PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160930121500,51.41,73.260132,41.863476,41.865002,31.407385,1.573665,1.5,55.024303,55.0,71.985001
20160930123000,51.41,73.080109,41.863476,41.865002,31.649771,1.521477,1.5,54.862289,55.0,71.985001
20160930124500,51.41,73.080109,41.863476,41.865002,30.9041,1.521477,1.5,54.736275,55.0,71.985001
20160930130000,51.41,73.17012,41.863476,41.865002,31.546071,1.581694,1.5,54.700272,55.0,71.985001
20160930131500,51.41,73.530151,41.863476,41.865002,31.546071,1.573665,1.5,54.952297,55.0,71.985001
20160930133000,51.41,73.260132,41.863476,41.865002,31.809248,1.573665,1.5,54.574257,55.0,71.985001
20160930134500,51.41,73.17012,41.863476,41.865002,31.862492,1.569651,1.5,54.826286,55.0,71.985001
20160930140000,51.41,73.530151,41.863476,41.865002,31.747045,1.573665,1.5,54.664268,55.0,71.985001
20160930141500,51.41,73.89019,41.863476,41.865002,31.747045,1.57768,1.5,54.826286,55.0,71.985001
20160930143000,51.41,73.89019,41.863476,41.865002,32.432808,1.57768,1.5,54.862289,55.0,71.985001
20160930144500,51.41,74.268227,41.863476,41.865002,32.361238,1.57768,1.5,55.150314,55.0,71.985001
20160930150000,51.41,73.998199,41.863476,41.865002,31.87259,1.573665,1.5,54.9883,55.0,71.985001
20160930151500,51.41,74.268227,41.863476,41.865002,31.87259,1.573665,1.5,55.186317,55.0,71.985001
20160930153000,51.41,74.178223,41.863476,41.865002,31.97612,1.573665,1.5,55.348335,55.0,71.985001
20160930154500,51.41,73.89019,41.863476,41.865002,32.327306,1.565636,1.5,55.348335,55.0,71.985001
20160930160000,52.064999,74.178223,41.863476,41.865002,32.696563,1.573665,1.5,55.438347,55.0,71.985001
20160930161500,52.064999,73.89019,41.863476,41.865002,32.696563,1.569651,1.5,55.114311,55.0,71.985001
20160930163000,52.064999,73.998199,41.863476,41.865002,32.204464,1.57768,1.5,54.9883,55.0,71.985001
20160930164500,52.064999,74.088211,41.863476,41.865002,32.591061,1.573665,1.5,55.06031,55.0,71.985001
20160930170000,52.064999,73.710175,41.863476,41.865002,32.099948,1.565636,1.5,55.186317,55.0,71.985001
20160930171500,52.064999,73.620163,41.863476,41.865002,31.995432,1.573665,1.5,55.150314,55.0,71.985001
20160930173000,52.064999,73.620163,41.863476,41.865002,32.063551,1.573665,1.5,55.024303,55.0,71.985001
20160930174500,52.064999,73.620163,41.863476,41.865002,31.958049,1.573665,1.5,55.06031,55.0,71.985001
20160930180000,52.064999,73.620163,41.863476,41.865002,31.641543,1.573665,1.5,54.952297,55.0,71.985001
20160930181500,52.064999,73.530151,41.863476,41.865002,31.70276,1.573665,1.5,55.024303,55.0,71.985001
20160930183000,52.064999,73.260132,41.863476,41.865002,31.54517,1.565636,1.5,55.024303,55.0,71.985001
20160930184500,52.064999,72.882088,41.863476,41.865002,31.908766,1.573665,1.5,55.024303,55.0,71.985001
20160930190000,52.064999,72.432045,41.863476,41.865002,31.99176,1.573665,1.5,55.024303,55.0,71.985001
20160930191500,52.064999,71.964005,41.863476,41.865002,31.774517,1.569651,1.5,55.024303,55.0,71.985001
20160930193000,52.064999,71.603958,41.863476,41.865002,31.334608,1.573665,1.5,54.9883,55.0,71.985001
20160930194500,52.064999,71.603958,41.863476,41.865002,31.334608,1.573665,1.5,55.024303,55.0,71.985001
20160930200000,52.064999,71.333939,41.863476,41.865002,31.106434,1.581694,1.5,54.9883,55.0,71.985001
20160930201500,52.064999,70.865891,41.863476,41.865002,31.2407,1.569651,1.5,55.150314,55.0,71.985001
20160930203000,52.064999,70.685867,41.863476,41.865002,31.180724,1.565636,1.5,54.826286,55.0,71.985001
20160930204500,52.064999,70.325836,41.863476,41.865002,31.239476,1.569651,1.5,54.862289,55.0,71.985001
20160930210000,52.064999,70.055801,41.863476,41.865002,31.106944,1.573665,1.5,54.862289,55.0,71.985001
20160930211500,52.064999,69.857788,41.863476,41.865002,31.106944,1.569651,1.5,54.862289,55.0,71.985001
20160930213000,52.064999,69.857788,41.863476,41.865002,30.763,1.569651,1.5,54.502251,55.0,71.985001
20160930214500,42.514999,69.587761,41.863476,41.865002,30.63482,1.573665,1.5,54.664268,55.0,71.985001
20160930220000,39.470001,69.407745,41.863476,41.865002,30.63482,1.565636,1.5,55.240326,55.0,71.985001
20160930221500,39.470001,69.227722,41.863476,41.865002,30.63482,1.573665,1.5,55.186317,55.0,71.985001
20160930223000,39.470001,69.227722,41.863476,41.865002,30.31437,1.569651,1.5,55.024303,55.0,71.985001
20160930224500,39.470001,69.047707,41.863476,41.865002,30.356853,1.57768,1.5,55.024303,55.0,71.985001
20160930230000,39.470001,68.849686,41.863476,41.865002,30.13706,1.569651,1.5,55.024303,55.0,71.985001
20160930231500,39.470001,68.759674,41.863476,41.865002,30.13706,1.569651,1.5,54.862289,55.0,71.985001
20160930233000,39.470001,69.137711,41.863476,41.865002,29.64644,1.569651,1.5,54.952297,55.0,71.985001
20160930234500,39.470001,68.759674,41.863476,41.865002,29.517274,1.573665,1.5,54.826286,55.0,71.985001
20161001000000,39.470001,68.849686,41.863476,41.865002,29.356148,1.573665,1.5,54.790279,55.0,71.985001
20161001001500,39.470001,68.66967,41.863476,41.865002,29.356148,1.573665,1.5,54.610264,55.0,71.985001
20161001003000,39.470001,68.759674,41.863476,41.865002,28.936027,1.573665,1.5,55.06031,55.0,71.985001
20161001004500,39.470001,68.309631,41.863476,41.865002,28.965692,1.569651,1.5,54.9883,55.0,71.985001
20161001010000,39.470001,68.309631,41.863476,41.865002,28.927816,1.573665,1.5,54.952297,55.0,71.985001
20161001011500,36.134998,68.21962,42.876278,42.875,29.085168,1.397029,1.5,55.06031,55.0,73.209999
20161001013000,47.599998,68.039612,39.54884,39.549999,28.9763,1.42513,1.5,55.150314,55.0,73.745003
20161001014500,48.764999,68.129616,39.54884,39.549999,28.84319,1.42513,1.5,55.438347,55.0,73.745003
20161001020000,48.764999,67.9496,39.54884,39.549999,28.337695,1.481333,1.5,55.186317,55.0,73.745003
20161001021500,48.764999,67.661568,39.54884,39.549999,28.337695,1.549578,1.5,54.952297,55.0,73.745003
20161001023000,48.764999,68.129616,40.975899,40.974998,28.358486,1.593737,1.5,54.862289,55.0,72.660004
20161001024500,48.764999,67.751579,41.60482,41.605,28.226362,1.57768,1.5,54.736275,55.0,72.18
20161001030000,48.764999,67.859589,41.60482,41.605,28.094238,1.573665,1.5,54.502251,55.0,72.18
20161001031500,48.764999,67.751579,41.60482,41.605,28.094238,1.573665,1.5,54.610264,55.0,72.18
20161001033000,40.955002,67.751579,41.60482,41.605,28.327104,1.573665,1.5,54.502251,55.0,72.18
20161001034500,37.095001,67.661568,41.60482,41.605,28.327104,1.569651,1.5,54.862289,55.0,72.18
20161001040000,37.095001,67.661568,41.60482,41.605,28.341486,1.581694,1.5,55.024303,55.0,72.18
20161001041500,37.095001,67.751579,41.60482,41.605,27.924816,1.573665,1.5,55.024303,55.0,72.18
20161001043000,37.095001,67.661568,41.60482,41.605,27.924816,1.569651,1.5,54.700272,55.0,72.18
20161001044500,37.095001,67.571564,41.60482,41.605,27.924816,1.569651,1.5,54.862289,55.0,72.18
20161001050000,37.095001,67.661568,41.60482,41.605,27.93624,1.561622,1.5,55.024303,55.0,72.18
20161001051500,37.095001,67.661568,41.60482,41.605,28.08176,1.573665,1.5,55.06031,55.0,72.18
20161001053000,37.095001,67.661568,41.60482,41.605,27.868699,1.573665,1.5,55.06031,55.0,72.18
20161001054500,37.095001,67.571564,41.60482,41.605,27.733617,1.57768,1.5,55.150314,55.0,72.18
20161001060000,37.095001,67.751579,41.60482,41.605,27.179315,1.581694,1.5,55.186317,55.0,72.18
20161001061500,37.095001,67.301529,41.60482,41.605,27.179315,1.573665,1.5,54.898293,55.0,72.18
20161001063000,37.095001,67.301529,41.60482,41.605,26.84654,1.57768,1.5,54.790279,55.0,72.18
20161001064500,37.095001,67.301529,41.60482,41.605,27.129284,1.581694,1.5,54.862289,55.0,72.18
20161001070000,37.095001,67.031502,41.60482,41.605,27.129284,1.57768,1.5,54.736275,55.0,72.18
20161001071500,37.095001,66.941498,41.60482,41.605,27.129284,1.57768,1.5,54.502251,55.0,72.18
20161001073000,37.095001,67.031502,41.60482,41.605,27.129284,1.585708,1.5,54.9883,55.0,72.18
20161001074500,38.259998,67.571564,41.60482,41.605,26.990666,1.57768,1.5,55.47435,55.0,72.18
20161001080000,49.900002,68.309631,41.60482,41.605,26.993216,1.565636,1.5,55.348335,55.0,72.18
20161001081500,51.355,68.66967,41.60482,41.605,27.404956,1.569651,1.5,55.312332,55.0,72.18
20161001083000,53.970001,69.137711,41.60482,41.605,28.0277,1.573665,1.5,55.024303,55.0,72.18
20161001084500,53.970001,69.317734,41.60482,41.605,28.51832,1.573665,1.5,54.700272,55.0,72.18
20161001090000,53.970001,70.055801,41.60482,41.605,30.047606,1.57768,1.5,55.114311,55.0,72.18
20161001091500,53.970001,70.505852,41.60482,41.605,30.047606,1.581694,1.5,55.06031,55.0,72.18
20161001093000,53.970001,70.685867,41.60482,41.605,31.279358,1.585708,1.5,54.700272,55.0,72.18
20161001094500,53.970001,71.063911,41.60482,41.605,31.279358,1.57768,1.5,54.502251,55.0,72.18
20161001100000,53.970001,71.69397,41.60482,41.605,31.485007,1.585708,1.5,54.700272,55.0,72.18
20161001101500,53.970001,71.783981,41.60482,41.605,31.648513,1.565636,1.5,54.826286,55.0,72.18
20161001103000,53.970001,72.162018,41.60482,41.605,31.648513,1.573665,1.5,55.024303,55.0,72.18
20161001104500,53.970001,72.612061,41.60482,41.605,31.790888,1.557607,1.5,55.150314,55.0,72.18
20161001110000,53.970001,72.522057,41.60482,41.605,32.690528,1.549578,1.5,55.024303,55.0,72.18
20161001111500,53.970001,72.792084,41.60482,41.605,32.690528,1.557607,1.5,54.538254,55.0,72.18
20161001113000,53.970001,72.792084,41.60482,41.605,32.8574,1.553593,1.5,54.664268,55.0,72.18
20161001114500,53.970001,73.260132,41.60482,41.605,32.293646,1.553593,1.5,54.574257,55.0,72.18
20161001120000,53.970001,73.620163,41.60482,41.605,32.850328,1.549578,1.5,54.952297,55.0,72.18
20161001121500,53.970001,73.620163,41.60482,41.605,32.850328,1.557607,1.5,54.862289,55.0,72.18
20161001123000,43.134998,73.530151,41.60482,41.605,33.447266,1.589723,1.5,54.898293,55.0,72.18
20161001124500,43.134998,73.350136,41.60482,41.605,33.23905,1.581694,1.5,55.150314,55.0,72.18
20161001130000,43.134998,73.440147,41.60482,41.605,33.749305,1.585708,1.5,55.024303,55.0,72.18
20161001131500,43.134998,74.268227,41.60482,41.605,33.749305,1.57768,1.5,55.312332,55.0,72.18
20161001133000,43.134998,73.89019,41.60482,41.605,33.127292,1.573665,1.5,55.150314,55.0,72.18
20161001134500,43.134998,74.088211,41.60482,41.605,33.45563,1.581694,1.5,55.186317,55.0,72.18
20161001140000,43.134998,73.89019,41.60482,41.605,33.28053,1.581694,1.5,54.790279,55.0,72.18
20161001141500,43.134998,74.268227,41.60482,41.605,33.28053,1.573665,1.5,55.186317,55.0,72.18
20161001143000,43.134998,74.718277,41.60482,41.605,33.71437,1.585708,1.5,55.150314,55.0,72.18
20161001144500,53.665001,75.096313,41.60482,41.605,33.641814,1.513448,1.5,55.348335,55.0,72.18
20161001150000,53.665001,75.006302,40.985867,40.985001,33.646081,1.449217,1.5,55.186317,55.0,72.650002
20161001151500,53.665001,75.096313,40.985867,40.985001,33.646081,1.457246,1.5,55.186317,55.0,72.650002
20161001153000,53.665001,74.358238,40.985867,40.985001,33.406398,1.449217,1.5,54.862289,55.0,72.650002
20161001154500,53.665001,75.006302,40.985867,40.985001,33.166715,1.457246,1.5,55.06031,55.0,72.650002
20161001160000,53.665001,73.800186,40.985867,40.985001,33.166715,1.469289,1.5,55.024303,55.0,72.650002
20161001161500,53.665001,73.998199,40.366913,40.365002,33.510914,1.465275,1.5,54.862289,55.0,73.120003
20161001163000,53.665001,74.448242,40.366913,40.365002,33.406398,1.461261,1.5,55.150314,55.0,73.120003
20161001164500,53.665001,74.358238,40.366913,40.365002,33.52907,1.457246,1.5,55.186317,55.0,73.120003
20161001170000,53.665001,74.358238,40.366913,40.365002,33.13212,1.481333,1.5,55.150314,55.0,73.120003
20161001171500,53.665001,74.358238,40.366913,40.365002,33.477305,1.505419,1.5,55.114311,55.0,73.120003
20161001173000,53.665001,73.998199,40.366913,40.365002,33.406398,1.473304,1.5,54.9883,55.0,73.120003
20161001174500,53.665001,73.620163,40.366913,40.365002,33.487828,1.533521,1.5,55.024303,55.0,73.120003
20161001180000,53.665001,73.530151,40.995834,40.994999,33.265655,1.573665,1.5,55.06031,55.0,72.644997
20161001181500,53.665001,73.080109,40.995834,40.994999,33.265655,1.581694,1.5,54.664268,55.0,72.644997
20161001183000,53.665001,72.522057,40.995834,40.994999,33.412909,1.585708,1.5,54.862289,55.0,72.644997
20161001184500,53.665001,72.432045,40.995834,40.994999,33.23905,1.449217,1.5,55.240326,55.0,72.644997
20161001190000,53.665001,72.252029,40.995834,40.994999,32.755094,1.437174,1.5,55.276329,55.0,72.644997
20161001191500,54.970001,72.162018,40.376881,40.375,32.755094,1.405058,1.5,55.186317,55.0,73.114998
20161001193000,54.970001,71.783981,39.673321,39.674999,32.20664,1.421116,1.5,54.826286,55.0,73.650002
20161001194500,54.970001,70.955902,39.673321,39.674999,32.3695,1.417102,1.5,54.862289,55.0,73.650002
20161001200000,54.970001,70.955902,41.01577,41.014999,32.023499,1.585708,1.5,54.574257,55.0,72.629997
20161001201500,42.09,71.783981,41.01577,41.014999,32.023499,1.581694,1.5,55.348335,55.0,72.629997
20161001203000,44.049999,71.603958,41.01577,41.014999,32.174612,1.581694,1.5,55.348335,55.0,72.629997
20161001204500,53.740002,71.513954,41.01577,41.014999,31.92614,1.57768,1.5,55.06031,55.0,72.629997
20161001210000,53.740002,71.964005,41.01577,41.014999,32.053419,1.573665,1.5,54.862289,55.0,72.629997
20161001211500,53.740002,71.69397,41.01577,41.014999,31.928197,1.581694,1.5,54.898293,55.0,72.629997
20161001213000,53.740002,71.69397,41.01577,41.014999,32.432213,1.581694,1.5,54.9883,55.0,72.629997
20161001214500,53.740002,71.873993,41.01577,41.014999,32.49343,1.585708,1.5,54.826286,55.0,72.629997
20161001220000,53.740002,71.603958,41.01577,41.014999,32.552675,1.589723,1.5,55.024303,55.0,72.084999
20161001221500,53.740002,71.783981,41.729301,41.73,32.552675,1.565636,1.5,54.952297,55.0,72.084999
20161001223000,53.740002,71.333939,41.729301,41.73,32.609948,1.569651,1.5,55.024303,55.0,72.084999
20161001224500,53.740002,71.423943,41.729301,41.73,32.609948,1.57768,1.5,55.024303,55.0,72.084999
20161001230000,53.740002,70.955902,41.729301,41.73,32.609948,1.573665,1.5,54.952297,55.0,72.084999
20161001231500,53.740002,70.955902,41.729301,41.73,32.479796,1.581694,1.5,54.862289,55.0,72.084999
20161001233000,53.740002,71.153915,41.729301,41.73,32.520392,1.565636,1.5,54.9883,55.0,72.084999
20161001234500,53.740002,71.423943,41.729301,41.73,32.520392,1.565636,1.5,55.024303,55.0,72.084999
20161002000000,53.740002,71.423943,41.729301,41.73,32.520392,1.573665,1.5,54.862289,55.0,72.084999
20161002001500,53.740002,70.955902,41.729301,41.73,32.520392,1.565636,1.5,54.898293,55.0,72.084999
20161002003000,53.740002,70.955902,41.729301,41.73,32.256144,1.57768,1.5,54.790279,55.0,72.084999
20161002004500,53.740002,70.955902,41.729301,41.73,32.190082,1.573665,1.5,54.952297,55.0,72.084999
20161002010000,53.740002,70.865891,41.729301,41.73,32.237495,1.569651,1.5,54.9883,55.0,72.084999
20161002011500,53.740002,70.955902,41.729301,41.73,32.237495,1.569651,1.5,54.862289,55.0,72.084999
20161002013000,53.740002,70.415848,41.729301,41.73,31.971275,1.57768,1.5,54.736275,55.0,72.084999
20161002014500,53.740002,70.865891,41.729301,41.73,32.104385,1.573665,1.5,54.952297,55.0,72.084999
20161002020000,53.740002,70.775879,41.729301,41.73,32.104385,1.569651,1.5,54.862289,55.0,72.084999
20161002021500,53.740002,70.415848,41.729301,41.73,32.104385,1.573665,1.5,54.790279,55.0,72.084999
20161002023000,53.740002,70.685867,41.729301,41.73,32.14884,1.565636,1.5,54.736275,55.0,72.084999
20161002024500,53.740002,70.595863,41.729301,41.73,32.326405,1.573665,1.5,54.862289,55.0,72.084999
20161002030000,53.740002,70.505852,41.729301,41.73,32.14884,1.573665,1.5,54.862289,55.0,72.084999
20161002031500,53.740002,70.325836,41.729301,41.73,32.14884,1.569651,1.5,54.736275,55.0,72.084999
20161002033000,53.740002,70.145813,41.729301,41.73,31.9887,1.57768,1.5,54.700272,55.0,72.084999
20161002034500,53.740002,70.235825,41.729301,41.73,31.9887,1.573665,1.5,54.700272,55.0,72.084999
20161002040000,53.740002,70.325836,41.729301,41.73,31.9887,1.585708,1.5,54.664268,55.0,72.084999
20161002041500,53.740002,69.857788,41.729301,41.73,31.9887,1.581694,1.5,54.502251,55.0,72.084999
20161002043000,51.869999,69.9478,41.729301,41.73,31.859211,1.429145,1.5,54.502251,55.0,72.084999
20161002044500,51.869999,70.055801,41.172585,41.174999,31.859211,1.569651,1.5,54.790279,55.0,72.510002
20161002050000,51.869999,70.325836,41.172585,41.174999,31.687562,1.573665,1.5,54.862289,55.0,72.510002
20161002051500,51.869999,70.145813,41.172585,41.174999,31.687562,1.581694,1.5,54.826286,55.0,72.510002
20161002053000,51.869999,69.857788,41.172585,41.174999,31.551494,1.585708,1.5,54.538254,55.0,72.510002
20161002054500,51.869999,69.857788,41.172585,41.174999,31.585103,1.581694,1.5,54.502251,55.0,72.510002
20161002060000,48.465,69.857788,41.172585,41.174999,31.415426,1.405058,1.5,54.502251,55.0,73.849998
20161002061500,48.465,69.227722,34.502148,34.5,31.415426,1.581694,1.5,55.240326,55.0,77.580002
20161002063000,48.465,69.137711,34.502148,34.5,31.075256,1.553593,1.5,55.276329,55.0,77.580002
20161002064500,48.465,68.957703,34.502148,34.5,30.939188,1.581694,1.5,55.276329,55.0,77.580002
20161002070000,48.465,68.579659,34.502148,34.5,30.831306,1.581694,1.5,55.024303,55.0,77.580002
20161002071500,48.465,68.849686,34.502148,34.5,30.831306,1.581694,1.5,55.312332,55.0,77.580002
20161002073000,54.055,69.407745,34.502148,34.5,30.488671,1.565636,1.5,55.348335,55.0,77.580002
20161002074500,55.73,69.587761,34.502148,34.5,30.7885,1.573665,1.5,55.348335,55.0,77.580002
20161002080000,56.525002,69.857788,34.502148,34.5,31.1336,1.585708,1.5,55.024303,55.0,77.580002
20161002081500,56.525002,69.857788,35.215675,35.215,31.1336,1.585708,1.5,55.024303,55.0,77.035004
20161002083000,56.525002,69.767776,37.271656,37.27,31.75478,1.589723,1.5,54.502251,55.0,75.474998
20161002084500,56.525002,69.9478,37.900578,37.900002,32.09988,1.54155,1.5,54.538254,55.0,74.995003
20161002090000,56.525002,69.9478,37.900578,37.900002,32.064792,1.549578,1.5,54.700272,55.0,74.995003
20161002091500,56.525002,70.055801,37.900578,37.900002,32.3389,1.57768,1.5,54.700272,55.0,74.995003
20161002093000,56.525002,70.235825,37.900578,37.900002,32.3389,1.565636,1.5,54.610264,55.0,74.995003
20161002094500,56.525002,70.595863,37.900578,37.900002,32.912174,1.585708,1.5,54.898293,55.0,74.995003
20161002100000,56.525002,70.685867,38.635262,38.634998,33.116276,1.553593,1.5,54.898293,55.0,74.434998
20161002101500,56.525002,72.162018,39.348789,39.349998,33.52448,1.57768,1.5,55.186317,55.0,73.894997
20161002103000,56.525002,72.162018,39.977711,39.98,34.093232,1.557607,1.5,55.06031,55.0,73.415001
20161002104500,56.525002,73.080109,39.977711,39.98,34.425582,1.553593,1.5,55.402344,55.0,73.415001
20161002110000,56.525002,73.350136,40.691242,40.689999,34.212929,1.54155,1.5,55.47435,55.0,72.875
20161002111500,57.18,72.792084,40.691242,40.689999,34.51456,1.537535,1.5,55.150314,55.0,72.875
20161002113000,57.18,73.17012,40.691242,40.689999,35.064,1.545564,1.5,54.664268,55.0,72.875
20161002114500,57.18,72.792084,40.691242,40.689999,34.973441,1.54155,1.5,54.502251,55.0,72.875
20161002120000,57.18,73.620163,40.691242,40.689999,35.16464,1.54155,1.5,54.700272,55.0,72.875
20161002121500,57.18,73.89019,40.691242,40.689999,35.348937,1.549578,1.5,54.898293,55.0,72.875
20161002123000,57.18,74.268227,40.691242,40.689999,35.116972,1.545564,1.5,55.024303,55.0,72.875
20161002124500,57.18,73.89019,40.691242,40.689999,34.42463,1.517463,1.5,54.664268,55.0,72.875
20161002130000,57.18,74.268227,40.691242,40.689999,34.537034,1.441188,1.5,54.9883,55.0,72.875
20161002131500,57.18,74.448242,39.453331,39.455002,35.28007,1.417102,1.5,55.114311,55.0,73.815002
20161002133000,57.18,73.89019,39.453331,39.455002,34.457984,1.42513,1.5,55.024303,55.0,73.815002
20161002134500,57.18,73.620163,39.453331,39.455002,34.58205,1.421116,1.5,54.862289,55.0,73.815002
20161002140000,57.18,73.260132,39.453331,39.455002,34.25667,1.421116,1.5,54.502251,55.0,73.815002
20161002141500,57.18,73.800186,39.453331,39.455002,34.125447,1.429145,1.5,54.862289,55.0,73.815002
20161002143000,57.18,74.178223,39.453331,39.455002,34.015338,1.493376,1.5,54.952297,55.0,73.815002
20161002144500,57.18,73.89019,39.453331,39.455002,34.36496,1.54155,1.5,54.502251,55.0,73.815002
20161002150000,44.330002,73.89019,40.901543,40.900002,34.331844,1.593737,1.5,54.9883,55.0,72.714996
20161002151500,44.330002,74.268227,41.61507,41.615002,34.331844,1.573665,1.5,55.024303,55.0,72.175003
20161002153000,44.330002,74.628265,41.61507,41.615002,35.44973,1.569651,1.5,55.240326,55.0,72.175003
20161002154500,44.330002,74.358238,41.61507,41.615002,34.806603,1.573665,1.5,54.862289,55.0,72.175003
20161002160000,44.330002,74.268227,41.61507,41.615002,34.844156,1.565636,1.5,55.186317,55.0,72.175003
20161002161500,44.330002,74.448242,41.61507,41.615002,34.844156,1.573665,1.5,55.186317,55.0,72.175003
20161002163000,44.330002,73.89019,41.61507,41.615002,34.950644,1.573665,1.5,55.024303,55.0,72.175003
20161002164500,44.330002,73.89019,41.61507,41.615002,34.985239,1.569651,1.5,55.150314,55.0,72.175003
20161002170000,48.345001,73.89019,37.885773,37.884998,34.824028,1.421116,1.5,55.600361,55.0,75.004997
20161002171500,54.950001,73.620163,37.885773,37.884998,34.60908,1.421116,1.5,55.150314,55.0,75.004997
20161002173000,54.950001,73.440147,37.885773,37.884998,34.568416,1.413087,1.5,55.150314,55.0,75.004997
20161002174500,54.950001,73.260132,37.885773,37.884998,35.042852,1.421116,1.5,55.150314,55.0,75.004997
20161002180000,54.950001,73.260132,37.885773,37.884998,35.06094,1.42513,1.5,55.186317,55.0,75.004997
20161002181500,54.950001,72.972099,37.885773,37.884998,35.06094,1.421116,1.5,55.024303,55.0,75.004997
20161002183000,56.400002,72.252029,34.537182,34.535,34.6322,1.413087,1.5,55.186317,55.0,77.550003
20161002184500,57.200001,72.072006,33.130058,33.130001,34.55587,1.42513,1.5,55.150314,55.0,78.620003
20161002190000,57.200001,72.162018,33.130058,33.130001,34.414464,1.429145,1.5,55.150314,55.0,78.620003
20161002191500,58.365002,71.423943,33.130058,33.130001,34.414464,1.42513,1.5,55.114311,55.0,78.620003
20161002193000,58.365002,71.69397,33.130058,33.130001,34.078,1.429145,1.5,54.700272,55.0,78.620003
20161002194500,58.365002,71.333939,33.130058,33.130001,34.078,1.429145,1.5,54.610264,55.0,78.620003
20161002200000,58.365002,71.063911,33.130058,33.130001,34.307415,1.433159,1.5,54.574257,55.0,78.620003
20161002201500,58.365002,70.955902,33.130058,33.130001,34.307415,1.437174,1.5,54.736275,55.0,78.620003
20161002203000,57.044998,70.775879,33.130058,33.130001,34.135936,1.465275,1.5,54.502251,55.0,78.620003
20161002204500,48.275002,70.595863,33.130058,33.130001,34.009728,1.581694,1.5,54.952297,55.0,78.620003
20161002210000,48.275002,70.325836,33.130058,33.130001,33.894944,1.585708,1.5,54.862289,55.0,78.620003
20161002211500,48.275002,70.235825,33.84359,33.845001,33.894944,1.557607,1.5,54.538254,55.0,78.080002
20161002213000,48.275002,70.055801,33.84359,33.845001,33.576959,1.573665,1.5,54.538254,55.0,78.080002
20161002214500,47.365002,69.497757,33.84359,33.845001,33.715169,1.573665,1.5,54.664268,55.0,78.080002
20161002220000,47.365002,69.9478,33.84359,33.845001,33.586003,1.565636,1.5,54.502251,55.0,78.080002
20161002221500,45.830002,69.9478,33.84359,33.845001,33.456837,1.565636,1.5,54.826286,55.0,78.080002
20161002223000,45.830002,69.677765,33.84359,33.845001,33.195632,1.569651,1.5,54.862289,55.0,78.080002
20161002224500,45.830002,69.497757,33.84359,33.845001,33.25537,1.565636,1.5,54.826286,55.0,78.080002
20161002230000,45.830002,69.497757,33.84359,33.845001,33.25537,1.569651,1.5,54.736275,55.0,78.080002
20161002231500,45.830002,69.407745,33.84359,33.845001,33.25537,1.57768,1.5,54.790279,55.0,78.080002
20161002233000,45.830002,69.137711,33.84359,33.845001,33.06548,1.57768,1.5,54.790279,55.0,78.080002
20161002234500,45.830002,68.849686,33.84359,33.845001,33.000404,1.565636,1.5,54.502251,55.0,78.080002
20161003000000,45.830002,68.849686,33.84359,33.845001,32.552675,1.573665,1.5,54.538254,55.0,78.080002
20161003001500,43.115002,68.489655,33.84359,33.845001,32.552675,1.569651,1.5,55.240326,55.0,78.080002
20161003003000,49.365002,68.579659,33.84359,33.845001,32.284568,1.569651,1.5,55.510353,55.0,78.080002
20161003004500,50.165001,68.489655,33.84359,33.845001,32.337404,1.569651,1.5,55.186317,55.0,78.080002
20161003010000,52.639999,68.039612,33.84359,33.845001,31.894112,1.569651,1.5,55.47435,55.0,78.080002
20161003011500,54.235001,68.579659,33.84359,33.845001,31.894112,1.565636,1.5,55.47435,55.0,78.080002
20161003013000,43.759998,68.66967,33.84359,33.845001,31.971275,1.573665,1.5,54.9883,55.0,78.080002
20161003014500,43.759998,68.759674,33.84359,33.845001,32.14884,1.573665,1.5,55.186317,55.0,78.080002
20161003020000,43.759998,68.66967,33.84359,33.845001,31.947696,1.569651,1.5,55.114311,55.0,78.080002
20161003021500,43.759998,68.759674,33.84359,33.845001,31.947696,1.57768,1.5,54.9883,55.0,78.080002
20161003023000,43.759998,68.759674,33.84359,33.845001,31.37228,1.573665,1.5,55.186317,55.0,78.080002
20161003024500,43.759998,68.66967,33.84359,33.845001,31.37228,1.569651,1.5,55.114311,55.0,78.080002
20161003030000,43.759998,68.957703,33.84359,33.845001,31.245749,1.57768,1.5,54.9883,55.0,78.080002
20161003031500,43.759998,68.849686,33.84359,33.845001,31.245749,1.569651,1.5,54.898293,55.0,78.080002
20161003033000,43.759998,68.66967,33.84359,33.845001,30.941976,1.573665,1.5,54.9883,55.0,78.080002
20161003034500,43.759998,68.489655,33.84359,33.845001,30.80788,1.569651,1.5,55.024303,55.0,78.080002
20161003040000,43.759998,68.399643,33.84359,33.845001,31.075256,1.573665,1.5,54.826286,55.0,78.080002
20161003041500,43.759998,68.759674,33.84359,33.845001,31.075256,1.57768,1.5,54.862289,55.0,78.080002
20161003043000,43.759998,68.849686,33.84359,33.845001,30.939188,1.573665,1.5,54.826286,55.0,78.080002
20161003044500,43.759998,68.759674,33.84359,33.845001,30.939188,1.573665,1.5,54.9883,55.0,78.080002
20161003050000,43.759998,68.489655,33.84359,33.845001,30.96836,1.573665,1.5,54.700272,55.0,78.080002
20161003051500,43.759998,68.849686,33.84359,33.845001,30.96836,1.573665,1.5,55.114311,55.0,78.080002
20161003053000,43.759998,68.849686,33.84359,33.845001,30.46295,1.569651,1.5,54.9883,55.0,78.080002
20161003054500,43.759998,68.759674,33.84359,33.845001,29.869208,1.573665,1.5,55.150314,55.0,78.080002
20161003060000,43.759998,68.849686,33.84359,33.845001,30.054746,1.573665,1.5,55.186317,55.0,78.080002
20161003061500,43.759998,68.957703,33.84359,33.845001,30.054746,1.57768,1.5,55.024303,55.0,78.080002
20161003063000,43.759998,68.759674,33.84359,33.845001,30.37438,1.565636,1.5,55.024303,55.0,78.080002
20161003064500,43.759998,68.957703,33.84359,33.845001,30.534197,1.581694,1.5,54.9883,55.0,78.080002
20161003070000,43.759998,68.759674,33.84359,33.845001,30.214563,1.57768,1.5,54.826286,55.0,78.080002
20161003071500,43.759998,68.489655,33.84359,33.845001,30.054746,1.429145,1.5,54.826286,55.0,78.080002
20161003073000,43.759998,68.399643,33.84359,33.845001,29.714576,1.42513,1.5,54.952297,55.0,78.080002
20161003074500,43.759998,68.489655,33.84359,33.845001,30.483996,1.417102,1.5,55.186317,55.0,78.080002
20161003080000,43.759998,68.579659,33.84359,33.845001,30.554002,1.409073,1.5,55.348335,55.0,78.080002
20161003081500,55.330002,68.849686,33.84359,33.845001,30.694014,1.417102,1.5,55.348335,55.0,78.080002
20161003083000,55.330002,69.137711,33.84359,33.845001,31.020788,1.413087,1.5,55.438347,55.0,78.080002
20161003084500,56.125,69.407745,33.84359,33.845001,31.29884,1.413087,1.5,55.186317,55.0,78.080002
20161003090000,56.125,69.677765,33.84359,33.845001,31.722157,1.413087,1.5,55.276329,55.0,78.080002
20161003091500,57.799999,69.857788,33.84359,33.845001,31.722157,1.421116,1.5,55.150314,55.0,78.080002
20161003093000,57.799999,70.505852,33.84359,33.845001,32.461487,1.421116,1.5,55.240326,55.0,78.080002
20161003094500,57.799999,70.595863,33.84359,33.845001,32.752272,1.417102,1.5,55.240326,55.0,78.080002
20161003100000,57.799999,70.955902,33.84359,33.845001,33.189801,1.453232,1.5,55.024303,55.0,78.080002
20161003101500,57.799999,71.603958,33.84359,33.845001,33.189801,1.489362,1.5,55.150314,55.0,78.080002
20161003103000,57.799999,71.333939,33.84359,33.845001,33.64705,1.553593,1.5,54.862289,55.0,78.080002
20161003104500,57.799999,71.69397,33.84359,33.845001,33.603326,1.565636,1.5,55.024303,55.0,78.080002
20161003110000,57.799999,72.072006,33.84359,33.845001,33.976034,1.557607,1.5,54.826286,55.0,78.080002
20161003111500,57.799999,72.162018,33.84359,33.845001,34.535096,1.557607,1.5,54.898293,55.0,78.080002
20161003113000,57.799999,72.162018,33.84359,33.845001,34.018993,1.557607,1.5,55.114311,55.0,78.080002
20161003114500,59.560001,72.342041,33.84359,33.845001,34.436564,1.557607,1.5,54.826286,55.0,78.080002
20161003120000,59.560001,72.522057,33.84359,33.845001,34.292931,1.569651,1.5,55.024303,55.0,78.080002
20161003121500,59.560001,72.432045,33.84359,33.845001,34.644933,1.569651,1.5,54.9883,55.0,78.080002
20161003123000,64.559998,72.702072,34.557117,34.555,35.235462,1.565636,1.5,55.762375,55.0,77.535004
20161003124500,48.974998,72.972099,34.557117,34.555,35.235377,1.581694,1.5,54.502251,55.0,77.535004
20161003130000,48.974998,73.620163,35.270645,35.27,34.883205,1.573665,1.5,55.024303,55.0,76.995003
20161003131500,48.974998,73.080109,35.270645,35.27,35.288536,1.581694,1.5,54.790279,55.0,76.995003
20161003133000,48.974998,73.530151,35.89957,35.900002,34.954928,1.57768,1.5,54.502251,55.0,76.514999
20161003134500,71.57,73.620163,35.89957,35.900002,35.790325,1.573665,1.5,55.240326,55.0,76.514999
20161003140000,55.064999,73.998199,35.89957,35.900002,35.206766,1.573665,1.5,54.538254,55.0,76.514999
20161003141500,55.064999,73.620163,35.89957,35.900002,35.07012,1.513448,1.5,54.664268,55.0,76.514999
20161003143000,50.625,73.620163,35.89957,35.900002,35.425658,1.501405,1.5,54.862289,55.0,76.514999
20161003144500,50.625,73.620163,35.89957,35.900002,35.699273,1.449217,1.5,54.826286,55.0,76.514999
20161003150000,49.09,73.89019,35.89957,35.900002,35.55819,1.453232,1.5,54.700272,55.0,76.514999
20161003151500,49.09,73.89019,35.89957,35.900002,34.912105,1.445203,1.5,54.700272,55.0,76.514999
20161003153000,49.09,73.620163,35.89957,35.900002,35.057132,1.409073,1.5,54.790279,55.0,77.050003
20161003154500,61.040001,73.260132,33.873493,33.875,35.42984,1.42513,1.5,54.502251,55.0,78.055
20161003160000,65.279999,73.260132,33.873493,33.875,35.323352,1.437174,1.5,54.826286,55.0,78.055
20161003161500,52.185001,73.620163,33.873493,33.875,35.216864,1.449217,1.5,54.538254,55.0,78.055
20161003163000,49.73,73.620163,33.873493,33.875,35.576346,1.457246,1.5,55.024303,55.0,78.055
20161003164500,49.73,73.620163,33.873493,33.875,35.307661,1.453232,1.5,54.700272,55.0,78.055
20161003170000,49.73,73.17012,33.873493,33.875,35.55819,1.485347,1.5,54.664268,55.0,78.055
20161003171500,60.705002,73.17012,33.873493,33.875,35.55819,1.509434,1.5,54.052208,55.0,78.055
20161003173000,57.264999,73.530151,33.873493,33.875,35.589827,1.557607,1.5,54.862289,55.0,78.055
20161003174500,54.84,73.530151,35.300552,35.299999,35.672736,1.593737,1.5,55.510353,55.0,76.970001
20161003180000,52.084999,73.530151,36.01408,36.014999,35.676935,1.57768,1.5,54.502251,55.0,76.43
20161003181500,49.125,73.440147,36.01408,36.014999,35.676935,1.57768,1.5,54.37624,55.0,76.43
20161003183000,47.650002,73.080109,36.01408,36.014999,35.700939,1.54155,1.5,54.9883,55.0,76.43
20161003184500,69.349998,72.972099,36.01408,36.014999,35.5196,1.573665,1.5,54.610264,55.0,76.43
20161003190000,53.0,72.342041,36.01408,36.014999,35.092747,1.581694,1.5,54.664268,55.0,76.43
20161003191500,50.290001,72.072006,36.01408,36.014999,35.092747,1.573665,1.5,55.024303,55.0,76.43
20161003193000,50.290001,72.162018,36.01408,36.014999,34.419564,1.54155,1.5,54.9883,55.0,76.43
20161003194500,50.290001,72.252029,36.01408,36.014999,34.113904,1.533521,1.5,54.502251,55.0,76.43
20161003200000,47.314999,71.69397,36.01408,36.014999,34.162388,1.529506,1.5,55.312332,55.0,76.43
20161003201500,47.314999,71.603958,36.01408,36.014999,34.182193,1.501405,1.5,55.312332,55.0,76.43
20161003203000,47.314999,71.333939,36.01408,36.014999,34.262144,1.485347,1.5,55.348335,55.0,76.43
20161003204500,47.314999,70.955902,36.01408,36.014999,34.340123,1.489362,1.5,55.150314,55.0,76.43
20161003210000,47.314999,70.865891,36.01408,36.014999,34.149332,1.481333,1.5,55.150314,55.0,76.43
20161003211500,47.314999,70.595863,36.01408,36.014999,34.149332,1.413087,1.5,55.024303,55.0,76.43
20161003213000,47.314999,70.325836,34.585808,34.584999,34.022138,1.405058,1.5,55.240326,55.0,77.985001
20161003214500,47.314999,70.325836,33.966854,33.965,34.09568,1.413087,1.5,55.348335,55.0,77.985001
20161003220000,47.314999,70.145813,33.966854,33.965,33.844335,1.421116,1.5,55.348335,55.0,77.985001
20161003221500,47.314999,69.767776,33.966854,33.965,33.844335,1.421116,1.5,55.150314,55.0,77.985001
20161003223000,47.314999,69.587761,33.966854,33.965,33.456837,1.417102,1.5,55.024303,55.0,77.985001
20161003224500,47.314999,69.587761,33.966854,33.965,33.586088,1.489362,1.5,54.9883,55.0,77.985001
20161003230000,47.314999,69.497757,33.966854,33.965,33.386508,1.557607,1.5,54.862289,55.0,77.985001
20161003231500,47.314999,69.137711,33.966854,33.965,33.386508,1.557607,1.5,55.024303,55.0,77.985001
20161003233000,47.314999,69.407745,33.966854,33.965,33.11495,1.557607,1.5,54.862289,55.0,77.985001
20161003234500,45.189999,69.227722,33.966854,33.965,33.036155,1.565636,1.5,54.502251,55.0,77.985001
20161004000000,45.189999,69.137711,33.966854,33.965,32.78464,1.557607,1.5,54.898293,55.0,77.985001
20161004001500,45.189999,68.957703,33.966854,33.965,32.78464,1.557607,1.5,55.150314,55.0,77.985001
20161004003000,45.189999,68.759674,33.966854,33.965,32.57027,1.573665,1.5,54.862289,55.0,77.985001
20161004004500,45.189999,68.759674,34.849583,34.849998,32.618176,1.581694,1.5,54.826286,55.0,77.315002
20161004010000,45.189999,68.759674,34.849583,34.849998,32.596569,1.581694,1.5,54.664268,55.0,76.769997
20161004011500,42.514999,68.66967,35.563114,35.564999,32.461487,1.565636,1.5,55.348335,55.0,76.769997
20161004013000,47.375,68.759674,35.563114,35.564999,32.326405,1.561622,1.5,55.438347,55.0,76.769997
20161004014500,53.955002,68.039612,35.563114,35.564999,32.014744,1.553593,1.5,54.862289,55.0,76.769997
20161004020000,53.955002,68.309631,35.563114,35.564999,31.947696,1.565636,1.5,54.826286,55.0,76.769997
20161004021500,53.955002,68.399643,35.563114,35.564999,31.947696,1.565636,1.5,54.862289,55.0,76.769997
20161004023000,53.955002,68.489655,35.563114,35.564999,31.718536,1.569651,1.5,55.024303,55.0,76.769997
20161004024500,53.955002,68.039612,35.563114,35.564999,31.583454,1.565636,1.5,54.502251,55.0,76.769997
20161004030000,53.185001,68.129616,35.563114,35.564999,31.344264,1.561622,1.5,54.502251,55.0,76.769997
20161004031500,53.185001,68.489655,35.563114,35.564999,31.344264,1.573665,1.5,54.574257,55.0,76.769997
20161004033000,53.185001,68.309631,35.563114,35.564999,31.415426,1.549578,1.5,54.790279,55.0,76.769997
20161004034500,53.185001,67.661568,35.563114,35.564999,31.415426,1.54155,1.5,54.502251,55.0,76.769997
20161004040000,53.185001,67.9496,35.563114,35.564999,31.415426,1.545564,1.5,54.574257,55.0,76.769997
20161004041500,53.185001,67.859589,35.563114,35.564999,31.448049,1.545564,1.5,54.610264,55.0,76.769997
20161004043000,53.185001,68.039612,35.563114,35.564999,31.448049,1.553593,1.5,54.610264,55.0,76.769997
20161004044500,53.185001,67.859589,35.563114,35.564999,31.448049,1.553593,1.5,54.664268,55.0,76.769997
20161004050000,53.185001,68.039612,35.563114,35.564999,30.908044,1.561622,1.5,54.790279,55.0,76.769997
20161004051500,53.185001,68.21962,36.276642,36.275002,30.908044,1.565636,1.5,54.826286,55.0,76.230003
20161004053000,53.185001,68.309631,36.276642,36.275002,31.075256,1.573665,1.5,55.024303,55.0,76.230003
20161004054500,53.185001,68.21962,36.276642,36.275002,31.242468,1.569651,1.5,55.06031,55.0,76.230003
20161004060000,53.185001,68.129616,36.276642,36.275002,31.4787,1.565636,1.5,54.664268,55.0,76.230003
20161004061500,53.185001,67.9496,36.276642,36.275002,31.61674,1.57768,1.5,54.538254,55.0,76.230003
20161004063000,53.185001,67.859589,36.276642,36.275002,31.75478,1.573665,1.5,54.574257,55.0,76.230003
20161004064500,53.185001,68.129616,36.276642,36.275002,31.61674,1.525492,1.5,54.826286,55.0,76.230003
20161004070000,53.185001,68.129616,36.276642,36.275002,31.61674,1.561622,1.5,54.826286,55.0,76.230003
20161004071500,53.185001,68.579659,36.276642,36.275002,31.924457,1.557607,1.5,55.186317,55.0,76.230003
20161004073000,55.57,68.759674,36.276642,36.275002,31.924457,1.557607,1.5,54.952297,55.0,76.230003
20161004074500,55.57,69.047707,36.276642,36.275002,31.924457,1.549578,1.5,55.240326,55.0,76.230003
20161004080000,55.57,69.227722,36.276642,36.275002,32.234146,1.549578,1.5,55.186317,55.0,76.230003
20161004081500,57.389999,69.677765,36.276642,36.275002,32.374158,1.581694,1.5,55.186317,55.0,76.230003
20161004083000,57.389999,70.235825,36.990173,36.990002,32.898302,1.573665,1.5,55.186317,55.0,75.684998
20161004084500,58.185001,70.595863,36.990173,36.990002,33.391795,1.565636,1.5,55.114311,55.0,75.684998
20161004090000,58.185001,70.775879,37.724854,37.724998,33.814789,1.569651,1.5,55.024303,55.0,75.129997
20161004091500,84.699997,71.333939,39.236507,39.235001,34.026286,1.569651,1.5,54.664268,55.0,73.980003
20161004093000,49.93,71.964005,39.236507,39.235001,34.913516,1.593737,1.5,55.240326,55.0,73.980003
20161004094500,51.889999,72.162018,40.055782,40.055,35.400107,1.581694,1.5,55.186317,55.0,73.360001
20161004100000,52.689999,72.252029,40.055782,40.055,36.176412,1.585708,1.5,55.150314,55.0,73.360001
20161004101500,54.509998,72.432045,40.055782,40.055,36.176412,1.589723,1.5,55.186317,55.0,73.360001
20161004103000,61.215,73.620163,40.055782,40.055,37.324439,1.57768,1.5,55.150314,55.0,73.360001
20161004104500,61.215,73.620163,40.055782,40.055,37.713824,1.581694,1.5,54.9883,55.0,73.360001
20161004110000,61.215,73.620163,40.055782,40.055,37.525566,1.573665,1.5,55.312332,55.0,73.360001
20161004111500,61.215,73.710175,40.055782,40.055,37.525566,1.525492,1.5,55.348335,55.0,73.360001
20161004113000,63.035,74.268227,40.055782,40.055,38.71016,1.509434,1.5,55.186317,55.0,73.360001
20161004114500,63.035,75.096313,40.055782,40.055,38.919107,1.473304,1.5,55.150314,55.0,73.360001
20161004120000,64.339996,74.358238,40.055782,40.055,38.883356,1.409073,1.5,54.610264,55.0,73.360001
20161004121500,59.869999,75.096313,39.352222,39.349998,38.883356,1.413087,1.5,54.610264,55.0,73.889999
20161004123000,59.869999,74.718277,38.648663,38.650002,38.744976,1.413087,1.5,54.952297,55.0,74.425003
20161004124500,59.869999,74.178223,38.648663,38.650002,38.850886,1.409073,1.5,54.610264,55.0,74.425003
20161004130000,59.869999,75.096313,37.945103,37.945,39.226144,1.42513,1.5,55.312332,55.0,74.959999
20161004131500,59.869999,74.358238,37.945103,37.945,38.634289,1.417102,1.5,54.862289,55.0,74.959999
20161004133000,59.869999,74.718277,37.945103,37.945,39.249468,1.417102,1.5,54.862289,55.0,74.959999
20161004134500,59.869999,75.006302,36.622585,36.625,39.249468,1.413087,1.5,55.348335,55.0,75.964996
20161004140000,66.184998,75.006302,35.834419,35.834999,38.86928,1.437174,1.5,54.9883,55.0,76.565002
20161004141500,66.184998,74.538254,35.834419,35.834999,39.279626,1.417102,1.5,54.826286,55.0,76.565002
20161004143000,66.184998,75.006302,34.511902,34.509998,39.249468,1.409073,1.5,55.150314,55.0,77.57
20161004144500,66.839996,74.448242,33.808342,33.810001,38.753918,1.429145,1.5,54.736275,55.0,78.105003
20161004150000,66.07,74.628265,33.808342,33.810001,38.900424,1.417102,1.5,54.862289,55.0,78.105003
20161004151500,66.07,74.448242,33.808342,33.810001,38.86928,1.481333,1.5,54.610264,55.0,78.105003
20161004153000,55.900002,74.718277,33.808342,33.810001,38.638556,1.545564,1.5,54.862289,55.0,78.105003
20161004154500,55.900002,74.538254,33.808342,33.810001,38.205124,1.545564,1.5,54.9883,55.0,78.105003
20161004160000,55.900002,75.096313,33.808342,33.810001,38.350151,1.557607,1.5,54.9883,55.0,78.105003
20161004161500,64.699997,74.538254,33.808342,33.810001,38.350151,1.549578,1.5,55.186317,55.0,78.105003
20161004163000,66.150002,74.448242,33.808342,33.810001,38.262312,1.549578,1.5,54.736275,55.0,78.105003
20161004164500,66.150002,74.628265,33.808342,33.810001,38.60544,1.561622,1.5,54.664268,55.0,78.105003
20161004170000,66.150002,74.448242,33.808342,33.810001,38.511685,1.561622,1.5,54.538254,55.0,78.105003
20161004171500,55.209999,74.358238,33.808342,33.810001,38.511685,1.561622,1.5,55.024303,55.0,78.105003
20161004173000,55.209999,74.268227,33.808342,33.810001,38.205124,1.565636,1.5,55.150314,55.0,78.105003
20161004174500,55.209999,74.268227,33.808342,33.810001,38.234789,1.553593,1.5,55.186317,55.0,78.105003
20161004180000,55.209999,73.89019,33.808342,33.810001,38.085988,1.561622,1.5,55.186317,55.0,78.105003
20161004181500,55.209999,74.088211,33.808342,33.810001,38.085988,1.497391,1.5,55.312332,55.0,78.105003
20161004183000,55.209999,73.710175,33.808342,33.810001,38.06348,1.489362,1.5,55.150314,55.0,78.105003
20161004184500,55.209999,73.620163,33.808342,33.810001,38.075397,1.557607,1.5,55.150314,55.0,78.105003
20161004190000,55.209999,73.710175,33.808342,33.810001,37.902932,1.553593,1.5,54.9883,55.0,78.105003
20161004191500,55.209999,73.530151,33.808342,33.810001,37.902932,1.565636,1.5,55.06031,55.0,78.105003
20161004193000,55.209999,73.530151,33.808342,33.810001,37.844843,1.557607,1.5,55.150314,55.0,78.105003
20161004194500,55.209999,73.620163,33.808342,33.810001,37.842956,1.533521,1.5,55.186317,55.0,78.105003
20161004200000,55.209999,73.440147,33.808342,33.810001,37.7755,1.54155,1.5,55.114311,55.0,78.105003
20161004201500,55.209999,73.350136,33.808342,33.810001,37.7755,1.54155,1.5,55.240326,55.0,78.105003
20161004203000,55.209999,73.350136,33.808342,33.810001,37.876242,1.557607,1.5,55.240326,55.0,78.105003
20161004204500,55.209999,73.260132,33.808342,33.810001,37.922176,1.557607,1.5,55.186317,55.0,78.105003
20161004210000,55.209999,73.17012,33.808342,33.810001,38.028749,1.557607,1.5,55.186317,55.0,78.105003
20161004211500,55.209999,73.080109,33.808342,33.810001,37.901555,1.553593,1.5,55.312332,55.0,78.105003
20161004213000,55.209999,72.792084,33.808342,33.810001,37.8129,1.569651,1.5,55.150314,55.0,78.105003
20161004214500,55.209999,72.792084,33.808342,33.810001,38.04223,1.569651,1.5,55.024303,55.0,78.105003
20161004220000,55.209999,73.17012,33.808342,33.810001,37.881104,1.569651,1.5,54.9883,55.0,78.105003
20161004221500,55.209999,72.972099,33.808342,33.810001,37.881104,1.565636,1.5,55.150314,55.0,78.105003
20161004223000,55.209999,73.17012,33.808342,33.810001,37.779631,1.569651,1.5,55.024303,55.0,78.105003
20161004224500,55.209999,72.792084,33.808342,33.810001,37.871414,1.565636,1.5,54.862289,55.0,78.105003
20161004230000,55.209999,72.342041,33.808342,33.810001,37.73929,1.533521,1.5,54.736275,55.0,78.105003
20161004231500,55.209999,72.792084,33.808342,33.810001,37.73929,1.533521,1.5,54.862289,55.0,78.105003
20161004233000,55.209999,72.702072,33.808342,33.810001,37.62845,1.533521,1.5,54.826286,55.0,78.105003
20161004234500,55.209999,72.432045,33.808342,33.810001,37.36223,1.533521,1.5,54.610264,55.0,78.105003
20161005000000,55.209999,72.432045,33.808342,33.810001,37.445632,1.533521,1.5,54.502251,55.0,78.105003
20161005001500,55.209999,72.432045,33.808342,33.810001,37.445632,1.533521,1.5,54.502251,55.0,78.105003
20161005003000,55.209999,72.432045,33.808342,33.810001,37.324439,1.537535,1.5,54.502251,55.0,78.105003
20161005004500,55.209999,72.432045,33.808342,33.810001,37.189357,1.529506,1.5,54.538254,55.0,78.105003
20161005010000,55.209999,72.432045,33.808342,33.810001,37.198316,1.54155,1.5,54.502251,55.0,78.105003
20161005011500,60.755001,72.072006,33.808342,33.810001,37.198316,1.54155,1.5,55.47435,55.0,78.105003
20161005013000,63.759998,72.162018,33.808342,33.810001,36.92618,1.549578,1.5,54.862289,55.0,78.105003
20161005014500,63.759998,72.342041,33.808342,33.810001,37.13579,1.549578,1.5,54.700272,55.0,78.105003
20161005020000,63.759998,72.342041,33.808342,33.810001,37.13579,1.545564,1.5,54.790279,55.0,78.105003
20161005021500,59.424999,71.873993,33.808342,33.810001,37.13579,1.545564,1.5,54.340233,55.0,78.105003
20161005023000,63.924999,72.522057,33.808342,33.810001,37.20736,1.54155,1.5,55.024303,55.0,78.105003
20161005024500,63.924999,72.522057,33.808342,33.810001,37.20736,1.54155,1.5,54.9883,55.0,78.105003
20161005030000,63.924999,72.252029,33.808342,33.810001,37.20736,1.54155,1.5,54.574257,55.0,78.105003
20161005031500,63.924999,72.162018,33.808342,33.810001,37.20736,1.54155,1.5,55.024303,55.0,78.105003
20161005033000,63.924999,72.252029,33.808342,33.810001,37.06932,1.545564,1.5,54.826286,55.0,78.105003
20161005034500,63.924999,72.162018,33.808342,33.810001,37.0003,1.545564,1.5,54.700272,55.0,78.105003
20161005040000,63.924999,72.072006,33.808342,33.810001,37.0003,1.54155,1.5,55.06031,55.0,78.105003
20161005041500,63.924999,72.072006,33.808342,33.810001,37.0003,1.549578,1.5,54.700272,55.0,78.105003
20161005043000,63.924999,72.072006,33.808342,33.810001,37.207445,1.54155,1.5,55.024303,55.0,78.105003
20161005044500,100.0,72.432045,32.884613,32.884998,37.068419,1.549578,1.5,58.642666,55.0,78.809998
20161005050000,100.0,72.432045,44.012016,44.009998,37.068419,1.376957,1.5,56.572456,55.0,72.665001
20161005051500,59.314999,72.342041,38.161613,38.16,36.929393,1.409073,1.5,53.386139,55.0,74.794998
20161005053000,53.599998,71.964005,37.54266,37.544998,36.994554,1.417102,1.5,55.06031,55.0,75.269997
20161005054500,51.105,71.964005,37.54266,37.544998,36.994554,1.413087,1.5,54.826286,55.0,75.269997
20161005060000,51.105,72.252029,37.54266,37.544998,36.854542,1.417102,1.5,55.024303,55.0,75.269997
20161005061500,51.105,72.162018,37.54266,37.544998,36.854542,1.421116,1.5,55.150314,55.0,75.269997
20161005063000,51.105,72.072006,37.54266,37.544998,37.057743,1.413087,1.5,54.952297,55.0,75.269997
20161005064500,51.105,72.072006,36.8391,36.84,37.198741,1.433159,1.5,55.150314,55.0,75.800003
20161005070000,51.105,72.072006,36.8391,36.84,37.198741,1.453232,1.5,54.862289,55.0,75.800003
20161005071500,51.105,71.873993,36.8391,36.84,37.198741,1.457246,1.5,54.826286,55.0,75.800003
20161005073000,51.105,71.964005,36.8391,36.84,37.057743,1.473304,1.5,54.862289,55.0,75.800003
20161005074500,51.105,72.252029,36.8391,36.84,37.057743,1.473304,1.5,54.9883,55.0,75.800003
20161005080000,50.34,72.612061,40.702847,40.705002,37.198741,1.585708,1.5,54.826286,55.0,72.864998
20161005081500,50.34,72.882088,41.416374,41.415001,37.198741,1.585708,1.5,55.150314,55.0,72.324997
20161005083000,50.34,73.350136,41.416374,41.415001,37.686896,1.57768,1.5,55.402344,55.0,72.324997
20161005084500,62.525002,74.088211,41.416374,41.415001,38.041856,1.57768,1.5,54.664268,55.0,72.324997
20161005090000,62.525002,74.448242,41.416374,41.415001,38.325824,1.485347,1.5,54.898293,55.0,72.324997
20161005091500,51.389999,74.268227,41.416374,41.415001,38.5388,1.477318,1.5,55.348335,55.0,72.324997
20161005093000,59.580002,74.628265,41.416374,41.415001,39.374758,1.489362,1.5,55.510353,55.0,72.324997
20161005094500,62.259998,75.006302,41.416374,41.415001,,1.501405,1.5,55.024303,55.0,72.324997
20161005100000,57.305,74.448242,41.416374,41.415001,39.87687,1.509434,1.5,54.502251,55.0,72.324997
20161005101500,59.720001,75.096313,41.416374,41.415001,39.87687,1.489362,1.5,55.690369,55.0,72.324997
20161005103000,63.105,75.006302,41.416374,41.415001,40.127552,1.525492,1.5,54.9883,55.0,72.324997
20161005104500,63.105,75.096313,41.416374,41.415001,40.15754,1.525492,1.5,54.952297,55.0,72.324997
20161005110000,63.105,75.924393,41.416374,41.415001,40.117522,1.54155,1.5,55.312332,55.0,72.324997
20161005111500,64.535004,75.096313,38.665588,38.665001,40.38177,1.421116,1.5,54.862289,55.0,74.415001
20161005113000,65.845001,75.276337,37.962025,37.959999,39.99196,1.429145,1.5,54.826286,55.0,74.949997
20161005114500,65.845001,75.276337,37.962025,37.959999,40.44059,1.429145,1.5,54.898293,55.0,74.949997
20161005120000,65.845001,75.006302,37.962025,37.959999,40.50944,1.429145,1.5,54.826286,55.0,74.949997
20161005121500,67.970001,76.014404,37.962025,37.959999,40.50944,1.421116,1.5,55.47435,55.0,74.949997
