PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161005123000,68.389999,75.186325,37.962025,37.959999,40.50944,1.421116,1.5,54.502251,55.0,74.949997
20161005124500,55.935001,75.186325,37.962025,37.959999,40.818959,1.413087,1.5,54.898293,55.0,74.949997
20161005130000,67.794998,76.014404,37.962025,37.959999,40.818959,1.409073,1.5,54.862289,55.0,74.949997
20161005131500,67.794998,75.366341,37.962025,37.959999,41.132014,1.42513,1.5,54.502251,55.0,74.949997
20161005133000,65.190002,76.104416,37.343071,37.345001,40.910232,1.409073,1.5,54.700272,55.0,75.419998
20161005134500,65.190002,76.464447,37.343071,37.345001,40.910232,1.421116,1.5,54.700272,55.0,75.419998
20161005140000,56.095001,75.366341,37.343071,37.345001,,1.42513,1.5,54.9883,55.0,75.419998
20161005141500,56.095001,75.834381,37.343071,37.345001,40.879088,1.433159,1.5,55.06031,55.0,75.419998
20161005143000,56.095001,76.104416,37.343071,37.345001,40.879088,1.445203,1.5,55.150314,55.0,75.419998
20161005144500,56.095001,75.924393,37.343071,37.345001,40.354774,1.437174,1.5,54.952297,55.0,75.419998
20161005150000,56.095001,75.726379,37.343071,37.345001,40.354774,1.42513,1.5,54.9883,55.0,75.419998
20161005151500,56.095001,74.718277,37.343071,37.345001,40.354774,1.441188,1.5,54.538254,55.0,75.419998
20161005153000,54.779999,75.186325,37.343071,37.345001,40.354774,1.445203,1.5,54.862289,55.0,75.419998
20161005154500,67.150002,76.19442,37.343071,37.345001,40.354774,1.445203,1.5,55.690369,55.0,75.419998
20161005160000,67.150002,75.366341,37.343071,37.345001,40.354774,1.453232,1.5,54.862289,55.0,75.419998
20161005161500,52.759998,73.800186,37.343071,37.345001,40.354774,1.465275,1.5,55.024303,55.0,75.419998
20161005163000,52.915001,74.358238,37.343071,37.345001,40.354774,1.445203,1.5,55.024303,55.0,75.419998
20161005164500,63.834999,74.448242,37.343071,37.345001,40.354774,1.433159,1.5,54.898293,55.0,75.419998
20161005170000,63.834999,74.538254,37.343071,37.345001,40.354774,1.449217,1.5,54.862289,55.0,75.419998
20161005171500,66.705002,74.628265,37.343071,37.345001,39.807629,1.449217,1.5,54.898293,55.0,75.419998
20161005173000,65.934998,74.178223,37.343071,37.345001,39.6608,1.465275,1.5,54.502251,55.0,75.419998
20161005174500,55.494999,74.628265,37.343071,37.345001,39.54248,1.457246,1.5,54.538254,55.0,75.419998
20161005180000,53.625,74.718277,37.343071,37.345001,39.30584,1.461261,1.5,54.826286,55.0,75.419998
20161005181500,53.625,74.628265,37.343071,37.345001,39.30584,1.465275,1.5,54.862289,55.0,75.419998
20161005183000,53.625,74.358238,37.343071,37.345001,38.516955,1.453232,1.5,54.538254,55.0,75.419998
20161005184500,53.625,73.89019,37.343071,37.345001,38.59592,1.461261,1.5,54.664268,55.0,75.419998
20161005190000,52.305,73.710175,37.343071,37.345001,37.94516,1.465275,1.5,54.826286,55.0,75.419998
20161005191500,52.305,73.620163,37.343071,37.345001,37.94516,1.469289,1.5,54.502251,55.0,75.419998
20161005193000,49.880001,73.530151,37.343071,37.345001,37.419214,1.489362,1.5,54.826286,55.0,75.419998
20161005194500,49.880001,73.260132,37.343071,37.345001,37.48191,1.505419,1.5,55.06031,55.0,75.419998
20161005200000,49.880001,73.260132,37.343071,37.345001,37.177814,1.505419,1.5,55.186317,55.0,75.419998
20161005201500,49.880001,72.882088,37.343071,37.345001,37.177814,1.509434,1.5,55.024303,55.0,75.419998
20161005203000,49.880001,72.702072,37.343071,37.345001,36.851125,1.505419,1.5,55.150314,55.0,75.419998
20161005204500,67.239998,72.702072,37.343071,37.345001,36.66625,1.477318,1.5,55.690369,55.0,75.419998
20161005210000,56.310001,72.522057,37.343071,37.345001,36.624022,1.489362,1.5,54.538254,55.0,75.419998
20161005211500,52.775002,72.252029,37.343071,37.345001,36.40768,1.493376,1.5,55.186317,55.0,75.419998
20161005213000,52.775002,72.342041,37.343071,37.345001,36.281472,1.501405,1.5,54.862289,55.0,75.419998
20161005214500,59.84,72.162018,37.343071,37.345001,36.31163,1.521477,1.5,55.510353,55.0,75.419998
20161005220000,70.949997,72.162018,37.343071,37.345001,36.14656,1.557607,1.5,55.960396,55.0,75.419998
20161005221500,84.010002,71.783981,37.343071,37.345001,36.14656,1.565636,1.5,54.862289,55.0,75.419998
20161005223000,51.314999,71.964005,38.141197,38.139999,36.124052,1.565636,1.5,55.186317,55.0,74.815002
20161005224500,51.314999,71.69397,38.141197,38.139999,36.140406,1.581694,1.5,55.312332,55.0,74.815002
20161005230000,48.195,71.783981,38.141197,38.139999,36.009268,1.589723,1.5,55.06031,55.0,74.815002
20161005231500,48.195,71.513954,38.141197,38.139999,36.009268,1.589723,1.5,55.150314,55.0,74.815002
20161005233000,67.07,71.423943,38.854725,38.855,35.75743,1.565636,1.5,55.852386,55.0,74.269997
20161005234500,52.779999,71.423943,38.854725,38.855,35.831465,1.565636,1.5,54.538254,55.0,74.269997
20161006000000,49.59,71.333939,38.854725,38.855,35.698355,1.565636,1.5,55.47435,55.0,74.269997
20161006001500,46.605,70.685867,38.854725,38.855,35.698355,1.549578,1.5,54.9883,55.0,74.269997
20161006003000,62.310001,70.685867,38.854725,38.855,35.300096,1.533521,1.5,56.788483,55.0,74.269997
20161006004500,58.535,70.235825,38.854725,38.855,34.96625,1.509434,1.5,55.024303,55.0,74.269997
20161006010000,46.904999,69.9478,38.854725,38.855,34.964856,1.497391,1.5,55.150314,55.0,74.269997
20161006011500,46.904999,69.857788,38.854725,38.855,34.964856,1.493376,1.5,54.9883,55.0,74.269997
20161006013000,55.535,69.857788,38.854725,38.855,34.428472,1.489362,1.5,55.47435,55.0,74.269997
20161006014500,47.68,69.767776,38.854725,38.855,34.361424,1.493376,1.5,55.114311,55.0,74.269997
20161006020000,47.68,69.767776,38.854725,38.855,34.476956,1.521477,1.5,54.898293,55.0,74.269997
20161006021500,53.25,69.227722,38.854725,38.855,34.476956,1.54155,1.5,55.06031,55.0,74.269997
20161006023000,47.285,69.497757,38.854725,38.855,34.326183,1.557607,1.5,54.898293,55.0,74.269997
20161006024500,47.285,69.587761,39.568256,39.57,34.326183,1.561622,1.5,55.186317,55.0,73.730003
20161006030000,60.029999,69.497757,40.281784,40.279999,34.2395,1.573665,1.5,54.214222,55.0,73.184998
20161006031500,50.639999,69.857788,40.995312,40.994999,34.10146,1.581694,1.5,54.37624,55.0,72.644997
20161006033000,47.43,69.857788,40.995312,40.994999,34.287899,1.569651,1.5,55.024303,55.0,72.644997
20161006034500,47.43,69.767776,40.995312,40.994999,34.474338,1.565636,1.5,54.538254,55.0,72.644997
20161006040000,67.209999,69.767776,40.995312,40.994999,34.61435,1.557607,1.5,55.510353,55.0,72.644997
20161006041500,57.189999,69.497757,40.995312,40.994999,34.61435,1.569651,1.5,54.160217,55.0,72.644997
20161006043000,46.174999,69.137711,40.995312,40.994999,34.61435,1.569651,1.5,55.348335,55.0,72.644997
20161006044500,57.209999,69.497757,40.995312,40.994999,34.61435,1.565636,1.5,56.284431,55.0,72.644997
20161006050000,54.130001,69.227722,40.995312,40.994999,34.426925,1.565636,1.5,55.348335,55.0,72.644997
20161006051500,47.255001,68.957703,40.995312,40.994999,33.96342,1.573665,1.5,54.574257,55.0,72.644997
20161006053000,47.255001,69.137711,40.995312,40.994999,33.75636,1.565636,1.5,54.790279,55.0,72.644997
20161006054500,52.09,69.137711,40.995312,40.994999,33.61832,1.565636,1.5,55.240326,55.0,72.644997
20161006060000,46.705002,69.227722,38.651985,38.650002,33.662282,1.421116,1.5,55.312332,55.0,74.425003
20161006061500,51.705002,68.849686,38.651985,38.650002,33.453743,1.421116,1.5,55.024303,55.0,74.425003
20161006063000,55.84,68.957703,38.651985,38.650002,33.453743,1.421116,1.5,54.538254,55.0,74.425003
20161006064500,47.275002,68.759674,38.651985,38.650002,33.453743,1.421116,1.5,54.610264,55.0,74.425003
20161006070000,47.275002,68.759674,38.651985,38.650002,33.494254,1.413087,1.5,54.862289,55.0,74.425003
20161006071500,66.544998,68.759674,38.651985,38.650002,33.494254,1.413087,1.5,54.502251,55.0,74.425003
20161006073000,53.860001,68.759674,38.651985,38.650002,33.711344,1.417102,1.5,54.952297,55.0,74.425003
20161006074500,47.625,69.227722,38.651985,38.650002,33.711344,1.417102,1.5,55.024303,55.0,74.425003
20161006080000,47.625,69.587761,38.651985,38.650002,34.032865,1.405058,1.5,55.06031,55.0,74.425003
20161006081500,66.705002,69.497757,38.651985,38.650002,34.032865,1.413087,1.5,55.636368,55.0,74.425003
20161006083000,51.400002,70.325836,38.651985,38.650002,34.39029,1.413087,1.5,54.502251,55.0,74.425003
20161006084500,58.994999,70.505852,37.948425,37.950001,34.53326,1.429145,1.5,55.186317,55.0,74.959999
20161006090000,58.994999,70.955902,37.948425,37.950001,34.9892,1.433159,1.5,55.276329,55.0,74.959999
20161006091500,58.994999,71.243927,37.948425,37.950001,34.9892,1.433159,1.5,55.150314,55.0,74.959999
20161006093000,58.994999,71.513954,37.948425,37.950001,35.929759,1.437174,1.5,54.9883,55.0,74.959999
20161006094500,58.994999,72.072006,37.948425,37.950001,36.224488,1.437174,1.5,55.186317,55.0,74.959999
20161006100000,59.650002,72.432045,37.948425,37.950001,36.519047,1.437174,1.5,55.276329,55.0,74.959999
20161006101500,63.849998,72.792084,36.09156,36.09,36.519047,1.401044,1.5,55.47435,55.0,76.370003
20161006103000,63.849998,72.522057,35.472607,35.474998,37.594603,1.421116,1.5,54.862289,55.0,76.839996
20161006104500,63.849998,72.702072,34.663296,34.665001,37.84792,1.409073,1.5,55.114311,55.0,77.455002
20161006110000,64.504997,72.792084,33.87513,33.875,38.69333,1.421116,1.5,55.024303,55.0,78.055
20161006111500,64.504997,72.882088,33.87513,33.875,38.69333,1.42513,1.5,55.114311,55.0,78.055
20161006113000,67.254997,73.620163,33.87513,33.875,39.312776,1.42513,1.5,54.9883,55.0,78.055
20161006114500,67.254997,74.178223,33.87513,33.875,39.638156,1.465275,1.5,55.024303,55.0,78.055
20161006120000,67.254997,73.530151,33.87513,33.875,39.499776,1.473304,1.5,54.502251,55.0,78.055
20161006121500,57.540001,73.530151,33.87513,33.875,39.499776,1.481333,1.5,54.412243,55.0,78.055
20161006123000,57.540001,73.89019,33.87513,33.875,39.501,1.469289,1.5,54.700272,55.0,78.055
20161006124500,56.77,73.800186,33.87513,33.875,38.68483,1.469289,1.5,54.502251,55.0,78.055
20161006130000,55.669998,73.89019,33.87513,33.875,38.865268,1.465275,1.5,54.862289,55.0,78.055
20161006131500,55.669998,73.998199,33.87513,33.875,39.387763,1.453232,1.5,55.186317,55.0,78.055
20161006133000,55.669998,73.998199,33.87513,33.875,39.149151,1.461261,1.5,54.826286,55.0,78.055
20161006134500,55.669998,74.268227,33.87513,33.875,38.89172,1.473304,1.5,54.826286,55.0,78.055
20161006140000,55.669998,73.998199,33.87513,33.875,38.523194,1.509434,1.5,54.502251,55.0,78.055
20161006141500,51.82,74.448242,33.87513,33.875,38.523194,1.54155,1.5,55.348335,55.0,78.055
20161006143000,65.019997,74.628265,33.87513,33.875,38.634289,1.545564,1.5,54.502251,55.0,78.055
20161006144500,54.0,74.718277,33.87513,33.875,38.465513,1.521477,1.5,55.114311,55.0,78.055
20161006150000,54.0,74.358238,33.256176,33.255001,38.458288,1.417102,1.5,55.186317,55.0,78.525002
20161006151500,54.0,73.998199,33.256176,33.255001,38.458288,1.421116,1.5,55.150314,55.0,78.525002
20161006153000,54.0,74.358238,33.256176,33.255001,38.262312,1.441188,1.5,55.114311,55.0,78.525002
20161006154500,54.0,74.268227,33.256176,33.255001,38.86928,1.429145,1.5,54.862289,55.0,78.525002
20161006160000,54.0,73.710175,33.256176,33.255001,37.55008,1.429145,1.5,54.502251,55.0,78.525002
20161006161500,51.325001,74.358238,33.256176,33.255001,37.55008,1.429145,1.5,54.9883,55.0,78.525002
20161006163000,51.325001,73.89019,33.256176,33.255001,36.919771,1.473304,1.5,54.736275,55.0,78.525002
20161006164500,51.325001,74.088211,33.256176,33.255001,37.18509,1.557607,1.5,54.574257,55.0,78.525002
20161006170000,51.325001,74.178223,33.256176,33.255001,37.40201,1.57768,1.5,54.610264,55.0,78.525002
20161006171500,51.325001,74.088211,33.256176,33.255001,37.40201,1.57768,1.5,54.502251,55.0,78.525002
20161006173000,51.325001,74.178223,33.256176,33.255001,37.080404,1.57768,1.5,54.736275,55.0,78.525002
20161006174500,51.325001,73.998199,33.256176,33.255001,36.867428,1.585708,1.5,54.826286,55.0,78.525002
20161006180000,51.325001,74.088211,33.256176,33.255001,37.28624,1.581694,1.5,54.952297,55.0,78.525002
20161006181500,51.325001,73.89019,33.256176,33.255001,37.28624,1.57768,1.5,54.826286,55.0,78.525002
20161006183000,51.325001,73.620163,33.256176,33.255001,37.232928,1.589723,1.5,54.700272,55.0,78.525002
20161006184500,51.325001,73.17012,33.256176,33.255001,37.038856,1.585708,1.5,54.538254,55.0,78.525002
20161006190000,51.325001,72.882088,33.256176,33.255001,36.882337,1.57768,1.5,54.700272,55.0,78.525002
20161006191500,51.325001,72.252029,33.256176,33.255001,36.882337,1.585708,1.5,55.186317,55.0,78.525002
20161006193000,51.325001,72.162018,33.256176,33.255001,,1.585708,1.5,55.186317,55.0,78.525002
20161006194500,51.325001,71.964005,33.256176,33.255001,,1.581694,1.5,54.9883,55.0,78.525002
20161006200000,51.325001,71.69397,33.256176,33.255001,36.218368,1.589723,1.5,55.150314,55.0,78.525002
20161006201500,80.410004,72.072006,33.885098,33.884998,36.218368,1.561622,1.5,55.690369,55.0,78.044998
20161006203000,51.509998,71.783981,33.885098,33.884998,,1.573665,1.5,54.502251,55.0,78.044998
20161006204500,62.150002,71.69397,33.885098,33.884998,35.930048,1.493376,1.5,54.736275,55.0,78.044998
20161006210000,50.154999,71.69397,33.885098,33.884998,35.95429,1.477318,1.5,54.862289,55.0,78.044998
20161006211500,50.154999,71.423943,33.885098,33.884998,35.95429,1.481333,1.5,54.9883,55.0,78.044998
20161006213000,78.400002,71.783981,33.885098,33.884998,35.910991,1.477318,1.5,54.9883,55.0,78.044998
20161006214500,51.775002,71.333939,33.885098,33.884998,35.928824,1.485347,1.5,54.790279,55.0,78.044998
20161006220000,51.775002,70.955902,33.885098,33.884998,35.928824,1.477318,1.5,54.952297,55.0,78.044998
20161006221500,48.994999,71.243927,33.885098,33.884998,35.798672,1.481333,1.5,55.312332,55.0,78.044998
20161006223000,77.099998,71.513954,33.885098,33.884998,35.66852,1.481333,1.5,54.826286,55.0,78.044998
20161006224500,79.690002,71.423943,33.885098,33.884998,35.87813,1.513448,1.5,54.502251,55.0,78.044998
20161006230000,51.895,71.243927,33.885098,33.884998,,1.545564,1.5,55.186317,55.0,78.044998
20161006231500,47.275002,71.243927,37.637497,37.634998,,1.57768,1.5,54.9883,55.0,75.195
20161006233000,50.915001,71.333939,39.608871,39.610001,,1.57768,1.5,55.240326,55.0,73.695
20161006234500,58.875,71.243927,41.141678,41.139999,,1.589723,1.5,55.186317,55.0,72.529999
20161007000000,49.465,70.955902,41.141678,41.139999,35.831465,1.533521,1.5,54.538254,55.0,72.529999
20161007001500,58.419998,70.505852,41.141678,41.139999,,1.517463,1.5,55.024303,55.0,72.529999
20161007003000,47.294998,70.595863,41.141678,41.139999,35.500832,1.513448,1.5,54.700272,55.0,72.529999
20161007004500,70.68,70.685867,41.141678,41.139999,,1.405058,1.5,55.348335,55.0,73.794998
20161007010000,69.940002,70.505852,40.10968,40.110001,,1.597752,1.5,54.700272,55.0,73.315002
20161007011500,47.189999,70.595863,40.823208,40.825001,,1.565636,1.5,54.826286,55.0,72.775002
20161007013000,45.869999,70.685867,40.823208,40.825001,,1.565636,1.5,54.9883,55.0,72.775002
20161007014500,59.044998,70.685867,40.823208,40.825001,,1.57768,1.5,55.240326,55.0,72.775002
20161007020000,48.799999,70.595863,41.621334,41.619999,,1.549578,1.5,55.150314,55.0,72.169998
20161007021500,48.799999,70.595863,41.621334,41.619999,,1.545564,1.5,55.150314,55.0,72.169998
20161007023000,45.610001,70.595863,41.621334,41.619999,,1.549578,1.5,54.700272,55.0,72.169998
20161007024500,68.445,70.505852,41.621334,41.619999,,1.549578,1.5,55.600361,55.0,72.169998
20161007030000,60.924999,70.325836,41.621334,41.619999,35.20578,1.545564,1.5,55.024303,55.0,72.169998
20161007031500,48.32,70.595863,41.621334,41.619999,35.330594,1.533521,1.5,55.024303,55.0,72.169998
20161007033000,47.404999,70.505852,41.621334,41.619999,35.330594,1.505419,1.5,54.574257,55.0,72.169998
20161007034500,69.190002,70.685867,41.621334,41.619999,35.20578,1.497391,1.5,55.852386,55.0,72.169998
20161007040000,59.785,70.235825,41.621334,41.619999,34.942926,1.497391,1.5,54.790279,55.0,72.169998
20161007041500,46.325001,69.677765,41.621334,41.619999,34.942926,1.501405,1.5,55.312332,55.0,72.169998
20161007043000,46.325001,70.055801,41.621334,41.619999,34.99872,1.489362,1.5,55.024303,55.0,72.169998
20161007044500,60.57,70.145813,41.621334,41.619999,35.052542,1.493376,1.5,54.664268,55.0,72.169998
20161007050000,47.985001,70.235825,41.621334,41.619999,35.052542,1.489362,1.5,54.664268,55.0,72.169998
20161007051500,47.985001,70.235825,41.621334,41.619999,35.052542,1.493376,1.5,55.150314,55.0,72.169998
20161007053000,64.565002,70.595863,41.621334,41.619999,34.96438,1.497391,1.5,55.636368,55.0,72.169998
20161007054500,49.455002,70.415848,41.621334,41.619999,35.295268,1.489362,1.5,54.502251,55.0,72.169998
20161007060000,45.459999,70.415848,41.621334,41.619999,35.15427,1.493376,1.5,55.312332,55.0,72.169998
20161007061500,46.115002,70.685867,41.621334,41.619999,35.15427,1.493376,1.5,55.402344,55.0,72.169998
20161007063000,56.294998,70.685867,41.621334,41.619999,35.67702,1.489362,1.5,55.186317,55.0,72.169998
20161007064500,56.294998,70.685867,41.621334,41.619999,35.67702,1.489362,1.5,55.276329,55.0,72.169998
20161007070000,56.294998,70.685867,41.621334,41.619999,35.81999,1.489362,1.5,55.276329,55.0,72.169998
20161007071500,57.095001,70.685867,41.621334,41.619999,35.81999,1.489362,1.5,55.186317,55.0,72.169998
20161007073000,57.095001,70.685867,41.621334,41.619999,35.96296,1.497391,1.5,55.348335,55.0,72.169998
20161007074500,57.095001,70.685867,41.621334,41.619999,36.177415,1.497391,1.5,54.862289,55.0,72.169998
20161007080000,57.095001,70.685867,41.621334,41.619999,36.177415,1.497391,1.5,55.186317,55.0,72.169998
20161007081500,57.095001,70.685867,41.621334,41.619999,36.606325,1.501405,1.5,54.790279,55.0,72.169998
20161007083000,57.095001,71.243927,41.621334,41.619999,36.82078,1.497391,1.5,55.114311,55.0,72.169998
20161007084500,57.095001,71.69397,41.621334,41.619999,37.189952,1.497391,1.5,55.186317,55.0,72.169998
20161007090000,58.91,72.072006,41.621334,41.619999,37.544912,1.489362,1.5,55.150314,55.0,72.169998
20161007091500,60.724998,72.432045,41.621334,41.619999,37.544912,1.445203,1.5,54.862289,55.0,72.169998
20161007093000,59.814999,72.792084,41.621334,41.619999,37.62148,1.417102,1.5,54.664268,55.0,72.169998
20161007094500,54.165001,72.882088,41.621334,41.619999,37.810622,1.413087,1.5,54.37624,55.0,72.169998
20161007100000,52.439999,73.260132,40.917774,40.919998,37.932308,1.421116,1.5,54.538254,55.0,72.699997
20161007101500,52.439999,73.440147,40.214214,40.215,37.932308,1.421116,1.5,54.538254,55.0,73.834999
20161007103000,52.439999,73.800186,39.426056,39.424999,37.750952,1.421116,1.5,54.862289,55.0,73.834999
20161007104500,52.439999,74.088211,39.426056,39.424999,37.913064,1.421116,1.5,55.024303,55.0,73.834999
20161007110000,52.439999,74.358238,39.426056,39.424999,38.155943,1.429145,1.5,54.826286,55.0,73.834999
20161007111500,52.439999,74.268227,39.426056,39.424999,38.155943,1.429145,1.5,54.952297,55.0,73.834999
20161007113000,52.439999,73.998199,39.426056,39.424999,38.439741,1.465275,1.5,54.574257,55.0,73.834999
20161007114500,52.439999,74.628265,39.426056,39.424999,37.905482,1.461261,1.5,54.826286,55.0,73.834999
20161007120000,49.904999,74.268227,39.426056,39.424999,38.148038,1.481333,1.5,55.114311,55.0,73.834999
20161007121500,51.869999,75.096313,39.426056,39.424999,38.148038,1.469289,1.5,55.510353,55.0,73.834999
20161007123000,53.689999,74.898293,39.426056,39.424999,38.194703,1.493376,1.5,55.348335,55.0,73.834999
20161007124500,53.689999,75.006302,39.426056,39.424999,38.06348,1.521477,1.5,55.150314,55.0,73.834999
20161007130000,53.689999,75.096313,39.426056,39.424999,37.347304,1.54155,1.5,55.150314,55.0,73.834999
20161007131500,53.689999,74.718277,39.426056,39.424999,37.347304,1.545564,1.5,54.898293,55.0,73.834999
20161007133000,53.689999,74.898293,39.426056,39.424999,37.43448,1.54155,1.5,54.736275,55.0,73.834999
20161007134500,53.689999,75.276337,39.426056,39.424999,36.978285,1.501405,1.5,54.700272,55.0,73.834999
20161007140000,53.689999,75.546356,38.722496,38.720001,37.053136,1.42513,1.5,54.862289,55.0,74.370003
20161007141500,53.689999,75.834381,38.103542,38.105,37.053136,1.409073,1.5,54.952297,55.0,74.839996
20161007143000,53.689999,74.448242,37.399982,37.400002,36.281744,1.441188,1.5,54.502251,55.0,75.375
20161007144500,48.564999,75.006302,37.399982,37.400002,35.862524,1.441188,1.5,55.348335,55.0,75.375
20161007150000,58.755001,73.998199,36.611813,36.610001,36.654452,1.413087,1.5,54.610264,55.0,75.974998
20161007151500,58.755001,74.448242,35.908253,35.91,36.654452,1.409073,1.5,54.898293,55.0,76.510002
20161007153000,58.755001,74.538254,35.908253,35.91,36.76094,1.413087,1.5,54.9883,55.0,76.510002
20161007154500,58.755001,74.808289,35.908253,35.91,,1.413087,1.5,55.186317,55.0,76.510002
20161007160000,58.755001,74.628265,35.908253,35.91,,1.413087,1.5,55.024303,55.0,76.510002
20161007161500,58.755001,74.718277,35.908253,35.91,,1.413087,1.5,55.114311,55.0,76.510002
20161007163000,58.755001,74.538254,35.908253,35.91,,1.417102,1.5,54.9883,55.0,76.510002
20161007164500,58.755001,74.358238,35.908253,35.91,,1.421116,1.5,54.862289,55.0,76.510002
20161007170000,58.755001,74.628265,33.157475,33.154999,36.336382,1.405058,1.5,55.240326,55.0,78.599998
20161007171500,58.755001,74.718277,32.369308,32.369999,36.336382,1.429145,1.5,55.276329,55.0,79.199997
20161007173000,60.43,74.628265,32.369308,32.369999,35.914374,1.417102,1.5,55.150314,55.0,79.199997
20161007174500,60.43,73.998199,32.369308,32.369999,36.122012,1.42513,1.5,54.664268,55.0,79.199997
20161007180000,60.43,73.710175,31.665749,31.665001,36.42587,1.421116,1.5,54.862289,55.0,79.735001
20161007181500,60.43,73.620163,31.665749,31.665001,36.04626,1.421116,1.5,54.736275,55.0,79.735001
20161007183000,60.43,73.620163,31.665749,31.665001,36.082334,1.421116,1.5,54.736275,55.0,79.735001
20161007184500,60.43,72.972099,31.665749,31.665001,35.975523,1.429145,1.5,54.538254,55.0,79.735001
20161007190000,60.43,72.792084,31.665749,31.665001,35.942084,1.429145,1.5,54.862289,55.0,79.735001
20161007191500,60.43,72.522057,31.665749,31.665001,,1.437174,1.5,54.700272,55.0,79.735001
20161007193000,60.43,72.072006,31.665749,31.665001,,1.453232,1.5,54.826286,55.0,79.735001
20161007194500,79.555,72.342041,31.665749,31.665001,35.64268,1.457246,1.5,55.150314,55.0,79.735001
20161007200000,50.650002,72.072006,31.665749,31.665001,35.57876,1.477318,1.5,54.826286,55.0,79.735001
20161007201500,50.650002,71.873993,31.665749,31.665001,35.271706,1.493376,1.5,54.862289,55.0,79.735001
20161007203000,48.779999,71.873993,31.665749,31.665001,35.092747,1.593737,1.5,54.952297,55.0,79.735001
20161007204500,72.544998,72.072006,31.665749,31.665001,34.895632,1.549578,1.5,55.690369,55.0,79.735001
20161007210000,48.959999,71.783981,32.29467,32.294998,34.99481,1.589723,1.5,54.826286,55.0,79.254997
20161007211500,48.959999,71.603958,32.29467,32.294998,34.99481,1.57768,1.5,54.862289,55.0,79.254997
20161007213000,48.959999,71.69397,32.29467,32.294998,34.570337,1.57768,1.5,54.664268,55.0,79.254997
20161007214500,58.279999,71.69397,33.721729,33.720001,34.234026,1.573665,1.5,54.412243,55.0,78.169998
20161007220000,50.314999,71.69397,33.721729,33.720001,,1.569651,1.5,54.412243,55.0,78.169998
20161007221500,58.68,71.333939,33.721729,33.720001,,1.565636,1.5,54.826286,55.0,78.169998
20161007223000,66.394997,71.423943,33.721729,33.720001,,1.565636,1.5,55.312332,55.0,78.169998
20161007224500,66.394997,71.513954,33.721729,33.720001,,1.573665,1.5,54.826286,55.0,78.169998
20161007230000,48.880001,71.063911,33.721729,33.720001,,1.569651,1.5,54.664268,55.0,78.169998
20161007231500,52.174999,71.423943,33.721729,33.720001,,1.573665,1.5,55.798382,55.0,78.169998
20161007233000,66.154999,70.865891,33.721729,33.720001,,1.569651,1.5,54.862289,55.0,78.169998
20161007234500,48.07,70.955902,33.721729,33.720001,,1.569651,1.5,54.826286,55.0,78.169998
20161008000000,54.119999,70.865891,33.721729,33.720001,,1.569651,1.5,55.510353,55.0,78.169998
20161008001500,56.404999,70.685867,33.721729,33.720001,,1.573665,1.5,54.898293,55.0,78.169998
20161008003000,47.735001,70.685867,33.721729,33.720001,,1.573665,1.5,54.9883,55.0,78.169998
20161008004500,47.735001,70.415848,33.721729,33.720001,33.196924,1.573665,1.5,54.610264,55.0,78.169998
20161008010000,54.66,70.325836,33.721729,33.720001,33.21525,1.569651,1.5,54.448246,55.0,78.169998
20161008011500,45.884998,70.235825,34.614437,34.615002,33.21525,1.405058,1.5,54.862289,55.0,78.029999
20161008013000,57.645,69.857788,33.291924,33.290001,33.180417,1.42513,1.5,54.502251,55.0,78.5
20161008014500,63.16,69.857788,33.291924,33.290001,33.055195,1.537535,1.5,54.952297,55.0,78.5
20161008020000,50.514999,69.857788,34.09005,34.09,32.873856,1.589723,1.5,54.538254,55.0,77.889999
20161008021500,46.700001,69.857788,34.09005,34.09,32.877392,1.557607,1.5,54.826286,55.0,77.889999
20161008023000,62.52,69.9478,34.09005,34.09,32.94206,1.553593,1.5,55.348335,55.0,77.889999
20161008024500,61.965,69.857788,34.09005,34.09,32.94206,1.557607,1.5,53.998199,55.0,77.889999
20161008030000,47.355,69.857788,34.09005,34.09,32.684544,1.533521,1.5,54.9883,55.0,77.889999
20161008031500,61.945,69.857788,34.09005,34.09,32.49581,1.533521,1.5,55.960396,55.0,77.889999
20161008033000,47.009998,69.497757,39.105892,39.105,32.62161,1.573665,1.5,54.790279,55.0,74.080002
20161008034500,41.950001,69.317734,39.734818,39.735001,32.423509,1.533521,1.5,55.150314,55.0,73.599998
20161008040000,59.235001,69.857788,39.734818,39.735001,32.294343,1.545564,1.5,55.114311,55.0,73.599998
20161008041500,45.799999,69.587761,39.734818,39.735001,32.284568,1.445203,1.5,54.952297,55.0,73.599998
20161008043000,41.59,69.587761,39.734818,39.735001,32.154416,1.481333,1.5,55.186317,55.0,73.599998
20161008044500,59.355,69.497757,39.734818,39.735001,32.154416,1.533521,1.5,55.150314,55.0,73.599998
20161008050000,45.040001,69.497757,39.734818,39.735001,31.894112,1.581694,1.5,54.952297,55.0,73.599998
20161008051500,42.325001,69.587761,39.734818,39.735001,31.878421,1.57768,1.5,55.114311,55.0,73.599998
20161008053000,64.580002,69.587761,39.734818,39.735001,31.925834,1.581694,1.5,55.348335,55.0,73.599998
20161008054500,45.16,69.497757,39.734818,39.735001,31.616145,1.565636,1.5,54.898293,55.0,73.599998
20161008060000,41.130001,69.317734,39.734818,39.735001,31.616145,1.557607,1.5,55.312332,55.0,73.599998
20161008061500,62.049999,69.227722,39.734818,39.735001,31.595524,1.557607,1.5,55.47435,55.0,73.599998
20161008063000,43.380001,69.137711,41.706192,41.705002,31.23917,1.569651,1.5,55.024303,55.0,72.105003
20161008064500,43.380001,69.227722,41.706192,41.705002,31.23917,1.57768,1.5,54.538254,55.0,72.105003
20161008070000,58.400002,69.137711,41.706192,41.705002,,1.569651,1.5,55.186317,55.0,72.105003
20161008071500,45.224998,69.227722,41.706192,41.705002,,1.581694,1.5,54.538254,55.0,72.105003
20161008073000,40.939999,69.317734,41.706192,41.705002,31.210168,1.57768,1.5,55.024303,55.0,72.105003
20161008074500,58.540001,69.497757,41.706192,41.705002,,1.569651,1.5,54.898293,55.0,72.105003
20161008080000,46.459999,69.677765,41.706192,41.705002,31.210168,1.569651,1.5,54.538254,55.0,72.105003
20161008081500,41.32,69.857788,41.706192,41.705002,31.344264,1.569651,1.5,55.024303,55.0,72.105003
20161008083000,59.779999,70.235825,41.706192,41.705002,31.411312,1.557607,1.5,55.186317,55.0,72.105003
20161008084500,45.805,70.685867,41.706192,41.705002,31.37228,1.525492,1.5,54.826286,55.0,72.105003
20161008090000,43.275002,70.685867,41.706192,41.705002,31.77161,1.533521,1.5,55.024303,55.0,72.105003
20161008091500,68.690002,70.955902,41.706192,41.705002,31.77161,1.537535,1.5,54.736275,55.0,72.105003
20161008093000,46.57,70.955902,41.706192,41.705002,32.206266,1.569651,1.5,55.024303,55.0,72.105003
20161008094500,43.310001,70.955902,41.706192,41.705002,32.284568,1.573665,1.5,54.790279,55.0,72.105003
20161008100000,72.074997,71.69397,41.706192,41.705002,33.000404,1.485347,1.5,55.186317,55.0,73.334999
20161008101500,49.200001,71.603958,38.659313,38.66,33.000404,1.421116,1.5,55.510353,55.0,74.419998
20161008103000,50.365002,71.783981,38.659313,38.66,33.51887,1.421116,1.5,54.862289,55.0,74.419998
20161008104500,50.365002,72.162018,38.659313,38.66,33.77523,1.421116,1.5,55.150314,55.0,74.419998
20161008110000,88.970001,72.162018,38.659313,38.66,34.340123,1.417102,1.5,55.798382,55.0,74.419998
20161008111500,51.860001,72.522057,38.659313,38.66,34.340123,1.421116,1.5,54.790279,55.0,74.419998
20161008113000,51.860001,72.792084,38.659313,38.66,34.495248,1.421116,1.5,55.06031,55.0,74.419998
20161008114500,51.860001,73.17012,38.659313,38.66,35.183969,1.417102,1.5,54.538254,55.0,74.419998
20161008120000,83.785004,73.350136,38.659313,38.66,35.064,1.417102,1.5,54.538254,55.0,74.419998
20161008121500,58.18,73.440147,38.659313,38.66,35.3105,1.42513,1.5,54.502251,55.0,74.419998
20161008123000,52.830002,73.260132,38.659313,38.66,36.2965,1.421116,1.5,54.664268,55.0,74.419998
20161008124500,52.830002,73.260132,38.659313,38.66,36.086312,1.421116,1.5,54.538254,55.0,74.419998
20161008130000,52.830002,73.89019,38.659313,38.66,36.27899,1.413087,1.5,54.862289,55.0,74.419998
20161008131500,52.830002,73.89019,37.955753,37.955002,36.27899,1.421116,1.5,54.826286,55.0,74.955002
20161008133000,52.830002,74.088211,37.955753,37.955002,37.060888,1.42513,1.5,54.898293,55.0,74.955002
20161008134500,52.830002,74.268227,37.955753,37.955002,36.58448,1.433159,1.5,55.150314,55.0,74.955002
20161008140000,52.830002,74.178223,37.955753,37.955002,36.639611,1.433159,1.5,55.024303,55.0,74.955002
20161008141500,52.830002,74.448242,37.955753,37.955002,36.639611,1.429145,1.5,55.06031,55.0,74.955002
20161008143000,52.830002,74.628265,37.955753,37.955002,36.56204,1.421116,1.5,54.952297,55.0,74.955002
20161008144500,52.830002,74.178223,37.955753,37.955002,36.677402,1.42513,1.5,54.862289,55.0,74.955002
20161008150000,52.830002,74.538254,37.955753,37.955002,36.546672,1.437174,1.5,54.826286,55.0,74.955002
20161008151500,52.830002,74.808289,37.955753,37.955002,36.546672,1.42513,1.5,54.9883,55.0,74.955002
20161008153000,52.830002,74.628265,37.955753,37.955002,36.166892,1.417102,1.5,54.9883,55.0,74.955002
20161008154500,52.830002,75.096313,37.955753,37.955002,36.223094,1.421116,1.5,55.024303,55.0,74.955002
20161008160000,52.830002,74.538254,37.955753,37.955002,36.41397,1.429145,1.5,54.826286,55.0,74.955002
20161008161500,52.830002,74.808289,37.955753,37.955002,36.41397,1.429145,1.5,54.898293,55.0,74.955002
20161008163000,52.830002,74.538254,37.955753,37.955002,36.223094,1.429145,1.5,54.610264,55.0,74.955002
20161008164500,52.830002,74.628265,37.955753,37.955002,36.223094,1.42513,1.5,54.664268,55.0,74.955002
20161008170000,74.014999,74.628265,37.955753,37.955002,35.942084,1.417102,1.5,56.176422,55.0,74.955002
20161008171500,94.915001,73.998199,37.167595,37.169998,35.942084,1.437174,1.5,54.160217,55.0,75.555
20161008173000,53.889999,73.89019,37.167595,37.169998,35.195597,1.421116,1.5,54.502251,55.0,75.555
20161008174500,51.43,73.710175,36.548641,36.549999,34.972761,1.413087,1.5,54.538254,55.0,76.025002
20161008180000,47.990002,73.800186,36.548641,36.549999,34.457984,1.417102,1.5,54.862289,55.0,76.025002
20161008181500,83.089996,73.620163,35.845081,35.845001,34.192835,1.437174,1.5,55.690369,55.0,76.559998
20161008183000,52.195,73.260132,35.845081,35.845001,33.91429,1.437174,1.5,54.538254,55.0,76.559998
20161008184500,49.110001,72.792084,35.845081,35.845001,33.806408,1.429145,1.5,54.502251,55.0,76.559998
20161008190000,68.110001,72.792084,35.845081,35.845001,33.35244,1.417102,1.5,55.06031,55.0,76.559998
20161008191500,51.965,72.252029,35.845081,35.845001,33.35244,1.405058,1.5,54.502251,55.0,76.559998
20161008193000,45.764999,72.162018,35.141518,35.139999,32.928137,1.417102,1.5,55.024303,55.0,77.089996
20161008194500,64.635002,72.072006,34.437958,34.439999,32.755094,1.421116,1.5,55.024303,55.0,77.625
20161008200000,47.07,72.072006,34.437958,34.439999,32.235965,1.433159,1.5,54.574257,55.0,77.625
20161008201500,47.07,71.69397,34.437958,34.439999,32.235965,1.429145,1.5,55.024303,55.0,77.625
20161008203000,64.089996,71.783981,34.437958,34.439999,32.122252,1.429145,1.5,54.9883,55.0,77.625
20161008204500,46.27,71.513954,34.437958,34.439999,32.004918,1.421116,1.5,55.186317,55.0,77.625
20161008210000,46.27,71.243927,32.903938,32.904999,31.652916,1.42513,1.5,54.700272,55.0,78.794998
20161008211500,62.18,70.955902,32.903938,32.904999,31.652916,1.469289,1.5,55.024303,55.0,78.794998
20161008213000,43.174999,70.775879,32.903938,32.904999,31.453914,1.497391,1.5,54.37624,55.0,78.794998
20161008214500,58.549999,70.865891,32.903938,32.904999,31.02344,1.561622,1.5,55.510353,55.0,78.794998
20161008220000,61.950001,70.685867,32.903938,32.904999,30.538243,1.561622,1.5,55.186317,55.0,78.794998
20161008221500,45.695,70.595863,32.903938,32.904999,,1.553593,1.5,54.862289,55.0,78.794998
20161008223000,44.445,70.775879,42.079651,42.080002,,1.553593,1.5,55.726372,55.0,71.82
20161008224500,55.860001,70.775879,42.079651,42.080002,29.66276,1.513448,1.5,54.9883,55.0,71.82
20161008230000,41.154999,70.685867,42.079651,42.080002,29.247569,1.569651,1.5,54.664268,55.0,71.82
20161008231500,36.0,70.595863,42.079651,42.080002,29.247569,1.569651,1.5,55.150314,55.0,71.82
20161008233000,51.305,70.415848,42.079651,42.080002,28.429104,1.589723,1.5,54.502251,55.0,71.82
20161008234500,38.669998,70.055801,42.079651,42.080002,28.254582,1.589723,1.5,54.826286,55.0,71.82
20161009000000,33.43,69.857788,42.079651,42.080002,27.905538,1.573665,1.5,55.024303,55.0,71.82
20161009001500,50.435001,69.407745,42.793179,42.794998,27.66356,1.593737,1.5,54.574257,55.0,71.275002
20161009003000,46.73,69.137711,42.793179,42.794998,27.370225,1.557607,1.5,54.37624,55.0,71.275002
20161009004500,31.209999,68.849686,42.089619,42.09,27.135557,1.485347,1.5,55.024303,55.0,71.809998
20161009010000,31.209999,69.137711,42.089619,42.09,26.567536,1.533521,1.5,55.186317,55.0,71.809998
20161009011500,48.66,68.759674,42.089619,42.09,26.567536,1.569651,1.5,54.502251,55.0,71.809998
20161009013000,36.185001,68.489655,42.089619,42.09,26.196885,1.481333,1.5,54.898293,55.0,71.809998
20161009014500,36.185001,68.489655,42.089619,42.09,25.962217,1.501405,1.5,54.538254,55.0,71.809998
20161009020000,29.07,68.489655,42.71854,42.720001,25.668882,1.573665,1.5,54.862289,55.0,71.334999
20161009021500,48.285,68.489655,42.71854,42.720001,25.668882,1.565636,1.5,54.574257,55.0,71.334999
20161009023000,34.435001,68.039612,42.71854,42.720001,25.40324,1.549578,1.5,54.700272,55.0,71.334999
20161009024500,33.669998,67.751579,43.103634,43.105,25.140879,1.585708,1.5,54.502251,55.0,71.040001
20161009030000,33.669998,67.751579,43.103634,43.105,24.92996,1.597752,1.5,54.502251,55.0,71.040001
20161009031500,40.540001,67.751579,43.817165,43.814999,24.92996,1.557607,1.5,54.538254,55.0,70.5
20161009033000,28.605,67.031502,41.579582,41.580002,24.670812,1.497391,1.5,55.438347,55.0,72.199997
20161009034500,40.419998,67.121513,41.579582,41.580002,24.746819,1.501405,1.5,54.826286,55.0,72.199997
20161009040000,40.419998,66.941498,39.299702,39.299999,24.21052,1.409073,1.5,55.114311,55.0,73.93
20161009041500,40.419998,66.851486,39.299702,39.299999,23.909875,1.413087,1.5,55.186317,55.0,73.93
20161009043000,40.419998,66.671471,39.299702,39.299999,23.786625,1.573665,1.5,55.024303,55.0,73.294998
20161009044500,28.285,66.47345,43.121132,43.119999,23.664446,1.573665,1.5,55.402344,55.0,71.029999
20161009050000,38.845001,66.47345,43.121132,43.119999,23.353856,1.585708,1.5,54.538254,55.0,71.029999
20161009051500,38.845001,66.293427,43.121132,43.119999,23.353856,1.589723,1.5,54.538254,55.0,71.029999
20161009053000,26.08,66.293427,44.003864,44.005001,23.225268,1.549578,1.5,54.9883,55.0,70.355003
20161009054500,38.41,65.933395,44.003864,44.005001,23.100046,1.549578,1.5,54.862289,55.0,70.355003
20161009060000,38.41,65.933395,44.003864,44.005001,22.794794,1.529506,1.5,54.700272,55.0,70.355003
20161009061500,37.055,65.843384,44.003864,44.005001,22.794794,1.553593,1.5,54.502251,55.0,70.355003
20161009063000,35.185001,65.753372,44.003864,44.005001,22.536547,1.557607,1.5,54.502251,55.0,70.355003
20161009064500,32.27,65.753372,44.003864,44.005001,22.348714,1.549578,1.5,55.636368,55.0,70.355003
20161009070000,36.365002,65.483353,44.003864,44.005001,22.348714,1.549578,1.5,55.636368,55.0,70.355003
20161009071500,26.004999,65.573357,44.003864,44.005001,22.348714,1.533521,1.5,55.348335,55.0,70.355003
20161009073000,29.625,65.663368,44.003864,44.005001,22.223492,1.489362,1.5,55.690369,55.0,70.355003
20161009074500,40.255001,66.203423,44.003864,44.005001,22.20928,1.533521,1.5,55.852386,55.0,70.355003
20161009080000,39.119999,66.563461,44.003864,44.005001,22.193096,1.437174,1.5,55.510353,55.0,70.355003
20161009081500,40.599998,66.941498,44.003864,44.005001,22.193096,1.549578,1.5,54.826286,55.0,70.355003
20161009083000,40.599998,67.751579,44.003864,44.005001,22.786991,1.545564,1.5,55.024303,55.0,70.355003
20161009084500,40.599998,68.039612,44.003864,44.005001,23.105384,1.549578,1.5,55.150314,55.0,70.355003
20161009090000,40.599998,68.489655,44.003864,44.005001,23.407746,1.525492,1.5,55.312332,55.0,70.355003
20161009091500,43.294998,68.849686,44.003864,44.005001,23.407746,1.549578,1.5,54.898293,55.0,70.355003
20161009093000,43.294998,69.227722,44.003864,44.005001,24.240576,1.549578,1.5,55.150314,55.0,70.355003
20161009094500,45.759998,69.047707,44.003864,44.005001,24.44903,1.513448,1.5,54.826286,55.0,70.355003
20161009100000,31.995001,70.145813,44.219757,44.220001,24.506711,1.61381,1.5,55.150314,55.0,70.195
20161009101500,31.995001,70.055801,44.219757,44.220001,25.109072,1.525492,1.5,55.47435,55.0,70.195
20161009103000,51.48,70.235825,43.61636,43.615002,25.167977,1.517463,1.5,54.826286,55.0,70.650002
20161009104500,51.48,70.685867,43.61636,43.615002,25.446522,1.573665,1.5,54.898293,55.0,70.650002
20161009110000,35.669998,70.505852,43.61636,43.615002,25.849133,1.573665,1.5,54.952297,55.0,70.650002
20161009111500,44.529999,70.955902,43.61636,43.615002,26.560532,1.57768,1.5,55.798382,55.0,70.650002
20161009113000,48.525002,71.69397,43.61636,43.615002,26.77293,1.565636,1.5,54.340233,55.0,70.650002
20161009114500,32.810001,72.072006,43.61636,43.615002,26.93562,1.54155,1.5,55.240326,55.0,70.650002
20161009120000,47.055,72.432045,43.61636,43.615002,27.462059,1.525492,1.5,55.690369,55.0,70.650002
20161009121500,55.52,72.432045,43.61636,43.615002,27.462059,1.54155,1.5,55.510353,55.0,70.650002
20161009123000,35.525002,72.792084,43.61636,43.615002,28.135412,1.54155,1.5,53.926193,55.0,70.650002
20161009124500,46.555,72.792084,43.61636,43.615002,28.159977,1.537535,1.5,54.898293,55.0,70.650002
20161009130000,54.25,73.260132,40.929039,40.93,28.634736,1.417102,1.5,54.9883,55.0,72.695
20161009131500,42.154999,73.080109,39.268108,39.27,28.634736,1.57768,1.5,54.214222,55.0,73.32
20161009133000,35.945,73.440147,41.704796,41.705002,28.87022,1.573665,1.5,55.312332,55.0,72.105003
20161009134500,55.27,73.710175,42.502922,42.505001,28.979088,1.573665,1.5,54.664268,55.0,71.5
20161009140000,55.924999,73.620163,42.502922,42.505001,29.028218,1.505419,1.5,54.502251,55.0,71.5
20161009141500,36.645,73.620163,42.570751,42.57,29.270196,1.533521,1.5,54.898293,55.0,71.445
20161009143000,56.994999,73.998199,42.570751,42.57,29.1582,1.529506,1.5,54.700272,55.0,71.445
20161009144500,45.330002,74.178223,42.570751,42.57,29.519161,1.537535,1.5,54.502251,55.0,71.445
20161009150000,36.279999,74.088211,42.570751,42.57,29.967298,1.573665,1.5,53.998199,55.0,71.445
20161009151500,56.724998,73.800186,43.199677,43.200001,29.967298,1.561622,1.5,54.790279,55.0,70.970001
20161009153000,45.154999,74.178223,43.199677,43.200001,29.211104,1.57768,1.5,55.186317,55.0,70.970001
20161009154500,35.119999,73.89019,43.199677,43.200001,29.432053,1.573665,1.5,55.348335,55.0,70.970001
20161009160000,48.865002,74.268227,43.199677,43.200001,29.083825,1.573665,1.5,55.240326,55.0,70.970001
20161009161500,50.490002,74.088211,43.199677,43.200001,29.083825,1.585708,1.5,54.412243,55.0,70.970001
20161009163000,35.945,73.89019,43.199677,43.200001,29.364835,1.581694,1.5,54.160217,55.0,70.970001
20161009164500,44.345001,73.89019,43.199677,43.200001,29.589728,1.585708,1.5,55.150314,55.0,70.970001
20161009170000,40.974998,73.89019,43.199677,43.200001,29.589728,1.57768,1.5,53.998199,55.0,70.970001
20161009171500,36.244999,73.620163,43.199677,43.200001,29.589728,1.581694,1.5,55.510353,55.0,70.970001
20161009173000,54.605,73.530151,43.199677,43.200001,29.30576,1.57768,1.5,54.790279,55.0,70.970001
20161009174500,38.759998,73.530151,43.199677,43.200001,29.74963,1.585708,1.5,54.826286,55.0,70.970001
20161009180000,42.779999,73.17012,43.199677,43.200001,30.066884,1.565636,1.5,55.510353,55.0,70.970001
20161009181500,54.810001,72.702072,43.199677,43.200001,30.066884,1.537535,1.5,54.502251,55.0,70.970001
20161009183000,39.27,72.522057,41.517605,41.52,30.004528,1.505419,1.5,54.700272,55.0,72.245003
20161009184500,36.220001,72.072006,41.517605,41.52,29.95737,1.529506,1.5,55.150314,55.0,72.245003
20161009190000,40.575001,71.69397,41.517605,41.52,29.37325,1.517463,1.5,54.448246,55.0,72.245003
20161009191500,38.494999,71.513954,43.920753,43.919998,29.37325,1.513448,1.5,54.610264,55.0,70.419998
20161009193000,33.345001,71.243927,43.920753,43.919998,29.296682,1.533521,1.5,55.312332,55.0,70.419998
20161009194500,53.720001,71.063911,43.920753,43.919998,,1.54155,1.5,54.862289,55.0,70.419998
20161009200000,39.84,70.955902,43.920753,43.919998,29.45536,1.537535,1.5,55.276329,55.0,70.419998
20161009201500,36.43,70.595863,40.043404,40.044998,29.121191,1.421116,1.5,55.06031,55.0,73.364998
20161009203000,36.43,70.505852,39.255238,39.255001,29.069018,1.413087,1.5,55.276329,55.0,73.964996
20161009204500,42.330002,70.235825,39.255238,39.255001,28.95267,1.421116,1.5,55.024303,55.0,73.964996
20161009210000,42.330002,69.857788,39.255238,39.255001,28.545452,1.42513,1.5,54.700272,55.0,73.964996
20161009211500,36.674999,69.767776,39.255238,39.255001,28.545452,1.413087,1.5,54.826286,55.0,73.964996
20161009213000,54.130001,69.857788,39.884163,39.884998,28.426231,1.597752,1.5,54.502251,55.0,73.010002
20161009214500,41.209999,69.317734,41.226612,41.224998,28.138234,1.569651,1.5,55.186317,55.0,72.470001
20161009220000,34.605,69.9478,41.940144,41.939999,28.074229,1.565636,1.5,55.114311,55.0,71.925003
20161009221500,51.029999,69.9478,39.575665,39.575001,28.074229,1.553593,1.5,55.690369,55.0,73.720001
20161009223000,44.419998,68.957703,41.547039,41.544998,28.06544,1.581694,1.5,54.214222,55.0,72.224998
20161009224500,39.625,69.497757,42.281719,42.279999,28.399864,1.585708,1.5,55.06031,55.0,71.665001
20161009230000,33.025002,69.137711,42.995247,42.994999,28.203242,1.465275,1.5,55.150314,55.0,71.125
20161009231500,51.875,69.227722,42.995247,42.994999,28.203242,1.473304,1.5,55.348335,55.0,71.125
20161009233000,38.369999,69.047707,42.995247,42.994999,27.826352,1.481333,1.5,55.024303,55.0,71.125
20161009234500,38.369999,69.227722,40.910103,40.91,27.608038,1.573665,1.5,55.186317,55.0,72.709999
20161010000000,39.68,69.137711,40.291149,40.290001,27.726035,1.413087,1.5,55.47435,55.0,73.18
20161010001500,39.68,68.489655,38.968636,38.970001,27.598841,1.549578,1.5,54.862289,55.0,74.184998
20161010003000,35.599998,68.579659,38.968636,38.970001,27.62259,1.505419,1.5,54.862289,55.0,74.184998
20161010004500,36.889999,68.66967,38.968636,38.970001,27.49441,1.581694,1.5,55.510353,55.0,74.184998
20161010010000,39.619999,68.66967,39.682163,39.68,27.579784,1.549578,1.5,54.862289,55.0,73.639999
20161010011500,39.619999,68.489655,39.682163,39.68,27.450618,1.561622,1.5,54.862289,55.0,73.639999
20161010013000,37.200001,68.489655,39.682163,39.68,27.321452,1.537535,1.5,54.502251,55.0,73.639999
20161010014500,37.200001,68.309631,39.682163,39.68,27.192286,1.54155,1.5,54.862289,55.0,73.639999
20161010020000,37.200001,68.039612,39.682163,39.68,27.06312,1.525492,1.5,54.952297,55.0,73.639999
20161010021500,37.200001,68.039612,39.682163,39.68,27.013412,1.545564,1.5,54.898293,55.0,73.639999
20161010023000,37.200001,68.309631,39.682163,39.68,26.88326,1.57768,1.5,54.826286,55.0,73.639999
20161010024500,37.200001,68.489655,40.564896,40.564999,26.34079,1.581694,1.5,54.826286,55.0,72.970001
20161010030000,37.200001,68.039612,41.193817,41.195,26.69847,1.561622,1.5,54.610264,55.0,72.495003
20161010031500,37.200001,68.21962,41.193817,41.195,26.55788,1.569651,1.5,54.538254,55.0,72.495003
20161010033000,37.200001,68.309631,41.193817,41.195,26.427728,1.565636,1.5,54.502251,55.0,72.495003
20161010034500,37.200001,68.039612,41.193817,41.195,26.427728,1.569651,1.5,54.502251,55.0,72.495003
20161010040000,37.200001,68.399643,41.193817,41.195,26.305056,1.573665,1.5,54.538254,55.0,72.495003
20161010041500,35.880001,67.751579,41.193817,41.195,26.305056,1.565636,1.5,54.502251,55.0,72.495003
20161010043000,35.880001,68.039612,41.193817,41.195,26.310564,1.589723,1.5,54.664268,55.0,72.014999
20161010044500,35.880001,68.21962,42.705471,42.705002,26.108349,1.581694,1.5,54.502251,55.0,71.345001
20161010050000,34.560001,68.039612,42.705471,42.705002,25.981325,1.573665,1.5,54.502251,55.0,71.345001
20161010051500,34.560001,68.039612,42.705471,42.705002,25.981325,1.57768,1.5,54.502251,55.0,71.345001
20161010053000,33.240002,67.859589,42.705471,42.705002,25.84813,1.573665,1.5,54.700272,55.0,71.345001
20161010054500,33.240002,67.391541,42.705471,42.705002,25.981325,1.581694,1.5,54.574257,55.0,71.345001
20161010060000,33.240002,67.751579,42.705471,42.705002,25.84813,1.569651,1.5,54.664268,55.0,71.345001
20161010061500,33.240002,67.571564,39.314587,39.314999,25.981325,1.417102,1.5,55.150314,55.0,73.919998
20161010063000,33.240002,67.481552,38.611027,38.610001,25.981325,1.429145,1.5,55.276329,55.0,74.455002
20161010064500,33.240002,67.661568,38.611027,38.610001,25.981325,1.429145,1.5,55.240326,55.0,74.455002
20161010070000,33.240002,67.751579,38.611027,38.610001,25.981325,1.429145,1.5,55.240326,55.0,74.455002
20161010071500,33.240002,68.039612,38.611027,38.610001,25.981325,1.437174,1.5,55.312332,55.0,74.455002
20161010073000,39.255001,68.129616,38.611027,38.610001,25.981325,1.42513,1.5,55.47435,55.0,74.455002
20161010074500,44.84,68.039612,38.611027,38.610001,25.981325,1.42513,1.5,55.186317,55.0,74.455002
20161010080000,46.290001,68.66967,38.611027,38.610001,25.980254,1.421116,1.5,55.276329,55.0,74.455002
20161010081500,46.290001,68.849686,43.188301,43.189999,26.305056,1.573665,1.5,54.826286,55.0,70.974998
20161010083000,46.290001,69.407745,43.188301,43.189999,27.485298,1.585708,1.5,55.240326,55.0,70.974998
20161010084500,45.365002,70.415848,43.188301,43.189999,,1.565636,1.5,54.412243,55.0,70.974998
20161010090000,37.869999,70.955902,43.188301,43.189999,,1.561622,1.5,54.862289,55.0,70.974998
20161010091500,45.435001,71.603958,43.188301,43.189999,,1.481333,1.5,54.37624,55.0,70.974998
20161010093000,51.455002,70.865891,38.99369,38.994999,,1.42513,1.5,54.214222,55.0,74.165001
20161010094500,39.98,70.595863,38.99369,38.994999,,1.453232,1.5,55.114311,55.0,74.165001
20161010100000,56.775002,70.955902,38.99369,38.994999,,1.437174,1.5,55.114311,55.0,74.165001
20161010101500,62.540001,71.513954,38.99369,38.994999,,1.433159,1.5,54.664268,55.0,74.165001
20161010103000,41.945,70.955902,38.99369,38.994999,,1.437174,1.5,54.790279,55.0,74.165001
20161010104500,58.150002,71.603958,38.99369,38.994999,,1.42513,1.5,55.438347,55.0,74.165001
20161010110000,47.669998,71.603958,38.99369,38.994999,,1.437174,1.5,54.538254,55.0,74.165001
20161010111500,43.639999,72.072006,38.99369,38.994999,,1.497391,1.5,55.276329,55.0,74.165001
20161010113000,68.394997,72.432045,38.99369,38.994999,,1.533521,1.5,55.510353,55.0,74.165001
20161010114500,54.055,72.432045,38.99369,38.994999,,1.489362,1.5,54.664268,55.0,74.165001
20161010120000,50.645,72.432045,38.99369,38.994999,,1.553593,1.5,54.664268,55.0,74.165001
20161010121500,51.924999,72.792084,39.352032,39.349998,,1.441188,1.5,55.150314,55.0,73.889999
20161010123000,57.73,73.620163,41.508167,41.509998,,1.569651,1.5,54.862289,55.0,72.254997
20161010124500,59.544998,74.358238,41.508167,41.509998,,1.573665,1.5,54.826286,55.0,72.254997
20161010130000,59.544998,74.268227,41.508167,41.509998,,1.573665,1.5,54.898293,55.0,72.254997
