PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161010131500,59.544998,74.448242,41.508167,41.509998,,1.57768,1.5,55.150314,55.0,72.254997
20161010133000,59.544998,75.006302,41.508167,41.509998,,1.553593,1.5,55.186317,55.0,72.254997
20161010134500,59.544998,75.006302,41.508167,41.509998,,1.553593,1.5,55.240326,55.0,72.254997
20161010140000,59.544998,75.456345,41.508167,41.509998,,1.561622,1.5,55.348335,55.0,72.254997
20161010141500,62.384998,74.448242,41.508167,41.509998,,1.573665,1.5,54.502251,55.0,72.254997
20161010143000,50.049999,74.538254,41.508167,41.509998,,1.573665,1.5,54.9883,55.0,72.254997
20161010144500,50.049999,74.268227,41.508167,41.509998,,1.565636,1.5,55.114311,55.0,72.254997
20161010150000,50.049999,75.006302,41.508167,41.509998,,1.565636,1.5,55.240326,55.0,72.254997
20161010151500,60.200001,75.006302,41.508167,41.509998,36.556192,1.473304,1.5,55.150314,55.0,72.254997
20161010153000,60.200001,74.448242,41.508167,41.509998,37.32109,1.465275,1.5,54.862289,55.0,72.254997
20161010154500,60.200001,75.366341,41.508167,41.509998,37.347134,1.469289,1.5,55.024303,55.0,72.254997
20161010160000,60.200001,74.358238,41.508167,41.509998,37.053136,1.473304,1.5,54.826286,55.0,72.254997
20161010161500,60.200001,74.268227,41.508167,41.509998,37.053136,1.465275,1.5,54.826286,55.0,72.254997
20161010163000,60.200001,74.268227,41.508167,41.509998,36.69702,1.473304,1.5,54.502251,55.0,72.254997
20161010164500,48.564999,74.268227,41.508167,41.509998,36.793733,1.477318,1.5,55.114311,55.0,72.254997
20161010170000,48.564999,74.268227,41.508167,41.509998,37.312539,1.505419,1.5,55.024303,55.0,72.254997
20161010171500,48.564999,74.718277,41.508167,41.509998,36.588322,1.565636,1.5,55.024303,55.0,72.254997
20161010173000,48.564999,75.096313,41.508167,41.509998,36.584055,1.557607,1.5,55.240326,55.0,72.254997
20161010174500,60.555,74.718277,38.328789,38.330002,36.661048,1.537535,1.5,54.862289,55.0,74.669998
20161010180000,60.555,74.538254,37.709835,37.709999,36.546672,1.57768,1.5,54.9883,55.0,75.139999
20161010181500,60.555,74.178223,38.550262,38.549999,36.546672,1.537535,1.5,54.538254,55.0,74.5
20161010183000,47.849998,73.620163,38.550262,38.549999,35.87694,1.521477,1.5,55.024303,55.0,74.5
20161010184500,75.18,73.530151,38.550262,38.549999,35.722478,1.581694,1.5,55.024303,55.0,74.5
20161010190000,54.014999,73.17012,40.521637,40.52,35.642204,1.581694,1.5,54.790279,55.0,73.004997
20161010191500,49.845001,73.260132,40.521637,40.52,35.642204,1.581694,1.5,54.826286,55.0,73.004997
20161010193000,47.240002,73.080109,40.521637,40.52,34.969752,1.57768,1.5,54.9883,55.0,73.004997
20161010194500,47.240002,73.17012,40.521637,40.52,35.218394,1.465275,1.5,55.114311,55.0,73.004997
20161010200000,77.595001,73.260132,40.521637,40.52,35.094158,1.449217,1.5,55.47435,55.0,73.004997
20161010201500,54.485001,73.17012,39.28373,39.285,35.094158,1.449217,1.5,54.898293,55.0,73.945
20161010203000,51.514999,72.792084,39.997257,39.994999,35.309191,1.537535,1.5,54.9883,55.0,73.400002
20161010204500,55.82,72.432045,39.997257,39.994999,35.398016,1.561622,1.5,55.186317,55.0,73.400002
20161010210000,55.82,72.522057,39.997257,39.994999,35.294078,1.545564,1.5,55.06031,55.0,73.400002
20161010211500,55.82,72.432045,39.997257,39.994999,35.294078,1.481333,1.5,55.276329,55.0,73.400002
20161010213000,58.950001,72.162018,38.955292,38.955002,34.912496,1.473304,1.5,55.06031,55.0,74.195
20161010214500,67.760002,71.964005,38.955292,38.955002,34.912496,1.461261,1.5,55.47435,55.0,74.195
20161010220000,59.43,71.603958,38.955292,38.955002,34.721705,1.449217,1.5,53.926193,55.0,74.195
20161010221500,51.209999,71.69397,38.251732,38.25,34.721705,1.449217,1.5,54.700272,55.0,74.730003
20161010223000,47.435001,71.333939,38.251732,38.25,34.41613,1.465275,1.5,55.024303,55.0,74.730003
20161010224500,70.93,71.333939,38.251732,38.25,34.09568,1.54155,1.5,55.564358,55.0,74.730003
20161010230000,54.014999,70.955902,38.251732,38.25,33.9675,1.477318,1.5,54.610264,55.0,74.730003
20161010231500,47.009998,70.865891,38.251732,38.25,33.9675,1.533521,1.5,54.502251,55.0,74.730003
20161010233000,69.029999,70.865891,38.251732,38.25,33.844335,1.529506,1.5,55.47435,55.0,74.730003
20161010234500,52.904999,70.685867,38.251732,38.25,33.586003,1.573665,1.5,54.862289,55.0,74.730003
20161011000000,48.43,70.685867,39.509579,39.509998,33.586088,1.573665,1.5,54.826286,55.0,73.775002
20161011001500,58.119999,70.775879,39.509579,39.509998,33.586088,1.569651,1.5,56.374439,55.0,73.775002
20161011003000,52.645,70.505852,40.223106,40.224998,33.06548,1.573665,1.5,53.58416,55.0,73.230003
20161011004500,44.145,70.685867,40.936638,40.935001,33.000404,1.569651,1.5,54.736275,55.0,72.690002
20161011010000,60.639999,70.595863,40.936638,40.935001,32.927525,1.561622,1.5,55.348335,55.0,72.690002
20161011011500,49.419998,70.235825,40.936638,40.935001,32.927525,1.557607,1.5,54.502251,55.0,72.690002
20161011013000,42.965,70.325836,40.936638,40.935001,32.57027,1.537535,1.5,55.024303,55.0,72.690002
20161011014500,60.625,70.235825,40.936638,40.935001,32.43716,1.561622,1.5,55.186317,55.0,72.690002
20161011020000,46.310001,70.325836,40.936638,40.935001,32.370605,1.561622,1.5,55.114311,55.0,72.690002
20161011021500,42.419998,70.235825,40.936638,40.935001,32.370605,1.569651,1.5,55.240326,55.0,72.690002
20161011023000,61.959999,70.235825,41.650166,41.650002,32.104385,1.573665,1.5,55.150314,55.0,72.144997
20161011024500,47.174999,70.145813,41.650166,41.650002,31.971275,1.569651,1.5,54.538254,55.0,72.144997
20161011030000,54.665001,70.325836,41.650166,41.650002,31.6385,1.565636,1.5,56.338436,55.0,72.144997
20161011031500,65.495003,70.145813,41.650166,41.650002,31.6385,1.565636,1.5,54.862289,55.0,72.144997
20161011033000,45.955002,69.9478,41.650166,41.650002,31.545408,1.565636,1.5,54.736275,55.0,72.144997
20161011034500,56.970001,69.9478,41.650166,41.650002,31.583454,1.561622,1.5,56.338436,55.0,72.144997
20161011040000,54.404999,69.677765,41.650166,41.650002,31.411312,1.565636,1.5,54.052208,55.0,72.144997
20161011041500,41.439999,69.587761,41.650166,41.650002,31.210168,1.561622,1.5,55.06031,55.0,72.144997
20161011043000,58.224998,69.587761,41.650166,41.650002,30.975585,1.565636,1.5,55.186317,55.0,72.144997
20161011044500,62.735001,69.317734,41.650166,41.650002,30.772962,1.557607,1.5,54.826286,55.0,72.144997
20161011050000,41.27,69.047707,41.650166,41.650002,30.772962,1.569651,1.5,54.862289,55.0,72.144997
20161011051500,59.014999,69.407745,41.650166,41.650002,30.80312,1.557607,1.5,55.240326,55.0,72.144997
20161011053000,44.849998,69.407745,41.650166,41.650002,30.80312,1.569651,1.5,54.448246,55.0,72.144997
20161011054500,44.849998,69.227722,38.64558,38.645,30.80312,1.421116,1.5,54.952297,55.0,74.43
20161011060000,58.84,69.137711,39.359108,39.360001,30.80312,1.54155,1.5,54.952297,55.0,73.885002
20161011061500,45.27,69.047707,39.359108,39.360001,30.80312,1.54155,1.5,54.502251,55.0,73.885002
20161011063000,40.345001,68.66967,39.359108,39.360001,30.667052,1.553593,1.5,55.240326,55.0,73.885002
20161011064500,58.355,68.579659,39.359108,39.360001,30.530984,1.533521,1.5,54.502251,55.0,73.885002
20161011070000,51.009998,68.309631,39.359108,39.360001,30.530984,1.54155,1.5,54.37624,55.0,73.885002
20161011071500,41.084999,68.759674,39.359108,39.360001,30.694252,1.545564,1.5,55.024303,55.0,73.885002
20161011073000,58.555,69.047707,39.359108,39.360001,30.46295,1.545564,1.5,55.024303,55.0,73.885002
20161011074500,62.560001,69.137711,39.359108,39.360001,30.488671,1.565636,1.5,54.826286,55.0,73.885002
20161011080000,44.669998,69.587761,40.072639,40.075001,30.625725,1.573665,1.5,54.700272,55.0,73.345001
20161011081500,60.695,70.055801,40.786167,40.785,30.7885,1.561622,1.5,55.438347,55.0,72.805
20161011083000,49.025002,70.415848,40.786167,40.785,31.40968,1.557607,1.5,54.862289,55.0,72.805
20161011084500,45.389999,70.685867,40.786167,40.785,32.03086,1.561622,1.5,54.700272,55.0,72.805
20161011090000,65.195,71.333939,40.786167,40.785,32.201846,1.557607,1.5,55.240326,55.0,72.805
20161011091500,54.564999,71.513954,40.786167,40.785,32.201846,1.573665,1.5,54.700272,55.0,72.805
20161011093000,46.555,71.783981,41.499695,41.5,33.15456,1.589723,1.5,55.186317,55.0,72.260002
20161011094500,44.43,72.072006,42.12862,42.130001,33.379198,1.565636,1.5,55.186317,55.0,71.779999
20161011100000,49.075001,72.342041,42.12862,42.130001,34.04162,1.57768,1.5,54.502251,55.0,71.779999
20161011101500,46.509998,71.783981,42.12862,42.130001,34.04162,1.57768,1.5,54.826286,55.0,71.779999
20161011103000,46.509998,72.162018,42.12862,42.130001,34.078,1.573665,1.5,54.826286,55.0,71.779999
20161011104500,46.509998,72.612061,42.12862,42.130001,34.632625,1.581694,1.5,55.114311,55.0,71.779999
20161011110000,46.509998,72.792084,42.12862,42.130001,34.3364,1.573665,1.5,54.610264,55.0,71.779999
20161011111500,45.189999,72.522057,42.12862,42.130001,34.3364,1.57768,1.5,54.9883,55.0,71.779999
20161011113000,45.189999,73.260132,42.12862,42.130001,34.600886,1.585708,1.5,55.150314,55.0,71.779999
20161011114500,45.189999,73.350136,42.12862,42.130001,34.773844,1.581694,1.5,55.312332,55.0,71.779999
20161011120000,46.355,73.800186,42.12862,42.130001,34.769815,1.585708,1.5,55.186317,55.0,71.779999
20161011121500,57.654999,74.088211,42.12862,42.130001,34.678848,1.565636,1.5,54.952297,55.0,71.779999
20161011123000,57.654999,74.268227,42.12862,42.130001,34.734064,1.581694,1.5,55.024303,55.0,71.779999
20161011124500,53.029999,74.088211,42.12862,42.130001,34.09874,1.573665,1.5,53.998199,55.0,71.779999
20161011130000,47.650002,74.718277,42.12862,42.130001,34.60908,1.573665,1.5,54.664268,55.0,71.779999
20161011131500,58.919998,73.998199,42.12862,42.130001,34.60908,1.581694,1.5,56.536453,55.0,71.779999
20161011133000,53.330002,74.538254,42.12862,42.130001,34.577936,1.581694,1.5,54.664268,55.0,71.779999
20161011134500,49.220001,74.628265,42.12862,42.130001,34.331844,1.477318,1.5,55.240326,55.0,71.779999
20161011140000,59.235001,73.998199,42.12862,42.130001,34.098485,1.465275,1.5,54.790279,55.0,71.779999
20161011141500,47.560001,74.358238,41.42506,41.424999,34.208832,1.42513,1.5,55.186317,55.0,72.315002
20161011143000,47.560001,74.268227,40.102543,40.105,34.817364,1.429145,1.5,55.024303,55.0,73.32
20161011144500,47.560001,73.530151,38.864635,38.865002,35.026396,1.413087,1.5,54.9883,55.0,74.264999
20161011150000,47.560001,73.89019,38.864635,38.865002,34.77143,1.405058,1.5,55.024303,55.0,74.264999
20161011151500,47.560001,73.89019,38.161072,38.16,34.77143,1.433159,1.5,54.610264,55.0,74.800003
20161011153000,60.75,73.998199,38.161072,38.16,35.536328,1.429145,1.5,54.412243,55.0,74.800003
20161011154500,50.869999,74.358238,38.161072,38.16,35.439615,1.429145,1.5,55.438347,55.0,74.800003
20161011160000,50.869999,74.448242,38.161072,38.16,35.16362,1.42513,1.5,55.186317,55.0,74.800003
20161011161500,50.869999,74.268227,38.161072,38.16,35.16362,1.417102,1.5,54.502251,55.0,74.800003
20161011163000,46.985001,73.620163,38.161072,38.16,35.070358,1.421116,1.5,55.024303,55.0,74.800003
20161011164500,46.985001,74.178223,38.161072,38.16,35.536328,1.42513,1.5,54.9883,55.0,74.800003
20161011170000,46.985001,73.620163,38.161072,38.16,35.281362,1.429145,1.5,54.9883,55.0,74.800003
20161011171500,65.650002,73.530151,38.161072,38.16,35.281362,1.429145,1.5,56.446445,55.0,74.800003
20161011173000,54.75,73.530151,38.161072,38.16,35.642816,1.437174,1.5,54.826286,55.0,74.800003
20161011174500,50.095001,73.530151,38.161072,38.16,35.386864,1.437174,1.5,54.502251,55.0,74.800003
20161011180000,47.380001,73.620163,38.161072,38.16,35.576346,1.429145,1.5,55.150314,55.0,74.800003
20161011181500,47.380001,73.350136,38.161072,38.16,35.576346,1.429145,1.5,55.150314,55.0,74.800003
20161011183000,44.959999,72.882088,38.161072,38.16,35.06536,1.433159,1.5,54.862289,55.0,74.800003
20161011184500,44.959999,72.792084,38.161072,38.16,34.694216,1.421116,1.5,54.9883,55.0,74.800003
20161011190000,44.959999,72.882088,38.161072,38.16,34.312481,1.413087,1.5,55.06031,55.0,74.800003
20161011191500,44.959999,72.252029,38.161072,38.16,34.312481,1.405058,1.5,55.186317,55.0,74.800003
20161011193000,44.959999,71.69397,38.161072,38.16,33.68564,1.413087,1.5,55.024303,55.0,74.800003
20161011194500,44.959999,71.243927,38.161072,38.16,33.482116,1.413087,1.5,55.024303,55.0,74.800003
20161011200000,44.959999,71.243927,38.161072,38.16,33.236279,1.409073,1.5,55.024303,55.0,74.800003
20161011201500,44.959999,70.595863,37.542118,37.540001,33.236279,1.413087,1.5,54.862289,55.0,75.269997
20161011203000,44.959999,70.685867,35.516041,35.514999,32.8455,1.409073,1.5,55.186317,55.0,76.809998
20161011204500,44.959999,70.955902,35.516041,35.514999,32.982146,1.413087,1.5,55.186317,55.0,76.809998
20161011210000,44.959999,70.865891,35.516041,35.514999,32.85791,1.481333,1.5,55.312332,55.0,76.809998
20161011211500,44.959999,70.865891,35.516041,35.514999,32.85791,1.505419,1.5,55.276329,55.0,76.809998
20161011213000,44.959999,70.865891,35.516041,35.514999,33.126272,1.497391,1.5,55.240326,55.0,76.809998
20161011214500,44.959999,70.685867,35.516041,35.514999,33.000064,1.501405,1.5,55.348335,55.0,76.809998
20161011220000,46.41,70.505852,35.516041,35.514999,33.19842,1.489362,1.5,55.312332,55.0,76.809998
20161011221500,46.41,70.505852,35.516041,35.514999,33.19842,1.497391,1.5,55.348335,55.0,76.809998
20161011223000,56.959999,70.595863,35.516041,35.514999,,1.501405,1.5,55.114311,55.0,76.809998
20161011224500,56.959999,70.325836,35.516041,35.514999,33.25537,1.521477,1.5,54.952297,55.0,76.809998
20161011230000,56.959999,70.415848,35.516041,35.514999,33.189801,1.521477,1.5,54.9883,55.0,76.809998
20161011231500,56.959999,70.325836,35.516041,35.514999,33.189801,1.529506,1.5,54.862289,55.0,76.809998
20161011233000,56.959999,69.587761,35.516041,35.514999,33.247074,1.521477,1.5,54.826286,55.0,76.809998
20161011234500,56.959999,69.9478,35.516041,35.514999,33.11495,1.529506,1.5,54.826286,55.0,76.809998
20161012000000,56.959999,69.857788,35.516041,35.514999,32.982826,1.529506,1.5,54.574257,55.0,76.809998
20161012001500,56.959999,69.497757,35.516041,35.514999,32.982826,1.525492,1.5,54.538254,55.0,76.809998
20161012003000,53.145,69.587761,35.516041,35.514999,33.036155,1.529506,1.5,54.502251,55.0,76.809998
20161012004500,53.145,69.767776,35.516041,35.514999,32.70338,1.529506,1.5,54.538254,55.0,76.809998
20161012010000,53.145,69.587761,35.516041,35.514999,32.618176,1.533521,1.5,54.502251,55.0,76.809998
20161012011500,50.720001,69.677765,35.065063,35.064999,32.618176,1.405058,1.5,54.538254,55.0,77.150002
20161012013000,50.720001,69.497757,34.361504,34.360001,32.417032,1.549578,1.5,54.826286,55.0,77.684998
20161012014500,50.720001,69.497757,34.361504,34.360001,32.461487,1.553593,1.5,54.736275,55.0,77.684998
20161012020000,50.720001,69.227722,35.703957,35.705002,32.461487,1.573665,1.5,54.502251,55.0,76.665001
20161012021500,44.665001,69.497757,37.04641,37.044998,32.461487,1.589723,1.5,54.502251,55.0,75.644997
20161012023000,44.665001,69.497757,38.388859,38.389999,32.640038,1.557607,1.5,54.700272,55.0,74.625
20161012024500,44.665001,69.317734,38.388859,38.389999,32.596569,1.581694,1.5,54.826286,55.0,74.625
20161012030000,44.665001,69.497757,39.10239,39.099998,32.640038,1.565636,1.5,54.700272,55.0,74.080002
20161012031500,44.665001,69.677765,39.10239,39.099998,32.640038,1.573665,1.5,54.736275,55.0,74.080002
20161012033000,44.665001,69.587761,39.10239,39.099998,32.640038,1.569651,1.5,54.664268,55.0,74.080002
20161012034500,44.665001,69.497757,39.10239,39.099998,32.640038,1.573665,1.5,54.574257,55.0,74.080002
20161012040000,44.665001,69.497757,39.10239,39.099998,32.640038,1.573665,1.5,54.502251,55.0,74.080002
20161012041500,43.345001,69.407745,39.10239,39.099998,32.640038,1.573665,1.5,54.502251,55.0,74.080002
20161012043000,43.345001,69.227722,39.10239,39.099998,32.191323,1.565636,1.5,54.898293,55.0,74.080002
20161012044500,43.345001,69.227722,39.10239,39.099998,32.123782,1.569651,1.5,54.862289,55.0,74.080002
20161012050000,43.345001,69.047707,39.10239,39.099998,32.1638,1.573665,1.5,54.826286,55.0,74.080002
20161012051500,43.345001,69.047707,39.10239,39.099998,32.1638,1.573665,1.5,54.736275,55.0,74.080002
20161012053000,43.345001,69.137711,39.10239,39.099998,31.891664,1.573665,1.5,54.826286,55.0,74.080002
20161012054500,43.345001,68.759674,39.10239,39.099998,31.891664,1.581694,1.5,54.790279,55.0,74.080002
20161012060000,43.345001,69.227722,39.10239,39.099998,31.927738,1.57768,1.5,54.700272,55.0,74.080002
20161012061500,43.345001,68.759674,39.10239,39.099998,31.927738,1.581694,1.5,54.700272,55.0,74.080002
20161012063000,43.345001,69.137711,39.10239,39.099998,31.927738,1.557607,1.5,54.790279,55.0,74.080002
20161012064500,43.345001,68.957703,39.10239,39.099998,32.09988,1.561622,1.5,54.700272,55.0,74.080002
20161012070000,43.345001,69.047707,39.10239,39.099998,31.859211,1.565636,1.5,54.826286,55.0,74.080002
20161012071500,42.400002,69.137711,41.369877,41.369999,31.859211,1.573665,1.5,54.502251,55.0,72.360001
20161012073000,41.810001,69.407745,41.369877,41.369999,,1.589723,1.5,55.024303,55.0,72.360001
20161012074500,41.810001,69.497757,41.369877,41.369999,32.03086,1.57768,1.5,55.114311,55.0,72.360001
20161012080000,41.810001,69.857788,41.369877,41.369999,32.272022,1.573665,1.5,55.312332,55.0,72.360001
20161012081500,42.465,70.055801,41.369877,41.369999,32.272022,1.565636,1.5,55.312332,55.0,72.360001
20161012083000,54.285,70.325836,41.369877,41.369999,32.897639,1.545564,1.5,54.9883,55.0,72.360001
20161012084500,54.285,70.865891,41.369877,41.369999,33.175691,1.565636,1.5,55.150314,55.0,72.360001
20161012090000,54.285,70.865891,41.369877,41.369999,33.75636,1.545564,1.5,55.348335,55.0,72.360001
20161012091500,56.470001,71.153915,41.369877,41.369999,33.75636,1.565636,1.5,54.664268,55.0,72.360001
20161012093000,56.470001,71.603958,41.369877,41.369999,34.340888,1.565636,1.5,54.664268,55.0,72.360001
20161012094500,56.470001,72.252029,41.369877,41.369999,34.622799,1.565636,1.5,55.150314,55.0,72.360001
20161012100000,59.305,72.522057,41.369877,41.369999,35.030748,1.565636,1.5,55.024303,55.0,72.360001
20161012101500,59.305,72.432045,41.369877,41.369999,35.030748,1.553593,1.5,55.186317,55.0,72.360001
20161012103000,50.514999,72.522057,41.369877,41.369999,35.357675,1.513448,1.5,54.862289,55.0,72.360001
20161012104500,50.514999,72.882088,41.369877,41.369999,35.309191,1.561622,1.5,54.9883,55.0,72.360001
20161012110000,50.514999,73.530151,41.369877,41.369999,35.747468,1.549578,1.5,55.186317,55.0,72.360001
20161012111500,59.404999,73.530151,30.0,30.0,35.96381,1.573665,1.5,54.862289,55.0,81.449997
20161012113000,54.535,72.882088,35.680183,35.68,36.158698,1.573665,1.5,54.412243,55.0,76.684998
20161012114500,49.915001,73.800186,40.611435,40.610001,36.399282,1.581694,1.5,55.024303,55.0,72.934998
20161012120000,49.915001,73.998199,41.240356,41.240002,36.703378,1.557607,1.5,55.024303,55.0,72.455002
20161012121500,49.915001,73.89019,41.240356,41.240002,36.703378,1.57768,1.5,54.700272,55.0,72.455002
20161012123000,49.915001,74.628265,41.240356,41.240002,36.282594,1.581694,1.5,54.736275,55.0,72.455002
20161012124500,49.915001,73.710175,41.240356,41.240002,36.166246,1.581694,1.5,54.502251,55.0,72.455002
20161012130000,49.915001,74.358238,41.240356,41.240002,,1.57768,1.5,54.502251,55.0,72.455002
20161012131500,51.575001,74.808289,41.240356,41.240002,36.042911,1.569651,1.5,55.348335,55.0,72.455002
20161012133000,52.375,74.358238,41.240356,41.240002,36.689812,1.54155,1.5,54.9883,55.0,72.455002
20161012134500,56.555,73.998199,41.240356,41.240002,36.31792,1.57768,1.5,55.150314,55.0,72.455002
20161012140000,57.355,74.628265,41.240356,41.240002,36.166892,1.581694,1.5,55.240326,55.0,72.455002
20161012141500,57.355,75.186325,41.240356,41.240002,36.166892,1.573665,1.5,55.348335,55.0,72.455002
20161012143000,57.355,75.186325,41.240356,41.240002,36.224896,1.565636,1.5,55.312332,55.0,72.455002
20161012144500,59.974998,75.366341,41.240356,41.240002,36.69974,1.533521,1.5,55.312332,55.0,72.455002
20161012150000,59.974998,75.276337,41.240356,41.240002,36.20895,1.533521,1.5,54.826286,55.0,72.455002
20161012151500,59.974998,74.808289,41.240356,41.240002,36.20895,1.533521,1.5,54.664268,55.0,72.455002
20161012153000,59.974998,74.718277,41.240356,41.240002,36.69702,1.533521,1.5,54.538254,55.0,72.455002
20161012154500,48.09,74.718277,41.240356,41.240002,36.64279,1.521477,1.5,54.952297,55.0,72.455002
20161012160000,48.09,75.276337,41.240356,41.240002,36.436138,1.501405,1.5,55.024303,55.0,72.455002
20161012161500,48.09,75.366341,41.240356,41.240002,36.436138,1.513448,1.5,55.114311,55.0,72.455002
20161012163000,48.09,75.096313,41.240356,41.240002,36.388232,1.517463,1.5,54.898293,55.0,72.455002
20161012164500,48.09,74.358238,41.240356,41.240002,35.914374,1.525492,1.5,54.502251,55.0,72.455002
20161012170000,46.220001,74.628265,41.240356,41.240002,36.274927,1.533521,1.5,55.024303,55.0,72.455002
20161012171500,54.785,75.366341,41.240356,41.240002,36.274927,1.529506,1.5,54.862289,55.0,72.455002
20161012173000,65.699997,74.898293,41.240356,41.240002,35.909036,1.513448,1.5,55.402344,55.0,72.455002
20161012174500,55.639999,74.628265,41.240356,41.240002,36.410672,1.513448,1.5,54.37624,55.0,72.455002
20161012180000,55.049999,74.358238,41.240356,41.240002,36.198359,1.529506,1.5,54.700272,55.0,72.455002
20161012181500,51.75,73.998199,41.240356,41.240002,36.198359,1.525492,1.5,54.862289,55.0,72.455002
20161012183000,50.290001,73.620163,41.240356,41.240002,36.922508,1.525492,1.5,54.538254,55.0,72.455002
20161012184500,48.970001,73.260132,41.240356,41.240002,36.932946,1.537535,1.5,54.700272,55.0,72.455002
20161012190000,48.970001,72.972099,41.240356,41.240002,36.882337,1.537535,1.5,54.826286,55.0,72.455002
20161012191500,48.970001,72.792084,41.240356,41.240002,36.882337,1.533521,1.5,54.862289,55.0,72.455002
20161012193000,48.970001,72.432045,41.240356,41.240002,36.389507,1.533521,1.5,54.898293,55.0,72.455002
20161012194500,74.849998,72.522057,41.240356,41.240002,36.314656,1.525492,1.5,55.276329,55.0,72.455002
20161012200000,55.369999,72.432045,41.240356,41.240002,35.96381,1.533521,1.5,54.826286,55.0,72.455002
20161012201500,50.900002,72.252029,41.240356,41.240002,35.96381,1.513448,1.5,54.736275,55.0,72.455002
20161012203000,47.525002,72.162018,41.240356,41.240002,35.69793,1.513448,1.5,55.438347,55.0,72.455002
20161012204500,58.224998,72.072006,41.240356,41.240002,35.329744,1.509434,1.5,54.700272,55.0,72.455002
20161012210000,47.205002,71.603958,41.240356,41.240002,35.34314,1.513448,1.5,54.664268,55.0,72.455002
20161012211500,47.205002,71.333939,41.240356,41.240002,35.34314,1.513448,1.5,54.610264,55.0,72.455002
20161012213000,47.205002,71.783981,41.240356,41.240002,35.025733,1.513448,1.5,54.664268,55.0,72.455002
20161012214500,47.205002,71.603958,41.240356,41.240002,34.960164,1.529506,1.5,54.538254,55.0,72.455002
20161012220000,47.205002,71.69397,41.240356,41.240002,35.030748,1.545564,1.5,54.538254,55.0,72.455002
20161012221500,47.205002,71.333939,41.240356,41.240002,35.030748,1.545564,1.5,54.826286,55.0,72.455002
20161012223000,44.709999,70.955902,41.240356,41.240002,34.634376,1.525492,1.5,54.826286,55.0,72.455002
20161012224500,44.709999,70.955902,41.240356,41.240002,34.568314,1.457246,1.5,54.9883,55.0,72.455002
20161012230000,44.709999,70.685867,41.240356,41.240002,34.43619,1.449217,1.5,54.862289,55.0,72.455002
20161012231500,44.709999,70.595863,39.298885,39.299999,34.16759,1.409073,1.5,54.790279,55.0,73.934998
20161012233000,44.709999,70.595863,39.298885,39.299999,34.03448,1.437174,1.5,55.024303,55.0,73.934998
20161012234500,44.709999,70.505852,37.722565,37.724998,33.90137,1.405058,1.5,55.024303,55.0,75.129997
20161013000000,55.549999,70.685867,37.019001,37.02,33.189801,1.42513,1.5,55.47435,55.0,75.665001
20161013001500,55.549999,70.505852,36.400047,36.400002,33.189801,1.417102,1.5,55.150314,55.0,76.135002
20161013003000,55.549999,70.235825,36.400047,36.400002,33.221608,1.409073,1.5,55.186317,55.0,76.135002
20161013004500,55.549999,69.857788,36.400047,36.400002,32.9696,1.417102,1.5,55.024303,55.0,76.135002
20161013010000,55.549999,69.317734,36.400047,36.400002,33.020464,1.417102,1.5,54.502251,55.0,76.135002
20161013011500,55.549999,69.677765,36.400047,36.400002,33.020464,1.413087,1.5,54.700272,55.0,76.135002
20161013013000,55.549999,69.497757,36.400047,36.400002,32.799192,1.413087,1.5,54.826286,55.0,76.135002
20161013014500,42.985001,69.407745,36.400047,36.400002,32.731651,1.413087,1.5,55.186317,55.0,76.135002
20161013020000,47.849998,68.849686,36.400047,36.400002,32.776106,1.405058,1.5,55.438347,55.0,76.135002
20161013021500,53.200001,69.227722,36.400047,36.400002,32.776106,1.445203,1.5,55.348335,55.0,76.135002
20161013023000,54.360001,68.759674,36.400047,36.400002,32.367902,1.481333,1.5,54.700272,55.0,76.135002
20161013024500,41.669998,68.309631,36.400047,36.400002,32.475954,1.481333,1.5,54.9883,55.0,76.135002
20161013030000,50.235001,68.759674,36.400047,36.400002,32.3389,1.481333,1.5,55.564358,55.0,76.135002
20161013031500,52.595001,68.489655,36.400047,36.400002,32.3389,1.477318,1.5,54.9883,55.0,76.135002
20161013033000,52.595001,68.309631,36.400047,36.400002,31.891664,1.481333,1.5,54.862289,55.0,76.135002
20161013034500,52.595001,68.399643,36.400047,36.400002,31.755596,1.489362,1.5,54.952297,55.0,76.135002
20161013040000,52.595001,68.309631,36.400047,36.400002,31.551494,1.485347,1.5,54.9883,55.0,76.135002
20161013041500,52.595001,68.399643,36.400047,36.400002,31.551494,1.485347,1.5,55.024303,55.0,76.135002
20161013043000,52.595001,68.129616,36.400047,36.400002,30.908044,1.481333,1.5,54.862289,55.0,76.135002
20161013044500,52.595001,68.129616,36.400047,36.400002,30.939188,1.481333,1.5,54.9883,55.0,76.135002
20161013050000,52.595001,68.129616,36.400047,36.400002,30.204448,1.489362,1.5,54.826286,55.0,76.135002
20161013051500,52.595001,67.661568,36.400047,36.400002,30.326882,1.481333,1.5,54.664268,55.0,76.135002
20161013053000,51.825001,67.751579,36.400047,36.400002,30.326882,1.489362,1.5,54.502251,55.0,76.135002
20161013054500,51.825001,67.391541,36.400047,36.400002,30.326882,1.489362,1.5,54.574257,55.0,76.135002
20161013060000,51.825001,67.751579,36.400047,36.400002,30.326882,1.489362,1.5,54.538254,55.0,76.135002
20161013061500,51.825001,67.859589,36.400047,36.400002,29.759847,1.489362,1.5,54.700272,55.0,76.135002
20161013063000,51.825001,67.481552,36.400047,36.400002,29.850644,1.489362,1.5,54.502251,55.0,76.135002
20161013064500,47.314999,67.391541,36.400047,36.400002,29.850644,1.493376,1.5,54.502251,55.0,76.135002
20161013070000,41.294998,67.481552,36.400047,36.400002,29.422142,1.497391,1.5,54.862289,55.0,76.135002
20161013071500,41.294998,67.661568,36.400047,36.400002,29.422142,1.489362,1.5,54.9883,55.0,76.135002
20161013073000,41.294998,67.751579,36.400047,36.400002,29.151978,1.489362,1.5,55.150314,55.0,76.135002
20161013074500,50.099998,67.9496,36.400047,36.400002,29.460766,1.493376,1.5,55.47435,55.0,76.135002
20161013080000,53.084999,68.489655,36.400047,36.400002,29.769554,1.481333,1.5,55.312332,55.0,76.135002
20161013081500,56.724998,69.227722,36.400047,36.400002,29.769554,1.481333,1.5,55.186317,55.0,76.135002
20161013083000,56.724998,69.497757,36.400047,36.400002,30.994829,1.489362,1.5,55.240326,55.0,76.135002
20161013084500,58.035,69.857788,36.400047,36.400002,31.652576,1.485347,1.5,55.240326,55.0,76.135002
20161013090000,58.035,70.325836,36.400047,36.400002,33.060754,1.485347,1.5,55.024303,55.0,76.135002
20161013091500,58.035,69.9478,36.400047,36.400002,33.060754,1.485347,1.5,55.024303,55.0,76.135002
20161013093000,59.485001,71.153915,36.400047,36.400002,34.572292,1.485347,1.5,55.438347,55.0,76.135002
20161013094500,62.325001,71.603958,36.400047,36.400002,34.890685,1.497391,1.5,55.276329,55.0,76.135002
20161013100000,54.759998,71.513954,36.400047,36.400002,35.718262,1.497391,1.5,54.448246,55.0,76.135002
20161013101500,52.34,72.072006,36.400047,36.400002,35.718262,1.497391,1.5,54.502251,55.0,76.135002
20161013103000,49.185001,71.873993,36.400047,36.400002,36.313874,1.493376,1.5,54.538254,55.0,76.135002
20161013104500,49.185001,72.072006,36.400047,36.400002,36.16424,1.497391,1.5,54.862289,55.0,76.135002
20161013110000,57.73,72.882088,36.400047,36.400002,35.484869,1.485347,1.5,54.37624,55.0,76.135002
20161013111500,51.490002,72.432045,36.400047,36.400002,35.484869,1.485347,1.5,55.438347,55.0,76.135002
20161013113000,51.490002,72.792084,36.400047,36.400002,36.436189,1.489362,1.5,55.150314,55.0,76.135002
20161013114500,63.244999,72.612061,36.400047,36.400002,35.965034,1.481333,1.5,54.700272,55.0,76.135002
20161013120000,47.939999,72.972099,36.400047,36.400002,36.268229,1.481333,1.5,54.610264,55.0,76.135002
20161013121500,47.939999,72.882088,36.400047,36.400002,36.268229,1.481333,1.5,54.664268,55.0,76.135002
20161013123000,68.565002,73.440147,36.400047,36.400002,35.517288,1.481333,1.5,55.240326,55.0,76.135002
20161013124500,55.174999,72.792084,36.400047,36.400002,34.604813,1.481333,1.5,54.862289,55.0,76.135002
20161013130000,55.174999,72.792084,36.400047,36.400002,35.195597,1.481333,1.5,54.538254,55.0,76.135002
20161013131500,53.305,73.260132,36.400047,36.400002,35.195597,1.497391,1.5,54.502251,55.0,76.135002
20161013133000,50.595001,73.17012,36.400047,36.400002,35.975523,1.489362,1.5,54.790279,55.0,76.135002
20161013134500,50.595001,73.620163,36.400047,36.400002,35.948816,1.485347,1.5,54.574257,55.0,76.135002
20161013140000,50.595001,73.89019,36.400047,36.400002,36.69974,1.485347,1.5,54.538254,55.0,76.135002
20161013141500,48.470001,73.530151,36.400047,36.400002,,1.489362,1.5,54.826286,55.0,76.135002
20161013143000,48.470001,73.89019,36.400047,36.400002,36.19178,1.489362,1.5,54.826286,55.0,76.135002
20161013144500,56.630001,73.89019,36.400047,36.400002,36.31741,1.489362,1.5,54.502251,55.0,76.135002
20161013150000,52.084999,73.440147,36.400047,36.400002,36.167453,1.485347,1.5,55.312332,55.0,76.135002
20161013151500,52.084999,73.710175,36.400047,36.400002,36.059979,1.489362,1.5,54.538254,55.0,76.135002
20161013153000,48.34,73.620163,36.400047,36.400002,35.576346,1.477318,1.5,54.862289,55.0,76.135002
20161013154500,48.34,73.89019,36.400047,36.400002,35.9378,1.485347,1.5,54.736275,55.0,76.135002
20161013160000,48.34,73.89019,36.400047,36.400002,35.69606,1.485347,1.5,55.114311,55.0,76.135002
20161013161500,48.34,73.530151,36.400047,36.400002,35.802548,1.481333,1.5,54.664268,55.0,76.135002
20161013163000,46.470001,73.620163,36.400047,36.400002,35.650619,1.481333,1.5,55.150314,55.0,76.135002
20161013164500,46.470001,73.89019,36.400047,36.400002,35.642816,1.485347,1.5,55.150314,55.0,76.135002
20161013170000,46.470001,73.800186,36.400047,36.400002,35.536328,1.481333,1.5,55.276329,55.0,76.135002
20161013171500,47.27,73.800186,36.400047,36.400002,35.536328,1.481333,1.5,55.186317,55.0,76.135002
20161013173000,47.27,73.440147,36.400047,36.400002,34.92188,1.481333,1.5,55.06031,55.0,76.135002
20161013174500,61.509998,72.972099,36.400047,36.400002,34.964856,1.473304,1.5,55.852386,55.0,76.135002
20161013180000,49.41,72.792084,36.400047,36.400002,35.200187,1.485347,1.5,54.412243,55.0,76.135002
20161013181500,46.435001,72.882088,36.400047,36.400002,35.200187,1.477318,1.5,54.862289,55.0,76.135002
20161013183000,46.435001,72.522057,36.400047,36.400002,34.25667,1.477318,1.5,54.9883,55.0,76.135002
20161013184500,43.105,72.162018,36.400047,36.400002,34.112306,1.485347,1.5,55.024303,55.0,76.135002
20161013190000,43.105,71.964005,36.400047,36.400002,33.850608,1.477318,1.5,55.186317,55.0,76.135002
20161013191500,43.105,71.783981,36.400047,36.400002,33.412994,1.481333,1.5,55.150314,55.0,76.135002
20161013193000,41.23,71.69397,41.944649,41.945,33.23905,1.565636,1.5,54.862289,55.0,71.919998
20161013194500,41.23,71.783981,41.944649,41.945,33.158861,1.573665,1.5,54.9883,55.0,71.919998
20161013200000,41.23,71.873993,41.944649,41.945,32.966676,1.581694,1.5,54.9883,55.0,71.919998
20161013201500,41.23,71.873993,41.944649,41.945,32.62076,1.557607,1.5,55.024303,55.0,71.919998
20161013203000,41.23,71.063911,41.944649,41.945,32.50244,1.561622,1.5,55.024303,55.0,71.919998
20161013204500,41.23,71.333939,41.944649,41.945,32.289056,1.553593,1.5,54.9883,55.0,71.919998
20161013210000,41.23,71.063911,41.944649,41.945,32.06877,1.565636,1.5,55.06031,55.0,71.919998
20161013211500,41.23,70.955902,41.944649,41.945,32.06877,1.545564,1.5,55.150314,55.0,71.919998
20161013213000,41.23,70.955902,41.944649,41.945,31.902221,1.54155,1.5,55.186317,55.0,71.919998
20161013214500,41.23,70.325836,41.944649,41.945,31.599026,1.557607,1.5,55.024303,55.0,71.919998
20161013220000,52.974998,70.685867,38.596069,38.595001,31.053275,1.413087,1.5,55.114311,55.0,74.464996
20161013221500,52.974998,70.415848,38.596069,38.595001,,1.413087,1.5,54.862289,55.0,74.464996
20161013223000,52.974998,69.857788,38.596069,38.595001,31.364698,1.413087,1.5,54.862289,55.0,74.464996
20161013224500,52.205002,69.677765,38.596069,38.595001,,1.413087,1.5,54.502251,55.0,74.464996
20161013230000,52.205002,69.857788,37.892509,37.895,31.296256,1.429145,1.5,55.024303,55.0,75.0
20161013231500,52.205002,69.767776,37.892509,37.895,,1.429145,1.5,55.024303,55.0,75.0
20161013233000,52.205002,69.587761,37.892509,37.895,31.21163,1.441188,1.5,55.024303,55.0,75.0
20161013234500,52.205002,69.497757,37.892509,37.895,31.08345,1.437174,1.5,54.826286,55.0,75.0
20161014000000,52.205002,69.317734,37.892509,37.895,30.95527,1.437174,1.5,54.826286,55.0,75.0
20161014001500,52.205002,69.497757,37.892509,37.895,30.95527,1.441188,1.5,54.700272,55.0,75.0
20161014003000,52.205002,69.227722,37.892509,37.895,31.026024,1.437174,1.5,54.502251,55.0,75.0
20161014004500,41.23,68.957703,37.892509,37.895,30.894886,1.437174,1.5,55.024303,55.0,75.0
20161014010000,41.23,68.759674,37.892509,37.895,31.067028,1.429145,1.5,55.06031,55.0,75.0
20161014011500,41.23,68.759674,37.892509,37.895,31.067028,1.437174,1.5,55.186317,55.0,75.0
20161014013000,41.23,68.759674,37.892509,37.895,30.906395,1.433159,1.5,55.276329,55.0,75.0
20161014014500,41.23,68.489655,37.892509,37.895,31.076072,1.441188,1.5,55.114311,55.0,75.0
20161014020000,41.23,68.489655,38.606037,38.605,30.941976,1.573665,1.5,54.898293,55.0,74.459999
20161014021500,41.23,68.399643,40.662018,40.66,30.941976,1.585708,1.5,54.700272,55.0,72.894997
20161014023000,40.465,68.489655,41.290943,41.290001,30.3074,1.589723,1.5,54.502251,55.0,72.419998
20161014024500,38.59,68.489655,41.290943,41.290001,30.17429,1.585708,1.5,54.862289,55.0,72.419998
20161014030000,38.59,68.129616,41.290943,41.290001,29.679726,1.589723,1.5,54.538254,55.0,72.419998
20161014031500,38.59,68.489655,41.290943,41.290001,29.679726,1.589723,1.5,54.790279,55.0,72.419998
20161014033000,38.59,68.489655,41.290943,41.290001,29.575295,1.585708,1.5,54.700272,55.0,72.419998
20161014034500,38.59,68.129616,41.290943,41.290001,29.442185,1.585708,1.5,54.898293,55.0,72.419998
20161014040000,38.59,67.9496,41.290943,41.290001,29.085168,1.589723,1.5,54.664268,55.0,72.419998
20161014041500,38.59,67.751579,41.290943,41.290001,29.085168,1.585708,1.5,54.502251,55.0,72.419998
20161014043000,38.59,67.571564,41.290943,41.290001,29.13168,1.593737,1.5,54.502251,55.0,72.419998
20161014044500,38.59,67.571564,41.290943,41.290001,28.622734,1.581694,1.5,54.664268,55.0,72.419998
20161014050000,37.27,67.751579,42.004471,42.005001,28.814273,1.565636,1.5,54.700272,55.0,71.875
20161014051500,37.27,68.039612,42.004471,42.005001,28.814273,1.573665,1.5,55.024303,55.0,71.875
20161014053000,37.27,67.481552,42.004471,42.005001,29.923948,1.565636,1.5,54.574257,55.0,71.875
20161014054500,37.27,67.751579,42.004471,42.005001,29.90858,1.573665,1.5,54.862289,55.0,71.875
20161014060000,37.27,67.751579,42.004471,42.005001,28.79644,1.561622,1.5,54.898293,55.0,71.875
20161014061500,37.27,67.661568,42.004471,42.005001,28.79644,1.565636,1.5,54.952297,55.0,71.875
20161014063000,37.27,67.751579,42.004471,42.005001,28.679191,1.565636,1.5,54.826286,55.0,71.875
20161014064500,37.27,67.661568,42.004471,42.005001,28.476568,1.565636,1.5,54.790279,55.0,71.875
20161014070000,37.27,68.039612,42.004471,42.005001,28.193008,1.565636,1.5,54.826286,55.0,71.875
20161014071500,37.27,67.751579,42.004471,42.005001,28.193008,1.557607,1.5,55.114311,55.0,71.875
20161014073000,37.27,68.129616,42.004471,42.005001,28.206404,1.565636,1.5,55.150314,55.0,71.875
20161014074500,44.435001,68.489655,42.004471,42.005001,28.638442,1.553593,1.5,55.510353,55.0,71.875
20161014080000,50.150002,68.489655,42.004471,42.005001,28.935398,1.561622,1.5,55.186317,55.0,71.875
20161014081500,52.115002,68.849686,42.004471,42.005001,,1.565636,1.5,55.150314,55.0,71.875
20161014083000,52.115002,69.047707,42.004471,42.005001,,1.573665,1.5,55.024303,55.0,71.875
20161014084500,52.115002,69.497757,42.004471,42.005001,,1.557607,1.5,55.276329,55.0,71.875
20161014090000,52.764999,69.767776,42.004471,42.005001,,1.573665,1.5,55.276329,55.0,71.875
20161014091500,54.584999,70.145813,42.004471,42.005001,32.746135,1.565636,1.5,55.024303,55.0,71.875
20161014093000,54.584999,70.685867,42.004471,42.005001,,1.525492,1.5,55.312332,55.0,71.875
20161014094500,55.240002,71.333939,42.004471,42.005001,34.519779,1.557607,1.5,55.240326,55.0,71.875
20161014100000,55.240002,71.69397,42.004471,42.005001,34.519779,1.553593,1.5,55.312332,55.0,71.875
20161014101500,56.040001,71.964005,42.004471,42.005001,34.86068,1.553593,1.5,55.024303,55.0,71.875
20161014103000,56.040001,72.072006,42.004471,42.005001,35.148507,1.533521,1.5,54.952297,55.0,71.875
20161014104500,56.040001,72.072006,42.004471,42.005001,35.770996,1.529506,1.5,54.700272,55.0,71.875
20161014110000,56.040001,72.072006,42.004471,42.005001,35.955616,1.513448,1.5,54.862289,55.0,71.875
20161014111500,50.305,72.522057,42.004471,42.005001,,1.533521,1.5,54.700272,55.0,71.875
20161014113000,50.305,72.432045,42.004471,42.005001,35.497024,1.537535,1.5,54.700272,55.0,71.875
20161014114500,50.305,72.522057,42.004471,42.005001,35.747468,1.54155,1.5,54.700272,55.0,71.875
20161014120000,50.305,73.440147,42.004471,42.005001,36.111625,1.537535,1.5,54.952297,55.0,71.875
20161014121500,50.305,73.89019,42.004471,42.005001,35.235462,1.533521,1.5,55.240326,55.0,71.875
20161014123000,58.68,73.998199,42.004471,42.005001,35.05329,1.429145,1.5,55.024303,55.0,71.875
20161014124500,64.555,73.89019,40.110897,40.110001,35.211458,1.393015,1.5,54.502251,55.0,73.315002
20161014130000,51.02,73.998199,40.110897,40.110001,35.696978,1.497391,1.5,54.736275,55.0,73.315002
20161014131500,51.02,74.268227,40.110897,40.110001,,1.521477,1.5,54.610264,55.0,73.315002
20161014133000,48.895,74.268227,40.110897,40.110001,35.696978,1.509434,1.5,55.024303,55.0,73.315002
20161014134500,48.895,74.268227,40.110897,40.110001,,1.509434,1.5,54.9883,55.0,73.315002
20161014140000,48.895,74.448242,40.110897,40.110001,36.588322,1.505419,1.5,55.114311,55.0,73.315002
20161014141500,48.895,74.718277,40.110897,40.110001,36.588322,1.509434,1.5,55.312332,55.0,73.315002
20161014143000,48.895,75.006302,40.110897,40.110001,36.666624,1.54155,1.5,55.276329,55.0,73.315002
20161014144500,58.450001,75.096313,40.110897,40.110001,36.72184,1.529506,1.5,55.47435,55.0,73.315002
20161014150000,59.099998,74.448242,39.407333,39.404999,36.42587,1.469289,1.5,55.276329,55.0,73.849998
20161014151500,59.099998,74.358238,40.120865,40.119999,36.15472,1.54155,1.5,55.150314,55.0,73.309998
20161014153000,59.099998,74.268227,40.120865,40.119999,36.19178,1.593737,1.5,54.664268,55.0,73.309998
20161014154500,59.099998,74.268227,41.003593,41.005001,,1.465275,1.5,54.538254,55.0,72.635002
20161014160000,59.099998,74.178223,41.003593,41.005001,36.082334,1.445203,1.5,54.952297,55.0,72.635002
20161014161500,59.099998,74.358238,40.300034,40.299999,36.082334,1.429145,1.5,55.276329,55.0,73.169998
20161014163000,59.099998,74.178223,40.300034,40.299999,36.335328,1.513448,1.5,55.150314,55.0,73.169998
20161014164500,59.099998,73.89019,40.300034,40.299999,36.16968,1.513448,1.5,54.898293,55.0,73.169998
20161014170000,59.099998,73.89019,40.300034,40.299999,36.30058,1.465275,1.5,55.024303,55.0,73.169998
20161014171500,59.099998,73.620163,40.300034,40.299999,36.30058,1.461261,1.5,54.826286,55.0,73.169998
20161014173000,59.099998,73.620163,40.300034,40.299999,36.388997,1.457246,1.5,55.024303,55.0,73.169998
20161014174500,59.099998,73.530151,40.300034,40.299999,36.398942,1.457246,1.5,55.240326,55.0,73.169998
20161014180000,61.610001,73.440147,38.020161,38.02,36.166246,1.433159,1.5,54.826286,55.0,74.904999
20161014181500,61.610001,73.17012,38.020161,38.02,36.285807,1.493376,1.5,54.664268,55.0,74.904999
20161014183000,61.610001,72.792084,38.020161,38.02,36.27899,1.505419,1.5,54.826286,55.0,74.904999
20161014184500,56.544998,72.612061,39.447208,39.445,36.038406,1.569651,1.5,54.37624,55.0,73.82
20161014190000,49.290001,72.702072,40.245335,40.244999,35.96381,1.561622,1.5,55.024303,55.0,73.214996
20161014191500,49.290001,72.972099,40.245335,40.244999,35.96381,1.553593,1.5,55.06031,55.0,73.214996
20161014193000,49.290001,72.972099,40.958862,40.959999,35.739257,1.557607,1.5,54.664268,55.0,72.669998
20161014194500,49.290001,72.882088,40.958862,40.959999,35.69793,1.501405,1.5,55.024303,55.0,72.669998
20161014200000,49.290001,72.702072,40.958862,40.959999,35.56975,1.533521,1.5,54.826286,55.0,72.669998
20161014201500,49.290001,73.080109,40.958862,40.959999,35.56975,1.557607,1.5,54.826286,55.0,72.669998
20161014203000,73.684998,73.080109,40.958862,40.959999,35.45891,1.54155,1.5,55.276329,55.0,72.669998
20161014204500,54.064999,73.260132,40.958862,40.959999,35.34314,1.565636,1.5,54.700272,55.0,72.669998
20161014210000,50.834999,73.080109,40.958862,40.959999,35.212988,1.557607,1.5,54.664268,55.0,72.669998
20161014211500,48.125,72.792084,40.958862,40.959999,35.212988,1.557607,1.5,54.610264,55.0,72.669998
20161014213000,48.125,72.612061,40.958862,40.959999,35.156871,1.533521,1.5,54.826286,55.0,72.669998
20161014214500,45.450001,72.612061,40.958862,40.959999,,1.573665,1.5,55.06031,55.0,72.669998
20161014220000,45.450001,72.792084,40.958862,40.959999,34.960164,1.569651,1.5,54.9883,55.0,72.669998
20161014221500,45.450001,72.432045,40.958862,40.959999,,1.573665,1.5,54.9883,55.0,72.669998
20161014223000,45.450001,72.882088,40.958862,40.959999,,1.569651,1.5,55.150314,55.0,72.669998
20161014224500,45.450001,72.882088,40.958862,40.959999,,1.561622,1.5,55.150314,55.0,72.669998
20161014230000,45.450001,72.522057,40.958862,40.959999,,1.533521,1.5,55.114311,55.0,72.669998
20161014231500,45.450001,72.432045,40.958862,40.959999,,1.525492,1.5,54.952297,55.0,72.669998
20161014233000,45.450001,72.162018,40.958862,40.959999,,1.54155,1.5,54.826286,55.0,72.669998
20161014234500,45.450001,71.603958,40.958862,40.959999,,1.569651,1.5,54.502251,55.0,72.669998
20161015000000,45.450001,71.513954,40.958862,40.959999,,1.57768,1.5,54.502251,55.0,72.669998
20161015001500,45.450001,71.783981,40.958862,40.959999,,1.57768,1.5,54.574257,55.0,72.669998
20161015003000,53.91,71.513954,40.958862,40.959999,33.020464,1.573665,1.5,54.700272,55.0,72.669998
20161015004500,53.91,71.153915,40.958862,40.959999,33.069356,1.585708,1.5,54.538254,55.0,72.669998
20161015010000,53.145,71.153915,40.958862,40.959999,33.069356,1.573665,1.5,54.502251,55.0,72.669998
20161015011500,41.639999,70.775879,43.755116,43.755001,33.252344,1.54155,1.5,55.024303,55.0,70.544998
20161015013000,41.639999,70.685867,43.755116,43.755001,,1.513448,1.5,54.862289,55.0,70.544998
20161015014500,41.639999,70.685867,43.755116,43.755001,32.980208,1.513448,1.5,54.736275,55.0,70.544998
20161015020000,41.639999,70.685867,43.755116,43.755001,33.092697,1.513448,1.5,54.826286,55.0,70.544998
20161015021500,41.639999,70.685867,43.755116,43.755001,,1.509434,1.5,54.862289,55.0,70.544998
20161015023000,41.639999,70.325836,43.755116,43.755001,,1.513448,1.5,54.898293,55.0,70.544998
20161015024500,41.639999,70.865891,43.755116,43.755001,32.191323,1.509434,1.5,54.9883,55.0,70.544998
20161015030000,41.639999,70.775879,43.755116,43.755001,31.8136,1.489362,1.5,54.9883,55.0,70.544998
20161015031500,41.639999,70.955902,43.755116,43.755001,31.679504,1.497391,1.5,54.9883,55.0,70.544998
20161015033000,41.639999,70.955902,43.755116,43.755001,31.411312,1.497391,1.5,55.150314,55.0,70.544998
20161015034500,41.639999,71.063911,43.755116,43.755001,31.927738,1.493376,1.5,55.150314,55.0,70.544998
20161015040000,41.639999,70.955902,43.755116,43.755001,32.09988,1.493376,1.5,55.348335,55.0,70.544998
20161015041500,41.639999,70.955902,43.755116,43.755001,32.23792,1.481333,1.5,55.348335,55.0,70.544998
20161015043000,41.639999,70.955902,43.755116,43.755001,31.927738,1.493376,1.5,55.150314,55.0,70.544998
20161015044500,41.639999,71.243927,43.755116,43.755001,32.03086,1.501405,1.5,55.186317,55.0,70.544998
20161015050000,41.639999,70.955902,43.755116,43.755001,31.859211,1.505419,1.5,55.186317,55.0,70.544998
20161015051500,41.639999,70.955902,43.755116,43.755001,31.279358,1.501405,1.5,55.276329,55.0,70.544998
20161015053000,41.639999,70.865891,43.755116,43.755001,31.4787,1.505419,1.5,55.150314,55.0,70.544998
20161015054500,54.360001,70.685867,39.406864,39.404999,31.437866,1.409073,1.5,54.664268,55.0,73.849998
20161015060000,54.360001,70.415848,39.406864,39.404999,,1.413087,1.5,54.502251,55.0,73.849998
20161015061500,54.360001,70.595863,38.618706,38.619999,,1.429145,1.5,54.610264,55.0,74.449997
20161015063000,54.360001,70.595863,38.618706,38.619999,,1.429145,1.5,54.700272,55.0,74.449997
20161015064500,54.360001,70.685867,38.618706,38.619999,31.604092,1.42513,1.5,54.610264,55.0,74.449997
20161015070000,54.360001,70.415848,38.618706,38.619999,31.29884,1.437174,1.5,54.790279,55.0,74.449997
20161015071500,54.360001,70.595863,38.618706,38.619999,30.99556,1.429145,1.5,54.826286,55.0,74.449997
20161015073000,54.360001,70.235825,38.618706,38.619999,31.159814,1.433159,1.5,54.898293,55.0,74.449997
20161015074500,54.360001,70.685867,38.618706,38.619999,31.159814,1.429145,1.5,54.898293,55.0,74.449997
20161015080000,56.325001,70.955902,38.618706,38.619999,31.159814,1.42513,1.5,55.024303,55.0,74.449997
20161015081500,56.325001,71.423943,38.618706,38.619999,31.159814,1.421116,1.5,55.114311,55.0,74.449997
20161015083000,57.264999,71.873993,38.618706,38.619999,32.433488,1.42513,1.5,55.150314,55.0,74.449997
20161015084500,59.084999,72.252029,38.618706,38.619999,32.96059,1.421116,1.5,55.438347,55.0,74.449997
20161015090000,59.084999,72.792084,38.618706,38.619999,34.068446,1.421116,1.5,55.024303,55.0,74.449997
20161015091500,60.540001,73.620163,38.618706,38.619999,34.860204,1.413087,1.5,55.186317,55.0,74.449997
20161015093000,61.334999,73.530151,38.618706,38.619999,35.36405,1.429145,1.5,55.348335,55.0,74.449997
20161015094500,69.040001,73.710175,38.618706,38.619999,35.81999,1.42513,1.5,55.240326,55.0,74.449997
20161015100000,55.674999,74.268227,37.830551,37.830002,36.764,1.417102,1.5,55.024303,55.0,75.050003
20161015101500,56.330002,74.268227,36.87318,36.875,,1.421116,1.5,55.402344,55.0,75.775002
20161015103000,67.260002,74.448242,36.87318,36.875,37.615479,1.429145,1.5,54.9883,55.0,75.775002
20161015104500,67.260002,74.358238,36.87318,36.875,37.662144,1.441188,1.5,54.700272,55.0,75.775002
20161015110000,67.260002,74.898293,36.87318,36.875,38.317256,1.437174,1.5,55.024303,55.0,75.775002
20161015111500,67.260002,75.006302,36.87318,36.875,38.317256,1.457246,1.5,55.06031,55.0,75.775002
20161015113000,67.260002,75.636368,36.87318,36.875,38.365145,1.465275,1.5,55.150314,55.0,75.775002
20161015114500,67.260002,75.726379,36.87318,36.875,38.601122,1.481333,1.5,55.024303,55.0,75.775002
20161015120000,67.260002,75.096313,36.87318,36.875,38.601122,1.477318,1.5,54.862289,55.0,75.775002
20161015121500,67.260002,75.726379,36.87318,36.875,38.601122,1.465275,1.5,54.862289,55.0,75.775002
20161015123000,67.260002,75.096313,36.87318,36.875,39.128462,1.465275,1.5,54.700272,55.0,75.775002
20161015124500,59.365002,75.726379,36.87318,36.875,38.946375,1.481333,1.5,54.502251,55.0,75.775002
20161015130000,59.365002,75.456345,36.87318,36.875,38.996984,1.469289,1.5,54.862289,55.0,75.775002
20161015131500,59.365002,75.276337,36.87318,36.875,38.996984,1.473304,1.5,54.610264,55.0,75.775002
20161015133000,56.689999,75.006302,36.87318,36.875,37.604565,1.473304,1.5,55.024303,55.0,75.775002
