PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161015134500,65.445,75.276337,34.360649,34.360001,38.516955,1.413087,1.5,55.510353,55.0,77.684998
20161015140000,67.260002,75.006302,33.741695,33.740002,38.22821,1.413087,1.5,55.348335,55.0,78.154999
20161015141500,67.260002,74.538254,33.741695,33.740002,38.22821,1.417102,1.5,54.9883,55.0,78.154999
20161015143000,67.260002,73.89019,33.741695,33.740002,37.690432,1.42513,1.5,55.024303,55.0,78.154999
20161015144500,67.260002,73.350136,33.741695,33.740002,38.493206,1.417102,1.5,55.186317,55.0,78.154999
20161015150000,68.199997,74.088211,33.741695,33.740002,38.493206,1.42513,1.5,54.700272,55.0,78.154999
20161015151500,57.849998,73.89019,33.741695,33.740002,38.493206,1.42513,1.5,54.826286,55.0,78.154999
20161015153000,57.849998,73.89019,33.741695,33.740002,38.609554,1.421116,1.5,54.862289,55.0,78.154999
20161015154500,57.849998,73.89019,33.741695,33.740002,38.516955,1.42513,1.5,54.736275,55.0,78.154999
20161015160000,57.849998,74.628265,33.741695,33.740002,37.96964,1.561622,1.5,55.186317,55.0,78.154999
20161015161500,57.849998,75.456345,33.741695,33.740002,37.96964,1.557607,1.5,55.276329,55.0,78.154999
20161015163000,61.41,75.366341,33.741695,33.740002,39.007592,1.561622,1.5,55.312332,55.0,78.154999
20161015164500,69.464996,75.366341,33.741695,33.740002,39.324778,1.565636,1.5,55.186317,55.0,78.154999
20161015170000,69.464996,75.456345,33.741695,33.740002,39.182624,1.573665,1.5,54.862289,55.0,78.154999
20161015171500,69.464996,75.456345,33.741695,33.740002,39.182624,1.57768,1.5,54.574257,55.0,78.154999
20161015173000,57.035,75.096313,33.741695,33.740002,38.206875,1.569651,1.5,55.150314,55.0,78.154999
20161015174500,57.035,74.808289,33.741695,33.740002,38.324294,1.565636,1.5,54.952297,55.0,78.154999
20161015180000,57.035,75.006302,33.741695,33.740002,37.96522,1.569651,1.5,55.150314,55.0,78.154999
20161015181500,57.035,74.718277,33.741695,33.740002,37.96522,1.573665,1.5,55.186317,55.0,78.154999
20161015183000,57.035,74.268227,33.741695,33.740002,37.65225,1.569651,1.5,55.06031,55.0,78.154999
20161015184500,57.035,73.89019,33.741695,33.740002,37.2825,1.57768,1.5,54.502251,55.0,78.154999
20161015190000,56.27,73.620163,33.741695,33.740002,37.081934,1.573665,1.5,54.502251,55.0,78.154999
20161015191500,54.18,73.530151,33.741695,33.740002,37.081934,1.573665,1.5,54.502251,55.0,78.154999
20161015193000,53.415001,73.350136,33.741695,33.740002,36.944319,1.573665,1.5,54.574257,55.0,78.154999
20161015194500,52.095001,72.882088,33.741695,33.740002,,1.569651,1.5,54.826286,55.0,78.154999
20161015200000,70.940002,72.882088,33.741695,33.740002,36.337113,1.57768,1.5,56.50045,55.0,78.154999
20161015201500,56.735001,72.612061,33.741695,33.740002,,1.573665,1.5,54.826286,55.0,78.154999
20161015203000,52.814999,72.792084,33.741695,33.740002,36.03113,1.573665,1.5,55.024303,55.0,78.154999
20161015204500,52.814999,72.432045,33.741695,33.740002,35.698355,1.57768,1.5,54.700272,55.0,78.154999
20161015210000,52.814999,72.432045,33.741695,33.740002,35.565245,1.573665,1.5,54.664268,55.0,78.154999
20161015211500,48.959999,72.792084,33.741695,33.740002,35.565245,1.565636,1.5,55.348335,55.0,78.154999
20161015213000,48.959999,72.702072,33.741695,33.740002,35.434192,1.565636,1.5,55.348335,55.0,78.154999
20161015214500,55.220001,72.432045,33.741695,33.740002,35.163127,1.569651,1.5,55.348335,55.0,78.154999
20161015220000,55.220001,72.342041,33.741695,33.740002,35.22533,1.573665,1.5,55.276329,55.0,78.154999
20161015221500,55.220001,72.072006,33.741695,33.740002,35.089262,1.569651,1.5,54.952297,55.0,78.154999
20161015223000,55.220001,72.162018,33.741695,33.740002,34.622799,1.573665,1.5,55.150314,55.0,78.154999
20161015224500,55.220001,72.342041,33.741695,33.740002,,1.573665,1.5,55.186317,55.0,78.154999
20161015230000,55.220001,72.162018,33.741695,33.740002,34.285094,1.569651,1.5,55.114311,55.0,78.154999
20161015231500,55.220001,72.162018,33.741695,33.740002,34.285094,1.569651,1.5,55.186317,55.0,78.154999
20161015233000,55.220001,72.162018,33.741695,33.740002,34.20482,1.573665,1.5,55.276329,55.0,78.154999
20161015234500,55.220001,72.162018,33.741695,33.740002,34.20482,1.573665,1.5,55.186317,55.0,78.154999
20161016000000,55.220001,72.072006,33.741695,33.740002,34.5846,1.569651,1.5,55.150314,55.0,78.154999
20161016001500,55.220001,72.162018,33.741695,33.740002,34.5846,1.573665,1.5,55.402344,55.0,78.154999
20161016003000,55.220001,72.162018,33.741695,33.740002,34.326183,1.569651,1.5,55.312332,55.0,78.154999
20161016004500,55.220001,71.964005,33.741695,33.740002,34.189129,1.573665,1.5,55.348335,55.0,78.154999
20161016010000,56.014999,71.513954,33.741695,33.740002,34.052075,1.429145,1.5,55.402344,55.0,78.154999
20161016011500,56.014999,71.063911,33.741695,33.740002,34.052075,1.42513,1.5,55.186317,55.0,78.154999
20161016013000,58.634998,70.865891,33.741695,33.740002,34.10146,1.42513,1.5,55.186317,55.0,78.154999
20161016014500,58.634998,70.685867,33.741695,33.740002,34.10146,1.42513,1.5,55.150314,55.0,78.154999
20161016020000,58.634998,70.685867,33.741695,33.740002,33.96342,1.437174,1.5,54.862289,55.0,78.154999
20161016021500,58.634998,70.415848,33.741695,33.740002,33.96342,1.42513,1.5,54.952297,55.0,78.154999
20161016023000,58.634998,69.9478,33.741695,33.740002,34.07936,1.429145,1.5,54.664268,55.0,78.154999
20161016024500,58.634998,69.857788,33.741695,33.740002,33.61832,1.42513,1.5,54.700272,55.0,78.154999
20161016030000,46.139999,69.677765,33.741695,33.740002,,1.421116,1.5,55.276329,55.0,78.154999
20161016031500,46.139999,69.587761,33.741695,33.740002,33.523256,1.42513,1.5,55.150314,55.0,78.154999
20161016033000,51.490002,69.497757,33.741695,33.740002,33.453743,1.421116,1.5,55.276329,55.0,78.154999
20161016034500,51.490002,69.497757,33.741695,33.740002,33.314717,1.421116,1.5,55.312332,55.0,78.154999
20161016040000,51.490002,69.317734,33.741695,33.740002,33.175691,1.42513,1.5,55.114311,55.0,78.154999
20161016041500,51.490002,69.047707,33.741695,33.740002,,1.421116,1.5,55.06031,55.0,78.154999
20161016043000,51.490002,69.047707,33.741695,33.740002,33.074218,1.421116,1.5,54.826286,55.0,78.154999
20161016044500,51.490002,68.849686,33.741695,33.740002,,1.421116,1.5,54.862289,55.0,78.154999
20161016050000,51.490002,68.759674,33.741695,33.740002,32.828126,1.421116,1.5,54.502251,55.0,78.154999
20161016051500,51.490002,68.759674,33.741695,33.740002,32.550074,1.417102,1.5,54.502251,55.0,78.154999
20161016053000,51.490002,68.579659,33.741695,33.740002,32.411048,1.42513,1.5,54.664268,55.0,78.154999
20161016054500,51.490002,68.489655,33.741695,33.740002,32.584176,1.473304,1.5,54.700272,55.0,78.154999
20161016060000,51.490002,69.047707,33.741695,33.740002,32.757304,1.57768,1.5,54.826286,55.0,78.154999
20161016061500,51.490002,69.677765,33.741695,33.740002,,1.569651,1.5,55.348335,55.0,78.154999
20161016063000,57.380001,69.9478,33.741695,33.740002,,1.57768,1.5,55.150314,55.0,78.154999
20161016064500,57.380001,70.235825,33.741695,33.740002,33.92449,1.57768,1.5,55.024303,55.0,78.154999
20161016070000,57.380001,70.235825,33.741695,33.740002,34.068446,1.573665,1.5,55.150314,55.0,78.154999
20161016071500,57.380001,70.235825,33.741695,33.740002,,1.569651,1.5,55.06031,55.0,78.154999
20161016073000,57.380001,70.595863,33.741695,33.740002,34.356358,1.573665,1.5,55.348335,55.0,78.154999
20161016074500,57.380001,70.595863,33.741695,33.740002,,1.573665,1.5,55.240326,55.0,78.154999
20161016080000,57.380001,70.685867,33.741695,33.740002,34.356358,1.573665,1.5,55.312332,55.0,78.154999
20161016081500,58.689999,70.775879,33.741695,33.740002,34.428336,1.573665,1.5,55.402344,55.0,78.154999
20161016083000,59.200001,70.595863,33.741695,33.740002,34.754294,1.581694,1.5,55.06031,55.0,78.154999
20161016084500,59.200001,70.955902,39.153816,39.154999,35.044178,1.589723,1.5,54.37624,55.0,74.044998
20161016090000,46.080002,71.243927,40.813522,40.814999,36.493598,1.573665,1.5,55.348335,55.0,72.779999
20161016091500,47.674999,71.423943,40.813522,40.814999,,1.581694,1.5,55.402344,55.0,72.779999
20161016093000,57.959999,71.964005,41.696255,41.695,,1.525492,1.5,55.024303,55.0,72.110001
20161016094500,60.049999,72.162018,41.696255,41.695,,1.525492,1.5,54.9883,55.0,72.110001
20161016100000,60.049999,72.162018,41.696255,41.695,,1.54155,1.5,55.276329,55.0,72.110001
20161016101500,54.634998,72.522057,41.696255,41.695,36.96375,1.497391,1.5,54.340233,55.0,72.110001
20161016103000,53.889999,73.350136,41.696255,41.695,38.534686,1.481333,1.5,55.150314,55.0,72.110001
20161016104500,53.889999,73.710175,41.696255,41.695,38.585448,1.509434,1.5,54.9883,55.0,72.110001
20161016110000,53.889999,74.268227,41.696255,41.695,,1.533521,1.5,55.024303,55.0,72.110001
20161016111500,53.889999,74.718277,41.696255,41.695,38.585448,1.549578,1.5,55.150314,55.0,72.110001
20161016113000,55.709999,75.186325,41.696255,41.695,,1.549578,1.5,55.47435,55.0,72.110001
20161016114500,63.915001,75.546356,41.696255,41.695,,1.545564,1.5,55.150314,55.0,72.110001
20161016120000,63.915001,75.456345,41.696255,41.695,,1.545564,1.5,55.186317,55.0,72.110001
20161016121500,63.915001,75.726379,41.696255,41.695,,1.54155,1.5,54.9883,55.0,72.110001
20161016123000,63.915001,75.834381,41.696255,41.695,,1.545564,1.5,54.9883,55.0,72.110001
20161016124500,63.915001,76.104416,41.696255,41.695,,1.545564,1.5,54.9883,55.0,72.110001
20161016130000,63.915001,75.726379,41.696255,41.695,,1.545564,1.5,54.826286,55.0,72.110001
20161016131500,63.915001,76.014404,41.696255,41.695,,1.545564,1.5,54.790279,55.0,72.110001
20161016133000,63.915001,76.554459,41.696255,41.695,,1.545564,1.5,54.898293,55.0,72.110001
20161016134500,63.915001,76.932495,41.696255,41.695,,1.549578,1.5,54.826286,55.0,72.110001
20161016140000,63.915001,76.842484,41.696255,41.695,38.444246,1.545564,1.5,54.9883,55.0,72.110001
20161016141500,63.915001,76.104416,41.696255,41.695,38.194703,1.537535,1.5,54.664268,55.0,72.110001
20161016143000,63.915001,76.64447,41.696255,41.695,38.815067,1.537535,1.5,54.664268,55.0,72.110001
20161016144500,60.064999,76.104416,41.696255,41.695,38.73158,1.54155,1.5,54.37624,55.0,72.110001
20161016150000,53.014999,77.022507,41.696255,41.695,38.340954,1.54155,1.5,55.150314,55.0,72.110001
20161016151500,53.014999,77.022507,41.696255,41.695,38.202336,1.545564,1.5,55.240326,55.0,72.110001
20161016153000,53.014999,76.842484,41.696255,41.695,38.085988,1.545564,1.5,55.312332,55.0,72.110001
20161016154500,53.014999,77.202522,41.696255,41.695,38.085988,1.54155,1.5,55.348335,55.0,72.110001
20161016160000,55.485001,76.554459,41.696255,41.695,38.634289,1.533521,1.5,55.348335,55.0,72.110001
20161016161500,55.485001,76.842484,41.696255,41.695,38.634289,1.477318,1.5,55.150314,55.0,73.084999
20161016163000,64.07,76.19442,39.178131,39.18,38.234789,1.421116,1.5,55.024303,55.0,74.025002
20161016164500,64.07,76.014404,39.178131,39.18,37.861996,1.417102,1.5,54.862289,55.0,74.025002
20161016170000,64.07,75.726379,39.178131,39.18,37.571942,1.441188,1.5,55.024303,55.0,74.025002
20161016171500,64.07,75.924393,39.891659,39.889999,37.571942,1.593737,1.5,54.700272,55.0,73.480003
20161016173000,51.84,76.19442,40.520584,40.52,38.004065,1.565636,1.5,55.024303,55.0,73.004997
20161016174500,51.84,75.726379,40.520584,40.52,38.119427,1.557607,1.5,55.114311,55.0,73.004997
20161016180000,51.84,75.366341,40.520584,40.52,38.22362,1.501405,1.5,55.312332,55.0,73.004997
20161016181500,51.84,75.006302,40.520584,40.52,38.22362,1.485347,1.5,55.438347,55.0,73.004997
20161016183000,64.68,74.628265,40.520584,40.52,37.481009,1.469289,1.5,54.862289,55.0,73.004997
20161016184500,64.68,74.088211,40.520584,40.52,37.40575,1.465275,1.5,54.502251,55.0,73.004997
20161016190000,53.060001,73.89019,39.33057,39.330002,36.999688,1.413087,1.5,55.024303,55.0,75.065002
20161016191500,57.275002,73.260132,37.023941,37.025002,36.999688,1.413087,1.5,55.114311,55.0,75.660004
20161016193000,57.275002,72.702072,37.023941,37.025002,36.660096,1.413087,1.5,55.024303,55.0,75.660004
20161016194500,57.275002,72.162018,37.023941,37.025002,36.629615,1.413087,1.5,54.790279,55.0,75.660004
20161016200000,51.035,72.162018,37.023941,37.025002,36.709736,1.413087,1.5,54.412243,55.0,75.660004
20161016201500,50.625,71.69397,37.023941,37.025002,,1.413087,1.5,55.240326,55.0,75.660004
20161016203000,50.625,71.783981,37.023941,37.025002,36.550174,1.409073,1.5,55.348335,55.0,75.660004
20161016204500,52.735001,71.69397,37.023941,37.025002,36.630125,1.417102,1.5,55.186317,55.0,75.660004
20161016210000,60.935001,71.69397,37.023941,37.025002,,1.409073,1.5,55.024303,55.0,75.660004
20161016211500,60.935001,71.603958,36.320381,36.32,35.823492,1.421116,1.5,55.312332,55.0,76.195
20161016213000,60.935001,71.783981,36.320381,36.32,35.769432,1.42513,1.5,55.276329,55.0,76.195
20161016214500,61.59,71.69397,35.616821,35.615002,,1.445203,1.5,54.952297,55.0,76.730003
20161016220000,61.59,71.333939,34.273155,34.275002,35.635336,1.473304,1.5,55.024303,55.0,77.75
20161016221500,61.59,70.955902,34.273155,34.275002,35.635336,1.449217,1.5,54.502251,55.0,77.75
20161016223000,57.715,70.685867,34.273155,34.275002,35.628196,1.465275,1.5,54.448246,55.0,77.75
20161016224500,50.555,70.955902,34.273155,34.275002,35.628196,1.493376,1.5,54.862289,55.0,77.75
20161016230000,60.580002,71.333939,34.273155,34.275002,35.559669,1.581694,1.5,54.538254,55.0,77.75
20161016231500,54.305,71.783981,34.273155,34.275002,35.559669,1.581694,1.5,54.700272,55.0,77.75
20161016233000,54.305,71.964005,35.09243,35.09,35.75794,1.54155,1.5,55.024303,55.0,77.129997
20161016234500,54.305,71.783981,35.09243,35.09,35.82696,1.54155,1.5,54.826286,55.0,77.129997
20161017000000,50.455002,71.423943,35.805958,35.805,35.82696,1.561622,1.5,55.186317,55.0,76.584999
20161017001500,50.455002,71.603958,36.519489,36.52,35.82696,1.581694,1.5,54.538254,55.0,76.044998
20161017003000,47.814999,71.333939,38.052296,38.049999,35.422615,1.593737,1.5,54.448246,55.0,74.879997
20161017004500,46.494999,71.423943,38.052296,38.049999,35.20578,1.573665,1.5,55.186317,55.0,74.879997
20161017010000,46.494999,71.063911,38.052296,38.049999,35.13676,1.565636,1.5,54.9883,55.0,74.879997
20161017011500,46.494999,71.423943,38.052296,38.049999,34.805872,1.573665,1.5,55.114311,55.0,74.879997
20161017013000,46.494999,70.685867,38.052296,38.049999,34.72264,1.573665,1.5,54.700272,55.0,74.879997
20161017014500,46.494999,70.955902,38.052296,38.049999,34.72264,1.573665,1.5,54.9883,55.0,74.879997
20161017020000,46.494999,71.063911,38.052296,38.049999,34.5846,1.573665,1.5,55.150314,55.0,74.879997
20161017021500,46.494999,70.865891,38.052296,38.049999,34.287899,1.569651,1.5,54.826286,55.0,74.879997
20161017023000,46.494999,70.865891,38.052296,38.049999,34.148873,1.569651,1.5,54.700272,55.0,74.879997
20161017024500,46.494999,70.955902,38.681217,38.68,34.474338,1.573665,1.5,54.790279,55.0,74.400002
20161017030000,46.494999,70.955902,40.02367,40.025002,34.474338,1.581694,1.5,54.502251,55.0,73.379997
20161017031500,44.075001,70.955902,40.652592,40.654999,34.148873,1.513448,1.5,55.186317,55.0,72.904999
20161017033000,44.075001,70.685867,40.652592,40.654999,34.148873,1.517463,1.5,54.736275,55.0,72.904999
20161017034500,44.075001,70.325836,40.652592,40.654999,33.572386,1.521477,1.5,54.862289,55.0,72.904999
20161017040000,44.075001,70.235825,40.652592,40.654999,33.48028,1.517463,1.5,54.664268,55.0,72.904999
20161017041500,44.075001,70.685867,40.652592,40.654999,33.453743,1.525492,1.5,55.024303,55.0,72.904999
20161017043000,44.075001,70.595863,40.652592,40.654999,33.453743,1.517463,1.5,54.790279,55.0,72.904999
20161017044500,44.075001,69.857788,40.652592,40.654999,33.314717,1.509434,1.5,54.538254,55.0,72.904999
20161017050000,42.755001,70.145813,40.652592,40.654999,33.354242,1.505419,1.5,55.186317,55.0,72.904999
20161017051500,51.744999,70.685867,40.652592,40.654999,33.354242,1.501405,1.5,55.510353,55.0,72.904999
20161017053000,55.57,70.955902,40.652592,40.654999,33.673791,1.509434,1.5,55.276329,55.0,72.904999
20161017054500,56.369999,70.955902,40.652592,40.654999,34.350272,1.533521,1.5,55.186317,55.0,72.904999
20161017060000,56.369999,70.955902,40.652592,40.654999,34.492256,1.54155,1.5,55.186317,55.0,72.904999
20161017061500,56.369999,70.955902,40.652592,40.654999,34.8192,1.553593,1.5,55.150314,55.0,72.904999
20161017063000,56.369999,70.955902,40.652592,40.654999,34.890685,1.561622,1.5,55.240326,55.0,72.904999
20161017064500,56.369999,71.243927,40.652592,40.654999,34.890685,1.565636,1.5,55.348335,55.0,72.904999
20161017070000,57.68,71.423943,40.652592,40.654999,34.890685,1.573665,1.5,55.024303,55.0,72.904999
20161017071500,57.68,71.513954,40.652592,40.654999,34.890685,1.569651,1.5,55.186317,55.0,72.904999
20161017073000,58.474998,71.423943,40.652592,40.654999,34.890685,1.573665,1.5,55.276329,55.0,72.904999
20161017074500,59.275002,71.423943,40.652592,40.654999,35.076138,1.569651,1.5,55.348335,55.0,72.904999
20161017080000,54.099998,71.69397,40.652592,40.654999,35.220094,1.57768,1.5,54.610264,55.0,72.904999
20161017081500,51.349998,71.423943,40.652592,40.654999,35.36405,1.569651,1.5,54.502251,55.0,72.904999
20161017083000,51.349998,71.603958,40.652592,40.654999,35.36405,1.565636,1.5,54.700272,55.0,72.904999
20161017084500,51.349998,71.513954,40.652592,40.654999,35.508006,1.549578,1.5,54.826286,55.0,72.904999
20161017090000,51.349998,71.333939,37.922966,37.924999,35.91383,1.42513,1.5,55.240326,55.0,74.980003
20161017091500,62.084999,71.513954,37.922966,37.924999,36.203714,1.453232,1.5,55.312332,55.0,74.980003
20161017093000,63.395,71.603958,37.922966,37.924999,37.145837,1.457246,1.5,55.186317,55.0,74.980003
20161017094500,64.050003,71.873993,37.922966,37.924999,,1.421116,1.5,55.186317,55.0,74.980003
20161017100000,64.050003,72.162018,37.922966,37.924999,37.36325,1.437174,1.5,55.150314,55.0,74.980003
20161017101500,64.050003,72.702072,37.922966,37.924999,38.015489,1.453232,1.5,55.402344,55.0,74.980003
20161017103000,64.050003,72.252029,37.922966,37.924999,38.24317,1.453232,1.5,55.312332,55.0,74.980003
20161017104500,64.050003,72.612061,37.922966,37.924999,38.39345,1.445203,1.5,55.276329,55.0,74.980003
20161017110000,64.050003,72.882088,37.922966,37.924999,38.394674,1.453232,1.5,55.312332,55.0,74.980003
20161017111500,65.355003,73.530151,39.371174,39.369999,,1.57768,1.5,55.024303,55.0,73.879997
20161017113000,65.355003,74.448242,40.882828,40.884998,38.86384,1.573665,1.5,54.862289,55.0,72.730003
20161017114500,65.355003,74.268227,40.882828,40.884998,39.035234,1.573665,1.5,54.790279,55.0,72.730003
20161017120000,65.355003,74.538254,40.882828,40.884998,38.598096,1.57768,1.5,54.664268,55.0,72.730003
20161017121500,65.355003,75.546356,40.882828,40.884998,38.598096,1.573665,1.5,54.826286,55.0,72.730003
20161017123000,65.355003,74.358238,39.560314,39.560001,38.346734,1.429145,1.5,54.790279,55.0,73.735001
20161017124500,65.355003,74.538254,39.560314,39.560001,37.905482,1.421116,1.5,54.502251,55.0,73.735001
20161017130000,64.589996,74.808289,39.560314,39.560001,38.451233,1.417102,1.5,54.412243,55.0,73.735001
20161017131500,54.009998,75.006302,38.68755,38.689999,38.06348,1.405058,1.5,55.348335,55.0,74.394997
20161017133000,56.994999,75.186325,38.68755,38.689999,,1.437174,1.5,55.348335,55.0,74.394997
20161017134500,56.994999,75.006302,38.68755,38.689999,37.578283,1.42513,1.5,55.186317,55.0,74.394997
20161017140000,56.994999,75.096313,38.68755,38.689999,,1.433159,1.5,55.186317,55.0,74.394997
20161017141500,56.994999,75.096313,38.68755,38.689999,37.861996,1.429145,1.5,55.240326,55.0,74.394997
20161017143000,64.809998,74.358238,38.68755,38.689999,38.07776,1.429145,1.5,54.862289,55.0,74.394997
20161017144500,53.970001,75.366341,41.187695,41.189999,37.242193,1.565636,1.5,54.790279,55.0,72.495003
20161017150000,53.970001,75.456345,41.187695,41.189999,37.403404,1.561622,1.5,55.312332,55.0,72.495003
20161017151500,66.394997,75.726379,41.187695,41.189999,37.080404,1.569651,1.5,55.06031,55.0,72.495003
20161017153000,66.394997,75.924393,41.187695,41.189999,36.811141,1.573665,1.5,54.538254,55.0,72.495003
20161017154500,54.360001,75.834381,41.187695,41.189999,37.51047,1.565636,1.5,55.150314,55.0,72.495003
20161017160000,54.360001,76.104416,41.187695,41.189999,37.51047,1.565636,1.5,55.186317,55.0,72.495003
20161017161500,54.360001,75.924393,41.187695,41.189999,,1.561622,1.5,55.186317,55.0,72.495003
20161017163000,54.360001,76.19442,41.187695,41.189999,37.51047,1.565636,1.5,55.186317,55.0,72.495003
20161017164500,54.360001,76.554459,41.187695,41.189999,,1.565636,1.5,55.348335,55.0,72.495003
20161017170000,55.525002,76.104416,41.187695,41.189999,37.936592,1.561622,1.5,55.348335,55.0,72.495003
20161017171500,55.525002,76.19442,41.187695,41.189999,37.936592,1.561622,1.5,55.348335,55.0,72.495003
20161017173000,64.375,76.014404,41.187695,41.189999,37.660512,1.565636,1.5,55.348335,55.0,72.495003
20161017174500,64.375,75.636368,41.187695,41.189999,38.609554,1.565636,1.5,55.186317,55.0,72.495003
20161017180000,64.375,75.456345,41.187695,41.189999,38.516955,1.565636,1.5,55.276329,55.0,72.495003
20161017181500,64.375,75.096313,41.187695,41.189999,38.68483,1.565636,1.5,54.862289,55.0,72.495003
20161017183000,64.375,74.808289,41.187695,41.189999,38.698804,1.569651,1.5,54.898293,55.0,72.495003
20161017184500,64.375,74.628265,41.187695,41.189999,38.7615,1.54155,1.5,54.574257,55.0,72.495003
20161017190000,64.375,74.448242,41.187695,41.189999,38.324294,1.457246,1.5,54.9883,55.0,72.495003
20161017191500,64.375,73.710175,41.187695,41.189999,,1.445203,1.5,54.538254,55.0,72.495003
20161017193000,52.955002,74.178223,41.187695,41.189999,37.795968,1.473304,1.5,55.150314,55.0,72.495003
20161017194500,52.955002,73.710175,41.187695,41.189999,37.331817,1.501405,1.5,54.826286,55.0,72.495003
20161017200000,52.955002,73.89019,41.187695,41.189999,,1.54155,1.5,54.862289,55.0,72.495003
20161017201500,52.955002,73.998199,41.187695,41.189999,,1.54155,1.5,54.664268,55.0,72.495003
20161017203000,52.955002,73.998199,41.187695,41.189999,36.709736,1.545564,1.5,54.862289,55.0,72.495003
20161017204500,52.955002,73.998199,41.187695,41.189999,36.599389,1.545564,1.5,54.790279,55.0,72.495003
20161017210000,52.955002,73.800186,41.187695,41.189999,36.43046,1.54155,1.5,54.736275,55.0,72.495003
20161017211500,52.955002,73.620163,41.187695,41.189999,36.43046,1.525492,1.5,54.700272,55.0,72.495003
20161017213000,52.955002,73.440147,41.187695,41.189999,35.964575,1.537535,1.5,54.538254,55.0,72.495003
20161017214500,52.955002,73.620163,41.187695,41.189999,36.037624,1.545564,1.5,54.538254,55.0,72.495003
20161017220000,52.955002,73.620163,41.187695,41.189999,35.635914,1.549578,1.5,54.502251,55.0,72.495003
20161017221500,52.955002,73.710175,41.187695,41.189999,,1.549578,1.5,54.664268,55.0,72.495003
20161017223000,52.955002,73.89019,41.187695,41.189999,,1.54155,1.5,54.502251,55.0,72.495003
20161017224500,52.955002,73.620163,41.187695,41.189999,35.5655,1.549578,1.5,54.700272,55.0,72.495003
20161017230000,52.955002,73.620163,41.187695,41.189999,35.628196,1.549578,1.5,54.502251,55.0,72.495003
20161017231500,52.955002,73.530151,41.187695,41.189999,,1.545564,1.5,54.502251,55.0,72.495003
20161017233000,50.459999,73.440147,41.187695,41.189999,35.361398,1.545564,1.5,54.9883,55.0,72.495003
20161017234500,50.459999,73.350136,41.187695,41.189999,,1.545564,1.5,54.952297,55.0,72.495003
20161018000000,50.459999,73.260132,41.187695,41.189999,35.422615,1.533521,1.5,54.826286,55.0,72.495003
20161018001500,50.459999,73.080109,41.187695,41.189999,,1.529506,1.5,54.862289,55.0,72.495003
20161018003000,50.459999,72.792084,41.187695,41.189999,35.34382,1.529506,1.5,54.826286,55.0,72.495003
20161018004500,58.93,72.972099,41.187695,41.189999,35.34382,1.529506,1.5,54.736275,55.0,72.495003
20161018010000,51.23,72.882088,41.187695,41.189999,35.20578,1.529506,1.5,55.186317,55.0,72.495003
20161018011500,51.23,72.702072,41.187695,41.189999,,1.525492,1.5,55.240326,55.0,72.495003
20161018013000,51.23,72.522057,41.187695,41.189999,35.330594,1.533521,1.5,54.826286,55.0,72.495003
20161018014500,48.445,72.522057,41.187695,41.189999,34.99872,1.525492,1.5,54.862289,55.0,72.495003
20161018020000,48.445,72.612061,41.187695,41.189999,34.86068,1.525492,1.5,54.952297,55.0,72.495003
20161018021500,48.445,72.522057,41.187695,41.189999,,1.533521,1.5,54.664268,55.0,72.495003
20161018023000,48.445,72.342041,41.187695,41.189999,34.5846,1.529506,1.5,54.700272,55.0,72.495003
20161018024500,47.014999,71.964005,41.187695,41.189999,,1.525492,1.5,55.510353,55.0,72.495003
20161018030000,53.290001,72.072006,41.187695,41.189999,34.287899,1.525492,1.5,55.312332,55.0,72.495003
20161018031500,56.744999,72.162018,41.187695,41.189999,34.334326,1.521477,1.5,55.024303,55.0,72.495003
20161018033000,56.744999,71.69397,41.187695,41.189999,34.26432,1.525492,1.5,54.502251,55.0,72.495003
20161018034500,55.424999,71.873993,41.187695,41.189999,34.07936,1.529506,1.5,54.538254,55.0,72.495003
20161018040000,55.424999,71.603958,41.187695,41.189999,34.124308,1.533521,1.5,54.502251,55.0,72.495003
20161018041500,44.93,71.333939,41.187695,41.189999,34.124308,1.525492,1.5,55.186317,55.0,72.495003
20161018043000,44.93,71.69397,41.187695,41.189999,34.26432,1.525492,1.5,55.240326,55.0,72.495003
20161018044500,44.93,71.333939,41.187695,41.189999,34.26432,1.525492,1.5,55.150314,55.0,72.495003
20161018050000,44.93,71.333939,41.187695,41.189999,34.44928,1.525492,1.5,55.06031,55.0,72.495003
20161018051500,44.93,71.603958,41.187695,41.189999,34.124308,1.525492,1.5,55.312332,55.0,72.495003
20161018053000,44.93,71.063911,41.187695,41.189999,33.984296,1.525492,1.5,54.9883,55.0,72.495003
20161018054500,44.93,71.333939,41.187695,41.189999,33.844284,1.533521,1.5,55.024303,55.0,72.495003
20161018060000,44.93,70.955902,41.187695,41.189999,33.523256,1.525492,1.5,54.952297,55.0,72.495003
20161018061500,44.93,70.865891,41.187695,41.189999,33.314717,1.525492,1.5,55.024303,55.0,72.495003
20161018063000,44.93,70.955902,41.187695,41.189999,33.175691,1.525492,1.5,55.024303,55.0,72.495003
20161018064500,44.93,70.775879,41.187695,41.189999,33.21423,1.525492,1.5,54.862289,55.0,72.495003
20161018070000,44.93,70.685867,41.187695,41.189999,33.074218,1.529506,1.5,54.790279,55.0,72.495003
20161018071500,44.93,70.775879,41.187695,41.189999,33.004212,1.545564,1.5,54.9883,55.0,72.495003
20161018073000,44.93,70.865891,41.187695,41.189999,33.004212,1.553593,1.5,54.9883,55.0,72.495003
20161018074500,44.93,70.955902,41.187695,41.189999,33.250797,1.561622,1.5,54.862289,55.0,72.495003
20161018080000,44.93,71.423943,41.187695,41.189999,33.711344,1.553593,1.5,55.186317,55.0,72.495003
20161018081500,57.785,72.162018,41.187695,41.189999,34.860204,1.553593,1.5,55.150314,55.0,72.495003
20161018083000,60.625,72.882088,41.187695,41.189999,35.841359,1.553593,1.5,55.402344,55.0,72.495003
20161018084500,64.605003,73.440147,41.187695,41.189999,,1.545564,1.5,55.312332,55.0,72.495003
20161018090000,57.174999,73.620163,41.187695,41.189999,37.508192,1.553593,1.5,54.502251,55.0,72.495003
20161018091500,57.174999,74.358238,41.187695,41.189999,,1.553593,1.5,54.862289,55.0,72.495003
20161018093000,57.174999,75.096313,41.187695,41.189999,,1.549578,1.5,55.186317,55.0,72.495003
20161018094500,67.084999,74.718277,39.505623,39.505001,38.81267,1.417102,1.5,55.348335,55.0,73.775002
20161018100000,67.084999,74.268227,39.505623,39.505001,39.106906,1.449217,1.5,55.240326,55.0,73.775002
20161018101500,67.084999,74.718277,39.505623,39.505001,39.148046,1.533521,1.5,55.024303,55.0,73.775002
20161018103000,67.084999,74.808289,40.388355,40.389999,38.959873,1.569651,1.5,54.826286,55.0,73.105003
20161018104500,67.084999,75.186325,40.388355,40.389999,38.959873,1.573665,1.5,54.790279,55.0,73.105003
20161018110000,67.084999,75.366341,40.388355,40.389999,38.959873,1.573665,1.5,54.826286,55.0,73.105003
20161018111500,65.214996,75.456345,40.388355,40.389999,38.553216,1.581694,1.5,54.412243,55.0,73.105003
20161018113000,56.145,75.366341,40.388355,40.389999,38.44853,1.573665,1.5,54.610264,55.0,73.105003
20161018114500,56.145,75.726379,40.388355,40.389999,38.323954,1.585708,1.5,54.898293,55.0,73.105003
20161018120000,53.724998,75.456345,40.388355,40.389999,38.323954,1.593737,1.5,54.700272,55.0,73.105003
20161018121500,53.724998,75.366341,40.388355,40.389999,38.323954,1.585708,1.5,55.150314,55.0,73.105003
20161018123000,53.724998,75.834381,40.388355,40.389999,38.26051,1.581694,1.5,55.312332,55.0,73.105003
20161018124500,53.724998,76.19442,40.388355,40.389999,38.26051,1.573665,1.5,55.312332,55.0,73.105003
20161018130000,53.724998,76.284431,41.101883,41.099998,,1.581694,1.5,55.024303,55.0,72.565002
20161018131500,53.724998,76.104416,41.101883,41.099998,38.26051,1.573665,1.5,54.898293,55.0,72.565002
20161018133000,53.724998,76.104416,41.101883,41.099998,37.080404,1.569651,1.5,55.276329,55.0,72.565002
20161018134500,53.724998,76.104416,41.101883,41.099998,37.453112,1.565636,1.5,55.312332,55.0,72.565002
20161018140000,58.294998,76.104416,41.101883,41.099998,36.7385,1.565636,1.5,55.47435,55.0,72.565002
20161018141500,65.625,75.924393,41.101883,41.099998,,1.557607,1.5,55.150314,55.0,72.565002
20161018143000,65.625,75.834381,41.101883,41.099998,38.26969,1.557607,1.5,55.024303,55.0,72.565002
20161018144500,65.625,76.19442,41.101883,41.099998,,1.557607,1.5,55.186317,55.0,72.565002
20161018150000,65.625,76.014404,41.101883,41.099998,37.994511,1.549578,1.5,55.150314,55.0,72.565002
20161018151500,65.625,75.636368,41.101883,41.099998,,1.537535,1.5,55.150314,55.0,72.565002
20161018153000,65.625,76.104416,41.101883,41.099998,38.101985,1.549578,1.5,55.150314,55.0,72.565002
20161018154500,65.625,75.726379,41.101883,41.099998,38.48661,1.553593,1.5,55.186317,55.0,72.565002
20161018160000,65.625,76.104416,41.101883,41.099998,38.3807,1.549578,1.5,55.186317,55.0,72.565002
20161018161500,65.625,75.834381,41.101883,41.099998,38.543968,1.54155,1.5,55.150314,55.0,72.565002
20161018163000,65.625,75.726379,41.101883,41.099998,38.593846,1.545564,1.5,55.312332,55.0,72.565002
20161018164500,67.074997,75.726379,41.101883,41.099998,38.593846,1.457246,1.5,55.150314,55.0,72.565002
20161018170000,67.074997,75.636368,41.101883,41.099998,39.157685,1.413087,1.5,55.312332,55.0,72.565002
20161018171500,67.074997,75.186325,38.293243,38.294998,,1.429145,1.5,55.276329,55.0,74.695
20161018173000,67.074997,75.006302,38.293243,38.294998,39.39696,1.437174,1.5,55.276329,55.0,74.695
20161018174500,67.074997,75.006302,38.293243,38.294998,,1.405058,1.5,55.276329,55.0,74.695
20161018180000,68.0,74.268227,37.483932,37.485001,39.387763,1.413087,1.5,55.510353,55.0,75.309998
20161018181500,69.455002,73.89019,35.436718,35.435001,38.865268,1.453232,1.5,55.186317,55.0,76.870003
20161018183000,69.455002,73.530151,35.436718,35.435001,38.943332,1.449217,1.5,54.898293,55.0,76.870003
20161018184500,69.455002,73.17012,35.436718,35.435001,,1.465275,1.5,54.538254,55.0,76.870003
20161018190000,69.455002,72.882088,35.436718,35.435001,,1.461261,1.5,54.502251,55.0,76.870003
20161018191500,57.375,72.792084,34.733154,34.735001,,1.473304,1.5,55.186317,55.0,77.404999
20161018193000,57.375,72.702072,34.733154,34.735001,,1.493376,1.5,55.186317,55.0,77.404999
20161018194500,57.375,72.432045,34.733154,34.735001,,1.533521,1.5,55.150314,55.0,77.404999
20161018200000,57.375,72.522057,34.733154,34.735001,,1.557607,1.5,55.024303,55.0,77.404999
20161018201500,57.375,72.432045,34.733154,34.735001,,1.565636,1.5,54.952297,55.0,77.404999
20161018203000,57.375,72.342041,34.733154,34.735001,37.144732,1.565636,1.5,55.024303,55.0,77.404999
20161018204500,57.375,72.342041,34.733154,34.735001,,1.497391,1.5,54.736275,55.0,77.404999
20161018210000,57.375,72.072006,34.733154,34.735001,,1.493376,1.5,54.610264,55.0,77.404999
20161018211500,56.605,72.072006,34.733154,34.735001,36.630125,1.521477,1.5,54.502251,55.0,77.404999
20161018213000,54.485001,71.783981,34.733154,34.735001,36.630125,1.521477,1.5,54.862289,55.0,77.404999
20161018214500,52.060001,71.333939,35.36208,35.360001,36.372864,1.589723,1.5,54.502251,55.0,76.925003
20161018220000,52.060001,71.513954,37.523808,37.525002,36.378865,1.581694,1.5,54.790279,55.0,75.279999
20161018221500,52.060001,71.513954,38.950855,38.950001,,1.581694,1.5,54.700272,55.0,74.195
20161018223000,49.084999,71.423943,40.462509,40.465,,1.557607,1.5,55.024303,55.0,73.050003
20161018224500,49.084999,71.333939,40.462509,40.465,,1.561622,1.5,54.9883,55.0,73.050003
20161018230000,65.739998,71.333939,40.462509,40.465,,1.549578,1.5,56.662468,55.0,73.050003
20161018231500,68.964996,71.243927,40.462509,40.465,35.23247,1.561622,1.5,53.350136,55.0,73.050003
20161018233000,52.080002,71.243927,40.462509,40.465,,1.557607,1.5,54.826286,55.0,73.050003
20161018234500,48.849998,71.153915,40.462509,40.465,36.10304,1.565636,1.5,54.610264,55.0,73.050003
20161019000000,48.849998,71.423943,40.462509,40.465,,1.537535,1.5,55.06031,55.0,73.050003
20161019001500,48.849998,71.243927,40.462509,40.465,35.965,1.533521,1.5,54.9883,55.0,73.050003
20161019003000,83.120003,70.865891,39.526295,39.525002,,1.501405,1.5,55.636368,55.0,73.760002
20161019004500,51.005001,70.865891,39.526295,39.525002,,1.489362,1.5,54.448246,55.0,73.760002
20161019010000,47.150002,70.685867,39.526295,39.525002,,1.497391,1.5,55.276329,55.0,73.760002
20161019011500,58.435001,70.685867,38.185787,38.185001,35.285561,1.405058,1.5,54.826286,55.0,74.779999
20161019013000,72.195,70.685867,37.482227,37.48,,1.433159,1.5,55.47435,55.0,75.315002
20161019014500,53.544998,70.505852,37.482227,37.48,,1.437174,1.5,54.664268,55.0,75.315002
20161019020000,46.82,69.9478,37.482227,37.48,34.953194,1.453232,1.5,54.664268,55.0,75.315002
20161019021500,56.485001,70.505852,36.159714,36.16,,1.409073,1.5,55.510353,55.0,76.32
20161019023000,77.555,70.235825,36.159714,36.16,35.148507,1.497391,1.5,54.9883,55.0,76.32
20161019024500,51.360001,70.685867,36.159714,36.16,,1.565636,1.5,55.348335,55.0,76.32
20161019030000,47.915001,70.415848,36.873241,36.875,34.805872,1.569651,1.5,55.024303,55.0,75.775002
20161019031500,66.82,70.685867,36.873241,36.875,,1.557607,1.5,55.852386,55.0,75.775002
20161019033000,57.165001,70.325836,36.873241,36.875,,1.573665,1.5,54.052208,55.0,75.775002
20161019034500,48.395,69.857788,36.873241,36.875,34.99872,1.569651,1.5,54.862289,55.0,75.775002
20161019040000,46.525002,70.055801,36.873241,36.875,35.191568,1.553593,1.5,55.150314,55.0,75.775002
20161019041500,73.339996,70.505852,36.873241,36.875,,1.553593,1.5,55.240326,55.0,75.775002
20161019043000,52.895,70.415848,36.873241,36.875,34.913516,1.585708,1.5,54.826286,55.0,75.775002
20161019044500,49.665001,70.145813,37.502163,37.5,35.052542,1.585708,1.5,54.502251,55.0,75.300003
20161019050000,59.799999,70.685867,38.215694,38.215,35.052542,1.565636,1.5,55.690369,55.0,74.754997
20161019051500,75.235001,70.685867,38.215694,38.215,,1.573665,1.5,54.214222,55.0,74.754997
20161019053000,52.535,70.415848,38.844616,38.845001,35.052542,1.593737,1.5,54.700272,55.0,74.279999
20161019054500,49.200001,70.685867,38.844616,38.845001,35.244404,1.413087,1.5,54.898293,55.0,74.279999
20161019060000,57.099998,70.415848,38.844616,38.845001,35.244404,1.417102,1.5,56.122414,55.0,74.279999
20161019061500,59.575001,69.9478,38.844616,38.845001,35.384416,1.413087,1.5,53.548157,55.0,74.279999
20161019063000,48.490002,69.767776,38.844616,38.845001,35.384416,1.417102,1.5,54.9883,55.0,74.279999
20161019064500,48.490002,69.767776,38.844616,38.845001,35.384416,1.413087,1.5,54.502251,55.0,74.279999
20161019070000,60.889999,70.235825,38.844616,38.845001,35.244404,1.409073,1.5,56.734474,55.0,74.279999
20161019071500,66.995003,69.857788,38.844616,38.845001,35.104392,1.413087,1.5,54.052208,55.0,74.279999
20161019073000,51.41,69.9478,38.844616,38.845001,34.96438,1.497391,1.5,55.150314,55.0,73.190002
20161019074500,50.424999,70.685867,40.990795,40.990002,34.704977,1.581694,1.5,55.186317,55.0,72.644997
20161019080000,59.314999,71.063911,40.990795,40.990002,34.96438,1.585708,1.5,54.790279,55.0,72.644997
20161019081500,60.115002,71.783981,40.990795,40.990002,35.912096,1.573665,1.5,55.47435,55.0,72.644997
20161019083000,62.445,71.964005,40.990795,40.990002,,1.573665,1.5,55.150314,55.0,72.644997
20161019084500,63.099998,72.342041,40.990795,40.990002,36.749295,1.557607,1.5,55.438347,55.0,72.644997
20161019090000,55.955002,72.522057,40.990795,40.990002,37.1635,1.569651,1.5,54.37624,55.0,72.644997
20161019091500,50.875,73.17012,40.990795,40.990002,,1.565636,1.5,55.312332,55.0,72.644997
20161019093000,60.130001,72.792084,40.990795,40.990002,38.459104,1.525492,1.5,55.186317,55.0,72.644997
20161019094500,60.130001,73.17012,40.990795,40.990002,39.82315,1.453232,1.5,55.348335,55.0,72.644997
20161019100000,60.93,73.260132,40.990795,40.990002,39.82315,1.441188,1.5,55.276329,55.0,72.644997
20161019101500,60.93,73.530151,40.990795,40.990002,39.83012,1.445203,1.5,55.150314,55.0,72.644997
20161019103000,60.93,73.620163,40.990795,40.990002,39.658216,1.441188,1.5,55.312332,55.0,72.644997
20161019104500,60.93,73.89019,40.990795,40.990002,,1.557607,1.5,55.186317,55.0,72.644997
20161019110000,60.93,73.89019,40.990795,40.990002,39.658216,1.573665,1.5,55.150314,55.0,72.644997
20161019111500,60.93,74.268227,40.990795,40.990002,39.658216,1.569651,1.5,55.240326,55.0,72.644997
20161019113000,60.93,73.620163,40.990795,40.990002,39.890997,1.573665,1.5,55.240326,55.0,72.644997
20161019114500,60.93,74.268227,40.990795,40.990002,39.87687,1.569651,1.5,55.150314,55.0,72.644997
20161019120000,60.93,74.628265,40.990795,40.990002,40.144824,1.57768,1.5,54.862289,55.0,72.644997
20161019121500,60.93,74.898293,40.990795,40.990002,40.144824,1.57768,1.5,55.276329,55.0,72.644997
20161019123000,63.470001,74.718277,40.990795,40.990002,40.739552,1.57768,1.5,54.502251,55.0,72.644997
20161019124500,58.759998,74.538254,40.990795,40.990002,40.56486,1.565636,1.5,55.150314,55.0,72.644997
20161019130000,58.759998,75.006302,40.990795,40.990002,39.98771,1.573665,1.5,54.862289,55.0,72.644997
20161019131500,62.23,75.924393,40.990795,40.990002,39.98771,1.565636,1.5,55.600361,55.0,72.644997
20161019133000,63.200001,75.006302,40.990795,40.990002,39.75821,1.561622,1.5,54.700272,55.0,72.644997
20161019134500,53.145,75.096313,40.990795,40.990002,39.549994,1.561622,1.5,54.826286,55.0,72.644997
20161019140000,52.380001,74.898293,40.990795,40.990002,39.269307,1.565636,1.5,54.502251,55.0,72.644997
20161019141500,52.380001,76.19442,40.990795,40.990002,39.269307,1.569651,1.5,55.186317,55.0,72.644997
20161019143000,52.380001,75.366341,40.990795,40.990002,38.690185,1.569651,1.5,55.024303,55.0,72.644997
20161019144500,52.380001,75.726379,40.990795,40.990002,38.93184,1.565636,1.5,55.024303,55.0,72.644997
20161019150000,53.689999,75.456345,40.990795,40.990002,38.815407,1.549578,1.5,55.47435,55.0,72.644997
20161019151500,63.564999,75.726379,40.990795,40.990002,38.815407,1.557607,1.5,55.150314,55.0,72.644997
20161019153000,63.564999,74.628265,40.990795,40.990002,39.69089,1.565636,1.5,54.664268,55.0,72.644997
20161019154500,49.720001,73.89019,40.990795,40.990002,39.941504,1.57768,1.5,54.502251,55.0,72.644997
20161019160000,54.365002,75.006302,40.990795,40.990002,39.441517,1.565636,1.5,55.636368,55.0,72.644997
20161019161500,63.235001,74.268227,40.990795,40.990002,39.441517,1.561622,1.5,54.952297,55.0,72.644997
20161019163000,63.235001,74.538254,40.990795,40.990002,39.182624,1.557607,1.5,54.790279,55.0,72.644997
20161019164500,61.915001,74.358238,40.990795,40.990002,39.655088,1.525492,1.5,54.502251,55.0,72.644997
20161019170000,52.220001,73.89019,40.990795,40.990002,39.287718,1.565636,1.5,54.862289,55.0,72.644997
20161019171500,50.060001,73.89019,40.990795,40.990002,39.287718,1.569651,1.5,55.150314,55.0,72.644997
20161019173000,50.060001,73.530151,40.990795,40.990002,38.566459,1.553593,1.5,55.150314,55.0,72.644997
20161019174500,50.060001,73.530151,40.990795,40.990002,38.107476,1.573665,1.5,55.186317,55.0,72.644997
20161019180000,51.005001,73.620163,40.990795,40.990002,38.270013,1.565636,1.5,55.150314,55.0,72.644997
20161019181500,51.005001,73.260132,40.990795,40.990002,38.270013,1.573665,1.5,54.790279,55.0,72.644997
20161019183000,51.005001,73.260132,40.990795,40.990002,38.28686,1.565636,1.5,54.952297,55.0,72.644997
20161019184500,51.005001,73.260132,40.990795,40.990002,38.369276,1.565636,1.5,54.826286,55.0,72.644997
20161019190000,51.005001,73.17012,40.990795,40.990002,38.24266,1.489362,1.5,54.862289,55.0,72.644997
20161019191500,51.005001,72.882088,40.990795,40.990002,38.24266,1.557607,1.5,54.664268,55.0,72.644997
20161019193000,51.005001,72.882088,40.990795,40.990002,38.041601,1.533521,1.5,54.538254,55.0,72.644997
20161019194500,51.005001,72.882088,40.990795,40.990002,37.902575,1.565636,1.5,54.538254,55.0,72.644997
20161019200000,51.005001,72.792084,40.990795,40.990002,38.044644,1.565636,1.5,54.538254,55.0,72.644997
20161019201500,51.005001,72.702072,40.990795,40.990002,38.044644,1.569651,1.5,54.574257,55.0,72.644997
20161019203000,51.005001,72.792084,40.990795,40.990002,38.044644,1.573665,1.5,54.502251,55.0,72.644997
20161019204500,49.685001,72.702072,40.990795,40.990002,38.11465,1.565636,1.5,55.114311,55.0,72.644997
20161019210000,49.685001,72.432045,40.990795,40.990002,37.902575,1.561622,1.5,54.538254,55.0,72.644997
20161019211500,49.685001,72.432045,40.990795,40.990002,37.902575,1.561622,1.5,54.502251,55.0,72.644997
20161019213000,47.080002,72.432045,40.990795,40.990002,38.044644,1.569651,1.5,55.348335,55.0,72.644997
20161019214500,58.799999,72.432045,40.990795,40.990002,37.904632,1.549578,1.5,55.024303,55.0,72.644997
20161019220000,58.799999,72.342041,40.990795,40.990002,37.76462,1.537535,1.5,54.9883,55.0,72.644997
20161019221500,58.799999,72.072006,40.990795,40.990002,37.76462,1.565636,1.5,54.574257,55.0,72.644997
20161019223000,58.799999,72.162018,40.990795,40.990002,37.207445,1.573665,1.5,54.574257,55.0,72.644997
20161019224500,58.799999,72.162018,40.990795,40.990002,37.207445,1.569651,1.5,54.574257,55.0,72.644997
20161019230000,58.799999,71.063911,40.990795,40.990002,37.134566,1.565636,1.5,54.700272,55.0,72.644997
20161019231500,58.799999,71.964005,40.990795,40.990002,37.134566,1.569651,1.5,54.700272,55.0,72.644997
20161019233000,71.309998,72.072006,40.990795,40.990002,36.644524,1.569651,1.5,55.402344,55.0,72.644997
20161019234500,47.705002,71.513954,40.990795,40.990002,36.504512,1.573665,1.5,54.952297,55.0,72.644997
20161020000000,47.705002,71.423943,40.990795,40.990002,36.224488,1.57768,1.5,54.736275,55.0,72.644997
20161020001500,44.369999,70.955902,40.990795,40.990002,36.224488,1.573665,1.5,55.186317,55.0,72.644997
20161020003000,58.759998,71.603958,40.990795,40.990002,36.01447,1.573665,1.5,55.690369,55.0,72.644997
20161020004500,47.07,71.423943,40.990795,40.990002,36.01447,1.573665,1.5,55.06031,55.0,72.644997
20161020010000,46.080002,71.423943,40.990795,40.990002,36.070757,1.581694,1.5,55.312332,55.0,72.644997
20161020011500,64.510002,71.69397,40.990795,40.990002,36.070757,1.569651,1.5,56.176422,55.0,72.644997
20161020013000,63.970001,71.423943,40.990795,40.990002,36.070757,1.57768,1.5,55.186317,55.0,72.644997
20161020014500,58.959999,71.783981,40.990795,40.990002,36.070757,1.573665,1.5,55.798382,55.0,72.644997
20161020020000,46.674999,71.423943,40.990795,40.990002,35.929759,1.57768,1.5,55.024303,55.0,72.644997
20161020021500,67.330002,71.333939,40.990795,40.990002,35.929759,1.569651,1.5,55.348335,55.0,72.644997
20161020023000,67.985001,71.333939,40.990795,40.990002,35.718262,1.57768,1.5,54.952297,55.0,72.644997
20161020024500,48.404999,71.423943,40.990795,40.990002,35.718262,1.57768,1.5,55.240326,55.0,72.644997
20161020030000,48.404999,71.333939,40.990795,40.990002,35.436266,1.581694,1.5,54.664268,55.0,72.644997
20161020031500,46.314999,71.153915,40.990795,40.990002,35.436266,1.581694,1.5,54.898293,55.0,72.644997
20161020033000,61.814999,71.063911,40.990795,40.990002,35.295268,1.57768,1.5,54.9883,55.0,72.644997
20161020034500,46.77,70.685867,40.990795,40.990002,35.34416,1.585708,1.5,55.024303,55.0,72.644997
20161020040000,48.445,70.505852,40.990795,40.990002,35.083771,1.581694,1.5,54.826286,55.0,72.644997
20161020041500,45.110001,70.685867,40.990795,40.990002,34.801775,1.57768,1.5,54.862289,55.0,72.644997
20161020043000,59.830002,70.235825,40.990795,40.990002,34.801775,1.585708,1.5,54.502251,55.0,72.644997
20161020044500,47.095001,70.415848,40.990795,40.990002,34.660777,1.573665,1.5,55.150314,55.0,72.644997
20161020050000,48.935001,70.325836,40.990795,40.990002,34.660777,1.581694,1.5,54.502251,55.0,72.644997
20161020051500,45.924999,70.595863,40.990795,40.990002,34.660777,1.581694,1.5,55.024303,55.0,72.644997
20161020053000,53.165001,70.505852,40.990795,40.990002,34.847216,1.589723,1.5,54.664268,55.0,72.644997
20161020054500,47.474998,70.595863,40.990795,40.990002,35.176625,1.585708,1.5,54.736275,55.0,72.644997
20161020060000,47.474998,70.685867,40.990795,40.990002,35.508006,1.585708,1.5,55.024303,55.0,72.644997
20161020061500,47.474998,70.955902,40.990795,40.990002,35.508006,1.585708,1.5,54.610264,55.0,72.644997
20161020063000,45.049999,70.685867,40.990795,40.990002,35.72394,1.585708,1.5,54.9883,55.0,72.644997
20161020064500,63.895,70.685867,40.990795,40.990002,35.72394,1.57768,1.5,54.736275,55.0,72.644997
20161020070000,65.205002,70.685867,40.990795,40.990002,35.72394,1.581694,1.5,55.024303,55.0,72.644997
20161020071500,48.740002,70.865891,40.990795,40.990002,35.72394,1.581694,1.5,54.826286,55.0,72.644997
20161020073000,45.105,70.685867,40.990795,40.990002,35.53405,1.581694,1.5,55.186317,55.0,72.644997
20161020074500,67.139999,70.685867,40.990795,40.990002,35.67702,1.585708,1.5,54.538254,55.0,72.644997
20161020080000,60.700001,70.955902,40.990795,40.990002,,1.581694,1.5,53.836185,55.0,72.644997
20161020081500,47.799999,71.243927,40.990795,40.990002,,1.585708,1.5,55.348335,55.0,72.644997
20161020083000,47.799999,70.955902,40.990795,40.990002,36.299764,1.581694,1.5,54.898293,55.0,72.644997
20161020084500,47.799999,71.423943,40.990795,40.990002,36.371742,1.573665,1.5,54.862289,55.0,72.644997
20161020090000,47.799999,71.513954,40.990795,40.990002,36.659654,1.57768,1.5,54.826286,55.0,72.644997
20161020091500,49.755001,72.342041,40.990795,40.990002,36.659654,1.585708,1.5,55.47435,55.0,72.644997
20161020093000,58.630001,72.882088,40.990795,40.990002,37.451412,1.57768,1.5,55.024303,55.0,72.644997
20161020094500,61.064999,73.080109,38.54171,38.540001,37.811302,1.409073,1.5,55.024303,55.0,74.510002
20161020100000,61.064999,72.882088,38.54171,38.540001,38.53642,1.421116,1.5,55.024303,55.0,74.510002
20161020101500,61.064999,72.792084,38.54171,38.540001,38.53642,1.42513,1.5,54.862289,55.0,74.510002
20161020103000,61.064999,72.972099,38.54171,38.540001,38.319653,1.421116,1.5,54.790279,55.0,74.510002
20161020104500,61.064999,72.882088,38.54171,38.540001,38.31168,1.429145,1.5,54.898293,55.0,74.510002
20161020110000,61.064999,73.260132,38.54171,38.540001,38.7258,1.433159,1.5,54.9883,55.0,74.510002
20161020111500,61.064999,73.620163,38.54171,38.540001,38.7258,1.429145,1.5,55.024303,55.0,74.510002
20161020113000,61.064999,74.268227,38.54171,38.540001,38.810341,1.421116,1.5,55.438347,55.0,74.510002
20161020114500,62.23,74.628265,38.54171,38.540001,,1.417102,1.5,55.186317,55.0,74.510002
20161020120000,62.23,74.268227,38.54171,38.540001,38.727092,1.417102,1.5,54.862289,55.0,74.510002
20161020121500,62.23,73.998199,38.54171,38.540001,38.727092,1.421116,1.5,54.502251,55.0,74.510002
20161020123000,50.415001,74.088211,38.54171,38.540001,38.623477,1.417102,1.5,55.114311,55.0,74.510002
20161020124500,50.415001,74.268227,37.83815,37.84,37.922176,1.413087,1.5,55.348335,55.0,75.044998
20161020130000,60.830002,74.448242,37.83815,37.84,38.490112,1.437174,1.5,55.348335,55.0,75.044998
20161020131500,60.830002,73.89019,37.83815,37.84,38.490112,1.437174,1.5,54.700272,55.0,75.044998
20161020133000,60.830002,73.998199,37.83815,37.84,38.314519,1.437174,1.5,54.700272,55.0,75.044998
20161020134500,60.830002,74.448242,37.83815,37.84,38.083625,1.429145,1.5,54.736275,55.0,75.044998
20161020140000,60.830002,74.448242,37.83815,37.84,37.120949,1.429145,1.5,54.898293,55.0,75.044998
20161020141500,60.830002,75.006302,37.83815,37.84,37.11692,1.429145,1.5,55.186317,55.0,75.044998
