PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161020143000,60.830002,74.628265,37.83815,37.84,37.11692,1.429145,1.5,54.700272,55.0,75.044998
20161020144500,53.025002,74.538254,37.83815,37.84,35.451872,1.429145,1.5,54.37624,55.0,75.044998
20161020150000,46.66,73.89019,37.83815,37.84,36.086941,1.42513,1.5,54.502251,55.0,75.044998
20161020151500,46.66,74.358238,37.83815,37.84,35.838384,1.421116,1.5,55.186317,55.0,75.044998
20161020153000,49.419998,73.998199,37.83815,37.84,34.595599,1.417102,1.5,55.186317,55.0,75.044998
20161020154500,49.419998,74.628265,37.83815,37.84,35.942084,1.417102,1.5,54.952297,55.0,75.044998
20161020160000,49.419998,74.538254,37.83815,37.84,36.18719,1.421116,1.5,55.024303,55.0,75.044998
20161020161500,53.57,74.268227,37.83815,37.84,36.30058,1.421116,1.5,55.402344,55.0,75.044998
20161020163000,57.200001,74.358238,37.83815,37.84,36.689812,1.429145,1.5,55.348335,55.0,75.044998
20161020164500,57.200001,73.89019,37.83815,37.84,36.677402,1.417102,1.5,55.150314,55.0,75.044998
20161020170000,61.035,74.358238,37.83815,37.84,36.922508,1.421116,1.5,55.150314,55.0,75.044998
20161020171500,62.200001,74.358238,37.83815,37.84,37.167614,1.421116,1.5,55.150314,55.0,75.044998
20161020173000,62.200001,74.178223,37.83815,37.84,37.41272,1.42513,1.5,55.06031,55.0,75.044998
20161020174500,62.200001,73.800186,37.83815,37.84,37.602287,1.42513,1.5,54.862289,55.0,75.044998
20161020180000,62.200001,73.530151,37.83815,37.84,37.837125,1.429145,1.5,54.862289,55.0,75.044998
20161020181500,62.200001,73.17012,37.83815,37.84,,1.429145,1.5,54.700272,55.0,75.044998
20161020183000,62.200001,73.080109,37.83815,37.84,37.58357,1.429145,1.5,54.502251,55.0,75.044998
20161020184500,49.834999,72.792084,37.83815,37.84,37.460983,1.429145,1.5,55.024303,55.0,75.044998
20161020190000,49.834999,72.972099,37.83815,37.84,37.460983,1.437174,1.5,55.276329,55.0,75.044998
20161020191500,49.834999,72.792084,37.83815,37.84,37.460983,1.433159,1.5,55.114311,55.0,75.044998
20161020193000,49.834999,72.702072,37.83815,37.84,37.517355,1.433159,1.5,55.348335,55.0,75.044998
20161020194500,55.514999,72.702072,37.83815,37.84,37.713824,1.437174,1.5,55.150314,55.0,75.044998
20161020200000,57.334999,72.432045,37.83815,37.84,37.662144,1.437174,1.5,55.186317,55.0,75.044998
20161020201500,59.805,72.432045,37.83815,37.84,37.244488,1.437174,1.5,55.276329,55.0,75.044998
20161020203000,61.625,72.432045,37.83815,37.84,37.26635,1.437174,1.5,54.502251,55.0,75.044998
20161020204500,59.884998,72.432045,37.83815,37.84,37.62148,1.437174,1.5,55.024303,55.0,75.044998
20161020210000,50.705002,72.072006,37.83815,37.84,37.48344,1.445203,1.5,54.898293,55.0,75.044998
20161020211500,50.705002,72.252029,37.83815,37.84,37.13579,1.429145,1.5,55.024303,55.0,75.044998
20161020213000,50.705002,71.964005,37.83815,37.84,36.519047,1.441188,1.5,54.862289,55.0,75.044998
20161020214500,50.705002,71.783981,37.83815,37.84,36.381993,1.437174,1.5,54.574257,55.0,75.044998
20161020220000,49.755001,71.69397,37.83815,37.84,36.37912,1.437174,1.5,54.502251,55.0,75.044998
20161020221500,48.580002,71.69397,37.83815,37.84,36.37912,1.433159,1.5,55.114311,55.0,75.044998
20161020223000,58.494999,71.513954,37.83815,37.84,35.965,1.433159,1.5,55.186317,55.0,75.044998
20161020224500,51.924999,71.333939,37.83815,37.84,35.6199,1.437174,1.5,54.502251,55.0,75.044998
20161020230000,49.970001,71.153915,37.83815,37.84,35.34382,1.433159,1.5,54.952297,55.0,75.044998
20161020231500,49.970001,71.513954,37.83815,37.84,35.34382,1.42513,1.5,54.862289,55.0,75.044998
20161020233000,71.129997,71.783981,37.83815,37.84,35.330594,1.429145,1.5,55.47435,55.0,75.044998
20161020234500,59.009998,71.783981,37.83815,37.84,34.99872,1.433159,1.5,54.538254,55.0,75.044998
20161021000000,47.654999,71.783981,37.83815,37.84,34.72264,1.429145,1.5,55.510353,55.0,75.044998
20161021001500,60.049999,71.423943,37.83815,37.84,34.72264,1.429145,1.5,55.690369,55.0,75.044998
20161021003000,49.900002,70.955902,37.83815,37.84,33.204438,1.429145,1.5,54.574257,55.0,75.044998
20161021004500,48.029999,70.685867,37.83815,37.84,32.43716,1.433159,1.5,54.502251,55.0,75.044998
20161021010000,45.055,70.685867,37.83815,37.84,31.43858,1.429145,1.5,54.9883,55.0,75.044998
20161021011500,41.825001,70.685867,37.83815,37.84,31.243352,1.421116,1.5,55.150314,55.0,75.044998
20161021013000,41.825001,70.505852,37.83815,37.84,30.894886,1.429145,1.5,55.276329,55.0,75.044998
20161021014500,41.825001,70.595863,37.83815,37.84,30.239196,1.421116,1.5,55.024303,55.0,75.044998
20161021020000,41.825001,70.055801,37.83815,37.84,30.274284,1.421116,1.5,55.114311,55.0,75.044998
20161021021500,41.825001,70.145813,37.83815,37.84,30.14216,1.421116,1.5,54.862289,55.0,75.044998
20161021023000,41.825001,69.857788,37.83815,37.84,,1.42513,1.5,54.700272,55.0,75.044998
20161021024500,41.825001,69.587761,37.83815,37.84,29.217292,1.429145,1.5,54.538254,55.0,75.044998
20161021030000,39.919998,69.497757,37.83815,37.84,29.085168,1.42513,1.5,54.9883,55.0,75.044998
20161021031500,39.919998,69.497757,37.83815,37.84,28.82092,1.433159,1.5,54.898293,55.0,75.044998
20161021033000,39.919998,69.137711,37.83815,37.84,28.358486,1.42513,1.5,54.862289,55.0,75.044998
20161021034500,39.919998,68.849686,37.83815,37.84,28.094238,1.421116,1.5,54.502251,55.0,75.044998
20161021040000,39.919998,68.759674,37.83815,37.84,28.028176,1.42513,1.5,54.502251,55.0,75.044998
20161021041500,37.494999,68.759674,37.83815,37.84,27.631804,1.421116,1.5,54.574257,55.0,75.044998
20161021043000,37.494999,68.399643,37.83815,37.84,27.301494,1.42513,1.5,54.502251,55.0,75.044998
20161021044500,35.625,68.399643,37.83815,37.84,27.026315,1.42513,1.5,54.826286,55.0,75.044998
20161021050000,35.625,68.399643,37.83815,37.84,,1.421116,1.5,54.790279,55.0,75.044998
20161021051500,35.625,68.039612,37.83815,37.84,26.427728,1.429145,1.5,54.538254,55.0,75.044998
20161021053000,35.625,68.039612,37.83815,37.84,26.037272,1.42513,1.5,54.826286,55.0,75.044998
20161021054500,35.625,67.859589,37.83815,37.84,25.972196,1.429145,1.5,54.952297,55.0,75.044998
20161021060000,35.625,67.391541,37.83815,37.84,25.711892,1.42513,1.5,54.538254,55.0,75.044998
20161021061500,35.625,67.661568,37.83815,37.84,25.711892,1.42513,1.5,54.664268,55.0,75.044998
20161021063000,35.625,67.751579,37.83815,37.84,25.386512,1.433159,1.5,54.736275,55.0,75.044998
20161021064500,35.625,67.481552,37.83815,37.84,25.386512,1.429145,1.5,54.826286,55.0,75.044998
20161021070000,35.625,67.301529,37.83815,37.84,25.386512,1.429145,1.5,54.790279,55.0,75.044998
20161021071500,32.325001,67.301529,37.83815,37.84,24.993676,1.429145,1.5,54.862289,55.0,75.044998
20161021073000,32.325001,67.301529,37.83815,37.84,24.993676,1.433159,1.5,55.348335,55.0,75.044998
20161021074500,43.529999,67.571564,37.83815,37.84,24.993676,1.417102,1.5,55.348335,55.0,75.044998
20161021080000,50.93,67.9496,36.965385,36.965,24.791138,1.461261,1.5,55.312332,55.0,75.705002
20161021081500,50.93,67.751579,36.965385,36.965,24.791138,1.465275,1.5,54.664268,55.0,75.705002
20161021083000,37.994999,68.399643,36.965385,36.965,24.791138,1.457246,1.5,54.574257,55.0,75.705002
20161021084500,35.535,68.129616,36.965385,36.965,24.916445,1.465275,1.5,54.9883,55.0,75.705002
20161021090000,39.514999,68.489655,36.965385,36.965,25.055386,1.465275,1.5,55.636368,55.0,75.705002
20161021091500,48.375,68.849686,36.965385,36.965,25.055386,1.469289,1.5,55.150314,55.0,75.705002
20161021093000,48.375,69.137711,36.965385,36.965,25.38709,1.473304,1.5,54.862289,55.0,75.705002
20161021094500,48.375,69.227722,36.965385,36.965,25.714935,1.473304,1.5,54.826286,55.0,75.705002
20161021100000,48.375,69.497757,36.965385,36.965,25.972196,1.473304,1.5,54.826286,55.0,75.705002
20161021101500,48.375,69.767776,36.965385,36.965,26.158958,1.465275,1.5,54.826286,55.0,75.705002
20161021103000,48.375,69.857788,36.965385,36.965,,1.465275,1.5,54.898293,55.0,75.705002
20161021104500,48.375,70.145813,36.965385,36.965,26.708228,1.477318,1.5,54.862289,55.0,75.705002
20161021110000,48.375,70.235825,36.965385,36.965,26.708228,1.473304,1.5,55.114311,55.0,75.705002
20161021111500,48.375,70.235825,36.965385,36.965,,1.477318,1.5,54.826286,55.0,75.705002
20161021113000,48.375,70.235825,36.965385,36.965,27.377382,1.481333,1.5,54.952297,55.0,75.705002
20161021114500,48.375,70.595863,36.965385,36.965,27.091102,1.477318,1.5,54.898293,55.0,75.705002
20161021120000,51.415001,70.595863,36.965385,36.965,27.091102,1.477318,1.5,55.150314,55.0,75.705002
20161021121500,53.744999,70.685867,36.965385,36.965,,1.473304,1.5,54.502251,55.0,75.705002
20161021123000,38.549999,70.865891,36.965385,36.965,27.091102,1.481333,1.5,55.024303,55.0,75.705002
20161021124500,38.549999,70.865891,36.965385,36.965,27.091102,1.473304,1.5,55.024303,55.0,75.705002
20161021130000,38.549999,70.955902,36.965385,36.965,27.567986,1.477318,1.5,55.186317,55.0,75.705002
20161021131500,38.549999,70.955902,36.965385,36.965,27.567986,1.481333,1.5,55.150314,55.0,75.705002
20161021133000,38.549999,71.243927,36.965385,36.965,27.709715,1.477318,1.5,55.024303,55.0,75.705002
20161021134500,38.549999,71.243927,36.965385,36.965,27.709715,1.473304,1.5,55.150314,55.0,75.705002
20161021140000,38.549999,71.603958,36.965385,36.965,27.709715,1.469289,1.5,55.186317,55.0,75.705002
20161021141500,47.52,71.333939,36.965385,36.965,27.709715,1.477318,1.5,55.690369,55.0,75.705002
20161021143000,44.919998,71.964005,36.965385,36.965,27.389656,1.473304,1.5,55.024303,55.0,75.705002
20161021144500,37.764999,71.69397,36.965385,36.965,27.389656,1.481333,1.5,54.952297,55.0,75.705002
20161021150000,48.450001,71.69397,36.965385,36.965,27.389656,1.473304,1.5,55.348335,55.0,75.705002
20161021151500,49.759998,71.783981,36.965385,36.965,27.389656,1.481333,1.5,55.240326,55.0,75.705002
20161021153000,51.209999,71.783981,36.965385,36.965,27.389656,1.481333,1.5,54.502251,55.0,75.705002
20161021154500,38.630001,71.783981,36.965385,36.965,27.378062,1.477318,1.5,54.862289,55.0,75.705002
20161021160000,50.485001,71.69397,36.965385,36.965,,1.477318,1.5,55.348335,55.0,75.705002
20161021161500,37.959999,71.69397,36.965385,36.965,27.469352,1.473304,1.5,55.186317,55.0,75.705002
20161021163000,52.785,71.423943,33.145901,33.145,27.469352,1.421116,1.5,54.826286,55.0,78.610001
20161021164500,47.325001,70.775879,33.145901,33.145,27.129097,1.429145,1.5,54.340233,55.0,78.610001
20161021170000,39.84,70.685867,33.145901,33.145,,1.421116,1.5,55.348335,55.0,78.610001
20161021171500,39.84,70.505852,35.815247,35.814999,27.11735,1.573665,1.5,55.186317,55.0,76.580002
20161021173000,37.755001,70.595863,35.815247,35.814999,,1.573665,1.5,55.186317,55.0,76.580002
20161021174500,48.75,70.595863,35.815247,35.814999,26.86592,1.569651,1.5,55.690369,55.0,76.580002
20161021180000,48.360001,70.595863,35.815247,35.814999,27.030922,1.581694,1.5,54.502251,55.0,76.580002
20161021181500,37.18,69.9478,35.815247,35.814999,27.030922,1.57768,1.5,55.06031,55.0,76.580002
20161021183000,50.285,69.407745,35.815247,35.814999,27.217208,1.581694,1.5,54.898293,55.0,76.580002
20161021184500,49.334999,69.227722,35.815247,35.814999,26.943593,1.581694,1.5,54.412243,55.0,76.580002
20161021190000,35.165001,68.759674,42.358303,42.360001,26.232194,1.557607,1.5,54.502251,55.0,71.065002
20161021191500,44.889999,69.227722,43.071835,43.07,26.232194,1.557607,1.5,55.150314,55.0,71.065002
20161021193000,44.889999,69.137711,43.071835,43.07,25.899504,1.581694,1.5,54.736275,55.0,71.065002
20161021194500,39.200001,69.227722,43.071835,43.07,25.466072,1.581694,1.5,55.690369,55.0,71.065002
20161021200000,48.805,69.047707,43.071835,43.07,25.40256,1.581694,1.5,55.510353,55.0,71.065002
20161021201500,31.950001,68.399643,43.785362,43.785,25.236912,1.557607,1.5,55.114311,55.0,70.525002
20161021203000,31.950001,68.039612,43.785362,43.785,24.814088,1.557607,1.5,54.502251,55.0,70.525002
20161021204500,40.380001,68.039612,43.785362,43.785,24.84819,1.553593,1.5,54.37624,55.0,70.525002
20161021210000,29.57,67.751579,43.785362,43.785,24.59438,1.557607,1.5,55.47435,55.0,70.525002
20161021211500,36.535,67.661568,43.785362,43.785,24.59438,1.561622,1.5,54.502251,55.0,70.525002
20161021213000,43.645,67.661568,43.785362,43.785,24.44903,1.557607,1.5,54.826286,55.0,70.525002
20161021214500,43.645,67.751579,43.785362,43.785,24.333668,1.557607,1.5,54.790279,55.0,70.525002
20161021220000,29.82,67.301529,43.785362,43.785,24.124228,1.561622,1.5,55.186317,55.0,70.525002
20161021221500,41.080002,67.301529,43.785362,43.785,24.124228,1.557607,1.5,55.600361,55.0,70.525002
20161021223000,41.740002,66.941498,43.785362,43.785,23.967539,1.553593,1.5,54.862289,55.0,70.525002
20161021224500,28.200001,66.671471,43.785362,43.785,23.850205,1.553593,1.5,55.150314,55.0,70.525002
20161021230000,42.195,66.761475,43.785362,43.785,23.80592,1.565636,1.5,54.736275,55.0,70.525002
20161021231500,27.905001,66.203423,43.785362,43.785,23.80592,1.561622,1.5,54.286232,55.0,70.525002
20161021233000,37.07,66.383438,43.785362,43.785,23.45096,1.557607,1.5,55.852386,55.0,70.525002
20161021234500,31.174999,66.383438,43.785362,43.785,23.460412,1.565636,1.5,54.214222,55.0,70.525002
20161022000000,28.25,66.293427,43.785362,43.785,23.400759,1.557607,1.5,55.510353,55.0,70.525002
20161022001500,29.075001,66.023407,43.785362,43.785,23.400759,1.553593,1.5,55.348335,55.0,70.525002
20161022003000,27.945,65.753372,43.785362,43.785,23.109566,1.553593,1.5,54.160217,55.0,70.525002
20161022004500,40.43,65.933395,43.785362,43.785,22.988288,1.553593,1.5,54.898293,55.0,70.525002
20161022010000,40.43,65.843384,43.785362,43.785,22.98788,1.557607,1.5,54.502251,55.0,70.525002
20161022011500,40.895,65.483353,44.830498,44.830002,22.98788,1.477318,1.5,54.790279,55.0,69.730003
20161022013000,40.130001,65.285332,44.830498,44.830002,22.743352,1.521477,1.5,54.502251,55.0,69.730003
20161022014500,34.235001,65.105316,44.830498,44.830002,22.624454,1.513448,1.5,55.47435,55.0,69.730003
20161022020000,39.455002,65.393341,44.830498,44.830002,22.68222,1.517463,1.5,54.862289,55.0,69.730003
20161022021500,39.294998,65.483353,44.830498,44.830002,,1.525492,1.5,56.176422,55.0,69.730003
20161022023000,26.299999,65.483353,44.830498,44.830002,22.430875,1.513448,1.5,54.502251,55.0,69.730003
20161022024500,42.330002,65.573357,44.830498,44.830002,22.307625,1.513448,1.5,55.186317,55.0,69.730003
20161022030000,29.950001,65.483353,44.830498,44.830002,22.246,1.529506,1.5,54.502251,55.0,69.730003
20161022031500,25.690001,65.393341,44.830498,44.830002,,1.517463,1.5,55.348335,55.0,69.730003
20161022033000,40.98,65.393341,44.830498,44.830002,21.98726,1.517463,1.5,54.700272,55.0,69.730003
20161022034500,28.014999,65.573357,44.830498,44.830002,21.800906,1.525492,1.5,55.024303,55.0,69.730003
20161022040000,33.630001,65.573357,44.830498,44.830002,21.785215,1.517463,1.5,55.600361,55.0,69.730003
20161022041500,29.42,65.393341,44.830498,44.830002,21.785215,1.521477,1.5,55.924393,55.0,69.730003
20161022043000,35.174999,65.195328,44.830498,44.830002,21.534771,1.525492,1.5,54.37624,55.0,69.730003
20161022044500,40.610001,65.015305,44.830498,44.830002,,1.513448,1.5,54.574257,55.0,69.730003
20161022050000,27.440001,64.835281,44.830498,44.830002,21.221716,1.517463,1.5,54.088211,55.0,69.730003
20161022051500,27.355,64.835281,44.830498,44.830002,21.221716,1.525492,1.5,55.186317,55.0,69.730003
20161022053000,28.665001,64.835281,44.830498,44.830002,21.199616,1.517463,1.5,55.024303,55.0,69.730003
20161022054500,36.485001,64.115219,44.830498,44.830002,20.884096,1.525492,1.5,55.852386,55.0,69.730003
20161022060000,26.695,64.385239,44.830498,44.830002,20.984753,1.513448,1.5,55.276329,55.0,69.730003
20161022061500,26.695,64.385239,44.830498,44.830002,20.984753,1.521477,1.5,55.186317,55.0,69.730003
20161022063000,35.075001,64.385239,44.830498,44.830002,20.603171,1.521477,1.5,54.340233,55.0,69.730003
20161022064500,23.575001,63.917191,44.830498,44.830002,20.603171,1.517463,1.5,55.024303,55.0,69.730003
20161022070000,41.5,64.007202,44.830498,44.830002,20.5086,1.525492,1.5,55.150314,55.0,69.730003
20161022071500,25.379999,64.115219,44.830498,44.830002,20.5086,1.525492,1.5,55.690369,55.0,69.730003
20161022073000,40.285,64.007202,44.830498,44.830002,19.894407,1.529506,1.5,54.538254,55.0,69.730003
20161022074500,24.129999,64.565262,44.830498,44.830002,19.894407,1.517463,1.5,54.448246,55.0,69.730003
20161022080000,42.209999,64.745277,44.830498,44.830002,19.985204,1.521477,1.5,56.014404,55.0,69.730003
20161022081500,41.035,65.195328,44.830498,44.830002,19.985204,1.521477,1.5,54.700272,55.0,69.730003
20161022083000,41.035,65.933395,44.830498,44.830002,20.115356,1.525492,1.5,54.826286,55.0,69.730003
20161022084500,42.68,66.023407,44.830498,44.830002,20.403846,1.525492,1.5,54.502251,55.0,69.730003
20161022090000,39.939999,66.671471,44.830498,44.830002,21.429932,1.469289,1.5,55.690369,55.0,69.730003
20161022091500,31.57,66.851486,44.830498,44.830002,21.429932,1.525492,1.5,54.826286,55.0,69.730003
20161022093000,43.040001,67.481552,44.830498,44.830002,,1.529506,1.5,54.862289,55.0,69.730003
20161022094500,43.040001,67.571564,44.830498,44.830002,21.9995,1.537535,1.5,54.736275,55.0,69.730003
20161022100000,32.029999,68.039612,44.830498,44.830002,21.9995,1.533521,1.5,55.024303,55.0,69.730003
20161022101500,32.029999,68.399643,44.830498,44.830002,21.9995,1.529506,1.5,55.186317,55.0,69.730003
20161022103000,41.154999,68.957703,44.830498,44.830002,22.62272,1.529506,1.5,55.348335,55.0,69.730003
20161022104500,45.52,69.227722,44.830498,44.830002,22.62272,1.525492,1.5,55.114311,55.0,69.730003
20161022110000,31.450001,69.587761,44.830498,44.830002,23.914856,1.529506,1.5,55.690369,55.0,69.730003
20161022111500,48.720001,69.9478,44.830498,44.830002,24.165215,1.533521,1.5,54.898293,55.0,69.730003
20161022113000,48.610001,70.145813,44.830498,44.830002,24.301844,1.533521,1.5,54.502251,55.0,69.730003
20161022114500,44.27,70.325836,44.830498,44.830002,24.361905,1.533521,1.5,54.286232,55.0,69.730003
20161022120000,44.235001,70.415848,44.830498,44.830002,24.47028,1.529506,1.5,54.538254,55.0,69.730003
20161022121500,44.235001,70.595863,44.830498,44.830002,24.207256,1.533521,1.5,54.952297,55.0,69.730003
20161022123000,36.799999,70.685867,44.830498,44.830002,24.9286,1.529506,1.5,54.214222,55.0,69.730003
20161022124500,36.055,70.685867,44.830498,44.830002,25.273615,1.529506,1.5,54.826286,55.0,69.730003
20161022130000,35.290001,70.685867,44.830498,44.830002,25.386342,1.537535,1.5,54.448246,55.0,69.730003
20161022131500,45.025002,71.423943,44.830498,44.830002,25.386342,1.533521,1.5,54.502251,55.0,69.730003
20161022133000,34.865002,70.955902,44.830498,44.830002,25.386342,1.525492,1.5,54.862289,55.0,69.730003
20161022134500,50.025002,71.063911,44.830498,44.830002,25.386342,1.529506,1.5,55.960396,55.0,69.730003
20161022140000,31.610001,71.063911,44.830498,44.830002,25.330208,1.529506,1.5,53.764175,55.0,69.730003
20161022141500,40.380001,70.955902,44.830498,44.830002,25.330208,1.517463,1.5,55.690369,55.0,69.730003
20161022143000,48.884998,71.603958,44.830498,44.830002,25.330208,1.533521,1.5,55.024303,55.0,69.730003
20161022144500,47.264999,70.955902,44.830498,44.830002,25.988941,1.525492,1.5,54.448246,55.0,69.730003
20161022150000,36.025002,71.333939,44.830498,44.830002,26.087456,1.521477,1.5,54.9883,55.0,69.730003
20161022151500,37.259998,71.423943,44.830498,44.830002,25.710634,1.517463,1.5,55.690369,55.0,69.730003
20161022153000,44.98,71.69397,44.830498,44.830002,25.803318,1.525492,1.5,55.186317,55.0,69.730003
20161022154500,47.455002,71.69397,44.830498,44.830002,26.54479,1.521477,1.5,55.47435,55.0,69.730003
20161022160000,46.709999,71.783981,44.830498,44.830002,25.968796,1.521477,1.5,54.664268,55.0,69.730003
20161022161500,48.145,71.423943,44.830498,44.830002,25.968796,1.521477,1.5,55.186317,55.0,69.730003
20161022163000,49.639999,71.423943,44.830498,44.830002,25.878084,1.525492,1.5,55.024303,55.0,69.730003
20161022164500,31.969999,71.423943,44.830498,44.830002,25.878084,1.473304,1.5,54.862289,55.0,69.730003
20161022170000,48.349998,71.423943,44.830498,44.830002,26.127712,1.457246,1.5,54.736275,55.0,69.730003
20161022171500,48.349998,71.243927,44.830498,44.830002,26.127712,1.465275,1.5,54.502251,55.0,69.730003
20161022173000,35.720001,70.955902,44.830498,44.830002,26.750303,1.465275,1.5,55.510353,55.0,69.730003
20161022174500,51.625,70.865891,44.830498,44.830002,26.560906,1.461261,1.5,55.88839,55.0,69.730003
20161022180000,35.130001,70.235825,44.830498,44.830002,26.115812,1.521477,1.5,55.150314,55.0,69.730003
20161022181500,32.224998,69.9478,44.830498,44.830002,26.115812,1.529506,1.5,55.510353,55.0,69.730003
20161022183000,47.275002,69.047707,44.830498,44.830002,25.748952,1.513448,1.5,55.510353,55.0,69.730003
20161022184500,40.615002,68.399643,44.830498,44.830002,25.77673,1.521477,1.5,55.024303,55.0,69.730003
20161022190000,28.695,67.751579,44.830498,44.830002,25.68068,1.517463,1.5,55.186317,55.0,69.730003
20161022191500,33.82,67.661568,44.830498,44.830002,25.632944,1.513448,1.5,55.312332,55.0,69.730003
20161022193000,43.02,67.301529,44.830498,44.830002,25.258842,1.509434,1.5,54.862289,55.0,69.730003
20161022194500,31.83,66.941498,44.830498,44.830002,24.864119,1.497391,1.5,54.862289,55.0,69.730003
20161022200000,31.83,67.031502,44.830498,44.830002,24.481058,1.497391,1.5,55.024303,55.0,69.730003
20161022201500,31.83,66.671471,44.830498,44.830002,24.44376,1.497391,1.5,55.024303,55.0,69.730003
20161022203000,40.044998,67.211517,44.830498,44.830002,24.16785,1.501405,1.5,55.690369,55.0,69.730003
20161022204500,39.84,66.761475,44.830498,44.830002,23.564996,1.501405,1.5,54.862289,55.0,69.730003
20161022210000,34.23,66.761475,44.830498,44.830002,23.410772,1.505419,1.5,55.114311,55.0,69.730003
20161022211500,34.23,66.293427,44.830498,44.830002,23.309792,1.505419,1.5,55.150314,55.0,69.730003
20161022213000,41.849998,66.47345,44.830498,44.830002,22.618198,1.497391,1.5,54.826286,55.0,69.730003
20161022214500,42.125,66.671471,44.830498,44.830002,22.5044,1.505419,1.5,54.538254,55.0,69.730003
20161022220000,30.549999,66.293427,44.830498,44.830002,22.442537,1.505419,1.5,54.250225,55.0,69.730003
20161022221500,37.900002,66.293427,44.830498,44.830002,22.442537,1.505419,1.5,55.150314,55.0,69.730003
20161022223000,41.540001,65.753372,44.830498,44.830002,21.87625,1.505419,1.5,54.700272,55.0,69.730003
20161022224500,29.879999,65.483353,44.830498,44.830002,,1.509434,1.5,54.286232,55.0,69.730003
20161022230000,40.165001,65.573357,44.830498,44.830002,21.800906,1.505419,1.5,56.086411,55.0,69.730003
20161022231500,28.5,65.195328,44.830498,44.830002,21.800906,1.509434,1.5,55.024303,55.0,69.730003
20161022233000,28.639999,65.393341,44.830498,44.830002,21.785215,1.509434,1.5,54.412243,55.0,69.730003
20161022234500,34.41,64.835281,44.830498,44.830002,21.534771,1.513448,1.5,55.47435,55.0,69.730003
20161023000000,36.375,65.285332,44.830498,44.830002,21.302738,1.505419,1.5,54.538254,55.0,69.730003
20161023001500,38.189999,64.745277,44.830498,44.830002,21.302738,1.505419,1.5,55.150314,55.0,69.730003
20161023003000,24.365,64.835281,44.830498,44.830002,20.984753,1.509434,1.5,55.276329,55.0,69.730003
20161023004500,29.15,64.835281,44.830498,44.830002,,1.513448,1.5,55.564358,55.0,69.730003
20161023010000,36.705002,64.745277,44.830498,44.830002,20.60482,1.517463,1.5,54.538254,55.0,69.730003
20161023011500,38.525002,64.565262,44.830498,44.830002,20.60482,1.509434,1.5,54.826286,55.0,69.730003
20161023013000,38.525002,64.745277,44.830498,44.830002,20.38042,1.513448,1.5,54.502251,55.0,69.730003
20161023014500,27.635,64.655266,44.830498,44.830002,20.38042,1.513448,1.5,54.250225,55.0,69.730003
20161023020000,27.905001,64.655266,44.830498,44.830002,20.440736,1.513448,1.5,55.510353,55.0,69.730003
20161023021500,32.305,64.565262,44.830498,44.830002,20.440736,1.513448,1.5,55.510353,55.0,69.730003
20161023023000,38.27,64.385239,44.830498,44.830002,20.023573,1.521477,1.5,54.538254,55.0,69.730003
20161023024500,34.049999,64.385239,44.830498,44.830002,19.985204,1.513448,1.5,54.538254,55.0,69.730003
20161023030000,26.049999,63.827187,44.830498,44.830002,19.855052,1.509434,1.5,55.150314,55.0,69.730003
20161023031500,25.174999,63.827187,44.830498,44.830002,19.855052,1.509434,1.5,55.186317,55.0,69.730003
20161023033000,32.110001,63.647163,44.830498,44.830002,19.682587,1.513448,1.5,54.340233,55.0,69.730003
20161023034500,24.549999,63.917191,44.830498,44.830002,19.704364,1.513448,1.5,54.214222,55.0,69.730003
20161023040000,31.764999,63.557159,44.830498,44.830002,19.39952,1.509434,1.5,55.690369,55.0,69.730003
20161023041500,39.419998,63.737175,44.830498,44.830002,19.39952,1.517463,1.5,55.186317,55.0,69.730003
20161023043000,28.725,63.467148,44.830498,44.830002,19.440116,1.505419,1.5,54.790279,55.0,69.730003
20161023044500,23.485001,63.647163,44.830498,44.830002,19.223604,1.517463,1.5,54.502251,55.0,69.730003
20161023050000,31.709999,63.647163,44.830498,44.830002,18.943988,1.509434,1.5,55.798382,55.0,69.730003
20161023051500,40.029999,63.647163,44.830498,44.830002,18.943988,1.513448,1.5,54.448246,55.0,69.730003
20161023053000,24.209999,63.737175,44.830498,44.830002,18.943988,1.513448,1.5,55.402344,55.0,69.730003
20161023054500,30.860001,63.37714,44.830498,44.830002,18.633483,1.505419,1.5,55.600361,55.0,69.730003
20161023060000,36.514999,63.467148,44.830498,44.830002,18.713434,1.517463,1.5,54.736275,55.0,69.730003
20161023061500,36.514999,63.647163,44.830498,44.830002,18.713434,1.513448,1.5,54.898293,55.0,69.730003
20161023063000,36.514999,63.557159,44.830498,44.830002,18.58131,1.513448,1.5,54.898293,55.0,69.730003
20161023064500,36.514999,63.467148,44.830498,44.830002,18.59372,1.517463,1.5,54.862289,55.0,69.730003
20161023070000,36.514999,63.647163,44.830498,44.830002,18.383124,1.517463,1.5,55.150314,55.0,69.730003
20161023071500,36.514999,63.737175,44.830498,44.830002,18.118876,1.513448,1.5,54.790279,55.0,69.730003
20161023073000,36.514999,64.115219,44.830498,44.830002,18.06128,1.513448,1.5,55.348335,55.0,69.730003
20161023074500,37.169998,64.205215,44.830498,44.830002,18.06128,1.521477,1.5,55.438347,55.0,69.730003
20161023080000,40.52,65.105316,44.830498,44.830002,18.06128,1.513448,1.5,55.150314,55.0,69.730003
20161023081500,33.84,65.843384,44.830498,44.830002,18.06128,1.521477,1.5,54.37624,55.0,69.730003
20161023083000,28.940001,66.563461,44.830498,44.830002,18.06128,1.513448,1.5,54.502251,55.0,69.730003
20161023084500,36.145,66.761475,44.830498,44.830002,19.524351,1.513448,1.5,55.690369,55.0,69.730003
20161023090000,38.465,67.661568,39.202034,39.200001,20.22844,1.417102,1.5,54.412243,55.0,74.004997
20161023091500,37.470001,68.039612,39.202034,39.200001,20.84962,1.421116,1.5,54.700272,55.0,74.004997
20161023093000,50.700001,68.309631,33.933113,33.935001,22.387355,1.42513,1.5,54.664268,55.0,78.010002
20161023094500,46.095001,68.399643,33.933113,33.935001,23.007464,1.42513,1.5,55.276329,55.0,78.010002
20161023100000,52.740002,69.137711,33.933113,33.935001,23.39265,1.473304,1.5,55.636368,55.0,78.010002
20161023101500,38.07,69.137711,34.646641,34.645,23.54021,1.573665,1.5,55.150314,55.0,77.470001
20161023103000,45.34,69.227722,34.646641,34.645,24.653472,1.581694,1.5,55.726372,55.0,77.470001
20161023104500,50.880001,69.497757,34.646641,34.645,24.906211,1.581694,1.5,54.340233,55.0,77.470001
20161023110000,30.645,70.055801,43.864639,43.865002,25.544969,1.405058,1.5,55.240326,55.0,70.464996
20161023111500,33.305,70.235825,43.245682,43.244999,25.544969,1.581694,1.5,55.348335,55.0,70.934998
20161023113000,47.389999,70.595863,44.043808,44.044998,26.396448,1.561622,1.5,55.024303,55.0,70.324997
20161023114500,32.900002,70.685867,44.043808,44.044998,26.615255,1.565636,1.5,55.114311,55.0,70.324997
20161023120000,48.880001,70.685867,44.043808,44.044998,26.82189,1.569651,1.5,54.538254,55.0,70.324997
20161023121500,48.310001,71.063911,44.043808,44.044998,26.82189,1.497391,1.5,54.37624,55.0,70.324997
20161023123000,37.325001,70.235825,41.42551,41.424999,27.472565,1.505419,1.5,54.574257,55.0,72.315002
20161023124500,39.380001,70.955902,41.42551,41.424999,27.11735,1.553593,1.5,55.690369,55.0,72.315002
20161023130000,39.470001,70.955902,43.106365,43.105,27.771068,1.573665,1.5,53.674168,55.0,71.040001
20161023131500,36.325001,70.595863,43.819897,43.82,27.771068,1.569651,1.5,54.862289,55.0,70.495003
20161023133000,36.325001,70.865891,43.819897,43.82,28.210008,1.565636,1.5,55.150314,55.0,70.495003
20161023134500,50.395,71.603958,43.819897,43.82,28.415096,1.557607,1.5,54.502251,55.0,70.495003
20161023140000,41.860001,71.513954,43.819897,43.82,28.273928,1.505419,1.5,55.438347,55.0,70.495003
20161023141500,46.375,71.783981,43.819897,43.82,27.913698,1.485347,1.5,55.024303,55.0,70.495003
20161023143000,47.029999,71.783981,43.819897,43.82,28.140886,1.481333,1.5,55.47435,55.0,70.495003
20161023144500,48.865002,72.162018,43.819897,43.82,28.6159,1.481333,1.5,55.276329,55.0,70.495003
20161023150000,47.060001,72.162018,43.200939,43.200001,28.30021,1.513448,1.5,55.06031,55.0,70.964996
20161023151500,48.369999,72.162018,43.200939,43.200001,28.653776,1.565636,1.5,55.114311,55.0,70.964996
20161023153000,46.5,72.072006,43.200939,43.200001,28.735036,1.581694,1.5,54.538254,55.0,70.964996
20161023154500,47.119999,71.333939,43.200939,43.200001,29.093039,1.585708,1.5,54.826286,55.0,70.964996
20161023160000,48.575001,71.603958,43.200939,43.200001,28.638408,1.545564,1.5,55.348335,55.0,70.964996
20161023161500,47.470001,71.333939,43.200939,43.200001,28.638408,1.477318,1.5,54.700272,55.0,70.964996
20161023163000,36.794998,71.063911,43.200939,43.200001,29.234377,1.545564,1.5,54.610264,55.0,70.964996
20161023164500,38.950001,70.955902,43.200939,43.200001,29.234377,1.57768,1.5,53.872189,55.0,70.964996
20161023170000,36.575001,70.865891,43.200939,43.200001,29.132904,1.533521,1.5,54.736275,55.0,70.964996
20161023171500,36.575001,70.685867,43.200939,43.200001,29.18081,1.449217,1.5,54.826286,55.0,70.964996
20161023173000,36.575001,70.685867,43.200939,43.200001,28.97375,1.505419,1.5,55.186317,55.0,70.964996
20161023174500,36.575001,70.865891,43.200939,43.200001,28.91221,1.497391,1.5,54.826286,55.0,70.964996
20161023180000,36.575001,69.9478,43.200939,43.200001,,1.501405,1.5,54.790279,55.0,70.964996
20161023181500,36.575001,70.145813,43.200939,43.200001,28.792989,1.497391,1.5,54.502251,55.0,70.964996
20161023183000,36.575001,69.497757,43.200939,43.200001,28.399099,1.497391,1.5,54.502251,55.0,70.964996
20161023184500,36.575001,69.137711,42.581985,42.580002,28.24989,1.413087,1.5,54.790279,55.0,71.440002
20161023190000,36.575001,68.759674,38.572136,38.57,27.621485,1.413087,1.5,55.150314,55.0,74.485001
20161023191500,36.575001,68.66967,38.572136,38.57,27.621485,1.457246,1.5,55.024303,55.0,74.485001
20161023193000,36.575001,67.859589,38.572136,38.57,27.252891,1.465275,1.5,55.024303,55.0,74.485001
20161023194500,36.575001,67.751579,37.868576,37.869999,26.920286,1.401044,1.5,55.06031,55.0,75.019997
20161023200000,48.73,67.751579,37.868576,37.869999,26.775922,1.437174,1.5,55.312332,55.0,75.019997
20161023201500,48.73,67.661568,37.868576,37.869999,26.775922,1.461261,1.5,55.024303,55.0,75.019997
20161023203000,34.900002,67.661568,39.839951,39.84,26.411272,1.597752,1.5,54.790279,55.0,73.519997
20161023204500,34.900002,67.481552,41.097797,41.099998,26.020238,1.593737,1.5,54.700272,55.0,72.565002
20161023210000,34.900002,67.481552,41.097797,41.099998,26.128375,1.589723,1.5,55.186317,55.0,72.565002
20161023211500,34.900002,67.301529,41.097797,41.099998,25.900694,1.421116,1.5,54.862289,55.0,72.565002
20161023213000,33.029999,66.941498,41.097797,41.099998,25.869312,1.42513,1.5,54.862289,55.0,72.565002
20161023214500,33.029999,66.761475,41.097797,41.099998,25.743104,1.445203,1.5,55.348335,55.0,72.565002
20161023220000,33.029999,66.671471,41.097797,41.099998,25.563737,1.457246,1.5,55.024303,55.0,72.565002
20161023221500,33.029999,66.47345,41.097797,41.099998,25.563737,1.453232,1.5,55.024303,55.0,72.565002
20161023223000,33.029999,66.563461,41.097797,41.099998,25.18717,1.457246,1.5,54.826286,55.0,72.565002
20161023224500,33.029999,66.293427,41.097797,41.099998,25.12308,1.54155,1.5,54.9883,55.0,72.565002
20161023230000,33.029999,66.203423,41.097797,41.099998,25.12308,1.565636,1.5,55.312332,55.0,72.565002
20161023231500,33.029999,66.203423,41.097797,41.099998,24.73854,1.513448,1.5,54.700272,55.0,72.565002
20161023233000,33.029999,66.023407,41.097797,41.099998,24.670676,1.529506,1.5,54.700272,55.0,72.565002
20161023234500,33.029999,65.843384,41.097797,41.099998,24.665831,1.533521,1.5,55.06031,55.0,72.565002
20161024000000,32.259998,65.843384,41.097797,41.099998,24.28022,1.54155,1.5,54.502251,55.0,72.565002
20161024001500,32.259998,65.843384,41.097797,41.099998,24.28022,1.561622,1.5,54.826286,55.0,72.565002
20161024003000,32.259998,65.573357,41.097797,41.099998,24.206848,1.557607,1.5,55.150314,55.0,72.565002
20161024004500,32.259998,65.573357,41.097797,41.099998,24.07571,1.569651,1.5,54.502251,55.0,72.565002
20161024010000,27.055,65.393341,42.71521,42.715,23.511055,1.557607,1.5,55.402344,55.0,71.334999
20161024011500,38.68,65.573357,42.71521,42.715,23.511055,1.561622,1.5,55.186317,55.0,71.334999
20161024013000,41.005001,65.483353,42.71521,42.715,23.734146,1.561622,1.5,55.186317,55.0,71.334999
20161024014500,27.610001,64.925293,42.71521,42.715,23.851565,1.569651,1.5,54.898293,55.0,71.334999
20161024020000,27.610001,65.105316,42.71521,42.715,23.602022,1.565636,1.5,55.150314,55.0,71.334999
20161024021500,31.295,65.105316,42.71521,42.715,23.602022,1.573665,1.5,55.47435,55.0,71.334999
20161024023000,42.700001,65.195328,42.71521,42.715,23.043776,1.581694,1.5,54.736275,55.0,71.334999
20161024024500,29.375,65.195328,42.71521,42.715,22.913624,1.565636,1.5,54.610264,55.0,71.334999
20161024030000,29.375,65.483353,42.71521,42.715,23.139588,1.525492,1.5,54.826286,55.0,71.334999
20161024031500,29.375,65.573357,42.71521,42.715,23.25257,1.537535,1.5,55.348335,55.0,71.334999
20161024033000,32.049999,65.195328,42.71521,42.715,23.613616,1.557607,1.5,54.412243,55.0,71.334999
20161024034500,28.559999,65.195328,42.71521,42.715,23.613616,1.57768,1.5,55.240326,55.0,71.334999
20161024040000,42.080002,65.393341,42.71521,42.715,23.365552,1.589723,1.5,54.826286,55.0,71.334999
20161024041500,42.080002,65.483353,42.71521,42.715,23.365552,1.569651,1.5,54.862289,55.0,71.334999
20161024043000,26.695,65.393341,42.71521,42.715,23.20837,1.573665,1.5,55.348335,55.0,71.334999
20161024044500,39.470001,65.105316,42.71521,42.715,23.31938,1.589723,1.5,55.114311,55.0,71.334999
20161024050000,41.945,65.105316,42.71521,42.715,22.786685,1.573665,1.5,55.150314,55.0,71.334999
20161024051500,41.945,65.015305,42.71521,42.715,22.786685,1.585708,1.5,54.862289,55.0,71.334999
20161024053000,26.469999,65.105316,42.71521,42.715,22.628024,1.581694,1.5,55.186317,55.0,71.334999
20161024054500,38.794998,64.47525,42.71521,42.715,22.493928,1.585708,1.5,54.898293,55.0,71.334999
20161024060000,38.794998,64.835281,43.344131,43.345001,22.359832,1.573665,1.5,55.348335,55.0,70.860001
20161024061500,36.485001,65.105316,43.344131,43.345001,22.465419,1.573665,1.5,54.502251,55.0,70.860001
20161024063000,27.190001,64.565262,43.344131,43.345001,22.465419,1.481333,1.5,55.150314,55.0,70.860001
20161024064500,39.595001,64.835281,43.344131,43.345001,22.05458,1.569651,1.5,55.024303,55.0,70.860001
20161024070000,41.560001,65.105316,43.344131,43.345001,22.024592,1.573665,1.5,55.47435,55.0,70.860001
20161024071500,41.560001,65.195328,43.344131,43.345001,22.127714,1.573665,1.5,54.736275,55.0,70.860001
20161024073000,28.35,65.105316,43.344131,43.345001,21.7564,1.573665,1.5,54.952297,55.0,70.860001
20161024074500,29.805,65.573357,43.344131,43.345001,,1.581694,1.5,55.510353,55.0,70.860001
20161024080000,43.445,65.573357,43.344131,43.345001,22.230836,1.569651,1.5,55.024303,55.0,70.860001
20161024081500,43.445,66.203423,43.344131,43.345001,22.230836,1.57768,1.5,54.862289,55.0,70.860001
20161024083000,43.445,66.761475,43.344131,43.345001,29.255661,1.573665,1.5,55.150314,55.0,70.860001
20161024084500,43.445,67.481552,43.344131,43.345001,29.4812,1.449217,1.5,55.312332,55.0,70.860001
20161024090000,44.755001,67.751579,43.344131,43.345001,,1.497391,1.5,55.312332,55.0,70.860001
20161024091500,44.755001,68.039612,43.344131,43.345001,,1.537535,1.5,55.402344,55.0,70.860001
20161024093000,45.549999,68.489655,43.344131,43.345001,,1.561622,1.5,55.276329,55.0,70.860001
20161024094500,48.244999,69.497757,43.344131,43.345001,,1.561622,1.5,55.114311,55.0,70.860001
20161024100000,48.244999,69.497757,43.344131,43.345001,,1.565636,1.5,55.024303,55.0,70.860001
20161024101500,50.865002,69.9478,37.636642,37.634998,29.4812,1.405058,1.5,55.240326,55.0,75.195
20161024103000,52.685001,69.857788,37.636642,37.634998,30.384852,1.429145,1.5,54.700272,55.0,75.195
20161024104500,52.685001,69.587761,34.822411,34.82,30.445984,1.421116,1.5,54.862289,55.0,77.334999
20161024110000,52.685001,69.9478,34.822411,34.82,30.445984,1.413087,1.5,55.024303,55.0,77.334999
20161024111500,52.685001,70.145813,34.822411,34.82,,1.437174,1.5,55.240326,55.0,77.334999
20161024113000,54.360001,69.857788,34.822411,34.82,30.445984,1.473304,1.5,55.150314,55.0,77.334999
20161024114500,54.360001,69.9478,34.822411,34.82,30.445984,1.489362,1.5,55.150314,55.0,77.334999
20161024120000,56.035,70.235825,34.822411,34.82,30.445984,1.489362,1.5,55.47435,55.0,77.334999
20161024121500,42.485001,70.145813,34.822411,34.82,30.996172,1.533521,1.5,55.06031,55.0,77.334999
20161024123000,60.52,70.235825,34.822411,34.82,31.053275,1.557607,1.5,56.284431,55.0,77.334999
20161024124500,48.244999,70.235825,34.822411,34.82,31.053275,1.561622,1.5,54.952297,55.0,77.334999
20161024130000,48.244999,70.505852,34.822411,34.82,,1.561622,1.5,54.952297,55.0,77.334999
20161024131500,45.82,70.685867,34.822411,34.82,,1.565636,1.5,54.502251,55.0,77.334999
20161024133000,62.814999,70.505852,34.822411,34.82,,1.557607,1.5,55.024303,55.0,77.334999
20161024134500,58.639999,70.865891,34.822411,34.82,,1.569651,1.5,54.502251,55.0,77.334999
20161024140000,43.744999,71.153915,34.822411,34.82,31.707894,1.565636,1.5,55.024303,55.0,77.334999
20161024141500,59.200001,70.865891,34.822411,34.82,32.933084,1.557607,1.5,56.176422,55.0,77.334999
20161024143000,61.325001,70.685867,34.822411,34.82,32.933084,1.557607,1.5,54.502251,55.0,77.334999
20161024144500,45.82,70.955902,34.822411,34.82,32.910814,1.561622,1.5,55.438347,55.0,77.334999
20161024150000,45.82,71.69397,34.822411,34.82,33.27169,1.565636,1.5,55.114311,55.0,77.334999
20161024151500,63.290001,70.955902,34.822411,34.82,,1.565636,1.5,55.024303,55.0,77.334999
20161024153000,45.955002,71.063911,34.822411,34.82,32.587321,1.569651,1.5,54.9883,55.0,77.334999
20161024154500,45.955002,71.153915,34.822411,34.82,32.527668,1.565636,1.5,54.736275,55.0,77.334999
20161024160000,64.400002,70.955902,34.822411,34.82,32.945239,1.513448,1.5,54.502251,55.0,77.334999
20161024161500,46.465,70.595863,34.822411,34.82,32.945239,1.517463,1.5,54.160217,55.0,77.334999
20161024163000,45.474998,70.685867,34.822411,34.82,32.73908,1.521477,1.5,54.610264,55.0,77.334999
20161024164500,62.834999,70.955902,34.822411,34.82,32.73908,1.557607,1.5,55.276329,55.0,77.334999
20161024170000,51.59,70.685867,34.822411,34.82,32.73908,1.517463,1.5,54.37624,55.0,77.334999
20161024171500,47.150002,70.685867,34.822411,34.82,32.790522,1.565636,1.5,54.502251,55.0,77.334999
20161024173000,51.259998,70.955902,34.822411,34.82,32.690528,1.565636,1.5,55.690369,55.0,77.334999
20161024174500,52.095001,71.063911,34.822411,34.82,32.527668,1.565636,1.5,55.024303,55.0,77.334999
20161024180000,47.869999,70.775879,34.822411,34.82,32.730376,1.565636,1.5,54.664268,55.0,77.334999
20161024181500,45.75,69.857788,34.822411,34.82,32.730376,1.561622,1.5,54.502251,55.0,77.334999
20161024183000,60.970001,69.9478,34.822411,34.82,32.050376,1.565636,1.5,54.736275,55.0,77.334999
20161024184500,48.259998,69.317734,34.822411,34.82,31.491314,1.557607,1.5,54.862289,55.0,77.334999
20161024190000,46.389999,69.227722,34.822411,34.82,30.980736,1.569651,1.5,54.898293,55.0,77.334999
20161024191500,46.389999,68.759674,34.822411,34.82,30.333512,1.565636,1.5,54.9883,55.0,77.334999
20161024193000,44.52,68.849686,34.822411,34.82,30.333512,1.565636,1.5,54.502251,55.0,77.334999
20161024194500,43.200001,68.309631,34.822411,34.82,30.31437,1.569651,1.5,54.502251,55.0,77.334999
20161024200000,42.650002,68.399643,34.822411,34.82,29.64644,1.565636,1.5,55.024303,55.0,77.334999
20161024201500,42.650002,68.129616,34.822411,34.82,29.547602,1.573665,1.5,54.862289,55.0,77.334999
20161024203000,42.650002,67.751579,34.822411,34.82,29.415478,1.569651,1.5,54.826286,55.0,77.334999
20161024204500,42.650002,68.039612,34.822411,34.82,29.283354,1.569651,1.5,54.790279,55.0,77.334999
20161024210000,42.650002,68.039612,34.822411,34.82,29.24252,1.569651,1.5,54.862289,55.0,77.334999
20161024211500,42.650002,67.661568,34.822411,34.82,28.770464,1.573665,1.5,54.664268,55.0,77.334999
20161024213000,42.650002,67.481552,34.822411,34.82,28.776635,1.565636,1.5,54.700272,55.0,77.334999
20161024214500,40.115002,67.391541,34.822411,34.82,28.358486,1.569651,1.5,54.538254,55.0,77.334999
20161024220000,40.115002,67.211517,34.822411,34.82,28.17764,1.57768,1.5,54.826286,55.0,77.334999
20161024221500,40.115002,66.941498,34.822411,34.82,27.6452,1.57768,1.5,54.502251,55.0,77.334999
20161024223000,39.349998,66.761475,34.822411,34.82,27.578645,1.573665,1.5,54.736275,55.0,77.334999
20161024224500,39.349998,66.941498,34.822411,34.82,27.179315,1.569651,1.5,54.862289,55.0,77.334999
20161024230000,39.349998,66.563461,34.822411,34.82,26.84654,1.573665,1.5,54.862289,55.0,77.334999
20161024231500,39.349998,66.671471,34.822411,34.82,26.583856,1.569651,1.5,54.700272,55.0,77.334999
20161024233000,37.189999,66.023407,35.451332,35.450001,26.380655,1.589723,1.5,54.664268,55.0,76.379997
20161024234500,35.869999,66.293427,37.422707,37.424999,25.980254,1.573665,1.5,54.700272,55.0,75.360001
20161025000000,32.98,65.843384,38.136238,38.134998,25.78166,1.581694,1.5,54.448246,55.0,74.815002
20161025001500,32.98,66.113419,38.849766,38.849998,25.78166,1.569651,1.5,55.240326,55.0,74.275002
20161025003000,44.259998,65.843384,39.563297,39.564999,25.253572,1.573665,1.5,54.9883,55.0,73.730003
20161025004500,29.32,65.483353,40.276825,40.275002,25.437223,1.561622,1.5,54.574257,55.0,73.190002
20161025010000,42.244999,65.753372,40.276825,40.275002,25.182665,1.557607,1.5,55.402344,55.0,73.190002
20161025011500,42.244999,65.573357,40.276825,40.275002,24.923262,1.557607,1.5,55.024303,55.0,73.190002
20161025013000,42.244999,65.573357,40.276825,40.275002,24.907656,1.569651,1.5,54.502251,55.0,73.190002
20161025014500,42.244999,65.573357,40.276825,40.275002,24.650225,1.565636,1.5,54.9883,55.0,73.190002
20161025020000,42.244999,65.573357,40.276825,40.275002,24.706512,1.565636,1.5,54.862289,55.0,73.190002
20161025021500,42.244999,65.663368,40.276825,40.275002,24.694272,1.561622,1.5,54.664268,55.0,73.190002
20161025023000,42.244999,65.105316,40.276825,40.275002,24.543992,1.561622,1.5,55.024303,55.0,73.190002
20161025024500,42.244999,65.393341,40.276825,40.275002,24.543992,1.561622,1.5,54.502251,55.0,73.190002
20161025030000,42.244999,65.195328,40.276825,40.275002,24.10308,1.565636,1.5,54.952297,55.0,73.190002
20161025031500,42.244999,64.835281,40.276825,40.275002,24.10308,1.557607,1.5,54.574257,55.0,73.190002
20161025033000,30.105,64.925293,40.276825,40.275002,23.718455,1.565636,1.5,54.9883,55.0,73.190002
20161025034500,30.105,64.835281,40.276825,40.275002,23.566696,1.561622,1.5,55.186317,55.0,73.190002
20161025040000,38.855,64.835281,40.276825,40.275002,23.613616,1.557607,1.5,55.240326,55.0,73.190002
20161025041500,38.855,64.835281,40.276825,40.275002,22.76212,1.557607,1.5,55.186317,55.0,73.190002
20161025043000,40.450001,64.655266,40.276825,40.275002,,1.557607,1.5,55.186317,55.0,73.190002
20161025044500,40.450001,64.745277,40.276825,40.275002,,1.557607,1.5,55.024303,55.0,73.190002
20161025050000,40.450001,64.835281,40.276825,40.275002,,1.565636,1.5,54.664268,55.0,73.190002
20161025051500,40.450001,64.565262,40.276825,40.275002,22.628024,1.561622,1.5,54.502251,55.0,73.190002
20161025053000,27.495001,64.47525,40.276825,40.275002,22.600501,1.561622,1.5,55.024303,55.0,73.190002
20161025054500,27.495001,64.385239,40.276825,40.275002,22.707074,1.573665,1.5,55.240326,55.0,73.190002
20161025060000,41.34,64.385239,40.276825,40.275002,22.707074,1.565636,1.5,55.186317,55.0,73.190002
20161025061500,41.34,64.385239,40.276825,40.275002,22.333958,1.565636,1.5,54.502251,55.0,73.190002
20161025063000,35.450001,64.47525,40.276825,40.275002,22.333958,1.581694,1.5,55.690369,55.0,73.190002
20161025064500,40.200001,64.655266,40.276825,40.275002,22.333958,1.565636,1.5,55.186317,55.0,73.190002
20161025070000,43.639999,64.385239,40.276825,40.275002,22.333958,1.573665,1.5,54.664268,55.0,73.190002
20161025071500,27.674999,64.385239,40.276825,40.275002,22.57512,1.569651,1.5,55.348335,55.0,73.190002
20161025073000,39.759998,64.655266,40.276825,40.275002,22.78218,1.573665,1.5,55.276329,55.0,73.190002
20161025074500,40.415001,64.385239,40.276825,40.275002,,1.573665,1.5,55.150314,55.0,73.190002
20161025080000,40.415001,64.835281,40.276825,40.275002,30.367716,1.565636,1.5,54.952297,55.0,73.190002
20161025081500,40.415001,65.195328,40.276825,40.275002,29.928725,1.57768,1.5,55.312332,55.0,73.190002
20161025083000,43.32,65.933395,40.276825,40.275002,29.928725,1.585708,1.5,55.312332,55.0,73.190002
20161025084500,46.445,66.671471,40.276825,40.275002,29.928725,1.581694,1.5,55.186317,55.0,73.190002
20161025090000,47.099998,67.121513,40.276825,40.275002,29.928725,1.573665,1.5,55.348335,55.0,73.190002
20161025091500,54.994999,67.751579,40.276825,40.275002,,1.581694,1.5,54.9883,55.0,73.190002
20161025093000,43.325001,68.399643,40.276825,40.275002,,1.585708,1.5,54.898293,55.0,73.190002
20161025094500,43.325001,68.759674,40.276825,40.275002,29.928725,1.573665,1.5,55.438347,55.0,73.190002
20161025100000,44.485001,69.407745,40.276825,40.275002,29.928725,1.581694,1.5,55.024303,55.0,73.190002
20161025101500,44.485001,69.677765,40.276825,40.275002,29.928725,1.545564,1.5,54.898293,55.0,73.190002
20161025103000,44.485001,69.677765,40.276825,40.275002,29.928725,1.437174,1.5,54.538254,55.0,73.190002
20161025104500,41.514999,69.857788,40.276825,40.275002,29.928725,1.417102,1.5,54.574257,55.0,73.190002
20161025110000,41.514999,69.857788,39.657871,39.66,29.928725,1.421116,1.5,54.736275,55.0,73.660004
20161025111500,41.514999,70.505852,39.657871,39.66,29.928725,1.413087,1.5,54.790279,55.0,73.660004
20161025113000,41.514999,70.505852,39.657871,39.66,,1.405058,1.5,54.862289,55.0,73.660004
20161025114500,41.514999,70.955902,38.7005,39.66,29.928725,1.437174,1.5,55.024303,55.0,74.389999
20161025120000,41.514999,71.423943,38.7005,38.700001,29.928725,1.437174,1.5,54.862289,55.0,74.389999
20161025121500,41.514999,72.072006,38.7005,38.700001,29.928725,1.437174,1.5,54.790279,55.0,74.389999
20161025123000,41.514999,71.243927,38.7005,38.700001,29.928725,1.433159,1.5,54.700272,55.0,74.389999
20161025124500,41.514999,71.603958,38.7005,38.700001,29.928725,1.42513,1.5,54.502251,55.0,74.389999
20161025130000,44.005001,71.69397,38.7005,38.700001,29.928725,1.421116,1.5,55.348335,55.0,74.389999
20161025131500,51.119999,72.072006,38.7005,38.700001,29.928725,1.401044,1.5,55.024303,55.0,74.389999
20161025133000,51.119999,72.072006,35.970863,35.970001,,1.417102,1.5,54.826286,55.0,76.459999
20161025134500,51.119999,71.783981,35.970863,35.970001,,1.441188,1.5,55.06031,55.0,76.459999
20161025140000,51.119999,71.964005,35.970863,35.970001,,1.473304,1.5,55.186317,55.0,76.459999
20161025141500,51.119999,72.252029,35.970863,35.970001,30.281084,1.505419,1.5,54.9883,55.0,76.459999
20161025143000,51.119999,72.522057,35.970863,35.970001,30.281084,1.501405,1.5,54.9883,55.0,76.459999
20161025144500,51.119999,71.783981,35.970863,35.970001,30.281084,1.509434,1.5,54.736275,55.0,76.459999
20161025150000,47.345001,71.69397,35.970863,35.970001,30.281084,1.505419,1.5,54.502251,55.0,76.459999
20161025151500,47.345001,72.072006,35.970863,35.970001,30.281084,1.505419,1.5,54.664268,55.0,76.459999
20161025153000,47.345001,72.792084,35.970863,35.970001,30.281084,1.509434,1.5,54.700272,55.0,76.459999
