PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161025154500,47.345001,72.432045,35.970863,35.970001,30.281084,1.513448,1.5,54.952297,55.0,76.459999
20161025160000,47.345001,72.072006,35.970863,35.970001,30.281084,1.437174,1.5,54.862289,55.0,76.459999
20161025161500,47.345001,71.603958,33.241226,33.240002,30.281084,1.437174,1.5,55.024303,55.0,78.535004
20161025163000,47.345001,72.162018,33.241226,33.240002,30.281084,1.465275,1.5,55.186317,55.0,78.535004
20161025164500,47.345001,71.603958,33.241226,33.240002,30.281084,1.481333,1.5,55.150314,55.0,78.535004
20161025170000,47.345001,71.783981,33.241226,33.240002,30.7358,1.469289,1.5,55.348335,55.0,78.535004
20161025171500,47.345001,71.783981,33.241226,33.240002,30.410828,1.473304,1.5,55.024303,55.0,78.535004
20161025173000,47.345001,71.513954,33.241226,33.240002,30.83729,1.481333,1.5,55.240326,55.0,78.535004
20161025174500,52.93,70.595863,33.241226,33.240002,30.84749,1.481333,1.5,55.024303,55.0,78.535004
20161025180000,52.93,70.235825,33.241226,33.240002,30.363857,1.493376,1.5,54.826286,55.0,78.535004
20161025181500,52.93,70.055801,33.241226,33.240002,30.391142,1.497391,1.5,54.9883,55.0,78.535004
20161025183000,52.93,69.767776,33.241226,33.240002,30.687775,1.513448,1.5,54.898293,55.0,78.535004
20161025184500,52.93,69.497757,33.241226,33.240002,30.678578,1.585708,1.5,54.736275,55.0,78.535004
20161025190000,52.93,69.497757,33.870152,33.869999,30.40702,1.573665,1.5,54.502251,55.0,78.059998
20161025191500,52.93,69.137711,33.870152,33.869999,30.186241,1.485347,1.5,54.700272,55.0,78.059998
20161025193000,52.93,69.047707,33.870152,33.869999,29.903514,1.501405,1.5,54.502251,55.0,78.059998
20161025194500,40.855,68.849686,33.870152,33.869999,29.416022,1.497391,1.5,54.736275,55.0,78.059998
20161025200000,40.855,68.399643,33.870152,33.869999,29.332875,1.509434,1.5,54.538254,55.0,78.059998
20161025201500,40.855,68.309631,33.870152,33.869999,29.332875,1.505419,1.5,55.186317,55.0,78.059998
20161025203000,40.855,68.129616,33.870152,33.869999,29.068712,1.57768,1.5,54.700272,55.0,78.059998
20161025204500,40.855,67.661568,33.870152,33.869999,28.898304,1.581694,1.5,55.150314,55.0,78.059998
20161025210000,40.855,68.039612,33.870152,33.869999,28.8352,1.581694,1.5,55.06031,55.0,78.059998
20161025211500,40.855,67.9496,33.870152,33.869999,28.708992,1.581694,1.5,55.024303,55.0,78.059998
20161025213000,40.855,67.661568,33.870152,33.869999,28.45576,1.581694,1.5,55.024303,55.0,78.059998
20161025214500,40.855,67.571564,33.870152,33.869999,28.483946,1.589723,1.5,54.664268,55.0,78.059998
20161025220000,40.855,67.481552,33.870152,33.869999,28.225614,1.589723,1.5,54.502251,55.0,78.059998
20161025221500,38.18,67.301529,34.668278,34.669998,28.225614,1.561622,1.5,54.898293,55.0,77.449997
20161025223000,38.18,67.301529,34.668278,34.669998,28.18478,1.561622,1.5,54.826286,55.0,77.449997
20161025224500,38.18,67.301529,34.668278,34.669998,27.794324,1.565636,1.5,54.898293,55.0,77.449997
20161025230000,38.18,67.301529,34.668278,34.669998,,1.569651,1.5,54.790279,55.0,77.449997
20161025231500,32.865002,67.031502,42.480366,42.48,27.485298,1.57768,1.5,55.186317,55.0,71.514999
20161025233000,35.625,67.391541,42.480366,42.48,,1.569651,1.5,55.402344,55.0,71.514999
20161025234500,41.369999,67.301529,42.480366,42.48,27.16937,1.585708,1.5,55.240326,55.0,71.514999
20161026000000,41.369999,67.481552,42.480366,42.48,27.179315,1.593737,1.5,55.348335,55.0,71.514999
20161026001500,41.369999,67.301529,42.480366,42.48,27.179315,1.54155,1.5,55.186317,55.0,71.514999
20161026003000,41.369999,67.301529,42.480366,42.48,26.97965,1.549578,1.5,55.348335,55.0,71.514999
20161026004500,41.369999,67.301529,42.480366,42.48,26.574812,1.54155,1.5,55.240326,55.0,71.514999
20161026010000,41.369999,67.031502,42.480366,42.48,26.305056,1.537535,1.5,55.186317,55.0,71.514999
20161026011500,41.369999,66.941498,40.889214,41.959999,26.173918,1.401044,1.5,55.114311,55.0,72.724998
20161026013000,45.09,66.941498,40.185654,40.185001,26.247545,1.473304,1.5,55.114311,55.0,73.260002
20161026014500,45.09,66.761475,40.185654,40.185001,26.248616,1.545564,1.5,54.898293,55.0,73.260002
20161026020000,45.09,66.761475,42.326229,42.325001,25.981325,1.57768,1.5,54.700272,55.0,71.629997
20161026021500,45.09,66.761475,43.208961,43.209999,25.981325,1.557607,1.5,54.538254,55.0,70.959999
20161026023000,43.555,66.941498,43.208961,43.209999,25.51782,1.557607,1.5,54.502251,55.0,70.959999
20161026024500,30.504999,66.941498,43.208961,43.209999,25.385696,1.557607,1.5,54.790279,55.0,70.959999
20161026030000,30.504999,67.031502,43.208961,43.209999,25.38233,1.549578,1.5,55.186317,55.0,70.959999
20161026031500,30.504999,66.941498,43.208961,43.209999,25.376992,1.549578,1.5,55.276329,55.0,70.959999
20161026033000,30.504999,66.761475,43.208961,43.209999,25.309944,1.549578,1.5,55.240326,55.0,70.959999
20161026034500,42.695,67.301529,43.208961,43.209999,25.437223,1.557607,1.5,55.150314,55.0,70.959999
20161026040000,42.695,67.121513,43.208961,43.209999,25.302141,1.557607,1.5,54.898293,55.0,70.959999
20161026041500,42.695,67.211517,43.208961,43.209999,25.302141,1.561622,1.5,55.024303,55.0,70.959999
20161026043000,42.695,67.031502,43.208961,43.209999,25.167059,1.557607,1.5,55.150314,55.0,70.959999
20161026044500,42.695,67.301529,43.208961,43.209999,25.167059,1.553593,1.5,55.024303,55.0,70.959999
20161026050000,42.695,67.481552,43.208961,43.209999,25.031977,1.553593,1.5,55.150314,55.0,70.959999
20161026051500,42.695,67.301529,43.208961,43.209999,25.031977,1.549578,1.5,55.024303,55.0,70.959999
20161026053000,42.695,67.391541,43.208961,43.209999,25.280619,1.549578,1.5,55.150314,55.0,70.959999
20161026054500,42.695,67.121513,43.208961,43.209999,25.54298,1.557607,1.5,55.150314,55.0,70.959999
20161026060000,42.695,66.671471,43.208961,43.209999,25.946339,1.557607,1.5,55.024303,55.0,70.959999
20161026061500,42.695,67.391541,43.208961,43.209999,25.946339,1.557607,1.5,55.150314,55.0,70.959999
20161026063000,42.695,67.481552,43.208961,43.209999,26.015852,1.557607,1.5,55.186317,55.0,70.959999
20161026064500,42.695,67.391541,43.208961,43.209999,26.015852,1.557607,1.5,55.150314,55.0,70.959999
20161026070000,42.695,67.751579,43.208961,43.209999,26.015852,1.553593,1.5,55.114311,55.0,70.959999
20161026071500,42.695,67.121513,43.208961,43.209999,26.015852,1.545564,1.5,55.150314,55.0,70.959999
20161026073000,42.695,67.661568,43.208961,43.209999,26.015852,1.557607,1.5,55.186317,55.0,70.959999
20161026074500,42.695,67.751579,43.208961,43.209999,25.68102,1.549578,1.5,55.312332,55.0,70.959999
20161026080000,42.695,67.301529,43.208961,43.209999,26.015852,1.549578,1.5,55.150314,55.0,70.959999
20161026081500,44.509998,68.039612,43.208961,43.209999,26.015852,1.557607,1.5,55.312332,55.0,70.959999
20161026083000,46.330002,69.047707,43.208961,43.209999,26.154878,1.553593,1.5,55.312332,55.0,70.959999
20161026084500,47.785,69.407745,43.208961,43.209999,26.293904,1.521477,1.5,55.348335,55.0,70.959999
20161026090000,50.115002,70.055801,43.208961,43.209999,26.91369,1.501405,1.5,55.348335,55.0,70.959999
20161026091500,51.419998,70.325836,43.208961,43.209999,26.91369,1.501405,1.5,55.06031,55.0,70.959999
20161026093000,51.419998,70.775879,43.208961,43.209999,28.51832,1.505419,1.5,55.150314,55.0,70.959999
20161026094500,52.584999,71.423943,43.208961,43.209999,28.99398,1.453232,1.5,55.186317,55.0,70.959999
20161026100000,52.584999,72.162018,43.208961,43.209999,29.460766,1.481333,1.5,55.150314,55.0,70.959999
20161026101500,54.075001,72.342041,43.208961,43.209999,29.918678,1.497391,1.5,55.150314,55.0,70.959999
20161026103000,54.075001,72.702072,43.208961,43.209999,30.640175,1.465275,1.5,55.150314,55.0,70.959999
20161026104500,54.875,73.350136,43.208961,43.209999,31.79371,1.441188,1.5,55.114311,55.0,70.959999
20161026110000,58.235001,72.612061,36.109932,36.110001,32.075128,1.421116,1.5,54.700272,55.0,76.355003
20161026111500,58.235001,72.432045,34.787415,34.785,32.075128,1.421116,1.5,55.06031,55.0,77.360001
20161026113000,58.235001,72.252029,34.083855,34.084999,32.075128,1.433159,1.5,54.790279,55.0,77.894997
20161026114500,58.235001,72.522057,34.083855,34.084999,33.894944,1.445203,1.5,54.700272,55.0,77.894997
20161026120000,58.235001,72.432045,34.083855,34.084999,33.747112,1.449217,1.5,54.664268,55.0,77.894997
20161026121500,58.235001,73.620163,34.083855,34.084999,33.747112,1.473304,1.5,54.826286,55.0,77.894997
20161026123000,56.290001,72.972099,34.083855,34.084999,34.541828,1.497391,1.5,54.736275,55.0,77.894997
20161026124500,56.290001,72.342041,34.083855,34.084999,34.541828,1.545564,1.5,54.862289,55.0,77.894997
20161026130000,56.290001,72.522057,34.083855,34.084999,34.55587,1.573665,1.5,54.538254,55.0,77.894997
20161026131500,55.525002,73.260132,34.083855,34.084999,34.55587,1.565636,1.5,54.664268,55.0,77.894997
20161026133000,55.525002,72.882088,34.083855,34.084999,34.485524,1.565636,1.5,54.700272,55.0,77.894997
20161026134500,47.775002,72.972099,34.083855,34.084999,34.889291,1.573665,1.5,55.024303,55.0,77.894997
20161026140000,47.775002,72.972099,34.083855,34.084999,34.889291,1.569651,1.5,55.150314,55.0,77.894997
20161026141500,53.389999,73.17012,34.083855,34.084999,35.004653,1.569651,1.5,55.690369,55.0,77.894997
20161026143000,59.794998,73.17012,34.083855,34.084999,35.004653,1.561622,1.5,55.06031,55.0,77.894997
20161026144500,66.105003,73.530151,34.083855,34.084999,34.889291,1.569651,1.5,55.024303,55.0,77.894997
20161026150000,47.755001,72.882088,34.083855,34.084999,34.889291,1.565636,1.5,54.826286,55.0,77.894997
20161026151500,53.040001,73.17012,34.083855,34.084999,34.889291,1.565636,1.5,55.690369,55.0,77.894997
20161026153000,51.080002,72.792084,34.083855,34.084999,34.88822,1.573665,1.5,54.700272,55.0,77.894997
20161026154500,53.709999,72.792084,34.083855,34.084999,34.656425,1.565636,1.5,55.510353,55.0,77.894997
20161026160000,59.535,72.972099,34.083855,34.084999,34.47138,1.573665,1.5,54.862289,55.0,77.894997
20161026161500,59.535,73.530151,34.083855,34.084999,34.47138,1.573665,1.5,54.826286,55.0,77.894997
20161026163000,55.645,73.260132,34.083855,34.084999,33.91429,1.565636,1.5,54.502251,55.0,77.894997
20161026164500,47.68,73.17012,34.083855,34.084999,34.031216,1.569651,1.5,54.898293,55.0,77.894997
20161026170000,47.68,72.432045,34.083855,34.084999,34.03278,1.573665,1.5,54.538254,55.0,77.894997
20161026171500,47.68,72.882088,34.083855,34.084999,34.03278,1.517463,1.5,54.9883,55.0,77.894997
20161026173000,46.365002,72.612061,34.083855,34.084999,34.259152,1.537535,1.5,54.862289,55.0,77.894997
20161026174500,46.365002,72.612061,34.083855,34.084999,33.691454,1.537535,1.5,55.150314,55.0,77.894997
20161026180000,46.365002,72.522057,34.083855,34.084999,33.694004,1.54155,1.5,55.348335,55.0,77.894997
20161026181500,47.669998,72.162018,34.083855,34.084999,33.694004,1.561622,1.5,55.402344,55.0,77.894997
20161026183000,47.669998,71.783981,34.083855,34.084999,33.409135,1.565636,1.5,55.150314,55.0,77.894997
20161026184500,47.669998,71.423943,34.083855,34.084999,33.331904,1.565636,1.5,54.9883,55.0,77.894997
20161026190000,47.669998,71.423943,34.083855,34.084999,33.060924,1.545564,1.5,55.024303,55.0,77.894997
20161026191500,47.669998,70.955902,34.083855,34.084999,33.060924,1.513448,1.5,54.862289,55.0,77.894997
20161026193000,47.669998,71.063911,34.083855,34.084999,32.56925,1.513448,1.5,55.024303,55.0,77.894997
20161026194500,47.669998,70.325836,34.083855,34.084999,32.106,1.565636,1.5,54.502251,55.0,77.894997
20161026200000,47.669998,70.145813,34.083855,34.084999,32.050376,1.57768,1.5,54.574257,55.0,77.894997
20161026201500,44.814999,70.235825,34.083855,34.084999,31.864022,1.573665,1.5,54.502251,55.0,77.894997
20161026203000,44.814999,69.9478,34.083855,34.084999,31.677753,1.57768,1.5,54.826286,55.0,77.894997
20161026204500,44.814999,69.9478,34.083855,34.084999,31.605452,1.573665,1.5,55.024303,55.0,77.894997
20161026210000,44.814999,70.145813,34.083855,34.084999,31.33981,1.57768,1.5,55.024303,55.0,77.894997
20161026211500,44.814999,69.857788,34.083855,34.084999,31.33981,1.573665,1.5,55.024303,55.0,77.894997
20161026213000,44.814999,69.587761,34.083855,34.084999,30.89118,1.573665,1.5,54.664268,55.0,77.894997
20161026214500,42.105,69.407745,34.083855,34.084999,,1.593737,1.5,55.240326,55.0,77.419998
20161026220000,44.580002,69.227722,36.684155,36.685001,,1.581694,1.5,55.150314,55.0,75.919998
20161026221500,44.580002,69.227722,37.503429,37.505001,,1.581694,1.5,55.348335,55.0,75.294998
20161026223000,44.580002,68.957703,38.132351,38.130001,30.906395,1.57768,1.5,54.9883,55.0,74.82
20161026224500,44.580002,68.759674,38.930477,38.93,30.773285,1.569651,1.5,54.826286,55.0,74.214996
20161026230000,44.580002,68.759674,38.930477,38.93,30.740832,1.569651,1.5,55.024303,55.0,74.214996
20161026231500,44.580002,69.227722,38.930477,38.93,30.740832,1.565636,1.5,55.186317,55.0,74.214996
20161026233000,44.580002,68.66967,38.930477,38.93,30.772962,1.561622,1.5,55.024303,55.0,74.214996
20161026234500,44.580002,68.759674,38.930477,38.93,30.63788,1.561622,1.5,55.024303,55.0,74.214996
20161027000000,44.580002,68.759674,38.930477,38.93,30.96836,1.561622,1.5,54.9883,55.0,74.214996
20161027001500,44.580002,68.849686,38.930477,38.93,30.96836,1.565636,1.5,54.9883,55.0,74.214996
20161027003000,44.580002,68.66967,38.930477,38.93,30.80312,1.565636,1.5,54.9883,55.0,74.214996
20161027004500,44.580002,68.66967,38.930477,38.93,30.831306,1.557607,1.5,55.024303,55.0,74.214996
20161027010000,44.580002,68.759674,38.930477,38.93,30.99556,1.573665,1.5,55.186317,55.0,74.214996
20161027011500,44.580002,68.579659,38.930477,38.93,30.99556,1.573665,1.5,54.9883,55.0,74.214996
20161027013000,44.580002,68.489655,38.930477,38.93,30.625725,1.573665,1.5,55.186317,55.0,74.214996
20161027014500,44.580002,68.579659,38.930477,38.93,30.351617,1.569651,1.5,55.150314,55.0,74.214996
20161027020000,44.580002,68.309631,38.930477,38.93,30.351617,1.57768,1.5,54.826286,55.0,74.214996
20161027021500,44.580002,68.759674,38.930477,38.93,30.214563,1.57768,1.5,55.024303,55.0,74.214996
20161027023000,44.580002,68.399643,38.930477,38.93,30.077509,1.57768,1.5,55.024303,55.0,74.214996
20161027024500,44.580002,68.579659,38.930477,38.93,30.16732,1.573665,1.5,55.312332,55.0,74.214996
20161027030000,44.580002,68.579659,38.930477,38.93,30.008982,1.573665,1.5,55.348335,55.0,74.214996
20161027031500,53.18,68.66967,38.930477,38.93,29.850644,1.569651,1.5,55.312332,55.0,74.214996
20161027033000,53.18,68.759674,38.930477,38.93,29.557224,1.57768,1.5,55.402344,55.0,74.214996
20161027034500,54.490002,68.579659,38.930477,38.93,30.02928,1.581694,1.5,55.024303,55.0,74.214996
20161027040000,45.615002,68.399643,38.930477,38.93,30.343984,1.581694,1.5,54.37624,55.0,74.214996
20161027041500,43.404999,68.399643,38.930477,38.93,30.343984,1.581694,1.5,54.898293,55.0,74.214996
20161027043000,43.404999,68.489655,38.930477,38.93,31.013648,1.553593,1.5,54.898293,55.0,74.214996
20161027044500,43.404999,68.759674,38.930477,38.93,31.297616,1.473304,1.5,55.312332,55.0,74.214996
20161027050000,43.404999,68.849686,38.930477,38.93,31.135827,1.429145,1.5,55.348335,55.0,74.214996
20161027051500,54.494999,68.957703,38.930477,38.93,31.135827,1.421116,1.5,55.186317,55.0,74.214996
20161027053000,54.494999,68.957703,38.930477,38.93,31.276825,1.417102,1.5,55.186317,55.0,74.214996
20161027054500,54.494999,69.047707,38.930477,38.93,31.276825,1.429145,1.5,55.402344,55.0,74.214996
20161027060000,55.66,69.137711,38.930477,38.93,31.276825,1.429145,1.5,55.06031,55.0,74.214996
20161027061500,55.66,69.227722,38.930477,38.93,31.11405,1.429145,1.5,54.952297,55.0,74.214996
20161027063000,55.66,68.66967,38.930477,38.93,31.11405,1.421116,1.5,54.610264,55.0,74.214996
20161027064500,50.740002,68.399643,38.930477,38.93,31.11405,1.42513,1.5,54.412243,55.0,74.214996
20161027070000,43.400002,68.399643,38.930477,38.93,31.155632,1.421116,1.5,55.150314,55.0,74.214996
20161027071500,43.400002,68.21962,38.930477,38.93,31.155632,1.465275,1.5,55.186317,55.0,74.214996
20161027073000,43.400002,68.849686,38.930477,38.93,31.459405,1.513448,1.5,55.06031,55.0,74.214996
20161027074500,43.400002,68.849686,38.930477,38.93,31.67386,1.557607,1.5,55.150314,55.0,74.214996
20161027080000,43.400002,68.957703,41.890331,41.889999,31.81683,1.585708,1.5,54.952297,55.0,71.964996
20161027081500,43.400002,69.227722,41.890331,41.889999,31.9598,1.565636,1.5,55.150314,55.0,71.964996
20161027083000,43.400002,69.497757,41.890331,41.889999,32.24574,1.557607,1.5,55.186317,55.0,71.964996
20161027084500,43.400002,69.677765,41.890331,41.889999,32.603165,1.557607,1.5,55.186317,55.0,71.964996
20161027090000,55.439999,69.9478,41.890331,41.889999,32.746135,1.557607,1.5,55.024303,55.0,71.964996
20161027091500,55.439999,70.325836,41.890331,41.889999,32.746135,1.565636,1.5,55.024303,55.0,71.964996
20161027093000,55.439999,70.685867,41.890331,41.889999,33.708556,1.557607,1.5,55.240326,55.0,71.964996
20161027094500,56.09,71.063911,41.890331,41.889999,34.032865,1.565636,1.5,55.186317,55.0,71.964996
20161027100000,56.09,71.423943,41.890331,41.889999,33.995312,1.569651,1.5,55.024303,55.0,71.964996
20161027101500,56.09,72.522057,41.890331,41.889999,34.208288,1.561622,1.5,55.024303,55.0,71.964996
20161027103000,57.91,72.792084,41.890331,41.889999,35.083771,1.497391,1.5,55.06031,55.0,71.964996
20161027104500,59.075001,73.17012,39.266441,39.264999,35.48186,1.405058,1.5,55.348335,55.0,73.959999
20161027110000,60.02,72.972099,39.266441,39.264999,35.48186,1.42513,1.5,55.024303,55.0,73.959999
20161027111500,62.634998,73.17012,37.134617,37.134998,35.48186,1.417102,1.5,55.06031,55.0,75.580002
20161027113000,68.730003,73.260132,37.134617,37.134998,35.48186,1.417102,1.5,55.114311,55.0,75.580002
20161027114500,48.424999,73.530151,37.134617,37.134998,35.997912,1.401044,1.5,55.186317,55.0,75.580002
20161027120000,57.740002,73.530151,35.19315,35.195,36.2965,1.429145,1.5,55.438347,55.0,77.055
20161027121500,59.560001,73.530151,35.19315,35.195,36.2965,1.429145,1.5,55.024303,55.0,77.055
20161027123000,59.560001,72.882088,35.19315,35.195,36.314656,1.433159,1.5,54.862289,55.0,77.055
20161027124500,59.560001,72.792084,35.19315,35.195,36.166501,1.433159,1.5,54.898293,55.0,77.055
20161027130000,59.560001,72.792084,35.19315,35.195,36.940596,1.433159,1.5,54.826286,55.0,77.055
20161027131500,59.560001,72.792084,35.19315,35.195,36.940596,1.433159,1.5,54.502251,55.0,77.055
20161027133000,50.299999,73.620163,35.19315,35.195,35.875376,1.429145,1.5,54.502251,55.0,77.055
20161027134500,58.485001,73.530151,35.19315,35.195,35.40842,1.421116,1.5,55.150314,55.0,77.055
20161027140000,58.485001,72.792084,35.19315,35.195,35.517288,1.429145,1.5,54.826286,55.0,77.055
20161027141500,58.485001,72.432045,35.19315,35.195,35.517288,1.513448,1.5,54.790279,55.0,77.055
20161027143000,58.485001,73.17012,35.19315,35.195,35.82968,1.533521,1.5,54.700272,55.0,77.055
20161027144500,58.485001,73.89019,35.19315,35.195,35.696978,1.533521,1.5,54.502251,55.0,77.055
20161027150000,46.224998,73.620163,35.19315,35.195,35.474142,1.529506,1.5,55.114311,55.0,77.055
20161027151500,46.224998,73.620163,35.19315,35.195,35.474142,1.513448,1.5,55.240326,55.0,77.055
20161027153000,55.665001,73.620163,35.19315,35.195,34.824028,1.561622,1.5,55.186317,55.0,77.055
20161027154500,55.665001,73.800186,37.164524,37.165001,35.17858,1.57768,1.5,55.024303,55.0,75.555
20161027160000,55.665001,73.998199,37.793446,37.794998,35.44973,1.597752,1.5,54.898293,55.0,75.074997
20161027161500,44.365002,73.89019,39.135899,39.134998,35.44973,1.565636,1.5,55.114311,55.0,74.055
20161027163000,44.365002,73.89019,39.135899,39.134998,35.44973,1.581694,1.5,55.024303,55.0,74.055
20161027164500,44.365002,74.088211,40.393745,40.395,35.23281,1.573665,1.5,55.150314,55.0,73.099998
20161027170000,47.880001,73.89019,41.191872,41.189999,35.200187,1.57768,1.5,54.448246,55.0,72.495003
20161027171500,47.880001,73.620163,41.820793,41.82,34.985239,1.569651,1.5,54.538254,55.0,72.014999
20161027173000,45.205002,73.620163,41.820793,41.82,35.092713,1.565636,1.5,54.9883,55.0,72.014999
20161027174500,44.439999,73.350136,41.820793,41.82,34.985239,1.569651,1.5,54.826286,55.0,72.014999
20161027180000,44.439999,72.882088,41.820793,41.82,35.07012,1.573665,1.5,54.862289,55.0,72.014999
20161027181500,44.439999,72.522057,41.820793,41.82,35.06536,1.573665,1.5,55.06031,55.0,72.014999
20161027183000,44.439999,72.432045,41.820793,41.82,34.543035,1.569651,1.5,55.186317,55.0,72.014999
20161027184500,44.439999,72.072006,41.820793,41.82,34.711896,1.573665,1.5,55.024303,55.0,72.014999
20161027190000,44.439999,72.252029,41.820793,41.82,34.436564,1.573665,1.5,55.114311,55.0,72.014999
20161027191500,44.439999,72.072006,41.820793,41.82,33.99164,1.569651,1.5,54.862289,55.0,72.014999
20161027193000,44.439999,71.964005,41.820793,41.82,33.99164,1.569651,1.5,54.9883,55.0,72.014999
20161027194500,44.439999,71.783981,41.820793,41.82,34.078,1.573665,1.5,55.024303,55.0,72.014999
20161027200000,44.439999,71.69397,41.820793,41.82,33.769875,1.573665,1.5,54.862289,55.0,72.014999
20161027201500,44.439999,71.513954,41.820793,41.82,33.769875,1.573665,1.5,54.952297,55.0,72.014999
20161027203000,44.439999,70.955902,41.820793,41.82,33.618694,1.57768,1.5,54.862289,55.0,72.014999
20161027204500,44.439999,71.153915,41.820793,41.82,33.618694,1.561622,1.5,55.024303,55.0,72.014999
20161027210000,44.439999,71.333939,41.820793,41.82,33.322571,1.557607,1.5,55.186317,55.0,72.014999
20161027211500,44.439999,71.333939,41.820793,41.82,33.322571,1.561622,1.5,55.240326,55.0,72.014999
20161027213000,44.439999,71.423943,41.820793,41.82,32.811007,1.533521,1.5,55.186317,55.0,72.014999
20161027214500,44.439999,71.243927,41.820793,41.82,32.7401,1.489362,1.5,55.276329,55.0,72.014999
20161027220000,44.439999,71.69397,41.820793,41.82,32.468542,1.461261,1.5,55.438347,55.0,72.014999
20161027221500,48.075001,71.333939,41.820793,41.82,32.468542,1.449217,1.5,55.348335,55.0,72.014999
20161027223000,48.075001,71.063911,41.820793,41.82,32.388268,1.445203,1.5,55.150314,55.0,72.014999
20161027224500,48.075001,69.857788,41.820793,41.82,32.104385,1.437174,1.5,54.538254,55.0,72.014999
20161027230000,48.075001,69.767776,41.820793,41.82,31.838165,1.429145,1.5,54.502251,55.0,72.014999
20161027231500,48.075001,69.497757,41.820793,41.82,31.8136,1.433159,1.5,54.502251,55.0,72.014999
20161027233000,48.075001,69.587761,41.820793,41.82,31.50539,1.433159,1.5,54.700272,55.0,72.014999
20161027234500,48.075001,69.767776,41.820793,41.82,31.067028,1.437174,1.5,54.736275,55.0,72.014999
20161028000000,48.075001,70.145813,41.820793,41.82,31.344264,1.429145,1.5,54.826286,55.0,72.014999
20161028001500,48.075001,70.235825,41.820793,41.82,31.344264,1.429145,1.5,55.024303,55.0,72.014999
20161028003000,48.075001,69.767776,41.820793,41.82,31.415426,1.433159,1.5,54.862289,55.0,72.014999
20161028004500,48.075001,70.415848,41.820793,41.82,31.279358,1.433159,1.5,55.024303,55.0,72.014999
20161028010000,48.075001,69.857788,41.820793,41.82,31.14329,1.429145,1.5,54.538254,55.0,72.014999
20161028011500,48.075001,69.587761,41.820793,41.82,31.14329,1.429145,1.5,54.502251,55.0,72.014999
20161028013000,48.075001,69.857788,41.820793,41.82,31.105414,1.421116,1.5,54.700272,55.0,72.014999
20161028014500,48.075001,69.767776,41.820793,41.82,30.96836,1.429145,1.5,54.502251,55.0,72.014999
20161028020000,42.055,69.497757,41.820793,41.82,31.29884,1.421116,1.5,55.312332,55.0,72.014999
20161028021500,42.709999,69.497757,41.820793,41.82,31.29884,1.421116,1.5,55.150314,55.0,72.014999
20161028023000,42.709999,69.497757,41.820793,41.82,30.488671,1.42513,1.5,55.312332,55.0,72.014999
20161028024500,42.709999,69.227722,41.820793,41.82,30.351617,1.42513,1.5,55.348335,55.0,72.014999
20161028030000,52.790001,69.227722,41.820793,41.82,30.214563,1.42513,1.5,54.898293,55.0,72.014999
20161028031500,52.790001,69.857788,41.820793,41.82,30.077509,1.42513,1.5,54.9883,55.0,72.014999
20161028033000,52.790001,69.677765,41.820793,41.82,29.306372,1.429145,1.5,54.898293,55.0,72.014999
20161028034500,52.790001,69.317734,41.820793,41.82,29.238338,1.417102,1.5,54.826286,55.0,72.014999
20161028040000,52.790001,69.227722,41.117233,41.115002,29.54614,1.413087,1.5,54.862289,55.0,73.084999
20161028041500,52.790001,69.137711,40.413673,40.415001,29.54614,1.417102,1.5,54.826286,55.0,73.084999
20161028043000,52.790001,69.047707,39.71011,39.709999,30.360338,1.437174,1.5,54.610264,55.0,73.620003
20161028044500,52.790001,69.227722,39.71011,39.709999,30.658688,1.421116,1.5,54.790279,55.0,73.620003
20161028050000,52.790001,68.759674,39.71011,39.709999,30.658688,1.413087,1.5,54.700272,55.0,73.620003
20161028051500,52.790001,69.047707,39.71011,39.709999,30.81604,1.409073,1.5,54.826286,55.0,73.620003
20161028053000,52.790001,68.759674,39.71011,39.709999,30.81604,1.405058,1.5,54.664268,55.0,73.620003
20161028054500,52.790001,68.579659,39.71011,39.709999,30.81604,1.413087,1.5,54.574257,55.0,73.620003
20161028060000,52.790001,68.489655,39.71011,39.709999,30.81604,1.429145,1.5,54.538254,55.0,73.620003
20161028061500,52.790001,68.489655,39.71011,39.709999,30.81604,1.485347,1.5,54.502251,55.0,73.620003
20161028063000,41.035,68.759674,39.71011,39.709999,30.81604,1.513448,1.5,55.024303,55.0,73.620003
20161028064500,50.07,69.137711,39.71011,39.709999,30.81604,1.497391,1.5,55.438347,55.0,73.620003
20161028070000,53.025002,69.227722,39.71011,39.709999,30.67307,1.497391,1.5,55.312332,55.0,73.620003
20161028071500,53.674999,68.66967,39.71011,39.709999,30.67307,1.505419,1.5,55.186317,55.0,73.620003
20161028073000,53.674999,68.957703,39.71011,39.709999,30.829436,1.513448,1.5,55.024303,55.0,73.620003
20161028074500,53.674999,69.137711,39.71011,39.709999,30.829436,1.505419,1.5,54.862289,55.0,73.620003
20161028080000,53.674999,69.137711,39.71011,39.709999,30.84086,1.549578,1.5,54.862289,55.0,73.620003
20161028081500,53.674999,69.227722,41.137169,41.134998,30.84086,1.593737,1.5,54.502251,55.0,72.535004
20161028083000,41.919998,69.317734,41.935295,41.935001,30.985802,1.565636,1.5,54.9883,55.0,71.93
20161028084500,41.919998,69.137711,41.935295,41.935001,31.275686,1.565636,1.5,55.402344,55.0,71.93
20161028090000,41.919998,69.9478,41.935295,41.935001,31.348157,1.565636,1.5,55.312332,55.0,71.93
20161028091500,44.904999,69.9478,41.935295,41.935001,31.506988,1.561622,1.5,55.47435,55.0,71.93
20161028093000,53.375,70.235825,41.935295,41.935001,32.0907,1.565636,1.5,55.024303,55.0,71.93
20161028094500,53.375,70.685867,41.935295,41.935001,32.145338,1.565636,1.5,55.240326,55.0,71.93
20161028100000,55.555,71.423943,41.935295,41.935001,32.145338,1.557607,1.5,54.790279,55.0,71.93
20161028101500,55.555,71.964005,41.935295,41.935001,32.145338,1.561622,1.5,55.150314,55.0,71.93
20161028103000,55.555,72.522057,41.935295,41.935001,33.304874,1.561622,1.5,55.186317,55.0,71.93
20161028104500,57.52,72.882088,41.935295,41.935001,34.068446,1.553593,1.5,54.9883,55.0,71.93
20161028110000,57.52,73.17012,41.935295,41.935001,34.67623,1.561622,1.5,54.826286,55.0,71.93
20161028111500,57.52,73.620163,41.935295,41.935001,34.801775,1.565636,1.5,55.150314,55.0,71.93
20161028113000,59.48,74.268227,41.935295,41.935001,35.34382,1.561622,1.5,55.186317,55.0,71.93
20161028114500,60.990002,74.358238,41.935295,41.935001,35.902304,1.54155,1.5,54.37624,55.0,71.93
20161028120000,47.384998,74.268227,41.935295,41.935001,36.140406,1.533521,1.5,55.150314,55.0,71.93
20161028121500,56.529999,73.89019,41.935295,41.935001,36.140406,1.517463,1.5,55.186317,55.0,71.93
20161028123000,57.965,74.538254,41.935295,41.935001,36.40292,1.505419,1.5,55.186317,55.0,71.93
20161028124500,54.474998,75.096313,41.935295,41.935001,36.438824,1.481333,1.5,54.502251,55.0,71.93
20161028130000,48.130001,75.096313,41.935295,41.935001,36.060523,1.457246,1.5,55.240326,55.0,71.93
20161028131500,48.130001,73.998199,41.935295,41.935001,36.060523,1.413087,1.5,54.862289,55.0,71.93
20161028133000,56.945,75.006302,41.231735,41.23,36.060523,1.409073,1.5,55.402344,55.0,72.464996
20161028134500,58.110001,75.186325,40.528172,40.529999,36.060523,1.421116,1.5,55.186317,55.0,73.0
20161028140000,58.110001,74.628265,39.824612,39.825001,36.060523,1.42513,1.5,55.024303,55.0,73.535004
20161028141500,58.110001,75.546356,39.121052,39.119999,36.060523,1.42513,1.5,55.348335,55.0,74.07
20161028143000,59.049999,75.366341,39.121052,39.119999,36.060523,1.417102,1.5,54.9883,55.0,74.07
20161028144500,58.139999,75.006302,39.121052,39.119999,36.060523,1.417102,1.5,54.664268,55.0,74.07
20161028150000,56.049999,75.366341,39.121052,39.119999,35.563545,1.413087,1.5,54.700272,55.0,74.07
20161028151500,56.049999,75.186325,38.417492,38.415001,35.563545,1.42513,1.5,54.538254,55.0,74.605003
20161028153000,47.310001,75.096313,38.417492,38.415001,36.203544,1.433159,1.5,54.898293,55.0,74.605003
20161028154500,47.310001,74.628265,38.417492,38.415001,36.0738,1.429145,1.5,54.9883,55.0,74.605003
20161028160000,56.544998,74.898293,38.417492,38.415001,36.054488,1.457246,1.5,54.502251,55.0,74.605003
20161028161500,51.625,75.366341,38.417492,38.415001,35.717276,1.505419,1.5,54.862289,55.0,74.605003
20161028163000,51.625,75.366341,38.417492,38.415001,35.54867,1.561622,1.5,55.186317,55.0,74.605003
20161028164500,51.119999,75.456345,39.215614,39.215,35.307015,1.573665,1.5,54.286232,55.0,73.995003
20161028170000,44.259998,74.808289,39.929146,39.93,35.418433,1.569651,1.5,54.898293,55.0,73.455002
20161028171500,56.77,74.718277,38.120174,38.119999,35.418433,1.421116,1.5,55.348335,55.0,74.830002
20161028173000,51.145,73.530151,37.332008,37.330002,34.823705,1.437174,1.5,54.862289,55.0,75.43
20161028174500,47.400002,73.710175,37.332008,37.330002,34.331198,1.429145,1.5,55.150314,55.0,75.43
20161028180000,47.400002,73.080109,37.332008,37.330002,33.7686,1.433159,1.5,54.700272,55.0,75.43
20161028181500,47.400002,72.792084,37.332008,37.330002,33.7686,1.421116,1.5,54.790279,55.0,75.43
20161028183000,44.689999,72.252029,36.009495,36.009998,33.806408,1.421116,1.5,54.952297,55.0,76.434998
20161028184500,44.689999,72.162018,36.009495,36.009998,33.409135,1.417102,1.5,55.024303,55.0,76.434998
20161028190000,44.689999,71.69397,36.009495,36.009998,32.94359,1.421116,1.5,54.790279,55.0,76.434998
20161028191500,44.689999,70.865891,36.009495,36.009998,32.94359,1.409073,1.5,54.952297,55.0,76.434998
20161028193000,44.689999,70.595863,36.009495,36.009998,32.189062,1.409073,1.5,54.736275,55.0,76.434998
20161028194500,44.689999,70.955902,36.009495,36.009998,32.023499,1.417102,1.5,54.736275,55.0,76.434998
20161028200000,44.689999,70.685867,36.009495,36.009998,31.790888,1.445203,1.5,54.664268,55.0,76.434998
20161028201500,44.689999,70.595863,36.009495,36.009998,31.790888,1.513448,1.5,54.700272,55.0,76.434998
20161028203000,44.689999,70.865891,36.009495,36.009998,31.485228,1.549578,1.5,54.610264,55.0,76.434998
20161028204500,43.924999,70.145813,38.065464,38.064999,31.674625,1.573665,1.5,54.610264,55.0,74.870003
20161028210000,43.924999,70.595863,38.065464,38.064999,30.75008,1.57768,1.5,54.826286,55.0,74.870003
20161028211500,43.924999,70.685867,38.065464,38.064999,30.75008,1.565636,1.5,54.826286,55.0,74.870003
20161028213000,43.924999,69.587761,38.065464,38.064999,30.808016,1.573665,1.5,54.502251,55.0,74.870003
20161028214500,43.924999,69.857788,38.065464,38.064999,30.621662,1.581694,1.5,54.574257,55.0,74.870003
20161028220000,43.924999,69.677765,38.065464,38.064999,30.2377,1.57768,1.5,54.502251,55.0,74.870003
20161028221500,43.924999,69.677765,38.065464,38.064999,30.2377,1.581694,1.5,54.502251,55.0,74.870003
20161028223000,41.43,69.767776,38.065464,38.064999,30.05801,1.57768,1.5,54.9883,55.0,74.870003
20161028224500,41.43,69.137711,38.065464,38.064999,29.969355,1.573665,1.5,54.952297,55.0,74.870003
20161028230000,41.43,68.849686,38.065464,38.064999,29.969355,1.561622,1.5,54.826286,55.0,74.870003
20161028231500,40.07,68.129616,38.065464,38.064999,29.969355,1.565636,1.5,54.664268,55.0,74.870003
20161028233000,40.07,68.489655,38.065464,38.064999,29.64644,1.565636,1.5,55.186317,55.0,74.870003
20161028234500,40.07,68.21962,38.065464,38.064999,29.517937,1.589723,1.5,54.862289,55.0,74.870003
20161029000000,40.07,68.21962,38.065464,38.064999,29.24252,1.581694,1.5,54.952297,55.0,74.870003
20161029001500,40.07,67.751579,38.065464,38.064999,29.24252,1.585708,1.5,54.862289,55.0,74.870003
20161029003000,40.07,67.661568,38.86359,38.865002,28.84319,1.569651,1.5,54.610264,55.0,74.264999
20161029004500,40.07,67.661568,39.577118,39.575001,28.622734,1.593737,1.5,54.538254,55.0,73.720001
20161029010000,38.200001,67.301529,40.375244,40.375,28.377305,1.573665,1.5,54.502251,55.0,73.114998
20161029011500,34.240002,67.391541,42.624752,42.625,28.377305,1.393015,1.5,55.186317,55.0,72.980003
20161029013000,46.139999,67.031502,39.847218,39.845001,28.04453,1.501405,1.5,55.024303,55.0,73.514999
20161029014500,46.139999,67.031502,40.560749,40.560001,28.193008,1.581694,1.5,55.024303,55.0,71.955002
20161029020000,46.139999,67.301529,41.903202,41.904999,28.217828,1.573665,1.5,54.898293,55.0,71.955002
20161029021500,46.139999,67.301529,41.903202,41.904999,28.217828,1.573665,1.5,54.862289,55.0,71.955002
20161029023000,46.139999,67.031502,41.903202,41.904999,28.08176,1.581694,1.5,54.502251,55.0,71.955002
20161029024500,46.139999,67.031502,41.903202,41.904999,27.868699,1.581694,1.5,54.502251,55.0,71.955002
20161029030000,33.330002,66.941498,41.903202,41.904999,27.321384,1.57768,1.5,55.186317,55.0,71.955002
20161029031500,33.330002,66.941498,41.903202,41.904999,27.321384,1.581694,1.5,55.186317,55.0,71.955002
20161029033000,33.330002,66.563461,41.903202,41.904999,27.328371,1.585708,1.5,55.240326,55.0,71.955002
20161029034500,33.330002,66.761475,41.903202,41.904999,27.40142,1.581694,1.5,55.348335,55.0,71.955002
20161029040000,33.330002,66.761475,41.903202,41.904999,26.852048,1.57768,1.5,55.240326,55.0,71.955002
20161029041500,33.330002,66.671471,41.903202,41.904999,26.852048,1.585708,1.5,55.312332,55.0,71.955002
20161029043000,33.330002,66.563461,41.903202,41.904999,26.652961,1.573665,1.5,55.186317,55.0,71.955002
20161029044500,33.330002,66.383438,41.903202,41.904999,26.382712,1.589723,1.5,55.150314,55.0,71.955002
20161029050000,33.330002,65.933395,41.903202,41.904999,26.38091,1.585708,1.5,55.024303,55.0,71.955002
20161029051500,33.330002,66.293427,42.61673,42.615002,26.244842,1.557607,1.5,54.862289,55.0,71.410004
20161029053000,33.330002,66.203423,42.61673,42.615002,26.244842,1.561622,1.5,54.790279,55.0,71.410004
20161029054500,33.330002,66.203423,40.336845,40.334999,26.176808,1.417102,1.5,54.898293,55.0,73.144997
20161029060000,33.330002,66.113419,38.845127,38.845001,26.308524,1.429145,1.5,55.186317,55.0,74.279999
20161029061500,40.195,66.203423,38.845127,38.845001,26.176808,1.409073,1.5,55.564358,55.0,74.279999
20161029063000,46.314999,65.843384,38.845127,38.845001,26.514105,1.417102,1.5,54.538254,55.0,74.279999
20161029064500,46.314999,65.933395,38.845127,38.845001,26.6473,1.421116,1.5,54.610264,55.0,74.279999
20161029070000,46.314999,65.933395,38.845127,38.845001,26.6473,1.417102,1.5,54.502251,55.0,74.279999
20161029071500,46.314999,66.203423,38.845127,38.845001,26.6473,1.421116,1.5,54.826286,55.0,74.279999
20161029073000,46.314999,66.203423,38.845127,38.845001,26.6473,1.417102,1.5,54.790279,55.0,74.279999
20161029074500,46.314999,66.113419,38.845127,38.845001,26.6473,1.417102,1.5,55.024303,55.0,74.279999
20161029080000,49.5,66.851486,38.845127,38.845001,26.780495,1.421116,1.5,55.240326,55.0,74.279999
20161029081500,49.5,67.121513,38.845127,38.845001,26.780495,1.417102,1.5,55.150314,55.0,74.279999
20161029083000,52.849998,67.661568,38.845127,38.845001,27.333726,1.417102,1.5,55.348335,55.0,74.279999
20161029084500,52.849998,68.039612,38.845127,38.845001,28.24496,1.42513,1.5,55.240326,55.0,74.279999
20161029090000,55.035,69.047707,38.845127,38.845001,28.742975,1.429145,1.5,55.024303,55.0,74.279999
20161029091500,55.035,69.677765,38.845127,38.845001,29.1004,1.421116,1.5,55.150314,55.0,74.279999
20161029093000,56.34,70.595863,38.845127,38.845001,30.32559,1.421116,1.5,55.240326,55.0,74.279999
20161029094500,56.34,70.775879,38.845127,38.845001,31.477238,1.42513,1.5,55.348335,55.0,74.279999
20161029100000,57.139999,70.955902,38.845127,38.845001,31.9598,1.429145,1.5,55.114311,55.0,74.279999
20161029101500,57.139999,71.153915,38.845127,38.845001,32.433488,1.437174,1.5,54.826286,55.0,74.279999
20161029103000,57.139999,71.783981,38.845127,38.845001,32.898302,1.429145,1.5,55.150314,55.0,74.279999
20161029104500,57.139999,72.072006,42.412766,42.415001,33.75636,1.581694,1.5,54.664268,55.0,71.565002
20161029110000,57.139999,73.17012,42.412766,42.415001,33.812307,1.545564,1.5,55.150314,55.0,71.565002
20161029111500,59.325001,73.530151,40.963348,40.965,34.227328,1.421116,1.5,54.952297,55.0,72.669998
20161029113000,59.325001,73.17012,40.259789,40.259998,34.829026,1.429145,1.5,55.150314,55.0,73.205002
20161029114500,60.994999,73.710175,39.471634,39.470001,35.2493,1.433159,1.5,55.510353,55.0,73.800003
20161029120000,60.994999,73.350136,39.471634,39.470001,35.294078,1.437174,1.5,55.06031,55.0,73.800003
20161029121500,67.214996,73.710175,39.471634,39.470001,35.183969,1.421116,1.5,54.790279,55.0,73.800003
20161029123000,48.384998,74.268227,39.471634,39.470001,35.43375,1.42513,1.5,55.150314,55.0,73.800003
20161029124500,66.900002,74.358238,39.471634,39.470001,35.271706,1.429145,1.5,56.9865,55.0,73.800003
20161029130000,56.174999,74.268227,39.471634,39.470001,34.944592,1.429145,1.5,54.502251,55.0,73.800003
20161029131500,50.810001,74.808289,39.471634,39.470001,35.120015,1.429145,1.5,54.700272,55.0,73.800003
20161029133000,49.490002,74.628265,39.471634,39.470001,35.40842,1.42513,1.5,54.574257,55.0,73.800003
20161029134500,46.955002,74.808289,39.471634,39.470001,35.39346,1.409073,1.5,54.664268,55.0,73.800003
20161029140000,46.955002,74.538254,39.471634,39.470001,35.155256,1.461261,1.5,54.538254,55.0,73.800003
20161029141500,44.279999,74.538254,39.471634,39.470001,35.155256,1.473304,1.5,54.898293,55.0,73.800003
20161029143000,44.279999,75.096313,39.471634,39.470001,35.231008,1.505419,1.5,55.114311,55.0,73.800003
20161029144500,44.279999,75.456345,39.471634,39.470001,34.716554,1.505419,1.5,55.186317,55.0,73.800003
20161029150000,44.279999,75.546356,39.471634,39.470001,34.931502,1.513448,1.5,55.024303,55.0,73.800003
20161029151500,44.279999,75.546356,39.471634,39.470001,34.931502,1.497391,1.5,55.024303,55.0,73.800003
20161029153000,44.279999,75.096313,39.471634,39.470001,34.226342,1.513448,1.5,55.114311,55.0,73.800003
20161029154500,44.279999,76.014404,39.471634,39.470001,34.437346,1.521477,1.5,55.024303,55.0,73.800003
20161029160000,44.279999,75.366341,39.471634,39.470001,34.684424,1.525492,1.5,55.186317,55.0,73.800003
20161029161500,44.279999,75.096313,39.471634,39.470001,34.684424,1.521477,1.5,55.024303,55.0,73.800003
20161029163000,44.279999,75.186325,39.471634,39.470001,34.701101,1.517463,1.5,55.024303,55.0,73.800003
20161029164500,44.279999,75.366341,39.471634,39.470001,34.595599,1.521477,1.5,54.826286,55.0,73.800003
20161029170000,44.279999,75.546356,39.471634,39.470001,34.595599,1.525492,1.5,54.862289,55.0,73.800003
20161029171500,44.279999,75.006302,39.471634,39.470001,34.595599,1.517463,1.5,54.700272,55.0,73.800003
20161029173000,44.279999,75.096313,39.471634,39.470001,34.490097,1.513448,1.5,54.826286,55.0,73.800003
20161029174500,44.279999,75.006302,39.471634,39.470001,34.36496,1.513448,1.5,54.538254,55.0,73.800003
20161029180000,51.235001,73.89019,39.471634,39.470001,34.221752,1.517463,1.5,55.726372,55.0,73.800003
20161029181500,57.285,73.620163,39.471634,39.470001,34.221752,1.489362,1.5,55.186317,55.0,73.800003
20161029183000,57.285,73.350136,39.471634,39.470001,33.749305,1.489362,1.5,55.024303,55.0,73.800003
20161029184500,57.285,72.792084,39.471634,39.470001,33.373894,1.477318,1.5,54.502251,55.0,73.800003
20161029190000,57.285,72.522057,39.471634,39.470001,33.178258,1.481333,1.5,54.664268,55.0,73.800003
20161029191500,47.380001,72.342041,39.471634,39.470001,33.064545,1.477318,1.5,54.340233,55.0,73.800003
20161029193000,45.084999,72.072006,39.471634,39.470001,33.044264,1.481333,1.5,55.186317,55.0,73.800003
20161029194500,45.084999,71.69397,39.471634,39.470001,33.055195,1.481333,1.5,54.952297,55.0,73.800003
20161029200000,45.084999,71.423943,39.471634,39.470001,32.877392,1.481333,1.5,55.114311,55.0,73.800003
20161029201500,45.084999,71.243927,39.471634,39.470001,32.877392,1.485347,1.5,54.826286,55.0,73.800003
20161029203000,45.084999,71.603958,39.471634,39.470001,32.49343,1.481333,1.5,55.06031,55.0,73.800003
20161029204500,45.084999,71.333939,39.471634,39.470001,32.050631,1.485347,1.5,54.9883,55.0,73.800003
20161029210000,45.084999,70.955902,39.471634,39.470001,31.91662,1.489362,1.5,54.826286,55.0,73.800003
20161029211500,45.084999,70.775879,39.471634,39.470001,31.91662,1.485347,1.5,54.700272,55.0,73.800003
20161029213000,45.084999,70.595863,39.471634,39.470001,31.698884,1.489362,1.5,54.664268,55.0,73.800003
20161029214500,45.084999,70.685867,39.471634,39.470001,31.568732,1.485347,1.5,54.826286,55.0,73.800003
20161029220000,45.084999,70.595863,39.471634,39.470001,31.243352,1.489362,1.5,54.538254,55.0,73.800003
20161029221500,42.66,70.325836,39.471634,39.470001,31.243352,1.489362,1.5,54.952297,55.0,73.800003
20161029223000,42.66,70.685867,39.471634,39.470001,31.172615,1.505419,1.5,54.826286,55.0,73.800003
20161029224500,42.66,70.325836,39.471634,39.470001,31.039505,1.497391,1.5,54.538254,55.0,73.800003
20161029230000,42.66,69.857788,39.471634,39.470001,30.640175,1.521477,1.5,54.502251,55.0,73.800003
20161029231500,40.790001,69.9478,39.471634,39.470001,30.640175,1.521477,1.5,55.186317,55.0,73.800003
20161029233000,40.790001,69.497757,39.471634,39.470001,30.606736,1.517463,1.5,54.952297,55.0,73.800003
20161029234500,40.790001,69.497757,39.471634,39.470001,30.274284,1.521477,1.5,54.862289,55.0,73.800003
20161030000000,40.790001,69.497757,39.471634,39.470001,29.877912,1.517463,1.5,55.150314,55.0,73.800003
20161030001500,40.790001,69.407745,39.471634,39.470001,29.877912,1.533521,1.5,54.952297,55.0,73.800003
20161030003000,40.790001,69.677765,39.471634,39.470001,29.869208,1.525492,1.5,55.114311,55.0,73.800003
20161030004500,40.790001,69.857788,39.471634,39.470001,29.575295,1.521477,1.5,55.114311,55.0,73.800003
20161030010000,40.790001,69.497757,39.471634,39.470001,29.399872,1.521477,1.5,55.186317,55.0,73.800003
20161030011500,40.790001,69.227722,39.471634,39.470001,29.399872,1.521477,1.5,54.9883,55.0,73.800003
20161030013000,40.790001,69.227722,39.471634,39.470001,29.422142,1.525492,1.5,54.898293,55.0,73.800003
20161030014500,40.790001,69.137711,39.471634,39.470001,29.151978,1.529506,1.5,54.898293,55.0,73.800003
20161030020000,40.790001,68.759674,39.471634,39.470001,28.949355,1.509434,1.5,54.862289,55.0,73.800003
20161030021500,40.790001,68.759674,39.471634,39.470001,28.949355,1.513448,1.5,54.826286,55.0,73.800003
20161030023000,40.790001,68.579659,39.471634,39.470001,28.17764,1.525492,1.5,54.862289,55.0,73.800003
20161030024500,40.790001,68.399643,39.471634,39.470001,27.77831,1.525492,1.5,54.502251,55.0,73.800003
20161030030000,37.669998,68.039612,39.471634,39.470001,27.723672,1.517463,1.5,54.952297,55.0,73.800003
20161030031500,37.669998,68.039612,39.471634,39.470001,27.723672,1.509434,1.5,54.826286,55.0,73.800003
20161030033000,37.669998,67.751579,39.471634,39.470001,27.12024,1.513448,1.5,54.790279,55.0,73.800003
20161030034500,37.669998,67.751579,39.471634,39.470001,27.125748,1.521477,1.5,54.898293,55.0,73.800003
20161030040000,37.669998,67.661568,39.471634,39.470001,27.129284,1.517463,1.5,54.826286,55.0,73.800003
20161030041500,37.669998,67.571564,39.471634,39.470001,26.993216,1.525492,1.5,54.898293,55.0,73.800003
20161030043000,37.669998,68.039612,39.471634,39.470001,26.993794,1.529506,1.5,55.348335,55.0,73.800003
20161030044500,37.669998,67.481552,39.471634,39.470001,26.652961,1.549578,1.5,55.024303,55.0,73.800003
20161030050000,37.669998,66.941498,39.471634,39.470001,26.11452,1.557607,1.5,54.898293,55.0,73.800003
20161030051500,37.669998,67.301529,39.471634,39.470001,25.78166,1.573665,1.5,55.024303,55.0,73.800003
20161030053000,37.669998,67.661568,40.185162,40.185001,26.16416,1.573665,1.5,54.862289,55.0,73.260002
20161030054500,37.669998,67.751579,38.042156,38.040001,26.571956,1.421116,1.5,55.186317,55.0,74.889999
20161030060000,37.669998,67.301529,38.042156,38.040001,27.053702,1.437174,1.5,55.186317,55.0,74.889999
20161030061500,37.669998,67.391541,38.042156,38.040001,27.053702,1.437174,1.5,55.348335,55.0,74.889999
20161030063000,37.669998,66.941498,38.042156,38.040001,27.193714,1.437174,1.5,55.276329,55.0,74.889999
20161030064500,37.669998,67.121513,38.042156,38.040001,27.403732,1.437174,1.5,55.348335,55.0,74.889999
20161030070000,37.669998,66.761475,38.042156,38.040001,27.403732,1.441188,1.5,55.114311,55.0,74.889999
20161030071500,37.669998,66.563461,38.042156,38.040001,27.267086,1.437174,1.5,55.024303,55.0,74.889999
20161030073000,37.669998,66.671471,38.042156,38.040001,27.681376,1.441188,1.5,55.024303,55.0,74.889999
20161030074500,37.669998,66.941498,38.042156,38.040001,27.960992,1.441188,1.5,55.150314,55.0,74.889999
20161030080000,49.240002,67.031502,38.042156,38.040001,28.382184,1.441188,1.5,55.186317,55.0,74.889999
20161030081500,50.185001,67.301529,38.042156,38.040001,28.382184,1.485347,1.5,55.348335,55.0,74.889999
20161030083000,51.860001,67.301529,38.042156,38.040001,28.742074,1.581694,1.5,55.348335,55.0,74.889999
20161030084500,51.860001,67.571564,38.861431,38.860001,29.029085,1.565636,1.5,55.150314,55.0,74.264999
20161030090000,53.310001,68.309631,40.203884,40.205002,29.536382,1.585708,1.5,55.150314,55.0,73.245003
20161030091500,54.619999,69.137711,41.546337,41.544998,29.536382,1.593737,1.5,55.150314,55.0,72.224998
20161030093000,54.619999,69.9478,42.34446,42.345001,29.536382,1.565636,1.5,54.898293,55.0,71.620003
20161030094500,54.619999,70.415848,42.34446,42.345001,31.434024,1.533521,1.5,55.240326,55.0,71.620003
20161030100000,56.439999,70.775879,42.34446,42.345001,31.782983,1.477318,1.5,55.240326,55.0,71.620003
20161030101500,57.380001,71.063911,42.34446,42.345001,32.145338,1.417102,1.5,55.024303,55.0,71.620003
20161030103000,57.380001,71.423943,42.34446,42.345001,33.420644,1.417102,1.5,54.862289,55.0,71.620003
20161030104500,57.380001,71.873993,42.34446,42.345001,34.068446,1.409073,1.5,55.114311,55.0,71.620003
20161030110000,57.380001,72.432045,42.34446,42.345001,34.660777,1.409073,1.5,55.186317,55.0,71.620003
20161030111500,59.709999,72.972099,41.6409,41.639999,34.660777,1.42513,1.5,55.150314,55.0,72.154999
20161030113000,63.060001,73.530151,41.6409,41.639999,35.973704,1.421116,1.5,55.186317,55.0,72.154999
20161030114500,67.82,73.620163,41.6409,41.639999,36.037624,1.42513,1.5,54.37624,55.0,72.154999
20161030120000,49.459999,73.530151,41.6409,41.639999,36.775152,1.429145,1.5,54.862289,55.0,72.154999
20161030121500,49.459999,73.998199,41.6409,41.639999,36.599389,1.417102,1.5,55.402344,55.0,72.154999
20161030123000,56.595001,73.89019,41.021946,41.02,36.85155,1.429145,1.5,55.402344,55.0,72.625
20161030124500,59.209999,73.620163,40.402992,40.404999,37.228032,1.413087,1.5,55.186317,55.0,73.629997
20161030130000,62.044998,74.538254,38.826668,38.825001,36.81398,1.421116,1.5,54.952297,55.0,74.290001
20161030131500,62.044998,73.998199,38.038509,38.040001,36.822684,1.42513,1.5,54.898293,55.0,74.889999
20161030133000,62.044998,74.358238,38.038509,38.040001,37.2944,1.429145,1.5,54.538254,55.0,74.889999
20161030134500,49.014999,74.088211,38.038509,38.040001,37.2944,1.437174,1.5,55.402344,55.0,74.889999
20161030140000,56.314999,74.448242,38.038509,38.040001,37.2944,1.437174,1.5,54.502251,55.0,74.889999
20161030141500,47.544998,75.096313,38.038509,38.040001,36.922508,1.429145,1.5,55.186317,55.0,74.889999
20161030143000,72.985001,75.006302,38.038509,38.040001,36.661048,1.417102,1.5,55.186317,55.0,74.889999
20161030144500,56.424999,75.456345,37.250355,37.25,36.470665,1.421116,1.5,54.862289,55.0,75.489998
20161030150000,52.5,75.456345,37.250355,37.25,36.41397,1.417102,1.5,55.276329,55.0,75.489998
20161030151500,63.485001,75.006302,35.224277,35.224998,36.41397,1.405058,1.5,55.186317,55.0,77.029999
