PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161030153000,58.029999,74.538254,35.224277,35.224998,36.661048,1.453232,1.5,54.412243,55.0,77.029999
20161030154500,51.884998,74.718277,35.224277,35.224998,36.447902,1.461261,1.5,54.862289,55.0,77.029999
20161030160000,51.884998,75.006302,35.224277,35.224998,35.44973,1.469289,1.5,55.150314,55.0,77.029999
20161030161500,51.884998,74.898293,35.224277,35.224998,35.44973,1.465275,1.5,54.790279,55.0,77.029999
20161030163000,51.884998,74.718277,35.224277,35.224998,35.17858,1.489362,1.5,55.024303,55.0,77.029999
20161030164500,51.884998,74.898293,35.224277,35.224998,35.206766,1.497391,1.5,55.150314,55.0,77.029999
20161030170000,51.884998,74.448242,35.224277,35.224998,34.824028,1.501405,1.5,55.312332,55.0,77.029999
20161030171500,51.535,74.448242,35.224277,35.224998,34.824028,1.493376,1.5,54.664268,55.0,77.029999
20161030173000,48.380001,73.89019,35.224277,35.224998,34.8532,1.485347,1.5,54.9883,55.0,77.029999
20161030174500,71.849998,73.89019,35.224277,35.224998,35.175792,1.481333,1.5,55.186317,55.0,77.029999
20161030180000,58.139999,73.260132,35.224277,35.224998,35.155256,1.489362,1.5,54.664268,55.0,77.029999
20161030181500,57.369999,72.612061,35.224277,35.224998,34.88822,1.493376,1.5,54.448246,55.0,77.029999
20161030183000,55.715,72.432045,35.224277,35.224998,34.09976,1.493376,1.5,54.9883,55.0,77.029999
20161030184500,53.535,71.69397,35.224277,35.224998,33.98144,1.449217,1.5,54.502251,55.0,77.029999
20161030190000,48.330002,71.333939,34.605324,34.605,34.449059,1.413087,1.5,54.826286,55.0,77.5
20161030191500,48.330002,70.865891,34.605324,34.605,34.449059,1.413087,1.5,54.898293,55.0,77.5
20161030193000,59.535,70.955902,33.901764,33.900002,34.340123,1.433159,1.5,54.862289,55.0,78.035004
20161030194500,52.855,70.865891,33.901764,33.900002,34.22386,1.457246,1.5,54.700272,55.0,78.035004
20161030200000,50.43,70.685867,33.901764,33.900002,34.09568,1.489362,1.5,54.862289,55.0,78.035004
20161030201500,50.43,70.505852,33.901764,33.900002,33.973501,1.501405,1.5,55.150314,55.0,78.035004
20161030203000,50.43,70.505852,33.901764,33.900002,33.779922,1.501405,1.5,54.664268,55.0,78.035004
20161030204500,50.43,70.235825,33.901764,33.900002,33.263088,1.501405,1.5,54.502251,55.0,78.035004
20161030210000,48.345001,70.235825,33.901764,33.900002,32.811007,1.497391,1.5,54.700272,55.0,78.035004
20161030211500,48.345001,69.9478,33.901764,33.900002,32.811007,1.497391,1.5,54.736275,55.0,78.035004
20161030213000,46.474998,69.9478,36.586658,36.584999,32.850702,1.597752,1.5,54.826286,55.0,75.995003
20161030214500,46.474998,69.767776,37.300186,37.299999,32.78464,1.593737,1.5,54.574257,55.0,75.449997
20161030220000,46.474998,69.497757,37.300186,37.299999,32.83649,1.57768,1.5,54.502251,55.0,75.449997
20161030221500,43.724998,69.497757,37.300186,37.299999,32.886368,1.57768,1.5,54.862289,55.0,75.449997
20161030223000,43.724998,69.497757,37.300186,37.299999,32.618176,1.581694,1.5,55.438347,55.0,75.449997
20161030224500,43.724998,69.497757,37.300186,37.299999,32.104385,1.581694,1.5,55.312332,55.0,75.449997
20161030230000,43.724998,69.227722,37.300186,37.299999,31.595524,1.581694,1.5,55.024303,55.0,75.449997
20161030231500,43.724998,69.137711,37.300186,37.299999,31.595524,1.589723,1.5,55.114311,55.0,75.449997
20161030233000,43.724998,69.137711,37.300186,37.299999,30.657668,1.585708,1.5,54.700272,55.0,75.449997
20161030234500,43.724998,69.047707,37.300186,37.299999,30.906395,1.581694,1.5,54.790279,55.0,75.449997
20161031000000,43.724998,69.227722,37.300186,37.299999,30.941976,1.585708,1.5,54.502251,55.0,75.449997
20161031001500,42.959999,69.047707,37.300186,37.299999,30.975585,1.589723,1.5,54.9883,55.0,75.449997
20161031003000,42.959999,68.849686,38.013714,38.014999,30.80312,1.561622,1.5,54.862289,55.0,74.910004
20161031004500,42.959999,68.579659,38.013714,38.014999,30.502798,1.565636,1.5,54.826286,55.0,74.910004
20161031010000,42.959999,68.399643,38.013714,38.014999,29.974625,1.585708,1.5,54.664268,55.0,74.910004
20161031011500,42.189999,68.399643,38.013714,38.014999,29.841515,1.585708,1.5,54.538254,55.0,74.910004
20161031013000,42.189999,68.21962,38.727245,38.724998,29.759847,1.569651,1.5,54.826286,55.0,74.364998
20161031014500,42.189999,68.21962,38.727245,38.724998,29.399872,1.589723,1.5,54.826286,55.0,74.364998
20161031020000,38.375,68.039612,40.867821,40.869999,29.578508,1.57768,1.5,54.862289,55.0,72.739998
20161031021500,38.375,68.039612,41.581352,41.580002,29.578508,1.573665,1.5,54.952297,55.0,72.199997
20161031023000,38.375,67.751579,41.581352,41.580002,28.79644,1.561622,1.5,55.348335,55.0,72.199997
20161031024500,44.419998,67.859589,41.581352,41.580002,28.830134,1.557607,1.5,55.150314,55.0,72.199997
20161031030000,44.419998,67.751579,41.581352,41.580002,28.844023,1.557607,1.5,54.952297,55.0,72.199997
20161031031500,44.419998,67.571564,41.581352,41.580002,28.844023,1.565636,1.5,55.150314,55.0,72.199997
20161031033000,44.419998,67.661568,41.581352,41.580002,27.924816,1.557607,1.5,55.024303,55.0,72.199997
20161031034500,44.419998,67.661568,41.581352,41.580002,27.79072,1.553593,1.5,54.952297,55.0,72.199997
20161031040000,44.419998,67.481552,41.581352,41.580002,28.013726,1.565636,1.5,54.700272,55.0,72.199997
20161031041500,44.419998,67.391541,41.581352,41.580002,28.013726,1.553593,1.5,54.736275,55.0,72.199997
20161031043000,44.419998,67.301529,41.581352,41.580002,27.884645,1.569651,1.5,54.664268,55.0,72.199997
20161031044500,44.419998,67.121513,41.581352,41.580002,27.884645,1.561622,1.5,54.538254,55.0,72.199997
20161031050000,44.419998,67.391541,41.581352,41.580002,27.469454,1.557607,1.5,54.538254,55.0,72.199997
20161031051500,42.334999,67.301529,41.581352,41.580002,27.469454,1.557607,1.5,54.502251,55.0,72.199997
20161031053000,42.334999,67.031502,41.581352,41.580002,27.125748,1.557607,1.5,54.862289,55.0,72.199997
20161031054500,42.334999,67.391541,41.581352,41.580002,27.267902,1.565636,1.5,54.9883,55.0,72.199997
20161031060000,42.334999,67.031502,41.581352,41.580002,27.267902,1.569651,1.5,54.826286,55.0,72.199997
20161031061500,42.334999,67.031502,41.581352,41.580002,27.267902,1.549578,1.5,54.538254,55.0,72.199997
20161031063000,42.334999,67.031502,41.581352,41.580002,26.993216,1.54155,1.5,54.538254,55.0,72.199997
20161031064500,35.365002,67.031502,41.581352,41.580002,26.789114,1.505419,1.5,55.186317,55.0,72.199997
20161031070000,35.365002,66.563461,41.581352,41.580002,26.651159,1.477318,1.5,54.952297,55.0,72.199997
20161031071500,35.365002,66.761475,41.581352,41.580002,26.651159,1.461261,1.5,55.06031,55.0,72.199997
20161031073000,42.775002,67.211517,40.962395,40.959999,26.377051,1.429145,1.5,55.510353,55.0,72.669998
20161031074500,47.855,66.941498,40.962395,40.959999,26.377051,1.433159,1.5,54.952297,55.0,72.669998
20161031080000,47.855,67.481552,40.962395,40.959999,26.571956,1.429145,1.5,55.312332,55.0,72.669998
20161031081500,49.959999,68.039612,40.962395,40.959999,26.571956,1.441188,1.5,55.348335,55.0,72.669998
20161031083000,51.27,68.489655,40.962395,40.959999,26.571956,1.461261,1.5,55.510353,55.0,72.669998
20161031084500,54.810001,69.137711,40.962395,40.959999,27.267086,1.473304,1.5,55.312332,55.0,72.669998
20161031090000,54.810001,69.497757,40.962395,40.959999,27.823768,1.477318,1.5,55.024303,55.0,72.669998
20161031091500,54.810001,70.235825,40.962395,40.959999,27.823768,1.477318,1.5,55.186317,55.0,72.669998
20161031093000,54.810001,70.685867,40.962395,40.959999,31.348157,1.405058,1.5,55.402344,55.0,73.139999
20161031094500,57.084999,71.153915,40.343441,40.345001,32.145338,1.477318,1.5,54.826286,55.0,73.139999
20161031100000,57.084999,71.513954,40.343441,40.345001,33.087461,1.485347,1.5,55.024303,55.0,73.139999
20161031101500,57.084999,71.964005,40.343441,40.345001,33.708556,1.481333,1.5,55.150314,55.0,73.139999
20161031103000,58.395,72.522057,40.343441,40.345001,34.308282,1.481333,1.5,55.438347,55.0,73.139999
20161031104500,58.395,72.432045,40.343441,40.345001,34.426925,1.481333,1.5,55.186317,55.0,73.139999
20161031110000,58.395,72.882088,40.343441,40.345001,34.817126,1.473304,1.5,55.348335,55.0,73.139999
20161031111500,59.049999,73.260132,40.343441,40.345001,35.028045,1.469289,1.5,55.186317,55.0,73.139999
20161031113000,66.235001,73.440147,40.343441,40.345001,35.228934,1.473304,1.5,55.06031,55.0,73.139999
20161031114500,46.535,73.440147,40.343441,40.345001,35.56975,1.465275,1.5,55.150314,55.0,73.139999
20161031120000,46.535,73.440147,40.343441,40.345001,36.08247,1.473304,1.5,54.862289,55.0,73.139999
20161031121500,61.27,73.260132,40.343441,40.345001,36.08247,1.469289,1.5,54.214222,55.0,73.139999
20161031123000,50.630001,73.530151,40.343441,40.345001,35.172936,1.469289,1.5,54.952297,55.0,73.139999
20161031124500,50.630001,74.088211,40.343441,40.345001,35.172936,1.465275,1.5,55.024303,55.0,73.139999
20161031130000,58.610001,74.088211,40.343441,40.345001,35.172936,1.457246,1.5,54.124214,55.0,73.139999
20161031131500,51.575001,74.088211,36.846798,36.845001,35.172936,1.409073,1.5,54.502251,55.0,75.794998
20161031133000,48.755001,74.268227,36.846798,36.845001,35.172936,1.405058,1.5,54.826286,55.0,75.794998
20161031134500,46.330002,73.440147,36.143238,36.145,34.714259,1.445203,1.5,54.610264,55.0,76.330002
20161031140000,50.455002,73.998199,39.081951,39.080002,34.36496,1.57768,1.5,55.762375,55.0,74.099998
20161031141500,47.314999,74.358238,39.081951,39.080002,34.36496,1.573665,1.5,54.610264,55.0,74.099998
20161031143000,47.314999,74.358238,39.081951,39.080002,34.36496,1.561622,1.5,55.150314,55.0,74.099998
20161031144500,47.314999,74.358238,39.081951,39.080002,34.36496,1.565636,1.5,54.538254,55.0,74.099998
20161031150000,47.314999,75.006302,39.081951,39.080002,35.200187,1.565636,1.5,54.898293,55.0,74.099998
20161031151500,44.125,74.538254,39.081951,39.080002,35.200187,1.569651,1.5,54.826286,55.0,74.099998
20161031153000,44.125,74.448242,39.081951,39.080002,35.200187,1.565636,1.5,54.862289,55.0,74.099998
20161031154500,44.125,75.006302,39.081951,39.080002,34.15756,1.569651,1.5,54.9883,55.0,74.099998
20161031160000,44.125,75.006302,39.081951,39.080002,34.15756,1.589723,1.5,54.9883,55.0,74.099998
20161031161500,44.125,75.366341,39.081951,39.080002,34.347042,1.593737,1.5,54.9883,55.0,74.099998
20161031163000,44.125,75.096313,39.081951,39.080002,34.347042,1.597752,1.5,55.114311,55.0,74.099998
20161031164500,44.125,75.096313,39.795479,39.794998,34.347042,1.565636,1.5,55.024303,55.0,73.555
20161031170000,44.125,75.366341,39.795479,39.794998,33.453386,1.569651,1.5,54.826286,55.0,73.555
20161031171500,44.125,75.276337,39.795479,39.794998,33.453386,1.573665,1.5,55.024303,55.0,73.555
20161031173000,44.125,75.006302,39.795479,39.794998,33.453386,1.585708,1.5,54.610264,55.0,73.555
20161031174500,44.125,74.538254,39.795479,39.794998,33.245918,1.513448,1.5,54.790279,55.0,73.555
20161031180000,44.125,73.998199,39.795479,39.794998,33.245918,1.441188,1.5,54.538254,55.0,73.555
20161031181500,44.125,73.350136,39.795479,39.794998,33.245918,1.409073,1.5,54.538254,55.0,73.555
20161031183000,43.360001,72.882088,39.795479,39.794998,33.131984,1.413087,1.5,54.538254,55.0,73.555
20161031184500,43.360001,72.162018,39.795479,39.794998,33.131984,1.413087,1.5,54.790279,55.0,73.555
20161031190000,43.360001,72.162018,39.795479,39.794998,33.131984,1.405058,1.5,54.826286,55.0,73.555
20161031191500,43.360001,72.162018,39.091919,39.09,32.120603,1.429145,1.5,54.862289,55.0,74.089996
20161031193000,43.360001,71.964005,39.091919,39.09,31.803196,1.42513,1.5,55.024303,55.0,74.089996
20161031194500,43.360001,71.69397,39.091919,39.09,31.43756,1.429145,1.5,54.952297,55.0,74.089996
20161031200000,43.360001,71.69397,39.091919,39.09,30.90512,1.429145,1.5,54.826286,55.0,74.089996
20161031201500,43.360001,71.333939,39.091919,39.09,30.90512,1.429145,1.5,54.9883,55.0,74.089996
20161031203000,43.360001,70.955902,39.091919,39.09,30.75008,1.429145,1.5,54.862289,55.0,74.089996
20161031204500,43.360001,70.595863,39.091919,39.09,30.812776,1.449217,1.5,54.826286,55.0,74.089996
20161031210000,43.360001,70.865891,39.091919,39.09,30.627,1.465275,1.5,54.862289,55.0,74.089996
20161031211500,43.360001,70.685867,39.091919,39.09,30.565375,1.485347,1.5,54.790279,55.0,74.089996
20161031213000,43.360001,70.595863,39.091919,39.09,29.895796,1.473304,1.5,54.826286,55.0,74.089996
20161031214500,43.360001,69.9478,39.091919,39.09,29.895796,1.473304,1.5,54.700272,55.0,74.089996
20161031220000,42.59,69.587761,39.091919,39.09,30.112478,1.481333,1.5,54.664268,55.0,74.089996
20161031221500,42.59,69.227722,39.091919,39.09,30.112478,1.485347,1.5,54.610264,55.0,74.089996
20161031223000,42.59,69.137711,39.091919,39.09,29.844864,1.481333,1.5,54.502251,55.0,74.089996
20161031224500,39.77,69.137711,39.091919,39.09,29.761139,1.485347,1.5,55.024303,55.0,74.089996
20161031230000,39.77,69.227722,39.091919,39.09,29.80165,1.481333,1.5,55.186317,55.0,74.089996
20161031231500,39.77,68.759674,39.091919,39.09,29.60938,1.481333,1.5,55.186317,55.0,74.089996
20161031233000,50.695,68.489655,39.091919,39.09,29.551376,1.477318,1.5,55.690369,55.0,74.089996
20161031234500,50.785,68.399643,39.091919,39.09,29.551376,1.489362,1.5,54.502251,55.0,74.089996
20161101000000,42.625,68.399643,39.091919,39.09,28.58394,1.477318,1.5,54.502251,55.0,74.089996
20161101001500,39.880001,68.489655,39.091919,39.09,28.58394,1.497391,1.5,54.826286,55.0,74.089996
20161101003000,39.880001,68.399643,39.091919,39.09,28.643525,1.501405,1.5,54.952297,55.0,74.089996
20161101004500,39.880001,68.039612,39.091919,39.09,28.643525,1.489362,1.5,55.024303,55.0,74.089996
20161101010000,39.880001,68.039612,39.091919,39.09,28.358486,1.505419,1.5,54.952297,55.0,74.089996
20161101011500,39.880001,68.399643,39.091919,39.09,28.358486,1.513448,1.5,55.240326,55.0,74.089996
20161101013000,51.459999,68.489655,39.091919,39.09,28.358486,1.525492,1.5,54.862289,55.0,74.089996
20161101014500,39.165001,67.571564,39.091919,39.09,28.358486,1.537535,1.5,54.412243,55.0,74.089996
20161101020000,39.165001,67.661568,39.091919,39.09,28.358486,1.565636,1.5,54.574257,55.0,74.089996
20161101021500,39.165001,67.751579,39.091919,39.09,28.358486,1.557607,1.5,54.898293,55.0,74.089996
20161101023000,39.165001,68.129616,39.091919,39.09,28.358486,1.565636,1.5,54.9883,55.0,74.089996
20161101024500,39.165001,67.9496,39.091919,39.09,28.358486,1.573665,1.5,54.952297,55.0,74.089996
20161101030000,39.165001,67.751579,39.720844,39.720001,28.358486,1.573665,1.5,54.538254,55.0,73.610001
20161101031500,37.845001,67.661568,39.720844,39.720001,28.358486,1.581694,1.5,54.610264,55.0,73.610001
20161101033000,36.935001,68.039612,40.518967,40.52,28.364334,1.545564,1.5,55.186317,55.0,73.004997
20161101034500,36.935001,67.661568,40.518967,40.52,28.364334,1.565636,1.5,55.312332,55.0,73.004997
20161101040000,36.935001,67.661568,40.518967,40.52,27.868699,1.565636,1.5,55.150314,55.0,73.004997
20161101041500,36.935001,67.391541,40.518967,40.52,27.868699,1.561622,1.5,55.150314,55.0,73.004997
20161101043000,36.935001,67.301529,40.518967,40.52,27.877658,1.569651,1.5,55.150314,55.0,73.004997
20161101044500,46.985001,67.391541,40.518967,40.52,27.877658,1.557607,1.5,55.276329,55.0,73.004997
20161101050000,46.985001,67.211517,40.518967,40.52,27.877658,1.565636,1.5,54.826286,55.0,73.004997
20161101051500,46.985001,67.121513,40.518967,40.52,27.877658,1.569651,1.5,54.700272,55.0,73.004997
20161101053000,46.985001,67.031502,40.518967,40.52,28.158753,1.565636,1.5,54.502251,55.0,73.004997
20161101054500,46.985001,67.121513,40.518967,40.52,28.3728,1.573665,1.5,54.700272,55.0,73.004997
20161101060000,46.985001,67.211517,40.518967,40.52,28.3728,1.565636,1.5,54.538254,55.0,73.004997
20161101061500,46.985001,67.211517,40.518967,40.52,28.3728,1.565636,1.5,54.700272,55.0,73.004997
20161101063000,46.985001,67.661568,40.518967,40.52,28.657346,1.565636,1.5,54.826286,55.0,73.004997
20161101064500,46.985001,67.301529,40.518967,40.52,28.796372,1.561622,1.5,54.574257,55.0,73.004997
20161101070000,46.985001,67.751579,37.577827,37.580002,28.796372,1.413087,1.5,55.150314,55.0,75.239998
20161101071500,49.369999,67.481552,37.577827,37.580002,28.51084,1.421116,1.5,55.024303,55.0,75.239998
20161101073000,49.369999,66.761475,37.577827,37.580002,28.3728,1.429145,1.5,54.736275,55.0,75.239998
20161101074500,49.369999,67.301529,37.577827,37.580002,28.3728,1.445203,1.5,55.150314,55.0,75.239998
20161101080000,53.630001,67.751579,37.577827,37.580002,28.935398,1.437174,1.5,54.9883,55.0,75.239998
20161101081500,53.630001,68.039612,37.577827,37.580002,29.223888,1.469289,1.5,54.664268,55.0,75.239998
20161101083000,54.794998,68.489655,37.577827,37.580002,29.223888,1.581694,1.5,55.312332,55.0,74.764999
20161101084500,54.794998,69.047707,40.26273,40.264999,30.232736,1.581694,1.5,54.790279,55.0,73.199997
20161101090000,54.794998,69.9478,40.26273,40.264999,30.67307,1.517463,1.5,55.186317,55.0,73.199997
20161101091500,53.134998,70.235825,40.26273,40.264999,31.030495,1.533521,1.5,55.186317,55.0,73.199997
20161101093000,47.264999,70.685867,40.26273,40.264999,32.268996,1.525492,1.5,55.186317,55.0,73.199997
20161101094500,51.994999,70.685867,40.26273,40.264999,32.268996,1.513448,1.5,55.690369,55.0,73.199997
20161101100000,70.285004,71.243927,40.26273,40.264999,33.276688,1.489362,1.5,55.186317,55.0,73.199997
20161101101500,47.544998,71.513954,40.26273,40.264999,34.068446,1.465275,1.5,54.790279,55.0,73.199997
20161101103000,58.834999,72.162018,40.26273,40.264999,34.77449,1.421116,1.5,54.826286,55.0,73.199997
20161101104500,58.834999,72.702072,39.55917,39.560001,35.23247,1.437174,1.5,54.898293,55.0,73.735001
20161101110000,50.064999,72.162018,38.85561,38.855,35.66852,1.409073,1.5,54.538254,55.0,74.269997
20161101111500,74.334999,72.792084,37.448486,37.450001,35.66852,1.405058,1.5,54.862289,55.0,75.339996
20161101113000,79.040001,72.522057,34.697701,34.700001,35.064,1.42513,1.5,55.150314,55.0,77.43
20161101114500,51.959999,72.882088,34.697701,34.700001,35.65322,1.417102,1.5,55.150314,55.0,77.43
20161101120000,51.43,72.432045,33.994137,33.994999,35.65322,1.42513,1.5,54.502251,55.0,77.964996
20161101121500,54.974998,72.882088,33.994137,33.994999,35.196362,1.461261,1.5,55.438347,55.0,77.964996
20161101123000,60.540001,73.17012,33.994137,33.994999,35.348937,1.581694,1.5,54.9883,55.0,77.964996
20161101124500,48.459999,72.432045,34.876869,34.875,35.348937,1.57768,1.5,54.412243,55.0,77.294998
20161101130000,48.459999,73.260132,34.876869,34.875,35.523782,1.557607,1.5,55.150314,55.0,77.294998
20161101131500,53.119999,73.620163,34.876869,34.875,35.754506,1.565636,1.5,55.47435,55.0,77.294998
20161101133000,58.224998,73.260132,34.876869,34.875,35.418433,1.557607,1.5,54.700272,55.0,77.294998
20161101134500,58.224998,73.260132,34.876869,34.875,35.418433,1.561622,1.5,55.024303,55.0,77.294998
20161101140000,58.224998,73.350136,34.876869,34.875,35.23281,1.565636,1.5,54.862289,55.0,77.294998
20161101141500,58.224998,73.620163,34.876869,34.875,34.716554,1.569651,1.5,55.114311,55.0,77.294998
20161101143000,58.224998,73.620163,34.876869,34.875,34.684424,1.557607,1.5,54.862289,55.0,77.294998
20161101144500,78.214996,73.89019,34.876869,34.875,34.684424,1.545564,1.5,55.348335,55.0,77.294998
20161101150000,51.52,73.17012,37.017456,37.014999,34.96166,1.553593,1.5,54.502251,55.0,75.665001
20161101151500,53.735001,72.972099,37.017456,37.014999,34.96166,1.545564,1.5,55.150314,55.0,75.665001
20161101153000,53.735001,73.620163,37.017456,37.014999,35.34127,1.573665,1.5,54.610264,55.0,75.665001
20161101154500,53.735001,73.17012,37.017456,37.014999,35.808719,1.593737,1.5,54.952297,55.0,75.665001
20161101160000,69.089996,73.350136,37.017456,37.014999,35.44973,1.57768,1.5,55.726372,55.0,75.665001
20161101161500,75.040001,73.080109,37.646381,37.645,35.66665,1.573665,1.5,55.186317,55.0,75.190002
20161101163000,47.43,72.882088,38.359909,38.360001,35.66665,1.557607,1.5,55.186317,55.0,74.644997
20161101164500,47.43,72.882088,38.359909,38.360001,34.737668,1.557607,1.5,55.024303,55.0,74.644997
20161101170000,47.43,73.530151,38.359909,38.360001,35.092713,1.573665,1.5,54.898293,55.0,74.644997
20161101171500,47.43,73.620163,38.359909,38.360001,35.092713,1.561622,1.5,55.150314,55.0,74.644997
20161101173000,47.43,73.530151,38.359909,38.360001,35.09732,1.565636,1.5,55.186317,55.0,74.644997
20161101174500,71.445,73.440147,38.359909,38.360001,35.307015,1.561622,1.5,55.47435,55.0,74.644997
20161101180000,75.360001,73.260132,38.359909,38.360001,35.307015,1.54155,1.5,54.862289,55.0,74.644997
20161101181500,55.724998,72.972099,38.359909,38.360001,35.39346,1.509434,1.5,55.510353,55.0,74.644997
20161101183000,58.259998,72.882088,38.359909,38.360001,35.39346,1.469289,1.5,55.024303,55.0,74.644997
20161101184500,70.084999,72.522057,38.359909,38.360001,35.235462,1.453232,1.5,55.348335,55.0,74.644997
20161101190000,48.790001,72.522057,38.359909,38.360001,34.938268,1.409073,1.5,55.06031,55.0,74.644997
20161101191500,48.790001,72.342041,36.503044,36.505001,34.938268,1.405058,1.5,54.9883,55.0,76.059998
20161101193000,66.514999,72.072006,35.88409,35.884998,34.734829,1.413087,1.5,54.700272,55.0,76.529999
20161101194500,53.384998,72.072006,35.265137,35.264999,34.752254,1.413087,1.5,54.664268,55.0,77.0
20161101200000,49.09,72.072006,35.265137,35.264999,34.752254,1.521477,1.5,55.024303,55.0,77.0
20161101201500,67.650002,71.69397,35.265137,35.264999,34.206503,1.521477,1.5,54.826286,55.0,77.0
20161101203000,67.650002,71.333939,35.265137,35.264999,33.95475,1.525492,1.5,54.502251,55.0,77.0
20161101204500,49.57,71.243927,35.265137,35.264999,33.95475,1.525492,1.5,54.574257,55.0,77.0
20161101210000,65.455002,71.423943,35.265137,35.264999,33.727562,1.521477,1.5,56.284431,55.0,77.0
20161101211500,56.115002,71.243927,35.265137,35.264999,33.541208,1.525492,1.5,54.952297,55.0,77.0
20161101213000,49.639999,70.955902,35.265137,35.264999,33.378688,1.529506,1.5,54.664268,55.0,77.0
20161101214500,46.41,70.865891,35.265137,35.264999,33.378688,1.529506,1.5,55.024303,55.0,77.0
20161101220000,64.264999,70.685867,35.265137,35.264999,33.195377,1.525492,1.5,54.826286,55.0,77.0
20161101221500,47.509998,70.595863,35.265137,35.264999,33.068183,1.525492,1.5,55.47435,55.0,77.0
20161101223000,47.509998,70.595863,35.265137,35.264999,33.068183,1.533521,1.5,54.862289,55.0,77.0
20161101224500,55.075001,70.685867,35.265137,35.264999,32.87559,1.533521,1.5,54.412243,55.0,77.0
20161101230000,49.825001,70.865891,35.265137,35.264999,32.870252,1.533521,1.5,54.052208,55.0,77.0
20161101231500,48.369999,70.955902,35.265137,35.264999,32.7401,1.533521,1.5,54.9883,55.0,77.0
20161101233000,66.474998,71.153915,35.265137,35.264999,32.850702,1.537535,1.5,54.826286,55.0,77.0
20161101234500,55.384998,70.955902,35.265137,35.264999,33.036155,1.54155,1.5,55.024303,55.0,77.0
20161102000000,49.27,71.063911,35.265137,35.264999,33.036155,1.529506,1.5,54.952297,55.0,77.0
20161102001500,57.330002,70.955902,35.265137,35.264999,32.83649,1.529506,1.5,55.924393,55.0,77.0
20161102003000,56.650002,70.955902,35.265137,35.264999,32.934274,1.533521,1.5,54.826286,55.0,77.0
20161102004500,48.84,70.865891,35.265137,35.264999,32.799192,1.533521,1.5,54.826286,55.0,77.0
20161102010000,48.84,70.955902,35.265137,35.264999,32.776106,1.537535,1.5,54.700272,55.0,77.0
20161102011500,53.075001,70.865891,35.999817,36.0,32.776106,1.54155,1.5,55.348335,55.0,76.440002
20161102013000,53.075001,70.685867,35.999817,36.0,32.776106,1.521477,1.5,54.610264,55.0,76.440002
20161102014500,47.759998,70.505852,35.999817,36.0,32.818589,1.517463,1.5,55.024303,55.0,76.440002
20161102020000,69.014999,70.685867,35.999817,36.0,32.818589,1.525492,1.5,54.574257,55.0,76.440002
20161102021500,54.18,70.685867,35.999817,36.0,32.818589,1.521477,1.5,55.114311,55.0,76.440002
20161102023000,46.445,70.685867,35.999817,36.0,32.818589,1.525492,1.5,54.862289,55.0,76.440002
20161102024500,61.57,70.685867,35.999817,36.0,32.681535,1.505419,1.5,55.852386,55.0,76.440002
20161102030000,54.200001,70.685867,35.999817,36.0,32.544481,1.525492,1.5,54.736275,55.0,76.440002
20161102031500,48.619999,70.325836,35.999817,36.0,32.544481,1.521477,1.5,54.664268,55.0,76.440002
20161102033000,47.080002,70.685867,35.999817,36.0,32.3389,1.521477,1.5,54.898293,55.0,76.440002
20161102034500,53.52,70.505852,35.999817,36.0,32.3389,1.533521,1.5,54.790279,55.0,76.440002
20161102040000,53.52,70.055801,35.999817,36.0,32.201846,1.521477,1.5,54.826286,55.0,76.440002
20161102041500,44.59,70.145813,35.999817,36.0,32.201846,1.517463,1.5,54.952297,55.0,76.440002
20161102043000,44.59,70.325836,35.999817,36.0,32.23792,1.517463,1.5,55.348335,55.0,76.440002
20161102044500,52.740002,70.235825,35.999817,36.0,32.09988,1.525492,1.5,54.700272,55.0,76.440002
20161102050000,51.970001,69.9478,35.999817,36.0,32.03086,1.517463,1.5,54.502251,55.0,76.440002
20161102051500,49.544998,69.9478,35.999817,36.0,32.202509,1.513448,1.5,55.024303,55.0,76.440002
20161102053000,49.544998,69.9478,35.999817,36.0,32.063483,1.517463,1.5,54.826286,55.0,76.440002
20161102054500,49.544998,69.677765,35.999817,36.0,32.063483,1.517463,1.5,54.700272,55.0,76.440002
20161102060000,45.695,70.055801,35.999817,36.0,32.063483,1.521477,1.5,54.952297,55.0,76.440002
20161102061500,53.59,70.325836,35.999817,36.0,32.063483,1.521477,1.5,56.338436,55.0,76.440002
20161102063000,51.845001,69.9478,35.999817,36.0,32.063483,1.513448,1.5,54.826286,55.0,76.440002
20161102064500,51.080002,70.055801,35.999817,36.0,32.063483,1.517463,1.5,54.502251,55.0,76.440002
20161102070000,48.654999,69.857788,35.999817,36.0,32.063483,1.517463,1.5,54.826286,55.0,76.440002
20161102071500,48.654999,69.9478,35.999817,36.0,32.063483,1.517463,1.5,54.862289,55.0,76.440002
20161102073000,45.465,69.857788,35.999817,36.0,32.094134,1.525492,1.5,54.790279,55.0,76.440002
20161102074500,45.465,70.505852,35.999817,36.0,32.094134,1.521477,1.5,54.9883,55.0,76.440002
20161102080000,64.885002,70.685867,35.999817,36.0,32.094134,1.465275,1.5,54.538254,55.0,76.440002
20161102081500,50.380001,70.685867,35.999817,36.0,32.094134,1.505419,1.5,54.502251,55.0,76.440002
20161102083000,52.200001,70.955902,35.999817,36.0,32.094134,1.513448,1.5,55.510353,55.0,76.440002
20161102084500,72.995003,71.513954,35.999817,36.0,32.094134,1.505419,1.5,55.47435,55.0,76.440002
20161102090000,68.830002,72.162018,35.999817,36.0,33.2144,1.513448,1.5,55.312332,55.0,76.440002
20161102091500,51.855,71.964005,35.999817,36.0,33.427376,1.505419,1.5,55.312332,55.0,76.440002
20161102093000,61.285,72.702072,35.999817,36.0,34.492256,1.509434,1.5,54.826286,55.0,76.440002
20161102094500,61.285,72.522057,35.999817,36.0,34.492256,1.505419,1.5,54.790279,55.0,76.440002
20161102100000,61.285,72.702072,34.571552,34.57,35.295268,1.409073,1.5,54.952297,55.0,77.525002
20161102101500,61.285,72.432045,34.571552,34.57,35.539133,1.417102,1.5,54.9883,55.0,77.525002
20161102103000,61.285,72.792084,34.571552,34.57,35.973619,1.413087,1.5,55.186317,55.0,77.525002
20161102104500,61.285,73.17012,34.571552,34.57,36.29735,1.409073,1.5,55.312332,55.0,77.525002
20161102110000,61.285,73.080109,34.571552,34.57,36.492238,1.437174,1.5,55.150314,55.0,77.525002
20161102111500,62.450001,73.530151,34.571552,34.57,36.492238,1.501405,1.5,55.47435,55.0,77.525002
20161102113000,62.450001,73.800186,34.571552,34.57,36.436189,1.549578,1.5,55.150314,55.0,77.525002
20161102114500,63.25,73.620163,34.571552,34.57,36.89558,1.529506,1.5,54.862289,55.0,77.525002
20161102120000,62.48,72.612061,34.571552,34.57,36.89558,1.549578,1.5,54.502251,55.0,77.525002
20161102121500,61.715,73.080109,34.571552,34.57,36.632063,1.545564,1.5,54.538254,55.0,77.525002
20161102123000,51.290001,73.260132,34.571552,34.57,36.822684,1.553593,1.5,55.150314,55.0,77.525002
20161102124500,63.75,74.538254,34.571552,34.57,37.602202,1.545564,1.5,54.736275,55.0,77.525002
20161102130000,52.485001,73.620163,34.571552,34.57,37.602202,1.545564,1.5,54.862289,55.0,77.525002
20161102131500,51.715,73.080109,34.571552,34.57,37.167614,1.549578,1.5,54.538254,55.0,77.525002
20161102133000,51.715,73.998199,34.571552,34.57,36.51529,1.545564,1.5,54.736275,55.0,77.525002
20161102134500,49.34,73.440147,34.571552,34.57,36.166246,1.54155,1.5,54.412243,55.0,77.525002
20161102140000,50.860001,73.620163,34.571552,34.57,36.166246,1.537535,1.5,55.47435,55.0,77.525002
20161102141500,61.09,74.268227,34.571552,34.57,35.39346,1.529506,1.5,54.9883,55.0,77.525002
20161102143000,61.09,74.538254,34.571552,34.57,35.96041,1.465275,1.5,54.826286,55.0,77.525002
20161102144500,61.09,74.448242,34.571552,34.57,36.560306,1.525492,1.5,54.9883,55.0,77.525002
20161102150000,61.09,74.358238,34.571552,34.57,36.560306,1.517463,1.5,54.826286,55.0,77.525002
20161102151500,46.84,74.628265,40.739487,40.740002,35.808396,1.573665,1.5,55.276329,55.0,72.839996
20161102153000,59.875,74.718277,38.332703,38.334999,35.661074,1.465275,1.5,54.790279,55.0,74.665001
20161102154500,59.875,74.808289,40.663647,40.665001,35.661074,1.565636,1.5,54.538254,55.0,72.894997
20161102160000,48.134998,74.808289,41.292568,41.294998,34.972761,1.573665,1.5,54.9883,55.0,72.419998
20161102161500,48.134998,74.718277,41.292568,41.294998,35.042852,1.509434,1.5,54.826286,55.0,72.419998
20161102163000,48.134998,75.006302,41.292568,41.294998,35.042852,1.493376,1.5,55.024303,55.0,72.419998
20161102164500,48.134998,74.628265,41.292568,41.294998,35.116972,1.57768,1.5,54.9883,55.0,72.419998
20161102170000,48.134998,73.998199,41.292568,41.294998,35.116972,1.473304,1.5,55.024303,55.0,72.419998
20161102171500,48.134998,73.998199,41.292568,41.294998,34.917052,1.489362,1.5,54.538254,55.0,72.419998
20161102173000,48.134998,74.268227,41.292568,41.294998,34.805634,1.529506,1.5,55.150314,55.0,72.419998
20161102174500,70.625,74.178223,41.292568,41.294998,34.805634,1.497391,1.5,54.610264,55.0,72.419998
20161102180000,72.970001,73.89019,39.970051,39.970001,34.883205,1.513448,1.5,54.160217,55.0,73.425003
20161102181500,49.165001,73.620163,39.970051,39.970001,35.120015,1.573665,1.5,54.952297,55.0,73.425003
20161102183000,47.290001,73.440147,40.937389,40.935001,35.120015,1.581694,1.5,55.150314,55.0,72.690002
20161102184500,47.290001,73.080109,40.937389,40.935001,34.485524,1.581694,1.5,54.862289,55.0,72.690002
20161102190000,69.739998,72.882088,40.937389,40.935001,34.410265,1.573665,1.5,55.510353,55.0,72.690002
20161102191500,47.040001,72.882088,40.937389,40.935001,34.45472,1.533521,1.5,55.240326,55.0,72.690002
20161102193000,53.665001,72.342041,40.937389,40.935001,34.45472,1.585708,1.5,54.736275,55.0,72.690002
20161102194500,53.665001,72.252029,41.650917,41.650002,34.113734,1.573665,1.5,55.240326,55.0,72.144997
20161102200000,55.115002,72.072006,41.650917,41.650002,34.113904,1.573665,1.5,55.150314,55.0,72.144997
20161102201500,48.139999,72.072006,41.650917,41.650002,33.95475,1.553593,1.5,54.826286,55.0,72.144997
20161102203000,48.139999,71.783981,40.307251,40.305,33.743916,1.473304,1.5,54.9883,55.0,73.165001
20161102204500,48.139999,72.072006,39.413338,39.415001,33.441792,1.405058,1.5,54.502251,55.0,73.845001
20161102210000,65.885002,71.69397,38.604031,38.605,33.195377,1.42513,1.5,54.898293,55.0,74.459999
20161102211500,48.470001,71.423943,38.604031,38.605,33.195377,1.449217,1.5,53.710175,55.0,74.459999
20161102213000,48.215,71.423943,38.604031,38.605,32.432128,1.565636,1.5,54.700272,55.0,74.459999
20161102214500,55.474998,71.423943,39.946484,39.945,32.6857,1.57768,1.5,56.176422,55.0,73.440002
20161102220000,53.310001,71.243927,41.373539,41.375,32.681841,1.573665,1.5,54.862289,55.0,72.355003
20161102221500,47.025002,71.333939,41.373539,41.375,32.681841,1.57768,1.5,54.826286,55.0,72.355003
20161102223000,44.529999,71.063911,41.373539,41.375,32.796387,1.57768,1.5,55.150314,55.0,72.355003
20161102224500,56.349998,70.685867,41.373539,41.375,32.850702,1.529506,1.5,54.790279,55.0,72.355003
20161102230000,47.264999,70.685867,41.373539,41.375,32.78464,1.573665,1.5,54.952297,55.0,72.355003
20161102231500,47.264999,70.595863,41.373539,41.375,32.78464,1.54155,1.5,54.502251,55.0,72.355003
20161102233000,53.290001,70.235825,41.373539,41.375,32.70338,1.529506,1.5,54.340233,55.0,72.355003
20161102234500,46.285,70.595863,41.373539,41.375,32.256144,1.57768,1.5,54.37624,55.0,72.355003
20161103000000,56.154999,70.685867,41.373539,41.375,32.190082,1.57768,1.5,54.502251,55.0,72.355003
20161103001500,65.434998,70.685867,39.262867,39.264999,32.551128,1.573665,1.5,54.9883,55.0,73.959999
20161103003000,60.049999,70.595863,39.303955,39.305,32.417032,1.533521,1.5,55.312332,55.0,73.93
20161103004500,47.485001,70.685867,39.303955,39.305,32.282936,1.54155,1.5,55.402344,55.0,73.93
20161103010000,47.485001,70.685867,39.303955,39.305,32.326405,1.457246,1.5,54.9883,55.0,73.93
20161103011500,51.950001,70.685867,39.303955,39.305,32.326405,1.581694,1.5,55.024303,55.0,73.93
20161103013000,46.915001,70.595863,39.229321,39.23,32.123782,1.581694,1.5,55.312332,55.0,73.985001
20161103014500,46.915001,70.505852,40.487175,40.485001,32.299868,1.581694,1.5,54.538254,55.0,73.029999
20161103020000,50.049999,70.145813,41.116096,41.115002,32.299868,1.573665,1.5,55.06031,55.0,72.550003
20161103021500,48.369999,70.235825,41.116096,41.115002,32.3389,1.573665,1.5,54.448246,55.0,72.550003
20161103023000,43.490002,70.235825,41.116096,41.115002,32.3389,1.585708,1.5,55.348335,55.0,72.550003
20161103024500,61.355,70.055801,41.116096,41.115002,32.514,1.57768,1.5,54.538254,55.0,72.550003
20161103030000,49.110001,70.235825,41.116096,41.115002,32.514,1.585708,1.5,54.862289,55.0,72.550003
20161103031500,47.095001,70.235825,41.116096,41.115002,32.37596,1.573665,1.5,54.9883,55.0,72.550003
20161103033000,43.560001,70.325836,41.116096,41.115002,32.09988,1.589723,1.5,55.024303,55.0,72.550003
20161103034500,58.645,69.9478,41.116096,41.115002,32.09988,1.581694,1.5,54.862289,55.0,72.550003
20161103040000,58.645,70.235825,41.116096,41.115002,32.09988,1.593737,1.5,54.502251,55.0,72.550003
20161103041500,46.48,69.9478,41.745022,41.744999,32.09988,1.569651,1.5,54.9883,55.0,72.074997
20161103043000,46.48,70.235825,41.745022,41.744999,32.202509,1.569651,1.5,54.538254,55.0,72.074997
20161103044500,44.060001,70.235825,41.745022,41.744999,32.374158,1.573665,1.5,55.150314,55.0,72.074997
20161103050000,44.060001,69.9478,41.745022,41.744999,32.374158,1.561622,1.5,55.438347,55.0,72.074997
20161103051500,56.415001,70.235825,41.745022,41.744999,32.063483,1.565636,1.5,54.862289,55.0,72.074997
20161103053000,56.415001,70.055801,41.745022,41.744999,31.924457,1.569651,1.5,54.862289,55.0,72.074997
20161103054500,43.595001,70.145813,41.745022,41.744999,31.954122,1.557607,1.5,54.412243,55.0,72.074997
20161103060000,46.07,70.595863,38.634689,38.634998,32.122813,1.429145,1.5,55.47435,55.0,74.440002
20161103061500,49.404999,69.767776,38.634689,38.634998,32.122813,1.429145,1.5,54.952297,55.0,74.440002
20161103063000,49.404999,70.055801,38.634689,38.634998,31.911316,1.437174,1.5,54.538254,55.0,74.440002
20161103064500,47.535,69.9478,38.634689,38.634998,31.911316,1.437174,1.5,55.024303,55.0,74.440002
20161103070000,47.535,69.497757,38.634689,38.634998,31.911316,1.437174,1.5,54.826286,55.0,74.440002
20161103071500,47.535,69.497757,38.634689,38.634998,31.936544,1.429145,1.5,54.502251,55.0,74.440002
20161103073000,45.59,69.767776,38.634689,38.634998,31.79456,1.433159,1.5,55.024303,55.0,74.440002
20161103074500,49.599998,69.9478,35.005566,35.005001,31.79456,1.389,1.5,55.636368,55.0,77.665001
20161103080000,57.91,69.497757,34.386612,34.384998,31.652576,1.417102,1.5,55.024303,55.0,77.665001
20161103081500,58.705002,69.497757,34.386612,34.384998,31.488322,1.421116,1.5,55.276329,55.0,77.665001
20161103083000,48.705002,69.857788,34.386612,34.384998,31.79456,1.429145,1.5,54.502251,55.0,77.665001
20161103084500,48.705002,69.497757,34.386612,34.384998,32.078528,1.429145,1.5,55.024303,55.0,77.665001
20161103090000,59.424999,70.235825,34.386612,34.384998,32.460195,1.549578,1.5,54.088211,55.0,77.665001
20161103091500,52.959999,70.685867,34.386612,34.384998,32.746135,1.561622,1.5,53.872189,55.0,77.665001
20161103093000,52.540001,70.955902,34.386612,34.384998,33.92449,1.565636,1.5,54.700272,55.0,77.665001
20161103094500,52.540001,71.423943,34.386612,34.384998,33.92449,1.565636,1.5,54.790279,55.0,77.665001
20161103100000,52.540001,72.162018,34.386612,34.384998,34.572292,1.565636,1.5,55.114311,55.0,77.665001
20161103101500,52.540001,72.162018,34.386612,34.384998,35.033655,1.561622,1.5,54.9883,55.0,77.665001
20161103103000,51.220001,72.252029,34.386612,34.384998,35.912096,1.569651,1.5,54.700272,55.0,77.665001
20161103104500,51.220001,72.882088,34.386612,34.384998,36.303776,1.573665,1.5,55.312332,55.0,77.665001
20161103110000,52.384998,73.17012,34.386612,34.384998,36.303776,1.565636,1.5,55.276329,55.0,77.665001
20161103111500,53.040001,72.882088,34.386612,34.384998,36.790112,1.569651,1.5,55.312332,55.0,77.665001
20161103113000,62.935001,73.620163,34.386612,34.384998,36.946546,1.565636,1.5,54.862289,55.0,77.665001
20161103114500,60.509998,72.972099,34.386612,34.384998,36.884003,1.565636,1.5,54.502251,55.0,77.665001
20161103120000,60.509998,73.620163,34.386612,34.384998,37.101824,1.561622,1.5,54.610264,55.0,77.665001
20161103121500,52.115002,73.080109,34.386612,34.384998,36.510785,1.557607,1.5,55.114311,55.0,77.665001
20161103123000,52.115002,72.972099,34.386612,34.384998,36.510785,1.557607,1.5,55.024303,55.0,77.665001
20161103124500,47.584999,73.998199,41.712246,41.709999,36.510785,1.581694,1.5,55.438347,55.0,72.099998
20161103130000,50.715,73.89019,41.712246,41.709999,36.34546,1.581694,1.5,55.348335,55.0,72.099998
20161103131500,57.400002,74.538254,41.712246,41.709999,36.57972,1.589723,1.5,55.438347,55.0,72.099998
20161103133000,57.400002,75.096313,41.712246,41.709999,36.76196,1.593737,1.5,55.186317,55.0,72.099998
20161103134500,57.400002,76.014404,42.425774,42.424999,36.76196,1.569651,1.5,55.276329,55.0,71.555
20161103140000,60.580002,75.726379,39.278721,39.279999,35.754506,1.409073,1.5,54.862289,55.0,73.949997
20161103141500,60.580002,75.006302,38.827763,38.830002,35.759028,1.581694,1.5,54.502251,55.0,74.290001
20161103143000,50.605,75.096313,38.218777,38.220001,35.64268,1.421116,1.5,55.47435,55.0,74.754997
20161103144500,59.244999,73.89019,37.515213,37.514999,35.64268,1.417102,1.5,55.150314,55.0,75.290001
20161103150000,60.919998,74.088211,36.896259,36.895,36.158273,1.429145,1.5,54.736275,55.0,75.760002
20161103151500,48.264999,74.358238,36.896259,36.895,35.917604,1.441188,1.5,54.412243,55.0,75.760002
20161103153000,48.264999,73.620163,36.896259,36.895,35.688852,1.437174,1.5,54.736275,55.0,75.760002
20161103154500,48.264999,73.710175,36.896259,36.895,35.688852,1.433159,1.5,54.826286,55.0,75.760002
20161103160000,48.264999,73.530151,36.896259,36.895,36.470665,1.437174,1.5,55.114311,55.0,75.760002
20161103161500,48.264999,73.530151,36.896259,36.895,36.560306,1.441188,1.5,55.150314,55.0,75.760002
20161103163000,48.264999,73.530151,36.896259,36.895,36.560306,1.481333,1.5,55.114311,55.0,75.760002
20161103164500,60.244999,73.620163,36.896259,36.895,35.808396,1.513448,1.5,55.276329,55.0,75.760002
20161103170000,60.244999,73.89019,36.896259,36.895,35.808396,1.545564,1.5,54.9883,55.0,75.760002
20161103171500,60.244999,73.620163,36.896259,36.895,35.808396,1.557607,1.5,54.790279,55.0,75.760002
20161103173000,60.244999,73.530151,36.896259,36.895,36.51529,1.589723,1.5,54.538254,55.0,75.760002
20161103174500,56.18,73.17012,37.609791,37.610001,36.51529,1.565636,1.5,54.412243,55.0,75.214996
20161103180000,59.275002,72.792084,37.609791,37.610001,36.639611,1.537535,1.5,54.826286,55.0,75.214996
20161103181500,59.275002,72.072006,37.609791,37.610001,36.58448,1.525492,1.5,54.574257,55.0,75.214996
20161103183000,49.099998,72.072006,37.609791,37.610001,36.399282,1.529506,1.5,54.340233,55.0,75.214996
20161103184500,64.580002,71.964005,37.609791,37.610001,36.070128,1.54155,1.5,55.600361,55.0,75.214996
20161103190000,70.510002,71.603958,37.609791,37.610001,35.839574,1.561622,1.5,54.340233,55.0,75.214996
20161103191500,48.720001,71.243927,37.609791,37.610001,35.747468,1.549578,1.5,54.9883,55.0,75.214996
20161103193000,46.849998,71.153915,37.609791,37.610001,35.03969,1.581694,1.5,55.024303,55.0,75.214996
20161103194500,58.355,70.955902,38.323318,38.325001,34.877663,1.57768,1.5,55.600361,55.0,74.675003
20161103200000,48.125,70.955902,38.323318,38.325001,34.748497,1.57768,1.5,54.790279,55.0,74.675003
20161103201500,48.125,70.685867,38.323318,38.325001,34.627304,1.589723,1.5,54.862289,55.0,74.675003
20161103203000,46.805,70.685867,39.036846,39.035,34.238905,1.573665,1.5,54.664268,55.0,74.129997
20161103204500,61.529999,70.415848,39.036846,39.035,33.976629,1.57768,1.5,54.286232,55.0,74.129997
20161103210000,47.970001,70.595863,39.856125,39.855,34.039818,1.57768,1.5,54.538254,55.0,73.510002
20161103211500,45.365002,70.595863,39.856125,39.855,33.648784,1.57768,1.5,55.024303,55.0,73.510002
20161103213000,67.154999,70.325836,39.856125,39.855,33.44526,1.565636,1.5,54.37624,55.0,73.510002
20161103214500,63.360001,69.857788,39.856125,39.855,33.379198,1.525492,1.5,54.664268,55.0,73.510002
20161103220000,59.075001,70.055801,39.856125,39.855,33.435485,1.501405,1.5,54.502251,55.0,73.510002
20161103221500,64.235001,70.505852,39.856125,39.855,33.302375,1.509434,1.5,55.88839,55.0,73.510002
20161103223000,54.18,69.9478,39.856125,39.855,33.221608,1.513448,1.5,54.502251,55.0,73.510002
20161103224500,46.634998,69.857788,39.856125,39.855,33.15456,1.525492,1.5,55.312332,55.0,73.510002
20161103230000,44.759998,69.587761,39.856125,39.855,32.83649,1.521477,1.5,54.826286,55.0,73.510002
20161103231500,53.095001,69.497757,39.856125,39.855,33.069356,1.513448,1.5,54.502251,55.0,73.510002
20161103233000,48.395,69.407745,39.856125,39.855,32.980208,1.533521,1.5,54.826286,55.0,73.510002
20161103234500,42.669998,69.317734,39.856125,39.855,32.731651,1.557607,1.5,55.06031,55.0,73.510002
20161104000000,49.595001,69.407745,39.856125,39.855,32.640038,1.549578,1.5,55.852386,55.0,73.510002
20161104001500,57.945,69.317734,39.856125,39.855,32.640038,1.565636,1.5,54.502251,55.0,73.510002
20161104003000,45.665001,69.227722,39.856125,39.855,32.367902,1.569651,1.5,54.9883,55.0,73.510002
20161104004500,45.665001,69.227722,39.856125,39.855,31.8136,1.581694,1.5,55.024303,55.0,73.510002
20161104010000,42.915001,69.137711,39.856125,39.855,31.718536,1.593737,1.5,55.276329,55.0,73.510002
20161104011500,43.57,69.137711,39.856125,39.855,31.718536,1.593737,1.5,55.348335,55.0,73.510002
20161104013000,43.57,68.759674,40.82346,40.825001,31.687562,1.54155,1.5,54.9883,55.0,72.775002
20161104014500,43.57,69.137711,40.82346,40.825001,31.448049,1.553593,1.5,55.186317,55.0,72.775002
20161104020000,43.57,68.957703,40.82346,40.825001,31.448049,1.537535,1.5,55.150314,55.0,72.775002
20161104021500,43.57,68.759674,40.82346,40.825001,31.310995,1.517463,1.5,55.186317,55.0,72.775002
20161104023000,43.57,69.137711,40.82346,40.825001,31.075256,1.501405,1.5,55.150314,55.0,72.775002
20161104024500,43.57,68.579659,40.82346,40.825001,30.47264,1.497391,1.5,54.898293,55.0,72.775002
20161104030000,43.57,68.849686,40.82346,40.825001,30.367716,1.493376,1.5,55.024303,55.0,72.775002
20161104031500,43.57,68.759674,40.82346,40.825001,30.367716,1.505419,1.5,54.898293,55.0,72.775002
20161104033000,43.57,68.399643,40.82346,40.825001,30.46295,1.505419,1.5,54.700272,55.0,72.775002
20161104034500,43.57,68.849686,40.82346,40.825001,30.46295,1.497391,1.5,55.024303,55.0,72.775002
20161104040000,43.57,68.579659,40.82346,40.825001,30.46295,1.493376,1.5,55.06031,55.0,72.775002
20161104041500,43.57,68.849686,40.82346,40.825001,30.46295,1.493376,1.5,55.186317,55.0,72.775002
20161104043000,43.57,68.489655,40.82346,40.825001,30.46295,1.489362,1.5,55.114311,55.0,72.775002
20161104044500,43.57,68.489655,40.82346,40.825001,30.46295,1.493376,1.5,55.06031,55.0,72.775002
20161104050000,43.57,68.489655,40.82346,40.825001,30.46295,1.497391,1.5,55.024303,55.0,72.775002
20161104051500,43.57,68.309631,40.82346,40.825001,30.46295,1.497391,1.5,54.826286,55.0,72.775002
20161104053000,43.57,68.489655,40.82346,40.825001,30.46295,1.501405,1.5,54.862289,55.0,72.775002
20161104054500,43.57,68.489655,40.82346,40.825001,30.46295,1.501405,1.5,54.898293,55.0,72.775002
20161104060000,43.57,68.849686,40.82346,40.825001,30.46295,1.497391,1.5,55.06031,55.0,72.775002
20161104061500,43.57,68.489655,38.099415,38.099998,30.46295,1.413087,1.5,55.348335,55.0,74.845001
20161104063000,43.57,68.66967,38.099415,38.099998,30.46295,1.413087,1.5,55.438347,55.0,74.845001
20161104064500,52.810001,68.399643,38.099415,38.099998,30.46295,1.409073,1.5,55.312332,55.0,74.845001
20161104070000,52.810001,68.489655,38.099415,38.099998,30.46295,1.413087,1.5,55.150314,55.0,74.845001
20161104071500,52.810001,68.399643,38.099415,38.099998,30.46295,1.413087,1.5,55.06031,55.0,74.845001
20161104073000,52.810001,68.489655,38.099415,38.099998,29.099176,1.409073,1.5,55.186317,55.0,74.845001
20161104074500,52.810001,68.489655,38.099415,38.099998,28.953248,1.417102,1.5,55.150314,55.0,74.845001
20161104080000,52.810001,68.399643,38.099415,38.099998,30.193636,1.429145,1.5,55.186317,55.0,74.845001
20161104081500,54.485001,68.849686,38.099415,38.099998,32.45552,1.433159,1.5,55.240326,55.0,74.845001
20161104083000,57.450001,69.227722,38.099415,38.099998,34.936296,1.441188,1.5,55.186317,55.0,74.845001
20161104084500,46.945,69.857788,38.099415,38.099998,35.400107,1.441188,1.5,54.538254,55.0,74.845001
20161104090000,56.985001,70.145813,38.099415,38.099998,35.964575,1.437174,1.5,54.862289,55.0,74.845001
20161104091500,58.380001,70.325836,37.395855,37.395,35.993645,1.421116,1.5,54.412243,55.0,75.379997
20161104093000,51.959999,70.685867,35.454384,35.455002,36.43692,1.413087,1.5,53.998199,55.0,76.855003
20161104094500,51.459999,70.685867,34.750824,34.75,35.987542,1.413087,1.5,54.826286,55.0,77.389999
20161104100000,48.965,70.955902,34.047264,34.044998,36.82112,1.429145,1.5,55.150314,55.0,77.925003
20161104101500,73.220001,71.873993,34.047264,34.044998,37.155204,1.57768,1.5,55.186317,55.0,77.925003
20161104103000,74.389999,72.342041,34.047264,34.044998,37.43448,1.593737,1.5,55.312332,55.0,77.925003
20161104104500,52.275002,73.17012,34.760792,34.759998,37.604565,1.545564,1.5,55.402344,55.0,77.379997
20161104110000,52.275002,73.260132,34.760792,34.759998,37.81392,1.557607,1.5,54.538254,55.0,77.379997
20161104111500,60.18,73.89019,34.760792,34.759998,37.702502,1.553593,1.5,55.186317,55.0,77.379997
20161104113000,60.18,73.710175,34.760792,34.759998,35.56975,1.553593,1.5,54.664268,55.0,77.379997
20161104114500,76.995003,73.89019,34.760792,34.759998,35.56975,1.549578,1.5,55.402344,55.0,77.379997
20161104120000,52.490002,74.178223,34.760792,34.759998,35.557,1.549578,1.5,54.502251,55.0,77.379997
20161104121500,61.785,73.89019,34.760792,34.759998,35.07607,1.54155,1.5,55.024303,55.0,77.379997
20161104123000,50.52,74.898293,34.760792,34.759998,35.271706,1.54155,1.5,54.826286,55.0,77.379997
20161104124500,50.52,74.718277,34.760792,34.759998,35.28296,1.545564,1.5,54.502251,55.0,77.379997
20161104130000,48.650002,75.006302,34.760792,34.759998,35.808583,1.545564,1.5,55.240326,55.0,77.379997
20161104131500,48.650002,74.718277,34.760792,34.759998,35.808583,1.54155,1.5,55.186317,55.0,77.379997
20161104133000,48.650002,75.006302,34.760792,34.759998,35.818273,1.533521,1.5,54.898293,55.0,77.379997
20161104134500,50.105,75.366341,34.760792,34.759998,35.64268,1.533521,1.5,55.312332,55.0,77.379997
20161104140000,50.105,75.006302,34.760792,34.759998,35.639144,1.54155,1.5,55.240326,55.0,77.379997
20161104141500,50.105,75.006302,34.141838,34.139999,35.639144,1.409073,1.5,55.186317,55.0,77.849998
20161104143000,57.834999,74.448242,34.141838,34.139999,35.323862,1.549578,1.5,55.024303,55.0,77.849998
20161104144500,57.834999,74.898293,34.141838,34.139999,35.06536,1.549578,1.5,55.150314,55.0,77.849998
20161104150000,70.980003,75.006302,34.141838,34.139999,35.717276,1.545564,1.5,55.762375,55.0,77.849998
20161104151500,73.785004,74.268227,34.141838,34.139999,35.717276,1.549578,1.5,55.47435,55.0,77.849998
20161104153000,49.365002,74.718277,34.141838,34.139999,35.09732,1.545564,1.5,54.862289,55.0,77.849998
20161104154500,48.599998,73.998199,34.141838,34.139999,34.933151,1.54155,1.5,54.700272,55.0,77.849998
