PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161104160000,48.599998,73.800186,34.141838,34.139999,34.933151,1.557607,1.5,54.862289,55.0,77.849998
20161104161500,61.560001,73.998199,34.141838,34.139999,35.474142,1.561622,1.5,56.014404,55.0,77.849998
20161104163000,71.989998,74.358238,34.141838,34.139999,35.474142,1.565636,1.5,55.276329,55.0,77.849998
20161104164500,49.764999,74.718277,34.141838,34.139999,35.195597,1.565636,1.5,54.862289,55.0,77.849998
20161104170000,44.275002,74.808289,40.442272,40.439999,35.155256,1.585708,1.5,54.736275,55.0,73.065002
20161104171500,44.275002,75.006302,41.071194,41.07,35.39346,1.57768,1.5,55.348335,55.0,72.584999
20161104173000,65.779999,74.898293,41.784725,41.785,35.155256,1.561622,1.5,54.9883,55.0,72.044998
20161104174500,49.945,74.628265,41.784725,41.785,34.818044,1.57768,1.5,54.502251,55.0,72.044998
20161104180000,46.790001,74.088211,41.784725,41.785,35.116972,1.573665,1.5,54.700272,55.0,72.044998
20161104181500,65.980003,73.530151,41.784725,41.785,35.235462,1.553593,1.5,55.348335,55.0,72.044998
20161104183000,66.779999,73.17012,41.784725,41.785,34.675176,1.557607,1.5,54.862289,55.0,72.044998
20161104184500,48.200001,72.882088,41.784725,41.785,34.414464,1.533521,1.5,54.826286,55.0,72.044998
20161104190000,58.689999,73.080109,41.784725,41.785,34.2973,1.417102,1.5,56.50045,55.0,72.044998
20161104191500,64.610001,72.882088,39.483688,39.485001,34.2973,1.42513,1.5,55.312332,55.0,74.324997
20161104193000,49.314999,72.702072,38.780128,38.779999,33.95475,1.421116,1.5,55.510353,55.0,74.324997
20161104194500,58.555,72.702072,38.780128,38.779999,33.976034,1.525492,1.5,55.024303,55.0,74.324997
20161104200000,46.220001,72.522057,38.780128,38.779999,33.976034,1.565636,1.5,55.06031,55.0,74.324997
20161104201500,66.764999,72.072006,39.493656,39.494999,34.467317,1.589723,1.5,54.502251,55.0,73.785004
20161104203000,51.494999,72.162018,39.493656,39.494999,34.898624,1.57768,1.5,54.664268,55.0,73.785004
20161104204500,48.52,72.072006,39.493656,39.494999,34.96625,1.565636,1.5,54.826286,55.0,73.785004
20161104210000,47.755001,71.964005,40.207188,40.205002,35.300096,1.573665,1.5,54.538254,55.0,73.245003
20161104211500,67.269997,72.072006,40.207188,40.205002,35.230668,1.593737,1.5,54.502251,55.0,73.245003
20161104213000,49.68,72.162018,41.089916,41.09,35.361398,1.585708,1.5,54.37624,55.0,72.57
20161104214500,50.005001,72.072006,41.089916,41.09,35.22533,1.557607,1.5,55.510353,55.0,72.57
20161104220000,50.005001,72.162018,41.089916,41.09,35.422615,1.553593,1.5,54.826286,55.0,72.57
20161104221500,65.345001,72.072006,41.089916,41.09,35.22533,1.557607,1.5,54.952297,55.0,72.57
20161104223000,47.904999,72.252029,41.089916,41.09,34.83076,1.533521,1.5,54.862289,55.0,72.57
20161104224500,47.904999,72.162018,41.089916,41.09,34.633475,1.545564,1.5,54.700272,55.0,72.57
20161104230000,63.299999,72.162018,41.089916,41.09,34.367255,1.54155,1.5,55.024303,55.0,72.57
20161104231500,63.299999,71.964005,41.089916,41.09,34.367255,1.549578,1.5,54.9883,55.0,72.57
20161104233000,46.68,72.072006,41.089916,41.09,33.973756,1.553593,1.5,54.538254,55.0,72.57
20161104234500,58.139999,71.964005,41.089916,41.09,33.648784,1.533521,1.5,56.338436,55.0,72.57
20161105000000,50.689999,71.69397,41.089916,41.09,33.386508,1.537535,1.5,54.862289,55.0,72.57
20161105001500,45.689999,71.603958,41.089916,41.09,33.25537,1.449217,1.5,55.150314,55.0,72.57
20161105003000,42.98,71.423943,41.089916,41.09,32.927525,1.469289,1.5,55.348335,55.0,72.57
20161105004500,61.709999,70.955902,41.089916,41.09,32.479796,1.473304,1.5,54.448246,55.0,72.57
20161105010000,48.044998,70.955902,41.089916,41.09,32.59968,1.473304,1.5,55.348335,55.0,72.57
20161105011500,42.32,70.865891,41.099884,41.099998,32.337404,1.545564,1.5,54.448246,55.0,72.565002
20161105013000,42.32,70.595863,41.099884,41.099998,32.075128,1.529506,1.5,54.952297,55.0,72.565002
20161105014500,47.75,70.595863,41.099884,41.099998,32.075128,1.509434,1.5,54.574257,55.0,72.565002
20161105020000,45.665001,70.145813,41.099884,41.099998,31.157162,1.513448,1.5,54.538254,55.0,72.565002
20161105021500,43.755001,70.145813,41.099884,41.099998,31.157162,1.513448,1.5,55.186317,55.0,72.565002
20161105023000,41.294998,69.677765,41.099884,41.099998,30.829317,1.513448,1.5,54.862289,55.0,72.565002
20161105024500,41.294998,69.677765,41.099884,41.099998,30.567041,1.517463,1.5,54.790279,55.0,72.565002
20161105030000,41.294998,69.587761,41.099884,41.099998,30.304765,1.533521,1.5,54.538254,55.0,72.565002
20161105031500,40.529999,69.497757,41.099884,41.099998,29.64644,1.54155,1.5,54.664268,55.0,72.565002
20161105033000,40.529999,69.227722,41.099884,41.099998,29.64644,1.585708,1.5,54.502251,55.0,72.565002
20161105034500,38.105,69.587761,41.813416,41.814999,29.323525,1.573665,1.5,54.826286,55.0,72.019997
20161105040000,38.105,69.227722,41.813416,41.814999,29.065193,1.581694,1.5,54.826286,55.0,72.019997
20161105041500,38.105,69.227722,41.813416,41.814999,29.065193,1.585708,1.5,54.700272,55.0,72.019997
20161105043000,38.105,69.227722,42.526943,42.525002,28.64803,1.569651,1.5,54.502251,55.0,71.480003
20161105044500,37.34,69.137711,42.526943,42.525002,28.58394,1.565636,1.5,54.502251,55.0,71.480003
20161105050000,36.57,69.137711,42.526943,42.525002,28.32758,1.565636,1.5,54.700272,55.0,71.480003
20161105051500,36.57,69.137711,42.526943,42.525002,27.88864,1.573665,1.5,54.664268,55.0,71.480003
20161105053000,36.57,69.047707,42.526943,42.525002,27.57312,1.481333,1.5,54.502251,55.0,71.480003
20161105054500,33.595001,69.137711,42.526943,42.525002,27.57312,1.501405,1.5,54.826286,55.0,71.480003
20161105060000,33.595001,68.759674,42.526943,42.525002,27.344453,1.485347,1.5,54.826286,55.0,71.480003
20161105061500,33.595001,68.849686,42.526943,42.525002,26.62656,1.433159,1.5,54.610264,55.0,71.480003
20161105063000,33.595001,68.489655,42.526943,42.525002,26.62656,1.449217,1.5,54.862289,55.0,71.480003
20161105064500,33.595001,68.399643,42.526943,42.525002,26.62656,1.449217,1.5,55.024303,55.0,71.480003
20161105070000,33.595001,68.129616,42.526943,42.525002,26.563456,1.453232,1.5,54.502251,55.0,71.480003
20161105071500,32.275002,68.129616,42.526943,42.525002,26.31104,1.453232,1.5,54.826286,55.0,71.480003
20161105073000,32.275002,68.039612,42.526943,42.525002,25.99552,1.449217,1.5,55.024303,55.0,71.480003
20161105074500,32.275002,68.039612,42.526943,42.525002,25.869312,1.461261,1.5,54.898293,55.0,71.480003
20161105080000,32.275002,68.129616,42.526943,42.525002,25.743104,1.469289,1.5,54.790279,55.0,71.480003
20161105081500,32.93,68.129616,38.945698,38.945,25.743104,1.417102,1.5,55.47435,55.0,74.199997
20161105083000,46.200001,68.039612,38.945698,38.945,25.616896,1.42513,1.5,55.024303,55.0,74.199997
20161105084500,46.200001,68.399643,38.945698,38.945,25.743104,1.433159,1.5,54.700272,55.0,74.199997
20161105090000,46.200001,68.489655,38.945698,38.945,25.869312,1.42513,1.5,54.700272,55.0,74.199997
20161105091500,46.200001,68.66967,38.945698,38.945,25.85493,1.42513,1.5,54.9883,55.0,74.199997
20161105093000,46.200001,69.677765,38.945698,38.945,26.149166,1.413087,1.5,55.438347,55.0,74.199997
20161105094500,47.125,70.235825,38.945698,38.945,26.744625,1.417102,1.5,55.312332,55.0,74.199997
20161105100000,47.125,69.857788,38.945698,38.945,27.083724,1.417102,1.5,55.150314,55.0,74.199997
20161105101500,47.125,69.677765,38.945698,38.945,27.511648,1.421116,1.5,54.952297,55.0,74.199997
20161105103000,47.125,69.767776,38.945698,38.945,27.657491,1.429145,1.5,55.024303,55.0,74.199997
20161105104500,48.43,71.063911,38.945698,38.945,28.32452,1.421116,1.5,55.348335,55.0,74.199997
20161105110000,50.244999,71.153915,38.945698,38.945,28.870271,1.413087,1.5,55.150314,55.0,74.199997
20161105111500,50.244999,72.162018,38.945698,38.945,29.067794,1.421116,1.5,55.150314,55.0,74.199997
20161105113000,50.244999,71.603958,38.945698,38.945,29.409596,1.417102,1.5,54.826286,55.0,74.199997
20161105114500,50.244999,72.072006,38.945698,38.945,29.855676,1.413087,1.5,55.024303,55.0,74.199997
20161105120000,50.244999,72.882088,38.945698,38.945,30.159449,1.413087,1.5,55.348335,55.0,74.199997
20161105121500,52.424999,73.17012,38.945698,38.945,30.447854,1.413087,1.5,55.276329,55.0,74.199997
20161105123000,40.709999,73.350136,38.945698,38.945,30.883904,1.417102,1.5,54.9883,55.0,74.199997
20161105124500,40.709999,73.620163,38.945698,38.945,31.047818,1.417102,1.5,55.024303,55.0,74.199997
20161105130000,45.064999,73.620163,38.945698,38.945,31.116175,1.421116,1.5,54.9883,55.0,74.199997
20161105131500,56.755001,73.620163,38.945698,38.945,31.331123,1.417102,1.5,54.862289,55.0,74.199997
20161105133000,42.529999,73.89019,38.945698,38.945,31.383296,1.413087,1.5,54.574257,55.0,74.199997
20161105134500,40.035,73.89019,38.945698,38.945,31.383296,1.413087,1.5,55.348335,55.0,74.199997
20161105140000,57.52,73.530151,38.945698,38.945,31.420594,1.413087,1.5,55.438347,55.0,74.199997
20161105141500,42.34,73.440147,38.945698,38.945,31.303175,1.413087,1.5,55.114311,55.0,74.199997
20161105143000,41.424999,73.89019,38.945698,38.945,31.406705,1.417102,1.5,54.9883,55.0,74.199997
20161105144500,44.825001,73.89019,38.945698,38.945,31.406705,1.413087,1.5,55.150314,55.0,74.199997
20161105150000,44.84,74.088211,38.945698,38.945,31.417874,1.417102,1.5,53.872189,55.0,74.199997
20161105151500,48.384998,73.89019,38.945698,38.945,30.6372,1.417102,1.5,54.862289,55.0,74.199997
20161105153000,45.275002,73.89019,38.945698,38.945,30.410828,1.413087,1.5,53.962196,55.0,74.199997
20161105154500,56.125,73.17012,38.945698,38.945,30.6372,1.417102,1.5,54.862289,55.0,74.199997
20161105160000,39.455002,73.620163,38.945698,38.945,30.714193,1.421116,1.5,54.412243,55.0,74.199997
20161105161500,56.805,73.620163,38.945698,38.945,30.737942,1.417102,1.5,55.186317,55.0,74.199997
20161105163000,55.244999,73.350136,38.945698,38.945,30.415435,1.409073,1.5,54.862289,55.0,74.199997
20161105164500,51.064999,73.620163,38.945698,38.945,30.315849,1.417102,1.5,54.37624,55.0,74.199997
20161105170000,42.275002,73.710175,38.945698,38.945,29.947,1.421116,1.5,54.574257,55.0,74.199997
20161105171500,52.610001,73.620163,38.945698,38.945,29.947,1.409073,1.5,53.998199,55.0,74.199997
20161105173000,49.285,73.620163,38.945698,38.945,30.066884,1.413087,1.5,55.024303,55.0,74.199997
20161105174500,49.285,73.350136,38.945698,38.945,30.033938,1.421116,1.5,55.024303,55.0,74.199997
20161105180000,45.080002,72.792084,38.945698,38.945,30.046841,1.421116,1.5,54.124214,55.0,74.199997
20161105181500,46.380001,72.522057,38.945698,38.945,29.901984,1.413087,1.5,55.47435,55.0,74.199997
20161105183000,46.380001,71.964005,38.945698,38.945,29.95737,1.409073,1.5,55.024303,55.0,74.199997
20161105184500,46.380001,71.333939,38.945698,38.945,29.95737,1.417102,1.5,54.898293,55.0,74.199997
20161105190000,46.380001,71.153915,38.945698,38.945,29.95737,1.417102,1.5,54.862289,55.0,74.199997
20161105191500,33.189999,70.865891,43.147858,43.150002,29.95737,1.573665,1.5,55.024303,55.0,71.010002
20161105193000,36.970001,70.955902,43.147858,43.150002,29.185366,1.593737,1.5,55.510353,55.0,71.010002
20161105194500,39.445,70.955902,43.94598,43.945,29.130235,1.561622,1.5,55.312332,55.0,70.400002
20161105210000,39.445,70.685867,43.94598,43.945,28.15928,1.557607,1.5,55.312332,55.0,70.400002
20161105211500,39.445,70.685867,43.94598,43.945,27.918696,1.553593,1.5,55.150314,55.0,70.400002
20161105213000,39.445,70.685867,43.94598,43.945,27.633912,1.557607,1.5,55.150314,55.0,70.400002
20161105214500,39.445,70.685867,43.94598,43.945,27.389384,1.557607,1.5,55.186317,55.0,70.400002
20161105220000,39.445,70.235825,43.94598,43.945,26.991125,1.565636,1.5,55.024303,55.0,70.400002
20161105221500,39.445,69.587761,43.94598,43.945,27.143054,1.565636,1.5,55.024303,55.0,70.400002
20161105223000,39.445,69.497757,43.94598,43.945,26.832464,1.533521,1.5,54.862289,55.0,70.400002
20161105224500,39.445,69.137711,43.94598,43.945,26.894582,1.54155,1.5,54.574257,55.0,70.400002
20161105230000,39.445,68.957703,43.94598,43.945,26.594668,1.549578,1.5,54.700272,55.0,70.400002
20161105231500,39.445,68.957703,43.94598,43.945,26.594668,1.533521,1.5,54.862289,55.0,70.400002
20161105233000,39.445,68.849686,43.94598,43.945,26.444711,1.473304,1.5,54.862289,55.0,70.400002
20161105234500,39.445,68.66967,43.94598,43.945,26.411272,1.537535,1.5,54.538254,55.0,70.400002
20161106000000,39.445,68.759674,43.94598,43.945,26.19,1.537535,1.5,54.538254,55.0,70.400002
20161106001500,39.445,68.759674,43.94598,43.945,26.19,1.533521,1.5,55.348335,55.0,70.400002
20161106003000,39.445,68.957703,43.94598,43.945,26.149166,1.533521,1.5,54.826286,55.0,70.400002
20161106004500,29.715,68.039612,43.94598,43.945,26.042763,1.545564,1.5,54.826286,55.0,70.400002
20161106010000,35.314999,68.039612,43.94598,43.945,,1.533521,1.5,55.510353,55.0,70.400002
20161106011500,40.810001,67.481552,43.94598,43.945,,1.525492,1.5,55.150314,55.0,70.400002
20161106013000,40.810001,67.859589,43.94598,43.945,,1.54155,1.5,55.348335,55.0,70.400002
20161106014500,40.810001,67.751579,43.94598,43.945,,1.533521,1.5,54.862289,55.0,70.400002
20161106020000,40.810001,67.391541,43.94598,43.945,26.029792,1.537535,1.5,54.502251,55.0,70.400002
20161106021500,40.810001,67.391541,43.94598,43.945,26.029792,1.545564,1.5,54.862289,55.0,70.400002
20161106023000,40.810001,67.751579,43.94598,43.945,26.037272,1.54155,1.5,55.276329,55.0,70.400002
20161106024500,40.810001,67.751579,43.94598,43.945,25.972196,1.533521,1.5,55.150314,55.0,70.400002
20161106030000,37.845001,67.661568,43.94598,43.945,25.706877,1.54155,1.5,54.286232,55.0,70.400002
20161106031500,44.48,68.039612,43.94598,43.945,25.977211,1.533521,1.5,55.186317,55.0,70.400002
20161106033000,44.48,68.039612,43.94598,43.945,26.380655,1.537535,1.5,54.862289,55.0,70.400002
20161106034500,44.48,67.661568,43.94598,43.945,26.44721,1.545564,1.5,54.502251,55.0,70.400002
20161106040000,31.450001,67.391541,43.94598,43.945,26.44721,1.537535,1.5,54.862289,55.0,70.400002
20161106041500,31.450001,67.661568,43.94598,43.945,26.380655,1.533521,1.5,55.276329,55.0,70.400002
20161106043000,43.775002,67.571564,43.94598,43.945,26.516808,1.533521,1.5,55.186317,55.0,70.400002
20161106044500,43.775002,67.859589,43.94598,43.945,26.517879,1.533521,1.5,54.826286,55.0,70.400002
20161106050000,43.775002,67.661568,43.94598,43.945,26.652961,1.533521,1.5,54.700272,55.0,70.400002
20161106051500,43.775002,67.661568,43.94598,43.945,26.652961,1.533521,1.5,54.9883,55.0,70.400002
20161106053000,43.775002,67.211517,43.94598,43.945,26.925267,1.533521,1.5,55.024303,55.0,70.400002
20161106054500,43.775002,67.751579,43.94598,43.945,26.925267,1.545564,1.5,54.664268,55.0,70.400002
20161106060000,43.775002,67.571564,43.94598,43.945,26.514105,1.533521,1.5,54.9883,55.0,70.400002
20161106061500,43.775002,67.751579,43.94598,43.945,26.514105,1.537535,1.5,55.06031,55.0,70.400002
20161106063000,43.775002,67.859589,43.94598,43.945,26.78534,1.537535,1.5,55.024303,55.0,70.400002
20161106064500,43.775002,67.9496,43.94598,43.945,26.788213,1.533521,1.5,55.114311,55.0,70.400002
20161106070000,43.775002,67.859589,43.94598,43.945,26.993794,1.54155,1.5,54.9883,55.0,70.400002
20161106071500,45.645,68.129616,43.94598,43.945,27.26848,1.533521,1.5,55.47435,55.0,70.400002
20161106073000,46.810001,68.129616,43.94598,43.945,27.545138,1.537535,1.5,54.898293,55.0,70.400002
20161106074500,46.810001,68.21962,43.94598,43.945,27.545138,1.533521,1.5,55.150314,55.0,70.400002
20161106080000,48.115002,68.489655,43.94598,43.945,27.40652,1.525492,1.5,55.47435,55.0,70.400002
20161106081500,48.115002,68.399643,43.94598,43.945,27.545138,1.533521,1.5,55.150314,55.0,70.400002
20161106083000,48.115002,68.399643,43.94598,43.945,27.82319,1.54155,1.5,55.06031,55.0,70.400002
20161106084500,49.279999,69.047707,43.94598,43.945,28.173798,1.533521,1.5,55.312332,55.0,70.400002
20161106090000,49.279999,69.497757,43.94598,43.945,28.456865,1.533521,1.5,55.47435,55.0,70.400002
20161106091500,55.544998,69.857788,37.725292,37.724998,28.738861,1.429145,1.5,54.862289,55.0,75.129997
20161106093000,55.544998,69.9478,37.725292,37.724998,29.866845,1.457246,1.5,55.024303,55.0,75.129997
20161106094500,55.544998,70.325836,37.725292,37.724998,30.343984,1.457246,1.5,55.024303,55.0,75.129997
20161106100000,55.544998,70.235825,37.725292,37.724998,31.159814,1.465275,1.5,54.826286,55.0,75.129997
20161106101500,55.544998,70.685867,37.725292,37.724998,31.159814,1.461261,1.5,55.06031,55.0,75.129997
20161106103000,51.884998,70.685867,37.725292,37.724998,31.23917,1.465275,1.5,54.088211,55.0,75.129997
20161106104500,44.220001,71.423943,37.725292,37.724998,31.23917,1.453232,1.5,55.024303,55.0,75.129997
20161106110000,63.099998,72.072006,37.725292,37.724998,31.925834,1.457246,1.5,55.186317,55.0,75.129997
20161106111500,51.279999,72.162018,37.725292,37.724998,32.0448,1.457246,1.5,55.024303,55.0,75.129997
20161106113000,46.195,72.522057,37.725292,37.724998,32.144777,1.453232,1.5,54.790279,55.0,75.129997
20161106114500,59.459999,72.702072,37.725292,37.724998,32.408362,1.461261,1.5,56.050407,55.0,75.129997
20161106120000,52.055,72.792084,37.725292,37.724998,32.293646,1.457246,1.5,55.024303,55.0,75.129997
20161106121500,46.275002,72.882088,37.725292,37.724998,32.33193,1.453232,1.5,55.024303,55.0,75.129997
20161106123000,45.099998,73.620163,37.725292,37.724998,32.626166,1.445203,1.5,55.348335,55.0,75.129997
20161106124500,59.564999,73.800186,37.725292,37.724998,32.794772,1.445203,1.5,55.690369,55.0,75.129997
20161106130000,47.525002,73.620163,37.725292,37.724998,33.572896,1.453232,1.5,54.826286,55.0,75.129997
20161106131500,47.525002,74.268227,37.725292,37.724998,33.522525,1.445203,1.5,54.862289,55.0,75.129997
20161106133000,44.154999,72.792084,37.725292,37.724998,32.853677,1.453232,1.5,54.862289,55.0,75.129997
20161106134500,62.235001,72.972099,37.725292,37.724998,33.468618,1.449217,1.5,55.348335,55.0,75.129997
20161106140000,45.740002,72.792084,37.725292,37.724998,33.301491,1.445203,1.5,55.024303,55.0,75.129997
20161106141500,45.740002,72.882088,37.725292,37.724998,33.078655,1.449217,1.5,54.862289,55.0,75.129997
20161106143000,61.365002,73.440147,37.725292,37.724998,33.35244,1.449217,1.5,54.700272,55.0,75.129997
20161106144500,52.209999,73.620163,37.725292,37.724998,33.01958,1.445203,1.5,53.926193,55.0,75.129997
20161106150000,46.535,73.89019,37.725292,37.724998,33.01958,1.445203,1.5,54.610264,55.0,75.129997
20161106151500,61.130001,73.350136,37.725292,37.724998,32.80011,1.445203,1.5,55.240326,55.0,75.129997
20161106153000,61.130001,73.530151,37.725292,37.724998,33.01958,1.453232,1.5,55.276329,55.0,75.129997
20161106154500,46.259998,73.260132,37.725292,37.724998,32.907176,1.445203,1.5,54.574257,55.0,75.129997
20161106160000,62.459999,73.440147,37.725292,37.724998,32.465856,1.441188,1.5,55.798382,55.0,75.129997
20161106161500,56.330002,73.440147,37.725292,37.724998,32.794772,1.449217,1.5,54.448246,55.0,75.129997
20161106163000,46.134998,72.972099,37.725292,37.724998,32.794772,1.441188,1.5,54.952297,55.0,75.129997
20161106164500,43.564999,73.17012,37.725292,37.724998,32.688692,1.445203,1.5,55.114311,55.0,75.129997
20161106170000,60.165001,72.792084,37.725292,37.724998,32.688692,1.445203,1.5,55.150314,55.0,75.129997
20161106171500,45.625,72.612061,37.725292,37.724998,32.688692,1.453232,1.5,55.186317,55.0,75.129997
20161106173000,43.200001,72.072006,37.725292,37.724998,32.688692,1.449217,1.5,54.448246,55.0,75.129997
20161106174500,50.825001,71.873993,37.725292,37.724998,32.688692,1.449217,1.5,54.664268,55.0,75.129997
20161106180000,43.959999,71.513954,37.725292,37.724998,32.688692,1.449217,1.5,55.150314,55.0,75.129997
20161106181500,43.959999,71.333939,37.725292,37.724998,32.688692,1.449217,1.5,54.700272,55.0,75.129997
20161106183000,51.055,71.153915,37.725292,37.724998,32.688692,1.445203,1.5,54.214222,55.0,75.129997
20161106184500,45.654999,71.333939,37.725292,37.724998,32.688692,1.445203,1.5,55.186317,55.0,75.129997
20161106190000,45.654999,71.333939,37.725292,37.724998,32.577274,1.481333,1.5,55.024303,55.0,75.129997
20161106191500,45.654999,71.513954,37.725292,37.724998,31.255388,1.477318,1.5,55.114311,55.0,75.129997
20161106193000,41.805,71.333939,37.725292,37.724998,31.163282,1.477318,1.5,54.9883,55.0,75.129997
20161106194500,41.805,70.955902,37.725292,37.724998,31.124913,1.481333,1.5,55.186317,55.0,75.129997
20161106200000,41.805,70.955902,37.725292,37.724998,30.714244,1.473304,1.5,54.9883,55.0,75.129997
20161106201500,41.805,71.063911,37.725292,37.724998,30.59691,1.481333,1.5,54.952297,55.0,75.129997
20161106203000,41.805,70.865891,37.725292,37.724998,30.491,1.481333,1.5,54.898293,55.0,75.129997
20161106204500,41.805,70.685867,37.725292,37.724998,30.25436,1.461261,1.5,54.9883,55.0,75.129997
20161106210000,41.805,70.685867,37.725292,37.724998,30.444828,1.457246,1.5,54.898293,55.0,75.129997
20161106211500,41.805,70.595863,37.725292,37.724998,30.204244,1.453232,1.5,55.024303,55.0,75.129997
20161106213000,41.805,70.685867,37.725292,37.724998,30.204329,1.453232,1.5,54.9883,55.0,75.129997
20161106214500,41.805,70.685867,37.725292,37.724998,30.140324,1.429145,1.5,55.024303,55.0,75.129997
20161106220000,41.805,70.415848,37.725292,37.724998,30.01806,1.445203,1.5,55.150314,55.0,75.129997
20161106221500,41.805,70.595863,37.725292,37.724998,29.895796,1.453232,1.5,55.024303,55.0,75.129997
20161106223000,41.805,70.415848,37.725292,37.724998,29.8875,1.445203,1.5,55.024303,55.0,75.129997
20161106224500,41.805,70.235825,37.725292,37.724998,29.938364,1.453232,1.5,55.024303,55.0,75.129997
20161106230000,41.805,69.9478,37.725292,37.724998,29.938364,1.449217,1.5,54.862289,55.0,75.129997
20161106231500,41.805,69.767776,37.725292,37.724998,29.814128,1.449217,1.5,54.826286,55.0,75.129997
20161106233000,41.805,69.497757,37.725292,37.724998,29.862034,1.453232,1.5,54.862289,55.0,75.129997
20161106234500,41.805,69.317734,37.725292,37.724998,29.799423,1.449217,1.5,54.610264,55.0,75.129997
20161107000000,39.860001,69.317734,37.725292,37.724998,29.548979,1.457246,1.5,54.538254,55.0,75.129997
20161107001500,39.860001,69.227722,37.725292,37.724998,29.298535,1.453232,1.5,55.024303,55.0,75.129997
20161107003000,39.095001,69.227722,42.281399,42.279999,29.110702,1.569651,1.5,54.664268,55.0,71.665001
20161107004500,39.095001,69.317734,42.281399,42.279999,29.15072,1.565636,1.5,54.664268,55.0,71.665001
20161107010000,39.095001,69.587761,42.281399,42.279999,28.898304,1.561622,1.5,54.700272,55.0,71.665001
20161107011500,39.095001,69.497757,42.281399,42.279999,28.8352,1.565636,1.5,54.826286,55.0,71.665001
20161107013000,39.095001,69.587761,42.281399,42.279999,28.743587,1.573665,1.5,54.790279,55.0,71.665001
20161107014500,39.095001,69.497757,42.281399,42.279999,28.90439,1.57768,1.5,54.700272,55.0,71.665001
20161107020000,39.095001,69.587761,42.281399,42.279999,28.90439,1.573665,1.5,54.826286,55.0,71.665001
20161107021500,39.095001,69.497757,42.281399,42.279999,28.77621,1.569651,1.5,54.862289,55.0,71.665001
20161107023000,39.095001,69.587761,42.281399,42.279999,28.77621,1.573665,1.5,54.700272,55.0,71.665001
20161107024500,39.095001,69.497757,42.281399,42.279999,28.77621,1.569651,1.5,54.574257,55.0,71.665001
20161107030000,39.095001,69.497757,42.281399,42.279999,28.616393,1.57768,1.5,54.502251,55.0,71.665001
20161107031500,36.669998,69.587761,42.281399,42.279999,28.616393,1.573665,1.5,54.9883,55.0,71.665001
20161107033000,36.669998,69.047707,39.980362,39.98,28.330368,1.42513,1.5,55.312332,55.0,73.415001
20161107034500,36.669998,68.759674,39.980362,39.98,28.330368,1.429145,1.5,55.276329,55.0,73.415001
20161107040000,36.669998,68.66967,39.980362,39.98,28.330368,1.453232,1.5,55.348335,55.0,73.415001
20161107041500,36.669998,68.21962,39.980362,39.98,28.330368,1.529506,1.5,55.240326,55.0,73.415001
20161107043000,36.669998,68.489655,41.322815,41.325001,28.330368,1.585708,1.5,55.114311,55.0,71.915001
20161107044500,36.669998,68.579659,42.665268,42.665001,28.425602,1.561622,1.5,54.898293,55.0,71.375
20161107050000,36.669998,68.489655,42.665268,42.665001,28.298408,1.569651,1.5,54.826286,55.0,71.375
20161107051500,36.669998,68.489655,42.665268,42.665001,28.32758,1.565636,1.5,55.024303,55.0,71.375
20161107053000,36.669998,68.489655,42.665268,42.665001,28.225614,1.569651,1.5,55.024303,55.0,71.375
20161107054500,36.669998,68.309631,42.665268,42.665001,28.225614,1.565636,1.5,54.9883,55.0,71.375
20161107060000,36.669998,68.309631,42.665268,42.665001,28.380008,1.565636,1.5,55.114311,55.0,71.375
20161107061500,36.669998,67.9496,42.665268,42.665001,28.380008,1.565636,1.5,55.150314,55.0,71.375
20161107063000,36.669998,68.039612,42.665268,42.665001,28.468833,1.565636,1.5,55.114311,55.0,71.375
20161107064500,36.669998,67.751579,42.665268,42.665001,28.226362,1.561622,1.5,55.024303,55.0,71.375
20161107070000,42.674999,67.751579,38.893665,38.895,28.17764,1.417102,1.5,55.47435,55.0,74.239998
20161107071500,48.805,67.661568,38.893665,38.895,28.193008,1.417102,1.5,55.114311,55.0,74.239998
20161107073000,48.805,67.751579,38.893665,38.895,28.193008,1.413087,1.5,55.186317,55.0,74.239998
20161107074500,48.805,67.751579,42.059444,42.060001,28.193008,1.589723,1.5,54.664268,55.0,71.834999
20161107080000,48.805,67.859589,42.059444,42.060001,28.327104,1.581694,1.5,54.700272,55.0,71.834999
20161107081500,48.805,67.661568,42.059444,42.060001,28.394152,1.585708,1.5,54.862289,55.0,71.834999
20161107083000,48.805,68.039612,42.772972,42.775002,28.679191,1.561622,1.5,54.862289,55.0,71.294998
20161107084500,48.805,67.751579,42.772972,42.775002,28.814273,1.557607,1.5,55.186317,55.0,71.294998
20161107090000,48.805,68.129616,42.772972,42.775002,28.949355,1.561622,1.5,55.024303,55.0,71.294998
20161107091500,48.805,67.859589,42.772972,42.775002,29.084437,1.549578,1.5,54.898293,55.0,71.294998
20161107093000,48.805,68.399643,42.772972,42.775002,29.151978,1.557607,1.5,55.186317,55.0,71.294998
20161107094500,48.805,68.039612,42.772972,42.775002,29.306372,1.54155,1.5,55.402344,55.0,71.294998
20161107100000,49.599998,68.309631,42.772972,42.775002,29.44244,1.553593,1.5,55.276329,55.0,71.294998
20161107101500,50.764999,68.489655,42.772972,42.775002,29.44244,1.553593,1.5,55.240326,55.0,71.294998
20161107103000,50.764999,68.399643,42.772972,42.775002,29.734874,1.553593,1.5,55.150314,55.0,71.294998
20161107104500,50.764999,68.759674,42.772972,42.775002,29.59782,1.549578,1.5,55.240326,55.0,71.294998
20161107110000,50.764999,69.047707,42.772972,42.775002,29.54614,1.557607,1.5,55.47435,55.0,71.294998
20161107111500,53.360001,69.227722,42.772972,42.775002,29.561015,1.557607,1.5,55.024303,55.0,71.294998
20161107113000,53.360001,69.497757,42.772972,42.775002,29.853942,1.549578,1.5,55.186317,55.0,71.294998
20161107114500,53.360001,69.497757,42.772972,42.775002,29.769554,1.545564,1.5,54.9883,55.0,71.294998
20161107120000,53.360001,69.137711,42.772972,42.775002,29.89124,1.54155,1.5,54.826286,55.0,71.294998
20161107121500,53.360001,68.759674,42.772972,42.775002,29.89124,1.545564,1.5,54.610264,55.0,71.294998
20161107123000,53.360001,68.849686,42.772972,42.775002,29.59782,1.549578,1.5,54.538254,55.0,71.294998
20161107124500,39.674999,69.047707,42.772972,42.775002,29.460766,1.545564,1.5,55.186317,55.0,71.294998
20161107130000,39.674999,68.849686,42.772972,42.775002,29.7532,1.549578,1.5,55.276329,55.0,71.294998
20161107131500,39.674999,68.759674,42.772972,42.775002,29.89124,1.549578,1.5,55.186317,55.0,71.294998
20161107133000,39.674999,68.759674,42.772972,42.775002,29.61516,1.549578,1.5,55.312332,55.0,71.294998
20161107134500,39.674999,68.849686,42.772972,42.775002,29.61516,1.549578,1.5,55.312332,55.0,71.294998
20161107140000,39.674999,68.759674,42.772972,42.775002,29.54614,1.54155,1.5,55.276329,55.0,71.294998
20161107141500,39.674999,68.849686,42.772972,42.775002,29.54614,1.549578,1.5,55.276329,55.0,71.294998
20161107143000,39.674999,68.849686,42.772972,42.775002,29.7532,1.54155,1.5,55.47435,55.0,71.294998
20161107144500,52.125,69.227722,42.772972,42.775002,29.7532,1.549578,1.5,54.826286,55.0,71.294998
20161107150000,52.125,69.227722,42.772972,42.775002,30.047606,1.553593,1.5,55.150314,55.0,71.294998
20161107151500,52.125,69.137711,42.772972,42.775002,30.186632,1.553593,1.5,55.024303,55.0,71.294998
20161107153000,52.125,68.957703,42.772972,42.775002,30.325658,1.549578,1.5,54.862289,55.0,71.294998
20161107154500,52.125,68.849686,42.772972,42.775002,30.483996,1.545564,1.5,54.826286,55.0,71.294998
20161107160000,52.125,68.759674,42.772972,42.775002,30.554002,1.54155,1.5,54.862289,55.0,71.294998
20161107161500,52.125,68.489655,42.772972,42.775002,30.554002,1.545564,1.5,54.826286,55.0,71.294998
20161107163000,52.125,69.137711,42.772972,42.775002,30.554002,1.54155,1.5,55.024303,55.0,71.294998
20161107164500,52.125,69.227722,42.772972,42.775002,30.712833,1.545564,1.5,55.150314,55.0,71.294998
20161107170000,52.125,69.137711,42.772972,42.775002,30.853831,1.549578,1.5,54.9883,55.0,71.294998
20161107171500,52.125,69.407745,42.772972,42.775002,31.155632,1.549578,1.5,55.276329,55.0,71.294998
20161107173000,52.125,69.317734,42.772972,42.775002,30.994829,1.545564,1.5,55.186317,55.0,71.294998
20161107174500,52.125,69.227722,42.772972,42.775002,30.853831,1.545564,1.5,55.240326,55.0,71.294998
20161107180000,52.125,69.317734,42.772972,42.775002,31.013648,1.545564,1.5,55.240326,55.0,71.294998
20161107181500,52.125,69.227722,42.772972,42.775002,30.871664,1.54155,1.5,55.186317,55.0,71.294998
20161107183000,52.125,69.137711,42.772972,42.775002,30.95901,1.549578,1.5,55.150314,55.0,71.294998
20161107184500,52.125,69.227722,42.772972,42.775002,30.95901,1.54155,1.5,55.348335,55.0,71.294998
20161107190000,52.125,69.227722,42.772972,42.775002,31.117348,1.54155,1.5,55.348335,55.0,71.294998
20161107191500,52.125,69.227722,42.772972,42.775002,31.117348,1.537535,1.5,55.276329,55.0,71.294998
20161107193000,52.125,69.137711,42.772972,42.775002,31.333282,1.54155,1.5,55.276329,55.0,71.294998
20161107194500,52.125,69.137711,42.772972,42.775002,31.477238,1.54155,1.5,55.186317,55.0,71.294998
20161107200000,52.125,69.227722,42.772972,42.775002,31.333282,1.537535,1.5,55.402344,55.0,71.294998
20161107201500,52.924999,69.317734,42.772972,42.775002,31.477238,1.545564,1.5,55.150314,55.0,71.294998
20161107203000,53.865002,69.137711,42.772972,42.775002,31.782983,1.54155,1.5,55.186317,55.0,71.294998
20161107204500,53.865002,69.317734,42.772972,42.775002,31.782983,1.54155,1.5,55.06031,55.0,71.294998
20161107210000,53.865002,69.317734,42.772972,42.775002,32.000396,1.545564,1.5,55.186317,55.0,71.294998
20161107211500,53.865002,69.497757,42.772972,42.775002,32.29028,1.54155,1.5,55.186317,55.0,71.294998
20161107213000,43.540001,69.497757,42.772972,42.775002,32.29028,1.549578,1.5,54.700272,55.0,71.294998
20161107214500,43.540001,69.857788,42.772972,42.775002,32.435222,1.549578,1.5,54.862289,55.0,71.294998
20161107220000,59.900002,69.497757,42.772972,42.775002,32.580164,1.549578,1.5,54.502251,55.0,71.294998
20161107221500,48.810001,69.767776,42.772972,42.775002,32.580164,1.545564,1.5,55.312332,55.0,71.294998
20161107223000,42.695,69.497757,42.772972,42.775002,32.652635,1.549578,1.5,54.700272,55.0,71.294998
20161107224500,60.880001,69.9478,42.772972,42.775002,32.942519,1.533521,1.5,55.88839,55.0,71.294998
20161107230000,49.060001,69.9478,42.772972,42.775002,32.942519,1.549578,1.5,54.9883,55.0,71.294998
20161107231500,49.060001,69.857788,42.772972,42.775002,32.942519,1.54155,1.5,54.610264,55.0,71.294998
20161107233000,43.264999,69.9478,42.772972,42.775002,32.797577,1.545564,1.5,55.150314,55.0,71.294998
20161107234500,62.189999,70.055801,42.772972,42.775002,32.966268,1.533521,1.5,54.862289,55.0,71.294998
20161108000000,50.77,69.9478,42.772972,42.775002,33.112196,1.537535,1.5,54.610264,55.0,71.294998
20161108001500,46.740002,69.767776,42.772972,42.775002,33.112196,1.54155,1.5,54.700272,55.0,71.294998
20161108003000,54.235001,69.587761,42.772972,42.775002,33.087461,1.537535,1.5,54.826286,55.0,71.294998
20161108004500,48.849998,69.857788,42.772972,42.775002,33.087461,1.54155,1.5,54.736275,55.0,71.294998
20161108010000,48.849998,70.145813,42.772972,42.775002,33.232403,1.537535,1.5,55.186317,55.0,71.294998
20161108011500,55.645,70.235825,42.772972,42.775002,33.232403,1.529506,1.5,55.312332,55.0,71.294998
20161108013000,55.645,70.235825,42.772972,42.775002,33.232403,1.525492,1.5,54.664268,55.0,71.294998
20161108014500,49.91,70.595863,42.772972,42.775002,33.232403,1.533521,1.5,54.664268,55.0,71.294998
20161108020000,48.040001,70.325836,42.772972,42.775002,32.772842,1.533521,1.5,54.448246,55.0,71.294998
20161108021500,52.355,70.505852,42.772972,42.775002,32.772842,1.525492,1.5,55.024303,55.0,71.294998
20161108023000,55.424999,70.505852,42.772972,42.775002,32.628886,1.525492,1.5,55.348335,55.0,71.294998
20161108024500,48.099998,70.325836,42.772972,42.775002,32.48493,1.54155,1.5,54.664268,55.0,71.294998
20161108030000,48.099998,70.595863,42.772972,42.775002,32.412952,1.529506,1.5,55.276329,55.0,71.294998
20161108031500,59.544998,70.325836,42.772972,42.775002,32.412952,1.533521,1.5,54.502251,55.0,71.294998
20161108033000,48.639999,70.865891,42.772972,42.775002,32.652635,1.533521,1.5,54.664268,55.0,71.294998
20161108034500,63.145,70.685867,42.772972,42.775002,32.652635,1.521477,1.5,54.538254,55.0,71.294998
20161108040000,49.619999,70.685867,42.772972,42.775002,32.942519,1.525492,1.5,55.240326,55.0,71.294998
20161108041500,45.794998,70.685867,42.772972,42.775002,32.942519,1.525492,1.5,54.538254,55.0,71.294998
20161108043000,56.154999,70.955902,42.772972,42.775002,33.232403,1.54155,1.5,56.122414,55.0,71.294998
20161108044500,51.264999,71.333939,42.772972,42.775002,33.232403,1.529506,1.5,55.186317,55.0,71.294998
20161108050000,45.855,70.955902,42.772972,42.775002,33.232403,1.533521,1.5,55.186317,55.0,71.294998
20161108051500,45.855,70.955902,42.772972,42.775002,33.232403,1.529506,1.5,54.700272,55.0,71.294998
20161108053000,49.264999,70.955902,42.772972,42.775002,33.232403,1.529506,1.5,55.024303,55.0,71.294998
20161108054500,49.264999,70.595863,42.772972,42.775002,33.060754,1.533521,1.5,54.502251,55.0,71.294998
20161108060000,43.540001,70.685867,42.772972,42.775002,32.916798,1.529506,1.5,55.024303,55.0,71.294998
20161108061500,60.735001,70.685867,42.772972,42.775002,32.916798,1.533521,1.5,54.412243,55.0,71.294998
20161108063000,49.105,70.685867,42.772972,42.775002,32.772842,1.54155,1.5,54.700272,55.0,71.294998
20161108064500,49.105,70.685867,42.772972,42.775002,32.772842,1.533521,1.5,54.826286,55.0,71.294998
20161108070000,42.580002,70.685867,42.772972,42.775002,32.772842,1.533521,1.5,54.412243,55.0,71.294998
20161108071500,61.005001,70.775879,41.79446,41.794998,32.772842,1.405058,1.5,55.564358,55.0,73.919998
20161108073000,49.674999,69.857788,39.318634,39.32,32.317225,1.437174,1.5,54.502251,55.0,73.919998
20161108074500,49.674999,69.677765,39.318634,39.32,32.317225,1.437174,1.5,54.502251,55.0,73.919998
20161108080000,48.355,69.587761,39.318634,39.32,32.24574,1.441188,1.5,54.826286,55.0,73.919998
20161108081500,46.82,69.9478,39.318634,39.32,32.24574,1.433159,1.5,55.024303,55.0,73.919998
20161108083000,60.715,69.9478,35.245338,35.244999,32.24574,1.393015,1.5,55.726372,55.0,77.485001
20161108084500,47.860001,69.677765,34.626385,34.625,32.412952,1.461261,1.5,54.736275,55.0,77.485001
20161108090000,49.759998,69.677765,34.626385,34.625,32.628886,1.477318,1.5,55.186317,55.0,77.485001
20161108091500,63.465,69.9478,34.626385,34.625,32.772842,1.553593,1.5,54.862289,55.0,77.485001
20161108093000,48.544998,69.587761,34.626385,34.625,,1.561622,1.5,55.114311,55.0,77.485001
20161108094500,59.985001,69.857788,34.626385,34.625,33.132732,1.549578,1.5,54.862289,55.0,77.485001
20161108100000,64.559998,70.235825,34.626385,34.625,33.3895,1.565636,1.5,55.852386,55.0,77.485001
20161108101500,55.435001,70.685867,34.626385,34.625,33.603955,1.557607,1.5,55.150314,55.0,77.485001
20161108103000,51.439999,70.505852,34.626385,34.625,33.995312,1.565636,1.5,54.610264,55.0,77.485001
20161108104500,59.115002,70.595863,34.626385,34.625,34.026286,1.557607,1.5,55.150314,55.0,77.485001
20161108110000,60.275002,70.865891,34.626385,34.625,34.124308,1.553593,1.5,54.9883,55.0,77.485001
20161108111500,50.185001,70.685867,34.626385,34.625,34.334326,1.565636,1.5,54.37624,55.0,77.485001
20161108113000,48.119999,70.685867,34.626385,34.625,34.77449,1.505419,1.5,54.9883,55.0,77.485001
20161108114500,48.119999,70.955902,34.626385,34.625,34.39471,1.513448,1.5,54.9883,55.0,77.485001
20161108120000,48.119999,70.685867,34.626385,34.625,34.476956,1.525492,1.5,55.114311,55.0,77.485001
20161108121500,48.119999,71.063911,34.626385,34.625,34.749092,1.537535,1.5,55.114311,55.0,77.485001
20161108123000,48.119999,71.063911,34.626385,34.625,34.817126,1.54155,1.5,55.150314,55.0,77.485001
20161108124500,48.119999,70.865891,34.626385,34.625,34.622799,1.557607,1.5,55.150314,55.0,77.485001
20161108130000,48.119999,71.423943,34.626385,34.625,34.953194,1.557607,1.5,55.150314,55.0,77.485001
20161108131500,48.119999,71.153915,34.626385,34.625,35.22533,1.549578,1.5,55.024303,55.0,77.485001
20161108133000,48.119999,71.423943,35.255306,35.255001,35.36575,1.57768,1.5,54.826286,55.0,77.004997
20161108134500,48.119999,71.333939,36.053432,36.055,35.635336,1.565636,1.5,54.862289,55.0,76.400002
20161108140000,48.119999,71.423943,36.053432,36.055,35.288009,1.573665,1.5,54.862289,55.0,76.400002
20161108141500,48.119999,71.153915,36.053432,36.055,35.288009,1.585708,1.5,54.664268,55.0,76.400002
20161108143000,48.119999,71.513954,36.053432,36.055,35.361058,1.581694,1.5,54.826286,55.0,76.400002
20161108144500,48.119999,71.603958,36.053432,36.055,35.162872,1.581694,1.5,54.790279,55.0,76.400002
20161108150000,48.119999,71.423943,36.053432,36.055,35.23247,1.57768,1.5,55.024303,55.0,76.400002
20161108151500,48.119999,71.153915,36.053432,36.055,34.96625,1.581694,1.5,54.898293,55.0,76.400002
20161108153000,48.119999,71.153915,36.053432,36.055,35.23247,1.581694,1.5,54.610264,55.0,76.400002
20161108154500,48.119999,70.955902,36.053432,36.055,35.030748,1.589723,1.5,54.502251,55.0,76.400002
20161108160000,48.119999,71.063911,36.053432,36.055,35.030748,1.581694,1.5,54.538254,55.0,76.400002
20161108161500,46.799999,71.063911,36.053432,36.055,34.7665,1.581694,1.5,54.700272,55.0,76.400002
20161108163000,46.799999,70.685867,36.053432,36.055,34.766585,1.581694,1.5,54.952297,55.0,76.400002
20161108164500,46.799999,70.955902,36.053432,36.055,34.633475,1.585708,1.5,54.9883,55.0,76.400002
20161108170000,46.799999,70.775879,36.053432,36.055,34.428472,1.585708,1.5,54.952297,55.0,76.400002
20161108171500,46.799999,70.685867,36.053432,36.055,34.361424,1.589723,1.5,54.736275,55.0,76.400002
20161108173000,46.799999,70.235825,36.053432,36.055,34.285094,1.525492,1.5,54.862289,55.0,76.400002
20161108174500,46.799999,70.685867,36.053432,36.055,34.01493,1.517463,1.5,54.862289,55.0,76.400002
20161108180000,46.799999,70.325836,36.053432,36.055,33.86465,1.517463,1.5,54.700272,55.0,76.400002
20161108181500,46.799999,70.235825,36.053432,36.055,33.86465,1.525492,1.5,54.862289,55.0,76.400002
20161108183000,46.799999,70.235825,36.053432,36.055,33.70944,1.525492,1.5,55.024303,55.0,76.400002
20161108184500,46.799999,70.325836,36.053432,36.055,33.435332,1.569651,1.5,54.862289,55.0,76.400002
20161108190000,46.799999,70.325836,36.053432,36.055,33.34224,1.573665,1.5,54.862289,55.0,76.400002
20161108191500,46.799999,70.235825,36.053432,36.055,33.453743,1.57768,1.5,54.898293,55.0,76.400002
20161108193000,46.799999,69.9478,36.053432,36.055,33.175691,1.573665,1.5,54.9883,55.0,76.400002
20161108194500,46.799999,69.9478,36.053432,36.055,33.354242,1.573665,1.5,54.9883,55.0,76.400002
20161108200000,46.799999,69.9478,36.053432,36.055,33.21423,1.569651,1.5,54.9883,55.0,76.400002
20161108201500,46.799999,69.857788,36.053432,36.055,33.074218,1.593737,1.5,54.862289,55.0,76.400002
20161108203000,46.799999,70.055801,36.682354,36.68,33.250797,1.581694,1.5,54.862289,55.0,75.919998
20161108204500,46.799999,70.055801,36.682354,36.68,33.180298,1.589723,1.5,54.826286,55.0,75.919998
20161108210000,43.540001,70.055801,42.078907,42.080002,33.180298,1.569651,1.5,55.276329,55.0,71.82
20161108211500,51.759998,70.685867,42.078907,42.080002,33.180298,1.565636,1.5,55.47435,55.0,71.82
20161108213000,55.360001,70.595863,42.078907,42.080002,33.180298,1.537535,1.5,54.790279,55.0,71.82
20161108214500,55.360001,70.595863,42.078907,42.080002,33.180298,1.461261,1.5,54.826286,55.0,71.82
20161108220000,55.360001,69.857788,42.078907,42.080002,33.180298,1.461261,1.5,54.826286,55.0,71.82
20161108221500,55.360001,70.505852,42.078907,42.080002,33.0393,1.453232,1.5,54.664268,55.0,71.82
20161108223000,55.360001,70.235825,42.078907,42.080002,32.898302,1.437174,1.5,54.790279,55.0,71.82
20161108224500,55.360001,70.325836,42.078907,42.080002,32.898302,1.461261,1.5,54.574257,55.0,71.82
20161108230000,55.360001,70.145813,42.078907,42.080002,32.757304,1.545564,1.5,54.502251,55.0,71.82
20161108231500,55.360001,69.767776,42.078907,42.080002,32.757304,1.549578,1.5,54.502251,55.0,71.82
20161108233000,54.040001,69.857788,42.078907,42.080002,32.616306,1.545564,1.5,54.502251,55.0,71.82
20161108234500,43.355,69.9478,42.078907,42.080002,32.545807,1.54155,1.5,55.114311,55.0,71.82
20161109000000,43.355,70.235825,42.078907,42.080002,32.545807,1.54155,1.5,55.186317,55.0,71.82
20161109001500,43.355,69.9478,42.078907,42.080002,32.404809,1.517463,1.5,55.186317,55.0,71.82
20161109003000,43.355,69.857788,42.078907,42.080002,32.122813,1.501405,1.5,55.150314,55.0,71.82
20161109004500,43.355,69.857788,42.078907,42.080002,31.911316,1.481333,1.5,55.186317,55.0,71.82
20161109010000,43.355,69.9478,42.078907,42.080002,31.770318,1.457246,1.5,54.826286,55.0,71.82
20161109011500,43.355,69.587761,42.078907,42.080002,31.770318,1.457246,1.5,54.826286,55.0,71.82
20161109013000,43.355,69.767776,42.078907,42.080002,31.62932,1.465275,1.5,54.862289,55.0,71.82
20161109014500,43.355,69.677765,42.078907,42.080002,31.488322,1.513448,1.5,54.790279,55.0,71.82
20161109020000,43.355,69.587761,42.078907,42.080002,31.184056,1.513448,1.5,54.700272,55.0,71.82
20161109021500,41.584999,69.587761,42.330288,42.330002,31.184056,1.401044,1.5,55.240326,55.0,73.415001
20161109023000,53.290001,69.497757,39.981365,39.98,31.184056,1.413087,1.5,55.06031,55.0,73.415001
20161109024500,53.290001,69.227722,39.277805,39.279999,30.974038,1.449217,1.5,54.952297,55.0,73.949997
20161109030000,53.290001,69.047707,39.277805,39.279999,30.834026,1.553593,1.5,54.952297,55.0,73.949997
20161109031500,53.290001,69.137711,41.354939,41.355,30.834026,1.573665,1.5,54.502251,55.0,72.370003
20161109033000,53.290001,68.849686,41.354939,41.355,30.554002,1.573665,1.5,54.502251,55.0,72.370003
20161109034500,46.095001,69.137711,41.354939,41.355,30.501336,1.565636,1.5,54.448246,55.0,72.370003
20161109040000,42.064999,69.047707,41.354939,41.355,30.501336,1.57768,1.5,54.898293,55.0,72.370003
20161109041500,42.064999,69.137711,41.354939,41.355,30.501336,1.569651,1.5,54.826286,55.0,72.370003
20161109043000,42.064999,69.047707,41.354939,41.355,30.360338,1.569651,1.5,54.898293,55.0,72.370003
20161109044500,42.064999,69.137711,41.354939,41.355,30.516704,1.573665,1.5,54.790279,55.0,72.370003
20161109050000,42.064999,69.137711,41.354939,41.355,30.516704,1.573665,1.5,54.826286,55.0,72.370003
20161109051500,42.064999,69.227722,41.354939,41.355,30.516704,1.57768,1.5,54.700272,55.0,72.370003
20161109053000,46.549999,69.047707,41.354939,41.355,30.360338,1.573665,1.5,56.734474,55.0,72.370003
20161109054500,63.599998,69.137711,33.864258,33.865002,30.360338,1.605781,1.5,54.502251,55.0,78.065002
20161109060000,37.035,68.759674,50.812458,50.810001,30.21934,1.372943,1.5,54.538254,55.0,68.504997
20161109061500,41.395,68.66967,45.866692,45.865002,30.21934,1.421116,1.5,55.024303,55.0,68.940002
20161109063000,44.375,68.489655,45.866692,45.865002,30.21934,1.413087,1.5,54.574257,55.0,68.940002
20161109064500,38.98,68.579659,45.163132,45.165001,30.06396,1.433159,1.5,54.862289,55.0,69.474998
20161109070000,38.98,68.579659,45.163132,45.165001,29.853942,1.437174,1.5,54.952297,55.0,69.474998
20161109071500,38.98,68.66967,45.163132,45.165001,29.853942,1.437174,1.5,55.47435,55.0,69.474998
20161109073000,52.895,68.489655,36.355274,36.355,29.71393,1.380971,1.5,55.762375,55.0,76.769997
20161109074500,53.134998,68.399643,35.567108,35.564999,29.71393,1.509434,1.5,55.150314,55.0,76.769997
20161109080000,53.134998,68.489655,35.567108,35.564999,29.573918,1.513448,1.5,54.952297,55.0,76.769997
20161109081500,53.134998,68.309631,35.567108,35.564999,29.584849,1.513448,1.5,54.502251,55.0,76.769997
20161109083000,53.134998,68.399643,35.567108,35.564999,29.584849,1.517463,1.5,54.9883,55.0,76.769997
20161109084500,56.169998,68.579659,35.567108,35.564999,29.584849,1.513448,1.5,54.862289,55.0,76.769997
20161109090000,43.334999,68.129616,35.567108,35.564999,29.433906,1.509434,1.5,54.37624,55.0,76.769997
20161109091500,42.57,68.579659,35.567108,35.564999,29.433906,1.521477,1.5,54.502251,55.0,76.769997
20161109093000,40.145,68.849686,35.567108,35.564999,29.4081,1.521477,1.5,54.9883,55.0,76.769997
20161109094500,52.82,68.66967,35.567108,35.564999,29.238338,1.509434,1.5,55.150314,55.0,76.769997
20161109100000,46.919998,68.489655,35.567108,35.564999,29.422142,1.513448,1.5,54.412243,55.0,76.769997
20161109101500,41.150002,68.66967,35.567108,35.564999,29.557224,1.517463,1.5,54.700272,55.0,76.769997
20161109103000,41.150002,69.137711,35.567108,35.564999,29.533968,1.521477,1.5,54.736275,55.0,76.769997
20161109104500,41.150002,69.047707,35.567108,35.564999,29.575295,1.517463,1.5,55.150314,55.0,76.769997
20161109110000,41.150002,69.137711,35.567108,35.564999,29.81185,1.525492,1.5,55.06031,55.0,76.769997
20161109111500,41.150002,68.849686,35.567108,35.564999,29.81185,1.525492,1.5,55.06031,55.0,76.769997
20161109113000,41.150002,69.137711,35.567108,35.564999,29.81168,1.521477,1.5,54.9883,55.0,76.769997
20161109114500,41.150002,69.227722,35.567108,35.564999,30.13706,1.521477,1.5,54.9883,55.0,76.769997
20161109120000,41.150002,69.497757,35.567108,35.564999,30.486019,1.525492,1.5,54.9883,55.0,76.769997
20161109121500,41.150002,69.677765,35.567108,35.564999,30.486019,1.525492,1.5,55.150314,55.0,76.769997
20161109123000,41.150002,69.857788,35.567108,35.564999,30.460706,1.529506,1.5,55.240326,55.0,76.769997
20161109124500,41.150002,69.9478,35.567108,35.564999,30.4128,1.521477,1.5,55.312332,55.0,76.769997
20161109130000,41.150002,69.9478,35.567108,35.564999,30.4128,1.517463,1.5,55.312332,55.0,76.769997
20161109131500,41.150002,69.587761,35.567108,35.564999,30.675977,1.525492,1.5,55.186317,55.0,76.769997
20161109133000,41.150002,69.677765,35.567108,35.564999,31.239476,1.525492,1.5,55.024303,55.0,76.769997
20161109134500,41.150002,70.235825,35.567108,35.564999,31.12,1.521477,1.5,55.348335,55.0,76.769997
20161109140000,41.150002,70.145813,35.567108,35.564999,30.56512,1.525492,1.5,54.898293,55.0,76.769997
20161109141500,41.150002,69.9478,35.567108,35.564999,30.86585,1.529506,1.5,54.862289,55.0,76.769997
20161109143000,41.150002,70.235825,35.567108,35.564999,30.72764,1.549578,1.5,54.952297,55.0,76.769997
20161109144500,41.150002,70.325836,35.567108,35.564999,30.72764,1.557607,1.5,54.790279,55.0,76.769997
20161109150000,41.150002,70.235825,35.567108,35.564999,31.095996,1.545564,1.5,54.952297,55.0,76.769997
20161109151500,41.150002,70.235825,35.567108,35.564999,31.095996,1.549578,1.5,54.790279,55.0,76.769997
20161109153000,41.150002,70.145813,35.567108,35.564999,30.714244,1.545564,1.5,54.862289,55.0,76.769997
20161109154500,41.150002,70.595863,35.567108,35.564999,31.02344,1.545564,1.5,54.9883,55.0,76.769997
20161109160000,38.064999,70.145813,42.369568,42.369999,31.215302,1.569651,1.5,55.186317,55.0,71.599998
20161109161500,38.064999,70.685867,42.369568,42.369999,31.215302,1.565636,1.5,55.150314,55.0,71.599998
20161109163000,38.064999,70.685867,42.369568,42.369999,31.215302,1.569651,1.5,55.150314,55.0,71.599998
20161109164500,50.625,70.595863,42.369568,42.369999,31.095996,1.581694,1.5,54.9883,55.0,71.599998
20161109170000,50.625,70.505852,42.369568,42.369999,31.599026,1.573665,1.5,54.664268,55.0,71.599998
20161109171500,50.625,70.595863,42.369568,42.369999,31.286872,1.573665,1.5,54.790279,55.0,71.599998
