PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161109173000,50.625,70.595863,42.369568,42.369999,31.485228,1.573665,1.5,54.538254,55.0,71.599998
20161109174500,50.625,70.325836,42.369568,42.369999,31.2407,1.581694,1.5,54.574257,55.0,71.599998
20161109180000,50.625,70.235825,42.369568,42.369999,31.12,1.57768,1.5,54.862289,55.0,71.599998
20161109181500,50.625,70.145813,42.369568,42.369999,31.180724,1.573665,1.5,54.790279,55.0,71.599998
20161109183000,50.625,69.9478,42.369568,42.369999,30.926421,1.573665,1.5,54.826286,55.0,71.599998
20161109184500,50.625,70.055801,42.369568,42.369999,30.854528,1.57768,1.5,54.826286,55.0,71.599998
20161109190000,50.625,69.767776,42.369568,42.369999,30.715094,1.565636,1.5,54.898293,55.0,71.599998
20161109191500,50.625,69.9478,42.369568,42.369999,30.763,1.57768,1.5,54.790279,55.0,71.599998
20161109193000,50.625,69.9478,42.369568,42.369999,30.679768,1.565636,1.5,54.862289,55.0,71.599998
20161109194500,50.625,69.497757,42.369568,42.369999,30.550602,1.569651,1.5,54.826286,55.0,71.599998
20161109200000,50.625,69.587761,42.369568,42.369999,30.356853,1.565636,1.5,54.898293,55.0,71.599998
20161109201500,50.625,69.227722,42.369568,42.369999,30.227687,1.585708,1.5,54.700272,55.0,71.599998
20161109203000,50.625,68.957703,42.369568,42.369999,30.13706,1.573665,1.5,54.700272,55.0,71.599998
20161109204500,50.625,69.137711,42.369568,42.369999,30.108058,1.573665,1.5,54.502251,55.0,71.599998
20161109210000,50.625,69.497757,42.369568,42.369999,30.338544,1.57768,1.5,54.502251,55.0,71.599998
20161109211500,50.625,69.317734,42.369568,42.369999,30.300175,1.57768,1.5,54.538254,55.0,71.599998
20161109213000,50.625,69.227722,42.369568,42.369999,30.190814,1.565636,1.5,54.664268,55.0,71.599998
20161109214500,50.625,69.137711,42.369568,42.369999,29.918678,1.573665,1.5,54.610264,55.0,71.599998
20161109220000,50.625,69.227722,42.369568,42.369999,29.714576,1.581694,1.5,54.502251,55.0,71.599998
20161109221500,50.625,69.227722,42.369568,42.369999,29.578508,1.581694,1.5,54.502251,55.0,71.599998
20161109223000,45.465,68.759674,43.083096,43.084999,29.460766,1.549578,1.5,53.296131,55.0,71.055
20161109224500,53.974998,68.957703,43.083096,43.084999,29.255185,1.553593,1.5,56.122414,55.0,71.055
20161109230000,41.369999,68.957703,43.083096,43.084999,29.13202,1.413087,1.5,55.024303,55.0,72.595001
20161109231500,39.5,68.489655,40.438076,40.439999,28.99398,1.437174,1.5,55.312332,55.0,73.065002
20161109233000,42.259998,68.399643,40.438076,40.439999,28.78692,1.441188,1.5,55.438347,55.0,73.065002
20161109234500,50.09,68.129616,40.438076,40.439999,28.796372,1.417102,1.5,54.790279,55.0,73.065002
20161110000000,50.09,68.039612,40.438076,40.439999,28.51084,1.417102,1.5,54.898293,55.0,73.065002
20161110001500,50.09,67.751579,40.438076,40.439999,28.3728,1.417102,1.5,55.024303,55.0,73.065002
20161110003000,37.974998,67.751579,40.438076,40.439999,28.16574,1.433159,1.5,55.186317,55.0,73.065002
20161110004500,37.974998,67.751579,40.438076,40.439999,28.16574,1.481333,1.5,55.276329,55.0,73.065002
20161110010000,37.974998,67.661568,40.438076,40.439999,27.88966,1.505419,1.5,55.150314,55.0,73.065002
20161110011500,37.974998,67.661568,40.438076,40.439999,27.88966,1.573665,1.5,54.952297,55.0,73.065002
20161110013000,37.974998,67.571564,41.236202,41.235001,27.6826,1.585708,1.5,55.150314,55.0,72.459999
20161110014500,37.974998,67.571564,41.94973,41.950001,27.54456,1.573665,1.5,55.276329,55.0,71.919998
20161110020000,37.974998,67.571564,41.94973,41.950001,27.40652,1.593737,1.5,54.826286,55.0,71.919998
20161110021500,35.0,67.301529,42.578651,42.580002,27.26848,1.569651,1.5,54.826286,55.0,71.440002
20161110023000,35.0,67.211517,42.578651,42.580002,26.92338,1.569651,1.5,54.898293,55.0,71.440002
20161110024500,35.0,67.031502,42.578651,42.580002,26.6473,1.565636,1.5,54.790279,55.0,71.440002
20161110030000,35.0,66.941498,42.578651,42.580002,26.50926,1.565636,1.5,54.9883,55.0,71.440002
20161110031500,37.98,66.851486,42.578651,42.580002,26.50926,1.565636,1.5,55.402344,55.0,71.440002
20161110033000,37.98,66.671471,42.578651,42.580002,,1.573665,1.5,55.150314,55.0,71.440002
20161110034500,37.98,66.563461,42.578651,42.580002,,1.57768,1.5,54.862289,55.0,71.440002
20161110040000,37.98,66.563461,42.578651,42.580002,,1.569651,1.5,55.150314,55.0,71.440002
20161110041500,37.98,66.293427,42.578651,42.580002,25.88808,1.573665,1.5,54.664268,55.0,71.440002
20161110043000,37.98,66.293427,42.578651,42.580002,25.691781,1.573665,1.5,54.700272,55.0,71.440002
20161110044500,37.98,65.933395,42.578651,42.580002,25.280619,1.57768,1.5,54.610264,55.0,71.440002
20161110050000,30.195,66.023407,42.578651,42.580002,25.143565,1.581694,1.5,54.790279,55.0,71.440002
20161110051500,30.195,65.663368,42.578651,42.580002,24.937984,1.573665,1.5,55.348335,55.0,71.440002
20161110053000,30.195,65.573357,42.578651,42.580002,24.78376,1.57768,1.5,55.150314,55.0,71.440002
20161110054500,30.195,65.573357,42.578651,42.580002,24.5767,1.581694,1.5,55.024303,55.0,71.440002
20161110060000,30.195,65.573357,42.578651,42.580002,24.30062,1.581694,1.5,54.826286,55.0,71.440002
20161110061500,30.195,65.393341,42.578651,42.580002,24.16258,1.581694,1.5,55.186317,55.0,71.440002
20161110063000,30.195,65.483353,42.578651,42.580002,24.16258,1.581694,1.5,54.9883,55.0,71.440002
20161110064500,30.195,65.483353,42.578651,42.580002,24.02454,1.581694,1.5,54.862289,55.0,71.440002
20161110070000,30.195,65.105316,43.376778,43.375,24.02454,1.589723,1.5,54.898293,55.0,70.834999
20161110071500,28.32,65.105316,43.376778,43.375,23.841552,1.557607,1.5,54.862289,55.0,70.834999
20161110073000,28.32,64.925293,43.376778,43.375,23.704498,1.557607,1.5,55.348335,55.0,70.834999
20161110074500,28.32,65.015305,43.376778,43.375,23.567444,1.561622,1.5,55.348335,55.0,70.834999
20161110080000,31.16,65.285332,43.376778,43.375,23.293336,1.489362,1.5,55.402344,55.0,70.834999
20161110081500,40.884998,65.573357,43.376778,43.375,23.293336,1.545564,1.5,55.348335,55.0,70.834999
20161110083000,40.884998,65.933395,43.376778,43.375,23.33434,1.569651,1.5,55.06031,55.0,70.834999
20161110084500,44.290001,66.293427,43.376778,43.375,23.293336,1.549578,1.5,55.276329,55.0,70.834999
20161110090000,44.290001,66.203423,43.376778,43.375,23.455448,1.565636,1.5,54.502251,55.0,70.834999
20161110091500,44.290001,66.671471,43.376778,43.375,23.455448,1.561622,1.5,55.024303,55.0,70.834999
20161110093000,44.290001,67.481552,43.376778,43.375,23.816239,1.557607,1.5,55.024303,55.0,70.834999
20161110094500,39.994999,67.571564,43.376778,43.375,24.221485,1.569651,1.5,54.448246,55.0,70.834999
20161110100000,32.945,68.129616,43.376778,43.375,24.650225,1.565636,1.5,54.826286,55.0,70.834999
20161110101500,32.945,68.309631,43.376778,43.375,25.049555,1.561622,1.5,55.024303,55.0,70.834999
20161110103000,36.485001,68.579659,43.376778,43.375,25.714935,1.557607,1.5,55.312332,55.0,70.834999
20161110104500,37.139999,68.957703,43.376778,43.375,25.900626,1.557607,1.5,55.510353,55.0,70.834999
20161110110000,45.615002,69.317734,43.376778,43.375,26.454095,1.569651,1.5,55.348335,55.0,70.834999
20161110111500,45.310001,69.317734,43.376778,43.375,26.752768,1.565636,1.5,54.412243,55.0,70.834999
20161110113000,35.314999,69.857788,43.376778,43.375,27.237625,1.565636,1.5,54.862289,55.0,70.834999
20161110114500,35.314999,70.505852,43.254246,43.255001,27.633912,1.585708,1.5,54.9883,55.0,70.925003
20161110120000,48.080002,70.595863,43.967773,43.970001,27.755428,1.573665,1.5,54.412243,55.0,70.385002
20161110121500,35.924999,70.685867,43.967773,43.970001,27.99404,1.569651,1.5,55.312332,55.0,70.385002
20161110123000,53.18,70.685867,39.317822,39.32,27.956895,1.421116,1.5,55.150314,55.0,73.919998
20161110124500,40.974998,70.595863,39.317822,39.32,28.650223,1.453232,1.5,54.664268,55.0,73.919998
20161110130000,38.549999,70.685867,39.317822,39.32,28.545452,1.421116,1.5,54.700272,55.0,73.919998
20161110131500,38.549999,70.685867,39.317822,39.32,28.3116,1.421116,1.5,55.348335,55.0,73.919998
20161110133000,38.325001,70.685867,39.317822,39.32,28.419975,1.421116,1.5,54.664268,55.0,73.919998
20161110134500,46.705002,70.685867,39.317822,39.32,28.419975,1.413087,1.5,54.286232,55.0,73.919998
20161110140000,36.505001,70.865891,39.317822,39.32,28.748228,1.421116,1.5,55.186317,55.0,73.919998
20161110141500,52.785,70.595863,38.614258,38.615002,28.605088,1.433159,1.5,54.502251,55.0,74.455002
20161110143000,52.785,70.685867,38.614258,38.615002,,1.433159,1.5,54.9883,55.0,74.455002
20161110144500,37.790001,70.325836,38.614258,38.615002,28.605088,1.433159,1.5,54.700272,55.0,74.455002
20161110150000,48.814999,70.235825,38.614258,38.615002,28.12868,1.433159,1.5,55.186317,55.0,74.455002
20161110151500,52.305,70.235825,38.614258,38.615002,28.23714,1.437174,1.5,54.664268,55.0,74.455002
20161110153000,44.490002,70.325836,38.614258,38.615002,28.421114,1.445203,1.5,54.160217,55.0,74.455002
20161110154500,52.705002,70.595863,38.614258,38.615002,28.23714,1.441188,1.5,55.312332,55.0,74.455002
20161110160000,37.970001,70.235825,38.614258,38.615002,28.02022,1.437174,1.5,55.348335,55.0,74.455002
20161110161500,52.645,70.325836,38.614258,38.615002,27.945692,1.485347,1.5,54.664268,55.0,74.455002
20161110163000,37.57,70.415848,38.614258,38.615002,27.474214,1.481333,1.5,55.348335,55.0,74.455002
20161110164500,49.240002,69.857788,38.614258,38.615002,27.549728,1.485347,1.5,55.186317,55.0,74.455002
20161110170000,51.709999,69.587761,38.614258,38.615002,27.569533,1.477318,1.5,55.186317,55.0,74.455002
20161110171500,35.165001,69.587761,38.614258,38.615002,27.53215,1.477318,1.5,55.186317,55.0,74.455002
20161110173000,52.34,69.137711,38.614258,38.615002,27.500768,1.473304,1.5,54.826286,55.0,74.455002
20161110174500,38.200001,69.137711,38.614258,38.615002,27.452046,1.573665,1.5,54.9883,55.0,74.455002
20161110180000,38.200001,68.849686,38.614258,38.615002,27.399465,1.493376,1.5,54.502251,55.0,74.455002
20161110181500,37.43,68.489655,38.614258,38.615002,27.282216,1.489362,1.5,54.700272,55.0,74.455002
20161110183000,37.43,68.309631,38.614258,38.615002,27.091102,1.481333,1.5,55.348335,55.0,74.455002
20161110184500,48.130001,68.399643,38.614258,38.615002,26.900889,1.473304,1.5,55.024303,55.0,74.455002
20161110190000,39.805,68.039612,38.614258,38.615002,26.920286,1.473304,1.5,54.412243,55.0,74.455002
20161110191500,34.779999,67.751579,38.614258,38.615002,26.622021,1.473304,1.5,55.276329,55.0,74.455002
20161110193000,49.185001,67.751579,38.614258,38.615002,26.535338,1.477318,1.5,54.502251,55.0,74.455002
20161110194500,34.389999,67.661568,38.614258,38.615002,26.565989,1.473304,1.5,55.150314,55.0,74.455002
20161110200000,47.075001,67.391541,38.614258,38.615002,26.262794,1.477318,1.5,55.240326,55.0,74.455002
20161110201500,47.075001,67.301529,38.614258,38.615002,26.141516,1.465275,1.5,55.024303,55.0,74.455002
20161110203000,47.075001,67.301529,38.614258,38.615002,26.166744,1.473304,1.5,54.700272,55.0,74.455002
20161110204500,47.075001,67.121513,38.614258,38.615002,25.983348,1.481333,1.5,55.114311,55.0,74.455002
20161110210000,47.075001,67.031502,38.614258,38.615002,25.900694,1.493376,1.5,54.826286,55.0,74.455002
20161110211500,36.794998,66.851486,38.614258,38.615002,25.85493,1.533521,1.5,54.9883,55.0,74.455002
20161110213000,36.794998,66.851486,38.614258,38.615002,25.616896,1.549578,1.5,54.700272,55.0,74.455002
20161110214500,42.424999,66.203423,38.614258,38.615002,25.627334,1.581694,1.5,55.690369,55.0,74.455002
20161110220000,36.66,66.203423,39.539291,39.540001,25.18717,1.569651,1.5,54.37624,55.0,73.75
20161110221500,34.634998,66.113419,39.539291,39.540001,25.254796,1.581694,1.5,55.47435,55.0,73.75
20161110223000,43.450001,66.203423,39.539291,39.540001,24.867298,1.593737,1.5,55.312332,55.0,73.75
20161110224500,43.450001,65.843384,39.539291,39.540001,24.800828,1.585708,1.5,55.024303,55.0,73.75
20161110230000,43.450001,66.023407,40.966351,40.965,24.540524,1.589723,1.5,54.700272,55.0,72.665001
20161110231500,43.450001,65.843384,41.595276,41.595001,24.540524,1.589723,1.5,54.862289,55.0,72.190002
20161110233000,43.450001,65.933395,42.308804,42.310001,24.403555,1.565636,1.5,54.538254,55.0,71.644997
20161110234500,29.475,65.753372,42.308804,42.310001,24.403555,1.589723,1.5,55.312332,55.0,71.644997
20161111000000,29.475,65.843384,43.10693,43.105,24.337986,1.545564,1.5,55.114311,55.0,71.040001
20161111001500,29.475,66.023407,43.10693,43.105,24.328704,1.561622,1.5,55.186317,55.0,71.040001
20161111003000,32.605,65.933395,43.10693,43.105,24.19658,1.565636,1.5,55.348335,55.0,71.040001
20161111004500,32.605,65.753372,43.10693,43.105,24.064456,1.557607,1.5,55.024303,55.0,71.040001
20161111010000,32.605,65.663368,43.10693,43.105,24.064456,1.561622,1.5,55.150314,55.0,71.040001
20161111011500,32.605,65.573357,43.10693,43.105,24.19658,1.565636,1.5,55.150314,55.0,71.040001
20161111013000,32.605,65.573357,43.10693,43.105,23.944572,1.549578,1.5,55.150314,55.0,71.040001
20161111014500,32.605,65.483353,43.10693,43.105,24.064456,1.505419,1.5,55.024303,55.0,71.040001
20161111020000,32.605,65.483353,43.10693,43.105,23.932332,1.561622,1.5,55.186317,55.0,71.040001
20161111021500,32.605,65.285332,43.10693,43.105,23.86627,1.561622,1.5,54.826286,55.0,71.040001
20161111023000,32.605,64.745277,43.10693,43.105,23.585345,1.569651,1.5,55.186317,55.0,71.040001
20161111024500,32.605,65.393341,43.10693,43.105,23.452235,1.565636,1.5,54.862289,55.0,71.040001
20161111030000,32.605,65.105316,43.10693,43.105,23.452235,1.565636,1.5,54.862289,55.0,71.040001
20161111031500,32.605,65.015305,43.10693,43.105,23.499648,1.57768,1.5,54.952297,55.0,71.040001
20161111033000,32.605,65.195328,43.10693,43.105,23.365552,1.569651,1.5,54.700272,55.0,71.040001
20161111034500,32.605,65.105316,43.10693,43.105,23.499648,1.569651,1.5,55.06031,55.0,71.040001
20161111040000,32.605,65.105316,43.10693,43.105,23.452235,1.501405,1.5,54.790279,55.0,71.040001
20161111041500,30.52,64.835281,43.10693,43.105,23.566696,1.569651,1.5,54.502251,55.0,71.040001
20161111043000,30.52,65.015305,43.10693,43.105,23.09736,1.573665,1.5,54.9883,55.0,71.040001
20161111044500,30.52,65.105316,43.10693,43.105,23.20837,1.57768,1.5,54.574257,55.0,71.040001
20161111050000,30.52,65.105316,43.10693,43.105,23.20837,1.565636,1.5,54.9883,55.0,71.040001
20161111051500,30.52,65.105316,43.10693,43.105,23.09736,1.501405,1.5,54.736275,55.0,71.040001
20161111053000,30.52,64.835281,43.10693,43.105,23.231456,1.465275,1.5,54.700272,55.0,71.040001
20161111054500,30.52,64.925293,43.10693,43.105,23.09736,1.497391,1.5,55.186317,55.0,71.040001
20161111060000,30.52,64.925293,43.10693,43.105,23.073288,1.493376,1.5,54.502251,55.0,71.040001
20161111061500,30.52,64.835281,43.10693,43.105,23.005747,1.489362,1.5,54.9883,55.0,71.040001
20161111063000,30.52,64.835281,43.10693,43.105,22.76212,1.497391,1.5,54.736275,55.0,71.040001
20161111064500,30.52,64.745277,43.10693,43.105,22.870665,1.497391,1.5,54.826286,55.0,71.040001
20161111070000,30.52,64.835281,43.10693,43.105,22.76212,1.453232,1.5,54.538254,55.0,71.040001
20161111071500,28.094999,64.745277,43.10693,43.105,22.76212,1.437174,1.5,55.024303,55.0,71.040001
20161111073000,41.16,64.745277,43.10693,43.105,22.628024,1.489362,1.5,54.826286,55.0,71.040001
20161111074500,30.325001,64.745277,43.10693,43.105,22.628024,1.437174,1.5,55.690369,55.0,71.040001
20161111080000,40.615002,64.745277,43.10693,43.105,22.493928,1.445203,1.5,54.538254,55.0,71.040001
20161111081500,40.345001,64.835281,43.10693,43.105,22.600501,1.445203,1.5,55.276329,55.0,71.040001
20161111083000,27.870001,64.745277,43.10693,43.105,22.600501,1.441188,1.5,55.276329,55.0,71.040001
20161111084500,40.950001,65.015305,43.10693,43.105,22.600501,1.445203,1.5,54.664268,55.0,71.040001
20161111090000,33.165001,65.195328,43.10693,43.105,22.735583,1.441188,1.5,54.664268,55.0,71.040001
20161111091500,33.165001,65.195328,43.10693,43.105,22.735583,1.513448,1.5,54.502251,55.0,71.040001
20161111093000,29.530001,65.663368,43.10693,43.105,22.85324,1.573665,1.5,55.024303,55.0,71.040001
20161111094500,38.720001,65.573357,43.10693,43.105,23.139588,1.537535,1.5,55.636368,55.0,71.040001
20161111100000,33.115002,66.023407,43.10693,43.105,23.271712,1.569651,1.5,54.412243,55.0,71.040001
20161111101500,32.145,66.203423,43.10693,43.105,23.223313,1.557607,1.5,55.47435,55.0,71.040001
20161111103000,41.884998,66.293427,40.890488,40.889999,23.511055,1.417102,1.5,54.898293,55.0,72.724998
20161111104500,41.884998,66.563461,42.946461,42.945,23.96946,1.573665,1.5,55.186317,55.0,71.160004
20161111110000,41.884998,66.761475,42.946461,42.945,24.28991,1.549578,1.5,55.186317,55.0,71.160004
20161111111500,46.540001,67.481552,42.946461,42.945,24.61036,1.453232,1.5,55.312332,55.0,71.160004
20161111113000,46.540001,67.751579,42.946461,42.945,24.991364,1.405058,1.5,54.700272,55.0,71.160004
20161111114500,36.509998,68.129616,40.920383,40.919998,25.427584,1.429145,1.5,54.952297,55.0,72.699997
20161111120000,36.509998,68.849686,43.31477,43.314999,25.427584,1.57768,1.5,55.186317,55.0,70.879997
20161111121500,36.509998,69.227722,43.31477,43.314999,25.85493,1.57768,1.5,54.826286,55.0,70.879997
20161111123000,36.509998,69.767776,43.31477,43.314999,26.234608,1.57768,1.5,55.186317,55.0,70.879997
20161111124500,38.599998,69.9478,43.31477,43.314999,26.920286,1.581694,1.5,55.186317,55.0,70.879997
20161111130000,38.599998,69.677765,43.31477,43.314999,27.218551,1.581694,1.5,55.024303,55.0,70.879997
20161111131500,48.18,69.857788,44.028297,44.029999,26.974754,1.557607,1.5,54.700272,55.0,70.339996
20161111133000,33.044998,69.9478,44.028297,44.029999,26.83736,1.557607,1.5,55.240326,55.0,70.339996
20161111134500,47.264999,69.9478,44.028297,44.029999,27.286075,1.557607,1.5,55.024303,55.0,70.339996
20161111140000,47.264999,70.145813,44.028297,44.029999,27.230774,1.565636,1.5,54.700272,55.0,70.339996
20161111141500,48.715,70.505852,44.028297,44.029999,26.893392,1.565636,1.5,54.700272,55.0,70.339996
20161111143000,48.465,70.865891,44.028297,44.029999,27.739635,1.557607,1.5,55.186317,55.0,70.339996
20161111144500,48.465,70.685867,44.028297,44.029999,26.88139,1.561622,1.5,54.826286,55.0,70.339996
20161111150000,37.275002,70.595863,44.028297,44.029999,27.390336,1.553593,1.5,54.826286,55.0,70.339996
20161111151500,37.275002,70.505852,44.028297,44.029999,27.15254,1.565636,1.5,55.024303,55.0,70.339996
20161111153000,35.955002,70.685867,44.028297,44.029999,27.4361,1.569651,1.5,54.664268,55.0,70.339996
20161111154500,47.66,70.505852,43.324738,43.325001,27.217208,1.433159,1.5,55.150314,55.0,70.875
20161111160000,34.860001,70.325836,43.324738,43.325001,27.107762,1.481333,1.5,54.37624,55.0,70.875
20161111161500,49.389999,70.235825,43.324738,43.325001,27.396337,1.557607,1.5,54.700272,55.0,70.875
20161111163000,37.115002,70.235825,43.324738,43.325001,27.22938,1.553593,1.5,54.700272,55.0,70.875
20161111164500,49.009998,69.857788,43.324738,43.325001,27.0026,1.549578,1.5,55.024303,55.0,70.875
20161111170000,34.369999,69.9478,43.324738,43.325001,27.044675,1.557607,1.5,54.826286,55.0,70.875
20161111171500,34.369999,69.497757,43.324738,43.325001,26.813951,1.561622,1.5,55.186317,55.0,70.875
20161111173000,46.305,69.677765,43.324738,43.325001,26.567536,1.565636,1.5,55.564358,55.0,70.875
20161111174500,47.084999,69.497757,43.324738,43.325001,26.451188,1.565636,1.5,54.502251,55.0,70.875
20161111180000,34.119999,69.317734,43.324738,43.325001,26.52728,1.565636,1.5,55.348335,55.0,70.875
20161111181500,48.040001,69.227722,43.324738,43.325001,26.383409,1.557607,1.5,54.610264,55.0,70.875
20161111183000,33.695,68.849686,43.324738,43.325001,26.411272,1.565636,1.5,55.186317,55.0,70.875
20161111184500,33.695,68.579659,43.324738,43.325001,26.31325,1.565636,1.5,55.114311,55.0,70.875
20161111190000,34.490002,68.489655,43.324738,43.325001,26.042763,1.565636,1.5,55.402344,55.0,70.875
20161111191500,34.490002,68.129616,43.324738,43.325001,26.042763,1.569651,1.5,54.826286,55.0,70.875
20161111193000,34.490002,68.399643,43.324738,43.325001,25.881722,1.565636,1.5,54.664268,55.0,70.875
20161111194500,34.490002,68.129616,43.324738,43.325001,25.69989,1.573665,1.5,55.312332,55.0,70.875
20161111200000,34.490002,67.9496,43.324738,43.325001,25.711892,1.561622,1.5,55.150314,55.0,70.875
20161111201500,34.490002,68.039612,43.324738,43.325001,25.58174,1.573665,1.5,54.574257,55.0,70.875
20161111203000,34.490002,67.751579,43.324738,43.325001,25.386512,1.565636,1.5,55.024303,55.0,70.875
20161111204500,34.490002,67.661568,43.324738,43.325001,24.534693,1.573665,1.5,54.862289,55.0,70.875
20161111210000,34.490002,67.661568,43.324738,43.325001,24.783335,1.569651,1.5,54.502251,55.0,70.875
20161111211500,34.490002,67.571564,43.324738,43.325001,24.659014,1.565636,1.5,54.736275,55.0,70.875
20161111213000,34.490002,67.391541,43.324738,43.325001,24.328704,1.573665,1.5,54.664268,55.0,70.875
20161111214500,34.490002,67.571564,40.452652,40.455002,23.86627,1.433159,1.5,55.150314,55.0,73.055
20161111220000,34.490002,66.941498,42.006611,42.005001,23.718455,1.597752,1.5,54.898293,55.0,71.875
20161111221500,28.219999,66.761475,42.741291,42.740002,23.499648,1.585708,1.5,55.438347,55.0,71.315002
20161111223000,42.82,66.563461,42.741291,42.740002,23.499648,1.585708,1.5,55.024303,55.0,71.315002
20161111224500,28.025,66.671471,42.741291,42.740002,23.478534,1.585708,1.5,55.114311,55.0,71.315002
20161111230000,41.855,66.563461,42.741291,42.740002,23.25257,1.581694,1.5,55.024303,55.0,71.315002
20161111231500,41.855,66.293427,42.741291,42.740002,22.98635,1.581694,1.5,54.700272,55.0,71.315002
20161111233000,28.530001,66.113419,42.741291,42.740002,22.628024,1.57768,1.5,55.240326,55.0,71.315002
20161111234500,40.889999,65.843384,42.741291,42.740002,22.465419,1.585708,1.5,54.502251,55.0,71.315002
20161112000000,34.290001,65.483353,42.741291,42.740002,22.254245,1.597752,1.5,55.47435,55.0,71.315002
20161112001500,34.290001,65.483353,43.370213,43.369999,22.254245,1.573665,1.5,55.150314,55.0,70.839996
20161112003000,37.84,65.285332,43.370213,43.369999,21.92147,1.573665,1.5,54.664268,55.0,70.839996
20161112004500,37.84,65.105316,43.370213,43.369999,21.384763,1.565636,1.5,55.186317,55.0,70.839996
20161112010000,33.064999,64.745277,43.370213,43.369999,21.384763,1.573665,1.5,54.9883,55.0,70.839996
20161112011500,33.064999,64.835281,43.370213,43.369999,21.384763,1.573665,1.5,54.574257,55.0,70.839996
20161112013000,33.064999,65.195328,43.370213,43.369999,21.18214,1.573665,1.5,55.276329,55.0,70.839996
20161112014500,33.064999,65.105316,43.370213,43.369999,20.683632,1.573665,1.5,54.502251,55.0,70.839996
20161112020000,33.064999,64.745277,43.370213,43.369999,20.734088,1.573665,1.5,55.024303,55.0,70.839996
20161112021500,39.474998,64.655266,45.431786,45.43,20.734088,1.54155,1.5,55.690369,55.0,69.269997
20161112023000,26.365,64.385239,45.431786,45.43,20.757837,1.513448,1.5,55.150314,55.0,69.269997
20161112024500,29.065001,64.385239,45.431786,45.43,20.734088,1.517463,1.5,55.402344,55.0,69.269997
20161112030000,25.83,64.47525,45.431786,45.43,20.734088,1.513448,1.5,54.286232,55.0,69.269997
20161112031500,27.48,64.295227,45.431786,45.43,20.734088,1.521477,1.5,55.47435,55.0,69.269997
20161112033000,40.68,64.47525,45.431786,45.43,20.666054,1.509434,1.5,54.502251,55.0,69.269997
20161112034500,24.5,64.835281,45.431786,45.43,20.209621,1.517463,1.5,53.998199,55.0,69.269997
20161112040000,27.379999,64.835281,45.431786,45.43,20.209621,1.521477,1.5,55.348335,55.0,69.269997
20161112041500,42.435001,65.105316,45.431786,45.43,20.141094,1.517463,1.5,55.600361,55.0,69.269997
20161112043000,25.299999,65.105316,45.431786,45.43,20.315786,1.521477,1.5,54.340233,55.0,69.269997
20161112044500,39.459999,65.105316,45.431786,45.43,20.61315,1.517463,1.5,54.502251,55.0,69.269997
20161112050000,33.34,65.105316,45.431786,45.43,20.802377,1.521477,1.5,55.762375,55.0,69.269997
20161112051500,24.465,64.835281,45.431786,45.43,,1.517463,1.5,54.502251,55.0,69.269997
20161112053000,30.945,65.285332,45.431786,45.43,20.941403,1.509434,1.5,54.502251,55.0,69.269997
20161112054500,27.23,65.195328,45.431786,45.43,20.941403,1.513448,1.5,55.47435,55.0,69.269997
20161112060000,29.879999,65.015305,45.431786,45.43,,1.509434,1.5,54.700272,55.0,69.269997
20161112061500,41.145,65.105316,45.431786,45.43,21.149942,1.517463,1.5,54.700272,55.0,69.269997
20161112063000,38.685001,65.105316,45.431786,45.43,21.05668,1.513448,1.5,54.736275,55.0,69.269997
20161112064500,38.685001,65.105316,45.431786,45.43,21.05668,1.513448,1.5,55.06031,55.0,69.269997
20161112070000,38.685001,65.105316,45.431786,45.43,20.802377,1.513448,1.5,55.024303,55.0,69.269997
20161112071500,38.685001,65.483353,45.431786,45.43,20.893174,1.513448,1.5,54.538254,55.0,69.269997
20161112073000,38.685001,65.663368,45.431786,45.43,20.802377,1.513448,1.5,55.150314,55.0,69.269997
20161112074500,38.685001,65.933395,45.431786,45.43,21.149942,1.513448,1.5,55.348335,55.0,69.269997
20161112080000,26.66,66.023407,45.431786,45.43,21.149942,1.505419,1.5,54.826286,55.0,69.269997
20161112081500,41.654999,65.663368,45.431786,45.43,21.149942,1.513448,1.5,54.574257,55.0,69.269997
20161112083000,41.095001,66.383438,45.431786,45.43,21.383216,1.513448,1.5,54.700272,55.0,69.269997
20161112084500,37.830002,66.293427,45.431786,45.43,21.66324,1.513448,1.5,54.502251,55.0,69.269997
20161112090000,30.045,66.563461,45.431786,45.43,21.733246,1.513448,1.5,54.664268,55.0,69.269997
20161112091500,41.139999,67.391541,45.431786,45.43,22.111955,1.509434,1.5,55.240326,55.0,69.269997
20161112093000,41.139999,67.751579,45.431786,45.43,22.643324,1.505419,1.5,54.538254,55.0,69.269997
20161112094500,45.435001,68.039612,45.431786,45.43,22.950701,1.509434,1.5,55.47435,55.0,69.269997
20161112100000,36.955002,68.399643,45.431786,45.43,23.469898,1.513448,1.5,54.502251,55.0,69.269997
20161112101500,32.764999,68.579659,45.431786,45.43,23.694536,1.505419,1.5,54.862289,55.0,69.269997
20161112103000,33.689999,69.047707,45.431786,45.43,24.54627,1.505419,1.5,55.510353,55.0,69.269997
20161112104500,32.735001,69.227722,45.431786,45.43,24.996464,1.505419,1.5,55.186317,55.0,69.269997
20161112110000,44.380001,69.857788,45.431786,45.43,25.563737,1.505419,1.5,54.898293,55.0,69.269997
20161112111500,44.380001,70.685867,45.431786,45.43,25.563737,1.505419,1.5,54.9883,55.0,69.269997
20161112113000,48.779999,70.955902,45.431786,45.43,26.149166,1.505419,1.5,55.186317,55.0,69.269997
20161112114500,48.779999,71.783981,45.431786,45.43,26.4365,1.513448,1.5,54.502251,55.0,69.269997
20161112120000,43.645,72.072006,45.431786,45.43,26.95636,1.497391,1.5,55.510353,55.0,69.269997
20161112121500,37.34,72.432045,45.431786,45.43,27.377382,1.509434,1.5,54.862289,55.0,69.269997
20161112123000,33.345001,72.522057,45.431786,45.43,27.94712,1.505419,1.5,55.348335,55.0,69.269997
20161112124500,48.580002,72.792084,45.431786,45.43,28.254582,1.497391,1.5,55.186317,55.0,69.269997
20161112130000,35.700001,72.882088,45.431786,45.43,28.3116,1.505419,1.5,54.448246,55.0,69.269997
20161112131500,35.700001,72.792084,45.431786,45.43,28.3116,1.501405,1.5,55.186317,55.0,69.269997
20161112133000,52.255001,72.882088,45.431786,45.43,28.419975,1.505419,1.5,54.826286,55.0,69.269997
20161112134500,44.41,73.260132,45.431786,45.43,28.108144,1.513448,1.5,54.160217,55.0,69.269997
20161112140000,35.07,73.440147,45.431786,45.43,28.454808,1.501405,1.5,55.186317,55.0,69.269997
20161112141500,50.615002,73.350136,45.431786,45.43,28.677644,1.501405,1.5,55.150314,55.0,69.269997
20161112143000,52.064999,73.260132,45.431786,45.43,28.956189,1.505419,1.5,54.826286,55.0,69.269997
20161112144500,36.125,73.440147,45.431786,45.43,30.329398,1.497391,1.5,55.47435,55.0,69.269997
20161112150000,49.775002,73.620163,45.431786,45.43,29.067607,1.493376,1.5,55.438347,55.0,69.269997
20161112151500,54.209999,73.17012,40.739536,40.740002,28.72521,1.413087,1.5,54.700272,55.0,72.839996
20161112153000,40.279999,72.882088,40.739536,40.740002,28.83367,1.409073,1.5,54.700272,55.0,72.839996
20161112154500,40.279999,72.522057,39.951382,39.950001,28.805484,1.42513,1.5,54.826286,55.0,73.434998
20161112160000,48.330002,72.522057,39.951382,39.950001,29.10482,1.429145,1.5,55.690369,55.0,73.434998
20161112161500,47.970001,72.432045,39.951382,39.950001,29.10482,1.437174,1.5,54.574257,55.0,73.434998
20161112163000,38.360001,72.162018,39.951382,39.950001,28.423732,1.485347,1.5,54.574257,55.0,73.434998
20161112164500,40.18,72.072006,39.951382,39.950001,28.69801,1.533521,1.5,55.600361,55.0,73.434998
20161112170000,40.064999,71.513954,40.664909,40.665001,28.644273,1.589723,1.5,55.024303,55.0,72.894997
20161112171500,40.064999,71.243927,41.922756,41.924999,28.348388,1.581694,1.5,54.502251,55.0,71.394997
20161112173000,36.564999,71.333939,42.636284,42.634998,28.202222,1.569651,1.5,55.600361,55.0,71.394997
20161112174500,37.869999,70.955902,42.636284,42.634998,28.218576,1.573665,1.5,54.37624,55.0,71.394997
20161112180000,34.895,70.595863,42.636284,42.634998,28.218576,1.573665,1.5,55.024303,55.0,71.394997
20161112181500,48.790001,70.325836,42.636284,42.634998,27.776848,1.581694,1.5,54.9883,55.0,71.394997
20161112183000,48.790001,70.145813,42.636284,42.634998,27.624188,1.573665,1.5,54.700272,55.0,71.394997
20161112184500,33.189999,69.677765,42.636284,42.634998,27.512855,1.57768,1.5,55.348335,55.0,71.394997
20161112190000,47.605,69.767776,42.636284,42.634998,27.217718,1.581694,1.5,54.826286,55.0,71.394997
20161112191500,47.605,69.9478,42.636284,42.634998,26.767524,1.589723,1.5,54.502251,55.0,71.394997
20161112193000,34.855,69.9478,42.636284,42.634998,25.733856,1.585708,1.5,55.186317,55.0,71.394997
20161112194500,47.91,69.857788,42.636284,42.634998,25.466072,1.585708,1.5,54.610264,55.0,71.394997
20161112200000,43.279999,69.587761,42.636284,42.634998,25.356626,1.581694,1.5,55.690369,55.0,71.394997
20161112201500,45.299999,69.137711,42.636284,42.634998,25.356626,1.585708,1.5,55.024303,55.0,71.394997
20161112203000,45.299999,68.849686,42.636284,42.634998,25.167977,1.589723,1.5,54.790279,55.0,71.394997
20161112204500,44.215,68.66967,43.265209,43.264999,25.167977,1.561622,1.5,55.186317,55.0,70.919998
20161112210000,44.215,67.751579,43.265209,43.264999,24.814088,1.481333,1.5,54.9883,55.0,70.919998
20161112211500,44.215,68.039612,43.265209,43.264999,24.678105,1.453232,1.5,54.826286,55.0,70.919998
20161112213000,40.365002,67.9496,43.265209,43.264999,24.480004,1.453232,1.5,54.862289,55.0,70.919998
20161112214500,40.365002,67.301529,43.265209,43.264999,24.30844,1.497391,1.5,54.502251,55.0,70.919998
20161112220000,44.715,67.571564,43.265209,43.264999,23.929901,1.553593,1.5,54.862289,55.0,70.919998
20161112221500,40.720001,67.301529,43.265209,43.264999,23.949706,1.489362,1.5,54.502251,55.0,70.919998
20161112223000,45.195,67.031502,43.265209,43.264999,23.600662,1.485347,1.5,55.564358,55.0,70.919998
20161112224500,31.209999,66.761475,43.265209,43.264999,23.55687,1.489362,1.5,55.024303,55.0,70.919998
20161112230000,41.919998,67.031502,43.265209,43.264999,23.322202,1.493376,1.5,55.47435,55.0,70.919998
20161112231500,41.919998,67.031502,43.265209,43.264999,23.33264,1.493376,1.5,54.862289,55.0,70.919998
20161112233000,41.919998,67.301529,43.265209,43.264999,23.15516,1.489362,1.5,54.790279,55.0,70.919998
20161112234500,41.919998,66.851486,43.265209,43.264999,23.03684,1.485347,1.5,54.736275,55.0,70.919998
20161113000000,41.919998,66.671471,43.265209,43.264999,22.863882,1.485347,1.5,55.114311,55.0,70.919998
20161113001500,41.919998,66.563461,43.265209,43.264999,22.62527,1.481333,1.5,54.502251,55.0,70.919998
20161113003000,32.299999,66.563461,43.265209,43.264999,22.62527,1.481333,1.5,54.952297,55.0,70.919998
20161113004500,32.299999,66.383438,43.265209,43.264999,22.505964,1.489362,1.5,54.502251,55.0,70.919998
20161113010000,32.299999,66.113419,43.265209,43.264999,22.327005,1.493376,1.5,54.700272,55.0,70.919998
20161113011500,44.860001,65.843384,43.265209,43.264999,22.207699,1.481333,1.5,55.47435,55.0,70.919998
20161113013000,38.389999,65.483353,43.265209,43.264999,21.964242,1.485347,1.5,54.340233,55.0,70.919998
20161113014500,27.975,65.483353,43.265209,43.264999,21.783804,1.489362,1.5,55.348335,55.0,70.919998
20161113020000,40.505001,65.105316,43.265209,43.264999,21.65423,1.489362,1.5,55.690369,55.0,70.919998
20161113021500,40.715,65.105316,43.265209,43.264999,21.472313,1.569651,1.5,55.150314,55.0,70.919998
20161113023000,26.809999,64.835281,43.265209,43.264999,21.108479,1.573665,1.5,55.510353,55.0,70.919998
20161113024500,28.135,64.745277,43.265209,43.264999,21.092788,1.573665,1.5,55.438347,55.0,70.919998
20161113030000,34.244999,64.47525,43.265209,43.264999,20.909392,1.581694,1.5,54.736275,55.0,70.919998
20161113031500,40.189999,64.835281,43.265209,43.264999,20.787128,1.581694,1.5,54.538254,55.0,70.919998
20161113033000,40.044998,64.835281,43.265209,43.264999,20.64375,1.57768,1.5,55.798382,55.0,70.919998
20161113034500,26.77,64.835281,43.265209,43.264999,20.582125,1.573665,1.5,55.186317,55.0,70.919998
20161113040000,34.544998,64.745277,43.265209,43.264999,20.310074,1.581694,1.5,54.37624,55.0,70.919998
20161113041500,38.93,64.835281,43.265209,43.264999,20.310074,1.585708,1.5,54.862289,55.0,70.919998
20161113043000,38.93,64.745277,43.265209,43.264999,20.21994,1.581694,1.5,54.502251,55.0,70.919998
20161113044500,30.82,64.925293,43.265209,43.264999,20.21994,1.589723,1.5,54.9883,55.0,70.919998
20161113050000,30.82,64.925293,43.265209,43.264999,20.12372,1.585708,1.5,54.502251,55.0,70.919998
20161113051500,30.049999,64.835281,43.265209,43.264999,20.12372,1.581694,1.5,55.186317,55.0,70.919998
20161113053000,42.200001,64.745277,43.265209,43.264999,20.12372,1.57768,1.5,56.176422,55.0,70.919998
20161113054500,33.695,64.655266,43.265209,43.264999,20.094718,1.585708,1.5,55.510353,55.0,70.919998
20161113060000,40.415001,64.385239,43.894131,43.895,19.969496,1.561622,1.5,54.574257,55.0,70.440002
20161113061500,36.849998,64.385239,43.894131,43.895,19.969496,1.565636,1.5,55.690369,55.0,70.440002
20161113063000,37.505001,64.295227,43.894131,43.895,20.030798,1.553593,1.5,55.186317,55.0,70.440002
20161113064500,25.865,64.115219,43.894131,43.895,19.903604,1.561622,1.5,54.826286,55.0,70.440002
20161113070000,38.615002,64.115219,39.328781,39.330002,19.840007,1.433159,1.5,54.37624,55.0,73.910004
20161113071500,28.299999,64.295227,39.328781,39.330002,19.93179,1.421116,1.5,55.348335,55.0,73.910004
20161113073000,32.424999,64.007202,39.328781,39.330002,19.93179,1.42513,1.5,54.538254,55.0,73.910004
20161113074500,41.290001,64.007202,39.328781,39.330002,19.99588,1.42513,1.5,54.700272,55.0,73.910004
20161113080000,40.740002,63.917191,39.328781,39.330002,19.67543,1.429145,1.5,54.736275,55.0,73.910004
20161113081500,40.740002,64.007202,39.328781,39.330002,19.67543,1.421116,1.5,55.312332,55.0,73.910004
20161113083000,36.514999,63.827187,39.328781,39.330002,19.765241,1.429145,1.5,55.510353,55.0,73.910004
20161113084500,28.32,64.007202,39.957706,39.959999,19.765241,1.565636,1.5,55.150314,55.0,72.68
20161113090000,37.285,64.385239,43.002174,43.0,19.894407,1.509434,1.5,54.412243,55.0,71.120003
20161113091500,25.620001,64.47525,43.002174,43.0,20.023573,1.509434,1.5,54.952297,55.0,71.120003
20161113093000,29.184999,64.835281,43.002174,43.0,20.088156,1.549578,1.5,55.114311,55.0,71.120003
20161113094500,29.184999,65.015305,43.002174,43.0,20.25224,1.557607,1.5,54.574257,55.0,71.120003
20161113100000,29.184999,65.105316,43.002174,43.0,20.38042,1.521477,1.5,55.276329,55.0,71.120003
20161113101500,29.184999,65.195328,43.002174,43.0,20.5086,1.549578,1.5,55.348335,55.0,71.120003
20161113103000,40.474998,65.483353,43.002174,43.0,20.984753,1.545564,1.5,55.798382,55.0,71.120003
20161113104500,41.189999,65.843384,43.002174,43.0,21.073408,1.549578,1.5,55.06031,55.0,71.120003
20161113110000,40.360001,66.113419,39.357471,39.355,21.515136,1.437174,1.5,54.160217,55.0,73.889999
20161113111500,44.57,66.203423,39.357471,39.355,21.515136,1.429145,1.5,55.186317,55.0,73.889999
20161113113000,44.57,66.293427,39.357471,39.355,21.973048,1.429145,1.5,55.06031,55.0,73.889999
20161113114500,45.880001,66.203423,39.357471,39.355,22.111496,1.429145,1.5,54.736275,55.0,73.889999
20161113120000,45.880001,67.571564,39.357471,39.355,22.91903,1.429145,1.5,54.610264,55.0,73.889999
20161113121500,49.005001,68.579659,39.357471,39.355,23.232,1.421116,1.5,54.9883,55.0,73.889999
20161113123000,49.66,68.759674,38.738518,38.740002,24.261707,1.441188,1.5,54.538254,55.0,74.360001
20161113124500,36.895,68.759674,38.738518,38.740002,24.670812,1.453232,1.5,54.412243,55.0,74.360001
20161113130000,43.755001,69.137711,38.738518,38.740002,24.996838,1.437174,1.5,55.690369,55.0,74.360001
20161113131500,37.334999,69.227722,38.738518,38.740002,24.7348,1.437174,1.5,54.37624,55.0,74.360001
20161113133000,37.959999,69.407745,38.738518,38.740002,25.509388,1.445203,1.5,54.9883,55.0,74.360001
20161113134500,36.095001,69.497757,38.738518,38.740002,26.02408,1.437174,1.5,54.736275,55.0,74.360001
20161113140000,43.810001,69.227722,38.738518,38.740002,26.050532,1.445203,1.5,53.998199,55.0,74.360001
20161113141500,35.634998,69.497757,38.738518,38.740002,25.789072,1.445203,1.5,55.150314,55.0,74.360001
20161113143000,52.654999,69.227722,38.738518,38.740002,25.312579,1.437174,1.5,55.06031,55.0,74.360001
20161113144500,40.224998,69.047707,38.738518,38.740002,25.258842,1.437174,1.5,54.052208,55.0,74.360001
20161113150000,49.049999,68.849686,38.738518,38.740002,25.30872,1.437174,1.5,55.852386,55.0,74.360001
20161113151500,45.799999,69.047707,38.738518,38.740002,24.887528,1.437174,1.5,54.862289,55.0,74.360001
20161113153000,39.525002,68.849686,38.738518,38.740002,24.51482,1.437174,1.5,55.798382,55.0,74.360001
20161113154500,49.73,68.66967,38.738518,38.740002,24.408332,1.437174,1.5,54.952297,55.0,74.360001
20161113160000,37.145,68.399643,38.738518,38.740002,24.291576,1.441188,1.5,55.762375,55.0,74.360001
20161113161500,39.185001,68.309631,36.797047,36.794998,24.291576,1.485347,1.5,55.186317,55.0,75.834999
20161113163000,39.185001,68.039612,36.797047,36.794998,24.33258,1.489362,1.5,54.9883,55.0,75.834999
20161113164500,50.634998,68.039612,36.797047,36.794998,24.262166,1.493376,1.5,54.952297,55.0,75.834999
20161113170000,37.509998,68.039612,36.797047,36.794998,24.44376,1.493376,1.5,55.150314,55.0,75.834999
20161113171500,45.610001,67.391541,36.797047,36.794998,24.388051,1.489362,1.5,55.150314,55.0,75.834999
20161113173000,36.52,67.661568,36.797047,36.794998,24.480004,1.493376,1.5,54.826286,55.0,75.834999
20161113174500,34.549999,67.661568,36.797047,36.794998,24.44903,1.497391,1.5,54.160217,55.0,75.834999
20161113180000,48.075001,67.301529,36.093487,36.095001,24.260874,1.421116,1.5,55.312332,55.0,76.370003
20161113181500,49.895,67.301529,36.093487,36.095001,24.260874,1.521477,1.5,54.538254,55.0,76.370003
20161113183000,49.895,67.121513,36.093487,36.095001,24.10172,1.489362,1.5,54.574257,55.0,76.370003
20161113184500,42.110001,67.031502,36.093487,36.095001,24.069352,1.445203,1.5,55.88839,55.0,76.370003
20161113190000,49.605,67.031502,36.093487,36.095001,24.201068,1.497391,1.5,54.502251,55.0,76.370003
20161113191500,36.645,67.031502,36.093487,36.095001,24.07979,1.521477,1.5,55.348335,55.0,76.370003
20161113193000,47.330002,66.941498,36.093487,36.095001,24.088256,1.525492,1.5,54.862289,55.0,76.370003
20161113194500,47.330002,66.941498,36.093487,36.095001,23.965992,1.513448,1.5,55.150314,55.0,76.370003
20161113200000,47.330002,67.031502,36.093487,36.095001,23.909875,1.517463,1.5,54.826286,55.0,76.370003
20161113201500,41.860001,66.851486,36.093487,36.095001,23.909875,1.513448,1.5,54.610264,55.0,76.370003
20161113203000,41.860001,66.941498,36.093487,36.095001,23.786625,1.513448,1.5,54.700272,55.0,76.370003
20161113204500,43.220001,66.563461,36.093487,36.095001,23.912918,1.513448,1.5,55.636368,55.0,76.370003
20161113210000,46.490002,66.563461,36.093487,36.095001,23.664446,1.521477,1.5,54.790279,55.0,76.370003
20161113211500,41.355,66.203423,36.093487,36.095001,23.663545,1.521477,1.5,54.538254,55.0,76.370003
20161113213000,38.860001,66.383438,36.093487,36.095001,23.475712,1.517463,1.5,54.9883,55.0,76.370003
20161113214500,32.145,66.293427,36.093487,36.095001,23.47136,1.525492,1.5,54.862289,55.0,76.370003
20161113220000,46.880001,66.203423,36.093487,36.095001,23.345152,1.481333,1.5,55.024303,55.0,76.370003
20161113221500,36.66,65.843384,36.093487,36.095001,23.345152,1.441188,1.5,54.340233,55.0,76.370003
20161113223000,48.314999,65.753372,35.474533,35.474998,23.337842,1.42513,1.5,54.9883,55.0,76.839996
20161113224500,32.650002,65.573357,35.474533,35.474998,23.252723,1.429145,1.5,55.186317,55.0,76.839996
20161113230000,41.285,65.843384,33.982803,33.985001,23.123557,1.417102,1.5,54.37624,55.0,77.974998
20161113231500,37.305,65.483353,33.982803,33.985001,23.043776,1.429145,1.5,54.160217,55.0,77.974998
20161113233000,40.540001,65.105316,33.982803,33.985001,23.026606,1.433159,1.5,53.872189,55.0,77.974998
20161113234500,39.290001,65.195328,33.982803,33.985001,22.895468,1.413087,1.5,55.024303,55.0,77.974998
20161114000000,46.02,65.105316,33.982803,33.985001,22.76433,1.413087,1.5,55.240326,55.0,77.974998
20161114001500,45.25,64.835281,33.982803,33.985001,22.436485,1.413087,1.5,54.502251,55.0,77.974998
20161114003000,37.075001,64.925293,33.194649,33.195,22.280782,1.421116,1.5,55.636368,55.0,78.57
20161114004500,31.375,64.47525,33.194649,33.195,21.92147,1.437174,1.5,55.150314,55.0,78.57
20161114010000,44.695,64.745277,33.194649,33.195,21.890496,1.441188,1.5,55.510353,55.0,78.57
20161114011500,45.205002,64.385239,33.194649,33.195,21.890496,1.509434,1.5,54.826286,55.0,78.57
20161114013000,42.494999,64.655266,33.194649,33.195,21.78836,1.521477,1.5,54.412243,55.0,78.57
20161114014500,46.080002,64.47525,34.537102,34.535,21.65525,1.569651,1.5,54.862289,55.0,77.550003
20161114020000,39.735001,64.565262,34.537102,34.535,21.65525,1.569651,1.5,55.690369,55.0,77.550003
20161114021500,40.27,64.205215,34.537102,34.535,21.455585,1.573665,1.5,54.250225,55.0,77.550003
20161114023000,44.075001,64.385239,34.537102,34.535,21.189365,1.573665,1.5,55.240326,55.0,77.550003
20161114024500,44.075001,64.007202,34.537102,34.535,20.9897,1.565636,1.5,54.664268,55.0,77.550003
20161114030000,34.16,64.115219,34.537102,34.535,20.72348,1.569651,1.5,54.37624,55.0,77.550003
20161114031500,34.43,64.007202,34.537102,34.535,20.59037,1.565636,1.5,55.150314,55.0,77.550003
20161114033000,34.43,63.647163,34.537102,34.535,20.390705,1.569651,1.5,55.024303,55.0,77.550003
20161114034500,34.43,63.737175,34.537102,34.535,19.991375,1.569651,1.5,54.952297,55.0,77.550003
20161114040000,45.580002,63.647163,34.537102,34.535,19.946104,1.569651,1.5,54.862289,55.0,77.550003
20161114041500,46.375,63.647163,34.537102,34.535,19.879056,1.569651,1.5,54.664268,55.0,77.550003
20161114043000,30.635,63.557159,34.537102,34.535,19.610864,1.573665,1.5,55.510353,55.0,77.550003
20161114044500,32.584999,63.647163,34.537102,34.535,19.358533,1.573665,1.5,55.186317,55.0,77.550003
20161114050000,32.584999,63.37714,34.537102,34.535,19.305374,1.573665,1.5,54.826286,55.0,77.550003
20161114051500,32.584999,63.287128,34.537102,34.535,19.509476,1.573665,1.5,55.06031,55.0,77.550003
20161114053000,39.945,63.287128,34.537102,34.535,19.088369,1.573665,1.5,55.798382,55.0,77.550003
20161114054500,25.98,63.197121,34.537102,34.535,19.088369,1.585708,1.5,54.574257,55.0,77.550003
20161114060000,29.295,63.107113,34.537102,34.535,18.73924,1.573665,1.5,55.348335,55.0,77.550003
20161114061500,26.9,63.017105,34.537102,34.535,18.615582,1.581694,1.5,54.9883,55.0,77.550003
20161114063000,41.139999,62.657066,34.537102,34.535,18.693068,1.573665,1.5,54.610264,55.0,77.550003
20161114064500,41.139999,62.747078,34.537102,34.535,18.693068,1.581694,1.5,54.862289,55.0,77.550003
20161114070000,41.029999,62.927094,34.537102,34.535,18.557,1.589723,1.5,54.37624,55.0,77.550003
20161114071500,32.665001,62.657066,34.537102,34.535,18.557,1.589723,1.5,54.448246,55.0,77.550003
20161114073000,29.32,62.747078,34.537102,34.535,18.615582,1.589723,1.5,54.862289,55.0,77.550003
20161114074500,29.32,62.837082,34.537102,34.535,18.21683,1.589723,1.5,55.150314,55.0,77.550003
20161114080000,29.975,62.927094,34.537102,34.535,18.290865,1.589723,1.5,55.240326,55.0,77.550003
20161114081500,43.665001,63.287128,34.537102,34.535,18.359392,1.573665,1.5,55.024303,55.0,77.550003
20161114083000,33.325001,63.647163,34.537102,34.535,18.6335,1.581694,1.5,55.600361,55.0,77.550003
20161114084500,44.884998,64.385239,34.537102,34.535,19.113189,1.581694,1.5,55.06031,55.0,77.010002
20161114090000,32.369999,64.835281,35.250629,35.25,19.524351,1.565636,1.5,55.312332,55.0,77.010002
20161114091500,33.639999,64.925293,35.250629,35.25,19.91768,1.561622,1.5,55.47435,55.0,77.010002
20161114093000,42.294998,65.753372,40.435658,40.435001,20.45726,1.573665,1.5,54.952297,55.0,73.07
20161114094500,42.294998,65.933395,40.435658,40.435001,21.091666,1.569651,1.5,55.186317,55.0,73.07
20161114100000,36.869999,66.47345,40.435658,40.435001,21.45295,1.565636,1.5,53.836185,55.0,73.07
20161114101500,46.689999,66.671471,40.435658,40.435001,21.872408,1.565636,1.5,54.664268,55.0,73.07
20161114103000,46.689999,67.121513,40.435658,40.435001,22.32029,1.565636,1.5,55.186317,55.0,73.07
20161114104500,46.689999,67.481552,41.170338,41.169998,23.218944,1.57768,1.5,55.024303,55.0,72.510002
20161114110000,45.450001,67.859589,42.766586,42.764999,23.600934,1.565636,1.5,55.852386,55.0,71.294998
20161114111500,46.564999,68.759674,42.766586,42.764999,23.912918,1.593737,1.5,55.240326,55.0,71.294998
20161114113000,46.564999,69.047707,43.395512,43.395,24.772625,1.573665,1.5,55.06031,55.0,70.82
20161114114500,48.529999,68.957703,43.395512,43.395,25.474487,1.553593,1.5,55.024303,55.0,70.82
20161114120000,31.995001,69.137711,43.395512,43.395,25.60792,1.561622,1.5,55.114311,55.0,70.82
20161114121500,46.435001,69.137711,43.395512,43.395,25.520404,1.57768,1.5,54.826286,55.0,70.82
20161114123000,46.435001,69.497757,43.395512,43.395,25.471835,1.537535,1.5,54.502251,55.0,70.82
20161114124500,47.375,69.497757,43.395512,43.395,25.98209,1.505419,1.5,55.114311,55.0,70.82
20161114130000,42.830002,69.767776,43.395512,43.395,25.630241,1.549578,1.5,55.024303,55.0,70.82
20161114131500,38.125,69.9478,43.395512,43.395,25.849133,1.517463,1.5,55.690369,55.0,70.82
20161114133000,47.025002,69.9478,43.395512,43.395,26.232194,1.533521,1.5,55.798382,55.0,70.82
20161114134500,48.349998,70.235825,43.395512,43.395,25.891684,1.533521,1.5,54.898293,55.0,70.82
20161114140000,48.349998,69.9478,43.395512,43.395,25.881246,1.54155,1.5,55.186317,55.0,70.82
20161114141500,37.895,70.325836,43.395512,43.395,26.155439,1.553593,1.5,55.564358,55.0,70.82
20161114143000,48.904999,70.415848,43.395512,43.395,26.351568,1.561622,1.5,55.402344,55.0,70.82
20161114144500,38.415001,70.325836,43.395512,43.395,26.456084,1.57768,1.5,55.600361,55.0,70.82
20161114150000,51.939999,70.685867,43.395512,43.395,26.665116,1.569651,1.5,55.438347,55.0,70.82
20161114151500,40.220001,70.595863,43.395512,43.395,26.312944,1.561622,1.5,54.502251,55.0,70.82
20161114153000,37.764999,70.685867,43.395512,43.395,26.390753,1.573665,1.5,54.9883,55.0,70.82
20161114154500,37.764999,70.685867,43.395512,43.395,26.312774,1.565636,1.5,55.150314,55.0,70.82
20161114160000,32.145,70.685867,43.395512,43.395,26.492311,1.565636,1.5,54.502251,55.0,70.82
20161114161500,38.035,70.685867,43.395512,43.395,26.390753,1.573665,1.5,54.736275,55.0,70.82
20161114163000,53.139999,70.685867,43.395512,43.395,26.492311,1.565636,1.5,55.348335,55.0,70.82
20161114164500,44.674999,70.685867,43.395512,43.395,26.492311,1.565636,1.5,55.690369,55.0,70.82
20161114170000,48.599998,70.595863,43.395512,43.395,26.492311,1.557607,1.5,54.250225,55.0,70.82
20161114171500,37.605,70.325836,43.395512,43.395,26.569304,1.565636,1.5,54.826286,55.0,70.82
20161114173000,34.634998,69.9478,43.395512,43.395,26.540795,1.565636,1.5,54.9883,55.0,70.82
20161114174500,36.805,69.857788,43.395512,43.395,26.717374,1.565636,1.5,53.926193,55.0,70.82
20161114180000,41.580002,69.407745,43.395512,43.395,26.419194,1.569651,1.5,55.924393,55.0,70.82
20161114181500,47.985001,68.579659,43.395512,43.395,26.55601,1.565636,1.5,54.790279,55.0,70.82
20161114183000,32.59,68.399643,43.395512,43.395,26.059321,1.565636,1.5,55.186317,55.0,70.82
