PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161114184500,32.59,68.129616,43.395512,43.395,25.8687,1.473304,1.5,55.024303,55.0,70.82
20161114190000,32.59,67.571564,43.395512,43.395,25.371926,1.421116,1.5,55.402344,55.0,70.82
20161114191500,33.669998,67.391541,43.395512,43.395,25.17136,1.417102,1.5,54.700272,55.0,70.82
20161114193000,33.669998,67.031502,43.395512,43.395,24.906211,1.413087,1.5,54.9883,55.0,70.82
20161114194500,33.669998,66.563461,42.691948,42.689999,24.670812,1.42513,1.5,54.862289,55.0,71.355003
20161114200000,32.900002,66.293427,42.691948,42.689999,24.670812,1.421116,1.5,54.826286,55.0,71.355003
20161114201500,32.900002,66.563461,42.691948,42.689999,24.625541,1.421116,1.5,55.024303,55.0,71.355003
20161114203000,32.900002,66.293427,42.691948,42.689999,24.07979,1.429145,1.5,54.664268,55.0,71.355003
20161114204500,32.900002,66.023407,42.691948,42.689999,23.837234,1.417102,1.5,54.790279,55.0,71.355003
20161114210000,32.900002,65.933395,41.988388,41.990002,23.788682,1.433159,1.5,54.664268,55.0,71.889999
20161114211500,32.900002,65.663368,41.988388,41.990002,23.54021,1.433159,1.5,54.790279,55.0,71.889999
20161114213000,32.900002,65.573357,41.988388,41.990002,23.100046,1.421116,1.5,54.862289,55.0,71.889999
20161114214500,32.900002,65.483353,41.988388,41.990002,22.912213,1.421116,1.5,54.826286,55.0,71.889999
20161114220000,38.060001,65.285332,41.988388,41.990002,22.777216,1.42513,1.5,54.37624,55.0,71.889999
20161114221500,26.934999,65.105316,41.988388,41.990002,22.777216,1.42513,1.5,54.736275,55.0,71.889999
20161114223000,29.795,64.835281,41.988388,41.990002,22.461696,1.433159,1.5,54.862289,55.0,71.889999
20161114224500,31.105,65.105316,41.988388,41.990002,22.30312,1.457246,1.5,55.150314,55.0,71.889999
20161114230000,28.68,64.835281,41.988388,41.990002,22.090229,1.481333,1.5,54.700272,55.0,71.889999
20161114231500,40.330002,64.835281,41.988388,41.990002,22.090229,1.517463,1.5,55.600361,55.0,71.889999
20161114233000,27.139999,64.385239,41.988388,41.990002,21.961063,1.549578,1.5,55.186317,55.0,71.889999
20161114234500,40.099998,64.565262,41.988388,41.990002,21.638148,1.553593,1.5,54.952297,55.0,71.889999
20161115000000,29.98,64.385239,41.988388,41.990002,21.612104,1.565636,1.5,54.502251,55.0,71.889999
20161115001500,25.924999,64.47525,41.988388,41.990002,21.612104,1.569651,1.5,54.700272,55.0,71.889999
20161115003000,37.915001,64.47525,41.988388,41.990002,21.584088,1.561622,1.5,55.348335,55.0,71.889999
20161115004500,34.064999,64.295227,41.988388,41.990002,21.481952,1.569651,1.5,54.250225,55.0,71.889999
20161115010000,40.490002,64.007202,41.988388,41.990002,21.286724,1.42513,1.5,54.664268,55.0,71.889999
20161115011500,26.66,63.647163,42.104115,42.105,21.387381,1.57768,1.5,54.502251,55.0,71.800003
20161115013000,38.84,63.827187,42.104115,42.105,21.355914,1.569651,1.5,55.312332,55.0,71.800003
20161115014500,38.84,64.205215,42.817642,42.82,21.256243,1.589723,1.5,54.574257,55.0,71.260002
20161115020000,29.145,64.205215,42.817642,42.82,21.22379,1.585708,1.5,54.862289,55.0,71.260002
20161115021500,40.23,64.295227,42.817642,42.82,21.22379,1.573665,1.5,55.798382,55.0,71.260002
20161115023000,34.529999,64.007202,42.817642,42.82,21.056255,1.573665,1.5,55.726372,55.0,71.260002
20161115024500,42.665001,64.47525,42.817642,42.82,20.9897,1.573665,1.5,55.47435,55.0,71.260002
20161115030000,39.099998,64.47525,42.817642,42.82,20.761356,1.589723,1.5,54.664268,55.0,71.260002
20161115031500,28.715,64.745277,42.817642,42.82,20.629232,1.57768,1.5,55.240326,55.0,71.260002
20161115033000,28.715,64.295227,42.817642,42.82,20.683632,1.581694,1.5,54.952297,55.0,71.260002
20161115034500,31.184999,64.565262,42.817642,42.82,20.911976,1.581694,1.5,55.510353,55.0,71.260002
20161115040000,32.349998,64.205215,42.817642,42.82,20.72348,1.585708,1.5,54.538254,55.0,71.260002
20161115041500,32.349998,64.007202,42.817642,42.82,20.390705,1.593737,1.5,55.06031,55.0,71.260002
20161115043000,32.349998,64.385239,42.817642,42.82,20.390705,1.589723,1.5,55.186317,55.0,71.260002
20161115044500,30.48,64.115219,43.446568,43.445,20.482488,1.565636,1.5,54.502251,55.0,70.779999
20161115050000,28.275,64.115219,43.446568,43.445,20.666054,1.557607,1.5,54.862289,55.0,70.779999
20161115051500,28.275,63.827187,43.446568,43.445,20.574271,1.565636,1.5,55.150314,55.0,70.779999
20161115053000,28.275,63.647163,43.446568,43.445,20.734088,1.569651,1.5,54.502251,55.0,70.779999
20161115054500,28.370001,63.287128,43.446568,43.445,20.734088,1.565636,1.5,54.052208,55.0,70.779999
20161115060000,31.129999,63.647163,43.446568,43.445,20.641812,1.573665,1.5,54.574257,55.0,70.779999
20161115061500,28.655001,63.647163,43.446568,43.445,20.574271,1.557607,1.5,55.510353,55.0,70.779999
20161115063000,37.825001,63.737175,43.446568,43.445,20.666054,1.557607,1.5,54.862289,55.0,70.779999
20161115064500,30.34,63.287128,43.446568,43.445,20.666054,1.565636,1.5,55.510353,55.0,70.779999
20161115070000,33.150002,63.287128,43.446568,43.445,20.734088,1.557607,1.5,55.690369,55.0,70.779999
20161115071500,37.935001,63.37714,43.446568,43.445,20.734088,1.573665,1.5,55.510353,55.0,70.779999
20161115073000,40.41,63.647163,43.446568,43.445,20.666054,1.565636,1.5,54.664268,55.0,70.779999
20161115074500,26.455,63.37714,43.446568,43.445,20.666054,1.565636,1.5,55.186317,55.0,70.779999
20161115080000,26.25,63.737175,43.446568,43.445,20.666054,1.561622,1.5,54.37624,55.0,70.779999
20161115081500,41.049999,64.115219,43.446568,43.445,20.734088,1.561622,1.5,55.114311,55.0,70.779999
20161115083000,35.205002,64.835281,43.446568,43.445,20.870156,1.569651,1.5,54.502251,55.0,70.779999
20161115084500,35.205002,65.483353,43.446568,43.445,21.4708,1.565636,1.5,55.348335,55.0,70.779999
20161115090000,45.439999,66.47345,43.446568,43.445,21.4708,1.565636,1.5,55.348335,55.0,70.779999
20161115091500,48.424999,67.391541,43.446568,43.445,21.873258,1.565636,1.5,54.700272,55.0,70.779999
20161115093000,48.424999,68.039612,43.446568,43.445,22.887444,1.561622,1.5,54.790279,55.0,70.779999
20161115094500,48.424999,68.66967,43.446568,43.445,24.639328,1.573665,1.5,55.186317,55.0,70.779999
20161115100000,48.424999,69.227722,43.446568,43.445,25.359108,1.569651,1.5,54.952297,55.0,70.779999
20161115101500,56.755001,69.677765,43.446568,43.445,26.294822,1.565636,1.5,55.276329,55.0,70.779999
20161115103000,40.759998,69.857788,43.446568,43.445,28.102976,1.549578,1.5,54.826286,55.0,70.779999
20161115104500,40.759998,70.055801,43.446568,43.445,29.118131,1.561622,1.5,54.826286,55.0,70.779999
20161115110000,41.945,70.415848,43.446568,43.445,29.850644,1.557607,1.5,53.548157,55.0,70.779999
20161115111500,41.025002,70.955902,43.446568,43.445,30.1374,1.545564,1.5,55.06031,55.0,70.779999
20161115113000,57.625,70.955902,43.446568,43.445,30.698179,1.54155,1.5,55.348335,55.0,70.779999
20161115114500,40.544998,70.685867,43.446568,43.445,31.243352,1.545564,1.5,54.448246,55.0,70.779999
20161115120000,40.544998,70.595863,43.446568,43.445,31.160273,1.54155,1.5,55.402344,55.0,70.779999
20161115121500,59.860001,70.685867,43.446568,43.445,31.478258,1.54155,1.5,55.276329,55.0,70.779999
20161115123000,42.529999,70.685867,43.446568,43.445,31.923437,1.54155,1.5,54.502251,55.0,70.779999
20161115124500,42.529999,70.865891,43.446568,43.445,32.241252,1.54155,1.5,54.664268,55.0,70.779999
20161115130000,62.075001,71.243927,43.446568,43.445,32.491696,1.54155,1.5,55.186317,55.0,70.779999
20161115131500,47.244999,71.603958,43.446568,43.445,32.298848,1.525492,1.5,55.690369,55.0,70.779999
20161115133000,54.060001,71.513954,43.446568,43.445,32.733674,0.907266,1.5,55.024303,55.0,100.0
20161115134500,46.955002,71.333939,36.297924,36.299999,32.783875,1.585708,1.5,54.412243,55.0,75.669998
20161115140000,54.5,71.69397,40.346432,40.345001,33.292736,1.581694,1.5,55.186317,55.0,73.135002
20161115141500,57.825001,71.603958,40.346432,40.345001,33.21525,1.593737,1.5,55.402344,55.0,73.135002
20161115143000,44.674999,72.072006,40.975357,40.974998,33.563716,1.57768,1.5,54.412243,55.0,72.660004
20161115144500,44.674999,71.69397,40.975357,40.974998,33.660752,1.573665,1.5,54.736275,55.0,72.114998
20161115150000,59.25,71.603958,41.688885,41.689999,33.78203,1.565636,1.5,55.438347,55.0,72.114998
20161115151500,43.939999,72.162018,41.688885,41.689999,34.113904,1.565636,1.5,54.448246,55.0,72.114998
20161115153000,43.939999,71.69397,41.688885,41.689999,,1.561622,1.5,54.898293,55.0,72.114998
20161115154500,60.130001,71.783981,41.688885,41.689999,34.085225,1.553593,1.5,55.47435,55.0,72.114998
20161115160000,43.32,71.333939,41.688885,41.689999,,1.565636,1.5,54.862289,55.0,72.114998
20161115161500,43.32,71.423943,41.688885,41.689999,,1.57768,1.5,55.240326,55.0,72.114998
20161115163000,62.724998,71.333939,41.688885,41.689999,,1.573665,1.5,55.312332,55.0,72.114998
20161115164500,42.185001,71.423943,41.688885,41.689999,,1.57768,1.5,55.348335,55.0,72.114998
20161115170000,53.865002,70.955902,41.688885,41.689999,,1.57768,1.5,55.636368,55.0,72.114998
20161115171500,63.259998,70.685867,41.688885,41.689999,,1.573665,1.5,55.114311,55.0,72.114998
20161115173000,49.564999,70.595863,41.688885,41.689999,,1.581694,1.5,55.690369,55.0,72.114998
20161115174500,53.384998,70.685867,41.688885,41.689999,,1.57768,1.5,55.276329,55.0,72.114998
20161115180000,43.52,70.235825,41.688885,41.689999,,1.581694,1.5,54.37624,55.0,72.114998
20161115181500,43.52,70.055801,41.688885,41.689999,,1.57768,1.5,54.898293,55.0,72.114998
20161115183000,58.654999,69.857788,41.688885,41.689999,,1.57768,1.5,55.726372,55.0,72.114998
20161115184500,43.105,69.587761,39.409,39.41,,1.429145,1.5,54.790279,55.0,73.849998
20161115190000,43.105,69.137711,39.409,39.41,,1.429145,1.5,55.186317,55.0,73.849998
20161115191500,61.095001,69.137711,39.409,39.41,,1.429145,1.5,55.276329,55.0,73.849998
20161115193000,42.869999,69.047707,39.409,39.41,,1.437174,1.5,54.952297,55.0,73.849998
20161115194500,42.869999,68.849686,39.409,39.41,,1.469289,1.5,54.952297,55.0,73.849998
20161115200000,58.810001,68.849686,40.037926,40.040001,,1.593737,1.5,54.538254,55.0,72.830002
20161115201500,42.220001,68.579659,41.464981,41.465,,1.565636,1.5,54.664268,55.0,72.285004
20161115203000,41.855,68.489655,41.464981,41.465,,1.533521,1.5,55.690369,55.0,72.285004
20161115204500,40.285,68.129616,41.464981,41.465,,1.553593,1.5,53.674168,55.0,72.285004
20161115210000,40.470001,68.129616,41.464981,41.465,,1.573665,1.5,54.790279,55.0,72.285004
20161115211500,53.18,68.039612,41.464981,41.465,,1.565636,1.5,55.348335,55.0,72.285004
20161115213000,37.514999,67.571564,41.464981,41.465,,1.565636,1.5,54.700272,55.0,72.285004
20161115214500,37.514999,67.751579,41.464981,41.465,,1.557607,1.5,55.024303,55.0,72.285004
20161115220000,44.904999,67.661568,41.464981,41.465,,1.493376,1.5,55.690369,55.0,72.285004
20161115221500,36.735001,67.121513,41.464981,41.465,,1.453232,1.5,54.700272,55.0,72.285004
20161115223000,36.735001,66.563461,41.464981,41.465,,1.469289,1.5,54.862289,55.0,72.285004
20161115224500,50.970001,66.671471,41.464981,41.465,27.54201,1.54155,1.5,54.952297,55.0,72.285004
20161115230000,36.310001,67.031502,41.464981,41.465,27.54201,1.57768,1.5,54.502251,55.0,72.285004
20161115231500,34.439999,66.941498,41.464981,41.465,27.54201,1.57768,1.5,55.240326,55.0,72.285004
20161115233000,49.720001,67.661568,41.464981,41.465,27.684164,1.57768,1.5,54.37624,55.0,72.285004
20161115234500,36.294998,66.563461,41.464981,41.465,27.40652,1.585708,1.5,54.502251,55.0,72.285004
20161116000000,36.294998,66.563461,41.464981,41.465,26.789114,1.581694,1.5,55.312332,55.0,72.285004
20161116001500,33.119999,66.113419,42.178513,42.18,26.789114,1.569651,1.5,54.610264,55.0,71.745003
20161116003000,33.119999,66.293427,42.178513,42.18,26.78534,1.565636,1.5,54.862289,55.0,71.745003
20161116004500,38.66,66.203423,42.178513,42.18,26.6473,1.549578,1.5,55.47435,55.0,71.745003
20161116010000,30.58,65.843384,42.178513,42.18,26.377051,1.561622,1.5,55.024303,55.0,71.745003
20161116011500,43.25,66.293427,42.178513,42.18,26.44024,1.569651,1.5,55.024303,55.0,71.745003
20161116013000,44.915001,66.023407,42.178513,42.18,25.768604,1.557607,1.5,55.186317,55.0,71.745003
20161116014500,29.76,65.573357,42.178513,42.18,25.302141,1.561622,1.5,55.024303,55.0,71.745003
20161116020000,29.76,65.663368,42.178513,42.18,25.02023,1.565636,1.5,55.024303,55.0,71.745003
20161116021500,42.384998,65.573357,43.074383,43.075001,25.02023,1.393015,1.5,54.538254,55.0,72.410004
20161116023000,30.094999,65.393341,41.302116,41.299999,24.80093,1.525492,1.5,55.276329,55.0,72.410004
20161116024500,30.094999,65.105316,41.931038,41.93,24.663876,1.581694,1.5,55.438347,55.0,71.93
20161116030000,27.35,64.835281,41.931038,41.93,24.33989,1.589723,1.5,54.502251,55.0,71.93
20161116031500,27.35,64.835281,41.931038,41.93,24.203822,1.585708,1.5,55.186317,55.0,71.93
20161116033000,41.625,64.745277,41.931038,41.93,24.047133,1.581694,1.5,55.150314,55.0,71.93
20161116034500,26.025,64.385239,41.931038,41.93,24.047133,1.589723,1.5,55.150314,55.0,71.93
20161116040000,26.025,64.565262,42.644566,42.645,23.841552,1.565636,1.5,55.276329,55.0,71.389999
20161116041500,41.445,64.745277,42.644566,42.645,23.591516,1.565636,1.5,55.47435,55.0,71.389999
20161116043000,26.75,64.385239,42.644566,42.645,23.5414,1.565636,1.5,55.150314,55.0,71.389999
20161116044500,26.75,64.835281,42.644566,42.645,23.293336,1.561622,1.5,55.186317,55.0,71.389999
20161116050000,39.965,64.47525,42.644566,42.645,23.293336,1.561622,1.5,55.06031,55.0,71.389999
20161116051500,26.844999,64.205215,42.644566,42.645,23.224809,1.565636,1.5,54.952297,55.0,71.389999
20161116053000,26.844999,64.115219,42.644566,42.645,23.087755,1.573665,1.5,55.114311,55.0,71.389999
20161116054500,29.75,64.007202,42.644566,42.645,22.950701,1.581694,1.5,55.150314,55.0,71.389999
20161116060000,29.75,64.115219,42.644566,42.645,22.92022,1.581694,1.5,55.024303,55.0,71.389999
20161116061500,29.75,63.827187,42.644566,42.645,22.92022,1.581694,1.5,55.150314,55.0,71.389999
20161116063000,39.264999,64.007202,42.644566,42.645,22.78218,1.581694,1.5,54.574257,55.0,71.389999
20161116064500,32.044998,64.115219,42.644566,42.645,22.57512,1.581694,1.5,55.438347,55.0,71.389999
20161116070000,35.68,63.737175,42.644566,42.645,22.29904,1.585708,1.5,55.06031,55.0,71.389999
20161116071500,37.865002,64.007202,42.644566,42.645,22.161,1.57768,1.5,54.862289,55.0,71.389999
20161116073000,24.424999,64.007202,42.644566,42.645,22.192637,1.585708,1.5,54.37624,55.0,71.389999
20161116074500,27.41,64.007202,42.644566,42.645,22.192637,1.581694,1.5,55.510353,55.0,71.389999
20161116080000,37.584999,64.007202,42.644566,42.645,22.053611,1.589723,1.5,55.348335,55.0,71.389999
20161116081500,36.82,64.007202,43.379246,43.380001,22.053611,1.557607,1.5,54.502251,55.0,70.830002
20161116083000,36.82,64.385239,43.379246,43.380001,21.914585,1.557607,1.5,54.790279,55.0,70.830002
20161116084500,45.299999,65.195328,43.379246,43.380001,21.914585,1.549578,1.5,54.826286,55.0,70.830002
20161116090000,34.139999,65.843384,43.379246,43.380001,22.393951,1.537535,1.5,55.510353,55.0,70.830002
20161116091500,47.16,66.293427,43.379246,43.380001,22.605448,1.545564,1.5,55.600361,55.0,70.830002
20161116093000,51.064999,66.851486,43.379246,43.380001,23.739025,1.553593,1.5,54.502251,55.0,70.830002
20161116094500,36.794998,67.661568,43.379246,43.380001,26.275187,1.553593,1.5,55.348335,55.0,70.830002
20161116100000,53.625,68.129616,43.379246,43.380001,26.275187,1.545564,1.5,55.510353,55.0,70.830002
20161116101500,41.220001,68.849686,43.379246,43.380001,26.927426,1.557607,1.5,54.952297,55.0,70.830002
20161116103000,41.220001,69.497757,41.972126,41.970001,,1.421116,1.5,54.826286,55.0,72.370003
20161116104500,55.32,69.587761,39.327095,39.325001,29.029085,1.417102,1.5,55.240326,55.0,73.910004
20161116110000,39.93,70.145813,39.327095,39.325001,29.735792,1.413087,1.5,54.610264,55.0,73.910004
20161116111500,39.93,70.505852,39.327095,39.325001,29.7532,1.405058,1.5,54.790279,55.0,73.910004
20161116113000,55.169998,70.595863,38.623535,38.625,29.714644,1.437174,1.5,55.348335,55.0,74.445
20161116114500,38.865002,70.685867,38.623535,38.625,29.92983,1.441188,1.5,54.826286,55.0,74.445
20161116120000,38.865002,70.775879,38.623535,38.625,30.248954,1.437174,1.5,55.114311,55.0,74.445
20161116121500,47.634998,71.243927,38.623535,38.625,30.264968,1.433159,1.5,53.998199,55.0,74.445
20161116123000,38.580002,71.783981,38.623535,38.625,,1.437174,1.5,55.024303,55.0,74.445
20161116124500,51.685001,71.69397,38.623535,38.625,,1.429145,1.5,56.014404,55.0,74.445
20161116130000,38.825001,71.873993,38.623535,38.625,,1.437174,1.5,54.826286,55.0,74.445
20161116131500,41.810001,72.072006,38.623535,38.625,,1.433159,1.5,55.47435,55.0,74.445
20161116133000,54.345001,72.162018,38.623535,38.625,,1.429145,1.5,55.150314,55.0,74.445
20161116134500,39.259998,72.432045,38.623535,38.625,,1.453232,1.5,54.9883,55.0,74.445
20161116140000,39.259998,72.792084,43.454617,43.455002,30.35211,1.565636,1.5,54.502251,55.0,70.775002
20161116141500,54.535,73.440147,43.454617,43.455002,30.578805,1.561622,1.5,55.024303,55.0,70.775002
20161116143000,36.360001,73.620163,43.454617,43.455002,31.062438,1.565636,1.5,55.402344,55.0,70.775002
20161116144500,43.32,73.620163,43.454617,43.455002,30.533772,1.565636,1.5,55.402344,55.0,70.775002
20161116150000,48.555,73.998199,43.454617,43.455002,30.797527,1.569651,1.5,53.962196,55.0,70.775002
20161116151500,37.365002,74.178223,43.454617,43.455002,30.898014,1.569651,1.5,55.348335,55.0,70.775002
20161116153000,54.490002,74.088211,43.454617,43.455002,30.503852,1.569651,1.5,55.510353,55.0,70.775002
20161116154500,37.619999,74.088211,38.21246,38.209999,30.38594,1.417102,1.5,55.150314,55.0,75.440002
20161116160000,52.555,73.998199,37.312954,37.314999,30.503852,1.449217,1.5,54.538254,55.0,75.440002
20161116161500,56.825001,73.89019,37.312954,37.314999,30.285368,1.449217,1.5,55.438347,55.0,75.440002
20161116163000,39.355,73.800186,37.312954,37.314999,29.867712,1.453232,1.5,55.348335,55.0,75.440002
20161116164500,51.365002,73.530151,37.312954,37.314999,30.402294,1.461261,1.5,54.664268,55.0,75.440002
20161116170000,56.740002,73.530151,37.312954,37.314999,29.867712,1.457246,1.5,55.150314,55.0,75.440002
20161116171500,52.419998,72.882088,33.329861,33.330002,29.867712,1.413087,1.5,55.186317,55.0,78.470001
20161116173000,52.419998,72.162018,33.329861,33.330002,30.402294,1.413087,1.5,54.862289,55.0,78.470001
20161116174500,41.174999,71.333939,33.329861,33.330002,30.578465,1.421116,1.5,54.160217,55.0,78.470001
20161116180000,41.154999,70.775879,33.329861,33.330002,30.256383,1.417102,1.5,54.826286,55.0,78.470001
20161116181500,56.154999,70.055801,33.329861,33.330002,30.008081,1.409073,1.5,55.47435,55.0,78.470001
20161116183000,42.209999,69.767776,33.329861,33.330002,29.667265,1.417102,1.5,54.502251,55.0,78.470001
20161116184500,40.889999,69.767776,33.329861,33.330002,29.226608,1.421116,1.5,54.664268,55.0,78.470001
20161116190000,51.555,69.497757,33.329861,33.330002,29.18948,1.553593,1.5,55.636368,55.0,78.470001
20161116191500,39.785,69.137711,34.587704,34.59,29.067794,1.573665,1.5,54.736275,55.0,77.514999
20161116193000,39.785,69.227722,36.834042,36.834999,28.46001,1.57768,1.5,54.790279,55.0,75.805
20161116194500,38.465,69.227722,37.547569,37.549999,28.038988,1.54155,1.5,54.862289,55.0,75.264999
20161116200000,53.685001,69.227722,37.547569,37.549999,27.536213,1.489362,1.5,55.114311,55.0,75.264999
20161116201500,37.544998,68.579659,37.547569,37.549999,27.354296,1.421116,1.5,54.862289,55.0,75.264999
20161116203000,37.544998,68.309631,36.928616,36.93,27.114375,1.421116,1.5,55.186317,55.0,75.735001
20161116204500,51.345001,67.751579,36.928616,36.93,26.832464,1.461261,1.5,54.700272,55.0,75.735001
20161116210000,37.279999,67.661568,36.928616,36.93,26.62656,1.461261,1.5,55.06031,55.0,75.735001
20161116211500,46.759998,67.661568,36.928616,36.93,26.14852,1.461261,1.5,55.690369,55.0,75.735001
20161116213000,48.544998,67.661568,36.928616,36.93,,1.469289,1.5,54.448246,55.0,75.735001
20161116214500,36.115002,67.301529,36.928616,36.93,26.14852,1.465275,1.5,55.150314,55.0,75.735001
20161116220000,49.665001,67.211517,36.928616,36.93,25.76398,1.473304,1.5,55.348335,55.0,75.735001
20161116221500,34.544998,67.031502,36.928616,36.93,25.706877,1.485347,1.5,54.340233,55.0,75.735001
20161116223000,34.544998,66.671471,36.928616,36.93,25.714935,1.493376,1.5,55.150314,55.0,75.735001
20161116224500,49.389999,66.851486,36.928616,36.93,25.583797,1.493376,1.5,55.06031,55.0,75.735001
20161116230000,34.330002,66.671471,36.928616,36.93,25.385696,1.489362,1.5,55.150314,55.0,75.735001
20161116231500,34.330002,66.383438,36.928616,36.93,25.24922,1.505419,1.5,54.826286,55.0,75.735001
20161116233000,47.630001,66.203423,36.928616,36.93,25.175848,1.513448,1.5,54.826286,55.0,75.735001
20161116234500,32.264999,66.293427,36.928616,36.93,25.175848,1.417102,1.5,55.150314,55.0,75.735001
20161117000000,32.264999,66.203423,36.225056,36.224998,24.783335,1.417102,1.5,55.150314,55.0,76.269997
20161117001500,42.900002,65.933395,36.225056,36.224998,24.58367,1.437174,1.5,54.37624,55.0,76.269997
20161117003000,31.885,65.753372,36.225056,36.224998,24.43832,1.465275,1.5,55.024303,55.0,76.269997
20161117004500,37.07,65.843384,36.225056,36.224998,24.170128,1.473304,1.5,55.510353,55.0,76.269997
20161117010000,30.34,65.573357,36.225056,36.224998,24.10308,1.477318,1.5,54.340233,55.0,76.269997
20161117011500,29.93,65.483353,36.225056,36.224998,23.968984,1.465275,1.5,55.348335,55.0,76.269997
20161117013000,44.16,65.285332,36.225056,36.224998,23.795618,1.465275,1.5,55.150314,55.0,76.269997
20161117014500,29.540001,65.105316,36.225056,36.224998,23.25257,1.493376,1.5,55.024303,55.0,76.269997
20161117020000,29.540001,65.015305,36.225056,36.224998,23.365552,1.493376,1.5,55.186317,55.0,76.269997
20161117021500,44.794998,65.105316,36.225056,36.224998,23.478534,1.489362,1.5,55.150314,55.0,76.269997
20161117023000,29.83,65.573357,36.225056,36.224998,23.183312,1.489362,1.5,55.348335,55.0,76.269997
20161117024500,32.16,65.015305,36.225056,36.224998,23.40336,1.497391,1.5,55.150314,55.0,76.269997
20161117030000,42.869999,64.655266,36.225056,36.224998,23.40336,1.573665,1.5,55.186317,55.0,75.660004
20161117031500,27.940001,64.835281,38.450237,38.450001,23.513384,1.593737,1.5,55.150314,55.0,74.580002
20161117033000,27.940001,64.835281,38.450237,38.450001,23.293336,1.57768,1.5,55.186317,55.0,74.580002
20161117034500,41.040001,64.295227,39.163765,39.165001,22.950701,1.581694,1.5,54.538254,55.0,74.035004
20161117040000,37.625,64.007202,39.163765,39.165001,22.78218,1.57768,1.5,55.114311,55.0,74.035004
20161117041500,37.625,64.47525,39.79269,39.794998,22.92022,1.589723,1.5,55.186317,55.0,73.559998
20161117043000,38.57,64.295227,39.79269,39.794998,22.471012,1.573665,1.5,54.898293,55.0,73.559998
20161117044500,24.684999,64.115219,40.675419,40.674999,22.230836,1.593737,1.5,55.348335,55.0,72.885002
20161117050000,24.684999,63.917191,41.304344,41.305,21.9587,1.593737,1.5,55.47435,55.0,72.410004
20161117051500,37.895,63.827187,42.017872,42.02,21.9587,1.565636,1.5,54.862289,55.0,71.864998
20161117053000,36.855,63.737175,42.731403,42.73,21.754598,1.561622,1.5,54.862289,55.0,71.324997
20161117054500,35.509998,63.287128,42.731403,42.73,,1.565636,1.5,54.736275,55.0,71.324997
20161117060000,35.509998,63.287128,42.731403,42.73,21.523228,1.573665,1.5,55.186317,55.0,71.324997
20161117061500,31.4,63.37714,42.731403,42.73,21.523228,1.565636,1.5,56.014404,55.0,71.324997
20161117063000,20.434999,63.287128,42.731403,42.73,21.523228,1.581694,1.5,53.962196,55.0,71.324997
20161117064500,38.509998,63.37714,42.731403,42.73,21.523228,1.565636,1.5,56.050407,55.0,71.324997
20161117070000,26.315001,63.287128,42.731403,42.73,21.523228,1.57768,1.5,54.664268,55.0,71.324997
20161117071500,24.98,63.737175,42.731403,42.73,21.523228,1.573665,1.5,55.348335,55.0,71.324997
20161117073000,37.900002,63.737175,42.731403,42.73,21.523228,1.569651,1.5,55.924393,55.0,71.324997
20161117074500,23.985001,64.007202,42.731403,42.73,21.523228,1.569651,1.5,54.574257,55.0,71.324997
20161117080000,39.18,64.745277,42.731403,42.73,21.523228,1.54155,1.5,54.502251,55.0,71.324997
20161117081500,38.115002,65.483353,42.731403,42.73,21.523228,1.521477,1.5,55.798382,55.0,71.324997
20161117083000,31.155001,66.203423,42.731403,42.73,21.970957,1.465275,1.5,54.37624,55.0,71.324997
20161117084500,44.16,67.031502,42.731403,42.73,22.707584,1.497391,1.5,55.150314,55.0,71.324997
20161117090000,50.360001,67.301529,42.731403,42.73,22.707584,1.489362,1.5,55.510353,55.0,71.324997
20161117091500,38.744999,67.9496,42.731403,42.73,23.23863,1.505419,1.5,54.862289,55.0,71.324997
20161117093000,38.744999,68.489655,42.731403,42.73,24.639328,1.513448,1.5,55.186317,55.0,71.324997
20161117094500,57.529999,68.66967,42.731403,42.73,26.420129,1.521477,1.5,55.276329,55.0,71.324997
20161117100000,42.240002,69.137711,42.731403,42.73,27.434723,1.537535,1.5,54.610264,55.0,71.324997
20161117101500,42.240002,69.9478,42.731403,42.73,28.376846,1.513448,1.5,54.952297,55.0,71.324997
20161117103000,44.169998,70.685867,42.731403,42.73,30.188621,1.537535,1.5,53.476151,55.0,71.324997
20161117104500,43.305,71.243927,42.731403,42.73,31.184056,1.533521,1.5,55.47435,55.0,71.324997
20161117110000,60.060001,71.333939,42.731403,42.73,31.75478,1.481333,1.5,55.510353,55.0,71.324997
20161117111500,43.259998,71.513954,42.731403,42.73,31.853618,1.473304,1.5,54.412243,55.0,71.324997
20161117113000,55.830002,71.873993,42.731403,42.73,32.59968,1.461261,1.5,55.690369,55.0,71.324997
20161117114500,64.474998,71.964005,42.731403,42.73,32.870252,1.469289,1.5,55.348335,55.0,71.324997
20161117120000,44.415001,72.702072,42.731403,42.73,33.449765,1.493376,1.5,55.186317,55.0,71.324997
20161117121500,56.73,72.612061,42.731403,42.73,33.568,1.525492,1.5,54.862289,55.0,71.324997
20161117123000,70.455002,72.882088,42.731403,42.73,34.10027,1.525492,1.5,55.024303,55.0,71.324997
20161117124500,44.779999,72.882088,42.731403,42.73,34.236168,1.525492,1.5,55.186317,55.0,71.324997
20161117130000,56.764999,72.972099,42.731403,42.73,34.449059,1.521477,1.5,54.862289,55.0,71.324997
20161117131500,56.764999,73.350136,42.731403,42.73,34.449059,1.521477,1.5,55.186317,55.0,71.324997
20161117133000,64.620003,73.080109,42.731403,42.73,34.895632,1.525492,1.5,54.502251,55.0,71.324997
20161117134500,52.419998,72.972099,42.731403,42.73,34.86884,1.537535,1.5,54.052208,55.0,71.324997
20161117140000,47.48,73.260132,42.731403,42.73,34.762267,1.489362,1.5,55.186317,55.0,71.324997
20161117141500,44.764999,73.17012,42.731403,42.73,34.820934,1.469289,1.5,54.412243,55.0,71.324997
20161117143000,67.139999,73.350136,42.731403,42.73,34.83161,1.465275,1.5,55.114311,55.0,71.324997
20161117144500,70.129997,73.440147,42.731403,42.73,34.659468,1.465275,1.5,55.186317,55.0,71.324997
20161117150000,47.595001,73.080109,42.731403,42.73,35.004653,1.473304,1.5,54.538254,55.0,71.324997
20161117151500,44.404999,72.882088,42.731403,42.73,34.659468,1.465275,1.5,54.826286,55.0,71.324997
20161117153000,62.73,72.972099,42.731403,42.73,34.656425,1.469289,1.5,55.024303,55.0,71.324997
20161117154500,47.650002,73.080109,42.731403,42.73,34.42463,1.473304,1.5,54.052208,55.0,71.324997
20161117160000,43.375,73.080109,42.731403,42.73,34.42463,1.465275,1.5,55.276329,55.0,71.324997
20161117161500,43.375,72.792084,42.731403,42.73,34.312226,1.465275,1.5,55.024303,55.0,71.324997
20161117163000,61.505001,72.882088,42.731403,42.73,34.543035,1.457246,1.5,54.826286,55.0,71.324997
20161117164500,45.669998,72.522057,42.731403,42.73,33.91429,1.473304,1.5,54.412243,55.0,71.324997
20161117170000,45.669998,72.522057,42.731403,42.73,33.691454,1.469289,1.5,54.610264,55.0,71.324997
20161117171500,59.5,72.162018,42.731403,42.73,33.468618,1.469289,1.5,54.700272,55.0,71.324997
20161117173000,59.5,72.162018,42.731403,42.73,33.188186,1.465275,1.5,54.502251,55.0,71.324997
20161117174500,43.650002,71.69397,42.731403,42.73,32.728795,1.513448,1.5,54.664268,55.0,71.324997
20161117180000,48.145,71.513954,42.731403,42.73,32.33193,1.513448,1.5,55.852386,55.0,71.324997
20161117181500,46.490002,71.153915,42.731403,42.73,32.086008,1.513448,1.5,55.024303,55.0,71.324997
20161117183000,44.064999,70.955902,42.731403,42.73,31.601474,1.513448,1.5,54.790279,55.0,71.324997
20161117184500,39.764999,70.685867,42.731403,42.73,31.359581,1.513448,1.5,55.186317,55.0,71.324997
20161117190000,50.5,70.505852,42.731403,42.73,31.095996,1.525492,1.5,54.412243,55.0,71.324997
20161117191500,44.974998,70.595863,42.731403,42.73,31.095996,1.517463,1.5,54.574257,55.0,71.324997
20161117193000,43.439999,70.235825,42.731403,42.73,30.812776,1.525492,1.5,54.826286,55.0,71.324997
20161117194500,41.564999,70.235825,42.731403,42.73,30.627,1.521477,1.5,54.9883,55.0,71.324997
20161117200000,41.564999,70.145813,42.731403,42.73,30.675977,1.517463,1.5,55.186317,55.0,71.324997
20161117201500,41.564999,69.857788,42.731403,42.73,30.675977,1.517463,1.5,55.114311,55.0,71.324997
20161117203000,41.564999,69.497757,42.731403,42.73,30.286592,1.513448,1.5,55.024303,55.0,71.324997
20161117204500,41.564999,69.857788,42.731403,42.73,30.015527,1.517463,1.5,55.114311,55.0,71.324997
20161117210000,41.564999,69.227722,42.731403,42.73,30.015527,1.521477,1.5,54.9883,55.0,71.324997
20161117211500,41.564999,69.497757,42.731403,42.73,29.904772,1.529506,1.5,55.024303,55.0,71.324997
20161117213000,41.564999,69.497757,42.731403,42.73,29.681528,1.521477,1.5,55.114311,55.0,71.324997
20161117214500,41.564999,69.407745,42.731403,42.73,29.356148,1.521477,1.5,54.898293,55.0,71.324997
20161117220000,41.564999,69.227722,42.731403,42.73,29.255661,1.513448,1.5,54.898293,55.0,71.324997
20161117221500,41.564999,69.137711,42.731403,42.73,29.124523,1.521477,1.5,54.826286,55.0,71.324997
20161117223000,41.564999,69.227722,42.731403,42.73,28.468833,1.529506,1.5,54.790279,55.0,71.324997
20161117224500,41.564999,69.497757,40.705326,40.705002,28.776635,1.413087,1.5,55.150314,55.0,72.864998
20161117230000,41.564999,69.407745,39.382809,39.384998,28.662344,1.417102,1.5,55.348335,55.0,73.870003
20161117231500,41.564999,69.497757,39.382809,39.384998,28.662344,1.42513,1.5,55.348335,55.0,73.870003
20161117233000,52.509998,69.497757,39.382809,39.384998,28.528248,1.417102,1.5,55.150314,55.0,73.870003
20161117234500,55.130001,69.047707,39.382809,39.384998,28.544109,1.42513,1.5,55.276329,55.0,73.870003
20161118000000,55.785,68.849686,39.382809,39.384998,28.476568,1.421116,1.5,54.826286,55.0,73.870003
20161118001500,42.009998,69.047707,38.679249,38.68,28.341486,1.42513,1.5,55.024303,55.0,74.404999
20161118003000,43.174999,69.227722,38.679249,38.68,27.924816,1.405058,1.5,55.438347,55.0,74.404999
20161118004500,55.900002,69.047707,38.679249,38.68,27.868699,1.413087,1.5,55.186317,55.0,74.404999
20161118010000,42.950001,68.849686,38.679249,38.68,27.598535,1.421116,1.5,54.826286,55.0,74.404999
20161118011500,41.375,68.21962,38.679249,38.68,27.463453,1.421116,1.5,54.574257,55.0,74.404999
20161118013000,41.375,68.66967,38.679249,38.68,27.26083,1.421116,1.5,54.898293,55.0,74.404999
20161118014500,44.875,68.309631,38.679249,38.68,27.125748,1.437174,1.5,54.502251,55.0,74.404999
20161118020000,42.345001,67.859589,38.679249,38.68,27.129284,1.481333,1.5,55.024303,55.0,74.404999
20161118021500,40.470001,68.039612,38.679249,38.68,27.267902,1.54155,1.5,54.790279,55.0,74.404999
20161118023000,44.599998,68.579659,38.679249,38.68,27.267902,1.593737,1.5,55.510353,55.0,74.404999
20161118024500,54.009998,68.21962,40.021702,40.02,27.26848,1.593737,1.5,54.9883,55.0,73.385002
20161118030000,41.025002,68.129616,40.650623,40.650002,27.40652,1.569651,1.5,54.952297,55.0,72.904999
20161118031500,38.314999,68.039612,40.650623,40.650002,27.545138,1.569651,1.5,54.9883,55.0,72.904999
20161118033000,38.314999,68.399643,40.650623,40.650002,27.545138,1.573665,1.5,55.312332,55.0,72.904999
20161118034500,50.93,68.039612,40.650623,40.650002,27.545138,1.573665,1.5,55.240326,55.0,72.904999
20161118040000,52.75,68.039612,40.650623,40.650002,27.683756,1.545564,1.5,54.862289,55.0,72.904999
20161118041500,52.75,68.309631,40.650623,40.650002,27.545138,1.525492,1.5,54.538254,55.0,72.904999
20161118043000,38.650002,67.661568,40.650623,40.650002,27.403732,1.513448,1.5,54.826286,55.0,72.904999
20161118044500,49.115002,67.9496,40.650623,40.650002,27.333726,1.521477,1.5,55.636368,55.0,72.904999
20161118050000,49.709999,67.571564,40.650623,40.650002,27.058547,1.513448,1.5,54.412243,55.0,72.904999
20161118051500,44.334999,68.129616,40.650623,40.650002,27.058547,1.521477,1.5,54.826286,55.0,72.904999
20161118053000,39.860001,68.399643,40.650623,40.650002,27.193714,1.521477,1.5,54.862289,55.0,72.904999
20161118054500,53.125,68.399643,40.650623,40.650002,27.053702,1.509434,1.5,55.690369,55.0,72.904999
20161118060000,53.48,68.129616,40.650623,40.650002,27.053702,1.517463,1.5,54.610264,55.0,72.904999
20161118061500,40.400002,68.309631,40.650623,40.650002,27.053702,1.525492,1.5,54.502251,55.0,72.904999
20161118063000,40.400002,67.9496,40.650623,40.650002,27.193714,1.517463,1.5,54.862289,55.0,72.904999
20161118064500,40.400002,67.661568,40.650623,40.650002,27.328881,1.517463,1.5,54.862289,55.0,72.904999
20161118070000,53.619999,67.9496,34.741608,34.740002,27.187883,1.417102,1.5,54.610264,55.0,77.394997
20161118071500,40.200001,67.571564,34.741608,34.740002,27.187883,1.445203,1.5,54.952297,55.0,77.394997
20161118073000,40.200001,66.941498,34.741608,34.740002,26.91369,1.465275,1.5,55.186317,55.0,77.394997
20161118074500,44.415001,67.391541,34.741608,34.740002,26.773678,1.473304,1.5,54.340233,55.0,77.394997
20161118080000,39.974998,67.211517,34.741608,34.740002,26.905887,1.517463,1.5,54.952297,55.0,77.394997
20161118081500,39.974998,68.039612,34.741608,34.740002,26.905887,1.497391,1.5,55.47435,55.0,77.394997
20161118083000,53.134998,68.039612,34.741608,34.740002,26.967104,1.493376,1.5,55.024303,55.0,77.394997
20161118084500,53.134998,68.399643,34.741608,34.740002,27.734382,1.489362,1.5,55.186317,55.0,77.394997
20161118090000,54.955002,68.957703,34.741608,34.740002,27.734382,1.481333,1.5,55.186317,55.0,77.394997
20161118091500,55.610001,69.317734,34.741608,34.740002,28.376846,1.505419,1.5,55.438347,55.0,77.394997
20161118093000,57.43,69.857788,34.741608,34.740002,29.029085,1.521477,1.5,55.402344,55.0,77.394997
20161118094500,59.105,70.145813,34.741608,34.740002,29.971208,1.529506,1.5,55.186317,55.0,77.394997
20161118100000,47.055,70.505852,34.741608,34.740002,30.623447,1.529506,1.5,54.826286,55.0,77.394997
20161118101500,54.029999,70.955902,34.741608,34.740002,31.275686,1.509434,1.5,55.47435,55.0,77.394997
20161118103000,59.34,71.333939,34.741608,34.740002,32.412952,1.493376,1.5,55.276329,55.0,77.394997
20161118104500,51.935001,71.603958,34.741608,34.740002,33.250797,1.497391,1.5,54.538254,55.0,77.394997
20161118110000,49.474998,71.873993,34.741608,34.740002,33.34224,1.489362,1.5,54.502251,55.0,77.394997
20161118111500,46.98,71.873993,34.741608,34.740002,33.592514,1.485347,1.5,55.024303,55.0,77.394997
20161118113000,61.029999,72.072006,34.741608,34.740002,33.973756,1.489362,1.5,55.150314,55.0,77.394997
20161118114500,49.830002,72.162018,34.741608,34.740002,33.973756,1.489362,1.5,54.538254,55.0,77.394997
20161118120000,46.459999,72.252029,34.741608,34.740002,33.851798,1.485347,1.5,55.150314,55.0,77.394997
20161118121500,46.459999,72.522057,34.741608,34.740002,33.747112,1.481333,1.5,55.186317,55.0,77.394997
20161118123000,62.540001,72.432045,34.741608,34.740002,33.993442,1.533521,1.5,55.636368,55.0,77.394997
20161118124500,48.775002,72.432045,36.084061,36.084999,34.436564,1.57768,1.5,54.412243,55.0,76.375
20161118130000,48.330002,72.792084,37.51112,37.509998,34.234264,1.581694,1.5,54.736275,55.0,75.290001
20161118131500,44.584999,72.702072,38.959328,38.959999,34.304678,1.57768,1.5,55.186317,55.0,74.190002
20161118133000,44.584999,72.792084,40.470982,40.470001,34.304678,1.581694,1.5,55.114311,55.0,73.040001
20161118134500,56.25,73.260132,41.898029,41.900002,34.25956,1.553593,1.5,55.348335,55.0,71.955002
20161118140000,45.845001,72.882088,41.898029,41.900002,34.25956,1.565636,1.5,54.826286,55.0,71.955002
20161118141500,43.974998,73.260132,41.898029,41.900002,33.91429,1.557607,1.5,55.47435,55.0,71.955002
20161118143000,47.244999,73.260132,41.898029,41.900002,34.773844,1.561622,1.5,55.312332,55.0,71.955002
20161118144500,54.064999,73.17012,41.898029,41.900002,34.883205,1.565636,1.5,55.186317,55.0,71.955002
20161118150000,54.064999,73.530151,41.898029,41.900002,34.883205,1.553593,1.5,55.402344,55.0,71.955002
20161118151500,55.66,72.972099,41.898029,41.900002,34.47138,1.505419,1.5,54.664268,55.0,71.955002
20161118153000,66.074997,72.972099,41.898029,41.900002,34.805634,1.501405,1.5,55.690369,55.0,71.955002
20161118154500,69.485001,72.792084,41.898029,41.900002,34.805634,1.509434,1.5,55.114311,55.0,71.955002
20161118160000,47.5,72.612061,41.898029,41.900002,34.818044,1.569651,1.5,55.024303,55.0,71.955002
20161118161500,43.365002,73.080109,41.898029,41.900002,34.9399,1.573665,1.5,55.186317,55.0,71.955002
20161118163000,60.755001,73.080109,41.898029,41.900002,34.9399,1.573665,1.5,54.826286,55.0,71.955002
20161118164500,66.445,72.882088,41.898029,41.900002,34.769815,1.573665,1.5,54.826286,55.0,71.955002
20161118170000,46.549999,72.882088,41.898029,41.900002,34.769815,1.561622,1.5,54.826286,55.0,71.955002
20161118171500,44.02,72.522057,41.898029,41.900002,34.42463,1.473304,1.5,55.150314,55.0,71.955002
20161118173000,61.025002,72.162018,41.898029,41.900002,34.42463,1.429145,1.5,56.338436,55.0,71.955002
20161118174500,54.564999,71.69397,41.109863,41.110001,34.370162,1.429145,1.5,55.348335,55.0,72.555
20161118180000,47.215,71.513954,41.109863,41.110001,34.304678,1.433159,1.5,55.186317,55.0,72.555
20161118181500,47.215,71.423943,40.406303,40.404999,34.234264,1.405058,1.5,54.826286,55.0,73.089996
20161118183000,52.785,71.243927,39.702744,39.705002,33.993442,1.421116,1.5,55.186317,55.0,73.625
20161118184500,46.904999,70.865891,41.320156,41.32,33.813004,1.573665,1.5,54.736275,55.0,72.394997
20161118190000,46.904999,71.513954,41.320156,41.32,33.563716,1.573665,1.5,54.502251,55.0,72.394997
20161118191500,61.095001,71.063911,41.320156,41.32,33.563716,1.561622,1.5,54.700272,55.0,72.394997
20161118193000,59.790001,71.153915,38.871067,38.869999,33.044264,1.413087,1.5,54.37624,55.0,74.260002
20161118194500,46.185001,71.333939,38.871067,38.869999,32.750198,1.42513,1.5,54.898293,55.0,74.260002
20161118200000,64.690002,71.243927,38.871067,38.869999,32.6857,1.417102,1.5,55.186317,55.0,74.260002
20161118201500,51.98,71.243927,38.871067,38.869999,32.62161,1.421116,1.5,54.9883,55.0,74.260002
20161118203000,46.68,70.955902,38.871067,38.869999,32.36525,1.42513,1.5,54.502251,55.0,74.260002
20161118204500,50.715,71.243927,38.871067,38.869999,32.41472,1.42513,1.5,55.690369,55.0,74.260002
20161118210000,50.5,70.865891,38.871067,38.869999,32.284568,1.421116,1.5,55.150314,55.0,74.260002
20161118211500,46.825001,70.955902,38.871067,38.869999,32.284568,1.421116,1.5,55.150314,55.0,74.260002
20161118213000,46.825001,70.955902,38.871067,38.869999,32.154416,1.429145,1.5,54.538254,55.0,74.260002
20161118214500,51.09,70.955902,38.871067,38.869999,32.057958,1.433159,1.5,54.790279,55.0,74.260002
20161118220000,47.790001,70.775879,38.871067,38.869999,32.104385,1.429145,1.5,54.826286,55.0,74.260002
20161118221500,44.599998,70.955902,38.871067,38.869999,32.104385,1.42513,1.5,55.186317,55.0,74.260002
20161118223000,61.509998,70.955902,41.307747,41.310001,32.104385,1.581694,1.5,55.024303,55.0,72.404999
20161118224500,50.669998,70.685867,41.307747,41.310001,32.237495,1.581694,1.5,54.502251,55.0,72.404999
20161118230000,44.445,70.685867,42.021275,42.02,32.282936,1.557607,1.5,54.448246,55.0,71.864998
20161118231500,59.005001,71.153915,42.021275,42.02,32.282936,1.553593,1.5,55.960396,55.0,71.864998
20161118233000,49.84,70.775879,42.021275,42.02,32.326405,1.557607,1.5,54.952297,55.0,71.864998
20161118234500,45.400002,70.955902,42.021275,42.02,32.191323,1.553593,1.5,54.664268,55.0,71.864998
20161119000000,41.349998,70.685867,42.021275,42.02,30.109656,1.525492,1.5,55.240326,55.0,71.864998
20161119001500,44.834999,70.235825,42.021275,42.02,32.027732,1.565636,1.5,55.06031,55.0,71.864998
20161119003000,42.965,69.857788,42.021275,42.02,29.759847,1.561622,1.5,55.024303,55.0,71.864998
20161119004500,42.965,69.497757,42.021275,42.02,29.306372,1.565636,1.5,54.826286,55.0,71.864998
20161119010000,38.634998,69.227722,42.021275,42.02,28.489964,1.557607,1.5,54.9883,55.0,71.864998
20161119011500,38.634998,69.227722,42.021275,42.02,28.08176,1.561622,1.5,54.664268,55.0,71.864998
20161119013000,38.634998,69.227722,42.021275,42.02,27.463453,1.569651,1.5,54.502251,55.0,71.864998
20161119014500,36.209999,68.759674,42.021275,42.02,27.12024,1.569651,1.5,55.312332,55.0,71.864998
20161119020000,48.880001,69.137711,42.021275,42.02,26.58032,1.561622,1.5,55.186317,55.0,71.864998
20161119021500,42.014999,68.579659,45.023441,45.025002,26.44721,1.501405,1.5,54.448246,55.0,69.580002
20161119023000,36.209999,68.489655,45.023441,45.025002,25.714935,1.505419,1.5,54.502251,55.0,69.580002
20161119024500,36.209999,68.309631,45.023441,45.025002,25.518228,1.505419,1.5,54.538254,55.0,69.580002
20161119030000,36.209999,68.21962,45.023441,45.025002,25.38709,1.505419,1.5,54.898293,55.0,69.580002
20161119031500,36.209999,67.751579,45.023441,45.025002,25.38709,1.505419,1.5,54.664268,55.0,69.580002
20161119033000,31.915001,68.129616,45.023441,45.025002,25.182665,1.505419,1.5,55.186317,55.0,69.580002
20161119034500,44.560001,68.129616,45.023441,45.025002,25.175848,1.505419,1.5,55.150314,55.0,69.580002
20161119040000,44.560001,68.129616,45.023441,45.025002,24.706512,1.501405,1.5,54.664268,55.0,69.580002
20161119041500,32.59,67.661568,45.023441,45.025002,24.706512,1.497391,1.5,54.826286,55.0,69.580002
20161119043000,32.59,67.859589,45.023441,45.025002,24.55919,1.505419,1.5,55.150314,55.0,69.580002
20161119044500,32.59,67.571564,45.023441,45.025002,24.289026,1.509434,1.5,55.024303,55.0,69.580002
20161119050000,32.59,67.571564,45.023441,45.025002,24.221485,1.505419,1.5,54.664268,55.0,69.580002
20161119051500,32.59,67.661568,45.023441,45.025002,24.086403,1.513448,1.5,54.9883,55.0,69.580002
20161119053000,32.59,68.039612,45.023441,45.025002,23.834888,1.501405,1.5,54.736275,55.0,69.580002
20161119054500,32.59,67.031502,45.023441,45.025002,22.587904,1.505419,1.5,54.664268,55.0,69.580002
20161119060000,30.129999,67.031502,45.023441,45.025002,21.863024,1.517463,1.5,54.502251,55.0,69.580002
20161119061500,30.129999,66.293427,45.023441,45.025002,20.562728,1.513448,1.5,54.826286,55.0,69.580002
20161119063000,30.129999,66.293427,45.023441,45.025002,20.562728,1.513448,1.5,54.502251,55.0,69.580002
20161119064500,39.82,65.105316,45.023441,45.025002,19.895699,1.517463,1.5,54.790279,55.0,69.580002
20161119070000,39.82,65.933395,45.023441,45.025002,18.979875,1.513448,1.5,55.150314,55.0,69.580002
20161119071500,38.895,65.195328,45.023441,45.025002,18.979875,1.521477,1.5,55.798382,55.0,69.580002
20161119073000,39.540001,65.285332,45.023441,45.025002,18.979875,1.513448,1.5,55.240326,55.0,69.580002
20161119074500,26.445,65.573357,45.023441,45.025002,18.757124,1.521477,1.5,55.114311,55.0,69.580002
20161119080000,28.99,64.745277,45.023441,45.025002,18.529443,1.517463,1.5,54.862289,55.0,69.580002
20161119081500,40.244999,65.015305,45.023441,45.025002,18.529443,1.513448,1.5,55.402344,55.0,69.580002
20161119083000,42.174999,65.195328,45.023441,45.025002,18.153777,1.501405,1.5,55.150314,55.0,69.580002
20161119084500,38.805,65.483353,45.023441,45.025002,17.94959,1.525492,1.5,54.37624,55.0,69.580002
20161119090000,41.939999,65.663368,45.023441,45.025002,18.073826,1.517463,1.5,54.826286,55.0,69.580002
20161119091500,28.075001,65.393341,45.023441,45.025002,18.073826,1.513448,1.5,55.47435,55.0,69.580002
20161119093000,41.314999,65.483353,45.023441,45.025002,18.198062,1.517463,1.5,55.186317,55.0,69.580002
20161119094500,29.01,66.293427,45.023441,45.025002,18.117125,1.517463,1.5,55.510353,55.0,69.580002
20161119100000,44.305,66.113419,45.023441,45.025002,18.363625,1.521477,1.5,54.448246,55.0,69.580002
20161119101500,39.205002,66.47345,45.023441,45.025002,18.363625,1.521477,1.5,56.338436,55.0,69.580002
20161119103000,28.665001,66.203423,45.023441,45.025002,18.586376,1.525492,1.5,53.872189,55.0,69.580002
20161119104500,33.224998,65.843384,45.023441,45.025002,19.0143,1.521477,1.5,55.510353,55.0,69.580002
20161119110000,29.445,66.203423,45.023441,45.025002,19.197526,1.521477,1.5,55.348335,55.0,69.580002
20161119111500,35.099998,66.293427,45.023441,45.025002,19.197526,1.521477,1.5,55.726372,55.0,69.580002
20161119113000,36.785,66.851486,45.023441,45.025002,19.45018,1.509434,1.5,55.852386,55.0,69.580002
20161119114500,34.810001,67.301529,45.023441,45.025002,19.776869,1.513448,1.5,55.600361,55.0,69.580002
20161119120000,36.18,66.851486,45.023441,45.025002,19.776869,1.521477,1.5,55.186317,55.0,69.580002
20161119121500,32.950001,67.211517,45.023441,45.025002,19.97242,1.525492,1.5,54.664268,55.0,69.580002
20161119123000,33.314999,67.301529,45.023441,45.025002,20.2111,1.525492,1.5,55.150314,55.0,69.580002
20161119124500,33.314999,67.391541,45.023441,45.025002,20.2111,1.517463,1.5,54.700272,55.0,69.580002
20161119130000,33.970001,67.571564,45.023441,45.025002,20.018405,1.513448,1.5,55.348335,55.0,69.580002
20161119131500,33.970001,67.571564,45.023441,45.025002,20.109032,1.509434,1.5,55.024303,55.0,69.580002
20161119133000,33.970001,68.039612,45.023441,45.025002,20.109032,1.521477,1.5,55.312332,55.0,69.580002
20161119134500,41.099998,68.039612,45.023441,45.025002,20.69135,1.513448,1.5,55.150314,55.0,69.580002
20161119140000,45.705002,68.399643,45.023441,45.025002,20.6293,1.509434,1.5,55.276329,55.0,69.580002
20161119141500,35.084999,68.489655,45.023441,45.025002,20.649428,1.521477,1.5,54.898293,55.0,69.580002
20161119143000,38.185001,68.849686,45.023441,45.025002,21.3195,1.521477,1.5,54.37624,55.0,69.580002
20161119144500,35.825001,68.849686,45.023441,45.025002,21.111199,1.533521,1.5,54.214222,55.0,69.580002
20161119150000,33.724998,68.66967,45.023441,45.025002,21.111199,1.513448,1.5,55.402344,55.0,69.580002
20161119151500,35.035,68.849686,45.023441,45.025002,20.976032,1.521477,1.5,55.47435,55.0,69.580002
20161119153000,49.445,68.66967,45.023441,45.025002,21.118016,1.517463,1.5,54.502251,55.0,69.580002
20161119154500,37.505001,68.489655,45.023441,45.025002,21.118016,1.517463,1.5,53.998199,55.0,69.580002
20161119160000,36.755001,68.579659,45.023441,45.025002,21.030092,1.517463,1.5,54.250225,55.0,69.580002
20161119161500,31.475,68.759674,45.023441,45.025002,20.799776,1.513448,1.5,55.024303,55.0,69.580002
20161119163000,43.950001,68.66967,45.023441,45.025002,20.799776,1.513448,1.5,55.150314,55.0,69.580002
20161119164500,43.950001,68.489655,45.023441,45.025002,20.844724,1.525492,1.5,54.790279,55.0,69.580002
20161119170000,43.950001,68.399643,45.023441,45.025002,20.98137,1.517463,1.5,55.024303,55.0,69.580002
20161119171500,43.950001,68.21962,45.023441,45.025002,20.798382,1.529506,1.5,54.538254,55.0,69.580002
20161119173000,43.950001,68.039612,45.023441,45.025002,20.78672,1.521477,1.5,54.826286,55.0,69.580002
20161119174500,43.950001,67.661568,45.023441,45.025002,20.644736,1.529506,1.5,54.862289,55.0,69.580002
20161119180000,37.665001,67.211517,45.023441,45.025002,20.585168,1.525492,1.5,54.502251,55.0,69.580002
20161119181500,31.02,66.761475,45.023441,45.025002,20.521656,1.517463,1.5,55.114311,55.0,69.580002
20161119183000,33.349998,66.563461,45.023441,45.025002,20.2842,1.521477,1.5,55.024303,55.0,69.580002
20161119184500,33.349998,66.113419,45.023441,45.025002,20.094157,1.529506,1.5,54.502251,55.0,69.580002
20161119190000,33.349998,65.483353,45.023441,45.025002,19.871576,1.525492,1.5,54.826286,55.0,69.580002
20161119191500,42.205002,65.105316,45.023441,45.025002,19.871576,1.525492,1.5,55.402344,55.0,69.580002
20161119193000,33.294998,66.203423,45.023441,45.025002,19.72286,1.525492,1.5,54.052208,55.0,69.580002
20161119194500,32.41,66.383438,45.023441,45.025002,19.509884,1.525492,1.5,55.762375,55.0,69.580002
20161119200000,41.34,66.761475,45.023441,45.025002,19.509884,1.525492,1.5,55.114311,55.0,69.580002
