PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161119201500,41.34,66.293427,45.023441,45.025002,19.243664,1.525492,1.5,54.9883,55.0,69.580002
20161119203000,31.48,66.203423,45.023441,45.025002,18.669642,1.533521,1.5,54.37624,55.0,69.580002
20161119204500,29.969999,65.753372,45.023441,45.025002,18.669642,1.521477,1.5,55.150314,55.0,69.580002
20161119210000,27.684999,66.293427,45.023441,45.025002,18.356094,1.545564,1.5,55.024303,55.0,69.580002
20161119211500,34.174999,65.753372,45.023441,45.025002,18.251578,1.533521,1.5,54.124214,55.0,69.580002
20161119213000,33.764999,65.933395,45.023441,45.025002,17.979034,1.529506,1.5,55.726372,55.0,69.580002
20161119214500,40.695,65.285332,45.023441,45.025002,17.979034,1.537535,1.5,54.538254,55.0,69.580002
20161119220000,38.98,65.105316,45.023441,45.025002,17.806076,1.525492,1.5,55.564358,55.0,69.580002
20161119221500,39.275002,64.835281,45.023441,45.025002,17.681925,1.54155,1.5,54.952297,55.0,69.580002
20161119223000,39.275002,64.745277,45.023441,45.025002,17.28268,1.533521,1.5,54.502251,55.0,69.580002
20161119224500,27.799999,64.007202,45.023441,45.025002,17.17422,1.545564,1.5,55.636368,55.0,69.580002
20161119230000,27.365,63.827187,45.023441,45.025002,16.954512,1.533521,1.5,53.836185,55.0,69.580002
20161119231500,38.924999,63.917191,45.023441,45.025002,16.954512,1.537535,1.5,55.852386,55.0,69.580002
20161119233000,21.725,63.37714,45.023441,45.025002,16.867336,1.545564,1.5,54.862289,55.0,69.580002
20161119234500,22.15,63.37714,45.023441,45.025002,16.57072,1.521477,1.5,54.37624,55.0,69.580002
20161120000000,22.934999,62.927094,45.023441,45.025002,16.400635,1.525492,1.5,54.124214,55.0,69.580002
20161120001500,37.389999,62.927094,45.023441,45.025002,16.359308,1.533521,1.5,54.448246,55.0,69.580002
20161120003000,40.895,63.017105,45.023441,45.025002,16.244932,1.525492,1.5,56.014404,55.0,69.580002
20161120004500,34.705002,62.657066,45.023441,45.025002,16.027604,1.529506,1.5,56.122414,55.0,69.580002
20161120010000,21.375,62.549057,45.023441,45.025002,15.979868,1.54155,1.5,54.9883,55.0,69.580002
20161120011500,19.924999,62.189022,45.023441,45.025002,15.747172,1.537535,1.5,55.438347,55.0,69.580002
20161120013000,27.365,62.09901,45.023441,45.025002,15.519491,1.545564,1.5,56.050407,55.0,69.580002
20161120014500,42.025002,62.189022,45.023441,45.025002,15.402157,1.545564,1.5,56.014404,55.0,69.580002
20161120020000,22.365,61.828983,45.023441,45.025002,15.226156,1.521477,1.5,53.386139,55.0,69.580002
20161120021500,21.844999,61.828983,45.023441,45.025002,15.108822,1.525492,1.5,55.47435,55.0,69.580002
20161120023000,41.855,61.828983,45.023441,45.025002,14.874154,1.533521,1.5,55.852386,55.0,69.580002
20161120024500,17.334999,61.288933,45.023441,45.025002,14.874154,1.54155,1.5,53.512154,55.0,69.580002
20161120030000,41.415001,61.198921,45.023441,45.025002,14.63612,1.529506,1.5,57.436546,55.0,69.580002
20161120031500,13.38,60.910892,45.023441,45.025002,14.63612,1.54155,1.5,53.134113,55.0,69.580002
20161120033000,39.810001,60.910892,45.023441,45.025002,14.572115,1.537535,1.5,54.538254,55.0,69.580002
20161120034500,35.705002,61.0009,45.023441,45.025002,14.385846,1.513448,1.5,57.436546,55.0,69.580002
20161120040000,10.36,60.370838,45.023441,45.025002,14.3257,1.545564,1.5,53.008102,55.0,69.580002
20161120041500,38.384998,60.730873,45.023441,45.025002,14.134994,1.54155,1.5,54.448246,55.0,69.580002
20161120043000,15.765,60.460846,45.023441,45.025002,13.756948,1.525492,1.5,56.014404,55.0,69.580002
20161120044500,24.434999,60.010803,45.023441,45.025002,13.433625,1.557607,1.5,52.522053,55.0,69.580002
20161120050000,42.884998,60.370838,45.023441,45.025002,13.372,1.525492,1.5,57.832584,55.0,69.580002
20161120051500,11.01,60.370838,45.023441,45.025002,13.433625,1.533521,1.5,54.250225,55.0,69.580002
20161120053000,31.674999,60.010803,45.023441,45.025002,13.433625,1.553593,1.5,53.548157,55.0,69.580002
20161120054500,14.48,59.920792,45.023441,45.025002,13.372,1.549578,1.5,54.736275,55.0,69.580002
20161120060000,38.935001,59.740776,45.023441,45.025002,13.00225,1.54155,1.5,54.502251,55.0,69.580002
20161120061500,15.66,59.650764,45.023441,45.025002,13.00225,1.533521,1.5,55.240326,55.0,69.580002
20161120063000,28.360001,59.36274,45.023441,45.025002,12.731678,1.54155,1.5,53.512154,55.0,69.580002
20161120064500,15.675,59.650764,45.023441,45.025002,12.731678,1.54155,1.5,55.114311,55.0,69.580002
20161120070000,26.965,59.272728,45.023441,45.025002,12.483206,1.54155,1.5,53.836185,55.0,69.580002
20161120071500,26.23,59.650764,45.023441,45.025002,12.35897,1.537535,1.5,56.734474,55.0,69.580002
20161120073000,29.235001,59.452747,45.023441,45.025002,12.296852,1.537535,1.5,53.512154,55.0,69.580002
20161120074500,12.52,59.18272,45.023441,45.025002,12.08051,1.549578,1.5,54.610264,55.0,69.580002
20161120080000,35.77,59.740776,45.023441,45.025002,11.955288,1.533521,1.5,53.872189,55.0,69.580002
20161120081500,27.549999,60.460846,45.023441,45.025002,11.860224,1.529506,1.5,55.960396,55.0,69.580002
20161120083000,41.205002,60.640865,45.023441,45.025002,11.826785,1.525492,1.5,55.510353,55.0,69.580002
20161120084500,16.33,60.910892,45.023441,45.025002,12.04872,1.549578,1.5,53.836185,55.0,69.580002
20161120090000,39.02,61.918995,45.023441,45.025002,12.589949,1.533521,1.5,57.148514,55.0,69.580002
20161120091500,40.814999,62.27903,45.023441,45.025002,12.589949,1.533521,1.5,54.502251,55.0,69.580002
20161120093000,40.785,62.747078,45.023441,45.025002,13.29074,1.533521,1.5,55.150314,55.0,69.580002
20161120094500,30.695,63.37714,45.023441,45.025002,14.062608,1.537535,1.5,54.052208,55.0,69.580002
20161120100000,43.73,64.115219,45.023441,45.025002,14.87038,1.533521,1.5,56.374439,55.0,69.580002
20161120101500,41.779999,64.115219,45.023441,45.025002,14.87038,1.54155,1.5,54.664268,55.0,69.580002
20161120103000,28.24,64.385239,45.023441,45.025002,15.754159,1.537535,1.5,54.9883,55.0,69.580002
20161120104500,42.09,64.655266,45.023441,45.025002,16.43999,1.533521,1.5,54.502251,55.0,69.580002
20161120110000,32.779999,65.105316,45.023441,45.025002,17.202899,1.533521,1.5,55.510353,55.0,69.580002
20161120111500,42.799999,65.483353,45.023441,45.025002,17.202899,1.533521,1.5,54.700272,55.0,69.580002
20161120113000,29.889999,65.843384,45.023441,45.025002,17.715279,1.533521,1.5,55.47435,55.0,69.580002
20161120114500,42.740002,66.203423,45.023441,45.025002,17.715279,1.533521,1.5,54.538254,55.0,69.580002
20161120120000,38.889999,66.761475,45.023441,45.025002,18.26324,1.533521,1.5,55.024303,55.0,69.580002
20161120121500,38.889999,66.941498,45.023441,45.025002,18.72428,1.54155,1.5,54.898293,55.0,69.580002
20161120123000,38.889999,67.391541,45.023441,45.025002,18.72428,1.529506,1.5,55.276329,55.0,69.580002
20161120124500,42.895,67.751579,45.023441,45.025002,19.411182,1.533521,1.5,55.150314,55.0,69.580002
20161120130000,45.34,67.481552,45.023441,45.025002,19.624481,1.533521,1.5,55.564358,55.0,69.580002
20161120131500,45.619999,68.039612,45.023441,45.025002,19.624481,1.521477,1.5,54.664268,55.0,69.580002
20161120133000,45.619999,67.751579,45.023441,45.025002,19.963495,1.533521,1.5,54.502251,55.0,69.580002
20161120134500,34.919998,68.129616,45.023441,45.025002,20.059137,1.521477,1.5,54.448246,55.0,69.580002
20161120140000,47.599998,68.399643,45.023441,45.025002,20.124128,1.525492,1.5,54.826286,55.0,69.580002
20161120141500,38.48,68.759674,45.023441,45.025002,20.346063,1.529506,1.5,54.052208,55.0,69.580002
20161120143000,42.465,69.047707,45.023441,45.025002,20.346063,1.533521,1.5,54.250225,55.0,69.580002
20161120144500,44.259998,69.047707,45.023441,45.025002,20.747195,1.521477,1.5,55.312332,55.0,69.580002
20161120150000,45.715,69.047707,45.023441,45.025002,20.798382,1.521477,1.5,54.502251,55.0,69.580002
20161120151500,45.715,69.767776,45.023441,45.025002,21.21546,1.517463,1.5,55.186317,55.0,69.580002
20161120153000,39.330002,69.407745,45.023441,45.025002,21.070348,1.525492,1.5,54.790279,55.0,69.580002
20161120154500,39.330002,69.407745,45.023441,45.025002,20.79369,1.525492,1.5,54.862289,55.0,69.580002
20161120160000,40.895,69.497757,45.023441,45.025002,20.843568,1.525492,1.5,54.952297,55.0,69.580002
20161120161500,46.0,69.497757,45.023441,45.025002,20.979636,1.525492,1.5,54.610264,55.0,69.580002
20161120163000,46.0,69.227722,45.023441,45.025002,20.843568,1.525492,1.5,54.9883,55.0,69.580002
20161120164500,52.375,69.587761,39.950478,39.950001,20.983172,1.42513,1.5,54.736275,55.0,73.440002
20161120170000,40.535,69.227722,39.950478,39.950001,20.983172,1.417102,1.5,54.952297,55.0,73.440002
20161120171500,51.189999,69.047707,39.950478,39.950001,21.07487,1.417102,1.5,54.538254,55.0,73.440002
20161120173000,49.82,68.66967,39.950478,39.950001,21.118016,1.405058,1.5,54.700272,55.0,73.440002
20161120174500,36.814999,68.039612,39.950478,39.950001,20.919915,1.449217,1.5,55.312332,55.0,73.440002
20161120180000,43.465,67.661568,39.950478,39.950001,20.4321,1.573665,1.5,54.664268,55.0,73.440002
20161120181500,32.834999,67.031502,41.504433,41.505001,20.4321,1.573665,1.5,55.024303,55.0,72.254997
20161120183000,43.860001,66.671471,41.504433,41.505001,19.876166,1.545564,1.5,55.47435,55.0,72.254997
20161120184500,41.75,66.113419,41.504433,41.505001,19.500755,1.549578,1.5,55.726372,55.0,72.254997
20161120190000,33.779999,65.933395,41.504433,41.505001,19.500755,1.54155,1.5,55.276329,55.0,72.254997
20161120191500,27.6,64.835281,41.504433,41.505001,19.190165,1.549578,1.5,54.952297,55.0,72.254997
20161120193000,26.965,64.655266,41.504433,41.505001,19.190165,1.545564,1.5,54.862289,55.0,72.254997
20161120194500,34.130001,64.295227,41.504433,41.505001,19.190165,1.545564,1.5,54.412243,55.0,72.254997
20161120200000,29.030001,64.205215,41.504433,41.505001,19.190165,1.557607,1.5,54.286232,55.0,72.254997
20161120201500,37.07,64.007202,41.504433,41.505001,19.190165,1.569651,1.5,54.502251,55.0,72.254997
20161120203000,39.779999,63.827187,41.504433,41.505001,19.190165,1.589723,1.5,54.898293,55.0,72.254997
20161120204500,26.344999,63.647163,41.504433,41.505001,19.190165,1.589723,1.5,55.024303,55.0,72.254997
20161120210000,33.215,63.017105,41.504433,41.505001,19.190165,1.581694,1.5,55.150314,55.0,72.254997
20161120211500,33.215,62.927094,41.504433,41.505001,19.190165,1.585708,1.5,55.114311,55.0,72.254997
20161120213000,33.215,62.927094,41.504433,41.505001,19.190165,1.57768,1.5,55.150314,55.0,72.254997
20161120214500,33.215,62.927094,41.504433,41.505001,19.190165,1.57768,1.5,55.024303,55.0,72.254997
20161120220000,33.215,62.549057,42.217964,42.220001,19.190165,1.589723,1.5,54.862289,55.0,71.714996
20161120221500,33.215,62.27903,42.931492,42.93,19.190165,1.561622,1.5,54.538254,55.0,71.169998
20161120223000,25.02,62.27903,42.931492,42.93,19.190165,1.569651,1.5,54.9883,55.0,71.169998
20161120224500,25.02,62.369041,42.931492,42.93,19.190165,1.565636,1.5,54.9883,55.0,71.169998
20161120230000,25.02,61.918995,42.931492,42.93,19.190165,1.565636,1.5,54.664268,55.0,71.169998
20161120231500,25.02,62.009003,42.931492,42.93,10.37133,1.573665,1.5,54.700272,55.0,71.169998
20161120233000,25.02,62.27903,43.645023,43.645,10.37133,1.573665,1.5,54.736275,55.0,70.629997
20161120234500,24.254999,62.27903,43.645023,43.645,10.156875,1.565636,1.5,55.024303,55.0,70.629997
20161121000000,24.254999,61.828983,43.645023,43.645,10.08539,1.561622,1.5,54.700272,55.0,70.629997
20161121001500,24.254999,61.648964,43.645023,43.645,10.420392,1.57768,1.5,54.502251,55.0,70.629997
20161121003000,35.119999,61.198921,43.645023,43.645,10.17175,1.565636,1.5,55.150314,55.0,70.629997
20161121004500,34.244999,61.468948,43.645023,43.645,10.099772,1.581694,1.5,53.836185,55.0,70.629997
20161121010000,37.349998,61.648964,43.645023,43.645,10.099772,1.565636,1.5,57.274529,55.0,70.629997
20161121011500,14.475,61.198921,43.645023,43.645,10.2015,1.581694,1.5,52.972099,55.0,70.629997
20161121013000,42.564999,61.090912,43.645023,43.645,9.982608,1.581694,1.5,55.186317,55.0,70.629997
20161121014500,21.004999,60.730873,43.645023,43.645,9.83668,1.585708,1.5,53.926193,55.0,70.629997
20161121020000,32.264999,61.0009,43.645023,43.645,9.83668,1.581694,1.5,54.214222,55.0,70.629997
20161121021500,24.045,60.910892,43.645023,43.645,9.47186,1.585708,1.5,53.548157,55.0,70.629997
20161121023000,35.834999,60.28083,44.273945,44.275002,9.252968,1.557607,1.5,57.382538,55.0,70.150002
20161121024500,9.59,60.550858,44.273945,44.275002,9.034076,1.573665,1.5,53.062107,55.0,70.150002
20161121030000,31.375,60.28083,44.273945,44.275002,8.888148,1.557607,1.5,56.338436,55.0,70.150002
20161121031500,39.365002,59.920792,44.273945,44.275002,9.180004,1.549578,1.5,55.600361,55.0,70.150002
20161121033000,14.745,60.010803,44.273945,44.275002,8.888148,1.553593,1.5,54.952297,55.0,70.150002
20161121034500,20.299999,60.010803,44.273945,44.275002,8.3774,1.573665,1.5,52.55806,55.0,70.150002
20161121040000,23.525,60.010803,44.273945,44.275002,8.3774,1.557607,1.5,56.212421,55.0,70.150002
20161121041500,36.375,60.28083,44.273945,44.275002,8.450364,1.565636,1.5,53.998199,55.0,70.150002
20161121043000,15.88,59.740776,44.273945,44.275002,8.450364,1.57768,1.5,55.852386,55.0,70.150002
20161121044500,21.76,59.452747,44.273945,44.275002,8.74222,1.573665,1.5,53.350136,55.0,70.150002
20161121050000,18.76,59.56076,44.273945,44.275002,8.450364,1.573665,1.5,55.186317,55.0,70.150002
20161121051500,32.435001,59.650764,44.273945,44.275002,7.793688,1.573665,1.5,54.124214,55.0,70.150002
20161121053000,16.264999,59.272728,44.273945,44.275002,8.450364,1.565636,1.5,56.338436,55.0,70.150002
20161121054500,34.43,59.650764,44.273945,44.275002,8.450364,1.569651,1.5,53.836185,55.0,70.150002
20161121060000,13.67,59.740776,44.273945,44.275002,8.450364,1.593737,1.5,53.872189,55.0,70.150002
20161121061500,28.799999,59.740776,44.273945,44.275002,8.158508,1.573665,1.5,53.764175,55.0,69.610001
20161121063000,23.040001,59.452747,44.987473,44.985001,8.158508,1.553593,1.5,56.374439,55.0,69.610001
20161121064500,34.209999,59.092712,44.987473,44.985001,7.793688,1.533521,1.5,54.9883,55.0,69.610001
20161121070000,11.25,59.092712,44.987473,44.985001,7.793688,1.561622,1.5,55.024303,55.0,69.610001
20161121071500,33.205002,59.092712,44.987473,44.985001,7.793688,1.537535,1.5,53.800179,55.0,69.610001
20161121073000,11.98,59.272728,44.987473,44.985001,7.793688,1.561622,1.5,53.962196,55.0,69.610001
20161121074500,32.945,59.36274,39.316704,39.314999,7.793688,1.389,1.5,54.502251,55.0,78.099998
20161121080000,40.404999,59.740776,33.196186,33.195,7.793688,1.42513,1.5,54.610264,55.0,78.57
20161121081500,38.5,60.100811,33.196186,33.195,10.2015,1.445203,1.5,54.502251,55.0,78.57
20161121083000,37.044998,60.28083,33.196186,33.195,14.21452,1.445203,1.5,54.610264,55.0,78.57
20161121084500,37.044998,60.640865,33.196186,33.195,18.008648,1.441188,1.5,54.790279,55.0,78.57
20161121090000,44.029999,61.55896,33.196186,33.195,20.107247,1.437174,1.5,55.114311,55.0,78.57
20161121091500,44.029999,61.918995,33.196186,33.195,20.023573,1.453232,1.5,54.502251,55.0,78.57
20161121093000,44.029999,63.017105,34.70784,34.709999,21.075125,1.593737,1.5,54.700272,55.0,77.419998
20161121094500,44.029999,64.007202,34.70784,34.709999,21.909434,1.593737,1.5,55.348335,55.0,77.419998
20161121100000,48.205002,64.835281,35.421368,35.419998,21.21971,1.573665,1.5,54.700272,55.0,76.879997
20161121101500,50.455002,65.573357,35.421368,35.419998,21.546892,1.561622,1.5,54.790279,55.0,76.879997
20161121103000,42.18,66.023407,35.421368,35.419998,22.10915,1.573665,1.5,55.510353,55.0,76.879997
20161121104500,48.119999,66.293427,35.421368,35.419998,22.074538,1.57768,1.5,55.024303,55.0,76.879997
20161121110000,48.119999,66.47345,35.421368,35.419998,20.98137,1.57768,1.5,54.826286,55.0,76.879997
20161121111500,48.119999,66.941498,35.421368,35.419998,21.05243,1.57768,1.5,55.312332,55.0,76.879997
20161121113000,50.084999,66.941498,35.421368,35.419998,21.36302,1.545564,1.5,55.024303,55.0,76.879997
20161121114500,50.084999,67.031502,35.421368,35.419998,21.45176,1.54155,1.5,54.862289,55.0,76.879997
20161121120000,50.084999,67.481552,35.421368,35.419998,22.094717,1.553593,1.5,55.150314,55.0,76.879997
20161121121500,50.084999,67.301529,35.421368,35.419998,22.094717,1.593737,1.5,54.898293,55.0,76.334999
20161121123000,50.084999,67.751579,36.134895,36.134998,23.04908,1.593737,1.5,55.186317,55.0,76.334999
20161121124500,40.349998,67.9496,36.848427,36.849998,22.672632,1.589723,1.5,55.024303,55.0,75.794998
20161121130000,40.349998,68.129616,37.561954,37.560001,22.943612,1.573665,1.5,54.862289,55.0,75.254997
20161121131500,39.375,68.489655,37.561954,37.560001,22.943612,1.497391,1.5,55.510353,55.0,75.254997
20161121133000,46.105,68.129616,37.561954,37.560001,23.698072,1.429145,1.5,54.574257,55.0,75.254997
20161121134500,46.105,68.66967,35.00153,35.0,23.750245,1.409073,1.5,54.664268,55.0,77.199997
20161121140000,46.105,68.66967,34.29797,34.299999,23.750245,1.409073,1.5,54.826286,55.0,77.735001
20161121141500,46.105,68.489655,33.59441,33.595001,24.049904,1.429145,1.5,54.502251,55.0,78.269997
20161121143000,46.105,68.849686,33.59441,33.595001,24.049904,1.429145,1.5,55.348335,55.0,78.269997
20161121144500,52.509998,68.759674,33.59441,33.595001,24.049904,1.42513,1.5,55.690369,55.0,78.269997
20161121150000,42.400002,68.759674,33.59441,33.595001,24.979872,1.465275,1.5,55.690369,55.0,78.269997
20161121151500,52.07,69.227722,33.59441,33.595001,24.979872,1.421116,1.5,55.150314,55.0,78.269997
20161121153000,52.07,68.759674,33.59441,33.595001,25.18496,1.461261,1.5,55.024303,55.0,78.269997
20161121154500,52.07,68.957703,33.59441,33.595001,25.18496,1.497391,1.5,54.502251,55.0,78.269997
20161121160000,40.255001,68.759674,34.223331,34.224998,25.578289,1.57768,1.5,54.37624,55.0,77.790001
20161121161500,44.650002,68.66967,34.223331,34.224998,25.485928,1.589723,1.5,54.502251,55.0,77.790001
20161121163000,39.66,68.759674,34.936859,34.935001,25.485928,1.557607,1.5,55.348335,55.0,77.25
20161121164500,52.435001,68.759674,34.936859,34.935001,25.585514,1.549578,1.5,54.736275,55.0,77.25
20161121170000,40.724998,69.047707,34.936859,34.935001,25.485928,1.54155,1.5,55.024303,55.0,77.25
20161121171500,40.724998,68.759674,34.936859,34.935001,25.386342,1.509434,1.5,54.664268,55.0,77.25
20161121173000,42.689999,68.039612,34.936859,34.935001,24.8691,1.509434,1.5,55.186317,55.0,77.25
20161121174500,42.07,67.751579,34.936859,34.935001,24.955052,1.529506,1.5,55.852386,55.0,77.25
20161121180000,51.455002,67.391541,34.936859,34.935001,24.955052,1.517463,1.5,54.700272,55.0,77.25
20161121181500,38.685001,67.301529,34.936859,34.935001,24.518424,1.557607,1.5,54.9883,55.0,77.25
20161121183000,38.685001,66.941498,34.936859,34.935001,23.887146,1.557607,1.5,54.700272,55.0,77.25
20161121184500,32.375,66.203423,43.441338,43.439999,23.51913,1.549578,1.5,55.47435,55.0,70.785004
20161121190000,34.049999,66.203423,43.441338,43.439999,23.051035,1.509434,1.5,55.024303,55.0,70.785004
20161121191500,34.049999,65.843384,43.441338,43.439999,22.69378,1.505419,1.5,54.700272,55.0,70.785004
20161121193000,34.849998,65.483353,43.441338,43.439999,22.135296,1.477318,1.5,55.312332,55.0,70.785004
20161121194500,34.849998,65.483353,43.441338,43.439999,21.911066,1.465275,1.5,54.700272,55.0,70.785004
20161121200000,39.66,65.195328,43.441338,43.439999,21.620859,1.477318,1.5,55.024303,55.0,70.785004
20161121201500,39.66,64.745277,43.441338,43.439999,21.327524,1.453232,1.5,54.502251,55.0,70.785004
20161121203000,34.564999,64.745277,43.441338,43.439999,21.014639,1.437174,1.5,54.502251,55.0,70.785004
20161121204500,38.529999,64.835281,43.441338,43.439999,20.821468,1.445203,1.5,54.37624,55.0,70.785004
20161121210000,42.134998,64.835281,43.441338,43.439999,20.562728,1.437174,1.5,56.086411,55.0,70.785004
20161121211500,32.080002,64.835281,43.441338,43.439999,20.44145,1.549578,1.5,55.186317,55.0,70.785004
20161121213000,32.080002,64.745277,43.441338,43.439999,20.114676,1.473304,1.5,55.150314,55.0,70.785004
20161121214500,39.985001,64.745277,43.441338,43.439999,19.992412,1.457246,1.5,54.664268,55.0,70.785004
20161121220000,40.125,64.745277,43.441338,43.439999,19.686752,1.449217,1.5,54.502251,55.0,70.785004
20161121221500,29.665001,64.205215,43.441338,43.439999,19.564488,1.549578,1.5,54.664268,55.0,70.785004
20161121223000,27.195,64.385239,43.441338,43.439999,19.136564,1.557607,1.5,54.9883,55.0,70.785004
20161121224500,24.844999,64.47525,43.441338,43.439999,19.0143,1.565636,1.5,55.114311,55.0,70.785004
20161121230000,38.720001,64.655266,43.441338,43.439999,18.91825,1.561622,1.5,54.502251,55.0,70.785004
20161121231500,38.720001,64.385239,43.441338,43.439999,18.795,1.561622,1.5,54.502251,55.0,70.785004
20161121233000,32.355,64.007202,43.441338,43.439999,18.757124,1.565636,1.5,55.798382,55.0,70.785004
20161121234500,30.73,63.917191,43.441338,43.439999,18.446534,1.565636,1.5,53.962196,55.0,70.785004
20161122000000,31.59,63.37714,43.441338,43.439999,18.529443,1.557607,1.5,55.762375,55.0,70.785004
20161122001500,38.055,63.197121,43.441338,43.439999,18.233728,1.565636,1.5,54.448246,55.0,70.785004
20161122003000,26.355,63.287128,43.441338,43.439999,18.07318,1.561622,1.5,55.762375,55.0,70.785004
20161122004500,30.040001,62.747078,43.441338,43.439999,18.0215,1.565636,1.5,54.088211,55.0,70.785004
20161122010000,40.02,63.017105,43.441338,43.439999,17.892334,1.561622,1.5,55.690369,55.0,70.785004
20161122011500,25.285,63.017105,43.441338,43.439999,17.892334,1.573665,1.5,55.690369,55.0,70.785004
20161122013000,22.764999,62.837082,43.441338,43.439999,17.62455,1.585708,1.5,53.926193,55.0,70.785004
20161122014500,39.115002,63.467148,43.441338,43.439999,17.423321,1.57768,1.5,55.762375,55.0,70.785004
20161122020000,36.25,63.467148,43.441338,43.439999,17.440253,1.585708,1.5,54.448246,55.0,70.785004
20161122021500,34.130001,64.007202,43.441338,43.439999,17.311087,1.585708,1.5,54.538254,55.0,70.785004
20161122023000,25.74,64.115219,43.441338,43.439999,17.252012,1.581694,1.5,55.47435,55.0,70.785004
20161122024500,42.0,64.47525,43.441338,43.439999,17.322103,1.57768,1.5,55.186317,55.0,70.785004
20161122030000,24.955,64.007202,44.23946,44.240002,17.524318,1.553593,1.5,55.240326,55.0,70.18
20161122031500,41.970001,64.115219,44.23946,44.240002,17.524318,1.545564,1.5,55.636368,55.0,70.18
20161122033000,25.32,64.205215,44.23946,44.240002,17.326132,1.557607,1.5,55.06031,55.0,70.18
20161122034500,27.66,64.295227,44.23946,44.240002,17.26262,1.549578,1.5,55.402344,55.0,70.18
20161122040000,42.095001,64.385239,44.23946,44.240002,17.331232,1.553593,1.5,55.510353,55.0,70.18
20161122041500,27.094999,64.47525,44.23946,44.240002,17.331232,1.553593,1.5,55.024303,55.0,70.18
20161122043000,27.665001,64.745277,44.23946,44.240002,17.331232,1.565636,1.5,55.150314,55.0,70.18
20161122044500,40.875,64.835281,44.23946,44.240002,17.462285,1.549578,1.5,54.502251,55.0,70.18
20161122050000,28.344999,64.745277,44.23946,44.240002,17.462285,1.549578,1.5,55.114311,55.0,70.18
20161122051500,28.344999,64.295227,44.23946,44.240002,17.666472,1.553593,1.5,55.240326,55.0,70.18
20161122053000,28.344999,64.47525,44.23946,44.240002,17.666472,1.557607,1.5,55.024303,55.0,70.18
20161122054500,28.344999,64.655266,44.23946,44.240002,17.728505,1.545564,1.5,55.150314,55.0,70.18
20161122060000,28.344999,64.47525,44.23946,44.240002,17.595395,1.553593,1.5,54.898293,55.0,70.18
20161122061500,28.344999,64.385239,44.23946,44.240002,17.666472,1.549578,1.5,55.024303,55.0,70.18
20161122063000,33.005001,64.47525,44.23946,44.240002,17.800568,1.545564,1.5,55.150314,55.0,70.18
20161122064500,33.654999,64.385239,44.23946,44.240002,17.666472,1.553593,1.5,54.952297,55.0,70.18
20161122070000,33.654999,64.385239,44.23946,44.240002,17.666472,1.549578,1.5,54.952297,55.0,70.18
20161122071500,33.654999,64.47525,44.23946,44.240002,17.872631,1.553593,1.5,55.276329,55.0,70.18
20161122073000,33.654999,64.745277,44.23946,44.240002,17.872631,1.557607,1.5,55.024303,55.0,70.18
20161122074500,34.599998,64.835281,44.23946,44.240002,,1.445203,1.5,55.510353,55.0,70.18
20161122080000,39.145,65.015305,44.23946,44.240002,,1.473304,1.5,55.024303,55.0,70.18
20161122081500,39.145,65.105316,44.23946,44.240002,,1.405058,1.5,54.502251,55.0,72.169998
20161122083000,44.310001,65.105316,40.123867,40.125,,1.429145,1.5,54.862289,55.0,73.305
20161122084500,32.720001,65.393341,40.123867,40.125,18.976135,1.493376,1.5,54.37624,55.0,73.305
20161122090000,49.154999,66.023407,41.048901,41.049999,19.387297,1.545564,1.5,54.502251,55.0,72.605003
20161122091500,33.764999,66.563461,43.020275,43.02,19.81432,1.573665,1.5,54.37624,55.0,71.105003
20161122093000,44.325001,66.941498,43.020275,43.02,21.010916,1.573665,1.5,55.186317,55.0,71.105003
20161122094500,44.325001,67.301529,43.020275,43.02,22.196904,1.581694,1.5,55.312332,55.0,71.105003
20161122100000,48.384998,68.039612,43.020275,43.02,22.950701,1.581694,1.5,54.502251,55.0,71.105003
20161122101500,50.060001,68.129616,43.020275,43.02,23.931686,1.57768,1.5,54.538254,55.0,71.105003
20161122103000,35.895,68.66967,43.020275,43.02,24.86672,1.525492,1.5,55.312332,55.0,71.105003
20161122104500,47.445,69.137711,43.020275,43.02,25.900694,1.533521,1.5,55.024303,55.0,71.105003
20161122110000,47.445,69.587761,43.020275,43.02,26.289008,1.553593,1.5,55.186317,55.0,71.105003
20161122111500,47.445,69.9478,43.020275,43.02,26.808545,1.57768,1.5,55.348335,55.0,71.105003
20161122113000,48.099998,69.9478,43.020275,43.02,27.738258,1.57768,1.5,55.276329,55.0,71.105003
20161122114500,48.099998,70.235825,43.020275,43.02,28.24292,1.573665,1.5,55.438347,55.0,71.105003
20161122120000,50.575001,70.595863,43.020275,43.02,28.308897,1.581694,1.5,55.024303,55.0,71.105003
20161122121500,50.575001,70.685867,43.020275,43.02,28.719566,1.585708,1.5,54.862289,55.0,71.105003
20161122123000,50.575001,70.865891,43.020275,43.02,29.178872,1.581694,1.5,55.150314,55.0,71.105003
20161122124500,50.575001,70.865891,43.020275,43.02,29.626924,1.581694,1.5,55.150314,55.0,71.105003
20161122130000,50.575001,70.955902,43.020275,43.02,29.759864,1.521477,1.5,55.150314,55.0,71.105003
20161122131500,54.965,70.775879,38.201126,38.200001,29.759864,1.445203,1.5,54.664268,55.0,74.764999
20161122133000,46.785,70.955902,38.201126,38.200001,30.153278,1.445203,1.5,54.37624,55.0,74.764999
20161122134500,43.404999,70.775879,38.201126,38.200001,30.206352,1.441188,1.5,55.150314,55.0,74.764999
20161122140000,43.404999,70.955902,38.201126,38.200001,30.293205,1.433159,1.5,55.186317,55.0,74.764999
20161122141500,43.404999,71.333939,38.201126,38.200001,30.482432,1.437174,1.5,55.240326,55.0,74.764999
20161122143000,43.404999,71.513954,38.201126,38.200001,30.78595,1.437174,1.5,55.348335,55.0,74.764999
20161122144500,43.404999,71.333939,38.201126,38.200001,30.850856,1.417102,1.5,55.312332,55.0,74.764999
20161122150000,52.150002,71.603958,38.201126,38.200001,30.744368,1.409073,1.5,55.636368,55.0,74.764999
20161122151500,54.099998,71.243927,38.201126,38.200001,30.632542,1.437174,1.5,55.186317,55.0,74.764999
20161122153000,54.099998,71.063911,38.201126,38.200001,,1.417102,1.5,55.240326,55.0,74.764999
20161122154500,54.099998,71.873993,38.201126,38.200001,30.632542,1.433159,1.5,55.348335,55.0,74.764999
20161122160000,54.099998,70.865891,38.201126,38.200001,30.632542,1.433159,1.5,55.150314,55.0,74.764999
20161122161500,54.099998,71.153915,38.201126,38.200001,30.84018,1.433159,1.5,55.186317,55.0,74.764999
20161122163000,54.099998,70.685867,38.201126,38.200001,30.67749,1.429145,1.5,55.150314,55.0,74.764999
20161122164500,54.099998,70.595863,38.201126,38.200001,30.67749,1.433159,1.5,55.186317,55.0,74.764999
20161122170000,54.099998,70.235825,38.201126,38.200001,30.56903,1.429145,1.5,54.9883,55.0,74.764999
20161122171500,54.099998,70.325836,38.201126,38.200001,30.500588,1.417102,1.5,54.862289,55.0,74.764999
20161122173000,54.099998,69.9478,38.201126,38.200001,30.070369,1.433159,1.5,54.790279,55.0,74.764999
20161122174500,54.099998,69.497757,38.201126,38.200001,29.759864,1.429145,1.5,54.502251,55.0,74.764999
20161122180000,41.485001,69.677765,38.201126,38.200001,29.667265,1.421116,1.5,55.186317,55.0,74.764999
20161122181500,41.485001,69.317734,38.201126,38.200001,30.850856,1.421116,1.5,55.348335,55.0,74.764999
20161122183000,52.91,69.137711,37.497566,37.5,29.005829,1.437174,1.5,55.348335,55.0,75.300003
20161122184500,52.91,69.137711,37.497566,37.5,28.8369,1.437174,1.5,55.240326,55.0,75.300003
20161122190000,52.91,69.227722,37.497566,37.5,28.65704,1.433159,1.5,55.186317,55.0,75.300003
20161122191500,52.91,69.227722,37.497566,37.5,28.47956,1.437174,1.5,54.9883,55.0,75.300003
20161122193000,52.91,68.849686,37.497566,37.5,28.399864,1.417102,1.5,54.862289,55.0,75.300003
20161122194500,52.91,68.957703,37.497566,37.5,28.081964,1.413087,1.5,54.862289,55.0,75.300003
20161122200000,52.91,68.579659,37.497566,37.5,28.1841,1.417102,1.5,54.664268,55.0,75.300003
20161122201500,52.91,68.66967,37.497566,37.5,28.100375,1.449217,1.5,54.574257,55.0,75.300003
20161122203000,52.91,68.309631,37.497566,37.5,27.950588,1.449217,1.5,54.502251,55.0,75.300003
20161122204500,52.91,68.21962,37.497566,37.5,27.702116,1.449217,1.5,54.538254,55.0,75.300003
20161122210000,40.755001,68.21962,37.497566,37.5,27.73326,1.453232,1.5,54.898293,55.0,75.300003
20161122211500,40.755001,68.21962,37.497566,37.5,27.453644,1.449217,1.5,55.114311,55.0,75.300003
20161122213000,40.755001,68.309631,37.497566,37.5,27.391526,1.445203,1.5,55.150314,55.0,75.300003
20161122214500,40.755001,68.309631,37.497566,37.5,27.420205,1.449217,1.5,55.312332,55.0,75.300003
20161122220000,40.755001,68.399643,37.497566,37.5,27.420205,1.445203,1.5,55.312332,55.0,75.300003
20161122221500,48.174999,68.579659,37.497566,37.5,27.294983,1.437174,1.5,55.47435,55.0,75.300003
20161122223000,51.305,68.399643,37.497566,37.5,27.446912,1.449217,1.5,55.312332,55.0,75.300003
20161122224500,52.105,68.489655,37.497566,37.5,27.522528,1.441188,1.5,55.186317,55.0,75.300003
20161122230000,52.105,68.759674,37.497566,37.5,27.280856,1.441188,1.5,55.186317,55.0,75.300003
20161122231500,52.105,68.66967,37.497566,37.5,27.43032,1.449217,1.5,55.114311,55.0,75.300003
20161122233000,52.105,68.489655,37.497566,37.5,27.644367,1.445203,1.5,55.150314,55.0,75.300003
20161122234500,52.105,68.399643,37.497566,37.5,27.644367,1.445203,1.5,55.150314,55.0,75.300003
20161123000000,52.105,68.129616,37.497566,37.5,27.62259,1.437174,1.5,54.9883,55.0,75.300003
20161123001500,52.105,68.309631,37.497566,37.5,27.62259,1.42513,1.5,54.9883,55.0,75.300003
20161123003000,52.105,68.039612,37.497566,37.5,27.75077,1.445203,1.5,54.9883,55.0,75.300003
20161123004500,52.105,68.039612,37.497566,37.5,27.62259,1.453232,1.5,54.826286,55.0,75.300003
20161123010000,52.105,68.039612,37.497566,37.5,27.62259,1.453232,1.5,54.862289,55.0,75.300003
20161123011500,52.105,67.571564,37.497566,37.5,27.62259,1.449217,1.5,54.700272,55.0,75.300003
20161123013000,52.105,67.571564,37.497566,37.5,27.62259,1.445203,1.5,54.574257,55.0,75.300003
20161123014500,52.105,67.481552,37.497566,37.5,27.30214,1.449217,1.5,54.502251,55.0,75.300003
20161123020000,52.105,67.211517,37.497566,37.5,27.06312,1.437174,1.5,54.538254,55.0,75.300003
20161123021500,52.105,67.121513,35.760807,35.759998,27.06312,1.429145,1.5,54.700272,55.0,76.620003
20161123023000,52.105,67.211517,35.760807,35.759998,26.998537,1.509434,1.5,54.700272,55.0,76.620003
20161123024500,52.105,67.211517,35.760807,35.759998,27.013412,1.513448,1.5,54.790279,55.0,76.620003
20161123030000,52.105,67.481552,35.760807,35.759998,27.026315,1.513448,1.5,54.862289,55.0,76.620003
20161123031500,52.105,67.571564,35.760807,35.759998,27.026315,1.513448,1.5,54.898293,55.0,76.620003
20161123033000,52.105,67.661568,35.760807,35.759998,26.895177,1.509434,1.5,54.9883,55.0,76.620003
20161123034500,52.105,67.481552,35.760807,35.759998,27.157453,1.509434,1.5,54.826286,55.0,76.620003
20161123040000,52.105,67.571564,35.760807,35.759998,27.288591,1.509434,1.5,55.024303,55.0,76.620003
20161123041500,52.105,67.481552,35.760807,35.759998,27.35416,1.513448,1.5,54.9883,55.0,76.620003
20161123043000,52.105,67.391541,35.760807,35.759998,27.338792,1.509434,1.5,54.862289,55.0,76.620003
20161123044500,52.105,67.301529,35.760807,35.759998,27.468944,1.509434,1.5,54.9883,55.0,76.620003
20161123050000,52.105,67.031502,35.760807,35.759998,27.338792,1.505419,1.5,54.9883,55.0,76.620003
20161123051500,52.105,67.301529,35.760807,35.759998,27.35416,1.513448,1.5,55.06031,55.0,76.620003
20161123053000,52.105,67.031502,35.760807,35.759998,27.288591,1.509434,1.5,55.024303,55.0,76.620003
20161123054500,52.105,67.031502,35.760807,35.759998,27.433618,1.517463,1.5,54.898293,55.0,76.620003
20161123060000,52.105,67.031502,35.760807,35.759998,27.301494,1.513448,1.5,55.06031,55.0,76.620003
20161123061500,52.105,67.031502,35.760807,35.759998,27.301494,1.513448,1.5,55.150314,55.0,76.620003
20161123063000,52.105,67.211517,35.760807,35.759998,27.312425,1.513448,1.5,55.150314,55.0,76.620003
20161123064500,52.105,67.211517,35.760807,35.759998,27.45548,1.513448,1.5,55.186317,55.0,76.620003
20161123070000,52.105,67.391541,35.760807,35.759998,27.45548,1.513448,1.5,55.150314,55.0,76.620003
20161123071500,52.105,67.391541,35.760807,35.759998,27.45548,1.509434,1.5,55.186317,55.0,76.620003
20161123073000,52.105,67.031502,35.760807,35.759998,27.868699,1.505419,1.5,55.186317,55.0,76.620003
20161123074500,52.105,66.941498,35.760807,35.759998,27.868699,1.513448,1.5,55.150314,55.0,76.620003
20161123080000,52.105,67.391541,35.760807,35.759998,27.79072,1.521477,1.5,55.150314,55.0,76.620003
20161123081500,52.105,67.661568,35.760807,35.759998,27.79072,1.513448,1.5,55.312332,55.0,76.620003
20161123083000,52.105,67.301529,35.760807,35.759998,27.79072,1.517463,1.5,55.240326,55.0,76.620003
20161123084500,52.105,67.391541,35.760807,35.759998,27.79072,1.521477,1.5,55.276329,55.0,76.620003
20161123090000,53.919998,68.129616,35.760807,35.759998,27.79072,1.513448,1.5,55.186317,55.0,76.620003
20161123091500,54.575001,68.489655,35.760807,35.759998,27.79072,1.513448,1.5,55.438347,55.0,76.620003
20161123093000,45.535,68.489655,35.760807,35.759998,28.206404,1.525492,1.5,55.024303,55.0,76.620003
20161123094500,45.535,69.137711,35.760807,35.759998,29.28706,1.521477,1.5,55.114311,55.0,76.620003
20161123100000,45.535,69.677765,35.760807,35.759998,29.37563,1.517463,1.5,55.312332,55.0,76.620003
20161123101500,45.535,69.9478,35.760807,35.759998,29.37563,1.525492,1.5,55.06031,55.0,76.620003
20161123103000,45.535,70.235825,35.760807,35.759998,30.356853,1.513448,1.5,55.150314,55.0,76.620003
20161123104500,45.535,70.685867,35.760807,35.759998,30.980736,1.521477,1.5,54.826286,55.0,76.620003
20161123110000,45.535,70.865891,36.664688,36.665001,31.180724,1.601766,1.5,54.736275,55.0,74.675003
20161123111500,42.415001,70.955902,40.92469,40.924999,31.2407,1.593737,1.5,55.06031,55.0,72.695
20161123113000,42.415001,72.072006,42.436344,42.435001,31.707894,1.569651,1.5,55.114311,55.0,71.550003
20161123114500,42.415001,72.162018,42.436344,42.435001,32.004918,1.561622,1.5,55.024303,55.0,71.550003
20161123120000,42.415001,72.432045,42.436344,42.435001,32.094066,1.561622,1.5,55.348335,55.0,71.550003
20161123121500,44.525002,72.702072,42.436344,42.435001,32.02882,1.565636,1.5,55.150314,55.0,71.550003
20161123123000,44.525002,72.702072,42.436344,42.435001,32.33193,1.549578,1.5,55.312332,55.0,71.550003
20161123124500,54.310001,73.17012,42.436344,42.435001,32.187311,1.565636,1.5,54.700272,55.0,71.550003
20161123130000,54.310001,73.17012,42.436344,42.435001,32.577274,1.573665,1.5,54.700272,55.0,71.550003
20161123131500,44.34,73.17012,42.436344,42.435001,32.577274,1.573665,1.5,54.412243,55.0,71.550003
20161123133000,41.689999,73.080109,42.436344,42.435001,32.470208,1.565636,1.5,55.240326,55.0,71.550003
20161123134500,41.689999,73.17012,42.436344,42.435001,32.577274,1.565636,1.5,55.150314,55.0,71.550003
20161123140000,41.689999,72.882088,42.436344,42.435001,32.288954,1.561622,1.5,55.150314,55.0,71.550003
20161123141500,41.689999,73.080109,42.436344,42.435001,32.007944,1.565636,1.5,54.9883,55.0,71.550003
20161123143000,41.689999,72.882088,42.436344,42.435001,31.708285,1.569651,1.5,55.114311,55.0,71.550003
20161123144500,41.689999,72.702072,42.436344,42.435001,31.571316,1.565636,1.5,54.862289,55.0,71.550003
20161123150000,41.689999,72.792084,42.436344,42.435001,31.803196,1.573665,1.5,55.348335,55.0,71.550003
20161123151500,41.689999,72.882088,42.436344,42.435001,31.527456,1.561622,1.5,55.024303,55.0,71.550003
20161123153000,41.689999,72.432045,42.436344,42.435001,31.527456,1.565636,1.5,54.9883,55.0,71.550003
20161123154500,41.689999,72.072006,42.436344,42.435001,31.648513,1.561622,1.5,55.186317,55.0,71.550003
20161123160000,41.689999,72.432045,42.436344,42.435001,31.78844,1.573665,1.5,55.186317,55.0,71.550003
20161123161500,43.509998,72.342041,42.436344,42.435001,31.78844,1.565636,1.5,55.348335,55.0,71.550003
20161123163000,54.040001,72.432045,42.436344,42.435001,31.732646,1.557607,1.5,55.024303,55.0,71.550003
20161123164500,54.040001,72.252029,42.436344,42.435001,32.432213,1.561622,1.5,54.538254,55.0,71.550003
20161123170000,54.040001,72.342041,42.436344,42.435001,32.623004,1.565636,1.5,54.700272,55.0,71.550003
20161123171500,54.040001,72.432045,42.436344,42.435001,32.623004,1.553593,1.5,54.664268,55.0,71.550003
20161123173000,54.040001,72.612061,42.436344,42.435001,32.684544,1.557607,1.5,54.826286,55.0,71.550003
20161123174500,54.040001,72.342041,42.436344,42.435001,32.810752,1.565636,1.5,54.826286,55.0,71.550003
20161123180000,54.040001,71.69397,42.436344,42.435001,32.810752,1.569651,1.5,54.9883,55.0,71.550003
20161123181500,54.040001,71.69397,42.436344,42.435001,32.810752,1.565636,1.5,54.826286,55.0,71.550003
20161123183000,54.040001,71.333939,42.436344,42.435001,32.6857,1.565636,1.5,54.826286,55.0,71.550003
20161123184500,54.040001,71.333939,42.436344,42.435001,32.62161,1.565636,1.5,54.862289,55.0,71.550003
20161123190000,54.040001,71.333939,42.436344,42.435001,32.294343,1.565636,1.5,54.664268,55.0,71.550003
20161123191500,54.040001,70.955902,42.436344,42.435001,32.294343,1.565636,1.5,54.700272,55.0,71.550003
20161123193000,54.040001,70.865891,42.436344,42.435001,31.698884,1.405058,1.5,54.664268,55.0,74.099998
20161123194500,54.040001,70.865891,39.077793,39.080002,31.616145,1.413087,1.5,55.186317,55.0,74.099998
20161123200000,54.040001,70.685867,39.077793,39.080002,31.4634,1.413087,1.5,54.826286,55.0,74.099998
20161123201500,54.040001,69.857788,39.077793,39.080002,31.4634,1.409073,1.5,54.826286,55.0,74.099998
20161123203000,54.040001,70.235825,39.077793,39.080002,30.640175,1.413087,1.5,54.700272,55.0,74.099998
20161123204500,53.27,70.055801,39.077793,39.080002,30.606736,1.405058,1.5,54.502251,55.0,74.099998
20161123210000,53.27,70.145813,39.077793,39.080002,30.300175,1.413087,1.5,54.664268,55.0,74.099998
20161123211500,53.27,70.325836,39.077793,39.080002,30.300175,1.417102,1.5,54.700272,55.0,74.099998
20161123213000,53.27,70.145813,39.077793,39.080002,30.488671,1.413087,1.5,54.736275,55.0,74.099998
20161123214500,55.599998,69.9478,39.077793,39.080002,30.694252,1.405058,1.5,54.9883,55.0,74.099998
20161123220000,42.619999,69.767776,39.077793,39.080002,30.694252,1.417102,1.5,54.952297,55.0,74.099998
20161123221500,42.619999,69.677765,39.077793,39.080002,30.694252,1.413087,1.5,55.024303,55.0,74.099998
20161123223000,42.619999,69.587761,39.077793,39.080002,30.694252,1.409073,1.5,55.150314,55.0,74.099998
20161123224500,42.619999,69.227722,39.077793,39.080002,30.054746,1.409073,1.5,54.952297,55.0,74.099998
20161123230000,42.619999,69.227722,39.077793,39.080002,30.008982,1.405058,1.5,54.826286,55.0,74.099998
20161123231500,57.105,69.137711,39.077793,39.080002,29.871928,1.409073,1.5,54.952297,55.0,74.099998
20161123233000,43.625,69.137711,39.077793,39.080002,29.10227,1.409073,1.5,55.150314,55.0,74.099998
20161123234500,41.535,69.047707,39.077793,39.080002,28.99398,1.405058,1.5,55.438347,55.0,74.099998
20161124000000,55.060001,69.227722,39.077793,39.080002,28.92496,1.413087,1.5,55.186317,55.0,74.099998
20161124001500,44.200001,69.137711,39.077793,39.080002,28.92496,1.413087,1.5,54.37624,55.0,74.099998
20161124003000,42.650002,69.137711,39.077793,39.080002,29.725847,1.417102,1.5,54.952297,55.0,74.099998
20161124004500,42.650002,69.227722,39.077793,39.080002,29.877776,1.417102,1.5,55.024303,55.0,74.099998
20161124010000,42.650002,69.047707,39.077793,39.080002,29.886735,1.413087,1.5,55.024303,55.0,74.099998
20161124011500,42.650002,69.137711,39.077793,39.080002,29.886735,1.405058,1.5,55.024303,55.0,74.099998
20161124013000,42.650002,69.137711,39.077793,39.080002,29.886735,1.413087,1.5,54.9883,55.0,74.099998
20161124014500,42.650002,69.227722,39.077793,39.080002,29.743765,1.405058,1.5,54.862289,55.0,74.099998
20161124020000,42.650002,68.849686,39.077793,39.080002,29.743765,1.409073,1.5,54.898293,55.0,74.099998
20161124021500,42.650002,68.849686,39.077793,39.080002,29.743765,1.409073,1.5,54.826286,55.0,74.099998
20161124023000,42.650002,68.66967,39.077793,39.080002,29.24337,1.413087,1.5,54.862289,55.0,74.099998
20161124024500,42.650002,68.759674,39.077793,39.080002,29.24592,1.421116,1.5,54.826286,55.0,74.099998
20161124030000,42.650002,69.047707,39.077793,39.080002,29.028915,1.413087,1.5,54.826286,55.0,74.099998
20161124031500,42.650002,68.579659,39.077793,39.080002,29.028915,1.413087,1.5,55.150314,55.0,74.099998
20161124033000,47.25,68.399643,39.077793,39.080002,27.543744,1.405058,1.5,55.348335,55.0,74.099998
20161124034500,47.25,67.859589,39.077793,39.080002,27.333726,1.405058,1.5,54.700272,55.0,74.099998
20161124040000,38.040001,67.751579,39.077793,39.080002,26.571956,1.413087,1.5,55.276329,55.0,74.099998
20161124041500,51.389999,67.661568,38.374233,38.375,26.571956,1.429145,1.5,55.150314,55.0,74.635002
20161124043000,51.389999,67.571564,38.374233,38.375,25.807313,1.437174,1.5,54.538254,55.0,74.635002
20161124044500,35.84,67.301529,37.564926,37.564999,25.51357,1.409073,1.5,55.348335,55.0,75.25
20161124050000,49.209999,67.121513,37.564926,37.564999,25.51357,1.449217,1.5,55.348335,55.0,75.25
20161124051500,49.209999,67.211517,37.564926,37.564999,25.28441,1.453232,1.5,55.024303,55.0,75.25
20161124053000,45.950001,66.761475,37.564926,37.564999,25.28441,1.461261,1.5,54.412243,55.0,75.25
20161124054500,45.540001,66.851486,37.564926,37.564999,25.002414,1.465275,1.5,54.898293,55.0,75.25
20161124060000,45.540001,66.671471,37.564926,37.564999,24.931915,1.457246,1.5,54.502251,55.0,75.25
20161124061500,37.310001,66.563461,37.564926,37.564999,24.790917,1.465275,1.5,54.664268,55.0,75.25
20161124063000,37.310001,66.383438,37.564926,37.564999,24.482384,1.469289,1.5,54.9883,55.0,75.25
20161124064500,37.310001,66.293427,37.564926,37.564999,24.411392,1.557607,1.5,54.736275,55.0,75.25
20161124070000,33.57,66.293427,38.278454,38.279999,24.411392,1.573665,1.5,54.862289,55.0,74.709999
20161124071500,46.619999,65.573357,35.770302,35.77,24.127424,1.421116,1.5,55.348335,55.0,76.614998
20161124073000,46.619999,65.483353,35.770302,35.77,23.772464,1.445203,1.5,54.898293,55.0,76.614998
20161124074500,40.935001,65.105316,35.770302,35.77,23.63048,1.445203,1.5,54.502251,55.0,76.614998
20161124080000,33.775002,65.105316,35.770302,35.77,23.63048,1.457246,1.5,55.47435,55.0,76.614998
20161124081500,41.485001,64.925293,35.770302,35.77,23.63048,1.445203,1.5,55.47435,55.0,76.614998
20161124083000,45.119999,65.195328,35.770302,35.77,23.488496,1.441188,1.5,55.114311,55.0,76.614998
20161124084500,47.595001,65.483353,35.770302,35.77,23.488496,1.437174,1.5,55.312332,55.0,76.614998
20161124090000,47.595001,65.483353,35.770302,35.77,23.63048,1.445203,1.5,55.024303,55.0,76.614998
20161124091500,47.595001,65.843384,35.770302,35.77,23.63048,1.54155,1.5,55.024303,55.0,76.614998
20161124093000,48.25,66.203423,38.016636,38.014999,23.843456,1.581694,1.5,55.240326,55.0,74.904999
20161124094500,48.25,66.563461,38.730167,38.73,24.297424,1.569651,1.5,54.862289,55.0,74.364998
20161124100000,48.25,67.301529,42.345695,42.345001,24.508921,1.545564,1.5,54.502251,55.0,71.614998
20161124101500,35.560001,67.481552,42.345695,42.345001,24.81351,1.557607,1.5,54.736275,55.0,71.614998
20161124103000,35.560001,68.039612,42.345695,42.345001,24.81351,1.585708,1.5,55.402344,55.0,71.614998
20161124104500,49.27,68.489655,43.059223,43.060001,26.283636,1.593737,1.5,55.276329,55.0,71.074997
20161124110000,49.27,69.227722,43.059223,43.060001,27.267086,1.565636,1.5,55.024303,55.0,71.074997
20161124111500,49.924999,69.227722,43.059223,43.060001,27.82319,1.561622,1.5,55.47435,55.0,71.074997
20161124113000,50.955002,69.9478,43.059223,43.060001,28.830134,1.565636,1.5,54.412243,55.0,71.074997
20161124114500,40.275002,70.145813,43.059223,43.060001,29.306372,1.565636,1.5,55.312332,55.0,71.074997
20161124120000,51.314999,70.595863,43.059223,43.060001,29.306372,1.561622,1.5,55.312332,55.0,71.074997
20161124121500,51.314999,70.955902,43.059223,43.060001,29.679726,1.565636,1.5,55.150314,55.0,71.074997
20161124123000,51.314999,71.333939,43.059223,43.060001,30.397364,1.557607,1.5,55.186317,55.0,71.074997
20161124124500,51.314999,71.333939,43.059223,43.060001,30.983048,1.569651,1.5,55.024303,55.0,71.074997
20161124130000,51.314999,71.333939,43.059223,43.060001,30.983048,1.54155,1.5,55.114311,55.0,71.074997
20161124131500,51.314999,71.873993,43.059223,43.060001,31.296256,1.54155,1.5,55.024303,55.0,71.074997
20161124133000,51.314999,71.964005,43.059223,43.060001,30.93504,1.497391,1.5,55.114311,55.0,71.074997
20161124134500,51.314999,71.783981,43.059223,43.060001,30.93504,1.421116,1.5,54.898293,55.0,71.074997
20161124140000,51.314999,72.252029,42.355663,42.355,30.11615,1.413087,1.5,54.9883,55.0,71.610001
20161124141500,51.314999,72.522057,41.73671,41.735001,31.106434,1.417102,1.5,55.114311,55.0,72.080002
20161124143000,51.314999,72.252029,41.73671,41.735001,31.106434,1.413087,1.5,55.024303,55.0,72.080002
20161124144500,51.314999,72.792084,41.73671,41.735001,30.883904,1.421116,1.5,55.024303,55.0,72.080002
20161124150000,53.134998,72.612061,41.73671,41.735001,30.883904,1.413087,1.5,55.150314,55.0,72.080002
20161124151500,51.404999,72.342041,41.03315,41.035,30.592864,1.42513,1.5,54.340233,55.0,72.614998
20161124153000,42.669998,72.612061,40.329586,40.330002,30.592864,1.417102,1.5,55.150314,55.0,73.150002
20161124154500,57.419998,72.792084,39.604877,39.605,31.26671,1.441188,1.5,54.736275,55.0,73.699997
20161124160000,44.810001,71.69397,39.604877,39.605,31.26671,1.429145,1.5,54.664268,55.0,73.699997
20161124161500,42.724998,71.423943,39.604877,39.605,30.740016,1.409073,1.5,55.06031,55.0,73.699997
20161124163000,42.724998,71.603958,38.732113,38.73,30.740016,1.42513,1.5,55.150314,55.0,74.364998
20161124164500,42.724998,71.063911,38.732113,38.73,29.785976,1.429145,1.5,54.9883,55.0,74.364998
20161124170000,55.200001,70.865891,38.732113,38.73,29.785976,1.429145,1.5,55.636368,55.0,74.364998
20161124171500,57.02,70.415848,38.732113,38.73,29.665276,1.409073,1.5,54.826286,55.0,74.364998
20161124173000,43.715,70.325836,33.70145,33.700001,29.665276,1.429145,1.5,55.186317,55.0,78.184998
20161124174500,43.715,69.9478,33.70145,33.700001,30.574385,1.42513,1.5,55.114311,55.0,78.184998
20161124180000,43.715,69.317734,33.70145,33.700001,30.574385,1.421116,1.5,55.186317,55.0,78.184998
20161124181500,43.715,69.137711,33.70145,33.700001,31.066246,1.42513,1.5,55.024303,55.0,78.184998
20161124183000,56.25,68.579659,33.70145,33.700001,31.066246,1.42513,1.5,55.312332,55.0,78.184998
20161124184500,44.84,68.039612,33.70145,33.700001,30.444828,1.429145,1.5,55.150314,55.0,78.184998
20161124190000,44.84,68.039612,33.70145,33.700001,29.641,1.429145,1.5,54.664268,55.0,78.184998
20161124191500,44.84,67.859589,33.70145,33.700001,29.641,1.429145,1.5,55.024303,55.0,78.184998
20161124193000,49.950001,67.661568,33.70145,33.700001,29.403136,1.421116,1.5,54.826286,55.0,78.184998
20161124194500,42.389999,67.391541,33.70145,33.700001,28.870781,1.421116,1.5,55.024303,55.0,78.184998
20161124200000,42.389999,67.211517,33.70145,33.700001,28.483946,1.42513,1.5,55.402344,55.0,78.184998
20161124201500,41.404999,66.851486,33.70145,33.700001,28.483946,1.421116,1.5,54.826286,55.0,78.184998
20161124203000,41.404999,66.941498,33.70145,33.700001,27.794324,1.441188,1.5,55.024303,55.0,78.184998
