PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161124204500,42.715,66.47345,33.70145,33.700001,27.288591,1.437174,1.5,55.47435,55.0,78.184998
20161124210000,45.985001,66.671471,33.70145,33.700001,26.905122,1.437174,1.5,55.150314,55.0,78.184998
20161124211500,45.985001,66.203423,33.70145,33.700001,26.905122,1.437174,1.5,54.736275,55.0,78.184998
20161124213000,45.985001,66.293427,33.70145,33.700001,26.310564,1.421116,1.5,55.150314,55.0,78.184998
20161124214500,45.985001,66.203423,33.70145,33.700001,25.980424,1.417102,1.5,54.664268,55.0,78.184998
20161124220000,37.255001,65.933395,33.70145,33.700001,26.17147,1.421116,1.5,55.150314,55.0,78.184998
20161124221500,37.255001,65.753372,33.70145,33.700001,26.17147,1.453232,1.5,55.402344,55.0,78.184998
20161124223000,43.994999,65.663368,33.70145,33.700001,25.639846,1.481333,1.5,55.150314,55.0,78.184998
20161124224500,43.994999,65.753372,33.70145,33.700001,25.639846,1.477318,1.5,55.312332,55.0,78.184998
20161124230000,49.494999,65.195328,33.70145,33.700001,25.302141,1.481333,1.5,55.186317,55.0,78.184998
20161124231500,49.494999,65.393341,33.70145,33.700001,25.167059,1.537535,1.5,54.736275,55.0,78.184998
20161124233000,35.615002,65.393341,33.70145,33.700001,24.829354,1.525492,1.5,55.348335,55.0,78.184998
20161124234500,37.724998,65.195328,33.70145,33.700001,24.829354,1.501405,1.5,55.186317,55.0,78.184998
20161125000000,37.724998,65.105316,33.70145,33.700001,24.829354,1.469289,1.5,55.276329,55.0,78.184998
20161125001500,37.724998,64.835281,33.70145,33.700001,24.829354,1.497391,1.5,55.186317,55.0,78.184998
20161125003000,37.724998,64.925293,33.70145,33.700001,24.829354,1.589723,1.5,54.826286,55.0,78.184998
20161125004500,37.724998,64.835281,34.414982,34.415001,23.566696,1.57768,1.5,54.952297,55.0,77.644997
20161125010000,37.724998,64.745277,34.414982,34.415001,23.566696,1.581694,1.5,54.826286,55.0,77.644997
20161125011500,32.255001,64.47525,34.414982,34.415001,23.11946,1.581694,1.5,54.574257,55.0,77.644997
20161125013000,32.255001,64.47525,34.414982,34.415001,23.11946,1.581694,1.5,55.024303,55.0,77.644997
20161125014500,32.255001,64.007202,34.414982,34.415001,22.896216,1.581694,1.5,55.024303,55.0,77.644997
20161125020000,32.255001,63.917191,34.414982,34.415001,22.628024,1.581694,1.5,55.024303,55.0,77.644997
20161125021500,32.255001,64.007202,34.414982,34.415001,22.465419,1.581694,1.5,54.952297,55.0,77.644997
20161125023000,32.255001,63.647163,34.414982,34.415001,22.127714,1.593737,1.5,54.664268,55.0,77.644997
20161125024500,32.255001,63.827187,34.414982,34.415001,22.127714,1.589723,1.5,54.898293,55.0,77.644997
20161125030000,31.485001,63.557159,34.414982,34.415001,21.85755,1.593737,1.5,54.448246,55.0,77.644997
20161125031500,31.485001,63.287128,34.414982,34.415001,21.689352,1.585708,1.5,54.664268,55.0,77.644997
20161125033000,28.295,63.647163,36.470963,36.470001,21.519845,1.593737,1.5,55.150314,55.0,76.080002
20161125034500,41.584999,63.647163,37.099884,37.099998,21.27836,1.57768,1.5,55.186317,55.0,75.605003
20161125040000,41.584999,64.295227,37.099884,37.099998,21.006224,1.57768,1.5,54.538254,55.0,75.605003
20161125041500,41.584999,63.917191,37.099884,37.099998,21.006224,1.581694,1.5,54.664268,55.0,75.605003
20161125043000,30.565001,63.917191,37.099884,37.099998,21.149942,1.581694,1.5,55.024303,55.0,75.605003
20161125044500,33.18,63.647163,37.099884,37.099998,21.618462,1.585708,1.5,54.574257,55.0,75.605003
20161125050000,43.395,64.007202,37.099884,37.099998,22.111955,1.57768,1.5,54.736275,55.0,75.605003
20161125051500,39.755001,63.647163,37.099884,37.099998,22.01327,1.57768,1.5,55.348335,55.0,75.605003
20161125053000,39.035,63.737175,37.099884,37.099998,21.4708,1.57768,1.5,54.37624,55.0,75.605003
20161125054500,41.09,63.737175,37.099884,37.099998,21.4708,1.581694,1.5,55.150314,55.0,75.605003
20161125060000,40.139999,63.647163,37.099884,37.099998,21.237526,1.573665,1.5,54.538254,55.0,75.605003
20161125061500,40.139999,63.917191,37.099884,37.099998,21.237526,1.57768,1.5,55.186317,55.0,75.605003
20161125063000,28.075001,63.37714,37.099884,37.099998,20.826364,1.57768,1.5,55.186317,55.0,75.605003
20161125064500,30.629999,63.557159,37.099884,37.099998,20.57354,1.57768,1.5,54.340233,55.0,75.605003
20161125070000,39.52,63.287128,43.675266,43.674999,20.57354,1.57768,1.5,54.538254,55.0,70.605003
20161125071500,28.555,63.467148,44.579151,44.580002,19.68682,1.589723,1.5,54.124214,55.0,69.919998
20161125073000,39.880001,63.467148,44.579151,44.580002,20.941403,1.521477,1.5,54.502251,55.0,69.919998
20161125074500,33.705002,63.37714,44.579151,44.580002,20.941403,1.54155,1.5,55.312332,55.0,69.919998
20161125080000,36.474998,63.737175,44.579151,44.580002,20.941403,1.537535,1.5,54.37624,55.0,69.919998
20161125081500,38.029999,63.917191,44.579151,44.580002,20.941403,1.465275,1.5,54.664268,55.0,69.919998
20161125083000,38.029999,64.385239,44.579151,44.580002,20.941403,1.525492,1.5,55.06031,55.0,69.919998
20161125084500,40.869999,65.105316,44.579151,44.580002,20.941403,1.521477,1.5,54.538254,55.0,69.919998
20161125090000,29.9,65.573357,44.579151,44.580002,21.571712,1.525492,1.5,55.564358,55.0,69.919998
20161125091500,42.740002,66.293427,44.579151,44.580002,21.85568,1.509434,1.5,55.186317,55.0,69.919998
20161125093000,42.740002,66.761475,44.579151,44.580002,22.95269,1.525492,1.5,55.114311,55.0,69.919998
20161125094500,43.535,67.751579,44.579151,44.580002,23.733432,1.521477,1.5,55.150314,55.0,69.919998
20161125100000,47.540001,67.859589,44.579151,44.580002,24.297424,1.521477,1.5,55.024303,55.0,69.919998
20161125101500,47.540001,68.489655,44.579151,44.580002,24.673498,1.521477,1.5,55.150314,55.0,69.919998
20161125103000,47.540001,68.957703,44.579151,44.580002,25.760308,1.517463,1.5,54.664268,55.0,69.919998
20161125104500,47.540001,69.767776,44.579151,44.580002,26.244842,1.513448,1.5,54.574257,55.0,69.919998
20161125110000,47.540001,70.145813,44.579151,44.580002,27.037246,1.521477,1.5,54.664268,55.0,69.919998
20161125111500,47.540001,70.055801,44.579151,44.580002,27.037246,1.517463,1.5,54.952297,55.0,69.919998
20161125113000,47.540001,70.685867,44.579151,44.580002,27.902699,1.521477,1.5,54.736275,55.0,69.919998
20161125114500,53.825001,70.955902,44.579151,44.580002,28.35478,1.497391,1.5,54.952297,55.0,69.919998
20161125120000,40.389999,71.333939,44.579151,44.580002,28.35478,1.485347,1.5,55.186317,55.0,69.919998
20161125121500,40.389999,71.69397,44.579151,44.580002,28.870781,1.477318,1.5,54.736275,55.0,69.919998
20161125123000,40.389999,71.873993,44.579151,44.580002,29.235924,1.485347,1.5,54.502251,55.0,69.919998
20161125124500,40.389999,72.072006,44.579151,44.580002,29.467872,1.481333,1.5,55.186317,55.0,69.919998
20161125130000,52.224998,72.162018,44.579151,44.580002,29.366059,1.437174,1.5,54.826286,55.0,69.919998
20161125131500,37.91,72.702072,43.960197,43.959999,29.366059,1.413087,1.5,55.240326,55.0,70.389999
20161125133000,43.365002,72.972099,42.722286,42.720001,29.658238,1.413087,1.5,55.402344,55.0,71.330002
20161125134500,50.715,72.612061,41.315166,41.314999,29.658238,1.437174,1.5,54.826286,55.0,72.400002
20161125140000,50.715,73.17012,40.611603,40.610001,29.82528,1.449217,1.5,54.826286,55.0,72.934998
20161125141500,50.715,72.972099,40.611603,40.610001,29.82528,1.441188,1.5,55.348335,55.0,72.934998
20161125143000,44.965,73.080109,40.611603,40.610001,29.984672,1.453232,1.5,54.340233,55.0,72.934998
20161125144500,41.945,73.260132,40.611603,40.610001,29.984672,1.473304,1.5,55.114311,55.0,72.934998
20161125150000,55.634998,73.260132,40.611603,40.610001,29.37597,1.473304,1.5,54.502251,55.0,72.934998
20161125151500,43.035,73.440147,40.611603,40.610001,29.37597,1.465275,1.5,55.186317,55.0,72.934998
20161125153000,40.025002,73.620163,40.611603,40.610001,29.59289,1.461261,1.5,55.150314,55.0,72.934998
20161125154500,40.025002,73.350136,40.611603,40.610001,29.59289,1.465275,1.5,55.312332,55.0,72.934998
20161125160000,54.91,73.530151,40.611603,40.610001,29.413268,1.469289,1.5,55.06031,55.0,72.934998
20161125161500,39.889999,73.440147,40.611603,40.610001,29.413268,1.473304,1.5,55.150314,55.0,72.934998
20161125163000,52.825001,73.620163,40.611603,40.610001,29.413268,1.493376,1.5,55.150314,55.0,72.934998
20161125164500,52.825001,73.350136,40.611603,40.610001,29.413268,1.565636,1.5,54.862289,55.0,72.934998
20161125170000,41.040001,73.260132,40.611603,40.610001,29.413268,1.545564,1.5,54.9883,55.0,72.934998
20161125171500,54.255001,72.792084,40.611603,40.610001,29.413268,1.561622,1.5,55.186317,55.0,72.934998
20161125173000,41.040001,72.792084,41.325134,41.325001,29.30678,1.593737,1.5,55.510353,55.0,72.394997
20161125174500,46.974998,72.612061,42.038662,42.040001,29.30678,1.573665,1.5,54.862289,55.0,71.849998
20161125180000,52.625,72.252029,42.038662,42.040001,29.30678,1.569651,1.5,54.700272,55.0,71.849998
20161125181500,47.744999,71.964005,42.038662,42.040001,28.789062,1.54155,1.5,54.448246,55.0,71.849998
20161125183000,37.32,71.783981,42.038662,42.040001,28.789062,1.465275,1.5,55.024303,55.0,71.849998
20161125184500,53.939999,71.513954,41.335102,41.334999,28.308897,1.437174,1.5,54.826286,55.0,72.385002
20161125190000,40.110001,71.333939,41.335102,41.334999,28.074229,1.433159,1.5,54.9883,55.0,72.385002
20161125191500,37.48,70.955902,41.335102,41.334999,28.06544,1.433159,1.5,55.510353,55.0,72.385002
20161125193000,50.895,70.685867,41.335102,41.334999,27.755428,1.433159,1.5,55.150314,55.0,72.385002
20161125194500,41.57,70.685867,41.335102,41.334999,27.85855,1.437174,1.5,54.37624,55.0,72.385002
20161125200000,43.654999,70.415848,41.335102,41.334999,27.317236,1.465275,1.5,55.47435,55.0,72.385002
20161125201500,50.599998,70.235825,41.335102,41.334999,27.317236,1.461261,1.5,54.502251,55.0,72.385002
20161125203000,36.369999,70.325836,41.335102,41.334999,27.083724,1.473304,1.5,54.052208,55.0,72.385002
20161125204500,35.950001,70.235825,41.335102,41.334999,26.96146,1.477318,1.5,55.312332,55.0,72.385002
20161125210000,49.985001,70.325836,41.335102,41.334999,26.716932,1.489362,1.5,55.06031,55.0,72.385002
20161125211500,49.985001,70.325836,41.335102,41.334999,26.716932,1.501405,1.5,54.610264,55.0,72.385002
20161125213000,36.200001,69.9478,41.335102,41.334999,26.533536,1.493376,1.5,55.186317,55.0,72.385002
20161125214500,51.145,69.767776,41.335102,41.334999,26.533536,1.497391,1.5,54.826286,55.0,72.385002
20161125220000,36.494999,69.227722,41.335102,41.334999,26.31325,1.505419,1.5,54.9883,55.0,72.385002
20161125221500,36.494999,69.227722,41.335102,41.334999,26.31325,1.513448,1.5,54.664268,55.0,72.385002
20161125223000,36.494999,69.227722,42.762161,42.759998,26.02493,1.593737,1.5,54.898293,55.0,71.300003
20161125224500,36.494999,69.137711,42.762161,42.759998,25.900694,1.581694,1.5,54.898293,55.0,71.300003
20161125230000,36.494999,69.047707,42.762161,42.759998,25.729708,1.581694,1.5,54.502251,55.0,71.300003
20161125231500,33.375,69.047707,42.762161,42.759998,25.604486,1.581694,1.5,55.150314,55.0,71.300003
20161125233000,46.349998,68.579659,42.762161,42.759998,25.427584,1.581694,1.5,55.024303,55.0,71.300003
20161125234500,46.349998,68.66967,42.762161,42.759998,25.182155,1.57768,1.5,54.574257,55.0,71.300003
20161126000000,32.330002,68.399643,42.762161,42.759998,25.182155,1.569651,1.5,55.312332,55.0,71.300003
20161126001500,44.299999,68.129616,42.762161,42.759998,24.991364,1.57768,1.5,55.186317,55.0,71.300003
20161126003000,44.299999,68.129616,42.762161,42.759998,24.86672,1.573665,1.5,54.826286,55.0,71.300003
20161126004500,44.299999,68.039612,42.762161,42.759998,24.61036,1.573665,1.5,54.502251,55.0,71.300003
20161126010000,44.299999,67.859589,42.762161,42.759998,24.544383,1.573665,1.5,54.898293,55.0,71.300003
20161126011500,44.299999,67.571564,42.762161,42.759998,24.415217,1.565636,1.5,54.610264,55.0,71.300003
20161126013000,44.299999,67.661568,42.762161,42.759998,24.28022,1.565636,1.5,54.502251,55.0,71.300003
20161126014500,30.865,67.481552,42.762161,42.759998,24.084992,1.565636,1.5,55.024303,55.0,71.300003
20161126020000,41.310001,67.121513,42.762161,42.759998,24.07571,1.557607,1.5,55.47435,55.0,71.300003
20161126021500,42.985001,67.121513,44.625359,44.625,23.944572,1.413087,1.5,54.898293,55.0,72.480003
20161126023000,42.985001,66.563461,40.504169,40.505001,23.734146,1.42513,1.5,55.114311,55.0,73.014999
20161126024500,42.985001,66.671471,40.504169,40.505001,23.602022,1.429145,1.5,55.024303,55.0,73.014999
20161126030000,42.985001,66.671471,40.504169,40.505001,23.602022,1.42513,1.5,55.240326,55.0,73.014999
20161126031500,42.985001,66.563461,40.504169,40.505001,23.469898,1.465275,1.5,54.826286,55.0,73.014999
20161126033000,42.985001,66.293427,42.036976,42.035,23.271712,1.581694,1.5,54.502251,55.0,71.849998
20161126034500,28.889999,66.203423,42.750504,42.75,22.98635,1.569651,1.5,55.186317,55.0,71.309998
20161126040000,44.314999,66.113419,42.750504,42.75,22.85324,1.585708,1.5,55.762375,55.0,71.309998
20161126041500,28.16,65.933395,43.379429,43.380001,22.493928,1.569651,1.5,55.312332,55.0,70.830002
20161126043000,40.529999,66.293427,43.379429,43.380001,22.493928,1.565636,1.5,54.862289,55.0,70.830002
20161126044500,40.529999,66.293427,43.379429,43.380001,22.262796,1.573665,1.5,54.610264,55.0,70.830002
20161126050000,40.529999,66.203423,43.379429,43.380001,22.127714,1.565636,1.5,54.574257,55.0,70.830002
20161126051500,40.529999,66.203423,43.379429,43.380001,21.992632,1.569651,1.5,55.276329,55.0,70.830002
20161126053000,40.529999,66.113419,43.379429,43.380001,21.992632,1.565636,1.5,54.538254,55.0,70.830002
20161126054500,40.529999,66.023407,43.379429,43.380001,21.992632,1.569651,1.5,54.700272,55.0,70.830002
20161126060000,27.5,65.843384,43.379429,43.380001,21.790009,1.565636,1.5,54.37624,55.0,70.830002
20161126061500,43.005001,65.573357,43.379429,43.380001,21.790009,1.573665,1.5,54.9883,55.0,70.830002
20161126063000,28.34,65.573357,43.379429,43.380001,21.754598,1.573665,1.5,55.348335,55.0,70.830002
20161126064500,27.27,65.573357,43.379429,43.380001,21.61853,1.569651,1.5,55.438347,55.0,70.830002
20161126070000,46.77,65.483353,39.417484,39.415001,21.61853,1.429145,1.5,55.150314,55.0,73.845001
20161126071500,31.764999,64.835281,39.417484,39.415001,21.346394,1.429145,1.5,54.862289,55.0,73.845001
20161126073000,34.095001,65.015305,39.417484,39.415001,21.346394,1.417102,1.5,54.952297,55.0,73.845001
20161126074500,34.095001,64.835281,39.417484,39.415001,21.37458,1.457246,1.5,54.862289,55.0,73.845001
20161126080000,29.25,64.745277,40.131012,40.130001,21.37458,1.57768,1.5,55.312332,55.0,73.300003
20161126081500,30.395,64.745277,43.006271,43.005001,21.237526,1.569651,1.5,54.160217,55.0,71.114998
20161126083000,40.380001,64.835281,43.006271,43.005001,21.237526,1.573665,1.5,54.502251,55.0,71.114998
20161126084500,26.235001,64.835281,43.006271,43.005001,21.05668,1.565636,1.5,54.502251,55.0,71.114998
20161126090000,39.044998,65.015305,43.006271,43.005001,21.05668,1.585708,1.5,55.186317,55.0,71.114998
20161126091500,39.044998,65.105316,43.006271,43.005001,21.05668,1.573665,1.5,54.664268,55.0,71.114998
20161126093000,39.044998,65.195328,43.006271,43.005001,21.33276,1.589723,1.5,55.150314,55.0,71.114998
20161126094500,31.84,65.483353,43.719799,43.720001,21.443107,1.557607,1.5,55.564358,55.0,70.574997
20161126100000,40.040001,65.573357,43.719799,43.720001,21.443107,1.557607,1.5,55.024303,55.0,70.574997
20161126101500,40.040001,65.195328,43.719799,43.720001,21.482462,1.557607,1.5,54.700272,55.0,70.574997
20161126103000,40.040001,65.663368,43.719799,43.720001,21.890496,1.565636,1.5,54.898293,55.0,70.574997
20161126104500,40.040001,66.113419,43.719799,43.720001,21.890496,1.565636,1.5,54.736275,55.0,70.574997
20161126110000,43.150002,66.563461,43.719799,43.720001,22.254245,1.561622,1.5,54.736275,55.0,70.574997
20161126111500,43.150002,67.121513,43.719799,43.720001,22.436485,1.569651,1.5,54.898293,55.0,70.574997
20161126113000,41.445,66.941498,43.719799,43.720001,22.436485,1.565636,1.5,55.150314,55.0,70.574997
20161126114500,44.43,67.121513,43.719799,43.720001,23.26447,1.561622,1.5,54.502251,55.0,70.574997
20161126120000,44.43,67.391541,43.719799,43.720001,23.788682,1.553593,1.5,54.538254,55.0,70.574997
20161126121500,42.345001,67.859589,43.719799,43.720001,23.788682,1.565636,1.5,55.024303,55.0,70.574997
20161126123000,42.345001,68.309631,43.719799,43.720001,23.788682,1.561622,1.5,54.9883,55.0,70.574997
20161126124500,42.345001,68.399643,43.719799,43.720001,24.51618,1.565636,1.5,55.402344,55.0,70.574997
20161126130000,42.345001,68.66967,43.719799,43.720001,24.892084,1.537535,1.5,54.826286,55.0,70.574997
20161126131500,42.994999,68.309631,43.719799,43.720001,25.309655,1.557607,1.5,55.348335,55.0,70.574997
20161126133000,46.779999,68.66967,43.719799,43.720001,25.113186,1.553593,1.5,55.510353,55.0,70.574997
20161126134500,35.865002,68.849686,43.719799,43.720001,25.287708,1.545564,1.5,55.150314,55.0,70.574997
20161126140000,46.41,68.849686,43.719799,43.720001,25.371926,1.553593,1.5,54.664268,55.0,70.574997
20161126141500,46.299999,69.137711,43.719799,43.720001,25.371926,1.557607,1.5,55.024303,55.0,70.574997
20161126143000,46.299999,68.957703,43.719799,43.720001,25.371926,1.553593,1.5,54.736275,55.0,70.574997
20161126144500,46.299999,69.587761,43.719799,43.720001,25.891055,1.565636,1.5,54.700272,55.0,70.574997
20161126150000,46.299999,69.497757,43.719799,43.720001,25.71332,1.557607,1.5,55.186317,55.0,70.574997
20161126151500,46.299999,69.767776,43.719799,43.720001,25.938128,1.473304,1.5,54.700272,55.0,70.574997
20161126153000,49.57,70.055801,43.719799,43.720001,25.947903,1.433159,1.5,55.510353,55.0,70.574997
20161126154500,37.259998,70.145813,43.719799,43.720001,25.947903,1.469289,1.5,55.150314,55.0,70.574997
20161126160000,37.259998,69.857788,43.719799,43.720001,26.009936,1.449217,1.5,55.47435,55.0,70.574997
20161126161500,46.419998,69.857788,43.719799,43.720001,25.849133,1.453232,1.5,55.150314,55.0,70.574997
20161126163000,47.07,69.857788,43.719799,43.720001,25.849133,1.449217,1.5,55.150314,55.0,70.574997
20161126164500,47.07,70.055801,43.719799,43.720001,26.120368,1.521477,1.5,54.862289,55.0,70.574997
20161126170000,39.634998,70.235825,43.719799,43.720001,25.849133,1.521477,1.5,55.564358,55.0,70.574997
20161126171500,33.985001,70.055801,43.719799,43.720001,25.849133,1.533521,1.5,54.412243,55.0,70.574997
20161126173000,35.544998,70.055801,41.93198,41.93,25.849133,1.421116,1.5,55.600361,55.0,71.93
20161126174500,49.209999,69.677765,41.143814,41.145,25.512992,1.525492,1.5,54.664268,55.0,72.529999
20161126180000,37.395,69.227722,41.143814,41.145,25.512992,1.529506,1.5,55.240326,55.0,72.529999
20161126181500,45.674999,68.759674,41.143814,41.145,25.471835,1.529506,1.5,55.312332,55.0,72.529999
20161126183000,45.674999,68.489655,41.143814,41.145,25.471835,1.513448,1.5,54.9883,55.0,72.529999
20161126184500,45.674999,68.309631,41.143814,41.145,24.647794,1.573665,1.5,54.664268,55.0,72.529999
20161126190000,45.674999,68.129616,42.50742,42.505001,24.356924,1.585708,1.5,54.700272,55.0,71.495003
20161126191500,33.93,67.859589,43.136341,43.134998,24.066054,1.569651,1.5,55.510353,55.0,71.014999
20161126193000,42.450001,67.391541,43.136341,43.134998,24.066054,1.569651,1.5,55.024303,55.0,71.014999
20161126194500,42.450001,67.481552,43.136341,43.134998,23.56928,1.561622,1.5,55.240326,55.0,71.014999
20161126200000,42.450001,67.301529,43.136341,43.134998,23.287454,1.581694,1.5,54.862289,55.0,71.014999
20161126201500,42.450001,67.121513,43.136341,43.134998,23.29354,1.573665,1.5,54.826286,55.0,71.014999
20161126203000,42.450001,67.031502,43.136341,43.134998,23.10875,1.573665,1.5,54.574257,55.0,71.014999
20161126204500,42.450001,66.941498,43.136341,43.134998,22.786991,1.585708,1.5,54.826286,55.0,71.014999
20161126210000,39.775002,66.563461,43.136341,43.134998,22.777216,1.565636,1.5,55.798382,55.0,71.014999
20161126211500,30.315001,66.851486,43.136341,43.134998,22.651008,1.569651,1.5,55.150314,55.0,71.014999
20161126213000,30.315001,66.47345,43.136341,43.134998,22.447484,1.573665,1.5,55.150314,55.0,71.014999
20161126214500,30.315001,66.113419,43.136341,43.134998,22.002305,1.569651,1.5,55.024303,55.0,71.014999
20161126220000,30.315001,66.293427,43.136341,43.134998,21.98267,1.581694,1.5,55.024303,55.0,71.014999
20161126221500,30.315001,66.203423,43.136341,43.134998,21.98267,1.581694,1.5,55.024303,55.0,71.014999
20161126223000,30.315001,65.843384,43.136341,43.134998,21.767314,1.57768,1.5,55.024303,55.0,71.014999
20161126224500,30.315001,65.843384,43.136341,43.134998,21.3518,1.581694,1.5,54.826286,55.0,71.014999
20161126230000,30.315001,65.393341,43.136341,43.134998,21.125105,1.57768,1.5,54.502251,55.0,71.014999
20161126231500,30.315001,65.285332,40.666103,40.665001,21.125105,1.393015,1.5,55.150314,55.0,73.900002
20161126233000,30.315001,64.655266,39.34359,39.345001,20.79726,1.449217,1.5,55.348335,55.0,73.900002
20161126234500,29.285,64.205215,39.34359,39.345001,20.629232,1.465275,1.5,54.826286,55.0,73.900002
20161127000000,42.869999,64.007202,39.34359,39.345001,20.629232,1.465275,1.5,54.502251,55.0,73.900002
20161127001500,42.075001,64.007202,39.34359,39.345001,20.390705,1.461261,1.5,55.276329,55.0,73.900002
20161127003000,42.075001,63.647163,39.34359,39.345001,20.124485,1.469289,1.5,54.502251,55.0,73.900002
20161127004500,27.385,63.647163,39.34359,39.345001,19.858265,1.469289,1.5,54.448246,55.0,73.900002
20161127010000,27.309999,63.37714,39.34359,39.345001,19.858265,1.469289,1.5,55.186317,55.0,73.900002
20161127011500,40.005001,62.837082,39.34359,39.345001,19.79171,1.469289,1.5,55.186317,55.0,73.900002
20161127013000,24.610001,62.927094,39.34359,39.345001,19.6586,1.485347,1.5,54.736275,55.0,73.900002
20161127014500,42.310001,63.197121,39.34359,39.345001,19.476768,1.565636,1.5,55.600361,55.0,73.900002
20161127020000,24.860001,62.927094,40.876396,40.875,19.275624,1.581694,1.5,54.37624,55.0,72.735001
20161127021500,39.395,63.107113,41.505318,41.505001,19.275624,1.593737,1.5,54.790279,55.0,72.254997
20161127023000,21.975,62.927094,43.582451,43.580002,18.818205,1.565636,1.5,54.664268,55.0,70.675003
20161127024500,39.514999,62.837082,43.582451,43.580002,18.750664,1.569651,1.5,54.826286,55.0,70.675003
20161127030000,21.33,62.549057,43.582451,43.580002,18.615582,1.557607,1.5,55.438347,55.0,70.675003
20161127031500,27.73,62.369041,43.582451,43.580002,18.615582,1.569651,1.5,53.800179,55.0,70.675003
20161127033000,31.775,62.369041,43.582451,43.580002,18.19439,1.569651,1.5,53.998199,55.0,70.675003
20161127034500,38.560001,62.189022,43.582451,43.580002,18.06128,1.569651,1.5,55.798382,55.0,70.675003
20161127040000,21.719999,62.189022,43.582451,43.580002,18.19439,1.565636,1.5,55.186317,55.0,70.675003
20161127041500,23.41,62.189022,43.582451,43.580002,18.118876,1.585708,1.5,53.872189,55.0,70.675003
20161127043000,26.190001,61.828983,43.582451,43.580002,17.392194,1.573665,1.5,53.710175,55.0,70.675003
20161127044500,17.17,61.198921,43.582451,43.580002,17.12951,1.57768,1.5,54.412243,55.0,70.675003
20161127050000,19.83,61.378937,43.582451,43.580002,16.86329,1.573665,1.5,55.348335,55.0,70.675003
20161127051500,32.189999,61.648964,43.582451,43.580002,16.663625,1.565636,1.5,56.410442,55.0,70.675003
20161127053000,36.98,61.468948,43.582451,43.580002,16.791975,1.561622,1.5,56.788483,55.0,70.675003
20161127054500,41.720001,61.090912,43.582451,43.580002,16.7278,1.557607,1.5,55.960396,55.0,70.675003
20161127060000,34.310001,61.198921,43.582451,43.580002,16.7278,1.569651,1.5,54.052208,55.0,70.675003
20161127061500,19.809999,60.910892,43.582451,43.580002,16.593704,1.581694,1.5,53.548157,55.0,70.675003
20161127063000,17.355,61.198921,43.582451,43.580002,16.459608,1.581694,1.5,54.340233,55.0,70.675003
20161127064500,36.639999,60.730873,44.211372,44.209999,16.124368,1.557607,1.5,56.9865,55.0,70.199997
20161127070000,41.09,61.198921,44.211372,44.209999,16.124368,1.549578,1.5,55.024303,55.0,70.199997
20161127071500,23.815001,60.640865,44.211372,44.209999,16.124368,1.561622,1.5,53.296131,55.0,70.199997
20161127073000,16.865,60.730873,44.211372,44.209999,15.856176,1.565636,1.5,54.826286,55.0,70.199997
20161127074500,40.709999,60.460846,44.211372,44.209999,15.72208,1.557607,1.5,55.150314,55.0,70.199997
20161127080000,16.32,60.730873,44.211372,44.209999,15.72208,1.569651,1.5,53.638168,55.0,70.199997
20161127081500,33.34,60.820885,44.211372,44.209999,15.655032,1.561622,1.5,56.9865,55.0,70.199997
20161127083000,38.360001,61.0009,44.211372,44.209999,15.856176,1.553593,1.5,56.122414,55.0,70.199997
20161127084500,39.974998,61.468948,44.211372,44.209999,15.990272,1.553593,1.5,54.952297,55.0,70.199997
20161127090000,40.634998,61.468948,44.211372,44.209999,16.319188,1.553593,1.5,56.284431,55.0,70.199997
20161127091500,39.264999,61.918995,44.211372,44.209999,16.319188,1.553593,1.5,55.726372,55.0,70.199997
20161127093000,33.334999,62.927094,44.211372,44.209999,16.927057,1.557607,1.5,55.852386,55.0,70.199997
20161127094500,25.25,63.647163,44.211372,44.209999,17.12968,1.565636,1.5,54.052208,55.0,70.199997
20161127100000,34.799999,64.007202,44.211372,44.209999,17.872631,1.557607,1.5,55.798382,55.0,70.199997
20161127101500,42.959999,64.385239,44.211372,44.209999,18.345418,1.557607,1.5,54.502251,55.0,70.199997
20161127103000,27.285,64.47525,44.211372,44.209999,19.307992,1.565636,1.5,55.240326,55.0,70.199997
20161127104500,40.294998,64.745277,44.211372,44.209999,19.903604,1.553593,1.5,55.636368,55.0,70.199997
20161127110000,41.5,65.105316,44.211372,44.209999,20.089125,1.561622,1.5,54.826286,55.0,70.199997
20161127111500,41.5,65.483353,44.211372,44.209999,20.5426,1.561622,1.5,54.826286,55.0,70.199997
20161127113000,41.5,66.113419,44.211372,44.209999,21.783804,1.557607,1.5,55.024303,55.0,70.199997
20161127114500,41.5,65.843384,44.211372,44.209999,22.207699,1.553593,1.5,55.024303,55.0,70.199997
20161127120000,41.5,66.113419,44.211372,44.209999,22.02092,1.497391,1.5,55.114311,55.0,70.199997
20161127121500,42.955002,66.941498,44.211372,44.209999,22.421236,1.505419,1.5,55.024303,55.0,70.199997
20161127123000,45.57,67.301529,44.211372,44.209999,22.421236,1.457246,1.5,55.186317,55.0,70.199997
20161127124500,45.57,67.9496,44.211372,44.209999,22.939617,1.473304,1.5,54.790279,55.0,70.199997
20161127130000,45.57,67.661568,44.211372,44.209999,22.757768,1.473304,1.5,54.862289,55.0,70.199997
20161127131500,45.57,68.039612,44.211372,44.209999,22.90254,1.501405,1.5,55.114311,55.0,70.199997
20161127133000,45.57,68.759674,44.211372,44.209999,23.044184,1.533521,1.5,55.348335,55.0,70.199997
20161127134500,45.57,68.759674,44.211372,44.209999,23.044184,1.54155,1.5,54.9883,55.0,70.199997
20161127140000,45.57,69.317734,44.211372,44.209999,23.245243,1.533521,1.5,54.898293,55.0,70.199997
20161127141500,45.57,69.497757,44.211372,44.209999,23.145657,1.533521,1.5,55.240326,55.0,70.199997
20161127143000,45.57,69.137711,44.211372,44.209999,23.323868,1.513448,1.5,55.150314,55.0,70.199997
20161127144500,46.224998,68.957703,44.211372,44.209999,23.662066,1.477318,1.5,54.700272,55.0,70.199997
20161127150000,46.224998,69.857788,44.211372,44.209999,23.662066,1.465275,1.5,55.024303,55.0,70.199997
20161127151500,46.224998,69.497757,44.211372,44.209999,23.662066,1.413087,1.5,55.312332,55.0,70.199997
20161127153000,47.535,69.9478,43.507813,43.509998,23.088945,1.409073,1.5,55.348335,55.0,70.735001
20161127154500,47.535,69.677765,43.507813,43.509998,23.088945,1.421116,1.5,55.348335,55.0,70.735001
20161127160000,46.240002,69.857788,43.507813,43.509998,24.025645,1.421116,1.5,54.448246,55.0,70.735001
20161127161500,45.59,70.055801,43.507813,43.509998,24.025645,1.42513,1.5,55.726372,55.0,70.735001
20161127163000,48.41,69.677765,43.507813,43.509998,24.025645,1.42513,1.5,54.9883,55.0,70.735001
20161127164500,40.23,69.497757,43.507813,43.509998,24.025645,1.433159,1.5,54.790279,55.0,70.735001
20161127170000,38.695,69.497757,43.507813,43.509998,24.025645,1.469289,1.5,55.690369,55.0,70.735001
20161127171500,47.450001,69.137711,43.507813,43.509998,24.025645,1.473304,1.5,54.664268,55.0,70.735001
20161127173000,41.25,68.849686,43.507813,43.509998,24.025645,1.469289,1.5,54.736275,55.0,70.735001
20161127174500,33.369999,68.399643,43.507813,43.509998,24.025645,1.441188,1.5,54.538254,55.0,70.735001
20161127180000,46.424999,68.039612,43.507813,43.509998,24.301334,1.421116,1.5,54.862289,55.0,70.735001
20161127181500,32.744999,67.751579,43.507813,43.509998,24.301334,1.42513,1.5,55.47435,55.0,70.735001
20161127183000,32.240002,67.751579,43.507813,43.509998,24.301334,1.409073,1.5,55.024303,55.0,70.735001
20161127184500,32.630001,67.751579,43.507813,43.509998,24.301334,1.417102,1.5,55.024303,55.0,70.735001
20161127190000,32.630001,67.211517,42.888859,42.889999,22.64176,1.421116,1.5,55.312332,55.0,71.205002
20161127191500,38.195,67.031502,42.888859,42.889999,22.64176,1.42513,1.5,55.402344,55.0,71.205002
20161127193000,43.0,66.941498,41.481735,41.48,21.97179,1.429145,1.5,55.186317,55.0,72.275002
20161127194500,43.0,66.293427,42.195267,42.195,21.73532,1.585708,1.5,54.538254,55.0,71.125
20161127200000,42.240002,66.671471,42.993389,42.994999,21.790128,1.557607,1.5,54.862289,55.0,71.125
20161127201500,41.470001,67.031502,42.993389,42.994999,21.790128,1.565636,1.5,54.574257,55.0,71.125
20161127203000,34.535,67.211517,42.993389,42.994999,21.775508,1.569651,1.5,54.502251,55.0,71.125
20161127204500,34.535,66.941498,42.993389,42.994999,21.581844,1.569651,1.5,54.502251,55.0,71.125
20161127210000,34.535,67.121513,42.993389,42.994999,21.581844,1.565636,1.5,54.502251,55.0,71.125
20161127211500,34.535,66.941498,42.993389,42.994999,21.472313,1.565636,1.5,54.700272,55.0,71.125
20161127213000,34.535,67.031502,42.993389,42.994999,21.472313,1.565636,1.5,54.502251,55.0,71.125
20161127214500,37.84,66.851486,42.993389,42.994999,21.581844,1.565636,1.5,54.9883,55.0,71.125
20161127220000,37.84,66.761475,42.993389,42.994999,21.581844,1.569651,1.5,55.312332,55.0,71.125
20161127221500,37.84,67.481552,42.993389,42.994999,21.691375,1.561622,1.5,55.150314,55.0,71.125
20161127223000,40.080002,67.481552,42.993389,42.994999,21.910437,1.557607,1.5,55.47435,55.0,71.125
20161127224500,43.23,67.751579,42.993389,42.994999,21.910437,1.557607,1.5,54.700272,55.0,71.125
20161127230000,43.23,67.481552,42.993389,42.994999,21.910437,1.557607,1.5,54.502251,55.0,71.125
20161127231500,43.23,67.751579,42.993389,42.994999,22.019968,1.561622,1.5,55.024303,55.0,71.125
20161127233000,43.23,67.661568,42.993389,42.994999,22.002305,1.561622,1.5,54.502251,55.0,71.125
20161127234500,43.23,67.751579,42.993389,42.994999,22.11085,1.565636,1.5,54.952297,55.0,71.125
20161128000000,43.23,67.661568,42.993389,42.994999,22.11085,1.561622,1.5,54.952297,55.0,71.125
20161128001500,43.23,67.661568,42.993389,42.994999,22.11085,1.565636,1.5,54.502251,55.0,71.125
20161128003000,43.23,67.481552,42.993389,42.994999,22.090229,1.557607,1.5,54.862289,55.0,71.125
20161128004500,43.23,67.751579,42.993389,42.994999,22.067636,1.557607,1.5,55.024303,55.0,71.125
20161128010000,43.23,67.661568,42.993389,42.994999,22.067636,1.557607,1.5,54.700272,55.0,71.125
20161128011500,43.23,68.039612,42.993389,42.994999,22.043071,1.561622,1.5,55.024303,55.0,71.125
20161128013000,43.23,67.859589,42.993389,42.994999,22.359832,1.549578,1.5,54.952297,55.0,71.125
20161128014500,43.880001,68.309631,42.993389,42.994999,22.465419,1.549578,1.5,55.438347,55.0,71.125
20161128020000,43.880001,68.399643,42.993389,42.994999,22.465419,1.557607,1.5,55.150314,55.0,71.125
20161128021500,43.880001,68.309631,42.993389,42.994999,22.571006,1.561622,1.5,55.024303,55.0,71.125
20161128023000,43.880001,68.039612,42.993389,42.994999,22.813647,1.561622,1.5,55.024303,55.0,71.125
20161128024500,43.880001,68.039612,42.993389,42.994999,23.087755,1.533521,1.5,55.312332,55.0,71.125
20161128030000,43.880001,68.039612,42.993389,42.994999,23.087755,1.549578,1.5,55.024303,55.0,71.125
20161128031500,43.880001,68.309631,42.993389,42.994999,23.087755,1.54155,1.5,55.186317,55.0,71.125
20161128033000,43.880001,68.129616,42.993389,42.994999,23.087755,1.553593,1.5,54.790279,55.0,71.125
20161128034500,43.880001,68.759674,42.993389,42.994999,23.304845,1.557607,1.5,54.736275,55.0,71.125
20161128040000,43.880001,68.849686,42.993389,42.994999,23.662933,1.545564,1.5,55.312332,55.0,71.125
20161128041500,49.939999,68.489655,42.993389,42.994999,23.662933,1.553593,1.5,55.024303,55.0,71.125
20161128043000,49.939999,68.579659,42.993389,42.994999,23.87443,1.54155,1.5,54.862289,55.0,71.125
20161128044500,35.130001,68.759674,42.993389,42.994999,24.015428,1.549578,1.5,55.240326,55.0,71.125
20161128050000,47.84,68.399643,42.993389,42.994999,24.183456,1.549578,1.5,55.312332,55.0,71.125
20161128051500,47.84,69.227722,42.993389,42.994999,24.183456,1.549578,1.5,55.312332,55.0,71.125
20161128053000,47.84,69.407745,42.993389,42.994999,24.393474,1.549578,1.5,54.862289,55.0,71.125
20161128054500,47.84,69.857788,42.993389,42.994999,24.649919,1.54155,1.5,54.664268,55.0,71.125
20161128060000,51.880001,69.497757,42.993389,42.994999,25.121312,1.54155,1.5,55.348335,55.0,71.125
20161128061500,51.880001,69.767776,42.993389,42.994999,25.121312,1.549578,1.5,55.348335,55.0,71.125
20161128063000,50.525002,70.235825,42.993389,42.994999,25.689248,1.545564,1.5,54.502251,55.0,71.125
20161128064500,47.439999,69.9478,42.993389,42.994999,25.76024,1.545564,1.5,54.538254,55.0,71.125
20161128070000,47.439999,69.677765,42.993389,42.994999,26.186192,1.545564,1.5,54.502251,55.0,71.125
20161128071500,47.439999,70.235825,42.993389,42.994999,27.08658,1.54155,1.5,55.024303,55.0,71.125
20161128073000,57.18,70.685867,42.993389,42.994999,27.302514,1.54155,1.5,54.502251,55.0,71.125
20161128074500,40.900002,70.865891,42.993389,42.994999,27.590426,1.557607,1.5,55.024303,55.0,71.125
20161128080000,40.900002,70.955902,42.993389,42.994999,28.231904,1.537535,1.5,55.150314,55.0,71.125
20161128081500,54.790001,70.685867,42.993389,42.994999,28.231904,1.54155,1.5,54.862289,55.0,71.125
20161128083000,41.834999,71.243927,42.993389,42.994999,29.39144,1.54155,1.5,55.276329,55.0,71.125
20161128084500,54.060001,71.603958,42.993389,42.994999,,1.54155,1.5,55.150314,55.0,71.125
20161128090000,54.060001,71.873993,42.993389,42.994999,,1.397029,1.5,54.790279,55.0,73.959999
20161128091500,56.384998,71.69397,38.560532,38.560001,30.32559,1.421116,1.5,55.024303,55.0,74.495003
20161128093000,56.384998,72.162018,38.560532,38.560001,30.81604,1.421116,1.5,54.826286,55.0,74.495003
20161128094500,56.384998,72.252029,38.560532,38.560001,31.488322,1.413087,1.5,55.402344,55.0,74.495003
20161128100000,58.185001,72.702072,38.560532,38.560001,31.744104,1.421116,1.5,54.502251,55.0,75.754997
20161128101500,58.185001,73.17012,36.899612,36.900002,32.094134,1.417102,1.5,54.664268,55.0,75.754997
20161128103000,55.544998,73.17012,36.899612,36.900002,33.298278,1.413087,1.5,54.502251,55.0,75.754997
20161128104500,47.950001,73.620163,36.899612,36.900002,33.221608,1.417102,1.5,55.186317,55.0,75.754997
20161128110000,60.610001,73.620163,36.280659,36.279999,33.841632,1.437174,1.5,55.438347,55.0,76.224998
20161128111500,61.919998,73.89019,36.280659,36.279999,33.841632,1.437174,1.5,55.186317,55.0,76.224998
20161128113000,61.919998,74.088211,36.280659,36.279999,33.911468,1.437174,1.5,55.186317,55.0,76.224998
20161128114500,61.919998,73.800186,36.280659,36.279999,34.35204,1.453232,1.5,54.9883,55.0,76.224998
20161128120000,61.919998,73.620163,36.280659,36.279999,34.370026,1.473304,1.5,55.024303,55.0,76.224998
20161128121500,61.919998,73.620163,36.280659,36.279999,34.370026,1.481333,1.5,54.700272,55.0,76.224998
20161128123000,61.919998,73.530151,36.280659,36.279999,34.721705,1.481333,1.5,54.9883,55.0,76.224998
20161128124500,61.919998,73.530151,36.280659,36.279999,34.721705,1.477318,1.5,55.276329,55.0,76.224998
20161128130000,61.919998,73.17012,36.280659,36.279999,34.721705,1.473304,1.5,55.150314,55.0,76.224998
20161128131500,61.919998,73.440147,36.280659,36.279999,34.67249,1.477318,1.5,55.312332,55.0,76.224998
20161128133000,63.59,73.530151,36.280659,36.279999,34.757456,1.481333,1.5,54.862289,55.0,76.224998
20161128134500,71.050003,73.620163,36.280659,36.279999,34.757456,1.465275,1.5,54.502251,55.0,76.224998
20161128140000,50.825001,73.530151,36.280659,36.279999,34.92885,1.481333,1.5,54.664268,55.0,76.224998
20161128141500,50.825001,73.530151,36.280659,36.279999,34.92885,1.481333,1.5,54.9883,55.0,76.224998
20161128143000,50.825001,73.530151,36.280659,36.279999,35.082836,1.473304,1.5,55.186317,55.0,76.224998
20161128144500,50.825001,73.620163,36.280659,36.279999,35.082836,1.481333,1.5,55.150314,55.0,76.224998
20161128150000,50.825001,73.710175,36.280659,36.279999,34.829026,1.473304,1.5,55.114311,55.0,76.224998
20161128151500,51.619999,73.998199,36.280659,36.279999,35.162872,1.477318,1.5,55.276329,55.0,76.224998
20161128153000,61.700001,73.998199,36.280659,36.279999,35.550285,1.473304,1.5,54.9883,55.0,76.224998
20161128154500,61.700001,74.268227,36.280659,36.279999,35.9939,1.481333,1.5,55.186317,55.0,76.224998
20161128160000,61.700001,73.998199,34.021935,34.02,36.040157,1.405058,1.5,55.348335,55.0,77.945
20161128161500,61.700001,72.882088,33.402981,33.404999,35.910991,1.429145,1.5,55.114311,55.0,78.415001
20161128163000,61.700001,72.702072,33.402981,33.404999,35.798672,1.421116,1.5,55.024303,55.0,78.415001
20161128164500,61.700001,72.522057,33.402981,33.404999,35.87813,1.421116,1.5,55.024303,55.0,78.415001
20161128170000,61.700001,72.522057,33.402981,33.404999,35.746992,1.421116,1.5,54.862289,55.0,78.415001
20161128171500,61.700001,72.432045,33.402981,33.404999,35.75743,1.417102,1.5,54.790279,55.0,78.415001
20161128173000,61.700001,71.873993,33.402981,33.404999,35.831465,1.429145,1.5,54.826286,55.0,78.415001
20161128174500,61.700001,71.873993,33.402981,33.404999,35.565245,1.42513,1.5,54.952297,55.0,78.415001
20161128180000,61.700001,71.69397,33.402981,33.404999,35.635336,1.421116,1.5,54.826286,55.0,78.415001
20161128181500,61.700001,71.69397,33.402981,33.404999,35.5655,1.437174,1.5,54.826286,55.0,78.415001
20161128183000,61.700001,71.69397,33.402981,33.404999,35.6199,1.429145,1.5,54.610264,55.0,78.415001
20161128184500,61.700001,71.783981,33.402981,33.404999,35.539133,1.441188,1.5,54.700272,55.0,78.415001
20161128190000,61.700001,71.603958,33.402981,33.404999,35.400107,1.501405,1.5,54.700272,55.0,78.415001
20161128191500,61.700001,71.783981,33.402981,33.404999,35.400107,1.54155,1.5,54.664268,55.0,78.415001
20161128193000,61.700001,72.072006,33.402981,33.404999,35.330594,1.549578,1.5,54.664268,55.0,78.415001
20161128194500,61.700001,71.69397,33.402981,33.404999,35.524428,1.549578,1.5,54.700272,55.0,78.415001
20161128200000,61.700001,71.783981,33.402981,33.404999,35.594434,1.553593,1.5,54.538254,55.0,78.415001
20161128201500,61.700001,71.603958,33.402981,33.404999,35.594434,1.549578,1.5,54.502251,55.0,78.415001
20161128203000,69.370003,71.69397,33.402981,33.404999,35.594434,1.509434,1.5,56.248428,55.0,78.415001
20161128204500,57.955002,71.333939,33.402981,33.404999,35.594434,1.453232,1.5,54.826286,55.0,78.415001
20161128210000,55.279999,71.513954,33.402981,33.404999,35.718262,1.461261,1.5,54.826286,55.0,78.415001
20161128211500,53.965,71.153915,33.402981,33.404999,35.718262,1.473304,1.5,54.790279,55.0,78.415001
20161128213000,53.965,71.063911,33.402981,33.404999,35.929759,1.465275,1.5,54.502251,55.0,78.415001
20161128214500,51.25,70.955902,33.402981,33.404999,35.929759,1.457246,1.5,55.150314,55.0,78.415001
20161128220000,51.25,71.423943,33.402981,33.404999,35.788761,1.465275,1.5,55.024303,55.0,78.415001
20161128221500,51.25,71.153915,33.402981,33.404999,35.788761,1.465275,1.5,55.150314,55.0,78.415001
20161128223000,51.25,71.333939,33.402981,33.404999,35.718262,1.461261,1.5,55.024303,55.0,78.415001
20161128224500,51.25,70.955902,33.402981,33.404999,35.912096,1.437174,1.5,55.186317,55.0,78.415001
20161128230000,51.25,71.063911,33.402981,33.404999,35.770112,1.429145,1.5,55.186317,55.0,78.415001
20161128231500,51.25,71.333939,33.402981,33.404999,35.770112,1.437174,1.5,55.348335,55.0,78.415001
20161128233000,51.25,71.153915,33.402981,33.404999,35.96296,1.433159,1.5,55.150314,55.0,78.415001
20161128234500,51.25,71.333939,33.402981,33.404999,35.96296,1.433159,1.5,55.150314,55.0,78.415001
20161129000000,51.25,71.063911,33.402981,33.404999,35.96296,1.433159,1.5,55.150314,55.0,78.415001
20161129001500,51.25,71.063911,33.402981,33.404999,35.96296,1.429145,1.5,55.150314,55.0,78.415001
20161129003000,51.25,70.955902,33.402981,33.404999,35.96296,1.42513,1.5,55.348335,55.0,78.415001
20161129004500,51.25,70.775879,33.402981,33.404999,35.96296,1.433159,1.5,55.276329,55.0,78.415001
20161129010000,51.25,70.775879,33.402981,33.404999,35.96296,1.429145,1.5,55.348335,55.0,78.415001
20161129011500,52.705002,70.955902,33.402981,33.404999,35.96296,1.497391,1.5,55.186317,55.0,78.415001
20161129013000,52.705002,71.063911,33.402981,33.404999,35.96296,1.561622,1.5,55.186317,55.0,78.415001
20161129014500,52.705002,70.955902,33.402981,33.404999,35.96296,1.57768,1.5,54.9883,55.0,78.415001
20161129020000,52.705002,70.955902,33.402981,33.404999,35.96296,1.57768,1.5,54.9883,55.0,78.415001
20161129021500,52.705002,70.955902,33.402981,33.404999,35.96296,1.573665,1.5,54.9883,55.0,78.415001
20161129023000,52.705002,70.955902,33.402981,33.404999,35.96296,1.573665,1.5,54.898293,55.0,78.415001
20161129024500,52.705002,70.775879,33.402981,33.404999,35.96296,1.573665,1.5,54.862289,55.0,78.415001
20161129030000,52.705002,70.865891,33.402981,33.404999,35.96296,1.57768,1.5,54.826286,55.0,78.415001
20161129031500,52.705002,71.063911,33.402981,33.404999,35.96296,1.581694,1.5,54.826286,55.0,78.415001
20161129033000,52.705002,70.955902,33.402981,33.404999,35.96296,1.581694,1.5,54.862289,55.0,78.415001
20161129034500,52.705002,70.775879,33.402981,33.404999,35.96296,1.573665,1.5,54.862289,55.0,78.415001
20161129040000,52.705002,70.595863,33.402981,33.404999,35.96296,1.57768,1.5,54.790279,55.0,78.415001
20161129041500,52.705002,70.595863,33.402981,33.404999,35.96296,1.57768,1.5,54.700272,55.0,78.415001
20161129043000,52.705002,70.235825,33.402981,33.404999,35.00926,1.57768,1.5,54.610264,55.0,78.415001
20161129044500,52.705002,70.415848,33.402981,33.404999,35.00926,1.565636,1.5,54.826286,55.0,78.415001
20161129050000,52.705002,70.235825,33.402981,33.404999,34.936296,1.525492,1.5,54.538254,55.0,78.415001
20161129051500,52.705002,70.145813,33.402981,33.404999,35.00926,1.573665,1.5,54.610264,55.0,78.415001
20161129053000,52.705002,70.325836,33.402981,33.404999,35.301116,1.57768,1.5,54.538254,55.0,78.415001
20161129054500,52.705002,70.595863,33.402981,33.404999,35.301116,1.57768,1.5,54.790279,55.0,78.415001
20161129060000,52.705002,70.505852,33.402981,33.404999,35.301116,1.57768,1.5,54.862289,55.0,78.415001
20161129061500,52.705002,70.595863,33.402981,33.404999,35.301116,1.57768,1.5,54.952297,55.0,78.415001
20161129063000,52.705002,70.505852,33.402981,33.404999,35.301116,1.581694,1.5,55.024303,55.0,78.415001
20161129064500,52.705002,70.775879,33.402981,33.404999,35.301116,1.581694,1.5,54.9883,55.0,78.415001
20161129070000,52.705002,70.415848,33.402981,33.404999,35.301116,1.581694,1.5,55.024303,55.0,78.415001
20161129071500,52.705002,70.325836,33.402981,33.404999,35.301116,1.581694,1.5,54.862289,55.0,78.415001
20161129073000,52.705002,70.235825,33.402981,33.404999,35.228152,1.57768,1.5,54.610264,55.0,78.415001
20161129074500,52.705002,70.235825,33.402981,33.404999,35.228152,1.581694,1.5,54.610264,55.0,78.415001
20161129080000,52.705002,70.145813,33.402981,33.404999,35.00926,1.581694,1.5,54.502251,55.0,78.415001
20161129081500,52.705002,70.415848,33.402981,33.404999,34.936296,1.573665,1.5,55.114311,55.0,78.415001
20161129083000,52.705002,70.685867,33.402981,33.404999,34.936296,1.581694,1.5,55.186317,55.0,78.415001
20161129084500,52.705002,70.865891,33.402981,33.404999,34.936296,1.57768,1.5,55.186317,55.0,78.415001
20161129090000,63.445,70.595863,33.402981,33.404999,35.592972,1.581694,1.5,55.150314,55.0,78.415001
20161129091500,66.709999,71.243927,33.402981,33.404999,,1.573665,1.5,54.9883,55.0,78.415001
20161129093000,53.240002,71.69397,33.402981,33.404999,35.592972,1.569651,1.5,55.024303,55.0,78.415001
20161129094500,57.514999,72.072006,33.402981,33.404999,36.10372,1.57768,1.5,55.510353,55.0,78.415001
20161129100000,64.785004,72.162018,33.402981,33.404999,37.052252,1.581694,1.5,54.610264,55.0,78.415001
20161129101500,64.785004,72.072006,33.402981,33.404999,37.052252,1.585708,1.5,54.538254,55.0,78.415001
20161129103000,60.865002,72.162018,33.402981,33.404999,37.854856,1.593737,1.5,54.502251,55.0,78.415001
20161129104500,60.865002,72.432045,33.402981,33.404999,37.854856,1.589723,1.5,54.502251,55.0,78.415001
20161129110000,57.669998,72.252029,33.402981,33.404999,37.854856,1.585708,1.5,54.502251,55.0,78.415001
20161129111500,55.334999,72.522057,33.402981,33.404999,37.854856,1.581694,1.5,54.736275,55.0,78.415001
20161129113000,55.334999,72.432045,33.402981,33.404999,37.854856,1.573665,1.5,54.700272,55.0,78.415001
20161129114500,55.334999,72.522057,33.402981,33.404999,37.854856,1.585708,1.5,54.664268,55.0,78.415001
20161129120000,55.334999,72.792084,33.402981,33.404999,38.095168,1.549578,1.5,54.736275,55.0,78.415001
20161129121500,55.334999,72.882088,33.402981,33.404999,38.095168,1.561622,1.5,54.9883,55.0,78.415001
20161129123000,55.334999,72.972099,33.402981,33.404999,38.150792,1.557607,1.5,54.826286,55.0,78.415001
20161129124500,55.334999,73.17012,33.402981,33.404999,38.06739,1.549578,1.5,54.9883,55.0,78.415001
20161129130000,55.334999,73.080109,33.402981,33.404999,38.317256,1.553593,1.5,54.826286,55.0,78.415001
20161129131500,55.334999,72.702072,33.402981,33.404999,38.317256,1.549578,1.5,54.862289,55.0,78.415001
20161129133000,55.334999,72.792084,33.402981,33.404999,38.238614,1.521477,1.5,54.898293,55.0,78.415001
20161129134500,55.334999,72.882088,33.402981,33.404999,38.238614,1.489362,1.5,54.862289,55.0,78.415001
20161129140000,55.334999,72.882088,33.402981,33.404999,38.465972,1.561622,1.5,54.862289,55.0,78.415001
20161129141500,55.334999,73.080109,33.402981,33.404999,38.465972,1.573665,1.5,54.790279,55.0,78.415001
20161129143000,53.869999,72.792084,35.670467,35.669998,38.796282,1.565636,1.5,54.826286,55.0,76.690002
20161129144500,53.869999,73.260132,35.670467,35.669998,38.566459,1.565636,1.5,54.862289,55.0,76.690002
20161129150000,53.869999,73.080109,35.670467,35.669998,38.566459,1.561622,1.5,55.024303,55.0,76.690002
20161129151500,53.869999,72.792084,35.670467,35.669998,38.566459,1.54155,1.5,55.150314,55.0,76.690002
20161129153000,53.869999,73.260132,35.670467,35.669998,38.465972,1.553593,1.5,55.186317,55.0,76.690002
20161129154500,53.869999,73.17012,35.670467,35.669998,38.333848,1.557607,1.5,55.150314,55.0,76.690002
20161129160000,53.869999,73.260132,35.670467,35.669998,38.796282,1.529506,1.5,55.150314,55.0,76.690002
20161129161500,53.869999,73.17012,35.670467,35.669998,38.796282,1.537535,1.5,55.276329,55.0,76.690002
20161129163000,53.869999,73.17012,35.670467,35.669998,38.73022,1.54155,1.5,55.186317,55.0,76.690002
20161129164500,54.525002,73.17012,35.670467,35.669998,38.69333,1.509434,1.5,55.348335,55.0,76.690002
20161129170000,54.525002,72.972099,35.670467,35.669998,38.585448,1.505419,1.5,55.186317,55.0,76.690002
20161129171500,54.525002,72.522057,35.670467,35.669998,38.585448,1.493376,1.5,55.186317,55.0,76.690002
20161129173000,54.525002,72.702072,35.670467,35.669998,38.405095,1.469289,1.5,55.186317,55.0,76.690002
20161129174500,54.525002,72.432045,35.670467,35.669998,38.270013,1.505419,1.5,54.826286,55.0,76.690002
20161129180000,54.525002,72.432045,35.670467,35.669998,38.014724,1.501405,1.5,55.024303,55.0,76.690002
20161129181500,54.525002,72.252029,35.670467,35.669998,38.014724,1.513448,1.5,54.862289,55.0,76.690002
20161129183000,54.525002,72.432045,35.670467,35.669998,37.752533,1.521477,1.5,55.024303,55.0,76.690002
20161129184500,54.525002,72.072006,35.670467,35.669998,37.82854,1.553593,1.5,54.574257,55.0,76.690002
20161129190000,54.525002,72.342041,35.670467,35.669998,37.694036,1.54155,1.5,54.790279,55.0,76.690002
20161129191500,54.525002,72.432045,35.670467,35.669998,37.694036,1.525492,1.5,54.790279,55.0,76.690002
20161129193000,54.525002,72.522057,35.670467,35.669998,37.624608,1.54155,1.5,55.186317,55.0,76.690002
