PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161129194500,54.525002,72.612061,35.670467,35.669998,37.624608,1.537535,1.5,55.186317,55.0,76.690002
20161129200000,54.525002,72.432045,35.670467,35.669998,37.484596,1.513448,1.5,55.186317,55.0,76.690002
20161129201500,54.525002,72.702072,35.670467,35.669998,37.484596,1.517463,1.5,55.150314,55.0,76.690002
20161129203000,54.525002,72.432045,35.670467,35.669998,37.480737,1.513448,1.5,55.150314,55.0,76.690002
20161129204500,54.525002,72.522057,35.670467,35.669998,37.480737,1.521477,1.5,55.024303,55.0,76.690002
20161129210000,54.525002,72.702072,35.670467,35.669998,37.339739,1.525492,1.5,55.024303,55.0,76.690002
20161129211500,54.525002,72.432045,35.670467,35.669998,37.339739,1.521477,1.5,55.114311,55.0,76.690002
20161129213000,54.525002,72.432045,35.670467,35.669998,37.057743,1.513448,1.5,55.024303,55.0,76.690002
20161129214500,54.525002,72.432045,35.670467,35.669998,36.987244,1.521477,1.5,54.862289,55.0,76.690002
20161129220000,54.525002,72.072006,35.670467,35.669998,36.987244,1.513448,1.5,54.898293,55.0,76.690002
20161129221500,54.525002,72.432045,35.670467,35.669998,36.987244,1.517463,1.5,54.736275,55.0,76.690002
20161129223000,54.525002,72.342041,35.670467,35.669998,36.846246,1.517463,1.5,54.826286,55.0,76.690002
20161129224500,54.525002,72.162018,35.670467,35.669998,36.705248,1.517463,1.5,54.700272,55.0,76.690002
20161129230000,54.525002,72.072006,35.670467,35.669998,36.705248,1.513448,1.5,54.700272,55.0,76.690002
20161129231500,54.525002,72.162018,35.670467,35.669998,36.705248,1.513448,1.5,54.700272,55.0,76.690002
20161129233000,54.525002,72.162018,35.670467,35.669998,36.705248,1.513448,1.5,54.826286,55.0,76.690002
20161129234500,54.525002,72.162018,35.670467,35.669998,36.56425,1.517463,1.5,54.700272,55.0,76.690002
20161130000000,54.525002,72.072006,35.670467,35.669998,36.56425,1.521477,1.5,54.862289,55.0,76.690002
20161130001500,54.525002,71.964005,35.670467,35.669998,36.56425,1.513448,1.5,54.862289,55.0,76.690002
20161130003000,54.525002,72.072006,35.670467,35.669998,36.622016,1.513448,1.5,54.736275,55.0,76.690002
20161130004500,54.525002,72.072006,35.670467,35.669998,36.622016,1.517463,1.5,54.736275,55.0,76.690002
20161130010000,54.525002,71.69397,35.670467,35.669998,36.622016,1.521477,1.5,54.502251,55.0,76.690002
20161130011500,52.099998,71.513954,35.670467,35.669998,36.622016,1.509434,1.5,55.114311,55.0,76.690002
20161130013000,52.099998,71.333939,35.670467,35.669998,36.551024,1.513448,1.5,55.150314,55.0,76.690002
20161130014500,52.099998,71.423943,35.670467,35.669998,36.551024,1.509434,1.5,55.06031,55.0,76.690002
20161130020000,52.099998,71.333939,35.670467,35.669998,36.40904,1.509434,1.5,55.06031,55.0,76.690002
20161130021500,52.900002,71.063911,35.36755,35.369999,36.40904,1.429145,1.5,55.024303,55.0,76.919998
20161130023000,55.875,71.243927,34.66399,34.665001,36.40904,1.525492,1.5,55.47435,55.0,77.455002
20161130024500,56.529999,71.69397,34.66399,34.665001,36.40904,1.54155,1.5,55.348335,55.0,77.455002
20161130030000,62.865002,71.69397,34.66399,34.665001,36.40904,1.54155,1.5,54.862289,55.0,77.455002
20161130031500,62.865002,71.423943,34.66399,34.665001,36.40904,1.549578,1.5,54.538254,55.0,77.455002
20161130033000,49.345001,71.69397,40.689465,40.689999,36.606325,1.569651,1.5,55.240326,55.0,72.875
20161130034500,58.345001,72.072006,40.689465,40.689999,36.606325,1.573665,1.5,55.312332,55.0,72.875
20161130040000,58.345001,71.964005,40.689465,40.689999,36.606325,1.565636,1.5,55.240326,55.0,72.875
20161130041500,58.345001,72.162018,40.689465,40.689999,36.606325,1.569651,1.5,55.348335,55.0,72.875
20161130043000,58.345001,71.873993,40.689465,40.689999,36.749295,1.573665,1.5,55.150314,55.0,72.875
20161130044500,58.345001,72.072006,40.689465,40.689999,36.551024,1.569651,1.5,55.312332,55.0,72.875
20161130050000,58.345001,72.432045,40.689465,40.689999,36.40904,1.569651,1.5,55.348335,55.0,72.875
20161130051500,60.404999,72.522057,40.689465,40.689999,36.40904,1.569651,1.5,55.690369,55.0,72.875
20161130053000,61.105,72.162018,40.689465,40.689999,36.267056,1.581694,1.5,54.502251,55.0,72.875
20161130054500,61.105,72.162018,40.689465,40.689999,36.320385,1.573665,1.5,54.502251,55.0,72.875
20161130060000,61.105,72.432045,40.689465,40.689999,36.320385,1.573665,1.5,54.664268,55.0,72.875
20161130061500,61.105,72.252029,40.689465,40.689999,36.463355,1.581694,1.5,54.502251,55.0,72.875
20161130063000,51.040001,72.342041,40.689465,40.689999,36.463355,1.573665,1.5,54.538254,55.0,72.875
20161130064500,51.040001,72.342041,40.689465,40.689999,36.606325,1.57768,1.5,54.502251,55.0,72.875
20161130070000,45.139999,70.955902,39.493858,39.494999,35.929759,1.465275,1.5,55.150314,55.0,73.785004
20161130071500,45.139999,70.235825,40.207386,40.205002,34.39471,1.549578,1.5,54.826286,55.0,73.239998
20161130073000,48.290001,69.857788,40.207386,40.205002,33.314717,1.57768,1.5,55.348335,55.0,73.239998
20161130074500,45.365002,69.137711,40.920918,40.919998,31.954122,1.581694,1.5,54.412243,55.0,72.699997
20161130080000,41.105,68.129616,40.920918,40.919998,31.184056,1.573665,1.5,54.502251,55.0,72.699997
20161130081500,36.380001,67.661568,40.920918,40.919998,28.054628,1.581694,1.5,54.538254,55.0,72.699997
20161130083000,36.380001,67.481552,40.920918,40.919998,26.97965,1.593737,1.5,55.024303,55.0,72.699997
20161130084500,36.380001,67.661568,41.549839,41.549999,26.653046,1.573665,1.5,54.862289,55.0,72.220001
20161130090000,36.380001,67.571564,41.549839,41.549999,26.788213,1.581694,1.5,54.502251,55.0,72.220001
20161130091500,36.380001,67.9496,41.549839,41.549999,26.6473,1.573665,1.5,55.312332,55.0,72.220001
20161130093000,51.77,68.129616,41.549839,41.549999,27.053702,1.57768,1.5,55.06031,55.0,72.220001
20161130094500,51.77,68.129616,41.549839,41.549999,27.333726,1.581694,1.5,54.862289,55.0,72.220001
20161130100000,39.32,68.399643,41.549839,41.549999,27.681376,1.57768,1.5,54.826286,55.0,72.220001
20161130101500,39.32,68.579659,41.549839,41.549999,27.822374,1.593737,1.5,55.438347,55.0,72.220001
20161130103000,53.825001,68.849686,41.549839,41.549999,28.59992,1.585708,1.5,54.700272,55.0,72.220001
20161130104500,41.314999,68.957703,42.284519,42.285,28.803852,1.585708,1.5,54.610264,55.0,71.665001
20161130110000,39.779999,68.759674,42.284519,42.285,28.796372,1.565636,1.5,54.502251,55.0,71.665001
20161130111500,39.779999,69.227722,42.284519,42.285,28.78692,1.573665,1.5,54.826286,55.0,71.665001
20161130113000,37.91,69.497757,42.284519,42.285,28.626032,1.569651,1.5,54.502251,55.0,71.665001
20161130114500,37.91,69.767776,42.284519,42.285,28.528248,1.557607,1.5,55.150314,55.0,71.665001
20161130120000,45.535,69.677765,42.284519,42.285,27.73326,1.569651,1.5,54.952297,55.0,71.665001
20161130121500,45.535,69.767776,42.284519,42.285,27.669,1.573665,1.5,54.736275,55.0,71.665001
20161130123000,45.535,69.857788,42.284519,42.285,26.265565,1.573665,1.5,55.024303,55.0,71.665001
20161130124500,45.535,69.767776,42.284519,42.285,26.393575,1.573665,1.5,54.610264,55.0,71.665001
20161130130000,37.529999,69.497757,42.284519,42.285,26.06794,1.573665,1.5,55.024303,55.0,71.665001
20161130131500,33.244999,69.587761,42.284519,42.285,25.903686,1.581694,1.5,54.286232,55.0,71.665001
20161130133000,35.400002,69.587761,42.284519,42.285,26.01116,1.585708,1.5,54.448246,55.0,71.665001
20161130134500,35.400002,69.497757,42.284519,42.285,26.058896,1.589723,1.5,55.312332,55.0,71.665001
20161130140000,48.904999,70.055801,42.284519,42.285,25.891684,1.597752,1.5,54.862289,55.0,71.184998
20161130141500,43.575001,69.767776,42.913445,42.915001,26.11214,1.557607,1.5,55.798382,55.0,71.184998
20161130143000,33.555,69.857788,42.913445,42.915001,25.985762,1.557607,1.5,54.898293,55.0,71.184998
20161130144500,47.700001,70.145813,42.913445,42.915001,25.646408,1.557607,1.5,55.150314,55.0,71.184998
20161130150000,47.700001,69.9478,42.913445,42.915001,26.090278,1.565636,1.5,54.502251,55.0,71.184998
20161130151500,53.165001,69.767776,42.913445,42.915001,25.407626,1.569651,1.5,54.448246,55.0,71.184998
20161130153000,35.59,69.587761,42.913445,42.915001,24.052352,1.561622,1.5,55.150314,55.0,71.184998
20161130154500,35.59,69.407745,42.913445,42.915001,22.8716,1.565636,1.5,54.9883,55.0,71.184998
20161130160000,35.59,69.497757,42.913445,42.915001,23.183924,1.565636,1.5,55.348335,55.0,71.184998
20161130161500,33.32,69.137711,42.913445,42.915001,22.954679,1.557607,1.5,55.510353,55.0,71.184998
20161130163000,44.834999,68.66967,42.913445,42.915001,22.883772,1.57768,1.5,54.448246,55.0,71.184998
20161130164500,34.689999,68.579659,42.913445,42.915001,22.883772,1.573665,1.5,55.024303,55.0,71.184998
20161130170000,35.490002,68.309631,42.913445,42.915001,22.883772,1.573665,1.5,54.952297,55.0,71.184998
20161130171500,35.490002,68.489655,42.913445,42.915001,22.883772,1.569651,1.5,55.186317,55.0,71.184998
20161130173000,44.014999,68.039612,42.913445,42.915001,22.883772,1.569651,1.5,54.862289,55.0,71.184998
20161130174500,44.014999,68.039612,42.913445,42.915001,23.07186,1.569651,1.5,55.186317,55.0,71.184998
20161130180000,44.014999,67.481552,42.913445,42.915001,23.07186,1.573665,1.5,54.736275,55.0,71.184998
20161130181500,44.014999,67.121513,42.913445,42.915001,22.9464,1.589723,1.5,54.736275,55.0,71.184998
20161130183000,35.34,66.671471,42.913445,42.915001,22.9464,1.581694,1.5,55.564358,55.0,71.184998
20161130184500,35.669998,66.671471,42.913445,42.915001,22.62136,1.581694,1.5,54.412243,55.0,71.184998
20161130190000,43.544998,66.563461,43.626972,43.625,22.588992,1.549578,1.5,54.664268,55.0,70.644997
20161130191500,30.195,66.293427,43.626972,43.625,22.327702,1.549578,1.5,55.024303,55.0,70.644997
20161130193000,45.07,66.563461,43.626972,43.625,21.85738,1.517463,1.5,54.664268,55.0,70.644997
20161130194500,29.295,66.203423,43.626972,43.625,21.777106,1.505419,1.5,55.186317,55.0,70.644997
20161130200000,42.720001,65.663368,43.626972,43.625,21.533156,1.453232,1.5,54.736275,55.0,70.644997
20161130201500,39.084999,65.663368,43.626972,43.625,21.533156,1.461261,1.5,55.690369,55.0,70.644997
20161130203000,36.110001,65.483353,43.626972,43.625,21.316576,1.489362,1.5,54.538254,55.0,70.644997
20161130204500,36.110001,65.015305,43.626972,43.625,21.435474,1.525492,1.5,54.664268,55.0,70.644997
20161130210000,24.465,65.105316,43.626972,43.625,21.10632,1.557607,1.5,55.312332,55.0,70.644997
20161130211500,40.959999,64.205215,43.626972,43.625,21.10632,1.553593,1.5,54.37624,55.0,70.644997
20161130213000,32.84,64.565262,43.626972,43.625,20.799521,1.549578,1.5,55.726372,55.0,70.644997
20161130214500,28.09,63.827187,43.626972,43.625,20.506186,1.549578,1.5,53.710175,55.0,70.644997
20161130220000,39.869999,64.007202,43.626972,43.625,20.280154,1.537535,1.5,55.312332,55.0,70.644997
20161130221500,25.584999,63.37714,43.626972,43.625,20.280154,1.553593,1.5,53.998199,55.0,70.644997
20161130223000,34.740002,63.287128,43.626972,43.625,19.93128,1.537535,1.5,55.798382,55.0,70.644997
20161130224500,34.415001,63.197121,43.626972,43.625,19.90425,1.545564,1.5,54.37624,55.0,70.644997
20161130230000,24.389999,62.927094,43.626972,43.625,19.626776,1.549578,1.5,55.186317,55.0,70.644997
20161130231500,41.0,63.017105,43.626972,43.625,19.626776,1.549578,1.5,55.798382,55.0,70.644997
20161130233000,25.059999,63.017105,43.626972,43.625,19.243392,1.557607,1.5,53.836185,55.0,70.644997
20161130234500,35.59,62.459045,43.626972,43.625,19.180288,1.549578,1.5,55.798382,55.0,70.644997
20161201000000,21.92,62.657066,43.626972,43.625,18.927872,1.557607,1.5,54.37624,55.0,70.644997
20161201001500,39.450001,62.549057,43.626972,43.625,18.695261,1.561622,1.5,54.826286,55.0,70.644997
20161201003000,32.735001,62.189022,43.626972,43.625,18.52181,1.557607,1.5,56.122414,55.0,70.644997
20161201004500,22.365,62.189022,43.626972,43.625,18.279832,1.565636,1.5,55.690369,55.0,70.644997
20161201010000,26.450001,62.27903,43.626972,43.625,18.0215,1.565636,1.5,54.214222,55.0,70.644997
20161201011500,40.334999,62.189022,43.626972,43.625,18.0215,1.553593,1.5,54.700272,55.0,70.644997
20161201013000,39.23,61.828983,43.626972,43.625,17.837696,1.553593,1.5,55.798382,55.0,70.644997
20161201014500,41.355,61.828983,43.626972,43.625,17.77262,1.553593,1.5,55.312332,55.0,70.644997
20161201020000,31.135,61.738976,43.626972,43.625,17.77262,1.549578,1.5,53.638168,55.0,70.644997
20161201021500,17.27,61.288933,43.626972,43.625,17.181921,1.561622,1.5,53.386139,55.0,70.644997
20161201023000,22.309999,61.288933,43.626972,43.625,16.86312,1.569651,1.5,55.510353,55.0,70.644997
20161201024500,39.595001,61.828983,43.626972,43.625,16.86312,1.565636,1.5,56.824486,55.0,70.644997
20161201030000,40.060001,61.468948,43.626972,43.625,16.666413,1.557607,1.5,56.446445,55.0,70.644997
20161201031500,40.595001,61.468948,43.626972,43.625,16.666413,1.565636,1.5,55.798382,55.0,70.644997
20161201033000,34.264999,61.828983,43.626972,43.625,16.335202,1.565636,1.5,53.836185,55.0,70.644997
20161201034500,21.889999,61.378937,43.626972,43.625,16.203078,1.569651,1.5,53.350136,55.0,70.644997
20161201040000,21.565001,62.009003,43.626972,43.625,15.872768,1.57768,1.5,54.340233,55.0,70.644997
20161201041500,26.09,62.009003,43.626972,43.625,15.872768,1.569651,1.5,53.638168,55.0,70.644997
20161201043000,24.004999,61.918995,43.626972,43.625,16.080644,1.573665,1.5,53.58416,55.0,70.644997
20161201044500,20.33,61.828983,43.626972,43.625,16.406925,1.581694,1.5,54.37624,55.0,70.644997
20161201050000,23.549999,61.738976,43.626972,43.625,16.405769,1.585708,1.5,55.762375,55.0,70.644997
20161201051500,32.599998,61.468948,43.626972,43.625,16.210286,1.581694,1.5,56.662468,55.0,70.644997
20161201053000,39.915001,61.468948,43.626972,43.625,16.210286,1.569651,1.5,55.312332,55.0,70.644997
20161201054500,28.6,61.090912,43.626972,43.625,16.210286,1.581694,1.5,53.386139,55.0,70.099998
20161201060000,19.389999,61.198921,44.3405,44.34,16.210286,1.565636,1.5,55.690369,55.0,70.099998
20161201061500,43.32,61.090912,44.3405,44.34,16.210286,1.57768,1.5,56.860489,55.0,70.099998
20161201063000,21.415001,61.090912,44.3405,44.34,16.150225,1.561622,1.5,53.224121,55.0,70.099998
20161201064500,32.084999,60.820885,44.3405,44.34,15.772672,1.57768,1.5,56.50045,55.0,70.099998
20161201070000,23.485001,60.550858,44.3405,44.34,,1.561622,1.5,52.972099,55.0,70.099998
20161201071500,35.974998,60.190819,44.3405,44.34,,1.573665,1.5,57.796581,55.0,70.099998
20161201073000,14.64,60.190819,44.3405,44.34,15.520256,1.557607,1.5,52.810081,55.0,70.099998
20161201074500,41.040001,60.370838,44.3405,44.34,15.394048,1.581694,1.5,56.860489,55.0,70.099998
20161201080000,15.595,60.460846,44.3405,44.34,15.451814,1.561622,1.5,55.06031,55.0,70.099998
20161201081500,41.805,60.910892,44.3405,44.34,15.451814,1.521477,1.5,54.826286,55.0,70.099998
20161201083000,27.18,61.828983,44.3405,44.34,15.451814,1.521477,1.5,53.260128,55.0,70.099998
20161201084500,34.044998,62.189022,44.3405,44.34,15.579008,1.549578,1.5,53.872189,55.0,70.099998
20161201090000,26.0,62.927094,44.3405,44.34,15.896993,1.561622,1.5,54.502251,55.0,70.099998
20161201091500,41.055,63.197121,44.3405,44.34,15.896993,1.565636,1.5,55.960396,55.0,70.099998
20161201093000,30.360001,63.647163,44.3405,44.34,16.39664,1.553593,1.5,53.998199,55.0,70.099998
20161201094500,38.310001,63.827187,44.3405,44.34,16.761375,1.565636,1.5,56.338436,55.0,70.099998
20161201100000,32.724998,64.385239,44.3405,44.34,17.058076,1.553593,1.5,54.124214,55.0,70.099998
20161201101500,33.23,64.835281,44.3405,44.34,17.058076,1.557607,1.5,55.06031,55.0,70.099998
20161201103000,39.075001,65.015305,44.3405,44.34,18.114898,1.549578,1.5,54.37624,55.0,70.099998
20161201104500,41.98,65.573357,44.3405,44.34,18.3632,1.553593,1.5,55.024303,55.0,70.099998
20161201110000,41.98,65.933395,44.3405,44.34,18.72513,1.549578,1.5,55.150314,55.0,70.099998
20161201111500,29.934999,66.293427,44.3405,44.34,18.72513,1.549578,1.5,55.510353,55.0,70.099998
20161201113000,34.255001,66.293427,44.3405,44.34,19.829603,1.545564,1.5,54.898293,55.0,70.099998
20161201114500,34.255001,66.203423,44.3405,44.34,19.938879,1.557607,1.5,54.502251,55.0,70.099998
20161201120000,46.43,66.293427,44.3405,44.34,20.458331,1.553593,1.5,54.502251,55.0,70.099998
20161201121500,32.924999,66.563461,44.3405,44.34,20.458331,1.553593,1.5,55.06031,55.0,70.099998
20161201123000,32.924999,66.563461,44.3405,44.34,20.529884,1.557607,1.5,54.862289,55.0,70.099998
20161201124500,32.924999,66.941498,44.3405,44.34,20.805063,1.565636,1.5,55.186317,55.0,70.099998
20161201130000,32.924999,67.031502,44.3405,44.34,20.904972,1.561622,1.5,55.186317,55.0,70.099998
20161201131500,34.09,67.301529,44.3405,44.34,20.904972,1.561622,1.5,54.538254,55.0,70.099998
20161201133000,39.93,67.211517,44.3405,44.34,21.452695,1.553593,1.5,55.690369,55.0,70.099998
20161201134500,38.334999,67.751579,44.3405,44.34,21.651867,1.557607,1.5,55.690369,55.0,70.099998
20161201140000,34.584999,67.9496,44.3405,44.34,21.342994,1.553593,1.5,55.150314,55.0,70.099998
20161201141500,40.555,68.129616,44.3405,44.34,21.342994,1.557607,1.5,54.9883,55.0,70.099998
20161201143000,42.099998,67.751579,44.3405,44.34,22.064831,1.553593,1.5,55.852386,55.0,70.099998
20161201144500,43.294998,67.661568,44.3405,44.34,22.162445,1.561622,1.5,54.862289,55.0,70.099998
20161201150000,43.294998,67.751579,44.3405,44.34,22.504094,1.549578,1.5,55.348335,55.0,70.099998
20161201151500,43.294998,67.661568,44.3405,44.34,22.504094,1.553593,1.5,54.664268,55.0,70.099998
20161201153000,45.625,67.571564,44.3405,44.34,22.601708,1.553593,1.5,54.862289,55.0,70.099998
20161201154500,35.07,68.129616,44.3405,44.34,22.647472,1.549578,1.5,54.538254,55.0,70.099998
20161201160000,45.75,68.309631,44.3405,44.34,22.796936,1.549578,1.5,55.186317,55.0,70.099998
20161201161500,42.82,68.039612,44.3405,44.34,22.796936,1.549578,1.5,54.448246,55.0,70.099998
20161201163000,43.275002,67.751579,44.3405,44.34,22.064576,1.545564,1.5,55.47435,55.0,70.099998
20161201164500,45.130001,67.751579,44.3405,44.34,22.601708,1.549578,1.5,54.790279,55.0,70.099998
20161201170000,31.940001,67.661568,44.3405,44.34,22.796936,1.549578,1.5,55.276329,55.0,70.099998
20161201171500,44.904999,67.661568,44.3405,44.34,22.796936,1.549578,1.5,55.024303,55.0,70.099998
20161201173000,33.450001,66.941498,44.3405,44.34,22.552,1.549578,1.5,54.574257,55.0,70.099998
20161201174500,33.450001,66.563461,44.3405,44.34,22.5027,1.537535,1.5,54.826286,55.0,70.099998
20161201180000,43.68,66.563461,44.3405,44.34,22.416272,1.537535,1.5,55.798382,55.0,70.099998
20161201181500,28.629999,66.113419,44.3405,44.34,22.416272,1.553593,1.5,53.872189,55.0,70.099998
20161201183000,37.419998,66.203423,44.3405,44.34,22.034622,1.545564,1.5,55.852386,55.0,70.099998
20161201184500,30.145,66.113419,44.3405,44.34,21.67531,1.549578,1.5,55.564358,55.0,70.099998
20161201190000,38.665001,66.293427,44.3405,44.34,21.197678,1.553593,1.5,54.538254,55.0,70.099998
20161201191500,40.544998,66.113419,44.3405,44.34,21.197678,1.553593,1.5,55.798382,55.0,70.099998
20161201193000,36.814999,65.933395,44.3405,44.34,21.506228,1.545564,1.5,55.762375,55.0,70.099998
20161201194500,27.950001,65.483353,44.3405,44.34,21.277476,1.553593,1.5,55.276329,55.0,70.099998
20161201200000,27.950001,65.015305,44.3405,44.34,20.65276,1.545564,1.5,55.024303,55.0,70.099998
20161201201500,35.584999,64.745277,44.3405,44.34,20.65276,1.545564,1.5,54.214222,55.0,70.099998
20161201203000,27.290001,65.195328,44.3405,44.34,20.575614,1.549578,1.5,55.150314,55.0,70.099998
20161201204500,38.985001,65.015305,44.3405,44.34,20.388852,1.545564,1.5,54.9883,55.0,70.099998
20161201210000,35.384998,65.483353,44.3405,44.34,20.3403,1.557607,1.5,54.862289,55.0,70.099998
20161201211500,29.184999,64.835281,44.3405,44.34,20.3403,1.549578,1.5,54.700272,55.0,70.099998
20161201213000,29.184999,64.385239,44.3405,44.34,20.49296,1.549578,1.5,54.826286,55.0,70.099998
20161201214500,40.974998,63.647163,44.3405,44.34,20.701176,1.529506,1.5,55.510353,55.0,70.099998
20161201220000,32.075001,63.737175,44.3405,44.34,20.684006,1.549578,1.5,53.872189,55.0,70.099998
20161201221500,27.594999,63.287128,44.3405,44.34,20.684006,1.557607,1.5,55.636368,55.0,70.099998
20161201223000,38.189999,63.197121,44.3405,44.34,19.592504,1.549578,1.5,54.286232,55.0,70.099998
20161201224500,38.084999,63.017105,44.3405,44.34,19.472875,1.549578,1.5,56.338436,55.0,70.099998
20161201230000,25.334999,62.657066,44.3405,44.34,19.067714,1.553593,1.5,54.286232,55.0,70.099998
20161201231500,32.650002,62.837082,44.3405,44.34,19.067714,1.553593,1.5,55.852386,55.0,70.099998
20161201233000,38.005001,62.927094,44.3405,44.34,18.612352,1.545564,1.5,55.852386,55.0,70.099998
20161201234500,23.23,62.837082,44.3405,44.34,18.486144,1.557607,1.5,55.312332,55.0,70.099998
20161202000000,29.975,63.197121,44.3405,44.34,18.186485,1.557607,1.5,53.998199,55.0,70.099998
20161202001500,37.744999,63.017105,44.3405,44.34,18.186485,1.54155,1.5,55.852386,55.0,70.099998
20161202003000,21.985001,62.927094,44.3405,44.34,18.0215,1.557607,1.5,55.240326,55.0,70.099998
20161202004500,36.650002,62.747078,44.3405,44.34,17.892334,1.54155,1.5,54.37624,55.0,70.099998
20161202010000,24.375,62.549057,44.3405,44.34,17.967848,1.557607,1.5,55.600361,55.0,70.099998
20161202011500,20.18,62.657066,44.3405,44.34,17.967848,1.561622,1.5,54.214222,55.0,70.099998
20161202013000,19.629999,62.189022,44.3405,44.34,17.252012,1.565636,1.5,53.836185,55.0,70.099998
20161202014500,20.99,62.189022,44.3405,44.34,17.453241,1.569651,1.5,55.636368,55.0,70.099998
20161202020000,21.059999,62.549057,44.3405,44.34,17.322103,1.557607,1.5,54.250225,55.0,70.099998
20161202021500,28.5,62.657066,44.3405,44.34,17.322103,1.549578,1.5,53.836185,55.0,70.099998
20161202023000,39.68,62.837082,44.3405,44.34,17.462285,1.549578,1.5,55.276329,55.0,70.099998
20161202024500,26.305,63.557159,44.3405,44.34,17.800568,1.553593,1.5,54.37624,55.0,70.099998
20161202030000,38.805,63.647163,44.3405,44.34,18.135808,1.557607,1.5,54.664268,55.0,70.099998
20161202031500,29.594999,63.647163,44.3405,44.34,18.135808,1.557607,1.5,54.502251,55.0,70.099998
20161202033000,35.345001,63.467148,44.3405,44.34,18.793385,1.557607,1.5,54.214222,55.0,70.099998
20161202034500,29.91,63.737175,44.3405,44.34,18.926495,1.561622,1.5,55.852386,55.0,70.099998
20161202040000,40.27,63.647163,44.3405,44.34,18.895759,1.553593,1.5,54.502251,55.0,70.099998
20161202041500,36.115002,63.647163,44.3405,44.34,18.895759,1.553593,1.5,56.248428,55.0,70.099998
20161202043000,38.665001,63.467148,44.3405,44.34,19.092466,1.553593,1.5,54.502251,55.0,70.099998
20161202044500,24.545,63.287128,44.3405,44.34,19.092466,1.557607,1.5,53.836185,55.0,70.099998
20161202050000,41.325001,63.37714,44.3405,44.34,19.026897,1.553593,1.5,54.502251,55.0,70.099998
20161202051500,25.68,63.557159,44.3405,44.34,19.026897,1.557607,1.5,55.186317,55.0,70.099998
20161202053000,24.695,63.737175,44.3405,44.34,19.026897,1.561622,1.5,55.690369,55.0,70.099998
20161202054500,23.635,63.467148,44.3405,44.34,19.092466,1.549578,1.5,53.836185,55.0,70.099998
20161202060000,38.779999,63.287128,44.3405,44.34,19.092466,1.557607,1.5,55.276329,55.0,70.099998
20161202061500,25.969999,63.287128,44.3405,44.34,19.092466,1.549578,1.5,55.47435,55.0,70.099998
20161202063000,32.48,63.37714,44.3405,44.34,19.026897,1.561622,1.5,54.37624,55.0,70.099998
20161202064500,32.935001,63.287128,44.3405,44.34,19.026897,1.513448,1.5,55.924393,55.0,70.099998
20161202070000,28.709999,63.37714,44.3405,44.34,18.895759,1.54155,1.5,54.088211,55.0,70.099998
20161202071500,37.529999,63.37714,44.3405,44.34,18.895759,1.549578,1.5,56.284431,55.0,70.099998
20161202073000,31.68,63.647163,44.3405,44.34,18.977682,1.549578,1.5,54.37624,55.0,70.099998
20161202074500,32.0,63.557159,44.3405,44.34,18.977682,1.54155,1.5,55.852386,55.0,70.099998
20161202080000,41.610001,63.827187,44.3405,44.34,19.192715,1.549578,1.5,55.348335,55.0,70.099998
20161202081500,25.495001,64.115219,44.3405,44.34,19.192715,1.545564,1.5,54.862289,55.0,70.099998
20161202083000,26.865,64.115219,44.3405,44.34,19.52549,1.549578,1.5,54.412243,55.0,70.099998
20161202084500,28.1,64.655266,44.3405,44.34,19.6586,1.533521,1.5,55.150314,55.0,70.099998
20161202090000,41.32,64.925293,44.3405,44.34,19.991375,1.545564,1.5,54.502251,55.0,70.099998
20161202091500,39.215,65.393341,44.3405,44.34,20.364984,1.549578,1.5,54.286232,55.0,70.099998
20161202093000,27.325001,65.483353,44.3405,44.34,20.364984,1.549578,1.5,55.150314,55.0,70.099998
20161202094500,43.645,65.843384,44.3405,44.34,20.79726,1.549578,1.5,54.448246,55.0,70.099998
20161202100000,30.35,66.563461,44.3405,44.34,21.25065,1.553593,1.5,55.114311,55.0,70.099998
20161202101500,44.505001,66.941498,44.3405,44.34,21.25065,1.565636,1.5,54.502251,55.0,70.099998
20161202103000,38.919998,67.301529,44.3405,44.34,21.910437,1.553593,1.5,55.690369,55.0,70.099998
20161202104500,41.705002,67.391541,44.3405,44.34,22.235732,1.561622,1.5,54.37624,55.0,70.099998
20161202110000,45.215,67.661568,44.3405,44.34,22.26776,1.549578,1.5,54.826286,55.0,70.099998
20161202111500,46.18,67.661568,44.3405,44.34,22.26776,1.549578,1.5,54.826286,55.0,70.099998
20161202113000,45.970001,67.9496,44.3405,44.34,22.949324,1.549578,1.5,54.898293,55.0,70.099998
20161202114500,45.970001,68.489655,44.3405,44.34,23.16468,1.549578,1.5,54.502251,55.0,70.099998
20161202120000,46.400002,68.21962,44.3405,44.34,23.679372,1.549578,1.5,55.150314,55.0,70.099998
20161202121500,46.400002,68.489655,44.3405,44.34,23.679372,1.557607,1.5,54.502251,55.0,70.099998
20161202123000,46.845001,68.399643,44.3405,44.34,24.02216,1.553593,1.5,54.502251,55.0,70.099998
20161202124500,36.169998,68.759674,44.3405,44.34,24.02216,1.557607,1.5,54.502251,55.0,70.099998
20161202130000,36.169998,69.497757,44.3405,44.34,24.44376,1.557607,1.5,54.700272,55.0,70.099998
20161202131500,36.825001,69.497757,44.3405,44.34,24.44376,1.549578,1.5,55.47435,55.0,70.099998
20161202133000,45.494999,69.767776,44.3405,44.34,25.083011,1.557607,1.5,54.340233,55.0,70.099998
20161202134500,44.040001,69.497757,44.3405,44.34,25.30872,1.557607,1.5,54.286232,55.0,70.099998
20161202140000,32.014999,69.677765,44.3405,44.34,24.836086,1.549578,1.5,55.150314,55.0,70.099998
20161202141500,49.145,69.587761,44.3405,44.34,24.836086,1.553593,1.5,54.700272,55.0,70.099998
20161202143000,36.365002,69.767776,44.3405,44.34,24.987845,1.545564,1.5,54.826286,55.0,70.099998
20161202144500,36.365002,69.587761,44.3405,44.34,25.091375,1.54155,1.5,55.024303,55.0,70.099998
20161202150000,47.355,69.9478,44.3405,44.34,24.620968,1.525492,1.5,54.790279,55.0,70.099998
20161202151500,35.715,69.767776,44.3405,44.34,24.620968,1.54155,1.5,54.826286,55.0,70.099998
20161202153000,38.825001,69.677765,44.3405,44.34,24.677255,1.54155,1.5,55.348335,55.0,70.099998
20161202154500,42.68,69.857788,44.3405,44.34,24.836086,1.545564,1.5,54.952297,55.0,70.099998
20161202160000,47.75,69.9478,44.3405,44.34,25.100504,1.54155,1.5,54.952297,55.0,70.099998
20161202161500,47.75,69.857788,44.3405,44.34,25.100504,1.537535,1.5,55.150314,55.0,70.099998
20161202163000,38.93,69.587761,44.3405,44.34,25.043894,1.545564,1.5,54.37624,55.0,70.099998
20161202164500,34.845001,69.767776,44.3405,44.34,25.043894,1.54155,1.5,55.186317,55.0,70.099998
20161202170000,35.224998,69.317734,44.3405,44.34,24.92911,1.545564,1.5,54.160217,55.0,70.099998
20161202171500,38.150002,69.497757,44.3405,44.34,24.92911,1.54155,1.5,55.600361,55.0,70.099998
20161202173000,44.279999,69.137711,44.3405,44.34,25.056559,1.545564,1.5,54.448246,55.0,70.099998
20161202174500,36.634998,68.759674,44.3405,44.34,24.926492,1.549578,1.5,54.502251,55.0,70.099998
20161202180000,39.334999,68.309631,44.3405,44.34,24.96158,1.54155,1.5,54.088211,55.0,70.099998
20161202181500,41.935001,68.129616,44.3405,44.34,24.96158,1.545564,1.5,55.024303,55.0,70.099998
20161202183000,43.099998,68.039612,44.3405,44.34,24.968159,1.54155,1.5,55.024303,55.0,70.099998
20161202184500,43.099998,67.751579,44.3405,44.34,25.04828,1.537535,1.5,54.826286,55.0,70.099998
20161202190000,43.099998,67.859589,44.3405,44.34,24.649375,1.54155,1.5,55.312332,55.0,70.099998
20161202191500,43.099998,68.129616,44.3405,44.34,24.649375,1.54155,1.5,54.502251,55.0,70.099998
20161202193000,43.099998,68.039612,44.3405,44.34,24.481024,1.54155,1.5,55.240326,55.0,70.099998
20161202194500,38.34,67.859589,44.3405,44.34,23.913989,1.54155,1.5,54.37624,55.0,70.099998
20161202200000,33.369999,68.039612,44.3405,44.34,23.663545,1.54155,1.5,55.150314,55.0,70.099998
20161202201500,33.369999,67.661568,44.3405,44.34,23.663545,1.537535,1.5,55.024303,55.0,70.099998
20161202203000,33.369999,67.9496,44.3405,44.34,23.416875,1.533521,1.5,55.186317,55.0,70.099998
20161202204500,34.68,68.039612,44.3405,44.34,23.416875,1.54155,1.5,55.06031,55.0,70.099998
20161202210000,34.68,68.129616,44.3405,44.34,23.540125,1.537535,1.5,55.47435,55.0,70.099998
20161202211500,32.535,68.129616,44.3405,44.34,23.540125,1.537535,1.5,55.47435,55.0,70.099998
20161202213000,43.689999,68.399643,44.3405,44.34,22.786226,1.54155,1.5,54.664268,55.0,70.099998
20161202214500,43.689999,68.579659,44.3405,44.34,22.786226,1.545564,1.5,54.862289,55.0,70.099998
20161202220000,43.689999,68.21962,44.3405,44.34,22.144816,1.54155,1.5,54.826286,55.0,70.099998
20161202221500,43.689999,68.129616,44.3405,44.34,22.144816,1.549578,1.5,54.952297,55.0,70.099998
20161202223000,43.689999,68.489655,44.3405,44.34,22.018523,1.549578,1.5,55.312332,55.0,70.099998
20161202224500,36.935001,68.129616,44.3405,44.34,22.127969,1.54155,1.5,55.510353,55.0,70.099998
20161202230000,45.0,68.039612,44.3405,44.34,22.127969,1.537535,1.5,55.798382,55.0,70.099998
20161202231500,32.759998,68.039612,44.3405,44.34,22.127969,1.54155,1.5,55.186317,55.0,70.099998
20161202233000,45.630001,68.399643,44.3405,44.34,22.382527,1.54155,1.5,55.852386,55.0,70.099998
20161202234500,43.474998,68.399643,44.3405,44.34,22.382527,1.545564,1.5,54.664268,55.0,70.099998
20161203000000,43.474998,67.751579,44.3405,44.34,22.382527,1.54155,1.5,55.348335,55.0,70.099998
20161203001500,43.474998,68.129616,44.3405,44.34,21.746132,1.537535,1.5,54.610264,55.0,70.099998
20161203003000,44.415001,68.039612,44.3405,44.34,22.382527,1.533521,1.5,54.862289,55.0,70.099998
20161203004500,35.009998,68.039612,44.3405,44.34,22.382527,1.545564,1.5,55.47435,55.0,70.099998
20161203010000,34.349998,67.661568,44.3405,44.34,22.382527,1.533521,1.5,54.700272,55.0,70.099998
20161203011500,37.025002,67.9496,44.3405,44.34,22.382527,1.54155,1.5,55.47435,55.0,70.099998
20161203013000,43.990002,67.859589,44.3405,44.34,22.382527,1.54155,1.5,54.502251,55.0,70.099998
20161203014500,32.794998,67.751579,44.3405,44.34,22.382527,1.54155,1.5,55.348335,55.0,70.099998
20161203020000,32.794998,68.21962,44.3405,44.34,22.382527,1.533521,1.5,55.402344,55.0,70.099998
20161203021500,29.605,67.661568,45.767559,45.77,22.382527,1.505419,1.5,55.186317,55.0,69.014999
20161203023000,31.780001,68.129616,45.767559,45.77,22.669878,1.509434,1.5,55.636368,55.0,69.014999
20161203024500,43.610001,67.301529,45.767559,45.77,22.676865,1.497391,1.5,54.574257,55.0,69.014999
20161203030000,30.455,67.661568,45.767559,45.77,22.744576,1.501405,1.5,55.276329,55.0,69.014999
20161203031500,41.07,67.391541,45.767559,45.77,22.744576,1.501405,1.5,54.160217,55.0,69.014999
20161203033000,43.119999,68.039612,45.767559,45.77,22.74614,1.509434,1.5,55.276329,55.0,69.014999
20161203034500,32.945,67.9496,45.767559,45.77,22.625848,1.505419,1.5,55.47435,55.0,69.014999
20161203040000,41.825001,67.751579,45.767559,45.77,22.745732,1.493376,1.5,54.862289,55.0,69.014999
20161203041500,45.990002,67.571564,45.767559,45.77,22.745732,1.497391,1.5,55.06031,55.0,69.014999
20161203043000,31.469999,67.301529,45.767559,45.77,22.743352,1.489362,1.5,54.160217,55.0,69.014999
20161203044500,30.365,67.751579,45.767559,45.77,22.86225,1.485347,1.5,55.276329,55.0,69.014999
20161203050000,30.365,67.751579,45.767559,45.77,23.105384,1.497391,1.5,55.348335,55.0,69.014999
20161203051500,39.075001,68.039612,45.767559,45.77,23.105384,1.489362,1.5,55.852386,55.0,69.014999
20161203053000,36.48,67.751579,45.767559,45.77,23.35049,1.465275,1.5,55.636368,55.0,69.014999
20161203054500,42.895,68.399643,45.767559,45.77,23.35049,1.485347,1.5,55.186317,55.0,69.014999
20161203060000,42.895,68.21962,45.767559,45.77,23.597568,1.481333,1.5,54.9883,55.0,69.014999
20161203061500,42.895,68.039612,45.767559,45.77,23.597568,1.489362,1.5,54.862289,55.0,69.014999
20161203063000,42.895,67.751579,45.767559,45.77,,1.485347,1.5,54.862289,55.0,69.014999
20161203064500,40.255001,67.661568,45.767559,45.77,24.037409,1.485347,1.5,54.826286,55.0,69.014999
20161203070000,40.255001,67.751579,45.767559,45.77,24.037409,1.481333,1.5,54.862289,55.0,69.014999
20161203071500,40.255001,67.751579,45.767559,45.77,24.156885,1.481333,1.5,54.502251,55.0,69.014999
20161203073000,40.255001,67.661568,45.767559,45.77,24.215144,1.477318,1.5,55.06031,55.0,69.014999
20161203074500,40.255001,68.039612,45.767559,45.77,24.18434,1.485347,1.5,55.348335,55.0,69.014999
20161203080000,40.255001,67.661568,45.767559,45.77,24.18434,1.481333,1.5,54.502251,55.0,69.014999
20161203081500,40.255001,68.039612,45.767559,45.77,23.951321,1.481333,1.5,55.024303,55.0,69.014999
20161203083000,40.255001,67.571564,45.767559,45.77,23.951321,1.489362,1.5,55.06031,55.0,69.014999
20161203084500,40.255001,68.039612,45.767559,45.77,24.086403,1.473304,1.5,54.826286,55.0,69.014999
20161203090000,40.255001,67.9496,45.767559,45.77,24.221485,1.477318,1.5,55.348335,55.0,69.014999
20161203091500,40.255001,68.039612,45.767559,45.77,24.221485,1.473304,1.5,55.024303,55.0,69.014999
20161203093000,40.255001,68.129616,45.767559,45.77,24.18434,1.469289,1.5,54.538254,55.0,69.014999
20161203094500,40.255001,68.039612,45.767559,45.77,24.18434,1.461261,1.5,54.9883,55.0,69.014999
20161203100000,40.255001,68.039612,45.767559,45.77,24.19658,1.465275,1.5,55.276329,55.0,69.014999
20161203101500,40.255001,68.399643,45.767559,45.77,24.19658,1.473304,1.5,54.9883,55.0,69.014999
20161203103000,40.255001,68.129616,45.767559,45.77,24.19658,1.469289,1.5,54.790279,55.0,69.014999
20161203104500,40.255001,68.21962,45.767559,45.77,24.206848,1.477318,1.5,55.240326,55.0,69.014999
20161203110000,40.255001,68.489655,45.767559,45.77,24.337986,1.469289,1.5,55.186317,55.0,69.014999
20161203111500,40.255001,68.489655,45.767559,45.77,24.337986,1.481333,1.5,54.862289,55.0,69.014999
20161203113000,40.255001,68.399643,45.767559,45.77,24.410372,1.469289,1.5,55.312332,55.0,69.014999
20161203114500,45.185001,68.759674,45.767559,45.77,24.540524,1.465275,1.5,54.736275,55.0,69.014999
20161203120000,45.185001,69.137711,45.767559,45.77,24.865904,1.461261,1.5,54.502251,55.0,69.014999
20161203121500,33.43,69.227722,45.767559,45.77,24.865904,1.469289,1.5,54.502251,55.0,69.014999
20161203123000,33.43,69.497757,45.767559,45.77,26.037272,1.457246,1.5,54.700272,55.0,69.014999
20161203124500,48.459999,70.055801,45.767559,45.77,26.481873,1.465275,1.5,55.312332,55.0,69.014999
20161203130000,34.575001,69.857788,45.767559,45.77,27.17396,1.473304,1.5,54.610264,55.0,69.014999
20161203131500,34.575001,70.685867,45.767559,45.77,27.17396,1.465275,1.5,54.898293,55.0,69.014999
20161203133000,34.575001,70.505852,45.767559,45.77,27.762432,1.461261,1.5,55.240326,55.0,69.014999
20161203134500,49.759998,70.685867,45.767559,45.77,28.267264,1.457246,1.5,54.826286,55.0,69.014999
20161203140000,35.889999,70.235825,45.767559,45.77,28.261178,1.461261,1.5,54.862289,55.0,69.014999
20161203141500,35.889999,70.325836,45.767559,45.77,28.261178,1.461261,1.5,55.186317,55.0,69.014999
20161203143000,47.674999,70.325836,45.767559,45.77,28.136942,1.461261,1.5,54.37624,55.0,69.014999
20161203144500,37.154999,70.685867,45.767559,45.77,28.136942,1.457246,1.5,54.664268,55.0,69.014999
20161203150000,37.154999,69.9478,45.767559,45.77,28.261178,1.461261,1.5,54.9883,55.0,69.014999
20161203151500,51.98,70.685867,45.767559,45.77,28.261178,1.465275,1.5,54.952297,55.0,69.014999
20161203153000,36.889999,70.685867,45.767559,45.77,28.8352,1.449217,1.5,55.150314,55.0,69.014999
20161203154500,36.889999,70.325836,45.767559,45.77,28.860258,1.453232,1.5,55.024303,55.0,69.014999
20161203160000,36.889999,70.595863,45.767559,45.77,28.735036,1.445203,1.5,55.186317,55.0,69.014999
20161203161500,36.889999,70.685867,45.767559,45.77,28.735036,1.445203,1.5,55.150314,55.0,69.014999
20161203163000,36.889999,70.685867,45.767559,45.77,28.997975,1.445203,1.5,55.312332,55.0,69.014999
20161203164500,38.709999,70.685867,45.767559,45.77,28.8352,1.445203,1.5,55.312332,55.0,69.014999
20161203170000,38.709999,70.685867,45.767559,45.77,28.743587,1.437174,1.5,55.438347,55.0,69.014999
20161203171500,42.345001,70.595863,45.767559,45.77,28.743587,1.437174,1.5,55.348335,55.0,69.014999
20161203173000,42.345001,70.325836,45.767559,45.77,28.64803,1.433159,1.5,55.312332,55.0,69.014999
20161203174500,42.345001,70.325836,45.767559,45.77,28.58394,1.445203,1.5,55.186317,55.0,69.014999
20161203180000,42.345001,70.325836,45.767559,45.77,28.483946,1.401044,1.5,55.240326,55.0,70.230003
20161203181500,42.345001,70.145813,43.55114,43.549999,28.483946,1.429145,1.5,55.402344,55.0,70.699997
20161203183000,47.355,70.055801,43.55114,43.549999,28.075419,1.453232,1.5,55.186317,55.0,70.699997
20161203184500,47.355,70.145813,43.55114,43.549999,27.944281,1.453232,1.5,55.312332,55.0,70.699997
20161203190000,53.525002,70.055801,43.55114,43.549999,27.747574,1.473304,1.5,55.150314,55.0,70.699997
20161203191500,40.044998,70.055801,43.55114,43.549999,27.747574,1.473304,1.5,54.862289,55.0,70.699997
20161203193000,40.044998,70.145813,43.55114,43.549999,27.91142,1.465275,1.5,54.790279,55.0,70.699997
20161203194500,40.044998,70.145813,43.55114,43.549999,28.058912,1.465275,1.5,54.610264,55.0,70.699997
20161203200000,40.044998,70.325836,43.55114,43.549999,28.058912,1.465275,1.5,54.700272,55.0,70.699997
20161203201500,40.044998,70.505852,43.55114,43.549999,28.058912,1.465275,1.5,55.348335,55.0,70.699997
20161203203000,40.044998,70.595863,43.55114,43.549999,28.206404,1.461261,1.5,54.9883,55.0,70.699997
20161203204500,40.044998,70.415848,42.932186,42.93,28.071322,1.42513,1.5,55.06031,55.0,71.169998
20161203210000,44.375,70.055801,41.525063,41.525002,28.071322,1.437174,1.5,55.600361,55.0,72.239998
20161203211500,53.805,69.857788,40.821503,40.82,28.071322,1.413087,1.5,54.502251,55.0,72.775002
20161203213000,41.150002,69.9478,40.09679,40.095001,28.08176,1.413087,1.5,54.9883,55.0,73.324997
20161203214500,41.150002,70.055801,38.858883,38.860001,28.16574,1.417102,1.5,55.348335,55.0,74.264999
20161203220000,41.150002,70.145813,38.858883,38.860001,28.16574,1.409073,1.5,55.276329,55.0,74.264999
20161203221500,53.200001,69.9478,38.858883,38.860001,28.16574,1.413087,1.5,55.150314,55.0,74.264999
20161203223000,53.200001,69.857788,38.858883,38.860001,28.309781,1.429145,1.5,54.664268,55.0,74.264999
20161203224500,53.200001,69.767776,38.858883,38.860001,28.448807,1.413087,1.5,54.664268,55.0,74.264999
20161203230000,53.200001,70.235825,38.858883,38.860001,28.448807,1.413087,1.5,54.664268,55.0,74.264999
20161203231500,53.200001,70.145813,38.858883,38.860001,28.3728,1.417102,1.5,54.574257,55.0,74.264999
20161203233000,53.200001,70.235825,38.858883,38.860001,28.51832,1.473304,1.5,54.664268,55.0,74.264999
20161203234500,53.200001,70.235825,38.858883,38.860001,28.657346,1.493376,1.5,54.790279,55.0,74.264999
20161204000000,53.200001,70.145813,38.858883,38.860001,28.943864,1.501405,1.5,54.826286,55.0,74.264999
20161204001500,53.200001,70.055801,38.858883,38.860001,28.943864,1.505419,1.5,54.862289,55.0,74.264999
20161204003000,53.200001,70.325836,38.858883,38.860001,29.232354,1.497391,1.5,54.826286,55.0,74.264999
20161204004500,53.200001,70.235825,38.858883,38.860001,29.232354,1.505419,1.5,54.826286,55.0,74.264999
20161204010000,53.200001,70.235825,38.858883,38.860001,29.522816,1.505419,1.5,54.9883,55.0,74.264999
20161204011500,53.200001,70.685867,38.858883,38.860001,29.522816,1.481333,1.5,55.186317,55.0,74.264999
20161204013000,53.200001,70.685867,38.858883,38.860001,29.735792,1.493376,1.5,55.312332,55.0,74.264999
20161204014500,53.200001,70.685867,38.858883,38.860001,29.877776,1.497391,1.5,55.348335,55.0,74.264999
20161204020000,55.384998,70.685867,38.858883,38.860001,30.172675,1.529506,1.5,54.862289,55.0,74.264999
20161204021500,55.384998,70.685867,38.858883,38.860001,30.172675,1.581694,1.5,54.826286,55.0,74.264999
20161204023000,55.384998,70.685867,38.858883,38.860001,30.38713,1.581694,1.5,54.862289,55.0,74.264999
20161204024500,55.384998,70.685867,38.858883,38.860001,30.5301,1.553593,1.5,55.024303,55.0,74.264999
20161204030000,55.384998,70.685867,38.858883,38.860001,30.67307,1.529506,1.5,54.9883,55.0,74.264999
20161204031500,55.384998,70.685867,38.858883,38.860001,30.67307,1.493376,1.5,54.826286,55.0,74.264999
20161204033000,55.384998,70.955902,38.858883,38.860001,30.829436,1.501405,1.5,54.664268,55.0,74.264999
20161204034500,55.384998,70.505852,38.858883,38.860001,30.829436,1.489362,1.5,54.952297,55.0,74.264999
20161204040000,55.384998,70.595863,38.858883,38.860001,31.130744,1.489362,1.5,55.024303,55.0,74.264999
20161204041500,55.384998,70.325836,38.858883,38.860001,31.130744,1.489362,1.5,54.952297,55.0,74.264999
20161204043000,55.384998,70.235825,38.858883,38.860001,31.275686,1.489362,1.5,54.898293,55.0,74.264999
20161204044500,55.384998,70.235825,38.858883,38.860001,31.348157,1.485347,1.5,54.826286,55.0,74.264999
20161204050000,55.384998,70.325836,38.858883,38.860001,31.652916,1.481333,1.5,54.862289,55.0,74.264999
20161204051500,55.384998,70.145813,38.858883,38.860001,31.652916,1.481333,1.5,54.952297,55.0,74.264999
20161204053000,55.384998,69.857788,38.858883,38.860001,31.434024,1.485347,1.5,54.862289,55.0,74.264999
20161204054500,55.384998,69.857788,38.858883,38.860001,31.434024,1.513448,1.5,54.790279,55.0,74.264999
20161204060000,55.384998,69.677765,38.858883,38.860001,30.99624,1.509434,1.5,54.502251,55.0,74.264999
20161204061500,53.299999,69.227722,38.858883,38.860001,30.99624,1.513448,1.5,54.502251,55.0,74.264999
20161204063000,43.459999,69.677765,38.858883,38.860001,30.478505,1.525492,1.5,55.276329,55.0,74.264999
20161204064500,43.459999,69.497757,38.858883,38.860001,30.333563,1.537535,1.5,55.312332,55.0,74.264999
20161204070000,43.459999,69.497757,38.858883,38.860001,30.043679,1.529506,1.5,55.276329,55.0,74.264999
20161204071500,43.459999,69.677765,38.858883,38.860001,30.043679,1.54155,1.5,55.276329,55.0,74.264999
20161204073000,43.459999,69.407745,41.903351,41.904999,29.826266,1.537535,1.5,55.024303,55.0,71.955002
20161204074500,52.825001,69.9478,38.819752,38.82,29.971208,1.421116,1.5,55.348335,55.0,74.294998
20161204080000,52.825001,69.677765,38.819752,38.82,30.120672,1.417102,1.5,55.348335,55.0,74.294998
20161204081500,54.134998,69.497757,38.819752,38.82,30.120672,1.421116,1.5,55.024303,55.0,74.294998
20161204083000,54.134998,69.497757,38.819752,38.82,29.974744,1.421116,1.5,55.024303,55.0,74.294998
20161204084500,54.134998,69.497757,38.819752,38.82,30.120672,1.417102,1.5,55.024303,55.0,74.294998
20161204090000,54.134998,69.767776,38.819752,38.82,30.120672,1.413087,1.5,55.186317,55.0,74.294998
20161204091500,54.134998,69.857788,38.819752,38.82,30.120672,1.417102,1.5,55.348335,55.0,74.294998
20161204093000,54.134998,69.9478,38.819752,38.82,30.339564,1.421116,1.5,55.438347,55.0,74.294998
20161204094500,55.445,69.9478,38.819752,38.82,30.485492,1.42513,1.5,54.9883,55.0,74.294998
20161204100000,55.445,70.055801,38.819752,38.82,30.777348,1.42513,1.5,55.348335,55.0,74.294998
20161204101500,57.32,70.235825,38.819752,38.82,30.777348,1.421116,1.5,54.700272,55.0,74.294998
20161204103000,46.005001,70.235825,38.819752,38.82,30.99624,1.413087,1.5,54.412243,55.0,74.294998
20161204104500,57.564999,70.235825,38.819752,38.82,31.142168,1.417102,1.5,55.150314,55.0,74.294998
20161204110000,57.564999,70.325836,38.819752,38.82,31.288096,1.413087,1.5,54.9883,55.0,74.294998
20161204111500,57.564999,69.9478,38.819752,38.82,31.288096,1.417102,1.5,54.9883,55.0,74.294998
20161204113000,61.240002,70.595863,38.819752,38.82,31.434024,1.417102,1.5,55.636368,55.0,74.294998
20161204114500,47.810001,70.595863,38.819752,38.82,31.506988,1.429145,1.5,54.502251,55.0,74.294998
20161204120000,59.595001,70.685867,38.819752,38.82,31.798844,1.421116,1.5,56.248428,55.0,74.294998
20161204121500,51.654999,70.685867,38.819752,38.82,31.798844,1.421116,1.5,55.240326,55.0,74.294998
20161204123000,51.654999,70.685867,38.819752,38.82,31.798844,1.417102,1.5,55.114311,55.0,74.294998
20161204124500,42.07,69.497757,38.819752,38.82,31.652916,1.421116,1.5,54.862289,55.0,74.294998
20161204130000,58.105,68.957703,38.819752,38.82,29.24337,1.409073,1.5,55.024303,55.0,74.294998
20161204131500,43.98,68.957703,38.819752,38.82,29.24337,1.413087,1.5,54.9883,55.0,74.294998
20161204133000,41.34,68.399643,38.819752,38.82,26.541152,1.409073,1.5,54.826286,55.0,74.830002
20161204134500,41.34,68.309631,38.116192,38.115002,26.312485,1.437174,1.5,54.502251,55.0,74.830002
20161204140000,39.470001,68.309631,38.116192,38.115002,25.66912,1.42513,1.5,54.736275,55.0,74.830002
20161204141500,39.470001,68.039612,38.116192,38.115002,25.66912,1.429145,1.5,54.574257,55.0,74.830002
20161204143000,39.470001,67.751579,38.116192,38.115002,25.503064,1.429145,1.5,54.538254,55.0,74.830002
20161204144500,39.470001,68.039612,38.116192,38.115002,25.359108,1.429145,1.5,54.862289,55.0,74.830002
20161204150000,39.470001,67.9496,38.116192,38.115002,25.359108,1.429145,1.5,54.664268,55.0,74.830002
20161204151500,39.470001,67.661568,38.116192,38.115002,25.359108,1.437174,1.5,54.502251,55.0,74.830002
20161204153000,38.700001,68.039612,38.116192,38.115002,25.76789,1.429145,1.5,55.47435,55.0,74.830002
20161204154500,49.595001,68.039612,38.116192,38.115002,26.057774,1.429145,1.5,54.448246,55.0,74.830002
20161204160000,38.880001,68.399643,38.116192,38.115002,26.25358,1.42513,1.5,55.150314,55.0,74.830002
20161204161500,38.880001,67.9496,38.116192,38.115002,26.25358,1.42513,1.5,55.150314,55.0,74.830002
20161204163000,38.880001,68.039612,38.116192,38.115002,26.057774,1.429145,1.5,55.114311,55.0,74.830002
20161204164500,38.880001,68.039612,38.116192,38.115002,26.180616,1.42513,1.5,55.348335,55.0,74.830002
20161204170000,53.505001,68.039612,38.116192,38.115002,26.180616,1.437174,1.5,54.502251,55.0,74.830002
20161204171500,41.285,67.751579,38.116192,38.115002,26.180616,1.42513,1.5,54.790279,55.0,74.830002
20161204173000,39.415001,67.661568,38.116192,38.115002,26.034688,1.429145,1.5,54.610264,55.0,74.830002
20161204174500,41.23,67.661568,38.116192,38.115002,26.034688,1.429145,1.5,55.510353,55.0,74.830002
20161204180000,51.115002,67.391541,38.116192,38.115002,25.88876,1.433159,1.5,54.538254,55.0,74.830002
20161204181500,38.41,67.391541,38.116192,38.115002,25.88876,1.437174,1.5,55.024303,55.0,74.830002
20161204183000,38.41,67.391541,38.116192,38.115002,25.596904,1.433159,1.5,54.574257,55.0,74.830002
20161204184500,38.41,67.391541,38.116192,38.115002,25.596904,1.437174,1.5,55.438347,55.0,74.830002
20161204190000,50.544998,67.571564,38.116192,38.115002,25.52394,1.437174,1.5,54.826286,55.0,74.830002
20161204191500,45.48,67.301529,38.116192,38.115002,25.52394,1.437174,1.5,54.448246,55.0,74.830002
20161204193000,37.375,67.031502,38.116192,38.115002,25.742832,1.445203,1.5,54.9883,55.0,74.830002
20161204194500,49.84,67.301529,38.116192,38.115002,25.742832,1.437174,1.5,55.240326,55.0,74.830002
20161204200000,53.625,67.481552,38.116192,38.115002,26.034688,1.433159,1.5,54.826286,55.0,74.830002
20161204201500,39.73,67.391541,38.116192,38.115002,26.034688,1.433159,1.5,54.664268,55.0,74.830002
20161204203000,39.73,67.481552,38.116192,38.115002,26.399508,1.445203,1.5,54.664268,55.0,74.830002
20161204204500,39.73,67.751579,38.116192,38.115002,26.399508,1.437174,1.5,54.898293,55.0,74.830002
20161204210000,54.759998,67.751579,38.116192,38.115002,26.545436,1.441188,1.5,54.538254,55.0,74.830002
20161204211500,41.779999,67.661568,38.116192,38.115002,26.545436,1.445203,1.5,54.538254,55.0,74.830002
20161204213000,40.459999,67.661568,38.116192,38.115002,26.399508,1.441188,1.5,54.790279,55.0,74.830002
20161204214500,40.459999,67.571564,38.116192,38.115002,26.399508,1.441188,1.5,55.024303,55.0,74.830002
20161204220000,55.334999,67.571564,38.116192,38.115002,26.545436,1.437174,1.5,54.826286,55.0,74.830002
