PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161204221500,46.889999,67.661568,38.116192,38.115002,26.545436,1.437174,1.5,54.286232,55.0,74.830002
20161204223000,41.345001,67.751579,38.116192,38.115002,26.545436,1.445203,1.5,54.502251,55.0,74.830002
20161204224500,41.345001,67.859589,38.116192,38.115002,26.691364,1.449217,1.5,54.574257,55.0,74.830002
20161204230000,41.345001,67.859589,38.116192,38.115002,26.691364,1.441188,1.5,54.826286,55.0,74.830002
20161204231500,41.345001,68.039612,38.116192,38.115002,26.691364,1.437174,1.5,54.826286,55.0,74.830002
20161204233000,44.470001,67.661568,38.116192,38.115002,26.691364,1.433159,1.5,55.510353,55.0,74.830002
20161204234500,45.775002,67.661568,38.116192,38.115002,26.545436,1.449217,1.5,54.502251,55.0,74.830002
20161205000000,40.57,67.751579,38.116192,38.115002,26.670743,1.441188,1.5,54.9883,55.0,74.830002
20161205001500,40.57,67.661568,38.116192,38.115002,26.670743,1.445203,1.5,54.952297,55.0,74.830002
20161205003000,40.57,67.661568,38.116192,38.115002,26.523829,1.441188,1.5,54.826286,55.0,74.830002
20161205004500,40.57,67.571564,38.116192,38.115002,26.376915,1.445203,1.5,54.862289,55.0,74.830002
20161205010000,40.57,67.391541,38.116192,38.115002,26.303458,1.433159,1.5,54.9883,55.0,74.830002
20161205011500,49.959999,67.661568,38.116192,38.115002,26.00963,1.441188,1.5,55.762375,55.0,74.830002
20161205013000,47.665001,67.481552,38.116192,38.115002,25.642345,1.445203,1.5,54.37624,55.0,74.830002
20161205014500,39.575001,67.211517,38.116192,38.115002,25.201603,1.441188,1.5,54.700272,55.0,74.830002
20161205020000,37.044998,66.941498,38.116192,38.115002,24.981232,1.441188,1.5,54.790279,55.0,74.830002
20161205021500,37.044998,67.031502,38.116192,38.115002,24.981232,1.441188,1.5,55.402344,55.0,74.830002
20161205023000,50.110001,67.031502,38.116192,38.115002,24.393576,1.437174,1.5,55.348335,55.0,74.830002
20161205024500,47.395,66.851486,38.116192,38.115002,24.393576,1.445203,1.5,54.502251,55.0,74.830002
20161205030000,36.455002,66.671471,38.116192,38.115002,24.320119,1.437174,1.5,55.312332,55.0,74.830002
20161205031500,47.834999,66.671471,38.116192,38.115002,24.320119,1.433159,1.5,55.438347,55.0,74.830002
20161205033000,50.165001,66.851486,38.116192,38.115002,24.173205,1.437174,1.5,54.664268,55.0,74.830002
20161205034500,37.455002,66.47345,38.116192,38.115002,24.173205,1.433159,1.5,54.664268,55.0,74.830002
20161205040000,37.455002,66.47345,38.116192,38.115002,24.320119,1.445203,1.5,54.664268,55.0,74.830002
20161205041500,37.455002,66.671471,38.116192,38.115002,24.320119,1.433159,1.5,55.186317,55.0,74.830002
20161205043000,48.474998,66.671471,38.116192,38.115002,24.393576,1.437174,1.5,55.186317,55.0,74.830002
20161205044500,48.474998,66.563461,38.116192,38.115002,24.393576,1.437174,1.5,54.700272,55.0,74.830002
20161205050000,36.720001,66.671471,38.116192,38.115002,24.54049,1.429145,1.5,54.862289,55.0,74.830002
20161205051500,36.720001,66.47345,38.116192,38.115002,24.54049,1.433159,1.5,55.240326,55.0,74.830002
20161205053000,50.369999,66.563461,38.116192,38.115002,24.834318,1.437174,1.5,55.06031,55.0,74.830002
20161205054500,50.369999,66.293427,38.116192,38.115002,24.834318,1.437174,1.5,54.898293,55.0,74.830002
20161205060000,37.514999,66.563461,38.116192,38.115002,24.981232,1.429145,1.5,54.700272,55.0,74.830002
20161205061500,37.514999,67.031502,38.116192,38.115002,24.981232,1.429145,1.5,54.898293,55.0,74.830002
20161205063000,37.514999,66.563461,38.116192,38.115002,24.981232,1.437174,1.5,54.538254,55.0,74.830002
20161205064500,37.514999,66.761475,38.116192,38.115002,24.981232,1.437174,1.5,54.664268,55.0,74.830002
20161205070000,37.514999,66.761475,38.116192,38.115002,24.981232,1.433159,1.5,54.790279,55.0,74.830002
20161205071500,37.514999,66.941498,38.116192,38.115002,24.981232,1.433159,1.5,55.186317,55.0,74.830002
20161205073000,52.365002,66.563461,38.116192,38.115002,24.981232,1.433159,1.5,54.862289,55.0,74.830002
20161205074500,52.365002,66.47345,33.016483,33.014999,25.054689,1.429145,1.5,54.664268,55.0,78.705002
20161205080000,40.66,66.203423,33.016483,33.014999,25.054689,1.433159,1.5,54.9883,55.0,78.705002
20161205081500,49.555,66.113419,33.016483,33.014999,25.054689,1.429145,1.5,55.402344,55.0,78.705002
20161205083000,49.555,66.023407,33.016483,33.014999,25.201603,1.457246,1.5,54.862289,55.0,78.705002
20161205084500,49.555,66.203423,33.016483,33.014999,25.201603,1.505419,1.5,54.826286,55.0,78.705002
20161205090000,51.884998,66.47345,33.730011,33.73,25.348517,1.57768,1.5,55.348335,55.0,78.165001
20161205091500,51.884998,66.383438,33.730011,33.73,25.348517,1.537535,1.5,55.114311,55.0,78.165001
20161205093000,51.884998,66.563461,33.730011,33.73,25.495431,1.529506,1.5,54.502251,55.0,78.165001
20161205094500,38.654999,66.671471,33.730011,33.73,25.495431,1.509434,1.5,54.862289,55.0,78.165001
20161205100000,38.654999,66.563461,33.730011,33.73,25.348517,1.42513,1.5,54.790279,55.0,78.165001
20161205101500,42.595001,66.563461,33.730011,33.73,25.348517,1.421116,1.5,55.690369,55.0,78.165001
20161205103000,52.514999,66.383438,33.111057,33.110001,25.348517,1.429145,1.5,54.862289,55.0,78.635002
20161205104500,39.294998,66.293427,33.111057,33.110001,25.201603,1.429145,1.5,54.826286,55.0,78.635002
20161205110000,39.294998,66.293427,33.111057,33.110001,24.940228,1.457246,1.5,55.150314,55.0,78.635002
20161205111500,54.43,66.203423,33.111057,33.110001,25.201603,1.509434,1.5,54.736275,55.0,78.635002
20161205113000,42.060001,66.671471,33.111057,33.110001,24.981232,1.533521,1.5,54.9883,55.0,78.635002
20161205114500,38.830002,66.203423,33.739979,33.740002,24.834318,1.537535,1.5,54.736275,55.0,78.160004
20161205120000,38.830002,66.563461,33.739979,33.740002,24.687404,1.565636,1.5,55.186317,55.0,78.160004
20161205121500,53.855,66.293427,33.739979,33.740002,24.687404,1.581694,1.5,54.502251,55.0,78.160004
20161205123000,40.169998,66.47345,33.739979,33.740002,24.834318,1.573665,1.5,54.862289,55.0,78.160004
20161205124500,40.169998,66.563461,33.739979,33.740002,24.981232,1.573665,1.5,54.502251,55.0,78.160004
20161205130000,40.169998,66.671471,33.739979,33.740002,25.495431,1.581694,1.5,55.114311,55.0,78.160004
20161205131500,55.904999,66.761475,33.739979,33.740002,25.495431,1.573665,1.5,54.502251,55.0,78.160004
20161205133000,42.07,67.031502,33.739979,33.740002,26.034688,1.573665,1.5,54.610264,55.0,78.160004
20161205134500,42.07,66.761475,33.739979,33.740002,26.399508,1.569651,1.5,54.502251,55.0,78.160004
20161205140000,40.57,66.47345,33.739979,33.740002,26.399508,1.497391,1.5,55.186317,55.0,78.160004
20161205141500,51.674999,66.671471,33.739979,33.740002,26.399508,1.461261,1.5,55.150314,55.0,78.160004
20161205143000,54.435001,66.941498,33.739979,33.740002,26.670743,1.465275,1.5,55.150314,55.0,78.160004
20161205144500,42.465,67.121513,33.739979,33.740002,26.964571,1.461261,1.5,54.610264,55.0,78.160004
20161205150000,42.465,67.121513,33.739979,33.740002,27.056184,1.453232,1.5,54.862289,55.0,78.160004
20161205151500,42.465,66.941498,33.739979,33.740002,27.056184,1.465275,1.5,54.790279,55.0,78.160004
20161205153000,42.465,67.481552,33.739979,33.740002,27.625684,1.573665,1.5,54.862289,55.0,78.160004
20161205154500,42.465,68.039612,33.739979,33.740002,27.625684,1.573665,1.5,55.114311,55.0,78.160004
20161205160000,42.465,67.751579,33.739979,33.740002,27.625684,1.565636,1.5,55.024303,55.0,78.160004
20161205161500,42.465,67.859589,33.739979,33.740002,27.846055,1.569651,1.5,55.150314,55.0,78.160004
20161205163000,42.465,67.9496,33.739979,33.740002,28.150644,1.461261,1.5,55.186317,55.0,78.160004
20161205164500,42.465,67.661568,33.739979,33.740002,28.223608,1.545564,1.5,55.186317,55.0,78.160004
20161205170000,53.145,67.481552,33.739979,33.740002,28.661392,1.565636,1.5,55.762375,55.0,78.160004
20161205171500,47.889999,67.751579,33.739979,33.740002,28.661392,1.581694,1.5,54.448246,55.0,78.160004
20161205173000,44.845001,67.661568,33.739979,33.740002,28.94791,1.573665,1.5,54.610264,55.0,78.160004
20161205174500,44.845001,67.571564,33.739979,33.740002,28.94791,1.573665,1.5,54.664268,55.0,78.160004
20161205180000,44.845001,67.391541,33.739979,33.740002,28.94791,1.573665,1.5,55.024303,55.0,78.160004
20161205181500,44.845001,67.571564,33.739979,33.740002,28.94791,1.417102,1.5,54.574257,55.0,78.160004
20161205183000,44.845001,66.851486,33.739979,33.740002,28.654082,1.421116,1.5,54.610264,55.0,78.160004
20161205184500,44.845001,67.211517,33.739979,33.740002,28.654082,1.437174,1.5,54.502251,55.0,78.160004
20161205190000,44.845001,67.031502,33.739979,33.740002,28.654082,1.489362,1.5,54.502251,55.0,78.160004
20161205191500,42.970001,67.211517,33.739979,33.740002,28.654082,1.565636,1.5,54.700272,55.0,78.160004
20161205193000,42.970001,67.301529,33.739979,33.740002,28.800996,1.569651,1.5,55.024303,55.0,78.160004
20161205194500,42.970001,67.391541,33.739979,33.740002,28.800996,1.573665,1.5,54.9883,55.0,78.160004
20161205200000,42.970001,67.391541,33.739979,33.740002,28.94791,1.573665,1.5,55.06031,55.0,78.160004
20161205201500,42.970001,67.571564,33.739979,33.740002,28.94791,1.533521,1.5,55.150314,55.0,78.160004
20161205203000,42.970001,67.211517,33.739979,33.740002,28.94791,1.569651,1.5,55.150314,55.0,78.160004
20161205204500,42.970001,67.661568,33.739979,33.740002,28.94791,1.573665,1.5,55.150314,55.0,78.160004
20161205210000,45.735001,67.751579,33.739979,33.740002,28.94791,1.569651,1.5,55.47435,55.0,78.160004
20161205211500,55.080002,68.039612,33.739979,33.740002,28.94791,1.569651,1.5,54.9883,55.0,78.160004
20161205213000,55.080002,68.129616,33.739979,33.740002,29.021367,1.569651,1.5,55.186317,55.0,78.160004
20161205214500,55.080002,68.039612,33.739979,33.740002,29.315195,1.57768,1.5,55.276329,55.0,78.160004
20161205220000,55.080002,68.039612,33.739979,33.740002,29.53696,1.573665,1.5,55.150314,55.0,78.160004
20161205221500,55.735001,68.399643,33.739979,33.740002,29.53696,1.573665,1.5,55.240326,55.0,78.160004
20161205223000,57.044998,68.66967,33.739979,33.740002,29.974744,1.573665,1.5,55.150314,55.0,78.160004
20161205224500,58.209999,68.759674,33.739979,33.740002,30.193636,1.561622,1.5,55.150314,55.0,78.160004
20161205230000,58.209999,68.129616,33.739979,33.740002,30.695918,1.569651,1.5,54.502251,55.0,78.160004
20161205231500,43.595001,67.481552,33.739979,33.740002,30.695918,1.581694,1.5,54.502251,55.0,78.160004
20161205233000,56.615002,66.761475,33.739979,33.740002,29.682888,1.573665,1.5,54.502251,55.0,78.160004
20161205234500,43.115002,66.563461,33.739979,33.740002,28.80732,1.581694,1.5,54.610264,55.0,78.160004
20161206000000,36.799999,66.47345,41.715668,41.715,27.362252,1.489362,1.5,54.9883,55.0,72.095001
20161206001500,36.799999,66.563461,41.715668,41.715,27.362252,1.573665,1.5,54.700272,55.0,72.095001
20161206003000,33.825001,66.203423,41.715668,41.715,26.00691,1.585708,1.5,54.826286,55.0,72.095001
20161206004500,33.825001,66.47345,41.715668,41.715,26.130245,1.573665,1.5,54.826286,55.0,72.095001
20161206010000,33.825001,66.563461,41.715668,41.715,26.057774,1.573665,1.5,55.186317,55.0,72.095001
20161206011500,33.825001,66.563461,41.715668,41.715,26.057774,1.569651,1.5,55.312332,55.0,72.095001
20161206013000,41.599998,66.761475,41.715668,41.715,25.64702,1.585708,1.5,55.690369,55.0,72.095001
20161206014500,47.91,66.563461,41.715668,41.715,25.64702,1.585708,1.5,54.826286,55.0,72.095001
20161206020000,37.75,66.47345,41.715668,41.715,25.64702,1.589723,1.5,54.37624,55.0,72.095001
20161206021500,32.064999,66.293427,42.429195,42.43,25.64702,1.557607,1.5,54.736275,55.0,71.555
20161206023000,32.064999,66.113419,42.429195,42.43,25.24021,1.561622,1.5,54.898293,55.0,71.555
20161206024500,35.775002,66.293427,42.429195,42.43,25.168725,1.501405,1.5,55.510353,55.0,71.555
20161206030000,45.619999,66.383438,42.429195,42.43,25.168725,1.513448,1.5,54.700272,55.0,71.555
20161206031500,33.43,66.113419,42.429195,42.43,25.168725,1.533521,1.5,54.37624,55.0,71.555
20161206033000,33.43,65.843384,42.429195,42.43,25.025755,1.525492,1.5,54.700272,55.0,71.555
20161206034500,29.615,66.113419,42.429195,42.43,25.025755,1.54155,1.5,54.862289,55.0,71.555
20161206040000,29.615,65.933395,42.429195,42.43,24.882785,1.557607,1.5,54.9883,55.0,71.555
20161206041500,29.615,65.933395,42.429195,42.43,24.882785,1.561622,1.5,55.348335,55.0,71.555
20161206043000,43.09,65.753372,42.429195,42.43,24.156426,1.557607,1.5,54.862289,55.0,71.555
20161206044500,29.639999,65.483353,42.429195,42.43,24.015428,1.565636,1.5,54.826286,55.0,71.555
20161206050000,29.639999,65.195328,42.429195,42.43,23.304845,1.565636,1.5,54.826286,55.0,71.555
20161206051500,29.639999,65.105316,42.429195,42.43,22.887767,1.573665,1.5,54.700272,55.0,71.555
20161206053000,17.004999,54.91629,41.816345,41.814999,22.887767,1.453232,1.5,53.800179,55.0,72.019997
20161206054500,16.245001,54.646263,41.816345,41.814999,22.679228,1.525492,1.5,55.510353,55.0,72.019997
20161206060000,28.305,54.466248,37.923439,37.924999,22.783336,1.449217,1.5,54.412243,55.0,74.980003
20161206061500,13.345,54.646263,37.923439,37.924999,22.783336,1.453232,1.5,55.024303,55.0,74.980003
20161206063000,31.99,54.556259,37.923439,37.924999,22.643324,1.445203,1.5,55.114311,55.0,74.980003
20161206064500,14.24,54.646263,37.923439,37.924999,22.643324,1.449217,1.5,54.736275,55.0,74.980003
20161206070000,32.505001,54.556259,37.923439,37.924999,22.643324,1.433159,1.5,55.186317,55.0,74.980003
20161206071500,12.065,54.646263,37.923439,37.924999,22.643324,1.453232,1.5,54.214222,55.0,74.980003
20161206073000,33.130001,54.91629,37.923439,37.924999,22.643324,1.437174,1.5,55.276329,55.0,74.980003
20161206074500,29.155001,55.006302,37.923439,37.924999,22.503312,1.445203,1.5,54.538254,55.0,74.980003
20161206080000,14.44,54.91629,37.923439,37.924999,,1.457246,1.5,54.9883,55.0,74.980003
20161206081500,30.76,55.366337,37.923439,37.924999,22.503312,1.441188,1.5,54.448246,55.0,74.980003
20161206083000,14.9,55.276329,37.923439,37.924999,22.503312,1.453232,1.5,55.312332,55.0,74.980003
20161206084500,32.619999,55.456345,37.923439,37.924999,22.643324,1.445203,1.5,55.150314,55.0,74.980003
20161206090000,17.15,56.104412,37.923439,37.924999,22.643324,1.453232,1.5,54.736275,55.0,74.980003
20161206091500,16.434999,56.734474,37.923439,37.924999,22.643324,1.449217,1.5,55.240326,55.0,74.980003
20161206093000,35.990002,57.544556,37.923439,37.924999,22.679228,1.445203,1.5,55.798382,55.0,74.980003
20161206094500,36.645,58.372639,37.923439,37.924999,22.679228,1.465275,1.5,54.538254,55.0,74.980003
20161206100000,26.254999,59.650764,37.923439,37.924999,22.818254,1.453232,1.5,54.9883,55.0,74.980003
20161206101500,26.254999,60.100811,37.923439,37.924999,22.818254,1.457246,1.5,54.9883,55.0,74.980003
20161206103000,30.4,60.820885,37.923439,37.924999,23.165819,1.453232,1.5,55.47435,55.0,74.980003
20161206104500,40.805,62.189022,37.923439,37.924999,23.1963,1.457246,1.5,55.186317,55.0,74.980003
20161206110000,40.805,61.828983,37.923439,37.924999,23.791436,1.413087,1.5,54.502251,55.0,74.980003
20161206111500,40.040001,62.369041,37.923439,37.924999,23.791436,1.445203,1.5,55.150314,55.0,74.980003
20161206113000,44.674999,63.197121,37.923439,37.924999,24.458295,1.453232,1.5,54.610264,55.0,74.980003
20161206114500,32.18,63.557159,37.923439,37.924999,24.663876,1.417102,1.5,54.700272,55.0,74.980003
20161206120000,32.18,64.745277,37.923439,37.924999,25.156298,1.437174,1.5,55.186317,55.0,74.980003
20161206121500,36.404999,65.663368,37.923439,37.924999,25.156298,1.445203,1.5,55.690369,55.0,74.980003
20161206123000,47.544998,64.835281,37.923439,37.924999,25.645184,1.445203,1.5,54.9883,55.0,74.980003
20161206124500,47.544998,66.293427,37.923439,37.924999,25.913376,1.445203,1.5,55.312332,55.0,74.980003
20161206130000,47.544998,66.47345,37.923439,37.924999,26.247545,1.449217,1.5,54.502251,55.0,74.980003
20161206131500,38.485001,67.9496,37.923439,37.924999,26.247545,1.441188,1.5,54.502251,55.0,74.980003
20161206133000,41.215,67.661568,37.923439,37.924999,26.442688,1.437174,1.5,55.402344,55.0,74.980003
20161206134500,41.869999,67.751579,37.923439,37.924999,26.83906,1.433159,1.5,55.402344,55.0,74.980003
20161206140000,46.16,67.481552,37.923439,37.924999,27.35416,1.453232,1.5,55.510353,55.0,74.980003
20161206141500,48.68,68.21962,37.923439,37.924999,27.35416,1.445203,1.5,55.150314,55.0,74.980003
20161206143000,48.68,68.66967,37.923439,37.924999,27.579784,1.441188,1.5,55.150314,55.0,74.980003
20161206144500,52.060001,67.661568,37.923439,37.924999,27.62259,1.441188,1.5,54.862289,55.0,74.980003
20161206150000,38.985001,67.661568,37.923439,37.924999,27.88864,1.441188,1.5,54.9883,55.0,74.980003
20161206151500,52.240002,67.391541,37.923439,37.924999,27.88864,1.441188,1.5,54.9883,55.0,74.980003
20161206153000,38.259998,67.751579,37.923439,37.924999,28.296759,1.441188,1.5,54.736275,55.0,74.980003
20161206154500,49.759998,67.301529,37.923439,37.924999,28.261178,1.433159,1.5,55.636368,55.0,74.980003
20161206160000,39.924999,66.761475,37.923439,37.924999,28.547203,1.437174,1.5,54.898293,55.0,74.980003
20161206161500,36.625,65.483353,37.923439,37.924999,28.547203,1.441188,1.5,54.826286,55.0,74.980003
20161206163000,51.380001,65.195328,37.923439,37.924999,28.696004,1.445203,1.5,55.024303,55.0,74.980003
20161206164500,37.310001,64.295227,37.923439,37.924999,28.696004,1.453232,1.5,54.502251,55.0,74.980003
20161206170000,37.310001,63.647163,37.923439,37.924999,28.696004,1.453232,1.5,54.898293,55.0,74.980003
20161206171500,37.310001,62.549057,37.923439,37.924999,28.696004,1.441188,1.5,54.826286,55.0,74.980003
20161206173000,37.310001,61.738976,37.923439,37.924999,28.612024,1.449217,1.5,54.700272,55.0,74.980003
20161206174500,33.419998,60.28083,40.111908,40.110001,28.612024,1.573665,1.5,54.736275,55.0,73.315002
20161206180000,33.419998,59.56076,40.111908,40.110001,28.261178,1.581694,1.5,54.664268,55.0,73.315002
20161206181500,30.924999,58.732674,40.111908,40.110001,28.261178,1.57768,1.5,54.700272,55.0,73.315002
20161206183000,30.16,58.552658,40.111908,40.110001,27.579784,1.585708,1.5,54.538254,55.0,73.315002
20161206184500,26.275,57.832584,40.111908,40.110001,27.20864,1.585708,1.5,55.150314,55.0,73.315002
20161206190000,40.77,58.282631,40.111908,40.110001,26.574812,1.581694,1.5,54.502251,55.0,73.315002
20161206191500,27.299999,58.012604,40.111908,40.110001,26.574812,1.589723,1.5,54.610264,55.0,73.315002
20161206193000,23.775,57.544556,40.111908,40.110001,25.77928,1.54155,1.5,55.024303,55.0,73.315002
20161206194500,23.775,56.734474,40.111908,40.110001,,1.509434,1.5,54.664268,55.0,73.315002
20161206200000,20.475,56.554459,40.111908,40.110001,25.564502,1.489362,1.5,54.9883,55.0,73.315002
20161206201500,20.475,56.014404,40.111908,40.110001,25.564502,1.489362,1.5,54.9883,55.0,73.315002
20161206203000,20.475,55.366337,40.111908,40.110001,24.55919,1.497391,1.5,54.574257,55.0,73.315002
20161206204500,19.155001,55.456345,40.111908,40.110001,24.33989,1.549578,1.5,54.736275,55.0,73.315002
20161206210000,19.155001,56.104412,40.111908,40.110001,23.910079,1.557607,1.5,55.186317,55.0,73.315002
20161206211500,19.155001,55.924393,40.111908,40.110001,23.910079,1.561622,1.5,55.024303,55.0,73.315002
20161206213000,19.155001,56.104412,40.111908,40.110001,23.81748,1.569651,1.5,55.186317,55.0,73.315002
20161206214500,19.155001,56.104412,40.111908,40.110001,23.67944,1.573665,1.5,55.186317,55.0,73.315002
20161206220000,19.155001,56.104412,40.111908,40.110001,23.791436,1.573665,1.5,55.186317,55.0,73.315002
20161206221500,19.155001,56.014404,40.111908,40.110001,23.791436,1.569651,1.5,55.47435,55.0,73.315002
20161206223000,30.68,56.19442,40.111908,40.110001,23.791436,1.525492,1.5,54.826286,55.0,73.315002
20161206224500,30.68,56.374439,40.111908,40.110001,23.930462,1.533521,1.5,55.024303,55.0,73.315002
20161206230000,30.68,56.374439,40.111908,40.110001,23.930462,1.569651,1.5,55.06031,55.0,73.315002
20161206231500,30.68,56.014404,40.111908,40.110001,23.76342,1.565636,1.5,55.150314,55.0,73.315002
20161206233000,30.68,56.644463,40.111908,40.110001,,1.565636,1.5,55.024303,55.0,73.315002
20161206234500,30.68,56.374439,40.111908,40.110001,,1.581694,1.5,55.186317,55.0,73.315002
20161207000000,30.68,56.464447,40.111908,40.110001,23.76342,1.581694,1.5,55.186317,55.0,73.315002
20161207001500,30.68,56.554459,40.111908,40.110001,23.76342,1.57768,1.5,55.150314,55.0,73.315002
20161207003000,30.68,56.374439,40.111908,40.110001,23.733432,1.585708,1.5,55.186317,55.0,73.315002
20161207004500,30.68,56.19442,40.111908,40.110001,23.733432,1.57768,1.5,54.952297,55.0,73.315002
20161207010000,30.68,56.19442,40.111908,40.110001,23.87443,1.585708,1.5,54.862289,55.0,73.315002
20161207011500,30.68,56.374439,41.410854,41.41,23.87443,1.409073,1.5,55.150314,55.0,73.300003
20161207013000,30.68,56.374439,39.427082,39.424999,23.87443,1.445203,1.5,54.9883,55.0,73.834999
20161207014500,30.68,56.284431,39.427082,39.424999,23.87443,1.54155,1.5,55.150314,55.0,73.834999
20161207020000,30.68,56.284431,40.225204,40.224998,23.87443,1.573665,1.5,55.024303,55.0,73.230003
20161207021500,30.68,56.19442,40.225204,40.224998,23.87443,1.581694,1.5,55.150314,55.0,73.230003
20161207023000,30.68,56.374439,40.225204,40.224998,23.98544,1.593737,1.5,55.186317,55.0,73.230003
20161207024500,30.68,56.284431,40.225204,40.224998,23.98544,1.585708,1.5,55.06031,55.0,73.230003
20161207030000,30.68,56.374439,40.938736,40.939999,24.015428,1.565636,1.5,55.186317,55.0,72.684998
20161207031500,30.68,56.374439,40.938736,40.939999,24.015428,1.553593,1.5,55.150314,55.0,72.684998
20161207033000,30.68,56.104412,40.938736,40.939999,23.733432,1.557607,1.5,54.826286,55.0,72.684998
20161207034500,30.68,56.104412,40.938736,40.939999,23.772464,1.553593,1.5,55.150314,55.0,72.684998
20161207040000,30.68,56.284431,40.938736,40.939999,23.95348,1.561622,1.5,55.06031,55.0,72.684998
20161207041500,30.68,56.284431,40.938736,40.939999,23.95348,1.557607,1.5,55.150314,55.0,72.684998
20161207043000,30.68,56.284431,40.938736,40.939999,23.843456,1.565636,1.5,55.150314,55.0,72.684998
20161207044500,30.68,56.014404,40.938736,40.939999,23.843456,1.557607,1.5,55.114311,55.0,72.684998
20161207050000,30.68,56.014404,40.938736,40.939999,23.843456,1.557607,1.5,54.898293,55.0,72.684998
20161207051500,30.68,55.924393,40.938736,40.939999,23.843456,1.557607,1.5,54.898293,55.0,72.684998
20161207053000,30.68,55.834385,40.938736,40.939999,23.843456,1.565636,1.5,54.9883,55.0,72.684998
20161207054500,30.68,55.924393,40.938736,40.939999,23.843456,1.565636,1.5,54.862289,55.0,72.684998
20161207060000,30.68,55.726372,40.938736,40.939999,23.95348,1.561622,1.5,54.952297,55.0,72.684998
20161207061500,30.68,55.726372,40.938736,40.939999,23.95348,1.561622,1.5,54.826286,55.0,72.684998
20161207063000,30.68,56.104412,40.938736,40.939999,23.739025,1.561622,1.5,54.952297,55.0,72.684998
20161207064500,30.68,56.104412,40.938736,40.939999,23.739025,1.561622,1.5,55.348335,55.0,72.684998
20161207070000,30.68,56.014404,40.938736,40.939999,23.596055,1.557607,1.5,55.240326,55.0,72.684998
20161207071500,30.68,56.374439,40.938736,40.939999,23.596055,1.569651,1.5,55.348335,55.0,72.684998
20161207073000,31.48,56.104412,40.938736,40.939999,23.453085,1.565636,1.5,55.150314,55.0,72.684998
20161207074500,31.48,56.19442,40.938736,40.939999,23.559658,1.553593,1.5,55.348335,55.0,72.684998
20161207080000,31.48,56.554459,40.938736,40.939999,23.703614,1.565636,1.5,55.240326,55.0,72.684998
20161207081500,33.584999,56.644463,40.938736,40.939999,23.703614,1.561622,1.5,55.186317,55.0,72.684998
20161207083000,33.584999,57.094509,40.938736,40.939999,23.739025,1.561622,1.5,55.150314,55.0,72.684998
20161207084500,33.584999,57.454548,40.938736,40.939999,23.739025,1.557607,1.5,55.276329,55.0,72.684998
20161207090000,34.75,57.094509,40.938736,40.939999,23.881995,1.565636,1.5,55.240326,55.0,72.684998
20161207091500,34.75,57.184517,40.938736,40.939999,23.881995,1.569651,1.5,55.150314,55.0,72.684998
20161207093000,38.605,58.192619,40.938736,40.939999,24.063504,1.561622,1.5,55.186317,55.0,72.684998
20161207094500,38.605,58.372639,40.938736,40.939999,24.20746,1.561622,1.5,54.862289,55.0,72.684998
20161207100000,38.605,59.36274,40.938736,40.939999,24.38239,1.565636,1.5,55.240326,55.0,72.684998
20161207101500,41.080002,60.100811,40.938736,40.939999,24.38239,1.553593,1.5,55.348335,55.0,72.684998
20161207103000,41.080002,60.370838,40.938736,40.939999,24.596845,1.549578,1.5,55.348335,55.0,72.684998
20161207104500,43.555,60.640865,40.938736,40.939999,24.882785,1.537535,1.5,55.150314,55.0,72.684998
20161207110000,46.674999,61.918995,40.938736,40.939999,25.025755,1.537535,1.5,55.150314,55.0,72.684998
20161207111500,46.674999,62.009003,40.938736,40.939999,25.24021,1.533521,1.5,54.826286,55.0,72.684998
20161207113000,46.674999,61.918995,40.938736,40.939999,25.52615,1.537535,1.5,54.9883,55.0,72.684998
20161207114500,49.419998,62.747078,40.938736,40.939999,25.902224,1.521477,1.5,55.240326,55.0,72.684998
20161207120000,49.419998,63.37714,40.938736,40.939999,26.044208,1.501405,1.5,55.240326,55.0,72.684998
20161207121500,40.240002,62.549057,40.938736,40.939999,26.328176,1.493376,1.5,54.412243,55.0,72.684998
20161207123000,37.59,63.287128,40.938736,40.939999,26.69439,1.441188,1.5,55.402344,55.0,72.684998
20161207124500,50.209999,62.747078,40.938736,40.939999,26.773678,1.457246,1.5,54.700272,55.0,72.684998
20161207130000,40.349998,63.467148,40.938736,40.939999,26.91369,1.457246,1.5,54.538254,55.0,72.684998
20161207131500,40.349998,64.115219,40.938736,40.939999,26.919521,1.449217,1.5,55.438347,55.0,72.684998
20161207133000,46.119999,63.737175,40.938736,40.939999,27.197573,1.453232,1.5,54.37624,55.0,72.684998
20161207134500,45.865002,64.565262,40.938736,40.939999,27.26848,1.457246,1.5,54.790279,55.0,72.684998
20161207140000,45.865002,64.655266,40.938736,40.939999,27.26848,1.457246,1.5,54.538254,55.0,72.684998
20161207141500,45.865002,64.47525,40.938736,40.939999,27.54456,1.469289,1.5,54.538254,55.0,72.684998
20161207143000,38.02,64.007202,40.938736,40.939999,27.75162,1.489362,1.5,55.114311,55.0,72.684998
20161207144500,48.845001,64.295227,40.938736,40.939999,28.16574,1.505419,1.5,55.276329,55.0,72.684998
20161207150000,48.845001,64.205215,40.938736,40.939999,25.24021,1.513448,1.5,55.240326,55.0,72.684998
20161207151500,48.845001,63.557159,40.938736,40.939999,28.364334,1.465275,1.5,54.9883,55.0,72.684998
20161207153000,49.645,64.007202,40.938736,40.939999,28.364334,1.433159,1.5,55.47435,55.0,72.684998
20161207154500,53.279999,63.557159,40.938736,40.939999,28.364334,1.42513,1.5,55.312332,55.0,72.684998
20161207160000,40.02,63.37714,40.938736,40.939999,28.22728,1.421116,1.5,55.06031,55.0,72.684998
20161207161500,40.02,63.287128,40.938736,40.939999,28.364334,1.429145,1.5,55.402344,55.0,72.684998
20161207163000,50.965,63.287128,40.938736,40.939999,28.22728,1.449217,1.5,55.402344,55.0,72.684998
20161207164500,50.965,63.287128,40.938736,40.939999,28.22728,1.473304,1.5,54.538254,55.0,72.684998
20161207170000,47.005001,63.107113,40.938736,40.939999,28.158753,1.517463,1.5,54.448246,55.0,72.684998
20161207171500,40.75,62.927094,40.938736,40.939999,28.021699,1.513448,1.5,55.47435,55.0,72.684998
20161207173000,40.060001,62.927094,40.938736,40.939999,28.021699,1.517463,1.5,55.186317,55.0,72.684998
20161207174500,40.060001,62.549057,40.938736,40.939999,27.884645,1.525492,1.5,54.898293,55.0,72.684998
20161207180000,40.715,62.747078,40.938736,40.939999,28.0277,1.529506,1.5,55.510353,55.0,72.684998
20161207181500,48.48,62.27903,40.938736,40.939999,28.0277,1.533521,1.5,54.502251,55.0,72.684998
20161207183000,39.5,62.189022,40.938736,40.939999,28.0277,1.529506,1.5,54.9883,55.0,72.684998
20161207184500,46.895,62.549057,40.938736,40.939999,28.0277,1.525492,1.5,55.690369,55.0,72.684998
20161207190000,52.279999,62.189022,40.938736,40.939999,27.88966,1.517463,1.5,54.502251,55.0,72.684998
20161207191500,39.215,62.009003,40.938736,40.939999,27.88966,1.513448,1.5,54.952297,55.0,72.684998
20161207193000,39.215,62.189022,40.938736,40.939999,27.892703,1.513448,1.5,54.664268,55.0,72.684998
20161207194500,39.215,61.918995,40.938736,40.939999,27.82319,1.513448,1.5,55.402344,55.0,72.684998
20161207200000,43.139999,61.918995,40.938736,40.939999,28.0277,1.509434,1.5,55.276329,55.0,72.684998
20161207201500,43.139999,61.468948,40.938736,40.939999,27.684164,1.513448,1.5,54.502251,55.0,72.684998
20161207203000,37.049999,61.198921,40.938736,40.939999,27.683756,1.517463,1.5,55.024303,55.0,72.684998
20161207204500,50.849998,61.198921,40.938736,40.939999,27.543744,1.505419,1.5,55.312332,55.0,72.684998
20161207210000,50.849998,61.198921,40.938736,40.939999,27.193714,1.521477,1.5,54.502251,55.0,72.684998
20161207211500,37.43,61.198921,40.938736,40.939999,27.193714,1.513448,1.5,54.898293,55.0,72.684998
20161207213000,37.43,61.0009,40.938736,40.939999,27.046885,1.517463,1.5,54.790279,55.0,72.684998
20161207214500,37.43,60.910892,40.938736,40.939999,26.905887,1.517463,1.5,54.862289,55.0,72.684998
20161207220000,43.105,60.730873,40.938736,40.939999,26.967104,1.513448,1.5,55.510353,55.0,72.684998
20161207221500,45.150002,60.640865,40.938736,40.939999,26.967104,1.517463,1.5,55.186317,55.0,72.684998
20161207223000,33.044998,60.370838,40.938736,40.939999,26.69439,1.517463,1.5,54.736275,55.0,72.684998
20161207224500,33.044998,59.740776,40.938736,40.939999,26.283636,1.521477,1.5,54.700272,55.0,72.684998
20161207230000,33.044998,59.830784,40.938736,40.939999,26.143624,1.513448,1.5,55.114311,55.0,72.684998
20161207231500,33.044998,59.452747,40.938736,40.939999,26.143624,1.513448,1.5,54.790279,55.0,72.684998
20161207233000,33.044998,59.56076,40.938736,40.939999,25.933606,1.517463,1.5,54.574257,55.0,72.684998
20161207234500,33.044998,59.092712,40.938736,40.939999,25.793594,1.481333,1.5,54.664268,55.0,72.684998
20161208000000,33.044998,59.650764,40.938736,40.939999,25.653582,1.453232,1.5,55.240326,55.0,72.684998
20161208001500,44.52,60.010803,40.938736,40.939999,25.653582,1.437174,1.5,55.348335,55.0,72.684998
20161208003000,44.52,59.920792,40.938736,40.939999,25.16354,1.433159,1.5,55.024303,55.0,72.684998
20161208004500,44.52,60.010803,40.938736,40.939999,25.023528,1.42513,1.5,55.186317,55.0,72.684998
20161208010000,48.009998,59.740776,40.938736,40.939999,25.023528,1.42513,1.5,55.186317,55.0,72.684998
20161208011500,33.424999,59.36274,40.938736,40.939999,25.023528,1.429145,1.5,54.502251,55.0,72.684998
20161208013000,33.424999,59.18272,40.938736,40.939999,25.143412,1.421116,1.5,55.024303,55.0,72.684998
20161208014500,33.424999,58.912693,40.938736,40.939999,25.143412,1.417102,1.5,55.150314,55.0,72.684998
20161208020000,33.424999,58.732674,40.938736,40.939999,25.121312,1.457246,1.5,54.610264,55.0,72.684998
20161208021500,27.99,58.282631,40.938736,40.939999,25.121312,1.485347,1.5,54.952297,55.0,72.684998
20161208023000,27.99,58.192619,40.938736,40.939999,25.121312,1.525492,1.5,55.150314,55.0,72.684998
20161208024500,27.99,58.282631,40.938736,40.939999,25.05032,1.533521,1.5,55.024303,55.0,72.684998
20161208030000,27.99,57.832584,40.938736,40.939999,24.908336,1.529506,1.5,54.736275,55.0,72.684998
20161208031500,27.99,57.922592,40.938736,40.939999,24.908336,1.533521,1.5,54.700272,55.0,72.684998
20161208033000,27.99,57.544556,40.938736,40.939999,24.624368,1.533521,1.5,54.862289,55.0,72.684998
20161208034500,27.99,57.184517,40.938736,40.939999,24.482384,1.533521,1.5,54.538254,55.0,72.684998
20161208040000,23.625,57.36454,40.938736,40.939999,24.411392,1.537535,1.5,54.862289,55.0,72.684998
20161208041500,23.625,57.184517,40.938736,40.939999,24.411392,1.537535,1.5,54.826286,55.0,72.684998
20161208043000,19.879999,57.184517,40.938736,40.939999,24.09645,1.54155,1.5,54.502251,55.0,72.684998
20161208044500,19.879999,57.094509,40.938736,40.939999,23.95348,1.533521,1.5,54.610264,55.0,72.684998
20161208050000,16.584999,56.824486,40.938736,40.939999,23.772464,1.537535,1.5,54.700272,55.0,72.684998
20161208051500,16.584999,56.374439,40.938736,40.939999,23.772464,1.533521,1.5,54.862289,55.0,72.684998
20161208053000,16.584999,55.726372,40.938736,40.939999,23.41339,1.545564,1.5,54.826286,55.0,72.684998
20161208054500,16.584999,55.546356,40.938736,40.939999,23.165819,1.549578,1.5,54.790279,55.0,72.684998
20161208060000,16.584999,55.096313,40.938736,40.939999,23.026793,1.549578,1.5,54.538254,55.0,72.684998
20161208061500,16.584999,55.006302,40.938736,40.939999,22.71316,1.549578,1.5,54.700272,55.0,72.684998
20161208063000,16.584999,54.556259,40.938736,40.939999,22.57512,1.549578,1.5,54.898293,55.0,72.684998
20161208064500,16.584999,54.016201,40.938736,40.939999,22.471012,1.549578,1.5,54.538254,55.0,72.684998
20161208070000,16.584999,53.836185,40.938736,40.939999,22.05985,1.557607,1.5,54.502251,55.0,72.684998
20161208071500,10.585,53.836185,40.938736,40.939999,21.8159,1.549578,1.5,54.9883,55.0,72.684998
20161208073000,24.360001,53.566154,40.938736,40.939999,21.53982,1.549578,1.5,55.852386,55.0,72.684998
20161208074500,28.725,53.476151,40.938736,40.939999,21.53982,1.429145,1.5,54.700272,55.0,72.684998
20161208080000,26.93,53.368137,40.938736,40.939999,21.427994,1.565636,1.5,54.502251,55.0,72.684998
20161208081500,7.065,53.188118,40.938736,40.939999,21.427994,1.57768,1.5,54.124214,55.0,72.684998
20161208083000,7.345,53.368137,40.938736,40.939999,21.383216,1.573665,1.5,55.150314,55.0,72.684998
20161208084500,20.225,53.476151,40.938736,40.939999,21.243204,1.565636,1.5,55.960396,55.0,72.684998
20161208090000,28.959999,53.476151,41.736858,41.735001,21.195468,1.557607,1.5,54.826286,55.0,72.080002
20161208091500,9.15,53.368137,41.736858,41.735001,21.124969,1.557607,1.5,53.674168,55.0,72.080002
20161208093000,18.735001,53.926193,41.736858,41.735001,21.074768,1.553593,1.5,55.852386,55.0,72.080002
20161208094500,22.120001,53.188118,41.736858,41.735001,20.7908,1.561622,1.5,53.998199,55.0,72.080002
20161208100000,10.76,53.008102,41.736858,41.735001,20.7908,1.561622,1.5,54.088211,55.0,72.080002
20161208111500,27.035,52.828083,34.585808,34.584999,20.560977,1.493376,1.5,51.891991,55.0,77.514999
20161208113000,11.275,52.288033,37.428291,37.43,,1.413087,1.5,55.348335,55.0,75.355003
20161208114500,11.275,51.747978,44.48045,44.48,19.983096,1.409073,1.5,54.790279,55.0,69.995003
20161208120000,0.0,51.207924,45.631325,45.630001,19.843084,1.429145,1.5,54.052208,55.0,69.120003
20161208121500,0.0,50.937897,45.631325,45.630001,19.633066,1.429145,1.5,53.836185,55.0,69.120003
20161208123000,0.0,50.55986,41.902035,41.900002,19.432993,1.42513,1.5,53.710175,55.0,71.955002
20161208124500,0.0,50.289829,41.902035,41.900002,19.064552,1.449217,1.5,53.260128,55.0,71.955002
20161208130000,0.0,50.10981,41.902035,41.900002,18.98608,1.421116,1.5,53.224121,55.0,71.955002
20161208131500,0.0,49.839783,41.902035,41.900002,18.907608,1.429145,1.5,53.008102,55.0,71.955002
20161208133000,0.0,49.38974,41.902035,41.900002,18.829136,1.449217,1.5,52.720074,55.0,71.955002
20161208134500,0.0,49.209724,41.902035,41.900002,18.557,1.505419,1.5,52.396042,55.0,71.955002
20161208140000,0.0,49.119713,41.902035,41.900002,18.345418,1.549578,1.5,52.234024,55.0,71.955002
20161208141500,0.0,49.209724,41.902035,41.900002,18.420932,1.57768,1.5,52.30603,55.0,71.955002
20161208143000,0.0,49.119713,41.902035,41.900002,18.420932,1.581694,1.5,52.270027,55.0,71.955002
20161208144500,0.0,48.849686,41.902035,41.900002,18.210336,1.57768,1.5,52.072006,55.0,71.955002
20161208150000,0.0,49.119713,41.902035,41.900002,18.21683,1.585708,1.5,52.234024,55.0,71.955002
20161208151500,0.0,49.119713,41.902035,41.900002,18.210336,1.585708,1.5,52.360039,55.0,71.955002
20161208153000,0.0,49.299728,41.902035,41.900002,18.21683,1.581694,1.5,52.360039,55.0,71.955002
20161208154500,0.0,49.119713,41.902035,41.900002,17.595395,1.581694,1.5,52.396042,55.0,71.955002
20161208160000,0.0,49.119713,41.902035,41.900002,18.290865,1.581694,1.5,52.234024,55.0,71.955002
20161208161500,0.0,49.299728,41.902035,41.900002,18.290865,1.593737,1.5,52.396042,55.0,71.955002
20161208163000,0.0,49.749775,41.902035,41.900002,18.290865,1.57768,1.5,52.720074,55.0,71.955002
20161208164500,0.0,50.10981,41.902035,41.900002,18.284864,1.581694,1.5,53.188118,55.0,71.955002
20161208170000,0.0,50.469849,41.902035,41.900002,18.284864,1.581694,1.5,53.260128,55.0,71.955002
20161208171500,0.0,50.55986,41.902035,41.900002,18.345418,1.57768,1.5,53.58416,55.0,71.955002
20161208173000,0.0,50.55986,41.902035,41.900002,18.538096,1.589723,1.5,53.836185,55.0,71.955002
20161208174500,0.0,50.66787,42.784767,42.785,18.502345,1.589723,1.5,53.800179,55.0,71.285004
20161208180000,0.0,50.66787,42.784767,42.785,18.502345,1.553593,1.5,53.710175,55.0,71.285004
20161208181500,0.0,50.66787,42.784767,42.785,18.42338,1.557607,1.5,53.872189,55.0,71.285004
20161208183000,0.0,50.937897,42.784767,42.785,18.26545,1.553593,1.5,53.872189,55.0,71.285004
20161208184500,0.0,51.117912,42.784767,42.785,18.073826,1.553593,1.5,53.998199,55.0,71.285004
20161208190000,0.0,50.937897,42.784767,42.785,18.073826,1.557607,1.5,54.052208,55.0,71.285004
20161208191500,0.0,51.027901,42.784767,42.785,18.073826,1.553593,1.5,53.962196,55.0,71.285004
20161208193000,0.0,50.55986,42.784767,42.785,17.4758,1.553593,1.5,53.800179,55.0,71.285004
20161208194500,0.0,50.289829,42.784767,42.785,17.41664,1.557607,1.5,53.548157,55.0,71.285004
20161208200000,0.0,50.199821,42.784767,42.785,17.220834,1.557607,1.5,53.386139,55.0,71.285004
20161208201500,0.0,49.839783,42.784767,42.785,17.220834,1.565636,1.5,53.098114,55.0,71.285004
20161208203000,0.0,49.209724,42.784767,42.785,16.986166,1.569651,1.5,52.48605,55.0,71.285004
20161208204500,0.0,49.029701,42.784767,42.785,16.868832,1.569651,1.5,52.234024,55.0,71.285004
20161208210000,0.0,48.579659,42.784767,42.785,16.546733,1.585708,1.5,51.855988,55.0,71.285004
20161208211500,0.0,48.039604,42.784767,42.785,16.546733,1.581694,1.5,51.531956,55.0,71.285004
20161208213000,0.0,47.859589,42.784767,42.785,16.142966,1.581694,1.5,51.225922,55.0,71.285004
20161208214500,0.0,47.589561,43.498295,43.5,16.142966,1.557607,1.5,50.901894,55.0,70.739998
20161208220000,0.0,46.959496,43.498295,43.5,16.142966,1.557607,1.5,50.397842,55.0,70.739998
20161208221500,0.0,46.599461,43.498295,43.5,16.142966,1.561622,1.5,49.893791,55.0,70.739998
20161208223000,0.0,46.329433,43.498295,43.5,15.162389,1.557607,1.5,49.80378,55.0,70.739998
20161208224500,0.0,46.149414,43.498295,43.5,15.165432,1.569651,1.5,49.551758,55.0,70.739998
20161208230000,0.0,45.951397,43.498295,43.5,15.165432,1.569651,1.5,49.38974,55.0,70.739998
20161208231500,0.0,45.861385,43.498295,43.5,15.165432,1.573665,1.5,49.227722,55.0,70.739998
20161208233000,0.0,45.771378,43.498295,43.5,14.816388,1.569651,1.5,49.011703,55.0,70.739998
20161208234500,0.0,45.50135,43.498295,43.5,14.816388,1.565636,1.5,49.047707,55.0,70.739998
20161209000000,0.0,45.231323,43.498295,43.5,14.698153,1.573665,1.5,48.705673,55.0,70.739998
20161209001500,0.0,45.051308,40.837715,40.84,14.698153,1.429145,1.5,48.543655,55.0,72.764999
20161209003000,0.0,44.781281,40.837715,40.84,14.346151,1.437174,1.5,48.201622,55.0,72.764999
20161209004500,0.0,44.511253,40.837715,40.84,14.228817,1.449217,1.5,48.039604,55.0,72.764999
20161209010000,0.0,44.511253,40.837715,40.84,14.222,1.453232,1.5,47.823582,55.0,72.764999
20161209011500,0.0,44.061207,40.837715,40.84,14.222,1.445203,1.5,47.697571,55.0,72.764999
20161209013000,0.0,43.881187,40.837715,40.84,13.86704,1.441188,1.5,47.355537,55.0,72.764999
20161209014500,0.0,43.79118,40.837715,40.84,13.642147,1.449217,1.5,47.08551,55.0,72.764999
20161209020000,0.0,43.341133,40.837715,40.84,13.57124,1.445203,1.5,46.959496,55.0,72.764999
20161209021500,0.0,43.161118,40.837715,40.84,13.57124,1.437174,1.5,46.887489,55.0,72.764999
20161209023000,0.0,42.711071,40.837715,40.84,13.3346,1.445203,1.5,46.455444,55.0,72.764999
20161209024500,0.0,42.711071,40.837715,40.84,13.21628,1.445203,1.5,46.455444,55.0,72.764999
20161209030000,0.0,42.621063,40.837715,40.84,13.200096,1.445203,1.5,46.239426,55.0,72.764999
20161209031500,0.0,42.351036,43.464756,43.465,13.200096,1.593737,1.5,45.843384,55.0,70.764999
20161209033000,0.0,42.261024,44.262882,44.264999,12.842178,1.565636,1.5,45.627365,55.0,70.160004
20161209034500,0.0,41.810982,44.262882,44.264999,12.842178,1.565636,1.5,45.465347,55.0,70.160004
20161209040000,0.0,41.90099,44.262882,44.264999,12.543913,1.573665,1.5,45.321335,55.0,70.160004
20161209041500,0.0,41.540955,44.262882,44.264999,12.543913,1.573665,1.5,45.069309,55.0,70.160004
20161209043000,0.0,41.18092,44.262882,44.264999,12.305301,1.57768,1.5,44.58326,55.0,70.160004
20161209044500,0.0,40.820885,44.262882,44.264999,12.1514,1.581694,1.5,44.241226,55.0,70.160004
20161209050000,0.0,40.190819,44.262882,44.264999,11.940804,1.57768,1.5,43.629166,55.0,70.160004
20161209051500,0.0,39.830784,44.262882,44.264999,11.940804,1.581694,1.5,43.395142,55.0,70.160004
20161209053000,0.0,39.470749,44.262882,44.264999,11.470805,1.585708,1.5,42.9991,55.0,70.160004
20161209054500,0.0,39.380737,44.262882,44.264999,11.240081,1.589723,1.5,42.783077,55.0,70.160004
20161209060000,0.0,39.470749,44.262882,44.264999,11.098012,1.581694,1.5,42.837082,55.0,70.160004
20161209061500,0.0,39.020702,44.97641,44.974998,11.098012,1.553593,1.5,42.693069,55.0,69.620003
20161209063000,0.0,38.930695,44.97641,44.974998,10.812072,1.557607,1.5,42.423042,55.0,69.620003
20161209064500,0.0,38.750675,44.97641,44.974998,10.697696,1.557607,1.5,42.117012,55.0,69.620003
20161209070000,0.0,38.39064,44.97641,44.974998,10.490228,1.557607,1.5,41.991001,55.0,69.620003
20161209071500,0.0,38.120613,44.97641,44.974998,10.490228,1.561622,1.5,41.720974,55.0,69.620003
20161209073000,0.0,37.580559,44.97641,44.974998,10.432547,1.565636,1.5,41.396942,55.0,69.620003
20161209074500,0.0,37.850586,44.97641,44.974998,10.432547,1.565636,1.5,41.396942,55.0,69.620003
20161209080000,0.0,37.940594,44.97641,44.974998,10.201823,1.561622,1.5,41.540955,55.0,69.620003
20161209081500,0.0,37.940594,44.97641,44.974998,10.201823,1.561622,1.5,41.576958,55.0,69.620003
20161209083000,0.0,38.030602,44.97641,44.974998,10.201823,1.569651,1.5,41.540955,55.0,69.620003
20161209084500,0.0,37.760574,44.97641,44.974998,10.201823,1.565636,1.5,41.360935,55.0,69.620003
20161209090000,0.0,38.030602,44.97641,44.974998,10.220642,1.561622,1.5,41.48695,55.0,69.620003
20161209091500,0.0,38.120613,44.97641,44.974998,10.220642,1.561622,1.5,41.90099,55.0,69.620003
20161209093000,0.0,39.020702,44.97641,44.974998,9.920558,1.565636,1.5,42.657066,55.0,69.620003
20161209094500,0.0,39.650764,44.97641,44.974998,10.050795,1.565636,1.5,43.575157,55.0,69.620003
20161209100000,0.0,40.190819,44.97641,44.974998,10.164185,1.557607,1.5,44.025204,55.0,69.620003
20161209101500,0.0,41.18092,44.97641,44.974998,10.164185,1.557607,1.5,45.069309,55.0,69.620003
20161209103000,0.0,42.441044,44.97641,44.974998,10.627928,1.557607,1.5,45.753376,55.0,69.620003
20161209104500,0.0,42.981098,44.97641,44.974998,11.017891,1.553593,1.5,46.743473,55.0,69.620003
20161209110000,0.0,43.701172,44.97641,44.974998,11.42584,1.553593,1.5,47.139515,55.0,69.620003
20161209111500,0.0,44.061207,44.97641,44.974998,11.42584,1.545564,1.5,47.823582,55.0,69.620003
20161209113000,0.0,44.781281,44.97641,44.974998,12.215456,1.54155,1.5,48.633663,55.0,69.620003
20161209114500,0.0,45.951397,44.97641,44.974998,12.684384,1.537535,1.5,49.299728,55.0,69.620003
20161209120000,0.0,46.239426,44.97641,44.974998,12.921262,1.533521,1.5,49.929794,55.0,69.620003
20161209121500,0.0,46.689468,44.97641,44.974998,12.921262,1.533521,1.5,50.55986,55.0,69.620003
20161209123000,0.0,47.319534,44.97641,44.974998,13.391329,1.525492,1.5,51.225922,55.0,69.620003
20161209124500,0.0,47.769577,44.97641,44.974998,13.64876,1.533521,1.5,51.531956,55.0,69.620003
20161209130000,0.0,49.569756,44.97641,44.974998,13.992704,1.525492,1.5,52.396042,55.0,69.620003
20161209131500,0.0,48.579659,44.97641,44.974998,13.992704,1.525492,1.5,52.30603,55.0,69.620003
20161209133000,0.0,48.849686,44.97641,44.974998,14.631054,1.517463,1.5,53.188118,55.0,69.620003
20161209134500,0.0,49.38974,44.97641,44.974998,14.929812,1.513448,1.5,53.224121,55.0,69.620003
20161209140000,0.0,50.55986,44.97641,44.974998,15.0091,1.513448,1.5,54.052208,55.0,69.620003
20161209141500,0.0,50.937897,44.97641,44.974998,15.0091,1.513448,1.5,54.214222,55.0,69.620003
20161209143000,0.0,50.379837,44.97641,44.974998,15.229216,1.509434,1.5,53.836185,55.0,69.620003
20161209144500,0.0,51.477951,44.97641,44.974998,15.229216,1.517463,1.5,54.502251,55.0,69.620003
20161209150000,0.0,51.477951,44.97641,44.974998,15.817535,1.513448,1.5,54.700272,55.0,69.620003
20161209151500,0.0,52.198021,44.97641,44.974998,15.817535,1.505419,1.5,55.348335,55.0,69.620003
20161209153000,0.0,52.018005,44.97641,44.974998,16.042173,1.505419,1.5,54.9883,55.0,69.620003
20161209154500,0.0,52.018005,44.97641,44.974998,16.042173,1.513448,1.5,55.276329,55.0,69.620003
20161209160000,0.0,51.657967,44.97641,44.974998,16.042173,1.505419,1.5,54.898293,55.0,69.620003
20161209161500,0.0,51.837986,44.97641,44.974998,16.042173,1.497391,1.5,55.150314,55.0,69.620003
20161209163000,0.0,52.018005,44.97641,44.974998,16.042173,1.509434,1.5,55.312332,55.0,69.620003
20161209164500,0.0,51.657967,44.97641,44.974998,16.042173,1.513448,1.5,54.9883,55.0,69.620003
20161209170000,0.0,51.927994,44.97641,44.974998,16.042173,1.505419,1.5,55.150314,55.0,69.620003
20161209171500,0.0,51.657967,44.97641,44.974998,16.042173,1.505419,1.5,54.826286,55.0,69.620003
20161209173000,0.0,50.937897,41.030018,41.029999,16.042173,1.405058,1.5,54.448246,55.0,72.614998
20161209174500,0.0,50.379837,40.326454,40.325001,16.042173,1.433159,1.5,53.836185,55.0,73.150002
20161209180000,0.0,49.479752,40.326454,40.325001,16.042173,1.437174,1.5,52.846085,55.0,73.150002
20161209181500,0.0,48.489647,40.326454,40.325001,16.042173,1.437174,1.5,52.108009,55.0,73.150002
20161209183000,0.0,47.859589,40.326454,40.325001,16.042173,1.437174,1.5,51.567955,55.0,73.150002
20161209184500,0.0,47.409542,40.326454,40.325001,15.249854,1.465275,1.5,51.225922,55.0,73.150002
20161209190000,0.0,46.959496,40.326454,40.325001,15.249854,1.445203,1.5,50.433846,55.0,73.150002
20161209191500,0.0,44.961296,41.12458,41.125,15.249854,1.605781,1.5,49.353737,55.0,71.985001
20161209193000,0.0,45.231323,42.572792,42.575001,15.249854,1.585708,1.5,48.579659,55.0,71.445
20161209194500,0.0,45.051308,43.28632,43.285,15.249854,1.573665,1.5,48.417641,55.0,70.900002
20161209200000,0.0,44.601261,43.28632,43.285,14.18902,1.585708,1.5,48.237625,55.0,70.900002
20161209201500,0.0,44.511253,43.28632,43.285,14.18902,1.589723,1.5,47.859589,55.0,70.900002
20161209203000,0.0,43.971199,43.28632,43.285,13.972508,1.557607,1.5,47.607563,55.0,70.900002
20161209204500,0.0,43.881187,43.28632,43.285,13.86602,1.581694,1.5,47.301529,55.0,70.900002
20161209210000,0.0,42.981098,43.28632,43.285,13.705387,1.593737,1.5,46.581459,55.0,70.900002
20161209211500,0.0,42.711071,43.28632,43.285,13.705387,1.589723,1.5,46.491451,55.0,70.900002
20161209213000,0.0,42.261024,44.084446,44.084999,13.645904,1.553593,1.5,45.933395,55.0,70.294998
20161209214500,0.0,41.90099,44.084446,44.084999,13.645904,1.489362,1.5,45.68137,55.0,70.294998
20161209220000,0.0,41.630962,44.084446,44.084999,37.17744,1.557607,1.5,45.285332,55.0,70.294998
20161209221500,0.0,41.540955,44.084446,44.084999,13.645904,1.545564,1.5,44.943295,55.0,70.294998
20161209223000,0.0,41.18092,44.084446,44.084999,13.645904,1.529506,1.5,44.547256,55.0,70.294998
20161209224500,0.0,40.910892,44.084446,44.084999,13.645904,1.561622,1.5,44.421242,55.0,70.294998
20161209230000,0.0,40.820885,44.084446,44.084999,12.642088,1.573665,1.5,44.241226,55.0,70.294998
20161209231500,0.0,40.910892,44.084446,44.084999,12.642088,1.561622,1.5,44.241226,55.0,70.294998
20161209233000,0.0,40.820885,44.084446,44.084999,12.642088,1.54155,1.5,44.367237,55.0,70.294998
20161209234500,0.0,40.370838,44.084446,44.084999,12.642088,1.565636,1.5,43.935196,55.0,70.294998
20161210000000,0.0,40.640865,44.084446,44.084999,12.642088,1.573665,1.5,43.971199,55.0,70.294998
20161210001500,0.0,40.100811,44.084446,44.084999,12.642088,1.573665,1.5,43.79118,55.0,70.294998
20161210003000,0.0,39.11071,44.084446,44.084999,12.007036,1.553593,1.5,42.783077,55.0,70.294998
