PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161210004500,0.0,38.750675,44.084446,44.084999,11.527517,1.54155,1.5,42.207024,55.0,70.294998
20161210010000,0.0,38.39064,44.084446,44.084999,11.128272,1.581694,1.5,42.117012,55.0,70.294998
20161210011500,0.0,38.39064,44.084446,44.084999,11.03025,1.57768,1.5,41.666969,55.0,70.294998
20161210013000,0.0,38.480648,44.084446,44.084999,11.03025,1.581694,1.5,41.810982,55.0,70.294998
20161210014500,0.0,38.210621,44.084446,44.084999,11.03025,1.57768,1.5,41.756977,55.0,70.294998
20161210020000,0.0,38.030602,44.084446,44.084999,11.03025,1.557607,1.5,41.360935,55.0,70.294998
20161210021500,0.0,37.580559,46.817242,46.814999,11.03025,1.505419,1.5,41.18092,55.0,68.220001
20161210023000,0.0,37.940594,46.817242,46.814999,11.03025,1.469289,1.5,41.360935,55.0,68.220001
20161210024500,0.0,37.940594,46.817242,46.814999,11.03025,1.489362,1.5,41.270927,55.0,68.220001
20161210030000,0.0,37.580559,46.817242,46.814999,11.03025,1.501405,1.5,41.036903,55.0,68.220001
20161210031500,0.0,37.238525,46.817242,46.814999,11.03025,1.509434,1.5,40.640865,55.0,68.220001
20161210033000,0.0,37.310532,46.817242,46.814999,11.03025,1.501405,1.5,40.676868,55.0,68.220001
20161210034500,0.0,37.310532,44.775616,44.775002,11.03025,1.573665,1.5,40.676868,55.0,69.769997
20161210040000,0.0,37.310532,45.489147,45.490002,11.03025,1.565636,1.5,40.856888,55.0,69.230003
20161210041500,0.0,37.310532,45.489147,45.490002,11.03025,1.569651,1.5,40.820885,55.0,69.230003
20161210043000,0.0,37.310532,45.489147,45.490002,11.03025,1.557607,1.5,40.856888,55.0,69.230003
20161210044500,0.0,36.878487,45.489147,45.490002,11.03025,1.569651,1.5,40.586861,55.0,69.230003
20161210050000,0.0,36.518452,45.489147,45.490002,11.03025,1.561622,1.5,40.190819,55.0,69.230003
20161210051500,0.0,36.518452,45.489147,45.490002,11.03025,1.573665,1.5,40.100811,55.0,69.230003
20161210053000,0.0,36.158417,45.489147,45.490002,8.656965,1.569651,1.5,39.956795,55.0,69.230003
20161210054500,0.0,35.88839,45.489147,45.490002,8.656965,1.565636,1.5,39.59676,55.0,69.230003
20161210060000,0.0,36.068405,45.489147,45.490002,8.656965,1.565636,1.5,39.59676,55.0,69.230003
20161210061500,0.0,35.88839,45.489147,45.490002,8.592382,1.573665,1.5,39.362736,55.0,69.230003
20161210063000,0.0,35.88839,45.489147,45.490002,8.404719,1.569651,1.5,39.326733,55.0,69.230003
20161210064500,0.0,35.078308,45.489147,45.490002,8.33915,1.573665,1.5,38.822681,55.0,69.230003
20161210070000,0.0,35.168316,45.489147,45.490002,8.273581,1.565636,1.5,38.678669,55.0,69.230003
20161210071500,0.0,35.438343,45.489147,45.490002,8.144585,1.57768,1.5,39.236725,55.0,69.230003
20161210073000,0.0,35.348335,45.489147,45.490002,8.144585,1.565636,1.5,38.912693,55.0,69.230003
20161210074500,0.0,35.438343,45.489147,45.490002,8.011475,1.573665,1.5,38.822681,55.0,69.230003
20161210080000,0.0,35.438343,45.489147,45.490002,10.976768,1.57768,1.5,38.858685,55.0,69.230003
20161210081500,0.0,35.798378,45.489147,45.490002,11.091875,1.573665,1.5,39.362736,55.0,69.230003
20161210083000,0.0,36.248425,45.489147,45.490002,,1.573665,1.5,40.100811,55.0,69.230003
20161210084500,0.0,37.580559,45.489147,45.490002,11.215125,1.565636,1.5,41.0009,55.0,69.230003
20161210090000,0.0,39.29073,45.489147,45.490002,11.800724,1.553593,1.5,42.657066,55.0,69.230003
20161210091500,0.0,40.28083,45.489147,45.490002,12.376463,1.553593,1.5,43.719173,55.0,69.230003
20161210093000,0.0,41.18092,45.489147,45.490002,13.15712,1.553593,1.5,44.943295,55.0,69.230003
20161210094500,0.0,42.711071,45.489147,45.490002,13.27544,1.549578,1.5,46.149414,55.0,69.230003
20161210100000,0.0,44.061207,45.489147,45.490002,13.57124,1.537535,1.5,47.229523,55.0,69.230003
20161210101500,0.0,44.781281,45.489147,45.490002,13.900224,1.533521,1.5,47.913593,55.0,69.230003
20161210103000,0.0,45.411343,45.489147,45.490002,14.359615,1.533521,1.5,49.047707,55.0,69.230003
20161210104500,0.0,47.409542,45.489147,45.490002,15.53032,1.529506,1.5,50.523853,55.0,69.230003
20161210110000,0.0,47.679569,45.489147,45.490002,15.178148,1.521477,1.5,51.063908,55.0,69.230003
20161210111500,0.0,49.209724,45.489147,45.490002,15.377388,1.513448,1.5,52.30603,55.0,69.230003
20161210113000,0.0,48.579659,45.489147,45.490002,16.314904,1.513448,1.5,52.684067,55.0,69.230003
20161210114500,0.0,49.569756,45.489147,45.490002,16.672567,1.521477,1.5,53.350136,55.0,69.230003
20161210120000,0.0,51.027901,45.489147,45.490002,17.3755,1.513448,1.5,53.872189,55.0,69.230003
20161210121500,0.0,50.937897,45.489147,45.490002,16.76622,1.497391,1.5,54.37624,55.0,69.230003
20161210123000,0.0,51.927994,45.489147,45.490002,17.142464,1.501405,1.5,55.024303,55.0,69.230003
20161210124500,27.555,52.108009,45.489147,45.490002,15.84771,1.493376,1.5,55.114311,55.0,69.230003
20161210130000,4.65,52.738075,45.489147,45.490002,16.291002,1.505419,1.5,55.47435,55.0,69.230003
20161210131500,19.445,53.746178,45.489147,45.490002,16.291002,1.497391,1.5,53.836185,55.0,69.230003
20161210133000,33.555,55.186317,45.489147,45.490002,16.498385,1.497391,1.5,55.276329,55.0,69.230003
20161210134500,33.799999,55.186317,45.489147,45.490002,16.498385,1.501405,1.5,55.276329,55.0,69.230003
20161210140000,28.115,55.276329,45.489147,45.490002,16.498385,1.493376,1.5,54.502251,55.0,69.230003
20161210141500,9.745,55.366337,45.489147,45.490002,16.498385,1.485347,1.5,52.810081,55.0,69.230003
20161210143000,8.5,56.104412,45.489147,45.490002,16.498385,1.481333,1.5,55.726372,55.0,69.230003
20161210144500,37.945,57.094509,45.489147,45.490002,16.498385,1.469289,1.5,57.67057,55.0,69.230003
20161210150000,22.889999,56.374439,45.489147,45.490002,16.498385,1.485347,1.5,53.134113,55.0,69.230003
20161210151500,9.71,56.734474,45.489147,45.490002,16.498385,1.461261,1.5,55.024303,55.0,69.230003
20161210153000,39.355,56.464447,45.489147,45.490002,16.498385,1.461261,1.5,57.05851,55.0,69.230003
20161210154500,12.295,56.734474,45.489147,45.490002,16.498385,1.477318,1.5,52.720074,55.0,69.230003
20161210160000,16.67,56.464447,45.489147,45.490002,16.498385,1.461261,1.5,55.726372,55.0,69.230003
20161210161500,38.044998,56.734474,45.489147,45.490002,16.498385,1.469289,1.5,56.410442,55.0,69.230003
20161210163000,6.44,56.014404,45.489147,45.490002,16.498385,1.465275,1.5,52.936096,55.0,69.230003
20161210164500,16.924999,56.104412,45.489147,45.490002,16.498385,1.453232,1.5,55.798382,55.0,69.230003
20161210170000,35.490002,55.456345,45.489147,45.490002,16.498385,1.457246,1.5,57.184517,55.0,69.230003
20161210171500,34.84,55.006302,45.489147,45.490002,16.498385,1.453232,1.5,54.898293,55.0,69.230003
20161210173000,33.380001,54.37624,45.489147,45.490002,17.22896,1.453232,1.5,55.798382,55.0,69.230003
20161210174500,15.595,53.188118,45.489147,45.490002,17.22896,1.441188,1.5,56.014404,55.0,69.230003
20161210180000,16.08,52.108009,45.489147,45.490002,17.369074,1.457246,1.5,55.348335,55.0,69.230003
20161210181500,13.66,51.297932,45.489147,45.490002,16.125082,1.461261,1.5,54.448246,55.0,69.230003
20161210183000,0.0,50.289829,45.489147,45.490002,15.378272,1.461261,1.5,53.836185,55.0,69.230003
20161210184500,0.0,49.749775,45.489147,45.490002,15.20426,1.469289,1.5,53.008102,55.0,69.230003
20161210190000,0.0,49.119713,45.489147,45.490002,14.79014,1.465275,1.5,52.234024,55.0,69.230003
20161210191500,0.0,48.66967,45.489147,45.490002,14.504948,1.469289,1.5,51.891991,55.0,69.230003
20161210193000,0.0,48.129616,45.489147,45.490002,14.345216,1.473304,1.5,51.405941,55.0,69.230003
20161210194500,0.0,47.679569,45.489147,45.490002,14.185484,1.481333,1.5,51.099911,55.0,69.230003
20161210200000,0.0,48.039604,45.489147,45.490002,14.135283,1.481333,1.5,51.153915,55.0,69.230003
20161210201500,0.0,47.409542,45.489147,45.490002,14.078996,1.473304,1.5,50.55986,55.0,69.230003
20161210203000,0.0,47.049507,45.489147,45.490002,14.247857,1.473304,1.5,50.18182,55.0,69.230003
20161210204500,0.0,46.77948,45.489147,45.490002,14.028965,1.481333,1.5,50.019806,55.0,69.230003
20161210210000,0.0,46.239426,45.489147,45.490002,13.97465,1.481333,1.5,49.677769,55.0,69.230003
20161210211500,0.0,46.239426,45.489147,45.490002,13.864796,1.473304,1.5,49.353737,55.0,69.230003
20161210213000,0.0,45.861385,45.489147,45.490002,13.759124,1.489362,1.5,49.173717,55.0,69.230003
20161210214500,0.0,45.861385,45.489147,45.490002,13.427012,1.485347,1.5,49.173717,55.0,69.230003
20161210220000,0.0,44.421242,45.489147,45.490002,12.95482,1.489362,1.5,48.327633,55.0,69.230003
20161210221500,0.0,42.711071,45.489147,45.490002,12.126342,1.489362,1.5,46.833485,55.0,69.230003
20161210223000,0.0,42.441044,45.489147,45.490002,13.914759,1.505419,1.5,45.843384,55.0,69.230003
20161210224500,0.0,42.981098,45.489147,45.490002,13.499908,1.485347,1.5,45.717373,55.0,69.230003
20161210230000,0.0,43.071106,45.489147,45.490002,13.499908,1.481333,1.5,46.887489,55.0,69.230003
20161210231500,0.0,42.261024,45.489147,45.490002,13.431959,1.505419,1.5,45.627365,55.0,69.230003
20161210233000,0.0,42.351036,45.489147,45.490002,12.879476,1.469289,1.5,45.19532,55.0,69.230003
20161210234500,0.0,42.981098,45.489147,45.490002,12.92048,1.497391,1.5,46.491451,55.0,69.230003
20161211000000,0.0,42.89109,45.489147,45.490002,12.62468,1.501405,1.5,45.933395,55.0,69.230003
20161211001500,0.0,42.711071,45.489147,45.490002,12.701758,1.501405,1.5,45.969398,55.0,69.230003
20161211003000,0.0,42.711071,45.489147,45.490002,12.619019,1.485347,1.5,46.275429,55.0,69.230003
20161211004500,0.0,43.521152,45.489147,45.490002,12.800936,1.493376,1.5,46.455444,55.0,69.230003
20161211010000,0.0,43.251125,45.489147,45.490002,12.882196,1.497391,1.5,46.617462,55.0,69.230003
20161211011500,0.0,42.981098,45.489147,45.490002,13.002488,1.497391,1.5,46.365437,55.0,69.230003
20161211013000,0.0,43.071106,45.489147,45.490002,13.12278,1.497391,1.5,46.455444,55.0,69.230003
20161211014500,0.0,43.071106,45.489147,45.490002,13.200096,1.489362,1.5,46.455444,55.0,69.230003
20161211020000,0.0,43.521152,45.489147,45.490002,13.200096,1.501405,1.5,46.887489,55.0,69.230003
20161211021500,0.0,44.061207,45.489147,45.490002,13.200096,1.497391,1.5,47.08551,55.0,69.230003
20161211023000,0.0,44.241226,45.489147,45.490002,13.200096,1.489362,1.5,47.355537,55.0,69.230003
20161211024500,0.0,44.511253,45.489147,45.490002,13.303218,1.489362,1.5,47.517551,55.0,69.230003
20161211030000,0.0,44.331234,45.489147,45.490002,13.303218,1.489362,1.5,47.517551,55.0,69.230003
20161211031500,0.0,44.601261,45.489147,45.490002,13.42351,1.493376,1.5,47.643562,55.0,69.230003
20161211033000,0.0,44.781281,45.489147,45.490002,37.17744,1.489362,1.5,47.823582,55.0,69.230003
20161211034500,0.0,44.601261,45.489147,45.490002,13.1255,1.485347,1.5,47.859589,55.0,69.230003
20161211040000,0.0,45.411343,45.489147,45.490002,13.1255,1.485347,1.5,48.29163,55.0,69.230003
20161211041500,0.0,45.591362,45.489147,45.490002,14.036156,1.489362,1.5,48.66967,55.0,69.230003
20161211043000,0.0,46.599461,45.489147,45.490002,13.433625,1.485347,1.5,49.479752,55.0,69.230003
20161211044500,0.0,47.409542,45.489147,45.490002,13.98825,1.477318,1.5,50.361839,55.0,69.230003
20161211050000,0.0,47.769577,45.489147,45.490002,14.542875,1.473304,1.5,50.739876,55.0,69.230003
20161211051500,0.0,47.769577,45.489147,45.490002,14.542875,1.473304,1.5,50.847885,55.0,69.230003
20161211053000,0.0,47.409542,45.489147,45.490002,14.857324,1.473304,1.5,50.48785,55.0,69.230003
20161211054500,0.0,46.77948,45.489147,45.490002,14.857324,1.481333,1.5,50.019806,55.0,69.230003
20161211060000,0.0,46.509453,45.489147,45.490002,14.802023,1.473304,1.5,49.731773,55.0,69.230003
20161211061500,0.0,45.861385,45.489147,45.490002,14.802023,1.473304,1.5,49.227722,55.0,69.230003
20161211063000,0.0,45.771378,45.489147,45.490002,14.612796,1.481333,1.5,49.011703,55.0,69.230003
20161211064500,0.0,45.861385,45.489147,45.490002,14.612796,1.481333,1.5,49.08371,55.0,69.230003
20161211070000,0.0,45.861385,45.489147,45.490002,14.48125,1.481333,1.5,48.66967,55.0,69.230003
20161211071500,0.0,45.68137,45.489147,45.490002,14.48125,1.473304,1.5,49.011703,55.0,69.230003
20161211073000,0.0,45.591362,45.489147,45.490002,14.5331,1.489362,1.5,48.705673,55.0,69.230003
20161211074500,0.0,45.591362,45.489147,45.490002,14.5331,1.481333,1.5,48.921692,55.0,69.230003
20161211080000,0.0,45.861385,45.489147,45.490002,14.408864,1.473304,1.5,49.011703,55.0,69.230003
20161211081500,0.0,46.239426,45.489147,45.490002,14.408864,1.473304,1.5,49.38974,55.0,69.230003
20161211083000,0.0,46.869488,45.489147,45.490002,14.58495,1.473304,1.5,49.929794,55.0,69.230003
20161211084500,0.0,48.399643,45.489147,45.490002,14.826112,1.453232,1.5,51.405941,55.0,69.230003
20161211090000,0.0,50.019806,45.489147,45.490002,14.826112,1.441188,1.5,53.008102,55.0,69.230003
20161211091500,0.0,51.837986,43.976276,43.974998,15.32462,1.453232,1.5,54.826286,55.0,70.379997
20161211093000,18.610001,53.368137,43.976276,43.974998,15.706202,1.453232,1.5,53.800179,55.0,70.379997
20161211094500,33.549999,55.006302,42.786263,42.785,15.706202,1.409073,1.5,55.510353,55.0,72.845001
20161211100000,32.974998,56.734474,40.029884,40.029999,15.706202,1.449217,1.5,53.836185,55.0,73.375
20161211101500,16.030001,58.552658,40.029884,40.029999,15.706202,1.421116,1.5,54.052208,55.0,73.375
20161211103000,21.41,60.28083,40.029884,40.029999,15.706202,1.445203,1.5,54.412243,55.0,73.375
20161211104500,41.955002,61.288933,40.029884,40.029999,15.706202,1.42513,1.5,54.502251,55.0,73.375
20161211110000,32.040001,62.747078,40.029884,40.029999,15.706202,1.421116,1.5,55.88839,55.0,73.375
20161211111500,32.389999,64.655266,40.029884,40.029999,15.706202,1.421116,1.5,55.510353,55.0,73.375
20161211113000,43.945,66.941498,40.029884,40.029999,15.706202,1.413087,1.5,55.510353,55.0,73.375
20161211114500,46.43,66.941498,40.029884,40.029999,15.706202,1.409073,1.5,54.502251,55.0,73.375
20161211120000,46.43,68.129616,40.029884,40.029999,15.706202,1.457246,1.5,54.898293,55.0,73.375
20161211121500,46.43,68.66967,40.029884,40.029999,15.706202,1.489362,1.5,55.150314,55.0,73.375
20161211123000,46.43,69.497757,40.029884,40.029999,15.706202,1.509434,1.5,55.510353,55.0,73.375
20161211124500,48.68,69.497757,40.029884,40.029999,15.706202,1.553593,1.5,55.348335,55.0,73.375
20161211130000,49.334999,69.857788,40.029884,40.029999,15.706202,1.581694,1.5,54.664268,55.0,73.375
20161211131500,49.334999,70.235825,40.658806,40.66,15.706202,1.581694,1.5,55.240326,55.0,72.900002
20161211133000,50.5,70.595863,40.658806,40.66,15.706202,1.573665,1.5,54.664268,55.0,72.900002
20161211134500,50.5,70.145813,40.658806,40.66,29.327095,1.57768,1.5,54.610264,55.0,72.900002
20161211140000,50.5,70.775879,40.658806,40.66,29.72396,1.569651,1.5,54.826286,55.0,72.900002
20161211141500,50.5,70.505852,40.658806,40.66,29.83735,1.565636,1.5,54.700272,55.0,72.900002
20161211143000,50.5,70.415848,40.658806,40.66,29.658238,1.513448,1.5,54.826286,55.0,72.900002
20161211144500,50.5,71.333939,40.658806,40.66,29.592584,1.505419,1.5,55.186317,55.0,72.900002
20161211150000,50.5,70.685867,40.658806,40.66,29.64032,1.537535,1.5,54.664268,55.0,72.900002
20161211151500,50.5,69.857788,40.658806,40.66,29.64032,1.553593,1.5,54.790279,55.0,72.900002
20161211153000,50.5,70.325836,40.658806,40.66,29.813363,1.553593,1.5,54.700272,55.0,72.900002
20161211154500,50.5,70.235825,40.658806,40.66,29.813363,1.525492,1.5,54.9883,55.0,72.900002
20161211160000,50.5,69.497757,40.658806,40.66,29.512548,1.545564,1.5,54.862289,55.0,72.900002
20161211161500,50.5,69.137711,40.658806,40.66,29.512548,1.545564,1.5,54.502251,55.0,72.900002
20161211163000,36.365002,69.227722,40.658806,40.66,29.178872,1.553593,1.5,55.240326,55.0,72.900002
20161211164500,36.365002,68.399643,40.658806,40.66,29.005829,1.513448,1.5,55.186317,55.0,72.900002
20161211170000,50.044998,68.309631,40.658806,40.66,28.95267,1.485347,1.5,55.024303,55.0,72.900002
20161211171500,50.044998,68.039612,40.658806,40.66,28.95267,1.457246,1.5,54.502251,55.0,72.900002
20161211173000,49.275002,67.661568,40.658806,40.66,28.8369,1.461261,1.5,54.862289,55.0,72.900002
20161211174500,49.275002,66.851486,40.658806,40.66,28.47956,1.465275,1.5,54.502251,55.0,72.900002
20161211180000,46.855,66.023407,40.658806,40.66,28.411611,1.461261,1.5,54.826286,55.0,72.900002
20161211181500,38.0,65.285332,40.658806,40.66,28.279572,1.461261,1.5,54.538254,55.0,72.900002
20161211183000,38.0,64.835281,40.658806,40.66,28.021325,1.477318,1.5,54.9883,55.0,72.900002
20161211184500,38.0,64.385239,40.658806,40.66,27.633912,1.489362,1.5,54.664268,55.0,72.900002
20161211190000,37.235001,63.737175,40.658806,40.66,27.4225,1.529506,1.5,54.502251,55.0,72.900002
20161211191500,35.915001,63.647163,40.658806,40.66,27.545427,1.525492,1.5,54.502251,55.0,72.900002
20161211193000,35.915001,63.287128,40.658806,40.66,27.131392,1.521477,1.5,54.574257,55.0,72.900002
20161211194500,35.915001,62.657066,40.658806,40.66,26.77208,1.481333,1.5,54.502251,55.0,72.900002
20161211200000,34.044998,62.369041,40.658806,40.66,26.85351,1.481333,1.5,54.700272,55.0,72.900002
20161211201500,34.044998,62.189022,40.658806,40.66,26.72533,1.481333,1.5,54.862289,55.0,72.900002
20161211203000,34.044998,61.828983,40.658806,40.66,26.481873,1.509434,1.5,54.9883,55.0,72.900002
20161211204500,34.044998,61.828983,40.658806,40.66,26.167424,1.509434,1.5,54.952297,55.0,72.900002
20161211210000,34.044998,62.189022,40.658806,40.66,26.037272,1.489362,1.5,55.150314,55.0,72.900002
20161211211500,46.209999,62.27903,40.658806,40.66,26.173918,1.481333,1.5,55.348335,55.0,72.900002
20161211213000,46.209999,62.189022,40.658806,40.66,26.244502,1.481333,1.5,55.024303,55.0,72.900002
20161211214500,46.209999,62.189022,40.658806,40.66,26.380655,1.489362,1.5,55.06031,55.0,72.900002
20161211220000,46.209999,62.459045,40.039852,40.040001,26.516808,1.413087,1.5,55.186317,55.0,73.839996
20161211221500,46.209999,62.009003,39.420898,39.419998,26.516808,1.433159,1.5,55.240326,55.0,73.839996
20161211223000,47.52,62.459045,39.420898,39.419998,26.516808,1.437174,1.5,55.510353,55.0,73.839996
20161211224500,47.52,62.09901,39.420898,39.419998,26.517879,1.433159,1.5,55.150314,55.0,73.839996
20161211230000,48.32,62.549057,39.420898,39.419998,26.789114,1.429145,1.5,55.47435,55.0,73.839996
20161211231500,51.669998,63.917191,39.420898,39.419998,26.789114,1.437174,1.5,55.348335,55.0,73.839996
20161211233000,52.325001,64.007202,39.420898,39.419998,26.789114,1.433159,1.5,55.186317,55.0,73.839996
20161211234500,52.325001,63.557159,39.420898,39.419998,26.925267,1.437174,1.5,55.024303,55.0,73.839996
20161212000000,52.325001,63.287128,39.420898,39.419998,26.925267,1.437174,1.5,55.024303,55.0,73.839996
20161212001500,52.325001,62.657066,39.420898,39.419998,26.925267,1.441188,1.5,54.862289,55.0,73.839996
20161212003000,52.325001,62.369041,39.420898,39.419998,27.06142,1.437174,1.5,54.700272,55.0,73.839996
20161212004500,52.325001,62.927094,39.420898,39.419998,27.13044,1.441188,1.5,54.9883,55.0,73.839996
20161212010000,52.325001,63.197121,39.420898,39.419998,27.13044,1.433159,1.5,55.024303,55.0,73.839996
20161212011500,52.325001,63.37714,39.420898,39.419998,27.13044,1.437174,1.5,55.150314,55.0,73.839996
20161212013000,52.325001,63.287128,39.420898,39.419998,27.13044,1.433159,1.5,55.276329,55.0,73.839996
20161212014500,52.325001,63.107113,39.420898,39.419998,27.267086,1.437174,1.5,55.240326,55.0,73.839996
20161212020000,52.325001,63.017105,39.420898,39.419998,27.267086,1.433159,1.5,55.402344,55.0,73.839996
20161212021500,54.145,63.017105,39.420898,39.419998,27.267086,1.437174,1.5,54.538254,55.0,73.839996
20161212023000,54.145,63.647163,39.420898,39.419998,27.267086,1.433159,1.5,55.150314,55.0,73.839996
20161212024500,54.145,63.107113,39.420898,39.419998,27.197573,1.441188,1.5,55.312332,55.0,73.839996
20161212030000,54.145,63.647163,39.420898,39.419998,27.197573,1.433159,1.5,54.952297,55.0,73.839996
20161212031500,55.310001,64.205215,39.420898,39.419998,27.058547,1.441188,1.5,55.240326,55.0,73.839996
20161212033000,55.310001,64.385239,39.420898,39.419998,27.193714,1.449217,1.5,55.024303,55.0,73.839996
20161212034500,55.310001,65.105316,39.420898,39.419998,27.540378,1.437174,1.5,55.276329,55.0,73.839996
20161212040000,56.25,65.195328,39.420898,39.419998,27.540378,1.441188,1.5,55.276329,55.0,73.839996
20161212041500,56.25,64.925293,39.420898,39.419998,27.540378,1.445203,1.5,55.024303,55.0,73.839996
20161212043000,56.25,65.195328,39.420898,39.419998,27.681376,1.433159,1.5,55.150314,55.0,73.839996
20161212044500,56.25,65.483353,39.420898,39.419998,27.822374,1.445203,1.5,55.150314,55.0,73.839996
20161212050000,56.25,65.393341,39.420898,39.419998,28.102976,1.437174,1.5,55.348335,55.0,73.839996
20161212051500,57.189999,66.113419,39.420898,39.419998,28.102976,1.433159,1.5,55.348335,55.0,73.839996
20161212053000,57.189999,65.753372,39.420898,39.419998,28.600005,1.437174,1.5,55.114311,55.0,73.839996
20161212054500,57.189999,65.393341,39.420898,39.419998,28.742975,1.437174,1.5,54.9883,55.0,73.839996
20161212060000,57.189999,65.393341,39.420898,39.419998,28.742975,1.441188,1.5,55.186317,55.0,73.839996
20161212061500,57.189999,65.195328,39.420898,39.419998,28.742975,1.429145,1.5,55.024303,55.0,73.839996
20161212063000,57.189999,65.195328,39.420898,39.419998,28.600005,1.437174,1.5,55.114311,55.0,73.839996
20161212064500,57.189999,65.573357,39.420898,39.419998,28.600005,1.421116,1.5,55.186317,55.0,73.839996
20161212070000,57.189999,65.483353,39.420898,39.419998,28.88603,1.409073,1.5,55.114311,55.0,73.839996
20161212071500,58.134998,66.113419,38.717335,38.715,28.88603,1.421116,1.5,55.402344,55.0,74.375
20161212073000,58.134998,66.203423,38.098381,38.099998,28.88603,1.42513,1.5,55.150314,55.0,74.845001
20161212074500,58.134998,66.47345,36.15691,36.154999,29.029986,1.421116,1.5,55.438347,55.0,76.32
20161212080000,59.299999,66.47345,36.15691,36.154999,29.029986,1.42513,1.5,55.150314,55.0,76.32
20161212081500,59.299999,66.203423,36.15691,36.154999,29.029986,1.429145,1.5,55.186317,55.0,76.32
20161212083000,61.119999,66.47345,35.45335,35.455002,29.681324,1.417102,1.5,55.510353,55.0,76.855003
20161212084500,61.119999,67.031502,35.45335,35.455002,29.971208,1.413087,1.5,55.150314,55.0,76.855003
20161212090000,61.775002,67.859589,34.74979,34.75,30.478505,1.42513,1.5,55.348335,55.0,77.389999
20161212091500,64.389999,69.137711,34.74979,34.75,30.623447,1.433159,1.5,55.47435,55.0,77.389999
20161212093000,65.190002,70.685867,34.74979,34.75,31.348157,1.449217,1.5,55.312332,55.0,77.389999
20161212094500,65.190002,71.964005,34.74979,34.75,31.782983,1.457246,1.5,55.312332,55.0,77.389999
20161212100000,70.620003,73.17012,34.74979,34.75,32.145338,1.461261,1.5,55.564358,55.0,77.389999
20161212101500,70.915001,73.89019,34.74979,34.75,32.48493,1.473304,1.5,54.502251,55.0,77.389999
20161212103000,70.915001,75.006302,34.74979,34.75,33.2144,1.485347,1.5,54.538254,55.0,77.389999
20161212104500,70.915001,75.834381,34.74979,34.75,33.494254,1.553593,1.5,54.700272,55.0,77.389999
20161212110000,70.915001,75.636368,34.74979,34.75,33.728582,1.557607,1.5,54.664268,55.0,77.389999
20161212111500,70.915001,75.834381,34.74979,34.75,33.728582,1.561622,1.5,54.862289,55.0,77.389999
20161212113000,70.029999,76.932495,34.74979,34.75,35.156871,1.481333,1.5,55.348335,55.0,77.389999
20161212114500,70.029999,76.842484,34.74979,34.75,35.419147,1.465275,1.5,55.150314,55.0,77.389999
20161212120000,70.029999,77.112518,34.74979,34.75,35.798672,1.469289,1.5,55.024303,55.0,77.389999
20161212121500,70.029999,77.67057,34.74979,34.75,35.798672,1.469289,1.5,55.240326,55.0,77.389999
20161212123000,70.029999,76.554459,34.74979,34.75,35.69793,1.473304,1.5,55.024303,55.0,77.389999
20161212124500,70.029999,76.554459,34.74979,34.75,35.82611,1.469289,1.5,55.186317,55.0,77.389999
20161212130000,70.029999,78.030609,34.74979,34.75,36.08247,1.469289,1.5,55.348335,55.0,77.389999
20161212131500,70.029999,77.112518,34.74979,34.75,36.08247,1.521477,1.5,55.186317,55.0,77.389999
20161212133000,70.029999,76.64447,34.74979,34.75,36.08247,1.549578,1.5,55.150314,55.0,77.389999
20161212134500,70.029999,75.726379,34.74979,34.75,36.27474,1.549578,1.5,55.024303,55.0,77.389999
20161212140000,70.029999,76.19442,34.74979,34.75,36.14656,1.545564,1.5,55.114311,55.0,77.389999
20161212141500,70.029999,76.284431,34.74979,34.75,36.169323,1.557607,1.5,54.862289,55.0,77.389999
20161212143000,70.029999,76.104416,34.74979,34.75,35.928824,1.557607,1.5,54.9883,55.0,77.389999
20161212144500,70.029999,75.726379,34.74979,34.75,35.615854,1.557607,1.5,54.826286,55.0,77.389999
20161212150000,70.029999,75.456345,34.74979,34.75,35.493182,1.557607,1.5,54.574257,55.0,77.389999
20161212151500,70.029999,76.554459,34.74979,34.75,35.493182,1.553593,1.5,54.952297,55.0,77.389999
20161212153000,70.029999,75.366341,34.74979,34.75,35.635336,1.557607,1.5,54.700272,55.0,77.389999
20161212154500,70.029999,74.178223,34.74979,34.75,35.903528,1.561622,1.5,54.502251,55.0,77.389999
20161212160000,69.264999,73.620163,34.74979,34.75,35.698355,1.561622,1.5,54.538254,55.0,77.389999
20161212161500,59.365002,73.17012,34.74979,34.75,35.698355,1.565636,1.5,54.9883,55.0,77.389999
20161212163000,59.365002,72.792084,34.74979,34.75,35.500832,1.477318,1.5,55.150314,55.0,77.389999
20161212164500,59.365002,72.162018,34.74979,34.75,35.429432,1.477318,1.5,55.024303,55.0,77.389999
20161212170000,59.365002,71.69397,34.74979,34.75,35.361398,1.473304,1.5,54.826286,55.0,77.389999
20161212171500,59.365002,71.423943,34.74979,34.75,35.285561,1.481333,1.5,54.700272,55.0,77.389999
20161212173000,66.720001,71.063911,34.74979,34.75,35.20578,1.481333,1.5,54.952297,55.0,77.389999
20161212174500,58.93,70.955902,34.74979,34.75,34.913516,1.485347,1.5,55.024303,55.0,77.389999
20161212180000,58.93,70.685867,34.74979,34.75,34.77449,1.477318,1.5,55.150314,55.0,77.389999
20161212181500,58.93,70.685867,34.74979,34.75,34.77449,1.481333,1.5,55.150314,55.0,77.389999
20161212183000,58.93,70.415848,34.74979,34.75,34.565951,1.481333,1.5,54.862289,55.0,77.389999
20161212184500,58.93,70.235825,34.74979,34.75,34.474338,1.477318,1.5,54.538254,55.0,77.389999
20161212190000,58.93,70.235825,34.74979,34.75,34.334326,1.489362,1.5,54.502251,55.0,77.389999
20161212191500,58.93,70.235825,34.74979,34.75,34.519779,1.489362,1.5,54.574257,55.0,77.389999
20161212193000,58.93,69.9478,34.74979,34.75,34.44928,1.489362,1.5,54.538254,55.0,77.389999
20161212194500,58.93,69.9478,34.74979,34.75,34.308282,1.485347,1.5,54.538254,55.0,77.389999
20161212200000,58.93,69.857788,34.74979,34.75,34.308282,1.489362,1.5,54.574257,55.0,77.389999
20161212201500,58.93,70.325836,34.74979,34.75,33.634266,1.481333,1.5,54.664268,55.0,77.389999
20161212203000,58.93,69.857788,34.74979,34.75,34.350272,1.481333,1.5,54.826286,55.0,77.389999
20161212204500,58.93,70.235825,34.74979,34.75,34.350272,1.485347,1.5,54.664268,55.0,77.389999
20161212210000,58.93,70.505852,34.74979,34.75,34.350272,1.489362,1.5,54.862289,55.0,77.389999
20161212211500,58.93,70.505852,34.74979,34.75,34.208288,1.481333,1.5,55.024303,55.0,77.389999
20161212213000,58.93,70.685867,34.74979,34.75,34.39029,1.481333,1.5,54.862289,55.0,77.389999
20161212214500,58.93,70.865891,34.74979,34.75,34.53326,1.481333,1.5,54.9883,55.0,77.389999
20161212220000,58.93,70.235825,34.74979,34.75,34.53326,1.481333,1.5,54.9883,55.0,77.389999
20161212221500,58.93,70.325836,34.74979,34.75,34.716248,1.481333,1.5,54.862289,55.0,77.389999
20161212223000,58.93,70.145813,34.74979,34.75,34.716248,1.481333,1.5,54.862289,55.0,77.389999
20161212224500,58.93,70.325836,34.74979,34.75,34.572292,1.481333,1.5,55.024303,55.0,77.389999
20161212230000,58.93,69.9478,34.74979,34.75,,1.481333,1.5,54.790279,55.0,77.389999
20161212231500,58.93,69.9478,34.74979,34.75,,1.485347,1.5,55.024303,55.0,77.389999
20161212233000,58.93,69.497757,34.74979,34.75,34.428336,1.481333,1.5,54.826286,55.0,77.389999
20161212234500,58.93,69.767776,34.74979,34.75,34.428336,1.481333,1.5,54.862289,55.0,77.389999
20161213000000,58.93,69.497757,34.74979,34.75,34.609352,1.473304,1.5,54.700272,55.0,77.389999
20161213001500,58.93,69.227722,34.74979,34.75,34.609352,1.481333,1.5,54.502251,55.0,77.389999
20161213003000,58.93,68.759674,34.74979,34.75,34.609352,1.481333,1.5,54.502251,55.0,77.389999
20161213004500,57.025002,68.759674,34.74979,34.75,34.609352,1.477318,1.5,55.024303,55.0,77.389999
20161213010000,57.025002,68.399643,34.74979,34.75,34.391939,1.481333,1.5,55.024303,55.0,77.389999
20161213011500,57.025002,67.121513,34.74979,34.75,34.246997,1.477318,1.5,55.024303,55.0,77.389999
20161213013000,57.025002,67.031502,34.74979,34.75,34.102055,1.513448,1.5,54.862289,55.0,77.389999
20161213014500,57.025002,66.203423,34.74979,34.75,34.102055,1.557607,1.5,54.952297,55.0,77.389999
20161213020000,53.470001,66.761475,39.194553,39.195,34.102055,1.573665,1.5,55.150314,55.0,74.010002
20161213021500,53.470001,66.941498,39.194553,39.195,34.27962,1.573665,1.5,55.276329,55.0,74.010002
20161213023000,53.470001,65.573357,39.194553,39.195,34.27962,1.565636,1.5,55.186317,55.0,74.010002
20161213024500,53.470001,66.293427,39.194553,39.195,34.425548,1.573665,1.5,55.150314,55.0,74.010002
20161213030000,53.470001,67.301529,39.194553,39.195,34.425548,1.565636,1.5,55.150314,55.0,74.010002
20161213031500,53.470001,67.211517,39.194553,39.195,34.425548,1.573665,1.5,55.024303,55.0,74.010002
20161213033000,53.470001,67.481552,39.194553,39.195,34.425548,1.569651,1.5,55.150314,55.0,74.010002
20161213034500,53.470001,67.9496,39.194553,39.195,34.425548,1.557607,1.5,55.186317,55.0,74.010002
20161213040000,53.470001,68.489655,39.194553,39.195,34.571476,1.537535,1.5,55.150314,55.0,74.010002
20161213041500,53.470001,66.941498,39.194553,39.195,34.571476,1.497391,1.5,55.348335,55.0,74.010002
20161213043000,53.470001,68.399643,39.194553,39.195,34.717404,1.457246,1.5,55.312332,55.0,74.010002
20161213044500,63.93,67.661568,39.194553,39.195,34.717404,1.457246,1.5,55.150314,55.0,74.010002
20161213050000,63.93,67.481552,39.194553,39.195,34.717404,1.461261,1.5,55.024303,55.0,74.010002
20161213051500,63.93,68.66967,39.194553,39.195,34.717404,1.453232,1.5,55.024303,55.0,74.010002
20161213053000,63.93,67.751579,39.194553,39.195,34.717404,1.449217,1.5,54.952297,55.0,74.010002
20161213054500,63.93,67.859589,39.194553,39.195,,1.449217,1.5,54.9883,55.0,74.010002
20161213060000,63.93,66.941498,39.194553,39.195,34.717404,1.457246,1.5,55.150314,55.0,74.010002
20161213061500,63.93,66.941498,39.194553,39.195,34.717404,1.453232,1.5,55.024303,55.0,74.010002
20161213063000,63.93,66.941498,39.194553,39.195,34.717404,1.457246,1.5,55.150314,55.0,74.010002
20161213064500,63.93,68.309631,39.194553,39.195,34.717404,1.457246,1.5,55.276329,55.0,74.010002
20161213070000,65.239998,68.129616,39.194553,39.195,34.717404,1.461261,1.5,55.276329,55.0,74.010002
20161213071500,65.239998,67.9496,39.194553,39.195,34.717404,1.449217,1.5,55.114311,55.0,74.010002
20161213073000,65.239998,67.661568,39.194553,39.195,34.717404,1.477318,1.5,54.898293,55.0,74.010002
20161213074500,65.239998,68.66967,39.194553,39.195,34.790368,1.493376,1.5,55.150314,55.0,74.010002
20161213080000,67.059998,69.227722,37.597092,37.595001,34.790368,1.421116,1.5,55.186317,55.0,75.224998
20161213081500,67.709999,69.9478,37.597092,37.595001,34.936296,1.417102,1.5,55.510353,55.0,75.224998
20161213083000,70.040001,70.415848,37.597092,37.595001,35.082224,1.449217,1.5,55.024303,55.0,75.224998
20161213084500,70.040001,70.685867,37.597092,37.595001,35.228152,1.453232,1.5,55.312332,55.0,75.224998
20161213090000,71.349998,71.243927,37.597092,37.595001,35.592972,1.457246,1.5,55.240326,55.0,75.224998
20161213091500,60.075001,75.096313,37.597092,37.595001,35.592972,1.461261,1.5,55.312332,55.0,75.224998
20161213093000,70.470001,74.718277,37.597092,37.595001,36.030756,1.457246,1.5,54.898293,55.0,75.224998
20161213094500,70.470001,75.006302,37.597092,37.595001,36.760396,1.449217,1.5,55.348335,55.0,75.224998
20161213100000,70.470001,74.178223,37.597092,37.595001,36.760396,1.457246,1.5,55.06031,55.0,75.224998
20161213101500,70.470001,74.448242,37.597092,37.595001,36.760396,1.421116,1.5,55.186317,55.0,75.224998
20161213103000,71.264999,74.898293,37.597092,37.595001,36.760396,1.433159,1.5,55.186317,55.0,75.224998
20161213104500,71.264999,75.186325,37.597092,37.595001,36.760396,1.445203,1.5,55.150314,55.0,75.224998
20161213110000,71.264999,75.924393,37.597092,37.595001,36.760396,1.449217,1.5,55.186317,55.0,75.224998
20161213111500,71.264999,75.636368,37.597092,37.595001,37.198741,1.461261,1.5,55.240326,55.0,75.224998
20161213113000,71.264999,75.546356,37.597092,37.595001,37.339739,1.449217,1.5,55.150314,55.0,75.224998
20161213114500,71.264999,75.924393,37.597092,37.595001,37.41459,1.417102,1.5,55.312332,55.0,75.224998
20161213120000,72.574997,76.842484,36.35918,36.360001,37.274578,1.429145,1.5,55.186317,55.0,76.165001
20161213121500,72.574997,76.842484,36.35918,36.360001,37.621735,1.437174,1.5,55.114311,55.0,76.165001
20161213123000,72.574997,76.104416,36.35918,36.360001,37.694036,1.469289,1.5,55.150314,55.0,76.165001
20161213124500,73.739998,77.472549,36.35918,36.360001,37.752533,1.489362,1.5,55.510353,55.0,76.165001
20161213130000,73.739998,76.554459,36.35918,36.360001,37.538486,1.489362,1.5,55.024303,55.0,76.165001
20161213131500,73.739998,75.726379,36.35918,36.360001,37.538486,1.501405,1.5,54.502251,55.0,76.165001
20161213133000,70.0,75.546356,36.35918,36.360001,37.189357,1.493376,1.5,54.502251,55.0,76.165001
20161213134500,62.799999,76.104416,36.35918,36.360001,37.26635,1.493376,1.5,55.150314,55.0,76.165001
20161213140000,62.799999,75.726379,36.35918,36.360001,,1.497391,1.5,55.150314,55.0,76.165001
20161213141500,62.799999,75.366341,36.35918,36.360001,36.92618,1.497391,1.5,55.150314,55.0,76.165001
20161213143000,62.799999,74.808289,36.35918,36.360001,,1.481333,1.5,55.024303,55.0,76.165001
20161213144500,62.799999,74.628265,36.35918,36.360001,37.198316,1.473304,1.5,55.024303,55.0,76.165001
20161213150000,62.799999,74.358238,36.35918,36.360001,37.409898,1.477318,1.5,55.024303,55.0,76.165001
20161213151500,62.799999,73.530151,36.35918,36.360001,37.272844,1.469289,1.5,54.862289,55.0,76.165001
20161213153000,62.799999,73.89019,36.35918,36.360001,37.13579,1.485347,1.5,54.736275,55.0,76.165001
20161213154500,62.799999,72.882088,36.35918,36.360001,37.20736,1.489362,1.5,54.826286,55.0,76.165001
20161213160000,62.799999,72.522057,36.35918,36.360001,37.06932,1.489362,1.5,54.664268,55.0,76.165001
20161213161500,62.799999,72.612061,36.35918,36.360001,37.0003,1.481333,1.5,54.502251,55.0,76.165001
20161213163000,62.035,71.964005,36.35918,36.360001,36.875588,1.489362,1.5,54.502251,55.0,76.165001
20161213164500,62.035,71.783981,36.35918,36.360001,36.581828,1.485347,1.5,54.502251,55.0,76.165001
20161213170000,61.264999,71.243927,36.35918,36.360001,36.504512,1.489362,1.5,54.700272,55.0,76.165001
20161213171500,61.264999,69.227722,36.35918,36.360001,36.3645,1.445203,1.5,54.862289,55.0,76.165001
20161213173000,59.945,69.137711,36.35918,36.360001,36.211755,1.457246,1.5,54.790279,55.0,76.165001
20161213174500,59.945,68.849686,36.35918,36.360001,36.267056,1.481333,1.5,54.502251,55.0,76.165001
20161213180000,80.059998,67.391541,36.35918,36.360001,35.983088,1.497391,1.5,54.700272,55.0,76.165001
20161213181500,67.040001,67.121513,36.35918,36.360001,35.983088,1.501405,1.5,54.448246,55.0,76.165001
20161213183000,69.004997,66.671471,36.35918,36.360001,35.628128,1.493376,1.5,55.150314,55.0,76.165001
20161213184500,57.865002,67.301529,36.35918,36.360001,35.486144,1.493376,1.5,54.664268,55.0,76.165001
20161213190000,57.865002,67.301529,36.35918,36.360001,35.273168,1.497391,1.5,54.502251,55.0,76.165001
20161213191500,76.809998,67.859589,36.35918,36.360001,35.273168,1.485347,1.5,55.636368,55.0,76.165001
20161213193000,58.435001,68.039612,36.35918,36.360001,34.847216,1.481333,1.5,54.862289,55.0,76.165001
20161213194500,58.435001,67.661568,36.35918,36.360001,34.847216,1.485347,1.5,54.9883,55.0,76.165001
20161213200000,65.964996,67.859589,36.35918,36.360001,34.705232,1.489362,1.5,54.736275,55.0,76.165001
20161213201500,58.419998,69.317734,36.35918,36.360001,34.705232,1.493376,1.5,54.952297,55.0,76.165001
20161213203000,58.419998,68.759674,36.35918,36.360001,34.67623,1.485347,1.5,54.502251,55.0,76.165001
20161213204500,74.540001,66.851486,36.35918,36.360001,34.53326,1.481333,1.5,54.502251,55.0,76.165001
20161213210000,62.794998,67.211517,36.35918,36.360001,,1.485347,1.5,54.700272,55.0,76.165001
20161213211500,56.395,66.941498,36.35918,36.360001,34.066304,1.485347,1.5,55.024303,55.0,76.165001
20161213213000,76.245003,66.761475,36.35918,36.360001,34.032865,1.489362,1.5,55.798382,55.0,76.165001
20161213214500,62.625,66.47345,36.35918,36.360001,33.889895,1.481333,1.5,54.862289,55.0,76.165001
20161213220000,54.689999,66.203423,36.35918,36.360001,33.92449,1.485347,1.5,55.06031,55.0,76.165001
20161213221500,54.689999,67.391541,36.35918,36.360001,33.92449,1.481333,1.5,54.952297,55.0,76.165001
20161213223000,62.264999,66.671471,36.35918,36.360001,34.068446,1.469289,1.5,55.312332,55.0,76.165001
20161213224500,58.195,68.129616,36.35918,36.360001,33.92449,1.433159,1.5,55.510353,55.0,76.165001
20161213230000,58.174999,66.671471,36.35918,36.360001,33.708556,1.437174,1.5,54.502251,55.0,76.165001
20161213231500,62.904999,67.211517,36.35918,36.360001,33.708556,1.433159,1.5,54.862289,55.0,76.165001
20161213233000,62.904999,67.661568,36.35918,36.360001,33.420644,1.429145,1.5,54.700272,55.0,76.165001
20161213234500,66.324997,67.571564,36.35918,36.360001,33.276688,1.429145,1.5,54.700272,55.0,76.165001
20161214000000,75.805,66.941498,36.35918,36.360001,33.060754,1.429145,1.5,55.186317,55.0,76.165001
20161214001500,59.830002,66.47345,36.35918,36.360001,33.060754,1.489362,1.5,54.538254,55.0,76.165001
20161214003000,56.849998,65.753372,36.35918,36.360001,32.412952,1.497391,1.5,55.348335,55.0,76.165001
20161214004500,61.865002,65.843384,36.35918,36.360001,32.435222,1.497391,1.5,54.9883,55.0,76.165001
20161214010000,58.830002,65.015305,36.35918,36.360001,31.981084,1.501405,1.5,54.862289,55.0,76.165001
20161214011500,55.639999,65.015305,36.35918,36.360001,31.981084,1.437174,1.5,54.700272,55.0,76.165001
20161214013000,53.77,64.295227,36.35918,36.360001,31.348157,1.441188,1.5,55.024303,55.0,76.165001
20161214014500,53.77,64.205215,36.35918,36.360001,31.348157,1.581694,1.5,54.952297,55.0,76.165001
20161214020000,53.77,64.115219,36.35918,36.360001,31.130744,1.581694,1.5,54.502251,55.0,76.165001
20161214021500,51.235001,64.565262,36.35918,36.360001,31.130744,1.561622,1.5,54.9883,55.0,76.165001
20161214023000,51.235001,62.927094,36.35918,36.360001,30.985802,1.561622,1.5,54.736275,55.0,76.165001
20161214024500,51.235001,62.837082,36.35918,36.360001,30.84086,1.581694,1.5,54.610264,55.0,76.165001
20161214030000,51.235001,63.557159,36.988102,36.990002,30.850312,1.589723,1.5,54.538254,55.0,75.690002
20161214031500,49.150002,63.37714,37.701633,37.700001,30.850312,1.585708,1.5,55.024303,55.0,75.144997
20161214033000,49.150002,63.37714,37.701633,37.700001,30.485492,1.589723,1.5,54.826286,55.0,75.144997
20161214034500,49.150002,62.09901,39.128681,39.130001,30.485492,1.565636,1.5,54.538254,55.0,74.059998
20161214040000,48.380001,63.017105,39.128681,39.130001,30.193636,1.565636,1.5,54.862289,55.0,74.059998
20161214041500,48.380001,62.189022,39.128681,39.130001,30.193636,1.561622,1.5,54.664268,55.0,74.059998
20161214043000,48.380001,61.648964,39.128681,39.130001,29.974744,1.581694,1.5,54.502251,55.0,74.059998
20161214044500,45.814999,62.009003,39.128681,39.130001,29.828816,1.581694,1.5,55.186317,55.0,74.059998
20161214050000,45.814999,61.648964,39.128681,39.130001,29.463996,1.581694,1.5,55.186317,55.0,74.059998
20161214051500,45.814999,60.820885,39.128681,39.130001,29.463996,1.581694,1.5,54.502251,55.0,74.059998
20161214053000,45.044998,60.190819,39.128681,39.130001,28.80732,1.573665,1.5,54.538254,55.0,74.059998
20161214054500,42.334999,59.830784,39.128681,39.130001,28.80732,1.537535,1.5,55.150314,55.0,74.059998
20161214060000,42.334999,59.650764,39.128681,39.130001,28.369536,1.54155,1.5,54.826286,55.0,74.059998
20161214061500,42.334999,59.920792,39.128681,39.130001,28.369536,1.537535,1.5,54.664268,55.0,74.059998
20161214063000,39.66,59.092712,39.128681,39.130001,28.004716,1.473304,1.5,55.06031,55.0,74.059998
20161214064500,39.66,58.912693,39.128681,39.130001,27.566932,1.465275,1.5,54.790279,55.0,74.059998
20161214070000,39.66,57.832584,39.128681,39.130001,27.34804,1.453232,1.5,54.700272,55.0,74.059998
20161214071500,39.66,58.462646,36.658443,36.66,27.34804,1.417102,1.5,54.826286,55.0,75.940002
20161214073000,39.66,58.552658,36.658443,36.66,26.180616,1.417102,1.5,54.826286,55.0,75.940002
20161214074500,39.66,57.922592,36.658443,36.66,26.691364,1.429145,1.5,54.862289,55.0,75.940002
20161214080000,39.66,57.832584,37.371971,37.369999,26.545436,1.549578,1.5,54.790279,55.0,75.394997
20161214081500,38.895,58.372639,39.343349,39.345001,26.399508,1.565636,1.5,54.610264,55.0,73.900002
20161214083000,38.895,61.738976,39.343349,39.345001,26.399508,1.57768,1.5,54.502251,55.0,73.900002
20161214084500,36.735001,58.012604,39.343349,39.345001,26.545436,1.581694,1.5,54.826286,55.0,73.900002
20161214090000,36.735001,58.642666,39.343349,39.345001,26.399508,1.57768,1.5,55.186317,55.0,73.900002
20161214091500,36.735001,58.552658,39.343349,39.345001,26.399508,1.573665,1.5,55.024303,55.0,73.900002
20161214093000,36.735001,58.462646,39.343349,39.345001,26.399508,1.581694,1.5,55.150314,55.0,73.900002
20161214094500,36.735001,59.092712,39.343349,39.345001,26.545436,1.57768,1.5,55.276329,55.0,73.900002
20161214100000,36.735001,59.36274,39.343349,39.345001,26.837292,1.57768,1.5,55.240326,55.0,73.900002
20161214101500,49.345001,59.452747,39.343349,39.345001,26.837292,1.57768,1.5,54.952297,55.0,73.900002
20161214103000,49.345001,59.002701,39.343349,39.345001,27.056184,1.573665,1.5,54.826286,55.0,73.900002
20161214104500,49.345001,58.912693,39.343349,39.345001,26.910256,1.537535,1.5,54.952297,55.0,73.900002
20161214110000,49.345001,59.36274,39.343349,39.345001,26.910256,1.581694,1.5,55.024303,55.0,73.900002
20161214111500,49.345001,60.100811,39.343349,39.345001,27.056184,1.581694,1.5,55.150314,55.0,73.900002
20161214113000,49.345001,59.452747,39.343349,39.345001,27.056184,1.569651,1.5,54.952297,55.0,73.900002
20161214114500,49.345001,60.28083,39.343349,39.345001,27.056184,1.573665,1.5,55.186317,55.0,73.900002
20161214120000,49.345001,60.370838,39.343349,39.345001,27.202112,1.57768,1.5,55.186317,55.0,73.900002
20161214121500,49.345001,60.28083,39.343349,39.345001,27.21731,1.565636,1.5,55.186317,55.0,73.900002
20161214123000,49.345001,60.370838,39.343349,39.345001,27.21731,1.57768,1.5,55.114311,55.0,73.900002
20161214124500,49.345001,64.007202,39.343349,39.345001,27.579665,1.57768,1.5,55.240326,55.0,73.900002
20161214130000,49.345001,61.288933,39.343349,39.345001,27.590426,1.573665,1.5,55.276329,55.0,73.900002
20161214131500,49.345001,61.090912,39.343349,39.345001,27.590426,1.57768,1.5,55.150314,55.0,73.900002
20161214133000,49.345001,61.738976,39.343349,39.345001,27.599215,1.565636,1.5,55.348335,55.0,73.900002
20161214134500,49.345001,60.910892,39.343349,39.345001,27.038096,1.57768,1.5,55.024303,55.0,73.900002
20161214140000,49.345001,61.090912,39.343349,39.345001,27.09882,1.573665,1.5,55.024303,55.0,73.900002
20161214141500,49.345001,60.640865,39.343349,39.345001,27.09882,1.573665,1.5,54.826286,55.0,73.900002
20161214143000,49.345001,60.550858,39.343349,39.345001,27.09882,1.573665,1.5,54.574257,55.0,73.900002
20161214144500,49.345001,60.28083,39.343349,39.345001,,1.57768,1.5,54.502251,55.0,73.900002
20161214150000,36.869999,60.010803,39.343349,39.345001,26.541152,1.57768,1.5,54.826286,55.0,73.900002
20161214151500,36.869999,60.370838,39.343349,39.345001,26.66991,1.581694,1.5,54.952297,55.0,73.900002
20161214153000,36.869999,60.370838,39.343349,39.345001,26.81288,1.57768,1.5,54.952297,55.0,73.900002
20161214154500,36.869999,60.28083,39.343349,39.345001,26.683136,1.585708,1.5,54.898293,55.0,73.900002
20161214160000,36.869999,59.920792,39.343349,39.345001,26.541152,1.561622,1.5,54.790279,55.0,73.900002
20161214161500,36.869999,59.452747,39.343349,39.345001,26.541152,1.57768,1.5,54.538254,55.0,73.900002
20161214163000,36.105,59.650764,39.343349,39.345001,26.541152,1.561622,1.5,54.502251,55.0,73.900002
20161214164500,33.130001,59.18272,39.343349,39.345001,26.271396,1.553593,1.5,54.664268,55.0,73.900002
20161214170000,33.130001,58.732674,39.343349,39.345001,26.200897,1.501405,1.5,54.502251,55.0,73.900002
20161214171500,32.360001,58.552658,39.343349,39.345001,26.059899,1.501405,1.5,54.538254,55.0,73.900002
20161214173000,28.620001,58.192619,39.343349,39.345001,25.636905,1.453232,1.5,54.664268,55.0,73.900002
20161214174500,28.620001,58.102612,39.343349,39.345001,25.636905,1.485347,1.5,54.502251,55.0,73.900002
20161214180000,25.905001,57.634563,39.343349,39.345001,25.143412,1.481333,1.5,54.700272,55.0,73.900002
20161214181500,25.139999,57.544556,39.343349,39.345001,25.002414,1.573665,1.5,54.700272,55.0,73.900002
20161214183000,25.139999,56.914494,39.343349,39.345001,25.002414,1.589723,1.5,54.862289,55.0,73.900002
20161214184500,22.870001,56.104412,40.141472,40.139999,24.253462,1.573665,1.5,54.448246,55.0,73.290001
20161214190000,19.969999,56.014404,40.141472,40.139999,24.043444,1.573665,1.5,54.898293,55.0,73.290001
20161214191500,19.969999,55.636368,40.141472,40.139999,23.76342,1.585708,1.5,54.9883,55.0,73.290001
20161214193000,17.92,54.286232,40.141472,40.139999,23.488496,1.569651,1.5,54.448246,55.0,73.290001
20161214194500,15.82,53.836185,40.141472,40.139999,23.204528,1.54155,1.5,54.9883,55.0,73.290001
20161214200000,15.82,53.656166,40.141472,40.139999,22.849568,1.513448,1.5,54.538254,55.0,73.290001
20161214201500,11.19,53.098114,40.141472,40.139999,,1.501405,1.5,54.664268,55.0,73.290001
20161214203000,11.19,52.828083,40.141472,40.139999,21.9519,1.501405,1.5,54.502251,55.0,73.290001
20161214204500,9.32,52.468048,40.141472,40.139999,,1.497391,1.5,54.448246,55.0,73.290001
20161214210000,9.32,52.018005,40.141472,40.139999,21.38002,1.505419,1.5,54.502251,55.0,73.290001
20161214211500,6.605,52.198021,40.141472,40.139999,21.38002,1.525492,1.5,54.502251,55.0,73.290001
20161214213000,0.0,51.927994,40.876152,40.875,21.38002,1.561622,1.5,54.502251,55.0,72.735001
20161214214500,0.0,51.477951,40.876152,40.875,21.165565,1.57768,1.5,54.088211,55.0,72.735001
20161214220000,0.0,51.027901,40.876152,40.875,20.7908,1.57768,1.5,53.872189,55.0,72.735001
20161214221500,0.0,51.027901,40.876152,40.875,20.7908,1.565636,1.5,53.800179,55.0,72.735001
20161214223000,0.0,50.66787,40.876152,40.875,20.23626,1.565636,1.5,53.548157,55.0,72.735001
20161214224500,0.0,50.66787,40.876152,40.875,20.23626,1.557607,1.5,53.548157,55.0,72.735001
20161214230000,0.0,50.66787,40.876152,40.875,20.37923,1.557607,1.5,53.548157,55.0,72.735001
20161214231500,0.0,50.66787,40.876152,40.875,20.23626,1.553593,1.5,53.710175,55.0,72.735001
20161214233000,0.0,50.757877,40.876152,40.875,19.960758,1.565636,1.5,53.512154,55.0,72.735001
20161214234500,0.0,50.55986,40.876152,40.875,20.104714,1.557607,1.5,53.350136,55.0,72.735001
20161215000000,0.0,50.289829,40.876152,40.875,,1.581694,1.5,53.224121,55.0,72.735001
20161215001500,0.0,50.289829,40.876152,40.875,20.021805,1.581694,1.5,53.224121,55.0,72.735001
20161215003000,0.0,50.289829,40.876152,40.875,19.512944,1.581694,1.5,53.188118,55.0,72.735001
20161215004500,0.0,50.10981,40.876152,40.875,19.512944,1.585708,1.5,53.188118,55.0,72.735001
20161215010000,0.0,49.929794,41.589684,41.59,19.23547,1.557607,1.5,52.936096,55.0,72.190002
20161215011500,0.0,49.839783,41.589684,41.59,19.23547,1.561622,1.5,52.900093,55.0,72.190002
20161215013000,0.0,49.839783,41.589684,41.59,19.0925,1.569651,1.5,52.648064,55.0,72.190002
20161215014500,0.0,49.839783,41.589684,41.59,18.94953,1.569651,1.5,52.648064,55.0,72.190002
20161215020000,0.0,49.479752,41.589684,41.59,18.80656,1.573665,1.5,52.522053,55.0,72.190002
20161215021500,0.0,49.119713,41.589684,41.59,18.735075,1.581694,1.5,52.234024,55.0,72.190002
20161215023000,0.0,48.579659,41.589684,41.59,,1.57768,1.5,51.855988,55.0,72.190002
20161215024500,0.0,48.489647,41.589684,41.59,18.306165,1.57768,1.5,51.729973,55.0,72.190002
