PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161215030000,0.0,48.129616,41.589684,41.59,18.306165,1.593737,1.5,51.351936,55.0,72.190002
20161215031500,0.0,47.769577,41.589684,41.59,18.022112,1.589723,1.5,51.225922,55.0,72.190002
20161215033000,0.0,47.859589,41.589684,41.59,17.880128,1.585708,1.5,51.027901,55.0,72.190002
20161215034500,0.0,47.319534,41.589684,41.59,17.454176,1.581694,1.5,50.811882,55.0,72.190002
20161215040000,0.0,47.409542,41.589684,41.59,,1.589723,1.5,50.523853,55.0,72.190002
20161215041500,0.0,47.139515,41.589684,41.59,17.305375,1.585708,1.5,50.271828,55.0,72.190002
20161215043000,0.0,47.229523,42.303211,42.305,17.305375,1.565636,1.5,50.235825,55.0,71.650002
20161215044500,0.0,46.959496,42.303211,42.305,17.162405,1.565636,1.5,50.18182,55.0,71.650002
20161215050000,0.0,46.959496,42.303211,42.305,17.019435,1.565636,1.5,50.145813,55.0,71.650002
20161215051500,0.0,47.229523,42.303211,42.305,17.019435,1.565636,1.5,50.18182,55.0,71.650002
20161215053000,0.0,47.049507,42.303211,42.305,17.019435,1.565636,1.5,50.18182,55.0,71.650002
20161215054500,0.0,47.229523,42.303211,42.305,17.019435,1.581694,1.5,50.397842,55.0,71.650002
20161215060000,0.0,47.589561,42.303211,42.305,17.225594,1.573665,1.5,50.55986,55.0,71.650002
20161215061500,0.0,47.949596,42.303211,42.305,17.225594,1.561622,1.5,51.063908,55.0,71.650002
20161215063000,0.0,47.949596,42.303211,42.305,,1.557607,1.5,51.027901,55.0,71.650002
20161215064500,0.0,47.949596,42.303211,42.305,17.454176,1.561622,1.5,51.153915,55.0,71.650002
20161215070000,0.0,48.309631,42.303211,42.305,17.388522,1.565636,1.5,51.27993,55.0,71.650002
20161215071500,0.0,48.039604,42.303211,42.305,,1.569651,1.5,51.189919,55.0,71.650002
20161215073000,0.0,47.769577,42.303211,42.305,17.46288,1.57768,1.5,50.937897,55.0,71.650002
20161215074500,0.0,47.679569,42.303211,42.305,17.39624,1.569651,1.5,50.847885,55.0,71.650002
20161215080000,0.0,46.959496,42.303211,42.305,17.12254,1.573665,1.5,50.18182,55.0,71.650002
20161215081500,0.0,46.869488,42.303211,42.305,17.12254,1.581694,1.5,49.983799,55.0,71.650002
20161215083000,0.0,46.689468,42.303211,42.305,16.584014,1.581694,1.5,49.983799,55.0,71.650002
20161215084500,0.0,46.599461,42.303211,42.305,16.584014,1.573665,1.5,49.893791,55.0,71.650002
20161215090000,0.0,46.239426,42.303211,42.305,,1.573665,1.5,49.731773,55.0,71.650002
20161215091500,0.0,46.419441,42.303211,42.305,16.584014,1.581694,1.5,49.731773,55.0,71.650002
20161215093000,0.0,47.139515,42.303211,42.305,16.386729,1.573665,1.5,50.019806,55.0,71.650002
20161215094500,0.0,46.959496,40.790344,40.790001,16.319188,1.409073,1.5,50.019806,55.0,72.800003
20161215100000,0.0,47.409542,39.298626,39.299999,16.184106,1.429145,1.5,50.307831,55.0,73.934998
20161215101500,0.0,47.319534,39.298626,39.299999,16.447946,1.453232,1.5,50.361839,55.0,73.934998
20161215103000,0.0,47.679569,39.298626,39.299999,16.386729,1.497391,1.5,50.775879,55.0,73.934998
20161215104500,0.0,48.849686,39.298626,39.299999,16.86329,1.481333,1.5,51.945995,55.0,73.934998
20161215110000,0.0,50.199821,39.298626,39.299999,17.194008,1.533521,1.5,53.638168,55.0,73.934998
20161215111500,0.0,51.747978,42.037018,42.035,17.584379,1.573665,1.5,54.37624,55.0,71.849998
20161215113000,5.435,52.55806,42.037018,42.035,18.0215,1.569651,1.5,55.510353,55.0,71.849998
20161215114500,13.205,52.828083,42.037018,42.035,18.612352,1.569651,1.5,55.690369,55.0,71.849998
20161215120000,28.370001,53.188118,42.037018,42.035,18.675456,1.569651,1.5,54.790279,55.0,71.849998
20161215121500,33.84,55.006302,42.037018,42.035,18.717276,1.565636,1.5,55.024303,55.0,71.849998
20161215123000,32.535,55.636368,42.037018,42.035,19.564658,1.573665,1.5,56.950497,55.0,71.849998
20161215124500,25.75,55.546356,42.037018,42.035,19.65775,1.573665,1.5,56.50045,55.0,71.849998
20161215130000,24.1,55.636368,42.037018,42.035,19.93128,1.573665,1.5,56.698471,55.0,71.849998
20161215131500,36.849998,55.834385,42.037018,42.035,19.992412,1.573665,1.5,57.274529,55.0,71.849998
20161215133000,40.450001,56.914494,42.037018,42.035,20.358456,1.561622,1.5,56.788483,55.0,71.849998
20161215134500,24.309999,56.734474,42.037018,42.035,20.37464,1.557607,1.5,53.512154,55.0,71.849998
20161215140000,8.05,56.284431,42.037018,42.035,20.388852,1.573665,1.5,54.124214,55.0,71.849998
20161215141500,26.02,56.734474,42.037018,42.035,20.506186,1.581694,1.5,56.824486,55.0,71.849998
20161215143000,40.009998,57.094509,42.037018,42.035,20.691962,1.565636,1.5,54.574257,55.0,71.849998
20161215144500,9.02,57.004501,42.037018,42.035,20.584403,1.561622,1.5,53.548157,55.0,71.849998
20161215150000,34.395,57.544556,42.037018,42.035,20.815127,1.581694,1.5,56.9865,55.0,71.849998
20161215151500,27.34,57.004501,42.037018,42.035,20.596065,1.573665,1.5,53.800179,55.0,71.849998
20161215153000,10.59,57.454548,42.037018,42.035,20.98817,1.569651,1.5,54.538254,55.0,71.849998
20161215154500,40.084999,57.004501,42.037018,42.035,20.76615,1.573665,1.5,57.634563,55.0,71.849998
20161215160000,29.42,56.734474,42.037018,42.035,20.705596,1.565636,1.5,54.052208,55.0,71.849998
20161215161500,8.175,56.284431,42.037018,42.035,20.705596,1.557607,1.5,53.422142,55.0,71.849998
20161215163000,9.95,55.636368,42.037018,42.035,20.815127,1.581694,1.5,55.312332,55.0,71.849998
20161215164500,10.315,54.91629,42.037018,42.035,20.699765,1.573665,1.5,55.762375,55.0,71.849998
20161215170000,5.33,54.556259,42.037018,42.035,20.699765,1.561622,1.5,54.538254,55.0,71.849998
20161215171500,29.379999,53.656166,42.037018,42.035,20.353679,1.54155,1.5,54.214222,55.0,71.849998
20161215173000,4.685,53.188118,42.037018,42.035,20.07884,1.549578,1.5,54.952297,55.0,71.849998
20161215174500,4.99,52.648064,42.037018,42.035,19.73884,1.54155,1.5,55.348335,55.0,71.849998
20161215180000,4.99,52.018005,42.037018,42.035,19.471226,1.54155,1.5,54.862289,55.0,71.849998
20161215181500,4.99,51.747978,42.037018,42.035,19.136564,1.54155,1.5,54.790279,55.0,71.849998
20161215183000,4.99,51.657967,42.037018,42.035,18.592054,1.545564,1.5,54.502251,55.0,71.849998
20161215184500,0.0,50.379837,42.037018,42.035,,1.553593,1.5,53.710175,55.0,71.849998
20161215190000,0.0,50.199821,42.037018,42.035,18.486144,1.553593,1.5,53.188118,55.0,71.849998
20161215191500,0.0,50.10981,42.037018,42.035,18.404221,1.557607,1.5,53.062107,55.0,71.849998
20161215193000,0.0,49.569756,42.037018,42.035,18.278999,1.557607,1.5,52.774078,55.0,71.849998
20161215194500,0.0,49.569756,42.037018,42.035,18.198062,1.557607,1.5,52.234024,55.0,71.849998
20161215200000,0.0,49.029701,42.037018,42.035,17.840722,1.561622,1.5,52.234024,55.0,71.849998
20161215201500,0.0,47.679569,42.037018,42.035,17.840722,1.569651,1.5,51.225922,55.0,71.849998
20161215203000,0.0,48.039604,42.037018,42.035,17.539584,1.565636,1.5,51.189919,55.0,71.849998
20161215204500,0.0,47.319534,42.037018,42.035,17.47648,1.497391,1.5,50.397842,55.0,71.849998
20161215210000,0.0,46.599461,42.037018,42.035,17.423321,1.493376,1.5,49.893791,55.0,71.849998
20161215211500,0.0,46.959496,42.037018,42.035,17.423321,1.505419,1.5,49.893791,55.0,71.849998
20161215213000,0.0,47.049507,42.037018,42.035,17.36819,1.493376,1.5,50.397842,55.0,71.849998
20161215214500,0.0,47.409542,42.037018,42.035,17.24001,1.501405,1.5,50.523853,55.0,71.849998
20161215220000,0.0,47.49955,42.037018,42.035,17.04774,1.549578,1.5,50.685867,55.0,71.849998
20161215221500,0.0,47.49955,42.750546,42.75,17.04774,1.561622,1.5,50.649864,55.0,71.309998
20161215223000,0.0,47.589561,42.750546,42.75,16.859006,1.565636,1.5,50.685867,55.0,71.309998
20161215224500,0.0,47.409542,42.750546,42.75,16.859006,1.573665,1.5,50.397842,55.0,71.309998
20161215230000,0.0,46.509453,42.750546,42.75,16.72984,1.57768,1.5,49.857788,55.0,71.309998
20161215231500,0.0,46.239426,42.750546,42.75,16.72984,1.57768,1.5,49.173717,55.0,71.309998
20161215233000,0.0,46.239426,42.750546,42.75,16.536091,1.569651,1.5,49.353737,55.0,71.309998
20161215234500,0.0,46.239426,42.750546,42.75,16.406925,1.581694,1.5,49.38974,55.0,71.309998
20161216000000,0.0,46.599461,42.750546,42.75,16.210796,1.57768,1.5,49.515751,55.0,71.309998
20161216001500,0.0,46.239426,42.750546,42.75,16.210796,1.569651,1.5,49.551758,55.0,71.309998
20161216003000,0.0,46.239426,42.750546,42.75,15.55174,1.569651,1.5,49.173717,55.0,71.309998
20161216004500,0.0,45.951397,42.750546,42.75,15.410334,1.581694,1.5,49.173717,55.0,71.309998
20161216010000,0.0,45.591362,42.750546,42.75,15.332525,1.57768,1.5,49.047707,55.0,71.309998
20161216011500,0.0,45.861385,42.750546,42.75,15.332525,1.581694,1.5,48.66967,55.0,71.309998
20161216013000,0.0,44.421242,42.750546,42.75,14.917504,1.585708,1.5,48.075607,55.0,71.309998
20161216014500,0.0,44.421242,42.750546,42.75,14.698204,1.589723,1.5,47.859589,55.0,71.309998
20161216020000,0.0,44.781281,42.750546,42.75,14.747096,1.589723,1.5,47.859589,55.0,71.309998
20161216021500,0.0,44.151215,42.750546,42.75,14.747096,1.585708,1.5,47.517551,55.0,71.309998
20161216023000,0.0,44.421242,43.379467,43.380001,15.223334,1.569651,1.5,47.697571,55.0,70.830002
20161216024500,0.0,45.141315,43.379467,43.380001,15.359402,1.569651,1.5,48.165619,55.0,70.830002
20161216030000,0.0,45.051308,43.379467,43.380001,15.576237,1.565636,1.5,48.327633,55.0,70.830002
20161216031500,0.0,46.419441,43.379467,43.380001,15.576237,1.557607,1.5,49.173717,55.0,70.830002
20161216033000,0.0,46.959496,43.379467,43.380001,15.971708,1.557607,1.5,49.767776,55.0,70.830002
20161216034500,0.0,46.77948,43.379467,43.380001,16.107776,1.553593,1.5,50.10981,55.0,70.830002
20161216040000,0.0,47.319534,43.379467,43.380001,16.319188,1.553593,1.5,50.397842,55.0,70.830002
20161216041500,0.0,47.409542,43.379467,43.380001,16.319188,1.553593,1.5,50.523853,55.0,70.830002
20161216043000,0.0,47.409542,43.379467,43.380001,16.7278,1.557607,1.5,50.55986,55.0,70.830002
20161216044500,0.0,47.589561,43.379467,43.380001,16.861896,1.557607,1.5,50.685867,55.0,70.830002
20161216050000,0.0,47.769577,43.379467,43.380001,16.928944,1.549578,1.5,50.775879,55.0,70.830002
20161216051500,0.0,47.769577,43.379467,43.380001,16.928944,1.549578,1.5,50.811882,55.0,70.830002
20161216053000,0.0,47.679569,43.379467,43.380001,17.06304,1.549578,1.5,50.901894,55.0,70.830002
20161216054500,0.0,47.949596,43.379467,43.380001,17.12951,1.553593,1.5,51.027901,55.0,70.830002
20161216060000,0.0,48.129616,43.379467,43.380001,17.331232,1.553593,1.5,51.153915,55.0,70.830002
20161216061500,0.0,48.399643,43.379467,43.380001,17.331232,1.545564,1.5,51.315933,55.0,70.830002
20161216063000,0.0,48.399643,43.379467,43.380001,17.465328,1.553593,1.5,51.351936,55.0,70.830002
20161216064500,0.0,48.399643,43.379467,43.380001,17.532376,1.54155,1.5,51.351936,55.0,70.830002
20161216070000,0.0,48.129616,43.379467,43.380001,17.666472,1.545564,1.5,51.225922,55.0,70.830002
20161216071500,0.0,48.039604,43.379467,43.380001,17.666472,1.545564,1.5,51.189919,55.0,70.830002
20161216073000,0.0,49.299728,43.379467,43.380001,17.595395,1.54155,1.5,52.144012,55.0,70.830002
20161216074500,0.0,49.479752,43.379467,43.380001,17.728505,1.549578,1.5,52.396042,55.0,70.830002
20161216080000,0.0,50.199821,43.379467,43.380001,18.06876,1.54155,1.5,52.846085,55.0,70.830002
20161216081500,0.0,50.937897,39.824963,39.825001,18.135808,1.42513,1.5,53.764175,55.0,73.535004
20161216083000,0.0,52.378036,38.931049,38.93,18.873336,1.421116,1.5,55.024303,55.0,74.209999
20161216084500,7.935,53.566154,38.227489,38.224998,19.141528,1.429145,1.5,53.674168,55.0,74.745003
20161216090000,31.82,54.19622,37.608536,37.610001,19.83132,1.417102,1.5,56.338436,55.0,75.220001
20161216091500,28.02,55.366337,37.608536,37.610001,19.83132,1.429145,1.5,56.662468,55.0,75.220001
20161216093000,37.395,56.734474,37.608536,37.610001,21.08592,1.449217,1.5,57.148514,55.0,75.220001
20161216094500,33.334999,59.18272,37.608536,37.610001,21.689352,1.453232,1.5,56.536453,55.0,75.220001
20161216100000,25.125,60.730873,37.608536,37.610001,22.254245,1.477318,1.5,54.37624,55.0,75.220001
20161216101500,39.174999,61.918995,37.608536,37.610001,22.254245,1.465275,1.5,54.826286,55.0,75.220001
20161216103000,39.174999,62.747078,37.608536,37.610001,23.984675,1.473304,1.5,54.862289,55.0,75.220001
20161216104500,42.299999,65.105316,37.608536,37.610001,24.45056,1.465275,1.5,55.276329,55.0,75.220001
20161216110000,46.224998,65.843384,37.608536,37.610001,24.923262,1.453232,1.5,55.47435,55.0,75.220001
20161216111500,53.305,66.941498,37.608536,37.610001,25.51782,1.453232,1.5,54.826286,55.0,75.220001
20161216113000,53.305,67.661568,36.989578,36.990002,26.55788,1.413087,1.5,54.790279,55.0,75.690002
20161216114500,54.470001,69.227722,36.286018,36.285,27.192286,1.417102,1.5,55.186317,55.0,76.224998
20161216120000,56.290001,68.66967,35.667065,35.665001,27.579784,1.413087,1.5,54.9883,55.0,76.695
20161216121500,56.290001,68.66967,35.667065,35.665001,28.380008,1.421116,1.5,54.700272,55.0,76.695
20161216123000,56.290001,68.849686,34.7943,34.794998,29.356148,1.421116,1.5,55.150314,55.0,77.355003
20161216124500,56.290001,69.497757,34.7943,34.794998,,1.429145,1.5,55.06031,55.0,77.355003
20161216130000,57.904999,70.685867,34.7943,34.794998,29.761139,1.441188,1.5,55.240326,55.0,77.355003
20161216131500,57.904999,69.9478,34.7943,34.794998,29.888333,1.429145,1.5,55.276329,55.0,77.355003
20161216133000,57.904999,70.415848,34.7943,34.794998,30.206318,1.441188,1.5,55.276329,55.0,77.355003
20161216134500,57.904999,69.587761,34.7943,34.794998,30.206318,1.437174,1.5,55.186317,55.0,77.355003
20161216140000,57.904999,69.047707,34.7943,34.794998,30.5879,1.441188,1.5,54.952297,55.0,77.355003
20161216141500,57.904999,69.587761,34.7943,34.794998,30.5879,1.437174,1.5,55.024303,55.0,77.355003
20161216143000,57.904999,69.227722,34.7943,34.794998,30.63482,1.445203,1.5,55.150314,55.0,77.355003
20161216144500,57.904999,69.857788,34.7943,34.794998,30.63482,1.445203,1.5,55.348335,55.0,77.355003
20161216150000,57.904999,69.317734,34.7943,34.794998,30.63482,1.453232,1.5,55.348335,55.0,77.355003
20161216151500,57.904999,69.497757,34.7943,34.794998,30.808934,1.493376,1.5,55.348335,55.0,77.355003
20161216153000,59.07,69.227722,34.7943,34.794998,30.808934,1.54155,1.5,55.186317,55.0,77.355003
20161216154500,59.07,69.137711,34.7943,34.794998,30.679768,1.54155,1.5,55.276329,55.0,77.355003
20161216160000,59.07,69.047707,34.7943,34.794998,30.852896,1.557607,1.5,55.186317,55.0,77.355003
20161216161500,59.07,68.759674,34.7943,34.794998,30.852896,1.565636,1.5,55.186317,55.0,77.355003
20161216163000,59.07,68.399643,34.7943,34.794998,30.657668,1.565636,1.5,55.276329,55.0,77.355003
20161216164500,59.07,68.039612,34.7943,34.794998,30.698179,1.501405,1.5,55.150314,55.0,77.355003
20161216170000,59.07,68.129616,34.7943,34.794998,30.567041,1.473304,1.5,55.348335,55.0,77.355003
20161216171500,59.07,68.039612,34.7943,34.794998,30.567041,1.465275,1.5,55.186317,55.0,77.355003
20161216173000,59.07,68.039612,34.7943,34.794998,30.47247,1.473304,1.5,55.186317,55.0,77.355003
20161216174500,59.07,67.751579,34.7943,34.794998,30.44051,1.473304,1.5,55.06031,55.0,77.355003
20161216180000,59.07,67.751579,34.7943,34.794998,30.3074,1.465275,1.5,55.024303,55.0,77.355003
20161216181500,59.07,67.571564,34.7943,34.794998,30.17429,1.465275,1.5,55.150314,55.0,77.355003
20161216183000,59.07,67.751579,34.7943,34.794998,30.204448,1.473304,1.5,55.186317,55.0,77.355003
20161216184500,59.07,67.751579,34.7943,34.794998,30.367716,1.545564,1.5,55.312332,55.0,77.355003
20161216190000,60.174999,67.751579,34.7943,34.794998,30.300175,1.573665,1.5,55.186317,55.0,77.355003
20161216191500,60.174999,67.751579,34.7943,34.794998,30.300175,1.565636,1.5,55.186317,55.0,77.355003
20161216193000,60.174999,67.859589,34.7943,34.794998,30.625725,1.573665,1.5,55.348335,55.0,77.355003
20161216194500,62.424999,68.129616,34.7943,34.794998,30.625725,1.569651,1.5,54.898293,55.0,77.355003
20161216200000,62.424999,68.399643,34.7943,34.794998,30.85752,1.57768,1.5,54.9883,55.0,77.355003
20161216201500,62.424999,68.399643,34.7943,34.794998,30.85752,1.565636,1.5,55.240326,55.0,77.355003
20161216203000,62.424999,68.579659,34.7943,34.794998,31.29884,1.525492,1.5,55.348335,55.0,77.355003
20161216204500,64.535004,68.759674,34.7943,34.794998,31.437866,1.513448,1.5,55.024303,55.0,77.355003
20161216210000,52.830002,69.137711,34.7943,34.794998,31.576892,1.521477,1.5,54.862289,55.0,77.355003
20161216211500,52.830002,69.497757,34.7943,34.794998,31.576892,1.517463,1.5,55.024303,55.0,77.355003
20161216213000,63.474998,69.677765,34.7943,34.794998,31.954122,1.529506,1.5,54.502251,55.0,77.355003
20161216214500,60.139999,70.055801,34.7943,34.794998,31.954122,1.54155,1.5,55.150314,55.0,77.355003
20161216220000,56.540001,70.235825,34.7943,34.794998,32.234146,1.569651,1.5,55.06031,55.0,77.355003
20161216221500,56.540001,70.505852,34.7943,34.794998,32.234146,1.557607,1.5,55.150314,55.0,77.355003
20161216223000,64.059998,70.685867,34.7943,34.794998,32.616306,1.517463,1.5,55.348335,55.0,77.355003
20161216224500,56.82,70.595863,34.7943,34.794998,32.757304,1.517463,1.5,54.790279,55.0,77.355003
20161216230000,68.474998,70.955902,34.7943,34.794998,33.2144,1.509434,1.5,54.736275,55.0,77.355003
20161216231500,76.455002,70.955902,34.7943,34.794998,33.2144,1.513448,1.5,54.538254,55.0,77.355003
20161216233000,69.894997,70.955902,34.7943,34.794998,33.356384,1.517463,1.5,54.502251,55.0,77.355003
20161216234500,65.025002,70.955902,34.7943,34.794998,33.427376,1.517463,1.5,55.47435,55.0,77.355003
20161217000000,77.900002,70.955902,34.7943,34.794998,33.56936,1.513448,1.5,56.374439,55.0,77.355003
20161217001500,72.139999,71.243927,34.7943,34.794998,33.56936,1.529506,1.5,55.47435,55.0,77.355003
20161217003000,59.209999,71.243927,34.7943,34.794998,33.711344,1.525492,1.5,55.312332,55.0,77.355003
20161217004500,61.025002,71.423943,34.7943,34.794998,34.032865,1.553593,1.5,54.538254,55.0,77.355003
20161217010000,57.689999,71.423943,34.7943,34.794998,34.032865,1.561622,1.5,55.114311,55.0,77.355003
20161217011500,73.974998,71.333939,35.78278,35.785,34.175835,1.461261,1.5,55.564358,55.0,76.605003
20161217013000,59.150002,71.153915,35.78278,35.785,34.356358,1.441188,1.5,54.826286,55.0,76.605003
20161217014500,62.275002,71.063911,35.78278,35.785,34.356358,1.445203,1.5,55.150314,55.0,76.605003
20161217020000,65.580002,71.333939,35.78278,35.785,34.356358,1.453232,1.5,55.150314,55.0,76.605003
20161217021500,77.139999,71.243927,35.78278,35.785,34.356358,1.473304,1.5,55.348335,55.0,76.605003
20161217023000,60.095001,71.153915,35.78278,35.785,34.609352,1.513448,1.5,54.9883,55.0,76.605003
20161217024500,60.095001,71.243927,35.78278,35.785,34.609352,1.509434,1.5,55.150314,55.0,76.605003
20161217030000,82.610001,71.423943,35.78278,35.785,34.754294,1.505419,1.5,55.150314,55.0,76.605003
20161217031500,80.504997,71.69397,35.78278,35.785,34.754294,1.521477,1.5,54.502251,55.0,76.605003
20161217033000,61.334999,71.783981,35.78278,35.785,34.754294,1.521477,1.5,55.47435,55.0,76.605003
20161217034500,57.900002,71.513954,39.2714,39.27,34.754294,1.573665,1.5,54.502251,55.0,73.955002
20161217040000,65.345001,71.423943,39.2714,39.27,34.754294,1.573665,1.5,54.826286,55.0,73.955002
20161217041500,65.565002,71.423943,39.2714,39.27,34.754294,1.581694,1.5,54.37624,55.0,73.955002
20161217043000,58.625,71.063911,39.2714,39.27,34.754294,1.565636,1.5,53.350136,55.0,73.955002
20161217044500,59.075001,71.063911,39.2714,39.27,34.754294,1.569651,1.5,55.186317,55.0,73.955002
20161217050000,62.564999,71.153915,39.2714,39.27,34.754294,1.561622,1.5,54.37624,55.0,73.955002
20161217051500,56.075001,71.153915,39.2714,39.27,34.754294,1.557607,1.5,54.826286,55.0,73.955002
20161217053000,64.614998,70.955902,39.2714,39.27,34.936296,1.533521,1.5,54.37624,55.0,73.955002
20161217054500,58.884998,70.955902,39.2714,39.27,34.754294,1.505419,1.5,53.188118,55.0,73.955002
20161217060000,58.895,71.333939,39.2714,39.27,34.936296,1.481333,1.5,54.700272,55.0,73.955002
20161217061500,58.895,71.513954,39.2714,39.27,34.936296,1.477318,1.5,54.664268,55.0,73.955002
20161217063000,79.224998,71.063911,39.2714,39.27,34.790368,1.461261,1.5,55.510353,55.0,73.955002
20161217064500,56.279999,71.873993,39.2714,39.27,34.790368,1.453232,1.5,54.826286,55.0,73.955002
20161217070000,67.199997,70.865891,39.2714,39.27,34.790368,1.449217,1.5,54.700272,55.0,73.955002
20161217071500,56.490002,71.063911,39.2714,39.27,34.790368,1.453232,1.5,55.312332,55.0,73.955002
20161217073000,58.305,71.243927,39.2714,39.27,34.790368,1.453232,1.5,55.240326,55.0,73.955002
20161217074500,88.629997,71.69397,36.261223,36.259998,34.790368,1.393015,1.5,55.88839,55.0,76.239998
20161217080000,62.115002,71.783981,36.261223,36.259998,35.082224,1.429145,1.5,54.538254,55.0,76.239998
20161217081500,70.860001,72.792084,36.261223,36.259998,35.082224,1.437174,1.5,54.862289,55.0,76.239998
20161217083000,70.860001,73.440147,36.261223,36.259998,35.228152,1.437174,1.5,54.610264,55.0,76.239998
20161217084500,70.860001,74.628265,36.261223,36.259998,35.447044,1.417102,1.5,54.9883,55.0,76.239998
20161217090000,70.860001,75.096313,36.261223,36.259998,36.030756,1.437174,1.5,55.186317,55.0,76.239998
20161217091500,70.860001,74.718277,36.261223,36.259998,36.058772,1.421116,1.5,54.664268,55.0,76.239998
20161217093000,70.860001,75.276337,36.261223,36.259998,36.659654,1.429145,1.5,54.826286,55.0,76.239998
20161217094500,70.860001,76.014404,36.261223,36.259998,36.659654,1.42513,1.5,54.9883,55.0,76.239998
20161217100000,70.860001,76.554459,36.261223,36.259998,36.659654,1.421116,1.5,55.240326,55.0,76.239998
20161217101500,70.860001,77.472549,36.261223,36.259998,36.622016,1.413087,1.5,55.348335,55.0,76.239998
20161217103000,72.169998,77.202522,36.261223,36.259998,36.905984,1.413087,1.5,54.9883,55.0,76.239998
20161217104500,72.169998,77.112518,36.261223,36.259998,36.790367,1.417102,1.5,55.024303,55.0,76.239998
20161217110000,72.169998,78.120621,36.261223,36.259998,37.0003,1.421116,1.5,55.186317,55.0,76.239998
20161217111500,72.169998,76.932495,36.261223,36.259998,37.0003,1.417102,1.5,54.862289,55.0,76.239998
20161217113000,72.169998,77.580559,36.261223,36.259998,36.998736,1.429145,1.5,55.06031,55.0,76.239998
20161217114500,72.169998,77.472549,36.261223,36.259998,37.062248,1.421116,1.5,54.9883,55.0,76.239998
20161217120000,72.169998,77.292526,36.261223,36.259998,37.409898,1.421116,1.5,55.150314,55.0,76.239998
20161217121500,72.169998,76.842484,36.261223,36.259998,37.189357,1.445203,1.5,54.862289,55.0,76.239998
20161217123000,72.169998,77.202522,36.261223,36.259998,37.459521,1.469289,1.5,55.024303,55.0,76.239998
20161217124500,72.169998,76.932495,36.261223,36.259998,37.459521,1.505419,1.5,54.9883,55.0,76.239998
20161217130000,72.169998,76.842484,36.261223,36.259998,37.594603,1.497391,1.5,54.826286,55.0,76.239998
20161217131500,72.169998,76.932495,36.261223,36.259998,37.594603,1.505419,1.5,55.024303,55.0,76.239998
20161217133000,72.169998,76.842484,36.261223,36.259998,37.662144,1.497391,1.5,54.952297,55.0,76.239998
20161217134500,72.169998,76.932495,36.261223,36.259998,37.445632,1.489362,1.5,54.826286,55.0,76.239998
20161217140000,72.169998,76.842484,36.261223,36.259998,37.84792,1.489362,1.5,55.024303,55.0,76.239998
20161217141500,72.169998,77.112518,36.261223,36.259998,37.84792,1.497391,1.5,55.024303,55.0,76.239998
20161217143000,72.169998,76.842484,36.261223,36.259998,37.76156,1.457246,1.5,55.114311,55.0,76.239998
20161217144500,72.169998,76.284431,36.261223,36.259998,38.049064,1.457246,1.5,55.024303,55.0,76.239998
20161217150000,72.169998,76.19442,35.473068,35.474998,37.982016,1.437174,1.5,55.150314,55.0,76.839996
20161217151500,72.169998,76.104416,35.473068,35.474998,37.982016,1.421116,1.5,55.186317,55.0,76.839996
20161217153000,72.169998,76.014404,35.473068,35.474998,37.713824,1.421116,1.5,55.186317,55.0,76.839996
20161217154500,72.169998,75.546356,35.473068,35.474998,37.662144,1.441188,1.5,55.114311,55.0,76.839996
20161217160000,72.169998,75.366341,35.473068,35.474998,37.810622,1.429145,1.5,55.150314,55.0,76.839996
20161217161500,72.169998,75.186325,35.473068,35.474998,37.674554,1.437174,1.5,55.06031,55.0,76.839996
20161217163000,72.169998,75.006302,35.473068,35.474998,37.478425,1.433159,1.5,54.9883,55.0,76.839996
20161217164500,72.169998,74.808289,35.473068,35.474998,37.3454,1.441188,1.5,54.826286,55.0,76.839996
20161217170000,72.169998,74.358238,35.473068,35.474998,37.20736,1.437174,1.5,54.790279,55.0,76.839996
20161217171500,62.474998,74.178223,35.473068,35.474998,37.276958,1.437174,1.5,54.37624,55.0,76.839996
20161217173000,62.724998,74.088211,35.473068,35.474998,37.276958,1.437174,1.5,55.510353,55.0,76.839996
20161217174500,68.105003,74.628265,35.473068,35.474998,36.854542,1.441188,1.5,54.9883,55.0,76.839996
20161217180000,68.105003,73.89019,35.473068,35.474998,36.854542,1.441188,1.5,54.862289,55.0,76.839996
20161217181500,68.105003,74.448242,35.473068,35.474998,36.987244,1.445203,1.5,55.348335,55.0,76.839996
20161217183000,68.105003,73.440147,35.473068,35.474998,36.846246,1.469289,1.5,54.9883,55.0,76.839996
20161217184500,68.105003,73.530151,35.473068,35.474998,36.705248,1.521477,1.5,55.06031,55.0,76.839996
20161217190000,68.105003,73.620163,35.473068,35.474998,36.764,1.525492,1.5,54.862289,55.0,76.839996
20161217191500,68.105003,73.260132,35.473068,35.474998,36.764,1.525492,1.5,54.826286,55.0,76.839996
20161217193000,68.105003,73.530151,35.473068,35.474998,36.622016,1.529506,1.5,54.826286,55.0,76.839996
20161217194500,68.105003,73.260132,35.473068,35.474998,36.551024,1.533521,1.5,54.574257,55.0,76.839996
20161217200000,68.105003,73.260132,35.473068,35.474998,36.40904,1.533521,1.5,54.736275,55.0,76.839996
20161217201500,68.105003,73.260132,35.473068,35.474998,36.40904,1.533521,1.5,54.502251,55.0,76.839996
20161217203000,68.105003,73.260132,35.473068,35.474998,36.320385,1.533521,1.5,54.502251,55.0,76.839996
20161217204500,72.885002,73.350136,35.473068,35.474998,36.320385,1.533521,1.5,56.536453,55.0,76.839996
20161217210000,100.0,72.882088,35.473068,35.474998,36.10593,1.533521,1.5,56.014404,55.0,76.839996
20161217211500,61.955002,72.882088,35.473068,35.474998,,1.529506,1.5,55.636368,55.0,76.839996
20161217213000,71.485001,72.792084,35.473068,35.474998,36.10593,1.533521,1.5,54.502251,55.0,76.839996
20161217214500,69.635002,72.882088,35.473068,35.474998,36.10593,1.533521,1.5,55.024303,55.0,76.839996
20161217220000,69.635002,72.702072,35.473068,35.474998,36.10593,1.533521,1.5,54.9883,55.0,76.839996
20161217221500,92.635002,72.432045,35.473068,35.474998,36.10593,1.529506,1.5,55.47435,55.0,76.839996
20161217223000,57.130001,72.252029,39.690788,39.689999,35.81999,1.573665,1.5,54.898293,55.0,73.635002
20161217224500,66.584999,72.252029,39.690788,39.689999,35.67702,1.561622,1.5,54.862289,55.0,73.635002
20161217230000,66.584999,71.873993,39.690788,39.689999,35.67702,1.561622,1.5,54.538254,55.0,73.635002
20161217231500,70.220001,71.783981,39.690788,39.689999,35.53405,1.521477,1.5,55.88839,55.0,73.635002
20161217233000,59.834999,71.69397,39.690788,39.689999,35.462565,1.525492,1.5,54.862289,55.0,73.635002
20161217234500,67.410004,71.69397,39.690788,39.689999,35.508006,1.513448,1.5,54.826286,55.0,73.635002
20161218000000,66.294998,72.342041,39.690788,39.689999,35.508006,1.509434,1.5,54.574257,55.0,73.635002
20161218001500,75.279999,72.072006,39.690788,39.689999,35.508006,1.509434,1.5,55.024303,55.0,73.635002
20161218003000,80.029999,71.964005,39.690788,39.689999,35.508006,1.525492,1.5,54.502251,55.0,73.635002
20161218004500,56.605,71.153915,39.690788,39.689999,35.508006,1.517463,1.5,55.276329,55.0,73.635002
20161218010000,68.355003,71.69397,39.690788,39.689999,35.508006,1.517463,1.5,54.700272,55.0,73.635002
20161218011500,66.394997,71.423943,39.690788,39.689999,35.508006,1.513448,1.5,54.664268,55.0,73.635002
20161218013000,76.709999,72.162018,39.690788,39.689999,35.220094,1.517463,1.5,54.862289,55.0,73.635002
20161218014500,78.720001,71.423943,39.690788,39.689999,35.076138,1.54155,1.5,54.538254,55.0,73.635002
20161218020000,59.145,71.243927,39.690788,39.689999,35.00416,1.553593,1.5,55.510353,55.0,73.635002
20161218021500,55.775002,71.063911,39.690788,39.689999,35.00416,1.545564,1.5,55.186317,55.0,73.635002
20161218023000,55.775002,70.595863,39.690788,39.689999,35.18912,1.549578,1.5,54.826286,55.0,73.635002
20161218024500,64.714996,70.595863,39.690788,39.689999,35.18912,1.549578,1.5,54.700272,55.0,73.635002
20161218030000,57.424999,70.145813,39.690788,39.689999,35.044178,1.553593,1.5,54.862289,55.0,73.635002
20161218031500,67.355003,69.857788,39.690788,39.689999,35.044178,1.545564,1.5,54.952297,55.0,73.635002
20161218033000,56.869999,70.685867,39.690788,39.689999,35.18912,1.449217,1.5,55.150314,55.0,73.635002
20161218034500,75.654999,70.235825,39.690788,39.689999,35.044178,1.429145,1.5,56.446445,55.0,73.635002
20161218040000,79.059998,70.775879,39.690788,39.689999,35.18912,1.429145,1.5,54.502251,55.0,73.635002
20161218041500,56.505001,69.9478,39.690788,39.689999,35.18912,1.429145,1.5,55.348335,55.0,73.635002
20161218043000,57.665001,70.325836,39.690788,39.689999,35.18912,1.469289,1.5,54.214222,55.0,73.635002
20161218044500,49.310001,62.549057,39.690788,39.689999,35.18912,1.513448,1.5,54.340233,55.0,73.635002
20161218050000,29.74,58.552658,39.690788,39.689999,30.274284,1.553593,1.5,54.826286,55.0,73.635002
20161218051500,22.959999,56.554459,39.690788,39.689999,30.274284,1.553593,1.5,54.574257,55.0,73.635002
20161218053000,22.959999,56.104412,39.690788,39.689999,26.38091,1.549578,1.5,54.700272,55.0,73.635002
20161218054500,18.594999,56.014404,39.690788,39.689999,24.5767,1.561622,1.5,55.024303,55.0,73.635002
20161218060000,18.594999,55.834385,39.690788,39.689999,23.76342,1.553593,1.5,55.186317,55.0,73.635002
20161218061500,13.535,54.466248,39.690788,39.689999,23.76342,1.573665,1.5,55.186317,55.0,73.635002
20161218063000,0.0,53.098114,39.690788,39.689999,23.63048,1.569651,1.5,54.052208,55.0,73.635002
20161218064500,0.0,52.108009,39.690788,39.689999,22.192637,1.57768,1.5,53.224121,55.0,73.635002
20161218070000,0.0,51.747978,39.690788,39.689999,22.192637,1.57768,1.5,53.224121,55.0,73.635002
20161218071500,0.0,51.297932,40.488911,40.490002,21.523228,1.557607,1.5,52.684067,55.0,73.029999
20161218073000,0.0,50.289829,40.488911,40.490002,21.103192,1.57768,1.5,51.891991,55.0,73.029999
20161218074500,0.0,50.289829,41.287037,41.285,19.729932,1.553593,1.5,52.234024,55.0,72.419998
20161218080000,0.0,49.749775,41.287037,41.285,19.690169,1.553593,1.5,51.855988,55.0,72.419998
20161218081500,0.0,48.219624,41.287037,41.285,19.551143,1.561622,1.5,50.901894,55.0,72.419998
20161218083000,0.0,47.679569,41.287037,41.285,19.273091,1.57768,1.5,50.739876,55.0,72.419998
20161218084500,0.0,45.951397,42.000565,42.0,17.737549,1.565636,1.5,49.38974,55.0,71.879997
20161218090000,0.0,45.771378,42.000565,42.0,17.12968,1.569651,1.5,48.705673,55.0,71.879997
20161218091500,0.0,45.591362,42.000565,42.0,16.791975,1.569651,1.5,48.543655,55.0,71.879997
20161218093000,0.0,45.591362,42.000565,42.0,16.509163,1.569651,1.5,48.66967,55.0,71.879997
20161218094500,0.0,45.051308,42.000565,42.0,16.440636,1.57768,1.5,48.507652,55.0,71.879997
20161218100000,0.0,45.50135,42.000565,42.0,15.9492,1.581694,1.5,48.543655,55.0,71.879997
20161218101500,0.0,45.951397,42.000565,42.0,15.797441,1.589723,1.5,48.66967,55.0,71.879997
20161218103000,0.0,46.329433,42.000565,42.0,15.767045,1.585708,1.5,49.08371,55.0,71.879997
20161218104500,0.0,45.861385,42.798691,42.799999,15.963344,1.565636,1.5,49.047707,55.0,71.275002
20161218110000,0.0,46.149414,42.798691,42.799999,15.908043,1.505419,1.5,49.173717,55.0,71.275002
20161218111500,0.0,45.861385,42.798691,42.799999,15.908043,1.429145,1.5,49.137718,55.0,71.275002
20161218113000,0.0,45.591362,41.158913,41.16,15.46606,1.421116,1.5,48.543655,55.0,72.519997
20161218114500,0.0,45.231323,41.158913,41.16,15.519389,1.417102,1.5,48.381638,55.0,72.519997
20161218120000,0.0,45.50135,41.158913,41.16,15.572718,1.421116,1.5,48.543655,55.0,72.519997
20161218121500,0.0,44.961296,41.158913,41.16,15.572718,1.537535,1.5,48.201622,55.0,72.519997
20161218123000,0.0,44.691269,41.87244,41.869999,15.572718,1.593737,1.5,47.859589,55.0,71.434998
20161218124500,0.0,44.151215,42.585972,42.584999,15.519389,1.569651,1.5,47.643562,55.0,71.434998
20161218130000,0.0,43.521152,42.585972,42.584999,15.171824,1.573665,1.5,47.013504,55.0,71.434998
20161218131500,0.0,43.521152,42.585972,42.584999,14.893772,1.569651,1.5,46.617462,55.0,71.434998
20161218133000,0.0,43.341133,42.585972,42.584999,14.407181,1.581694,1.5,46.671467,55.0,71.434998
20161218134500,0.0,42.981098,42.585972,42.584999,14.268155,1.57768,1.5,46.329433,55.0,71.434998
20161218140000,0.0,42.981098,42.585972,42.584999,14.268155,1.57768,1.5,46.275429,55.0,71.434998
20161218141500,0.0,42.981098,42.585972,42.584999,14.407181,1.573665,1.5,46.275429,55.0,71.434998
20161218143000,0.0,43.251125,43.2995,43.299999,14.2237,1.565636,1.5,46.329433,55.0,70.889999
20161218144500,0.0,42.621063,43.2995,43.299999,14.316299,1.573665,1.5,45.933395,55.0,70.889999
20161218150000,0.0,42.621063,43.2995,43.299999,14.179245,1.569651,1.5,45.753376,55.0,70.889999
20161218151500,0.0,42.711071,43.2995,43.299999,14.179245,1.569651,1.5,45.933395,55.0,70.889999
20161218153000,0.0,42.351036,43.2995,43.299999,13.617548,1.565636,1.5,45.717373,55.0,70.889999
20161218154500,0.0,41.540955,43.2995,43.299999,13.617548,1.573665,1.5,44.979298,55.0,70.889999
20161218160000,0.0,41.450947,43.2995,43.299999,13.107208,1.585708,1.5,44.763275,55.0,70.889999
20161218161500,0.0,40.820885,43.2995,43.299999,13.107208,1.585708,1.5,44.187218,55.0,70.889999
20161218163000,0.0,40.820885,43.2995,43.299999,12.739515,1.573665,1.5,44.025204,55.0,70.889999
20161218164500,0.0,40.460846,43.2995,43.299999,12.40181,1.589723,1.5,43.665169,55.0,70.889999
20161218170000,0.0,39.470749,43.2995,43.299999,12.266728,1.589723,1.5,42.9991,55.0,70.889999
20161218171500,0.0,39.740776,43.928425,43.93,12.266728,1.573665,1.5,42.837082,55.0,70.415001
20161218173000,0.0,39.650764,43.928425,43.93,12.131646,1.569651,1.5,42.837082,55.0,70.415001
20161218174500,0.0,39.740776,43.928425,43.93,12.101488,1.565636,1.5,42.963097,55.0,70.415001
20161218180000,0.0,40.010803,43.928425,43.93,11.929023,1.557607,1.5,43.053104,55.0,70.415001
20161218181500,0.0,40.28083,43.928425,43.93,11.929023,1.557607,1.5,43.359138,55.0,70.415001
20161218183000,0.0,40.460846,43.928425,43.93,11.900344,1.545564,1.5,43.665169,55.0,70.415001
20161218184500,0.0,40.640865,43.928425,43.93,12.03444,1.529506,1.5,43.719173,55.0,70.415001
20161218190000,0.0,40.820885,43.928425,43.93,12.101488,1.537535,1.5,43.719173,55.0,70.415001
20161218191500,0.0,40.460846,43.928425,43.93,12.101488,1.557607,1.5,43.665169,55.0,70.415001
20161218193000,0.0,40.100811,43.928425,43.93,12.041172,1.565636,1.5,43.719173,55.0,70.415001
20161218194500,0.0,40.370838,43.928425,43.93,11.945445,1.569651,1.5,43.395142,55.0,70.415001
20161218200000,0.0,39.830784,43.928425,43.93,11.945445,1.565636,1.5,42.9991,55.0,70.415001
20161218201500,0.0,39.740776,43.928425,43.93,11.945445,1.573665,1.5,42.963097,55.0,70.415001
20161218203000,0.0,39.830784,43.928425,43.93,11.655476,1.573665,1.5,42.837082,55.0,70.415001
20161218204500,0.0,39.200722,43.928425,43.93,11.395172,1.581694,1.5,42.423042,55.0,70.415001
20161218210000,0.0,39.11071,43.928425,43.93,11.395172,1.593737,1.5,42.297028,55.0,70.415001
20161218211500,0.0,39.020702,43.928425,43.93,11.304868,1.581694,1.5,42.117012,55.0,70.415001
20161218213000,0.0,38.750675,43.928425,43.93,11.069792,1.589723,1.5,41.936996,55.0,70.415001
20161218214500,0.0,38.660667,44.557346,44.555,10.788204,1.565636,1.5,41.90099,55.0,69.934998
20161218220000,0.0,38.750675,44.557346,44.555,10.744412,1.561622,1.5,41.810982,55.0,69.934998
20161218221500,0.0,38.660667,44.557346,44.555,10.744412,1.569651,1.5,41.720974,55.0,69.934998
20161218223000,0.0,38.570656,44.557346,44.555,10.61426,1.561622,1.5,41.666969,55.0,69.934998
20161218224500,0.0,38.300629,44.557346,44.555,10.594455,1.561622,1.5,41.540955,55.0,69.934998
20161218230000,0.0,38.39064,44.557346,44.555,10.465289,1.569651,1.5,41.48695,55.0,69.934998
20161218231500,0.0,37.940594,44.557346,44.555,10.465289,1.569651,1.5,41.360935,55.0,69.934998
20161218233000,0.0,38.030602,44.557346,44.555,10.19011,1.573665,1.5,41.270927,55.0,69.934998
20161218234500,0.0,37.760574,44.557346,44.555,10.12602,1.57768,1.5,41.036903,55.0,69.934998
20161219000000,0.0,37.580559,44.557346,44.555,9.99784,1.573665,1.5,41.036903,55.0,69.934998
20161219001500,0.0,37.670567,44.557346,44.555,9.99784,1.573665,1.5,41.036903,55.0,69.934998
20161219003000,0.0,37.310532,44.557346,44.555,,1.585708,1.5,40.820885,55.0,69.934998
20161219004500,0.0,37.310532,44.557346,44.555,9.982472,1.469289,1.5,40.676868,55.0,69.934998
20161219010000,0.0,37.400539,44.557346,44.555,9.86966,1.565636,1.5,40.676868,55.0,69.934998
20161219011500,0.0,37.310532,44.557346,44.555,9.86966,1.573665,1.5,40.676868,55.0,69.934998
20161219013000,0.0,37.058506,44.557346,44.555,9.60089,1.573665,1.5,40.370838,55.0,69.934998
20161219014500,0.0,36.878487,44.557346,44.555,9.60089,1.581694,1.5,40.190819,55.0,69.934998
20161219020000,0.0,36.338432,44.557346,44.555,9.282905,1.573665,1.5,39.920792,55.0,69.934998
20161219021500,0.0,36.068405,44.557346,44.555,9.282905,1.569651,1.5,39.41674,55.0,69.934998
20161219023000,0.0,35.978397,44.557346,44.555,9.29285,1.569651,1.5,39.542755,55.0,69.934998
20161219024500,0.0,35.88839,44.557346,44.555,9.16467,1.57768,1.5,39.326733,55.0,69.934998
20161219030000,0.0,35.88839,44.557346,44.555,9.03649,1.557607,1.5,39.236725,55.0,69.934998
20161219031500,0.0,35.798378,44.557346,44.555,9.03649,1.581694,1.5,39.236725,55.0,69.934998
20161219033000,0.0,35.70837,44.557346,44.555,8.9724,1.573665,1.5,39.236725,55.0,69.934998
20161219034500,0.0,35.88839,45.270874,45.27,8.84422,1.557607,1.5,38.912693,55.0,69.394997
20161219040000,0.0,35.528355,45.270874,45.27,8.710532,1.549578,1.5,38.858685,55.0,69.394997
20161219041500,0.0,35.438343,45.270874,45.27,8.710532,1.557607,1.5,38.858685,55.0,69.394997
20161219043000,0.0,35.438343,45.270874,45.27,7.72154,1.553593,1.5,38.822681,55.0,69.394997
20161219044500,0.0,35.528355,45.270874,45.27,8.583338,1.557607,1.5,39.002701,55.0,69.394997
20161219050000,0.0,35.528355,45.270874,45.27,8.58786,1.565636,1.5,38.822681,55.0,69.394997
20161219051500,0.0,35.438343,45.270874,45.27,8.58786,1.549578,1.5,38.858685,55.0,69.394997
20161219053000,0.0,35.618362,45.270874,45.27,8.58786,1.553593,1.5,38.858685,55.0,69.394997
20161219054500,0.0,35.438343,45.270874,45.27,8.58786,1.557607,1.5,38.822681,55.0,69.394997
20161219060000,0.0,35.438343,45.270874,45.27,8.583338,1.557607,1.5,38.858685,55.0,69.394997
20161219061500,0.0,35.438343,45.270874,45.27,8.583338,1.557607,1.5,38.714672,55.0,69.394997
20161219063000,0.0,34.9883,45.270874,45.27,8.583338,1.557607,1.5,38.624664,55.0,69.394997
20161219064500,0.0,34.9883,45.270874,45.27,8.583338,1.565636,1.5,38.678669,55.0,69.394997
20161219070000,0.0,35.348335,45.270874,45.27,8.58786,1.565636,1.5,38.624664,55.0,69.394997
20161219071500,0.0,35.168316,45.270874,45.27,8.583338,1.557607,1.5,38.49865,55.0,69.394997
20161219073000,0.0,35.078308,45.270874,45.27,8.392547,1.553593,1.5,38.624664,55.0,69.394997
20161219074500,0.0,35.078308,45.270874,45.27,8.392547,1.557607,1.5,38.534653,55.0,69.394997
20161219080000,0.0,35.438343,45.270874,45.27,8.392547,1.561622,1.5,38.714672,55.0,69.394997
20161219081500,0.0,35.618362,45.270874,45.27,8.392547,1.549578,1.5,39.092709,55.0,69.394997
20161219083000,0.0,35.528355,45.270874,45.27,8.456144,1.549578,1.5,39.092709,55.0,69.394997
20161219084500,0.0,35.88839,45.270874,45.27,8.710532,1.557607,1.5,39.236725,55.0,69.394997
20161219090000,0.0,36.248425,45.270874,45.27,8.831232,1.553593,1.5,39.506752,55.0,69.394997
20161219091500,0.0,36.518452,45.270874,45.27,8.95744,1.549578,1.5,39.776779,55.0,69.394997
20161219093000,0.0,37.310532,45.270874,45.27,8.95744,1.545564,1.5,40.856888,55.0,69.394997
20161219094500,0.0,37.940594,45.270874,45.27,9.263015,1.549578,1.5,41.306931,55.0,69.394997
20161219100000,0.0,39.920792,45.270874,45.27,9.6745,1.549578,1.5,43.089111,55.0,69.394997
20161219101500,0.0,39.740776,45.270874,45.27,9.6745,1.54155,1.5,43.665169,55.0,69.394997
20161219103000,0.0,40.460846,45.270874,45.27,10.45582,1.529506,1.5,44.187218,55.0,69.394997
20161219104500,0.0,41.630962,45.270874,45.27,10.76148,1.537535,1.5,44.853287,55.0,69.394997
20161219110000,0.0,42.351036,45.270874,45.27,11.258254,1.533521,1.5,45.753376,55.0,69.394997
20161219111500,0.0,43.161118,43.208099,43.209999,11.88773,1.561622,1.5,46.617462,55.0,70.959999
20161219113000,0.0,45.141315,43.921627,43.919998,12.305301,1.565636,1.5,47.823582,55.0,70.419998
20161219114500,0.0,45.051308,43.921627,43.919998,12.722872,1.565636,1.5,48.507652,55.0,70.419998
20161219120000,0.0,45.68137,43.921627,43.919998,13.071168,1.553593,1.5,49.08371,55.0,70.419998
20161219121500,0.0,46.599461,43.921627,43.919998,13.071168,1.553593,1.5,50.055805,55.0,70.419998
20161219123000,0.0,46.77948,43.921627,43.919998,13.720364,1.553593,1.5,50.523853,55.0,70.419998
20161219124500,0.0,48.219624,43.921627,43.919998,14.0146,1.545564,1.5,51.531956,55.0,70.419998
20161219130000,0.0,48.66967,43.921627,43.919998,14.5297,1.545564,1.5,51.891991,55.0,70.419998
20161219131500,0.0,49.839783,43.921627,43.919998,14.5297,1.533521,1.5,52.720074,55.0,70.419998
20161219133000,0.0,50.55986,43.921627,43.919998,15.1876,1.513448,1.5,53.674168,55.0,70.419998
20161219134500,0.0,51.297932,43.921627,43.919998,15.298032,1.477318,1.5,54.052208,55.0,70.419998
20161219140000,0.0,50.199821,43.921627,43.919998,15.353248,1.517463,1.5,53.350136,55.0,70.419998
20161219141500,0.0,50.379837,43.921627,43.919998,15.287594,1.54155,1.5,53.386139,55.0,70.419998
20161219143000,0.0,49.119713,43.921627,43.919998,15.615932,1.533521,1.5,52.684067,55.0,70.419998
20161219144500,0.0,48.939697,43.921627,43.919998,15.39704,1.54155,1.5,52.234024,55.0,70.419998
20161219150000,0.0,48.939697,43.921627,43.919998,15.39704,1.545564,1.5,52.396042,55.0,70.419998
20161219151500,0.0,48.039604,43.921627,43.919998,15.287594,1.465275,1.5,51.729973,55.0,70.419998
20161219153000,0.0,48.219624,43.218067,43.220001,15.363193,1.453232,1.5,51.531956,55.0,70.955002
20161219154500,0.0,47.409542,43.218067,43.220001,14.966736,1.469289,1.5,50.523853,55.0,70.955002
20161219160000,0.0,47.049507,43.218067,43.220001,15.028939,1.469289,1.5,50.523853,55.0,70.955002
20161219161500,0.0,47.49955,43.218067,43.220001,15.028939,1.513448,1.5,50.811882,55.0,70.955002
20161219163000,0.0,47.679569,43.218067,43.220001,15.123425,1.57768,1.5,50.9739,55.0,70.955002
20161219164500,0.0,47.319534,43.218067,43.220001,15.140357,1.57768,1.5,50.649864,55.0,70.955002
20161219170000,0.0,46.689468,43.218067,43.220001,11.74306,1.585708,1.5,50.235825,55.0,70.955002
20161219171500,0.0,45.411343,43.931595,43.93,14.98326,1.565636,1.5,48.957695,55.0,70.410004
20161219173000,0.0,44.781281,43.931595,43.93,14.58648,1.557607,1.5,48.165619,55.0,70.410004
20161219174500,0.0,44.151215,43.931595,43.93,14.414916,1.561622,1.5,47.643562,55.0,70.410004
20161219180000,0.0,43.341133,43.931595,43.93,13.951088,1.569651,1.5,46.959496,55.0,70.410004
20161219181500,0.0,43.071106,43.931595,43.93,13.951088,1.573665,1.5,46.491451,55.0,70.410004
20161219183000,0.0,42.441044,43.931595,43.93,13.385532,1.569651,1.5,45.969398,55.0,70.410004
20161219184500,0.0,42.171017,43.931595,43.93,13.201235,1.569651,1.5,45.627365,55.0,70.410004
20161219190000,0.0,41.630962,43.931595,43.93,12.95482,1.57768,1.5,45.285332,55.0,70.410004
20161219191500,0.0,41.360935,43.931595,43.93,12.95482,1.57768,1.5,44.943295,55.0,70.410004
20161219193000,0.0,41.18092,43.931595,43.93,12.547602,1.589723,1.5,44.58326,55.0,70.410004
20161219194500,0.0,40.820885,43.931595,43.93,12.393701,1.585708,1.5,44.241226,55.0,70.410004
20161219200000,0.0,40.460846,43.931595,43.93,12.198558,1.589723,1.5,43.881187,55.0,70.410004
20161219201500,0.0,40.100811,44.645126,44.645,12.198558,1.557607,1.5,43.665169,55.0,69.870003
20161219203000,0.0,40.100811,44.645126,44.645,11.907688,1.565636,1.5,43.395142,55.0,69.870003
20161219204500,0.0,39.740776,44.645126,44.645,11.79134,1.545564,1.5,42.9991,55.0,69.870003
20161219210000,0.0,39.650764,44.645126,44.645,11.706136,1.533521,1.5,42.9991,55.0,69.870003
20161219211500,0.0,39.11071,44.645126,44.645,11.588802,1.549578,1.5,42.603062,55.0,69.870003
20161219213000,0.0,39.380737,44.645126,44.645,11.5598,1.561622,1.5,42.603062,55.0,69.870003
20161219214500,0.0,39.200722,44.645126,44.645,11.32316,1.437174,1.5,42.333035,55.0,69.870003
20161219220000,0.0,38.930695,44.645126,44.645,11.350853,1.553593,1.5,42.243027,55.0,69.870003
20161219221500,0.0,38.660667,44.645126,44.645,11.231547,1.565636,1.5,42.117012,55.0,69.870003
20161219223000,0.0,38.660667,44.645126,44.645,10.933282,1.557607,1.5,42.081009,55.0,69.870003
20161219224500,0.0,38.480648,44.645126,44.645,10.837232,1.561622,1.5,41.720974,55.0,69.870003
20161219230000,0.0,38.030602,44.645126,44.645,10.860488,1.569651,1.5,41.48695,55.0,69.870003
20161219231500,0.0,37.850586,44.645126,44.645,,1.569651,1.5,41.216923,55.0,69.870003
20161219233000,0.0,37.670567,44.645126,44.645,10.557293,1.573665,1.5,41.036903,55.0,69.870003
20161219234500,0.0,37.580559,44.645126,44.645,10.333556,1.561622,1.5,40.910892,55.0,69.870003
20161220000000,0.0,37.238525,44.645126,44.645,10.352375,1.569651,1.5,40.730873,55.0,69.870003
20161220001500,0.0,36.878487,44.645126,44.645,10.229125,1.569651,1.5,40.460846,55.0,69.870003
20161220003000,0.0,36.788479,44.645126,44.645,10.04425,1.565636,1.5,40.190819,55.0,69.870003
20161220004500,0.0,36.608459,44.645126,44.645,10.04425,1.573665,1.5,40.010803,55.0,69.870003
20161220010000,0.0,36.158417,44.645126,44.645,10.04425,1.57768,1.5,39.812782,55.0,69.870003
20161220011500,0.0,36.248425,44.645126,44.645,9.812132,1.581694,1.5,39.452744,55.0,69.870003
20161220013000,0.0,36.068405,44.645126,44.645,9.687896,1.589723,1.5,39.542755,55.0,69.870003
20161220014500,0.0,35.88839,44.645126,44.645,9.57607,1.581694,1.5,39.362736,55.0,69.870003
20161220020000,0.0,35.618362,44.645126,44.645,9.57607,1.581694,1.5,39.236725,55.0,69.870003
20161220021500,0.0,35.438343,44.645126,44.645,9.513459,1.585708,1.5,39.128712,55.0,69.870003
20161220023000,0.0,35.528355,45.358654,45.360001,9.27296,1.565636,1.5,38.858685,55.0,69.324997
20161220024500,0.0,35.348335,45.358654,45.360001,9.020544,1.565636,1.5,38.768677,55.0,69.324997
20161220030000,0.0,35.078308,45.358654,45.360001,9.028517,1.565636,1.5,38.624664,55.0,69.324997
20161220031500,0.0,35.168316,45.358654,45.360001,9.028517,1.561622,1.5,38.444645,55.0,69.324997
20161220033000,0.0,34.9883,45.358654,45.360001,8.96492,1.565636,1.5,38.49865,55.0,69.324997
20161220034500,0.0,34.358234,45.358654,45.360001,8.710532,1.565636,1.5,38.264626,55.0,69.324997
20161220040000,100.0,50.379837,45.358654,0.0,8.58786,1.481333,1.5,48.885689,55.0,69.324997
20161220041500,100.0,51.477951,45.358654,0.0,8.45968,1.489362,1.5,49.551758,55.0,69.324997
20161220043000,100.0,51.657967,45.358654,0.0,8.398633,1.497391,1.5,49.983799,55.0,69.324997
20161220044500,100.0,51.837986,45.358654,0.0,8.398633,1.473304,1.5,50.307831,55.0,69.324997
20161220050000,100.0,51.927994,45.358654,0.0,8.140301,1.485347,1.5,49.641766,55.0,69.324997
20161220051500,100.0,51.927994,45.358654,0.0,8.140301,1.473304,1.5,50.55986,55.0,69.324997
20161220053000,100.0,51.837986,45.358654,0.0,7.881068,1.477318,1.5,49.857788,55.0,69.324997
20161220054500,100.0,52.108009,45.358654,0.0,7.881068,1.481333,1.5,50.523853,55.0,69.324997
20161220060000,100.0,51.927994,45.358654,0.0,7.68584,1.481333,1.5,49.857788,55.0,69.324997
20161220061500,100.0,51.657967,45.358654,0.0,7.555688,1.469289,1.5,50.55986,55.0,69.324997
20161220063000,100.0,52.018005,45.358654,0.0,7.555688,1.473304,1.5,50.271828,55.0,69.324997
20161220064500,100.0,52.018005,45.358654,0.0,7.555688,1.473304,1.5,50.361839,55.0,69.324997
20161220070000,100.0,52.018005,45.358654,0.0,7.555688,1.477318,1.5,50.019806,55.0,69.324997
20161220071500,100.0,52.378036,45.358654,0.0,7.555688,1.489362,1.5,50.55986,55.0,69.324997
20161220073000,100.0,53.098114,45.358654,0.0,7.552322,1.473304,1.5,50.613861,55.0,69.324997
