PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161220074500,100.0,53.566154,45.358654,0.0,7.421184,1.473304,1.5,50.775879,55.0,69.324997
20161220080000,100.0,54.37624,45.358654,0.0,7.421184,1.481333,1.5,51.729973,55.0,69.324997
20161220081500,100.0,54.91629,45.358654,0.0,7.416832,1.481333,1.5,51.351936,55.0,69.324997
20161220083000,100.0,54.736275,45.358654,0.0,7.68346,1.481333,1.5,51.063908,55.0,69.324997
20161220084500,100.0,56.014404,45.358654,0.0,8.011305,1.453232,1.5,52.234024,55.0,69.324997
20161220090000,100.0,56.734474,45.358654,0.0,8.727056,1.481333,1.5,52.072006,55.0,69.324997
20161220091500,100.0,57.634563,45.358654,0.0,8.727056,1.481333,1.5,51.27993,55.0,69.324997
20161220093000,100.0,58.642666,45.358654,0.0,9.884042,1.473304,1.5,51.027901,55.0,69.324997
20161220094500,100.0,59.18272,45.358654,0.0,10.19011,1.473304,1.5,51.225922,55.0,69.324997
20161220100000,100.0,60.370838,45.358654,0.0,11.02328,1.465275,1.5,51.729973,55.0,69.324997
20161220101500,0.0,43.881187,43.68047,43.68,11.02328,1.573665,1.5,47.733574,55.0,70.605003
20161220103000,0.0,45.321335,43.68047,43.68,12.462755,1.557607,1.5,48.66967,55.0,70.605003
20161220104500,0.0,46.689468,43.68047,43.68,12.894453,1.561622,1.5,50.019806,55.0,70.605003
20161220110000,0.0,47.319534,43.68047,43.68,13.166504,1.557607,1.5,51.189919,55.0,70.605003
20161220111500,0.0,48.849686,43.68047,43.68,13.725566,1.549578,1.5,52.018005,55.0,70.605003
20161220113000,0.0,49.839783,43.68047,43.68,14.666125,1.54155,1.5,53.350136,55.0,70.605003
20161220114500,0.0,50.55986,43.68047,43.68,15.408328,1.54155,1.5,53.998199,55.0,70.605003
20161220120000,15.765,52.378036,43.68047,43.68,15.949642,1.533521,1.5,55.636368,55.0,70.605003
20161220121500,31.360001,53.188118,43.68047,43.68,16.302052,1.529506,1.5,54.502251,55.0,70.605003
20161220123000,22.594999,54.016201,43.68047,43.68,16.645248,1.533521,1.5,55.798382,55.0,70.605003
20161220124500,12.62,55.276329,43.68047,43.68,17.307755,1.537535,1.5,54.610264,55.0,70.605003
20161220130000,14.495,56.104412,43.68047,43.68,17.903384,1.54155,1.5,54.862289,55.0,70.605003
20161220131500,18.695,57.832584,43.68047,43.68,18.238454,1.54155,1.5,54.826286,55.0,70.605003
20161220133000,28.76,57.922592,43.68047,43.68,18.47574,1.533521,1.5,54.412243,55.0,70.605003
20161220134500,35.040001,58.372639,43.68047,43.68,,1.533521,1.5,54.700272,55.0,70.605003
20161220140000,38.650002,57.832584,43.68047,43.68,,1.525492,1.5,54.502251,55.0,70.605003
20161220141500,27.195,60.370838,43.68047,43.68,,1.537535,1.5,54.412243,55.0,70.605003
20161220143000,27.195,59.920792,43.68047,43.68,,1.533521,1.5,54.898293,55.0,70.605003
20161220144500,27.195,59.830784,43.68047,43.68,,1.533521,1.5,54.790279,55.0,70.605003
20161220150000,40.775002,61.0009,43.68047,43.68,,1.533521,1.5,54.610264,55.0,70.605003
20161220151500,28.950001,60.460846,43.68047,43.68,20.348052,1.529506,1.5,54.826286,55.0,70.605003
20161220153000,28.950001,61.288933,43.68047,43.68,20.1856,1.533521,1.5,55.150314,55.0,70.605003
20161220154500,28.950001,60.550858,43.68047,43.68,20.161358,1.525492,1.5,54.862289,55.0,70.605003
20161220160000,28.950001,60.370838,43.68047,43.68,19.915674,1.533521,1.5,54.826286,55.0,70.605003
20161220161500,28.950001,60.100811,43.68047,43.68,20.038516,1.529506,1.5,54.502251,55.0,70.605003
20161220163000,24.545,59.740776,43.68047,43.68,20.20787,1.529506,1.5,55.114311,55.0,70.605003
20161220164500,37.360001,59.092712,43.68047,43.68,20.127596,1.525492,1.5,54.664268,55.0,70.605003
20161220170000,26.115,58.552658,43.68047,43.68,20.127596,1.525492,1.5,55.47435,55.0,70.605003
20161220171500,34.375,57.544556,43.68047,43.68,19.831405,1.533521,1.5,54.826286,55.0,70.605003
20161220173000,34.259998,56.374439,43.68047,43.68,19.45188,1.521477,1.5,54.736275,55.0,70.605003
20161220174500,12.295,55.546356,43.68047,43.68,19.172927,1.533521,1.5,54.736275,55.0,70.605003
20161220180000,27.860001,52.378036,43.68047,43.68,18.761442,1.525492,1.5,54.502251,55.0,70.605003
20161220181500,6.66,51.657967,43.68047,43.68,18.761442,1.529506,1.5,53.188118,55.0,70.605003
20161220183000,6.805,52.738075,43.68047,43.68,18.441655,1.533521,1.5,55.690369,55.0,70.605003
20161220184500,0.0,51.567955,43.68047,43.68,18.3037,1.533521,1.5,54.502251,55.0,70.605003
20161220190000,0.0,50.66787,43.68047,43.68,17.903384,1.533521,1.5,53.350136,55.0,70.605003
20161220191500,0.0,51.207924,43.68047,43.68,17.903384,1.525492,1.5,54.37624,55.0,70.605003
20161220193000,0.0,49.659767,43.68047,43.68,17.617444,1.533521,1.5,52.684067,55.0,70.605003
20161220194500,0.0,48.039604,43.68047,43.68,17.421145,1.54155,1.5,51.855988,55.0,70.605003
20161220200000,0.0,48.129616,43.68047,43.68,17.421145,1.533521,1.5,51.729973,55.0,70.605003
20161220201500,0.0,48.66967,43.68047,43.68,17.31787,1.54155,1.5,51.69397,55.0,70.605003
20161220203000,0.0,48.399643,43.68047,43.68,17.31787,1.54155,1.5,51.567955,55.0,70.605003
20161220204500,0.0,47.409542,43.68047,43.68,17.06168,1.54155,1.5,50.523853,55.0,70.605003
20161220210000,0.0,46.239426,40.739338,40.740002,16.560554,1.421116,1.5,49.929794,55.0,72.839996
20161220211500,0.0,46.689468,40.739338,40.740002,16.560554,1.417102,1.5,49.731773,55.0,72.839996
20161220213000,0.0,46.77948,40.739338,40.740002,16.33,1.413087,1.5,49.731773,55.0,72.839996
20161220214500,0.0,45.321335,40.739338,40.740002,16.33,1.417102,1.5,48.66967,55.0,72.839996
20161220220000,0.0,45.051308,40.739338,40.740002,16.33,1.417102,1.5,48.381638,55.0,72.839996
20161220221500,0.0,45.051308,40.739338,40.740002,16.33,1.421116,1.5,48.381638,55.0,72.839996
20161220223000,0.0,45.141315,40.739338,40.740002,16.278575,1.413087,1.5,48.507652,55.0,72.839996
20161220224500,0.0,45.321335,40.739338,40.740002,16.151381,1.417102,1.5,48.705673,55.0,72.839996
20161220230000,0.0,45.321335,40.739338,40.740002,16.148593,1.417102,1.5,48.381638,55.0,72.839996
20161220231500,0.0,45.861385,40.739338,40.740002,16.148593,1.413087,1.5,48.705673,55.0,72.839996
20161220233000,0.0,45.591362,40.739338,40.740002,16.277759,1.421116,1.5,48.885689,55.0,72.839996
20161220234500,0.0,45.231323,40.739338,40.740002,16.277759,1.413087,1.5,48.507652,55.0,72.839996
20161221000000,0.0,44.151215,40.739338,40.740002,16.277759,1.417102,1.5,47.823582,55.0,72.839996
20161221001500,0.0,44.421242,40.739338,40.740002,15.76594,1.42513,1.5,47.643562,55.0,72.839996
20161221003000,0.0,44.781281,42.927807,42.93,15.299732,1.57768,1.5,47.823582,55.0,71.175003
20161221004500,0.0,44.781281,42.927807,42.93,15.299732,1.581694,1.5,47.859589,55.0,71.175003
20161221010000,0.0,45.141315,42.927807,42.93,15.27821,1.581694,1.5,47.769577,55.0,71.175003
20161221011500,0.0,44.511253,45.597153,45.595001,15.410334,1.505419,1.5,47.427544,55.0,69.144997
20161221013000,0.0,44.511253,45.597153,45.595001,15.410334,1.505419,1.5,47.697571,55.0,69.144997
20161221014500,0.0,43.341133,45.597153,45.595001,15.410334,1.505419,1.5,46.959496,55.0,69.144997
20161221020000,0.0,43.79118,45.597153,45.595001,15.410334,1.501405,1.5,46.959496,55.0,69.144997
20161221021500,0.0,44.781281,45.597153,45.595001,15.410334,1.493376,1.5,47.697571,55.0,69.144997
20161221023000,0.0,44.241226,45.597153,45.595001,15.410334,1.497391,1.5,47.517551,55.0,69.144997
20161221024500,0.0,44.151215,45.597153,45.595001,15.655032,1.493376,1.5,47.301529,55.0,69.144997
20161221030000,0.0,44.601261,45.597153,45.595001,15.655032,1.493376,1.5,47.823582,55.0,69.144997
20161221031500,0.0,45.861385,45.597153,45.595001,15.990272,1.497391,1.5,48.543655,55.0,69.144997
20161221033000,0.0,46.329433,45.597153,45.595001,15.990272,1.489362,1.5,49.479752,55.0,69.144997
20161221034500,0.0,47.319534,45.597153,45.595001,15.990272,1.485347,1.5,50.055805,55.0,69.144997
20161221040000,0.0,47.409542,45.597153,45.595001,15.990272,1.489362,1.5,50.235825,55.0,69.144997
20161221041500,0.0,47.409542,45.597153,45.595001,15.990272,1.489362,1.5,50.433846,55.0,69.144997
20161221043000,0.0,47.409542,45.597153,45.595001,16.7278,1.481333,1.5,50.55986,55.0,69.144997
20161221044500,0.0,47.679569,45.597153,45.595001,16.861896,1.481333,1.5,50.613861,55.0,69.144997
20161221050000,0.0,48.039604,45.597153,45.595001,16.861896,1.489362,1.5,50.937897,55.0,69.144997
20161221051500,0.0,47.949596,45.597153,45.595001,16.861896,1.481333,1.5,50.739876,55.0,69.144997
20161221053000,0.0,48.039604,45.597153,45.595001,16.861896,1.473304,1.5,51.063908,55.0,69.144997
20161221054500,0.0,47.679569,45.597153,45.595001,16.861896,1.473304,1.5,51.063908,55.0,69.144997
20161221060000,0.0,48.489647,45.597153,45.595001,16.861896,1.469289,1.5,51.225922,55.0,69.144997
20161221061500,0.0,48.759678,45.597153,45.595001,16.861896,1.465275,1.5,51.567955,55.0,69.144997
20161221063000,0.0,48.759678,45.597153,45.595001,16.861896,1.473304,1.5,51.567955,55.0,69.144997
20161221064500,0.0,48.939697,45.597153,45.595001,16.861896,1.473304,1.5,51.567955,55.0,69.144997
20161221070000,0.0,49.209724,45.597153,45.595001,16.861896,1.465275,1.5,51.982002,55.0,69.144997
20161221071500,0.0,49.749775,45.597153,45.595001,16.861896,1.477318,1.5,52.396042,55.0,69.144997
20161221073000,0.0,49.929794,45.597153,45.595001,16.861896,1.461261,1.5,52.900093,55.0,69.144997
20161221074500,0.0,50.55986,45.597153,45.595001,16.861896,1.465275,1.5,53.188118,55.0,69.144997
20161221080000,0.0,51.657967,45.597153,45.595001,16.861896,1.453232,1.5,54.502251,55.0,69.144997
20161221081500,0.0,52.738075,45.597153,45.595001,16.861896,1.449217,1.5,55.47435,55.0,69.144997
20161221083000,2.475,52.198021,45.597153,45.595001,16.861896,1.453232,1.5,55.150314,55.0,69.144997
20161221084500,14.295,53.098114,45.597153,45.595001,19.813725,1.449217,1.5,55.690369,55.0,69.144997
20161221090000,26.870001,53.368137,45.597153,45.595001,20.19104,1.445203,1.5,55.852386,55.0,69.144997
20161221091500,12.935,54.556259,45.597153,45.595001,20.45726,1.461261,1.5,54.250225,55.0,69.144997
20161221093000,28.950001,55.366337,45.597153,45.595001,20.85659,1.449217,1.5,53.836185,55.0,69.144997
20161221094500,35.455002,55.636368,45.597153,45.595001,21.518519,1.441188,1.5,55.798382,55.0,69.144997
20161221100000,29.155001,57.094509,45.597153,45.595001,22.11085,1.441188,1.5,56.176422,55.0,69.144997
20161221101500,26.815001,58.642666,45.597153,45.595001,22.11085,1.453232,1.5,54.250225,55.0,69.144997
20161221103000,22.200001,59.920792,45.597153,45.595001,23.15584,1.449217,1.5,54.538254,55.0,69.144997
20161221104500,39.365002,61.55896,45.597153,45.595001,21.961063,1.441188,1.5,56.248428,55.0,69.144997
20161221110000,30.4,61.918995,45.597153,45.595001,22.348561,1.445203,1.5,55.150314,55.0,69.144997
20161221111500,44.759998,62.747078,45.597153,45.595001,22.55948,1.445203,1.5,55.150314,55.0,69.144997
20161221113000,38.465,63.647163,45.597153,45.595001,23.147051,1.445203,1.5,55.690369,55.0,69.144997
20161221114500,43.639999,64.745277,45.597153,45.595001,23.723776,1.437174,1.5,55.024303,55.0,69.144997
20161221120000,46.785,65.483353,45.597153,45.595001,24.165504,1.441188,1.5,54.862289,55.0,69.144997
20161221121500,46.785,66.293427,45.597153,45.595001,24.607232,1.441188,1.5,55.150314,55.0,69.144997
20161221123000,51.380001,66.761475,45.597153,45.595001,25.217396,1.445203,1.5,54.862289,55.0,69.144997
20161221124500,44.695,68.039612,45.597153,45.595001,25.474487,1.445203,1.5,54.610264,55.0,69.144997
20161221130000,44.695,68.039612,45.597153,45.595001,25.693294,1.437174,1.5,54.502251,55.0,69.144997
20161221131500,44.695,69.227722,45.597153,45.595001,25.693294,1.445203,1.5,54.952297,55.0,69.144997
20161221133000,44.695,69.9478,45.597153,45.595001,25.844883,1.441188,1.5,54.898293,55.0,69.144997
20161221134500,49.77,69.407745,44.893593,44.895,26.218492,1.441188,1.5,55.240326,55.0,69.68
20161221140000,49.77,69.9478,44.893593,44.895,26.653148,1.437174,1.5,55.312332,55.0,69.68
20161221141500,54.549999,70.415848,44.893593,44.895,27.33308,1.445203,1.5,54.898293,55.0,69.68
20161221143000,54.549999,69.767776,44.893593,44.895,28.255976,1.441188,1.5,54.538254,55.0,69.68
20161221144500,46.990002,68.849686,44.893593,44.895,28.371338,1.437174,1.5,54.412243,55.0,69.68
20161221150000,42.48,68.759674,44.893593,44.895,28.312756,1.437174,1.5,54.700272,55.0,69.68
20161221151500,42.48,67.751579,43.851627,43.849998,28.138234,1.421116,1.5,54.898293,55.0,70.474998
20161221153000,42.48,67.661568,43.851627,43.849998,28.191563,1.421116,1.5,55.240326,55.0,70.474998
20161221154500,42.48,68.21962,42.830814,42.830002,28.36124,1.493376,1.5,55.438347,55.0,71.25
20161221160000,55.689999,67.9496,42.830814,42.830002,28.24292,1.513448,1.5,54.502251,55.0,71.25
20161221161500,55.689999,67.031502,42.830814,42.830002,28.650223,1.505419,1.5,54.502251,55.0,71.25
20161221163000,55.689999,66.203423,42.830814,42.830002,28.530917,1.509434,1.5,54.862289,55.0,71.25
20161221164500,55.689999,65.393341,42.830814,42.830002,28.399864,1.501405,1.5,54.502251,55.0,71.25
20161221170000,55.689999,64.835281,42.830814,42.830002,28.15928,1.509434,1.5,54.538254,55.0,71.25
20161221171500,49.740002,63.737175,42.830814,42.830002,28.021325,1.505419,1.5,54.448246,55.0,71.25
20161221173000,42.84,62.837082,42.830814,42.830002,27.79225,1.501405,1.5,54.9883,55.0,71.25
20161221174500,42.84,62.27903,42.830814,42.830002,27.420205,1.509434,1.5,54.862289,55.0,71.25
20161221180000,42.84,61.648964,42.830814,42.830002,27.169761,1.505419,1.5,54.898293,55.0,71.25
20161221181500,42.84,61.198921,42.830814,42.830002,27.005184,1.505419,1.5,54.898293,55.0,71.25
20161221183000,42.84,60.370838,42.830814,42.830002,26.454095,1.505419,1.5,54.502251,55.0,71.25
20161221184500,39.134998,59.36274,42.830814,42.830002,25.89216,1.505419,1.5,54.898293,55.0,71.25
20161221190000,35.834999,58.372639,42.830814,42.830002,25.836043,1.509434,1.5,54.790279,55.0,71.25
20161221191500,35.834999,59.920792,42.830814,42.830002,25.711892,1.505419,1.5,55.348335,55.0,71.25
20161221193000,35.834999,58.372639,42.830814,42.830002,25.711892,1.509434,1.5,54.664268,55.0,71.25
20161221194500,35.834999,58.912693,42.830814,42.830002,24.916445,1.461261,1.5,54.9883,55.0,71.25
20161221200000,29.635,58.192619,42.830814,42.830002,24.916445,1.489362,1.5,55.150314,55.0,71.25
20161221201500,29.635,58.192619,41.683094,41.685001,24.916445,1.465275,1.5,55.06031,55.0,72.120003
20161221203000,47.57,58.822685,41.683094,41.685001,24.916445,1.521477,1.5,55.024303,55.0,72.120003
20161221204500,47.57,58.372639,41.683094,41.685001,24.458295,1.521477,1.5,54.664268,55.0,72.120003
20161221210000,47.57,58.552658,41.683094,41.685001,24.458295,1.521477,1.5,54.952297,55.0,72.120003
20161221211500,47.57,59.18272,41.683094,41.685001,24.78376,1.529506,1.5,55.348335,55.0,72.120003
20161221213000,47.57,59.092712,41.683094,41.685001,25.2669,1.525492,1.5,55.150314,55.0,72.120003
20161221214500,47.57,59.092712,41.683094,41.685001,25.2669,1.533521,1.5,55.348335,55.0,72.120003
20161221220000,50.845001,59.650764,41.683094,41.685001,25.2669,1.521477,1.5,55.186317,55.0,72.120003
20161221221500,53.095001,60.370838,41.683094,41.685001,25.2669,1.525492,1.5,55.348335,55.0,72.120003
20161221223000,53.75,60.730873,41.683094,41.685001,25.668287,1.525492,1.5,55.150314,55.0,72.120003
20161221224500,53.75,60.820885,41.683094,41.685001,25.807313,1.525492,1.5,55.240326,55.0,72.120003
20161221230000,53.75,60.640865,41.683094,41.685001,25.946339,1.521477,1.5,55.114311,55.0,72.120003
20161221231500,53.75,60.730873,41.683094,41.685001,25.946339,1.529506,1.5,55.150314,55.0,72.120003
20161221233000,53.75,60.820885,41.683094,41.685001,26.283636,1.525492,1.5,55.150314,55.0,72.120003
20161221234500,53.75,61.090912,41.683094,41.685001,26.283636,1.525492,1.5,55.348335,55.0,72.120003
20161222000000,55.345001,61.198921,41.683094,41.685001,26.423648,1.525492,1.5,55.312332,55.0,72.120003
20161222001500,55.345001,61.378937,41.683094,41.685001,26.423648,1.513448,1.5,55.150314,55.0,72.120003
20161222003000,56.509998,61.378937,41.683094,41.685001,26.69439,1.513448,1.5,55.150314,55.0,72.120003
20161222004500,56.509998,61.468948,41.683094,41.685001,26.69439,1.517463,1.5,54.898293,55.0,72.120003
20161222010000,56.509998,61.738976,41.683094,41.685001,26.835388,1.513448,1.5,55.150314,55.0,72.120003
20161222011500,56.509998,61.828983,41.683094,41.685001,26.835388,1.509434,1.5,55.150314,55.0,72.120003
20161222013000,56.509998,61.468948,41.683094,41.685001,27.038096,1.513448,1.5,55.150314,55.0,72.120003
20161222014500,56.509998,61.918995,41.683094,41.685001,27.038096,1.509434,1.5,55.312332,55.0,72.120003
20161222020000,56.509998,61.918995,41.683094,41.685001,26.905887,1.481333,1.5,55.150314,55.0,72.120003
20161222021500,56.509998,61.738976,41.683094,41.685001,26.905887,1.453232,1.5,55.312332,55.0,72.120003
20161222023000,56.509998,62.189022,41.683094,41.685001,27.038096,1.481333,1.5,55.06031,55.0,72.120003
20161222024500,56.509998,61.828983,41.683094,41.685001,27.038096,1.485347,1.5,55.186317,55.0,72.120003
20161222030000,56.509998,61.828983,41.683094,41.685001,27.038096,1.505419,1.5,55.150314,55.0,72.120003
20161222031500,56.509998,61.828983,41.683094,41.685001,27.038096,1.505419,1.5,54.862289,55.0,72.120003
20161222033000,56.509998,61.55896,41.683094,41.685001,27.038096,1.513448,1.5,54.898293,55.0,72.120003
20161222034500,56.509998,61.55896,41.683094,41.685001,27.038096,1.509434,1.5,55.024303,55.0,72.120003
20161222040000,56.509998,61.55896,41.683094,41.685001,27.18008,1.513448,1.5,54.664268,55.0,72.120003
20161222041500,56.509998,61.468948,41.683094,41.685001,27.18008,1.509434,1.5,54.826286,55.0,72.120003
20161222043000,56.509998,61.468948,41.683094,41.685001,27.313275,1.513448,1.5,55.114311,55.0,72.120003
20161222044500,56.509998,61.288933,41.683094,41.685001,27.313275,1.497391,1.5,55.024303,55.0,72.120003
20161222050000,56.509998,61.378937,41.683094,41.685001,27.170305,1.509434,1.5,54.862289,55.0,72.120003
20161222051500,56.509998,61.090912,41.683094,41.685001,27.313275,1.505419,1.5,55.240326,55.0,72.120003
20161222053000,56.509998,61.288933,41.683094,41.685001,27.313275,1.513448,1.5,54.862289,55.0,72.120003
20161222054500,56.509998,61.378937,41.683094,41.685001,27.170305,1.517463,1.5,55.240326,55.0,72.120003
20161222060000,56.509998,61.378937,41.683094,41.685001,,1.509434,1.5,54.9883,55.0,72.120003
20161222061500,56.509998,61.738976,41.683094,41.685001,27.170305,1.481333,1.5,55.186317,55.0,72.120003
20161222063000,56.509998,61.468948,41.683094,41.685001,27.170305,1.481333,1.5,55.024303,55.0,72.120003
20161222064500,56.509998,61.468948,41.683094,41.685001,27.170305,1.477318,1.5,55.024303,55.0,72.120003
20161222070000,56.509998,61.55896,41.683094,41.685001,27.170305,1.489362,1.5,55.024303,55.0,72.120003
20161222071500,56.509998,61.468948,41.683094,41.685001,27.170305,1.493376,1.5,54.826286,55.0,72.120003
20161222073000,56.509998,61.828983,41.683094,41.685001,27.313275,1.509434,1.5,55.024303,55.0,72.120003
20161222074500,56.509998,62.189022,41.683094,41.685001,27.313275,1.493376,1.5,55.348335,55.0,72.120003
20161222080000,56.509998,62.27903,41.683094,41.685001,27.44647,1.497391,1.5,55.150314,55.0,72.120003
20161222081500,57.82,62.369041,41.683094,41.685001,27.44647,1.489362,1.5,55.024303,55.0,72.120003
20161222083000,57.82,62.837082,41.683094,41.685001,27.590426,1.493376,1.5,55.402344,55.0,72.120003
20161222084500,58.474998,62.927094,41.683094,41.685001,27.878338,1.497391,1.5,54.502251,55.0,72.120003
20161222090000,58.474998,63.557159,41.683094,41.685001,27.878338,1.493376,1.5,55.150314,55.0,72.120003
20161222091500,60.66,64.007202,39.487823,39.490002,27.950316,1.417102,1.5,55.240326,55.0,73.790001
20161222093000,60.66,64.565262,38.615063,38.615002,28.238228,1.449217,1.5,55.150314,55.0,74.455002
20161222094500,63.93,66.671471,38.615063,38.615002,28.742074,1.441188,1.5,55.240326,55.0,74.455002
20161222100000,63.775002,67.751579,38.615063,38.615002,29.173942,1.453232,1.5,54.448246,55.0,74.455002
20161222101500,52.955002,68.849686,38.615063,38.615002,29.389876,1.449217,1.5,55.312332,55.0,74.455002
20161222103000,64.599998,68.759674,38.615063,38.615002,30.172675,1.445203,1.5,55.150314,55.0,74.455002
20161222104500,64.599998,69.497757,38.615063,38.615002,30.37472,1.445203,1.5,55.312332,55.0,74.455002
20161222110000,65.400002,69.9478,38.615063,38.615002,30.853831,1.449217,1.5,54.952297,55.0,74.455002
20161222111500,65.400002,69.9478,38.615063,38.615002,30.853831,1.453232,1.5,55.150314,55.0,74.455002
20161222113000,65.400002,69.047707,38.615063,38.615002,30.974038,1.457246,1.5,54.610264,55.0,74.455002
20161222114500,65.400002,68.309631,38.615063,38.615002,31.11405,1.461261,1.5,54.502251,55.0,74.455002
20161222120000,65.400002,68.399643,38.615063,38.615002,32.514,1.453232,1.5,54.610264,55.0,74.455002
20161222121500,65.400002,67.9496,38.615063,38.615002,31.11405,1.449217,1.5,54.574257,55.0,74.455002
20161222123000,65.400002,67.751579,38.615063,38.615002,30.834026,1.453232,1.5,54.502251,55.0,74.455002
20161222124500,58.900002,67.301529,38.615063,38.615002,30.694014,1.453232,1.5,54.448246,55.0,74.455002
20161222130000,55.514999,67.661568,38.615063,38.615002,30.694014,1.453232,1.5,54.826286,55.0,74.455002
20161222131500,55.514999,67.751579,39.413189,39.415001,30.694014,1.589723,1.5,54.700272,55.0,73.845001
20161222133000,53.645,67.661568,39.413189,39.415001,31.135827,1.581694,1.5,54.862289,55.0,73.845001
20161222134500,53.645,68.039612,39.413189,39.415001,31.11405,1.581694,1.5,55.024303,55.0,73.845001
20161222140000,53.645,68.399643,39.413189,39.415001,31.11405,1.585708,1.5,55.06031,55.0,73.845001
20161222141500,53.645,68.759674,39.413189,39.415001,31.11405,1.593737,1.5,55.024303,55.0,73.845001
20161222143000,53.645,68.759674,39.413189,39.415001,31.11405,1.54155,1.5,55.186317,55.0,73.845001
20161222144500,53.645,69.227722,39.413189,39.415001,31.415426,1.537535,1.5,55.06031,55.0,73.845001
20161222150000,53.645,69.857788,39.413189,39.415001,31.076072,1.521477,1.5,55.186317,55.0,73.845001
20161222151500,53.645,69.497757,39.413189,39.415001,31.415426,1.525492,1.5,55.150314,55.0,73.845001
20161222153000,53.645,69.767776,39.413189,39.415001,31.210168,1.521477,1.5,55.150314,55.0,73.845001
20161222154500,53.645,69.587761,39.413189,39.415001,31.067028,1.549578,1.5,55.114311,55.0,73.845001
20161222160000,53.645,69.587761,39.413189,39.415001,31.199152,1.585708,1.5,54.700272,55.0,73.845001
20161222161500,53.645,69.137711,39.413189,39.415001,31.199152,1.57768,1.5,54.664268,55.0,73.845001
20161222163000,53.645,69.047707,39.413189,39.415001,30.894886,1.581694,1.5,54.826286,55.0,73.845001
20161222164500,53.645,68.399643,39.413189,39.415001,30.894886,1.593737,1.5,54.538254,55.0,73.845001
20161222170000,52.325001,67.661568,39.413189,39.415001,30.829317,1.581694,1.5,54.502251,55.0,73.845001
20161222171500,52.325001,67.031502,39.413189,39.415001,30.829317,1.589723,1.5,54.448246,55.0,73.845001
20161222173000,50.455002,66.671471,39.413189,39.415001,30.57362,1.585708,1.5,54.700272,55.0,73.845001
20161222174500,50.455002,65.843384,39.413189,39.415001,30.04118,1.581694,1.5,55.276329,55.0,73.845001
20161222180000,50.455002,64.925293,39.413189,39.415001,29.557224,1.581694,1.5,54.610264,55.0,73.845001
20161222181500,47.084999,64.835281,39.413189,39.415001,29.557224,1.581694,1.5,54.790279,55.0,73.845001
20161222183000,60.275002,65.285332,39.413189,39.415001,29.460766,1.585708,1.5,55.024303,55.0,73.845001
20161222184500,55.035,65.573357,40.126717,40.125,29.392239,1.569651,1.5,55.726372,55.0,73.305
20161222190000,60.110001,65.483353,40.126717,40.125,29.255185,1.565636,1.5,54.502251,55.0,73.305
20161222191500,59.52,64.745277,40.126717,40.125,29.255185,1.573665,1.5,55.186317,55.0,73.305
20161222193000,59.52,64.47525,40.126717,40.125,29.13202,1.565636,1.5,54.826286,55.0,73.305
20161222194500,54.860001,63.737175,40.126717,40.125,29.13202,1.573665,1.5,54.250225,55.0,73.305
20161222200000,59.150002,64.835281,40.126717,40.125,29.282963,1.565636,1.5,55.024303,55.0,73.305
20161222201500,49.860001,64.745277,40.126717,40.125,29.282963,1.569651,1.5,54.37624,55.0,73.305
20161222203000,47.244999,64.565262,40.126717,40.125,29.13202,1.569651,1.5,55.312332,55.0,73.305
20161222204500,58.459999,64.385239,40.126717,40.125,29.13202,1.569651,1.5,55.186317,55.0,73.305
20161222210000,58.459999,64.115219,40.126717,40.125,28.92496,1.573665,1.5,54.9883,55.0,73.305
20161222211500,58.459999,64.115219,40.126717,40.125,28.92496,1.565636,1.5,55.024303,55.0,73.305
20161222213000,58.459999,64.007202,40.126717,40.125,28.3728,1.573665,1.5,54.862289,55.0,73.305
20161222214500,58.459999,63.647163,40.126717,40.125,28.51832,1.569651,1.5,54.898293,55.0,73.305
20161222220000,58.459999,64.007202,40.126717,40.125,28.448807,1.565636,1.5,54.826286,55.0,73.305
20161222221500,58.459999,63.557159,40.126717,40.125,28.448807,1.569651,1.5,54.862289,55.0,73.305
20161222223000,58.459999,63.37714,40.126717,40.125,28.593834,1.569651,1.5,54.538254,55.0,73.305
20161222224500,58.459999,62.927094,40.126717,40.125,28.453822,1.569651,1.5,54.502251,55.0,73.305
20161222230000,58.459999,62.927094,40.126717,40.125,28.31381,1.573665,1.5,54.502251,55.0,73.305
20161222231500,46.285,62.549057,40.126717,40.125,28.033786,1.573665,1.5,54.952297,55.0,73.305
20161222233000,46.285,62.549057,40.126717,40.125,27.823768,1.573665,1.5,54.862289,55.0,73.305
20161222234500,46.285,62.189022,40.126717,40.125,27.683756,1.573665,1.5,54.826286,55.0,73.305
20161223000000,46.285,62.09901,40.126717,40.125,27.403732,1.565636,1.5,54.826286,55.0,73.305
20161223001500,46.285,62.549057,40.126717,40.125,27.403732,1.57768,1.5,54.898293,55.0,73.305
20161223003000,46.285,62.189022,40.126717,40.125,27.819008,1.565636,1.5,55.024303,55.0,73.305
20161223004500,46.285,62.189022,40.126717,40.125,28.09961,1.573665,1.5,54.898293,55.0,73.305
20161223010000,46.285,62.189022,40.126717,40.125,28.24258,1.581694,1.5,55.150314,55.0,73.305
20161223011500,46.285,62.189022,40.126717,40.125,28.24258,1.569651,1.5,54.862289,55.0,73.305
20161223013000,46.285,62.189022,40.126717,40.125,28.24258,1.573665,1.5,54.898293,55.0,73.305
20161223014500,46.285,62.09901,40.126717,40.125,28.24258,1.565636,1.5,54.9883,55.0,73.305
20161223020000,46.285,61.918995,40.126717,40.125,28.24258,1.565636,1.5,54.826286,55.0,73.305
20161223021500,46.285,61.918995,40.126717,40.125,28.24258,1.569651,1.5,55.024303,55.0,73.305
20161223023000,46.285,61.918995,40.126717,40.125,28.24258,1.565636,1.5,54.826286,55.0,73.305
20161223024500,46.285,62.189022,40.126717,40.125,28.382184,1.581694,1.5,55.024303,55.0,73.305
20161223030000,46.285,61.828983,40.126717,40.125,28.382184,1.569651,1.5,54.952297,55.0,73.305
20161223031500,46.285,61.55896,40.126717,40.125,28.382184,1.573665,1.5,54.898293,55.0,73.305
20161223033000,46.285,61.468948,40.126717,40.125,28.238228,1.57768,1.5,54.862289,55.0,73.305
20161223034500,46.285,61.738976,40.126717,40.125,28.238228,1.573665,1.5,54.736275,55.0,73.305
20161223040000,46.285,61.468948,40.126717,40.125,28.094272,1.57768,1.5,54.862289,55.0,73.305
20161223041500,46.285,61.648964,40.126717,40.125,28.094272,1.565636,1.5,54.790279,55.0,73.305
20161223043000,46.285,61.090912,40.126717,40.125,28.094272,1.573665,1.5,54.664268,55.0,73.305
20161223044500,46.285,61.468948,40.126717,40.125,28.094272,1.569651,1.5,54.826286,55.0,73.305
20161223050000,46.285,61.378937,40.126717,40.125,28.094272,1.573665,1.5,54.790279,55.0,73.305
20161223051500,46.285,61.648964,40.126717,40.125,28.094272,1.565636,1.5,54.826286,55.0,73.305
20161223053000,46.285,61.738976,40.126717,40.125,28.094272,1.57768,1.5,54.826286,55.0,73.305
20161223054500,46.285,61.738976,40.126717,40.125,28.094272,1.565636,1.5,54.736275,55.0,73.305
20161223060000,46.285,61.378937,40.126717,40.125,28.094272,1.57768,1.5,54.826286,55.0,73.305
20161223061500,46.285,61.468948,40.126717,40.125,28.094272,1.573665,1.5,54.664268,55.0,73.305
20161223063000,46.285,61.55896,40.126717,40.125,28.231904,1.573665,1.5,54.826286,55.0,73.305
20161223064500,46.285,61.55896,40.126717,40.125,28.231904,1.57768,1.5,54.826286,55.0,73.305
20161223070000,46.285,61.468948,40.126717,40.125,28.086962,1.581694,1.5,54.736275,55.0,73.305
20161223071500,46.285,61.828983,40.126717,40.125,28.086962,1.565636,1.5,54.862289,55.0,73.305
20161223073000,46.285,61.468948,40.126717,40.125,28.014491,1.573665,1.5,54.9883,55.0,73.305
20161223074500,46.285,61.648964,40.126717,40.125,28.014491,1.573665,1.5,54.952297,55.0,73.305
20161223080000,46.285,61.738976,40.126717,40.125,28.014491,1.573665,1.5,54.9883,55.0,73.305
20161223081500,46.285,61.648964,40.126717,40.125,28.014491,1.573665,1.5,54.952297,55.0,73.305
20161223083000,46.285,62.27903,40.126717,40.125,28.223608,1.569651,1.5,54.9883,55.0,73.305
20161223084500,46.285,62.927094,40.126717,40.125,28.369536,1.569651,1.5,55.240326,55.0,73.305
20161223090000,46.285,63.37714,40.126717,40.125,28.515464,1.565636,1.5,55.312332,55.0,73.305
20161223091500,51.23,64.295227,40.126717,40.125,28.515464,1.569651,1.5,55.510353,55.0,73.305
20161223093000,58.490002,65.105316,40.126717,40.125,29.026212,1.565636,1.5,55.276329,55.0,73.305
20161223094500,48.404999,65.285332,40.126717,40.125,29.17214,1.573665,1.5,54.37624,55.0,73.305
20161223100000,61.965,66.293427,40.126717,40.125,29.536382,1.569651,1.5,55.312332,55.0,73.305
20161223101500,50.509998,67.211517,40.126717,40.125,29.536382,1.569651,1.5,54.412243,55.0,73.305
20161223103000,50.509998,67.571564,40.126717,40.125,30.181634,1.573665,1.5,54.9883,55.0,73.305
20161223104500,62.055,69.047707,40.126717,40.125,30.541524,1.557607,1.5,55.150314,55.0,73.305
20161223110000,65.544998,71.423943,40.126717,40.125,31.297616,1.54155,1.5,55.024303,55.0,73.305
20161223111500,65.544998,71.513954,40.126717,40.125,31.297616,1.525492,1.5,54.826286,55.0,73.305
20161223113000,65.544998,71.69397,40.126717,40.125,32.37596,1.521477,1.5,54.610264,55.0,73.305
20161223114500,65.544998,74.088211,40.126717,40.125,32.640038,1.505419,1.5,55.150314,55.0,73.305
20161223120000,67.910004,74.358238,40.126717,40.125,33.221608,1.505419,1.5,55.024303,55.0,73.305
20161223121500,67.910004,75.456345,40.126717,40.125,33.221608,1.501405,1.5,55.024303,55.0,73.305
20161223123000,67.910004,75.096313,40.126717,40.125,33.263088,1.465275,1.5,55.150314,55.0,73.305
20161223124500,67.910004,74.718277,39.253952,39.255001,33.456837,1.421116,1.5,55.312332,55.0,73.964996
20161223130000,67.910004,73.620163,39.253952,39.255001,33.576959,1.437174,1.5,55.024303,55.0,73.964996
20161223131500,67.910004,73.89019,39.253952,39.255001,33.576959,1.42513,1.5,55.114311,55.0,73.964996
20161223133000,67.910004,74.448242,39.253952,39.255001,33.441792,1.413087,1.5,55.150314,55.0,73.964996
20161223134500,67.910004,74.628265,39.253952,39.255001,33.76775,1.413087,1.5,55.186317,55.0,73.964996
20161223140000,67.910004,74.448242,39.253952,39.255001,33.618694,1.421116,1.5,55.312332,55.0,73.964996
20161223141500,67.910004,74.448242,39.253952,39.255001,33.618694,1.42513,1.5,55.06031,55.0,73.964996
20161223143000,67.910004,73.89019,39.253952,39.255001,33.1685,1.413087,1.5,54.9883,55.0,73.964996
20161223144500,67.910004,74.358238,39.253952,39.255001,33.243028,1.441188,1.5,55.348335,55.0,73.964996
20161223150000,67.910004,74.268227,39.253952,39.255001,33.243028,1.457246,1.5,55.150314,55.0,73.964996
20161223151500,67.910004,74.898293,39.253952,39.255001,33.243028,1.481333,1.5,55.276329,55.0,73.964996
20161223153000,67.910004,75.366341,39.253952,39.255001,33.441792,1.505419,1.5,55.276329,55.0,73.964996
20161223154500,67.910004,74.898293,39.253952,39.255001,33.36825,1.493376,1.5,55.024303,55.0,73.964996
20161223160000,67.910004,74.448242,39.253952,39.255001,33.416972,1.501405,1.5,54.862289,55.0,73.964996
20161223161500,67.910004,73.89019,39.253952,39.255001,33.416972,1.497391,1.5,54.610264,55.0,73.964996
20161223163000,67.910004,73.530151,39.253952,39.255001,33.1685,1.501405,1.5,54.700272,55.0,73.964996
20161223164500,55.904999,72.522057,39.253952,39.255001,33.044264,1.549578,1.5,54.9883,55.0,73.964996
20161223170000,55.904999,71.423943,39.253952,39.255001,32.804751,1.585708,1.5,55.06031,55.0,73.964996
20161223171500,55.904999,71.153915,39.967484,39.965,32.804751,1.565636,1.5,54.826286,55.0,73.425003
20161223173000,55.904999,70.415848,39.967484,39.965,32.366474,1.569651,1.5,54.9883,55.0,73.425003
20161223174500,55.904999,69.677765,39.967484,39.965,32.30592,1.565636,1.5,54.9883,55.0,73.425003
20161223180000,55.904999,69.227722,39.967484,39.965,32.23707,1.573665,1.5,55.024303,55.0,73.425003
20161223181500,55.904999,68.579659,39.967484,39.965,32.23707,1.573665,1.5,54.862289,55.0,73.425003
20161223183000,55.904999,68.489655,39.967484,39.965,31.894112,1.557607,1.5,54.826286,55.0,73.425003
20161223184500,55.904999,68.129616,39.967484,39.965,32.009559,1.565636,1.5,54.790279,55.0,73.425003
20161223190000,55.904999,67.859589,39.967484,39.965,31.925834,1.573665,1.5,54.826286,55.0,73.425003
20161223191500,55.904999,67.661568,39.967484,39.965,31.925834,1.569651,1.5,54.664268,55.0,73.425003
20161223193000,55.904999,67.031502,39.967484,39.965,31.679504,1.561622,1.5,54.538254,55.0,73.425003
20161223194500,54.549999,66.563461,39.967484,39.965,31.718536,1.565636,1.5,54.502251,55.0,73.425003
20161223200000,54.549999,66.203423,39.967484,39.965,31.687562,1.565636,1.5,54.700272,55.0,73.425003
20161223201500,54.549999,65.933395,39.263924,39.264999,31.687562,1.42513,1.5,54.9883,55.0,73.959999
20161223203000,54.549999,65.933395,39.263924,39.264999,31.415426,1.42513,1.5,54.790279,55.0,73.959999
20161223204500,54.549999,65.753372,39.263924,39.264999,31.14329,1.429145,1.5,54.664268,55.0,73.959999
20161223210000,54.549999,65.573357,39.263924,39.264999,31.105414,1.433159,1.5,54.538254,55.0,73.959999
20161223211500,54.549999,65.105316,39.263924,39.264999,31.105414,1.42513,1.5,54.538254,55.0,73.959999
20161223213000,54.549999,65.393341,39.263924,39.264999,30.85752,1.433159,1.5,54.664268,55.0,73.959999
20161223214500,54.549999,65.015305,39.263924,39.264999,31.020788,1.433159,1.5,54.502251,55.0,73.959999
20161223220000,53.195,64.385239,39.263924,39.264999,30.951275,1.429145,1.5,54.664268,55.0,73.959999
20161223221500,52.244999,64.47525,39.263924,39.264999,30.951275,1.433159,1.5,54.502251,55.0,73.959999
20161223223000,52.244999,64.205215,39.263924,39.264999,30.65046,1.42513,1.5,54.502251,55.0,73.959999
20161223224500,51.48,64.007202,39.263924,39.264999,30.51242,1.429145,1.5,55.312332,55.0,73.959999
20161223230000,59.014999,64.115219,39.263924,39.264999,30.23634,1.429145,1.5,54.952297,55.0,73.959999
20161223231500,59.014999,63.557159,39.263924,39.264999,30.23634,1.433159,1.5,54.862289,55.0,73.959999
20161223233000,60.830002,63.467148,39.263924,39.264999,29.871928,1.429145,1.5,54.664268,55.0,73.959999
20161223234500,53.575001,63.737175,39.263924,39.264999,29.61516,1.437174,1.5,54.37624,55.0,73.959999
20161224000000,61.490002,64.115219,39.263924,39.264999,29.769554,1.421116,1.5,55.276329,55.0,73.959999
20161224001500,61.490002,63.917191,39.263924,39.264999,29.769554,1.429145,1.5,54.502251,55.0,73.959999
20161224003000,50.25,64.007202,39.263924,39.264999,30.06396,1.42513,1.5,55.024303,55.0,73.959999
20161224004500,62.415001,64.007202,39.263924,39.264999,30.06396,1.42513,1.5,54.502251,55.0,73.959999
20161224010000,52.674999,64.007202,39.263924,39.264999,30.203972,1.429145,1.5,54.538254,55.0,73.959999
20161224011500,52.674999,64.565262,37.581852,37.580002,30.203972,1.505419,1.5,55.402344,55.0,75.239998
20161224013000,51.564999,64.655266,37.581852,37.580002,30.360338,1.493376,1.5,54.9883,55.0,75.239998
20161224014500,57.535,64.835281,37.581852,37.580002,30.501336,1.489362,1.5,55.690369,55.0,75.239998
20161224020000,63.695,65.105316,37.581852,37.580002,30.501336,1.485347,1.5,54.538254,55.0,75.239998
20161224021500,63.695,65.195328,37.581852,37.580002,30.501336,1.497391,1.5,54.664268,55.0,75.239998
20161224023000,63.695,65.483353,37.581852,37.580002,30.501336,1.489362,1.5,54.664268,55.0,75.239998
20161224024500,63.695,65.195328,37.581852,37.580002,30.501336,1.493376,1.5,54.502251,55.0,75.239998
20161224030000,63.695,65.105316,37.581852,37.580002,30.501336,1.493376,1.5,54.610264,55.0,75.239998
20161224031500,63.695,65.105316,37.581852,37.580002,30.501336,1.489362,1.5,54.610264,55.0,75.239998
20161224033000,63.695,64.655266,37.581852,37.580002,30.642334,1.489362,1.5,54.664268,55.0,75.239998
20161224034500,62.93,64.565262,37.581852,37.580002,30.712833,1.489362,1.5,54.502251,55.0,75.239998
20161224040000,52.685001,64.47525,37.581852,37.580002,30.501336,1.493376,1.5,54.862289,55.0,75.239998
20161224041500,52.685001,64.385239,37.581852,37.580002,30.501336,1.489362,1.5,54.826286,55.0,75.239998
20161224043000,63.375,64.47525,37.581852,37.580002,30.360338,1.481333,1.5,54.664268,55.0,75.239998
20161224044500,62.610001,63.917191,37.581852,37.580002,30.21934,1.497391,1.5,54.502251,55.0,75.239998
20161224050000,52.474998,63.917191,37.581852,37.580002,30.007843,1.493376,1.5,54.826286,55.0,75.239998
20161224051500,63.790001,63.647163,37.581852,37.580002,30.007843,1.481333,1.5,55.564358,55.0,75.239998
20161224053000,51.724998,63.287128,37.581852,37.580002,29.725847,1.489362,1.5,54.700272,55.0,75.239998
20161224054500,51.724998,63.017105,37.581852,37.580002,29.725847,1.485347,1.5,55.312332,55.0,75.239998
20161224060000,51.724998,62.927094,37.581852,37.580002,29.584849,1.489362,1.5,54.502251,55.0,75.239998
20161224061500,51.724998,62.747078,37.581852,37.580002,29.593808,1.485347,1.5,55.186317,55.0,75.239998
20161224063000,51.724998,62.549057,37.581852,37.580002,29.886735,1.493376,1.5,54.574257,55.0,75.239998
20161224064500,50.955002,61.828983,37.581852,37.580002,29.735792,1.497391,1.5,55.186317,55.0,75.239998
20161224070000,50.955002,62.657066,37.581852,37.580002,29.886735,1.485347,1.5,55.312332,55.0,75.239998
20161224071500,49.509998,62.27903,37.581852,37.580002,29.886735,1.489362,1.5,54.862289,55.0,75.239998
20161224073000,61.605,61.090912,37.581852,37.580002,29.886735,1.489362,1.5,54.538254,55.0,75.239998
20161224074500,50.52,63.197121,37.581852,37.580002,29.67228,1.489362,1.5,55.024303,55.0,75.239998
20161224080000,63.785,62.927094,37.581852,37.580002,29.67228,1.485347,1.5,54.502251,55.0,75.239998
20161224081500,53.880001,64.655266,37.581852,37.580002,29.67228,1.493376,1.5,55.024303,55.0,75.239998
20161224083000,53.880001,64.295227,37.581852,37.580002,29.52931,1.493376,1.5,55.150314,55.0,75.239998
20161224084500,57.799999,65.663368,37.581852,37.580002,29.52931,1.485347,1.5,55.47435,55.0,75.239998
20161224090000,65.019997,65.105316,37.581852,37.580002,29.52931,1.489362,1.5,55.150314,55.0,75.239998
20161224091500,66.474998,66.203423,37.581852,37.580002,29.52931,1.493376,1.5,55.312332,55.0,75.239998
20161224093000,68.805,69.137711,37.581852,37.580002,29.52931,1.489362,1.5,55.150314,55.0,75.239998
20161224094500,71.915001,71.153915,37.581852,37.580002,29.52931,1.489362,1.5,55.402344,55.0,75.239998
20161224100000,72.709999,72.882088,37.581852,37.580002,29.52931,1.489362,1.5,55.438347,55.0,75.239998
20161224101500,73.364998,73.530151,37.581852,37.580002,32.309592,1.489362,1.5,55.402344,55.0,75.239998
20161224103000,76.495003,75.456345,37.581852,37.580002,32.309592,1.489362,1.5,55.240326,55.0,75.239998
20161224104500,75.724998,76.464447,37.581852,37.580002,32.309592,1.485347,1.5,54.502251,55.0,75.239998
20161224110000,62.974998,76.374435,37.581852,37.580002,32.309592,1.481333,1.5,55.150314,55.0,75.239998
20161224111500,62.974998,76.932495,37.581852,37.580002,32.309592,1.481333,1.5,55.06031,55.0,75.239998
20161224113000,62.974998,77.202522,37.581852,37.580002,32.309592,1.473304,1.5,55.348335,55.0,75.239998
20161224114500,62.974998,77.022507,37.581852,37.580002,32.309592,1.477318,1.5,55.150314,55.0,75.239998
20161224120000,62.974998,78.030609,37.581852,37.580002,32.309592,1.473304,1.5,55.150314,55.0,75.239998
20161224121500,62.974998,76.932495,37.581852,37.580002,32.309592,1.481333,1.5,55.276329,55.0,75.239998
20161224123000,62.974998,78.588661,37.581852,37.580002,32.309592,1.461261,1.5,54.898293,55.0,75.239998
20161224124500,62.974998,77.850586,37.581852,37.580002,32.309592,1.473304,1.5,54.9883,55.0,75.239998
20161224130000,64.794998,79.506752,37.581852,37.580002,32.309592,1.469289,1.5,55.402344,55.0,75.239998
20161224131500,64.794998,78.678665,37.581852,37.580002,32.309592,1.473304,1.5,55.114311,55.0,75.239998
20161224133000,64.794998,77.202522,37.581852,37.580002,32.309592,1.473304,1.5,54.826286,55.0,75.239998
20161224134500,64.794998,78.678665,37.581852,37.580002,32.309592,1.465275,1.5,55.06031,55.0,75.239998
20161224140000,72.089996,79.416748,37.581852,37.580002,32.309592,1.477318,1.5,55.438347,55.0,75.239998
20161224141500,74.050003,79.416748,37.581852,37.580002,35.818273,1.473304,1.5,55.186317,55.0,75.239998
20161224143000,74.050003,79.776779,37.581852,37.580002,35.397676,1.489362,1.5,54.9883,55.0,75.239998
20161224144500,74.050003,79.956802,37.581852,37.580002,35.43375,1.497391,1.5,55.024303,55.0,75.239998
20161224150000,74.050003,78.210625,37.581852,37.580002,35.43375,1.557607,1.5,54.502251,55.0,75.239998
20161224151500,63.145,78.498657,37.581852,37.580002,35.43375,1.561622,1.5,55.186317,55.0,75.239998
20161224153000,63.145,78.408646,37.581852,37.580002,35.43375,1.561622,1.5,54.9883,55.0,75.239998
20161224154500,63.145,77.850586,37.581852,37.580002,35.43375,1.573665,1.5,54.826286,55.0,75.239998
20161224160000,63.145,77.472549,39.45306,39.455002,36.346276,1.565636,1.5,54.610264,55.0,73.815002
20161224161500,60.169998,77.292526,40.166592,40.165001,35.783117,1.549578,1.5,55.150314,55.0,73.275002
20161224163000,60.169998,77.202522,40.166592,40.165001,35.783117,1.557607,1.5,55.150314,55.0,73.275002
20161224164500,60.169998,76.284431,40.166592,40.165001,35.783117,1.557607,1.5,55.186317,55.0,73.275002
20161224170000,60.169998,75.006302,40.166592,40.165001,35.208704,1.565636,1.5,54.898293,55.0,73.275002
20161224171500,60.169998,74.538254,40.166592,40.165001,34.490165,1.557607,1.5,55.024303,55.0,73.275002
20161224173000,60.169998,73.530151,40.166592,40.165001,34.490165,1.557607,1.5,54.826286,55.0,73.275002
20161224174500,60.169998,72.612061,40.166592,40.165001,34.490165,1.557607,1.5,54.700272,55.0,73.275002
20161224180000,60.169998,71.964005,40.166592,40.165001,33.586003,1.565636,1.5,54.700272,55.0,73.275002
20161224181500,59.259998,71.423943,40.166592,40.165001,33.586003,1.573665,1.5,54.538254,55.0,73.275002
20161224183000,59.259998,70.685867,40.166592,40.165001,33.586003,1.561622,1.5,54.538254,55.0,73.275002
20161224184500,57.389999,70.325836,40.166592,40.165001,33.586003,1.561622,1.5,54.862289,55.0,73.275002
20161224190000,57.389999,70.145813,40.166592,40.165001,33.586003,1.561622,1.5,54.826286,55.0,73.275002
20161224191500,57.389999,69.587761,40.166592,40.165001,33.586003,1.565636,1.5,54.700272,55.0,73.275002
20161224193000,57.389999,69.677765,40.166592,40.165001,33.586003,1.565636,1.5,54.862289,55.0,73.275002
20161224194500,57.389999,69.407745,40.166592,40.165001,33.586003,1.565636,1.5,54.9883,55.0,73.275002
20161224200000,57.389999,69.317734,40.166592,40.165001,33.586003,1.569651,1.5,55.024303,55.0,73.275002
20161224201500,57.389999,69.227722,40.166592,40.165001,33.586003,1.537535,1.5,55.150314,55.0,73.275002
20161224203000,57.389999,69.047707,40.166592,40.165001,33.586003,1.537535,1.5,55.186317,55.0,73.275002
20161224204500,57.389999,68.399643,40.166592,40.165001,33.586003,1.525492,1.5,55.024303,55.0,73.275002
20161224210000,57.389999,68.399643,40.166592,40.165001,33.586003,1.505419,1.5,55.114311,55.0,73.275002
20161224211500,57.389999,67.9496,40.166592,40.165001,33.586003,1.461261,1.5,54.9883,55.0,73.275002
20161224213000,57.389999,67.859589,40.166592,40.165001,33.586003,1.473304,1.5,54.862289,55.0,73.275002
20161224214500,57.389999,67.859589,40.166592,40.165001,33.586003,1.461261,1.5,54.862289,55.0,73.275002
20161224220000,57.389999,67.751579,40.166592,40.165001,31.604092,1.473304,1.5,54.736275,55.0,73.275002
20161224221500,57.389999,67.751579,40.166592,40.165001,31.604092,1.465275,1.5,54.826286,55.0,73.275002
20161224223000,57.389999,67.859589,40.166592,40.165001,31.488322,1.473304,1.5,54.862289,55.0,73.275002
20161224224500,57.389999,68.129616,40.166592,40.165001,31.79456,1.469289,1.5,54.9883,55.0,73.275002
20161224230000,57.389999,68.399643,40.166592,40.165001,32.10277,1.469289,1.5,55.186317,55.0,73.275002
20161224231500,57.389999,68.309631,40.166592,40.165001,32.10277,1.457246,1.5,55.150314,55.0,73.275002
20161224233000,57.389999,68.489655,40.166592,40.165001,32.317225,1.461261,1.5,55.348335,55.0,73.275002
20161224234500,57.389999,68.489655,40.166592,40.165001,32.628886,1.473304,1.5,55.348335,55.0,73.275002
20161225000000,58.700001,68.849686,40.166592,40.165001,32.916798,1.461261,1.5,55.402344,55.0,73.275002
20161225001500,68.224998,68.759674,40.166592,40.165001,32.916798,1.469289,1.5,54.826286,55.0,73.275002
20161225003000,68.224998,68.66967,40.166592,40.165001,33.304874,1.453232,1.5,54.826286,55.0,73.275002
20161225004500,68.224998,68.309631,40.166592,40.165001,33.304874,1.493376,1.5,54.700272,55.0,73.275002
20161225010000,68.224998,68.129616,40.166592,40.165001,33.304874,1.533521,1.5,54.700272,55.0,73.275002
20161225011500,68.224998,67.9496,40.166592,40.165001,33.304874,1.545564,1.5,54.664268,55.0,73.275002
20161225013000,68.224998,67.9496,40.166592,40.165001,33.276688,1.553593,1.5,54.664268,55.0,73.275002
20161225014500,68.224998,68.039612,40.166592,40.165001,33.449816,1.565636,1.5,54.664268,55.0,73.275002
20161225020000,68.224998,68.039612,40.166592,40.165001,33.449816,1.557607,1.5,54.574257,55.0,73.275002
20161225021500,68.224998,68.21962,40.166592,40.165001,33.304874,1.549578,1.5,54.826286,55.0,73.275002
20161225023000,68.224998,68.21962,40.166592,40.165001,33.304874,1.553593,1.5,55.024303,55.0,73.275002
20161225024500,68.224998,68.759674,40.166592,40.165001,33.304874,1.549578,1.5,54.952297,55.0,73.275002
20161225030000,68.224998,69.137711,40.166592,40.165001,33.304874,1.561622,1.5,54.826286,55.0,73.275002
20161225031500,68.224998,68.759674,40.166592,40.165001,33.304874,1.561622,1.5,54.862289,55.0,73.275002
20161225033000,68.224998,68.66967,40.166592,40.165001,33.304874,1.565636,1.5,54.826286,55.0,73.275002
20161225034500,68.224998,68.66967,40.166592,40.165001,33.304874,1.549578,1.5,54.826286,55.0,73.275002
20161225040000,68.224998,69.047707,40.166592,40.165001,33.304874,1.533521,1.5,54.862289,55.0,73.275002
20161225041500,68.224998,69.137711,40.166592,40.165001,33.304874,1.525492,1.5,54.9883,55.0,73.275002
20161225043000,68.224998,69.587761,40.166592,40.165001,33.768872,1.525492,1.5,55.024303,55.0,73.275002
20161225044500,68.224998,69.227722,40.166592,40.165001,33.594758,1.533521,1.5,55.024303,55.0,73.275002
20161225050000,68.224998,69.227722,40.166592,40.165001,33.9148,1.525492,1.5,54.9883,55.0,73.275002
20161225051500,68.224998,69.497757,40.166592,40.165001,33.9148,1.513448,1.5,54.9883,55.0,73.275002
20161225053000,68.224998,69.857788,40.166592,40.165001,33.9148,1.525492,1.5,55.024303,55.0,73.275002
20161225054500,68.224998,69.857788,40.166592,40.165001,33.9148,1.509434,1.5,54.9883,55.0,73.275002
20161225060000,68.224998,69.9478,40.166592,40.165001,33.9148,1.513448,1.5,55.024303,55.0,73.275002
20161225061500,68.224998,69.857788,40.166592,40.165001,33.7397,1.517463,1.5,55.024303,55.0,73.275002
20161225063000,68.224998,69.857788,40.166592,40.165001,33.7397,1.521477,1.5,55.024303,55.0,73.275002
20161225064500,68.224998,69.767776,40.166592,40.165001,33.884642,1.525492,1.5,55.024303,55.0,73.275002
20161225070000,68.224998,69.767776,40.166592,40.165001,33.7397,1.525492,1.5,55.024303,55.0,73.275002
20161225071500,68.224998,69.767776,40.166592,40.165001,33.7397,1.529506,1.5,55.024303,55.0,73.275002
20161225073000,68.224998,69.677765,40.166592,40.165001,33.884642,1.517463,1.5,55.186317,55.0,73.275002
20161225074500,68.224998,69.9478,40.166592,40.165001,33.884642,1.525492,1.5,55.024303,55.0,73.275002
20161225080000,68.224998,70.235825,40.166592,40.165001,33.884642,1.493376,1.5,55.150314,55.0,73.275002
20161225081500,68.224998,70.685867,40.166592,40.165001,33.884642,1.465275,1.5,55.186317,55.0,73.275002
20161225083000,68.224998,70.685867,40.166592,40.165001,33.957113,1.437174,1.5,55.186317,55.0,73.275002
20161225084500,70.474998,71.243927,40.166592,40.165001,34.27962,1.449217,1.5,55.348335,55.0,73.275002
20161225090000,70.474998,71.513954,40.166592,40.165001,34.246997,1.453232,1.5,55.024303,55.0,73.275002
