PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161225091500,70.474998,71.333939,40.166592,40.165001,34.246997,1.441188,1.5,54.862289,55.0,73.275002
20161225093000,70.474998,72.162018,40.166592,40.165001,34.609352,1.413087,1.5,55.150314,55.0,73.275002
20161225094500,70.474998,72.882088,40.166592,40.165001,34.899236,1.421116,1.5,55.186317,55.0,73.275002
20161225100000,70.474998,73.080109,40.166592,40.165001,35.076138,1.429145,1.5,55.240326,55.0,73.275002
20161225101500,70.474998,73.620163,40.166592,40.165001,35.076138,1.445203,1.5,55.312332,55.0,73.275002
20161225103000,72.730003,74.088211,40.166592,40.165001,35.486144,1.457246,1.5,55.024303,55.0,73.275002
20161225104500,72.730003,74.448242,40.166592,40.165001,35.436266,1.465275,1.5,54.862289,55.0,73.275002
20161225110000,72.730003,75.096313,40.166592,40.165001,35.734446,1.477318,1.5,54.790279,55.0,73.275002
20161225111500,72.730003,75.366341,40.166592,40.165001,35.82696,1.473304,1.5,54.826286,55.0,73.275002
20161225113000,72.730003,75.096313,40.166592,40.165001,36.10304,1.469289,1.5,54.898293,55.0,73.275002
20161225114500,72.730003,75.726379,40.166592,40.165001,36.176412,1.481333,1.5,54.826286,55.0,73.275002
20161225120000,72.730003,78.030609,40.166592,40.165001,36.654044,1.481333,1.5,55.312332,55.0,73.275002
20161225121500,75.345001,77.67057,40.166592,40.165001,36.654044,1.477318,1.5,55.06031,55.0,73.275002
20161225123000,75.345001,78.588661,40.166592,40.165001,36.730527,1.469289,1.5,54.898293,55.0,73.275002
20161225124500,75.345001,79.416748,40.166592,40.165001,36.75057,1.421116,1.5,54.826286,55.0,73.275002
20161225130000,75.345001,79.416748,39.463028,39.465,36.75057,1.413087,1.5,54.700272,55.0,73.809998
20161225131500,75.345001,78.030609,39.463028,39.465,36.75057,1.409073,1.5,54.664268,55.0,73.809998
20161225133000,76.654999,78.858688,38.759468,38.759998,36.057242,1.429145,1.5,55.150314,55.0,74.345001
20161225134500,76.654999,77.940598,38.759468,38.759998,36.14656,1.437174,1.5,54.862289,55.0,74.345001
20161225140000,71.470001,77.67057,38.759468,38.759998,36.363072,1.569651,1.5,54.502251,55.0,74.345001
20161225141500,65.415001,77.850586,39.472996,39.474998,36.363072,1.573665,1.5,54.826286,55.0,73.800003
20161225143000,65.415001,77.67057,39.472996,39.474998,36.14656,1.565636,1.5,54.952297,55.0,73.800003
20161225144500,65.415001,77.292526,39.472996,39.474998,36.363072,1.573665,1.5,55.186317,55.0,73.800003
20161225150000,65.415001,77.580559,39.472996,39.474998,36.579584,1.565636,1.5,55.150314,55.0,73.800003
20161225151500,65.415001,77.022507,39.472996,39.474998,36.298489,1.565636,1.5,55.150314,55.0,73.800003
20161225153000,65.415001,76.464447,39.472996,39.474998,36.599389,1.565636,1.5,55.024303,55.0,73.800003
20161225154500,65.415001,76.284431,39.472996,39.474998,36.814422,1.565636,1.5,55.024303,55.0,73.800003
20161225160000,65.415001,76.554459,39.472996,39.474998,36.682298,1.565636,1.5,55.024303,55.0,73.800003
20161225161500,65.415001,76.19442,39.472996,39.474998,36.682298,1.573665,1.5,55.186317,55.0,73.800003
20161225163000,65.415001,75.834381,39.472996,39.474998,36.630125,1.573665,1.5,55.024303,55.0,73.800003
20161225164500,65.415001,75.456345,39.472996,39.474998,36.56357,1.565636,1.5,54.9883,55.0,73.800003
20161225170000,65.415001,74.898293,39.472996,39.474998,36.50696,1.549578,1.5,54.898293,55.0,73.800003
20161225171500,65.415001,74.358238,39.472996,39.474998,,1.54155,1.5,54.826286,55.0,73.800003
20161225173000,65.415001,74.358238,39.472996,39.474998,36.313874,1.549578,1.5,54.862289,55.0,73.800003
20161225174500,65.415001,73.998199,39.472996,39.474998,36.177806,1.545564,1.5,54.862289,55.0,73.800003
20161225180000,65.415001,73.620163,39.472996,39.474998,36.244939,1.549578,1.5,54.664268,55.0,73.800003
20161225181500,65.415001,73.530151,39.472996,39.474998,36.37912,1.553593,1.5,54.664268,55.0,73.800003
20161225183000,65.415001,73.620163,39.472996,39.474998,,1.557607,1.5,54.700272,55.0,73.800003
20161225184500,65.415001,73.260132,39.472996,39.474998,,1.553593,1.5,54.502251,55.0,73.800003
20161225190000,65.415001,72.882088,39.472996,39.474998,36.025724,1.557607,1.5,54.700272,55.0,73.800003
20161225191500,65.415001,72.612061,39.472996,39.474998,36.154482,1.553593,1.5,54.502251,55.0,73.800003
20161225193000,65.415001,72.522057,39.472996,39.474998,36.01447,1.549578,1.5,54.538254,55.0,73.800003
20161225194500,65.415001,72.522057,39.472996,39.474998,35.929759,1.561622,1.5,54.502251,55.0,73.800003
20161225200000,65.415001,72.612061,39.472996,39.474998,35.788761,1.549578,1.5,54.502251,55.0,73.800003
20161225201500,65.415001,72.522057,39.472996,39.474998,35.788761,1.549578,1.5,54.502251,55.0,73.800003
20161225203000,64.644997,72.612061,39.472996,39.474998,35.912096,1.553593,1.5,54.664268,55.0,73.800003
20161225204500,64.644997,72.342041,39.472996,39.474998,35.912096,1.557607,1.5,54.502251,55.0,73.800003
20161225210000,64.644997,72.522057,39.472996,39.474998,35.770112,1.549578,1.5,54.700272,55.0,73.800003
20161225211500,64.644997,72.432045,39.472996,39.474998,35.770112,1.549578,1.5,54.700272,55.0,73.800003
20161225213000,64.644997,72.522057,39.472996,39.474998,35.81999,1.561622,1.5,54.700272,55.0,73.800003
20161225214500,64.644997,72.792084,39.472996,39.474998,35.81999,1.553593,1.5,54.574257,55.0,73.800003
20161225220000,64.644997,72.432045,39.472996,39.474998,35.81999,1.549578,1.5,54.700272,55.0,73.800003
20161225221500,64.644997,72.522057,39.472996,39.474998,35.81999,1.549578,1.5,54.610264,55.0,73.800003
20161225223000,64.644997,72.432045,39.472996,39.474998,35.81999,1.557607,1.5,54.538254,55.0,73.800003
20161225224500,64.644997,72.612061,39.472996,39.474998,35.67702,1.553593,1.5,54.700272,55.0,73.800003
20161225230000,64.644997,72.252029,39.472996,39.474998,35.67702,1.537535,1.5,54.502251,55.0,73.800003
20161225231500,64.644997,72.072006,39.472996,39.474998,35.67702,1.553593,1.5,54.574257,55.0,73.800003
20161225233000,64.644997,72.432045,39.472996,39.474998,35.34416,1.549578,1.5,54.664268,55.0,73.800003
20161225234500,64.644997,72.432045,39.472996,39.474998,35.462565,1.545564,1.5,54.574257,55.0,73.800003
20161226000000,64.644997,72.432045,39.472996,39.474998,35.462565,1.54155,1.5,54.502251,55.0,73.800003
20161226001500,64.644997,72.252029,39.472996,39.474998,35.462565,1.549578,1.5,54.538254,55.0,73.800003
20161226003000,64.644997,72.072006,39.472996,39.474998,35.462565,1.549578,1.5,54.502251,55.0,73.800003
20161226004500,63.880001,72.072006,39.472996,39.474998,35.462565,1.545564,1.5,54.502251,55.0,73.800003
20161226010000,62.560001,71.964005,39.472996,39.474998,35.319595,1.545564,1.5,54.9883,55.0,73.800003
20161226011500,62.560001,71.964005,39.472996,39.474998,35.319595,1.549578,1.5,54.9883,55.0,73.800003
20161226013000,62.560001,71.603958,39.472996,39.474998,35.176625,1.54155,1.5,54.862289,55.0,73.800003
20161226014500,62.560001,71.513954,39.472996,39.474998,35.033655,1.545564,1.5,54.826286,55.0,73.800003
20161226020000,62.560001,71.513954,39.472996,39.474998,35.033655,1.545564,1.5,54.736275,55.0,73.800003
20161226021500,62.560001,71.243927,39.472996,39.474998,34.890685,1.549578,1.5,54.790279,55.0,73.800003
20161226023000,62.560001,71.333939,39.472996,39.474998,34.8192,1.549578,1.5,54.574257,55.0,73.800003
20161226024500,62.560001,71.063911,39.472996,39.474998,34.67623,1.545564,1.5,54.574257,55.0,73.800003
20161226030000,62.560001,71.063911,39.472996,39.474998,34.860204,1.553593,1.5,54.502251,55.0,73.800003
20161226031500,62.560001,70.775879,39.472996,39.474998,34.67623,1.549578,1.5,54.502251,55.0,73.800003
20161226033000,62.560001,70.775879,39.472996,39.474998,34.53326,1.549578,1.5,54.502251,55.0,73.800003
20161226034500,62.560001,70.415848,39.472996,39.474998,34.572292,1.545564,1.5,54.502251,55.0,73.800003
20161226040000,61.790001,70.415848,39.472996,39.474998,34.428336,1.545564,1.5,54.862289,55.0,73.800003
20161226041500,61.790001,70.685867,39.472996,39.474998,34.212402,1.545564,1.5,55.024303,55.0,73.800003
20161226043000,61.790001,70.955902,39.472996,39.474998,34.068446,1.557607,1.5,54.9883,55.0,73.800003
20161226044500,61.790001,70.775879,39.472996,39.474998,34.212402,1.585708,1.5,54.9883,55.0,73.800003
20161226050000,61.790001,71.243927,39.472996,39.474998,34.391939,1.581694,1.5,55.114311,55.0,73.800003
20161226051500,61.790001,71.333939,39.472996,39.474998,34.391939,1.589723,1.5,55.150314,55.0,73.800003
20161226053000,61.790001,71.153915,39.472996,39.474998,34.609352,1.581694,1.5,55.186317,55.0,73.800003
20161226054500,61.790001,71.153915,39.472996,39.474998,34.754294,1.429145,1.5,55.276329,55.0,73.800003
20161226060000,71.029999,71.513954,39.472996,39.474998,34.754294,1.433159,1.5,55.348335,55.0,73.800003
20161226061500,71.029999,71.423943,39.472996,39.474998,34.754294,1.409073,1.5,55.348335,55.0,73.800003
20161226063000,71.029999,71.333939,39.472996,39.474998,34.899236,1.421116,1.5,55.312332,55.0,73.800003
20161226064500,73.43,71.423943,35.786003,35.785,34.899236,1.417102,1.5,55.150314,55.0,76.605003
20161226070000,75.669998,71.063911,35.786003,35.785,34.899236,1.441188,1.5,55.186317,55.0,76.605003
20161226071500,75.669998,70.955902,35.786003,35.785,34.899236,1.453232,1.5,54.502251,55.0,76.605003
20161226073000,75.669998,70.955902,35.786003,35.785,34.899236,1.457246,1.5,54.502251,55.0,76.605003
20161226074500,75.669998,71.063911,35.786003,35.785,34.899236,1.453232,1.5,54.538254,55.0,76.605003
20161226080000,75.669998,71.333939,35.786003,35.785,34.899236,1.449217,1.5,54.502251,55.0,76.605003
20161226081500,75.669998,71.873993,35.786003,35.785,35.044178,1.461261,1.5,54.700272,55.0,76.605003
20161226083000,75.669998,72.072006,35.786003,35.785,35.18912,1.453232,1.5,54.790279,55.0,76.605003
20161226084500,75.669998,72.792084,35.786003,35.785,35.406533,1.453232,1.5,54.898293,55.0,76.605003
20161226090000,75.669998,73.17012,35.786003,35.785,35.406533,1.445203,1.5,55.024303,55.0,76.605003
20161226091500,75.669998,73.89019,35.786003,35.785,35.72394,1.449217,1.5,55.114311,55.0,76.605003
20161226093000,75.669998,74.538254,35.786003,35.785,35.72394,1.445203,1.5,55.186317,55.0,76.605003
20161226094500,78.654999,76.19442,35.786003,35.785,36.155808,1.453232,1.5,55.150314,55.0,76.605003
20161226100000,78.654999,76.554459,35.786003,35.785,36.10593,1.449217,1.5,55.150314,55.0,76.605003
20161226101500,80.620003,76.932495,35.786003,35.785,36.463355,1.449217,1.5,55.348335,55.0,76.605003
20161226103000,80.620003,76.932495,35.786003,35.785,36.705248,1.449217,1.5,55.024303,55.0,76.605003
20161226104500,80.620003,76.64447,35.786003,35.785,36.929393,1.473304,1.5,55.024303,55.0,76.605003
20161226110000,80.620003,77.580559,35.786003,35.785,37.276958,1.509434,1.5,55.024303,55.0,76.605003
20161226111500,81.415001,78.300629,35.786003,35.785,37.062248,1.509434,1.5,55.348335,55.0,76.605003
20161226113000,94.605003,78.768677,35.786003,35.785,37.538486,1.505419,1.5,55.510353,55.0,76.605003
20161226114500,100.0,78.678665,35.786003,35.785,37.378584,1.485347,1.5,55.852386,55.0,76.605003
20161226120000,100.0,79.506752,35.786003,35.785,37.607166,1.485347,1.5,56.176422,55.0,76.605003
20161226121500,100.0,79.956802,35.786003,35.785,37.607166,1.481333,1.5,56.50045,55.0,76.605003
20161226123000,100.0,78.858688,35.786003,35.785,37.425572,1.485347,1.5,56.572456,55.0,76.605003
20161226124500,100.0,78.768677,35.786003,35.785,37.331817,1.473304,1.5,56.446445,55.0,76.605003
20161226130000,81.610001,78.498657,35.786003,35.785,37.202651,1.489362,1.5,54.052208,55.0,76.605003
20161226131500,68.519997,78.498657,35.786003,35.785,37.331817,1.481333,1.5,55.348335,55.0,76.605003
20161226133000,82.014999,80.514854,35.786003,35.785,37.202651,1.481333,1.5,55.150314,55.0,76.605003
20161226134500,82.014999,79.776779,35.786003,35.785,37.555724,1.489362,1.5,54.664268,55.0,76.605003
20161226140000,82.014999,80.514854,35.786003,35.785,37.68472,1.481333,1.5,55.024303,55.0,76.605003
20161226141500,82.014999,79.866791,35.786003,35.785,37.35424,1.481333,1.5,54.610264,55.0,76.605003
20161226143000,82.014999,80.982895,35.786003,35.785,37.688409,1.517463,1.5,54.700272,55.0,76.605003
20161226144500,81.25,78.300629,35.786003,35.785,38.001464,1.537535,1.5,54.502251,55.0,76.605003
20161226150000,70.114998,79.326736,35.786003,35.785,37.640996,1.533521,1.5,55.024303,55.0,76.605003
20161226151500,70.114998,79.236725,35.786003,35.785,37.75102,1.537535,1.5,54.862289,55.0,76.605003
20161226153000,70.114998,77.760574,35.786003,35.785,37.437965,1.54155,1.5,54.700272,55.0,76.605003
20161226154500,70.114998,77.940598,35.786003,35.785,37.563187,1.545564,1.5,54.736275,55.0,76.605003
20161226160000,70.114998,77.940598,35.786003,35.785,37.187521,1.533521,1.5,54.790279,55.0,76.605003
20161226161500,66.084999,77.580559,39.253471,39.255001,37.187521,1.581694,1.5,54.9883,55.0,73.964996
20161226163000,66.084999,76.932495,39.253471,39.255001,37.23609,1.569651,1.5,54.826286,55.0,73.964996
20161226164500,66.084999,76.464447,39.253471,39.255001,36.97973,1.585708,1.5,54.736275,55.0,73.964996
20161226170000,66.084999,75.834381,39.253471,39.255001,36.97004,1.57768,1.5,54.664268,55.0,73.964996
20161226171500,66.084999,75.456345,39.253471,39.255001,36.709736,1.569651,1.5,54.610264,55.0,73.964996
20161226173000,66.084999,75.006302,39.253471,39.255001,36.730527,1.581694,1.5,54.502251,55.0,73.964996
20161226174500,66.084999,74.358238,39.253471,39.255001,36.468251,1.521477,1.5,54.502251,55.0,73.964996
20161226180000,95.139999,74.718277,39.253471,39.255001,36.43046,1.453232,1.5,57.274529,55.0,73.964996
20161226181500,100.0,74.358238,39.253471,39.255001,36.16424,1.437174,1.5,55.150314,55.0,73.964996
20161226183000,100.0,74.088211,38.634518,38.634998,36.243783,1.413087,1.5,54.502251,55.0,74.440002
20161226184500,68.889999,74.088211,37.312,37.310001,36.108701,1.409073,1.5,54.736275,55.0,75.445
20161226190000,68.889999,73.710175,37.312,37.310001,36.041738,1.417102,1.5,54.664268,55.0,75.445
20161226191500,65.769997,73.800186,37.312,37.310001,36.041738,1.421116,1.5,55.06031,55.0,75.445
20161226193000,65.769997,73.620163,37.312,37.310001,35.973704,1.42513,1.5,55.024303,55.0,75.445
20161226194500,65.769997,73.440147,37.312,37.310001,36.039358,1.417102,1.5,55.024303,55.0,75.445
20161226200000,65.769997,73.17012,37.312,37.310001,36.10304,1.421116,1.5,54.862289,55.0,75.445
20161226201500,65.769997,72.792084,37.312,37.310001,35.965,1.421116,1.5,54.790279,55.0,75.445
20161226203000,65.769997,73.260132,37.312,37.310001,35.82696,1.42513,1.5,54.826286,55.0,75.445
20161226204500,65.769997,73.17012,37.312,37.310001,35.75794,1.525492,1.5,54.826286,55.0,75.445
20161226210000,65.769997,72.702072,37.312,37.310001,35.817185,1.529506,1.5,54.826286,55.0,75.445
20161226211500,65.769997,72.612061,37.312,37.310001,35.594434,1.537535,1.5,54.700272,55.0,75.445
20161226213000,65.769997,72.612061,37.312,37.310001,35.788761,1.533521,1.5,54.538254,55.0,75.445
20161226214500,65.769997,72.792084,37.312,37.310001,35.788761,1.54155,1.5,54.700272,55.0,75.445
20161226220000,65.769997,72.792084,37.312,37.310001,35.788761,1.545564,1.5,54.700272,55.0,75.445
20161226221500,65.769997,72.432045,37.312,37.310001,35.788761,1.54155,1.5,54.610264,55.0,75.445
20161226223000,65.769997,72.522057,37.312,37.310001,35.912096,1.54155,1.5,54.700272,55.0,75.445
20161226224500,65.769997,72.162018,37.312,37.310001,35.912096,1.525492,1.5,54.862289,55.0,75.445
20161226230000,65.769997,72.252029,37.312,37.310001,35.770112,1.505419,1.5,54.826286,55.0,75.445
20161226231500,65.769997,72.432045,37.312,37.310001,35.96296,1.497391,1.5,54.826286,55.0,75.445
20161226233000,65.769997,71.964005,37.312,37.310001,,1.509434,1.5,54.826286,55.0,75.445
20161226234500,65.769997,71.964005,37.312,37.310001,35.96296,1.533521,1.5,54.826286,55.0,75.445
20161227000000,65.769997,72.522057,37.312,37.310001,35.96296,1.537535,1.5,54.826286,55.0,75.445
20161227001500,65.769997,72.522057,37.312,37.310001,35.81999,1.533521,1.5,54.826286,55.0,75.445
20161227003000,65.769997,72.702072,37.312,37.310001,35.81999,1.545564,1.5,54.862289,55.0,75.445
20161227004500,65.769997,72.522057,37.312,37.310001,35.81999,1.533521,1.5,54.862289,55.0,75.445
20161227010000,65.769997,72.432045,37.312,37.310001,35.81999,1.533521,1.5,54.826286,55.0,75.445
20161227011500,65.769997,72.612061,37.312,37.310001,35.81999,1.501405,1.5,54.952297,55.0,75.445
20161227013000,65.769997,72.882088,37.312,37.310001,35.81999,1.481333,1.5,54.898293,55.0,75.445
20161227014500,65.769997,72.432045,37.312,37.310001,35.81999,1.489362,1.5,54.862289,55.0,75.445
20161227020000,65.769997,72.432045,37.312,37.310001,35.81999,1.481333,1.5,54.862289,55.0,75.445
20161227021500,65.769997,72.072006,37.312,37.310001,36.011852,1.477318,1.5,54.898293,55.0,75.445
20161227023000,65.769997,72.072006,37.312,37.310001,36.011852,1.489362,1.5,54.862289,55.0,75.445
20161227024500,65.769997,71.964005,37.312,37.310001,35.867896,1.497391,1.5,54.826286,55.0,75.445
20161227030000,65.769997,71.964005,37.312,37.310001,35.867896,1.489362,1.5,54.826286,55.0,75.445
20161227031500,65.769997,71.964005,37.312,37.310001,35.867896,1.493376,1.5,54.862289,55.0,75.445
20161227033000,65.769997,71.69397,37.312,37.310001,35.867896,1.493376,1.5,54.826286,55.0,75.445
20161227034500,65.769997,71.873993,37.312,37.310001,35.867896,1.497391,1.5,54.898293,55.0,75.445
20161227040000,65.769997,72.072006,37.312,37.310001,35.867896,1.485347,1.5,54.862289,55.0,75.445
20161227041500,65.769997,71.603958,37.312,37.310001,35.72394,1.489362,1.5,54.862289,55.0,75.445
20161227043000,65.769997,72.162018,37.312,37.310001,35.91383,1.497391,1.5,54.862289,55.0,75.445
20161227044500,65.769997,72.162018,37.312,37.310001,35.696417,1.493376,1.5,54.862289,55.0,75.445
20161227050000,65.769997,71.783981,37.312,37.310001,35.696417,1.497391,1.5,54.790279,55.0,75.445
20161227051500,65.769997,71.423943,37.312,37.310001,35.696417,1.489362,1.5,54.736275,55.0,75.445
20161227053000,65.769997,71.333939,37.312,37.310001,35.696417,1.489362,1.5,54.664268,55.0,75.445
20161227054500,65.769997,71.243927,37.312,37.310001,35.551475,1.489362,1.5,54.538254,55.0,75.445
20161227060000,65.769997,71.153915,37.312,37.310001,35.551475,1.489362,1.5,54.502251,55.0,75.445
20161227061500,65.769997,71.243927,37.312,37.310001,35.551475,1.497391,1.5,54.664268,55.0,75.445
20161227063000,65.769997,70.955902,37.312,37.310001,35.551475,1.489362,1.5,54.502251,55.0,75.445
20161227064500,58.455002,71.153915,37.312,37.310001,35.551475,1.489362,1.5,54.9883,55.0,75.445
20161227070000,58.455002,70.955902,37.312,37.310001,35.696417,1.489362,1.5,55.024303,55.0,75.445
20161227071500,58.455002,71.153915,37.312,37.310001,35.696417,1.489362,1.5,54.952297,55.0,75.445
20161227073000,58.455002,71.333939,37.312,37.310001,35.696417,1.493376,1.5,55.024303,55.0,75.445
20161227074500,58.455002,70.865891,37.312,37.310001,35.551475,1.493376,1.5,55.024303,55.0,75.445
20161227080000,58.455002,71.063911,37.312,37.310001,35.551475,1.489362,1.5,55.150314,55.0,75.445
20161227081500,58.455002,71.423943,37.312,37.310001,35.551475,1.489362,1.5,55.438347,55.0,75.445
20161227083000,59.105,71.513954,37.312,37.310001,35.7389,1.489362,1.5,55.438347,55.0,75.445
20161227084500,67.050003,71.69397,39.077465,39.075001,35.884828,1.593737,1.5,54.736275,55.0,74.099998
20161227090000,67.050003,71.783981,39.706387,39.705002,35.884828,1.561622,1.5,54.664268,55.0,73.625
20161227091500,60.849998,71.783981,39.706387,39.705002,36.030756,1.569651,1.5,54.502251,55.0,73.625
20161227093000,56.435001,72.432045,39.706387,39.705002,36.249648,1.561622,1.5,55.06031,55.0,73.625
20161227094500,56.435001,73.17012,39.706387,39.705002,36.203714,1.569651,1.5,55.186317,55.0,73.625
20161227100000,56.435001,73.530151,39.706387,39.705002,36.493598,1.54155,1.5,55.312332,55.0,73.625
20161227101500,61.014999,74.268227,39.706387,39.705002,36.493598,1.533521,1.5,55.47435,55.0,73.625
20161227103000,67.125,75.006302,39.706387,39.705002,36.515698,1.481333,1.5,55.024303,55.0,73.625
20161227104500,68.434998,76.932495,39.706387,39.705002,36.463355,1.473304,1.5,55.150314,55.0,73.625
20161227110000,68.434998,76.554459,39.706387,39.705002,36.622016,1.497391,1.5,54.826286,55.0,73.625
20161227111500,68.434998,76.932495,39.706387,39.705002,36.622016,1.497391,1.5,55.06031,55.0,73.625
20161227113000,71.339996,76.842484,39.706387,39.705002,36.72422,1.497391,1.5,54.952297,55.0,73.625
20161227114500,59.610001,76.014404,39.706387,39.705002,37.0003,1.521477,1.5,54.9883,55.0,73.625
20161227120000,59.610001,77.112518,39.706387,39.705002,37.13579,1.513448,1.5,54.862289,55.0,73.625
20161227121500,59.610001,76.75248,39.706387,39.705002,37.13579,1.521477,1.5,54.826286,55.0,73.625
20161227123000,59.610001,78.408646,39.706387,39.705002,37.810622,1.497391,1.5,55.186317,55.0,73.625
20161227124500,69.574997,80.514854,39.706387,39.705002,37.62845,1.481333,1.5,54.9883,55.0,73.625
20161227130000,70.739998,80.604858,37.384201,37.384998,37.62845,1.429145,1.5,55.348335,55.0,75.389999
20161227131500,71.904999,80.892891,37.384201,37.384998,37.18951,1.433159,1.5,54.790279,55.0,75.389999
20161227133000,71.904999,80.604858,37.384201,37.384998,37.517355,1.445203,1.5,54.664268,55.0,75.389999
20161227134500,71.904999,80.424843,37.384201,37.384998,37.910769,1.445203,1.5,54.700272,55.0,75.389999
20161227140000,71.904999,80.892891,37.384201,37.384998,37.23609,1.437174,1.5,54.700272,55.0,75.389999
20161227141500,71.904999,79.686768,37.384201,37.384998,37.23609,1.42513,1.5,54.862289,55.0,75.389999
20161227143000,71.904999,80.154816,36.680637,36.68,37.201988,1.413087,1.5,55.024303,55.0,75.925003
20161227144500,71.904999,81.25293,36.680637,36.68,36.944319,1.413087,1.5,55.150314,55.0,75.925003
20161227150000,71.904999,79.686768,36.680637,36.68,37.100192,1.409073,1.5,54.862289,55.0,75.925003
20161227151500,71.904999,80.514854,36.680637,36.68,36.97004,1.409073,1.5,55.024303,55.0,75.925003
20161227153000,71.904999,79.776779,36.680637,36.68,36.709736,1.417102,1.5,55.024303,55.0,75.925003
20161227154500,71.904999,78.768677,36.680637,36.68,36.927234,1.413087,1.5,54.574257,55.0,75.925003
20161227160000,71.904999,77.67057,35.892483,35.889999,37.165268,1.413087,1.5,54.700272,55.0,76.519997
20161227161500,71.904999,76.842484,35.892483,35.889999,37.165268,1.429145,1.5,54.538254,55.0,76.519997
20161227163000,60.415001,75.456345,35.892483,35.889999,36.944319,1.429145,1.5,55.114311,55.0,76.519997
20161227164500,60.415001,74.358238,35.892483,35.889999,36.97004,1.437174,1.5,55.024303,55.0,76.519997
20161227170000,60.415001,73.17012,35.892483,35.889999,36.599389,1.433159,1.5,54.862289,55.0,76.519997
20161227171500,60.415001,72.522057,35.892483,35.889999,36.205975,1.437174,1.5,54.826286,55.0,76.519997
20161227173000,60.415001,72.162018,35.892483,35.889999,36.17172,1.441188,1.5,54.538254,55.0,76.519997
20161227174500,59.095001,71.153915,35.892483,35.889999,35.838537,1.453232,1.5,54.502251,55.0,76.519997
20161227180000,59.095001,70.595863,35.892483,35.889999,35.5655,1.465275,1.5,54.574257,55.0,76.519997
20161227181500,56.669998,70.145813,35.892483,35.889999,35.5655,1.481333,1.5,55.024303,55.0,76.519997
20161227183000,56.669998,69.497757,35.892483,35.889999,35.559669,1.481333,1.5,54.826286,55.0,76.519997
20161227184500,56.669998,69.227722,35.892483,35.889999,35.011453,1.481333,1.5,54.610264,55.0,76.519997
20161227190000,55.349998,68.759674,35.892483,35.889999,35.13676,1.481333,1.5,54.736275,55.0,76.519997
20161227191500,63.959999,68.039612,35.892483,35.889999,34.86068,1.485347,1.5,54.898293,55.0,76.519997
20161227193000,59.450001,67.751579,35.892483,35.889999,34.77449,1.489362,1.5,54.502251,55.0,76.519997
20161227194500,64.334999,67.9496,35.892483,35.889999,34.61435,1.485347,1.5,55.312332,55.0,76.519997
20161227200000,64.334999,68.66967,35.892483,35.889999,34.474338,1.485347,1.5,55.024303,55.0,76.519997
20161227201500,73.605003,67.301529,35.892483,35.889999,34.519779,1.477318,1.5,55.564358,55.0,76.519997
20161227203000,56.259998,66.671471,35.892483,35.889999,34.308282,1.493376,1.5,54.502251,55.0,76.519997
20161227204500,64.980003,66.761475,35.892483,35.889999,34.350272,1.509434,1.5,54.790279,55.0,76.519997
20161227210000,74.43,66.671471,35.892483,35.889999,34.39029,1.513448,1.5,55.312332,55.0,76.519997
20161227211500,62.185001,66.563461,35.892483,35.889999,34.39029,1.525492,1.5,54.862289,55.0,76.519997
20161227213000,54.845001,66.671471,35.892483,35.889999,34.24732,1.525492,1.5,54.862289,55.0,76.519997
20161227214500,57.189999,66.671471,35.892483,35.889999,34.175835,1.533521,1.5,55.312332,55.0,76.519997
20161227220000,60.275002,66.761475,35.892483,35.889999,34.175835,1.529506,1.5,55.186317,55.0,76.519997
20161227221500,54.115002,66.563461,35.892483,35.889999,34.032865,1.533521,1.5,55.312332,55.0,76.519997
20161227223000,53.145,65.753372,35.892483,35.889999,33.889895,1.533521,1.5,55.186317,55.0,76.519997
20161227224500,59.310001,65.393341,35.892483,35.889999,34.068446,1.537535,1.5,55.114311,55.0,76.519997
20161227230000,59.310001,66.293427,35.892483,35.889999,33.746925,1.533521,1.5,54.538254,55.0,76.519997
20161227231500,53.384998,65.105316,35.892483,35.889999,33.746925,1.533521,1.5,54.9883,55.0,76.519997
20161227233000,52.064999,65.105316,35.892483,35.889999,33.603955,1.533521,1.5,54.538254,55.0,76.519997
20161227234500,56.075001,64.007202,35.892483,35.889999,33.5646,1.54155,1.5,55.240326,55.0,76.519997
20161228000000,56.075001,64.745277,35.892483,35.889999,33.5646,1.525492,1.5,55.024303,55.0,76.519997
20161228001500,52.740002,64.565262,35.892483,35.889999,33.420644,1.533521,1.5,54.538254,55.0,76.519997
20161228003000,61.195,64.925293,35.892483,35.889999,33.276688,1.529506,1.5,55.150314,55.0,76.519997
20161228004500,60.435001,65.483353,35.892483,35.889999,33.132732,1.525492,1.5,53.872189,55.0,76.519997
20161228010000,65.839996,64.565262,35.892483,35.889999,32.916798,1.537535,1.5,54.700272,55.0,76.519997
20161228011500,49.849998,64.565262,41.616257,41.615002,32.916798,1.421116,1.5,55.150314,55.0,72.705002
20161228013000,51.790001,64.565262,40.293739,40.294998,32.628886,1.405058,1.5,54.502251,55.0,73.175003
20161228014500,51.790001,65.285332,40.293739,40.294998,32.628886,1.469289,1.5,54.862289,55.0,73.175003
20161228020000,51.790001,65.015305,40.293739,40.294998,32.412952,1.521477,1.5,54.700272,55.0,73.175003
20161228021500,51.790001,65.105316,40.293739,40.294998,32.412952,1.513448,1.5,54.700272,55.0,73.175003
20161228023000,51.790001,65.105316,40.293739,40.294998,32.268996,1.501405,1.5,54.862289,55.0,73.175003
20161228024500,51.790001,63.917191,40.293739,40.294998,32.29028,1.525492,1.5,54.574257,55.0,73.175003
20161228030000,51.790001,64.205215,40.293739,40.294998,32.435222,1.509434,1.5,54.826286,55.0,73.175003
20161228031500,51.790001,64.925293,40.293739,40.294998,32.435222,1.529506,1.5,54.790279,55.0,73.175003
20161228033000,51.790001,64.925293,40.293739,40.294998,32.435222,1.533521,1.5,54.502251,55.0,73.175003
20161228034500,51.790001,65.015305,40.293739,40.294998,32.435222,1.517463,1.5,54.862289,55.0,73.175003
20161228040000,47.830002,64.835281,40.293739,40.294998,32.435222,1.533521,1.5,54.952297,55.0,73.175003
20161228041500,47.830002,65.483353,40.293739,40.294998,32.435222,1.517463,1.5,55.06031,55.0,73.175003
20161228043000,62.099998,65.753372,40.293739,40.294998,32.29028,1.521477,1.5,55.510353,55.0,73.175003
20161228044500,62.099998,65.285332,40.293739,40.294998,32.435222,1.525492,1.5,54.700272,55.0,73.175003
20161228050000,62.099998,65.285332,40.293739,40.294998,32.435222,1.517463,1.5,55.024303,55.0,73.175003
20161228051500,62.099998,65.753372,40.293739,40.294998,32.435222,1.529506,1.5,54.664268,55.0,73.175003
20161228053000,51.650002,65.663368,40.293739,40.294998,32.601448,1.533521,1.5,54.826286,55.0,73.175003
20161228054500,51.650002,65.573357,40.293739,40.294998,32.601448,1.529506,1.5,55.150314,55.0,73.175003
20161228060000,47.799999,65.933395,40.293739,40.294998,32.601448,1.525492,1.5,55.150314,55.0,73.175003
20161228061500,58.845001,65.933395,40.293739,40.294998,32.601448,1.501405,1.5,54.502251,55.0,73.175003
20161228063000,56.154999,66.023407,40.293739,40.294998,32.45552,1.481333,1.5,54.952297,55.0,73.175003
20161228064500,54.279999,66.023407,40.293739,40.294998,32.601448,1.453232,1.5,55.186317,55.0,73.175003
20161228070000,52.16,66.47345,40.293739,40.294998,32.601448,1.457246,1.5,54.412243,55.0,73.175003
20161228071500,59.875,65.843384,40.293739,40.294998,32.601448,1.465275,1.5,54.664268,55.0,73.175003
20161228073000,55.215,66.203423,40.293739,40.294998,32.601448,1.493376,1.5,54.9883,55.0,73.175003
20161228074500,55.215,66.293427,40.293739,40.294998,32.601448,1.509434,1.5,55.114311,55.0,73.175003
20161228080000,52.540001,66.671471,40.293739,40.294998,32.601448,1.533521,1.5,54.610264,55.0,73.175003
20161228081500,60.689999,66.383438,40.293739,40.294998,32.601448,1.533521,1.5,54.862289,55.0,73.175003
20161228083000,68.669998,66.851486,40.293739,40.294998,32.747376,1.521477,1.5,55.600361,55.0,73.175003
20161228084500,52.355,67.211517,40.293739,40.294998,32.82034,1.533521,1.5,55.024303,55.0,73.175003
20161228090000,52.355,68.129616,40.293739,40.294998,33.404052,1.54155,1.5,55.186317,55.0,73.175003
20161228091500,72.605003,68.759674,40.293739,40.294998,33.404052,1.489362,1.5,55.690369,55.0,73.175003
20161228093000,76.940002,69.677765,39.505585,39.505001,33.9148,1.413087,1.5,55.510353,55.0,73.775002
20161228094500,65.510002,70.325836,38.802021,38.799999,34.133692,1.421116,1.5,55.186317,55.0,74.309998
20161228100000,65.510002,70.235825,38.802021,38.799999,34.717404,1.417102,1.5,54.502251,55.0,74.309998
20161228101500,65.510002,70.145813,38.802021,38.799999,34.717404,1.429145,1.5,54.952297,55.0,74.309998
20161228103000,65.510002,70.145813,37.394901,37.395,34.899236,1.421116,1.5,54.9883,55.0,75.379997
20161228104500,65.510002,71.153915,37.394901,37.395,35.044178,1.441188,1.5,54.862289,55.0,75.379997
20161228110000,65.510002,70.955902,37.394901,37.395,35.220094,1.453232,1.5,55.150314,55.0,75.379997
20161228111500,65.510002,70.955902,37.394901,37.395,35.220094,1.457246,1.5,54.862289,55.0,75.379997
20161228113000,65.510002,71.69397,37.394901,37.395,35.319595,1.453232,1.5,55.150314,55.0,75.379997
20161228114500,65.510002,71.333939,37.394901,37.395,35.53405,1.453232,1.5,55.150314,55.0,75.379997
20161228120000,65.510002,71.603958,37.394901,37.395,35.486144,1.469289,1.5,55.024303,55.0,75.379997
20161228121500,65.510002,71.603958,37.394901,37.395,35.486144,1.473304,1.5,55.240326,55.0,75.379997
20161228123000,65.510002,72.702072,37.394901,37.395,35.577264,1.481333,1.5,55.348335,55.0,75.379997
20161228124500,66.675003,73.620163,37.394901,37.395,35.718262,1.489362,1.5,55.186317,55.0,75.379997
20161228130000,68.470001,74.358238,37.394901,37.395,36.01447,1.493376,1.5,54.862289,55.0,75.379997
20161228131500,65.209999,74.088211,37.394901,37.395,36.01447,1.489362,1.5,54.502251,55.0,75.379997
20161228133000,63.029999,74.898293,37.394901,37.395,35.965,1.489362,1.5,55.690369,55.0,75.379997
20161228134500,59.974998,75.726379,37.394901,37.395,36.24108,1.493376,1.5,55.150314,55.0,75.379997
20161228140000,63.959999,74.088211,37.394901,37.395,36.244939,1.489362,1.5,55.600361,55.0,75.379997
20161228141500,67.980003,74.268227,37.394901,37.395,36.381993,1.489362,1.5,55.150314,55.0,75.379997
20161228143000,69.139999,73.998199,37.394901,37.395,36.378865,1.493376,1.5,54.790279,55.0,75.379997
20161228144500,66.959999,74.268227,37.394901,37.395,36.372864,1.481333,1.5,55.186317,55.0,75.379997
20161228150000,66.959999,73.350136,37.394901,37.395,36.372864,1.489362,1.5,55.024303,55.0,75.379997
20161228151500,66.959999,73.620163,37.394901,37.395,36.238768,1.485347,1.5,55.024303,55.0,75.379997
20161228153000,66.959999,73.080109,37.394901,37.395,36.108701,1.489362,1.5,55.150314,55.0,75.379997
20161228154500,66.959999,72.432045,37.394901,37.395,36.041738,1.489362,1.5,54.9883,55.0,75.379997
20161228160000,66.959999,71.873993,37.394901,37.395,36.039358,1.493376,1.5,54.736275,55.0,75.379997
20161228161500,66.959999,71.333939,37.394901,37.395,36.039358,1.497391,1.5,54.826286,55.0,75.379997
20161228163000,66.959999,70.505852,37.394901,37.395,35.76525,1.489362,1.5,54.664268,55.0,75.379997
20161228164500,66.959999,69.9478,37.394901,37.395,35.559669,1.497391,1.5,54.502251,55.0,75.379997
20161228170000,57.119999,70.685867,37.394901,37.395,35.6199,1.497391,1.5,54.826286,55.0,75.379997
20161228171500,57.119999,69.9478,37.394901,37.395,35.48186,1.493376,1.5,54.700272,55.0,75.379997
20161228173000,57.119999,69.587761,37.394901,37.395,35.330594,1.497391,1.5,54.574257,55.0,75.379997
20161228174500,69.940002,69.137711,37.394901,37.395,35.104392,1.54155,1.5,54.214222,55.0,75.379997
20161228180000,60.279999,68.759674,37.394901,37.395,34.894374,1.54155,1.5,53.476151,55.0,75.379997
20161228181500,55.314999,68.399643,38.737354,38.735001,34.942773,1.569651,1.5,55.024303,55.0,74.360001
20161228183000,55.314999,68.759674,38.737354,38.735001,34.660777,1.557607,1.5,55.186317,55.0,74.360001
20161228184500,63.82,68.039612,38.737354,38.735001,34.660777,1.569651,1.5,55.150314,55.0,74.360001
20161228190000,56.849998,68.399643,38.737354,38.735001,34.705232,1.565636,1.5,54.502251,55.0,74.360001
20161228191500,53.805,68.309631,38.737354,38.735001,34.63424,1.561622,1.5,55.150314,55.0,74.360001
20161228193000,53.805,68.399643,38.737354,38.735001,34.67623,1.561622,1.5,55.186317,55.0,74.360001
20161228194500,75.18,68.309631,38.737354,38.735001,34.67623,1.561622,1.5,55.852386,55.0,74.360001
20161228200000,54.200001,68.129616,38.737354,38.735001,34.53326,1.549578,1.5,54.9883,55.0,74.360001
20161228201500,59.580002,68.579659,38.737354,38.735001,34.53326,1.549578,1.5,55.510353,55.0,74.360001
20161228203000,74.385002,68.489655,38.737354,38.735001,34.572292,1.561622,1.5,55.798382,55.0,74.360001
20161228204500,76.035004,68.129616,38.737354,38.735001,34.428336,1.545564,1.5,54.862289,55.0,74.360001
20161228210000,54.985001,68.129616,38.737354,38.735001,34.428336,1.549578,1.5,55.150314,55.0,74.360001
20161228211500,54.985001,69.137711,38.737354,38.735001,34.428336,1.549578,1.5,54.700272,55.0,74.360001
20161228213000,54.985001,68.66967,38.737354,38.735001,34.428336,1.557607,1.5,54.700272,55.0,74.360001
20161228214500,76.980003,68.759674,38.737354,38.735001,34.356358,1.557607,1.5,55.312332,55.0,74.360001
20161228220000,76.379997,68.957703,38.737354,38.735001,34.356358,1.54155,1.5,54.898293,55.0,74.360001
20161228221500,66.290001,69.227722,38.737354,38.735001,34.356358,1.54155,1.5,54.538254,55.0,74.360001
20161228223000,60.380001,69.407745,38.737354,38.735001,34.536881,1.565636,1.5,55.510353,55.0,74.360001
20161228224500,64.014999,69.497757,38.737354,38.735001,34.609352,1.565636,1.5,55.024303,55.0,74.360001
20161228230000,73.995003,69.227722,38.737354,38.735001,34.609352,1.573665,1.5,54.214222,55.0,74.360001
20161228231500,59.025002,69.677765,38.737354,38.735001,34.536881,1.581694,1.5,53.350136,55.0,74.360001
20161228233000,64.695,69.857788,38.737354,38.735001,34.536881,1.573665,1.5,54.700272,55.0,74.360001
20161228234500,64.695,69.587761,38.737354,38.735001,34.536881,1.565636,1.5,54.700272,55.0,74.360001
20161229000000,62.98,68.759674,39.366276,39.365002,34.536881,1.573665,1.5,54.448246,55.0,73.879997
20161229001500,54.029999,69.497757,39.366276,39.365002,34.536881,1.557607,1.5,55.024303,55.0,73.879997
20161229003000,76.385002,70.415848,39.366276,39.365002,34.717404,1.549578,1.5,56.608459,55.0,73.879997
20161229004500,76.650002,69.9478,39.366276,39.365002,34.571476,1.557607,1.5,54.538254,55.0,73.879997
20161229010000,61.235001,69.137711,39.366276,39.365002,34.571476,1.557607,1.5,55.636368,55.0,73.879997
20161229011500,63.369999,68.489655,39.366276,39.365002,34.571476,1.561622,1.5,54.610264,55.0,73.879997
20161229013000,74.464996,68.129616,39.366276,39.365002,34.571476,1.54155,1.5,55.186317,55.0,73.879997
20161229014500,62.049999,68.039612,39.366276,39.365002,34.425548,1.565636,1.5,54.790279,55.0,73.879997
20161229020000,53.244999,68.21962,39.366276,39.365002,34.571476,1.565636,1.5,54.538254,55.0,73.879997
20161229021500,53.244999,68.579659,39.366276,39.365002,34.571476,1.557607,1.5,55.150314,55.0,73.879997
20161229023000,69.555,68.849686,39.366276,39.365002,34.571476,1.54155,1.5,55.852386,55.0,73.879997
20161229024500,53.950001,69.227722,39.366276,39.365002,34.717404,1.561622,1.5,54.538254,55.0,73.879997
20161229030000,56.84,68.849686,39.366276,39.365002,34.717404,1.561622,1.5,55.186317,55.0,73.879997
20161229031500,56.84,68.399643,39.366276,39.365002,34.717404,1.557607,1.5,55.114311,55.0,73.879997
20161229033000,76.32,68.309631,39.366276,39.365002,34.571476,1.553593,1.5,55.06031,55.0,73.879997
20161229034500,64.154999,68.957703,39.366276,39.365002,34.425548,1.553593,1.5,54.826286,55.0,73.879997
20161229040000,63.625,68.759674,39.366276,39.365002,34.27962,1.565636,1.5,54.448246,55.0,73.879997
20161229041500,53.529999,69.047707,39.366276,39.365002,34.27962,1.557607,1.5,55.150314,55.0,73.879997
20161229043000,66.305,69.137711,39.366276,39.365002,34.27962,1.565636,1.5,54.700272,55.0,73.879997
20161229044500,55.490002,68.957703,39.366276,39.365002,34.133692,1.557607,1.5,54.700272,55.0,73.879997
20161229050000,64.050003,68.759674,39.366276,39.365002,34.27962,1.557607,1.5,55.47435,55.0,73.879997
20161229051500,72.175003,68.759674,39.366276,39.365002,34.27962,1.557607,1.5,55.438347,55.0,73.879997
20161229053000,71.419998,68.849686,39.366276,39.365002,34.27962,1.553593,1.5,54.37624,55.0,73.879997
20161229054500,54.325001,69.317734,39.366276,39.365002,34.27962,1.565636,1.5,55.348335,55.0,73.879997
20161229060000,57.450001,69.137711,39.366276,39.365002,34.425548,1.565636,1.5,55.06031,55.0,73.879997
20161229061500,71.730003,69.407745,39.366276,39.365002,34.425548,1.545564,1.5,55.600361,55.0,73.879997
20161229063000,67.584999,69.137711,39.366276,39.365002,34.425548,1.565636,1.5,55.47435,55.0,73.879997
20161229064500,56.195,69.677765,39.366276,39.365002,34.425548,1.413087,1.5,55.024303,55.0,73.879997
20161229070000,56.195,70.325836,39.366276,39.365002,34.425548,1.417102,1.5,54.862289,55.0,73.879997
20161229071500,75.860001,69.767776,39.366276,39.365002,34.425548,1.413087,1.5,55.762375,55.0,73.879997
20161229073000,58.32,69.677765,39.366276,39.365002,34.425548,1.413087,1.5,54.502251,55.0,73.879997
20161229074500,54.02,70.145813,39.366276,39.365002,34.425548,1.549578,1.5,55.312332,55.0,73.879997
20161229080000,72.705002,70.145813,39.366276,39.365002,34.571476,1.549578,1.5,56.446445,55.0,73.879997
20161229081500,76.160004,70.235825,39.366276,39.365002,34.571476,1.557607,1.5,55.150314,55.0,73.879997
20161229083000,55.830002,70.505852,39.366276,39.365002,34.790368,1.565636,1.5,55.47435,55.0,73.879997
20161229084500,54.875,69.857788,39.366276,39.365002,34.790368,1.553593,1.5,54.664268,55.0,73.879997
20161229090000,43.279999,66.47345,39.366276,39.365002,31.583454,1.561622,1.5,55.276329,55.0,73.879997
20161229091500,48.759998,65.285332,39.366276,39.365002,31.583454,1.557607,1.5,54.124214,55.0,73.879997
20161229093000,39.305,65.105316,39.366276,39.365002,28.77621,1.549578,1.5,55.024303,55.0,73.879997
20161229094500,39.305,65.483353,39.366276,39.365002,28.806861,1.453232,1.5,54.826286,55.0,73.879997
20161229100000,33.174999,67.211517,39.366276,39.365002,27.79225,1.429145,1.5,55.150314,55.0,73.879997
20161229101500,27.34,68.849686,39.366276,39.365002,27.79225,1.42513,1.5,54.862289,55.0,73.879997
20161229103000,23.275,68.759674,39.366276,39.365002,26.55635,1.421116,1.5,55.276329,55.0,73.879997
20161229104500,42.825001,68.21962,39.366276,39.365002,24.816604,1.433159,1.5,55.312332,55.0,73.879997
20161229110000,40.584999,67.481552,39.366276,39.365002,24.0803,1.429145,1.5,55.150314,55.0,73.879997
20161229111500,40.584999,66.851486,39.366276,39.365002,24.0803,1.42513,1.5,54.790279,55.0,73.879997
20161229113000,40.584999,66.203423,39.366276,39.365002,24.620968,1.437174,1.5,54.952297,55.0,73.879997
20161229114500,40.584999,66.671471,39.366276,39.365002,24.780785,1.421116,1.5,54.862289,55.0,73.879997
20161229120000,44.474998,69.497757,39.366276,39.365002,23.662066,1.437174,1.5,54.700272,55.0,73.879997
20161229121500,33.630001,68.039612,39.366276,39.365002,23.662066,1.437174,1.5,54.160217,55.0,73.879997
20161229123000,34.105,67.751579,39.366276,39.365002,23.046377,1.42513,1.5,55.690369,55.0,73.879997
20161229124500,37.355,66.563461,39.366276,39.365002,22.954679,1.437174,1.5,54.250225,55.0,73.879997
20161229130000,42.299999,65.933395,39.366276,39.365002,23.200448,1.42513,1.5,54.952297,55.0,73.879997
20161229131500,38.025002,66.203423,41.110588,41.110001,23.200448,1.589723,1.5,55.798382,55.0,72.555
20161229133000,28.754999,65.933395,41.110588,41.110001,22.542038,1.565636,1.5,54.052208,55.0,72.555
20161229134500,41.360001,65.753372,41.110588,41.110001,22.633736,1.573665,1.5,54.952297,55.0,72.555
20161229140000,27.555,67.031502,41.110588,41.110001,22.07294,1.585708,1.5,55.438347,55.0,72.555
20161229141500,42.93,68.759674,41.110588,41.110001,22.07294,1.573665,1.5,54.502251,55.0,72.555
20161229143000,43.150002,67.301529,41.110588,41.110001,21.134744,1.581694,1.5,56.086411,55.0,72.555
20161229144500,27.355,66.941498,41.110588,41.110001,21.532272,1.573665,1.5,55.114311,55.0,72.555
20161229150000,35.080002,66.203423,41.110588,41.110001,21.532272,1.589723,1.5,54.088211,55.0,72.555
20161229151500,41.0,64.835281,41.110588,41.110001,21.532272,1.57768,1.5,54.826286,55.0,72.555
20161229153000,40.25,64.655266,41.90871,41.91,20.997775,1.561622,1.5,55.798382,55.0,71.949997
20161229154500,25.540001,63.467148,41.90871,41.91,20.679212,1.561622,1.5,55.438347,55.0,71.949997
20161229160000,22.565001,62.747078,41.90871,41.91,20.323674,1.561622,1.5,54.862289,55.0,71.949997
20161229161500,22.105,62.27903,41.90871,41.91,20.45301,1.561622,1.5,55.690369,55.0,71.949997
20161229163000,41.310001,61.918995,41.90871,41.91,20.675608,1.565636,1.5,55.240326,55.0,71.949997
20161229164500,17.815001,61.55896,41.90871,41.91,20.556387,1.557607,1.5,55.690369,55.0,71.949997
20161229170000,19.870001,60.730873,41.90871,41.91,20.56436,1.557607,1.5,52.55806,55.0,71.949997
20161229171500,42.540001,60.190819,41.90871,41.91,20.752856,1.569651,1.5,55.798382,55.0,71.949997
20161229173000,36.744999,60.100811,41.90871,41.91,20.662229,1.57768,1.5,57.634563,55.0,71.949997
20161229174500,16.4,59.56076,41.90871,41.91,20.031019,1.557607,1.5,54.790279,55.0,71.949997
20161229180000,13.64,59.18272,41.90871,41.91,19.67696,1.565636,1.5,52.396042,55.0,71.949997
20161229181500,41.290001,58.732674,41.90871,41.91,19.67696,1.581694,1.5,56.446445,55.0,71.949997
20161229183000,11.565,57.832584,41.90871,41.91,19.27763,1.557607,1.5,55.636368,55.0,71.949997
20161229184500,36.189999,57.454548,41.90871,41.91,19.210752,1.573665,1.5,54.610264,55.0,71.949997
20161229190000,6.675,56.644463,41.90871,41.91,19.269096,1.549578,1.5,54.124214,55.0,71.949997
20161229191500,26.09,56.014404,41.90871,41.91,19.269096,1.557607,1.5,56.950497,55.0,71.949997
20161229193000,35.055,55.276329,41.90871,41.91,18.873795,1.573665,1.5,56.662468,55.0,71.949997
20161229194500,33.445,54.91629,41.90871,41.91,18.73329,1.573665,1.5,55.924393,55.0,71.949997
20161229200000,33.275002,54.646263,41.90871,41.91,18.672328,1.573665,1.5,55.798382,55.0,71.949997
20161229201500,25.285,54.19622,41.90871,41.91,18.672328,1.565636,1.5,56.446445,55.0,71.949997
20161229203000,5.355,53.746178,41.90871,41.91,18.444154,1.565636,1.5,55.438347,55.0,71.949997
20161229204500,28.235001,53.188118,41.90871,41.91,18.299212,1.573665,1.5,54.502251,55.0,71.949997
20161229210000,6.38,52.918091,41.90871,41.91,18.3122,1.573665,1.5,55.06031,55.0,71.949997
20161229211500,3.81,52.468048,41.90871,41.91,18.3122,1.573665,1.5,55.47435,55.0,71.949997
20161229213000,17.719999,51.837986,41.90871,41.91,17.967185,1.569651,1.5,55.024303,55.0,71.949997
20161229214500,17.719999,51.567955,41.90871,41.91,17.768013,1.57768,1.5,54.538254,55.0,71.949997
20161229220000,0.0,51.027901,41.90871,41.91,17.519048,1.585708,1.5,54.160217,55.0,71.949997
20161229221500,0.0,50.55986,41.90871,41.91,17.519048,1.57768,1.5,53.764175,55.0,71.949997
20161229223000,0.0,50.66787,41.90871,41.91,17.135324,1.589723,1.5,53.710175,55.0,71.949997
20161229224500,0.0,49.839783,41.90871,41.91,16.988903,1.593737,1.5,53.188118,55.0,71.949997
20161229230000,0.0,49.119713,42.537636,42.540001,16.696061,1.561622,1.5,52.720074,55.0,71.470001
20161229231500,0.0,48.939697,42.537636,42.540001,16.696061,1.557607,1.5,52.30603,55.0,71.470001
20161229233000,0.0,48.399643,42.537636,42.540001,16.5374,1.565636,1.5,51.819984,55.0,71.470001
20161229234500,0.0,48.66967,42.537636,42.540001,16.5374,1.565636,1.5,51.855988,55.0,71.470001
20161230000000,0.0,48.399643,42.537636,42.540001,16.373809,1.565636,1.5,51.729973,55.0,71.470001
20161230001500,0.0,48.039604,42.537636,42.540001,16.373809,1.573665,1.5,51.315933,55.0,71.470001
20161230003000,0.0,47.409542,42.537636,42.540001,16.004144,1.573665,1.5,50.811882,55.0,71.470001
20161230004500,0.0,47.319534,42.537636,42.540001,15.981058,1.569651,1.5,50.523853,55.0,71.470001
20161230010000,0.0,47.049507,42.537636,42.540001,15.625605,1.581694,1.5,50.397842,55.0,71.470001
20161230011500,0.0,47.049507,42.537636,42.540001,15.625605,1.573665,1.5,50.235825,55.0,71.470001
20161230013000,0.0,46.239426,42.537636,42.540001,15.359555,1.585708,1.5,49.767776,55.0,71.470001
20161230014500,0.0,45.951397,43.251163,43.25,15.359555,1.565636,1.5,49.353737,55.0,70.93
20161230020000,0.0,45.50135,43.251163,43.25,15.024978,1.573665,1.5,49.047707,55.0,70.93
20161230021500,0.0,45.321335,43.251163,43.25,15.024978,1.569651,1.5,48.831684,55.0,70.93
20161230023000,0.0,44.961296,43.251163,43.25,15.037388,1.569651,1.5,48.579659,55.0,70.93
20161230024500,0.0,44.421242,43.251163,43.25,15.037388,1.569651,1.5,47.913593,55.0,70.93
20161230030000,0.0,44.511253,43.251163,43.25,14.618916,1.565636,1.5,47.949596,55.0,70.93
20161230031500,0.0,44.331234,43.251163,43.25,14.618916,1.565636,1.5,47.859589,55.0,70.93
20161230033000,0.0,44.421242,43.251163,43.25,14.46272,1.565636,1.5,47.643562,55.0,70.93
20161230034500,0.0,44.601261,43.251163,43.25,14.46272,1.573665,1.5,47.859589,55.0,70.93
20161230040000,0.0,45.051308,43.251163,43.25,14.618916,1.561622,1.5,48.201622,55.0,70.93
20161230041500,0.0,44.691269,43.251163,43.25,14.618916,1.57768,1.5,48.11161,55.0,70.93
20161230043000,0.0,44.781281,43.251163,43.25,14.717924,1.573665,1.5,48.165619,55.0,70.93
20161230044500,0.0,45.141315,43.251163,43.25,14.780127,1.573665,1.5,48.237625,55.0,70.93
20161230050000,0.0,45.141315,43.251163,43.25,14.995075,1.573665,1.5,48.417641,55.0,70.93
20161230051500,0.0,44.871288,43.251163,43.25,14.995075,1.573665,1.5,48.201622,55.0,70.93
20161230053000,0.0,44.781281,43.251163,43.25,14.84233,1.57768,1.5,47.913593,55.0,70.93
20161230054500,0.0,44.871288,43.251163,43.25,14.84233,1.573665,1.5,48.381638,55.0,70.93
20161230060000,0.0,44.421242,43.251163,43.25,14.73387,1.581694,1.5,47.949596,55.0,70.93
20161230061500,0.0,44.151215,43.251163,43.25,14.73387,1.581694,1.5,47.517551,55.0,70.93
20161230063000,0.0,44.331234,43.251163,43.25,14.521472,1.57768,1.5,47.643562,55.0,70.93
20161230064500,0.0,44.421242,43.251163,43.25,14.521472,1.585708,1.5,47.697571,55.0,70.93
20161230070000,0.0,44.061207,43.251163,43.25,14.469792,1.569651,1.5,47.571556,55.0,70.93
20161230071500,0.0,43.971199,43.251163,43.25,14.469792,1.581694,1.5,47.301529,55.0,70.93
20161230073000,0.0,44.421242,43.251163,43.25,14.35936,1.57768,1.5,47.697571,55.0,70.93
20161230074500,0.0,44.691269,43.251163,43.25,14.469792,1.581694,1.5,47.859589,55.0,70.93
20161230080000,0.0,44.961296,43.251163,43.25,14.469792,1.581694,1.5,48.201622,55.0,70.93
20161230081500,0.0,45.591362,43.251163,43.25,14.638976,1.569651,1.5,48.957695,55.0,70.93
20161230083000,0.0,46.599461,43.251163,43.25,14.922536,1.573665,1.5,49.731773,55.0,70.93
20161230084500,0.0,46.959496,43.251163,43.25,14.856304,1.573665,1.5,50.397842,55.0,70.93
20161230090000,0.0,47.769577,43.251163,43.25,15.077168,1.57768,1.5,51.027901,55.0,70.93
20161230091500,0.0,49.659767,43.251163,43.25,15.1876,1.561622,1.5,52.594059,55.0,70.93
20161230093000,0.0,51.657967,43.251163,43.25,15.353248,1.553593,1.5,54.502251,55.0,70.93
20161230094500,26.225,53.188118,43.251163,43.25,15.889547,1.557607,1.5,56.014404,55.0,70.93
20161230100000,8.66,52.468048,43.251163,43.25,16.049024,1.549578,1.5,55.348335,55.0,70.93
