PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20161230101500,20.465,52.378036,43.251163,43.25,16.318032,1.525492,1.5,55.690369,55.0,70.93
20161230103000,28.92,52.828083,43.251163,43.25,,1.533521,1.5,54.502251,55.0,70.93
20161230104500,10.565,53.188118,43.251163,43.25,17.06015,1.545564,1.5,54.610264,55.0,70.93
20161230110000,28.809999,53.476151,43.251163,43.25,17.06015,1.529506,1.5,54.124214,55.0,70.93
20161230111500,27.469999,54.556259,43.251163,43.25,17.170497,1.533521,1.5,56.446445,55.0,70.93
20161230113000,16.110001,54.37624,43.251163,43.25,17.428166,1.545564,1.5,55.762375,55.0,70.93
20161230114500,11.7,54.646263,43.251163,43.25,17.574502,1.54155,1.5,54.052208,55.0,70.93
20161230120000,20.690001,54.556259,43.251163,43.25,17.81155,1.537535,1.5,53.764175,55.0,70.93
20161230121500,32.205002,54.736275,43.251163,43.25,17.81155,1.533521,1.5,54.340233,55.0,70.93
20161230123000,36.060001,54.556259,43.251163,43.25,17.899712,1.54155,1.5,55.240326,55.0,70.93
20161230124500,29.155001,54.286232,43.251163,43.25,17.994368,1.54155,1.5,56.50045,55.0,70.93
20161230130000,15.155,54.19622,43.251163,43.25,18.098476,1.537535,1.5,55.438347,55.0,70.93
20161230131500,12.88,54.646263,43.251163,43.25,18.089024,1.537535,1.5,54.340233,55.0,70.93
20161230133000,11.225,54.19622,43.251163,43.25,18.136352,1.521477,1.5,53.674168,55.0,70.93
20161230134500,23.115,54.826286,43.251163,43.25,18.241939,1.513448,1.5,53.836185,55.0,70.93
20161230140000,14.455,55.186317,43.251163,43.25,18.231008,1.513448,1.5,53.098114,55.0,70.93
20161230141500,7.385,54.556259,43.251163,43.25,18.337581,1.517463,1.5,52.720074,55.0,70.93
20161230143000,13.15,55.186317,43.251163,43.25,18.433223,1.517463,1.5,53.008102,55.0,70.93
20161230144500,4.805,55.186317,43.251163,43.25,18.528865,1.521477,1.5,53.260128,55.0,70.93
20161230150000,6.455,55.366337,43.251163,43.25,18.528865,1.509434,1.5,53.134113,55.0,70.93
20161230151500,2.925,55.456345,43.251163,43.25,18.624507,1.513448,1.5,54.538254,55.0,70.93
20161230153000,3.465,54.91629,43.251163,43.25,18.782352,1.525492,1.5,55.690369,55.0,70.93
20161230154500,5.85,54.556259,43.251163,43.25,18.975608,1.517463,1.5,55.348335,55.0,70.93
20161230160000,5.145,54.106209,43.251163,43.25,18.76797,1.449217,1.5,53.962196,55.0,70.93
20161230161500,11.19,54.19622,43.251163,43.25,18.87898,1.497391,1.5,52.972099,55.0,70.93
20161230163000,31.65,53.926193,43.251163,43.25,18.528865,1.501405,1.5,55.47435,55.0,70.93
20161230164500,19.110001,53.836185,43.251163,43.25,18.453113,1.481333,1.5,56.284431,55.0,70.93
20161230170000,5.755,53.476151,43.251163,43.25,18.5587,1.469289,1.5,53.872189,55.0,70.93
20161230171500,30.42,53.27813,43.251163,43.25,18.5094,1.477318,1.5,56.176422,55.0,70.93
20161230173000,3.775,53.566154,43.251163,43.25,18.514908,1.465275,1.5,55.600361,55.0,70.93
20161230174500,23.135,52.918091,43.251163,43.25,18.520008,1.465275,1.5,55.798382,55.0,70.93
20161230180000,18.120001,53.008102,43.251163,43.25,18.622144,1.473304,1.5,53.836185,55.0,70.93
20161230181500,7.2,52.738075,43.251163,43.25,18.62075,1.465275,1.5,55.186317,55.0,70.93
20161230183000,13.25,53.098114,43.251163,43.25,18.770299,1.461261,1.5,55.600361,55.0,70.93
20161230184500,19.965,52.738075,43.251163,43.25,18.559295,1.469289,1.5,55.726372,55.0,70.93
20161230190000,24.17,52.738075,43.251163,43.25,18.551492,1.481333,1.5,55.636368,55.0,70.93
20161230191500,6.445,52.468048,43.251163,43.25,18.649191,1.481333,1.5,55.348335,55.0,70.93
20161230193000,6.445,52.108009,43.251163,43.25,18.5842,1.477318,1.5,55.024303,55.0,70.93
20161230194500,7.1,51.657967,43.251163,43.25,18.666208,1.465275,1.5,55.024303,55.0,70.93
20161230200000,0.0,51.747978,43.251163,43.25,18.47574,1.453232,1.5,54.502251,55.0,70.93
20161230201500,0.0,51.477951,43.251163,43.25,18.666208,1.457246,1.5,54.538254,55.0,70.93
20161230203000,0.0,51.657967,43.251163,43.25,18.650024,1.465275,1.5,54.664268,55.0,70.93
20161230204500,0.0,51.477951,43.251163,43.25,18.352082,1.453232,1.5,54.502251,55.0,70.93
20161230210000,0.0,51.387939,43.251163,43.25,18.445344,1.449217,1.5,54.736275,55.0,70.93
20161230211500,0.0,51.387939,43.251163,43.25,18.538606,1.457246,1.5,54.502251,55.0,70.93
20161230213000,0.0,51.387939,43.251163,43.25,18.538606,1.453232,1.5,54.502251,55.0,70.93
20161230214500,0.0,51.747978,43.251163,43.25,18.445344,1.473304,1.5,54.502251,55.0,70.93
20161230220000,0.0,51.387939,43.251163,43.25,18.461528,1.473304,1.5,54.538254,55.0,70.93
20161230221500,0.0,51.477951,43.251163,43.25,18.36728,1.477318,1.5,54.538254,55.0,70.93
20161230223000,0.0,51.297932,43.251163,43.25,18.445344,1.469289,1.5,54.502251,55.0,70.93
20161230224500,0.0,51.387939,43.251163,43.25,18.352082,1.469289,1.5,54.502251,55.0,70.93
20161230230000,0.0,51.297932,43.251163,43.25,18.25882,1.465275,1.5,54.502251,55.0,70.93
20161230231500,0.0,51.567955,43.251163,43.25,18.352082,1.469289,1.5,54.538254,55.0,70.93
20161230233000,0.0,51.297932,43.251163,43.25,18.352082,1.465275,1.5,54.412243,55.0,70.93
20161230234500,0.0,51.207924,42.547604,42.549999,18.445344,1.445203,1.5,54.37624,55.0,71.464996
20161231000000,0.0,51.117912,42.547604,42.549999,18.445344,1.473304,1.5,54.502251,55.0,71.464996
20161231001500,0.0,51.387939,42.547604,42.549999,18.427188,1.497391,1.5,54.502251,55.0,71.464996
20161231003000,0.0,51.297932,42.547604,42.549999,18.427188,1.497391,1.5,54.448246,55.0,71.464996
20161231004500,0.0,51.297932,42.547604,42.549999,18.519464,1.505419,1.5,54.448246,55.0,71.464996
20161231010000,0.0,51.297932,42.547604,42.549999,18.519464,1.501405,1.5,54.37624,55.0,71.464996
20161231011500,0.0,51.387939,43.176525,43.174999,18.427188,1.545564,1.5,54.448246,55.0,70.985001
20161231013000,0.0,51.477951,43.176525,43.174999,18.519464,1.525492,1.5,54.502251,55.0,70.985001
20161231014500,0.0,51.477951,43.176525,43.174999,18.463262,1.525492,1.5,54.574257,55.0,70.985001
20161231020000,0.0,51.297932,43.176525,43.174999,18.463262,1.525492,1.5,54.412243,55.0,70.985001
20161231021500,0.0,51.657967,43.176525,43.174999,18.555045,1.521477,1.5,54.502251,55.0,70.985001
20161231023000,0.0,51.837986,43.176525,43.174999,18.441655,1.517463,1.5,54.862289,55.0,70.985001
20161231024500,0.0,52.018005,43.176525,43.174999,18.623249,1.525492,1.5,55.024303,55.0,70.985001
20161231030000,0.0,52.198021,43.176525,43.174999,18.714046,1.525492,1.5,55.150314,55.0,70.985001
20161231031500,0.0,52.018005,43.176525,43.174999,18.714046,1.513448,1.5,55.024303,55.0,70.985001
20161231033000,0.0,52.018005,43.176525,43.174999,18.922177,1.509434,1.5,55.024303,55.0,70.985001
20161231034500,0.0,52.288033,43.176525,43.174999,18.89564,1.505419,1.5,55.186317,55.0,70.985001
20161231040000,8.925,52.738075,43.176525,43.174999,18.89564,1.501405,1.5,55.600361,55.0,70.985001
20161231041500,16.245001,53.098114,43.176525,43.174999,18.89564,1.505419,1.5,55.726372,55.0,70.985001
20161231043000,28.57,53.188118,43.176525,43.174999,18.986437,1.501405,1.5,55.47435,55.0,70.985001
20161231044500,7.145,53.476151,43.176525,43.174999,18.986437,1.513448,1.5,54.286232,55.0,70.985001
20161231050000,23.125,53.566154,43.176525,43.174999,19.197526,1.497391,1.5,56.014404,55.0,70.985001
20161231051500,6.235,54.016201,43.176525,43.174999,19.197526,1.509434,1.5,53.512154,55.0,70.985001
20161231053000,31.225,54.286232,43.176525,43.174999,19.564488,1.497391,1.5,55.276329,55.0,70.985001
20161231054500,9.955,54.19622,43.176525,43.174999,19.564488,1.505419,1.5,55.690369,55.0,70.985001
20161231060000,9.225,54.19622,43.176525,43.174999,19.781,1.509434,1.5,53.188118,55.0,70.985001
20161231061500,32.360001,54.556259,43.176525,43.174999,19.781,1.493376,1.5,56.536453,55.0,70.985001
20161231063000,6.775,54.466248,43.176525,43.174999,20.0275,1.509434,1.5,55.690369,55.0,70.985001
20161231064500,8.23,54.466248,43.176525,43.174999,20.185838,1.497391,1.5,53.224121,55.0,70.985001
20161231070000,32.93,54.556259,43.176525,43.174999,20.310074,1.493376,1.5,55.564358,55.0,70.985001
20161231071500,19.014999,54.91629,43.176525,43.174999,20.407773,1.497391,1.5,56.338436,55.0,70.985001
20161231073000,5.965,54.91629,43.176525,43.174999,20.505472,1.509434,1.5,54.862289,55.0,70.985001
20161231074500,5.655,55.006302,43.176525,43.174999,20.82905,1.509434,1.5,53.350136,55.0,70.985001
20161231080000,28.594999,55.186317,43.176525,43.174999,20.95723,1.445203,1.5,54.052208,55.0,70.985001
20161231081500,35.395,55.834385,43.176525,43.174999,21.08541,1.453232,1.5,55.798382,55.0,70.985001
20161231083000,34.384998,56.19442,43.176525,43.174999,21.379816,1.457246,1.5,56.9865,55.0,70.985001
20161231084500,28.73,56.464447,43.176525,43.174999,21.638148,1.449217,1.5,56.662468,55.0,70.985001
20161231090000,17.245001,57.184517,43.176525,43.174999,21.831897,1.449217,1.5,55.726372,55.0,70.985001
20161231091500,35.439999,57.544556,41.579052,41.580002,21.961063,1.489362,1.5,54.502251,55.0,72.199997
20161231093000,34.794998,58.642666,38.516594,38.514999,22.458092,1.513448,1.5,54.736275,55.0,74.525002
20161231094500,38.549999,60.820885,39.949242,39.950001,23.139588,1.565636,1.5,55.312332,55.0,73.440002
20161231100000,45.904999,63.107113,39.949242,39.950001,23.452235,1.557607,1.5,55.024303,55.0,73.440002
20161231101500,47.355,64.47525,39.949242,39.950001,23.851565,1.545564,1.5,55.348335,55.0,73.440002
20161231103000,50.195,65.105316,39.949242,39.950001,24.706512,1.549578,1.5,55.47435,55.0,73.440002
20161231104500,51.505001,64.205215,39.949242,39.950001,26.04074,1.557607,1.5,55.438347,55.0,73.440002
20161231110000,52.450001,64.47525,39.949242,39.950001,26.516978,1.557607,1.5,55.240326,55.0,73.440002
20161231111500,53.900002,65.105316,39.949242,39.950001,26.993794,1.537535,1.5,55.186317,55.0,73.440002
20161231113000,54.700001,66.563461,39.949242,39.950001,28.033786,1.537535,1.5,55.276329,55.0,73.440002
20161231114500,54.700001,67.859589,39.949242,39.950001,28.597863,1.525492,1.5,55.348335,55.0,73.440002
20161231120000,56.150002,68.957703,39.949242,39.950001,28.95488,1.525492,1.5,55.150314,55.0,73.440002
20161231121500,57.75,69.677765,39.949242,39.950001,29.238848,1.521477,1.5,55.114311,55.0,73.440002
20161231123000,57.75,70.055801,39.949242,39.950001,29.866845,1.513448,1.5,55.348335,55.0,73.440002
20161231124500,58.814999,70.145813,39.949242,39.950001,30.483996,1.525492,1.5,54.700272,55.0,73.440002
20161231130000,58.814999,70.325836,39.949242,39.950001,30.812249,1.521477,1.5,54.862289,55.0,73.440002
20161231131500,58.814999,70.505852,38.520969,38.52,30.831306,1.421116,1.5,55.276329,55.0,74.525002
20161231133000,58.814999,70.235825,38.520969,38.52,31.075256,1.413087,1.5,55.276329,55.0,74.525002
20161231134500,60.125,69.407745,38.520969,38.52,31.245749,1.413087,1.5,55.186317,55.0,74.525002
20161231140000,60.125,68.309631,38.520969,38.52,31.245749,1.417102,1.5,54.9883,55.0,74.525002
20161231141500,60.125,68.039612,38.520969,38.52,31.415426,1.413087,1.5,55.06031,55.0,74.525002
20161231143000,60.125,67.661568,38.520969,38.52,31.40968,1.413087,1.5,55.186317,55.0,74.525002
20161231144500,60.125,67.661568,38.520969,38.52,31.29884,1.413087,1.5,55.150314,55.0,74.525002
20161231150000,60.125,67.301529,38.520969,38.52,31.324068,1.417102,1.5,55.276329,55.0,74.525002
20161231151500,60.125,67.211517,38.520969,38.52,31.488322,1.417102,1.5,55.348335,55.0,74.525002
20161231153000,60.779999,66.941498,37.81741,37.814999,31.602375,1.433159,1.5,55.150314,55.0,75.059998
20161231154500,62.235001,67.031502,35.024319,35.025002,31.459405,1.497391,1.5,55.312332,55.0,77.18
20161231160000,62.235001,67.571564,35.024319,35.025002,31.76515,1.509434,1.5,55.186317,55.0,77.18
20161231161500,62.235001,67.301529,35.024319,35.025002,31.76515,1.441188,1.5,55.150314,55.0,77.18
20161231163000,63.91,67.301529,35.024319,35.025002,31.837128,1.457246,1.5,55.186317,55.0,77.18
20161231164500,63.91,67.391541,35.024319,35.025002,31.76515,1.445203,1.5,55.186317,55.0,77.18
20161231170000,64.565002,67.211517,35.024319,35.025002,31.76515,1.505419,1.5,55.150314,55.0,77.18
20161231171500,64.565002,67.661568,35.024319,35.025002,31.927925,1.509434,1.5,55.114311,55.0,77.18
20161231173000,64.565002,67.661568,35.024319,35.025002,32.000396,1.533521,1.5,55.276329,55.0,77.18
20161231174500,64.565002,67.301529,35.024319,35.025002,32.309592,1.537535,1.5,55.438347,55.0,77.18
20161231180000,65.870003,67.751579,35.024319,35.025002,32.309592,1.54155,1.5,55.348335,55.0,77.18
20161231181500,68.345001,68.129616,35.024319,35.025002,32.309592,1.453232,1.5,55.312332,55.0,77.18
20161231183000,55.169998,68.399643,35.024319,35.025002,32.45552,1.517463,1.5,54.538254,55.0,77.18
20161231184500,65.425003,68.759674,35.024319,35.025002,32.45552,1.557607,1.5,54.502251,55.0,77.18
20161231190000,70.260002,69.227722,35.024319,35.025002,32.45552,1.565636,1.5,53.998199,55.0,77.18
20161231191500,65.474998,69.497757,35.024319,35.025002,32.45552,1.557607,1.5,55.564358,55.0,77.18
20161231193000,58.34,69.587761,35.024319,35.025002,33.112196,1.525492,1.5,54.574257,55.0,77.18
20161231194500,57.575001,69.767776,35.024319,35.025002,33.258124,1.525492,1.5,54.664268,55.0,77.18
20161231200000,75.260002,68.489655,35.024319,35.025002,33.404052,1.569651,1.5,54.340233,55.0,77.18
20161231201500,73.209999,68.399643,35.024319,35.025002,33.404052,1.533521,1.5,54.826286,55.0,77.18
20161231203000,54.205002,68.309631,35.024319,35.025002,32.747376,1.561622,1.5,54.826286,55.0,77.18
20161231204500,54.560001,68.129616,35.024319,35.025002,32.747376,1.573665,1.5,54.9883,55.0,77.18
20161231210000,61.380001,68.039612,35.024319,35.025002,32.601448,1.573665,1.5,54.37624,55.0,77.18
20161231211500,63.939999,68.66967,35.024319,35.025002,32.601448,1.565636,1.5,54.700272,55.0,77.18
20161231213000,55.700001,68.579659,35.024319,35.025002,32.601448,1.565636,1.5,54.700272,55.0,77.18
20161231214500,55.700001,68.21962,35.024319,35.025002,32.601448,1.569651,1.5,54.502251,55.0,77.18
20161231220000,60.695,68.129616,35.024319,35.025002,32.601448,1.565636,1.5,55.240326,55.0,77.18
20161231221500,66.779999,67.9496,35.024319,35.025002,32.601448,1.573665,1.5,54.538254,55.0,77.18
20161231223000,66.779999,67.661568,35.024319,35.025002,32.601448,1.565636,1.5,54.574257,55.0,77.18
20161231224500,54.314999,67.9496,35.024319,35.025002,32.45552,1.569651,1.5,54.700272,55.0,77.18
20161231230000,54.314999,68.399643,35.024319,35.025002,32.309592,1.569651,1.5,55.024303,55.0,77.18
20161231231500,73.415001,68.129616,35.024319,35.025002,32.309592,1.561622,1.5,54.826286,55.0,77.18
20161231233000,67.945,68.21962,35.024319,35.025002,32.309592,1.553593,1.5,54.862289,55.0,77.18
20161231234500,54.959999,68.309631,35.024319,35.025002,32.309592,1.545564,1.5,55.150314,55.0,77.18
20170101000000,54.959999,68.039612,35.024319,35.025002,32.45552,1.54155,1.5,55.024303,55.0,77.18
20170101001500,72.550003,67.571564,35.024319,35.025002,32.45552,1.537535,1.5,54.664268,55.0,77.18
20170101003000,62.605,68.039612,35.024319,35.025002,32.747376,1.54155,1.5,55.024303,55.0,77.18
20170101004500,55.68,68.489655,35.024319,35.025002,32.747376,1.545564,1.5,55.312332,55.0,77.18
20170101010000,55.68,68.489655,35.024319,35.025002,32.966268,1.545564,1.5,55.024303,55.0,77.18
20170101011500,71.445,68.759674,35.024319,35.025002,32.966268,1.545564,1.5,54.250225,55.0,77.18
20170101013000,74.580002,68.489655,35.024319,35.025002,33.258124,1.549578,1.5,54.862289,55.0,77.18
20170101014500,56.705002,68.579659,35.024319,35.025002,33.258124,1.557607,1.5,54.664268,55.0,77.18
20170101020000,56.705002,68.759674,35.024319,35.025002,32.747376,1.553593,1.5,54.736275,55.0,77.18
20170101021500,70.175003,69.047707,35.024319,35.025002,32.747376,1.553593,1.5,53.836185,55.0,77.18
20170101023000,65.940002,68.66967,35.024319,35.025002,32.747376,1.557607,1.5,55.186317,55.0,77.18
20170101024500,54.439999,67.661568,35.024319,35.025002,32.747376,1.553593,1.5,54.790279,55.0,77.18
20170101030000,61.52,67.391541,35.024319,35.025002,32.747376,1.529506,1.5,55.06031,55.0,77.18
20170101031500,56.865002,66.383438,35.024319,35.025002,32.747376,1.533521,1.5,54.502251,55.0,77.18
20170101033000,56.865002,66.383438,35.024319,35.025002,32.601448,1.529506,1.5,54.664268,55.0,77.18
20170101034500,54.994999,66.113419,35.024319,35.025002,32.45552,1.537535,1.5,54.862289,55.0,77.18
20170101040000,54.994999,66.113419,35.024319,35.025002,32.45552,1.533521,1.5,54.700272,55.0,77.18
20170101041500,51.915001,66.293427,35.024319,35.025002,32.309592,1.537535,1.5,55.186317,55.0,77.18
20170101043000,51.915001,66.023407,35.024319,35.025002,32.163664,1.525492,1.5,55.024303,55.0,77.18
20170101044500,51.915001,66.023407,35.024319,35.025002,32.0907,1.533521,1.5,55.06031,55.0,77.18
20170101050000,51.915001,66.383438,35.024319,35.025002,32.0907,1.533521,1.5,55.186317,55.0,77.18
20170101051500,63.735001,67.301529,35.024319,35.025002,32.253475,1.529506,1.5,54.9883,55.0,77.18
20170101053000,63.735001,66.851486,35.024319,35.025002,31.944772,1.529506,1.5,55.348335,55.0,77.18
20170101054500,65.044998,67.031502,35.024319,35.025002,32.106561,1.533521,1.5,55.240326,55.0,77.18
20170101060000,67.004997,67.571564,35.024319,35.025002,32.253475,1.533521,1.5,55.186317,55.0,77.18
20170101061500,60.27,67.9496,35.024319,35.025002,32.253475,1.533521,1.5,53.548157,55.0,77.18
20170101063000,55.904999,68.579659,35.024319,35.025002,32.253475,1.533521,1.5,55.150314,55.0,77.18
20170101064500,73.625,68.957703,35.024319,35.025002,32.253475,1.533521,1.5,54.610264,55.0,77.18
20170101070000,74.224998,68.66967,35.024319,35.025002,32.309592,1.533521,1.5,54.664268,55.0,77.18
20170101071500,53.985001,68.21962,35.024319,35.025002,32.601448,1.54155,1.5,55.024303,55.0,77.18
20170101073000,59.599998,68.129616,35.024319,35.025002,32.747376,1.533521,1.5,55.150314,55.0,77.18
20170101074500,72.264999,68.039612,35.024319,35.025002,32.747376,1.529506,1.5,54.790279,55.0,77.18
20170101080000,75.480003,69.227722,35.024319,35.025002,32.82034,1.533521,1.5,55.024303,55.0,77.18
20170101081500,56.945,69.857788,35.024319,35.025002,32.82034,1.54155,1.5,55.150314,55.0,77.18
20170101083000,58.255001,70.505852,35.024319,35.025002,32.966268,1.533521,1.5,55.348335,55.0,77.18
20170101084500,67.605003,70.955902,35.024319,35.025002,33.112196,1.537535,1.5,55.024303,55.0,77.18
20170101090000,67.605003,71.423943,35.024319,35.025002,33.477016,1.54155,1.5,54.862289,55.0,77.18
20170101091500,67.605003,70.955902,35.024319,35.025002,33.768872,1.54155,1.5,54.610264,55.0,77.18
20170101093000,67.605003,71.153915,35.024319,35.025002,34.060728,1.537535,1.5,54.700272,55.0,77.18
20170101094500,67.605003,71.063911,35.024319,35.025002,34.133692,1.549578,1.5,54.736275,55.0,77.18
20170101100000,67.605003,71.333939,35.024319,35.025002,34.27962,1.54155,1.5,54.826286,55.0,77.18
20170101101500,67.605003,71.333939,35.024319,35.025002,34.425548,1.537535,1.5,54.952297,55.0,77.18
20170101103000,67.605003,71.333939,35.024319,35.025002,34.790368,1.533521,1.5,54.9883,55.0,77.18
20170101104500,67.605003,70.505852,35.024319,35.025002,34.936296,1.545564,1.5,54.502251,55.0,77.18
20170101110000,56.044998,70.325836,36.995693,36.994999,34.936296,1.581694,1.5,54.9883,55.0,75.684998
20170101111500,60.689999,68.21962,37.624615,37.625,35.082224,1.565636,1.5,55.312332,55.0,75.205002
20170101113000,65.294998,67.481552,38.882462,38.880001,34.936296,1.585708,1.5,54.862289,55.0,74.25
20170101114500,97.809998,68.759674,39.441135,39.439999,34.790368,1.565636,1.5,60.172817,55.0,73.824997
20170101120000,78.629997,65.843384,39.441135,39.439999,33.7397,1.589723,1.5,53.926193,55.0,73.824997
20170101121500,54.34,66.203423,41.666317,41.665001,33.9148,1.501405,1.5,55.798382,55.0,72.135002
20170101123000,46.59,66.203423,41.666317,41.665001,33.304874,1.505419,1.5,55.47435,55.0,72.135002
20170101124500,55.200001,66.203423,41.666317,41.665001,32.628886,1.509434,1.5,54.37624,55.0,72.135002
20170101130000,51.119999,66.563461,41.666317,41.665001,32.652635,1.505419,1.5,55.348335,55.0,72.135002
20170101131500,51.119999,65.393341,41.666317,41.665001,32.580164,1.509434,1.5,54.826286,55.0,72.135002
20170101133000,43.665001,65.105316,41.666317,41.665001,32.747376,1.501405,1.5,55.348335,55.0,72.135002
20170101134500,55.325001,65.933395,41.666317,41.665001,31.459405,1.493376,1.5,55.024303,55.0,72.135002
20170101140000,56.485001,65.843384,41.666317,41.665001,31.173465,1.493376,1.5,55.312332,55.0,72.135002
20170101141500,57.650002,66.203423,41.666317,41.665001,31.189326,1.497391,1.5,55.186317,55.0,72.135002
20170101143000,59.450001,67.661568,41.666317,41.665001,31.638041,1.501405,1.5,55.150314,55.0,72.135002
20170101144500,61.924999,67.751579,41.666317,41.665001,31.944772,1.493376,1.5,55.348335,55.0,72.135002
20170101150000,63.740002,67.859589,41.666317,41.665001,31.944772,1.497391,1.5,55.348335,55.0,72.135002
20170101151500,50.759998,67.661568,41.666317,41.665001,32.0907,1.509434,1.5,53.512154,55.0,72.135002
20170101153000,50.535,67.661568,41.666317,41.665001,32.0907,1.497391,1.5,55.276329,55.0,72.135002
20170101154500,65.800003,67.121513,41.666317,41.665001,32.163664,1.501405,1.5,55.150314,55.0,72.135002
20170101160000,52.685001,66.293427,41.666317,41.665001,32.163664,1.497391,1.5,55.150314,55.0,72.135002
20170101161500,50.564999,64.745277,41.666317,41.665001,32.163664,1.501405,1.5,54.574257,55.0,72.135002
20170101163000,47.744999,64.47525,41.666317,41.665001,32.163664,1.497391,1.5,54.862289,55.0,72.135002
20170101164500,55.185001,64.295227,41.666317,41.665001,31.944772,1.501405,1.5,55.186317,55.0,72.135002
20170101170000,55.84,64.385239,41.666317,41.665001,31.798844,1.497391,1.5,55.114311,55.0,72.135002
20170101171500,55.84,64.47525,41.666317,41.665001,31.652916,1.501405,1.5,54.862289,55.0,72.135002
20170101173000,55.84,64.655266,41.666317,41.665001,31.275686,1.505419,1.5,54.736275,55.0,72.135002
20170101174500,55.84,64.925293,41.666317,41.665001,30.985802,1.505419,1.5,54.826286,55.0,72.135002
20170101180000,55.84,64.655266,41.666317,41.665001,30.985802,1.497391,1.5,54.826286,55.0,72.135002
20170101181500,55.84,64.835281,41.666317,41.665001,30.84086,1.497391,1.5,54.826286,55.0,72.135002
20170101183000,55.84,64.835281,41.666317,41.665001,30.99624,1.501405,1.5,54.898293,55.0,72.135002
20170101184500,55.84,64.655266,41.666317,41.665001,30.84086,1.497391,1.5,54.862289,55.0,72.135002
20170101190000,55.84,64.835281,41.666317,41.665001,30.84086,1.497391,1.5,54.862289,55.0,72.135002
20170101191500,55.84,64.925293,41.666317,41.665001,30.84086,1.497391,1.5,54.862289,55.0,72.135002
20170101193000,55.84,64.745277,41.666317,41.665001,30.695918,1.501405,1.5,54.862289,55.0,72.135002
20170101194500,55.84,65.015305,41.666317,41.665001,30.623447,1.497391,1.5,55.114311,55.0,72.135002
20170101200000,55.84,65.195328,41.666317,41.665001,30.478505,1.493376,1.5,55.186317,55.0,72.135002
20170101201500,55.84,65.483353,41.666317,41.665001,30.63142,1.493376,1.5,55.47435,55.0,72.135002
20170101203000,57.150002,65.753372,41.666317,41.665001,30.63142,1.501405,1.5,55.150314,55.0,72.135002
20170101204500,57.150002,66.203423,41.666317,41.665001,30.777348,1.497391,1.5,55.186317,55.0,72.135002
20170101210000,57.150002,66.203423,41.666317,41.665001,30.850312,1.493376,1.5,55.348335,55.0,72.135002
20170101211500,57.150002,66.113419,41.666317,41.665001,30.850312,1.497391,1.5,55.47435,55.0,72.135002
20170101213000,57.150002,65.843384,41.666317,41.665001,31.142168,1.501405,1.5,55.312332,55.0,72.135002
20170101214500,57.150002,65.933395,41.666317,41.665001,,1.493376,1.5,55.150314,55.0,72.135002
20170101220000,57.150002,65.843384,41.666317,41.665001,31.142168,1.501405,1.5,55.186317,55.0,72.135002
20170101221500,57.150002,65.843384,41.666317,41.665001,31.142168,1.505419,1.5,55.024303,55.0,72.135002
20170101223000,57.150002,65.843384,41.666317,41.665001,30.99624,1.509434,1.5,54.952297,55.0,72.135002
20170101224500,57.150002,66.023407,41.666317,41.665001,30.99624,1.505419,1.5,55.06031,55.0,72.135002
20170101230000,57.150002,66.113419,41.666317,41.665001,30.99624,1.497391,1.5,55.114311,55.0,72.135002
20170101231500,57.150002,66.563461,41.666317,41.665001,30.99624,1.501405,1.5,55.114311,55.0,72.135002
20170101233000,57.150002,65.843384,41.666317,41.665001,30.99624,1.497391,1.5,55.150314,55.0,72.135002
20170101234500,57.150002,66.563461,41.666317,41.665001,31.142168,1.497391,1.5,55.240326,55.0,72.135002
20170102000000,57.150002,66.47345,41.666317,41.665001,31.142168,1.501405,1.5,55.312332,55.0,72.135002
20170102001500,57.150002,66.47345,41.666317,41.665001,31.142168,1.497391,1.5,55.348335,55.0,72.135002
20170102003000,57.150002,66.47345,41.666317,41.665001,31.288096,1.501405,1.5,55.240326,55.0,72.135002
20170102004500,57.150002,66.671471,41.666317,41.665001,31.434024,1.497391,1.5,55.312332,55.0,72.135002
20170102010000,57.150002,66.293427,41.666317,41.665001,31.288096,1.497391,1.5,55.402344,55.0,72.135002
20170102011500,57.805,66.671471,41.666317,41.665001,31.288096,1.497391,1.5,55.186317,55.0,72.135002
20170102013000,57.805,67.391541,41.666317,41.665001,31.434024,1.505419,1.5,55.47435,55.0,72.135002
20170102014500,58.970001,66.941498,41.666317,41.665001,31.434024,1.505419,1.5,55.150314,55.0,72.135002
20170102020000,58.970001,67.301529,41.666317,41.665001,31.434024,1.501405,1.5,55.240326,55.0,72.135002
20170102021500,61.294998,67.571564,41.666317,41.665001,31.434024,1.505419,1.5,54.862289,55.0,72.135002
20170102023000,61.294998,68.039612,41.666317,41.665001,31.652916,1.505419,1.5,55.402344,55.0,72.135002
20170102024500,64.650002,68.399643,41.666317,41.665001,31.652916,1.505419,1.5,55.276329,55.0,72.135002
20170102030000,52.639999,68.489655,41.666317,41.665001,31.798844,1.501405,1.5,54.700272,55.0,72.135002
20170102031500,52.639999,69.587761,41.666317,41.665001,31.944772,1.501405,1.5,55.276329,55.0,72.135002
20170102033000,64.555,69.857788,41.666317,41.665001,32.0907,1.509434,1.5,54.700272,55.0,72.135002
20170102034500,74.014999,70.145813,41.666317,41.665001,32.309592,1.501405,1.5,55.024303,55.0,72.135002
20170102040000,56.240002,70.055801,41.666317,41.665001,32.45552,1.489362,1.5,54.736275,55.0,72.135002
20170102041500,56.240002,69.9478,41.666317,41.665001,32.747376,1.497391,1.5,54.862289,55.0,72.135002
20170102043000,63.779999,70.595863,41.666317,41.665001,33.112196,1.501405,1.5,55.438347,55.0,72.135002
20170102044500,59.035,71.243927,41.666317,41.665001,33.404052,1.505419,1.5,54.502251,55.0,72.135002
20170102050000,55.075001,71.423943,41.666317,41.665001,33.304874,1.497391,1.5,55.024303,55.0,72.135002
20170102051500,55.075001,71.964005,41.666317,41.665001,33.449816,1.493376,1.5,55.150314,55.0,72.135002
20170102053000,80.474998,71.603958,41.666317,41.665001,33.7397,1.497391,1.5,55.276329,55.0,72.135002
20170102054500,59.404999,71.423943,41.666317,41.665001,33.957113,1.509434,1.5,54.664268,55.0,72.135002
20170102060000,58.779999,71.873993,41.666317,41.665001,34.246997,1.501405,1.5,54.250225,55.0,72.135002
20170102061500,55.93,72.162018,41.666317,41.665001,34.246997,1.493376,1.5,55.348335,55.0,72.135002
20170102063000,65.824997,72.342041,41.666317,41.665001,34.536881,1.501405,1.5,55.276329,55.0,72.135002
20170102064500,65.824997,72.342041,41.666317,41.665001,34.754294,1.497391,1.5,54.862289,55.0,72.135002
20170102070000,65.824997,72.342041,41.666317,41.665001,34.899236,1.497391,1.5,54.862289,55.0,72.135002
20170102071500,65.824997,72.522057,41.666317,41.665001,34.899236,1.493376,1.5,54.952297,55.0,72.135002
20170102073000,65.824997,72.702072,41.666317,41.665001,35.18912,1.489362,1.5,55.150314,55.0,72.135002
20170102074500,65.824997,72.882088,41.666317,41.665001,35.261591,1.497391,1.5,54.9883,55.0,72.135002
20170102080000,67.275002,73.530151,41.666317,41.665001,35.406533,1.493376,1.5,55.312332,55.0,72.135002
20170102081500,67.275002,73.620163,41.666317,41.665001,35.406533,1.497391,1.5,54.502251,55.0,72.135002
20170102083000,66.529999,73.89019,41.666317,41.665001,35.841359,1.497391,1.5,55.186317,55.0,72.135002
20170102084500,66.529999,74.088211,41.666317,41.665001,35.91383,1.501405,1.5,54.9883,55.0,72.135002
20170102090000,66.529999,74.448242,41.666317,41.665001,36.058772,1.497391,1.5,55.348335,55.0,72.135002
20170102091500,66.529999,74.628265,41.666317,41.665001,36.058772,1.501405,1.5,54.9883,55.0,72.135002
20170102093000,66.529999,74.808289,41.666317,41.665001,36.566069,1.497391,1.5,54.952297,55.0,72.135002
20170102094500,69.93,75.096313,39.645832,39.645,36.711011,1.413087,1.5,55.510353,55.0,74.205002
20170102100000,69.93,75.726379,38.942272,38.939999,37.000895,1.42513,1.5,54.9883,55.0,74.205002
20170102101500,69.93,76.554459,38.942272,38.939999,37.000895,1.429145,1.5,55.312332,55.0,74.205002
20170102103000,69.93,76.64447,38.942272,38.939999,37.36325,1.429145,1.5,55.312332,55.0,74.205002
20170102104500,72.254997,76.104416,38.942272,38.939999,37.508192,1.433159,1.5,54.664268,55.0,74.205002
20170102110000,61.535,76.104416,38.942272,38.939999,37.870547,1.441188,1.5,55.024303,55.0,74.205002
20170102111500,61.535,76.842484,38.942272,38.939999,37.870547,1.421116,1.5,55.402344,55.0,74.205002
20170102113000,61.535,76.554459,38.942272,38.939999,38.015489,1.42513,1.5,55.150314,55.0,74.205002
20170102114500,71.955002,76.554459,38.942272,38.939999,38.160431,1.42513,1.5,55.186317,55.0,74.205002
20170102120000,71.955002,76.554459,38.942272,38.939999,38.305373,1.429145,1.5,54.502251,55.0,74.205002
20170102121500,62.529999,76.842484,38.942272,38.939999,38.305373,1.441188,1.5,55.150314,55.0,74.205002
20170102123000,62.529999,76.104416,38.069511,38.07,38.10751,1.429145,1.5,55.348335,55.0,74.864998
20170102124500,62.529999,75.276337,38.069511,38.07,38.036025,1.445203,1.5,54.826286,55.0,74.864998
20170102130000,12.675,74.628265,38.069511,38.07,37.750085,1.461261,1.5,51.855988,55.0,74.864998
20170102131500,52.595001,74.268227,38.069511,38.07,37.750085,1.453232,1.5,52.846085,55.0,74.864998
20170102133000,0.0,74.898293,38.069511,38.07,37.595368,1.465275,1.5,51.765976,55.0,74.864998
20170102134500,0.0,75.366341,38.069511,38.07,37.595368,1.461261,1.5,51.69397,55.0,74.864998
20170102140000,0.0,74.178223,38.069511,38.07,38.015489,1.469289,1.5,51.27993,55.0,74.864998
20170102141500,0.0,71.964005,38.069511,38.07,38.015489,1.473304,1.5,50.55986,55.0,74.864998
20170102143000,0.0,71.333939,38.069511,38.07,35.628128,1.485347,1.5,50.523853,55.0,74.864998
20170102144500,0.0,69.9478,38.069511,38.07,35.867896,1.489362,1.5,49.857788,55.0,74.864998
20170102150000,0.0,68.039612,38.069511,38.07,33.314717,1.481333,1.5,49.173717,55.0,74.864998
20170102151500,0.0,66.671471,38.069511,38.07,33.314717,1.477318,1.5,50.397842,55.0,74.864998
20170102153000,0.0,66.851486,38.069511,38.07,32.717456,1.469289,1.5,51.063908,55.0,74.864998
20170102154500,0.0,67.031502,38.069511,38.07,32.746135,1.461261,1.5,52.180019,55.0,74.864998
20170102160000,0.0,68.129616,38.069511,38.07,33.132732,1.473304,1.5,49.353737,55.0,74.864998
20170102161500,0.0,68.759674,38.069511,38.07,33.132732,1.465275,1.5,49.551758,55.0,74.864998
20170102163000,0.0,68.759674,38.069511,38.07,33.708556,1.465275,1.5,51.855988,55.0,74.864998
20170102164500,0.0,68.039612,38.069511,38.07,33.708556,1.461261,1.5,52.396042,55.0,74.864998
20170102170000,0.0,67.391541,38.069511,38.07,33.53247,1.473304,1.5,49.08371,55.0,74.864998
20170102171500,0.0,66.383438,38.069511,38.07,33.53247,1.473304,1.5,49.173717,55.0,74.864998
20170102173000,0.0,66.203423,38.069511,38.07,33.10356,1.473304,1.5,51.027901,55.0,74.864998
20170102174500,0.0,65.483353,38.069511,38.07,32.889105,1.477318,1.5,50.18182,55.0,74.864998
20170102180000,0.0,65.195328,38.069511,38.07,32.603165,1.473304,1.5,50.361839,55.0,74.864998
20170102181500,0.0,65.195328,38.069511,38.07,32.603165,1.473304,1.5,49.929794,55.0,74.864998
20170102183000,0.0,64.295227,38.069511,38.07,31.9598,1.477318,1.5,49.425743,55.0,74.864998
20170102184500,0.0,64.007202,38.069511,38.07,31.67386,1.481333,1.5,49.08371,55.0,74.864998
20170102190000,0.0,63.647163,38.069511,38.07,31.316435,1.517463,1.5,48.507652,55.0,74.864998
20170102191500,0.0,63.557159,38.069511,38.07,31.316435,1.533521,1.5,48.381638,55.0,74.864998
20170102193000,0.0,63.107113,38.069511,38.07,31.117348,1.533521,1.5,48.165619,55.0,74.864998
20170102194500,0.0,62.369041,38.069511,38.07,30.829436,1.533521,1.5,47.949596,55.0,74.864998
20170102200000,0.0,62.189022,38.069511,38.07,30.68548,1.505419,1.5,47.949596,55.0,74.864998
20170102201500,0.0,61.828983,38.069511,38.07,30.68548,1.497391,1.5,47.859589,55.0,74.864998
20170102203000,0.0,61.738976,38.069511,38.07,30.181634,1.505419,1.5,47.643562,55.0,74.864998
20170102204500,0.0,61.378937,38.069511,38.07,29.893722,1.501405,1.5,47.481548,55.0,74.864998
20170102210000,0.0,61.378937,38.069511,38.07,29.533832,1.513448,1.5,47.517551,55.0,74.864998
20170102211500,0.0,61.0009,38.069511,38.07,29.533832,1.505419,1.5,47.175518,55.0,74.864998
20170102213000,0.0,61.090912,38.069511,38.07,28.600005,1.505419,1.5,47.355537,55.0,74.864998
20170102214500,0.0,60.190819,38.069511,38.07,28.52614,1.497391,1.5,47.139515,55.0,74.864998
20170102220000,0.0,59.740776,38.069511,38.07,27.81367,1.505419,1.5,47.013504,55.0,74.864998
20170102221500,0.0,60.100811,38.069511,38.07,27.81367,1.493376,1.5,47.013504,55.0,74.864998
20170102223000,0.0,59.920792,38.069511,38.07,27.313275,1.501405,1.5,46.959496,55.0,74.864998
20170102224500,0.0,59.092712,38.069511,38.07,27.230536,1.501405,1.5,46.887489,55.0,74.864998
20170102230000,33.165001,59.272728,38.069511,38.07,26.942624,1.497391,1.5,54.790279,55.0,74.864998
20170102231500,33.165001,58.552658,38.069511,38.07,26.942624,1.529506,1.5,54.826286,55.0,74.864998
20170102233000,33.165001,59.002701,38.069511,38.07,26.654712,1.533521,1.5,55.114311,55.0,74.864998
20170102234500,33.165001,58.912693,38.069511,38.07,26.582734,1.533521,1.5,55.150314,55.0,74.864998
20170103000000,33.165001,58.192619,38.069511,38.07,26.565071,1.54155,1.5,54.502251,55.0,74.864998
20170103001500,33.165001,58.282631,38.069511,38.07,26.565071,1.525492,1.5,54.664268,55.0,74.864998
20170103003000,33.165001,58.102612,36.662399,36.66,26.00691,1.409073,1.5,54.826286,55.0,75.934998
20170103004500,33.965,58.642666,35.958839,35.959999,25.934932,1.433159,1.5,55.312332,55.0,76.470001
20170103010000,44.525002,59.002701,35.958839,35.959999,25.912832,1.461261,1.5,55.438347,55.0,76.470001
20170103011500,44.525002,58.642666,35.958839,35.959999,25.912832,1.513448,1.5,54.952297,55.0,76.470001
20170103013000,44.525002,58.552658,35.958839,35.959999,25.359108,1.521477,1.5,54.538254,55.0,76.470001
20170103014500,28.84,57.004501,35.958839,35.959999,25.478006,1.521477,1.5,54.862289,55.0,76.470001
20170103020000,28.84,57.36454,35.958839,35.959999,25.28713,1.517463,1.5,55.06031,55.0,76.470001
20170103021500,28.07,56.464447,35.958839,35.959999,25.28713,1.521477,1.5,54.502251,55.0,76.470001
20170103023000,25.575001,56.104412,35.958839,35.959999,24.999218,1.517463,1.5,54.826286,55.0,76.470001
20170103024500,24.625,55.276329,35.958839,35.959999,24.855262,1.521477,1.5,54.502251,55.0,76.470001
20170103030000,19.995001,55.276329,35.958839,35.959999,24.711306,1.521477,1.5,55.276329,55.0,76.470001
20170103031500,22.184999,55.006302,35.958839,35.959999,24.711306,1.517463,1.5,55.276329,55.0,76.470001
20170103033000,22.184999,54.736275,35.958839,35.959999,24.20746,1.521477,1.5,54.862289,55.0,76.470001
20170103034500,24.799999,55.186317,35.958839,35.959999,24.063504,1.513448,1.5,55.438347,55.0,76.470001
20170103040000,26.254999,55.186317,35.958839,35.959999,24.063504,1.513448,1.5,55.186317,55.0,76.470001
20170103041500,26.254999,54.286232,35.958839,35.959999,24.063504,1.521477,1.5,54.574257,55.0,76.470001
20170103043000,22.365,54.106209,35.958839,35.959999,23.84757,1.513448,1.5,54.502251,55.0,76.470001
20170103044500,15.695,54.106209,35.958839,35.959999,23.703614,1.521477,1.5,55.186317,55.0,76.470001
20170103050000,15.695,53.926193,35.958839,35.959999,23.415702,1.513448,1.5,55.240326,55.0,76.470001
20170103051500,15.695,53.656166,35.958839,35.959999,23.415702,1.509434,1.5,54.826286,55.0,76.470001
20170103053000,15.695,53.836185,35.958839,35.959999,23.199768,1.513448,1.5,55.024303,55.0,76.470001
20170103054500,15.695,53.656166,35.958839,35.959999,23.199768,1.505419,1.5,54.700272,55.0,76.470001
20170103060000,15.695,53.476151,35.958839,35.959999,22.911856,1.513448,1.5,54.574257,55.0,76.470001
20170103061500,15.695,53.476151,35.958839,35.959999,22.911856,1.509434,1.5,54.736275,55.0,76.470001
20170103063000,30.125,55.276329,35.958839,35.959999,22.695922,1.517463,1.5,54.898293,55.0,76.470001
20170103064500,30.125,55.096313,38.120567,38.119999,22.796579,1.557607,1.5,54.826286,55.0,74.830002
20170103070000,30.125,56.014404,38.120567,38.119999,22.506695,1.549578,1.5,55.348335,55.0,74.830002
20170103071500,31.43,56.014404,38.120567,38.119999,22.506695,1.557607,1.5,55.186317,55.0,74.830002
20170103073000,31.43,56.104412,38.120567,38.119999,22.897236,1.517463,1.5,55.186317,55.0,74.830002
20170103074500,32.084999,56.284431,38.120567,38.119999,22.9702,1.465275,1.5,55.348335,55.0,74.830002
20170103080000,34.415001,57.274529,38.120567,38.119999,23.116128,1.465275,1.5,55.348335,55.0,74.830002
20170103081500,38.34,57.832584,38.120567,38.119999,23.116128,1.465275,1.5,55.312332,55.0,74.830002
20170103083000,40.735001,58.282631,38.120567,38.119999,23.772804,1.465275,1.5,55.47435,55.0,74.830002
20170103084500,46.095001,59.650764,38.120567,38.119999,24.06466,1.469289,1.5,55.438347,55.0,74.830002
20170103090000,48.060001,59.740776,38.120567,38.119999,24.867264,1.481333,1.5,55.024303,55.0,74.830002
20170103091500,44.779999,60.550858,38.120567,38.119999,24.867264,1.489362,1.5,54.502251,55.0,74.830002
20170103093000,55.294998,62.09901,38.120567,38.119999,25.596904,1.485347,1.5,55.510353,55.0,74.830002
20170103094500,55.294998,63.37714,38.120567,38.119999,26.25358,1.489362,1.5,55.150314,55.0,74.830002
20170103100000,47.810001,64.835281,38.120567,38.119999,26.927426,1.489362,1.5,54.412243,55.0,74.830002
20170103101500,44.98,66.203423,38.120567,38.119999,26.927426,1.481333,1.5,55.06031,55.0,74.830002
20170103103000,58.389999,67.661568,38.120567,38.119999,28.382184,1.481333,1.5,54.502251,55.0,74.830002
20170103104500,51.220001,68.759674,38.120567,38.119999,28.88603,1.477318,1.5,54.37624,55.0,74.830002
20170103110000,46.195,68.759674,38.120567,38.119999,30.043679,1.469289,1.5,55.186317,55.0,74.830002
20170103111500,46.195,70.235825,38.120567,38.119999,30.043679,1.465275,1.5,54.862289,55.0,74.830002
20170103113000,55.834999,70.595863,38.120567,38.119999,31.030495,1.457246,1.5,54.502251,55.0,74.830002
20170103114500,43.875,72.522057,38.120567,38.119999,31.276825,1.457246,1.5,55.024303,55.0,74.830002
20170103120000,40.095001,72.432045,38.120567,38.119999,30.941976,1.445203,1.5,55.438347,55.0,74.830002
20170103121500,43.025002,72.702072,38.120567,38.119999,30.941976,1.437174,1.5,55.564358,55.0,74.830002
20170103123000,50.584999,72.972099,38.120567,38.119999,30.778691,1.441188,1.5,55.06031,55.0,74.830002
20170103124500,50.584999,72.432045,38.120567,38.119999,30.497426,1.437174,1.5,55.024303,55.0,74.830002
20170103130000,45.134998,72.162018,38.120567,38.119999,30.565375,1.445203,1.5,55.024303,55.0,74.830002
20170103131500,45.134998,72.792084,38.120567,38.119999,32.257572,1.445203,1.5,55.240326,55.0,74.830002
20170103133000,53.040001,72.162018,38.120567,38.119999,31.364698,1.441188,1.5,55.47435,55.0,74.830002
20170103134500,53.040001,72.072006,38.120567,38.119999,31.180724,1.441188,1.5,55.150314,55.0,74.830002
20170103140000,54.080002,73.350136,38.120567,38.119999,31.304875,1.453232,1.5,54.538254,55.0,74.830002
20170103141500,54.724998,71.783981,38.120567,38.119999,31.304875,1.445203,1.5,54.502251,55.0,74.830002
20170103143000,40.445,72.162018,38.120567,38.119999,30.21713,1.449217,1.5,54.700272,55.0,74.830002
20170103144500,53.275002,72.342041,38.120567,38.119999,30.21713,1.445203,1.5,54.502251,55.0,74.830002
20170103150000,42.299999,72.342041,38.120567,38.119999,30.59691,1.445203,1.5,55.402344,55.0,74.830002
20170103151500,42.955002,72.162018,38.120567,38.119999,30.59691,1.449217,1.5,55.312332,55.0,74.830002
20170103153000,51.540001,72.252029,38.120567,38.119999,30.714244,1.437174,1.5,55.186317,55.0,74.830002
20170103154500,52.705002,70.955902,38.120567,38.119999,30.714244,1.441188,1.5,55.240326,55.0,74.830002
20170103160000,54.380001,70.685867,38.120567,38.119999,30.538243,1.445203,1.5,55.186317,55.0,74.830002
20170103161500,54.380001,69.587761,37.501614,37.5,30.538243,1.417102,1.5,55.186317,55.0,75.300003
20170103163000,55.174999,68.849686,37.501614,37.5,30.75008,1.429145,1.5,55.024303,55.0,75.300003
20170103164500,55.174999,68.129616,37.501614,37.5,30.628802,1.421116,1.5,55.186317,55.0,75.300003
20170103170000,55.174999,67.031502,37.501614,37.5,30.565375,1.421116,1.5,55.024303,55.0,75.300003
20170103171500,55.174999,66.671471,37.501614,37.5,30.565375,1.421116,1.5,55.114311,55.0,75.300003
20170103173000,55.174999,65.483353,37.501614,37.5,30.50664,1.433159,1.5,55.150314,55.0,75.300003
20170103174500,55.174999,65.105316,37.501614,37.5,30.356853,1.437174,1.5,55.024303,55.0,75.300003
20170103180000,0.0,64.47525,37.501614,37.5,30.108058,1.481333,1.5,48.543655,55.0,75.300003
20170103181500,0.0,63.917191,37.501614,37.5,30.108058,1.501405,1.5,48.381638,55.0,75.300003
20170103183000,0.0,63.737175,37.501614,37.5,29.869208,1.513448,1.5,48.039604,55.0,75.300003
20170103184500,0.0,63.467148,37.501614,37.5,29.601016,1.517463,1.5,48.165619,55.0,75.300003
20170103190000,0.0,63.37714,37.501614,37.5,29.44244,1.517463,1.5,48.165619,55.0,75.300003
20170103191500,0.0,63.107113,37.501614,37.5,29.44244,1.513448,1.5,48.075607,55.0,75.300003
20170103193000,0.0,63.287128,37.501614,37.5,28.844023,1.521477,1.5,47.913593,55.0,75.300003
20170103194500,0.0,62.837082,37.501614,37.5,28.92496,1.517463,1.5,48.039604,55.0,75.300003
20170103200000,0.0,62.369041,37.501614,37.5,28.3728,1.521477,1.5,47.859589,55.0,75.300003
20170103201500,0.0,62.459045,37.501614,37.5,28.3728,1.521477,1.5,47.481548,55.0,75.300003
20170103203000,0.0,61.828983,37.501614,37.5,28.031729,1.525492,1.5,47.301529,55.0,75.300003
20170103204500,0.0,61.288933,37.501614,37.5,27.82319,1.521477,1.5,47.643562,55.0,75.300003
20170103210000,0.0,61.378937,37.501614,37.5,27.197573,1.521477,1.5,47.607563,55.0,75.300003
20170103211500,0.0,61.0009,37.501614,37.5,27.197573,1.509434,1.5,47.391541,55.0,75.300003
20170103213000,0.0,61.090912,37.501614,37.5,,1.521477,1.5,47.139515,55.0,75.300003
20170103214500,0.0,60.190819,37.501614,37.5,,1.521477,1.5,47.139515,55.0,75.300003
20170103220000,0.0,60.460846,37.501614,37.5,,1.517463,1.5,46.797482,55.0,75.300003
20170103221500,0.0,60.28083,37.501614,37.5,26.423648,1.517463,1.5,46.833485,55.0,75.300003
20170103223000,0.0,60.550858,38.130535,38.130001,25.793594,1.573665,1.5,46.617462,55.0,74.82
20170103224500,0.0,60.370838,40.186516,40.185001,25.636905,1.585708,1.5,46.455444,55.0,73.260002
20170103230000,0.0,60.370838,40.900047,40.900002,25.566406,1.581694,1.5,46.365437,55.0,72.714996
20170103231500,0.0,60.460846,40.900047,40.900002,25.566406,1.581694,1.5,46.113411,55.0,72.714996
20170103233000,0.0,60.010803,40.900047,40.900002,25.16354,1.593737,1.5,46.275429,55.0,72.714996
20170103234500,0.0,59.36274,40.900047,40.900002,24.81351,1.585708,1.5,45.933395,55.0,72.714996
20170104000000,0.0,59.002701,40.900047,40.900002,24.533486,1.593737,1.5,45.969398,55.0,72.714996
20170104001500,0.0,58.642666,41.613575,41.615002,24.533486,1.561622,1.5,45.807381,55.0,72.175003
20170104003000,0.0,58.822685,41.613575,41.615002,24.78376,1.537535,1.5,45.68137,55.0,72.175003
20170104004500,0.0,58.372639,41.613575,41.615002,24.80093,1.537535,1.5,45.843384,55.0,72.175003
20170104010000,0.0,58.912693,41.613575,41.615002,24.694272,1.533521,1.5,45.807381,55.0,72.175003
20170104011500,0.0,58.732674,42.559761,42.560001,24.694272,1.549578,1.5,45.753376,55.0,71.455002
20170104013000,0.0,59.002701,42.559761,42.560001,24.572416,1.549578,1.5,45.627365,55.0,71.455002
20170104014500,0.0,58.732674,42.559761,42.560001,24.572416,1.533521,1.5,45.807381,55.0,71.455002
20170104020000,0.0,58.192619,42.559761,42.560001,24.572416,1.529506,1.5,45.411343,55.0,71.455002
20170104021500,0.0,57.832584,42.559761,42.560001,24.572416,1.485347,1.5,45.50135,55.0,71.455002
20170104023000,0.0,57.832584,42.559761,42.560001,24.43832,1.489362,1.5,45.537354,55.0,71.455002
20170104024500,0.0,57.184517,42.559761,42.560001,24.304224,1.453232,1.5,45.465347,55.0,71.455002
20170104030000,0.0,55.276329,42.559761,42.560001,24.221485,1.421116,1.5,45.231323,55.0,71.455002
20170104031500,0.0,54.91629,41.686996,41.685001,24.221485,1.409073,1.5,45.19532,55.0,72.120003
20170104033000,0.0,54.91629,41.686996,41.685001,24.067754,1.453232,1.5,45.231323,55.0,72.120003
20170104034500,0.0,57.004501,41.686996,41.685001,23.931686,1.469289,1.5,45.591362,55.0,72.120003
20170104040000,0.0,57.004501,41.686996,41.685001,23.795618,1.473304,1.5,45.537354,55.0,72.120003
20170104041500,0.0,56.914494,41.686996,41.685001,23.795618,1.473304,1.5,45.411343,55.0,72.120003
20170104043000,0.0,57.184517,41.686996,41.685001,23.727584,1.477318,1.5,45.68137,55.0,72.120003
20170104044500,0.0,57.544556,41.686996,41.685001,23.795618,1.493376,1.5,45.537354,55.0,72.120003
20170104050000,0.0,57.544556,41.686996,41.685001,23.795618,1.501405,1.5,45.753376,55.0,72.120003
20170104051500,0.0,56.734474,41.686996,41.685001,23.795618,1.493376,1.5,45.753376,55.0,72.120003
20170104053000,0.0,56.554459,41.686996,41.685001,23.795618,1.497391,1.5,45.68137,55.0,72.120003
20170104054500,0.0,56.104412,41.686996,41.685001,23.727584,1.497391,1.5,45.465347,55.0,72.120003
20170104060000,0.0,56.104412,41.686996,41.685001,23.591516,1.445203,1.5,45.285332,55.0,72.120003
20170104061500,0.0,56.554459,41.068043,41.07,23.591516,1.437174,1.5,45.591362,55.0,72.589996
20170104063000,0.0,56.644463,41.068043,41.07,23.567444,1.497391,1.5,45.68137,55.0,72.589996
20170104064500,0.0,56.464447,41.068043,41.07,23.567444,1.581694,1.5,45.753376,55.0,72.589996
20170104070000,0.0,56.104412,41.068043,41.07,23.43039,1.585708,1.5,45.591362,55.0,72.589996
20170104071500,0.0,56.464447,41.068043,41.07,23.43039,1.581694,1.5,45.591362,55.0,72.589996
20170104073000,0.0,56.374439,41.068043,41.07,23.5414,1.581694,1.5,45.627365,55.0,72.589996
20170104074500,0.0,56.19442,41.068043,41.07,23.40336,1.581694,1.5,45.897392,55.0,72.589996
20170104080000,0.0,55.924393,41.068043,41.07,23.33434,1.589723,1.5,45.591362,55.0,72.589996
20170104081500,0.0,56.284431,41.068043,41.07,23.33434,1.585708,1.5,45.897392,55.0,72.589996
20170104083000,0.0,56.464447,41.068043,41.07,23.443871,1.581694,1.5,45.627365,55.0,72.589996
20170104084500,0.0,57.454548,41.068043,41.07,23.443871,1.585708,1.5,46.239426,55.0,72.589996
20170104090000,0.0,58.462646,41.068043,41.07,23.791436,1.581694,1.5,46.275429,55.0,72.589996
20170104091500,0.0,58.642666,41.068043,41.07,23.791436,1.585708,1.5,46.491451,55.0,72.589996
20170104093000,0.0,59.920792,41.068043,41.07,24.184187,1.581694,1.5,46.365437,55.0,72.589996
20170104094500,0.0,58.282631,41.068043,41.07,24.203822,1.42513,1.5,46.329433,55.0,72.589996
20170104100000,0.0,57.274529,41.068043,41.07,23.910079,1.42513,1.5,46.185417,55.0,72.589996
20170104101500,0.0,57.454548,41.068043,41.07,23.910079,1.477318,1.5,46.149414,55.0,72.589996
20170104103000,0.0,58.102612,41.068043,41.07,24.02454,1.525492,1.5,46.365437,55.0,72.589996
20170104104500,0.0,58.102612,41.068043,41.07,24.02454,1.557607,1.5,46.455444,55.0,72.589996
20170104110000,0.0,60.010803,41.068043,41.07,24.30062,1.561622,1.5,46.671467,55.0,72.589996
20170104111500,0.0,61.288933,41.068043,41.07,24.30062,1.557607,1.5,46.959496,55.0,72.589996
20170104113000,0.0,61.918995,40.364483,40.365002,24.896895,1.417102,1.5,46.797482,55.0,73.125
20170104114500,0.0,62.189022,40.364483,40.365002,24.916445,1.413087,1.5,46.617462,55.0,73.125
20170104120000,0.0,62.549057,40.364483,40.365002,25.124814,1.42513,1.5,46.455444,55.0,73.125
20170104121500,0.0,63.107113,39.745529,39.744999,25.12308,1.421116,1.5,46.923492,55.0,73.595001
20170104123000,0.0,63.37714,39.745529,39.744999,25.054961,1.453232,1.5,46.455444,55.0,73.595001
20170104124500,0.0,64.007202,39.745529,39.744999,25.31535,1.57768,1.5,46.833485,55.0,73.595001
20170104130000,0.0,63.647163,41.087978,41.09,25.301376,1.57768,1.5,46.491451,55.0,72.574997
20170104131500,0.0,63.827187,41.087978,41.09,25.301376,1.585708,1.5,46.275429,55.0,72.574997
