PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170104133000,0.0,63.827187,41.087978,41.09,25.019125,1.537535,1.5,46.329433,55.0,72.574997
20170104134500,0.0,63.737175,41.087978,41.09,24.944104,1.573665,1.5,46.455444,55.0,72.574997
20170104140000,0.0,63.917191,41.087978,41.09,25.4505,1.457246,1.5,46.329433,55.0,72.574997
20170104141500,0.0,64.007202,41.087978,41.09,25.4505,1.557607,1.5,46.185417,55.0,72.574997
20170104143000,0.0,62.549057,41.087978,41.09,25.212126,1.54155,1.5,46.185417,55.0,72.574997
20170104144500,0.0,63.737175,41.087978,41.09,25.071043,1.521477,1.5,46.149414,55.0,72.574997
20170104150000,0.0,63.017105,41.087978,41.09,25.15198,1.569651,1.5,46.275429,55.0,72.574997
20170104151500,0.0,62.657066,41.087978,41.09,25.15198,1.573665,1.5,46.059406,55.0,72.574997
20170104153000,0.0,62.459045,41.087978,41.09,24.75248,1.581694,1.5,45.843384,55.0,72.574997
20170104154500,0.0,62.27903,41.087978,41.09,24.75248,1.557607,1.5,45.753376,55.0,72.574997
20170104160000,0.0,61.918995,41.087978,41.09,24.63416,1.545564,1.5,45.807381,55.0,72.574997
20170104161500,0.0,61.198921,41.087978,41.09,24.63416,1.445203,1.5,45.627365,55.0,72.574997
20170104163000,0.0,60.640865,41.087978,41.09,24.084873,1.485347,1.5,45.807381,55.0,72.574997
20170104164500,0.0,60.370838,41.087978,41.09,23.850205,1.489362,1.5,45.465347,55.0,72.574997
20170104170000,0.0,59.650764,41.087978,41.09,23.850205,1.461261,1.5,45.411343,55.0,72.574997
20170104171500,0.0,59.18272,41.087978,41.09,23.850205,1.469289,1.5,45.321335,55.0,72.574997
20170104173000,0.0,58.552658,40.384418,40.384998,23.322202,1.413087,1.5,45.375336,55.0,73.110001
20170104174500,0.0,58.192619,40.384418,40.384998,23.03684,1.42513,1.5,45.069309,55.0,73.110001
20170104180000,0.0,57.634563,40.384418,40.384998,22.863882,1.421116,1.5,45.591362,55.0,73.110001
20170104181500,0.0,57.454548,40.384418,40.384998,22.863882,1.417102,1.5,45.105312,55.0,73.110001
20170104183000,0.0,56.374439,41.09795,41.099998,22.563815,1.573665,1.5,45.069309,55.0,72.565002
20170104184500,0.0,55.924393,41.09795,41.099998,22.442537,1.581694,1.5,45.375336,55.0,72.565002
20170104190000,0.0,55.096313,41.09795,41.099998,22.018064,1.585708,1.5,44.853287,55.0,72.565002
20170104191500,0.0,54.646263,41.09795,41.099998,22.018064,1.593737,1.5,44.763275,55.0,72.565002
20170104193000,0.0,54.286232,41.09795,41.099998,21.581844,1.585708,1.5,44.58326,55.0,72.565002
20170104194500,0.0,54.19622,41.896072,41.895,21.568125,1.565636,1.5,44.637264,55.0,71.959999
20170104200000,0.0,54.016201,41.896072,41.895,21.428198,1.565636,1.5,44.673267,55.0,71.959999
20170104201500,0.0,53.926193,41.896072,41.895,21.428198,1.573665,1.5,44.88929,55.0,71.959999
20170104203000,0.0,53.926193,41.896072,41.895,21.096494,1.569651,1.5,44.88929,55.0,71.959999
20170104204500,0.0,53.656166,41.896072,41.895,20.971272,1.573665,1.5,44.58326,55.0,71.959999
20170104210000,0.0,53.188118,41.896072,41.895,20.84605,1.561622,1.5,45.465347,55.0,71.959999
20170104211500,0.0,52.648064,41.896072,41.895,20.84605,1.561622,1.5,44.241226,55.0,71.959999
20170104213000,0.0,51.567955,41.896072,41.895,20.505472,1.561622,1.5,44.241226,55.0,71.959999
20170104214500,0.0,51.657967,41.896072,41.895,20.41238,1.557607,1.5,44.943295,55.0,71.959999
20170104220000,0.0,51.297932,41.896072,41.895,20.157992,1.573665,1.5,44.277229,55.0,71.959999
20170104221500,0.0,50.757877,41.896072,41.895,20.157992,1.573665,1.5,44.493248,55.0,71.959999
20170104223000,0.0,50.66787,41.896072,41.895,19.894407,1.557607,1.5,45.069309,55.0,71.959999
20170104224500,0.0,49.839783,41.896072,41.895,19.894407,1.565636,1.5,43.845184,55.0,71.959999
20170104230000,0.0,49.839783,41.896072,41.895,19.855052,1.557607,1.5,45.069309,55.0,71.959999
20170104231500,0.0,49.479752,41.896072,41.895,19.855052,1.565636,1.5,43.755177,55.0,71.959999
20170104233000,0.0,49.569756,41.896072,41.895,19.48588,1.553593,1.5,45.069309,55.0,71.959999
20170104234500,0.0,49.569756,41.896072,41.895,19.440116,1.561622,1.5,44.943295,55.0,71.959999
20170105000000,0.0,48.66967,41.896072,41.895,19.307992,1.557607,1.5,44.241226,55.0,71.959999
20170105001500,0.0,48.399643,41.896072,41.895,19.192715,1.561622,1.5,44.367237,55.0,71.959999
20170105003000,0.0,49.569756,41.896072,41.895,18.873336,1.561622,1.5,44.88929,55.0,71.959999
20170105004500,0.0,49.479752,41.896072,41.895,18.873336,1.565636,1.5,43.665169,55.0,71.959999
20170105010000,0.0,49.479752,41.896072,41.895,18.953287,1.565636,1.5,45.105312,55.0,71.959999
20170105011500,0.0,49.659767,41.896072,41.895,18.953287,1.561622,1.5,44.943295,55.0,71.959999
20170105013000,0.0,48.849686,41.896072,41.895,18.829136,1.561622,1.5,44.421242,55.0,71.959999
20170105014500,0.0,48.849686,41.896072,41.895,18.693068,1.561622,1.5,44.421242,55.0,71.959999
20170105020000,0.0,48.219624,41.896072,41.895,18.693068,1.557607,1.5,44.763275,55.0,71.959999
20170105021500,0.0,47.679569,41.896072,41.895,18.693068,1.557607,1.5,44.367237,55.0,71.959999
20170105023000,0.0,47.319534,41.896072,41.895,18.290865,1.553593,1.5,44.88929,55.0,71.959999
20170105024500,0.0,48.309631,41.896072,41.895,18.3649,1.557607,1.5,44.547256,55.0,71.959999
20170105030000,0.0,48.399643,41.896072,41.895,18.22686,1.561622,1.5,44.367237,55.0,71.959999
20170105031500,0.0,50.019806,41.896072,41.895,18.22686,1.569651,1.5,45.159317,55.0,71.959999
20170105033000,0.0,49.569756,41.896072,41.895,18.722988,1.565636,1.5,44.421242,55.0,71.959999
20170105034500,0.0,50.289829,41.896072,41.895,19.080498,1.557607,1.5,44.943295,55.0,71.959999
20170105040000,0.0,50.66787,41.896072,41.895,19.432993,1.561622,1.5,45.19532,55.0,71.959999
20170105041500,0.0,50.757877,41.896072,41.895,19.432993,1.565636,1.5,44.421242,55.0,71.959999
20170105043000,0.0,51.117912,41.896072,41.895,19.773078,1.557607,1.5,44.853287,55.0,71.959999
20170105044500,0.0,50.937897,41.896072,41.895,19.843084,1.557607,1.5,44.061207,55.0,71.959999
20170105050000,0.0,50.847885,41.896072,41.895,20.037734,1.557607,1.5,45.105312,55.0,71.959999
20170105051500,0.0,50.55986,41.896072,41.895,19.95236,1.553593,1.5,45.105312,55.0,71.959999
20170105053000,0.0,50.199821,41.896072,41.895,19.67628,1.557607,1.5,43.881187,55.0,71.959999
20170105054500,0.0,49.479752,41.896072,41.895,19.60726,1.561622,1.5,45.069309,55.0,71.959999
20170105060000,0.0,49.659767,41.896072,41.895,19.60726,1.561622,1.5,45.285332,55.0,71.959999
20170105061500,0.0,49.209724,41.896072,41.895,19.60726,1.557607,1.5,44.367237,55.0,71.959999
20170105063000,0.0,49.479752,41.896072,41.895,19.19314,1.565636,1.5,44.493248,55.0,71.959999
20170105064500,0.0,49.479752,41.896072,41.895,19.064552,1.557607,1.5,44.88929,55.0,71.959999
20170105070000,0.0,48.939697,41.896072,41.895,19.064552,1.565636,1.5,44.70927,55.0,71.959999
20170105071500,0.0,49.569756,41.896072,41.895,19.064552,1.557607,1.5,45.069309,55.0,71.959999
20170105073000,0.0,50.289829,40.319752,40.32,19.143024,1.441188,1.5,44.943295,55.0,73.154999
20170105074500,0.0,50.379837,40.319752,40.32,19.221496,1.445203,1.5,45.069309,55.0,73.154999
20170105080000,0.0,51.657967,40.319752,40.32,19.37096,1.453232,1.5,45.159317,55.0,73.154999
20170105081500,0.0,52.018005,40.319752,40.32,19.654928,1.529506,1.5,45.105312,55.0,73.154999
20170105083000,0.0,52.738075,40.319752,40.32,20.151872,1.429145,1.5,44.979298,55.0,73.154999
20170105084500,0.0,53.098114,40.319752,40.32,20.648816,1.421116,1.5,44.979298,55.0,73.154999
20170105090000,0.0,54.466248,40.319752,40.32,20.932784,1.565636,1.5,45.465347,55.0,73.154999
20170105091500,0.0,55.726372,41.033279,41.035,21.124969,1.565636,1.5,45.717373,55.0,72.614998
20170105093000,0.0,57.274529,41.033279,41.035,21.75946,1.529506,1.5,45.807381,55.0,72.614998
20170105094500,0.0,58.372639,41.033279,41.035,22.46445,1.565636,1.5,46.149414,55.0,72.614998
20170105100000,0.0,59.272728,41.033279,41.035,22.783336,1.565636,1.5,46.707474,55.0,72.614998
20170105101500,0.0,61.288933,41.033279,41.035,23.133366,1.525492,1.5,46.959496,55.0,72.614998
20170105103000,0.0,60.370838,41.033279,41.035,24.393474,1.497391,1.5,46.833485,55.0,72.614998
20170105104500,0.0,62.27903,41.033279,41.035,25.19788,1.569651,1.5,47.175518,55.0,72.614998
20170105110000,0.0,64.385239,41.033279,41.035,25.417673,1.569651,1.5,47.175518,55.0,72.614998
20170105111500,0.0,63.647163,41.033279,41.035,25.760308,1.573665,1.5,47.391541,55.0,72.614998
20170105113000,0.0,64.385239,41.033279,41.035,26.247715,1.569651,1.5,47.139515,55.0,72.614998
20170105114500,0.0,64.835281,41.033279,41.035,26.852048,1.557607,1.5,47.643562,55.0,72.614998
20170105120000,0.0,65.195328,41.033279,41.035,27.046205,1.565636,1.5,47.823582,55.0,72.614998
20170105121500,0.0,66.563461,41.033279,41.035,27.312425,1.553593,1.5,48.201622,55.0,72.614998
20170105123000,0.0,67.661568,41.033279,41.035,27.763928,1.561622,1.5,47.859589,55.0,72.614998
20170105124500,0.0,67.9496,41.033279,41.035,28.377305,1.553593,1.5,48.507652,55.0,72.614998
20170105130000,0.0,67.661568,41.033279,41.035,28.622734,1.565636,1.5,47.697571,55.0,72.614998
20170105131500,0.0,68.039612,41.033279,41.035,28.927816,1.557607,1.5,48.507652,55.0,72.614998
20170105133000,0.0,68.21962,41.033279,41.035,29.517937,1.553593,1.5,47.859589,55.0,72.614998
20170105134500,0.0,68.129616,41.033279,41.035,30.071984,1.553593,1.5,48.039604,55.0,72.614998
20170105140000,0.0,68.957703,41.033279,41.035,30.13706,1.557607,1.5,47.859589,55.0,72.614998
20170105141500,0.0,68.759674,41.033279,41.035,30.397364,1.557607,1.5,48.201622,55.0,72.614998
20170105143000,0.0,68.759674,41.033279,41.035,,1.561622,1.5,48.039604,55.0,72.614998
20170105144500,0.0,68.489655,41.033279,41.035,30.356853,1.557607,1.5,47.697571,55.0,72.614998
20170105150000,0.0,68.579659,41.033279,41.035,30.356853,1.557607,1.5,47.733574,55.0,72.614998
20170105151500,0.0,68.579659,41.033279,41.035,30.527516,1.553593,1.5,47.769577,55.0,72.614998
20170105153000,0.0,68.759674,41.033279,41.035,30.657668,1.553593,1.5,47.823582,55.0,72.614998
20170105154500,0.0,68.849686,41.033279,41.035,30.397364,1.557607,1.5,48.039604,55.0,72.614998
20170105160000,0.0,68.489655,41.033279,41.035,30.698179,1.557607,1.5,47.949596,55.0,72.614998
20170105161500,0.0,68.21962,41.033279,41.035,30.567041,1.557607,1.5,47.859589,55.0,72.614998
20170105163000,0.0,68.21962,41.033279,41.035,30.567041,1.521477,1.5,47.859589,55.0,72.614998
20170105164500,0.0,68.039612,41.033279,41.035,30.435903,1.505419,1.5,47.823582,55.0,72.614998
20170105170000,0.0,67.661568,41.033279,41.035,30.604594,1.537535,1.5,47.823582,55.0,72.614998
20170105171500,0.0,67.211517,41.033279,41.035,30.47247,1.537535,1.5,47.859589,55.0,72.614998
20170105173000,0.0,66.941498,41.033279,41.035,30.406408,1.545564,1.5,47.769577,55.0,72.614998
20170105174500,0.0,66.203423,41.033279,41.035,30.3074,1.537535,1.5,47.697571,55.0,72.614998
20170105180000,0.0,66.113419,41.033279,41.035,30.04118,1.537535,1.5,47.643562,55.0,72.614998
20170105181500,0.0,65.105316,41.033279,41.035,30.003304,1.537535,1.5,47.481548,55.0,72.614998
20170105183000,0.0,65.195328,39.710762,39.709999,29.692306,1.413087,1.5,47.823582,55.0,73.620003
20170105184500,0.0,65.105316,39.710762,39.709999,29.578508,1.421116,1.5,47.823582,55.0,73.620003
20170105190000,0.0,64.295227,39.710762,39.709999,29.578508,1.421116,1.5,47.859589,55.0,73.620003
20170105191500,0.0,61.738976,39.710762,39.709999,29.392239,1.42513,1.5,47.229523,55.0,73.620003
20170105193000,0.0,60.010803,39.710762,39.709999,28.3728,1.445203,1.5,47.481548,55.0,73.620003
20170105194500,0.0,57.184517,39.710762,39.709999,27.13044,1.437174,1.5,46.365437,55.0,73.620003
20170105200000,0.0,54.91629,39.710762,39.709999,26.04074,1.441188,1.5,45.753376,55.0,73.620003
20170105201500,0.0,54.646263,39.710762,39.709999,25.143565,1.437174,1.5,45.753376,55.0,73.620003
20170105203000,0.0,53.926193,39.710762,39.709999,23.910079,1.437174,1.5,45.411343,55.0,73.620003
20170105204500,0.0,53.926193,39.710762,39.709999,23.1963,1.437174,1.5,45.627365,55.0,73.620003
20170105210000,0.0,54.286232,39.710762,39.709999,23.026793,1.433159,1.5,45.627365,55.0,73.620003
20170105211500,0.0,53.476151,39.710762,39.709999,22.923348,1.437174,1.5,45.537354,55.0,73.620003
20170105213000,0.0,53.656166,39.710762,39.709999,22.643324,1.429145,1.5,45.231323,55.0,73.620003
20170105214500,0.0,53.746178,39.710762,39.709999,22.503312,1.437174,1.5,45.465347,55.0,73.620003
20170105220000,0.0,53.926193,39.710762,39.709999,22.3633,1.433159,1.5,45.411343,55.0,73.620003
20170105221500,0.0,53.746178,39.710762,39.709999,22.293294,1.429145,1.5,45.465347,55.0,73.620003
20170105223000,0.0,53.656166,39.710762,39.709999,22.293294,1.429145,1.5,45.591362,55.0,73.620003
20170105224500,0.0,53.476151,39.710762,39.709999,22.111955,1.429145,1.5,45.285332,55.0,73.620003
20170105230000,0.0,53.476151,39.710762,39.709999,22.111955,1.429145,1.5,45.231323,55.0,73.620003
20170105231500,0.0,53.476151,39.710762,39.709999,21.970957,1.433159,1.5,45.465347,55.0,73.620003
20170105233000,0.0,53.188118,39.710762,39.709999,21.733246,1.585708,1.5,45.50135,55.0,73.014999
20170105234500,0.0,52.55806,40.508888,40.509998,21.618462,1.573665,1.5,45.069309,55.0,73.014999
20170106000000,0.0,52.55806,40.508888,40.509998,21.383216,1.569651,1.5,45.105312,55.0,73.014999
20170106001500,0.0,52.198021,40.508888,40.509998,21.103192,1.573665,1.5,48.453648,55.0,73.014999
20170106003000,0.0,52.378036,40.508888,40.509998,21.124969,1.533521,1.5,53.062107,55.0,73.014999
20170106004500,0.0,52.198021,40.508888,40.509998,20.983971,1.537535,1.5,52.900093,55.0,73.014999
20170106010000,0.0,52.378036,40.508888,40.509998,20.61315,1.525492,1.5,52.846085,55.0,73.014999
20170106011500,0.0,51.387939,40.508888,40.509998,20.560977,1.529506,1.5,52.234024,55.0,73.014999
20170106013000,0.0,50.55986,40.508888,40.509998,20.208482,1.533521,1.5,51.729973,55.0,73.014999
20170106014500,0.0,49.839783,40.508888,40.509998,19.633066,1.529506,1.5,51.189919,55.0,73.014999
20170106020000,0.0,49.569756,40.508888,40.509998,19.291995,1.537535,1.5,51.063908,55.0,73.014999
20170106021500,0.0,49.38974,40.508888,40.509998,18.9395,1.545564,1.5,50.901894,55.0,73.014999
20170106023000,0.0,48.399643,40.508888,40.509998,18.587005,1.553593,1.5,50.397842,55.0,73.014999
20170106024500,0.0,47.769577,40.508888,40.509998,,1.545564,1.5,50.18182,55.0,73.014999
20170106030000,0.0,47.229523,40.508888,40.509998,17.880128,1.557607,1.5,50.019806,55.0,73.014999
20170106031500,0.0,47.319534,40.508888,40.509998,17.738144,1.557607,1.5,50.055805,55.0,73.014999
20170106033000,0.0,47.229523,40.508888,40.509998,17.383184,1.549578,1.5,49.893791,55.0,73.014999
20170106034500,0.0,46.959496,40.508888,40.509998,17.383184,1.565636,1.5,49.767776,55.0,73.014999
20170106040000,0.0,46.869488,40.508888,40.509998,17.2412,1.565636,1.5,49.731773,55.0,73.014999
20170106041500,0.0,46.689468,40.508888,40.509998,17.2412,1.573665,1.5,49.551758,55.0,73.014999
20170106043000,0.0,46.689468,40.508888,40.509998,17.099216,1.565636,1.5,49.767776,55.0,73.014999
20170106044500,0.0,46.329433,40.508888,40.509998,16.815248,1.581694,1.5,49.605759,55.0,73.014999
20170106050000,0.0,46.419441,40.508888,40.509998,16.744256,1.585708,1.5,49.479752,55.0,73.014999
20170106051500,0.0,45.771378,40.508888,40.509998,16.460288,1.573665,1.5,48.957695,55.0,73.014999
20170106053000,0.0,45.411343,40.508888,40.509998,16.51904,1.581694,1.5,48.543655,55.0,73.014999
20170106054500,0.0,45.50135,40.508888,40.509998,16.161615,1.581694,1.5,48.543655,55.0,73.014999
20170106060000,0.0,44.961296,40.508888,40.509998,15.875675,1.585708,1.5,48.201622,55.0,73.014999
20170106061500,0.0,44.421242,40.508888,40.509998,15.875675,1.585708,1.5,47.859589,55.0,73.014999
20170106063000,0.0,44.151215,40.508888,40.509998,15.23231,1.581694,1.5,47.355537,55.0,73.014999
20170106064500,0.0,43.431145,41.222416,41.220001,15.23231,1.573665,1.5,46.797482,55.0,72.470001
20170106070000,0.0,43.341133,39.730701,39.73,15.23231,1.42513,1.5,46.707474,55.0,73.605003
20170106071500,0.0,42.801079,39.730701,39.73,15.08934,1.537535,1.5,46.113411,55.0,73.605003
20170106073000,0.0,41.720974,40.444229,40.445,14.543504,1.573665,1.5,45.465347,55.0,73.059998
20170106074500,0.0,42.081009,42.040489,42.040001,14.04656,1.585708,1.5,45.411343,55.0,71.849998
20170106080000,0.0,41.360935,42.040489,42.040001,13.904576,1.569651,1.5,44.943295,55.0,71.849998
20170106081500,0.0,41.360935,42.040489,42.040001,13.762592,1.57768,1.5,44.637264,55.0,71.849998
20170106083000,0.0,40.910892,42.040489,42.040001,13.407632,1.573665,1.5,44.331234,55.0,71.849998
20170106084500,0.0,40.370838,42.040489,42.040001,13.302215,1.573665,1.5,43.881187,55.0,71.849998
20170106090000,0.0,39.650764,42.040489,42.040001,12.59459,1.585708,1.5,43.053104,55.0,71.849998
20170106091500,0.0,40.190819,42.040489,42.040001,12.59459,1.57768,1.5,43.485149,55.0,71.849998
20170106093000,0.0,39.830784,42.040489,42.040001,12.342752,1.573665,1.5,43.179119,55.0,71.849998
20170106094500,0.0,39.470749,42.923222,42.924999,12.129776,1.54155,1.5,42.837082,55.0,71.18
20170106100000,0.0,39.29073,42.923222,42.924999,11.987792,1.553593,1.5,42.783077,55.0,71.18
20170106101500,0.0,39.470749,42.923222,42.924999,11.845808,1.553593,1.5,42.837082,55.0,71.18
20170106103000,0.0,39.650764,42.923222,42.924999,11.65806,1.553593,1.5,42.837082,55.0,71.18
20170106104500,0.0,39.29073,42.923222,42.924999,11.729545,1.553593,1.5,42.603062,55.0,71.18
20170106110000,0.0,39.020702,42.923222,42.924999,11.755266,1.561622,1.5,42.603062,55.0,71.18
20170106111500,0.0,38.750675,42.923222,42.924999,11.729545,1.561622,1.5,42.117012,55.0,71.18
20170106113000,0.0,38.750675,42.923222,42.924999,11.729545,1.565636,1.5,42.243027,55.0,71.18
20170106114500,0.0,38.660667,42.923222,42.924999,11.51509,1.573665,1.5,42.081009,55.0,71.18
20170106120000,0.0,38.120613,42.923222,42.924999,11.37212,1.573665,1.5,41.450947,55.0,71.18
20170106121500,0.0,38.210621,42.923222,42.924999,,1.561622,1.5,41.576958,55.0,71.18
20170106123000,0.0,38.750675,42.923222,42.924999,11.014695,1.565636,1.5,41.720974,55.0,71.18
20170106124500,0.0,38.660667,42.923222,42.924999,,1.565636,1.5,41.936996,55.0,71.18
20170106130000,0.0,38.300629,42.923222,42.924999,11.441888,1.573665,1.5,41.576958,55.0,71.18
20170106131500,0.0,38.39064,42.923222,42.924999,11.25142,1.573665,1.5,41.666969,55.0,71.18
20170106133000,0.0,38.39064,42.923222,42.924999,11.08618,1.569651,1.5,41.756977,55.0,71.18
20170106134500,0.0,38.300629,42.923222,42.924999,11.014695,1.581694,1.5,41.540955,55.0,71.18
20170106140000,0.0,38.39064,42.923222,42.924999,11.014695,1.573665,1.5,41.396942,55.0,71.18
20170106141500,0.0,38.39064,42.923222,42.924999,11.014695,1.573665,1.5,41.576958,55.0,71.18
20170106143000,0.0,38.030602,42.923222,42.924999,10.871725,1.573665,1.5,41.360935,55.0,71.18
20170106144500,0.0,37.940594,42.923222,42.924999,10.567952,1.57768,1.5,41.306931,55.0,71.18
20170106150000,0.0,38.39064,42.923222,42.924999,10.709936,1.581694,1.5,41.48695,55.0,71.18
20170106151500,0.0,37.580559,42.923222,42.924999,10.871725,1.581694,1.5,41.0009,55.0,71.18
20170106153000,0.0,37.670567,42.923222,42.924999,10.691117,1.581694,1.5,40.820885,55.0,71.18
20170106154500,0.0,37.580559,42.923222,42.924999,10.409121,1.581694,1.5,40.820885,55.0,71.18
20170106160000,0.0,37.238525,43.890556,43.889999,10.338622,1.557607,1.5,40.856888,55.0,70.445
20170106161500,0.0,36.608459,43.890556,43.889999,10.354976,1.557607,1.5,40.190819,55.0,70.445
20170106163000,0.0,36.518452,43.890556,43.889999,9.929024,1.545564,1.5,40.136814,55.0,70.445
20170106164500,0.0,36.248425,43.890556,43.889999,9.716048,1.565636,1.5,39.542755,55.0,70.445
20170106170000,0.0,36.158417,43.890556,43.889999,9.574064,1.565636,1.5,39.686768,55.0,70.445
20170106171500,0.0,36.068405,43.890556,43.889999,9.574064,1.561622,1.5,39.686768,55.0,70.445
20170106173000,0.0,35.438343,43.890556,43.889999,9.290096,1.573665,1.5,39.038704,55.0,70.445
20170106174500,0.0,35.438343,43.890556,43.889999,9.07712,1.565636,1.5,38.822681,55.0,70.445
20170106180000,0.0,35.798378,43.890556,43.889999,8.935136,1.569651,1.5,39.236725,55.0,70.445
20170106181500,0.0,35.88839,43.890556,43.889999,,1.573665,1.5,39.18272,55.0,70.445
20170106183000,0.0,35.88839,43.890556,43.889999,9.07712,1.565636,1.5,39.272728,55.0,70.445
20170106184500,0.0,36.158417,43.890556,43.889999,9.06964,1.569651,1.5,39.452744,55.0,70.445
20170106190000,0.0,36.158417,43.890556,43.889999,9.140139,1.569651,1.5,39.59676,55.0,70.445
20170106191500,0.0,35.978397,43.890556,43.889999,9.140139,1.581694,1.5,39.362736,55.0,70.445
20170106193000,0.0,36.068405,43.890556,43.889999,9.132166,1.581694,1.5,39.362736,55.0,70.445
20170106194500,0.0,36.248425,43.890556,43.889999,9.05468,1.573665,1.5,39.41674,55.0,70.445
20170106200000,0.0,35.88839,43.890556,43.889999,9.05468,1.573665,1.5,39.236725,55.0,70.445
20170106201500,0.0,35.528355,43.890556,43.889999,9.05468,1.573665,1.5,39.038704,55.0,70.445
20170106203000,0.0,34.808281,43.890556,43.889999,8.77112,1.589723,1.5,38.588661,55.0,70.445
20170106204500,100.0,50.937897,44.625237,0.0,8.49504,1.493376,1.5,45.933395,55.0,69.885002
20170106210000,100.0,52.828083,44.625237,0.0,8.42602,1.485347,1.5,51.729973,55.0,69.885002
20170106211500,100.0,53.098114,44.625237,0.0,8.011815,1.485347,1.5,54.538254,55.0,69.885002
20170106213000,100.0,53.926193,44.625237,0.0,7.80484,1.481333,1.5,55.636368,55.0,69.885002
20170106214500,100.0,52.828083,44.625237,0.0,7.39072,1.489362,1.5,55.852386,55.0,69.885002
20170106220000,100.0,53.836185,44.625237,0.0,7.258018,1.461261,1.5,55.798382,55.0,69.885002
20170106221500,100.0,53.656166,44.625237,0.0,7.189491,1.485347,1.5,55.852386,55.0,69.885002
20170106223000,100.0,53.926193,44.625237,0.0,6.930989,1.477318,1.5,56.014404,55.0,69.885002
20170106224500,100.0,53.746178,44.625237,0.0,6.787118,1.489362,1.5,56.122414,55.0,69.885002
20170106230000,100.0,53.836185,44.625237,0.0,6.65105,1.473304,1.5,56.122414,55.0,69.885002
20170106231500,100.0,53.476151,44.625237,0.0,6.446948,1.489362,1.5,55.960396,55.0,69.885002
20170106233000,100.0,53.188118,44.625237,0.0,6.32312,1.481333,1.5,55.798382,55.0,69.885002
20170106234500,100.0,53.188118,44.625237,0.0,6.052956,1.485347,1.5,55.690369,55.0,69.885002
20170107000000,100.0,53.098114,44.625237,0.0,6.014825,1.485347,1.5,55.47435,55.0,69.885002
20170107001500,100.0,52.738075,44.625237,0.0,5.897406,1.473304,1.5,55.438347,55.0,69.885002
20170107003000,100.0,53.098114,44.625237,0.0,5.765282,1.481333,1.5,55.47435,55.0,69.885002
20170107004500,100.0,52.828083,44.625237,0.0,5.434972,1.473304,1.5,55.348335,55.0,69.885002
20170107010000,100.0,52.738075,44.625237,0.0,5.191838,1.473304,1.5,55.186317,55.0,69.885002
20170107011500,100.0,52.468048,44.625237,0.0,5.170724,1.473304,1.5,55.186317,55.0,69.885002
20170107013000,100.0,52.108009,44.625237,0.0,5.170724,1.497391,1.5,55.024303,55.0,69.885002
20170107014500,100.0,51.837986,44.625237,0.0,4.627268,1.493376,1.5,54.574257,55.0,69.885002
20170107020000,100.0,52.018005,44.625237,0.0,4.470579,1.493376,1.5,54.412243,55.0,69.885002
20170107021500,100.0,51.657967,44.625237,0.0,4.497116,1.493376,1.5,54.412243,55.0,69.885002
20170107023000,100.0,51.477951,44.625237,0.0,4.200738,1.509434,1.5,54.214222,55.0,69.885002
20170107024500,100.0,51.297932,44.625237,0.0,3.81324,1.489362,1.5,54.052208,55.0,69.885002
20170107030000,100.0,51.387939,44.625237,0.0,3.619491,1.501405,1.5,53.998199,55.0,69.885002
20170107031500,100.0,51.297932,44.625237,0.0,3.716204,1.485347,1.5,53.962196,55.0,69.885002
20170107033000,100.0,51.297932,44.625237,0.0,3.716204,1.477318,1.5,53.872189,55.0,69.885002
20170107034500,100.0,51.027901,44.625237,0.0,3.78128,1.497391,1.5,53.800179,55.0,69.885002
20170107040000,100.0,50.937897,44.625237,0.0,3.880458,1.501405,1.5,53.836185,55.0,69.885002
20170107041500,100.0,50.379837,44.625237,0.0,3.78128,1.477318,1.5,53.512154,55.0,69.885002
20170107043000,100.0,50.66787,44.625237,0.0,,1.489362,1.5,53.386139,55.0,69.885002
20170107044500,100.0,50.10981,44.625237,0.0,3.24119,1.501405,1.5,53.188118,55.0,69.885002
20170107050000,100.0,49.569756,44.625237,0.0,3.151872,1.513448,1.5,53.008102,55.0,69.885002
20170107051500,100.0,50.199821,44.625237,0.0,3.025664,1.485347,1.5,52.774078,55.0,69.885002
20170107053000,100.0,49.929794,44.625237,0.0,2.814082,1.497391,1.5,52.55806,55.0,69.885002
20170107054500,100.0,49.659767,44.625237,0.0,2.792798,1.505419,1.5,52.522053,55.0,69.885002
20170107060000,100.0,49.929794,44.625237,0.0,2.668562,1.485347,1.5,52.30603,55.0,69.885002
20170107061500,100.0,49.929794,44.625237,0.0,2.792798,1.489362,1.5,52.55806,55.0,69.885002
20170107063000,100.0,49.929794,44.625237,0.0,2.792798,1.473304,1.5,52.396042,55.0,69.885002
20170107064500,100.0,49.569756,44.625237,0.0,2.792798,1.501405,1.5,52.234024,55.0,69.885002
20170107070000,100.0,49.569756,44.625237,0.0,2.792798,1.505419,1.5,52.360039,55.0,69.885002
20170107071500,100.0,49.659767,44.625237,0.0,2.792798,1.489362,1.5,52.234024,55.0,69.885002
20170107073000,100.0,49.839783,44.625237,0.0,,1.509434,1.5,52.48605,55.0,69.885002
20170107074500,100.0,50.10981,44.625237,0.0,2.792798,1.513448,1.5,53.188118,55.0,69.885002
20170107080000,100.0,51.027901,44.625237,0.0,2.792798,1.489362,1.5,53.638168,55.0,69.885002
20170107081500,100.0,51.297932,44.625237,0.0,2.792798,1.505419,1.5,53.998199,55.0,69.885002
20170107083000,100.0,51.747978,44.625237,0.0,2.792798,1.485347,1.5,54.826286,55.0,69.885002
20170107084500,100.0,52.378036,44.625237,0.0,2.792798,1.501405,1.5,55.312332,55.0,69.885002
20170107090000,100.0,52.378036,44.625237,0.0,2.792798,1.493376,1.5,55.564358,55.0,69.885002
20170107091500,100.0,53.008102,44.625237,0.0,2.792798,1.501405,1.5,56.176422,55.0,69.885002
20170107093000,100.0,53.746178,44.625237,0.0,2.792798,1.473304,1.5,56.662468,55.0,69.885002
20170107094500,100.0,54.19622,44.625237,0.0,4.008281,1.481333,1.5,57.112511,55.0,69.885002
20170107100000,100.0,54.646263,44.625237,0.0,4.221172,1.477318,1.5,57.67057,55.0,69.885002
20170107101500,100.0,54.37624,44.625237,0.0,4.432754,1.481333,1.5,57.958595,55.0,69.885002
20170107103000,100.0,55.546356,44.625237,0.0,5.00307,1.505419,1.5,58.39064,55.0,69.885002
20170107104500,100.0,56.014404,44.625237,0.0,5.487434,1.473304,1.5,59.236725,55.0,69.885002
20170107110000,100.0,56.19442,44.625237,0.0,5.743471,1.473304,1.5,59.36274,55.0,69.885002
20170107111500,100.0,56.734474,44.625237,0.0,6.015437,1.481333,1.5,59.758778,55.0,69.885002
20170107113000,100.0,56.734474,44.625237,0.0,6.015437,1.477318,1.5,60.334835,55.0,69.885002
20170107114500,100.0,56.734474,44.625237,0.0,6.683282,1.453232,1.5,60.568859,55.0,69.885002
20170107120000,100.0,57.36454,44.625237,0.0,6.980476,1.485347,1.5,60.640865,55.0,69.885002
20170107121500,100.0,57.634563,44.625237,0.0,7.209228,1.481333,1.5,60.964897,55.0,69.885002
20170107123000,100.0,58.102612,44.625237,0.0,7.619642,1.465275,1.5,61.324936,55.0,69.885002
20170107124500,100.0,58.192619,44.625237,0.0,8.00952,1.469289,1.5,61.450947,55.0,69.885002
20170107130000,100.0,58.822685,44.625237,0.0,8.230384,1.461261,1.5,61.810982,55.0,69.885002
20170107131500,100.0,58.552658,44.625237,0.0,8.506464,1.481333,1.5,62.171021,55.0,69.885002
20170107133000,100.0,59.36274,44.625237,0.0,8.8228,1.461261,1.5,62.441048,55.0,69.885002
20170107134500,100.0,59.002701,44.625237,0.0,9.334704,1.437174,1.5,62.441048,55.0,69.885002
20170107140000,100.0,59.272728,44.625237,0.0,9.37751,1.461261,1.5,62.603062,55.0,69.885002
20170107141500,100.0,59.092712,44.625237,0.0,9.486956,1.473304,1.5,62.243027,55.0,69.885002
20170107143000,100.0,59.36274,44.625237,0.0,9.659744,1.453232,1.5,62.729073,55.0,69.885002
20170107144500,100.0,59.36274,44.625237,0.0,9.836323,1.477318,1.5,62.729073,55.0,69.885002
20170107150000,100.0,59.36274,44.625237,0.0,10.013633,1.473304,1.5,62.603062,55.0,69.885002
20170107151500,100.0,59.092712,44.625237,0.0,9.802629,1.469289,1.5,62.693069,55.0,69.885002
20170107153000,100.0,59.18272,44.625237,0.0,9.785782,1.453232,1.5,62.801083,55.0,69.885002
20170107154500,100.0,59.18272,44.625237,0.0,9.802629,1.457246,1.5,62.603062,55.0,69.885002
20170107160000,100.0,59.002701,44.625237,0.0,9.785782,1.481333,1.5,62.441048,55.0,69.885002
20170107161500,100.0,58.732674,44.625237,0.0,9.61364,1.465275,1.5,62.135017,55.0,69.885002
20170107163000,100.0,58.552658,44.625237,0.0,9.419976,1.493376,1.5,62.081009,55.0,69.885002
20170107164500,100.0,58.102612,44.625237,0.0,9.251285,1.453232,1.5,61.648964,55.0,69.885002
20170107170000,100.0,57.724571,44.625237,0.0,9.169617,1.481333,1.5,61.216923,55.0,69.885002
20170107171500,100.0,57.094509,44.625237,0.0,9.044225,1.489362,1.5,60.802879,55.0,69.885002
20170107173000,100.0,56.374439,44.625237,0.0,8.583848,1.481333,1.5,59.884789,55.0,69.885002
20170107174500,100.0,56.284431,44.625237,0.0,8.328644,1.481333,1.5,59.650764,55.0,69.885002
20170107180000,100.0,55.924393,44.625237,0.0,8.115668,1.485347,1.5,59.200722,55.0,69.885002
20170107181500,100.0,55.834385,44.625237,0.0,7.901791,1.453232,1.5,58.516655,55.0,69.885002
20170107183000,100.0,55.546356,44.625237,0.0,7.7382,1.493376,1.5,58.714676,55.0,69.885002
20170107184500,100.0,55.726372,44.625237,0.0,7.402144,1.485347,1.5,58.606659,55.0,69.885002
20170107190000,100.0,55.456345,44.625237,0.0,7.346928,1.501405,1.5,58.552658,55.0,69.885002
20170107191500,100.0,55.276329,44.625237,0.0,7.341097,1.505419,1.5,58.282631,55.0,69.885002
20170107193000,100.0,55.006302,44.625237,0.0,7.110458,1.489362,1.5,58.120613,55.0,69.885002
20170107194500,100.0,55.006302,44.625237,0.0,6.998054,1.481333,1.5,57.904594,55.0,69.885002
20170107200000,100.0,54.736275,44.625237,0.0,6.88565,1.477318,1.5,57.832584,55.0,69.885002
20170107201500,100.0,54.91629,44.625237,0.0,6.88565,1.497391,1.5,57.760578,55.0,69.885002
20170107203000,100.0,54.91629,44.625237,0.0,6.829448,1.501405,1.5,57.796581,55.0,69.885002
20170107204500,100.0,54.646263,44.625237,0.0,6.61688,1.485347,1.5,57.598564,55.0,69.885002
20170107210000,100.0,54.556259,44.625237,0.0,6.60464,1.489362,1.5,57.472549,55.0,69.885002
20170107211500,100.0,54.556259,44.625237,0.0,6.60464,1.489362,1.5,57.346535,55.0,69.885002
20170107213000,100.0,54.37624,44.625237,0.0,6.492236,1.465275,1.5,57.310532,55.0,69.885002
20170107214500,100.0,54.19622,44.625237,0.0,6.379832,1.489362,1.5,57.274529,55.0,69.885002
20170107220000,100.0,54.106209,44.625237,0.0,6.36562,1.497391,1.5,57.112511,55.0,69.885002
20170107221500,100.0,53.836185,44.625237,0.0,6.36562,1.493376,1.5,56.950497,55.0,69.885002
20170107223000,100.0,53.926193,44.625237,0.0,6.308925,1.473304,1.5,56.788483,55.0,69.885002
20170107224500,100.0,53.836185,44.625237,0.0,6.29422,1.513448,1.5,56.608459,55.0,69.885002
20170107230000,100.0,53.566154,44.625237,0.0,6.179844,1.513448,1.5,56.50045,55.0,69.885002
20170107231500,100.0,52.55806,44.625237,0.0,6.179844,1.513448,1.5,56.338436,55.0,69.885002
20170107233000,100.0,53.188118,44.625237,0.0,5.951092,1.497391,1.5,56.176422,55.0,69.885002
20170107234500,100.0,53.188118,44.625237,0.0,5.951092,1.517463,1.5,56.122414,55.0,69.885002
20170108000000,100.0,53.098114,44.625237,0.0,5.836716,1.509434,1.5,55.88839,55.0,69.885002
20170108001500,100.0,52.738075,44.625237,0.0,5.79867,1.517463,1.5,55.852386,55.0,69.885002
20170108003000,100.0,52.648064,44.625237,0.0,5.68528,1.505419,1.5,55.726372,55.0,69.885002
20170108004500,100.0,52.648064,44.625237,0.0,5.665152,1.501405,1.5,55.690369,55.0,69.885002
20170108010000,100.0,52.378036,44.625237,0.0,5.550776,1.505419,1.5,55.47435,55.0,69.885002
20170108011500,100.0,52.108009,44.625237,0.0,5.550776,1.521477,1.5,55.276329,55.0,69.885002
20170108013000,100.0,51.657967,44.625237,0.0,5.4143,1.501405,1.5,55.150314,55.0,69.885002
20170108014500,100.0,52.018005,44.625237,0.0,5.298938,1.493376,1.5,55.06031,55.0,69.885002
20170108020000,100.0,51.837986,44.625237,0.0,5.275852,1.521477,1.5,54.9883,55.0,69.885002
20170108021500,100.0,51.657967,44.625237,0.0,5.252766,1.485347,1.5,54.952297,55.0,69.885002
20170108023000,100.0,50.937897,44.625237,0.0,5.194099,1.509434,1.5,54.790279,55.0,69.885002
20170108024500,100.0,51.747978,44.625237,0.0,5.076765,1.517463,1.5,54.538254,55.0,69.885002
20170108030000,100.0,51.747978,44.625237,0.0,4.93388,1.497391,1.5,54.502251,55.0,69.885002
20170108031500,100.0,51.657967,44.625237,0.0,4.81556,1.497391,1.5,54.574257,55.0,69.885002
20170108033000,100.0,51.747978,44.625237,0.0,4.789023,1.485347,1.5,54.664268,55.0,69.885002
20170108034500,100.0,51.657967,44.625237,0.0,4.642194,1.497391,1.5,54.610264,55.0,69.885002
20170108040000,100.0,51.567955,44.625237,0.0,4.669717,1.509434,1.5,54.502251,55.0,69.885002
20170108041500,100.0,51.297932,44.625237,0.0,4.610064,1.489362,1.5,54.502251,55.0,69.885002
20170108043000,100.0,51.567955,44.625237,0.0,4.461756,1.485347,1.5,54.37624,55.0,69.885002
20170108044500,100.0,51.297932,44.625237,0.0,4.341464,1.509434,1.5,54.37624,55.0,69.885002
20170108050000,100.0,51.297932,44.625237,0.0,4.190198,1.497391,1.5,54.502251,55.0,69.885002
20170108051500,100.0,51.297932,44.625237,0.0,4.190198,1.501405,1.5,54.502251,55.0,69.885002
20170108053000,100.0,51.117912,44.625237,0.0,4.159224,1.505419,1.5,54.412243,55.0,69.885002
20170108054500,100.0,51.297932,44.625237,0.0,4.03696,1.513448,1.5,54.37624,55.0,69.885002
20170108060000,100.0,51.297932,44.625237,0.0,4.03696,1.517463,1.5,54.412243,55.0,69.885002
20170108061500,100.0,51.477951,44.625237,0.0,4.03696,1.509434,1.5,54.502251,55.0,69.885002
20170108063000,100.0,51.387939,44.625237,0.0,3.943375,1.521477,1.5,54.448246,55.0,69.885002
20170108064500,100.0,51.567955,44.625237,0.0,3.786686,1.525492,1.5,54.412243,55.0,69.885002
20170108070000,100.0,51.747978,44.625237,0.0,3.786686,1.501405,1.5,54.574257,55.0,69.885002
20170108071500,100.0,51.747978,44.625237,0.0,3.786686,1.505419,1.5,54.664268,55.0,69.885002
20170108073000,100.0,52.198021,44.625237,0.0,3.786686,1.525492,1.5,54.826286,55.0,69.885002
20170108074500,100.0,52.738075,44.625237,0.0,3.786686,1.505419,1.5,55.726372,55.0,69.885002
20170108080000,100.0,53.476151,44.625237,0.0,3.786686,1.517463,1.5,56.50045,55.0,69.885002
20170108081500,100.0,54.106209,44.625237,0.0,3.786686,1.513448,1.5,57.220524,55.0,69.885002
20170108083000,100.0,54.646263,44.625237,0.0,3.786686,1.489362,1.5,57.868587,55.0,69.885002
20170108084500,100.0,55.186317,44.625237,0.0,3.786686,1.489362,1.5,58.552658,55.0,69.885002
20170108090000,100.0,56.104412,44.625237,0.0,5.22968,1.473304,1.5,59.36274,55.0,69.885002
20170108091500,100.0,56.554459,44.625237,0.0,5.22968,1.501405,1.5,60.010803,55.0,69.885002
20170108093000,100.0,57.544556,44.625237,0.0,5.799418,1.469289,1.5,60.856888,55.0,69.885002
20170108094500,100.0,58.372639,44.625237,0.0,6.58016,1.469289,1.5,61.720974,55.0,69.885002
20170108100000,100.0,59.092712,44.625237,0.0,6.895425,1.489362,1.5,62.729073,55.0,69.885002
20170108101500,100.0,59.650764,44.625237,0.0,7.396806,1.461261,1.5,63.251129,55.0,69.885002
20170108103000,100.0,60.370838,44.625237,0.0,8.331687,1.473304,1.5,63.719177,55.0,69.885002
20170108104500,100.0,60.550858,44.625237,0.0,9.064115,1.473304,1.5,64.439247,55.0,69.885002
20170108110000,100.0,61.198921,44.625237,0.0,9.553256,1.461261,1.5,64.709274,55.0,69.885002
20170108111500,100.0,61.288933,44.625237,0.0,9.802629,1.461261,1.5,65.159317,55.0,69.885002
20170108113000,100.0,61.828983,44.625237,0.0,10.674168,1.485347,1.5,65.753372,55.0,69.885002
20170108114500,100.0,62.189022,44.625237,0.0,11.40578,1.465275,1.5,66.113419,55.0,69.885002
20170108120000,100.0,62.459045,44.625237,0.0,11.802968,1.477318,1.5,66.383438,55.0,69.885002
20170108121500,100.0,62.459045,44.625237,0.0,11.905512,1.493376,1.5,66.581459,55.0,69.885002
20170108123000,100.0,62.837082,44.625237,0.0,12.477307,1.457246,1.5,66.707474,55.0,69.885002
20170108124500,100.0,63.107113,44.625237,0.0,12.689127,1.449217,1.5,67.013504,55.0,69.885002
20170108130000,100.0,63.557159,44.625237,0.0,12.938092,1.461261,1.5,67.211517,55.0,69.885002
20170108131500,100.0,63.737175,44.625237,0.0,13.23685,1.461261,1.5,67.535553,55.0,69.885002
20170108133000,100.0,63.647163,44.625237,0.0,13.5301,1.457246,1.5,67.697571,55.0,69.885002
20170108134500,100.0,64.385239,44.625237,0.0,13.933952,1.473304,1.5,67.967598,55.0,69.885002
20170108140000,100.0,64.565262,44.625237,0.0,14.060483,1.453232,1.5,68.25563,55.0,69.885002
20170108141500,100.0,64.565262,44.625237,0.0,14.3189,1.457246,1.5,68.489655,55.0,69.885002
20170108143000,100.0,64.835281,44.625237,0.0,14.499746,1.437174,1.5,68.723679,55.0,69.885002
20170108144500,100.0,64.835281,44.625237,0.0,14.694974,1.461261,1.5,68.81369,55.0,69.885002
20170108150000,100.0,65.105316,44.625237,0.0,14.627348,1.457246,1.5,69.11972,55.0,69.885002
20170108151500,100.0,65.105316,44.625237,0.0,14.723976,1.465275,1.5,69.047707,55.0,69.885002
20170108153000,100.0,64.925293,44.625237,0.0,14.965546,1.477318,1.5,69.245728,55.0,69.885002
20170108154500,100.0,65.195328,44.625237,0.0,14.965546,1.453232,1.5,69.245728,55.0,69.885002
20170108160000,100.0,64.835281,44.625237,0.0,15.062174,1.437174,1.5,69.011703,55.0,69.885002
20170108161500,100.0,65.105316,44.625237,0.0,15.158802,1.441188,1.5,68.957703,55.0,69.885002
20170108163000,100.0,64.745277,44.625237,0.0,15.181395,1.445203,1.5,68.957703,55.0,69.885002
20170108164500,100.0,64.385239,44.625237,0.0,14.965546,1.449217,1.5,68.885689,55.0,69.885002
20170108170000,100.0,63.917191,44.625237,0.0,14.820604,1.465275,1.5,68.489655,55.0,69.885002
20170108171500,100.0,62.927094,44.625237,0.0,14.792588,1.457246,1.5,67.535553,55.0,69.885002
20170108173000,100.0,62.189022,44.625237,0.0,14.481675,1.469289,1.5,66.707474,55.0,69.885002
20170108174500,100.0,61.828983,44.625237,0.0,14.007664,1.465275,1.5,65.789383,55.0,69.885002
20170108180000,100.0,61.468948,44.625237,0.0,13.280336,1.461261,1.5,65.267326,55.0,69.885002
20170108181500,100.0,61.198921,44.625237,0.0,13.280336,1.473304,1.5,64.835281,55.0,69.885002
20170108183000,100.0,60.460846,44.625237,0.0,12.813312,1.457246,1.5,64.637268,55.0,69.885002
20170108184500,100.0,59.920792,44.625237,0.0,12.78686,1.477318,1.5,63.755177,55.0,69.885002
20170108190000,100.0,59.56076,44.625237,0.0,12.431985,1.461261,1.5,63.485149,55.0,69.885002
20170108191500,100.0,58.912693,44.625237,0.0,12.091815,1.453232,1.5,62.963097,55.0,69.885002
20170108193000,100.0,58.642666,44.625237,0.0,11.470805,1.477318,1.5,62.297031,55.0,69.885002
20170108194500,100.0,59.920792,44.625237,0.0,10.79072,1.481333,1.5,62.567055,55.0,69.885002
20170108200000,100.0,60.190819,44.625237,0.0,10.6724,1.465275,1.5,63.089111,55.0,69.885002
20170108201500,100.0,59.740776,44.625237,0.0,10.575364,1.453232,1.5,63.053108,55.0,69.885002
20170108203000,100.0,59.650764,44.625237,0.0,10.575364,1.473304,1.5,63.053108,55.0,69.885002
20170108204500,100.0,59.452747,44.625237,0.0,10.860556,1.469289,1.5,62.89109,55.0,69.885002
20170108210000,100.0,59.56076,44.625237,0.0,10.860556,1.477318,1.5,62.405041,55.0,69.885002
20170108211500,100.0,59.56076,44.625237,0.0,10.860556,1.461261,1.5,62.603062,55.0,69.885002
20170108213000,100.0,59.452747,44.625237,0.0,10.860556,1.465275,1.5,62.603062,55.0,69.885002
20170108214500,100.0,59.830784,44.625237,0.0,10.884798,1.469289,1.5,62.729073,55.0,69.885002
20170108220000,100.0,60.010803,44.625237,0.0,10.884798,1.469289,1.5,62.963097,55.0,69.885002
20170108221500,100.0,60.010803,44.625237,0.0,10.884798,1.453232,1.5,63.089111,55.0,69.885002
20170108223000,100.0,59.830784,44.625237,0.0,11.178133,1.481333,1.5,63.197121,55.0,69.885002
20170108224500,100.0,59.36274,44.625237,0.0,11.295467,1.465275,1.5,62.9991,55.0,69.885002
20170108230000,100.0,59.452747,44.625237,0.0,11.295467,1.473304,1.5,62.89109,55.0,69.885002
20170108231500,100.0,59.650764,44.625237,0.0,11.295467,1.477318,1.5,62.765076,55.0,69.885002
20170108233000,100.0,59.650764,44.625237,0.0,11.035078,1.465275,1.5,62.765076,55.0,69.885002
20170108234500,100.0,59.18272,44.625237,0.0,11.060799,1.489362,1.5,62.567055,55.0,69.885002
20170109000000,100.0,59.092712,44.625237,0.0,10.79072,1.441188,1.5,62.495052,55.0,69.885002
20170109001500,100.0,59.18272,44.625237,0.0,10.79072,1.461261,1.5,62.369041,55.0,69.885002
20170109003000,100.0,59.002701,44.625237,0.0,10.3766,1.453232,1.5,62.333038,55.0,69.885002
20170109004500,100.0,59.002701,44.625237,0.0,10.277099,1.469289,1.5,62.297031,55.0,69.885002
20170109010000,100.0,58.462646,44.625237,0.0,10.157793,1.481333,1.5,62.171021,55.0,69.885002
20170109011500,100.0,58.912693,44.625237,0.0,10.055334,1.501405,1.5,61.882988,55.0,69.885002
20170109013000,100.0,58.912693,44.625237,0.0,10.055334,1.497391,1.5,62.135017,55.0,69.885002
20170109014500,100.0,59.092712,44.625237,0.0,10.175626,1.453232,1.5,62.243027,55.0,69.885002
20170109020000,100.0,59.18272,44.625237,0.0,10.515711,1.469289,1.5,62.297031,55.0,69.885002
20170109021500,100.0,59.18272,44.625237,0.0,10.515711,1.485347,1.5,62.405041,55.0,69.885002
20170109023000,100.0,59.092712,44.625237,0.0,10.767464,1.461261,1.5,62.531052,55.0,69.885002
20170109024500,100.0,59.092712,44.625237,0.0,10.976904,1.473304,1.5,62.441048,55.0,69.885002
20170109030000,100.0,59.092712,44.625237,0.0,11.035078,1.469289,1.5,62.441048,55.0,69.885002
20170109031500,100.0,59.092712,44.625237,0.0,11.151426,1.473304,1.5,62.405041,55.0,69.885002
20170109033000,100.0,59.650764,44.625237,0.0,11.295467,1.477318,1.5,62.603062,55.0,69.885002
20170109034500,100.0,59.650764,44.625237,0.0,11.295467,1.445203,1.5,62.765076,55.0,69.885002
20170109040000,100.0,59.650764,44.625237,0.0,11.20484,1.473304,1.5,62.927094,55.0,69.885002
20170109041500,100.0,59.830784,44.625237,0.0,11.20484,1.461261,1.5,62.927094,55.0,69.885002
20170109043000,100.0,59.740776,44.625237,0.0,,1.477318,1.5,62.927094,55.0,69.885002
20170109044500,100.0,59.650764,44.625237,0.0,11.231547,1.473304,1.5,62.963097,55.0,69.885002
20170109050000,100.0,59.740776,44.625237,0.0,11.258254,1.461261,1.5,63.089111,55.0,69.885002
20170109051500,100.0,59.650764,44.625237,0.0,11.258254,1.473304,1.5,63.089111,55.0,69.885002
20170109053000,100.0,59.56076,44.625237,0.0,11.163683,1.477318,1.5,63.251129,55.0,69.885002
20170109054500,100.0,59.56076,44.625237,0.0,11.284961,1.477318,1.5,63.197121,55.0,69.885002
20170109060000,100.0,59.272728,44.625237,0.0,11.406239,1.453232,1.5,62.963097,55.0,69.885002
20170109061500,100.0,59.36274,44.625237,0.0,11.406239,1.481333,1.5,62.89109,55.0,69.885002
20170109063000,98.440002,44.511253,35.738388,35.740002,11.527517,1.54155,1.5,57.05851,55.0,75.445
20170109064500,0.0,39.830784,43.787502,43.790001,11.527517,1.57768,1.5,43.719173,55.0,70.519997
20170109070000,0.0,39.470749,43.787502,43.790001,,1.57768,1.5,42.9991,55.0,70.519997
20170109071500,0.0,39.830784,43.787502,43.790001,11.556196,1.573665,1.5,42.963097,55.0,70.519997
20170109073000,0.0,40.550858,43.787502,43.790001,11.584875,1.581694,1.5,43.719173,55.0,70.519997
20170109074500,0.0,41.540955,43.787502,43.790001,,1.565636,1.5,44.637264,55.0,70.519997
20170109080000,0.0,42.081009,43.787502,43.790001,,1.573665,1.5,45.807381,55.0,70.519997
20170109081500,0.0,43.61116,43.787502,43.790001,12.205732,1.569651,1.5,46.923492,55.0,70.519997
20170109083000,0.0,44.781281,43.787502,43.790001,12.518787,1.557607,1.5,48.11161,55.0,70.519997
20170109084500,0.0,45.951397,43.787502,43.790001,12.996096,1.557607,1.5,49.173717,55.0,70.519997
20170109090000,0.0,47.859589,43.787502,43.790001,,1.557607,1.5,50.847885,55.0,70.519997
20170109091500,0.0,48.759678,43.787502,43.790001,15.32462,1.545564,1.5,51.982002,55.0,70.519997
20170109093000,0.0,50.937897,43.787502,43.790001,15.32462,1.533521,1.5,53.674168,55.0,70.519997
20170109094500,0.0,52.108009,43.787502,43.790001,15.89412,1.533521,1.5,55.312332,55.0,70.519997
20170109100000,4.365,51.567955,43.787502,43.790001,16.278575,1.537535,1.5,54.610264,55.0,70.519997
20170109101500,0.0,52.018005,43.787502,43.790001,16.850948,1.537535,1.5,54.538254,55.0,70.519997
20170109103000,24.469999,52.018005,43.787502,43.790001,17.296127,1.525492,1.5,55.312332,55.0,70.519997
20170109104500,58.0,53.746178,43.787502,43.790001,18.233728,1.517463,1.5,56.212421,55.0,70.519997
20170109110000,100.0,55.276329,43.787502,43.790001,18.695261,1.509434,1.5,57.634563,55.0,70.519997
20170109111500,100.0,57.094509,43.787502,43.790001,18.96772,1.437174,1.5,59.686768,55.0,70.519997
20170109113000,100.0,57.094509,43.787502,43.790001,19.243392,1.449217,1.5,59.56076,55.0,70.519997
20170109114500,100.0,57.544556,43.787502,43.790001,19.811328,1.457246,1.5,60.010803,55.0,70.519997
20170109120000,100.0,57.634563,37.772747,37.775002,20.285186,1.417102,1.5,60.28083,55.0,75.095001
20170109121500,100.0,58.462646,37.772747,37.775002,20.505472,1.441188,1.5,61.252926,55.0,75.095001
20170109123000,100.0,59.650764,37.772747,37.775002,21.515136,1.453232,1.5,62.135017,55.0,75.095001
20170109124500,100.0,58.552658,37.772747,37.775002,21.767552,1.449217,1.5,61.882988,55.0,75.095001
20170109130000,100.0,59.272728,37.772747,37.775002,22.20928,1.453232,1.5,62.243027,55.0,75.095001
20170109131500,100.0,59.452747,37.772747,37.775002,22.20928,1.453232,1.5,62.243027,55.0,75.095001
20170109133000,100.0,59.272728,37.772747,37.775002,22.574678,1.453232,1.5,61.936996,55.0,75.095001
20170109134500,100.0,58.642666,37.772747,37.775002,23.157744,1.465275,1.5,61.648964,55.0,75.095001
20170109140000,100.0,58.642666,37.772747,37.775002,23.585345,1.453232,1.5,61.450947,55.0,75.095001
20170109141500,100.0,59.272728,37.772747,37.775002,23.602022,1.453232,1.5,62.081009,55.0,75.095001
20170109143000,100.0,59.740776,37.772747,37.775002,23.718455,1.453232,1.5,62.693069,55.0,75.095001
20170109144500,100.0,60.460846,37.772747,37.775002,23.700792,1.453232,1.5,62.963097,55.0,75.095001
20170109150000,100.0,59.272728,37.772747,37.775002,23.984675,1.441188,1.5,62.567055,55.0,75.095001
20170109151500,100.0,59.272728,37.772747,37.775002,24.05123,1.449217,1.5,62.243027,55.0,75.095001
20170109153000,100.0,59.092712,37.772747,37.775002,24.064456,1.449217,1.5,62.135017,55.0,75.095001
20170109154500,100.0,58.282631,37.772747,37.775002,23.932332,1.445203,1.5,61.450947,55.0,75.095001
20170109160000,100.0,57.184517,37.772747,37.775002,23.984675,1.461261,1.5,60.532856,55.0,75.095001
20170109161500,100.0,56.824486,37.772747,37.775002,23.968984,1.461261,1.5,60.334835,55.0,75.095001
20170109163000,100.0,56.914494,37.772747,37.775002,23.816239,1.465275,1.5,60.010803,55.0,75.095001
20170109164500,100.0,56.824486,37.772747,37.775002,23.910079,1.461261,1.5,59.758778,55.0,75.095001
20170109170000,100.0,56.464447,37.772747,37.775002,23.81748,1.465275,1.5,59.650764,55.0,75.095001
20170109171500,100.0,56.374439,37.772747,37.775002,23.81748,1.465275,1.5,59.524754,55.0,75.095001
20170109173000,100.0,56.464447,37.772747,37.775002,23.513384,1.457246,1.5,59.326736,55.0,75.095001
20170109174500,100.0,56.824486,37.772747,37.775002,23.513384,1.457246,1.5,59.56076,55.0,75.095001
20170109180000,100.0,57.274529,37.772747,37.775002,23.304845,1.469289,1.5,59.9748,55.0,75.095001
20170109181500,100.0,56.014404,37.772747,37.775002,23.304845,1.465275,1.5,59.29073,55.0,75.095001
20170109183000,100.0,56.374439,37.772747,37.775002,23.521935,1.461261,1.5,59.524754,55.0,75.095001
20170109184500,100.0,56.104412,37.772747,37.775002,23.553402,1.457246,1.5,59.038704,55.0,75.095001
20170109190000,100.0,56.734474,37.772747,37.775002,23.443871,1.465275,1.5,59.452747,55.0,75.095001
20170109191500,100.0,57.36454,37.772747,37.775002,23.443871,1.457246,1.5,60.208824,55.0,75.095001
20170109193000,100.0,57.544556,37.772747,37.775002,23.224809,1.453232,1.5,60.28083,55.0,75.095001
20170109194500,100.0,57.544556,37.772747,37.775002,23.224809,1.461261,1.5,60.244827,55.0,75.095001
20170109200000,100.0,57.094509,37.772747,37.775002,22.97921,1.465275,1.5,60.010803,55.0,75.095001
20170109201500,100.0,57.094509,37.772747,37.775002,22.97921,1.465275,1.5,59.884789,55.0,75.095001
20170109203000,100.0,57.004501,37.772747,37.775002,22.600501,1.461261,1.5,59.686768,55.0,75.095001
20170109204500,100.0,56.644463,37.772747,37.775002,22.465419,1.473304,1.5,59.686768,55.0,75.095001
20170109210000,100.0,57.454548,37.772747,37.775002,22.262796,1.457246,1.5,60.172817,55.0,75.095001
20170109211500,100.0,58.462646,37.772747,37.775002,22.262796,1.453232,1.5,61.0009,55.0,75.095001
20170109213000,100.0,59.002701,37.772747,37.775002,22.230836,1.453232,1.5,61.612965,55.0,75.095001
20170109214500,100.0,59.092712,37.772747,37.775002,22.366904,1.449217,1.5,61.882988,55.0,75.095001
