PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170109220000,100.0,58.642666,37.772747,37.775002,22.676593,1.445203,1.5,61.936996,55.0,75.095001
20170109221500,100.0,59.36274,37.772747,37.775002,22.676593,1.453232,1.5,62.135017,55.0,75.095001
20170109223000,100.0,59.092712,37.772747,37.775002,22.97921,1.441188,1.5,62.171021,55.0,75.095001
20170109224500,100.0,59.56076,37.772747,37.775002,23.005747,1.449217,1.5,62.207024,55.0,75.095001
20170109230000,100.0,59.002701,37.772747,37.775002,23.073288,1.445203,1.5,61.648964,55.0,75.095001
20170109231500,100.0,59.002701,37.772747,37.775002,23.073288,1.449217,1.5,61.522953,55.0,75.095001
20170109233000,100.0,59.002701,37.772747,37.775002,22.963264,1.453232,1.5,61.612965,55.0,75.095001
20170109234500,100.0,59.002701,37.772747,37.775002,23.073288,1.453232,1.5,61.810982,55.0,75.095001
20170110000000,100.0,59.002701,37.772747,37.775002,22.963264,1.445203,1.5,61.810982,55.0,75.095001
20170110001500,100.0,59.36274,37.772747,37.775002,22.963264,1.445203,1.5,61.936996,55.0,75.095001
20170110003000,100.0,58.822685,37.772747,37.775002,23.005747,1.449217,1.5,61.612965,55.0,75.095001
20170110004500,100.0,58.192619,37.772747,37.775002,23.005747,1.453232,1.5,61.288933,55.0,75.095001
20170110010000,100.0,58.462646,37.772747,37.775002,23.005747,1.445203,1.5,61.126915,55.0,75.095001
20170110011500,100.0,58.912693,37.772747,37.775002,23.005747,1.445203,1.5,61.450947,55.0,75.095001
20170110013000,100.0,59.650764,37.772747,37.775002,22.97921,1.453232,1.5,62.171021,55.0,75.095001
20170110014500,100.0,60.100811,37.772747,37.775002,23.087755,1.453232,1.5,62.567055,55.0,75.095001
20170110020000,100.0,60.28083,37.772747,37.775002,23.224809,1.437174,1.5,62.855087,55.0,75.095001
20170110021500,100.0,60.550858,37.772747,37.775002,23.40336,1.441188,1.5,63.197121,55.0,75.095001
20170110023000,100.0,60.460846,37.772747,37.775002,23.704498,1.437174,1.5,63.197121,55.0,75.095001
20170110024500,100.0,61.090912,37.772747,37.775002,23.841552,1.437174,1.5,63.413147,55.0,75.095001
20170110030000,100.0,61.288933,37.772747,37.775002,,1.441188,1.5,63.521156,55.0,75.095001
20170110031500,100.0,61.378937,37.772747,37.775002,23.931686,1.437174,1.5,63.719177,55.0,75.095001
20170110033000,100.0,61.468948,37.772747,37.775002,,1.445203,1.5,64.007202,55.0,75.095001
20170110034500,100.0,61.378937,37.772747,37.775002,23.795618,1.437174,1.5,63.845184,55.0,75.095001
20170110040000,100.0,61.090912,37.772747,37.775002,23.795618,1.441188,1.5,63.845184,55.0,75.095001
20170110041500,100.0,61.468948,37.772747,37.775002,23.931686,1.433159,1.5,63.881187,55.0,75.095001
20170110043000,100.0,60.820885,37.772747,37.775002,,1.441188,1.5,63.647163,55.0,75.095001
20170110044500,100.0,61.090912,37.772747,37.775002,,1.437174,1.5,63.719177,55.0,75.095001
20170110050000,100.0,61.090912,37.772747,37.775002,24.9218,1.433159,1.5,63.68317,55.0,75.095001
20170110051500,100.0,61.288933,37.772747,37.775002,23.931686,1.433159,1.5,63.68317,55.0,75.095001
20170110053000,100.0,61.198921,37.772747,37.775002,,1.433159,1.5,63.521156,55.0,75.095001
20170110054500,100.0,61.288933,37.772747,37.775002,24.047133,1.433159,1.5,63.809181,55.0,75.095001
20170110060000,100.0,61.198921,37.772747,37.775002,24.184187,1.429145,1.5,63.881187,55.0,75.095001
20170110061500,100.0,61.468948,36.899982,36.900002,,1.413087,1.5,64.007202,55.0,75.754997
20170110063000,100.0,61.55896,36.899982,36.900002,24.5767,1.417102,1.5,64.16922,55.0,75.754997
20170110064500,100.0,61.918995,36.899982,36.900002,24.5767,1.417102,1.5,64.47525,55.0,75.754997
20170110070000,100.0,62.009003,32.620766,32.619999,24.5767,1.421116,1.5,64.673264,55.0,79.010002
20170110071500,100.0,62.549057,32.620766,32.619999,24.5767,1.417102,1.5,65.321335,55.0,79.010002
20170110073000,100.0,63.287128,32.620766,32.619999,24.64572,1.413087,1.5,65.717377,55.0,79.010002
20170110074500,100.0,63.827187,31.811459,31.809999,24.64572,1.417102,1.5,66.707474,55.0,79.625
20170110080000,100.0,64.835281,30.684889,30.684999,25.181696,1.465275,1.5,67.661568,55.0,80.480003
20170110081500,100.0,65.483353,30.684889,30.684999,25.181696,1.493376,1.5,68.615662,55.0,80.480003
20170110083000,100.0,66.671471,30.684889,30.684999,26.3022,1.465275,1.5,69.803787,55.0,80.480003
20170110084500,100.0,68.309631,30.684889,30.684999,27.265352,1.461261,1.5,71.027908,55.0,80.480003
20170110090000,100.0,69.137711,30.684889,30.684999,27.265352,1.449217,1.5,71.783981,55.0,80.480003
20170110091500,100.0,69.9478,30.684889,30.684999,27.265352,1.457246,1.5,72.738075,55.0,80.480003
20170110093000,100.0,70.775879,30.684889,30.684999,28.244195,1.465275,1.5,73.530151,55.0,80.480003
20170110094500,100.0,71.513954,30.684889,30.684999,28.244195,1.457246,1.5,74.214226,55.0,80.480003
20170110100000,100.0,72.072006,30.684889,30.684999,29.095844,1.421116,1.5,74.844284,55.0,80.480003
20170110101500,100.0,72.432045,30.684889,30.684999,29.095844,1.465275,1.5,75.204323,55.0,80.480003
20170110103000,100.0,72.792084,30.684889,30.684999,29.548979,1.433159,1.5,75.47435,55.0,80.480003
20170110104500,52.965,72.342041,30.684889,30.684999,29.971072,1.517463,1.5,54.790279,55.0,80.480003
20170110110000,52.965,73.350136,31.567619,31.57,30.4128,1.565636,1.5,54.610264,55.0,79.809998
20170110111500,52.965,72.972099,32.281147,32.279999,30.4128,1.565636,1.5,54.736275,55.0,79.264999
20170110113000,52.965,72.972099,32.281147,32.279999,30.989032,1.561622,1.5,55.240326,55.0,79.264999
20170110114500,47.275002,73.800186,32.281147,32.279999,31.548672,1.565636,1.5,55.06031,55.0,79.264999
20170110120000,47.275002,73.440147,32.281147,32.279999,31.367078,1.557607,1.5,55.348335,55.0,79.264999
20170110121500,55.130001,73.260132,32.281147,32.279999,31.367078,1.565636,1.5,55.06031,55.0,79.264999
20170110123000,55.130001,72.882088,32.281147,32.279999,31.73625,1.565636,1.5,55.276329,55.0,79.264999
20170110124500,49.349998,73.260132,32.281147,32.279999,31.790888,1.561622,1.5,54.826286,55.0,79.264999
20170110130000,49.349998,73.89019,32.281147,32.279999,31.841582,1.585708,1.5,54.502251,55.0,79.264999
20170110131500,66.695,73.530151,32.281147,32.279999,31.841582,1.573665,1.5,54.790279,55.0,79.264999
20170110133000,60.584999,74.268227,32.281147,32.279999,31.902221,1.561622,1.5,54.052208,55.0,79.264999
20170110134500,45.41,73.17012,32.281147,32.279999,31.902221,1.565636,1.5,55.402344,55.0,79.264999
20170110140000,68.279999,73.530151,32.281147,32.279999,32.144777,1.569651,1.5,55.186317,55.0,79.264999
20170110141500,55.035,72.882088,32.281147,32.279999,32.144777,1.561622,1.5,55.240326,55.0,79.264999
20170110143000,49.224998,72.342041,32.281147,32.279999,32.06877,1.569651,1.5,54.502251,55.0,79.264999
20170110144500,47.355,72.792084,32.281147,32.279999,31.752179,1.557607,1.5,54.9883,55.0,79.264999
20170110150000,57.580002,72.702072,32.281147,32.279999,32.266055,1.569651,1.5,55.47435,55.0,79.264999
20170110151500,63.415001,72.162018,32.281147,32.279999,32.266055,1.561622,1.5,54.952297,55.0,79.264999
20170110153000,55.759998,72.162018,32.281147,32.279999,31.828186,1.553593,1.5,54.250225,55.0,79.264999
20170110154500,46.595001,71.783981,32.281147,32.279999,32.023499,1.549578,1.5,54.664268,55.0,79.264999
20170110160000,65.345001,71.69397,32.281147,32.279999,31.902221,1.557607,1.5,54.610264,55.0,79.264999
20170110161500,51.154999,71.243927,32.281147,32.279999,31.902221,1.573665,1.5,55.186317,55.0,79.264999
20170110163000,54.794998,70.505852,32.281147,32.279999,31.35647,1.569651,1.5,55.312332,55.0,79.264999
20170110164500,54.794998,69.857788,32.281147,32.279999,31.2407,1.565636,1.5,55.276329,55.0,79.264999
20170110170000,54.794998,69.137711,32.281147,32.279999,31.056488,1.573665,1.5,54.700272,55.0,79.264999
20170110171500,54.794998,69.047707,32.281147,32.279999,,1.573665,1.5,54.502251,55.0,79.264999
20170110173000,47.93,68.129616,32.281147,32.279999,30.602112,1.569651,1.5,55.024303,55.0,79.264999
20170110174500,47.93,67.751579,32.281147,32.279999,30.460706,1.581694,1.5,54.664268,55.0,79.264999
20170110180000,47.93,67.751579,32.281147,32.279999,30.227687,1.585708,1.5,54.538254,55.0,79.264999
20170110181500,47.165001,67.391541,32.281147,32.279999,30.227687,1.581694,1.5,54.700272,55.0,79.264999
20170110183000,47.165001,66.851486,32.281147,32.279999,30.108058,1.585708,1.5,54.574257,55.0,79.264999
20170110184500,47.165001,66.563461,33.708206,33.709999,29.97692,1.593737,1.5,54.502251,55.0,78.18
20170110190000,57.459999,66.383438,35.135265,35.134998,29.877912,1.565636,1.5,54.898293,55.0,77.095001
20170110191500,57.459999,66.203423,35.135265,35.134998,29.877912,1.561622,1.5,54.736275,55.0,77.095001
20170110193000,57.459999,66.023407,35.135265,35.134998,29.575295,1.54155,1.5,54.502251,55.0,77.095001
20170110194500,57.459999,66.293427,35.135265,35.134998,29.601016,1.54155,1.5,55.312332,55.0,77.095001
20170110200000,57.459999,66.203423,35.135265,35.134998,29.692306,1.54155,1.5,54.826286,55.0,77.095001
20170110201500,48.165001,66.563461,35.135265,35.134998,29.692306,1.545564,1.5,54.790279,55.0,77.095001
20170110203000,48.165001,66.293427,35.135265,35.134998,29.714576,1.533521,1.5,55.186317,55.0,77.095001
20170110204500,48.165001,66.671471,35.135265,35.134998,29.714576,1.525492,1.5,54.664268,55.0,77.095001
20170110210000,46.845001,66.851486,35.135265,35.134998,29.871928,1.521477,1.5,54.9883,55.0,77.095001
20170110211500,59.23,66.563461,35.135265,35.134998,29.871928,1.533521,1.5,54.538254,55.0,77.095001
20170110213000,45.220001,66.563461,35.135265,35.134998,29.871928,1.529506,1.5,55.186317,55.0,77.095001
20170110214500,58.049999,66.203423,35.135265,35.134998,29.734874,1.505419,1.5,55.150314,55.0,77.095001
20170110220000,58.049999,66.113419,35.135265,35.134998,29.59782,1.521477,1.5,54.736275,55.0,77.095001
20170110221500,43.375,66.293427,39.104759,39.105,29.59782,1.593737,1.5,55.186317,55.0,74.080002
20170110223000,56.805,65.843384,39.104759,39.105,29.54614,1.589723,1.5,54.790279,55.0,74.080002
20170110224500,43.360001,65.573357,39.818287,39.82,29.54614,1.561622,1.5,55.276329,55.0,73.540001
20170110230000,48.915001,65.663368,39.818287,39.82,29.27006,1.569651,1.5,55.024303,55.0,73.540001
20170110231500,49.970001,65.483353,39.818287,39.82,29.27006,1.569651,1.5,54.412243,55.0,73.540001
20170110233000,45.779999,65.573357,39.818287,39.82,29.13202,1.565636,1.5,54.700272,55.0,73.540001
20170110234500,43.0,65.483353,39.818287,39.82,28.99398,1.561622,1.5,55.024303,55.0,73.540001
20170111000000,55.814999,65.483353,39.818287,39.82,29.143937,1.573665,1.5,55.150314,55.0,73.540001
20170111001500,45.445,65.285332,39.818287,39.82,29.143937,1.573665,1.5,55.150314,55.0,73.540001
20170111003000,45.445,65.105316,39.818287,39.82,29.223888,1.565636,1.5,54.9883,55.0,73.540001
20170111004500,54.485001,65.105316,39.818287,39.82,29.223888,1.561622,1.5,55.150314,55.0,73.540001
20170111010000,45.529999,64.925293,39.818287,39.82,29.083876,1.557607,1.5,54.862289,55.0,73.540001
20170111011500,43.244999,64.835281,42.011135,42.009998,29.083876,1.417102,1.5,55.47435,55.0,72.584999
20170111013000,43.240002,64.745277,40.455963,40.455002,28.950358,1.465275,1.5,55.312332,55.0,73.055
20170111014500,56.689999,64.745277,40.455963,40.455002,28.950358,1.533521,1.5,55.024303,55.0,73.055
20170111020000,43.555,64.47525,40.455963,40.455002,28.950358,1.545564,1.5,55.186317,55.0,73.055
20170111021500,43.084999,64.745277,40.455963,40.455002,28.950358,1.54155,1.5,55.312332,55.0,73.055
20170111023000,56.924999,64.655266,40.455963,40.455002,28.738861,1.549578,1.5,54.700272,55.0,73.055
20170111024500,43.959999,64.565262,40.455963,40.455002,28.597863,1.553593,1.5,55.186317,55.0,73.055
20170111030000,43.959999,64.295227,40.455963,40.455002,28.741904,1.549578,1.5,54.862289,55.0,73.055
20170111031500,52.459999,64.007202,40.455963,40.455002,28.741904,1.553593,1.5,54.340233,55.0,73.055
20170111033000,54.305,64.745277,40.455963,40.455002,28.741904,1.545564,1.5,54.9883,55.0,73.055
20170111034500,54.305,64.745277,40.455963,40.455002,28.885945,1.54155,1.5,54.826286,55.0,73.055
20170111040000,57.535,64.565262,40.455963,40.455002,28.742975,1.557607,1.5,54.574257,55.0,73.055
20170111041500,51.310001,64.745277,40.455963,40.455002,28.742975,1.557607,1.5,55.510353,55.0,73.055
20170111044500,86.845001,64.565262,35.078697,35.080002,28.885945,1.465275,1.5,54.37624,55.0,77.139999
20170111050000,55.98,64.925293,39.76395,39.764999,28.885945,1.417102,1.5,56.284431,55.0,74.114998
20170111051500,48.779999,64.835281,41.92083,41.919998,28.885945,1.417102,1.5,54.448246,55.0,71.940002
20170111053000,43.75,65.483353,41.92083,41.919998,28.600005,1.477318,1.5,54.862289,55.0,71.940002
20170111054500,61.0,65.015305,41.92083,41.919998,28.457035,1.481333,1.5,54.736275,55.0,71.940002
20170111060000,46.395,64.745277,41.92083,41.919998,28.38555,1.489362,1.5,54.502251,55.0,71.940002
20170111061500,46.900002,64.205215,41.92083,41.919998,28.38555,1.489362,1.5,55.47435,55.0,71.940002
20170111063000,48.240002,63.917191,41.92083,41.919998,28.09961,1.489362,1.5,54.502251,55.0,71.940002
20170111064500,40.564999,63.37714,41.92083,41.919998,27.95664,1.489362,1.5,55.024303,55.0,71.940002
20170111070000,40.564999,63.37714,41.92083,41.919998,27.81367,1.481333,1.5,54.862289,55.0,71.940002
20170111071500,40.564999,63.557159,40.646206,40.645,27.313275,1.421116,1.5,55.348335,55.0,73.785004
20170111073000,53.209999,64.115219,39.492893,39.494999,,1.421116,1.5,55.186317,55.0,73.785004
20170111074500,53.209999,64.47525,39.492893,39.494999,27.170305,1.421116,1.5,55.402344,55.0,73.785004
20170111080000,55.174999,65.105316,39.492893,39.494999,27.302514,1.417102,1.5,55.150314,55.0,73.785004
20170111081500,57.360001,66.293427,39.492893,39.494999,27.302514,1.421116,1.5,54.826286,55.0,73.785004
20170111083000,57.360001,66.671471,39.492893,39.494999,27.869549,1.421116,1.5,55.348335,55.0,73.785004
20170111084500,57.360001,66.941498,39.492893,39.494999,28.086962,1.413087,1.5,55.312332,55.0,73.785004
20170111090000,58.525002,67.751579,39.492893,39.494999,28.880284,1.417102,1.5,55.240326,55.0,73.785004
20170111091500,59.470001,68.039612,39.492893,39.494999,28.880284,1.421116,1.5,55.312332,55.0,73.785004
20170111093000,65.5,70.595863,39.492893,39.494999,30.695918,1.421116,1.5,55.510353,55.0,73.785004
20170111094500,51.110001,71.603958,39.492893,39.494999,32.82034,1.413087,1.5,54.898293,55.0,73.785004
20170111100000,62.755001,73.530151,39.492893,39.494999,32.82034,1.429145,1.5,54.9883,55.0,73.785004
20170111101500,62.755001,73.440147,39.492893,39.494999,32.82034,1.429145,1.5,54.862289,55.0,73.785004
20170111103000,62.755001,73.89019,39.492893,39.494999,33.853328,1.413087,1.5,55.024303,55.0,73.785004
20170111104500,62.755001,74.358238,38.620132,38.619999,33.844284,1.449217,1.5,54.736275,55.0,74.449997
20170111110000,62.755001,74.718277,38.620132,38.619999,33.96342,1.453232,1.5,54.952297,55.0,74.449997
20170111111500,69.525002,75.456345,38.620132,38.619999,33.96342,1.445203,1.5,55.852386,55.0,74.449997
20170111113000,56.790001,74.898293,38.620132,38.619999,34.234145,1.441188,1.5,54.736275,55.0,74.449997
20170111114500,53.384998,76.104416,38.620132,38.619999,34.238905,1.441188,1.5,54.862289,55.0,74.449997
20170111120000,53.384998,75.546356,38.620132,38.619999,33.9675,1.453232,1.5,55.06031,55.0,74.449997
20170111121500,53.384998,73.89019,38.620132,38.619999,33.9675,1.441188,1.5,54.790279,55.0,74.449997
20170111123000,70.010002,74.268227,38.620132,38.619999,34.35204,1.437174,1.5,55.690369,55.0,74.449997
20170111124500,74.904999,74.808289,38.620132,38.619999,34.425582,1.449217,1.5,54.736275,55.0,74.449997
20170111130000,53.334999,75.006302,38.620132,38.619999,34.425582,1.441188,1.5,55.150314,55.0,74.449997
20170111131500,52.965,75.366341,38.620132,38.619999,34.425582,1.441188,1.5,55.150314,55.0,74.449997
20170111133000,52.965,75.006302,38.620132,38.619999,34.41613,1.445203,1.5,54.862289,55.0,74.449997
20170111134500,52.965,75.834381,38.620132,38.619999,34.67249,1.449217,1.5,55.024303,55.0,74.449997
20170111140000,52.965,74.538254,38.620132,38.619999,34.51456,1.437174,1.5,54.664268,55.0,74.449997
20170111141500,52.965,74.898293,38.620132,38.619999,34.51456,1.445203,1.5,54.826286,55.0,74.449997
20170111143000,52.965,75.096313,38.620132,38.619999,34.495248,1.437174,1.5,54.790279,55.0,74.449997
20170111144500,52.965,74.628265,38.620132,38.619999,34.307415,1.445203,1.5,54.502251,55.0,74.449997
20170111150000,59.59,73.89019,38.620132,38.619999,,1.429145,1.5,55.024303,55.0,74.449997
20170111151500,54.84,73.620163,38.620132,38.619999,34.307415,1.449217,1.5,54.502251,55.0,74.449997
20170111153000,51.650002,73.350136,38.620132,38.619999,34.307415,1.445203,1.5,54.448246,55.0,74.449997
20170111154500,49.740002,73.260132,38.620132,38.619999,34.135936,1.441188,1.5,55.240326,55.0,74.449997
20170111160000,65.764999,73.080109,38.620132,38.619999,34.022138,1.441188,1.5,54.124214,55.0,74.449997
20170111161500,74.605003,72.972099,38.620132,38.619999,34.022138,1.437174,1.5,54.790279,55.0,74.449997
20170111163000,56.189999,72.882088,38.620132,38.619999,34.038084,1.433159,1.5,55.510353,55.0,74.449997
20170111164500,56.189999,72.612061,38.620132,38.619999,34.038084,1.445203,1.5,55.024303,55.0,74.449997
20170111170000,69.800003,71.783981,38.620132,38.619999,33.844335,1.441188,1.5,54.37624,55.0,74.449997
20170111171500,64.190002,70.955902,38.620132,38.619999,33.844335,1.441188,1.5,54.37624,55.0,74.449997
20170111173000,51.514999,70.685867,38.620132,38.619999,33.25537,1.437174,1.5,54.952297,55.0,74.449997
20170111174500,50.195,70.145813,38.620132,38.619999,33.247074,1.453232,1.5,54.538254,55.0,74.449997
20170111180000,54.965,69.497757,38.620132,38.619999,32.9696,1.437174,1.5,55.186317,55.0,74.449997
20170111181500,56.275002,69.047707,38.620132,38.619999,32.9696,1.42513,1.5,55.276329,55.0,74.449997
20170111183000,48.439999,68.66967,38.620132,38.619999,32.551128,1.429145,1.5,54.574257,55.0,74.449997
20170111184500,53.400002,68.579659,38.620132,38.619999,32.461487,1.429145,1.5,54.9883,55.0,74.449997
20170111190000,56.080002,68.399643,38.620132,38.619999,32.299868,1.429145,1.5,53.962196,55.0,74.449997
20170111191500,54.205002,68.039612,38.620132,38.619999,,1.429145,1.5,54.9883,55.0,74.449997
20170111193000,54.205002,68.129616,38.620132,38.619999,32.064792,1.429145,1.5,55.150314,55.0,74.449997
20170111194500,54.205002,67.751579,38.620132,38.619999,32.09988,1.433159,1.5,55.186317,55.0,74.449997
20170111200000,54.205002,67.481552,38.620132,38.619999,31.89282,1.449217,1.5,54.610264,55.0,74.449997
20170111201500,54.205002,67.661568,38.620132,38.619999,31.89282,1.449217,1.5,54.664268,55.0,74.449997
20170111203000,47.669998,67.661568,38.620132,38.619999,31.954122,1.445203,1.5,54.898293,55.0,74.449997
20170111204500,64.669998,67.661568,38.620132,38.619999,31.81411,1.445203,1.5,55.564358,55.0,74.449997
20170111210000,62.470001,67.571564,38.620132,38.619999,31.744104,1.417102,1.5,54.502251,55.0,74.449997
20170111211500,51.904999,67.301529,38.620132,38.619999,31.744104,1.445203,1.5,54.610264,55.0,74.449997
20170111213000,51.904999,67.391541,38.620132,38.619999,31.604092,1.441188,1.5,54.538254,55.0,74.449997
20170111214500,49.470001,67.481552,38.620132,38.619999,31.46408,1.433159,1.5,55.47435,55.0,74.449997
20170111220000,59.759998,67.481552,38.620132,38.619999,31.324068,1.437174,1.5,55.06031,55.0,74.449997
20170111221500,59.759998,68.129616,38.620132,38.619999,31.324068,1.441188,1.5,55.114311,55.0,74.449997
20170111223000,60.415001,68.759674,38.620132,38.619999,31.62932,1.437174,1.5,55.510353,55.0,74.449997
20170111224500,61.07,68.849686,38.620132,38.619999,31.62932,1.449217,1.5,55.150314,55.0,74.449997
20170111230000,61.07,68.759674,38.620132,38.619999,31.604092,1.437174,1.5,55.312332,55.0,74.449997
20170111231500,61.07,68.759674,38.620132,38.619999,31.604092,1.441188,1.5,55.150314,55.0,74.449997
20170111233000,61.07,68.849686,38.620132,38.619999,31.744104,1.437174,1.5,55.240326,55.0,74.449997
20170111234500,61.07,68.849686,38.620132,38.619999,31.576892,1.437174,1.5,55.150314,55.0,74.449997
20170112000000,61.07,68.849686,38.620132,38.619999,31.576892,1.441188,1.5,55.186317,55.0,74.449997
20170112001500,61.07,68.759674,38.620132,38.619999,31.646405,1.445203,1.5,55.114311,55.0,74.449997
20170112003000,61.07,68.129616,38.620132,38.619999,31.785431,1.449217,1.5,55.024303,55.0,74.449997
20170112004500,61.07,68.039612,38.620132,38.619999,31.646405,1.441188,1.5,54.700272,55.0,74.449997
20170112010000,61.07,68.039612,38.620132,38.619999,31.576892,1.445203,1.5,54.664268,55.0,74.449997
20170112011500,61.07,67.9496,38.620132,38.619999,31.29884,1.449217,1.5,54.502251,55.0,74.449997
20170112013000,61.07,67.661568,38.620132,38.619999,31.159814,1.453232,1.5,54.502251,55.0,74.449997
20170112014500,61.07,67.661568,38.620132,38.619999,31.184056,1.445203,1.5,54.538254,55.0,74.449997
20170112020000,61.07,67.661568,38.620132,38.619999,31.184056,1.445203,1.5,54.700272,55.0,74.449997
20170112021500,61.07,67.751579,38.620132,38.619999,31.184056,1.445203,1.5,54.574257,55.0,74.449997
20170112023000,61.07,67.661568,38.620132,38.619999,31.488322,1.445203,1.5,54.538254,55.0,74.449997
20170112024500,48.810001,66.941498,38.620132,38.619999,31.488322,1.437174,1.5,54.9883,55.0,74.449997
20170112030000,48.810001,66.941498,38.620132,38.619999,31.11405,1.441188,1.5,54.826286,55.0,74.449997
20170112031500,48.810001,66.671471,38.620132,38.619999,31.135827,1.445203,1.5,54.538254,55.0,74.449997
20170112033000,48.040001,66.671471,38.620132,38.619999,30.853831,1.441188,1.5,54.700272,55.0,74.449997
20170112034500,48.040001,66.563461,38.620132,38.619999,,1.449217,1.5,54.574257,55.0,74.449997
20170112040000,48.040001,66.563461,38.620132,38.619999,30.853831,1.449217,1.5,54.502251,55.0,74.449997
20170112041500,48.040001,66.47345,38.620132,38.619999,30.712833,1.445203,1.5,54.610264,55.0,74.449997
20170112043000,48.040001,66.203423,38.620132,38.619999,30.501336,1.445203,1.5,54.502251,55.0,74.449997
20170112044500,47.275002,66.023407,38.620132,38.619999,,1.449217,1.5,54.664268,55.0,74.449997
20170112050000,47.275002,66.293427,38.620132,38.619999,30.501336,1.449217,1.5,54.790279,55.0,74.449997
20170112051500,47.275002,66.203423,38.620132,38.619999,30.501336,1.441188,1.5,54.862289,55.0,74.449997
20170112053000,47.275002,65.933395,38.620132,38.619999,30.078342,1.445203,1.5,54.700272,55.0,74.449997
20170112054500,47.275002,65.753372,38.620132,38.619999,30.007843,1.453232,1.5,54.574257,55.0,74.449997
20170112060000,44.044998,65.105316,39.693214,39.695,30.161744,1.581694,1.5,55.186317,55.0,73.635002
20170112061500,44.044998,64.925293,39.693214,39.695,30.01976,1.581694,1.5,55.150314,55.0,73.635002
20170112063000,44.044998,64.835281,39.693214,39.695,29.877776,1.57768,1.5,55.150314,55.0,73.635002
20170112064500,44.044998,64.655266,39.693214,39.695,30.029705,1.581694,1.5,55.150314,55.0,73.635002
20170112070000,44.044998,64.835281,39.693214,39.695,,1.589723,1.5,55.150314,55.0,73.635002
20170112071500,44.044998,64.745277,39.693214,39.695,29.886735,1.593737,1.5,55.024303,55.0,73.635002
20170112073000,44.044998,64.47525,40.406746,40.404999,29.67228,1.557607,1.5,54.538254,55.0,73.089996
20170112074500,44.044998,65.105316,40.406746,40.404999,29.67228,1.553593,1.5,55.150314,55.0,73.089996
20170112080000,56.939999,66.203423,40.406746,40.404999,29.821744,1.553593,1.5,54.700272,55.0,73.089996
20170112081500,56.939999,67.571564,40.406746,40.404999,29.821744,1.565636,1.5,55.348335,55.0,73.089996
20170112083000,60.125,69.137711,40.406746,40.404999,30.32559,1.565636,1.5,55.186317,55.0,73.089996
20170112084500,65.349998,70.955902,40.406746,40.404999,30.541524,1.557607,1.5,55.186317,55.0,73.089996
20170112090000,47.419998,71.603958,40.406746,40.404999,31.348157,1.553593,1.5,55.47435,55.0,73.089996
20170112091500,60.009998,73.350136,40.406746,40.404999,31.348157,1.557607,1.5,55.114311,55.0,73.089996
20170112093000,61.674999,74.268227,40.406746,40.404999,32.772842,1.549578,1.5,55.438347,55.0,73.089996
20170112094500,56.490002,75.006302,40.406746,40.404999,33.10356,1.553593,1.5,54.952297,55.0,73.089996
20170112100000,63.529999,75.834381,40.406746,40.404999,33.662282,1.557607,1.5,54.538254,55.0,73.089996
20170112101500,62.759998,76.284431,40.406746,40.404999,33.662282,1.557607,1.5,54.448246,55.0,73.089996
20170112103000,52.375,75.924393,40.406746,40.404999,34.361424,1.545564,1.5,55.186317,55.0,73.089996
20170112104500,57.445,76.842484,40.406746,40.404999,34.500365,1.549578,1.5,55.600361,55.0,73.089996
20170112110000,62.66,76.75248,40.406746,40.404999,34.627304,1.54155,1.5,55.114311,55.0,73.089996
20170112111500,63.965,77.67057,39.084229,39.084999,34.627304,1.417102,1.5,55.024303,55.0,74.095001
20170112113000,63.965,77.580559,39.084229,39.084999,34.99294,1.437174,1.5,54.502251,55.0,74.095001
20170112114500,55.305,77.760574,39.084229,39.084999,35.166884,1.437174,1.5,54.862289,55.0,74.095001
20170112120000,52.595001,77.292526,39.084229,39.084999,34.870914,1.441188,1.5,54.448246,55.0,74.095001
20170112121500,52.595001,77.580559,39.084229,39.084999,34.870914,1.433159,1.5,54.862289,55.0,74.095001
20170112123000,55.07,78.210625,38.211468,38.209999,34.879125,1.445203,1.5,55.150314,55.0,74.760002
20170112124500,63.700001,77.940598,38.211468,38.209999,35.064,1.429145,1.5,54.736275,55.0,74.760002
20170112130000,53.025002,77.940598,38.211468,38.209999,34.655048,1.453232,1.5,54.898293,55.0,74.760002
20170112131500,53.025002,78.030609,38.211468,38.209999,34.655048,1.453232,1.5,55.276329,55.0,74.760002
20170112133000,53.025002,79.038704,38.211468,38.209999,34.955778,1.453232,1.5,55.276329,55.0,74.760002
20170112134500,53.025002,78.408646,38.211468,38.209999,34.973441,1.457246,1.5,55.150314,55.0,74.760002
20170112140000,53.025002,79.686768,38.211468,38.209999,34.75052,1.457246,1.5,55.024303,55.0,74.760002
20170112141500,53.025002,77.940598,38.211468,38.209999,,1.449217,1.5,55.024303,55.0,74.760002
20170112143000,54.189999,78.030609,38.211468,38.209999,34.938268,1.42513,1.5,55.47435,55.0,74.760002
20170112144500,55.625,77.760574,38.211468,38.209999,35.28296,1.417102,1.5,54.340233,55.0,74.760002
20170112150000,53.830002,77.382538,38.211468,38.209999,,1.445203,1.5,54.826286,55.0,74.760002
20170112151500,53.830002,75.924393,38.211468,38.209999,,1.449217,1.5,55.186317,55.0,74.760002
20170112153000,53.830002,75.006302,38.211468,38.209999,34.734829,1.42513,1.5,54.9883,55.0,74.760002
20170112154500,53.830002,75.006302,38.211468,38.209999,34.873532,1.429145,1.5,54.790279,55.0,74.760002
20170112160000,53.830002,74.358238,38.211468,38.209999,34.44775,1.433159,1.5,54.826286,55.0,74.760002
20170112161500,66.964996,73.89019,38.211468,38.209999,34.44775,1.433159,1.5,54.37624,55.0,74.760002
20170112163000,59.384998,73.998199,38.211468,38.209999,34.262144,1.417102,1.5,53.836185,55.0,74.760002
20170112164500,54.915001,73.998199,38.211468,38.209999,,1.413087,1.5,55.47435,55.0,74.760002
20170112170000,57.154999,73.260132,38.211468,38.209999,,1.413087,1.5,55.024303,55.0,74.760002
20170112171500,57.154999,72.432045,38.211468,38.209999,33.715169,1.437174,1.5,54.952297,55.0,74.760002
20170112173000,71.919998,71.873993,38.211468,38.209999,33.651164,1.433159,1.5,55.276329,55.0,74.760002
20170112174500,74.480003,71.513954,36.973557,36.974998,33.651164,1.421116,1.5,54.826286,55.0,75.699997
20170112180000,53.529999,71.423943,36.973557,36.974998,33.06548,1.445203,1.5,55.186317,55.0,75.699997
20170112181500,53.529999,70.685867,36.973557,36.974998,33.06548,1.493376,1.5,54.664268,55.0,75.699997
20170112183000,72.464996,70.775879,36.973557,36.974998,33.169265,1.505419,1.5,55.510353,55.0,75.699997
20170112184500,72.235001,69.9478,36.973557,36.974998,33.020464,1.509434,1.5,54.700272,55.0,75.699997
20170112190000,58.305,69.497757,36.973557,36.974998,33.069356,1.481333,1.5,55.510353,55.0,75.699997
20170112191500,52.639999,69.767776,36.973557,36.974998,33.069356,1.485347,1.5,54.862289,55.0,75.699997
20170112193000,56.93,68.759674,36.973557,36.974998,32.640038,1.501405,1.5,54.538254,55.0,75.699997
20170112194500,67.035004,68.399643,36.973557,36.974998,32.640038,1.485347,1.5,54.952297,55.0,75.699997
20170112200000,50.595001,68.039612,36.973557,36.974998,32.50397,1.493376,1.5,54.412243,55.0,75.699997
20170112201500,50.595001,67.661568,36.973557,36.974998,32.367902,1.489362,1.5,55.024303,55.0,75.699997
20170112203000,63.505001,67.301529,36.973557,36.974998,32.1638,1.477318,1.5,53.998199,55.0,75.699997
20170112204500,54.48,67.211517,36.973557,36.974998,31.755596,1.501405,1.5,55.186317,55.0,75.699997
20170112210000,54.48,67.031502,36.973557,36.974998,31.585103,1.509434,1.5,55.114311,55.0,75.699997
20170112211500,54.48,66.671471,36.973557,36.974998,31.585103,1.513448,1.5,54.952297,55.0,75.699997
20170112213000,54.48,66.383438,36.973557,36.974998,31.105414,1.517463,1.5,54.502251,55.0,75.699997
20170112214500,51.25,66.293427,36.973557,36.974998,30.99556,1.513448,1.5,54.862289,55.0,75.699997
20170112220000,51.25,65.843384,36.973557,36.974998,31.159814,1.513448,1.5,54.610264,55.0,75.699997
20170112221500,51.25,65.663368,36.973557,36.974998,30.951275,1.513448,1.5,54.502251,55.0,75.699997
20170112223000,49.93,65.573357,36.973557,36.974998,30.951275,1.513448,1.5,54.700272,55.0,75.699997
20170112224500,49.93,65.285332,36.973557,36.974998,30.673223,1.513448,1.5,54.502251,55.0,75.699997
20170112230000,48.060001,65.483353,36.973557,36.974998,30.37438,1.513448,1.5,54.862289,55.0,75.699997
20170112231500,48.060001,64.835281,36.973557,36.974998,30.37438,1.509434,1.5,54.538254,55.0,75.699997
20170112233000,45.639999,64.655266,36.973557,36.974998,30.325658,1.509434,1.5,55.186317,55.0,75.699997
20170112234500,45.639999,64.745277,36.973557,36.974998,29.89124,1.505419,1.5,55.186317,55.0,75.699997
20170113000000,45.639999,64.745277,36.973557,36.974998,29.54614,1.505419,1.5,55.186317,55.0,75.699997
20170113001500,45.639999,64.565262,36.973557,36.974998,29.54614,1.505419,1.5,55.150314,55.0,75.699997
20170113003000,45.639999,64.385239,36.973557,36.974998,29.71393,1.513448,1.5,55.150314,55.0,75.699997
20170113004500,45.639999,64.47525,36.973557,36.974998,29.866845,1.509434,1.5,55.276329,55.0,75.699997
20170113010000,57.380001,65.105316,36.973557,36.974998,30.01976,1.509434,1.5,54.9883,55.0,75.699997
20170113011500,57.380001,65.573357,36.973557,36.974998,30.01976,1.513448,1.5,55.186317,55.0,75.699997
20170113013000,57.380001,65.483353,36.973557,36.974998,30.315645,1.481333,1.5,55.438347,55.0,75.699997
20170113014500,58.035,65.573357,36.973557,36.974998,30.469546,1.485347,1.5,55.186317,55.0,75.699997
20170113020000,58.035,65.483353,36.973557,36.974998,30.541524,1.505419,1.5,55.348335,55.0,75.699997
20170113021500,58.689999,65.573357,36.973557,36.974998,30.541524,1.517463,1.5,55.150314,55.0,75.699997
20170113023000,58.689999,65.573357,36.973557,36.974998,30.695918,1.529506,1.5,55.312332,55.0,75.699997
20170113024500,58.689999,65.663368,36.973557,36.974998,30.695918,1.54155,1.5,55.186317,55.0,75.699997
20170113030000,58.689999,65.573357,36.973557,36.974998,30.84086,1.533521,1.5,55.150314,55.0,75.699997
20170113031500,58.689999,65.483353,36.973557,36.974998,30.84086,1.533521,1.5,55.47435,55.0,75.699997
20170113033000,60.0,65.663368,36.973557,36.974998,30.84086,1.537535,1.5,55.06031,55.0,75.699997
20170113034500,60.0,65.393341,36.973557,36.974998,30.84086,1.521477,1.5,54.952297,55.0,75.699997
20170113040000,60.0,65.483353,36.973557,36.974998,30.99624,1.513448,1.5,55.024303,55.0,75.699997
20170113041500,60.0,65.753372,36.973557,36.974998,31.142168,1.521477,1.5,55.024303,55.0,75.699997
20170113043000,60.0,65.195328,36.973557,36.974998,31.142168,1.513448,1.5,54.898293,55.0,75.699997
20170113044500,60.0,65.195328,36.973557,36.974998,31.142168,1.525492,1.5,54.898293,55.0,75.699997
20170113050000,60.0,65.483353,36.973557,36.974998,31.288096,1.521477,1.5,54.862289,55.0,75.699997
20170113051500,60.0,65.573357,36.973557,36.974998,31.288096,1.521477,1.5,55.186317,55.0,75.699997
20170113053000,60.0,65.753372,36.973557,36.974998,31.142168,1.517463,1.5,55.150314,55.0,75.699997
20170113054500,60.0,65.663368,36.973557,36.974998,31.142168,1.525492,1.5,55.150314,55.0,75.699997
20170113060000,60.0,65.663368,36.973557,36.974998,31.288096,1.517463,1.5,55.150314,55.0,75.699997
20170113061500,60.0,65.573357,36.973557,36.974998,31.288096,1.525492,1.5,54.9883,55.0,75.699997
20170113063000,60.0,65.195328,36.973557,36.974998,31.288096,1.521477,1.5,54.9883,55.0,75.699997
20170113064500,60.0,65.573357,36.973557,36.974998,31.288096,1.521477,1.5,54.790279,55.0,75.699997
20170113070000,60.0,65.483353,36.973557,36.974998,31.288096,1.517463,1.5,54.736275,55.0,75.699997
20170113071500,60.0,65.285332,36.973557,36.974998,31.288096,1.525492,1.5,54.826286,55.0,75.699997
20170113073000,60.0,65.843384,36.973557,36.974998,31.142168,1.521477,1.5,54.9883,55.0,75.699997
20170113074500,60.0,66.293427,36.973557,36.974998,31.142168,1.517463,1.5,54.952297,55.0,75.699997
20170113080000,62.93,66.293427,36.973557,36.974998,31.142168,1.521477,1.5,55.024303,55.0,75.699997
20170113081500,68.925003,66.851486,36.973557,36.974998,31.142168,1.525492,1.5,55.726372,55.0,75.699997
20170113083000,47.810001,66.671471,36.973557,36.974998,31.288096,1.525492,1.5,55.348335,55.0,75.699997
20170113084500,70.834999,67.031502,36.973557,36.974998,31.506988,1.517463,1.5,54.538254,55.0,75.699997
20170113090000,71.480003,67.751579,36.973557,36.974998,31.652916,1.529506,1.5,54.502251,55.0,75.699997
20170113091500,54.84,68.489655,36.973557,36.974998,31.798844,1.533521,1.5,54.412243,55.0,75.699997
20170113093000,65.675003,70.235825,36.973557,36.974998,32.601448,1.533521,1.5,55.762375,55.0,75.699997
20170113094500,54.165001,69.857788,36.973557,36.974998,32.82034,1.453232,1.5,54.700272,55.0,75.699997
20170113100000,54.165001,70.685867,36.973557,36.974998,33.622944,1.449217,1.5,54.952297,55.0,75.699997
20170113101500,57.615002,72.612061,36.973557,36.974998,33.622944,1.445203,1.5,55.564358,55.0,75.699997
20170113103000,65.519997,72.612061,36.973557,36.974998,34.571476,1.445203,1.5,54.862289,55.0,75.699997
20170113104500,60.195,73.350136,36.973557,36.974998,34.790368,1.457246,1.5,54.538254,55.0,75.699997
20170113110000,53.700001,74.358238,36.973557,36.974998,35.044178,1.501405,1.5,55.150314,55.0,75.699997
20170113111500,53.700001,74.538254,36.973557,36.974998,35.044178,1.521477,1.5,54.898293,55.0,75.699997
20170113113000,53.700001,75.276337,36.973557,36.974998,35.273168,1.521477,1.5,55.240326,55.0,75.699997
20170113114500,53.700001,74.898293,36.973557,36.974998,35.244404,1.513448,1.5,55.186317,55.0,75.699997
20170113120000,53.700001,75.546356,36.973557,36.974998,35.285561,1.513448,1.5,55.186317,55.0,75.699997
20170113121500,53.700001,75.186325,36.973557,36.974998,35.285561,1.529506,1.5,54.610264,55.0,75.699997
20170113123000,53.700001,75.096313,36.973557,36.974998,34.829026,1.529506,1.5,54.502251,55.0,75.699997
20170113124500,53.700001,75.636368,36.973557,36.974998,34.619331,1.513448,1.5,54.502251,55.0,75.699997
20170113130000,66.885002,76.284431,36.973557,36.974998,34.340123,1.517463,1.5,55.47435,55.0,75.699997
20170113131500,57.244999,77.202522,36.973557,36.974998,34.67249,1.505419,1.5,55.150314,55.0,75.699997
20170113133000,57.244999,76.014404,36.973557,36.974998,34.721705,1.505419,1.5,54.538254,55.0,75.699997
20170113134500,59.715,76.554459,36.973557,36.974998,34.933525,1.525492,1.5,55.150314,55.0,75.699997
20170113140000,49.68,75.006302,36.973557,36.974998,35.294078,1.521477,1.5,54.736275,55.0,75.699997
20170113141500,61.084999,76.104416,36.973557,36.974998,35.294078,1.513448,1.5,55.312332,55.0,75.699997
20170113143000,79.364998,75.546356,36.973557,36.974998,34.785302,1.513448,1.5,55.402344,55.0,75.699997
20170113144500,57.66,76.554459,36.973557,36.974998,34.80067,1.525492,1.5,54.610264,55.0,75.699997
20170113150000,55.790001,75.366341,36.973557,36.974998,35.03969,1.517463,1.5,54.664268,55.0,75.699997
20170113151500,48.529999,75.276337,36.973557,36.974998,35.03969,1.525492,1.5,55.024303,55.0,75.699997
20170113153000,62.724998,75.366341,36.973557,36.974998,34.912496,1.521477,1.5,56.248428,55.0,75.699997
20170113154500,59.985001,75.186325,36.973557,36.974998,34.99294,1.505419,1.5,55.348335,55.0,75.699997
20170113160000,54.994999,73.998199,36.973557,36.974998,33.893125,1.513448,1.5,53.998199,55.0,75.699997
20170113161500,54.994999,74.358238,36.973557,36.974998,33.893125,1.521477,1.5,55.150314,55.0,75.699997
20170113163000,51.695,73.440147,36.973557,36.974998,33.743916,1.509434,1.5,54.826286,55.0,75.699997
20170113164500,70.434998,73.620163,36.973557,36.974998,33.493472,1.509434,1.5,55.186317,55.0,75.699997
20170113170000,71.745003,72.072006,36.973557,36.974998,33.64705,1.529506,1.5,55.024303,55.0,75.699997
20170113171500,54.424999,70.865891,36.973557,36.974998,33.64705,1.521477,1.5,54.502251,55.0,75.699997
20170113173000,50.544998,69.767776,36.973557,36.974998,33.058663,1.521477,1.5,54.412243,55.0,75.699997
20170113174500,69.949997,69.497757,36.973557,36.974998,33.058663,1.517463,1.5,54.898293,55.0,75.699997
20170113180000,66.010002,68.489655,36.973557,36.974998,32.78464,1.517463,1.5,54.700272,55.0,75.699997
20170113181500,64.139999,68.399643,36.973557,36.974998,32.78464,1.525492,1.5,54.664268,55.0,75.699997
20170113183000,49.369999,67.661568,36.973557,36.974998,32.370605,1.521477,1.5,54.952297,55.0,75.699997
20170113184500,46.84,67.571564,36.973557,36.974998,32.104385,1.521477,1.5,55.024303,55.0,75.699997
20170113190000,60.849998,67.571564,36.973557,36.974998,32.014744,1.517463,1.5,55.47435,55.0,75.699997
20170113191500,60.849998,66.563461,36.973557,36.974998,32.014744,1.513448,1.5,54.700272,55.0,75.699997
20170113193000,49.325001,66.023407,36.973557,36.974998,31.718536,1.525492,1.5,54.862289,55.0,75.699997
20170113194500,47.450001,66.203423,36.973557,36.974998,31.583454,1.521477,1.5,55.150314,55.0,75.699997
20170113200000,47.450001,65.933395,36.973557,36.974998,31.245749,1.513448,1.5,55.024303,55.0,75.699997
20170113201500,47.450001,66.293427,36.973557,36.974998,31.245749,1.525492,1.5,55.150314,55.0,75.699997
20170113203000,47.450001,65.663368,36.973557,36.974998,30.908044,1.525492,1.5,54.826286,55.0,75.699997
20170113204500,47.450001,66.203423,36.973557,36.974998,30.80312,1.525492,1.5,54.862289,55.0,75.699997
20170113210000,47.450001,65.483353,36.973557,36.974998,30.694252,1.521477,1.5,54.610264,55.0,75.699997
20170113211500,47.450001,65.483353,36.973557,36.974998,30.694252,1.521477,1.5,54.700272,55.0,75.699997
20170113213000,47.450001,65.285332,36.973557,36.974998,30.351617,1.521477,1.5,54.502251,55.0,75.699997
20170113214500,46.685001,64.925293,36.973557,36.974998,30.23634,1.525492,1.5,54.502251,55.0,75.699997
20170113220000,46.685001,64.745277,36.973557,36.974998,30.16732,1.521477,1.5,54.502251,55.0,75.699997
20170113221500,43.384998,63.647163,36.973557,36.974998,30.16732,1.513448,1.5,55.114311,55.0,75.699997
20170113223000,49.27,64.655266,36.973557,36.974998,30.186632,1.521477,1.5,55.636368,55.0,75.699997
20170113224500,55.584999,64.835281,36.973557,36.974998,30.186632,1.521477,1.5,55.150314,55.0,75.699997
20170113230000,55.584999,65.393341,36.973557,36.974998,30.203972,1.513448,1.5,55.150314,55.0,75.699997
20170113231500,55.584999,65.105316,36.973557,36.974998,,1.513448,1.5,55.150314,55.0,75.699997
20170113233000,55.584999,65.015305,36.973557,36.974998,29.923948,1.517463,1.5,55.024303,55.0,75.699997
20170113234500,55.584999,64.655266,36.973557,36.974998,29.853942,1.521477,1.5,54.952297,55.0,75.699997
20170114000000,55.584999,63.557159,36.973557,36.974998,29.71393,1.513448,1.5,54.502251,55.0,75.699997
20170114001500,42.125,63.37714,36.973557,36.974998,29.71393,1.513448,1.5,55.06031,55.0,75.699997
20170114003000,42.125,63.107113,36.973557,36.974998,29.433906,1.513448,1.5,54.9883,55.0,75.699997
20170114004500,42.125,62.837082,36.973557,36.974998,29.373352,1.517463,1.5,55.024303,55.0,75.699997
20170114010000,48.575001,62.549057,36.973557,36.974998,29.380832,1.513448,1.5,55.726372,55.0,75.699997
20170114011500,46.540001,61.738976,36.973557,36.974998,29.380832,1.437174,1.5,55.312332,55.0,75.699997
20170114013000,52.965,62.927094,36.973557,36.974998,29.238848,1.493376,1.5,55.510353,55.0,75.699997
20170114014500,53.474998,62.657066,36.973557,36.974998,28.593834,1.513448,1.5,54.790279,55.0,75.699997
20170114020000,53.474998,62.657066,36.973557,36.974998,28.453822,1.513448,1.5,54.538254,55.0,75.699997
20170114021500,42.945,62.189022,36.973557,36.974998,28.597863,1.517463,1.5,54.502251,55.0,75.699997
20170114023000,42.945,62.189022,36.973557,36.974998,28.456865,1.529506,1.5,54.502251,55.0,75.699997
20170114024500,42.945,62.27903,36.973557,36.974998,28.315867,1.525492,1.5,54.538254,55.0,75.699997
20170114030000,41.07,62.369041,36.973557,36.974998,28.174869,1.521477,1.5,54.862289,55.0,75.699997
20170114031500,37.645,60.550858,36.973557,36.974998,,1.517463,1.5,54.826286,55.0,75.699997
20170114033000,41.43,61.918995,36.973557,36.974998,27.963372,1.525492,1.5,55.47435,55.0,75.699997
20170114034500,50.645,61.0009,36.973557,36.974998,27.681376,1.513448,1.5,55.312332,55.0,75.699997
20170114040000,50.645,61.0009,36.973557,36.974998,27.677024,1.525492,1.5,54.610264,55.0,75.699997
20170114041500,46.865002,60.460846,36.973557,36.974998,27.677024,1.517463,1.5,54.736275,55.0,75.699997
20170114043000,46.865002,59.740776,36.973557,36.974998,27.606032,1.517463,1.5,55.06031,55.0,75.699997
20170114044500,41.244999,60.28083,36.973557,36.974998,27.464048,1.521477,1.5,54.37624,55.0,75.699997
20170114050000,37.169998,59.18272,36.973557,36.974998,27.322064,1.517463,1.5,54.826286,55.0,75.699997
20170114051500,37.169998,59.272728,36.973557,36.974998,27.038096,1.513448,1.5,55.150314,55.0,75.699997
20170114053000,46.549999,60.010803,36.973557,36.974998,27.09882,1.517463,1.5,54.826286,55.0,75.699997
20170114054500,38.275002,60.100811,36.973557,36.974998,27.09882,1.513448,1.5,54.700272,55.0,75.699997
20170114060000,38.275002,60.640865,36.973557,36.974998,27.302514,1.513448,1.5,54.9883,55.0,75.699997
20170114061500,38.275002,61.0009,36.973557,36.974998,27.44647,1.517463,1.5,55.024303,55.0,75.699997
20170114063000,38.275002,61.918995,36.973557,36.974998,27.724607,1.513448,1.5,55.024303,55.0,75.699997
20170114064500,43.634998,61.918995,36.973557,36.974998,27.724607,1.517463,1.5,55.564358,55.0,75.699997
20170114070000,52.82,61.828983,36.973557,36.974998,28.004716,1.525492,1.5,54.502251,55.0,75.699997
20170114071500,39.825001,62.459045,36.973557,36.974998,28.004716,1.521477,1.5,55.186317,55.0,75.699997
20170114073000,39.825001,62.837082,36.973557,36.974998,28.150644,1.485347,1.5,55.402344,55.0,75.699997
20170114074500,52.334999,63.197121,36.973557,36.974998,28.150644,1.481333,1.5,55.276329,55.0,75.699997
20170114080000,52.334999,62.927094,36.973557,36.974998,28.223608,1.493376,1.5,55.312332,55.0,75.699997
20170114081500,53.130001,62.657066,36.973557,36.974998,28.223608,1.501405,1.5,55.150314,55.0,75.699997
20170114083000,53.130001,63.107113,36.973557,36.974998,28.369536,1.513448,1.5,55.186317,55.0,75.699997
20170114084500,54.950001,63.37714,36.973557,36.974998,28.515464,1.517463,1.5,54.898293,55.0,75.699997
20170114090000,54.950001,63.647163,36.973557,36.974998,28.80732,1.529506,1.5,55.348335,55.0,75.699997
20170114091500,54.950001,63.917191,36.973557,36.974998,29.026212,1.521477,1.5,55.348335,55.0,75.699997
20170114093000,57.695,64.47525,36.973557,36.974998,29.026212,1.525492,1.5,54.700272,55.0,75.699997
20170114094500,57.695,64.745277,36.973557,36.974998,29.17214,1.525492,1.5,54.826286,55.0,75.699997
20170114100000,60.634998,65.753372,36.973557,36.974998,29.53696,1.521477,1.5,55.47435,55.0,75.699997
20170114101500,60.634998,66.761475,36.973557,36.974998,29.53696,1.525492,1.5,54.826286,55.0,75.699997
20170114103000,60.634998,66.941498,36.973557,36.974998,29.974744,1.529506,1.5,55.024303,55.0,75.699997
20170114104500,60.634998,67.391541,36.973557,36.974998,30.777348,1.529506,1.5,55.114311,55.0,75.699997
20170114110000,60.634998,67.751579,36.973557,36.974998,31.506988,1.517463,1.5,55.024303,55.0,75.699997
20170114111500,61.290001,68.039612,36.973557,36.974998,31.506988,1.525492,1.5,54.9883,55.0,75.699997
20170114113000,61.290001,68.129616,36.973557,36.974998,31.652916,1.529506,1.5,54.790279,55.0,75.699997
20170114114500,63.98,71.783981,36.973557,36.974998,32.12504,1.517463,1.5,55.150314,55.0,75.699997
20170114120000,52.400002,73.17012,36.973557,36.974998,32.916798,1.533521,1.5,54.538254,55.0,75.699997
20170114121500,59.945,72.432045,36.973557,36.974998,33.391795,1.513448,1.5,55.150314,55.0,75.699997
20170114123000,59.584999,74.358238,36.973557,36.974998,33.572386,1.521477,1.5,53.998199,55.0,75.699997
20170114124500,59.025002,75.006302,36.973557,36.974998,33.572386,1.505419,1.5,54.37624,55.0,75.699997
20170114130000,62.200001,75.924393,36.973557,36.974998,33.542143,1.505419,1.5,54.736275,55.0,75.699997
20170114131500,71.235001,75.366341,36.973557,36.974998,33.76826,1.505419,1.5,55.636368,55.0,75.699997
20170114133000,61.305,75.924393,36.973557,36.974998,33.586088,1.509434,1.5,55.114311,55.0,75.699997
20170114134500,49.375,75.006302,36.973557,36.974998,33.77523,1.509434,1.5,54.952297,55.0,75.699997
20170114140000,61.375,75.546356,36.973557,36.974998,33.568,1.513448,1.5,55.024303,55.0,75.699997
20170114141500,70.014999,76.554459,36.973557,36.974998,33.568,1.509434,1.5,55.276329,55.0,75.699997
20170114143000,53.830002,76.554459,36.973557,36.974998,33.894944,1.521477,1.5,54.502251,55.0,75.699997
20170114144500,57.325001,75.096313,36.973557,36.974998,33.946624,1.501405,1.5,54.9883,55.0,75.699997
20170114150000,69.485001,75.546356,36.973557,36.974998,33.851798,1.505419,1.5,54.664268,55.0,75.699997
20170114151500,70.074997,75.834381,36.973557,36.974998,33.727562,1.509434,1.5,55.024303,55.0,75.699997
20170114153000,51.470001,76.464447,36.973557,36.974998,33.400125,1.509434,1.5,54.898293,55.0,75.699997
20170114154500,53.435001,74.448242,36.973557,36.974998,33.603326,1.513448,1.5,55.024303,55.0,75.699997
20170114160000,62.195,72.882088,36.973557,36.974998,33.400125,1.521477,1.5,55.600361,55.0,75.699997
20170114161500,67.345001,72.432045,36.973557,36.974998,33.400125,1.513448,1.5,54.862289,55.0,75.699997
20170114163000,50.875,72.522057,36.973557,36.974998,33.243028,1.509434,1.5,55.150314,55.0,75.699997
20170114164500,52.549999,72.162018,36.973557,36.974998,33.180417,1.521477,1.5,54.790279,55.0,75.699997
20170114170000,61.110001,71.783981,36.973557,36.974998,33.000064,1.513448,1.5,55.47435,55.0,75.699997
20170114171500,61.764999,71.063911,36.973557,36.974998,33.000064,1.509434,1.5,55.402344,55.0,75.699997
20170114173000,50.764999,70.325836,36.973557,36.974998,32.432213,1.513448,1.5,54.052208,55.0,75.699997
20170114174500,48.209999,69.857788,36.973557,36.974998,32.36525,1.501405,1.5,54.700272,55.0,75.699997
20170114180000,58.955002,68.849686,36.973557,36.974998,31.971428,1.505419,1.5,53.998199,55.0,75.699997
20170114181500,53.435001,68.21962,36.973557,36.974998,31.971428,1.513448,1.5,55.024303,55.0,75.699997
20170114183000,53.435001,68.66967,36.973557,36.974998,31.568732,1.513448,1.5,54.736275,55.0,75.699997
20170114184500,53.435001,68.489655,36.973557,36.974998,31.331276,1.513448,1.5,54.538254,55.0,75.699997
20170114190000,47.535,67.9496,36.973557,36.974998,31.199152,1.517463,1.5,54.862289,55.0,75.699997
20170114191500,47.535,68.039612,36.973557,36.974998,31.067028,1.509434,1.5,54.952297,55.0,75.699997
20170114193000,47.535,67.751579,36.973557,36.974998,30.906395,1.513448,1.5,54.610264,55.0,75.699997
20170114194500,47.535,67.301529,36.973557,36.974998,30.57362,1.513448,1.5,54.502251,55.0,75.699997
20170114200000,45.375,67.301529,36.973557,36.974998,30.57362,1.513448,1.5,55.276329,55.0,75.699997
20170114201500,45.375,66.203423,36.973557,36.974998,30.44051,1.517463,1.5,55.186317,55.0,75.699997
20170114203000,45.375,66.293427,36.973557,36.974998,30.338544,1.509434,1.5,55.150314,55.0,75.699997
20170114204500,45.375,65.843384,36.973557,36.974998,30.338544,1.509434,1.5,55.024303,55.0,75.699997
20170114210000,45.375,66.563461,36.973557,36.974998,30.300175,1.513448,1.5,55.276329,55.0,75.699997
20170114211500,45.375,65.285332,36.973557,36.974998,30.326882,1.513448,1.5,54.9883,55.0,75.699997
20170114213000,45.375,64.925293,36.973557,36.974998,30.326882,1.521477,1.5,54.862289,55.0,75.699997
