PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170114214500,45.375,65.195328,36.973557,36.974998,29.850644,1.513448,1.5,54.826286,55.0,75.699997
20170114220000,42.84,64.007202,36.973557,36.974998,29.850644,1.525492,1.5,54.448246,55.0,75.699997
20170114221500,42.84,63.37714,36.973557,36.974998,29.850644,1.517463,1.5,55.186317,55.0,75.699997
20170114223000,42.84,63.37714,36.973557,36.974998,29.59782,1.521477,1.5,55.024303,55.0,75.699997
20170114224500,42.84,63.827187,36.973557,36.974998,29.4081,1.513448,1.5,55.186317,55.0,75.699997
20170114230000,42.84,63.37714,36.973557,36.974998,29.4081,1.513448,1.5,55.186317,55.0,75.699997
20170114231500,42.84,63.37714,36.973557,36.974998,29.282963,1.513448,1.5,55.150314,55.0,75.699997
20170114233000,42.84,63.557159,36.973557,36.974998,29.282963,1.505419,1.5,55.240326,55.0,75.699997
20170114234500,42.84,62.927094,36.973557,36.974998,29.143937,1.513448,1.5,54.862289,55.0,75.699997
20170115000000,42.84,62.927094,36.973557,36.974998,28.935398,1.525492,1.5,54.898293,55.0,75.699997
20170115001500,42.84,62.837082,36.973557,36.974998,28.943864,1.513448,1.5,54.862289,55.0,75.699997
20170115003000,42.84,62.927094,36.973557,36.974998,28.803852,1.517463,1.5,54.826286,55.0,75.699997
20170115004500,42.84,62.459045,36.973557,36.974998,28.803852,1.517463,1.5,54.736275,55.0,75.699997
20170115010000,42.84,62.27903,36.973557,36.974998,28.80936,1.517463,1.5,54.700272,55.0,75.699997
20170115011500,56.009998,62.657066,36.973557,36.974998,28.597863,1.513448,1.5,55.636368,55.0,75.699997
20170115013000,43.48,62.549057,36.973557,36.974998,28.597863,1.521477,1.5,55.150314,55.0,75.699997
20170115014500,43.48,63.107113,36.973557,36.974998,28.174869,1.525492,1.5,55.348335,55.0,75.699997
20170115020000,55.369999,63.647163,36.973557,36.974998,28.10437,1.521477,1.5,54.700272,55.0,75.699997
20170115021500,55.369999,63.647163,36.973557,36.974998,28.24496,1.517463,1.5,54.952297,55.0,75.699997
20170115023000,55.369999,64.007202,36.973557,36.974998,28.24496,1.521477,1.5,55.024303,55.0,75.699997
20170115024500,55.369999,64.205215,36.973557,36.974998,29.029986,1.513448,1.5,55.276329,55.0,75.699997
20170115030000,55.369999,64.385239,36.973557,36.974998,29.318969,1.517463,1.5,55.186317,55.0,75.699997
20170115031500,55.369999,64.385239,36.973557,36.974998,29.39144,1.513448,1.5,55.150314,55.0,75.699997
20170115033000,55.369999,64.47525,36.973557,36.974998,29.681324,1.513448,1.5,55.186317,55.0,75.699997
20170115034500,55.369999,64.47525,36.973557,36.974998,29.681324,1.517463,1.5,55.240326,55.0,75.699997
20170115040000,55.369999,64.47525,36.973557,36.974998,29.681324,1.513448,1.5,55.150314,55.0,75.699997
20170115041500,55.369999,64.385239,36.973557,36.974998,29.681324,1.517463,1.5,55.240326,55.0,75.699997
20170115043000,55.369999,64.565262,36.973557,36.974998,29.826266,1.525492,1.5,55.186317,55.0,75.699997
20170115044500,55.369999,64.835281,36.973557,36.974998,29.826266,1.513448,1.5,55.186317,55.0,75.699997
20170115050000,55.369999,64.835281,36.973557,36.974998,29.826266,1.517463,1.5,55.186317,55.0,75.699997
20170115051500,55.369999,64.115219,36.973557,36.974998,29.826266,1.513448,1.5,54.9883,55.0,75.699997
20170115053000,55.369999,64.655266,36.973557,36.974998,29.826266,1.513448,1.5,54.898293,55.0,75.699997
20170115054500,55.369999,63.917191,36.973557,36.974998,29.826266,1.513448,1.5,54.664268,55.0,75.699997
20170115060000,55.369999,63.737175,36.973557,36.974998,29.826266,1.517463,1.5,54.664268,55.0,75.699997
20170115061500,55.369999,64.205215,36.973557,36.974998,29.826266,1.529506,1.5,54.862289,55.0,75.699997
20170115063000,55.369999,64.385239,36.973557,36.974998,29.826266,1.517463,1.5,54.826286,55.0,75.699997
20170115064500,55.369999,64.47525,36.973557,36.974998,29.826266,1.521477,1.5,54.826286,55.0,75.699997
20170115070000,55.369999,64.115219,36.973557,36.974998,29.826266,1.505419,1.5,54.826286,55.0,75.699997
20170115071500,55.369999,63.827187,36.973557,36.974998,29.826266,1.521477,1.5,54.502251,55.0,75.699997
20170115073000,55.369999,63.557159,36.973557,36.974998,29.681324,1.517463,1.5,54.502251,55.0,75.699997
20170115074500,54.605,63.737175,36.973557,36.974998,29.681324,1.513448,1.5,54.502251,55.0,75.699997
20170115080000,54.605,63.917191,36.973557,36.974998,29.536382,1.513448,1.5,54.700272,55.0,75.699997
20170115081500,54.605,64.47525,36.973557,36.974998,29.536382,1.473304,1.5,54.9883,55.0,75.699997
20170115083000,54.605,64.565262,36.973557,36.974998,29.536382,1.469289,1.5,55.186317,55.0,75.699997
20170115084500,54.605,64.745277,36.973557,36.974998,29.681324,1.465275,1.5,55.150314,55.0,75.699997
20170115090000,54.605,65.843384,36.973557,36.974998,29.826266,1.473304,1.5,55.348335,55.0,75.699997
20170115091500,57.365002,66.203423,36.973557,36.974998,29.826266,1.481333,1.5,54.952297,55.0,75.699997
20170115093000,58.82,67.661568,36.973557,36.974998,30.188621,1.489362,1.5,55.47435,55.0,75.699997
20170115094500,58.82,68.579659,36.973557,36.974998,30.478505,1.489362,1.5,55.348335,55.0,75.699997
20170115100000,59.474998,68.489655,36.973557,36.974998,31.275686,1.489362,1.5,55.240326,55.0,75.699997
20170115101500,59.474998,68.759674,36.973557,36.974998,31.275686,1.497391,1.5,55.186317,55.0,75.699997
20170115103000,61.380001,69.857788,36.973557,36.974998,31.602375,1.513448,1.5,55.150314,55.0,75.699997
20170115104500,65.300003,70.685867,36.973557,36.974998,31.79456,1.513448,1.5,54.790279,55.0,75.699997
20170115110000,48.669998,71.783981,36.973557,36.974998,32.078528,1.505419,1.5,55.186317,55.0,75.699997
20170115111500,61.064999,73.17012,36.973557,36.974998,32.404809,1.517463,1.5,54.700272,55.0,75.699997
20170115113000,58.799999,73.620163,36.973557,36.974998,32.828126,1.513448,1.5,55.47435,55.0,75.699997
20170115114500,58.799999,73.17012,36.973557,36.974998,32.818589,1.505419,1.5,54.790279,55.0,75.699997
20170115120000,51.369999,73.080109,36.973557,36.974998,33.204438,1.497391,1.5,53.836185,55.0,75.699997
20170115121500,51.279999,73.440147,36.973557,36.974998,33.204438,1.513448,1.5,54.502251,55.0,75.699997
20170115123000,66.410004,73.530151,39.537155,39.535,33.25537,1.57768,1.5,53.926193,55.0,73.75
20170115124500,57.744999,73.998199,39.537155,39.535,33.25537,1.573665,1.5,54.862289,55.0,73.75
20170115130000,57.744999,73.530151,39.537155,39.535,33.325784,1.569651,1.5,55.024303,55.0,73.75
20170115131500,47.945,73.530151,39.537155,39.535,33.648784,1.573665,1.5,55.024303,55.0,73.75
20170115133000,60.07,73.620163,39.537155,39.535,33.651164,1.573665,1.5,56.176422,55.0,73.75
20170115134500,66.044998,74.718277,39.537155,39.535,33.456837,1.569651,1.5,54.502251,55.0,73.75
20170115140000,64.065002,74.538254,40.335281,40.334999,33.456837,1.573665,1.5,54.826286,55.0,73.144997
20170115141500,47.724998,75.096313,40.335281,40.334999,33.51887,1.557607,1.5,55.024303,55.0,73.144997
20170115143000,61.939999,73.710175,40.335281,40.334999,33.1685,1.549578,1.5,55.798382,55.0,73.144997
20170115144500,65.004997,74.268227,40.335281,40.334999,33.092,1.545564,1.5,54.502251,55.0,73.144997
20170115150000,54.330002,74.358238,40.335281,40.334999,32.769,1.549578,1.5,55.186317,55.0,73.144997
20170115151500,48.41,73.89019,40.335281,40.334999,32.8455,1.549578,1.5,54.502251,55.0,73.144997
20170115153000,47.09,74.268227,40.335281,40.334999,33.044264,1.537535,1.5,54.700272,55.0,73.144997
20170115154500,53.830002,73.710175,40.335281,40.334999,33.044264,1.549578,1.5,55.150314,55.0,73.144997
20170115160000,53.830002,73.998199,40.335281,40.334999,33.044264,1.54155,1.5,55.47435,55.0,73.144997
20170115161500,47.919998,73.17012,40.335281,40.334999,32.783875,1.545564,1.5,55.186317,55.0,73.144997
20170115163000,47.919998,72.342041,40.335281,40.334999,32.783875,1.549578,1.5,54.502251,55.0,73.144997
20170115164500,51.375,71.964005,40.335281,40.334999,32.679529,1.545564,1.5,55.186317,55.0,73.144997
20170115170000,51.375,71.153915,40.335281,40.334999,32.616918,1.497391,1.5,55.186317,55.0,73.144997
20170115171500,52.830002,70.595863,40.335281,40.334999,32.30592,1.513448,1.5,55.510353,55.0,73.144997
20170115173000,47.404999,70.055801,40.335281,40.334999,32.050631,1.549578,1.5,54.538254,55.0,73.144997
20170115174500,44.25,69.587761,40.335281,40.334999,31.91662,1.529506,1.5,55.114311,55.0,73.144997
20170115180000,48.619999,69.227722,40.335281,40.334999,31.648513,1.469289,1.5,55.348335,55.0,73.144997
20170115181500,48.619999,68.849686,40.335281,40.334999,31.648513,1.433159,1.5,55.114311,55.0,73.144997
20170115183000,48.619999,68.399643,40.335281,40.334999,30.722744,1.445203,1.5,54.826286,55.0,73.144997
20170115184500,48.619999,67.859589,40.335281,40.334999,30.698179,1.505419,1.5,54.502251,55.0,73.144997
20170115190000,56.290001,67.391541,40.335281,40.334999,30.604594,1.54155,1.5,54.700272,55.0,73.144997
20170115191500,56.290001,66.941498,40.335281,40.334999,30.604594,1.545564,1.5,54.502251,55.0,73.144997
20170115193000,43.805,66.851486,40.335281,40.334999,30.3074,1.549578,1.5,55.186317,55.0,73.144997
20170115194500,43.805,66.47345,40.335281,40.334999,30.338544,1.54155,1.5,55.312332,55.0,73.144997
20170115200000,43.805,66.293427,40.335281,40.334999,30.165093,1.54155,1.5,55.276329,55.0,73.144997
20170115201500,43.805,66.203423,40.335281,40.334999,30.165093,1.549578,1.5,55.150314,55.0,73.144997
20170115203000,43.805,65.483353,40.335281,40.334999,29.759847,1.529506,1.5,55.06031,55.0,73.144997
20170115204500,43.805,65.573357,40.335281,40.334999,29.918678,1.54155,1.5,55.024303,55.0,73.144997
20170115210000,43.805,65.483353,40.335281,40.334999,30.008982,1.545564,1.5,55.024303,55.0,73.144997
20170115211500,43.805,65.483353,40.335281,40.334999,30.008982,1.553593,1.5,54.952297,55.0,73.144997
20170115213000,43.805,65.105316,40.335281,40.334999,30.02928,1.54155,1.5,54.9883,55.0,73.144997
20170115214500,43.805,65.105316,40.335281,40.334999,29.89124,1.54155,1.5,54.952297,55.0,73.144997
20170115220000,43.805,64.835281,40.335281,40.334999,29.89124,1.549578,1.5,54.826286,55.0,73.144997
20170115221500,56.505001,64.835281,40.335281,40.334999,29.89124,1.537535,1.5,55.852386,55.0,73.144997
20170115223000,46.75,64.745277,40.335281,40.334999,29.90858,1.545564,1.5,55.690369,55.0,73.144997
20170115224500,53.955002,64.385239,40.335281,40.334999,29.90858,1.549578,1.5,54.700272,55.0,73.144997
20170115230000,53.955002,64.007202,40.335281,40.334999,29.923948,1.497391,1.5,54.700272,55.0,73.144997
20170115231500,53.955002,63.737175,40.335281,40.334999,29.923948,1.521477,1.5,54.538254,55.0,73.144997
20170115233000,41.849998,63.647163,40.335281,40.334999,29.573918,1.517463,1.5,55.348335,55.0,73.144997
20170115234500,55.310001,63.107113,40.335281,40.334999,29.433906,1.529506,1.5,55.348335,55.0,73.144997
20170116000000,41.59,63.287128,40.335281,40.334999,29.443851,1.505419,1.5,55.06031,55.0,73.144997
20170116001500,41.59,63.287128,40.335281,40.334999,29.443851,1.509434,1.5,55.024303,55.0,73.144997
20170116003000,41.59,63.287128,40.335281,40.334999,29.091356,1.533521,1.5,55.114311,55.0,73.144997
20170116004500,41.59,63.197121,40.335281,40.334999,28.950358,1.525492,1.5,55.510353,55.0,73.144997
20170116010000,55.25,63.017105,40.335281,40.334999,28.80936,1.533521,1.5,55.024303,55.0,73.144997
20170116011500,41.095001,61.828983,40.335281,40.334999,28.80936,1.529506,1.5,54.502251,55.0,73.144997
20170116013000,50.549999,61.648964,40.335281,40.334999,28.883888,1.529506,1.5,54.826286,55.0,73.144997
20170116014500,50.549999,62.27903,40.335281,40.334999,29.028915,1.521477,1.5,55.186317,55.0,73.144997
20170116020000,50.549999,61.918995,40.335281,40.334999,28.885945,1.521477,1.5,55.150314,55.0,73.144997
20170116021500,52.775002,61.55896,40.335281,40.334999,28.885945,1.517463,1.5,54.9883,55.0,73.144997
20170116023000,55.610001,62.747078,40.335281,40.334999,28.600005,1.517463,1.5,54.862289,55.0,73.144997
20170116024500,42.52,62.747078,40.335281,40.334999,28.600005,1.525492,1.5,54.862289,55.0,73.144997
20170116030000,42.52,62.657066,40.335281,40.334999,28.742074,1.533521,1.5,54.538254,55.0,73.144997
20170116031500,48.869999,63.287128,40.335281,40.334999,28.742074,1.533521,1.5,55.600361,55.0,73.144997
20170116033000,56.869999,63.107113,40.335281,40.334999,28.457035,1.501405,1.5,54.664268,55.0,73.144997
20170116034500,42.285,63.287128,40.335281,40.334999,28.38555,1.521477,1.5,54.502251,55.0,73.144997
20170116040000,42.285,63.287128,40.335281,40.334999,28.598118,1.525492,1.5,55.150314,55.0,73.144997
20170116041500,42.285,63.467148,40.335281,40.334999,28.598118,1.505419,1.5,55.186317,55.0,73.144997
20170116043000,42.285,63.647163,40.335281,40.334999,29.029085,1.501405,1.5,55.312332,55.0,73.144997
20170116044500,53.935001,64.007202,40.335281,40.334999,29.174027,1.513448,1.5,55.186317,55.0,73.144997
20170116050000,53.935001,64.385239,40.335281,40.334999,29.174027,1.525492,1.5,55.348335,55.0,73.144997
20170116051500,56.384998,64.47525,40.335281,40.334999,29.174027,1.521477,1.5,55.186317,55.0,73.144997
20170116053000,57.695,65.015305,40.335281,40.334999,29.536382,1.525492,1.5,54.574257,55.0,73.144997
20170116054500,44.805,65.483353,40.335281,40.334999,29.536382,1.529506,1.5,55.150314,55.0,73.144997
20170116060000,44.805,65.843384,40.335281,40.334999,29.828816,1.521477,1.5,55.312332,55.0,73.144997
20170116061500,44.805,66.293427,40.335281,40.334999,29.828816,1.533521,1.5,55.348335,55.0,73.144997
20170116063000,44.805,66.293427,40.335281,40.334999,30.120672,1.521477,1.5,55.312332,55.0,73.144997
20170116064500,47.279999,66.47345,40.335281,40.334999,30.193636,1.521477,1.5,55.402344,55.0,73.144997
20170116070000,56.595001,66.563461,40.335281,40.334999,30.193636,1.533521,1.5,55.150314,55.0,73.144997
20170116071500,56.595001,66.563461,40.335281,40.334999,30.193636,1.525492,1.5,55.276329,55.0,73.144997
20170116073000,58.27,66.941498,40.335281,40.334999,30.043679,1.529506,1.5,54.862289,55.0,73.144997
20170116074500,59.724998,67.661568,38.674362,38.674999,30.043679,1.421116,1.5,55.186317,55.0,74.404999
20170116080000,61.544998,68.489655,38.674362,38.674999,30.485492,1.433159,1.5,55.186317,55.0,74.404999
20170116081500,63.869999,68.579659,38.674362,38.674999,30.99624,1.437174,1.5,55.240326,55.0,74.404999
20170116083000,48.285,69.497757,38.674362,38.674999,31.434024,1.449217,1.5,55.024303,55.0,74.404999
20170116084500,61.5,70.865891,38.674362,38.674999,31.652916,1.453232,1.5,55.114311,55.0,74.404999
20170116090000,64.309998,72.432045,38.674362,38.674999,32.163664,1.457246,1.5,55.312332,55.0,74.404999
20170116091500,58.209999,73.620163,38.674362,38.674999,33.232403,1.413087,1.5,54.37624,55.0,75.379997
20170116093000,55.43,74.268227,36.775192,36.775002,33.7397,1.525492,1.5,55.348335,55.0,75.849998
20170116094500,59.275002,74.628265,36.775192,36.775002,34.391939,1.517463,1.5,55.024303,55.0,75.849998
20170116100000,59.275002,75.456345,36.775192,36.775002,34.9892,1.533521,1.5,55.186317,55.0,75.849998
20170116101500,59.275002,73.530151,36.775192,36.775002,34.9892,1.525492,1.5,54.574257,55.0,75.849998
20170116103000,59.275002,73.998199,36.775192,36.775002,34.9892,1.517463,1.5,54.502251,55.0,75.849998
20170116104500,59.275002,75.726379,36.775192,36.775002,34.9892,1.509434,1.5,54.700272,55.0,75.849998
20170116110000,59.275002,75.546356,36.775192,36.775002,34.9892,1.525492,1.5,54.538254,55.0,75.849998
20170116111500,59.275002,76.554459,36.775192,36.775002,34.9892,1.525492,1.5,55.024303,55.0,75.849998
20170116113000,59.275002,76.104416,36.775192,36.775002,34.9892,1.517463,1.5,54.826286,55.0,75.849998
20170116114500,59.275002,76.19442,36.775192,36.775002,34.9892,1.513448,1.5,54.862289,55.0,75.849998
20170116120000,59.275002,76.104416,38.371445,38.369999,34.9892,1.585708,1.5,54.502251,55.0,74.160004
20170116121500,52.93,75.834381,39.000366,39.0,34.9892,1.565636,1.5,55.024303,55.0,74.160004
20170116123000,52.93,76.014404,39.000366,39.0,34.9892,1.565636,1.5,55.186317,55.0,74.160004
20170116124500,52.93,76.014404,39.000366,39.0,34.9892,1.573665,1.5,55.186317,55.0,74.160004
20170116130000,52.93,77.022507,39.000366,39.0,34.9892,1.57768,1.5,55.186317,55.0,74.160004
20170116131500,52.93,77.112518,39.000366,39.0,34.9892,1.57768,1.5,55.276329,55.0,74.160004
20170116133000,63.334999,77.850586,39.000366,39.0,34.9892,1.42513,1.5,55.510353,55.0,74.160004
20170116134500,63.334999,76.75248,39.000366,39.0,34.9892,1.421116,1.5,54.9883,55.0,74.160004
20170116140000,65.300003,78.678665,39.000366,39.0,35.524224,1.429145,1.5,55.510353,55.0,74.160004
20170116141500,65.300003,78.030609,39.000366,39.0,35.524224,1.429145,1.5,54.700272,55.0,74.160004
20170116143000,61.935001,77.292526,39.000366,39.0,36.111625,1.42513,1.5,55.690369,55.0,74.160004
20170116144500,65.010002,76.554459,39.000366,39.0,36.111625,1.42513,1.5,54.826286,55.0,74.160004
20170116150000,62.035,76.19442,39.000366,39.0,36.111625,1.42513,1.5,54.862289,55.0,74.160004
20170116151500,64.324997,76.19442,39.000366,39.0,36.111625,1.42513,1.5,54.502251,55.0,74.160004
20170116153000,60.75,76.104416,39.000366,39.0,36.111625,1.429145,1.5,54.412243,55.0,74.160004
20170116154500,55.200001,76.104416,39.000366,39.0,35.650432,1.42513,1.5,55.024303,55.0,74.160004
20170116160000,55.200001,75.924393,39.000366,39.0,35.524224,1.421116,1.5,55.276329,55.0,74.160004
20170116161500,55.200001,75.096313,39.000366,39.0,35.398016,1.421116,1.5,55.150314,55.0,74.160004
20170116163000,55.200001,74.718277,39.000366,39.0,35.82611,1.429145,1.5,55.024303,55.0,74.160004
20170116164500,55.200001,74.718277,39.000366,39.0,35.69793,1.429145,1.5,54.826286,55.0,74.160004
20170116170000,55.200001,73.89019,39.000366,39.0,35.588076,1.421116,1.5,54.826286,55.0,74.160004
20170116171500,55.200001,73.530151,39.000366,39.0,35.588076,1.429145,1.5,54.736275,55.0,74.160004
20170116173000,55.200001,72.882088,39.000366,39.0,35.156871,1.429145,1.5,54.574257,55.0,74.160004
20170116174500,66.345001,72.252029,39.000366,39.0,34.829026,1.429145,1.5,55.636368,55.0,74.160004
20170116180000,56.68,71.69397,39.000366,39.0,34.766585,1.441188,1.5,54.412243,55.0,74.160004
20170116181500,58.935001,71.513954,39.000366,39.0,34.766585,1.429145,1.5,54.214222,55.0,74.160004
20170116183000,60.384998,71.333939,39.000366,39.0,34.613024,1.429145,1.5,55.186317,55.0,74.160004
20170116184500,60.384998,71.153915,39.000366,39.0,34.668818,1.433159,1.5,55.402344,55.0,74.160004
20170116190000,74.760002,71.423943,39.000366,39.0,34.5846,1.429145,1.5,57.05851,55.0,74.160004
20170116191500,80.949997,71.333939,39.000366,39.0,34.5846,1.437174,1.5,54.862289,55.0,74.160004
20170116193000,55.669998,71.513954,39.000366,39.0,34.426925,1.437174,1.5,54.448246,55.0,74.160004
20170116194500,53.369999,71.513954,39.000366,39.0,34.61435,1.433159,1.5,55.348335,55.0,74.160004
20170116200000,53.369999,71.783981,39.000366,39.0,34.61435,1.429145,1.5,55.186317,55.0,74.160004
20170116201500,53.369999,71.423943,39.000366,39.0,34.61435,1.441188,1.5,55.186317,55.0,74.160004
20170116203000,53.369999,71.063911,39.000366,39.0,34.801775,1.437174,1.5,55.150314,55.0,74.160004
20170116204500,75.419998,70.955902,39.000366,39.0,34.801775,1.433159,1.5,55.564358,55.0,74.160004
20170116210000,77.5,70.955902,39.000366,39.0,34.660777,1.437174,1.5,54.9883,55.0,74.160004
20170116211500,64.864998,70.775879,39.000366,39.0,34.660777,1.429145,1.5,54.538254,55.0,74.160004
20170116213000,52.669998,70.505852,39.000366,39.0,34.519779,1.437174,1.5,55.312332,55.0,74.160004
20170116214500,52.669998,70.685867,39.000366,39.0,34.519779,1.42513,1.5,55.312332,55.0,74.160004
20170116220000,52.669998,70.505852,39.000366,39.0,34.492256,1.429145,1.5,55.348335,55.0,74.160004
20170116221500,74.535004,70.235825,39.000366,39.0,34.492256,1.433159,1.5,55.024303,55.0,74.160004
20170116223000,52.790001,70.415848,39.000366,39.0,34.492256,1.441188,1.5,54.790279,55.0,74.160004
20170116224500,63.549999,70.505852,39.000366,39.0,34.350272,1.441188,1.5,54.538254,55.0,74.160004
20170116230000,63.549999,70.325836,39.000366,39.0,34.208288,1.433159,1.5,54.538254,55.0,74.160004
20170116231500,74.93,70.595863,39.000366,39.0,34.208288,1.429145,1.5,55.47435,55.0,74.160004
20170116233000,68.32,70.685867,39.000366,39.0,34.24732,1.433159,1.5,54.340233,55.0,74.160004
20170116234500,64.160004,70.505852,39.000366,39.0,34.39029,1.453232,1.5,54.9883,55.0,74.160004
20170117000000,63.244999,70.685867,39.000366,39.0,34.39029,1.433159,1.5,56.122414,55.0,74.160004
20170117001500,73.195,70.145813,39.000366,39.0,34.39029,1.429145,1.5,55.312332,55.0,74.160004
20170117003000,53.889999,69.677765,39.000366,39.0,34.24732,1.437174,1.5,54.502251,55.0,74.160004
20170117004500,52.715,69.677765,39.000366,39.0,34.175835,1.437174,1.5,54.9883,55.0,74.160004
20170117010000,52.715,69.137711,39.000366,39.0,34.032865,1.429145,1.5,54.502251,55.0,74.160004
20170117011500,69.775002,69.227722,39.000366,39.0,34.032865,1.42513,1.5,54.898293,55.0,74.160004
20170117013000,69.775002,69.497757,39.000366,39.0,33.603955,1.429145,1.5,54.502251,55.0,74.160004
20170117014500,53.68,69.047707,39.000366,39.0,33.53247,1.429145,1.5,55.06031,55.0,74.160004
20170117020000,53.68,69.137711,39.000366,39.0,33.3895,1.437174,1.5,54.538254,55.0,74.160004
20170117021500,69.709999,68.489655,39.000366,39.0,33.3895,1.429145,1.5,55.510353,55.0,74.160004
20170117023000,69.709999,68.579659,39.000366,39.0,33.24653,1.437174,1.5,54.538254,55.0,74.160004
20170117024500,52.605,68.66967,39.000366,39.0,33.276688,1.437174,1.5,55.150314,55.0,74.160004
20170117030000,55.305,68.489655,39.000366,39.0,33.10356,1.42513,1.5,55.564358,55.0,74.160004
20170117031500,68.410004,68.399643,39.000366,39.0,33.10356,1.429145,1.5,54.826286,55.0,74.160004
20170117033000,68.410004,68.399643,39.000366,39.0,32.746135,1.429145,1.5,55.114311,55.0,74.160004
20170117034500,61.974998,68.849686,39.000366,39.0,32.916798,1.433159,1.5,55.438347,55.0,74.160004
20170117040000,51.209999,69.137711,39.000366,39.0,32.916798,1.441188,1.5,55.240326,55.0,74.160004
20170117041500,51.209999,69.497757,39.000366,39.0,32.916798,1.429145,1.5,55.240326,55.0,74.160004
20170117043000,70.764999,69.137711,39.000366,39.0,33.232403,1.429145,1.5,55.312332,55.0,74.160004
20170117044500,70.764999,69.407745,39.000366,39.0,33.232403,1.429145,1.5,54.700272,55.0,74.160004
20170117050000,53.764999,69.137711,39.000366,39.0,33.232403,1.437174,1.5,55.024303,55.0,74.160004
20170117051500,60.575001,69.407745,39.000366,39.0,33.232403,1.429145,1.5,56.086411,55.0,74.160004
20170117053000,67.324997,68.849686,39.000366,39.0,33.087461,1.429145,1.5,54.37624,55.0,74.160004
20170117054500,62.459999,68.66967,39.000366,39.0,33.087461,1.433159,1.5,54.502251,55.0,74.160004
20170117060000,57.665001,68.66967,39.000366,39.0,33.087461,1.429145,1.5,55.690369,55.0,74.160004
20170117061500,70.595001,68.489655,39.000366,39.0,33.087461,1.581694,1.5,55.510353,55.0,74.160004
20170117063000,56.075001,68.399643,39.000366,39.0,32.797577,1.581694,1.5,55.024303,55.0,74.160004
20170117064500,54.419998,68.399643,39.000366,39.0,32.48493,1.57768,1.5,55.240326,55.0,74.160004
20170117070000,59.369999,68.399643,39.000366,39.0,32.652635,1.585708,1.5,55.186317,55.0,74.160004
20170117071500,68.974998,68.399643,39.000366,39.0,32.652635,1.581694,1.5,54.862289,55.0,74.160004
20170117073000,68.974998,68.759674,39.000366,39.0,32.652635,1.473304,1.5,54.862289,55.0,74.160004
20170117074500,53.455002,69.047707,39.000366,39.0,32.966268,1.461261,1.5,54.862289,55.0,74.160004
20170117080000,60.264999,69.047707,37.21254,37.215,33.258124,1.405058,1.5,55.438347,55.0,75.519997
20170117081500,74.0,69.137711,36.508976,36.509998,33.258124,1.429145,1.5,54.862289,55.0,76.055
20170117083000,74.0,69.317734,36.508976,36.509998,33.622944,1.441188,1.5,54.826286,55.0,76.055
20170117084500,55.134998,70.145813,36.508976,36.509998,33.768872,1.441188,1.5,55.150314,55.0,76.055
20170117090000,72.285004,71.964005,36.508976,36.509998,34.060728,1.437174,1.5,55.150314,55.0,76.055
20170117091500,68.480003,72.342041,36.508976,36.509998,34.060728,1.437174,1.5,53.386139,55.0,76.055
20170117093000,62.16,72.162018,36.508976,36.509998,34.717404,1.429145,1.5,54.502251,55.0,76.055
20170117094500,60.035,72.612061,36.508976,36.509998,34.936296,1.437174,1.5,54.502251,55.0,76.055
20170117100000,58.5,72.792084,36.508976,36.509998,35.592972,1.433159,1.5,54.790279,55.0,76.055
20170117101500,55.455002,73.530151,36.508976,36.509998,35.592972,1.433159,1.5,55.312332,55.0,76.055
20170117103000,67.875,73.89019,36.508976,36.509998,35.72394,1.429145,1.5,54.9883,55.0,76.055
20170117104500,74.074997,74.898293,36.508976,36.509998,35.81999,1.433159,1.5,55.510353,55.0,76.055
20170117110000,59.27,75.546356,36.508976,36.509998,35.734446,1.429145,1.5,54.826286,55.0,76.055
20170117111500,55.349998,75.834381,36.508976,36.509998,35.874458,1.42513,1.5,55.150314,55.0,76.055
20170117113000,66.095001,76.932495,36.508976,36.509998,36.224488,1.421116,1.5,54.862289,55.0,76.055
20170117114500,66.095001,77.472549,36.508976,36.509998,35.837636,1.413087,1.5,54.574257,55.0,76.055
20170117120000,66.095001,78.768677,36.508976,36.509998,35.698355,1.421116,1.5,54.664268,55.0,76.055
20170117121500,59.535,78.300629,36.508976,36.509998,35.698355,1.417102,1.5,54.412243,55.0,76.055
20170117123000,62.57,78.9487,36.508976,36.509998,35.69793,1.405058,1.5,55.510353,55.0,76.055
20170117124500,65.919998,77.580559,36.508976,36.509998,35.398016,1.417102,1.5,54.9883,55.0,76.055
20170117130000,65.919998,76.554459,36.508976,36.509998,34.879125,1.413087,1.5,54.862289,55.0,76.055
20170117131500,65.919998,76.554459,36.508976,36.509998,34.879125,1.409073,1.5,54.700272,55.0,76.055
20170117133000,65.919998,76.75248,36.508976,36.509998,35.747468,1.417102,1.5,54.862289,55.0,76.055
20170117134500,65.919998,75.636368,36.508976,36.509998,35.65322,1.413087,1.5,54.826286,55.0,76.055
20170117140000,65.919998,76.374435,36.508976,36.509998,35.713536,1.429145,1.5,54.862289,55.0,76.055
20170117141500,65.919998,76.64447,36.508976,36.509998,35.713536,1.461261,1.5,54.610264,55.0,76.055
20170117143000,54.455002,75.834381,36.508976,36.509998,35.747468,1.501405,1.5,55.186317,55.0,76.055
20170117144500,54.455002,75.726379,36.508976,36.509998,35.622246,1.501405,1.5,55.186317,55.0,76.055
20170117150000,62.785,76.75248,36.508976,36.509998,35.713536,1.497391,1.5,55.240326,55.0,76.055
20170117151500,62.785,75.726379,36.508976,36.509998,35.713536,1.465275,1.5,55.150314,55.0,76.055
20170117153000,62.785,75.726379,36.508976,36.509998,35.398016,1.445203,1.5,55.186317,55.0,76.055
20170117154500,62.785,75.096313,36.508976,36.509998,35.484869,1.429145,1.5,54.952297,55.0,76.055
20170117160000,62.785,74.178223,36.508976,36.509998,34.956288,1.433159,1.5,54.9883,55.0,76.055
20170117161500,62.785,74.268227,36.508976,36.509998,34.956288,1.413087,1.5,54.898293,55.0,76.055
20170117163000,62.785,73.998199,35.805416,35.805,34.67249,1.42513,1.5,55.024303,55.0,76.589996
20170117164500,62.785,73.620163,35.805416,35.805,34.748497,1.421116,1.5,54.9883,55.0,76.589996
20170117170000,62.785,72.792084,35.805416,35.805,34.554748,1.441188,1.5,54.826286,55.0,76.589996
20170117171500,63.43,72.432045,35.805416,35.805,34.554748,1.461261,1.5,54.538254,55.0,76.589996
20170117173000,56.459999,72.072006,35.805416,35.805,34.367,1.493376,1.5,54.700272,55.0,76.589996
20170117174500,56.459999,71.423943,35.805416,35.805,34.370043,1.493376,1.5,54.700272,55.0,76.589996
20170117180000,55.139999,70.955902,35.805416,35.805,33.841632,1.497391,1.5,54.538254,55.0,76.589996
20170117181500,52.799999,70.235825,35.805416,35.805,33.841632,1.489362,1.5,55.47435,55.0,76.589996
20170117183000,53.455002,69.497757,35.805416,35.805,33.63515,1.461261,1.5,55.150314,55.0,76.589996
20170117184500,62.349998,69.9478,35.805416,35.805,33.568595,1.445203,1.5,55.150314,55.0,76.589996
20170117190000,62.349998,69.587761,35.805416,35.805,33.221608,1.433159,1.5,54.9883,55.0,76.589996
20170117191500,62.349998,69.407745,35.805416,35.805,33.221608,1.433159,1.5,54.826286,55.0,76.589996
20170117193000,62.349998,69.227722,35.805416,35.805,32.980208,1.437174,1.5,54.862289,55.0,76.589996
20170117194500,62.349998,69.227722,35.805416,35.805,32.912174,1.433159,1.5,54.9883,55.0,76.589996
20170117200000,62.349998,68.849686,35.805416,35.805,32.681535,1.433159,1.5,54.9883,55.0,76.589996
20170117201500,62.349998,68.759674,35.805416,35.805,32.681535,1.433159,1.5,54.826286,55.0,76.589996
20170117203000,62.349998,68.759674,35.805416,35.805,32.828126,1.445203,1.5,54.826286,55.0,76.589996
20170117204500,62.349998,68.849686,35.805416,35.805,32.828126,1.437174,1.5,54.862289,55.0,76.589996
20170117210000,62.349998,68.66967,35.805416,35.805,32.550074,1.441188,1.5,54.862289,55.0,76.589996
20170117211500,62.349998,68.309631,35.805416,35.805,32.550074,1.445203,1.5,54.862289,55.0,76.589996
20170117213000,62.349998,68.039612,35.805416,35.805,32.444164,1.441188,1.5,54.610264,55.0,76.589996
20170117214500,62.349998,67.751579,35.805416,35.805,32.374158,1.449217,1.5,54.664268,55.0,76.589996
20170117220000,62.349998,68.039612,35.805416,35.805,32.545807,1.445203,1.5,54.790279,55.0,76.589996
20170117221500,62.349998,68.66967,35.805416,35.805,32.545807,1.445203,1.5,55.150314,55.0,76.589996
20170117223000,62.349998,68.129616,35.805416,35.805,32.575472,1.445203,1.5,54.9883,55.0,76.589996
20170117224500,62.349998,68.309631,35.805416,35.805,32.746135,1.445203,1.5,55.024303,55.0,76.589996
20170117230000,62.349998,68.399643,35.805416,35.805,33.132732,1.445203,1.5,55.024303,55.0,76.589996
20170117231500,62.349998,68.957703,35.805416,35.805,33.132732,1.441188,1.5,55.150314,55.0,76.589996
20170117233000,63.005001,69.137711,35.805416,35.805,33.276688,1.445203,1.5,54.9883,55.0,76.589996
20170117234500,63.005001,69.227722,35.805416,35.805,33.420644,1.485347,1.5,54.898293,55.0,76.589996
20170118000000,63.005001,69.137711,35.805416,35.805,33.420644,1.489362,1.5,54.898293,55.0,76.589996
20170118001500,63.005001,69.407745,35.805416,35.805,33.420644,1.489362,1.5,54.952297,55.0,76.589996
20170118003000,63.005001,69.317734,35.805416,35.805,33.7397,1.489362,1.5,55.024303,55.0,76.589996
20170118004500,63.005001,69.227722,35.805416,35.805,33.884642,1.489362,1.5,55.024303,55.0,76.589996
20170118010000,63.005001,69.497757,35.805416,35.805,33.884642,1.489362,1.5,55.024303,55.0,76.589996
20170118011500,63.005001,69.587761,35.805416,35.805,33.884642,1.557607,1.5,55.024303,55.0,76.589996
20170118013000,63.005001,69.677765,35.805416,35.805,33.957113,1.513448,1.5,55.240326,55.0,76.589996
20170118014500,63.005001,69.497757,35.805416,35.805,33.957113,1.513448,1.5,55.114311,55.0,76.589996
20170118020000,63.005001,69.857788,35.805416,35.805,33.957113,1.513448,1.5,55.024303,55.0,76.589996
20170118021500,63.005001,70.325836,35.805416,35.805,33.957113,1.513448,1.5,55.024303,55.0,76.589996
20170118023000,63.005001,69.857788,35.805416,35.805,34.102055,1.509434,1.5,55.024303,55.0,76.589996
20170118024500,63.005001,70.055801,35.805416,35.805,34.102055,1.513448,1.5,55.024303,55.0,76.589996
20170118030000,63.005001,69.857788,35.805416,35.805,34.102055,1.521477,1.5,54.9883,55.0,76.589996
20170118031500,63.005001,70.145813,35.805416,35.805,34.102055,1.513448,1.5,54.9883,55.0,76.589996
20170118033000,63.005001,69.317734,35.805416,35.805,34.102055,1.521477,1.5,54.898293,55.0,76.589996
20170118034500,63.005001,69.317734,35.805416,35.805,34.102055,1.517463,1.5,54.952297,55.0,76.589996
20170118040000,63.005001,69.587761,35.805416,35.805,33.957113,1.517463,1.5,54.862289,55.0,76.589996
20170118041500,63.005001,69.137711,35.805416,35.805,33.957113,1.517463,1.5,54.790279,55.0,76.589996
20170118043000,63.005001,69.137711,35.805416,35.805,33.884642,1.513448,1.5,54.538254,55.0,76.589996
20170118044500,63.005001,68.849686,35.805416,35.805,33.884642,1.513448,1.5,54.502251,55.0,76.589996
20170118050000,63.005001,68.489655,35.805416,35.805,33.7397,1.513448,1.5,54.610264,55.0,76.589996
20170118051500,63.005001,68.399643,35.805416,35.805,33.7397,1.513448,1.5,54.502251,55.0,76.589996
20170118053000,60.150002,68.399643,35.805416,35.805,33.449816,1.513448,1.5,54.574257,55.0,76.589996
20170118054500,55.82,68.579659,35.805416,35.805,33.132732,1.509434,1.5,54.502251,55.0,76.589996
20170118060000,55.055,69.047707,35.805416,35.805,33.087461,1.513448,1.5,54.502251,55.0,76.589996
20170118061500,55.055,68.399643,35.805416,35.805,33.087461,1.513448,1.5,54.502251,55.0,76.589996
20170118063000,55.055,68.309631,35.805416,35.805,33.232403,1.521477,1.5,54.502251,55.0,76.589996
20170118064500,55.055,68.759674,35.805416,35.805,33.232403,1.517463,1.5,54.700272,55.0,76.589996
20170118070000,55.055,68.66967,35.805416,35.805,33.477016,1.517463,1.5,54.700272,55.0,76.589996
20170118071500,55.055,68.849686,35.805416,35.805,33.477016,1.513448,1.5,54.664268,55.0,76.589996
20170118073000,55.055,69.137711,35.805416,35.805,33.477016,1.513448,1.5,54.862289,55.0,76.589996
20170118074500,55.055,69.137711,35.805416,35.805,33.477016,1.509434,1.5,54.862289,55.0,76.589996
20170118080000,55.055,69.227722,35.805416,35.805,33.622944,1.521477,1.5,54.9883,55.0,76.589996
20170118081500,55.055,69.497757,35.805416,35.805,,1.513448,1.5,55.024303,55.0,76.589996
20170118083000,55.055,70.145813,35.805416,35.805,33.9148,1.517463,1.5,55.06031,55.0,76.589996
20170118084500,55.055,70.685867,35.805416,35.805,34.060728,1.509434,1.5,55.312332,55.0,76.589996
20170118090000,65.830002,71.69397,35.805416,35.805,34.425548,1.513448,1.5,54.538254,55.0,76.589996
20170118091500,55.345001,71.603958,35.805416,35.805,34.425548,1.517463,1.5,54.9883,55.0,76.589996
20170118093000,55.345001,71.964005,35.805416,35.805,34.790368,1.42513,1.5,55.186317,55.0,76.589996
20170118094500,66.449997,73.350136,35.805416,35.805,34.790368,1.417102,1.5,54.898293,55.0,76.589996
20170118100000,66.449997,74.628265,35.805416,35.805,35.406533,1.421116,1.5,55.348335,55.0,76.589996
20170118101500,68.779999,74.448242,35.805416,35.805,35.406533,1.42513,1.5,55.276329,55.0,76.589996
20170118103000,70.235001,74.448242,35.805416,35.805,,1.421116,1.5,55.150314,55.0,76.589996
20170118104500,71.544998,74.898293,35.805416,35.805,35.874458,1.42513,1.5,55.186317,55.0,76.589996
20170118110000,78.389999,74.448242,35.805416,35.805,35.678159,1.421116,1.5,54.9883,55.0,76.589996
20170118111500,55.645,75.096313,35.805416,35.805,35.678159,1.429145,1.5,55.150314,55.0,76.589996
20170118113000,56.955002,74.718277,35.805416,35.805,35.82696,1.437174,1.5,55.348335,55.0,76.589996
20170118114500,65.815002,75.456345,35.805416,35.805,35.965,1.465275,1.5,55.024303,55.0,76.589996
20170118120000,65.815002,75.546356,35.805416,35.805,36.381993,1.457246,1.5,54.826286,55.0,76.589996
20170118121500,65.815002,75.924393,35.805416,35.805,36.381993,1.465275,1.5,54.9883,55.0,76.589996
20170118123000,65.815002,76.104416,35.805416,35.805,36.581488,1.489362,1.5,54.862289,55.0,76.589996
20170118124500,65.815002,75.726379,35.805416,35.805,36.43046,1.481333,1.5,54.9883,55.0,76.589996
20170118130000,65.815002,76.842484,35.805416,35.805,36.337113,1.481333,1.5,54.9883,55.0,76.589996
20170118131500,65.815002,76.284431,35.805416,35.805,,1.489362,1.5,54.862289,55.0,76.589996
20170118133000,65.815002,75.726379,35.805416,35.805,36.169323,1.489362,1.5,54.700272,55.0,76.589996
20170118134500,65.815002,76.104416,35.805416,35.805,36.254204,1.485347,1.5,54.790279,55.0,76.589996
20170118140000,65.815002,76.284431,35.805416,35.805,36.124052,1.485347,1.5,55.024303,55.0,76.589996
20170118141500,65.815002,76.64447,35.805416,35.805,36.124052,1.493376,1.5,54.898293,55.0,76.589996
20170118143000,65.815002,75.456345,35.805416,35.805,36.514508,1.489362,1.5,54.862289,55.0,76.589996
20170118144500,65.815002,75.834381,35.805416,35.805,36.492238,1.533521,1.5,54.790279,55.0,76.589996
20170118150000,65.815002,75.924393,35.805416,35.805,36.169323,1.585708,1.5,54.826286,55.0,76.589996
20170118151500,65.815002,75.096313,36.518948,36.52,36.169323,1.561622,1.5,54.502251,55.0,76.044998
20170118153000,65.815002,75.006302,36.518948,36.52,36.468251,1.573665,1.5,54.862289,55.0,76.044998
20170118154500,65.815002,75.366341,36.518948,36.52,36.337113,1.561622,1.5,54.790279,55.0,76.044998
20170118160000,65.815002,75.096313,36.518948,36.52,36.351988,1.565636,1.5,54.826286,55.0,76.044998
20170118161500,65.815002,74.628265,36.518948,36.52,36.351988,1.561622,1.5,54.862289,55.0,76.044998
20170118163000,65.815002,74.358238,36.518948,36.52,36.351988,1.561622,1.5,54.700272,55.0,76.044998
20170118164500,65.815002,73.89019,36.518948,36.52,36.219864,1.565636,1.5,54.538254,55.0,76.044998
20170118170000,65.815002,73.620163,36.518948,36.52,36.17172,1.565636,1.5,54.502251,55.0,76.044998
20170118171500,65.815002,73.17012,36.518948,36.52,36.17172,1.569651,1.5,54.502251,55.0,76.044998
20170118173000,65.815002,73.17012,36.518948,36.52,35.770996,1.521477,1.5,54.610264,55.0,76.044998
20170118174500,65.815002,72.522057,36.518948,36.52,35.701568,1.493376,1.5,54.502251,55.0,76.044998
20170118180000,65.815002,72.432045,36.518948,36.52,35.559669,1.481333,1.5,54.538254,55.0,76.044998
20170118181500,65.815002,72.072006,36.518948,36.52,35.559669,1.473304,1.5,54.502251,55.0,76.044998
20170118183000,65.044998,71.964005,36.518948,36.52,35.34382,1.477318,1.5,54.502251,55.0,76.044998
20170118184500,55.455002,71.964005,36.518948,36.52,35.400107,1.465275,1.5,55.348335,55.0,76.044998
20170118190000,62.650002,71.603958,36.518948,36.52,35.244404,1.461261,1.5,55.438347,55.0,76.044998
20170118191500,63.445,71.333939,36.518948,36.52,35.295268,1.465275,1.5,55.186317,55.0,76.044998
20170118193000,63.445,71.423943,36.518948,36.52,35.273168,1.445203,1.5,55.186317,55.0,76.044998
20170118194500,63.445,71.153915,36.518948,36.52,35.273168,1.437174,1.5,55.150314,55.0,76.044998
20170118200000,63.445,71.333939,36.518948,36.52,35.273168,1.437174,1.5,55.06031,55.0,76.044998
20170118201500,63.445,71.333939,36.518948,36.52,35.273168,1.465275,1.5,55.186317,55.0,76.044998
20170118203000,63.445,70.955902,36.518948,36.52,35.273168,1.465275,1.5,55.150314,55.0,76.044998
20170118204500,63.445,71.513954,36.518948,36.52,35.273168,1.477318,1.5,55.150314,55.0,76.044998
20170118210000,63.445,71.423943,36.518948,36.52,,1.497391,1.5,55.348335,55.0,76.044998
20170118211500,60.154999,71.243927,37.147869,37.150002,35.462565,1.585708,1.5,53.998199,55.0,75.57
20170118213000,58.575001,71.153915,37.147869,37.150002,35.319595,1.585708,1.5,54.538254,55.0,75.57
20170118214500,55.935001,71.783981,37.147869,37.150002,35.319595,1.569651,1.5,55.024303,55.0,75.57
20170118220000,55.935001,71.603958,37.147869,37.150002,35.319595,1.573665,1.5,54.700272,55.0,75.57
20170118221500,55.935001,71.513954,37.147869,37.150002,35.508006,1.581694,1.5,54.502251,55.0,75.57
20170118223000,55.935001,71.783981,37.147869,37.150002,35.508006,1.581694,1.5,54.700272,55.0,75.57
20170118224500,55.935001,71.513954,37.147869,37.150002,35.508006,1.581694,1.5,54.700272,55.0,75.57
20170118230000,55.935001,71.423943,37.147869,37.150002,35.508006,1.589723,1.5,54.736275,55.0,75.57
20170118231500,55.935001,71.603958,37.147869,37.150002,35.508006,1.593737,1.5,54.700272,55.0,75.57
20170118233000,55.935001,71.783981,37.147869,37.150002,,1.573665,1.5,54.700272,55.0,75.57
20170118234500,55.935001,71.783981,37.147869,37.150002,35.696417,1.573665,1.5,54.862289,55.0,75.57
20170119000000,55.935001,71.423943,37.147869,37.150002,35.696417,1.569651,1.5,54.538254,55.0,75.57
20170119001500,55.169998,71.333939,37.147869,37.150002,35.696417,1.569651,1.5,54.826286,55.0,75.57
20170119003000,55.169998,71.153915,37.147869,37.150002,35.508006,1.573665,1.5,55.024303,55.0,75.57
20170119004500,55.169998,70.955902,37.147869,37.150002,35.36405,1.585708,1.5,55.150314,55.0,75.57
20170119010000,55.169998,71.513954,37.147869,37.150002,35.36405,1.57768,1.5,55.150314,55.0,75.57
20170119011500,55.169998,71.513954,37.147869,37.150002,35.220094,1.573665,1.5,55.150314,55.0,75.57
20170119013000,55.169998,71.243927,37.147869,37.150002,35.406533,1.573665,1.5,55.312332,55.0,75.57
20170119014500,56.334999,71.333939,37.147869,37.150002,35.406533,1.553593,1.5,55.348335,55.0,75.57
20170119020000,56.334999,71.243927,37.147869,37.150002,35.406533,1.553593,1.5,55.348335,55.0,75.57
20170119021500,56.334999,71.69397,37.147869,37.150002,35.406533,1.537535,1.5,55.312332,55.0,75.57
20170119023000,56.334999,71.153915,37.147869,37.150002,35.551475,1.54155,1.5,55.312332,55.0,75.57
20170119024500,56.334999,71.333939,37.147869,37.150002,35.551475,1.553593,1.5,55.348335,55.0,75.57
20170119030000,56.334999,71.423943,37.147869,37.150002,35.551475,1.553593,1.5,55.276329,55.0,75.57
20170119031500,56.334999,70.955902,37.147869,37.150002,35.592972,1.565636,1.5,55.186317,55.0,75.57
20170119033000,56.334999,70.955902,37.147869,37.150002,35.592972,1.557607,1.5,55.186317,55.0,75.57
20170119034500,56.334999,71.153915,37.147869,37.150002,35.447044,1.557607,1.5,55.150314,55.0,75.57
20170119040000,56.334999,70.775879,37.147869,37.150002,35.447044,1.557607,1.5,55.150314,55.0,75.57
20170119041500,56.334999,70.955902,37.147869,37.150002,35.447044,1.581694,1.5,54.9883,55.0,75.57
20170119043000,56.334999,70.865891,37.147869,37.150002,35.447044,1.581694,1.5,54.898293,55.0,75.57
20170119044500,56.334999,70.955902,37.147869,37.150002,35.37408,1.581694,1.5,55.024303,55.0,75.57
20170119050000,56.334999,70.955902,37.147869,37.150002,35.37408,1.581694,1.5,54.826286,55.0,75.57
20170119051500,56.334999,71.063911,37.147869,37.150002,35.044178,1.565636,1.5,54.790279,55.0,75.57
20170119053000,56.334999,71.063911,37.147869,37.150002,35.044178,1.569651,1.5,54.700272,55.0,75.57
20170119054500,56.334999,71.333939,37.147869,37.150002,35.18912,1.573665,1.5,54.862289,55.0,75.57
20170119060000,56.334999,71.153915,37.147869,37.150002,35.18912,1.57768,1.5,54.9883,55.0,75.57
20170119061500,60.709999,71.69397,37.147869,37.150002,35.261591,1.569651,1.5,55.600361,55.0,75.57
20170119063000,66.669998,71.513954,37.147869,37.150002,35.261591,1.585708,1.5,54.790279,55.0,75.57
20170119064500,66.669998,71.513954,37.967144,37.965,35.18912,1.569651,1.5,54.700272,55.0,74.945
20170119070000,54.875,71.333939,37.967144,37.965,35.18912,1.569651,1.5,55.402344,55.0,74.945
20170119071500,64.989998,71.333939,37.967144,37.965,35.18912,1.573665,1.5,54.952297,55.0,74.945
20170119073000,64.989998,71.333939,37.967144,37.965,35.044178,1.549578,1.5,54.736275,55.0,74.945
20170119074500,64.989998,71.423943,37.967144,37.965,35.044178,1.429145,1.5,54.9883,55.0,74.945
20170119080000,64.989998,70.955902,37.967144,37.965,35.044178,1.433159,1.5,55.150314,55.0,74.945
20170119081500,64.989998,70.955902,37.967144,37.965,35.228152,1.441188,1.5,54.736275,55.0,74.945
20170119083000,61.404999,70.055801,36.729237,36.73,35.37408,1.449217,1.5,54.37624,55.0,75.885002
20170119084500,52.145,69.137711,36.729237,36.73,34.860204,1.465275,1.5,54.826286,55.0,75.885002
20170119090000,52.145,68.21962,36.729237,36.73,34.032865,1.449217,1.5,54.502251,55.0,75.885002
20170119091500,50.275002,67.661568,36.729237,36.73,33.3895,1.473304,1.5,54.9883,55.0,75.885002
20170119093000,50.275002,67.301529,36.729237,36.73,33.10356,1.485347,1.5,54.862289,55.0,75.885002
20170119094500,50.275002,67.391541,36.729237,36.73,32.96059,1.465275,1.5,54.862289,55.0,75.885002
20170119100000,50.275002,67.661568,36.729237,36.73,32.889105,1.489362,1.5,54.898293,55.0,75.885002
20170119101500,50.275002,66.851486,36.729237,36.73,32.889105,1.449217,1.5,54.610264,55.0,75.885002
20170119103000,47.049999,67.391541,36.729237,36.73,32.433488,1.489362,1.5,54.862289,55.0,75.885002
20170119104500,47.049999,66.941498,36.729237,36.73,32.603165,1.485347,1.5,55.06031,55.0,75.885002
20170119110000,47.049999,66.293427,36.729237,36.73,32.291504,1.489362,1.5,54.700272,55.0,75.885002
20170119111500,45.73,65.393341,36.729237,36.73,32.291504,1.477318,1.5,54.700272,55.0,75.885002
20170119113000,45.73,65.663368,36.729237,36.73,31.510592,1.477318,1.5,54.862289,55.0,75.885002
20170119114500,45.73,65.843384,36.729237,36.73,31.602375,1.481333,1.5,55.186317,55.0,75.885002
20170119120000,45.73,65.933395,36.729237,36.73,31.837128,1.477318,1.5,55.186317,55.0,75.885002
20170119121500,43.825001,65.393341,36.729237,36.73,31.602375,1.489362,1.5,55.186317,55.0,75.885002
20170119123000,43.825001,65.015305,36.729237,36.73,31.013648,1.453232,1.5,55.438347,55.0,75.885002
20170119124500,56.709999,64.745277,36.729237,36.73,31.333282,1.549578,1.5,54.574257,55.0,75.885002
20170119130000,56.709999,64.745277,36.729237,36.73,31.333282,1.569651,1.5,54.700272,55.0,75.885002
20170119131500,56.709999,64.835281,36.729237,36.73,31.333282,1.589723,1.5,54.538254,55.0,75.885002
20170119133000,56.709999,64.745277,36.729237,36.73,31.333282,1.585708,1.5,54.538254,55.0,75.885002
20170119134500,56.709999,65.015305,36.729237,36.73,31.333282,1.589723,1.5,54.610264,55.0,75.885002
20170119140000,56.709999,65.483353,36.729237,36.73,31.333282,1.585708,1.5,54.862289,55.0,75.885002
20170119141500,56.709999,65.573357,36.729237,36.73,31.333282,1.581694,1.5,54.9883,55.0,75.885002
20170119143000,56.709999,65.483353,37.358158,37.360001,31.477238,1.573665,1.5,54.826286,55.0,75.410004
20170119144500,56.709999,65.573357,37.987083,37.985001,31.477238,1.549578,1.5,54.574257,55.0,74.93
20170119150000,54.290001,65.573357,38.700611,38.700001,31.316435,1.569651,1.5,54.502251,55.0,74.389999
20170119151500,43.529999,65.933395,38.700611,38.700001,31.316435,1.57768,1.5,55.348335,55.0,74.389999
20170119153000,43.529999,65.195328,38.700611,38.700001,31.013648,1.581694,1.5,55.348335,55.0,74.389999
20170119154500,43.529999,65.285332,38.700611,38.700001,31.013648,1.585708,1.5,55.276329,55.0,74.389999
20170119160000,43.529999,65.015305,38.700611,38.700001,30.871664,1.589723,1.5,55.150314,55.0,74.389999
20170119161500,43.529999,64.835281,38.700611,38.700001,30.871664,1.585708,1.5,55.150314,55.0,74.389999
20170119163000,43.529999,64.745277,39.329536,39.330002,30.800672,1.581694,1.5,55.114311,55.0,73.910004
20170119164500,43.529999,64.385239,39.329536,39.330002,30.81604,1.565636,1.5,55.150314,55.0,73.910004
20170119170000,43.529999,64.205215,39.329536,39.330002,30.81604,1.569651,1.5,55.186317,55.0,73.910004
20170119171500,43.529999,64.385239,39.329536,39.330002,30.81604,1.57768,1.5,55.240326,55.0,73.910004
20170119173000,43.529999,64.47525,39.329536,39.330002,30.68548,1.569651,1.5,55.276329,55.0,73.910004
20170119174500,43.529999,64.835281,39.329536,39.330002,30.68548,1.57768,1.5,55.348335,55.0,73.910004
20170119180000,43.529999,64.835281,39.329536,39.330002,30.541524,1.569651,1.5,55.150314,55.0,73.910004
20170119181500,43.529999,64.565262,39.329536,39.330002,29.463996,1.573665,1.5,55.150314,55.0,73.910004
20170119183000,43.529999,64.007202,39.329536,39.330002,30.623447,1.569651,1.5,55.114311,55.0,73.910004
20170119184500,43.529999,63.37714,39.329536,39.330002,30.695918,1.573665,1.5,54.826286,55.0,73.910004
20170119190000,43.529999,63.37714,39.329536,39.330002,30.541524,1.569651,1.5,54.538254,55.0,73.910004
20170119191500,40.889999,63.197121,39.329536,39.330002,30.541524,1.553593,1.5,55.024303,55.0,73.910004
20170119193000,40.889999,62.927094,39.329536,39.330002,30.469546,1.549578,1.5,55.150314,55.0,73.910004
20170119194500,46.779999,63.017105,39.329536,39.330002,30.32559,1.549578,1.5,55.510353,55.0,73.910004
20170119200000,52.459999,62.927094,39.329536,39.330002,29.893722,1.553593,1.5,55.024303,55.0,73.910004
20170119201500,52.459999,63.197121,39.329536,39.330002,29.893722,1.553593,1.5,54.9883,55.0,73.910004
20170119203000,52.459999,62.657066,39.329536,39.330002,29.389876,1.533521,1.5,54.826286,55.0,73.910004
20170119204500,52.459999,62.369041,39.329536,39.330002,29.389876,1.517463,1.5,54.700272,55.0,73.910004
20170119210000,52.459999,62.27903,39.329536,39.330002,29.389876,1.489362,1.5,54.664268,55.0,73.910004
20170119211500,52.459999,62.549057,39.329536,39.330002,29.389876,1.453232,1.5,54.826286,55.0,73.910004
20170119213000,52.459999,62.369041,39.329536,39.330002,29.173942,1.437174,1.5,54.790279,55.0,73.910004
20170119214500,52.459999,62.459045,39.329536,39.330002,29.318969,1.413087,1.5,54.862289,55.0,73.910004
20170119220000,52.459999,62.459045,39.329536,39.330002,29.318969,1.413087,1.5,54.700272,55.0,73.910004
20170119221500,52.459999,62.09901,39.329536,39.330002,29.318969,1.413087,1.5,54.826286,55.0,73.910004
20170119223000,52.459999,62.549057,39.329536,39.330002,29.174027,1.413087,1.5,54.898293,55.0,73.910004
20170119224500,52.459999,62.837082,39.329536,39.330002,29.174027,1.417102,1.5,55.150314,55.0,73.910004
