PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170119230000,52.459999,62.837082,39.329536,39.330002,29.174027,1.409073,1.5,54.9883,55.0,73.910004
20170119231500,52.459999,62.927094,39.329536,39.330002,29.174027,1.493376,1.5,54.952297,55.0,73.910004
20170119233000,52.459999,62.27903,39.329536,39.330002,28.884143,1.501405,1.5,54.826286,55.0,73.910004
20170119234500,52.459999,62.657066,39.329536,39.330002,28.739201,1.569651,1.5,54.862289,55.0,73.910004
20170120000000,52.459999,63.017105,39.329536,39.330002,28.739201,1.565636,1.5,55.024303,55.0,73.910004
20170120001500,52.459999,63.107113,39.329536,39.330002,28.739201,1.565636,1.5,55.150314,55.0,73.910004
20170120003000,52.459999,63.197121,39.329536,39.330002,28.80732,1.561622,1.5,55.186317,55.0,73.910004
20170120004500,52.459999,63.467148,39.329536,39.330002,28.80732,1.557607,1.5,55.186317,55.0,73.910004
20170120010000,53.77,63.737175,39.329536,39.330002,28.80732,1.557607,1.5,55.240326,55.0,73.910004
20170120011500,53.77,63.917191,39.329536,39.330002,28.80732,1.553593,1.5,55.150314,55.0,73.910004
20170120013000,53.77,63.917191,39.329536,39.330002,28.880284,1.54155,1.5,55.240326,55.0,73.910004
20170120014500,53.77,63.917191,39.329536,39.330002,28.880284,1.54155,1.5,55.150314,55.0,73.910004
20170120020000,53.77,64.115219,39.329536,39.330002,29.026212,1.565636,1.5,55.312332,55.0,73.910004
20170120021500,53.77,64.115219,39.329536,39.330002,29.026212,1.565636,1.5,55.348335,55.0,73.910004
20170120023000,54.834999,63.917191,39.329536,39.330002,29.026212,1.565636,1.5,55.024303,55.0,73.910004
20170120024500,54.834999,64.205215,39.329536,39.330002,29.17214,1.565636,1.5,55.024303,55.0,73.910004
20170120030000,54.834999,64.115219,39.329536,39.330002,29.318068,1.573665,1.5,54.9883,55.0,73.910004
20170120031500,54.834999,63.827187,39.329536,39.330002,29.318068,1.573665,1.5,54.862289,55.0,73.910004
20170120033000,54.834999,64.205215,39.329536,39.330002,29.463996,1.565636,1.5,54.862289,55.0,73.910004
20170120034500,54.834999,63.647163,39.329536,39.330002,29.318068,1.561622,1.5,54.898293,55.0,73.910004
20170120040000,54.834999,63.647163,39.329536,39.330002,29.318068,1.569651,1.5,54.700272,55.0,73.910004
20170120041500,54.834999,63.557159,39.329536,39.330002,29.318068,1.569651,1.5,54.700272,55.0,73.910004
20170120043000,54.834999,64.115219,39.329536,39.330002,29.53696,1.569651,1.5,54.862289,55.0,73.910004
20170120044500,54.834999,64.115219,39.329536,39.330002,29.68248,1.565636,1.5,55.150314,55.0,73.910004
20170120050000,54.834999,64.565262,39.329536,39.330002,29.68248,1.557607,1.5,55.150314,55.0,73.910004
20170120051500,56.145,65.105316,39.329536,39.330002,29.68248,1.573665,1.5,55.024303,55.0,73.910004
20170120053000,56.145,64.835281,39.329536,39.330002,29.463996,1.569651,1.5,55.024303,55.0,73.910004
20170120054500,56.145,64.835281,39.329536,39.330002,29.463996,1.573665,1.5,55.186317,55.0,73.910004
20170120060000,56.145,64.835281,36.536442,36.535,29.318068,1.409073,1.5,55.186317,55.0,76.565002
20170120061500,56.145,65.015305,35.832882,35.834999,29.318068,1.429145,1.5,55.240326,55.0,76.565002
20170120063000,57.965,65.105316,35.832882,35.834999,29.026212,1.429145,1.5,55.06031,55.0,76.565002
20170120064500,57.965,65.573357,35.832882,35.834999,28.880284,1.437174,1.5,55.348335,55.0,76.565002
20170120070000,58.619999,65.663368,35.832882,35.834999,29.315195,1.437174,1.5,54.9883,55.0,76.565002
20170120071500,58.619999,65.393341,35.832882,35.834999,29.168281,1.429145,1.5,54.862289,55.0,76.565002
20170120073000,58.619999,65.105316,35.832882,35.834999,29.168281,1.437174,1.5,54.610264,55.0,76.565002
20170120074500,58.619999,64.835281,35.832882,35.834999,29.021367,1.441188,1.5,54.502251,55.0,76.565002
20170120080000,58.619999,65.663368,35.832882,35.834999,29.168281,1.437174,1.5,54.826286,55.0,76.565002
20170120081500,58.619999,66.47345,35.832882,35.834999,,1.437174,1.5,55.276329,55.0,76.565002
20170120083000,59.415001,66.563461,35.832882,35.834999,29.682888,1.433159,1.5,55.276329,55.0,76.565002
20170120084500,60.215,67.391541,35.832882,35.834999,30.485492,1.437174,1.5,55.312332,55.0,76.565002
20170120090000,62.400002,68.399643,35.832882,35.834999,30.850312,1.445203,1.5,54.862289,55.0,76.565002
20170120091500,62.400002,68.579659,35.832882,35.834999,31.348157,1.445203,1.5,54.862289,55.0,76.565002
20170120093000,63.709999,70.595863,35.832882,35.834999,31.348157,1.437174,1.5,55.276329,55.0,76.565002
20170120094500,63.709999,70.325836,35.832882,35.834999,31.638041,1.445203,1.5,55.150314,55.0,76.565002
20170120100000,63.709999,69.9478,35.832882,35.834999,32.000396,1.445203,1.5,54.862289,55.0,76.565002
20170120101500,63.709999,71.333939,35.832882,35.834999,,1.441188,1.5,55.024303,55.0,76.565002
20170120103000,63.709999,72.252029,35.832882,35.834999,33.5646,1.437174,1.5,55.348335,55.0,76.565002
20170120104500,55.830002,72.882088,35.832882,35.834999,34.212402,1.437174,1.5,55.402344,55.0,76.565002
20170120110000,66.760002,76.19442,35.832882,35.834999,35.261591,1.445203,1.5,55.348335,55.0,76.565002
20170120111500,66.760002,75.006302,35.832882,35.834999,35.261591,1.437174,1.5,55.06031,55.0,76.565002
20170120113000,66.760002,74.628265,35.832882,35.834999,34.96438,1.433159,1.5,55.150314,55.0,76.565002
20170120114500,68.574997,76.842484,35.832882,35.834999,35.052542,1.437174,1.5,55.312332,55.0,76.565002
20170120120000,68.574997,75.834381,35.832882,35.834999,34.942926,1.429145,1.5,55.150314,55.0,76.565002
20170120121500,70.394997,77.202522,35.832882,35.834999,34.942926,1.429145,1.5,55.150314,55.0,76.565002
20170120123000,70.394997,77.580559,35.832882,35.834999,35.300096,1.429145,1.5,55.276329,55.0,76.565002
20170120124500,70.394997,77.472549,35.832882,35.834999,35.162872,1.437174,1.5,54.862289,55.0,76.565002
20170120130000,70.394997,78.678665,35.832882,35.834999,35.550285,1.429145,1.5,54.502251,55.0,76.565002
20170120131500,58.689999,78.678665,35.832882,35.834999,35.550285,1.429145,1.5,54.790279,55.0,76.565002
20170120133000,58.689999,79.038704,35.832882,35.834999,34.99294,1.429145,1.5,54.862289,55.0,76.565002
20170120134500,58.689999,78.678665,35.832882,35.834999,,1.429145,1.5,54.862289,55.0,76.565002
20170120140000,56.23,79.416748,35.832882,35.834999,34.745692,1.453232,1.5,54.862289,55.0,76.565002
20170120141500,65.07,78.768677,35.832882,35.834999,34.745692,1.465275,1.5,55.024303,55.0,76.565002
20170120143000,65.07,76.932495,35.832882,35.834999,34.632625,1.493376,1.5,54.574257,55.0,76.565002
20170120144500,65.07,76.75248,35.832882,35.834999,34.449059,1.493376,1.5,54.826286,55.0,76.565002
20170120150000,65.07,75.546356,35.832882,35.834999,33.98144,1.497391,1.5,54.826286,55.0,76.565002
20170120151500,65.07,74.808289,35.832882,35.834999,34.414464,1.505419,1.5,55.024303,55.0,76.565002
20170120153000,65.07,74.358238,35.832882,35.834999,34.845686,1.497391,1.5,55.240326,55.0,76.565002
20170120154500,65.07,73.998199,35.832882,35.834999,34.745692,1.473304,1.5,55.312332,55.0,76.565002
20170120160000,65.07,73.710175,35.832882,35.834999,35.135995,1.469289,1.5,55.348335,55.0,76.565002
20170120161500,65.07,73.620163,35.832882,35.834999,35.135995,1.473304,1.5,55.150314,55.0,76.565002
20170120163000,65.07,73.620163,35.832882,35.834999,35.228934,1.417102,1.5,54.9883,55.0,76.565002
20170120164500,65.07,72.702072,35.832882,35.834999,35.300096,1.421116,1.5,55.024303,55.0,76.565002
20170120170000,65.07,72.072006,35.129322,35.130001,35.166,1.421116,1.5,54.898293,55.0,77.099998
20170120171500,65.07,71.513954,35.129322,35.130001,35.166,1.429145,1.5,54.736275,55.0,77.099998
20170120173000,65.07,71.153915,35.129322,35.130001,35.089262,1.42513,1.5,54.664268,55.0,77.099998
20170120174500,61.66,70.955902,35.129322,35.130001,34.817126,1.429145,1.5,54.502251,55.0,77.099998
20170120180000,55.195,70.685867,35.129322,35.130001,34.531764,1.429145,1.5,54.664268,55.0,77.099998
20170120181500,55.195,70.595863,35.129322,35.130001,34.531764,1.429145,1.5,54.700272,55.0,77.099998
20170120183000,55.195,70.325836,35.129322,35.130001,34.052075,1.42513,1.5,54.664268,55.0,77.099998
20170120184500,55.195,70.325836,35.129322,35.130001,34.10146,1.429145,1.5,54.862289,55.0,77.099998
20170120190000,55.195,70.055801,35.129322,35.130001,33.8944,1.42513,1.5,54.862289,55.0,77.099998
20170120191500,55.195,69.857788,35.129322,35.130001,33.8944,1.437174,1.5,54.664268,55.0,77.099998
20170120193000,55.195,69.767776,35.129322,35.130001,33.662282,1.433159,1.5,54.862289,55.0,77.099998
20170120194500,55.195,69.407745,35.129322,35.130001,33.453743,1.433159,1.5,54.700272,55.0,77.099998
20170120200000,55.195,69.497757,35.129322,35.130001,33.494254,1.437174,1.5,54.610264,55.0,77.099998
20170120201500,55.195,69.137711,35.129322,35.130001,33.494254,1.429145,1.5,54.736275,55.0,77.099998
20170120203000,55.195,68.957703,35.129322,35.130001,33.532793,1.433159,1.5,54.700272,55.0,77.099998
20170120204500,55.195,69.317734,35.129322,35.130001,33.56936,1.429145,1.5,54.700272,55.0,77.099998
20170120210000,55.195,69.587761,35.129322,35.130001,33.603955,1.437174,1.5,54.664268,55.0,77.099998
20170120211500,55.195,69.677765,35.129322,35.130001,33.603955,1.433159,1.5,54.862289,55.0,77.099998
20170120213000,55.195,69.857788,35.129322,35.130001,33.746925,1.429145,1.5,55.348335,55.0,77.099998
20170120214500,55.195,70.055801,35.129322,35.130001,33.746925,1.429145,1.5,55.438347,55.0,77.099998
20170120220000,65.184998,70.235825,35.129322,35.130001,34.068446,1.429145,1.5,54.862289,55.0,77.099998
20170120221500,65.184998,70.505852,35.129322,35.130001,34.068446,1.465275,1.5,54.736275,55.0,77.099998
20170120223000,65.184998,70.325836,35.129322,35.130001,34.536881,1.457246,1.5,54.700272,55.0,77.099998
20170120224500,65.184998,70.955902,35.129322,35.130001,34.609352,1.461261,1.5,54.9883,55.0,77.099998
20170120230000,65.184998,70.685867,35.129322,35.130001,34.609352,1.553593,1.5,54.826286,55.0,77.099998
20170120231500,65.184998,70.685867,35.129322,35.130001,34.609352,1.549578,1.5,54.862289,55.0,77.099998
20170120233000,65.184998,70.955902,35.129322,35.130001,34.936296,1.553593,1.5,55.024303,55.0,77.099998
20170120234500,65.184998,71.423943,35.129322,35.130001,35.082224,1.549578,1.5,55.024303,55.0,77.099998
20170121000000,65.184998,71.333939,35.129322,35.130001,35.082224,1.557607,1.5,55.114311,55.0,77.099998
20170121001500,65.184998,71.423943,35.129322,35.130001,35.082224,1.553593,1.5,54.9883,55.0,77.099998
20170121003000,65.184998,71.513954,35.129322,35.130001,35.228152,1.557607,1.5,55.186317,55.0,77.099998
20170121004500,65.184998,71.783981,35.129322,35.130001,35.37408,1.549578,1.5,55.186317,55.0,77.099998
20170121010000,66.349998,72.162018,35.129322,35.130001,35.37408,1.549578,1.5,55.348335,55.0,77.099998
20170121011500,56.669998,72.252029,40.557003,40.555,35.37408,1.409073,1.5,54.700272,55.0,73.445
20170121013000,56.669998,71.964005,39.234489,39.235001,35.592972,1.429145,1.5,55.150314,55.0,73.980003
20170121014500,67.705002,71.964005,36.012806,36.014999,35.592972,1.437174,1.5,54.826286,55.0,76.43
20170121020000,67.705002,71.69397,36.012806,36.014999,35.7389,1.42513,1.5,54.790279,55.0,76.43
20170121021500,67.705002,71.873993,36.012806,36.014999,35.7389,1.42513,1.5,54.9883,55.0,76.43
20170121023000,67.705002,71.423943,36.012806,36.014999,35.884828,1.429145,1.5,54.862289,55.0,76.43
20170121024500,67.705002,70.865891,36.012806,36.014999,35.884828,1.429145,1.5,54.574257,55.0,76.43
20170121030000,57.349998,70.595863,36.012806,36.014999,35.7389,1.42513,1.5,55.024303,55.0,76.43
20170121031500,57.349998,69.857788,36.012806,36.014999,35.7389,1.421116,1.5,54.502251,55.0,76.43
20170121033000,54.93,70.325836,36.012806,36.014999,35.7389,1.557607,1.5,55.186317,55.0,76.43
20170121034500,54.93,70.595863,37.439865,37.439999,35.592972,1.581694,1.5,55.024303,55.0,75.345001
20170121040000,54.93,70.685867,38.068787,38.07,35.592972,1.593737,1.5,54.700272,55.0,74.870003
20170121041500,54.93,70.595863,38.782318,38.779999,35.592972,1.569651,1.5,54.862289,55.0,74.324997
20170121043000,54.93,70.775879,38.782318,38.779999,35.447044,1.581694,1.5,55.024303,55.0,74.324997
20170121044500,54.93,70.955902,38.782318,38.779999,35.37408,1.569651,1.5,55.06031,55.0,74.324997
20170121050000,52.990002,68.039612,38.782318,38.779999,35.37408,1.569651,1.5,54.37624,55.0,74.324997
20170121051500,42.209999,65.483353,38.782318,38.779999,35.37408,1.565636,1.5,54.898293,55.0,74.324997
20170121053000,42.209999,64.745277,38.782318,38.779999,30.351617,1.57768,1.5,55.312332,55.0,74.324997
20170121054500,42.209999,63.647163,38.782318,38.779999,29.90858,1.57768,1.5,55.348335,55.0,74.324997
20170121060000,52.240002,63.287128,38.782318,38.779999,29.725847,1.581694,1.5,55.348335,55.0,74.324997
20170121061500,52.240002,63.287128,38.782318,38.779999,29.593808,1.57768,1.5,55.312332,55.0,74.324997
20170121063000,54.205002,63.287128,38.782318,38.779999,29.821744,1.565636,1.5,55.186317,55.0,74.324997
20170121064500,54.205002,63.557159,38.782318,38.779999,29.821744,1.54155,1.5,55.06031,55.0,74.324997
20170121070000,54.205002,63.37714,38.782318,38.779999,29.971208,1.533521,1.5,54.9883,55.0,74.324997
20170121071500,54.205002,63.37714,38.782318,38.779999,29.971208,1.533521,1.5,55.186317,55.0,74.324997
20170121073000,54.205002,63.557159,38.782318,38.779999,29.971208,1.537535,1.5,55.186317,55.0,74.324997
20170121074500,54.205002,63.647163,38.782318,38.779999,30.043679,1.533521,1.5,55.276329,55.0,74.324997
20170121080000,54.860001,64.007202,38.782318,38.779999,30.043679,1.533521,1.5,54.9883,55.0,74.324997
20170121081500,54.860001,64.007202,38.782318,38.779999,30.043679,1.537535,1.5,55.024303,55.0,74.324997
20170121083000,54.860001,64.565262,38.782318,38.779999,30.339564,1.537535,1.5,55.348335,55.0,74.324997
20170121084500,56.82,65.753372,38.782318,38.779999,30.188621,1.54155,1.5,55.150314,55.0,74.324997
20170121090000,56.82,65.285332,38.782318,38.779999,30.188621,1.533521,1.5,55.024303,55.0,74.324997
20170121091500,56.82,65.483353,38.782318,38.779999,30.188621,1.54155,1.5,55.024303,55.0,74.324997
20170121093000,57.474998,66.671471,38.782318,38.779999,30.63142,1.533521,1.5,55.438347,55.0,74.324997
20170121094500,59.889999,67.751579,38.782318,38.779999,31.142168,1.533521,1.5,54.502251,55.0,74.324997
20170121100000,59.689999,67.751579,38.782318,38.779999,31.798844,1.533521,1.5,54.700272,55.0,74.324997
20170121101500,57.82,67.661568,38.782318,38.779999,31.798844,1.537535,1.5,54.502251,55.0,74.324997
20170121103000,57.82,68.759674,38.782318,38.779999,32.309592,1.533521,1.5,54.826286,55.0,74.324997
20170121104500,57.82,68.849686,38.782318,38.779999,32.580164,1.533521,1.5,54.700272,55.0,74.324997
20170121110000,57.82,69.227722,38.782318,38.779999,33.087461,1.537535,1.5,54.664268,55.0,74.324997
20170121111500,57.82,69.677765,38.782318,38.779999,33.087461,1.537535,1.5,54.826286,55.0,74.324997
20170121113000,57.82,69.677765,38.782318,38.779999,33.276688,1.525492,1.5,55.024303,55.0,74.324997
20170121114500,57.82,69.857788,38.782318,38.779999,33.603955,1.497391,1.5,55.186317,55.0,74.324997
20170121120000,61.790001,70.595863,38.782318,38.779999,33.995312,1.481333,1.5,54.862289,55.0,74.324997
20170121121500,61.790001,70.955902,38.782318,38.779999,33.995312,1.465275,1.5,55.114311,55.0,74.324997
20170121123000,61.790001,71.333939,38.782318,38.779999,34.492256,1.465275,1.5,55.276329,55.0,74.324997
20170121124500,62.445,71.873993,38.782318,38.779999,34.705232,1.461261,1.5,54.9883,55.0,74.324997
20170121130000,63.654999,73.17012,38.782318,38.779999,34.9892,1.453232,1.5,55.024303,55.0,74.324997
20170121131500,63.654999,73.350136,38.782318,38.779999,34.9892,1.461261,1.5,55.186317,55.0,74.324997
20170121133000,64.82,73.530151,38.782318,38.779999,35.628128,1.453232,1.5,55.186317,55.0,74.324997
20170121134500,66.925003,75.636368,38.782318,38.779999,35.577264,1.453232,1.5,55.312332,55.0,74.324997
20170121140000,70.345001,76.374435,38.782318,38.779999,36.070757,1.449217,1.5,55.402344,55.0,74.324997
20170121141500,81.904999,76.014404,38.782318,38.779999,36.070757,1.445203,1.5,55.150314,55.0,74.324997
20170121143000,57.014999,76.014404,38.782318,38.779999,36.987244,1.445203,1.5,54.736275,55.0,74.324997
20170121144500,57.014999,75.096313,38.782318,38.779999,36.854542,1.437174,1.5,54.826286,55.0,74.324997
20170121150000,57.014999,75.924393,38.782318,38.779999,36.243783,1.437174,1.5,55.150314,55.0,74.324997
20170121151500,57.014999,75.546356,38.782318,38.779999,36.243783,1.437174,1.5,55.150314,55.0,74.324997
20170121153000,57.014999,75.726379,38.782318,38.779999,36.58601,1.445203,1.5,55.150314,55.0,74.324997
20170121154500,57.014999,76.104416,38.782318,38.779999,36.656101,1.437174,1.5,55.024303,55.0,74.324997
20170121160000,57.014999,75.006302,38.782318,38.779999,36.449942,1.437174,1.5,54.952297,55.0,74.324997
20170121161500,57.014999,74.898293,38.782318,38.779999,36.793155,1.433159,1.5,54.9883,55.0,74.324997
20170121163000,57.014999,74.268227,38.782318,38.779999,36.244939,1.441188,1.5,55.024303,55.0,74.324997
20170121164500,57.014999,73.530151,38.782318,38.779999,36.37912,1.437174,1.5,54.862289,55.0,74.324997
20170121170000,57.014999,73.530151,38.782318,38.779999,36.10304,1.433159,1.5,54.862289,55.0,74.324997
20170121171500,57.014999,72.882088,38.782318,38.779999,36.10304,1.437174,1.5,54.826286,55.0,74.324997
20170121173000,57.014999,72.702072,38.782318,38.779999,36.154482,1.437174,1.5,54.700272,55.0,74.324997
20170121174500,57.014999,72.612061,38.782318,38.779999,36.070757,1.437174,1.5,54.574257,55.0,74.324997
20170121180000,57.014999,72.432045,38.782318,38.779999,36.070757,1.437174,1.5,54.664268,55.0,74.324997
20170121181500,57.014999,71.783981,38.782318,38.779999,35.929759,1.437174,1.5,54.538254,55.0,74.324997
20170121183000,57.014999,72.252029,38.782318,38.779999,,1.441188,1.5,54.538254,55.0,74.324997
20170121184500,57.014999,71.964005,38.782318,38.779999,35.96296,1.437174,1.5,54.538254,55.0,74.324997
20170121190000,57.014999,71.333939,38.782318,38.779999,35.67702,1.437174,1.5,54.502251,55.0,74.324997
20170121191500,56.244999,71.243927,38.782318,38.779999,35.67702,1.437174,1.5,54.700272,55.0,74.324997
20170121193000,54.889999,71.333939,38.782318,38.779999,35.651962,1.441188,1.5,54.862289,55.0,74.324997
20170121194500,54.889999,70.955902,38.782318,38.779999,35.651962,1.437174,1.5,54.862289,55.0,74.324997
20170121200000,54.889999,70.685867,38.782318,38.779999,35.508006,1.441188,1.5,54.502251,55.0,74.324997
20170121201500,54.889999,70.415848,38.782318,38.779999,35.508006,1.433159,1.5,54.538254,55.0,74.324997
20170121203000,76.754997,70.235825,38.782318,38.779999,35.220094,1.441188,1.5,54.664268,55.0,74.324997
20170121204500,56.185001,70.055801,38.782318,38.779999,35.18912,1.437174,1.5,54.862289,55.0,74.324997
20170121210000,56.185001,69.767776,38.782318,38.779999,35.18912,1.441188,1.5,54.790279,55.0,74.324997
20170121211500,54.720001,69.677765,38.782318,38.779999,35.18912,1.437174,1.5,54.826286,55.0,74.324997
20170121213000,54.720001,69.857788,38.782318,38.779999,35.044178,1.437174,1.5,54.502251,55.0,74.324997
20170121214500,52.044998,69.677765,38.782318,38.779999,34.899236,1.437174,1.5,55.150314,55.0,74.324997
20170121220000,52.044998,69.047707,38.782318,38.779999,34.899236,1.429145,1.5,54.9883,55.0,74.324997
20170121221500,52.044998,68.957703,38.782318,38.779999,34.899236,1.429145,1.5,55.186317,55.0,74.324997
20170121223000,52.044998,69.407745,38.782318,38.779999,34.428336,1.433159,1.5,55.276329,55.0,74.324997
20170121224500,52.044998,68.957703,38.782318,38.779999,34.536881,1.429145,1.5,55.312332,55.0,74.324997
20170121230000,52.044998,68.579659,38.782318,38.779999,34.391939,1.437174,1.5,55.024303,55.0,74.324997
20170121231500,52.044998,68.579659,38.782318,38.779999,34.391939,1.429145,1.5,54.952297,55.0,74.324997
20170121233000,52.044998,69.137711,38.782318,38.779999,34.246997,1.433159,1.5,54.952297,55.0,74.324997
20170121234500,52.044998,68.957703,38.782318,38.779999,34.246997,1.429145,1.5,55.024303,55.0,74.324997
20170122000000,52.044998,68.759674,38.782318,38.779999,34.102055,1.42513,1.5,55.186317,55.0,74.324997
20170122001500,52.044998,68.849686,38.782318,38.779999,34.102055,1.42513,1.5,54.9883,55.0,74.324997
20170122003000,52.044998,68.489655,38.782318,38.779999,34.133692,1.433159,1.5,55.024303,55.0,74.324997
20170122004500,52.044998,68.579659,38.782318,38.779999,34.27962,1.429145,1.5,55.024303,55.0,74.324997
20170122010000,52.044998,68.399643,38.782318,38.779999,34.27962,1.429145,1.5,55.024303,55.0,74.324997
20170122011500,52.044998,68.309631,38.782318,38.779999,34.27962,1.433159,1.5,54.9883,55.0,74.324997
20170122013000,52.044998,68.489655,38.782318,38.779999,34.133692,1.429145,1.5,54.862289,55.0,74.324997
20170122014500,52.044998,68.129616,38.782318,38.779999,34.060728,1.437174,1.5,54.9883,55.0,74.324997
20170122020000,52.044998,68.66967,38.782318,38.779999,34.060728,1.433159,1.5,54.700272,55.0,74.324997
20170122021500,52.044998,68.579659,38.782318,38.779999,34.060728,1.429145,1.5,54.610264,55.0,74.324997
20170122023000,52.044998,68.399643,38.782318,38.779999,33.7397,1.445203,1.5,54.538254,55.0,74.324997
20170122024500,51.275002,68.21962,38.782318,38.779999,33.7397,1.453232,1.5,54.826286,55.0,74.324997
20170122030000,51.275002,68.039612,38.782318,38.779999,33.594758,1.465275,1.5,54.826286,55.0,74.324997
20170122031500,51.275002,68.039612,38.782318,38.779999,33.594758,1.481333,1.5,54.538254,55.0,74.324997
20170122033000,51.275002,67.9496,38.782318,38.779999,33.594758,1.485347,1.5,54.700272,55.0,74.324997
20170122034500,51.275002,68.21962,38.782318,38.779999,33.449816,1.481333,1.5,54.610264,55.0,74.324997
20170122040000,51.275002,68.039612,38.782318,38.779999,33.304874,1.481333,1.5,54.502251,55.0,74.324997
20170122041500,43.200001,67.481552,38.782318,38.779999,33.304874,1.489362,1.5,55.312332,55.0,74.324997
20170122043000,42.43,65.843384,38.782318,38.779999,30.96836,1.481333,1.5,54.502251,55.0,74.324997
20170122044500,26.540001,64.115219,38.782318,38.779999,30.96836,1.489362,1.5,54.700272,55.0,74.324997
20170122050000,26.540001,63.287128,38.782318,38.779999,28.45576,1.481333,1.5,54.862289,55.0,74.324997
20170122051500,26.540001,63.37714,38.782318,38.779999,28.45576,1.457246,1.5,54.736275,55.0,74.324997
20170122053000,26.540001,62.27903,38.782318,38.779999,26.878976,1.473304,1.5,54.502251,55.0,74.324997
20170122054500,22.030001,62.657066,38.782318,38.779999,26.77208,1.477318,1.5,55.186317,55.0,74.324997
20170122060000,22.684999,62.189022,38.782318,38.779999,26.184832,1.469289,1.5,55.312332,55.0,74.324997
20170122061500,23.34,61.918995,38.782318,38.779999,26.184832,1.473304,1.5,55.240326,55.0,74.324997
20170122063000,23.34,61.738976,38.782318,38.779999,25.99552,1.477318,1.5,55.438347,55.0,74.324997
20170122064500,32.290001,61.648964,38.782318,38.779999,25.590104,1.481333,1.5,55.114311,55.0,74.324997
20170122070000,32.290001,60.910892,38.782318,38.779999,25.604486,1.489362,1.5,54.9883,55.0,74.324997
20170122071500,32.290001,60.640865,38.782318,38.779999,25.604486,1.501405,1.5,54.700272,55.0,74.324997
20170122073000,32.290001,60.460846,38.782318,38.779999,25.563737,1.513448,1.5,54.574257,55.0,74.324997
20170122074500,32.290001,60.28083,38.782318,38.779999,,1.533521,1.5,54.502251,55.0,74.324997
20170122080000,32.290001,60.190819,38.782318,38.779999,25.649944,1.529506,1.5,54.700272,55.0,74.324997
20170122081500,32.290001,60.460846,38.782318,38.779999,25.649944,1.537535,1.5,54.862289,55.0,74.324997
20170122083000,32.290001,60.370838,38.782318,38.779999,25.511088,1.529506,1.5,54.862289,55.0,74.324997
20170122084500,21.879999,61.198921,38.782318,38.779999,25.774928,1.533521,1.5,54.862289,55.0,74.324997
20170122090000,22.674999,61.828983,38.782318,38.779999,26.112633,1.537535,1.5,55.47435,55.0,74.324997
20170122091500,32.080002,64.295227,38.782318,38.779999,26.112633,1.529506,1.5,55.798382,55.0,74.324997
20170122093000,39.169998,65.933395,38.782318,38.779999,25.563737,1.533521,1.5,55.024303,55.0,74.324997
20170122094500,40.334999,67.301529,38.782318,38.779999,25.881722,1.537535,1.5,55.186317,55.0,74.324997
20170122100000,36.595001,66.293427,38.782318,38.779999,25.693294,1.54155,1.5,56.122414,55.0,74.324997
20170122101500,25.18,66.671471,38.782318,38.779999,25.693294,1.549578,1.5,54.37624,55.0,74.324997
20170122103000,40.529999,67.211517,38.782318,38.779999,24.82065,1.549578,1.5,54.736275,55.0,74.324997
20170122104500,40.529999,67.661568,38.782318,38.779999,,1.545564,1.5,54.898293,55.0,74.324997
20170122110000,40.529999,67.9496,38.782318,38.779999,23.949332,1.557607,1.5,55.186317,55.0,74.324997
20170122111500,40.529999,67.751579,38.782318,38.779999,23.949332,1.545564,1.5,54.9883,55.0,74.324997
20170122113000,40.529999,67.661568,38.782318,38.779999,24.041931,1.533521,1.5,54.826286,55.0,74.324997
20170122114500,43.02,68.66967,38.782318,38.779999,24.401906,1.489362,1.5,55.47435,55.0,74.324997
20170122120000,29.344999,67.031502,38.782318,38.779999,24.502478,1.437174,1.5,55.438347,55.0,74.324997
20170122121500,30.0,67.751579,38.782318,38.779999,24.502478,1.433159,1.5,55.510353,55.0,74.324997
20170122123000,41.514999,66.851486,38.782318,38.779999,24.2775,1.429145,1.5,54.610264,55.0,74.324997
20170122124500,38.080002,66.563461,38.782318,38.779999,24.3268,1.437174,1.5,54.412243,55.0,74.324997
20170122130000,33.834999,67.121513,38.782318,38.779999,24.765825,1.433159,1.5,55.510353,55.0,74.324997
20170122131500,38.349998,65.483353,38.782318,38.779999,24.765825,1.433159,1.5,54.664268,55.0,74.324997
20170122133000,40.169998,68.039612,38.782318,38.779999,24.62549,1.429145,1.5,55.510353,55.0,74.324997
20170122134500,27.709999,66.383438,38.782318,38.779999,24.308814,1.437174,1.5,55.438347,55.0,74.324997
20170122140000,32.52,66.293427,38.782318,38.779999,24.0803,1.433159,1.5,53.998199,55.0,74.324997
20170122141500,42.095001,66.203423,38.782318,38.779999,24.0803,1.421116,1.5,55.636368,55.0,74.324997
20170122143000,34.865002,66.293427,38.782318,38.779999,24.114725,1.429145,1.5,54.340233,55.0,74.324997
20170122144500,37.415001,65.483353,38.782318,38.779999,24.440275,1.42513,1.5,54.9883,55.0,74.324997
20170122150000,37.415001,66.113419,38.782318,38.779999,24.440275,1.437174,1.5,55.150314,55.0,74.324997
20170122151500,37.415001,65.933395,38.782318,38.779999,24.440275,1.421116,1.5,55.186317,55.0,74.324997
20170122153000,37.415001,65.663368,38.782318,38.779999,24.401906,1.433159,1.5,54.826286,55.0,74.324997
20170122154500,37.415001,65.105316,38.782318,38.779999,24.620968,1.429145,1.5,54.700272,55.0,74.324997
20170122160000,37.415001,65.483353,38.782318,38.779999,24.677255,1.421116,1.5,54.700272,55.0,74.324997
20170122161500,37.415001,65.105316,38.782318,38.779999,24.467152,1.433159,1.5,54.952297,55.0,74.324997
20170122163000,37.415001,65.015305,38.782318,38.779999,24.942166,1.42513,1.5,54.502251,55.0,74.324997
20170122164500,36.060001,64.835281,38.782318,38.779999,24.679312,1.429145,1.5,54.502251,55.0,74.324997
20170122170000,31.764999,64.745277,38.782318,38.779999,24.828946,1.42513,1.5,54.214222,55.0,74.324997
20170122171500,24.34,64.115219,38.782318,38.779999,24.828946,1.433159,1.5,55.186317,55.0,74.324997
20170122173000,30.725,63.37714,38.782318,38.779999,24.905616,1.421116,1.5,55.690369,55.0,74.324997
20170122174500,25.42,63.107113,38.782318,38.779999,24.889432,1.42513,1.5,53.836185,55.0,74.324997
20170122180000,38.985001,63.017105,38.782318,38.779999,24.7348,1.433159,1.5,55.024303,55.0,74.324997
20170122181500,23.219999,63.287128,38.782318,38.779999,24.7348,1.42513,1.5,55.06031,55.0,74.324997
20170122183000,37.799999,63.287128,38.782318,38.779999,24.622073,1.429145,1.5,55.564358,55.0,74.324997
20170122184500,38.605,62.657066,38.782318,38.779999,24.451325,1.42513,1.5,54.502251,55.0,74.324997
20170122190000,33.16,61.738976,38.782318,38.779999,24.337935,1.42513,1.5,56.176422,55.0,74.324997
20170122191500,18.969999,61.378937,38.782318,38.779999,24.337935,1.429145,1.5,55.06031,55.0,74.324997
20170122193000,18.735001,61.468948,38.782318,38.779999,24.124228,1.433159,1.5,54.37624,55.0,74.324997
20170122194500,19.209999,61.288933,38.782318,38.779999,24.260874,1.421116,1.5,54.9883,55.0,74.324997
20170122200000,21.309999,61.198921,38.782318,38.779999,24.084873,1.429145,1.5,55.690369,55.0,74.324997
20170122201500,20.99,61.090912,38.782318,38.779999,24.084873,1.429145,1.5,55.47435,55.0,74.324997
20170122203000,18.18,60.820885,38.782318,38.779999,24.10172,1.433159,1.5,55.402344,55.0,74.324997
20170122204500,19.025,60.820885,38.782318,38.779999,24.116595,1.429145,1.5,55.402344,55.0,74.324997
20170122210000,19.860001,60.730873,38.782318,38.779999,24.069352,1.421116,1.5,55.726372,55.0,74.324997
20170122211500,21.120001,60.820885,38.782318,38.779999,24.069352,1.433159,1.5,55.726372,55.0,74.324997
20170122213000,17.059999,60.730873,38.782318,38.779999,24.201068,1.437174,1.5,55.438347,55.0,74.324997
20170122214500,18.285,60.820885,38.782318,38.779999,24.201068,1.433159,1.5,54.052208,55.0,74.324997
20170122220000,21.674999,60.460846,38.782318,38.779999,24.201068,1.449217,1.5,53.674168,55.0,74.324997
20170122221500,26.969999,60.550858,38.782318,38.779999,24.201068,1.469289,1.5,53.710175,55.0,74.324997
20170122223000,36.915001,60.28083,38.782318,38.779999,24.21052,1.437174,1.5,54.664268,55.0,74.324997
20170122224500,36.419998,60.28083,38.782318,38.779999,24.088256,1.433159,1.5,54.448246,55.0,74.324997
20170122230000,28.35,60.010803,38.782318,38.779999,23.965992,1.441188,1.5,53.872189,55.0,74.324997
20170122231500,17.709999,60.100811,38.782318,38.779999,23.965992,1.449217,1.5,53.422142,55.0,74.324997
20170122233000,14.945,60.100811,38.782318,38.779999,23.965992,1.509434,1.5,53.998199,55.0,74.324997
20170122234500,41.125,59.740776,39.495846,39.494999,23.655317,1.557607,1.5,57.544556,55.0,73.785004
20170123000000,19.959999,59.740776,39.495846,39.494999,23.528038,1.54155,1.5,53.134113,55.0,73.785004
20170123001500,21.129999,59.56076,39.495846,39.494999,23.528038,1.533521,1.5,55.924393,55.0,73.785004
20170123003000,38.450001,59.002701,39.495846,39.494999,23.15516,1.497391,1.5,54.898293,55.0,73.785004
20170123004500,11.755,58.912693,39.495846,39.494999,23.162147,1.54155,1.5,53.800179,55.0,73.785004
20170123010000,40.650002,58.282631,39.495846,39.494999,23.042841,1.513448,1.5,57.382538,55.0,73.785004
20170123011500,17.485001,57.922592,39.495846,39.494999,23.042841,1.54155,1.5,52.720074,55.0,73.785004
20170123013000,10.2,57.004501,39.495846,39.494999,22.505964,1.533521,1.5,54.610264,55.0,73.785004
20170123014500,29.41,56.824486,39.495846,39.494999,22.26776,1.505419,1.5,57.148514,55.0,73.785004
20170123020000,38.834999,56.464447,39.495846,39.494999,21.85364,1.493376,1.5,56.176422,55.0,73.785004
20170123021500,35.605,56.104412,39.495846,39.494999,,1.489362,1.5,54.412243,55.0,73.785004
20170123023000,21.49,55.834385,39.495846,39.494999,21.55784,1.481333,1.5,53.350136,55.0,73.785004
20170123024500,13.92,55.456345,39.495846,39.494999,21.43952,1.497391,1.5,53.062107,55.0,73.785004
20170123030000,9.96,55.366337,39.495846,39.494999,21.092856,1.489362,1.5,52.774078,55.0,73.785004
20170123031500,19.01,54.736275,39.495846,39.494999,21.092856,1.485347,1.5,53.188118,55.0,73.785004
20170123033000,25.42,54.736275,39.495846,39.494999,20.799521,1.485347,1.5,54.124214,55.0,73.785004
20170123034500,32.595001,54.736275,39.495846,39.494999,20.575614,1.501405,1.5,54.502251,55.0,73.785004
20170123040000,31.934999,54.736275,39.495846,39.494999,20.564853,1.505419,1.5,56.608459,55.0,73.785004
20170123041500,16.815001,54.19622,39.495846,39.494999,20.564853,1.521477,1.5,56.176422,55.0,73.785004
20170123043000,7.14,53.926193,39.495846,39.494999,20.388852,1.549578,1.5,53.836185,55.0,73.785004
20170123044500,30.200001,53.476151,39.495846,39.494999,20.271518,1.537535,1.5,54.610264,55.0,73.785004
20170123050000,3.605,53.188118,39.495846,39.494999,19.96052,1.549578,1.5,54.700272,55.0,73.785004
20170123051500,10.185,52.738075,39.495846,39.494999,19.96052,1.545564,1.5,55.690369,55.0,73.785004
20170123053000,6.32,52.108009,39.495846,39.494999,19.64262,1.54155,1.5,55.114311,55.0,73.785004
20170123054500,6.32,51.747978,39.495846,39.494999,19.618548,1.54155,1.5,54.790279,55.0,73.785004
20170123060000,6.32,51.657967,39.495846,39.494999,19.592504,1.505419,1.5,54.502251,55.0,73.785004
20170123061500,0.23,51.657967,39.495846,39.494999,19.592504,1.533521,1.5,54.502251,55.0,73.785004
20170123063000,0.23,51.747978,37.708019,37.709999,19.381092,1.42513,1.5,54.700272,55.0,75.139999
20170123064500,0.0,51.477951,37.708019,37.709999,19.226375,1.421116,1.5,54.502251,55.0,75.139999
20170123070000,0.0,51.027901,37.708019,37.709999,19.067714,1.457246,1.5,54.160217,55.0,75.139999
20170123071500,0.0,51.117912,37.708019,37.709999,19.067714,1.449217,1.5,54.340233,55.0,75.139999
20170123073000,0.0,52.378036,37.708019,37.709999,18.96772,1.549578,1.5,55.186317,55.0,75.139999
20170123074500,23.24,52.55806,39.679394,39.68,18.96772,1.581694,1.5,55.690369,55.0,73.644997
20170123080000,17.58,53.188118,41.233349,41.235001,,1.565636,1.5,53.836185,55.0,72.464996
20170123081500,25.775,53.926193,41.233349,41.235001,19.092942,1.565636,1.5,56.50045,55.0,72.464996
20170123083000,11.735,54.37624,41.233349,41.235001,,1.553593,1.5,56.014404,55.0,72.464996
20170123084500,9.15,54.826286,41.233349,41.235001,19.5345,1.517463,1.5,55.636368,55.0,72.464996
20170123090000,21.334999,55.726372,41.233349,41.235001,19.83506,1.505419,1.5,56.824486,55.0,72.464996
20170123091500,36.535,56.104412,41.233349,41.235001,19.83506,1.485347,1.5,55.852386,55.0,72.464996
20170123093000,8.805,56.734474,41.233349,41.235001,20.168396,1.429145,1.5,52.684067,55.0,72.464996
20170123094500,32.830002,57.36454,41.233349,41.235001,20.353679,1.449217,1.5,57.022503,55.0,72.464996
20170123100000,27.434999,58.372639,41.233349,41.235001,20.705596,1.429145,1.5,53.422142,55.0,72.464996
20170123101500,25.41,58.642666,41.233349,41.235001,20.705596,1.441188,1.5,56.446445,55.0,72.464996
20170123103000,23.879999,59.36274,41.233349,41.235001,21.276405,1.441188,1.5,53.098114,55.0,72.464996
20170123104500,28.895,60.460846,41.233349,41.235001,21.276405,1.465275,1.5,56.212421,55.0,72.464996
20170123110000,39.055,59.920792,41.233349,41.235001,21.385766,1.497391,1.5,55.726372,55.0,72.464996
20170123111500,22.719999,61.090912,41.233349,41.235001,21.385766,1.549578,1.5,53.188118,55.0,72.464996
20170123113000,19.799999,61.738976,41.233349,41.235001,22.296915,1.557607,1.5,55.348335,55.0,72.464996
20170123114500,40.59,61.918995,41.233349,41.235001,22.566008,1.565636,1.5,54.538254,55.0,72.464996
20170123120000,23.92,63.017105,41.233349,41.235001,23.18423,1.54155,1.5,53.512154,55.0,72.464996
20170123121500,39.310001,64.007202,41.233349,41.235001,23.18423,1.545564,1.5,54.862289,55.0,72.464996
20170123123000,27.254999,63.827187,41.233349,41.235001,23.801296,1.549578,1.5,55.186317,55.0,72.464996
20170123124500,37.924999,65.105316,41.233349,41.235001,24.02216,1.557607,1.5,54.700272,55.0,72.464996
20170123130000,37.924999,65.015305,41.233349,41.235001,24.408672,1.553593,1.5,54.502251,55.0,72.464996
20170123131500,29.705,65.753372,41.233349,41.235001,25.016048,1.553593,1.5,54.610264,55.0,72.464996
20170123133000,29.705,66.023407,41.233349,41.235001,24.667735,1.553593,1.5,54.9883,55.0,72.464996
20170123134500,29.705,66.563461,41.233349,41.235001,24.828946,1.525492,1.5,55.024303,55.0,72.464996
20170123140000,41.355,66.761475,41.233349,41.235001,,1.497391,1.5,54.538254,55.0,72.464996
20170123141500,30.02,67.211517,41.233349,41.235001,25.151368,1.473304,1.5,54.826286,55.0,72.464996
20170123143000,30.02,67.751579,41.233349,41.235001,25.366724,1.473304,1.5,55.186317,55.0,72.464996
20170123144500,30.02,67.481552,41.233349,41.235001,25.796212,1.461261,1.5,54.898293,55.0,72.464996
20170123150000,30.02,67.661568,41.233349,41.235001,26.058896,1.461261,1.5,55.150314,55.0,72.464996
20170123151500,30.02,67.301529,41.233349,41.235001,26.058896,1.477318,1.5,55.024303,55.0,72.464996
20170123153000,30.02,67.121513,41.233349,41.235001,26.11214,1.469289,1.5,54.9883,55.0,72.464996
20170123154500,30.02,67.121513,41.233349,41.235001,25.77673,1.469289,1.5,54.898293,55.0,72.464996
20170123160000,30.02,67.121513,41.233349,41.235001,25.609025,1.437174,1.5,55.150314,55.0,72.464996
20170123161500,30.02,66.671471,41.233349,41.235001,25.609025,1.409073,1.5,54.574257,55.0,72.464996
20170123163000,30.02,66.203423,39.699329,39.700001,25.55726,1.417102,1.5,55.024303,55.0,73.629997
20170123164500,30.02,65.753372,39.699329,39.700001,25.45373,1.417102,1.5,54.502251,55.0,73.629997
20170123170000,29.254999,64.835281,39.699329,39.700001,25.45373,1.413087,1.5,54.898293,55.0,73.629997
20170123171500,26.434999,63.287128,39.699329,39.700001,25.18496,1.421116,1.5,54.448246,55.0,73.629997
20170123173000,37.305,62.927094,39.699329,39.700001,24.679312,1.421116,1.5,54.538254,55.0,73.629997
20170123174500,30.540001,61.918995,38.99577,38.994999,24.467407,1.413087,1.5,55.186317,55.0,74.635002
20170123180000,31.85,60.100811,37.757858,37.759998,23.969154,1.421116,1.5,54.826286,55.0,75.105003
20170123181500,28.0,59.920792,37.757858,37.759998,23.969154,1.417102,1.5,54.502251,55.0,75.105003
20170123183000,33.884998,59.56076,37.757858,37.759998,23.277152,1.417102,1.5,54.448246,55.0,75.105003
20170123184500,28.415001,58.282631,36.863945,36.865002,23.162453,1.445203,1.5,53.548157,55.0,75.785004
20170123190000,12.6,57.004501,36.863945,36.865002,23.14734,1.453232,1.5,53.710175,55.0,75.785004
20170123191500,14.225,56.014404,36.863945,36.865002,,1.445203,1.5,55.438347,55.0,75.785004
20170123193000,18.295,55.636368,36.863945,36.865002,22.38353,1.437174,1.5,56.122414,55.0,75.785004
20170123194500,10.33,54.556259,36.863945,36.865002,22.090195,1.437174,1.5,56.050407,55.0,75.785004
20170123200000,6.52,54.556259,36.863945,36.865002,21.738193,1.453232,1.5,54.088211,55.0,75.785004
20170123201500,29.795,53.476151,36.863945,36.865002,21.849781,1.437174,1.5,55.150314,55.0,75.785004
20170123203000,6.875,53.566154,38.227551,38.23,21.229757,1.573665,1.5,55.150314,55.0,74.745003
20170123204500,31.59,54.19622,38.227551,38.23,21.215052,1.581694,1.5,56.122414,55.0,74.745003
20170123210000,0.0,53.098114,38.227551,38.23,21.092788,1.57768,1.5,54.862289,55.0,74.745003
20170123211500,0.0,52.018005,38.227551,38.23,21.0135,1.573665,1.5,54.502251,55.0,74.745003
20170123213000,0.0,52.468048,38.227551,38.23,20.658217,1.573665,1.5,55.186317,55.0,74.745003
20170123214500,27.26,53.566154,38.227551,38.23,20.63168,1.561622,1.5,54.826286,55.0,74.745003
20170123220000,28.790001,53.188118,38.227551,38.23,20.285186,1.557607,1.5,54.502251,55.0,74.745003
20170123221500,1.97,51.297932,38.227551,38.23,20.285186,1.573665,1.5,54.502251,55.0,74.745003
20170123223000,1.97,51.747978,38.227551,38.23,19.93179,1.573665,1.5,54.502251,55.0,74.745003
20170123224500,25.995001,52.738075,38.227551,38.23,19.93179,1.565636,1.5,55.47435,55.0,74.745003
20170123230000,3.54,51.747978,38.227551,38.23,19.80361,1.553593,1.5,54.862289,55.0,74.745003
20170123231500,2.77,51.657967,38.227551,38.23,19.80361,1.573665,1.5,54.574257,55.0,74.745003
20170123233000,1.82,51.207924,38.227551,38.23,19.636075,1.565636,1.5,54.502251,55.0,74.745003
20170123234500,0.0,51.117912,38.227551,38.23,19.636075,1.565636,1.5,54.052208,55.0,74.745003
20170124000000,0.0,52.738075,38.227551,38.23,19.594748,1.569651,1.5,55.438347,55.0,74.745003
20170124001500,13.4,52.828083,38.227551,38.23,19.594748,1.569651,1.5,55.798382,55.0,74.745003
20170124003000,23.885,53.188118,38.227551,38.23,19.39952,1.561622,1.5,55.690369,55.0,74.745003
20170124004500,7.17,52.198021,38.227551,38.23,19.269368,1.573665,1.5,54.9883,55.0,74.745003
20170124010000,7.17,51.297932,38.227551,38.23,19.175868,1.565636,1.5,54.538254,55.0,74.745003
20170124011500,0.0,50.757877,38.227551,38.23,19.175868,1.573665,1.5,54.214222,55.0,74.745003
20170124013000,0.0,50.289829,38.227551,38.23,18.926495,1.569651,1.5,53.710175,55.0,74.745003
20170124014500,0.0,49.569756,38.227551,38.23,18.873336,1.569651,1.5,53.008102,55.0,74.745003
20170124020000,0.0,49.209724,38.856472,38.855,19.007432,1.589723,1.5,52.360039,55.0,74.269997
20170124021500,0.0,48.66967,39.485394,39.485001,19.007432,1.561622,1.5,51.891991,55.0,73.184998
20170124023000,0.0,49.119713,40.28352,40.285,18.750664,1.561622,1.5,52.018005,55.0,73.184998
20170124024500,0.0,48.849686,40.28352,40.285,,1.573665,1.5,52.072006,55.0,73.184998
20170124030000,0.0,48.849686,40.28352,40.285,18.829136,1.585708,1.5,51.855988,55.0,73.184998
20170124031500,0.0,48.129616,40.28352,40.285,18.829136,1.585708,1.5,51.315933,55.0,73.184998
20170124033000,0.0,47.409542,40.28352,40.285,18.693068,1.589723,1.5,50.739876,55.0,73.184998
20170124034500,0.0,47.409542,40.997051,40.994999,18.420932,1.569651,1.5,50.685867,55.0,72.639999
20170124040000,0.0,47.589561,40.997051,40.994999,18.420932,1.569651,1.5,50.811882,55.0,72.639999
20170124041500,0.0,46.149414,40.997051,40.994999,18.420932,1.57768,1.5,49.857788,55.0,72.639999
20170124043000,0.0,46.959496,40.997051,40.994999,18.21683,1.57768,1.5,49.857788,55.0,72.639999
20170124044500,0.0,47.139515,40.997051,40.994999,18.153811,1.57768,1.5,50.145813,55.0,72.639999
20170124050000,0.0,46.509453,40.997051,40.994999,18.153811,1.581694,1.5,49.857788,55.0,72.639999
20170124051500,0.0,46.599461,40.997051,40.994999,17.808626,1.553593,1.5,49.731773,55.0,72.639999
20170124053000,0.0,46.149414,40.997051,40.994999,17.742649,1.545564,1.5,49.299728,55.0,72.639999
20170124054500,0.0,46.041405,40.997051,40.994999,17.674122,1.545564,1.5,49.137718,55.0,72.639999
20170124060000,0.0,45.861385,40.997051,40.994999,17.674122,1.549578,1.5,49.173717,55.0,72.639999
20170124061500,0.0,45.861385,40.997051,40.994999,17.674122,1.54155,1.5,49.137718,55.0,72.639999
20170124063000,0.0,45.861385,40.997051,40.994999,17.742649,1.549578,1.5,49.08371,55.0,72.639999
20170124064500,0.0,45.951397,41.625973,41.625,17.81274,1.57768,1.5,49.173717,55.0,72.165001
20170124070000,0.0,45.68137,41.625973,41.625,17.674122,1.585708,1.5,49.011703,55.0,72.165001
20170124071500,0.0,46.239426,41.625973,41.625,17.674122,1.589723,1.5,49.479752,55.0,72.165001
20170124073000,0.0,47.319534,41.625973,41.625,17.74372,1.57768,1.5,50.433846,55.0,72.165001
20170124074500,0.0,48.219624,41.625973,41.625,17.74372,1.57768,1.5,51.477951,55.0,72.165001
20170124080000,0.0,51.567955,41.625973,41.625,18.160883,1.557607,1.5,54.160217,55.0,72.165001
20170124081500,30.775,54.466248,41.625973,41.625,18.160883,1.557607,1.5,54.538254,55.0,72.165001
20170124083000,36.639999,56.734474,41.625973,41.625,19.003012,1.573665,1.5,56.896492,55.0,72.165001
20170124084500,37.009998,58.282631,41.625973,41.625,19.633066,1.529506,1.5,56.446445,55.0,72.165001
20170124090000,33.150002,60.28083,41.625973,41.625,20.753162,1.489362,1.5,56.950497,55.0,72.165001
20170124091500,26.01,61.288933,41.625973,41.625,20.753162,1.497391,1.5,55.726372,55.0,72.165001
20170124093000,24.955,62.369041,41.625973,41.625,22.366904,1.485347,1.5,55.186317,55.0,72.165001
20170124094500,36.419998,63.557159,40.922413,40.919998,22.870665,1.437174,1.5,55.240326,55.0,72.699997
20170124100000,34.544998,64.385239,40.922413,40.919998,23.616727,1.409073,1.5,54.700272,55.0,72.699997
20170124101500,38.185001,65.483353,40.113102,40.115002,23.616727,1.42513,1.5,55.186317,55.0,73.315002
20170124103000,40.73,66.47345,40.113102,40.115002,24.526125,1.413087,1.5,54.862289,55.0,73.315002
20170124104500,40.09,67.751579,39.324947,39.325001,24.610666,1.445203,1.5,54.160217,55.0,73.915001
20170124110000,44.465,69.497757,39.324947,39.325001,25.434214,1.553593,1.5,56.122414,55.0,73.915001
20170124111500,38.294998,69.9478,40.038475,40.040001,25.434214,1.581694,1.5,54.340233,55.0,73.370003
20170124113000,46.895,70.685867,40.752007,40.75,26.050532,1.553593,1.5,55.150314,55.0,72.830002
20170124114500,37.919998,70.685867,40.752007,40.75,26.120368,1.553593,1.5,54.502251,55.0,72.830002
20170124120000,43.049999,70.325836,40.752007,40.75,25.881246,1.545564,1.5,54.9883,55.0,72.830002
20170124121500,43.049999,70.955902,40.752007,40.75,25.881246,1.537535,1.5,55.348335,55.0,72.830002
20170124123000,45.685001,71.69397,40.752007,40.75,26.11163,1.54155,1.5,54.862289,55.0,72.830002
20170124124500,45.645,71.69397,40.752007,40.75,26.133237,1.537535,1.5,54.862289,55.0,72.830002
20170124130000,34.310001,72.072006,40.752007,40.75,26.029452,1.533521,1.5,54.862289,55.0,72.830002
20170124131500,34.310001,71.69397,40.752007,40.75,26.029452,1.529506,1.5,54.952297,55.0,72.830002
20170124133000,34.310001,72.162018,40.752007,40.75,26.652689,1.525492,1.5,55.024303,55.0,72.830002
20170124134500,34.310001,72.432045,40.752007,40.75,27.507891,1.525492,1.5,54.610264,55.0,72.830002
20170124140000,34.310001,72.342041,40.752007,40.75,27.863344,1.525492,1.5,55.150314,55.0,72.830002
20170124141500,34.310001,71.783981,40.752007,40.75,27.863344,1.525492,1.5,54.862289,55.0,72.830002
20170124143000,34.310001,70.955902,40.752007,40.75,28.35257,1.533521,1.5,54.502251,55.0,72.830002
20170124144500,34.310001,71.063911,40.752007,40.75,28.210008,1.513448,1.5,54.610264,55.0,72.830002
20170124150000,34.310001,70.505852,40.752007,40.75,29.003993,1.517463,1.5,54.664268,55.0,72.830002
20170124151500,34.310001,70.685867,40.752007,40.75,29.003993,1.517463,1.5,54.826286,55.0,72.830002
20170124153000,34.310001,69.9478,40.752007,40.75,28.898491,1.505419,1.5,54.826286,55.0,72.830002
20170124154500,34.310001,70.685867,40.752007,40.75,29.181643,1.497391,1.5,55.024303,55.0,72.830002
20170124160000,34.310001,70.055801,40.752007,40.75,29.37597,1.497391,1.5,55.150314,55.0,72.830002
20170124161500,34.310001,69.497757,40.752007,40.75,29.37597,1.493376,1.5,54.790279,55.0,72.830002
20170124163000,34.310001,69.407745,40.752007,40.75,29.212464,1.489362,1.5,54.898293,55.0,72.830002
20170124164500,34.310001,69.047707,40.752007,40.75,29.179025,1.473304,1.5,54.610264,55.0,72.830002
20170124170000,34.310001,68.039612,40.752007,40.75,28.973036,1.493376,1.5,54.502251,55.0,72.830002
20170124171500,32.439999,67.751579,40.752007,40.75,28.973036,1.489362,1.5,54.502251,55.0,72.830002
20170124173000,32.439999,66.941498,40.752007,40.75,28.3116,1.489362,1.5,54.790279,55.0,72.830002
20170124174500,32.439999,65.933395,40.752007,40.75,28.140614,1.485347,1.5,54.502251,55.0,72.830002
20170124180000,29.395,64.925293,40.752007,40.75,27.780894,1.493376,1.5,54.898293,55.0,72.830002
20170124181500,29.395,64.47525,40.752007,40.75,27.780894,1.485347,1.5,54.700272,55.0,72.830002
20170124183000,29.395,64.007202,40.752007,40.75,27.05972,1.497391,1.5,54.502251,55.0,72.830002
20170124184500,29.395,63.737175,40.752007,40.75,27.158898,1.505419,1.5,54.538254,55.0,72.830002
20170124190000,28.625,63.37714,40.752007,40.75,26.929823,1.501405,1.5,54.502251,55.0,72.830002
20170124191500,25.434999,62.549057,40.752007,40.75,26.929823,1.505419,1.5,54.448246,55.0,72.830002
20170124193000,25.434999,62.837082,40.752007,40.75,26.533536,1.497391,1.5,54.9883,55.0,72.830002
20170124194500,25.434999,62.459045,40.752007,40.75,26.289008,1.497391,1.5,55.024303,55.0,72.830002
20170124200000,25.434999,62.459045,40.752007,40.75,26.128375,1.497391,1.5,55.024303,55.0,72.830002
20170124201500,25.434999,62.09901,40.752007,40.75,26.128375,1.501405,1.5,55.024303,55.0,72.830002
20170124203000,25.434999,61.918995,40.752007,40.75,25.900694,1.497391,1.5,55.114311,55.0,72.830002
20170124204500,25.434999,62.189022,40.752007,40.75,25.85493,1.501405,1.5,55.348335,55.0,72.830002
20170124210000,37.59,62.189022,40.752007,40.75,25.743104,1.481333,1.5,54.9883,55.0,72.830002
20170124211500,37.59,62.189022,40.752007,40.75,25.743104,1.481333,1.5,55.186317,55.0,72.830002
20170124213000,38.900002,62.459045,40.752007,40.75,25.76398,1.457246,1.5,55.47435,55.0,72.830002
20170124214500,41.084999,62.09901,40.752007,40.75,25.836043,1.453232,1.5,55.186317,55.0,72.830002
20170124220000,41.084999,62.09901,40.752007,40.75,25.977211,1.449217,1.5,55.348335,55.0,72.830002
20170124221500,43.705002,62.189022,40.752007,40.75,25.977211,1.505419,1.5,55.348335,55.0,72.830002
20170124223000,45.299999,62.657066,40.752007,40.75,26.114435,1.529506,1.5,55.312332,55.0,72.830002
20170124224500,45.299999,62.459045,40.752007,40.75,26.248616,1.529506,1.5,55.024303,55.0,72.830002
20170124230000,45.299999,63.107113,40.752007,40.75,26.517879,1.533521,1.5,55.186317,55.0,72.830002
