PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20170124231500,45.299999,63.37714,40.752007,40.75,26.517879,1.537535,1.5,55.186317,55.0,72.830002
20170124233000,47.630001,63.737175,40.752007,40.75,26.789114,1.537535,1.5,55.276329,55.0,72.830002
20170124234500,47.630001,64.115219,40.752007,40.75,26.857148,1.54155,1.5,55.150314,55.0,72.830002
20170125000000,47.630001,64.655266,40.752007,40.75,26.993216,1.537535,1.5,55.150314,55.0,72.830002
20170125001500,49.084999,64.745277,40.752007,40.75,26.993216,1.537535,1.5,55.276329,55.0,72.830002
20170125003000,51.27,65.015305,40.752007,40.75,27.40142,1.549578,1.5,55.312332,55.0,72.830002
20170125004500,51.27,64.925293,40.752007,40.75,27.54201,1.553593,1.5,54.862289,55.0,72.830002
20170125010000,51.27,64.835281,40.752007,40.75,27.610537,1.549578,1.5,54.826286,55.0,72.830002
20170125011500,51.27,64.835281,42.088867,42.09,27.610537,1.413087,1.5,54.826286,55.0,71.809998
20170125013000,51.27,64.655266,41.385303,41.384998,27.75162,1.493376,1.5,54.9883,55.0,72.345001
20170125014500,51.27,64.47525,41.385303,41.384998,27.75162,1.501405,1.5,55.024303,55.0,72.345001
20170125020000,51.27,64.295227,41.385303,41.384998,27.75162,1.497391,1.5,55.114311,55.0,72.345001
20170125021500,51.27,64.295227,41.385303,41.384998,27.75162,1.497391,1.5,55.024303,55.0,72.345001
20170125023000,51.27,64.205215,41.385303,41.384998,27.82319,1.501405,1.5,55.114311,55.0,72.345001
20170125024500,51.27,63.917191,41.385303,41.384998,27.82319,1.501405,1.5,55.024303,55.0,72.345001
20170125030000,51.27,63.827187,41.385303,41.384998,27.96378,1.505419,1.5,55.024303,55.0,72.345001
20170125031500,51.27,63.827187,41.385303,41.384998,27.96378,1.501405,1.5,55.186317,55.0,72.345001
20170125033000,51.27,63.917191,41.385303,41.384998,27.406112,1.493376,1.5,55.312332,55.0,72.345001
20170125034500,51.27,64.205215,41.385303,41.384998,27.543744,1.493376,1.5,55.348335,55.0,72.345001
20170125040000,51.924999,64.385239,41.385303,41.384998,27.963372,1.489362,1.5,55.150314,55.0,72.345001
20170125041500,51.924999,64.47525,41.385303,41.384998,27.963372,1.497391,1.5,55.348335,55.0,72.345001
20170125043000,54.25,64.565262,41.385303,41.384998,27.963372,1.497391,1.5,54.862289,55.0,72.345001
20170125044500,54.25,65.195328,41.385303,41.384998,28.10437,1.493376,1.5,55.024303,55.0,72.345001
20170125050000,54.25,65.285332,41.385303,41.384998,28.24496,1.493376,1.5,55.186317,55.0,72.345001
20170125051500,54.25,65.195328,41.385303,41.384998,28.24496,1.493376,1.5,55.06031,55.0,72.345001
20170125053000,54.25,65.195328,41.385303,41.384998,28.885945,1.493376,1.5,55.150314,55.0,72.345001
20170125054500,54.25,64.835281,41.385303,41.384998,29.533832,1.497391,1.5,54.898293,55.0,72.345001
20170125060000,54.25,64.745277,41.385303,41.384998,29.1004,1.469289,1.5,54.826286,55.0,72.345001
20170125061500,54.25,64.745277,41.385303,41.384998,29.1004,1.497391,1.5,54.502251,55.0,72.345001
20170125063000,40.255001,63.37714,41.385303,41.384998,28.95488,1.497391,1.5,55.024303,55.0,72.345001
20170125064500,40.255001,63.827187,41.385303,41.384998,28.95488,1.501405,1.5,55.402344,55.0,72.345001
20170125070000,53.195,63.917191,41.385303,41.384998,28.59992,1.493376,1.5,55.47435,55.0,72.345001
20170125071500,53.195,63.467148,41.385303,41.384998,28.59992,1.497391,1.5,54.574257,55.0,72.345001
20170125073000,53.195,62.747078,39.766689,39.764999,28.102976,1.421116,1.5,54.502251,55.0,73.574997
20170125074500,53.195,64.295227,39.766689,39.764999,28.102976,1.417102,1.5,55.348335,55.0,73.574997
20170125080000,55.32,65.015305,38.444172,38.445,28.24258,1.42513,1.5,55.312332,55.0,74.580002
20170125081500,56.994999,65.573357,38.444172,38.445,28.24258,1.433159,1.5,55.024303,55.0,74.580002
20170125083000,58.724998,67.031502,38.444172,38.445,29.029986,1.42513,1.5,55.024303,55.0,74.580002
20170125084500,61.200001,68.309631,38.444172,38.445,29.24592,1.437174,1.5,54.9883,55.0,74.580002
20170125090000,62.355,69.9478,38.444172,38.445,30.043679,1.441188,1.5,55.186317,55.0,74.580002
20170125091500,67.574997,71.69397,38.444172,38.445,30.043679,1.441188,1.5,55.47435,55.0,74.580002
20170125093000,53.189999,72.882088,38.444172,38.445,31.782983,1.445203,1.5,54.37624,55.0,74.580002
20170125094500,63.389999,73.530151,38.444172,38.445,32.652635,1.437174,1.5,55.402344,55.0,74.580002
20170125100000,63.389999,74.718277,38.444172,38.445,33.427376,1.445203,1.5,54.898293,55.0,74.580002
20170125101500,63.389999,73.998199,38.444172,38.445,33.435332,1.441188,1.5,54.610264,55.0,74.580002
20170125103000,63.389999,74.538254,38.444172,38.445,33.407061,1.445203,1.5,54.826286,55.0,74.580002
20170125104500,63.389999,75.726379,38.444172,38.445,33.757992,1.445203,1.5,54.952297,55.0,74.580002
20170125110000,63.389999,74.808289,38.444172,38.445,33.779922,1.445203,1.5,54.610264,55.0,74.580002
20170125111500,63.389999,75.276337,38.444172,38.445,33.779922,1.445203,1.5,54.826286,55.0,74.580002
20170125113000,63.389999,74.538254,38.444172,38.445,34.634376,1.445203,1.5,54.862289,55.0,74.580002
20170125114500,63.389999,74.898293,38.444172,38.445,,1.441188,1.5,54.9883,55.0,74.580002
20170125120000,63.389999,75.186325,38.444172,38.445,34.367,1.445203,1.5,55.024303,55.0,74.580002
20170125121500,63.389999,75.546356,38.444172,38.445,34.367,1.441188,1.5,55.150314,55.0,74.580002
20170125123000,65.065002,76.554459,38.444172,38.445,34.757456,1.445203,1.5,54.826286,55.0,74.580002
20170125124500,56.509998,75.366341,38.444172,38.445,35.082836,1.437174,1.5,54.664268,55.0,74.580002
20170125130000,56.509998,75.726379,38.444172,38.445,35.006829,1.441188,1.5,54.826286,55.0,74.580002
20170125131500,56.509998,75.636368,38.444172,38.445,35.006829,1.437174,1.5,54.790279,55.0,74.580002
20170125133000,55.744999,75.834381,38.444172,38.445,35.135995,1.481333,1.5,54.502251,55.0,74.580002
20170125134500,54.639999,75.834381,38.444172,38.445,35.166884,1.525492,1.5,54.9883,55.0,74.580002
20170125140000,54.639999,75.834381,38.444172,38.445,35.294078,1.489362,1.5,54.862289,55.0,74.580002
20170125141500,54.639999,75.456345,38.444172,38.445,35.294078,1.557607,1.5,54.736275,55.0,74.580002
20170125143000,54.639999,75.276337,38.444172,38.445,35.37748,1.565636,1.5,55.150314,55.0,74.580002
20170125144500,54.639999,75.186325,38.444172,38.445,35.294078,1.565636,1.5,55.150314,55.0,74.580002
20170125150000,54.639999,75.096313,38.444172,38.445,35.45891,1.549578,1.5,55.186317,55.0,74.580002
20170125151500,54.639999,74.268227,38.444172,38.445,35.45891,1.497391,1.5,55.024303,55.0,74.580002
20170125153000,54.639999,73.998199,38.444172,38.445,35.12112,1.489362,1.5,54.898293,55.0,74.580002
20170125154500,54.639999,74.358238,38.444172,38.445,35.006829,1.481333,1.5,55.024303,55.0,74.580002
20170125160000,54.639999,73.440147,38.444172,38.445,35.082836,1.465275,1.5,55.150314,55.0,74.580002
20170125161500,54.639999,73.260132,38.444172,38.445,34.952684,1.461261,1.5,54.9883,55.0,74.580002
20170125163000,54.639999,72.612061,38.444172,38.445,34.960164,1.465275,1.5,54.9883,55.0,74.580002
20170125164500,54.639999,72.882088,38.444172,38.445,34.7665,1.465275,1.5,54.952297,55.0,74.580002
20170125170000,54.639999,72.252029,38.444172,38.445,34.634376,1.465275,1.5,54.826286,55.0,74.580002
20170125171500,62.044998,71.69397,38.444172,38.445,34.634376,1.477318,1.5,54.502251,55.0,74.580002
20170125173000,58.150002,71.333939,38.444172,38.445,34.500365,1.461261,1.5,53.962196,55.0,74.580002
20170125174500,52.904999,70.685867,38.444172,38.445,34.420176,1.465275,1.5,55.276329,55.0,74.580002
20170125180000,52.904999,70.415848,38.444172,38.445,34.285094,1.465275,1.5,54.736275,55.0,74.580002
20170125181500,52.904999,70.055801,38.444172,38.445,34.01493,1.469289,1.5,54.502251,55.0,74.580002
20170125183000,61.474998,69.857788,38.444172,38.445,33.915021,1.469289,1.5,55.276329,55.0,74.580002
20170125184500,54.82,69.857788,38.444172,38.445,33.777967,1.473304,1.5,55.024303,55.0,74.580002
20170125190000,54.82,69.587761,38.444172,38.445,33.70944,1.469289,1.5,54.826286,55.0,74.580002
20170125191500,72.940002,69.587761,38.444172,38.445,33.75636,1.465275,1.5,55.636368,55.0,74.580002
20170125193000,74.459999,69.137711,38.444172,38.445,33.523256,1.465275,1.5,54.538254,55.0,74.580002
20170125194500,51.884998,69.227722,38.444172,38.445,33.634266,1.473304,1.5,55.348335,55.0,74.580002
20170125200000,52.66,68.759674,38.444172,38.445,33.673791,1.473304,1.5,54.862289,55.0,74.580002
20170125201500,73.654999,69.047707,38.444172,38.445,33.673791,1.473304,1.5,55.798382,55.0,74.580002
20170125203000,55.080002,69.227722,38.444172,38.445,33.814789,1.473304,1.5,54.898293,55.0,74.580002
20170125204500,48.349998,67.751579,38.444172,38.445,33.853328,1.489362,1.5,54.952297,55.0,74.580002
20170125210000,55.955002,64.835281,38.444172,38.445,31.199152,1.473304,1.5,55.438347,55.0,74.580002
20170125211500,39.924999,64.835281,38.444172,38.445,29.845782,1.469289,1.5,54.826286,55.0,74.580002
20170125213000,39.924999,65.105316,38.444172,38.445,29.085168,1.461261,1.5,55.024303,55.0,74.580002
20170125214500,39.924999,65.483353,38.444172,38.445,28.82092,1.481333,1.5,55.024303,55.0,74.580002
20170125220000,38.055,65.843384,38.444172,38.445,28.688796,1.489362,1.5,54.862289,55.0,74.580002
20170125221500,38.055,65.483353,38.444172,38.445,28.688796,1.501405,1.5,55.150314,55.0,74.580002
20170125223000,32.740002,66.023407,38.444172,38.445,28.1994,1.517463,1.5,54.9883,55.0,74.580002
20170125224500,28.049999,65.933395,38.444172,38.445,27.88864,1.513448,1.5,54.790279,55.0,74.580002
20170125230000,28.049999,65.195328,38.444172,38.445,26.836068,1.537535,1.5,55.186317,55.0,74.580002
20170125231500,23.959999,64.745277,38.444172,38.445,26.836068,1.553593,1.5,54.340233,55.0,74.580002
20170125233000,23.434999,63.737175,38.444172,38.445,27.114375,1.549578,1.5,54.826286,55.0,74.580002
20170125234500,24.235001,63.737175,38.444172,38.445,26.687267,1.553593,1.5,55.402344,55.0,74.580002
20170126000000,20.6,63.197121,38.444172,38.445,26.444711,1.549578,1.5,54.340233,55.0,74.580002
20170126001500,34.619999,62.27903,38.444172,38.445,26.444711,1.54155,1.5,54.412243,55.0,74.580002
20170126003000,24.379999,61.828983,38.444172,38.445,25.69904,1.557607,1.5,55.690369,55.0,74.580002
20170126004500,37.220001,62.459045,38.444172,38.445,25.17136,1.549578,1.5,54.502251,55.0,74.580002
20170126010000,29.65,61.918995,38.444172,38.445,25.023545,1.549578,1.5,55.47435,55.0,74.580002
20170126011500,31.905001,62.009003,38.444172,38.445,25.023545,1.553593,1.5,55.438347,55.0,74.580002
20170126013000,32.700001,61.738976,38.444172,38.445,24.647794,1.561622,1.5,55.186317,55.0,74.580002
20170126014500,32.700001,61.468948,38.444172,38.445,22.798024,1.561622,1.5,54.952297,55.0,74.580002
20170126020000,32.700001,61.828983,38.444172,38.445,22.864256,1.581694,1.5,55.024303,55.0,74.580002
20170126021500,32.700001,61.468948,39.242298,39.240002,21.900832,1.561622,1.5,54.826286,55.0,73.974998
20170126023000,32.700001,60.640865,39.242298,39.240002,22.159912,1.589723,1.5,54.736275,55.0,73.974998
20170126024500,26.844999,60.100811,39.95583,39.955002,22.357367,1.585708,1.5,53.872189,55.0,73.434998
20170126030000,30.055,59.650764,40.669357,40.669998,21.72665,1.593737,1.5,57.022503,55.0,72.889999
20170126031500,7.515,58.642666,41.488632,41.490002,21.72665,1.573665,1.5,54.160217,55.0,72.269997
20170126033000,38.195,57.724571,41.488632,41.490002,21.157235,1.569651,1.5,54.538254,55.0,72.269997
20170126034500,7.165,56.824486,41.488632,41.490002,21.266936,1.549578,1.5,54.790279,55.0,72.269997
20170126040000,37.5,56.644463,41.488632,41.490002,20.906145,1.581694,1.5,57.220524,55.0,72.269997
20170126041500,21.995001,56.014404,41.488632,41.490002,20.906145,1.557607,1.5,53.350136,55.0,72.269997
20170126043000,4.49,56.104412,41.488632,41.490002,20.541002,1.557607,1.5,53.638168,55.0,72.269997
20170126044500,13.09,55.834385,41.488632,41.490002,20.431556,1.557607,1.5,56.086411,55.0,72.269997
20170126050000,35.150002,55.924393,41.488632,41.490002,19.93995,1.557607,1.5,57.05851,55.0,72.269997
20170126051500,33.724998,55.546356,41.488632,41.490002,19.93995,1.565636,1.5,54.574257,55.0,72.269997
20170126053000,24.545,54.826286,41.488632,41.490002,19.825744,1.565636,1.5,53.512154,55.0,72.269997
20170126054500,31.93,54.19622,41.488632,41.490002,19.555988,1.573665,1.5,55.47435,55.0,72.269997
20170126060000,15.12,53.656166,41.488632,41.490002,19.172927,1.549578,1.5,56.086411,55.0,72.269997
20170126061500,6.81,53.188118,41.488632,41.490002,19.172927,1.533521,1.5,53.350136,55.0,72.269997
20170126063000,11.63,53.188118,41.488632,41.490002,18.942288,1.525492,1.5,55.798382,55.0,72.269997
20170126064500,21.92,52.828083,41.488632,41.490002,18.570974,1.525492,1.5,55.762375,55.0,72.269997
20170126070000,22.665001,52.468048,38.82246,38.82,18.461528,1.417102,1.5,55.636368,55.0,74.294998
20170126071500,14.185,52.468048,38.82246,38.82,18.461528,1.417102,1.5,55.47435,55.0,74.294998
20170126073000,16.885,52.378036,39.535992,39.535,17.820781,1.57768,1.5,55.510353,55.0,73.754997
20170126074500,22.105,52.288033,39.535992,39.535,17.912564,1.581694,1.5,55.186317,55.0,73.754997
20170126080000,22.105,52.108009,39.535992,39.535,17.609777,1.585708,1.5,55.024303,55.0,73.754997
20170126081500,22.105,52.108009,40.41872,40.419998,17.609777,1.553593,1.5,54.898293,55.0,73.080002
20170126083000,22.105,52.55806,40.41872,40.419998,17.87921,1.569651,1.5,55.312332,55.0,73.080002
20170126084500,14.18,53.008102,40.41872,40.419998,18.078467,1.573665,1.5,53.512154,55.0,73.080002
20170126090000,3.65,53.188118,41.047646,41.049999,18.187913,1.561622,1.5,55.240326,55.0,72.605003
20170126091500,28.33,52.918091,41.047646,41.049999,18.187913,1.529506,1.5,55.762375,55.0,72.605003
20170126093000,8.11,53.926193,41.047646,41.049999,17.965808,1.525492,1.5,55.348335,55.0,72.605003
20170126094500,4.07,53.746178,41.047646,41.049999,17.885772,1.533521,1.5,53.422142,55.0,72.605003
20170126100000,28.004999,53.836185,41.047646,41.049999,17.68898,1.553593,1.5,54.160217,55.0,72.605003
20170126101500,31.264999,53.656166,41.047646,41.049999,17.68898,1.525492,1.5,55.960396,55.0,72.605003
20170126103000,33.77,54.556259,41.047646,41.049999,18.00688,1.513448,1.5,56.284431,55.0,72.605003
20170126104500,31.27,54.106209,41.047646,41.049999,18.00688,1.513448,1.5,56.608459,55.0,72.605003
20170126110000,33.77,55.096313,41.047646,41.049999,18.166442,1.493376,1.5,56.824486,55.0,72.605003
20170126111500,17.855,56.824486,41.047646,41.049999,18.166442,1.481333,1.5,53.224121,55.0,72.605003
20170126113000,29.045,56.554459,41.047646,41.049999,18.315736,1.453232,1.5,56.446445,55.0,72.605003
20170126114500,9.515,57.832584,41.047646,41.049999,18.514908,1.485347,1.5,52.720074,55.0,72.605003
20170126120000,27.655001,58.552658,41.047646,41.049999,18.769874,1.481333,1.5,54.214222,55.0,72.605003
20170126121500,41.689999,58.552658,41.047646,41.049999,18.892376,1.477318,1.5,57.958595,55.0,72.605003
20170126123000,20.58,58.552658,41.047646,41.049999,19.072236,1.461261,1.5,56.176422,55.0,72.605003
20170126124500,10.515,58.192619,41.047646,41.049999,19.168864,1.473304,1.5,53.188118,55.0,72.605003
20170126130000,29.795,57.724571,41.047646,41.049999,19.102717,1.441188,1.5,53.998199,55.0,72.605003
20170126131500,31.440001,57.724571,41.047646,41.049999,19.102717,1.441188,1.5,57.05851,55.0,72.605003
20170126133000,10.295,57.832584,41.047646,41.049999,19.526867,1.445203,1.5,54.700272,55.0,72.605003
20170126134500,13.63,57.922592,41.047646,41.049999,19.624481,1.449217,1.5,52.360039,55.0,72.605003
20170126140000,39.25,58.282631,41.047646,41.049999,,1.469289,1.5,55.88839,55.0,72.605003
20170126141500,31.264999,59.002701,41.047646,41.049999,19.410434,1.537535,1.5,56.9865,55.0,72.605003
20170126143000,11.16,58.912693,41.047646,41.049999,19.9884,1.54155,1.5,54.664268,55.0,72.605003
20170126144500,10.675,59.002701,41.047646,41.049999,19.628748,1.525492,1.5,53.062107,55.0,72.605003
20170126150000,28.219999,58.552658,41.047646,41.049999,19.748632,1.461261,1.5,53.872189,55.0,72.605003
20170126151500,42.23,58.372639,41.047646,41.049999,19.748632,1.457246,1.5,57.904594,55.0,72.605003
20170126153000,26.615,58.642666,41.047646,41.049999,19.414208,1.473304,1.5,56.536453,55.0,72.605003
20170126154500,13.3,58.282631,41.047646,41.049999,19.770902,1.445203,1.5,53.872189,55.0,72.605003
20170126160000,22.5,57.004501,41.047646,41.049999,19.9884,1.421116,1.5,53.224121,55.0,72.605003
20170126161500,24.684999,57.184517,41.047646,41.049999,19.9884,1.445203,1.5,56.9865,55.0,72.605003
20170126163000,14.815,56.914494,40.259487,40.259998,19.429253,1.421116,1.5,52.900093,55.0,73.735001
20170126164500,34.540001,56.374439,38.831215,38.830002,19.660147,1.489362,1.5,57.310532,55.0,74.290001
20170126170000,7.53,56.014404,38.831215,38.830002,19.560561,1.509434,1.5,52.720074,55.0,74.290001
20170126171500,24.334999,55.636368,38.831215,38.830002,19.560561,1.501405,1.5,56.446445,55.0,74.290001
20170126173000,33.490002,55.006302,38.127655,38.130001,19.112424,1.505419,1.5,54.502251,55.0,74.824997
20170126174500,27.105,54.37624,38.127655,38.130001,19.172162,1.501405,1.5,53.872189,55.0,74.824997
20170126180000,28.32,54.19622,38.127655,38.130001,19.172162,1.433159,1.5,54.250225,55.0,74.824997
20170126181500,30.450001,53.926193,37.339497,37.34,18.664287,1.413087,1.5,55.726372,55.0,75.419998
20170126183000,16.219999,53.476151,36.466736,36.465,18.415322,1.429145,1.5,55.960396,55.0,76.084999
20170126184500,6.42,53.188118,36.466736,36.465,18.267014,1.433159,1.5,54.538254,55.0,76.084999
20170126190000,29.235001,53.188118,35.763176,35.764999,18.164555,1.401044,1.5,55.690369,55.0,76.620003
20170126191500,6.045,52.918091,35.763176,35.764999,17.965298,1.489362,1.5,55.510353,55.0,76.620003
20170126193000,18.74,52.378036,35.763176,35.764999,17.801792,1.469289,1.5,55.690369,55.0,76.620003
20170126194500,5.965,51.747978,35.763176,35.764999,17.699248,1.493376,1.5,55.186317,55.0,76.620003
20170126200000,0.0,50.66787,37.840305,37.84,17.624482,1.597752,1.5,54.052208,55.0,75.040001
20170126201500,0.0,49.929794,39.727077,39.724998,17.624482,1.581694,1.5,53.638168,55.0,73.605003
20170126203000,0.0,48.939697,40.5252,40.525002,17.368717,1.565636,1.5,52.55806,55.0,73.0
20170126204500,0.0,47.949596,40.5252,40.525002,17.114414,1.573665,1.5,51.405941,55.0,73.0
20170126210000,0.0,48.849686,40.5252,40.525002,16.988376,1.581694,1.5,51.945995,55.0,73.0
20170126211500,0.0,48.129616,40.5252,40.525002,16.988376,1.569651,1.5,51.405941,55.0,73.0
20170126213000,0.0,46.77948,40.5252,40.525002,16.662095,1.593737,1.5,50.235825,55.0,73.0
20170126214500,0.0,46.959496,41.888805,41.889999,16.662095,1.57768,1.5,50.055805,55.0,71.964996
20170126220000,0.0,45.68137,42.517727,42.52,16.662095,1.565636,1.5,49.353737,55.0,71.485001
20170126221500,0.0,46.149414,42.517727,42.52,16.692831,1.573665,1.5,49.353737,55.0,71.485001
20170126223000,0.0,45.321335,42.517727,42.52,16.23344,1.565636,1.5,48.579659,55.0,71.485001
20170126224500,0.0,44.061207,42.517727,42.52,16.302052,1.585708,1.5,47.823582,55.0,71.485001
20170126230000,0.0,43.971199,43.231258,43.23,15.949642,1.565636,1.5,47.139515,55.0,70.945
20170126231500,0.0,44.691269,43.231258,43.23,15.949642,1.565636,1.5,47.643562,55.0,70.945
20170126233000,0.0,44.151215,43.231258,43.23,15.709058,1.545564,1.5,47.643562,55.0,70.945
20170126234500,0.0,44.781281,43.231258,43.23,15.588766,1.561622,1.5,47.913593,55.0,70.945
20170127000000,0.0,44.781281,43.231258,43.23,15.408328,1.537535,1.5,47.859589,55.0,70.945
20170127001500,0.0,45.231323,43.231258,43.23,15.407512,1.549578,1.5,48.507652,55.0,70.945
20170127003000,0.0,45.141315,43.231258,43.23,15.04072,1.565636,1.5,48.381638,55.0,70.945
20170127004500,0.0,44.781281,43.231258,43.23,15.035875,1.565636,1.5,48.039604,55.0,70.945
20170127010000,0.0,44.151215,43.231258,43.23,14.789375,1.573665,1.5,47.859589,55.0,70.945
20170127011500,0.0,45.051308,43.231258,43.23,14.719454,1.573665,1.5,48.11161,55.0,70.945
20170127013000,0.0,44.601261,43.231258,43.23,14.5331,1.57768,1.5,47.823582,55.0,70.945
20170127014500,0.0,44.061207,43.231258,43.23,14.408864,1.57768,1.5,47.517551,55.0,70.945
20170127020000,0.0,43.251125,43.231258,43.23,14.408864,1.581694,1.5,46.671467,55.0,70.945
20170127021500,0.0,44.781281,43.231258,43.23,14.408864,1.581694,1.5,47.859589,55.0,70.945
20170127023000,0.0,45.591362,43.231258,43.23,14.209284,1.581694,1.5,48.543655,55.0,70.945
20170127024500,0.0,45.951397,43.231258,43.23,14.160392,1.581694,1.5,49.011703,55.0,70.945
20170127030000,0.0,46.329433,43.231258,43.23,14.490532,1.581694,1.5,49.227722,55.0,70.945
20170127031500,0.0,46.599461,43.231258,43.23,14.746722,1.573665,1.5,49.38974,55.0,70.945
20170127033000,0.0,45.951397,43.231258,43.23,14.932736,1.573665,1.5,49.173717,55.0,70.945
20170127034500,0.0,45.771378,43.231258,43.23,14.873984,1.573665,1.5,48.957695,55.0,70.945
20170127040000,0.0,45.951397,43.231258,43.23,14.815232,1.573665,1.5,49.173717,55.0,70.945
20170127041500,0.0,45.861385,43.231258,43.23,14.815232,1.581694,1.5,49.011703,55.0,70.945
20170127043000,0.0,45.951397,43.231258,43.23,14.638976,1.57768,1.5,49.173717,55.0,70.945
20170127044500,0.0,45.50135,43.231258,43.23,14.580224,1.581694,1.5,49.011703,55.0,70.945
20170127050000,0.0,45.591362,43.231258,43.23,14.580224,1.57768,1.5,48.705673,55.0,70.945
20170127051500,0.0,45.051308,43.231258,43.23,14.580224,1.581694,1.5,48.507652,55.0,70.945
20170127053000,0.0,45.051308,43.231258,43.23,,1.581694,1.5,48.327633,55.0,70.945
20170127054500,0.0,44.871288,43.231258,43.23,,1.57768,1.5,48.381638,55.0,70.945
20170127060000,0.0,44.691269,43.231258,43.23,,1.581694,1.5,47.949596,55.0,70.945
20170127061500,0.0,44.331234,43.231258,43.23,,1.581694,1.5,47.643562,55.0,70.945
20170127063000,0.0,43.431145,43.231258,43.23,14.08328,1.589723,1.5,47.013504,55.0,70.945
20170127064500,0.0,43.341133,43.231258,43.23,13.972848,1.585708,1.5,46.617462,55.0,70.945
20170127070000,0.0,43.431145,43.944786,43.945,13.85905,1.565636,1.5,46.491451,55.0,70.400002
20170127071500,0.0,43.071106,43.944786,43.945,13.85905,1.565636,1.5,46.491451,55.0,70.400002
20170127073000,0.0,43.161118,43.944786,43.945,13.686092,1.561622,1.5,46.455444,55.0,70.400002
20170127074500,0.0,43.701172,43.944786,43.945,13.573688,1.565636,1.5,47.08551,55.0,70.400002
20170127080000,0.0,45.321335,43.944786,43.945,13.686092,1.553593,1.5,48.759678,55.0,70.400002
20170127081500,0.0,46.041405,43.944786,43.945,13.686092,1.549578,1.5,49.731773,55.0,70.400002
20170127083000,0.0,45.50135,43.944786,43.945,13.914759,1.553593,1.5,48.831684,55.0,70.400002
20170127084500,0.0,47.319534,43.944786,43.945,13.75535,1.54155,1.5,50.307831,55.0,70.400002
20170127090000,0.0,47.409542,43.944786,43.945,13.972848,1.54155,1.5,50.901894,55.0,70.400002
20170127091500,0.0,48.579659,42.818214,42.82,13.972848,1.589723,1.5,51.891991,55.0,71.260002
20170127093000,0.0,48.309631,42.818214,42.82,14.550219,1.581694,1.5,51.855988,55.0,71.260002
20170127094500,0.0,48.399643,42.030048,42.029999,14.824412,1.481333,1.5,51.855988,55.0,71.855003
20170127100000,0.0,49.029701,42.658974,42.66,14.959324,1.585708,1.5,52.648064,55.0,71.379997
20170127101500,0.0,49.929794,42.658974,42.66,14.959324,1.557607,1.5,53.422142,55.0,71.379997
20170127103000,0.0,51.297932,42.658974,42.66,15.524047,1.557607,1.5,54.952297,55.0,71.379997
20170127104500,0.0,51.747978,42.658974,42.66,15.450998,1.565636,1.5,55.024303,55.0,71.379997
20170127110000,11.44,52.55806,42.658974,42.66,16.234953,1.561622,1.5,55.798382,55.0,71.379997
20170127111500,27.950001,52.108009,39.697575,39.700001,16.234953,1.601766,1.5,54.952297,55.0,73.629997
20170127113000,27.465,53.476151,40.326496,40.325001,16.3402,1.54155,1.5,53.926193,55.0,73.150002
20170127114500,32.130001,54.556259,40.326496,40.325001,16.636,1.525492,1.5,55.798382,55.0,73.150002
20170127120000,31.715,54.286232,40.326496,40.325001,16.793675,1.521477,1.5,55.690369,55.0,73.150002
20170127121500,25.030001,54.106209,40.326496,40.325001,16.793675,1.505419,1.5,54.286232,55.0,73.150002
20170127123000,9.505,55.726372,40.326496,40.325001,,1.461261,1.5,52.55806,55.0,73.150002
20170127124500,0.94,54.106209,40.326496,40.325001,,1.469289,1.5,55.114311,55.0,73.150002
20170127130000,7.99,55.636368,40.326496,40.325001,,1.505419,1.5,55.024303,55.0,73.150002
20170127131500,34.98,55.276329,40.326496,40.325001,17.27639,1.497391,1.5,56.248428,55.0,73.150002
20170127133000,5.405,56.19442,40.326496,40.325001,17.27639,1.549578,1.5,54.862289,55.0,73.150002
20170127134500,36.595001,56.014404,40.326496,40.325001,17.562415,1.545564,1.5,57.05851,55.0,73.150002
20170127140000,9.76,56.014404,40.326496,40.325001,17.294376,1.581694,1.5,52.522053,55.0,73.150002
20170127141500,4.635,55.366337,40.326496,40.325001,17.294376,1.585708,1.5,55.690369,55.0,73.150002
20170127143000,26.59,54.466248,41.040024,41.040001,17.28098,1.569651,1.5,56.950497,55.0,72.610001
20170127144500,32.93,54.556259,41.040024,41.040001,17.28098,1.565636,1.5,56.572456,55.0,72.610001
20170127150000,30.424999,53.926193,41.040024,41.040001,17.19224,1.573665,1.5,56.734474,55.0,72.610001
20170127151500,22.75,54.286232,42.007362,42.005001,17.19224,1.54155,1.5,56.572456,55.0,71.875
20170127153000,6.26,53.836185,42.007362,42.005001,17.19224,1.545564,1.5,55.852386,55.0,71.875
20170127154500,2.82,53.926193,42.007362,42.005001,16.499813,1.533521,1.5,54.088211,55.0,71.875
20170127160000,29.645,53.476151,42.007362,42.005001,,1.497391,1.5,54.610264,55.0,71.875
20170127161500,19.525,53.566154,41.303802,41.305,,1.497391,1.5,56.212421,55.0,72.410004
20170127163000,2.55,53.188118,41.303802,41.305,16.475826,1.509434,1.5,53.836185,55.0,72.410004
20170127164500,18.15,53.008102,41.303802,41.305,15.92727,1.513448,1.5,55.852386,55.0,72.410004
20170127170000,23.110001,52.468048,41.303802,41.305,15.92727,1.509434,1.5,55.510353,55.0,72.410004
20170127171500,23.110001,51.747978,41.303802,41.305,15.801555,1.581694,1.5,54.610264,55.0,72.410004
20170127173000,3.62,51.297932,41.303802,41.305,15.801555,1.553593,1.5,54.37624,55.0,72.410004
20170127174500,0.0,51.027901,41.303802,41.305,15.511756,1.473304,1.5,54.250225,55.0,72.410004
20170127180000,0.0,50.55986,41.303802,41.305,15.512912,1.449217,1.5,53.926193,55.0,72.410004
20170127181500,0.0,50.289829,41.303802,41.305,15.426144,1.449217,1.5,53.710175,55.0,72.410004
20170127183000,0.0,50.289829,41.303802,41.305,15.426144,1.453232,1.5,53.386139,55.0,72.410004
20170127184500,0.0,49.839783,41.303802,41.305,15.454993,1.445203,1.5,53.188118,55.0,72.410004
20170127190000,0.0,49.659767,41.303802,41.305,15.536916,1.457246,1.5,53.188118,55.0,72.410004
20170127191500,0.0,49.659767,41.303802,41.305,15.618839,1.489362,1.5,53.008102,55.0,72.410004
20170127193000,0.0,49.749775,41.303802,41.305,15.618839,1.505419,1.5,53.062107,55.0,72.410004
20170127194500,0.0,48.849686,41.932724,41.935001,15.915149,1.57768,1.5,52.30603,55.0,71.93
20170127200000,0.0,48.66967,41.932724,41.935001,15.8965,1.593737,1.5,52.144012,55.0,71.93
20170127201500,0.0,48.579659,42.646252,42.645,16.004144,1.573665,1.5,51.945995,55.0,71.389999
20170127203000,0.0,47.769577,42.646252,42.645,16.004144,1.569651,1.5,51.441948,55.0,71.389999
20170127204500,0.0,47.319534,42.646252,42.645,15.803,1.565636,1.5,50.685867,55.0,71.389999
20170127210000,0.0,47.769577,42.646252,42.645,15.69964,1.57768,1.5,51.063908,55.0,71.389999
20170127211500,0.0,47.49955,42.646252,42.645,15.69964,1.569651,1.5,50.9739,55.0,71.389999
20170127213000,0.0,47.319534,42.646252,42.645,15.782804,1.573665,1.5,51.063908,55.0,71.389999
20170127214500,0.0,46.959496,42.646252,42.645,15.998993,1.57768,1.5,50.18182,55.0,71.389999
20170127220000,0.0,47.049507,42.646252,42.645,,1.573665,1.5,50.48785,55.0,71.389999
20170127221500,0.0,47.679569,42.646252,42.645,16.143119,1.581694,1.5,51.027901,55.0,71.389999
20170127223000,0.0,47.679569,42.646252,42.645,16.215182,1.57768,1.5,51.225922,55.0,71.389999
20170127224500,0.0,47.409542,42.646252,42.645,16.173855,1.573665,1.5,50.523853,55.0,71.389999
20170127230000,0.0,47.409542,42.646252,42.645,16.060465,1.569651,1.5,50.523853,55.0,71.389999
20170127231500,0.0,47.319534,42.646252,42.645,16.173855,1.561622,1.5,50.739876,55.0,71.389999
20170127233000,0.0,47.409542,42.646252,42.645,15.990374,1.561622,1.5,50.55986,55.0,71.389999
20170127234500,0.0,47.679569,42.646252,42.645,15.990374,1.54155,1.5,51.027901,55.0,71.389999
20170128000000,0.0,46.689468,42.646252,42.645,15.89038,1.54155,1.5,50.019806,55.0,71.389999
20170128001500,0.0,46.599461,42.646252,42.645,15.89038,1.54155,1.5,49.677769,55.0,71.389999
20170128003000,0.0,46.959496,42.646252,42.645,15.86352,1.549578,1.5,49.80378,55.0,71.389999
20170128004500,0.0,47.319534,42.646252,42.645,15.86352,1.537535,1.5,50.361839,55.0,71.389999
20170128010000,0.0,47.409542,42.646252,42.645,15.93016,1.533521,1.5,50.397842,55.0,71.389999
20170128011500,0.0,47.229523,43.275177,43.275002,15.87848,1.517463,1.5,50.433846,55.0,70.910004
20170128013000,0.0,46.239426,43.275177,43.275002,15.468474,1.501405,1.5,49.80378,55.0,70.910004
20170128014500,0.0,46.329433,43.275177,43.275002,15.468474,1.513448,1.5,49.605759,55.0,70.910004
20170128020000,0.0,46.041405,43.275177,43.275002,15.469052,1.54155,1.5,49.731773,55.0,70.910004
20170128021500,0.0,46.329433,43.275177,43.275002,15.469052,1.537535,1.5,49.551758,55.0,70.910004
20170128023000,0.0,45.951397,43.275177,43.275002,15.529691,1.533521,1.5,49.173717,55.0,70.910004
20170128024500,0.0,46.689468,43.275177,43.275002,15.529691,1.545564,1.5,49.299728,55.0,70.910004
20170128030000,0.0,46.239426,43.275177,43.275002,15.529691,1.553593,1.5,49.515751,55.0,70.910004
20170128031500,0.0,46.959496,43.275177,43.275002,15.529691,1.569651,1.5,49.929794,55.0,70.910004
20170128033000,0.0,45.861385,43.275177,43.275002,15.588766,1.581694,1.5,49.677769,55.0,70.910004
20170128034500,0.0,45.321335,43.275177,43.275002,15.709058,1.557607,1.5,48.543655,55.0,70.910004
20170128040000,0.0,45.50135,42.212059,42.209999,15.709058,1.405058,1.5,48.507652,55.0,72.190002
20170128041500,0.0,45.141315,40.974152,40.974998,15.709058,1.545564,1.5,48.66967,55.0,72.660004
20170128043000,0.0,44.781281,40.974152,40.974998,15.167744,1.557607,1.5,48.381638,55.0,72.660004
20170128044500,0.0,44.331234,40.974152,40.974998,15.108822,1.57768,1.5,47.643562,55.0,72.660004
20170128050000,0.0,45.141315,40.974152,40.974998,15.108822,1.561622,1.5,48.201622,55.0,72.660004
20170128051500,0.0,44.691269,40.974152,40.974998,15.339954,1.569651,1.5,47.859589,55.0,72.660004
20170128053000,0.0,45.141315,40.974152,40.974998,15.16856,1.561622,1.5,48.66967,55.0,72.660004
20170128054500,0.0,45.231323,40.974152,40.974998,15.16856,1.569651,1.5,48.507652,55.0,72.660004
20170128060000,0.0,44.691269,40.974152,40.974998,,1.565636,1.5,48.579659,55.0,72.660004
20170128061500,0.0,45.141315,40.974152,40.974998,14.93192,1.565636,1.5,48.327633,55.0,72.660004
20170128063000,0.0,45.591362,40.974152,40.974998,14.802023,1.561622,1.5,48.885689,55.0,72.660004
20170128064500,0.0,45.951397,40.974152,40.974998,,1.573665,1.5,49.173717,55.0,72.660004
20170128070000,0.0,46.239426,40.974152,40.974998,15.46725,1.565636,1.5,49.173717,55.0,72.660004
20170128071500,0.0,46.239426,40.974152,40.974998,15.46725,1.565636,1.5,49.551758,55.0,72.660004
20170128073000,0.0,46.509453,40.974152,40.974998,15.46725,1.561622,1.5,49.551758,55.0,72.660004
20170128074500,0.0,46.419441,40.974152,40.974998,15.46725,1.42513,1.5,49.677769,55.0,72.660004
20170128080000,0.0,46.509453,40.974152,40.974998,15.46725,1.405058,1.5,49.641766,55.0,72.660004
20170128081500,0.0,47.229523,40.355198,40.355,15.46725,1.42513,1.5,50.18182,55.0,73.129997
20170128083000,0.0,47.319534,40.355198,40.355,15.5905,1.421116,1.5,50.361839,55.0,73.129997
20170128084500,0.0,47.409542,40.355198,40.355,15.775375,1.421116,1.5,50.523853,55.0,73.129997
20170128090000,0.0,47.589561,40.355198,40.355,15.775375,1.429145,1.5,50.811882,55.0,73.129997
20170128091500,0.0,48.039604,40.355198,40.355,16.079964,1.421116,1.5,51.063908,55.0,73.129997
20170128093000,0.0,48.129616,40.355198,40.355,16.079964,1.429145,1.5,51.225922,55.0,73.129997
20170128094500,0.0,48.579659,40.355198,40.355,16.079964,1.42513,1.5,51.567955,55.0,73.129997
20170128100000,0.0,48.849686,40.355198,40.355,16.421358,1.421116,1.5,52.108009,55.0,73.129997
20170128101500,0.0,49.659767,40.355198,40.355,16.421358,1.421116,1.5,52.684067,55.0,73.129997
20170128103000,0.0,49.929794,40.355198,40.355,16.421358,1.421116,1.5,53.008102,55.0,73.129997
20170128104500,0.0,50.757877,40.355198,40.355,16.514025,1.413087,1.5,53.710175,55.0,73.129997
20170128110000,0.0,51.027901,40.355198,40.355,16.514025,1.413087,1.5,54.214222,55.0,73.129997
20170128111500,0.0,52.108009,40.355198,40.355,16.867336,1.405058,1.5,55.150314,55.0,73.129997
20170128113000,8.68,53.188118,39.567039,39.564999,16.867336,1.441188,1.5,54.052208,55.0,73.730003
20170128114500,2.775,54.556259,39.567039,39.564999,16.867336,1.421116,1.5,52.810081,55.0,73.730003
20170128120000,11.16,54.556259,39.567039,39.564999,17.2378,1.421116,1.5,53.098114,55.0,73.730003
20170128121500,4.635,54.646263,39.567039,39.564999,17.2378,1.437174,1.5,54.448246,55.0,73.730003
20170128123000,11.52,55.186317,39.567039,39.564999,17.237698,1.437174,1.5,55.690369,55.0,73.730003
20170128124500,32.445,55.636368,39.567039,39.564999,17.237698,1.441188,1.5,57.220524,55.0,73.730003
20170128130000,30.495001,55.456345,39.567039,39.564999,17.237698,1.421116,1.5,54.610264,55.0,73.730003
20170128131500,3.71,55.276329,39.567039,39.564999,17.369074,1.429145,1.5,53.836185,55.0,73.730003
20170128133000,27.120001,55.096313,39.567039,39.564999,17.473828,1.433159,1.5,56.734474,55.0,73.730003
20170128134500,19.084999,55.636368,39.567039,39.564999,,1.445203,1.5,52.846085,55.0,73.730003
20170128140000,9.185,55.726372,39.567039,39.564999,17.397243,1.437174,1.5,55.798382,55.0,73.730003
20170128141500,36.525002,56.464447,39.567039,39.564999,17.397243,1.413087,1.5,55.06031,55.0,73.730003
20170128143000,7.895,55.924393,39.567039,39.564999,17.638728,1.413087,1.5,53.58416,55.0,73.730003
20170128144500,36.099998,56.104412,39.567039,39.564999,17.65787,1.405058,1.5,57.436546,55.0,73.730003
20170128150000,7.875,55.546356,39.567039,39.564999,17.65787,1.437174,1.5,52.522053,55.0,73.730003
20170128151500,8.89,55.726372,39.567039,39.564999,17.65787,1.421116,1.5,54.862289,55.0,73.730003
20170128153000,33.650002,56.284431,39.567039,39.564999,17.65787,1.413087,1.5,55.438347,55.0,73.730003
20170128154500,8.17,55.726372,39.567039,39.564999,17.65787,1.449217,1.5,53.638168,55.0,73.730003
20170128160000,35.119999,55.726372,39.567039,39.564999,18.029184,1.429145,1.5,57.310532,55.0,73.730003
20170128161500,15.825,55.924393,39.567039,39.564999,18.029184,1.417102,1.5,52.900093,55.0,73.730003
20170128163000,22.74,56.104412,39.567039,39.564999,17.9909,1.429145,1.5,56.896492,55.0,73.730003
20170128164500,34.785,56.104412,39.567039,39.564999,17.9909,1.429145,1.5,54.502251,55.0,73.730003
20170128170000,4.11,54.736275,39.567039,39.564999,17.9909,1.413087,1.5,53.188118,55.0,73.730003
20170128171500,3.285,54.646263,39.567039,39.564999,18.191636,1.413087,1.5,54.790279,55.0,73.730003
20170128173000,3.015,53.836185,39.567039,39.564999,18.191636,1.417102,1.5,53.188118,55.0,73.730003
20170128174500,28.684999,53.566154,39.567039,39.564999,18.191636,1.413087,1.5,54.502251,55.0,73.730003
20170128180000,12.865,53.098114,39.567039,39.564999,18.111464,1.42513,1.5,55.852386,55.0,73.730003
20170128181500,27.870001,53.188118,39.567039,39.564999,18.111464,1.417102,1.5,55.798382,55.0,73.730003
20170128183000,10.415,52.648064,39.567039,39.564999,17.713868,1.421116,1.5,53.58416,55.0,73.730003
20170128184500,22.705,52.108009,39.567039,39.564999,17.713868,1.421116,1.5,55.024303,55.0,73.730003
20170128190000,22.705,51.747978,39.567039,39.564999,17.713868,1.429145,1.5,54.502251,55.0,73.730003
20170128191500,4.675,50.937897,39.567039,39.564999,17.453649,1.417102,1.5,54.502251,55.0,73.730003
20170128193000,0.0,51.027901,39.567039,39.564999,17.453649,1.42513,1.5,54.340233,55.0,73.730003
20170128194500,0.0,50.289829,39.567039,39.564999,16.996638,1.437174,1.5,53.836185,55.0,73.730003
20170128200000,0.0,50.10981,39.567039,39.564999,16.878896,1.429145,1.5,53.422142,55.0,73.730003
20170128201500,0.0,49.839783,39.567039,39.564999,16.878896,1.433159,1.5,53.188118,55.0,73.730003
20170128203000,0.0,49.749775,39.567039,39.564999,15.99578,1.429145,1.5,53.062107,55.0,73.730003
20170128204500,0.0,49.479752,39.567039,39.564999,15.99578,1.429145,1.5,52.720074,55.0,73.730003
20170128210000,0.0,49.479752,39.567039,39.564999,15.615932,1.429145,1.5,52.720074,55.0,73.730003
20170128211500,0.0,49.479752,39.567039,39.564999,15.574112,1.433159,1.5,52.684067,55.0,73.730003
20170128213000,0.0,49.209724,39.567039,39.564999,15.574112,1.437174,1.5,52.48605,55.0,73.730003
20170128214500,0.0,48.759678,39.567039,39.564999,15.574112,1.433159,1.5,52.018005,55.0,73.730003
20170128220000,0.0,47.769577,39.567039,39.564999,14.98326,1.429145,1.5,51.225922,55.0,73.730003
20170128221500,0.0,47.949596,40.365166,40.365002,14.75648,1.581694,1.5,51.189919,55.0,73.120003
20170128223000,0.0,48.129616,42.511333,42.509998,14.75648,1.585708,1.5,51.405941,55.0,71.489998
20170128224500,0.0,48.129616,42.511333,42.509998,14.346151,1.561622,1.5,51.189919,55.0,71.489998
20170128230000,0.0,48.039604,42.511333,42.509998,14.346151,1.569651,1.5,51.189919,55.0,71.489998
20170128231500,0.0,47.409542,42.511333,42.509998,14.10368,1.565636,1.5,50.847885,55.0,71.489998
20170128233000,0.0,47.409542,42.511333,42.509998,14.205408,1.573665,1.5,50.811882,55.0,71.489998
20170128234500,0.0,48.039604,42.511333,42.509998,14.205408,1.569651,1.5,51.225922,55.0,71.489998
20170129000000,0.0,49.029701,42.511333,42.509998,13.892438,1.565636,1.5,52.180019,55.0,71.489998
20170129001500,0.0,49.209724,42.511333,42.509998,13.892438,1.565636,1.5,52.720074,55.0,71.489998
20170129003000,0.0,49.479752,42.511333,42.509998,13.892438,1.565636,1.5,52.720074,55.0,71.489998
20170129004500,0.0,48.129616,42.511333,42.509998,14.062608,1.569651,1.5,51.69397,55.0,71.489998
20170129010000,0.0,47.769577,42.511333,42.509998,14.062608,1.573665,1.5,51.189919,55.0,71.489998
20170129011500,0.0,47.589561,42.511333,42.509998,14.062608,1.569651,1.5,50.685867,55.0,71.489998
20170129013000,0.0,47.049507,42.511333,42.509998,13.803375,1.581694,1.5,50.10981,55.0,71.489998
20170129014500,0.0,46.509453,42.511333,42.509998,13.803375,1.581694,1.5,49.893791,55.0,71.489998
20170129020000,0.0,45.951397,42.511333,42.509998,13.1255,1.581694,1.5,49.353737,55.0,71.489998
20170129021500,0.0,45.861385,43.224861,43.224998,13.1255,1.557607,1.5,49.08371,55.0,70.949997
20170129023000,0.0,45.50135,43.224861,43.224998,13.1255,1.569651,1.5,48.543655,55.0,70.949997
20170129024500,0.0,44.961296,43.224861,43.224998,13.1255,1.557607,1.5,48.201622,55.0,70.949997
20170129030000,0.0,44.511253,43.224861,43.224998,12.399158,1.561622,1.5,47.913593,55.0,70.949997
20170129031500,0.0,44.871288,43.224861,43.224998,12.399158,1.565636,1.5,48.237625,55.0,70.949997
20170129033000,0.0,44.691269,43.224861,43.224998,12.04872,1.57768,1.5,47.823582,55.0,70.949997
20170129034500,0.0,44.781281,43.224861,43.224998,11.890382,1.573665,1.5,47.913593,55.0,70.949997
20170129040000,0.0,44.421242,43.224861,43.224998,11.890382,1.573665,1.5,47.697571,55.0,70.949997
20170129041500,0.0,44.061207,43.224861,43.224998,11.890382,1.57768,1.5,47.481548,55.0,70.949997
20170129043000,0.0,43.971199,43.224861,43.224998,11.699591,1.573665,1.5,47.139515,55.0,70.949997
20170129044500,0.0,43.701172,43.224861,43.224998,11.572397,1.57768,1.5,47.175518,55.0,70.949997
20170129050000,0.0,43.79118,43.224861,43.224998,11.572397,1.57768,1.5,47.139515,55.0,70.949997
20170129051500,0.0,43.431145,43.224861,43.224998,11.572397,1.57768,1.5,46.833485,55.0,70.949997
20170129053000,0.0,43.431145,43.224861,43.224998,11.572397,1.573665,1.5,46.707474,55.0,70.949997
20170129054500,0.0,43.161118,43.224861,43.224998,11.572397,1.581694,1.5,46.491451,55.0,70.949997
20170129060000,0.0,43.341133,43.224861,43.224998,11.445203,1.581694,1.5,46.797482,55.0,70.949997
20170129061500,0.0,43.521152,43.224861,43.224998,11.318009,1.581694,1.5,46.671467,55.0,70.949997
20170129063000,0.0,43.251125,43.224861,43.224998,11.318009,1.57768,1.5,46.833485,55.0,70.949997
20170129064500,0.0,43.79118,43.224861,43.224998,11.02328,1.581694,1.5,47.175518,55.0,70.949997
20170129070000,0.0,43.971199,43.224861,43.224998,11.02328,1.573665,1.5,47.265526,55.0,70.949997
20170129071500,0.0,44.511253,43.224861,43.224998,11.02328,1.57768,1.5,47.517551,55.0,70.949997
20170129073000,0.0,45.411343,43.224861,43.224998,10.809488,1.573665,1.5,48.705673,55.0,70.949997
20170129074500,0.0,47.139515,43.224861,43.224998,10.809488,1.573665,1.5,50.361839,55.0,70.949997
20170129080000,0.0,48.849686,43.224861,43.224998,10.809488,1.565636,1.5,51.855988,55.0,70.949997
20170129081500,0.0,50.379837,43.224861,43.224998,11.552031,1.549578,1.5,53.548157,55.0,70.949997
20170129083000,0.0,51.927994,43.224861,43.224998,11.552031,1.549578,1.5,55.024303,55.0,70.949997
20170129084500,10.83,53.566154,43.224861,43.224998,11.552031,1.561622,1.5,55.924393,55.0,70.949997
20170129090000,8.19,54.826286,43.224861,43.224998,15.407512,1.54155,1.5,55.690369,55.0,70.949997
20170129091500,27.594999,55.276329,43.224861,43.224998,15.407512,1.565636,1.5,57.05851,55.0,70.949997
20170129093000,28.41,56.19442,43.224861,43.224998,15.407512,1.553593,1.5,53.800179,55.0,70.949997
20170129094500,20.059999,57.274529,43.224861,43.224998,15.407512,1.569651,1.5,57.05851,55.0,70.949997
20170129100000,13.945,58.192619,43.224861,43.224998,17.507828,1.581694,1.5,52.48605,55.0,70.949997
20170129101500,39.674999,58.822685,43.224861,43.224998,19.139964,1.557607,1.5,56.410442,55.0,70.949997
20170129103000,43.450001,60.010803,43.224861,43.224998,19.139964,1.565636,1.5,57.994598,55.0,70.949997
20170129104500,44.169998,60.100811,43.224861,43.224998,19.139964,1.565636,1.5,58.066605,55.0,70.949997
20170129110000,40.294998,61.828983,43.224861,43.224998,19.139964,1.557607,1.5,57.958595,55.0,70.949997
20170129111500,31.33,61.468948,43.224861,43.224998,19.139964,1.549578,1.5,56.50045,55.0,70.949997
20170129113000,19.655001,63.647163,43.224861,43.224998,19.139964,1.54155,1.5,54.502251,55.0,70.949997
20170129114500,35.985001,63.737175,43.224861,43.224998,19.810495,1.557607,1.5,56.374439,55.0,70.949997
20170129120000,37.560001,62.657066,43.224861,43.224998,19.810495,1.54155,1.5,54.9883,55.0,70.949997
20170129121500,20.209999,63.467148,43.224861,43.224998,20.163228,1.533521,1.5,54.286232,55.0,70.949997
20170129123000,39.290001,64.47525,43.224861,43.224998,,1.549578,1.5,56.176422,55.0,70.949997
20170129124500,23.344999,64.565262,43.224861,43.224998,20.614238,1.54155,1.5,54.412243,55.0,70.949997
20170129130000,24.645,65.483353,43.224861,43.224998,20.614238,1.533521,1.5,55.150314,55.0,70.949997
20170129131500,30.16,64.745277,43.224861,43.224998,20.614238,1.505419,1.5,54.286232,55.0,70.949997
20170129133000,34.514999,66.293427,43.224861,43.224998,20.614238,1.453232,1.5,55.726372,55.0,70.949997
20170129134500,29.055,65.573357,43.224861,43.224998,21.046259,1.445203,1.5,54.214222,55.0,70.949997
20170129140000,26.145,66.563461,43.224861,43.224998,21.046259,1.429145,1.5,53.512154,55.0,70.949997
20170129141500,24.09,65.843384,43.224861,43.224998,,1.429145,1.5,54.052208,55.0,70.949997
20170129143000,32.419998,66.671471,43.224861,43.224998,21.532272,1.433159,1.5,54.052208,55.0,70.949997
20170129144500,37.650002,65.573357,43.224861,43.224998,21.532272,1.453232,1.5,54.340233,55.0,70.949997
20170129150000,28.4,66.47345,43.224861,43.224998,21.532272,1.445203,1.5,54.088211,55.0,70.949997
20170129151500,34.830002,65.573357,43.224861,43.224998,21.818297,1.449217,1.5,54.664268,55.0,70.949997
20170129153000,28.700001,66.203423,43.224861,43.224998,21.818297,1.429145,1.5,54.952297,55.0,70.949997
20170129154500,28.135,65.393341,43.224861,43.224998,21.818297,1.445203,1.5,55.690369,55.0,70.949997
20170129160000,35.290001,64.835281,43.224861,43.224998,21.818297,1.437174,1.5,56.374439,55.0,70.949997
20170129161500,37.634998,64.835281,43.224861,43.224998,21.760208,1.421116,1.5,56.446445,55.0,70.949997
20170129163000,39.244999,64.385239,43.224861,43.224998,21.760208,1.437174,1.5,55.312332,55.0,70.949997
20170129164500,35.040001,63.737175,43.224861,43.224998,21.760208,1.417102,1.5,55.798382,55.0,70.949997
20170129170000,28.969999,63.197121,43.224861,43.224998,21.76235,1.409073,1.5,55.924393,55.0,70.949997
20170129171500,36.48,62.459045,43.224861,43.224998,21.735813,1.429145,1.5,56.446445,55.0,70.949997
20170129173000,16.745001,61.55896,43.224861,43.224998,21.735813,1.429145,1.5,54.286232,55.0,70.949997
20170129174500,11.87,60.550858,43.224861,43.224998,21.735813,1.429145,1.5,52.900093,55.0,70.949997
20170129180000,13.525,59.452747,41.029575,41.029999,20.881376,1.441188,1.5,52.720074,55.0,72.620003
20170129181500,17.365,59.18272,39.516705,39.514999,20.881376,1.437174,1.5,52.648064,55.0,73.764999
20170129183000,23.129999,58.372639,39.516705,39.514999,20.600621,1.433159,1.5,53.422142,55.0,73.764999
20170129184500,39.514999,57.454548,39.516705,39.514999,20.600621,1.409073,1.5,57.310532,55.0,73.764999
20170129190000,10.365,56.644463,39.516705,39.514999,20.600621,1.413087,1.5,55.690369,55.0,73.764999
20170129191500,35.209999,55.546356,39.516705,39.514999,20.600621,1.413087,1.5,56.860489,55.0,73.764999
20170129193000,18.26,55.096313,39.516705,39.514999,20.600621,1.42513,1.5,53.188118,55.0,73.764999
20170129194500,5.2,55.186317,39.516705,39.514999,20.600621,1.429145,1.5,53.062107,55.0,73.764999
20170129200000,5.07,54.826286,39.516705,39.514999,18.559295,1.417102,1.5,55.150314,55.0,73.764999
20170129201500,3.385,53.476151,39.516705,39.514999,18.559295,1.421116,1.5,54.664268,55.0,73.764999
20170129203000,11.575,52.648064,39.516705,39.514999,18.559295,1.421116,1.5,55.690369,55.0,73.764999
20170129204500,1.61,51.657967,39.516705,39.514999,17.520714,1.429145,1.5,54.9883,55.0,73.764999
20170129210000,1.61,52.378036,39.516705,39.514999,17.520714,1.417102,1.5,55.186317,55.0,73.764999
20170129211500,0.51,52.018005,39.516705,39.514999,17.520714,1.421116,1.5,54.862289,55.0,73.764999
20170129213000,0.51,52.288033,39.516705,39.514999,17.520714,1.429145,1.5,55.276329,55.0,73.764999
20170129214500,11.575,52.108009,39.516705,39.514999,17.520714,1.497391,1.5,55.024303,55.0,73.764999
20170129220000,11.575,51.387939,39.516705,39.514999,16.833404,1.54155,1.5,55.024303,55.0,73.764999
20170129221500,0.0,52.198021,39.516705,39.514999,16.833404,1.533521,1.5,55.024303,55.0,73.764999
20170129223000,0.0,51.297932,39.516705,39.514999,16.833404,1.533521,1.5,54.862289,55.0,73.764999
20170129224500,0.0,50.55986,39.516705,39.514999,16.833404,1.545564,1.5,53.836185,55.0,73.764999
20170129230000,0.0,50.019806,39.516705,39.514999,16.142966,1.537535,1.5,53.386139,55.0,73.764999
20170129231500,0.0,50.199821,39.516705,39.514999,16.142966,1.533521,1.5,53.800179,55.0,73.764999
20170129233000,0.0,50.199821,39.516705,39.514999,15.754159,1.573665,1.5,53.548157,55.0,73.764999
20170129234500,0.0,50.199821,40.230236,40.23,15.81932,1.581694,1.5,53.224121,55.0,73.224998
20170130000000,0.0,49.479752,40.230236,40.23,15.81932,1.581694,1.5,52.720074,55.0,73.224998
20170130001500,0.0,48.849686,40.230236,40.23,15.81932,1.585708,1.5,52.396042,55.0,73.224998
20170130003000,0.0,48.849686,40.230236,40.23,15.81932,1.589723,1.5,52.144012,55.0,73.224998
20170130004500,0.0,48.309631,40.943764,40.945,15.46436,1.565636,1.5,51.765976,55.0,72.684998
20170130010000,0.0,48.039604,40.943764,40.945,15.46436,1.557607,1.5,51.441948,55.0,72.684998
20170130011500,0.0,48.489647,40.943764,40.945,15.34604,1.573665,1.5,51.603962,55.0,72.684998
20170130013000,0.0,46.149414,42.286217,42.285,15.34604,1.581694,1.5,49.353737,55.0,71.660004
20170130014500,0.0,45.68137,42.915138,42.915001,15.228298,1.569651,1.5,49.047707,55.0,71.184998
20170130020000,0.0,45.051308,42.915138,42.915001,15.228298,1.573665,1.5,48.381638,55.0,71.184998
20170130021500,0.0,44.421242,42.915138,42.915001,15.228298,1.57768,1.5,48.201622,55.0,71.184998
20170130023000,0.0,43.521152,42.915138,42.915001,14.746722,1.57768,1.5,47.139515,55.0,71.184998
20170130024500,0.0,43.431145,42.915138,42.915001,14.746722,1.585708,1.5,46.959496,55.0,71.184998
20170130030000,0.0,43.431145,42.915138,42.915001,14.490532,1.581694,1.5,46.959496,55.0,71.184998
20170130031500,0.0,42.89109,42.915138,42.915001,14.490532,1.589723,1.5,46.365437,55.0,71.184998
20170130033000,0.0,42.351036,42.915138,42.915001,14.48125,1.589723,1.5,45.627365,55.0,71.184998
20170130034500,0.0,42.89109,43.62867,43.630001,14.48125,1.565636,1.5,45.969398,55.0,70.639999
20170130040000,0.0,41.991001,43.62867,43.630001,14.48125,1.561622,1.5,45.231323,55.0,70.639999
20170130041500,0.0,41.90099,43.62867,43.630001,14.48125,1.573665,1.5,45.069309,55.0,70.639999
20170130043000,0.0,41.720974,43.62867,43.630001,13.974038,1.569651,1.5,45.231323,55.0,70.639999
20170130044500,0.0,41.540955,43.62867,43.630001,13.974038,1.569651,1.5,44.799282,55.0,70.639999
20170130050000,0.0,41.810982,43.62867,43.630001,13.816448,1.565636,1.5,45.015305,55.0,70.639999
20170130051500,0.0,41.540955,43.62867,43.630001,13.734695,1.565636,1.5,44.943295,55.0,70.639999
20170130053000,0.0,41.810982,43.62867,43.630001,,1.569651,1.5,44.943295,55.0,70.639999
20170130054500,0.0,41.630962,43.62867,43.630001,13.734695,1.565636,1.5,44.88929,55.0,70.639999
20170130060000,0.0,42.081009,43.62867,43.630001,13.734695,1.561622,1.5,45.105312,55.0,70.639999
20170130061500,0.0,41.630962,43.62867,43.630001,13.4587,1.565636,1.5,45.105312,55.0,70.639999
20170130063000,0.0,41.18092,43.62867,43.630001,13.4587,1.565636,1.5,44.547256,55.0,70.639999
20170130064500,0.0,41.720974,43.62867,43.630001,13.4587,1.573665,1.5,44.88929,55.0,70.639999
20170130070000,0.0,41.630962,42.136951,42.134998,13.242358,1.413087,1.5,44.763275,55.0,71.775002
20170130071500,0.0,41.90099,41.433392,41.435001,13.242358,1.429145,1.5,45.231323,55.0,72.309998
20170130073000,0.0,43.161118,41.433392,41.435001,13.242358,1.437174,1.5,46.365437,55.0,72.309998
20170130074500,0.0,46.149414,41.433392,41.435001,13.242358,1.441188,1.5,49.08371,55.0,72.309998
20170130080000,0.0,50.55986,41.433392,41.435001,13.781377,1.457246,1.5,53.548157,55.0,72.309998
20170130081500,29.405001,53.926193,41.433392,41.435001,13.781377,1.441188,1.5,55.762375,55.0,72.309998
20170130083000,35.145,55.726372,41.433392,41.435001,13.781377,1.441188,1.5,56.788483,55.0,72.309998
20170130084500,20.25,57.184517,41.433392,41.435001,16.770623,1.42513,1.5,53.422142,55.0,72.309998
20170130090000,21.120001,58.732674,41.433392,41.435001,18.6335,1.433159,1.5,55.798382,55.0,72.309998
20170130091500,24.145,60.640865,41.433392,41.435001,,1.433159,1.5,55.690369,55.0,72.309998
20170130093000,22.415001,62.549057,41.433392,41.435001,18.6335,1.549578,1.5,54.700272,55.0,72.309998
20170130094500,29.280001,63.737175,41.433392,41.435001,18.6335,1.585708,1.5,55.636368,55.0,72.309998
20170130100000,37.290001,63.917191,42.146919,42.145,22.68222,1.561622,1.5,54.700272,55.0,71.769997
20170130101500,26.77,64.47525,44.308659,44.310001,22.68222,1.505419,1.5,54.862289,55.0,70.125
20170130103000,26.77,64.655266,44.308659,44.310001,23.071826,1.497391,1.5,55.024303,55.0,70.125
20170130104500,28.59,66.203423,44.308659,44.310001,23.071826,1.485347,1.5,55.186317,55.0,70.125
20170130110000,38.994999,66.023407,44.308659,44.310001,23.071826,1.493376,1.5,54.502251,55.0,70.125
20170130111500,38.994999,68.039612,44.308659,44.310001,23.071826,1.493376,1.5,54.862289,55.0,70.125
20170130113000,41.395,67.301529,44.308659,44.310001,23.843184,1.489362,1.5,54.790279,55.0,70.125
20170130114500,36.965,68.129616,44.308659,44.310001,23.843184,1.473304,1.5,53.58416,55.0,70.125
20170130120000,43.66,68.759674,41.748234,41.75,23.843184,1.401044,1.5,53.872189,55.0,72.07
20170130121500,33.654999,69.227722,39.103203,39.105,23.843184,1.417102,1.5,55.798382,55.0,74.080002
20170130123000,30.254999,68.489655,38.399643,38.400002,25.121278,1.421116,1.5,55.024303,55.0,74.614998
20170130124500,41.845001,69.227722,37.077126,37.075001,25.407626,1.429145,1.5,53.836185,55.0,75.620003
20170130130000,50.310001,68.489655,35.839218,35.84,25.407626,1.437174,1.5,54.502251,55.0,76.559998
20170130131500,47.669998,69.137711,35.839218,35.84,25.407626,1.437174,1.5,56.824486,55.0,76.559998
20170130133000,29.65,68.399643,35.839218,35.84,25.407626,1.449217,1.5,54.088211,55.0,76.559998
20170130134500,40.209999,68.759674,35.839218,35.84,25.407626,1.421116,1.5,53.872189,55.0,76.559998
20170130140000,50.73,69.137711,35.839218,35.84,26.593869,1.421116,1.5,55.150314,55.0,76.559998
20170130141500,34.27,68.759674,35.220264,35.220001,26.593869,1.417102,1.5,54.862289,55.0,77.035004
20170130143000,36.735001,69.407745,35.220264,35.220001,26.593869,1.441188,1.5,54.502251,55.0,77.035004
20170130144500,36.735001,69.227722,35.220264,35.220001,26.593869,1.441188,1.5,54.538254,55.0,77.035004
20170130150000,44.369999,68.957703,35.220264,35.220001,26.564204,1.485347,1.5,54.124214,55.0,77.035004
20170130151500,46.130001,68.759674,35.220264,35.220001,26.564204,1.557607,1.5,54.286232,55.0,77.035004
20170130153000,50.75,69.497757,35.220264,35.220001,,1.557607,1.5,55.852386,55.0,77.035004
20170130154500,32.610001,68.849686,35.220264,35.220001,26.564204,1.561622,1.5,55.024303,55.0,77.035004
20170130160000,31.799999,67.661568,35.220264,35.220001,26.2988,1.565636,1.5,53.548157,55.0,77.035004
20170130161500,46.165001,66.851486,35.220264,35.220001,26.2988,1.553593,1.5,55.510353,55.0,77.035004
20170130163000,31.440001,66.023407,35.220264,35.220001,26.2988,1.553593,1.5,55.240326,55.0,77.035004
20170130164500,34.645,65.105316,35.220264,35.220001,26.2988,1.509434,1.5,54.862289,55.0,77.035004
20170130170000,35.299999,64.47525,35.220264,35.220001,23.652172,1.497391,1.5,54.9883,55.0,77.035004
20170130171500,33.330002,63.37714,35.220264,35.220001,25.679847,1.485347,1.5,54.502251,55.0,77.035004
20170130173000,36.224998,62.189022,35.220264,35.220001,25.679847,1.473304,1.5,55.960396,55.0,77.035004
20170130174500,26.07,61.198921,35.220264,35.220001,25.679847,1.481333,1.5,55.06031,55.0,77.035004
20170130180000,22.184999,60.100811,35.220264,35.220001,25.679847,1.461261,1.5,54.736275,55.0,77.035004
20170130181500,35.34,59.452747,35.220264,35.220001,24.104474,1.433159,1.5,54.502251,55.0,77.035004
20170130183000,20.76,58.822685,35.220264,35.220001,24.104474,1.445203,1.5,54.502251,55.0,77.035004
20170130184500,32.5,57.832584,35.220264,35.220001,24.104474,1.445203,1.5,54.790279,55.0,77.035004
20170130190000,27.184999,57.832584,35.220264,35.220001,24.104474,1.441188,1.5,54.502251,55.0,77.035004
20170130191500,34.23,57.544556,35.220264,35.220001,23.663834,1.433159,1.5,55.348335,55.0,77.035004
20170130193000,34.23,58.012604,35.220264,35.220001,,1.453232,1.5,54.502251,55.0,77.035004
20170130194500,34.23,58.192619,35.220264,35.220001,,1.457246,1.5,54.700272,55.0,77.035004
20170130200000,34.23,58.552658,35.220264,35.220001,,1.429145,1.5,54.898293,55.0,77.035004
20170130201500,34.23,58.552658,35.220264,35.220001,,1.429145,1.5,55.114311,55.0,77.035004
20170130203000,34.23,58.552658,35.220264,35.220001,,1.437174,1.5,55.06031,55.0,77.035004
20170130204500,34.23,58.642666,35.220264,35.220001,,1.433159,1.5,55.024303,55.0,77.035004
20170130210000,34.23,58.552658,35.220264,35.220001,,1.429145,1.5,55.024303,55.0,77.035004
20170130211500,34.23,58.552658,35.220264,35.220001,,1.437174,1.5,54.9883,55.0,77.035004
20170130213000,34.23,58.552658,35.220264,35.220001,24.226925,1.429145,1.5,54.9883,55.0,77.035004
20170130214500,34.23,58.462646,35.220264,35.220001,24.226925,1.437174,1.5,54.898293,55.0,77.035004
20170130220000,34.23,58.192619,35.220264,35.220001,,1.429145,1.5,55.024303,55.0,77.035004
20170130221500,34.23,58.372639,35.220264,35.220001,,1.469289,1.5,54.502251,55.0,77.035004
20170130223000,27.93,58.282631,35.220264,35.220001,23.3816,1.533521,1.5,54.37624,55.0,77.035004
20170130224500,20.625,58.642666,35.220264,35.220001,23.167145,1.549578,1.5,55.114311,55.0,77.035004
20170130230000,20.625,58.012604,35.220264,35.220001,,1.549578,1.5,55.024303,55.0,77.035004
20170130231500,20.625,57.454548,35.220264,35.220001,22.881205,1.537535,1.5,55.024303,55.0,77.035004
20170130233000,20.625,57.184517,35.220264,35.220001,,1.54155,1.5,55.024303,55.0,77.035004
20170130234500,20.625,57.004501,35.220264,35.220001,22.695922,1.54155,1.5,54.9883,55.0,77.035004
20170131000000,20.625,57.184517,35.220264,35.220001,,1.545564,1.5,55.150314,55.0,77.035004
20170131001500,20.625,57.004501,35.220264,35.220001,22.695922,1.533521,1.5,55.024303,55.0,77.035004
20170131003000,20.625,56.824486,35.220264,35.220001,,1.545564,1.5,54.826286,55.0,77.035004
20170131004500,20.625,56.914494,35.220264,35.220001,,1.545564,1.5,54.862289,55.0,77.035004
20170131010000,20.625,57.094509,35.220264,35.220001,17.52952,1.54155,1.5,54.736275,55.0,77.035004
20170131011500,20.625,57.184517,35.220264,35.220001,24.086403,1.545564,1.5,54.862289,55.0,77.035004
20170131013000,20.625,57.004501,35.220264,35.220001,22.04812,1.54155,1.5,54.862289,55.0,77.035004
20170131014500,20.625,56.914494,35.220264,35.220001,21.904164,1.549578,1.5,54.790279,55.0,77.035004
20170131020000,20.625,56.824486,35.220264,35.220001,21.904164,1.54155,1.5,54.862289,55.0,77.035004
20170131021500,20.625,57.094509,35.220264,35.220001,21.364992,1.581694,1.5,54.826286,55.0,77.035004
20170131023000,20.625,57.184517,36.64732,36.645,21.364992,1.589723,1.5,55.024303,55.0,75.949997
20170131024500,20.625,56.824486,37.360851,37.360001,21.802776,1.581694,1.5,54.862289,55.0,75.404999
20170131030000,20.625,56.554459,38.074379,38.075001,23.183312,1.573665,1.5,54.700272,55.0,74.864998
20170131031500,20.625,56.464447,38.787907,38.790001,38.51568,1.57768,1.5,54.538254,55.0,74.32
20170131033000,19.715,56.104412,38.787907,38.790001,24.086403,1.581694,1.5,54.898293,55.0,74.32
20170131034500,19.715,56.014404,38.787907,38.790001,24.086403,1.585708,1.5,55.024303,55.0,74.32
20170131040000,19.715,55.834385,38.787907,38.790001,,1.573665,1.5,54.862289,55.0,74.32
20170131041500,19.715,55.834385,38.787907,38.790001,,1.581694,1.5,54.826286,55.0,74.32
20170131043000,19.715,55.276329,38.787907,38.790001,,1.54155,1.5,54.826286,55.0,74.32
20170131044500,19.715,55.366337,38.787907,38.790001,19.176072,1.533521,1.5,54.502251,55.0,74.32
20170131050000,17.485001,55.366337,38.787907,38.790001,18.884216,1.533521,1.5,54.898293,55.0,74.32
