PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160101000000,6.03,61.919,15.0,15.0,19.4712,32.5255,72.9361,1.2766,1.2,56.1224,57.0,68.42
20160101001500,9.245,61.919,15.0,15.0,19.4422,32.8612,72.9361,1.2846,1.2,54.5743,57.0,68.42
20160101003000,29.04,61.919,15.0,15.0,19.4422,34.7533,73.6922,1.2846,1.2,56.8965,57.0,67.29
20160101004500,21.24,61.919,15.0,15.0,19.7482,37.6524,73.6922,1.2766,1.2,58.9667,57.0,67.29
20160101010000,5.325,61.1989,15.0,15.0,18.9704,38.4459,73.6922,1.2806,1.2,55.3123,57.0,67.29
20160101011500,17.1,61.1989,15.0,15.0,18.2999,34.265,74.8443,1.2886,1.2,55.3123,57.0,67.29
20160101013000,30.69,61.1989,15.0,15.0,17.8115,37.8355,74.8443,1.2726,1.2,59.7228,57.0,67.29
20160101014500,1.74,60.3708,15.0,15.0,17.9294,31.7626,74.8443,1.2846,1.2,56.9505,57.0,67.29
20160101020000,8.81,60.3708,15.0,15.0,17.709,34.7838,73.3321,1.2927,1.2,55.0243,57.0,67.29
20160101021500,32.315,60.3708,15.0,15.0,17.4152,36.1266,73.3321,1.2726,1.2,59.5608,57.0,67.29
20160101023000,1.545,60.3708,15.0,15.0,19.9924,38.568,73.3321,1.2806,1.2,56.9505,57.0,67.29
20160101024500,11.4,60.3708,15.0,15.0,19.5345,33.9903,74.1242,1.2846,1.2,54.9523,57.0,67.29
20160101030000,26.585,60.3708,15.0,15.0,19.2808,39.6666,74.1242,1.2766,1.2,59.5608,57.0,67.29
20160101031500,4.065,60.3708,15.0,15.0,19.0929,40.4295,74.1242,1.2806,1.2,56.3744,57.0,67.29
20160101033000,11.915,60.3708,15.0,15.0,19.0541,38.9647,75.1683,1.2726,1.2,54.7363,57.0,67.29
20160101034500,30.57,60.3708,15.0,15.0,18.9279,37.0726,75.1683,1.2766,1.2,59.5248,57.0,67.29
20160101040000,3.765,60.3708,15.0,15.0,18.4409,35.2721,75.1683,1.2886,1.2,56.4104,57.0,67.29
20160101041500,9.25,60.3708,15.0,15.0,18.5218,36.2486,73.6922,1.2806,1.2,55.0243,57.0,67.29
20160101043000,30.34,60.3708,15.0,15.0,18.5218,38.7816,73.6922,1.2766,1.2,59.5608,57.0,67.29
20160101044500,4.29,60.3708,15.0,15.0,18.5218,38.7816,73.6922,1.2927,1.2,56.6625,57.0,67.29
20160101050000,28.01,60.3708,15.0,15.0,18.5218,34.1124,73.6922,1.2766,1.2,58.2286,57.0,67.29
20160101051500,12.49,60.3708,15.0,15.0,18.3137,34.1124,74.5203,1.2766,1.2,58.2286,57.0,67.29
20160101053000,1.49,60.3708,15.0,15.0,18.3137,38.4764,74.5203,1.2846,1.2,55.6904,57.0,67.29
20160101054500,23.455,59.7408,15.0,15.0,18.1229,37.3167,74.5203,1.2726,1.2,56.6625,57.0,67.29
20160101060000,18.71,59.7408,15.0,15.0,18.2014,31.7015,75.4743,1.2806,1.2,58.9307,57.0,67.29
20160101061500,3.855,59.7408,15.0,15.0,18.0732,32.9833,74.3222,1.2846,1.2,54.5383,57.0,67.29
20160101063000,29.215,59.7408,15.0,15.0,18.1229,36.1266,74.3222,1.2846,1.2,59.0387,57.0,67.29
20160101064500,0.82,59.7408,15.0,15.0,18.1229,37.5609,74.3222,1.2806,1.2,55.7984,57.0,67.29
20160101070000,24.2,59.7408,15.0,15.0,18.1075,35.4247,74.3222,1.2726,1.2,56.5365,57.0,67.29
20160101071500,16.55,59.7408,15.0,15.0,18.1075,40.2464,74.3222,1.2686,1.2,58.9307,57.0,67.29
20160101073000,2.86,59.7408,15.0,15.0,18.1538,41.2535,74.3222,1.2284,1.2,54.8623,57.0,67.29
20160101074500,30.27,59.7408,15.0,15.0,17.9659,40.7652,74.3222,1.112,1.2,58.6787,57.0,73.035
20160101080000,2.945,59.7408,15.0,15.0,18.0444,40.2159,74.3222,1.2766,1.2,56.0144,57.0,66.34
20160101081500,24.52,59.7408,15.0,15.0,17.8875,39.6971,74.3222,1.12,1.2,56.0144,57.0,68.98
20160101083000,27.225,59.7408,15.0,15.0,17.8407,39.1173,74.3222,1.1441,1.2,59.0387,57.0,68.98
20160101084500,4.605,59.7408,15.0,15.0,17.8875,38.69,75.2763,1.1441,1.2,55.7264,57.0,68.98
20160101090000,18.78,59.7408,15.0,15.0,17.4393,38.1102,75.2763,1.1562,1.2,55.7264,57.0,68.98
20160101091500,19.64,59.7408,15.0,15.0,17.3905,38.1102,75.2763,1.1441,1.2,58.8767,57.0,68.98
20160101093000,7.1,60.3708,15.0,15.0,17.3905,38.1102,75.2763,1.1321,1.2,55.7264,57.0,68.98
20160101094500,25.885,60.3708,15.0,15.0,17.4393,36.8895,74.0522,1.124,1.2,55.7264,57.0,68.98
20160101100000,14.085,60.3708,15.0,15.0,17.1803,36.8895,74.0522,1.124,1.2,57.6346,57.0,68.98
20160101101500,18.28,60.3708,15.0,15.0,17.316,38.0186,73.1341,1.1281,1.2,56.0504,57.0,68.98
20160101103000,20.055,60.3708,15.0,15.0,17.2415,38.7511,73.1341,1.1321,1.2,58.2826,57.0,68.98
20160101104500,5.98,60.3708,15.0,15.0,17.2544,39.453,73.1341,1.1321,1.2,55.3483,57.0,68.98
20160101110000,28.635,60.3708,15.0,15.0,17.316,39.453,74.2142,1.1281,1.2,58.7687,57.0,68.98
20160101111500,6.66,60.3708,15.0,15.0,17.5625,30.1756,74.2142,1.12,1.2,56.4104,57.0,68.98
20160101113000,22.095,60.3708,15.0,15.0,17.4533,30.9691,73.0081,1.112,1.2,56.4104,57.0,68.98
20160101114500,4.905,60.3708,15.0,15.0,17.333,31.3963,73.0081,1.12,1.2,56.4104,57.0,68.98
20160101120000,23.425,60.3708,15.0,15.0,17.4095,30.4198,73.0081,1.112,1.2,56.4104,57.0,68.98
20160101121500,13.675,60.3708,15.0,15.0,17.4095,29.8705,73.8542,0.8832,1.2,55.5104,57.0,72.355
20160101123000,8.62,60.3708,15.0,15.0,17.4533,28.6498,73.8542,1.2565,1.2,55.5104,57.0,72.355
20160101124500,26.82,60.3708,15.0,15.0,17.2983,28.192,74.8443,1.2646,1.2,56.5725,57.0,72.355
20160101130000,10.04,61.0009,15.0,15.0,17.5548,27.8868,74.8443,1.2886,1.2,57.1845,57.0,72.355
20160101131500,28.255,61.0009,15.0,15.0,17.5941,27.8868,74.8443,1.2806,1.2,56.3744,57.0,72.355
20160101133000,19.515,61.0009,15.0,15.0,17.8662,30.4198,73.2421,1.2846,1.2,58.2286,57.0,72.355
20160101134500,29.27,61.0009,15.0,15.0,17.9248,29.4127,73.2421,1.2886,1.2,58.2286,57.0,72.355
20160101140000,9.355,60.3708,15.0,15.0,17.9491,28.8634,73.2421,1.2806,1.2,55.4383,57.0,72.355
20160101141500,24.72,60.3708,15.0,15.0,17.9127,28.8634,74.2142,1.2927,1.2,58.4446,57.0,72.355
20160101143000,19.3,60.3708,15.0,15.0,17.9491,28.2225,74.2142,1.2927,1.2,58.4446,57.0,72.355
20160101144500,28.0,60.3708,15.0,15.0,18.0916,28.2225,74.2142,1.2806,1.2,56.6625,57.0,72.355
20160101150000,13.815,60.3708,15.0,15.0,18.0916,28.2225,74.2142,1.2726,1.2,55.5644,57.0,72.355
20160101151500,16.55,60.3708,15.0,15.0,18.0916,28.2225,74.9703,1.2846,1.2,58.4446,57.0,72.355
20160101153000,27.44,60.3708,15.0,15.0,17.9491,28.2225,74.9703,1.2766,1.2,56.6985,57.0,72.355
20160101154500,10.85,60.3708,15.0,15.0,18.0082,27.8868,74.9703,1.2806,1.2,56.6985,57.0,72.355
20160101160000,30.42,60.3708,15.0,15.0,17.9248,30.1756,73.0981,1.2886,1.2,58.0666,57.0,72.355
20160101161500,8.965,60.3708,15.0,15.0,18.0082,29.7179,73.0981,1.2806,1.2,56.3384,57.0,71.48
20160101163000,28.985,60.3708,15.0,15.0,18.1149,29.7179,73.0981,1.2927,1.2,58.9307,57.0,71.48
20160101164500,13.735,60.3708,15.0,15.0,17.9127,29.2906,74.2502,1.2806,1.2,55.1863,57.0,71.48
20160101170000,14.81,60.3708,15.0,15.0,17.9553,28.5582,75.0063,1.2766,1.2,58.0666,57.0,71.48
20160101171500,6.24,60.3708,15.0,15.0,18.1585,28.1615,75.7984,1.2846,1.2,55.5104,57.0,71.48
20160101173000,30.785,60.3708,15.0,15.0,18.2404,28.1615,75.7984,1.2525,1.2,58.7687,57.0,71.48
20160101174500,5.135,60.3708,15.0,15.0,18.2404,28.1615,75.7984,1.2405,1.2,55.6904,57.0,71.48
20160101180000,29.47,60.3708,15.0,15.0,18.0738,28.7108,75.7984,1.2485,1.2,57.5086,57.0,71.48
20160101181500,8.05,60.3708,15.0,15.0,17.9496,28.7108,76.6085,1.2726,1.2,57.5086,57.0,71.48
20160101183000,26.885,60.3708,15.0,15.0,17.9659,28.1005,76.6085,1.2927,1.2,58.2826,57.0,71.48
20160101184500,7.965,59.6508,15.0,15.0,17.7632,28.1005,76.6085,1.1562,1.2,56.0504,57.0,71.48
20160101190000,23.485,59.6508,15.0,15.0,17.4651,27.7648,76.6085,1.1682,1.2,56.0504,57.0,71.48
20160101191500,8.825,59.6508,15.0,15.0,17.4651,27.7648,76.6085,1.116,1.2,57.2745,57.0,71.48
20160101193000,27.265,59.6508,15.0,15.0,17.152,27.307,76.6085,1.1281,1.2,57.2745,57.0,71.48
20160101194500,11.925,59.6508,15.0,15.0,17.2772,27.307,76.6085,1.124,1.2,55.5104,57.0,71.48
20160101200000,25.645,59.6508,15.0,15.0,17.2042,33.1053,76.6085,1.12,1.2,58.8047,57.0,71.48
20160101201500,6.815,59.6508,15.0,15.0,17.2042,26.7882,76.6085,1.2646,1.2,55.1143,57.0,67.635
20160101203000,30.435,59.6508,15.0,15.0,17.2042,26.7882,76.6085,1.2927,1.2,59.5608,57.0,67.635
20160101204500,3.085,59.6508,15.0,15.0,17.2544,32.9222,76.6085,1.2806,1.2,56.5365,57.0,67.635
20160101210000,8.985,59.6508,15.0,15.0,16.985,33.9293,76.6085,1.2927,1.2,54.9883,57.0,67.635
20160101211500,30.28,59.6508,15.0,15.0,16.985,33.9293,76.6085,1.2806,1.2,59.0747,57.0,67.635
20160101213000,3.305,59.6508,15.0,15.0,16.912,33.9293,76.6085,1.2766,1.2,57.2205,57.0,67.635
20160101214500,10.965,59.6508,15.0,15.0,17.0323,33.9293,76.6085,1.2886,1.2,54.5383,57.0,67.635
20160101220000,29.835,59.6508,15.0,15.0,16.9434,33.9293,76.6085,1.2766,1.2,59.0387,57.0,67.635
20160101221500,1.355,59.6508,15.0,15.0,17.0617,33.9293,76.6085,1.2846,1.2,55.8884,57.0,67.635
20160101223000,18.725,59.6508,15.0,15.0,16.8842,33.9293,76.6085,1.2886,1.2,55.8884,57.0,67.635
20160101224500,32.54,59.6508,15.0,15.0,16.8842,33.9293,76.6085,1.2766,1.2,59.6508,57.0,67.635
20160101230000,3.495,59.6508,15.0,15.0,16.8102,25.0182,76.6085,1.2766,1.2,57.5446,57.0,67.635
20160101231500,4.88,59.6508,15.0,15.0,16.8102,24.5604,76.6085,1.2927,1.2,54.7363,57.0,66.82
20160101233000,29.0,59.6508,15.0,15.0,16.6621,24.5604,76.6085,1.2766,1.2,57.8326,57.0,66.82
20160101234500,2.275,60.4608,15.0,15.0,16.7198,24.5604,76.6085,1.2806,1.2,57.1485,57.0,66.82
20160102000000,5.32,60.4608,15.0,15.0,16.9505,24.1332,76.6085,1.2927,1.2,55.3483,57.0,66.82
20160102001500,31.575,59.7408,15.0,15.0,16.8351,24.1332,76.6085,1.2485,1.2,59.0027,57.0,66.82
20160102003000,16.04,59.7408,15.0,15.0,16.9505,24.1332,76.6085,1.2365,1.2,59.0027,57.0,66.82
20160102004500,0.295,59.7408,15.0,15.0,16.874,23.5839,77.4005,1.2485,1.2,55.5104,57.0,66.82
20160102010000,7.305,59.7408,15.0,15.0,16.8351,23.1261,77.4005,1.2525,1.2,54.6103,57.0,66.82
20160102011500,29.99,59.7408,15.0,15.0,16.7198,23.5228,77.4005,1.2405,1.2,57.3825,57.0,66.82
20160102013000,10.115,59.7408,15.0,15.0,16.8351,23.5228,77.4005,1.2485,1.2,57.3825,57.0,66.82
20160102014500,3.265,59.7408,15.0,15.0,16.7596,23.5228,77.4005,1.2565,1.2,55.0243,57.0,66.82
20160102020000,27.495,59.7408,15.0,15.0,16.4962,23.5228,77.4005,1.1,1.2,57.1845,57.0,66.82
20160102021500,28.35,59.7408,15.0,15.0,16.4962,23.1566,77.4005,1.104,1.2,59.3627,57.0,67.55
20160102023000,14.01,59.7408,15.0,15.0,16.4962,23.1566,77.4005,1.124,1.2,58.5527,57.0,67.55
20160102024500,3.31,59.7408,15.0,15.0,16.366,22.4242,77.4005,1.1281,1.2,55.9244,57.0,67.55
20160102030000,28.585,59.7408,15.0,15.0,16.44,22.4242,77.4005,1.1281,1.2,57.7966,57.0,67.55
20160102031500,5.12,59.7408,15.0,15.0,16.4217,22.4242,77.4005,1.1441,1.2,56.1224,57.0,67.55
20160102033000,27.23,59.7408,15.0,15.0,16.366,22.119,77.4005,1.1441,1.2,58.3906,57.0,67.55
20160102034500,6.615,59.7408,15.0,15.0,16.44,22.119,77.4005,1.1682,1.2,55.3123,57.0,67.55
20160102040000,29.7,59.7408,15.0,15.0,16.44,22.4547,77.4005,1.2806,1.2,59.3627,57.0,67.55
20160102041500,1.33,59.0927,15.0,15.0,16.3276,21.8138,77.4005,1.2646,1.2,57.3465,57.0,67.55
20160102043000,11.495,59.0927,15.0,15.0,16.0711,21.5087,77.4005,1.2686,1.2,54.5743,57.0,67.55
20160102044500,30.005,59.0927,15.0,15.0,15.8646,21.5087,77.4005,1.2806,1.2,59.6508,57.0,67.55
20160102050000,0.525,59.0927,15.0,15.0,15.9904,21.2035,77.4005,1.2967,1.2,55.5104,57.0,67.55
20160102051500,27.385,59.0927,15.0,15.0,15.9904,21.2035,77.4005,1.2846,1.2,57.9046,57.0,65.855
20160102053000,2.745,59.0927,15.0,15.0,16.1028,21.2035,77.4005,1.2846,1.2,57.9046,57.0,65.855
20160102054500,10.345,59.0927,15.0,15.0,15.9904,21.2035,77.4005,1.2766,1.2,54.6643,57.0,65.855
20160102060000,19.41,58.2826,15.0,15.0,15.8218,22.6683,77.4005,1.2766,1.2,59.2367,57.0,65.855
20160102061500,0.0,58.2826,15.0,15.0,16.0038,21.3866,77.4005,1.2806,1.2,55.3483,57.0,65.855
20160102063000,27.89,58.2826,15.0,15.0,15.9342,22.6683,77.4005,1.2806,1.2,57.8326,57.0,65.855
20160102064500,1.285,58.2826,15.0,15.0,15.9342,29.8399,77.4005,1.2846,1.2,56.9505,57.0,65.855
20160102070000,18.17,58.2826,15.0,15.0,16.0038,30.5113,77.4005,1.1281,1.2,55.6904,57.0,70.18
20160102071500,5.115,58.2826,15.0,15.0,16.0038,30.5113,77.4005,1.1401,1.2,56.9865,57.0,70.18
20160102073000,28.565,58.9127,15.0,15.0,15.8904,30.5113,77.4005,1.1762,1.2,57.7066,57.0,70.18
20160102074500,4.94,58.9127,15.0,15.0,15.8904,30.5113,77.4005,1.2927,1.2,56.9865,57.0,70.18
20160102080000,11.53,58.9127,15.0,15.0,15.8904,30.5113,77.4005,1.2846,1.2,55.1503,57.0,67.96
20160102081500,30.175,58.9127,15.0,15.0,15.9342,30.8165,77.4005,1.2605,1.2,59.0747,57.0,67.96
20160102083000,1.14,58.9127,15.0,15.0,15.8218,30.8165,77.4005,1.2967,1.2,56.6625,57.0,65.905
20160102084500,17.51,59.6508,15.0,15.0,15.6417,30.8165,77.4005,1.2726,1.2,55.3123,57.0,65.905
20160102090000,24.24,59.6508,15.0,15.0,15.7532,30.8165,77.4005,1.2686,1.2,59.3987,57.0,64.58
20160102091500,0.0,59.6508,15.0,15.0,15.8646,30.8165,77.4005,1.2766,1.2,55.0243,57.0,64.58
20160102093000,20.92,59.6508,15.0,15.0,16.0317,30.8165,77.4005,1.2003,1.2,55.7984,57.0,64.58
20160102094500,22.73,60.4608,15.0,15.0,16.1431,30.8165,77.4005,1.1963,1.2,59.5608,57.0,64.58
20160102100000,0.255,60.4608,15.0,15.0,16.2919,30.4198,77.4005,1.1963,1.2,55.0243,57.0,64.58
20160102101500,10.25,60.4608,15.0,15.0,16.1439,30.4198,77.4005,1.2084,1.2,55.0243,57.0,64.58
20160102103000,29.755,60.4608,15.0,15.0,16.2726,30.4198,77.4005,1.2124,1.2,58.8047,57.0,64.58
20160102104500,7.215,60.4608,15.0,15.0,16.3821,30.4198,77.4005,1.2124,1.2,57.8326,57.0,64.58
20160102110000,1.675,60.4608,15.0,15.0,16.6009,29.962,77.4005,1.2084,1.2,54.9523,57.0,64.58
20160102111500,14.175,60.4608,15.0,15.0,16.7946,29.962,77.4005,1.2485,1.2,54.9523,57.0,64.58
20160102113000,30.795,60.4608,15.0,15.0,16.7946,29.962,77.4005,1.2244,1.2,58.8767,57.0,64.58
20160102114500,13.08,61.0909,15.0,15.0,16.7147,29.962,77.4005,1.2164,1.2,58.8767,57.0,64.58
20160102120000,2.495,61.0909,15.0,15.0,16.8477,29.6263,77.4005,1.2043,1.2,56.1764,57.0,64.58
20160102121500,0.13,61.0909,15.0,15.0,16.9542,29.6263,77.4005,1.2043,1.2,54.7003,57.0,64.58
20160102123000,5.64,61.0909,15.0,15.0,17.0295,29.2906,77.4005,1.2084,1.2,54.7003,57.0,64.58
20160102124500,13.625,61.0909,15.0,15.0,17.135,29.2906,77.4005,1.2204,1.2,54.7003,57.0,64.58
20160102130000,33.415,61.919,15.0,15.0,17.135,29.2906,77.4005,1.2204,1.2,59.2007,57.0,64.58
20160102131500,27.695,61.919,15.0,15.0,17.2405,29.2906,77.4005,1.2244,1.2,59.8848,57.0,64.58
20160102133000,9.275,61.919,15.0,15.0,17.3988,24.3773,77.4005,1.2405,1.2,58.1206,57.0,64.58
20160102134500,6.25,61.919,15.0,15.0,17.3109,20.2575,77.4005,1.2605,1.2,58.1206,57.0,64.58
20160102140000,1.965,61.919,15.0,15.0,17.4155,20.2575,77.4005,1.2445,1.2,57.0585,57.0,64.58
20160102141500,1.74,61.919,15.0,15.0,17.52,20.2575,77.4005,1.2686,1.2,55.0243,57.0,64.58
20160102143000,1.55,61.919,15.0,15.0,17.729,21.3866,75.9244,1.2485,1.2,55.0243,57.0,64.58
20160102144500,12.93,61.919,15.0,15.0,17.7813,21.3866,75.9244,1.2405,1.2,55.0243,57.0,64.58
20160102150000,27.36,61.919,15.0,15.0,17.689,24.4078,76.8785,1.2445,1.2,56.4464,57.0,64.58
20160102151500,33.99,61.919,15.0,15.0,17.6992,23.7364,76.8785,1.2445,1.2,59.5608,57.0,64.58
20160102153000,33.99,61.919,15.0,15.0,17.8735,22.943,76.8785,1.2445,1.2,59.5608,57.0,64.58
20160102154500,20.535,61.1989,15.0,15.0,18.0581,26.6661,76.8785,1.2164,1.2,59.5608,57.0,64.58
20160102160000,1.47,61.1989,15.0,15.0,18.4615,22.5768,77.7246,1.2324,1.2,56.9865,57.0,64.58
20160102161500,0.0,61.1989,15.0,15.0,18.4272,22.5768,77.7246,1.2365,1.2,54.7363,57.0,64.58
20160102163000,16.145,61.1989,15.0,15.0,18.2195,22.5768,77.7246,1.2445,1.2,54.7363,57.0,64.58
20160102164500,32.025,61.1989,15.0,15.0,18.0741,23.1261,77.7246,1.2485,1.2,59.0747,57.0,64.58
20160102170000,15.805,60.3708,15.0,15.0,18.1149,24.8351,77.7246,1.2365,1.2,59.0747,57.0,64.58
20160102171500,0.91,60.3708,15.0,15.0,18.0765,23.6754,77.7246,1.2244,1.2,56.8245,57.0,64.58
20160102173000,3.425,60.3708,15.0,15.0,18.1171,24.774,76.2484,1.2284,1.2,54.5383,57.0,64.58
20160102174500,22.67,60.3708,15.0,15.0,18.0738,26.0253,76.2484,1.2284,1.2,55.4023,57.0,64.58
20160102180000,31.94,60.3708,15.0,15.0,17.9496,26.0253,76.2484,1.2164,1.2,59.7228,57.0,64.58
20160102181500,14.795,60.3708,15.0,15.0,17.9496,26.5441,76.2484,1.2124,1.2,58.5167,57.0,64.58
20160102183000,1.16,60.3708,15.0,15.0,18.3223,29.4432,76.2484,1.2164,1.2,55.8524,57.0,64.58
20160102184500,2.985,60.3708,15.0,15.0,18.3223,29.4432,76.2484,1.2324,1.2,54.5023,57.0,64.58
20160102190000,27.735,60.3708,15.0,15.0,18.2807,29.7484,76.2484,1.2565,1.2,58.1926,57.0,64.58
20160102191500,23.365,60.3708,15.0,15.0,18.2807,29.7484,76.2484,1.2525,1.2,59.8848,57.0,64.58
20160102193000,6.44,60.3708,15.0,15.0,18.2807,29.7484,76.2484,1.2565,1.2,57.5446,57.0,64.58
20160102194500,0.705,60.3708,15.0,15.0,18.3418,29.7484,76.2484,1.2646,1.2,55.3483,57.0,64.58
20160102200000,4.67,60.3708,15.0,15.0,18.2953,29.7484,76.2484,1.2726,1.2,54.4482,57.0,64.58
20160102201500,23.875,60.3708,15.0,15.0,18.4156,29.7484,77.0765,1.2284,1.2,56.8245,57.0,64.58
20160102203000,29.8,60.3708,15.0,15.0,18.2953,29.7484,77.0765,1.2164,1.2,59.6868,57.0,64.58
20160102204500,12.31,60.3708,15.0,15.0,18.2109,29.7484,77.0765,1.2204,1.2,58.1926,57.0,64.58
20160102210000,0.115,60.3708,15.0,15.0,18.1266,29.7484,77.0765,1.2324,1.2,55.0603,57.0,64.58
20160102211500,7.48,60.3708,15.0,15.0,18.1266,29.7484,77.0765,1.2324,1.2,54.3762,57.0,64.58
20160102213000,31.035,60.3708,15.0,15.0,18.1595,29.7484,77.0765,1.2244,1.2,59.0387,57.0,64.58
20160102214500,26.51,60.3708,15.0,15.0,18.1595,29.7484,77.0765,1.2244,1.2,59.7228,57.0,64.58
20160102220000,3.99,60.3708,15.0,15.0,17.9248,29.7484,77.0765,1.2244,1.2,57.3465,57.0,64.58
20160102221500,2.055,60.3708,15.0,15.0,18.0082,29.7484,77.0765,1.2324,1.2,54.8983,57.0,64.58
20160102223000,17.315,60.3708,15.0,15.0,18.0916,29.7484,77.0765,1.2164,1.2,54.8983,57.0,64.58
20160102224500,33.225,60.3708,15.0,15.0,17.9248,23.9196,77.0765,1.0959,1.2,58.4807,57.0,65.62
20160102230000,32.675,60.3708,15.0,15.0,18.2195,23.3092,78.3186,1.108,1.2,59.0747,57.0,65.62
20160102231500,20.845,60.3708,15.0,15.0,18.1321,25.598,75.8344,1.108,1.2,59.0747,57.0,66.285
20160102233000,5.27,60.3708,15.0,15.0,18.1893,24.8656,75.8344,1.12,1.2,56.9865,57.0,66.285
20160102234500,3.285,60.3708,15.0,15.0,18.1893,24.1332,76.8785,1.12,1.2,55.3123,57.0,66.285
20160103000000,26.08,60.3708,15.0,15.0,18.2195,23.4923,76.8785,1.108,1.2,56.9505,57.0,66.285
20160103001500,27.025,60.3708,15.0,15.0,18.1321,23.1261,77.8866,1.112,1.2,59.2367,57.0,66.285
20160103003000,11.165,60.3708,15.0,15.0,17.9574,23.1261,77.8866,1.0959,1.2,57.9586,57.0,66.285
20160103004500,2.6,60.3708,15.0,15.0,17.845,23.1261,77.8866,1.1281,1.2,56.9865,57.0,67.11
20160103010000,6.965,60.3708,15.0,15.0,17.845,22.882,77.8866,1.1401,1.2,55.0243,57.0,67.11
20160103011500,29.195,60.3708,15.0,15.0,17.845,22.882,77.8866,1.1481,1.2,57.3105,57.0,67.11
20160103013000,10.845,60.3708,15.0,15.0,17.9314,22.6378,77.8866,1.1481,1.2,58.0666,57.0,67.11
20160103014500,4.035,60.3708,15.0,15.0,17.818,22.6378,77.8866,1.1481,1.2,54.8623,57.0,67.11
20160103020000,24.535,60.3708,15.0,15.0,17.6202,22.6378,77.8866,1.1802,1.2,56.8245,57.0,67.11
20160103021500,31.23,60.3708,15.0,15.0,17.7326,22.6378,77.8866,1.2204,1.2,59.6508,57.0,67.11
20160103023000,9.235,60.3708,15.0,15.0,17.6202,28.0394,77.8866,1.2324,1.2,58.3906,57.0,67.11
20160103024500,4.17,60.3708,15.0,15.0,17.7326,28.6193,77.8866,1.2565,1.2,55.6904,57.0,67.11
20160103030000,5.29,60.3708,15.0,15.0,17.5912,28.9244,77.8866,1.2686,1.2,54.5023,57.0,67.11
20160103031500,19.93,60.3708,15.0,15.0,17.7326,28.9244,77.8866,1.2485,1.2,55.4023,57.0,67.11
20160103033000,29.605,60.3708,15.0,15.0,17.7326,28.9244,77.0765,1.2365,1.2,59.3627,57.0,67.11
20160103034500,15.705,60.3708,15.0,15.0,17.7326,29.2601,77.0765,1.2485,1.2,58.3546,57.0,67.11
20160103040000,1.09,59.6508,15.0,15.0,17.7326,29.2601,77.0765,1.2405,1.2,55.3123,57.0,67.11
20160103041500,6.145,59.6508,15.0,15.0,17.6202,29.2601,77.0765,1.2886,1.2,54.5383,57.0,65.765
20160103043000,30.51,59.6508,15.0,15.0,17.5345,29.2601,77.0765,1.2806,1.2,59.3987,57.0,65.765
20160103044500,8.76,59.6508,15.0,15.0,17.6174,29.2601,77.0765,1.2927,1.2,58.4446,57.0,65.765
20160103050000,1.965,59.6508,15.0,15.0,17.585,29.2601,77.0765,1.2124,1.2,55.0243,57.0,65.765
20160103051500,28.04,59.6508,15.0,15.0,17.4696,29.2601,77.0765,1.2766,1.2,57.3105,57.0,65.765
20160103053000,14.635,59.0027,15.0,15.0,17.5506,29.2601,77.0765,1.2766,1.2,58.6067,57.0,65.765
20160103054500,0.0,59.0027,15.0,15.0,17.4342,29.2601,77.0765,1.2686,1.2,54.5383,57.0,65.765
20160103060000,29.93,59.0027,15.0,15.0,17.585,29.2601,77.0765,1.2726,1.2,59.0027,57.0,65.765
20160103061500,3.53,59.0027,15.0,15.0,17.5506,29.2601,77.0765,1.2485,1.2,57.7606,57.0,65.765
20160103063000,0.0,59.0027,15.0,15.0,17.5506,29.2601,77.0765,1.2324,1.2,54.2862,57.0,65.765
20160103064500,24.515,59.0027,15.0,15.0,17.6315,29.2601,77.0765,1.2485,1.2,57.3105,57.0,65.765
20160103070000,16.825,59.0027,15.0,15.0,17.6315,29.2601,77.0765,1.2003,1.2,58.4807,57.0,65.765
20160103071500,0.0,59.0027,15.0,15.0,17.5941,29.2601,77.0765,1.2204,1.2,54.8623,57.0,65.765
20160103073000,20.045,59.0027,15.0,15.0,17.4951,29.2601,77.0765,1.0719,1.2,55.6364,57.0,69.54
20160103074500,27.415,59.0027,15.0,15.0,17.5548,29.2601,77.0765,1.12,1.2,59.4527,57.0,69.54
20160103080000,6.205,59.0027,15.0,15.0,17.6741,29.2601,77.0765,1.124,1.2,56.7345,57.0,69.54
20160103081500,21.56,59.6508,15.0,15.0,17.5941,29.2601,77.0765,1.1481,1.2,56.7345,57.0,69.54
20160103083000,26.365,60.3708,15.0,15.0,17.5941,29.2601,77.0765,1.1562,1.2,58.7687,57.0,69.54
20160103084500,7.465,60.3708,15.0,15.0,17.6315,29.2601,77.0765,1.1441,1.2,57.0225,57.0,69.54
20160103090000,15.55,60.3708,15.0,15.0,17.7124,29.2601,77.0765,1.1481,1.2,55.1863,57.0,69.54
20160103091500,9.105,61.0909,15.0,15.0,18.1149,29.2601,77.0765,1.1401,1.2,57.2205,57.0,69.54
20160103093000,16.73,61.0909,15.0,15.0,18.2449,29.2601,77.0765,1.1401,1.2,55.2403,57.0,69.54
20160103094500,15.465,61.0909,15.0,15.0,18.4815,29.2601,77.0765,1.1521,1.2,58.1206,57.0,69.54
20160103100000,31.065,61.0909,15.0,15.0,18.6232,29.2601,77.0765,1.1481,1.2,58.1206,57.0,69.54
20160103101500,14.995,61.919,15.0,15.0,18.8304,29.2601,77.0765,1.1441,1.2,55.6904,57.0,69.54
20160103103000,20.13,61.919,15.0,15.0,18.9117,29.2601,77.0765,1.1441,1.2,55.6904,57.0,69.54
20160103104500,30.175,61.919,15.0,15.0,18.9328,29.2601,77.0765,1.1521,1.2,58.9307,57.0,69.54
20160103110000,22.43,61.919,15.0,15.0,18.65,29.2601,77.0765,1.1481,1.2,55.4383,57.0,69.54
20160103111500,23.335,61.919,15.0,15.0,18.65,29.2601,77.0765,1.1562,1.2,58.3906,57.0,69.54
20160103113000,15.325,62.9271,15.0,15.0,18.5842,29.2601,77.0765,1.1521,1.2,54.9883,57.0,69.54
20160103114500,30.57,62.9271,15.0,15.0,18.445,26.0253,77.0765,1.1562,1.2,57.5446,57.0,69.54
20160103120000,12.57,62.9271,15.0,15.0,18.4538,29.1381,77.0765,1.1401,1.2,57.5446,57.0,69.54
20160103121500,29.835,62.9271,15.0,15.0,18.5593,29.1381,77.0765,1.1521,1.2,57.5446,57.0,69.54
20160103123000,9.02,62.9271,15.0,15.0,18.7703,29.1381,77.0765,1.1441,1.2,55.2403,57.0,69.54
20160103124500,23.37,62.9271,15.0,15.0,18.9286,29.1381,77.0765,1.1481,1.2,56.1224,57.0,69.54
20160103130000,31.69,62.9271,15.0,15.0,19.0341,29.1381,77.0765,1.1481,1.2,58.3906,57.0,69.54
20160103131500,24.365,62.9271,15.0,15.0,19.3502,28.8024,77.0765,1.1481,1.2,58.3906,57.0,69.54
20160103133000,16.06,64.0072,15.0,15.0,19.5058,28.8024,77.0765,1.1401,1.2,55.1863,57.0,69.54
20160103134500,32.085,64.0072,15.0,15.0,19.6103,22.7294,78.3726,1.1562,1.2,58.9307,57.0,69.54
20160103140000,14.015,64.0072,15.0,15.0,19.7596,23.6144,76.8425,1.1401,1.2,57.2205,57.0,69.54
20160103141500,10.52,64.0072,15.0,15.0,19.9761,26.5441,76.8425,1.112,1.2,56.6085,57.0,69.54
20160103143000,12.04,64.0072,15.0,15.0,19.9666,23.7364,76.8425,1.104,1.2,55.0243,57.0,69.54
20160103144500,23.375,64.0072,15.0,15.0,20.0806,27.7342,76.8425,1.116,1.2,56.0504,57.0,69.54
20160103150000,30.6,64.0072,15.0,15.0,20.4464,27.1239,76.8425,1.112,1.2,58.8047,57.0,69.54
20160103151500,24.565,64.0072,15.0,15.0,20.3654,25.9337,76.8425,1.112,1.2,58.8047,57.0,69.54
20160103153000,11.855,64.0072,15.0,15.0,20.3481,23.2787,77.8866,1.116,1.2,56.1224,57.0,69.54
20160103154500,18.665,64.0072,15.0,15.0,20.4496,24.5604,77.8866,1.124,1.2,55.3123,57.0,69.54
20160103160000,32.14,64.0072,15.0,15.0,20.4496,25.598,77.8866,1.116,1.2,58.0666,57.0,69.54
20160103161500,18.115,64.0072,15.0,15.0,20.5512,23.6754,77.8866,1.112,1.2,58.0666,57.0,69.54
20160103163000,10.24,64.0072,15.0,15.0,20.6527,22.8514,76.4825,1.12,1.2,56.8245,57.0,69.54
20160103164500,7.185,64.0072,15.0,15.0,20.673,26.422,76.4825,1.1562,1.2,55.6904,57.0,69.54
20160103170000,28.76,63.2871,15.0,15.0,20.4293,27.7648,76.4825,1.1521,1.2,56.9865,57.0,69.54
20160103171500,32.44,63.2871,15.0,15.0,20.3654,27.368,76.4825,1.1401,1.2,59.2367,57.0,69.54
20160103173000,33.445,63.2871,15.0,15.0,20.1946,23.2176,77.5266,1.1481,1.2,59.2367,57.0,69.54
20160103174500,12.59,62.189,15.0,15.0,19.9891,24.0111,77.5266,1.12,1.2,57.3105,57.0,69.54
20160103180000,30.345,62.189,15.0,15.0,19.7202,28.4667,77.5266,1.1281,1.2,58.4807,57.0,69.54
20160103181500,11.695,62.189,15.0,15.0,19.4465,29.7179,77.5266,1.124,1.2,58.4807,57.0,69.54
20160103183000,9.225,62.189,15.0,15.0,18.9423,29.7179,77.5266,1.1321,1.2,55.5644,57.0,69.54
20160103184500,28.59,62.189,15.0,15.0,18.8319,29.7179,77.5266,1.112,1.2,56.3744,57.0,69.54
20160103190000,18.465,62.189,15.0,15.0,18.6662,29.7179,77.5266,1.1441,1.2,58.3546,57.0,69.54
20160103191500,18.465,62.189,15.0,15.0,18.65,29.7179,77.5266,1.1281,1.2,55.7984,57.0,69.54
20160103193000,10.815,61.1989,15.0,15.0,18.5195,29.1381,77.5266,1.1441,1.2,57.9586,57.0,65.195
20160103194500,0.965,61.1989,15.0,15.0,18.4417,29.5653,77.5266,1.1521,1.2,54.8623,57.0,65.195
20160103200000,8.64,61.1989,15.0,15.0,18.2149,29.5653,77.5266,1.1401,1.2,54.8623,57.0,65.195
20160103201500,31.3,60.4608,15.0,15.0,18.2772,29.5653,77.5266,1.1401,1.2,57.7606,57.0,65.195
20160103203000,29.305,60.4608,15.0,15.0,18.1041,29.5653,77.5266,1.1441,1.2,59.6868,57.0,65.195
20160103204500,0.95,60.4608,15.0,15.0,17.9888,29.5653,77.5266,1.1562,1.2,56.9505,57.0,65.195
20160103210000,1.0,60.4608,15.0,15.0,17.7004,29.5653,77.5266,1.1642,1.2,54.6643,57.0,65.195
20160103211500,20.265,60.4608,15.0,15.0,17.5506,29.5653,77.5266,1.1562,1.2,56.5005,57.0,65.195
20160103213000,24.525,60.4608,15.0,15.0,17.3179,29.5653,77.5266,1.1562,1.2,58.9307,57.0,65.195
20160103214500,3.22,60.4608,15.0,15.0,17.1433,29.1991,77.5266,1.1682,1.2,57.3105,57.0,65.195
20160103220000,0.0,60.4608,15.0,15.0,16.8688,29.1991,77.5266,1.1441,1.2,54.6643,57.0,65.195
20160103221500,18.585,59.8308,15.0,15.0,16.8842,29.1991,77.5266,1.1481,1.2,55.6904,57.0,65.195
20160103223000,30.435,59.8308,15.0,15.0,16.5292,29.1991,77.5266,1.1521,1.2,59.7228,57.0,65.195
20160103224500,6.18,59.8308,15.0,15.0,16.6003,29.1991,77.5266,1.1642,1.2,57.1125,57.0,65.195
20160103230000,0.0,59.8308,15.0,15.0,16.481,29.1991,77.5266,1.1642,1.2,54.3762,57.0,65.195
20160103231500,25.98,59.8308,15.0,15.0,16.3021,29.1991,77.5266,1.1481,1.2,57.2745,57.0,65.195
20160103233000,8.05,59.8308,15.0,15.0,16.0098,29.1991,77.5266,1.1562,1.2,58.0666,57.0,65.195
20160103234500,0.0,59.0027,15.0,15.0,16.0098,29.1991,77.5266,1.1481,1.2,55.0243,57.0,65.195
20160104000000,25.745,59.0027,15.0,15.0,15.8935,29.1991,77.5266,1.1441,1.2,56.3744,57.0,65.195
20160104001500,3.355,59.0027,15.0,15.0,15.7722,29.1991,77.5266,1.2806,1.2,57.7066,57.0,65.195
20160104003000,13.235,59.0027,15.0,15.0,15.7132,29.1991,77.5266,1.2726,1.2,55.2403,57.0,65.195
20160104004500,24.12,59.0027,15.0,15.0,15.5909,29.1991,77.5266,1.2485,1.2,59.1647,57.0,65.195
20160104010000,1.125,59.0027,15.0,15.0,15.5905,29.1991,77.5266,1.2846,1.2,55.7984,57.0,65.195
20160104011500,17.415,59.0027,15.0,15.0,15.5905,29.1991,77.5266,1.2766,1.2,55.7984,57.0,65.195
20160104013000,16.735,59.0027,15.0,15.0,15.4673,29.1991,77.5266,1.2886,1.2,58.7147,57.0,65.195
20160104014500,0.0,59.0027,15.0,15.0,15.527,29.1991,77.5266,1.2846,1.2,54.8263,57.0,65.195
20160104020000,27.495,59.0027,15.0,15.0,15.4028,23.004,77.5266,1.2806,1.2,57.8686,57.0,65.195
20160104021500,4.785,59.0027,15.0,15.0,15.344,22.6378,77.5266,1.2927,1.2,57.8686,57.0,65.195
20160104023000,0.655,59.0027,15.0,15.0,15.2208,23.1566,77.5266,1.2565,1.2,54.7003,57.0,65.195
20160104024500,27.185,59.0027,15.0,15.0,15.2208,22.1801,77.5266,1.2886,1.2,58.1566,57.0,65.195
20160104030000,3.145,59.0027,15.0,15.0,15.1543,22.1801,77.5266,1.2806,1.2,57.3105,57.0,65.195
20160104031500,18.285,59.0027,15.0,15.0,15.2785,22.1801,77.5266,1.2686,1.2,56.0144,57.0,65.195
20160104033000,14.83,59.0027,15.0,15.0,15.2785,22.1801,77.5266,1.2846,1.2,59.0387,57.0,65.195
20160104034500,0.155,59.0027,15.0,15.0,15.4028,22.5157,77.5266,1.2485,1.2,55.8884,57.0,65.195
20160104040000,27.795,59.0027,15.0,15.0,15.6512,22.943,77.5266,1.2806,1.2,57.2205,57.0,65.195
20160104041500,0.785,58.1926,15.0,15.0,15.7133,22.943,77.5266,1.2846,1.2,56.0144,57.0,65.195
20160104043000,26.71,58.1926,15.0,15.0,15.6512,22.943,77.5266,1.2565,1.2,57.7606,57.0,65.195
20160104044500,0.765,58.1926,15.0,15.0,15.5867,22.943,77.5266,1.2485,1.2,57.1125,57.0,65.195
20160104050000,17.52,58.1926,15.0,15.0,15.4615,23.2787,77.5266,1.2043,1.2,55.7984,57.0,65.195
20160104051500,12.67,58.1926,15.0,15.0,15.3363,23.2787,77.5266,1.1562,1.2,58.2826,57.0,65.195
20160104053000,11.98,58.1926,15.0,15.0,15.2678,22.9735,77.5266,1.2204,1.2,55.3483,57.0,65.195
20160104054500,7.56,58.1926,15.0,15.0,15.4615,22.9735,77.5266,1.2405,1.2,58.1566,57.0,65.195
20160104060000,16.265,58.1926,15.0,15.0,15.8376,22.9735,77.5266,1.2244,1.2,55.8524,57.0,65.195
20160104061500,0.52,58.1926,15.0,15.0,15.8986,22.6378,77.5266,1.2324,1.2,54.5383,57.0,65.195
20160104063000,15.335,58.1926,15.0,15.0,15.9577,28.3141,77.5266,1.2365,1.2,58.6067,57.0,65.195
20160104064500,2.32,58.1926,15.0,15.0,15.9577,28.6803,77.5266,1.2525,1.2,54.5023,57.0,65.195
20160104070000,27.635,58.1926,15.0,15.0,15.9577,28.6803,77.5266,1.2726,1.2,59.5608,57.0,65.195
20160104071500,0.0,58.1926,15.0,15.0,15.8354,29.0465,77.5266,1.2003,1.2,55.8524,57.0,65.195
20160104073000,14.715,58.1926,15.0,15.0,15.9577,29.0465,77.5266,1.112,1.2,55.8524,57.0,72.81
20160104074500,16.905,58.8227,15.0,15.0,15.9577,29.0465,77.5266,1.112,1.2,57.9946,57.0,72.81
20160104080000,9.495,58.8227,15.0,15.0,16.08,23.1871,77.5266,1.112,1.2,55.3123,57.0,72.81
20160104081500,10.705,59.4527,15.0,15.0,16.2068,23.1871,77.5266,1.1,1.2,57.0225,57.0,72.81
20160104083000,23.39,59.4527,15.0,15.0,16.3856,23.5533,77.5266,1.1401,1.2,56.1224,57.0,72.81
20160104084500,14.22,60.4608,15.0,15.0,16.6302,22.7599,77.5266,1.1281,1.2,57.6346,57.0,72.81
20160104090000,27.995,60.4608,15.0,15.0,16.7917,22.5157,77.5266,1.1521,1.2,57.6346,57.0,72.81
20160104091500,12.295,60.4608,15.0,15.0,16.8842,24.4689,75.7984,1.1401,1.2,55.9244,57.0,72.81
20160104093000,25.275,60.4608,15.0,15.0,17.2208,23.2176,75.7984,1.108,1.2,58.3906,57.0,73.655
20160104094500,28.65,61.1989,15.0,15.0,17.1599,22.6378,76.7165,1.1521,1.2,56.5725,57.0,73.655
20160104100000,10.035,61.1989,15.0,15.0,17.3687,21.6307,76.7165,1.1642,1.2,56.5725,57.0,73.655
20160104101500,28.82,61.919,15.0,15.0,17.2576,21.6307,76.7165,1.3288,1.2,56.5725,57.0,71.975
20160104103000,20.135,61.919,15.0,15.0,17.2576,21.6307,76.7165,1.2324,1.2,58.6067,57.0,71.975
20160104104500,5.38,61.919,15.0,15.0,17.3671,21.173,76.7165,1.1923,1.2,55.1863,57.0,67.875
20160104110000,11.445,61.919,15.0,15.0,17.5745,21.173,76.7165,1.1963,1.2,54.6103,57.0,67.875
20160104111500,24.925,62.5491,15.0,15.0,17.7708,27.7037,76.7165,1.1,1.2,55.6364,57.0,69.65
20160104113000,29.53,62.5491,15.0,15.0,18.0723,27.1239,75.6004,1.116,1.2,56.3384,57.0,69.65
20160104114500,28.19,62.5491,15.0,15.0,18.3918,26.5135,74.6463,1.112,1.2,59.0387,57.0,70.35
20160104120000,11.02,62.5491,15.0,15.0,18.4655,26.5135,73.6022,1.116,1.2,56.9865,57.0,70.35
20160104121500,21.315,63.2871,15.0,15.0,18.5196,25.7201,71.982,1.12,1.2,55.2403,57.0,70.35
20160104123000,28.825,63.2871,15.0,15.0,18.8755,25.7201,71.982,1.108,1.2,58.7687,57.0,70.35
20160104124500,10.005,63.2871,15.0,15.0,19.0716,26.1778,71.982,1.2886,1.2,56.2844,57.0,68.075
20160104130000,17.915,63.2871,15.0,15.0,19.434,26.1778,71.0279,1.2806,1.2,55.1503,57.0,68.075
20160104131500,30.625,63.2871,15.0,15.0,19.5242,26.5746,71.0279,1.2726,1.2,57.1485,57.0,68.075
20160104133000,18.1,63.2871,15.0,15.0,19.3316,26.5746,71.0279,1.2244,1.2,58.2826,57.0,68.075
20160104134500,8.46,63.2871,15.0,15.0,19.6601,26.9408,70.2358,1.2405,1.2,56.2484,57.0,68.075
20160104140000,13.785,63.2871,15.0,15.0,19.9884,26.9408,70.2358,1.2365,1.2,54.8983,57.0,68.075
20160104141500,35.15,64.1152,15.0,15.0,20.1856,26.9408,70.2358,1.2164,1.2,58.1566,57.0,68.075
20160104143000,31.24,64.1152,15.0,15.0,19.8453,27.2765,70.2358,1.2164,1.2,59.4888,57.0,68.075
20160104144500,11.52,64.1152,15.0,15.0,19.7244,27.5511,70.2358,1.1802,1.2,57.9586,57.0,68.075
20160104150000,21.79,64.1152,15.0,15.0,20.0637,27.5511,70.2358,1.108,1.2,55.7984,57.0,71.365
20160104151500,14.535,64.1152,15.0,15.0,20.1614,27.246,70.2358,1.108,1.2,56.9865,57.0,71.365
20160104153000,26.745,64.1152,15.0,15.0,20.2102,26.7272,70.2358,1.12,1.2,58.2826,57.0,71.365
20160104154500,14.27,64.1152,15.0,15.0,19.9635,26.7272,69.4437,1.124,1.2,55.5104,57.0,71.365
20160104160000,25.395,64.1152,15.0,15.0,19.8402,26.7272,69.4437,1.112,1.2,58.0666,57.0,71.365
20160104161500,29.54,64.1152,15.0,15.0,19.8402,26.7272,69.4437,1.116,1.2,58.0666,57.0,71.365
20160104163000,21.105,64.1152,15.0,15.0,19.7168,27.0629,69.4437,1.116,1.2,55.6004,57.0,71.365
20160104164500,15.925,64.1152,15.0,15.0,19.6982,27.7037,68.6157,1.112,1.2,57.1485,57.0,71.365
20160104170000,14.16,64.1152,15.0,15.0,19.7244,27.1239,68.6157,1.112,1.2,57.1485,57.0,71.365
20160104171500,29.005,64.1152,15.0,15.0,19.8453,27.1239,68.6157,1.1722,1.2,57.1485,57.0,71.365
20160104173000,25.835,63.2871,15.0,15.0,19.7221,27.6427,68.6157,1.2244,1.2,58.6787,57.0,71.365
20160104174500,11.085,63.2871,15.0,15.0,19.7221,28.4972,67.8956,1.2927,1.2,55.1863,57.0,71.365
20160104180000,26.585,63.2871,15.0,15.0,19.8898,27.5511,67.8956,1.2846,1.2,56.4104,57.0,71.365
20160104181500,31.605,63.2871,15.0,15.0,19.8405,28.6193,67.8956,1.1843,1.2,59.1287,57.0,71.365
20160104183000,10.9,62.369,15.0,15.0,19.4461,29.4432,67.8956,1.1722,1.2,57.2205,57.0,71.365
20160104184500,8.365,62.369,15.0,15.0,19.4112,29.4432,67.8956,1.1762,1.2,55.2403,57.0,71.365
20160104190000,29.73,62.369,15.0,15.0,18.8545,29.4432,67.8956,1.1642,1.2,57.1845,57.0,71.365
20160104191500,30.145,62.369,15.0,15.0,18.6145,30.0231,67.8956,1.1602,1.2,59.0747,57.0,71.365
20160104193000,15.44,62.369,15.0,15.0,18.1664,29.5653,67.8956,1.1401,1.2,57.9586,57.0,71.365
20160104194500,7.635,61.649,15.0,15.0,18.063,28.9244,67.8956,1.1401,1.2,56.2484,57.0,71.365
20160104200000,6.9,61.649,15.0,15.0,17.8018,28.9244,67.8956,1.1401,1.2,55.0243,57.0,71.365
20160104201500,28.275,60.7309,15.0,15.0,17.7925,28.9244,67.8956,1.1401,1.2,57.0225,57.0,71.365
20160104203000,19.555,60.7309,15.0,15.0,17.7153,28.9244,67.8956,1.1441,1.2,58.1566,57.0,71.365
20160104204500,8.425,60.7309,15.0,15.0,17.5043,28.192,68.7597,1.1602,1.2,55.9604,57.0,71.365
20160104210000,11.915,60.7309,15.0,15.0,17.4132,29.0465,68.7597,1.1321,1.2,54.8983,57.0,71.365
20160104211500,18.83,60.7309,15.0,15.0,17.4132,28.6803,68.7597,1.1521,1.2,55.8524,57.0,71.365
20160104213000,26.495,60.0108,15.0,15.0,17.4996,28.3751,68.7597,1.1642,1.2,58.6067,57.0,71.365
20160104214500,5.285,60.0108,15.0,15.0,17.4996,28.3751,68.7597,1.1642,1.2,56.2124,57.0,71.365
20160104220000,11.38,60.0108,15.0,15.0,17.1742,28.0699,68.7597,1.1562,1.2,55.1143,57.0,71.365
20160104221500,32.285,60.0108,15.0,15.0,17.2576,27.7648,68.7597,1.1281,1.2,59.3987,57.0,71.365
20160104223000,25.99,60.0108,15.0,15.0,17.0908,27.7648,68.7597,1.1281,1.2,59.3987,57.0,71.365
20160104224500,5.895,60.0108,15.0,15.0,17.0295,27.3985,68.7597,1.112,1.2,56.9865,57.0,71.365
20160104230000,15.575,60.0108,15.0,15.0,16.8713,26.6356,68.7597,1.112,1.2,55.1503,57.0,71.365
20160104231500,10.6,59.3627,15.0,15.0,16.7658,27.7037,68.7597,1.124,1.2,57.9586,57.0,71.365
20160104233000,4.505,59.3627,15.0,15.0,16.6603,26.7882,68.7597,1.1,1.2,55.0243,57.0,71.365
20160104234500,27.57,59.3627,15.0,15.0,16.5548,26.7882,68.7597,1.104,1.2,58.3546,57.0,71.365
20160105000000,5.455,59.3627,15.0,15.0,16.3965,26.3915,68.7597,1.112,1.2,56.3384,57.0,71.365
20160105001500,26.62,59.3627,15.0,15.0,16.291,25.7506,68.7597,1.112,1.2,57.1125,57.0,72.9
20160105003000,7.89,58.6427,15.0,15.0,15.9745,25.7506,68.7597,1.1562,1.2,57.1125,57.0,72.9
20160105004500,7.445,58.6427,15.0,15.0,15.9958,25.4454,68.7597,1.1521,1.2,55.1863,57.0,72.9
20160105010000,18.095,58.6427,15.0,15.0,15.7828,25.4454,68.7597,1.1521,1.2,58.3906,57.0,72.9
20160105011500,8.845,58.0126,15.0,15.0,15.6763,25.4454,68.7597,1.1481,1.2,55.1863,57.0,72.9
20160105013000,9.14,58.0126,15.0,15.0,15.5862,25.4454,68.7597,1.1562,1.2,57.7606,57.0,72.9
20160105014500,19.195,58.0126,15.0,15.0,15.3712,25.4454,68.7597,1.1562,1.2,56.1224,57.0,72.9
20160105020000,6.31,58.0126,15.0,15.0,15.1677,25.4454,68.7597,1.1722,1.2,56.1224,57.0,72.9
20160105021500,28.26,58.0126,15.0,15.0,15.1677,25.4454,68.7597,1.1923,1.2,58.8407,57.0,72.9
20160105023000,4.57,58.0126,15.0,15.0,14.9508,24.9877,68.7597,1.1682,1.2,56.1764,57.0,72.9
20160105024500,24.22,58.0126,15.0,15.0,14.8423,24.9877,68.7597,1.1722,1.2,58.6067,57.0,72.9
20160105030000,10.33,56.9145,15.0,15.0,14.7404,24.9877,68.7597,1.1602,1.2,55.1503,57.0,72.9
20160105031500,5.175,56.9145,15.0,15.0,14.6309,24.9877,68.7597,1.1762,1.2,57.0585,57.0,72.9
20160105033000,28.375,56.9145,15.0,15.0,14.4698,26.4525,68.7597,1.2846,1.2,58.9307,57.0,72.065
20160105034500,6.915,56.9145,15.0,15.0,14.3594,26.4525,69.7498,1.2766,1.2,54.9883,57.0,72.065
20160105040000,19.33,56.9145,15.0,15.0,14.1937,25.2318,70.9379,1.2525,1.2,58.9307,57.0,72.065
20160105041500,22.165,56.9145,15.0,15.0,14.1376,21.8749,72.414,1.2485,1.2,56.5005,57.0,72.065
20160105043000,1.27,56.9145,15.0,15.0,13.9109,22.6989,72.414,1.2485,1.2,56.5005,57.0,72.065
20160105044500,22.59,56.9145,15.0,15.0,13.7985,22.6989,71.4239,1.2605,1.2,58.9667,57.0,72.065
20160105050000,11.78,56.1044,15.0,15.0,13.5737,25.4149,71.4239,1.2565,1.2,55.6364,57.0,72.065
20160105051500,10.445,56.1044,15.0,15.0,13.4613,25.8116,71.4239,1.2525,1.2,58.3906,57.0,72.065
20160105053000,21.81,56.1044,15.0,15.0,13.4525,23.4618,71.4239,1.2565,1.2,56.2124,57.0,72.065
20160105054500,0.795,56.1044,15.0,15.0,13.2257,22.3021,71.4239,1.2565,1.2,55.2403,57.0,72.065
20160105060000,18.065,56.1044,15.0,15.0,13.1568,24.3468,72.288,1.2686,1.2,58.9307,57.0,72.065
20160105061500,22.39,56.1044,15.0,15.0,13.1568,22.5768,72.288,1.2927,1.2,56.8605,57.0,72.065
20160105063000,0.0,56.1044,15.0,15.0,13.0282,21.6002,72.288,1.2806,1.2,55.3483,57.0,70.86
20160105064500,16.355,56.1044,15.0,15.0,12.9128,26.8492,72.288,1.2886,1.2,58.3906,57.0,70.135
20160105070000,19.325,56.1044,15.0,15.0,12.7975,26.4525,71.1539,1.2605,1.2,56.5005,57.0,70.135
20160105071500,0.62,55.4563,15.0,15.0,12.8385,26.4525,71.1539,1.2846,1.2,56.5005,57.0,70.135
20160105073000,18.445,55.4563,15.0,15.0,12.7221,26.4525,71.1539,1.2886,1.2,59.0027,57.0,70.135
20160105074500,19.255,55.4563,15.0,15.0,12.6058,26.4525,71.1539,1.2886,1.2,55.8524,57.0,68.67
20160105080000,0.945,56.3744,15.0,15.0,12.6448,25.9947,72.378,1.2806,1.2,55.8524,57.0,68.67
20160105081500,27.725,56.3744,15.0,15.0,12.7621,26.2694,72.378,1.2806,1.2,58.9307,57.0,68.67
20160105083000,8.355,56.3744,15.0,15.0,12.9968,27.2765,72.378,1.2726,1.2,55.1503,57.0,68.67
20160105084500,17.395,57.0045,15.0,15.0,13.1141,27.0018,72.378,1.2525,1.2,58.3546,57.0,68.67
20160105090000,4.24,57.8326,15.0,15.0,13.2901,26.6661,71.2619,1.2726,1.2,54.6643,57.0,68.67
20160105091500,30.925,58.4626,15.0,15.0,13.5248,26.6661,71.2619,1.1802,1.2,59.5608,57.0,68.67
20160105093000,3.335,58.4626,15.0,15.0,13.7008,26.6661,71.2619,1.1682,1.2,56.7345,57.0,68.67
20160105094500,19.395,58.4626,15.0,15.0,13.9355,26.6661,71.2619,1.1762,1.2,55.7984,57.0,68.67
20160105100000,24.515,59.2727,15.0,15.0,14.4092,26.6661,71.2619,1.1682,1.2,59.2007,57.0,68.67
20160105101500,5.005,59.2727,15.0,15.0,14.6982,26.6661,71.2619,1.2164,1.2,55.0243,57.0,68.67
20160105103000,31.845,59.2727,15.0,15.0,15.2262,27.1239,72.342,1.2043,1.2,59.4527,57.0,68.67
20160105104500,4.17,60.0108,15.0,15.0,15.34,28.1005,72.342,1.1802,1.2,56.5365,57.0,68.67
20160105110000,6.695,60.0108,15.0,15.0,15.689,28.5887,72.342,1.1883,1.2,54.5023,57.0,68.67
20160105111500,24.83,60.6409,15.0,15.0,15.7969,27.8258,72.342,1.1722,1.2,58.3906,57.0,68.67
20160105113000,17.19,60.6409,15.0,15.0,16.4314,26.3915,71.1539,1.1883,1.2,55.3123,57.0,68.67
20160105114500,31.17,61.4689,15.0,15.0,16.6452,26.3915,71.1539,1.1762,1.2,57.1845,57.0,68.67
20160105120000,15.72,61.4689,15.0,15.0,17.0659,26.9408,71.1539,1.1843,1.2,58.4446,57.0,68.67
20160105121500,5.665,61.4689,15.0,15.0,17.1599,26.9408,71.1539,1.1722,1.2,55.4023,57.0,68.67
20160105123000,17.83,61.4689,15.0,15.0,17.789,26.9408,71.1539,1.1722,1.2,55.4023,57.0,68.67
20160105124500,28.33,61.4689,15.0,15.0,18.1321,26.9408,71.982,1.1521,1.2,56.9505,57.0,68.67
20160105130000,31.82,62.099,15.0,15.0,18.2385,27.246,71.982,1.1481,1.2,58.0306,57.0,68.67
20160105131500,14.62,62.099,15.0,15.0,18.4633,28.1615,71.982,1.1361,1.2,58.0306,57.0,68.67
20160105133000,15.22,62.099,15.0,15.0,18.7443,28.1615,71.1899,1.1281,1.2,54.8623,57.0,68.67
20160105134500,33.38,62.099,15.0,15.0,19.0253,27.246,71.1899,1.1,1.2,58.8767,57.0,68.67
20160105140000,10.395,62.099,15.0,15.0,19.2628,27.6427,71.1899,1.108,1.2,57.5986,57.0,69.385
20160105141500,15.745,62.099,15.0,15.0,19.5414,27.6427,71.1899,1.112,1.2,55.2403,57.0,69.385
20160105143000,32.075,62.099,15.0,15.0,19.8296,28.4972,71.1899,1.112,1.2,58.4807,57.0,69.385
20160105144500,11.0,62.099,15.0,15.0,19.8315,28.1615,71.1899,1.116,1.2,56.4104,57.0,69.385
20160105150000,21.555,62.099,15.0,15.0,19.94,28.1615,71.982,1.108,1.2,55.1863,57.0,70.1
20160105151500,32.905,62.9271,15.0,15.0,20.1579,28.7718,71.982,1.0959,1.2,58.5167,57.0,70.965
20160105153000,10.53,62.9271,15.0,15.0,20.0484,28.3141,71.982,1.12,1.2,56.8965,57.0,70.965
20160105154500,23.585,62.9271,15.0,15.0,20.1026,28.3141,71.1899,1.116,1.2,55.4743,57.0,70.965
20160105160000,23.585,62.9271,15.0,15.0,20.2111,27.8563,71.1899,1.1481,1.2,58.3906,57.0,70.965
20160105161500,13.47,62.9271,15.0,15.0,20.3221,28.253,71.1899,1.1521,1.2,55.0243,57.0,70.965
20160105163000,32.59,62.9271,15.0,15.0,20.4316,28.253,71.1899,1.1642,1.2,58.2826,57.0,70.965
20160105164500,10.58,62.9271,15.0,15.0,20.3221,28.253,71.1899,1.1682,1.2,56.2844,57.0,70.965
20160105170000,27.585,62.189,15.0,15.0,20.2675,29.2906,72.018,1.1562,1.2,56.2844,57.0,70.965
20160105171500,21.38,62.189,15.0,15.0,20.0485,30.4808,72.018,1.1682,1.2,58.9307,57.0,70.965
20160105173000,8.97,61.4689,15.0,15.0,19.9362,30.4808,71.0999,1.1562,1.2,55.5104,57.0,70.965
20160105174500,29.685,61.4689,15.0,15.0,19.7705,31.2438,71.0999,1.1682,1.2,56.5365,57.0,70.965
20160105180000,28.965,61.4689,15.0,15.0,19.5311,31.2438,71.0999,1.1361,1.2,59.0027,57.0,70.965
20160105181500,7.47,61.4689,15.0,15.0,19.2501,30.2367,71.0999,1.1401,1.2,57.1125,57.0,70.965
20160105183000,12.72,61.4689,15.0,15.0,19.1615,30.2367,71.0999,1.112,1.2,55.3483,57.0,70.965
20160105184500,30.36,60.4608,15.0,15.0,19.027,30.2367,71.82,1.1481,1.2,59.2367,57.0,70.965
20160105190000,19.59,61.1989,15.0,15.0,18.714,30.6334,71.82,1.1722,1.2,58.2826,57.0,70.965
20160105191500,10.145,61.1989,15.0,15.0,18.5977,30.2367,71.82,1.1722,1.2,55.8524,57.0,70.965
20160105193000,23.625,61.1989,15.0,15.0,18.3068,30.2367,71.82,1.2204,1.2,58.4446,57.0,70.965
20160105194500,5.88,60.5509,15.0,15.0,18.2768,30.2367,71.82,1.2284,1.2,56.2844,57.0,70.965
20160105200000,24.875,60.5509,15.0,15.0,18.2449,30.2367,71.82,1.2164,1.2,56.2844,57.0,70.965
20160105201500,12.705,60.5509,15.0,15.0,18.1266,29.901,71.82,1.2244,1.2,58.0306,57.0,70.965
20160105203000,9.56,60.5509,15.0,15.0,18.0082,29.5043,71.82,1.2324,1.2,58.0306,57.0,70.965
20160105204500,15.75,60.5509,15.0,15.0,18.032,29.5043,71.82,1.2324,1.2,55.3483,57.0,70.965
20160105210000,29.47,60.5509,15.0,15.0,17.9127,29.901,71.82,1.2324,1.2,58.2826,57.0,70.965
20160105211500,15.86,60.5509,15.0,15.0,17.7934,29.2601,71.82,1.2324,1.2,58.2826,57.0,70.965
20160105213000,4.23,60.5509,15.0,15.0,17.5548,29.2601,71.82,1.1883,1.2,55.1863,57.0,70.965
20160105214500,27.835,60.5509,15.0,15.0,17.6337,29.7789,71.82,1.1923,1.2,57.7966,57.0,70.965
20160105220000,4.83,60.5509,15.0,15.0,17.7127,29.7789,70.9919,1.2043,1.2,56.0144,57.0,70.965
20160105221500,25.105,60.5509,15.0,15.0,17.7127,28.6498,70.9919,1.2204,1.2,56.0144,57.0,70.965
20160105223000,26.595,60.5509,15.0,15.0,17.7127,29.962,70.9919,1.2164,1.2,59.2007,57.0,70.965
20160105224500,9.075,60.5509,15.0,15.0,17.7305,28.9855,70.9919,1.2124,1.2,56.8245,57.0,70.965
20160105230000,16.78,60.5509,15.0,15.0,17.809,29.5043,71.82,1.112,1.2,54.9523,57.0,70.965
20160105231500,29.795,60.5509,15.0,15.0,17.809,30.5113,72.5761,1.12,1.2,56.5725,57.0,70.965
20160105233000,25.54,60.5509,15.0,15.0,17.8875,31.5184,71.2619,1.1802,1.2,59.0747,57.0,70.965
20160105234500,6.16,60.5509,15.0,15.0,17.8875,29.4127,71.2619,1.1481,1.2,56.5365,57.0,70.965
20160106000000,29.03,60.5509,15.0,15.0,17.9496,29.4127,71.2619,1.1883,1.2,56.5365,57.0,70.965
20160106001500,9.61,60.5509,15.0,15.0,18.0738,28.9549,71.2619,1.2043,1.2,58.0306,57.0,70.965
20160106003000,8.68,59.7408,15.0,15.0,18.4465,28.9549,71.2619,1.1562,1.2,55.2763,57.0,70.965
20160106004500,30.32,59.7408,15.0,15.0,18.5087,30.0231,71.982,1.1361,1.2,59.0387,57.0,70.965
20160106010000,11.96,59.7408,15.0,15.0,18.5087,29.1381,71.982,1.1321,1.2,57.3105,57.0,70.965
20160106011500,26.275,59.7408,15.0,15.0,18.4253,30.5113,71.982,1.1361,1.2,56.6085,57.0,70.965
20160106013000,16.41,59.7408,15.0,15.0,18.4253,31.1827,71.982,1.1682,1.2,58.2826,57.0,70.965
20160106014500,15.14,59.7408,15.0,15.0,18.3636,29.9315,71.982,1.1682,1.2,54.9523,57.0,70.965
20160106020000,29.575,59.7408,15.0,15.0,18.2404,28.8939,71.0279,1.1762,1.2,59.2367,57.0,70.965
20160106021500,25.94,59.7408,15.0,15.0,18.1981,28.8939,71.0279,1.1963,1.2,56.6085,57.0,70.965
20160106023000,21.39,59.7408,15.0,15.0,18.0738,28.8939,71.0279,1.1562,1.2,59.0387,57.0,70.965
20160106024500,23.655,59.7408,15.0,15.0,17.9496,28.8939,71.0279,1.1722,1.2,56.0504,57.0,70.965
20160106030000,32.19,59.7408,15.0,15.0,17.8875,29.901,71.0279,1.1401,1.2,59.6868,57.0,70.965
20160106031500,7.24,59.7408,15.0,15.0,17.8875,29.016,71.82,1.124,1.2,56.2124,57.0,70.965
20160106033000,29.245,58.9127,15.0,15.0,17.7632,29.016,71.82,1.1441,1.2,57.7966,57.0,70.965
20160106034500,7.25,58.9127,15.0,15.0,17.8407,29.4432,71.82,1.1281,1.2,56.8245,57.0,70.965
20160106040000,26.88,58.9127,15.0,15.0,17.8407,29.4432,71.82,1.1401,1.2,56.8245,57.0,70.965
20160106041500,9.91,58.9127,15.0,15.0,17.9659,29.4432,71.82,1.1321,1.2,56.8245,57.0,70.965
20160106044500,21.23,59.0927,15.0,15.0,18.0286,29.6568,71.2979,1.2084,1.2,58.2826,57.0,73.485
20160106050000,1.34,59.0927,15.0,15.0,18.1538,28.9855,71.2979,0.9956,1.2,56.2124,57.0,69.13
20160106051500,28.535,59.0927,15.0,15.0,18.1538,29.2906,71.2979,0.7748,1.2,58.3546,57.0,67.36
20160106053000,32.305,59.0927,15.0,15.0,18.279,33.2274,71.2979,1.2886,1.2,59.6868,57.0,72.48
20160106054500,10.635,59.0927,15.0,15.0,18.279,30.2977,71.2979,1.2726,1.2,55.0243,57.0,72.48
20160106060000,30.74,59.0927,15.0,15.0,18.5294,29.3822,71.2979,1.2485,1.2,59.6148,57.0,72.48
20160106061500,8.765,59.0927,15.0,15.0,18.5294,29.7179,72.09,1.2445,1.2,56.1764,57.0,72.48
20160106063000,31.325,59.0927,15.0,15.0,18.5921,32.3119,72.09,1.2525,1.2,59.1287,57.0,72.48
20160106064500,7.765,59.0927,15.0,15.0,18.7173,30.5113,72.09,1.2927,1.2,55.1503,57.0,72.48
20160106070000,30.825,59.0927,15.0,15.0,18.7173,29.7179,71.0999,1.2927,1.2,59.4527,57.0,71.37
20160106071500,8.26,59.0927,15.0,15.0,18.7173,29.7179,71.0999,1.2927,1.2,54.8623,57.0,71.37
20160106073000,32.385,59.0927,15.0,15.0,18.8017,30.4503,71.0999,1.2886,1.2,59.2007,57.0,69.79
20160106074500,7.47,59.0927,15.0,15.0,18.8017,30.4503,71.0999,1.2886,1.2,57.3825,57.0,68.925
20160106080000,28.415,60.2808,15.0,15.0,18.8017,30.4503,71.0999,1.2686,1.2,57.3825,57.0,68.925
20160106081500,9.39,60.2808,15.0,15.0,18.9279,30.7555,71.0999,1.1,1.2,55.8524,57.0,68.925
20160106083000,27.01,61.0009,15.0,15.0,19.1404,30.7555,72.288,1.1,1.2,58.9307,57.0,68.925
20160106084500,7.075,61.0009,15.0,15.0,19.2676,31.1522,72.288,1.12,1.2,55.1143,57.0,68.925
20160106090000,31.415,61.919,15.0,15.0,19.7128,31.1522,72.288,1.108,1.2,57.6706,57.0,69.81
