PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160106091500,14.7,61.919,15.0,15.0,20.0308,31.61,72.288,1.112,1.2,57.6706,57.0,69.81
20160106093000,14.7,62.5491,15.0,15.0,20.7304,31.61,72.288,1.116,1.2,55.1503,57.0,70.79
20160106094500,12.43,62.5491,15.0,15.0,21.0484,30.6944,72.288,1.1281,1.2,57.1125,57.0,70.79
20160106100000,30.9,63.3771,15.0,15.0,21.7676,31.2132,71.0639,1.1361,1.2,57.1125,57.0,70.79
20160106101500,13.81,63.3771,15.0,15.0,22.0831,31.2132,71.0639,1.12,1.2,56.1764,57.0,70.79
20160106103000,32.205,63.3771,15.0,15.0,22.6618,31.2132,71.0639,1.108,1.2,58.2286,57.0,70.79
20160106104500,13.945,64.3852,15.0,15.0,23.1,31.2132,71.0639,1.112,1.2,55.3483,57.0,70.79
20160106110000,23.0,64.3852,15.0,15.0,23.7887,31.2132,71.82,1.116,1.2,57.8326,57.0,70.79
20160106111500,32.38,65.1053,15.0,15.0,24.0948,31.671,71.82,1.112,1.2,56.9865,57.0,70.79
20160106113000,16.92,65.1053,15.0,15.0,24.7607,32.1898,71.82,1.112,1.2,56.9865,57.0,70.79
20160106114500,19.515,65.1053,15.0,15.0,24.9287,32.1898,71.82,1.112,1.2,56.9865,57.0,71.515
20160106120000,17.37,66.1134,15.0,15.0,25.717,32.1898,71.82,1.12,1.2,56.9865,57.0,71.515
20160106121500,21.725,66.1134,15.0,15.0,25.8737,32.8612,71.0639,1.112,1.2,57.7066,57.0,71.515
20160106123000,24.01,66.1134,15.0,15.0,26.1143,33.4105,71.0639,1.12,1.2,56.7345,57.0,71.515
20160106124500,20.315,66.1134,15.0,15.0,26.2948,33.4105,71.0639,1.1281,1.2,57.6346,57.0,72.245
20160106130000,23.7,66.9415,15.0,15.0,26.801,33.8072,72.054,1.12,1.2,57.6346,57.0,72.245
20160106131500,19.49,66.9415,15.0,15.0,27.0396,33.8072,72.054,1.1281,1.2,57.6346,57.0,72.245
20160106133000,35.705,66.9415,15.0,15.0,27.3702,34.2345,72.054,1.1281,1.2,57.6346,57.0,72.245
20160106134500,21.145,66.9415,15.0,15.0,27.382,34.2345,73.0981,1.1401,1.2,56.5365,57.0,72.245
20160106140000,35.405,66.9415,15.0,15.0,27.6215,34.2345,73.0981,1.1401,1.2,58.0666,57.0,72.245
20160106141500,31.39,66.9415,15.0,15.0,27.8522,34.2345,73.0981,1.1321,1.2,56.4464,57.0,72.245
20160106143000,31.73,66.9415,15.0,15.0,27.9685,34.7838,73.0981,1.108,1.2,57.9946,57.0,72.245
20160106144500,34.84,66.9415,15.0,15.0,27.9097,34.7838,73.8542,1.108,1.2,56.9505,57.0,72.245
20160106150000,21.415,66.9415,15.0,15.0,28.1365,35.3026,73.8542,1.116,1.2,56.9505,57.0,72.245
20160106151500,34.99,66.9415,15.0,15.0,28.3066,35.7909,73.8542,1.108,1.2,56.9505,57.0,72.245
20160106153000,21.645,66.9415,15.0,15.0,28.42,35.7909,73.8542,1.1361,1.2,56.9505,57.0,72.97
20160106154500,35.38,66.9415,15.0,15.0,28.42,35.7909,73.8542,1.124,1.2,56.9505,57.0,72.97
20160106160000,27.69,66.9415,15.0,15.0,28.13,36.2181,73.8542,1.112,1.2,57.8686,57.0,72.97
20160106161500,20.46,66.9415,15.0,15.0,28.2499,36.2181,73.8542,1.12,1.2,57.0225,57.0,72.97
20160106163000,28.09,66.9415,15.0,15.0,28.0738,36.7674,73.8542,1.104,1.2,55.8884,57.0,76.78
20160106164500,22.5,66.9415,15.0,15.0,27.849,36.7674,73.8542,1.1963,1.2,57.2745,57.0,76.78
20160106170000,27.01,65.6634,15.0,15.0,27.7963,36.7674,74.6823,1.2405,1.2,57.2745,57.0,76.78
20160106171500,27.01,65.6634,15.0,15.0,27.6262,36.7674,74.6823,1.2806,1.2,57.2745,57.0,76.78
20160106173000,21.17,65.6634,15.0,15.0,27.1678,37.1641,74.6823,1.2927,1.2,57.2745,57.0,76.0
20160106174500,21.17,65.6634,15.0,15.0,26.8819,37.1641,74.6823,1.2886,1.2,57.2745,57.0,76.0
20160106180000,21.17,65.6634,15.0,15.0,26.5255,37.1641,74.6823,1.2846,1.2,57.2745,57.0,76.0
20160106181500,21.17,64.7453,15.0,15.0,26.1795,37.744,74.6823,1.2646,1.2,57.2745,57.0,76.0
20160106183000,21.17,64.7453,15.0,15.0,25.8113,37.744,74.6823,1.2605,1.2,57.2745,57.0,76.0
20160106184500,21.17,64.7453,15.0,15.0,25.8449,37.744,74.6823,1.2605,1.2,56.6085,57.0,76.0
20160106190000,18.94,64.7453,15.0,15.0,25.699,38.3543,74.6823,1.2686,1.2,56.6085,57.0,76.0
20160106191500,29.665,64.7453,15.0,15.0,25.4624,38.3543,74.6823,1.2726,1.2,56.6085,57.0,76.0
20160106193000,29.665,64.7453,15.0,15.0,25.3097,38.3543,74.6823,1.2204,1.2,56.6085,57.0,76.0
20160106194500,13.42,64.0072,15.0,15.0,25.1903,38.3543,74.6823,1.2646,1.2,57.8686,57.0,68.29
20160106200000,23.23,64.0072,15.0,15.0,25.0317,38.3543,74.6823,1.2565,1.2,58.5527,57.0,68.29
20160106201500,29.325,64.0072,15.0,15.0,24.9114,38.7816,74.6823,1.2204,1.2,58.5527,57.0,68.29
20160106203000,28.71,64.0072,15.0,15.0,24.6107,38.7816,74.6823,1.0678,1.2,56.4464,57.0,70.645
20160106204500,30.085,64.0072,15.0,15.0,24.4904,38.7816,74.6823,1.116,1.2,56.4464,57.0,70.645
20160106210000,19.405,63.1971,15.0,15.0,24.383,38.7816,74.6823,1.104,1.2,55.6004,57.0,70.645
20160106211500,11.05,63.1971,15.0,15.0,24.2617,38.7816,74.6823,1.1562,1.2,56.9865,57.0,70.645
20160106213000,15.31,63.1971,15.0,15.0,24.0883,38.7816,74.6823,1.1441,1.2,57.8686,57.0,70.645
20160106214500,24.4,63.1971,15.0,15.0,23.966,39.1783,74.6823,1.1682,1.2,57.8686,57.0,70.645
20160106220000,26.02,63.1971,15.0,15.0,23.9099,39.1783,74.6823,1.1682,1.2,55.8884,57.0,70.645
20160106221500,12.295,63.1971,15.0,15.0,23.9099,39.1783,74.6823,1.1802,1.2,55.8884,57.0,70.645
20160106223000,15.02,63.1971,15.0,15.0,23.6644,39.1783,74.6823,1.1883,1.2,57.6346,57.0,70.645
20160106224500,31.155,63.1971,15.0,15.0,23.5402,39.6971,74.6823,1.1843,1.2,57.6346,57.0,70.645
20160106230000,17.7,63.1971,15.0,15.0,23.6009,39.6971,74.6823,1.1923,1.2,55.7264,57.0,70.645
20160106231500,11.51,63.1971,15.0,15.0,23.6009,39.6971,74.6823,1.1883,1.2,56.9865,57.0,70.645
20160106233000,31.98,62.459,15.0,15.0,23.3505,39.6971,74.6823,1.1963,1.2,58.2286,57.0,70.645
20160106234500,14.71,62.459,15.0,15.0,23.3505,39.6971,74.6823,1.1883,1.2,55.1863,57.0,70.645
20160107000000,9.555,62.459,15.0,15.0,23.3452,39.6971,74.6823,1.1802,1.2,57.0585,57.0,70.645
20160107001500,29.35,62.459,15.0,15.0,23.3452,39.6971,74.6823,1.1883,1.2,58.8047,57.0,70.645
20160107003000,19.035,62.459,15.0,15.0,23.2189,39.6971,74.6823,1.1883,1.2,55.5104,57.0,70.645
20160107004500,10.085,62.459,15.0,15.0,23.3378,39.6971,74.6823,1.1883,1.2,57.0225,57.0,70.645
20160107010000,30.815,62.459,15.0,15.0,23.3378,39.6971,74.6823,1.2324,1.2,58.6787,57.0,70.645
20160107011500,19.965,62.459,15.0,15.0,23.3378,39.6971,74.6823,1.2405,1.2,55.6904,57.0,70.645
20160107013000,10.175,62.459,15.0,15.0,23.4567,40.338,74.6823,1.2244,1.2,55.6904,57.0,70.645
20160107014500,18.485,62.459,15.0,15.0,23.4567,40.338,74.6823,1.2324,1.2,57.8326,57.0,70.645
20160107020000,30.49,62.459,15.0,15.0,23.5756,40.338,74.6823,1.2284,1.2,58.9307,57.0,70.645
20160107021500,30.49,62.459,15.0,15.0,23.5756,40.338,74.6823,1.2646,1.2,57.5986,57.0,69.745
20160107023000,10.265,62.459,15.0,15.0,23.5756,40.7957,74.6823,1.2084,1.2,55.6904,57.0,69.745
20160107024500,9.095,62.459,15.0,15.0,23.5756,40.7957,74.6823,1.2445,1.2,57.1845,57.0,69.745
20160107030000,18.42,62.459,15.0,15.0,23.5756,40.7957,74.6823,1.2806,1.2,58.3186,57.0,68.76
20160107031500,29.665,62.459,15.0,15.0,23.5756,40.7957,74.6823,1.2927,1.2,58.3186,57.0,68.76
20160107033000,29.665,62.459,15.0,15.0,23.6945,40.7957,74.6823,1.2806,1.2,57.1125,57.0,68.76
20160107034500,15.18,62.459,15.0,15.0,23.6945,40.7957,74.6823,1.2806,1.2,55.4743,57.0,68.76
20160107040000,7.915,62.459,15.0,15.0,23.7479,41.2535,74.6823,1.2646,1.2,56.1224,57.0,68.76
20160107041500,6.825,62.459,15.0,15.0,23.7479,41.2535,74.6823,1.2686,1.2,56.1224,57.0,68.76
20160107043000,9.69,62.459,15.0,15.0,23.7341,41.2535,74.6823,1.2084,1.2,57.2745,57.0,68.76
20160107044500,13.035,61.649,15.0,15.0,23.7341,41.2535,74.6823,1.2324,1.2,57.9046,57.0,68.76
20160107050000,16.735,61.649,15.0,15.0,23.8516,41.2535,74.6823,1.2284,1.2,57.9046,57.0,68.76
20160107051500,26.04,61.649,15.0,15.0,23.8516,44.8546,74.6823,1.2284,1.2,58.6427,57.0,68.76
20160107053000,30.235,61.649,15.0,15.0,23.7185,41.3756,74.6823,1.2284,1.2,58.6427,57.0,68.76
20160107054500,30.235,61.649,15.0,15.0,23.8349,41.3756,74.6823,1.2365,1.2,56.4464,57.0,68.76
20160107060000,20.14,61.649,15.0,15.0,23.8349,41.3756,74.6823,1.2405,1.2,55.7624,57.0,68.76
20160107061500,18.44,61.649,15.0,15.0,23.969,41.8333,74.6823,1.2485,1.2,55.7624,57.0,68.76
20160107063000,26.475,61.649,15.0,15.0,24.1031,41.8333,74.6823,1.2565,1.2,55.7624,57.0,68.76
20160107064500,29.35,61.649,15.0,15.0,24.1701,41.8333,74.6823,1.2485,1.2,57.7606,57.0,68.76
20160107070000,27.43,61.649,15.0,15.0,24.1701,41.8333,74.6823,1.2565,1.2,58.6067,57.0,68.76
20160107071500,17.2,61.649,15.0,15.0,24.1701,42.3216,74.6823,1.2565,1.2,57.7606,57.0,68.76
20160107073000,10.225,61.649,15.0,15.0,24.2215,42.3216,74.6823,1.2485,1.2,56.4104,57.0,68.76
20160107074500,17.525,62.369,15.0,15.0,24.2215,42.3216,74.6823,1.2525,1.2,56.4104,57.0,68.76
20160107080000,17.72,62.369,15.0,15.0,24.1701,42.3216,74.6823,1.2806,1.2,57.6346,57.0,68.76
20160107081500,19.095,62.369,15.0,15.0,24.289,42.8709,74.6823,1.112,1.2,56.2124,57.0,73.005
20160107083000,15.275,62.369,15.0,15.0,24.289,42.8709,74.6823,1.12,1.2,57.4725,57.0,73.005
20160107084500,27.385,62.369,15.0,15.0,24.2215,42.8709,74.6823,1.1481,1.2,56.5005,57.0,73.005
20160107090000,16.09,62.369,15.0,15.0,24.289,42.8709,74.6823,1.1281,1.2,56.5005,57.0,73.005
20160107091500,15.705,62.369,15.0,15.0,24.289,43.3287,74.6823,1.124,1.2,56.5005,57.0,73.005
20160107093000,28.2,63.1971,15.0,15.0,24.4241,43.3287,74.6823,1.1281,1.2,57.1125,57.0,73.005
20160107094500,0.0,58.0126,15.0,15.0,24.5592,43.939,74.6823,0.1285,1.2,54.8623,57.0,7.43
20160107100000,25.155,63.5572,15.0,15.0,25.0202,45.9532,74.6823,1.2927,1.2,56.9865,57.0,78.09
20160107101500,24.385,63.5572,15.0,15.0,25.2924,43.3287,74.6823,1.2766,1.2,56.9865,57.0,78.09
20160107103000,21.52,63.5572,15.0,15.0,25.5645,43.3287,74.6823,1.2646,1.2,56.9865,57.0,78.09
20160107104500,21.52,63.5572,15.0,15.0,25.4372,43.3287,74.6823,1.2726,1.2,56.9865,57.0,78.09
20160107110000,21.52,63.5572,15.0,15.0,25.3021,43.3287,74.6823,1.2806,1.2,56.9865,57.0,77.21
20160107111500,31.865,63.5572,15.0,15.0,25.4284,43.3287,74.6823,1.2806,1.2,56.9865,57.0,77.21
20160107113000,31.865,63.5572,15.0,15.0,25.5645,44.0306,74.6823,1.2806,1.2,56.9865,57.0,77.21
20160107114500,31.865,63.5572,15.0,15.0,25.5645,44.0306,74.6823,1.2324,1.2,56.9865,57.0,77.21
20160107120000,31.865,63.5572,15.0,15.0,25.9047,44.0306,74.6823,1.2886,1.2,56.9865,57.0,77.21
20160107121500,31.865,63.5572,15.0,15.0,26.0407,44.5799,74.6823,1.3007,1.2,56.9865,57.0,76.06
20160107123000,34.545,64.6553,15.0,15.0,26.1715,44.5799,74.6823,1.2886,1.2,56.9865,57.0,76.06
20160107124500,34.545,64.6553,15.0,15.0,26.3771,45.9227,74.6823,1.2806,1.2,56.9865,57.0,76.06
20160107130000,34.545,64.6553,15.0,15.0,26.7882,45.2513,74.6823,1.2686,1.2,56.9865,57.0,76.06
20160107131500,36.465,64.6553,15.0,15.0,27.1304,44.1221,74.6823,1.2565,1.2,56.9865,57.0,76.06
20160107133000,36.465,65.5734,15.0,15.0,27.6055,45.1292,75.4743,1.2646,1.2,56.9865,57.0,76.06
20160107134500,37.77,65.5734,15.0,15.0,28.1588,45.1292,75.4743,1.2686,1.2,56.9865,57.0,76.06
20160107140000,37.77,65.5734,15.0,15.0,28.3415,44.1221,75.4743,1.2565,1.2,56.9865,57.0,76.06
20160107141500,37.77,65.5734,15.0,15.0,28.4766,44.8851,75.4743,1.2244,1.2,56.9865,57.0,76.06
20160107143000,37.77,65.5734,15.0,15.0,28.3271,44.8851,75.4743,1.2244,1.2,56.9865,57.0,76.06
20160107144500,37.77,65.5734,15.0,15.0,28.5282,45.4039,75.4743,1.2164,1.2,56.9865,57.0,76.06
20160107150000,37.77,65.5734,15.0,15.0,28.5104,45.4039,75.4743,1.2164,1.2,56.9865,57.0,76.06
20160107151500,37.77,65.5734,15.0,15.0,28.5104,45.4039,75.4743,1.2204,1.2,56.9865,57.0,76.06
20160107153000,37.77,65.5734,15.0,15.0,28.3773,45.4039,75.4743,1.2886,1.2,56.9865,57.0,75.19
20160107154500,34.785,64.8353,15.0,15.0,28.2442,45.9532,75.4743,1.2886,1.2,56.9865,57.0,75.19
20160107160000,26.54,64.8353,15.0,15.0,28.1776,45.9532,75.4743,1.2726,1.2,56.9865,57.0,75.19
20160107161500,24.445,64.8353,15.0,15.0,28.1776,45.9532,75.4743,1.2726,1.2,56.9865,57.0,75.19
20160107163000,37.02,64.8353,15.0,15.0,27.9114,45.9532,75.4743,1.2485,1.2,56.9865,57.0,75.19
20160107164500,25.705,64.8353,15.0,15.0,27.7783,45.9532,75.4743,1.2445,1.2,56.9865,57.0,75.19
20160107170000,25.705,64.8353,15.0,15.0,27.7237,45.9532,75.4743,1.2686,1.2,56.9865,57.0,75.19
20160107171500,28.24,64.8353,15.0,15.0,27.5896,45.9532,75.4743,1.2766,1.2,56.9865,57.0,75.19
20160107173000,28.24,64.8353,15.0,15.0,27.4555,45.9532,75.4743,1.2806,1.2,56.9865,57.0,75.19
20160107174500,28.24,64.1152,15.0,15.0,27.3214,45.9532,75.4743,1.2806,1.2,56.9865,57.0,75.19
20160107180000,28.24,64.1152,15.0,15.0,27.2608,45.9532,75.4743,1.2886,1.2,56.9865,57.0,75.19
20160107181500,28.24,64.1152,15.0,15.0,27.1257,45.9532,75.4743,1.2927,1.2,56.9865,57.0,75.19
20160107183000,28.24,64.1152,15.0,15.0,26.8556,45.9532,75.4743,1.2766,1.2,56.9865,57.0,75.19
20160107184500,22.395,64.1152,15.0,15.0,26.8556,45.9532,75.4743,1.2927,1.2,56.9865,57.0,75.19
20160107190000,22.395,64.1152,15.0,15.0,26.653,45.9532,75.4743,1.2927,1.2,56.9865,57.0,74.025
20160107191500,22.395,64.1152,15.0,15.0,26.653,45.9532,75.4743,1.1521,1.2,56.9865,57.0,74.025
20160107193000,22.395,64.1152,15.0,15.0,26.653,45.9532,75.4743,1.1642,1.2,56.9865,57.0,74.025
20160107194500,22.395,64.1152,15.0,15.0,26.653,45.9532,75.4743,1.1281,1.2,56.9865,57.0,74.025
20160107200000,22.395,64.1152,15.0,15.0,26.517,45.9532,75.4743,1.104,1.2,56.9865,57.0,74.025
20160107201500,22.395,64.1152,15.0,15.0,26.517,45.9532,75.4743,1.124,1.2,56.9865,57.0,74.025
20160107203000,22.395,64.1152,15.0,15.0,26.3809,45.9532,75.4743,1.1401,1.2,56.9865,57.0,74.025
20160107204500,22.395,63.3771,15.0,15.0,26.3809,45.9532,75.4743,1.1441,1.2,56.9865,57.0,74.025
20160107210000,22.395,63.3771,15.0,15.0,26.2448,45.9532,75.4743,1.1521,1.2,56.9865,57.0,74.025
20160107211500,22.395,63.3771,15.0,15.0,26.1768,45.9532,75.4743,1.1682,1.2,56.9865,57.0,74.025
20160107213000,22.395,63.3771,15.0,15.0,26.1768,45.9532,75.4743,1.2485,1.2,56.9865,57.0,74.025
20160107214500,22.395,63.3771,15.0,15.0,26.0407,45.9532,75.4743,1.2565,1.2,56.9865,57.0,74.025
20160107220000,19.53,63.3771,15.0,15.0,25.9047,45.9532,75.4743,1.2686,1.2,56.9865,57.0,72.005
20160107221500,19.53,63.3771,15.0,15.0,25.7686,46.5635,75.4743,1.2886,1.2,56.9865,57.0,72.005
20160107223000,19.53,63.3771,15.0,15.0,25.7686,46.5635,75.4743,1.2846,1.2,56.9865,57.0,72.005
20160107224500,19.53,63.3771,15.0,15.0,25.5645,47.1434,75.4743,1.3489,1.2,56.9865,57.0,67.48
20160107230000,16.79,63.3771,15.0,15.0,25.4284,47.1434,75.4743,1.2565,1.2,56.9865,57.0,66.67
20160107231500,16.79,63.3771,15.0,15.0,25.2924,47.1434,75.4743,1.1883,1.2,56.9865,57.0,66.67
20160107233000,16.79,63.3771,15.0,15.0,25.1563,47.1434,75.4743,1.1883,1.2,56.9865,57.0,66.67
20160107234500,14.965,62.189,15.0,15.0,25.1563,45.6175,74.3222,1.1883,1.2,56.9865,57.0,66.67
20160108000000,14.965,62.189,15.0,15.0,25.0202,45.6175,74.3222,1.1923,1.2,56.9865,57.0,66.67
20160108001500,14.965,62.189,15.0,15.0,25.0202,45.6175,72.9001,1.1883,1.2,56.9865,57.0,66.67
20160108003000,14.195,61.4689,15.0,15.0,24.9522,45.6175,72.09,1.1883,1.2,56.9865,57.0,66.67
20160108004500,14.195,61.4689,15.0,15.0,24.938,46.3499,72.09,1.1963,1.2,56.9865,57.0,66.67
20160108010000,12.775,61.4689,15.0,15.0,24.8009,46.3499,70.7399,1.1963,1.2,56.9865,57.0,66.67
20160108011500,12.775,61.4689,15.0,15.0,24.8009,47.3875,70.7399,1.1963,1.2,56.9865,57.0,66.67
20160108013000,12.775,60.7309,15.0,15.0,24.8009,48.1199,69.8758,1.2003,1.2,56.9865,57.0,66.67
20160108014500,21.39,60.7309,15.0,15.0,24.8009,48.6692,69.8758,1.2003,1.2,56.9865,57.0,66.67
20160108020000,21.39,60.7309,15.0,15.0,24.6639,49.2186,69.0837,1.2003,1.2,56.9865,57.0,66.67
20160108021500,21.39,60.7309,15.0,15.0,24.6639,49.2186,69.0837,1.2084,1.2,56.9865,57.0,66.67
20160108023000,21.39,60.7309,15.0,15.0,24.5268,50.1951,69.0837,1.2084,1.2,56.9865,57.0,66.67
20160108024500,21.39,60.7309,15.0,15.0,24.5268,50.1951,68.1656,1.2164,1.2,56.9865,57.0,66.67
20160108030000,21.39,60.0108,15.0,15.0,24.5268,50.836,68.1656,1.2204,1.2,56.9865,57.0,66.67
20160108031500,21.39,60.0108,15.0,15.0,24.5268,51.5379,68.1656,1.2084,1.2,56.9865,57.0,66.67
20160108033000,21.39,60.0108,15.0,15.0,24.5767,51.5379,68.1656,1.2485,1.2,56.9865,57.0,66.67
20160108034500,21.39,60.0108,15.0,15.0,24.5767,52.0872,67.3735,1.2525,1.2,56.9865,57.0,66.67
20160108040000,20.335,60.0108,15.0,15.0,24.4387,52.0872,67.3735,1.2485,1.2,56.9865,57.0,66.67
20160108041500,20.335,60.0108,15.0,15.0,24.4387,52.7891,67.3735,1.2565,1.2,56.9865,57.0,66.67
20160108043000,16.535,60.0108,15.0,15.0,24.5767,52.7891,67.3735,1.2565,1.2,56.9865,57.0,66.67
20160108044500,12.17,60.0108,15.0,15.0,24.5767,53.43,67.3735,1.2565,1.2,56.1764,57.0,66.67
20160108050000,7.99,59.2727,15.0,15.0,24.4387,53.43,67.3735,1.2605,1.2,57.1125,57.0,66.67
20160108051500,19.415,59.2727,15.0,15.0,24.4387,54.1624,67.3735,1.2646,1.2,56.3384,57.0,66.67
20160108053000,13.11,59.2727,15.0,15.0,24.3212,54.7117,67.3735,1.2605,1.2,57.7966,57.0,66.67
20160108054500,11.9,59.2727,15.0,15.0,24.1842,54.7117,67.3735,1.2686,1.2,56.0144,57.0,66.67
20160108060000,11.9,59.2727,15.0,15.0,24.1842,54.7117,66.5815,1.2525,1.2,57.7606,57.0,66.67
20160108061500,9.38,59.2727,15.0,15.0,24.0471,54.7117,66.5815,1.2686,1.2,55.7984,57.0,66.67
20160108063000,24.45,59.2727,15.0,15.0,24.0471,54.7117,66.5815,1.2686,1.2,57.6346,57.0,66.67
20160108064500,9.955,60.5509,15.0,15.0,24.0471,54.7117,67.8596,1.2766,1.2,56.1764,57.0,66.67
20160108070000,27.29,61.1989,15.0,15.0,23.9101,54.7117,68.9577,1.2686,1.2,57.1125,57.0,66.67
20160108071500,10.74,61.1989,15.0,15.0,23.9101,54.7117,69.8758,1.2284,1.2,57.1125,57.0,66.67
20160108073000,17.335,61.829,15.0,15.0,23.8416,53.4605,70.7039,1.2726,1.2,57.1125,57.0,66.67
20160108074500,12.77,61.829,15.0,15.0,23.8416,52.667,71.4239,1.2284,1.2,57.1125,57.0,66.67
20160108080000,14.56,62.5491,15.0,15.0,24.0245,51.9957,71.4239,1.2003,1.2,57.1125,57.0,66.67
20160108081500,26.935,62.5491,15.0,15.0,24.0245,51.9957,72.4861,1.2164,1.2,57.1125,57.0,66.67
20160108083000,29.82,62.5491,15.0,15.0,24.278,51.2632,72.4861,1.0478,1.2,57.1125,57.0,72.275
20160108084500,18.43,62.5491,15.0,15.0,24.278,50.6529,72.4861,1.1361,1.2,57.1125,57.0,72.275
20160108090000,29.13,62.5491,15.0,15.0,24.6735,50.6529,73.4041,1.1521,1.2,57.1125,57.0,72.275
20160108091500,29.13,63.3771,15.0,15.0,24.8135,50.6529,73.4041,1.1321,1.2,57.1125,57.0,72.275
20160108093000,29.13,63.3771,15.0,15.0,24.8835,50.6529,73.4041,1.104,1.2,57.1125,57.0,72.275
20160108094500,31.265,63.3771,15.0,15.0,25.0235,50.1341,74.2142,1.1281,1.2,57.1125,57.0,75.18
20160108100000,31.265,63.3771,15.0,15.0,25.3036,50.1341,74.2142,1.1361,1.2,57.1125,57.0,75.18
20160108101500,31.265,63.3771,15.0,15.0,25.4436,50.1341,74.2142,1.1281,1.2,57.1125,57.0,75.18
20160108103000,31.265,63.3771,15.0,15.0,25.6536,50.1341,74.2142,1.1281,1.2,57.1125,57.0,75.18
20160108104500,31.265,63.3771,15.0,15.0,25.6683,50.1341,74.9703,1.3007,1.2,57.1125,57.0,75.18
20160108110000,31.265,64.1152,15.0,15.0,25.9463,49.4627,74.9703,1.2806,1.2,57.1125,57.0,74.23
20160108111500,31.265,64.1152,15.0,15.0,25.8881,49.4627,74.9703,1.2886,1.2,57.1125,57.0,73.165
20160108113000,31.265,64.1152,15.0,15.0,26.1642,49.4627,74.9703,1.2886,1.2,57.1125,57.0,73.165
20160108114500,31.265,64.1152,15.0,15.0,26.1642,49.4627,74.9703,1.2886,1.2,57.1125,57.0,73.165
20160108120000,31.265,64.1152,15.0,15.0,26.4402,49.4627,74.9703,1.2365,1.2,57.1125,57.0,73.165
20160108121500,33.44,65.5734,15.0,15.0,26.6473,49.4627,74.9703,1.2204,1.2,57.1125,57.0,73.165
20160108123000,33.44,65.5734,15.0,15.0,26.7891,49.4627,74.9703,1.2244,1.2,57.1125,57.0,73.165
20160108124500,35.8,65.5734,15.0,15.0,27.2679,49.4627,75.7984,1.2164,1.2,57.1125,57.0,73.165
20160108130000,35.8,66.2934,15.0,15.0,27.5985,49.4627,75.7984,1.2084,1.2,57.1125,57.0,73.165
20160108131500,39.55,66.2934,15.0,15.0,27.9362,49.4627,75.7984,1.2043,1.2,57.1125,57.0,73.165
20160108133000,27.75,66.2934,15.0,15.0,28.5282,49.4627,75.7984,1.2043,1.2,57.1125,57.0,73.165
20160108134500,27.75,66.2934,15.0,15.0,28.7766,48.8218,75.7984,1.2084,1.2,57.1125,57.0,73.165
20160108140000,27.75,66.2934,15.0,15.0,29.059,49.3101,75.7984,1.2204,1.2,57.1125,57.0,73.165
20160108141500,28.405,66.2934,15.0,15.0,29.226,47.4791,74.5203,1.2244,1.2,57.1125,57.0,73.165
20160108143000,28.405,66.2934,15.0,15.0,28.9657,46.7772,74.5203,1.2284,1.2,57.1125,57.0,73.165
20160108144500,28.405,66.2934,15.0,15.0,28.9006,46.7772,74.5203,1.2204,1.2,57.1125,57.0,73.165
20160108150000,38.675,67.2115,15.0,15.0,29.1944,48.0284,74.5203,1.2244,1.2,57.1125,57.0,73.165
20160108151500,37.615,67.2115,15.0,15.0,29.1608,48.7913,74.5203,1.1883,1.2,57.1125,57.0,73.165
20160108153000,36.415,67.2115,15.0,15.0,29.316,48.7913,74.5203,1.2043,1.2,56.5365,57.0,73.165
20160108154500,27.13,67.2115,15.0,15.0,29.5703,48.7913,75.4383,1.1963,1.2,56.5365,57.0,73.165
20160108160000,27.13,67.2115,15.0,15.0,29.4662,50.0425,75.4383,1.2084,1.2,56.5365,57.0,73.165
20160108161500,27.13,67.2115,15.0,15.0,29.4031,50.0425,75.4383,1.2084,1.2,57.1125,57.0,73.165
20160108163000,27.13,67.2115,15.0,15.0,29.2769,47.7537,75.4383,1.1963,1.2,57.1125,57.0,73.165
20160108164500,26.36,67.2115,15.0,15.0,29.0245,50.7444,73.6922,1.1883,1.2,57.1125,57.0,73.165
20160108170000,26.36,67.2115,15.0,15.0,28.8708,50.7444,73.6922,1.1883,1.2,57.1125,57.0,73.165
20160108171500,26.36,67.2115,15.0,15.0,28.6164,50.7444,72.5761,1.1883,1.2,57.1125,57.0,73.165
20160108173000,24.1,66.2934,15.0,15.0,28.2984,55.2915,71.3879,1.1843,1.2,57.1125,57.0,73.165
20160108174500,25.765,66.2934,15.0,15.0,28.1712,55.2915,70.6679,1.1963,1.2,57.1125,57.0,73.165
20160108180000,25.765,66.2934,15.0,15.0,27.879,53.552,70.6679,1.1722,1.2,57.1125,57.0,73.165
20160108181500,25.765,66.2934,15.0,15.0,27.6226,52.667,70.6679,1.1562,1.2,57.1125,57.0,73.165
20160108183000,25.765,65.5734,15.0,15.0,27.5798,49.1575,69.9478,1.1481,1.2,57.1125,57.0,73.165
20160108184500,25.765,65.5734,15.0,15.0,27.4689,50.7749,69.9478,1.1361,1.2,57.1125,57.0,73.165
20160108190000,25.765,65.5734,15.0,15.0,27.1436,52.1482,69.2457,1.1361,1.2,57.1125,57.0,73.165
20160108191500,25.765,65.5734,15.0,15.0,27.0134,50.5308,69.2457,1.1361,1.2,57.1125,57.0,73.165
20160108193000,25.765,65.5734,15.0,15.0,26.6985,51.3243,69.2457,1.112,1.2,57.1125,57.0,74.86
20160108194500,25.765,64.8353,15.0,15.0,26.5673,52.3008,69.2457,1.12,1.2,57.1125,57.0,74.86
20160108200000,25.765,64.8353,15.0,15.0,26.7069,58.4043,68.1656,1.112,1.2,57.1125,57.0,74.86
20160108201500,25.765,64.8353,15.0,15.0,26.7069,62.9514,68.1656,1.12,1.2,57.1125,57.0,74.86
20160108203000,25.765,64.8353,15.0,15.0,26.3051,58.4959,68.1656,1.1361,1.2,57.1125,57.0,74.86
20160108204500,25.765,64.8353,15.0,15.0,26.1739,54.4981,68.1656,1.1722,1.2,57.1125,57.0,74.86
20160108210000,25.765,64.8353,15.0,15.0,26.3106,54.4981,68.1656,1.1843,1.2,57.1125,57.0,74.86
20160108211500,25.765,64.8353,15.0,15.0,26.3106,54.4981,68.1656,1.1923,1.2,57.1125,57.0,74.86
20160108213000,25.765,64.8353,15.0,15.0,26.4472,55.8409,68.1656,1.2485,1.2,57.1125,57.0,74.86
20160108214500,25.765,64.8353,15.0,15.0,26.5839,59.1673,68.1656,1.2646,1.2,57.1125,57.0,74.86
20160108220000,35.07,64.8353,15.0,15.0,26.7205,60.1438,68.1656,1.2365,1.2,57.1125,57.0,74.86
20160108221500,35.07,64.8353,15.0,15.0,26.9907,56.0545,67.4635,1.2003,1.2,57.1125,57.0,74.86
20160108223000,35.07,64.8353,15.0,15.0,27.3284,56.0545,67.4635,1.2043,1.2,57.1125,57.0,74.86
20160108224500,35.07,64.8353,15.0,15.0,27.3284,63.2261,67.4635,1.2084,1.2,57.1125,57.0,74.86
20160108230000,35.07,64.8353,15.0,15.0,27.4635,56.5733,67.4635,1.2204,1.2,57.1125,57.0,74.86
20160108231500,35.07,64.8353,15.0,15.0,27.6055,57.2447,67.4635,1.2124,1.2,57.1125,57.0,74.86
20160108233000,35.07,64.8353,15.0,15.0,27.7416,63.6839,66.7435,1.1843,1.2,57.1125,57.0,74.86
20160108234500,35.07,64.8353,15.0,15.0,27.7416,59.0757,66.7435,1.1843,1.2,57.1125,57.0,74.86
20160109000000,35.07,64.8353,15.0,15.0,27.6055,57.7329,66.7435,1.1883,1.2,57.1125,57.0,74.86
20160109001500,35.07,64.8353,15.0,15.0,27.6055,57.7329,66.7435,1.1802,1.2,57.1125,57.0,74.86
20160109003000,35.07,64.8353,15.0,15.0,27.7476,58.4654,66.7435,1.1802,1.2,57.1125,57.0,74.86
20160109004500,35.07,64.8353,15.0,15.0,27.6105,58.4654,66.7435,1.2043,1.2,57.1125,57.0,74.86
20160109010000,35.07,64.8353,15.0,15.0,27.6105,59.503,66.7435,1.2043,1.2,57.1125,57.0,74.86
20160109011500,26.67,64.8353,15.0,15.0,27.6105,59.503,66.7435,1.2003,1.2,57.1125,57.0,74.86
20160109013000,26.67,64.8353,15.0,15.0,27.7476,60.3574,66.7435,1.2043,1.2,57.1125,57.0,74.86
20160109014500,26.67,64.8353,15.0,15.0,27.7476,60.3574,66.7435,1.2043,1.2,57.1125,57.0,74.86
20160109020000,26.67,64.8353,15.0,15.0,27.7476,60.3574,66.7435,1.2003,1.2,57.1125,57.0,74.86
20160109021500,26.67,64.8353,15.0,15.0,27.7476,60.3574,66.7435,1.1,1.2,57.1125,57.0,75.73
20160109023000,33.36,64.3852,15.0,15.0,27.8846,62.4326,66.0774,0.3171,1.2,59.6868,57.0,66.09
20160109024500,28.765,64.3852,15.0,15.0,27.7476,63.2566,66.0774,1.1963,1.2,57.0225,57.0,79.98
20160109030000,27.35,64.3852,15.0,15.0,27.7416,65.1182,66.0774,1.2164,1.2,57.0225,57.0,79.98
20160109031500,27.35,64.3852,15.0,15.0,27.6055,67.7427,66.0774,1.2525,1.2,57.0225,57.0,79.98
20160109033000,27.35,64.3852,15.0,15.0,27.4695,67.7427,66.0774,1.2766,1.2,57.0225,57.0,79.98
20160109034500,27.35,64.3852,15.0,15.0,27.2608,61.8223,66.0774,1.2766,1.2,57.0225,57.0,79.98
20160109040000,27.35,64.3852,15.0,15.0,26.9932,61.8223,66.0774,1.2927,1.2,57.0225,57.0,79.98
20160109041500,27.35,64.3852,15.0,15.0,27.1308,62.7683,66.0774,1.2284,1.2,57.0225,57.0,79.98
20160109043000,27.35,64.3852,15.0,15.0,26.9932,67.4375,66.0774,1.2244,1.2,57.0225,57.0,79.98
20160109044500,27.35,64.3852,15.0,15.0,26.9932,62.219,66.0774,1.2365,1.2,57.0225,57.0,79.98
20160109050000,27.35,64.3852,15.0,15.0,26.9932,63.6839,66.0774,1.2284,1.2,57.0225,57.0,79.98
20160109051500,27.35,64.3852,15.0,15.0,26.8556,66.3694,66.0774,1.2284,1.2,57.0225,57.0,79.98
20160109053000,27.35,63.6472,15.0,15.0,26.9932,67.4985,66.0774,1.2565,1.2,57.0225,57.0,79.98
20160109054500,27.35,63.6472,15.0,15.0,26.8571,61.5476,66.0774,1.2646,1.2,57.0225,57.0,79.98
20160109060000,27.35,63.6472,15.0,15.0,26.8571,62.6157,66.0774,1.2686,1.2,57.0225,57.0,79.98
20160109061500,25.255,63.6472,15.0,15.0,26.8571,61.4256,66.0774,1.2324,1.2,57.0225,57.0,79.98
20160109063000,25.255,63.6472,15.0,15.0,26.7891,61.4256,66.0774,1.2365,1.2,57.0225,57.0,79.98
20160109064500,25.255,63.6472,15.0,15.0,26.7882,63.6228,66.7435,1.2324,1.2,57.0225,57.0,79.98
20160109070000,25.255,63.6472,15.0,15.0,26.9253,67.2544,66.7435,1.2365,1.2,57.0225,57.0,79.98
20160109071500,25.255,63.6472,15.0,15.0,26.7891,65.9422,66.7435,1.2365,1.2,57.0225,57.0,79.98
20160109073000,25.255,63.6472,15.0,15.0,26.7891,65.9422,66.7435,1.2605,1.2,57.0225,57.0,79.98
20160109074500,25.255,63.6472,15.0,15.0,26.653,68.3225,66.7435,1.2646,1.2,57.0225,57.0,79.98
20160109080000,25.255,63.6472,15.0,15.0,26.517,68.3225,66.7435,1.2686,1.2,57.0225,57.0,79.98
20160109081500,25.255,63.6472,15.0,15.0,26.5141,69.4517,66.7435,1.2646,1.2,57.0225,57.0,79.98
20160109083000,25.255,63.6472,15.0,15.0,26.5141,69.4517,66.7435,1.2365,1.2,57.0225,57.0,79.98
20160109084500,25.255,64.2952,15.0,15.0,26.6512,70.1536,66.7435,1.2405,1.2,57.0225,57.0,79.98
20160109090000,36.555,64.2952,15.0,15.0,26.7882,68.8718,66.7435,1.2686,1.2,57.0225,57.0,79.98
20160109091500,36.555,64.2952,15.0,15.0,26.9938,68.8718,66.7435,1.2967,1.2,57.0225,57.0,78.7
20160109093000,36.555,65.1053,15.0,15.0,27.1308,68.8718,66.7435,1.1963,1.2,57.0225,57.0,78.7
20160109094500,37.355,65.1053,15.0,15.0,27.405,71.71,66.0234,1.1722,1.2,57.0225,57.0,78.7
20160109100000,38.15,65.1053,15.0,15.0,27.5985,71.71,66.0234,1.1802,1.2,57.0225,57.0,78.7
20160109101500,38.15,65.1053,15.0,15.0,27.8687,70.3367,66.0234,1.2003,1.2,57.0225,57.0,78.7
20160109103000,40.09,66.2934,15.0,15.0,28.0713,66.4304,66.0234,1.2043,1.2,57.0225,57.0,78.7
20160109104500,43.445,66.2934,15.0,15.0,28.3415,65.2097,66.0234,1.2164,1.2,57.0225,57.0,78.7
20160109110000,44.095,66.2934,15.0,15.0,28.9494,65.2097,66.0234,1.2164,1.2,57.0225,57.0,78.7
20160109111500,46.69,66.2934,15.0,15.0,29.2871,65.9422,66.0234,1.2846,1.2,57.0225,57.0,77.405
20160109113000,46.69,67.6616,15.0,15.0,29.5753,65.9422,66.0234,1.2766,1.2,57.0225,57.0,77.405
20160109114500,26.805,67.6616,15.0,15.0,29.6797,65.9422,66.0234,1.2766,1.2,56.1224,57.0,77.405
20160109120000,24.365,67.6616,15.0,15.0,29.6815,66.6135,66.0234,1.2646,1.2,57.5446,57.0,77.405
20160109121500,39.04,66.6715,15.0,15.0,29.8117,66.6135,66.0234,1.2927,1.2,57.5446,57.0,77.405
20160109123000,43.79,66.6715,15.0,15.0,29.9694,66.6135,66.0234,1.2886,1.2,56.8965,57.0,77.405
20160109124500,43.79,66.6715,15.0,15.0,29.8017,67.346,66.0234,1.2846,1.2,56.8965,57.0,77.405
20160109130000,36.825,66.6715,15.0,15.0,29.8883,67.346,66.0234,1.1843,1.2,57.7606,57.0,70.28
20160109131500,39.965,66.6715,15.0,15.0,29.8449,67.346,66.0234,1.2244,1.2,57.1125,57.0,73.945
20160109133000,40.76,67.7516,15.0,15.0,29.7643,70.062,66.0234,1.2485,1.2,57.1125,57.0,71.93
20160109134500,25.945,67.7516,15.0,15.0,29.1871,69.0244,66.0234,1.2405,1.2,57.1125,57.0,69.435
20160109140000,24.53,67.7516,15.0,15.0,28.426,66.6746,66.0234,1.1602,1.2,57.1125,57.0,69.435
20160109141500,24.53,67.7516,15.0,15.0,28.7751,65.1792,66.0234,1.1441,1.2,57.1125,57.0,69.435
20160109143000,30.98,67.7516,15.0,15.0,28.3548,63.5313,66.0234,1.116,1.2,57.1125,57.0,71.38
20160109144500,30.98,67.7516,15.0,15.0,27.8873,62.219,66.0234,1.12,1.2,57.1125,57.0,71.38
20160109150000,30.98,66.9415,15.0,15.0,28.1763,62.219,66.0234,1.1361,1.2,57.1125,57.0,71.38
20160109151500,29.155,66.9415,15.0,15.0,27.9977,61.0593,66.0234,1.1321,1.2,57.1125,57.0,71.38
20160109153000,21.675,66.9415,15.0,15.0,26.7174,60.0523,66.0234,1.124,1.2,56.5005,57.0,71.38
20160109154500,21.675,66.9415,15.0,15.0,26.489,58.5874,66.0234,1.1321,1.2,56.5005,57.0,71.38
20160109160000,21.675,66.9415,15.0,15.0,26.7357,58.5874,66.0234,1.116,1.2,56.5005,57.0,71.38
20160109161500,21.675,66.9415,15.0,15.0,26.4561,56.8174,66.0234,1.1562,1.2,57.1485,57.0,71.38
20160109163000,21.675,66.1134,15.0,15.0,26.6302,56.8174,66.0234,1.0919,1.2,57.1485,57.0,69.245
20160109164500,19.58,66.1134,15.0,15.0,26.3516,56.8174,66.0234,1.12,1.2,57.1485,57.0,70.52
20160109170000,19.58,65.1053,15.0,15.0,25.9858,56.024,66.0234,1.124,1.2,57.1485,57.0,70.52
20160109171500,18.165,65.1053,15.0,15.0,25.7767,59.5945,66.0234,1.1321,1.2,57.1485,57.0,70.52
20160109173000,18.165,64.2052,15.0,15.0,26.1204,59.5945,66.0234,1.1281,1.2,57.1485,57.0,70.52
20160109174500,18.165,64.2052,15.0,15.0,26.0505,59.5945,66.0234,1.1361,1.2,57.1485,57.0,70.52
20160109180000,16.965,63.1971,15.0,15.0,25.0389,59.5945,66.0234,1.1281,1.2,57.1485,57.0,70.52
20160109181500,16.965,63.1971,15.0,15.0,24.4513,59.5945,66.0234,1.112,1.2,57.1485,57.0,70.52
20160109183000,16.05,62.459,15.0,15.0,23.6576,57.5804,66.0234,1.1361,1.2,57.1485,57.0,70.52
20160109184500,16.05,62.459,15.0,15.0,23.204,57.5804,66.0234,1.1361,1.2,57.1485,57.0,70.52
20160109190000,16.05,62.459,15.0,15.0,22.6784,58.8316,66.0234,1.112,1.2,57.1485,57.0,70.52
20160109191500,16.05,62.459,15.0,15.0,22.5098,61.4561,66.0234,1.124,1.2,57.1485,57.0,70.52
20160109193000,13.955,62.459,15.0,15.0,22.2969,57.0616,66.0234,1.1321,1.2,57.1485,57.0,70.52
20160109194500,25.54,61.829,15.0,15.0,22.2497,52.8807,66.0234,1.2084,1.2,57.1485,57.0,70.52
20160109200000,10.615,61.829,15.0,15.0,21.6733,60.3574,66.0234,1.2084,1.2,57.1485,57.0,70.52
20160109201500,31.695,61.829,15.0,15.0,21.6206,60.3574,66.0234,1.1281,1.2,58.3906,57.0,71.51
20160109203000,13.63,60.9109,15.0,15.0,20.9915,61.3035,66.0234,1.1481,1.2,57.5986,57.0,71.51
20160109204500,25.57,60.9109,15.0,15.0,20.7056,50.3477,66.0234,1.1642,1.2,56.7345,57.0,71.51
20160109210000,10.91,60.9109,15.0,15.0,20.3625,61.4866,66.0234,1.1722,1.2,57.9046,57.0,71.51
20160109211500,8.435,60.9109,15.0,15.0,20.5844,61.4866,66.0234,1.1722,1.2,54.8983,57.0,71.51
20160109213000,30.555,60.1908,15.0,15.0,20.2481,59.4724,66.0234,1.1802,1.2,59.0387,57.0,71.51
20160109214500,14.455,60.1908,15.0,15.0,20.1909,60.449,66.0234,1.1802,1.2,58.0306,57.0,71.51
20160109220000,4.085,60.1908,15.0,15.0,20.2847,46.2584,66.0234,1.1682,1.2,55.6364,57.0,71.51
20160109221500,16.68,60.1908,15.0,15.0,20.2847,59.1673,66.0234,1.1562,1.2,55.6364,57.0,71.51
20160109223000,15.06,60.1908,15.0,15.0,20.052,59.1673,66.0234,1.1602,1.2,57.6706,57.0,71.51
20160109224500,13.435,60.1908,15.0,15.0,19.7612,59.1673,66.0234,1.1481,1.2,55.4023,57.0,71.51
20160109230000,32.04,60.1908,15.0,15.0,19.4308,59.1673,66.0234,1.1361,1.2,59.1647,57.0,71.51
20160109231500,7.895,60.1908,15.0,15.0,19.0653,59.1673,66.0234,1.1321,1.2,55.7984,57.0,71.51
20160109233000,30.525,60.1908,15.0,15.0,19.1424,58.4959,66.0234,1.2244,1.2,58.9667,57.0,71.51
20160109234500,8.785,60.1908,15.0,15.0,19.1424,58.4959,66.0234,1.1562,1.2,57.1845,57.0,71.51
20160110000000,30.58,60.1908,15.0,15.0,18.7963,55.6578,66.0234,1.1361,1.2,58.1926,57.0,71.51
20160110001500,5.985,59.1827,15.0,15.0,18.7386,55.6578,66.7435,1.1562,1.2,56.1764,57.0,73.24
20160110003000,24.645,59.1827,15.0,15.0,18.5977,48.3946,66.7435,1.12,1.2,56.1764,57.0,73.24
20160110004500,6.81,59.1827,15.0,15.0,18.5977,55.9934,66.7435,1.1321,1.2,56.1764,57.0,73.24
20160110010000,29.17,59.1827,15.0,15.0,18.1893,55.9934,66.7435,1.116,1.2,57.7606,57.0,73.24
20160110011500,7.7,59.1827,15.0,15.0,18.1321,55.4136,66.7435,1.2806,1.2,55.1503,57.0,73.24
20160110013000,30.48,59.1827,15.0,15.0,17.9034,55.4136,66.7435,1.2766,1.2,59.0387,57.0,73.24
20160110014500,13.435,59.1827,15.0,15.0,17.9888,51.5989,66.7435,1.2886,1.2,55.1503,57.0,73.24
20160110020000,12.775,59.1827,15.0,15.0,17.789,54.0403,66.7435,1.2605,1.2,57.8686,57.0,71.565
20160110021500,25.065,59.1827,15.0,15.0,17.758,54.0403,66.7435,1.2686,1.2,56.6625,57.0,71.565
20160110023000,2.345,59.1827,15.0,15.0,17.758,53.3079,66.7435,1.2646,1.2,55.7264,57.0,71.565
20160110024500,25.69,58.1926,15.0,15.0,17.8414,53.3079,66.7435,1.2766,1.2,55.7264,57.0,71.565
20160110030000,2.12,58.1926,15.0,15.0,17.758,52.3924,66.7435,1.2605,1.2,55.7264,57.0,71.565
20160110031500,28.84,58.1926,15.0,15.0,17.3887,49.2491,66.7435,1.2405,1.2,56.8965,57.0,71.565
20160110033000,4.14,58.1926,15.0,15.0,17.1599,51.5684,66.7435,1.2284,1.2,55.6364,57.0,71.565
20160110034500,21.295,58.1926,15.0,15.0,17.0243,51.5684,66.7435,1.1883,1.2,55.6364,57.0,71.565
20160110040000,8.665,58.1926,15.0,15.0,16.9884,50.6224,66.7435,1.1923,1.2,57.4725,57.0,71.565
20160110041500,25.385,58.1926,15.0,15.0,16.9884,50.1036,66.7435,1.1722,1.2,56.5725,57.0,71.565
20160110043000,5.215,58.1926,15.0,15.0,16.9505,44.5189,66.7435,1.1762,1.2,56.5725,57.0,71.565
20160110044500,28.47,58.1926,15.0,15.0,16.9505,49.6153,66.7435,1.2043,1.2,59.4527,57.0,71.565
20160110050000,5.7,58.1926,15.0,15.0,16.9505,49.6153,66.7435,1.1843,1.2,55.6364,57.0,71.565
20160110051500,28.02,58.1926,15.0,15.0,16.9505,48.7913,66.7435,1.1722,1.2,59.1287,57.0,71.565
20160110053000,12.02,58.1926,15.0,15.0,16.8351,48.7913,66.7435,1.1562,1.2,55.3483,57.0,71.565
20160110054500,11.55,58.1926,15.0,15.0,16.8351,48.181,66.7435,1.1722,1.2,58.3906,57.0,71.565
20160110060000,10.255,58.1926,15.0,15.0,16.7198,47.6011,66.7435,1.1521,1.2,55.0243,57.0,71.565
20160110061500,13.54,58.1926,15.0,15.0,16.7361,46.6246,66.7435,1.1762,1.2,58.3906,57.0,71.565
20160110063000,7.64,58.1926,15.0,15.0,16.4582,46.6246,66.7435,1.2164,1.2,55.0243,57.0,71.565
20160110064500,10.805,58.1926,15.0,15.0,16.3408,46.6246,66.7435,1.2365,1.2,57.9586,57.0,71.565
20160110070000,9.66,58.1926,15.0,15.0,16.2707,46.6246,66.7435,1.3007,1.2,54.8263,57.0,70.29
20160110071500,14.315,58.1926,15.0,15.0,16.3408,46.0447,66.7435,1.2766,1.2,57.9946,57.0,70.29
20160110073000,9.18,57.4545,15.0,15.0,16.1648,46.0447,66.7435,1.2525,1.2,54.4482,57.0,70.29
20160110074500,16.875,57.4545,15.0,15.0,16.1648,45.3428,66.7435,1.2766,1.2,58.4807,57.0,70.29
20160110080000,20.295,57.4545,15.0,15.0,16.1648,45.3428,66.7435,1.2846,1.2,56.0144,57.0,69.51
20160110081500,7.595,57.4545,15.0,15.0,16.1648,44.6104,66.7435,1.2927,1.2,57.7966,57.0,69.51
20160110083000,29.32,57.4545,15.0,15.0,16.0475,44.6104,66.7435,1.2846,1.2,58.6067,57.0,69.51
20160110084500,0.285,58.1926,15.0,15.0,16.0475,44.0916,66.7435,1.2726,1.2,55.8524,57.0,69.51
20160110090000,28.58,58.1926,15.0,15.0,16.1648,44.0916,66.7435,1.2806,1.2,58.3546,57.0,68.795
20160110091500,0.895,58.1926,15.0,15.0,16.1648,43.5118,66.7435,1.2766,1.2,55.6904,57.0,68.795
20160110093000,30.175,58.1926,15.0,15.0,16.0962,43.5118,66.7435,1.2605,1.2,58.0306,57.0,68.025
20160110094500,3.31,58.1926,15.0,15.0,16.0962,42.8099,66.7435,1.2445,1.2,56.9505,57.0,68.025
20160110100000,22.065,58.1926,15.0,15.0,15.9122,42.8099,66.7435,1.2445,1.2,56.0864,57.0,68.025
20160110101500,3.625,59.0027,15.0,15.0,15.7969,42.8099,66.7435,1.2405,1.2,56.8605,57.0,68.025
20160110103000,4.475,59.0027,15.0,15.0,15.9122,40.1243,66.7435,1.3007,1.2,54.6643,57.0,65.785
20160110104500,31.02,59.0027,15.0,15.0,16.0276,41.3145,66.7435,1.2927,1.2,59.6508,57.0,65.785
20160110110000,1.16,59.0027,15.0,15.0,16.143,41.3145,66.7435,1.2806,1.2,55.1503,57.0,64.8
20160110111500,29.2,59.0027,15.0,15.0,16.1306,40.338,66.7435,1.2806,1.2,58.3906,57.0,64.8
20160110113000,1.24,59.0027,15.0,15.0,16.3593,41.3145,66.7435,1.2605,1.2,57.1125,57.0,64.8
20160110114500,22.51,60.2808,15.0,15.0,16.4006,38.0492,66.7435,1.0919,1.2,57.1125,57.0,67.985
20160110120000,20.31,60.2808,15.0,15.0,16.4006,41.4671,66.7435,1.112,1.2,58.4446,57.0,69.505
20160110121500,6.37,60.2808,15.0,15.0,16.4737,41.4671,66.7435,1.112,1.2,55.0243,57.0,70.32
20160110123000,27.265,60.2808,15.0,15.0,16.6841,41.4671,66.7435,1.12,1.2,56.8965,57.0,70.32
20160110124500,30.605,60.2808,15.0,15.0,16.874,41.4671,66.7435,1.1441,1.2,59.2367,57.0,70.32
20160110130000,8.54,60.2808,15.0,15.0,17.002,40.9788,66.7435,1.1521,1.2,55.1503,57.0,70.32
20160110131500,22.505,60.2808,15.0,15.0,17.1944,40.9788,66.7435,1.1562,1.2,55.9244,57.0,70.32
20160110133000,33.26,60.2808,15.0,15.0,17.3392,39.4835,66.7435,1.1521,1.2,59.3987,57.0,70.32
20160110134500,32.48,60.2808,15.0,15.0,17.5912,39.9412,66.7435,1.1401,1.2,58.5167,57.0,70.32
20160110140000,25.8,60.2808,15.0,15.0,17.8701,39.0867,66.7435,1.1281,1.2,58.5167,57.0,70.32
20160110141500,12.68,61.1989,15.0,15.0,17.9258,39.8192,66.7435,1.124,1.2,55.1863,57.0,70.32
20160110143000,31.05,61.1989,15.0,15.0,18.1693,35.6993,66.7435,1.116,1.2,59.0747,57.0,70.32
20160110144500,8.165,61.1989,15.0,15.0,18.3715,39.7276,66.7435,1.124,1.2,57.1125,57.0,70.32
20160110150000,25.98,61.1989,15.0,15.0,18.5558,36.6148,66.7435,1.116,1.2,56.4464,57.0,70.32
20160110151500,26.625,61.1989,15.0,15.0,18.571,39.5445,66.7435,1.108,1.2,58.9307,57.0,70.32
20160110153000,7.16,61.1989,15.0,15.0,18.5842,36.035,66.7435,1.112,1.2,56.1224,57.0,71.435
20160110154500,10.54,61.1989,15.0,15.0,18.6384,38.1102,66.7435,1.1281,1.2,54.7003,57.0,71.435
20160110160000,30.355,61.1989,15.0,15.0,18.7469,33.9598,66.7435,1.1562,1.2,56.9505,57.0,71.435
20160110161500,25.315,61.1989,15.0,15.0,18.5515,33.9598,66.7435,1.1361,1.2,58.9667,57.0,71.435
20160110163000,8.065,61.1989,15.0,15.0,18.488,34.8753,66.7435,1.1441,1.2,55.5104,57.0,71.435
20160110164500,28.245,60.5509,15.0,15.0,18.4757,34.8753,66.7435,1.2886,1.2,59.3267,57.0,65.99
20160110170000,3.52,60.5509,15.0,15.0,18.4757,33.38,66.7435,1.2766,1.2,56.5725,57.0,65.99
20160110171500,8.1,60.5509,15.0,15.0,18.3673,37.7135,66.7435,1.116,1.2,54.8263,57.0,71.005
20160110173000,29.79,60.5509,15.0,15.0,18.2426,36.0045,66.7435,1.112,1.2,57.1485,57.0,71.005
20160110174500,6.12,59.9208,15.0,15.0,18.0785,38.2933,66.7435,1.1321,1.2,57.1485,57.0,71.005
20160110180000,11.545,59.9208,15.0,15.0,17.8701,37.8661,66.7435,1.1401,1.2,54.8263,57.0,71.005
20160110181500,18.77,59.1827,15.0,15.0,17.7326,37.8661,66.7435,1.1401,1.2,58.6067,57.0,71.005
20160110183000,5.84,59.1827,15.0,15.0,17.4244,34.7227,66.7435,1.12,1.2,55.5104,57.0,71.005
20160110184500,19.645,59.1827,15.0,15.0,17.4244,34.265,66.7435,1.104,1.2,58.6067,57.0,71.005
20160110190000,6.88,59.1827,15.0,15.0,17.3687,34.265,66.7435,1.1321,1.2,55.0603,57.0,74.14
20160110191500,19.31,59.1827,15.0,15.0,17.1754,34.265,66.7435,1.124,1.2,57.8686,57.0,74.14
20160110193000,27.31,59.1827,15.0,15.0,16.568,33.441,66.7435,1.116,1.2,57.8686,57.0,74.14
20160110194500,8.685,58.5527,15.0,15.0,16.5331,33.441,65.8614,1.1883,1.2,55.3483,57.0,74.14
20160110200000,17.11,57.9226,15.0,15.0,16.366,33.441,65.8614,1.1963,1.2,58.6067,57.0,74.14
20160110201500,17.925,57.9226,15.0,15.0,16.2545,33.8072,65.8614,1.2204,1.2,55.6004,57.0,74.14
20160110203000,5.67,57.9226,15.0,15.0,16.3276,36.7064,65.8614,1.2324,1.2,56.6625,57.0,74.14
20160110204500,28.445,57.9226,15.0,15.0,16.2152,36.7064,65.8614,1.2284,1.2,56.6625,57.0,74.14
20160110210000,4.82,57.9226,15.0,15.0,15.9203,36.2181,65.8614,1.1802,1.2,55.8884,57.0,74.14
20160110211500,26.16,57.1845,15.0,15.0,15.8646,37.4388,65.8614,1.4452,1.2,58.5167,57.0,70.145
20160110213000,6.375,57.1845,15.0,15.0,15.8646,38.2933,65.1593,1.1321,1.2,55.1863,57.0,71.9
20160110214500,19.4,57.1845,15.0,15.0,15.7532,38.2933,65.1593,1.104,1.2,58.8767,57.0,71.9
20160110220000,12.52,56.5545,15.0,15.0,15.5303,38.2933,65.1593,1.104,1.2,55.4743,57.0,71.9
20160110221500,1.4,56.5545,15.0,15.0,15.4189,38.2933,65.1593,1.124,1.2,57.1845,57.0,71.9
20160110223000,24.34,56.5545,15.0,15.0,15.3632,38.2933,65.1593,1.116,1.2,57.1845,57.0,71.9
20160110224500,3.56,56.5545,15.0,15.0,15.3632,38.2933,65.1593,1.12,1.2,56.1764,57.0,71.9
20160110230000,25.25,56.5545,15.0,15.0,14.9787,38.2933,65.1593,1.12,1.2,59.3987,57.0,71.9
20160110231500,7.575,56.5545,15.0,15.0,14.9787,38.2933,65.1593,1.112,1.2,55.1863,57.0,71.9
20160110233000,8.45,56.5545,15.0,15.0,14.7565,36.7369,66.0234,1.12,1.2,57.5986,57.0,71.9
20160110234500,26.585,56.5545,15.0,15.0,14.7565,38.0797,66.0234,1.1401,1.2,57.5986,57.0,71.9
20160111000000,3.645,56.5545,15.0,15.0,14.6431,38.0797,66.7795,1.1401,1.2,55.1863,57.0,71.9
20160111001500,5.745,56.5545,15.0,15.0,14.5297,38.0797,67.6616,1.1441,1.2,57.4365,57.0,71.9
20160111003000,25.85,55.5464,15.0,15.0,14.4149,38.0797,68.5257,1.112,1.2,57.4365,57.0,72.67
20160111004500,2.275,55.5464,15.0,15.0,14.2395,38.0797,69.2457,1.108,1.2,55.4743,57.0,72.67
20160111010000,10.48,55.5464,15.0,15.0,14.0665,37.4083,69.2457,1.116,1.2,58.2826,57.0,72.67
20160111011500,27.275,54.9163,15.0,15.0,14.1183,37.4083,69.2457,1.116,1.2,58.2826,57.0,72.67
20160111013000,9.83,54.9163,15.0,15.0,13.9355,37.4083,69.2457,1.112,1.2,55.7624,57.0,72.67
20160111014500,0.25,54.1962,15.0,15.0,13.8181,36.1876,68.2916,1.124,1.2,56.9865,57.0,72.67
20160111020000,21.03,54.1962,15.0,15.0,13.5712,36.1876,68.2916,1.116,1.2,58.6427,57.0,72.67
20160111021500,24.2,54.1962,15.0,15.0,13.4529,28.1005,68.2916,1.112,1.2,57.6706,57.0,72.67
20160111023000,16.36,54.1962,15.0,15.0,13.2597,27.6122,68.2916,1.1481,1.2,56.3384,57.0,72.67
20160111024500,4.42,54.1962,15.0,15.0,13.2431,27.2765,68.2916,1.1481,1.2,55.1863,57.0,72.67
20160111030000,0.515,54.1962,15.0,15.0,13.0435,26.9713,69.1197,1.1321,1.2,56.5725,57.0,72.67
20160111031500,12.805,54.1962,15.0,15.0,13.0435,26.9713,69.1197,1.1401,1.2,58.1926,57.0,72.67
20160111033000,24.12,54.1962,15.0,15.0,12.9222,26.9713,69.1197,1.1281,1.2,58.1926,57.0,72.67
20160111034500,19.785,54.9163,15.0,15.0,12.9222,27.7342,67.9676,1.124,1.2,56.2124,57.0,72.67
20160111040000,0.355,54.9163,15.0,15.0,12.8822,27.7342,67.9676,1.1401,1.2,55.0243,57.0,72.67
20160111041500,10.345,54.9163,15.0,15.0,12.9222,26.6661,67.9676,1.1802,1.2,58.0666,57.0,72.67
20160111043000,24.595,54.9163,15.0,15.0,12.9615,25.3844,67.9676,1.12,1.2,58.0666,57.0,72.67
20160111044500,3.22,54.9163,15.0,15.0,12.9205,24.4994,68.6517,1.104,1.2,55.1863,57.0,72.67
20160111050000,0.745,54.9163,15.0,15.0,12.8385,24.4994,68.6517,1.116,1.2,56.9865,57.0,72.67
20160111051500,23.46,54.9163,15.0,15.0,12.8385,29.6568,68.6517,1.2485,1.2,58.9307,57.0,72.67
20160111053000,18.005,54.9163,15.0,15.0,12.6058,32.556,68.6517,1.2846,1.2,55.8524,57.0,72.67
20160111054500,5.61,54.9163,15.0,15.0,12.5476,32.556,68.6517,1.2605,1.2,55.2403,57.0,72.67
20160111060000,0.785,54.9163,15.0,15.0,12.3149,33.1053,68.6517,1.2886,1.2,56.1224,57.0,72.67
20160111061500,8.055,54.9163,15.0,15.0,12.1986,32.1593,68.6517,1.2846,1.2,57.8686,57.0,72.67
20160111063000,23.58,54.2862,15.0,15.0,12.024,34.6312,68.6517,1.2927,1.2,58.5527,57.0,71.9
20160111064500,14.515,54.2862,15.0,15.0,11.9077,34.6312,68.6517,1.3047,1.2,55.6904,57.0,69.8
20160111070000,0.0,54.2862,15.0,15.0,11.8235,34.6312,68.6517,1.2806,1.2,55.1143,57.0,69.8
20160111071500,0.0,54.2862,15.0,15.0,11.7061,34.6312,68.6517,1.2927,1.2,55.9604,57.0,68.315
20160111073000,0.0,54.2862,15.0,15.0,11.5598,34.6312,69.4437,1.2846,1.2,55.9604,57.0,68.315
20160111074500,0.62,54.2862,15.0,15.0,11.4702,34.6312,69.4437,1.3087,1.2,56.6625,57.0,67.17
20160111080000,3.005,54.2862,15.0,15.0,11.4702,34.1429,69.4437,1.2565,1.2,57.6346,57.0,66.385
20160111081500,20.02,55.2763,15.0,15.0,11.5895,34.1429,69.4437,1.2886,1.2,58.9307,57.0,66.385
20160111083000,24.87,56.1044,15.0,15.0,11.619,34.1429,69.4437,1.2324,1.2,57.4365,57.0,66.385
20160111084500,5.17,56.1044,15.0,15.0,11.8235,33.7462,68.2916,1.1883,1.2,55.1503,57.0,66.385
20160111090000,0.89,56.1044,15.0,15.0,12.163,33.38,68.2916,1.1843,1.2,56.6625,57.0,66.385
20160111091500,29.395,56.7345,15.0,15.0,12.3561,33.38,68.2916,1.1,1.2,59.0387,57.0,67.135
20160111093000,0.0,56.7345,15.0,15.0,12.5924,33.38,68.2916,1.108,1.2,54.8263,57.0,67.135
20160111094500,29.205,57.4545,15.0,15.0,12.8251,33.38,68.2916,1.1481,1.2,59.0387,57.0,67.135
20160111100000,0.84,57.4545,15.0,15.0,13.3781,33.0138,68.2916,1.1321,1.2,55.8524,57.0,67.135
20160111101500,27.52,58.2826,15.0,15.0,13.5442,33.0138,69.1197,1.12,1.2,58.4807,57.0,67.135
20160111103000,0.0,58.2826,15.0,15.0,13.9725,33.0138,69.1197,1.12,1.2,55.2403,57.0,67.985
20160111104500,27.625,58.2826,15.0,15.0,14.2387,32.6476,69.1197,1.1401,1.2,56.6085,57.0,67.985
20160111110000,7.69,59.1827,15.0,15.0,14.5582,32.6476,69.1197,1.12,1.2,57.9586,57.0,67.985
20160111111500,9.69,59.1827,15.0,15.0,14.8244,32.6476,69.1197,1.3007,1.2,55.1503,57.0,67.985
20160111113000,30.73,59.8308,15.0,15.0,15.4101,32.2203,68.4176,1.2766,1.2,59.3627,57.0,67.985
20160111114500,15.995,59.8308,15.0,15.0,15.6052,31.7931,68.4176,1.2806,1.2,58.4807,57.0,67.985
20160111120000,1.76,59.8308,15.0,15.0,15.9,32.2203,68.4176,1.2766,1.2,57.1125,57.0,67.985
20160111121500,0.24,60.4608,15.0,15.0,16.109,32.2203,68.4176,1.2766,1.2,55.1863,57.0,67.985
20160111123000,0.0,60.4608,15.0,15.0,16.235,32.2203,68.4176,1.2846,1.2,54.3762,57.0,67.985
20160111124500,9.8,60.4608,15.0,15.0,16.3365,32.2203,68.4176,1.2846,1.2,54.3762,57.0,67.145
20160111130000,28.495,60.4608,15.0,15.0,16.692,32.2203,69.2457,1.2686,1.2,56.4104,57.0,67.145
20160111131500,34.095,60.4608,15.0,15.0,16.7224,32.2203,69.2457,1.2284,1.2,59.6508,57.0,67.145
20160111133000,8.59,61.0909,15.0,15.0,17.1607,32.2203,69.2457,1.112,1.2,57.4365,57.0,68.13
20160111134500,5.87,61.0909,15.0,15.0,16.8913,31.61,70.0738,1.1441,1.2,55.6364,57.0,68.13
20160111140000,28.775,61.0909,15.0,15.0,16.9508,31.61,70.0738,1.1361,1.2,57.3465,57.0,68.13
20160111141500,14.3,61.0909,15.0,15.0,17.0464,31.61,71.1539,1.1401,1.2,57.3465,57.0,68.13
20160111143000,5.485,61.0909,15.0,15.0,17.0464,32.1898,71.1539,1.1321,1.2,55.7984,57.0,68.13
20160111144500,7.09,61.0909,15.0,15.0,17.2329,32.1898,72.288,1.1441,1.2,54.5023,57.0,68.13
20160111150000,24.55,61.0909,15.0,15.0,17.1425,32.1898,72.288,1.1321,1.2,55.6364,57.0,68.13
20160111151500,33.5,61.0909,15.0,15.0,17.2363,31.7015,73.0441,1.1321,1.2,59.1287,57.0,68.13
20160111153000,17.315,61.0909,15.0,15.0,17.0464,31.7015,73.0441,1.104,1.2,59.1287,57.0,68.13
20160111154500,5.025,61.0909,15.0,15.0,17.1421,31.3048,73.0441,1.1441,1.2,57.0225,57.0,68.13
20160111160000,1.92,61.0909,15.0,15.0,16.8599,31.3048,73.0441,1.12,1.2,55.1863,57.0,68.13
20160111161500,5.72,61.0909,15.0,15.0,16.8599,30.7555,73.8902,1.124,1.2,54.1242,57.0,68.13
20160111163000,12.2,61.0909,15.0,15.0,16.7662,30.7555,73.8902,1.112,1.2,54.8983,57.0,68.84
20160111164500,27.66,61.0909,15.0,15.0,16.7194,30.7555,73.8902,1.104,1.2,56.2844,57.0,68.84
20160111170000,35.245,60.4608,15.0,15.0,16.7165,30.7555,73.8902,1.112,1.2,59.3267,57.0,68.84
20160111171500,29.25,60.4608,15.0,15.0,16.6219,30.0841,73.8902,1.12,1.2,59.3267,57.0,68.84
20160111173000,12.98,60.4608,15.0,15.0,16.3447,30.0841,73.8902,1.124,1.2,58.4807,57.0,68.84
20160111174500,6.53,59.4527,15.0,15.0,16.3852,30.0841,73.8902,1.1281,1.2,57.0225,57.0,68.84
20160111180000,19.635,59.4527,15.0,15.0,16.3402,30.0841,73.8902,1.124,1.2,55.3123,57.0,68.84
