PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160111181500,22.32,59.4527,15.0,15.0,16.3561,30.0841,73.8902,1.104,1.2,58.6067,57.0,71.095
20160111183000,24.08,58.1926,15.0,15.0,16.2913,30.0841,73.1341,1.1401,1.2,56.5005,57.0,71.095
20160111184500,13.715,58.1926,15.0,15.0,16.291,29.7179,73.1341,1.1361,1.2,58.0666,57.0,71.095
20160111190000,15.7,59.0027,15.0,15.0,16.1555,30.0231,73.1341,1.1281,1.2,55.1863,57.0,71.095
20160111191500,27.595,59.0027,15.0,15.0,16.231,30.0231,73.1341,1.1361,1.2,59.5248,57.0,71.095
20160111193000,6.65,59.0027,15.0,15.0,16.049,30.0231,73.1341,1.3007,1.2,55.1503,57.0,69.97
20160111194500,30.82,59.0027,15.0,15.0,15.9958,30.4198,73.1341,1.2686,1.2,59.5608,57.0,67.845
20160111200000,2.985,59.0027,15.0,15.0,16.2919,30.4198,73.9982,1.2927,1.2,56.3384,57.0,67.845
20160111201500,6.765,59.0027,15.0,15.0,16.366,29.8705,73.9982,1.2806,1.2,54.5023,57.0,66.71
20160111203000,31.6,59.0027,15.0,15.0,16.2919,29.8705,73.9982,1.2766,1.2,59.5248,57.0,66.71
20160111204500,1.15,59.0027,15.0,15.0,16.366,29.5653,73.9982,1.2806,1.2,56.8605,57.0,66.71
20160111210000,3.055,59.0027,15.0,15.0,16.4737,29.5653,74.8083,1.2646,1.2,54.5023,57.0,66.71
20160111211500,30.615,59.6508,15.0,15.0,16.5467,29.5653,74.8083,1.2886,1.2,59.3987,57.0,66.71
20160111213000,17.575,59.6508,15.0,15.0,16.4737,29.2296,74.8083,1.2485,1.2,59.3987,57.0,66.71
20160111214500,1.1,59.6508,15.0,15.0,16.366,28.7718,74.8083,1.2244,1.2,55.7624,57.0,66.71
20160111220000,5.79,59.6508,15.0,15.0,16.5331,24.1942,73.0081,1.1883,1.2,55.0243,57.0,66.71
20160111221500,30.01,59.6508,15.0,15.0,16.5331,27.6122,73.0081,1.2766,1.2,58.5167,57.0,66.71
20160111223000,6.06,59.6508,15.0,15.0,16.5331,28.3141,73.0081,1.2846,1.2,57.7066,57.0,66.005
20160111224500,4.885,59.6508,15.0,15.0,16.5331,28.3141,73.0081,1.2686,1.2,54.6103,57.0,66.005
20160111230000,31.365,59.6508,15.0,15.0,16.4962,28.9855,73.0081,1.2565,1.2,59.1287,57.0,66.005
20160111231500,4.785,59.6508,15.0,15.0,16.5881,29.4432,73.0081,1.2525,1.2,58.1206,57.0,66.005
20160111233000,4.925,59.6508,15.0,15.0,16.6621,29.4432,73.0081,1.2485,1.2,54.5383,57.0,66.005
20160111234500,29.605,59.6508,15.0,15.0,16.7361,29.4432,73.9982,1.2605,1.2,59.4527,57.0,66.005
20160112000000,1.11,59.6508,15.0,15.0,16.6928,29.4432,73.9982,1.2927,1.2,56.7345,57.0,66.005
20160112001500,27.77,58.8227,15.0,15.0,16.6621,29.4432,73.9982,1.2766,1.2,56.7345,57.0,66.005
20160112003000,7.685,58.8227,15.0,15.0,16.4737,29.1075,73.9982,1.2525,1.2,57.6706,57.0,66.005
20160112004500,0.685,58.8227,15.0,15.0,16.4314,29.1075,74.8803,1.2405,1.2,54.4122,57.0,66.005
20160112010000,27.25,58.8227,15.0,15.0,16.4314,28.7718,74.8803,1.2525,1.2,59.5608,57.0,66.005
20160112011500,0.0,58.8227,15.0,15.0,16.316,29.1381,74.8803,1.2405,1.2,55.0243,57.0,66.005
20160112013000,27.41,58.8227,15.0,15.0,16.2006,28.2836,73.6022,1.2525,1.2,57.7066,57.0,66.005
20160112014500,1.29,58.8227,15.0,15.0,16.2126,28.2836,73.6022,1.2485,1.2,57.0225,57.0,66.005
20160112020000,23.495,58.8227,15.0,15.0,16.1648,29.1075,73.6022,1.2525,1.2,55.9604,57.0,66.005
20160112021500,8.175,58.8227,15.0,15.0,16.1151,29.6263,73.6022,1.2485,1.2,58.1566,57.0,66.005
20160112023000,7.39,58.8227,15.0,15.0,15.9968,28.1615,73.6022,1.2485,1.2,54.9523,57.0,66.005
20160112024500,15.645,58.8227,15.0,15.0,15.9968,28.7413,73.6022,1.2485,1.2,58.6067,57.0,66.005
20160112030000,5.415,58.0126,15.0,15.0,15.8785,29.5348,73.6022,1.2485,1.2,54.6643,57.0,66.005
20160112031500,14.165,58.0126,15.0,15.0,15.8193,29.5348,74.3582,1.2405,1.2,58.8047,57.0,66.005
20160112033000,11.74,58.0126,15.0,15.0,15.6459,29.5348,74.3582,1.2726,1.2,55.0243,57.0,66.005
20160112034500,3.02,58.0126,15.0,15.0,15.4644,29.5348,74.3582,1.2726,1.2,57.6346,57.0,66.005
20160112040000,25.225,58.0126,15.0,15.0,15.2283,29.1686,74.3582,1.2485,1.2,57.6346,57.0,66.005
20160112041500,0.0,58.0126,15.0,15.0,15.109,29.1686,74.3582,1.2365,1.2,55.6904,57.0,66.005
20160112043000,25.41,57.1845,15.0,15.0,14.8107,29.1686,74.3582,1.2525,1.2,59.2367,57.0,66.005
20160112044500,2.59,57.1845,15.0,15.0,14.7467,29.1686,74.3582,1.2244,1.2,54.8983,57.0,66.005
20160112050000,5.305,57.1845,15.0,15.0,14.4382,28.6803,75.1683,1.2204,1.2,57.6346,57.0,66.005
20160112051500,26.445,56.1944,15.0,15.0,14.3776,28.6803,75.1683,1.2324,1.2,59.0387,57.0,66.005
20160112053000,13.465,56.1944,15.0,15.0,14.0137,28.6803,75.1683,1.2365,1.2,55.7984,57.0,66.005
20160112054500,0.73,56.1944,15.0,15.0,13.9403,28.3141,75.1683,1.2324,1.2,55.7984,57.0,66.005
20160112060000,14.84,56.1944,15.0,15.0,13.7569,28.7108,75.1683,1.2525,1.2,58.5167,57.0,66.005
20160112061500,25.85,56.1944,15.0,15.0,13.6801,27.7953,73.6922,1.2485,1.2,58.5167,57.0,66.005
20160112063000,12.025,56.1944,15.0,15.0,13.4336,27.7953,73.6922,1.2485,1.2,55.4383,57.0,66.005
20160112064500,0.675,56.1944,15.0,15.0,13.4336,28.5887,73.6922,1.2485,1.2,56.1224,57.0,66.005
20160112070000,9.5,56.1944,15.0,15.0,13.4771,29.2601,73.6922,1.2766,1.2,57.8326,57.0,66.005
20160112071500,24.89,56.1944,15.0,15.0,13.372,29.6263,73.6922,1.2485,1.2,58.4807,57.0,65.065
20160112073000,6.91,56.1944,15.0,15.0,13.2907,29.9925,73.6922,1.2445,1.2,55.1503,57.0,65.065
20160112074500,1.215,56.1944,15.0,15.0,13.2907,29.9925,73.6922,1.2646,1.2,55.8884,57.0,65.065
20160112080000,25.675,57.2745,15.0,15.0,13.2075,29.9925,74.5203,1.2565,1.2,59.3987,57.0,65.065
20160112081500,2.635,57.2745,15.0,15.0,13.4167,29.9925,74.5203,1.2646,1.2,54.5023,57.0,65.065
20160112083000,17.795,58.5527,15.0,15.0,14.0819,29.4737,74.5203,1.2726,1.2,59.0027,57.0,65.065
20160112084500,20.635,59.4527,15.0,15.0,14.2278,29.4737,74.5203,1.2846,1.2,56.2124,57.0,65.065
20160112090000,32.52,60.3708,15.0,15.0,15.0785,29.077,75.3663,1.112,1.2,59.2367,57.0,68.22
20160112091500,33.445,60.3708,15.0,15.0,15.4028,29.077,75.3663,1.112,1.2,59.2367,57.0,68.22
20160112093000,20.26,60.3708,15.0,15.0,15.8935,28.5582,75.3663,1.12,1.2,55.7984,57.0,68.22
20160112094500,19.05,60.3708,15.0,15.0,15.9496,28.5582,75.3663,1.116,1.2,58.9667,57.0,68.22
20160112100000,7.71,60.3708,15.0,15.0,16.1827,28.2225,75.3663,1.12,1.2,55.0603,57.0,68.22
20160112101500,9.43,61.649,15.0,15.0,16.4214,28.5887,75.3663,1.112,1.2,54.5023,57.0,68.22
20160112103000,16.515,61.649,15.0,15.0,16.5707,28.0089,74.3222,1.12,1.2,55.1143,57.0,68.22
20160112104500,22.51,61.649,15.0,15.0,17.1028,27.3375,74.3222,1.12,1.2,58.6427,57.0,68.22
20160112110000,8.795,62.6571,15.0,15.0,17.1983,27.9173,73.2421,1.124,1.2,56.3744,57.0,68.22
20160112111500,14.465,62.6571,15.0,15.0,16.9093,28.8329,73.2421,1.1281,1.2,55.3123,57.0,68.22
20160112113000,31.545,62.6571,15.0,15.0,17.4248,29.3212,73.2421,1.12,1.2,58.9307,57.0,68.22
20160112114500,10.705,63.3771,15.0,15.0,17.4768,29.3212,74.1242,1.1321,1.2,57.1125,57.0,68.22
20160112120000,20.095,63.3771,15.0,15.0,17.6008,29.3212,74.1242,1.12,1.2,55.4023,57.0,68.22
20160112121500,25.485,63.3771,15.0,15.0,17.9839,29.3212,74.1242,1.112,1.2,58.4807,57.0,68.22
20160112123000,10.34,63.3771,15.0,15.0,18.515,28.8634,75.0063,1.0919,1.2,55.3483,57.0,68.22
20160112124500,32.015,63.3771,15.0,15.0,18.657,28.8634,75.0063,1.2605,1.2,56.9505,57.0,66.52
20160112130000,36.255,64.1152,15.0,15.0,19.1984,28.8634,75.0063,1.2886,1.2,59.9748,57.0,65.775
20160112131500,35.545,64.1152,15.0,15.0,19.1984,28.8634,75.0063,1.2525,1.2,59.9748,57.0,65.775
20160112133000,33.805,64.1152,15.0,15.0,19.1301,27.0018,73.9982,1.2766,1.2,59.9748,57.0,65.775
20160112134500,33.33,64.1152,15.0,15.0,19.0374,26.2694,73.9982,1.2284,1.2,59.9748,57.0,65.775
20160112140000,8.715,64.1152,15.0,15.0,19.3618,26.2694,73.1341,1.2806,1.2,56.8245,57.0,65.775
20160112141500,23.62,64.1152,15.0,15.0,19.7928,27.8563,73.1341,1.2646,1.2,55.9604,57.0,65.775
20160112143000,31.44,64.1152,15.0,15.0,19.5935,28.4972,73.1341,1.2686,1.2,59.6148,57.0,65.775
20160112144500,8.635,64.8353,15.0,15.0,20.0295,28.4972,74.1602,1.2726,1.2,56.8245,57.0,65.775
20160112150000,9.22,64.8353,15.0,15.0,20.232,28.4972,74.1602,1.2605,1.2,54.9523,57.0,65.775
20160112151500,27.845,64.8353,15.0,15.0,20.3257,28.4972,74.1602,1.2565,1.2,56.2484,57.0,65.775
20160112153000,33.6,64.8353,15.0,15.0,20.3813,28.4972,75.0783,1.2485,1.2,59.3627,57.0,65.775
20160112154500,9.775,64.8353,15.0,15.0,20.2954,28.4972,75.0783,1.2204,1.2,56.9505,57.0,65.775
20160112160000,5.055,64.8353,15.0,15.0,19.9745,28.4972,75.0783,1.2485,1.2,55.4743,57.0,65.775
20160112161500,6.52,64.8353,15.0,15.0,19.8369,28.4972,75.0783,1.2405,1.2,55.4743,57.0,65.775
20160112163000,6.995,64.8353,15.0,15.0,19.9042,27.7342,75.0783,1.2365,1.2,54.5023,57.0,65.775
20160112164500,15.505,64.8353,15.0,15.0,19.6862,26.2389,73.6922,1.2324,1.2,54.5023,57.0,65.775
20160112170000,32.81,64.8353,15.0,15.0,19.6982,26.2389,73.6922,1.2284,1.2,58.3546,57.0,65.775
20160112171500,19.69,64.8353,15.0,15.0,19.5331,27.6122,73.6922,1.2324,1.2,58.3546,57.0,65.775
20160112173000,5.295,63.1071,15.0,15.0,19.675,28.4056,73.6922,1.2324,1.2,57.5986,57.0,65.775
20160112174500,1.675,63.1071,15.0,15.0,19.545,28.7108,73.6922,1.2244,1.2,55.2763,57.0,65.775
20160112180000,2.24,61.919,15.0,15.0,19.1396,28.7108,73.6922,1.2405,1.2,55.2763,57.0,65.775
20160112181500,3.63,61.919,15.0,15.0,19.0254,28.7108,74.6823,1.2324,1.2,54.3762,57.0,65.775
20160112183000,4.905,61.919,15.0,15.0,18.4757,27.7648,74.6823,1.2244,1.2,54.3762,57.0,65.775
20160112184500,7.625,61.919,15.0,15.0,18.4757,28.8634,74.6823,1.2204,1.2,54.3762,57.0,65.775
20160112190000,25.87,60.4608,15.0,15.0,17.7501,28.8634,74.6823,1.2365,1.2,56.0864,57.0,65.775
20160112191500,31.455,60.4608,15.0,15.0,17.5619,28.253,74.6823,1.2445,1.2,59.7588,57.0,65.775
20160112193000,8.705,60.4608,15.0,15.0,17.5031,28.253,74.6823,1.2405,1.2,57.9586,57.0,65.775
20160112194500,1.31,60.4608,15.0,15.0,17.3887,28.7718,74.6823,1.108,1.2,56.9505,57.0,65.775
20160112200000,0.255,60.4608,15.0,15.0,16.9505,28.7718,74.6823,1.1,1.2,54.9523,57.0,65.775
20160112201500,3.76,60.4608,15.0,15.0,16.9582,28.7718,75.5644,1.104,1.2,54.9523,57.0,65.775
20160112203000,27.865,60.4608,15.0,15.0,16.6476,28.7718,75.5644,1.112,1.2,56.2844,57.0,65.775
20160112204500,27.57,60.4608,15.0,15.0,16.4109,27.5817,74.6463,1.116,1.2,59.5608,57.0,65.775
20160112210000,3.71,59.2727,15.0,15.0,16.1151,26.3915,73.7282,1.116,1.2,57.9046,57.0,65.775
20160112211500,3.635,59.2727,15.0,15.0,16.0634,26.3915,73.7282,1.112,1.2,54.8263,57.0,65.775
20160112213000,28.705,59.2727,15.0,15.0,15.5298,26.7272,72.9361,1.12,1.2,58.6067,57.0,65.775
20160112214500,8.07,58.1926,15.0,15.0,15.5298,28.2836,72.9361,1.116,1.2,57.7066,57.0,65.775
20160112220000,5.935,58.1926,15.0,15.0,15.4028,28.7413,72.9361,1.116,1.2,54.4122,57.0,65.775
20160112221500,20.105,57.2745,15.0,15.0,15.2111,28.7413,72.9361,1.1281,1.2,59.0027,57.0,65.775
20160112223000,9.77,57.2745,15.0,15.0,15.2111,28.2225,72.9361,1.1401,1.2,54.7003,57.0,65.775
20160112224500,4.665,57.2745,15.0,15.0,15.2111,28.6498,72.9361,1.1321,1.2,57.3825,57.0,65.775
20160112230000,16.765,57.9226,15.0,15.0,14.585,28.9549,72.9361,1.12,1.2,55.4383,57.0,65.775
20160112231500,7.325,56.8245,15.0,15.0,14.3844,29.5043,72.9361,1.1361,1.2,58.1566,57.0,65.775
20160112233000,18.265,56.8245,15.0,15.0,14.1163,29.5043,72.9361,1.1321,1.2,55.7984,57.0,65.775
20160112234500,0.585,56.1044,15.0,15.0,14.1163,28.2225,72.9361,1.1361,1.2,56.5725,57.0,65.775
20160113000000,17.0,55.4563,15.0,15.0,13.9427,26.4525,71.82,1.1361,1.2,58.6067,57.0,65.775
20160113001500,22.745,55.4563,15.0,15.0,13.9427,26.4525,71.82,1.1281,1.2,57.7966,57.0,65.775
20160113003000,11.7,55.4563,15.0,15.0,13.9427,26.4525,70.4698,1.124,1.2,55.7264,57.0,65.775
20160113004500,0.0,54.5563,15.0,15.0,13.9427,26.4525,70.4698,1.124,1.2,54.8263,57.0,65.775
20160113010000,0.025,54.5563,15.0,15.0,13.9427,26.1778,69.2817,1.1361,1.2,56.0504,57.0,65.775
20160113011500,0.89,53.5662,15.0,15.0,13.9427,26.1778,69.2817,1.108,1.2,56.0504,57.0,65.775
20160113013000,0.565,53.5662,15.0,15.0,13.9427,26.1778,69.2817,1.1401,1.2,56.0504,57.0,65.775
20160113014500,2.77,54.6463,15.0,15.0,13.9427,26.7272,69.2817,1.1722,1.2,57.5986,57.0,65.775
20160113020000,17.41,54.6463,15.0,15.0,13.9427,27.6122,69.2817,1.1843,1.2,58.4446,57.0,65.775
20160113021500,20.205,53.8362,15.0,15.0,13.9427,28.131,69.2817,1.2084,1.2,58.4446,57.0,65.775
20160113023000,19.04,53.8362,15.0,15.0,13.9427,28.131,69.2817,1.2124,1.2,58.4446,57.0,65.775
20160113024500,20.53,53.1881,15.0,15.0,13.9427,26.9713,69.2817,1.2445,1.2,58.4446,57.0,65.775
20160113030000,15.9,53.1881,15.0,15.0,13.9427,26.2999,69.2817,1.3007,1.2,58.4446,57.0,65.775
20160113031500,0.0,52.5581,15.0,15.0,13.9427,26.2999,68.1656,1.2967,1.2,57.4725,57.0,65.775
20160113033000,0.0,52.5581,15.0,15.0,13.9427,26.2999,68.1656,1.2846,1.2,55.2763,57.0,65.775
20160113034500,2.755,52.5581,15.0,15.0,13.9427,26.2999,67.3015,1.2927,1.2,57.6346,57.0,65.775
20160113040000,14.67,51.748,15.0,15.0,13.9427,26.2999,67.3015,1.2846,1.2,56.9865,57.0,64.84
20160113041500,0.0,51.748,15.0,15.0,13.9427,26.2999,66.4194,1.2927,1.2,56.9865,57.0,64.84
20160113043000,0.0,50.9379,15.0,15.0,11.3651,26.2999,66.4194,1.2967,1.2,56.9865,57.0,64.84
20160113044500,4.145,50.9379,15.0,15.0,11.3918,26.2999,66.4194,1.2846,1.2,56.9865,57.0,64.84
20160113050000,7.345,50.9379,15.0,15.0,11.3918,26.2999,65.5554,1.2886,1.2,56.2484,57.0,64.84
20160113051500,0.0,50.9379,15.0,15.0,11.204,26.2999,65.5554,1.2927,1.2,57.1125,57.0,64.84
20160113053000,0.0,50.9379,15.0,15.0,11.0787,26.5746,65.5554,1.2886,1.2,57.1125,57.0,64.84
20160113054500,0.0,50.9379,15.0,15.0,11.0787,26.5746,65.5554,1.2927,1.2,57.1125,57.0,64.03
20160113060000,13.125,51.748,15.0,15.0,10.7244,27.246,65.5554,1.2886,1.2,57.1125,57.0,64.03
20160113061500,2.32,52.378,15.0,15.0,10.7244,27.6122,67.2115,1.2726,1.2,56.4464,57.0,64.03
20160113063000,15.665,52.378,15.0,15.0,10.7244,27.6122,68.1296,1.2686,1.2,57.9046,57.0,64.03
20160113064500,0.0,52.378,15.0,15.0,10.7244,27.6122,69.1197,1.2726,1.2,56.6085,57.0,64.03
20160113070000,17.005,53.4762,15.0,15.0,10.7244,27.6122,69.8758,1.2686,1.2,56.6085,57.0,64.03
20160113071500,15.32,53.4762,15.0,15.0,7.3516,27.6122,69.8758,1.1963,1.2,58.3186,57.0,65.125
20160113073000,2.115,53.4762,15.0,15.0,7.7923,27.6122,71.0999,1.2846,1.2,57.3465,57.0,65.125
20160113074500,0.0,54.5563,15.0,15.0,10.2898,27.6122,71.0999,1.2846,1.2,57.3465,57.0,65.125
20160113080000,3.38,55.3663,15.0,15.0,12.6405,27.6122,72.144,1.2646,1.2,57.3465,57.0,65.125
20160113081500,26.81,57.0945,15.0,15.0,16.901,28.192,72.144,1.2565,1.2,59.1647,57.0,65.125
20160113083000,1.58,57.8326,15.0,15.0,20.0596,28.192,72.9361,1.0959,1.2,55.2403,57.0,67.23
20160113084500,29.89,58.9127,15.0,15.0,19.3995,28.192,72.9361,1.112,1.2,59.2007,57.0,67.98
20160113090000,6.65,58.9127,15.0,15.0,19.5856,28.192,72.9361,1.112,1.2,57.0585,57.0,67.98
20160113091500,14.33,60.3708,15.0,15.0,14.4981,28.192,73.7282,1.12,1.2,55.6004,57.0,69.0
20160113093000,15.3,60.3708,15.0,15.0,15.8239,28.192,73.7282,1.104,1.2,57.7966,57.0,69.0
20160113094500,31.2,61.3789,15.0,15.0,15.8239,27.8868,73.7282,1.1481,1.2,58.7687,57.0,69.0
20160113100000,34.445,61.3789,15.0,15.0,17.7155,27.8868,73.7282,1.108,1.2,59.6868,57.0,69.0
20160113101500,25.62,62.369,15.0,15.0,18.3583,27.8868,73.7282,1.0678,1.2,58.5167,57.0,70.79
20160113103000,16.82,62.369,15.0,15.0,19.192,27.8868,74.6463,1.116,1.2,55.2403,57.0,70.79
20160113104500,26.94,63.3771,15.0,15.0,19.5645,27.8868,74.6463,1.1281,1.2,58.3906,57.0,70.79
20160113110000,31.4,63.3771,15.0,15.0,20.2563,27.8868,74.6463,1.108,1.2,56.9505,57.0,71.53
20160113111500,14.055,64.1152,15.0,15.0,20.3537,27.8868,74.6463,1.1521,1.2,56.9505,57.0,71.53
20160113113000,33.695,64.1152,15.0,15.0,20.8151,27.8868,74.6463,1.1441,1.2,58.3906,57.0,71.53
20160113114500,14.22,64.1152,15.0,15.0,20.9341,27.246,75.5284,1.1481,1.2,56.4464,57.0,71.53
20160113120000,31.345,64.8353,15.0,15.0,21.3898,26.9103,73.8002,1.1481,1.2,58.4807,57.0,71.53
20160113121500,30.97,64.8353,15.0,15.0,21.5332,26.9103,73.8002,1.1481,1.2,57.1485,57.0,71.53
20160113123000,27.935,64.8353,15.0,15.0,21.5196,26.9103,73.8002,1.1441,1.2,55.8884,57.0,71.53
20160113124500,14.45,64.8353,15.0,15.0,21.4652,26.9103,73.8002,1.2846,1.2,55.8884,57.0,71.53
20160113130000,32.875,66.0234,15.0,15.0,21.5859,26.9103,73.8002,1.2846,1.2,58.6067,57.0,70.315
20160113131500,21.31,66.0234,15.0,15.0,21.6519,23.6754,75.4383,1.104,1.2,55.7984,57.0,70.315
20160113133000,29.115,66.0234,15.0,15.0,21.9379,25.0182,72.9361,1.12,1.2,55.7984,57.0,70.315
20160113134500,18.155,66.0234,15.0,15.0,21.8618,26.7882,72.9361,1.108,1.2,55.7984,57.0,71.425
20160113140000,23.45,66.0234,15.0,15.0,21.9604,27.5511,72.9361,1.1802,1.2,57.6706,57.0,74.88
20160113141500,28.455,66.0234,15.0,15.0,21.9672,27.5511,72.9361,1.1963,1.2,57.6706,57.0,74.88
20160113143000,19.685,66.0234,15.0,15.0,21.6839,27.9479,73.8902,1.1722,1.2,56.5725,57.0,74.88
20160113144500,20.73,66.0234,15.0,15.0,21.8244,28.5277,73.8902,1.1722,1.2,56.5725,57.0,74.88
20160113150000,22.63,66.0234,15.0,15.0,21.8244,28.5277,73.8902,1.1401,1.2,55.7984,57.0,74.88
20160113151500,21.79,66.0234,15.0,15.0,22.0646,25.9032,74.8803,1.1521,1.2,57.2745,57.0,74.88
20160113153000,34.085,66.0234,15.0,15.0,22.3067,28.3141,74.8803,1.1441,1.2,57.2745,57.0,74.88
20160113154500,22.825,66.0234,15.0,15.0,22.2459,28.3141,74.8803,1.1361,1.2,57.2745,57.0,74.88
20160113160000,30.59,66.0234,15.0,15.0,22.0646,28.3141,73.9622,1.1281,1.2,56.1224,57.0,74.88
20160113161500,21.455,66.0234,15.0,15.0,21.9699,27.6427,73.9622,1.1401,1.2,57.0585,57.0,74.88
20160113163000,32.87,66.0234,15.0,15.0,21.8763,27.246,73.0981,1.1401,1.2,57.6346,57.0,74.88
20160113164500,20.78,66.0234,15.0,15.0,21.6386,27.5817,73.0981,1.1562,1.2,57.6346,57.0,74.88
20160113170000,27.44,66.0234,15.0,15.0,21.5416,27.9784,73.0981,1.1722,1.2,57.6346,57.0,74.88
20160113171500,21.915,64.8353,15.0,15.0,21.3913,28.2836,74.1242,1.2084,1.2,57.6346,57.0,74.88
20160113173000,21.915,64.8353,15.0,15.0,21.073,28.2836,74.1242,1.2164,1.2,57.6346,57.0,74.88
20160113174500,21.915,64.1152,15.0,15.0,20.9825,25.0792,72.6481,1.2405,1.2,56.8965,57.0,74.88
20160113180000,21.145,63.3771,15.0,15.0,20.3141,25.3844,72.6481,1.2605,1.2,56.8965,57.0,74.88
20160113181500,19.055,63.3771,15.0,15.0,19.7596,25.3844,73.4041,1.2605,1.2,56.8965,57.0,73.56
20160113183000,32.425,62.6571,15.0,15.0,19.4034,25.3844,74.3222,1.2927,1.2,58.9307,57.0,73.56
20160113184500,10.035,62.6571,15.0,15.0,19.1265,26.1168,74.3222,1.2726,1.2,56.0864,57.0,72.375
20160113190000,22.675,62.6571,15.0,15.0,18.4453,26.422,74.3222,1.2686,1.2,56.0864,57.0,72.375
20160113191500,31.725,62.6571,15.0,15.0,18.1693,26.6966,74.3222,1.2445,1.2,59.0747,57.0,72.375
20160113193000,9.355,61.829,15.0,15.0,17.838,26.6966,74.3222,1.1802,1.2,55.6004,57.0,72.375
20160113194500,30.24,61.829,15.0,15.0,18.0136,29.2906,72.9721,1.1802,1.2,58.7687,57.0,72.375
20160113200000,7.735,61.829,15.0,15.0,17.818,29.2906,72.9721,1.1802,1.2,57.0225,57.0,72.375
20160113201500,6.485,61.829,15.0,15.0,17.818,28.3446,73.9982,1.1722,1.2,55.8884,57.0,71.02
20160113203000,18.73,60.8209,15.0,15.0,17.3382,28.3446,73.9982,1.2525,1.2,55.8884,57.0,71.02
20160113204500,32.67,60.8209,15.0,15.0,17.2983,27.7342,73.9982,1.2525,1.2,59.6508,57.0,71.02
20160113210000,21.58,60.8209,15.0,15.0,16.9434,27.7342,73.9982,1.2284,1.2,58.6427,57.0,71.02
20160113211500,5.52,60.8209,15.0,15.0,16.8389,27.1239,74.9163,1.2244,1.2,54.5743,57.0,71.02
20160113213000,20.545,60.8209,15.0,15.0,16.5079,27.1239,74.9163,1.2324,1.2,56.1764,57.0,71.02
20160113214500,18.51,60.8209,15.0,15.0,16.5765,27.1239,74.9163,1.1963,1.2,57.8326,57.0,71.02
20160113220000,8.06,60.1008,15.0,15.0,16.2068,27.1239,74.9163,1.1883,1.2,54.8263,57.0,71.02
20160113221500,18.665,60.7309,15.0,15.0,15.7746,27.1239,74.9163,1.1361,1.2,55.4023,57.0,71.02
20160113223000,31.585,60.7309,15.0,15.0,15.7727,30.1451,72.414,1.1361,1.2,59.2907,57.0,71.02
20160113224500,20.875,59.6508,15.0,15.0,15.7062,31.5794,71.0639,1.12,1.2,58.5527,57.0,71.02
20160113230000,8.135,59.6508,15.0,15.0,15.6965,30.9386,71.0639,1.1321,1.2,55.0243,57.0,71.02
20160113231500,29.125,59.6508,15.0,15.0,15.6378,31.5184,71.0639,1.124,1.2,56.9505,57.0,71.02
20160113233000,5.42,59.6508,15.0,15.0,15.3814,30.8165,71.0639,1.116,1.2,56.2844,57.0,71.925
20160113234500,26.235,59.6508,15.0,15.0,15.4382,30.8165,71.0639,1.112,1.2,56.2844,57.0,72.775
20160114000000,7.23,59.6508,15.0,15.0,15.3736,30.8165,71.82,1.12,1.2,56.9505,57.0,72.775
20160114001500,27.48,59.6508,15.0,15.0,15.4382,30.8165,71.82,1.112,1.2,56.3384,57.0,73.975
20160114003000,12.945,59.6508,15.0,15.0,15.4382,31.4269,71.82,1.112,1.2,55.7624,57.0,73.975
20160114004500,19.145,59.6508,15.0,15.0,15.4382,31.4269,71.82,1.1802,1.2,58.3906,57.0,73.975
20160114010000,25.545,59.6508,15.0,15.0,15.5673,30.9691,71.82,1.2405,1.2,56.4464,57.0,73.975
20160114011500,5.735,59.6508,15.0,15.0,15.4382,30.9691,71.82,1.2324,1.2,56.4464,57.0,73.975
20160114013000,28.815,60.2808,15.0,15.0,15.5425,29.7484,71.82,1.2485,1.2,58.3906,57.0,73.975
20160114014500,0.73,59.5608,15.0,15.0,15.4299,29.7484,71.82,1.2886,1.2,54.4482,57.0,65.47
20160114020000,29.98,59.5608,15.0,15.0,15.4103,29.7484,71.82,1.2405,1.2,59.1647,57.0,65.47
20160114021500,8.625,59.5608,15.0,15.0,15.2782,29.7484,71.82,1.2565,1.2,57.9586,57.0,65.47
20160114023000,1.46,59.5608,15.0,15.0,15.2782,29.7484,71.82,1.2686,1.2,54.5023,57.0,65.47
20160114024500,28.685,59.5608,15.0,15.0,15.3325,29.7484,71.82,1.2525,1.2,57.8326,57.0,65.47
20160114030000,15.845,59.5608,15.0,15.0,15.3868,29.7484,72.6481,1.112,1.2,57.8326,57.0,72.395
20160114031500,13.265,59.5608,15.0,15.0,15.2527,29.7484,72.6481,1.1802,1.2,55.1503,57.0,73.365
20160114033000,26.325,59.5608,15.0,15.0,15.5209,29.3212,71.82,1.1923,1.2,58.7687,57.0,73.365
20160114034500,5.325,59.5608,15.0,15.0,15.655,28.2225,71.82,1.2124,1.2,55.7264,57.0,73.365
20160114040000,28.255,59.5608,15.0,15.0,15.7221,28.2225,70.8299,1.2003,1.2,58.3906,57.0,73.365
20160114041500,6.03,60.2808,15.0,15.0,15.8562,28.6803,70.8299,1.2445,1.2,56.3384,57.0,73.365
20160114043000,28.335,59.6508,15.0,15.0,15.9903,29.077,70.8299,1.2846,1.2,58.1566,57.0,73.365
20160114044500,3.36,60.2808,15.0,15.0,15.9139,29.077,71.82,1.2806,1.2,56.8965,57.0,70.145
20160114050000,5.89,60.2808,15.0,15.0,16.1078,29.077,71.82,1.2164,1.2,54.7363,57.0,70.145
20160114051500,28.14,60.2808,15.0,15.0,16.2438,29.077,72.8101,1.2766,1.2,56.7345,57.0,66.28
20160114053000,8.945,60.2808,15.0,15.0,16.4479,29.4127,72.8101,1.2766,1.2,58.2826,57.0,66.28
20160114054500,0.47,60.2808,15.0,15.0,16.584,30.1756,72.8101,1.2806,1.2,54.5023,57.0,66.28
20160114060000,17.365,60.2808,15.0,15.0,16.9922,28.9244,71.496,1.2043,1.2,56.5005,57.0,66.28
20160114061500,32.855,61.0909,15.0,15.0,17.1259,28.9244,71.496,1.2043,1.2,59.6508,57.0,66.28
20160114063000,9.135,61.0909,15.0,15.0,17.5371,28.9244,71.496,1.2365,1.2,57.9946,57.0,66.28
20160114064500,3.135,61.0909,15.0,15.0,17.7426,29.5653,71.496,1.2324,1.2,56.0864,57.0,66.28
20160114070000,0.0,61.0909,15.0,15.0,18.0168,29.5653,71.496,1.2365,1.2,54.4122,57.0,66.28
20160114071500,28.945,61.0909,15.0,15.0,18.0168,29.901,71.496,1.2324,1.2,56.8245,57.0,66.28
20160114073000,30.19,61.0909,15.0,15.0,17.9447,29.901,72.45,1.2244,1.2,59.8848,57.0,66.28
20160114074500,6.105,61.0909,15.0,15.0,17.9447,30.2367,72.45,1.1642,1.2,56.5365,57.0,66.28
20160114080000,5.91,61.0909,15.0,15.0,18.0168,31.0606,72.45,1.1,1.2,55.6904,57.0,72.085
20160114081500,21.66,61.0909,15.0,15.0,18.1538,36.9505,71.496,1.1441,1.2,55.6904,57.0,73.14
20160114083000,10.605,61.0909,15.0,15.0,18.3594,29.5043,71.496,1.1722,1.2,55.6904,57.0,73.14
20160114084500,17.41,61.919,15.0,15.0,18.71,29.962,71.496,1.1722,1.2,57.9046,57.0,73.14
20160114090000,30.695,61.919,15.0,15.0,19.353,30.4808,71.496,1.1963,1.2,57.9046,57.0,73.14
20160114091500,29.015,62.5491,15.0,15.0,19.7731,30.9691,71.496,1.2164,1.2,57.9046,57.0,73.14
20160114093000,16.515,62.5491,15.0,15.0,20.2631,30.9691,71.496,1.2485,1.2,55.5644,57.0,73.14
20160114094500,12.855,63.2871,15.0,15.0,20.4731,31.5794,72.414,1.2485,1.2,57.5986,57.0,73.14
20160114100000,32.24,63.2871,15.0,15.0,21.2432,32.0982,72.414,1.2405,1.2,56.6625,57.0,73.14
20160114101500,13.485,63.2871,15.0,15.0,21.428,32.8307,72.414,1.2646,1.2,56.6625,57.0,73.14
20160114103000,31.61,64.1152,15.0,15.0,22.0536,32.3729,72.414,1.2324,1.2,58.2826,57.0,73.14
20160114104500,16.225,64.8353,15.0,15.0,22.161,31.1522,71.496,1.2646,1.2,55.6004,57.0,73.14
20160114110000,15.1,64.8353,15.0,15.0,22.7822,33.5021,71.496,1.2244,1.2,56.8245,57.0,73.14
20160114111500,19.465,64.8353,15.0,15.0,23.1963,32.1898,71.496,1.2043,1.2,57.6346,57.0,73.14
20160114113000,14.82,64.8353,15.0,15.0,23.7276,33.441,71.496,1.2204,1.2,57.6346,57.0,73.14
20160114114500,16.44,64.8353,15.0,15.0,23.6812,32.8307,71.496,1.2405,1.2,57.6346,57.0,73.14
20160114120000,29.47,64.8353,15.0,15.0,23.9513,39.8497,72.7381,1.2324,1.2,57.6346,57.0,73.14
20160114121500,17.535,64.8353,15.0,15.0,23.9513,32.9222,72.7381,1.2244,1.2,55.6364,57.0,73.14
20160114123000,24.21,64.8353,15.0,15.0,24.0864,37.3473,72.7381,1.2164,1.2,55.6364,57.0,73.14
20160114124500,21.035,64.8353,15.0,15.0,24.2215,34.6007,72.7381,1.2003,1.2,57.5446,57.0,73.14
20160114130000,26.755,64.8353,15.0,15.0,24.5592,34.1734,71.82,1.1923,1.2,57.5446,57.0,73.14
20160114131500,20.605,64.8353,15.0,15.0,24.8294,33.1969,71.82,1.1642,1.2,56.1224,57.0,73.14
20160114133000,18.965,65.6634,15.0,15.0,25.1671,34.0514,71.82,1.1682,1.2,57.3105,57.0,73.14
20160114134500,33.31,65.6634,15.0,15.0,25.5645,34.0514,71.82,1.1722,1.2,57.3105,57.0,73.14
20160114140000,31.58,65.6634,15.0,15.0,25.91,34.0514,71.82,1.1762,1.2,56.2844,57.0,73.14
20160114141500,25.655,65.6634,15.0,15.0,25.9134,34.6312,71.82,1.1722,1.2,56.2844,57.0,73.14
20160114143000,20.61,64.8353,15.0,15.0,25.9134,34.6312,71.82,1.1802,1.2,57.2745,57.0,73.14
20160114144500,32.38,64.8353,15.0,15.0,25.7793,39.8802,72.6121,1.116,1.2,57.2745,57.0,73.14
20160114150000,32.38,64.8353,15.0,15.0,25.8974,41.6502,72.6121,1.104,1.2,56.6625,57.0,73.14
20160114151500,32.38,64.8353,15.0,15.0,25.7603,38.9647,72.6121,1.104,1.2,56.6625,57.0,73.14
20160114153000,32.38,64.8353,15.0,15.0,25.8073,35.15,71.3879,1.116,1.2,56.6625,57.0,73.14
20160114154500,32.38,64.8353,15.0,15.0,25.8073,35.15,71.3879,1.112,1.2,56.6625,57.0,73.14
20160114160000,32.38,64.8353,15.0,15.0,25.6536,35.15,71.3879,1.108,1.2,56.6625,57.0,74.075
20160114161500,32.38,64.8353,15.0,15.0,25.6536,36.0045,71.3879,1.108,1.2,56.6625,57.0,74.075
20160114163000,32.38,64.8353,15.0,15.0,25.6369,36.0045,71.3879,1.108,1.2,56.6625,57.0,74.075
20160114164500,32.38,64.8353,15.0,15.0,25.6369,41.5587,72.45,1.12,1.2,56.6625,57.0,74.075
20160114170000,32.38,64.8353,15.0,15.0,25.7602,53.0332,72.45,1.104,1.2,57.2745,57.0,74.075
20160114171500,32.38,64.8353,15.0,15.0,25.7602,49.0965,71.2619,1.108,1.2,57.2745,57.0,74.075
20160114173000,32.38,64.8353,15.0,15.0,25.6892,56.7259,71.2619,1.116,1.2,57.2745,57.0,74.075
20160114174500,32.38,64.8353,15.0,15.0,25.6892,56.7259,71.2619,1.0719,1.2,57.2745,57.0,75.69
20160114180000,34.425,64.8353,15.0,15.0,25.6892,56.7259,71.2619,1.108,1.2,57.2745,57.0,77.22
20160114181500,34.425,64.8353,15.0,15.0,25.6892,55.6883,71.2619,1.12,1.2,57.2745,57.0,77.22
20160114183000,34.425,64.8353,15.0,15.0,25.6892,55.6883,71.982,1.124,1.2,57.2745,57.0,77.22
20160114184500,34.425,64.8353,15.0,15.0,25.6892,55.0474,71.982,1.116,1.2,57.2745,57.0,77.22
20160114190000,34.425,64.8353,15.0,15.0,25.6892,55.0474,71.982,1.12,1.2,57.2745,57.0,77.22
20160114191500,34.425,64.8353,15.0,15.0,25.6892,55.0474,71.982,1.12,1.2,56.6985,57.0,77.22
20160114193000,34.425,64.8353,15.0,15.0,25.3591,55.0474,71.982,1.12,1.2,56.6985,57.0,77.22
20160114194500,34.425,64.8353,15.0,15.0,25.3591,54.4065,71.982,1.1281,1.2,56.6985,57.0,77.22
20160114200000,34.425,64.8353,15.0,15.0,25.3591,53.6131,71.982,1.12,1.2,56.6985,57.0,77.22
20160114201500,29.81,64.8353,15.0,15.0,25.3591,53.0638,71.982,1.1281,1.2,56.6985,57.0,77.22
20160114203000,24.76,64.8353,15.0,15.0,25.2871,53.8877,71.982,1.2043,1.2,56.6985,57.0,77.22
20160114204500,24.76,64.8353,15.0,15.0,25.1432,54.6202,71.982,1.1441,1.2,56.6985,57.0,77.22
20160114210000,24.76,64.8353,15.0,15.0,25.1432,54.6202,71.982,1.1481,1.2,56.6985,57.0,77.22
20160114211500,24.76,64.8353,15.0,15.0,25.4055,54.6202,71.982,1.1481,1.2,56.6985,57.0,77.22
20160114213000,24.76,64.8353,15.0,15.0,25.5031,53.9183,71.982,1.1481,1.2,56.6985,57.0,77.22
20160114214500,24.76,64.8353,15.0,15.0,25.5031,53.9183,71.982,1.1602,1.2,56.6985,57.0,77.22
20160114220000,24.76,64.0072,15.0,15.0,25.5031,53.9183,71.982,1.1562,1.2,56.6985,57.0,77.22
20160114221500,24.76,64.0072,15.0,15.0,25.5031,53.9183,71.982,1.1642,1.2,56.6985,57.0,77.22
20160114223000,24.76,64.8353,15.0,15.0,25.5031,52.2398,71.982,1.1642,1.2,56.6985,57.0,77.22
20160114224500,24.76,64.8353,15.0,15.0,25.5031,52.2398,71.982,1.1642,1.2,56.6985,57.0,77.22
20160114230000,24.76,64.8353,15.0,15.0,25.5031,53.7962,71.982,1.1642,1.2,56.6985,57.0,77.22
20160114231500,24.76,64.8353,15.0,15.0,25.2402,52.7281,71.982,1.1682,1.2,56.6985,57.0,77.22
20160114233000,24.76,64.8353,15.0,15.0,25.3832,52.7281,71.982,1.1642,1.2,56.6985,57.0,77.22
20160114234500,24.76,64.8353,15.0,15.0,25.3832,53.8572,71.982,1.1722,1.2,56.6985,57.0,77.22
20160115000000,24.76,64.0072,15.0,15.0,25.3832,53.8572,71.982,1.1642,1.2,56.6985,57.0,77.22
20160115001500,24.76,64.0072,15.0,15.0,25.1213,53.8572,71.982,1.1722,1.2,56.6985,57.0,77.22
20160115003000,24.76,64.0072,15.0,15.0,25.1213,53.8572,71.982,1.1722,1.2,56.6985,57.0,77.22
20160115004500,22.74,64.0072,15.0,15.0,25.1213,53.8572,71.982,1.1682,1.2,56.6985,57.0,77.22
20160115010000,22.74,64.0072,15.0,15.0,25.1213,53.8572,71.982,1.1762,1.2,56.6985,57.0,77.22
20160115011500,21.825,63.2871,15.0,15.0,25.1213,53.8572,71.982,1.1762,1.2,56.6985,57.0,77.22
20160115013000,21.825,63.2871,15.0,15.0,25.1213,53.8572,71.982,1.1762,1.2,56.6985,57.0,77.22
20160115014500,20.625,62.279,15.0,15.0,23.5534,54.5896,71.982,1.1883,1.2,56.6985,57.0,77.22
20160115020000,20.625,62.279,15.0,15.0,23.0284,52.7281,71.982,1.1963,1.2,56.6985,57.0,77.22
20160115021500,20.625,62.9271,15.0,15.0,22.8874,56.0545,70.9919,1.2886,1.2,56.6985,57.0,75.93
20160115023000,16.99,62.9271,15.0,15.0,22.7464,55.4746,70.9919,1.2927,1.2,56.6985,57.0,75.93
20160115024500,16.99,62.9271,15.0,15.0,22.5033,55.4746,70.9919,1.2886,1.2,57.2745,57.0,75.93
20160115030000,16.99,62.9271,15.0,15.0,22.9527,54.254,70.9919,1.2927,1.2,57.2745,57.0,75.93
20160115031500,16.99,62.9271,15.0,15.0,22.8097,51.4463,72.018,1.2565,1.2,57.2745,57.0,75.93
20160115033000,16.99,62.9271,15.0,15.0,22.8097,52.9417,72.018,1.2565,1.2,57.2745,57.0,75.93
20160115034500,16.99,62.9271,15.0,15.0,22.8097,52.0567,72.018,1.2605,1.2,57.2745,57.0,75.93
20160115040000,16.99,62.189,15.0,15.0,22.7679,52.0567,72.018,1.2605,1.2,57.2745,57.0,75.93
20160115041500,16.99,62.189,15.0,15.0,22.7679,51.2022,72.018,1.2646,1.2,57.2745,57.0,75.93
20160115043000,16.99,62.189,15.0,15.0,22.4523,50.6529,72.018,1.2726,1.2,57.2745,57.0,75.93
20160115044500,16.99,62.189,15.0,15.0,22.3093,50.6529,72.018,1.2927,1.2,57.2745,57.0,75.93
20160115050000,16.99,61.559,15.0,15.0,21.9267,50.6529,72.018,1.2927,1.2,56.5725,57.0,75.93
20160115051500,16.99,61.559,15.0,15.0,21.9267,51.2327,72.018,1.2886,1.2,56.5725,57.0,75.93
20160115053000,16.99,61.559,15.0,15.0,22.1664,51.2327,72.018,1.2927,1.2,56.5725,57.0,74.49
20160115054500,16.99,62.279,15.0,15.0,22.552,51.2327,72.018,1.2846,1.2,56.5725,57.0,74.49
20160115060000,16.99,62.279,15.0,15.0,22.6959,51.2327,72.018,1.2846,1.2,56.5725,57.0,74.49
20160115061500,16.99,62.279,15.0,15.0,22.6959,49.4627,72.018,1.2886,1.2,56.5725,57.0,74.49
20160115063000,16.99,62.279,15.0,15.0,22.6959,47.6317,72.018,1.2886,1.2,56.5725,57.0,74.49
20160115064500,16.99,62.279,15.0,15.0,22.6959,45.0987,72.018,1.2886,1.2,57.3105,57.0,74.49
20160115070000,28.66,62.279,15.0,15.0,22.1664,45.0987,72.018,1.2886,1.2,56.5365,57.0,74.49
20160115071500,17.69,62.9271,15.0,15.0,22.1664,45.9837,72.018,1.2846,1.2,56.5365,57.0,74.49
20160115073000,23.47,62.9271,15.0,15.0,22.408,45.9837,72.018,1.2806,1.2,57.6346,57.0,74.49
20160115074500,24.27,62.9271,15.0,15.0,22.552,45.9837,72.018,1.2766,1.2,57.6346,57.0,74.49
20160115080000,28.925,62.9271,15.0,15.0,22.6959,45.9837,73.0081,1.2726,1.2,57.6346,57.0,74.49
20160115081500,31.465,64.4753,15.0,15.0,22.6959,45.9837,73.0081,1.2405,1.2,57.6346,57.0,74.49
20160115083000,34.89,64.4753,15.0,15.0,22.6959,45.9837,72.216,1.2284,1.2,57.6346,57.0,74.49
20160115084500,34.89,64.4753,15.0,15.0,22.6959,45.9837,72.216,1.2164,1.2,56.7885,57.0,74.49
20160115090000,34.89,65.8434,15.0,15.0,22.6959,45.9837,71.1899,1.1923,1.2,56.7885,57.0,74.49
20160115091500,37.08,65.8434,15.0,15.0,25.5239,45.9837,71.1899,1.12,1.2,56.7885,57.0,74.49
20160115093000,40.565,66.5635,15.0,15.0,26.9103,47.296,71.1899,1.124,1.2,56.7885,57.0,74.49
20160115094500,40.565,66.5635,15.0,15.0,27.5669,47.296,71.1899,1.112,1.2,56.7885,57.0,74.49
20160115100000,40.565,66.5635,15.0,15.0,28.6614,47.9063,72.342,1.104,1.2,56.7885,57.0,74.49
20160115101500,43.9,67.7516,15.0,15.0,28.8841,47.9063,72.342,1.112,1.2,57.4725,57.0,74.49
20160115103000,32.14,67.7516,15.0,15.0,29.6778,47.9063,72.342,1.108,1.2,56.2844,57.0,74.49
20160115104500,24.0,67.7516,15.0,15.0,29.7438,47.9063,72.342,1.108,1.2,57.1125,57.0,74.49
20160115110000,46.45,68.4897,15.0,15.0,30.2193,46.3194,72.342,1.108,1.2,58.8047,57.0,75.38
20160115111500,42.64,68.4897,15.0,15.0,30.3257,46.3194,71.2619,1.1,1.2,57.4365,57.0,75.38
20160115113000,55.615,68.4897,15.0,15.0,30.6257,47.5096,71.2619,1.104,1.2,57.4365,57.0,75.38
20160115114500,27.215,68.4897,15.0,15.0,30.3002,48.0284,71.2619,1.112,1.2,56.8245,57.0,75.38
20160115120000,27.215,68.4897,15.0,15.0,30.8079,48.0284,71.2619,1.116,1.2,56.8245,57.0,75.38
20160115121500,46.545,68.4897,15.0,15.0,31.2102,48.9744,71.2619,1.12,1.2,56.8245,57.0,75.38
20160115123000,55.97,68.4897,15.0,15.0,30.5506,48.9744,72.414,1.112,1.2,57.5986,57.0,76.35
20160115124500,33.21,68.4897,15.0,15.0,30.983,48.9744,72.414,1.108,1.2,56.6085,57.0,77.34
20160115130000,24.625,68.4897,15.0,15.0,31.0835,48.9744,72.414,1.124,1.2,56.6085,57.0,77.34
20160115131500,45.595,68.4897,15.0,15.0,30.7283,48.181,72.414,1.1762,1.2,56.6085,57.0,77.34
20160115133000,48.52,68.4897,15.0,15.0,30.9264,54.5896,71.0999,1.1843,1.2,57.2745,57.0,77.34
20160115134500,53.445,68.4897,15.0,15.0,30.5654,49.3101,71.0999,1.1843,1.2,57.2745,57.0,77.34
20160115140000,25.49,68.4897,15.0,15.0,30.5682,50.012,71.0999,1.1883,1.2,56.6625,57.0,77.34
20160115141500,25.49,68.4897,15.0,15.0,30.2042,50.012,71.0999,1.1883,1.2,56.6625,57.0,77.34
20160115143000,44.625,69.2277,15.0,15.0,29.8402,50.6224,71.0999,1.1963,1.2,57.4725,57.0,77.34
20160115144500,44.625,69.2277,15.0,15.0,30.0222,50.6224,72.288,1.2084,1.2,57.4725,57.0,77.34
20160115150000,24.565,69.2277,15.0,15.0,29.6582,50.6224,72.288,1.2124,1.2,57.4725,57.0,77.34
20160115151500,21.56,69.2277,15.0,15.0,28.5796,50.6224,72.288,1.2284,1.2,57.4725,57.0,77.34
20160115153000,35.74,69.2277,15.0,15.0,28.6468,50.6224,72.288,1.2405,1.2,57.4725,57.0,77.34
20160115154500,35.74,68.3996,15.0,15.0,28.5334,50.6224,72.288,1.2565,1.2,57.4725,57.0,77.34
20160115160000,35.74,68.3996,15.0,15.0,27.6406,51.9041,71.1539,1.2686,1.2,57.4725,57.0,77.34
20160115161500,35.74,68.3996,15.0,15.0,27.7097,53.2164,71.1539,1.2846,1.2,57.4725,57.0,77.34
20160115163000,37.88,68.3996,15.0,15.0,27.1934,52.4839,71.1539,1.2846,1.2,56.7885,57.0,77.34
20160115164500,36.46,67.3015,15.0,15.0,27.1934,52.4839,71.1539,1.2927,1.2,56.7885,57.0,77.34
20160115170000,33.815,67.3015,15.0,15.0,27.0441,52.4839,71.946,1.2967,1.2,56.7885,57.0,77.34
20160115171500,25.325,67.3015,15.0,15.0,26.6645,52.4839,71.946,1.2927,1.2,56.7885,57.0,76.54
20160115173000,23.905,66.5635,15.0,15.0,26.7758,52.4839,72.7381,1.2846,1.2,56.7885,57.0,76.54
20160115174500,23.905,66.5635,15.0,15.0,26.5832,52.4839,72.7381,1.2846,1.2,56.7885,57.0,76.54
20160115180000,20.67,65.2853,15.0,15.0,25.8737,52.4839,72.7381,1.2846,1.2,56.7885,57.0,76.54
20160115181500,19.78,65.2853,15.0,15.0,25.8383,52.4839,71.3879,1.2886,1.2,56.7885,57.0,76.54
20160115183000,20.845,65.2853,15.0,15.0,25.6166,53.1248,71.3879,1.2646,1.2,56.7885,57.0,76.54
20160115184500,20.845,65.2853,15.0,15.0,25.204,53.1248,71.3879,1.2605,1.2,56.7885,57.0,76.54
20160115190000,20.845,64.3852,15.0,15.0,24.7826,52.5755,71.3879,1.2886,1.2,56.7885,57.0,76.54
20160115191500,11.36,64.3852,15.0,15.0,24.6027,52.5755,71.3879,1.2927,1.2,56.7885,57.0,66.89
20160115193000,12.23,64.3852,15.0,15.0,24.481,52.5755,72.18,1.2726,1.2,55.7264,57.0,66.89
20160115194500,11.215,64.3852,15.0,15.0,24.481,49.7679,72.18,1.108,1.2,55.7264,57.0,68.015
20160115200000,14.855,63.7372,15.0,15.0,24.1617,51.9346,70.9919,1.112,1.2,55.7264,57.0,68.015
20160115201500,14.565,63.7372,15.0,15.0,24.0923,53.0943,70.9919,1.112,1.2,55.7264,57.0,68.015
20160115203000,11.105,63.7372,15.0,15.0,23.602,53.0943,70.9919,1.112,1.2,55.7264,57.0,68.015
20160115204500,10.425,63.7372,15.0,15.0,23.3378,56.1766,69.3177,1.108,1.2,55.7264,57.0,68.015
20160115210000,15.985,63.7372,15.0,15.0,23.2526,52.0872,69.3177,1.1441,1.2,55.7264,57.0,68.015
20160115211500,21.63,63.7372,15.0,15.0,23.2526,52.0872,69.3177,1.1602,1.2,55.7264,57.0,68.015
20160115213000,19.775,63.0171,15.0,15.0,22.7867,52.0872,69.3177,1.1602,1.2,55.7264,57.0,68.015
20160115214500,15.475,63.0171,15.0,15.0,22.7867,53.0332,69.3177,1.2204,1.2,55.7264,57.0,68.015
20160115220000,14.185,63.0171,15.0,15.0,22.628,53.0332,69.3177,1.2244,1.2,55.7264,57.0,68.015
20160115221500,16.415,63.0171,15.0,15.0,22.3598,53.0332,69.3177,1.1883,1.2,55.7264,57.0,68.015
20160115223000,12.335,63.0171,15.0,15.0,21.9926,53.0332,69.3177,1.1963,1.2,55.7264,57.0,68.015
20160115224500,8.455,63.0171,15.0,15.0,21.9926,53.0332,69.3177,1.1923,1.2,55.7264,57.0,68.015
20160115230000,7.69,62.189,15.0,15.0,21.0563,53.0332,69.3177,1.2284,1.2,57.1485,57.0,68.015
20160115231500,20.335,62.189,15.0,15.0,21.2497,52.1788,70.0378,1.2043,1.2,58.3546,57.0,68.015
20160115233000,29.805,62.189,15.0,15.0,21.1423,52.1788,70.0378,1.2244,1.2,57.1125,57.0,68.015
20160115234500,11.09,61.0909,15.0,15.0,21.1423,52.1788,70.0378,1.2324,1.2,55.1863,57.0,68.015
20160116000000,9.09,61.0909,15.0,15.0,20.8702,52.1788,70.0378,1.2324,1.2,57.7606,57.0,68.015
20160116001500,23.01,61.0909,15.0,15.0,20.7341,52.1788,70.0378,1.2365,1.2,56.0144,57.0,68.015
20160116003000,2.005,60.3708,15.0,15.0,20.3041,51.4769,70.0378,1.2445,1.2,56.0144,57.0,68.015
20160116004500,30.83,60.3708,15.0,15.0,20.169,51.4769,70.0378,1.2405,1.2,59.5608,57.0,68.015
20160116010000,8.28,60.3708,15.0,15.0,19.6109,51.4769,70.0378,1.2485,1.2,55.1503,57.0,68.015
20160116011500,27.555,60.3708,15.0,15.0,19.2593,51.4769,70.0378,1.2445,1.2,59.5608,57.0,68.015
20160116013000,3.695,59.7408,15.0,15.0,18.7934,51.4769,70.0378,1.2284,1.2,55.5104,57.0,68.015
20160116014500,31.07,59.0927,15.0,15.0,18.5937,50.9581,70.0378,1.2284,1.2,59.0387,57.0,68.015
20160116020000,0.035,59.0927,15.0,15.0,18.4805,50.9581,70.0378,1.2284,1.2,55.2763,57.0,68.015
20160116021500,29.165,59.0927,15.0,15.0,18.2699,50.9581,70.0378,1.2204,1.2,58.8047,57.0,68.015
20160116023000,2.215,59.0927,15.0,15.0,18.1428,50.9581,70.0378,1.2324,1.2,55.2763,57.0,68.015
20160116024500,28.44,59.0927,15.0,15.0,17.9347,50.4393,70.0378,1.2324,1.2,59.4527,57.0,68.015
20160116030000,0.0,59.0927,15.0,15.0,17.6726,50.4393,70.0378,1.2485,1.2,55.0243,57.0,68.015
20160116031500,30.365,59.0927,15.0,15.0,17.6045,50.4393,70.0378,1.2324,1.2,59.5248,57.0,68.015
20160116033000,0.0,59.0927,15.0,15.0,17.4685,50.4393,70.0378,1.2806,1.2,54.9883,57.0,68.015
20160116034500,27.855,59.0927,15.0,15.0,17.2648,50.4393,70.0378,1.2886,1.2,58.0666,57.0,68.015
20160116040000,1.05,59.0927,15.0,15.0,16.9946,49.6153,70.0378,1.2967,1.2,56.5005,57.0,68.015
20160116041500,27.4,59.0927,15.0,15.0,16.9922,49.6153,70.0378,1.2846,1.2,58.5167,57.0,68.015
20160116043000,0.75,59.0927,15.0,15.0,16.7201,49.6153,70.0378,1.2927,1.2,56.3744,57.0,68.015
20160116044500,21.47,59.0927,15.0,15.0,16.5092,49.0965,70.0378,1.2846,1.2,56.3744,57.0,68.015
20160116050000,0.805,59.0927,15.0,15.0,16.1078,49.0965,70.0378,1.2927,1.2,56.3744,57.0,68.015
20160116051500,20.865,58.1926,15.0,15.0,16.1665,49.0965,70.0378,1.2806,1.2,56.3744,57.0,68.015
20160116053000,0.8,58.1926,15.0,15.0,16.284,48.2115,70.0378,1.2766,1.2,57.1485,57.0,68.015
20160116054500,24.265,58.1926,15.0,15.0,16.5014,48.2115,70.0378,1.2806,1.2,57.1485,57.0,68.015
20160116060000,0.8,58.1926,15.0,15.0,16.5014,47.6317,70.0378,1.2927,1.2,56.0144,57.0,68.015
20160116061500,26.735,58.1926,15.0,15.0,16.3036,47.6317,70.0378,1.2846,1.2,58.3906,57.0,68.015
20160116063000,0.89,59.2727,15.0,15.0,16.1665,46.2889,70.0378,1.2846,1.2,56.5725,57.0,68.015
20160116064500,18.955,58.5527,15.0,15.0,16.3036,46.2889,70.0378,1.2565,1.2,56.5725,57.0,67.185
20160116070000,17.355,59.5608,15.0,15.0,16.6462,46.2889,70.0378,1.2164,1.2,58.4446,57.0,72.01
20160116071500,6.785,59.5608,15.0,15.0,16.7201,46.2889,70.0378,1.1481,1.2,54.8623,57.0,72.01
20160116073000,29.04,59.5608,15.0,15.0,16.8562,45.3734,69.2457,1.1481,1.2,57.5986,57.0,72.01
20160116074500,5.025,59.5608,15.0,15.0,16.9922,45.3734,69.2457,1.2445,1.2,56.3384,57.0,72.01
20160116080000,25.355,60.4608,15.0,15.0,22.3076,46.1363,69.2457,1.2043,1.2,56.3384,57.0,72.01
20160116081500,7.165,60.4608,15.0,15.0,,46.1363,69.2457,1.124,1.2,56.9505,57.0,72.01
20160116083000,18.0,60.4608,15.0,15.0,,46.1363,70.0378,1.124,1.2,55.2403,57.0,72.01
20160116084500,23.03,61.3789,15.0,15.0,,46.1363,70.0378,1.1963,1.2,58.7147,57.0,72.01
20160116090000,9.56,61.3789,15.0,15.0,,45.4039,70.8299,1.108,1.2,55.4743,57.0,72.01
20160116091500,30.63,62.189,15.0,15.0,,45.4039,70.8299,1.124,1.2,58.3546,57.0,73.77
20160116093000,11.345,62.189,15.0,15.0,,44.9156,70.8299,1.1843,1.2,55.8884,57.0,73.77
20160116094500,30.58,62.189,15.0,15.0,,45.3734,70.8299,1.2003,1.2,58.3906,57.0,73.77
20160116100000,15.71,63.1971,15.0,15.0,,44.3663,69.8398,1.1802,1.2,55.6904,57.0,73.77
20160116101500,13.245,63.1971,15.0,15.0,,43.7254,69.8398,1.2244,1.2,57.3105,57.0,73.77
20160116103000,33.71,64.0072,15.0,15.0,,43.7254,69.8398,1.2846,1.2,58.7147,57.0,73.77
20160116104500,14.835,64.7453,15.0,15.0,22.3076,43.7254,69.8398,1.2605,1.2,55.3483,57.0,73.77
20160116110000,30.4,64.7453,15.0,15.0,23.1702,42.2606,69.8398,1.1843,1.2,58.4807,57.0,73.77
20160116111500,24.045,64.7453,15.0,15.0,23.4077,44.0306,69.8398,1.1802,1.2,56.0144,57.0,73.77
20160116113000,17.7,64.7453,15.0,15.0,23.699,44.0306,70.5419,1.1963,1.2,56.9865,57.0,73.77
20160116114500,29.855,65.9334,15.0,15.0,24.3384,44.0306,70.5419,1.2927,1.2,56.3744,57.0,72.315
20160116120000,33.335,65.9334,15.0,15.0,24.48,44.4883,70.5419,1.2927,1.2,57.0585,57.0,72.315
20160116121500,17.08,65.9334,15.0,15.0,24.5647,43.939,70.5419,1.2766,1.2,56.0504,57.0,72.315
20160116123000,20.565,65.9334,15.0,15.0,24.8141,43.939,69.4437,1.2766,1.2,58.0666,57.0,72.315
20160116124500,30.37,65.9334,15.0,15.0,24.778,45.4039,69.4437,1.2605,1.2,56.4104,57.0,72.315
20160116130000,14.435,65.9334,15.0,15.0,25.2794,42.932,69.4437,1.2405,1.2,56.4104,57.0,72.315
20160116131500,19.295,66.7615,15.0,15.0,25.1005,42.932,69.4437,1.2405,1.2,57.5446,57.0,71.315
20160116133000,33.88,66.7615,15.0,15.0,24.7312,42.932,70.1998,1.2284,1.2,58.3546,57.0,71.315
20160116134500,17.16,66.7615,15.0,15.0,24.7312,42.932,70.1998,1.2846,1.2,55.6364,57.0,71.315
20160116140000,31.625,66.7615,15.0,15.0,24.4674,42.932,70.1998,1.2886,1.2,57.9946,57.0,67.53
20160116141500,26.505,66.7615,15.0,15.0,24.4674,42.932,70.1998,1.2927,1.2,56.0864,57.0,67.53
20160116143000,27.84,66.7615,15.0,15.0,24.209,43.5423,70.1998,1.2886,1.2,58.9307,57.0,67.53
20160116144500,9.15,66.7615,15.0,15.0,24.1509,43.5423,70.1998,1.2806,1.2,56.1764,57.0,67.53
20160116150000,20.16,66.7615,15.0,15.0,,42.7794,70.1998,1.2886,1.2,55.1143,57.0,67.53
20160116151500,34.8,66.7615,15.0,15.0,,43.4813,70.1998,1.2766,1.2,58.5527,57.0,67.53
20160116153000,10.485,66.7615,15.0,15.0,,43.4813,69.4437,1.2686,1.2,56.8245,57.0,67.53
20160116154500,18.485,66.7615,15.0,15.0,,44.8851,69.4437,1.2846,1.2,55.0243,57.0,67.53
20160116160000,33.88,66.7615,15.0,15.0,,45.6175,70.5059,1.2766,1.2,57.8326,57.0,67.53
20160116161500,10.77,65.8434,15.0,15.0,,45.6175,71.2979,1.2766,1.2,57.8326,57.0,67.53
20160116163000,13.905,65.8434,15.0,15.0,,45.6175,71.2979,1.2886,1.2,54.9883,57.0,67.53
20160116164500,34.735,65.8434,15.0,15.0,,45.6175,72.7741,1.2726,1.2,57.9946,57.0,67.53
20160116170000,35.37,65.8434,15.0,15.0,,45.6175,72.7741,1.2766,1.2,59.7228,57.0,67.53
20160116171500,13.445,65.8434,15.0,15.0,,45.6175,73.6922,1.2405,1.2,57.5986,57.0,67.53
20160116173000,11.83,65.1053,15.0,15.0,,45.6175,73.6922,1.2646,1.2,54.7003,57.0,67.53
20160116174500,32.01,65.1053,15.0,15.0,,45.0682,74.5203,1.2445,1.2,58.2826,57.0,67.53
20160116180000,30.86,65.1053,15.0,15.0,,45.0682,74.5203,1.112,1.2,58.2826,57.0,73.11
20160116181500,14.34,64.2052,15.0,15.0,,44.4578,74.5203,1.1281,1.2,56.0144,57.0,73.11
20160116183000,15.5,64.2052,15.0,15.0,,44.4578,74.5203,1.12,1.2,57.7966,57.0,73.11
20160116184500,26.835,63.0171,15.0,15.0,,43.4813,75.4023,1.1883,1.2,56.5005,57.0,73.11
20160116190000,11.25,63.0171,15.0,15.0,22.1228,43.4813,75.4023,1.2445,1.2,57.1485,57.0,73.11
20160116191500,30.805,62.099,15.0,15.0,21.7852,42.6878,75.4023,1.1923,1.2,57.7606,57.0,70.53
20160116193000,14.08,62.099,15.0,15.0,21.1861,40.9788,72.5761,1.2124,1.2,57.7606,57.0,70.53
20160116194500,15.605,62.099,15.0,15.0,21.0264,40.9788,72.5761,1.2084,1.2,55.4383,57.0,70.53
20160116200000,27.61,62.099,15.0,15.0,20.4038,41.9249,72.5761,1.2164,1.2,58.9307,57.0,70.53
20160116201500,5.17,62.099,15.0,15.0,20.3907,44.2137,70.4338,1.2043,1.2,57.5086,57.0,70.53
20160116203000,3.82,62.099,15.0,15.0,20.0339,44.2137,70.4338,1.2084,1.2,55.6004,57.0,70.53
20160116204500,30.155,61.4689,15.0,15.0,19.9177,42.9014,70.4338,1.1481,1.2,57.6346,57.0,70.53
20160116210000,11.08,61.4689,15.0,15.0,19.6455,42.9014,70.4338,1.1843,1.2,57.6346,57.0,70.53
20160116211500,5.995,61.4689,15.0,15.0,19.5095,42.108,70.4338,1.1401,1.2,55.6904,57.0,70.53
20160116213000,30.555,61.4689,15.0,15.0,19.5244,42.5963,70.4338,1.112,1.2,59.0387,57.0,70.53
20160116214500,3.465,60.7309,15.0,15.0,19.6073,42.5963,70.4338,1.1521,1.2,55.4023,57.0,70.53
20160116220000,30.13,60.7309,15.0,15.0,19.0551,42.5963,70.4338,1.1562,1.2,59.0387,57.0,70.53
20160116221500,3.73,60.7309,15.0,15.0,19.0551,41.6197,70.4338,1.1762,1.2,56.6625,57.0,70.53
20160116223000,27.185,60.7309,15.0,15.0,18.848,41.6197,70.4338,1.1682,1.2,56.6625,57.0,70.53
20160116224500,4.77,60.7309,15.0,15.0,18.848,40.7652,71.1539,1.1883,1.2,56.0504,57.0,70.53
20160116230000,11.305,60.7309,15.0,15.0,18.4964,40.7652,71.1539,1.1923,1.2,54.5383,57.0,70.53
20160116231500,27.605,60.7309,15.0,15.0,18.4339,40.7652,71.1539,1.2003,1.2,59.1287,57.0,70.53
20160116233000,2.71,60.1008,15.0,15.0,18.4389,41.8333,71.1539,1.1401,1.2,55.9244,57.0,70.53
20160116234500,29.165,60.1008,15.0,15.0,18.4389,41.8333,71.1539,1.2284,1.2,58.3906,57.0,70.53
20160117000000,3.295,60.1008,15.0,15.0,18.4389,42.7489,71.1539,1.2726,1.2,57.2205,57.0,68.89
20160117001500,20.43,60.1008,15.0,15.0,18.2999,42.7489,71.1539,1.2766,1.2,55.6904,57.0,68.89
20160117003000,14.33,60.1008,15.0,15.0,17.8127,42.7489,71.1539,1.2846,1.2,58.8767,57.0,68.89
20160117004500,2.66,59.1827,15.0,15.0,17.8133,42.7489,71.1539,1.2806,1.2,55.1503,57.0,68.89
20160117010000,29.55,59.1827,15.0,15.0,17.263,42.7489,71.1539,1.2846,1.2,59.5608,57.0,68.89
20160117011500,1.845,59.1827,15.0,15.0,17.1259,42.1995,71.1539,1.2927,1.2,56.4104,57.0,68.89
20160117013000,25.825,59.1827,15.0,15.0,17.0574,42.1995,71.1539,1.2726,1.2,56.4104,57.0,68.89
20160117014500,5.33,58.4626,15.0,15.0,16.584,40.338,71.1539,1.2886,1.2,57.2745,57.0,68.115
20160117020000,19.41,58.4626,15.0,15.0,16.049,41.4976,71.1539,1.2766,1.2,55.7984,57.0,68.115
20160117021500,7.145,58.4626,15.0,15.0,16.049,41.4976,71.1539,1.2846,1.2,57.9946,57.0,68.115
20160117023000,7.07,58.4626,15.0,15.0,15.655,40.4906,71.1539,1.2766,1.2,54.8623,57.0,68.115
20160117024500,15.62,58.4626,15.0,15.0,15.5209,40.0023,71.1539,1.2806,1.2,58.7147,57.0,68.115
20160117030000,4.685,58.4626,15.0,15.0,14.9616,41.4366,71.1539,1.2806,1.2,54.8623,57.0,68.115
20160117031500,26.135,58.4626,15.0,15.0,14.8961,41.4366,71.1539,1.2766,1.2,59.5608,57.0,67.05
20160117033000,0.0,58.4626,15.0,15.0,14.9479,41.4366,71.1539,1.2605,1.2,54.9883,57.0,67.05
20160117034500,25.47,58.4626,15.0,15.0,14.8158,40.7652,71.1539,1.2726,1.2,59.2367,57.0,67.05
