PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160117040000,9.405,57.8326,15.0,15.0,14.5026,40.0633,71.1539,1.2686,1.2,55.1863,57.0,67.05
20160117041500,15.69,57.8326,15.0,15.0,14.3715,40.4906,71.1539,1.2726,1.2,58.9307,57.0,67.05
20160117043000,1.16,57.8326,15.0,15.0,14.2585,40.4906,71.1539,1.2605,1.2,54.8263,57.0,67.05
20160117044500,18.385,57.8326,15.0,15.0,14.1284,31.671,71.1539,1.2686,1.2,59.1287,57.0,67.05
20160117050000,2.52,57.8326,15.0,15.0,13.8681,39.6971,71.1539,1.2646,1.2,54.5023,57.0,67.05
20160117051500,12.125,57.8326,15.0,15.0,13.7814,39.6971,71.1539,1.2806,1.2,58.8767,57.0,67.05
20160117053000,12.125,57.8326,15.0,15.0,13.7588,39.6971,71.1539,1.2766,1.2,54.8623,57.0,67.05
20160117054500,4.875,57.8326,15.0,15.0,13.7588,39.6971,71.1539,1.2846,1.2,57.4365,57.0,67.05
20160117060000,26.935,57.8326,15.0,15.0,13.6687,39.2393,71.1539,1.2806,1.2,56.6085,57.0,67.05
20160117061500,0.205,57.8326,15.0,15.0,13.6687,39.2393,71.1539,1.2806,1.2,55.9244,57.0,67.05
20160117063000,26.23,57.1845,15.0,15.0,13.4024,39.2393,71.1539,1.2927,1.2,59.0387,57.0,67.05
20160117064500,1.16,57.1845,15.0,15.0,13.3624,38.7816,71.1539,1.2766,1.2,54.8983,57.0,67.05
20160117070000,4.88,57.1845,15.0,15.0,13.0101,38.7816,71.1539,1.2846,1.2,57.9586,57.0,67.05
20160117071500,26.175,57.1845,15.0,15.0,12.8443,38.7816,71.1539,1.2766,1.2,57.9586,57.0,67.05
20160117073000,1.585,57.1845,15.0,15.0,12.7692,38.7816,71.1539,1.2806,1.2,54.8983,57.0,66.305
20160117074500,4.245,57.1845,15.0,15.0,12.644,38.3238,71.1539,1.2846,1.2,57.6346,57.0,66.305
20160117080000,20.73,57.1845,15.0,15.0,12.644,38.3238,71.1539,1.2605,1.2,56.0504,57.0,66.305
20160117081500,1.175,57.1845,15.0,15.0,12.644,38.3238,71.1539,1.2204,1.2,56.0504,57.0,66.305
20160117083000,28.005,57.9226,15.0,15.0,12.7317,38.3238,71.982,1.2405,1.2,56.9865,57.0,66.305
20160117084500,0.475,57.9226,15.0,15.0,12.9571,38.3238,71.982,1.2244,1.2,56.9865,57.0,66.305
20160117090000,16.105,57.9226,15.0,15.0,13.1255,37.8661,71.2619,1.2043,1.2,55.4383,57.0,66.305
20160117091500,13.36,57.9226,15.0,15.0,13.372,37.4693,71.2619,1.2324,1.2,58.2826,57.0,66.305
20160117093000,0.0,58.6427,15.0,15.0,13.6641,37.4693,70.3438,1.2324,1.2,54.9883,57.0,66.305
20160117094500,26.015,58.6427,15.0,15.0,13.737,36.9505,70.3438,1.2646,1.2,56.1764,57.0,66.305
20160117100000,14.525,58.6427,15.0,15.0,13.8856,37.4693,70.3438,1.2565,1.2,59.0387,57.0,66.305
20160117101500,0.04,59.2727,15.0,15.0,14.1765,37.0116,70.3438,1.2525,1.2,55.5644,57.0,66.305
20160117103000,22.665,59.2727,15.0,15.0,14.5255,37.0116,70.3438,1.2686,1.2,56.5005,57.0,66.305
20160117104500,26.185,60.0108,15.0,15.0,14.7586,36.096,71.3519,1.2686,1.2,59.6508,57.0,66.305
20160117110000,1.015,60.0108,15.0,15.0,14.9833,36.859,71.3519,1.2405,1.2,56.2844,57.0,66.305
20160117111500,5.02,60.0108,15.0,15.0,15.2155,37.3167,71.3519,1.2485,1.2,54.5023,57.0,66.305
20160117113000,30.64,60.7309,15.0,15.0,15.4935,37.3167,71.3519,1.2405,1.2,57.5086,57.0,66.305
20160117114500,23.14,60.7309,15.0,15.0,15.2876,36.7979,71.3519,1.2324,1.2,59.6148,57.0,66.305
20160117120000,9.615,60.7309,15.0,15.0,15.9904,35.8214,70.1998,1.2405,1.2,58.5527,57.0,66.305
20160117121500,3.205,60.7309,15.0,15.0,15.9606,36.5538,70.1998,1.2485,1.2,55.8524,57.0,66.305
20160117123000,5.05,61.739,15.0,15.0,16.3065,36.5538,70.1998,1.2525,1.2,54.5023,57.0,66.305
20160117124500,8.145,61.739,15.0,15.0,16.446,36.5538,70.1998,1.2605,1.2,54.5023,57.0,66.305
20160117130000,9.525,61.739,15.0,15.0,17.2029,34.2039,71.1899,1.2565,1.2,54.5023,57.0,66.305
20160117131500,9.22,61.739,15.0,15.0,16.7658,36.6453,71.1899,1.2927,1.2,54.5023,57.0,65.015
20160117133000,14.96,61.739,15.0,15.0,17.4132,36.6453,71.1899,1.2927,1.2,54.5023,57.0,65.015
20160117134500,26.59,62.6571,15.0,15.0,17.4334,37.4998,71.1899,1.2726,1.2,56.2124,57.0,65.015
20160117140000,31.545,62.6571,15.0,15.0,17.2378,36.8895,71.1899,1.2806,1.2,57.0585,57.0,65.015
20160117141500,31.545,62.6571,15.0,15.0,17.3403,36.0045,70.3438,1.2726,1.2,59.0387,57.0,65.015
20160117143000,35.67,62.6571,15.0,15.0,17.5337,36.0045,70.3438,1.2605,1.2,60.0108,57.0,65.015
20160117144500,37.67,63.3771,15.0,15.0,17.4429,36.6453,70.3438,1.2605,1.2,60.0108,57.0,65.015
20160117150000,26.915,63.3771,15.0,15.0,17.9903,36.6453,70.3438,1.2686,1.2,60.0108,57.0,65.015
20160117151500,14.5,63.3771,15.0,15.0,17.896,36.6453,70.3438,1.2605,1.2,58.3186,57.0,65.015
20160117153000,3.265,63.3771,15.0,15.0,17.8091,36.6453,70.3438,1.2766,1.2,57.6346,57.0,65.015
20160117154500,3.805,63.3771,15.0,15.0,18.0582,36.6453,71.2619,1.2646,1.2,57.6346,57.0,65.015
20160117160000,1.25,63.3771,15.0,15.0,17.7182,36.6453,71.2619,1.2846,1.2,56.0864,57.0,65.015
20160117161500,2.085,63.3771,15.0,15.0,17.7139,36.6453,71.2619,1.2886,1.2,54.5743,57.0,65.015
20160117163000,3.02,63.3771,15.0,15.0,17.2363,36.6453,71.2619,1.2927,1.2,53.9982,57.0,65.015
20160117164500,3.895,63.3771,15.0,15.0,17.2329,35.9129,70.5059,1.2605,1.2,53.9982,57.0,65.015
20160117170000,2.655,63.3771,15.0,15.0,17.0865,35.9129,70.5059,1.2485,1.2,53.9982,57.0,65.015
20160117171500,12.045,62.279,15.0,15.0,16.8913,36.3707,70.5059,1.2405,1.2,54.9523,57.0,65.015
20160117173000,26.195,62.279,15.0,15.0,16.8219,36.3707,70.5059,1.2405,1.2,56.1224,57.0,65.015
20160117174500,35.24,62.279,15.0,15.0,16.6228,36.3707,70.5059,1.2365,1.2,59.6868,57.0,65.015
20160117180000,15.59,61.559,15.0,15.0,16.52,36.3707,70.5059,1.2405,1.2,58.9667,57.0,65.015
20160117181500,1.4,61.559,15.0,15.0,16.3703,36.3707,70.5059,1.2485,1.2,55.8524,57.0,65.015
20160117183000,6.045,61.559,15.0,15.0,15.9745,36.3707,71.658,1.2485,1.2,54.3762,57.0,65.015
20160117184500,29.895,60.4608,15.0,15.0,15.9623,34.5702,71.658,1.2365,1.2,58.8047,57.0,65.015
20160117190000,8.435,60.4608,15.0,15.0,15.5473,35.4247,71.658,1.2485,1.2,57.9046,57.0,65.015
20160117191500,0.24,61.0909,15.0,15.0,15.5303,35.4247,71.658,1.2284,1.2,55.7264,57.0,65.015
20160117193000,6.05,60.1908,15.0,15.0,15.1404,35.4247,71.658,1.2284,1.2,54.7903,57.0,65.015
20160117194500,28.355,60.1908,15.0,15.0,15.014,35.4247,72.378,1.2244,1.2,57.5086,57.0,65.015
20160117200000,15.12,60.1908,15.0,15.0,14.9667,36.2181,72.378,1.2043,1.2,58.8407,57.0,65.015
20160117201500,0.24,60.1908,15.0,15.0,14.7951,36.2181,73.2421,1.2164,1.2,55.7264,57.0,65.015
20160117203000,25.81,60.1908,15.0,15.0,14.7951,36.2181,73.2421,1.1722,1.2,57.1845,57.0,65.015
20160117204500,21.755,60.1908,15.0,15.0,14.7951,36.2181,73.2421,1.1802,1.2,59.0027,57.0,65.015
20160117210000,1.94,59.2727,15.0,15.0,14.7951,35.8519,73.2421,1.0719,1.2,55.8884,57.0,66.665
20160117211500,2.635,59.2727,15.0,15.0,14.7504,35.8519,73.2421,1.1281,1.2,54.5383,57.0,66.665
20160117213000,25.635,59.2727,15.0,15.0,14.639,35.8519,73.2421,1.112,1.2,57.1125,57.0,66.665
20160117214500,24.26,59.2727,15.0,15.0,14.639,35.8519,73.2421,1.1281,1.2,59.5608,57.0,66.665
20160117220000,5.79,59.2727,15.0,15.0,14.5276,35.8519,73.2421,1.1281,1.2,57.4725,57.0,66.665
20160117221500,10.07,57.4545,15.0,15.0,14.5853,35.3331,73.2421,1.1281,1.2,54.9883,57.0,66.665
20160117223000,23.13,57.4545,15.0,15.0,14.4149,23.8585,73.2421,1.1361,1.2,59.2907,57.0,66.665
20160117224500,1.4,57.4545,15.0,15.0,14.3005,24.1942,72.342,1.1401,1.2,54.8623,57.0,66.665
20160117230000,23.825,57.4545,15.0,15.0,14.1862,33.6546,72.342,1.1401,1.2,59.3267,57.0,66.665
20160117231500,6.86,57.4545,15.0,15.0,14.1241,33.6546,72.342,1.1321,1.2,54.8263,57.0,66.665
20160117233000,12.455,57.4545,15.0,15.0,14.0528,34.3871,73.1341,1.1441,1.2,58.1566,57.0,66.665
20160117234500,11.58,57.4545,15.0,15.0,13.9854,34.3871,73.1341,1.1361,1.2,55.6004,57.0,66.665
20160118000000,0.06,56.7345,15.0,15.0,,34.3871,73.1341,1.1481,1.2,57.3465,57.0,66.665
20160118001500,26.52,56.7345,15.0,15.0,,33.8988,73.1341,1.1441,1.2,58.3906,57.0,66.665
20160118003000,1.6,56.7345,15.0,15.0,,33.8988,73.9982,1.1361,1.2,54.8263,57.0,66.665
20160118004500,9.98,56.7345,15.0,15.0,,33.3495,73.9982,1.1481,1.2,58.1206,57.0,66.665
20160118010000,18.125,56.7345,15.0,15.0,,32.8612,73.9982,1.1401,1.2,56.2484,57.0,66.665
20160118011500,0.0,56.7345,15.0,15.0,,32.8612,73.9982,1.1401,1.2,55.4023,57.0,66.665
20160118013000,16.095,56.1044,15.0,15.0,,32.4645,73.9982,1.1481,1.2,58.6787,57.0,66.665
20160118014500,23.555,56.1044,15.0,15.0,,29.1991,73.9982,1.1401,1.2,56.4464,57.0,66.665
20160118020000,0.51,56.1044,15.0,15.0,,31.5794,73.9982,1.1321,1.2,54.8623,57.0,66.665
20160118021500,4.03,56.1044,15.0,15.0,,31.5794,72.9001,1.1441,1.2,57.6346,57.0,66.665
20160118023000,25.35,56.1044,15.0,15.0,,32.2508,72.9001,1.1481,1.2,58.3906,57.0,66.665
20160118024500,0.88,56.1044,15.0,15.0,,32.9527,72.9001,1.1401,1.2,54.8263,57.0,66.665
20160118030000,5.925,56.1044,15.0,15.0,11.8565,33.5021,72.9001,1.1521,1.2,57.8326,57.0,66.665
20160118031500,25.19,56.1044,15.0,15.0,13.3715,33.5021,72.9001,1.1521,1.2,57.8326,57.0,66.665
20160118033000,0.0,56.1044,15.0,15.0,,32.8917,72.9001,1.1481,1.2,54.9523,57.0,66.665
20160118034500,20.285,56.1044,15.0,15.0,,32.495,73.7282,1.1602,1.2,59.0747,57.0,66.665
20160118040000,3.655,56.1044,15.0,15.0,,32.1288,73.7282,1.1481,1.2,54.7363,57.0,66.665
20160118041500,8.31,56.1044,15.0,15.0,,31.7015,73.7282,1.1562,1.2,58.2826,57.0,66.665
20160118043000,24.99,56.1044,15.0,15.0,,31.7015,73.7282,1.1722,1.2,56.6625,57.0,66.665
20160118044500,1.03,56.1044,15.0,15.0,,23.1261,72.4861,1.1602,1.2,54.8983,57.0,66.665
20160118050000,3.31,56.1044,15.0,15.0,,23.1261,72.4861,1.1682,1.2,57.4365,57.0,66.665
20160118051500,25.295,56.1044,15.0,15.0,,23.1261,72.4861,1.1682,1.2,58.3906,57.0,66.665
20160118053000,1.49,56.1044,15.0,15.0,,22.8514,72.4861,1.1682,1.2,54.8263,57.0,66.665
20160118054500,0.995,56.1044,15.0,15.0,,22.8514,73.5662,1.1883,1.2,57.1485,57.0,66.665
20160118060000,23.755,55.2763,15.0,15.0,,29.1686,73.5662,1.2084,1.2,58.3906,57.0,66.665
20160118061500,9.55,55.2763,15.0,15.0,,30.9386,73.5662,1.2124,1.2,55.1503,57.0,66.665
20160118063000,0.17,55.2763,15.0,15.0,,29.2296,73.5662,1.2204,1.2,55.7984,57.0,66.665
20160118064500,9.215,55.2763,15.0,15.0,,30.4198,73.5662,1.2204,1.2,58.0666,57.0,66.665
20160118070000,22.825,55.2763,15.0,15.0,,30.4198,73.5662,1.2284,1.2,57.4725,57.0,66.665
20160118071500,0.0,55.2763,15.0,15.0,,32.6781,73.5662,1.2324,1.2,54.8263,57.0,66.665
20160118073000,3.35,55.2763,15.0,15.0,,31.5794,73.5662,1.2324,1.2,57.3105,57.0,66.665
20160118074500,25.01,56.0144,15.0,15.0,,31.5794,73.5662,1.2405,1.2,58.6427,57.0,66.665
20160118080000,4.74,56.0144,15.0,15.0,,31.1217,73.5662,1.116,1.2,54.7003,57.0,70.97
20160118081500,16.75,57.1845,15.0,15.0,,31.1217,73.5662,1.108,1.2,58.2826,57.0,70.97
20160118083000,27.34,57.8326,15.0,15.0,,30.6029,74.5203,1.108,1.2,58.2826,57.0,70.97
20160118084500,6.45,57.8326,15.0,15.0,,30.6029,74.5203,1.0959,1.2,55.1503,57.0,72.375
20160118090000,29.05,58.9127,15.0,15.0,13.3715,29.9925,74.5203,1.1722,1.2,59.4888,57.0,72.375
20160118091500,11.56,58.9127,15.0,15.0,13.3715,29.6568,74.5203,1.1963,1.2,55.3123,57.0,72.375
20160118093000,29.31,59.7408,15.0,15.0,14.3071,30.0841,74.5203,1.2084,1.2,58.2826,57.0,72.375
20160118094500,32.25,59.7408,15.0,15.0,14.6476,31.61,74.5203,1.1883,1.2,58.2826,57.0,72.375
20160118100000,9.72,60.3708,15.0,15.0,15.5905,30.4198,73.6022,1.112,1.2,55.5644,57.0,73.275
20160118101500,30.575,60.3708,15.0,15.0,15.7722,29.7789,73.6022,1.2084,1.2,56.7345,57.0,73.275
20160118103000,11.07,60.3708,15.0,15.0,16.6086,29.4737,73.6022,1.2084,1.2,55.8524,57.0,73.275
20160118104500,29.225,61.559,15.0,15.0,,30.0536,73.6022,1.2405,1.2,58.4807,57.0,73.275
20160118110000,23.985,61.559,15.0,15.0,,30.4808,73.6022,1.2365,1.2,56.0144,57.0,73.275
20160118111500,12.505,61.559,15.0,15.0,17.1144,28.4361,73.6022,1.2084,1.2,56.0144,57.0,73.275
20160118113000,32.84,62.189,15.0,15.0,,28.4361,74.8803,1.2084,1.2,58.2286,57.0,73.275
20160118114500,30.83,62.189,15.0,15.0,,29.2296,74.8803,1.2084,1.2,58.2286,57.0,73.275
20160118120000,16.66,62.189,15.0,15.0,,25.5675,73.0981,1.2324,1.2,57.1485,57.0,73.275
20160118121500,30.71,62.189,15.0,15.0,,28.4361,73.0981,1.2525,1.2,58.0306,57.0,73.275
20160118123000,21.035,63.3771,15.0,15.0,,26.9408,73.0981,1.2846,1.2,55.8524,57.0,73.275
20160118124500,29.115,63.3771,15.0,15.0,,22.943,73.0981,1.2525,1.2,56.4464,57.0,73.275
20160118130000,20.36,63.3771,15.0,15.0,18.1607,22.6989,73.0981,1.2766,1.2,57.6346,57.0,73.275
20160118131500,14.97,63.3771,15.0,15.0,18.3658,22.0885,73.0981,1.2927,1.2,55.8524,57.0,70.99
20160118133000,11.815,63.3771,15.0,15.0,18.8272,22.4242,73.0981,1.2726,1.2,55.8524,57.0,70.99
20160118134500,31.305,63.3771,15.0,15.0,18.6145,21.6002,73.9982,1.2726,1.2,57.6346,57.0,70.99
20160118140000,15.535,63.3771,15.0,15.0,18.4108,22.5768,72.378,1.2565,1.2,57.6346,57.0,70.99
20160118141500,23.065,63.3771,15.0,15.0,18.6643,22.5768,72.378,1.2084,1.2,56.4464,57.0,70.99
20160118143000,16.155,63.3771,15.0,15.0,18.8545,22.2411,72.378,1.1802,1.2,57.1485,57.0,70.99
20160118144500,28.975,63.3771,15.0,15.0,18.746,21.7528,73.2421,1.1682,1.2,57.1485,57.0,70.99
20160118150000,12.665,63.3771,15.0,15.0,18.746,20.7152,73.2421,1.1762,1.2,57.1485,57.0,70.99
20160118151500,33.62,63.3771,15.0,15.0,18.4442,20.7152,73.2421,1.1923,1.2,57.1485,57.0,70.99
20160118153000,24.605,63.3771,15.0,15.0,18.734,20.7152,73.2421,1.2124,1.2,56.2124,57.0,70.99
20160118154500,16.535,63.3771,15.0,15.0,18.734,20.7152,74.2142,1.2164,1.2,57.6346,57.0,70.99
20160118160000,25.535,63.3771,15.0,15.0,18.8463,20.3795,74.2142,1.2244,1.2,56.0504,57.0,70.99
20160118161500,11.725,63.3771,15.0,15.0,18.3423,20.9594,74.2142,1.2365,1.2,56.0504,57.0,70.99
20160118163000,16.255,63.3771,15.0,15.0,18.4054,23.2176,73.0441,1.2405,1.2,57.4365,57.0,70.99
20160118164500,30.59,63.3771,15.0,15.0,18.3118,21.6613,73.0441,1.2405,1.2,57.4365,57.0,70.99
20160118170000,11.42,63.3771,15.0,15.0,17.9839,21.6613,73.0441,1.2686,1.2,56.1764,57.0,70.99
20160118171500,31.955,63.3771,15.0,15.0,17.9944,20.9594,73.0441,1.2445,1.2,58.2286,57.0,70.99
20160118173000,10.045,61.829,15.0,15.0,17.8644,20.6542,73.0441,1.2324,1.2,55.6904,57.0,70.99
20160118174500,30.655,61.1989,15.0,15.0,17.9672,21.6002,73.8902,1.2324,1.2,58.4446,57.0,70.99
20160118180000,9.315,61.1989,15.0,15.0,17.606,21.9969,73.8902,1.2324,1.2,56.1224,57.0,70.99
20160118181500,22.0,60.5509,15.0,15.0,15.6159,21.9969,73.8902,1.2204,1.2,56.1224,57.0,70.99
20160118183000,30.715,60.5509,15.0,15.0,,23.6449,72.288,1.2365,1.2,57.7966,57.0,70.99
20160118184500,24.555,59.9208,15.0,15.0,15.6159,24.1637,72.288,1.2605,1.2,59.5248,57.0,70.99
20160118190000,6.335,59.9208,15.0,15.0,,23.828,72.288,1.2686,1.2,55.8524,57.0,70.99
20160118191500,30.455,59.9208,15.0,15.0,,23.828,73.5662,1.2646,1.2,58.3546,57.0,70.99
20160118193000,15.675,59.9208,15.0,15.0,,24.7435,72.414,1.2726,1.2,58.3546,57.0,70.99
20160118194500,1.89,58.9127,15.0,15.0,15.6159,26.3915,70.9919,1.2686,1.2,55.1863,57.0,70.99
20160118200000,16.95,58.9127,15.0,15.0,15.2778,26.6661,70.9919,1.2686,1.2,55.1863,57.0,70.99
20160118201500,23.53,58.9127,15.0,15.0,15.2236,26.6661,70.9919,1.2806,1.2,59.6868,57.0,70.99
20160118203000,4.61,58.9127,15.0,15.0,15.0502,26.2999,70.9919,1.2967,1.2,56.9865,57.0,70.99
20160118204500,18.9,58.0126,15.0,15.0,14.9272,26.2999,70.9919,1.2766,1.2,55.6904,57.0,70.99
20160118210000,22.905,58.0126,15.0,15.0,14.802,25.9032,71.82,1.2927,1.2,59.3987,57.0,70.095
20160118211500,4.45,58.0126,15.0,15.0,14.8573,25.9032,71.82,1.2967,1.2,55.0243,57.0,70.095
20160118213000,29.185,58.0126,15.0,15.0,14.5952,26.8798,71.82,1.2927,1.2,58.3906,57.0,68.775
20160118214500,0.0,58.0126,15.0,15.0,14.3345,27.4291,71.82,1.2846,1.2,55.6904,57.0,68.775
20160118220000,26.23,58.0126,15.0,15.0,14.0689,27.4291,71.82,1.2846,1.2,57.4365,57.0,68.015
20160118221500,1.03,58.0126,15.0,15.0,13.7347,26.4525,71.82,1.2766,1.2,55.8524,57.0,68.015
20160118223000,25.4,58.0126,15.0,15.0,13.7347,27.8258,71.82,1.2766,1.2,56.9865,57.0,68.015
20160118224500,1.14,56.9145,15.0,15.0,13.5439,27.8258,71.82,1.2806,1.2,56.9865,57.0,68.015
20160118230000,27.895,56.9145,15.0,15.0,13.5869,28.192,71.82,1.2686,1.2,58.7687,57.0,68.015
20160118231500,0.0,56.9145,15.0,15.0,13.3305,28.192,71.82,1.2766,1.2,54.8263,57.0,68.015
20160118233000,18.045,56.9145,15.0,15.0,13.1623,28.192,71.82,1.2846,1.2,58.8407,57.0,68.015
20160118234500,11.045,56.2844,15.0,15.0,12.6255,28.192,71.82,1.2726,1.2,55.1503,57.0,68.015
20160119000000,0.22,56.2844,15.0,15.0,12.6255,28.192,71.82,1.2766,1.2,56.6625,57.0,68.015
20160119001500,13.215,56.2844,15.0,15.0,12.6611,28.5277,71.82,1.2846,1.2,58.8767,57.0,68.015
20160119003000,23.245,56.2844,15.0,15.0,12.3382,27.8563,71.82,1.2806,1.2,56.3744,57.0,68.015
20160119004500,0.0,56.2844,15.0,15.0,12.2733,26.9103,70.5059,1.2766,1.2,54.9883,57.0,68.015
20160119010000,8.27,56.2844,15.0,15.0,12.1422,26.9103,70.5059,1.2565,1.2,57.9046,57.0,68.015
20160119011500,25.685,56.2844,15.0,15.0,12.1422,27.6122,70.5059,1.2565,1.2,59.0027,57.0,68.015
20160119013000,9.9,55.3663,15.0,15.0,12.011,27.6122,70.5059,1.2525,1.2,55.1503,57.0,68.015
20160119014500,0.0,55.3663,15.0,15.0,,27.6122,70.5059,1.2485,1.2,55.1503,57.0,68.015
20160119020000,1.14,55.3663,15.0,15.0,,27.6122,71.2259,1.2405,1.2,56.5725,57.0,68.015
20160119021500,12.355,55.3663,15.0,15.0,,27.6122,71.2259,1.2565,1.2,58.2826,57.0,68.015
20160119023000,23.92,55.3663,15.0,15.0,,27.6122,72.054,1.2565,1.2,58.2826,57.0,68.015
20160119024500,17.045,55.3663,15.0,15.0,,27.6122,72.054,1.2605,1.2,55.6364,57.0,68.015
20160119030000,0.0,55.3663,15.0,15.0,,27.9173,72.054,1.2525,1.2,55.6364,57.0,68.015
20160119031500,7.86,55.3663,15.0,15.0,,27.4596,71.0999,1.1963,1.2,57.9586,57.0,68.015
20160119033000,23.93,55.3663,15.0,15.0,,26.7272,71.0999,1.2164,1.2,58.6067,57.0,68.015
20160119034500,18.885,54.7363,15.0,15.0,,26.7272,71.0999,1.2485,1.2,55.7984,57.0,68.015
20160119040000,0.0,54.7363,15.0,15.0,,27.0018,71.0999,1.2726,1.2,55.0243,57.0,68.015
20160119041500,0.25,54.7363,15.0,15.0,,27.0018,71.0999,1.2726,1.2,56.1224,57.0,67.32
20160119043000,2.455,54.7363,15.0,15.0,,27.6122,71.0999,1.2846,1.2,57.6346,57.0,67.32
20160119044500,8.76,54.7363,15.0,15.0,,27.6122,71.0999,1.2846,1.2,57.6346,57.0,67.32
20160119050000,15.43,54.7363,15.0,15.0,,27.6122,71.0999,1.2846,1.2,58.4446,57.0,67.32
20160119051500,23.0,54.7363,15.0,15.0,,26.8492,71.0999,1.2846,1.2,58.4446,57.0,67.32
20160119053000,23.0,54.7363,15.0,15.0,,26.3304,71.0999,1.2846,1.2,57.3105,57.0,67.32
20160119054500,12.43,54.7363,15.0,15.0,,27.0934,71.0999,1.2806,1.2,55.8884,57.0,66.34
20160119060000,10.03,54.7363,15.0,15.0,,27.0934,71.0999,1.2846,1.2,55.8884,57.0,66.34
20160119061500,2.985,54.7363,15.0,15.0,,27.6122,71.82,1.2846,1.2,55.2763,57.0,66.34
20160119063000,0.0,54.7363,15.0,15.0,,27.0018,72.6121,1.2806,1.2,55.2763,57.0,66.34
20160119064500,0.295,54.7363,15.0,15.0,,27.6122,72.6121,1.2806,1.2,56.0144,57.0,66.34
20160119070000,0.375,55.6364,15.0,15.0,,27.6122,72.6121,1.2806,1.2,57.3105,57.0,66.34
20160119071500,7.385,55.6364,15.0,15.0,,27.307,73.6022,1.2806,1.2,57.3105,57.0,66.34
20160119073000,15.43,55.6364,15.0,15.0,,27.307,73.6022,1.2806,1.2,58.4446,57.0,66.34
20160119074500,24.545,56.1944,15.0,15.0,,27.307,73.6022,1.2846,1.2,58.4446,57.0,66.34
20160119080000,7.055,56.1944,15.0,15.0,,27.307,73.6022,1.2806,1.2,55.0243,57.0,66.34
20160119081500,4.015,57.5446,15.0,15.0,,27.5817,74.5203,1.2124,1.2,57.7966,57.0,66.34
20160119083000,19.525,58.1926,15.0,15.0,,27.5817,74.5203,1.1722,1.2,55.3123,57.0,66.34
20160119084500,13.945,58.8227,15.0,15.0,,27.5817,74.5203,1.116,1.2,59.0387,57.0,66.34
20160119090000,7.52,59.7408,15.0,15.0,,27.5817,74.5203,1.12,1.2,56.9505,57.0,71.12
20160119091500,27.21,60.3708,15.0,15.0,,27.0629,74.5203,1.1281,1.2,56.9505,57.0,71.12
20160119093000,10.675,60.3708,15.0,15.0,,27.0629,74.5203,1.1361,1.2,56.0864,57.0,71.12
20160119094500,31.55,61.1989,15.0,15.0,,26.7882,74.5203,1.108,1.2,58.3906,57.0,73.045
20160119100000,11.84,61.829,15.0,15.0,,26.7882,74.5203,1.116,1.2,55.8524,57.0,73.045
20160119101500,30.325,61.829,15.0,15.0,,26.5135,75.2763,1.12,1.2,57.1125,57.0,73.045
20160119103000,12.445,61.829,15.0,15.0,,26.5135,75.2763,1.116,1.2,55.4743,57.0,73.045
20160119104500,32.655,62.9271,15.0,15.0,,28.7718,73.6922,1.104,1.2,58.0666,57.0,74.28
20160119110000,22.195,62.9271,15.0,15.0,,30.3282,72.288,1.1521,1.2,55.9604,57.0,74.28
20160119111500,14.72,62.9271,15.0,15.0,,28.3751,72.288,1.1481,1.2,57.0585,57.0,74.28
20160119113000,28.58,63.6472,15.0,15.0,,28.3751,72.288,1.1441,1.2,57.0585,57.0,74.28
20160119114500,14.815,63.6472,15.0,15.0,23.0289,31.7015,70.6679,1.1521,1.2,55.6904,57.0,74.28
20160119120000,18.145,64.7453,15.0,15.0,23.0289,32.0677,70.6679,1.1361,1.2,57.1845,57.0,74.28
20160119121500,26.285,64.7453,15.0,15.0,23.0289,27.6122,70.6679,1.1321,1.2,58.2826,57.0,74.28
20160119123000,20.78,64.7453,15.0,15.0,23.0289,31.0301,69.4798,1.116,1.2,57.5986,57.0,74.28
20160119124500,33.745,65.4834,15.0,15.0,23.0771,28.8024,69.4798,1.1,1.2,58.3906,57.0,74.28
20160119130000,24.04,65.4834,15.0,15.0,,28.4667,69.4798,1.112,1.2,56.0864,57.0,74.28
20160119131500,16.86,65.4834,15.0,15.0,23.6992,29.077,68.7597,1.112,1.2,56.0864,57.0,74.28
20160119133000,34.97,65.4834,15.0,15.0,24.3337,34.1734,68.7597,1.104,1.2,58.4807,57.0,75.07
20160119134500,22.945,65.4834,15.0,15.0,24.5067,29.1381,68.7597,1.112,1.2,57.2745,57.0,75.07
20160119140000,34.69,66.2034,15.0,15.0,24.8803,29.1381,68.7597,1.104,1.2,56.5725,57.0,76.645
20160119141500,30.26,66.2034,15.0,15.0,,32.2813,68.7597,1.116,1.2,57.6346,57.0,76.645
20160119143000,36.175,66.2034,15.0,15.0,25.075,31.1827,68.7597,1.12,1.2,56.7885,57.0,76.645
20160119144500,28.56,66.2034,15.0,15.0,25.2451,40.0023,68.7597,1.1281,1.2,56.7885,57.0,76.645
20160119150000,31.32,66.2034,15.0,15.0,25.2451,32.0067,68.7597,1.1361,1.2,57.7606,57.0,76.645
20160119151500,23.46,66.2034,15.0,15.0,25.3199,32.8612,67.9676,1.1481,1.2,57.1485,57.0,76.645
20160119153000,25.215,66.2034,15.0,15.0,25.168,33.8988,67.9676,1.1441,1.2,57.1485,57.0,76.645
20160119154500,25.215,66.2034,15.0,15.0,25.2075,34.265,67.9676,1.1481,1.2,57.1485,57.0,76.645
20160119160000,25.215,66.2034,15.0,15.0,24.8894,34.8448,67.9676,1.1401,1.2,57.1485,57.0,76.645
20160119161500,26.32,66.2034,15.0,15.0,24.7348,34.8448,67.9676,1.1281,1.2,56.1224,57.0,76.645
20160119163000,19.705,66.2034,15.0,15.0,24.48,36.859,67.9676,1.1321,1.2,56.1224,57.0,76.645
20160119164500,30.46,65.2853,15.0,15.0,24.449,34.4786,67.9676,1.12,1.2,57.7606,57.0,76.645
20160119170000,29.295,65.2853,15.0,15.0,23.9497,44.763,67.2655,1.1281,1.2,57.7606,57.0,76.645
20160119171500,30.03,65.2853,15.0,15.0,23.717,37.7135,67.2655,1.1321,1.2,57.7606,57.0,76.645
20160119173000,20.445,65.2853,15.0,15.0,23.7329,46.1668,67.2655,1.1401,1.2,56.9865,57.0,76.645
20160119174500,18.715,65.2853,15.0,15.0,23.6742,35.6993,67.2655,1.1682,1.2,56.9865,57.0,76.645
20160119180000,20.12,64.5653,15.0,15.0,23.451,40.3074,67.2655,1.1722,1.2,56.9865,57.0,76.645
20160119181500,19.37,64.5653,15.0,15.0,23.1462,38.0492,67.2655,1.1682,1.2,55.8524,57.0,76.645
20160119183000,16.72,64.5653,15.0,15.0,23.0368,38.568,67.2655,1.2927,1.2,55.8524,57.0,75.405
20160119184500,25.07,64.5653,15.0,15.0,22.9185,41.4976,69.3537,1.2846,1.2,55.8524,57.0,75.405
20160119190000,29.845,64.5653,15.0,15.0,22.8639,38.7511,70.3978,1.2726,1.2,55.8524,57.0,75.405
20160119191500,29.845,64.5653,15.0,15.0,22.6253,35.0584,70.3978,1.2204,1.2,56.5725,57.0,75.405
20160119193000,27.635,63.6472,15.0,15.0,22.4454,34.6617,71.82,1.2084,1.2,56.5725,57.0,75.405
20160119194500,21.645,63.6472,15.0,15.0,22.2048,34.265,71.82,1.2124,1.2,55.8524,57.0,75.405
20160119200000,16.375,62.9271,15.0,15.0,,35.8824,73.4041,1.12,1.2,55.8524,57.0,75.405
20160119201500,15.47,62.9271,15.0,15.0,,36.3402,72.45,1.112,1.2,57.1485,57.0,75.405
20160119203000,26.56,62.9271,15.0,15.0,,38.1102,72.45,1.116,1.2,58.1206,57.0,75.405
20160119204500,17.345,62.189,15.0,15.0,,40.3685,72.45,1.104,1.2,56.2844,57.0,75.405
20160119210000,27.335,62.189,15.0,15.0,21.973,39.6666,72.45,1.116,1.2,56.2844,57.0,75.405
20160119211500,17.91,62.189,15.0,15.0,22.02,39.0562,72.45,1.116,1.2,57.2745,57.0,75.405
20160119213000,15.385,62.189,15.0,15.0,21.7676,39.0562,72.45,1.2886,1.2,57.2745,57.0,71.21
20160119214500,23.67,62.189,15.0,15.0,21.7479,39.6361,72.45,1.2846,1.2,57.2745,57.0,71.21
20160119220000,26.695,62.189,15.0,15.0,21.7263,38.8121,72.45,1.2405,1.2,57.2745,57.0,71.21
20160119221500,28.31,62.189,15.0,15.0,21.7263,38.1407,72.45,1.2485,1.2,58.5527,57.0,71.21
20160119223000,10.025,62.189,15.0,15.0,21.6381,34.5702,72.45,1.2846,1.2,55.0243,57.0,69.52
20160119224500,33.245,62.189,15.0,15.0,21.509,34.1124,71.4599,1.2846,1.2,59.4527,57.0,69.52
20160119230000,7.785,62.189,15.0,15.0,21.3518,34.1124,71.4599,1.2646,1.2,57.5446,57.0,69.52
20160119231500,5.96,62.189,15.0,15.0,21.3518,36.6148,71.4599,1.2485,1.2,55.0243,57.0,69.52
20160119233000,23.635,62.189,15.0,15.0,21.3874,33.9903,71.4599,1.2605,1.2,55.0243,57.0,69.52
20160119234500,31.835,62.189,15.0,15.0,21.2562,33.9903,72.45,1.2846,1.2,59.4527,57.0,69.52
20160120000000,6.075,62.189,15.0,15.0,20.994,33.9903,72.45,1.2846,1.2,56.9865,57.0,69.52
20160120001500,14.2,62.189,15.0,15.0,20.8628,34.5396,73.5662,1.2726,1.2,55.1143,57.0,69.52
20160120003000,33.125,62.189,15.0,15.0,20.8935,37.4388,72.6121,1.2927,1.2,59.5608,57.0,69.52
20160120004500,5.4,62.189,15.0,15.0,21.0563,35.2415,72.6121,1.2806,1.2,56.9865,57.0,69.52
20160120010000,21.2,62.189,15.0,15.0,21.0563,33.7157,72.6121,1.2806,1.2,55.1863,57.0,69.52
20160120011500,34.43,62.189,15.0,15.0,20.9897,34.3871,72.6121,1.2846,1.2,59.6508,57.0,69.52
20160120013000,14.045,62.189,15.0,15.0,21.1821,34.3871,72.6121,1.2726,1.2,58.3906,57.0,69.52
20160120014500,7.63,62.189,15.0,15.0,21.2497,34.3871,72.6121,1.2686,1.2,55.7984,57.0,69.52
20160120020000,31.35,61.559,15.0,15.0,21.3848,34.3871,72.6121,1.2766,1.2,58.3546,57.0,69.52
20160120021500,4.785,61.559,15.0,15.0,21.4825,34.8143,73.3681,1.2525,1.2,57.0225,57.0,69.52
20160120023000,7.72,61.559,15.0,15.0,21.4825,34.8143,73.3681,1.2405,1.2,55.1143,57.0,69.52
20160120024500,22.395,61.559,15.0,15.0,21.3464,38.7205,73.3681,1.2485,1.2,58.4807,57.0,69.52
20160120030000,9.705,61.559,15.0,15.0,21.2784,39.2699,72.342,1.2164,1.2,54.8623,57.0,69.52
20160120031500,30.1,61.559,15.0,15.0,21.2784,34.3565,72.342,1.1923,1.2,59.5608,57.0,69.52
20160120033000,5.06,61.559,15.0,15.0,21.2784,34.3565,72.342,1.1883,1.2,56.6625,57.0,69.52
20160120034500,22.485,61.559,15.0,15.0,21.2375,34.3565,72.342,1.2124,1.2,55.4743,57.0,69.52
20160120040000,5.965,61.559,15.0,15.0,21.1947,34.9669,72.342,1.2084,1.2,57.1845,57.0,69.52
20160120041500,20.5,61.559,15.0,15.0,21.0567,34.9669,72.342,1.2164,1.2,55.4743,57.0,69.52
20160120043000,13.51,61.559,15.0,15.0,20.8264,34.9669,72.342,1.2003,1.2,58.0306,57.0,69.52
20160120044500,9.535,61.559,15.0,15.0,20.6208,35.3331,73.0981,1.2164,1.2,54.8983,57.0,69.52
20160120050000,7.105,61.559,15.0,15.0,20.4837,35.3331,73.0981,1.2244,1.2,56.8605,57.0,69.52
20160120051500,29.685,61.559,15.0,15.0,20.2096,35.8519,73.0981,1.2204,1.2,58.6067,57.0,69.52
20160120053000,4.14,61.559,15.0,15.0,20.3158,35.8519,73.0981,1.2405,1.2,56.2844,57.0,69.52
20160120054500,23.86,61.559,15.0,15.0,20.3853,37.8661,72.054,1.2565,1.2,56.2844,57.0,69.52
20160120060000,7.51,61.559,15.0,15.0,20.5243,39.4835,72.054,1.2605,1.2,57.4725,57.0,69.52
20160120061500,19.43,61.559,15.0,15.0,20.5243,36.4928,72.054,1.2846,1.2,55.4743,57.0,68.715
20160120063000,22.76,61.559,15.0,15.0,20.4731,37.6524,72.054,1.2766,1.2,58.9307,57.0,68.715
20160120064500,7.055,61.559,15.0,15.0,20.4731,44.2442,72.054,1.2846,1.2,56.5365,57.0,68.715
20160120070000,27.25,61.559,15.0,15.0,20.3853,38.7205,72.054,1.2646,1.2,59.1287,57.0,68.715
20160120071500,4.59,61.559,15.0,15.0,20.3158,36.859,72.054,1.2646,1.2,56.3384,57.0,68.715
20160120073000,30.57,61.559,15.0,15.0,20.4031,37.5609,72.054,1.0919,1.2,57.7966,57.0,73.055
20160120074500,11.605,62.279,15.0,15.0,20.4731,37.5609,72.054,1.112,1.2,55.7984,57.0,73.055
20160120080000,10.605,62.279,15.0,15.0,22.043,37.5609,72.9361,1.112,1.2,56.7345,57.0,73.055
20160120081500,12.055,62.9271,15.0,15.0,21.2877,40.4906,72.9361,1.108,1.2,56.7345,57.0,73.845
20160120083000,14.105,62.9271,15.0,15.0,22.0234,37.3473,72.9361,1.124,1.2,55.8884,57.0,73.845
20160120084500,28.64,62.9271,15.0,15.0,22.3093,37.3473,72.9361,1.112,1.2,57.3105,57.0,73.845
20160120090000,15.355,62.9271,15.0,15.0,23.1998,37.3473,72.9361,1.1321,1.2,56.4104,57.0,73.845
20160120091500,24.975,63.6472,15.0,15.0,23.8112,38.0797,72.9361,1.1401,1.2,57.1125,57.0,73.845
20160120093000,24.975,63.6472,15.0,15.0,24.8258,38.0797,71.982,1.1361,1.2,57.1125,57.0,73.845
20160120094500,27.965,64.8353,15.0,15.0,25.1432,38.9036,71.982,1.104,1.2,57.1125,57.0,73.845
20160120100000,26.88,65.5734,15.0,15.0,26.5827,38.9036,71.1899,1.108,1.2,56.4464,57.0,73.845
20160120101500,19.52,65.5734,15.0,15.0,27.0988,38.9036,71.1899,1.12,1.2,57.2205,57.0,76.835
20160120103000,29.14,66.2934,15.0,15.0,27.8232,38.9036,71.1899,1.1401,1.2,57.2205,57.0,76.835
20160120104500,30.775,66.2934,15.0,15.0,28.0217,39.453,71.1899,1.12,1.2,57.2205,57.0,76.835
20160120110000,30.775,66.2934,15.0,15.0,28.0818,39.453,72.288,1.1401,1.2,57.2205,57.0,76.835
20160120111500,32.895,66.2934,15.0,15.0,28.3539,39.9412,72.288,1.1361,1.2,57.2205,57.0,76.835
20160120113000,32.895,66.2934,15.0,15.0,28.5282,39.9412,72.288,1.1481,1.2,57.2205,57.0,76.835
20160120114500,35.685,66.2934,15.0,15.0,28.5104,39.9412,71.1539,1.2003,1.2,57.2205,57.0,76.835
20160120120000,38.295,66.2934,15.0,15.0,29.3999,39.9412,71.1539,1.2284,1.2,57.2205,57.0,76.835
20160120121500,38.295,67.1215,15.0,15.0,29.8119,39.9412,71.1539,1.2284,1.2,57.2205,57.0,76.835
20160120123000,21.295,67.1215,15.0,15.0,30.2672,40.5211,71.1539,1.2244,1.2,57.2205,57.0,76.835
20160120124500,43.775,68.0396,15.0,15.0,30.3569,40.5211,72.252,1.2284,1.2,58.4446,57.0,76.835
20160120130000,30.97,68.0396,15.0,15.0,30.3189,40.5211,72.252,1.2164,1.2,56.9505,57.0,76.835
20160120131500,30.97,68.0396,15.0,15.0,30.6217,41.0094,73.0441,1.2204,1.2,56.9505,57.0,76.835
20160120133000,33.47,68.0396,15.0,15.0,30.5651,41.0094,73.0441,1.2204,1.2,55.7984,57.0,76.835
20160120134500,24.22,68.0396,15.0,15.0,30.8107,41.0094,71.982,1.2324,1.2,56.9865,57.0,76.835
20160120140000,42.045,68.0396,15.0,15.0,30.7501,41.7113,71.982,1.2284,1.2,57.7606,57.0,76.835
20160120141500,42.045,68.0396,15.0,15.0,30.4448,41.7113,71.982,1.2324,1.2,56.7345,57.0,76.835
20160120143000,42.045,68.0396,15.0,15.0,29.6582,41.7113,71.982,1.2365,1.2,56.7345,57.0,76.835
20160120144500,25.735,68.0396,15.0,15.0,29.5409,41.7113,71.982,1.2284,1.2,56.7345,57.0,76.835
20160120150000,21.925,68.7597,15.0,15.0,29.6628,41.7113,71.982,1.2324,1.2,56.7345,57.0,76.835
20160120151500,39.005,68.7597,15.0,15.0,29.6628,41.7113,72.9001,1.2405,1.2,56.7345,57.0,76.835
20160120153000,29.07,68.0396,15.0,15.0,29.3649,42.3826,72.9001,1.2405,1.2,56.7345,57.0,76.835
20160120154500,29.07,68.0396,15.0,15.0,29.3649,42.3826,72.9001,1.2324,1.2,57.4365,57.0,76.835
20160120160000,41.395,68.0396,15.0,15.0,29.6047,43.0235,71.82,1.2365,1.2,57.4365,57.0,76.835
20160120161500,22.355,66.9415,15.0,15.0,29.3064,43.878,71.82,1.2284,1.2,57.4365,57.0,76.835
20160120163000,22.355,66.9415,15.0,15.0,29.5178,42.8404,71.82,1.2485,1.2,57.4365,57.0,76.835
20160120164500,31.83,66.9415,15.0,15.0,29.3793,53.3384,71.82,1.2445,1.2,56.4464,57.0,76.835
20160120170000,23.885,66.9415,15.0,15.0,29.1608,49.9815,72.7381,1.2164,1.2,56.4464,57.0,68.54
20160120171500,23.885,66.9415,15.0,15.0,28.936,47.1129,72.7381,1.2365,1.2,57.0225,57.0,68.54
20160120173000,22.47,66.9415,15.0,15.0,29.0852,44.0916,72.7381,1.2324,1.2,57.0225,57.0,66.385
20160120174500,22.47,66.9415,15.0,15.0,28.8209,44.9766,72.7381,1.2927,1.2,57.0225,57.0,66.385
20160120180000,22.47,66.9415,15.0,15.0,28.6435,44.9766,71.784,1.2284,1.2,57.0225,57.0,66.385
20160120181500,22.47,66.9415,15.0,15.0,28.5104,44.5189,71.784,1.1682,1.2,57.0225,57.0,66.385
20160120183000,19.945,66.2034,15.0,15.0,28.5282,44.5189,71.784,1.1722,1.2,57.0225,57.0,66.385
20160120184500,19.945,66.2034,15.0,15.0,28.4766,44.5189,71.784,1.2485,1.2,57.0225,57.0,66.385
20160120190000,19.945,66.2034,15.0,15.0,28.3415,44.5189,71.784,1.1843,1.2,57.0225,57.0,66.385
20160120191500,19.945,66.2034,15.0,15.0,28.3539,45.0377,71.784,1.112,1.2,57.0225,57.0,67.07
20160120193000,19.945,66.2034,15.0,15.0,28.0818,45.0377,73.1341,1.1521,1.2,57.0225,57.0,67.07
20160120194500,19.945,66.2034,15.0,15.0,28.0137,45.0377,73.1341,1.0518,1.2,57.0225,57.0,70.28
20160120200000,31.44,66.2034,15.0,15.0,28.1588,45.0377,73.8902,1.2766,1.2,57.0225,57.0,70.28
20160120201500,31.44,66.2034,15.0,15.0,28.0217,45.0377,73.8902,1.2927,1.2,57.0225,57.0,70.28
20160120203000,30.67,66.2034,15.0,15.0,27.8846,44.5494,72.45,1.2886,1.2,57.0225,57.0,70.28
20160120204500,23.695,65.4834,15.0,15.0,27.8846,45.1903,72.45,1.2525,1.2,57.0225,57.0,70.28
20160120210000,20.28,65.4834,15.0,15.0,27.8897,45.1903,72.45,1.2565,1.2,57.0225,57.0,70.28
20160120211500,20.28,65.4834,15.0,15.0,27.7516,45.1903,72.45,1.2485,1.2,57.0225,57.0,70.28
20160120213000,20.28,65.4834,15.0,15.0,27.6826,45.8922,72.45,1.2565,1.2,57.0225,57.0,70.28
20160120214500,20.28,65.4834,15.0,15.0,27.8232,45.8922,72.45,1.2646,1.2,57.0225,57.0,70.28
20160120220000,20.28,65.4834,15.0,15.0,27.5451,45.8922,73.4041,1.3127,1.2,57.0225,57.0,67.57
20160120221500,20.28,65.4834,15.0,15.0,27.5437,45.8922,73.4041,1.2565,1.2,57.0225,57.0,67.57
20160120223000,18.195,65.4834,15.0,15.0,27.5437,45.8922,73.4041,1.2324,1.2,57.0225,57.0,67.57
20160120224500,21.76,65.4834,15.0,15.0,27.5437,45.8922,73.4041,1.1481,1.2,57.0225,57.0,67.57
20160120230000,22.865,65.4834,15.0,15.0,27.4061,45.8922,72.252,1.1843,1.2,57.0225,57.0,67.57
20160120231500,22.865,65.4834,15.0,15.0,27.4061,47.6927,72.252,1.1361,1.2,57.0225,57.0,67.57
20160120233000,22.865,65.4834,15.0,15.0,27.4037,47.6927,72.252,1.1602,1.2,57.0225,57.0,67.57
20160120234500,22.865,65.4834,15.0,15.0,27.4037,47.6927,72.252,1.1883,1.2,57.0225,57.0,67.57
20160121000000,22.865,65.4834,15.0,15.0,27.1937,47.6927,72.252,1.2084,1.2,57.0225,57.0,67.57
20160121001500,22.865,64.6553,15.0,15.0,27.1937,47.6927,72.252,1.1883,1.2,57.0225,57.0,67.57
20160121003000,22.865,64.6553,15.0,15.0,27.0537,47.6927,73.5302,1.1722,1.2,57.0225,57.0,67.57
20160121004500,21.445,64.6553,15.0,15.0,27.0537,47.6927,73.5302,1.1481,1.2,57.0225,57.0,67.57
20160121010000,16.755,64.6553,15.0,15.0,26.6415,47.6927,73.5302,1.1521,1.2,57.0225,57.0,67.57
20160121011500,16.755,64.6553,15.0,15.0,26.0736,46.3804,72.414,1.1401,1.2,57.0225,57.0,67.57
20160121013000,16.755,64.6553,15.0,15.0,26.0736,47.0823,72.414,1.1441,1.2,57.0225,57.0,67.57
20160121014500,16.755,64.6553,15.0,15.0,26.2009,47.7842,72.414,1.1321,1.2,57.0225,57.0,67.57
20160121020000,16.755,64.6553,15.0,15.0,26.2714,47.7842,72.414,1.108,1.2,57.0225,57.0,67.57
20160121021500,16.755,64.6553,15.0,15.0,26.2714,47.7842,72.414,1.104,1.2,57.0225,57.0,67.57
20160121023000,16.755,64.6553,15.0,15.0,26.2714,48.4556,72.414,1.124,1.2,57.0225,57.0,69.03
20160121024500,16.755,64.6553,15.0,15.0,,48.4556,72.414,1.1642,1.2,57.0225,57.0,69.03
20160121030000,16.755,64.6553,15.0,15.0,,48.4556,73.3681,1.1802,1.2,57.0225,57.0,69.03
20160121031500,16.755,64.6553,15.0,15.0,26.2009,48.4556,73.3681,1.1883,1.2,57.0225,57.0,69.03
20160121033000,16.755,63.9172,15.0,15.0,26.0599,48.4556,73.3681,1.1923,1.2,57.0225,57.0,69.03
20160121034500,16.755,63.9172,15.0,15.0,25.7779,48.4556,73.3681,1.2043,1.2,57.0225,57.0,69.03
20160121040000,16.755,63.9172,15.0,15.0,25.7602,48.4556,72.144,1.2164,1.2,57.0225,57.0,69.03
20160121041500,15.845,63.9172,15.0,15.0,25.8121,48.4556,71.3519,1.1722,1.2,57.0225,57.0,69.03
20160121043000,14.305,63.9172,15.0,15.0,25.6691,49.8594,71.3519,1.1642,1.2,57.0225,57.0,69.03
20160121044500,14.305,63.9172,15.0,15.0,25.6691,49.8594,71.3519,1.124,1.2,57.0225,57.0,69.03
20160121050000,14.305,63.9172,15.0,15.0,25.5262,49.8594,71.3519,1.112,1.2,57.0225,57.0,69.03
20160121051500,14.305,63.9172,15.0,15.0,25.3832,49.8594,71.3519,1.1281,1.2,57.0225,57.0,69.03
20160121053000,14.305,63.9172,15.0,15.0,25.3832,49.8594,72.09,1.1401,1.2,57.0225,57.0,69.03
20160121054500,14.305,63.9172,15.0,15.0,25.2402,49.8594,72.09,1.1521,1.2,57.0225,57.0,69.03
20160121060000,14.305,63.1071,15.0,15.0,25.1687,49.8594,72.09,1.1642,1.2,57.0225,57.0,69.03
20160121061500,13.245,63.1071,15.0,15.0,25.1687,49.8594,72.09,1.1642,1.2,57.0225,57.0,69.03
20160121063000,13.245,63.1071,15.0,15.0,25.1687,49.8594,73.0081,1.1963,1.2,57.0225,57.0,69.03
20160121064500,13.245,63.1071,15.0,15.0,25.0258,49.8594,73.0081,1.2324,1.2,57.0225,57.0,69.03
20160121070000,13.245,63.1071,15.0,15.0,25.0258,49.8594,73.0081,1.2886,1.2,57.0225,57.0,67.475
20160121071500,13.245,63.1071,15.0,15.0,25.0258,48.9134,73.0081,1.2927,1.2,57.0225,57.0,67.475
20160121073000,13.245,63.1071,15.0,15.0,25.0258,48.9134,71.658,1.1481,1.2,57.0225,57.0,66.44
20160121074500,13.245,63.1071,15.0,15.0,25.1687,49.7068,71.658,1.1481,1.2,57.0225,57.0,66.44
20160121080000,24.5,63.8272,15.0,15.0,25.2402,49.7068,71.658,1.1401,1.2,57.0225,57.0,66.44
20160121081500,18.995,63.8272,15.0,15.0,25.2402,50.5918,71.658,1.1321,1.2,57.0225,57.0,66.44
20160121083000,18.995,63.8272,15.0,15.0,25.647,50.5918,71.658,1.124,1.2,57.0225,57.0,66.44
20160121084500,28.965,64.8353,15.0,15.0,26.0578,50.5918,71.658,1.112,1.2,57.0225,57.0,74.46
20160121090000,28.965,64.8353,15.0,15.0,26.9103,50.5918,72.5761,1.104,1.2,57.0225,57.0,75.39
20160121091500,30.86,64.8353,15.0,15.0,27.494,50.5918,72.5761,1.112,1.2,57.0225,57.0,75.39
20160121093000,35.175,66.2034,15.0,15.0,28.3695,50.5918,73.5302,1.108,1.2,57.0225,57.0,75.39
20160121094500,37.565,66.2034,15.0,15.0,28.8073,50.5918,73.5302,1.112,1.2,57.0225,57.0,75.39
20160121100000,43.85,67.6616,15.0,15.0,29.0291,49.7374,72.7021,1.1401,1.2,57.0225,57.0,76.775
20160121101500,52.135,67.6616,15.0,15.0,29.3914,48.8218,72.7021,1.1281,1.2,57.0225,57.0,76.775
20160121103000,25.885,67.6616,15.0,15.0,30.6314,50.012,71.622,1.12,1.2,57.0225,57.0,76.775
20160121104500,51.845,69.2277,15.0,15.0,31.434,50.012,71.622,1.112,1.2,59.6868,57.0,76.775
20160121110000,57.785,69.2277,15.0,15.0,32.2915,50.012,72.378,1.112,1.2,57.1485,57.0,76.775
20160121111500,37.9,69.2277,15.0,15.0,32.5842,50.6224,72.378,1.108,1.2,56.5005,57.0,77.56
20160121113000,28.64,69.2277,15.0,15.0,33.2044,50.6224,73.2421,1.12,1.2,56.5005,57.0,77.56
20160121114500,26.4,69.2277,15.0,15.0,33.4898,50.6224,73.2421,1.124,1.2,56.5005,57.0,77.56
20160121120000,44.19,69.2277,15.0,15.0,33.4559,50.6224,73.2421,1.1401,1.2,56.5005,57.0,77.56
20160121121500,59.35,69.2277,15.0,15.0,33.586,49.9815,73.2421,1.1481,1.2,56.5005,57.0,77.56
20160121123000,35.655,69.2277,15.0,15.0,33.7752,49.2796,72.09,1.1481,1.2,56.5005,57.0,77.56
20160121124500,27.605,69.2277,15.0,15.0,33.7678,49.2796,72.09,1.1602,1.2,56.5005,57.0,77.56
20160121130000,26.835,69.2277,15.0,15.0,33.7439,50.6224,72.09,1.1521,1.2,56.5005,57.0,77.56
20160121131500,50.74,69.2277,15.0,15.0,33.8065,50.6224,72.09,1.1401,1.2,57.5986,57.0,77.56
20160121133000,50.74,69.2277,15.0,15.0,33.9317,50.6224,72.09,1.1401,1.2,56.3384,57.0,77.56
20160121134500,37.205,69.2277,15.0,15.0,34.0097,51.5379,72.09,1.104,1.2,56.3384,57.0,77.56
20160121140000,29.34,69.2277,15.0,15.0,33.8949,51.5379,72.09,1.112,1.2,56.9505,57.0,77.56
20160121141500,26.455,69.2277,15.0,15.0,34.0221,51.5379,72.09,1.112,1.2,56.9505,57.0,77.56
20160121143000,48.425,69.2277,15.0,15.0,33.7439,51.5379,72.9721,1.112,1.2,56.9505,57.0,77.56
20160121144500,63.36,69.2277,15.0,15.0,33.568,51.5379,72.9721,1.108,1.2,56.9505,57.0,77.56
20160121150000,40.905,69.2277,15.0,15.0,34.7579,51.5379,72.9721,1.112,1.2,56.9505,57.0,77.56
20160121151500,31.21,69.2277,15.0,15.0,33.7152,51.5379,72.9721,1.116,1.2,56.9505,57.0,77.56
20160121153000,25.325,69.2277,15.0,15.0,33.3923,51.5379,72.9721,1.12,1.2,56.9505,57.0,77.56
20160121154500,37.795,69.2277,15.0,15.0,33.3258,50.7139,72.216,1.116,1.2,56.1764,57.0,77.56
20160121160000,62.17,69.2277,15.0,15.0,33.6488,51.4463,72.216,1.116,1.2,57.1125,57.0,77.56
20160121161500,34.865,69.2277,15.0,15.0,33.7095,52.3924,71.4599,1.108,1.2,56.4464,57.0,78.395
20160121163000,25.135,69.2277,15.0,15.0,33.6352,52.3924,71.4599,1.112,1.2,57.2205,57.0,78.395
20160121164500,25.135,69.2277,15.0,15.0,33.6239,52.3924,71.4599,1.12,1.2,57.2205,57.0,78.395
20160121170000,47.68,68.3996,15.0,15.0,33.2044,52.3924,72.414,1.12,1.2,58.1206,57.0,78.395
20160121171500,53.73,67.6616,15.0,15.0,33.1163,52.3924,72.414,1.116,1.2,57.2745,57.0,78.395
20160121173000,28.695,67.6616,15.0,15.0,32.8186,52.3924,72.414,1.108,1.2,57.2745,57.0,78.395
20160121174500,33.595,67.6616,15.0,15.0,32.7211,52.3924,73.5302,1.112,1.2,57.2745,57.0,78.395
20160121180000,41.365,66.9415,15.0,15.0,30.8293,52.3924,73.5302,1.1281,1.2,57.2745,57.0,79.34
20160121181500,34.07,66.9415,15.0,15.0,29.8415,52.3924,73.5302,1.1401,1.2,57.2745,57.0,79.34
20160121183000,34.07,66.1134,15.0,15.0,28.9811,51.5379,73.5302,1.1562,1.2,57.2745,57.0,79.34
20160121184500,34.725,66.1134,15.0,15.0,28.925,51.5379,73.5302,1.1682,1.2,57.2745,57.0,79.34
20160121190000,36.03,66.1134,15.0,15.0,28.8039,51.5379,73.5302,1.1722,1.2,57.2745,57.0,79.34
20160121191500,20.565,66.1134,15.0,15.0,28.6638,52.1177,73.5302,1.1722,1.2,56.5005,57.0,79.34
20160121193000,20.565,66.1134,15.0,15.0,28.1708,52.1177,73.5302,1.116,1.2,56.5005,57.0,80.37
20160121194500,26.1,66.1134,15.0,15.0,28.0317,52.1177,73.5302,1.116,1.2,56.5005,57.0,80.37
20160121200000,25.33,66.1134,15.0,15.0,28.1738,52.1177,74.3222,1.112,1.2,56.5005,57.0,80.37
20160121201500,25.33,66.1134,15.0,15.0,28.3138,52.1177,74.3222,1.1281,1.2,56.5005,57.0,80.37
20160121203000,25.33,65.1053,15.0,15.0,28.1708,52.1177,74.3222,1.1401,1.2,56.5005,57.0,80.37
20160121204500,24.42,65.1053,15.0,15.0,28.4538,50.9886,75.1683,1.1562,1.2,56.5005,57.0,80.37
20160121210000,17.55,65.1053,15.0,15.0,27.8897,50.9886,75.1683,1.2766,1.2,56.5005,57.0,72.365
20160121211500,16.78,65.1053,15.0,15.0,27.405,50.9886,75.1683,1.2806,1.2,56.5005,57.0,72.365
20160121213000,14.255,63.9172,15.0,15.0,26.3809,50.9886,75.1683,1.2846,1.2,56.5005,57.0,72.365
20160121214500,12.935,63.9172,15.0,15.0,25.5111,50.9886,75.1683,1.2886,1.2,56.5005,57.0,72.365
20160121220000,10.21,63.9172,15.0,15.0,25.1563,50.9886,75.1683,1.2886,1.2,57.3465,57.0,72.365
20160121221500,21.46,63.9172,15.0,15.0,24.9522,50.9886,75.1683,1.2886,1.2,56.4464,57.0,71.545
20160121223000,23.17,62.9271,15.0,15.0,23.8162,50.9886,75.1683,1.2806,1.2,57.5986,57.0,71.545
20160121224500,24.295,62.9271,15.0,15.0,23.6136,50.9886,75.1683,1.2726,1.2,56.5725,57.0,71.545
20160121230000,5.43,61.919,15.0,15.0,22.4939,50.9886,75.1683,1.2806,1.2,55.1503,57.0,71.545
20160121231500,13.11,61.919,15.0,15.0,22.3979,50.9886,75.1683,1.2726,1.2,57.9946,57.0,71.545
20160121233000,0.555,61.1989,15.0,15.0,21.4212,50.9886,75.1683,1.2806,1.2,54.6643,57.0,71.545
20160121234500,24.095,60.2808,15.0,15.0,20.6292,50.9886,75.1683,1.2846,1.2,56.9865,57.0,71.545
20160122000000,19.475,60.2808,15.0,15.0,19.1759,50.9886,75.1683,1.2365,1.2,58.8767,57.0,71.545
20160122001500,1.5,60.2808,15.0,15.0,18.4368,50.9886,75.1683,1.2726,1.2,55.7264,57.0,71.545
20160122003000,4.475,60.2808,15.0,15.0,17.5123,50.9886,75.1683,1.2726,1.2,54.6643,57.0,71.545
20160122004500,26.37,59.6508,15.0,15.0,17.3221,50.9886,74.3222,1.2284,1.2,58.4807,57.0,71.545
20160122010000,24.095,59.6508,15.0,15.0,17.194,50.9886,74.3222,1.2686,1.2,59.5608,57.0,71.545
20160122011500,4.37,59.6508,15.0,15.0,17.3261,50.9886,74.3222,1.2686,1.2,56.9865,57.0,71.545
20160122013000,2.755,59.6508,15.0,15.0,16.9266,50.2256,74.3222,1.2284,1.2,54.5023,57.0,68.36
20160122014500,26.6,59.6508,15.0,15.0,16.7298,49.5543,74.3222,1.1481,1.2,58.8407,57.0,68.36
20160122020000,26.1,59.6508,15.0,15.0,16.7298,49.5543,74.3222,1.108,1.2,59.6868,57.0,69.1
20160122021500,3.06,58.3726,15.0,15.0,16.7298,49.5543,74.3222,1.1361,1.2,57.3465,57.0,69.1
20160122023000,0.82,58.3726,15.0,15.0,16.7298,48.7608,74.3222,1.1883,1.2,54.4122,57.0,70.235
20160122024500,26.86,58.3726,15.0,15.0,16.7298,48.2725,74.3222,1.2204,1.2,57.1125,57.0,70.235
20160122030000,3.41,57.7246,15.0,15.0,16.4709,48.2725,74.3222,1.2485,1.2,57.1125,57.0,70.235
20160122031500,0.0,57.7246,15.0,15.0,16.2146,47.5096,74.3222,1.2927,1.2,54.5023,57.0,67.82
20160122033000,24.675,57.7246,15.0,15.0,15.8941,46.2584,74.3222,1.2846,1.2,59.2367,57.0,67.82
20160122034500,0.0,57.7246,15.0,15.0,15.6965,46.2584,74.3222,1.2043,1.2,54.7903,57.0,67.82
20160122040000,26.12,57.7246,15.0,15.0,15.3246,46.2584,74.3222,1.2485,1.2,59.1647,57.0,67.82
20160122041500,0.0,57.7246,15.0,15.0,15.0232,45.4649,73.4041,1.2646,1.2,54.4482,57.0,67.82
20160122043000,26.545,57.7246,15.0,15.0,15.0066,45.4649,73.4041,1.2646,1.2,59.0747,57.0,67.82
20160122044500,0.98,57.7246,15.0,15.0,14.8794,44.4883,73.4041,1.2766,1.2,57.1125,57.0,67.82
20160122050000,16.075,56.9145,15.0,15.0,14.6368,43.939,73.4041,1.2806,1.2,55.7984,57.0,67.82
20160122051500,4.57,56.9145,15.0,15.0,14.5106,43.939,73.4041,1.2445,1.2,57.5986,57.0,67.82
20160122053000,15.96,56.9145,15.0,15.0,14.5615,43.054,73.4041,1.2686,1.2,55.8524,57.0,67.82
20160122054500,0.465,56.9145,15.0,15.0,14.3844,43.054,73.4041,1.2565,1.2,57.3465,57.0,67.82
20160122060000,24.255,56.9145,15.0,15.0,14.4049,42.2606,73.4041,1.2405,1.2,57.3465,57.0,67.82
20160122061500,0.955,56.9145,15.0,15.0,14.2278,41.8333,73.4041,1.2686,1.2,56.3384,57.0,67.82
20160122063000,21.115,56.9145,15.0,15.0,14.4049,41.8333,73.4041,1.2405,1.2,56.3384,57.0,67.82
20160122064500,4.805,56.9145,15.0,15.0,14.4049,41.1925,73.4041,1.2646,1.2,57.7966,57.0,67.82
20160122070000,15.24,56.9145,15.0,15.0,,40.7347,73.4041,1.2726,1.2,55.8884,57.0,67.105
20160122071500,4.765,56.9145,15.0,15.0,,40.7347,73.4041,1.2646,1.2,57.9586,57.0,67.105
20160122073000,23.23,56.9145,15.0,15.0,14.2757,39.9412,73.4041,1.2766,1.2,56.4104,57.0,67.105
20160122074500,0.91,56.9145,15.0,15.0,,39.9412,73.4041,1.2967,1.2,56.4104,57.0,67.105
20160122080000,19.38,56.9145,15.0,15.0,,39.2393,73.4041,1.2686,1.2,56.4104,57.0,67.105
20160122081500,4.48,56.9145,15.0,15.0,14.356,39.2393,73.4041,1.2565,1.2,57.8686,57.0,67.105
20160122083000,1.78,56.9145,15.0,15.0,14.3071,39.2393,73.4041,1.2766,1.2,54.2502,57.0,67.105
20160122084500,9.26,56.9145,15.0,15.0,14.4841,38.8121,73.4041,1.2806,1.2,57.7966,57.0,67.105
20160122090000,8.735,56.9145,15.0,15.0,14.714,38.8121,73.4041,1.1602,1.2,55.3483,57.0,67.105
20160122091500,13.445,56.9145,15.0,15.0,14.6338,38.8121,73.4041,1.12,1.2,58.3906,57.0,67.105
20160122093000,0.0,56.9145,15.0,15.0,14.5026,38.8121,73.4041,1.1281,1.2,54.8263,57.0,74.96
20160122094500,21.815,56.9145,15.0,15.0,14.5515,29.3212,73.4041,1.116,1.2,55.7984,57.0,74.96
20160122100000,16.215,56.1044,15.0,15.0,14.5026,29.3212,73.4041,1.1481,1.2,59.0027,57.0,74.96
20160122101500,1.365,56.1044,15.0,15.0,14.2757,35.974,73.4041,1.2967,1.2,56.0864,57.0,73.725
20160122103000,18.245,56.1044,15.0,15.0,14.1637,36.6148,73.4041,1.2686,1.2,56.0864,57.0,72.915
20160122104500,13.97,56.1044,15.0,15.0,14.0819,36.6148,73.4041,1.2967,1.2,58.6427,57.0,72.915
20160122110000,0.42,56.1044,15.0,15.0,14.2585,37.1641,73.4041,1.2806,1.2,54.7903,57.0,71.71
20160122111500,25.025,57.0045,15.0,15.0,14.2585,37.1641,73.4041,1.2686,1.2,57.7606,57.0,71.71
20160122113000,10.755,57.0045,15.0,15.0,14.1284,37.1641,72.6121,1.2686,1.2,58.5527,57.0,70.565
20160122114500,0.0,57.0045,15.0,15.0,14.0819,37.1641,72.6121,1.2927,1.2,55.0243,57.0,69.485
20160122120000,26.285,57.0045,15.0,15.0,13.9528,37.1641,72.6121,1.2806,1.2,58.2286,57.0,68.75
20160122121500,1.055,57.0045,15.0,15.0,13.9528,37.1641,72.6121,1.2806,1.2,57.0225,57.0,68.75
20160122123000,8.88,57.0045,15.0,15.0,14.0819,36.5843,72.6121,1.2886,1.2,55.1863,57.0,67.75
20160122124500,17.61,57.0045,15.0,15.0,13.9891,36.5843,72.6121,1.2927,1.2,58.6067,57.0,67.75
20160122130000,0.0,57.0045,15.0,15.0,14.0355,36.5843,72.6121,1.2766,1.2,54.6643,57.0,67.75
20160122131500,26.195,57.0045,15.0,15.0,13.8619,36.5843,72.6121,1.2686,1.2,59.0387,57.0,67.75
20160122133000,1.03,57.0045,15.0,15.0,14.0355,36.5843,72.6121,1.2766,1.2,57.3105,57.0,67.75
20160122134500,13.925,57.0045,15.0,15.0,14.0355,36.5843,72.6121,1.2806,1.2,55.4023,57.0,67.75
20160122140000,12.51,57.0045,15.0,15.0,13.9073,35.974,72.6121,1.2766,1.2,58.4807,57.0,67.75
20160122141500,0.0,57.0045,15.0,15.0,14.0355,35.974,72.6121,1.2766,1.2,54.5023,57.0,67.75
20160122143000,26.42,57.0045,15.0,15.0,13.9891,35.974,72.6121,1.2244,1.2,59.0387,57.0,67.75
20160122144500,0.785,57.0045,15.0,15.0,13.9891,35.974,72.6121,1.2244,1.2,56.5365,57.0,67.75
