PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160122150000,8.285,57.0045,15.0,15.0,13.9073,35.1805,72.6121,1.2324,1.2,55.0603,57.0,67.75
20160122151500,9.195,57.0045,15.0,15.0,14.0355,35.6688,72.6121,1.2084,1.2,57.6346,57.0,67.75
20160122153000,0.0,57.0045,15.0,15.0,13.9427,35.6688,72.6121,1.1642,1.2,54.5023,57.0,67.75
20160122154500,24.135,57.0045,15.0,15.0,13.8164,35.6688,72.6121,1.1802,1.2,59.0747,57.0,67.75
20160122160000,0.02,57.0045,15.0,15.0,13.564,35.6688,72.6121,1.0959,1.2,55.6004,57.0,67.75
20160122161500,25.885,57.0045,15.0,15.0,13.6075,34.8753,72.6121,1.1441,1.2,56.8965,57.0,68.755
20160122163000,7.945,57.0045,15.0,15.0,13.5009,34.8753,72.6121,1.2324,1.2,56.8965,57.0,68.755
20160122164500,2.885,57.0045,15.0,15.0,13.5009,32.0677,72.6121,1.2846,1.2,54.5383,57.0,66.93
20160122170000,15.305,57.0045,15.0,15.0,13.3747,34.4481,72.6121,1.2967,1.2,58.9307,57.0,66.93
20160122171500,0.0,57.0045,15.0,15.0,13.2075,34.9364,72.6121,1.2846,1.2,54.5383,57.0,66.93
20160122173000,24.2,57.0045,15.0,15.0,13.2895,34.9364,72.6121,1.2485,1.2,59.0387,57.0,66.93
20160122174500,0.0,57.0045,15.0,15.0,13.2895,34.9364,72.6121,1.2686,1.2,54.5023,57.0,66.93
20160122180000,25.95,57.0045,15.0,15.0,13.1223,34.9364,72.6121,1.2806,1.2,59.2007,57.0,66.93
20160122181500,0.115,57.0045,15.0,15.0,13.2485,26.1473,72.6121,1.2565,1.2,55.7624,57.0,66.93
20160122183000,24.36,57.0045,15.0,15.0,13.1223,33.3495,72.6121,1.2806,1.2,57.9586,57.0,66.93
20160122184500,0.8,57.0045,15.0,15.0,12.9961,27.0018,72.6121,1.2846,1.2,56.8605,57.0,66.93
20160122190000,11.825,57.0045,15.0,15.0,12.9571,30.9386,72.6121,1.2686,1.2,55.7264,57.0,66.93
20160122191500,3.13,56.3744,15.0,15.0,12.9571,29.7179,72.6121,1.2565,1.2,57.1845,57.0,66.93
20160122193000,21.32,56.3744,15.0,15.0,13.1223,28.9855,72.6121,1.2726,1.2,57.1845,57.0,66.93
20160122194500,1.075,56.3744,15.0,15.0,13.1223,32.617,72.6121,1.2565,1.2,57.1845,57.0,66.93
20160122200000,20.73,56.3744,15.0,15.0,13.1223,33.1358,72.6121,1.2646,1.2,56.0144,57.0,66.93
20160122201500,0.665,56.3744,15.0,15.0,12.9961,30.847,72.6121,1.2686,1.2,56.8605,57.0,66.93
20160122203000,21.9,56.3744,15.0,15.0,12.6806,33.0748,72.6121,1.2686,1.2,58.3546,57.0,66.93
20160122204500,0.0,56.3744,15.0,15.0,12.5899,33.0748,72.6121,1.2846,1.2,55.8524,57.0,66.93
20160122210000,22.09,56.3744,15.0,15.0,12.4628,32.4645,72.6121,1.1883,1.2,57.9046,57.0,66.93
20160122211500,0.205,56.3744,15.0,15.0,12.3992,32.8307,73.6922,1.2726,1.2,55.7624,57.0,66.93
20160122213000,14.745,56.3744,15.0,15.0,12.3051,26.483,73.6922,1.2646,1.2,58.6787,57.0,66.93
20160122214500,9.515,55.3663,15.0,15.0,12.1769,29.2906,73.6922,1.2766,1.2,55.1863,57.0,66.93
20160122220000,0.0,55.3663,15.0,15.0,12.0799,27.307,74.8443,1.2806,1.2,55.1863,57.0,66.93
20160122221500,5.51,55.3663,15.0,15.0,11.9507,28.8024,73.8902,1.2806,1.2,57.6706,57.0,66.93
20160122223000,21.82,55.3663,15.0,15.0,11.6278,32.8001,72.9361,1.2605,1.2,57.6706,57.0,66.93
20160122224500,2.685,55.3663,15.0,15.0,11.3952,33.7157,72.9361,1.2485,1.2,55.1503,57.0,66.93
20160122230000,0.35,55.3663,15.0,15.0,11.1999,33.2274,72.9361,1.2646,1.2,56.2844,57.0,66.93
20160122231500,19.175,55.3663,15.0,15.0,11.0698,32.4034,72.9361,1.2565,1.2,58.6067,57.0,66.93
20160122233000,11.975,55.3663,15.0,15.0,10.8308,32.7391,72.9361,1.2605,1.2,56.2844,57.0,66.93
20160122234500,0.255,55.3663,15.0,15.0,10.6341,32.7391,72.9361,1.2605,1.2,55.4383,57.0,66.93
20160123000000,0.385,55.3663,15.0,15.0,10.3718,33.6852,73.7282,1.2605,1.2,56.9865,57.0,66.93
20160123001500,18.32,55.3663,15.0,15.0,10.2575,24.774,72.414,1.2003,1.2,58.7687,57.0,66.93
20160123003000,21.445,54.6463,15.0,15.0,9.8085,28.2836,72.414,1.2124,1.2,57.1125,57.0,66.93
20160123004500,0.0,54.6463,15.0,15.0,9.6754,31.8846,72.414,1.2365,1.2,54.6643,57.0,66.93
20160123010000,0.0,54.6463,15.0,15.0,9.6088,31.8846,71.0279,1.2485,1.2,55.6364,57.0,66.93
20160123011500,0.26,54.6463,15.0,15.0,9.4757,31.1827,70.1998,1.2686,1.2,56.3384,57.0,66.93
20160123013000,0.345,53.4762,15.0,15.0,9.4757,30.786,70.1998,1.2927,1.2,56.3384,57.0,66.93
20160123014500,0.46,53.4762,15.0,15.0,9.3426,30.786,70.1998,1.2806,1.2,57.2745,57.0,66.93
20160123020000,0.46,53.4762,15.0,15.0,9.3525,32.1288,70.1998,1.2927,1.2,57.2745,57.0,66.93
20160123021500,3.965,53.4762,15.0,15.0,9.2184,32.4645,70.1998,1.2806,1.2,57.2745,57.0,66.93
20160123023000,0.225,53.4762,15.0,15.0,8.8832,32.4645,70.1998,1.2846,1.2,57.2745,57.0,66.93
20160123024500,0.0,53.4762,15.0,15.0,8.8897,32.4645,70.1998,1.2886,1.2,57.2745,57.0,66.93
20160123030000,2.175,53.4762,15.0,15.0,8.8832,31.2743,71.1899,1.2846,1.2,57.2745,57.0,66.15
20160123031500,2.455,53.4762,15.0,15.0,9.0248,31.732,71.1899,1.2766,1.2,57.2745,57.0,66.15
20160123033000,0.0,53.4762,15.0,15.0,9.0173,31.732,71.1899,1.2846,1.2,57.2745,57.0,64.915
20160123034500,5.185,52.9181,15.0,15.0,9.0173,31.732,71.1899,1.2886,1.2,55.7984,57.0,64.13
20160123040000,4.69,52.9181,15.0,15.0,9.0173,31.3048,71.1899,1.2927,1.2,57.6346,57.0,64.13
20160123041500,0.0,52.9181,15.0,15.0,9.0173,31.3048,71.1899,1.2846,1.2,56.0144,57.0,64.13
20160123043000,15.92,52.9181,15.0,15.0,8.7491,30.2977,70.0378,1.2726,1.2,56.0144,57.0,64.13
20160123044500,3.845,52.9181,15.0,15.0,8.615,30.2977,70.0378,1.2806,1.2,57.7606,57.0,64.13
20160123050000,0.0,52.9181,15.0,15.0,8.1467,30.2977,69.2457,1.2806,1.2,55.7624,57.0,64.13
20160123051500,13.05,52.9181,15.0,15.0,8.1467,30.2977,69.2457,1.2806,1.2,56.4104,57.0,64.13
20160123053000,14.99,52.9181,15.0,15.0,8.0116,30.2977,69.2457,1.2806,1.2,58.0666,57.0,64.13
20160123054500,0.28,52.378,15.0,15.0,8.0116,30.2977,69.2457,1.2886,1.2,56.4104,57.0,64.13
20160123060000,14.54,52.378,15.0,15.0,8.0117,29.9925,69.2457,1.2806,1.2,57.5986,57.0,64.13
20160123061500,0.0,52.378,15.0,15.0,8.1478,29.9925,70.1998,1.2846,1.2,56.8245,57.0,64.13
20160123063000,13.985,52.378,15.0,15.0,8.1467,29.9925,70.1998,1.2846,1.2,57.8686,57.0,64.13
20160123064500,0.0,52.378,15.0,15.0,8.1467,29.5348,70.1998,1.2806,1.2,55.9604,57.0,64.13
20160123070000,7.23,52.378,15.0,15.0,7.8757,29.2296,70.1998,1.2806,1.2,57.6346,57.0,64.13
20160123071500,0.195,52.378,15.0,15.0,7.8076,29.2296,70.9379,1.2927,1.2,56.4464,57.0,64.13
20160123073000,15.61,52.378,15.0,15.0,7.8076,29.2296,70.9379,1.2846,1.2,57.1845,57.0,64.13
20160123074500,9.715,53.1881,15.0,15.0,7.8757,28.8634,70.9379,1.2766,1.2,57.7606,57.0,64.13
20160123080000,10.88,53.1881,15.0,15.0,8.1478,24.9266,71.658,1.104,1.2,57.7606,57.0,68.455
20160123081500,20.015,53.8362,15.0,15.0,8.4199,28.0394,71.658,1.112,1.2,58.3906,57.0,68.455
20160123083000,7.31,53.8362,15.0,15.0,8.8962,26.6356,70.4338,1.108,1.2,55.6364,57.0,68.455
20160123084500,0.995,54.5563,15.0,15.0,9.1003,28.3751,70.4338,1.112,1.2,56.6625,57.0,69.245
20160123090000,24.115,54.5563,15.0,15.0,9.9703,28.0699,70.4338,1.116,1.2,59.0387,57.0,69.245
20160123091500,3.19,55.1863,15.0,15.0,10.2078,27.1544,70.4338,1.1,1.2,54.9523,57.0,69.245
20160123093000,10.935,55.1863,15.0,15.0,10.786,28.192,70.4338,1.112,1.2,58.4446,57.0,69.245
20160123094500,1.6,55.1863,15.0,15.0,10.9619,27.7342,70.4338,1.124,1.2,54.5743,57.0,69.245
20160123100000,23.615,56.0144,15.0,15.0,11.4986,28.1005,70.4338,1.2284,1.2,59.1287,57.0,69.245
20160123101500,0.695,56.0144,15.0,15.0,11.8861,27.7648,70.4338,1.2806,1.2,54.5743,57.0,69.245
20160123103000,23.35,56.8245,15.0,15.0,12.3651,28.1615,71.1539,1.2886,1.2,59.3987,57.0,67.955
20160123104500,0.185,56.8245,15.0,15.0,12.5188,25.659,71.1539,1.2766,1.2,55.6364,57.0,67.955
20160123110000,21.165,57.4545,15.0,15.0,13.1665,28.2225,71.1539,1.2806,1.2,56.6625,57.0,67.955
20160123111500,17.335,57.4545,15.0,15.0,13.5124,28.2225,71.1539,1.2846,1.2,58.8047,57.0,67.955
20160123113000,1.07,58.1026,15.0,15.0,13.9159,28.6193,71.1539,1.2686,1.2,56.5005,57.0,67.955
20160123114500,9.9,58.1026,15.0,15.0,14.3858,28.6193,71.1539,1.2605,1.2,54.7003,57.0,67.955
20160123120000,26.93,58.1026,15.0,15.0,14.9319,28.6193,70.3978,1.2686,1.2,59.3267,57.0,67.955
20160123121500,28.045,59.0027,15.0,15.0,14.9915,28.192,70.3978,1.2726,1.2,59.3267,57.0,67.955
20160123123000,11.23,59.0027,15.0,15.0,15.4563,28.192,70.3978,1.2565,1.2,58.0306,57.0,67.955
20160123124500,3.595,59.7408,15.0,15.0,15.5587,28.192,70.3978,1.2525,1.2,57.3105,57.0,67.955
20160123130000,1.195,59.7408,15.0,15.0,15.959,28.192,70.3978,1.2485,1.2,57.3105,57.0,67.955
20160123131500,1.97,59.7408,15.0,15.0,15.9904,28.192,70.3978,1.2204,1.2,56.4104,57.0,67.955
20160123133000,0.0,59.7408,15.0,15.0,16.2179,27.8258,71.1539,1.2605,1.2,53.9982,57.0,66.39
20160123134500,0.01,60.3708,15.0,15.0,16.2726,26.5441,71.1539,1.2886,1.2,53.9982,57.0,66.39
20160123140000,0.0,60.3708,15.0,15.0,16.7651,28.8329,71.1539,1.2766,1.2,53.9982,57.0,66.39
20160123141500,15.225,60.3708,15.0,15.0,16.7946,28.8329,71.1539,1.2766,1.2,55.4023,57.0,66.39
20160123143000,25.905,60.3708,15.0,15.0,16.5282,27.0323,69.8758,1.2806,1.2,56.1764,57.0,66.39
20160123144500,31.21,60.3708,15.0,15.0,16.7147,28.131,69.8758,1.2846,1.2,58.6787,57.0,66.39
20160123150000,30.815,60.3708,15.0,15.0,16.8477,28.131,69.8758,1.2686,1.2,59.6868,57.0,66.39
20160123151500,31.135,60.3708,15.0,15.0,16.8477,26.0558,69.8758,1.2886,1.2,59.6868,57.0,66.39
20160123153000,31.855,60.3708,15.0,15.0,16.8713,28.3751,69.8758,1.2726,1.2,59.6868,57.0,66.39
20160123154500,29.28,60.3708,15.0,15.0,16.8713,28.3751,70.7399,1.2726,1.2,58.2286,57.0,66.39
20160123160000,30.47,60.3708,15.0,15.0,16.7054,24.9266,70.7399,1.2686,1.2,59.6868,57.0,66.39
20160123161500,31.78,60.3708,15.0,15.0,16.8713,28.0394,70.7399,1.2766,1.2,59.6868,57.0,66.39
20160123163000,31.78,60.3708,15.0,15.0,16.7572,26.1473,71.496,1.2605,1.2,59.6868,57.0,66.39
20160123164500,31.105,60.3708,15.0,15.0,16.8406,25.4759,71.496,1.2646,1.2,59.6868,57.0,66.39
20160123170000,27.45,60.3708,15.0,15.0,16.4984,27.2765,70.0738,1.2686,1.2,59.6868,57.0,66.39
20160123171500,12.465,60.3708,15.0,15.0,16.3703,27.2765,70.0738,1.2686,1.2,57.7966,57.0,66.39
20160123173000,1.795,60.3708,15.0,15.0,16.3685,26.7882,70.0738,1.2846,1.2,56.6625,57.0,66.39
20160123174500,0.0,59.0027,15.0,15.0,16.262,28.7413,70.0738,1.2927,1.2,54.3402,57.0,65.615
20160123180000,23.445,59.0027,15.0,15.0,15.9269,28.7413,70.0738,1.2766,1.2,56.3384,57.0,65.615
20160123181500,23.445,59.0027,15.0,15.0,15.7801,28.2225,70.0738,1.2686,1.2,59.2367,57.0,65.615
20160123183000,1.095,58.3726,15.0,15.0,15.3532,27.7953,71.0279,1.2766,1.2,56.8245,57.0,65.615
20160123184500,12.975,58.3726,15.0,15.0,15.2518,28.2836,71.0279,1.2766,1.2,55.4383,57.0,65.615
20160123190000,18.28,58.3726,15.0,15.0,14.8101,27.2154,71.0279,1.2686,1.2,59.2367,57.0,65.615
20160123191500,0.0,58.3726,15.0,15.0,14.6431,28.3446,71.0279,1.2726,1.2,55.3123,57.0,65.615
20160123193000,15.87,57.7246,15.0,15.0,14.2462,28.3446,71.0279,1.2124,1.2,55.3123,57.0,65.615
20160123194500,1.06,57.7246,15.0,15.0,14.2395,27.1544,70.0738,1.2605,1.2,57.5446,57.0,65.615
20160123200000,11.505,56.8245,15.0,15.0,14.1702,28.3446,70.0738,1.2686,1.2,55.5644,57.0,65.615
20160123201500,2.695,56.8245,15.0,15.0,13.9854,27.4901,70.0738,1.2244,1.2,57.3465,57.0,65.615
20160123203000,23.17,56.8245,15.0,15.0,13.737,28.4056,70.0738,1.2244,1.2,57.3465,57.0,65.615
20160123204500,0.995,56.8245,15.0,15.0,13.6641,28.4056,70.0738,1.2043,1.2,56.5005,57.0,65.615
20160123210000,24.195,56.1044,15.0,15.0,13.3467,28.8329,70.0738,1.2164,1.2,58.0306,57.0,65.615
20160123211500,0.0,56.1044,15.0,15.0,13.2068,28.8329,70.0738,1.2244,1.2,54.7003,57.0,65.615
20160123213000,4.755,56.1044,15.0,15.0,12.6941,28.8329,70.0738,1.2204,1.2,57.7606,57.0,65.615
20160123214500,21.925,56.1044,15.0,15.0,12.4476,28.8329,70.0738,1.2124,1.2,57.1485,57.0,65.615
20160123220000,0.0,56.1044,15.0,15.0,12.1726,25.8422,71.1539,1.2244,1.2,54.6643,57.0,65.615
20160123221500,0.62,55.3663,15.0,15.0,12.0484,27.3985,71.1539,1.1883,1.2,57.0225,57.0,65.615
20160123223000,18.595,55.3663,15.0,15.0,11.9553,28.6803,71.1539,1.2405,1.2,58.6067,57.0,65.615
20160123224500,18.085,55.3663,15.0,15.0,11.7675,28.6803,71.1539,1.1843,1.2,56.0864,57.0,65.615
20160123230000,0.0,55.3663,15.0,15.0,11.6136,28.3751,71.1539,1.2244,1.2,54.6643,57.0,65.615
20160123231500,0.22,54.6463,15.0,15.0,11.4893,28.3751,71.1539,1.2324,1.2,56.6985,57.0,65.615
20160123233000,1.935,54.6463,15.0,15.0,11.3651,27.9784,71.1539,1.2324,1.2,57.2745,57.0,65.615
20160123234500,10.15,54.6463,15.0,15.0,11.2408,27.246,71.1539,1.2324,1.2,58.2286,57.0,65.615
20160124000000,14.94,54.6463,15.0,15.0,11.1787,27.9173,71.1539,1.2284,1.2,58.2286,57.0,65.615
20160124001500,18.64,54.6463,15.0,15.0,10.9535,27.9173,71.1539,1.2284,1.2,58.2286,57.0,65.615
20160124003000,18.64,54.6463,15.0,15.0,10.7244,27.9173,71.1539,1.2405,1.2,58.2286,57.0,65.615
20160124004500,18.125,53.5662,15.0,15.0,10.7244,26.7577,71.1539,1.2927,1.2,58.2286,57.0,64.52
20160124010000,12.245,53.5662,15.0,15.0,10.7244,27.5817,71.1539,1.2766,1.2,58.2286,57.0,64.52
20160124011500,5.77,53.5662,15.0,15.0,10.7244,27.5817,71.1539,1.2726,1.2,58.2286,57.0,64.52
20160124013000,0.05,53.5662,15.0,15.0,10.7244,27.5817,71.1539,1.2806,1.2,57.5086,57.0,64.52
20160124014500,0.0,53.5662,15.0,15.0,10.7244,27.246,71.1539,1.2766,1.2,55.5104,57.0,64.52
20160124020000,9.895,53.5662,15.0,15.0,10.7244,27.246,71.1539,1.2726,1.2,55.5104,57.0,64.52
20160124021500,17.32,53.5662,15.0,15.0,10.7244,26.422,72.216,1.1923,1.2,57.7966,57.0,64.52
20160124023000,11.16,53.5662,15.0,15.0,10.7244,26.7882,72.216,1.2405,1.2,57.7966,57.0,64.52
20160124024500,0.205,53.5662,15.0,15.0,10.7244,26.7882,72.216,1.2485,1.2,57.7966,57.0,64.52
20160124030000,0.185,53.5662,15.0,15.0,10.7244,26.7882,72.216,1.2605,1.2,55.9604,57.0,64.52
20160124031500,15.305,52.468,15.0,15.0,9.573,25.3234,72.216,1.2565,1.2,57.7606,57.0,64.52
20160124033000,3.14,53.1881,15.0,15.0,9.432,26.3915,72.216,1.2565,1.2,57.7606,57.0,64.52
20160124034500,0.0,53.1881,15.0,15.0,9.432,26.3915,72.216,1.2565,1.2,55.4383,57.0,64.52
20160124040000,15.575,52.6481,15.0,15.0,9.432,26.3915,72.216,1.2525,1.2,57.7606,57.0,64.52
20160124041500,0.0,52.6481,15.0,15.0,9.1736,26.3915,72.216,1.2646,1.2,57.0585,57.0,64.52
20160124043000,0.0,52.6481,15.0,15.0,8.9874,24.5909,72.216,1.2525,1.2,57.0585,57.0,64.52
20160124044500,0.0,52.108,15.0,15.0,8.8572,25.7201,72.216,1.2646,1.2,57.0585,57.0,64.52
20160124050000,0.0,52.108,15.0,15.0,8.6014,23.828,72.216,1.2646,1.2,57.0585,57.0,64.52
20160124051500,0.0,52.108,15.0,15.0,8.4703,26.1168,72.216,1.2686,1.2,57.0585,57.0,64.52
20160124053000,0.0,52.108,15.0,15.0,8.4703,26.1168,72.216,1.2686,1.2,57.0585,57.0,64.52
20160124054500,0.0,52.108,15.0,15.0,8.4047,26.1168,72.216,1.2686,1.2,57.0585,57.0,64.52
20160124060000,0.0,52.108,15.0,15.0,8.1435,25.7506,72.216,1.2485,1.2,57.0585,57.0,64.52
20160124061500,0.0,52.108,15.0,15.0,8.2756,25.7506,72.216,1.2646,1.2,57.0585,57.0,64.52
20160124063000,0.0,51.478,15.0,15.0,8.1435,25.7506,72.216,1.2726,1.2,57.0585,57.0,64.52
20160124064500,0.795,51.478,15.0,15.0,7.8793,25.7506,72.216,1.2244,1.2,57.0585,57.0,64.52
20160124070000,0.795,51.478,15.0,15.0,7.8793,25.4149,72.216,1.2124,1.2,57.0585,57.0,64.52
20160124071500,2.935,51.478,15.0,15.0,7.8132,25.4149,72.216,1.2124,1.2,57.0585,57.0,64.52
20160124073000,10.815,51.478,15.0,15.0,7.5456,25.4149,72.216,1.2084,1.2,57.0585,57.0,64.52
20160124074500,12.87,52.108,15.0,15.0,7.6763,25.4149,72.216,1.2084,1.2,57.0585,57.0,64.52
20160124080000,10.685,52.9181,15.0,15.0,7.8775,24.9877,72.216,1.2003,1.2,57.0585,57.0,64.52
20160124081500,10.685,53.6562,15.0,15.0,8.1467,24.9877,72.216,1.2204,1.2,57.0585,57.0,64.52
20160124083000,0.0,54.1962,15.0,15.0,8.7656,24.9877,72.216,1.2204,1.2,55.4023,57.0,64.52
20160124084500,0.205,54.1962,15.0,15.0,9.1082,24.1942,72.216,1.2244,1.2,57.1125,57.0,64.52
20160124090000,17.585,55.2763,15.0,15.0,9.9991,24.7435,72.216,1.2324,1.2,58.7147,57.0,64.52
20160124091500,17.8,55.2763,15.0,15.0,10.3586,23.4008,72.216,1.2605,1.2,56.1764,57.0,64.52
20160124093000,0.0,56.1044,15.0,15.0,11.2326,24.2247,72.216,1.2726,1.2,55.0243,57.0,64.52
20160124094500,23.09,56.1044,15.0,15.0,11.7123,24.2247,72.216,1.116,1.2,59.2007,57.0,67.8
20160124100000,0.49,56.7345,15.0,15.0,12.7049,24.8351,72.216,1.104,1.2,55.4023,57.0,67.8
20160124101500,16.36,56.7345,15.0,15.0,13.0697,24.8351,71.1539,1.12,1.2,55.4023,57.0,68.71
20160124103000,30.37,58.1926,15.0,15.0,13.9528,25.1708,71.1539,1.1441,1.2,59.3627,57.0,69.44
20160124104500,19.585,58.1926,15.0,15.0,14.3071,25.1708,71.1539,1.1441,1.2,59.3627,57.0,69.44
20160124110000,3.69,59.0027,15.0,15.0,15.1484,24.8046,71.1539,1.3087,1.2,57.3105,57.0,65.12
20160124111500,0.0,59.0027,15.0,15.0,15.344,24.8046,71.1539,1.2766,1.2,53.9982,57.0,64.285
20160124113000,16.755,59.0027,15.0,15.0,16.1411,25.2623,71.1539,1.2766,1.2,55.3483,57.0,64.285
20160124114500,30.55,60.0108,15.0,15.0,16.491,25.6285,71.1539,1.2726,1.2,59.6508,57.0,64.285
20160124120000,23.125,60.0108,15.0,15.0,17.3758,26.0253,71.1539,1.2686,1.2,59.6508,57.0,64.285
20160124121500,8.305,61.1989,15.0,15.0,17.7124,26.9408,71.982,1.2605,1.2,57.7606,57.0,64.285
20160124123000,2.355,61.1989,15.0,15.0,18.2768,27.4291,71.982,1.2324,1.2,56.2844,57.0,64.285
20160124124500,0.455,61.1989,15.0,15.0,18.4814,26.3915,71.982,1.2084,1.2,55.1503,57.0,64.285
20160124130000,0.0,61.1989,15.0,15.0,19.027,26.0863,72.7021,1.2043,1.2,54.0522,57.0,64.285
20160124131500,0.46,62.099,15.0,15.0,19.3331,25.3234,71.2619,1.1642,1.2,54.0522,57.0,64.285
20160124133000,0.58,62.099,15.0,15.0,19.6146,24.8961,71.2619,1.1642,1.2,54.7003,57.0,64.285
20160124134500,1.215,62.099,15.0,15.0,20.0485,25.6285,71.2619,1.1481,1.2,54.7003,57.0,64.285
20160124140000,1.92,62.9271,15.0,15.0,19.94,26.8492,71.2619,1.1401,1.2,57.0225,57.0,64.285
20160124141500,11.115,62.9271,15.0,15.0,19.94,26.8492,71.2619,1.1401,1.2,58.2286,57.0,64.285
20160124143000,19.875,62.9271,15.0,15.0,20.7877,26.8492,71.2619,1.1401,1.2,59.3627,57.0,64.285
20160124144500,33.285,62.9271,15.0,15.0,21.0674,26.8492,72.09,1.1361,1.2,60.2448,57.0,64.285
20160124150000,32.805,62.9271,15.0,15.0,21.4166,27.4596,72.09,1.1361,1.2,59.3267,57.0,64.285
20160124151500,15.87,62.9271,15.0,15.0,21.5126,27.4596,72.09,1.1361,1.2,54.5023,57.0,64.285
20160124153000,0.91,63.5572,15.0,15.0,21.5126,29.3822,72.09,1.1441,1.2,53.8722,57.0,64.285
20160124154500,0.0,63.5572,15.0,15.0,21.6479,28.1005,72.09,1.1441,1.2,53.8722,57.0,64.285
20160124160000,2.14,63.5572,15.0,15.0,21.8811,29.077,70.9919,1.1401,1.2,55.7624,57.0,64.285
20160124161500,10.285,63.5572,15.0,15.0,22.0602,30.0841,70.9919,1.1401,1.2,57.8326,57.0,64.285
20160124163000,22.47,63.5572,15.0,15.0,22.0483,30.9996,70.9919,1.1361,1.2,59.1647,57.0,64.285
20160124164500,28.015,63.5572,15.0,15.0,22.1597,28.1615,70.9919,1.1361,1.2,59.9208,57.0,64.285
20160124170000,34.32,63.5572,15.0,15.0,22.3974,28.4667,71.784,1.1361,1.2,59.9208,57.0,64.285
20160124171500,30.02,63.5572,15.0,15.0,22.285,28.4667,71.784,1.1321,1.2,59.1647,57.0,64.285
20160124173000,24.535,62.7471,15.0,15.0,22.1835,29.8094,72.6121,1.1401,1.2,56.3744,57.0,64.285
20160124174500,17.25,62.7471,15.0,15.0,22.0134,29.8094,72.6121,1.1361,1.2,54.9523,57.0,64.285
20160124180000,23.175,62.7471,15.0,15.0,21.6227,30.4198,71.3519,1.1281,1.2,54.9523,57.0,64.285
20160124181500,24.48,61.919,15.0,15.0,21.3919,28.5277,71.3519,1.124,1.2,56.2484,57.0,64.285
20160124183000,30.0,61.919,15.0,15.0,21.0992,30.0841,71.3519,1.124,1.2,59.0027,57.0,64.285
20160124184500,24.62,61.919,15.0,15.0,20.9247,33.38,71.3519,1.104,1.2,56.4104,57.0,66.68
20160124190000,6.64,61.919,15.0,15.0,20.5062,32.7086,71.3519,1.104,1.2,55.0603,57.0,66.68
20160124191500,0.0,61.2889,15.0,15.0,20.3746,32.7086,71.3519,1.12,1.2,53.5122,57.0,66.68
20160124193000,0.0,61.2889,15.0,15.0,19.9409,31.732,71.3519,1.124,1.2,54.4122,57.0,66.68
20160124194500,0.0,61.2889,15.0,15.0,19.799,31.732,72.414,1.1281,1.2,54.4122,57.0,67.76
20160124200000,0.93,61.2889,15.0,15.0,19.3499,32.9222,71.1539,1.1481,1.2,55.1863,57.0,67.76
20160124201500,2.005,61.2889,15.0,15.0,19.0143,29.8705,71.1539,1.1883,1.2,56.5725,57.0,67.76
20160124203000,1.4,61.2889,15.0,15.0,18.7571,29.5653,71.1539,1.1963,1.2,56.5725,57.0,67.76
20160124204500,21.025,61.2889,15.0,15.0,18.6329,29.1381,71.1539,1.124,1.2,59.3627,57.0,73.13
20160124210000,29.48,60.2808,15.0,15.0,18.5294,29.1381,71.1539,1.116,1.2,56.2844,57.0,73.13
20160124211500,2.39,60.2808,15.0,15.0,18.3599,29.1381,71.1539,1.1281,1.2,54.0882,57.0,73.13
20160124213000,0.0,60.2808,15.0,15.0,18.2337,29.1381,71.1539,1.3368,1.2,54.0882,57.0,66.905
20160124214500,19.94,60.2808,15.0,15.0,18.0444,29.1381,71.982,1.2646,1.2,55.4383,57.0,66.07
20160124220000,30.79,60.2808,15.0,15.0,17.945,29.1381,71.982,1.2686,1.2,59.3627,57.0,66.07
20160124221500,14.92,60.2808,15.0,15.0,17.8168,29.1381,71.982,1.2846,1.2,58.1926,57.0,66.07
20160124223000,1.51,60.2808,15.0,15.0,17.6986,29.1381,71.982,1.2846,1.2,56.5365,57.0,66.07
20160124224500,0.0,60.2808,15.0,15.0,17.7726,29.1381,71.982,1.2766,1.2,54.2502,57.0,66.07
20160124230000,20.25,59.6508,15.0,15.0,17.7155,29.1381,71.982,1.2766,1.2,55.9604,57.0,66.07
20160124231500,19.425,59.6508,15.0,15.0,17.7155,29.1381,71.982,1.2766,1.2,58.5527,57.0,66.07
20160124233000,1.545,59.6508,15.0,15.0,17.8616,29.4432,71.982,1.2164,1.2,56.2124,57.0,66.07
20160124234500,5.785,59.6508,15.0,15.0,17.8616,29.4432,72.7021,1.12,1.2,56.9865,57.0,73.045
20160125000000,2.645,59.6508,15.0,15.0,18.1428,29.4432,72.7021,1.12,1.2,56.2484,57.0,73.045
20160125001500,15.455,59.6508,15.0,15.0,18.1428,33.1358,72.7021,1.12,1.2,58.9667,57.0,73.045
20160125003000,16.935,59.6508,15.0,15.0,18.4209,36.5233,71.2619,1.12,1.2,58.9667,57.0,73.045
20160125004500,4.64,59.6508,15.0,15.0,18.4209,35.7603,71.2619,1.116,1.2,56.8965,57.0,73.045
20160125010000,8.15,60.4608,15.0,15.0,18.4964,32.5865,71.2619,1.124,1.2,57.6346,57.0,73.045
20160125011500,6.68,60.4608,15.0,15.0,18.6335,30.725,71.2619,1.12,1.2,57.6346,57.0,73.045
20160125013000,18.755,60.4608,15.0,15.0,18.9861,29.3517,71.2619,1.1401,1.2,58.9307,57.0,73.045
20160125014500,31.875,60.4608,15.0,15.0,19.0551,29.9925,71.2619,1.1642,1.2,59.8128,57.0,73.045
20160125020000,30.655,60.4608,15.0,15.0,19.3312,30.5113,71.2619,1.1722,1.2,56.3744,57.0,73.045
20160125021500,5.835,60.4608,15.0,15.0,19.4692,30.1756,72.18,1.1562,1.2,54.2142,57.0,73.045
20160125023000,4.545,60.4608,15.0,15.0,19.6073,29.7179,72.18,1.1562,1.2,55.0243,57.0,73.045
20160125024500,0.745,60.4608,15.0,15.0,19.6073,31.9151,72.18,1.1401,1.2,55.9244,57.0,73.045
20160125030000,12.54,60.4608,15.0,15.0,19.6763,32.2813,72.18,1.1562,1.2,58.3906,57.0,73.045
20160125031500,6.835,61.0909,15.0,15.0,19.8143,37.0421,72.18,1.1642,1.2,57.6346,57.0,73.045
20160125033000,20.59,61.0909,15.0,15.0,19.9524,41.0704,71.0279,1.1843,1.2,59.0027,57.0,73.045
20160125034500,35.005,61.0909,15.0,15.0,20.0904,41.5282,71.0279,1.1802,1.2,60.1188,57.0,73.045
20160125040000,16.26,61.0909,15.0,15.0,20.2975,39.6361,71.0279,1.1642,1.2,55.8524,57.0,73.045
20160125041500,3.765,61.0909,15.0,15.0,20.2975,37.4998,71.0279,1.1562,1.2,54.2502,57.0,73.045
20160125043000,1.285,61.0909,15.0,15.0,20.4355,30.9386,71.0279,1.1481,1.2,55.7984,57.0,73.045
20160125044500,12.285,61.0909,15.0,15.0,20.5735,39.2699,71.946,1.1441,1.2,58.3906,57.0,73.045
20160125050000,32.36,61.0909,15.0,15.0,20.7116,39.2699,71.946,1.1441,1.2,60.2088,57.0,73.045
20160125051500,29.935,61.0909,15.0,15.0,20.8496,32.5865,71.946,1.1521,1.2,57.2205,57.0,73.045
20160125053000,6.085,61.829,15.0,15.0,20.9186,34.1124,71.946,1.1441,1.2,53.9622,57.0,73.045
20160125054500,2.015,61.829,15.0,15.0,21.0567,36.9505,71.946,1.1361,1.2,55.6364,57.0,73.045
20160125060000,4.47,61.829,15.0,15.0,21.0567,40.338,71.946,1.1361,1.2,56.9865,57.0,73.045
20160125061500,7.88,61.829,15.0,15.0,21.1947,31.4879,71.946,1.1281,1.2,57.6706,57.0,73.045
20160125063000,13.0,62.5491,15.0,15.0,21.3328,30.6029,71.1539,1.1321,1.2,58.5167,57.0,73.045
20160125064500,16.335,62.5491,15.0,15.0,21.4708,31.5184,71.1539,1.1361,1.2,58.5167,57.0,73.045
20160125070000,11.01,63.2871,15.0,15.0,21.5398,31.5184,71.1539,1.1361,1.2,57.6706,57.0,73.045
20160125071500,11.01,63.2871,15.0,15.0,21.7756,32.3119,71.1539,1.1923,1.2,55.0603,57.0,73.045
20160125073000,33.655,63.2871,15.0,15.0,21.9146,32.3119,71.1539,1.2244,1.2,59.0747,57.0,73.045
20160125074500,7.56,63.2871,15.0,15.0,22.0536,32.7086,71.1539,1.2886,1.2,56.2844,57.0,73.045
20160125080000,26.97,63.2871,15.0,15.0,22.5033,33.0748,72.252,1.2886,1.2,56.2844,57.0,73.045
20160125081500,11.06,64.1152,15.0,15.0,22.7833,33.0748,72.252,1.1361,1.2,57.4365,57.0,73.045
20160125083000,28.235,64.1152,15.0,15.0,23.6629,33.0748,72.252,1.1481,1.2,56.4464,57.0,73.045
20160125084500,12.92,64.1152,15.0,15.0,24.0434,33.0748,73.0081,1.1361,1.2,55.7264,57.0,73.045
20160125090000,12.045,64.8353,15.0,15.0,24.6639,33.0748,73.0081,1.1401,1.2,57.1125,57.0,73.045
20160125091500,25.19,64.8353,15.0,15.0,25.075,33.5936,73.0081,1.1401,1.2,58.5527,57.0,73.045
20160125093000,24.455,65.5734,15.0,15.0,25.6398,33.5936,71.784,1.1401,1.2,58.5527,57.0,73.045
20160125094500,16.75,65.5734,15.0,15.0,25.9804,34.3565,71.784,1.1281,1.2,57.6346,57.0,73.045
20160125100000,19.59,65.5734,15.0,15.0,26.5748,35.1195,70.9919,1.1361,1.2,56.2844,57.0,73.045
20160125101500,26.805,65.5734,15.0,15.0,26.764,35.1195,70.9919,1.1281,1.2,57.3825,57.0,73.045
20160125103000,26.805,66.5635,15.0,15.0,27.4506,35.1195,70.9919,1.1281,1.2,57.3825,57.0,73.045
20160125104500,30.96,66.5635,15.0,15.0,27.7735,35.8519,71.856,1.124,1.2,56.5725,57.0,73.045
20160125110000,29.59,66.5635,15.0,15.0,28.0148,35.8519,71.856,1.104,1.2,56.5725,57.0,73.045
20160125111500,32.385,66.5635,15.0,15.0,28.1411,35.8519,72.6481,1.112,1.2,56.5725,57.0,73.045
20160125113000,32.385,66.5635,15.0,15.0,28.1715,35.8519,72.6481,1.104,1.2,56.5725,57.0,73.045
20160125114500,26.49,66.5635,15.0,15.0,28.5828,36.6148,72.6481,1.112,1.2,56.5725,57.0,73.045
20160125120000,26.49,66.5635,15.0,15.0,28.709,36.2181,72.6481,1.104,1.2,56.5725,57.0,73.045
20160125121500,26.49,67.5716,15.0,15.0,28.422,36.859,71.55,1.104,1.2,56.5725,57.0,73.045
20160125123000,35.575,67.5716,15.0,15.0,28.696,37.8966,71.55,1.12,1.2,56.5725,57.0,73.045
20160125124500,35.575,67.5716,15.0,15.0,28.9015,38.4764,71.55,1.112,1.2,57.2745,57.0,73.045
20160125130000,38.875,67.5716,15.0,15.0,29.3456,38.4764,71.55,1.112,1.2,57.2745,57.0,73.045
20160125131500,19.115,67.5716,15.0,15.0,29.6586,38.4764,71.55,1.112,1.2,57.2745,57.0,73.045
20160125133000,19.115,68.4897,15.0,15.0,29.5373,38.4764,71.55,1.12,1.2,57.2745,57.0,74.005
20160125134500,25.105,68.4897,15.0,15.0,29.5901,38.4764,72.414,1.116,1.2,57.2745,57.0,74.005
20160125140000,27.425,68.4897,15.0,15.0,30.2626,38.4764,72.414,1.12,1.2,57.2745,57.0,74.005
20160125141500,39.685,68.4897,15.0,15.0,29.9029,39.1173,72.414,1.12,1.2,57.2745,57.0,74.005
20160125143000,23.79,68.4897,15.0,15.0,29.9029,39.1173,72.414,1.104,1.2,57.2745,57.0,74.005
20160125144500,20.69,69.2277,15.0,15.0,30.0222,39.8497,71.2979,1.112,1.2,57.2745,57.0,74.005
20160125150000,28.205,69.2277,15.0,15.0,30.0222,38.7205,71.2979,1.112,1.2,57.9586,57.0,74.005
20160125151500,39.24,69.2277,15.0,15.0,30.0222,38.7205,72.342,1.112,1.2,57.1845,57.0,74.005
20160125153000,42.45,69.2277,15.0,15.0,29.9029,39.2699,72.342,1.116,1.2,57.1845,57.0,74.005
20160125154500,23.265,68.3996,15.0,15.0,29.724,38.7816,73.6562,1.112,1.2,57.1845,57.0,74.005
20160125160000,21.175,69.2277,15.0,15.0,29.5426,38.7816,73.6562,1.112,1.2,57.1845,57.0,74.005
20160125161500,24.775,69.2277,15.0,15.0,29.6586,39.9107,74.5203,1.12,1.2,57.7966,57.0,74.005
20160125163000,37.385,69.2277,15.0,15.0,29.416,38.69,74.5203,1.112,1.2,57.1125,57.0,74.005
20160125164500,40.55,69.2277,15.0,15.0,29.416,46.3194,74.5203,1.104,1.2,57.1125,57.0,74.8
20160125170000,42.925,68.4897,15.0,15.0,29.3456,39.1478,74.5203,1.108,1.2,57.1125,57.0,74.8
20160125171500,21.945,68.4897,15.0,15.0,29.3329,39.1478,75.2763,1.112,1.2,56.5005,57.0,74.8
20160125173000,19.295,68.4897,15.0,15.0,29.0864,39.5445,75.2763,1.112,1.2,57.2205,57.0,74.8
20160125174500,26.4,68.4897,15.0,15.0,29.0687,39.5445,75.2763,1.112,1.2,57.2205,57.0,74.8
20160125180000,26.4,68.4897,15.0,15.0,28.8603,39.5445,75.2763,1.116,1.2,57.2205,57.0,74.8
20160125181500,27.23,68.4897,15.0,15.0,28.8983,39.5445,75.2763,1.108,1.2,57.2205,57.0,74.8
20160125183000,37.465,67.6616,15.0,15.0,28.8708,39.5445,75.2763,1.12,1.2,57.2205,57.0,74.8
20160125184500,37.465,67.6616,15.0,15.0,28.7436,39.9412,75.2763,1.116,1.2,57.2205,57.0,74.8
20160125190000,37.465,67.6616,15.0,15.0,28.648,39.9412,75.2763,1.12,1.2,57.2205,57.0,74.8
20160125191500,37.465,67.6616,15.0,15.0,28.5839,39.9412,75.2763,1.112,1.2,57.2205,57.0,74.8
20160125193000,40.02,67.6616,15.0,15.0,28.3548,39.9412,75.2763,1.104,1.2,57.2205,57.0,77.785
20160125194500,27.61,67.6616,15.0,15.0,28.3149,40.4295,75.2763,1.2927,1.2,57.2205,57.0,72.74
20160125200000,27.61,66.9415,15.0,15.0,28.2066,40.8568,75.2763,1.2806,1.2,57.2205,57.0,72.74
20160125201500,27.61,66.9415,15.0,15.0,27.9443,40.8568,75.2763,1.2806,1.2,57.2205,57.0,72.74
20160125203000,27.61,66.9415,15.0,15.0,27.7476,41.345,75.2763,1.2886,1.2,57.2205,57.0,72.74
20160125204500,27.61,66.9415,15.0,15.0,27.6318,40.8568,75.2763,1.2806,1.2,57.2205,57.0,72.74
20160125210000,25.515,66.9415,15.0,15.0,27.3015,40.8568,75.2763,1.2806,1.2,57.2205,57.0,72.74
20160125211500,23.205,66.9415,15.0,15.0,27.1694,41.284,75.2763,1.2846,1.2,57.2205,57.0,72.74
20160125213000,23.205,66.2034,15.0,15.0,27.0462,41.284,75.2763,1.2846,1.2,57.2205,57.0,72.74
20160125214500,23.205,66.2034,15.0,15.0,27.0462,41.284,75.2763,1.2766,1.2,57.2205,57.0,71.975
20160125220000,23.205,66.2034,15.0,15.0,26.9861,41.7113,75.2763,1.2806,1.2,57.2205,57.0,71.975
20160125221500,23.205,66.2034,15.0,15.0,27.1257,41.7113,75.2763,1.2806,1.2,57.2205,57.0,71.975
20160125223000,23.205,66.2034,15.0,15.0,26.9907,41.7113,75.2763,1.2766,1.2,57.2205,57.0,71.975
20160125224500,23.205,66.2034,15.0,15.0,27.1293,41.7113,75.2763,1.2927,1.2,57.2205,57.0,71.975
20160125230000,23.205,66.2034,15.0,15.0,27.2654,41.7113,75.2763,1.2806,1.2,57.2205,57.0,71.975
20160125231500,23.205,66.2034,15.0,15.0,27.405,42.169,75.2763,1.2927,1.2,57.2205,57.0,71.07
20160125233000,23.205,66.2034,15.0,15.0,27.405,42.169,75.2763,1.2846,1.2,57.2205,57.0,71.07
20160125234500,23.205,66.2034,15.0,15.0,27.405,42.169,75.2763,1.2927,1.2,56.6085,57.0,71.07
20160126000000,23.205,66.2034,15.0,15.0,27.2679,42.169,75.2763,1.2846,1.2,56.6085,57.0,70.24
20160126001500,23.205,66.2034,15.0,15.0,27.4065,42.6878,75.2763,1.2886,1.2,56.6085,57.0,70.24
20160126003000,23.205,66.9415,15.0,15.0,27.4065,42.6878,75.2763,1.2846,1.2,56.6085,57.0,70.24
20160126004500,23.205,66.9415,15.0,15.0,27.6842,42.6878,75.2763,1.2846,1.2,56.6085,57.0,70.24
20160126010000,23.205,66.9415,15.0,15.0,28.0338,42.6878,75.2763,1.2846,1.2,56.6085,57.0,70.24
20160126011500,23.205,66.9415,15.0,15.0,28.0338,42.6878,75.2763,1.2886,1.2,57.1845,57.0,70.24
20160126013000,23.205,66.9415,15.0,15.0,28.1738,42.6878,75.2763,1.2806,1.2,57.1845,57.0,70.24
20160126014500,23.205,66.9415,15.0,15.0,28.1738,42.6878,75.2763,1.2846,1.2,57.1845,57.0,70.24
20160126020000,23.205,66.9415,15.0,15.0,28.0338,43.1151,75.2763,1.2927,1.2,57.1845,57.0,68.775
20160126021500,23.205,66.9415,15.0,15.0,28.0338,43.1151,75.2763,1.2886,1.2,57.1845,57.0,68.775
20160126023000,23.205,66.9415,15.0,15.0,27.9638,43.1151,76.1224,1.2846,1.2,57.1845,57.0,68.775
20160126024500,23.205,66.9415,15.0,15.0,27.9638,43.1151,76.1224,1.2766,1.2,57.1845,57.0,68.775
20160126030000,23.205,66.9415,15.0,15.0,27.9638,43.1151,76.1224,1.2927,1.2,57.1845,57.0,68.775
20160126031500,23.205,66.9415,15.0,15.0,28.0338,43.1151,76.1224,1.2886,1.2,57.1845,57.0,68.775
20160126033000,23.205,66.9415,15.0,15.0,28.1738,43.1151,76.1224,1.2927,1.2,57.1845,57.0,68.775
20160126034500,23.205,66.9415,15.0,15.0,28.3138,43.1151,76.1224,1.2846,1.2,57.1845,57.0,68.775
20160126040000,23.205,66.9415,15.0,15.0,28.3138,43.1151,76.1224,1.2846,1.2,57.1845,57.0,68.775
20160126041500,23.205,66.9415,15.0,15.0,28.3098,43.1151,76.1224,1.2766,1.2,57.1845,57.0,68.775
20160126043000,23.205,66.9415,15.0,15.0,28.3098,43.5728,76.1224,1.2485,1.2,57.1845,57.0,68.775
20160126044500,23.205,66.9415,15.0,15.0,28.3098,43.5728,76.1224,1.2806,1.2,57.1845,57.0,68.775
20160126050000,24.8,66.2034,15.0,15.0,28.3098,43.5728,76.1224,1.2726,1.2,57.1845,57.0,68.775
20160126051500,35.24,66.2034,15.0,15.0,28.3098,41.8944,74.9163,1.2726,1.2,56.5005,57.0,68.775
20160126053000,29.71,66.2034,15.0,15.0,28.5979,41.8944,74.9163,1.2726,1.2,56.5005,57.0,68.775
20160126054500,29.71,66.2034,15.0,15.0,28.8839,43.6339,74.9163,1.2646,1.2,57.1125,57.0,68.775
20160126060000,29.71,66.2034,15.0,15.0,29.3899,44.763,74.9163,1.2646,1.2,57.1125,57.0,68.775
20160126061500,29.71,66.2034,15.0,15.0,29.3899,44.763,74.9163,1.2646,1.2,57.1125,57.0,68.775
20160126063000,29.71,66.2034,15.0,15.0,29.5338,45.2818,74.9163,1.2605,1.2,57.1125,57.0,68.775
20160126064500,24.2,66.2034,15.0,15.0,29.3863,45.2818,74.9163,1.0317,1.2,57.1125,57.0,73.8
20160126070000,17.92,66.2034,15.0,15.0,29.0969,45.2818,74.9163,1.2846,1.2,56.5365,57.0,72.74
20160126071500,35.09,66.2034,15.0,15.0,28.9549,45.2818,75.8344,1.2967,1.2,56.5365,57.0,69.92
20160126073000,22.915,66.2034,15.0,15.0,28.8839,45.2818,75.8344,1.2927,1.2,56.5365,57.0,69.92
20160126074500,22.915,66.2034,15.0,15.0,28.7419,45.2818,75.8344,1.2846,1.2,56.5365,57.0,69.92
20160126080000,23.57,66.2034,15.0,15.0,28.743,45.2818,75.8344,1.0879,1.2,57.5986,57.0,73.005
20160126081500,34.435,66.2034,15.0,15.0,28.743,46.1363,75.8344,1.1,1.2,57.5986,57.0,73.005
20160126083000,20.445,66.2034,15.0,15.0,28.743,44.763,75.8344,1.116,1.2,57.0225,57.0,74.01
20160126084500,19.675,66.2034,15.0,15.0,28.886,44.763,75.8344,1.116,1.2,57.0225,57.0,74.01
20160126090000,24.425,66.2034,15.0,15.0,28.886,44.763,75.8344,1.104,1.2,57.0225,57.0,74.01
20160126091500,24.425,66.2034,15.0,15.0,28.886,45.2818,75.8344,1.108,1.2,57.0225,57.0,75.0
20160126093000,34.505,66.2034,15.0,15.0,28.886,44.3052,75.8344,1.116,1.2,57.0225,57.0,75.0
20160126094500,34.505,66.2034,15.0,15.0,29.03,43.4813,74.3222,1.1321,1.2,57.0225,57.0,75.0
20160126100000,34.505,66.2034,15.0,15.0,29.1739,43.4813,73.2421,1.2164,1.2,57.0225,57.0,75.0
20160126101500,21.515,66.2034,15.0,15.0,29.2459,42.8709,73.2421,1.2124,1.2,57.0225,57.0,75.0
20160126103000,40.57,66.9415,15.0,15.0,29.3899,43.817,72.342,1.2124,1.2,58.0306,57.0,75.0
20160126104500,39.875,66.9415,15.0,15.0,29.5338,44.9156,72.342,1.2084,1.2,56.8245,57.0,75.0
20160126110000,39.875,66.9415,15.0,15.0,29.6778,45.4039,73.0981,1.2043,1.2,56.8245,57.0,75.0
20160126111500,25.11,66.9415,15.0,15.0,29.6778,46.6246,73.0981,1.1963,1.2,56.8245,57.0,75.0
20160126113000,20.855,66.9415,15.0,15.0,29.8217,47.7842,74.3222,1.1642,1.2,56.8245,57.0,75.0
20160126114500,25.295,66.9415,15.0,15.0,29.8217,46.2889,74.3222,1.2084,1.2,56.8245,57.0,75.0
20160126120000,22.7,65.5734,15.0,15.0,27.6842,47.418,74.3222,1.2204,1.2,56.8245,57.0,75.0
20160126121500,22.7,65.5734,15.0,15.0,27.3337,47.418,74.3222,1.3368,1.2,56.8245,57.0,74.25
20160126123000,16.6,65.5734,15.0,15.0,26.0736,47.9979,74.3222,1.2686,1.2,56.8245,57.0,66.865
20160126124500,15.4,65.5734,15.0,15.0,25.3036,45.709,73.2421,1.2686,1.2,56.8245,57.0,66.865
20160126130000,24.205,65.5734,15.0,15.0,24.6244,45.709,73.2421,1.2846,1.2,56.8245,57.0,66.865
20160126131500,13.89,64.8353,15.0,15.0,24.2694,45.709,72.414,1.2766,1.2,56.8245,57.0,66.865
20160126133000,10.115,64.8353,15.0,15.0,24.4954,47.6011,72.414,1.2806,1.2,56.8245,57.0,66.865
20160126134500,15.055,64.8353,15.0,15.0,24.0965,48.6387,72.414,1.112,1.2,56.8245,57.0,72.385
20160126140000,15.055,64.8353,15.0,15.0,24.4954,48.6387,73.3681,1.116,1.2,56.8245,57.0,72.385
20160126141500,15.055,64.8353,15.0,15.0,24.6393,48.6387,73.3681,1.116,1.2,56.8245,57.0,72.385
20160126143000,15.055,64.8353,15.0,15.0,24.7113,48.6387,73.3681,1.116,1.2,56.8245,57.0,72.385
20160126144500,15.055,64.8353,15.0,15.0,24.5254,48.6387,74.3582,1.116,1.2,56.8245,57.0,72.385
20160126150000,15.055,64.8353,15.0,15.0,23.882,48.6387,74.3582,1.1481,1.2,56.8245,57.0,72.385
20160126151500,15.055,64.8353,15.0,15.0,23.739,48.6387,74.3582,1.2003,1.2,56.8245,57.0,72.385
20160126153000,15.055,64.8353,15.0,15.0,23.7036,47.6927,74.3582,1.2927,1.2,56.8245,57.0,72.385
20160126154500,13.635,64.8353,15.0,15.0,23.7036,45.9227,73.0081,1.2806,1.2,56.8245,57.0,71.205
20160126160000,13.635,64.8353,15.0,15.0,23.5597,45.9227,73.0081,1.2886,1.2,56.8245,57.0,69.965
20160126161500,13.635,64.8353,15.0,15.0,23.4531,48.5472,73.0081,1.2927,1.2,56.8245,57.0,69.965
20160126163000,13.635,64.8353,15.0,15.0,23.0957,48.5472,73.0081,1.2927,1.2,56.8245,57.0,68.785
20160126164500,10.775,64.0072,15.0,15.0,22.8097,47.418,74.2142,1.2927,1.2,56.8245,57.0,68.785
20160126170000,18.575,64.0072,15.0,15.0,22.5953,47.418,74.2142,1.2886,1.2,56.8245,57.0,68.065
20160126171500,14.49,64.0072,15.0,15.0,22.3093,48.9134,74.2142,1.2886,1.2,56.8245,57.0,68.065
20160126173000,19.725,64.0072,15.0,15.0,21.7137,48.9134,73.0441,1.2766,1.2,57.6346,57.0,68.065
20160126174500,6.44,64.0072,15.0,15.0,21.2877,47.3875,73.0441,1.2806,1.2,57.6346,57.0,68.065
20160126180000,17.425,64.0072,15.0,15.0,20.5778,48.5472,73.0441,1.2766,1.2,58.5527,57.0,68.065
20160126181500,26.05,62.5491,15.0,15.0,20.1519,48.5472,73.0441,1.2726,1.2,57.3105,57.0,68.065
20160126183000,0.82,62.5491,15.0,15.0,19.6549,48.5472,73.0441,1.2565,1.2,56.2844,57.0,68.065
20160126184500,22.49,62.5491,15.0,15.0,19.2215,49.8594,73.0441,1.2324,1.2,56.2844,57.0,68.065
20160126190000,24.48,61.919,15.0,15.0,18.446,49.8594,74.2142,1.2164,1.2,59.0747,57.0,68.065
20160126191500,1.035,61.919,15.0,15.0,18.2351,49.8594,74.2142,1.2084,1.2,56.9865,57.0,68.065
20160126193000,0.0,61.919,15.0,15.0,18.0917,49.0355,74.2142,1.1883,1.2,55.0243,57.0,68.065
20160126194500,13.665,61.0909,15.0,15.0,17.9487,49.7068,74.2142,1.1963,1.2,55.0243,57.0,68.065
20160126200000,29.59,61.0909,15.0,15.0,17.9487,46.1973,74.2142,1.1883,1.2,59.2007,57.0,68.065
20160126201500,22.005,61.0909,15.0,15.0,18.0174,46.1973,72.9001,1.1963,1.2,59.2007,57.0,68.065
20160126203000,0.445,61.829,15.0,15.0,18.1613,47.3265,72.9001,1.1682,1.2,56.9865,57.0,68.065
20160126204500,0.0,60.8209,15.0,15.0,18.3034,48.3335,72.9001,1.1562,1.2,54.5383,57.0,68.065
20160126210000,13.13,60.8209,15.0,15.0,18.5212,48.3335,72.9001,1.1722,1.2,55.3483,57.0,68.065
20160126211500,28.03,60.8209,15.0,15.0,18.5212,48.3335,72.9001,1.1883,1.2,59.0387,57.0,68.065
20160126213000,21.93,60.0108,15.0,15.0,18.4491,48.3335,73.7642,1.1923,1.2,59.6868,57.0,68.065
20160126214500,3.87,60.0108,15.0,15.0,18.3062,48.3335,73.7642,1.1963,1.2,57.9586,57.0,68.065
20160126220000,0.0,60.0108,15.0,15.0,17.7381,48.3335,74.5203,1.2766,1.2,54.5023,57.0,67.09
20160126221500,23.76,60.0108,15.0,15.0,17.6628,47.7842,74.5203,1.1682,1.2,57.1125,57.0,67.09
20160126223000,29.6,60.0108,15.0,15.0,17.2412,47.2349,74.5203,1.1481,1.2,59.6868,57.0,67.09
20160126224500,7.92,59.2727,15.0,15.0,17.2412,47.2349,74.5203,1.1642,1.2,58.3906,57.0,67.09
20160126230000,0.0,59.2727,15.0,15.0,16.7443,46.3499,74.5203,1.1481,1.2,54.5023,57.0,67.09
20160126231500,27.005,59.2727,15.0,15.0,16.6023,44.1221,73.2061,1.1562,1.2,57.8686,57.0,67.09
20160126233000,8.865,59.2727,15.0,15.0,16.2605,44.6715,73.2061,1.1562,1.2,57.8686,57.0,67.09
20160126234500,1.335,59.2727,15.0,15.0,16.1763,45.8922,72.45,1.1481,1.2,54.7903,57.0,67.09
20160127000000,23.245,59.2727,15.0,15.0,15.767,45.8922,72.45,1.2284,1.2,56.9865,57.0,67.09
20160127001500,19.66,59.2727,15.0,15.0,15.626,45.8922,72.45,1.1843,1.2,59.0747,57.0,67.09
20160127003000,0.0,58.4626,15.0,15.0,15.485,45.8922,73.6562,1.1562,1.2,55.2763,57.0,67.09
20160127004500,18.085,58.4626,15.0,15.0,15.4146,45.8922,73.6562,1.2766,1.2,56.2844,57.0,67.09
20160127010000,12.815,58.4626,15.0,15.0,15.2227,45.8922,73.6562,1.2324,1.2,58.6787,57.0,67.09
20160127011500,0.0,58.4626,15.0,15.0,15.2227,45.8922,73.6562,1.1802,1.2,54.3402,57.0,67.09
20160127013000,26.225,58.4626,15.0,15.0,15.0827,45.8922,73.6562,1.1682,1.2,58.7687,57.0,67.09
20160127014500,1.005,57.6346,15.0,15.0,14.9427,45.8922,73.6562,1.1642,1.2,56.9865,57.0,67.09
20160127020000,9.285,57.6346,15.0,15.0,14.8027,45.8922,74.5203,1.1602,1.2,55.4743,57.0,67.09
20160127021500,15.23,57.6346,15.0,15.0,14.8027,45.4039,74.5203,1.1642,1.2,58.5167,57.0,67.09
20160127023000,0.0,57.6346,15.0,15.0,14.8938,45.4039,74.5203,1.1682,1.2,54.7003,57.0,67.09
20160127024500,23.425,57.6346,15.0,15.0,14.7547,45.4039,74.5203,1.1802,1.2,57.5086,57.0,67.09
20160127030000,3.625,57.6346,15.0,15.0,14.6852,45.4039,74.5203,1.1762,1.2,56.7345,57.0,67.09
20160127031500,11.56,57.6346,15.0,15.0,14.7326,45.4039,74.5203,1.2084,1.2,55.1863,57.0,67.09
20160127033000,19.45,57.6346,15.0,15.0,14.7326,45.4039,74.5203,1.2284,1.2,58.9667,57.0,67.09
20160127034500,0.0,57.6346,15.0,15.0,14.8027,45.4039,74.5203,1.2726,1.2,54.8263,57.0,67.09
20160127040000,25.795,57.6346,15.0,15.0,14.8938,45.4039,74.5203,1.2766,1.2,58.8047,57.0,67.09
20160127041500,0.475,57.6346,15.0,15.0,14.9427,44.763,74.5203,1.2846,1.2,56.2124,57.0,67.09
20160127043000,24.17,57.6346,15.0,15.0,14.9427,44.2442,74.5203,1.2164,1.2,57.0585,57.0,67.09
20160127044500,0.945,57.6346,15.0,15.0,15.0827,44.2442,74.5203,1.2806,1.2,57.0585,57.0,66.315
20160127050000,15.665,57.6346,15.0,15.0,15.1718,43.0845,73.4942,1.2846,1.2,55.4023,57.0,66.315
20160127051500,4.645,57.6346,15.0,15.0,15.121,41.9249,73.4942,1.2726,1.2,57.7606,57.0,66.315
20160127053000,11.7,58.2826,15.0,15.0,15.2072,42.5352,72.6121,1.2846,1.2,55.7984,57.0,66.315
20160127054500,25.99,58.2826,15.0,15.0,15.1553,42.5352,72.6121,1.2766,1.2,59.3627,57.0,66.315
20160127060000,0.85,58.2826,15.0,15.0,15.1035,42.5352,72.6121,1.2806,1.2,55.9244,57.0,66.315
20160127061500,16.575,58.2826,15.0,15.0,14.9175,42.5352,73.3681,1.2806,1.2,55.9244,57.0,66.315
20160127063000,8.23,58.2826,15.0,15.0,14.8666,42.5352,73.3681,1.2686,1.2,58.0666,57.0,66.315
20160127064500,0.0,58.2826,15.0,15.0,14.8158,42.5352,73.3681,1.2766,1.2,54.5023,57.0,66.315
20160127070000,25.205,58.2826,15.0,15.0,14.6837,42.5352,74.2862,1.2726,1.2,59.1647,57.0,66.315
20160127071500,1.04,58.2826,15.0,15.0,14.5515,42.5352,74.2862,1.2686,1.2,56.1764,57.0,66.315
20160127073000,11.645,58.2826,15.0,15.0,14.3059,42.5352,74.2862,1.2525,1.2,56.1764,57.0,66.315
20160127074500,30.255,58.2826,15.0,15.0,14.3059,42.5352,74.2862,1.0919,1.2,59.6508,57.0,70.325
20160127080000,18.04,58.2826,15.0,15.0,14.3059,40.1854,74.2862,1.112,1.2,59.6508,57.0,70.325
20160127081500,1.27,58.2826,15.0,15.0,14.3059,35.5162,74.2862,1.12,1.2,56.5365,57.0,70.325
20160127083000,0.0,58.2826,15.0,15.0,14.2585,35.5162,74.2862,1.1281,1.2,54.4482,57.0,70.325
20160127084500,18.75,58.2826,15.0,15.0,14.3236,28.8939,74.2862,1.116,1.2,56.5005,57.0,72.88
20160127090000,27.545,58.2826,15.0,15.0,14.4049,28.8939,74.2862,1.2244,1.2,58.6427,57.0,72.88
20160127091500,29.685,58.2826,15.0,15.0,14.6123,28.8939,74.2862,1.2846,1.2,59.6868,57.0,70.825
20160127093000,14.925,58.2826,15.0,15.0,14.6887,28.5277,74.2862,1.2886,1.2,58.7147,57.0,68.535
20160127094500,1.22,58.2826,15.0,15.0,14.8794,30.8775,74.2862,1.2886,1.2,56.6985,57.0,68.535
20160127100000,7.21,58.2826,15.0,15.0,15.2047,32.0372,74.2862,1.2806,1.2,54.7903,57.0,68.535
20160127101500,22.29,58.2826,15.0,15.0,15.2111,28.1005,74.2862,1.2686,1.2,56.9865,57.0,68.535
20160127103000,29.025,58.2826,15.0,15.0,15.4028,39.7276,74.2862,1.0438,1.2,59.6148,57.0,69.315
20160127104500,30.095,59.0027,15.0,15.0,15.6512,40.399,74.2862,1.1281,1.2,59.6148,57.0,72.41
20160127110000,31.18,59.6508,15.0,15.0,15.8354,27.246,74.2862,1.1562,1.2,59.6148,57.0,72.41
20160127111500,27.015,59.6508,15.0,15.0,16.0754,29.5653,72.9361,1.1521,1.2,57.6706,57.0,72.41
20160127113000,5.66,59.6508,15.0,15.0,16.2334,28.5887,72.9361,1.1562,1.2,54.5743,57.0,72.41
20160127114500,2.355,60.2808,15.0,15.0,16.6003,31.3048,72.9361,1.1722,1.2,55.7264,57.0,72.41
20160127120000,15.195,60.2808,15.0,15.0,17.1028,27.9784,72.9361,1.1682,1.2,58.5527,57.0,72.41
20160127121500,33.24,60.2808,15.0,15.0,17.1144,27.0323,72.9361,1.1722,1.2,59.4888,57.0,72.41
20160127123000,3.895,61.739,15.0,15.0,17.789,26.6051,72.9361,1.1562,1.2,54.0522,57.0,72.41
20160127124500,5.725,61.739,15.0,15.0,17.9314,31.2438,72.9361,1.1602,1.2,57.0225,57.0,72.41
20160127130000,13.685,61.739,15.0,15.0,18.1693,29.2601,71.1539,1.1642,1.2,58.5527,57.0,72.41
20160127131500,29.955,61.739,15.0,15.0,18.0043,31.0912,69.8038,1.104,1.2,58.5527,57.0,74.82
20160127133000,6.17,61.739,15.0,15.0,18.3561,34.8753,70.5059,1.1,1.2,54.7003,57.0,74.82
20160127134500,8.635,61.739,15.0,15.0,18.5651,35.8214,70.5059,1.124,1.2,56.8965,57.0,74.82
20160127140000,28.165,62.369,15.0,15.0,18.7231,35.8214,69.7498,1.12,1.2,59.1647,57.0,74.82
20160127141500,29.95,62.369,15.0,15.0,18.4179,35.4552,69.7498,1.116,1.2,59.1647,57.0,74.82
20160127143000,30.665,62.369,15.0,15.0,18.619,36.1571,69.7498,1.112,1.2,59.1647,57.0,74.82
20160127144500,27.43,62.369,15.0,15.0,18.8755,36.9505,69.7498,1.12,1.2,57.0225,57.0,74.82
20160127150000,10.29,62.369,15.0,15.0,19.1902,36.9505,69.7498,1.112,1.2,54.8623,57.0,74.82
20160127151500,7.25,62.369,15.0,15.0,19.5058,32.7391,70.5059,1.12,1.2,55.8524,57.0,74.82
20160127153000,26.745,62.369,15.0,15.0,19.0786,37.2557,70.5059,1.1321,1.2,59.5248,57.0,74.82
20160127154500,28.51,62.369,15.0,15.0,18.981,36.3402,70.5059,1.12,1.2,55.7984,57.0,74.82
20160127160000,7.11,62.369,15.0,15.0,18.8264,37.7135,70.5059,1.116,1.2,54.8983,57.0,74.82
20160127161500,8.915,62.369,15.0,15.0,18.7703,36.2791,69.4437,1.112,1.2,55.8524,57.0,74.82
20160127163000,12.35,62.369,15.0,15.0,18.19,36.2791,69.4437,1.12,1.2,57.3465,57.0,74.82
20160127164500,33.52,62.369,15.0,15.0,17.9658,35.8824,69.4437,1.1321,1.2,59.6868,57.0,74.82
20160127170000,16.525,61.739,15.0,15.0,17.5207,35.8824,69.4437,1.112,1.2,55.5104,57.0,74.82
20160127171500,5.955,61.0909,15.0,15.0,17.3911,31.9762,69.4437,1.116,1.2,55.5104,57.0,74.82
20160127173000,6.33,61.0909,15.0,15.0,16.984,36.5233,69.4437,1.12,1.2,56.5005,57.0,74.82
20160127174500,10.895,61.0909,15.0,15.0,16.7651,36.5233,70.1998,1.1281,1.2,58.3546,57.0,74.82
20160127180000,29.77,61.0909,15.0,15.0,16.568,36.5233,70.1998,1.1401,1.2,59.7228,57.0,74.82
20160127181500,25.01,61.0909,15.0,15.0,16.4576,36.5233,69.2457,1.1481,1.2,55.8524,57.0,74.82
20160127183000,8.985,61.0909,15.0,15.0,16.44,35.7909,69.2457,1.1481,1.2,54.5023,57.0,74.82
20160127184500,2.33,60.4608,15.0,15.0,16.4006,35.7909,69.2457,1.2485,1.2,54.5023,57.0,74.82
20160127190000,6.77,60.4608,15.0,15.0,16.2449,36.4012,69.2457,1.2927,1.2,57.4725,57.0,72.09
20160127191500,31.42,60.4608,15.0,15.0,16.0734,36.4012,69.2457,1.2525,1.2,60.1188,57.0,72.09
20160127193000,30.415,60.4608,15.0,15.0,16.0276,35.974,70.0738,1.2726,1.2,57.4365,57.0,72.09
20160127194500,9.03,60.4608,15.0,15.0,15.6636,36.4012,70.0738,1.2927,1.2,53.8722,57.0,72.09
20160127200000,5.39,60.4608,15.0,15.0,15.5587,36.4012,70.0738,1.2806,1.2,54.5023,57.0,72.09
20160127201500,4.71,60.4608,15.0,15.0,15.3801,36.4012,70.0738,1.1642,1.2,54.5023,57.0,72.09
20160127203000,1.935,60.4608,15.0,15.0,15.1533,33.9293,69.3177,1.2405,1.2,55.7984,57.0,72.09
20160127204500,7.47,60.4608,15.0,15.0,15.2155,35.6688,69.3177,1.2886,1.2,57.7066,57.0,71.2
20160127210000,0.19,59.7408,15.0,15.0,15.1012,35.2415,69.3177,1.2686,1.2,56.9865,57.0,69.44
20160127211500,1.88,59.7408,15.0,15.0,15.1012,30.2367,69.3177,1.2927,1.2,56.9865,57.0,68.435
20160127213000,0.0,59.7408,15.0,15.0,14.9296,35.211,69.3177,1.2605,1.2,55.0243,57.0,68.435
20160127214500,9.2,59.7408,15.0,15.0,14.9893,35.211,70.3078,1.2485,1.2,55.0243,57.0,68.435
20160127220000,20.185,59.7408,15.0,15.0,14.874,35.211,70.3078,1.2766,1.2,55.7264,57.0,68.435
20160127221500,26.69,59.7408,15.0,15.0,14.8164,35.6383,71.3519,1.2726,1.2,58.3546,57.0,68.435
20160127223000,27.355,59.7408,15.0,15.0,14.7,35.6383,71.3519,1.2726,1.2,59.6508,57.0,68.435
20160127224500,9.19,59.0927,15.0,15.0,14.6419,35.6383,71.3519,1.2686,1.2,58.4446,57.0,68.435
20160127230000,0.67,59.0927,15.0,15.0,14.5255,35.6383,70.5059,1.2686,1.2,56.6625,57.0,68.435
20160127231500,0.04,59.0927,15.0,15.0,14.5808,34.1734,70.5059,1.2646,1.2,54.9883,57.0,68.435
20160127233000,3.525,59.0927,15.0,15.0,14.6361,34.6007,70.5059,1.2686,1.2,54.9883,57.0,68.435
20160127234500,13.935,59.0927,15.0,15.0,14.6361,34.6007,70.5059,1.2284,1.2,55.8524,57.0,68.435
20160128000000,28.195,59.0927,15.0,15.0,14.3462,34.6007,70.5059,1.2164,1.2,58.8047,57.0,68.435
20160128001500,29.165,59.0927,15.0,15.0,14.3995,34.6007,70.5059,1.2124,1.2,59.5248,57.0,68.435
