PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160128003000,22.04,59.0927,15.0,15.0,14.2812,34.6007,70.5059,1.2003,1.2,59.5248,57.0,68.435
20160128004500,8.145,59.0927,15.0,15.0,14.2812,35.0584,70.5059,1.2003,1.2,57.8686,57.0,68.435
20160128010000,2.01,59.0927,15.0,15.0,14.1545,34.4786,70.5059,1.2043,1.2,56.0144,57.0,68.435
20160128011500,0.0,59.0927,15.0,15.0,14.1545,33.3495,69.7498,1.2164,1.2,54.5023,57.0,68.435
20160128013000,12.685,59.0927,15.0,15.0,13.9159,34.1124,69.7498,1.2084,1.2,55.3123,57.0,66.425
20160128014500,27.725,58.1026,15.0,15.0,13.9159,34.1124,69.7498,1.2445,1.2,59.0747,57.0,66.425
20160128020000,3.095,58.1026,15.0,15.0,13.7844,34.1124,69.7498,1.2043,1.2,57.7606,57.0,66.425
20160128021500,0.0,58.1026,15.0,15.0,13.7844,34.1124,70.5059,1.2686,1.2,54.9883,57.0,66.425
20160128023000,18.91,58.1026,15.0,15.0,13.7105,34.1124,70.5059,1.2565,1.2,54.9883,57.0,66.425
20160128024500,27.35,58.1026,15.0,15.0,13.7105,34.1124,71.3879,1.2405,1.2,59.5608,57.0,66.425
20160128030000,3.38,58.1026,15.0,15.0,13.7105,34.1124,71.3879,1.2646,1.2,57.1485,57.0,66.425
20160128031500,0.345,58.1026,15.0,15.0,13.7105,33.2884,70.2358,1.2686,1.2,55.2403,57.0,66.425
20160128033000,19.03,58.1026,15.0,15.0,13.6347,31.8846,70.2358,1.2605,1.2,56.0864,57.0,66.425
20160128034500,14.69,58.1026,15.0,15.0,13.5124,32.7086,69.4437,1.2686,1.2,58.8407,57.0,66.425
20160128040000,0.0,58.1026,15.0,15.0,13.5124,32.7086,69.4437,1.2726,1.2,54.8983,57.0,66.425
20160128041500,23.36,58.1026,15.0,15.0,13.329,32.7086,69.4437,1.2686,1.2,56.7345,57.0,66.425
20160128043000,5.605,58.1026,15.0,15.0,13.1255,32.7086,70.4338,1.2686,1.2,58.1926,57.0,66.425
20160128044500,0.0,58.1026,15.0,15.0,13.1255,32.7086,70.4338,1.2646,1.2,54.4482,57.0,66.425
20160128050000,25.365,58.1026,15.0,15.0,13.0423,32.2813,71.3879,1.2445,1.2,58.7687,57.0,66.425
20160128051500,1.33,58.1026,15.0,15.0,13.0423,32.6476,71.3879,1.2485,1.2,56.7345,57.0,66.425
20160128053000,0.79,58.1026,15.0,15.0,12.918,32.1898,70.4338,1.2043,1.2,54.4122,57.0,66.425
20160128054500,25.915,58.1026,15.0,15.0,12.918,31.2743,70.4338,1.2525,1.2,59.1647,57.0,66.425
20160128060000,0.205,58.1026,15.0,15.0,12.8559,31.2743,70.4338,1.2686,1.2,55.4023,57.0,66.425
20160128061500,20.785,58.1026,15.0,15.0,12.8559,30.8775,71.496,1.2525,1.2,57.1125,57.0,66.425
20160128063000,1.035,57.0945,15.0,15.0,12.8559,31.3353,71.496,1.2766,1.2,57.1125,57.0,66.425
20160128064500,17.3,57.0945,15.0,15.0,12.8559,29.3517,72.414,1.2766,1.2,56.2844,57.0,66.425
20160128070000,9.73,57.0945,15.0,15.0,12.3936,30.8775,72.414,1.2084,1.2,58.3906,57.0,66.425
20160128071500,0.0,57.0945,15.0,15.0,12.2057,32.6476,72.414,1.2927,1.2,54.2142,57.0,66.425
20160128073000,12.665,57.0945,15.0,15.0,11.9864,32.6476,73.1701,1.2766,1.2,58.3546,57.0,66.425
20160128074500,0.0,57.0945,15.0,15.0,11.7971,32.6476,73.1701,1.2806,1.2,54.5023,57.0,66.425
20160128080000,18.12,57.0945,15.0,15.0,11.4719,32.6476,73.1701,1.2565,1.2,59.0387,57.0,66.425
20160128081500,0.0,57.8326,15.0,15.0,11.6001,31.2743,73.9622,1.2605,1.2,55.3483,57.0,66.425
20160128083000,19.275,57.8326,15.0,15.0,11.9507,31.2743,73.9622,1.2405,1.2,55.3483,57.0,66.425
20160128084500,19.845,58.5527,15.0,15.0,12.3382,24.9266,74.8443,1.2525,1.2,59.0387,57.0,66.425
20160128090000,1.23,59.1827,15.0,15.0,12.933,23.8585,72.7381,1.2565,1.2,56.9865,57.0,66.425
20160128091500,0.0,59.1827,15.0,15.0,13.2075,30.3893,72.7381,1.2605,1.2,54.7903,57.0,66.425
20160128093000,1.805,59.1827,15.0,15.0,13.6801,29.6568,72.7381,1.2284,1.2,54.0522,57.0,66.425
20160128094500,5.46,59.1827,15.0,15.0,13.9403,30.6639,72.7381,1.104,1.2,54.0522,57.0,70.74
20160128100000,0.0,59.1827,15.0,15.0,14.6264,28.0699,72.7381,1.112,1.2,54.0522,57.0,70.74
20160128101500,0.895,59.1827,15.0,15.0,14.7568,30.5419,73.5302,1.124,1.2,55.1863,57.0,70.74
20160128103000,7.46,60.3708,15.0,15.0,15.2869,31.1827,73.5302,1.1281,1.2,57.6346,57.0,70.74
20160128104500,2.245,60.3708,15.0,15.0,15.3931,30.2062,73.5302,1.2886,1.2,56.9865,57.0,65.57
20160128110000,0.49,61.1989,15.0,15.0,16.0038,31.61,73.5302,1.2565,1.2,55.7264,57.0,65.57
20160128111500,11.27,61.1989,15.0,15.0,16.2545,24.4994,73.5302,1.1281,1.2,57.6346,57.0,71.095
20160128113000,31.21,61.1989,15.0,15.0,16.6784,30.0231,72.7381,1.116,1.2,59.6508,57.0,71.095
20160128114500,0.08,61.919,15.0,15.0,16.7946,27.7342,72.7381,1.108,1.2,53.9262,57.0,71.095
20160128120000,20.685,61.919,15.0,15.0,16.9451,26.9103,72.7381,1.1281,1.2,58.8407,57.0,71.095
20160128121500,30.595,62.5491,15.0,15.0,16.9643,28.8939,72.7381,1.1401,1.2,58.8407,57.0,71.095
20160128123000,1.36,62.5491,15.0,15.0,17.149,30.2367,72.7381,1.1361,1.2,55.1863,57.0,71.095
20160128124500,36.98,62.5491,15.0,15.0,17.0797,30.2367,72.7381,1.1321,1.2,60.3708,57.0,71.095
20160128130000,0.535,62.5491,15.0,15.0,17.4282,29.8399,72.7381,1.116,1.2,54.5383,57.0,71.095
20160128131500,23.045,62.5491,15.0,15.0,17.4779,27.5511,72.7381,1.124,1.2,59.7228,57.0,71.095
20160128133000,2.43,62.5491,15.0,15.0,17.3611,24.3468,73.6922,1.116,1.2,53.5842,57.0,71.095
20160128134500,14.185,62.5491,15.0,15.0,17.6935,30.5419,73.6922,1.124,1.2,57.5986,57.0,71.095
20160128140000,8.83,62.5491,15.0,15.0,17.8196,25.0182,73.6922,1.1562,1.2,54.8623,57.0,71.905
20160128141500,6.645,63.3771,15.0,15.0,17.4652,20.5321,73.6922,1.1321,1.2,56.4104,57.0,71.905
20160128143000,25.68,63.3771,15.0,15.0,18.003,20.3185,73.6922,1.108,1.2,56.4104,57.0,74.04
20160128144500,13.395,63.3771,15.0,15.0,18.657,19.4945,73.6922,1.108,1.2,57.9586,57.0,74.04
20160128150000,30.57,63.3771,15.0,15.0,18.5057,19.4945,73.6922,1.1281,1.2,57.9586,57.0,74.04
20160128151500,6.61,63.3771,15.0,15.0,18.8283,19.4945,73.6922,1.12,1.2,55.8524,57.0,74.04
20160128153000,31.045,63.3771,15.0,15.0,18.8025,19.8607,73.6922,1.2565,1.2,59.7588,57.0,74.04
20160128154500,5.55,63.3771,15.0,15.0,18.5954,25.9032,73.6922,1.2806,1.2,54.3762,57.0,74.04
20160128160000,35.075,63.3771,15.0,15.0,18.6851,27.4901,73.6922,1.2846,1.2,59.6508,57.0,74.04
20160128161500,11.6,63.3771,15.0,15.0,19.0117,23.3092,73.6922,1.2806,1.2,53.9982,57.0,74.04
20160128163000,27.615,63.3771,15.0,15.0,18.7749,27.2154,73.6922,1.2766,1.2,60.0468,57.0,74.04
20160128164500,8.855,63.3771,15.0,15.0,19.1764,20.349,72.414,1.1521,1.2,54.6643,57.0,74.04
20160128170000,15.625,63.3771,15.0,15.0,19.1764,20.1049,72.414,1.1481,1.2,58.5527,57.0,74.04
20160128171500,19.815,63.3771,15.0,15.0,19.0117,20.1049,73.2961,1.1602,1.2,54.5743,57.0,74.04
20160128173000,6.07,63.3771,15.0,15.0,18.9409,20.1049,73.2961,1.1481,1.2,56.0864,57.0,74.04
20160128174500,31.49,62.189,15.0,15.0,18.768,20.1049,73.2961,1.1562,1.2,59.6508,57.0,74.04
20160128180000,27.66,62.189,15.0,15.0,18.4108,20.1049,73.2961,1.1843,1.2,56.2484,57.0,74.04
20160128181500,10.45,61.559,15.0,15.0,18.3173,20.6542,73.2961,1.1883,1.2,54.4482,57.0,74.04
20160128183000,4.325,61.559,15.0,15.0,17.896,20.8678,73.2961,1.1682,1.2,55.3123,57.0,74.04
20160128184500,6.275,60.7309,15.0,15.0,17.729,21.1425,73.2961,1.1642,1.2,57.3105,57.0,74.04
20160128190000,13.29,60.7309,15.0,15.0,17.4132,21.1425,73.2961,1.1682,1.2,58.5167,57.0,74.04
20160128191500,33.285,60.7309,15.0,15.0,17.12,21.4476,73.2961,1.1802,1.2,59.7588,57.0,74.04
20160128193000,16.415,60.0108,15.0,15.0,16.7889,21.4476,73.2961,1.1883,1.2,54.6643,57.0,74.04
20160128194500,1.845,60.0108,15.0,15.0,16.5331,21.4476,73.2961,1.2445,1.2,54.6643,57.0,74.04
20160128200000,1.845,59.0927,15.0,15.0,16.2152,21.4476,73.2961,1.2284,1.2,55.6004,57.0,74.04
20160128201500,3.91,59.0927,15.0,15.0,16.2449,21.9054,73.2961,1.2124,1.2,56.5365,57.0,74.04
20160128203000,7.62,59.0927,15.0,15.0,15.9122,21.9054,73.2961,1.2445,1.2,57.7066,57.0,74.04
20160128204500,29.57,59.0927,15.0,15.0,15.689,22.2106,73.2961,1.2565,1.2,60.1728,57.0,74.04
20160128210000,28.695,59.0927,15.0,15.0,15.5727,22.8514,73.2961,1.2726,1.2,56.6985,57.0,74.04
20160128211500,26.725,59.0927,15.0,15.0,15.34,24.8046,71.982,1.2967,1.2,55.7984,57.0,74.04
20160128213000,13.62,59.0927,15.0,15.0,15.1088,26.5746,70.1998,1.2927,1.2,54.5023,57.0,74.04
20160128214500,8.26,59.0927,15.0,15.0,14.9897,26.9103,70.1998,1.2927,1.2,54.5023,57.0,74.04
20160128220000,7.355,59.0927,15.0,15.0,14.7544,27.307,70.1998,1.2806,1.2,54.5023,57.0,74.04
20160128221500,26.255,59.0927,15.0,15.0,14.6914,26.0863,71.2259,1.2927,1.2,57.9586,57.0,71.165
20160128223000,26.255,59.0927,15.0,15.0,14.6807,26.6356,71.2259,1.2886,1.2,56.3744,57.0,71.165
20160128224500,27.345,59.0927,15.0,15.0,14.7351,27.307,71.2259,1.2846,1.2,56.3744,57.0,71.165
20160128230000,29.39,59.0927,15.0,15.0,14.9679,27.307,71.2259,1.2806,1.2,58.6427,57.0,71.165
20160128231500,28.76,59.0927,15.0,15.0,15.0232,27.7648,71.2259,1.2525,1.2,59.7228,57.0,71.165
20160128233000,23.085,59.0927,15.0,15.0,14.7522,26.9103,70.3438,1.2405,1.2,59.7228,57.0,71.165
20160128234500,12.955,58.1026,15.0,15.0,14.7522,26.2389,70.3438,1.2324,1.2,58.6787,57.0,71.165
20160129000000,1.525,58.1026,15.0,15.0,14.7522,26.2389,70.3438,1.2284,1.2,56.5365,57.0,71.165
20160129001500,5.565,58.1026,15.0,15.0,14.6123,27.4291,70.3438,1.2284,1.2,54.5023,57.0,71.165
20160129003000,27.165,58.1026,15.0,15.0,14.4841,27.4291,70.3438,1.2084,1.2,58.9667,57.0,71.165
20160129004500,18.275,58.1026,15.0,15.0,14.356,27.7342,71.0999,1.2003,1.2,58.9667,57.0,71.165
20160129010000,7.545,58.1026,15.0,15.0,14.2757,28.2225,71.0999,1.2003,1.2,58.2826,57.0,71.165
20160129011500,1.345,58.1026,15.0,15.0,14.2111,28.2225,71.0999,1.2043,1.2,57.2745,57.0,71.165
20160129013000,0.0,58.1026,15.0,15.0,14.0819,28.8939,71.0999,1.2084,1.2,55.1503,57.0,71.165
20160129014500,8.305,58.1026,15.0,15.0,13.9125,28.0699,71.0999,1.2043,1.2,55.1503,57.0,71.165
20160129020000,27.09,58.1026,15.0,15.0,14.0014,26.9103,70.0738,1.1963,1.2,57.8686,57.0,71.165
20160129021500,26.26,58.1026,15.0,15.0,13.8248,26.9103,70.0738,1.2043,1.2,59.5248,57.0,71.165
20160129023000,8.735,58.1026,15.0,15.0,13.6687,27.9173,70.0738,1.2164,1.2,58.1206,57.0,71.165
20160129024500,1.035,58.1026,15.0,15.0,13.7106,27.9173,70.0738,1.2164,1.2,56.3744,57.0,71.165
20160129030000,0.0,58.1026,15.0,15.0,13.6687,28.2225,70.0738,1.2244,1.2,54.8623,57.0,71.165
20160129031500,17.855,58.1026,15.0,15.0,13.6687,28.2225,70.7939,1.2164,1.2,54.8623,57.0,71.165
20160129033000,28.06,58.1026,15.0,15.0,13.5765,28.2225,70.7939,1.2084,1.2,59.0027,57.0,71.165
20160129034500,13.67,57.4545,15.0,15.0,13.5355,28.2225,70.7939,1.2084,1.2,59.0027,57.0,71.165
20160129040000,0.365,57.4545,15.0,15.0,13.7106,28.2225,71.694,1.2084,1.2,55.4383,57.0,71.165
20160129041500,13.62,57.4545,15.0,15.0,13.7106,28.2225,71.694,1.1963,1.2,55.4383,57.0,71.165
20160129043000,27.42,57.4545,15.0,15.0,13.8877,28.2225,71.694,1.1802,1.2,59.3267,57.0,71.165
20160129044500,1.38,56.7345,15.0,15.0,13.9987,28.2225,71.694,1.1883,1.2,57.5446,57.0,71.165
20160129050000,5.0,56.7345,15.0,15.0,13.9553,28.2225,72.414,1.1843,1.2,55.0243,57.0,71.165
20160129051500,27.54,57.4545,15.0,15.0,13.9118,27.8258,72.414,1.1762,1.2,59.2367,57.0,71.165
20160129053000,4.88,57.4545,15.0,15.0,13.5765,28.5887,72.414,1.1843,1.2,57.6346,57.0,71.165
20160129054500,0.385,57.4545,15.0,15.0,13.4825,28.5887,71.622,1.1802,1.2,55.7624,57.0,71.165
20160129060000,2.78,57.4545,15.0,15.0,13.5625,27.6122,70.8299,1.1722,1.2,54.6103,57.0,71.165
20160129061500,16.485,57.4545,15.0,15.0,13.7406,27.2765,70.8299,1.1722,1.2,56.1764,57.0,71.165
20160129063000,28.705,57.4545,15.0,15.0,13.5225,27.2765,69.8758,1.1802,1.2,59.1647,57.0,71.165
20160129064500,4.685,57.4545,15.0,15.0,13.3864,27.7037,69.8758,1.1883,1.2,57.8686,57.0,71.165
20160129070000,0.0,56.3744,15.0,15.0,13.3474,28.3751,69.8758,1.1762,1.2,54.5743,57.0,71.165
20160129071500,24.66,56.3744,15.0,15.0,13.3474,28.3751,69.8758,1.1883,1.2,59.0387,57.0,71.165
20160129073000,0.2,56.3744,15.0,15.0,12.9731,28.3751,69.8758,1.1963,1.2,55.6004,57.0,71.165
20160129074500,17.985,57.1845,15.0,15.0,12.839,28.8634,69.8758,1.1883,1.2,55.6004,57.0,71.165
20160129080000,28.94,57.8326,15.0,15.0,13.0462,28.8634,70.6319,1.1963,1.2,59.0027,57.0,71.165
20160129081500,16.125,59.0927,15.0,15.0,13.1823,28.8634,70.6319,1.1963,1.2,59.0027,57.0,71.165
20160129083000,8.215,60.1008,15.0,15.0,13.6996,29.1686,71.82,1.1963,1.2,57.3825,57.0,71.165
20160129084500,14.445,60.9109,15.0,15.0,14.4526,29.1686,71.82,1.2927,1.2,58.3186,57.0,69.775
20160129090000,19.545,61.919,15.0,15.0,16.2331,29.5653,73.2421,1.2967,1.2,59.0747,57.0,68.53
20160129091500,35.02,61.919,15.0,15.0,16.8765,30.4808,73.2421,1.2886,1.2,59.0747,57.0,67.655
20160129093000,26.77,62.7471,15.0,15.0,18.2351,29.9925,73.2421,1.2766,1.2,56.5725,57.0,67.655
20160129094500,4.695,62.7471,15.0,15.0,18.9395,29.6874,71.946,1.2726,1.2,54.0522,57.0,67.655
20160129100000,1.52,63.8272,15.0,15.0,19.9664,30.5113,71.946,1.2686,1.2,55.9244,57.0,67.655
20160129101500,20.055,64.7453,15.0,15.0,20.4971,29.8094,71.946,1.2886,1.2,59.5248,57.0,67.655
20160129103000,27.99,64.7453,15.0,15.0,21.2777,29.8094,71.946,1.2766,1.2,57.6346,57.0,67.655
20160129104500,1.06,65.9334,15.0,15.0,21.6413,29.8094,71.946,1.2485,1.2,54.7903,57.0,67.655
20160129110000,24.57,66.6715,15.0,15.0,22.2,30.3587,71.946,1.2485,1.2,58.8047,57.0,67.655
20160129111500,20.825,66.6715,15.0,15.0,22.506,30.3587,72.7381,1.2244,1.2,54.6103,57.0,67.655
20160129113000,6.215,66.6715,15.0,15.0,23.0503,31.1217,72.7381,1.2043,1.2,55.9604,57.0,67.655
20160129114500,38.965,67.3915,15.0,15.0,23.4506,30.7555,72.7381,1.2927,1.2,60.9649,57.0,66.11
20160129120000,20.295,67.3915,15.0,15.0,23.3069,30.7555,71.784,1.2766,1.2,54.9883,57.0,66.11
20160129121500,3.985,67.3915,15.0,15.0,23.7162,29.6263,71.784,1.2646,1.2,54.9883,57.0,66.11
20160129123000,22.96,67.3915,15.0,15.0,23.9032,30.2062,70.7039,1.2967,1.2,59.3267,57.0,65.33
20160129124500,35.71,67.3915,15.0,15.0,24.4184,31.3963,70.7039,1.2806,1.2,59.3267,57.0,65.33
20160129130000,10.255,67.3915,15.0,15.0,25.2542,32.5255,69.9478,1.0839,1.2,54.3762,57.0,69.52
20160129131500,12.08,67.3915,15.0,15.0,25.0824,32.5255,69.9478,1.2405,1.2,56.0864,57.0,68.465
20160129133000,12.825,67.3915,15.0,15.0,24.6892,32.5255,69.9478,1.2766,1.2,55.1863,57.0,68.465
20160129134500,30.115,67.3915,15.0,15.0,24.7212,32.5255,71.1539,1.2686,1.2,56.0504,57.0,68.465
20160129140000,22.19,67.3915,15.0,15.0,24.5543,32.5255,71.1539,1.2605,1.2,57.7066,57.0,67.43
20160129141500,14.805,67.3915,15.0,15.0,24.3067,32.5255,72.09,1.2365,1.2,55.4743,57.0,67.43
20160129143000,28.98,67.3915,15.0,15.0,24.274,32.5255,72.09,1.2485,1.2,58.4446,57.0,67.43
20160129144500,15.9,67.3915,15.0,15.0,24.274,32.5255,72.09,1.1963,1.2,55.7264,57.0,67.43
20160129150000,29.76,67.3915,15.0,15.0,24.5408,32.5255,72.09,1.2084,1.2,58.3186,57.0,67.43
20160129151500,22.61,67.3915,15.0,15.0,24.1926,32.5255,72.09,1.1883,1.2,58.3186,57.0,67.43
20160129153000,32.705,67.3915,15.0,15.0,24.3667,33.1053,72.09,1.1682,1.2,57.6706,57.0,67.43
20160129154500,33.75,67.3915,15.0,15.0,24.5408,33.1053,72.9361,1.1722,1.2,57.6706,57.0,67.43
20160129160000,31.115,67.3915,15.0,15.0,24.4472,33.4715,72.9361,1.1802,1.2,56.1224,57.0,67.43
20160129161500,28.69,67.3915,15.0,15.0,24.6978,33.4715,72.9361,1.1843,1.2,56.1224,57.0,67.43
20160129163000,14.64,67.3915,15.0,15.0,24.1943,33.4715,73.6922,1.1642,1.2,57.0225,57.0,67.43
20160129164500,34.96,67.3915,15.0,15.0,24.0524,33.4715,73.6922,1.1883,1.2,58.4446,57.0,67.43
20160129170000,10.6,66.5635,15.0,15.0,23.837,33.4715,73.6922,1.1481,1.2,57.0225,57.0,67.43
20160129171500,7.965,65.8434,15.0,15.0,23.5979,33.4715,73.6922,1.1441,1.2,57.0225,57.0,67.43
20160129173000,37.33,65.0153,15.0,15.0,23.544,33.4715,73.6922,1.2284,1.2,60.5329,57.0,67.43
20160129174500,8.62,65.0153,15.0,15.0,23.5955,33.4715,73.6922,1.2043,1.2,53.6382,57.0,67.43
20160129180000,0.0,64.0072,15.0,15.0,23.593,33.4715,73.6922,1.2284,1.2,54.2142,57.0,67.43
20160129181500,2.045,64.0072,15.0,15.0,23.6356,33.4715,74.5203,1.2244,1.2,56.6625,57.0,67.43
20160129183000,16.195,64.0072,15.0,15.0,23.4506,33.4715,74.5203,1.2164,1.2,59.0747,57.0,67.43
20160129184500,32.96,64.0072,15.0,15.0,23.4261,33.4715,74.5203,1.2084,1.2,60.3348,57.0,67.43
20160129190000,33.675,63.1071,15.0,15.0,23.0368,33.8377,74.5203,1.1762,1.2,59.3267,57.0,67.43
20160129191500,21.37,63.1071,15.0,15.0,22.741,33.8377,74.5203,1.112,1.2,55.6904,57.0,68.48
20160129193000,3.7,63.1071,15.0,15.0,22.4454,33.8377,74.5203,1.1,1.2,54.3762,57.0,69.25
20160129194500,1.685,62.279,15.0,15.0,22.0181,33.8377,74.5203,1.1,1.2,55.9604,57.0,70.13
20160129200000,21.625,62.279,15.0,15.0,21.4596,34.2345,74.5203,1.1321,1.2,59.6148,57.0,70.13
20160129201500,33.115,62.279,15.0,15.0,21.0928,34.2345,74.5203,1.1642,1.2,59.6148,57.0,70.13
20160129203000,7.555,62.279,15.0,15.0,20.3101,34.2345,74.5203,1.1883,1.2,53.9982,57.0,70.13
20160129204500,0.885,62.279,15.0,15.0,20.2199,34.2345,74.5203,1.1722,1.2,55.1143,57.0,70.965
20160129210000,22.365,62.279,15.0,15.0,19.622,34.2345,74.5203,1.1521,1.2,59.1647,57.0,70.965
20160129211500,33.29,62.279,15.0,15.0,19.3696,34.2345,74.5203,1.1562,1.2,59.1647,57.0,70.965
20160129213000,8.545,62.279,15.0,15.0,18.9704,34.2345,74.5203,1.1602,1.2,54.5023,57.0,70.965
20160129214500,0.22,61.0909,15.0,15.0,18.6027,34.2345,74.5203,1.1602,1.2,54.5023,57.0,70.965
20160129220000,4.825,61.0909,15.0,15.0,18.4736,34.6312,74.5203,1.1521,1.2,57.2745,57.0,70.965
20160129221500,18.105,61.0909,15.0,15.0,18.3444,34.6312,74.5203,1.1923,1.2,59.5608,57.0,70.965
20160129223000,33.85,61.0909,15.0,15.0,18.2014,34.6312,74.5203,1.2084,1.2,59.5608,57.0,70.965
20160129224500,17.22,61.0909,15.0,15.0,18.0732,34.6312,74.5203,1.2445,1.2,56.4104,57.0,70.965
20160129230000,3.14,61.0909,15.0,15.0,18.0215,34.6312,74.5203,1.2646,1.2,54.3402,57.0,70.965
20160129231500,2.33,61.0909,15.0,15.0,18.0215,34.6312,74.5203,1.2726,1.2,55.7624,57.0,70.965
20160129233000,7.585,61.0909,15.0,15.0,17.8168,34.6312,74.5203,1.2686,1.2,57.6706,57.0,70.965
20160129234500,18.41,60.4608,15.0,15.0,17.6986,34.6312,74.5203,1.2686,1.2,59.6508,57.0,70.965
20160130000000,28.63,60.4608,15.0,15.0,17.4964,35.0279,74.5203,1.2686,1.2,59.6508,57.0,69.255
20160130001500,31.02,60.4608,15.0,15.0,17.4964,35.0279,74.5203,1.2726,1.2,59.6508,57.0,69.255
20160130003000,23.955,60.4608,15.0,15.0,17.5505,35.0279,74.5203,1.2766,1.2,59.6508,57.0,69.255
20160130004500,13.13,60.4608,15.0,15.0,17.4765,35.0279,74.5203,1.2846,1.2,58.8047,57.0,69.255
20160130010000,1.275,60.4608,15.0,15.0,17.6141,35.3941,74.5203,1.2726,1.2,56.8245,57.0,69.255
20160130011500,0.605,59.4527,15.0,15.0,17.6246,35.3941,74.5203,1.2846,1.2,55.1143,57.0,68.47
20160130013000,0.58,59.4527,15.0,15.0,17.5694,35.3941,74.5203,1.2766,1.2,55.1143,57.0,68.47
20160130014500,1.98,59.4527,15.0,15.0,17.5694,33.1969,74.5203,1.2766,1.2,54.4122,57.0,68.47
20160130020000,6.0,60.3708,15.0,15.0,17.5844,33.1969,74.5203,1.2766,1.2,54.4122,57.0,68.47
20160130021500,6.0,60.3708,15.0,15.0,17.5844,33.5936,74.5203,1.2605,1.2,54.4122,57.0,68.47
20160130023000,19.885,60.3708,15.0,15.0,17.4623,34.1734,74.5203,1.2686,1.2,55.1143,57.0,68.47
20160130024500,25.76,60.3708,15.0,15.0,17.3957,35.2415,74.5203,1.2726,1.2,56.2124,57.0,68.47
20160130030000,26.86,60.3708,15.0,15.0,17.6665,36.1266,74.5203,1.2686,1.2,57.0225,57.0,68.47
20160130031500,29.7,60.3708,15.0,15.0,18.1428,36.7674,74.5203,1.2646,1.2,57.0225,57.0,68.47
20160130033000,29.7,60.3708,15.0,15.0,18.2699,37.2252,74.5203,1.2605,1.2,57.8326,57.0,68.47
20160130034500,30.43,61.0009,15.0,15.0,18.0688,35.5162,74.5203,1.2806,1.2,57.8326,57.0,66.705
20160130040000,30.43,61.0009,15.0,15.0,18.2103,35.5162,74.5203,1.2766,1.2,59.7588,57.0,66.705
20160130041500,15.475,61.0009,15.0,15.0,18.2103,35.5162,74.5203,1.2806,1.2,59.0027,57.0,66.705
20160130043000,6.55,61.0009,15.0,15.0,18.9861,35.5162,74.5203,1.2726,1.2,58.3546,57.0,66.705
20160130044500,1.23,61.0009,15.0,15.0,19.6331,35.9435,74.5203,1.2686,1.2,55.9604,57.0,66.705
20160130050000,0.0,61.0009,15.0,15.0,20.2631,36.9505,74.5203,1.2646,1.2,54.4482,57.0,66.705
20160130051500,5.86,61.0009,15.0,15.0,20.4731,35.8519,74.5203,1.2485,1.2,54.4482,57.0,66.705
20160130053000,22.77,61.0009,15.0,15.0,20.6132,35.8519,74.5203,1.2525,1.2,57.9046,57.0,66.705
20160130054500,30.46,61.0009,15.0,15.0,20.8932,36.6453,74.5203,1.2605,1.2,59.5608,57.0,66.705
20160130060000,1.05,61.0009,15.0,15.0,21.6185,36.1876,74.5203,1.2726,1.2,56.4104,57.0,66.705
20160130061500,0.0,61.0009,15.0,15.0,22.0687,39.2393,74.5203,1.2525,1.2,55.5104,57.0,66.705
20160130063000,0.395,61.0009,15.0,15.0,22.4645,37.4083,74.5203,1.2405,1.2,54.0882,57.0,66.705
20160130064500,29.02,61.0009,15.0,15.0,22.3633,40.1243,74.5203,1.2204,1.2,57.0585,57.0,66.705
20160130070000,27.14,61.0009,15.0,15.0,22.5033,40.1243,74.5203,1.2405,1.2,59.8488,57.0,66.705
20160130071500,0.87,61.0009,15.0,15.0,22.4012,40.1243,74.5203,1.2324,1.2,56.5725,57.0,66.705
20160130073000,0.0,61.0009,15.0,15.0,22.5402,38.1712,74.5203,1.2164,1.2,54.4482,57.0,66.705
20160130074500,23.315,61.0009,15.0,15.0,22.4371,38.1712,74.5203,1.2164,1.2,56.5365,57.0,66.705
20160130080000,25.05,61.0009,15.0,15.0,22.8183,38.6595,74.5203,1.2284,1.2,59.2907,57.0,66.705
20160130081500,1.22,61.739,15.0,15.0,22.8878,38.6595,74.5203,1.0157,1.2,56.2844,57.0,69.315
20160130083000,15.45,61.739,15.0,15.0,23.5134,38.6595,74.5203,1.1281,1.2,55.1863,57.0,69.315
20160130084500,14.88,63.0171,15.0,15.0,23.7914,39.0867,74.5203,1.1562,1.2,58.2826,57.0,69.315
20160130090000,27.935,63.7372,15.0,15.0,24.2535,39.0867,74.5203,1.1281,1.2,56.8245,57.0,69.315
20160130091500,21.095,63.7372,15.0,15.0,24.6951,39.0867,74.5203,1.112,1.2,56.0864,57.0,70.15
20160130093000,27.385,65.1053,15.0,15.0,25.9047,39.0867,74.5203,1.116,1.2,57.7606,57.0,70.15
20160130094500,28.555,65.1053,15.0,15.0,26.5179,39.0867,74.5203,1.112,1.2,56.6085,57.0,70.15
20160130100000,20.485,65.8434,15.0,15.0,27.0263,39.0867,74.5203,1.116,1.2,56.6085,57.0,70.15
20160130101500,19.02,65.8434,15.0,15.0,27.1923,38.629,74.5203,1.12,1.2,57.1845,57.0,70.15
20160130103000,19.02,66.8515,15.0,15.0,27.5454,43.4508,74.5203,1.104,1.2,57.1845,57.0,70.15
20160130104500,30.525,66.8515,15.0,15.0,27.7923,38.4154,74.5203,1.1401,1.2,57.9046,57.0,71.055
20160130110000,20.01,66.8515,15.0,15.0,27.9187,38.4154,74.5203,1.1802,1.2,57.0585,57.0,71.055
20160130111500,25.435,67.7516,15.0,15.0,28.1593,38.4154,74.5203,1.2084,1.2,57.6346,57.0,71.055
20160130113000,29.88,67.7516,15.0,15.0,28.9542,38.0186,74.5203,1.2324,1.2,57.6346,57.0,71.055
20160130114500,33.845,67.7516,15.0,15.0,28.8263,38.0186,74.5203,1.2605,1.2,57.6346,57.0,71.055
20160130120000,33.845,67.7516,15.0,15.0,28.9979,38.0186,74.5203,1.2646,1.2,57.6346,57.0,71.055
20160130121500,36.87,68.4897,15.0,15.0,28.8606,38.0186,74.5203,1.2846,1.2,56.8245,57.0,71.055
20160130123000,36.87,68.4897,15.0,15.0,28.9562,38.0186,74.5203,1.2846,1.2,56.8245,57.0,71.055
20160130124500,39.0,68.4897,15.0,15.0,29.0676,38.0186,74.5203,1.2927,1.2,56.8245,57.0,71.055
20160130130000,39.0,69.2277,15.0,15.0,29.0778,38.4154,74.5203,1.2726,1.2,57.4725,57.0,71.055
20160130131500,40.81,69.2277,15.0,15.0,29.179,38.4154,74.5203,1.2766,1.2,57.4725,57.0,71.055
20160130133000,40.81,69.2277,15.0,15.0,29.6673,38.4154,74.5203,1.2766,1.2,56.7345,57.0,71.055
20160130134500,37.035,69.2277,15.0,15.0,29.102,38.4154,74.5203,1.2766,1.2,56.7345,57.0,71.055
20160130140000,37.035,69.2277,15.0,15.0,29.5913,38.4154,74.5203,1.2766,1.2,56.7345,57.0,71.055
20160130141500,37.035,69.2277,15.0,15.0,29.4885,38.4154,75.2763,1.2686,1.2,56.7345,57.0,71.055
20160130143000,37.035,69.2277,15.0,15.0,29.2677,38.4154,75.2763,1.2646,1.2,57.3105,57.0,71.055
20160130144500,41.64,69.2277,15.0,15.0,29.569,39.0867,75.2763,1.2726,1.2,57.3105,57.0,71.055
20160130150000,42.29,69.2277,15.0,15.0,29.1872,39.0867,75.2763,1.2646,1.2,57.3105,57.0,71.055
20160130151500,42.945,69.2277,15.0,15.0,29.4019,39.0867,75.2763,1.2686,1.2,57.3105,57.0,71.055
20160130153000,44.25,69.2277,15.0,15.0,29.4789,39.0867,75.2763,1.2686,1.2,57.3105,57.0,71.055
20160130154500,44.25,69.2277,15.0,15.0,29.4019,39.0867,75.2763,1.2686,1.2,57.3105,57.0,71.055
20160130160000,44.25,69.2277,15.0,15.0,29.254,39.0867,75.2763,1.2605,1.2,57.3105,57.0,71.055
20160130161500,44.25,69.2277,15.0,15.0,29.4405,39.575,75.2763,1.2646,1.2,57.3105,57.0,71.055
20160130163000,44.25,68.4897,15.0,15.0,29.3271,45.1597,75.2763,1.2605,1.2,57.3105,57.0,71.055
20160130164500,44.25,68.4897,15.0,15.0,29.2266,39.5445,75.2763,1.2605,1.2,57.3105,57.0,71.055
20160130170000,44.25,68.4897,15.0,15.0,29.1789,38.9036,74.3582,1.2605,1.2,57.3105,57.0,71.055
20160130171500,44.25,68.4897,15.0,15.0,29.1854,38.9036,74.3582,1.2565,1.2,56.7345,57.0,71.055
20160130173000,32.39,68.4897,15.0,15.0,29.2476,39.514,73.6022,1.2525,1.2,56.7345,57.0,71.055
20160130174500,31.335,67.6616,15.0,15.0,29.1302,39.514,73.6022,1.2525,1.2,56.7345,57.0,71.055
20160130180000,27.965,67.6616,15.0,15.0,29.1895,40.2159,73.6022,1.1923,1.2,56.7345,57.0,71.055
20160130181500,25.875,67.6616,15.0,15.0,29.1871,40.2159,73.6022,1.12,1.2,56.7345,57.0,71.055
20160130183000,23.4,67.6616,15.0,15.0,28.6502,40.7347,74.3582,1.112,1.2,56.7345,57.0,71.055
20160130184500,23.4,66.5635,15.0,15.0,28.3999,40.7347,74.3582,1.108,1.2,56.7345,57.0,71.055
20160130190000,23.4,66.5635,15.0,15.0,28.0618,40.7347,74.3582,1.104,1.2,56.7345,57.0,71.99
20160130191500,21.98,66.5635,15.0,15.0,27.8173,40.7347,74.3582,1.104,1.2,56.7345,57.0,75.655
20160130193000,21.98,66.5635,15.0,15.0,27.8264,40.7347,74.3582,1.104,1.2,56.7345,57.0,75.655
20160130194500,21.98,66.5635,15.0,15.0,27.3915,40.7347,75.1143,1.104,1.2,56.7345,57.0,75.655
20160130200000,21.98,66.5635,15.0,15.0,27.0445,41.1925,75.1143,1.112,1.2,56.7345,57.0,75.655
20160130201500,21.98,66.5635,15.0,15.0,27.1314,41.1925,75.1143,1.112,1.2,56.7345,57.0,75.655
20160130203000,21.98,66.5635,15.0,15.0,26.7721,41.1925,75.1143,1.1562,1.2,56.7345,57.0,75.655
20160130204500,21.98,66.5635,15.0,15.0,26.8535,41.1925,75.1143,1.2927,1.2,56.7345,57.0,71.45
20160130210000,19.315,66.5635,15.0,15.0,26.8833,41.6502,75.1143,1.2927,1.2,56.7345,57.0,71.45
20160130211500,19.315,66.5635,15.0,15.0,26.623,41.6502,75.1143,1.2886,1.2,56.7345,57.0,71.45
20160130213000,19.315,66.5635,15.0,15.0,26.5673,41.6502,75.1143,1.2846,1.2,56.7345,57.0,71.45
20160130214500,19.315,66.5635,15.0,15.0,26.5748,41.6502,75.1143,1.2485,1.2,56.7345,57.0,71.45
20160130220000,19.315,66.5635,15.0,15.0,26.4427,41.6502,75.9244,1.2605,1.2,56.7345,57.0,71.45
20160130221500,17.895,66.5635,15.0,15.0,26.4427,42.3826,75.9244,1.2605,1.2,57.3105,57.0,71.45
20160130223000,22.715,66.5635,15.0,15.0,26.2445,40.7652,74.6103,1.2726,1.2,56.5005,57.0,71.45
20160130224500,20.6,66.5635,15.0,15.0,25.9803,40.2769,74.6103,1.2766,1.2,56.5005,57.0,71.45
20160130230000,20.6,66.5635,15.0,15.0,26.1144,48.6998,74.6103,1.2806,1.2,56.5005,57.0,71.45
20160130231500,18.29,66.5635,15.0,15.0,25.9813,41.4366,74.6103,1.2686,1.2,56.5005,57.0,68.765
20160130233000,17.09,66.5635,15.0,15.0,26.2486,42.108,74.6103,1.2806,1.2,56.5005,57.0,68.765
20160130234500,17.09,66.5635,15.0,15.0,26.5179,42.5963,74.6103,1.2766,1.2,57.3105,57.0,68.765
20160131000000,27.62,66.5635,15.0,15.0,26.718,42.5963,74.6103,1.2846,1.2,56.6085,57.0,68.765
20160131001500,22.305,66.5635,15.0,15.0,26.8465,42.5963,74.6103,1.2846,1.2,56.6085,57.0,68.765
20160131003000,17.975,66.5635,15.0,15.0,26.9797,42.5963,75.4743,1.2846,1.2,56.6085,57.0,68.765
20160131004500,17.975,66.5635,15.0,15.0,26.9051,42.5963,75.4743,1.2846,1.2,56.6085,57.0,68.765
20160131010000,17.975,66.5635,15.0,15.0,27.0372,42.5963,75.4743,1.2726,1.2,56.6085,57.0,68.765
20160131011500,17.975,66.5635,15.0,15.0,27.1694,42.5963,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131013000,17.975,66.5635,15.0,15.0,27.3015,43.0845,75.4743,1.2806,1.2,57.1845,57.0,68.765
20160131014500,17.975,66.5635,15.0,15.0,27.1694,43.0845,75.4743,1.2806,1.2,57.1845,57.0,68.765
20160131020000,17.975,66.5635,15.0,15.0,27.3015,43.0845,75.4743,1.2806,1.2,57.1845,57.0,68.765
20160131021500,17.975,66.5635,15.0,15.0,27.3124,43.0845,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131023000,17.975,66.5635,15.0,15.0,27.1793,43.0845,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131024500,17.975,66.5635,15.0,15.0,27.0462,43.0845,75.4743,1.2806,1.2,57.1845,57.0,68.765
20160131030000,17.975,66.5635,15.0,15.0,27.1873,43.0845,75.4743,1.2886,1.2,57.1845,57.0,68.765
20160131031500,17.975,66.5635,15.0,15.0,27.1873,43.0845,75.4743,1.2686,1.2,57.1845,57.0,68.765
20160131033000,19.97,66.5635,15.0,15.0,27.1202,43.6644,75.4743,1.2766,1.2,57.1845,57.0,68.765
20160131034500,19.97,66.5635,15.0,15.0,27.1873,43.6644,75.4743,1.2806,1.2,57.1845,57.0,68.765
20160131040000,19.97,66.5635,15.0,15.0,27.1873,43.6644,75.4743,1.2886,1.2,57.1845,57.0,68.765
20160131041500,19.97,66.5635,15.0,15.0,27.3214,43.6644,75.4743,1.2806,1.2,57.1845,57.0,68.765
20160131043000,19.97,66.5635,15.0,15.0,27.4555,43.6644,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131044500,19.97,66.5635,15.0,15.0,27.5896,44.1832,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131050000,19.97,66.5635,15.0,15.0,27.4455,44.1832,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131051500,19.97,66.5635,15.0,15.0,27.4455,44.1832,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131053000,21.275,66.5635,15.0,15.0,27.7237,44.1832,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131054500,21.275,66.5635,15.0,15.0,27.7907,44.1832,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131060000,21.275,66.5635,15.0,15.0,27.7237,44.824,75.4743,1.2886,1.2,57.1845,57.0,68.765
20160131061500,21.275,66.5635,15.0,15.0,27.7237,44.824,75.4743,1.2846,1.2,57.1845,57.0,68.765
20160131063000,21.275,66.5635,15.0,15.0,27.5985,48.181,75.4743,1.2927,1.2,57.1845,57.0,68.765
20160131064500,29.04,66.5635,15.0,15.0,27.5985,45.0071,75.4743,1.2927,1.2,57.1845,57.0,68.765
20160131070000,27.5,66.5635,15.0,15.0,27.4635,45.0071,75.4743,1.2886,1.2,57.1845,57.0,68.765
20160131071500,27.5,66.5635,15.0,15.0,27.3284,45.0071,75.4743,1.2886,1.2,57.1845,57.0,68.765
20160131073000,22.425,65.5734,15.0,15.0,27.2654,45.0071,75.4743,1.2886,1.2,57.1845,57.0,68.765
20160131074500,19.56,65.5734,15.0,15.0,27.1293,45.0071,75.4743,1.0116,1.2,57.1845,57.0,70.57
20160131080000,32.33,66.5635,15.0,15.0,26.9932,45.0071,75.4743,1.108,1.2,57.1845,57.0,73.455
20160131081500,32.33,66.5635,15.0,15.0,26.9932,46.4109,75.4743,1.108,1.2,57.1845,57.0,73.455
20160131083000,32.33,66.5635,15.0,15.0,27.7516,44.9766,75.4743,1.104,1.2,57.1845,57.0,74.335
20160131084500,32.33,66.5635,15.0,15.0,28.0217,48.0589,75.4743,1.1361,1.2,57.1845,57.0,74.335
20160131090000,32.98,66.5635,15.0,15.0,28.3643,46.1668,75.4743,1.1521,1.2,57.1845,57.0,74.335
20160131091500,34.955,66.5635,15.0,15.0,28.49,46.1668,75.4743,1.1562,1.2,57.1845,57.0,74.335
20160131093000,36.635,67.4816,15.0,15.0,28.8301,44.8851,75.4743,1.3167,1.2,56.5005,57.0,68.935
20160131094500,39.23,68.6697,15.0,15.0,28.9494,44.8851,75.4743,1.2886,1.2,57.1485,57.0,68.015
20160131100000,39.23,68.6697,15.0,15.0,29.5785,44.8851,75.4743,1.2766,1.2,57.1485,57.0,68.015
20160131101500,41.675,68.6697,15.0,15.0,30.0547,45.709,75.4743,1.2686,1.2,57.1485,57.0,68.015
20160131103000,49.43,68.6697,15.0,15.0,30.942,45.709,76.2484,1.2646,1.2,57.1485,57.0,68.015
20160131104500,56.32,68.6697,15.0,15.0,31.067,45.709,76.2484,1.2405,1.2,57.1485,57.0,68.015
20160131110000,61.075,69.8578,15.0,15.0,31.4634,45.709,76.2484,1.2365,1.2,57.1485,57.0,68.015
20160131111500,78.285,69.8578,15.0,15.0,31.7131,45.709,76.2484,1.2164,1.2,57.1485,57.0,68.015
20160131113000,100.0,69.8578,15.0,15.0,31.738,45.709,76.2484,1.1722,1.2,57.9586,57.0,68.015
20160131114500,100.0,69.8578,15.0,15.0,31.9261,45.1903,77.0765,1.1441,1.2,57.9586,57.0,68.015
20160131120000,100.0,69.8578,15.0,15.0,32.2293,45.7701,77.0765,1.108,1.2,57.9586,57.0,69.435
20160131121500,100.0,69.8578,15.0,15.0,31.8282,48.181,75.2763,1.112,1.2,57.9586,57.0,69.435
20160131123000,100.0,69.8578,15.0,15.0,31.7925,43.7559,75.2763,1.1401,1.2,58.6787,57.0,69.435
20160131124500,100.0,69.8578,15.0,15.0,32.2891,44.5189,75.2763,1.1441,1.2,58.6787,57.0,69.435
20160131130000,100.0,69.8578,15.0,15.0,32.0883,45.648,75.2763,1.112,1.2,58.6787,57.0,69.435
20160131131500,100.0,69.8578,15.0,15.0,31.9777,46.3499,75.2763,1.112,1.2,58.6787,57.0,69.435
20160131133000,100.0,69.8578,15.0,15.0,31.8001,46.3499,75.2763,1.112,1.2,58.6787,57.0,70.15
20160131134500,100.0,69.8578,15.0,15.0,31.8001,46.3499,75.2763,1.108,1.2,58.6787,57.0,70.15
20160131140000,100.0,69.8578,15.0,15.0,31.9144,46.3499,75.2763,1.1361,1.2,58.6787,57.0,70.15
20160131141500,100.0,70.6859,15.0,15.0,31.6707,46.3499,75.2763,1.1361,1.2,58.6787,57.0,70.15
20160131143000,100.0,70.6859,15.0,15.0,31.7831,46.3499,76.0864,1.1321,1.2,58.6787,57.0,70.15
20160131144500,100.0,70.6859,15.0,15.0,31.7831,46.3499,76.0864,1.1321,1.2,58.6787,57.0,70.15
20160131150000,100.0,70.6859,15.0,15.0,31.9918,46.3499,76.0864,1.1281,1.2,58.6787,57.0,70.15
20160131151500,100.0,70.6859,15.0,15.0,32.1052,46.3499,76.0864,1.1281,1.2,58.6787,57.0,70.15
20160131153000,100.0,70.6859,15.0,15.0,31.9918,47.1739,76.0864,1.12,1.2,58.6787,57.0,70.15
20160131154500,100.0,70.6859,15.0,15.0,32.0288,47.1739,76.0864,1.104,1.2,59.6868,57.0,79.15
20160131160000,100.0,70.6859,15.0,15.0,31.9144,47.1739,76.0864,1.1281,1.2,59.6868,57.0,79.15
20160131161500,100.0,70.6859,15.0,15.0,32.0052,47.1739,76.0864,1.1401,1.2,59.6868,57.0,79.15
20160131163000,100.0,70.6859,15.0,15.0,32.0941,47.1739,76.0864,1.1441,1.2,59.6868,57.0,79.15
20160131164500,100.0,69.8578,15.0,15.0,31.9777,47.1739,76.0864,1.1521,1.2,59.6868,57.0,79.15
20160131170000,100.0,69.8578,15.0,15.0,31.4542,47.6622,76.0864,1.1562,1.2,59.6868,57.0,79.15
20160131171500,100.0,69.8578,15.0,15.0,31.3596,47.6622,76.0864,1.1521,1.2,59.6868,57.0,79.15
20160131173000,100.0,69.8578,15.0,15.0,31.4072,47.6622,76.0864,1.124,1.2,59.6868,57.0,79.15
20160131174500,100.0,69.1377,15.0,15.0,31.3565,47.6622,76.0864,1.0959,1.2,59.0387,57.0,79.15
20160131180000,100.0,69.1377,15.0,15.0,31.12,48.2115,76.0864,1.104,1.2,59.0387,57.0,79.15
20160131181500,100.0,69.1377,15.0,15.0,30.9323,48.2115,76.0864,1.104,1.2,59.0387,57.0,80.045
20160131183000,100.0,69.1377,15.0,15.0,30.9807,48.2115,76.0864,1.116,1.2,59.0387,57.0,80.045
20160131184500,100.0,69.1377,15.0,15.0,30.6021,48.2115,76.0864,1.104,1.2,59.0387,57.0,80.045
20160131190000,100.0,68.3096,15.0,15.0,30.3785,48.2115,76.0864,1.108,1.2,59.0387,57.0,80.975
20160131191500,100.0,68.3096,15.0,15.0,30.3569,48.2115,76.0864,1.104,1.2,59.0387,57.0,80.975
20160131193000,100.0,68.3096,15.0,15.0,30.2672,48.2115,76.0864,1.104,1.2,59.0387,57.0,84.84
20160131194500,100.0,68.3096,15.0,15.0,30.3048,48.2115,76.0864,1.104,1.2,59.0387,57.0,84.84
20160131200000,100.0,67.3015,15.0,15.0,30.1422,48.2115,76.0864,1.104,1.2,59.0387,57.0,84.84
20160131201500,100.0,67.3015,15.0,15.0,29.8779,48.2115,76.0864,1.112,1.2,58.2826,57.0,84.84
20160131203000,100.0,67.3015,15.0,15.0,29.5476,48.2115,76.0864,1.108,1.2,58.2826,57.0,84.84
20160131204500,100.0,66.5635,15.0,15.0,29.4422,48.2115,76.0864,1.104,1.2,58.2826,57.0,84.84
20160131210000,100.0,66.5635,15.0,15.0,29.3999,48.2115,76.0864,1.108,1.2,58.2826,57.0,84.84
20160131211500,100.0,66.5635,15.0,15.0,29.2658,48.2115,76.0864,1.112,1.2,57.6346,57.0,84.84
20160131213000,100.0,66.5635,15.0,15.0,28.9305,48.2115,76.0864,1.108,1.2,57.6346,57.0,84.84
20160131214500,100.0,66.5635,15.0,15.0,28.8143,46.2584,76.0864,1.116,1.2,57.6346,57.0,84.84
20160131220000,100.0,66.5635,15.0,15.0,28.49,46.2584,76.0864,1.12,1.2,57.6346,57.0,84.84
20160131221500,100.0,65.7534,15.0,15.0,28.3539,46.2584,76.0864,1.116,1.2,57.6346,57.0,84.84
20160131223000,100.0,65.7534,15.0,15.0,28.0137,45.648,76.0864,1.12,1.2,57.0225,57.0,84.84
20160131224500,100.0,65.7534,15.0,15.0,28.1588,47.2044,76.0864,1.124,1.2,57.0225,57.0,84.84
20160131230000,100.0,65.7534,15.0,15.0,28.1657,47.8148,76.0864,1.1441,1.2,57.0225,57.0,84.84
20160131231500,97.74,65.7534,15.0,15.0,27.8846,47.8148,76.0864,1.1281,1.2,57.0225,57.0,84.84
20160131233000,52.11,65.7534,15.0,15.0,28.0317,47.8148,76.0864,1.2284,1.2,57.0225,57.0,77.525
20160131234500,52.11,65.7534,15.0,15.0,28.3138,48.303,76.0864,1.2164,1.2,57.0225,57.0,77.525
20160201000000,52.11,65.7534,15.0,15.0,28.3138,48.303,76.0864,1.2525,1.2,57.0225,57.0,78.945
20160201001500,52.11,65.7534,15.0,15.0,28.3138,48.303,76.0864,1.2365,1.2,57.0225,57.0,78.945
20160201003000,52.11,65.7534,15.0,15.0,28.4569,48.303,76.0864,1.2927,1.2,57.0225,57.0,78.945
20160201004500,52.11,65.7534,15.0,15.0,28.4569,48.303,76.0864,1.2846,1.2,57.0225,57.0,78.945
20160201010000,52.11,65.7534,15.0,15.0,28.4569,48.303,76.0864,1.2686,1.2,57.0225,57.0,78.945
20160201011500,52.11,65.7534,15.0,15.0,28.5979,48.303,76.0864,1.2886,1.2,57.0225,57.0,78.945
20160201013000,49.73,65.7534,15.0,15.0,28.4569,48.303,76.0864,1.2886,1.2,57.0225,57.0,78.945
20160201014500,49.73,65.7534,15.0,15.0,28.4569,48.303,76.0864,1.2084,1.2,57.0225,57.0,78.945
20160201020000,48.67,65.7534,15.0,15.0,28.5999,48.303,76.0864,1.2846,1.2,57.0225,57.0,78.945
20160201021500,43.5,65.7534,15.0,15.0,28.7419,48.303,76.0864,1.2886,1.2,57.0225,57.0,77.025
20160201023000,43.5,65.7534,15.0,15.0,28.7419,48.303,76.0864,1.2646,1.2,57.0225,57.0,77.025
20160201024500,43.5,65.7534,15.0,15.0,28.5999,48.303,76.0864,1.2886,1.2,57.0225,57.0,77.025
20160201030000,43.5,65.7534,15.0,15.0,28.5999,48.303,75.2043,1.2405,1.2,57.0225,57.0,77.025
20160201031500,43.5,65.7534,15.0,15.0,28.4579,48.303,75.2043,1.2405,1.2,57.0225,57.0,77.025
20160201033000,43.5,65.7534,15.0,15.0,28.4579,48.303,75.2043,1.1923,1.2,57.0225,57.0,77.025
20160201034500,41.96,65.7534,15.0,15.0,28.4579,48.303,75.2043,1.2646,1.2,57.0225,57.0,77.025
20160201040000,41.96,65.7534,15.0,15.0,28.5999,48.303,75.2043,1.2806,1.2,57.0225,57.0,77.025
20160201041500,41.96,65.7534,15.0,15.0,28.5999,48.303,75.2043,1.2967,1.2,57.0225,57.0,77.025
20160201043000,41.96,65.7534,15.0,15.0,28.743,48.303,75.2043,1.2927,1.2,57.0225,57.0,75.995
20160201044500,38.45,65.7534,15.0,15.0,28.6,48.303,75.2043,1.2927,1.2,57.0225,57.0,75.995
20160201050000,38.45,65.7534,15.0,15.0,28.743,48.303,75.2043,1.2886,1.2,57.0225,57.0,75.995
20160201051500,36.985,65.7534,15.0,15.0,28.6,48.303,75.2043,1.2886,1.2,57.0225,57.0,75.995
20160201053000,36.985,65.7534,15.0,15.0,28.743,48.303,75.2043,1.2927,1.2,57.0225,57.0,75.995
20160201054500,33.28,65.7534,15.0,15.0,28.743,48.303,75.2043,1.2846,1.2,57.0225,57.0,75.995
20160201060000,33.28,65.7534,15.0,15.0,28.743,47.7842,75.2043,1.2846,1.2,57.0225,57.0,75.995
20160201061500,24.105,65.7534,15.0,15.0,28.743,47.7842,75.2043,1.2927,1.2,57.0225,57.0,75.12
20160201063000,24.105,65.7534,15.0,15.0,28.6,47.7842,75.2043,1.2846,1.2,57.0225,57.0,75.12
20160201064500,25.445,65.7534,15.0,15.0,28.457,47.7842,75.2043,1.2886,1.2,57.0225,57.0,75.12
20160201070000,25.445,65.7534,15.0,15.0,28.3856,47.7842,75.2043,1.2846,1.2,57.0225,57.0,75.12
20160201071500,30.27,65.7534,15.0,15.0,28.3856,47.7842,75.2043,1.2927,1.2,57.0225,57.0,75.12
20160201073000,30.27,65.7534,15.0,15.0,28.2426,47.7842,75.2043,1.2084,1.2,57.0225,57.0,75.12
20160201074500,30.27,65.7534,15.0,15.0,28.2426,47.7842,75.2043,1.2324,1.2,57.0225,57.0,75.12
20160201080000,30.27,65.7534,15.0,15.0,28.3822,47.7842,75.2043,1.2445,1.2,57.0225,57.0,75.12
20160201081500,30.27,65.7534,15.0,15.0,28.5261,47.7842,75.2043,1.2445,1.2,57.0225,57.0,75.12
20160201083000,30.27,65.7534,15.0,15.0,28.7421,49.3711,75.2043,1.2244,1.2,57.0225,57.0,75.12
20160201084500,31.57,65.7534,15.0,15.0,28.886,48.5777,75.2043,1.2445,1.2,57.0225,57.0,73.735
20160201090000,31.57,66.5635,15.0,15.0,29.319,55.4746,72.5401,1.2003,1.2,57.0225,57.0,73.735
20160201091500,34.0,67.3915,15.0,15.0,29.5364,60.8762,71.748,1.0317,1.2,57.0225,57.0,78.465
20160201093000,37.825,67.3915,15.0,15.0,30.3396,59.0147,71.748,1.1682,1.2,57.0225,57.0,79.84
20160201094500,37.825,68.2196,15.0,15.0,30.6314,59.0147,70.8299,1.12,1.2,57.0225,57.0,79.84
20160201100000,39.6,68.2196,15.0,15.0,31.6529,61.2119,70.8299,1.112,1.2,57.0225,57.0,79.84
20160201101500,32.465,68.2196,15.0,15.0,32.3096,61.2119,69.8758,1.12,1.2,57.0225,57.0,79.84
20160201103000,32.465,68.2196,15.0,15.0,33.6229,61.2119,69.8758,1.12,1.2,57.0225,57.0,79.84
20160201104500,32.465,68.2196,15.0,15.0,34.1021,63.0125,69.8758,1.124,1.2,57.0225,57.0,79.84
20160201110000,32.465,69.4978,15.0,15.0,34.4743,64.0195,69.8758,1.124,1.2,57.0225,57.0,79.84
20160201111500,32.465,69.4978,15.0,15.0,34.2879,65.6065,68.6877,1.112,1.2,57.0225,57.0,79.84
20160201113000,35.025,69.4978,15.0,15.0,34.3947,65.6065,68.6877,1.104,1.2,57.0225,57.0,81.075
20160201114500,39.715,69.4978,15.0,15.0,34.3409,65.6065,68.6877,1.112,1.2,57.0225,57.0,81.075
20160201120000,39.715,69.4978,15.0,15.0,34.6967,65.6065,68.6877,1.124,1.2,57.0225,57.0,81.075
20160201121500,39.715,69.4978,15.0,15.0,34.8331,65.6065,68.6877,1.1321,1.2,57.0225,57.0,81.075
20160201123000,39.715,70.2358,15.0,15.0,34.6979,64.1111,68.6877,1.116,1.2,57.0225,57.0,81.075
20160201124500,39.715,70.2358,15.0,15.0,35.1569,64.874,68.6877,1.112,1.2,57.0225,57.0,81.075
20160201130000,39.715,70.2358,15.0,15.0,34.5443,66.3084,67.9676,1.1401,1.2,57.0225,57.0,81.075
20160201131500,39.715,70.2358,15.0,15.0,34.6725,66.3084,67.9676,1.1883,1.2,57.0225,57.0,81.075
20160201133000,39.715,70.2358,15.0,15.0,34.6725,66.3084,67.9676,1.2324,1.2,57.0225,57.0,81.075
20160201134500,39.715,70.2358,15.0,15.0,35.136,66.3084,67.9676,1.2766,1.2,57.0225,57.0,81.075
20160201140000,39.715,70.2358,15.0,15.0,35.0068,66.3084,67.9676,1.2927,1.2,57.0225,57.0,81.075
20160201141500,39.715,70.2358,15.0,15.0,35.0068,66.3084,67.9676,1.2886,1.2,57.0225,57.0,81.075
20160201143000,38.945,70.2358,15.0,15.0,34.6725,66.3084,67.9676,1.2886,1.2,57.0225,57.0,81.075
20160201144500,35.58,70.2358,15.0,15.0,34.8007,66.3084,67.9676,1.2927,1.2,57.0225,57.0,81.075
20160201150000,34.04,70.2358,15.0,15.0,34.8007,66.3084,67.9676,1.2405,1.2,57.0225,57.0,81.075
20160201151500,34.04,70.2358,15.0,15.0,34.4673,66.3084,67.9676,1.2324,1.2,57.0225,57.0,81.075
20160201153000,33.27,70.2358,15.0,15.0,34.6725,67.8648,67.9676,1.2525,1.2,57.0225,57.0,81.075
20160201154500,34.105,70.2358,15.0,15.0,34.4673,66.6135,67.9676,1.2525,1.2,57.0225,57.0,81.075
20160201160000,34.105,70.2358,15.0,15.0,34.5945,67.6511,67.9676,1.2405,1.2,57.0225,57.0,81.075
20160201161500,40.305,70.2358,15.0,15.0,34.5146,68.8718,67.9676,1.2525,1.2,57.0225,57.0,81.075
20160201163000,40.305,70.2358,15.0,15.0,34.6725,68.8718,67.9676,1.2726,1.2,57.0225,57.0,81.075
20160201164500,40.305,70.2358,15.0,15.0,34.6193,68.8718,67.9676,1.2846,1.2,57.0225,57.0,81.075
20160201170000,40.305,70.2358,15.0,15.0,34.4972,68.8718,67.9676,1.2886,1.2,57.0225,57.0,81.075
20160201171500,40.305,70.2358,15.0,15.0,34.6344,68.8718,67.9676,1.2766,1.2,57.0225,57.0,81.075
20160201173000,40.305,70.2358,15.0,15.0,34.5004,68.8718,67.9676,1.2043,1.2,57.0225,57.0,81.075
20160201174500,40.305,70.2358,15.0,15.0,34.5626,69.5737,67.2655,1.2244,1.2,57.0225,57.0,81.075
20160201180000,40.305,70.2358,15.0,15.0,34.4202,69.5737,67.2655,1.2485,1.2,57.0225,57.0,81.075
20160201181500,40.305,70.2358,15.0,15.0,34.2851,69.5737,67.2655,1.2164,1.2,57.0225,57.0,81.075
20160201183000,40.305,69.4978,15.0,15.0,34.3262,69.5737,67.2655,1.2124,1.2,57.0225,57.0,81.075
20160201184500,40.305,69.4978,15.0,15.0,34.5156,69.5737,67.2655,1.2365,1.2,57.0225,57.0,81.075
20160201190000,30.475,69.4978,15.0,15.0,34.2395,67.1628,67.2655,1.2806,1.2,57.0225,57.0,76.615
20160201191500,30.475,69.4978,15.0,15.0,34.1015,61.4256,67.2655,1.2927,1.2,57.0225,57.0,76.615
20160201193000,30.475,69.4978,15.0,15.0,34.1489,68.7498,67.2655,1.1401,1.2,57.0225,57.0,76.615
20160201194500,30.475,69.4978,15.0,15.0,34.1489,68.7498,67.2655,1.1321,1.2,57.0225,57.0,76.615
20160201200000,30.475,68.7597,15.0,15.0,34.1243,68.7498,67.2655,1.2646,1.2,57.0225,57.0,76.615
20160201201500,30.475,68.7597,15.0,15.0,34.3083,70.0315,67.2655,1.2686,1.2,57.0225,57.0,76.615
20160201203000,30.475,68.7597,15.0,15.0,34.1673,69.238,67.2655,1.2806,1.2,57.0225,57.0,76.615
20160201204500,30.475,68.7597,15.0,15.0,34.0263,70.4282,67.2655,1.2846,1.2,57.0225,57.0,76.615
20160201210000,30.475,68.7597,15.0,15.0,34.2083,67.407,67.2655,1.381,1.2,57.0225,57.0,74.62
20160201211500,35.055,68.7597,15.0,15.0,34.2083,63.7144,67.2655,1.2726,1.2,57.0225,57.0,72.76
20160201213000,35.055,68.7597,15.0,15.0,34.2083,63.7144,67.2655,1.2244,1.2,57.0225,57.0,72.76
20160201214500,35.055,68.7597,15.0,15.0,34.2083,62.1885,67.2655,1.116,1.2,57.0225,57.0,73.675
20160201220000,35.055,68.7597,15.0,15.0,34.2083,65.1182,67.2655,1.108,1.2,57.0225,57.0,73.675
20160201221500,35.055,68.7597,15.0,15.0,34.3903,69.116,67.2655,1.116,1.2,57.0225,57.0,73.675
20160201223000,35.055,68.7597,15.0,15.0,34.6762,68.3225,67.2655,1.1481,1.2,57.0225,57.0,73.675
20160201224500,35.055,68.7597,15.0,15.0,34.6762,63.867,67.2655,1.1281,1.2,57.0225,57.0,73.675
20160201230000,35.055,68.7597,15.0,15.0,34.8907,65.698,67.2655,1.12,1.2,57.0225,57.0,73.675
20160201231500,35.055,68.7597,15.0,15.0,34.8907,68.6582,67.2655,1.104,1.2,57.0225,57.0,74.44
20160201233000,35.055,68.7597,15.0,15.0,34.6342,65.4844,68.0036,1.112,1.2,57.0225,57.0,74.44
20160201234500,37.63,68.7597,15.0,15.0,34.6762,62.8904,68.0036,1.0719,1.2,57.0225,57.0,80.01
20160202000000,40.455,68.7597,15.0,15.0,34.6762,65.5149,68.7597,1.112,1.2,57.0225,57.0,81.55
20160202001500,40.455,68.7597,15.0,15.0,34.6762,63.6228,68.7597,1.2164,1.2,57.0225,57.0,79.97
20160202003000,40.455,68.7597,15.0,15.0,34.6762,67.2239,67.9676,1.12,1.2,57.0225,57.0,79.97
20160202004500,32.235,68.7597,15.0,15.0,34.6762,62.28,67.9676,1.2244,1.2,57.0225,57.0,79.97
20160202010000,32.235,68.7597,15.0,15.0,34.8192,62.28,67.9676,1.1802,1.2,57.0225,57.0,79.97
20160202011500,32.235,68.7597,15.0,15.0,34.8192,62.28,67.9676,1.1802,1.2,57.0225,57.0,79.97
20160202013000,32.235,68.7597,15.0,15.0,34.6342,62.28,67.9676,1.1802,1.2,57.0225,57.0,79.97
20160202014500,32.235,68.7597,15.0,15.0,34.4493,62.28,67.9676,1.2204,1.2,57.0225,57.0,79.97
20160202020000,32.235,68.7597,15.0,15.0,34.3083,62.28,67.9676,1.2244,1.2,57.0225,57.0,79.97
20160202021500,32.235,68.7597,15.0,15.0,34.3083,62.28,67.9676,1.2244,1.2,57.0225,57.0,79.97
20160202023000,32.235,68.7597,15.0,15.0,34.3083,62.28,67.9676,1.1762,1.2,57.0225,57.0,79.97
20160202024500,32.235,68.0396,15.0,15.0,34.3083,62.28,67.9676,1.1843,1.2,57.0225,57.0,79.97
20160202030000,32.235,68.0396,15.0,15.0,34.0263,63.043,67.9676,1.2164,1.2,57.0225,57.0,79.97
20160202031500,32.235,68.0396,15.0,15.0,34.0263,63.043,67.9676,1.2164,1.2,57.0225,57.0,79.97
20160202033000,32.235,68.0396,15.0,15.0,34.0263,63.043,67.9676,1.2565,1.2,57.0225,57.0,78.95
20160202034500,30.62,68.0396,15.0,15.0,33.8853,63.8364,67.9676,1.2806,1.2,57.0225,57.0,78.95
20160202040000,30.62,68.0396,15.0,15.0,33.8853,63.8364,67.9676,1.3047,1.2,57.0225,57.0,77.53
20160202041500,30.62,68.0396,15.0,15.0,33.8853,63.8364,67.9676,1.2605,1.2,57.0225,57.0,77.53
20160202043000,29.205,68.0396,15.0,15.0,34.0663,63.8364,67.9676,1.3047,1.2,57.0225,57.0,76.355
20160202044500,29.205,68.0396,15.0,15.0,33.9953,63.8364,67.9676,1.2967,1.2,57.0225,57.0,75.315
20160202050000,29.205,68.0396,15.0,15.0,34.0663,63.8364,67.2655,1.2927,1.2,57.0225,57.0,72.325
20160202051500,27.11,68.0396,15.0,15.0,34.0663,63.8364,67.2655,1.2846,1.2,57.0225,57.0,72.325
20160202053000,27.11,68.0396,15.0,15.0,34.2473,63.8364,67.2655,1.2886,1.2,57.0225,57.0,71.52
20160202054500,27.11,68.0396,15.0,15.0,34.0663,63.8364,67.2655,1.2244,1.2,57.0225,57.0,71.52
20160202060000,27.11,68.0396,15.0,15.0,34.0663,64.9961,67.2655,1.2204,1.2,57.0225,57.0,71.52
20160202061500,27.11,68.0396,15.0,15.0,34.0663,64.9961,67.2655,1.2084,1.2,57.0225,57.0,71.52
20160202063000,27.99,68.0396,15.0,15.0,34.0663,64.9961,68.6157,1.1923,1.2,57.0225,57.0,71.52
20160202064500,27.99,68.0396,15.0,15.0,34.0663,64.9961,68.6157,1.1923,1.2,57.0225,57.0,71.52
20160202070000,27.99,68.0396,15.0,15.0,33.9953,64.9961,69.8758,1.1441,1.2,57.0225,57.0,71.52
20160202071500,36.27,68.0396,15.0,15.0,33.9953,64.0195,69.8758,1.1682,1.2,57.0225,57.0,73.67
20160202073000,28.79,68.0396,15.0,15.0,34.0329,63.3787,71.0279,1.1883,1.2,57.0225,57.0,73.67
20160202074500,36.84,68.0396,15.0,15.0,34.0329,63.3787,71.0279,1.2365,1.2,57.0225,57.0,73.67
20160202080000,30.345,68.0396,15.0,15.0,34.3564,62.3716,71.0279,1.2284,1.2,57.0225,57.0,73.67
20160202081500,30.345,68.9577,15.0,15.0,34.4283,61.7307,72.252,1.2244,1.2,57.0225,57.0,73.67
20160202083000,30.345,68.9577,15.0,15.0,34.7162,61.7307,72.252,1.2244,1.2,57.0225,57.0,73.67
20160202084500,30.345,68.9577,15.0,15.0,34.7162,61.0288,72.252,1.2284,1.2,57.0225,57.0,73.67
