PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160202090000,30.345,68.9577,15.0,15.0,34.8602,60.2354,71.0279,1.2405,1.2,57.0225,57.0,73.67
20160202091500,46.49,68.9577,15.0,15.0,34.8602,60.2354,71.0279,1.12,1.2,57.0225,57.0,79.29
20160202093000,39.565,68.9577,15.0,15.0,35.1891,60.9983,71.0279,1.116,1.2,57.0225,57.0,79.29
20160202094500,38.095,68.9577,15.0,15.0,35.1891,60.9983,70.2358,1.116,1.2,57.0225,57.0,79.29
20160202100000,38.095,68.9577,15.0,15.0,35.2616,60.9983,70.2358,1.104,1.2,57.0225,57.0,80.71
20160202101500,38.095,68.9577,15.0,15.0,35.8848,60.9983,71.1539,1.112,1.2,57.0225,57.0,81.655
20160202103000,40.58,68.9577,15.0,15.0,36.2037,60.9983,71.1539,1.116,1.2,57.0225,57.0,82.475
20160202104500,41.78,68.9577,15.0,15.0,36.7604,60.9983,71.1539,1.104,1.2,57.0225,57.0,82.475
20160202110000,41.78,68.9577,15.0,15.0,37.0195,59.9912,71.1539,1.112,1.2,57.0225,57.0,82.475
20160202111500,44.695,68.9577,15.0,15.0,36.9638,59.3199,71.1539,1.124,1.2,57.0225,57.0,82.475
20160202113000,44.695,68.9577,15.0,15.0,37.4641,59.3199,71.1539,1.1602,1.2,57.0225,57.0,82.475
20160202114500,44.695,68.9577,15.0,15.0,37.5449,59.3199,71.1539,1.1642,1.2,57.0225,57.0,82.475
20160202120000,44.695,68.9577,15.0,15.0,37.1987,59.3199,71.1539,1.1802,1.2,57.0225,57.0,82.475
20160202121500,44.695,68.9577,15.0,15.0,37.4029,59.3199,71.1539,1.1762,1.2,57.0225,57.0,82.475
20160202123000,44.695,68.9577,15.0,15.0,37.8289,59.9912,71.1539,1.2164,1.2,57.0225,57.0,82.475
20160202124500,44.695,68.9577,15.0,15.0,37.8332,59.9912,71.1539,1.2284,1.2,57.0225,57.0,82.475
20160202130000,44.695,68.9577,15.0,15.0,37.4146,59.9912,71.1539,1.2284,1.2,57.0225,57.0,82.475
20160202131500,40.92,68.1296,15.0,15.0,37.4146,59.3504,71.1539,1.2365,1.2,57.0225,57.0,82.475
20160202133000,38.13,68.1296,15.0,15.0,37.1346,59.3504,71.1539,1.2365,1.2,57.0225,57.0,82.475
20160202134500,38.13,68.1296,15.0,15.0,36.8545,59.3504,71.1539,1.2405,1.2,57.0225,57.0,82.475
20160202140000,38.13,68.1296,15.0,15.0,36.906,59.3504,71.1539,1.2324,1.2,57.0225,57.0,82.475
20160202141500,38.925,68.8497,15.0,15.0,36.764,59.3504,71.1539,1.2365,1.2,57.0225,57.0,82.475
20160202143000,38.925,68.8497,15.0,15.0,36.622,59.3504,71.1539,1.2324,1.2,57.0225,57.0,82.475
20160202144500,38.925,68.8497,15.0,15.0,36.622,59.3504,71.1539,1.2284,1.2,57.0225,57.0,82.475
20160202150000,30.71,68.8497,15.0,15.0,36.764,59.3504,71.1539,1.2525,1.2,57.0225,57.0,72.275
20160202151500,40.7,68.8497,15.0,15.0,36.906,59.3504,71.1539,1.0839,1.2,57.5986,57.0,76.765
20160202153000,40.7,69.6778,15.0,15.0,36.8462,61.9749,70.3978,1.12,1.2,57.5986,57.0,76.765
20160202154500,40.7,69.6778,15.0,15.0,36.6445,59.6555,70.3978,1.112,1.2,57.5986,57.0,76.765
20160202160000,40.7,69.6778,15.0,15.0,36.7845,58.5874,70.3978,1.12,1.2,57.0225,57.0,76.765
20160202161500,40.7,69.6778,15.0,15.0,36.5818,58.5874,70.3978,1.12,1.2,57.0225,57.0,76.765
20160202163000,40.7,68.7597,15.0,15.0,36.4428,59.5335,70.3978,1.108,1.2,57.0225,57.0,76.765
20160202164500,40.7,68.7597,15.0,15.0,36.3038,60.2354,70.3978,1.112,1.2,57.0225,57.0,76.765
20160202170000,40.7,68.7597,15.0,15.0,36.0257,58.2823,71.55,1.116,1.2,57.0225,57.0,76.765
20160202171500,40.7,68.7597,15.0,15.0,35.9562,58.8926,71.55,1.1562,1.2,57.0225,57.0,76.765
20160202173000,40.7,68.7597,15.0,15.0,36.0145,61.5171,70.2718,1.1602,1.2,57.0225,57.0,76.765
20160202174500,40.7,68.7597,15.0,15.0,35.8745,59.8081,70.2718,1.1642,1.2,57.0225,57.0,76.765
20160202180000,40.7,68.7597,15.0,15.0,35.7888,59.8081,70.2718,1.1642,1.2,57.0225,57.0,76.765
20160202181500,40.7,68.7597,15.0,15.0,35.7183,59.8081,70.2718,1.1562,1.2,57.0225,57.0,76.765
20160202183000,40.7,68.7597,15.0,15.0,35.6281,59.1367,71.0279,1.116,1.2,57.0225,57.0,76.765
20160202184500,40.7,68.7597,15.0,15.0,35.82,57.7329,71.0279,1.12,1.2,57.0225,57.0,76.765
20160202190000,35.985,68.7597,15.0,15.0,35.677,58.3738,71.0279,1.116,1.2,57.0225,57.0,77.54
20160202191500,35.985,68.7597,15.0,15.0,35.677,57.7635,71.0279,1.1281,1.2,57.0225,57.0,77.54
20160202193000,35.985,68.7597,15.0,15.0,35.4626,57.7635,71.0279,1.1281,1.2,57.0225,57.0,77.54
20160202194500,35.985,68.7597,15.0,15.0,35.4626,57.7635,71.0279,1.1361,1.2,57.0225,57.0,77.54
20160202200000,35.985,68.7597,15.0,15.0,35.4626,62.0054,70.3078,1.1401,1.2,57.0225,57.0,77.54
20160202201500,35.985,68.7597,15.0,15.0,35.4626,61.2425,70.3078,1.1321,1.2,57.0225,57.0,77.54
20160202203000,35.985,68.7597,15.0,15.0,35.652,61.2425,70.3078,1.1401,1.2,57.0225,57.0,77.54
20160202204500,35.985,68.7597,15.0,15.0,35.652,61.2425,70.3078,1.1361,1.2,57.0225,57.0,77.54
20160202210000,35.985,68.7597,15.0,15.0,35.652,59.4724,71.0279,1.1321,1.2,57.0225,57.0,77.54
20160202211500,35.985,68.7597,15.0,15.0,35.7239,59.4724,71.0279,1.1361,1.2,57.0225,57.0,77.54
20160202213000,35.985,68.7597,15.0,15.0,35.7239,58.7095,71.0279,1.1562,1.2,57.0225,57.0,77.54
20160202214500,35.985,68.7597,15.0,15.0,35.7239,58.7095,71.0279,1.1401,1.2,57.0225,57.0,77.54
20160202220000,35.985,68.7597,15.0,15.0,35.7239,58.7095,71.0279,1.1401,1.2,57.0225,57.0,77.54
20160202221500,35.985,68.7597,15.0,15.0,35.7239,58.7095,71.0279,1.1441,1.2,57.0225,57.0,77.54
20160202223000,35.215,68.0396,15.0,15.0,34.8018,58.7095,71.0279,1.1361,1.2,57.0225,57.0,77.54
20160202224500,26.895,65.8434,15.0,15.0,31.6385,57.3667,71.82,1.1642,1.2,57.0225,57.0,77.54
20160202230000,25.02,65.8434,15.0,15.0,28.9976,57.3667,71.82,1.1883,1.2,57.0225,57.0,77.54
20160202231500,22.925,64.8353,15.0,15.0,28.3643,56.2986,71.82,1.2927,1.2,57.0225,57.0,77.54
20160202233000,22.01,64.1152,15.0,15.0,26.7891,55.6578,71.82,1.2846,1.2,57.0225,57.0,77.54
20160202234500,20.185,64.1152,15.0,15.0,25.8974,56.6038,71.82,1.2967,1.2,57.0225,57.0,76.045
20160203000000,20.185,64.1152,15.0,15.0,25.1817,56.6038,71.82,1.3007,1.2,57.0225,57.0,76.045
20160203001500,20.185,64.1152,15.0,15.0,25.1635,57.2752,71.82,1.2886,1.2,57.0225,57.0,75.025
20160203003000,20.185,64.1152,15.0,15.0,24.8835,56.146,71.82,1.2846,1.2,57.0225,57.0,75.025
20160203004500,17.54,64.1152,15.0,15.0,24.8135,56.8785,71.82,1.2927,1.2,57.0225,57.0,74.06
20160203010000,17.54,64.1152,15.0,15.0,24.7909,56.8785,71.82,1.2967,1.2,57.0225,57.0,74.06
20160203011500,17.54,63.2871,15.0,15.0,24.6499,56.8785,71.82,1.2886,1.2,57.0225,57.0,74.06
20160203013000,17.54,63.2871,15.0,15.0,24.6499,56.8785,71.82,1.2846,1.2,57.0225,57.0,73.275
20160203014500,17.54,63.2871,15.0,15.0,24.5089,55.7493,71.82,1.2927,1.2,57.0225,57.0,73.275
20160203020000,17.54,63.2871,15.0,15.0,24.2974,55.0474,71.82,1.2927,1.2,57.0225,57.0,73.275
20160203021500,17.54,63.2871,15.0,15.0,24.2974,55.0474,71.82,1.2766,1.2,57.0225,57.0,73.275
20160203023000,17.54,63.2871,15.0,15.0,24.4824,55.0474,71.82,1.2806,1.2,57.0225,57.0,73.275
20160203024500,17.54,63.2871,15.0,15.0,24.4824,57.8855,70.4338,1.2846,1.2,57.0225,57.0,73.275
20160203030000,17.54,63.2871,15.0,15.0,24.4114,57.8855,70.4338,1.2806,1.2,57.0225,57.0,73.275
20160203031500,17.54,63.2871,15.0,15.0,24.4114,57.8855,70.4338,1.2726,1.2,57.0225,57.0,73.275
20160203033000,17.54,63.2871,15.0,15.0,24.2694,55.9629,70.4338,1.2646,1.2,57.0225,57.0,73.275
20160203034500,17.54,63.2871,15.0,15.0,24.2694,55.9629,70.4338,1.2726,1.2,57.0225,57.0,73.275
20160203040000,17.54,63.2871,15.0,15.0,24.1274,55.9629,71.1899,1.2686,1.2,57.0225,57.0,73.275
20160203041500,17.54,63.2871,15.0,15.0,24.3824,55.9629,71.1899,1.2605,1.2,57.0225,57.0,73.275
20160203043000,17.54,63.2871,15.0,15.0,24.1274,55.9629,71.1899,1.2927,1.2,57.0225,57.0,72.47
20160203044500,17.54,63.2871,15.0,15.0,24.2394,56.8174,71.1899,1.2766,1.2,57.0225,57.0,72.47
20160203050000,17.54,63.2871,15.0,15.0,24.2394,55.1084,71.1899,1.2485,1.2,57.0225,57.0,72.47
20160203051500,17.54,63.2871,15.0,15.0,24.2394,56.5122,71.1899,1.2886,1.2,57.0225,57.0,70.635
20160203053000,15.57,63.2871,15.0,15.0,24.2394,55.3831,71.1899,1.2846,1.2,57.0225,57.0,70.635
20160203054500,15.57,63.2871,15.0,15.0,24.2394,56.5733,71.1899,1.2886,1.2,57.0225,57.0,69.585
20160203060000,15.57,63.2871,15.0,15.0,24.3514,56.5733,71.1899,1.2806,1.2,57.0225,57.0,69.585
20160203061500,15.57,63.2871,15.0,15.0,24.3824,56.5733,70.4338,1.2806,1.2,57.0225,57.0,69.585
20160203063000,15.57,63.2871,15.0,15.0,24.3824,56.5733,70.4338,1.2886,1.2,57.0225,57.0,69.585
20160203064500,15.57,63.2871,15.0,15.0,24.6393,57.5498,70.4338,1.2846,1.2,57.0225,57.0,69.585
20160203070000,15.57,63.2871,15.0,15.0,24.5254,57.5498,70.4338,1.0357,1.2,57.0225,57.0,71.025
20160203071500,17.14,63.2871,15.0,15.0,24.5254,57.5498,70.4338,1.116,1.2,57.0225,57.0,73.3
20160203073000,17.14,63.2871,15.0,15.0,24.4824,57.5498,71.1539,1.1562,1.2,57.0225,57.0,73.3
20160203074500,17.14,63.2871,15.0,15.0,24.5089,57.5498,71.1539,1.1642,1.2,57.0225,57.0,73.3
20160203080000,17.14,63.2871,15.0,15.0,24.4171,57.5498,71.982,1.1682,1.2,57.0225,57.0,73.3
20160203081500,17.14,63.2871,15.0,15.0,24.4171,57.5498,71.982,1.1562,1.2,57.0225,57.0,73.3
20160203083000,17.14,63.2871,15.0,15.0,24.0678,56.3291,71.1899,1.1642,1.2,57.0225,57.0,73.3
20160203084500,17.14,63.2871,15.0,15.0,23.7008,55.0169,71.1899,1.1722,1.2,57.0225,57.0,73.3
20160203090000,17.14,63.2871,15.0,15.0,23.2233,55.0169,70.3978,1.1883,1.2,57.0225,57.0,73.3
20160203091500,17.14,63.2871,15.0,15.0,23.1089,55.0169,70.3978,1.2003,1.2,57.0225,57.0,73.3
20160203093000,17.14,63.2871,15.0,15.0,22.8799,56.2681,70.3978,1.2124,1.2,57.0225,57.0,73.3
20160203094500,17.14,63.2871,15.0,15.0,22.5365,56.2681,70.3978,1.2124,1.2,57.0225,57.0,73.3
20160203100000,17.14,63.2871,15.0,15.0,22.3076,56.2681,70.3978,1.2244,1.2,57.0225,57.0,73.3
20160203101500,17.14,63.2871,15.0,15.0,22.2,56.2681,70.3978,1.2164,1.2,57.0225,57.0,73.3
20160203103000,17.14,63.2871,15.0,15.0,21.972,56.2681,71.3519,1.2084,1.2,57.0225,57.0,73.3
20160203104500,17.14,63.2871,15.0,15.0,21.8555,56.2681,71.3519,1.2124,1.2,57.0225,57.0,73.3
20160203110000,17.14,63.2871,15.0,15.0,22.1463,55.5662,72.09,1.2084,1.2,57.0225,57.0,73.3
20160203111500,17.14,63.2871,15.0,15.0,21.8916,55.5662,72.09,1.2164,1.2,57.0225,57.0,73.3
20160203113000,17.14,63.2871,15.0,15.0,21.9271,53.8877,71.1539,1.2164,1.2,57.0225,57.0,73.3
20160203114500,17.14,63.2871,15.0,15.0,22.1421,53.1248,71.1539,1.2003,1.2,57.0225,57.0,73.3
20160203120000,21.43,63.2871,15.0,15.0,21.8302,53.1248,70.1098,1.1923,1.2,57.0225,57.0,73.3
20160203121500,21.43,63.2871,15.0,15.0,21.8302,53.9183,70.1098,1.2003,1.2,57.0225,57.0,73.3
20160203123000,24.73,64.1152,15.0,15.0,21.5859,53.9183,70.1098,1.1883,1.2,57.0225,57.0,73.3
20160203124500,15.28,64.1152,15.0,15.0,21.7515,53.9183,70.1098,1.2043,1.2,57.5986,57.0,73.3
20160203130000,11.295,64.8353,15.0,15.0,22.2494,53.9183,71.0999,1.1843,1.2,55.6904,57.0,73.3
20160203131500,31.41,64.8353,15.0,15.0,21.9228,53.9183,71.0999,1.1883,1.2,58.3906,57.0,73.3
20160203133000,13.465,64.8353,15.0,15.0,21.4966,52.9722,71.82,1.1722,1.2,55.1503,57.0,73.3
20160203134500,16.595,64.8353,15.0,15.0,21.2618,52.9722,71.82,1.1562,1.2,57.7966,57.0,73.3
20160203140000,22.98,64.8353,15.0,15.0,21.972,52.9722,71.82,1.1321,1.2,55.6004,57.0,73.3
20160203141500,13.6,64.8353,15.0,15.0,21.5399,50.7749,71.82,1.1521,1.2,57.9586,57.0,73.3
20160203143000,14.59,64.8353,15.0,15.0,21.5399,49.8594,70.4698,1.1642,1.2,55.1503,57.0,73.3
20160203144500,13.205,64.8353,15.0,15.0,21.3958,49.8594,70.4698,1.1722,1.2,57.6346,57.0,73.3
20160203150000,28.005,64.8353,15.0,15.0,21.9226,50.6529,70.4698,1.1682,1.2,55.7624,57.0,73.3
20160203151500,11.57,64.8353,15.0,15.0,21.7776,50.6529,70.4698,1.1682,1.2,55.7624,57.0,73.3
20160203153000,19.14,64.8353,15.0,15.0,21.5334,50.6529,70.4698,1.1642,1.2,55.7624,57.0,73.3
20160203154500,34.305,64.8353,15.0,15.0,21.0968,50.6529,70.4698,1.1762,1.2,59.3627,57.0,73.3
20160203160000,32.89,64.8353,15.0,15.0,20.8196,50.6529,71.3519,1.1802,1.2,59.3627,57.0,73.3
20160203161500,10.87,64.8353,15.0,15.0,20.7319,50.6529,71.3519,1.1843,1.2,56.5005,57.0,73.3
20160203163000,27.225,64.8353,15.0,15.0,20.7937,50.012,71.3519,1.2003,1.2,57.7606,57.0,73.3
20160203164500,16.495,64.8353,15.0,15.0,20.1455,50.012,71.3519,1.2164,1.2,57.7606,57.0,73.3
20160203170000,9.025,64.8353,15.0,15.0,20.3899,48.1504,71.3519,1.1843,1.2,55.0603,57.0,73.3
20160203171500,22.36,63.8272,15.0,15.0,20.3002,46.8687,70.3078,1.2003,1.2,55.0603,57.0,73.3
20160203173000,27.365,63.8272,15.0,15.0,20.2539,47.3875,70.3078,1.2164,1.2,59.0747,57.0,73.3
20160203174500,10.225,63.8272,15.0,15.0,20.2954,48.1199,70.3078,1.2043,1.2,57.0585,57.0,73.3
20160203180000,6.785,63.8272,15.0,15.0,19.9745,48.1199,70.3078,1.2043,1.2,54.5383,57.0,73.3
20160203181500,20.23,63.8272,15.0,15.0,20.1383,48.1199,70.3078,1.2164,1.2,55.7984,57.0,73.3
20160203183000,24.49,62.7471,15.0,15.0,20.0591,48.1199,70.3078,1.2204,1.2,58.8767,57.0,73.3
20160203184500,8.98,62.7471,15.0,15.0,20.2102,47.3265,71.1539,1.2164,1.2,56.9505,57.0,73.3
20160203190000,5.775,62.7471,15.0,15.0,20.1856,46.3194,71.1539,1.2284,1.2,54.3762,57.0,73.3
20160203191500,17.705,62.099,15.0,15.0,20.087,46.3194,71.1539,1.2324,1.2,56.1764,57.0,73.3
20160203193000,33.05,62.099,15.0,15.0,19.8593,46.3194,71.1539,1.2204,1.2,59.6868,57.0,73.3
20160203194500,15.335,62.099,15.0,15.0,19.7597,45.2208,71.1539,1.1923,1.2,58.2826,57.0,73.3
20160203200000,6.41,62.099,15.0,15.0,19.5242,44.763,70.1098,1.1802,1.2,55.5644,57.0,73.3
20160203201500,28.06,61.3789,15.0,15.0,19.212,44.763,70.1098,1.124,1.2,56.4464,57.0,74.205
20160203203000,9.725,61.3789,15.0,15.0,19.0716,45.2208,70.1098,1.116,1.2,55.2403,57.0,74.205
20160203204500,20.16,61.3789,15.0,15.0,18.8704,45.2208,70.1098,1.12,1.2,57.7966,57.0,74.205
20160203210000,14.25,61.3789,15.0,15.0,18.9313,45.2208,70.1098,1.1562,1.2,55.4023,57.0,74.205
20160203211500,11.335,60.7309,15.0,15.0,18.8231,45.2208,70.1098,1.3167,1.2,57.3105,57.0,69.915
20160203213000,16.97,60.0108,15.0,15.0,18.9716,44.5494,71.0999,1.2927,1.2,57.3105,57.0,69.915
20160203214500,8.3,60.0108,15.0,15.0,18.7567,44.0916,71.0999,1.2686,1.2,57.3105,57.0,69.915
20160203220000,13.175,60.0108,15.0,15.0,18.7469,44.0916,71.0999,1.2846,1.2,55.9604,57.0,69.915
20160203221500,4.97,60.0108,15.0,15.0,18.7469,43.2066,71.0999,1.2726,1.2,57.1485,57.0,69.915
20160203223000,6.665,60.0108,15.0,15.0,18.6384,41.8028,70.0738,1.2846,1.2,54.4482,57.0,69.915
20160203224500,16.24,60.0108,15.0,15.0,18.5842,41.8028,70.0738,1.2726,1.2,58.9667,57.0,69.915
20160203230000,18.645,60.0108,15.0,15.0,18.5558,41.8028,70.0738,1.2886,1.2,54.7003,57.0,66.735
20160203231500,0.0,60.0108,15.0,15.0,18.3521,41.8028,70.0738,1.2806,1.2,54.7003,57.0,66.735
20160203233000,20.015,60.0108,15.0,15.0,18.2588,41.8028,70.0738,1.2726,1.2,58.9667,57.0,66.735
20160203234500,17.78,60.0108,15.0,15.0,17.9658,41.8028,70.0738,1.2806,1.2,56.8245,57.0,66.735
20160204000000,0.745,60.0108,15.0,15.0,17.5931,41.8028,70.0738,1.2485,1.2,55.6904,57.0,66.735
20160204001500,19.64,59.5608,15.0,15.0,17.4866,41.6502,71.0639,1.2405,1.2,59.3987,57.0,66.575
20160204003000,24.24,59.5608,15.0,15.0,17.1542,41.1009,71.0639,1.2525,1.2,56.5725,57.0,66.575
20160204004500,0.075,59.5608,15.0,15.0,17.0496,41.1009,71.784,1.2686,1.2,55.3483,57.0,66.575
20160204010000,15.44,59.5608,15.0,15.0,16.7884,41.1009,71.784,1.2525,1.2,58.1926,57.0,66.575
20160204011500,27.045,59.5608,15.0,15.0,16.6838,40.6431,71.0279,1.2605,1.2,59.0387,57.0,66.575
20160204013000,5.77,59.5608,15.0,15.0,16.4748,38.69,70.2358,1.2686,1.2,54.8263,57.0,66.575
20160204014500,0.0,59.5608,15.0,15.0,16.4493,38.1712,70.2358,1.2565,1.2,54.2142,57.0,66.575
20160204020000,4.425,58.6427,15.0,15.0,16.291,38.9952,69.4437,1.2565,1.2,56.5005,57.0,66.575
20160204021500,13.26,58.6427,15.0,15.0,16.262,38.9952,69.4437,1.2525,1.2,58.1926,57.0,66.575
20160204023000,27.755,58.6427,15.0,15.0,16.049,38.9952,69.4437,1.2565,1.2,59.6508,57.0,66.575
20160204024500,18.96,58.6427,15.0,15.0,16.049,38.9952,70.4338,1.2766,1.2,56.0504,57.0,66.575
20160204030000,0.0,58.6427,15.0,15.0,15.9623,38.9952,70.4338,1.2846,1.2,53.9982,57.0,66.575
20160204031500,0.22,58.6427,15.0,15.0,15.9269,38.4459,71.3519,1.2927,1.2,54.7003,57.0,66.575
20160204033000,3.595,58.6427,15.0,15.0,15.7801,38.4459,71.3519,1.2766,1.2,56.4104,57.0,66.575
20160204034500,15.59,57.8326,15.0,15.0,15.795,38.4459,71.3519,1.2806,1.2,58.0666,57.0,66.575
20160204040000,24.76,57.8326,15.0,15.0,15.6845,37.6524,70.3978,1.2766,1.2,59.5608,57.0,66.575
20160204041500,27.775,57.8326,15.0,15.0,15.5741,36.7979,70.3978,1.2686,1.2,59.5608,57.0,66.575
20160204043000,23.99,57.8326,15.0,15.0,15.3532,36.7979,70.3978,1.2806,1.2,57.5986,57.0,66.575
20160204044500,24.62,57.8326,15.0,15.0,15.3532,36.7979,70.3978,1.2766,1.2,57.5986,57.0,66.575
20160204050000,15.955,57.8326,15.0,15.0,15.2518,36.7979,70.3978,1.2806,1.2,56.5725,57.0,65.68
20160204051500,20.795,57.8326,15.0,15.0,15.1404,36.7979,70.3978,1.2726,1.2,57.7966,57.0,65.68
20160204053000,22.23,57.8326,15.0,15.0,14.9787,36.7979,70.3978,1.2646,1.2,57.7966,57.0,65.68
20160204054500,20.0,57.8326,15.0,15.0,14.9833,36.7979,71.4239,1.2806,1.2,57.7966,57.0,65.68
20160204060000,16.33,57.8326,15.0,15.0,14.8152,36.7979,71.4239,1.2806,1.2,55.7984,57.0,65.68
20160204061500,17.77,57.1845,15.0,15.0,14.7009,36.7979,71.4239,1.2846,1.2,55.7984,57.0,65.68
20160204063000,21.0,57.1845,15.0,15.0,14.5856,36.1876,70.3978,1.2766,1.2,56.4464,57.0,65.68
20160204064500,21.0,57.1845,15.0,15.0,14.5255,35.6688,70.3978,1.2726,1.2,57.1125,57.0,65.68
20160204070000,23.805,57.1845,15.0,15.0,14.2812,35.6688,69.5518,1.2766,1.2,58.4807,57.0,65.68
20160204071500,26.48,57.1845,15.0,15.0,14.222,36.0655,69.5518,1.2726,1.2,59.6148,57.0,65.68
20160204073000,25.13,57.1845,15.0,15.0,14.1545,36.0655,69.5518,1.2646,1.2,59.6148,57.0,65.68
20160204074500,25.13,57.1845,15.0,15.0,14.2054,36.0655,69.5518,1.2565,1.2,59.6148,57.0,65.68
20160204080000,24.275,57.9226,15.0,15.0,14.5061,36.0655,70.5059,1.2646,1.2,59.6148,57.0,65.68
20160204081500,26.06,57.9226,15.0,15.0,14.5721,35.5772,70.5059,1.2646,1.2,59.6148,57.0,65.68
20160204083000,28.675,58.6427,15.0,15.0,14.9897,34.8143,71.3519,1.2124,1.2,59.6148,57.0,65.68
20160204084500,8.49,58.6427,15.0,15.0,15.0502,35.3941,71.3519,1.104,1.2,54.3762,57.0,69.28
20160204090000,2.005,58.6427,15.0,15.0,15.4563,35.3941,71.3519,1.1281,1.2,55.6004,57.0,69.28
20160204091500,8.805,59.3627,15.0,15.0,15.689,36.3097,71.3519,1.116,1.2,58.8047,57.0,70.175
20160204093000,31.515,59.3627,15.0,15.0,15.959,36.3097,71.3519,1.12,1.2,59.5608,57.0,70.175
20160204094500,22.485,59.3627,15.0,15.0,16.0605,35.7298,70.3978,1.112,1.2,56.9865,57.0,70.175
20160204100000,6.365,60.1008,15.0,15.0,16.44,34.6617,70.3978,1.108,1.2,54.5023,57.0,71.42
20160204101500,13.345,60.1008,15.0,15.0,16.6086,35.15,70.3978,1.1281,1.2,56.9865,57.0,72.76
20160204103000,31.735,60.1008,15.0,15.0,16.923,35.15,70.3978,1.12,1.2,59.6148,57.0,72.76
20160204104500,24.185,60.1008,15.0,15.0,17.1459,35.15,70.3978,1.124,1.2,58.4446,57.0,72.76
20160204110000,12.165,60.1008,15.0,15.0,17.1742,34.7533,70.3978,1.112,1.2,57.4365,57.0,72.76
20160204111500,11.155,60.8209,15.0,15.0,17.3058,34.7533,70.3978,1.2565,1.2,55.8524,57.0,73.945
20160204113000,9.195,60.8209,15.0,15.0,17.4155,34.0514,71.3519,1.2726,1.2,55.8524,57.0,73.945
20160204114500,23.135,60.8209,15.0,15.0,17.3266,35.3941,71.3519,1.2886,1.2,58.3906,57.0,73.945
20160204120000,13.505,60.8209,15.0,15.0,17.0474,35.8214,71.3519,1.2967,1.2,54.8623,57.0,73.945
20160204121500,5.555,61.919,15.0,15.0,17.1607,34.9059,70.4698,1.2927,1.2,57.3825,57.0,64.565
20160204123000,29.005,61.919,15.0,15.0,17.2613,34.265,70.4698,1.2967,1.2,59.6868,57.0,64.565
20160204124500,9.05,61.919,15.0,15.0,17.5044,34.265,69.7498,1.112,1.2,54.3402,57.0,66.1
20160204130000,14.05,61.919,15.0,15.0,17.6186,34.9669,69.7498,1.1562,1.2,58.7687,57.0,67.06
20160204131500,31.725,62.5491,15.0,15.0,17.9107,34.9669,69.7498,1.112,1.2,57.1485,57.0,67.06
20160204133000,4.04,62.5491,15.0,15.0,17.6713,34.4786,69.7498,1.1562,1.2,56.2484,57.0,67.06
20160204134500,28.33,62.5491,15.0,15.0,17.8685,34.0819,70.9919,1.1401,1.2,57.3465,57.0,68.395
20160204140000,3.735,62.5491,15.0,15.0,17.6681,34.8448,70.9919,1.124,1.2,55.9604,57.0,68.395
20160204141500,32.54,62.5491,15.0,15.0,17.5724,35.3331,70.9919,1.2405,1.2,58.1566,57.0,68.395
20160204143000,4.745,62.5491,15.0,15.0,17.6681,35.3331,70.9919,1.2043,1.2,55.8524,57.0,68.395
20160204144500,32.645,62.5491,15.0,15.0,17.9671,34.265,70.2358,1.12,1.2,59.0027,57.0,73.395
20160204150000,17.325,62.5491,15.0,15.0,17.7698,33.6241,70.2358,1.12,1.2,54.8263,57.0,73.395
20160204151500,13.28,62.5491,15.0,15.0,18.2162,33.6241,70.2358,1.2003,1.2,54.8263,57.0,73.395
20160204153000,12.33,62.5491,15.0,15.0,17.7104,34.265,70.2358,1.1963,1.2,55.7984,57.0,73.395
20160204154500,26.885,62.5491,15.0,15.0,17.5624,34.265,70.2358,1.2003,1.2,58.3186,57.0,73.395
20160204160000,29.17,62.5491,15.0,15.0,17.3611,34.265,70.2358,1.2405,1.2,57.1845,57.0,73.395
20160204161500,9.66,62.5491,15.0,15.0,17.4687,31.8541,71.0639,1.2846,1.2,56.2484,57.0,73.395
20160204163000,33.805,62.5491,15.0,15.0,17.2814,34.3871,71.0639,1.2766,1.2,59.4527,57.0,72.605
20160204164500,7.44,62.5491,15.0,15.0,17.1877,34.3871,71.0639,1.2726,1.2,55.0243,57.0,72.605
20160204170000,34.6,62.5491,15.0,15.0,16.8568,34.7533,71.0639,1.2886,1.2,59.8848,57.0,71.855
20160204171500,4.99,61.829,15.0,15.0,16.6708,34.2345,71.0639,1.2806,1.2,55.0243,57.0,71.855
20160204173000,33.65,61.829,15.0,15.0,16.6739,33.5936,69.8758,1.2686,1.2,59.8848,57.0,71.855
20160204174500,6.7,61.1989,15.0,15.0,16.4441,33.5936,69.8758,1.2605,1.2,54.4482,57.0,71.855
20160204180000,26.875,61.1989,15.0,15.0,16.0358,33.5936,69.8758,1.2766,1.2,58.9667,57.0,71.855
20160204181500,13.875,60.3708,15.0,15.0,15.9398,33.9903,69.8758,1.2646,1.2,55.6004,57.0,71.855
20160204183000,4.69,60.3708,15.0,15.0,15.7105,33.9903,69.8758,1.2846,1.2,55.6004,57.0,70.835
20160204184500,28.715,59.6508,15.0,15.0,15.7008,33.9903,69.8758,1.2806,1.2,59.6148,57.0,70.835
20160204190000,26.315,59.6508,15.0,15.0,15.7552,33.9903,70.8299,1.2686,1.2,56.7885,57.0,70.835
20160204191500,8.47,59.6508,15.0,15.0,15.5936,33.9903,70.8299,1.2846,1.2,54.4122,57.0,69.955
20160204193000,3.39,58.9127,15.0,15.0,15.6269,33.9903,71.586,1.2766,1.2,55.3483,57.0,69.955
20160204194500,2.625,58.9127,15.0,15.0,15.5273,33.9903,71.586,1.2806,1.2,55.9244,57.0,65.11
20160204200000,0.0,58.9127,15.0,15.0,15.3209,33.9903,71.586,1.2806,1.2,55.3483,57.0,65.11
20160204201500,0.0,58.9127,15.0,15.0,15.2194,32.3729,70.2358,1.2806,1.2,54.4482,57.0,65.11
20160204203000,3.25,58.9127,15.0,15.0,15.0331,31.8236,70.2358,1.2846,1.2,54.4482,57.0,65.11
20160204204500,8.845,58.2826,15.0,15.0,14.9972,32.1898,69.4077,1.2846,1.2,55.2403,57.0,65.11
20160204210000,21.79,58.2826,15.0,15.0,14.8026,32.617,69.4077,1.2886,1.2,56.9505,57.0,65.11
20160204211500,26.73,58.2826,15.0,15.0,14.8667,32.617,69.4077,1.2846,1.2,56.9505,57.0,65.11
20160204213000,27.725,57.4545,15.0,15.0,14.5935,32.617,70.1458,1.2766,1.2,59.2007,57.0,65.11
20160204214500,15.365,57.4545,15.0,15.0,14.4278,32.617,70.1458,1.2646,1.2,59.2007,57.0,65.11
20160204220000,7.995,57.4545,15.0,15.0,14.3322,32.2508,70.1458,1.2766,1.2,57.4365,57.0,65.11
20160204221500,1.4,57.4545,15.0,15.0,14.2865,31.9151,71.0279,1.2806,1.2,55.8524,57.0,65.11
20160204223000,3.065,57.4545,15.0,15.0,14.0227,31.9151,71.0279,1.2886,1.2,54.8623,57.0,65.11
20160204224500,18.445,56.2844,15.0,15.0,14.0227,31.4879,71.0279,1.2927,1.2,56.0504,57.0,65.11
20160204230000,23.565,56.2844,15.0,15.0,13.9203,31.0912,71.0279,1.2726,1.2,59.3267,57.0,65.11
20160204231500,0.975,56.2844,15.0,15.0,13.7577,31.0912,71.0279,1.2886,1.2,57.1125,57.0,65.11
20160204233000,0.0,55.6364,15.0,15.0,13.3655,31.0912,71.0279,1.2927,1.2,54.8263,57.0,65.11
20160204234500,23.22,55.6364,15.0,15.0,13.2463,30.5724,71.784,1.2766,1.2,57.7066,57.0,65.11
20160205000000,8.505,55.6364,15.0,15.0,13.0679,30.5724,71.784,1.2405,1.2,57.7066,57.0,65.11
20160205001500,0.0,55.0063,15.0,15.0,12.9555,30.5724,71.784,1.2365,1.2,55.1863,57.0,65.11
20160205003000,20.11,55.0063,15.0,15.0,12.6421,29.7484,70.4338,1.2284,1.2,57.6706,57.0,65.11
20160205004500,4.52,55.0063,15.0,15.0,12.5277,29.016,70.4338,1.2164,1.2,57.6706,57.0,65.11
20160205010000,1.815,55.0063,15.0,15.0,12.3149,29.016,69.4437,1.2244,1.2,55.1503,57.0,65.11
20160205011500,21.375,55.0063,15.0,15.0,12.0922,29.901,69.4437,1.2204,1.2,58.9307,57.0,65.11
20160205013000,0.725,55.0063,15.0,15.0,11.8877,29.901,69.4437,1.2204,1.2,56.9865,57.0,65.11
20160205014500,15.385,54.2862,15.0,15.0,11.8307,29.901,69.4437,1.2164,1.2,56.9865,57.0,65.11
20160205020000,3.435,54.2862,15.0,15.0,11.7684,29.4127,70.5059,1.2124,1.2,57.6346,57.0,65.11
20160205021500,7.925,53.2781,15.0,15.0,11.7094,29.4127,70.5059,1.2164,1.2,55.6904,57.0,65.11
20160205023000,9.25,53.2781,15.0,15.0,11.6191,29.4127,70.5059,1.2124,1.2,58.2286,57.0,65.11
20160205024500,7.59,53.2781,15.0,15.0,11.6191,29.4127,70.5059,1.2084,1.2,55.4743,57.0,65.11
20160205030000,11.465,53.2781,15.0,15.0,11.1894,28.8939,70.5059,1.2204,1.2,58.4446,57.0,65.11
20160205031500,2.635,53.2781,15.0,15.0,11.006,28.8939,70.5059,1.2244,1.2,55.1863,57.0,65.11
20160205033000,8.575,53.2781,15.0,15.0,10.6605,28.8939,71.3519,1.2244,1.2,58.1566,57.0,65.11
20160205034500,17.77,53.2781,15.0,15.0,10.6605,28.4972,71.3519,1.2204,1.2,57.1125,57.0,65.11
20160205040000,0.205,53.2781,15.0,15.0,10.4756,28.4972,71.3519,1.2284,1.2,55.7624,57.0,65.11
20160205041500,14.48,53.2781,15.0,15.0,10.1227,28.4972,71.3519,1.2204,1.2,58.3906,57.0,65.11
20160205043000,10.33,52.378,15.0,15.0,10.1396,28.1615,71.3519,1.2284,1.2,55.8884,57.0,65.11
20160205044500,0.76,52.378,15.0,15.0,10.077,28.1615,71.3519,1.112,1.2,55.8884,57.0,65.11
20160205050000,4.97,52.378,15.0,15.0,9.8265,28.1615,71.3519,1.104,1.2,57.8686,57.0,65.11
20160205051500,16.36,52.378,15.0,15.0,9.7013,27.7953,71.3519,1.12,1.2,56.5005,57.0,65.11
20160205053000,0.745,52.378,15.0,15.0,9.4101,27.7953,71.3519,1.1642,1.2,56.5005,57.0,65.11
20160205054500,13.98,52.378,15.0,15.0,9.2829,27.4596,71.3519,1.1923,1.2,58.3186,57.0,65.11
20160205060000,16.985,52.378,15.0,15.0,9.0365,27.4596,71.3519,1.2284,1.2,57.5086,57.0,65.11
20160205061500,0.0,52.378,15.0,15.0,9.0365,27.4596,71.3519,1.2324,1.2,55.3123,57.0,65.11
20160205063000,2.79,52.378,15.0,15.0,9.0365,27.4596,71.3519,1.2485,1.2,57.5086,57.0,65.11
20160205064500,14.71,52.378,15.0,15.0,8.8507,27.4596,71.3519,1.2485,1.2,58.1926,57.0,65.11
20160205070000,14.71,51.748,15.0,15.0,8.9799,27.4596,71.3519,1.2766,1.2,57.3105,57.0,65.11
20160205071500,5.79,51.748,15.0,15.0,8.9724,27.1544,71.3519,1.1762,1.2,55.8524,57.0,65.11
20160205073000,4.07,52.8281,15.0,15.0,8.716,27.1544,71.3519,1.1481,1.2,57.6706,57.0,65.11
20160205074500,19.37,52.8281,15.0,15.0,8.716,27.1544,71.3519,1.1401,1.2,57.6706,57.0,65.11
20160205080000,0.06,54.1962,15.0,15.0,8.8572,26.8187,71.3519,1.1401,1.2,56.9505,57.0,65.11
20160205081500,9.36,54.1962,15.0,15.0,9.0604,26.8187,71.3519,1.12,1.2,55.2763,57.0,65.11
20160205083000,24.29,55.2763,15.0,15.0,10.0593,26.8187,71.3519,1.124,1.2,58.0666,57.0,65.11
20160205084500,7.585,56.0144,15.0,15.0,10.8308,26.8187,71.3519,1.1481,1.2,58.0666,57.0,65.11
20160205090000,1.255,56.7345,15.0,15.0,12.2628,26.8187,71.3519,1.1481,1.2,55.7984,57.0,65.11
20160205091500,0.0,56.7345,15.0,15.0,12.6247,26.8187,71.3519,1.1,1.2,55.1143,57.0,65.11
20160205093000,3.86,57.8326,15.0,15.0,13.3577,26.8187,71.3519,1.108,1.2,55.1143,57.0,65.11
20160205094500,4.845,57.8326,15.0,15.0,14.029,26.1473,70.5059,1.108,1.2,54.5023,57.0,65.11
20160205100000,7.75,58.5527,15.0,15.0,14.2965,26.1473,70.5059,1.0919,1.2,54.5023,57.0,66.635
20160205101500,16.065,58.5527,15.0,15.0,14.6348,26.1473,70.5059,1.112,1.2,55.4023,57.0,72.455
20160205103000,5.695,58.5527,15.0,15.0,14.9593,26.422,70.5059,1.104,1.2,55.4023,57.0,72.455
20160205104500,10.655,58.5527,15.0,15.0,15.2382,26.422,70.5059,1.12,1.2,56.3384,57.0,72.455
20160205110000,8.12,58.5527,15.0,15.0,15.3783,26.422,70.5059,1.1321,1.2,57.2205,57.0,72.455
20160205111500,29.52,59.3627,15.0,15.0,15.1547,25.2928,71.3879,1.1481,1.2,59.2367,57.0,72.455
20160205113000,29.075,59.3627,15.0,15.0,15.3555,25.8422,71.3879,1.1562,1.2,55.9244,57.0,72.455
20160205114500,11.405,60.1908,15.0,15.0,15.6081,27.307,71.3879,1.1281,1.2,54.9523,57.0,72.455
20160205120000,19.34,60.1908,15.0,15.0,15.5896,24.9571,71.3879,1.1562,1.2,55.7984,57.0,72.455
20160205121500,29.18,60.1908,15.0,15.0,15.9451,26.9103,70.5059,1.1923,1.2,58.2826,57.0,72.455
20160205123000,29.99,60.1908,15.0,15.0,15.9055,26.5746,70.5059,1.1802,1.2,59.2007,57.0,72.455
20160205124500,31.73,60.9109,15.0,15.0,16.1717,26.5746,70.5059,1.1802,1.2,59.2007,57.0,72.455
20160205130000,16.21,60.9109,15.0,15.0,16.1728,26.8798,70.5059,1.2365,1.2,55.4023,57.0,72.455
20160205131500,8.48,60.9109,15.0,15.0,16.1203,26.8798,70.5059,1.2886,1.2,55.4023,57.0,72.455
20160205133000,10.465,60.9109,15.0,15.0,16.2938,26.8798,70.5059,1.2565,1.2,57.0225,57.0,72.455
20160205134500,2.755,60.9109,15.0,15.0,16.3806,26.8798,71.55,1.2405,1.2,57.0225,57.0,65.985
20160205140000,29.515,60.9109,15.0,15.0,17.1035,27.3375,71.55,1.2405,1.2,60.1728,57.0,65.985
20160205141500,11.01,61.559,15.0,15.0,16.771,27.7037,71.55,1.1963,1.2,54.7903,57.0,65.985
20160205143000,0.705,61.559,15.0,15.0,16.771,27.7037,71.55,1.1762,1.2,55.6004,57.0,65.985
20160205144500,27.325,61.559,15.0,15.0,16.7572,27.307,70.7939,1.1802,1.2,60.2448,57.0,65.985
20160205150000,12.305,61.559,15.0,15.0,16.771,26.0863,70.7939,1.1762,1.2,54.0522,57.0,65.985
20160205151500,0.68,61.559,15.0,15.0,16.7572,26.6356,70.7939,1.1642,1.2,56.8245,57.0,65.985
20160205153000,35.7,62.189,15.0,15.0,16.7572,26.9408,70.7939,1.112,1.2,59.7228,57.0,65.985
20160205154500,4.24,62.189,15.0,15.0,16.8001,25.3539,70.7939,1.1401,1.2,54.3762,57.0,65.985
20160205160000,8.315,62.189,15.0,15.0,16.9716,25.659,70.7939,1.1481,1.2,57.3105,57.0,65.985
20160205161500,30.7,62.189,15.0,15.0,16.988,23.6449,70.7939,1.1562,1.2,59.0747,57.0,65.985
20160205163000,0.0,62.189,15.0,15.0,16.8001,26.7882,71.658,1.1642,1.2,54.4122,57.0,65.985
20160205164500,23.87,62.189,15.0,15.0,16.8001,23.3092,71.658,1.1401,1.2,60.2808,57.0,65.985
20160205170000,17.48,62.189,15.0,15.0,16.9012,26.6356,71.658,1.1562,1.2,54.3762,57.0,65.985
20160205171500,2.095,62.189,15.0,15.0,16.7572,24.8961,70.7039,1.1361,1.2,56.0504,57.0,65.985
20160205173000,29.82,61.0909,15.0,15.0,16.783,23.4313,70.7039,1.1923,1.2,60.2808,57.0,65.985
20160205174500,19.245,61.0909,15.0,15.0,16.6075,21.9359,70.7039,1.1963,1.2,54.7003,57.0,65.985
20160205180000,0.0,61.0909,15.0,15.0,16.3971,19.8607,70.7039,1.2244,1.2,54.7003,57.0,65.985
20160205181500,8.465,60.4608,15.0,15.0,16.4422,20.9594,70.7039,1.2927,1.2,57.9586,57.0,68.24
20160205183000,30.76,59.8308,15.0,15.0,16.09,19.0673,71.496,1.2806,1.2,59.9748,57.0,68.24
20160205184500,28.855,59.8308,15.0,15.0,15.8352,18.7011,71.496,1.2806,1.2,57.7966,57.0,68.24
20160205190000,9.61,58.9127,15.0,15.0,15.5516,17.7245,71.496,1.2846,1.2,54.9883,57.0,68.24
20160205191500,3.47,58.9127,15.0,15.0,15.0294,20.0743,70.4338,1.2846,1.2,54.9883,57.0,68.24
20160205193000,0.0,57.9226,15.0,15.0,14.7767,19.1893,70.4338,1.2766,1.2,54.9883,57.0,68.24
20160205194500,1.195,57.9226,15.0,15.0,14.6114,20.1354,70.4338,1.2284,1.2,54.9883,57.0,68.24
20160205200000,3.91,57.9226,15.0,15.0,14.4517,19.8302,70.4338,1.12,1.2,54.9883,57.0,68.24
20160205201500,6.165,57.0945,15.0,15.0,14.2458,19.8302,70.4338,1.1281,1.2,54.9883,57.0,68.24
20160205203000,20.385,56.3744,15.0,15.0,13.8129,19.8302,71.1899,1.1481,1.2,56.1224,57.0,68.24
20160205204500,25.96,56.3744,15.0,15.0,13.6517,19.6166,71.1899,1.1441,1.2,58.4446,57.0,68.24
20160205210000,23.765,56.3744,15.0,15.0,13.4866,19.6166,71.1899,1.1562,1.2,59.0747,57.0,68.24
20160205211500,11.925,56.3744,15.0,15.0,13.2697,20.7152,71.1899,1.1602,1.2,58.4807,57.0,68.24
20160205213000,3.83,56.3744,15.0,15.0,12.9985,20.1049,71.1899,1.1642,1.2,57.3825,57.0,68.24
20160205214500,1.015,56.3744,15.0,15.0,12.7381,20.7152,71.1899,1.1762,1.2,55.4743,57.0,68.24
20160205220000,3.4,55.4563,15.0,15.0,12.5924,21.0814,71.1899,1.2043,1.2,55.4743,57.0,68.24
20160205221500,23.655,55.4563,15.0,15.0,12.442,22.8514,70.1098,1.1722,1.2,57.1125,57.0,68.24
20160205223000,19.155,55.4563,15.0,15.0,12.281,22.5768,70.1098,1.1963,1.2,59.0387,57.0,68.24
20160205224500,3.85,55.4563,15.0,15.0,12.2418,22.5768,70.1098,1.1963,1.2,56.9505,57.0,68.24
20160205230000,1.045,55.4563,15.0,15.0,11.9077,22.2411,70.1098,1.1802,1.2,55.0243,57.0,68.24
20160205231500,22.39,55.4563,15.0,15.0,11.8556,24.0721,71.0279,1.2846,1.2,57.1125,57.0,68.24
20160205233000,6.055,54.3762,15.0,15.0,11.675,21.9969,71.0279,1.2244,1.2,58.0306,57.0,68.24
20160205234500,0.0,54.3762,15.0,15.0,11.7061,21.9969,71.0279,1.2365,1.2,54.9523,57.0,67.1
20160206000000,21.58,54.3762,15.0,15.0,11.5301,23.4313,71.748,1.2766,1.2,57.4365,57.0,67.1
20160206001500,7.92,54.3762,15.0,15.0,11.4702,24.8046,71.748,1.2565,1.2,57.4365,57.0,67.1
20160206003000,2.245,54.3762,15.0,15.0,11.2315,25.1403,70.7039,1.2565,1.2,54.9883,57.0,67.1
20160206004500,21.655,54.3762,15.0,15.0,11.138,25.5065,70.7039,1.2485,1.2,58.6787,57.0,67.1
20160206010000,0.875,54.3762,15.0,15.0,10.9575,24.8046,70.7039,1.2525,1.2,56.9505,57.0,67.1
20160206011500,2.12,54.3762,15.0,15.0,10.8605,24.1942,70.7039,1.2485,1.2,55.1143,57.0,67.1
20160206013000,21.785,54.3762,15.0,15.0,10.6392,25.1403,70.7039,1.2846,1.2,58.3186,57.0,67.1
20160206014500,0.98,53.7462,15.0,15.0,10.5989,25.1403,70.7039,1.2846,1.2,56.9865,57.0,67.1
20160206020000,18.61,53.7462,15.0,15.0,10.4756,25.1403,70.7039,1.2886,1.2,56.9865,57.0,67.1
20160206021500,7.315,53.7462,15.0,15.0,10.3524,25.1403,70.7039,1.2927,1.2,57.6706,57.0,66.295
20160206023000,0.0,54.4662,15.0,15.0,10.1059,25.1403,71.622,1.2886,1.2,54.9883,57.0,66.295
20160206024500,20.34,53.7462,15.0,15.0,9.921,25.1403,71.622,1.2846,1.2,57.3465,57.0,66.295
20160206030000,0.0,53.7462,15.0,15.0,9.8265,25.1403,71.622,1.2927,1.2,55.6904,57.0,66.295
20160206031500,14.55,53.7462,15.0,15.0,9.8121,24.8046,71.622,1.2686,1.2,58.3906,57.0,66.295
20160206033000,11.195,53.1881,15.0,15.0,9.8265,24.8046,71.622,1.2766,1.2,55.7984,57.0,66.295
20160206034500,0.49,53.1881,15.0,15.0,9.7013,23.9501,71.622,1.2846,1.2,56.8965,57.0,66.295
20160206040000,12.19,53.1881,15.0,15.0,9.5761,24.713,71.622,1.2405,1.2,58.3186,57.0,66.295
20160206041500,16.87,53.1881,15.0,15.0,9.5254,24.713,71.622,1.2405,1.2,56.6625,57.0,66.295
20160206043000,0.0,53.1881,15.0,15.0,9.2929,24.713,71.622,1.2485,1.2,55.4383,57.0,66.295
20160206044500,3.58,53.1881,15.0,15.0,9.2829,24.713,71.622,1.2485,1.2,57.7966,57.0,66.295
20160206050000,17.535,53.1881,15.0,15.0,9.3028,24.713,71.622,1.2525,1.2,57.7966,57.0,66.295
20160206051500,0.0,53.1881,15.0,15.0,9.1736,24.713,71.622,1.2405,1.2,55.6904,57.0,66.295
20160206053000,21.67,54.7363,15.0,15.0,9.585,24.1942,71.622,1.2806,1.2,57.9046,57.0,66.295
20160206054500,0.585,54.7363,15.0,15.0,10.0593,23.8585,71.622,1.2726,1.2,56.0504,57.0,66.295
20160206060000,15.335,54.7363,15.0,15.0,10.6341,24.2552,71.622,1.2485,1.2,56.0504,57.0,66.295
20160206061500,6.16,54.7363,15.0,15.0,11.4466,24.2552,71.622,1.2726,1.2,57.9946,57.0,66.295
20160206063000,9.11,54.7363,15.0,15.0,11.8143,24.2552,71.622,1.2846,1.2,55.4023,57.0,66.295
20160206064500,6.48,54.0162,15.0,15.0,11.8143,23.6144,71.622,1.2846,1.2,57.7966,57.0,66.295
20160206070000,15.1,54.0162,15.0,15.0,11.9454,24.1027,71.622,1.2846,1.2,55.8524,57.0,66.295
20160206071500,2.275,54.0162,15.0,15.0,11.7856,24.1027,71.622,1.2766,1.2,57.6346,57.0,66.295
20160206073000,17.285,54.0162,15.0,15.0,11.3806,24.1027,71.622,1.2766,1.2,56.6625,57.0,66.295
20160206074500,3.69,54.7363,15.0,15.0,11.4723,24.5299,71.622,1.2726,1.2,57.6346,57.0,66.295
20160206080000,9.315,55.3663,15.0,15.0,11.5787,24.1942,70.5059,1.0438,1.2,55.4383,57.0,69.035
20160206081500,22.195,56.3744,15.0,15.0,11.843,24.1942,70.5059,1.116,1.2,57.2205,57.0,69.035
20160206083000,26.01,56.3744,15.0,15.0,12.7049,24.4994,70.5059,1.1321,1.2,58.9307,57.0,69.95
20160206084500,18.605,56.3744,15.0,15.0,13.7588,25.0182,70.5059,1.1642,1.2,58.9307,57.0,69.95
20160206090000,13.45,57.2745,15.0,15.0,14.3059,24.5909,71.3519,1.1602,1.2,57.6706,57.0,69.95
20160206091500,0.385,57.2745,15.0,15.0,14.7405,24.0416,71.3519,1.2766,1.2,55.7984,57.0,63.845
20160206093000,0.0,57.2745,15.0,15.0,14.9839,24.0416,71.3519,1.2886,1.2,54.5023,57.0,63.0
20160206094500,11.595,58.5527,15.0,15.0,15.1677,24.0416,71.3519,1.2766,1.2,55.1503,57.0,63.0
20160206100000,17.68,59.1827,15.0,15.0,15.2283,24.0416,71.3519,1.2405,1.2,55.1503,57.0,63.0
20160206101500,14.005,59.1827,15.0,15.0,15.8845,23.7059,71.3519,1.2164,1.2,55.1503,57.0,63.0
20160206103000,8.455,60.0108,15.0,15.0,16.6841,23.3397,71.3519,1.2043,1.2,54.5383,57.0,63.0
20160206104500,0.0,60.0108,15.0,15.0,16.8673,25.0487,71.3519,1.1883,1.2,53.9262,57.0,63.0
20160206110000,2.8,60.0108,15.0,15.0,17.3269,24.4078,71.3519,1.1602,1.2,53.9262,57.0,63.0
20160206111500,0.0,60.8209,15.0,15.0,17.5043,24.4078,70.4338,1.1602,1.2,54.7903,57.0,63.0
20160206113000,2.095,60.8209,15.0,15.0,17.7075,23.828,70.4338,1.1401,1.2,56.0144,57.0,63.0
20160206114500,21.835,61.739,15.0,15.0,17.8091,23.4618,70.4338,1.116,1.2,59.6148,57.0,63.0
20160206120000,32.695,61.739,15.0,15.0,17.5684,23.9501,70.4338,1.1321,1.2,58.8767,57.0,63.0
20160206121500,6.56,61.739,15.0,15.0,17.8116,23.9501,70.4338,1.124,1.2,53.9262,57.0,63.0
20160206123000,0.0,61.739,15.0,15.0,17.7737,22.3021,71.1539,1.116,1.2,53.9262,57.0,63.0
20160206124500,5.505,61.739,15.0,15.0,17.8903,21.6613,71.1539,1.112,1.2,57.6706,57.0,63.0
20160206130000,30.61,61.0009,15.0,15.0,17.7737,21.6613,71.1539,1.116,1.2,59.7228,57.0,63.0
20160206131500,22.41,61.0009,15.0,15.0,17.7737,20.2269,71.1539,1.1361,1.2,57.5086,57.0,63.0
20160206133000,0.0,61.0009,15.0,15.0,17.5636,20.6542,71.1539,1.124,1.2,53.9622,57.0,63.0
20160206134500,0.985,61.0009,15.0,15.0,17.6686,23.5228,71.982,1.12,1.2,55.3483,57.0,63.0
20160206140000,12.07,61.0009,15.0,15.0,17.2944,21.5087,71.0639,1.112,1.2,57.6706,57.0,63.0
20160206141500,28.705,60.3708,15.0,15.0,17.0591,24.2858,71.0639,1.112,1.2,59.5608,57.0,63.0
20160206143000,25.655,60.3708,15.0,15.0,17.3611,22.1801,71.0639,1.1281,1.2,57.1485,57.0,63.0
20160206144500,3.04,60.3708,15.0,15.0,17.4618,22.1801,71.0639,1.124,1.2,53.8362,57.0,63.9
20160206150000,0.0,60.3708,15.0,15.0,17.6093,22.5768,71.0639,1.1281,1.2,54.5383,57.0,63.9
20160206151500,4.08,61.4689,15.0,15.0,17.8997,24.4689,71.0639,1.116,1.2,56.5365,57.0,63.9
20160206153000,28.61,61.4689,15.0,15.0,18.003,23.3092,71.0639,1.1321,1.2,59.8848,57.0,63.9
20160206154500,28.31,61.4689,15.0,15.0,18.0769,25.2623,71.0639,1.1441,1.2,57.6346,57.0,63.9
20160206160000,0.06,61.4689,15.0,15.0,18.1222,25.2623,71.0639,1.1521,1.2,53.8362,57.0,63.9
20160206161500,2.71,61.4689,15.0,15.0,18.0769,24.7435,71.0639,1.1762,1.2,56.2844,57.0,63.9
20160206163000,24.45,61.4689,15.0,15.0,18.0769,21.7528,71.82,1.1602,1.2,59.8488,57.0,63.9
20160206164500,30.755,61.4689,15.0,15.0,18.0769,22.4242,70.7399,1.1722,1.2,56.6985,57.0,63.9
20160206170000,2.115,61.4689,15.0,15.0,17.8954,24.6825,70.7399,1.1762,1.2,53.7102,57.0,63.9
20160206171500,0.51,61.4689,15.0,15.0,17.4585,22.3021,70.7399,1.1762,1.2,55.7984,57.0,63.9
20160206173000,10.825,60.8209,15.0,15.0,17.407,23.2787,70.7399,1.1682,1.2,58.9307,57.0,63.9
20160206174500,31.18,60.1008,15.0,15.0,17.3751,22.5768,70.7399,1.1481,1.2,59.9748,57.0,63.9
20160206180000,28.22,60.1008,15.0,15.0,17.0464,22.2106,70.7399,1.1562,1.2,58.4807,57.0,63.9
20160206181500,14.345,60.1008,15.0,15.0,17.1783,21.7833,70.7399,1.1281,1.2,55.6004,57.0,63.9
20160206183000,0.0,60.1008,15.0,15.0,17.0602,21.7833,70.7399,1.1562,1.2,53.9262,57.0,63.9
20160206184500,0.0,60.1008,15.0,15.0,16.8951,23.2787,70.7399,1.12,1.2,53.9262,57.0,63.9
20160206190000,0.275,60.1008,15.0,15.0,16.7054,21.5087,71.694,1.104,1.2,55.3483,57.0,63.9
20160206191500,4.535,59.2727,15.0,15.0,16.7054,22.5157,70.7039,1.12,1.2,57.3825,57.0,66.765
20160206193000,17.835,59.2727,15.0,15.0,16.291,23.767,70.7039,1.1923,1.2,59.4888,57.0,66.765
20160206194500,20.255,58.5527,15.0,15.0,16.1855,23.767,70.7039,1.2164,1.2,58.6067,57.0,66.765
20160206200000,21.875,58.5527,15.0,15.0,15.9269,24.0416,70.7039,1.2686,1.2,59.3627,57.0,66.765
20160206201500,21.355,58.5527,15.0,15.0,15.5473,25.0182,70.7039,1.2846,1.2,59.3627,57.0,66.765
20160206203000,26.38,58.5527,15.0,15.0,15.0289,25.0182,70.7039,1.2766,1.2,59.3627,57.0,66.765
20160206204500,29.845,58.5527,15.0,15.0,14.9225,24.5604,70.7039,1.2806,1.2,59.3627,57.0,66.765
20160206210000,28.755,58.5527,15.0,15.0,14.5865,24.9266,70.7039,1.2766,1.2,59.3627,57.0,66.765
20160206211500,27.42,57.9226,15.0,15.0,14.4702,24.4078,71.658,1.2565,1.2,59.3627,57.0,66.765
20160206213000,27.05,57.9226,15.0,15.0,14.3462,25.0182,71.658,1.2445,1.2,59.3627,57.0,66.765
20160206214500,22.83,57.2745,15.0,15.0,14.2288,25.3234,71.658,1.2485,1.2,59.3627,57.0,66.765
20160206220000,8.2,57.2745,15.0,15.0,14.0851,25.3234,71.658,1.2164,1.2,57.6346,57.0,66.765
20160206221500,1.56,57.2745,15.0,15.0,14.135,25.3234,71.658,1.2164,1.2,56.5365,57.0,66.765
20160206223000,0.945,57.2745,15.0,15.0,14.0851,25.7506,70.5419,1.2124,1.2,55.5104,57.0,66.765
20160206224500,3.255,57.2745,15.0,15.0,14.0851,25.7506,70.5419,1.2084,1.2,54.8623,57.0,66.765
20160206230000,10.46,57.2745,15.0,15.0,13.8924,24.8351,70.5419,1.2043,1.2,54.8623,57.0,66.765
20160206231500,21.37,56.3744,15.0,15.0,13.8318,24.8351,70.5419,1.1883,1.2,56.4464,57.0,66.765
20160206233000,25.405,56.3744,15.0,15.0,13.7569,25.1403,70.5419,1.2244,1.2,59.0387,57.0,66.765
20160206234500,5.695,56.3744,15.0,15.0,13.6347,25.1403,70.5419,1.2365,1.2,57.6346,57.0,66.765
20160207000000,1.125,56.3744,15.0,15.0,13.5569,25.1403,70.5419,1.2525,1.2,56.1764,57.0,66.765
20160207001500,3.26,56.3744,15.0,15.0,13.5569,25.1403,70.5419,1.2485,1.2,55.1503,57.0,66.765
20160207003000,18.63,56.3744,15.0,15.0,13.372,25.1403,70.5419,1.2485,1.2,55.8524,57.0,66.765
20160207004500,23.485,55.6364,15.0,15.0,13.0023,25.4454,71.4599,1.2485,1.2,59.1647,57.0,66.765
20160207010000,5.655,55.6364,15.0,15.0,12.3936,25.4454,71.4599,1.2605,1.2,57.1485,57.0,66.765
20160207011500,0.0,55.6364,15.0,15.0,12.4282,25.4454,71.4599,1.2565,1.2,55.1503,57.0,66.765
20160207013000,17.735,55.6364,15.0,15.0,12.5544,25.1708,71.4599,1.2525,1.2,56.4464,57.0,66.765
20160207014500,25.49,55.6364,15.0,15.0,12.331,25.1708,71.4599,1.2525,1.2,59.1647,57.0,66.765
20160207020000,14.085,55.6364,15.0,15.0,12.644,25.1708,71.4599,1.2405,1.2,58.3186,57.0,66.765
20160207021500,0.655,55.6364,15.0,15.0,12.4832,25.1708,71.4599,1.2525,1.2,55.6904,57.0,66.765
20160207023000,10.67,55.6364,15.0,15.0,12.0805,25.1708,71.4599,1.2686,1.2,55.6904,57.0,66.765
20160207024500,22.265,55.6364,15.0,15.0,11.9864,24.7435,70.5059,1.2806,1.2,58.9667,57.0,66.01
20160207030000,4.645,54.9163,15.0,15.0,11.5724,24.4078,70.5059,1.2886,1.2,57.1125,57.0,66.01
20160207031500,1.33,54.9163,15.0,15.0,11.4452,24.4078,70.5059,1.2485,1.2,54.9883,57.0,66.01
20160207033000,21.47,54.9163,15.0,15.0,11.4719,24.7435,69.6418,1.2605,1.2,57.1125,57.0,66.01
20160207034500,9.225,54.2862,15.0,15.0,11.3437,24.7435,69.6418,1.2726,1.2,58.3546,57.0,66.01
20160207040000,0.5,54.2862,15.0,15.0,11.0465,24.7435,69.6418,1.2646,1.2,55.7624,57.0,66.01
20160207041500,5.28,54.2862,15.0,15.0,10.9174,24.7435,69.6418,1.2686,1.2,55.1503,57.0,66.01
20160207043000,22.085,54.2862,15.0,15.0,10.6143,24.7435,70.5419,1.2726,1.2,58.6787,57.0,66.01
20160207044500,1.27,54.2862,15.0,15.0,10.4841,24.7435,70.5419,1.2846,1.2,57.2745,57.0,66.01
20160207050000,0.085,54.2862,15.0,15.0,10.3361,24.7435,70.5419,1.2806,1.2,54.9883,57.0,66.01
20160207051500,19.89,54.2862,15.0,15.0,10.2238,24.7435,70.5419,1.2886,1.2,57.2745,57.0,66.01
20160207053000,3.76,54.2862,15.0,15.0,9.7683,25.0792,70.5419,1.2806,1.2,57.2745,57.0,64.34
20160207054500,17.305,54.2862,15.0,15.0,9.6505,24.5299,70.5419,1.2846,1.2,57.2745,57.0,64.34
20160207060000,0.635,53.2781,15.0,15.0,9.6505,24.5299,69.6058,1.2886,1.2,57.2745,57.0,64.34
20160207061500,18.32,53.2781,15.0,15.0,9.573,24.5299,69.6058,1.2886,1.2,58.0666,57.0,64.34
20160207063000,3.83,53.2781,15.0,15.0,9.4538,24.5299,69.6058,1.2886,1.2,55.5104,57.0,64.34
20160207064500,3.72,53.2781,15.0,15.0,9.3127,24.5299,69.6058,1.3007,1.2,57.6346,57.0,64.34
20160207070000,18.2,53.2781,15.0,15.0,9.0604,24.5299,69.6058,1.2886,1.2,57.6346,57.0,64.34
20160207071500,0.0,53.2781,15.0,15.0,9.0604,24.5299,70.3978,1.2846,1.2,55.1863,57.0,64.34
20160207073000,11.695,54.0162,15.0,15.0,9.0098,24.8961,70.3978,1.2927,1.2,58.3186,57.0,64.34
20160207074500,4.875,54.6463,15.0,15.0,9.0023,24.8961,70.3978,1.2766,1.2,55.1863,57.0,64.34
20160207080000,19.215,55.2763,15.0,15.0,9.3525,24.8961,71.1539,1.2886,1.2,59.0387,57.0,64.34
20160207081500,0.42,56.1044,15.0,15.0,9.6326,24.8961,71.1539,1.2766,1.2,56.3384,57.0,64.34
20160207083000,2.79,56.8245,15.0,15.0,10.7727,24.8961,71.1539,1.1,1.2,54.8983,57.0,67.365
20160207084500,11.935,57.5446,15.0,15.0,10.7727,25.3539,71.1539,1.1401,1.2,55.6364,57.0,67.365
20160207090000,15.835,58.3726,15.0,15.0,12.6362,25.7201,71.1539,1.1722,1.2,55.6364,57.0,67.365
20160207091500,17.325,59.2727,15.0,15.0,13.5225,25.4149,70.4338,1.112,1.2,55.6364,57.0,67.365
20160207093000,8.94,59.2727,15.0,15.0,14.8442,26.2389,70.4338,1.112,1.2,55.6364,57.0,68.89
20160207094500,11.965,60.1908,15.0,15.0,15.394,24.8656,70.4338,1.112,1.2,55.6364,57.0,68.89
20160207100000,7.32,60.8209,15.0,15.0,16.1151,24.8656,70.4338,1.108,1.2,55.6364,57.0,68.89
20160207101500,16.03,60.8209,15.0,15.0,16.4582,25.5065,70.4338,1.104,1.2,57.6346,57.0,68.89
20160207103000,24.98,61.559,15.0,15.0,16.9545,25.0182,70.4338,1.1281,1.2,57.0225,57.0,70.23
20160207104500,6.79,61.559,15.0,15.0,17.4155,24.3773,70.4338,1.108,1.2,56.1224,57.0,70.23
20160207110000,21.64,61.559,15.0,15.0,17.5337,25.1708,70.4338,1.12,1.2,56.1224,57.0,70.23
20160207111500,12.7,61.559,15.0,15.0,17.606,23.6754,70.4338,1.116,1.2,57.3105,57.0,70.23
20160207113000,24.23,62.5491,15.0,15.0,18.0659,23.6754,70.4338,1.1281,1.2,56.2844,57.0,70.23
20160207114500,14.7,62.5491,15.0,15.0,18.2162,23.2176,70.4338,1.124,1.2,57.6346,57.0,70.23
20160207120000,17.65,62.5491,15.0,15.0,18.8545,23.2176,70.4338,1.1281,1.2,54.8983,57.0,70.23
20160207121500,22.02,62.5491,15.0,15.0,18.657,23.4618,70.4338,1.124,1.2,58.6067,57.0,70.23
20160207123000,5.67,62.5491,15.0,15.0,18.5073,23.767,70.4338,1.1481,1.2,53.8722,57.0,70.23
20160207124500,35.135,62.5491,15.0,15.0,18.4156,24.6825,70.4338,1.1401,1.2,59.5608,57.0,70.23
20160207130000,7.7,62.5491,15.0,15.0,19.0374,23.1871,70.4338,1.1602,1.2,56.3384,57.0,70.23
20160207131500,17.51,63.2871,15.0,15.0,19.1764,22.7599,70.4338,1.2405,1.2,54.0882,57.0,70.23
20160207133000,25.64,63.2871,15.0,15.0,19.4545,24.8046,70.4338,1.2003,1.2,59.5248,57.0,70.23
20160207134500,5.24,63.2871,15.0,15.0,19.4243,21.9054,70.4338,1.1923,1.2,55.1863,57.0,70.23
20160207140000,32.11,63.2871,15.0,15.0,19.6536,22.2411,70.4338,1.1963,1.2,57.5446,57.0,70.23
20160207141500,10.03,63.2871,15.0,15.0,19.8369,22.2411,70.4338,1.2525,1.2,57.5446,57.0,70.23
20160207143000,32.685,63.2871,15.0,15.0,19.9364,22.9125,70.4338,1.2124,1.2,58.9307,57.0,70.23
20160207144500,8.59,63.2871,15.0,15.0,19.9862,23.1566,70.4338,1.2084,1.2,57.0225,57.0,70.23
20160207150000,17.3,63.2871,15.0,15.0,20.7081,23.5228,70.4338,1.2324,1.2,54.9883,57.0,70.23
20160207151500,25.485,63.2871,15.0,15.0,20.9345,24.0721,70.4338,1.2244,1.2,59.9748,57.0,70.23
20160207153000,6.315,63.2871,15.0,15.0,19.9876,24.5909,69.3177,1.2485,1.2,53.9982,57.0,70.23
20160207154500,37.18,63.2871,15.0,15.0,19.8544,24.2552,69.3177,1.2244,1.2,60.3348,57.0,70.23
20160207160000,2.125,62.5491,15.0,15.0,19.8457,24.5604,69.3177,1.2084,1.2,55.7264,57.0,67.995
20160207161500,35.535,62.5491,15.0,15.0,19.9745,24.5604,69.3177,1.1843,1.2,58.8767,57.0,67.995
20160207163000,1.87,62.5491,15.0,15.0,20.1241,24.5604,69.3177,1.2043,1.2,55.3483,57.0,67.995
20160207164500,29.075,62.5491,15.0,15.0,19.6862,24.2247,70.0738,1.1682,1.2,59.3987,57.0,67.995
20160207170000,5.655,61.919,15.0,15.0,19.5089,23.7059,70.0738,1.1722,1.2,53.9982,57.0,67.995
20160207171500,29.4,61.919,15.0,15.0,19.3669,23.7059,70.0738,1.104,1.2,60.0108,57.0,67.995
20160207173000,4.695,61.919,15.0,15.0,19.1689,24.4689,70.0738,1.1321,1.2,53.8362,57.0,67.995
20160207174500,15.525,61.1989,15.0,15.0,18.6723,24.9877,70.0738,1.112,1.2,58.5167,57.0,67.995
20160207180000,20.87,61.1989,15.0,15.0,18.5507,25.4759,70.0738,1.116,1.2,55.2763,57.0,67.995
20160207181500,2.44,60.3708,15.0,15.0,18.3067,25.4759,70.0738,1.12,1.2,56.0144,57.0,67.995
20160207183000,33.205,60.3708,15.0,15.0,17.9672,25.4759,70.8299,1.124,1.2,60.0468,57.0,67.995
