PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160207184500,12.195,60.3708,15.0,15.0,17.7182,26.2084,69.6058,1.108,1.2,55.5644,57.0,67.995
20160207190000,4.415,60.3708,15.0,15.0,17.4536,26.2084,69.6058,1.1281,1.2,55.5644,57.0,67.995
20160207191500,13.045,59.5608,15.0,15.0,17.149,26.2084,69.6058,1.124,1.2,57.6706,57.0,68.955
20160207193000,30.88,59.5608,15.0,15.0,16.7572,26.2084,69.6058,1.112,1.2,55.8524,57.0,68.955
20160207194500,4.75,59.5608,15.0,15.0,16.6603,26.483,69.6058,1.1521,1.2,54.8983,57.0,70.81
20160207200000,5.1,58.7327,15.0,15.0,15.8185,27.0018,69.6058,1.1802,1.2,56.1224,57.0,70.81
20160207201500,19.305,58.7327,15.0,15.0,15.8502,26.4525,69.6058,1.2043,1.2,58.6427,57.0,70.81
20160207203000,28.905,58.1026,15.0,15.0,15.316,26.4525,69.6058,1.2445,1.2,59.6868,57.0,70.81
20160207204500,30.065,58.1026,15.0,15.0,15.2667,26.7272,70.7399,1.1602,1.2,59.6868,57.0,70.81
20160207210000,23.04,58.1026,15.0,15.0,14.9833,26.1778,70.7399,1.2164,1.2,58.9307,57.0,70.81
20160207211500,26.295,57.4545,15.0,15.0,14.8152,26.1778,70.7399,1.2204,1.2,58.9307,57.0,70.81
20160207213000,24.225,57.4545,15.0,15.0,14.6433,26.1778,70.7399,1.2405,1.2,59.5608,57.0,70.81
20160207214500,20.14,56.8245,15.0,15.0,14.5255,26.1778,70.7399,1.2525,1.2,59.5608,57.0,70.81
20160207220000,17.345,56.8245,15.0,15.0,14.2928,26.6051,70.7399,1.2766,1.2,59.5608,57.0,70.81
20160207221500,8.255,56.8245,15.0,15.0,14.2928,27.3985,69.8758,1.1963,1.2,57.9946,57.0,70.81
20160207223000,1.915,56.8245,15.0,15.0,14.2288,27.3985,69.8758,1.1722,1.2,56.6085,57.0,70.81
20160207224500,3.495,56.8245,15.0,15.0,14.2812,25.9032,69.8758,1.1682,1.2,55.6904,57.0,70.81
20160207230000,0.0,56.8245,15.0,15.0,14.1545,25.9032,69.8758,1.1923,1.2,54.7003,57.0,70.81
20160207231500,2.29,56.1044,15.0,15.0,14.0137,26.2999,69.8758,1.2003,1.2,55.3123,57.0,70.81
20160207233000,8.575,56.1044,15.0,15.0,13.6801,26.2999,69.8758,1.1963,1.2,54.7003,57.0,70.81
20160207234500,17.345,56.1044,15.0,15.0,13.6801,26.2999,69.8758,1.2244,1.2,54.7003,57.0,70.81
20160208000000,19.91,56.1044,15.0,15.0,13.4771,26.2999,69.8758,1.2204,1.2,56.4464,57.0,70.81
20160208001500,26.075,56.1044,15.0,15.0,13.458,26.2999,70.7039,1.2124,1.2,58.1566,57.0,70.81
20160208003000,26.71,56.1044,15.0,15.0,13.3327,26.2999,70.7039,1.1802,1.2,59.1287,57.0,70.81
20160208004500,26.285,56.1044,15.0,15.0,13.2075,26.2999,70.7039,1.1682,1.2,59.1287,57.0,70.81
20160208010000,16.96,56.1044,15.0,15.0,12.933,26.2999,70.7039,1.2003,1.2,59.1287,57.0,70.81
20160208011500,3.015,56.1044,15.0,15.0,12.9715,25.7506,69.8758,1.2003,1.2,56.4104,57.0,70.81
20160208013000,3.08,55.4563,15.0,15.0,12.933,25.7506,69.8758,1.2164,1.2,55.5104,57.0,70.81
20160208014500,11.86,55.4563,15.0,15.0,12.8443,25.7506,69.1197,1.2324,1.2,55.5104,57.0,70.81
20160208020000,24.705,55.4563,15.0,15.0,12.8819,25.7506,69.1197,1.2405,1.2,57.5086,57.0,70.81
20160208021500,21.01,55.4563,15.0,15.0,12.7171,25.7506,69.1197,1.2525,1.2,58.9667,57.0,70.81
20160208023000,2.86,55.4563,15.0,15.0,12.6255,26.1778,69.1197,1.2485,1.2,57.3105,57.0,70.81
20160208024500,1.67,55.4563,15.0,15.0,12.6255,26.1778,70.0738,1.2565,1.2,55.5104,57.0,70.81
20160208030000,5.65,55.4563,15.0,15.0,12.4674,26.1778,70.0738,1.2726,1.2,55.5104,57.0,70.81
20160208031500,24.795,55.4563,15.0,15.0,12.5015,26.1778,70.0738,1.2846,1.2,56.8965,57.0,70.81
20160208033000,20.44,55.4563,15.0,15.0,12.5015,26.1778,70.9919,1.2886,1.2,59.0387,57.0,70.81
20160208034500,3.685,56.1044,15.0,15.0,12.3382,26.1778,70.9919,1.2766,1.2,57.6346,57.0,70.81
20160208040000,2.055,56.1044,15.0,15.0,12.2733,26.1778,70.9919,1.2846,1.2,57.6346,57.0,70.81
20160208041500,2.985,56.1044,15.0,15.0,12.2733,26.6661,70.9919,1.2766,1.2,55.2403,57.0,70.81
20160208043000,0.0,56.7345,15.0,15.0,12.4707,26.1778,70.2358,1.2886,1.2,55.2403,57.0,70.81
20160208044500,3.72,56.7345,15.0,15.0,12.4707,25.659,70.2358,1.2846,1.2,55.2403,57.0,70.81
20160208050000,1.115,56.7345,15.0,15.0,12.5038,25.659,69.2457,1.2927,1.2,54.5023,57.0,70.81
20160208051500,4.48,56.7345,15.0,15.0,12.5038,25.9947,69.2457,1.2686,1.2,54.5023,57.0,70.81
20160208053000,6.17,57.5446,15.0,15.0,12.672,25.9947,69.2457,1.2766,1.2,54.5023,57.0,70.81
20160208054500,3.855,57.5446,15.0,15.0,12.7395,26.3915,69.2457,1.2445,1.2,54.5023,57.0,70.81
20160208060000,0.88,57.5446,15.0,15.0,13.434,26.3915,70.0378,1.2927,1.2,55.0603,57.0,69.68
20160208061500,1.61,57.5446,15.0,15.0,13.7226,26.3915,70.0378,1.2244,1.2,55.6904,57.0,69.68
20160208063000,1.775,57.5446,15.0,15.0,14.1026,26.7882,70.0378,1.2084,1.2,55.6904,57.0,69.68
20160208064500,1.19,57.5446,15.0,15.0,14.1026,26.7882,70.0378,1.2324,1.2,56.3384,57.0,69.68
20160208070000,3.975,57.5446,15.0,15.0,14.0596,26.7882,70.8299,1.2485,1.2,56.3384,57.0,69.68
20160208071500,0.34,57.5446,15.0,15.0,13.8786,27.2154,70.8299,1.2846,1.2,55.3483,57.0,69.68
20160208073000,1.575,57.5446,15.0,15.0,13.6025,27.2154,70.8299,1.2124,1.2,56.1764,57.0,69.68
20160208074500,4.015,57.5446,15.0,15.0,13.4645,27.5817,70.8299,1.1682,1.2,56.1764,57.0,69.68
20160208080000,5.73,58.1926,15.0,15.0,13.7816,27.5817,70.8299,1.1642,1.2,57.2205,57.0,69.68
20160208081500,23.97,58.1926,15.0,15.0,14.2161,27.5817,70.8299,1.1481,1.2,59.9208,57.0,69.68
20160208083000,29.9,58.8227,15.0,15.0,15.7127,27.5817,69.8758,1.1883,1.2,57.7966,57.0,69.68
20160208084500,21.41,58.8227,15.0,15.0,16.1244,27.5817,69.8758,1.2605,1.2,55.4383,57.0,69.68
20160208090000,4.77,60.2808,15.0,15.0,16.7137,27.5817,69.8758,1.2445,1.2,55.4383,57.0,69.68
20160208091500,8.55,60.2808,15.0,15.0,16.7196,27.5817,69.8758,1.2405,1.2,57.3825,57.0,69.68
20160208093000,31.455,60.2808,15.0,15.0,16.8441,28.0394,69.8758,1.2164,1.2,59.2907,57.0,69.68
20160208094500,0.0,61.1989,15.0,15.0,16.7658,28.0394,69.8758,1.2445,1.2,55.0243,57.0,69.68
20160208100000,31.915,61.1989,15.0,15.0,16.8219,28.6193,69.8758,1.2405,1.2,59.8848,57.0,69.68
20160208101500,17.735,62.099,15.0,15.0,17.1607,29.2906,71.1539,1.2405,1.2,54.5383,57.0,69.68
20160208103000,12.37,62.099,15.0,15.0,16.8568,29.2906,71.1539,1.2365,1.2,57.9586,57.0,69.68
20160208104500,13.705,63.0171,15.0,15.0,17.1837,29.2906,72.45,1.2485,1.2,54.4482,57.0,69.68
20160208110000,15.335,63.0171,15.0,15.0,17.5903,29.2906,72.45,1.2284,1.2,58.5167,57.0,69.68
20160208111500,7.765,63.0171,15.0,15.0,17.3534,29.2906,73.3321,1.2686,1.2,54.3762,57.0,69.68
20160208113000,38.405,64.0072,15.0,15.0,17.7483,29.2906,73.3321,1.2365,1.2,60.4968,57.0,69.68
20160208114500,3.73,64.0072,15.0,15.0,17.9022,29.6568,73.3321,1.2565,1.2,55.6904,57.0,68.935
20160208120000,13.455,64.0072,15.0,15.0,17.7437,29.6568,74.3222,1.2084,1.2,55.6904,57.0,68.935
20160208121500,35.255,64.0072,15.0,15.0,17.9424,29.6568,74.3222,1.2164,1.2,60.3348,57.0,68.935
20160208123000,6.91,64.0072,15.0,15.0,18.0132,29.6568,74.3222,1.2324,1.2,56.1764,57.0,68.935
20160208124500,11.43,64.8353,15.0,15.0,18.098,29.6568,74.3222,1.2124,1.2,54.6103,57.0,68.935
20160208130000,37.855,64.8353,15.0,15.0,18.7574,29.6568,75.1683,1.2084,1.2,60.0468,57.0,68.935
20160208131500,7.71,64.8353,15.0,15.0,18.4416,29.2296,75.1683,1.2445,1.2,57.1125,57.0,68.935
20160208133000,8.04,64.8353,15.0,15.0,18.6051,29.2296,75.1683,1.2084,1.2,53.8722,57.0,68.935
20160208134500,37.585,64.8353,15.0,15.0,18.3795,29.2296,75.1683,1.1883,1.2,58.8767,57.0,68.935
20160208140000,10.13,64.8353,15.0,15.0,18.3123,29.2296,75.1683,1.1883,1.2,58.8767,57.0,68.935
20160208141500,9.95,64.8353,15.0,15.0,18.5224,29.2296,75.1683,1.1963,1.2,54.4122,57.0,68.935
20160208143000,38.84,64.8353,15.0,15.0,18.1978,29.2296,75.1683,1.1802,1.2,59.6148,57.0,68.935
20160208144500,7.51,64.8353,15.0,15.0,18.256,29.2296,74.2502,1.2164,1.2,58.5527,57.0,68.935
20160208150000,8.5,64.8353,15.0,15.0,17.4836,29.2296,74.2502,1.1843,1.2,54.1242,57.0,68.935
20160208151500,38.59,64.8353,15.0,15.0,18.256,29.2296,74.2502,1.1923,1.2,60.3708,57.0,68.935
20160208153000,18.315,64.8353,15.0,15.0,17.9157,29.2296,74.2502,1.1762,1.2,58.9667,57.0,68.935
20160208154500,5.685,64.8353,15.0,15.0,18.0104,29.2296,74.2502,1.2043,1.2,54.5023,57.0,68.935
20160208160000,27.065,64.8353,15.0,15.0,17.4186,29.2296,75.1683,1.1883,1.2,56.0864,57.0,68.935
20160208161500,28.14,64.8353,15.0,15.0,17.398,29.2296,75.1683,1.1562,1.2,60.0108,57.0,68.935
20160208163000,4.48,64.8353,15.0,15.0,17.1998,29.2296,75.1683,1.1722,1.2,57.2745,57.0,69.765
20160208164500,4.48,64.8353,15.0,15.0,17.4968,28.8329,75.1683,1.1802,1.2,53.7642,57.0,69.765
20160208170000,24.065,64.8353,15.0,15.0,17.0653,28.8329,75.9244,1.1802,1.2,55.2763,57.0,69.765
20160208171500,37.495,64.8353,15.0,15.0,17.0362,28.4972,75.9244,1.1562,1.2,60.3708,57.0,69.765
20160208173000,12.285,64.1152,15.0,15.0,17.0818,28.4972,75.9244,1.1562,1.2,57.1125,57.0,69.765
20160208174500,0.295,64.1152,15.0,15.0,16.7755,28.1615,75.9244,1.1521,1.2,53.8362,57.0,69.765
20160208180000,20.685,64.1152,15.0,15.0,16.6047,28.1615,75.9244,1.1521,1.2,55.7624,57.0,69.765
20160208181500,31.075,63.2871,15.0,15.0,16.4075,27.8258,75.9244,1.1281,1.2,60.3708,57.0,69.765
20160208183000,2.415,62.279,15.0,15.0,16.0734,27.8258,75.9244,1.3007,1.2,56.2844,57.0,68.12
20160208184500,34.615,62.279,15.0,15.0,15.9305,27.8258,75.9244,1.2927,1.2,59.5248,57.0,66.915
20160208190000,0.0,62.279,15.0,15.0,15.7407,27.1544,75.9244,1.2686,1.2,53.9262,57.0,66.245
20160208191500,24.14,62.279,15.0,15.0,15.618,27.1544,75.9244,1.2686,1.2,59.8848,57.0,66.245
20160208193000,9.87,62.279,15.0,15.0,15.4663,26.7272,75.9244,1.2646,1.2,54.8983,57.0,66.245
20160208194500,9.87,62.279,15.0,15.0,15.4275,26.7272,75.9244,1.2726,1.2,57.0225,57.0,66.245
20160208200000,32.59,62.279,15.0,15.0,15.1273,26.7272,75.9244,1.2686,1.2,60.0108,57.0,66.245
20160208201500,0.885,62.279,15.0,15.0,14.9606,26.361,75.9244,1.2846,1.2,55.0603,57.0,67.135
20160208203000,34.055,61.649,15.0,15.0,14.8271,26.361,75.9244,1.1281,1.2,60.0828,57.0,66.285
20160208204500,4.28,60.9109,15.0,15.0,14.732,25.9337,75.9244,1.116,1.2,54.0522,57.0,66.285
20160208210000,6.135,60.9109,15.0,15.0,14.5151,25.9337,75.9244,1.116,1.2,58.2826,57.0,66.285
20160208211500,32.35,60.9109,15.0,15.0,14.4857,25.6285,75.9244,1.12,1.2,60.0828,57.0,67.3
20160208213000,1.01,60.9109,15.0,15.0,14.1309,25.3539,75.9244,1.1,1.2,53.9262,57.0,68.34
20160208214500,4.8,60.1008,15.0,15.0,14.06,25.3539,75.9244,1.12,1.2,56.9865,57.0,68.34
20160208220000,30.685,60.1008,15.0,15.0,13.4598,25.0792,75.9244,1.1321,1.2,60.0828,57.0,68.34
20160208221500,23.175,59.4527,15.0,15.0,13.185,25.0792,75.9244,1.1441,1.2,55.5644,57.0,68.34
20160208223000,0.0,59.4527,15.0,15.0,12.6804,24.7435,75.9244,1.1722,1.2,54.5023,57.0,68.34
20160208224500,1.7,59.4527,15.0,15.0,12.5789,24.7435,75.9244,1.2405,1.2,56.8245,57.0,68.34
20160208230000,15.775,59.4527,15.0,15.0,12.367,24.3773,75.9244,1.2806,1.2,58.5527,57.0,68.34
20160208231500,31.15,59.4527,15.0,15.0,12.1374,24.3773,75.9244,1.2766,1.2,59.2007,57.0,68.34
20160208233000,8.59,59.4527,15.0,15.0,11.2983,24.3773,75.9244,1.2565,1.2,54.6103,57.0,68.34
20160208234500,1.835,59.4527,15.0,15.0,12.656,24.0721,75.9244,1.2365,1.2,55.8524,57.0,68.34
20160209000000,11.655,59.4527,15.0,15.0,12.0557,24.0721,75.9244,1.2405,1.2,58.1566,57.0,68.34
20160209001500,27.64,59.4527,15.0,15.0,11.9492,23.7975,75.9244,1.2405,1.2,59.8128,57.0,68.34
20160209003000,27.64,59.4527,15.0,15.0,11.7709,23.7975,75.9244,1.2485,1.2,56.9865,57.0,68.34
20160209004500,5.97,59.4527,15.0,15.0,11.7171,23.5533,75.9244,1.2485,1.2,53.6742,57.0,68.34
20160209010000,1.715,59.4527,15.0,15.0,11.7171,23.5533,75.9244,1.2766,1.2,54.9883,57.0,68.34
20160209011500,8.65,59.4527,15.0,15.0,11.683,11.4989,75.9244,1.2726,1.2,57.8326,57.0,68.34
20160209013000,28.615,59.4527,15.0,15.0,11.7709,12.445,73.8902,1.2886,1.2,59.8848,57.0,68.34
20160209014500,24.43,59.4527,15.0,15.0,11.7171,12.445,73.8902,1.2886,1.2,56.5005,57.0,68.34
20160209020000,2.255,58.7327,15.0,15.0,11.7171,12.445,74.7183,1.2846,1.2,53.9982,57.0,68.34
20160209021500,7.42,58.7327,15.0,15.0,11.7171,16.5954,74.7183,1.2806,1.2,54.8623,57.0,68.34
20160209023000,0.0,58.7327,15.0,15.0,11.6096,19.2199,75.4743,1.2766,1.2,54.8623,57.0,67.4
20160209024500,0.0,58.7327,15.0,15.0,11.6096,21.234,75.4743,1.2726,1.2,54.8623,57.0,67.4
20160209030000,0.705,58.7327,15.0,15.0,11.6096,22.0275,75.4743,1.2726,1.2,55.7624,57.0,67.4
20160209031500,0.425,58.1026,15.0,15.0,11.5765,22.5768,75.4743,1.2646,1.2,55.7624,57.0,67.4
20160209033000,1.29,58.1026,15.0,15.0,11.4379,21.4782,75.4743,1.2726,1.2,56.9505,57.0,67.4
20160209034500,1.77,58.1026,15.0,15.0,11.2571,19.2809,75.4743,1.2646,1.2,56.9505,57.0,67.4
20160209040000,1.65,58.1026,15.0,15.0,11.3324,17.5414,75.4743,1.2565,1.2,55.9244,57.0,67.4
20160209041500,1.545,58.1026,15.0,15.0,11.4058,20.288,75.4743,1.2525,1.2,55.9244,57.0,67.4
20160209043000,1.055,58.1026,15.0,15.0,11.4058,23.3092,75.4743,1.2846,1.2,57.2745,57.0,66.415
20160209044500,1.61,57.4545,15.0,15.0,11.4058,23.3092,75.4743,1.2365,1.2,57.2745,57.0,66.415
20160209050000,1.56,56.7345,15.0,15.0,11.2038,23.004,75.4743,1.2565,1.2,57.2745,57.0,66.415
20160209051500,0.0,56.7345,15.0,15.0,11.2038,23.004,75.4743,1.2565,1.2,55.1503,57.0,66.415
20160209053000,3.4,56.7345,15.0,15.0,10.8036,22.5768,75.4743,1.2565,1.2,54.5023,57.0,66.415
20160209054500,19.97,56.7345,15.0,15.0,10.7499,23.0345,75.4743,1.2646,1.2,56.6085,57.0,66.415
20160209060000,24.065,56.7345,15.0,15.0,10.2182,23.0345,75.4743,1.2525,1.2,58.3546,57.0,66.415
20160209061500,26.57,56.7345,15.0,15.0,9.848,22.7599,75.4743,1.2485,1.2,59.3267,57.0,66.415
20160209063000,14.15,56.7345,15.0,15.0,9.268,22.7599,75.4743,1.2485,1.2,58.5527,57.0,66.415
20160209064500,1.4,56.7345,15.0,15.0,9.1536,22.7599,75.4743,1.2525,1.2,56.6625,57.0,66.415
20160209070000,1.045,56.7345,15.0,15.0,8.7663,22.5157,75.4743,1.2565,1.2,55.7264,57.0,66.415
20160209071500,2.62,56.7345,15.0,15.0,8.5381,22.5157,75.4743,1.2646,1.2,54.7003,57.0,66.415
20160209073000,15.0,56.7345,15.0,15.0,8.3652,22.5157,75.4743,1.2124,1.2,55.7264,57.0,66.415
20160209074500,23.355,56.7345,15.0,15.0,8.4243,22.5157,75.4743,1.108,1.2,56.5005,57.0,70.035
20160209080000,26.975,57.5446,15.0,15.0,8.9568,22.1801,75.4743,1.116,1.2,57.3825,57.0,70.035
20160209081500,9.995,58.1926,15.0,15.0,9.4644,22.1801,76.2484,1.12,1.2,54.5743,57.0,70.785
20160209083000,2.295,58.1926,15.0,15.0,10.4689,21.9359,76.2484,1.1401,1.2,54.5743,57.0,70.785
20160209084500,7.97,58.8227,15.0,15.0,10.9065,21.6918,75.1683,1.1481,1.2,57.3105,57.0,70.785
20160209090000,27.705,58.8227,15.0,15.0,11.9127,21.6918,75.1683,1.1722,1.2,59.6508,57.0,70.785
20160209091500,18.21,58.8227,15.0,15.0,12.2644,20.288,75.1683,1.1802,1.2,55.1863,57.0,70.785
20160209093000,3.175,60.0108,15.0,15.0,12.8864,21.4476,75.1683,1.1883,1.2,55.7624,57.0,70.785
20160209094500,32.24,60.8209,15.0,15.0,13.2866,21.4476,75.1683,1.2204,1.2,60.0108,57.0,70.785
20160209100000,7.455,60.8209,15.0,15.0,14.0117,16.4733,76.1224,1.2324,1.2,54.7003,57.0,70.785
20160209101500,18.435,60.8209,15.0,15.0,14.003,20.1964,76.1224,1.1883,1.2,58.3546,57.0,70.785
20160209103000,7.87,60.8209,15.0,15.0,14.4484,20.6847,76.1224,1.2766,1.2,54.2502,57.0,70.785
20160209104500,34.325,61.919,15.0,15.0,14.8666,22.0275,76.1224,1.2405,1.2,60.5329,57.0,70.785
20160209110000,7.505,61.919,15.0,15.0,14.8963,22.0275,75.2763,1.2043,1.2,56.4464,57.0,70.785
20160209111500,26.865,61.919,15.0,15.0,15.0357,19.3419,75.2763,1.1843,1.2,55.3123,57.0,70.785
20160209113000,17.715,63.2871,15.0,15.0,15.5983,20.7457,75.2763,1.2124,1.2,58.9307,57.0,70.785
20160209114500,12.61,63.2871,15.0,15.0,15.642,20.3795,75.2763,1.2003,1.2,54.2142,57.0,70.785
20160209120000,28.75,63.2871,15.0,15.0,15.8435,22.0885,75.2763,1.1963,1.2,59.7228,57.0,70.785
20160209121500,2.265,64.0072,15.0,15.0,15.9044,22.3326,75.2763,1.2927,1.2,53.8362,57.0,64.11
20160209123000,24.1,64.0072,15.0,15.0,16.2067,22.3326,75.2763,1.2324,1.2,59.7588,57.0,64.11
20160209124500,6.205,64.0072,15.0,15.0,16.3545,22.3326,76.0864,1.2726,1.2,53.8362,57.0,64.11
20160209130000,14.61,64.0072,15.0,15.0,15.9935,22.3326,76.0864,1.2485,1.2,59.0747,57.0,64.11
20160209131500,14.96,64.8353,15.0,15.0,16.1532,21.8138,76.0864,1.2565,1.2,53.9262,57.0,64.11
20160209133000,15.435,64.8353,15.0,15.0,16.9749,21.8138,76.0864,1.2485,1.2,59.3627,57.0,64.11
20160209134500,2.64,64.8353,15.0,15.0,17.0092,21.5697,76.0864,1.2445,1.2,54.2862,57.0,64.11
20160209140000,34.35,64.8353,15.0,15.0,16.9815,21.5697,76.0864,1.2646,1.2,60.4068,57.0,64.11
20160209141500,8.45,64.8353,15.0,15.0,16.7625,20.0743,75.2403,1.116,1.2,56.3744,57.0,69.88
20160209143000,9.185,64.8353,15.0,15.0,17.0386,19.2199,75.2403,1.1321,1.2,54.3762,57.0,69.88
20160209144500,38.715,64.8353,15.0,15.0,17.1174,20.0438,74.3222,1.1281,1.2,59.8848,57.0,69.88
20160209150000,23.495,64.8353,15.0,15.0,17.7092,21.0509,74.3222,1.1321,1.2,58.9307,57.0,69.88
20160209151500,8.825,64.8353,15.0,15.0,17.7496,21.0509,74.3222,1.1481,1.2,56.2124,57.0,69.88
20160209153000,14.95,64.8353,15.0,15.0,18.114,21.4476,75.2043,1.1281,1.2,54.3402,57.0,69.88
20160209154500,35.675,64.8353,15.0,15.0,17.7905,21.4476,75.2043,1.1481,1.2,59.6148,57.0,69.88
20160209160000,7.015,64.8353,15.0,15.0,17.9502,21.1425,75.2043,1.1481,1.2,55.5644,57.0,69.88
20160209161500,13.99,64.8353,15.0,15.0,18.073,21.1425,76.2484,1.1401,1.2,54.3762,57.0,69.88
20160209163000,36.14,64.8353,15.0,15.0,17.9502,20.8068,76.2484,1.1441,1.2,58.9667,57.0,69.88
20160209164500,16.9,64.8353,15.0,15.0,18.1959,21.0509,76.2484,1.1642,1.2,58.9667,57.0,69.88
20160209170000,9.18,64.8353,15.0,15.0,17.9113,19.6471,75.1683,1.1401,1.2,55.0243,57.0,69.88
20160209171500,35.43,64.8353,15.0,15.0,18.0703,18.5485,75.1683,1.1481,1.2,59.5248,57.0,69.88
20160209173000,23.625,64.8353,15.0,15.0,17.8632,19.5555,74.2502,1.1602,1.2,59.5248,57.0,69.88
20160209174500,5.115,64.1152,15.0,15.0,17.9284,20.5626,74.2502,1.1481,1.2,55.4023,57.0,69.88
20160209180000,14.82,64.1152,15.0,15.0,17.5292,20.5626,74.2502,1.1481,1.2,55.4023,57.0,69.88
20160209181500,30.025,63.4671,15.0,15.0,17.3784,20.9594,75.0063,1.1642,1.2,59.0747,57.0,69.88
20160209183000,6.39,63.4671,15.0,15.0,17.1598,20.9594,75.0063,1.1441,1.2,54.8263,57.0,69.88
20160209184500,25.66,63.4671,15.0,15.0,16.8976,20.9594,75.7984,1.1401,1.2,57.8686,57.0,69.88
20160209190000,28.68,63.4671,15.0,15.0,16.532,20.9594,75.7984,1.124,1.2,59.0027,57.0,69.88
20160209191500,5.365,62.6571,15.0,15.0,16.1959,20.6847,75.7984,1.104,1.2,54.7363,57.0,69.88
20160209193000,30.225,62.009,15.0,15.0,15.7386,20.6847,75.7984,1.108,1.2,58.2286,57.0,73.37
20160209194500,14.32,62.009,15.0,15.0,15.4759,20.4711,75.7984,1.116,1.2,57.3465,57.0,73.37
20160209200000,28.63,62.009,15.0,15.0,15.1788,18.5485,74.3582,1.12,1.2,57.3465,57.0,73.37
20160209201500,23.265,62.009,15.0,15.0,14.9984,18.5485,74.3582,1.104,1.2,55.9604,57.0,74.445
20160209203000,10.73,62.009,15.0,15.0,14.5313,19.6166,74.3582,1.112,1.2,55.9604,57.0,74.445
20160209204500,15.595,62.009,15.0,15.0,14.376,20.2269,74.3582,1.112,1.2,58.2826,57.0,74.445
20160209210000,30.3,61.1989,15.0,15.0,14.181,20.6847,74.3582,1.104,1.2,57.1125,57.0,74.445
20160209211500,11.88,61.1989,15.0,15.0,14.0227,20.9899,74.3582,1.104,1.2,55.3123,57.0,74.445
20160209213000,11.525,61.1989,15.0,15.0,13.9203,20.9899,75.2763,1.116,1.2,56.7345,57.0,74.445
20160209214500,20.17,60.1908,15.0,15.0,13.9203,20.9899,75.2763,1.12,1.2,58.3906,57.0,74.445
20160209220000,29.875,60.1908,15.0,15.0,13.8101,20.9899,75.2763,1.1401,1.2,57.6346,57.0,74.445
20160209221500,0.0,60.1908,15.0,15.0,13.6459,20.9899,75.2763,1.2766,1.2,55.0243,57.0,68.325
20160209223000,9.125,60.1908,15.0,15.0,13.3655,20.7762,76.1584,1.2686,1.2,58.5527,57.0,68.325
20160209224500,30.9,60.1908,15.0,15.0,13.2463,20.7762,76.1584,1.2806,1.2,57.9586,57.0,68.325
20160209230000,7.7,59.0027,15.0,15.0,12.9555,19.7997,74.8443,1.2806,1.2,54.5023,57.0,68.325
20160209231500,2.395,59.0027,15.0,15.0,12.9852,19.525,74.8443,1.2806,1.2,54.5023,57.0,68.325
20160209233000,2.14,59.0027,15.0,15.0,12.9555,20.1659,73.9982,1.2766,1.2,56.0504,57.0,68.325
20160209234500,8.04,59.0027,15.0,15.0,12.9989,20.6847,73.9982,1.2646,1.2,57.6346,57.0,68.325
20160210000000,13.565,59.0027,15.0,15.0,12.7155,21.1119,73.9982,1.2726,1.2,58.3546,57.0,68.325
20160210001500,21.55,58.3726,15.0,15.0,12.4887,21.1119,74.9703,1.2646,1.2,59.0747,57.0,68.325
20160210003000,20.905,58.3726,15.0,15.0,12.3561,21.1119,74.9703,1.2726,1.2,59.0747,57.0,68.325
20160210004500,27.085,58.3726,15.0,15.0,12.1274,21.3256,74.9703,1.2726,1.2,59.0747,57.0,68.325
20160210010000,29.695,58.3726,15.0,15.0,12.3149,20.9899,74.9703,1.2886,1.2,59.0747,57.0,66.245
20160210011500,28.495,58.3726,15.0,15.0,12.1986,20.9899,75.7624,1.2927,1.2,59.0747,57.0,66.245
20160210013000,29.32,58.3726,15.0,15.0,11.9077,20.9899,75.7624,1.2806,1.2,59.6868,57.0,66.245
20160210014500,25.36,58.3726,15.0,15.0,11.8235,20.9899,75.7624,1.2726,1.2,57.5986,57.0,66.245
20160210020000,19.88,58.3726,15.0,15.0,11.5586,20.9899,75.7624,1.112,1.2,55.9604,57.0,66.245
20160210021500,12.18,58.3726,15.0,15.0,11.5005,20.9899,75.7624,1.12,1.2,55.1143,57.0,66.245
20160210023000,13.485,58.3726,15.0,15.0,11.1514,21.3866,75.7624,1.1441,1.2,55.1143,57.0,66.245
20160210024500,2.585,58.3726,15.0,15.0,11.2678,20.1049,74.8803,1.1481,1.2,54.5023,57.0,66.245
20160210030000,10.94,57.6346,15.0,15.0,11.2401,18.8536,74.1242,1.1722,1.2,55.4023,57.0,66.245
20160210031500,3.815,57.6346,15.0,15.0,11.1247,19.6471,74.1242,1.1802,1.2,54.5023,57.0,66.245
20160210033000,0.985,57.6346,15.0,15.0,10.9769,20.3795,74.1242,1.2164,1.2,54.5023,57.0,66.245
20160210034500,0.0,57.6346,15.0,15.0,10.7442,20.3795,74.1242,1.1722,1.2,54.5023,57.0,66.245
20160210040000,1.845,57.6346,15.0,15.0,10.7442,20.3795,74.1242,1.1843,1.2,54.5023,57.0,66.245
20160210041500,4.055,57.6346,15.0,15.0,10.6501,20.3795,74.1242,1.1963,1.2,54.5023,57.0,66.245
20160210043000,11.68,57.6346,15.0,15.0,10.4533,20.1049,74.9703,1.2084,1.2,55.1863,57.0,66.245
20160210044500,24.325,56.7345,15.0,15.0,10.2395,20.1049,74.9703,1.2164,1.2,56.9505,57.0,66.245
20160210050000,24.755,56.7345,15.0,15.0,10.14,20.1049,74.9703,1.1682,1.2,56.9505,57.0,66.245
20160210051500,26.165,56.7345,15.0,15.0,10.0216,20.1049,74.9703,1.1722,1.2,58.4807,57.0,66.245
20160210053000,16.855,56.7345,15.0,15.0,10.0216,20.1049,74.9703,1.1762,1.2,58.4807,57.0,66.245
20160210054500,1.5,56.1044,15.0,15.0,10.0216,20.5626,74.9703,1.1762,1.2,56.9865,57.0,66.245
20160210060000,0.655,55.3663,15.0,15.0,9.8595,19.9828,74.9703,1.2084,1.2,55.1143,57.0,66.245
20160210061500,22.73,55.3663,15.0,15.0,9.7402,19.6471,74.2142,1.2405,1.2,57.6706,57.0,66.245
20160210063000,21.34,55.3663,15.0,15.0,9.514,19.6471,74.2142,1.2525,1.2,59.0747,57.0,66.245
20160210064500,3.11,55.3663,15.0,15.0,9.4539,19.2809,74.2142,1.2646,1.2,57.0585,57.0,66.245
20160210070000,0.0,55.3663,15.0,15.0,9.3445,19.2809,74.2142,1.2726,1.2,55.0243,57.0,66.245
20160210071500,14.91,56.1044,15.0,15.0,9.3445,19.0368,74.2142,1.2766,1.2,55.7984,57.0,66.245
20160210073000,23.865,56.1044,15.0,15.0,9.4658,19.0368,74.2142,1.2605,1.2,57.9586,57.0,66.245
20160210074500,23.355,56.1044,15.0,15.0,9.4777,19.0368,75.1143,1.2405,1.2,59.3987,57.0,66.245
20160210080000,22.125,57.4545,15.0,15.0,9.7834,18.1823,75.1143,1.2284,1.2,59.3987,57.0,66.245
20160210081500,23.86,57.4545,15.0,15.0,9.7834,19.0368,74.3222,1.2445,1.2,59.3987,57.0,66.245
20160210083000,24.4,58.5527,15.0,15.0,10.5781,18.518,74.3222,1.2525,1.2,59.3987,57.0,66.245
20160210084500,28.185,58.5527,15.0,15.0,10.9818,17.6024,72.7021,1.1441,1.2,59.3987,57.0,66.245
20160210090000,30.88,59.3627,15.0,15.0,12.0581,17.6024,72.7021,1.2324,1.2,59.3987,57.0,66.245
20160210091500,13.8,59.3627,15.0,15.0,12.5476,17.6024,71.4599,1.2445,1.2,54.7003,57.0,66.245
20160210093000,0.58,60.3708,15.0,15.0,13.2803,17.3278,71.4599,1.2605,1.2,54.7003,57.0,66.245
20160210094500,29.23,60.3708,15.0,15.0,13.496,17.3278,70.5419,1.1,1.2,60.0108,57.0,70.935
20160210100000,3.635,61.0909,15.0,15.0,13.9927,17.6329,70.5419,1.12,1.2,54.5383,57.0,70.935
20160210101500,33.75,61.0909,15.0,15.0,14.0959,18.1212,70.5419,1.116,1.2,59.6508,57.0,71.685
20160210103000,5.64,61.0909,15.0,15.0,14.4641,18.1212,69.5158,1.1521,1.2,54.3762,57.0,71.685
20160210104500,34.18,61.829,15.0,15.0,14.5868,18.1212,69.5158,1.1883,1.2,59.5608,57.0,71.685
20160210110000,20.855,61.829,15.0,15.0,15.1814,18.1212,69.5158,1.2686,1.2,56.4464,57.0,71.685
20160210111500,7.715,61.829,15.0,15.0,15.1738,18.1212,68.5617,1.2766,1.2,54.9883,57.0,71.685
20160210113000,35.21,61.829,15.0,15.0,15.5271,18.1212,68.5617,1.2766,1.2,59.6868,57.0,70.66
20160210114500,9.18,62.8371,15.0,15.0,15.7934,18.1212,68.5617,1.2766,1.2,54.3762,57.0,70.66
20160210120000,31.775,62.8371,15.0,15.0,15.9485,18.3959,68.5617,1.2204,1.2,59.9208,57.0,69.605
20160210121500,7.22,62.8371,15.0,15.0,15.9054,18.3959,68.5617,1.2043,1.2,54.9883,57.0,69.605
20160210123000,33.11,62.8371,15.0,15.0,16.3003,18.64,67.8596,1.2324,1.2,59.7228,57.0,69.605
20160210124500,5.73,62.8371,15.0,15.0,16.5636,18.64,67.8596,1.2525,1.2,54.7003,57.0,69.605
20160210130000,32.94,62.8371,15.0,15.0,17.0591,19.0368,67.8596,1.2565,1.2,59.4888,57.0,69.605
20160210131500,10.645,64.0072,15.0,15.0,16.8858,19.0368,67.8596,1.2686,1.2,56.8965,57.0,69.605
20160210133000,15.345,64.0072,15.0,15.0,17.1615,19.3724,67.8596,1.2485,1.2,55.1503,57.0,69.605
20160210134500,28.425,64.0072,15.0,15.0,17.3784,19.3724,67.8596,1.2565,1.2,59.0387,57.0,69.605
20160210140000,7.275,64.8353,15.0,15.0,17.8556,19.7387,67.8596,1.2365,1.2,54.9883,57.0,69.605
20160210141500,35.495,64.8353,15.0,15.0,17.7437,20.0743,67.8596,1.2525,1.2,58.8767,57.0,69.605
20160210143000,14.315,64.8353,15.0,15.0,18.3015,20.3185,67.8596,1.12,1.2,57.4725,57.0,71.245
20160210144500,29.915,64.8353,15.0,15.0,18.3625,20.5321,67.8596,1.104,1.2,56.5725,57.0,71.245
20160210150000,20.15,64.8353,15.0,15.0,18.7301,20.5321,67.8596,1.116,1.2,58.0306,57.0,71.245
20160210151500,21.525,64.1152,15.0,15.0,19.619,20.8678,67.8596,1.124,1.2,55.2403,57.0,71.245
20160210153000,18.145,64.1152,15.0,15.0,19.8067,21.2645,67.1755,1.1281,1.2,58.0666,57.0,71.245
20160210154500,33.3,64.1152,15.0,15.0,19.677,21.2645,67.1755,1.12,1.2,57.1845,57.0,71.245
20160210160000,12.825,64.1152,15.0,15.0,19.4595,21.2645,67.1755,1.116,1.2,56.3384,57.0,71.245
20160210161500,30.64,64.1152,15.0,15.0,19.2401,21.5392,67.1755,1.1321,1.2,59.2007,57.0,71.245
20160210163000,10.455,64.1152,15.0,15.0,18.8452,21.8138,67.1755,1.124,1.2,55.0603,57.0,71.245
20160210164500,33.12,64.1152,15.0,15.0,18.7008,21.8138,67.1755,1.1321,1.2,59.7228,57.0,71.245
20160210170000,14.205,63.2871,15.0,15.0,18.8283,23.2176,67.1755,1.12,1.2,54.9883,57.0,71.245
20160210171500,22.745,63.2871,15.0,15.0,18.6449,22.7904,67.1755,1.1321,1.2,59.0387,57.0,71.245
20160210173000,18.0,63.2871,15.0,15.0,18.4523,23.0956,67.1755,1.12,1.2,55.6904,57.0,71.245
20160210174500,21.145,62.279,15.0,15.0,18.3257,21.3866,67.1755,1.124,1.2,58.0666,57.0,71.245
20160210180000,11.205,62.279,15.0,15.0,18.4153,22.7904,67.1755,1.124,1.2,54.5023,57.0,71.245
20160210181500,16.845,62.279,15.0,15.0,18.267,23.5533,67.1755,1.116,1.2,58.3906,57.0,71.245
20160210183000,19.59,61.2889,15.0,15.0,18.0069,21.6307,67.1755,1.1281,1.2,56.6625,57.0,71.245
20160210184500,7.72,61.2889,15.0,15.0,17.7925,21.6307,67.1755,1.12,1.2,56.6625,57.0,71.245
20160210190000,31.925,61.2889,15.0,15.0,17.5931,22.7294,67.1755,1.1321,1.2,58.4446,57.0,71.245
20160210191500,4.215,60.6409,15.0,15.0,17.5207,23.0345,67.1755,1.2445,1.2,54.0882,57.0,66.405
20160210193000,2.43,60.6409,15.0,15.0,17.2827,25.1403,67.1755,1.1,1.2,56.0144,57.0,67.49
20160210194500,32.815,60.6409,15.0,15.0,17.2029,26.483,66.4734,1.1281,1.2,60.1728,57.0,67.49
20160210200000,10.115,60.6409,15.0,15.0,17.1754,24.0111,66.4734,1.112,1.2,55.0243,57.0,67.49
20160210201500,2.465,60.6409,15.0,15.0,17.1459,30.3587,66.4734,1.112,1.2,55.9604,57.0,67.49
20160210203000,28.625,60.6409,15.0,15.0,17.081,30.3587,66.4734,1.1361,1.2,60.1188,57.0,67.49
20160210204500,16.835,60.6409,15.0,15.0,17.081,30.847,66.4734,1.1481,1.2,55.1503,57.0,67.49
20160210210000,1.315,60.6409,15.0,15.0,17.0659,31.4269,66.4734,1.1361,1.2,55.1503,57.0,67.49
20160210211500,28.84,60.6409,15.0,15.0,17.1433,31.9457,66.4734,1.1281,1.2,60.0828,57.0,67.49
20160210213000,15.275,60.6409,15.0,15.0,17.2208,24.5299,66.4734,1.2646,1.2,55.9604,57.0,67.49
20160210214500,0.0,60.6409,15.0,15.0,17.1035,23.767,66.4734,1.2686,1.2,54.4122,57.0,67.49
20160210220000,9.305,60.6409,15.0,15.0,16.8688,23.5228,66.4734,1.2565,1.2,57.1845,57.0,67.49
20160210221500,32.715,60.6409,15.0,15.0,16.8842,23.5228,66.4734,1.2686,1.2,59.6868,57.0,67.49
20160210223000,14.945,60.6409,15.0,15.0,16.7196,23.5228,66.4734,1.2846,1.2,55.0243,57.0,67.49
20160210224500,0.0,60.6409,15.0,15.0,16.7196,23.1261,66.4734,1.2806,1.2,55.0243,57.0,67.49
20160210230000,8.65,60.6409,15.0,15.0,16.7196,23.1261,67.6616,1.2766,1.2,57.1845,57.0,67.49
20160210231500,31.805,60.6409,15.0,15.0,16.7425,23.7364,69.2457,1.2686,1.2,59.5608,57.0,67.49
20160210233000,17.29,60.6409,15.0,15.0,16.8135,23.4923,69.2457,1.2886,1.2,54.6643,57.0,67.49
20160210234500,0.0,60.6409,15.0,15.0,16.8135,23.1566,70.5419,1.2525,1.2,54.6643,57.0,67.49
20160211000000,3.85,60.6409,15.0,15.0,16.7614,23.1566,70.5419,1.2686,1.2,56.7345,57.0,67.49
20160211001500,25.345,60.6409,15.0,15.0,16.8315,22.882,71.784,1.2646,1.2,59.8848,57.0,67.49
20160211003000,28.835,60.6409,15.0,15.0,16.7693,22.882,71.784,1.2766,1.2,57.3465,57.0,67.49
20160211004500,4.39,60.6409,15.0,15.0,16.7137,27.6122,71.784,1.116,1.2,56.5005,57.0,71.17
20160211010000,31.45,60.6409,15.0,15.0,16.8509,27.1239,71.784,1.12,1.2,59.3987,57.0,71.17
20160211011500,5.5,60.6409,15.0,15.0,17.0477,27.1239,71.784,1.12,1.2,54.2502,57.0,71.17
20160211013000,13.12,60.6409,15.0,15.0,17.5844,22.882,71.0279,1.112,1.2,58.9307,57.0,71.17
20160211014500,30.59,60.6409,15.0,15.0,17.9207,22.882,71.0279,1.112,1.2,59.6508,57.0,71.17
20160211020000,5.03,60.6409,15.0,15.0,18.6603,27.3375,71.0279,1.1281,1.2,55.4383,57.0,71.17
20160211021500,33.32,60.6409,15.0,15.0,19.0596,23.4008,71.0279,1.12,1.2,59.7228,57.0,71.17
20160211023000,2.285,60.6409,15.0,15.0,19.1759,23.4008,71.0279,1.12,1.2,54.4122,57.0,71.17
20160211024500,23.915,60.6409,15.0,15.0,19.0269,23.1566,69.8758,1.104,1.2,59.1287,57.0,71.17
20160211030000,25.83,60.6409,15.0,15.0,18.5535,22.7904,69.8758,1.112,1.2,56.7885,57.0,71.17
20160211031500,4.03,60.6409,15.0,15.0,18.4234,23.3702,68.8137,1.12,1.2,55.7984,57.0,71.17
20160211033000,33.565,60.6409,15.0,15.0,17.9122,24.6215,68.8137,1.104,1.2,58.5167,57.0,71.17
20160211034500,2.335,60.6409,15.0,15.0,17.6564,25.8422,67.9676,1.1281,1.2,54.4122,57.0,71.17
20160211040000,26.48,60.6409,15.0,15.0,17.1971,24.2247,67.9676,1.12,1.2,59.0747,57.0,71.17
20160211041500,23.37,60.6409,15.0,15.0,17.0603,26.0558,67.9676,1.124,1.2,56.9865,57.0,71.17
20160211043000,5.76,59.7408,15.0,15.0,17.1963,26.361,67.1035,1.1602,1.2,55.1503,57.0,71.17
20160211044500,15.58,60.3708,15.0,15.0,17.1963,25.2318,67.1035,1.1843,1.2,58.2826,57.0,71.17
20160211050000,29.04,60.3708,15.0,15.0,17.0603,25.2318,67.1035,1.2244,1.2,58.2826,57.0,71.17
20160211051500,1.765,61.0009,15.0,15.0,17.1259,39.4835,67.1035,1.2766,1.2,54.5383,57.0,71.17
20160211053000,18.875,61.0009,15.0,15.0,17.6057,26.0558,67.1035,1.2846,1.2,58.9307,57.0,71.17
20160211054500,24.455,61.0009,15.0,15.0,17.8127,26.0558,67.1035,1.2766,1.2,56.8605,57.0,71.17
20160211060000,3.805,61.0009,15.0,15.0,18.0168,26.0558,67.1035,1.2886,1.2,54.8983,57.0,71.17
20160211061500,24.395,61.0009,15.0,15.0,18.2269,27.2765,67.1035,1.2726,1.2,59.6148,57.0,71.17
20160211063000,27.615,61.0009,15.0,15.0,18.3649,26.6356,67.1035,1.2686,1.2,56.5365,57.0,71.17
20160211064500,2.32,61.0009,15.0,15.0,18.4339,32.1593,67.1035,1.2605,1.2,54.6103,57.0,71.17
20160211070000,8.19,61.0009,15.0,15.0,18.6475,27.6427,67.1035,1.2846,1.2,57.0585,57.0,71.17
20160211071500,30.005,61.829,15.0,15.0,18.7865,28.1615,67.1035,1.2726,1.2,59.6868,57.0,71.17
20160211073000,32.89,61.829,15.0,15.0,19.213,28.6193,67.1035,1.2324,1.2,58.6787,57.0,71.17
20160211074500,28.6,62.6571,15.0,15.0,19.433,28.6193,67.1035,1.116,1.2,57.2745,57.0,71.17
20160211080000,30.91,62.6571,15.0,15.0,20.7525,29.5348,67.1035,1.104,1.2,57.9586,57.0,71.17
20160211081500,23.99,63.3771,15.0,15.0,21.5646,28.2225,67.1035,1.1441,1.2,57.9586,57.0,71.17
20160211083000,28.46,64.1152,15.0,15.0,23.2621,28.7413,67.1035,1.1481,1.2,56.4464,57.0,71.17
20160211084500,29.005,64.8353,15.0,15.0,24.1732,28.7413,67.9316,1.112,1.2,56.4464,57.0,72.055
20160211090000,30.305,65.5734,15.0,15.0,25.5969,29.2906,67.9316,1.104,1.2,57.5086,57.0,73.15
20160211091500,24.735,65.5734,15.0,15.0,26.2752,29.2906,67.9316,1.116,1.2,56.1224,57.0,73.15
20160211093000,30.525,65.5734,15.0,15.0,27.2671,29.7484,67.9316,1.112,1.2,56.6985,57.0,73.15
20160211094500,30.525,66.7615,15.0,15.0,27.542,29.7484,67.9316,1.108,1.2,56.6985,57.0,73.15
20160211100000,30.525,66.7615,15.0,15.0,28.193,31.2132,67.9316,1.108,1.2,57.3105,57.0,73.15
20160211101500,27.395,66.7615,15.0,15.0,28.3585,53.3995,67.9316,1.112,1.2,57.3105,57.0,74.37
20160211103000,27.395,66.7615,15.0,15.0,28.648,30.4503,67.9316,1.1321,1.2,57.3105,57.0,74.37
20160211104500,27.395,66.7615,15.0,15.0,28.8983,31.2132,69.1197,1.112,1.2,57.3105,57.0,74.37
20160211110000,27.395,67.6616,15.0,15.0,28.7783,31.2132,70.0738,1.1281,1.2,57.3105,57.0,74.37
20160211111500,27.395,67.6616,15.0,15.0,28.7783,31.61,70.9919,1.1642,1.2,57.3105,57.0,74.37
20160211113000,27.395,67.6616,15.0,15.0,28.9177,31.61,70.9919,1.1722,1.2,57.3105,57.0,74.37
20160211114500,34.01,67.6616,15.0,15.0,29.3456,31.0301,72.288,1.1682,1.2,57.3105,57.0,74.37
20160211120000,34.01,67.6616,15.0,15.0,29.3064,31.0301,72.288,1.2967,1.2,57.3105,57.0,74.37
20160211121500,36.765,67.6616,15.0,15.0,29.6047,30.5419,73.2961,1.2204,1.2,57.3105,57.0,74.37
20160211123000,36.765,67.6616,15.0,15.0,29.5409,30.5419,73.2961,1.2164,1.2,56.6985,57.0,74.37
20160211124500,36.765,67.6616,15.0,15.0,29.5409,30.5419,74.0522,1.1762,1.2,56.6985,57.0,74.37
20160211130000,36.765,67.6616,15.0,15.0,29.8929,40.0633,74.0522,1.104,1.2,56.6985,57.0,75.225
20160211131500,38.955,67.6616,15.0,15.0,29.341,46.2889,75.4023,1.0959,1.2,56.6985,57.0,79.185
20160211133000,37.755,67.6616,15.0,15.0,29.157,45.4039,75.4023,1.112,1.2,56.6985,57.0,79.185
20160211134500,31.605,67.6616,15.0,15.0,29.3271,45.4039,75.4023,1.116,1.2,56.6985,57.0,79.185
20160211140000,31.605,67.6616,15.0,15.0,29.4405,46.1058,75.4023,1.1481,1.2,56.6985,57.0,79.185
20160211141500,32.71,67.6616,15.0,15.0,29.6673,45.4954,75.4023,1.2124,1.2,57.4725,57.0,79.185
20160211143000,32.71,67.6616,15.0,15.0,29.8723,45.4954,75.4023,1.2405,1.2,57.4725,57.0,79.185
20160211144500,32.71,67.6616,15.0,15.0,30.3704,45.4954,75.4023,1.2927,1.2,57.4725,57.0,79.185
20160211150000,32.71,67.6616,15.0,15.0,30.0971,44.7935,76.2844,1.2927,1.2,57.4725,57.0,79.185
20160211151500,32.71,67.6616,15.0,15.0,30.3476,44.7935,76.2844,1.2846,1.2,56.8605,57.0,79.185
20160211153000,32.71,67.6616,15.0,15.0,30.2909,44.7935,76.2844,1.2927,1.2,56.8605,57.0,78.31
20160211154500,30.74,67.6616,15.0,15.0,30.2909,44.7935,76.2844,1.2886,1.2,56.8605,57.0,78.31
20160211160000,30.74,67.6616,15.0,15.0,30.256,45.3734,76.2844,1.2686,1.2,56.8605,57.0,78.31
20160211161500,30.74,67.6616,15.0,15.0,30.256,45.3734,76.2844,1.2846,1.2,56.8605,57.0,78.31
20160211163000,30.74,66.9415,15.0,15.0,29.9701,44.702,76.2844,1.2927,1.2,56.8605,57.0,78.31
20160211164500,30.74,66.9415,15.0,15.0,29.9287,45.3428,76.2844,1.2445,1.2,56.8605,57.0,78.31
20160211170000,30.74,66.9415,15.0,15.0,29.5926,45.3428,76.2844,1.2726,1.2,56.8605,57.0,78.31
20160211171500,29.32,66.9415,15.0,15.0,29.5409,45.3428,76.2844,1.2806,1.2,56.8605,57.0,77.425
20160211173000,29.32,66.2034,15.0,15.0,29.3661,46.0142,76.2844,1.2846,1.2,56.8605,57.0,77.425
20160211174500,29.32,66.2034,15.0,15.0,29.2419,46.0142,76.2844,1.2927,1.2,56.8605,57.0,76.06
20160211180000,27.01,65.4834,15.0,15.0,28.9177,46.0142,76.2844,1.2405,1.2,56.8605,57.0,76.06
20160211181500,27.01,65.4834,15.0,15.0,28.4898,45.1597,76.2844,1.2405,1.2,56.8605,57.0,76.06
20160211183000,26.24,65.4834,15.0,15.0,28.1369,45.1597,76.2844,1.2686,1.2,56.8605,57.0,76.06
20160211184500,26.24,64.7453,15.0,15.0,28.2673,45.1597,76.2844,1.2886,1.2,56.8605,57.0,75.14
20160211190000,21.77,64.7453,15.0,15.0,27.9168,45.6175,76.2844,1.2886,1.2,57.5446,57.0,75.14
20160211191500,29.385,64.0072,15.0,15.0,27.726,45.6175,76.2844,1.2284,1.2,56.6985,57.0,75.14
20160211193000,29.385,64.0072,15.0,15.0,27.5798,45.6175,76.2844,1.2124,1.2,56.6985,57.0,75.14
20160211194500,22.58,63.2871,15.0,15.0,27.5991,50.3782,73.7282,1.2485,1.2,56.6985,57.0,75.14
20160211200000,22.58,63.2871,15.0,15.0,27.3542,53.0332,72.45,1.2927,1.2,56.6985,57.0,73.68
20160211201500,21.52,63.2871,15.0,15.0,27.4336,53.0332,72.45,1.2927,1.2,56.6985,57.0,73.68
20160211203000,21.52,63.2871,15.0,15.0,27.0372,54.8643,71.4239,1.2927,1.2,56.6985,57.0,73.68
20160211204500,21.52,63.2871,15.0,15.0,26.8391,50.6224,71.4239,1.2886,1.2,56.6985,57.0,72.895
20160211210000,21.52,63.2871,15.0,15.0,26.0373,51.9957,70.7039,1.2686,1.2,56.6985,57.0,72.895
20160211211500,21.52,63.2871,15.0,15.0,25.8461,39.3309,70.7039,1.2646,1.2,56.6985,57.0,72.895
20160211213000,21.52,63.2871,15.0,15.0,25.5178,41.1619,70.7039,1.2565,1.2,56.6985,57.0,72.895
20160211214500,21.52,63.2871,15.0,15.0,25.2536,42.3216,69.8758,1.2766,1.2,56.6985,57.0,72.895
20160211220000,21.52,63.2871,15.0,15.0,24.9164,46.6246,69.8758,1.2806,1.2,56.6985,57.0,72.895
20160211221500,21.52,63.2871,15.0,15.0,24.7833,41.2535,69.8758,1.2405,1.2,56.6985,57.0,72.895
20160211223000,21.52,63.2871,15.0,15.0,24.4383,40.7042,69.8758,1.2405,1.2,56.6985,57.0,72.895
20160211224500,21.52,63.2871,15.0,15.0,24.3042,39.6971,70.7399,1.2284,1.2,56.6985,57.0,72.895
20160211230000,20.32,63.2871,15.0,15.0,24.289,39.6971,70.7399,1.2284,1.2,56.6985,57.0,72.895
20160211231500,20.32,63.2871,15.0,15.0,24.4079,50.4393,70.7399,1.2244,1.2,56.6985,57.0,72.895
20160211233000,20.32,63.2871,15.0,15.0,24.5268,39.9412,71.658,1.2204,1.2,56.6985,57.0,72.895
20160211234500,20.32,62.5491,15.0,15.0,24.6457,39.9412,71.658,1.2084,1.2,56.6985,57.0,72.895
20160212000000,20.32,62.5491,15.0,15.0,25.0427,39.9412,70.5419,1.2164,1.2,56.6985,57.0,72.895
20160212001500,20.32,62.5491,15.0,15.0,25.1635,39.9412,70.5419,1.2164,1.2,56.6985,57.0,72.895
20160212003000,20.32,62.5491,15.0,15.0,25.0427,39.9412,70.5419,1.2164,1.2,56.6985,57.0,72.895
20160212004500,20.32,62.5491,15.0,15.0,25.3036,39.9412,70.5419,1.2003,1.2,56.6985,57.0,72.895
20160212010000,20.32,62.5491,15.0,15.0,25.3036,39.9412,70.5419,1.2164,1.2,56.6985,57.0,72.895
20160212011500,20.32,62.5491,15.0,15.0,25.3036,39.9412,70.5419,1.1963,1.2,56.6985,57.0,72.895
20160212013000,20.32,62.5491,15.0,15.0,25.2844,39.9412,70.5419,1.1843,1.2,56.6985,57.0,72.895
20160212014500,20.32,62.5491,15.0,15.0,25.2844,40.8873,71.3519,1.1883,1.2,56.6985,57.0,72.895
20160212020000,20.32,62.5491,15.0,15.0,25.4254,39.9718,71.3519,1.1682,1.2,56.6985,57.0,72.895
20160212021500,20.32,62.5491,15.0,15.0,25.4254,39.9718,71.3519,1.1562,1.2,56.6985,57.0,72.895
20160212023000,20.32,62.5491,15.0,15.0,25.1635,39.9718,71.3519,1.2043,1.2,56.6985,57.0,72.895
20160212024500,20.32,62.5491,15.0,15.0,25.2844,39.9718,70.3978,1.2043,1.2,57.3105,57.0,72.895
20160212030000,26.775,62.5491,15.0,15.0,25.4053,39.4224,70.3978,1.2003,1.2,57.3105,57.0,72.895
20160212031500,26.775,63.1971,15.0,15.0,25.4053,54.0403,70.3978,1.2003,1.2,57.3105,57.0,72.895
20160212033000,26.775,63.1971,15.0,15.0,25.6691,43.4813,70.3978,1.2003,1.2,57.3105,57.0,72.895
20160212034500,26.775,63.1971,15.0,15.0,25.6691,57.3362,70.3978,1.108,1.2,57.3105,57.0,72.895
20160212040000,26.775,63.1971,15.0,15.0,25.8121,41.0704,70.3978,1.112,1.2,57.3105,57.0,72.895
20160212041500,26.775,63.1971,15.0,15.0,25.8121,54.9864,71.2979,1.1401,1.2,57.3105,57.0,72.895
20160212043000,26.775,63.1971,15.0,15.0,25.8121,44.3968,71.2979,1.1562,1.2,57.3105,57.0,72.895
20160212044500,26.775,63.1971,15.0,15.0,25.6691,41.7723,71.2979,1.1682,1.2,57.3105,57.0,72.895
20160212050000,26.775,63.1971,15.0,15.0,25.4053,40.7957,71.2979,1.1802,1.2,57.3105,57.0,72.895
20160212051500,26.775,62.459,15.0,15.0,25.4053,40.7957,71.2979,1.1802,1.2,57.3105,57.0,72.895
20160212053000,26.775,62.459,15.0,15.0,25.1434,42.0164,71.2979,1.1642,1.2,56.7345,57.0,72.895
20160212054500,20.52,62.459,15.0,15.0,24.8135,42.993,71.2979,1.1762,1.2,56.7345,57.0,72.895
20160212060000,20.52,62.459,15.0,15.0,23.4439,45.6175,70.3978,1.1762,1.2,56.7345,57.0,72.895
20160212061500,20.52,62.459,15.0,15.0,23.1334,54.2234,70.3978,1.1843,1.2,56.7345,57.0,72.895
20160212063000,18.84,62.459,15.0,15.0,22.8874,54.8948,70.3978,1.2043,1.2,56.7345,57.0,72.895
20160212064500,17.635,62.459,15.0,15.0,22.7464,41.7418,70.3978,1.2084,1.2,56.7345,57.0,72.895
20160212070000,17.635,62.459,15.0,15.0,22.7076,41.7418,70.3978,1.2124,1.2,56.7345,57.0,72.895
20160212071500,17.635,62.459,15.0,15.0,22.4946,41.7418,70.3978,1.1963,1.2,56.7345,57.0,72.895
20160212073000,17.635,62.459,15.0,15.0,22.3526,42.5047,70.3978,1.1802,1.2,56.7345,57.0,72.895
20160212074500,17.635,62.459,15.0,15.0,22.1533,42.5047,71.55,1.1923,1.2,56.7345,57.0,72.895
20160212080000,25.0,63.9172,15.0,15.0,22.0133,43.2371,71.55,1.1682,1.2,56.7345,57.0,72.895
20160212081500,25.0,63.9172,15.0,15.0,22.394,43.2371,71.55,1.1963,1.2,56.7345,57.0,72.895
20160212083000,28.68,64.8353,15.0,15.0,23.9561,43.2371,71.55,1.1883,1.2,56.7345,57.0,72.895
20160212084500,22.28,64.8353,15.0,15.0,24.7213,42.5047,70.5419,1.1802,1.2,56.7345,57.0,72.895
20160212090000,22.28,65.8434,15.0,15.0,25.8888,42.5047,70.5419,1.1722,1.2,56.7345,57.0,72.895
20160212091500,22.28,65.8434,15.0,15.0,26.6707,42.5047,70.5419,1.1602,1.2,56.7345,57.0,72.895
20160212093000,22.28,66.9415,15.0,15.0,28.0047,43.939,70.5419,1.1722,1.2,57.3105,57.0,72.895
20160212094500,22.28,66.9415,15.0,15.0,28.6614,43.0845,70.5419,1.1642,1.2,57.3105,57.0,72.895
20160212100000,23.605,66.9415,15.0,15.0,29.4439,43.0845,70.5419,1.1883,1.2,57.3105,57.0,72.895
20160212101500,23.605,67.6616,15.0,15.0,29.9086,43.7559,71.2619,1.2084,1.2,57.3105,57.0,72.895
20160212103000,23.605,67.6616,15.0,15.0,29.5179,43.2982,71.2619,1.2084,1.2,56.6625,57.0,72.895
20160212104500,23.605,67.6616,15.0,15.0,29.5514,43.2982,71.2619,1.1963,1.2,56.6625,57.0,72.895
20160212110000,23.605,67.6616,15.0,15.0,29.7611,43.2982,71.2619,1.2043,1.2,56.6625,57.0,72.895
20160212111500,23.605,68.7597,15.0,15.0,29.7187,43.9085,71.2619,1.2043,1.2,56.6625,57.0,72.895
20160212113000,31.615,68.7597,15.0,15.0,29.9873,45.0071,71.2619,1.2003,1.2,57.4365,57.0,72.895
20160212114500,29.455,68.7597,15.0,15.0,29.9384,45.0071,71.2619,1.1963,1.2,57.4365,57.0,72.895
20160212120000,30.11,69.4978,15.0,15.0,29.6586,45.8616,71.2619,1.1802,1.2,57.4365,57.0,72.895
20160212121500,26.38,68.7597,15.0,15.0,29.8405,45.8616,71.2619,1.1883,1.2,56.4464,57.0,72.895
20160212123000,24.84,68.7597,15.0,15.0,30.0238,47.296,71.2619,1.1843,1.2,56.4464,57.0,72.895
20160212124500,24.84,69.4978,15.0,15.0,29.8929,48.9134,70.3438,1.1843,1.2,57.0225,57.0,72.895
20160212130000,24.84,69.4978,15.0,15.0,30.1594,49.7068,70.3438,1.1963,1.2,57.0225,57.0,72.895
20160212131500,24.84,69.4978,15.0,15.0,29.7807,50.4393,70.3438,1.1963,1.2,57.0225,57.0,72.895
20160212133000,23.64,69.4978,15.0,15.0,30.0704,50.4393,70.3438,1.1963,1.2,57.0225,57.0,72.895
20160212134500,23.64,69.4978,15.0,15.0,30.0704,49.7679,70.3438,1.2043,1.2,57.0225,57.0,72.895
20160212140000,23.64,69.4978,15.0,15.0,29.6797,49.1575,70.3438,1.2124,1.2,57.0225,57.0,72.895
20160212141500,23.64,69.4978,15.0,15.0,29.7646,49.1575,71.1539,1.2003,1.2,57.0225,57.0,72.895
20160212143000,23.64,69.4978,15.0,15.0,29.7646,49.1575,71.1539,1.2043,1.2,57.0225,57.0,72.895
20160212144500,23.64,69.4978,15.0,15.0,30.0959,49.1575,71.1539,1.1923,1.2,57.0225,57.0,72.895
20160212150000,23.64,69.4978,15.0,15.0,29.9855,49.7068,71.1539,1.1883,1.2,57.0225,57.0,72.895
20160212151500,23.64,69.4978,15.0,15.0,30.372,50.4087,71.1539,1.1843,1.2,57.0225,57.0,72.895
20160212153000,23.64,69.4978,15.0,15.0,30.2564,51.6294,71.1539,1.1843,1.2,57.0225,57.0,72.895
20160212154500,23.64,69.4978,15.0,15.0,30.2652,50.4698,71.1539,1.1883,1.2,57.0225,57.0,72.895
20160212160000,23.64,69.4978,15.0,15.0,30.4249,50.4698,72.018,1.1883,1.2,57.0225,57.0,72.895
20160212161500,23.64,69.4978,15.0,15.0,30.4249,50.4698,72.018,1.2003,1.2,57.0225,57.0,72.895
20160212163000,23.64,69.4978,15.0,15.0,30.5314,49.9205,73.0441,1.2244,1.2,57.0225,57.0,72.895
20160212164500,23.64,69.4978,15.0,15.0,30.2652,49.2491,73.0441,1.2284,1.2,57.0225,57.0,72.895
20160212170000,23.64,69.4978,15.0,15.0,30.2564,48.5167,73.9622,1.2324,1.2,57.0225,57.0,72.895
20160212171500,23.64,68.6697,15.0,15.0,30.569,48.5167,73.9622,1.2445,1.2,57.0225,57.0,72.895
20160212173000,23.64,68.6697,15.0,15.0,30.4824,47.9979,73.9622,1.2525,1.2,57.0225,57.0,72.895
20160212174500,22.585,67.7516,15.0,15.0,30.2932,47.9979,74.8803,1.2686,1.2,57.0225,57.0,72.895
20160212180000,22.585,67.7516,15.0,15.0,30.0641,47.4791,74.8803,1.2726,1.2,57.0225,57.0,72.895
20160212181500,22.585,67.7516,15.0,15.0,30.0641,47.4791,74.8803,1.2806,1.2,57.0225,57.0,72.895
20160212183000,22.585,67.7516,15.0,15.0,29.7756,46.9908,74.8803,1.2886,1.2,57.0225,57.0,72.895
20160212184500,22.585,66.9415,15.0,15.0,29.5444,46.4109,74.8803,1.2846,1.2,57.0225,57.0,72.895
20160212190000,21.815,66.9415,15.0,15.0,29.2419,46.4109,74.8803,1.1802,1.2,57.0225,57.0,72.895
20160212191500,21.815,66.9415,15.0,15.0,29.1735,46.4109,74.8803,1.1642,1.2,57.0225,57.0,72.895
20160212193000,21.815,66.9415,15.0,15.0,28.9015,46.4109,75.6364,1.1562,1.2,57.0225,57.0,72.895
20160212194500,21.815,66.9415,15.0,15.0,28.8202,46.4109,75.6364,1.1762,1.2,57.0225,57.0,72.895
20160212200000,20.61,66.0234,15.0,15.0,28.6724,46.4109,75.6364,1.1923,1.2,57.0225,57.0,72.895
20160212201500,20.61,66.0234,15.0,15.0,28.2612,46.4109,75.6364,1.2204,1.2,57.0225,57.0,72.895
20160212203000,20.61,66.0234,15.0,15.0,27.5731,46.4109,75.6364,1.2324,1.2,57.0225,57.0,72.895
20160212204500,20.61,66.0234,15.0,15.0,27.3207,46.4109,75.6364,1.2686,1.2,57.0225,57.0,72.895
20160212210000,18.135,65.0153,15.0,15.0,26.8993,46.4109,75.6364,1.2927,1.2,57.0225,57.0,72.025
20160212211500,25.805,65.0153,15.0,15.0,26.9176,46.4109,75.6364,1.2646,1.2,57.0225,57.0,72.025
20160212213000,25.805,65.0153,15.0,15.0,26.623,46.4109,75.6364,1.2686,1.2,57.0225,57.0,72.025
20160212214500,25.805,65.0153,15.0,15.0,26.5579,46.4109,75.6364,1.1481,1.2,57.0225,57.0,72.025
20160212220000,25.805,65.0153,15.0,15.0,25.9772,47.0518,75.6364,1.1321,1.2,57.0225,57.0,72.025
20160212221500,25.805,65.0153,15.0,15.0,25.7119,46.3194,75.6364,1.1481,1.2,57.0225,57.0,72.025
20160212223000,17.48,65.0153,15.0,15.0,25.7149,46.3194,75.6364,1.1321,1.2,57.0225,57.0,72.025
20160212224500,24.085,65.0153,15.0,15.0,25.716,46.3194,75.6364,1.1843,1.2,57.0225,57.0,72.025
20160212230000,24.085,65.0153,15.0,15.0,25.6499,46.3194,75.6364,1.2846,1.2,57.0225,57.0,72.025
20160212231500,24.085,65.0153,15.0,15.0,25.6499,46.3194,75.6364,1.2164,1.2,57.0225,57.0,72.025
20160212233000,16.545,65.0153,15.0,15.0,25.3823,46.3194,75.6364,1.1682,1.2,57.0225,57.0,72.025
20160212234500,18.44,65.0153,15.0,15.0,25.2492,47.6011,75.6364,1.1521,1.2,57.0225,57.0,72.025
20160213000000,18.44,65.0153,15.0,15.0,24.659,46.2278,74.8443,1.2886,1.2,57.0225,57.0,70.38
20160213001500,18.44,65.0153,15.0,15.0,24.7065,46.2278,74.8443,1.2886,1.2,57.0225,57.0,70.38
20160213003000,17.67,65.0153,15.0,15.0,24.7065,46.2278,73.8902,1.2927,1.2,57.0225,57.0,70.38
20160213004500,17.67,65.0153,15.0,15.0,24.5269,46.2278,73.8902,1.2886,1.2,57.0225,57.0,70.38
20160213010000,15.07,65.0153,15.0,15.0,23.6644,47.1129,73.8902,1.3007,1.2,57.0225,57.0,70.38
20160213011500,15.07,65.0153,15.0,15.0,23.5401,47.1129,73.8902,1.2766,1.2,57.0225,57.0,66.435
20160213013000,15.07,64.0072,15.0,15.0,22.9883,45.3123,75.0423,1.2846,1.2,57.0225,57.0,66.435
20160213014500,15.07,64.0072,15.0,15.0,22.867,43.878,75.0423,1.2565,1.2,57.0225,57.0,66.435
20160213020000,15.07,64.0072,15.0,15.0,22.4425,42.3826,75.0423,1.2605,1.2,57.0225,57.0,66.435
20160213021500,15.07,64.0072,15.0,15.0,22.2048,41.4061,75.8344,1.2565,1.2,57.0225,57.0,66.435
20160213023000,15.07,64.0072,15.0,15.0,22.2077,43.4813,74.2142,1.2565,1.2,57.0225,57.0,66.435
20160213024500,15.07,64.0072,15.0,15.0,22.0903,42.7183,74.2142,1.2605,1.2,57.0225,57.0,66.435
20160213030000,15.07,64.0072,15.0,15.0,21.8554,40.9178,74.2142,1.2646,1.2,57.0225,57.0,66.435
20160213031500,15.07,62.9271,15.0,15.0,21.7391,39.6361,74.2142,1.3007,1.2,57.0225,57.0,66.435
