PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160213033000,15.07,62.9271,15.0,15.0,21.3343,42.3216,75.0783,1.2927,1.2,57.0225,57.0,66.435
20160213034500,15.07,62.9271,15.0,15.0,20.9915,44.6104,75.0783,1.2726,1.2,57.0225,57.0,66.435
20160213040000,21.605,62.9271,15.0,15.0,20.3741,44.6104,75.0783,1.2405,1.2,57.6346,57.0,66.435
20160213041500,30.085,62.9271,15.0,15.0,20.1493,46.2278,75.0783,1.2565,1.2,58.5527,57.0,66.435
20160213043000,0.0,62.9271,15.0,15.0,19.8683,46.2278,75.0783,1.2164,1.2,54.2862,57.0,66.435
20160213044500,25.295,61.919,15.0,15.0,19.7559,46.2278,75.0783,1.12,1.2,59.4888,57.0,66.435
20160213050000,3.895,61.919,15.0,15.0,19.4749,46.2278,75.0783,1.112,1.2,54.2502,57.0,66.435
20160213051500,23.04,61.919,15.0,15.0,19.2501,46.2278,75.0783,1.1762,1.2,59.0027,57.0,66.435
20160213053000,4.28,61.919,15.0,15.0,18.8729,45.4954,75.0783,1.1642,1.2,54.0882,57.0,66.435
20160213054500,12.42,61.919,15.0,15.0,18.6662,45.4954,75.0783,1.1562,1.2,57.8326,57.0,66.435
20160213060000,4.275,61.919,15.0,15.0,18.3349,44.824,75.0783,1.1642,1.2,53.8722,57.0,66.435
20160213061500,11.275,61.0909,15.0,15.0,18.2797,44.824,75.0783,1.1963,1.2,58.3546,57.0,66.435
20160213063000,30.755,61.0909,15.0,15.0,17.9484,44.0306,75.0783,1.1883,1.2,58.3546,57.0,66.435
20160213064500,2.97,61.0909,15.0,15.0,17.9484,34.4786,75.0783,1.1843,1.2,54.0522,57.0,66.435
20160213070000,12.625,61.0909,15.0,15.0,17.586,43.2371,75.0783,1.1762,1.2,58.6067,57.0,66.435
20160213071500,20.945,61.0909,15.0,15.0,17.5619,42.2301,75.0783,1.1762,1.2,55.3123,57.0,66.435
20160213073000,3.445,61.0909,15.0,15.0,17.3671,42.2301,74.2142,1.1802,1.2,55.3123,57.0,66.435
20160213074500,31.55,61.0909,15.0,15.0,17.2827,42.9625,74.2142,1.2043,1.2,60.0108,57.0,66.435
20160213080000,3.88,61.739,15.0,15.0,17.4132,43.6033,74.2142,1.0879,1.2,55.6904,57.0,71.975
20160213081500,16.52,61.739,15.0,15.0,17.4334,43.6033,74.2142,1.124,1.2,55.6904,57.0,71.975
20160213083000,25.47,61.739,15.0,15.0,17.6996,43.6033,74.2142,1.1401,1.2,59.0387,57.0,71.975
20160213084500,6.375,61.739,15.0,15.0,17.8208,42.7794,75.0783,1.1562,1.2,56.8605,57.0,71.975
20160213090000,4.73,62.6571,15.0,15.0,18.0948,28.3751,76.1224,1.2124,1.2,54.5023,57.0,71.975
20160213091500,19.985,62.6571,15.0,15.0,18.0948,28.3751,74.6463,1.2846,1.2,54.5023,57.0,71.975
20160213093000,33.735,62.6571,15.0,15.0,18.5651,29.3822,74.6463,1.2485,1.2,58.8407,57.0,71.975
20160213094500,25.66,63.2871,15.0,15.0,18.6696,38.1712,74.6463,1.2886,1.2,59.6868,57.0,71.975
20160213100000,12.48,63.2871,15.0,15.0,19.1922,29.2296,74.6463,1.2646,1.2,58.3186,57.0,71.975
20160213101500,7.945,63.2871,15.0,15.0,19.3972,36.1266,74.6463,1.2766,1.2,56.8605,57.0,71.975
20160213103000,6.505,63.2871,15.0,15.0,19.8631,41.1314,74.6463,1.2846,1.2,55.1503,57.0,71.975
20160213104500,6.105,64.1152,15.0,15.0,19.9039,41.1314,74.6463,1.2927,1.2,53.8002,57.0,71.975
20160213110000,14.54,64.1152,15.0,15.0,20.3654,40.6431,74.6463,1.2967,1.2,55.4383,57.0,71.975
20160213111500,19.94,64.8353,15.0,15.0,20.673,40.1854,74.6463,1.2846,1.2,56.5005,57.0,71.975
20160213113000,22.205,64.8353,15.0,15.0,21.1345,40.1854,75.4743,1.2806,1.2,56.5005,57.0,71.975
20160213114500,18.95,64.8353,15.0,15.0,21.1605,39.575,75.4743,1.2846,1.2,57.3105,57.0,71.975
20160213120000,26.2,64.8353,15.0,15.0,21.8206,27.3375,75.4743,1.2766,1.2,57.3105,57.0,71.975
20160213121500,25.715,64.8353,15.0,15.0,21.787,39.2393,75.4743,1.2726,1.2,56.3384,57.0,71.975
20160213123000,26.405,65.9334,15.0,15.0,21.9379,39.2393,75.4743,1.2766,1.2,56.3384,57.0,71.975
20160213124500,20.28,65.9334,15.0,15.0,21.8618,38.7205,75.4743,1.2766,1.2,55.1863,57.0,71.975
20160213130000,16.77,65.9334,15.0,15.0,22.1996,38.7205,75.4743,1.2806,1.2,54.5383,57.0,71.975
20160213131500,24.505,65.9334,15.0,15.0,22.5916,38.7205,75.4743,1.2726,1.2,57.7066,57.0,71.975
20160213133000,25.545,65.9334,15.0,15.0,22.2601,38.7205,76.2844,1.2846,1.2,58.8767,57.0,69.57
20160213134500,32.175,65.9334,15.0,15.0,22.2601,38.7205,76.2844,1.2565,1.2,58.8767,57.0,68.125
20160213140000,32.175,65.9334,15.0,15.0,22.6993,38.1102,76.2844,1.2927,1.2,60.8929,57.0,66.24
20160213141500,1.63,65.9334,15.0,15.0,22.9957,38.1102,76.2844,1.2485,1.2,57.2745,57.0,66.24
20160213143000,0.2,65.9334,15.0,15.0,23.285,38.1102,76.2844,1.2445,1.2,53.5122,57.0,66.24
20160213144500,25.98,65.9334,15.0,15.0,23.4802,36.5843,74.8443,1.2565,1.2,56.7345,57.0,66.24
20160213150000,32.3,67.0315,15.0,15.0,23.1306,36.5843,74.8443,1.2605,1.2,60.3708,57.0,66.24
20160213151500,1.99,67.0315,15.0,15.0,22.9762,37.4693,74.8443,1.2605,1.2,56.6625,57.0,66.24
20160213153000,0.0,67.0315,15.0,15.0,23.3826,38.3238,74.8443,1.2686,1.2,53.5122,57.0,66.24
20160213154500,28.355,67.0315,15.0,15.0,23.4802,38.3238,74.8443,1.2766,1.2,58.6067,57.0,66.24
20160213160000,31.285,67.0315,15.0,15.0,23.4802,38.3238,74.8443,1.2445,1.2,59.8848,57.0,66.24
20160213161500,4.225,67.0315,15.0,15.0,23.3239,38.3238,74.8443,1.2565,1.2,55.8524,57.0,66.24
20160213163000,0.0,67.0315,15.0,15.0,23.6935,38.3238,74.8443,1.2445,1.2,54.1242,57.0,66.24
20160213164500,13.77,67.0315,15.0,15.0,23.837,38.3238,75.6364,1.2365,1.2,54.1242,57.0,66.24
20160213170000,37.69,67.0315,15.0,15.0,23.5317,38.3238,75.6364,1.2204,1.2,60.5689,57.0,66.24
20160213171500,11.58,66.2934,15.0,15.0,23.1826,37.8661,75.6364,1.2124,1.2,58.4446,57.0,66.24
20160213173000,0.58,66.2934,15.0,15.0,23.0719,37.8661,75.6364,1.2244,1.2,53.8722,57.0,66.24
20160213174500,7.62,65.1053,15.0,15.0,22.7924,37.4693,75.6364,1.2244,1.2,55.2763,57.0,66.24
20160213180000,32.375,65.1053,15.0,15.0,22.349,37.4693,75.6364,1.1682,1.2,59.9748,57.0,66.24
20160213181500,1.955,64.1152,15.0,15.0,22.0385,37.4693,75.6364,1.1762,1.2,55.0603,57.0,66.24
20160213183000,20.07,64.1152,15.0,15.0,21.8574,37.4693,75.6364,1.1682,1.2,55.0603,57.0,66.24
20160213184500,13.44,64.1152,15.0,15.0,21.7994,35.9129,75.6364,1.1481,1.2,58.9667,57.0,66.24
20160213190000,0.0,64.1152,15.0,15.0,21.3071,35.089,74.2142,1.124,1.2,54.0882,57.0,66.24
20160213191500,34.34,63.3771,15.0,15.0,21.1509,35.089,74.2142,1.104,1.2,60.1728,57.0,67.015
20160213193000,9.455,63.3771,15.0,15.0,20.9929,36.859,74.2142,1.1281,1.2,57.5086,57.0,67.015
20160213194500,0.665,62.6571,15.0,15.0,20.7628,37.5304,74.2142,1.12,1.2,54.4122,57.0,67.015
20160213200000,32.575,62.6571,15.0,15.0,20.7888,37.5304,74.2142,1.104,1.2,59.6868,57.0,67.015
20160213201500,6.55,62.6571,15.0,15.0,20.7164,37.5304,75.0423,1.1642,1.2,57.8326,57.0,70.235
20160213203000,5.575,62.6571,15.0,15.0,20.1795,32.1593,75.9604,1.1281,1.2,54.3402,57.0,70.235
20160213204500,30.445,62.6571,15.0,15.0,20.1383,34.8753,73.8542,1.104,1.2,55.9604,57.0,72.025
20160213210000,29.62,62.6571,15.0,15.0,19.9313,34.8753,73.8542,1.116,1.2,60.0468,57.0,72.025
20160213211500,9.15,62.009,15.0,15.0,19.9043,33.8683,73.8542,1.1281,1.2,57.5446,57.0,72.025
20160213213000,7.95,62.009,15.0,15.0,19.6868,33.0443,74.9703,1.1642,1.2,55.1863,57.0,73.22
20160213214500,27.845,62.009,15.0,15.0,19.5345,33.0443,74.9703,1.2043,1.2,58.1926,57.0,73.22
20160213220000,15.8,62.009,15.0,15.0,19.5345,32.4339,74.9703,1.2806,1.2,58.1926,57.0,73.22
20160213221500,5.76,62.009,15.0,15.0,19.5647,32.0067,74.9703,1.2565,1.2,54.5023,57.0,73.22
20160213223000,31.265,62.009,15.0,15.0,19.4404,32.0067,74.9703,1.2806,1.2,58.5527,57.0,73.22
20160213224500,10.275,62.009,15.0,15.0,19.5312,34.1429,73.7282,1.2806,1.2,57.7066,57.0,73.22
20160213230000,7.085,61.1989,15.0,15.0,19.9995,34.1429,73.7282,1.2846,1.2,54.0522,57.0,73.22
20160213231500,27.14,61.1989,15.0,15.0,20.0275,34.6617,73.7282,1.2485,1.2,59.6508,57.0,72.12
20160213233000,2.295,61.1989,15.0,15.0,19.9043,35.9129,74.6823,1.2686,1.2,54.6103,57.0,72.12
20160213234500,29.725,61.1989,15.0,15.0,19.781,35.9129,74.6823,1.2605,1.2,57.7606,57.0,72.12
20160214000000,11.035,61.1989,15.0,15.0,19.781,35.9129,74.6823,1.2365,1.2,57.7606,57.0,72.12
20160214001500,3.045,61.1989,15.0,15.0,19.781,33.4715,74.6823,1.2164,1.2,54.0882,57.0,72.12
20160214003000,31.95,61.1989,15.0,15.0,19.6578,36.5538,75.5644,1.2324,1.2,59.6868,57.0,72.12
20160214004500,2.285,61.1989,15.0,15.0,19.6268,36.981,75.5644,1.2485,1.2,55.2763,57.0,72.12
20160214010000,29.535,61.1989,15.0,15.0,19.4404,36.981,75.5644,1.2485,1.2,59.6868,57.0,71.15
20160214011500,0.495,61.1989,15.0,15.0,19.4404,36.981,75.5644,1.2084,1.2,54.6643,57.0,71.15
20160214013000,30.905,60.3708,15.0,15.0,19.0677,36.981,75.5644,1.2003,1.2,59.0747,57.0,71.15
20160214014500,0.93,60.3708,15.0,15.0,18.8814,36.4928,75.5644,1.1923,1.2,54.6103,57.0,71.15
20160214020000,18.28,60.3708,15.0,15.0,18.7173,36.4928,75.5644,1.2043,1.2,57.7966,57.0,71.15
20160214021500,25.675,60.3708,15.0,15.0,18.5087,36.4928,75.5644,1.1923,1.2,57.7966,57.0,71.15
20160214023000,4.74,60.3708,15.0,15.0,18.2337,36.4928,75.5644,1.1963,1.2,54.9883,57.0,71.15
20160214024500,24.965,60.3708,15.0,15.0,18.1075,36.92,75.5644,1.2124,1.2,59.8848,57.0,71.15
20160214030000,10.305,60.3708,15.0,15.0,17.8685,35.8824,74.5203,1.1923,1.2,54.4122,57.0,71.15
20160214031500,8.755,59.7408,15.0,15.0,17.6658,35.0584,74.5203,1.2003,1.2,58.5167,57.0,71.15
20160214033000,17.925,59.7408,15.0,15.0,17.4765,35.0584,74.5203,1.2003,1.2,56.5725,57.0,71.15
20160214034500,3.2,59.7408,15.0,15.0,17.4233,36.6453,74.5203,1.1963,1.2,55.3123,57.0,71.15
20160214040000,31.205,59.7408,15.0,15.0,17.4964,37.1641,74.5203,1.2204,1.2,59.6868,57.0,71.15
20160214041500,3.175,59.7408,15.0,15.0,17.3682,37.1641,74.5203,1.2204,1.2,54.6103,57.0,71.15
20160214043000,7.25,59.7408,15.0,15.0,17.24,37.1641,74.5203,1.1722,1.2,56.9865,57.0,71.15
20160214044500,30.62,59.7408,15.0,15.0,17.24,37.6524,74.5203,1.2084,1.2,59.5248,57.0,71.15
20160214050000,19.73,59.7408,15.0,15.0,17.0477,37.6524,74.5203,1.2084,1.2,56.6985,57.0,71.15
20160214051500,2.9,59.0027,15.0,15.0,16.9882,37.2557,74.5203,1.1963,1.2,55.1863,57.0,71.15
20160214053000,12.32,59.0027,15.0,15.0,16.9266,37.2557,74.5203,1.2043,1.2,58.6787,57.0,71.15
20160214054500,28.38,59.0027,15.0,15.0,16.9266,37.2557,74.5203,1.2164,1.2,58.6787,57.0,71.15
20160214060000,25.01,59.0027,15.0,15.0,16.7298,37.2557,74.5203,1.2124,1.2,56.9865,57.0,71.15
20160214061500,6.26,58.2826,15.0,15.0,16.6007,36.7979,75.3303,1.2084,1.2,54.5023,57.0,71.15
20160214063000,1.775,58.2826,15.0,15.0,16.7965,36.7979,75.3303,1.1923,1.2,55.6904,57.0,71.15
20160214064500,5.385,58.2826,15.0,15.0,16.9266,36.7979,75.3303,1.2003,1.2,57.6346,57.0,71.15
20160214070000,29.045,58.9127,15.0,15.0,17.2565,36.7979,75.3303,1.2164,1.2,59.8488,57.0,71.15
20160214071500,28.69,58.9127,15.0,15.0,17.3221,36.7979,75.3303,1.1321,1.2,57.2205,57.0,71.15
20160214073000,12.585,59.7408,15.0,15.0,17.6564,36.7979,75.3303,1.1401,1.2,55.1503,57.0,71.15
20160214074500,6.94,59.7408,15.0,15.0,17.7886,36.7979,75.3303,1.1321,1.2,56.8245,57.0,71.15
20160214080000,23.03,60.3708,15.0,15.0,18.251,36.7979,75.3303,1.12,1.2,57.4365,57.0,71.15
20160214081500,14.205,61.0909,15.0,15.0,18.5152,36.7979,76.0864,1.108,1.2,57.4365,57.0,71.15
20160214083000,4.07,61.919,15.0,15.0,19.1759,34.0819,76.0864,1.116,1.2,54.2862,57.0,71.15
20160214084500,31.68,61.919,15.0,15.0,19.7044,35.0279,74.6823,1.112,1.2,59.0747,57.0,71.15
20160214090000,6.895,63.1971,15.0,15.0,20.7614,34.5091,74.6823,1.1401,1.2,56.8605,57.0,71.15
20160214091500,14.79,63.1971,15.0,15.0,21.3559,34.5091,74.6823,1.1441,1.2,54.7363,57.0,71.15
20160214093000,32.73,64.7453,15.0,15.0,22.2194,36.0045,74.6823,1.1321,1.2,59.6508,57.0,71.15
20160214094500,8.72,64.7453,15.0,15.0,22.8006,36.6453,74.6823,1.1481,1.2,55.3483,57.0,71.15
20160214100000,23.735,65.4834,15.0,15.0,24.2899,37.0421,74.6823,1.1521,1.2,56.6625,57.0,71.15
20160214101500,11.99,65.4834,15.0,15.0,24.6027,37.0421,74.6823,1.1481,1.2,55.8884,57.0,71.15
20160214103000,21.785,66.2034,15.0,15.0,25.4332,37.0421,74.6823,1.1521,1.2,58.4446,57.0,71.15
20160214104500,26.915,66.2034,15.0,15.0,25.9833,37.0421,75.5644,1.1562,1.2,56.1224,57.0,71.15
20160214110000,16.035,66.9415,15.0,15.0,26.415,36.2486,75.5644,1.1562,1.2,55.3123,57.0,71.15
20160214111500,13.015,66.9415,15.0,15.0,26.622,36.8285,75.5644,1.1481,1.2,55.3123,57.0,71.15
20160214113000,14.57,66.9415,15.0,15.0,26.8422,34.7838,74.3582,1.1481,1.2,56.7345,57.0,71.15
20160214114500,15.195,67.6616,15.0,15.0,27.1024,34.7838,74.3582,1.12,1.2,56.0144,57.0,71.15
20160214120000,15.195,67.6616,15.0,15.0,27.3995,34.7838,74.3582,1.124,1.2,56.0144,57.0,71.15
20160214121500,20.015,67.6616,15.0,15.0,27.568,35.974,74.3582,1.124,1.2,57.6346,57.0,71.15
20160214123000,26.22,67.6616,15.0,15.0,27.8192,36.4012,74.3582,1.12,1.2,57.6346,57.0,71.15
20160214124500,17.425,67.6616,15.0,15.0,28.0928,36.4012,74.3582,1.1281,1.2,57.6346,57.0,71.15
20160214130000,16.09,67.6616,15.0,15.0,27.9757,36.8285,75.1683,1.124,1.2,55.6904,57.0,71.15
20160214131500,28.55,67.6616,15.0,15.0,28.0289,36.8285,75.1683,1.12,1.2,57.6346,57.0,71.15
20160214133000,16.735,67.6616,15.0,15.0,28.5368,37.805,75.1683,1.124,1.2,56.3384,57.0,71.15
20160214134500,26.51,67.6616,15.0,15.0,28.2144,37.1947,75.1683,1.116,1.2,57.9586,57.0,71.15
20160214140000,25.5,67.6616,15.0,15.0,28.1287,35.8519,74.3222,1.108,1.2,56.4464,57.0,71.15
20160214141500,17.525,67.6616,15.0,15.0,28.4211,35.8519,74.3222,1.124,1.2,56.4464,57.0,71.15
20160214143000,17.525,67.6616,15.0,15.0,28.4211,37.1641,74.3222,1.124,1.2,57.1125,57.0,71.15
20160214144500,17.98,67.6616,15.0,15.0,28.4211,36.7064,74.3222,1.124,1.2,57.1125,57.0,71.15
20160214150000,27.81,67.6616,15.0,15.0,28.4211,37.4693,74.3222,1.1281,1.2,57.1125,57.0,71.15
20160214151500,26.38,67.6616,15.0,15.0,28.3991,37.9271,74.3222,1.124,1.2,56.3384,57.0,71.15
20160214153000,28.545,67.6616,15.0,15.0,28.2877,37.9271,74.3222,1.104,1.2,57.1125,57.0,72.175
20160214154500,28.245,67.6616,15.0,15.0,28.0648,38.3848,75.2763,1.108,1.2,57.1125,57.0,72.175
20160214160000,29.09,67.6616,15.0,15.0,27.9097,38.3848,75.2763,1.116,1.2,57.1125,57.0,72.175
20160214161500,28.07,67.6616,15.0,15.0,27.9685,38.3848,75.2763,1.108,1.2,57.7606,57.0,72.175
20160214163000,22.94,67.6616,15.0,15.0,27.9685,38.3848,75.2763,1.108,1.2,57.7606,57.0,72.175
20160214164500,19.03,67.6616,15.0,15.0,27.8522,37.5304,74.3222,1.112,1.2,56.9505,57.0,72.175
20160214170000,27.74,66.6715,15.0,15.0,27.7892,37.5304,74.3222,1.104,1.2,57.6346,57.0,72.175
20160214171500,18.105,66.6715,15.0,15.0,27.7809,38.1102,74.3222,1.1281,1.2,56.7885,57.0,72.175
20160214173000,25.055,66.6715,15.0,15.0,27.8747,38.6595,74.3222,1.12,1.2,57.6346,57.0,72.175
20160214174500,18.65,66.6715,15.0,15.0,27.6958,39.1173,74.3222,1.116,1.2,57.6346,57.0,72.175
20160214180000,26.05,66.6715,15.0,15.0,27.695,39.1173,74.3222,1.116,1.2,56.6625,57.0,72.175
20160214181500,19.77,66.6715,15.0,15.0,27.669,39.575,74.3222,1.124,1.2,57.4725,57.0,72.175
20160214183000,20.54,66.6715,15.0,15.0,27.4536,39.575,74.3222,1.124,1.2,57.4725,57.0,72.175
20160214184500,20.54,66.6715,15.0,15.0,27.2673,39.575,75.3303,1.1281,1.2,56.5365,57.0,72.175
20160214190000,19.77,66.6715,15.0,15.0,27.3207,39.575,75.3303,1.2003,1.2,57.1485,57.0,72.175
20160214191500,19.77,66.6715,15.0,15.0,27.1314,39.575,75.3303,1.1762,1.2,57.1485,57.0,72.175
20160214193000,19.77,66.6715,15.0,15.0,27.1537,39.575,75.3303,1.1762,1.2,57.1485,57.0,72.175
20160214194500,19.77,66.6715,15.0,15.0,27.174,45.8006,75.3303,1.0879,1.2,57.1485,57.0,73.355
20160214200000,28.0,65.9334,15.0,15.0,27.0631,52.1788,73.0081,1.112,1.2,57.1485,57.0,73.355
20160214201500,20.475,65.9334,15.0,15.0,26.9985,54.1624,72.09,1.108,1.2,57.1485,57.0,73.355
20160214203000,20.475,65.9334,15.0,15.0,27.0263,56.0545,72.09,1.104,1.2,57.1485,57.0,74.155
20160214204500,20.475,65.9334,15.0,15.0,27.0263,58.0992,70.8659,1.12,1.2,57.1485,57.0,74.155
20160214210000,20.475,65.9334,15.0,15.0,27.1694,59.3809,70.8659,1.12,1.2,57.1485,57.0,74.155
20160214211500,20.475,65.9334,15.0,15.0,27.3124,59.3809,70.8659,1.2927,1.2,57.1485,57.0,70.45
20160214213000,20.475,65.9334,15.0,15.0,27.5786,57.6109,70.8659,1.2927,1.2,57.1485,57.0,70.45
20160214214500,19.56,65.9334,15.0,15.0,27.6452,58.3128,70.8659,1.2445,1.2,57.1485,57.0,70.45
20160214220000,19.56,65.9334,15.0,15.0,27.4997,57.5498,70.8659,1.2244,1.2,57.1485,57.0,70.45
20160214221500,19.56,65.9334,15.0,15.0,27.6452,57.5498,70.8659,1.2124,1.2,57.1485,57.0,70.45
20160214223000,19.56,65.9334,15.0,15.0,27.6452,56.6648,70.8659,1.2003,1.2,57.1485,57.0,70.45
20160214224500,22.205,65.9334,15.0,15.0,27.6452,57.8855,70.8659,1.2244,1.2,57.1485,57.0,70.45
20160214230000,22.205,65.9334,15.0,15.0,27.5786,44.6715,70.8659,1.2726,1.2,57.1485,57.0,68.925
20160214231500,22.205,65.9334,15.0,15.0,27.7237,43.7864,70.8659,1.2766,1.2,57.1485,57.0,68.925
20160214233000,22.205,65.9334,15.0,15.0,27.5896,42.169,69.8758,1.2886,1.2,57.1485,57.0,68.925
20160214234500,22.205,65.9334,15.0,15.0,27.8687,42.5963,69.8758,1.2927,1.2,57.1485,57.0,68.925
20160215000000,22.205,65.9334,15.0,15.0,27.9362,43.1456,69.8758,1.2726,1.2,57.1485,57.0,68.925
20160215001500,22.205,65.9334,15.0,15.0,27.9362,42.6268,69.8758,1.2164,1.2,57.1485,57.0,68.925
20160215003000,22.205,65.9334,15.0,15.0,28.0713,42.6268,69.8758,1.1642,1.2,57.1485,57.0,68.925
20160215004500,22.205,65.9334,15.0,15.0,28.0713,43.2982,69.8758,1.2003,1.2,57.1485,57.0,68.925
20160215010000,22.205,65.9334,15.0,15.0,28.0713,43.2982,69.8758,1.1843,1.2,57.1485,57.0,68.925
20160215011500,22.205,65.9334,15.0,15.0,28.2064,43.817,69.8758,1.1722,1.2,57.1485,57.0,68.925
20160215013000,25.9,65.9334,15.0,15.0,28.49,44.8546,69.8758,1.1762,1.2,57.1485,57.0,68.925
20160215014500,25.9,65.9334,15.0,15.0,28.626,44.3968,69.8758,1.2164,1.2,57.1485,57.0,68.925
20160215020000,25.9,65.9334,15.0,15.0,28.626,44.3968,69.8758,1.2244,1.2,57.1485,57.0,68.925
20160215021500,25.9,65.9334,15.0,15.0,28.6941,44.3968,69.8758,1.2164,1.2,57.1485,57.0,68.925
20160215023000,25.9,65.9334,15.0,15.0,28.626,44.3968,69.8758,1.1883,1.2,57.1485,57.0,68.925
20160215024500,25.9,65.9334,15.0,15.0,28.626,45.9227,69.8758,1.1883,1.2,57.1485,57.0,68.925
20160215030000,25.9,65.9334,15.0,15.0,28.7755,44.6104,69.8758,1.1802,1.2,57.1485,57.0,68.925
20160215031500,25.9,65.9334,15.0,15.0,28.7755,44.6104,69.8758,1.1843,1.2,57.1485,57.0,68.925
20160215033000,25.9,65.9334,15.0,15.0,28.6384,44.6104,69.8758,1.1562,1.2,57.1485,57.0,68.925
20160215034500,25.9,65.9334,15.0,15.0,28.7755,56.3902,69.8758,1.1762,1.2,57.1485,57.0,68.925
20160215040000,25.9,65.9334,15.0,15.0,28.9354,45.587,69.8758,1.2244,1.2,57.1485,57.0,68.925
20160215041500,25.9,65.9334,15.0,15.0,28.9439,46.3194,69.8758,1.2365,1.2,57.1485,57.0,68.925
20160215043000,25.9,65.9334,15.0,15.0,28.8039,46.3194,69.8758,1.2084,1.2,57.1485,57.0,68.925
20160215044500,25.9,65.9334,15.0,15.0,28.6573,46.3194,69.8758,1.2084,1.2,57.1485,57.0,68.925
20160215050000,25.9,65.9334,15.0,15.0,28.6638,46.3194,69.8758,1.2084,1.2,57.1485,57.0,68.925
20160215051500,25.9,65.9334,15.0,15.0,28.5938,47.6317,69.8758,1.2043,1.2,57.1485,57.0,68.925
20160215053000,25.9,65.1053,15.0,15.0,28.3138,46.2889,69.8758,1.2084,1.2,57.1485,57.0,68.925
20160215054500,24.985,65.1053,15.0,15.0,28.3138,46.2889,69.8758,1.2003,1.2,57.1485,57.0,68.925
20160215060000,24.985,65.1053,15.0,15.0,28.1738,46.2889,69.8758,1.2084,1.2,57.1485,57.0,68.925
20160215061500,20.01,65.1053,15.0,15.0,28.1738,46.2889,70.7939,1.2405,1.2,56.4464,57.0,68.925
20160215063000,25.685,65.1053,15.0,15.0,28.0338,46.2889,70.7939,1.2405,1.2,57.0585,57.0,68.925
20160215064500,25.685,65.1053,15.0,15.0,28.0338,47.7232,70.7939,1.2164,1.2,57.0585,57.0,68.925
20160215070000,25.685,65.1053,15.0,15.0,27.9638,49.951,70.7939,1.2084,1.2,57.0585,57.0,68.925
20160215071500,25.685,65.1053,15.0,15.0,28.1749,49.951,70.7939,1.2084,1.2,57.0585,57.0,68.925
20160215073000,25.685,65.1053,15.0,15.0,28.4569,48.1504,69.8758,1.2084,1.2,57.0585,57.0,68.925
20160215074500,30.47,65.1053,15.0,15.0,28.7389,48.7608,69.8758,1.104,1.2,57.0585,57.0,74.38
20160215080000,25.925,65.9334,15.0,15.0,28.6638,49.6153,69.8758,1.12,1.2,57.0585,57.0,74.38
20160215081500,25.925,66.6715,15.0,15.0,28.9504,57.0921,69.8758,1.2405,1.2,57.0585,57.0,74.38
20160215083000,25.925,67.3915,15.0,15.0,29.2939,50.1036,69.8758,1.1602,1.2,57.0585,57.0,74.38
20160215084500,25.925,67.3915,15.0,15.0,29.5739,57.0921,69.8758,1.1762,1.2,57.0585,57.0,74.38
20160215090000,31.76,67.3915,15.0,15.0,30.3257,49.2186,69.8758,1.1762,1.2,57.0585,57.0,74.38
20160215091500,31.76,68.3996,15.0,15.0,30.7885,49.2186,69.8758,1.1562,1.2,57.0585,57.0,74.38
20160215093000,31.76,68.3996,15.0,15.0,31.1433,53.9793,69.8758,1.1401,1.2,57.0585,57.0,74.38
20160215094500,30.99,68.3996,15.0,15.0,31.4113,53.0027,69.8758,1.124,1.2,57.0585,57.0,74.38
20160215100000,25.195,68.3996,15.0,15.0,31.1572,50.2561,69.8758,1.1281,1.2,57.0585,57.0,74.38
20160215101500,32.885,68.3996,15.0,15.0,30.6798,55.0474,70.7039,1.12,1.2,57.0585,57.0,74.38
20160215103000,32.885,68.3996,15.0,15.0,30.983,53.43,70.7039,1.12,1.2,57.0585,57.0,74.38
20160215104500,32.885,68.3996,15.0,15.0,31.2434,51.0496,70.7039,1.1401,1.2,57.0585,57.0,74.38
20160215110000,31.685,68.3996,15.0,15.0,31.5321,50.2561,70.7039,1.1401,1.2,57.0585,57.0,74.38
20160215111500,25.72,68.3996,15.0,15.0,31.6749,51.6905,70.7039,1.1321,1.2,57.0585,57.0,74.38
20160215113000,25.72,68.3996,15.0,15.0,31.5525,53.1858,70.7039,1.1321,1.2,57.0585,57.0,74.38
20160215114500,25.72,68.3996,15.0,15.0,31.803,51.2937,70.7039,1.1321,1.2,57.0585,57.0,74.38
20160215120000,32.01,68.3996,15.0,15.0,31.9261,51.2937,70.7039,1.1361,1.2,57.0585,57.0,74.38
20160215121500,32.01,69.1377,15.0,15.0,32.116,54.0708,70.7039,1.1321,1.2,57.0585,57.0,74.38
20160215123000,33.205,69.1377,15.0,15.0,32.6169,56.146,70.7039,1.1321,1.2,57.0585,57.0,74.38
20160215124500,33.205,69.1377,15.0,15.0,32.6845,59.0147,70.7039,1.1281,1.2,57.0585,57.0,74.38
20160215130000,33.205,69.1377,15.0,15.0,32.1089,54.6202,70.7039,1.124,1.2,57.0585,57.0,74.38
20160215131500,33.205,69.1377,15.0,15.0,32.4147,59.6555,70.7039,1.116,1.2,57.0585,57.0,74.38
20160215133000,33.205,68.2196,15.0,15.0,32.2063,53.3689,70.7039,1.104,1.2,57.0585,57.0,74.38
20160215134500,33.205,68.2196,15.0,15.0,32.5204,52.6976,70.7039,1.108,1.2,57.0585,57.0,76.06
20160215140000,35.925,69.2277,15.0,15.0,32.9696,52.6976,70.7039,1.124,1.2,57.0585,57.0,76.06
20160215141500,35.925,69.2277,15.0,15.0,33.0004,53.2469,70.7039,1.1281,1.2,57.0585,57.0,76.06
20160215143000,30.63,69.2277,15.0,15.0,33.0702,53.2469,70.7039,1.1281,1.2,56.4464,57.0,76.06
20160215144500,28.38,69.2277,15.0,15.0,33.3907,53.2469,70.7039,1.1281,1.2,57.3105,57.0,76.06
20160215150000,35.505,69.2277,15.0,15.0,33.2625,53.2469,70.7039,1.1321,1.2,57.3105,57.0,76.06
20160215151500,29.105,69.2277,15.0,15.0,33.2625,53.9183,70.7039,1.1281,1.2,56.6985,57.0,76.06
20160215153000,29.105,69.2277,15.0,15.0,32.811,53.9183,70.7039,1.1401,1.2,56.6985,57.0,76.06
20160215154500,28.19,68.3096,15.0,15.0,32.7401,57.0616,71.4599,1.1562,1.2,56.6985,57.0,76.06
20160215160000,28.19,68.3096,15.0,15.0,32.4235,54.0403,73.2061,1.1562,1.2,56.6985,57.0,76.06
20160215161500,21.46,66.5635,15.0,15.0,32.4798,52.0567,73.2061,1.1802,1.2,56.6985,57.0,76.06
20160215163000,25.955,65.1953,15.0,15.0,28.1004,52.0567,73.2061,1.1923,1.2,57.5446,57.0,76.06
20160215164500,27.95,65.1953,15.0,15.0,27.2809,51.5074,73.2061,1.1963,1.2,56.8245,57.0,76.06
20160215170000,27.95,65.1953,15.0,15.0,27.2886,51.5074,74.0882,1.2324,1.2,56.8245,57.0,76.06
20160215171500,22.13,65.1953,15.0,15.0,27.4336,51.5074,74.0882,1.2124,1.2,56.8245,57.0,76.06
20160215173000,22.13,65.1953,15.0,15.0,26.9051,51.5074,74.0882,1.2244,1.2,56.8245,57.0,76.06
20160215174500,22.13,65.1953,15.0,15.0,27.1202,51.5074,74.8443,1.2686,1.2,56.8245,57.0,76.06
20160215180000,22.13,65.1953,15.0,15.0,26.9861,50.9886,74.8443,1.2927,1.2,56.8245,57.0,75.295
20160215181500,22.13,65.1953,15.0,15.0,26.9861,50.9886,74.8443,1.2927,1.2,56.8245,57.0,75.295
20160215183000,21.215,65.1953,15.0,15.0,26.3827,50.9886,74.8443,1.2927,1.2,56.8245,57.0,73.635
20160215184500,19.245,65.1953,15.0,15.0,25.9804,47.0518,74.8443,1.2886,1.2,56.8245,57.0,73.635
20160215190000,19.245,65.1953,15.0,15.0,25.5048,50.8055,73.7282,1.2846,1.2,56.8245,57.0,73.635
20160215191500,18.33,65.1953,15.0,15.0,25.5645,53.0638,72.6121,1.2485,1.2,56.8245,57.0,73.635
20160215193000,18.33,65.1953,15.0,15.0,25.1563,54.7728,72.6121,1.2124,1.2,56.8245,57.0,73.635
20160215194500,18.33,65.1953,15.0,15.0,24.8294,53.9793,72.6121,1.2084,1.2,56.8245,57.0,73.635
20160215200000,18.33,64.2052,15.0,15.0,24.289,52.3313,72.6121,1.2164,1.2,56.8245,57.0,73.635
20160215201500,18.33,64.2052,15.0,15.0,24.2038,51.4463,72.6121,1.2084,1.2,56.8245,57.0,73.635
20160215203000,18.33,64.2052,15.0,15.0,23.6136,51.4463,72.6121,1.1923,1.2,56.8245,57.0,73.635
20160215204500,21.0,64.2052,15.0,15.0,23.2084,51.4463,72.6121,1.1,1.2,57.5986,57.0,74.87
20160215210000,23.67,63.2871,15.0,15.0,23.0057,50.2867,72.6121,1.112,1.2,56.6625,57.0,74.87
20160215211500,19.75,63.2871,15.0,15.0,22.6005,50.2867,72.6121,1.1602,1.2,56.6625,57.0,74.87
20160215213000,17.01,63.2871,15.0,15.0,22.3979,49.7679,72.6121,1.1762,1.2,56.6625,57.0,74.87
20160215214500,17.01,63.2871,15.0,15.0,21.9926,49.7679,72.6121,1.2003,1.2,56.6625,57.0,74.87
20160215220000,17.01,63.2871,15.0,15.0,21.7546,49.7679,72.6121,1.1802,1.2,56.6625,57.0,74.87
20160215221500,17.01,63.2871,15.0,15.0,21.6185,48.7303,72.6121,1.1802,1.2,56.6625,57.0,74.87
20160215223000,17.01,63.2871,15.0,15.0,21.2784,48.7303,72.6121,1.1843,1.2,56.6625,57.0,74.87
20160215224500,17.01,62.099,15.0,15.0,21.2375,48.7303,72.6121,1.1923,1.2,56.6625,57.0,74.87
20160215230000,15.95,62.099,15.0,15.0,21.1005,47.8758,72.6121,1.2164,1.2,57.2745,57.0,74.87
20160215231500,15.95,61.2889,15.0,15.0,20.9634,47.8758,72.6121,1.2244,1.2,57.2745,57.0,74.87
20160215233000,15.95,61.2889,15.0,15.0,20.53,46.3499,72.6121,1.2324,1.2,57.2745,57.0,74.87
20160215234500,15.95,61.2889,15.0,15.0,20.2579,46.3499,72.6121,1.2565,1.2,57.2745,57.0,74.87
20160216000000,15.95,60.4608,15.0,15.0,20.1218,46.3499,72.6121,1.2646,1.2,57.2745,57.0,74.87
20160216001500,24.955,61.1989,15.0,15.0,19.9177,46.3499,72.6121,1.2324,1.2,57.2745,57.0,73.795
20160216003000,18.43,61.1989,15.0,15.0,19.6763,46.3499,73.5302,1.2324,1.2,57.9046,57.0,73.795
20160216004500,8.355,61.1989,15.0,15.0,19.6073,46.3499,73.5302,1.2164,1.2,55.6364,57.0,73.795
20160216010000,22.9,61.1989,15.0,15.0,19.3873,46.3499,73.5302,1.2204,1.2,56.2844,57.0,73.795
20160216011500,24.91,61.1989,15.0,15.0,19.3312,45.3428,73.5302,1.2324,1.2,58.7147,57.0,73.795
20160216013000,14.365,61.1989,15.0,15.0,19.4121,45.3428,73.5302,1.2365,1.2,57.9046,57.0,73.795
20160216014500,8.355,61.1989,15.0,15.0,19.2731,45.3428,73.5302,1.2124,1.2,56.9505,57.0,73.795
20160216020000,7.285,61.1989,15.0,15.0,18.848,44.4578,73.5302,1.2164,1.2,56.1224,57.0,73.795
20160216021500,6.535,60.5509,15.0,15.0,18.9255,46.3499,71.784,1.2204,1.2,55.4383,57.0,73.795
20160216023000,6.92,59.9208,15.0,15.0,18.4964,46.3499,71.784,1.2204,1.2,55.4383,57.0,73.795
20160216024500,5.93,59.9208,15.0,15.0,18.3594,47.2654,71.784,1.2284,1.2,55.4383,57.0,73.795
20160216030000,4.325,59.0027,15.0,15.0,17.8797,44.4273,71.784,1.1963,1.2,55.4383,57.0,73.795
20160216031500,4.325,59.0027,15.0,15.0,17.8127,44.9461,71.784,1.2365,1.2,57.1125,57.0,73.795
20160216033000,9.69,59.0027,15.0,15.0,17.6741,42.1385,72.9001,1.2324,1.2,58.2826,57.0,73.795
20160216034500,16.4,59.0027,15.0,15.0,17.7437,43.2371,72.9001,1.2445,1.2,59.0027,57.0,73.795
20160216040000,24.98,59.0027,15.0,15.0,17.8133,41.1925,72.9001,1.2365,1.2,59.0027,57.0,73.795
20160216041500,25.945,59.0027,15.0,15.0,17.8133,41.1925,72.9001,1.2726,1.2,58.2286,57.0,73.795
20160216043000,25.945,58.2826,15.0,15.0,17.7429,43.1151,71.82,1.2605,1.2,57.1845,57.0,73.795
20160216044500,8.525,58.2826,15.0,15.0,17.6029,43.6644,71.82,1.2686,1.2,54.7363,57.0,73.795
20160216050000,4.77,58.2826,15.0,15.0,17.3296,46.3194,71.82,1.2605,1.2,54.7363,57.0,73.795
20160216051500,1.965,58.2826,15.0,15.0,17.3296,46.3194,71.82,1.2365,1.2,56.2484,57.0,73.795
20160216053000,7.13,58.2826,15.0,15.0,17.2572,46.3194,71.82,1.2445,1.2,57.5446,57.0,73.795
20160216054500,5.13,58.2826,15.0,15.0,17.2572,40.7652,72.9361,1.2565,1.2,57.5446,57.0,73.795
20160216060000,25.83,58.2826,15.0,15.0,17.2572,38.9952,72.9361,1.2525,1.2,59.4888,57.0,73.795
20160216061500,25.83,58.2826,15.0,15.0,17.1225,41.4366,71.658,1.2445,1.2,58.5527,57.0,73.795
20160216063000,19.78,58.2826,15.0,15.0,16.9096,46.2584,71.658,1.2565,1.2,55.8884,57.0,73.795
20160216064500,4.46,57.5446,15.0,15.0,16.9096,46.2584,71.658,1.2565,1.2,55.0243,57.0,73.795
20160216070000,3.27,58.1926,15.0,15.0,16.7706,46.2584,71.658,1.2565,1.2,55.0243,57.0,73.795
20160216071500,3.27,58.1926,15.0,15.0,16.6928,46.2584,71.658,1.2485,1.2,57.3105,57.0,73.795
20160216073000,10.55,59.0927,15.0,15.0,16.8328,46.2584,72.45,1.2605,1.2,58.2826,57.0,73.795
20160216074500,29.33,59.7408,15.0,15.0,17.036,45.7701,72.45,1.2686,1.2,59.3987,57.0,73.795
20160216080000,10.335,60.7309,15.0,15.0,17.5962,44.9461,72.45,1.2646,1.2,54.7363,57.0,73.795
20160216081500,9.4,61.559,15.0,15.0,18.0917,44.9461,71.496,1.2605,1.2,56.0144,57.0,73.795
20160216083000,11.93,61.559,15.0,15.0,19.2455,46.1058,72.288,1.2646,1.2,56.0144,57.0,73.795
20160216084500,27.39,62.6571,15.0,15.0,20.2705,46.1058,72.288,1.2324,1.2,57.1125,57.0,73.795
20160216090000,13.66,63.2871,15.0,15.0,21.8028,46.1058,72.288,1.2284,1.2,57.1125,57.0,73.795
20160216091500,17.73,64.2952,15.0,15.0,22.4595,46.1058,72.288,1.2164,1.2,57.1125,57.0,73.795
20160216093000,24.57,64.2952,15.0,15.0,24.0647,46.1058,72.288,1.2124,1.2,57.1125,57.0,73.795
20160216094500,24.57,64.2952,15.0,15.0,24.2075,46.1058,72.288,1.2124,1.2,57.1125,57.0,73.795
20160216100000,24.57,65.1053,15.0,15.0,25.1213,46.1058,72.288,1.2043,1.2,57.1125,57.0,73.795
20160216101500,24.57,65.1053,15.0,15.0,25.1436,47.0213,73.2961,1.2164,1.2,57.1125,57.0,73.795
20160216103000,24.57,65.9334,15.0,15.0,25.1872,45.3428,73.2961,1.2204,1.2,57.1125,57.0,73.795
20160216104500,25.91,65.9334,15.0,15.0,25.4907,48.242,72.378,1.2164,1.2,57.1125,57.0,73.795
20160216110000,18.265,65.9334,15.0,15.0,25.4745,48.242,72.378,1.2164,1.2,57.1125,57.0,73.795
20160216111500,25.01,65.9334,15.0,15.0,25.1714,47.6622,72.378,1.2164,1.2,57.1125,57.0,73.795
20160216113000,23.3,65.9334,15.0,15.0,25.2451,45.2513,72.378,1.2204,1.2,56.1764,57.0,73.795
20160216114500,29.265,66.6715,15.0,15.0,25.3199,45.2513,72.378,1.2244,1.2,57.9586,57.0,73.795
20160216120000,15.6,66.6715,15.0,15.0,25.9821,45.2513,72.378,1.1883,1.2,57.3105,57.0,73.795
20160216121500,16.475,66.6715,15.0,15.0,25.2588,44.0001,72.378,1.1963,1.2,56.7345,57.0,73.795
20160216123000,28.275,66.6715,15.0,15.0,24.4672,43.5118,72.378,1.1963,1.2,56.7345,57.0,73.795
20160216124500,29.925,66.6715,15.0,15.0,24.7838,41.1925,72.378,1.1642,1.2,58.3906,57.0,73.795
20160216130000,24.375,66.6715,15.0,15.0,25.2542,39.5445,72.378,1.1401,1.2,56.7345,57.0,73.795
20160216131500,17.37,66.6715,15.0,15.0,25.0824,38.629,72.378,1.108,1.2,56.7345,57.0,75.585
20160216133000,23.085,66.6715,15.0,15.0,25.7862,38.629,72.378,1.108,1.2,57.7606,57.0,75.585
20160216134500,16.235,66.6715,15.0,15.0,26.1554,42.2911,71.1899,1.112,1.2,55.8524,57.0,75.585
20160216140000,26.01,66.6715,15.0,15.0,26.1079,42.2911,71.1899,1.104,1.2,58.3186,57.0,75.585
20160216141500,29.745,66.6715,15.0,15.0,26.3129,42.8099,71.1899,1.116,1.2,57.7066,57.0,76.385
20160216143000,25.905,66.6715,15.0,15.0,26.5693,42.8099,72.054,1.12,1.2,56.2124,57.0,76.385
20160216144500,25.905,66.6715,15.0,15.0,27.0309,42.8099,72.054,1.1441,1.2,56.2124,57.0,76.385
20160216150000,24.89,66.9415,15.0,15.0,27.2105,42.0775,72.378,1.1642,1.2,57.9046,57.0,76.385
20160216151500,16.66,66.9415,15.0,15.0,27.1877,41.284,72.378,1.1923,1.2,56.9505,57.0,76.385
20160216153000,30.9,66.9415,15.0,15.0,27.1354,41.284,72.378,1.2284,1.2,58.3906,57.0,76.385
20160216154500,30.9,66.9415,15.0,15.0,27.1877,41.9249,72.378,1.2525,1.2,58.3906,57.0,76.385
20160216160000,19.765,66.9415,15.0,15.0,26.7744,42.7489,72.378,1.2886,1.2,57.5986,57.0,76.385
20160216161500,17.955,66.9415,15.0,15.0,26.5693,42.7489,72.378,1.2766,1.2,56.6085,57.0,76.385
20160216163000,17.955,66.9415,15.0,15.0,26.5408,43.8475,72.378,1.2646,1.2,55.8524,57.0,76.385
20160216164500,28.57,66.9415,15.0,15.0,26.7357,44.3968,72.378,1.2605,1.2,57.1485,57.0,76.385
20160216170000,26.745,66.9415,15.0,15.0,26.3251,43.9085,72.378,1.2686,1.2,58.1206,57.0,76.385
20160216171500,16.08,66.1134,15.0,15.0,26.1121,43.2982,72.378,1.2686,1.2,56.4464,57.0,76.385
20160216173000,25.885,66.1134,15.0,15.0,26.2322,44.0001,72.378,1.2605,1.2,56.4464,57.0,76.385
20160216174500,28.115,66.1134,15.0,15.0,25.9586,44.9461,72.378,1.2565,1.2,57.8326,57.0,76.385
20160216180000,28.78,65.0153,15.0,15.0,25.5755,45.8616,72.378,1.2605,1.2,57.8326,57.0,76.385
20160216181500,15.35,65.0153,15.0,15.0,25.2472,45.8616,72.378,1.2646,1.2,56.6085,57.0,76.385
20160216183000,22.65,65.0153,15.0,15.0,24.74,45.8616,72.378,1.2646,1.2,56.0144,57.0,76.385
20160216184500,16.185,65.0153,15.0,15.0,24.5552,45.8616,72.378,1.2686,1.2,57.1125,57.0,76.385
20160216190000,24.475,64.2952,15.0,15.0,24.48,45.8616,72.378,1.2565,1.2,56.1764,57.0,76.385
20160216191500,18.28,64.2952,15.0,15.0,24.5896,46.8687,72.378,1.2686,1.2,57.7066,57.0,76.385
20160216193000,27.89,64.2952,15.0,15.0,24.6708,48.2725,72.378,1.2686,1.2,57.7066,57.0,76.385
20160216194500,22.84,64.2952,15.0,15.0,24.7607,48.2725,72.378,1.2405,1.2,56.1764,57.0,76.385
20160216200000,16.135,64.2952,15.0,15.0,24.9158,48.2725,72.378,1.2726,1.2,56.1764,57.0,76.385
20160216201500,15.655,64.2952,15.0,15.0,24.6072,49.2491,72.378,1.2927,1.2,57.2745,57.0,76.385
20160216203000,15.655,64.2952,15.0,15.0,24.481,49.8289,72.378,1.2927,1.2,57.2745,57.0,76.385
20160216204500,16.32,63.6472,15.0,15.0,23.9695,50.3477,72.378,1.2886,1.2,56.3384,57.0,76.385
20160216210000,25.755,63.6472,15.0,15.0,23.834,50.3477,72.378,1.2806,1.2,57.5986,57.0,76.385
20160216211500,23.8,63.6472,15.0,15.0,23.834,50.3477,72.378,1.2806,1.2,56.4464,57.0,76.385
20160216213000,20.76,63.6472,15.0,15.0,23.4993,51.0191,72.378,1.2806,1.2,57.6346,57.0,76.385
20160216214500,25.265,63.6472,15.0,15.0,23.4856,51.0191,72.378,1.2886,1.2,56.9865,57.0,76.385
20160216220000,17.035,63.6472,15.0,15.0,23.4699,51.0191,72.378,1.2846,1.2,56.3744,57.0,76.385
20160216221500,26.015,63.6472,15.0,15.0,23.5853,51.5379,72.378,1.2846,1.2,57.2745,57.0,76.385
20160216223000,17.395,63.6472,15.0,15.0,23.7341,51.5379,72.378,1.2886,1.2,56.3384,57.0,75.385
20160216224500,16.675,63.6472,15.0,15.0,23.8516,51.5379,72.378,1.2927,1.2,57.2745,57.0,75.385
20160216230000,24.495,63.6472,15.0,15.0,24.1031,51.5379,72.378,1.2846,1.2,56.6625,57.0,75.385
20160216231500,17.495,63.6472,15.0,15.0,24.1031,51.5379,72.378,1.2565,1.2,56.6625,57.0,75.385
20160216233000,17.495,63.6472,15.0,15.0,23.3656,51.5379,72.378,1.2846,1.2,56.6625,57.0,75.385
20160216234500,17.495,63.6472,15.0,15.0,23.1153,51.5379,72.378,1.2846,1.2,56.6625,57.0,75.385
20160217000000,17.495,63.6472,15.0,15.0,23.2248,50.6224,72.378,1.2806,1.2,56.6625,57.0,75.385
20160217001500,17.495,62.7471,15.0,15.0,23.2933,50.6224,72.378,1.2927,1.2,56.6625,57.0,75.385
20160217003000,25.0,62.7471,15.0,15.0,22.628,50.6224,72.378,1.2766,1.2,56.6625,57.0,75.385
20160217004500,25.0,62.7471,15.0,15.0,22.4939,50.6224,72.378,1.2445,1.2,57.6346,57.0,75.385
20160217010000,25.645,62.099,15.0,15.0,22.3979,50.6224,72.378,1.2605,1.2,57.6346,57.0,75.385
20160217011500,17.005,62.099,15.0,15.0,22.1587,50.6224,72.378,1.2565,1.2,55.7984,57.0,75.385
20160217013000,13.615,62.099,15.0,15.0,21.8905,50.012,72.378,1.2485,1.2,56.5365,57.0,75.385
20160217014500,13.3,62.099,15.0,15.0,21.7564,50.012,72.378,1.2605,1.2,57.2745,57.0,75.385
20160217020000,20.835,62.099,15.0,15.0,21.3848,49.4017,72.378,1.2766,1.2,58.2826,57.0,75.385
20160217021500,25.57,62.099,15.0,15.0,21.2497,49.4017,72.378,1.2726,1.2,56.6625,57.0,75.385
20160217023000,11.435,62.099,15.0,15.0,21.1821,48.7913,72.378,1.2605,1.2,56.6625,57.0,74.52
20160217024500,26.295,62.099,15.0,15.0,20.912,49.4932,72.378,1.2967,1.2,56.6625,57.0,74.52
20160217030000,10.46,62.099,15.0,15.0,20.6418,48.181,72.378,1.2846,1.2,56.6625,57.0,74.52
20160217031500,20.83,62.099,15.0,15.0,20.6661,48.181,72.378,1.2846,1.2,56.0144,57.0,74.52
20160217033000,27.95,62.099,15.0,15.0,21.0563,46.3804,72.378,1.2886,1.2,58.0666,57.0,74.52
20160217034500,17.99,62.099,15.0,15.0,21.0569,45.3123,72.378,1.2886,1.2,58.0666,57.0,73.77
20160217040000,10.245,62.099,15.0,15.0,20.8461,43.939,72.378,1.2766,1.2,56.3384,57.0,73.77
20160217041500,11.42,61.3789,15.0,15.0,20.8691,43.2677,72.378,1.2927,1.2,55.3123,57.0,73.77
20160217043000,9.525,61.3789,15.0,15.0,20.6649,41.7723,73.2061,1.2806,1.2,55.3123,57.0,73.005
20160217044500,5.185,61.4689,15.0,15.0,20.684,43.1761,71.748,1.2806,1.2,56.6985,57.0,72.64
20160217050000,4.485,60.7309,15.0,15.0,20.5627,43.1761,71.748,0.9273,1.2,55.6904,57.0,68.435
20160217051500,30.57,60.7309,15.0,15.0,20.3403,43.1761,71.748,0.9354,1.2,59.8848,57.0,68.435
20160217053000,29.89,60.7309,15.0,15.0,20.1599,42.0775,71.748,1.112,1.2,59.8848,57.0,70.73
20160217054500,16.015,60.7309,15.0,15.0,20.0396,39.6361,72.6121,1.1281,1.2,55.1863,57.0,70.73
20160217060000,6.58,60.7309,15.0,15.0,19.7388,38.1407,72.6121,1.1,1.2,55.8884,57.0,70.73
20160217061500,28.62,60.7309,15.0,15.0,19.7388,37.3167,73.3681,1.12,1.2,59.6508,57.0,71.725
20160217063000,5.635,60.7309,15.0,15.0,19.378,39.6666,71.1539,1.112,1.2,56.0504,57.0,71.725
20160217064500,31.285,60.7309,15.0,15.0,19.2577,39.0257,71.1539,1.112,1.2,59.5248,57.0,71.725
20160217070000,10.555,60.7309,15.0,15.0,19.1975,38.1712,71.982,1.116,1.2,54.9883,57.0,72.685
20160217071500,5.11,60.7309,15.0,15.0,19.0772,46.0753,71.982,1.124,1.2,57.1125,57.0,72.685
20160217073000,27.055,60.7309,15.0,15.0,18.9569,46.0753,71.982,1.1602,1.2,59.0747,57.0,72.685
20160217074500,11.14,60.7309,15.0,15.0,18.9569,46.0753,71.982,1.1762,1.2,54.3402,57.0,72.685
20160217080000,29.715,61.829,15.0,15.0,19.0772,46.8687,72.9721,1.1883,1.2,59.3267,57.0,72.685
20160217081500,6.355,61.829,15.0,15.0,19.1975,46.2889,72.9721,1.2244,1.2,55.7984,57.0,72.685
20160217083000,30.865,61.829,15.0,15.0,19.404,42.7489,72.9721,1.2324,1.2,57.2205,57.0,72.685
20160217084500,10.6,62.5491,15.0,15.0,19.5233,43.6033,72.9721,1.1602,1.2,56.1224,57.0,72.685
20160217090000,19.05,62.5491,15.0,15.0,19.7435,46.2584,72.9721,1.1562,1.2,56.7345,57.0,72.685
20160217091500,20.9,63.2871,15.0,15.0,20.052,44.9766,72.9721,1.1843,1.2,57.7966,57.0,72.685
20160217093000,9.325,63.2871,15.0,15.0,20.2847,44.9766,72.9721,1.1762,1.2,55.6904,57.0,72.685
20160217094500,10.985,63.2871,15.0,15.0,20.692,44.4883,72.9721,1.1562,1.2,54.5743,57.0,72.685
20160217100000,29.99,64.2052,15.0,15.0,20.8795,45.3428,72.9721,1.1401,1.2,57.7066,57.0,72.685
20160217101500,32.735,64.2052,15.0,15.0,21.163,45.3428,72.9721,1.1481,1.2,59.3627,57.0,72.685
20160217103000,23.395,64.2052,15.0,15.0,21.6668,45.8006,72.9721,1.1361,1.2,58.5527,57.0,72.685
20160217104500,11.125,65.0153,15.0,15.0,21.8916,45.8006,72.9721,1.1481,1.2,55.5644,57.0,72.685
20160217110000,9.15,65.0153,15.0,15.0,21.7838,45.8006,72.9721,1.124,1.2,54.5023,57.0,72.685
20160217111500,16.555,65.0153,15.0,15.0,21.8922,44.2137,73.7282,1.1441,1.2,55.7624,57.0,72.685
20160217113000,24.08,65.0153,15.0,15.0,22.1188,44.2137,73.7282,1.1481,1.2,57.4365,57.0,72.685
20160217114500,32.24,65.8434,15.0,15.0,22.2253,44.702,72.7741,1.1281,1.2,59.0387,57.0,72.685
20160217120000,30.22,65.8434,15.0,15.0,22.0574,43.3287,72.7741,1.1441,1.2,59.0387,57.0,72.685
20160217121500,25.625,65.8434,15.0,15.0,22.4845,44.0306,72.018,1.1401,1.2,59.0387,57.0,72.685
20160217123000,18.935,66.5635,15.0,15.0,22.8137,44.5494,72.018,1.1481,1.2,57.7966,57.0,72.685
20160217124500,12.86,66.5635,15.0,15.0,22.7347,44.5494,72.018,1.1441,1.2,56.9865,57.0,72.685
20160217130000,11.73,66.5635,15.0,15.0,22.7971,44.5494,72.018,1.1441,1.2,55.7624,57.0,72.685
20160217131500,10.565,66.5635,15.0,15.0,23.2956,43.817,73.2421,1.1481,1.2,56.4104,57.0,72.685
20160217133000,13.435,67.6616,15.0,15.0,23.6979,44.2747,73.2421,1.12,1.2,57.2205,57.0,72.685
20160217134500,14.76,67.6616,15.0,15.0,23.1306,43.7864,73.2421,1.12,1.2,57.2205,57.0,72.685
20160217140000,17.84,67.6616,15.0,15.0,23.4205,34.5396,73.2421,1.116,1.2,57.2205,57.0,72.685
20160217141500,33.06,67.6616,15.0,15.0,23.6621,41.5282,73.2421,1.112,1.2,59.2007,57.0,72.685
20160217143000,32.67,67.6616,15.0,15.0,23.37,40.6737,72.414,1.112,1.2,59.2007,57.0,72.685
20160217144500,27.85,67.6616,15.0,15.0,23.8553,32.3729,72.414,1.12,1.2,58.4446,57.0,73.725
20160217150000,28.18,67.6616,15.0,15.0,23.932,31.3048,72.414,1.1481,1.2,58.4446,57.0,73.725
20160217151500,33.175,67.6616,15.0,15.0,23.5507,30.3893,72.414,1.1562,1.2,58.4446,57.0,73.725
20160217153000,18.115,68.5797,15.0,15.0,23.2612,41.4976,72.414,1.1642,1.2,55.1503,57.0,73.725
20160217154500,18.95,68.5797,15.0,15.0,24.1193,43.1456,72.414,1.1682,1.2,56.0504,57.0,73.725
20160217160000,31.495,68.5797,15.0,15.0,23.701,43.1456,72.414,1.1762,1.2,58.6067,57.0,73.725
20160217161500,31.11,68.5797,15.0,15.0,23.6103,43.1456,73.3321,1.1802,1.2,58.6067,57.0,73.725
20160217163000,34.96,68.5797,15.0,15.0,23.189,43.1456,73.3321,1.1401,1.2,59.4527,57.0,73.725
20160217164500,31.43,68.5797,15.0,15.0,23.189,43.1456,73.3321,1.1361,1.2,58.4807,57.0,73.725
20160217170000,9.495,68.5797,15.0,15.0,23.4406,30.1756,73.3321,1.1361,1.2,54.1242,57.0,73.725
20160217171500,16.78,68.5797,15.0,15.0,23.0135,28.1615,72.288,1.1401,1.2,56.5005,57.0,73.725
20160217173000,25.87,67.7516,15.0,15.0,22.9603,40.7652,72.288,1.1281,1.2,58.8767,57.0,73.725
20160217174500,34.235,67.7516,15.0,15.0,22.7829,41.3145,72.288,1.1361,1.2,59.8848,57.0,73.725
20160217180000,32.295,67.0315,15.0,15.0,22.5671,41.3145,72.288,1.1281,1.2,57.0225,57.0,73.725
20160217181500,29.075,66.2034,15.0,15.0,22.6984,41.7723,72.288,1.124,1.2,57.0225,57.0,73.725
20160217183000,33.82,65.2853,15.0,15.0,22.1054,41.7723,72.288,1.1281,1.2,59.5608,57.0,73.725
20160217184500,34.345,65.2853,15.0,15.0,21.7333,41.7723,72.288,1.1281,1.2,59.5608,57.0,73.725
20160217190000,33.3,65.2853,15.0,15.0,21.7515,41.7723,72.288,1.1281,1.2,59.5608,57.0,73.725
20160217191500,27.13,65.2853,15.0,15.0,21.7497,41.7723,72.288,1.1361,1.2,58.9307,57.0,73.725
20160217193000,20.5,64.2052,15.0,15.0,21.6716,41.7723,73.1701,1.124,1.2,57.9046,57.0,76.17
20160217194500,13.13,64.2052,15.0,15.0,21.3202,41.284,73.1701,1.108,1.2,57.9046,57.0,77.665
20160217200000,20.36,64.2052,15.0,15.0,21.6753,41.284,73.1701,1.2124,1.2,55.4743,57.0,77.665
20160217201500,15.89,64.2052,15.0,15.0,21.9091,40.3074,73.1701,1.2605,1.2,57.6706,57.0,77.665
20160217203000,28.75,63.2871,15.0,15.0,21.924,39.453,72.09,1.2726,1.2,56.8605,57.0,77.665
20160217204500,13.62,63.2871,15.0,15.0,21.8811,39.453,72.09,1.2846,1.2,55.8524,57.0,77.665
20160217210000,26.635,63.2871,15.0,15.0,21.9001,40.338,72.09,1.2927,1.2,58.4807,57.0,77.665
20160217211500,20.79,62.369,15.0,15.0,21.7867,41.0399,72.09,1.2846,1.2,56.2484,57.0,77.665
20160217213000,12.28,62.369,15.0,15.0,21.7867,41.0399,72.09,1.2846,1.2,56.2484,57.0,77.665
20160217214500,30.02,62.369,15.0,15.0,21.7867,41.0399,72.9001,1.2806,1.2,58.9307,57.0,77.665
20160217220000,12.715,62.369,15.0,15.0,21.2102,41.0399,72.9001,1.2846,1.2,55.1503,57.0,77.665
20160217221500,10.925,61.649,15.0,15.0,20.9071,40.5211,72.9001,1.2846,1.2,56.4464,57.0,76.68
20160217223000,28.65,61.649,15.0,15.0,20.7012,40.5211,73.8542,1.1883,1.2,59.2007,57.0,76.68
20160217224500,13.86,61.649,15.0,15.0,20.5809,40.5211,73.8542,1.1762,1.2,54.8983,57.0,76.68
20160217230000,17.545,60.8209,15.0,15.0,20.1237,39.6361,72.9361,1.1762,1.2,57.9946,57.0,76.68
20160217231500,26.67,60.8209,15.0,15.0,20.0637,38.4154,72.9361,1.1722,1.2,56.5365,57.0,76.68
20160217233000,9.89,60.8209,15.0,15.0,20.0637,38.4154,71.784,1.1642,1.2,55.7624,57.0,76.68
20160217234500,13.705,60.8209,15.0,15.0,19.7482,40.1549,71.784,1.2445,1.2,57.1125,57.0,76.68
20160218000000,28.535,60.8209,15.0,15.0,19.5856,40.7652,71.784,1.2525,1.2,59.2367,57.0,76.68
20160218001500,18.88,60.1908,15.0,15.0,19.6754,40.7652,71.784,1.124,1.2,55.4383,57.0,69.39
20160218003000,10.995,60.1908,15.0,15.0,19.3312,40.7652,72.7741,1.2565,1.2,57.1845,57.0,72.075
20160218004500,27.195,60.1908,15.0,15.0,19.355,40.7652,72.7741,1.2726,1.2,57.1845,57.0,72.075
20160218010000,0.22,59.5608,15.0,15.0,19.2268,40.7652,72.7741,1.2726,1.2,54.8263,57.0,71.145
20160218011500,22.05,59.5608,15.0,15.0,18.7589,40.3074,73.6922,1.2846,1.2,59.2367,57.0,71.145
20160218013000,14.46,59.5608,15.0,15.0,18.5218,40.3074,73.6922,1.2886,1.2,55.3123,57.0,71.145
20160218014500,1.275,59.5608,15.0,15.0,18.2655,40.3074,73.6922,1.2806,1.2,55.3123,57.0,70.385
20160218020000,4.84,59.5608,15.0,15.0,18.2282,39.1783,72.7741,1.2686,1.2,57.6706,57.0,70.385
20160218021500,22.43,58.8227,15.0,15.0,18.0434,38.0797,72.7741,1.1963,1.2,59.2367,57.0,70.385
20160218023000,28.055,58.8227,15.0,15.0,17.9207,39.3614,71.82,1.2766,1.2,56.7345,57.0,70.385
20160218024500,12.61,58.8227,15.0,15.0,17.9207,40.3074,71.82,1.2846,1.2,55.1503,57.0,70.385
20160218030000,0.45,58.8227,15.0,15.0,17.6425,40.7652,71.82,1.2806,1.2,55.1503,57.0,69.595
20160218031500,1.965,58.1926,15.0,15.0,17.5123,40.7652,71.82,1.2806,1.2,56.0144,57.0,69.595
20160218033000,7.115,58.1926,15.0,15.0,17.1173,40.7652,72.9001,1.2766,1.2,57.2745,57.0,69.595
20160218034500,20.43,58.1926,15.0,15.0,17.0568,40.7652,72.9001,1.2846,1.2,58.6427,57.0,69.595
20160218040000,26.095,58.1926,15.0,15.0,17.1254,40.2769,72.9001,1.2846,1.2,59.6868,57.0,69.595
20160218041500,22.585,58.1926,15.0,15.0,16.9943,40.2769,72.9001,1.2766,1.2,59.6868,57.0,66.58
20160218043000,24.92,58.1926,15.0,15.0,16.6663,40.2769,73.6922,1.2726,1.2,59.6868,57.0,66.58
20160218044500,24.525,58.1926,15.0,15.0,16.7976,39.575,73.6922,1.2726,1.2,59.6868,57.0,66.58
20160218050000,21.595,58.1926,15.0,15.0,16.6664,39.575,73.6922,1.2686,1.2,59.6868,57.0,66.58
20160218051500,12.04,58.1926,15.0,15.0,16.5353,39.575,73.6922,1.2043,1.2,57.9586,57.0,66.58
20160218053000,18.205,57.1845,15.0,15.0,16.4673,38.4764,72.414,1.2405,1.2,58.6787,57.0,68.06
20160218054500,15.195,57.1845,15.0,15.0,16.5305,39.2699,72.414,1.2886,1.2,58.6787,57.0,68.06
20160218060000,9.03,57.1845,15.0,15.0,16.3255,40.0328,72.414,1.2485,1.2,58.6787,57.0,69.01
20160218061500,4.065,57.1845,15.0,15.0,16.4596,40.0328,72.414,1.2806,1.2,56.9865,57.0,67.715
20160218063000,1.74,57.1845,15.0,15.0,16.4596,40.5211,72.414,1.2405,1.2,56.9865,57.0,67.715
20160218064500,6.34,57.1845,15.0,15.0,16.6569,40.5211,72.414,1.1562,1.2,57.6346,57.0,67.715
20160218070000,1.515,57.1845,15.0,15.0,16.792,39.9718,72.414,1.2605,1.2,57.6346,57.0,67.715
20160218071500,1.905,57.9226,15.0,15.0,16.5937,39.9718,73.4041,1.3127,1.2,57.6346,57.0,66.075
20160218073000,1.275,58.8227,15.0,15.0,16.3867,39.3309,73.4041,1.2405,1.2,55.8884,57.0,64.885
20160218074500,6.425,59.7408,15.0,15.0,16.584,39.3309,73.4041,1.2766,1.2,57.5086,57.0,64.885
20160218080000,30.115,60.7309,15.0,15.0,17.5353,38.8121,74.3222,1.2646,1.2,59.8488,57.0,64.885
20160218081500,20.43,61.739,15.0,15.0,18.305,38.8121,74.3222,1.2846,1.2,56.9865,57.0,64.885
20160218083000,0.915,61.739,15.0,15.0,19.371,38.8121,73.5662,1.2846,1.2,55.3483,57.0,64.885
20160218084500,30.61,63.0171,15.0,15.0,20.1519,38.8121,73.5662,1.112,1.2,58.4446,57.0,68.22
20160218090000,7.51,63.0171,15.0,15.0,21.5717,38.8121,72.7381,1.0799,1.2,57.6346,57.0,70.175
20160218091500,8.91,63.7372,15.0,15.0,22.0133,39.514,72.7381,1.12,1.2,54.5023,57.0,71.19
20160218093000,24.695,63.7372,15.0,15.0,23.1153,40.0633,72.7381,1.108,1.2,58.2286,57.0,72.9
20160218094500,23.255,64.6553,15.0,15.0,23.3857,40.0633,72.7381,1.12,1.2,56.4464,57.0,72.9
20160218100000,17.425,64.6553,15.0,15.0,,40.0633,73.6922,1.112,1.2,57.3465,57.0,72.9
20160218101500,21.07,65.3933,15.0,15.0,,40.0633,73.6922,1.112,1.2,57.3465,57.0,72.9
20160218103000,30.935,65.3933,15.0,15.0,,40.0633,73.6922,1.104,1.2,58.7687,57.0,73.895
20160218104500,23.175,66.1134,15.0,15.0,,39.453,73.6922,1.116,1.2,55.9604,57.0,73.895
20160218110000,16.015,66.1134,15.0,15.0,25.1132,39.0257,73.6922,1.1281,1.2,55.9604,57.0,73.895
20160218111500,21.265,67.0315,15.0,15.0,25.4041,39.0257,73.6922,1.116,1.2,57.6706,57.0,73.895
20160218113000,29.6,67.0315,15.0,15.0,25.5852,37.9576,72.7381,1.108,1.2,58.3906,57.0,73.895
20160218114500,24.105,67.0315,15.0,15.0,25.6009,37.9576,72.7381,1.112,1.2,56.6625,57.0,73.895
20160218120000,16.32,67.0315,15.0,15.0,26.1707,39.3004,72.7381,1.1401,1.2,55.6904,57.0,73.895
20160218121500,23.975,67.9496,15.0,15.0,26.5607,39.3004,72.7381,1.116,1.2,57.6346,57.0,73.895
