PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160218123000,25.68,67.9496,15.0,15.0,26.7247,39.8192,72.7381,1.1481,1.2,57.6346,57.0,73.895
20160218124500,28.69,68.7597,15.0,15.0,26.9356,39.8192,72.7381,1.1481,1.2,57.6346,57.0,73.895
20160218130000,31.16,68.7597,15.0,15.0,27.1525,39.8192,73.6022,1.1963,1.2,56.9865,57.0,73.895
20160218131500,20.47,68.7597,15.0,15.0,27.1934,39.8192,73.6022,1.1963,1.2,55.7984,57.0,73.895
20160218133000,21.31,68.7597,15.0,15.0,27.39,39.8192,73.6022,1.2043,1.2,55.7984,57.0,73.895
20160218134500,18.41,68.7597,15.0,15.0,27.0067,38.7816,72.7741,1.2124,1.2,55.7984,57.0,73.895
20160218140000,18.88,68.7597,15.0,15.0,26.8659,38.7816,72.7741,1.12,1.2,56.6985,57.0,75.345
20160218141500,19.775,68.7597,15.0,15.0,26.8303,39.4224,71.82,1.1642,1.2,55.7984,57.0,75.345
20160218143000,24.78,68.7597,15.0,15.0,27.2179,39.9107,71.82,1.2164,1.2,55.7984,57.0,75.345
20160218144500,17.72,68.7597,15.0,15.0,27.1789,40.4906,71.82,1.2365,1.2,57.1485,57.0,75.345
20160218150000,27.56,68.7597,15.0,15.0,27.8633,40.4906,71.82,1.1762,1.2,58.2826,57.0,75.345
20160218151500,30.91,68.7597,15.0,15.0,27.8214,41.0399,72.5761,1.2324,1.2,58.2826,57.0,75.345
20160218153000,25.01,69.4978,15.0,15.0,27.8764,41.0399,72.5761,1.1923,1.2,56.1764,57.0,75.345
20160218154500,18.315,69.4978,15.0,15.0,27.7753,41.0399,73.3681,1.1843,1.2,55.5104,57.0,75.345
20160218160000,17.945,69.4978,15.0,15.0,27.6776,40.46,73.3681,1.1963,1.2,56.3744,57.0,75.345
20160218161500,31.725,69.4978,15.0,15.0,27.6776,40.0328,72.288,1.1923,1.2,58.6067,57.0,75.345
20160218163000,17.02,69.4978,15.0,15.0,27.2373,40.0328,72.288,1.1883,1.2,55.3483,57.0,75.345
20160218164500,27.775,68.6697,15.0,15.0,27.2384,40.7957,72.288,1.1883,1.2,58.3186,57.0,75.345
20160218170000,22.2,68.6697,15.0,15.0,27.2785,40.7957,72.288,1.1802,1.2,55.3483,57.0,75.345
20160218171500,24.5,68.6697,15.0,15.0,27.2179,41.5892,72.288,1.1963,1.2,58.2826,57.0,75.345
20160218173000,23.755,67.6616,15.0,15.0,27.0308,41.5892,73.2421,1.2324,1.2,55.4383,57.0,75.345
20160218174500,16.045,67.6616,15.0,15.0,26.9549,41.5892,73.2421,1.2284,1.2,56.9865,57.0,75.345
20160218180000,30.425,67.6616,15.0,15.0,26.7174,40.9178,72.288,1.1562,1.2,58.1566,57.0,75.345
20160218181500,23.935,66.5635,15.0,15.0,26.4316,40.9178,72.288,1.2003,1.2,55.5644,57.0,75.345
20160218183000,14.4,66.5635,15.0,15.0,26.0679,40.9178,71.0999,1.1682,1.2,56.5365,57.0,75.345
20160218184500,20.875,66.5635,15.0,15.0,25.8491,41.4671,71.0999,1.1722,1.2,57.6346,57.0,75.345
20160218190000,27.78,66.5635,15.0,15.0,25.6009,41.4671,70.0738,1.1401,1.2,58.6067,57.0,75.345
20160218191500,28.815,66.5635,15.0,15.0,25.5852,42.4437,70.0738,1.1481,1.2,58.6067,57.0,75.345
20160218193000,26.02,65.5734,15.0,15.0,25.3719,42.932,70.0738,1.1562,1.2,58.6067,57.0,75.345
20160218194500,15.84,65.5734,15.0,15.0,25.2877,42.932,69.1557,1.1642,1.2,56.4464,57.0,75.345
20160218200000,29.01,65.5734,15.0,15.0,25.1666,43.6644,69.1557,1.1642,1.2,57.1125,57.0,75.345
20160218201500,15.56,65.5734,15.0,15.0,25.1903,44.2137,69.1557,1.1923,1.2,57.1125,57.0,75.345
20160218203000,28.225,65.5734,15.0,15.0,25.05,44.2137,69.1557,1.116,1.2,57.1125,57.0,75.345
20160218204500,16.955,65.5734,15.0,15.0,25.0664,45.0071,68.3276,1.116,1.2,55.9244,57.0,76.11
20160218210000,17.245,65.5734,15.0,15.0,25.0191,45.0071,68.3276,1.104,1.2,57.5086,57.0,76.11
20160218211500,27.535,64.8353,15.0,15.0,24.7726,45.9837,68.3276,1.112,1.2,57.5086,57.0,76.11
20160218213000,28.335,64.8353,15.0,15.0,24.7726,45.9837,68.3276,1.104,1.2,57.5086,57.0,76.11
20160218214500,24.335,64.8353,15.0,15.0,24.7726,45.9837,68.3276,1.1,1.2,55.9604,57.0,77.855
20160218220000,18.35,64.8353,15.0,15.0,24.8667,45.9837,68.3276,1.124,1.2,55.9604,57.0,77.855
20160218221500,27.35,64.8353,15.0,15.0,24.8008,47.418,67.6076,1.1281,1.2,56.8605,57.0,77.855
20160218223000,24.75,64.8353,15.0,15.0,24.6707,47.418,67.6076,1.1562,1.2,56.8605,57.0,77.855
20160218224500,18.24,64.8353,15.0,15.0,24.6658,48.5167,67.6076,1.3007,1.2,57.7966,57.0,71.01
20160218230000,27.04,64.8353,15.0,15.0,24.9281,49.0049,67.6076,1.2485,1.2,56.4464,57.0,71.01
20160218231500,11.85,64.1152,15.0,15.0,24.9937,49.0049,67.6076,1.2485,1.2,55.7984,57.0,71.01
20160218233000,25.17,64.1152,15.0,15.0,25.0554,49.951,67.6076,1.124,1.2,58.1206,57.0,71.01
20160218234500,20.96,64.1152,15.0,15.0,24.9233,49.951,67.6076,1.2084,1.2,56.1764,57.0,71.01
20160219000000,13.3,64.1152,15.0,15.0,24.9233,49.951,66.8695,1.2284,1.2,56.1764,57.0,71.01
20160219001500,26.015,64.1152,15.0,15.0,24.9233,50.8055,66.8695,1.2686,1.2,58.2826,57.0,71.01
20160219003000,27.375,64.1152,15.0,15.0,24.659,50.8055,66.8695,1.2284,1.2,58.2826,57.0,71.01
20160219004500,25.105,64.1152,15.0,15.0,24.5347,51.4769,66.8695,1.2565,1.2,56.8245,57.0,71.01
20160219010000,22.575,64.1152,15.0,15.0,24.2151,51.9957,66.8695,1.2766,1.2,56.8245,57.0,71.01
20160219011500,18.5,64.1152,15.0,15.0,24.2151,51.9957,66.8695,1.2646,1.2,56.0864,57.0,71.01
20160219013000,13.465,63.4671,15.0,15.0,23.9631,51.9957,66.8695,1.2324,1.2,56.0864,57.0,71.01
20160219014500,18.045,63.4671,15.0,15.0,24.085,52.8196,66.8695,1.2003,1.2,57.7966,57.0,71.01
20160219020000,26.7,63.4671,15.0,15.0,23.6945,52.8196,66.8695,1.2204,1.2,57.7966,57.0,71.01
20160219021500,15.5,63.4671,15.0,15.0,23.4993,53.4605,66.8695,1.2003,1.2,55.8524,57.0,71.01
20160219023000,12.615,63.4671,15.0,15.0,23.2233,53.4605,66.1494,1.2164,1.2,57.0225,57.0,71.01
20160219024500,20.775,63.4671,15.0,15.0,23.1396,54.1624,66.1494,1.2565,1.2,58.2826,57.0,71.01
20160219030000,25.74,63.4671,15.0,15.0,22.9633,54.1624,66.1494,1.0879,1.2,58.2826,57.0,71.875
20160219031500,18.665,63.4671,15.0,15.0,22.9633,54.8643,66.1494,1.1682,1.2,55.9604,57.0,71.875
20160219033000,15.835,63.4671,15.0,15.0,23.0733,54.8643,66.1494,1.2124,1.2,55.9604,57.0,71.875
20160219034500,22.17,63.4671,15.0,15.0,23.2084,54.8643,66.1494,1.1802,1.2,55.9604,57.0,71.875
20160219040000,25.38,62.6571,15.0,15.0,23.6136,55.5662,66.1494,1.1883,1.2,56.8245,57.0,71.875
20160219041500,24.24,62.6571,15.0,15.0,23.7956,55.5662,66.1494,1.1883,1.2,56.8245,57.0,71.875
20160219043000,17.195,62.6571,15.0,15.0,23.9101,55.5662,66.1494,1.2003,1.2,56.0864,57.0,71.875
20160219044500,23.715,63.2871,15.0,15.0,24.0471,56.2681,66.1494,1.2164,1.2,56.0864,57.0,71.875
20160219050000,17.685,63.2871,15.0,15.0,23.9101,56.2681,66.1494,1.2204,1.2,57.6346,57.0,71.875
20160219051500,23.9,63.2871,15.0,15.0,23.9101,56.2681,66.1494,1.2324,1.2,56.6625,57.0,71.875
20160219053000,18.1,63.2871,15.0,15.0,24.0245,57.2447,65.4653,1.2605,1.2,56.6625,57.0,70.78
20160219054500,18.1,63.2871,15.0,15.0,24.0245,57.2447,65.4653,1.1281,1.2,56.6625,57.0,70.78
20160219060000,18.1,63.2871,15.0,15.0,24.139,57.8855,65.4653,1.1321,1.2,56.6625,57.0,70.78
20160219061500,18.1,63.2871,15.0,15.0,24.278,57.8855,65.4653,1.1401,1.2,56.6625,57.0,70.78
20160219063000,18.1,63.2871,15.0,15.0,24.1626,58.5264,65.4653,1.1361,1.2,56.6625,57.0,70.78
20160219064500,18.1,64.0072,15.0,15.0,24.4171,58.5264,65.4653,1.1441,1.2,57.3465,57.0,70.78
20160219070000,18.1,64.0072,15.0,15.0,24.5561,59.4724,65.4653,1.1481,1.2,57.3465,57.0,70.78
20160219071500,24.13,64.0072,15.0,15.0,24.6951,59.4724,65.4653,1.1481,1.2,57.3465,57.0,70.78
20160219073000,24.13,64.0072,15.0,15.0,24.7646,60.449,65.4653,1.1562,1.2,57.3465,57.0,70.78
20160219074500,24.13,64.8353,15.0,15.0,25.0235,60.449,65.4653,1.1521,1.2,57.3465,57.0,70.78
20160219080000,24.13,64.8353,15.0,15.0,25.3036,61.1509,65.4653,1.104,1.2,57.3465,57.0,70.78
20160219081500,28.7,65.9334,15.0,15.0,25.4436,61.1509,65.4653,1.0678,1.2,57.3465,57.0,73.19
20160219083000,23.26,65.9334,15.0,15.0,26.2009,60.2049,65.4653,1.1562,1.2,56.5725,57.0,73.19
20160219084500,24.055,66.8515,15.0,15.0,26.5412,60.2049,65.4653,1.1642,1.2,57.4365,57.0,73.19
20160219090000,29.89,66.8515,15.0,15.0,27.606,59.4724,66.4194,1.1602,1.2,56.8245,57.0,73.19
20160219091500,29.89,68.0396,15.0,15.0,28.1044,59.4724,66.4194,1.1562,1.2,56.8245,57.0,73.19
20160219093000,29.89,68.0396,15.0,15.0,28.844,60.1743,66.4194,1.1281,1.2,56.8245,57.0,73.19
20160219094500,30.685,68.0396,15.0,15.0,29.2871,60.1743,66.4194,1.108,1.2,57.4725,57.0,75.97
20160219100000,31.335,68.0396,15.0,15.0,30.01,60.1743,66.4194,1.0919,1.2,56.8605,57.0,77.335
20160219101500,31.335,68.8497,15.0,15.0,29.6899,60.1743,66.4194,1.104,1.2,56.8605,57.0,77.335
20160219103000,31.335,68.8497,15.0,15.0,29.8958,61.1509,66.4194,1.112,1.2,56.8605,57.0,77.335
20160219104500,31.335,68.8497,15.0,15.0,30.0831,61.1509,66.4194,1.112,1.2,56.8605,57.0,77.335
20160219110000,31.335,68.8497,15.0,15.0,30.3802,62.6157,66.4194,1.112,1.2,56.8605,57.0,77.335
20160219111500,31.335,68.8497,15.0,15.0,30.491,62.6157,66.4194,1.112,1.2,56.8605,57.0,77.335
20160219113000,31.785,69.5878,15.0,15.0,30.6397,64.8435,66.4194,1.124,1.2,56.8605,57.0,77.335
20160219114500,31.785,69.5878,15.0,15.0,30.9306,61.8833,66.4194,1.116,1.2,57.5446,57.0,77.335
20160219120000,32.335,69.5878,15.0,15.0,31.0566,61.8833,66.4194,1.116,1.2,57.5446,57.0,77.335
20160219121500,32.335,69.5878,15.0,15.0,31.2854,62.7683,66.4194,1.112,1.2,57.5446,57.0,77.335
20160219123000,32.335,70.6859,15.0,15.0,31.1649,62.7683,66.4194,1.1,1.2,57.5446,57.0,77.335
20160219124500,32.335,70.6859,15.0,15.0,31.1845,62.7683,66.4194,1.112,1.2,57.5446,57.0,77.335
20160219130000,32.335,70.6859,15.0,15.0,31.4074,62.7683,66.4194,1.2324,1.2,57.5446,57.0,77.335
20160219131500,32.335,70.6859,15.0,15.0,31.4631,64.3247,66.4194,1.2365,1.2,57.5446,57.0,77.335
20160219133000,32.335,70.6859,15.0,15.0,31.4763,64.3247,66.4194,1.2003,1.2,57.5446,57.0,77.335
20160219134500,32.335,70.6859,15.0,15.0,31.4763,64.3247,66.4194,1.2164,1.2,57.5446,57.0,77.335
20160219140000,32.335,70.6859,15.0,15.0,31.4763,63.3787,66.4194,1.1441,1.2,57.5446,57.0,77.335
20160219141500,32.335,70.6859,15.0,15.0,31.2667,64.2027,66.4194,1.1722,1.2,57.5446,57.0,77.335
20160219143000,32.335,70.6859,15.0,15.0,31.2002,63.4702,66.4194,1.1682,1.2,57.5446,57.0,77.335
20160219144500,32.335,70.6859,15.0,15.0,31.2555,64.6909,66.4194,1.1481,1.2,57.5446,57.0,77.335
20160219150000,32.335,70.6859,15.0,15.0,31.0478,67.2849,66.4194,1.1521,1.2,57.5446,57.0,77.335
20160219151500,32.335,70.6859,15.0,15.0,31.3659,67.2849,66.4194,1.1441,1.2,57.5446,57.0,77.335
20160219153000,32.335,70.6859,15.0,15.0,31.1573,67.2849,66.4194,1.1441,1.2,57.5446,57.0,77.335
20160219154500,32.335,70.6859,15.0,15.0,31.2667,69.0244,66.4194,1.1481,1.2,57.5446,57.0,77.335
20160219160000,32.335,70.6859,15.0,15.0,30.8402,69.0244,66.4194,1.1642,1.2,56.6625,57.0,77.335
20160219161500,32.335,70.6859,15.0,15.0,30.9486,69.0244,66.4194,1.1642,1.2,56.6625,57.0,77.335
20160219163000,32.335,70.6859,15.0,15.0,30.6775,69.0244,66.4194,1.1682,1.2,56.6625,57.0,77.335
20160219164500,32.335,69.9478,15.0,15.0,30.7742,69.0244,66.4194,1.1802,1.2,56.6625,57.0,77.335
20160219170000,25.965,69.9478,15.0,15.0,30.7033,69.0244,66.4194,1.3007,1.2,56.6625,57.0,77.335
20160219171500,25.965,69.9478,15.0,15.0,30.2817,69.0244,66.4194,1.2927,1.2,56.6625,57.0,77.335
20160219173000,25.965,69.1377,15.0,15.0,30.2932,69.0244,66.4194,1.2886,1.2,56.6625,57.0,77.335
20160219174500,25.965,69.1377,15.0,15.0,30.0971,69.0244,66.4194,1.2927,1.2,56.6625,57.0,77.335
20160219180000,25.965,69.1377,15.0,15.0,29.7413,67.8648,66.4194,1.2686,1.2,56.6625,57.0,77.335
20160219181500,25.965,69.1377,15.0,15.0,29.525,67.8648,66.4194,1.2525,1.2,56.6625,57.0,77.335
20160219183000,24.545,68.1296,15.0,15.0,29.2476,67.8648,67.1755,1.2686,1.2,56.6625,57.0,77.335
20160219184500,24.545,68.1296,15.0,15.0,29.1303,67.8648,67.1755,1.2806,1.2,56.6625,57.0,77.335
20160219190000,24.545,68.1296,15.0,15.0,28.7695,67.8648,67.1755,1.2485,1.2,56.6625,57.0,77.335
20160219191500,24.545,68.1296,15.0,15.0,28.4116,65.698,67.1755,1.1963,1.2,56.6625,57.0,77.335
20160219193000,24.545,68.1296,15.0,15.0,28.039,64.752,67.1755,1.2525,1.2,56.6625,57.0,77.335
20160219194500,24.545,67.3915,15.0,15.0,28.0618,65.7896,67.1755,1.2244,1.2,56.6625,57.0,77.335
20160219200000,24.545,67.3915,15.0,15.0,27.669,67.5596,67.1755,1.2324,1.2,56.6625,57.0,77.335
20160219201500,24.545,67.3915,15.0,15.0,27.5779,67.5596,66.4734,1.2365,1.2,56.6625,57.0,77.335
20160219203000,24.545,67.3915,15.0,15.0,27.5454,67.5596,66.4734,1.2324,1.2,56.6625,57.0,77.335
20160219204500,24.545,67.3915,15.0,15.0,27.5454,67.5596,66.4734,1.2405,1.2,56.6625,57.0,77.335
20160219210000,23.345,66.6715,15.0,15.0,27.4469,62.9209,68.8137,1.2324,1.2,56.6625,57.0,77.335
20160219211500,23.345,66.6715,15.0,15.0,27.2809,59.1367,70.5059,1.2445,1.2,56.6625,57.0,77.335
20160219213000,23.345,66.6715,15.0,15.0,27.174,57.9466,70.5059,1.2485,1.2,56.6625,57.0,77.335
20160219214500,23.345,66.6715,15.0,15.0,27.0458,55.9629,71.3879,1.2485,1.2,56.6625,57.0,77.335
20160219220000,23.345,66.6715,15.0,15.0,27.0631,60.3269,69.9118,1.2485,1.2,56.6625,57.0,77.335
20160219221500,23.345,66.6715,15.0,15.0,26.8694,58.7705,69.9118,1.2485,1.2,56.6625,57.0,77.335
20160219223000,23.345,65.8434,15.0,15.0,26.9176,56.8479,71.0279,1.2485,1.2,56.6625,57.0,77.335
20160219224500,21.805,65.8434,15.0,15.0,26.9176,55.9324,71.0279,1.2686,1.2,56.6625,57.0,77.335
20160219230000,21.805,65.8434,15.0,15.0,26.8535,55.2,71.0279,1.2846,1.2,56.6625,57.0,77.335
20160219231500,21.805,65.1053,15.0,15.0,26.8694,56.085,71.784,1.1843,1.2,56.6625,57.0,77.335
20160219233000,21.805,65.1053,15.0,15.0,26.611,59.5945,70.0738,1.1923,1.2,56.6625,57.0,77.335
20160219234500,21.805,65.1053,15.0,15.0,26.623,58.9536,70.0738,1.2204,1.2,56.6625,57.0,77.335
20160220000000,21.805,65.1053,15.0,15.0,26.4362,58.9536,70.0738,1.2405,1.2,56.6625,57.0,77.335
20160220001500,21.805,65.1053,15.0,15.0,26.3106,57.9771,70.0738,1.2525,1.2,56.6625,57.0,77.335
20160220003000,21.805,65.1053,15.0,15.0,26.3827,57.1226,71.0999,1.2525,1.2,56.6625,57.0,77.335
20160220004500,21.805,65.1053,15.0,15.0,26.2486,57.1226,71.0999,1.2806,1.2,56.6625,57.0,77.335
20160220010000,21.805,65.1053,15.0,15.0,26.5179,57.1226,71.0999,1.2927,1.2,56.6625,57.0,77.335
20160220011500,21.805,65.1053,15.0,15.0,26.653,57.1226,71.0999,1.2846,1.2,57.2745,57.0,76.475
20160220013000,21.805,65.1053,15.0,15.0,26.7205,61.0899,69.8758,1.2846,1.2,57.2745,57.0,76.475
20160220014500,21.805,65.1053,15.0,15.0,26.7205,60.1438,69.8758,1.2886,1.2,57.2745,57.0,76.475
20160220020000,21.805,65.1053,15.0,15.0,26.5839,60.1438,69.8758,1.2846,1.2,57.2745,57.0,76.475
20160220021500,21.805,65.1053,15.0,15.0,26.1144,58.8316,70.7399,1.2766,1.2,57.2745,57.0,76.475
20160220023000,21.805,65.1053,15.0,15.0,25.9134,57.855,70.7399,1.2846,1.2,57.2745,57.0,76.475
20160220024500,21.805,65.1053,15.0,15.0,25.7817,57.031,71.658,1.2766,1.2,57.2745,57.0,76.475
20160220030000,21.805,64.2952,15.0,15.0,25.3823,57.031,71.658,1.2766,1.2,57.2745,57.0,76.475
20160220031500,21.805,64.2952,15.0,15.0,25.3823,55.5357,71.658,1.2726,1.2,57.2745,57.0,76.475
20160220033000,21.805,64.2952,15.0,15.0,25.1758,55.5357,71.658,1.2605,1.2,57.2745,57.0,76.475
20160220034500,21.805,64.2952,15.0,15.0,25.4284,55.5357,71.658,1.2726,1.2,57.2745,57.0,76.475
20160220040000,21.805,64.2952,15.0,15.0,25.5645,59.3809,70.1458,1.2365,1.2,57.2745,57.0,76.475
20160220041500,21.805,64.2952,15.0,15.0,25.3021,58.4654,70.1458,1.2605,1.2,57.2745,57.0,76.475
20160220043000,21.805,64.2952,15.0,15.0,25.2806,58.4654,70.1458,1.2967,1.2,57.2745,57.0,75.405
20160220044500,21.805,64.2952,15.0,15.0,25.075,57.3667,71.1899,1.2846,1.2,57.2745,57.0,75.405
20160220050000,21.805,64.2952,15.0,15.0,24.938,57.3667,71.1899,1.2846,1.2,57.2745,57.0,75.405
20160220051500,21.805,64.2952,15.0,15.0,24.9218,56.2681,71.1899,1.2846,1.2,57.2745,57.0,75.405
20160220053000,20.39,64.2952,15.0,15.0,24.5767,56.2681,71.1899,1.2927,1.2,57.2745,57.0,75.405
20160220054500,20.39,63.6472,15.0,15.0,24.6457,55.5357,72.018,1.2886,1.2,57.2745,57.0,75.405
20160220060000,20.39,63.6472,15.0,15.0,24.1842,54.8948,72.018,1.2886,1.2,57.2745,57.0,75.405
20160220061500,20.39,63.6472,15.0,15.0,24.0471,54.8948,72.018,1.2927,1.2,57.2745,57.0,75.405
20160220063000,20.39,63.6472,15.0,15.0,23.8175,54.8948,72.018,1.2806,1.2,57.2745,57.0,75.405
20160220064500,17.38,62.9271,15.0,15.0,23.7045,54.8948,72.018,1.2766,1.2,57.2745,57.0,75.405
20160220070000,22.115,62.9271,15.0,15.0,23.4304,56.2681,72.018,1.2806,1.2,57.2745,57.0,75.405
20160220071500,18.18,62.9271,15.0,15.0,23.4304,57.7024,70.6679,1.2726,1.2,57.2745,57.0,75.405
20160220073000,24.85,62.9271,15.0,15.0,24.2974,57.7024,70.6679,1.2726,1.2,57.2745,57.0,75.405
20160220074500,24.85,63.7372,15.0,15.0,24.6244,57.7024,70.6679,1.2445,1.2,57.2745,57.0,75.405
20160220080000,25.5,63.7372,15.0,15.0,25.3832,57.7024,70.6679,1.1401,1.2,57.2745,57.0,75.405
20160220081500,28.255,64.8353,15.0,15.0,25.8121,58.2823,71.496,1.112,1.2,57.2745,57.0,75.405
20160220083000,29.56,64.8353,15.0,15.0,26.6547,58.2823,71.496,1.112,1.2,57.2745,57.0,75.405
20160220084500,32.025,66.2034,15.0,15.0,27.2173,58.2823,71.496,1.112,1.2,56.5005,57.0,75.405
20160220090000,28.35,66.2034,15.0,15.0,28.087,60.6016,70.2718,1.116,1.2,56.5005,57.0,75.405
20160220091500,28.35,66.2034,15.0,15.0,29.174,60.6016,70.2718,1.108,1.2,57.1125,57.0,75.405
20160220093000,29.45,66.2034,15.0,15.0,29.8288,60.6016,70.2718,1.104,1.2,57.1125,57.0,76.435
20160220094500,27.95,67.2115,15.0,15.0,30.0437,59.8386,71.0999,1.1281,1.2,57.1125,57.0,77.315
20160220100000,35.485,67.2115,15.0,15.0,30.8409,59.8386,71.0999,1.116,1.2,57.1125,57.0,77.315
20160220101500,29.375,68.4897,15.0,15.0,31.4931,58.8926,71.0999,1.108,1.2,57.1125,57.0,77.315
20160220103000,35.865,69.6778,15.0,15.0,32.4602,58.8926,71.0999,1.12,1.2,57.1125,57.0,78.12
20160220104500,31.02,69.6778,15.0,15.0,32.7573,57.3362,71.0999,1.12,1.2,57.1125,57.0,78.12
20160220110000,29.965,69.6778,15.0,15.0,33.1612,58.9536,71.0999,1.124,1.2,57.1125,57.0,78.12
20160220111500,30.28,69.6778,15.0,15.0,32.7846,58.9536,71.0999,1.1642,1.2,57.1125,57.0,78.12
20160220113000,30.28,69.6778,15.0,15.0,33.0655,58.2517,71.0999,1.1642,1.2,57.1125,57.0,78.12
20160220114500,30.28,69.6778,15.0,15.0,32.5583,58.2517,71.0999,1.1722,1.2,57.1125,57.0,78.12
20160220120000,30.28,69.6778,15.0,15.0,32.5374,58.2517,71.0999,1.1642,1.2,57.1125,57.0,78.12
20160220121500,30.28,70.6859,15.0,15.0,32.4633,58.2517,71.0999,1.1642,1.2,57.1125,57.0,78.12
20160220123000,36.275,70.6859,15.0,15.0,32.8118,58.2517,71.0999,1.1602,1.2,57.1125,57.0,78.12
20160220124500,29.465,70.6859,15.0,15.0,32.5329,58.2517,71.82,1.124,1.2,57.1125,57.0,78.12
20160220130000,29.465,69.3177,15.0,15.0,32.9166,58.2517,71.82,1.2405,1.2,57.1125,57.0,78.12
20160220131500,29.465,69.3177,15.0,15.0,33.1532,61.334,70.3978,1.2284,1.2,57.1125,57.0,78.12
20160220133000,29.465,70.0558,15.0,15.0,33.804,60.2354,70.3978,1.2485,1.2,57.1125,57.0,78.12
20160220134500,29.465,70.0558,15.0,15.0,33.9814,60.2354,70.3978,1.2324,1.2,57.1125,57.0,78.12
20160220140000,29.465,70.0558,15.0,15.0,33.7063,60.2354,70.3978,1.2485,1.2,57.1125,57.0,78.12
20160220141500,29.465,70.0558,15.0,15.0,33.7063,59.1062,71.1539,1.1401,1.2,57.1125,57.0,78.12
20160220143000,29.465,70.0558,15.0,15.0,33.4902,59.1062,71.1539,1.124,1.2,57.1125,57.0,78.12
20160220144500,29.465,70.0558,15.0,15.0,33.6611,59.1062,71.1539,1.116,1.2,57.1125,57.0,78.12
20160220150000,34.59,70.0558,15.0,15.0,33.4821,59.1062,71.1539,1.108,1.2,57.1125,57.0,79.05
20160220151500,34.59,70.0558,15.0,15.0,33.2717,59.1062,71.1539,1.0959,1.2,57.1125,57.0,79.05
20160220153000,34.59,70.0558,15.0,15.0,33.0311,59.1062,71.1539,1.116,1.2,57.1125,57.0,79.05
20160220154500,34.59,70.0558,15.0,15.0,33.1358,59.1062,71.1539,1.1722,1.2,57.1125,57.0,79.05
20160220160000,34.59,70.0558,15.0,15.0,32.6467,58.4043,71.1539,1.2164,1.2,57.1125,57.0,79.05
20160220161500,34.59,70.0558,15.0,15.0,32.6606,58.4043,71.1539,1.1963,1.2,57.1125,57.0,79.05
20160220163000,34.59,70.0558,15.0,15.0,33.0135,58.4043,71.1539,1.1923,1.2,57.1125,57.0,79.05
20160220164500,34.59,70.0558,15.0,15.0,32.8913,58.4043,71.1539,1.1963,1.2,57.1125,57.0,79.05
20160220170000,34.59,70.0558,15.0,15.0,32.6101,57.4278,71.1539,1.2485,1.2,57.1125,57.0,79.05
20160220171500,33.535,70.0558,15.0,15.0,32.8118,57.4278,71.1539,1.2927,1.2,57.1125,57.0,79.05
20160220173000,29.59,70.0558,15.0,15.0,32.448,57.4278,71.1539,1.2846,1.2,57.1125,57.0,79.05
20160220174500,29.59,69.1377,15.0,15.0,32.3411,56.2986,71.1539,1.2927,1.2,57.1125,57.0,79.05
20160220180000,29.59,69.1377,15.0,15.0,31.8595,56.97,71.1539,1.2766,1.2,57.1125,57.0,79.05
20160220181500,29.59,69.1377,15.0,15.0,31.7398,56.97,71.1539,1.2605,1.2,57.1125,57.0,79.05
20160220183000,29.59,68.3996,15.0,15.0,31.4225,56.97,71.1539,1.2565,1.2,57.1125,57.0,79.05
20160220184500,28.68,68.3996,15.0,15.0,31.17,56.97,71.1539,1.2686,1.2,57.1125,57.0,79.05
20160220190000,28.68,68.3996,15.0,15.0,30.9059,56.97,71.982,1.2927,1.2,57.1125,57.0,79.05
20160220191500,27.62,68.3996,15.0,15.0,30.8912,56.97,71.982,1.2565,1.2,57.1125,57.0,79.05
20160220193000,27.62,68.3996,15.0,15.0,30.3785,56.97,71.982,1.2967,1.2,57.1125,57.0,79.05
20160220194500,27.62,68.3996,15.0,15.0,30.486,57.6109,71.1899,1.2927,1.2,57.1125,57.0,78.245
20160220200000,27.62,68.3996,15.0,15.0,30.0985,59.5945,71.1899,1.2846,1.2,57.1125,57.0,78.245
20160220201500,27.62,68.3996,15.0,15.0,29.9418,58.9842,71.1899,1.2605,1.2,57.1125,57.0,78.245
20160220203000,27.62,68.3996,15.0,15.0,29.7146,58.2823,71.1899,1.2886,1.2,57.1125,57.0,78.245
20160220204500,27.62,67.6616,15.0,15.0,29.8119,57.1531,71.1899,1.2846,1.2,57.1125,57.0,78.245
20160220210000,27.62,67.6616,15.0,15.0,29.8119,56.2986,71.1899,1.2846,1.2,57.1125,57.0,78.245
20160220211500,26.01,67.6616,15.0,15.0,29.8119,56.909,71.1899,1.2846,1.2,57.1125,57.0,77.22
20160220213000,26.01,67.6616,15.0,15.0,29.4155,56.909,71.1899,1.2886,1.2,57.1125,57.0,77.22
20160220214500,26.01,67.6616,15.0,15.0,29.2173,56.024,72.018,1.2846,1.2,57.1125,57.0,77.22
20160220220000,26.01,67.6616,15.0,15.0,29.1094,56.024,72.018,1.2927,1.2,57.1125,57.0,77.22
20160220221500,26.01,66.9415,15.0,15.0,28.9976,58.3128,71.0279,1.2886,1.2,57.1125,57.0,77.22
20160220223000,26.01,66.9415,15.0,15.0,29.2383,58.9536,71.0279,1.2846,1.2,57.1125,57.0,77.22
20160220224500,26.01,66.9415,15.0,15.0,29.1023,58.9536,71.0279,1.1722,1.2,57.1125,57.0,77.22
20160220230000,26.01,66.9415,15.0,15.0,28.9811,58.9536,71.0279,1.1682,1.2,57.1125,57.0,77.22
20160220231500,26.01,66.9415,15.0,15.0,28.994,58.9536,71.0279,1.1682,1.2,57.1125,57.0,77.22
20160220233000,26.01,66.9415,15.0,15.0,28.925,58.0076,71.0279,1.1642,1.2,57.1125,57.0,77.22
20160220234500,26.01,66.9415,15.0,15.0,28.7869,57.2141,71.0279,1.1923,1.2,57.1125,57.0,77.22
20160221000000,26.01,66.9415,15.0,15.0,28.5014,57.2141,71.0279,1.2084,1.2,57.1125,57.0,77.22
20160221001500,26.01,66.9415,15.0,15.0,,57.2141,71.0279,1.1802,1.2,57.1125,57.0,77.22
20160221003000,26.01,66.9415,15.0,15.0,,57.2141,71.784,1.1762,1.2,57.1125,57.0,77.22
20160221004500,26.01,66.9415,15.0,15.0,,57.2141,71.784,1.1441,1.2,57.1125,57.0,77.22
20160221010000,26.01,66.9415,15.0,15.0,,57.2141,71.784,1.116,1.2,57.1125,57.0,78.135
20160221011500,26.01,66.9415,15.0,15.0,,57.2141,71.784,1.1521,1.2,57.1125,57.0,78.135
20160221013000,26.01,66.2034,15.0,15.0,,57.2141,71.784,1.2003,1.2,57.1125,57.0,78.135
20160221014500,26.01,66.2034,15.0,15.0,,57.2141,71.784,1.1401,1.2,57.1125,57.0,78.135
20160221020000,26.01,66.2034,15.0,15.0,,56.5428,71.784,1.2405,1.2,57.1125,57.0,78.135
20160221021500,26.01,66.2034,15.0,15.0,,56.5428,71.784,1.2405,1.2,57.1125,57.0,78.135
20160221023000,26.01,66.2034,15.0,15.0,,60.3574,70.4698,1.2405,1.2,57.1125,57.0,78.135
20160221024500,26.01,66.2034,15.0,15.0,,60.3574,70.4698,1.2405,1.2,57.1125,57.0,78.135
20160221030000,26.01,66.2034,15.0,15.0,,56.4207,71.3519,1.2084,1.2,57.1125,57.0,78.135
20160221031500,26.01,66.2034,15.0,15.0,,57.0005,71.3519,1.2043,1.2,57.1125,57.0,78.135
20160221033000,26.01,66.2034,15.0,15.0,28.3159,57.0005,71.3519,1.2084,1.2,57.1125,57.0,78.135
20160221034500,26.01,66.2034,15.0,15.0,28.3159,57.0005,71.3519,1.2124,1.2,57.1125,57.0,78.135
20160221040000,26.01,66.2034,15.0,15.0,27.9638,57.0005,71.3519,1.1963,1.2,57.1125,57.0,78.135
20160221041500,26.01,65.4834,15.0,15.0,27.8238,57.0005,71.3519,1.2043,1.2,57.1125,57.0,78.135
20160221043000,26.01,65.4834,15.0,15.0,27.8224,57.0005,72.288,1.1963,1.2,57.1125,57.0,78.135
20160221044500,26.01,65.4834,15.0,15.0,27.5437,57.0005,72.288,1.2003,1.2,57.1125,57.0,78.135
20160221050000,26.01,65.4834,15.0,15.0,27.4699,57.8855,72.288,1.1963,1.2,57.1125,57.0,78.135
20160221051500,26.01,65.4834,15.0,15.0,27.1937,56.1155,71.1539,1.2003,1.2,57.1125,57.0,78.135
20160221053000,24.59,65.4834,15.0,15.0,27.3289,54.9253,71.1539,1.2003,1.2,57.1125,57.0,78.135
20160221054500,30.935,65.4834,15.0,15.0,27.1879,54.9253,71.1539,1.1963,1.2,57.1125,57.0,78.135
20160221060000,30.935,65.4834,15.0,15.0,27.464,55.9324,71.1539,1.2284,1.2,57.1125,57.0,78.135
20160221061500,32.095,65.4834,15.0,15.0,27.7422,56.6038,71.1539,1.2244,1.2,57.1125,57.0,78.135
20160221063000,32.095,65.4834,15.0,15.0,27.9503,56.6038,71.1539,1.1963,1.2,57.1125,57.0,78.135
20160221064500,32.095,65.4834,15.0,15.0,27.8137,56.6038,72.414,1.1963,1.2,57.1125,57.0,78.135
20160221070000,32.095,65.4834,15.0,15.0,27.8137,60.5711,70.3438,1.1883,1.2,57.1125,57.0,78.135
20160221071500,32.095,65.4834,15.0,15.0,27.8137,59.8081,70.3438,1.2164,1.2,57.1125,57.0,78.135
20160221073000,29.715,65.4834,15.0,15.0,27.7422,59.8081,70.3438,1.2324,1.2,57.1125,57.0,78.135
20160221074500,29.715,66.2034,15.0,15.0,27.7422,61.1204,70.3438,1.2324,1.2,57.1125,57.0,78.135
20160221080000,31.02,66.2034,15.0,15.0,28.2382,60.0523,70.3438,1.2365,1.2,57.1125,57.0,78.135
20160221081500,32.465,67.0315,15.0,15.0,28.3822,61.5781,70.3438,1.2164,1.2,57.1125,57.0,78.135
20160221083000,33.12,67.0315,15.0,15.0,29.174,61.5781,70.3438,1.2164,1.2,57.1125,57.0,78.135
20160221084500,33.12,67.0315,15.0,15.0,29.3914,61.5781,70.3438,1.2124,1.2,57.1125,57.0,78.135
20160221090000,34.825,68.0396,15.0,15.0,30.1207,60.3269,70.3438,1.2084,1.2,57.1125,57.0,78.135
20160221091500,27.92,69.0477,15.0,15.0,30.4855,58.9536,71.1539,1.124,1.2,56.4464,57.0,72.87
20160221093000,27.92,69.8578,15.0,15.0,31.434,59.625,71.1539,1.2927,1.2,57.1125,57.0,71.855
20160221094500,27.92,69.8578,15.0,15.0,32.1637,59.625,71.1539,1.0197,1.2,57.1125,57.0,73.265
20160221100000,36.475,69.8578,15.0,15.0,33.0875,61.9444,70.1098,1.12,1.2,57.1125,57.0,76.58
20160221101500,31.615,69.8578,15.0,15.0,33.3895,60.449,70.1098,1.1401,1.2,57.1125,57.0,76.58
20160221103000,31.615,69.8578,15.0,15.0,33.8013,60.449,70.1098,1.1481,1.2,57.1125,57.0,76.58
20160221104500,31.615,70.6859,15.0,15.0,33.5245,60.449,70.1098,1.1481,1.2,57.1125,57.0,76.58
20160221110000,30.56,70.6859,15.0,15.0,33.115,59.4114,71.0279,1.1401,1.2,57.1125,57.0,76.58
20160221111500,30.56,71.694,15.0,15.0,32.8756,59.4114,71.0279,1.1481,1.2,57.1125,57.0,76.58
20160221113000,30.56,71.694,15.0,15.0,33.1263,59.4114,71.0279,1.1642,1.2,57.1125,57.0,76.58
20160221114500,30.56,70.9559,15.0,15.0,33.0552,62.6463,69.8398,1.1321,1.2,57.1125,57.0,76.58
20160221120000,30.56,70.9559,15.0,15.0,33.3683,60.8152,69.8398,1.104,1.2,57.1125,57.0,78.625
20160221121500,30.56,70.9559,15.0,15.0,33.0135,61.7002,69.8398,1.108,1.2,57.1125,57.0,78.625
20160221123000,31.21,70.9559,15.0,15.0,32.8118,61.7002,69.8398,1.124,1.2,57.1125,57.0,78.625
20160221124500,31.21,70.9559,15.0,15.0,33.0135,61.7002,69.8398,1.389,1.2,57.1125,57.0,74.095
20160221130000,26.185,70.9559,15.0,15.0,32.9688,61.0593,70.7039,1.3047,1.2,57.1125,57.0,70.255
20160221131500,26.185,70.9559,15.0,15.0,32.8455,61.0593,70.7039,1.2846,1.2,57.1125,57.0,70.255
20160221133000,26.185,70.9559,15.0,15.0,32.9821,61.0593,70.7039,1.2886,1.2,57.1125,57.0,70.255
20160221134500,26.185,70.9559,15.0,15.0,32.93,63.6839,69.5158,1.2726,1.2,57.1125,57.0,70.255
20160221140000,26.185,70.9559,15.0,15.0,32.8739,62.7378,70.3978,1.2686,1.2,57.1125,57.0,70.255
20160221141500,26.185,70.9559,15.0,15.0,32.8774,62.7378,70.3978,1.2686,1.2,57.1125,57.0,70.255
20160221143000,27.505,70.9559,15.0,15.0,33.1339,61.7002,70.3978,1.2605,1.2,57.1125,57.0,70.255
20160221144500,27.505,70.9559,15.0,15.0,33.1956,61.7002,70.3978,1.2646,1.2,57.1125,57.0,70.255
20160221150000,27.505,70.9559,15.0,15.0,33.0655,61.7002,70.3978,1.2686,1.2,57.1125,57.0,70.255
20160221151500,27.505,70.9559,15.0,15.0,33.1898,61.7002,70.3978,1.2686,1.2,57.1125,57.0,70.255
20160221153000,27.505,70.9559,15.0,15.0,33.0587,61.0593,70.3978,1.2726,1.2,57.1125,57.0,70.255
20160221154500,27.505,70.9559,15.0,15.0,33.0587,61.0593,70.3978,1.2726,1.2,57.1125,57.0,70.255
20160221160000,27.505,70.9559,15.0,15.0,33.2471,61.0593,70.3978,1.2766,1.2,57.1125,57.0,70.255
20160221161500,27.505,70.9559,15.0,15.0,33.2471,60.3574,70.3978,1.2405,1.2,57.1125,57.0,70.255
20160221163000,27.505,70.9559,15.0,15.0,33.2471,60.3574,70.3978,1.2686,1.2,57.1125,57.0,70.255
20160221164500,27.505,70.9559,15.0,15.0,33.115,60.3574,70.3978,1.2766,1.2,57.1125,57.0,70.255
20160221170000,27.505,70.9559,15.0,15.0,33.3792,60.3574,71.1899,1.2686,1.2,57.1125,57.0,70.255
20160221171500,26.59,70.9559,15.0,15.0,33.5176,60.3574,71.1899,1.2686,1.2,57.1125,57.0,70.255
20160221173000,26.59,70.9559,15.0,15.0,33.7799,60.3574,71.1899,1.2646,1.2,57.1125,57.0,70.255
20160221174500,26.59,70.9559,15.0,15.0,33.6512,59.7166,71.1899,1.2726,1.2,57.1125,57.0,70.255
20160221180000,26.59,70.9559,15.0,15.0,33.3923,59.7166,71.1899,1.2766,1.2,57.1125,57.0,70.255
20160221181500,26.59,70.9559,15.0,15.0,33.2631,59.7166,71.1899,1.2726,1.2,57.1125,57.0,70.255
20160221183000,26.59,70.1458,15.0,15.0,32.811,58.679,71.1899,1.2766,1.2,57.1125,57.0,70.255
20160221184500,26.59,70.1458,15.0,15.0,32.7401,62.28,70.4698,1.1602,1.2,57.1125,57.0,70.255
20160221190000,26.59,70.1458,15.0,15.0,32.6099,62.28,70.4698,1.1883,1.2,57.1125,57.0,70.255
20160221191500,35.625,70.1458,15.0,15.0,32.4685,61.6087,70.4698,1.104,1.2,57.1125,57.0,76.665
20160221193000,35.625,69.2277,15.0,15.0,32.0751,60.9678,70.4698,1.108,1.2,57.1125,57.0,76.665
20160221194500,35.625,69.2277,15.0,15.0,32.0096,59.8692,70.4698,1.108,1.2,57.1125,57.0,76.665
20160221200000,28.64,69.2277,15.0,15.0,31.6616,59.8692,70.4698,1.1521,1.2,57.1125,57.0,76.665
20160221201500,29.29,69.2277,15.0,15.0,31.5835,60.6321,70.4698,1.1602,1.2,57.1125,57.0,76.665
20160221203000,29.945,69.2277,15.0,15.0,31.7185,59.4419,70.4698,1.1682,1.2,57.1125,57.0,76.665
20160221204500,30.955,69.2277,15.0,15.0,31.5835,58.4654,71.4599,1.1682,1.2,57.1125,57.0,76.665
20160221210000,30.955,69.2277,15.0,15.0,31.5159,58.4654,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160221211500,30.955,68.4897,15.0,15.0,31.5159,58.4654,71.4599,1.1441,1.2,57.1125,57.0,76.665
20160221213000,30.955,68.4897,15.0,15.0,31.5851,58.4654,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160221214500,33.82,68.4897,15.0,15.0,31.448,58.4654,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160221220000,33.82,68.4897,15.0,15.0,31.6464,58.4654,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160221221500,33.82,68.4897,15.0,15.0,31.6464,58.4654,71.4599,1.1361,1.2,57.1125,57.0,76.665
20160221223000,33.82,68.4897,15.0,15.0,31.4097,57.5193,71.4599,1.116,1.2,57.1125,57.0,76.665
20160221224500,33.82,68.4897,15.0,15.0,31.1336,57.5193,71.4599,1.12,1.2,57.1125,57.0,76.665
20160221230000,33.82,67.7516,15.0,15.0,30.9956,57.5193,71.4599,1.1281,1.2,57.1125,57.0,76.665
20160221231500,33.82,67.7516,15.0,15.0,30.8575,57.5193,71.4599,1.116,1.2,57.1125,57.0,76.665
20160221233000,33.82,67.7516,15.0,15.0,30.7885,57.5193,71.4599,1.124,1.2,57.1125,57.0,76.665
20160221234500,33.82,67.7516,15.0,15.0,30.7885,57.5193,71.4599,1.1281,1.2,57.1125,57.0,76.665
20160222000000,33.82,67.7516,15.0,15.0,30.3744,57.5193,71.4599,1.1321,1.2,57.1125,57.0,76.665
20160222001500,33.82,67.7516,15.0,15.0,30.3257,57.5193,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160222003000,33.82,67.7516,15.0,15.0,30.1866,57.5193,71.4599,1.1321,1.2,57.1125,57.0,76.665
20160222004500,33.82,67.7516,15.0,15.0,30.344,57.5193,71.4599,1.1441,1.2,57.1125,57.0,76.665
20160222010000,33.82,67.7516,15.0,15.0,30.6423,57.5193,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160222011500,33.82,67.7516,15.0,15.0,30.8007,57.5193,71.4599,1.1321,1.2,57.1125,57.0,76.665
20160222013000,33.82,67.7516,15.0,15.0,30.6423,58.1907,71.4599,1.1321,1.2,57.1125,57.0,76.665
20160222014500,33.82,67.7516,15.0,15.0,30.8007,58.1907,71.4599,1.1401,1.2,57.1125,57.0,76.665
20160222020000,33.82,67.7516,15.0,15.0,30.8717,58.1907,71.4599,1.1481,1.2,57.1125,57.0,76.665
20160222021500,33.82,67.7516,15.0,15.0,30.8717,58.1907,71.4599,1.1521,1.2,57.1125,57.0,76.665
20160222023000,33.82,67.7516,15.0,15.0,31.1735,58.1907,71.4599,1.1562,1.2,57.1125,57.0,76.665
20160222024500,33.82,67.7516,15.0,15.0,31.1735,58.1907,71.4599,1.1481,1.2,57.1125,57.0,76.665
20160222030000,33.82,67.7516,15.0,15.0,31.1735,57.5193,71.4599,1.1521,1.2,57.1125,57.0,76.665
20160222031500,33.82,67.7516,15.0,15.0,31.1735,57.5193,71.4599,1.12,1.2,57.1125,57.0,76.665
20160222033000,33.82,67.7516,15.0,15.0,31.1735,57.5193,71.4599,1.12,1.2,57.1125,57.0,76.665
20160222034500,33.82,67.7516,15.0,15.0,31.3164,57.5193,71.4599,1.12,1.2,57.1125,57.0,76.665
20160222040000,33.82,67.7516,15.0,15.0,31.4594,57.5193,71.4599,1.104,1.2,57.1125,57.0,76.665
20160222041500,33.82,67.7516,15.0,15.0,31.1556,56.9395,71.4599,1.104,1.2,57.1125,57.0,76.665
20160222043000,33.82,67.7516,15.0,15.0,31.1556,56.9395,71.4599,1.108,1.2,57.1125,57.0,76.665
20160222044500,33.82,67.7516,15.0,15.0,31.3164,56.9395,71.4599,1.104,1.2,57.1125,57.0,76.665
20160222050000,33.82,67.7516,15.0,15.0,31.3164,56.9395,71.4599,1.104,1.2,57.1125,57.0,76.665
20160222051500,33.82,66.9415,15.0,15.0,31.1735,56.9395,71.4599,1.104,1.2,57.1125,57.0,76.665
20160222053000,33.82,66.9415,15.0,15.0,31.3333,56.9395,71.4599,1.108,1.2,57.1125,57.0,76.665
20160222054500,33.82,66.9415,15.0,15.0,31.3333,56.9395,71.4599,1.104,1.2,57.1125,57.0,76.665
20160222060000,33.82,66.9415,15.0,15.0,31.4772,56.9395,71.4599,1.112,1.2,57.1125,57.0,76.665
20160222061500,33.82,66.9415,15.0,15.0,31.4772,56.9395,71.4599,1.112,1.2,57.1125,57.0,76.665
20160222063000,33.82,66.9415,15.0,15.0,31.6212,59.8692,70.5419,1.116,1.2,57.1125,57.0,76.665
20160222064500,33.82,66.9415,15.0,15.0,31.6212,55.9934,70.5419,1.1401,1.2,57.1125,57.0,76.665
20160222070000,33.82,66.9415,15.0,15.0,31.7652,58.2212,70.5419,1.12,1.2,57.1125,57.0,76.665
20160222071500,33.82,66.9415,15.0,15.0,31.8371,59.8692,70.5419,1.124,1.2,57.1125,57.0,76.665
20160222073000,33.82,66.9415,15.0,15.0,31.9811,57.4583,70.5419,1.12,1.2,57.1125,57.0,76.665
20160222074500,34.475,67.6616,15.0,15.0,32.1453,58.2823,70.5419,1.1401,1.2,57.1125,57.0,76.665
20160222080000,34.475,67.6616,15.0,15.0,32.2903,66.8882,69.7498,1.1401,1.2,57.1125,57.0,76.665
20160222081500,34.475,67.6616,15.0,15.0,32.4352,61.5781,69.7498,1.1281,1.2,57.1125,57.0,76.665
20160222083000,35.635,67.6616,15.0,15.0,32.5802,63.3176,69.7498,1.124,1.2,57.1125,57.0,76.665
20160222084500,35.635,67.6616,15.0,15.0,32.6526,57.3362,69.7498,1.116,1.2,57.1125,57.0,76.665
20160222090000,35.635,67.6616,15.0,15.0,32.9425,57.3362,69.7498,1.124,1.2,57.1125,57.0,76.665
20160222091500,35.635,68.3996,15.0,15.0,33.0875,57.3362,69.7498,1.12,1.2,57.1125,57.0,76.665
20160222093000,35.635,68.3996,15.0,15.0,33.2324,58.1297,69.7498,1.12,1.2,57.1125,57.0,76.665
20160222094500,35.635,68.3996,15.0,15.0,33.3049,58.1297,71.1539,1.124,1.2,57.1125,57.0,76.665
20160222100000,35.635,68.3996,15.0,15.0,33.1327,58.7705,71.1539,1.124,1.2,57.1125,57.0,76.665
20160222101500,35.635,68.3996,15.0,15.0,33.1327,58.7705,72.09,1.124,1.2,57.1125,57.0,76.665
20160222103000,29.405,68.3996,15.0,15.0,33.0608,58.7705,72.09,1.1281,1.2,57.1125,57.0,76.665
20160222104500,29.405,67.6616,15.0,15.0,32.9168,57.9771,71.3519,1.1441,1.2,57.1125,57.0,76.665
20160222110000,29.405,67.6616,15.0,15.0,32.2457,57.9771,71.3519,1.1481,1.2,57.1125,57.0,76.665
20160222111500,28.64,67.6616,15.0,15.0,31.6293,57.9771,71.3519,1.1481,1.2,57.1125,57.0,76.665
20160222113000,28.64,66.9415,15.0,15.0,31.1358,57.9771,71.3519,1.1722,1.2,57.1125,57.0,76.665
20160222114500,28.64,66.9415,15.0,15.0,31.0136,57.9771,71.3519,1.1762,1.2,57.1125,57.0,76.665
20160222120000,28.64,66.9415,15.0,15.0,30.8007,56.085,72.342,1.1802,1.2,57.1125,57.0,76.665
20160222121500,28.64,66.9415,15.0,15.0,30.6587,58.679,71.3519,1.1843,1.2,57.1125,57.0,76.665
20160222123000,28.64,66.9415,15.0,15.0,30.816,58.679,71.3519,1.1762,1.2,57.1125,57.0,76.665
20160222124500,28.64,66.9415,15.0,15.0,30.816,58.679,71.3519,1.1682,1.2,57.1125,57.0,76.665
20160222130000,30.905,66.9415,15.0,15.0,30.8294,58.679,70.5059,1.1562,1.2,57.1125,57.0,76.665
20160222131500,30.905,68.0396,15.0,15.0,31.1173,58.679,70.5059,1.124,1.2,57.1125,57.0,76.665
20160222133000,30.905,68.0396,15.0,15.0,31.1893,58.679,70.5059,1.12,1.2,57.1125,57.0,76.665
20160222134500,28.825,68.0396,15.0,15.0,31.9279,58.679,70.5059,1.12,1.2,57.1125,57.0,76.665
20160222140000,28.825,68.0396,15.0,15.0,32.1453,58.679,71.496,1.116,1.2,57.1125,57.0,76.665
20160222141500,35.2,68.0396,15.0,15.0,32.269,58.679,72.414,1.12,1.2,57.1125,57.0,76.665
20160222143000,35.2,68.0396,15.0,15.0,32.2457,58.679,72.414,1.108,1.2,57.1125,57.0,76.665
20160222144500,35.2,68.0396,15.0,15.0,32.0785,57.855,72.414,1.108,1.2,57.1125,57.0,76.665
20160222150000,35.2,68.0396,15.0,15.0,32.0785,57.2141,73.4942,1.112,1.2,57.1125,57.0,76.665
20160222151500,35.2,68.0396,15.0,15.0,32.1495,57.2141,73.4942,1.108,1.2,57.1125,57.0,76.665
20160222153000,35.2,68.0396,15.0,15.0,32.0785,56.2376,73.4942,1.104,1.2,57.1125,57.0,78.445
20160222154500,35.2,68.0396,15.0,15.0,32.0785,56.2376,74.3222,1.112,1.2,57.1125,57.0,78.445
20160222160000,35.2,68.0396,15.0,15.0,32.4335,55.0779,74.3222,1.108,1.2,57.1125,57.0,78.445
20160222161500,35.2,68.0396,15.0,15.0,32.5458,55.0779,74.3222,1.108,1.2,57.1125,57.0,78.445
20160222163000,35.2,68.0396,15.0,15.0,32.5842,55.0779,74.3222,1.108,1.2,57.1125,57.0,78.445
20160222164500,35.2,68.0396,15.0,15.0,32.411,55.0779,74.3222,1.108,1.2,57.1125,57.0,78.445
20160222170000,35.2,68.0396,15.0,15.0,32.2025,49.6763,75.6364,1.112,1.2,57.1125,57.0,79.57
20160222171500,35.2,68.0396,15.0,15.0,32.2341,49.0965,75.6364,1.108,1.2,57.1125,57.0,79.57
20160222173000,35.2,68.0396,15.0,15.0,32.4442,50.0731,75.6364,1.116,1.2,57.1125,57.0,79.57
20160222174500,35.2,67.3015,15.0,15.0,32.4442,49.066,75.6364,1.12,1.2,57.1125,57.0,79.57
20160222180000,35.2,67.3015,15.0,15.0,32.4442,49.066,75.6364,1.104,1.2,57.1125,57.0,79.57
20160222181500,35.2,67.3015,15.0,15.0,32.272,48.5472,75.6364,1.104,1.2,57.1125,57.0,79.57
20160222183000,35.2,67.3015,15.0,15.0,32.0635,49.3711,75.6364,1.1441,1.2,57.1125,57.0,79.57
20160222184500,35.2,67.3015,15.0,15.0,31.9245,50.8665,75.6364,1.1562,1.2,57.1125,57.0,79.57
20160222190000,35.2,67.3015,15.0,15.0,31.8141,50.8665,75.6364,1.1642,1.2,57.1125,57.0,79.57
20160222191500,30.775,66.2934,15.0,15.0,31.8141,51.7515,75.6364,1.1481,1.2,56.5005,57.0,79.57
20160222193000,29.575,66.2934,15.0,15.0,31.2988,48.181,75.6364,1.1602,1.2,56.5005,57.0,79.57
20160222194500,29.575,66.2934,15.0,15.0,31.3241,47.4485,75.6364,1.1642,1.2,56.5005,57.0,79.57
20160222200000,27.89,66.2934,15.0,15.0,31.1141,50.2867,75.6364,1.1682,1.2,56.5005,57.0,79.57
20160222201500,27.89,66.2934,15.0,15.0,30.834,50.2867,75.6364,1.1762,1.2,57.1125,57.0,79.57
20160222203000,27.89,66.2934,15.0,15.0,30.5342,48.2115,75.6364,1.1843,1.2,57.1125,57.0,79.57
20160222204500,27.89,66.2934,15.0,15.0,30.484,47.2349,75.6364,1.1802,1.2,57.1125,57.0,79.57
20160222210000,27.89,66.2934,15.0,15.0,30.344,46.3194,75.6364,1.1963,1.2,57.1125,57.0,79.57
20160222211500,27.89,66.2934,15.0,15.0,30.3603,47.2654,75.6364,1.2084,1.2,57.1125,57.0,79.57
20160222213000,27.89,66.2934,15.0,15.0,30.2193,46.2584,75.6364,1.2164,1.2,57.1125,57.0,79.57
20160222214500,27.12,66.2934,15.0,15.0,30.0078,46.2584,75.6364,1.2565,1.2,57.1125,57.0,79.57
20160222220000,27.12,65.4834,15.0,15.0,29.7258,47.9979,75.6364,1.2806,1.2,57.1125,57.0,79.57
20160222221500,27.12,65.4834,15.0,15.0,29.7358,47.4485,75.6364,1.2846,1.2,57.1125,57.0,79.57
20160222223000,27.12,65.4834,15.0,15.0,29.5938,47.4485,75.6364,1.2846,1.2,57.1125,57.0,79.57
20160222224500,27.12,65.4834,15.0,15.0,29.5228,47.4485,75.6364,1.2967,1.2,57.1125,57.0,79.57
20160222230000,21.355,65.4834,15.0,15.0,29.3808,46.8382,75.6364,1.2806,1.2,57.1125,57.0,70.475
20160222231500,27.68,65.4834,15.0,15.0,29.3863,47.7232,75.6364,1.2927,1.2,57.1125,57.0,70.475
20160222233000,27.68,65.4834,15.0,15.0,29.3863,47.7232,75.6364,1.2927,1.2,57.1125,57.0,69.655
20160222234500,27.68,65.4834,15.0,15.0,29.2434,46.3499,75.6364,1.2927,1.2,57.1125,57.0,69.655
20160223000000,27.68,65.4834,15.0,15.0,29.2434,46.9908,75.6364,1.2726,1.2,57.1125,57.0,69.655
20160223001500,27.68,65.4834,15.0,15.0,29.0289,46.9908,75.6364,1.2927,1.2,57.1125,57.0,69.655
20160223003000,27.68,65.4834,15.0,15.0,28.8859,46.3194,76.4464,1.2846,1.2,57.1125,57.0,69.655
20160223004500,27.68,65.4834,15.0,15.0,29.03,46.3194,76.4464,1.2806,1.2,57.1125,57.0,69.655
20160223010000,27.68,65.4834,15.0,15.0,29.1739,49.127,76.4464,1.2806,1.2,57.1125,57.0,69.655
20160223011500,27.68,65.4834,15.0,15.0,29.1739,50.4698,76.4464,1.2846,1.2,57.1125,57.0,69.655
20160223013000,19.49,65.4834,15.0,15.0,29.03,50.4698,76.4464,1.2686,1.2,57.1125,57.0,66.04
20160223014500,19.49,65.4834,15.0,15.0,28.886,51.1717,76.4464,1.2726,1.2,57.1125,57.0,66.04
20160223020000,19.49,65.4834,15.0,15.0,28.886,51.1717,76.4464,1.2605,1.2,57.1125,57.0,66.04
20160223021500,20.14,65.4834,15.0,15.0,28.7421,51.1717,76.4464,1.2726,1.2,57.1125,57.0,66.04
20160223023000,22.605,65.4834,15.0,15.0,28.7421,51.1717,76.4464,1.2565,1.2,57.1125,57.0,66.04
20160223024500,24.855,65.4834,15.0,15.0,28.7421,51.1717,76.4464,1.2324,1.2,57.1125,57.0,66.04
20160223030000,26.16,65.4834,15.0,15.0,28.8841,51.1717,76.4464,1.2405,1.2,57.1125,57.0,66.04
20160223031500,26.16,65.4834,15.0,15.0,28.8841,51.1717,76.4464,1.2525,1.2,57.1125,57.0,66.04
20160223033000,26.16,65.4834,15.0,15.0,29.1721,51.1717,76.4464,1.2485,1.2,57.1125,57.0,66.04
20160223034500,26.16,65.4834,15.0,15.0,29.1721,51.1717,76.4464,1.2525,1.2,57.1125,57.0,66.04
20160223040000,26.16,65.4834,15.0,15.0,29.464,51.1717,76.4464,1.2565,1.2,57.1125,57.0,66.04
20160223041500,26.16,65.4834,15.0,15.0,29.464,51.1717,76.4464,1.2485,1.2,57.1125,57.0,66.04
20160223043000,26.16,65.4834,15.0,15.0,29.537,51.1717,76.4464,1.2405,1.2,57.1125,57.0,66.04
20160223044500,26.16,65.4834,15.0,15.0,29.537,50.6529,76.4464,1.2565,1.2,57.1125,57.0,66.04
20160223050000,26.16,65.4834,15.0,15.0,29.537,50.6529,76.4464,1.2445,1.2,57.1125,57.0,66.04
20160223051500,26.16,65.4834,15.0,15.0,29.537,50.6529,76.4464,1.2445,1.2,57.1125,57.0,66.04
20160223053000,26.16,65.4834,15.0,15.0,29.3914,50.6529,76.4464,1.108,1.2,57.1125,57.0,67.455
20160223054500,26.16,66.2034,15.0,15.0,29.3914,50.6529,76.4464,1.104,1.2,57.1125,57.0,67.455
20160223060000,26.81,66.2034,15.0,15.0,29.3914,50.6529,76.4464,1.112,1.2,57.1125,57.0,67.455
20160223061500,26.81,66.2034,15.0,15.0,29.3914,50.6529,76.4464,1.104,1.2,57.1125,57.0,67.455
20160223063000,28.11,66.2034,15.0,15.0,29.3914,50.6529,76.4464,1.104,1.2,57.1125,57.0,67.455
20160223064500,28.11,66.2034,15.0,15.0,29.3914,50.6529,76.4464,1.104,1.2,57.1125,57.0,68.825
20160223070000,28.11,66.2034,15.0,15.0,29.3914,49.7984,76.4464,1.1481,1.2,57.1125,57.0,68.825
20160223071500,31.86,66.2034,15.0,15.0,29.3914,49.7984,76.4464,1.124,1.2,57.1125,57.0,76.26
20160223073000,30.805,66.2034,15.0,15.0,29.3914,50.3782,76.4464,1.116,1.2,57.1125,57.0,76.26
20160223074500,30.805,66.2034,15.0,15.0,29.5364,50.3782,74.9703,1.124,1.2,57.1125,57.0,76.26
20160223080000,30.805,66.2034,15.0,15.0,29.5364,48.242,74.1242,1.124,1.2,57.1125,57.0,76.26
20160223081500,30.805,66.2034,15.0,15.0,29.8288,47.7537,73.2421,1.116,1.2,57.1125,57.0,76.26
20160223083000,32.795,67.0315,15.0,15.0,30.1936,48.7608,73.2421,1.12,1.2,57.1125,57.0,76.26
20160223084500,46.545,67.0315,15.0,15.0,30.4855,49.7984,72.45,1.116,1.2,57.1125,57.0,76.26
20160223090000,46.545,67.0315,15.0,15.0,30.8503,50.7444,72.45,1.116,1.2,57.1125,57.0,76.26
20160223091500,34.33,67.0315,15.0,15.0,31.2881,51.4463,73.2421,1.104,1.2,56.1224,57.0,76.26
20160223093000,27.38,67.0315,15.0,15.0,31.6529,51.4463,73.2421,1.1,1.2,57.0225,57.0,76.26
20160223094500,27.38,68.3096,15.0,15.0,32.4555,51.4463,74.2142,1.104,1.2,57.0225,57.0,76.26
20160223100000,51.815,68.3096,15.0,15.0,32.7474,50.836,74.2142,1.108,1.2,57.7606,57.0,76.26
20160223101500,41.975,68.3096,15.0,15.0,33.1122,50.836,75.1683,1.104,1.2,56.1224,57.0,76.26
20160223103000,32.395,68.3096,15.0,15.0,33.2324,51.9041,73.7282,1.108,1.2,56.7885,57.0,77.28
20160223104500,29.87,68.3096,15.0,15.0,33.2767,49.7374,73.7282,1.108,1.2,56.7885,57.0,77.28
20160223110000,48.85,68.3096,15.0,15.0,33.3895,49.7374,73.7282,1.112,1.2,56.7885,57.0,77.28
20160223111500,55.27,68.3096,15.0,15.0,33.9245,51.0191,73.7282,1.108,1.2,55.9604,57.0,77.28
20160223113000,33.28,68.3096,15.0,15.0,34.0329,52.0262,73.7282,1.0879,1.2,55.9604,57.0,79.15
20160223114500,31.115,68.3096,15.0,15.0,34.2473,52.0262,73.7282,1.112,1.2,57.1125,57.0,79.15
20160223120000,31.115,68.3096,15.0,15.0,33.9953,52.0262,73.7282,1.112,1.2,57.1125,57.0,80.165
20160223121500,51.45,67.3915,15.0,15.0,33.4274,52.0262,74.5203,1.108,1.2,57.7966,57.0,80.165
20160223123000,38.21,66.5635,15.0,15.0,33.0393,52.0262,74.5203,1.104,1.2,56.0864,57.0,81.035
20160223124500,29.26,66.5635,15.0,15.0,32.4442,52.0262,74.5203,1.112,1.2,56.7885,57.0,81.035
20160223130000,27.575,66.5635,15.0,15.0,31.0208,53.7962,73.1701,1.112,1.2,57.3825,57.0,81.035
20160223131500,41.98,66.5635,15.0,15.0,30.5013,51.0496,73.1701,1.116,1.2,57.3825,57.0,81.035
20160223133000,49.18,66.5635,15.0,15.0,30.3747,51.8736,73.1701,1.116,1.2,57.3825,57.0,81.035
20160223134500,30.385,66.5635,15.0,15.0,30.5301,52.4534,73.9622,1.112,1.2,57.3825,57.0,81.035
20160223140000,30.385,67.4816,15.0,15.0,30.5301,52.4534,73.9622,1.104,1.2,57.3825,57.0,81.035
20160223141500,42.38,67.4816,15.0,15.0,30.6731,52.4534,73.9622,1.104,1.2,57.3825,57.0,81.035
20160223143000,38.12,67.4816,15.0,15.0,31.1307,52.4534,74.8803,1.104,1.2,56.5365,57.0,81.035
20160223144500,37.685,68.0396,15.0,15.0,31.9448,53.1553,74.8443,0.3573,1.2,58.0306,57.0,67.72
20160223150000,33.14,68.0396,15.0,15.0,32.3096,51.9041,74.8443,1.2726,1.2,57.1125,57.0,82.04
20160223151500,33.14,66.8515,15.0,15.0,32.1637,51.9041,74.8443,1.2886,1.2,57.1125,57.0,82.04
20160223153000,33.14,67.5716,15.0,15.0,32.7677,51.9041,74.8443,1.2766,1.2,57.1125,57.0,82.04
20160223154500,33.14,67.5716,15.0,15.0,32.6014,47.5706,76.1224,1.2846,1.2,57.1125,57.0,82.04
20160223160000,31.6,67.5716,15.0,15.0,,51.4158,75.1683,1.2846,1.2,57.1125,57.0,82.04
20160223161500,29.725,66.6715,15.0,15.0,30.816,49.4932,74.3582,1.2927,1.2,57.1125,57.0,82.04
20160223163000,28.81,66.6715,15.0,15.0,30.5301,48.8218,74.3582,1.2927,1.2,57.1125,57.0,82.04
20160223164500,28.81,66.6715,15.0,15.0,30.5301,49.6458,74.3582,1.2967,1.2,57.1125,57.0,82.04
20160223170000,28.81,66.6715,15.0,15.0,30.3156,50.6834,74.3582,1.2846,1.2,57.1125,57.0,82.04
20160223171500,28.81,66.6715,15.0,15.0,30.8294,50.6834,74.3582,1.2886,1.2,57.1125,57.0,82.04
20160223173000,28.81,66.6715,15.0,15.0,30.959,50.6834,74.3582,1.2886,1.2,57.1125,57.0,81.135
20160223174500,28.81,66.6715,15.0,15.0,31.0136,51.4158,74.3582,1.2927,1.2,57.1125,57.0,81.135
20160223180000,28.81,66.6715,15.0,15.0,31.0136,47.5401,75.7984,1.2886,1.2,57.1125,57.0,81.135
20160223181500,28.81,66.6715,15.0,15.0,30.8538,52.0262,75.0063,1.2886,1.2,57.1125,57.0,81.135
20160223183000,28.81,66.6715,15.0,15.0,30.484,49.9815,75.0063,1.2927,1.2,57.1125,57.0,81.135
20160223184500,28.81,66.6715,15.0,15.0,30.6423,49.9815,73.8902,1.2686,1.2,57.1125,57.0,81.135
20160223190000,28.81,66.6715,15.0,15.0,30.3603,50.8665,73.8902,1.2886,1.2,57.1125,57.0,81.135
20160223191500,28.81,66.6715,15.0,15.0,30.0297,52.0872,73.8902,1.2043,1.2,57.1125,57.0,81.135
20160223193000,28.81,66.6715,15.0,15.0,30.1727,52.0872,73.8902,1.1883,1.2,57.1125,57.0,81.135
20160223194500,28.81,66.6715,15.0,15.0,,52.0872,74.6463,1.1883,1.2,57.1125,57.0,81.135
20160223200000,28.81,66.6715,15.0,15.0,30.1727,52.0872,74.6463,1.1883,1.2,57.1125,57.0,81.135
20160223201500,26.625,66.6715,15.0,15.0,29.5848,52.0872,74.6463,1.1963,1.2,57.1125,57.0,81.135
20160223203000,26.625,66.6715,15.0,15.0,29.1439,52.0872,75.4383,1.2003,1.2,57.1125,57.0,81.135
20160223204500,23.62,65.8434,15.0,15.0,26.469,51.4158,75.4383,1.1843,1.2,57.1125,57.0,81.135
20160223210000,21.19,65.8434,15.0,15.0,25.4276,51.4158,75.4383,1.2204,1.2,57.1125,57.0,81.135
