PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160223211500,21.19,64.4753,15.0,15.0,25.4276,50.7749,75.4383,1.2485,1.2,57.1125,57.0,81.135
20160223213000,19.505,64.4753,15.0,15.0,24.6072,50.7749,75.4383,1.2485,1.2,57.1125,57.0,81.135
20160223214500,19.505,63.8272,15.0,15.0,24.0336,50.2561,75.4383,1.2726,1.2,57.1125,57.0,81.135
20160223220000,19.505,63.8272,15.0,15.0,23.7131,50.2561,75.4383,1.2846,1.2,57.1125,57.0,81.135
20160223221500,20.15,63.8272,15.0,15.0,,50.2561,75.4383,1.2565,1.2,57.8326,57.0,70.8
20160223223000,17.56,62.7471,15.0,15.0,,49.6763,75.4383,1.2164,1.2,55.7984,57.0,70.8
20160223224500,28.67,62.7471,15.0,15.0,,49.6763,75.4383,1.1883,1.2,58.4446,57.0,70.8
20160223230000,22.9,62.7471,15.0,15.0,,49.6763,76.1944,1.2405,1.2,58.4446,57.0,70.8
20160223231500,26.335,61.919,15.0,15.0,,49.6763,76.1944,1.2084,1.2,59.2007,57.0,70.8
20160223233000,29.285,61.919,15.0,15.0,,47.5401,74.5203,1.1963,1.2,59.2007,57.0,70.8
20160223234500,21.475,61.919,15.0,15.0,,46.2584,73.7642,1.2164,1.2,56.8245,57.0,70.8
20160224000000,3.735,61.919,15.0,15.0,,47.9979,73.7642,1.2124,1.2,55.5644,57.0,70.8
20160224001500,27.395,61.1989,15.0,15.0,,49.6458,73.7642,1.2284,1.2,59.0747,57.0,70.8
20160224003000,5.86,60.3708,15.0,15.0,20.158,49.6458,73.7642,1.2284,1.2,54.4482,57.0,70.8
20160224004500,13.18,60.3708,15.0,15.0,20.158,50.1646,73.7642,1.2365,1.2,58.4807,57.0,70.8
20160224010000,24.21,60.3708,15.0,15.0,19.6564,50.1646,74.6463,1.2445,1.2,56.3744,57.0,70.8
20160224011500,2.29,60.3708,15.0,15.0,19.0929,49.4627,74.6463,1.2365,1.2,55.6004,57.0,70.8
20160224013000,20.4,59.7408,15.0,15.0,18.7571,48.8829,74.6463,1.2445,1.2,59.1647,57.0,70.8
20160224014500,24.585,59.7408,15.0,15.0,18.9279,48.8829,74.6463,1.2365,1.2,57.1485,57.0,70.8
20160224020000,1.525,59.7408,15.0,15.0,18.6755,48.2725,74.6463,1.2445,1.2,54.5023,57.0,70.8
20160224021500,5.095,59.7408,15.0,15.0,18.4861,46.2889,74.6463,1.2485,1.2,56.9865,57.0,70.8
20160224023000,30.115,59.0027,15.0,15.0,,46.8687,74.6463,1.2565,1.2,59.7228,57.0,70.8
20160224024500,15.81,59.0027,15.0,15.0,,46.3194,74.6463,1.2766,1.2,55.7984,57.0,70.8
20160224030000,0.2,59.0027,15.0,15.0,,46.3194,74.6463,1.2806,1.2,55.1863,57.0,70.8
20160224031500,4.825,59.0027,15.0,15.0,17.4024,46.3194,74.6463,1.2927,1.2,57.5446,57.0,70.8
20160224033000,18.125,58.1926,15.0,15.0,17.152,46.3194,74.6463,1.2846,1.2,59.3267,57.0,70.8
20160224034500,24.915,58.1926,15.0,15.0,16.9716,45.8311,74.6463,1.2846,1.2,59.3267,57.0,70.8
20160224040000,24.305,58.1926,15.0,15.0,,45.8311,74.6463,1.2806,1.2,59.3267,57.0,69.18
20160224041500,28.805,58.1926,15.0,15.0,16.7823,45.2208,74.6463,1.2405,1.2,59.3267,57.0,69.18
20160224043000,27.195,58.1926,15.0,15.0,16.6561,45.2208,74.6463,1.2846,1.2,58.6787,57.0,69.18
20160224044500,28.625,58.1926,15.0,15.0,16.7238,45.2208,74.6463,1.2886,1.2,59.3267,57.0,69.18
20160224050000,28.095,57.4545,15.0,15.0,16.5966,45.2208,74.6463,1.2927,1.2,58.6067,57.0,69.18
20160224051500,26.785,57.4545,15.0,15.0,16.5966,44.6715,74.6463,1.2846,1.2,58.6067,57.0,69.18
20160224053000,26.04,57.4545,15.0,15.0,16.9266,44.6715,74.6463,1.2686,1.2,58.6067,57.0,69.18
20160224054500,27.265,57.4545,15.0,15.0,16.7965,44.6715,74.6463,1.2405,1.2,58.6067,57.0,69.18
20160224060000,27.8,57.4545,15.0,15.0,16.6663,44.6715,74.6463,1.2766,1.2,58.6067,57.0,69.18
20160224061500,23.105,57.4545,15.0,15.0,16.6663,44.6715,74.6463,1.2605,1.2,59.3627,57.0,69.18
20160224063000,22.495,57.4545,15.0,15.0,16.6663,44.6715,74.6463,1.2646,1.2,59.3627,57.0,69.18
20160224064500,18.985,57.4545,15.0,15.0,16.6007,44.6715,74.6463,1.2726,1.2,59.3627,57.0,69.18
20160224070000,26.21,57.4545,15.0,15.0,16.6663,44.6715,74.6463,1.3127,1.2,59.3627,57.0,68.04
20160224071500,19.845,57.4545,15.0,15.0,16.3406,44.6715,73.7642,1.2927,1.2,59.3627,57.0,65.375
20160224073000,3.34,56.8245,15.0,15.0,16.4694,44.6715,73.7642,1.2806,1.2,57.9946,57.0,65.375
20160224074500,0.875,57.4545,15.0,15.0,16.4694,44.6715,73.7642,1.2686,1.2,56.3384,57.0,65.375
20160224080000,0.0,57.4545,15.0,15.0,16.7914,44.0611,73.7642,1.2405,1.2,54.6103,57.0,65.375
20160224081500,0.0,57.4545,15.0,15.0,16.8509,44.0611,73.7642,1.2485,1.2,54.6103,57.0,65.375
20160224083000,3.905,58.1926,15.0,15.0,17.0417,32.0982,73.7642,1.2846,1.2,54.6103,57.0,65.375
20160224084500,0.98,58.1926,15.0,15.0,17.2241,37.9271,72.7741,1.2686,1.2,54.6103,57.0,65.375
20160224090000,0.0,58.1926,15.0,15.0,17.4765,41.5892,72.7741,1.2686,1.2,54.6103,57.0,65.375
20160224091500,0.0,58.1926,15.0,15.0,17.5396,40.1854,71.3519,1.2766,1.2,54.6103,57.0,65.375
20160224093000,9.9,58.1926,15.0,15.0,17.5903,39.7276,70.5059,1.12,1.2,54.6103,57.0,65.375
20160224094500,5.33,58.1926,15.0,15.0,17.7155,39.7276,70.5059,1.1401,1.2,54.6103,57.0,65.375
20160224100000,0.55,59.2727,15.0,15.0,17.9939,39.2699,69.2457,1.1361,1.2,54.6103,57.0,65.375
20160224101500,2.095,59.2727,15.0,15.0,18.3636,39.2699,69.2457,1.1401,1.2,56.9865,57.0,65.375
20160224103000,19.655,60.1008,15.0,15.0,18.795,39.2699,68.4897,1.112,1.2,59.6148,57.0,65.375
20160224104500,20.54,60.1008,15.0,15.0,19.2577,39.2699,68.4897,1.12,1.2,56.2844,57.0,65.375
20160224110000,0.205,60.1008,15.0,15.0,20.1383,39.2699,68.4897,1.1281,1.2,55.0243,57.0,65.375
20160224111500,31.12,60.7309,15.0,15.0,20.1795,39.2699,68.4897,1.1321,1.2,58.1566,57.0,74.335
20160224113000,10.28,60.7309,15.0,15.0,20.0369,39.2699,68.4897,1.1401,1.2,57.1485,57.0,74.335
20160224114500,32.645,60.7309,15.0,15.0,,39.2699,67.5356,1.1321,1.2,59.5608,57.0,74.335
20160224120000,10.18,61.829,15.0,15.0,20.0765,39.2699,67.5356,1.1361,1.2,56.9505,57.0,74.335
20160224121500,27.215,61.829,15.0,15.0,20.5756,39.2699,67.5356,1.1361,1.2,56.9505,57.0,74.335
20160224123000,23.96,61.829,15.0,15.0,20.8083,39.2699,67.5356,1.1441,1.2,58.8407,57.0,74.335
20160224124500,16.06,61.829,15.0,15.0,20.5427,39.2699,67.5356,1.1521,1.2,55.1503,57.0,74.335
20160224130000,28.615,62.5491,15.0,15.0,21.3919,39.9718,67.5356,1.12,1.2,59.4888,57.0,74.335
20160224131500,10.6,62.5491,15.0,15.0,21.161,39.9718,67.5356,1.116,1.2,57.5086,57.0,74.335
20160224133000,23.775,62.5491,15.0,15.0,21.4982,39.9718,67.5356,1.1321,1.2,55.9244,57.0,74.335
20160224134500,19.225,63.2871,15.0,15.0,21.6583,39.9718,67.5356,1.1321,1.2,58.2826,57.0,74.335
20160224140000,21.265,63.2871,15.0,15.0,21.2957,39.9718,67.5356,1.124,1.2,55.7624,57.0,74.335
20160224141500,12.305,63.2871,15.0,15.0,22.0344,40.7957,67.5356,1.1281,1.2,56.8245,57.0,74.335
20160224143000,24.765,63.2871,15.0,15.0,22.1448,41.4061,67.5356,1.1521,1.2,57.8686,57.0,74.335
20160224144500,11.9,63.2871,15.0,15.0,21.9271,41.4061,67.5356,1.2043,1.2,55.9604,57.0,74.335
20160224150000,30.54,63.2871,15.0,15.0,22.4888,41.8944,66.7435,1.2284,1.2,57.1485,57.0,74.335
20160224151500,12.89,63.2871,15.0,15.0,21.9548,41.8944,66.7435,1.2284,1.2,56.4464,57.0,74.335
20160224153000,32.045,63.2871,15.0,15.0,21.9222,41.8944,66.7435,1.2043,1.2,59.0747,57.0,74.335
20160224154500,11.555,63.2871,15.0,15.0,21.8876,41.8944,66.7435,1.2164,1.2,55.8524,57.0,74.335
20160224160000,8.32,63.2871,15.0,15.0,21.6519,41.8944,66.7435,1.2084,1.2,54.5383,57.0,74.335
20160224161500,10.67,63.2871,15.0,15.0,21.4527,41.8944,66.7435,1.1963,1.2,54.5383,57.0,74.335
20160224163000,21.06,64.1152,15.0,15.0,21.6865,41.8944,66.7435,1.2043,1.2,56.1764,57.0,74.335
20160224164500,30.735,64.1152,15.0,15.0,21.9222,41.8944,66.7435,1.2003,1.2,58.8407,57.0,74.335
20160224170000,32.94,64.1152,15.0,15.0,22.0238,41.8944,66.7435,1.2084,1.2,59.5248,57.0,74.335
20160224171500,11.22,64.1152,15.0,15.0,,41.8944,66.7435,1.2324,1.2,57.6346,57.0,74.335
20160224173000,16.86,63.2871,15.0,15.0,21.0887,41.8944,66.7435,1.2686,1.2,54.8623,57.0,74.335
20160224174500,31.59,63.2871,15.0,15.0,21.1716,41.8944,66.7435,1.2886,1.2,59.1647,57.0,74.335
20160224180000,14.26,63.2871,15.0,15.0,,41.8944,66.7435,1.3007,1.2,57.7966,57.0,73.395
20160224181500,14.975,62.279,15.0,15.0,20.4293,40.8873,66.7435,1.2686,1.2,54.5023,57.0,72.46
20160224183000,31.44,62.279,15.0,15.0,20.2465,40.8873,66.7435,1.2766,1.2,59.8488,57.0,72.46
20160224184500,6.78,62.279,15.0,15.0,20.2116,41.3145,66.7435,1.2927,1.2,56.4464,57.0,72.46
20160224190000,2.515,62.279,15.0,15.0,19.8631,37.3778,66.7435,1.2686,1.2,53.9262,57.0,72.46
20160224191500,15.525,62.279,15.0,15.0,19.7198,41.5587,66.7435,1.2686,1.2,55.6904,57.0,72.46
20160224193000,26.9,61.1989,15.0,15.0,,40.7957,66.7435,1.2846,1.2,58.9667,57.0,72.46
20160224194500,3.76,61.1989,15.0,15.0,19.2277,41.7113,66.7435,1.3007,1.2,54.8263,57.0,72.46
20160224200000,25.965,61.1989,15.0,15.0,,41.7113,65.9514,1.2846,1.2,57.1485,57.0,72.46
20160224201500,14.64,61.1989,15.0,15.0,,41.7113,65.9514,1.2967,1.2,57.1485,57.0,72.46
20160224203000,12.145,60.3708,15.0,15.0,18.6117,41.7113,65.9514,1.2766,1.2,54.5023,57.0,72.46
20160224204500,9.81,60.3708,15.0,15.0,17.758,41.7113,67.3375,1.2967,1.2,57.5086,57.0,72.46
20160224210000,16.3,60.3708,15.0,15.0,17.2573,41.7113,68.2916,1.2806,1.2,55.4383,57.0,72.46
20160224211500,11.91,60.3708,15.0,15.0,17.2573,41.7113,69.1197,1.2846,1.2,57.6706,57.0,71.595
20160224213000,10.47,59.6508,15.0,15.0,,33.8988,70.5419,1.2766,1.2,55.0603,57.0,71.595
20160224214500,9.44,59.6508,15.0,15.0,17.0345,39.7887,70.5419,1.2967,1.2,57.5086,57.0,71.595
20160224220000,19.61,59.6508,15.0,15.0,,38.0492,71.586,1.2846,1.2,56.1224,57.0,71.595
20160224221500,4.44,59.6508,15.0,15.0,17.002,37.1031,71.586,1.2766,1.2,57.0225,57.0,71.595
20160224223000,27.935,59.0027,15.0,15.0,,39.453,71.586,1.2806,1.2,57.0225,57.0,71.595
20160224224500,0.0,59.0027,15.0,15.0,17.002,33.4105,72.414,1.2726,1.2,54.5023,57.0,71.595
20160224230000,10.77,59.0027,15.0,15.0,16.9458,34.5702,72.414,1.2846,1.2,57.9046,57.0,71.595
20160224231500,28.91,59.0027,15.0,15.0,16.7596,38.7205,72.414,1.2846,1.2,58.6067,57.0,71.595
20160224233000,25.145,58.3726,15.0,15.0,,36.8895,72.414,1.2525,1.2,55.8884,57.0,71.595
20160224234500,7.73,58.3726,15.0,15.0,16.3408,37.9881,72.414,1.2766,1.2,54.5023,57.0,71.595
20160225000000,2.175,58.3726,15.0,15.0,,38.9952,72.414,1.2806,1.2,56.3744,57.0,71.595
20160225001500,7.275,57.6346,15.0,15.0,15.8785,34.8143,72.414,1.2846,1.2,58.1206,57.0,70.715
20160225003000,14.32,57.6346,15.0,15.0,15.7091,38.3848,73.2421,1.2846,1.2,58.9667,57.0,70.715
20160225004500,21.795,57.6346,15.0,15.0,,38.3848,73.2421,1.2846,1.2,58.9667,57.0,70.715
20160225010000,29.11,57.6346,15.0,15.0,15.2265,25.9947,73.2421,1.2605,1.2,58.9667,57.0,70.715
20160225011500,20.3,57.6346,15.0,15.0,14.8573,25.9947,73.2421,1.3007,1.2,56.2484,57.0,69.67
20160225013000,12.78,57.6346,15.0,15.0,,25.9947,73.2421,1.3007,1.2,54.9883,57.0,69.67
20160225014500,6.41,57.6346,15.0,15.0,14.4089,25.598,73.2421,1.2164,1.2,54.9883,57.0,69.67
20160225020000,7.675,57.6346,15.0,15.0,,25.598,73.2421,1.2124,1.2,54.9883,57.0,69.67
20160225021500,6.26,56.8245,15.0,15.0,14.0841,25.598,73.2421,1.2164,1.2,54.9883,57.0,69.67
20160225023000,6.26,56.8245,15.0,15.0,14.0215,25.598,73.2421,1.1642,1.2,54.9883,57.0,69.67
20160225024500,11.23,56.8245,15.0,15.0,13.8619,25.598,73.2421,1.1642,1.2,55.6004,57.0,69.67
20160225030000,19.065,56.1044,15.0,15.0,13.8164,25.9337,73.2421,1.1722,1.2,55.6004,57.0,69.67
20160225031500,21.11,56.1044,15.0,15.0,13.7347,25.9337,73.2421,1.1722,1.2,57.9046,57.0,69.67
20160225033000,25.38,55.3663,15.0,15.0,13.6075,26.2389,73.2421,1.1682,1.2,59.2367,57.0,69.67
20160225034500,16.985,55.3663,15.0,15.0,13.5439,31.1217,72.414,1.2806,1.2,58.3906,57.0,69.67
20160225040000,0.945,55.3663,15.0,15.0,13.5439,36.8285,72.414,1.2646,1.2,56.5005,57.0,69.67
20160225041500,0.43,56.0144,15.0,15.0,13.5439,36.035,71.1539,1.2726,1.2,54.8623,57.0,69.67
20160225043000,9.465,56.0144,15.0,15.0,13.2895,36.4928,71.1539,1.2886,1.2,54.8623,57.0,68.94
20160225044500,23.895,55.2763,15.0,15.0,13.1623,36.4928,71.1539,1.2967,1.2,58.3186,57.0,68.94
20160225050000,11.985,55.2763,15.0,15.0,13.0742,37.744,71.1539,1.2846,1.2,58.3186,57.0,68.94
20160225051500,0.24,55.2763,15.0,15.0,13.2424,37.744,71.1539,1.2806,1.2,55.3483,57.0,68.94
20160225053000,2.115,55.2763,15.0,15.0,13.2023,37.744,71.1539,1.2806,1.2,54.7003,57.0,68.175
20160225054500,23.145,55.2763,15.0,15.0,13.0742,37.2862,71.1539,1.2886,1.2,58.4807,57.0,68.175
20160225060000,9.41,55.2763,15.0,15.0,12.8268,36.8895,71.1539,1.2806,1.2,58.4807,57.0,68.175
20160225061500,0.0,55.2763,15.0,15.0,12.6611,36.4928,71.982,1.2766,1.2,55.9604,57.0,68.175
20160225063000,18.24,55.2763,15.0,15.0,12.8634,34.6922,71.982,1.2927,1.2,56.5725,57.0,68.175
20160225064500,23.13,55.2763,15.0,15.0,12.957,35.0584,71.982,1.2927,1.2,59.0387,57.0,67.275
20160225070000,3.905,55.2763,15.0,15.0,13.0871,33.8377,71.982,1.2686,1.2,57.7066,57.0,67.275
20160225071500,0.0,56.4644,15.0,15.0,13.0871,33.8377,71.982,1.2565,1.2,55.0243,57.0,67.275
20160225073000,0.645,57.4545,15.0,15.0,13.1913,35.089,71.982,1.2084,1.2,55.0243,57.0,67.275
20160225074500,0.955,57.4545,15.0,15.0,13.4945,36.2486,71.982,1.0879,1.2,55.0243,57.0,69.065
20160225080000,12.86,59.0027,15.0,15.0,15.9315,36.2486,71.982,1.1441,1.2,58.9667,57.0,70.245
20160225081500,11.105,59.6508,15.0,15.0,17.2626,36.8895,72.9361,1.1441,1.2,54.4482,57.0,70.245
20160225083000,14.445,59.6508,15.0,15.0,17.6886,37.4388,72.9361,1.124,1.2,58.9667,57.0,70.245
20160225084500,5.75,60.8209,15.0,15.0,18.0732,29.1381,73.6922,1.1401,1.2,54.5743,57.0,70.245
20160225090000,34.03,60.8209,15.0,15.0,18.7571,36.3402,72.9361,1.1281,1.2,59.9748,57.0,70.245
20160225091500,7.755,61.559,15.0,15.0,19.1366,31.4269,71.982,1.1281,1.2,57.2745,57.0,70.245
20160225093000,4.425,61.559,15.0,15.0,19.5618,35.3026,71.982,1.1361,1.2,54.4122,57.0,70.245
20160225094500,25.66,61.559,15.0,15.0,19.5497,34.0514,71.982,1.124,1.2,55.1143,57.0,70.245
20160225100000,34.28,62.279,15.0,15.0,19.7239,32.617,71.982,1.12,1.2,59.8848,57.0,70.245
20160225101500,20.31,63.0171,15.0,15.0,20.2473,33.0443,71.982,1.1281,1.2,59.8848,57.0,70.245
20160225103000,11.82,63.0171,15.0,15.0,20.5512,33.0443,71.982,1.1361,1.2,58.8047,57.0,70.245
20160225104500,6.08,64.1152,15.0,15.0,20.7813,33.7767,72.7021,1.1401,1.2,57.0225,57.0,70.245
20160225110000,6.44,64.1152,15.0,15.0,21.1605,30.4808,72.7021,1.1441,1.2,55.8884,57.0,70.245
20160225111500,6.275,64.1152,15.0,15.0,21.1863,34.265,72.7021,1.1401,1.2,53.9262,57.0,70.245
20160225113000,8.645,64.1152,15.0,15.0,21.343,35.3636,72.7021,1.12,1.2,53.9262,57.0,70.245
20160225114500,7.51,64.1152,15.0,15.0,21.7778,31.9151,72.7021,1.12,1.2,53.9262,57.0,70.245
20160225120000,5.755,64.8353,15.0,15.0,22.552,32.7391,72.7021,1.12,1.2,53.9262,57.0,71.28
20160225121500,8.6,64.8353,15.0,15.0,23.0442,33.2579,72.7021,1.1441,1.2,56.1764,57.0,71.28
20160225123000,7.49,65.5734,15.0,15.0,23.041,36.1571,72.7021,1.112,1.2,57.1845,57.0,72.04
20160225124500,17.37,65.5734,15.0,15.0,23.6979,33.8988,71.748,1.12,1.2,58.2826,57.0,73.415
20160225130000,17.37,65.5734,15.0,15.0,23.2631,33.8988,71.748,1.124,1.2,58.2826,57.0,73.415
20160225131500,21.39,65.5734,15.0,15.0,23.3424,32.0982,71.748,1.124,1.2,58.2826,57.0,73.415
20160225133000,14.06,65.5734,15.0,15.0,23.6264,32.6781,71.748,1.1481,1.2,55.8524,57.0,73.415
20160225134500,12.775,65.5734,15.0,15.0,23.7915,32.0372,71.748,1.12,1.2,54.9883,57.0,73.415
20160225140000,24.92,65.5734,15.0,15.0,23.6883,32.7391,71.748,1.1401,1.2,56.6625,57.0,73.415
20160225141500,32.185,65.5734,15.0,15.0,23.9496,33.7157,72.7381,1.124,1.2,58.9667,57.0,73.415
20160225143000,32.185,65.5734,15.0,15.0,23.7917,33.0138,72.7381,1.1441,1.2,58.9667,57.0,73.415
20160225144500,36.715,66.2934,15.0,15.0,24.0092,33.8377,72.7381,1.1441,1.2,59.8128,57.0,73.415
20160225150000,34.2,66.2934,15.0,15.0,24.1092,36.4317,72.7381,1.104,1.2,58.3186,57.0,74.23
20160225151500,27.045,66.2934,15.0,15.0,24.0238,36.4317,71.982,1.112,1.2,56.9865,57.0,74.23
20160225153000,27.545,66.2934,15.0,15.0,24.1999,35.9435,71.982,1.1281,1.2,58.5167,57.0,74.23
20160225154500,12.515,66.2934,15.0,15.0,24.2453,36.3402,71.982,1.1401,1.2,55.8884,57.0,74.23
20160225160000,13.615,66.2934,15.0,15.0,24.0687,36.7979,71.982,1.1441,1.2,54.9523,57.0,74.23
20160225161500,31.415,65.4834,15.0,15.0,23.8921,37.1947,71.982,1.1481,1.2,58.6427,57.0,74.23
20160225163000,16.42,65.4834,15.0,15.0,23.9341,37.1947,71.982,1.1481,1.2,57.6346,57.0,74.23
20160225164500,27.6,65.4834,15.0,15.0,23.8444,37.6829,72.9361,1.1562,1.2,58.8407,57.0,74.23
20160225170000,12.74,65.4834,15.0,15.0,23.6649,37.6829,72.9361,1.1481,1.2,55.1503,57.0,74.23
20160225171500,30.62,65.4834,15.0,15.0,23.6201,36.7674,71.784,1.1602,1.2,58.8767,57.0,74.23
20160225173000,12.235,64.7453,15.0,15.0,25.1059,36.7674,71.784,1.1642,1.2,56.2844,57.0,74.23
20160225174500,27.095,64.7453,15.0,15.0,25.2467,36.7674,71.784,1.1722,1.2,56.9505,57.0,74.23
20160225180000,12.455,64.7453,15.0,15.0,25.1005,37.1641,71.784,1.1762,1.2,55.7984,57.0,74.23
20160225181500,14.08,63.8272,15.0,15.0,24.9833,37.1641,71.784,1.1843,1.2,57.2745,57.0,74.23
20160225183000,12.885,63.8272,15.0,15.0,24.6295,37.8355,71.784,1.1883,1.2,56.2484,57.0,74.23
20160225184500,23.525,63.8272,15.0,15.0,24.4438,37.8355,72.6481,1.2003,1.2,58.2826,57.0,74.23
20160225190000,28.515,63.8272,15.0,15.0,24.3084,44.9766,71.1899,1.2043,1.2,58.2826,57.0,74.23
20160225191500,30.04,63.8272,15.0,15.0,24.1029,44.9766,71.1899,1.1923,1.2,58.2826,57.0,74.23
20160225193000,28.36,63.8272,15.0,15.0,23.9834,43.7864,71.1899,1.1802,1.2,58.2826,57.0,74.23
20160225194500,29.965,63.0171,15.0,15.0,23.8059,43.0235,71.982,1.1722,1.2,58.2826,57.0,74.23
20160225200000,10.99,63.0171,15.0,15.0,23.0469,43.0235,71.982,1.1602,1.2,55.4743,57.0,74.23
20160225201500,11.16,63.0171,15.0,15.0,21.6635,42.5352,71.982,1.1682,1.2,56.3384,57.0,74.23
20160225203000,26.0,62.279,15.0,15.0,20.7164,42.5352,71.982,1.1963,1.2,58.6067,57.0,74.23
20160225204500,23.655,62.279,15.0,15.0,,41.1314,71.982,1.2043,1.2,57.1125,57.0,74.23
20160225210000,14.26,62.279,15.0,15.0,21.2425,41.1314,71.982,1.2084,1.2,55.1503,57.0,74.23
20160225211500,9.84,62.279,15.0,15.0,20.7164,39.6971,71.982,1.2405,1.2,55.1503,57.0,74.23
20160225213000,23.065,61.649,15.0,15.0,20.3403,38.69,71.982,1.2485,1.2,58.6427,57.0,74.23
20160225214500,28.33,61.649,15.0,15.0,18.5184,37.1641,72.8101,1.2605,1.2,58.6427,57.0,74.23
20160225220000,12.26,61.649,15.0,15.0,18.4108,35.6993,72.8101,1.2605,1.2,55.1863,57.0,74.23
20160225221500,4.27,60.9109,15.0,15.0,18.4108,33.7767,72.8101,1.2886,1.2,55.1863,57.0,69.88
20160225223000,28.315,61.559,15.0,15.0,18.3067,31.3048,72.8101,1.2846,1.2,59.0387,57.0,67.84
20160225224500,1.865,61.559,15.0,15.0,18.3067,29.3822,72.8101,1.2686,1.2,56.6985,57.0,66.84
20160225230000,29.075,61.559,15.0,15.0,18.2026,29.3822,72.8101,1.2003,1.2,57.7966,57.0,66.84
20160225231500,1.375,60.9109,15.0,15.0,18.0985,28.1615,72.8101,1.1361,1.2,56.0504,57.0,66.84
20160225233000,28.2,60.9109,15.0,15.0,17.9944,28.1615,72.8101,1.1963,1.2,56.8245,57.0,66.84
20160225234500,2.715,60.9109,15.0,15.0,17.9944,26.8187,72.8101,1.1481,1.2,55.5644,57.0,66.84
20160226000000,27.675,60.9109,15.0,15.0,17.8116,26.8187,72.8101,1.124,1.2,58.6067,57.0,67.6
20160226001500,2.01,60.9109,15.0,15.0,17.8116,26.8187,72.8101,1.1602,1.2,56.2484,57.0,67.6
20160226003000,27.785,60.9109,15.0,15.0,17.6711,26.2389,72.8101,1.1682,1.2,59.2007,57.0,67.6
20160226004500,1.915,59.7408,15.0,15.0,17.5745,26.2389,72.8101,1.124,1.2,54.4482,57.0,67.6
20160226010000,2.435,59.7408,15.0,15.0,17.5234,29.4432,72.8101,1.1562,1.2,57.1125,57.0,67.6
20160226011500,17.005,59.7408,15.0,15.0,17.3262,26.0253,72.8101,1.1361,1.2,59.6868,57.0,67.6
20160226013000,20.25,59.7408,15.0,15.0,17.1607,25.537,72.8101,1.1963,1.2,55.0243,57.0,67.6
20160226014500,0.42,59.7408,15.0,15.0,17.0602,25.537,72.8101,1.1963,1.2,56.2484,57.0,67.6
20160226020000,14.085,59.0927,15.0,15.0,16.9596,25.1708,72.8101,1.2324,1.2,58.4446,57.0,67.6
20160226021500,29.495,59.0927,15.0,15.0,16.8951,25.1708,72.8101,1.2124,1.2,58.4446,57.0,67.6
20160226023000,10.895,59.0927,15.0,15.0,16.7764,24.8656,72.8101,1.2445,1.2,54.7003,57.0,67.6
20160226024500,0.0,58.2826,15.0,15.0,16.7054,24.8656,72.8101,1.2927,1.2,55.6004,57.0,67.6
20160226030000,1.51,58.2826,15.0,15.0,16.4748,25.7506,72.8101,1.2766,1.2,56.6085,57.0,67.6
20160226031500,2.03,58.2826,15.0,15.0,16.3965,25.4149,72.8101,1.2766,1.2,56.6085,57.0,66.66
20160226033000,0.585,58.2826,15.0,15.0,16.08,25.4149,72.8101,1.2806,1.2,56.6085,57.0,66.66
20160226034500,1.4,58.2826,15.0,15.0,15.9745,25.9947,72.8101,1.2846,1.2,56.6085,57.0,66.66
20160226040000,3.96,58.2826,15.0,15.0,15.8893,27.0934,72.8101,1.2726,1.2,57.5986,57.0,66.66
20160226041500,1.74,57.6346,15.0,15.0,15.8549,29.7789,72.8101,1.2766,1.2,57.5986,57.0,66.66
20160226043000,1.015,57.6346,15.0,15.0,15.71,25.7811,72.8101,1.2766,1.2,55.7264,57.0,66.66
20160226044500,0.0,57.6346,15.0,15.0,15.6558,31.0912,72.8101,1.2846,1.2,54.7003,57.0,66.66
20160226050000,0.0,56.8245,15.0,15.0,15.5065,33.3189,72.8101,1.2846,1.2,54.7003,57.0,66.66
20160226051500,4.58,56.8245,15.0,15.0,15.3532,33.3189,72.8101,1.2886,1.2,54.7003,57.0,66.66
20160226053000,10.295,56.8245,15.0,15.0,15.1876,29.8094,72.8101,1.2846,1.2,54.7003,57.0,66.66
20160226054500,20.86,56.8245,15.0,15.0,15.0772,33.6852,72.8101,1.2806,1.2,56.0144,57.0,66.66
20160226060000,25.265,56.8245,15.0,15.0,15.0289,30.4808,72.8101,1.2766,1.2,58.5527,57.0,66.66
20160226061500,14.78,56.1044,15.0,15.0,14.9175,32.4645,72.8101,1.2806,1.2,58.5527,57.0,66.66
20160226063000,5.28,56.1044,15.0,15.0,14.6977,33.1664,72.8101,1.2806,1.2,57.8686,57.0,66.66
20160226064500,0.0,56.1044,15.0,15.0,14.6431,27.5206,72.8101,1.2886,1.2,55.3483,57.0,66.66
20160226070000,16.335,56.1044,15.0,15.0,14.3549,33.8988,71.946,1.2806,1.2,56.0144,57.0,66.66
20160226071500,24.49,56.1044,15.0,15.0,14.2928,33.1358,71.946,1.2726,1.2,58.8767,57.0,66.66
20160226073000,26.15,57.0045,15.0,15.0,14.2288,33.8377,71.946,1.2766,1.2,58.8767,57.0,66.66
20160226074500,23.07,57.0045,15.0,15.0,14.5808,33.8377,71.946,1.2846,1.2,59.6868,57.0,66.66
20160226080000,23.665,57.8326,15.0,15.0,14.9327,33.8377,71.946,1.2686,1.2,59.6868,57.0,65.865
20160226081500,21.265,58.5527,15.0,15.0,15.1012,33.8377,71.946,1.2365,1.2,59.6868,57.0,65.865
20160226083000,28.73,58.5527,15.0,15.0,15.4846,33.8377,73.2421,1.2766,1.2,59.6868,57.0,65.865
20160226084500,27.895,58.5527,15.0,15.0,15.7532,26.8492,73.2421,1.2646,1.2,57.6346,57.0,65.865
20160226090000,9.79,59.3627,15.0,15.0,16.1439,34.4176,73.2421,1.2846,1.2,54.4482,57.0,65.865
20160226091500,0.0,59.3627,15.0,15.0,16.1555,33.5936,72.378,1.2927,1.2,54.4482,57.0,65.865
20160226093000,4.335,59.3627,15.0,15.0,16.5282,33.5936,72.378,1.2806,1.2,56.8605,57.0,65.865
20160226094500,32.405,59.3627,15.0,15.0,16.5793,32.7391,72.378,1.108,1.2,59.7228,57.0,68.725
20160226100000,3.005,59.3627,15.0,15.0,16.7572,32.7391,72.378,1.116,1.2,55.2763,57.0,68.725
20160226101500,28.52,60.1008,15.0,15.0,17.0678,32.7391,72.378,1.112,1.2,58.8047,57.0,68.725
20160226103000,6.03,60.1008,15.0,15.0,17.4302,33.3495,72.378,1.116,1.2,57.0585,57.0,68.725
20160226104500,11.25,60.1008,15.0,15.0,17.5454,33.3495,73.2421,1.12,1.2,54.8623,57.0,69.55
20160226110000,25.54,60.1008,15.0,15.0,17.5127,33.3495,73.2421,1.12,1.2,59.2367,57.0,69.55
20160226111500,3.745,60.7309,15.0,15.0,17.8018,33.3495,73.2421,1.12,1.2,55.2763,57.0,69.55
20160226113000,31.37,60.7309,15.0,15.0,18.063,32.4645,73.2421,1.112,1.2,58.5167,57.0,69.55
20160226114500,15.86,61.3789,15.0,15.0,17.8676,30.8165,72.09,1.12,1.2,58.5167,57.0,69.55
20160226120000,2.27,61.3789,15.0,15.0,18.7231,32.1898,72.09,1.108,1.2,55.1143,57.0,69.55
20160226121500,27.32,61.3789,15.0,15.0,18.8755,32.1898,72.09,1.116,1.2,55.8524,57.0,69.55
20160226123000,17.155,61.3789,15.0,15.0,18.7639,32.7086,73.0441,1.12,1.2,58.8767,57.0,69.55
20160226124500,4.04,62.009,15.0,15.0,18.9531,32.7086,73.0441,1.108,1.2,54.7003,57.0,69.55
20160226130000,5.9,62.009,15.0,15.0,19.1689,32.1288,73.9622,1.116,1.2,53.8722,57.0,69.55
20160226131500,28.045,62.9271,15.0,15.0,19.0722,32.1288,73.9622,1.2284,1.2,58.1926,57.0,69.55
20160226133000,30.975,62.9271,15.0,15.0,18.9409,31.61,73.9622,1.2806,1.2,59.9208,57.0,69.55
20160226134500,3.19,62.9271,15.0,15.0,19.1027,31.61,74.9163,1.3007,1.2,56.8605,57.0,69.55
20160226140000,5.8,62.9271,15.0,15.0,19.3896,31.61,74.9163,1.2605,1.2,54.0522,57.0,69.55
20160226141500,30.505,62.9271,15.0,15.0,19.4142,31.0301,74.9163,1.2686,1.2,57.8326,57.0,69.55
20160226143000,29.14,62.9271,15.0,15.0,19.6287,31.0301,74.9163,1.2726,1.2,59.6148,57.0,69.55
20160226144500,11.875,62.9271,15.0,15.0,19.5331,30.6944,74.9163,1.2766,1.2,57.6706,57.0,69.55
20160226150000,5.35,63.5572,15.0,15.0,19.9419,30.6944,74.9163,1.2605,1.2,55.7984,57.0,69.55
20160226151500,1.055,63.5572,15.0,15.0,19.6862,30.6944,75.7984,1.2445,1.2,55.2403,57.0,69.55
20160226153000,1.87,63.5572,15.0,15.0,19.9745,30.3587,75.7984,1.2405,1.2,53.7102,57.0,69.55
20160226154500,13.845,63.5572,15.0,15.0,19.7097,30.3587,75.7984,1.2284,1.2,53.7102,57.0,69.55
20160226160000,26.475,63.5572,15.0,15.0,19.1889,30.3587,75.7984,1.1562,1.2,58.7687,57.0,69.55
20160226161500,35.595,63.5572,15.0,15.0,19.4375,30.3587,75.7984,1.1441,1.2,60.3708,57.0,69.55
20160226163000,29.775,63.5572,15.0,15.0,19.4375,29.9925,75.7984,1.1321,1.2,60.3708,57.0,69.55
20160226164500,11.2,63.5572,15.0,15.0,19.4702,29.9925,75.7984,1.1521,1.2,57.7966,57.0,69.55
20160226170000,1.195,62.7471,15.0,15.0,19.2108,29.5958,75.7984,1.1361,1.2,54.7003,57.0,69.55
20160226171500,7.565,62.7471,15.0,15.0,19.4243,29.5958,75.7984,1.1722,1.2,54.7003,57.0,69.55
20160226173000,32.15,62.7471,15.0,15.0,20.2801,29.5958,75.7984,1.1441,1.2,58.8767,57.0,69.55
20160226174500,20.39,62.7471,15.0,15.0,20.7556,29.5958,75.7984,1.1762,1.2,59.5608,57.0,69.55
20160226180000,2.41,61.919,15.0,15.0,20.4293,28.3141,76.7165,1.1441,1.2,55.7984,57.0,69.55
20160226181500,8.71,61.919,15.0,15.0,20.3481,29.1686,76.7165,1.1361,1.2,54.5023,57.0,69.55
20160226183000,34.27,61.1989,15.0,15.0,20.0806,29.1686,76.7165,1.124,1.2,60.1728,57.0,69.55
20160226184500,12.77,61.1989,15.0,15.0,19.6625,29.1686,76.7165,1.1,1.2,58.3186,57.0,69.55
20160226190000,1.825,61.1989,15.0,15.0,19.4034,28.8634,76.7165,1.112,1.2,53.8362,57.0,69.55
20160226191500,31.555,61.1989,15.0,15.0,19.0635,28.8634,76.7165,1.3127,1.2,59.6868,57.0,68.425
20160226193000,0.0,60.4608,15.0,15.0,18.7351,28.8634,76.7165,1.2485,1.2,55.2403,57.0,68.425
20160226194500,32.345,60.4608,15.0,15.0,18.0136,28.3751,76.7165,1.2164,1.2,60.0108,57.0,68.425
20160226200000,0.0,59.8308,15.0,15.0,18.0136,28.3751,76.7165,1.2164,1.2,54.5743,57.0,68.425
20160226201500,27.5,59.8308,15.0,15.0,17.818,28.3751,76.7165,1.2164,1.2,59.8848,57.0,68.425
20160226203000,15.31,59.8308,15.0,15.0,17.5031,28.3751,76.7165,1.2605,1.2,55.4383,57.0,68.425
20160226204500,0.06,59.0027,15.0,15.0,17.3543,28.3751,76.7165,1.2525,1.2,55.4383,57.0,68.425
20160226210000,14.21,59.0027,15.0,15.0,17.1433,28.3751,76.7165,1.2806,1.2,58.4446,57.0,67.15
20160226211500,28.14,59.0027,15.0,15.0,16.9107,28.3751,76.7165,1.2084,1.2,59.5248,57.0,67.15
20160226213000,9.275,59.0027,15.0,15.0,16.2707,28.3751,76.7165,1.2806,1.2,55.3123,57.0,67.15
20160226214500,0.0,59.0027,15.0,15.0,16.3408,28.3751,76.7165,1.2806,1.2,54.4122,57.0,67.15
20160226220000,1.645,59.0027,15.0,15.0,16.481,28.3751,76.7165,1.2886,1.2,55.2403,57.0,67.15
20160226221500,7.13,58.2826,15.0,15.0,17.0659,28.3751,76.7165,1.2686,1.2,57.4725,57.0,67.15
20160226223000,26.765,58.2826,15.0,15.0,17.3543,28.3751,76.7165,1.2806,1.2,59.6508,57.0,67.15
20160226224500,29.575,58.2826,15.0,15.0,17.3543,28.3751,76.7165,1.2846,1.2,59.6508,57.0,67.15
20160226230000,28.575,58.2826,15.0,15.0,17.1599,28.3751,76.7165,1.2886,1.2,58.9307,57.0,67.15
20160226231500,25.68,58.2826,15.0,15.0,16.8351,28.3751,76.7165,1.2846,1.2,58.9307,57.0,67.15
20160226233000,24.75,57.6346,15.0,15.0,16.5755,28.3751,76.7165,1.2846,1.2,57.2205,57.0,67.15
20160226234500,25.155,56.8245,15.0,15.0,16.4109,28.3751,76.7165,1.2766,1.2,58.3906,57.0,67.15
20160227000000,25.495,56.8245,15.0,15.0,16.1301,28.3751,76.7165,1.2565,1.2,59.3267,57.0,67.15
20160227001500,18.85,56.8245,15.0,15.0,15.9577,28.3751,75.9244,1.2886,1.2,59.3267,57.0,67.15
20160227003000,11.08,56.8245,15.0,15.0,15.8986,28.3751,75.9244,1.2726,1.2,58.2826,57.0,67.15
20160227004500,1.58,56.8245,15.0,15.0,15.6521,28.3751,75.9244,1.2646,1.2,56.9505,57.0,67.15
20160227010000,0.655,55.8344,15.0,15.0,15.344,28.3751,75.9244,1.2565,1.2,56.1764,57.0,67.15
20160227011500,2.64,55.8344,15.0,15.0,15.1543,28.6803,75.9244,1.2646,1.2,54.8623,57.0,67.15
20160227013000,18.025,55.8344,15.0,15.0,15.2111,28.6803,75.9244,1.2726,1.2,56.2484,57.0,67.15
20160227014500,22.965,55.8344,15.0,15.0,14.9679,28.6803,75.9244,1.2686,1.2,58.2286,57.0,67.15
20160227020000,19.175,55.8344,15.0,15.0,14.6476,28.6803,75.9244,1.2605,1.2,59.3627,57.0,67.15
20160227021500,0.42,55.8344,15.0,15.0,14.6999,28.6803,75.9244,1.2726,1.2,56.3384,57.0,67.15
20160227023000,2.025,55.8344,15.0,15.0,14.585,28.6803,75.9244,1.2726,1.2,54.8263,57.0,67.15
20160227024500,22.43,55.8344,15.0,15.0,14.3844,28.6803,75.0783,1.2927,1.2,57.6346,57.0,67.15
20160227030000,12.18,55.1863,15.0,15.0,14.4343,28.6803,75.0783,1.2766,1.2,58.4807,57.0,66.41
20160227031500,0.0,55.1863,15.0,15.0,14.3071,28.6803,75.0783,1.2886,1.2,55.7624,57.0,66.41
20160227033000,14.44,55.1863,15.0,15.0,14.356,29.1381,75.0783,1.1562,1.2,55.7624,57.0,66.41
20160227034500,17.915,55.1863,15.0,15.0,14.1799,29.1381,75.0783,1.1521,1.2,59.0387,57.0,66.41
20160227040000,1.37,55.1863,15.0,15.0,14.0355,29.1381,75.0783,1.124,1.2,56.6085,57.0,66.41
20160227041500,5.425,55.1863,15.0,15.0,14.0819,29.5653,74.3222,1.1562,1.2,55.3123,57.0,66.41
20160227043000,22.32,55.1863,15.0,15.0,13.9073,29.5653,74.3222,1.1481,1.2,58.7147,57.0,66.41
20160227044500,2.115,55.1863,15.0,15.0,13.6944,29.5653,74.3222,1.1521,1.2,57.8326,57.0,66.41
20160227050000,9.365,55.1863,15.0,15.0,13.5427,29.9315,74.3222,1.1481,1.2,55.4383,57.0,66.41
20160227051500,16.04,55.1863,15.0,15.0,13.5427,29.9315,74.3222,1.1441,1.2,58.5167,57.0,66.41
20160227053000,1.24,54.2862,15.0,15.0,13.5007,30.2977,74.3222,1.1481,1.2,55.8884,57.0,66.41
20160227054500,15.44,54.2862,15.0,15.0,13.5007,30.2977,74.3222,1.1481,1.2,55.8884,57.0,66.41
20160227060000,13.015,54.2862,15.0,15.0,13.2824,30.2977,73.5662,1.1481,1.2,58.6787,57.0,66.41
20160227061500,0.0,54.2862,15.0,15.0,13.1522,29.962,73.5662,1.1562,1.2,55.3483,57.0,66.41
20160227063000,20.65,54.2862,15.0,15.0,13.1257,29.962,73.5662,1.1481,1.2,57.6346,57.0,66.41
20160227064500,1.285,54.2862,15.0,15.0,13.1257,29.962,73.5662,1.1562,1.2,56.9865,57.0,66.41
20160227070000,9.895,54.2862,15.0,15.0,12.957,29.962,73.5662,1.1562,1.2,55.3483,57.0,66.41
20160227071500,22.365,54.2862,15.0,15.0,12.8268,29.5348,73.5662,1.1562,1.2,59.0387,57.0,66.41
20160227073000,0.69,55.2763,15.0,15.0,12.9945,29.5348,73.5662,1.2886,1.2,56.9865,57.0,66.41
20160227074500,0.0,56.3744,15.0,15.0,12.9,29.5348,73.5662,1.2927,1.2,54.7003,57.0,66.41
20160227080000,6.86,57.1845,15.0,15.0,13.5765,29.5348,73.5662,1.2806,1.2,54.7003,57.0,66.41
20160227081500,14.07,57.8326,15.0,15.0,14.1348,29.5348,73.5662,1.2806,1.2,54.7003,57.0,66.41
20160227083000,2.775,59.0027,15.0,15.0,15.4127,29.9925,73.5662,1.2766,1.2,54.1242,57.0,66.41
20160227084500,0.405,59.0027,15.0,15.0,16.1665,30.6334,74.3222,1.2686,1.2,55.7984,57.0,66.41
20160227090000,20.34,59.9208,15.0,15.0,17.7726,31.2132,74.3222,1.2766,1.2,59.6508,57.0,66.41
20160227091500,19.385,60.6409,15.0,15.0,17.7726,31.2132,74.3222,1.2686,1.2,57.0225,57.0,66.41
20160227093000,1.0,60.6409,15.0,15.0,,31.61,74.3222,1.2766,1.2,55.0603,57.0,66.41
20160227094500,33.805,61.739,15.0,15.0,18.9183,31.61,75.2403,1.2726,1.2,60.3348,57.0,66.41
20160227100000,0.115,61.739,15.0,15.0,19.3098,31.0301,75.2403,1.2565,1.2,54.3402,57.0,66.41
20160227101500,33.54,62.5491,15.0,15.0,19.3288,30.5113,75.2403,1.2605,1.2,60.1728,57.0,66.41
20160227103000,3.27,62.5491,15.0,15.0,19.6146,30.1451,75.2403,1.0317,1.2,55.7624,57.0,69.115
20160227104500,3.835,63.3771,15.0,15.0,20.2021,30.1451,75.2403,1.112,1.2,54.5023,57.0,70.0
20160227110000,8.26,63.3771,15.0,15.0,20.0942,29.6874,75.2403,1.112,1.2,53.8722,57.0,70.0
20160227111500,24.495,63.3771,15.0,15.0,19.9661,29.6874,75.2403,1.112,1.2,56.5005,57.0,70.0
20160227113000,32.305,63.3771,15.0,15.0,21.3908,29.6874,75.2403,1.1281,1.2,59.4888,57.0,70.0
20160227114500,37.785,64.3852,15.0,15.0,23.0442,29.2906,75.2403,1.1281,1.2,60.3348,57.0,70.0
20160227120000,32.055,64.3852,15.0,15.0,22.5508,29.2906,75.2403,1.1361,1.2,60.3348,57.0,70.0
20160227121500,23.75,64.3852,15.0,15.0,22.2126,24.1942,76.2484,1.1281,1.2,60.3348,57.0,70.0
20160227123000,32.405,64.3852,15.0,15.0,22.2126,27.9784,76.2484,1.1361,1.2,60.3348,57.0,70.0
20160227124500,32.91,65.1053,15.0,15.0,22.5508,28.7108,76.2484,1.124,1.2,60.3348,57.0,70.0
20160227130000,38.275,65.1053,15.0,15.0,22.5508,28.7108,76.2484,1.1401,1.2,60.3348,57.0,70.0
20160227131500,19.675,65.1053,15.0,15.0,22.5458,28.7108,76.2484,1.1281,1.2,55.3123,57.0,70.0
20160227133000,8.38,66.1134,15.0,15.0,22.2459,28.7108,76.2484,1.12,1.2,54.5383,57.0,70.0
20160227134500,1.83,66.1134,15.0,15.0,22.5269,28.2836,76.2484,1.116,1.2,53.7102,57.0,70.0
20160227140000,9.315,66.1134,15.0,15.0,22.5269,28.2836,76.2484,1.108,1.2,56.2484,57.0,70.0
20160227141500,18.405,66.1134,15.0,15.0,22.6984,28.2836,76.2484,1.108,1.2,57.9046,57.0,70.0
20160227143000,31.455,66.1134,15.0,15.0,22.6057,28.2836,77.0405,1.112,1.2,60.3348,57.0,70.0
20160227144500,39.18,66.1134,15.0,15.0,23.0421,28.2836,77.0405,1.12,1.2,60.3348,57.0,70.0
20160227150000,36.37,66.1134,15.0,15.0,23.3424,28.2836,77.0405,1.124,1.2,60.3348,57.0,70.82
20160227151500,21.225,66.1134,15.0,15.0,23.6264,28.2836,77.0405,1.1321,1.2,55.3483,57.0,70.82
20160227153000,9.53,66.1134,15.0,15.0,23.5022,27.9784,77.0405,1.116,1.2,53.8722,57.0,70.82
20160227154500,5.45,66.1134,15.0,15.0,23.2631,24.9877,77.8866,1.116,1.2,54.4122,57.0,70.82
20160227160000,3.05,66.1134,15.0,15.0,23.2272,27.9784,77.8866,1.112,1.2,55.7984,57.0,70.82
20160227161500,14.025,66.1134,15.0,15.0,23.2272,27.9784,77.8866,1.112,1.2,58.2826,57.0,70.82
20160227163000,16.775,66.1134,15.0,15.0,23.1386,27.9784,77.8866,1.104,1.2,59.6148,57.0,70.82
20160227164500,32.48,65.1053,15.0,15.0,22.9857,27.9784,77.8866,1.124,1.2,60.3348,57.0,71.715
20160227170000,31.33,65.1053,15.0,15.0,22.8457,27.9784,77.8866,1.1401,1.2,60.3348,57.0,71.715
20160227171500,26.965,65.1053,15.0,15.0,22.6017,27.9784,77.8866,1.1401,1.2,59.7228,57.0,71.715
20160227173000,26.965,64.0072,15.0,15.0,22.3055,27.9784,77.8866,1.1281,1.2,59.7228,57.0,71.715
20160227174500,17.145,64.0072,15.0,15.0,21.9604,27.9784,77.8866,1.1441,1.2,58.0666,57.0,71.715
20160227180000,8.15,64.0072,15.0,15.0,21.4652,27.9784,77.8866,1.1441,1.2,56.5005,57.0,71.715
20160227181500,7.85,62.9271,15.0,15.0,21.2883,27.9784,77.8866,1.1441,1.2,55.6004,57.0,71.715
20160227183000,3.125,62.9271,15.0,15.0,21.0735,27.9784,77.8866,1.1481,1.2,53.7102,57.0,71.715
20160227184500,15.885,62.9271,15.0,15.0,21.0386,27.9784,77.8866,1.1521,1.2,55.2403,57.0,71.715
20160227190000,30.485,62.279,15.0,15.0,20.5837,27.9784,77.8866,1.1281,1.2,57.7966,57.0,71.715
20160227191500,31.825,62.279,15.0,15.0,20.428,27.9784,77.8866,1.116,1.2,59.8488,57.0,71.715
20160227193000,10.195,62.279,15.0,15.0,20.157,28.2836,77.8866,1.1481,1.2,57.4365,57.0,71.715
20160227194500,1.57,62.279,15.0,15.0,19.9313,28.2836,77.8866,1.1521,1.2,54.3762,57.0,71.715
20160227200000,20.785,62.279,15.0,15.0,19.3488,28.2836,77.8866,1.1441,1.2,55.8884,57.0,71.715
20160227201500,34.125,62.279,15.0,15.0,18.4528,28.2836,77.8866,1.112,1.2,59.9748,57.0,71.715
20160227203000,11.74,61.0909,15.0,15.0,,28.2836,77.8866,1.12,1.2,57.5446,57.0,71.715
20160227204500,4.07,61.0909,15.0,15.0,,28.2836,77.0765,1.1321,1.2,54.7363,57.0,71.715
20160227210000,28.48,61.0909,15.0,15.0,18.1266,28.2836,77.0765,1.12,1.2,56.9505,57.0,71.715
20160227211500,3.855,60.4608,15.0,15.0,18.0916,28.2836,77.0765,1.12,1.2,56.9505,57.0,71.715
20160227213000,12.995,60.4608,15.0,15.0,18.0916,28.2836,77.0765,1.1281,1.2,55.2403,57.0,71.715
20160227214500,25.145,60.4608,15.0,15.0,17.6337,28.2836,77.0765,1.104,1.2,59.5248,57.0,71.715
20160227220000,18.76,60.4608,15.0,15.0,17.5308,28.7108,77.0765,1.1481,1.2,55.3123,57.0,71.715
20160227221500,0.0,59.5608,15.0,15.0,17.486,28.7108,77.0765,1.2886,1.2,54.7003,57.0,66.11
20160227223000,0.8,59.5608,15.0,15.0,17.486,28.7108,77.0765,1.2605,1.2,56.0864,57.0,66.11
20160227224500,1.25,59.5608,15.0,15.0,17.486,28.7108,77.0765,1.2565,1.2,56.0864,57.0,66.11
20160227230000,1.015,59.5608,15.0,15.0,17.316,29.016,76.2844,1.2646,1.2,57.3105,57.0,66.11
20160227231500,10.93,59.5608,15.0,15.0,17.0799,29.016,76.2844,1.2686,1.2,58.4807,57.0,66.11
20160227233000,24.525,58.9127,15.0,15.0,16.9016,29.016,76.2844,1.2646,1.2,59.6508,57.0,66.11
20160227234500,30.08,58.9127,15.0,15.0,16.5885,29.016,76.2844,1.1,1.2,58.6427,57.0,68.56
20160228000000,27.82,58.9127,15.0,15.0,16.4694,29.016,76.2844,1.2846,1.2,58.6427,57.0,66.8
20160228001500,25.465,58.9127,15.0,15.0,16.4694,27.7953,76.2844,1.2846,1.2,57.2745,57.0,66.8
20160228003000,10.72,58.1926,15.0,15.0,16.4058,27.7953,76.2844,1.2806,1.2,55.8524,57.0,66.8
20160228004500,11.425,58.1926,15.0,15.0,16.1514,27.7953,76.2844,1.2806,1.2,55.8524,57.0,66.8
20160228010000,13.985,58.1926,15.0,15.0,16.2146,28.131,76.2844,1.2846,1.2,55.2403,57.0,66.8
20160228011500,11.43,58.1926,15.0,15.0,,26.2389,76.2844,1.112,1.2,55.2403,57.0,66.8
20160228013000,1.975,58.1926,15.0,15.0,16.1486,26.7577,76.2844,1.2927,1.2,55.2403,57.0,70.945
20160228014500,1.31,57.4545,15.0,15.0,16.1486,26.7577,76.2844,1.2646,1.2,56.8245,57.0,70.945
20160228020000,11.295,57.4545,15.0,15.0,16.1486,26.7577,76.2844,1.3729,1.2,58.1926,57.0,70.945
20160228021500,3.24,57.4545,15.0,15.0,16.0156,27.0323,76.2844,1.2886,1.2,57.0585,57.0,69.605
20160228023000,4.61,57.4545,15.0,15.0,16.0156,26.7577,76.2844,1.2846,1.2,57.0585,57.0,69.605
20160228024500,1.455,56.8245,15.0,15.0,15.8854,26.7577,76.2844,1.2766,1.2,57.0585,57.0,69.605
20160228030000,0.0,56.8245,15.0,15.0,15.7553,27.1849,75.4743,1.2766,1.2,55.5644,57.0,69.605
20160228031500,2.0,56.8245,15.0,15.0,15.6829,27.1849,75.4743,1.2766,1.2,55.5644,57.0,69.605
20160228033000,4.595,56.8245,15.0,15.0,15.6829,27.1849,75.4743,1.2726,1.2,54.5383,57.0,69.605
20160228034500,9.62,56.8245,15.0,15.0,15.5517,27.1849,75.4743,1.2766,1.2,55.1503,57.0,69.605
20160228040000,21.975,56.8245,15.0,15.0,15.1461,27.1849,75.4743,1.2846,1.2,56.6985,57.0,69.605
20160228041500,25.945,56.8245,15.0,15.0,15.1461,27.1849,75.4743,1.2846,1.2,59.1647,57.0,68.56
20160228043000,19.93,56.8245,15.0,15.0,15.1994,27.1849,75.4743,1.2967,1.2,59.1647,57.0,68.56
20160228044500,5.335,56.8245,15.0,15.0,15.0663,27.1849,75.4743,1.2886,1.2,57.0585,57.0,67.65
20160228050000,0.87,56.8245,15.0,15.0,15.1186,27.1849,75.4743,1.2927,1.2,56.2124,57.0,67.65
20160228051500,0.0,56.1044,15.0,15.0,15.2527,27.1849,75.4743,1.2886,1.2,54.6103,57.0,67.65
20160228053000,11.155,56.1044,15.0,15.0,15.2527,27.7342,75.4743,1.2806,1.2,55.8524,57.0,67.65
20160228054500,22.815,56.1044,15.0,15.0,15.1994,28.2836,75.4743,1.2726,1.2,58.3906,57.0,66.74
20160228060000,18.625,56.1044,15.0,15.0,15.0663,28.2836,75.4743,1.2806,1.2,58.3906,57.0,66.74
20160228061500,0.89,56.1044,15.0,15.0,15.0516,28.2836,75.4743,1.2846,1.2,56.3384,57.0,66.74
20160228063000,1.185,56.1044,15.0,15.0,15.1035,28.9855,75.4743,1.2846,1.2,54.8983,57.0,66.74
20160228064500,14.12,56.1044,15.0,15.0,15.0516,30.0536,74.3222,1.2806,1.2,56.1224,57.0,66.74
20160228070000,23.0,57.4545,15.0,15.0,15.171,30.3587,74.3222,1.2806,1.2,56.1224,57.0,66.74
20160228071500,27.325,57.4545,15.0,15.0,15.171,30.3587,74.3222,1.2886,1.2,59.4888,57.0,66.74
20160228073000,26.29,58.4626,15.0,15.0,15.6315,30.3587,74.3222,1.2726,1.2,58.8767,57.0,66.74
20160228074500,20.935,59.3627,15.0,15.0,15.8356,30.3587,74.3222,1.2726,1.2,57.0225,57.0,66.74
20160228080000,4.99,60.4608,15.0,15.0,17.0487,30.6639,74.3222,1.2766,1.2,54.4482,57.0,66.74
20160228081500,9.55,60.4608,15.0,15.0,17.8115,30.6639,74.3222,1.2846,1.2,58.4446,57.0,66.07
20160228083000,24.12,61.1989,15.0,15.0,19.5929,31.1522,74.3222,1.2766,1.2,57.0225,57.0,66.07
20160228084500,0.85,61.1989,15.0,15.0,20.5222,31.1522,75.4743,1.2726,1.2,55.1503,57.0,66.07
20160228090000,30.88,61.919,15.0,15.0,21.7137,31.7015,75.4743,1.2324,1.2,60.3348,57.0,66.07
20160228091500,4.17,62.7471,15.0,15.0,22.1533,33.5631,75.4743,1.1,1.2,55.7264,57.0,69.76
20160228093000,22.88,63.4671,15.0,15.0,23.1963,34.326,76.2484,1.116,1.2,55.1503,57.0,69.76
20160228094500,20.48,63.4671,15.0,15.0,24.6457,35.3331,76.2484,1.12,1.2,59.0747,57.0,69.76
20160228100000,7.67,64.2052,15.0,15.0,25.2564,35.3331,76.2484,1.112,1.2,55.5644,57.0,69.76
20160228101500,28.705,64.2052,15.0,15.0,25.4485,35.3331,76.2484,1.12,1.2,58.9667,57.0,69.76
20160228103000,7.865,64.2052,15.0,15.0,26.0089,35.7603,77.1125,1.1602,1.2,54.7903,57.0,69.76
20160228104500,20.385,65.0153,15.0,15.0,26.0249,36.6759,77.1125,1.1481,1.2,58.0306,57.0,69.76
20160228110000,23.28,65.0153,15.0,15.0,27.3172,36.1876,77.1125,1.1762,1.2,56.7345,57.0,69.76
20160228111500,12.205,65.0153,15.0,15.0,27.0396,36.1876,77.1125,1.1441,1.2,55.7624,57.0,69.76
20160228113000,11.645,65.0153,15.0,15.0,26.6076,38.0797,75.8884,1.2084,1.2,56.5725,57.0,69.76
20160228114500,27.435,65.8434,15.0,15.0,26.8822,31.61,75.8884,1.1562,1.2,59.2007,57.0,69.76
20160228120000,13.865,65.8434,15.0,15.0,27.0447,31.61,75.8884,1.1481,1.2,54.6643,57.0,69.76
20160228121500,17.605,65.8434,15.0,15.0,27.2075,31.61,75.8884,1.12,1.2,58.1206,57.0,69.76
20160228123000,31.165,65.8434,15.0,15.0,26.7675,32.1898,75.8884,1.116,1.2,58.1206,57.0,69.76
20160228124500,27.78,66.5635,15.0,15.0,27.0447,32.1898,75.8884,1.116,1.2,57.3465,57.0,69.76
20160228130000,22.56,66.5635,15.0,15.0,27.7097,32.1898,75.8884,1.104,1.2,56.4464,57.0,69.76
20160228131500,24.115,66.5635,15.0,15.0,27.7216,32.1898,76.7165,1.116,1.2,56.4464,57.0,70.62
20160228133000,27.405,67.7516,15.0,15.0,27.9977,32.1898,76.7165,1.108,1.2,57.0225,57.0,70.62
20160228134500,28.335,67.7516,15.0,15.0,28.2877,32.1898,76.7165,1.104,1.2,58.4446,57.0,70.62
20160228140000,16.655,67.7516,15.0,15.0,28.1081,32.1898,76.7165,1.104,1.2,56.9865,57.0,70.62
20160228141500,25.285,67.7516,15.0,15.0,28.1606,32.1898,76.7165,1.112,1.2,58.1206,57.0,70.62
20160228143000,16.18,67.7516,15.0,15.0,28.2186,32.1898,77.5626,1.1281,1.2,56.2124,57.0,70.62
20160228144500,19.355,67.7516,15.0,15.0,29.254,32.1898,77.5626,1.1361,1.2,57.6346,57.0,70.62
20160228150000,28.685,67.7516,15.0,15.0,28.2738,32.1898,77.5626,1.112,1.2,57.6346,57.0,71.33
20160228151500,26.335,67.7516,15.0,15.0,29.3271,32.6476,77.5626,1.116,1.2,56.4104,57.0,71.33
20160228153000,25.075,67.7516,15.0,15.0,28.4672,32.6476,77.5626,1.112,1.2,56.4104,57.0,71.33
20160228154500,23.645,67.7516,15.0,15.0,28.42,32.6476,77.5626,1.116,1.2,56.4104,57.0,71.33
20160228160000,27.23,67.7516,15.0,15.0,29.5125,32.6476,77.5626,1.112,1.2,56.4104,57.0,71.33
20160228161500,25.125,67.7516,15.0,15.0,30.3704,33.0443,77.5626,1.108,1.2,57.6706,57.0,71.33
20160228163000,19.065,67.7516,15.0,15.0,30.967,33.0443,77.5626,1.112,1.2,56.5725,57.0,71.33
20160228164500,19.065,67.0315,15.0,15.0,30.2909,33.0443,77.5626,1.104,1.2,57.2745,57.0,72.305
20160228170000,26.86,67.0315,15.0,15.0,30.6563,33.5326,77.5626,1.104,1.2,57.2745,57.0,72.305
20160228171500,26.86,67.0315,15.0,15.0,30.4847,33.5326,77.5626,1.104,1.2,56.6625,57.0,72.305
20160228173000,26.86,67.0315,15.0,15.0,29.1122,33.9598,77.5626,1.112,1.2,56.6625,57.0,72.305
20160228174500,26.86,67.0315,15.0,15.0,28.7751,33.9598,77.5626,1.112,1.2,56.6625,57.0,72.305
20160228180000,25.945,67.0315,15.0,15.0,28.2429,33.9598,77.5626,1.112,1.2,56.6625,57.0,72.305
20160228181500,27.775,67.0315,15.0,15.0,28.1593,34.3871,77.5626,1.104,1.2,56.6625,57.0,72.305
20160228183000,19.565,66.2934,15.0,15.0,27.7788,34.3871,77.5626,1.112,1.2,56.6625,57.0,72.305
20160228184500,19.565,66.2934,15.0,15.0,27.6339,35.1805,77.5626,1.116,1.2,57.3825,57.0,72.305
20160228190000,19.565,66.2934,15.0,15.0,27.4536,33.1969,76.4464,1.112,1.2,57.3825,57.0,72.305
20160228191500,19.565,66.2934,15.0,15.0,27.4202,33.1969,76.4464,1.116,1.2,57.3825,57.0,72.305
20160228193000,19.565,66.2934,15.0,15.0,27.0445,34.4481,75.6364,1.112,1.2,57.3825,57.0,74.985
20160228194500,26.1,66.2934,15.0,15.0,26.879,35.5467,75.6364,1.108,1.2,56.4464,57.0,74.985
20160228200000,19.825,66.2934,15.0,15.0,26.7085,35.9435,75.6364,1.112,1.2,57.1485,57.0,74.985
20160228201500,19.825,65.5734,15.0,15.0,26.4541,35.9435,75.6364,1.112,1.2,57.1485,57.0,74.985
20160228203000,19.825,65.5734,15.0,15.0,26.2767,35.9435,76.5545,1.1321,1.2,57.1485,57.0,74.985
20160228204500,19.825,65.5734,15.0,15.0,26.159,36.5233,76.5545,1.1281,1.2,57.1485,57.0,74.985
20160228210000,19.825,65.5734,15.0,15.0,25.9722,37.4998,76.5545,1.1321,1.2,57.1485,57.0,74.985
20160228211500,19.825,65.5734,15.0,15.0,25.842,36.4928,76.5545,1.1281,1.2,57.1485,57.0,74.985
20160228213000,19.825,64.8353,15.0,15.0,25.7149,36.4928,76.5545,1.1321,1.2,57.1485,57.0,74.985
20160228214500,19.825,64.8353,15.0,15.0,25.5182,36.4928,76.5545,1.1321,1.2,57.1485,57.0,74.985
20160228220000,19.825,64.8353,15.0,15.0,25.1248,36.8895,77.4005,1.108,1.2,57.1485,57.0,74.985
20160228221500,19.825,64.8353,15.0,15.0,24.9937,36.8895,77.4005,1.108,1.2,57.1485,57.0,74.985
20160228223000,19.825,64.8353,15.0,15.0,24.4608,36.8895,77.4005,1.104,1.2,57.1485,57.0,74.985
20160228224500,19.825,64.8353,15.0,15.0,24.5837,37.2862,77.4005,1.112,1.2,57.1485,57.0,74.985
20160228230000,19.825,64.8353,15.0,15.0,24.1966,37.2862,77.4005,1.108,1.2,57.1485,57.0,74.985
20160228231500,19.825,64.0072,15.0,15.0,24.0512,37.2862,77.4005,1.2886,1.2,57.1485,57.0,74.985
20160228233000,19.825,64.0072,15.0,15.0,23.8349,37.2862,77.4005,1.3007,1.2,57.1485,57.0,74.055
20160228234500,18.765,64.0072,15.0,15.0,23.8162,37.805,77.4005,1.2726,1.2,57.1485,57.0,74.055
20160229000000,18.765,64.0072,15.0,15.0,23.8162,37.805,77.4005,1.2726,1.2,57.1485,57.0,74.055
20160229001500,18.765,64.0072,15.0,15.0,23.6812,37.805,77.4005,1.2686,1.2,57.1485,57.0,74.055
20160229003000,18.765,63.2871,15.0,15.0,23.7276,37.805,77.4005,1.2646,1.2,57.1485,57.0,74.055
20160229004500,18.765,63.2871,15.0,15.0,23.5915,38.3543,77.4005,1.2485,1.2,57.1485,57.0,74.055
20160229010000,16.455,63.2871,15.0,15.0,23.4554,38.3543,77.4005,1.2244,1.2,57.1485,57.0,74.055
20160229011500,16.455,63.2871,15.0,15.0,23.3194,38.3543,77.4005,1.1963,1.2,57.1485,57.0,74.055
20160229013000,16.455,63.2871,15.0,15.0,23.2248,38.3543,77.4005,1.1722,1.2,57.1485,57.0,74.055
20160229014500,16.455,63.2871,15.0,15.0,23.0878,38.7816,77.4005,1.1642,1.2,57.1485,57.0,74.055
20160229020000,16.455,63.2871,15.0,15.0,23.0583,38.7816,77.4005,1.1401,1.2,57.1485,57.0,74.055
20160229021500,16.455,62.279,15.0,15.0,22.9202,38.7816,77.4005,1.2164,1.2,57.1485,57.0,74.055
20160229023000,20.065,62.279,15.0,15.0,22.9202,38.7816,77.4005,1.2445,1.2,57.1485,57.0,73.12
20160229024500,14.075,62.279,15.0,15.0,22.7822,38.7816,77.4005,1.2846,1.2,57.1485,57.0,71.51
20160229030000,15.17,62.279,15.0,15.0,22.334,38.7816,77.4005,1.2886,1.2,57.1485,57.0,71.51
20160229031500,17.405,62.279,15.0,15.0,22.2622,39.3919,77.4005,1.2806,1.2,57.1485,57.0,71.51
20160229033000,13.9,62.279,15.0,15.0,22.5033,39.3919,77.4005,1.2927,1.2,57.1485,57.0,71.51
20160229034500,24.915,62.279,15.0,15.0,22.4012,39.3919,77.4005,1.2927,1.2,58.1206,57.0,70.325
20160229040000,24.915,62.279,15.0,15.0,22.2622,39.3919,77.4005,1.2806,1.2,56.4464,57.0,70.325
20160229041500,13.85,62.279,15.0,15.0,22.2622,39.3919,77.4005,1.2525,1.2,55.6904,57.0,70.325
20160229043000,10.74,62.279,15.0,15.0,22.0536,39.9107,77.4005,1.2927,1.2,57.0225,57.0,69.325
20160229044500,20.805,62.279,15.0,15.0,21.8159,39.9107,77.4005,1.2485,1.2,57.9586,57.0,69.325
20160229050000,23.79,62.279,15.0,15.0,21.6779,40.5821,77.4005,1.2405,1.2,56.6085,57.0,69.325
20160229051500,13.12,63.0171,15.0,15.0,21.9146,38.629,76.1224,1.2485,1.2,56.0144,57.0,69.325
20160229053000,14.295,63.0171,15.0,15.0,22.2933,38.629,76.1224,1.2365,1.2,57.5986,57.0,69.325
20160229054500,19.36,63.0171,15.0,15.0,22.3633,39.6361,76.1224,1.2284,1.2,57.5986,57.0,69.325
20160229060000,22.605,63.0171,15.0,15.0,22.6433,40.3685,76.1224,1.2686,1.2,57.5986,57.0,69.325
20160229061500,15.195,63.0171,15.0,15.0,22.6433,40.3685,76.1224,1.2244,1.2,57.5986,57.0,69.325
20160229063000,16.07,63.0171,15.0,15.0,22.8874,40.9788,76.1224,1.2284,1.2,56.6625,57.0,69.325
20160229064500,16.07,63.7372,15.0,15.0,23.0989,40.9788,76.1224,1.2204,1.2,56.6625,57.0,69.325
20160229070000,16.07,63.7372,15.0,15.0,23.4885,40.9788,76.1224,1.2164,1.2,57.4365,57.0,69.325
