PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160229071500,20.03,63.7372,15.0,15.0,23.739,40.9788,76.1224,1.2043,1.2,57.4365,57.0,69.325
20160229073000,27.48,63.7372,15.0,15.0,23.9854,40.9788,76.1224,1.0879,1.2,57.4365,57.0,77.76
20160229074500,27.48,63.7372,15.0,15.0,24.1274,40.9788,76.1224,1.1361,1.2,57.4365,57.0,77.76
20160229080000,27.48,63.7372,15.0,15.0,24.7398,47.418,75.1143,1.1521,1.2,57.4365,57.0,77.76
20160229081500,29.475,64.7453,15.0,15.0,25.2871,51.7515,73.3321,1.1481,1.2,57.4365,57.0,77.76
20160229083000,29.475,64.7453,15.0,15.0,26.0578,54.6507,72.414,1.1441,1.2,57.4365,57.0,77.76
20160229084500,30.27,65.4834,15.0,15.0,26.1509,41.8944,73.7282,1.2445,1.2,57.4365,57.0,77.76
20160229090000,31.29,66.2934,15.0,15.0,27.3623,40.1243,73.7282,1.2766,1.2,56.8245,57.0,77.76
20160229091500,31.29,66.2934,15.0,15.0,27.8695,40.1243,73.7282,1.2927,1.2,56.8245,57.0,76.965
20160229093000,31.29,67.3015,15.0,15.0,28.743,40.1243,73.7282,1.2565,1.2,56.8245,57.0,76.965
20160229094500,31.29,68.0396,15.0,15.0,28.9439,40.6737,73.7282,1.2324,1.2,56.8245,57.0,76.965
20160229100000,31.29,68.0396,15.0,15.0,29.4221,40.6737,73.7282,1.2284,1.2,56.8245,57.0,76.965
20160229101500,31.29,68.0396,15.0,15.0,29.601,40.6737,73.7282,1.2284,1.2,56.8245,57.0,76.965
20160229103000,26.405,68.0396,15.0,15.0,29.8117,41.345,73.7282,1.2927,1.2,56.8245,57.0,73.29
20160229104500,24.53,68.0396,15.0,15.0,29.9694,41.345,73.7282,1.2766,1.2,56.8245,57.0,73.29
20160229110000,31.005,68.9577,15.0,15.0,30.2377,41.345,73.7282,1.2445,1.2,57.4365,57.0,73.29
20160229111500,31.005,68.9577,15.0,15.0,30.8545,41.345,73.7282,1.2084,1.2,56.6625,57.0,73.29
20160229113000,24.005,68.9577,15.0,15.0,31.5525,46.472,73.7282,1.2324,1.2,56.6625,57.0,73.29
20160229114500,24.99,69.7678,15.0,15.0,30.7456,49.9815,73.7282,1.2164,1.2,56.6625,57.0,73.29
20160229120000,24.99,69.7678,15.0,15.0,30.9767,49.9815,73.7282,1.1963,1.2,56.6625,57.0,73.29
20160229121500,24.99,70.6859,15.0,15.0,30.8516,42.047,73.7282,1.2525,1.2,56.6625,57.0,73.29
20160229123000,23.575,70.6859,15.0,15.0,30.9994,48.4556,73.7282,1.2886,1.2,57.3105,57.0,73.29
20160229124500,23.575,70.6859,15.0,15.0,31.0566,47.6317,73.7282,1.2927,1.2,57.3105,57.0,73.29
20160229130000,23.575,70.6859,15.0,15.0,30.8012,46.2278,73.7282,1.2886,1.2,57.3105,57.0,73.29
20160229131500,23.575,70.6859,15.0,15.0,30.2064,45.2513,73.7282,1.2927,1.2,57.3105,57.0,73.29
20160229133000,23.575,70.6859,15.0,15.0,30.0959,45.2513,73.7282,1.2605,1.2,57.3105,57.0,73.29
20160229134500,23.575,70.6859,15.0,15.0,30.8579,45.2513,73.7282,1.2485,1.2,57.3105,57.0,73.29
20160229140000,22.25,70.6859,15.0,15.0,29.3361,44.4578,73.7282,1.2525,1.2,57.3105,57.0,73.29
20160229141500,22.905,70.6859,15.0,15.0,29.802,46.3499,73.7282,1.2485,1.2,57.3105,57.0,73.29
20160229143000,29.465,70.6859,15.0,15.0,29.4196,49.3711,72.7021,1.1802,1.2,57.3105,57.0,73.29
20160229144500,26.245,70.6859,15.0,15.0,29.2075,49.3711,72.7021,1.1843,1.2,57.3105,57.0,73.29
20160229150000,26.245,70.6859,15.0,15.0,29.7322,51.1717,72.7021,1.1722,1.2,57.3105,57.0,73.29
20160229151500,26.245,70.6859,15.0,15.0,30.1126,51.1717,72.7021,1.1,1.2,57.3105,57.0,73.29
20160229153000,28.855,69.9478,15.0,15.0,30.6325,51.9957,72.7021,1.1281,1.2,57.3105,57.0,73.29
20160229154500,28.855,69.9478,15.0,15.0,30.6325,51.9957,73.5302,1.1361,1.2,57.3105,57.0,73.29
20160229160000,28.855,69.9478,15.0,15.0,30.786,51.4463,73.5302,1.112,1.2,57.3105,57.0,73.29
20160229161500,28.855,69.9478,15.0,15.0,31.2002,51.4463,73.5302,1.1,1.2,57.3105,57.0,73.29
20160229163000,28.855,69.9478,15.0,15.0,30.9617,50.5613,73.5302,1.112,1.2,57.3105,57.0,74.655
20160229164500,28.855,69.1377,15.0,15.0,31.1649,50.5613,73.5302,1.116,1.2,57.3105,57.0,74.655
20160229170000,28.855,69.1377,15.0,15.0,30.8579,51.1717,73.5302,1.124,1.2,57.3105,57.0,74.655
20160229171500,28.855,68.3996,15.0,15.0,30.8516,51.1717,73.5302,1.1281,1.2,57.3105,57.0,74.655
20160229173000,28.855,68.3996,15.0,15.0,30.407,52.0567,73.5302,1.1321,1.2,57.3105,57.0,74.655
20160229174500,28.855,67.6616,15.0,15.0,30.0441,52.0567,73.5302,1.108,1.2,57.3105,57.0,74.655
20160229180000,28.855,67.6616,15.0,15.0,29.7089,52.0567,73.5302,1.108,1.2,57.3105,57.0,74.655
20160229181500,28.855,67.6616,15.0,15.0,29.5409,52.0567,73.5302,1.108,1.2,57.3105,57.0,74.655
20160229183000,28.855,66.9415,15.0,15.0,29.3064,52.0567,73.5302,1.116,1.2,57.3105,57.0,74.655
20160229184500,28.855,66.9415,15.0,15.0,29.1216,52.0567,73.5302,1.12,1.2,57.3105,57.0,75.44
20160229190000,28.855,66.9415,15.0,15.0,28.6277,52.0567,73.5302,1.1562,1.2,57.3105,57.0,75.44
20160229191500,28.855,66.9415,15.0,15.0,28.3675,52.0567,73.5302,1.1602,1.2,57.3105,57.0,75.44
20160229193000,28.855,66.9415,15.0,15.0,27.8539,52.0567,73.5302,1.1562,1.2,57.3105,57.0,75.44
20160229194500,28.855,66.1134,15.0,15.0,27.7021,52.7891,73.5302,1.1843,1.2,57.3105,57.0,75.44
20160229200000,28.855,66.1134,15.0,15.0,27.4469,52.7891,73.5302,1.1602,1.2,57.3105,57.0,75.44
20160229201500,28.855,66.1134,15.0,15.0,27.1314,52.7891,73.5302,1.1562,1.2,57.3105,57.0,75.44
20160229203000,28.855,66.1134,15.0,15.0,26.9176,52.7891,73.5302,1.1562,1.2,57.3105,57.0,75.44
20160229204500,28.855,66.1134,15.0,15.0,26.9176,52.7891,73.5302,1.1562,1.2,57.3105,57.0,75.44
20160229210000,28.855,66.1134,15.0,15.0,27.4336,52.7891,73.5302,1.1562,1.2,57.3105,57.0,75.44
20160229211500,21.605,66.1134,15.0,15.0,27.5786,54.2234,72.414,1.1642,1.2,56.6985,57.0,69.84
20160229213000,21.605,66.1134,15.0,15.0,27.9362,52.0567,72.414,1.1521,1.2,57.3825,57.0,70.55
20160229214500,21.605,66.1134,15.0,15.0,28.3643,53.7657,72.414,1.2846,1.2,57.3825,57.0,70.55
20160229220000,21.605,66.1134,15.0,15.0,28.6489,47.8453,71.658,1.2886,1.2,57.3825,57.0,69.59
20160229221500,21.605,66.1134,15.0,15.0,28.5108,46.6246,71.658,1.2445,1.2,57.3825,57.0,69.59
20160229223000,21.605,66.1134,15.0,15.0,28.5183,47.5706,71.658,1.2525,1.2,57.3825,57.0,69.59
20160229224500,21.605,66.1134,15.0,15.0,28.3728,46.2584,71.658,1.2084,1.2,57.3825,57.0,69.59
20160229230000,21.605,65.1953,15.0,15.0,28.1588,46.8077,71.658,1.2164,1.2,56.7885,57.0,69.59
20160229231500,20.835,65.1953,15.0,15.0,28.1588,51.782,71.658,1.2284,1.2,56.7885,57.0,69.59
20160229233000,20.835,65.1953,15.0,15.0,28.1588,46.2584,71.658,1.2084,1.2,56.7885,57.0,69.59
20160229234500,20.835,65.1953,15.0,15.0,28.1588,46.2584,71.658,1.2124,1.2,56.7885,57.0,69.59
20160301000000,20.835,65.1953,15.0,15.0,28.1588,48.5167,71.658,1.2565,1.2,56.7885,57.0,69.59
20160301001500,20.835,65.1953,15.0,15.0,28.1588,48.5167,71.658,1.2886,1.2,56.7885,57.0,69.59
20160301003000,20.835,65.1953,15.0,15.0,26.6473,46.2278,71.658,1.2927,1.2,56.7885,57.0,69.59
20160301004500,20.835,65.1953,15.0,15.0,26.9195,46.2278,71.658,1.2927,1.2,56.7885,57.0,69.59
20160301010000,26.155,64.3852,15.0,15.0,26.9195,46.2278,71.658,1.2846,1.2,57.6346,57.0,69.59
20160301011500,18.415,64.3852,15.0,15.0,27.1937,46.2278,71.658,1.2846,1.2,57.6346,57.0,69.59
20160301013000,18.415,64.3852,15.0,15.0,27.0585,46.2278,71.658,1.2886,1.2,57.0225,57.0,68.265
20160301014500,18.415,64.3852,15.0,15.0,26.9195,46.2278,71.658,1.2967,1.2,57.0225,57.0,68.265
20160301020000,18.415,64.3852,15.0,15.0,26.6473,46.2278,71.658,1.2445,1.2,57.0225,57.0,68.265
20160301021500,18.415,64.3852,15.0,15.0,26.3022,48.2115,71.658,1.2445,1.2,57.0225,57.0,68.265
20160301023000,18.415,64.3852,15.0,15.0,26.1549,59.564,70.7039,1.2324,1.2,57.0225,57.0,68.265
20160301024500,18.415,64.3852,15.0,15.0,26.1549,57.4278,70.7039,1.2445,1.2,57.0225,57.0,68.265
20160301030000,18.415,64.3852,15.0,15.0,26.5534,48.303,70.7039,1.2445,1.2,57.0225,57.0,68.265
20160301031500,18.415,64.3852,15.0,15.0,26.6944,51.8736,70.7039,1.2485,1.2,57.0225,57.0,68.265
20160301033000,18.415,64.3852,15.0,15.0,27.0381,48.6387,70.7039,1.2525,1.2,57.0225,57.0,68.265
20160301034500,25.26,64.3852,15.0,15.0,27.1703,48.6387,71.4239,1.2485,1.2,57.0225,57.0,68.265
20160301040000,25.26,64.3852,15.0,15.0,27.5904,52.2703,71.4239,1.2525,1.2,57.0225,57.0,68.265
20160301041500,26.565,64.3852,15.0,15.0,27.7344,54.315,71.4239,1.0116,1.2,57.0225,57.0,70.475
20160301043000,29.77,64.3852,15.0,15.0,28.087,56.7259,71.4239,1.112,1.2,57.0225,57.0,73.525
20160301044500,29.77,64.3852,15.0,15.0,28.3768,56.7259,71.4239,1.104,1.2,57.0225,57.0,73.525
20160301050000,29.77,65.1053,15.0,15.0,28.6667,56.7259,71.4239,1.104,1.2,57.0225,57.0,73.525
20160301051500,29.77,65.1053,15.0,15.0,28.7392,56.7259,71.4239,1.104,1.2,57.0225,57.0,73.525
20160301053000,29.77,65.1053,15.0,15.0,29.1721,57.6109,71.4239,1.108,1.2,57.0225,57.0,73.525
20160301054500,30.57,65.1053,15.0,15.0,29.3181,59.8997,70.5419,1.112,1.2,57.0225,57.0,73.525
20160301060000,30.57,65.1053,15.0,15.0,29.537,59.0757,70.5419,1.112,1.2,57.0225,57.0,73.525
20160301061500,30.57,65.1053,15.0,15.0,29.6829,49.7068,70.5419,1.12,1.2,57.0225,57.0,73.525
20160301063000,30.57,65.1053,15.0,15.0,29.6813,49.188,70.5419,1.116,1.2,57.0225,57.0,73.525
20160301064500,30.57,65.1053,15.0,15.0,29.6813,49.188,70.5419,1.112,1.2,57.0225,57.0,73.525
20160301070000,30.57,65.1053,15.0,15.0,29.6813,49.188,70.5419,1.112,1.2,57.0225,57.0,73.525
20160301071500,24.915,65.1053,15.0,15.0,29.6813,49.188,71.622,1.116,1.2,57.0225,57.0,73.525
20160301073000,24.915,65.1053,15.0,15.0,29.8263,49.188,71.622,1.112,1.2,57.0225,57.0,73.525
20160301074500,24.915,65.1053,15.0,15.0,29.9712,49.188,71.622,1.116,1.2,57.0225,57.0,73.525
20160301080000,24.915,66.1134,15.0,15.0,30.0437,50.0731,71.622,1.108,1.2,57.0225,57.0,73.525
20160301081500,32.37,66.1134,15.0,15.0,30.1886,50.0731,71.622,1.116,1.2,57.0225,57.0,73.525
20160301083000,32.37,66.9415,15.0,15.0,30.9858,49.0049,71.622,1.1321,1.2,57.0225,57.0,73.525
20160301084500,32.37,66.9415,15.0,15.0,31.1173,50.5613,70.7399,1.1281,1.2,57.0225,57.0,73.525
20160301090000,32.37,67.6616,15.0,15.0,31.8168,49.6458,70.7399,1.112,1.2,57.0225,57.0,73.525
20160301091500,32.37,67.6616,15.0,15.0,32.2025,50.5003,70.7399,1.112,1.2,57.0225,57.0,74.61
20160301093000,32.37,68.3996,15.0,15.0,32.1638,54.8643,71.4599,1.12,1.2,57.0225,57.0,74.61
20160301094500,33.02,68.3996,15.0,15.0,32.3264,57.3667,71.4599,1.1361,1.2,57.0225,57.0,74.61
20160301100000,33.02,68.3996,15.0,15.0,32.5204,57.3667,71.4599,1.104,1.2,57.0225,57.0,75.595
20160301101500,33.855,68.3996,15.0,15.0,32.2846,56.2986,71.4599,1.112,1.2,57.0225,57.0,75.595
20160301103000,33.855,68.3996,15.0,15.0,32.6099,51.3548,71.4599,1.104,1.2,57.0225,57.0,75.595
20160301104500,33.855,68.3996,15.0,15.0,32.6818,54.0098,71.4599,1.104,1.2,57.0225,57.0,75.595
20160301110000,33.855,68.3996,15.0,15.0,32.7502,53.0638,71.4599,1.1281,1.2,57.0225,57.0,75.595
20160301111500,33.855,69.1377,15.0,15.0,32.8774,55.2915,71.4599,1.124,1.2,57.0225,57.0,75.595
20160301113000,33.855,69.1377,15.0,15.0,33.0682,57.2447,71.4599,1.1361,1.2,57.0225,57.0,75.595
20160301114500,33.855,68.3996,15.0,15.0,33.0682,60.6016,70.5059,1.1321,1.2,57.0225,57.0,75.595
20160301120000,27.645,68.3996,15.0,15.0,32.6169,57.0616,70.5059,1.1401,1.2,57.0225,57.0,75.595
20160301121500,28.605,69.4978,15.0,15.0,32.5374,52.8501,71.496,1.1401,1.2,57.0225,57.0,75.595
20160301123000,28.605,69.4978,15.0,15.0,32.106,57.0921,71.496,1.1361,1.2,57.0225,57.0,75.595
20160301124500,28.605,69.4978,15.0,15.0,32.2909,57.0921,71.496,1.1401,1.2,57.0225,57.0,75.595
20160301130000,34.395,69.4978,15.0,15.0,32.5693,51.5379,71.496,1.1401,1.2,57.0225,57.0,75.595
20160301131500,29.315,69.4978,15.0,15.0,32.4898,52.2703,71.496,1.1321,1.2,57.0225,57.0,75.595
20160301133000,29.315,69.4978,15.0,15.0,32.3841,57.855,71.496,1.124,1.2,57.0225,57.0,75.595
20160301134500,29.315,70.2358,15.0,15.0,32.7066,56.8479,71.496,1.112,1.2,57.0225,57.0,75.595
20160301140000,29.315,70.2358,15.0,15.0,32.5024,57.7329,71.496,1.104,1.2,57.0225,57.0,75.595
20160301141500,29.315,70.2358,15.0,15.0,32.5873,56.4817,71.496,1.104,1.2,57.0225,57.0,75.595
20160301143000,29.315,70.2358,15.0,15.0,32.8259,56.4817,71.496,1.12,1.2,57.0225,57.0,76.49
20160301144500,29.315,70.2358,15.0,15.0,32.9108,57.3057,71.496,1.116,1.2,57.0225,57.0,76.49
20160301150000,29.315,70.2358,15.0,15.0,33.0311,57.3057,71.496,1.12,1.2,57.0225,57.0,76.49
20160301151500,29.315,70.2358,15.0,15.0,33.1514,56.4817,71.496,1.124,1.2,57.0225,57.0,76.49
20160301153000,29.315,70.2358,15.0,15.0,32.9937,56.4817,71.496,1.12,1.2,57.0225,57.0,76.49
20160301154500,29.315,69.4978,15.0,15.0,32.8913,57.0616,71.496,1.12,1.2,57.0225,57.0,76.49
20160301160000,29.315,69.4978,15.0,15.0,32.9821,57.0616,71.496,1.108,1.2,57.0225,57.0,76.49
20160301161500,29.315,69.4978,15.0,15.0,32.8048,57.0616,71.496,1.112,1.2,57.0225,57.0,76.49
20160301163000,29.315,69.4978,15.0,15.0,32.5583,57.0616,71.496,1.12,1.2,57.0225,57.0,76.49
20160301164500,29.315,68.6697,15.0,15.0,32.4958,58.0992,71.496,1.12,1.2,57.0225,57.0,76.49
20160301170000,29.315,68.6697,15.0,15.0,32.3653,58.0992,71.496,1.116,1.2,57.0225,57.0,76.49
20160301171500,29.315,68.6697,15.0,15.0,32.4235,57.4583,71.496,1.1562,1.2,57.0225,57.0,76.49
20160301173000,29.315,68.6697,15.0,15.0,,57.4583,71.496,1.116,1.2,57.0225,57.0,76.49
20160301174500,29.315,68.6697,15.0,15.0,,56.7869,71.496,1.124,1.2,57.0225,57.0,76.49
20160301180000,29.315,68.6697,15.0,15.0,,56.7869,71.496,1.1361,1.2,57.0225,57.0,76.49
20160301181500,29.315,68.6697,15.0,15.0,,58.1297,71.496,1.1562,1.2,57.0225,57.0,76.49
20160301183000,29.315,68.6697,15.0,15.0,,57.2752,71.496,1.1642,1.2,57.0225,57.0,76.49
20160301184500,29.315,68.6697,15.0,15.0,,57.2752,71.496,1.1722,1.2,57.0225,57.0,76.49
20160301190000,29.315,67.8596,15.0,15.0,,57.2752,71.496,1.1802,1.2,57.0225,57.0,76.49
20160301191500,29.315,67.8596,15.0,15.0,,57.2752,71.496,1.2003,1.2,57.0225,57.0,76.49
20160301193000,29.315,67.8596,15.0,15.0,,57.2752,71.496,1.1883,1.2,57.0225,57.0,76.49
20160301194500,29.315,67.8596,15.0,15.0,,57.2752,71.496,1.1682,1.2,57.0225,57.0,76.49
20160301200000,29.315,67.8596,15.0,15.0,,57.2752,71.496,1.1642,1.2,57.0225,57.0,76.49
20160301201500,29.315,67.8596,15.0,15.0,,57.2752,71.496,1.1602,1.2,57.0225,57.0,76.49
20160301203000,27.635,67.0315,15.0,15.0,32.0309,58.0686,71.496,1.1521,1.2,57.0225,57.0,77.475
20160301204500,27.635,67.0315,15.0,15.0,31.8928,58.0686,71.496,1.1642,1.2,57.0225,57.0,77.475
20160301210000,33.415,67.0315,15.0,15.0,31.7548,58.0686,71.496,1.1682,1.2,57.0225,57.0,77.475
20160301211500,33.415,67.0315,15.0,15.0,31.9245,58.0686,71.496,1.1722,1.2,57.0225,57.0,77.475
20160301213000,33.415,67.0315,15.0,15.0,31.7854,58.0686,71.496,1.1923,1.2,57.0225,57.0,77.475
20160301214500,33.415,67.0315,15.0,15.0,31.7854,58.0686,71.496,1.1802,1.2,57.0225,57.0,77.475
20160301220000,33.415,67.0315,15.0,15.0,31.9541,58.0686,71.496,1.1883,1.2,57.0225,57.0,77.475
20160301221500,33.415,67.0315,15.0,15.0,31.8141,58.0686,71.496,1.2003,1.2,57.0225,57.0,77.475
20160301223000,33.415,67.0315,15.0,15.0,31.7441,58.0686,71.496,1.2043,1.2,57.0225,57.0,77.475
20160301224500,33.415,67.0315,15.0,15.0,31.6041,58.0686,71.496,1.2124,1.2,57.0225,57.0,77.475
20160301230000,33.415,67.0315,15.0,15.0,31.3241,57.1226,71.496,1.2084,1.2,57.0225,57.0,77.475
20160301231500,33.415,67.0315,15.0,15.0,31.3241,57.1226,71.496,1.2124,1.2,57.0225,57.0,77.475
20160301233000,24.825,67.0315,15.0,15.0,30.3002,55.9934,71.496,1.2124,1.2,57.0225,57.0,77.475
20160301234500,24.825,66.2934,15.0,15.0,29.1245,55.9934,71.496,1.2324,1.2,57.0225,57.0,77.475
20160302000000,22.035,66.2934,15.0,15.0,28.3548,55.9934,71.496,1.2565,1.2,57.0225,57.0,77.475
20160302001500,22.035,66.2934,15.0,15.0,27.879,55.9934,71.496,1.2846,1.2,57.0225,57.0,77.475
20160302003000,22.035,65.5734,15.0,15.0,27.1537,55.4136,71.496,1.2927,1.2,57.0225,57.0,77.475
20160302004500,20.835,65.5734,15.0,15.0,26.8993,54.1014,71.496,1.2967,1.2,57.0225,57.0,76.48
20160302010000,20.835,65.5734,15.0,15.0,26.5813,54.8643,71.496,1.2886,1.2,57.0225,57.0,76.48
20160302011500,20.835,64.8353,15.0,15.0,26.3269,54.8643,71.496,1.2886,1.2,57.0225,57.0,76.48
20160302013000,20.835,64.8353,15.0,15.0,25.7431,53.5826,71.496,1.2846,1.2,57.0225,57.0,75.625
20160302014500,19.775,64.8353,15.0,15.0,25.6273,53.5826,71.496,1.2766,1.2,57.0225,57.0,75.625
20160302020000,19.775,64.8353,15.0,15.0,25.3093,52.9722,71.496,1.2846,1.2,57.0225,57.0,75.625
20160302021500,18.36,64.0072,15.0,15.0,25.3154,52.9722,71.496,1.2806,1.2,57.0225,57.0,75.625
20160302023000,18.36,64.0072,15.0,15.0,25.1231,52.9722,71.496,1.2726,1.2,57.0225,57.0,75.625
20160302024500,18.36,64.0072,15.0,15.0,25.1256,52.9722,71.496,1.2927,1.2,57.0225,57.0,75.625
20160302030000,18.36,64.0072,15.0,15.0,24.9961,52.2703,71.496,1.2726,1.2,57.0225,57.0,74.84
20160302031500,18.36,63.2871,15.0,15.0,24.8659,52.2703,71.496,1.2686,1.2,57.0225,57.0,74.84
20160302033000,18.36,63.2871,15.0,15.0,24.5405,51.3548,71.496,1.2726,1.2,57.0225,57.0,74.84
20160302034500,17.155,63.2871,15.0,15.0,24.4104,51.3548,71.496,1.2766,1.2,57.0225,57.0,74.84
20160302040000,17.155,63.2871,15.0,15.0,23.9695,50.3172,71.496,1.2806,1.2,57.0225,57.0,74.84
20160302041500,20.215,63.2871,15.0,15.0,23.5976,49.2796,71.496,1.2806,1.2,57.0225,57.0,74.84
20160302043000,20.215,62.369,15.0,15.0,23.2296,47.7537,71.496,1.2766,1.2,57.0225,57.0,74.84
20160302044500,20.215,62.369,15.0,15.0,22.6245,46.3499,71.496,1.2846,1.2,57.0225,57.0,74.84
20160302050000,20.215,62.369,15.0,15.0,21.972,46.3499,71.496,1.2846,1.2,57.0225,57.0,74.84
20160302051500,16.99,62.369,15.0,15.0,21.6209,45.2208,71.496,1.2927,1.2,57.0225,57.0,74.84
20160302053000,15.935,61.649,15.0,15.0,21.5578,44.5799,71.496,1.2806,1.2,57.0225,57.0,74.035
20160302054500,15.935,61.649,15.0,15.0,21.5515,44.5799,71.496,1.2806,1.2,57.0225,57.0,74.035
20160302060000,15.935,61.0009,15.0,15.0,21.2298,43.3592,71.496,1.2927,1.2,57.0225,57.0,74.035
20160302061500,15.935,61.0009,15.0,15.0,21.1085,50.012,71.496,1.2927,1.2,57.0225,57.0,74.035
20160302063000,15.935,61.0009,15.0,15.0,20.9094,51.4463,71.496,1.2846,1.2,57.0225,57.0,74.035
20160302064500,15.935,61.0009,15.0,15.0,20.7871,51.4463,71.496,1.2846,1.2,57.0225,57.0,74.035
20160302070000,15.935,61.0009,15.0,15.0,20.6828,51.4463,71.496,1.2806,1.2,57.0225,57.0,74.035
20160302071500,15.935,61.0009,15.0,15.0,20.6582,51.4463,71.496,1.2846,1.2,57.0225,57.0,74.035
20160302073000,21.725,61.919,15.0,15.0,20.8841,51.4463,71.496,1.2605,1.2,57.7606,57.0,74.035
20160302074500,11.24,61.919,15.0,15.0,20.7449,48.6082,72.378,1.2485,1.2,56.4104,57.0,74.035
20160302080000,17.6,61.919,15.0,15.0,20.8053,51.2022,72.378,1.2565,1.2,57.7606,57.0,74.035
20160302081500,30.315,62.5491,15.0,15.0,20.7164,50.3172,71.4599,1.2365,1.2,59.0747,57.0,74.035
20160302083000,22.68,62.5491,15.0,15.0,20.8083,49.7984,71.4599,1.2405,1.2,56.0144,57.0,74.035
20160302084500,9.985,63.2871,15.0,15.0,20.9828,49.7984,71.4599,1.2405,1.2,55.4023,57.0,74.035
20160302090000,27.11,63.2871,15.0,15.0,21.0486,49.7984,71.4599,1.2204,1.2,58.8407,57.0,74.035
20160302091500,12.975,63.2871,15.0,15.0,21.1569,49.7984,71.4599,1.2365,1.2,55.2403,57.0,74.035
20160302093000,18.13,63.2871,15.0,15.0,21.526,49.2491,71.4599,1.2284,1.2,57.9046,57.0,74.035
20160302094500,30.775,63.2871,15.0,15.0,21.6902,49.2491,71.4599,1.2164,1.2,57.9046,57.0,74.035
20160302100000,11.475,64.3852,15.0,15.0,22.3105,48.5777,71.4599,1.2164,1.2,55.8884,57.0,74.035
20160302101500,30.28,64.3852,15.0,15.0,22.7522,48.5777,71.4599,1.1963,1.2,58.6787,57.0,74.035
20160302103000,13.575,64.3852,15.0,15.0,23.441,47.7232,72.252,1.1883,1.2,54.7903,57.0,74.035
20160302104500,27.98,64.3852,15.0,15.0,23.248,47.7232,72.252,1.1762,1.2,58.8407,57.0,74.035
20160302110000,11.705,65.1053,15.0,15.0,23.593,46.7466,72.252,1.1883,1.2,55.3123,57.0,74.035
20160302111500,28.145,65.1053,15.0,15.0,23.953,46.7466,72.252,1.1722,1.2,58.8407,57.0,74.035
20160302113000,14.605,65.9334,15.0,15.0,24.1841,46.7466,72.252,1.1642,1.2,55.3483,57.0,74.035
20160302114500,27.53,65.9334,15.0,15.0,24.1954,46.7466,72.252,1.1642,1.2,59.0027,57.0,74.035
20160302120000,14.135,65.9334,15.0,15.0,24.5202,46.7466,72.252,1.1642,1.2,56.7345,57.0,74.035
20160302121500,30.865,65.9334,15.0,15.0,25.0439,46.1973,72.252,1.1521,1.2,58.9667,57.0,74.035
20160302123000,24.84,65.9334,15.0,15.0,24.9406,46.1973,72.252,1.1481,1.2,58.0666,57.0,74.035
20160302124500,13.065,65.9334,15.0,15.0,25.2542,46.1973,72.252,1.1441,1.2,55.1143,57.0,74.035
20160302130000,27.48,67.2115,15.0,15.0,25.0824,46.1973,72.252,1.2766,1.2,56.2844,57.0,68.69
20160302131500,26.685,67.2115,15.0,15.0,25.2228,46.1973,72.252,1.2244,1.2,59.4527,57.0,68.69
20160302133000,10.7,67.2115,15.0,15.0,25.0556,46.1973,72.252,1.2164,1.2,57.5446,57.0,68.69
20160302134500,6.74,67.2115,15.0,15.0,25.4767,45.4954,72.252,1.1963,1.2,55.3483,57.0,68.69
20160302140000,9.925,67.2115,15.0,15.0,25.4076,45.4954,72.252,1.1883,1.2,54.6643,57.0,68.69
20160302141500,14.955,67.2115,15.0,15.0,25.4114,46.1363,72.252,1.2003,1.2,57.3465,57.0,68.69
20160302143000,20.67,67.2115,15.0,15.0,25.51,46.1363,72.252,1.1843,1.2,57.3465,57.0,68.69
20160302144500,20.67,67.2115,15.0,15.0,25.4325,46.1363,73.2961,1.1602,1.2,57.3465,57.0,68.69
20160302150000,16.435,67.2115,15.0,15.0,25.4014,46.1363,73.2961,1.1321,1.2,55.1143,57.0,76.07
20160302151500,31.655,67.2115,15.0,15.0,25.8551,45.648,74.2862,1.1481,1.2,58.6787,57.0,76.07
20160302153000,27.715,67.2115,15.0,15.0,25.1409,45.648,74.2862,1.1481,1.2,58.6787,57.0,76.07
20160302154500,31.905,67.2115,15.0,15.0,25.056,44.9461,74.2862,1.108,1.2,58.6787,57.0,76.07
20160302160000,26.86,68.1296,15.0,15.0,24.8765,44.9461,75.0423,1.12,1.2,58.6787,57.0,77.9
20160302161500,19.04,68.1296,15.0,15.0,24.8765,44.0306,75.0423,1.116,1.2,55.7984,57.0,77.9
20160302163000,17.72,68.1296,15.0,15.0,24.8687,44.0306,75.0423,1.12,1.2,55.1503,57.0,77.9
20160302164500,31.75,68.1296,15.0,15.0,25.0462,43.3897,75.0423,1.12,1.2,58.0306,57.0,77.9
20160302170000,29.785,68.1296,15.0,15.0,24.9516,42.9014,75.0423,1.1441,1.2,58.0306,57.0,77.9
20160302171500,21.885,68.1296,15.0,15.0,24.9516,42.9014,75.0423,1.1642,1.2,58.0306,57.0,77.9
20160302173000,16.395,67.3915,15.0,15.0,24.775,41.4671,76.0324,1.1802,1.2,56.7885,57.0,77.9
20160302174500,15.81,67.3915,15.0,15.0,24.7282,41.4671,76.0324,1.1883,1.2,56.7885,57.0,77.9
20160302180000,17.075,67.3915,15.0,15.0,24.3836,41.4671,76.0324,1.1883,1.2,56.7885,57.0,77.9
20160302181500,18.685,66.2934,15.0,15.0,24.1943,40.8568,76.0324,1.1883,1.2,55.5104,57.0,77.9
20160302183000,29.88,66.2934,15.0,15.0,24.1935,40.8568,76.0324,1.2084,1.2,58.3906,57.0,77.9
20160302184500,13.98,65.1953,15.0,15.0,24.2775,40.0938,76.0324,1.2084,1.2,55.7624,57.0,77.9
20160302190000,18.02,65.1953,15.0,15.0,23.8488,40.0938,76.0324,1.1923,1.2,55.7624,57.0,77.9
20160302191500,19.32,65.1953,15.0,15.0,24.0356,40.0938,76.0324,1.1883,1.2,57.8686,57.0,77.9
20160302193000,16.695,65.1953,15.0,15.0,24.4087,39.6666,76.0324,1.1802,1.2,55.1503,57.0,77.9
20160302194500,30.315,65.1953,15.0,15.0,24.4087,39.6666,76.0324,1.1682,1.2,57.7606,57.0,77.9
20160302200000,16.045,65.1953,15.0,15.0,23.5564,32.5865,76.0324,1.1602,1.2,55.3483,57.0,77.9
20160302201500,32.83,64.3852,15.0,15.0,23.4499,38.5069,76.0324,1.1642,1.2,58.8767,57.0,77.9
20160302203000,15.28,64.3852,15.0,15.0,23.3564,38.5069,76.0324,1.1642,1.2,56.3384,57.0,77.9
20160302204500,31.365,64.3852,15.0,15.0,23.248,38.5069,76.0324,1.1361,1.2,58.7147,57.0,77.9
20160302210000,14.55,64.3852,15.0,15.0,22.8684,37.9271,76.0324,1.1441,1.2,56.0504,57.0,77.9
20160302211500,27.675,64.3852,15.0,15.0,22.6515,37.9271,76.0324,1.1602,1.2,56.9865,57.0,77.9
20160302213000,17.99,63.7372,15.0,15.0,22.3803,37.9271,76.0324,1.1802,1.2,57.6706,57.0,77.9
20160302214500,27.895,63.7372,15.0,15.0,22.4016,36.9505,76.0324,1.1802,1.2,56.4464,57.0,77.9
20160302220000,28.57,63.7372,15.0,15.0,22.2718,36.9505,76.0324,1.1923,1.2,58.9307,57.0,77.9
20160302221500,12.55,63.7372,15.0,15.0,22.1634,37.6524,76.0324,1.2605,1.2,54.4482,57.0,70.03
20160302223000,36.045,63.7372,15.0,15.0,22.2718,37.6524,76.0324,1.2686,1.2,60.3348,57.0,70.03
20160302224500,17.495,63.7372,15.0,15.0,22.1634,37.6524,76.0324,1.2485,1.2,58.5527,57.0,70.03
20160302230000,1.45,63.7372,15.0,15.0,22.5497,37.6524,76.0324,1.2324,1.2,55.4743,57.0,70.03
20160302231500,5.52,63.7372,15.0,15.0,22.6784,36.981,76.0324,1.2405,1.2,53.8722,57.0,70.03
20160302233000,30.695,63.7372,15.0,15.0,22.7644,36.981,76.0324,1.2445,1.2,56.8245,57.0,70.03
20160302234500,26.405,63.7372,15.0,15.0,22.65,36.981,76.0324,1.2565,1.2,60.2088,57.0,70.03
20160303000000,3.34,63.7372,15.0,15.0,22.8916,36.0045,76.0324,1.2365,1.2,56.6625,57.0,70.03
20160303001500,9.3,63.7372,15.0,15.0,23.0189,36.8285,76.0324,1.2164,1.2,54.2142,57.0,70.03
20160303003000,31.17,63.7372,15.0,15.0,23.3326,36.8285,76.0324,1.2084,1.2,57.7966,57.0,70.03
20160303004500,20.03,63.7372,15.0,15.0,23.4604,36.8285,76.0324,1.1722,1.2,57.7966,57.0,70.03
20160303010000,6.165,63.7372,15.0,15.0,23.8372,36.8285,76.0324,1.1722,1.2,54.5743,57.0,70.03
20160303011500,32.735,63.7372,15.0,15.0,23.966,36.8285,76.0324,1.1843,1.2,59.3267,57.0,70.03
20160303013000,8.425,63.7372,15.0,15.0,24.2105,37.6829,76.0324,1.1602,1.2,56.9505,57.0,70.03
20160303014500,10.715,63.7372,15.0,15.0,24.2105,36.4317,74.9703,1.1682,1.2,54.5383,57.0,70.03
20160303020000,19.79,63.7372,15.0,15.0,24.3413,36.4317,74.9703,1.1481,1.2,58.2826,57.0,70.03
20160303021500,15.155,63.7372,15.0,15.0,24.472,36.4317,74.9703,1.1521,1.2,55.0603,57.0,70.03
20160303023000,9.22,63.7372,15.0,15.0,24.7279,36.9505,74.9703,1.1401,1.2,56.3384,57.0,70.03
20160303024500,24.815,63.7372,15.0,15.0,24.8596,36.9505,74.9703,1.1401,1.2,58.6067,57.0,70.03
20160303030000,24.815,63.7372,15.0,15.0,25.3154,36.9505,74.9703,1.1281,1.2,58.6067,57.0,70.03
20160303031500,13.35,64.7453,15.0,15.0,25.3154,36.9505,74.9703,1.12,1.2,57.4725,57.0,70.03
20160303033000,15.435,64.7453,15.0,15.0,25.8461,36.9505,75.9244,1.116,1.2,55.6904,57.0,70.03
20160303034500,22.33,64.7453,15.0,15.0,26.1124,36.9505,75.9244,1.12,1.2,57.8686,57.0,70.03
20160303040000,19.53,65.5734,15.0,15.0,26.7134,36.9505,75.9244,1.124,1.2,57.8686,57.0,70.03
20160303041500,18.06,65.5734,15.0,15.0,27.1873,36.9505,75.9244,1.112,1.2,57.8686,57.0,70.03
20160303043000,17.665,65.5734,15.0,15.0,27.4555,36.9505,75.9244,1.112,1.2,56.5725,57.0,70.835
20160303044500,19.875,65.5734,15.0,15.0,27.5896,36.9505,75.9244,1.112,1.2,56.5725,57.0,71.62
20160303050000,19.875,65.5734,15.0,15.0,28.0713,36.9505,75.9244,1.104,1.2,57.4365,57.0,71.62
20160303051500,26.715,65.5734,15.0,15.0,28.0713,36.9505,75.9244,1.104,1.2,57.4365,57.0,71.62
20160303053000,26.715,65.5734,15.0,15.0,28.0713,36.9505,75.9244,1.104,1.2,57.4365,57.0,71.62
20160303054500,26.715,65.5734,15.0,15.0,28.3539,36.9505,75.9244,1.112,1.2,57.4365,57.0,71.62
20160303060000,26.715,65.5734,15.0,15.0,28.49,37.805,75.9244,1.1481,1.2,57.4365,57.0,71.62
20160303061500,26.715,65.5734,15.0,15.0,28.49,37.805,75.9244,1.1481,1.2,57.4365,57.0,71.62
20160303063000,29.76,66.2934,15.0,15.0,28.7755,37.805,75.9244,1.1562,1.2,56.5365,57.0,71.62
20160303064500,27.165,66.2934,15.0,15.0,28.7755,37.805,75.9244,1.1562,1.2,56.5365,57.0,71.62
20160303070000,26.395,66.2934,15.0,15.0,29.283,38.2933,75.9244,1.124,1.2,56.5365,57.0,71.62
20160303071500,23.365,66.2934,15.0,15.0,29.422,38.2933,75.9244,1.116,1.2,57.1125,57.0,71.62
20160303073000,23.365,66.2934,15.0,15.0,29.7,38.2933,75.9244,1.2927,1.2,57.1125,57.0,71.62
20160303074500,32.855,66.2934,15.0,15.0,29.9239,38.8121,75.9244,1.104,1.2,57.1125,57.0,75.015
20160303080000,32.855,67.2115,15.0,15.0,30.6423,38.8121,75.9244,1.112,1.2,57.1125,57.0,75.015
20160303081500,32.855,67.2115,15.0,15.0,30.9948,38.8121,76.8425,1.1401,1.2,57.1125,57.0,75.015
20160303083000,32.855,67.2115,15.0,15.0,31.3241,39.7887,76.8425,1.1521,1.2,57.1125,57.0,75.015
20160303084500,32.855,67.2115,15.0,15.0,31.7703,49.4932,75.0423,1.108,1.2,57.1125,57.0,75.015
20160303090000,32.855,67.2115,15.0,15.0,32.0941,41.9249,75.0423,1.108,1.2,57.1125,57.0,75.015
20160303091500,32.855,67.2115,15.0,15.0,32.2341,39.1478,73.8902,1.112,1.2,57.1125,57.0,75.015
20160303093000,30.825,67.2115,15.0,15.0,32.411,39.5445,72.9361,1.108,1.2,56.5005,57.0,75.015
20160303094500,29.285,67.2115,15.0,15.0,32.411,39.5445,72.09,1.104,1.2,56.5005,57.0,75.015
20160303100000,29.285,67.2115,15.0,15.0,32.5501,44.0611,71.3519,1.104,1.2,56.5005,57.0,75.015
20160303101500,29.285,67.2115,15.0,15.0,32.5501,61.395,70.0378,1.112,1.2,57.2205,57.0,75.87
20160303103000,30.3,67.2115,15.0,15.0,32.8281,40.8873,70.7939,1.104,1.2,57.2205,57.0,75.87
20160303104500,35.365,67.2115,15.0,15.0,32.8281,40.8873,70.7939,1.108,1.2,57.2205,57.0,75.87
20160303110000,28.945,68.3996,15.0,15.0,32.8976,41.4061,71.55,1.104,1.2,57.2205,57.0,76.79
20160303111500,30.54,68.3996,15.0,15.0,32.8976,41.8944,71.55,1.112,1.2,56.3744,57.0,78.68
20160303113000,30.54,68.3996,15.0,15.0,33.3147,42.5047,73.0081,1.108,1.2,57.4365,57.0,78.68
20160303114500,36.14,68.3996,15.0,15.0,33.4803,43.2066,73.0081,1.1481,1.2,57.4365,57.0,78.68
20160303120000,36.14,68.3996,15.0,15.0,33.3557,42.5658,73.0081,1.1481,1.2,56.8245,57.0,78.68
20160303121500,34.025,68.3996,15.0,15.0,33.3557,41.3756,71.982,1.1521,1.2,56.8245,57.0,78.68
20160303123000,31.5,68.3996,15.0,15.0,33.2044,41.3756,71.982,1.1481,1.2,56.8245,57.0,78.68
20160303124500,31.5,68.3996,15.0,15.0,33.0694,42.8404,71.982,1.1281,1.2,56.8245,57.0,78.68
20160303130000,31.5,68.3996,15.0,15.0,33.4898,43.6644,71.982,1.1281,1.2,56.8245,57.0,78.68
20160303131500,31.5,68.3996,15.0,15.0,33.5686,44.3663,71.982,1.112,1.2,56.8245,57.0,78.68
20160303133000,31.5,68.3996,15.0,15.0,33.5686,44.9461,71.982,1.12,1.2,56.8245,57.0,78.68
20160303134500,31.5,68.3996,15.0,15.0,33.4355,45.4344,71.982,1.124,1.2,56.8245,57.0,78.68
20160303140000,31.5,68.3996,15.0,15.0,33.1693,45.4344,71.982,1.116,1.2,56.8245,57.0,78.68
20160303141500,31.5,67.6616,15.0,15.0,33.1546,46.1668,72.9721,1.116,1.2,56.8245,57.0,78.68
20160303143000,31.5,67.6616,15.0,15.0,33.2044,46.1668,72.9721,1.12,1.2,56.8245,57.0,78.68
20160303144500,31.5,67.6616,15.0,15.0,33.2044,46.1668,72.9721,1.12,1.2,56.8245,57.0,78.68
20160303150000,31.5,67.6616,15.0,15.0,32.9802,46.1668,72.9721,1.12,1.2,56.8245,57.0,78.68
20160303151500,31.5,66.9415,15.0,15.0,33.0927,47.4485,72.9721,1.116,1.2,56.8245,57.0,78.68
20160303153000,31.5,66.9415,15.0,15.0,32.8591,46.2584,72.9721,1.112,1.2,56.8245,57.0,78.68
20160303154500,31.5,66.9415,15.0,15.0,33.0367,44.8851,71.784,1.116,1.2,56.8245,57.0,78.68
20160303160000,31.5,67.7516,15.0,15.0,33.3422,44.8851,71.784,1.1883,1.2,56.8245,57.0,81.305
20160303161500,31.5,67.7516,15.0,15.0,33.4803,46.2889,71.784,1.2043,1.2,56.8245,57.0,81.305
20160303163000,31.5,67.7516,15.0,15.0,33.2983,48.181,71.784,1.2084,1.2,56.8245,57.0,81.305
20160303164500,31.5,67.7516,15.0,15.0,33.4353,48.7303,71.784,1.2084,1.2,56.8245,57.0,81.305
20160303170000,31.5,67.7516,15.0,15.0,33.5724,48.7303,71.784,1.1923,1.2,56.8245,57.0,81.305
20160303171500,31.5,67.7516,15.0,15.0,33.3884,49.4322,72.5761,1.1883,1.2,56.8245,57.0,81.305
20160303173000,31.5,67.0315,15.0,15.0,33.3884,49.4322,72.5761,1.1923,1.2,56.8245,57.0,81.305
20160303174500,31.5,67.0315,15.0,15.0,33.4353,49.951,72.5761,1.1883,1.2,56.8245,57.0,81.305
20160303180000,31.5,67.0315,15.0,15.0,33.1612,49.066,72.5761,1.1923,1.2,56.8245,57.0,81.305
20160303181500,31.5,67.0315,15.0,15.0,33.0927,46.5941,71.748,1.1883,1.2,56.8245,57.0,81.305
20160303183000,31.5,67.0315,15.0,15.0,32.9971,47.7842,71.748,1.1883,1.2,56.8245,57.0,81.305
20160303184500,31.5,67.0315,15.0,15.0,32.7211,49.0965,71.748,1.1883,1.2,56.8245,57.0,81.305
20160303190000,31.5,67.0315,15.0,15.0,32.8281,50.5308,71.748,1.1923,1.2,56.8245,57.0,81.305
20160303191500,31.5,67.0315,15.0,15.0,32.8281,51.0496,71.748,1.1963,1.2,56.8245,57.0,81.305
20160303193000,31.5,67.0315,15.0,15.0,32.6891,51.0496,71.748,1.1923,1.2,56.8245,57.0,81.305
20160303194500,31.5,67.0315,15.0,15.0,32.5501,51.0496,72.8101,1.1963,1.2,56.8245,57.0,81.305
20160303200000,31.5,67.0315,15.0,15.0,32.5842,51.0496,72.8101,1.108,1.2,56.8245,57.0,81.305
20160303201500,31.5,67.0315,15.0,15.0,32.4442,50.3477,72.8101,1.1281,1.2,56.8245,57.0,82.23
20160303203000,31.5,67.0315,15.0,15.0,32.3742,49.0355,71.748,1.1321,1.2,56.8245,57.0,82.23
20160303204500,31.5,67.0315,15.0,15.0,32.2341,49.0355,71.748,1.124,1.2,56.8245,57.0,82.23
20160303210000,31.5,67.0315,15.0,15.0,32.1228,49.8289,71.748,1.116,1.2,56.8245,57.0,82.23
20160303211500,31.5,66.2934,15.0,15.0,31.8141,50.4393,71.748,1.1481,1.2,56.8245,57.0,82.23
20160303213000,31.5,66.2934,15.0,15.0,31.0208,51.4158,71.748,1.1562,1.2,56.8245,57.0,82.23
20160303214500,27.295,66.2934,15.0,15.0,30.8122,51.9346,71.748,1.3328,1.2,56.8245,57.0,74.47
20160303220000,30.655,66.2934,15.0,15.0,30.1866,51.9346,71.748,1.2726,1.2,56.8245,57.0,74.47
20160303221500,20.51,66.2934,15.0,15.0,29.7146,51.9346,71.748,1.2686,1.2,56.8245,57.0,74.47
20160303223000,19.19,66.2934,15.0,15.0,26.8422,51.9346,72.7741,1.2967,1.2,56.8245,57.0,73.47
20160303224500,18.275,65.4834,15.0,15.0,26.5675,51.9346,72.7741,1.2927,1.2,56.8245,57.0,72.705
20160303230000,15.415,65.4834,15.0,15.0,26.0641,50.7139,71.622,1.2967,1.2,57.5086,57.0,72.705
20160303231500,17.17,65.4834,15.0,15.0,26.0641,50.7139,71.622,1.2846,1.2,57.5086,57.0,70.94
20160303233000,17.17,65.4834,15.0,15.0,26.0796,51.4463,71.622,1.2886,1.2,57.5086,57.0,70.94
20160303234500,17.17,65.4834,15.0,15.0,25.8449,52.3619,71.622,1.2927,1.2,57.5086,57.0,70.04
20160304000000,17.17,65.4834,15.0,15.0,25.5515,53.0332,71.622,1.2846,1.2,57.5086,57.0,70.04
20160304001500,17.17,64.5653,15.0,15.0,25.5807,53.0332,71.622,1.2565,1.2,57.5086,57.0,70.04
20160304003000,17.17,64.5653,15.0,15.0,25.5483,53.0332,72.5761,1.2565,1.2,57.5086,57.0,70.04
20160304004500,17.17,64.5653,15.0,15.0,25.3324,53.0332,72.5761,1.2646,1.2,56.8605,57.0,70.04
20160304010000,17.17,63.7372,15.0,15.0,25.3109,51.5379,71.694,1.2726,1.2,56.8605,57.0,70.04
20160304011500,17.17,63.7372,15.0,15.0,25.0664,51.5379,71.694,1.2927,1.2,56.8605,57.0,70.04
20160304013000,25.155,63.7372,15.0,15.0,24.7726,51.5379,70.8659,1.2967,1.2,56.8605,57.0,69.17
20160304014500,8.795,63.7372,15.0,15.0,24.7726,52.3008,70.8659,1.2846,1.2,56.8605,57.0,69.17
20160304020000,9.775,62.9271,15.0,15.0,24.5962,53.0638,70.8659,1.2927,1.2,55.4023,57.0,69.17
20160304021500,25.15,62.9271,15.0,15.0,24.6027,49.6458,72.378,1.2806,1.2,56.1224,57.0,69.17
20160304023000,27.78,62.9271,15.0,15.0,24.1644,53.3995,72.378,1.2846,1.2,59.2367,57.0,69.17
20160304024500,14.585,62.9271,15.0,15.0,24.0393,49.951,72.378,1.2766,1.2,58.4446,57.0,69.17
20160304030000,7.98,62.9271,15.0,15.0,23.7869,50.9581,71.586,1.2806,1.2,56.4464,57.0,68.285
20160304031500,6.815,62.9271,15.0,15.0,23.5976,50.9581,71.586,1.2927,1.2,55.1143,57.0,68.285
20160304033000,8.985,62.279,15.0,15.0,23.3378,51.6905,71.586,1.2846,1.2,55.1143,57.0,68.285
20160304034500,9.51,62.279,15.0,15.0,23.1363,51.6905,71.586,1.2846,1.2,55.1143,57.0,68.285
20160304040000,10.57,62.279,15.0,15.0,22.6715,51.6905,71.586,1.2365,1.2,55.1143,57.0,68.285
20160304041500,6.06,61.649,15.0,15.0,22.5232,51.6905,71.586,1.2284,1.2,55.1143,57.0,68.285
20160304043000,4.485,61.649,15.0,15.0,22.0902,51.6905,71.586,1.2164,1.2,55.1143,57.0,68.285
20160304044500,3.755,61.649,15.0,15.0,21.6381,52.2093,71.586,1.2084,1.2,56.2484,57.0,68.285
20160304050000,4.255,61.649,15.0,15.0,21.4556,52.2093,72.414,1.1923,1.2,57.5086,57.0,68.285
20160304051500,15.825,61.649,15.0,15.0,21.5887,51.5684,72.414,1.1883,1.2,57.5086,57.0,68.285
20160304053000,29.135,61.649,15.0,15.0,21.2238,51.5684,72.414,1.1802,1.2,59.6868,57.0,68.285
20160304054500,29.99,61.649,15.0,15.0,21.0563,51.5684,72.414,1.1722,1.2,58.3186,57.0,68.285
20160304060000,15.21,60.8209,15.0,15.0,21.1821,50.3172,72.414,1.1802,1.2,56.1764,57.0,68.285
20160304061500,3.495,60.8209,15.0,15.0,21.1821,48.6387,71.496,1.1762,1.2,54.8623,57.0,68.285
20160304063000,3.185,60.8209,15.0,15.0,21.1423,48.6387,71.496,1.1642,1.2,56.2124,57.0,68.285
20160304064500,5.825,60.8209,15.0,15.0,21.0471,50.6834,71.496,1.1722,1.2,57.6706,57.0,68.285
20160304070000,26.03,61.4689,15.0,15.0,21.3746,50.6834,71.496,1.1762,1.2,59.6868,57.0,68.285
20160304071500,31.305,61.4689,15.0,15.0,21.4431,51.6905,72.342,1.1722,1.2,59.6868,57.0,68.285
20160304073000,24.955,61.4689,15.0,15.0,21.7172,51.6905,72.342,1.112,1.2,55.7984,57.0,73.235
20160304074500,27.465,62.099,15.0,15.0,21.9913,49.6763,73.5662,1.108,1.2,57.8686,57.0,73.235
20160304080000,18.4,62.099,15.0,15.0,22.503,50.836,73.5662,1.104,1.2,57.8686,57.0,76.56
20160304081500,27.48,63.0171,15.0,15.0,22.8431,50.836,72.6121,1.108,1.2,56.8245,57.0,76.56
20160304083000,16.35,63.0171,15.0,15.0,23.2315,50.836,71.4599,1.1321,1.2,56.1764,57.0,76.56
20160304084500,27.605,63.7372,15.0,15.0,23.4522,50.0731,71.4599,1.124,1.2,58.1206,57.0,76.56
20160304090000,16.415,63.7372,15.0,15.0,23.6295,50.9581,71.4599,1.104,1.2,56.5365,57.0,76.56
20160304091500,21.86,63.7372,15.0,15.0,23.834,50.9581,70.5059,1.124,1.2,57.7606,57.0,76.56
20160304093000,26.615,63.7372,15.0,15.0,24.1644,51.5074,70.5059,1.112,1.2,56.5365,57.0,78.15
20160304094500,25.885,63.7372,15.0,15.0,24.3477,51.5074,70.5059,1.124,1.2,56.5365,57.0,78.15
20160304100000,17.67,63.7372,15.0,15.0,24.1166,51.5074,69.5518,1.112,1.2,57.1125,57.0,78.15
20160304101500,25.67,64.4753,15.0,15.0,24.4745,50.7444,69.5518,1.12,1.2,57.7606,57.0,78.15
20160304103000,21.01,64.4753,15.0,15.0,25.1666,50.7444,68.8137,1.112,1.2,55.9604,57.0,78.15
20160304104500,18.425,64.4753,15.0,15.0,25.4032,50.7444,68.8137,1.1281,1.2,55.9604,57.0,78.15
20160304110000,29.1,64.4753,15.0,15.0,25.4041,51.5379,68.8137,1.1281,1.2,57.9586,57.0,78.15
20160304111500,30.26,64.4753,15.0,15.0,25.3378,51.5379,68.0036,1.1481,1.2,57.9586,57.0,78.15
20160304113000,19.12,64.4753,15.0,15.0,25.8911,52.0872,68.0036,1.1481,1.2,56.3744,57.0,78.15
20160304114500,23.475,65.6634,15.0,15.0,26.2948,52.0872,68.0036,1.2967,1.2,57.6346,57.0,78.15
20160304120000,24.565,65.6634,15.0,15.0,26.2191,53.0027,68.0036,1.2886,1.2,57.6346,57.0,78.15
20160304121500,29.395,65.6634,15.0,15.0,26.2191,53.5826,68.0036,1.2686,1.2,57.6346,57.0,78.15
20160304123000,18.565,65.6634,15.0,15.0,26.8892,53.5826,68.0036,1.2806,1.2,56.4464,57.0,78.15
20160304124500,29.015,65.6634,15.0,15.0,26.5069,53.5826,69.0117,1.2766,1.2,57.7606,57.0,78.15
20160304130000,27.06,65.6634,15.0,15.0,26.2849,53.5826,69.0117,1.2766,1.2,56.5005,57.0,77.105
20160304131500,21.815,66.3834,15.0,15.0,26.2261,52.606,69.0117,1.2846,1.2,57.6346,57.0,77.105
20160304133000,17.365,66.3834,15.0,15.0,26.556,52.606,69.0117,1.2927,1.2,57.0225,57.0,77.105
20160304134500,17.56,66.3834,15.0,15.0,26.8814,52.606,69.0117,1.2244,1.2,56.0504,57.0,77.105
20160304140000,18.82,67.1215,15.0,15.0,26.8043,52.606,68.2556,1.112,1.2,56.0504,57.0,77.105
20160304141500,25.83,67.1215,15.0,15.0,26.6651,53.5215,68.2556,1.108,1.2,56.0504,57.0,77.985
20160304143000,19.295,67.1215,15.0,15.0,27.177,54.1624,68.2556,1.104,1.2,56.0504,57.0,77.985
20160304144500,30.09,67.1215,15.0,15.0,26.9264,54.1624,68.2556,1.112,1.2,56.0504,57.0,77.985
20160304150000,20.425,67.1215,15.0,15.0,27.4742,54.1624,68.2556,1.116,1.2,56.0504,57.0,77.985
20160304151500,30.695,67.1215,15.0,15.0,26.6446,54.8033,68.2556,1.104,1.2,57.9586,57.0,77.985
20160304153000,31.03,67.1215,15.0,15.0,26.2328,54.8033,68.2556,1.112,1.2,57.9586,57.0,78.89
20160304154500,30.685,67.1215,15.0,15.0,26.2328,54.8033,68.2556,1.108,1.2,57.1125,57.0,78.89
20160304160000,19.49,67.1215,15.0,15.0,26.6446,54.0403,68.2556,1.112,1.2,55.6904,57.0,78.89
20160304161500,19.695,67.1215,15.0,15.0,26.6446,44.6715,70.5419,1.104,1.2,57.0225,57.0,79.735
20160304163000,26.115,67.1215,15.0,15.0,26.6648,43.1151,71.622,1.2405,1.2,55.9244,57.0,79.735
20160304164500,20.775,67.1215,15.0,15.0,26.7462,41.8638,72.45,1.2565,1.2,55.9244,57.0,79.735
20160304170000,19.755,67.1215,15.0,15.0,27.0308,41.3756,73.3681,1.2927,1.2,55.9244,57.0,79.735
20160304171500,27.945,67.1215,15.0,15.0,26.8478,41.9249,73.3681,1.2846,1.2,57.8686,57.0,78.8
20160304173000,19.72,66.2934,15.0,15.0,26.9282,46.2584,72.288,1.2886,1.2,56.3384,57.0,78.8
20160304174500,29.42,66.2934,15.0,15.0,26.6446,46.2584,72.288,1.2886,1.2,58.0306,57.0,78.8
20160304180000,28.33,66.2934,15.0,15.0,26.8219,46.2584,72.288,1.2846,1.2,56.5005,57.0,78.8
20160304181500,24.995,65.5734,15.0,15.0,27.3267,46.2584,72.288,1.2806,1.2,56.5005,57.0,78.8
20160304183000,18.56,65.5734,15.0,15.0,27.2308,46.2584,72.288,1.2927,1.2,56.5005,57.0,78.8
20160304184500,24.23,65.5734,15.0,15.0,27.0026,46.2584,73.8542,1.2886,1.2,57.6346,57.0,78.8
20160304190000,20.055,65.5734,15.0,15.0,26.5255,45.587,73.8542,1.2846,1.2,56.5005,57.0,78.8
20160304191500,20.055,64.8353,15.0,15.0,26.0641,45.587,75.2763,1.1682,1.2,57.1125,57.0,78.8
20160304193000,20.055,64.8353,15.0,15.0,25.8174,50.3477,72.6121,1.1682,1.2,57.1125,57.0,78.8
20160304194500,20.055,64.1152,15.0,15.0,25.7272,49.2796,72.6121,1.1562,1.2,57.1125,57.0,78.8
20160304200000,20.055,64.1152,15.0,15.0,25.5958,47.7537,72.6121,1.1642,1.2,57.1125,57.0,78.8
20160304201500,20.055,64.1152,15.0,15.0,25.4943,46.3499,73.8902,1.1682,1.2,57.1125,57.0,78.8
20160304203000,20.055,64.1152,15.0,15.0,25.4659,46.3499,73.8902,1.1843,1.2,57.1125,57.0,78.8
20160304204500,20.055,63.3771,15.0,15.0,25.2174,45.3123,73.8902,1.1963,1.2,57.1125,57.0,78.8
20160304210000,20.055,63.3771,15.0,15.0,24.8596,45.3123,74.8443,1.2043,1.2,57.1125,57.0,78.8
20160304211500,18.155,63.3771,15.0,15.0,24.481,45.3123,74.8443,1.2164,1.2,57.1125,57.0,78.8
20160304213000,26.67,63.3771,15.0,15.0,24.419,49.3101,72.5761,1.2003,1.2,57.1125,57.0,78.8
20160304214500,26.345,63.3771,15.0,15.0,24.2899,49.3101,72.5761,1.2124,1.2,57.7966,57.0,78.8
20160304220000,24.385,62.6571,15.0,15.0,23.7131,48.3946,73.6922,1.2284,1.2,57.7966,57.0,78.8
20160304221500,17.43,62.6571,15.0,15.0,23.4567,47.6317,73.6922,1.2324,1.2,57.7966,57.0,78.8
20160304223000,15.73,62.6571,15.0,15.0,23.8134,46.2584,73.6922,1.2485,1.2,57.0225,57.0,78.8
20160304224500,15.1,61.829,15.0,15.0,23.9323,46.2584,73.6922,1.2766,1.2,57.0225,57.0,78.8
20160304230000,26.86,61.829,15.0,15.0,23.602,46.2584,74.5203,1.2927,1.2,57.7606,57.0,77.675
20160304231500,26.86,61.829,15.0,15.0,23.4699,46.2584,74.5203,1.2886,1.2,56.7885,57.0,77.675
20160304233000,12.65,61.829,15.0,15.0,23.2717,45.1903,74.5203,1.2967,1.2,56.0504,57.0,76.345
20160304234500,21.14,61.829,15.0,15.0,23.1396,48.3946,72.9001,1.2927,1.2,58.1206,57.0,76.345
20160305000000,20.62,61.1989,15.0,15.0,,48.3946,72.9001,1.2846,1.2,55.7984,57.0,76.345
20160305001500,19.525,61.1989,15.0,15.0,,46.3499,72.9001,1.2886,1.2,58.2826,57.0,76.345
20160305003000,15.36,61.1989,15.0,15.0,,46.3499,74.0522,1.2927,1.2,55.7984,57.0,76.345
20160305004500,26.51,61.1989,15.0,15.0,,46.3499,74.0522,1.2846,1.2,58.4807,57.0,76.345
20160305010000,11.64,61.1989,15.0,15.0,,45.3734,74.0522,1.2766,1.2,55.7264,57.0,76.345
20160305011500,27.195,61.1989,15.0,15.0,,46.0142,74.0522,1.2766,1.2,57.1845,57.0,76.345
20160305013000,10.715,61.1989,15.0,15.0,,46.0142,74.0522,1.2806,1.2,57.1845,57.0,76.345
20160305014500,16.035,61.1989,15.0,15.0,,46.0142,74.0522,1.2806,1.2,55.5104,57.0,76.345
20160305020000,21.145,61.1989,15.0,15.0,,46.0142,74.9163,1.2766,1.2,58.3906,57.0,76.345
20160305021500,10.08,60.3708,15.0,15.0,,43.054,74.9163,1.2766,1.2,56.1764,57.0,76.345
20160305023000,25.18,60.3708,15.0,15.0,,47.3265,72.7741,1.2726,1.2,56.1764,57.0,76.345
20160305024500,21.365,60.3708,15.0,15.0,,47.3265,72.7741,1.2686,1.2,58.3186,57.0,76.345
20160305030000,8.495,60.3708,15.0,15.0,,45.4039,72.7741,1.2686,1.2,56.2844,57.0,76.345
20160305031500,11.635,60.3708,15.0,15.0,,44.2747,73.8902,1.2646,1.2,55.2403,57.0,76.345
20160305033000,25.165,60.3708,15.0,15.0,,43.6949,73.8902,1.2686,1.2,56.0504,57.0,76.345
20160305034500,28.485,60.3708,15.0,15.0,,43.054,73.8902,1.2646,1.2,58.2286,57.0,76.345
20160305040000,11.325,59.7408,15.0,15.0,,43.054,73.8902,1.2003,1.2,57.4725,57.0,76.345
20160305041500,8.975,59.7408,15.0,15.0,,42.5047,73.8902,1.2003,1.2,56.0504,57.0,76.345
20160305043000,9.63,59.7408,15.0,15.0,,45.8922,72.6481,1.1722,1.2,55.1863,57.0,76.345
20160305044500,24.39,59.7408,15.0,15.0,,45.0987,72.6481,1.1762,1.2,56.4464,57.0,76.345
20160305050000,26.38,59.7408,15.0,15.0,,44.2137,73.7282,1.1562,1.2,57.5086,57.0,76.345
20160305051500,13.445,58.7327,15.0,15.0,,42.7794,73.7282,1.2686,1.2,58.1206,57.0,76.345
20160305053000,6.66,58.7327,15.0,15.0,,42.047,73.7282,1.2967,1.2,55.6904,57.0,75.255
20160305054500,4.41,58.7327,15.0,15.0,,41.4671,73.7282,1.2927,1.2,55.6904,57.0,75.255
20160305060000,5.94,58.7327,15.0,15.0,20.0537,41.0094,74.8443,1.2927,1.2,57.0585,57.0,75.255
20160305061500,7.52,58.7327,15.0,15.0,20.0537,40.2159,74.8443,1.2485,1.2,55.8884,57.0,75.255
20160305063000,7.95,58.7327,15.0,15.0,19.0884,40.2159,74.8443,1.2886,1.2,55.8884,57.0,74.395
20160305064500,5.09,58.7327,15.0,15.0,19.0332,41.8638,74.8443,1.2806,1.2,55.1863,57.0,74.395
20160305070000,6.4,58.7327,15.0,15.0,18.9076,40.2159,74.8443,1.2806,1.2,55.1863,57.0,74.395
20160305071500,5.4,59.7408,15.0,15.0,18.9761,40.2159,74.8443,1.2846,1.2,55.8524,57.0,72.205
20160305073000,6.295,60.7309,15.0,15.0,19.4692,44.3663,73.6922,1.2927,1.2,57.0225,57.0,72.205
20160305074500,10.065,61.4689,15.0,15.0,19.6073,44.3663,73.6922,1.2806,1.2,55.7264,57.0,72.205
20160305080000,26.725,61.4689,15.0,15.0,20.5243,44.824,73.6922,1.2605,1.2,57.1125,57.0,72.205
20160305081500,17.625,62.369,15.0,15.0,21.2877,46.0447,73.6922,1.2565,1.2,55.7984,57.0,72.205
20160305083000,13.58,62.369,15.0,15.0,23.3437,46.0447,73.6922,1.2646,1.2,56.4464,57.0,72.205
20160305084500,15.595,63.4671,15.0,15.0,23.8435,46.0447,73.6922,1.3007,1.2,57.6346,57.0,64.99
20160305090000,12.505,63.4671,15.0,15.0,24.5268,45.4344,74.9703,1.2806,1.2,55.4743,57.0,64.99
20160305091500,19.67,64.5653,15.0,15.0,24.8294,45.4344,74.9703,1.1441,1.2,57.7606,57.0,69.55
20160305093000,27.075,64.5653,15.0,15.0,25.1248,45.4344,74.2142,1.2244,1.2,57.7606,57.0,69.55
20160305094500,27.385,64.5653,15.0,15.0,25.4516,45.4344,74.2142,1.2244,1.2,56.6625,57.0,69.55
20160305100000,26.19,65.9334,15.0,15.0,26.1361,45.4344,74.2142,1.2244,1.2,56.6625,57.0,69.55
20160305101500,28.3,65.9334,15.0,15.0,26.2734,45.4344,74.2142,1.2365,1.2,57.7966,57.0,69.55
20160305103000,20.19,65.9334,15.0,15.0,26.566,45.4344,74.2142,1.2846,1.2,55.8524,57.0,69.55
20160305104500,14.75,65.9334,15.0,15.0,26.9905,43.3592,74.9703,1.2886,1.2,55.8524,57.0,69.55
20160305110000,28.76,65.9334,15.0,15.0,26.9905,46.2584,73.0441,1.1,1.2,57.1845,57.0,70.755
20160305111500,25.54,66.8515,15.0,15.0,26.9905,45.709,73.0441,1.112,1.2,56.5005,57.0,70.755
20160305113000,19.9,66.8515,15.0,15.0,26.9905,44.8546,73.0441,1.104,1.2,55.8524,57.0,72.365
20160305114500,19.42,66.8515,15.0,15.0,26.9905,43.0845,73.0441,1.112,1.2,57.2745,57.0,73.275
20160305120000,26.69,66.8515,15.0,15.0,26.9905,43.0845,74.1602,1.116,1.2,57.2745,57.0,73.275
20160305121500,29.915,67.7516,15.0,15.0,26.9905,42.6268,74.1602,1.1281,1.2,57.2745,57.0,75.805
20160305123000,20.08,67.7516,15.0,15.0,26.9905,41.7113,74.1602,1.124,1.2,55.8524,57.0,75.805
20160305124500,21.205,67.7516,15.0,15.0,26.9905,41.1619,74.1602,1.112,1.2,57.2745,57.0,75.805
20160305130000,29.285,67.7516,15.0,15.0,26.9905,40.0938,74.1602,1.12,1.2,56.5005,57.0,75.805
20160305131500,28.435,67.7516,15.0,15.0,26.9905,40.7347,74.1602,1.2084,1.2,57.9046,57.0,75.805
20160305133000,24.625,67.7516,15.0,15.0,28.16,42.7489,72.9361,1.2244,1.2,56.1224,57.0,75.805
20160305134500,28.165,67.7516,15.0,15.0,27.8867,41.9249,72.9361,1.2485,1.2,56.6985,57.0,75.805
20160305140000,28.165,68.4897,15.0,15.0,28.042,41.9249,72.9361,1.3208,1.2,56.6985,57.0,75.805
20160305141500,19.47,69.2277,15.0,15.0,28.7032,40.7042,74.0882,1.2646,1.2,57.8686,57.0,67.83
20160305143000,25.045,69.2277,15.0,15.0,28.0225,40.7042,74.0882,1.2565,1.2,58.6427,57.0,67.83
20160305144500,24.315,69.2277,15.0,15.0,27.627,42.5658,74.0882,1.2565,1.2,58.6427,57.0,67.83
20160305150000,17.8,69.2277,15.0,15.0,27.6299,42.5658,74.0882,1.2525,1.2,57.7066,57.0,67.83
20160305151500,16.82,69.2277,15.0,15.0,27.6299,42.5658,74.0882,1.2244,1.2,57.7066,57.0,67.83
20160305153000,17.725,69.2277,15.0,15.0,28.1748,42.5658,74.0882,1.2164,1.2,57.7066,57.0,67.83
20160305154500,14.6,69.2277,15.0,15.0,28.0736,45.5565,72.9361,1.1883,1.2,56.0864,57.0,67.83
20160305160000,15.55,69.2277,15.0,15.0,28.4187,46.0753,72.9361,1.104,1.2,56.0864,57.0,67.83
20160305161500,28.625,69.2277,15.0,15.0,28.4187,46.0753,72.9361,1.112,1.2,57.3105,57.0,67.83
20160305163000,16.75,69.2277,15.0,15.0,28.4097,46.0753,73.6922,1.108,1.2,57.3105,57.0,67.83
20160305164500,19.155,69.2277,15.0,15.0,29.0282,45.2818,73.6922,1.1361,1.2,55.7264,57.0,67.83
