PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160305170000,22.66,68.4897,15.0,15.0,28.6758,45.2818,73.6922,1.1401,1.2,57.9586,57.0,67.83
20160305171500,27.405,68.4897,15.0,15.0,28.5176,45.9532,73.6922,1.1401,1.2,56.5725,57.0,67.83
20160305173000,17.28,68.4897,15.0,15.0,28.3182,45.9532,73.6922,1.1361,1.2,55.7984,57.0,67.83
20160305174500,23.6,67.7516,15.0,15.0,28.2419,45.9532,73.6922,1.1642,1.2,58.0666,57.0,68.94
20160305180000,27.19,67.0315,15.0,15.0,28.0928,45.9532,74.8443,1.1682,1.2,56.6985,57.0,68.94
20160305181500,16.045,67.0315,15.0,15.0,27.8873,46.5941,74.8443,1.1642,1.2,55.9244,57.0,68.94
20160305183000,17.905,66.2034,15.0,15.0,27.7963,47.9063,74.8443,1.1642,1.2,55.9244,57.0,68.94
20160305184500,18.31,66.2034,15.0,15.0,27.8522,47.9063,74.8443,1.1602,1.2,55.9244,57.0,68.94
20160305190000,25.035,66.2034,15.0,15.0,27.8747,49.2491,74.8443,1.1642,1.2,57.5986,57.0,68.94
20160305191500,17.745,66.2034,15.0,15.0,27.6958,49.2491,74.8443,1.1642,1.2,57.5986,57.0,68.94
20160305193000,24.875,66.2034,15.0,15.0,27.4756,49.2491,74.8443,1.1401,1.2,57.5986,57.0,68.94
20160305194500,17.705,66.2034,15.0,15.0,27.233,49.2491,74.8443,1.1401,1.2,57.5986,57.0,68.94
20160305200000,21.1,66.2034,15.0,15.0,26.9905,49.2491,74.8443,1.104,1.2,57.5986,57.0,76.73
20160305201500,21.1,65.1053,15.0,15.0,26.7446,49.2491,74.8443,1.116,1.2,57.5986,57.0,76.73
20160305203000,21.1,65.1053,15.0,15.0,26.5598,49.2491,74.8443,1.124,1.2,57.5986,57.0,76.73
20160305204500,21.1,65.1053,15.0,15.0,26.0249,49.2491,74.8443,1.1281,1.2,57.5986,57.0,76.73
20160305210000,21.1,65.1053,15.0,15.0,25.7431,49.2491,74.8443,1.1441,1.2,57.5986,57.0,76.73
20160305211500,21.1,65.1053,15.0,15.0,25.6273,49.2491,74.8443,1.1562,1.2,57.5986,57.0,76.73
20160305213000,21.1,65.1053,15.0,15.0,25.1872,49.2491,74.8443,1.1802,1.2,56.9865,57.0,76.73
20160305214500,21.1,64.1152,15.0,15.0,24.9965,49.2491,74.8443,1.1883,1.2,56.9865,57.0,76.73
20160305220000,21.1,64.1152,15.0,15.0,24.6735,49.2491,74.8443,1.2043,1.2,56.9865,57.0,76.73
20160305221500,20.33,64.1152,15.0,15.0,24.5405,48.6998,74.8443,1.2124,1.2,56.9865,57.0,76.73
20160305223000,20.33,64.1152,15.0,15.0,23.8413,48.6998,74.8443,1.2324,1.2,56.9865,57.0,76.73
20160305224500,20.33,64.1152,15.0,15.0,23.7479,48.6998,74.8443,1.2405,1.2,56.9865,57.0,76.73
20160305230000,20.33,63.1071,15.0,15.0,23.5853,48.6998,74.8443,1.2445,1.2,56.9865,57.0,76.73
20160305231500,20.33,63.1071,15.0,15.0,23.7008,48.6998,74.8443,1.2605,1.2,56.9865,57.0,76.73
20160305233000,18.36,63.1071,15.0,15.0,23.5853,47.9368,74.8443,1.2605,1.2,56.9865,57.0,76.73
20160305234500,18.36,63.1071,15.0,15.0,23.3857,47.9368,74.8443,1.2766,1.2,56.9865,57.0,76.73
20160306000000,18.36,63.1071,15.0,15.0,23.2526,51.9041,72.7741,1.2766,1.2,56.9865,57.0,76.73
20160306001500,18.36,62.189,15.0,15.0,23.2526,50.7749,72.7741,1.2846,1.2,56.9865,57.0,76.73
20160306003000,18.36,62.189,15.0,15.0,22.7432,49.7984,73.5662,1.2846,1.2,56.9865,57.0,76.73
20160306004500,18.36,62.189,15.0,15.0,22.6772,48.3335,73.5662,1.2967,1.2,56.9865,57.0,76.73
20160306010000,18.36,62.189,15.0,15.0,22.4939,47.6011,73.5662,1.2927,1.2,56.9865,57.0,76.73
20160306011500,24.925,62.189,15.0,15.0,22.3874,46.9603,74.5203,1.2766,1.2,56.9865,57.0,76.73
20160306013000,25.96,62.189,15.0,15.0,22.1587,48.6082,73.1701,1.2445,1.2,56.9865,57.0,76.73
20160306014500,25.405,62.189,15.0,15.0,22.0546,49.2186,72.216,1.2806,1.2,56.9865,57.0,76.73
20160306020000,22.44,61.0009,15.0,15.0,21.7564,49.2186,71.4599,1.1963,1.2,56.3384,57.0,76.73
20160306021500,14.25,61.0009,15.0,15.0,21.79,47.0213,71.4599,1.2565,1.2,56.3384,57.0,76.73
20160306023000,11.65,60.3708,15.0,15.0,21.5198,46.3499,71.4599,1.2806,1.2,57.3465,57.0,76.73
20160306024500,25.87,60.3708,15.0,15.0,21.6185,46.3499,71.4599,1.2886,1.2,57.3465,57.0,76.73
20160306030000,11.41,60.3708,15.0,15.0,21.1821,50.3782,71.4599,1.2927,1.2,56.3384,57.0,76.73
20160306031500,25.405,60.3708,15.0,15.0,21.0471,50.3782,71.4599,1.2846,1.2,58.0306,57.0,75.745
20160306033000,10.565,60.3708,15.0,15.0,20.7769,49.5237,71.4599,1.2927,1.2,56.5365,57.0,75.745
20160306034500,22.6,59.6508,15.0,15.0,20.8702,49.5237,71.4599,1.2686,1.2,56.5365,57.0,75.745
20160306040000,11.85,59.6508,15.0,15.0,20.6661,48.5167,72.216,1.2886,1.2,57.3105,57.0,75.745
20160306041500,7.625,59.6508,15.0,15.0,20.53,47.6622,72.216,1.2927,1.2,55.3483,57.0,75.745
20160306043000,24.315,59.6508,15.0,15.0,20.3467,47.6622,72.216,1.2806,1.2,57.1485,57.0,74.89
20160306044500,26.3,59.6508,15.0,15.0,20.3467,46.3499,72.216,1.2846,1.2,58.1566,57.0,74.89
20160306050000,23.475,58.9127,15.0,15.0,20.0339,46.3499,72.216,1.2886,1.2,59.0747,57.0,74.89
20160306051500,18.55,58.9127,15.0,15.0,20.0537,46.3499,72.216,1.2846,1.2,59.0747,57.0,74.89
20160306053000,23.305,58.9127,15.0,15.0,19.9177,46.3499,72.216,1.2766,1.2,59.0747,57.0,74.89
20160306054500,26.495,58.9127,15.0,15.0,19.7816,46.3499,72.216,1.2886,1.2,59.0747,57.0,74.89
20160306060000,26.495,58.9127,15.0,15.0,19.867,48.7608,70.5419,1.2886,1.2,59.0747,57.0,74.89
20160306061500,30.725,58.9127,15.0,15.0,19.7299,47.5401,70.5419,1.2806,1.2,59.0747,57.0,74.89
20160306063000,26.12,58.9127,15.0,15.0,19.4414,46.2278,70.5419,1.2886,1.2,57.6346,57.0,74.89
20160306064500,26.695,58.9127,15.0,15.0,19.4414,48.242,71.622,1.2806,1.2,56.5725,57.0,73.845
20160306070000,13.43,58.9127,15.0,15.0,19.1693,49.066,71.622,1.2726,1.2,55.1143,57.0,73.845
20160306071500,9.15,58.9127,15.0,15.0,19.0332,49.066,71.622,1.2726,1.2,55.1143,57.0,73.845
20160306073000,9.85,59.7408,15.0,15.0,19.3312,49.6458,72.414,1.112,1.2,55.1143,57.0,71.655
20160306074500,10.175,59.7408,15.0,15.0,19.6902,49.6458,72.414,1.108,1.2,55.1143,57.0,71.655
20160306080000,26.01,61.1989,15.0,15.0,20.3495,49.6458,72.414,1.104,1.2,57.1485,57.0,71.655
20160306081500,16.09,62.189,15.0,15.0,20.702,49.6458,72.414,1.12,1.2,57.1485,57.0,72.375
20160306083000,17.16,63.2871,15.0,15.0,22.1201,49.0049,72.414,1.104,1.2,57.1485,57.0,72.375
20160306084500,18.78,63.2871,15.0,15.0,22.9119,49.0049,71.3879,1.108,1.2,57.1485,57.0,73.22
20160306090000,25.435,63.2871,15.0,15.0,24.9402,49.8899,71.3879,1.112,1.2,57.1485,57.0,73.22
20160306091500,25.435,64.7453,15.0,15.0,25.6229,49.8899,71.3879,1.116,1.2,57.1485,57.0,73.22
20160306093000,25.435,64.7453,15.0,15.0,27.0988,49.8899,71.3879,1.1401,1.2,57.1485,57.0,74.105
20160306094500,26.23,65.5734,15.0,15.0,27.4037,50.4087,71.3879,1.1562,1.2,57.1485,57.0,74.105
20160306100000,26.23,65.5734,15.0,15.0,27.3542,50.4087,72.342,1.2565,1.2,57.1485,57.0,68.05
20160306101500,20.725,65.5734,15.0,15.0,27.7735,50.4087,72.342,1.2646,1.2,57.1485,57.0,68.05
20160306103000,17.315,66.5635,15.0,15.0,27.9506,50.4087,72.342,1.2525,1.2,56.4464,57.0,68.05
20160306104500,22.925,67.3015,15.0,15.0,28.1841,49.7679,72.342,1.2485,1.2,56.4464,57.0,68.05
20160306110000,23.5,67.3015,15.0,15.0,28.1382,49.7679,72.342,1.2365,1.2,56.4464,57.0,68.05
20160306111500,24.945,67.3015,15.0,15.0,28.0231,49.7679,72.342,1.2605,1.2,56.4464,57.0,68.05
20160306113000,15.03,67.3015,15.0,15.0,27.7307,49.0049,72.342,1.2686,1.2,56.4464,57.0,68.05
20160306114500,27.805,68.0396,15.0,15.0,27.2137,48.4556,71.1539,1.2485,1.2,57.2745,57.0,68.05
20160306120000,15.35,68.0396,15.0,15.0,27.2137,49.3406,71.1539,1.2204,1.2,57.2745,57.0,68.05
20160306121500,26.62,68.0396,15.0,15.0,28.16,50.1036,71.1539,1.2766,1.2,57.2745,57.0,66.935
20160306123000,14.59,68.7597,15.0,15.0,27.8214,50.1036,71.1539,1.2324,1.2,57.2745,57.0,66.935
20160306124500,20.075,68.7597,15.0,15.0,27.5312,48.4556,72.09,1.1963,1.2,58.2286,57.0,66.935
20160306130000,31.815,68.7597,15.0,15.0,27.8271,46.3499,72.09,1.2164,1.2,58.8407,57.0,66.935
20160306131500,24.72,68.7597,15.0,15.0,28.0736,48.0894,71.3519,1.2084,1.2,56.2124,57.0,66.935
20160306133000,28.68,68.7597,15.0,15.0,27.9705,49.5543,71.3519,1.2164,1.2,57.0585,57.0,66.935
20160306134500,29.24,68.7597,15.0,15.0,28.4735,49.5543,71.3519,1.2084,1.2,57.0585,57.0,66.935
20160306140000,20.56,69.4978,15.0,15.0,28.9297,49.5543,71.3519,1.2405,1.2,57.9946,57.0,66.935
20160306141500,18.28,69.4978,15.0,15.0,28.9297,48.0284,71.3519,1.2084,1.2,57.1485,57.0,66.935
20160306143000,23.565,69.4978,15.0,15.0,29.1791,46.3194,71.3519,1.2043,1.2,57.9046,57.0,66.935
20160306144500,31.325,69.4978,15.0,15.0,28.8624,46.3194,71.3519,1.2084,1.2,58.9307,57.0,66.935
20160306150000,28.92,69.4978,15.0,15.0,28.3002,46.3194,71.3519,1.2043,1.2,56.8605,57.0,66.935
20160306151500,27.585,69.4978,15.0,15.0,28.3485,47.5096,71.3519,1.2084,1.2,58.1206,57.0,66.935
20160306153000,14.7,69.4978,15.0,15.0,27.9332,47.5096,72.09,1.2084,1.2,57.2205,57.0,66.935
20160306154500,15.3,69.4978,15.0,15.0,28.3485,47.5096,72.09,1.1,1.2,57.2205,57.0,67.915
20160306160000,18.0,69.4978,15.0,15.0,28.7145,46.3194,72.09,1.1361,1.2,57.2205,57.0,67.915
20160306161500,28.705,69.4978,15.0,15.0,28.2036,46.3194,72.09,1.104,1.2,58.5527,57.0,67.915
20160306163000,27.715,69.4978,15.0,15.0,27.7105,46.3194,72.09,1.116,1.2,56.4464,57.0,67.915
20160306164500,14.16,69.4978,15.0,15.0,27.2573,45.0987,72.09,1.12,1.2,55.3483,57.0,67.915
20160306170000,22.685,69.4978,15.0,15.0,27.0813,44.4578,72.09,1.108,1.2,57.6346,57.0,67.915
20160306171500,30.375,69.4978,15.0,15.0,27.3339,45.0682,72.09,1.112,1.2,58.4446,57.0,67.915
20160306173000,20.6,68.6697,15.0,15.0,27.092,45.0682,72.09,1.1,1.2,55.6904,57.0,68.785
20160306174500,12.185,68.6697,15.0,15.0,26.9397,45.9532,72.09,1.112,1.2,55.6904,57.0,68.785
20160306180000,14.94,67.4816,15.0,15.0,26.9493,45.9532,72.09,1.112,1.2,57.3105,57.0,68.785
20160306181500,32.305,67.4816,15.0,15.0,26.9549,45.9532,72.09,1.2927,1.2,59.2007,57.0,68.785
20160306183000,11.495,67.4816,15.0,15.0,26.4561,44.7325,72.09,1.2927,1.2,54.9883,57.0,68.035
20160306184500,11.195,66.7615,15.0,15.0,26.0903,44.7325,72.09,1.2846,1.2,56.9865,57.0,68.035
20160306190000,32.73,66.7615,15.0,15.0,25.5752,45.8006,72.09,1.2726,1.2,59.4888,57.0,68.035
20160306191500,6.875,66.7615,15.0,15.0,25.5275,44.5189,72.09,1.1481,1.2,56.6625,57.0,68.035
20160306193000,7.33,65.9334,15.0,15.0,25.1514,44.5189,72.09,1.1281,1.2,54.3762,57.0,68.035
20160306194500,33.705,65.9334,15.0,15.0,24.8289,45.0071,72.09,1.116,1.2,59.3987,57.0,68.035
20160306200000,7.375,65.9334,15.0,15.0,24.4811,44.4273,72.09,1.1281,1.2,56.7885,57.0,68.035
20160306201500,21.26,65.1953,15.0,15.0,24.2622,45.0071,72.09,1.12,1.2,55.6364,57.0,68.035
20160306203000,13.035,65.1953,15.0,15.0,24.0538,45.0071,72.09,1.124,1.2,58.0666,57.0,68.035
20160306204500,11.02,65.1953,15.0,15.0,24.1679,45.0071,72.09,1.1401,1.2,54.5383,57.0,68.035
20160306210000,18.975,65.1953,15.0,15.0,24.2183,45.9227,72.09,1.1321,1.2,58.1206,57.0,68.035
20160306211500,7.38,64.4753,15.0,15.0,24.2183,45.2818,72.09,1.2003,1.2,54.3402,57.0,68.035
20160306213000,19.145,64.4753,15.0,15.0,24.2609,46.8382,72.09,1.2766,1.2,58.6427,57.0,68.035
20160306214500,12.2,64.4753,15.0,15.0,24.2022,47.9979,72.09,1.2886,1.2,54.5023,57.0,68.035
20160306220000,15.11,64.4753,15.0,15.0,23.9834,46.2278,72.09,1.2806,1.2,58.3546,57.0,68.035
20160306221500,24.9,64.4753,15.0,15.0,23.9376,48.0589,72.09,1.2726,1.2,57.1485,57.0,67.3
20160306223000,3.74,64.4753,15.0,15.0,23.8372,49.066,72.09,1.2886,1.2,55.3123,57.0,67.3
20160306224500,25.385,64.4753,15.0,15.0,23.8437,49.066,72.09,1.2766,1.2,59.2007,57.0,67.3
20160306230000,30.315,64.4753,15.0,15.0,23.9099,49.5848,72.09,1.2726,1.2,56.8605,57.0,67.3
20160306231500,11.8,64.4753,15.0,15.0,23.9129,49.5848,72.09,1.2846,1.2,54.5383,57.0,67.3
20160306233000,9.035,64.4753,15.0,15.0,24.1644,49.5848,72.09,1.2806,1.2,55.5104,57.0,67.3
20160306234500,11.715,64.4753,15.0,15.0,24.1644,49.5848,72.09,1.2565,1.2,55.5104,57.0,67.3
20160307000000,16.21,64.4753,15.0,15.0,24.2917,49.5848,72.09,1.2686,1.2,55.5104,57.0,67.3
20160307001500,28.125,64.4753,15.0,15.0,24.2918,50.4087,72.09,1.2646,1.2,57.2205,57.0,67.3
20160307003000,26.115,64.4753,15.0,15.0,24.4181,50.4087,72.09,1.112,1.2,58.4807,57.0,71.285
20160307004500,12.685,64.4753,15.0,15.0,24.4181,49.2491,72.09,1.116,1.2,57.0225,57.0,71.285
20160307010000,18.585,64.4753,15.0,15.0,24.1617,49.2491,72.09,1.112,1.2,55.6364,57.0,71.285
20160307011500,20.115,64.4753,15.0,15.0,24.2861,49.2491,72.09,1.112,1.2,58.0666,57.0,71.285
20160307013000,15.18,64.4753,15.0,15.0,24.0923,49.2491,72.09,1.116,1.2,55.7984,57.0,71.285
20160307014500,17.925,64.4753,15.0,15.0,23.9631,49.2491,72.09,1.112,1.2,57.7966,57.0,71.285
20160307020000,15.31,63.7372,15.0,15.0,23.9446,49.2491,72.09,1.116,1.2,55.5644,57.0,71.285
20160307021500,18.66,64.3852,15.0,15.0,23.9446,51.6905,72.09,1.1321,1.2,57.9586,57.0,71.285
20160307023000,24.21,64.3852,15.0,15.0,23.8134,50.012,71.1539,1.1321,1.2,56.2484,57.0,71.285
20160307024500,13.445,64.3852,15.0,15.0,23.7479,48.8829,71.1539,1.1401,1.2,56.2484,57.0,71.285
20160307030000,27.16,64.3852,15.0,15.0,23.6167,49.5543,71.1539,1.1361,1.2,56.9865,57.0,71.285
20160307031500,14.22,64.3852,15.0,15.0,23.602,51.8431,71.1539,1.1361,1.2,56.9865,57.0,71.285
20160307033000,18.895,64.3852,15.0,15.0,23.5853,51.8431,71.892,1.1321,1.2,57.8686,57.0,71.285
20160307034500,27.505,64.3852,15.0,15.0,23.8349,52.3619,71.892,1.1361,1.2,57.8686,57.0,71.285
20160307040000,24.59,64.3852,15.0,15.0,23.7185,52.3619,71.892,1.1361,1.2,57.8686,57.0,71.285
20160307041500,19.855,64.3852,15.0,15.0,23.969,52.3619,71.892,1.1361,1.2,57.8686,57.0,71.285
20160307043000,22.455,64.3852,15.0,15.0,24.289,51.6294,71.892,1.1321,1.2,57.8686,57.0,71.285
20160307044500,16.07,64.3852,15.0,15.0,24.4241,50.4087,71.892,1.1361,1.2,56.9865,57.0,71.285
20160307050000,16.07,64.3852,15.0,15.0,24.4241,50.4087,71.892,1.1361,1.2,55.9244,57.0,71.285
20160307051500,26.165,64.3852,15.0,15.0,24.5592,51.8736,71.892,1.1321,1.2,57.2745,57.0,71.285
20160307053000,16.505,64.3852,15.0,15.0,24.6943,51.8736,71.892,1.1321,1.2,57.2745,57.0,71.285
20160307054500,16.26,65.1953,15.0,15.0,24.8969,55.139,70.9919,1.108,1.2,57.2745,57.0,71.285
20160307060000,21.105,65.1953,15.0,15.0,25.1671,54.1624,70.9919,1.108,1.2,56.2844,57.0,71.285
20160307061500,23.525,65.1953,15.0,15.0,25.1758,53.5826,70.9919,1.104,1.2,57.1125,57.0,71.285
20160307063000,23.525,65.1953,15.0,15.0,25.377,54.2234,70.9919,1.12,1.2,57.1125,57.0,71.285
20160307064500,23.525,65.1953,15.0,15.0,25.5111,52.7281,71.784,1.1602,1.2,57.1125,57.0,71.285
20160307070000,24.355,65.1953,15.0,15.0,25.6486,51.6905,71.784,1.2886,1.2,57.7606,57.0,67.62
20160307071500,26.795,65.1953,15.0,15.0,25.7817,52.4534,71.784,1.2846,1.2,57.7606,57.0,67.62
20160307073000,26.18,65.1953,15.0,15.0,26.1144,52.4534,71.784,1.2886,1.2,57.7606,57.0,67.62
20160307074500,25.695,65.1953,15.0,15.0,26.3106,52.4534,71.784,1.2927,1.2,57.7606,57.0,67.62
20160307080000,25.695,66.1134,15.0,15.0,26.764,52.4534,71.784,1.2525,1.2,57.1485,57.0,67.62
20160307081500,20.01,66.1134,15.0,15.0,27.0134,52.4534,72.6121,1.2405,1.2,57.1485,57.0,67.62
20160307083000,19.18,66.9415,15.0,15.0,27.5798,52.4534,72.6121,1.1441,1.2,57.1485,57.0,67.62
20160307084500,19.18,66.9415,15.0,15.0,27.7508,50.7139,71.55,1.1281,1.2,57.1485,57.0,67.62
20160307090000,26.29,66.9415,15.0,15.0,28.1089,50.7139,71.55,1.108,1.2,57.1485,57.0,67.62
20160307091500,26.29,67.6616,15.0,15.0,28.3854,51.3853,70.7939,1.1441,1.2,57.1485,57.0,67.62
20160307093000,23.655,67.6616,15.0,15.0,28.3999,52.3924,70.7939,1.1441,1.2,57.1485,57.0,67.62
20160307094500,27.335,67.6616,15.0,15.0,28.749,52.3924,70.7939,1.1441,1.2,56.5725,57.0,70.185
20160307100000,27.335,67.6616,15.0,15.0,28.8937,53.3079,71.658,1.1441,1.2,56.5725,57.0,70.185
20160307101500,27.335,67.6616,15.0,15.0,29.1303,53.3079,71.658,1.124,1.2,56.5725,57.0,70.185
20160307103000,27.335,68.4897,15.0,15.0,29.3017,53.3079,72.414,1.124,1.2,56.5725,57.0,70.185
20160307104500,27.905,68.4897,15.0,15.0,29.4762,53.3079,72.414,1.12,1.2,56.5725,57.0,71.65
20160307110000,25.645,68.4897,15.0,15.0,29.525,52.3313,72.414,1.112,1.2,56.5725,57.0,71.65
20160307111500,24.73,68.4897,15.0,15.0,29.525,50.5613,71.4599,1.116,1.2,56.5725,57.0,71.65
20160307113000,24.73,68.4897,15.0,15.0,29.4554,50.5613,71.4599,1.1361,1.2,56.5725,57.0,71.65
20160307114500,24.73,68.4897,15.0,15.0,29.698,51.4769,71.4599,1.108,1.2,56.5725,57.0,71.65
20160307120000,24.73,68.4897,15.0,15.0,29.6673,52.7891,71.4599,1.112,1.2,56.5725,57.0,71.65
20160307121500,24.73,68.4897,15.0,15.0,29.7807,53.552,71.4599,1.112,1.2,56.5725,57.0,71.65
20160307123000,25.53,69.4978,15.0,15.0,30.0272,53.552,71.4599,1.1883,1.2,57.3465,57.0,72.985
20160307124500,29.13,69.4978,15.0,15.0,30.1416,53.552,72.252,1.2164,1.2,57.3465,57.0,72.985
20160307130000,29.13,69.4978,15.0,15.0,30.1416,54.1014,72.252,1.2164,1.2,57.3465,57.0,72.985
20160307131500,29.13,69.4978,15.0,15.0,30.256,54.1014,72.252,1.1963,1.2,57.3465,57.0,72.985
20160307133000,29.13,69.4978,15.0,15.0,30.0971,53.1858,72.252,1.1963,1.2,57.3465,57.0,72.985
20160307134500,29.13,69.4978,15.0,15.0,30.2909,51.9651,71.3519,1.2003,1.2,57.3465,57.0,72.985
20160307140000,29.13,69.4978,15.0,15.0,30.0971,51.9651,71.3519,1.1963,1.2,57.3465,57.0,72.985
20160307141500,29.13,69.4978,15.0,15.0,29.9847,53.7046,71.3519,1.1843,1.2,57.3465,57.0,72.985
20160307143000,30.615,69.4978,15.0,15.0,30.3476,54.6202,71.3519,1.0879,1.2,57.3465,57.0,75.77
20160307144500,30.615,69.4978,15.0,15.0,29.9855,54.6202,71.3519,1.1602,1.2,57.3465,57.0,75.77
20160307150000,30.615,69.4978,15.0,15.0,30.0959,54.6202,71.3519,1.1281,1.2,57.3465,57.0,75.77
20160307151500,30.615,69.4978,15.0,15.0,30.4046,54.6202,72.288,1.112,1.2,57.3465,57.0,75.77
20160307153000,30.615,69.4978,15.0,15.0,30.4603,54.6202,72.288,1.1361,1.2,57.3465,57.0,75.77
20160307154500,30.615,69.4978,15.0,15.0,30.372,54.6202,72.288,1.1361,1.2,57.3465,57.0,75.77
20160307160000,30.615,69.4978,15.0,15.0,30.4603,53.4605,72.288,1.1281,1.2,57.3465,57.0,75.77
20160307161500,30.615,69.4978,15.0,15.0,30.4603,52.606,71.1899,1.1281,1.2,57.3465,57.0,75.77
20160307163000,30.615,69.4978,15.0,15.0,30.461,52.606,71.1899,1.1562,1.2,57.3465,57.0,75.77
20160307164500,30.615,69.4978,15.0,15.0,30.3476,54.376,71.1899,1.1602,1.2,57.3465,57.0,75.77
20160307170000,30.615,69.4978,15.0,15.0,30.5419,55.139,71.1899,1.2324,1.2,57.3465,57.0,75.77
20160307171500,30.615,69.4978,15.0,15.0,30.4847,55.139,71.1899,1.2927,1.2,56.6985,57.0,74.915
20160307173000,22.89,69.4978,15.0,15.0,30.1416,55.139,71.1899,1.3007,1.2,57.3105,57.0,73.46
20160307174500,22.89,69.4978,15.0,15.0,29.9701,55.139,72.252,1.2886,1.2,57.3105,57.0,73.46
20160307180000,22.89,68.1296,15.0,15.0,29.8835,55.139,72.252,1.2886,1.2,57.3105,57.0,73.46
20160307181500,22.89,68.1296,15.0,15.0,30.0102,55.139,72.252,1.2766,1.2,57.3105,57.0,73.46
20160307183000,22.89,68.1296,15.0,15.0,29.9029,54.4065,72.252,1.2766,1.2,57.3105,57.0,73.46
20160307184500,22.89,68.1296,15.0,15.0,29.9035,53.0027,71.2619,1.2806,1.2,57.3105,57.0,73.46
20160307190000,23.545,68.1296,15.0,15.0,29.8347,54.0098,71.2619,1.2766,1.2,57.3105,57.0,73.46
20160307191500,23.545,68.1296,15.0,15.0,29.7124,54.0098,71.2619,1.2886,1.2,57.3105,57.0,73.46
20160307193000,23.545,68.1296,15.0,15.0,29.641,55.4136,71.2619,1.2886,1.2,57.3105,57.0,73.46
20160307194500,23.545,68.1296,15.0,15.0,29.5178,55.4136,71.2619,1.2806,1.2,57.3105,57.0,73.46
20160307200000,23.545,68.1296,15.0,15.0,29.3793,56.0545,71.2619,1.1682,1.2,57.3105,57.0,73.46
20160307201500,23.545,68.1296,15.0,15.0,29.2551,56.0545,72.252,1.1481,1.2,57.3105,57.0,73.46
20160307203000,23.545,68.1296,15.0,15.0,29.1107,56.0545,72.252,1.1481,1.2,57.3105,57.0,73.46
20160307204500,23.545,68.1296,15.0,15.0,28.9855,56.0545,72.252,1.1401,1.2,57.3105,57.0,73.46
20160307210000,23.545,68.1296,15.0,15.0,28.8352,53.9183,71.496,1.1401,1.2,57.3105,57.0,73.46
20160307211500,23.545,68.1296,15.0,15.0,28.8708,53.9183,71.496,1.1361,1.2,57.3105,57.0,73.46
20160307213000,23.545,68.1296,15.0,15.0,28.7436,53.9183,71.496,1.1441,1.2,57.3105,57.0,73.46
20160307214500,23.545,68.1296,15.0,15.0,28.9044,58.7705,71.496,1.1321,1.2,57.3105,57.0,73.46
20160307220000,23.545,68.1296,15.0,15.0,29.0652,56.1766,71.496,1.1481,1.2,57.3105,57.0,73.46
20160307221500,23.545,67.0315,15.0,15.0,28.936,56.1766,71.496,1.1361,1.2,57.3105,57.0,73.46
20160307223000,23.545,67.0315,15.0,15.0,28.9657,56.1766,71.496,1.1321,1.2,57.3105,57.0,73.46
20160307224500,23.545,67.0315,15.0,15.0,28.9006,56.1766,71.496,1.1722,1.2,57.3105,57.0,73.46
20160307230000,23.545,67.0315,15.0,15.0,28.7967,56.1766,72.414,1.1802,1.2,57.3105,57.0,73.46
20160307231500,30.23,67.0315,15.0,15.0,28.8209,56.1766,72.414,1.1963,1.2,56.5365,57.0,73.46
20160307233000,23.47,67.0315,15.0,15.0,28.8432,55.3526,72.414,1.2003,1.2,57.3105,57.0,73.46
20160307234500,29.27,67.0315,15.0,15.0,29.1317,53.6741,71.1899,1.1963,1.2,57.3105,57.0,73.46
20160308000000,29.27,67.0315,15.0,15.0,29.4221,53.6741,71.1899,1.2886,1.2,57.3105,57.0,72.13
20160308001500,29.27,67.0315,15.0,15.0,29.5572,55.4441,71.1899,1.2927,1.2,57.3105,57.0,72.13
20160308003000,29.27,67.0315,15.0,15.0,29.8506,56.5733,71.1899,1.2766,1.2,57.3105,57.0,72.13
20160308004500,29.27,67.0315,15.0,15.0,29.8506,56.5733,71.1899,1.2525,1.2,57.3105,57.0,72.13
20160308010000,29.27,67.7516,15.0,15.0,30.009,56.5733,71.1899,1.2405,1.2,57.3105,57.0,72.13
20160308011500,29.925,67.7516,15.0,15.0,30.1673,56.5733,72.378,1.2485,1.2,57.3105,57.0,72.13
20160308013000,29.925,67.7516,15.0,15.0,30.1673,57.1836,72.378,1.2405,1.2,57.3105,57.0,72.13
20160308014500,29.925,67.7516,15.0,15.0,30.2363,56.085,72.378,1.2445,1.2,57.3105,57.0,72.13
20160308020000,29.925,67.7516,15.0,15.0,30.8122,54.315,71.1899,1.2445,1.2,57.3105,57.0,72.13
20160308021500,29.925,67.7516,15.0,15.0,30.7885,54.315,71.1899,1.1562,1.2,57.3105,57.0,72.13
20160308023000,29.925,67.7516,15.0,15.0,30.9956,55.9324,71.1899,1.2365,1.2,57.3105,57.0,72.13
20160308024500,29.925,67.7516,15.0,15.0,30.9956,56.8479,71.1899,1.2124,1.2,57.3105,57.0,72.13
20160308030000,29.925,67.7516,15.0,15.0,31.1054,57.4278,71.1899,1.2284,1.2,57.3105,57.0,72.13
20160308031500,29.925,67.7516,15.0,15.0,31.2425,57.4278,71.1899,1.2405,1.2,57.3105,57.0,72.13
20160308033000,29.925,67.7516,15.0,15.0,31.0753,57.4278,72.252,1.1802,1.2,57.3105,57.0,72.13
20160308034500,29.925,67.7516,15.0,15.0,31.1433,57.4278,72.252,1.112,1.2,57.3105,57.0,72.13
20160308040000,29.925,67.7516,15.0,15.0,31.1107,57.4278,72.252,1.1361,1.2,57.3105,57.0,73.3
20160308041500,29.925,67.7516,15.0,15.0,31.1107,54.9558,72.252,1.112,1.2,57.3105,57.0,73.3
20160308043000,29.925,67.7516,15.0,15.0,31.1107,54.1929,71.0999,1.1562,1.2,57.3105,57.0,73.3
20160308044500,29.245,67.7516,15.0,15.0,31.1107,55.4441,71.0999,1.1401,1.2,56.5005,57.0,73.3
20160308050000,26.045,67.7516,15.0,15.0,30.9756,56.5122,71.0999,1.1762,1.2,56.5005,57.0,73.3
20160308051500,27.235,67.0315,15.0,15.0,30.908,57.1836,71.0999,1.1682,1.2,57.4725,57.0,73.3
20160308053000,29.88,67.0315,15.0,15.0,30.9392,57.1836,71.0999,1.1481,1.2,57.4725,57.0,73.3
20160308054500,29.88,67.0315,15.0,15.0,30.8031,57.1836,72.342,1.116,1.2,57.4725,57.0,73.3
20160308060000,29.88,67.7516,15.0,15.0,30.8031,56.6038,72.342,1.112,1.2,57.4725,57.0,73.3
20160308061500,29.88,67.7516,15.0,15.0,30.8031,56.6038,72.342,1.124,1.2,57.4725,57.0,73.3
20160308063000,32.16,67.7516,15.0,15.0,31.1054,55.6883,71.55,1.104,1.2,57.4725,57.0,73.3
20160308064500,32.16,67.7516,15.0,15.0,31.0753,55.6883,71.55,1.112,1.2,57.4725,57.0,74.495
20160308070000,32.16,67.7516,15.0,15.0,30.908,55.6883,70.7399,1.12,1.2,57.4725,57.0,74.495
20160308071500,32.16,67.7516,15.0,15.0,30.908,57.3057,70.7399,1.124,1.2,57.4725,57.0,74.495
20160308073000,32.16,67.7516,15.0,15.0,31.1107,57.9466,70.7399,1.124,1.2,57.4725,57.0,74.495
20160308074500,32.16,67.7516,15.0,15.0,31.2457,57.9466,71.694,1.1281,1.2,57.4725,57.0,74.495
20160308080000,32.16,68.5797,15.0,15.0,31.4113,57.9466,71.694,1.2766,1.2,57.4725,57.0,74.495
20160308081500,32.16,68.5797,15.0,15.0,31.5054,58.7705,72.414,1.2726,1.2,57.4725,57.0,74.495
20160308083000,32.16,68.5797,15.0,15.0,32.058,57.7635,72.414,1.2766,1.2,57.4725,57.0,73.67
20160308084500,32.16,68.5797,15.0,15.0,32.3374,55.9324,71.658,1.2244,1.2,57.4725,57.0,73.67
20160308090000,32.16,68.5797,15.0,15.0,32.4934,55.9324,71.658,1.2244,1.2,57.4725,57.0,73.67
20160308091500,32.16,68.5797,15.0,15.0,32.6216,56.7259,70.8659,1.2324,1.2,57.4725,57.0,73.67
20160308093000,32.16,68.5797,15.0,15.0,32.8774,57.7329,70.8659,1.2365,1.2,57.4725,57.0,73.67
20160308094500,30.96,68.5797,15.0,15.0,32.4917,57.7329,70.8659,1.2565,1.2,56.6625,57.0,73.67
20160308100000,30.045,68.5797,15.0,15.0,32.5583,57.7329,71.586,1.2565,1.2,56.6625,57.0,73.67
20160308101500,30.045,68.5797,15.0,15.0,32.4917,57.7329,71.586,1.2485,1.2,56.6625,57.0,73.67
20160308103000,30.045,69.5878,15.0,15.0,32.4917,57.7329,71.586,1.2445,1.2,56.6625,57.0,73.67
20160308104500,30.045,69.5878,15.0,15.0,32.6795,58.8011,71.586,1.2164,1.2,56.6625,57.0,73.67
20160308110000,30.045,69.5878,15.0,15.0,33.2927,57.6109,71.586,1.2485,1.2,56.6625,57.0,73.67
20160308111500,34.4,69.5878,15.0,15.0,33.5234,56.9395,71.586,1.2445,1.2,56.6625,57.0,73.67
20160308113000,34.4,70.5059,15.0,15.0,34.0246,57.6719,70.8299,1.2204,1.2,56.6625,57.0,73.67
20160308114500,34.4,70.5059,15.0,15.0,34.0852,58.679,70.8299,1.2124,1.2,56.6625,57.0,73.67
20160308120000,33.195,70.5059,15.0,15.0,34.0852,58.679,70.8299,1.2084,1.2,56.6625,57.0,73.67
20160308121500,31.995,70.5059,15.0,15.0,34.0852,59.3199,70.8299,1.2084,1.2,56.6625,57.0,73.67
20160308123000,31.995,70.5059,15.0,15.0,34.4478,59.3199,71.586,1.2003,1.2,56.6625,57.0,73.67
20160308124500,31.995,70.5059,15.0,15.0,34.4478,59.3199,71.586,1.1883,1.2,56.6625,57.0,73.67
20160308130000,31.995,70.5059,15.0,15.0,34.4109,59.3199,71.586,1.2365,1.2,56.6625,57.0,73.67
20160308131500,30.31,70.5059,15.0,15.0,34.4109,59.3199,72.342,1.1963,1.2,56.6625,57.0,73.67
20160308133000,30.31,70.5059,15.0,15.0,34.2866,59.3199,72.342,1.108,1.2,56.6625,57.0,74.7
20160308134500,30.31,70.5059,15.0,15.0,34.37,58.4043,71.4599,1.108,1.2,57.3105,57.0,74.7
20160308140000,30.31,70.5059,15.0,15.0,34.3884,58.4043,71.4599,1.12,1.2,57.3105,57.0,74.7
20160308141500,30.31,70.5059,15.0,15.0,34.3401,59.564,70.6679,1.1321,1.2,57.3105,57.0,74.7
20160308143000,36.29,69.1377,15.0,15.0,34.352,59.564,70.6679,1.1361,1.2,57.3105,57.0,74.7
20160308144500,36.29,69.9478,15.0,15.0,34.4256,59.564,70.6679,1.1521,1.2,56.6625,57.0,74.7
20160308150000,31.165,69.9478,15.0,15.0,35.2307,59.564,70.6679,1.1883,1.2,56.6625,57.0,74.7
20160308151500,31.165,69.9478,15.0,15.0,35.166,59.564,71.694,1.2164,1.2,56.6625,57.0,74.7
20160308153000,30.11,69.9478,15.0,15.0,34.6979,59.564,71.694,1.1802,1.2,56.6625,57.0,74.7
20160308154500,30.11,69.9478,15.0,15.0,35.0307,59.564,71.694,1.1802,1.2,56.6625,57.0,74.7
20160308160000,30.11,69.9478,15.0,15.0,34.5668,59.564,72.414,1.1802,1.2,57.4365,57.0,74.7
20160308161500,30.11,69.9478,15.0,15.0,34.6344,59.564,72.414,1.1802,1.2,57.4365,57.0,74.7
20160308163000,30.11,69.9478,15.0,15.0,34.4356,59.564,71.3519,1.1802,1.2,57.4365,57.0,74.7
20160308164500,30.11,69.2277,15.0,15.0,34.5683,59.564,71.3519,1.1802,1.2,57.4365,57.0,74.7
20160308170000,30.11,69.2277,15.0,15.0,34.4362,60.5711,71.3519,1.1722,1.2,57.4365,57.0,74.7
20160308171500,30.11,69.2277,15.0,15.0,34.4362,60.5711,71.3519,1.1843,1.2,57.4365,57.0,74.7
20160308173000,30.11,69.2277,15.0,15.0,34.3673,60.5711,71.3519,1.1521,1.2,57.4365,57.0,74.7
20160308174500,30.11,69.2277,15.0,15.0,34.2341,60.5711,71.3519,1.1843,1.2,57.4365,57.0,74.7
20160308180000,30.11,69.2277,15.0,15.0,33.8416,60.5711,71.3519,1.1802,1.2,57.4365,57.0,74.7
20160308181500,30.11,69.2277,15.0,15.0,33.9014,60.5711,72.252,1.1843,1.2,56.7885,57.0,74.7
20160308183000,30.11,69.2277,15.0,15.0,33.6352,60.5711,72.252,1.1883,1.2,56.7885,57.0,74.7
20160308184500,30.11,69.2277,15.0,15.0,33.6352,60.5711,72.252,1.1441,1.2,56.7885,57.0,74.7
20160308190000,28.57,69.2277,15.0,15.0,33.5686,59.6555,71.496,1.1562,1.2,56.7885,57.0,74.7
20160308191500,28.57,69.2277,15.0,15.0,33.6239,59.6555,71.496,1.1602,1.2,56.7885,57.0,74.7
20160308193000,28.57,69.2277,15.0,15.0,33.4898,60.449,70.7039,1.1602,1.2,56.7885,57.0,76.9
20160308194500,28.57,69.2277,15.0,15.0,33.4898,61.2425,70.7039,1.108,1.2,57.4365,57.0,76.9
20160308200000,35.09,69.2277,15.0,15.0,33.4898,61.2425,70.7039,1.116,1.2,57.4365,57.0,77.755
20160308201500,35.09,69.2277,15.0,15.0,33.3557,61.2425,70.7039,1.12,1.2,57.4365,57.0,77.755
20160308203000,35.09,69.2277,15.0,15.0,33.3557,61.2425,71.694,1.1441,1.2,56.8245,57.0,77.755
20160308204500,31.845,69.2277,15.0,15.0,33.1693,60.4795,71.694,1.2686,1.2,56.8245,57.0,77.755
20160308210000,30.79,69.2277,15.0,15.0,33.1693,60.4795,71.694,1.2886,1.2,56.8245,57.0,77.755
20160308211500,29.37,68.4897,15.0,15.0,33.1693,60.4795,72.414,1.2806,1.2,56.8245,57.0,77.755
20160308213000,29.37,68.4897,15.0,15.0,33.2216,60.4795,72.414,1.2927,1.2,56.8245,57.0,76.925
20160308214500,29.37,68.4897,15.0,15.0,33.2216,59.3504,71.4239,1.2686,1.2,56.8245,57.0,76.925
20160308220000,29.37,68.4897,15.0,15.0,33.2216,59.3504,71.4239,1.2846,1.2,56.8245,57.0,76.925
20160308221500,29.37,68.4897,15.0,15.0,33.2216,60.3269,70.7039,1.2927,1.2,56.8245,57.0,76.925
20160308223000,29.37,68.4897,15.0,15.0,33.2216,60.9678,70.7039,1.2846,1.2,56.8245,57.0,76.925
20160308224500,29.37,68.4897,15.0,15.0,33.2216,60.9678,70.7039,1.2927,1.2,56.8245,57.0,76.925
20160308230000,29.37,68.4897,15.0,15.0,33.2216,60.9678,71.496,1.2806,1.2,56.8245,57.0,76.925
20160308231500,29.37,68.4897,15.0,15.0,33.4071,60.9678,71.496,1.1722,1.2,56.8245,57.0,76.925
20160308233000,29.37,68.4897,15.0,15.0,33.3395,60.9678,72.378,1.2686,1.2,56.8245,57.0,76.925
20160308234500,29.37,68.4897,15.0,15.0,33.3395,60.9678,72.378,1.2686,1.2,56.8245,57.0,76.925
20160309000000,29.37,68.4897,15.0,15.0,33.3884,59.625,72.378,1.2646,1.2,56.8245,57.0,76.925
20160309001500,29.37,68.4897,15.0,15.0,33.3884,59.625,71.0999,1.2646,1.2,56.8245,57.0,76.925
20160309003000,29.37,68.4897,15.0,15.0,33.2523,59.625,71.0999,1.2846,1.2,56.8245,57.0,74.165
20160309004500,29.37,68.4897,15.0,15.0,33.2523,59.625,71.0999,1.2846,1.2,56.8245,57.0,74.165
20160309010000,27.83,68.4897,15.0,15.0,33.2523,59.625,71.0999,1.2806,1.2,56.8245,57.0,74.165
20160309011500,27.83,68.4897,15.0,15.0,33.2523,59.625,71.0999,1.2846,1.2,56.8245,57.0,74.165
20160309013000,27.83,68.4897,15.0,15.0,33.2523,58.9536,71.946,1.2967,1.2,56.8245,57.0,74.165
20160309014500,27.83,68.4897,15.0,15.0,33.2523,58.9536,71.946,1.2846,1.2,56.8245,57.0,74.165
20160309020000,27.83,68.4897,15.0,15.0,33.2523,58.9536,71.946,1.2565,1.2,56.8245,57.0,74.165
20160309021500,35.69,68.4897,15.0,15.0,32.9122,60.0523,71.946,1.2565,1.2,56.8245,57.0,74.165
20160309023000,43.875,68.4897,15.0,15.0,32.9802,60.0523,71.946,1.2324,1.2,56.8245,57.0,74.165
20160309024500,26.885,68.4897,15.0,15.0,32.9802,59.4114,71.0639,1.2405,1.2,56.8245,57.0,74.165
20160309030000,27.54,68.4897,15.0,15.0,33.1163,59.4114,71.0639,1.2445,1.2,57.4365,57.0,74.165
20160309031500,36.15,68.4897,15.0,15.0,33.1163,60.4795,71.0639,1.2565,1.2,57.4365,57.0,74.165
20160309033000,47.515,68.4897,15.0,15.0,33.2523,60.4795,71.0639,1.2846,1.2,57.4365,57.0,74.165
20160309034500,29.865,68.4897,15.0,15.0,33.2523,60.4795,71.0639,1.2766,1.2,56.4464,57.0,74.165
20160309040000,26.74,68.4897,15.0,15.0,33.3884,60.4795,71.784,1.2766,1.2,57.4365,57.0,74.165
20160309041500,43.44,68.4897,15.0,15.0,33.3884,60.4795,71.784,1.2686,1.2,56.6085,57.0,74.165
20160309044500,100.0,68.3996,15.0,15.0,33.3884,59.8386,72.8461,1.1963,1.2,57.7606,57.0,69.96
20160309050000,29.575,68.3996,15.0,15.0,33.3884,59.8386,72.8461,1.0116,1.2,57.0225,57.0,69.96
20160309051500,75.055,69.1377,15.0,15.0,33.3884,59.8386,72.8461,1.0076,1.2,55.7984,57.0,72.3
20160309053000,26.925,69.1377,15.0,15.0,33.3884,58.8926,72.8461,1.1481,1.2,55.7984,57.0,73.34
20160309054500,26.925,69.1377,15.0,15.0,33.5245,58.8926,71.496,1.1682,1.2,57.2745,57.0,73.34
20160309060000,42.215,69.1377,15.0,15.0,33.5925,58.8926,71.496,1.1802,1.2,57.2745,57.0,73.34
20160309061500,33.09,69.1377,15.0,15.0,33.5925,60.4795,70.6319,1.1843,1.2,57.2745,57.0,73.34
20160309063000,32.035,69.1377,15.0,15.0,33.7286,61.1814,70.6319,1.1843,1.2,57.2745,57.0,73.34
20160309064500,28.355,69.1377,15.0,15.0,33.8647,61.1814,70.6319,1.108,1.2,57.2745,57.0,74.335
20160309070000,36.545,69.1377,15.0,15.0,34.1891,61.1814,71.55,1.104,1.2,57.2745,57.0,75.405
20160309071500,30.95,69.1377,15.0,15.0,34.1368,61.1814,71.55,1.1281,1.2,57.2745,57.0,75.405
20160309073000,30.95,69.1377,15.0,15.0,34.1368,58.0076,72.288,1.104,1.2,57.2745,57.0,75.405
20160309074500,41.14,69.1377,15.0,15.0,34.2048,60.1743,70.8659,1.124,1.2,56.6625,57.0,83.99
20160309080000,37.965,69.1377,15.0,15.0,34.3409,60.1743,70.8659,1.1361,1.2,56.6625,57.0,83.99
20160309081500,37.965,69.1377,15.0,15.0,34.3409,61.7918,69.8038,1.116,1.2,56.6625,57.0,83.99
20160309083000,37.965,69.1377,15.0,15.0,34.477,62.4632,69.8038,1.1521,1.2,56.6625,57.0,83.99
20160309084500,37.965,69.1377,15.0,15.0,34.4202,62.4632,69.8038,1.1521,1.2,56.6625,57.0,83.99
20160309090000,37.965,69.1377,15.0,15.0,34.6228,62.4632,69.8038,1.1441,1.2,56.6625,57.0,83.99
20160309091500,37.965,69.1377,15.0,15.0,34.6228,61.0899,69.8038,1.124,1.2,56.6625,57.0,83.99
20160309093000,37.965,69.1377,15.0,15.0,34.6228,59.7166,68.9577,1.112,1.2,56.6625,57.0,83.99
20160309094500,37.965,69.1377,15.0,15.0,34.7579,60.6321,68.9577,1.1401,1.2,56.6625,57.0,83.99
20160309100000,37.965,69.1377,15.0,15.0,34.6967,63.1345,68.9577,1.124,1.2,56.6625,57.0,83.99
20160309101500,37.965,69.1377,15.0,15.0,34.8308,64.5994,68.9577,1.116,1.2,56.6625,57.0,83.99
20160309103000,37.965,69.1377,15.0,15.0,34.7666,61.9138,68.9577,1.1321,1.2,57.2745,57.0,83.99
20160309104500,37.965,69.1377,15.0,15.0,34.8331,65.1487,68.1656,1.1401,1.2,57.2745,57.0,83.99
20160309110000,37.965,69.1377,15.0,15.0,34.8986,62.4021,68.1656,1.1401,1.2,57.2745,57.0,83.99
20160309111500,37.965,69.1377,15.0,15.0,35.0307,62.4021,68.1656,1.1441,1.2,57.2745,57.0,83.99
20160309113000,37.965,69.1377,15.0,15.0,34.829,62.4021,68.1656,1.1642,1.2,57.2745,57.0,83.99
20160309114500,37.965,69.1377,15.0,15.0,35.0307,63.1956,68.1656,1.1642,1.2,57.2745,57.0,83.99
20160309120000,37.965,69.1377,15.0,15.0,35.1629,64.9351,68.1656,1.1521,1.2,57.2745,57.0,83.99
20160309121500,37.965,69.1377,15.0,15.0,35.2289,67.8648,68.1656,1.1361,1.2,57.2745,57.0,83.99
20160309123000,37.965,69.1377,15.0,15.0,35.5503,63.0125,68.1656,1.1361,1.2,57.2745,57.0,83.99
20160309124500,37.965,69.1377,15.0,15.0,35.4082,65.0571,68.1656,1.1562,1.2,57.2745,57.0,83.99
20160309130000,37.965,69.1377,15.0,15.0,35.5384,65.0571,68.1656,1.124,1.2,57.2745,57.0,83.99
20160309131500,37.965,69.1377,15.0,15.0,35.5384,65.0571,68.1656,1.124,1.2,57.2745,57.0,83.99
20160309133000,37.965,69.8578,15.0,15.0,35.4589,66.1863,68.1656,1.1562,1.2,57.2745,57.0,83.99
20160309134500,37.965,69.8578,15.0,15.0,35.6685,64.5078,68.1656,1.1682,1.2,57.2745,57.0,83.99
20160309140000,42.63,69.8578,15.0,15.0,35.6685,64.5078,68.1656,1.1883,1.2,57.2745,57.0,83.99
20160309141500,42.63,70.6859,15.0,15.0,35.7987,65.3928,67.3375,1.1883,1.2,57.2745,57.0,83.99
20160309143000,42.63,70.6859,15.0,15.0,35.911,67.7732,67.3375,1.2405,1.2,57.2745,57.0,83.99
20160309144500,42.63,70.6859,15.0,15.0,36.0825,68.5361,67.3375,1.2445,1.2,57.2745,57.0,83.99
20160309150000,42.63,70.6859,15.0,15.0,35.8397,69.2991,67.3375,1.2445,1.2,57.2745,57.0,83.99
20160309151500,42.63,70.6859,15.0,15.0,35.93,67.6816,67.3375,1.2445,1.2,57.2745,57.0,83.99
20160309153000,42.63,70.6859,15.0,15.0,35.8665,67.6816,67.3375,1.2485,1.2,57.2745,57.0,83.99
20160309154500,42.63,70.6859,15.0,15.0,35.9543,67.6816,67.3375,1.2445,1.2,57.2745,57.0,83.99
20160309160000,42.63,70.6859,15.0,15.0,35.9543,68.4751,67.3375,1.2124,1.2,57.2745,57.0,83.99
20160309161500,42.63,70.6859,15.0,15.0,35.8261,68.4751,67.3375,1.1883,1.2,57.2745,57.0,83.99
20160309163000,42.63,70.6859,15.0,15.0,35.911,68.4751,67.3375,1.1802,1.2,57.2745,57.0,83.99
20160309164500,42.63,69.8578,15.0,15.0,35.7172,67.2544,67.3375,1.1722,1.2,57.2745,57.0,83.99
20160309170000,42.63,69.8578,15.0,15.0,35.7987,68.2004,67.3375,1.1722,1.2,57.2745,57.0,83.99
20160309171500,42.63,69.8578,15.0,15.0,35.7987,68.2004,67.3375,1.1762,1.2,57.2745,57.0,83.99
20160309173000,42.63,69.8578,15.0,15.0,35.747,69.2991,67.3375,1.1843,1.2,57.2745,57.0,83.99
20160309174500,42.63,69.8578,15.0,15.0,35.6159,68.292,67.3375,1.1883,1.2,57.2745,57.0,83.99
20160309180000,42.63,69.8578,15.0,15.0,35.7574,69.3906,67.3375,1.1883,1.2,57.2745,57.0,83.99
20160309181500,42.63,69.8578,15.0,15.0,35.6253,68.1394,67.3375,1.1802,1.2,57.2745,57.0,83.99
20160309183000,42.63,69.8578,15.0,15.0,35.6984,68.1394,67.3375,1.1883,1.2,57.2745,57.0,83.99
20160309184500,42.63,69.8578,15.0,15.0,35.6984,68.1394,67.3375,1.1883,1.2,57.2745,57.0,83.99
20160309190000,42.63,69.8578,15.0,15.0,35.7694,67.3765,67.3375,1.2927,1.2,57.2745,57.0,83.99
20160309191500,42.63,69.8578,15.0,15.0,35.6353,67.3765,67.3375,1.2605,1.2,57.2745,57.0,83.99
20160309193000,42.63,69.8578,15.0,15.0,35.771,67.3765,67.3375,1.2846,1.2,56.6625,57.0,83.99
20160309194500,42.63,68.9577,15.0,15.0,35.771,67.3765,67.3375,1.2967,1.2,56.6625,57.0,83.99
20160309200000,37.6,68.9577,15.0,15.0,35.6359,67.3765,67.3375,1.2485,1.2,56.6625,57.0,83.99
20160309201500,37.6,68.9577,15.0,15.0,35.5008,67.3765,68.6517,1.2605,1.2,56.6625,57.0,83.99
20160309203000,37.6,68.9577,15.0,15.0,35.7016,67.3765,69.7138,1.2605,1.2,56.6625,57.0,83.99
20160309204500,37.6,68.9577,15.0,15.0,35.5655,67.3765,69.7138,1.2726,1.2,56.6625,57.0,83.99
20160309210000,37.6,68.9577,15.0,15.0,35.3658,64.0806,71.1899,1.2806,1.2,56.6625,57.0,83.99
20160309211500,37.6,68.9577,15.0,15.0,35.3658,65.2708,71.1899,1.2846,1.2,56.6625,57.0,83.99
20160309213000,37.6,68.9577,15.0,15.0,35.3658,66.1253,71.1899,1.2806,1.2,56.6625,57.0,83.99
20160309214500,37.6,68.9577,15.0,15.0,35.3658,66.1253,71.1899,1.2766,1.2,56.6625,57.0,83.99
20160309220000,37.6,68.9577,15.0,15.0,35.3658,64.4468,70.3978,1.2646,1.2,56.6625,57.0,83.99
20160309221500,37.6,68.9577,15.0,15.0,35.5655,62.7073,70.3978,1.2846,1.2,56.6625,57.0,83.99
20160309223000,37.6,68.9577,15.0,15.0,35.7653,65.0877,70.3978,1.2806,1.2,56.6625,57.0,83.99
20160309224500,37.6,68.9577,15.0,15.0,35.6282,65.0877,70.3978,1.2766,1.2,56.6625,57.0,83.99
20160309230000,37.6,68.9577,15.0,15.0,35.6282,65.0877,70.3978,1.2886,1.2,56.6625,57.0,83.0
20160309231500,37.6,68.9577,15.0,15.0,35.6282,65.0877,71.2979,1.2846,1.2,56.6625,57.0,83.0
20160309233000,37.6,68.9577,15.0,15.0,35.6282,59.8386,71.2979,1.2806,1.2,56.6625,57.0,83.0
20160309234500,37.6,68.9577,15.0,15.0,35.6282,65.0877,71.2979,1.2766,1.2,56.6625,57.0,83.0
20160310000000,37.6,68.9577,15.0,15.0,35.5597,65.0877,71.2979,1.2485,1.2,56.6625,57.0,83.0
20160310001500,37.6,68.8497,15.0,15.0,35.5597,63.8975,70.5059,1.2686,1.2,56.6625,57.0,82.81
20160310003000,37.6,68.8497,15.0,15.0,35.5597,63.8975,70.5059,1.2686,1.2,56.6625,57.0,82.81
20160310004500,37.6,68.8497,15.0,15.0,35.5597,63.8975,70.5059,1.2686,1.2,56.6625,57.0,82.81
20160310010000,37.6,68.8497,15.0,15.0,35.5597,64.6604,70.5059,1.2605,1.2,56.6625,57.0,82.81
20160310011500,37.6,68.8497,15.0,15.0,35.7579,64.6604,70.5059,1.2565,1.2,56.6625,57.0,82.81
20160310013000,37.6,68.8497,15.0,15.0,35.6782,64.6604,70.5059,1.2646,1.2,56.6625,57.0,82.81
20160310014500,37.6,68.8497,15.0,15.0,35.6782,64.6604,70.5059,1.2646,1.2,56.6625,57.0,82.81
20160310020000,37.6,68.8497,15.0,15.0,35.6782,64.6604,70.5059,1.2726,1.2,56.6625,57.0,82.81
20160310021500,37.6,68.8497,15.0,15.0,35.6782,64.6604,70.5059,1.2726,1.2,56.6625,57.0,82.81
20160310023000,37.6,68.8497,15.0,15.0,35.6199,64.6604,70.5059,1.2766,1.2,56.6625,57.0,82.81
20160310024500,37.6,68.8497,15.0,15.0,35.6199,64.6604,70.5059,1.2686,1.2,56.6625,57.0,82.81
20160310030000,37.6,68.8497,15.0,15.0,35.7579,64.6604,70.5059,1.2646,1.2,56.6625,57.0,82.81
20160310031500,37.6,68.8497,15.0,15.0,35.9562,61.1814,71.2979,1.2726,1.2,56.6625,57.0,82.81
20160310033000,37.6,68.8497,15.0,15.0,35.7579,64.0195,71.2979,1.2846,1.2,56.6625,57.0,82.81
20160310034500,37.6,68.8497,15.0,15.0,36.0257,64.0195,71.2979,1.2806,1.2,56.6625,57.0,82.81
20160310040000,37.6,68.8497,15.0,15.0,36.0257,64.0195,71.2979,1.2886,1.2,56.6625,57.0,82.81
20160310041500,37.6,68.8497,15.0,15.0,36.0257,62.9209,70.3978,1.2766,1.2,56.6625,57.0,82.81
20160310043000,37.6,68.8497,15.0,15.0,35.9562,62.9209,70.3978,1.2927,1.2,56.6625,57.0,81.85
20160310044500,37.6,68.8497,15.0,15.0,35.9562,62.9209,70.3978,1.2927,1.2,56.6625,57.0,81.85
20160310050000,37.6,68.8497,15.0,15.0,35.9562,62.9209,70.3978,1.2846,1.2,56.6625,57.0,81.85
20160310051500,37.6,68.8497,15.0,15.0,36.0257,62.9209,70.3978,1.2806,1.2,56.6625,57.0,81.85
20160310053000,37.6,68.8497,15.0,15.0,36.0257,64.0501,70.3978,1.2766,1.2,56.6625,57.0,81.85
20160310054500,37.6,68.8497,15.0,15.0,36.0257,60.9983,71.2259,1.2766,1.2,56.6625,57.0,81.85
20160310060000,37.6,68.8497,15.0,15.0,36.0257,63.6228,71.2259,1.2806,1.2,56.6625,57.0,81.85
20160310061500,37.6,68.8497,15.0,15.0,36.0257,63.6228,71.2259,1.2766,1.2,56.6625,57.0,81.85
20160310063000,36.4,68.8497,15.0,15.0,36.0257,63.6228,71.2259,1.2726,1.2,56.6625,57.0,81.85
20160310064500,39.19,68.8497,15.0,15.0,36.0257,62.8599,70.4698,1.2726,1.2,57.4725,57.0,81.85
20160310070000,39.19,68.8497,15.0,15.0,36.0257,62.8599,70.4698,1.2806,1.2,57.4725,57.0,81.85
20160310071500,39.19,68.8497,15.0,15.0,36.0257,64.2942,70.4698,1.2726,1.2,57.4725,57.0,81.85
20160310073000,43.68,68.8497,15.0,15.0,36.1648,63.4702,70.4698,1.1401,1.2,57.4725,57.0,81.85
20160310074500,43.68,68.8497,15.0,15.0,36.3038,63.4702,70.4698,1.12,1.2,56.6625,57.0,81.85
20160310080000,43.68,68.8497,15.0,15.0,36.2411,63.4702,69.4437,1.12,1.2,56.6625,57.0,81.85
20160310081500,43.68,68.8497,15.0,15.0,36.2411,64.2637,69.4437,1.112,1.2,56.6625,57.0,81.85
20160310083000,43.68,68.8497,15.0,15.0,36.4481,64.9656,69.4437,1.108,1.2,56.6625,57.0,83.14
20160310084500,43.68,68.8497,15.0,15.0,36.4481,64.9656,68.6157,1.108,1.2,56.6625,57.0,83.14
20160310090000,43.68,68.8497,15.0,15.0,36.4481,64.9656,68.6157,1.116,1.2,56.6625,57.0,83.14
20160310091500,43.68,68.8497,15.0,15.0,36.2449,66.3694,68.6157,1.112,1.2,56.6625,57.0,83.14
20160310093000,43.68,68.8497,15.0,15.0,36.2449,66.3694,68.6157,1.1441,1.2,56.6625,57.0,83.14
20160310094500,43.68,68.8497,15.0,15.0,36.2449,66.3694,68.6157,1.112,1.2,56.6625,57.0,83.14
20160310100000,43.68,68.8497,15.0,15.0,36.2411,67.346,67.8056,1.112,1.2,56.6625,57.0,83.14
20160310101500,43.68,68.8497,15.0,15.0,36.2411,68.6582,67.8056,1.12,1.2,56.6625,57.0,83.14
20160310103000,43.68,68.8497,15.0,15.0,36.2411,68.6582,67.8056,1.1361,1.2,56.6625,57.0,83.14
20160310104500,43.68,68.8497,15.0,15.0,36.103,68.6582,67.8056,1.1401,1.2,56.6625,57.0,83.14
20160310110000,43.68,68.8497,15.0,15.0,36.1648,68.6582,67.8056,1.1281,1.2,56.6625,57.0,83.14
20160310111500,43.68,68.8497,15.0,15.0,36.1545,68.6582,67.8056,1.112,1.2,56.6625,57.0,83.14
20160310113000,43.68,68.8497,15.0,15.0,36.0708,67.1934,67.8056,1.124,1.2,56.6625,57.0,83.14
20160310114500,43.68,68.8497,15.0,15.0,36.1251,67.1934,67.8056,1.124,1.2,56.6625,57.0,83.14
20160310120000,43.68,68.8497,15.0,15.0,36.1059,67.9258,67.8056,1.124,1.2,56.6625,57.0,83.14
20160310121500,44.835,68.8497,15.0,15.0,35.9121,67.9258,67.8056,1.2043,1.2,56.6625,57.0,86.45
20160310123000,44.835,68.8497,15.0,15.0,36.1558,67.9258,67.8056,1.2124,1.2,56.6625,57.0,86.45
20160310124500,44.835,68.8497,15.0,15.0,35.6281,66.7966,67.8056,1.2084,1.2,56.6625,57.0,86.45
20160310130000,44.835,68.8497,15.0,15.0,35.7239,68.1394,67.8056,1.2043,1.2,56.6625,57.0,86.45
20160310131500,44.835,68.8497,15.0,15.0,35.7239,68.1394,67.8056,1.2084,1.2,57.2745,57.0,86.45
20160310133000,44.835,68.8497,15.0,15.0,36.0588,68.1394,67.8056,1.2124,1.2,57.2745,57.0,86.45
20160310134500,44.835,68.0396,15.0,15.0,36.0588,68.1394,67.8056,1.2164,1.2,57.2745,57.0,86.45
20160310140000,44.835,68.0396,15.0,15.0,35.8679,68.1394,67.8056,1.2244,1.2,57.2745,57.0,86.45
20160310141500,36.965,68.0396,15.0,15.0,35.9138,68.1394,67.8056,1.2927,1.2,57.2745,57.0,84.115
20160310143000,0.0,68.0396,15.0,0.0,35.652,68.9634,67.8056,0.0,1.2,54.4482,57.0,0.0
20160310144500,0.0,67.3015,15.0,15.0,35.4626,70.3367,67.8056,0.0,1.2,54.4482,57.0,10.26
20160310150000,45.07,68.0396,15.0,15.0,35.3196,66.2473,67.8056,1.2927,1.2,56.6625,57.0,87.45
20160310151500,39.2,68.0396,15.0,15.0,35.7239,66.2473,67.8056,1.2927,1.2,56.6625,57.0,85.945
20160310153000,39.2,68.0396,15.0,15.0,35.677,67.468,67.8056,1.2886,1.2,56.6625,57.0,85.945
20160310154500,39.2,68.0396,15.0,15.0,35.4861,67.468,67.8056,1.2927,1.2,56.6625,57.0,84.71
20160310160000,39.2,68.0396,15.0,15.0,35.7701,67.468,67.8056,1.2846,1.2,57.3105,57.0,84.71
20160310161500,39.2,68.0396,15.0,15.0,35.9121,67.468,67.8056,1.2846,1.2,57.3105,57.0,84.71
20160310163000,39.2,68.0396,15.0,15.0,36.1774,67.468,67.8056,1.2927,1.2,57.3105,57.0,84.71
20160310164500,39.2,68.0396,15.0,15.0,36.1774,67.468,67.8056,1.2967,1.2,57.3105,57.0,84.71
20160310170000,39.2,68.0396,15.0,15.0,36.1774,67.468,67.8056,1.2927,1.2,57.3105,57.0,83.73
20160310171500,39.2,68.0396,15.0,15.0,36.1774,67.468,67.8056,1.2846,1.2,56.7345,57.0,83.73
20160310173000,37.875,68.0396,15.0,15.0,36.1059,67.468,67.8056,1.2927,1.2,56.7345,57.0,83.73
20160310174500,36.96,68.0396,15.0,15.0,35.7701,66.6441,67.8056,1.2967,1.2,56.7345,57.0,83.73
20160310180000,36.96,68.0396,15.0,15.0,35.2444,66.6441,67.8056,1.2886,1.2,56.7345,57.0,83.73
20160310181500,36.96,68.0396,15.0,15.0,35.1044,66.6441,67.8056,1.2846,1.2,56.7345,57.0,82.76
20160310183000,36.96,68.0396,15.0,15.0,34.9644,66.6441,67.8056,1.2846,1.2,56.7345,57.0,82.76
20160310184500,36.96,68.0396,15.0,15.0,34.8944,66.6441,67.8056,1.2927,1.2,56.7345,57.0,82.76
20160310190000,36.96,68.0396,15.0,15.0,34.9428,66.6441,67.8056,1.2806,1.2,56.7345,57.0,82.76
20160310191500,36.96,68.0396,15.0,15.0,34.9428,66.6441,67.8056,1.1802,1.2,56.7345,57.0,82.76
20160310193000,36.96,68.0396,15.0,15.0,34.6608,66.6441,67.8056,1.2164,1.2,56.7345,57.0,82.76
20160310194500,36.96,68.0396,15.0,15.0,34.4493,65.637,67.8056,1.2686,1.2,56.7345,57.0,82.76
20160310200000,36.96,68.0396,15.0,15.0,34.3083,65.637,67.8056,1.2686,1.2,56.7345,57.0,82.76
20160310201500,36.96,68.0396,15.0,15.0,34.1673,65.637,67.8056,1.2806,1.2,56.7345,57.0,82.76
20160310203000,36.96,68.0396,15.0,15.0,34.0663,66.583,67.8056,1.2886,1.2,56.7345,57.0,82.76
20160310204500,36.96,68.0396,15.0,15.0,34.0663,66.583,67.8056,1.2806,1.2,56.7345,57.0,82.76
20160310210000,36.96,68.0396,15.0,15.0,34.1758,66.583,67.8056,1.2927,1.2,56.7345,57.0,82.76
20160310211500,36.96,68.0396,15.0,15.0,34.4283,66.583,67.8056,1.2927,1.2,56.7345,57.0,82.76
20160310213000,36.96,68.0396,15.0,15.0,34.7543,66.583,67.8056,1.2927,1.2,57.3105,57.0,82.76
20160310214500,36.96,68.0396,15.0,15.0,34.8992,66.583,67.8056,1.2846,1.2,57.3105,57.0,82.76
20160310220000,33.81,68.0396,15.0,15.0,35.3741,68.3225,67.8056,1.2927,1.2,56.5005,57.0,82.76
20160310221500,33.04,67.1215,15.0,15.0,35.3741,67.4985,67.8056,1.2927,1.2,56.5005,57.0,81.925
20160310223000,33.04,67.1215,15.0,15.0,34.0263,67.4985,67.8056,1.2927,1.2,56.5005,57.0,81.925
20160310224500,33.04,67.1215,15.0,15.0,33.3542,65.698,67.8056,1.2886,1.2,56.5005,57.0,81.925
20160310230000,31.43,67.1215,15.0,15.0,32.8642,65.698,67.8056,1.2927,1.2,56.5005,57.0,81.925
20160310231500,31.43,67.1215,15.0,15.0,32.8983,64.3858,68.5257,1.2886,1.2,57.1125,57.0,81.925
20160310233000,31.43,67.1215,15.0,15.0,32.9304,65.5759,68.5257,1.2886,1.2,57.1125,57.0,81.925
20160310234500,31.43,67.1215,15.0,15.0,32.7884,65.5759,68.5257,1.2886,1.2,57.1125,57.0,81.925
20160311000000,31.43,67.1215,15.0,15.0,32.8891,66.7356,67.3735,1.2886,1.2,57.1125,57.0,81.925
20160311001500,31.43,67.1215,15.0,15.0,32.8891,65.3928,67.3735,1.2846,1.2,57.1125,57.0,81.925
20160311003000,31.43,67.1215,15.0,15.0,32.9606,65.3928,67.3735,1.2766,1.2,57.1125,57.0,81.925
20160311004500,31.43,66.3834,15.0,15.0,32.9606,65.3928,67.3735,1.2846,1.2,57.1125,57.0,81.925
20160311010000,31.43,66.3834,15.0,15.0,32.9168,65.3928,68.1656,1.2927,1.2,57.1125,57.0,81.925
20160311011500,31.43,66.3834,15.0,15.0,32.9168,65.3928,68.1656,1.2927,1.2,57.1125,57.0,81.925
20160311013000,31.43,66.3834,15.0,15.0,33.0875,66.5525,68.1656,1.2846,1.2,57.1125,57.0,81.925
20160311014500,32.915,66.3834,15.0,15.0,33.0875,66.5525,68.1656,1.2846,1.2,57.1125,57.0,81.925
20160311020000,33.57,66.3834,15.0,15.0,33.3049,66.5525,68.1656,1.2806,1.2,57.1125,57.0,81.925
20160311021500,33.57,66.3834,15.0,15.0,33.6229,66.5525,67.3735,1.2726,1.2,57.1125,57.0,81.925
20160311023000,33.57,66.3834,15.0,15.0,33.9148,65.7285,67.3735,1.3007,1.2,57.1125,57.0,80.45
