PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160311024500,33.57,67.3015,15.0,15.0,33.9148,65.7285,67.3735,1.2806,1.2,57.1125,57.0,80.45
20160311030000,40.5,67.3015,15.0,15.0,33.9148,65.7285,67.3735,1.2605,1.2,57.1125,57.0,80.45
20160311031500,40.5,67.3015,15.0,15.0,34.0607,65.7285,68.8137,1.2445,1.2,57.1125,57.0,80.45
20160311033000,35.235,67.3015,15.0,15.0,34.6041,60.388,70.9019,1.2284,1.2,56.5005,57.0,80.45
20160311034500,31.82,66.5635,15.0,15.0,35.2652,56.7869,71.982,1.2324,1.2,56.5005,57.0,80.45
20160311040000,31.82,66.5635,15.0,15.0,34.2124,60.1743,71.982,1.2365,1.2,56.5005,57.0,80.45
20160311041500,31.82,66.5635,15.0,15.0,33.7469,54.6812,72.7381,1.2445,1.2,56.5005,57.0,80.45
20160311043000,31.82,66.5635,15.0,15.0,33.4206,53.1248,72.7381,1.2405,1.2,56.5005,57.0,80.45
20160311044500,31.82,66.5635,15.0,15.0,33.1036,53.1248,73.6562,1.2405,1.2,56.5005,57.0,80.45
20160311050000,31.82,66.5635,15.0,15.0,32.7461,51.6905,73.6562,1.2445,1.2,56.5005,57.0,80.45
20160311051500,31.05,66.5635,15.0,15.0,32.4602,51.1412,73.6562,1.2324,1.2,56.5005,57.0,80.45
20160311053000,31.05,66.5635,15.0,15.0,32.269,51.1412,73.6562,1.2485,1.2,56.5005,57.0,80.45
20160311054500,31.05,66.5635,15.0,15.0,32.269,50.3172,74.9163,1.2565,1.2,56.5005,57.0,80.45
20160311060000,31.05,66.5635,15.0,15.0,32.2903,50.3172,74.9163,1.2686,1.2,57.1125,57.0,80.45
20160311061500,31.05,66.5635,15.0,15.0,32.6014,50.3172,74.9163,1.2686,1.2,57.1125,57.0,80.45
20160311063000,31.05,66.5635,15.0,15.0,32.4352,49.2796,74.9163,1.2726,1.2,57.1125,57.0,80.45
20160311064500,31.05,66.5635,15.0,15.0,32.4352,55.7798,74.9163,1.2766,1.2,57.1125,57.0,80.45
20160311070000,29.725,65.5734,15.0,15.0,32.5802,57.7635,74.9163,1.2605,1.2,57.1125,57.0,80.45
20160311071500,29.725,65.5734,15.0,15.0,32.269,57.7635,74.9163,1.2766,1.2,57.1125,57.0,80.45
20160311073000,29.725,65.5734,15.0,15.0,31.1556,57.7635,74.9163,1.2886,1.2,57.1125,57.0,80.45
20160311074500,28.955,65.5734,15.0,15.0,30.8717,57.7635,74.9163,1.2806,1.2,57.1125,57.0,79.645
20160311080000,28.955,65.5734,15.0,15.0,30.8007,57.7635,74.9163,1.2886,1.2,57.1125,57.0,79.645
20160311081500,28.955,65.5734,15.0,15.0,30.8007,57.7635,74.9163,1.2846,1.2,57.1125,57.0,79.645
20160311083000,28.955,65.5734,15.0,15.0,30.8007,57.7635,74.9163,1.2846,1.2,57.1125,57.0,79.645
20160311084500,28.955,65.5734,15.0,15.0,30.959,57.7635,74.9163,1.2846,1.2,57.1125,57.0,79.645
20160311090000,28.955,65.5734,15.0,15.0,30.959,50.2867,74.9163,1.2846,1.2,57.1125,57.0,79.645
20160311091500,28.955,65.5734,15.0,15.0,31.1173,49.3711,74.9163,1.2846,1.2,57.1125,57.0,78.69
20160311093000,28.955,65.5734,15.0,15.0,31.4772,52.5145,75.8344,1.2766,1.2,57.1125,57.0,78.69
20160311094500,28.955,65.5734,15.0,15.0,31.6212,53.3995,75.8344,1.2565,1.2,57.1125,57.0,78.69
20160311100000,28.955,66.5635,15.0,15.0,31.8168,53.3995,75.8344,1.2405,1.2,57.1125,57.0,78.69
20160311101500,28.955,66.5635,15.0,15.0,31.8168,53.3995,75.8344,1.2164,1.2,57.1125,57.0,78.69
20160311103000,34.99,66.5635,15.0,15.0,32.1028,53.3995,75.8344,1.2124,1.2,57.1125,57.0,78.69
20160311104500,34.99,66.5635,15.0,15.0,32.413,53.3995,75.8344,1.2084,1.2,57.1125,57.0,78.69
20160311110000,34.99,66.5635,15.0,15.0,32.9425,53.3995,75.8344,1.2124,1.2,57.1125,57.0,78.69
20160311111500,34.99,66.5635,15.0,15.0,33.2324,53.3995,75.8344,1.2244,1.2,57.1125,57.0,78.69
20160311113000,34.99,66.5635,15.0,15.0,32.7461,53.3995,75.8344,1.2084,1.2,57.1125,57.0,78.69
20160311114500,34.99,66.5635,15.0,15.0,32.7461,53.3995,75.8344,1.1883,1.2,57.1125,57.0,78.69
20160311120000,34.99,66.5635,15.0,15.0,32.7728,52.667,75.8344,1.1602,1.2,57.1125,57.0,78.69
20160311121500,34.22,66.5635,15.0,15.0,32.7728,52.667,75.8344,1.1562,1.2,57.1125,57.0,78.69
20160311123000,32.805,67.3015,15.0,15.0,32.6289,53.3689,75.8344,1.1481,1.2,57.1125,57.0,78.69
20160311124500,32.805,67.3015,15.0,15.0,32.6289,53.3689,75.8344,1.1521,1.2,57.1125,57.0,78.69
20160311130000,32.805,67.3015,15.0,15.0,33.0608,53.3689,75.8344,1.1642,1.2,57.1125,57.0,78.69
20160311131500,29.82,67.3015,15.0,15.0,32.9606,53.3689,75.8344,1.1762,1.2,56.4464,57.0,78.69
20160311133000,28.905,67.3015,15.0,15.0,33.1803,53.3689,75.8344,1.1883,1.2,57.1125,57.0,78.69
20160311134500,30.755,67.3015,15.0,15.0,32.8642,52.5755,75.8344,1.1963,1.2,57.1125,57.0,78.69
20160311140000,30.755,67.3015,15.0,15.0,32.5842,52.5755,75.8344,1.1963,1.2,57.1125,57.0,78.69
20160311141500,30.755,67.3015,15.0,15.0,32.272,52.5755,75.8344,1.2124,1.2,57.1125,57.0,78.69
20160311143000,30.755,67.3015,15.0,15.0,31.7222,52.5755,75.8344,1.2124,1.2,57.1125,57.0,78.69
20160311144500,30.755,67.3015,15.0,15.0,31.5515,51.9346,75.8344,1.2164,1.2,57.1125,57.0,78.69
20160311150000,28.015,67.3015,15.0,15.0,31.5159,51.9346,75.8344,1.2284,1.2,57.1125,57.0,78.69
20160311151500,28.015,67.3015,15.0,15.0,31.4113,51.9346,75.8344,1.2445,1.2,57.1125,57.0,78.69
20160311153000,28.015,67.3015,15.0,15.0,31.5454,51.2937,75.8344,1.2485,1.2,57.1125,57.0,78.69
20160311154500,28.015,67.3015,15.0,15.0,31.5054,51.2937,75.8344,1.2686,1.2,57.1125,57.0,78.69
20160311160000,28.015,67.3015,15.0,15.0,31.7716,51.2937,75.8344,1.2726,1.2,57.1125,57.0,78.69
20160311161500,28.015,67.3015,15.0,15.0,31.9713,51.2937,75.8344,1.2726,1.2,57.1125,57.0,78.69
20160311163000,28.015,67.3015,15.0,15.0,31.9258,50.5613,75.8344,1.2726,1.2,57.1125,57.0,78.69
20160311164500,28.015,68.0396,15.0,15.0,31.8784,50.5613,75.8344,1.2766,1.2,57.1125,57.0,78.69
20160311170000,28.015,68.0396,15.0,15.0,32.1901,50.5613,75.8344,1.2766,1.2,57.1125,57.0,78.69
20160311171500,28.015,68.0396,15.0,15.0,32.0096,50.5613,75.8344,1.2806,1.2,57.1125,57.0,78.69
20160311173000,28.015,68.0396,15.0,15.0,31.8784,50.012,75.8344,1.2846,1.2,57.1125,57.0,78.69
20160311174500,28.015,68.0396,15.0,15.0,31.8784,50.012,75.8344,1.2605,1.2,57.1125,57.0,78.69
20160311180000,28.015,68.0396,15.0,15.0,31.6161,50.012,75.8344,1.2605,1.2,57.1125,57.0,78.69
20160311181500,28.015,67.3015,15.0,15.0,31.7716,50.012,76.6085,1.2605,1.2,57.1125,57.0,78.69
20160311183000,28.015,67.3015,15.0,15.0,31.5054,50.012,76.6085,1.2686,1.2,57.1125,57.0,78.69
20160311184500,28.015,67.3015,15.0,15.0,31.4113,50.012,76.6085,1.2766,1.2,57.1125,57.0,78.69
20160311190000,28.015,67.3015,15.0,15.0,31.1107,48.6387,75.4383,1.2766,1.2,57.1125,57.0,78.69
20160311191500,28.015,66.5635,15.0,15.0,30.9756,48.6387,75.4383,1.2726,1.2,57.1125,57.0,78.69
20160311193000,28.015,66.5635,15.0,15.0,30.9756,48.6387,75.4383,1.2084,1.2,57.1125,57.0,78.69
20160311194500,28.015,66.5635,15.0,15.0,30.6379,50.2867,75.4383,1.1883,1.2,57.1125,57.0,78.69
20160311200000,28.015,65.8434,15.0,15.0,30.463,50.836,75.4383,1.1963,1.2,57.1125,57.0,78.69
20160311201500,28.015,65.8434,15.0,15.0,30.463,50.836,75.4383,1.1963,1.2,57.1125,57.0,78.69
20160311203000,28.015,65.8434,15.0,15.0,30.463,50.836,75.4383,1.1963,1.2,57.1125,57.0,78.69
20160311204500,28.015,65.8434,15.0,15.0,30.463,50.836,75.4383,1.1923,1.2,57.1125,57.0,78.69
20160311210000,28.015,65.8434,15.0,15.0,30.463,50.836,75.4383,1.2084,1.2,57.1125,57.0,78.69
20160311211500,27.245,65.8434,15.0,15.0,29.5978,50.836,75.4383,1.2003,1.2,56.4464,57.0,78.69
20160311213000,26.475,65.1053,15.0,15.0,29.5978,50.2256,75.4383,1.2043,1.2,57.0585,57.0,78.69
20160311214500,26.475,65.1053,15.0,15.0,29.5978,50.2256,75.4383,1.2605,1.2,57.0585,57.0,78.69
20160311220000,26.475,65.1053,15.0,15.0,29.5978,50.2256,75.4383,1.2927,1.2,57.0585,57.0,78.69
20160311221500,26.475,65.1053,15.0,15.0,29.5978,49.6153,75.4383,1.2886,1.2,57.0585,57.0,78.69
20160311223000,26.475,65.1053,15.0,15.0,29.5978,49.6153,76.2484,1.2967,1.2,57.0585,57.0,78.69
20160311224500,26.475,65.1053,15.0,15.0,29.5978,49.6153,76.2484,1.2886,1.2,57.0585,57.0,77.67
20160311230000,25.565,65.1053,15.0,15.0,29.5978,49.6153,76.2484,1.2927,1.2,57.0585,57.0,77.67
20160311231500,25.565,65.1053,15.0,15.0,29.5978,49.066,76.2484,1.2927,1.2,57.0585,57.0,77.67
20160311233000,21.16,65.9334,15.0,15.0,28.4538,49.066,76.2484,1.2686,1.2,57.0585,57.0,67.555
20160311234500,23.55,65.9334,15.0,15.0,28.3159,49.066,76.2484,1.2485,1.2,57.0585,57.0,67.555
20160312000000,27.61,65.9334,15.0,15.0,28.5999,49.066,76.2484,1.2324,1.2,57.0585,57.0,67.555
20160312001500,27.61,65.9334,15.0,15.0,28.8859,49.066,76.2484,1.2164,1.2,57.0585,57.0,67.555
20160312003000,28.405,65.9334,15.0,15.0,29.2459,49.066,76.2484,1.2124,1.2,57.0585,57.0,67.555
20160312004500,28.405,65.9334,15.0,15.0,29.3899,49.066,76.2484,1.1521,1.2,57.0585,57.0,67.555
20160312010000,28.405,65.9334,15.0,15.0,29.6778,49.066,76.2484,1.1361,1.2,57.0585,57.0,67.555
20160312011500,28.405,65.9334,15.0,15.0,29.6778,49.066,76.2484,1.1281,1.2,57.0585,57.0,67.555
20160312013000,28.405,65.9334,15.0,15.0,29.6778,49.066,76.2484,1.1281,1.2,57.0585,57.0,67.555
20160312014500,28.405,65.9334,15.0,15.0,29.3863,48.3335,76.2484,1.1802,1.2,57.0585,57.0,67.555
20160312020000,28.405,65.9334,15.0,15.0,29.6778,48.3335,76.2484,1.1883,1.2,57.0585,57.0,67.555
20160312021500,28.405,66.8515,15.0,15.0,29.8217,48.3335,76.2484,1.1843,1.2,57.0585,57.0,67.555
20160312023000,28.405,66.8515,15.0,15.0,30.1886,48.3335,76.2484,1.1802,1.2,57.0585,57.0,67.555
20160312024500,28.405,66.8515,15.0,15.0,30.3336,48.3335,76.2484,1.1722,1.2,57.0585,57.0,67.555
20160312030000,30.51,66.8515,15.0,15.0,30.6234,48.3335,76.2484,1.1802,1.2,57.0585,57.0,67.555
20160312031500,30.51,66.8515,15.0,15.0,30.6234,48.3335,76.2484,1.1762,1.2,57.0585,57.0,67.555
20160312033000,30.51,66.8515,15.0,15.0,30.6959,48.3335,76.2484,1.1722,1.2,57.0585,57.0,67.555
20160312034500,25.43,66.8515,15.0,15.0,30.6959,48.3335,76.2484,1.1682,1.2,56.4464,57.0,67.555
20160312040000,25.43,66.8515,15.0,15.0,30.6959,48.3335,76.2484,1.1562,1.2,56.4464,57.0,67.555
20160312041500,25.43,66.8515,15.0,15.0,30.6959,48.3335,76.2484,1.1281,1.2,56.4464,57.0,67.555
20160312043000,25.43,66.8515,15.0,15.0,30.9962,48.3335,76.2484,1.1321,1.2,57.1125,57.0,67.555
20160312044500,25.43,66.8515,15.0,15.0,31.1422,48.3335,76.2484,1.124,1.2,57.1125,57.0,67.555
20160312050000,25.43,66.8515,15.0,15.0,31.1422,48.3335,76.2484,1.116,1.2,57.1125,57.0,67.555
20160312051500,25.43,66.8515,15.0,15.0,31.2881,48.9134,76.2484,1.112,1.2,57.1125,57.0,67.555
20160312053000,25.43,66.8515,15.0,15.0,31.2881,47.5706,75.3663,1.108,1.2,57.1125,57.0,67.555
20160312054500,25.43,66.8515,15.0,15.0,31.2881,47.5706,75.3663,1.112,1.2,57.1125,57.0,67.555
20160312060000,26.085,66.8515,15.0,15.0,31.2881,48.242,74.2862,1.1,1.2,57.1125,57.0,68.62
20160312061500,26.085,66.8515,15.0,15.0,31.434,48.9439,74.2862,1.116,1.2,57.1125,57.0,68.62
20160312063000,26.085,66.8515,15.0,15.0,31.434,49.9205,74.2862,1.1281,1.2,57.1125,57.0,68.62
20160312064500,26.085,66.8515,15.0,15.0,31.434,49.9205,74.2862,1.1281,1.2,57.1125,57.0,68.62
20160312070000,31.505,66.8515,15.0,15.0,31.507,50.5613,75.2763,1.124,1.2,57.1125,57.0,68.62
20160312071500,25.25,66.8515,15.0,15.0,31.6529,50.5613,75.2763,1.1361,1.2,57.1125,57.0,68.62
20160312073000,31.955,66.8515,15.0,15.0,31.7988,50.5613,75.2763,1.108,1.2,56.4464,57.0,68.62
20160312074500,26.155,66.8515,15.0,15.0,32.0907,50.5613,75.2763,1.104,1.2,57.1125,57.0,68.62
20160312080000,29.71,66.8515,15.0,15.0,32.0907,50.5613,75.2763,1.1441,1.2,57.1125,57.0,70.19
20160312081500,33.505,66.8515,15.0,15.0,32.1637,50.5613,75.2763,1.108,1.2,56.5005,57.0,76.91
20160312083000,29.155,66.8515,15.0,15.0,32.4555,49.6153,75.2763,1.112,1.2,56.5005,57.0,76.91
20160312084500,29.155,65.5734,15.0,15.0,32.3096,48.4251,75.2763,1.112,1.2,56.5005,57.0,76.91
20160312090000,29.155,65.5734,15.0,15.0,32.1453,48.4251,75.2763,1.1281,1.2,56.5005,57.0,76.91
20160312091500,29.155,65.5734,15.0,15.0,32.0004,49.0355,75.2763,1.1802,1.2,56.5005,57.0,76.91
20160312093000,29.155,66.7615,15.0,15.0,31.6212,49.8899,75.2763,1.1963,1.2,57.1125,57.0,76.91
20160312094500,29.155,66.7615,15.0,15.0,31.4772,50.4087,75.2763,1.2043,1.2,57.1125,57.0,76.91
20160312100000,29.155,66.7615,15.0,15.0,31.783,50.4087,75.2763,1.2244,1.2,57.1125,57.0,76.91
20160312101500,29.155,66.7615,15.0,15.0,32.0004,50.4087,75.2763,1.1963,1.2,57.1125,57.0,76.91
20160312103000,35.92,67.4816,15.0,15.0,32.2903,50.4087,75.2763,1.1843,1.2,57.1125,57.0,76.91
20160312104500,34.5,67.4816,15.0,15.0,32.125,50.4087,76.1584,1.1923,1.2,57.1125,57.0,76.91
20160312110000,34.5,67.4816,15.0,15.0,32.9425,50.4087,76.1584,1.1963,1.2,57.1125,57.0,76.91
20160312111500,34.5,67.4816,15.0,15.0,33.3049,50.4087,76.1584,1.2043,1.2,57.1125,57.0,76.91
20160312113000,34.5,67.4816,15.0,15.0,33.5646,50.4087,76.1584,1.1321,1.2,57.1125,57.0,76.91
20160312114500,34.5,67.4816,15.0,15.0,33.9245,49.7679,76.1584,1.2124,1.2,57.1125,57.0,76.91
20160312120000,34.5,67.4816,15.0,15.0,33.7469,49.7679,76.1584,1.1963,1.2,57.1125,57.0,76.91
20160312121500,34.5,67.4816,15.0,15.0,33.604,49.7679,76.1584,1.1923,1.2,57.1125,57.0,76.91
20160312123000,34.5,67.4816,15.0,15.0,34.3564,50.5003,76.1584,1.1923,1.2,56.3384,57.0,76.91
20160312124500,33.215,67.4816,15.0,15.0,34.5333,48.9439,74.9703,1.1963,1.2,56.3384,57.0,76.91
20160312130000,30.35,68.3996,15.0,15.0,34.1015,48.9439,73.8902,1.1963,1.2,56.3384,57.0,76.91
20160312131500,30.35,68.3996,15.0,15.0,33.5421,57.3972,71.694,1.2043,1.2,56.3384,57.0,76.91
20160312133000,29.295,68.3996,15.0,15.0,33.6772,50.2561,71.694,1.1963,1.2,57.1125,57.0,76.91
20160312134500,29.295,68.3996,15.0,15.0,33.3024,50.9886,71.694,1.1963,1.2,57.1125,57.0,76.91
20160312140000,29.295,68.3996,15.0,15.0,33.4355,50.9886,71.694,1.2043,1.2,57.1125,57.0,76.91
20160312141500,29.295,68.3996,15.0,15.0,33.115,52.606,70.8659,1.2164,1.2,57.1125,57.0,76.91
20160312143000,29.295,68.3996,15.0,15.0,32.9828,52.606,70.8659,1.2164,1.2,57.1125,57.0,76.91
20160312144500,29.295,68.3996,15.0,15.0,33.1693,52.606,70.8659,1.2204,1.2,57.1125,57.0,76.91
20160312150000,29.295,68.3996,15.0,15.0,32.9828,53.1553,71.784,1.2284,1.2,57.1125,57.0,76.91
20160312151500,29.295,68.3996,15.0,15.0,32.9828,53.1553,71.784,1.2244,1.2,57.1125,57.0,76.91
20160312153000,29.295,68.3996,15.0,15.0,33.1693,53.1553,71.784,1.2244,1.2,57.1125,57.0,76.91
20160312154500,29.945,68.3996,15.0,15.0,33.0362,54.0403,72.7381,1.2244,1.2,57.1125,57.0,76.91
20160312160000,33.86,68.3996,15.0,15.0,33.2216,54.0403,72.7381,1.2164,1.2,57.1125,57.0,76.91
20160312161500,33.86,68.3996,15.0,15.0,33.3395,58.3128,71.4239,1.2244,1.2,57.1125,57.0,76.91
20160312163000,33.86,66.5635,15.0,15.0,33.3395,59.1062,71.4239,1.2204,1.2,57.1125,57.0,76.91
20160312164500,33.86,66.5635,15.0,15.0,33.0205,53.8572,71.4239,1.2485,1.2,56.5365,57.0,76.91
20160312170000,33.86,66.5635,15.0,15.0,31.9887,54.4676,71.4239,1.2525,1.2,56.5365,57.0,76.91
20160312171500,33.86,66.5635,15.0,15.0,32.0648,54.4676,71.4239,1.2485,1.2,56.5365,57.0,76.91
20160312173000,33.86,66.5635,15.0,15.0,32.0309,55.2,71.4239,1.2485,1.2,56.5365,57.0,76.91
20160312174500,33.86,67.5716,15.0,15.0,31.8928,55.2,71.4239,1.2445,1.2,56.5365,57.0,76.91
20160312180000,33.86,67.5716,15.0,15.0,32.0635,55.2,72.378,1.2405,1.2,56.5365,57.0,76.91
20160312181500,30.71,66.5635,15.0,15.0,32.0635,55.2,72.378,1.2405,1.2,56.5365,57.0,76.91
20160312183000,27.295,66.5635,15.0,15.0,31.9245,55.2,72.378,1.2324,1.2,57.4365,57.0,76.91
20160312184500,30.25,66.5635,15.0,15.0,31.7854,56.2681,72.378,1.2003,1.2,57.4365,57.0,76.91
20160312190000,32.73,66.5635,15.0,15.0,31.4379,54.4371,72.378,1.1843,1.2,57.4365,57.0,76.91
20160312191500,32.73,66.5635,15.0,15.0,31.1598,54.4371,71.3519,1.1722,1.2,57.4365,57.0,76.91
20160312193000,32.73,66.5635,15.0,15.0,30.6732,55.0474,71.3519,1.1722,1.2,56.5725,57.0,76.91
20160312194500,29.345,66.5635,15.0,15.0,30.5342,55.6883,71.3519,1.1722,1.2,56.5725,57.0,76.91
20160312200000,29.345,66.5635,15.0,15.0,30.3257,55.6883,71.3519,1.1642,1.2,56.5725,57.0,76.91
20160312201500,29.345,66.5635,15.0,15.0,30.0476,55.6883,71.3519,1.1682,1.2,56.5725,57.0,76.91
20160312203000,28.44,66.5635,15.0,15.0,29.5739,55.4136,71.3519,1.2846,1.2,56.5725,57.0,71.04
20160312204500,23.565,66.5635,15.0,15.0,29.7258,55.4136,71.1539,1.2886,1.2,56.5725,57.0,70.185
20160312210000,23.565,66.5635,15.0,15.0,29.5848,56.4817,71.1539,1.2846,1.2,56.5725,57.0,70.185
20160312211500,23.565,66.5635,15.0,15.0,29.5848,56.4817,71.1539,1.2766,1.2,56.5725,57.0,70.185
20160312213000,23.565,66.5635,15.0,15.0,29.5938,56.4817,71.1539,1.2726,1.2,56.5725,57.0,70.185
20160312214500,23.565,66.5635,15.0,15.0,29.7358,56.4817,71.1539,1.2726,1.2,56.5725,57.0,70.185
20160312220000,23.565,66.5635,15.0,15.0,29.7358,56.4817,72.342,1.2646,1.2,57.1845,57.0,70.185
20160312221500,23.565,66.5635,15.0,15.0,29.7358,56.4817,72.342,1.2605,1.2,57.1845,57.0,70.185
20160312223000,23.565,66.5635,15.0,15.0,29.7358,57.2752,72.342,1.2525,1.2,57.1845,57.0,70.185
20160312224500,23.565,66.5635,15.0,15.0,29.7358,55.9324,72.342,1.2605,1.2,57.1845,57.0,70.185
20160312230000,23.565,66.5635,15.0,15.0,29.5938,55.3526,71.1899,1.2565,1.2,57.1845,57.0,70.185
20160312231500,23.565,66.5635,15.0,15.0,29.5228,55.3526,71.1899,1.2605,1.2,57.1845,57.0,70.185
20160312233000,23.565,66.5635,15.0,15.0,29.8937,56.5122,71.1899,1.2686,1.2,57.1845,57.0,70.185
20160312234500,23.565,66.5635,15.0,15.0,30.0377,56.5122,71.1899,1.2686,1.2,57.1845,57.0,70.185
20160313000000,23.565,66.5635,15.0,15.0,30.0377,56.5122,71.1899,1.2646,1.2,57.1845,57.0,70.185
20160313001500,23.565,66.5635,15.0,15.0,30.0377,56.5122,72.018,1.2846,1.2,57.1845,57.0,70.185
20160313003000,23.565,66.5635,15.0,15.0,30.0377,56.5122,72.018,1.2846,1.2,57.1845,57.0,70.185
20160313004500,23.565,66.5635,15.0,15.0,30.0377,57.1226,72.018,1.2846,1.2,57.1845,57.0,70.185
20160313011500,23.565,66.5635,15.0,15.0,29.8937,55.4746,72.018,1.2846,1.2,57.1845,57.0,70.185
20160313013000,23.565,66.5635,15.0,15.0,29.8937,55.4746,71.0639,1.2886,1.2,57.1845,57.0,70.185
20160313014500,23.565,66.5635,15.0,15.0,29.8937,55.4746,71.0639,1.2927,1.2,57.1845,57.0,70.185
20160313030000,23.565,66.5635,15.0,15.0,29.8937,56.7259,71.0639,1.2726,1.2,57.1845,57.0,70.185
20160313031500,23.565,66.5635,15.0,15.0,29.8217,56.7259,71.0639,1.2766,1.2,57.1845,57.0,70.185
20160313033000,23.565,66.5635,15.0,15.0,29.6778,56.7259,71.82,1.2766,1.2,57.1845,57.0,70.185
20160313034500,23.565,66.5635,15.0,15.0,29.6778,57.3362,71.82,1.2766,1.2,57.1845,57.0,70.185
20160313040000,23.565,66.5635,15.0,15.0,29.3899,57.3362,72.6121,1.2806,1.2,57.1845,57.0,70.185
20160313041500,23.565,66.5635,15.0,15.0,29.1004,57.3362,72.6121,1.2806,1.2,57.1845,57.0,70.185
20160313043000,23.565,66.5635,15.0,15.0,29.03,56.4512,71.856,1.2846,1.2,57.1845,57.0,70.185
20160313044500,23.565,66.5635,15.0,15.0,29.03,55.139,71.856,1.2886,1.2,57.1845,57.0,70.185
20160313050000,23.565,66.5635,15.0,15.0,28.886,55.8103,70.9019,1.2806,1.2,56.6085,57.0,70.185
20160313051500,22.795,66.5635,15.0,15.0,28.7421,56.5122,70.9019,1.2806,1.2,56.6085,57.0,70.185
20160313053000,22.795,66.5635,15.0,15.0,28.5981,56.5122,70.9019,1.2846,1.2,56.6085,57.0,70.185
20160313054500,22.795,64.8353,15.0,15.0,28.5981,57.2141,70.9019,1.2525,1.2,56.6085,57.0,70.185
20160313060000,22.795,64.8353,15.0,15.0,28.5261,57.2141,71.982,1.2565,1.2,57.1845,57.0,70.185
20160313061500,22.795,64.8353,15.0,15.0,28.2426,57.2141,71.982,1.2405,1.2,57.1845,57.0,70.185
20160313063000,22.795,63.8272,15.0,15.0,27.7344,57.2141,71.982,1.2405,1.2,57.1845,57.0,70.185
20160313064500,22.795,64.7453,15.0,15.0,27.5904,57.2141,71.982,1.2365,1.2,57.1845,57.0,70.185
20160313070000,28.635,64.7453,15.0,15.0,27.5904,55.5052,71.982,1.2525,1.2,57.1845,57.0,70.185
20160313071500,28.635,65.5734,15.0,15.0,27.8695,55.5052,71.0639,1.2686,1.2,57.1845,57.0,70.185
20160313073000,32.975,66.3834,15.0,15.0,28.0145,56.5122,71.0639,1.116,1.2,57.1845,57.0,74.805
20160313074500,32.975,66.3834,15.0,15.0,28.8803,56.5122,71.0639,1.116,1.2,57.1845,57.0,74.805
20160313080000,32.975,67.7516,15.0,15.0,29.4621,56.5122,71.784,1.12,1.2,57.1845,57.0,74.805
20160313081500,34.355,67.7516,15.0,15.0,30.3436,57.0921,71.784,1.12,1.2,57.1845,57.0,74.805
20160313083000,34.355,68.4897,15.0,15.0,30.9312,57.0921,71.784,1.116,1.2,57.1845,57.0,74.805
20160313084500,34.355,68.4897,15.0,15.0,31.6658,57.0921,71.784,1.112,1.2,57.1845,57.0,74.805
20160313090000,34.355,68.4897,15.0,15.0,32.0907,57.0921,72.6121,1.108,1.2,57.1845,57.0,74.805
20160313091500,36.655,69.2277,15.0,15.0,32.7976,57.0921,72.6121,1.112,1.2,57.1845,57.0,74.805
20160313093000,28.235,69.2277,15.0,15.0,32.9606,57.0921,71.658,1.112,1.2,57.1845,57.0,74.805
20160313094500,25.78,69.2277,15.0,15.0,32.476,55.8714,71.658,1.2726,1.2,56.4464,57.0,69.445
20160313100000,32.46,70.2358,15.0,15.0,,57.2447,71.658,1.2605,1.2,57.1125,57.0,69.445
20160313101500,32.46,70.2358,15.0,15.0,,57.9466,71.658,1.2686,1.2,57.1125,57.0,69.445
20160313103000,27.625,70.2358,15.0,15.0,,57.9466,71.658,1.2686,1.2,57.1125,57.0,69.445
20160313104500,27.625,70.2358,15.0,15.0,32.8507,57.9466,71.658,1.2766,1.2,57.1125,57.0,69.445
20160313110000,27.625,70.2358,15.0,15.0,33.0587,57.9466,71.658,1.2766,1.2,57.1125,57.0,69.445
20160313111500,27.625,70.2358,15.0,15.0,33.1956,57.9466,71.658,1.2726,1.2,57.1125,57.0,69.445
20160313113000,36.44,70.2358,15.0,15.0,33.0702,57.9466,71.658,1.12,1.2,57.1125,57.0,75.58
20160313114500,31.365,69.4978,15.0,15.0,33.586,57.3057,71.658,1.124,1.2,57.1125,57.0,75.58
20160313120000,29.345,69.4978,15.0,15.0,33.7152,58.4043,71.658,1.124,1.2,56.5005,57.0,75.58
20160313121500,35.93,70.2358,15.0,15.0,33.4418,59.0757,71.658,1.1281,1.2,56.5005,57.0,75.58
20160313123000,30.85,70.2358,15.0,15.0,33.7678,59.0757,71.658,1.124,1.2,56.5005,57.0,75.58
20160313124500,35.29,70.2358,15.0,15.0,33.6187,59.0757,71.658,1.1281,1.2,57.1125,57.0,75.58
20160313130000,35.29,70.2358,15.0,15.0,33.9466,59.0757,71.658,1.1281,1.2,57.1125,57.0,75.58
20160313131500,35.29,70.2358,15.0,15.0,34.0097,59.0757,71.658,1.12,1.2,57.1125,57.0,75.58
20160313133000,35.29,70.2358,15.0,15.0,34.0097,59.0757,72.414,1.1,1.2,57.1125,57.0,76.34
20160313134500,35.29,70.2358,15.0,15.0,33.8518,59.0757,72.414,1.12,1.2,57.1125,57.0,76.34
20160313140000,35.29,70.2358,15.0,15.0,33.5637,59.0757,72.414,1.1281,1.2,57.1125,57.0,76.34
20160313141500,26.61,70.9559,15.0,15.0,33.7471,60.7847,71.1899,1.2646,1.2,57.1125,57.0,69.25
20160313143000,34.7,70.9559,15.0,15.0,34.1624,61.7002,71.1899,1.2525,1.2,57.1125,57.0,69.25
20160313144500,27.12,70.9559,15.0,15.0,33.3192,61.7002,71.1899,1.2565,1.2,57.1125,57.0,69.25
20160313150000,27.12,70.9559,15.0,15.0,33.3192,61.7002,71.1899,1.2405,1.2,57.1125,57.0,69.25
20160313151500,27.12,70.9559,15.0,15.0,33.4788,61.7002,71.1899,1.2324,1.2,57.1125,57.0,69.25
20160313153000,29.06,70.9559,15.0,15.0,34.1624,61.0288,71.1899,1.2084,1.2,57.1125,57.0,69.25
20160313154500,37.525,70.1458,15.0,15.0,34.4952,61.0288,72.252,1.116,1.2,57.1125,57.0,77.045
20160313160000,31.09,70.1458,15.0,15.0,34.1003,60.388,72.252,1.112,1.2,57.1125,57.0,77.045
20160313161500,31.745,70.1458,15.0,15.0,34.2621,60.388,72.252,1.112,1.2,57.1125,57.0,77.045
20160313163000,31.745,70.1458,15.0,15.0,34.1624,60.388,71.3879,1.1281,1.2,57.1125,57.0,77.045
20160313164500,31.745,70.1458,15.0,15.0,33.9317,60.388,71.3879,1.1281,1.2,57.1125,57.0,77.045
20160313170000,31.745,70.1458,15.0,15.0,34.2239,61.7918,71.3879,1.1321,1.2,57.1125,57.0,77.045
20160313171500,31.745,69.4077,15.0,15.0,34.0957,61.7918,71.3879,1.1441,1.2,57.1125,57.0,77.045
20160313173000,31.745,69.4077,15.0,15.0,33.7752,61.7918,71.3879,1.12,1.2,57.1125,57.0,77.045
20160313174500,31.745,69.4077,15.0,15.0,33.7152,61.7918,71.3879,1.12,1.2,57.1125,57.0,77.045
20160313180000,31.745,69.4077,15.0,15.0,33.5176,61.1204,71.3879,1.108,1.2,57.1125,57.0,77.045
20160313181500,31.745,69.4077,15.0,15.0,33.5774,61.1204,72.288,1.108,1.2,57.1125,57.0,77.045
20160313183000,31.745,68.5797,15.0,15.0,33.3024,61.1204,72.288,1.104,1.2,57.1125,57.0,77.935
20160313184500,31.745,68.5797,15.0,15.0,33.2216,57.3057,72.288,1.104,1.2,57.1125,57.0,77.935
20160313190000,31.745,68.5797,15.0,15.0,32.9343,60.388,72.288,1.108,1.2,57.1125,57.0,77.935
20160313191500,33.245,67.6616,15.0,15.0,32.9802,60.388,71.1899,1.2927,1.2,57.1125,57.0,72.28
20160313193000,33.245,68.3996,15.0,15.0,32.8186,60.388,71.1899,1.2565,1.2,57.1125,57.0,72.28
20160313194500,33.245,68.3996,15.0,15.0,32.6815,60.388,71.1899,1.2324,1.2,57.1125,57.0,72.28
20160313200000,33.245,68.3996,15.0,15.0,32.7211,60.388,71.1899,1.1481,1.2,57.1125,57.0,73.16
20160313201500,33.245,68.3996,15.0,15.0,32.8976,60.388,71.1899,1.1963,1.2,57.1125,57.0,73.16
20160313203000,33.245,68.3996,15.0,15.0,33.0042,60.388,71.1899,1.116,1.2,57.1125,57.0,73.16
20160313204500,33.245,68.3996,15.0,15.0,32.8642,60.388,72.144,1.2445,1.2,57.1125,57.0,73.16
20160313210000,33.9,68.3996,15.0,15.0,32.8983,60.388,72.144,1.2485,1.2,57.1125,57.0,75.21
20160313211500,33.9,68.3996,15.0,15.0,32.8983,60.388,72.144,1.2365,1.2,57.1125,57.0,73.83
20160313213000,33.9,68.3996,15.0,15.0,33.0393,60.388,72.144,1.1521,1.2,57.1125,57.0,74.85
20160313214500,33.9,68.3996,15.0,15.0,33.0724,58.8926,71.3879,1.2806,1.2,57.1125,57.0,74.85
20160313220000,33.9,68.3996,15.0,15.0,33.0724,58.8926,71.3879,1.1722,1.2,57.1125,57.0,74.85
20160313221500,33.9,68.3996,15.0,15.0,32.9304,58.8926,71.3879,1.2806,1.2,57.1125,57.0,74.85
20160313223000,33.9,68.3996,15.0,15.0,32.9304,59.5335,71.3879,1.2927,1.2,57.1125,57.0,73.715
20160313224500,33.9,68.3996,15.0,15.0,32.7884,59.5335,71.3879,1.2686,1.2,57.1125,57.0,73.715
20160313230000,33.9,68.3996,15.0,15.0,33.1036,59.5335,71.3879,1.1762,1.2,57.1125,57.0,73.715
20160313231500,33.9,68.3996,15.0,15.0,33.1036,59.5335,71.3879,1.2485,1.2,57.1125,57.0,73.715
20160313233000,33.9,68.3996,15.0,15.0,33.2465,59.5335,71.3879,1.2164,1.2,57.1125,57.0,73.715
20160313234500,33.9,68.3996,15.0,15.0,33.2465,59.5335,72.414,1.2525,1.2,57.1125,57.0,73.715
20160314000000,33.9,68.3996,15.0,15.0,33.2465,59.5335,72.414,1.2485,1.2,57.1125,57.0,73.715
20160314001500,32.48,68.3996,15.0,15.0,33.1036,58.618,71.622,1.2405,1.2,57.1125,57.0,73.715
20160314003000,32.48,68.3996,15.0,15.0,32.9606,57.794,71.622,1.1642,1.2,57.1125,57.0,73.715
20160314004500,32.48,68.3996,15.0,15.0,32.8891,57.794,70.7399,1.1401,1.2,57.1125,57.0,73.715
20160314010000,32.48,68.3996,15.0,15.0,33.0608,58.8316,70.7399,1.1843,1.2,57.1125,57.0,73.715
20160314011500,32.48,68.3996,15.0,15.0,33.0608,58.8316,70.7399,1.2084,1.2,57.1125,57.0,73.715
20160314013000,32.48,68.3996,15.0,15.0,33.1327,58.8316,71.4599,1.2204,1.2,57.1125,57.0,73.715
20160314014500,32.48,68.3996,15.0,15.0,33.1036,58.8316,71.4599,1.2043,1.2,57.1125,57.0,73.715
20160314020000,32.48,67.4816,15.0,15.0,33.1036,58.8316,72.252,1.2164,1.2,57.1125,57.0,73.715
20160314021500,30.94,67.4816,15.0,15.0,33.1036,59.4419,72.252,1.1762,1.2,57.1125,57.0,73.715
20160314023000,30.94,67.4816,15.0,15.0,32.9606,58.6485,72.252,1.1361,1.2,57.1125,57.0,73.715
20160314024500,30.94,67.4816,15.0,15.0,33.1327,57.3667,71.2259,1.2204,1.2,57.1125,57.0,73.715
20160314030000,30.94,67.4816,15.0,15.0,33.1327,56.7869,71.2259,1.1441,1.2,57.1125,57.0,73.715
20160314031500,30.94,67.4816,15.0,15.0,33.1327,57.8245,71.2259,1.1281,1.2,57.1125,57.0,74.665
20160314033000,30.94,67.4816,15.0,15.0,33.1327,57.8245,71.2259,1.1883,1.2,57.1125,57.0,75.72
20160314034500,30.94,67.4816,15.0,15.0,33.1327,58.4043,71.2259,1.2084,1.2,57.1125,57.0,75.72
20160314040000,30.94,67.4816,15.0,15.0,33.1036,58.4043,71.2259,1.2324,1.2,57.1125,57.0,75.72
20160314041500,30.94,67.4816,15.0,15.0,33.1036,58.4043,72.054,1.2405,1.2,57.1125,57.0,75.72
20160314043000,30.94,67.4816,15.0,15.0,32.7573,58.4043,72.054,1.2927,1.2,56.5365,57.0,74.77
20160314044500,27.43,67.4816,15.0,15.0,32.6163,58.4043,72.054,1.2204,1.2,57.3105,57.0,74.77
20160314050000,34.23,67.4816,15.0,15.0,32.4442,57.5498,72.054,1.1321,1.2,56.6085,57.0,74.77
20160314051500,27.815,67.4816,15.0,15.0,32.4442,56.6038,71.0999,1.124,1.2,57.3105,57.0,74.77
20160314053000,33.73,67.4816,15.0,15.0,32.4442,56.6038,71.0999,1.1682,1.2,56.6625,57.0,74.77
20160314054500,28.775,67.4816,15.0,15.0,32.4442,57.6719,71.0999,1.2003,1.2,56.6625,57.0,74.77
20160314060000,28.775,67.4816,15.0,15.0,32.4442,57.6719,71.0999,1.104,1.2,56.6625,57.0,78.34
20160314061500,35.55,67.4816,15.0,15.0,32.4442,57.6719,71.0999,1.108,1.2,56.6625,57.0,78.34
20160314063000,35.55,67.4816,15.0,15.0,32.3742,57.6719,71.0999,1.104,1.2,56.6625,57.0,78.34
20160314064500,35.55,67.4816,15.0,15.0,32.3742,57.6719,72.144,1.1,1.2,56.6625,57.0,80.395
20160314070000,35.55,67.4816,15.0,15.0,32.3742,57.6719,72.144,1.112,1.2,56.6625,57.0,80.395
20160314071500,35.55,67.4816,15.0,15.0,32.3742,57.6719,71.1539,1.112,1.2,56.6625,57.0,80.395
20160314073000,43.61,67.4816,15.0,15.0,32.4442,56.7869,71.1539,1.108,1.2,58.6067,57.0,80.395
20160314074500,42.24,67.4816,15.0,15.0,32.4442,56.0545,71.1539,1.112,1.2,56.4464,57.0,80.395
20160314080000,36.515,67.4816,15.0,15.0,32.5842,56.6954,71.1539,1.12,1.2,56.4464,57.0,80.395
20160314081500,33.315,67.4816,15.0,15.0,32.5501,57.3057,71.1539,1.108,1.2,57.0225,57.0,80.395
20160314083000,38.665,67.4816,15.0,15.0,32.6891,57.3057,71.1539,1.1321,1.2,58.0306,57.0,80.395
20160314084500,38.185,67.4816,15.0,15.0,32.2999,57.3057,71.1539,1.124,1.2,57.1125,57.0,80.395
20160314090000,39.5,67.4816,15.0,15.0,32.4615,57.3057,71.1539,1.1401,1.2,57.1125,57.0,80.395
20160314091500,35.865,67.4816,15.0,15.0,32.3706,57.8855,72.342,1.1521,1.2,56.5005,57.0,80.395
20160314093000,32.81,68.4897,15.0,15.0,32.8864,57.8855,72.342,1.1562,1.2,57.1485,57.0,80.395
20160314094500,32.81,68.4897,15.0,15.0,33.1546,57.8855,72.342,1.124,1.2,57.1485,57.0,80.395
20160314100000,32.81,68.4897,15.0,15.0,33.3792,59.2283,70.8299,1.1562,1.2,57.1485,57.0,80.395
20160314101500,55.655,68.4897,15.0,15.0,33.3865,59.2283,70.8299,1.1562,1.2,57.1485,57.0,80.395
20160314103000,40.155,68.4897,15.0,15.0,33.4559,57.6719,70.8299,1.1562,1.2,56.5365,57.0,80.395
20160314104500,36.4,68.4897,15.0,15.0,33.4559,56.909,70.8299,1.1642,1.2,56.5365,57.0,80.395
20160314110000,34.86,68.4897,15.0,15.0,33.7152,56.909,71.694,1.1562,1.2,56.5365,57.0,80.395
20160314111500,34.86,69.2277,15.0,15.0,33.8443,56.909,71.694,1.1562,1.2,56.5365,57.0,80.395
20160314113000,33.105,69.2277,15.0,15.0,34.0381,55.9019,71.694,1.104,1.2,56.5365,57.0,80.395
20160314114500,33.105,69.2277,15.0,15.0,33.8949,57.1531,71.694,1.1963,1.2,56.5365,57.0,80.395
20160314120000,33.105,69.2277,15.0,15.0,34.2129,57.7635,71.694,1.1963,1.2,56.5365,57.0,80.395
20160314121500,33.105,69.2277,15.0,15.0,34.3401,55.8103,71.694,1.2043,1.2,56.5365,57.0,80.395
20160314123000,33.105,69.2277,15.0,15.0,34.5146,58.7705,70.8299,1.1963,1.2,56.5365,57.0,80.395
20160314124500,33.105,69.2277,15.0,15.0,34.3074,57.1531,70.8299,1.1963,1.2,56.5365,57.0,80.395
20160314130000,33.105,69.2277,15.0,15.0,34.5146,57.1531,71.55,1.1843,1.2,56.5365,57.0,80.395
20160314131500,33.105,69.2277,15.0,15.0,34.7039,57.1531,71.55,1.1843,1.2,56.5365,57.0,80.395
20160314133000,33.105,69.2277,15.0,15.0,34.4109,57.1531,71.55,1.1762,1.2,56.5365,57.0,80.395
20160314134500,33.105,70.0558,15.0,15.0,34.6593,57.1531,71.55,1.1802,1.2,56.5365,57.0,80.395
20160314140000,33.105,70.0558,15.0,15.0,34.5094,56.2986,71.55,1.1843,1.2,56.5365,57.0,80.395
20160314141500,33.105,70.0558,15.0,15.0,34.4491,55.4441,71.55,1.1883,1.2,56.5365,57.0,80.395
20160314143000,33.105,70.0558,15.0,15.0,34.631,55.4441,71.55,1.1923,1.2,56.5365,57.0,80.395
20160314144500,33.105,70.0558,15.0,15.0,34.9698,55.4441,71.55,1.1883,1.2,56.5365,57.0,80.395
20160314150000,33.105,70.0558,15.0,15.0,34.8735,55.4441,71.55,1.1963,1.2,56.5365,57.0,80.395
20160314151500,33.105,70.7759,15.0,15.0,34.8735,55.4441,71.55,1.1883,1.2,56.5365,57.0,80.395
20160314153000,33.105,70.7759,15.0,15.0,34.8735,55.4441,72.288,1.1963,1.2,56.5365,57.0,80.395
20160314154500,33.105,70.7759,15.0,15.0,34.655,55.4441,72.288,1.2124,1.2,56.5365,57.0,80.395
20160314160000,33.105,70.7759,15.0,15.0,34.3173,57.2141,72.288,1.2084,1.2,56.5365,57.0,80.395
20160314161500,33.105,70.7759,15.0,15.0,34.7523,56.5122,72.288,1.2084,1.2,56.5365,57.0,80.395
20160314163000,33.105,70.7759,15.0,15.0,34.5348,56.5122,72.288,1.1642,1.2,56.5365,57.0,80.395
20160314164500,33.105,69.8578,15.0,15.0,34.9698,55.7798,72.288,1.1963,1.2,56.5365,57.0,80.395
20160314170000,33.105,69.8578,15.0,15.0,34.4196,54.6812,72.288,1.1963,1.2,56.5365,57.0,80.395
20160314171500,33.105,69.1377,15.0,15.0,34.2362,54.6812,72.288,1.1963,1.2,56.5365,57.0,80.395
20160314173000,33.105,69.1377,15.0,15.0,33.8931,55.3526,72.288,1.2124,1.2,56.5365,57.0,80.395
20160314174500,32.34,69.1377,15.0,15.0,33.9317,55.3526,72.288,1.2244,1.2,56.5365,57.0,80.395
20160314180000,32.34,69.1377,15.0,15.0,33.4418,55.3526,72.288,1.2405,1.2,56.5365,57.0,80.395
20160314181500,32.34,68.1296,15.0,15.0,33.3226,56.8479,72.288,1.1521,1.2,56.5365,57.0,80.395
20160314183000,32.34,68.1296,15.0,15.0,32.8139,56.8479,72.288,1.1481,1.2,56.5365,57.0,80.395
20160314184500,31.425,68.1296,15.0,15.0,32.6818,55.5662,72.288,1.1481,1.2,56.5365,57.0,80.395
20160314190000,31.425,68.1296,15.0,15.0,32.4685,55.5662,72.288,1.1481,1.2,56.5365,57.0,80.395
20160314191500,30.51,68.1296,15.0,15.0,32.2063,55.5662,72.288,1.1562,1.2,56.5365,57.0,80.395
20160314193000,30.51,67.3915,15.0,15.0,31.9258,56.1766,72.288,1.1642,1.2,56.5365,57.0,80.395
20160314194500,30.51,67.3915,15.0,15.0,31.7937,56.1766,72.288,1.1722,1.2,56.5365,57.0,80.395
20160314200000,30.51,67.3915,15.0,15.0,31.6385,56.1766,72.288,1.1521,1.2,56.5365,57.0,80.395
20160314201500,30.51,67.3915,15.0,15.0,31.3723,56.1766,72.288,1.1401,1.2,56.5365,57.0,80.395
20160314203000,30.51,66.5635,15.0,15.0,31.0761,56.1766,72.288,1.1441,1.2,56.5365,57.0,80.395
20160314204500,30.51,66.5635,15.0,15.0,30.8079,56.1766,72.288,1.1281,1.2,56.5365,57.0,80.395
20160314210000,30.51,66.5635,15.0,15.0,30.9392,56.1766,72.288,1.1401,1.2,56.5365,57.0,80.395
20160314211500,29.095,66.5635,15.0,15.0,30.9392,56.1766,72.288,1.1361,1.2,56.5365,57.0,80.395
20160314213000,29.095,66.5635,15.0,15.0,31.2425,56.1766,72.288,1.1401,1.2,57.1125,57.0,80.395
20160314214500,29.095,66.5635,15.0,15.0,31.2425,56.1766,72.288,1.1481,1.2,57.1125,57.0,80.395
20160314220000,29.095,66.5635,15.0,15.0,31.1336,56.1766,72.288,1.1481,1.2,57.1125,57.0,80.395
20160314221500,29.095,66.5635,15.0,15.0,31.1336,56.1766,72.288,1.2324,1.2,57.1125,57.0,80.395
20160314223000,29.095,66.5635,15.0,15.0,31.4379,58.4959,72.288,1.2485,1.2,57.1125,57.0,80.395
20160314224500,29.095,66.5635,15.0,15.0,31.4379,58.4959,71.4599,1.2565,1.2,57.1125,57.0,80.395
20160314230000,29.095,66.5635,15.0,15.0,31.4379,57.2447,71.4599,1.2605,1.2,57.1125,57.0,80.395
20160314231500,29.095,66.5635,15.0,15.0,31.2988,57.2447,71.4599,1.2565,1.2,57.1125,57.0,80.395
20160314233000,29.095,66.5635,15.0,15.0,31.2988,57.2447,71.4599,1.2605,1.2,57.1125,57.0,80.395
20160314234500,29.095,66.5635,15.0,15.0,31.2988,57.2447,71.4599,1.2686,1.2,57.1125,57.0,80.395
20160315000000,29.095,66.5635,15.0,15.0,31.4379,57.2447,71.4599,1.2686,1.2,57.1125,57.0,80.395
20160315001500,29.095,66.5635,15.0,15.0,31.4379,57.2447,71.4599,1.2726,1.2,57.1125,57.0,80.395
20160315003000,29.095,66.5635,15.0,15.0,31.4379,57.2447,71.4599,1.2766,1.2,57.1125,57.0,80.395
20160315004500,29.095,66.5635,15.0,15.0,31.5769,57.2447,71.4599,1.2886,1.2,57.1125,57.0,80.395
20160315010000,29.095,66.5635,15.0,15.0,31.5769,57.2447,71.4599,1.2886,1.2,57.1125,57.0,80.395
20160315011500,29.095,66.5635,15.0,15.0,31.5769,57.2447,71.4599,1.2846,1.2,57.1125,57.0,80.395
20160315013000,29.095,66.5635,15.0,15.0,31.4097,57.2447,71.4599,1.2846,1.2,57.1125,57.0,80.395
20160315014500,29.095,66.5635,15.0,15.0,31.4097,57.2447,71.4599,1.2886,1.2,57.1125,57.0,80.395
20160315020000,29.095,66.5635,15.0,15.0,31.4787,57.2447,71.4599,1.3007,1.2,57.1125,57.0,80.395
20160315021500,29.095,66.5635,15.0,15.0,31.4787,57.2447,71.4599,1.2806,1.2,57.1125,57.0,80.395
20160315023000,29.095,66.5635,15.0,15.0,31.6167,57.2447,71.4599,1.2846,1.2,57.1125,57.0,80.395
20160315024500,29.095,66.5635,15.0,15.0,31.6167,57.2447,71.4599,1.2846,1.2,57.1125,57.0,80.395
20160315030000,29.095,66.5635,15.0,15.0,31.6167,57.2447,72.342,1.2565,1.2,57.1125,57.0,80.395
20160315031500,29.095,66.5635,15.0,15.0,31.7548,60.2964,70.7939,1.2565,1.2,57.1125,57.0,80.395
20160315033000,29.095,66.5635,15.0,15.0,31.6167,59.0757,70.7939,1.2565,1.2,57.1125,57.0,80.395
20160315034500,29.095,66.5635,15.0,15.0,31.6167,57.6414,71.622,1.2525,1.2,57.1125,57.0,80.395
20160315040000,29.095,66.5635,15.0,15.0,31.6167,56.6038,71.622,1.2565,1.2,57.1125,57.0,80.395
20160315041500,29.095,66.5635,15.0,15.0,31.6167,56.6038,71.622,1.2605,1.2,57.1125,57.0,80.395
20160315043000,29.095,66.5635,15.0,15.0,31.6167,55.9019,71.622,1.2565,1.2,57.1125,57.0,80.395
20160315044500,29.095,66.5635,15.0,15.0,31.6167,55.9019,71.622,1.2324,1.2,57.1125,57.0,80.395
20160315050000,29.095,66.5635,15.0,15.0,31.448,55.9019,71.622,1.2485,1.2,57.1125,57.0,80.395
20160315051500,29.095,66.5635,15.0,15.0,31.448,55.9019,71.622,1.2525,1.2,57.1125,57.0,80.395
20160315053000,29.095,66.5635,15.0,15.0,31.448,55.9019,71.622,1.2565,1.2,57.1125,57.0,80.395
20160315054500,29.095,66.5635,15.0,15.0,31.448,55.9019,72.342,1.2605,1.2,57.1125,57.0,80.395
20160315060000,29.095,66.5635,15.0,15.0,31.4787,55.9019,72.342,1.2525,1.2,57.1125,57.0,80.395
20160315061500,29.095,66.5635,15.0,15.0,31.4787,55.9019,72.342,1.2244,1.2,57.1125,57.0,80.395
20160315063000,35.535,66.5635,15.0,15.0,31.6167,55.1084,72.342,1.1843,1.2,57.1125,57.0,80.395
20160315064500,29.765,66.5635,15.0,15.0,31.6167,55.1084,72.342,1.1682,1.2,57.1125,57.0,80.395
20160315070000,29.765,66.5635,15.0,15.0,31.6167,55.8103,72.342,1.1682,1.2,57.1125,57.0,80.395
20160315071500,29.765,66.5635,15.0,15.0,31.9245,57.4888,72.342,1.1722,1.2,57.1125,57.0,80.395
20160315073000,29.765,66.5635,15.0,15.0,32.2341,57.4888,72.342,1.1642,1.2,57.1125,57.0,80.395
20160315074500,29.765,66.5635,15.0,15.0,32.3742,57.4888,72.342,1.1481,1.2,57.1125,57.0,80.395
20160315080000,29.765,66.5635,15.0,15.0,32.4442,57.4888,72.342,1.112,1.2,57.1125,57.0,80.395
20160315081500,35.35,66.5635,15.0,15.0,32.7242,57.4888,72.342,1.112,1.2,57.1125,57.0,80.395
20160315083000,35.35,67.3915,15.0,15.0,33.2142,57.4888,72.342,1.108,1.2,57.1125,57.0,80.395
20160315084500,35.35,67.3915,15.0,15.0,33.4943,57.4888,72.342,1.124,1.2,57.1125,57.0,80.395
20160315090000,36.8,67.3915,15.0,15.0,33.4353,57.4888,72.342,1.1281,1.2,57.1125,57.0,80.395
20160315091500,36.8,67.3915,15.0,15.0,33.5245,57.4888,72.342,1.112,1.2,57.1125,57.0,80.395
20160315093000,36.8,67.3915,15.0,15.0,33.6772,57.4888,72.342,1.1361,1.2,57.1125,57.0,80.395
20160315094500,36.8,67.3915,15.0,15.0,33.9474,57.4888,72.342,1.1562,1.2,57.1125,57.0,80.395
20160315100000,36.8,67.3915,15.0,15.0,34.0932,57.4888,72.342,1.1441,1.2,57.1125,57.0,80.395
20160315101500,36.8,68.3996,15.0,15.0,34.3614,57.4888,72.342,1.1562,1.2,57.1125,57.0,80.395
20160315103000,36.8,68.3996,15.0,15.0,34.8331,57.4888,72.342,1.2043,1.2,57.1125,57.0,80.395
20160315104500,36.8,68.3996,15.0,15.0,34.6273,57.4888,72.342,1.1843,1.2,57.1125,57.0,80.395
20160315110000,36.8,68.3996,15.0,15.0,34.4161,57.4888,72.342,1.1883,1.2,57.1125,57.0,80.395
20160315111500,36.8,68.3996,15.0,15.0,34.5443,57.4888,72.342,1.1843,1.2,57.1125,57.0,80.395
20160315113000,36.8,68.3996,15.0,15.0,35.0397,57.4888,72.342,1.1682,1.2,57.1125,57.0,80.395
20160315114500,36.8,69.1377,15.0,15.0,34.8709,59.6555,71.0999,1.1562,1.2,57.1125,57.0,80.395
20160315120000,40.51,69.1377,15.0,15.0,35.0825,58.5569,71.0999,1.1361,1.2,57.1125,57.0,80.395
20160315121500,40.51,69.1377,15.0,15.0,35.1456,57.6109,71.0999,1.1321,1.2,57.1125,57.0,80.395
20160315123000,40.51,69.1377,15.0,15.0,35.1456,57.6109,71.0999,1.12,1.2,57.1125,57.0,80.395
20160315124500,40.51,69.1377,15.0,15.0,35.184,58.2212,71.0999,1.108,1.2,57.1125,57.0,80.395
20160315130000,40.51,69.1377,15.0,15.0,35.3092,58.2212,71.0999,1.1,1.2,57.1125,57.0,81.39
20160315131500,40.51,69.1377,15.0,15.0,35.6504,57.2447,71.0999,1.108,1.2,57.1125,57.0,81.39
20160315133000,40.51,69.1377,15.0,15.0,35.6504,57.2447,72.252,1.108,1.2,57.1125,57.0,81.39
20160315134500,40.51,69.1377,15.0,15.0,35.93,57.2447,72.252,1.112,1.2,57.1125,57.0,81.39
20160315140000,40.51,69.1377,15.0,15.0,35.7475,58.2212,72.252,1.12,1.2,57.1125,57.0,81.39
20160315141500,40.51,69.1377,15.0,15.0,35.7475,60.9983,70.9919,1.1281,1.2,57.1125,57.0,81.39
20160315143000,40.51,69.1377,15.0,15.0,35.7475,59.8386,70.9919,1.1321,1.2,57.1125,57.0,81.39
20160315144500,40.51,69.1377,15.0,15.0,35.7475,59.8386,70.9919,1.1562,1.2,57.1125,57.0,81.39
20160315150000,40.51,69.1377,15.0,15.0,35.8261,58.9536,70.9919,1.1642,1.2,57.1125,57.0,81.39
20160315151500,40.51,69.1377,15.0,15.0,35.6121,58.9536,70.9919,1.1521,1.2,57.1125,57.0,81.39
20160315153000,40.51,69.1377,15.0,15.0,35.5698,58.2517,71.784,1.1521,1.2,57.1125,57.0,81.39
20160315154500,40.51,69.1377,15.0,15.0,35.5057,58.2517,71.784,1.1521,1.2,57.1125,57.0,81.39
20160315160000,40.51,69.1377,15.0,15.0,35.7818,57.6414,71.784,1.1562,1.2,57.1125,57.0,81.39
20160315161500,40.51,69.1377,15.0,15.0,35.7818,57.6414,71.784,1.1802,1.2,57.1125,57.0,81.39
20160315163000,40.51,69.1377,15.0,15.0,35.4589,57.6414,71.784,1.1762,1.2,57.1125,57.0,81.39
20160315164500,40.51,69.1377,15.0,15.0,35.4082,57.6414,71.784,1.1762,1.2,57.1125,57.0,81.39
20160315170000,40.51,69.1377,15.0,15.0,35.5503,57.6414,71.784,1.1722,1.2,57.1125,57.0,81.39
20160315171500,40.51,69.1377,15.0,15.0,35.4191,57.0616,71.784,1.1762,1.2,57.1125,57.0,81.39
20160315173000,40.51,68.3996,15.0,15.0,35.2289,57.0616,71.784,1.1722,1.2,57.1125,57.0,81.39
20160315174500,40.51,68.3996,15.0,15.0,35.1629,57.0616,71.784,1.1642,1.2,57.1125,57.0,81.39
20160315180000,40.51,68.3996,15.0,15.0,35.0994,56.2986,71.784,1.1722,1.2,57.1125,57.0,81.39
20160315181500,40.51,68.3996,15.0,15.0,34.9663,56.2986,71.784,1.1642,1.2,57.1125,57.0,81.39
20160315183000,41.165,68.3996,15.0,15.0,34.9649,57.5498,71.784,1.108,1.2,57.1125,57.0,83.39
20160315184500,41.165,68.3996,15.0,15.0,35.028,60.6016,70.5059,1.108,1.2,57.1125,57.0,83.39
20160315190000,41.165,68.3996,15.0,15.0,34.9532,62.4937,69.7498,1.104,1.2,57.1125,57.0,83.39
20160315191500,41.165,68.3996,15.0,15.0,35.0115,62.4937,69.7498,1.112,1.2,57.1125,57.0,83.39
20160315193000,41.165,68.3996,15.0,15.0,34.9429,63.6228,69.0117,1.1521,1.2,57.1125,57.0,84.28
20160315194500,41.165,68.3996,15.0,15.0,34.9987,64.5689,69.0117,1.1682,1.2,57.1125,57.0,84.28
20160315200000,41.165,68.3996,15.0,15.0,35.2058,64.5689,69.0117,1.1762,1.2,57.1125,57.0,84.28
20160315201500,41.165,68.3996,15.0,15.0,35.1485,63.5313,69.0117,1.1762,1.2,57.1125,57.0,84.28
20160315203000,41.165,67.6616,15.0,15.0,35.0115,62.3411,69.0117,1.1722,1.2,57.1125,57.0,84.28
20160315204500,41.165,67.6616,15.0,15.0,35.0115,60.2354,70.2358,1.1722,1.2,57.1125,57.0,84.28
20160315210000,39.335,67.6616,15.0,15.0,34.6688,56.8785,71.1899,1.1843,1.2,57.1125,57.0,84.28
20160315211500,38.135,67.6616,15.0,15.0,34.7226,55.3526,71.982,1.1883,1.2,57.1125,57.0,84.28
20160315213000,38.135,66.9415,15.0,15.0,34.5846,54.3455,71.982,1.1963,1.2,57.1125,57.0,84.28
20160315214500,37.075,66.9415,15.0,15.0,34.5156,53.6131,72.9721,1.1883,1.2,57.1125,57.0,84.28
20160315220000,37.075,66.9415,15.0,15.0,34.1891,53.6131,72.9721,1.2003,1.2,57.1125,57.0,84.28
20160315221500,37.075,66.9415,15.0,15.0,34.1015,52.545,72.9721,1.2084,1.2,57.1125,57.0,84.28
20160315223000,37.075,66.9415,15.0,15.0,34.1243,51.9346,72.9721,1.2043,1.2,57.1125,57.0,84.28
20160315224500,37.075,66.9415,15.0,15.0,33.8443,51.9346,72.9721,1.2043,1.2,57.1125,57.0,84.28
20160315230000,37.075,66.9415,15.0,15.0,33.8853,51.2632,72.9721,1.2124,1.2,57.1125,57.0,84.28
20160315231500,37.075,66.9415,15.0,15.0,33.8853,51.2632,73.8542,1.2164,1.2,57.1125,57.0,84.28
20160315233000,37.075,66.9415,15.0,15.0,33.7043,50.7139,73.8542,1.2124,1.2,57.1125,57.0,84.28
20160315234500,37.075,66.9415,15.0,15.0,33.4537,50.7139,73.8542,1.2164,1.2,57.1125,57.0,84.28
20160316000000,34.91,66.9415,15.0,15.0,32.8281,50.1646,73.8542,1.2244,1.2,57.1125,57.0,84.28
20160316001500,33.71,66.2034,15.0,15.0,32.8642,50.8055,73.8542,1.2244,1.2,57.1125,57.0,84.28
20160316003000,33.71,66.2034,15.0,15.0,32.8642,50.8055,73.8542,1.2284,1.2,57.1125,57.0,84.28
20160316004500,33.71,66.2034,15.0,15.0,32.4442,50.8055,73.8542,1.2284,1.2,57.1125,57.0,84.28
20160316010000,33.71,66.2034,15.0,15.0,32.5458,49.7068,73.8542,1.2886,1.2,57.1125,57.0,82.71
20160316011500,32.795,66.2034,15.0,15.0,32.7884,49.7068,73.8542,1.2806,1.2,57.1125,57.0,82.71
20160316013000,32.795,66.2034,15.0,15.0,33.2465,49.7068,73.8542,1.2605,1.2,57.1125,57.0,82.71
20160316014500,32.795,66.2034,15.0,15.0,33.5646,49.7068,74.6463,1.2686,1.2,57.1125,57.0,82.71
20160316020000,32.795,66.2034,15.0,15.0,33.604,49.7068,74.6463,1.2886,1.2,57.1125,57.0,82.71
20160316021500,31.38,66.2034,15.0,15.0,33.5694,51.2022,73.6922,1.2846,1.2,57.1125,57.0,82.71
20160316023000,31.38,65.4834,15.0,15.0,33.2508,54.4371,72.7741,1.2927,1.2,57.1125,57.0,82.71
20160316024500,31.38,65.4834,15.0,15.0,33.0393,54.4371,72.7741,1.2806,1.2,57.1125,57.0,82.71
20160316030000,31.38,65.4834,15.0,15.0,32.7573,52.7586,73.5662,1.2846,1.2,57.1125,57.0,82.71
20160316031500,31.38,65.4834,15.0,15.0,32.7573,51.5074,73.5662,1.2846,1.2,57.1125,57.0,82.71
20160316033000,31.38,65.4834,15.0,15.0,32.5755,50.8665,73.5662,1.2886,1.2,57.1125,57.0,82.71
20160316034500,31.38,65.4834,15.0,15.0,32.5755,50.3477,73.5662,1.2806,1.2,57.1125,57.0,81.755
20160316040000,31.38,65.4834,15.0,15.0,32.3172,50.3477,74.3582,1.2886,1.2,57.1125,57.0,81.755
20160316041500,31.38,65.4834,15.0,15.0,32.6289,50.3477,74.3582,1.2886,1.2,57.1125,57.0,81.755
20160316043000,31.38,65.4834,15.0,15.0,32.7728,50.3477,74.3582,1.2886,1.2,57.1125,57.0,81.755
20160316044500,31.38,65.4834,15.0,15.0,32.9168,50.3477,74.3582,1.2886,1.2,57.1125,57.0,81.755
20160316050000,31.38,65.4834,15.0,15.0,33.0608,50.3477,74.3582,1.2766,1.2,57.1125,57.0,81.755
20160316051500,31.38,65.4834,15.0,15.0,33.0608,53.2164,73.2421,1.2726,1.2,57.1125,57.0,81.755
20160316053000,31.38,65.4834,15.0,15.0,32.7461,51.66,73.2421,1.2766,1.2,57.1125,57.0,81.755
20160316054500,31.38,65.4834,15.0,15.0,32.7461,51.66,73.2421,1.2766,1.2,57.1125,57.0,81.755
20160316060000,31.38,65.4834,15.0,15.0,32.7461,52.8807,73.2421,1.2686,1.2,57.1125,57.0,81.755
20160316061500,31.38,65.4834,15.0,15.0,32.7461,53.8572,73.2421,1.2686,1.2,57.1125,57.0,81.755
20160316063000,31.38,65.4834,15.0,15.0,32.7461,53.8572,73.2421,1.2686,1.2,57.1125,57.0,81.755
20160316064500,31.38,65.4834,15.0,15.0,32.9168,54.6202,73.2421,1.2485,1.2,57.1125,57.0,81.755
20160316070000,31.38,65.4834,15.0,15.0,32.9168,54.6202,73.2421,1.2605,1.2,57.1125,57.0,81.755
20160316071500,31.38,65.4834,15.0,15.0,32.9168,54.6202,73.2421,1.2525,1.2,57.1125,57.0,81.755
20160316073000,31.38,65.4834,15.0,15.0,33.0608,54.6202,73.2421,1.2605,1.2,57.1125,57.0,81.755
20160316074500,33.68,66.2034,15.0,15.0,33.3049,54.6202,74.1242,1.2605,1.2,57.1125,57.0,81.755
20160316080000,34.235,66.2034,15.0,15.0,33.5948,50.2256,74.1242,1.2525,1.2,57.1125,57.0,81.755
20160316081500,34.235,66.2034,15.0,15.0,33.8846,50.2256,74.1242,1.2525,1.2,57.1125,57.0,81.755
20160316083000,34.235,66.2034,15.0,15.0,34.4255,52.4229,74.1242,1.2565,1.2,57.1125,57.0,81.755
20160316084500,34.235,67.0315,15.0,15.0,34.5715,54.1014,74.1242,1.2525,1.2,57.1125,57.0,81.755
20160316090000,39.765,67.7516,15.0,15.0,35.0822,52.9722,74.1242,1.2164,1.2,57.1125,57.0,81.755
20160316091500,39.765,67.7516,15.0,15.0,35.447,52.9722,72.9721,1.2124,1.2,57.1125,57.0,81.755
20160316093000,40.595,67.7516,15.0,15.0,35.8414,54.9558,72.9721,1.2084,1.2,57.1125,57.0,81.755
20160316094500,40.595,68.7597,15.0,15.0,36.0119,53.1858,72.9721,1.1923,1.2,57.1125,57.0,81.755
20160316100000,40.595,68.7597,15.0,15.0,36.409,54.4371,72.9721,1.1883,1.2,57.1125,57.0,81.755
20160316101500,40.595,68.7597,15.0,15.0,36.409,54.4371,72.9721,1.1923,1.2,57.1125,57.0,81.755
20160316103000,40.595,68.7597,15.0,15.0,36.3791,55.4746,72.9721,1.1923,1.2,57.1125,57.0,81.755
20160316104500,35.835,68.7597,15.0,15.0,36.7242,53.8267,72.9721,1.1883,1.2,57.1125,57.0,81.755
20160316110000,35.835,68.7597,15.0,15.0,36.5815,53.8267,72.9721,1.2284,1.2,57.1125,57.0,81.755
20160316111500,39.24,68.7597,15.0,15.0,36.1642,53.8267,72.9721,1.2324,1.2,57.1125,57.0,81.755
20160316113000,37.975,68.7597,15.0,15.0,36.0093,54.5591,72.9721,1.2405,1.2,56.4464,57.0,81.755
20160316114500,35.885,70.1458,15.0,15.0,35.9939,55.2,72.9721,1.2324,1.2,57.1125,57.0,81.755
20160316120000,35.885,70.1458,15.0,15.0,36.1466,54.4981,72.9721,1.2405,1.2,57.1125,57.0,81.755
20160316121500,35.885,70.1458,15.0,15.0,36.1466,54.4981,72.9721,1.2485,1.2,57.1125,57.0,81.755
