PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160316123000,35.885,70.1458,15.0,15.0,36.3116,54.4981,73.7282,1.2284,1.2,57.1125,57.0,81.755
20160316124500,35.885,70.1458,15.0,15.0,36.7234,54.4981,73.7282,1.2124,1.2,57.1125,57.0,81.755
20160316130000,35.885,70.1458,15.0,15.0,36.1857,54.4981,73.7282,1.2244,1.2,57.1125,57.0,81.755
20160316131500,35.885,70.1458,15.0,15.0,36.5339,53.2774,73.7282,1.2244,1.2,57.1125,57.0,81.755
20160316133000,35.885,70.1458,15.0,15.0,36.543,52.5755,72.5401,1.2244,1.2,57.1125,57.0,81.755
20160316134500,35.885,70.1458,15.0,15.0,36.543,52.5755,72.5401,1.2284,1.2,57.1125,57.0,81.755
20160316140000,34.97,70.1458,15.0,15.0,36.7279,53.491,72.5401,1.2324,1.2,57.1125,57.0,81.755
20160316141500,41.645,69.4077,15.0,15.0,36.7279,53.491,72.5401,1.2284,1.2,57.1125,57.0,81.755
20160316143000,41.645,69.4077,15.0,15.0,36.2682,54.5286,72.5401,1.1923,1.2,57.1125,57.0,81.755
20160316144500,41.645,69.4077,15.0,15.0,36.4981,54.5286,72.5401,1.1923,1.2,57.1125,57.0,81.755
20160316150000,41.645,69.4077,15.0,15.0,36.624,54.5286,73.6022,1.1883,1.2,57.1125,57.0,81.755
20160316151500,41.645,69.4077,15.0,15.0,36.7568,54.5286,73.6022,1.1963,1.2,57.1125,57.0,81.755
20160316153000,41.645,69.4077,15.0,15.0,36.7568,54.5286,73.6022,1.1963,1.2,57.1125,57.0,81.755
20160316154500,41.645,69.4077,15.0,15.0,36.7568,54.5286,73.6022,1.1963,1.2,56.5365,57.0,81.755
20160316160000,38.855,69.4077,15.0,15.0,36.7568,53.9183,74.5203,1.1963,1.2,56.5365,57.0,81.755
20160316161500,37.435,69.4077,15.0,15.0,36.7568,53.9183,74.5203,1.2003,1.2,56.5365,57.0,81.755
20160316163000,37.435,69.4077,15.0,15.0,36.7568,53.9183,74.5203,1.1883,1.2,56.5365,57.0,81.755
20160316164500,37.435,69.4077,15.0,15.0,36.0922,52.8196,73.6562,1.1883,1.2,57.1845,57.0,81.755
20160316170000,37.435,69.4077,15.0,15.0,36.4029,52.8196,73.6562,1.1883,1.2,57.1845,57.0,81.755
20160316171500,37.435,69.4077,15.0,15.0,36.2747,52.8196,72.5401,1.1602,1.2,57.1845,57.0,81.755
20160316173000,37.435,68.5797,15.0,15.0,35.911,53.8877,72.5401,1.1562,1.2,57.1845,57.0,81.755
20160316174500,37.435,68.5797,15.0,15.0,35.9939,53.8877,72.5401,1.1762,1.2,57.1845,57.0,81.755
20160316180000,37.435,68.5797,15.0,15.0,35.7172,54.8643,72.5401,1.1762,1.2,57.1845,57.0,81.755
20160316181500,37.435,68.5797,15.0,15.0,35.7172,54.8643,72.5401,1.1762,1.2,57.1845,57.0,81.755
20160316183000,37.435,68.5797,15.0,15.0,35.5384,54.8643,73.5662,1.1802,1.2,57.1845,57.0,81.755
20160316184500,35.56,68.5797,15.0,15.0,35.213,54.8643,73.5662,1.1883,1.2,57.1845,57.0,81.755
20160316190000,35.56,68.5797,15.0,15.0,35.0257,54.8643,73.5662,1.108,1.2,57.1845,57.0,81.755
20160316191500,32.09,68.5797,15.0,15.0,34.8986,54.315,73.5662,1.2886,1.2,57.1845,57.0,77.615
20160316193000,32.09,68.5797,15.0,15.0,34.5004,54.315,74.3222,1.2886,1.2,57.1845,57.0,77.615
20160316194500,32.09,68.5797,15.0,15.0,34.893,54.315,74.3222,1.2927,1.2,57.1845,57.0,77.615
20160316200000,32.09,67.4816,15.0,15.0,35.1631,53.3079,74.3222,1.2886,1.2,57.1845,57.0,77.615
20160316201500,32.09,67.4816,15.0,15.0,35.0319,52.545,72.9721,1.2766,1.2,57.1845,57.0,77.615
20160316203000,32.09,67.4816,15.0,15.0,34.9649,53.1858,72.9721,1.2806,1.2,57.1845,57.0,77.615
20160316204500,32.09,67.4816,15.0,15.0,34.9649,54.0708,72.9721,1.2726,1.2,57.1845,57.0,77.615
20160316210000,32.09,67.4816,15.0,15.0,35.028,54.0708,72.9721,1.2726,1.2,57.1845,57.0,77.615
20160316211500,32.09,67.4816,15.0,15.0,35.028,54.8033,72.9721,1.2686,1.2,57.1845,57.0,77.615
20160316213000,32.09,67.4816,15.0,15.0,35.0893,54.8033,72.9721,1.2846,1.2,57.1845,57.0,75.3
20160316214500,32.09,67.4816,15.0,15.0,35.0893,54.8033,72.9721,1.2806,1.2,57.1845,57.0,75.3
20160316220000,32.09,67.4816,15.0,15.0,34.8171,54.8033,73.8542,1.2886,1.2,57.1845,57.0,75.3
20160316221500,30.765,67.4816,15.0,15.0,34.7491,54.8033,73.8542,1.2445,1.2,57.1845,57.0,75.3
20160316223000,30.765,67.4816,15.0,15.0,34.8059,53.2469,72.7381,1.2324,1.2,57.1845,57.0,75.3
20160316224500,30.765,67.4816,15.0,15.0,34.6688,53.2469,72.7381,1.2084,1.2,57.1845,57.0,75.3
20160316230000,30.765,67.4816,15.0,15.0,34.7226,54.0403,71.946,1.2124,1.2,57.1845,57.0,75.3
20160316231500,30.765,67.4816,15.0,15.0,34.5846,54.0403,71.946,1.2886,1.2,57.1845,57.0,75.3
20160316233000,31.25,67.4816,15.0,15.0,34.9135,55.1695,71.946,1.2726,1.2,57.1845,57.0,75.3
20160316234500,31.25,67.4816,15.0,15.0,35.1044,55.1695,72.7381,1.2485,1.2,57.1845,57.0,75.3
20160317000000,31.25,67.4816,15.0,15.0,35.2444,55.1695,72.7381,1.2445,1.2,57.1845,57.0,75.3
20160317001500,31.25,67.4816,15.0,15.0,35.2444,55.1695,73.5662,1.2405,1.2,57.1845,57.0,75.3
20160317003000,35.6,67.4816,15.0,15.0,35.3844,54.4981,73.5662,1.1883,1.2,57.1845,57.0,75.3
20160317004500,35.6,67.4816,15.0,15.0,35.5773,54.4981,72.45,1.1923,1.2,57.1845,57.0,75.3
20160317010000,35.6,67.4816,15.0,15.0,35.7183,54.4981,72.45,1.1722,1.2,57.1845,57.0,75.3
20160317011500,35.6,67.4816,15.0,15.0,35.7183,54.4981,72.45,1.1682,1.2,57.1845,57.0,75.3
20160317013000,35.6,67.4816,15.0,15.0,35.7701,55.8714,72.45,1.1521,1.2,57.1845,57.0,75.3
20160317014500,35.6,67.4816,15.0,15.0,35.7701,55.1084,72.45,1.1481,1.2,57.1845,57.0,75.3
20160317020000,35.6,66.5635,15.0,15.0,35.7701,55.1084,72.45,1.1441,1.2,57.1845,57.0,75.3
20160317021500,35.6,66.5635,15.0,15.0,35.7701,55.9019,72.45,1.1441,1.2,57.1845,57.0,75.3
20160317023000,35.6,66.5635,15.0,15.0,35.7701,55.9019,72.45,1.1441,1.2,57.1845,57.0,75.3
20160317024500,35.6,66.5635,15.0,15.0,35.7701,55.9019,72.45,1.1722,1.2,57.1845,57.0,75.3
20160317030000,35.6,66.5635,15.0,15.0,35.963,55.9019,73.4041,1.1963,1.2,57.1845,57.0,75.3
20160317031500,35.6,67.3015,15.0,15.0,35.963,55.9019,73.4041,1.1963,1.2,57.1845,57.0,75.3
20160317033000,35.6,67.3015,15.0,15.0,35.963,55.9019,73.4041,1.1883,1.2,57.1845,57.0,75.3
20160317034500,35.6,67.3015,15.0,15.0,35.963,55.9019,73.4041,1.1802,1.2,57.1845,57.0,75.3
20160317040000,35.6,67.3015,15.0,15.0,35.963,55.1695,74.2142,1.1883,1.2,57.1845,57.0,75.3
20160317041500,35.6,67.3015,15.0,15.0,35.82,55.1695,74.2142,1.1843,1.2,57.1845,57.0,75.3
20160317043000,35.6,67.3015,15.0,15.0,35.82,55.1695,74.2142,1.1843,1.2,57.1845,57.0,75.3
20160317044500,35.6,67.3015,15.0,15.0,35.82,53.6131,73.0981,1.2164,1.2,57.1845,57.0,75.3
20160317050000,35.6,67.3015,15.0,15.0,35.677,53.6131,73.0981,1.2164,1.2,57.1845,57.0,75.3
20160317051500,34.685,66.5635,15.0,15.0,35.82,53.6131,71.784,1.2003,1.2,56.5725,57.0,75.3
20160317053000,29.515,66.5635,15.0,15.0,35.82,54.8948,71.784,1.2003,1.2,57.2205,57.0,75.3
20160317054500,36.33,66.5635,15.0,15.0,35.82,54.8948,71.784,1.2003,1.2,57.2205,57.0,75.3
20160317060000,36.33,66.5635,15.0,15.0,35.82,56.146,71.784,1.1401,1.2,56.4464,57.0,75.3
20160317061500,31.305,66.5635,15.0,15.0,35.82,56.146,72.7021,1.1722,1.2,57.0225,57.0,75.3
20160317063000,31.305,66.5635,15.0,15.0,35.677,56.146,72.7021,1.1843,1.2,57.0225,57.0,75.3
20160317064500,31.305,66.5635,15.0,15.0,35.5341,56.146,72.7021,1.2124,1.2,57.0225,57.0,75.3
20160317070000,31.305,66.5635,15.0,15.0,35.7239,56.146,73.6562,0.9835,1.2,57.0225,57.0,76.9
20160317071500,37.12,66.5635,15.0,15.0,35.8679,52.6365,73.6562,1.12,1.2,57.0225,57.0,81.365
20160317073000,37.12,66.5635,15.0,15.0,36.0119,54.1014,73.6562,1.112,1.2,57.0225,57.0,81.365
20160317074500,37.12,66.5635,15.0,15.0,36.0119,54.1014,73.6562,1.112,1.2,57.0225,57.0,81.365
20160317080000,37.12,66.5635,15.0,15.0,36.1558,54.1014,73.6562,1.1281,1.2,57.0225,57.0,81.365
20160317081500,37.12,66.5635,15.0,15.0,36.1558,54.1014,73.6562,1.12,1.2,57.0225,57.0,81.365
20160317083000,37.12,66.5635,15.0,15.0,36.1558,54.1014,73.6562,1.12,1.2,57.0225,57.0,81.365
20160317084500,37.12,67.3915,15.0,15.0,36.1558,55.0779,73.6562,1.12,1.2,57.0225,57.0,81.365
20160317090000,37.12,67.3915,15.0,15.0,36.2998,53.3384,73.6562,1.124,1.2,57.0225,57.0,81.365
20160317091500,37.12,67.3915,15.0,15.0,36.3717,53.3384,72.414,1.116,1.2,57.0225,57.0,81.365
20160317093000,37.12,67.3915,15.0,15.0,36.6597,53.3384,72.414,1.104,1.2,57.0225,57.0,81.365
20160317094500,37.12,68.1296,15.0,15.0,36.8036,54.4371,72.414,1.108,1.2,57.0225,57.0,81.365
20160317100000,43.21,68.1296,15.0,15.0,36.9476,55.261,72.414,1.112,1.2,57.0225,57.0,81.365
20160317101500,43.21,68.1296,15.0,15.0,36.9638,55.261,72.414,1.104,1.2,57.0225,57.0,82.65
20160317103000,43.21,68.9577,15.0,15.0,37.19,55.8409,73.2961,1.112,1.2,57.0225,57.0,82.65
20160317104500,43.21,68.9577,15.0,15.0,37.4029,52.5755,73.2961,1.116,1.2,57.0225,57.0,82.65
20160317110000,43.21,69.7678,15.0,15.0,37.9742,54.8948,73.2961,1.12,1.2,57.0225,57.0,82.65
20160317111500,43.21,69.7678,15.0,15.0,37.9026,54.8948,73.2961,1.1642,1.2,57.0225,57.0,82.65
20160317113000,45.35,69.7678,15.0,15.0,37.6746,53.9793,73.2961,1.1682,1.2,57.0225,57.0,82.65
20160317114500,42.97,69.7678,15.0,15.0,37.6621,53.9793,73.2961,1.1843,1.2,57.0225,57.0,82.65
20160317120000,42.97,69.7678,15.0,15.0,37.7616,53.9793,73.2961,1.1843,1.2,57.0225,57.0,82.65
20160317121500,42.97,70.5959,15.0,15.0,37.3862,55.4136,73.2961,1.1883,1.2,57.0225,57.0,82.65
20160317123000,42.97,70.5959,15.0,15.0,37.5557,55.4136,73.2961,1.2043,1.2,57.0225,57.0,82.65
20160317124500,42.97,70.5959,15.0,15.0,37.0748,55.4136,73.2961,1.2124,1.2,57.0225,57.0,82.65
20160317130000,42.97,70.5959,15.0,15.0,37.0819,55.4136,73.2961,1.2204,1.2,57.0225,57.0,82.65
20160317131500,42.97,70.5959,15.0,15.0,37.2062,55.4136,73.2961,1.2405,1.2,57.0225,57.0,82.65
20160317133000,42.97,70.5959,15.0,15.0,37.8762,55.4136,73.2961,1.2605,1.2,57.0225,57.0,82.65
20160317134500,42.2,70.5959,15.0,15.0,37.529,55.4136,73.2961,1.2766,1.2,57.0225,57.0,82.65
20160317140000,42.2,70.5959,15.0,15.0,37.1778,55.4136,74.1242,1.2686,1.2,57.0225,57.0,82.65
20160317141500,42.2,70.5959,15.0,15.0,37.1778,55.4136,74.1242,1.2806,1.2,57.0225,57.0,82.65
20160317143000,45.825,70.5959,15.0,15.0,37.2928,54.8338,74.1242,1.2927,1.2,57.0225,57.0,82.65
20160317144500,44.91,70.5959,15.0,15.0,37.415,54.8338,74.1242,1.3127,1.2,56.4464,57.0,81.775
20160317150000,42.39,70.5959,15.0,15.0,37.5984,54.8338,74.1242,1.2846,1.2,56.4464,57.0,81.775
20160317151500,40.08,69.7678,15.0,15.0,37.5984,54.8338,74.1242,1.2766,1.2,56.4464,57.0,81.775
20160317153000,39.165,69.7678,15.0,15.0,37.121,54.8338,74.1242,1.2324,1.2,57.1125,57.0,81.775
20160317154500,39.165,69.7678,15.0,15.0,37.529,53.2164,74.1242,1.2124,1.2,57.1125,57.0,81.775
20160317160000,39.165,69.7678,15.0,15.0,37.0976,53.2164,73.0441,1.112,1.2,57.1125,57.0,81.775
20160317161500,39.165,69.7678,15.0,15.0,36.543,54.2845,73.0441,1.108,1.2,57.1125,57.0,81.775
20160317163000,39.165,69.7678,15.0,15.0,36.3986,54.2845,73.0441,1.1642,1.2,57.1125,57.0,81.775
20160317164500,39.165,69.7678,15.0,15.0,36.7492,55.0779,73.0441,1.1963,1.2,57.1125,57.0,81.775
20160317170000,39.165,68.9577,15.0,15.0,36.624,55.0779,73.0441,1.2324,1.2,57.1125,57.0,81.775
20160317171500,39.165,68.9577,15.0,15.0,36.884,55.0779,73.0441,1.2405,1.2,57.1125,57.0,81.775
20160317173000,39.165,68.9577,15.0,15.0,36.2747,55.0779,73.8542,1.2445,1.2,57.1125,57.0,81.775
20160317174500,39.165,68.9577,15.0,15.0,36.2985,55.0779,73.8542,1.2525,1.2,57.1125,57.0,81.775
20160317180000,39.165,68.9577,15.0,15.0,35.8781,55.0779,73.8542,1.2525,1.2,57.1125,57.0,81.775
20160317181500,38.11,68.9577,15.0,15.0,35.8781,55.0779,73.8542,1.2405,1.2,57.1125,57.0,81.775
20160317183000,38.11,68.9577,15.0,15.0,35.747,54.315,73.8542,1.2365,1.2,57.1125,57.0,81.775
20160317184500,38.11,68.9577,15.0,15.0,35.747,54.315,72.6121,1.2043,1.2,57.1125,57.0,81.775
20160317190000,38.11,68.9577,15.0,15.0,35.747,56.2071,72.6121,1.124,1.2,57.1125,57.0,81.775
20160317191500,31.525,67.6616,15.0,15.0,33.1263,54.0403,72.6121,1.1401,1.2,57.1125,57.0,81.775
20160317193000,30.755,67.6616,15.0,15.0,31.6749,52.1788,73.4041,1.1802,1.2,57.1125,57.0,81.775
20160317194500,29.985,66.5635,15.0,15.0,31.0835,51.0801,73.4041,1.2084,1.2,56.5365,57.0,81.775
20160317200000,29.07,66.5635,15.0,15.0,30.5275,50.4393,73.4041,1.2204,1.2,56.5365,57.0,81.775
20160317201500,29.07,66.5635,15.0,15.0,30.4359,52.5145,74.2142,1.2766,1.2,56.5365,57.0,81.775
20160317203000,27.605,66.5635,15.0,15.0,30.2392,50.2256,74.2142,1.2886,1.2,56.5365,57.0,81.775
20160317204500,27.605,65.8434,15.0,15.0,30.4064,52.5755,74.2142,1.2646,1.2,56.5365,57.0,81.775
20160317210000,27.605,65.8434,15.0,15.0,29.8117,49.3406,74.2142,1.2766,1.2,56.5365,57.0,81.775
20160317211500,26.69,65.1053,15.0,15.0,29.5514,53.6436,72.5401,1.2886,1.2,56.5365,57.0,81.775
20160317213000,26.69,65.1053,15.0,15.0,28.936,52.4229,72.5401,1.2806,1.2,56.5365,57.0,80.735
20160317214500,19.41,65.1053,15.0,15.0,28.8069,52.4229,72.5401,1.2405,1.2,57.2745,57.0,70.18
20160317220000,25.075,65.1053,15.0,15.0,28.9278,52.4229,72.5401,1.2525,1.2,57.2745,57.0,70.18
20160317221500,25.075,65.1053,15.0,15.0,28.9278,52.4229,72.5401,1.2565,1.2,57.2745,57.0,70.18
20160317223000,25.075,65.1053,15.0,15.0,28.7967,52.4229,73.6022,1.2646,1.2,57.2745,57.0,70.18
20160317224500,25.075,65.1053,15.0,15.0,28.953,53.0638,73.6022,1.2726,1.2,57.2745,57.0,70.18
20160317230000,25.075,65.1053,15.0,15.0,28.953,53.0638,73.6022,1.2766,1.2,57.2745,57.0,70.18
20160317231500,25.075,65.1053,15.0,15.0,28.953,53.0638,73.6022,1.2726,1.2,57.2745,57.0,70.18
20160317233000,25.075,65.1053,15.0,15.0,28.953,53.0638,73.6022,1.2766,1.2,57.2745,57.0,70.18
20160317234500,25.075,65.1053,15.0,15.0,28.953,53.0638,74.5203,1.2806,1.2,57.2745,57.0,70.18
20160318000000,25.075,65.1053,15.0,15.0,28.953,53.0638,74.5203,1.2846,1.2,57.2745,57.0,70.18
20160318001500,25.075,65.1053,15.0,15.0,29.1094,50.897,74.5203,1.2806,1.2,57.2745,57.0,70.18
20160318003000,25.075,65.1053,15.0,15.0,29.1094,54.4371,73.1701,1.2846,1.2,57.2745,57.0,70.18
20160318004500,25.075,65.1053,15.0,15.0,29.2425,53.4605,73.1701,1.2806,1.2,57.2745,57.0,70.18
20160318010000,25.075,65.1053,15.0,15.0,29.2425,51.9957,73.1701,1.2886,1.2,57.2745,57.0,70.18
20160318011500,25.075,65.1053,15.0,15.0,29.1094,52.9722,73.1701,1.2806,1.2,57.2745,57.0,70.18
20160318013000,25.075,65.1053,15.0,15.0,29.2425,52.9722,73.1701,1.2886,1.2,57.2745,57.0,70.18
20160318014500,25.075,65.1053,15.0,15.0,29.2425,53.9183,73.1701,1.2846,1.2,57.2745,57.0,70.18
20160318020000,25.075,65.1053,15.0,15.0,29.3999,53.9183,73.1701,1.2927,1.2,57.2745,57.0,70.18
20160318021500,25.075,65.1053,15.0,15.0,29.3999,53.9183,73.1701,1.2927,1.2,57.2745,57.0,70.18
20160318023000,25.075,65.1053,15.0,15.0,29.3999,53.9183,74.2142,1.2886,1.2,57.2745,57.0,70.18
20160318024500,26.38,65.1053,15.0,15.0,29.2658,52.9112,74.2142,1.2886,1.2,57.2745,57.0,70.18
20160318030000,26.38,65.1053,15.0,15.0,29.5572,52.9112,74.2142,1.2806,1.2,57.2745,57.0,70.18
20160318031500,26.38,65.1053,15.0,15.0,29.5572,52.9112,74.2142,1.2806,1.2,57.2745,57.0,70.18
20160318033000,26.38,65.1053,15.0,15.0,29.5572,53.5826,74.2142,1.2846,1.2,57.2745,57.0,70.18
20160318034500,26.38,65.1053,15.0,15.0,29.7146,52.0567,74.2142,1.2766,1.2,57.2745,57.0,70.18
20160318040000,26.38,65.1053,15.0,15.0,29.7349,52.0567,72.9361,1.2846,1.2,57.2745,57.0,70.18
20160318041500,27.825,65.1053,15.0,15.0,29.7349,52.0567,72.9361,1.2846,1.2,57.2745,57.0,70.18
20160318043000,27.825,65.1053,15.0,15.0,29.7349,52.0567,72.9361,1.2204,1.2,57.2745,57.0,70.18
20160318044500,27.825,65.1053,15.0,15.0,29.7349,52.0567,72.9361,1.1883,1.2,57.2745,57.0,72.42
20160318050000,27.825,65.1053,15.0,15.0,29.7532,52.0567,72.9361,1.3167,1.2,57.2745,57.0,71.395
20160318051500,27.825,65.1053,15.0,15.0,29.7532,52.0567,73.8542,1.2886,1.2,57.2745,57.0,71.395
20160318053000,27.825,65.1053,15.0,15.0,29.6152,52.0567,73.8542,1.2806,1.2,57.2745,57.0,71.395
20160318054500,30.885,65.1053,15.0,15.0,29.6152,52.0567,73.8542,1.2084,1.2,57.2745,57.0,75.445
20160318060000,30.885,65.1053,15.0,15.0,29.7,50.5613,74.8443,1.1963,1.2,57.2745,57.0,74.455
20160318061500,30.885,65.1053,15.0,15.0,29.7,53.8572,73.3681,1.1562,1.2,57.2745,57.0,73.29
20160318063000,30.885,65.1053,15.0,15.0,29.7,53.0943,73.3681,1.3328,1.2,57.2745,57.0,73.29
20160318064500,25.065,65.1053,15.0,15.0,29.7,51.1106,73.3681,1.2766,1.2,56.6085,57.0,71.28
20160318070000,32.945,65.1053,15.0,15.0,29.7139,51.8431,73.3681,1.12,1.2,56.6085,57.0,76.635
20160318071500,32.945,65.1053,15.0,15.0,30.0078,51.8431,73.3681,1.1521,1.2,56.6085,57.0,76.635
20160318073000,32.945,65.1053,15.0,15.0,30.3603,51.8431,73.3681,1.112,1.2,56.6085,57.0,76.635
20160318074500,32.945,65.9334,15.0,15.0,30.8007,55.9629,74.2142,1.104,1.2,57.4365,57.0,77.72
20160318080000,34.775,65.9334,15.0,15.0,31.2976,52.6976,74.2142,1.108,1.2,57.4365,57.0,77.72
20160318081500,30.77,65.9334,15.0,15.0,31.6526,53.7657,73.0081,1.108,1.2,56.6625,57.0,77.72
20160318083000,33.475,66.9415,15.0,15.0,32.4335,51.5684,73.0081,1.12,1.2,57.5446,57.0,79.435
20160318084500,36.65,66.9415,15.0,15.0,32.9304,54.254,73.0081,1.116,1.2,56.8605,57.0,79.435
20160318090000,36.65,66.9415,15.0,15.0,33.8853,52.7891,73.0081,1.108,1.2,56.8605,57.0,80.83
20160318091500,36.65,66.9415,15.0,15.0,34.3083,51.66,73.0081,1.112,1.2,56.8605,57.0,80.83
20160318093000,36.65,66.9415,15.0,15.0,34.8944,51.66,73.8542,1.112,1.2,56.8605,57.0,81.835
20160318094500,36.65,67.6616,15.0,15.0,35.0525,51.66,73.8542,1.112,1.2,56.8605,57.0,81.835
20160318100000,36.65,67.6616,15.0,15.0,35.3306,51.66,73.8542,1.104,1.2,56.8605,57.0,81.835
20160318101500,38.785,67.6616,15.0,15.0,35.6199,51.66,73.8542,1.112,1.2,57.4725,57.0,81.835
20160318103000,40.93,67.6616,15.0,15.0,35.7016,51.66,74.8083,1.104,1.2,57.4725,57.0,81.835
20160318104500,40.93,67.6616,15.0,15.0,35.9023,52.3008,73.5302,1.112,1.2,56.7885,57.0,82.99
20160318110000,36.29,67.6616,15.0,15.0,35.9737,52.3008,73.5302,1.12,1.2,56.7885,57.0,82.99
20160318111500,33.09,67.6616,15.0,15.0,35.7016,51.1412,73.5302,1.116,1.2,56.7885,57.0,82.99
20160318113000,39.005,67.6616,15.0,15.0,35.2253,51.1412,73.5302,1.12,1.2,56.7885,57.0,82.99
20160318114500,39.005,67.6616,15.0,15.0,35.0115,51.8125,73.5302,1.124,1.2,56.7885,57.0,82.99
20160318120000,32.295,66.5635,15.0,15.0,35.1916,51.8125,73.5302,1.1281,1.2,56.7885,57.0,82.99
20160318121500,38.2,67.6616,15.0,15.0,35.5244,52.4534,73.5302,1.116,1.2,56.7885,57.0,82.99
20160318123000,41.495,67.6616,15.0,15.0,34.6688,52.4534,73.5302,1.12,1.2,56.7885,57.0,82.99
20160318124500,40.175,67.6616,15.0,15.0,34.9987,52.4534,73.5302,1.12,1.2,56.7885,57.0,82.99
20160318130000,38.2,67.6616,15.0,15.0,35.4226,52.4534,73.5302,1.116,1.2,56.7885,57.0,82.99
20160318131500,37.0,67.6616,15.0,15.0,35.3658,52.4534,74.3582,1.116,1.2,56.7885,57.0,82.99
20160318133000,40.59,68.9577,15.0,15.0,35.4342,51.2937,74.3582,1.12,1.2,57.4365,57.0,82.99
20160318134500,40.59,68.0396,15.0,15.0,34.9663,52.0872,74.3582,1.1722,1.2,56.6625,57.0,82.99
20160318140000,36.07,68.0396,15.0,15.0,35.0994,53.1858,72.5401,1.1722,1.2,56.6625,57.0,82.99
20160318141500,36.07,68.0396,15.0,15.0,35.2289,55.3221,72.5401,1.1642,1.2,56.6625,57.0,82.99
20160318143000,36.07,68.7597,15.0,15.0,35.8315,55.3221,72.5401,1.1281,1.2,56.6625,57.0,82.99
20160318144500,36.07,68.0396,15.0,15.0,35.6159,52.8501,72.5401,1.12,1.2,56.6625,57.0,82.99
20160318150000,36.07,68.0396,15.0,15.0,35.5384,52.0567,73.5662,1.1281,1.2,56.6625,57.0,82.99
20160318151500,36.07,68.0396,15.0,15.0,35.1211,52.0567,73.5662,1.1321,1.2,56.6625,57.0,82.99
20160318153000,36.07,68.0396,15.0,15.0,34.9289,52.0567,73.5662,1.12,1.2,56.6625,57.0,82.99
20160318154500,36.07,68.0396,15.0,15.0,34.9929,52.0567,73.5662,1.1281,1.2,56.6625,57.0,82.99
20160318160000,36.07,67.3015,15.0,15.0,35.5384,52.0567,73.5662,1.12,1.2,57.3105,57.0,82.99
20160318161500,36.07,67.3015,15.0,15.0,35.4082,52.8807,73.5662,1.1,1.2,57.3105,57.0,82.99
20160318163000,43.16,67.3015,15.0,15.0,35.4321,55.9324,72.45,1.104,1.2,57.3105,57.0,82.99
20160318164500,43.16,67.3015,15.0,15.0,35.5008,55.139,72.45,1.104,1.2,57.3105,57.0,85.03
20160318170000,43.16,67.3015,15.0,15.0,35.965,53.7962,72.45,1.112,1.2,57.3105,57.0,85.03
20160318171500,43.16,67.3015,15.0,15.0,35.965,52.6365,73.6022,1.112,1.2,57.3105,57.0,85.03
20160318173000,43.16,67.3015,15.0,15.0,35.827,52.6365,73.6022,1.112,1.2,57.3105,57.0,85.03
20160318174500,43.16,67.3015,15.0,15.0,35.827,52.0567,73.6022,1.108,1.2,57.3105,57.0,85.03
20160318180000,43.16,67.3015,15.0,15.0,35.9562,51.4158,73.6022,1.104,1.2,57.3105,57.0,85.03
20160318181500,43.16,67.3015,15.0,15.0,35.9562,51.4158,73.6022,1.1,1.2,57.3105,57.0,85.03
20160318183000,34.86,67.3015,15.0,15.0,36.2245,50.7139,73.6022,1.2967,1.2,56.3384,57.0,79.45
20160318184500,34.86,67.3015,15.0,15.0,36.1648,51.6294,73.6022,1.2806,1.2,57.1125,57.0,79.45
20160318190000,34.86,67.3015,15.0,15.0,36.2411,51.6294,74.3582,1.2766,1.2,57.1125,57.0,79.45
20160318191500,34.86,67.3015,15.0,15.0,36.4428,51.6294,74.3582,1.2605,1.2,57.1125,57.0,79.45
20160318193000,31.995,67.3015,15.0,15.0,36.1648,50.2256,74.3582,1.2846,1.2,57.1125,57.0,77.38
20160318194500,28.58,66.2934,15.0,15.0,34.7579,51.9041,74.3582,1.2605,1.2,57.1125,57.0,75.7
20160318200000,26.97,65.1953,15.0,15.0,32.4372,54.0708,72.6121,1.2886,1.2,57.1125,57.0,75.7
20160318201500,25.91,65.1953,15.0,15.0,31.6795,54.0708,72.6121,1.2927,1.2,57.1125,57.0,75.7
20160318203000,26.745,65.1953,15.0,15.0,31.4787,54.0708,72.6121,1.2686,1.2,57.1125,57.0,74.79
20160318204500,32.0,65.1953,15.0,15.0,31.7548,53.0332,73.4041,1.2605,1.2,57.1125,57.0,74.79
20160318210000,32.0,65.1953,15.0,15.0,31.448,52.2703,73.4041,1.2806,1.2,57.1125,57.0,74.79
20160318211500,32.0,65.1953,15.0,15.0,31.2425,51.5684,73.4041,1.2806,1.2,57.1125,57.0,74.79
20160318213000,32.0,65.1953,15.0,15.0,31.6041,51.5684,73.4041,1.2605,1.2,57.1125,57.0,74.79
20160318214500,32.0,65.1953,15.0,15.0,31.6041,51.5684,73.4041,1.2846,1.2,57.1125,57.0,74.79
20160318220000,32.0,65.1953,15.0,15.0,31.9113,51.5684,74.1602,1.2846,1.2,57.1125,57.0,74.79
20160318221500,32.0,65.1953,15.0,15.0,31.7703,50.9275,74.1602,1.2886,1.2,57.1125,57.0,74.79
20160318223000,32.0,65.1953,15.0,15.0,31.9113,50.9275,74.1602,1.2806,1.2,57.1125,57.0,72.93
20160318224500,30.89,65.1953,15.0,15.0,31.3241,55.139,72.8461,1.2846,1.2,57.1125,57.0,72.93
20160318230000,29.565,65.1953,15.0,15.0,31.3473,55.139,72.8461,1.2927,1.2,56.5365,57.0,72.93
20160318231500,29.565,65.1953,15.0,15.0,31.4883,51.6294,72.8461,1.2445,1.2,56.5365,57.0,72.16
20160318233000,29.565,65.1953,15.0,15.0,31.3241,51.6294,72.8461,1.2605,1.2,56.5365,57.0,72.16
20160318234500,28.025,65.1953,15.0,15.0,31.3241,51.6294,73.7282,1.1802,1.2,56.5365,57.0,72.16
20160319000000,28.025,65.1953,15.0,15.0,31.3241,51.6294,73.7282,1.1883,1.2,56.5365,57.0,72.16
20160319001500,28.025,65.1953,15.0,15.0,31.1841,51.6294,73.7282,1.2164,1.2,56.5365,57.0,72.16
20160319003000,28.025,65.1953,15.0,15.0,30.974,50.8055,73.7282,1.1883,1.2,56.5365,57.0,72.16
20160319004500,28.025,65.1953,15.0,15.0,30.974,50.8055,73.7282,1.1762,1.2,56.5365,57.0,72.16
20160319010000,28.025,65.1953,15.0,15.0,30.8538,55.2915,72.4861,1.1361,1.2,56.5365,57.0,72.16
20160319011500,28.025,65.1953,15.0,15.0,31.1556,54.4065,72.4861,1.1361,1.2,56.5365,57.0,72.16
20160319013000,28.025,64.2952,15.0,15.0,31.2976,53.552,72.4861,1.1642,1.2,56.5365,57.0,72.16
20160319014500,28.025,64.2952,15.0,15.0,31.2976,52.5145,73.2421,1.1682,1.2,56.5365,57.0,72.16
20160319020000,24.825,64.2952,15.0,15.0,31.1556,52.5145,73.2421,1.1843,1.2,57.1125,57.0,72.16
20160319021500,24.825,64.2952,15.0,15.0,30.9948,52.5145,73.2421,1.1642,1.2,57.1125,57.0,72.16
20160319023000,24.825,64.2952,15.0,15.0,30.8717,52.5145,73.2421,1.1923,1.2,57.1125,57.0,72.16
20160319024500,24.825,64.2952,15.0,15.0,30.8007,52.5145,73.2421,1.1642,1.2,57.1125,57.0,72.16
20160319030000,24.825,64.2952,15.0,15.0,30.959,52.5145,73.2421,1.2003,1.2,57.1125,57.0,72.16
20160319031500,24.825,64.2952,15.0,15.0,30.959,51.721,74.1602,1.1923,1.2,57.1125,57.0,72.16
20160319033000,24.825,64.2952,15.0,15.0,30.8007,51.721,74.1602,1.1883,1.2,57.1125,57.0,72.16
20160319034500,24.825,64.2952,15.0,15.0,30.8007,51.721,74.1602,1.1923,1.2,57.1125,57.0,72.16
20160319040000,24.825,64.2952,15.0,15.0,30.959,52.9722,73.3681,1.1682,1.2,57.1125,57.0,72.16
20160319041500,25.99,64.2952,15.0,15.0,30.816,51.782,73.3681,1.2003,1.2,57.1125,57.0,72.16
20160319043000,26.965,64.2952,15.0,15.0,30.6731,52.8196,73.3681,1.1963,1.2,57.1125,57.0,72.16
20160319044500,26.965,64.2952,15.0,15.0,30.6855,52.8196,73.3681,1.1762,1.2,57.1125,57.0,72.16
20160319050000,26.965,64.2952,15.0,15.0,30.8294,52.8196,73.3681,1.1883,1.2,57.1125,57.0,72.16
20160319051500,26.965,64.2952,15.0,15.0,30.8294,52.8196,73.3681,1.2084,1.2,57.1125,57.0,72.16
20160319053000,27.76,64.2952,15.0,15.0,30.8294,52.8196,73.3681,1.2244,1.2,57.1125,57.0,72.16
20160319054500,28.925,64.2952,15.0,15.0,30.6855,52.1482,74.2862,1.2244,1.2,57.1125,57.0,72.16
20160319060000,29.72,64.2952,15.0,15.0,30.5415,51.5074,74.2862,1.2164,1.2,57.1125,57.0,72.16
20160319061500,29.72,64.2952,15.0,15.0,30.8409,54.254,72.7021,1.2124,1.2,57.1125,57.0,72.16
20160319063000,29.72,64.2952,15.0,15.0,30.5415,54.8643,72.7021,1.2445,1.2,57.1125,57.0,72.16
20160319064500,33.16,65.0153,15.0,15.0,30.6855,54.8643,72.7021,1.0678,1.2,57.1125,57.0,77.735
20160319070000,33.16,65.0153,15.0,15.0,30.5415,54.2845,72.7021,1.104,1.2,57.1125,57.0,79.855
20160319071500,33.16,65.0153,15.0,15.0,30.5415,52.9417,72.7021,1.1321,1.2,57.1125,57.0,79.855
20160319073000,33.16,65.0153,15.0,15.0,30.6959,52.9417,73.5662,1.2726,1.2,57.1125,57.0,79.855
20160319074500,33.16,65.0153,15.0,15.0,30.8409,51.3853,73.5662,1.2927,1.2,57.1125,57.0,79.855
20160319080000,33.16,65.0153,15.0,15.0,30.8294,51.3853,73.5662,1.2967,1.2,57.1125,57.0,79.855
20160319081500,33.16,65.0153,15.0,15.0,30.9858,55.1695,72.414,1.2886,1.2,57.1125,57.0,79.855
20160319083000,33.16,65.0153,15.0,15.0,31.1307,55.1695,72.414,1.2927,1.2,57.1125,57.0,79.855
20160319084500,33.16,65.0153,15.0,15.0,30.8294,53.3995,72.414,1.2806,1.2,57.1125,57.0,78.785
20160319090000,33.16,65.0153,15.0,15.0,30.3256,52.1788,73.3681,1.2846,1.2,57.1125,57.0,78.785
20160319091500,31.96,65.0153,15.0,15.0,30.1816,51.3243,73.3681,1.2886,1.2,57.1125,57.0,78.785
20160319093000,26.79,65.0153,15.0,15.0,30.0377,51.3243,73.3681,1.2806,1.2,57.1125,57.0,78.785
20160319094500,26.79,64.2052,15.0,15.0,29.8217,51.3243,73.3681,1.2846,1.2,57.1125,57.0,78.785
20160319100000,26.79,64.2052,15.0,15.0,29.5338,50.3477,74.3222,1.2886,1.2,57.1125,57.0,78.785
20160319101500,26.79,64.2052,15.0,15.0,29.2434,50.3477,74.3222,1.2927,1.2,57.1125,57.0,78.785
20160319103000,24.77,64.2052,15.0,15.0,28.6,49.7679,74.3222,1.2846,1.2,57.1125,57.0,78.785
20160319104500,24.77,64.2052,15.0,15.0,28.103,52.1482,74.3222,1.2927,1.2,57.1125,57.0,78.785
20160319110000,23.855,64.2052,15.0,15.0,27.5404,52.1482,72.9721,1.3007,1.2,57.1125,57.0,77.745
20160319111500,23.855,64.2052,15.0,15.0,27.1937,52.1482,72.9721,1.2766,1.2,57.1125,57.0,77.745
20160319113000,23.855,64.2052,15.0,15.0,26.7805,52.1482,72.9721,1.2886,1.2,57.1125,57.0,77.745
20160319114500,23.855,63.5572,15.0,15.0,27.0537,52.1482,72.9721,1.2846,1.2,57.1125,57.0,77.745
20160319120000,22.17,63.5572,15.0,15.0,26.5093,50.836,72.9721,1.2846,1.2,57.1125,57.0,77.745
20160319121500,22.17,63.5572,15.0,15.0,26.5093,51.4769,73.9262,1.2927,1.2,57.1125,57.0,76.71
20160319123000,22.17,63.5572,15.0,15.0,26.3771,49.3101,73.9262,1.2806,1.2,57.1125,57.0,76.71
20160319124500,21.405,63.5572,15.0,15.0,25.9804,53.7657,73.9262,1.2766,1.2,57.1125,57.0,76.71
20160319130000,19.095,63.5572,15.0,15.0,25.6486,53.7657,73.0081,1.2846,1.2,56.4464,57.0,76.71
20160319131500,19.095,63.5572,15.0,15.0,25.1248,53.0332,73.0081,1.2766,1.2,57.0225,57.0,76.71
20160319133000,19.095,63.5572,15.0,15.0,25.1248,52.1482,73.0081,1.2846,1.2,57.0225,57.0,75.8
20160319134500,19.095,63.5572,15.0,15.0,24.9961,50.7139,73.0081,1.1883,1.2,57.0225,57.0,75.8
20160319140000,19.095,63.5572,15.0,15.0,24.8673,49.3711,73.0081,1.1963,1.2,57.0225,57.0,75.8
20160319141500,19.095,63.5572,15.0,15.0,24.7385,48.6387,73.0081,1.1602,1.2,57.0225,57.0,75.8
20160319143000,19.095,63.5572,15.0,15.0,24.4826,48.0894,73.8902,1.1883,1.2,57.0225,57.0,75.8
20160319144500,19.095,63.5572,15.0,15.0,24.7385,50.3477,72.342,1.1963,1.2,57.0225,57.0,75.8
20160319150000,19.095,63.5572,15.0,15.0,24.8667,50.3477,72.342,1.2003,1.2,57.0225,57.0,75.8
20160319151500,19.095,63.5572,15.0,15.0,24.9914,50.3477,72.342,1.1963,1.2,57.0225,57.0,75.8
20160319153000,19.095,63.5572,15.0,15.0,24.8596,48.4556,72.342,1.2043,1.2,57.0225,57.0,75.8
20160319154500,19.095,63.5572,15.0,15.0,24.7334,47.3265,73.5662,1.2043,1.2,57.0225,57.0,75.8
20160319160000,19.095,63.5572,15.0,15.0,24.3523,46.2278,73.5662,1.2003,1.2,57.0225,57.0,75.8
20160319161500,19.095,63.5572,15.0,15.0,24.227,46.2278,73.5662,1.2084,1.2,57.0225,57.0,75.8
20160319163000,18.035,63.5572,15.0,15.0,23.7887,45.4649,73.5662,1.2084,1.2,57.0225,57.0,75.8
20160319164500,22.965,63.5572,15.0,15.0,23.7887,44.763,73.5662,1.2365,1.2,57.0225,57.0,75.8
20160319170000,22.965,63.5572,15.0,15.0,23.9129,43.9696,74.3222,1.2686,1.2,57.0225,57.0,75.8
20160319171500,22.965,63.5572,15.0,15.0,23.7866,46.1973,72.45,1.2605,1.2,57.0225,57.0,75.8
20160319173000,22.965,63.5572,15.0,15.0,23.534,46.1973,72.45,1.2686,1.2,57.0225,57.0,75.8
20160319174500,22.965,63.5572,15.0,15.0,23.2875,45.1292,72.45,1.2686,1.2,57.0225,57.0,75.8
20160319180000,22.965,62.5491,15.0,15.0,23.2915,43.6033,73.2961,1.2806,1.2,57.0225,57.0,75.8
20160319181500,22.965,62.5491,15.0,15.0,23.2915,43.6033,73.2961,1.2846,1.2,57.0225,57.0,75.8
20160319183000,22.965,62.5491,15.0,15.0,23.1096,48.7608,73.2961,1.2244,1.2,57.0225,57.0,75.8
20160319184500,22.965,62.5491,15.0,15.0,23.1088,49.6458,73.2961,1.2766,1.2,57.0225,57.0,75.8
20160319190000,17.0,62.5491,15.0,15.0,22.7948,47.0823,73.2961,1.2806,1.2,57.0225,57.0,75.8
20160319191500,17.0,62.5491,15.0,15.0,22.6706,49.6153,73.2961,1.2927,1.2,57.0225,57.0,74.89
20160319193000,17.0,62.5491,15.0,15.0,22.132,48.0894,72.5401,1.2806,1.2,57.0225,57.0,74.89
20160319194500,17.0,61.919,15.0,15.0,21.8875,49.6763,72.5401,1.2806,1.2,57.0225,57.0,74.89
20160319200000,17.0,61.919,15.0,15.0,21.7652,49.6763,71.1539,1.2846,1.2,57.0225,57.0,74.89
20160319201500,17.0,61.919,15.0,15.0,21.6914,49.6763,71.1539,1.2846,1.2,57.0225,57.0,74.89
20160319203000,21.56,61.919,15.0,15.0,21.4596,49.6763,69.8758,1.2927,1.2,57.0225,57.0,73.225
20160319204500,8.26,61.2889,15.0,15.0,21.1222,49.6763,69.8758,1.2927,1.2,57.0225,57.0,73.225
20160319210000,30.26,61.2889,15.0,15.0,21.0019,49.6763,69.1557,1.2686,1.2,59.6148,57.0,73.225
20160319211500,9.65,61.2889,15.0,15.0,21.1085,49.6763,69.1557,1.2405,1.2,54.7903,57.0,73.225
20160319213000,18.995,61.2889,15.0,15.0,20.7164,48.8218,69.1557,1.2525,1.2,59.1287,57.0,73.225
20160319214500,12.515,61.2889,15.0,15.0,20.7164,50.4087,69.1557,1.2204,1.2,55.0243,57.0,73.225
20160319220000,7.53,61.2889,15.0,15.0,20.493,50.4087,69.8758,1.2244,1.2,56.5005,57.0,73.225
20160319221500,21.69,61.2889,15.0,15.0,20.493,50.4087,69.8758,1.2244,1.2,56.5005,57.0,73.225
20160319223000,12.605,61.2889,15.0,15.0,20.2847,50.4087,69.8758,1.2244,1.2,58.0306,57.0,73.225
20160319224500,12.98,61.2889,15.0,15.0,20.2847,50.4087,69.8758,1.2164,1.2,56.0504,57.0,73.225
20160319230000,18.515,61.2889,15.0,15.0,20.2847,50.4087,69.8758,1.2365,1.2,57.8686,57.0,73.225
20160319231500,9.205,60.4608,15.0,15.0,20.1684,48.6387,70.7939,1.1963,1.2,55.1863,57.0,73.225
20160319233000,19.355,60.4608,15.0,15.0,20.1684,49.3711,70.7939,1.2084,1.2,57.9946,57.0,73.225
20160319234500,11.05,60.4608,15.0,15.0,19.859,48.7303,70.7939,1.2084,1.2,55.2763,57.0,73.225
20160320000000,11.53,60.4608,15.0,15.0,19.7456,48.7303,70.7939,1.2124,1.2,57.6706,57.0,73.225
20160320001500,11.925,60.4608,15.0,15.0,19.7456,48.7303,70.7939,1.2043,1.2,54.6103,57.0,73.225
20160320003000,21.965,60.4608,15.0,15.0,19.5311,48.7303,70.7939,1.2164,1.2,59.2907,57.0,73.225
20160320004500,9.755,60.4608,15.0,15.0,19.43,48.1199,70.7939,1.2084,1.2,55.0603,57.0,73.225
20160320010000,18.36,59.8308,15.0,15.0,19.2277,48.1199,70.7939,1.2084,1.2,57.8326,57.0,73.225
20160320011500,12.0,59.8308,15.0,15.0,19.1729,47.6011,70.7939,1.2164,1.2,55.7984,57.0,73.225
20160320013000,8.635,59.8308,15.0,15.0,18.9638,46.2278,70.7939,1.2204,1.2,56.3744,57.0,73.225
20160320014500,21.305,59.8308,15.0,15.0,18.8641,46.2278,70.7939,1.2244,1.2,56.3744,57.0,73.225
20160320020000,9.275,59.8308,15.0,15.0,18.658,46.2278,70.7939,1.2244,1.2,56.9865,57.0,73.225
20160320021500,28.955,59.8308,15.0,15.0,18.5593,43.5118,70.7939,1.2485,1.2,58.3906,57.0,73.225
20160320023000,5.53,59.8308,15.0,15.0,18.658,46.1973,70.7939,1.2204,1.2,56.9865,57.0,73.225
20160320024500,27.605,59.8308,15.0,15.0,18.4538,46.1973,70.7939,1.2485,1.2,59.2007,57.0,73.225
20160320030000,3.745,59.8308,15.0,15.0,18.4757,46.1973,70.7939,1.2485,1.2,56.0144,57.0,73.225
20160320031500,30.41,59.8308,15.0,15.0,18.4615,45.6175,70.7939,1.2605,1.2,59.3267,57.0,73.225
20160320033000,3.675,58.8227,15.0,15.0,18.1879,45.6175,70.7939,1.2485,1.2,55.1863,57.0,73.225
20160320034500,27.785,58.8227,15.0,15.0,18.1486,45.6175,70.7939,1.2605,1.2,59.3987,57.0,73.225
20160320040000,8.365,58.8227,15.0,15.0,18.1015,44.9156,70.7939,1.2565,1.2,54.5743,57.0,73.225
20160320041500,11.44,58.8227,15.0,15.0,18.1321,44.9156,70.7939,1.2846,1.2,58.2826,57.0,72.355
20160320043000,23.91,58.8227,15.0,15.0,17.9034,43.6339,70.7939,1.2886,1.2,56.9505,57.0,72.355
20160320044500,1.09,58.8227,15.0,15.0,17.789,43.6339,70.7939,1.2846,1.2,54.4482,57.0,71.28
20160320050000,7.985,58.8227,15.0,15.0,17.7833,43.6339,70.7939,1.2766,1.2,57.8326,57.0,71.28
20160320051500,25.99,58.8227,15.0,15.0,17.7833,43.6339,70.7939,1.2766,1.2,59.1647,57.0,71.28
20160320053000,2.35,58.8227,15.0,15.0,17.5941,43.1761,70.7939,1.2766,1.2,54.4482,57.0,71.28
20160320054500,4.12,58.1926,15.0,15.0,17.5142,43.1761,70.7939,1.2726,1.2,56.9505,57.0,71.28
20160320060000,26.86,58.1926,15.0,15.0,17.3968,42.5047,70.7939,1.2726,1.2,59.7588,57.0,71.28
20160320061500,15.555,58.1926,15.0,15.0,17.3968,38.3543,70.7939,1.2324,1.2,54.8983,57.0,71.28
20160320063000,0.0,58.1926,15.0,15.0,17.3382,41.2535,70.7939,1.2324,1.2,54.8983,57.0,71.28
20160320064500,11.67,58.1926,15.0,15.0,17.4166,42.0164,70.7939,1.2324,1.2,57.7966,57.0,71.28
20160320070000,24.665,58.1926,15.0,15.0,17.754,42.0164,70.7939,1.2846,1.2,57.7966,57.0,71.28
20160320071500,2.395,58.8227,15.0,15.0,17.8743,42.0164,70.7939,1.2806,1.2,55.3483,57.0,71.28
20160320073000,31.23,59.6508,15.0,15.0,17.9946,42.0164,70.7939,1.2726,1.2,59.6148,57.0,71.28
20160320074500,0.0,59.6508,15.0,15.0,17.9946,42.0164,70.7939,1.2806,1.2,54.7363,57.0,71.28
20160320080000,31.175,59.6508,15.0,15.0,18.2149,41.5892,70.7939,1.2686,1.2,59.6868,57.0,71.28
20160320081500,2.925,59.6508,15.0,15.0,18.4181,41.5892,69.8758,1.2846,1.2,55.0243,57.0,71.28
20160320083000,31.845,60.2808,15.0,15.0,18.4453,41.1619,69.8758,1.2605,1.2,59.8848,57.0,71.28
20160320084500,2.68,60.2808,15.0,15.0,18.4453,41.1619,69.8758,1.2766,1.2,55.1503,57.0,71.28
20160320090000,28.72,60.2808,15.0,15.0,18.571,41.1619,69.8758,1.2565,1.2,57.9946,57.0,71.28
20160320091500,11.52,61.0009,15.0,15.0,19.0723,41.1619,69.8758,1.2605,1.2,57.9946,57.0,71.28
20160320093000,5.225,61.0009,15.0,15.0,18.9286,41.1619,69.8758,1.2766,1.2,54.3762,57.0,71.28
20160320094500,32.44,61.0009,15.0,15.0,18.9313,41.1619,69.8758,1.2284,1.2,59.8128,57.0,71.28
20160320100000,15.44,61.0009,15.0,15.0,18.6483,41.1619,69.8758,1.2084,1.2,58.6787,57.0,71.28
20160320101500,4.425,61.829,15.0,15.0,18.4332,35.15,69.8758,1.2244,1.2,54.9523,57.0,71.28
20160320103000,24.005,61.829,15.0,15.0,19.6561,33.4105,69.8758,1.2084,1.2,56.8605,57.0,71.28
20160320104500,19.99,61.829,15.0,15.0,19.7596,35.2721,69.8758,1.2084,1.2,58.9307,57.0,71.28
20160320110000,4.85,61.829,15.0,15.0,20.2473,39.6055,69.8758,1.1802,1.2,55.0243,57.0,71.28
20160320111500,9.44,61.829,15.0,15.0,20.2374,39.6055,69.8758,1.1722,1.2,55.0243,57.0,71.28
20160320113000,31.435,61.829,15.0,15.0,19.7597,40.2159,69.8758,1.1281,1.2,59.8848,57.0,71.28
20160320114500,21.145,61.829,15.0,15.0,20.0942,30.3587,69.8758,1.104,1.2,58.0306,57.0,73.03
20160320120000,9.72,61.829,15.0,15.0,19.9589,32.8001,69.8758,1.1441,1.2,55.6904,57.0,73.03
20160320121500,7.19,61.829,15.0,15.0,20.1083,31.3048,69.8758,1.1481,1.2,54.5023,57.0,73.03
20160320123000,26.865,61.829,15.0,15.0,20.0637,30.4808,69.8758,1.1401,1.2,56.6625,57.0,73.03
20160320124500,12.75,62.5491,15.0,15.0,19.9419,29.6568,69.8758,1.1321,1.2,56.6625,57.0,73.03
20160320130000,24.005,62.5491,15.0,15.0,19.9635,36.7979,69.8758,1.1401,1.2,56.6625,57.0,73.03
20160320131500,17.755,62.5491,15.0,15.0,19.9635,28.8329,69.8758,1.1401,1.2,57.5986,57.0,73.03
20160320133000,13.005,62.5491,15.0,15.0,19.4702,28.4056,69.8758,1.1481,1.2,55.1503,57.0,73.03
20160320134500,27.36,62.5491,15.0,15.0,19.6862,28.4056,69.8758,1.1923,1.2,58.8407,57.0,73.03
20160320140000,8.19,62.5491,15.0,15.0,19.6536,27.7342,69.8758,1.2284,1.2,55.0243,57.0,73.03
20160320141500,32.51,63.2871,15.0,15.0,19.3132,27.7342,69.8758,1.2164,1.2,58.8407,57.0,73.03
20160320143000,18.685,63.2871,15.0,15.0,19.5282,27.7342,69.8758,1.2164,1.2,58.8407,57.0,73.03
20160320144500,9.175,63.2871,15.0,15.0,19.7097,27.7342,69.8758,1.2927,1.2,55.4023,57.0,73.03
20160320150000,17.365,63.2871,15.0,15.0,19.9642,27.7342,69.8758,1.2686,1.2,55.9604,57.0,73.03
20160320151500,30.465,63.2871,15.0,15.0,19.8369,27.246,69.8758,1.2324,1.2,59.5248,57.0,73.03
20160320153000,36.52,63.2871,15.0,15.0,19.8828,26.6661,69.8758,1.2485,1.2,60.3708,57.0,73.03
20160320154500,25.205,63.2871,15.0,15.0,19.4595,26.6661,69.8758,1.2565,1.2,59.2907,57.0,73.03
20160320160000,12.685,63.2871,15.0,15.0,19.6273,27.5817,69.8758,1.2565,1.2,57.5086,57.0,73.03
20160320161500,8.265,63.2871,15.0,15.0,19.755,26.9713,69.8758,1.2726,1.2,56.3384,57.0,73.03
20160320163000,4.14,63.2871,15.0,15.0,19.1523,26.5135,69.8758,1.2525,1.2,55.1503,57.0,73.03
20160320164500,9.755,63.2871,15.0,15.0,19.2776,26.5135,69.8758,1.2525,1.2,54.5023,57.0,73.03
20160320170000,30.96,63.2871,15.0,15.0,18.9768,26.1778,69.8758,1.2565,1.2,59.0387,57.0,73.03
20160320171500,8.275,63.2871,15.0,15.0,19.0558,27.7953,69.8758,1.2766,1.2,55.2403,57.0,73.03
20160320173000,12.12,63.2871,15.0,15.0,18.9992,26.2999,69.8758,1.2806,1.2,54.6643,57.0,73.03
20160320174500,31.71,62.5491,15.0,15.0,18.9094,26.2999,69.8758,1.2766,1.2,59.2907,57.0,72.2
20160320180000,7.325,62.5491,15.0,15.0,18.5954,26.2999,69.8758,1.2766,1.2,55.0603,57.0,72.2
20160320181500,17.745,62.5491,15.0,15.0,18.1432,25.3844,69.8758,1.1762,1.2,55.0603,57.0,72.2
20160320183000,33.95,61.559,15.0,15.0,17.7691,24.8656,69.8758,1.1281,1.2,59.6868,57.0,72.2
20160320184500,24.585,61.559,15.0,15.0,17.485,24.5604,69.8758,1.12,1.2,59.6868,57.0,72.2
20160320190000,6.9,61.559,15.0,15.0,17.4738,24.1942,69.8758,1.116,1.2,55.8524,57.0,72.2
20160320191500,13.42,61.559,15.0,15.0,17.3841,24.1942,69.8758,1.12,1.2,54.8263,57.0,72.2
20160320193000,31.705,61.559,15.0,15.0,17.3058,23.828,69.8758,1.1441,1.2,59.6148,57.0,72.2
20160320194500,20.245,60.7309,15.0,15.0,17.3611,24.1027,69.8758,1.2084,1.2,58.4807,57.0,72.2
20160320200000,5.535,60.7309,15.0,15.0,17.3691,24.1027,69.8758,1.2605,1.2,54.8623,57.0,72.2
20160320201500,26.015,60.7309,15.0,15.0,17.3751,24.1027,69.8758,1.2886,1.2,56.9505,57.0,72.2
20160320203000,18.055,60.7309,15.0,15.0,17.3333,24.1027,69.8758,1.2766,1.2,59.0387,57.0,72.2
20160320204500,3.74,60.7309,15.0,15.0,17.1425,23.7059,69.8758,1.2686,1.2,54.5023,57.0,72.2
20160320210000,34.315,60.7309,15.0,15.0,17.043,23.7059,69.8758,1.2766,1.2,60.3348,57.0,72.2
20160320211500,4.555,60.0108,15.0,15.0,16.9947,23.4313,69.8758,1.2405,1.2,56.3384,57.0,72.2
20160320213000,21.26,60.0108,15.0,15.0,16.8913,23.4313,69.8758,1.2445,1.2,56.3384,57.0,72.2
20160320214500,7.8,60.0108,15.0,15.0,16.7937,28.8329,70.6679,1.2324,1.2,56.3384,57.0,72.2
20160320220000,23.68,59.3627,15.0,15.0,16.7839,25.4149,70.6679,1.2485,1.2,56.3384,57.0,72.2
20160320221500,9.29,59.3627,15.0,15.0,16.7839,28.4972,71.946,1.2405,1.2,57.6346,57.0,72.2
20160320223000,23.685,59.3627,15.0,15.0,16.636,21.4476,71.946,1.2445,1.2,56.2844,57.0,72.2
20160320224500,0.0,59.3627,15.0,15.0,16.5374,26.1168,72.8101,1.2445,1.2,54.5383,57.0,64.465
20160320230000,2.065,59.3627,15.0,15.0,16.2909,31.8541,72.8101,1.2405,1.2,55.6904,57.0,64.465
20160320231500,4.12,59.3627,15.0,15.0,16.2909,31.8541,72.8101,1.2485,1.2,57.1845,57.0,64.465
20160320233000,17.51,58.7327,15.0,15.0,16.1923,33.3495,72.8101,1.2164,1.2,58.3906,57.0,64.465
20160320234500,29.525,58.7327,15.0,15.0,15.9951,34.6007,72.8101,1.2365,1.2,59.7228,57.0,64.465
20160321000000,25.015,58.7327,15.0,15.0,15.9755,30.2367,73.7282,1.2324,1.2,58.8407,57.0,64.465
20160321001500,14.26,58.7327,15.0,15.0,15.9036,27.1544,73.7282,1.2084,1.2,56.2124,57.0,64.465
20160321003000,2.465,58.7327,15.0,15.0,15.7779,31.6405,73.7282,1.2084,1.2,54.5023,57.0,64.465
20160321004500,0.0,57.8326,15.0,15.0,15.6764,21.9664,73.7282,1.2043,1.2,54.5023,57.0,64.465
20160321010000,0.0,57.8326,15.0,15.0,15.5971,20.0743,73.7282,1.2043,1.2,54.5023,57.0,64.465
20160321011500,0.0,57.8326,15.0,15.0,15.4946,21.4476,73.7282,1.2003,1.2,54.5023,57.0,64.465
20160321013000,0.0,57.8326,15.0,15.0,15.2194,20.1354,73.7282,1.1963,1.2,54.5023,57.0,64.465
20160321014500,0.0,57.8326,15.0,15.0,15.1686,24.0721,73.7282,1.2043,1.2,54.5023,57.0,64.465
20160321020000,0.0,57.8326,15.0,15.0,14.9655,19.3419,73.7282,1.2084,1.2,54.5023,57.0,64.465
20160321021500,0.0,57.8326,15.0,15.0,14.9655,19.0978,73.7282,1.1963,1.2,54.5023,57.0,64.465
20160321023000,0.0,57.8326,15.0,15.0,14.7624,21.7833,73.7282,1.2043,1.2,54.5023,57.0,64.465
20160321024500,2.77,57.0945,15.0,15.0,14.828,18.8231,73.7282,1.2003,1.2,54.5023,57.0,64.465
20160321030000,0.895,57.0945,15.0,15.0,14.6742,18.8231,73.7282,1.1963,1.2,54.5023,57.0,64.465
20160321031500,10.89,57.0945,15.0,15.0,14.6348,18.8231,73.7282,1.112,1.2,55.4383,57.0,70.55
20160321033000,1.0,56.4644,15.0,15.0,14.5313,18.8231,73.7282,1.112,1.2,54.5023,57.0,70.55
20160321034500,3.925,56.4644,15.0,15.0,14.489,19.2199,73.7282,1.12,1.2,55.8884,57.0,71.375
20160321040000,2.66,56.4644,15.0,15.0,14.4975,19.2199,73.7282,1.104,1.2,56.6625,57.0,73.19
20160321041500,17.36,56.4644,15.0,15.0,14.4517,19.4945,73.7282,1.1963,1.2,58.4446,57.0,73.19
20160321043000,26.585,56.4644,15.0,15.0,14.3543,19.4945,73.7282,1.2324,1.2,58.4446,57.0,73.19
20160321044500,25.86,56.4644,15.0,15.0,14.3026,20.1049,73.7282,1.2806,1.2,59.1647,57.0,73.19
20160321050000,24.64,55.0963,15.0,15.0,14.1937,20.6542,73.7282,1.2806,1.2,59.1647,57.0,73.19
20160321051500,17.06,55.0963,15.0,15.0,14.0833,29.5043,73.7282,1.2806,1.2,59.1647,57.0,73.19
20160321053000,10.66,55.0963,15.0,15.0,13.9671,31.732,73.7282,1.2726,1.2,58.2826,57.0,73.19
20160321054500,4.56,55.0963,15.0,15.0,13.9671,32.4034,73.7282,1.2806,1.2,57.0585,57.0,73.19
20160321060000,0.87,55.0963,15.0,15.0,13.9628,32.7391,73.7282,1.2846,1.2,55.9604,57.0,73.19
20160321061500,0.54,55.0963,15.0,15.0,13.9002,32.7391,73.7282,1.2806,1.2,55.1503,57.0,73.19
20160321063000,11.055,55.0963,15.0,15.0,13.7858,33.1053,73.7282,1.2766,1.2,55.1503,57.0,73.19
20160321064500,16.095,55.0963,15.0,15.0,13.7204,33.1053,73.7282,1.2726,1.2,55.1503,57.0,73.19
20160321070000,26.32,56.1044,15.0,15.0,13.8856,33.1053,73.7282,1.2967,1.2,56.4464,57.0,71.93
20160321071500,22.65,56.7345,15.0,15.0,14.002,33.1053,73.7282,1.2846,1.2,57.3825,57.0,71.93
20160321073000,12.94,57.8326,15.0,15.0,14.4149,29.6263,73.7282,1.2766,1.2,55.0243,57.0,71.93
20160321074500,19.69,57.8326,15.0,15.0,14.5853,32.4339,74.5203,1.2806,1.2,55.0243,57.0,71.93
20160321080000,9.745,57.8326,15.0,15.0,15.014,20.7762,74.5203,1.2766,1.2,55.0243,57.0,71.93
20160321081500,1.685,58.5527,15.0,15.0,15.2329,32.7391,74.5203,1.2846,1.2,55.0243,57.0,71.93
20160321083000,13.935,58.5527,15.0,15.0,15.447,31.6405,73.0441,1.2646,1.2,57.5986,57.0,71.93
20160321084500,32.925,59.2727,15.0,15.0,15.6052,29.4432,73.0441,1.2646,1.2,59.1287,57.0,71.93
20160321090000,25.525,59.2727,15.0,15.0,16.1855,24.2247,73.0441,1.2646,1.2,56.1224,57.0,71.93
20160321091500,3.065,59.2727,15.0,15.0,16.5548,23.7975,73.0441,1.4974,1.2,54.5023,57.0,68.8
20160321093000,0.0,60.3708,15.0,15.0,16.692,21.6002,73.8902,1.2726,1.2,54.5023,57.0,64.265
20160321094500,2.355,60.3708,15.0,15.0,17.084,23.7975,73.8902,1.2244,1.2,56.3384,57.0,64.265
20160321100000,20.805,60.3708,15.0,15.0,17.3619,24.3773,73.8902,1.2324,1.2,59.7588,57.0,64.265
20160321101500,28.56,61.0909,15.0,15.0,17.6133,21.9054,73.8902,1.1802,1.2,57.9046,57.0,70.235
20160321103000,4.76,61.0909,15.0,15.0,18.0659,26.0253,73.0981,1.2927,1.2,54.5383,57.0,68.59
20160321104500,9.635,61.0909,15.0,15.0,18.2162,30.3282,73.0981,1.2927,1.2,56.7345,57.0,68.59
20160321110000,35.56,61.829,15.0,15.0,18.5094,30.3282,73.0981,1.2766,1.2,59.9748,57.0,68.59
20160321111500,5.205,61.829,15.0,15.0,19.0716,31.7015,73.0981,1.2726,1.2,54.1242,57.0,67.845
20160321113000,14.32,61.829,15.0,15.0,19.7387,32.3119,73.0981,1.2886,1.2,57.9586,57.0,67.845
20160321114500,31.945,62.6571,15.0,15.0,19.6601,32.3119,73.0981,1.2886,1.2,57.3105,57.0,66.61
20160321120000,1.99,62.6571,15.0,15.0,20.0942,31.8236,73.0981,1.2927,1.2,54.8623,57.0,66.61
20160321121500,36.16,62.6571,15.0,15.0,19.9661,23.9501,74.4122,1.2646,1.2,60.0108,57.0,66.61
20160321123000,6.335,63.4671,15.0,15.0,20.1835,28.7413,73.5302,1.2806,1.2,54.5743,57.0,66.61
20160321124500,30.09,63.4671,15.0,15.0,20.1548,29.6874,73.5302,1.2726,1.2,60.2088,57.0,66.61
20160321130000,6.695,63.4671,15.0,15.0,20.5564,28.0089,73.5302,1.2605,1.2,54.2142,57.0,66.61
20160321131500,30.295,63.4671,15.0,15.0,20.7279,27.0323,73.5302,1.2646,1.2,60.1728,57.0,66.61
20160321133000,5.71,63.4671,15.0,15.0,21.0887,28.2836,73.5302,1.2003,1.2,54.1602,57.0,66.61
20160321134500,38.01,64.3852,15.0,15.0,21.3195,30.4503,73.5302,1.1802,1.2,60.3348,57.0,66.61
20160321140000,4.62,64.3852,15.0,15.0,21.2068,31.732,73.5302,1.1521,1.2,54.2142,57.0,66.61
20160321141500,37.29,64.3852,15.0,15.0,20.6535,31.732,73.5302,1.1441,1.2,59.9748,57.0,66.61
20160321143000,5.875,65.1053,15.0,15.0,21.4791,31.732,73.5302,1.1361,1.2,54.2502,57.0,66.61
20160321144500,33.685,65.1053,15.0,15.0,21.2127,31.732,74.3582,1.1481,1.2,59.4527,57.0,66.61
20160321150000,7.205,65.1053,15.0,15.0,21.0301,31.732,74.3582,1.124,1.2,54.1242,57.0,66.61
20160321151500,32.83,65.1053,15.0,15.0,21.0749,29.7484,74.3582,1.1281,1.2,59.6148,57.0,66.61
20160321153000,4.86,65.1053,15.0,15.0,21.8244,29.0465,72.9001,1.112,1.2,53.8722,57.0,66.61
20160321154500,37.41,65.1053,15.0,15.0,21.7716,29.0465,72.9001,1.124,1.2,60.0108,57.0,66.61
20160321160000,9.215,65.1053,15.0,15.0,21.9181,30.4198,72.9001,1.108,1.2,54.3762,57.0,66.61
20160321161500,33.91,65.1053,15.0,15.0,21.9699,31.1217,72.9001,1.124,1.2,59.6868,57.0,68.445
20160321163000,10.34,65.1053,15.0,15.0,21.4966,31.4879,72.9001,1.116,1.2,54.6643,57.0,68.445
20160321164500,36.59,65.1053,15.0,15.0,20.9343,31.4879,73.7282,1.12,1.2,59.8848,57.0,68.445
20160321170000,8.63,64.1152,15.0,15.0,20.9832,31.4879,73.7282,1.108,1.2,54.8263,57.0,68.445
20160321171500,33.335,64.1152,15.0,15.0,21.1228,31.4879,74.5563,1.112,1.2,57.1125,57.0,76.265
20160321173000,30.22,64.1152,15.0,15.0,21.2624,31.4879,74.5563,1.1361,1.2,57.1125,57.0,76.265
20160321174500,29.065,63.1071,15.0,15.0,21.2127,29.6568,73.2061,1.1883,1.2,58.2826,57.0,76.265
20160321180000,18.275,63.1071,15.0,15.0,21.1863,29.1381,73.2061,1.2124,1.2,56.8245,57.0,76.265
20160321181500,19.575,63.1071,15.0,15.0,21.0399,29.5958,72.378,1.2846,1.2,55.6904,57.0,76.265
20160321183000,23.09,62.189,15.0,15.0,20.8552,26.9713,73.2421,1.2846,1.2,56.2844,57.0,76.265
20160321184500,17.17,62.189,15.0,15.0,20.6807,31.1217,73.2421,1.2846,1.2,55.6904,57.0,76.265
20160321190000,13.53,61.559,15.0,15.0,20.4679,31.5489,73.2421,1.2806,1.2,56.3384,57.0,75.475
20160321191500,14.785,61.559,15.0,15.0,20.4843,31.5489,73.2421,1.2927,1.2,57.7066,57.0,75.475
20160321193000,27.395,61.559,15.0,15.0,20.2374,31.5489,74.0522,1.2927,1.2,58.3546,57.0,75.475
20160321194500,30.755,60.7309,15.0,15.0,20.2473,31.5489,74.0522,1.2806,1.2,58.3546,57.0,74.35
20160321200000,24.69,60.7309,15.0,15.0,19.9926,31.5489,74.0522,1.2806,1.2,56.5005,57.0,74.35
20160321201500,19.26,60.7309,15.0,15.0,20.0485,29.9315,74.0522,1.2726,1.2,55.1863,57.0,74.35
20160321203000,9.73,60.0108,15.0,15.0,19.6601,29.3517,72.5401,1.2726,1.2,55.1863,57.0,74.35
20160321204500,9.835,60.0108,15.0,15.0,19.3742,29.3517,72.5401,1.2806,1.2,56.6085,57.0,74.35
20160321210000,1.18,59.3627,15.0,15.0,19.0471,29.3517,72.5401,1.2927,1.2,56.6085,57.0,65.02
20160321211500,1.83,59.3627,15.0,15.0,18.7963,30.2977,72.5401,1.2485,1.2,55.8884,57.0,65.02
20160321213000,1.725,59.3627,15.0,15.0,18.5977,30.847,72.5401,1.2485,1.2,55.8884,57.0,65.02
