PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160321214500,1.415,59.3627,15.0,15.0,18.5977,30.847,72.5401,1.2485,1.2,55.8884,57.0,65.02
20160321220000,1.83,59.3627,15.0,15.0,18.4528,30.847,73.5662,1.2204,1.2,55.8884,57.0,65.02
20160321221500,2.01,59.3627,15.0,15.0,18.3632,30.847,73.5662,1.2204,1.2,56.9865,57.0,65.02
20160321223000,3.76,58.5527,15.0,15.0,18.1595,31.6405,73.5662,1.2244,1.2,56.9865,57.0,65.02
20160321224500,0.55,58.5527,15.0,15.0,17.9491,30.6944,73.5662,1.2244,1.2,56.9865,57.0,65.02
20160321230000,0.965,58.5527,15.0,15.0,17.7488,29.016,72.6121,1.2204,1.2,55.9604,57.0,65.02
20160321231500,0.0,58.3726,15.0,15.0,17.7124,28.6498,72.18,1.2244,1.2,54.8623,57.0,65.02
20160321233000,0.0,58.3726,15.0,15.0,17.4533,29.016,72.18,1.2284,1.2,54.8623,57.0,65.02
20160321234500,3.49,58.3726,15.0,15.0,17.2882,30.2367,72.18,1.2204,1.2,54.8623,57.0,65.02
20160322000000,15.995,57.7246,15.0,15.0,17.1063,30.5419,72.18,1.2244,1.2,55.6364,57.0,65.02
20160322001500,25.375,57.7246,15.0,15.0,17.1063,30.5419,73.0981,1.2324,1.2,57.1845,57.0,65.02
20160322003000,27.5,57.7246,15.0,15.0,16.8846,30.5419,73.0981,1.2284,1.2,58.6427,57.0,65.02
20160322004500,24.44,57.7246,15.0,15.0,16.7693,30.5419,73.8902,1.2164,1.2,59.4527,57.0,65.02
20160322010000,5.67,57.0945,15.0,15.0,16.7137,30.5419,73.8902,1.2164,1.2,57.9586,57.0,65.02
20160322011500,0.24,57.0945,15.0,15.0,16.5885,30.5419,73.8902,1.2084,1.2,55.0603,57.0,65.02
20160322013000,12.455,57.0945,15.0,15.0,16.3381,29.3517,73.8902,1.2244,1.2,55.0603,57.0,65.02
20160322014500,25.725,57.0945,15.0,15.0,16.3406,28.0394,72.6121,1.2244,1.2,57.3825,57.0,65.02
20160322020000,24.94,57.0945,15.0,15.0,16.1514,28.0394,72.6121,1.2204,1.2,59.5608,57.0,65.02
20160322021500,13.585,57.0945,15.0,15.0,15.897,29.016,72.6121,1.2084,1.2,58.7687,57.0,65.02
20160322023000,1.215,57.0945,15.0,15.0,15.8334,29.7484,72.6121,1.2084,1.2,56.8965,57.0,65.02
20160322024500,0.0,57.0945,15.0,15.0,15.8941,29.7484,72.6121,1.2084,1.2,54.9883,57.0,65.02
20160322030000,15.775,57.0945,15.0,15.0,15.6378,29.7484,72.6121,1.1722,1.2,55.8884,57.0,65.02
20160322031500,24.57,57.0945,15.0,15.0,15.3814,29.7484,73.6922,1.1963,1.2,58.3906,57.0,65.02
20160322033000,14.485,57.0945,15.0,15.0,15.3736,29.7484,73.6922,1.2003,1.2,58.3906,57.0,65.02
20160322034500,0.995,56.4644,15.0,15.0,15.3736,29.7484,73.6922,1.2003,1.2,56.2484,57.0,65.02
20160322040000,1.015,56.4644,15.0,15.0,14.9861,27.0018,74.6103,1.2043,1.2,54.9523,57.0,65.02
20160322041500,22.665,56.4644,15.0,15.0,15.0394,29.7179,73.6922,1.2043,1.2,57.3465,57.0,65.02
20160322043000,26.115,56.4644,15.0,15.0,15.0394,27.7342,72.7741,1.1642,1.2,59.3267,57.0,65.02
20160322044500,5.375,56.4644,15.0,15.0,15.0394,27.7342,72.7741,1.1722,1.2,57.0225,57.0,65.02
20160322050000,0.0,56.4644,15.0,15.0,15.0394,28.2225,72.7741,1.1682,1.2,54.8623,57.0,65.02
20160322051500,6.77,56.4644,15.0,15.0,14.9616,29.1686,72.7741,1.1642,1.2,54.8623,57.0,65.02
20160322053000,24.895,56.4644,15.0,15.0,15.014,29.1686,72.7741,1.1682,1.2,58.4807,57.0,65.02
20160322054500,17.025,56.4644,15.0,15.0,15.014,29.1686,72.7741,1.1642,1.2,59.2367,57.0,65.02
20160322060000,1.285,56.4644,15.0,15.0,15.014,29.1686,72.7741,1.1521,1.2,57.3105,57.0,65.02
20160322061500,0.0,56.4644,15.0,15.0,15.1461,29.1686,73.6922,1.1401,1.2,54.8623,57.0,65.02
20160322063000,10.905,56.4644,15.0,15.0,15.1994,29.1686,73.6922,1.1361,1.2,54.8623,57.0,65.02
20160322064500,20.525,57.4545,15.0,15.0,15.1994,28.8329,73.6922,1.1361,1.2,56.3384,57.0,65.02
20160322070000,27.525,58.2826,15.0,15.0,15.655,28.8329,74.5203,1.1401,1.2,56.3384,57.0,65.02
20160322071500,28.745,58.2826,15.0,15.0,15.8562,28.8329,74.5203,1.1441,1.2,58.1566,57.0,65.02
20160322073000,21.875,59.0927,15.0,15.0,17.3962,29.1686,74.5203,1.116,1.2,56.0144,57.0,65.02
20160322074500,23.08,59.0927,15.0,15.0,18.373,28.6498,73.6562,1.124,1.2,56.0144,57.0,65.02
20160322080000,10.655,59.8308,15.0,15.0,19.8431,27.6122,72.9001,1.1401,1.2,55.1503,57.0,65.02
20160322081500,0.0,59.8308,15.0,15.0,20.2975,28.1615,72.9001,1.1401,1.2,54.0522,57.0,65.02
20160322083000,2.815,61.4689,15.0,15.0,21.3746,28.6803,72.9001,1.1361,1.2,55.9604,57.0,65.02
20160322084500,35.1,61.4689,15.0,15.0,21.3746,28.6803,72.9001,1.124,1.2,60.3348,57.0,65.02
20160322090000,7.54,61.4689,15.0,15.0,22.4939,29.0465,72.9001,1.1321,1.2,54.4122,57.0,65.02
20160322091500,6.645,62.189,15.0,15.0,22.8753,29.0465,73.8902,1.1361,1.2,55.6904,57.0,65.02
20160322093000,29.665,62.189,15.0,15.0,22.8753,29.0465,73.8902,1.1321,1.2,59.7588,57.0,65.02
20160322094500,19.37,62.189,15.0,15.0,23.6644,29.6874,74.6463,1.1321,1.2,56.6985,57.0,65.02
20160322100000,5.34,62.9271,15.0,15.0,23.8288,30.3587,74.6463,1.1441,1.2,55.1143,57.0,65.02
20160322101500,34.805,62.9271,15.0,15.0,23.9834,29.8094,73.8902,1.1321,1.2,59.8848,57.0,65.02
20160322103000,15.0,62.9271,15.0,15.0,24.5067,28.6193,73.0981,1.124,1.2,55.7984,57.0,65.02
20160322104500,4.65,63.8272,15.0,15.0,24.5944,29.1381,73.0981,1.1321,1.2,55.7984,57.0,65.02
20160322110000,36.785,63.8272,15.0,15.0,24.9616,29.962,73.0981,1.1281,1.2,60.2448,57.0,65.02
20160322111500,10.015,63.8272,15.0,15.0,25.075,29.962,73.0981,1.12,1.2,54.3762,57.0,65.02
20160322113000,7.24,63.8272,15.0,15.0,25.2451,30.5419,73.0981,1.1361,1.2,56.0504,57.0,65.02
20160322114500,38.6,64.8353,15.0,15.0,25.4465,30.5419,73.0981,1.116,1.2,60.2088,57.0,65.955
20160322120000,8.73,64.8353,15.0,15.0,24.9291,30.9386,74.2502,1.108,1.2,54.3762,57.0,65.955
20160322121500,13.22,64.8353,15.0,15.0,25.3566,31.61,74.2502,1.124,1.2,57.3105,57.0,65.955
20160322123000,34.415,64.8353,15.0,15.0,25.513,31.61,74.2502,1.112,1.2,58.2286,57.0,65.955
20160322124500,7.72,64.8353,15.0,15.0,25.5755,30.3893,73.0441,1.112,1.2,54.7903,57.0,65.955
20160322130000,29.585,65.8434,15.0,15.0,25.4732,30.3893,73.0441,1.1281,1.2,59.2907,57.0,65.955
20160322131500,22.57,65.8434,15.0,15.0,25.4732,31.4574,73.0441,1.12,1.2,55.8884,57.0,65.955
20160322133000,8.705,65.8434,15.0,15.0,25.7394,31.8541,73.0441,1.1401,1.2,55.8884,57.0,65.955
20160322134500,21.295,65.8434,15.0,15.0,25.7245,32.1898,73.0441,1.1481,1.2,58.2286,57.0,65.955
20160322140000,37.92,65.8434,15.0,15.0,26.3251,32.1898,73.0441,1.1481,1.2,58.2286,57.0,65.955
20160322141500,17.835,65.8434,15.0,15.0,26.3873,32.617,73.8902,1.1361,1.2,54.5383,57.0,65.955
20160322143000,9.92,65.8434,15.0,15.0,26.3251,32.617,73.8902,1.1682,1.2,54.5383,57.0,65.955
20160322144500,11.02,65.8434,15.0,15.0,26.1948,32.9833,73.8902,1.1642,1.2,56.9865,57.0,65.955
20160322150000,21.645,65.8434,15.0,15.0,26.1784,32.3424,73.0441,1.1281,1.2,58.8767,57.0,65.955
20160322151500,33.105,65.8434,15.0,15.0,26.4192,32.3424,73.0441,1.112,1.2,58.8767,57.0,66.715
20160322153000,35.1,65.8434,15.0,15.0,26.3129,33.4105,72.288,1.124,1.2,58.8767,57.0,67.46
20160322154500,26.195,66.5635,15.0,15.0,26.5606,33.4105,72.288,1.1281,1.2,56.6625,57.0,67.46
20160322160000,26.875,66.5635,15.0,15.0,26.9108,33.4105,72.288,1.1562,1.2,55.9604,57.0,67.46
20160322161500,32.605,66.5635,15.0,15.0,26.4192,33.8683,73.1701,1.1602,1.2,58.2286,57.0,67.46
20160322163000,32.605,66.5635,15.0,15.0,26.7729,33.8683,73.1701,1.1562,1.2,58.2286,57.0,67.46
20160322164500,34.13,66.5635,15.0,15.0,26.7097,34.265,74.0882,1.1602,1.2,58.2286,57.0,67.46
20160322170000,33.585,66.5635,15.0,15.0,26.5605,34.9669,74.0882,1.1682,1.2,56.9865,57.0,67.46
20160322171500,32.545,65.8434,15.0,15.0,26.5069,34.1124,74.0882,1.1722,1.2,58.8767,57.0,67.46
20160322173000,23.61,65.8434,15.0,15.0,26.4439,34.1124,72.7021,1.1883,1.2,58.2826,57.0,67.46
20160322174500,12.855,65.8434,15.0,15.0,26.4923,34.6007,72.7021,1.1762,1.2,56.0864,57.0,67.46
20160322180000,17.405,65.8434,15.0,15.0,26.3672,35.0279,72.7021,1.1883,1.2,55.1863,57.0,67.46
20160322181500,31.735,65.8434,15.0,15.0,26.2948,35.0279,72.7021,1.2003,1.2,58.4807,57.0,67.46
20160322183000,19.935,65.8434,15.0,15.0,26.1969,35.5162,72.7021,1.1682,1.2,58.4807,57.0,67.46
20160322184500,12.295,65.8434,15.0,15.0,26.1132,35.5162,72.7021,1.1602,1.2,56.6085,57.0,67.46
20160322190000,18.92,65.0153,15.0,15.0,26.0851,35.5162,73.8902,1.1642,1.2,55.7984,57.0,67.46
20160322191500,29.19,65.0153,15.0,15.0,25.9658,35.9435,73.8902,1.116,1.2,58.4807,57.0,67.46
20160322193000,13.63,65.0153,15.0,15.0,26.0202,36.6148,73.8902,1.116,1.2,57.1125,57.0,67.46
20160322194500,21.785,65.0153,15.0,15.0,25.899,35.8519,73.8902,1.104,1.2,55.7264,57.0,68.25
20160322200000,27.915,65.0153,15.0,15.0,25.9833,37.4998,72.7741,1.116,1.2,58.3906,57.0,68.25
20160322201500,15.635,65.0153,15.0,15.0,25.9833,35.8824,72.7741,1.12,1.2,55.8524,57.0,68.25
20160322203000,33.43,65.0153,15.0,15.0,25.7586,35.8824,72.7741,1.1321,1.2,58.0306,57.0,68.25
20160322204500,28.105,65.0153,15.0,15.0,25.6354,36.3707,72.7741,1.1321,1.2,58.0306,57.0,68.25
20160322210000,13.595,65.0153,15.0,15.0,25.5738,36.3707,72.7741,1.116,1.2,55.7624,57.0,68.25
20160322211500,31.99,65.0153,15.0,15.0,25.4332,36.8895,73.6922,1.1883,1.2,57.2205,57.0,68.25
20160322213000,19.47,65.0153,15.0,15.0,25.5738,36.8895,73.6922,1.2084,1.2,58.1926,57.0,68.25
20160322214500,17.485,65.0153,15.0,15.0,25.5901,37.3778,74.5203,1.1963,1.2,55.3483,57.0,68.25
20160322220000,20.525,65.0153,15.0,15.0,25.6045,37.8661,74.5203,1.1963,1.2,57.9046,57.0,68.25
20160322221500,30.725,65.0153,15.0,15.0,25.6045,36.4928,73.6022,1.2003,1.2,56.5725,57.0,68.25
20160322223000,14.875,65.0153,15.0,15.0,25.9175,36.4928,73.6022,1.2084,1.2,56.5725,57.0,68.25
20160322224500,24.215,65.0153,15.0,15.0,25.9007,36.981,72.414,1.1923,1.2,57.9586,57.0,68.25
20160322230000,31.01,65.0153,15.0,15.0,25.9175,36.981,72.414,1.1963,1.2,57.9586,57.0,68.25
20160322231500,15.305,65.0153,15.0,15.0,25.9955,37.6524,72.414,1.1923,1.2,56.1764,57.0,68.25
20160322233000,17.375,65.0153,15.0,15.0,25.7545,37.6524,73.4942,1.2084,1.2,57.8326,57.0,68.25
20160322234500,21.165,65.0153,15.0,15.0,25.6273,38.1712,73.4942,1.2244,1.2,55.7984,57.0,68.25
20160323000000,30.86,64.1152,15.0,15.0,25.4907,38.1712,74.3582,1.2284,1.2,59.2367,57.0,68.25
20160323001500,12.645,64.1152,15.0,15.0,25.2914,38.1712,74.3582,1.2204,1.2,56.9865,57.0,68.25
20160323003000,23.615,64.1152,15.0,15.0,25.1662,38.69,74.3582,1.2365,1.2,55.7984,57.0,68.25
20160323004500,28.5,64.1152,15.0,15.0,25.1752,37.2862,73.3321,1.2244,1.2,58.4446,57.0,68.25
20160323010000,14.95,64.1152,15.0,15.0,24.9228,37.2862,72.5761,1.1963,1.2,55.6364,57.0,68.25
20160323011500,31.02,64.1152,15.0,15.0,24.8596,37.7135,72.5761,1.1923,1.2,58.3186,57.0,68.25
20160323013000,13.06,64.1152,15.0,15.0,24.6072,38.1407,72.5761,1.1963,1.2,57.0225,57.0,68.25
20160323014500,19.18,64.1152,15.0,15.0,24.737,38.629,72.5761,1.2003,1.2,55.4383,57.0,68.25
20160323020000,22.735,63.3771,15.0,15.0,24.4826,38.629,73.6022,1.1963,1.2,58.2826,57.0,68.25
20160323021500,20.15,63.3771,15.0,15.0,24.5463,39.1478,73.6022,1.2003,1.2,55.7624,57.0,68.25
20160323023000,14.805,63.3771,15.0,15.0,24.4152,39.1478,74.3582,1.1923,1.2,57.2205,57.0,68.25
20160323024500,30.305,63.3771,15.0,15.0,24.5405,39.7581,74.3582,1.1923,1.2,58.2286,57.0,68.25
20160323030000,13.19,63.3771,15.0,15.0,24.6658,39.0257,74.3582,1.1963,1.2,55.3483,57.0,68.25
20160323031500,15.98,63.3771,15.0,15.0,24.6658,37.9271,73.0441,1.1883,1.2,57.6346,57.0,68.25
20160323033000,28.81,63.3771,15.0,15.0,24.7911,37.9271,73.0441,1.1963,1.2,58.3186,57.0,68.25
20160323034500,27.905,63.3771,15.0,15.0,24.7911,38.5985,73.0441,1.2043,1.2,56.5005,57.0,68.25
20160323040000,14.15,63.3771,15.0,15.0,24.7911,39.0867,73.0441,1.2164,1.2,56.5005,57.0,68.25
20160323041500,15.165,64.1152,15.0,15.0,24.7911,39.0867,73.0441,1.2164,1.2,57.1845,57.0,68.25
20160323043000,18.125,64.1152,15.0,15.0,24.659,39.6971,73.0441,1.2244,1.2,57.1845,57.0,68.25
20160323044500,26.52,64.1152,15.0,15.0,24.659,39.6971,73.9982,1.2284,1.2,58.0666,57.0,68.25
20160323050000,26.185,64.1152,15.0,15.0,24.6502,40.1549,73.9982,1.2284,1.2,58.0666,57.0,68.25
20160323051500,28.005,64.8353,15.0,15.0,24.6502,40.1549,73.9982,1.2324,1.2,58.0666,57.0,68.25
20160323053000,25.67,64.8353,15.0,15.0,25.032,38.69,73.0441,1.2324,1.2,56.9505,57.0,68.25
20160323054500,16.535,64.8353,15.0,15.0,25.1671,38.2933,73.0441,1.1722,1.2,55.9604,57.0,68.25
20160323060000,14.4,64.8353,15.0,15.0,25.6398,38.7816,72.18,1.2164,1.2,57.2745,57.0,68.25
20160323061500,16.46,64.8353,15.0,15.0,25.6398,38.7816,72.18,1.2204,1.2,57.2745,57.0,68.25
20160323063000,17.9,64.8353,15.0,15.0,26.0451,39.8497,72.18,1.1883,1.2,57.2745,57.0,68.25
20160323064500,15.045,64.8353,15.0,15.0,26.2486,39.8497,73.2421,1.1562,1.2,57.2745,57.0,68.25
20160323070000,16.015,64.8353,15.0,15.0,26.5839,40.3685,73.2421,1.1602,1.2,56.4464,57.0,68.25
20160323071500,18.88,64.8353,15.0,15.0,26.718,40.3685,74.0522,1.0357,1.2,57.2205,57.0,73.2
20160323073000,28.895,65.7534,15.0,15.0,27.4635,45.8922,74.0522,1.108,1.2,57.2205,57.0,77.135
20160323074500,28.895,66.5635,15.0,15.0,27.8687,51.2022,72.7741,1.108,1.2,57.2205,57.0,77.135
20160323080000,29.69,66.5635,15.0,15.0,28.3942,40.5211,72.7741,1.108,1.2,57.2205,57.0,77.135
20160323081500,29.69,67.3915,15.0,15.0,28.8432,40.5211,72.7741,1.12,1.2,57.2205,57.0,77.135
20160323083000,31.14,67.3915,15.0,15.0,29.3235,40.5211,72.7741,1.12,1.2,57.2205,57.0,77.135
20160323084500,31.14,67.3915,15.0,15.0,29.6339,51.9651,72.7741,1.1401,1.2,57.2205,57.0,77.135
20160323090000,31.14,68.1296,15.0,15.0,29.7643,51.9651,72.7741,1.1441,1.2,57.2205,57.0,77.135
20160323091500,32.445,68.1296,15.0,15.0,30.249,51.9651,73.5662,1.1562,1.2,57.2205,57.0,77.135
20160323093000,32.445,68.1296,15.0,15.0,30.6905,51.3243,73.5662,1.1642,1.2,57.2205,57.0,77.135
20160323094500,32.445,68.1296,15.0,15.0,30.935,51.3243,73.5662,1.1562,1.2,57.2205,57.0,77.135
20160323100000,27.195,68.8497,15.0,15.0,31.2958,51.3243,73.5662,1.1562,1.2,57.2205,57.0,77.135
20160323101500,27.195,68.8497,15.0,15.0,31.599,51.3243,73.5662,1.1602,1.2,57.2205,57.0,77.135
20160323103000,27.195,68.8497,15.0,15.0,31.4072,49.6763,73.5662,1.1642,1.2,57.2205,57.0,77.135
20160323104500,27.195,68.8497,15.0,15.0,31.1249,49.6763,73.5662,1.1481,1.2,56.6085,57.0,77.135
20160323110000,27.195,68.8497,15.0,15.0,30.6786,49.6763,73.5662,1.1481,1.2,56.6085,57.0,77.135
20160323111500,27.195,68.8497,15.0,15.0,30.3704,49.6763,73.5662,1.1441,1.2,56.6085,57.0,77.135
20160323113000,27.195,69.5878,15.0,15.0,30.8516,49.6763,73.5662,1.1562,1.2,56.6085,57.0,77.135
20160323114500,27.195,69.5878,15.0,15.0,30.8851,51.5989,73.5662,1.1481,1.2,56.6085,57.0,77.135
20160323120000,27.195,69.5878,15.0,15.0,31.5141,51.5989,72.7021,1.1401,1.2,56.6085,57.0,77.135
20160323121500,27.195,69.5878,15.0,15.0,31.2773,46.472,72.7021,1.1401,1.2,56.6085,57.0,77.135
20160323123000,27.99,69.5878,15.0,15.0,31.1649,51.8431,72.7021,1.108,1.2,57.3105,57.0,78.865
20160323124500,27.99,69.5878,15.0,15.0,31.3681,51.8431,72.7021,1.112,1.2,57.3105,57.0,78.865
20160323130000,34.265,69.5878,15.0,15.0,31.8001,50.6834,73.6922,1.108,1.2,56.6625,57.0,78.865
20160323131500,28.64,69.5878,15.0,15.0,32.5013,50.6834,73.6922,1.124,1.2,56.6625,57.0,79.96
20160323133000,27.53,69.5878,15.0,15.0,31.6145,49.9815,73.6922,1.1281,1.2,57.2745,57.0,79.96
20160323134500,34.115,69.5878,15.0,15.0,32.0288,50.5308,73.6922,1.1321,1.2,57.2745,57.0,79.96
20160323140000,34.115,69.5878,15.0,15.0,31.6015,50.5308,73.6922,1.1281,1.2,57.2745,57.0,79.96
20160323141500,34.115,69.5878,15.0,15.0,32.0049,50.012,73.6922,1.1361,1.2,57.2745,57.0,79.96
20160323143000,34.115,69.5878,15.0,15.0,31.8899,50.012,73.6922,1.1281,1.2,57.2745,57.0,79.96
20160323144500,34.115,69.5878,15.0,15.0,31.9777,50.012,73.6922,1.1281,1.2,57.2745,57.0,79.96
20160323150000,34.115,69.5878,15.0,15.0,32.6208,53.9183,72.414,1.1321,1.2,57.2745,57.0,79.96
20160323151500,34.115,69.5878,15.0,15.0,32.3268,53.9183,72.414,1.12,1.2,57.2745,57.0,79.96
20160323153000,34.115,69.5878,15.0,15.0,32.236,53.1553,72.414,1.1361,1.2,57.2745,57.0,79.96
20160323154500,34.115,69.5878,15.0,15.0,32.4431,53.1553,72.414,1.108,1.2,57.2745,57.0,80.825
20160323160000,34.115,69.5878,15.0,15.0,32.8503,52.4839,73.2961,1.108,1.2,57.2745,57.0,80.825
20160323161500,34.115,69.5878,15.0,15.0,33.1783,52.4839,73.2961,1.1963,1.2,57.2745,57.0,80.825
20160323163000,34.115,69.5878,15.0,15.0,32.2936,50.9886,73.2961,1.2284,1.2,57.2745,57.0,80.825
20160323164500,34.115,69.5878,15.0,15.0,32.2104,50.2561,74.1242,1.2365,1.2,57.2745,57.0,80.825
20160323170000,34.115,69.5878,15.0,15.0,32.1223,50.2561,74.1242,1.2365,1.2,57.2745,57.0,80.825
20160323171500,34.115,69.5878,15.0,15.0,32.5024,50.2561,74.1242,1.2324,1.2,57.2745,57.0,80.825
20160323173000,34.115,68.3096,15.0,15.0,32.3841,50.2561,74.1242,1.2525,1.2,57.2745,57.0,80.825
20160323174500,34.115,68.3096,15.0,15.0,32.2891,54.376,72.414,1.1802,1.2,57.2745,57.0,80.825
20160323180000,34.115,68.3096,15.0,15.0,31.9022,54.376,72.414,1.12,1.2,57.2745,57.0,80.825
20160323181500,34.115,68.3096,15.0,15.0,31.7909,53.552,72.414,1.12,1.2,57.2745,57.0,80.825
20160323183000,34.115,68.3096,15.0,15.0,31.6156,53.552,72.414,1.116,1.2,57.2745,57.0,80.825
20160323184500,34.115,68.3096,15.0,15.0,31.5525,52.5755,73.5302,1.104,1.2,57.2745,57.0,80.825
20160323190000,34.115,68.3096,15.0,15.0,31.5487,52.5755,73.5302,1.104,1.2,57.2745,57.0,80.825
20160323191500,34.115,68.3096,15.0,15.0,31.4783,52.5755,73.5302,1.116,1.2,57.2745,57.0,80.825
20160323193000,34.115,68.3096,15.0,15.0,31.5321,47.6622,73.5302,1.1281,1.2,57.2745,57.0,80.825
20160323194500,34.115,68.3096,15.0,15.0,31.6603,46.2889,73.5302,1.1321,1.2,57.2745,57.0,80.825
20160323200000,34.115,68.3096,15.0,15.0,31.5321,46.2889,73.5302,1.1361,1.2,57.2745,57.0,80.825
20160323201500,34.115,68.3096,15.0,15.0,31.7131,46.2889,73.5302,1.1401,1.2,57.2745,57.0,80.825
20160323203000,34.115,68.3096,15.0,15.0,31.6485,46.2889,73.5302,1.2324,1.2,57.2745,57.0,80.825
20160323204500,34.115,68.3096,15.0,15.0,31.5193,46.2889,73.5302,1.2405,1.2,57.2745,57.0,80.825
20160323210000,34.115,68.3096,15.0,15.0,31.6161,46.2889,73.5302,1.2164,1.2,57.2745,57.0,80.825
20160323211500,34.115,67.4816,15.0,15.0,31.6616,46.2889,73.5302,1.2204,1.2,57.2745,57.0,80.825
20160323213000,34.115,67.4816,15.0,15.0,31.7716,46.2889,73.5302,1.2204,1.2,57.2745,57.0,80.825
20160323214500,34.115,67.4816,15.0,15.0,31.6385,46.2889,73.5302,1.2043,1.2,57.2745,57.0,80.825
20160323220000,34.115,67.4816,15.0,15.0,31.6795,46.2889,73.5302,1.2164,1.2,57.2745,57.0,80.825
20160323221500,34.115,67.4816,15.0,15.0,31.6795,46.2889,73.5302,1.2124,1.2,57.2745,57.0,80.825
20160323223000,34.115,66.7615,15.0,15.0,31.7185,46.2889,73.5302,1.2164,1.2,57.2745,57.0,80.825
20160323224500,34.115,66.7615,15.0,15.0,31.7185,46.2889,73.5302,1.2164,1.2,57.2745,57.0,80.825
20160323230000,34.115,66.7615,15.0,15.0,31.5515,46.2889,73.5302,1.1642,1.2,57.2745,57.0,80.825
20160323231500,34.115,66.7615,15.0,15.0,31.5515,46.2889,73.5302,1.1642,1.2,57.2745,57.0,80.825
20160323233000,34.115,66.7615,15.0,15.0,31.5851,46.2889,73.5302,1.1521,1.2,57.2745,57.0,80.825
20160323234500,34.115,66.7615,15.0,15.0,31.448,46.2889,73.5302,1.1521,1.2,57.2745,57.0,80.825
20160324000000,34.115,66.7615,15.0,15.0,31.6167,46.2889,73.5302,1.1562,1.2,57.2745,57.0,80.825
20160324001500,34.115,66.7615,15.0,15.0,31.4787,46.2889,73.5302,1.1562,1.2,57.2745,57.0,80.825
20160324003000,34.115,66.7615,15.0,15.0,31.4097,46.2889,73.5302,1.1521,1.2,57.2745,57.0,80.825
20160324004500,34.115,66.7615,15.0,15.0,31.5769,46.2889,73.5302,1.1521,1.2,57.2745,57.0,80.825
20160324010000,34.115,66.7615,15.0,15.0,31.4379,46.2889,73.5302,1.1562,1.2,57.2745,57.0,80.825
20160324011500,34.115,66.7615,15.0,15.0,31.6041,46.2889,73.5302,1.1481,1.2,57.2745,57.0,80.825
20160324013000,34.115,66.7615,15.0,15.0,31.6041,46.7772,74.2862,1.1441,1.2,57.2745,57.0,80.825
20160324014500,34.115,66.7615,15.0,15.0,31.6041,46.7772,74.2862,1.1481,1.2,57.2745,57.0,80.825
20160324020000,35.545,66.7615,15.0,15.0,31.7441,46.7772,74.2862,1.1401,1.2,57.2745,57.0,80.825
20160324021500,35.545,66.7615,15.0,15.0,31.7441,46.7772,74.2862,1.1401,1.2,57.2745,57.0,80.825
20160324023000,35.545,66.7615,15.0,15.0,31.8141,46.7772,74.2862,1.1281,1.2,57.2745,57.0,80.825
20160324024500,35.545,66.7615,15.0,15.0,31.8141,47.296,74.2862,1.1281,1.2,57.2745,57.0,80.825
20160324030000,35.545,66.7615,15.0,15.0,31.8141,47.296,74.2862,1.1562,1.2,57.2745,57.0,80.825
20160324031500,35.545,66.7615,15.0,15.0,31.8141,47.296,74.2862,1.112,1.2,57.2745,57.0,80.825
20160324033000,35.545,66.7615,15.0,15.0,31.8141,47.296,74.2862,1.1923,1.2,57.2745,57.0,80.825
20160324034500,35.545,66.7615,15.0,15.0,31.9818,47.296,74.2862,1.1481,1.2,57.2745,57.0,80.825
20160324040000,35.545,66.7615,15.0,15.0,31.9113,47.296,74.2862,1.1481,1.2,57.2745,57.0,80.825
20160324041500,35.545,66.7615,15.0,15.0,31.9113,47.296,74.2862,1.1401,1.2,56.6625,57.0,80.825
20160324043000,31.48,66.7615,15.0,15.0,31.9113,47.296,74.2862,1.1281,1.2,56.6625,57.0,80.825
20160324044500,31.48,66.7615,15.0,15.0,31.9113,47.8758,74.2862,1.1321,1.2,56.6625,57.0,80.825
20160324050000,31.48,66.7615,15.0,15.0,32.0785,47.8758,74.2862,1.1361,1.2,56.6625,57.0,80.825
20160324051500,31.48,66.7615,15.0,15.0,31.9113,47.8758,74.2862,1.1441,1.2,56.6625,57.0,80.825
20160324053000,31.48,66.7615,15.0,15.0,31.9113,47.8758,74.2862,1.1481,1.2,56.6625,57.0,80.825
20160324054500,31.48,66.7615,15.0,15.0,31.9113,47.8758,74.2862,1.1562,1.2,56.6625,57.0,80.825
20160324060000,31.48,65.8434,15.0,15.0,31.7703,47.8758,74.2862,1.1722,1.2,56.6625,57.0,80.825
20160324061500,31.48,65.8434,15.0,15.0,31.6293,47.8758,74.2862,1.1762,1.2,56.6625,57.0,80.825
20160324063000,31.48,65.8434,15.0,15.0,31.4883,47.8758,74.2862,1.1762,1.2,56.6625,57.0,80.825
20160324064500,31.48,65.8434,15.0,15.0,31.4883,48.4251,74.2862,1.1642,1.2,56.6625,57.0,80.825
20160324070000,31.48,65.8434,15.0,15.0,31.7946,47.2349,73.0441,1.1321,1.2,56.6625,57.0,80.825
20160324071500,31.48,65.8434,15.0,15.0,31.6526,47.2349,73.0441,1.1281,1.2,56.6625,57.0,80.825
20160324073000,31.48,65.8434,15.0,15.0,31.9598,47.9979,73.0441,1.1321,1.2,56.6625,57.0,80.825
20160324074500,31.48,65.8434,15.0,15.0,31.9598,47.9979,73.0441,1.1441,1.2,56.6625,57.0,80.825
20160324080000,31.48,65.8434,15.0,15.0,32.1028,52.4229,73.0441,1.1762,1.2,56.6625,57.0,80.825
20160324081500,31.48,66.5635,15.0,15.0,32.2457,48.5167,73.0441,1.1762,1.2,56.6625,57.0,80.825
20160324083000,31.48,66.5635,15.0,15.0,32.6032,48.5167,73.8002,1.1802,1.2,57.3105,57.0,80.825
20160324084500,31.48,66.5635,15.0,15.0,33.0608,48.5167,73.8002,1.104,1.2,57.3105,57.0,81.66
20160324090000,31.48,66.5635,15.0,15.0,33.1036,48.5167,73.8002,1.104,1.2,57.3105,57.0,81.66
20160324091500,38.82,67.7516,15.0,15.0,32.9606,48.5167,72.7381,1.1481,1.2,57.3105,57.0,81.66
20160324093000,33.21,67.7516,15.0,15.0,32.9606,48.5167,72.7381,1.116,1.2,57.3105,57.0,82.545
20160324094500,33.21,67.7516,15.0,15.0,33.4206,48.5167,72.7381,1.104,1.2,57.3105,57.0,82.545
20160324100000,33.21,66.9415,15.0,15.0,33.4206,49.3711,72.7381,1.104,1.2,57.3105,57.0,84.665
20160324101500,33.865,66.9415,15.0,15.0,33.5646,49.3711,72.7381,1.12,1.2,57.3105,57.0,84.665
20160324103000,33.865,66.9415,15.0,15.0,33.5646,49.3711,73.7282,1.116,1.2,57.3105,57.0,84.665
20160324104500,33.865,66.9415,15.0,15.0,33.5646,49.3711,73.7282,1.12,1.2,57.3105,57.0,84.665
20160324110000,33.865,66.9415,15.0,15.0,33.7086,49.3711,73.7282,1.116,1.2,57.3105,57.0,84.665
20160324111500,36.145,66.9415,15.0,15.0,33.7805,48.5777,73.7282,1.108,1.2,57.3105,57.0,84.665
20160324113000,36.145,66.9415,15.0,15.0,34.0684,48.5777,72.6481,1.112,1.2,57.3105,57.0,84.665
20160324114500,36.145,66.9415,15.0,15.0,34.0329,48.5777,72.6481,1.2886,1.2,57.3105,57.0,84.665
20160324120000,36.145,67.7516,15.0,15.0,34.5333,49.3711,72.6481,1.2204,1.2,57.3105,57.0,84.665
20160324121500,37.92,67.7516,15.0,15.0,34.7052,49.3711,72.6481,1.2405,1.2,57.3105,57.0,84.665
20160324123000,37.92,67.7516,15.0,15.0,34.9135,52.8501,72.6481,1.2324,1.2,57.3105,57.0,84.665
20160324124500,39.66,68.6697,15.0,15.0,34.8059,56.5428,72.6481,1.2525,1.2,57.3105,57.0,84.665
20160324130000,39.66,68.6697,15.0,15.0,34.9649,54.5286,72.6481,1.3007,1.2,57.3105,57.0,82.12
20160324131500,33.575,68.6697,15.0,15.0,34.9649,52.6365,72.6481,1.2846,1.2,56.6085,57.0,82.12
20160324133000,39.72,69.5878,15.0,15.0,35.4321,52.6365,73.5662,1.2485,1.2,56.6085,57.0,82.12
20160324134500,39.72,69.5878,15.0,15.0,36.0311,52.6365,73.5662,1.2164,1.2,56.6085,57.0,82.12
20160324140000,39.72,69.5878,15.0,15.0,35.7818,51.8125,73.5662,1.1883,1.2,56.6085,57.0,82.12
20160324141500,39.72,70.5959,15.0,15.0,35.4849,52.4534,73.5662,1.1281,1.2,57.2745,57.0,82.12
20160324143000,39.72,70.5959,15.0,15.0,35.6222,52.4534,73.5662,1.124,1.2,57.2745,57.0,82.12
20160324144500,42.4,69.8578,15.0,15.0,34.8735,53.552,73.5662,1.112,1.2,56.5005,57.0,82.12
20160324150000,36.075,69.8578,15.0,15.0,36.4362,54.6812,72.45,1.12,1.2,56.5005,57.0,82.12
20160324151500,33.33,69.8578,15.0,15.0,36.1116,53.9793,72.45,1.116,1.2,56.5005,57.0,82.12
20160324153000,33.33,69.8578,15.0,15.0,35.3105,52.9112,73.2421,1.12,1.2,57.1485,57.0,82.12
20160324154500,35.94,69.8578,15.0,15.0,34.8475,52.9112,73.2421,1.116,1.2,57.1485,57.0,82.12
20160324160000,35.94,69.8578,15.0,15.0,33.9814,52.0567,73.2421,1.2244,1.2,57.1485,57.0,82.12
20160324161500,35.03,69.8578,15.0,15.0,33.9814,51.2022,73.2421,1.2284,1.2,57.1485,57.0,82.12
20160324163000,31.93,69.8578,15.0,15.0,33.8997,51.2022,73.2421,1.1843,1.2,57.1485,57.0,82.12
20160324164500,30.51,69.1377,15.0,15.0,33.8997,51.2022,73.2421,1.2204,1.2,57.1485,57.0,82.12
20160324170000,30.51,69.1377,15.0,15.0,33.449,51.2022,73.2421,1.2886,1.2,57.1485,57.0,80.905
20160324171500,29.455,69.1377,15.0,15.0,32.8128,51.2022,73.2421,1.3007,1.2,57.1485,57.0,79.9
20160324173000,26.805,69.1377,15.0,15.0,32.6176,51.2022,73.2421,1.2886,1.2,57.1485,57.0,79.055
20160324174500,26.805,69.1377,15.0,15.0,32.8263,51.721,73.2421,1.2846,1.2,57.1485,57.0,79.055
20160324180000,26.805,69.1377,15.0,15.0,32.086,51.1412,73.2421,1.2927,1.2,57.1485,57.0,79.055
20160324181500,26.805,68.3096,15.0,15.0,32.1206,51.1412,73.2421,1.1923,1.2,57.1485,57.0,79.055
20160324183000,26.805,68.3096,15.0,15.0,31.6015,51.1412,73.2421,1.1843,1.2,57.1485,57.0,79.055
20160324184500,24.16,67.4816,15.0,15.0,30.3781,50.3172,73.2421,1.1963,1.2,57.1485,57.0,79.055
20160324190000,24.16,67.4816,15.0,15.0,29.4405,51.0496,73.2421,1.1963,1.2,57.1485,57.0,79.055
20160324191500,24.16,66.5635,15.0,15.0,29.2266,51.0496,73.2421,1.1883,1.2,57.1485,57.0,79.055
20160324193000,24.16,66.5635,15.0,15.0,28.7751,52.9722,72.288,1.2043,1.2,57.1485,57.0,79.055
20160324194500,24.16,66.5635,15.0,15.0,28.7196,57.4278,70.7039,1.2043,1.2,57.1485,57.0,79.055
20160324200000,24.16,66.5635,15.0,15.0,28.1246,58.9536,69.8758,1.2164,1.2,57.1485,57.0,79.055
20160324201500,22.285,65.6634,15.0,15.0,27.8288,59.5945,69.8758,1.2204,1.2,57.1485,57.0,79.055
20160324203000,22.285,65.6634,15.0,15.0,27.5765,58.8621,69.8758,1.2284,1.2,57.1485,57.0,79.055
20160324204500,21.225,65.6634,15.0,15.0,27.0597,57.8855,69.8758,1.2405,1.2,57.1485,57.0,79.055
20160324210000,21.225,64.8353,15.0,15.0,26.6076,56.3597,69.8758,1.2525,1.2,57.1485,57.0,79.055
20160324211500,21.225,64.8353,15.0,15.0,26.2185,54.8948,69.8758,1.2726,1.2,57.1485,57.0,79.055
20160324213000,21.225,64.8353,15.0,15.0,25.9276,54.254,69.8758,1.2726,1.2,57.1485,57.0,79.055
20160324214500,21.225,64.0072,15.0,15.0,25.8449,54.254,69.8758,1.2565,1.2,57.1485,57.0,79.055
20160324220000,21.225,64.0072,15.0,15.0,25.1714,54.254,69.8758,1.2605,1.2,56.5005,57.0,79.055
20160324221500,26.6,64.0072,15.0,15.0,24.5647,52.3008,69.8758,1.2886,1.2,56.5005,57.0,73.495
20160324223000,13.145,64.0072,15.0,15.0,24.449,51.4769,69.8758,1.2927,1.2,56.5005,57.0,73.495
20160324224500,13.985,64.0072,15.0,15.0,24.3569,50.5003,69.8758,1.2967,1.2,55.4743,57.0,73.495
20160324230000,23.74,64.0072,15.0,15.0,24.2609,50.5003,69.8758,1.2886,1.2,56.0864,57.0,73.495
20160324231500,28.125,64.0072,15.0,15.0,23.9497,50.5003,69.8758,1.2806,1.2,58.1566,57.0,73.495
20160324233000,29.34,63.2871,15.0,15.0,23.8502,48.8218,69.8758,1.2806,1.2,58.8767,57.0,73.495
20160324234500,30.46,63.2871,15.0,15.0,23.5425,47.9368,69.8758,1.2846,1.2,58.8767,57.0,73.495
20160325000000,29.195,63.2871,15.0,15.0,23.0189,46.2278,69.8758,1.2806,1.2,56.4464,57.0,73.495
20160325001500,10.94,63.2871,15.0,15.0,23.0289,46.2278,69.8758,1.2806,1.2,54.8983,57.0,73.495
20160325003000,10.17,62.5491,15.0,15.0,22.6769,46.2278,69.8758,1.2886,1.2,57.2205,57.0,73.495
20160325004500,31.355,62.5491,15.0,15.0,22.741,46.2278,69.8758,1.2766,1.2,59.2907,57.0,73.495
20160325010000,12.95,62.5491,15.0,15.0,22.3861,48.5472,69.8758,1.2806,1.2,55.1503,57.0,73.495
20160325011500,8.285,62.5491,15.0,15.0,22.3867,48.5472,69.8758,1.2967,1.2,55.1503,57.0,73.495
20160325013000,18.75,62.5491,15.0,15.0,22.2077,48.5472,69.8758,1.2806,1.2,58.7147,57.0,72.73
20160325014500,12.905,61.919,15.0,15.0,21.9691,46.3804,69.8758,1.2766,1.2,55.4743,57.0,72.73
20160325020000,15.915,61.919,15.0,15.0,21.6708,48.9134,69.8758,1.2927,1.2,57.3825,57.0,72.73
20160325021500,25.26,61.919,15.0,15.0,21.5515,48.9134,69.8758,1.2726,1.2,58.1926,57.0,70.27
20160325023000,4.475,61.919,15.0,15.0,21.4322,46.8992,69.8758,1.2927,1.2,56.2484,57.0,70.27
20160325024500,31.83,61.919,15.0,15.0,21.3129,47.9673,69.8758,1.2846,1.2,59.7228,57.0,70.27
20160325030000,4.395,61.919,15.0,15.0,21.2425,46.8077,69.8758,1.2967,1.2,55.8884,57.0,70.27
20160325031500,33.97,61.919,15.0,15.0,21.2298,47.8453,69.8758,1.2846,1.2,60.1728,57.0,69.5
20160325033000,3.335,61.0909,15.0,15.0,20.9872,46.2889,69.8758,1.2365,1.2,54.8263,57.0,69.5
20160325034500,32.545,61.0909,15.0,15.0,20.9266,46.2889,69.8758,1.2284,1.2,60.1188,57.0,69.5
20160325040000,0.78,61.0909,15.0,15.0,20.9094,43.4508,69.8758,1.2003,1.2,54.1602,57.0,69.5
20160325041500,25.995,61.0909,15.0,15.0,20.9094,43.4508,69.8758,1.2084,1.2,59.6148,57.0,69.5
20160325043000,2.27,61.0909,15.0,15.0,20.5426,42.932,69.8758,1.1883,1.2,54.1602,57.0,69.5
20160325044500,21.15,61.0909,15.0,15.0,20.6438,42.932,69.8758,1.1963,1.2,59.1287,57.0,69.5
20160325050000,7.02,61.0909,15.0,15.0,20.5821,42.932,69.8758,1.1521,1.2,54.5383,57.0,69.5
20160325051500,11.85,60.4608,15.0,15.0,20.4343,43.3897,69.8758,1.1562,1.2,57.7066,57.0,69.5
20160325053000,22.815,60.4608,15.0,15.0,20.4078,43.3897,69.8758,1.112,1.2,57.7066,57.0,69.5
20160325054500,1.46,60.4608,15.0,15.0,20.2826,43.3897,69.8758,1.1281,1.2,56.1764,57.0,69.5
20160325060000,32.41,60.4608,15.0,15.0,20.3162,43.3897,69.8758,1.1321,1.2,60.0108,57.0,69.5
20160325061500,2.235,60.4608,15.0,15.0,20.19,45.3123,69.8758,1.116,1.2,54.5023,57.0,69.5
20160325063000,23.37,60.4608,15.0,15.0,20.19,46.3194,69.8758,1.2124,1.2,59.4888,57.0,69.5
20160325064500,16.915,61.0909,15.0,15.0,20.158,46.3194,69.8758,1.2927,1.2,55.7624,57.0,69.5
20160325070000,3.845,61.0909,15.0,15.0,20.2852,46.3194,69.8758,1.2766,1.2,55.0243,57.0,68.55
20160325071500,8.88,61.919,15.0,15.0,20.4124,46.3194,69.8758,1.2565,1.2,57.1485,57.0,68.55
20160325073000,36.69,61.919,15.0,15.0,20.5055,44.5494,69.8758,1.1,1.2,59.8488,57.0,73.07
20160325074500,20.92,61.919,15.0,15.0,20.7579,46.2889,69.8758,1.116,1.2,55.6004,57.0,73.07
20160325080000,18.68,61.919,15.0,15.0,20.9713,46.2889,69.8758,1.124,1.2,55.6004,57.0,73.07
20160325081500,27.075,62.6571,15.0,15.0,21.0965,45.3428,69.8758,1.12,1.2,56.3384,57.0,73.07
20160325083000,31.66,62.6571,15.0,15.0,21.5524,45.9532,69.8758,1.1321,1.2,58.7147,57.0,73.07
20160325084500,31.215,62.6571,15.0,15.0,21.5818,45.9532,69.8758,1.12,1.2,58.0666,57.0,73.07
20160325090000,31.215,63.3771,15.0,15.0,21.7901,45.9532,69.8758,1.116,1.2,56.5365,57.0,73.07
20160325091500,28.985,63.3771,15.0,15.0,21.9691,45.9532,69.8758,1.116,1.2,56.5365,57.0,73.07
20160325093000,21.025,63.3771,15.0,15.0,22.5044,45.9532,69.8758,1.104,1.2,57.5086,57.0,73.07
20160325094500,27.2,63.3771,15.0,15.0,22.5535,45.9532,70.5959,1.12,1.2,59.0027,57.0,73.905
20160325100000,28.61,64.1152,15.0,15.0,23.0647,45.9532,70.5959,1.112,1.2,56.9505,57.0,73.905
20160325101500,19.72,64.1152,15.0,15.0,23.5425,45.9532,70.5959,1.1401,1.2,55.5644,57.0,74.71
20160325103000,21.255,64.1152,15.0,15.0,23.7937,45.9532,70.5959,1.1963,1.2,55.5644,57.0,74.71
20160325104500,30.625,64.1152,15.0,15.0,24.0797,45.4649,70.5959,1.2284,1.2,57.4725,57.0,74.71
20160325110000,22.52,64.9253,15.0,15.0,23.9424,45.4649,69.5518,1.2405,1.2,55.3483,57.0,74.71
20160325111500,20.855,64.9253,15.0,15.0,24.1652,45.4649,69.5518,1.2284,1.2,55.3483,57.0,74.71
20160325113000,17.765,64.9253,15.0,15.0,24.5552,46.2584,69.5518,1.2284,1.2,55.3483,57.0,74.71
20160325114500,19.19,64.9253,15.0,15.0,25.0389,46.2584,69.5518,1.2324,1.2,55.3483,57.0,74.71
20160325120000,30.635,66.0234,15.0,15.0,25.6009,46.2584,69.5518,1.2405,1.2,57.7966,57.0,74.71
20160325121500,19.485,66.0234,15.0,15.0,24.8289,46.2584,71.0279,1.2605,1.2,57.7966,57.0,74.71
20160325123000,27.67,66.0234,15.0,15.0,25.8922,46.2584,71.0279,1.2766,1.2,58.4446,57.0,74.71
20160325124500,30.095,66.0234,15.0,15.0,25.9586,46.2584,72.378,1.2646,1.2,57.0585,57.0,74.71
20160325130000,16.215,66.0234,15.0,15.0,25.7962,45.7396,72.378,1.2525,1.2,55.2763,57.0,74.71
20160325131500,17.21,66.0234,15.0,15.0,26.6173,45.2818,73.5662,1.2445,1.2,56.2844,57.0,74.71
20160325133000,17.85,67.0315,15.0,15.0,25.7862,44.7935,73.5662,1.2525,1.2,55.4743,57.0,74.71
20160325134500,22.325,67.0315,15.0,15.0,25.9524,44.7935,73.5662,1.2445,1.2,55.4743,57.0,74.71
20160325140000,31.125,67.0315,15.0,15.0,26.2471,44.7935,73.5662,1.2485,1.2,56.6625,57.0,74.71
20160325141500,32.38,67.0315,15.0,15.0,26.3664,43.6033,73.5662,1.1722,1.2,56.6625,57.0,74.71
20160325143000,26.69,67.0315,15.0,15.0,26.8412,43.0235,72.414,1.1802,1.2,56.6625,57.0,74.71
20160325144500,30.365,67.7516,15.0,15.0,26.0353,43.0235,72.414,1.1722,1.2,56.6625,57.0,74.71
20160325150000,17.165,67.7516,15.0,15.0,26.6302,43.6949,71.4599,1.1722,1.2,55.5104,57.0,74.71
20160325151500,19.29,67.7516,15.0,15.0,26.6443,44.1527,71.4599,1.1642,1.2,56.2844,57.0,74.71
20160325153000,25.875,67.7516,15.0,15.0,26.1369,44.6409,71.4599,1.1602,1.2,57.8686,57.0,74.71
20160325154500,31.6,67.7516,15.0,15.0,26.1369,44.6409,72.6481,1.2043,1.2,57.8686,57.0,74.71
20160325160000,20.545,67.7516,15.0,15.0,26.8514,44.6409,72.6481,1.1843,1.2,56.6085,57.0,74.71
20160325161500,24.8,67.7516,15.0,15.0,27.1102,44.1221,73.6922,1.1963,1.2,57.9046,57.0,74.71
20160325163000,31.46,67.7516,15.0,15.0,26.9493,44.1221,73.6922,1.1963,1.2,57.9046,57.0,74.71
20160325164500,22.47,67.7516,15.0,15.0,26.9162,42.993,72.45,1.2284,1.2,55.5104,57.0,74.71
20160325170000,19.125,67.7516,15.0,15.0,27.7753,42.993,72.45,1.2244,1.2,56.3744,57.0,74.71
20160325171500,23.275,66.9415,15.0,15.0,29.5432,42.993,72.45,1.2084,1.2,56.3744,57.0,74.71
20160325173000,28.62,66.9415,15.0,15.0,29.093,43.5728,72.45,1.1963,1.2,57.1845,57.0,74.71
20160325174500,30.745,66.9415,15.0,15.0,28.7834,43.5728,72.45,1.1521,1.2,58.2826,57.0,74.71
20160325180000,17.465,66.2034,15.0,15.0,28.4452,44.0611,72.45,1.1401,1.2,56.5365,57.0,74.71
20160325181500,19.94,66.2034,15.0,15.0,27.8271,44.0611,72.45,1.112,1.2,55.7984,57.0,75.65
20160325183000,18.745,65.4834,15.0,15.0,27.2871,43.4813,72.45,1.116,1.2,57.1125,57.0,75.65
20160325184500,27.37,65.4834,15.0,15.0,27.0309,46.3499,72.45,1.124,1.2,57.9586,57.0,76.57
20160325190000,18.545,65.4834,15.0,15.0,26.2798,46.3499,72.45,1.124,1.2,55.9604,57.0,76.57
20160325191500,20.73,64.2952,15.0,15.0,26.068,46.3499,72.45,1.104,1.2,57.7966,57.0,76.57
20160325193000,30.36,64.2952,15.0,15.0,25.7757,43.7864,72.45,1.116,1.2,57.7966,57.0,76.57
20160325194500,24.655,63.6472,15.0,15.0,25.9948,43.7864,72.45,1.12,1.2,56.0504,57.0,78.015
20160325200000,28.385,63.6472,15.0,15.0,25.0483,43.7864,72.45,1.1562,1.2,57.1125,57.0,78.015
20160325201500,21.34,63.6472,15.0,15.0,25.0114,47.9673,72.45,1.1682,1.2,57.1125,57.0,78.015
20160325203000,21.34,62.8371,15.0,15.0,24.8075,52.545,70.1998,1.1722,1.2,57.1125,57.0,78.015
20160325204500,20.425,62.8371,15.0,15.0,24.7607,52.545,70.1998,1.1762,1.2,57.1125,57.0,78.015
20160325210000,24.68,62.8371,15.0,15.0,24.4645,51.3243,71.0279,1.2204,1.2,57.1125,57.0,78.015
20160325211500,20.915,62.189,15.0,15.0,24.3477,50.0425,71.0279,1.2565,1.2,55.6904,57.0,68.925
20160325213000,31.575,62.189,15.0,15.0,24.1655,50.0425,71.0279,1.2485,1.2,59.1287,57.0,68.925
20160325214500,8.99,62.189,15.0,15.0,24.0374,48.242,71.0279,1.2565,1.2,57.2205,57.0,68.925
20160325220000,18.745,62.189,15.0,15.0,23.9695,49.8594,71.0279,1.2485,1.2,55.6904,57.0,68.925
20160325221500,27.34,62.189,15.0,15.0,23.834,50.3782,71.0279,1.2324,1.2,59.0747,57.0,68.925
20160325223000,8.76,61.1989,15.0,15.0,23.6295,48.7913,71.0279,1.2003,1.2,55.7624,57.0,68.925
20160325224500,21.56,61.1989,15.0,15.0,23.6295,47.9673,71.784,1.2766,1.2,55.7624,57.0,68.925
20160325230000,32.065,61.1989,15.0,15.0,23.4856,46.2278,71.784,1.2766,1.2,59.0387,57.0,68.925
20160325231500,13.765,61.1989,15.0,15.0,23.3692,46.2278,71.784,1.2927,1.2,58.1926,57.0,68.925
20160325233000,5.185,61.1989,15.0,15.0,22.9136,46.2278,71.784,1.2927,1.2,56.4464,57.0,68.925
20160325234500,6.66,61.1989,15.0,15.0,22.8753,48.9439,70.7039,1.2846,1.2,55.2403,57.0,68.925
20160326000000,12.42,61.1989,15.0,15.0,22.8532,48.9439,70.7039,1.2766,1.2,55.2403,57.0,68.925
20160326001500,24.38,61.1989,15.0,15.0,22.6772,48.9439,70.7039,1.2686,1.2,56.4464,57.0,68.925
20160326003000,28.785,60.3708,15.0,15.0,22.6536,48.3946,70.7039,1.2084,1.2,58.5527,57.0,68.925
20160326004500,24.065,60.3708,15.0,15.0,22.545,48.3946,71.4239,1.2445,1.2,59.1647,57.0,68.925
20160326010000,5.045,60.3708,15.0,15.0,22.4129,48.3946,71.4239,1.2565,1.2,57.7606,57.0,68.925
20160326011500,6.34,60.3708,15.0,15.0,22.2808,46.2584,71.4239,1.2445,1.2,55.8884,57.0,68.925
20160326013000,12.27,60.3708,15.0,15.0,22.3598,46.2584,71.4239,1.2405,1.2,54.5383,57.0,68.925
20160326014500,29.88,60.3708,15.0,15.0,22.4654,46.2584,71.4239,1.2445,1.2,57.3825,57.0,68.925
20160326020000,31.95,60.3708,15.0,15.0,22.4654,46.2584,71.4239,1.2525,1.2,59.6508,57.0,68.925
20160326021500,19.87,60.3708,15.0,15.0,22.4654,46.2584,72.288,1.2565,1.2,58.8407,57.0,68.925
20160326023000,6.08,60.3708,15.0,15.0,22.4654,46.2584,72.288,1.2726,1.2,57.6706,57.0,68.925
20160326024500,6.88,60.3708,15.0,15.0,22.571,47.7232,71.4239,1.2806,1.2,56.8245,57.0,68.925
20160326030000,4.645,60.3708,15.0,15.0,22.3979,49.4627,71.4239,1.2846,1.2,54.9883,57.0,68.925
20160326031500,9.535,59.7408,15.0,15.0,22.503,46.1973,71.4239,1.2806,1.2,54.9883,57.0,68.925
20160326033000,23.875,59.7408,15.0,15.0,22.2628,46.1973,71.4239,1.2766,1.2,55.7984,57.0,68.925
20160326034500,31.12,59.7408,15.0,15.0,22.2628,46.1973,71.4239,1.2846,1.2,59.6148,57.0,67.405
20160326040000,18.47,59.7408,15.0,15.0,22.2308,46.1973,71.4239,1.2846,1.2,58.4446,57.0,67.405
20160326041500,6.18,59.7408,15.0,15.0,22.2308,46.1973,71.4239,1.2686,1.2,57.5986,57.0,67.405
20160326043000,3.81,59.7408,15.0,15.0,22.471,46.1973,71.4239,1.2726,1.2,54.8983,57.0,67.405
20160326044500,8.855,59.7408,15.0,15.0,22.5751,46.1973,72.288,1.2726,1.2,54.8983,57.0,67.405
20160326050000,28.945,59.7408,15.0,15.0,22.7132,46.1973,72.288,1.2846,1.2,58.3186,57.0,67.405
20160326051500,28.945,59.7408,15.0,15.0,22.7132,46.9297,72.288,1.2886,1.2,59.5608,57.0,67.405
20160326053000,4.7,59.7408,15.0,15.0,22.5751,46.3499,71.1539,1.2726,1.2,56.5005,57.0,67.405
20160326054500,5.17,59.7408,15.0,15.0,22.5751,45.8006,71.1539,1.2445,1.2,55.3123,57.0,67.405
20160326060000,29.09,59.7408,15.0,15.0,22.471,45.8006,71.1539,1.2445,1.2,57.3105,57.0,67.405
20160326061500,4.705,59.7408,15.0,15.0,22.334,47.2044,71.1539,1.2405,1.2,56.6625,57.0,67.405
20160326063000,4.425,59.7408,15.0,15.0,22.4371,47.7232,71.1539,1.2405,1.2,55.1863,57.0,67.405
20160326064500,29.69,60.3708,15.0,15.0,22.4371,47.7232,71.1539,1.1963,1.2,57.2745,57.0,67.405
20160326070000,10.51,60.3708,15.0,15.0,22.4371,47.7232,71.982,1.2445,1.2,57.9946,57.0,67.405
20160326071500,9.265,61.0009,15.0,15.0,22.5402,47.7232,71.982,1.2405,1.2,55.1503,57.0,67.405
20160326073000,24.59,61.649,15.0,15.0,22.9934,52.7586,71.982,1.2445,1.2,58.5167,57.0,67.405
20160326074500,25.35,61.649,15.0,15.0,23.2734,47.3265,71.982,1.2405,1.2,56.6985,57.0,67.405
20160326080000,23.905,62.279,15.0,15.0,24.0154,46.2584,70.9019,1.2485,1.2,56.6985,57.0,67.405
20160326081500,25.585,62.279,15.0,15.0,24.3679,46.2584,70.9019,1.1963,1.2,56.6985,57.0,67.405
20160326083000,22.825,63.2871,15.0,15.0,25.4053,46.2584,70.9019,1.2405,1.2,57.7966,57.0,67.405
20160326084500,17.035,63.2871,15.0,15.0,25.9022,47.4485,70.9019,1.2204,1.2,56.3744,57.0,67.405
20160326090000,17.325,63.2871,15.0,15.0,26.7037,48.242,70.9019,1.2324,1.2,57.0225,57.0,67.405
20160326091500,17.325,64.3852,15.0,15.0,27.1976,48.7303,70.9019,1.2244,1.2,57.0225,57.0,67.405
20160326093000,17.325,64.3852,15.0,15.0,27.5985,48.7303,71.982,1.2244,1.2,57.0225,57.0,67.405
20160326094500,17.325,65.1053,15.0,15.0,27.7639,48.7303,71.982,1.2164,1.2,57.0225,57.0,67.405
20160326100000,23.835,65.1053,15.0,15.0,28.2256,49.5543,71.982,1.2124,1.2,57.6346,57.0,67.405
20160326101500,18.75,65.1053,15.0,15.0,28.6403,48.5777,71.982,1.2204,1.2,56.6625,57.0,67.405
20160326103000,19.935,65.1053,15.0,15.0,29.5173,48.0284,71.0639,1.2164,1.2,57.2745,57.0,67.405
20160326104500,19.935,65.8434,15.0,15.0,29.9694,48.0284,71.0639,1.2124,1.2,57.2745,57.0,67.405
20160326110000,21.73,65.8434,15.0,15.0,30.5066,49.4627,71.0639,1.2043,1.2,56.5005,57.0,67.405
20160326111500,27.66,65.8434,15.0,15.0,30.7151,55.2305,71.0639,1.1883,1.2,56.5005,57.0,67.405
20160326113000,26.605,66.5635,15.0,15.0,30.9807,49.9205,71.0639,1.1883,1.2,56.5005,57.0,67.405
20160326114500,26.605,66.5635,15.0,15.0,30.808,50.5613,71.0639,1.1883,1.2,57.1125,57.0,67.405
20160326120000,29.465,67.3015,15.0,15.0,31.4899,50.5613,71.0639,1.1521,1.2,57.1125,57.0,67.405
20160326121500,25.355,67.3015,15.0,15.0,31.2407,50.5613,71.784,1.1401,1.2,56.5005,57.0,67.405
20160326123000,23.26,67.3015,15.0,15.0,31.2958,50.5613,71.784,1.1281,1.2,57.3105,57.0,67.405
20160326124500,23.26,67.3015,15.0,15.0,31.5464,50.5613,71.784,1.124,1.2,57.3105,57.0,67.405
20160326130000,23.26,67.3015,15.0,15.0,31.7203,50.5613,71.784,1.104,1.2,57.3105,57.0,67.405
20160326131500,31.11,67.3015,15.0,15.0,31.8416,50.5613,71.784,1.104,1.2,56.6625,57.0,67.405
20160326133000,31.11,67.3015,15.0,15.0,31.8416,49.7984,71.784,1.112,1.2,56.6625,57.0,67.405
20160326134500,29.425,68.1296,15.0,15.0,31.9022,49.7984,70.5959,1.108,1.2,56.6625,57.0,67.405
20160326140000,24.405,68.1296,15.0,15.0,31.9022,51.0191,70.5959,1.108,1.2,57.4725,57.0,67.405
20160326141500,29.825,68.1296,15.0,15.0,31.9022,51.0191,70.5959,1.112,1.2,56.7345,57.0,67.405
20160326143000,24.535,68.1296,15.0,15.0,32.1448,51.9041,70.5959,1.112,1.2,56.7345,57.0,68.085
20160326144500,34.94,68.1296,15.0,15.0,32.0235,51.9041,70.5959,1.124,1.2,56.7345,57.0,76.695
20160326150000,27.805,68.1296,15.0,15.0,31.8416,51.9041,71.4239,1.3007,1.2,56.7345,57.0,74.645
20160326151500,26.485,68.1296,15.0,15.0,32.0965,51.9041,71.4239,1.2927,1.2,56.7345,57.0,72.29
20160326153000,26.485,68.8497,15.0,15.0,32.0235,51.9041,71.4239,1.2846,1.2,56.7345,57.0,72.29
20160326154500,32.99,68.8497,15.0,15.0,32.4633,51.9041,71.4239,1.2726,1.2,56.7345,57.0,72.29
20160326160000,32.99,68.8497,15.0,15.0,32.8118,51.9041,70.7039,1.2686,1.2,56.7345,57.0,72.29
20160326161500,29.36,68.8497,15.0,15.0,32.9108,52.4534,70.7039,1.2886,1.2,56.7345,57.0,72.29
20160326163000,31.935,68.8497,15.0,15.0,32.7066,52.4534,70.7039,1.2766,1.2,56.7345,57.0,71.515
20160326164500,31.935,69.5878,15.0,15.0,33.1514,53.1553,70.7039,1.2646,1.2,57.3105,57.0,71.515
20160326170000,31.935,69.5878,15.0,15.0,32.8574,53.1553,71.55,1.2605,1.2,57.3105,57.0,71.515
20160326171500,31.935,69.5878,15.0,15.0,32.7391,53.1553,71.55,1.2686,1.2,57.3105,57.0,71.515
20160326173000,31.935,69.5878,15.0,15.0,32.9452,53.1553,71.55,1.2686,1.2,57.3105,57.0,71.515
20160326174500,31.935,69.5878,15.0,15.0,32.8259,53.1553,72.342,1.2244,1.2,57.3105,57.0,71.515
20160326180000,31.935,69.5878,15.0,15.0,33.1969,53.1553,72.342,1.1762,1.2,57.3105,57.0,71.515
20160326181500,31.935,68.7597,15.0,15.0,33.1358,53.1553,71.3519,1.1401,1.2,57.3105,57.0,71.515
20160326183000,31.935,68.7597,15.0,15.0,33.1685,53.1553,71.3519,1.124,1.2,57.3105,57.0,71.515
20160326184500,32.585,68.7597,15.0,15.0,33.243,54.1319,71.3519,1.112,1.2,57.3105,57.0,71.515
20160326190000,32.585,68.7597,15.0,15.0,33.1263,54.1319,71.3519,1.112,1.2,56.6985,57.0,71.515
20160326191500,36.245,67.9496,15.0,15.0,33.0001,54.1319,71.3519,1.104,1.2,56.6985,57.0,73.89
20160326193000,28.93,67.9496,15.0,15.0,33.0682,54.7117,71.3519,1.108,1.2,57.2745,57.0,73.89
20160326194500,35.82,67.9496,15.0,15.0,33.3923,54.7117,71.3519,1.1481,1.2,57.2745,57.0,74.97
20160326200000,29.81,67.9496,15.0,15.0,33.7095,54.7117,71.3519,1.1321,1.2,56.6985,57.0,74.97
20160326201500,34.62,67.9496,15.0,15.0,33.4453,54.7117,71.3519,1.112,1.2,56.6985,57.0,74.97
20160326203000,34.62,67.9496,15.0,15.0,33.5686,54.7117,72.288,1.1481,1.2,56.6985,57.0,74.97
20160326204500,31.325,67.9496,15.0,15.0,33.4355,54.7117,72.288,1.0799,1.2,56.6985,57.0,76.925
20160326210000,31.325,67.9496,15.0,15.0,33.3395,53.8572,71.2619,1.2525,1.2,57.3105,57.0,79.5
20160326211500,31.325,67.9496,15.0,15.0,33.3395,53.8572,71.2619,1.2846,1.2,57.3105,57.0,78.605
20160326213000,31.325,67.9496,15.0,15.0,33.0694,54.4981,70.5419,1.2846,1.2,57.3105,57.0,78.605
20160326214500,31.325,67.9496,15.0,15.0,33.2523,54.4981,70.5419,1.2886,1.2,57.3105,57.0,76.565
20160326220000,31.325,66.9415,15.0,15.0,32.9802,55.3221,70.5419,1.2525,1.2,56.6985,57.0,76.565
20160326221500,31.325,66.9415,15.0,15.0,32.7992,55.3221,70.5419,1.2365,1.2,56.6985,57.0,76.565
20160326223000,31.325,66.9415,15.0,15.0,32.7761,55.3221,71.4599,1.2365,1.2,56.6985,57.0,76.565
20160326224500,30.27,66.9415,15.0,15.0,32.8186,55.3221,71.4599,1.2565,1.2,56.6985,57.0,76.565
20160326230000,29.065,66.9415,15.0,15.0,32.6815,55.3221,71.4599,1.2806,1.2,56.6985,57.0,76.565
20160326231500,35.305,66.9415,15.0,15.0,32.5445,56.024,71.4599,1.1963,1.2,57.5446,57.0,78.545
20160326233000,37.21,66.9415,15.0,15.0,32.7211,54.9558,71.4599,1.2324,1.2,56.7885,57.0,79.78
20160326234500,37.21,66.9415,15.0,15.0,32.8591,54.376,71.4599,1.2003,1.2,56.7885,57.0,79.78
20160327000000,34.13,66.9415,15.0,15.0,32.9971,54.376,70.5419,1.1963,1.2,56.7885,57.0,79.78
20160327001500,31.485,66.9415,15.0,15.0,32.9971,55.139,70.5419,1.2565,1.2,56.7885,57.0,79.78
20160327003000,31.485,66.9415,15.0,15.0,33.0367,58.679,70.5419,1.2766,1.2,56.7885,57.0,79.78
20160327004500,31.485,66.9415,15.0,15.0,33.1757,57.8245,71.2979,1.2967,1.2,56.7885,57.0,79.78
20160327010000,31.485,66.9415,15.0,15.0,33.0367,58.4959,71.2979,1.2927,1.2,56.7885,57.0,78.875
20160327011500,31.485,66.9415,15.0,15.0,33.0367,58.4959,71.2979,1.2886,1.2,56.7885,57.0,77.59
20160327013000,29.51,66.9415,15.0,15.0,33.0742,57.031,71.2979,1.2967,1.2,56.7885,57.0,76.685
20160327014500,29.51,66.2034,15.0,15.0,33.0042,57.031,71.2979,1.2846,1.2,56.7885,57.0,76.685
20160327020000,29.51,66.2034,15.0,15.0,32.8642,57.031,71.2979,1.2927,1.2,56.7885,57.0,76.685
20160327021500,26.315,66.2034,15.0,15.0,32.8642,57.031,71.2979,1.2927,1.2,56.7885,57.0,75.4
20160327023000,30.705,66.2034,15.0,15.0,32.7242,55.3526,72.09,1.2565,1.2,56.7885,57.0,75.4
20160327024500,35.055,66.2034,15.0,15.0,32.7242,55.3526,72.09,1.2927,1.2,56.7885,57.0,75.4
20160327030000,33.6,66.2034,15.0,15.0,32.5842,56.5122,72.09,1.2846,1.2,56.7885,57.0,74.3
20160327031500,28.115,66.2034,15.0,15.0,32.4442,56.5122,72.09,1.2565,1.2,56.7885,57.0,74.3
20160327033000,27.565,66.2034,15.0,15.0,32.5458,56.5122,72.09,1.2686,1.2,56.7885,57.0,74.3
20160327034500,27.565,66.2034,15.0,15.0,32.5458,57.1226,72.09,1.2726,1.2,56.7885,57.0,74.3
20160327040000,27.565,66.2034,15.0,15.0,32.5458,57.1226,72.09,1.2927,1.2,56.7885,57.0,74.3
20160327041500,27.565,66.2034,15.0,15.0,32.4048,57.1226,72.09,1.2846,1.2,56.7885,57.0,73.495
20160327043000,31.28,66.2034,15.0,15.0,32.5458,57.1226,72.09,1.2605,1.2,56.7885,57.0,73.495
20160327044500,33.54,66.2034,15.0,15.0,32.5458,57.1226,72.09,1.2565,1.2,56.7885,57.0,73.495
20160327050000,28.705,66.2034,15.0,15.0,32.4048,57.1226,72.09,1.2565,1.2,56.7885,57.0,73.495
20160327051500,26.83,66.2034,15.0,15.0,32.5755,57.1226,72.09,1.2405,1.2,56.7885,57.0,73.495
20160327053000,26.83,66.2034,15.0,15.0,32.5755,57.1226,72.09,1.2766,1.2,56.7885,57.0,73.495
20160327054500,26.83,66.2034,15.0,15.0,32.5755,55.8409,71.0279,1.2886,1.2,56.7885,57.0,73.495
20160327060000,26.83,66.2034,15.0,15.0,32.6032,55.8409,71.0279,1.2766,1.2,56.7885,57.0,73.495
20160327061500,27.665,66.2034,15.0,15.0,32.4602,56.4207,71.0279,1.2766,1.2,57.4725,57.0,73.495
