PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160327063000,24.055,66.2034,15.0,15.0,32.7175,57.7329,71.0279,1.2726,1.2,57.4725,57.0,73.495
20160327064500,31.65,65.1953,15.0,15.0,32.6032,57.7329,71.0279,1.2927,1.2,56.8245,57.0,72.67
20160327070000,31.65,65.1953,15.0,15.0,31.0753,57.7329,71.0279,1.2806,1.2,56.8245,57.0,72.67
20160327071500,24.71,65.1953,15.0,15.0,30.9684,57.7329,71.0279,1.2324,1.2,56.8245,57.0,72.67
20160327073000,32.53,65.1953,15.0,15.0,30.6732,57.7329,71.748,1.2043,1.2,56.8245,57.0,72.67
20160327074500,33.835,65.1953,15.0,15.0,30.834,57.7329,71.748,1.124,1.2,56.8245,57.0,77.685
20160327080000,33.835,65.1953,15.0,15.0,30.554,57.7329,71.748,1.1562,1.2,56.8245,57.0,77.685
20160327081500,33.835,65.1953,15.0,15.0,30.6423,56.0545,71.748,1.1642,1.2,56.8245,57.0,77.685
20160327083000,33.835,65.1953,15.0,15.0,30.8717,56.0545,70.5059,1.1521,1.2,56.8245,57.0,77.685
20160327084500,33.835,65.1953,15.0,15.0,31.0305,56.0545,70.5059,1.1602,1.2,56.8245,57.0,77.685
20160327090000,34.485,65.1953,15.0,15.0,31.8371,57.1836,70.5059,1.1521,1.2,56.8245,57.0,77.685
20160327091500,34.485,65.9334,15.0,15.0,31.6739,57.7635,70.5059,1.1562,1.2,56.8245,57.0,77.685
20160327093000,34.485,65.9334,15.0,15.0,31.9598,57.7635,70.5059,1.1281,1.2,56.8245,57.0,77.685
20160327094500,34.485,65.9334,15.0,15.0,31.9811,58.3738,70.5059,1.104,1.2,57.4725,57.0,77.685
20160327100000,31.71,65.9334,15.0,15.0,32.4849,58.3738,71.3519,1.112,1.2,56.5005,57.0,77.685
20160327101500,31.71,65.9334,15.0,15.0,32.9425,58.3738,71.3519,1.104,1.2,56.5005,57.0,77.685
20160327103000,29.88,65.9334,15.0,15.0,33.1327,62.0664,69.6778,1.112,1.2,56.5005,57.0,77.685
20160327104500,29.88,65.1953,15.0,15.0,33.2767,62.0664,69.6778,1.1281,1.2,56.5005,57.0,77.685
20160327110000,35.695,65.1953,15.0,15.0,33.5646,62.0664,70.5059,1.124,1.2,57.3105,57.0,77.685
20160327111500,37.58,66.5635,15.0,15.0,34.1021,62.0664,70.5059,1.108,1.2,57.3105,57.0,77.685
20160327113000,32.14,66.5635,15.0,15.0,34.3564,60.388,70.5059,1.112,1.2,57.3105,57.0,77.685
20160327114500,32.14,66.5635,15.0,15.0,34.2473,59.6555,70.5059,1.116,1.2,57.3105,57.0,77.685
20160327120000,32.14,66.5635,15.0,15.0,34.1673,59.6555,70.5059,1.1281,1.2,57.3105,57.0,77.685
20160327121500,32.14,66.5635,15.0,15.0,34.4493,61.7307,70.5059,1.1441,1.2,57.3105,57.0,77.685
20160327123000,32.14,66.5635,15.0,15.0,34.6608,60.9678,70.5059,1.1481,1.2,57.3105,57.0,77.685
20160327124500,32.14,66.5635,15.0,15.0,34.7544,60.9678,70.5059,1.1602,1.2,57.3105,57.0,77.685
20160327130000,38.195,66.5635,15.0,15.0,34.9644,59.8081,70.5059,1.1602,1.2,56.5365,57.0,77.685
20160327131500,27.515,66.5635,15.0,15.0,34.7745,59.8081,70.5059,1.2686,1.2,57.2745,57.0,69.995
20160327133000,27.515,66.5635,15.0,15.0,34.9135,59.8081,70.5059,1.2324,1.2,57.2745,57.0,69.995
20160327134500,27.515,66.5635,15.0,15.0,35.0525,60.449,70.5059,1.2244,1.2,57.2745,57.0,69.995
20160327140000,26.745,66.5635,15.0,15.0,34.8607,62.3106,70.5059,1.2365,1.2,57.2745,57.0,69.995
20160327141500,26.745,66.5635,15.0,15.0,34.7226,59.9607,70.5059,1.2164,1.2,57.2745,57.0,69.995
20160327143000,26.745,66.5635,15.0,15.0,34.3262,59.0757,70.5059,1.2124,1.2,57.2745,57.0,69.995
20160327144500,26.745,65.8434,15.0,15.0,34.0521,58.4043,70.5059,1.2084,1.2,57.2745,57.0,69.995
20160327150000,26.745,65.8434,15.0,15.0,34.1015,59.2893,70.5059,1.2084,1.2,57.2745,57.0,69.995
20160327151500,26.745,65.8434,15.0,15.0,33.9634,59.2893,70.5059,1.1963,1.2,57.2745,57.0,69.995
20160327153000,26.745,65.8434,15.0,15.0,33.7564,62.8294,70.5059,1.2003,1.2,57.2745,57.0,69.995
20160327154500,26.745,65.8434,15.0,15.0,33.9403,62.0359,70.5059,1.1923,1.2,57.2745,57.0,69.995
20160327160000,26.745,65.8434,15.0,15.0,33.9403,62.0359,70.5059,1.1923,1.2,57.2745,57.0,69.995
20160327161500,26.745,65.8434,15.0,15.0,34.2643,60.4185,70.5059,1.1802,1.2,57.2745,57.0,69.995
20160327163000,26.745,65.8434,15.0,15.0,34.1489,61.0288,70.5059,1.1762,1.2,57.2745,57.0,69.995
20160327164500,26.745,65.8434,15.0,15.0,34.1489,60.4185,70.5059,1.1602,1.2,57.2745,57.0,69.995
20160327170000,26.745,65.8434,15.0,15.0,34.0794,59.4724,70.5059,1.1481,1.2,57.2745,57.0,69.995
20160327171500,26.745,65.8434,15.0,15.0,33.7564,59.4724,70.5059,1.1441,1.2,57.2745,57.0,69.995
20160327173000,34.84,65.8434,15.0,15.0,33.3422,61.1204,70.5059,1.1441,1.2,57.2745,57.0,69.995
20160327174500,27.675,65.8434,15.0,15.0,33.3422,61.1204,70.5059,1.124,1.2,57.2745,57.0,69.995
20160327180000,27.675,65.8434,15.0,15.0,32.9971,61.1204,70.5059,1.116,1.2,57.2745,57.0,69.995
20160327181500,27.675,65.8434,15.0,15.0,33.0367,59.9607,70.5059,1.104,1.2,57.2745,57.0,69.995
20160327183000,27.675,65.8434,15.0,15.0,32.8281,58.9231,70.5059,1.104,1.2,57.2745,57.0,72.71
20160327184500,27.675,65.8434,15.0,15.0,32.6891,58.9231,70.5059,1.112,1.2,57.2745,57.0,72.71
20160327190000,34.02,65.8434,15.0,15.0,32.4442,59.5335,69.7138,1.112,1.2,57.2745,57.0,72.71
20160327191500,34.02,65.8434,15.0,15.0,32.4048,59.5335,69.7138,1.112,1.2,56.6085,57.0,73.745
20160327193000,32.48,65.8434,15.0,15.0,32.4335,60.4185,69.7138,1.124,1.2,56.6085,57.0,73.745
20160327194500,28.705,65.8434,15.0,15.0,32.4335,60.4185,69.7138,1.1361,1.2,56.6085,57.0,73.745
20160327200000,27.165,65.8434,15.0,15.0,32.1228,60.4185,69.7138,1.1401,1.2,56.6085,57.0,73.745
20160327201500,27.165,65.1053,15.0,15.0,31.9818,60.4185,70.9379,1.1281,1.2,56.6085,57.0,73.745
20160327203000,27.96,65.1053,15.0,15.0,31.7703,60.4185,70.9379,1.112,1.2,57.4365,57.0,73.745
20160327204500,32.455,65.1053,15.0,15.0,31.7703,60.4185,70.9379,1.124,1.2,56.4464,57.0,73.745
20160327210000,26.615,65.1053,15.0,15.0,31.3241,59.4114,70.9379,1.1281,1.2,57.1845,57.0,73.745
20160327211500,32.3,65.1053,15.0,15.0,31.1141,59.4114,70.0018,1.1481,1.2,57.1845,57.0,73.745
20160327213000,32.3,65.1053,15.0,15.0,30.694,60.6321,70.0018,1.1642,1.2,56.5725,57.0,73.745
20160327214500,26.355,64.3852,15.0,15.0,30.554,60.6321,70.0018,1.1883,1.2,57.2745,57.0,73.745
20160327220000,33.185,64.3852,15.0,15.0,30.3603,60.6321,70.0018,1.1843,1.2,57.2745,57.0,73.745
20160327221500,27.75,64.3852,15.0,15.0,30.0078,59.9912,70.0018,1.2003,1.2,56.6625,57.0,73.745
20160327223000,25.995,64.3852,15.0,15.0,29.5848,59.9912,70.0018,1.2084,1.2,56.6625,57.0,73.745
20160327224500,25.995,64.3852,15.0,15.0,29.5938,59.9912,70.0018,1.1762,1.2,56.6625,57.0,73.745
20160327230000,25.995,64.3852,15.0,15.0,29.3863,59.9912,70.0018,1.2084,1.2,56.6625,57.0,73.745
20160327231500,25.995,63.3771,15.0,15.0,29.3863,60.7237,70.0018,1.2164,1.2,56.6625,57.0,73.745
20160327233000,31.93,63.3771,15.0,15.0,29.3899,60.7237,70.8659,1.2043,1.2,56.6625,57.0,73.745
20160327234500,25.94,63.3771,15.0,15.0,29.3899,60.7237,70.8659,1.2405,1.2,56.6625,57.0,73.745
20160328000000,25.94,64.1152,15.0,15.0,29.5338,60.7237,70.8659,1.2485,1.2,56.6625,57.0,73.745
20160328001500,25.94,64.1152,15.0,15.0,29.3899,59.2588,70.0738,1.2565,1.2,56.6625,57.0,73.745
20160328003000,25.94,64.1152,15.0,15.0,29.1004,59.2588,70.0738,1.2927,1.2,56.6625,57.0,72.355
20160328004500,25.94,64.1152,15.0,15.0,29.1004,59.2588,70.0738,1.2886,1.2,56.6625,57.0,72.355
20160328010000,25.94,64.1152,15.0,15.0,29.0289,60.449,70.0738,1.2846,1.2,56.6625,57.0,72.355
20160328011500,24.88,64.1152,15.0,15.0,29.1739,60.449,69.2457,1.2927,1.2,56.6625,57.0,72.355
20160328013000,32.005,64.1152,15.0,15.0,29.2459,60.449,69.2457,1.2927,1.2,56.6625,57.0,72.355
20160328014500,32.005,64.1152,15.0,15.0,29.2459,60.449,69.2457,1.2846,1.2,56.6625,57.0,72.355
20160328020000,30.76,64.1152,15.0,15.0,29.6813,60.449,69.2457,1.2846,1.2,56.6625,57.0,72.355
20160328021500,25.06,64.1152,15.0,15.0,29.6813,60.449,69.2457,1.2967,1.2,56.6625,57.0,72.355
20160328023000,25.06,64.1152,15.0,15.0,29.6813,60.449,70.0738,1.2846,1.2,56.6625,57.0,72.355
20160328024500,24.295,64.1152,15.0,15.0,29.5364,61.1814,70.0738,1.2846,1.2,56.6625,57.0,72.355
20160328030000,24.295,64.1152,15.0,15.0,29.5364,60.2354,70.0738,1.2766,1.2,56.6625,57.0,72.355
20160328031500,30.87,64.1152,15.0,15.0,29.5364,59.3504,69.2457,1.2886,1.2,56.6625,57.0,72.355
20160328033000,25.87,64.1152,15.0,15.0,29.8288,59.3504,69.2457,1.2886,1.2,56.6625,57.0,72.355
20160328034500,25.87,64.1152,15.0,15.0,29.9747,60.2659,69.2457,1.2927,1.2,56.6625,57.0,71.28
20160328040000,25.87,64.1152,15.0,15.0,29.9747,60.2659,69.2457,1.2365,1.2,56.6625,57.0,71.28
20160328041500,26.52,64.1152,15.0,15.0,30.1207,60.2659,70.2358,1.2324,1.2,57.4365,57.0,71.28
20160328043000,26.52,64.1152,15.0,15.0,30.3396,60.2659,70.2358,1.2565,1.2,57.4365,57.0,71.28
20160328044500,26.52,64.8353,15.0,15.0,30.3396,60.2659,71.0999,1.2646,1.2,57.4365,57.0,71.28
20160328050000,32.575,64.8353,15.0,15.0,30.4855,60.2659,71.0999,1.2565,1.2,56.6625,57.0,71.28
20160328051500,25.26,64.8353,15.0,15.0,30.4855,60.2659,71.0999,1.2445,1.2,56.6625,57.0,71.28
20160328053000,28.53,64.8353,15.0,15.0,30.6314,58.74,71.0999,1.2445,1.2,57.5446,57.0,71.28
20160328054500,31.455,64.8353,15.0,15.0,30.6314,59.503,71.0999,1.2405,1.2,57.5446,57.0,71.28
20160328060000,23.38,64.8353,15.0,15.0,30.1886,59.503,71.0999,1.2365,1.2,57.5446,57.0,71.28
20160328061500,30.85,64.8353,15.0,15.0,29.8217,59.503,71.0999,1.1441,1.2,57.5446,57.0,74.245
20160328063000,30.85,64.8353,15.0,15.0,28.9549,59.503,71.0999,1.2124,1.2,57.5446,57.0,74.245
20160328064500,30.85,64.8353,15.0,15.0,28.4569,59.503,72.342,1.1963,1.2,56.8605,57.0,74.245
20160328070000,30.85,64.8353,15.0,15.0,27.8238,60.388,72.342,1.112,1.2,56.8605,57.0,75.215
20160328071500,30.85,64.8353,15.0,15.0,27.6838,59.5335,72.342,1.124,1.2,56.8605,57.0,75.215
20160328073000,30.85,64.8353,15.0,15.0,27.5437,59.5335,71.0639,1.2003,1.2,56.8605,57.0,75.97
20160328074500,30.85,64.8353,15.0,15.0,27.5437,57.7329,71.0639,1.1762,1.2,56.8605,57.0,75.97
20160328080000,30.85,64.8353,15.0,15.0,27.6838,58.8926,71.0639,1.116,1.2,56.8605,57.0,77.655
20160328081500,30.85,64.8353,15.0,15.0,28.1044,58.8926,71.0639,1.116,1.2,56.8605,57.0,77.655
20160328083000,33.185,64.8353,15.0,15.0,28.4569,59.6555,71.0639,1.112,1.2,56.8605,57.0,77.655
20160328084500,33.185,65.6634,15.0,15.0,28.7389,59.6555,71.0639,1.1602,1.2,56.8605,57.0,78.67
20160328090000,33.185,65.6634,15.0,15.0,29.0914,59.6555,71.946,1.2806,1.2,56.8605,57.0,76.99
20160328091500,31.645,65.6634,15.0,15.0,29.4439,55.7798,71.946,1.2686,1.2,56.8605,57.0,76.99
20160328093000,31.645,65.6634,15.0,15.0,30.0783,60.1133,71.0279,1.2525,1.2,56.8605,57.0,76.99
20160328094500,31.645,65.6634,15.0,15.0,30.3603,58.0381,71.0279,1.2284,1.2,56.8605,57.0,76.99
20160328100000,31.645,67.0315,15.0,15.0,31.1358,57.2752,71.0279,1.2405,1.2,56.8605,57.0,76.99
20160328101500,31.645,67.0315,15.0,15.0,31.1841,57.2752,71.82,1.2324,1.2,56.8605,57.0,76.99
20160328103000,31.645,67.0315,15.0,15.0,31.9541,57.2752,71.82,1.2284,1.2,56.8605,57.0,76.99
20160328104500,31.645,67.0315,15.0,15.0,32.0999,57.2752,71.82,1.2686,1.2,56.8605,57.0,76.99
20160328110000,32.95,67.8596,15.0,15.0,32.5445,57.2752,71.82,1.2646,1.2,57.4725,57.0,76.99
20160328111500,35.4,67.8596,15.0,15.0,33.1612,57.2752,71.82,1.2525,1.2,57.4725,57.0,76.99
20160328113000,35.4,68.6697,15.0,15.0,32.8365,57.2752,71.82,1.2565,1.2,56.6625,57.0,76.99
20160328114500,31.24,68.6697,15.0,15.0,32.9696,56.3902,71.82,1.2485,1.2,56.6625,57.0,76.99
20160328120000,31.24,68.6697,15.0,15.0,33.4453,56.3902,71.82,1.2485,1.2,56.6625,57.0,76.99
20160328121500,31.24,68.6697,15.0,15.0,33.6352,56.3902,71.82,1.2324,1.2,56.6625,57.0,76.99
20160328123000,31.24,68.6697,15.0,15.0,33.5861,56.3902,71.82,1.2043,1.2,56.6625,57.0,76.99
20160328124500,31.24,69.8578,15.0,15.0,33.7813,56.3902,71.82,1.1923,1.2,56.6625,57.0,76.99
20160328130000,31.24,69.8578,15.0,15.0,33.8393,56.3902,71.82,1.1802,1.2,56.6625,57.0,76.99
20160328131500,31.24,69.8578,15.0,15.0,34.4972,56.3902,71.82,1.1802,1.2,56.6625,57.0,76.99
20160328133000,30.185,69.8578,15.0,15.0,34.7217,56.3902,71.82,1.1923,1.2,56.6625,57.0,76.99
20160328134500,30.185,71.1539,15.0,15.0,35.2493,56.3902,71.82,1.1963,1.2,56.6625,57.0,76.99
20160328140000,30.185,71.1539,15.0,15.0,35.0825,56.3902,71.82,1.1401,1.2,56.6625,57.0,76.99
20160328141500,36.94,71.1539,15.0,15.0,34.4196,57.5498,71.82,1.112,1.2,56.6625,57.0,78.5
20160328143000,30.325,71.1539,15.0,15.0,34.019,57.5498,71.82,1.12,1.2,56.6625,57.0,78.5
20160328144500,36.545,71.1539,15.0,15.0,33.5889,58.4348,71.82,1.1281,1.2,56.6625,57.0,78.5
20160328150000,36.545,70.4158,15.0,15.0,33.8823,57.3057,71.82,1.12,1.2,56.6625,57.0,78.5
20160328151500,36.545,70.4158,15.0,15.0,34.3364,57.3057,71.82,1.12,1.2,56.6625,57.0,78.5
20160328153000,30.12,71.3339,15.0,15.0,34.072,57.3057,71.82,1.112,1.2,56.6625,57.0,78.5
20160328154500,30.12,71.3339,15.0,15.0,33.4585,57.3057,71.82,1.116,1.2,56.6625,57.0,78.5
20160328160000,30.12,70.5959,15.0,15.0,33.851,56.6648,71.82,1.108,1.2,56.6625,57.0,78.5
20160328161500,30.12,70.5959,15.0,15.0,33.5225,56.6648,71.82,1.1401,1.2,56.6625,57.0,78.5
20160328163000,30.12,70.5959,15.0,15.0,33.6301,56.6648,71.82,1.1281,1.2,56.6625,57.0,78.5
20160328164500,30.12,70.5959,15.0,15.0,33.5225,56.6648,71.82,1.112,1.2,56.6625,57.0,79.405
20160328170000,30.12,70.5959,15.0,15.0,33.6359,56.6648,71.82,1.1481,1.2,56.6625,57.0,79.405
20160328171500,30.12,70.5959,15.0,15.0,33.413,56.6648,71.82,1.1521,1.2,56.6625,57.0,79.405
20160328173000,30.12,70.5959,15.0,15.0,33.3524,56.6648,71.82,1.12,1.2,56.6625,57.0,79.405
20160328174500,30.12,70.5959,15.0,15.0,33.1257,56.6648,71.82,1.12,1.2,56.6625,57.0,79.405
20160328180000,30.12,70.5959,15.0,15.0,33.5484,56.6648,71.82,1.1602,1.2,56.6625,57.0,79.405
20160328181500,30.12,69.6778,15.0,15.0,33.5484,56.6648,71.82,1.2124,1.2,56.6625,57.0,79.405
20160328183000,30.12,69.6778,15.0,15.0,33.4716,57.2752,71.82,1.2365,1.2,56.6625,57.0,79.405
20160328184500,30.12,68.3996,15.0,15.0,33.1532,58.3738,71.82,1.2726,1.2,57.3105,57.0,79.405
20160328190000,30.12,68.3996,15.0,15.0,32.9108,58.3738,71.82,1.2726,1.2,57.3105,57.0,79.405
20160328191500,30.12,68.3996,15.0,15.0,32.8913,58.3738,71.82,1.2846,1.2,57.3105,57.0,79.405
20160328193000,30.12,67.6616,15.0,15.0,33.3787,58.3738,71.82,1.2927,1.2,57.3105,57.0,79.405
20160328194500,30.12,67.6616,15.0,15.0,33.2625,58.3738,71.82,1.2846,1.2,57.3105,57.0,79.405
20160328200000,30.12,67.6616,15.0,15.0,32.8703,58.3738,71.82,1.2766,1.2,57.3105,57.0,79.405
20160328201500,30.12,67.6616,15.0,15.0,32.7964,57.4583,71.82,1.2927,1.2,56.6625,57.0,79.405
20160328203000,30.12,67.6616,15.0,15.0,32.6525,58.0381,71.82,1.2766,1.2,56.6625,57.0,79.405
20160328204500,29.065,67.6616,15.0,15.0,32.5204,58.0381,71.82,1.2846,1.2,56.6625,57.0,79.405
20160328210000,29.065,67.6616,15.0,15.0,32.4372,61.395,69.8758,1.2927,1.2,56.6625,57.0,79.405
20160328211500,29.065,66.7615,15.0,15.0,32.3706,60.4795,69.8758,1.2766,1.2,56.6625,57.0,79.405
20160328213000,29.065,66.7615,15.0,15.0,31.7716,59.6555,70.7039,1.2846,1.2,56.6625,57.0,79.405
20160328214500,29.065,66.7615,15.0,15.0,31.8136,59.6555,70.7039,1.2726,1.2,56.6625,57.0,79.405
20160328220000,29.065,66.7615,15.0,15.0,31.7185,58.8011,70.7039,1.2726,1.2,56.6625,57.0,79.405
20160328221500,29.065,66.7615,15.0,15.0,31.7185,58.8011,70.7039,1.2766,1.2,56.6625,57.0,79.405
20160328223000,29.065,66.7615,15.0,15.0,31.7548,58.8011,70.7039,1.2605,1.2,56.6625,57.0,79.405
20160328224500,29.065,66.7615,15.0,15.0,31.5851,58.1297,71.496,1.2445,1.2,56.6625,57.0,79.405
20160328230000,29.065,66.7615,15.0,15.0,31.7548,58.1297,71.496,1.2365,1.2,56.6625,57.0,79.405
20160328231500,29.065,66.7615,15.0,15.0,31.7854,58.1297,71.496,1.2164,1.2,56.6625,57.0,79.405
20160328233000,29.065,66.7615,15.0,15.0,31.6464,58.1297,71.496,1.1883,1.2,56.6625,57.0,79.405
20160328234500,29.065,66.7615,15.0,15.0,31.7441,58.1297,71.496,1.2003,1.2,56.6625,57.0,79.405
20160329000000,29.065,66.7615,15.0,15.0,31.6041,58.1297,71.496,1.2003,1.2,56.6625,57.0,79.405
20160329001500,29.065,66.7615,15.0,15.0,31.4641,57.4278,71.496,1.2003,1.2,56.6625,57.0,79.405
20160329003000,29.065,66.7615,15.0,15.0,31.4641,56.7259,71.496,1.2927,1.2,56.6625,57.0,78.035
20160329004500,28.15,66.7615,15.0,15.0,31.6041,59.625,70.5419,1.2766,1.2,56.6625,57.0,78.035
20160329010000,28.15,65.9334,15.0,15.0,31.8141,58.8621,70.5419,1.2846,1.2,56.6625,57.0,78.035
20160329011500,28.15,65.9334,15.0,15.0,31.6464,58.8621,70.5419,1.2846,1.2,56.6625,57.0,78.035
20160329013000,28.15,65.9334,15.0,15.0,31.2988,58.8621,70.5419,1.2766,1.2,56.6625,57.0,78.035
20160329014500,28.15,65.9334,15.0,15.0,31.1598,57.855,70.5419,1.2766,1.2,56.6625,57.0,78.035
20160329020000,28.15,65.9334,15.0,15.0,30.3952,57.855,71.4239,1.2726,1.2,56.6625,57.0,78.035
20160329021500,28.15,65.9334,15.0,15.0,30.694,57.1531,71.4239,1.2726,1.2,56.6625,57.0,78.035
20160329023000,28.15,65.9334,15.0,15.0,30.554,57.1531,71.4239,1.2726,1.2,56.6625,57.0,78.035
20160329024500,28.15,65.9334,15.0,15.0,30.484,56.5122,71.4239,1.2846,1.2,56.6625,57.0,78.035
20160329030000,28.15,65.9334,15.0,15.0,30.5167,56.5122,71.4239,1.2766,1.2,56.6625,57.0,78.035
20160329031500,28.15,65.9334,15.0,15.0,30.2327,59.8997,70.3438,1.2846,1.2,56.6625,57.0,78.035
20160329033000,28.15,65.9334,15.0,15.0,29.5848,58.9842,70.3438,1.2605,1.2,56.6625,57.0,78.035
20160329034500,28.15,65.9334,15.0,15.0,29.4439,58.3128,71.0639,1.2324,1.2,56.6625,57.0,78.035
20160329040000,26.055,65.1053,15.0,15.0,28.8039,57.4583,71.0639,1.2646,1.2,56.6625,57.0,78.035
20160329041500,24.855,65.1053,15.0,15.0,28.4488,56.8785,71.0639,1.2886,1.2,56.6625,57.0,78.035
20160329043000,24.855,65.1053,15.0,15.0,28.0317,59.8997,69.8758,1.2886,1.2,56.6625,57.0,78.035
20160329044500,24.855,65.1053,15.0,15.0,27.8927,61.9749,69.8758,1.2886,1.2,56.6625,57.0,76.86
20160329050000,23.8,65.1053,15.0,15.0,27.8927,62.7073,68.7597,1.2886,1.2,56.6625,57.0,76.86
20160329051500,23.8,65.1053,15.0,15.0,27.8927,63.4092,68.7597,1.2927,1.2,56.6625,57.0,76.86
20160329053000,23.8,65.1053,15.0,15.0,27.6842,65.4234,67.9676,1.2846,1.2,56.6625,57.0,76.86
20160329054500,23.8,65.1053,15.0,15.0,27.5451,66.2778,67.9676,1.2927,1.2,56.6625,57.0,75.965
20160329060000,23.8,65.1053,15.0,15.0,27.8238,67.2849,67.9676,1.2927,1.2,56.6625,57.0,75.965
20160329061500,23.8,65.1053,15.0,15.0,27.9634,60.449,67.9676,1.2927,1.2,56.6625,57.0,75.965
20160329063000,26.55,65.1053,15.0,15.0,28.1044,63.3787,67.9676,1.2846,1.2,57.4365,57.0,75.965
20160329064500,29.05,65.1053,15.0,15.0,28.245,59.1978,67.9676,1.2927,1.2,57.4365,57.0,75.11
20160329070000,31.06,65.1053,15.0,15.0,28.743,60.0523,67.9676,1.12,1.2,57.4365,57.0,75.11
20160329071500,31.06,65.1053,15.0,15.0,29.0289,60.0523,67.9676,1.124,1.2,57.4365,57.0,75.11
20160329073000,31.86,65.9334,15.0,15.0,29.5293,60.9373,67.9676,1.112,1.2,57.4365,57.0,75.11
20160329074500,31.86,65.9334,15.0,15.0,29.5293,60.9373,67.9676,1.0719,1.2,57.4365,57.0,77.87
20160329080000,31.86,65.9334,15.0,15.0,30.0377,60.9373,67.9676,1.108,1.2,57.4365,57.0,77.87
20160329081500,31.86,65.9334,15.0,15.0,30.1816,60.9373,67.9676,1.108,1.2,57.4365,57.0,77.87
20160329083000,33.305,65.9334,15.0,15.0,30.4695,60.9373,67.9676,1.104,1.2,57.4365,57.0,77.87
20160329084500,33.305,65.9334,15.0,15.0,30.5415,60.9373,67.9676,1.124,1.2,57.4365,57.0,77.87
20160329090000,33.305,65.9334,15.0,15.0,31.1173,60.9373,67.9676,1.1281,1.2,57.4365,57.0,77.87
20160329091500,33.305,66.9415,15.0,15.0,31.3333,60.9373,67.9676,1.1281,1.2,57.4365,57.0,77.87
20160329093000,35.555,66.9415,15.0,15.0,31.8168,60.9373,67.9676,1.116,1.2,57.4365,57.0,77.87
20160329094500,35.555,66.9415,15.0,15.0,31.9365,60.9373,67.9676,1.1281,1.2,56.6085,57.0,77.87
20160329100000,35.555,66.9415,15.0,15.0,31.8141,61.5476,67.9676,1.1321,1.2,56.6085,57.0,77.87
20160329101500,35.555,67.6616,15.0,15.0,31.8141,61.5476,67.9676,1.1441,1.2,56.6085,57.0,77.87
20160329103000,35.555,67.6616,15.0,15.0,32.5842,61.5476,67.9676,1.1441,1.2,56.6085,57.0,77.87
20160329104500,35.555,68.3996,15.0,15.0,32.8281,61.5476,67.9676,1.112,1.2,57.1845,57.0,78.77
20160329110000,35.555,68.3996,15.0,15.0,33.5233,61.5476,67.9676,1.112,1.2,57.1845,57.0,78.77
20160329111500,35.555,68.3996,15.0,15.0,33.5421,62.2495,68.7597,1.108,1.2,57.1845,57.0,78.77
20160329113000,35.555,68.3996,15.0,15.0,33.5421,62.2495,68.7597,1.116,1.2,57.1845,57.0,78.77
20160329114500,35.555,68.3996,15.0,15.0,34.0345,62.2495,68.7597,1.116,1.2,57.1845,57.0,78.77
20160329120000,35.555,68.3996,15.0,15.0,34.4356,62.2495,67.9676,1.116,1.2,57.1845,57.0,78.77
20160329121500,35.555,68.3996,15.0,15.0,34.367,62.2495,67.9676,1.124,1.2,57.1845,57.0,78.77
20160329123000,35.555,69.5878,15.0,15.0,34.6193,63.0735,67.9676,1.1321,1.2,57.1845,57.0,78.77
20160329124500,38.815,69.5878,15.0,15.0,34.3401,63.0735,67.9676,1.1401,1.2,57.1845,57.0,78.77
20160329130000,33.07,69.5878,15.0,15.0,34.7853,63.0735,67.9676,1.108,1.2,57.1845,57.0,78.77
20160329131500,31.65,69.5878,15.0,15.0,34.7457,63.0735,67.9676,1.112,1.2,57.1845,57.0,78.77
20160329133000,31.65,69.5878,15.0,15.0,34.4109,63.0735,67.9676,1.1401,1.2,57.1845,57.0,78.77
20160329134500,31.65,69.5878,15.0,15.0,35.3092,63.0735,68.8137,1.1401,1.2,57.1845,57.0,78.77
20160329140000,32.755,69.5878,15.0,15.0,35.1873,63.0735,68.8137,1.1401,1.2,57.1845,57.0,78.77
20160329141500,32.755,69.5878,15.0,15.0,34.9948,63.0735,68.8137,1.1361,1.2,57.1845,57.0,78.77
20160329143000,32.755,69.5878,15.0,15.0,35.092,63.0735,68.8137,1.1441,1.2,57.1845,57.0,78.77
20160329144500,32.755,69.5878,15.0,15.0,34.8735,63.0735,68.8137,1.1401,1.2,57.1845,57.0,78.77
20160329150000,32.755,69.5878,15.0,15.0,34.9948,63.0735,67.9676,1.1481,1.2,57.1845,57.0,78.77
20160329151500,32.755,69.5878,15.0,15.0,34.655,64.0195,67.9676,1.1562,1.2,57.1845,57.0,78.77
20160329153000,32.755,69.5878,15.0,15.0,34.8735,64.0195,67.9676,1.1602,1.2,57.1845,57.0,78.77
20160329154500,32.755,69.5878,15.0,15.0,34.9698,64.0195,67.9676,1.1521,1.2,57.1845,57.0,78.77
20160329160000,32.755,69.5878,15.0,15.0,34.7523,64.0195,67.9676,1.1521,1.2,57.1845,57.0,78.77
20160329161500,32.755,69.5878,15.0,15.0,34.631,64.0195,68.7597,1.1481,1.2,57.1845,57.0,78.77
20160329163000,32.755,69.5878,15.0,15.0,34.631,64.0195,68.7597,1.1562,1.2,57.1845,57.0,78.77
20160329164500,32.755,69.5878,15.0,15.0,34.5703,64.0195,68.7597,1.1562,1.2,57.1845,57.0,78.77
20160329170000,32.755,69.5878,15.0,15.0,34.3278,64.0195,68.7597,1.1521,1.2,57.1845,57.0,78.77
20160329171500,32.755,69.5878,15.0,15.0,34.2973,64.0195,68.7597,1.1441,1.2,57.1845,57.0,78.77
20160329173000,32.755,69.5878,15.0,15.0,34.3245,64.0195,68.0576,1.1361,1.2,57.1845,57.0,78.77
20160329174500,32.755,68.8497,15.0,15.0,34.1624,64.9351,68.0576,1.1401,1.2,57.1845,57.0,78.77
20160329180000,32.755,68.8497,15.0,15.0,33.8065,64.9351,68.0576,1.124,1.2,57.1845,57.0,78.77
20160329181500,32.755,68.8497,15.0,15.0,33.8204,64.9351,68.0576,1.1321,1.2,57.1845,57.0,78.77
20160329183000,32.755,68.8497,15.0,15.0,33.577,64.2637,68.0576,1.1321,1.2,57.1845,57.0,78.77
20160329184500,32.755,68.8497,15.0,15.0,33.4498,63.4397,69.0477,1.124,1.2,57.1845,57.0,78.77
20160329190000,32.755,68.8497,15.0,15.0,33.1984,67.1018,68.0036,1.1361,1.2,57.1845,57.0,78.77
20160329191500,32.755,68.8497,15.0,15.0,32.9421,67.1018,68.0036,1.1321,1.2,57.1845,57.0,78.77
20160329193000,32.755,68.8497,15.0,15.0,33.2631,64.8435,68.0036,1.1441,1.2,57.1845,57.0,78.77
20160329194500,32.755,67.6616,15.0,15.0,33.0702,66.3389,68.0036,1.1401,1.2,57.1845,57.0,78.77
20160329200000,29.87,67.6616,15.0,15.0,33.1984,65.3318,68.7597,1.1441,1.2,57.1845,57.0,78.77
20160329201500,29.87,67.6616,15.0,15.0,33.1984,63.4702,68.7597,1.1441,1.2,57.1845,57.0,78.77
20160329203000,29.87,67.6616,15.0,15.0,32.9421,62.6463,68.7597,1.1521,1.2,57.1845,57.0,78.77
20160329204500,29.87,67.6616,15.0,15.0,32.8139,64.1111,68.7597,1.1481,1.2,57.1845,57.0,78.77
20160329210000,29.87,67.6616,15.0,15.0,32.6818,65.6675,68.7597,1.1401,1.2,57.1845,57.0,78.77
20160329211500,29.87,67.6616,15.0,15.0,32.6099,65.6675,68.0036,1.1361,1.2,57.1845,57.0,78.77
20160329213000,29.87,66.9415,15.0,15.0,32.5204,63.6533,68.8137,1.1722,1.2,57.1845,57.0,78.77
20160329214500,29.87,66.9415,15.0,15.0,32.3883,61.9138,68.8137,1.1722,1.2,57.1845,57.0,78.77
20160329220000,29.87,66.9415,15.0,15.0,32.2375,61.9138,68.8137,1.1722,1.2,56.6085,57.0,78.77
20160329221500,29.87,66.9415,15.0,15.0,32.2829,61.9138,68.8137,1.1762,1.2,56.6085,57.0,78.77
20160329223000,29.87,66.9415,15.0,15.0,32.4615,61.9138,68.8137,1.1762,1.2,56.6085,57.0,78.77
20160329224500,29.87,66.9415,15.0,15.0,32.3264,61.9138,68.8137,1.1722,1.2,56.6085,57.0,78.77
20160329230000,29.87,66.9415,15.0,15.0,32.1913,63.104,68.8137,1.1762,1.2,56.6085,57.0,78.77
20160329231500,29.87,66.9415,15.0,15.0,32.1913,64.2332,68.8137,1.1722,1.2,56.6085,57.0,78.77
20160329233000,29.87,66.9415,15.0,15.0,32.2999,62.3411,68.8137,1.1682,1.2,56.6085,57.0,78.77
20160329234500,29.87,66.9415,15.0,15.0,32.1638,61.6087,68.8137,1.1762,1.2,56.6085,57.0,78.77
20160330000000,28.955,66.0234,15.0,15.0,32.1638,62.6768,68.8137,1.1722,1.2,56.6085,57.0,78.77
20160330001500,28.955,66.0234,15.0,15.0,32.1638,62.0054,68.8137,1.1802,1.2,56.6085,57.0,78.77
20160330003000,28.955,66.0234,15.0,15.0,32.2018,62.0054,68.8137,1.1762,1.2,57.3105,57.0,78.77
20160330004500,28.955,66.0234,15.0,15.0,32.0648,64.5994,68.8137,1.104,1.2,57.3105,57.0,78.77
20160330010000,32.45,66.0234,15.0,15.0,31.9277,66.8272,68.8137,1.108,1.2,57.3105,57.0,79.57
20160330011500,34.78,66.0234,15.0,15.0,31.9277,66.8272,67.9676,1.104,1.2,57.3105,57.0,79.57
20160330013000,34.78,66.0234,15.0,15.0,31.8928,64.5689,67.9676,1.1361,1.2,57.3105,57.0,79.57
20160330014500,34.78,66.0234,15.0,15.0,31.8928,61.7613,68.8497,1.1802,1.2,57.3105,57.0,79.57
20160330020000,34.78,66.0234,15.0,15.0,31.6167,61.7613,68.8497,1.1802,1.2,57.3105,57.0,79.57
20160330021500,34.78,66.0234,15.0,15.0,31.7854,63.5007,68.8497,1.1843,1.2,57.3105,57.0,79.57
20160330023000,34.78,66.0234,15.0,15.0,31.9541,62.0664,68.8497,1.1883,1.2,57.3105,57.0,79.57
20160330024500,34.78,66.0234,15.0,15.0,31.9541,62.0664,68.8497,1.1843,1.2,57.3105,57.0,79.57
20160330030000,34.78,66.0234,15.0,15.0,31.9541,62.0664,68.8497,1.1843,1.2,57.3105,57.0,79.57
20160330031500,35.575,66.0234,15.0,15.0,31.9541,62.0664,68.8497,1.1802,1.2,57.3105,57.0,79.57
20160330033000,35.575,66.0234,15.0,15.0,32.1228,62.0664,68.8497,1.1843,1.2,57.3105,57.0,79.57
20160330034500,35.575,66.0234,15.0,15.0,32.1228,62.9209,68.8497,1.1762,1.2,57.3105,57.0,79.57
20160330040000,35.575,66.7615,15.0,15.0,32.2638,61.7002,68.8497,1.1722,1.2,57.3105,57.0,79.57
20160330041500,35.575,66.7615,15.0,15.0,32.4335,61.7002,68.8497,1.1762,1.2,57.3105,57.0,79.57
20160330043000,35.575,66.7615,15.0,15.0,32.7175,62.8294,68.8497,1.1762,1.2,57.3105,57.0,79.57
20160330044500,35.575,66.7615,15.0,15.0,32.9606,62.8294,68.8497,1.1722,1.2,57.3105,57.0,79.57
20160330050000,35.575,66.7615,15.0,15.0,33.1036,62.8294,68.8497,1.1682,1.2,57.3105,57.0,79.57
20160330051500,35.575,66.7615,15.0,15.0,33.1036,62.8294,68.8497,1.1722,1.2,57.3105,57.0,79.57
20160330053000,35.575,66.7615,15.0,15.0,33.2465,62.8294,68.8497,1.1642,1.2,57.3105,57.0,79.57
20160330054500,39.745,66.7615,15.0,15.0,33.5646,62.8294,68.8497,1.1642,1.2,57.3105,57.0,79.57
20160330060000,31.695,67.6616,15.0,15.0,33.7086,63.6839,68.8497,1.1642,1.2,57.3105,57.0,79.57
20160330061500,31.695,67.6616,15.0,15.0,33.7805,63.6839,68.8497,1.1481,1.2,57.3105,57.0,79.57
20160330063000,31.695,67.6616,15.0,15.0,33.9245,63.6839,67.9676,1.1321,1.2,57.3105,57.0,79.57
20160330064500,31.695,67.6616,15.0,15.0,33.9245,64.6299,67.9676,1.1481,1.2,57.3105,57.0,79.57
20160330070000,31.695,67.6616,15.0,15.0,34.2124,65.4844,67.9676,1.1441,1.2,57.3105,57.0,79.57
20160330071500,31.695,67.6616,15.0,15.0,34.3564,65.4844,67.9676,1.1441,1.2,57.3105,57.0,79.57
20160330073000,37.33,68.3996,15.0,15.0,34.5723,65.4844,67.9676,1.1321,1.2,57.3105,57.0,79.57
20160330074500,38.745,68.3996,15.0,15.0,34.6762,65.4844,68.8137,1.1321,1.2,56.5725,57.0,79.57
20160330080000,34.56,68.3996,15.0,15.0,35.0337,65.4844,68.8137,1.1361,1.2,56.5725,57.0,79.57
20160330081500,34.56,68.3996,15.0,15.0,34.9892,65.4844,68.8137,1.1361,1.2,56.5725,57.0,79.57
20160330083000,34.56,68.3996,15.0,15.0,35.3442,65.4844,68.8137,1.124,1.2,56.5725,57.0,79.57
20160330084500,34.56,68.3996,15.0,15.0,35.4861,64.6604,68.8137,1.1281,1.2,56.5725,57.0,79.57
20160330090000,34.56,69.3177,15.0,15.0,35.7183,63.5618,68.8137,1.124,1.2,56.5725,57.0,79.57
20160330091500,45.505,70.3258,15.0,15.0,35.7888,68.1699,68.8137,0.7346,1.2,56.5725,57.0,83.54
20160330093000,40.96,70.3258,15.0,15.0,36.5643,64.2942,68.8137,1.2846,1.2,56.5725,57.0,83.54
20160330094500,40.96,70.3258,15.0,15.0,36.4428,64.2942,68.8137,1.1843,1.2,56.5725,57.0,83.54
20160330100000,40.96,70.3258,15.0,15.0,37.0003,64.2942,68.8137,1.2284,1.2,56.5725,57.0,83.54
20160330101500,40.96,70.3258,15.0,15.0,37.1358,64.2942,68.8137,1.2485,1.2,56.5725,57.0,83.54
20160330103000,40.96,69.2277,15.0,15.0,37.5385,63.5007,68.8137,1.2405,1.2,56.5725,57.0,83.54
20160330104500,39.54,69.2277,15.0,15.0,37.4595,63.5007,68.8137,1.2485,1.2,56.5725,57.0,83.54
20160330110000,39.54,70.2358,15.0,15.0,37.2291,64.3858,68.8137,1.2284,1.2,57.4365,57.0,83.54
20160330111500,40.195,70.2358,15.0,15.0,37.1626,64.3858,68.8137,1.2405,1.2,57.4365,57.0,83.54
20160330113000,40.195,69.4978,15.0,15.0,37.3622,65.8506,68.8137,1.2525,1.2,57.4365,57.0,83.54
20160330114500,40.195,69.4978,15.0,15.0,37.0584,65.8506,67.9676,1.2565,1.2,57.4365,57.0,83.54
20160330120000,46.25,69.4978,15.0,15.0,36.9272,66.7966,67.9676,1.2646,1.2,57.4365,57.0,83.54
20160330121500,46.25,70.5059,15.0,15.0,37.1447,65.2097,67.9676,1.2164,1.2,57.4365,57.0,83.54
20160330123000,44.835,69.6778,15.0,15.0,37.0126,65.2097,68.6517,1.2244,1.2,56.5725,57.0,83.54
20160330124500,40.53,69.6778,15.0,15.0,37.1447,63.8975,68.6517,1.2284,1.2,57.1485,57.0,83.54
20160330130000,40.53,69.6778,15.0,15.0,36.8144,64.752,68.6517,1.2846,1.2,57.1485,57.0,83.54
20160330131500,40.53,69.6778,15.0,15.0,36.8963,64.752,68.6517,1.2806,1.2,57.1485,57.0,83.54
20160330133000,40.53,69.6778,15.0,15.0,36.8963,66.3694,68.6517,1.2846,1.2,57.1485,57.0,83.54
20160330134500,40.53,69.6778,15.0,15.0,36.7632,66.3694,68.6517,1.2846,1.2,57.1485,57.0,83.54
20160330140000,40.53,70.5959,15.0,15.0,37.1104,67.7122,67.8056,1.2886,1.2,57.1485,57.0,83.54
20160330141500,50.59,70.5959,15.0,15.0,37.1104,70.7639,67.8056,0.5941,1.2,58.7147,57.0,83.54
20160330143000,46.715,70.5959,15.0,15.0,37.1104,69.1465,68.4897,1.2927,1.2,56.8965,57.0,84.675
20160330144500,45.945,70.5959,15.0,15.0,37.1626,69.1465,68.4897,1.2766,1.2,56.8965,57.0,84.675
20160330150000,44.07,70.5959,15.0,15.0,37.2291,69.1465,68.4897,1.2766,1.2,56.8965,57.0,84.675
20160330151500,41.545,70.5959,15.0,15.0,37.0126,69.1465,68.4897,1.2485,1.2,56.8965,57.0,83.465
20160330153000,41.545,70.5959,15.0,15.0,37.0126,69.1465,68.4897,1.2846,1.2,56.8965,57.0,83.465
20160330154500,40.34,70.5959,15.0,15.0,37.0126,69.1465,68.4897,1.2927,1.2,56.8965,57.0,83.465
20160330160000,40.34,70.5959,15.0,15.0,37.0295,69.1465,68.4897,1.2886,1.2,56.8965,57.0,83.465
20160330161500,40.34,70.5959,15.0,15.0,36.7632,69.1465,67.7696,1.2806,1.2,56.8965,57.0,83.465
20160330163000,40.34,70.5959,15.0,15.0,36.7752,69.1465,67.7696,1.2886,1.2,56.8965,57.0,83.465
20160330164500,40.34,70.5959,15.0,15.0,36.7752,69.9094,67.7696,1.2806,1.2,56.8965,57.0,83.465
20160330170000,40.34,69.8578,15.0,15.0,36.507,67.8648,68.6157,1.2766,1.2,56.8965,57.0,83.465
20160330171500,40.34,69.8578,15.0,15.0,36.7166,67.8648,68.6157,1.2084,1.2,56.8965,57.0,83.465
20160330173000,39.14,69.8578,15.0,15.0,36.4464,68.6582,68.6157,1.2565,1.2,56.8965,57.0,83.465
20160330174500,39.14,69.8578,15.0,15.0,36.3789,68.6582,68.6157,1.2605,1.2,56.8965,57.0,83.465
20160330180000,39.14,69.8578,15.0,15.0,36.4499,68.6582,68.6157,1.2565,1.2,56.8965,57.0,83.465
20160330181500,39.14,69.8578,15.0,15.0,36.3139,68.6582,68.6157,1.2324,1.2,56.8965,57.0,83.465
20160330183000,39.14,69.8578,15.0,15.0,36.1778,68.6582,68.6157,1.2726,1.2,56.8965,57.0,83.465
20160330184500,39.14,69.1377,15.0,15.0,36.2449,68.6582,67.6616,1.2605,1.2,56.8965,57.0,83.465
20160330190000,39.14,69.1377,15.0,15.0,36.1764,68.6582,67.6616,1.2766,1.2,56.8965,57.0,83.465
20160330191500,39.14,69.1377,15.0,15.0,36.0394,69.9399,67.6616,1.2405,1.2,56.8965,57.0,83.465
20160330193000,39.14,69.1377,15.0,15.0,36.103,69.9399,67.6616,1.2284,1.2,56.8965,57.0,83.465
20160330194500,39.14,69.1377,15.0,15.0,35.965,69.0244,68.6157,1.1963,1.2,56.8965,57.0,83.465
20160330200000,39.14,69.1377,15.0,15.0,35.965,69.0244,68.6157,1.1923,1.2,56.8965,57.0,83.465
20160330201500,39.14,69.1377,15.0,15.0,36.1648,69.0244,68.6157,1.2003,1.2,56.8965,57.0,83.465
20160330203000,39.14,69.1377,15.0,15.0,35.965,69.0244,68.6157,1.2003,1.2,56.8965,57.0,83.465
20160330204500,39.14,69.1377,15.0,15.0,35.965,69.0244,68.6157,1.2405,1.2,56.8965,57.0,83.465
20160330210000,39.14,69.1377,15.0,15.0,35.827,69.0244,68.6157,1.2324,1.2,56.8965,57.0,83.465
20160330211500,39.14,69.1377,15.0,15.0,35.965,69.0244,67.8956,1.2405,1.2,56.8965,57.0,83.465
20160330213000,31.44,69.1377,15.0,15.0,35.965,69.0244,67.8956,1.2766,1.2,56.8965,57.0,73.73
20160330214500,38.27,69.1377,15.0,15.0,35.965,70.2146,67.8956,1.108,1.2,56.8965,57.0,74.475
20160330220000,38.27,69.1377,15.0,15.0,36.1648,70.2146,67.8956,1.104,1.2,56.8965,57.0,74.475
20160330221500,35.54,69.1377,15.0,15.0,36.1648,70.2146,67.8956,0.6905,1.2,56.2844,57.0,80.945
20160330223000,34.79,69.1377,15.0,15.0,36.1648,69.0549,68.7597,1.2886,1.2,56.8965,57.0,77.945
20160330224500,34.79,69.1377,15.0,15.0,36.1648,69.0549,68.7597,1.2766,1.2,56.8965,57.0,77.945
20160330230000,34.79,69.1377,15.0,15.0,36.0257,69.0549,68.7597,1.2806,1.2,56.8965,57.0,77.945
20160330231500,34.79,69.1377,15.0,15.0,35.827,68.292,68.7597,1.2726,1.2,56.8965,57.0,77.945
20160330233000,34.79,68.3096,15.0,15.0,36.0257,68.292,68.7597,1.2365,1.2,56.8965,57.0,77.945
20160330234500,34.79,68.3096,15.0,15.0,36.0257,68.292,67.9676,1.2686,1.2,56.8965,57.0,77.945
20160331000000,34.79,68.3096,15.0,15.0,35.9562,68.292,67.9676,1.2324,1.2,56.8965,57.0,77.945
20160331001500,34.79,68.3096,15.0,15.0,35.8172,69.0549,67.9676,1.2646,1.2,56.8965,57.0,77.945
20160331003000,34.79,68.3096,15.0,15.0,35.6782,69.0549,67.9676,1.2525,1.2,56.8965,57.0,77.945
20160331004500,34.79,68.3096,15.0,15.0,35.8745,69.0549,67.9676,1.2806,1.2,56.8965,57.0,77.945
20160331010000,34.79,68.3096,15.0,15.0,35.7344,68.353,68.6517,1.2846,1.2,56.8965,57.0,77.945
20160331011500,33.875,68.3096,15.0,15.0,35.7344,68.353,68.6517,1.2846,1.2,56.8965,57.0,77.945
20160331013000,33.875,68.3096,15.0,15.0,35.5944,68.353,68.6517,1.2846,1.2,56.8965,57.0,77.16
20160331014500,33.875,68.3096,15.0,15.0,35.7183,68.353,68.6517,1.2164,1.2,56.8965,57.0,77.16
20160331020000,33.875,68.3096,15.0,15.0,35.7183,67.407,68.6517,1.2646,1.2,56.8965,57.0,77.16
20160331021500,33.875,68.3096,15.0,15.0,35.7183,67.407,68.6517,1.2605,1.2,56.8965,57.0,77.16
20160331023000,33.875,68.3096,15.0,15.0,35.5773,67.407,68.6517,1.2646,1.2,56.8965,57.0,77.16
20160331024500,33.875,68.3096,15.0,15.0,35.5773,67.407,67.8596,1.2565,1.2,56.8965,57.0,77.16
20160331030000,33.875,68.3096,15.0,15.0,35.7701,67.407,67.8596,1.2605,1.2,56.8965,57.0,77.16
20160331031500,33.875,68.3096,15.0,15.0,35.7701,67.407,67.8596,1.2565,1.2,56.8965,57.0,77.16
20160331033000,33.875,68.3096,15.0,15.0,35.6281,67.407,67.8596,1.1722,1.2,56.8965,57.0,77.16
20160331034500,33.875,68.3096,15.0,15.0,35.6281,67.407,68.5617,1.1642,1.2,56.8965,57.0,77.16
20160331040000,33.875,68.3096,15.0,15.0,35.4861,67.407,68.5617,1.1642,1.2,56.8965,57.0,77.16
20160331041500,33.875,68.3096,15.0,15.0,35.4861,67.407,68.5617,1.1642,1.2,56.8965,57.0,77.16
20160331043000,33.875,68.3096,15.0,15.0,35.4861,67.407,68.5617,1.1642,1.2,56.8965,57.0,77.16
20160331044500,33.875,68.3096,15.0,15.0,35.4861,67.407,68.5617,1.1562,1.2,56.8965,57.0,77.16
20160331050000,33.875,68.3096,15.0,15.0,35.4861,66.3999,68.5617,1.1802,1.2,56.8965,57.0,77.16
20160331051500,33.875,68.3096,15.0,15.0,35.4861,66.3999,68.5617,1.1802,1.2,56.8965,57.0,77.16
20160331053000,33.875,68.3096,15.0,15.0,35.677,66.3999,67.8056,1.1521,1.2,56.8965,57.0,77.16
20160331054500,33.875,68.3096,15.0,15.0,35.677,67.4985,67.8056,1.1883,1.2,56.8965,57.0,77.16
20160331060000,46.73,68.3096,15.0,15.0,35.5341,67.4985,67.8056,1.116,1.2,56.8965,57.0,85.605
20160331061500,46.73,68.3096,15.0,15.0,35.5341,67.4985,67.8056,1.2405,1.2,56.8965,57.0,85.605
20160331063000,39.08,68.3096,15.0,15.0,35.5341,67.4985,68.6157,1.3047,1.2,56.8965,57.0,84.145
20160331064500,39.08,68.3096,15.0,15.0,35.677,67.4985,68.6157,1.1722,1.2,56.8965,57.0,84.145
20160331070000,39.08,68.3096,15.0,15.0,35.82,67.4985,68.6157,1.1642,1.2,56.8965,57.0,84.145
20160331071500,39.08,68.3096,15.0,15.0,35.963,67.4985,68.6157,1.1481,1.2,56.8965,57.0,84.145
20160331073000,40.235,68.3096,15.0,15.0,36.1774,67.4985,68.6157,1.1361,1.2,56.8965,57.0,84.145
20160331074500,40.235,68.3096,15.0,15.0,36.1251,66.3389,68.6157,1.1281,1.2,56.8965,57.0,84.145
20160331080000,42.05,68.3096,15.0,15.0,36.409,66.3389,68.6157,1.112,1.2,56.8965,57.0,84.145
20160331081500,45.565,69.0477,15.0,15.0,36.551,66.3389,67.8596,1.112,1.2,56.8965,57.0,84.145
20160331083000,46.87,69.0477,15.0,15.0,37.0577,66.3389,67.8596,1.1,1.2,56.8965,57.0,84.145
20160331084500,46.87,69.0477,15.0,15.0,37.1346,67.2544,67.8596,1.112,1.2,56.8965,57.0,84.145
20160331090000,46.87,69.0477,15.0,15.0,37.277,66.4304,67.8596,1.116,1.2,56.8965,57.0,84.145
20160331091500,46.87,69.0477,15.0,15.0,37.277,66.4304,68.6157,1.12,1.2,56.8965,57.0,85.09
20160331093000,46.87,69.0477,15.0,15.0,37.8331,66.4304,68.6157,1.1481,1.2,56.8965,57.0,85.09
20160331094500,46.87,69.0477,15.0,15.0,37.9666,66.4304,68.6157,1.1642,1.2,56.8965,57.0,85.09
20160331100000,49.315,70.2358,15.0,15.0,37.8787,66.4304,68.6157,1.1642,1.2,56.8965,57.0,85.09
20160331101500,49.315,70.2358,15.0,15.0,38.2869,66.4304,68.6157,1.1401,1.2,56.8965,57.0,85.09
20160331103000,49.315,70.2358,15.0,15.0,38.27,65.6675,68.6157,1.1361,1.2,56.8965,57.0,85.09
20160331104500,49.315,70.2358,15.0,15.0,38.3173,65.6675,67.8956,1.1321,1.2,56.8965,57.0,85.09
20160331110000,49.315,70.2358,15.0,15.0,38.3338,65.6675,67.8956,1.1401,1.2,56.8965,57.0,85.09
20160331111500,50.475,70.2358,15.0,15.0,38.2017,66.5525,67.8956,1.1401,1.2,56.8965,57.0,85.09
20160331113000,50.475,70.2358,15.0,15.0,38.3606,66.5525,67.8956,1.1321,1.2,56.8965,57.0,85.09
20160331114500,50.475,70.2358,15.0,15.0,38.4271,66.5525,67.8956,1.1281,1.2,57.4725,57.0,85.09
20160331120000,53.74,70.2358,15.0,15.0,38.466,66.5525,68.6517,1.1281,1.2,57.4725,57.0,85.09
20160331121500,53.74,70.2358,15.0,15.0,38.2386,66.5525,68.6517,1.124,1.2,57.4725,57.0,85.09
20160331123000,53.74,70.2358,15.0,15.0,38.466,66.5525,68.6517,1.1843,1.2,57.4725,57.0,85.09
20160331124500,53.74,70.2358,15.0,15.0,38.1075,66.5525,68.6517,1.2244,1.2,57.4725,57.0,85.09
20160331130000,53.74,70.2358,15.0,15.0,38.1357,65.8811,68.6517,1.2084,1.2,57.4725,57.0,85.09
20160331131500,53.74,70.2358,15.0,15.0,37.8714,64.6909,68.6517,1.2084,1.2,57.4725,57.0,85.09
20160331133000,53.74,70.2358,15.0,15.0,38.3173,64.6909,68.6517,1.2084,1.2,57.4725,57.0,85.09
20160331134500,53.74,70.2358,15.0,15.0,38.3606,64.6909,68.6517,1.2084,1.2,57.4725,57.0,85.09
20160331140000,45.585,70.2358,15.0,15.0,38.466,64.6909,68.6517,1.1722,1.2,56.8605,57.0,85.09
20160331141500,45.585,70.2358,15.0,15.0,38.3338,64.6909,68.6517,1.1802,1.2,56.8605,57.0,85.09
20160331143000,43.495,70.2358,15.0,15.0,37.8714,64.6909,68.6517,1.2164,1.2,56.8605,57.0,85.09
20160331144500,43.495,70.2358,15.0,15.0,37.8281,64.6909,68.6517,1.2164,1.2,56.8605,57.0,85.09
20160331150000,42.435,70.2358,15.0,15.0,38.0943,64.6909,68.6517,1.2084,1.2,56.8605,57.0,85.09
20160331151500,42.435,70.2358,15.0,15.0,37.9612,65.5454,68.6517,1.2124,1.2,56.8605,57.0,85.09
20160331153000,42.435,70.2358,15.0,15.0,37.6285,65.5454,68.6517,1.2324,1.2,56.8605,57.0,85.09
20160331154500,42.435,70.2358,15.0,15.0,37.7138,66.2778,67.8596,1.2365,1.2,56.8605,57.0,85.09
20160331160000,42.435,70.2358,15.0,15.0,37.7972,66.2778,67.8596,1.2324,1.2,56.8605,57.0,85.09
20160331161500,42.435,70.2358,15.0,15.0,37.7972,67.0408,67.8596,1.2284,1.2,56.8605,57.0,85.09
20160331163000,42.435,70.2358,15.0,15.0,37.6621,67.0408,67.8596,1.2365,1.2,56.8605,57.0,85.09
20160331164500,42.435,69.4978,15.0,15.0,37.5946,67.0408,68.6157,1.2405,1.2,56.8605,57.0,85.09
20160331170000,42.435,69.4978,15.0,15.0,37.4024,67.0408,68.6157,1.2324,1.2,56.8605,57.0,85.09
20160331171500,42.435,69.4978,15.0,15.0,37.2664,67.0408,68.6157,1.2324,1.2,56.8605,57.0,85.09
20160331173000,42.435,69.4978,15.0,15.0,37.1983,67.0408,68.6157,1.2324,1.2,56.8605,57.0,85.09
20160331174500,42.435,69.4978,15.0,15.0,37.2728,66.0337,68.6157,1.2324,1.2,56.8605,57.0,85.09
20160331180000,42.435,69.4978,15.0,15.0,37.1358,66.0337,68.6157,1.2284,1.2,56.8605,57.0,85.09
20160331181500,42.435,69.4978,15.0,15.0,37.2074,66.0337,67.8596,1.2164,1.2,56.8605,57.0,85.09
20160331183000,42.435,69.4978,15.0,15.0,37.0003,66.0337,67.8596,1.2164,1.2,56.8605,57.0,85.09
20160331184500,42.435,69.4978,15.0,15.0,36.8623,67.2544,67.8596,1.2164,1.2,56.8605,57.0,85.09
20160331190000,42.435,69.4978,15.0,15.0,36.7904,67.2544,67.8596,1.2164,1.2,56.8605,57.0,85.09
20160331191500,42.435,68.7597,15.0,15.0,36.7904,67.2544,67.8596,1.2043,1.2,56.8605,57.0,85.09
20160331193000,42.435,68.7597,15.0,15.0,36.7845,67.2544,68.6157,1.2084,1.2,56.8605,57.0,85.09
20160331194500,41.38,68.7597,15.0,15.0,36.8462,67.2544,68.6157,1.2003,1.2,56.8605,57.0,85.09
20160331200000,41.38,68.7597,15.0,15.0,36.7052,67.2544,68.6157,1.2244,1.2,56.8605,57.0,85.09
20160331201500,41.38,68.7597,15.0,15.0,36.5643,66.5525,68.6157,1.2284,1.2,56.8605,57.0,85.09
20160331203000,41.38,68.7597,15.0,15.0,36.5643,65.759,68.6157,1.2244,1.2,56.8605,57.0,85.09
20160331204500,41.38,68.7597,15.0,15.0,36.5643,65.759,68.6157,1.2244,1.2,56.8605,57.0,85.09
20160331210000,41.38,68.7597,15.0,15.0,36.764,65.759,67.6976,1.2244,1.2,56.8605,57.0,85.09
20160331211500,41.38,68.7597,15.0,15.0,36.764,65.759,67.6976,1.1963,1.2,56.8605,57.0,85.09
20160331213000,41.38,68.7597,15.0,15.0,36.622,66.7661,67.6976,1.1883,1.2,56.8605,57.0,85.09
20160331214500,41.38,68.7597,15.0,15.0,36.622,66.7661,67.6976,1.1883,1.2,56.8605,57.0,85.09
20160331220000,41.38,67.8596,15.0,15.0,36.8208,66.7661,68.4897,1.1883,1.2,56.8605,57.0,85.09
20160331221500,41.38,67.8596,15.0,15.0,36.8208,66.7661,68.4897,1.1883,1.2,56.8605,57.0,85.09
20160331223000,41.38,67.8596,15.0,15.0,36.7493,66.7661,68.4897,1.1963,1.2,56.8605,57.0,85.09
20160331224500,41.38,67.8596,15.0,15.0,36.7493,66.7661,68.4897,1.2043,1.2,56.8605,57.0,85.09
20160331230000,41.38,67.8596,15.0,15.0,36.7493,65.7285,68.4897,1.2164,1.2,56.8605,57.0,85.09
20160331231500,41.38,67.8596,15.0,15.0,36.7493,65.7285,68.4897,1.1762,1.2,56.8605,57.0,85.09
20160331233000,34.24,67.8596,15.0,15.0,36.7493,65.7285,68.4897,1.4773,1.2,56.1764,57.0,77.095
20160331234500,32.245,67.8596,15.0,15.0,36.6063,65.7285,67.5356,1.2686,1.2,57.1485,57.0,74.15
20160401000000,32.245,67.8596,15.0,15.0,36.6063,65.7285,67.5356,1.2927,1.2,57.1485,57.0,74.15
20160401001500,32.245,67.8596,15.0,15.0,36.6063,66.583,67.5356,1.2846,1.2,57.1485,57.0,74.15
20160401003000,32.245,67.8596,15.0,15.0,36.4634,66.583,68.4536,1.2365,1.2,57.1485,57.0,74.15
20160401004500,32.245,67.8596,15.0,15.0,36.4634,66.583,68.4536,1.1963,1.2,57.1485,57.0,74.15
20160401010000,32.245,67.8596,15.0,15.0,36.4634,66.583,68.4536,1.1321,1.2,57.1485,57.0,74.15
20160401011500,32.245,67.8596,15.0,15.0,36.3204,66.583,68.4536,1.112,1.2,57.1485,57.0,74.15
20160401013000,34.51,67.8596,15.0,15.0,36.3204,66.583,68.4536,1.0839,1.2,57.1485,57.0,75.515
20160401014500,35.845,67.8596,15.0,15.0,36.3717,65.4539,68.4536,1.2605,1.2,57.1485,57.0,78.85
20160401020000,35.845,67.8596,15.0,15.0,36.3717,65.4539,68.4536,1.2927,1.2,57.1485,57.0,78.85
20160401021500,35.845,67.8596,15.0,15.0,36.3717,66.2168,68.4536,1.2806,1.2,57.1485,57.0,78.85
20160401023000,35.845,67.8596,15.0,15.0,36.2998,66.2168,67.7336,1.2886,1.2,56.5725,57.0,78.85
20160401024500,34.935,67.8596,15.0,15.0,36.2998,66.9492,67.7336,1.2806,1.2,56.5725,57.0,78.85
20160401030000,34.935,67.8596,15.0,15.0,36.3487,66.9492,67.7336,1.1401,1.2,56.5725,57.0,78.85
20160401031500,34.935,67.8596,15.0,15.0,36.3487,66.9492,68.5617,1.2766,1.2,56.5725,57.0,78.85
20160401033000,34.935,67.8596,15.0,15.0,36.3487,66.9492,68.5617,1.2846,1.2,56.5725,57.0,78.85
20160401034500,34.935,67.8596,15.0,15.0,36.3487,66.9492,68.5617,1.2927,1.2,56.5725,57.0,78.85
20160401040000,34.935,67.8596,15.0,15.0,36.2037,66.9492,68.5617,1.1722,1.2,56.5725,57.0,78.85
20160401041500,34.935,67.8596,15.0,15.0,36.2037,66.9492,68.5617,1.2204,1.2,56.5725,57.0,78.85
20160401043000,34.935,67.8596,15.0,15.0,36.2037,66.1558,68.5617,1.2204,1.2,56.5725,57.0,78.85
20160401044500,34.935,67.8596,15.0,15.0,36.0588,66.1558,68.5617,1.2084,1.2,57.1485,57.0,78.85
20160401050000,34.935,67.8596,15.0,15.0,36.0588,66.8272,67.6976,1.2084,1.2,57.1485,57.0,78.85
20160401051500,34.935,67.1215,15.0,15.0,36.0588,67.4985,67.6976,1.2043,1.2,57.1485,57.0,78.85
20160401053000,34.935,67.1215,15.0,15.0,36.0588,67.4985,67.6976,1.2043,1.2,57.1485,57.0,78.85
20160401054500,34.935,67.1215,15.0,15.0,36.0588,67.4985,68.4536,1.1963,1.2,57.1485,57.0,78.85
20160401060000,34.935,67.1215,15.0,15.0,35.8414,67.4985,68.4536,1.2043,1.2,57.1485,57.0,78.85
20160401061500,34.935,67.1215,15.0,15.0,35.6964,67.4985,68.4536,1.2164,1.2,57.1485,57.0,78.85
20160401063000,34.935,67.1215,15.0,15.0,35.6964,66.1863,68.4536,1.2124,1.2,57.1485,57.0,78.85
20160401064500,34.935,67.1215,15.0,15.0,35.6964,66.1863,68.4536,1.2164,1.2,57.1485,57.0,78.85
20160401070000,33.515,67.1215,15.0,15.0,35.7389,65.0571,68.4536,1.1963,1.2,57.1485,57.0,78.85
20160401071500,32.19,67.1215,15.0,15.0,35.7389,65.0571,68.4536,1.1802,1.2,57.1485,57.0,78.85
20160401073000,30.1,67.1215,15.0,15.0,34.2083,65.0571,68.4536,1.1843,1.2,57.1485,57.0,78.85
20160401074500,30.1,66.2034,15.0,15.0,33.1757,65.0571,68.4536,1.2927,1.2,57.1485,57.0,80.705
20160401080000,33.07,66.2034,15.0,15.0,31.7185,63.989,68.4536,1.116,1.2,57.1485,57.0,88.65
20160401081500,33.07,66.2034,15.0,15.0,31.2102,63.989,68.4536,1.1642,1.2,57.1485,57.0,88.65
20160401083000,33.07,66.2034,15.0,15.0,30.3048,62.9514,68.4536,1.2084,1.2,57.1485,57.0,88.65
20160401084500,33.07,66.2034,15.0,15.0,30.2392,63.8059,68.4536,1.2686,1.2,56.5365,57.0,88.65
20160401090000,30.975,66.2034,15.0,15.0,29.7756,64.6604,68.4536,1.2886,1.2,56.5365,57.0,88.65
20160401091500,29.51,65.4834,15.0,15.0,29.353,63.1956,68.4536,1.2927,1.2,56.5365,57.0,87.06
20160401093000,27.635,65.4834,15.0,15.0,28.9044,63.1956,68.4536,1.2927,1.2,57.1125,57.0,87.06
20160401094500,27.635,65.4834,15.0,15.0,28.4892,63.1956,68.4536,1.2846,1.2,57.1125,57.0,85.885
20160401100000,27.635,65.4834,15.0,15.0,28.3548,62.5547,68.4536,1.2927,1.2,57.1125,57.0,85.885
20160401101500,27.635,65.4834,15.0,15.0,28.6227,61.6087,68.4536,1.2806,1.2,57.1125,57.0,85.885
20160401103000,25.255,65.4834,15.0,15.0,28.6435,62.28,69.1557,1.2967,1.2,57.1125,57.0,81.62
20160401104500,25.255,65.4834,15.0,15.0,28.9763,62.28,69.1557,1.2846,1.2,57.1125,57.0,81.62
20160401110000,34.155,65.4834,15.0,15.0,28.9278,63.3787,69.1557,1.2967,1.2,57.1125,57.0,80.66
20160401111500,25.18,65.4834,15.0,15.0,29.2173,64.6299,68.2916,1.2806,1.2,57.1125,57.0,80.66
20160401113000,25.18,66.2934,15.0,15.0,29.6815,64.6299,68.2916,1.2084,1.2,57.1125,57.0,80.66
20160401114500,23.765,66.2934,15.0,15.0,30.1371,65.3013,68.2916,1.1642,1.2,57.1125,57.0,80.66
20160401120000,23.765,66.2934,15.0,15.0,29.5924,65.3013,68.2916,1.1963,1.2,57.1125,57.0,80.66
20160401121500,25.18,66.2934,15.0,15.0,,64.6299,68.2916,1.2806,1.2,57.1125,57.0,80.66
20160401123000,25.18,66.2934,15.0,15.0,,64.6299,68.2916,1.2084,1.2,57.1125,57.0,80.66
20160401124500,23.765,66.2934,15.0,15.0,,65.3013,68.2916,1.1642,1.2,57.1125,57.0,80.66
20160401130000,23.765,66.2934,15.0,15.0,,65.3013,68.2916,1.1963,1.2,57.1125,57.0,80.66
20160401131500,30.835,65.3933,15.0,15.0,29.4238,66.1863,68.2916,1.1843,1.2,57.1125,57.0,80.66
20160401133000,24.87,65.3933,15.0,15.0,28.9445,63.8364,68.2916,1.2124,1.2,57.1125,57.0,80.66
20160401134500,24.87,65.3933,15.0,15.0,28.8202,61.8223,69.2457,1.2164,1.2,57.1125,57.0,80.66
20160401140000,24.87,65.3933,15.0,15.0,28.709,63.4702,69.2457,1.1722,1.2,57.1125,57.0,80.66
20160401141500,24.87,64.3852,15.0,15.0,28.4256,63.4702,68.5257,1.1923,1.2,57.1125,57.0,80.66
20160401143000,24.87,64.3852,15.0,15.0,27.9245,63.4702,68.5257,1.2204,1.2,56.5005,57.0,80.66
20160401144500,23.45,64.3852,15.0,15.0,27.4689,63.4702,68.5257,1.2324,1.2,56.5005,57.0,80.66
