PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160401150000,23.45,64.3852,15.0,15.0,27.2886,62.158,68.5257,1.2726,1.2,56.5005,57.0,80.66
20160401151500,23.45,63.5572,15.0,15.0,27.4336,63.5007,68.5257,1.2565,1.2,56.5005,57.0,80.66
20160401153000,23.45,63.5572,15.0,15.0,26.9797,63.5007,68.5257,1.2766,1.2,57.1125,57.0,80.66
20160401154500,23.45,63.5572,15.0,15.0,26.3828,62.8599,68.5257,1.2766,1.2,57.1125,57.0,80.66
20160401160000,23.45,63.5572,15.0,15.0,25.6683,61.5476,68.5257,1.2726,1.2,57.1125,57.0,80.66
20160401161500,20.255,63.5572,15.0,15.0,25.8073,62.5852,68.5257,1.2927,1.2,57.1125,57.0,78.225
20160401163000,20.255,63.5572,15.0,15.0,25.6918,63.928,68.5257,1.2525,1.2,57.1125,57.0,78.225
20160401164500,20.255,63.5572,15.0,15.0,25.5547,64.9351,68.5257,1.2726,1.2,57.1125,57.0,78.225
20160401170000,20.255,63.5572,15.0,15.0,25.4284,62.4632,68.5257,1.2686,1.2,57.1125,57.0,78.225
20160401171500,20.255,63.5572,15.0,15.0,25.5645,62.4632,68.5257,1.2686,1.2,57.1125,57.0,78.225
20160401173000,20.255,63.5572,15.0,15.0,25.9047,62.4632,68.5257,1.2565,1.2,57.1125,57.0,78.225
20160401174500,20.255,63.5572,15.0,15.0,26.0407,63.6839,68.5257,1.2485,1.2,57.1125,57.0,78.225
20160401180000,20.255,62.8371,15.0,15.0,25.7817,63.6839,68.5257,1.2846,1.2,57.1125,57.0,78.225
20160401181500,20.255,62.8371,15.0,15.0,25.6499,63.6839,68.5257,1.2766,1.2,57.1125,57.0,78.225
20160401183000,20.255,62.8371,15.0,15.0,25.8482,61.8833,68.5257,1.2686,1.2,57.1125,57.0,78.225
20160401184500,20.255,62.8371,15.0,15.0,25.7793,60.8457,68.5257,1.2927,1.2,57.1125,57.0,77.29
20160401190000,18.425,62.8371,15.0,15.0,25.7817,60.8457,68.5257,1.2927,1.2,57.1125,57.0,77.29
20160401191500,18.425,62.8371,15.0,15.0,25.3865,60.1438,68.5257,1.2846,1.2,57.1125,57.0,75.895
20160401193000,18.425,62.8371,15.0,15.0,25.1872,62.4021,68.5257,1.2846,1.2,57.1125,57.0,75.895
20160401194500,17.37,62.8371,15.0,15.0,25.1872,63.0735,68.5257,1.2806,1.2,57.1125,57.0,75.895
20160401200000,17.135,62.8371,15.0,15.0,25.2564,58.8316,69.2457,1.2846,1.2,57.1125,57.0,74.48
20160401201500,17.135,62.8371,15.0,15.0,25.1262,57.794,70.0378,1.2806,1.2,57.1125,57.0,73.525
20160401203000,17.135,62.8371,15.0,15.0,25.1256,57.794,71.1539,1.2846,1.2,57.1125,57.0,72.78
20160401204500,17.135,62.8371,15.0,15.0,24.6027,52.3924,71.1539,1.2886,1.2,57.1125,57.0,72.78
20160401210000,17.135,62.8371,15.0,15.0,24.8642,54.8948,70.0738,1.124,1.2,57.1125,57.0,72.78
20160401211500,17.135,62.8371,15.0,15.0,24.737,55.9629,70.0738,1.2164,1.2,57.1125,57.0,72.78
20160401213000,17.135,62.8371,15.0,15.0,24.6072,56.909,70.0738,1.2164,1.2,57.1125,57.0,72.78
20160401214500,17.135,62.8371,15.0,15.0,24.3477,56.909,70.0738,1.1963,1.2,57.1125,57.0,72.78
20160401220000,17.135,62.189,15.0,15.0,24.218,58.74,71.0639,1.1963,1.2,57.1125,57.0,72.78
20160401221500,17.135,62.189,15.0,15.0,24.218,57.6109,71.0639,1.2084,1.2,57.1125,57.0,72.78
20160401223000,15.715,61.559,15.0,15.0,23.966,57.6109,71.0639,1.2485,1.2,57.1125,57.0,72.78
20160401224500,27.25,61.559,15.0,15.0,23.8372,50.3477,71.0639,1.2525,1.2,58.4807,57.0,72.78
20160401230000,25.61,61.559,15.0,15.0,23.8437,55.139,71.82,1.2686,1.2,58.4807,57.0,72.78
20160401231500,17.635,61.559,15.0,15.0,23.7826,51.4463,70.7939,1.2927,1.2,58.4807,57.0,72.78
20160401233000,18.085,60.9109,15.0,15.0,23.7866,57.1531,70.7939,1.2686,1.2,58.4807,57.0,71.605
20160401234500,22.48,60.9109,15.0,15.0,23.5381,57.1531,70.7939,1.2927,1.2,58.4807,57.0,69.97
20160402000000,30.96,60.9109,15.0,15.0,23.5401,58.1602,70.7939,1.2886,1.2,59.2907,57.0,69.97
20160402001500,27.88,60.9109,15.0,15.0,23.4169,50.1951,70.7939,1.2646,1.2,56.7345,57.0,68.94
20160402003000,11.27,60.9109,15.0,15.0,23.1096,56.7259,70.7939,1.1682,1.2,54.7363,57.0,68.94
20160402004500,2.24,60.9109,15.0,15.0,22.7446,50.836,70.7939,1.1,1.2,55.5644,57.0,68.94
20160402010000,29.39,60.9109,15.0,15.0,22.2627,44.3358,71.55,1.124,1.2,59.7228,57.0,71.235
20160402011500,21.825,60.2808,15.0,15.0,22.1463,53.2469,71.55,1.1722,1.2,55.7264,57.0,71.235
20160402013000,4.76,60.2808,15.0,15.0,21.7922,42.047,71.55,1.1762,1.2,55.7264,57.0,71.235
20160402014500,28.41,60.2808,15.0,15.0,21.6166,48.3335,71.55,1.2284,1.2,59.6868,57.0,71.235
20160402020000,25.275,60.2808,15.0,15.0,21.2734,55.4746,70.6679,1.2084,1.2,56.9865,57.0,71.235
20160402021500,2.015,59.5608,15.0,15.0,21.0455,55.4746,70.6679,1.2766,1.2,55.0243,57.0,71.235
20160402023000,18.065,59.5608,15.0,15.0,20.8196,52.8501,70.6679,1.2886,1.2,59.2007,57.0,70.195
20160402024500,29.465,59.5608,15.0,15.0,20.8196,54.4065,70.6679,1.2646,1.2,59.2007,57.0,70.195
20160402030000,2.77,59.5608,15.0,15.0,20.8799,43.9085,70.6679,1.2686,1.2,54.4482,57.0,70.195
20160402031500,2.905,59.5608,15.0,15.0,20.767,54.8338,70.6679,1.2565,1.2,57.1125,57.0,70.195
20160402033000,18.465,59.5608,15.0,15.0,20.8772,40.9788,71.748,1.2365,1.2,59.5608,57.0,70.195
20160402034500,27.545,59.5608,15.0,15.0,20.8728,54.3455,71.748,1.2686,1.2,56.6625,57.0,70.195
20160402040000,4.71,59.5608,15.0,15.0,20.9247,54.3455,71.748,1.2605,1.2,54.3762,57.0,70.195
20160402041500,4.005,59.5608,15.0,15.0,20.8083,54.3455,71.748,1.2525,1.2,56.5725,57.0,70.195
20160402043000,30.475,58.9127,15.0,15.0,20.8083,53.0638,71.748,1.2766,1.2,59.9208,57.0,70.195
20160402044500,12.095,58.9127,15.0,15.0,20.6998,53.0638,70.5419,1.2686,1.2,55.4743,57.0,70.195
20160402050000,2.315,58.9127,15.0,15.0,20.5844,50.7139,70.5419,1.2726,1.2,55.4743,57.0,70.195
20160402051500,20.505,58.9127,15.0,15.0,20.4768,53.6436,70.5419,1.2405,1.2,58.8767,57.0,70.195
20160402053000,27.975,58.9127,15.0,15.0,20.4768,44.9461,70.5419,1.2726,1.2,58.8767,57.0,70.195
20160402054500,2.945,58.9127,15.0,15.0,20.6998,51.8125,70.5419,1.2686,1.2,54.4122,57.0,70.195
20160402060000,1.995,58.9127,15.0,15.0,20.5912,49.7984,71.4599,1.2646,1.2,56.9865,57.0,70.195
20160402061500,29.03,58.9127,15.0,15.0,20.4768,51.2937,71.4599,1.2646,1.2,59.8488,57.0,70.195
20160402063000,20.205,58.9127,15.0,15.0,20.4768,48.5472,71.4599,1.2766,1.2,55.6364,57.0,70.195
20160402064500,2.76,58.9127,15.0,15.0,20.3625,51.3548,71.4599,1.2726,1.2,55.0243,57.0,70.195
20160402070000,2.485,58.9127,15.0,15.0,20.296,51.3548,70.5419,1.2726,1.2,56.2484,57.0,70.195
20160402071500,27.16,58.9127,15.0,15.0,20.0653,42.7489,70.5419,1.2646,1.2,59.3627,57.0,70.195
20160402073000,19.585,58.9127,15.0,15.0,20.052,49.5237,70.5419,1.2886,1.2,57.1125,57.0,70.195
20160402074500,0.705,58.9127,15.0,15.0,20.052,49.5237,70.5419,1.2726,1.2,54.7903,57.0,70.195
20160402080000,26.485,59.6508,15.0,15.0,20.3889,48.7913,70.5419,1.2605,1.2,59.2007,57.0,70.195
20160402081500,9.06,59.6508,15.0,15.0,20.5062,46.2584,71.622,1.0959,1.2,54.5023,57.0,70.195
20160402083000,26.15,60.3708,15.0,15.0,20.5756,47.4485,71.622,1.2565,1.2,59.3987,57.0,71.835
20160402084500,5.575,60.3708,15.0,15.0,20.5844,41.7723,71.622,1.2605,1.2,54.4482,57.0,71.835
20160402090000,14.8,60.3708,15.0,15.0,20.8728,45.1292,70.6319,1.2485,1.2,57.9046,57.0,70.985
20160402091500,13.62,60.3708,15.0,15.0,20.9882,46.5941,70.6319,1.2766,1.2,54.8623,57.0,70.985
20160402093000,23.79,61.2889,15.0,15.0,21.2764,37.4083,70.6319,1.2565,1.2,58.2826,57.0,70.985
20160402094500,6.11,61.2889,15.0,15.0,21.4982,45.3123,70.6319,1.2445,1.2,54.5023,57.0,70.985
20160402100000,33.57,61.2889,15.0,15.0,21.9369,37.1336,70.6319,1.2003,1.2,59.6868,57.0,70.985
20160402101500,5.245,62.189,15.0,15.0,22.0007,42.5658,71.4239,1.1521,1.2,55.1863,57.0,70.985
20160402103000,8.32,62.189,15.0,15.0,22.1464,35.9435,71.4239,1.1521,1.2,55.1863,57.0,70.985
20160402104500,32.365,62.189,15.0,15.0,22.1925,35.2415,71.4239,1.104,1.2,59.2367,57.0,70.985
20160402110000,9.595,63.1971,15.0,15.0,22.6214,36.035,71.4239,1.108,1.2,55.1143,57.0,70.985
20160402111500,14.65,63.1971,15.0,15.0,22.8777,36.035,70.5419,1.116,1.2,55.1143,57.0,71.72
20160402113000,32.02,63.1971,15.0,15.0,22.5041,36.035,70.5419,1.108,1.2,59.6868,57.0,71.72
20160402114500,30.89,63.9172,15.0,15.0,23.2932,36.981,70.5419,1.108,1.2,58.6067,57.0,72.805
20160402120000,12.72,63.9172,15.0,15.0,22.889,34.5396,70.5419,1.1602,1.2,55.2403,57.0,72.805
20160402121500,24.765,63.9172,15.0,15.0,23.544,36.4317,70.5419,1.1642,1.2,58.1206,57.0,72.805
20160402123000,17.16,63.9172,15.0,15.0,23.544,44.5189,70.5419,1.1562,1.2,55.6364,57.0,72.805
20160402124500,29.465,63.9172,15.0,15.0,23.3826,44.5189,70.5419,1.1562,1.2,58.6427,57.0,72.805
20160402130000,12.34,64.6553,15.0,15.0,23.4205,45.5259,71.2979,1.1642,1.2,54.6643,57.0,72.805
20160402131500,31.975,64.6553,15.0,15.0,23.0228,43.4202,71.2979,1.1722,1.2,58.8407,57.0,72.805
20160402133000,14.63,64.6553,15.0,15.0,22.9753,36.5538,71.2979,1.1843,1.2,55.0243,57.0,72.805
20160402134500,33.595,64.6553,15.0,15.0,23.0207,34.8448,70.5419,1.2003,1.2,59.0387,57.0,72.805
20160402140000,13.455,64.6553,15.0,15.0,23.932,36.2181,70.5419,1.2284,1.2,57.7606,57.0,72.805
20160402141500,25.275,64.6553,15.0,15.0,23.7179,35.8214,70.5419,1.1682,1.2,56.5365,57.0,72.805
20160402143000,33.14,64.6553,15.0,15.0,23.7643,35.8214,70.5419,1.1602,1.2,59.2367,57.0,72.805
20160402144500,13.165,64.6553,15.0,15.0,24.1943,36.2791,70.5419,1.1602,1.2,56.8605,57.0,72.805
20160402150000,12.355,65.6634,15.0,15.0,24.5317,35.3941,70.5419,1.1562,1.2,54.7003,57.0,72.805
20160402151500,30.475,65.6634,15.0,15.0,24.1193,34.9669,71.3519,1.1481,1.2,57.1845,57.0,72.805
20160402153000,14.5,65.6634,15.0,15.0,24.8096,34.4176,71.3519,1.1281,1.2,57.1845,57.0,72.805
20160402154500,14.155,65.6634,15.0,15.0,24.0185,34.4176,71.3519,1.1281,1.2,54.7003,57.0,72.805
20160402160000,31.485,65.6634,15.0,15.0,24.6345,34.4176,71.3519,1.12,1.2,58.5527,57.0,72.805
20160402161500,13.4,65.6634,15.0,15.0,24.5521,33.9293,71.3519,1.1361,1.2,55.9244,57.0,72.805
20160402163000,32.98,65.6634,15.0,15.0,24.4218,33.5631,71.3519,1.1401,1.2,55.9244,57.0,72.805
20160402164500,27.995,65.6634,15.0,15.0,24.4218,33.5631,71.3519,1.1722,1.2,58.2826,57.0,72.805
20160402170000,14.685,65.6634,15.0,15.0,24.6911,33.5631,71.3519,1.2927,1.2,54.5023,57.0,71.705
20160402171500,31.645,65.6634,15.0,15.0,24.376,39.0562,71.3519,1.2565,1.2,58.7687,57.0,70.63
20160402173000,35.115,65.6634,15.0,15.0,24.1584,38.2323,71.3519,1.2405,1.2,59.6508,57.0,70.63
20160402174500,35.9,65.6634,15.0,15.0,23.8921,34.6007,71.3519,1.2405,1.2,59.6508,57.0,70.63
20160402180000,37.27,65.6634,15.0,15.0,24.0687,34.6007,71.3519,1.2244,1.2,59.6508,57.0,70.63
20160402181500,37.27,65.6634,15.0,15.0,23.9341,34.6007,71.3519,1.2204,1.2,60.4068,57.0,70.63
20160402183000,23.185,65.6634,15.0,15.0,23.8371,33.9293,71.3519,1.2204,1.2,59.2367,57.0,70.63
20160402184500,14.355,65.6634,15.0,15.0,23.9634,33.9293,71.3519,1.1281,1.2,58.4446,57.0,70.63
20160402190000,18.91,65.6634,15.0,15.0,23.78,33.9293,71.3519,1.12,1.2,57.4725,57.0,71.945
20160402191500,12.98,64.8353,15.0,15.0,23.5966,33.9293,71.3519,1.1802,1.2,57.4725,57.0,71.945
20160402193000,8.69,64.8353,15.0,15.0,23.5105,33.9293,71.3519,1.1722,1.2,56.3384,57.0,71.945
20160402194500,7.29,63.6472,15.0,15.0,23.5317,34.8753,71.3519,1.1883,1.2,54.9523,57.0,71.945
20160402200000,15.035,63.6472,15.0,15.0,23.6934,35.3026,71.3519,1.1963,1.2,54.9523,57.0,71.945
20160402201500,27.77,63.6472,15.0,15.0,23.6487,35.3026,71.3519,1.1963,1.2,55.8884,57.0,71.945
20160402203000,34.195,63.6472,15.0,15.0,23.5179,35.9129,71.3519,1.1722,1.2,59.6148,57.0,71.945
20160402204500,10.165,62.8371,15.0,15.0,23.378,36.859,71.3519,1.2365,1.2,57.8686,57.0,71.945
20160402210000,6.545,62.8371,15.0,15.0,23.1387,36.4012,71.3519,1.2886,1.2,54.5383,57.0,71.945
20160402211500,31.04,62.8371,15.0,15.0,22.9396,37.7135,71.3519,1.2525,1.2,59.1647,57.0,71.945
20160402213000,13.025,62.8371,15.0,15.0,22.9396,38.8121,72.09,1.2565,1.2,57.6346,57.0,71.945
20160402214500,4.815,62.8371,15.0,15.0,22.9396,37.3167,72.09,1.2565,1.2,54.3402,57.0,71.945
20160402220000,31.105,62.8371,15.0,15.0,22.9396,40.7347,72.09,1.2886,1.2,58.5527,57.0,71.945
20160402221500,13.29,61.919,15.0,15.0,22.4302,37.6524,72.09,1.2726,1.2,57.5446,57.0,71.945
20160402223000,7.71,61.919,15.0,15.0,22.2662,36.4012,72.09,1.2806,1.2,54.1242,57.0,71.945
20160402224500,32.185,61.919,15.0,15.0,22.1489,36.4012,72.09,1.2405,1.2,59.5248,57.0,71.945
20160402230000,6.78,61.919,15.0,15.0,21.8536,37.8355,72.09,1.2043,1.2,55.7624,57.0,71.945
20160402231500,23.435,61.0909,15.0,15.0,21.9691,36.8285,72.09,1.1361,1.2,55.7624,57.0,71.945
20160402233000,19.51,61.0909,15.0,15.0,21.8536,36.8285,72.09,1.1802,1.2,58.8407,57.0,71.945
20160402234500,5.785,60.1908,15.0,15.0,21.7901,37.6524,72.09,1.1682,1.2,54.5023,57.0,71.945
20160403000000,29.53,60.1908,15.0,15.0,21.6635,38.2017,72.09,1.1883,1.2,59.3627,57.0,71.945
20160403001500,7.56,60.1908,15.0,15.0,21.5432,37.7135,72.09,1.1802,1.2,54.7003,57.0,71.945
20160403003000,22.805,60.1908,15.0,15.0,21.5681,38.69,72.09,1.1762,1.2,58.6067,57.0,71.945
20160403004500,12.395,60.1908,15.0,15.0,21.4449,37.9881,72.09,1.1682,1.2,55.4023,57.0,71.945
20160403010000,7.67,60.1908,15.0,15.0,21.304,37.9881,72.09,1.1281,1.2,56.8605,57.0,71.945
20160403011500,30.605,59.5608,15.0,15.0,21.2418,37.9881,72.09,1.1883,1.2,59.2907,57.0,71.945
20160403013000,2.725,59.5608,15.0,15.0,20.8461,37.9881,71.3519,1.1481,1.2,54.4482,57.0,71.945
20160403014500,25.785,59.5608,15.0,15.0,20.9848,37.9881,71.3519,1.1642,1.2,59.5248,57.0,71.945
20160403020000,17.82,59.5608,15.0,15.0,20.6317,37.9881,71.3519,1.1802,1.2,55.8524,57.0,71.945
20160403021500,4.0,59.5608,15.0,15.0,20.4078,37.9881,71.3519,1.2084,1.2,55.8524,57.0,71.945
20160403023000,28.83,58.5527,15.0,15.0,20.476,37.9881,71.3519,1.2084,1.2,59.5608,57.0,71.945
20160403024500,11.56,58.5527,15.0,15.0,20.3804,37.9881,71.3519,1.2284,1.2,54.6643,57.0,71.945
20160403030000,2.605,58.5527,15.0,15.0,20.2522,37.9881,71.3519,1.2204,1.2,55.7624,57.0,71.945
20160403031500,9.77,58.5527,15.0,15.0,20.2522,37.9881,71.3519,1.2204,1.2,58.4446,57.0,71.945
20160403033000,28.11,57.9226,15.0,15.0,19.9036,37.9881,71.3519,1.2405,1.2,57.8326,57.0,71.945
20160403034500,6.94,57.9226,15.0,15.0,19.9318,37.9881,71.3519,1.2726,1.2,54.8623,57.0,71.945
20160403040000,3.84,57.9226,15.0,15.0,19.8036,37.9881,71.3519,1.2766,1.2,56.0504,57.0,71.945
20160403041500,23.775,57.9226,15.0,15.0,19.5947,37.9881,71.3519,1.2766,1.2,59.7228,57.0,71.945
20160403043000,25.615,57.9226,15.0,15.0,19.3995,37.9881,71.3519,1.2927,1.2,57.2745,57.0,71.945
20160403044500,9.71,57.9226,15.0,15.0,19.4859,37.4998,71.3519,1.2324,1.2,54.5023,57.0,71.945
20160403050000,1.6,57.0945,15.0,15.0,19.1392,37.4998,71.3519,1.2445,1.2,54.5023,57.0,71.945
20160403051500,2.755,57.0945,15.0,15.0,19.0091,37.4998,71.3519,1.1963,1.2,55.4383,57.0,71.945
20160403053000,0.55,57.0945,15.0,15.0,18.6837,37.9576,71.3519,1.2445,1.2,56.9865,57.0,71.945
20160403054500,3.625,57.0945,15.0,15.0,18.6837,37.4998,71.3519,1.2445,1.2,56.3384,57.0,71.945
20160403060000,9.165,57.0945,15.0,15.0,18.5023,37.4998,71.3519,1.2405,1.2,57.6706,57.0,71.945
20160403061500,16.54,57.0945,15.0,15.0,18.4368,37.4998,71.3519,1.2485,1.2,57.6706,57.0,71.945
20160403063000,24.295,57.0945,15.0,15.0,18.3056,37.4998,71.3519,1.2324,1.2,59.6868,57.0,71.945
20160403064500,25.0,57.0945,15.0,15.0,18.1745,37.4998,71.3519,1.2405,1.2,59.6868,57.0,71.945
20160403070000,26.705,57.0945,15.0,15.0,17.9868,37.9576,71.3519,1.2686,1.2,57.7966,57.0,71.945
20160403071500,24.735,57.0945,15.0,15.0,17.9947,37.3167,71.3519,1.2886,1.2,57.7966,57.0,69.8
20160403073000,25.47,57.0945,15.0,15.0,17.9947,37.805,71.3519,1.2565,1.2,57.7966,57.0,68.985
20160403074500,15.31,57.8326,15.0,15.0,18.1358,38.4764,71.3519,1.1963,1.2,55.3483,57.0,68.985
20160403080000,0.485,59.0927,15.0,15.0,18.2103,38.4764,71.3519,1.2003,1.2,54.5023,57.0,68.985
20160403081500,9.89,59.0927,15.0,15.0,18.2103,42.6268,70.3438,1.2043,1.2,57.3465,57.0,68.985
20160403083000,26.865,60.4608,15.0,15.0,18.8291,43.2982,70.3438,1.2244,1.2,55.6364,57.0,68.985
20160403084500,2.81,61.0909,15.0,15.0,20.3158,43.2982,71.0639,1.1963,1.2,54.8263,57.0,68.06
20160403090000,31.805,61.739,15.0,15.0,21.0109,42.7489,71.0639,1.2003,1.2,60.0828,57.0,68.06
20160403091500,4.445,61.739,15.0,15.0,21.7152,42.7489,71.0639,1.1602,1.2,54.4122,57.0,68.06
20160403093000,31.51,63.0171,15.0,15.0,21.8763,42.1385,71.0639,1.1642,1.2,59.9208,57.0,68.06
20160403094500,6.085,63.0171,15.0,15.0,21.8536,40.399,71.0639,1.1722,1.2,54.8263,57.0,68.06
20160403100000,34.52,63.7372,15.0,15.0,22.4103,40.9788,71.0639,1.1281,1.2,60.0108,57.0,68.06
20160403101500,11.015,63.7372,15.0,15.0,22.4103,41.9554,71.0639,1.1361,1.2,56.7345,57.0,68.06
20160403103000,24.715,64.8353,15.0,15.0,23.1387,39.4835,71.0639,1.116,1.2,56.7345,57.0,68.06
20160403104500,32.395,64.8353,15.0,15.0,23.1387,38.0492,71.0639,1.104,1.2,59.6148,57.0,69.005
20160403110000,10.48,64.8353,15.0,15.0,23.2278,36.4317,71.0639,1.112,1.2,57.3465,57.0,69.005
20160403111500,9.7,64.8353,15.0,15.0,23.4867,36.4317,71.0639,1.116,1.2,55.7264,57.0,70.305
20160403113000,12.06,65.7534,15.0,15.0,23.4867,35.8519,71.0639,1.1281,1.2,54.5023,57.0,70.305
20160403114500,22.78,65.7534,15.0,15.0,23.4867,35.211,71.0639,1.1321,1.2,56.7885,57.0,70.305
20160403120000,30.295,66.5635,15.0,15.0,23.4867,35.211,71.0639,1.1281,1.2,58.9307,57.0,70.305
20160403121500,34.42,66.5635,15.0,15.0,23.4867,34.5702,71.0639,1.112,1.2,58.9307,57.0,70.305
20160403123000,33.135,66.5635,15.0,15.0,23.4867,33.9598,71.0639,1.12,1.2,58.9307,57.0,70.305
20160403124500,24.99,66.5635,15.0,15.0,23.4867,33.1969,71.784,1.116,1.2,58.9307,57.0,70.305
20160403130000,16.715,67.5716,15.0,15.0,23.4867,33.1969,71.784,1.12,1.2,54.9883,57.0,71.315
20160403131500,30.81,67.5716,15.0,15.0,23.4867,32.8001,71.784,1.1281,1.2,57.6706,57.0,71.315
20160403133000,34.59,67.5716,15.0,15.0,23.4867,32.2813,71.784,1.12,1.2,59.5608,57.0,71.315
20160403134500,16.545,67.5716,15.0,15.0,23.4867,31.7626,71.784,1.1281,1.2,57.0585,57.0,72.22
20160403140000,16.545,67.5716,15.0,15.0,23.4867,31.7626,71.784,1.1321,1.2,55.7264,57.0,72.22
20160403141500,22.47,67.5716,15.0,15.0,26.0396,31.7626,71.784,1.1321,1.2,55.7264,57.0,72.22
20160403143000,28.085,67.5716,15.0,15.0,25.8497,31.7626,71.784,1.1441,1.2,58.4446,57.0,72.22
20160403144500,14.055,68.7597,15.0,15.0,26.1641,32.6476,71.784,1.1361,1.2,55.5644,57.0,72.22
20160403150000,16.045,68.0396,15.0,15.0,26.2409,34.326,71.784,1.1521,1.2,55.5644,57.0,72.22
20160403151500,31.86,68.0396,15.0,15.0,26.4677,37.7745,70.5059,1.1682,1.2,58.8407,57.0,72.22
20160403153000,17.04,68.0396,15.0,15.0,25.8383,37.1641,70.5059,1.1401,1.2,57.8326,57.0,72.22
20160403154500,17.04,68.0396,15.0,15.0,26.0552,37.1641,70.5059,1.1521,1.2,56.3384,57.0,72.22
20160403160000,17.275,68.0396,15.0,15.0,26.6431,36.7369,71.3519,1.1642,1.2,55.5644,57.0,72.22
20160403161500,27.9,68.0396,15.0,15.0,26.0849,37.4083,71.3519,1.1642,1.2,58.0666,57.0,72.22
20160403163000,20.475,68.0396,15.0,15.0,26.9894,36.9505,71.3519,1.1642,1.2,56.1224,57.0,72.22
20160403164500,32.475,68.0396,15.0,15.0,27.1027,36.9505,71.3519,1.1642,1.2,58.7687,57.0,72.22
20160403170000,26.02,68.0396,15.0,15.0,26.7605,36.2181,71.3519,1.1441,1.2,57.3105,57.0,72.22
20160403171500,29.93,68.0396,15.0,15.0,26.8759,35.3941,71.3519,1.1562,1.2,55.8884,57.0,72.22
20160403173000,30.885,68.0396,15.0,15.0,26.6707,35.3941,71.3519,1.1521,1.2,57.8686,57.0,72.22
20160403174500,34.71,68.0396,15.0,15.0,26.4656,34.3871,71.3519,1.1602,1.2,59.1647,57.0,72.22
20160403180000,36.175,68.0396,15.0,15.0,26.4464,33.38,71.3519,1.1602,1.2,59.1647,57.0,72.22
20160403181500,23.045,68.0396,15.0,15.0,26.155,32.4339,71.3519,1.1521,1.2,55.4023,57.0,72.22
20160403183000,8.315,68.0396,15.0,15.0,26.0875,32.0372,71.3519,1.1521,1.2,53.9262,57.0,72.22
20160403184500,12.445,68.0396,15.0,15.0,25.6669,31.671,71.3519,1.1923,1.2,54.8263,57.0,72.22
20160403190000,22.04,67.0315,15.0,15.0,25.4451,32.2203,71.3519,1.2164,1.2,56.0504,57.0,72.22
20160403191500,23.485,66.2934,15.0,15.0,25.4594,34.5091,71.3519,1.2405,1.2,58.2826,57.0,72.22
20160403193000,11.785,66.2934,15.0,15.0,25.2013,35.211,71.3519,1.1562,1.2,56.5725,57.0,72.22
20160403194500,10.115,65.4834,15.0,15.0,25.3775,36.3402,71.3519,1.104,1.2,55.4743,57.0,74.685
20160403200000,13.995,65.4834,15.0,15.0,25.51,37.2557,71.3519,1.104,1.2,56.4464,57.0,74.685
20160403201500,25.73,65.4834,15.0,15.0,25.3863,38.5985,71.3519,1.112,1.2,56.4464,57.0,75.81
20160403203000,15.14,65.4834,15.0,15.0,25.185,39.0562,71.3519,1.12,1.2,56.4464,57.0,75.81
20160403204500,30.945,64.4753,15.0,15.0,25.3064,39.453,71.3519,1.2084,1.2,59.0027,57.0,75.81
20160403210000,16.205,64.4753,15.0,15.0,25.2588,39.453,71.3519,1.2485,1.2,55.1503,57.0,75.81
20160403211500,17.57,63.8272,15.0,15.0,24.9833,40.1243,71.3519,1.2846,1.2,57.5446,57.0,75.81
20160403213000,29.69,63.8272,15.0,15.0,24.74,40.1243,71.3519,1.2927,1.2,57.5446,57.0,75.81
20160403214500,15.165,63.8272,15.0,15.0,24.2982,39.0257,71.3519,1.2846,1.2,54.9523,57.0,75.81
20160403220000,13.855,63.8272,15.0,15.0,23.5776,39.0257,71.3519,1.2766,1.2,57.8326,57.0,74.92
20160403221500,31.19,63.8272,15.0,15.0,23.5442,39.6055,71.3519,1.2846,1.2,58.6067,57.0,74.92
20160403223000,12.425,63.8272,15.0,15.0,23.4685,39.6055,71.3519,1.2886,1.2,55.2403,57.0,74.92
20160403224500,12.115,62.9271,15.0,15.0,23.3098,39.6055,71.3519,1.2686,1.2,57.1125,57.0,74.92
20160403230000,31.195,62.9271,15.0,15.0,23.3222,39.6055,71.3519,1.2405,1.2,59.0387,57.0,74.92
20160403231500,17.495,62.9271,15.0,15.0,23.1462,40.1549,71.3519,1.2405,1.2,55.1863,57.0,74.92
20160403233000,11.455,62.279,15.0,15.0,23.0368,40.1549,71.3519,1.2365,1.2,55.1863,57.0,74.92
20160403234500,10.485,62.279,15.0,15.0,23.0368,40.1549,71.3519,1.2405,1.2,57.1125,57.0,74.92
20160404000000,26.23,61.559,15.0,15.0,23.0469,40.1549,71.3519,1.2164,1.2,59.0747,57.0,74.92
20160404001500,28.215,61.559,15.0,15.0,22.867,40.1549,71.3519,1.2204,1.2,57.5086,57.0,74.92
20160404003000,26.295,61.559,15.0,15.0,22.867,40.1549,71.3519,1.2244,1.2,56.5725,57.0,74.92
20160404004500,16.55,61.559,15.0,15.0,22.3213,40.1549,71.3519,1.2244,1.2,55.4383,57.0,74.92
20160404010000,12.16,61.559,15.0,15.0,22.1932,40.1549,71.3519,1.2324,1.2,55.4383,57.0,74.92
20160404011500,9.47,60.7309,15.0,15.0,21.9995,40.1549,71.3519,1.2244,1.2,56.7345,57.0,74.92
20160404013000,32.88,60.7309,15.0,15.0,21.863,40.1549,71.3519,1.2244,1.2,59.6508,57.0,74.92
20160404014500,19.43,60.7309,15.0,15.0,21.9104,40.1549,71.3519,1.2324,1.2,55.0243,57.0,74.92
20160404020000,9.26,59.7408,15.0,15.0,21.7852,40.1549,71.3519,1.2164,1.2,55.0243,57.0,74.92
20160404021500,7.765,59.7408,15.0,15.0,21.66,40.1549,71.3519,1.2405,1.2,55.6904,57.0,74.92
20160404023000,12.46,59.7408,15.0,15.0,21.4095,40.1549,71.3519,1.2365,1.2,57.5986,57.0,74.92
20160404024500,30.185,59.7408,15.0,15.0,21.3258,40.1549,71.3519,1.2405,1.2,59.2007,57.0,74.92
20160404030000,22.06,59.7408,15.0,15.0,21.0484,40.1549,71.3519,1.2405,1.2,55.6004,57.0,74.92
20160404031500,4.26,59.7408,15.0,15.0,20.9572,40.1549,71.3519,1.2485,1.2,54.9883,57.0,74.92
20160404033000,18.23,59.7408,15.0,15.0,20.9277,40.1549,71.3519,1.2766,1.2,58.2826,57.0,74.92
20160404034500,28.59,59.0927,15.0,15.0,20.9277,40.1549,71.3519,1.2565,1.2,58.2826,57.0,74.92
20160404040000,11.385,59.0927,15.0,15.0,20.7986,40.1549,71.3519,1.2686,1.2,54.5023,57.0,74.92
20160404041500,5.85,59.0927,15.0,15.0,20.6694,40.1549,71.3519,1.2726,1.2,55.6904,57.0,74.92
20160404043000,24.71,59.0927,15.0,15.0,20.701,40.1549,71.3519,1.2806,1.2,59.1287,57.0,74.92
20160404044500,20.435,59.0927,15.0,15.0,20.535,40.1549,71.3519,1.2846,1.2,56.9865,57.0,74.92
20160404050000,4.575,59.0927,15.0,15.0,20.535,40.1549,71.3519,1.2886,1.2,55.6004,57.0,74.92
20160404051500,24.905,59.0927,15.0,15.0,20.4038,40.1549,71.3519,1.2686,1.2,59.6868,57.0,74.035
20160404053000,29.135,58.3726,15.0,15.0,20.2071,40.8873,71.3519,1.2766,1.2,57.3825,57.0,74.035
20160404054500,8.1,58.3726,15.0,15.0,20.076,40.8873,71.3519,1.2806,1.2,54.5023,57.0,74.035
20160404060000,1.915,58.3726,15.0,15.0,19.9026,40.8873,71.3519,1.2927,1.2,55.9604,57.0,74.035
20160404061500,9.305,58.3726,15.0,15.0,19.9026,40.8873,71.3519,1.2846,1.2,57.2205,57.0,74.035
20160404063000,29.535,58.3726,15.0,15.0,19.8583,40.8873,71.3519,1.2766,1.2,59.3987,57.0,74.035
20160404064500,24.625,58.3726,15.0,15.0,19.7704,40.8873,71.3519,1.2766,1.2,57.7606,57.0,73.255
20160404070000,20.655,58.3726,15.0,15.0,19.617,40.8873,71.3519,1.2806,1.2,56.5365,57.0,73.255
20160404071500,2.255,58.3726,15.0,15.0,19.5722,40.8873,71.3519,1.2927,1.2,54.7363,57.0,72.23
20160404073000,12.095,58.3726,15.0,15.0,19.5255,40.8873,71.3519,1.2284,1.2,57.4365,57.0,72.23
20160404074500,31.185,59.9208,15.0,15.0,19.5255,40.8873,71.3519,1.2405,1.2,59.3987,57.0,72.23
20160404080000,9.535,59.9208,15.0,15.0,19.6586,40.8873,72.09,1.2365,1.2,54.5023,57.0,72.23
20160404081500,8.875,61.1989,15.0,15.0,19.9664,40.8873,72.09,1.124,1.2,56.1764,57.0,72.23
20160404083000,13.555,61.1989,15.0,15.0,20.3939,40.8873,72.09,1.12,1.2,57.1845,57.0,72.23
20160404084500,19.38,62.099,15.0,15.0,21.3746,40.8873,72.09,1.116,1.2,57.7966,57.0,72.23
20160404090000,14.24,62.099,15.0,15.0,21.9913,40.3074,72.09,1.104,1.2,57.7966,57.0,73.265
20160404091500,14.24,63.3771,15.0,15.0,23.0974,40.3074,70.8299,1.104,1.2,56.2484,57.0,73.265
20160404093000,16.92,63.3771,15.0,15.0,23.6167,40.3074,70.8299,1.104,1.2,55.4023,57.0,74.2
20160404094500,21.08,64.3852,15.0,15.0,24.3523,41.1314,70.8299,1.12,1.2,55.4023,57.0,74.2
20160404100000,26.94,64.3852,15.0,15.0,24.7726,41.1314,70.8299,1.104,1.2,58.5167,57.0,74.2
20160404101500,26.44,64.3852,15.0,15.0,25.1409,41.1314,70.8299,1.112,1.2,58.5167,57.0,74.2
20160404103000,24.825,65.6634,15.0,15.0,25.3584,41.6502,71.748,1.2405,1.2,58.5167,57.0,74.2
20160404104500,22.995,65.6634,15.0,15.0,25.3908,41.6502,71.748,1.2886,1.2,57.6706,57.0,73.2
20160404110000,32.935,65.6634,15.0,15.0,25.4201,41.6502,71.748,1.2927,1.2,58.9667,57.0,72.36
20160404111500,18.03,65.6634,15.0,15.0,25.5797,41.6502,71.748,1.2806,1.2,55.6904,57.0,72.36
20160404113000,21.67,66.9415,15.0,15.0,25.2065,41.6502,71.748,1.2927,1.2,58.3906,57.0,72.36
20160404114500,22.21,66.9415,15.0,15.0,25.2065,41.223,71.748,1.2766,1.2,55.6904,57.0,70.01
20160404120000,35.77,66.9415,15.0,15.0,25.4325,41.223,70.9019,1.2886,1.2,60.0108,57.0,70.01
20160404121500,12.905,67.6616,15.0,15.0,25.8551,42.047,70.9019,1.2806,1.2,55.7984,57.0,70.01
20160404123000,39.155,67.6616,15.0,15.0,25.5668,42.7183,71.946,1.2766,1.2,58.7687,57.0,70.01
20160404124500,32.005,67.6616,15.0,15.0,25.5712,42.7183,71.946,1.2766,1.2,57.8326,57.0,70.01
20160404130000,30.295,67.6616,15.0,15.0,25.618,42.7183,73.2061,1.2766,1.2,57.1485,57.0,70.01
20160404131500,26.305,68.4897,15.0,15.0,25.0901,42.7183,73.2061,1.2686,1.2,56.3384,57.0,70.01
20160404133000,24.84,68.4897,15.0,15.0,25.3563,41.9859,74.3222,1.2605,1.2,56.3384,57.0,70.01
20160404134500,33.755,68.4897,15.0,15.0,26.1502,41.9859,74.3222,1.2565,1.2,58.1206,57.0,70.01
20160404140000,18.04,68.4897,15.0,15.0,26.0662,41.9859,74.3222,1.2605,1.2,57.1125,57.0,70.01
20160404141500,28.66,69.4978,15.0,15.0,26.2881,41.5282,75.1683,1.2445,1.2,56.4464,57.0,70.01
20160404143000,27.405,69.4978,15.0,15.0,26.3482,41.5282,75.1683,1.2405,1.2,57.9046,57.0,70.01
20160404144500,20.27,69.4978,15.0,15.0,26.2361,41.5282,75.1683,1.1923,1.2,57.3105,57.0,70.01
20160404150000,20.27,69.4978,15.0,15.0,26.408,41.5282,75.1683,1.1481,1.2,57.3105,57.0,70.01
20160404151500,32.065,69.4978,15.0,15.0,28.1356,41.5282,76.1224,1.1401,1.2,57.3105,57.0,70.01
20160404153000,24.505,69.4978,15.0,15.0,27.7026,41.5282,76.1224,1.112,1.2,58.0306,57.0,70.01
20160404154500,22.71,69.4978,15.0,15.0,27.7026,41.5282,76.1224,1.104,1.2,57.1845,57.0,70.01
20160404160000,25.095,69.4978,15.0,15.0,27.7923,40.8568,76.1224,1.108,1.2,57.1845,57.0,71.085
20160404161500,31.29,69.4978,15.0,15.0,27.2266,40.8568,76.1224,1.104,1.2,56.6085,57.0,71.085
20160404163000,30.97,69.4978,15.0,15.0,27.2266,40.8568,76.1224,1.108,1.2,56.6085,57.0,71.085
20160404164500,27.985,69.4978,15.0,15.0,26.9223,40.8568,76.1224,1.112,1.2,57.8686,57.0,71.085
20160404170000,25.285,69.4978,15.0,15.0,27.5328,40.8568,76.1224,1.112,1.2,56.4464,57.0,72.16
20160404171500,30.1,69.4978,15.0,15.0,27.0939,40.338,76.9145,1.1401,1.2,57.7966,57.0,72.16
20160404173000,28.405,69.4978,15.0,15.0,26.0628,40.338,76.9145,1.1843,1.2,57.7966,57.0,72.16
20160404174500,23.555,69.4978,15.0,15.0,26.0264,40.338,76.9145,1.1923,1.2,57.7966,57.0,72.16
20160404180000,32.915,69.4978,15.0,15.0,26.5324,40.338,76.9145,1.2164,1.2,57.7966,57.0,72.16
20160404181500,21.57,69.4978,15.0,15.0,26.9848,39.5445,76.9145,1.2244,1.2,57.1125,57.0,72.16
20160404183000,24.91,69.4978,15.0,15.0,28.4187,39.5445,76.9145,1.2324,1.2,55.8524,57.0,72.16
20160404184500,20.805,69.4978,15.0,15.0,28.8789,39.5445,76.9145,1.2365,1.2,57.3105,57.0,72.16
20160404190000,31.885,68.3996,15.0,15.0,29.1735,39.5445,76.9145,1.2927,1.2,58.1566,57.0,72.16
20160404191500,33.14,68.3996,15.0,15.0,28.8185,39.5445,76.9145,1.2886,1.2,56.5005,57.0,72.16
20160404193000,28.52,67.6616,15.0,15.0,28.8276,45.0987,74.8443,1.2806,1.2,57.6346,57.0,72.16
20160404194500,21.165,67.6616,15.0,15.0,28.6443,39.6055,74.8443,1.2927,1.2,57.0225,57.0,72.16
20160404200000,31.225,67.6616,15.0,15.0,28.6051,39.6055,74.8443,1.1883,1.2,57.0225,57.0,71.29
20160404201500,29.22,67.6616,15.0,15.0,28.4548,40.338,74.8443,1.1762,1.2,57.0225,57.0,71.29
20160404203000,30.71,67.6616,15.0,15.0,28.42,40.338,75.7984,1.1883,1.2,57.0225,57.0,71.29
20160404204500,21.765,66.8515,15.0,15.0,28.426,40.338,75.7984,1.1562,1.2,57.0225,57.0,71.29
20160404210000,21.765,66.8515,15.0,15.0,28.2546,40.338,75.7984,1.1722,1.2,57.0225,57.0,71.29
20160404211500,30.085,66.8515,15.0,15.0,28.0742,40.338,75.7984,1.1441,1.2,57.0225,57.0,71.29
20160404213000,25.225,66.8515,15.0,15.0,27.994,40.338,75.7984,1.1321,1.2,57.0225,57.0,71.29
20160404214500,20.61,65.8434,15.0,15.0,27.8586,40.338,76.6085,1.1401,1.2,57.0225,57.0,71.29
20160404220000,26.21,65.8434,15.0,15.0,27.8173,40.338,76.6085,1.1321,1.2,56.4464,57.0,71.29
20160404221500,20.835,65.8434,15.0,15.0,27.695,40.338,76.6085,1.1361,1.2,56.4464,57.0,71.29
20160404223000,20.835,65.8434,15.0,15.0,27.9506,40.338,76.6085,1.124,1.2,57.3105,57.0,71.29
20160404224500,29.84,65.8434,15.0,15.0,27.9837,40.338,76.6085,1.112,1.2,57.3105,57.0,72.08
20160404230000,19.755,65.8434,15.0,15.0,28.0148,40.338,76.6085,1.124,1.2,57.3105,57.0,72.08
20160404231500,28.59,64.8353,15.0,15.0,27.8886,40.338,76.6085,1.124,1.2,57.3105,57.0,72.08
20160404233000,28.59,64.8353,15.0,15.0,27.5731,40.338,76.6085,1.1281,1.2,57.3105,57.0,72.08
20160404234500,21.23,64.8353,15.0,15.0,27.2809,40.7957,76.6085,1.12,1.2,57.3105,57.0,72.08
20160405000000,26.675,64.8353,15.0,15.0,27.6444,40.7957,76.6085,1.1321,1.2,56.5005,57.0,72.08
20160405001500,23.045,64.8353,15.0,15.0,27.6444,43.3897,76.6085,1.1401,1.2,57.1125,57.0,72.08
20160405003000,20.95,63.9172,15.0,15.0,27.6444,48.4556,74.8803,1.1923,1.2,57.1125,57.0,72.08
20160405004500,20.95,63.9172,15.0,15.0,27.5798,49.0049,74.8803,1.2324,1.2,57.1125,57.0,72.08
20160405010000,28.165,63.9172,15.0,15.0,26.7531,47.9368,74.8803,1.2565,1.2,57.1125,57.0,72.08
20160405011500,27.76,63.9172,15.0,15.0,26.4362,46.1363,76.1584,1.2766,1.2,56.5005,57.0,72.08
20160405013000,23.925,63.9172,15.0,15.0,25.9813,46.1363,76.1584,1.2766,1.2,56.5005,57.0,72.08
20160405014500,21.71,63.9172,15.0,15.0,25.8482,45.0682,76.1584,1.2927,1.2,56.5005,57.0,72.08
20160405020000,20.295,62.9271,15.0,15.0,25.5838,45.5259,76.1584,1.2846,1.2,56.5005,57.0,72.08
20160405021500,20.295,62.9271,15.0,15.0,25.5182,45.5259,76.1584,1.2967,1.2,57.1125,57.0,72.08
20160405023000,20.295,62.9271,15.0,15.0,25.3857,45.5259,76.1584,1.2846,1.2,57.1125,57.0,72.08
20160405024500,20.295,62.9271,15.0,15.0,25.3823,45.5259,76.1584,1.2927,1.2,57.1125,57.0,72.08
20160405030000,20.295,62.9271,15.0,15.0,25.2492,45.5259,76.1584,1.2525,1.2,57.1125,57.0,72.08
20160405031500,20.295,62.9271,15.0,15.0,25.1827,45.5259,76.1584,1.2565,1.2,57.1125,57.0,72.08
20160405033000,20.295,62.9271,15.0,15.0,24.7911,45.5259,76.1584,1.2525,1.2,57.1125,57.0,72.08
20160405034500,20.295,62.9271,15.0,15.0,24.7833,44.5494,76.1584,1.2605,1.2,57.1125,57.0,72.08
20160405040000,15.535,62.9271,15.0,15.0,24.338,44.5494,76.1584,1.2284,1.2,57.1125,57.0,72.08
20160405041500,24.325,62.189,15.0,15.0,24.3175,44.5494,76.1584,1.1883,1.2,56.3384,57.0,72.08
20160405043000,22.985,62.189,15.0,15.0,24.4383,44.5494,76.1584,1.2284,1.2,57.7606,57.0,72.08
20160405044500,16.915,62.189,15.0,15.0,24.3042,44.5494,76.1584,1.2324,1.2,56.4464,57.0,72.08
20160405050000,24.045,62.189,15.0,15.0,23.9847,44.5494,76.1584,1.2806,1.2,57.5986,57.0,72.08
20160405051500,18.635,62.189,15.0,15.0,23.8516,43.817,76.1584,1.2846,1.2,56.8605,57.0,72.08
20160405053000,18.635,62.189,15.0,15.0,23.8349,43.817,76.1584,1.2846,1.2,56.8605,57.0,72.08
20160405054500,16.95,61.1989,15.0,15.0,23.7008,43.817,76.1584,1.2846,1.2,56.8605,57.0,72.08
20160405060000,16.95,61.829,15.0,15.0,23.5667,43.817,76.1584,1.2886,1.2,56.8605,57.0,72.08
20160405061500,16.95,61.829,15.0,15.0,23.3857,43.817,76.1584,1.2846,1.2,56.8605,57.0,71.225
20160405063000,16.04,61.829,15.0,15.0,23.1195,43.0235,76.1584,1.2927,1.2,56.8605,57.0,71.225
20160405064500,16.04,61.829,15.0,15.0,22.9864,43.6339,76.1584,1.2967,1.2,56.8605,57.0,71.225
20160405070000,16.04,61.829,15.0,15.0,23.2084,43.6339,76.1584,1.2485,1.2,56.8605,57.0,71.225
20160405071500,16.04,61.829,15.0,15.0,23.3194,43.6339,76.1584,1.2806,1.2,57.4365,57.0,71.225
20160405073000,24.52,61.829,15.0,15.0,23.3194,43.6339,76.1584,1.2806,1.2,58.1566,57.0,71.225
20160405074500,22.64,63.2871,15.0,15.0,23.3194,43.6339,76.1584,1.2726,1.2,58.1566,57.0,71.225
20160405080000,21.24,63.2871,15.0,15.0,23.8175,44.0916,76.1584,1.2164,1.2,56.5005,57.0,76.81
20160405081500,21.24,64.4753,15.0,15.0,24.1626,44.0916,76.1584,1.2485,1.2,57.3105,57.0,76.81
20160405083000,29.74,64.4753,15.0,15.0,24.9036,44.0916,76.1584,1.2164,1.2,57.3105,57.0,76.81
20160405084500,31.045,65.3933,15.0,15.0,24.9036,45.9837,77.0765,1.1923,1.2,57.3105,57.0,76.81
20160405090000,31.045,65.3933,15.0,15.0,27.3025,48.242,75.5284,1.1682,1.2,57.3105,57.0,76.81
20160405091500,31.045,66.2034,15.0,15.0,28.0943,48.242,75.5284,1.1562,1.2,57.3105,57.0,76.81
20160405093000,31.045,66.2034,15.0,15.0,29.2434,46.8687,75.5284,1.1602,1.2,57.3105,57.0,76.81
20160405094500,31.045,67.3015,15.0,15.0,29.5848,46.2584,75.5284,1.1923,1.2,57.3105,57.0,76.81
20160405100000,31.045,67.3015,15.0,15.0,29.601,44.824,76.4825,1.2244,1.2,57.3105,57.0,76.81
20160405101500,31.045,68.5797,15.0,15.0,29.7146,45.3123,76.4825,1.3007,1.2,57.3105,57.0,75.885
20160405103000,31.045,68.5797,15.0,15.0,29.9694,44.0611,76.4825,1.2445,1.2,56.6985,57.0,75.885
20160405104500,31.045,68.5797,15.0,15.0,29.9694,44.0611,76.4825,1.2405,1.2,56.6985,57.0,75.885
20160405110000,31.045,68.5797,15.0,15.0,30.1403,43.5728,76.4825,1.2485,1.2,56.6985,57.0,75.885
20160405111500,31.045,69.8578,15.0,15.0,30.1403,43.1151,76.4825,1.2927,1.2,56.6985,57.0,74.86
20160405113000,31.045,69.8578,15.0,15.0,30.1416,43.1151,75.4383,1.2886,1.2,56.6985,57.0,74.86
20160405114500,31.045,70.5959,15.0,15.0,30.4847,44.6715,75.4383,1.2886,1.2,57.4365,57.0,74.86
20160405120000,33.67,70.5959,15.0,15.0,30.2616,44.0306,75.4383,1.2726,1.2,56.5725,57.0,73.68
20160405121500,25.82,70.5959,15.0,15.0,30.2616,44.5494,75.4383,1.2525,1.2,57.3825,57.0,73.68
20160405123000,25.82,70.5959,15.0,15.0,30.4606,44.5494,75.4383,1.2967,1.2,57.3825,57.0,73.68
20160405124500,25.82,71.694,15.0,15.0,30.4713,44.5494,76.2844,1.2806,1.2,57.3825,57.0,73.68
20160405130000,25.82,71.694,15.0,15.0,31.1171,44.5494,76.2844,1.2846,1.2,57.3825,57.0,73.68
20160405131500,25.82,71.694,15.0,15.0,31.3833,44.5494,76.2844,1.2565,1.2,57.3825,57.0,73.68
20160405133000,25.82,71.694,15.0,15.0,31.3683,44.5494,76.2844,1.2405,1.2,57.3825,57.0,73.68
20160405134500,25.82,71.694,15.0,15.0,31.8525,44.0611,76.2844,1.2084,1.2,57.3825,57.0,73.68
20160405140000,25.82,71.694,15.0,15.0,32.3417,44.0611,77.1125,1.2124,1.2,57.3825,57.0,73.68
20160405141500,25.82,71.694,15.0,15.0,32.3417,44.0611,77.1125,1.2124,1.2,57.3825,57.0,73.68
20160405143000,25.82,71.694,15.0,15.0,32.9274,44.0611,77.1125,1.1963,1.2,57.3825,57.0,73.68
20160405144500,25.82,72.432,15.0,15.0,32.9274,43.5118,76.1224,1.1923,1.2,57.3825,57.0,73.68
20160405150000,25.82,72.432,15.0,15.0,32.442,43.5118,76.1224,1.1562,1.2,56.6625,57.0,73.68
20160405151500,25.82,72.432,15.0,15.0,32.6748,44.7325,75.2043,1.1602,1.2,56.6625,57.0,73.68
20160405153000,25.82,72.432,15.0,15.0,32.3319,44.7325,75.2043,1.1401,1.2,56.6625,57.0,73.68
20160405154500,25.16,72.432,15.0,15.0,32.0957,44.7325,75.2043,1.1441,1.2,56.6625,57.0,73.68
20160405160000,25.16,72.432,15.0,15.0,31.8594,45.4344,76.0324,1.1401,1.2,56.6625,57.0,73.68
20160405161500,25.16,72.432,15.0,15.0,31.6603,45.4344,76.0324,1.124,1.2,56.6625,57.0,73.68
20160405163000,25.16,71.514,15.0,15.0,31.7598,45.4344,76.0324,1.1521,1.2,56.6625,57.0,73.68
20160405164500,25.16,71.514,15.0,15.0,31.1917,45.4344,76.8425,1.1401,1.2,56.6625,57.0,73.68
20160405170000,23.96,71.514,15.0,15.0,31.2781,45.4344,76.8425,1.1481,1.2,56.6625,57.0,73.68
20160405171500,23.96,71.514,15.0,15.0,30.7159,44.7325,76.8425,1.1602,1.2,56.6625,57.0,73.68
20160405173000,23.96,71.514,15.0,15.0,30.5227,44.7325,75.6364,1.1321,1.2,56.6625,57.0,73.68
20160405174500,23.19,71.514,15.0,15.0,30.2928,44.7325,75.6364,1.1321,1.2,56.6625,57.0,73.68
20160405180000,23.19,71.514,15.0,15.0,29.8264,44.7325,75.6364,1.112,1.2,57.3105,57.0,74.455
20160405181500,23.19,70.4158,15.0,15.0,30.1845,45.3123,75.6364,1.12,1.2,57.3105,57.0,74.455
20160405183000,23.19,70.4158,15.0,15.0,29.719,45.3123,75.6364,1.124,1.2,57.3105,57.0,74.455
20160405184500,23.19,70.4158,15.0,15.0,29.4321,45.3123,75.6364,1.1321,1.2,57.3105,57.0,74.455
20160405190000,23.19,70.4158,15.0,15.0,29.2182,45.3123,76.4464,1.1281,1.2,57.3105,57.0,74.455
20160405191500,23.19,69.0477,15.0,15.0,29.1907,45.3123,76.4464,1.1361,1.2,57.3105,57.0,74.455
20160405193000,23.19,69.0477,15.0,15.0,29.2796,45.3123,76.4464,1.12,1.2,57.3105,57.0,74.455
20160405194500,29.025,69.0477,15.0,15.0,29.338,45.3123,76.4464,1.1281,1.2,57.3105,57.0,75.915
20160405200000,30.815,68.0396,15.0,15.0,29.2677,45.3123,77.2745,1.1481,1.2,57.3105,57.0,75.915
20160405201500,30.815,68.0396,15.0,15.0,29.7892,45.3123,77.2745,1.1481,1.2,57.3105,57.0,75.915
20160405203000,30.815,68.0396,15.0,15.0,30.4479,44.4883,76.2484,1.1562,1.2,57.3105,57.0,75.915
20160405204500,30.815,67.3015,15.0,15.0,30.3488,43.939,75.4743,1.1481,1.2,57.3105,57.0,75.915
20160405210000,30.815,67.3015,15.0,15.0,30.2544,44.5494,75.4743,1.1521,1.2,57.3105,57.0,75.915
20160405211500,30.815,67.3015,15.0,15.0,30.2609,44.5494,75.4743,1.1521,1.2,57.3105,57.0,75.915
20160405213000,30.815,67.3015,15.0,15.0,30.0831,45.3123,75.4743,1.1481,1.2,57.3105,57.0,75.915
20160405214500,30.815,67.3015,15.0,15.0,30.1403,45.7701,75.4743,1.1521,1.2,56.6625,57.0,75.915
20160405220000,25.19,67.3015,15.0,15.0,29.8875,45.7701,75.4743,1.1521,1.2,56.6625,57.0,75.915
20160405221500,25.19,67.3015,15.0,15.0,29.3329,45.7701,75.4743,1.1562,1.2,56.6625,57.0,75.915
20160405223000,25.19,67.3015,15.0,15.0,28.8983,45.7701,76.4464,1.1562,1.2,56.6625,57.0,75.915
20160405224500,25.19,66.2934,15.0,15.0,28.648,45.7701,76.4464,1.1762,1.2,56.6625,57.0,75.915
20160405230000,23.365,66.2934,15.0,15.0,28.6131,45.7701,76.4464,1.2846,1.2,56.6625,57.0,74.26
20160405231500,22.595,66.2934,15.0,15.0,28.4839,45.7701,76.4464,1.2886,1.2,56.6625,57.0,72.66
20160405233000,20.625,65.1053,15.0,15.0,27.9245,45.7701,76.4464,1.2886,1.2,56.6625,57.0,70.145
20160405234500,20.625,65.1053,15.0,15.0,27.8787,45.7701,76.4464,1.2846,1.2,56.6625,57.0,70.145
20160406000000,19.3,65.1053,15.0,15.0,27.8787,45.7701,76.4464,1.2846,1.2,56.6625,57.0,70.145
20160406001500,19.3,65.1053,15.0,15.0,27.5991,45.2513,76.4464,1.2605,1.2,56.6625,57.0,70.145
20160406003000,19.3,65.1053,15.0,15.0,27.4853,48.7913,75.0063,1.2846,1.2,56.6625,57.0,70.145
20160406004500,19.3,65.1053,15.0,15.0,27.2086,48.1504,75.0063,1.2726,1.2,56.6625,57.0,70.145
20160406010000,18.245,64.2952,15.0,15.0,27.0134,46.6551,75.9604,1.2846,1.2,56.6625,57.0,70.145
20160406011500,18.245,63.6472,15.0,15.0,26.8833,46.6551,75.9604,1.2766,1.2,56.6625,57.0,70.145
20160406013000,18.245,63.6472,15.0,15.0,26.6985,46.1668,75.9604,1.2806,1.2,56.6625,57.0,70.145
20160406014500,18.245,63.6472,15.0,15.0,26.7069,46.1668,75.9604,1.2886,1.2,56.6625,57.0,70.145
20160406020000,18.245,63.6472,15.0,15.0,26.5803,45.587,76.8785,1.2927,1.2,56.6625,57.0,70.145
20160406021500,18.245,63.6472,15.0,15.0,26.4472,45.587,76.8785,1.2886,1.2,56.6625,57.0,70.145
20160406023000,15.935,63.6472,15.0,15.0,26.2445,45.587,76.8785,1.2886,1.2,56.6625,57.0,69.405
20160406024500,15.935,63.6472,15.0,15.0,26.1124,45.587,76.8785,1.2967,1.2,56.6625,57.0,69.405
20160406030000,15.935,63.6472,15.0,15.0,25.5838,44.4578,76.8785,1.2846,1.2,56.6625,57.0,69.405
20160406031500,15.935,63.6472,15.0,15.0,25.6499,44.4578,76.8785,1.2927,1.2,56.6625,57.0,69.405
20160406033000,15.935,63.6472,15.0,15.0,25.7793,45.1597,76.8785,1.2846,1.2,56.6625,57.0,68.675
20160406034500,15.935,63.6472,15.0,15.0,25.7793,45.1597,76.8785,1.2846,1.2,56.6625,57.0,68.675
20160406040000,15.935,62.5491,15.0,15.0,25.6452,45.1597,76.8785,1.2927,1.2,56.6625,57.0,68.675
20160406041500,14.61,62.5491,15.0,15.0,25.3823,45.1597,76.8785,1.2886,1.2,57.2745,57.0,68.675
20160406043000,100.0,62.5491,15.0,15.0,25.3099,45.1597,76.8785,1.2806,1.2,64.6733,57.0,68.675
20160406044500,31.0,62.279,15.0,15.0,25.1758,45.4649,77.0765,1.3007,1.2,55.5104,57.0,71.595
20160406050000,18.915,62.279,15.0,15.0,25.1671,45.4649,77.0765,1.0719,1.2,57.6346,57.0,66.79
20160406051500,22.85,63.0171,15.0,15.0,25.1671,47.2044,75.6364,1.6901,1.2,56.0504,57.0,61.35
20160406053000,11.94,62.189,15.0,15.0,25.1671,45.0682,75.6364,1.1481,1.2,56.0504,57.0,65.485
20160406054500,11.94,62.189,15.0,15.0,25.0202,45.0682,75.6364,1.1562,1.2,56.9865,57.0,65.485
20160406060000,11.495,62.189,15.0,15.0,25.0202,45.0682,75.6364,1.112,1.2,56.9865,57.0,65.485
20160406061500,12.145,62.189,15.0,15.0,25.0202,45.709,75.6364,1.108,1.2,56.9865,57.0,65.485
20160406063000,12.995,63.0171,15.0,15.0,25.0202,45.709,75.6364,1.108,1.2,56.9865,57.0,65.485
20160406064500,12.995,63.0171,15.0,15.0,25.1436,46.1973,75.6364,1.0839,1.2,56.9865,57.0,67.855
20160406070000,14.375,63.0171,15.0,15.0,25.1436,46.1973,75.6364,1.112,1.2,56.9865,57.0,67.855
20160406071500,15.685,63.0171,15.0,15.0,25.4049,46.1973,75.6364,1.112,1.2,56.9865,57.0,67.855
20160406073000,24.64,64.0072,15.0,15.0,25.543,46.1973,76.4464,1.1,1.2,56.9865,57.0,69.52
20160406074500,24.64,64.0072,15.0,15.0,25.681,46.1973,76.4464,1.112,1.2,56.9865,57.0,69.52
20160406080000,25.435,64.0072,15.0,15.0,25.8881,46.1973,76.4464,1.112,1.2,56.9865,57.0,69.52
20160406081500,25.435,64.0072,15.0,15.0,26.1549,46.1973,76.4464,1.1401,1.2,56.9865,57.0,71.165
20160406083000,26.595,65.1053,15.0,15.0,27.1879,45.1292,75.2403,1.1401,1.2,56.9865,57.0,71.165
20160406084500,28.675,65.1053,15.0,15.0,27.677,56.6954,72.144,1.1321,1.2,56.9865,57.0,71.165
20160406090000,27.96,65.8434,15.0,15.0,28.457,45.587,73.2421,1.1281,1.2,56.9865,57.0,71.165
20160406091500,30.635,65.8434,15.0,15.0,28.8859,61.395,71.1539,1.112,1.2,56.9865,57.0,71.165
20160406093000,24.125,66.6715,15.0,15.0,29.8867,46.7161,71.1539,1.108,1.2,56.9865,57.0,71.165
20160406094500,24.125,66.6715,15.0,15.0,30.2327,60.1743,70.3978,1.104,1.2,56.9865,57.0,71.165
20160406100000,27.67,66.6715,15.0,15.0,31.1141,62.8294,70.3978,1.104,1.2,56.9865,57.0,78.9
20160406101500,27.67,66.6715,15.0,15.0,31.1433,64.3858,69.1557,1.108,1.2,56.9865,57.0,78.9
20160406103000,27.67,67.9496,15.0,15.0,30.763,63.7144,69.1557,1.108,1.2,56.9865,57.0,78.9
20160406104500,27.67,67.9496,15.0,15.0,30.9059,63.0735,69.1557,1.112,1.2,56.9865,57.0,78.9
20160406110000,31.25,67.9496,15.0,15.0,30.3862,63.0735,69.1557,1.12,1.2,57.6346,57.0,78.9
20160406111500,33.3,67.9496,15.0,15.0,30.4448,63.0735,69.1557,1.1361,1.2,56.8245,57.0,78.9
20160406113000,33.3,67.9496,15.0,15.0,30.9767,63.0735,69.1557,1.1401,1.2,56.8245,57.0,78.9
20160406114500,34.68,67.9496,15.0,15.0,30.0641,63.8364,69.1557,1.1562,1.2,56.8245,57.0,78.9
20160406120000,34.68,67.9496,15.0,15.0,30.5632,63.8364,69.1557,1.1602,1.2,56.8245,57.0,78.9
20160406121500,33.165,67.9496,15.0,15.0,30.6397,63.8364,69.1557,1.1562,1.2,57.6346,57.0,78.9
20160406123000,34.29,67.9496,15.0,15.0,30.8316,64.9351,69.1557,1.1642,1.2,57.0225,57.0,78.9
20160406124500,33.235,67.9496,15.0,15.0,31.0234,64.0195,69.1557,1.1642,1.2,57.0225,57.0,78.9
20160406130000,28.205,67.9496,15.0,15.0,30.8316,64.0195,68.0576,1.124,1.2,56.4464,57.0,78.9
20160406131500,28.205,67.9496,15.0,15.0,30.8316,65.2097,68.0576,1.1441,1.2,56.4464,57.0,78.9
20160406133000,28.205,67.9496,15.0,15.0,30.5632,65.2097,68.0576,1.1481,1.2,56.4464,57.0,78.9
20160406134500,28.205,67.9496,15.0,15.0,30.7363,66.0642,68.0576,1.1562,1.2,56.4464,57.0,78.9
20160406140000,28.205,67.9496,15.0,15.0,31.0469,66.0642,68.0576,1.1562,1.2,57.3105,57.0,78.9
20160406141500,33.83,67.9496,15.0,15.0,30.7707,65.0877,68.0576,1.1562,1.2,56.5005,57.0,78.9
20160406143000,29.5,68.7597,15.0,15.0,31.6868,65.7896,68.0576,1.1562,1.2,56.5005,57.0,78.9
20160406144500,24.235,68.7597,15.0,15.0,31.7168,65.7896,68.0576,1.2967,1.2,56.5005,57.0,72.075
20160406150000,28.295,69.6778,15.0,15.0,31.5713,67.5291,68.0576,1.2806,1.2,57.6346,57.0,72.075
20160406151500,30.31,69.6778,15.0,15.0,31.8001,67.5291,68.0576,1.2686,1.2,56.6625,57.0,72.075
20160406153000,30.31,69.6778,15.0,15.0,31.4074,67.5291,68.0576,1.2686,1.2,56.6625,57.0,72.075
20160406154500,28.625,69.6778,15.0,15.0,31.4074,67.5291,68.0576,1.2726,1.2,56.6625,57.0,72.075
20160406160000,28.625,68.9577,15.0,15.0,30.9794,66.1253,68.0576,1.2605,1.2,56.6625,57.0,72.075
20160406161500,28.625,68.9577,15.0,15.0,31.1649,60.0218,68.0576,1.2605,1.2,56.6625,57.0,72.075
20160406163000,23.795,68.9577,15.0,15.0,31.7745,60.0218,68.0576,1.2485,1.2,56.6625,57.0,72.075
20160406164500,30.595,68.9577,15.0,15.0,31.7745,60.0218,68.0576,1.2565,1.2,56.6625,57.0,72.075
20160406170000,32.44,68.9577,15.0,15.0,31.2854,60.0218,68.0576,1.2565,1.2,56.6625,57.0,72.075
20160406171500,33.115,68.9577,15.0,15.0,31.3708,60.0218,68.0576,1.2565,1.2,56.6625,57.0,72.075
20160406173000,23.99,68.9577,15.0,15.0,31.4542,60.0218,68.0576,1.2605,1.2,56.6625,57.0,72.075
20160406174500,23.99,68.0396,15.0,15.0,31.4769,60.0218,68.0576,1.2646,1.2,56.6625,57.0,72.075
20160406180000,23.99,68.0396,15.0,15.0,31.5136,60.0218,68.0576,1.2525,1.2,56.6625,57.0,72.075
20160406181500,23.99,68.0396,15.0,15.0,31.4539,60.0218,68.0576,1.2445,1.2,56.6625,57.0,72.075
20160406183000,23.99,68.8497,15.0,15.0,31.7079,60.0218,68.0576,1.2485,1.2,56.6625,57.0,72.075
20160406184500,23.99,68.8497,15.0,15.0,31.7079,60.8152,68.0576,1.2485,1.2,56.6625,57.0,72.075
20160406190000,31.91,68.8497,15.0,15.0,31.5275,67.407,68.0576,1.2324,1.2,56.6625,57.0,72.075
20160406191500,24.515,67.7516,15.0,15.0,31.4777,67.407,68.0576,1.1963,1.2,56.6625,57.0,72.075
20160406193000,23.485,67.7516,15.0,15.0,31.2407,68.231,68.0576,1.1722,1.2,56.6625,57.0,72.075
20160406194500,23.485,67.7516,15.0,15.0,30.9962,68.231,68.0576,1.1762,1.2,56.6625,57.0,72.075
20160406200000,23.485,67.7516,15.0,15.0,30.7503,68.231,68.0576,1.1361,1.2,57.3105,57.0,72.075
20160406201500,31.145,67.7516,15.0,15.0,30.7459,69.1465,68.0576,1.1401,1.2,57.3105,57.0,72.075
20160406203000,31.145,67.7516,15.0,15.0,30.7283,69.1465,68.0576,1.1481,1.2,57.3105,57.0,72.075
20160406204500,31.145,67.7516,15.0,15.0,30.7787,69.1465,67.3735,1.1481,1.2,57.3105,57.0,72.075
20160406210000,31.145,67.7516,15.0,15.0,30.763,63.4092,67.3735,1.1441,1.2,56.5365,57.0,72.075
20160406211500,28.14,67.7516,15.0,15.0,30.763,61.9138,67.3735,1.1521,1.2,56.5365,57.0,72.075
20160406213000,24.15,67.0315,15.0,15.0,30.8529,61.9138,67.3735,1.1441,1.2,57.1125,57.0,72.075
20160406214500,33.945,67.0315,15.0,15.0,30.7227,61.9138,67.3735,1.1642,1.2,57.1125,57.0,80.76
20160406220000,33.945,67.0315,15.0,15.0,30.6982,61.2425,67.3735,1.1802,1.2,57.1125,57.0,80.76
20160406221500,35.83,67.0315,15.0,15.0,30.7367,61.2425,67.3735,1.1963,1.2,57.1125,57.0,80.76
20160406223000,30.755,67.0315,15.0,15.0,31.067,61.2425,67.3735,1.2164,1.2,56.4464,57.0,80.76
20160406224500,29.43,67.0315,15.0,15.0,31.1992,65.2402,67.3735,1.2284,1.2,56.4464,57.0,80.76
20160406230000,29.43,66.1134,15.0,15.0,31.1992,61.0288,67.3735,1.2003,1.2,56.4464,57.0,80.76
20160406231500,29.43,66.1134,15.0,15.0,31.1992,69.9094,66.5815,1.2003,1.2,56.4464,57.0,80.76
20160406233000,29.43,66.1134,15.0,15.0,31.2392,69.0854,66.5815,1.2003,1.2,56.4464,57.0,80.76
