PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160406234500,29.43,66.1134,15.0,15.0,31.2392,70.4893,66.5815,1.1923,1.2,56.4464,57.0,80.76
20160407000000,29.43,66.1134,15.0,15.0,31.3443,69.0549,66.5815,1.1963,1.2,56.4464,57.0,80.76
20160407001500,29.43,66.1134,15.0,15.0,31.3443,70.6418,66.5815,1.1602,1.2,56.4464,57.0,80.76
20160407003000,29.43,66.1134,15.0,15.0,31.3808,70.6418,66.5815,1.1843,1.2,56.4464,57.0,80.76
20160407004500,29.43,66.1134,15.0,15.0,31.3808,70.6418,66.5815,1.1883,1.2,56.4464,57.0,80.76
20160407010000,29.43,66.1134,15.0,15.0,31.5851,70.6418,66.5815,1.1843,1.2,56.4464,57.0,80.76
20160407011500,29.43,66.1134,15.0,15.0,31.2794,72.1067,66.5815,1.1923,1.2,57.2205,57.0,80.76
20160407013000,30.735,66.1134,15.0,15.0,31.0753,72.1067,66.5815,1.1883,1.2,57.2205,57.0,80.76
20160407014500,30.735,66.1134,15.0,15.0,30.9392,66.8577,66.5815,1.1923,1.2,57.2205,57.0,80.76
20160407020000,27.875,66.1134,15.0,15.0,30.6671,64.2942,66.5815,1.1883,1.2,57.2205,57.0,80.76
20160407021500,27.875,65.0153,15.0,15.0,30.3677,66.0337,66.5815,1.1883,1.2,57.2205,57.0,80.76
20160407023000,27.875,65.0153,15.0,15.0,29.8692,64.0806,66.5815,1.1883,1.2,56.6085,57.0,80.76
20160407024500,26.455,65.0153,15.0,15.0,29.3756,64.0806,66.5815,1.1923,1.2,56.6085,57.0,80.76
20160407030000,33.51,65.0153,15.0,15.0,29.2658,64.0806,66.5815,1.1963,1.2,56.6085,57.0,80.76
20160407031500,33.51,65.0153,15.0,15.0,28.8432,66.8882,66.5815,1.2003,1.2,56.6085,57.0,80.76
20160407033000,27.4,65.0153,15.0,15.0,28.6623,66.8882,66.5815,1.2003,1.2,56.6085,57.0,80.76
20160407034500,25.985,65.0153,15.0,15.0,28.5441,64.7215,66.5815,1.1963,1.2,56.6085,57.0,80.76
20160407040000,31.93,64.2952,15.0,15.0,28.9811,63.5618,66.5815,1.2806,1.2,57.3105,57.0,79.265
20160407041500,31.93,64.2952,15.0,15.0,28.844,63.5618,66.5815,1.2927,1.2,56.6625,57.0,79.265
20160407043000,24.39,64.2952,15.0,15.0,28.925,63.5618,66.5815,1.2886,1.2,56.6625,57.0,79.265
20160407044500,29.155,64.2952,15.0,15.0,28.7869,63.5618,66.5815,1.2967,1.2,57.3825,57.0,79.265
20160407050000,29.985,64.2952,15.0,15.0,28.3643,64.5383,66.5815,1.2886,1.2,57.3825,57.0,78.425
20160407051500,29.985,63.6472,15.0,15.0,28.1588,63.5923,66.5815,1.2886,1.2,56.6085,57.0,78.425
20160407053000,28.3,63.6472,15.0,15.0,27.6105,64.2332,67.8596,1.2886,1.2,57.5986,57.0,78.425
20160407054500,30.135,63.6472,15.0,15.0,27.4014,64.2332,68.8137,1.2846,1.2,56.6985,57.0,78.425
20160407060000,22.675,63.6472,15.0,15.0,26.7891,62.3411,70.1998,1.2846,1.2,56.6985,57.0,78.425
20160407061500,22.675,63.6472,15.0,15.0,26.517,61.1509,70.9379,1.2927,1.2,57.2745,57.0,78.425
20160407063000,31.3,63.6472,15.0,15.0,26.3771,55.9019,72.288,1.2927,1.2,57.2745,57.0,77.625
20160407064500,23.72,62.7471,15.0,15.0,26.1768,59.9912,70.0738,1.2927,1.2,56.5005,57.0,77.625
20160407070000,19.97,62.7471,15.0,15.0,25.6398,59.9912,70.0738,1.2846,1.2,57.1125,57.0,77.625
20160407071500,26.785,62.7471,15.0,15.0,25.3021,59.9912,70.0738,1.2927,1.2,57.1125,57.0,77.625
20160407073000,26.785,62.7471,15.0,15.0,25.0202,59.9912,70.0738,1.2927,1.2,57.1125,57.0,77.625
20160407074500,26.785,63.6472,15.0,15.0,25.1436,60.7542,70.0738,1.2806,1.2,57.1125,57.0,77.625
20160407080000,26.785,63.6472,15.0,15.0,25.2669,60.7542,71.0639,1.2766,1.2,57.1125,57.0,77.625
20160407081500,29.325,64.6553,15.0,15.0,25.3902,60.7542,71.0639,1.2686,1.2,57.1125,57.0,77.625
20160407083000,29.325,64.6553,15.0,15.0,26.0736,60.7542,71.784,1.2445,1.2,57.1125,57.0,77.625
20160407084500,21.64,64.6553,15.0,15.0,26.1549,60.7542,71.784,1.2405,1.2,57.1125,57.0,77.625
20160407090000,21.64,65.5734,15.0,15.0,26.6473,60.7542,71.784,1.2284,1.2,57.1125,57.0,77.625
20160407091500,29.85,65.5734,15.0,15.0,26.5168,59.8997,70.5059,1.2204,1.2,57.1125,57.0,77.625
20160407093000,24.585,65.5734,15.0,15.0,26.7531,59.8997,70.5059,1.2003,1.2,57.1125,57.0,77.625
20160407094500,23.045,66.3834,15.0,15.0,26.6266,60.51,70.5059,1.1923,1.2,56.5005,57.0,77.625
20160407100000,23.975,66.3834,15.0,15.0,26.9298,60.51,70.5059,1.1642,1.2,57.6346,57.0,77.625
20160407101500,26.995,67.3015,15.0,15.0,26.9203,55.3831,70.5059,1.1361,1.2,57.6346,57.0,77.625
20160407103000,23.405,67.3015,15.0,15.0,27.382,52.545,70.5059,1.1602,1.2,57.6346,57.0,77.625
20160407104500,24.285,67.3015,15.0,15.0,27.2308,53.3689,70.5059,1.1722,1.2,57.6346,57.0,77.625
20160407110000,24.285,67.3015,15.0,15.0,27.5322,50.836,70.5059,1.1602,1.2,56.5725,57.0,77.625
20160407111500,33.625,68.0396,15.0,15.0,27.3687,48.3335,70.5059,1.1682,1.2,56.5725,57.0,77.625
20160407113000,25.65,68.0396,15.0,15.0,27.3048,46.2584,70.5059,1.124,1.2,56.5725,57.0,77.625
20160407114500,29.68,68.0396,15.0,15.0,27.3688,45.0377,70.5059,1.1602,1.2,56.5725,57.0,77.625
20160407120000,23.555,69.2277,15.0,15.0,26.0724,43.939,70.5059,1.1722,1.2,56.5725,57.0,77.625
20160407121500,31.65,69.2277,15.0,15.0,26.1641,43.2066,70.5059,1.1963,1.2,57.5086,57.0,77.625
20160407123000,21.94,69.2277,15.0,15.0,27.2707,48.3946,71.2979,1.2726,1.2,58.3906,57.0,68.555
20160407124500,32.785,69.2277,15.0,15.0,27.3041,51.5989,71.2979,1.2726,1.2,56.2844,57.0,68.555
20160407130000,16.6,69.2277,15.0,15.0,26.6707,47.9063,71.2979,1.2565,1.2,58.1926,57.0,68.555
20160407131500,20.54,69.9478,15.0,15.0,26.7605,41.4366,71.2979,1.12,1.2,56.6085,57.0,76.25
20160407133000,32.84,69.9478,15.0,15.0,27.2841,40.1549,71.2979,1.1361,1.2,58.3906,57.0,76.25
20160407134500,19.61,70.6859,15.0,15.0,27.3748,39.6361,71.2979,1.1321,1.2,56.1224,57.0,76.25
20160407140000,33.825,70.6859,15.0,15.0,27.6577,40.2769,71.2979,1.124,1.2,57.9586,57.0,76.25
20160407141500,19.405,70.6859,15.0,15.0,27.3573,39.3919,71.2979,1.116,1.2,56.7885,57.0,76.25
20160407143000,28.77,69.8578,15.0,15.0,26.3527,40.7957,71.2979,1.12,1.2,56.7885,57.0,76.25
20160407144500,20.935,69.8578,15.0,15.0,26.8744,41.9554,71.2979,1.104,1.2,56.7885,57.0,76.25
20160407150000,32.785,69.8578,15.0,15.0,26.8744,41.9554,71.2979,1.112,1.2,56.7885,57.0,76.25
20160407151500,20.71,69.8578,15.0,15.0,27.0016,41.223,71.2979,1.112,1.2,56.1764,57.0,76.25
20160407153000,22.22,69.8578,15.0,15.0,27.9277,40.7347,71.2979,1.3087,1.2,57.8326,57.0,70.995
20160407154500,12.26,69.8578,15.0,15.0,28.2847,40.7347,71.2979,1.2886,1.2,54.1602,57.0,70.995
20160407160000,21.97,69.8578,15.0,15.0,27.5657,41.6502,71.2979,1.124,1.2,55.3123,57.0,76.025
20160407161500,28.49,69.8578,15.0,15.0,27.84,40.7957,71.2979,1.1361,1.2,57.8686,57.0,78.925
20160407163000,30.93,69.8578,15.0,15.0,28.4653,41.4061,71.2979,1.1963,1.2,57.8686,57.0,78.925
20160407164500,24.04,70.6859,15.0,15.0,28.4622,42.2301,70.3438,1.2244,1.2,56.4464,57.0,78.925
20160407170000,24.04,70.6859,15.0,15.0,28.3226,41.5282,70.3438,1.2927,1.2,56.4464,57.0,78.925
20160407171500,32.41,70.6859,15.0,15.0,27.8659,41.5282,70.3438,1.2886,1.2,57.4725,57.0,78.925
20160407173000,31.69,70.6859,15.0,15.0,28.2244,41.5282,70.3438,1.2846,1.2,57.4725,57.0,77.945
20160407174500,22.755,70.6859,15.0,15.0,28.2244,43.6644,70.3438,1.2927,1.2,55.6904,57.0,76.655
20160407180000,18.74,69.8578,15.0,15.0,28.6896,45.1903,70.3438,1.2886,1.2,55.6904,57.0,76.655
20160407181500,19.24,69.8578,15.0,15.0,28.5999,46.2889,70.3438,1.2886,1.2,56.9505,57.0,76.655
20160407183000,24.08,69.8578,15.0,15.0,28.3755,47.5096,70.3438,1.2846,1.2,57.7066,57.0,76.655
20160407184500,21.965,69.8578,15.0,15.0,28.1961,47.5096,70.3438,1.2846,1.2,57.7066,57.0,76.655
20160407190000,19.375,69.8578,15.0,15.0,28.2273,47.5096,70.3438,1.2726,1.2,56.8605,57.0,76.655
20160407191500,20.345,68.7597,15.0,15.0,27.9981,48.2115,70.3438,1.2726,1.2,56.1764,57.0,76.655
20160407193000,30.575,68.0396,15.0,15.0,27.7256,48.2115,71.1539,1.2605,1.2,57.5986,57.0,76.655
20160407194500,26.265,68.0396,15.0,15.0,27.9018,49.4627,71.1539,1.2686,1.2,56.2124,57.0,76.655
20160407200000,19.805,68.0396,15.0,15.0,28.0752,50.6529,71.1539,1.2686,1.2,56.2124,57.0,76.655
20160407201500,26.05,68.0396,15.0,15.0,27.9219,50.6529,71.1539,1.2646,1.2,56.2124,57.0,76.655
20160407203000,24.55,67.0315,15.0,15.0,27.6705,51.721,71.1539,1.2565,1.2,56.2124,57.0,76.655
20160407204500,20.855,67.0315,15.0,15.0,27.5587,50.9886,71.1539,1.2164,1.2,56.2124,57.0,76.655
20160407210000,19.745,67.0315,15.0,15.0,27.2871,50.3782,71.1539,1.1722,1.2,56.2124,57.0,76.655
20160407211500,18.245,67.0315,15.0,15.0,27.1333,50.3782,71.1539,1.1562,1.2,56.2124,57.0,76.655
20160407213000,19.095,66.2934,15.0,15.0,26.9264,51.2632,71.1539,1.124,1.2,57.0585,57.0,76.655
20160407214500,20.52,66.2934,15.0,15.0,27.0705,51.2632,71.1539,1.1963,1.2,57.0585,57.0,76.655
20160407220000,19.39,66.2934,15.0,15.0,26.8341,50.0425,71.1539,1.2324,1.2,56.4464,57.0,76.655
20160407221500,19.04,66.2934,15.0,15.0,26.6721,50.0425,72.018,1.2565,1.2,57.3105,57.0,76.655
20160407223000,18.66,65.2853,15.0,15.0,26.379,50.0425,72.018,1.2565,1.2,56.4104,57.0,76.655
20160407224500,19.435,65.2853,15.0,15.0,26.2948,50.0425,72.018,1.2806,1.2,57.2745,57.0,76.655
20160407230000,28.98,65.2853,15.0,15.0,25.9948,50.8665,72.018,1.2886,1.2,57.9586,57.0,76.655
20160407231500,21.575,65.2853,15.0,15.0,26.2641,49.9205,72.018,1.2846,1.2,57.9586,57.0,76.655
20160407233000,24.65,65.2853,15.0,15.0,26.2346,49.9205,72.018,1.2886,1.2,57.9586,57.0,76.655
20160407234500,20.7,65.2853,15.0,15.0,26.2948,52.2093,71.1539,1.2766,1.2,57.9586,57.0,75.64
20160408000000,25.99,64.3852,15.0,15.0,26.1415,51.5379,71.1539,1.2846,1.2,57.9586,57.0,75.64
20160408001500,26.63,64.3852,15.0,15.0,25.899,53.9793,70.0378,1.2846,1.2,57.9586,57.0,75.64
20160408003000,23.435,64.3852,15.0,15.0,25.7388,53.9793,70.0378,1.2886,1.2,57.9586,57.0,75.64
20160408004500,28.595,64.3852,15.0,15.0,25.7388,54.5286,70.0378,1.2565,1.2,57.9586,57.0,75.64
20160408010000,24.55,64.3852,15.0,15.0,25.3109,54.5286,70.0378,1.2525,1.2,56.3384,57.0,75.64
20160408011500,28.14,63.6472,15.0,15.0,25.1886,54.5286,71.0279,1.2405,1.2,57.3105,57.0,75.64
20160408013000,26.81,63.6472,15.0,15.0,25.0191,53.2469,71.0279,1.1883,1.2,56.4464,57.0,75.64
20160408014500,20.02,63.6472,15.0,15.0,24.9068,53.2469,71.0279,1.2204,1.2,56.4464,57.0,75.64
20160408020000,20.02,63.6472,15.0,15.0,24.9158,53.2469,71.0279,1.2244,1.2,56.4464,57.0,75.64
20160408021500,16.74,63.6472,15.0,15.0,24.9158,53.2469,71.0279,1.2124,1.2,55.7984,57.0,75.64
20160408023000,17.035,63.6472,15.0,15.0,24.9228,52.545,71.0279,1.2043,1.2,55.7984,57.0,75.64
20160408024500,19.055,63.6472,15.0,15.0,24.8596,52.545,71.0279,1.2084,1.2,55.7984,57.0,75.64
20160408030000,16.285,63.6472,15.0,15.0,24.8596,52.545,71.0279,1.2485,1.2,55.7984,57.0,75.64
20160408031500,14.48,63.6472,15.0,15.0,24.8596,55.3831,70.2358,1.2927,1.2,56.6625,57.0,75.64
20160408033000,20.995,63.6472,15.0,15.0,24.6098,55.3831,70.2358,1.2846,1.2,57.7606,57.0,74.335
20160408034500,27.355,63.6472,15.0,15.0,24.4826,55.3831,70.2358,1.2927,1.2,57.7606,57.0,74.335
20160408040000,28.555,63.6472,15.0,15.0,24.4104,53.9488,70.2358,1.2806,1.2,56.5725,57.0,73.575
20160408041500,14.115,63.6472,15.0,15.0,24.4152,52.7586,71.0639,1.2927,1.2,55.9604,57.0,73.575
20160408043000,17.075,63.6472,15.0,15.0,24.2802,52.7586,71.0639,1.2886,1.2,57.3825,57.0,72.53
20160408044500,28.27,63.6472,15.0,15.0,24.2151,53.491,71.0639,1.2485,1.2,58.3186,57.0,72.53
20160408050000,25.645,63.6472,15.0,15.0,24.4608,52.8807,71.0639,1.2846,1.2,56.1224,57.0,70.48
20160408051500,13.29,62.9271,15.0,15.0,24.4036,52.8807,71.0639,1.2605,1.2,56.1224,57.0,70.48
20160408053000,12.955,62.9271,15.0,15.0,24.2151,52.0872,71.0639,1.2806,1.2,57.0225,57.0,70.48
20160408054500,26.635,62.9271,15.0,15.0,23.834,53.1858,71.0639,1.2806,1.2,58.4446,57.0,70.48
20160408060000,15.48,62.9271,15.0,15.0,23.6945,52.2093,71.0639,1.2846,1.2,55.6004,57.0,70.48
20160408061500,11.015,62.189,15.0,15.0,23.7479,52.2093,71.0639,1.2565,1.2,57.2205,57.0,70.48
20160408063000,27.67,62.189,15.0,15.0,23.4993,50.9581,71.0639,1.2846,1.2,57.2205,57.0,70.48
20160408064500,11.09,62.189,15.0,15.0,23.3692,50.9581,69.8038,1.2806,1.2,56.3384,57.0,70.48
20160408070000,28.695,62.189,15.0,15.0,23.239,50.9581,69.8038,1.2846,1.2,57.5986,57.0,69.595
20160408071500,13.04,62.189,15.0,15.0,23.1577,50.9581,68.6517,1.2726,1.2,57.5986,57.0,69.595
20160408073000,22.345,62.9271,15.0,15.0,23.3819,51.5989,68.6517,1.2846,1.2,55.7984,57.0,69.595
20160408074500,19.625,63.6472,15.0,15.0,23.7194,52.2703,68.6517,1.2846,1.2,58.3186,57.0,69.595
20160408080000,14.495,63.6472,15.0,15.0,23.7085,53.0638,68.6517,1.112,1.2,56.1764,57.0,71.275
20160408081500,29.245,64.8353,15.0,15.0,23.8651,53.0638,68.6517,1.112,1.2,57.1125,57.0,71.275
20160408083000,23.47,64.8353,15.0,15.0,23.9653,53.0638,68.6517,1.116,1.2,58.3906,57.0,71.275
20160408084500,17.41,65.8434,15.0,15.0,23.9424,53.8877,68.6517,1.108,1.2,57.5086,57.0,72.185
20160408090000,16.11,65.8434,15.0,15.0,24.2622,53.8877,69.7138,1.104,1.2,56.5005,57.0,72.185
20160408091500,24.075,65.8434,15.0,15.0,24.441,53.8877,69.7138,1.108,1.2,56.5005,57.0,72.185
20160408093000,30.34,66.5635,15.0,15.0,24.6746,52.8196,69.7138,1.1,1.2,57.1125,57.0,72.185
20160408094500,19.71,66.5635,15.0,15.0,24.994,52.8196,68.8857,1.116,1.2,57.1125,57.0,74.49
20160408100000,24.96,66.5635,15.0,15.0,24.8166,52.8196,68.8857,1.108,1.2,55.7984,57.0,74.49
20160408101500,23.08,67.3015,15.0,15.0,24.7888,52.8196,68.8857,1.112,1.2,55.7984,57.0,74.49
20160408103000,19.795,67.3015,15.0,15.0,25.1649,53.5826,68.8857,1.112,1.2,55.7984,57.0,74.49
20160408104500,19.795,67.3015,15.0,15.0,25.1649,53.5826,68.8857,1.112,1.2,55.7984,57.0,74.49
20160408110000,18.735,68.0396,15.0,15.0,24.6969,54.1624,68.8857,1.112,1.2,55.7984,57.0,74.49
20160408111500,35.595,68.0396,15.0,15.0,24.9256,54.1624,68.8857,1.116,1.2,58.8767,57.0,74.49
20160408113000,16.475,68.0396,15.0,15.0,25.4305,54.1624,68.8857,1.112,1.2,56.0504,57.0,74.49
20160408114500,16.265,68.0396,15.0,15.0,24.7686,53.1248,68.8857,1.12,1.2,54.8983,57.0,74.49
20160408120000,33.605,68.7597,15.0,15.0,24.7971,53.1248,68.8857,1.112,1.2,56.8245,57.0,74.49
20160408121500,25.495,68.7597,15.0,15.0,24.8839,52.5145,68.8857,1.116,1.2,58.3546,57.0,74.49
20160408123000,17.415,68.7597,15.0,15.0,24.9706,52.5145,68.8857,1.12,1.2,55.1503,57.0,74.49
20160408124500,34.09,68.7597,15.0,15.0,24.8636,52.5145,68.8857,1.1281,1.2,58.6787,57.0,74.49
20160408130000,35.49,68.7597,15.0,15.0,24.7969,53.3995,68.1656,1.124,1.2,58.6787,57.0,74.49
20160408131500,29.23,68.7597,15.0,15.0,24.8817,53.3995,68.1656,1.112,1.2,58.6787,57.0,74.49
20160408133000,17.92,68.7597,15.0,15.0,24.6962,53.3995,68.1656,1.12,1.2,55.8524,57.0,74.49
20160408134500,15.585,69.5878,15.0,15.0,24.779,53.3995,68.1656,1.1281,1.2,55.8524,57.0,74.49
20160408140000,14.485,69.5878,15.0,15.0,25.0626,53.3995,68.1656,1.1682,1.2,55.8524,57.0,74.49
20160408141500,20.875,69.5878,15.0,15.0,25.3559,53.3995,68.1656,1.1682,1.2,54.8263,57.0,74.49
20160408143000,12.125,69.5878,15.0,15.0,24.7787,52.3924,68.1656,1.2405,1.2,54.8263,57.0,74.49
20160408144500,14.685,69.5878,15.0,15.0,24.4927,52.3924,68.1656,1.2886,1.2,56.2844,57.0,74.49
20160408150000,19.23,69.5878,15.0,15.0,24.6989,51.7515,68.1656,1.2766,1.2,57.6346,57.0,73.67
20160408151500,33.855,69.5878,15.0,15.0,24.6989,51.7515,68.1656,1.2686,1.2,59.9748,57.0,73.67
20160408153000,36.18,69.5878,15.0,15.0,24.7787,51.7515,68.1656,1.2686,1.2,57.8686,57.0,73.67
20160408154500,20.615,69.5878,15.0,15.0,23.8742,51.7515,69.2457,1.2846,1.2,54.5023,57.0,73.67
20160408160000,14.09,70.5959,15.0,15.0,24.3645,51.7515,69.2457,1.2726,1.2,54.5023,57.0,73.67
20160408161500,14.09,70.5959,15.0,15.0,24.5716,51.7515,69.2457,1.2605,1.2,55.1503,57.0,73.67
20160408163000,27.525,70.5959,15.0,15.0,24.0804,49.2186,69.2457,1.2525,1.2,58.6067,57.0,73.67
20160408164500,38.465,70.5959,15.0,15.0,24.0804,49.7679,69.2457,1.2405,1.2,59.8128,57.0,73.67
20160408170000,33.165,70.5959,15.0,15.0,24.2866,49.7679,69.2457,1.2605,1.2,57.5086,57.0,73.67
20160408171500,14.98,70.5959,15.0,15.0,24.4927,49.7679,69.2457,1.2605,1.2,54.4122,57.0,73.67
20160408173000,11.19,70.5959,15.0,15.0,24.4927,49.127,69.2457,1.2686,1.2,54.4122,57.0,73.67
20160408174500,15.875,70.5959,15.0,15.0,24.4138,49.127,69.2457,1.2646,1.2,57.2745,57.0,73.67
20160408180000,32.94,69.5878,15.0,15.0,24.2561,49.127,69.2457,1.2445,1.2,59.5248,57.0,73.67
20160408181500,38.31,69.5878,15.0,15.0,24.2166,49.127,69.2457,1.2405,1.2,59.5248,57.0,73.67
20160408183000,34.885,69.5878,15.0,15.0,24.5793,49.127,69.2457,1.2445,1.2,56.7885,57.0,73.67
20160408184500,30.235,68.6697,15.0,15.0,24.3747,48.242,69.2457,1.2405,1.2,56.7885,57.0,73.67
20160408190000,16.235,68.6697,15.0,15.0,24.1992,46.2889,69.2457,1.2605,1.2,54.7903,57.0,73.67
20160408191500,14.735,68.6697,15.0,15.0,24.2245,46.2889,69.2457,1.2605,1.2,54.7903,57.0,73.67
20160408193000,19.78,67.7516,15.0,15.0,24.4934,45.3428,69.2457,1.2726,1.2,56.3384,57.0,68.965
20160408194500,15.2,67.7516,15.0,15.0,24.4614,46.1973,69.2457,1.2244,1.2,56.3384,57.0,68.965
20160408200000,24.39,67.7516,15.0,15.0,24.1104,47.0823,70.5419,1.2164,1.2,56.3384,57.0,68.965
20160408201500,26.885,67.7516,15.0,15.0,23.9788,46.2278,71.3519,1.2164,1.2,57.6346,57.0,68.965
20160408203000,40.405,67.7516,15.0,15.0,23.8477,46.2278,71.3519,1.1883,1.2,60.6409,57.0,68.965
20160408204500,36.935,66.8515,15.0,15.0,23.7546,46.2278,72.5761,1.0879,1.2,60.6409,57.0,69.815
20160408210000,29.685,66.8515,15.0,15.0,23.701,46.2278,72.5761,1.116,1.2,59.5248,57.0,69.815
20160408211500,25.7,66.8515,15.0,15.0,23.6883,45.4954,73.6022,1.116,1.2,59.5248,57.0,69.815
20160408213000,8.73,65.8434,15.0,15.0,23.6264,45.4954,73.6022,1.12,1.2,56.9865,57.0,69.815
20160408214500,6.785,65.0153,15.0,15.0,23.8219,44.6715,73.6022,1.12,1.2,56.4104,57.0,69.815
20160408220000,4.12,65.0153,15.0,15.0,23.1386,44.2137,73.6022,1.112,1.2,54.3762,57.0,69.815
20160408221500,12.115,64.2052,15.0,15.0,23.041,43.3592,74.6463,1.116,1.2,53.6742,57.0,69.815
20160408223000,38.685,64.2052,15.0,15.0,22.9963,43.3592,74.6463,1.1281,1.2,59.4888,57.0,69.815
20160408224500,21.12,64.2052,15.0,15.0,22.843,42.8404,74.6463,1.1361,1.2,59.4888,57.0,69.815
20160408230000,3.595,63.2871,15.0,15.0,22.6331,42.8404,74.6463,1.1401,1.2,54.4482,57.0,69.815
20160408231500,14.96,63.2871,15.0,15.0,22.6214,42.1995,74.6463,1.1361,1.2,55.6364,57.0,69.815
20160408233000,35.67,63.2871,15.0,15.0,22.6211,42.1995,74.6463,1.12,1.2,60.2088,57.0,69.815
20160408234500,5.225,62.279,15.0,15.0,22.4915,42.1995,74.6463,1.1401,1.2,55.6364,57.0,69.815
20160409000000,17.34,62.279,15.0,15.0,22.6752,41.5587,74.6463,1.1361,1.2,55.6364,57.0,69.815
20160409001500,24.81,62.279,15.0,15.0,22.511,39.6971,73.5662,1.1521,1.2,60.2088,57.0,69.815
20160409003000,2.71,62.279,15.0,15.0,22.1827,39.6971,73.5662,1.1441,1.2,54.7363,57.0,69.815
20160409004500,31.355,62.279,15.0,15.0,22.0483,40.5211,73.5662,1.12,1.2,57.9586,57.0,69.815
20160409010000,3.345,62.279,15.0,15.0,22.004,41.3756,73.5662,1.1521,1.2,57.9586,57.0,69.815
20160409011500,21.925,62.279,15.0,15.0,22.0209,41.8638,73.5662,1.1521,1.2,57.9586,57.0,69.815
20160409013000,14.595,61.4689,15.0,15.0,22.0264,41.8638,73.5662,1.1562,1.2,57.9586,57.0,69.815
20160409014500,12.245,61.4689,15.0,15.0,22.0264,41.8638,73.5662,1.2605,1.2,55.3123,57.0,69.815
20160409020000,7.885,61.4689,15.0,15.0,21.738,41.8638,73.5662,1.2726,1.2,57.1125,57.0,69.815
20160409021500,19.525,61.4689,15.0,15.0,21.6227,41.8638,74.3582,1.2565,1.2,55.2763,57.0,69.815
20160409023000,2.55,61.4689,15.0,15.0,21.5578,41.4061,74.3582,1.2846,1.2,55.2763,57.0,67.885
20160409024500,30.94,61.4689,15.0,15.0,21.4395,41.4061,74.3582,1.2846,1.2,60.0468,57.0,67.885
20160409030000,26.08,60.5509,15.0,15.0,21.3129,40.7347,74.3582,1.2766,1.2,56.1224,57.0,67.885
20160409031500,0.0,60.5509,15.0,15.0,21.3628,40.7347,74.3582,1.2646,1.2,54.0522,57.0,67.885
20160409033000,7.85,60.5509,15.0,15.0,21.0019,40.7347,74.3582,1.2806,1.2,57.7966,57.0,67.885
20160409034500,31.705,60.5509,15.0,15.0,20.9266,38.5985,74.3582,1.2846,1.2,60.0828,57.0,67.885
20160409040000,15.54,60.5509,15.0,15.0,20.7871,37.805,73.0441,1.2766,1.2,56.5725,57.0,67.885
20160409041500,0.0,60.5509,15.0,15.0,20.7871,38.3238,73.0441,1.2726,1.2,54.3762,57.0,67.885
20160409043000,1.09,60.5509,15.0,15.0,20.8691,39.9718,73.0441,1.2646,1.2,56.1224,57.0,67.885
20160409044500,27.185,60.5509,15.0,15.0,20.8691,40.4295,73.0441,1.2806,1.2,60.0468,57.0,67.885
20160409050000,23.69,60.5509,15.0,15.0,20.8461,40.4295,73.0441,1.2686,1.2,56.2124,57.0,67.885
20160409051500,0.0,60.5509,15.0,15.0,20.7834,40.8568,74.0522,1.2565,1.2,54.3762,57.0,67.885
20160409053000,1.34,60.5509,15.0,15.0,20.6582,40.8568,74.0522,1.2605,1.2,56.0144,57.0,67.885
20160409054500,27.855,60.5509,15.0,15.0,20.7579,40.8568,74.0522,1.2726,1.2,59.4888,57.0,67.885
20160409060000,26.465,60.5509,15.0,15.0,20.7579,40.2159,74.9163,1.2806,1.2,58.4807,57.0,67.885
20160409061500,0.0,60.5509,15.0,15.0,20.7579,40.2159,74.9163,1.2565,1.2,53.8362,57.0,67.885
20160409063000,1.16,60.5509,15.0,15.0,20.7579,39.7276,74.9163,1.2605,1.2,55.0603,57.0,67.885
20160409064500,16.195,59.9208,15.0,15.0,20.6317,39.7276,74.9163,1.2565,1.2,58.6067,57.0,67.885
20160409070000,31.75,59.9208,15.0,15.0,20.6032,39.2393,74.9163,1.2485,1.2,60.0108,57.0,67.885
20160409071500,28.505,60.7309,15.0,15.0,20.6032,39.2393,74.9163,1.2084,1.2,57.2205,57.0,67.885
20160409073000,1.63,60.7309,15.0,15.0,20.7986,39.2393,74.9163,1.2365,1.2,54.5383,57.0,67.885
20160409074500,17.04,62.189,15.0,15.0,20.6694,39.2393,74.9163,1.2324,1.2,59.2367,57.0,67.885
20160409080000,25.005,62.189,15.0,15.0,21.453,37.3778,73.6922,1.116,1.2,56.6085,57.0,72.755
20160409081500,10.275,63.0171,15.0,15.0,21.8464,36.859,73.6922,1.112,1.2,56.6085,57.0,72.755
20160409083000,27.82,63.0171,15.0,15.0,22.7835,38.5374,73.6922,1.12,1.2,58.8767,57.0,72.755
20160409084500,25.795,64.0072,15.0,15.0,23.3692,39.3919,73.6922,1.104,1.2,55.8524,57.0,72.755
20160409090000,15.36,64.7453,15.0,15.0,24.2899,39.8497,73.6922,1.124,1.2,57.6346,57.0,72.755
20160409091500,31.49,64.7453,15.0,15.0,24.6098,39.8497,73.6922,1.1401,1.2,58.7147,57.0,72.755
20160409093000,29.435,65.6634,15.0,15.0,25.1713,39.8497,74.9163,1.1481,1.2,57.5086,57.0,72.755
20160409094500,30.14,65.6634,15.0,15.0,25.4624,39.8497,74.9163,1.1481,1.2,57.5086,57.0,72.755
20160409100000,30.98,65.6634,15.0,15.0,25.5579,39.1478,74.9163,1.1441,1.2,58.6067,57.0,72.755
20160409101500,32.6,65.6634,15.0,15.0,25.8922,39.1478,74.9163,1.1481,1.2,58.6067,57.0,72.755
20160409103000,12.895,66.5635,15.0,15.0,26.2322,38.1712,74.1602,1.124,1.2,55.3483,57.0,72.755
20160409104500,26.635,66.5635,15.0,15.0,25.9444,38.1712,74.1602,1.1441,1.2,56.0504,57.0,73.825
20160409110000,19.425,66.5635,15.0,15.0,26.0053,38.69,73.2961,1.1401,1.2,57.5086,57.0,73.825
20160409111500,22.34,67.6616,15.0,15.0,25.9608,39.575,73.2961,1.1762,1.2,57.5086,57.0,73.825
20160409113000,29.665,67.6616,15.0,15.0,25.8362,35.6078,74.3222,1.1802,1.2,56.4464,57.0,73.825
20160409114500,33.88,67.6616,15.0,15.0,26.1744,39.6971,74.3222,1.1762,1.2,59.4527,57.0,73.825
20160409120000,23.84,67.6616,15.0,15.0,25.9927,39.6971,74.3222,1.2043,1.2,58.5167,57.0,73.825
20160409121500,21.745,67.6616,15.0,15.0,26.0396,39.6971,74.3222,1.1843,1.2,58.5167,57.0,71.19
20160409123000,12.34,67.6616,15.0,15.0,25.9423,39.6971,74.3222,1.1521,1.2,56.1224,57.0,71.19
20160409124500,10.705,67.6616,15.0,15.0,26.2269,39.6971,74.3222,1.124,1.2,54.7903,57.0,71.19
20160409130000,13.16,67.6616,15.0,15.0,25.6389,38.1407,74.3222,1.2886,1.2,53.9622,57.0,70.47
20160409131500,23.1,67.6616,15.0,15.0,25.4894,37.5304,73.4041,1.3007,1.2,56.2484,57.0,68.45
20160409133000,41.715,67.6616,15.0,15.0,25.6838,37.9881,73.4041,1.2485,1.2,60.3348,57.0,67.56
20160409134500,14.755,68.8497,15.0,15.0,25.5782,38.568,73.4041,1.2164,1.2,58.8767,57.0,67.56
20160409140000,4.62,68.8497,15.0,15.0,25.7557,36.4012,74.2862,1.2405,1.2,57.6346,57.0,67.56
20160409141500,7.48,68.8497,15.0,15.0,25.69,34.3565,74.2862,1.2886,1.2,55.0243,57.0,68.525
20160409143000,3.27,68.8497,15.0,15.0,26.4677,37.2557,73.3681,1.2967,1.2,53.8362,57.0,68.525
20160409144500,7.175,68.8497,15.0,15.0,25.9685,35.3636,73.3681,1.2927,1.2,53.8362,57.0,68.525
20160409150000,9.375,68.8497,15.0,15.0,27.3103,35.8519,73.3681,1.2846,1.2,53.8362,57.0,68.525
20160409151500,8.645,69.9478,15.0,15.0,27.3103,34.4176,73.3681,1.2806,1.2,53.8362,57.0,68.525
20160409153000,10.865,69.1377,15.0,15.0,27.3886,36.7979,74.1242,1.2686,1.2,53.8362,57.0,68.525
20160409154500,29.675,69.1377,15.0,15.0,27.0745,32.8612,74.1242,1.2164,1.2,55.7624,57.0,68.525
20160409160000,34.655,69.8578,15.0,15.0,27.7033,36.8285,74.9703,1.2124,1.2,57.9586,57.0,68.525
20160409161500,35.365,69.8578,15.0,15.0,27.1642,35.2721,74.9703,1.2284,1.2,59.5608,57.0,68.525
20160409163000,40.77,69.8578,15.0,15.0,26.8951,35.2721,73.8902,1.2244,1.2,60.4968,57.0,68.525
20160409164500,35.5,69.1377,15.0,15.0,26.2604,37.6219,73.8902,1.2284,1.2,59.7588,57.0,68.525
20160409170000,20.7,69.1377,15.0,15.0,26.3567,38.2933,73.8902,1.2405,1.2,57.6346,57.0,68.525
20160409171500,9.605,69.1377,15.0,15.0,26.4851,39.0562,73.8902,1.2405,1.2,56.0504,57.0,68.525
20160409173000,2.12,69.1377,15.0,15.0,26.3475,39.4835,73.8902,1.2405,1.2,54.2862,57.0,68.525
20160409174500,17.18,68.2196,15.0,15.0,26.2667,39.4835,73.8902,1.2204,1.2,54.9523,57.0,68.525
20160409180000,39.915,68.2196,15.0,15.0,26.3241,39.4835,74.8443,1.2244,1.2,60.8569,57.0,68.525
20160409181500,10.49,68.2196,15.0,15.0,26.4193,39.4835,74.8443,1.2324,1.2,57.0585,57.0,68.525
20160409183000,1.695,68.2196,15.0,15.0,26.4643,39.4835,74.8443,1.1722,1.2,53.8002,57.0,68.525
20160409184500,36.71,68.2196,15.0,15.0,26.4575,39.4835,75.6004,1.116,1.2,59.6868,57.0,68.525
20160409190000,21.79,68.2196,15.0,15.0,26.6648,39.0257,75.6004,1.124,1.2,57.8686,57.0,68.525
20160409191500,8.29,67.4816,15.0,15.0,26.7462,37.805,74.1602,1.112,1.2,55.7264,57.0,68.525
20160409193000,28.89,66.6715,15.0,15.0,26.8257,37.805,74.1602,1.112,1.2,56.7885,57.0,72.36
20160409194500,18.07,66.6715,15.0,15.0,26.9549,37.805,74.1602,1.1,1.2,55.4383,57.0,73.665
20160409200000,16.11,66.6715,15.0,15.0,26.894,39.0562,74.1602,1.112,1.2,55.4383,57.0,73.665
20160409201500,14.71,66.6715,15.0,15.0,26.9108,39.575,74.1602,1.2927,1.2,55.4383,57.0,73.665
20160409203000,16.615,66.6715,15.0,15.0,26.9356,39.575,74.1602,1.2927,1.2,57.4365,57.0,73.665
20160409204500,30.4,66.6715,15.0,15.0,26.871,39.575,74.9163,1.2927,1.2,59.0747,57.0,73.665
20160409210000,32.775,65.5734,15.0,15.0,26.4511,39.575,74.9163,1.2766,1.2,59.0747,57.0,73.665
20160409211500,26.17,65.5734,15.0,15.0,26.4493,39.575,74.9163,1.2726,1.2,55.8524,57.0,73.665
20160409213000,16.435,65.5734,15.0,15.0,26.0955,39.575,74.9163,1.2806,1.2,55.1863,57.0,73.665
20160409214500,23.11,65.5734,15.0,15.0,26.0241,39.575,74.9163,1.2766,1.2,55.1863,57.0,73.665
20160409220000,24.33,65.5734,15.0,15.0,25.8525,37.9271,74.1602,1.2726,1.2,55.7984,57.0,73.665
20160409221500,23.14,65.5734,15.0,15.0,26.1603,37.9271,74.1602,1.2766,1.2,56.4464,57.0,73.665
20160409223000,20.965,65.5734,15.0,15.0,26.044,38.3543,73.2961,1.2525,1.2,55.8524,57.0,73.665
20160409224500,31.57,65.5734,15.0,15.0,26.044,39.2699,73.2961,1.2846,1.2,56.9865,57.0,73.665
20160409230000,30.37,65.5734,15.0,15.0,26.044,39.9718,73.2961,1.2846,1.2,58.3186,57.0,72.92
20160409231500,32.665,65.5734,15.0,15.0,26.044,39.9718,74.3582,1.2886,1.2,58.3186,57.0,72.92
20160409233000,27.905,65.5734,15.0,15.0,25.8449,40.4906,74.3582,1.2605,1.2,58.3186,57.0,72.92
20160409234500,19.63,65.5734,15.0,15.0,25.5515,40.4906,74.3582,1.2686,1.2,57.6346,57.0,72.92
20160410000000,12.135,64.8353,15.0,15.0,25.3097,40.4906,75.3303,1.2525,1.2,55.6004,57.0,72.92
20160410001500,11.925,64.8353,15.0,15.0,25.2121,40.4906,75.3303,1.2525,1.2,55.6004,57.0,72.92
20160410003000,10.32,64.8353,15.0,15.0,24.8075,40.4906,75.3303,1.2766,1.2,55.6004,57.0,70.87
20160410004500,9.74,64.8353,15.0,15.0,24.7468,40.4906,75.3303,1.2806,1.2,55.6004,57.0,70.87
20160410010000,8.745,63.6472,15.0,15.0,24.5162,38.4154,73.9982,1.2846,1.2,55.6004,57.0,70.035
20160410011500,8.14,63.6472,15.0,15.0,24.5261,38.4154,73.9982,1.2766,1.2,56.5365,57.0,70.035
20160410013000,15.08,63.6472,15.0,15.0,24.4645,38.4154,73.2421,1.2967,1.2,57.6346,57.0,70.035
20160410014500,31.235,63.6472,15.0,15.0,24.3413,40.0023,73.2421,1.2927,1.2,59.1287,57.0,70.035
20160410020000,33.31,63.6472,15.0,15.0,24.3477,40.5516,73.2421,1.2927,1.2,59.1287,57.0,70.035
20160410021500,28.715,63.6472,15.0,15.0,24.2235,40.9788,74.2502,1.2927,1.2,56.7885,57.0,67.11
20160410023000,16.02,63.6472,15.0,15.0,24.1644,40.9788,74.2502,1.2846,1.2,55.1503,57.0,67.11
20160410024500,18.62,62.9271,15.0,15.0,24.1655,40.9788,74.2502,1.2686,1.2,55.1503,57.0,67.11
20160410030000,15.695,62.9271,15.0,15.0,23.6009,40.9788,75.2043,1.2646,1.2,55.7984,57.0,67.11
20160410031500,16.205,62.9271,15.0,15.0,23.6009,40.9788,75.2043,1.2686,1.2,55.7984,57.0,67.11
20160410033000,13.545,62.9271,15.0,15.0,23.7194,41.7113,75.2043,1.2405,1.2,55.2403,57.0,67.11
20160410034500,9.865,62.9271,15.0,15.0,23.7194,39.453,74.2502,1.1642,1.2,54.6103,57.0,67.11
20160410040000,7.55,62.9271,15.0,15.0,23.8413,39.453,74.2502,1.1762,1.2,54.6103,57.0,67.11
20160410041500,6.925,62.9271,15.0,15.0,23.8413,39.453,73.1701,1.1843,1.2,54.6103,57.0,67.11
20160410043000,7.605,62.9271,15.0,15.0,23.7131,40.7347,73.1701,1.1802,1.2,54.6103,57.0,67.11
20160410044500,12.41,62.279,15.0,15.0,23.3378,41.4061,73.1701,1.1481,1.2,54.6103,57.0,67.11
20160410050000,7.795,62.279,15.0,15.0,23.5111,41.9554,74.2142,1.1642,1.2,54.6103,57.0,67.11
20160410051500,13.125,62.279,15.0,15.0,23.5111,41.9554,74.2142,1.1802,1.2,55.2403,57.0,67.11
20160410053000,22.29,62.9271,15.0,15.0,23.6295,41.9554,74.2142,1.1441,1.2,57.1125,57.0,67.11
20160410054500,29.025,62.9271,15.0,15.0,23.4993,41.9554,75.1683,1.1521,1.2,58.3546,57.0,67.11
20160410060000,33.33,62.9271,15.0,15.0,23.6167,41.9554,75.1683,1.1682,1.2,59.5608,57.0,67.11
20160410061500,21.96,62.9271,15.0,15.0,23.602,41.9554,75.1683,1.1762,1.2,58.6067,57.0,67.11
20160410063000,9.05,62.9271,15.0,15.0,23.602,41.9554,75.1683,1.1682,1.2,56.0504,57.0,67.11
20160410064500,26.655,62.9271,15.0,15.0,23.3545,41.9554,75.1683,1.1762,1.2,56.6985,57.0,67.11
20160410070000,18.515,62.9271,15.0,15.0,23.2233,41.9554,75.1683,1.1441,1.2,58.2286,57.0,67.11
20160410071500,11.745,62.9271,15.0,15.0,23.3378,39.453,73.8542,1.1562,1.2,55.4743,57.0,67.11
20160410073000,21.615,64.2052,15.0,15.0,23.5667,39.453,73.8542,1.1762,1.2,58.0306,57.0,67.11
20160410074500,26.675,64.2052,15.0,15.0,23.7008,40.5211,73.8542,1.1963,1.2,58.0306,57.0,67.11
20160410080000,27.075,65.1953,15.0,15.0,24.544,42.047,73.8542,1.2043,1.2,57.3105,57.0,67.11
20160410081500,26.18,65.1953,15.0,15.0,25.2669,42.8404,73.8542,1.2043,1.2,57.3105,57.0,67.11
20160410083000,19.555,66.5635,15.0,15.0,26.4329,42.8404,73.8542,1.2164,1.2,56.5005,57.0,67.11
20160410084500,25.585,67.3015,15.0,15.0,26.9195,42.8404,75.0783,1.2244,1.2,57.4725,57.0,67.11
20160410090000,20.03,67.3015,15.0,15.0,28.0217,43.5118,75.0783,1.2485,1.2,56.3384,57.0,67.11
20160410091500,24.86,67.3015,15.0,15.0,28.626,42.108,74.2142,1.2324,1.2,57.0585,57.0,67.11
20160410093000,24.86,68.4897,15.0,15.0,29.2557,40.7652,73.3681,1.2244,1.2,57.0585,57.0,67.11
20160410094500,27.325,68.4897,15.0,15.0,29.316,40.7652,73.3681,1.2244,1.2,57.0585,57.0,67.11
20160410100000,27.325,69.4077,15.0,15.0,29.8875,40.7652,71.982,1.2164,1.2,57.0585,57.0,67.11
20160410101500,21.36,69.4077,15.0,15.0,29.9035,41.6197,71.982,1.2244,1.2,56.4464,57.0,67.11
20160410103000,27.525,69.4077,15.0,15.0,29.9998,42.3826,71.0999,1.2084,1.2,56.4464,57.0,67.11
20160410104500,27.525,69.4077,15.0,15.0,30.2171,43.054,71.0999,1.2124,1.2,56.4464,57.0,67.11
20160410110000,27.525,69.4077,15.0,15.0,30.2909,43.6339,71.0999,1.2084,1.2,56.4464,57.0,67.11
20160410111500,21.08,69.4077,15.0,15.0,30.2932,44.4273,70.1998,1.2084,1.2,57.0225,57.0,67.11
20160410113000,21.08,69.4077,15.0,15.0,30.2817,45.1903,70.1998,1.2084,1.2,57.0225,57.0,67.11
20160410114500,28.445,69.4077,15.0,15.0,30.5553,45.9532,70.1998,1.2043,1.2,57.0225,57.0,67.11
20160410120000,26.475,70.1458,15.0,15.0,30.74,45.9532,70.1998,1.1963,1.2,57.0225,57.0,67.11
20160410121500,21.52,70.1458,15.0,15.0,30.7444,48.1199,69.4077,1.2003,1.2,57.0225,57.0,67.11
20160410123000,22.825,70.1458,15.0,15.0,31.3301,48.1199,69.4077,1.1963,1.2,57.0225,57.0,67.11
20160410124500,20.68,70.1458,15.0,15.0,31.5461,49.4932,69.4077,1.1963,1.2,57.0225,57.0,67.11
20160410130000,20.68,70.9559,15.0,15.0,31.3833,49.4932,69.4077,1.1963,1.2,57.0225,57.0,67.11
20160410131500,21.475,70.9559,15.0,15.0,31.4833,48.7303,70.5059,1.1963,1.2,57.0225,57.0,67.11
20160410133000,22.27,70.9559,15.0,15.0,31.5888,48.7303,71.496,1.1883,1.2,57.0225,57.0,67.11
20160410134500,27.15,70.9559,15.0,15.0,31.4206,48.7303,72.414,1.1843,1.2,57.0225,57.0,67.11
20160410140000,27.15,70.9559,15.0,15.0,31.747,48.7303,72.414,1.1802,1.2,57.0225,57.0,67.11
20160410141500,27.15,70.9559,15.0,15.0,31.7341,48.7303,73.6922,1.1802,1.2,57.0225,57.0,67.11
20160410143000,27.15,70.9559,15.0,15.0,31.5102,48.7303,73.6922,1.1762,1.2,57.0225,57.0,67.11
20160410144500,27.15,70.9559,15.0,15.0,31.8387,47.8148,74.5203,1.1481,1.2,57.0225,57.0,67.11
20160410150000,27.15,70.9559,15.0,15.0,31.7341,47.8148,74.5203,1.1722,1.2,57.0225,57.0,67.11
20160410151500,29.11,70.9559,15.0,15.0,31.6655,46.5025,74.5203,1.1682,1.2,57.0225,57.0,67.11
20160410153000,29.11,70.9559,15.0,15.0,31.8726,46.5025,75.4023,1.1562,1.2,57.0225,57.0,67.11
20160410154500,24.35,70.9559,15.0,15.0,31.8726,46.5025,75.4023,1.1802,1.2,57.0225,57.0,67.11
20160410160000,24.35,70.9559,15.0,15.0,31.7341,46.5025,75.4023,1.1802,1.2,57.0225,57.0,67.11
20160410161500,24.35,70.9559,15.0,15.0,31.8092,46.5025,75.4023,1.1642,1.2,57.0225,57.0,67.11
20160410163000,23.605,70.9559,15.0,15.0,31.7028,47.0823,75.4023,1.1521,1.2,57.0225,57.0,67.11
20160410164500,22.065,70.2358,15.0,15.0,31.5963,46.1973,75.4023,1.1521,1.2,56.4464,57.0,67.11
20160410170000,21.51,70.2358,15.0,15.0,32.0297,46.1973,74.2142,1.1602,1.2,56.4464,57.0,67.11
20160410171500,21.51,70.2358,15.0,15.0,31.7028,46.8077,74.2142,1.1642,1.2,56.4464,57.0,67.11
20160410173000,21.51,70.2358,15.0,15.0,31.5461,47.4485,74.2142,1.1722,1.2,57.3105,57.0,67.11
20160410174500,23.32,70.2358,15.0,15.0,31.7621,47.4485,74.2142,1.1802,1.2,57.3105,57.0,67.11
20160410180000,23.32,70.2358,15.0,15.0,31.5868,47.4485,74.2142,1.1762,1.2,57.3105,57.0,67.11
20160410181500,23.32,70.2358,15.0,15.0,31.1573,47.9979,74.9703,1.1802,1.2,57.3105,57.0,67.11
20160410183000,23.32,70.2358,15.0,15.0,31.2002,47.9979,74.9703,1.1722,1.2,57.3105,57.0,67.11
20160410184500,28.63,70.2358,15.0,15.0,31.0731,47.9979,74.9703,1.1562,1.2,57.3105,57.0,67.11
20160410190000,28.63,70.2358,15.0,15.0,30.8579,47.3875,75.7984,1.116,1.2,57.3105,57.0,67.11
20160410191500,26.32,69.4978,15.0,15.0,30.7707,47.3875,74.9703,1.116,1.2,57.3105,57.0,67.11
20160410193000,22.69,69.4978,15.0,15.0,30.8516,46.3804,74.9703,1.112,1.2,57.3105,57.0,67.835
20160410194500,22.69,69.4978,15.0,15.0,30.7363,46.3804,73.7642,1.108,1.2,56.6625,57.0,67.835
20160410200000,22.69,69.4978,15.0,15.0,30.6397,47.8453,73.7642,1.116,1.2,56.6625,57.0,67.835
20160410201500,22.69,69.4978,15.0,15.0,30.5969,47.8453,73.7642,1.124,1.2,57.4365,57.0,67.835
20160410203000,29.36,69.4978,15.0,15.0,30.491,48.4861,73.7642,1.1361,1.2,57.4365,57.0,67.835
20160410204500,20.845,69.4978,15.0,15.0,30.5591,48.4861,75.3663,1.1521,1.2,57.4365,57.0,67.835
20160410210000,31.15,68.7597,15.0,15.0,30.5651,50.5918,75.3663,1.1682,1.2,56.5005,57.0,67.835
20160410211500,23.14,68.7597,15.0,15.0,30.4448,51.2327,74.3222,1.1602,1.2,57.1125,57.0,67.835
20160410213000,23.14,68.7597,15.0,15.0,30.3862,48.303,74.3222,1.1682,1.2,57.1125,57.0,67.835
20160410214500,21.72,68.7597,15.0,15.0,30.446,48.303,74.3222,1.1762,1.2,57.1125,57.0,67.835
20160410220000,21.72,68.7597,15.0,15.0,30.3189,47.0518,74.3222,1.1722,1.2,57.1125,57.0,67.835
20160410221500,29.74,68.7597,15.0,15.0,30.3732,48.7913,75.3663,1.1722,1.2,57.1125,57.0,67.835
20160410223000,29.74,68.0396,15.0,15.0,30.4255,47.0213,75.3663,1.1762,1.2,57.1125,57.0,67.835
20160410224500,21.32,68.0396,15.0,15.0,30.4255,47.0213,75.3663,1.1722,1.2,57.1125,57.0,67.835
20160410230000,21.32,68.0396,15.0,15.0,30.5879,51.66,74.1602,1.1642,1.2,57.1125,57.0,67.835
20160410231500,24.875,68.0396,15.0,15.0,30.5879,48.9439,74.1602,1.1682,1.2,57.1125,57.0,67.835
20160410233000,29.93,68.0396,15.0,15.0,30.3785,48.0894,74.1602,1.1722,1.2,57.1125,57.0,67.835
20160410234500,22.03,68.0396,15.0,15.0,30.486,46.2584,74.1602,1.1722,1.2,57.1125,57.0,67.835
20160411000000,22.03,67.2115,15.0,15.0,30.567,46.2584,74.9703,1.1802,1.2,57.1125,57.0,67.835
20160411001500,22.03,67.2115,15.0,15.0,30.4359,47.6011,74.9703,1.1802,1.2,57.1125,57.0,67.835
20160411003000,30.46,67.2115,15.0,15.0,30.6046,46.2889,74.9703,1.1762,1.2,57.1125,57.0,67.835
20160411004500,22.95,67.2115,15.0,15.0,30.4725,47.0518,75.7984,1.1722,1.2,57.1125,57.0,67.835
20160411010000,22.95,67.2115,15.0,15.0,30.4064,50.836,74.5203,1.1722,1.2,57.1125,57.0,67.835
20160411011500,22.95,67.2115,15.0,15.0,30.5736,51.9041,74.5203,1.1642,1.2,57.1125,57.0,67.835
20160411013000,22.95,67.2115,15.0,15.0,30.5736,49.3406,74.5203,1.1722,1.2,57.1125,57.0,67.835
20160411014500,30.095,67.2115,15.0,15.0,30.6067,46.9297,74.5203,1.1722,1.2,57.1125,57.0,67.835
20160411020000,30.095,67.2115,15.0,15.0,30.6067,46.9297,74.5203,1.1722,1.2,57.1125,57.0,67.835
20160411021500,21.455,67.2115,15.0,15.0,30.4726,48.1199,75.2763,1.1682,1.2,57.1125,57.0,67.835
20160411023000,21.735,67.2115,15.0,15.0,30.3385,47.3265,75.2763,1.1642,1.2,57.1125,57.0,67.835
20160411024500,21.735,67.2115,15.0,15.0,30.3385,48.3335,75.2763,1.1602,1.2,57.1125,57.0,67.835
20160411030000,30.85,67.2115,15.0,15.0,30.3677,52.2093,74.2862,1.1642,1.2,57.1125,57.0,67.835
20160411031500,31.475,67.2115,15.0,15.0,30.463,52.2093,74.2862,1.1521,1.2,57.1125,57.0,67.835
20160411033000,23.695,67.2115,15.0,15.0,30.463,49.2186,74.2862,1.1602,1.2,57.1125,57.0,67.835
20160411034500,23.695,67.2115,15.0,15.0,30.3002,48.1504,74.2862,1.1602,1.2,57.1125,57.0,67.835
20160411040000,23.695,67.2115,15.0,15.0,30.463,48.1504,75.0423,1.1521,1.2,57.1125,57.0,67.835
20160411041500,23.695,67.2115,15.0,15.0,30.463,48.1504,75.0423,1.1481,1.2,57.1125,57.0,67.835
20160411043000,23.695,67.2115,15.0,15.0,30.8313,48.1504,75.0423,1.1722,1.2,57.1125,57.0,69.045
20160411044500,29.155,67.2115,15.0,15.0,31.1336,48.1504,75.8884,1.1682,1.2,56.5005,57.0,69.045
20160411050000,22.825,67.2115,15.0,15.0,31.4379,49.5848,74.9703,1.1642,1.2,57.1125,57.0,69.045
20160411051500,30.49,67.2115,15.0,15.0,31.5769,51.1106,74.9703,1.1682,1.2,57.1125,57.0,69.045
20160411053000,30.49,67.2115,15.0,15.0,31.7854,51.1106,74.9703,1.1642,1.2,57.1125,57.0,69.045
20160411054500,30.49,67.2115,15.0,15.0,31.9245,49.7984,74.9703,1.1562,1.2,57.1125,57.0,69.045
20160411060000,30.49,67.2115,15.0,15.0,32.0635,48.3946,74.9703,1.1481,1.2,57.1125,57.0,69.045
20160411061500,30.49,67.2115,15.0,15.0,32.0635,49.4017,74.9703,1.1521,1.2,57.1125,57.0,69.045
20160411063000,29.29,67.2115,15.0,15.0,32.2341,48.6082,74.9703,1.1401,1.2,57.1125,57.0,69.045
20160411064500,29.29,67.2115,15.0,15.0,32.3742,48.6082,74.9703,1.1401,1.2,57.1125,57.0,69.045
20160411070000,29.29,67.2115,15.0,15.0,32.3742,49.7984,74.9703,1.1481,1.2,57.1125,57.0,69.045
20160411071500,29.29,67.2115,15.0,15.0,32.3742,55.139,73.8902,1.0719,1.2,57.1125,57.0,70.235
20160411073000,31.045,67.9496,15.0,15.0,32.6163,50.5918,74.8443,1.116,1.2,57.1125,57.0,71.15
20160411074500,31.045,67.9496,15.0,15.0,32.6163,48.9744,74.8443,1.112,1.2,57.1125,57.0,71.15
20160411080000,31.695,67.9496,15.0,15.0,32.7573,48.9744,74.8443,1.116,1.2,57.1125,57.0,71.15
20160411081500,34.775,67.9496,15.0,15.0,32.9304,49.5237,74.8443,1.1,1.2,57.1125,57.0,79.715
20160411083000,34.775,67.9496,15.0,15.0,32.9304,49.5237,74.8443,1.112,1.2,57.1125,57.0,79.715
20160411084500,36.225,67.9496,15.0,15.0,33.0724,50.1341,74.8443,1.104,1.2,57.1125,57.0,79.715
20160411090000,32.85,67.9496,15.0,15.0,33.3564,50.1341,74.8443,1.12,1.2,57.1125,57.0,80.665
20160411091500,30.525,67.9496,15.0,15.0,33.3564,50.1341,74.8443,1.1481,1.2,57.1125,57.0,80.665
20160411093000,30.525,67.9496,15.0,15.0,33.5328,52.2093,74.8443,1.1521,1.2,57.1125,57.0,80.665
20160411094500,30.525,67.9496,15.0,15.0,33.4943,49.5543,74.8443,1.1481,1.2,57.1125,57.0,80.665
20160411100000,30.525,67.9496,15.0,15.0,33.5233,48.9744,74.8443,1.1562,1.2,57.1125,57.0,80.665
20160411101500,0.0,69.1377,15.0,0.0,33.6183,48.9744,73.9982,0.0,1.2,56.0864,57.0,0.0
20160411103000,36.325,69.1377,15.0,15.0,34.2048,50.1646,73.9982,1.1883,1.2,57.0225,57.0,82.03
20160411104500,36.325,70.2358,15.0,15.0,34.3673,50.1646,73.9982,1.2043,1.2,57.0225,57.0,82.03
20160411110000,36.325,70.2358,15.0,15.0,34.2129,48.9744,75.1683,1.2164,1.2,57.0225,57.0,82.03
20160411111500,36.325,70.2358,15.0,15.0,34.5146,52.2398,73.6022,1.2284,1.2,57.0225,57.0,82.03
20160411113000,34.135,70.2358,15.0,15.0,34.5094,52.2398,73.6022,1.2405,1.2,57.0225,57.0,82.03
20160411114500,34.135,70.2358,15.0,15.0,35.0024,50.5308,74.6103,1.2445,1.2,57.0225,57.0,82.03
20160411120000,34.135,70.2358,15.0,15.0,34.8735,50.5308,74.6103,1.2485,1.2,57.0225,57.0,82.03
20160411121500,34.135,70.2358,15.0,15.0,35.1161,49.8594,74.6103,1.2686,1.2,57.0225,57.0,82.03
20160411123000,34.135,70.9559,15.0,15.0,34.9872,48.9744,74.6103,1.2686,1.2,57.0225,57.0,82.03
20160411124500,34.135,70.9559,15.0,15.0,34.9383,48.9744,74.6103,1.2365,1.2,57.0225,57.0,82.03
20160411130000,34.135,70.9559,15.0,15.0,34.9446,49.6763,75.4383,1.2324,1.2,57.0225,57.0,82.03
20160411131500,34.135,69.6778,15.0,15.0,34.9383,49.6763,75.4383,1.2324,1.2,57.0225,57.0,82.03
20160411133000,34.135,70.6859,15.0,15.0,35.5103,49.6763,75.4383,1.2284,1.2,57.0225,57.0,82.03
20160411134500,34.135,70.6859,15.0,15.0,35.5788,49.6763,75.4383,1.2244,1.2,57.0225,57.0,82.03
20160411140000,35.98,70.6859,15.0,15.0,36.052,48.7913,74.6463,1.2084,1.2,57.0225,57.0,82.03
20160411141500,35.98,70.6859,15.0,15.0,35.8183,48.181,74.6463,1.2324,1.2,57.0225,57.0,82.03
20160411143000,35.98,70.6859,15.0,15.0,35.3518,48.7913,73.6922,1.2485,1.2,57.0225,57.0,82.03
20160411144500,35.98,70.6859,15.0,15.0,35.9337,48.7913,73.6922,1.2485,1.2,57.0225,57.0,82.03
20160411150000,36.635,70.6859,15.0,15.0,35.6971,50.0731,73.6922,1.2927,1.2,57.0225,57.0,79.46
20160411151500,32.375,70.6859,15.0,15.0,35.8154,50.0731,74.6463,1.2846,1.2,57.0225,57.0,79.46
20160411153000,32.375,70.6859,15.0,15.0,35.5788,52.1177,73.8542,1.2806,1.2,57.0225,57.0,79.46
20160411154500,32.375,70.6859,15.0,15.0,35.6971,52.1177,73.8542,1.2927,1.2,57.0225,57.0,79.46
20160411160000,32.375,70.6859,15.0,15.0,35.283,50.897,73.8542,1.2927,1.2,57.0225,57.0,78.58
20160411161500,31.605,70.6859,15.0,15.0,35.391,50.897,73.8542,1.3007,1.2,57.0225,57.0,77.635
20160411163000,33.565,70.6859,15.0,15.0,35.6618,50.1341,75.0783,1.2927,1.2,57.0225,57.0,77.635
20160411164500,33.565,70.6859,15.0,15.0,35.6618,50.1341,75.0783,1.2324,1.2,57.0225,57.0,77.635
20160411170000,33.565,70.6859,15.0,15.0,35.7225,50.1341,75.0783,1.2646,1.2,57.0225,57.0,77.635
20160411171500,37.46,71.4239,15.0,15.0,35.6618,52.1177,75.0783,0.6222,1.2,57.0225,57.0,76.51
20160411173000,30.305,70.3258,15.0,15.0,35.3977,49.8289,75.0783,1.2686,1.2,57.0225,57.0,71.645
20160411174500,35.49,70.3258,15.0,15.0,35.7419,49.8289,75.0783,1.2605,1.2,57.0225,57.0,71.645
20160411180000,28.175,70.3258,15.0,15.0,35.2805,51.2022,74.3222,1.2846,1.2,57.0225,57.0,71.645
20160411181500,28.175,70.3258,15.0,15.0,35.0942,51.2022,74.3222,1.2886,1.2,57.0225,57.0,71.645
20160411183000,36.295,70.3258,15.0,15.0,35.184,48.7303,74.3222,1.1441,1.2,57.0225,57.0,73.97
20160411184500,34.66,70.3258,15.0,15.0,35.398,48.7303,75.0783,1.2646,1.2,57.0225,57.0,73.97
20160411190000,34.66,70.3258,15.0,15.0,35.4849,50.1646,75.0783,1.112,1.2,57.0225,57.0,73.97
20160411191500,31.06,70.3258,15.0,15.0,35.3577,53.3384,73.7282,1.2927,1.2,57.0225,57.0,74.925
20160411193000,31.06,70.3258,15.0,15.0,35.2493,56.7869,72.018,1.2886,1.2,57.0225,57.0,74.925
20160411194500,30.145,70.3258,15.0,15.0,35.1211,59.8997,70.8299,1.2927,1.2,57.0225,57.0,74.925
20160411200000,30.145,70.3258,15.0,15.0,35.213,61.9444,70.8299,1.2927,1.2,57.0225,57.0,74.925
20160411201500,30.145,70.3258,15.0,15.0,35.0828,63.4092,69.8398,1.2846,1.2,57.0225,57.0,74.925
20160411203000,30.145,70.3258,15.0,15.0,35.0257,63.4092,69.8398,1.2806,1.2,57.0225,57.0,74.925
20160411204500,32.63,69.3177,15.0,15.0,35.0257,64.2332,69.8398,1.108,1.2,57.0225,57.0,79.075
20160411210000,32.63,69.3177,15.0,15.0,35.1629,64.2332,68.9577,1.104,1.2,57.0225,57.0,79.075
20160411211500,32.63,69.3177,15.0,15.0,35.0307,65.5759,68.9577,1.12,1.2,57.0225,57.0,79.075
20160411213000,32.63,69.3177,15.0,15.0,35.2325,65.5759,68.9577,1.116,1.2,57.0225,57.0,79.075
20160411214500,32.63,69.3177,15.0,15.0,35.0994,65.5759,68.9577,1.124,1.2,57.0225,57.0,79.075
20160411220000,32.63,69.3177,15.0,15.0,35.3001,65.5759,68.2016,1.1401,1.2,57.0225,57.0,79.075
20160411221500,31.715,69.3177,15.0,15.0,35.3656,66.4304,68.2016,1.1762,1.2,57.0225,57.0,79.075
20160411223000,31.715,69.3177,15.0,15.0,35.3611,66.4304,68.2016,1.2084,1.2,57.0225,57.0,79.075
20160411224500,31.715,69.3177,15.0,15.0,35.4932,66.4304,68.2016,1.2284,1.2,57.0225,57.0,79.075
20160411230000,31.715,69.3177,15.0,15.0,35.4932,66.4304,68.2016,1.2204,1.2,57.0225,57.0,79.075
20160411231500,31.715,69.3177,15.0,15.0,35.4932,57.8245,68.2016,1.2164,1.2,57.0225,57.0,79.075
20160411233000,31.715,69.3177,15.0,15.0,35.4932,57.8245,68.2016,1.2405,1.2,57.0225,57.0,79.075
20160411234500,31.715,69.3177,15.0,15.0,35.4932,56.4817,68.2016,1.2405,1.2,57.0225,57.0,79.075
20160412000000,31.715,69.3177,15.0,15.0,35.2289,56.4817,68.2016,1.2164,1.2,57.0225,57.0,79.075
20160412001500,31.715,69.3177,15.0,15.0,35.4321,56.4817,68.2016,1.2164,1.2,57.0225,57.0,79.075
20160412003000,31.715,69.3177,15.0,15.0,35.3656,56.4817,68.2016,1.2324,1.2,57.0225,57.0,79.075
20160412004500,31.715,69.3177,15.0,15.0,35.3656,55.9019,69.0837,1.2405,1.2,57.0225,57.0,79.075
20160412010000,31.715,69.3177,15.0,15.0,35.2325,58.6485,70.9919,1.2485,1.2,57.0225,57.0,79.075
20160412011500,31.715,69.3177,15.0,15.0,35.4342,56.7259,72.45,1.2445,1.2,57.0225,57.0,79.075
20160412013000,31.715,68.3996,15.0,15.0,35.166,60.4795,71.0279,1.2405,1.2,57.0225,57.0,79.075
20160412014500,31.715,68.3996,15.0,15.0,35.1631,60.4795,71.0279,1.2445,1.2,57.0225,57.0,79.075
20160412020000,31.715,68.3996,15.0,15.0,35.2253,59.4419,71.0279,1.2485,1.2,57.0225,57.0,79.075
20160412021500,31.715,68.3996,15.0,15.0,35.0893,58.5569,71.748,1.2485,1.2,57.0225,57.0,79.075
20160412023000,31.715,68.3996,15.0,15.0,35.0893,57.916,71.748,1.2003,1.2,57.0225,57.0,79.075
20160412024500,31.715,68.3996,15.0,15.0,34.9532,57.916,71.748,1.2525,1.2,57.0225,57.0,79.075
20160412030000,31.715,68.3996,15.0,15.0,34.8171,56.8174,71.748,1.2565,1.2,57.0225,57.0,79.075
20160412031500,31.715,68.3996,15.0,15.0,34.8171,56.8174,71.748,1.2525,1.2,57.0225,57.0,79.075
20160412033000,31.715,68.3996,15.0,15.0,34.7491,56.8174,71.748,1.2485,1.2,57.0225,57.0,79.075
20160412034500,31.715,68.3996,15.0,15.0,34.8059,55.7798,72.5761,1.2525,1.2,57.0225,57.0,79.075
20160412040000,31.715,68.3996,15.0,15.0,34.8059,55.7798,72.5761,1.2485,1.2,57.0225,57.0,79.075
20160412041500,31.715,68.3996,15.0,15.0,34.8059,58.7705,71.4239,1.2485,1.2,57.0225,57.0,79.075
20160412043000,31.715,68.3996,15.0,15.0,34.9987,58.7705,71.4239,1.2485,1.2,57.0225,57.0,79.075
20160412044500,31.715,68.3996,15.0,15.0,34.8059,57.7635,71.4239,1.2485,1.2,57.0225,57.0,79.075
20160412050000,31.715,68.3996,15.0,15.0,34.8607,57.7635,71.4239,1.2565,1.2,57.0225,57.0,79.075
20160412051500,31.715,68.3996,15.0,15.0,35.0525,56.8479,71.4239,1.2405,1.2,57.0225,57.0,79.075
20160412053000,31.715,68.3996,15.0,15.0,34.7226,56.8479,71.4239,1.2525,1.2,57.0225,57.0,79.075
20160412054500,31.715,68.3996,15.0,15.0,34.9135,56.8479,72.288,1.2485,1.2,57.0225,57.0,79.075
20160412060000,31.715,68.3996,15.0,15.0,34.9135,56.8479,72.288,1.2485,1.2,57.0225,57.0,79.075
20160412061500,31.715,68.3996,15.0,15.0,34.9135,56.8479,72.288,1.2525,1.2,57.0225,57.0,79.075
20160412063000,31.715,68.3996,15.0,15.0,35.0525,55.139,72.288,1.2565,1.2,57.0225,57.0,79.075
20160412064500,31.715,68.3996,15.0,15.0,35.0525,55.139,72.288,1.2445,1.2,57.0225,57.0,79.075
20160412070000,31.715,68.3996,15.0,15.0,35.0525,55.8409,72.288,1.2204,1.2,57.0225,57.0,79.075
20160412071500,31.715,68.3996,15.0,15.0,35.0525,55.8409,72.288,1.2084,1.2,57.0225,57.0,79.075
20160412073000,31.715,68.3996,15.0,15.0,35.1044,55.8409,72.288,1.1802,1.2,57.0225,57.0,79.075
20160412074500,31.715,68.3996,15.0,15.0,35.1044,55.8409,72.288,1.1802,1.2,57.0225,57.0,79.075
