PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160412080000,31.715,68.3996,15.0,15.0,35.1044,55.8409,72.288,1.1722,1.2,57.0225,57.0,79.075
20160412081500,38.945,68.3996,15.0,15.0,35.2953,56.7564,72.288,1.112,1.2,57.0225,57.0,79.88
20160412083000,31.925,68.3996,15.0,15.0,35.4363,59.9912,71.1539,1.116,1.2,57.0225,57.0,79.88
20160412084500,31.925,68.3996,15.0,15.0,35.4363,59.9912,71.1539,1.12,1.2,57.0225,57.0,79.88
20160412090000,34.12,68.3996,15.0,15.0,35.7183,58.74,71.1539,1.108,1.2,57.0225,57.0,79.88
20160412091500,46.485,68.3996,15.0,15.0,35.7888,58.0992,71.1539,1.104,1.2,57.0225,57.0,81.395
20160412093000,38.935,68.3996,15.0,15.0,35.9298,58.0992,71.1539,1.12,1.2,57.0225,57.0,81.395
20160412094500,36.965,68.3996,15.0,15.0,35.9298,58.0992,71.982,1.124,1.2,57.0225,57.0,81.395
20160412100000,33.905,68.3996,15.0,15.0,33.915,56.4817,71.982,1.1722,1.2,56.4464,57.0,81.395
20160412101500,32.45,67.3915,15.0,15.0,33.0927,59.5945,70.9919,1.1802,1.2,57.4365,57.0,81.395
20160412103000,32.45,67.3915,15.0,15.0,33.0742,58.9842,70.9919,1.1963,1.2,57.4365,57.0,81.395
20160412104500,35.71,67.3915,15.0,15.0,33.2142,55.6883,71.784,1.2084,1.2,56.5365,57.0,81.395
20160412110000,31.865,67.3915,15.0,15.0,33.0742,55.6883,71.784,1.2084,1.2,56.5365,57.0,81.395
20160412111500,31.865,67.3915,15.0,15.0,33.0742,57.1226,71.784,1.1843,1.2,56.5365,57.0,81.395
20160412113000,29.77,67.3915,15.0,15.0,33.5328,55.9629,71.784,1.2886,1.2,57.1125,57.0,80.15
20160412114500,29.77,69.0477,15.0,15.0,33.5328,58.8316,71.784,1.3007,1.2,57.1125,57.0,80.15
20160412120000,33.845,69.0477,15.0,15.0,35.2732,58.8316,71.784,1.2967,1.2,56.5005,57.0,80.15
20160412121500,32.09,69.9478,15.0,15.0,35.5244,57.2447,71.784,1.2927,1.2,57.3465,57.0,80.15
20160412123000,38.755,69.9478,15.0,15.0,36.5818,56.1766,71.784,1.2846,1.2,56.5005,57.0,80.15
20160412124500,32.595,69.9478,15.0,15.0,37.0003,56.1766,71.784,1.2806,1.2,57.4725,57.0,80.15
20160412130000,35.36,69.9478,15.0,15.0,37.5385,56.1766,71.784,1.2766,1.2,56.4104,57.0,80.15
20160412131500,34.4,70.6859,15.0,15.0,37.7972,55.4136,72.5761,1.1682,1.2,57.1125,57.0,80.15
20160412133000,38.455,70.6859,15.0,15.0,38.0943,56.085,72.5761,1.2565,1.2,57.1125,57.0,80.15
20160412134500,38.455,70.6859,15.0,15.0,37.4256,56.085,72.5761,1.2565,1.2,57.1125,57.0,80.15
20160412140000,39.76,71.514,15.0,15.0,37.6485,56.6954,72.5761,1.1963,1.2,57.1125,57.0,80.15
20160412141500,41.645,71.514,15.0,15.0,37.2361,56.6954,72.5761,1.1642,1.2,56.5365,57.0,80.15
20160412143000,41.645,70.7759,15.0,15.0,37.5256,56.6954,72.5761,1.1642,1.2,56.5365,57.0,80.15
20160412144500,36.69,70.7759,15.0,15.0,37.0748,56.6954,72.5761,1.1722,1.2,56.5365,57.0,80.15
20160412150000,36.69,70.7759,15.0,15.0,37.4173,59.0757,71.0999,1.124,1.2,56.5365,57.0,80.15
20160412151500,35.27,70.7759,15.0,15.0,37.1875,58.0076,71.0999,1.1281,1.2,56.5365,57.0,80.15
20160412153000,35.27,70.7759,15.0,15.0,36.7713,57.1226,71.82,1.1281,1.2,56.5365,57.0,80.15
20160412154500,35.27,70.7759,15.0,15.0,36.8745,57.1226,71.82,1.116,1.2,56.5365,57.0,80.15
20160412160000,35.27,70.7759,15.0,15.0,36.8494,56.4207,71.82,1.104,1.2,56.5365,57.0,80.15
20160412161500,35.27,70.7759,15.0,15.0,37.228,54.5591,71.82,1.1481,1.2,56.5365,57.0,80.15
20160412163000,34.07,70.7759,15.0,15.0,36.4198,55.3831,71.82,1.1642,1.2,57.1125,57.0,80.15
20160412164500,34.07,70.7759,15.0,15.0,36.9997,55.3831,71.82,1.1883,1.2,57.1125,57.0,80.15
20160412170000,34.07,70.7759,15.0,15.0,36.5229,55.3831,71.82,1.1963,1.2,57.1125,57.0,80.15
20160412171500,34.07,70.7759,15.0,15.0,36.1857,55.3831,71.82,1.2084,1.2,57.1125,57.0,80.15
20160412173000,34.07,69.9478,15.0,15.0,36.0572,55.3831,72.5761,1.2043,1.2,57.1125,57.0,80.15
20160412174500,32.865,69.9478,15.0,15.0,35.7135,55.3831,72.5761,1.2164,1.2,57.1125,57.0,80.15
20160412180000,32.865,69.9478,15.0,15.0,35.3577,55.3831,72.5761,1.2244,1.2,57.1125,57.0,80.15
20160412181500,32.865,69.9478,15.0,15.0,34.9125,55.3831,72.5761,1.2244,1.2,57.1125,57.0,80.15
20160412183000,32.865,69.9478,15.0,15.0,34.5443,55.3831,72.5761,1.2284,1.2,57.1125,57.0,80.15
20160412184500,32.865,69.9478,15.0,15.0,34.6193,55.3831,72.5761,1.2405,1.2,57.1125,57.0,80.15
20160412190000,32.865,69.9478,15.0,15.0,34.6273,55.3831,72.5761,1.2485,1.2,57.1125,57.0,80.15
20160412191500,31.665,69.1377,15.0,15.0,34.4972,55.3831,72.5761,1.2525,1.2,57.1125,57.0,80.15
20160412193000,31.665,69.1377,15.0,15.0,34.4356,55.3831,72.5761,1.2365,1.2,57.1125,57.0,80.15
20160412194500,31.665,69.1377,15.0,15.0,34.2389,56.3291,72.5761,1.1521,1.2,57.1125,57.0,80.15
20160412200000,31.665,69.1377,15.0,15.0,34.2389,56.3291,72.5761,1.1562,1.2,57.1125,57.0,80.15
20160412201500,31.665,69.1377,15.0,15.0,34.2389,56.3291,72.5761,1.1441,1.2,57.1125,57.0,80.15
20160412203000,31.665,69.1377,15.0,15.0,33.9766,57.855,72.5761,1.124,1.2,57.1125,57.0,80.15
20160412204500,31.665,69.1377,15.0,15.0,33.8455,56.5733,72.5761,1.1481,1.2,57.1125,57.0,80.15
20160412210000,31.665,68.3996,15.0,15.0,33.8416,56.5733,72.5761,1.124,1.2,57.1125,57.0,80.15
20160412211500,31.665,68.3996,15.0,15.0,33.5774,56.5733,72.5761,1.108,1.2,57.1125,57.0,81.79
20160412213000,31.665,68.3996,15.0,15.0,33.3792,56.5733,72.5761,1.1321,1.2,57.1125,57.0,81.79
20160412214500,31.665,68.3996,15.0,15.0,33.3792,56.5733,71.82,1.112,1.2,57.1125,57.0,81.79
20160412220000,31.665,68.3996,15.0,15.0,33.2471,55.9324,71.82,1.1521,1.2,57.1125,57.0,81.79
20160412221500,29.575,68.3996,15.0,15.0,33.1693,55.1084,71.82,1.1361,1.2,57.1125,57.0,81.79
20160412223000,29.575,67.4816,15.0,15.0,32.8507,54.4981,71.82,1.2405,1.2,57.1125,57.0,81.79
20160412224500,28.515,67.4816,15.0,15.0,32.7846,54.4981,71.82,1.2766,1.2,57.1125,57.0,81.79
20160412230000,28.515,67.4816,15.0,15.0,32.6525,54.4981,71.82,1.2886,1.2,57.1125,57.0,81.79
20160412231500,28.515,66.5635,15.0,15.0,32.3883,54.4981,72.7021,1.2726,1.2,57.1125,57.0,81.79
20160412233000,28.515,66.5635,15.0,15.0,32.2561,54.4981,72.7021,1.2886,1.2,57.1125,57.0,81.79
20160412234500,28.515,66.5635,15.0,15.0,32.1901,54.4981,72.7021,1.2846,1.2,57.1125,57.0,81.79
20160413000000,28.515,66.5635,15.0,15.0,32.2375,54.4981,72.7021,1.2886,1.2,57.1125,57.0,81.79
20160413001500,28.515,66.5635,15.0,15.0,32.2375,54.4981,72.7021,1.2846,1.2,57.1125,57.0,80.825
20160413003000,28.515,66.5635,15.0,15.0,32.2375,54.4981,72.7021,1.2806,1.2,57.1125,57.0,80.825
20160413004500,28.515,66.5635,15.0,15.0,32.2375,53.7352,72.7021,1.2886,1.2,57.1125,57.0,80.825
20160413010000,28.515,66.5635,15.0,15.0,32.2375,53.7352,72.7021,1.2886,1.2,57.1125,57.0,80.825
20160413011500,28.515,66.5635,15.0,15.0,32.2375,54.315,72.7021,1.2886,1.2,57.1125,57.0,80.825
20160413013000,34.895,66.5635,15.0,15.0,32.2375,55.0169,72.7021,1.2927,1.2,57.1125,57.0,80.825
20160413014500,28.065,66.5635,15.0,15.0,31.9713,54.2845,72.7021,1.2806,1.2,57.1125,57.0,80.825
20160413020000,28.065,66.5635,15.0,15.0,32.1488,54.2845,72.7021,1.2806,1.2,57.1125,57.0,80.825
20160413021500,28.065,66.5635,15.0,15.0,32.0147,58.3433,71.0279,1.2766,1.2,57.1125,57.0,80.825
20160413023000,28.065,66.5635,15.0,15.0,32.1238,57.7329,71.0279,1.2766,1.2,57.1125,57.0,80.825
20160413024500,28.065,66.5635,15.0,15.0,32.1638,57.7329,71.784,1.2806,1.2,57.1125,57.0,80.825
20160413030000,35.5,66.5635,15.0,15.0,32.2018,56.1766,71.784,1.2686,1.2,57.1125,57.0,80.825
20160413031500,28.745,65.8434,15.0,15.0,32.2018,54.8948,71.784,1.2686,1.2,57.1125,57.0,80.825
20160413033000,28.745,65.8434,15.0,15.0,32.2018,55.4441,71.784,1.2686,1.2,57.1125,57.0,80.825
20160413034500,28.745,65.8434,15.0,15.0,32.0648,54.8338,71.784,1.2686,1.2,57.1125,57.0,80.825
20160413040000,28.745,65.8434,15.0,15.0,32.0309,54.8338,72.5761,1.2686,1.2,57.1125,57.0,80.825
20160413041500,28.745,65.8434,15.0,15.0,31.7548,54.8338,72.5761,1.2686,1.2,57.1125,57.0,80.825
20160413043000,28.745,65.8434,15.0,15.0,31.9541,52.7586,72.5761,1.2686,1.2,57.1125,57.0,80.825
20160413044500,28.745,65.8434,15.0,15.0,31.9541,53.9183,72.5761,1.2646,1.2,57.1125,57.0,80.825
20160413050000,35.975,65.8434,15.0,15.0,31.9818,53.9183,72.5761,1.2726,1.2,57.1125,57.0,80.825
20160413051500,28.575,65.8434,15.0,15.0,31.9113,53.9183,72.5761,1.2525,1.2,57.1125,57.0,80.825
20160413053000,28.575,65.8434,15.0,15.0,31.9818,52.6976,72.5761,1.2686,1.2,57.1125,57.0,80.825
20160413054500,28.575,65.8434,15.0,15.0,32.1495,53.552,72.5761,1.2525,1.2,57.1125,57.0,80.825
20160413060000,28.575,65.8434,15.0,15.0,32.2915,53.552,72.5761,1.2686,1.2,57.1125,57.0,80.825
20160413061500,28.575,65.8434,15.0,15.0,32.4335,56.1155,71.694,1.2646,1.2,57.1125,57.0,80.825
20160413063000,28.575,65.8434,15.0,15.0,32.6032,58.9536,70.7399,1.2686,1.2,57.1125,57.0,80.825
20160413064500,27.035,65.8434,15.0,15.0,32.2915,56.6343,70.7399,1.2565,1.2,57.1125,57.0,80.825
20160413070000,35.84,65.8434,15.0,15.0,31.0305,55.7798,70.7399,1.2686,1.2,57.1125,57.0,80.825
20160413071500,29.095,65.8434,15.0,15.0,31.1173,57.2141,69.7138,1.2605,1.2,57.1125,57.0,80.825
20160413073000,27.555,65.8434,15.0,15.0,30.9858,55.9324,69.7138,1.2646,1.2,57.1125,57.0,80.825
20160413074500,26.355,65.8434,15.0,15.0,30.5415,54.4065,69.7138,1.2605,1.2,57.1125,57.0,80.825
20160413080000,26.355,65.0153,15.0,15.0,29.3899,55.1695,68.7237,1.2806,1.2,57.1125,57.0,80.825
20160413081500,26.355,65.0153,15.0,15.0,29.2459,55.9934,68.7237,1.2846,1.2,57.1125,57.0,80.825
20160413083000,34.06,65.0153,15.0,15.0,29.3914,56.6648,68.7237,1.2927,1.2,57.1125,57.0,80.825
20160413084500,34.06,65.0153,15.0,15.0,29.3914,58.2823,67.8956,1.2846,1.2,57.1125,57.0,80.825
20160413090000,34.06,65.0153,15.0,15.0,29.6813,59.1978,67.8956,1.2806,1.2,56.5005,57.0,80.825
20160413091500,26.28,65.0153,15.0,15.0,29.8263,59.1978,67.8956,1.2806,1.2,56.5005,57.0,80.825
20160413093000,31.95,65.0153,15.0,15.0,29.8263,60.1438,67.8956,1.2686,1.2,57.1125,57.0,80.825
20160413094500,34.7,65.0153,15.0,15.0,29.8263,60.1438,67.8956,1.2766,1.2,57.1125,57.0,80.825
20160413100000,33.785,65.0153,15.0,15.0,29.8263,60.8457,67.8956,1.2686,1.2,57.1125,57.0,80.825
20160413101500,33.785,65.9334,15.0,15.0,29.8263,60.8457,67.8956,1.2686,1.2,57.1125,57.0,80.825
20160413103000,33.785,65.9334,15.0,15.0,29.8263,60.8457,67.8956,1.2686,1.2,57.1125,57.0,80.825
20160413104500,33.785,65.9334,15.0,15.0,29.8263,60.8457,68.6157,1.2565,1.2,57.1125,57.0,80.825
20160413110000,33.785,65.9334,15.0,15.0,29.8263,60.2354,68.6157,1.2445,1.2,57.1125,57.0,80.825
20160413111500,33.785,65.9334,15.0,15.0,29.8263,60.2354,68.6157,1.2405,1.2,57.1125,57.0,80.825
20160413113000,33.785,66.6715,15.0,15.0,29.8263,60.2354,68.6157,1.1963,1.2,57.1125,57.0,80.825
20160413114500,33.785,66.6715,15.0,15.0,29.8263,60.2354,67.8056,1.1923,1.2,57.1125,57.0,80.825
20160413120000,34.58,66.6715,15.0,15.0,29.8263,61.0593,67.8056,1.2003,1.2,57.1125,57.0,80.825
20160413121500,34.58,66.6715,15.0,15.0,29.8263,61.0593,67.8056,1.1883,1.2,57.1125,57.0,80.825
20160413123000,34.58,67.6616,15.0,15.0,29.8263,61.8223,67.8056,1.2084,1.2,57.1125,57.0,80.825
20160413124500,34.58,67.6616,15.0,15.0,29.8263,61.8223,67.8056,1.1883,1.2,57.1125,57.0,80.825
20160413130000,34.58,67.6616,15.0,15.0,29.8263,61.8223,68.4897,1.1802,1.2,57.1125,57.0,80.825
20160413131500,35.745,67.6616,15.0,15.0,29.8263,64.3552,68.4897,1.1963,1.2,57.1125,57.0,80.825
20160413133000,31.005,67.6616,15.0,15.0,29.8263,61.4256,68.4897,1.1762,1.2,56.4464,57.0,80.825
20160413134500,30.235,67.6616,15.0,15.0,34.7052,61.4256,68.4897,1.1722,1.2,57.1125,57.0,80.825
20160413140000,30.235,67.6616,15.0,15.0,34.9428,62.0969,68.4897,1.1883,1.2,57.1125,57.0,80.825
20160413141500,30.235,67.6616,15.0,15.0,34.2879,62.0969,67.6976,1.1963,1.2,57.1125,57.0,80.825
20160413143000,30.235,67.6616,15.0,15.0,34.4743,62.9209,67.6976,1.1963,1.2,57.1125,57.0,80.825
20160413144500,30.235,67.6616,15.0,15.0,34.3083,62.9209,67.6976,1.1963,1.2,57.1125,57.0,80.825
20160413150000,30.235,68.3996,15.0,15.0,34.7544,62.9209,67.6976,1.1802,1.2,57.1125,57.0,80.825
20160413151500,30.235,68.3996,15.0,15.0,35.2058,62.9209,67.6976,1.2646,1.2,57.1125,57.0,80.825
20160413153000,30.235,68.3996,15.0,15.0,35.9023,62.9209,68.6157,1.2284,1.2,57.1125,57.0,78.995
20160413154500,30.235,68.3996,15.0,15.0,35.2444,62.9209,68.6157,1.112,1.2,57.1125,57.0,78.995
20160413160000,30.235,68.3996,15.0,15.0,35.5008,62.9209,68.6157,1.1401,1.2,57.1125,57.0,78.995
20160413161500,30.235,68.3996,15.0,15.0,35.4294,62.9209,68.6157,1.124,1.2,57.1125,57.0,78.995
20160413163000,30.235,68.3996,15.0,15.0,35.3001,62.9209,68.6157,1.1401,1.2,57.1125,57.0,78.995
20160413164500,30.235,68.3996,15.0,15.0,35.0319,62.9209,68.6157,1.104,1.2,57.1125,57.0,78.995
20160413170000,30.235,68.3996,15.0,15.0,34.9649,64.0806,67.6616,1.12,1.2,57.1125,57.0,78.995
20160413171500,30.235,68.3996,15.0,15.0,35.1485,64.0806,67.6616,1.116,1.2,57.1125,57.0,78.995
20160413173000,30.235,68.3996,15.0,15.0,34.8607,64.0806,67.6616,1.2846,1.2,57.1125,57.0,78.995
20160413174500,30.235,68.3996,15.0,15.0,35.3306,64.0806,67.6616,1.3007,1.2,57.1125,57.0,77.405
20160413180000,28.815,68.3996,15.0,15.0,34.7666,64.0806,67.6616,1.2846,1.2,57.1125,57.0,76.11
20160413181500,28.815,68.3996,15.0,15.0,34.7666,64.0806,68.4897,1.2927,1.2,57.1125,57.0,76.11
20160413183000,28.815,68.3996,15.0,15.0,34.7666,64.0806,68.4897,1.2766,1.2,57.1125,57.0,76.11
20160413184500,28.815,68.3996,15.0,15.0,34.7666,64.0806,68.4897,1.2766,1.2,57.1125,57.0,76.11
20160413190000,28.815,68.3996,15.0,15.0,33.9675,64.0806,68.4897,1.2766,1.2,57.1125,57.0,76.11
20160413191500,28.815,68.3996,15.0,15.0,33.6471,64.0806,68.4897,1.2405,1.2,57.1125,57.0,76.11
20160413193000,27.615,68.3996,15.0,15.0,33.586,64.9961,68.4897,1.2445,1.2,57.1125,57.0,76.11
20160413194500,27.615,67.6616,15.0,15.0,33.9115,64.9961,67.5716,1.2284,1.2,57.1125,57.0,76.11
20160413200000,27.615,67.6616,15.0,15.0,33.586,66.0032,67.5716,1.2284,1.2,57.1125,57.0,76.11
20160413201500,27.615,67.6616,15.0,15.0,33.6512,66.0032,67.5716,1.2284,1.2,57.1125,57.0,76.11
20160413203000,27.615,67.6616,15.0,15.0,33.5176,66.0032,67.5716,1.116,1.2,57.1125,57.0,77.995
20160413204500,27.615,67.6616,15.0,15.0,33.5176,65.1487,68.2556,1.1401,1.2,57.1125,57.0,77.995
20160413210000,33.375,67.6616,15.0,15.0,33.4355,65.1487,68.2556,1.116,1.2,57.1125,57.0,77.995
20160413211500,33.375,67.6616,15.0,15.0,33.4355,65.1487,68.2556,1.1321,1.2,57.1125,57.0,77.995
20160413213000,33.375,67.6616,15.0,15.0,33.3024,65.1487,68.2556,1.1722,1.2,57.1125,57.0,77.995
20160413214500,33.375,66.9415,15.0,15.0,33.0362,65.1487,68.2556,1.104,1.2,57.1125,57.0,77.995
20160413220000,33.375,66.9415,15.0,15.0,32.7034,65.1487,68.2556,1.108,1.2,57.1125,57.0,79.64
20160413221500,25.08,66.9415,15.0,15.0,32.6182,65.9422,68.2556,1.2846,1.2,57.1125,57.0,75.15
20160413223000,25.08,66.9415,15.0,15.0,32.5966,65.9422,67.4095,1.2846,1.2,57.1125,57.0,75.15
20160413224500,25.08,66.9415,15.0,15.0,32.4615,66.6441,67.4095,1.2726,1.2,57.1125,57.0,75.15
20160413230000,25.08,66.9415,15.0,15.0,32.1913,66.6441,67.4095,1.2726,1.2,57.1125,57.0,75.15
20160413231500,25.08,66.9415,15.0,15.0,32.1238,66.6441,67.4095,1.2967,1.2,57.1125,57.0,75.15
20160413233000,25.08,66.9415,15.0,15.0,32.0277,66.6441,68.2016,1.2846,1.2,57.1125,57.0,75.15
20160413234500,25.08,66.9415,15.0,15.0,31.8917,65.7896,68.2016,1.1843,1.2,57.1125,57.0,75.15
20160414000000,25.08,66.9415,15.0,15.0,31.9277,65.7896,68.2016,1.1963,1.2,57.1125,57.0,75.15
20160414001500,25.08,66.9415,15.0,15.0,31.8592,65.7896,68.2016,1.1923,1.2,57.1125,57.0,75.15
20160414003000,25.08,66.9415,15.0,15.0,32.0309,65.7896,68.2016,1.2244,1.2,57.1125,57.0,75.15
20160414004500,27.185,66.9415,15.0,15.0,32.2025,65.7896,68.2016,1.2084,1.2,57.1125,57.0,75.15
20160414010000,31.89,66.9415,15.0,15.0,32.272,65.7896,68.2016,1.2084,1.2,57.1125,57.0,75.15
20160414011500,31.89,66.9415,15.0,15.0,32.272,65.7896,67.3735,1.2164,1.2,57.1125,57.0,75.15
20160414013000,31.89,66.2034,15.0,15.0,32.272,65.7896,67.3735,1.2124,1.2,57.1125,57.0,75.15
20160414014500,31.89,66.2034,15.0,15.0,32.272,65.7896,67.3735,1.2164,1.2,57.1125,57.0,75.15
20160414020000,31.89,66.2034,15.0,15.0,32.272,65.7896,67.3735,1.2124,1.2,57.1125,57.0,75.15
20160414021500,31.89,66.2034,15.0,15.0,32.272,65.7896,68.2916,1.2244,1.2,57.1125,57.0,75.15
20160414023000,31.89,66.2034,15.0,15.0,32.272,65.7896,68.2916,1.2043,1.2,57.1125,57.0,75.15
20160414024500,31.89,66.2034,15.0,15.0,32.272,65.7896,68.2916,1.2164,1.2,57.1125,57.0,75.15
20160414030000,31.89,66.2034,15.0,15.0,32.272,65.7896,68.2916,1.2164,1.2,57.1125,57.0,75.15
20160414031500,31.89,66.2034,15.0,15.0,32.272,65.7896,68.2916,1.2164,1.2,57.1125,57.0,75.15
20160414033000,31.89,66.2034,15.0,15.0,32.272,64.9351,68.2916,1.1762,1.2,57.1125,57.0,75.15
20160414034500,31.89,66.2034,15.0,15.0,32.272,64.9351,68.2916,1.1802,1.2,57.1125,57.0,75.15
20160414040000,30.98,66.2034,15.0,15.0,32.272,64.9351,67.3735,1.1883,1.2,57.1125,57.0,75.15
20160414041500,30.98,66.2034,15.0,15.0,32.272,65.7896,67.3735,1.1883,1.2,56.5005,57.0,75.15
20160414043000,25.23,66.2034,15.0,15.0,32.272,65.7896,67.3735,1.1963,1.2,56.5005,57.0,75.15
20160414044500,25.23,66.2034,15.0,15.0,32.272,65.7896,67.3735,1.2084,1.2,56.5005,57.0,75.15
20160414050000,25.23,65.1053,15.0,15.0,32.272,65.7896,68.2016,1.2043,1.2,57.1125,57.0,75.15
20160414051500,25.23,65.1053,15.0,15.0,32.272,65.7896,68.2016,1.2084,1.2,57.1125,57.0,75.15
20160414053000,25.23,65.1053,15.0,15.0,32.272,65.7896,68.2016,1.2204,1.2,57.1125,57.0,75.15
20160414054500,25.23,65.1053,15.0,15.0,30.4905,65.7896,68.2016,1.2164,1.2,57.1125,57.0,75.15
20160414060000,25.23,65.1053,15.0,15.0,30.4905,65.0266,68.2016,1.2244,1.2,57.1125,57.0,75.15
20160414061500,25.23,65.1053,15.0,15.0,30.6374,65.0266,68.2016,1.2284,1.2,57.1125,57.0,75.15
20160414063000,30.18,65.1053,15.0,15.0,30.6374,65.0266,68.2016,1.2084,1.2,57.1125,57.0,75.15
20160414064500,30.18,65.1053,15.0,15.0,30.6374,65.0266,67.4095,1.2284,1.2,57.1125,57.0,75.15
20160414070000,30.18,65.1053,15.0,15.0,30.7843,65.0266,67.4095,1.2284,1.2,57.1125,57.0,75.15
20160414071500,30.18,65.1053,15.0,15.0,30.7843,65.0266,67.4095,1.2324,1.2,57.1125,57.0,75.15
20160414073000,30.18,65.1053,15.0,15.0,30.7843,65.0266,67.4095,1.2405,1.2,57.1125,57.0,75.15
20160414074500,30.18,65.1053,15.0,15.0,30.7843,65.0266,68.1656,1.2565,1.2,57.1125,57.0,75.15
20160414080000,30.18,66.0234,15.0,15.0,31.0047,65.0266,68.1656,1.2485,1.2,57.1125,57.0,75.15
20160414081500,30.835,66.0234,15.0,15.0,31.5924,65.0266,68.1656,1.2445,1.2,57.1125,57.0,75.15
20160414083000,24.99,66.0234,15.0,15.0,33.1327,66.0642,68.1656,1.2485,1.2,57.1125,57.0,75.15
20160414084500,32.135,66.8515,15.0,15.0,33.6738,65.3928,68.1656,1.1963,1.2,57.1125,57.0,75.15
20160414090000,35.645,66.8515,15.0,15.0,32.1495,65.3928,68.1656,1.124,1.2,57.1125,57.0,82.045
20160414091500,35.645,66.8515,15.0,15.0,32.4335,64.5689,68.1656,1.1401,1.2,57.1125,57.0,82.045
20160414093000,35.645,66.8515,15.0,15.0,32.8983,64.5689,68.1656,1.1562,1.2,57.1125,57.0,82.045
20160414094500,35.645,67.7516,15.0,15.0,33.0742,64.5689,68.1656,1.1481,1.2,57.1125,57.0,82.045
20160414100000,35.645,67.7516,15.0,15.0,33.5233,64.5689,68.1656,1.2967,1.2,57.1125,57.0,82.045
20160414101500,35.645,67.7516,15.0,15.0,33.5233,64.5689,68.1656,1.2886,1.2,57.1125,57.0,82.045
20160414103000,35.645,67.7516,15.0,15.0,33.915,65.5454,68.1656,1.2525,1.2,57.1125,57.0,82.045
20160414104500,35.645,68.6697,15.0,15.0,34.3947,65.5454,68.1656,1.2324,1.2,57.1125,57.0,82.045
20160414110000,35.645,68.6697,15.0,15.0,34.9532,65.5454,68.1656,1.1963,1.2,57.1125,57.0,82.045
20160414111500,35.645,68.6697,15.0,15.0,35.028,65.5454,68.1656,1.1722,1.2,57.1125,57.0,82.045
20160414113000,32.755,69.5878,15.0,15.0,35.4342,65.5454,68.1656,1.1722,1.2,57.1125,57.0,82.045
20160414114500,32.755,69.5878,15.0,15.0,35.4342,65.5454,68.1656,1.1722,1.2,57.1125,57.0,82.045
20160414120000,32.755,69.5878,15.0,15.0,35.4342,65.5454,68.1656,1.1762,1.2,57.1125,57.0,82.045
20160414121500,32.755,69.5878,15.0,15.0,35.4342,65.5454,68.1656,1.1923,1.2,57.1125,57.0,82.045
20160414123000,32.755,69.5878,15.0,15.0,35.4342,66.522,68.1656,1.1963,1.2,57.1125,57.0,82.045
20160414124500,34.545,69.5878,15.0,15.0,35.4342,66.522,68.1656,1.2164,1.2,57.1125,57.0,82.045
20160414130000,34.545,69.5878,15.0,15.0,35.4342,67.2849,68.1656,1.2244,1.2,57.1125,57.0,82.045
20160414131500,34.545,69.5878,15.0,15.0,35.4342,67.2849,68.1656,1.2284,1.2,57.1125,57.0,82.045
20160414133000,34.545,69.5878,15.0,15.0,35.4342,66.1253,68.1656,1.2284,1.2,57.1125,57.0,82.045
20160414134500,34.545,69.5878,15.0,15.0,35.4342,66.1253,68.1656,1.2244,1.2,57.1125,57.0,82.045
20160414140000,34.545,69.5878,15.0,15.0,35.4342,66.1253,68.1656,1.2927,1.2,57.1125,57.0,81.195
20160414141500,34.545,69.5878,15.0,15.0,35.9638,66.1253,68.1656,1.2766,1.2,57.1125,57.0,81.195
20160414143000,34.545,69.5878,15.0,15.0,36.3365,66.1253,68.1656,1.2726,1.2,57.1125,57.0,81.195
20160414144500,34.545,70.3258,15.0,15.0,36.4362,66.1253,68.1656,1.2686,1.2,57.1125,57.0,81.195
20160414150000,34.545,70.3258,15.0,15.0,36.3986,66.1253,68.1656,1.2686,1.2,57.1125,57.0,81.195
20160414151500,34.545,70.3258,15.0,15.0,36.624,66.1253,68.1656,1.2646,1.2,57.1125,57.0,81.195
20160414153000,34.545,70.3258,15.0,15.0,35.9884,66.1253,68.1656,1.2324,1.2,57.1125,57.0,81.195
20160414154500,34.545,70.3258,15.0,15.0,35.9884,66.1253,68.1656,1.2204,1.2,57.1125,57.0,81.195
20160414160000,34.545,70.3258,15.0,15.0,36.2123,66.1253,68.1656,1.2365,1.2,57.1125,57.0,81.195
20160414161500,34.545,70.3258,15.0,15.0,35.3365,66.1253,68.1656,1.2485,1.2,57.1125,57.0,81.195
20160414163000,34.545,70.3258,15.0,15.0,35.8396,66.1253,68.1656,1.2124,1.2,57.1125,57.0,81.195
20160414164500,34.545,70.3258,15.0,15.0,36.1857,66.1253,68.1656,1.2244,1.2,57.1125,57.0,81.195
20160414170000,34.545,70.3258,15.0,15.0,36.1857,66.1253,68.1656,1.2565,1.2,57.1125,57.0,81.195
20160414171500,31.61,70.3258,15.0,15.0,36.1857,65.2708,68.1656,1.2646,1.2,57.1125,57.0,81.195
20160414173000,31.61,70.3258,15.0,15.0,36.624,65.2708,68.1656,1.2686,1.2,57.1125,57.0,81.195
20160414174500,31.61,70.3258,15.0,15.0,36.624,65.2708,68.1656,1.2766,1.2,57.1125,57.0,81.195
20160414180000,31.61,70.3258,15.0,15.0,36.624,65.2708,68.1656,1.2726,1.2,57.1125,57.0,81.195
20160414181500,31.61,70.3258,15.0,15.0,36.624,65.2708,68.1656,1.2886,1.2,57.1125,57.0,81.195
20160414183000,31.61,70.3258,15.0,15.0,35.7475,65.2708,68.1656,1.2886,1.2,57.1125,57.0,80.06
20160414184500,31.61,69.4077,15.0,15.0,35.2184,66.0642,68.1656,1.2967,1.2,57.1125,57.0,80.06
20160414190000,30.075,69.4077,15.0,15.0,35.2184,66.0642,68.1656,1.2886,1.2,57.1125,57.0,79.24
20160414191500,30.075,69.4077,15.0,15.0,34.5443,66.0642,68.1656,1.2766,1.2,57.1125,57.0,79.24
20160414193000,30.075,69.4077,15.0,15.0,34.2239,66.0642,68.1656,1.2846,1.2,57.1125,57.0,79.24
20160414194500,30.075,68.6697,15.0,15.0,34.1673,66.0642,68.1656,1.1562,1.2,57.1125,57.0,79.24
20160414200000,30.075,68.6697,15.0,15.0,34.2368,67.2849,68.1656,1.1481,1.2,57.1125,57.0,79.24
20160414201500,30.075,68.6697,15.0,15.0,34.0416,68.1089,68.1656,1.1401,1.2,57.1125,57.0,79.24
20160414203000,30.075,68.6697,15.0,15.0,33.8455,68.1089,68.1656,1.1401,1.2,57.1125,57.0,79.24
20160414204500,30.075,68.6697,15.0,15.0,33.6488,68.1089,68.1656,1.1441,1.2,57.1125,57.0,79.24
20160414210000,30.075,68.6697,15.0,15.0,33.3792,68.1089,67.3735,1.1802,1.2,57.1125,57.0,79.24
20160414211500,30.075,68.6697,15.0,15.0,33.3792,68.1089,67.3735,1.1682,1.2,57.1125,57.0,79.24
20160414213000,30.075,68.6697,15.0,15.0,33.4898,66.7661,67.3735,1.1481,1.2,57.1125,57.0,79.24
20160414214500,30.075,68.6697,15.0,15.0,33.4898,66.7661,67.3735,1.1481,1.2,57.1125,57.0,79.24
20160414220000,30.075,68.6697,15.0,15.0,33.4898,66.7661,67.3735,1.1441,1.2,57.1125,57.0,79.24
20160414221500,30.075,68.6697,15.0,15.0,33.4898,66.7661,67.3735,1.12,1.2,57.1125,57.0,79.24
20160414223000,30.075,68.6697,15.0,15.0,33.3557,66.7661,67.3735,1.12,1.2,57.1125,57.0,79.24
20160414224500,30.075,68.6697,15.0,15.0,33.3557,66.7661,67.3735,1.1281,1.2,57.1125,57.0,79.24
20160414230000,30.075,67.9496,15.0,15.0,33.3557,66.7661,67.3735,1.1401,1.2,57.1125,57.0,79.24
20160414231500,30.075,67.9496,15.0,15.0,33.3557,66.7661,67.3735,1.2324,1.2,57.1125,57.0,79.24
20160414233000,30.075,67.9496,15.0,15.0,33.4071,66.7661,67.3735,1.2886,1.2,57.1125,57.0,74.04
20160414234500,31.415,67.9496,15.0,15.0,33.4071,66.7661,67.3735,1.2927,1.2,57.1125,57.0,74.04
20160415000000,32.065,67.9496,15.0,15.0,33.3395,66.7661,67.3735,1.2565,1.2,57.1125,57.0,74.04
20160415001500,32.065,67.9496,15.0,15.0,33.5245,66.7661,67.3735,1.2084,1.2,57.1125,57.0,74.04
20160415003000,28.435,67.9496,15.0,15.0,33.5245,66.7661,67.3735,1.2244,1.2,57.1125,57.0,74.04
20160415004500,27.235,67.9496,15.0,15.0,33.3884,66.0337,67.3735,1.1602,1.2,57.1125,57.0,74.04
20160415010000,27.235,67.9496,15.0,15.0,33.2523,66.0337,67.3735,1.1762,1.2,57.1125,57.0,74.04
20160415011500,27.235,67.9496,15.0,15.0,33.1163,66.9492,67.3735,1.1843,1.2,57.1125,57.0,74.04
20160415013000,27.235,67.9496,15.0,15.0,33.2983,66.9492,67.3735,1.1883,1.2,57.1125,57.0,74.04
20160415014500,27.235,67.9496,15.0,15.0,32.9802,65.3928,67.3735,1.1923,1.2,57.1125,57.0,74.04
20160415020000,27.235,67.9496,15.0,15.0,33.0927,66.4609,67.3735,1.1883,1.2,57.1125,57.0,74.04
20160415021500,27.235,67.9496,15.0,15.0,32.9556,65.1792,67.3735,1.1963,1.2,57.1125,57.0,74.04
20160415023000,27.235,67.9496,15.0,15.0,32.9556,65.1792,67.3735,1.2043,1.2,57.1125,57.0,74.04
20160415024500,27.235,67.9496,15.0,15.0,32.8186,65.1792,67.3735,1.2003,1.2,57.1125,57.0,74.04
20160415030000,27.235,67.9496,15.0,15.0,32.9971,65.1792,67.3735,1.2084,1.2,57.1125,57.0,74.04
20160415031500,27.235,67.1215,15.0,15.0,32.9971,65.1792,67.3735,1.2003,1.2,57.1125,57.0,74.04
20160415033000,27.235,67.1215,15.0,15.0,32.8591,65.1792,68.1296,1.2003,1.2,57.1125,57.0,74.04
20160415034500,27.235,67.1215,15.0,15.0,32.7211,65.1792,68.1296,1.2003,1.2,57.1125,57.0,74.04
20160415040000,26.175,67.1215,15.0,15.0,32.652,66.3694,68.1296,1.2003,1.2,57.1125,57.0,74.04
20160415041500,26.175,67.1215,15.0,15.0,32.652,69.5432,67.3015,1.2043,1.2,57.1125,57.0,74.04
20160415043000,26.175,67.1215,15.0,15.0,32.514,69.5432,67.3015,1.2003,1.2,57.1125,57.0,74.04
20160415044500,26.175,67.1215,15.0,15.0,32.5501,67.5596,67.3015,1.2084,1.2,57.1125,57.0,74.04
20160415050000,26.175,67.1215,15.0,15.0,32.5501,65.1182,67.3015,1.2043,1.2,57.1125,57.0,74.04
20160415051500,26.175,67.1215,15.0,15.0,32.411,65.1182,67.3015,1.2003,1.2,57.1125,57.0,74.04
20160415053000,26.175,67.1215,15.0,15.0,32.2025,65.1182,67.3015,1.2084,1.2,57.1125,57.0,74.04
20160415054500,26.175,67.1215,15.0,15.0,32.2025,65.1182,67.3015,1.1923,1.2,57.1125,57.0,74.04
20160415060000,26.175,66.2034,15.0,15.0,31.9245,69.0244,67.3015,1.2003,1.2,57.1125,57.0,74.04
20160415061500,26.175,66.2034,15.0,15.0,31.9245,67.1934,67.3015,1.2003,1.2,57.1125,57.0,74.04
20160415063000,26.175,66.2034,15.0,15.0,31.9541,66.0947,67.3015,1.1963,1.2,57.1125,57.0,74.04
20160415064500,26.175,66.2034,15.0,15.0,31.8141,68.2615,67.3015,1.2766,1.2,57.1125,57.0,74.04
20160415070000,26.175,66.2034,15.0,15.0,31.7441,65.5454,67.3015,1.2927,1.2,57.1125,57.0,74.04
20160415071500,26.175,66.2034,15.0,15.0,31.9113,65.5454,67.3015,1.2886,1.2,57.1125,57.0,73.2
20160415073000,26.175,66.2034,15.0,15.0,31.9818,66.3389,67.3015,1.2244,1.2,57.1125,57.0,73.2
20160415074500,26.175,66.2034,15.0,15.0,31.9818,67.1323,67.3015,1.2164,1.2,57.1125,57.0,73.2
20160415080000,33.54,66.2034,15.0,15.0,32.4335,67.1323,67.3015,1.112,1.2,57.1125,57.0,73.2
20160415081500,28.51,67.3015,15.0,15.0,32.7175,67.1323,67.3015,1.108,1.2,57.1125,57.0,74.875
20160415083000,28.51,67.3015,15.0,15.0,33.1036,68.1089,67.3015,1.12,1.2,57.1125,57.0,74.875
20160415084500,28.51,67.3015,15.0,15.0,33.5325,68.1089,67.3015,1.1441,1.2,57.1125,57.0,74.875
20160415090000,28.51,67.3015,15.0,15.0,33.8533,67.346,67.3015,1.108,1.2,57.1125,57.0,74.875
20160415091500,28.51,68.0396,15.0,15.0,33.8853,67.346,67.3015,1.1441,1.2,57.1125,57.0,74.875
20160415093000,31.3,68.0396,15.0,15.0,34.3343,67.346,67.3015,1.1401,1.2,57.1125,57.0,74.875
20160415094500,30.14,69.1377,15.0,15.0,34.7544,68.292,67.3015,1.112,1.2,57.1125,57.0,74.875
20160415100000,34.73,69.1377,15.0,15.0,34.6688,68.292,67.3015,1.108,1.2,57.1125,57.0,77.145
20160415101500,37.43,69.1377,15.0,15.0,34.8059,68.292,67.3015,1.104,1.2,57.1125,57.0,79.785
20160415103000,35.05,69.1377,15.0,15.0,35.4294,68.292,67.3015,1.2244,1.2,56.4464,57.0,79.785
20160415104500,32.74,69.1377,15.0,15.0,35.6359,68.292,67.3015,1.2886,1.2,56.4464,57.0,79.785
20160415110000,32.74,69.1377,15.0,15.0,35.8235,68.292,67.3015,1.2846,1.2,56.4464,57.0,79.785
20160415111500,32.74,69.1377,15.0,15.0,35.8781,68.292,67.3015,1.2686,1.2,57.1125,57.0,79.785
20160415113000,32.74,69.1377,15.0,15.0,35.9939,68.292,67.3015,1.2846,1.2,57.1125,57.0,79.785
20160415114500,32.74,69.1377,15.0,15.0,36.0402,68.292,67.3015,1.2726,1.2,57.1125,57.0,79.785
20160415120000,32.74,70.1458,15.0,15.0,36.1466,69.0244,67.3015,1.2445,1.2,57.1125,57.0,79.785
20160415121500,32.74,69.4077,15.0,15.0,36.7234,71.0386,67.3015,1.2284,1.2,57.1125,57.0,79.785
20160415123000,32.74,70.5059,15.0,15.0,35.8651,68.5972,68.2556,1.2324,1.2,57.1125,57.0,79.785
20160415124500,32.74,70.5059,15.0,15.0,35.7419,65.6065,69.3537,1.2324,1.2,57.1125,57.0,79.785
20160415130000,32.74,70.5059,15.0,15.0,36.7713,66.9797,68.6157,1.2405,1.2,57.1125,57.0,79.785
20160415131500,32.74,71.4239,15.0,15.0,36.7279,68.8718,68.6157,1.2485,1.2,57.1125,57.0,79.785
20160415133000,32.74,70.2358,15.0,15.0,36.5108,67.1934,68.6157,1.2405,1.2,57.1125,57.0,79.785
20160415134500,32.74,70.2358,15.0,15.0,36.8648,67.1934,67.8956,1.2365,1.2,57.1125,57.0,79.785
20160415140000,32.74,70.2358,15.0,15.0,36.7,65.7285,67.8956,1.2445,1.2,57.1125,57.0,79.785
20160415141500,32.74,70.2358,15.0,15.0,36.5841,67.2544,67.8956,1.2445,1.2,57.1125,57.0,79.785
20160415143000,32.74,70.2358,15.0,15.0,36.8203,67.2544,67.8956,1.2485,1.2,57.1125,57.0,79.785
20160415144500,32.74,70.2358,15.0,15.0,36.2295,68.4446,67.8956,1.2485,1.2,57.1125,57.0,79.785
20160415150000,32.74,70.2358,15.0,15.0,35.8154,68.4446,67.8956,1.2525,1.2,57.1125,57.0,79.785
20160415151500,32.74,70.2358,15.0,15.0,35.9783,68.4446,67.8956,1.2485,1.2,57.1125,57.0,79.785
20160415153000,32.74,70.2358,15.0,15.0,35.6296,68.4446,67.8956,1.2525,1.2,57.1125,57.0,79.785
20160415154500,32.74,70.2358,15.0,15.0,36.0863,68.4446,67.8956,1.2445,1.2,57.1125,57.0,79.785
20160415160000,32.74,70.2358,15.0,15.0,36.0863,66.7661,67.8956,1.2365,1.2,56.4464,57.0,79.785
20160415161500,32.74,70.2358,15.0,15.0,35.7377,67.8037,67.8956,1.2485,1.2,57.0585,57.0,79.785
20160415163000,32.74,70.2358,15.0,15.0,36.2682,67.0103,67.8956,1.2405,1.2,57.0585,57.0,79.785
20160415164500,31.04,70.2358,15.0,15.0,36.279,67.0103,67.8956,1.2485,1.2,57.0585,57.0,79.785
20160415170000,38.145,70.2358,15.0,15.0,35.8086,67.0103,67.8956,1.2686,1.2,57.0585,57.0,79.785
20160415171500,32.855,70.2358,15.0,15.0,35.6174,67.0103,67.8956,1.2766,1.2,57.0585,57.0,79.785
20160415173000,31.17,70.2358,15.0,15.0,35.3365,67.0103,67.8956,1.2886,1.2,57.0585,57.0,78.875
20160415174500,31.17,70.2358,15.0,15.0,35.557,67.8648,67.8956,1.2886,1.2,57.0585,57.0,78.875
20160415180000,31.17,70.2358,15.0,15.0,35.8651,68.9023,67.2115,1.2927,1.2,57.0585,57.0,78.875
20160415181500,31.17,70.2358,15.0,15.0,35.9479,68.9023,67.2115,1.2927,1.2,57.0585,57.0,77.89
20160415183000,30.4,70.2358,15.0,15.0,35.8867,68.0173,67.2115,1.2927,1.2,57.0585,57.0,77.89
20160415184500,30.4,70.2358,15.0,15.0,35.6422,69.5127,67.2115,1.2927,1.2,57.0585,57.0,77.89
20160415190000,30.4,70.2358,15.0,15.0,35.064,69.5127,67.2115,1.2886,1.2,57.0585,57.0,76.73
20160415191500,30.4,70.2358,15.0,15.0,34.9699,69.5127,67.2115,1.2605,1.2,57.0585,57.0,76.73
20160415193000,30.4,70.2358,15.0,15.0,34.8301,69.5127,67.2115,1.2445,1.2,57.0585,57.0,76.73
20160415194500,27.97,69.4978,15.0,15.0,34.7039,70.7944,67.2115,1.2806,1.2,57.0585,57.0,75.27
20160415200000,27.97,68.7597,15.0,15.0,34.4673,69.1465,67.2115,1.2686,1.2,57.0585,57.0,75.27
20160415201500,29.595,68.7597,15.0,15.0,34.2129,69.1465,67.2115,1.112,1.2,57.0585,57.0,78.705
20160415203000,29.595,68.7597,15.0,15.0,34.1673,69.1465,67.2115,1.108,1.2,57.0585,57.0,78.705
20160415204500,29.595,68.7597,15.0,15.0,33.9735,69.1465,67.2115,1.1,1.2,57.0585,57.0,80.59
20160415210000,29.595,68.7597,15.0,15.0,33.6512,68.292,67.2115,1.112,1.2,57.0585,57.0,80.59
20160415211500,29.595,68.7597,15.0,15.0,33.7799,68.292,67.2115,1.116,1.2,57.0585,57.0,80.59
20160415213000,29.595,68.7597,15.0,15.0,33.5176,68.292,67.2115,1.108,1.2,57.0585,57.0,80.59
20160415214500,29.595,68.7597,15.0,15.0,33.5176,68.292,67.2115,1.12,1.2,57.0585,57.0,80.59
20160415220000,29.595,68.7597,15.0,15.0,33.5774,68.292,67.2115,1.12,1.2,57.0585,57.0,80.59
20160415221500,29.595,68.7597,15.0,15.0,33.4453,69.1465,67.2115,1.1321,1.2,57.0585,57.0,80.59
20160415223000,29.595,68.0396,15.0,15.0,33.3792,70.123,67.2115,1.1281,1.2,57.0585,57.0,80.59
20160415224500,29.595,68.0396,15.0,15.0,33.2471,70.123,67.2115,1.1321,1.2,57.0585,57.0,80.59
20160415230000,29.595,68.0396,15.0,15.0,33.1693,70.123,67.2115,1.116,1.2,57.0585,57.0,80.59
20160415231500,29.595,68.0396,15.0,15.0,33.0362,70.123,67.2115,1.112,1.2,57.0585,57.0,82.095
20160415233000,29.595,68.0396,15.0,15.0,33.1546,69.0549,67.2115,1.12,1.2,57.0585,57.0,82.095
20160415234500,29.595,68.0396,15.0,15.0,33.1546,69.0549,67.2115,1.1361,1.2,57.0585,57.0,82.095
20160416000000,29.595,68.0396,15.0,15.0,33.0205,69.0549,67.2115,1.1562,1.2,57.0585,57.0,82.095
20160416001500,29.595,68.0396,15.0,15.0,32.8864,69.0549,67.2115,1.1722,1.2,57.0585,57.0,82.095
20160416003000,29.595,68.0396,15.0,15.0,32.9343,69.0549,67.2115,1.1802,1.2,57.0585,57.0,82.095
20160416004500,29.595,68.0396,15.0,15.0,32.9343,68.2004,67.2115,1.1802,1.2,57.0585,57.0,82.095
20160416010000,29.595,68.0396,15.0,15.0,32.7992,69.4517,67.2115,1.1802,1.2,57.0585,57.0,82.095
20160416011500,29.595,68.0396,15.0,15.0,32.7317,68.5056,67.2115,1.2164,1.2,57.0585,57.0,82.095
20160416013000,29.595,68.0396,15.0,15.0,32.5966,68.5056,67.2115,1.2043,1.2,57.0585,57.0,82.095
20160416014500,29.595,68.0396,15.0,15.0,32.4615,67.8037,67.2115,1.2043,1.2,57.0585,57.0,82.095
20160416020000,29.595,67.1215,15.0,15.0,32.504,67.8037,67.2115,1.2164,1.2,57.0585,57.0,82.095
20160416021500,29.595,67.1215,15.0,15.0,32.3264,68.5667,67.2115,1.2284,1.2,57.0585,57.0,82.095
20160416023000,29.595,67.1215,15.0,15.0,32.1238,68.5667,66.2754,1.2405,1.2,57.0585,57.0,82.095
20160416024500,29.595,67.1215,15.0,15.0,32.1238,68.5667,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416030000,29.595,67.1215,15.0,15.0,32.2999,68.5667,66.2754,1.2445,1.2,57.0585,57.0,82.095
20160416031500,29.595,67.1215,15.0,15.0,32.2999,68.5667,66.2754,1.2445,1.2,57.0585,57.0,82.095
20160416033000,28.18,67.1215,15.0,15.0,32.476,68.5667,66.2754,1.2405,1.2,57.0585,57.0,82.095
20160416034500,28.18,67.1215,15.0,15.0,32.2999,69.2686,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416040000,28.18,67.1215,15.0,15.0,32.2999,69.2686,66.2754,1.2405,1.2,57.0585,57.0,82.095
20160416041500,28.18,67.1215,15.0,15.0,32.1638,68.4446,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416043000,28.18,67.1215,15.0,15.0,32.3389,68.4446,66.2754,1.2445,1.2,57.0585,57.0,82.095
20160416044500,29.99,67.1215,15.0,15.0,32.3389,68.4446,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416050000,34.155,67.1215,15.0,15.0,32.3389,67.5596,66.2754,1.2445,1.2,57.0585,57.0,82.095
20160416051500,34.155,67.1215,15.0,15.0,32.1638,67.5596,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416053000,34.155,67.1215,15.0,15.0,32.3389,67.5596,66.2754,1.2244,1.2,57.0585,57.0,82.095
20160416054500,34.155,67.1215,15.0,15.0,32.1638,67.5596,66.2754,1.2565,1.2,57.0585,57.0,82.095
20160416060000,34.155,67.1215,15.0,15.0,32.1638,67.5596,66.2754,1.2525,1.2,57.0585,57.0,82.095
20160416061500,34.155,67.1215,15.0,15.0,32.1638,67.5596,66.2754,1.2686,1.2,57.0585,57.0,82.095
20160416063000,34.155,67.1215,15.0,15.0,32.0277,69.6348,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416064500,34.155,67.1215,15.0,15.0,32.1638,73.5105,66.2754,1.2485,1.2,57.0585,57.0,82.095
20160416070000,34.155,67.1215,15.0,15.0,32.0277,72.656,66.2754,1.2365,1.2,57.0585,57.0,82.095
20160416071500,34.155,67.1215,15.0,15.0,32.0277,73.8157,65.5914,1.2324,1.2,57.0585,57.0,82.095
20160416073000,34.155,67.1215,15.0,15.0,32.0277,73.8157,65.5914,1.2485,1.2,57.0585,57.0,82.095
20160416074500,34.155,67.1215,15.0,15.0,32.2018,72.5339,65.5914,1.2164,1.2,57.0585,57.0,82.095
20160416080000,34.155,67.1215,15.0,15.0,32.3389,72.5339,65.5914,1.2244,1.2,57.0585,57.0,82.095
20160416081500,34.155,67.1215,15.0,15.0,32.476,69.3906,65.5914,1.2927,1.2,57.0585,57.0,81.055
20160416083000,34.155,67.1215,15.0,15.0,32.504,69.3906,65.5914,1.2766,1.2,57.0585,57.0,81.055
20160416084500,34.155,67.1215,15.0,15.0,32.64,69.3906,65.5914,1.2806,1.2,57.0585,57.0,81.055
20160416090000,34.155,67.1215,15.0,15.0,32.7317,69.3906,65.5914,1.2846,1.2,57.0585,57.0,81.055
20160416091500,34.155,67.1215,15.0,15.0,33.1163,69.3906,65.5914,1.2927,1.2,57.0585,57.0,81.055
20160416093000,34.155,67.1215,15.0,15.0,33.2216,69.3906,65.5914,1.2927,1.2,57.0585,57.0,81.055
20160416094500,34.155,67.1215,15.0,15.0,33.4898,68.6277,65.5914,1.2726,1.2,57.0585,57.0,81.055
20160416100000,34.155,67.1215,15.0,15.0,33.6352,68.6277,66.2754,1.2766,1.2,57.0585,57.0,81.055
20160416101500,34.155,67.9496,15.0,15.0,33.7683,68.6277,66.2754,1.2806,1.2,57.0585,57.0,81.055
20160416103000,34.155,67.9496,15.0,15.0,33.7095,71.9541,66.2754,1.2846,1.2,57.0585,57.0,81.055
20160416104500,35.585,67.9496,15.0,15.0,33.8416,68.7803,66.2754,1.2846,1.2,57.0585,57.0,81.055
20160416110000,35.585,67.9496,15.0,15.0,34.0398,68.7803,66.2754,1.2806,1.2,57.0585,57.0,81.055
20160416111500,35.585,67.9496,15.0,15.0,34.1078,68.7803,66.2754,1.2806,1.2,57.0585,57.0,81.055
20160416113000,35.585,67.9496,15.0,15.0,34.2389,68.7803,66.2754,1.2726,1.2,57.0585,57.0,81.055
20160416114500,35.585,67.9496,15.0,15.0,34.829,68.7803,66.2754,1.2927,1.2,57.0585,57.0,81.055
20160416120000,35.585,69.1377,15.0,15.0,34.8777,68.7803,66.2754,1.2485,1.2,57.0585,57.0,81.055
20160416121500,35.585,69.1377,15.0,15.0,35.136,68.7803,66.2754,1.2324,1.2,57.0585,57.0,81.055
20160416123000,35.585,69.1377,15.0,15.0,35.1669,68.7803,67.0135,1.2284,1.2,57.0585,57.0,81.055
20160416124500,35.585,69.1377,15.0,15.0,34.8301,68.7803,67.0135,1.2324,1.2,57.0585,57.0,81.055
20160416130000,29.705,69.1377,15.0,15.0,35.0397,68.7803,67.0135,1.2204,1.2,57.0585,57.0,81.055
20160416131500,29.705,69.1377,15.0,15.0,34.5945,68.7803,67.0135,1.2405,1.2,57.0585,57.0,81.055
20160416133000,29.705,69.1377,15.0,15.0,34.9289,68.7803,67.0135,1.2405,1.2,57.0585,57.0,81.055
20160416134500,29.705,69.1377,15.0,15.0,35.5881,68.7803,67.0135,1.2605,1.2,57.0585,57.0,81.055
20160416140000,29.705,69.1377,15.0,15.0,35.1456,68.7803,67.0135,1.2485,1.2,57.0585,57.0,81.055
20160416141500,29.705,68.3996,15.0,15.0,34.7217,68.7803,67.0135,1.2405,1.2,57.0585,57.0,81.055
20160416143000,29.705,68.3996,15.0,15.0,34.4161,68.7803,67.0135,1.2445,1.2,57.0585,57.0,81.055
20160416144500,29.705,68.3996,15.0,15.0,34.0957,67.9868,67.0135,1.2565,1.2,57.0585,57.0,81.055
20160416150000,29.705,67.6616,15.0,15.0,33.7813,67.9868,67.0135,1.2525,1.2,57.0585,57.0,81.055
20160416151500,29.705,67.6616,15.0,15.0,33.7799,67.9868,67.0135,1.2646,1.2,57.0585,57.0,81.055
20160416153000,29.705,67.6616,15.0,15.0,33.5774,67.9868,67.0135,1.2646,1.2,57.0585,57.0,81.055
20160416154500,28.38,67.6616,15.0,15.0,34.0345,67.9868,67.0135,1.2084,1.2,57.0585,57.0,81.055
20160416160000,31.79,67.6616,15.0,15.0,33.6488,69.4517,67.0135,1.2605,1.2,57.0585,57.0,81.055
20160416161500,28.865,67.6616,15.0,15.0,33.4453,68.4751,67.0135,1.2646,1.2,56.4464,57.0,81.055
20160416163000,28.865,68.3996,15.0,15.0,33.5686,69.3906,67.0135,1.2605,1.2,57.4365,57.0,81.055
20160416164500,35.085,68.3996,15.0,15.0,33.3792,69.3906,67.0135,1.2605,1.2,56.6625,57.0,81.055
20160416170000,29.0,68.3996,15.0,15.0,33.2471,69.3906,67.0135,1.2445,1.2,56.6625,57.0,81.055
20160416171500,29.0,68.3996,15.0,15.0,33.4355,70.2756,67.0135,1.2565,1.2,56.6625,57.0,81.055
20160416173000,29.0,67.6616,15.0,15.0,33.3792,70.2756,67.0135,1.2605,1.2,56.6625,57.0,81.055
20160416174500,29.0,67.6616,15.0,15.0,33.4355,70.2756,67.0135,1.2485,1.2,56.6625,57.0,81.055
20160416180000,29.0,67.6616,15.0,15.0,33.1693,71.1301,67.0135,1.2646,1.2,56.6625,57.0,81.055
20160416181500,29.0,67.6616,15.0,15.0,33.1693,71.1301,66.2754,1.2565,1.2,56.6625,57.0,81.055
20160416183000,29.0,67.6616,15.0,15.0,33.0362,71.1301,66.2754,1.2726,1.2,56.6625,57.0,81.055
20160416184500,29.0,67.6616,15.0,15.0,32.9696,71.1301,66.2754,1.2485,1.2,56.6625,57.0,81.055
20160416190000,29.0,67.6616,15.0,15.0,32.9696,72.0151,66.2754,1.2605,1.2,56.6625,57.0,81.055
20160416191500,29.0,67.6616,15.0,15.0,32.8365,72.0151,66.2754,1.2445,1.2,56.6625,57.0,81.055
20160416193000,29.0,67.6616,15.0,15.0,32.7523,72.0151,66.2754,1.2365,1.2,56.6625,57.0,81.055
20160416194500,29.0,67.6616,15.0,15.0,32.7523,72.0151,66.2754,1.2605,1.2,56.6625,57.0,81.055
20160416200000,29.0,67.6616,15.0,15.0,32.6182,72.0151,66.2754,1.2605,1.2,56.6625,57.0,81.055
20160416201500,29.0,67.6616,15.0,15.0,32.5511,72.0151,66.2754,1.2485,1.2,56.6625,57.0,81.055
20160416203000,29.0,67.6616,15.0,15.0,32.5511,69.6348,67.2115,1.2405,1.2,56.6625,57.0,81.055
20160416204500,29.0,67.6616,15.0,15.0,32.5511,69.6348,68.1656,1.2846,1.2,56.6625,57.0,81.055
20160416210000,29.0,67.6616,15.0,15.0,32.5511,67.5901,69.5518,1.2766,1.2,56.6625,57.0,81.055
20160416211500,29.0,67.6616,15.0,15.0,32.5511,66.7051,70.5059,1.2806,1.2,56.6625,57.0,81.055
20160416213000,29.0,67.6616,15.0,15.0,32.5966,65.3318,70.5059,1.2846,1.2,56.6625,57.0,81.055
20160416214500,29.0,67.6616,15.0,15.0,32.5966,59.1673,72.09,1.2886,1.2,56.6625,57.0,81.055
20160416220000,29.0,67.6616,15.0,15.0,32.5966,60.388,70.7039,1.2806,1.2,56.6625,57.0,79.94
20160416221500,29.0,67.6616,15.0,15.0,32.5966,63.928,70.7039,1.2646,1.2,56.6625,57.0,78.93
20160416223000,29.0,67.6616,15.0,15.0,32.64,60.0218,70.7039,1.2365,1.2,56.6625,57.0,78.93
20160416224500,29.0,67.6616,15.0,15.0,32.64,60.0218,70.7039,1.2485,1.2,56.6625,57.0,78.93
20160416230000,29.0,67.6616,15.0,15.0,32.504,62.2495,70.7039,1.2525,1.2,56.6625,57.0,78.93
20160416231500,29.0,67.6616,15.0,15.0,32.504,63.8364,71.4239,1.2525,1.2,56.6625,57.0,78.93
20160416233000,29.0,67.6616,15.0,15.0,32.504,63.8364,71.4239,1.2405,1.2,56.6625,57.0,78.93
20160416234500,29.0,67.6616,15.0,15.0,32.504,62.9209,71.4239,1.2766,1.2,56.6625,57.0,78.93
20160417000000,29.0,67.6616,15.0,15.0,32.504,57.0921,71.4239,1.2726,1.2,56.6625,57.0,78.93
20160417001500,29.0,67.6616,15.0,15.0,32.504,62.9819,71.4239,1.2726,1.2,56.6625,57.0,78.93
20160417003000,28.085,67.6616,15.0,15.0,32.4615,60.9983,70.2358,1.2686,1.2,56.6625,57.0,78.93
20160417004500,28.085,67.6616,15.0,15.0,32.4615,60.9983,70.2358,1.2405,1.2,56.6625,57.0,78.93
20160417010000,28.085,67.6616,15.0,15.0,32.2829,59.7166,71.1539,1.2485,1.2,56.6625,57.0,78.93
20160417011500,28.085,67.6616,15.0,15.0,32.2829,59.7166,71.1539,1.2324,1.2,56.6625,57.0,78.93
20160417013000,28.085,67.6616,15.0,15.0,32.2829,61.5781,71.1539,1.2445,1.2,56.6625,57.0,78.93
20160417014500,28.085,66.6715,15.0,15.0,32.1044,57.1531,71.1539,1.2405,1.2,56.6625,57.0,78.93
20160417020000,28.085,66.6715,15.0,15.0,32.1044,57.9771,71.892,1.2646,1.2,56.6625,57.0,78.93
20160417021500,28.085,66.6715,15.0,15.0,32.1044,56.6038,71.892,1.2886,1.2,56.6625,57.0,78.93
20160417023000,28.085,66.6715,15.0,15.0,32.1044,57.6414,71.892,1.2846,1.2,56.6625,57.0,78.93
20160417024500,28.085,66.6715,15.0,15.0,32.1044,60.51,70.0738,1.2565,1.2,56.6625,57.0,78.93
20160417030000,28.085,66.6715,15.0,15.0,31.8382,62.3411,70.0738,1.2766,1.2,56.6625,57.0,78.93
20160417031500,27.17,66.6715,15.0,15.0,31.7716,62.3411,70.0738,1.2846,1.2,56.6625,57.0,78.93
20160417033000,26.115,66.6715,15.0,15.0,31.6385,62.3411,70.0738,1.2766,1.2,56.6625,57.0,78.93
20160417034500,26.115,66.6715,15.0,15.0,31.5054,62.3411,70.0738,1.2806,1.2,56.6625,57.0,78.93
20160417040000,26.115,66.6715,15.0,15.0,31.3723,62.3411,70.0738,1.2846,1.2,57.3105,57.0,78.93
20160417041500,26.115,66.6715,15.0,15.0,31.3723,61.5171,70.0738,1.2886,1.2,57.3105,57.0,78.93
20160417043000,26.115,66.6715,15.0,15.0,31.2392,60.1133,70.0738,1.2806,1.2,57.3105,57.0,78.93
20160417044500,26.115,66.6715,15.0,15.0,31.2392,60.9373,70.9019,1.2886,1.2,57.3105,57.0,78.93
20160417050000,26.115,66.6715,15.0,15.0,31.3443,62.4632,70.9019,1.2806,1.2,57.3105,57.0,78.93
20160417051500,26.115,66.6715,15.0,15.0,31.2102,62.4632,70.9019,1.2686,1.2,57.3105,57.0,78.93
20160417053000,26.115,66.6715,15.0,15.0,31.2457,61.1204,70.9019,1.2806,1.2,57.3105,57.0,78.93
20160417054500,26.115,66.6715,15.0,15.0,31.2457,62.5242,70.9019,1.2927,1.2,57.3105,57.0,78.93
20160417060000,26.115,66.6715,15.0,15.0,31.3808,62.5242,70.9019,1.2605,1.2,57.3105,57.0,78.93
20160417061500,31.515,66.6715,15.0,15.0,31.5515,63.3176,69.8758,1.2726,1.2,57.3105,57.0,78.93
20160417063000,31.515,66.6715,15.0,15.0,31.7556,62.0664,69.8758,1.2686,1.2,57.3105,57.0,78.93
20160417064500,31.515,66.6715,15.0,15.0,31.7556,62.0664,69.8758,1.2726,1.2,57.3105,57.0,78.93
20160417070000,31.515,67.3915,15.0,15.0,31.8917,62.0664,69.8758,1.2766,1.2,57.3105,57.0,78.93
20160417071500,31.515,67.3915,15.0,15.0,32.0277,62.0664,69.8758,1.2686,1.2,57.3105,57.0,78.93
20160417073000,31.515,67.3915,15.0,15.0,32.1638,62.0664,70.7039,1.2686,1.2,57.3105,57.0,78.93
20160417074500,27.475,67.3915,15.0,15.0,32.2999,60.2049,70.7039,1.2164,1.2,57.3105,57.0,78.93
20160417080000,29.58,67.3915,15.0,15.0,32.3679,61.0593,70.7039,1.1321,1.2,57.3105,57.0,78.93
20160417081500,33.475,67.3915,15.0,15.0,32.504,60.4185,70.7039,1.1281,1.2,57.3105,57.0,78.93
20160417083000,33.475,67.3915,15.0,15.0,32.5966,60.4185,70.7039,1.124,1.2,57.3105,57.0,78.93
20160417084500,33.475,67.3915,15.0,15.0,32.5966,61.4256,70.7039,1.12,1.2,57.3105,57.0,78.93
20160417090000,33.475,67.3915,15.0,15.0,32.6182,63.1345,69.8398,1.12,1.2,57.3105,57.0,78.93
20160417091500,33.475,67.3915,15.0,15.0,32.8864,63.1345,69.8398,1.116,1.2,57.3105,57.0,78.93
20160417093000,33.475,67.3915,15.0,15.0,33.2216,62.219,69.8398,1.1281,1.2,57.3105,57.0,78.93
20160417094500,34.635,67.3915,15.0,15.0,33.4898,62.219,69.8398,1.12,1.2,56.6085,57.0,78.93
20160417100000,29.32,67.3915,15.0,15.0,33.4355,62.219,69.8398,1.1281,1.2,56.6085,57.0,78.93
20160417101500,29.32,67.3915,15.0,15.0,33.2471,60.4795,69.8398,1.12,1.2,56.6085,57.0,78.93
20160417103000,29.32,68.1296,15.0,15.0,33.5686,62.4632,70.7039,1.124,1.2,56.6085,57.0,78.93
20160417104500,29.32,68.1296,15.0,15.0,33.5774,60.9678,70.7039,1.12,1.2,57.2745,57.0,78.93
20160417110000,29.32,68.1296,15.0,15.0,34.1719,60.1743,70.7039,1.3529,1.2,57.2745,57.0,75.195
20160417111500,32.285,69.1377,15.0,15.0,34.1078,60.1743,70.7039,1.2846,1.2,57.2745,57.0,71.265
20160417113000,31.515,69.1377,15.0,15.0,34.367,63.104,70.7039,1.2846,1.2,56.4464,57.0,71.265
20160417114500,33.01,69.1377,15.0,15.0,34.6273,63.989,69.6058,1.2886,1.2,56.4464,57.0,71.265
20160417120000,27.285,69.1377,15.0,15.0,34.7485,61.8223,70.3978,1.2927,1.2,56.4464,57.0,71.265
20160417121500,27.285,70.0558,15.0,15.0,35.0068,61.8223,70.3978,1.2565,1.2,56.4464,57.0,71.265
20160417123000,27.285,70.0558,15.0,15.0,35.1669,62.5852,70.3978,1.2646,1.2,56.4464,57.0,71.265
20160417124500,27.285,69.2277,15.0,15.0,35.0397,62.5852,70.3978,1.2686,1.2,57.0225,57.0,71.265
20160417130000,27.285,69.2277,15.0,15.0,34.9563,62.5852,70.3978,1.2646,1.2,57.0225,57.0,71.265
20160417131500,27.285,69.2277,15.0,15.0,35.0825,63.6228,70.3978,1.2766,1.2,57.0225,57.0,71.265
20160417133000,27.285,69.2277,15.0,15.0,35.3577,63.6228,70.3978,1.2686,1.2,57.0225,57.0,71.265
20160417134500,27.285,70.4158,15.0,15.0,35.6504,63.6228,70.3978,1.2324,1.2,57.0225,57.0,71.265
20160417140000,27.285,70.4158,15.0,15.0,35.497,64.3552,70.3978,1.2565,1.2,57.0225,57.0,71.265
20160417141500,27.285,70.4158,15.0,15.0,36.2184,64.3552,70.3978,1.2525,1.2,57.0225,57.0,71.265
20160417143000,27.285,70.4158,15.0,15.0,36.2184,64.3552,71.1539,1.2405,1.2,57.0225,57.0,71.265
20160417144500,27.285,70.4158,15.0,15.0,36.0605,64.3552,71.1539,1.1923,1.2,57.0225,57.0,71.265
20160417150000,27.285,70.4158,15.0,15.0,35.9979,64.3552,71.1539,1.1802,1.2,57.0225,57.0,71.265
20160417151500,27.285,69.6778,15.0,15.0,35.2184,64.3552,71.1539,1.1762,1.2,57.0225,57.0,71.265
20160417153000,27.285,69.6778,15.0,15.0,35.6504,63.3482,70.3438,1.1682,1.2,57.0225,57.0,71.265
20160417154500,27.285,69.6778,15.0,15.0,35.2184,63.3482,70.3438,1.1762,1.2,57.0225,57.0,71.265
