PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160417160000,27.285,69.6778,15.0,15.0,35.3092,63.3482,70.3438,1.1762,1.2,57.0225,57.0,71.265
20160417161500,27.285,69.6778,15.0,15.0,35.3092,63.989,70.3438,1.1642,1.2,57.0225,57.0,71.265
20160417163000,27.285,69.6778,15.0,15.0,35.1456,63.989,70.3438,1.1762,1.2,57.0225,57.0,71.265
20160417164500,32.69,69.6778,15.0,15.0,34.8709,63.989,70.3438,1.1722,1.2,57.0225,57.0,71.265
20160417170000,27.64,69.6778,15.0,15.0,34.8301,63.989,70.3438,1.1642,1.2,57.0225,57.0,71.265
20160417171500,27.64,69.6778,15.0,15.0,34.8301,63.989,70.3438,1.1642,1.2,57.0225,57.0,71.265
20160417173000,27.64,69.6778,15.0,15.0,34.9563,63.989,70.3438,1.1481,1.2,57.0225,57.0,71.265
20160417174500,27.64,69.6778,15.0,15.0,34.6205,63.989,71.0999,1.1562,1.2,57.0225,57.0,71.265
20160417180000,26.22,69.6778,15.0,15.0,34.5146,63.989,71.0999,1.104,1.2,57.0225,57.0,72.335
20160417181500,32.76,69.6778,15.0,15.0,34.7217,63.0125,70.2358,1.112,1.2,57.0225,57.0,72.335
20160417183000,32.76,69.6778,15.0,15.0,34.3401,63.0125,70.2358,1.116,1.2,57.0225,57.0,72.335
20160417184500,32.76,68.8497,15.0,15.0,34.2129,63.0125,70.2358,1.116,1.2,57.0225,57.0,72.335
20160417190000,32.76,68.8497,15.0,15.0,33.9675,63.0125,70.2358,1.12,1.2,57.0225,57.0,72.335
20160417191500,32.76,68.8497,15.0,15.0,33.7752,62.3716,70.2358,1.112,1.2,57.0225,57.0,72.335
20160417193000,31.56,68.8497,15.0,15.0,33.586,62.3716,70.2358,1.124,1.2,57.0225,57.0,73.82
20160417194500,31.56,68.8497,15.0,15.0,33.4568,61.334,70.2358,1.1562,1.2,57.0225,57.0,73.82
20160417200000,30.79,68.8497,15.0,15.0,33.4559,60.449,70.2358,1.1562,1.2,57.0225,57.0,73.82
20160417201500,33.62,68.1296,15.0,15.0,33.3258,59.8081,70.2358,1.12,1.2,56.4464,57.0,80.805
20160417203000,30.47,68.1296,15.0,15.0,33.0655,59.8081,70.2358,1.1361,1.2,57.0225,57.0,80.805
20160417204500,30.47,68.1296,15.0,15.0,33.1898,59.8081,71.0279,1.1562,1.2,57.0225,57.0,80.805
20160417210000,30.47,68.1296,15.0,15.0,32.9275,63.1956,69.4437,1.1682,1.2,57.0225,57.0,80.805
20160417211500,30.47,68.1296,15.0,15.0,32.9275,61.9444,69.4437,1.1722,1.2,57.0225,57.0,80.805
20160417213000,30.47,68.1296,15.0,15.0,32.9828,61.0288,69.4437,1.2043,1.2,57.0225,57.0,80.805
20160417214500,30.47,68.1296,15.0,15.0,32.8507,61.0288,70.2718,1.2324,1.2,57.0225,57.0,80.805
20160417220000,30.47,68.1296,15.0,15.0,32.8507,60.0828,70.2718,1.2324,1.2,57.0225,57.0,80.805
20160417221500,29.41,68.1296,15.0,15.0,32.7846,60.0828,70.2718,1.2244,1.2,57.0225,57.0,80.805
20160417223000,29.41,68.1296,15.0,15.0,32.6525,60.0828,70.2718,1.2244,1.2,57.0225,57.0,80.805
20160417224500,29.41,68.1296,15.0,15.0,32.6525,60.0828,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160417230000,29.41,68.1296,15.0,15.0,32.5204,60.0828,70.2718,1.2445,1.2,57.0225,57.0,80.805
20160417231500,29.41,68.1296,15.0,15.0,32.5204,60.0828,70.2718,1.2565,1.2,57.0225,57.0,80.805
20160417233000,29.41,68.1296,15.0,15.0,32.5204,60.0828,70.2718,1.2485,1.2,57.0225,57.0,80.805
20160417234500,29.41,67.3915,15.0,15.0,32.3883,60.0828,70.2718,1.2605,1.2,57.0225,57.0,80.805
20160418000000,29.41,67.3915,15.0,15.0,32.3883,60.0828,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418001500,29.41,67.3915,15.0,15.0,32.3883,60.0828,70.2718,1.2445,1.2,57.0225,57.0,80.805
20160418003000,29.41,67.3915,15.0,15.0,32.3883,59.4419,70.2718,1.2485,1.2,57.0225,57.0,80.805
20160418004500,29.41,67.3915,15.0,15.0,32.3883,59.4419,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418010000,29.41,67.3915,15.0,15.0,32.4372,59.4419,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418011500,29.41,67.3915,15.0,15.0,32.2561,60.2354,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418013000,29.41,67.3915,15.0,15.0,32.3706,60.2354,70.2718,1.2365,1.2,57.0225,57.0,80.805
20160418014500,29.41,67.3915,15.0,15.0,32.3706,60.2354,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418020000,29.41,67.3915,15.0,15.0,32.3706,60.2354,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418021500,29.41,67.3915,15.0,15.0,32.3706,60.2354,70.2718,1.2365,1.2,57.0225,57.0,80.805
20160418023000,29.41,67.3915,15.0,15.0,32.2375,60.2354,70.2718,1.2365,1.2,57.0225,57.0,80.805
20160418024500,29.41,67.3915,15.0,15.0,32.2375,60.2354,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418030000,29.41,67.3915,15.0,15.0,31.9713,59.5945,70.2718,1.2605,1.2,57.0225,57.0,80.805
20160418031500,29.41,67.3915,15.0,15.0,32.1488,59.5945,70.2718,1.2686,1.2,57.0225,57.0,80.805
20160418033000,29.41,67.3915,15.0,15.0,32.1488,59.5945,70.2718,1.2686,1.2,57.0225,57.0,80.805
20160418034500,29.41,67.3915,15.0,15.0,32.1488,59.5945,70.2718,1.2726,1.2,57.0225,57.0,80.805
20160418040000,29.41,67.3915,15.0,15.0,32.0147,59.5945,70.2718,1.2686,1.2,57.0225,57.0,80.805
20160418041500,29.41,67.3915,15.0,15.0,32.1913,59.5945,70.2718,1.2485,1.2,57.0225,57.0,80.805
20160418043000,29.41,67.3915,15.0,15.0,32.1238,59.5945,70.2718,1.2324,1.2,57.0225,57.0,80.805
20160418044500,29.41,67.3915,15.0,15.0,32.1238,59.5945,70.2718,1.2324,1.2,57.0225,57.0,80.805
20160418050000,29.41,67.3915,15.0,15.0,31.9887,59.5945,70.2718,1.2324,1.2,57.0225,57.0,80.805
20160418051500,29.41,66.5635,15.0,15.0,31.8536,60.3269,70.2718,1.2244,1.2,57.0225,57.0,80.805
20160418053000,29.41,66.5635,15.0,15.0,31.7556,60.3269,70.2718,1.2365,1.2,57.0225,57.0,80.805
20160418054500,28.355,66.5635,15.0,15.0,31.6876,60.3269,70.2718,1.2485,1.2,57.0225,57.0,80.805
20160418060000,28.355,66.5635,15.0,15.0,31.5851,59.7166,70.2718,1.2525,1.2,57.0225,57.0,80.805
20160418061500,27.295,66.5635,15.0,15.0,31.448,59.7166,70.2718,1.2485,1.2,57.0225,57.0,80.805
20160418063000,27.295,66.5635,15.0,15.0,31.4097,60.8457,70.2718,1.2565,1.2,57.0225,57.0,80.805
20160418064500,27.295,66.5635,15.0,15.0,31.4097,59.8692,70.2718,1.2605,1.2,57.0225,57.0,80.805
20160418070000,28.095,66.5635,15.0,15.0,31.2716,59.8692,70.2718,1.2686,1.2,57.0225,57.0,80.805
20160418071500,32.62,66.5635,15.0,15.0,31.1336,60.6931,70.2718,1.2405,1.2,57.0225,57.0,80.805
20160418073000,32.62,66.5635,15.0,15.0,31.4379,61.9749,70.2718,1.2525,1.2,57.0225,57.0,80.805
20160418074500,32.62,66.5635,15.0,15.0,31.5769,61.9749,70.2718,1.2565,1.2,57.0225,57.0,80.805
20160418080000,33.42,66.5635,15.0,15.0,31.9541,61.9749,70.2718,1.2565,1.2,57.0225,57.0,80.805
20160418081500,34.725,67.3915,15.0,15.0,32.2341,61.9749,70.2718,1.2525,1.2,57.0225,57.0,80.805
20160418083000,34.725,67.3915,15.0,15.0,32.411,60.2659,70.2718,1.2365,1.2,57.0225,57.0,80.805
20160418084500,34.725,67.3915,15.0,15.0,32.6891,62.1275,70.2718,1.1963,1.2,57.0225,57.0,80.805
20160418090000,34.725,67.3915,15.0,15.0,32.6815,62.1275,70.2718,1.1722,1.2,57.0225,57.0,80.805
20160418091500,34.725,67.3915,15.0,15.0,32.9556,62.1275,70.2718,1.3167,1.2,57.0225,57.0,78.685
20160418093000,29.17,68.2196,15.0,15.0,33.3884,62.7683,70.2718,1.2766,1.2,56.4464,57.0,76.91
20160418094500,33.34,68.2196,15.0,15.0,33.5925,61.8223,70.2718,1.104,1.2,56.4464,57.0,81.005
20160418100000,30.815,68.2196,15.0,15.0,34.0932,61.8223,70.2718,1.2324,1.2,57.1125,57.0,81.005
20160418101500,30.815,68.2196,15.0,15.0,34.2341,61.8223,69.4077,1.2525,1.2,57.1125,57.0,81.005
20160418103000,30.815,68.2196,15.0,15.0,34.6979,63.104,69.4077,1.2726,1.2,57.1125,57.0,81.005
20160418104500,30.815,69.1377,15.0,15.0,34.7575,63.104,69.4077,1.2365,1.2,57.1125,57.0,81.005
20160418110000,30.815,69.1377,15.0,15.0,34.7217,63.9585,69.4077,1.2525,1.2,57.1125,57.0,81.005
20160418111500,34.115,69.1377,15.0,15.0,34.7217,63.9585,69.4077,1.2405,1.2,57.1125,57.0,81.005
20160418113000,36.38,69.1377,15.0,15.0,34.3884,63.9585,70.1998,1.2525,1.2,57.1125,57.0,81.005
20160418114500,36.38,69.1377,15.0,15.0,34.3884,63.9585,70.1998,1.2405,1.2,56.5005,57.0,81.005
20160418120000,35.465,69.1377,15.0,15.0,34.7039,63.9585,70.1998,1.2244,1.2,56.5005,57.0,81.005
20160418121500,31.33,69.1377,15.0,15.0,34.7039,63.9585,70.1998,1.2244,1.2,56.5005,57.0,81.005
20160418123000,31.33,69.1377,15.0,15.0,34.7039,63.9585,70.1998,1.2244,1.2,57.1125,57.0,81.005
20160418124500,31.33,69.1377,15.0,15.0,34.7039,63.9585,69.4077,1.2365,1.2,57.1125,57.0,81.005
20160418130000,31.33,69.8578,15.0,15.0,34.7039,64.5994,69.4077,1.2485,1.2,57.1125,57.0,81.005
20160418131500,31.33,69.8578,15.0,15.0,34.7039,65.698,69.4077,1.2244,1.2,57.1125,57.0,81.005
20160418133000,31.33,69.8578,15.0,15.0,34.7039,65.698,69.4077,1.2003,1.2,57.1125,57.0,81.005
20160418134500,31.33,69.8578,15.0,15.0,35.529,65.698,69.4077,1.2164,1.2,57.1125,57.0,81.005
20160418140000,31.33,69.8578,15.0,15.0,35.529,65.698,69.4077,1.2244,1.2,57.1125,57.0,81.005
20160418141500,31.33,69.8578,15.0,15.0,35.529,64.9961,70.2358,1.2204,1.2,57.1125,57.0,81.005
20160418143000,31.33,69.8578,15.0,15.0,35.529,64.9961,70.2358,1.2284,1.2,57.1125,57.0,81.005
20160418144500,31.33,69.8578,15.0,15.0,35.529,64.9961,70.2358,1.2365,1.2,57.1125,57.0,81.005
20160418150000,31.33,69.8578,15.0,15.0,35.529,64.9961,70.2358,1.2324,1.2,57.1125,57.0,81.005
20160418151500,31.33,69.8578,15.0,15.0,35.529,64.9961,70.2358,1.2324,1.2,57.1125,57.0,81.005
20160418153000,31.33,69.8578,15.0,15.0,35.529,64.9961,69.2817,1.1481,1.2,57.1125,57.0,81.005
20160418154500,31.33,69.8578,15.0,15.0,35.529,64.9961,69.2817,1.1642,1.2,57.1125,57.0,81.005
20160418160000,31.33,69.8578,15.0,15.0,35.529,66.2473,69.2817,1.2124,1.2,57.1125,57.0,81.005
20160418161500,31.33,69.8578,15.0,15.0,35.529,66.2473,69.2817,1.2204,1.2,57.1125,57.0,81.005
20160418163000,31.33,69.8578,15.0,15.0,35.529,66.2473,69.2817,1.2846,1.2,57.1125,57.0,81.005
20160418164500,31.33,69.8578,15.0,15.0,35.529,65.5149,69.2817,1.2886,1.2,57.1125,57.0,80.19
20160418170000,30.415,69.8578,15.0,15.0,35.529,65.5149,70.1458,1.2726,1.2,57.1125,57.0,80.19
20160418171500,30.415,69.8578,15.0,15.0,35.529,65.5149,70.1458,1.2846,1.2,57.1125,57.0,80.19
20160418173000,30.415,69.8578,15.0,15.0,35.529,65.5149,70.1458,1.2927,1.2,57.1125,57.0,80.19
20160418174500,30.415,69.8578,15.0,15.0,35.529,64.813,70.1458,1.2886,1.2,57.1125,57.0,80.19
20160418180000,30.415,69.8578,15.0,15.0,35.529,64.813,70.1458,1.2886,1.2,57.1125,57.0,80.19
20160418181500,30.415,69.8578,15.0,15.0,33.8443,64.813,69.2817,1.2967,1.2,56.5005,57.0,79.385
20160418183000,28.875,69.8578,15.0,15.0,33.8443,64.813,69.2817,1.2927,1.2,57.1125,57.0,79.385
20160418184500,28.875,69.8578,15.0,15.0,33.1685,66.2168,69.2817,1.2886,1.2,57.1125,57.0,79.385
20160418190000,28.875,69.8578,15.0,15.0,33.0443,66.2168,69.2817,1.2726,1.2,57.1125,57.0,79.385
20160418191500,28.875,69.8578,15.0,15.0,33.0443,66.2168,69.2817,1.2846,1.2,57.1125,57.0,79.385
20160418193000,28.875,69.1377,15.0,15.0,33.0443,66.2168,69.2817,1.2766,1.2,57.1125,57.0,79.385
20160418194500,28.875,69.1377,15.0,15.0,33.0443,64.3552,70.3078,1.2927,1.2,57.1125,57.0,79.385
20160418200000,28.875,69.1377,15.0,15.0,33.0443,64.3552,70.3078,1.2846,1.2,57.1125,57.0,79.385
20160418201500,28.875,69.1377,15.0,15.0,32.5583,62.4937,70.3078,1.2846,1.2,57.1125,57.0,79.385
20160418203000,28.875,69.1377,15.0,15.0,32.7502,63.6839,70.3078,1.2485,1.2,57.1125,57.0,79.385
20160418204500,28.875,68.0396,15.0,15.0,32.8108,63.6839,69.2457,1.1281,1.2,57.1125,57.0,79.385
20160418210000,28.875,68.0396,15.0,15.0,32.8048,62.1275,69.2457,1.1401,1.2,57.1125,57.0,79.385
20160418211500,28.875,68.0396,15.0,15.0,32.8048,62.1275,69.2457,1.116,1.2,57.1125,57.0,79.385
20160418213000,28.875,68.0396,15.0,15.0,32.8048,61.4866,69.9478,1.108,1.2,57.1125,57.0,79.385
20160418214500,28.875,68.0396,15.0,15.0,33.1263,61.4866,69.9478,1.112,1.2,57.1125,57.0,79.385
20160418220000,28.875,68.0396,15.0,15.0,33.0001,61.4866,69.9478,1.112,1.2,57.1125,57.0,79.385
20160418221500,28.875,68.0396,15.0,15.0,32.8739,61.4866,69.9478,1.112,1.2,57.1125,57.0,79.385
20160418223000,28.875,68.0396,15.0,15.0,32.6845,61.4866,69.9478,1.104,1.2,57.1125,57.0,79.385
20160418224500,28.875,68.0396,15.0,15.0,32.5583,60.6321,69.9478,1.104,1.2,57.1125,57.0,79.385
20160418230000,28.875,68.0396,15.0,15.0,32.305,60.6321,69.9478,1.112,1.2,57.1125,57.0,79.385
20160418231500,31.47,68.0396,15.0,15.0,32.2371,61.4866,69.9478,1.2927,1.2,57.1125,57.0,75.555
20160418233000,24.28,68.0396,15.0,15.0,32.1006,60.7847,69.9478,1.2967,1.2,57.1125,57.0,73.11
20160418234500,24.28,68.0396,15.0,15.0,32.0243,61.8223,69.9478,1.3007,1.2,57.1125,57.0,73.11
20160419000000,24.28,68.0396,15.0,15.0,32.0096,61.8223,69.9478,1.2565,1.2,57.1125,57.0,73.11
20160419001500,24.28,68.0396,15.0,15.0,31.9258,62.5242,69.9478,1.2365,1.2,57.1125,57.0,73.11
20160419003000,24.28,68.0396,15.0,15.0,32.1044,62.5242,69.9478,1.2204,1.2,57.1125,57.0,73.11
20160419004500,24.28,68.0396,15.0,15.0,31.9713,62.5242,69.9478,1.2525,1.2,57.1125,57.0,73.11
20160419010000,31.665,68.0396,15.0,15.0,32.0147,62.5242,69.9478,1.2485,1.2,57.1125,57.0,73.11
20160419011500,31.665,68.0396,15.0,15.0,32.1488,62.5242,69.9478,1.2565,1.2,57.1125,57.0,73.11
20160419013000,31.665,68.0396,15.0,15.0,32.1488,61.7002,69.9478,1.2525,1.2,57.1125,57.0,73.11
20160419014500,31.665,68.0396,15.0,15.0,32.2829,61.7002,69.9478,1.2485,1.2,57.1125,57.0,73.11
20160419020000,31.665,68.0396,15.0,15.0,32.2829,61.7002,69.9478,1.2485,1.2,57.1125,57.0,73.11
20160419021500,31.665,68.0396,15.0,15.0,32.417,61.7002,69.9478,1.2365,1.2,57.1125,57.0,73.11
20160419023000,31.665,67.3015,15.0,15.0,32.4615,61.7002,69.9478,1.2365,1.2,57.1125,57.0,73.11
20160419024500,31.665,67.3015,15.0,15.0,32.4615,61.7002,69.9478,1.2365,1.2,57.1125,57.0,73.11
20160419030000,31.665,67.3015,15.0,15.0,32.4615,61.7002,69.9478,1.2365,1.2,57.1125,57.0,73.11
20160419031500,31.665,67.3015,15.0,15.0,32.504,61.7002,69.9478,1.2284,1.2,57.1125,57.0,73.11
20160419033000,31.665,67.3015,15.0,15.0,32.504,61.7002,69.9478,1.2365,1.2,57.1125,57.0,73.11
20160419034500,29.695,67.3015,15.0,15.0,32.504,61.7002,69.9478,1.2284,1.2,57.1125,57.0,73.11
20160419040000,28.925,67.3015,15.0,15.0,32.504,61.0288,69.9478,1.1722,1.2,57.1125,57.0,73.11
20160419041500,26.835,67.3015,15.0,15.0,32.3679,61.0288,69.9478,1.1802,1.2,57.1125,57.0,73.11
20160419043000,25.51,67.3015,15.0,15.0,32.476,61.0288,69.9478,1.1762,1.2,57.1125,57.0,73.11
20160419044500,25.51,67.3015,15.0,15.0,32.476,61.0288,69.9478,1.1521,1.2,57.1125,57.0,73.11
20160419050000,25.51,66.5635,15.0,15.0,32.476,61.0288,69.9478,1.1441,1.2,57.1125,57.0,73.11
20160419051500,25.51,66.5635,15.0,15.0,32.3389,61.0288,69.9478,1.1401,1.2,57.1125,57.0,73.11
20160419053000,25.51,66.5635,15.0,15.0,32.376,61.0288,69.9478,1.1562,1.2,57.1125,57.0,73.11
20160419054500,25.51,66.5635,15.0,15.0,32.2379,61.0288,69.9478,1.1441,1.2,57.1125,57.0,73.11
20160419060000,25.51,66.5635,15.0,15.0,32.2379,61.0288,69.9478,1.1481,1.2,57.1125,57.0,73.11
20160419061500,25.51,66.5635,15.0,15.0,32.2379,61.8528,69.9478,1.2084,1.2,57.1125,57.0,73.11
20160419063000,25.51,66.5635,15.0,15.0,32.411,60.7847,69.9478,1.2164,1.2,57.1125,57.0,73.11
20160419064500,25.51,66.5635,15.0,15.0,32.411,60.7847,69.9478,1.2124,1.2,57.1125,57.0,73.11
20160419070000,27.985,66.5635,15.0,15.0,32.272,60.7847,69.9478,1.1321,1.2,57.1125,57.0,80.295
20160419071500,27.985,66.5635,15.0,15.0,32.272,60.7847,69.9478,1.1682,1.2,57.1125,57.0,80.295
20160419073000,29.435,66.5635,15.0,15.0,32.272,60.7847,69.9478,1.1802,1.2,57.1125,57.0,80.295
20160419074500,29.435,66.5635,15.0,15.0,32.4442,61.6697,69.9478,1.1883,1.2,57.1125,57.0,80.295
20160419080000,29.435,66.5635,15.0,15.0,32.4442,61.6697,69.9478,1.1963,1.2,57.1125,57.0,80.295
20160419081500,29.435,66.5635,15.0,15.0,32.4442,61.6697,69.9478,1.1963,1.2,57.1125,57.0,80.295
20160419083000,29.435,66.5635,15.0,15.0,32.5842,61.6697,69.9478,1.2043,1.2,57.1125,57.0,80.295
20160419084500,29.435,66.5635,15.0,15.0,32.7242,61.6697,69.9478,1.2084,1.2,57.1125,57.0,80.295
20160419090000,29.435,66.5635,15.0,15.0,32.7242,61.0288,69.9478,1.2164,1.2,57.1125,57.0,80.295
20160419091500,38.78,66.5635,15.0,15.0,32.8642,61.0288,69.9478,1.2284,1.2,57.1125,57.0,80.295
20160419093000,31.62,66.5635,15.0,15.0,32.8281,61.0288,69.9478,1.2365,1.2,57.1125,57.0,80.295
20160419094500,31.62,66.5635,15.0,15.0,32.8976,60.2354,69.9478,1.2324,1.2,57.1125,57.0,80.295
20160419100000,29.315,66.5635,15.0,15.0,32.9971,60.2354,69.9478,1.2324,1.2,57.1125,57.0,80.295
20160419101500,29.315,66.5635,15.0,15.0,33.2732,60.9678,69.9478,1.2244,1.2,57.1125,57.0,80.295
20160419103000,29.315,67.3915,15.0,15.0,33.2983,61.9749,69.9478,1.1642,1.2,57.1125,57.0,80.295
20160419104500,29.315,67.3915,15.0,15.0,33.5724,61.273,69.9478,1.1762,1.2,57.1125,57.0,80.295
20160419110000,34.955,67.3915,15.0,15.0,33.7094,62.5852,69.9478,1.2084,1.2,57.1125,57.0,80.295
20160419111500,34.955,68.2196,15.0,15.0,33.8647,61.2119,69.9478,1.2405,1.2,57.1125,57.0,80.295
20160419113000,34.955,68.2196,15.0,15.0,34.0149,62.3716,69.9478,1.2605,1.2,57.1125,57.0,80.295
20160419114500,34.955,68.2196,15.0,15.0,33.9591,62.3716,69.9478,1.2806,1.2,57.1125,57.0,80.295
20160419120000,32.645,68.2196,15.0,15.0,34.5626,62.3716,69.9478,1.2886,1.2,56.4464,57.0,80.295
20160419121500,30.0,68.2196,15.0,15.0,34.9649,62.3716,69.9478,1.2967,1.2,56.4464,57.0,80.295
20160419123000,30.0,68.2196,15.0,15.0,34.5443,62.3716,69.9478,1.2846,1.2,56.4464,57.0,80.295
20160419124500,27.1,68.2196,15.0,15.0,34.5146,62.3716,69.9478,1.2846,1.2,57.2205,57.0,76.57
20160419130000,33.39,68.2196,15.0,15.0,34.37,62.3716,69.9478,1.2846,1.2,57.2205,57.0,76.57
20160419131500,33.39,68.2196,15.0,15.0,34.1624,62.3716,69.9478,1.2886,1.2,57.2205,57.0,76.57
20160419133000,33.39,68.9577,15.0,15.0,34.1624,62.3716,69.9478,1.2846,1.2,57.2205,57.0,76.57
20160419134500,33.39,68.9577,15.0,15.0,34.3074,62.3716,69.9478,1.2886,1.2,57.2205,57.0,76.57
20160419140000,33.39,68.9577,15.0,15.0,34.1822,62.3716,69.9478,1.2886,1.2,57.2205,57.0,76.57
20160419141500,33.39,68.9577,15.0,15.0,34.1003,62.3716,69.9478,1.2927,1.2,57.2205,57.0,76.57
20160419143000,34.045,68.9577,15.0,15.0,34.078,62.3716,69.1557,1.2886,1.2,57.2205,57.0,76.57
20160419144500,34.045,68.9577,15.0,15.0,34.1003,63.6533,69.1557,1.1521,1.2,57.2205,57.0,76.57
20160419150000,34.045,68.9577,15.0,15.0,34.5351,62.9819,69.1557,1.1361,1.2,57.2205,57.0,76.57
20160419151500,34.045,68.9577,15.0,15.0,34.5094,62.0664,69.8758,1.1281,1.2,57.2205,57.0,76.57
20160419153000,34.045,68.9577,15.0,15.0,34.5418,63.104,69.8758,1.12,1.2,57.2205,57.0,76.57
20160419154500,34.045,68.9577,15.0,15.0,34.7559,63.104,69.8758,1.12,1.2,57.2205,57.0,76.57
20160419160000,34.045,68.9577,15.0,15.0,34.4491,63.104,69.8758,1.1281,1.2,57.2205,57.0,76.57
20160419161500,34.045,68.9577,15.0,15.0,34.5418,63.104,69.8758,1.12,1.2,56.6085,57.0,76.57
20160419163000,34.045,68.9577,15.0,15.0,34.4196,63.104,69.8758,1.116,1.2,56.6085,57.0,76.57
20160419164500,34.045,68.9577,15.0,15.0,34.6326,63.104,69.8758,1.116,1.2,56.6085,57.0,76.57
20160419170000,34.045,68.9577,15.0,15.0,34.5418,63.104,69.8758,1.12,1.2,56.6085,57.0,76.57
20160419171500,34.045,68.9577,15.0,15.0,34.6641,63.104,69.8758,1.12,1.2,56.6085,57.0,76.57
20160419173000,34.045,68.9577,15.0,15.0,34.6326,63.104,69.0837,1.108,1.2,56.6085,57.0,76.57
20160419174500,33.13,68.9577,15.0,15.0,34.6593,64.3552,69.0837,1.112,1.2,56.6085,57.0,76.57
20160419180000,33.13,68.9577,15.0,15.0,34.8301,64.3552,69.0837,1.116,1.2,56.6085,57.0,76.57
20160419181500,33.13,68.9577,15.0,15.0,34.5777,64.3552,69.0837,1.112,1.2,56.6085,57.0,76.57
20160419183000,33.13,68.9577,15.0,15.0,34.7217,64.3552,69.0837,1.108,1.2,56.6085,57.0,76.57
20160419184500,33.13,68.9577,15.0,15.0,34.5945,64.3552,69.8758,1.12,1.2,56.6085,57.0,76.57
20160419190000,33.13,68.9577,15.0,15.0,34.4673,64.3552,69.8758,1.12,1.2,56.6085,57.0,76.57
20160419191500,33.13,68.9577,15.0,15.0,34.3401,64.3552,69.8758,1.12,1.2,56.6085,57.0,76.57
20160419193000,33.13,68.2196,15.0,15.0,34.352,64.3552,69.8758,1.104,1.2,56.6085,57.0,77.93
20160419194500,33.13,68.2196,15.0,15.0,34.2964,63.3176,69.8758,1.12,1.2,56.6085,57.0,77.93
20160419200000,33.13,68.2196,15.0,15.0,34.0381,63.3176,69.8758,1.1281,1.2,56.6085,57.0,77.93
20160419201500,33.13,68.2196,15.0,15.0,34.1718,63.3176,69.1197,1.12,1.2,56.6085,57.0,77.93
20160419203000,33.13,68.2196,15.0,15.0,33.9115,63.3176,69.1197,1.1562,1.2,56.6085,57.0,77.93
20160419204500,33.13,68.2196,15.0,15.0,33.9766,64.5994,69.1197,1.1562,1.2,56.6085,57.0,77.93
20160419210000,33.13,68.2196,15.0,15.0,33.7799,64.5994,69.1197,1.1602,1.2,56.6085,57.0,77.93
20160419211500,33.13,68.2196,15.0,15.0,33.7095,64.5994,69.1197,1.1602,1.2,56.6085,57.0,77.93
20160419213000,33.13,68.2196,15.0,15.0,33.5774,64.5994,69.8758,1.1642,1.2,56.6085,57.0,77.93
20160419214500,33.13,68.2196,15.0,15.0,33.6352,60.7847,69.8758,1.1642,1.2,56.6085,57.0,77.93
20160419220000,33.13,68.2196,15.0,15.0,33.5686,62.3716,69.8758,1.1682,1.2,56.6085,57.0,77.93
20160419221500,33.13,68.2196,15.0,15.0,33.4355,62.3716,69.8758,1.1722,1.2,56.6085,57.0,77.93
20160419223000,29.21,68.2196,15.0,15.0,33.4898,61.0288,69.8758,1.1802,1.2,56.6085,57.0,77.93
20160419224500,29.21,68.2196,15.0,15.0,33.3557,61.0288,69.8758,1.1883,1.2,56.6085,57.0,77.93
20160419230000,29.21,67.4816,15.0,15.0,33.1546,61.0288,69.8758,1.1923,1.2,56.6085,57.0,77.93
20160419231500,30.31,67.4816,15.0,15.0,33.0694,62.28,69.8758,1.2726,1.2,56.6085,57.0,69.84
20160419233000,25.135,67.4816,15.0,15.0,32.9343,62.28,69.8758,1.2565,1.2,56.6085,57.0,69.84
20160419234500,25.135,67.4816,15.0,15.0,32.9343,62.28,69.8758,1.2405,1.2,57.2205,57.0,69.84
20160420000000,25.135,67.4816,15.0,15.0,32.9802,61.6392,69.8758,1.2204,1.2,57.2205,57.0,69.84
20160420001500,25.135,67.4816,15.0,15.0,32.9122,61.6392,69.8758,1.2003,1.2,57.2205,57.0,69.84
20160420003000,25.135,67.4816,15.0,15.0,33.0927,61.6392,69.8758,1.1963,1.2,57.2205,57.0,69.84
20160420004500,27.385,67.4816,15.0,15.0,33.0927,61.6392,69.8758,1.1923,1.2,57.2205,57.0,69.84
20160420010000,27.385,67.4816,15.0,15.0,33.0927,61.6392,69.8758,1.1802,1.2,57.2205,57.0,69.84
20160420011500,29.03,67.4816,15.0,15.0,33.2732,64.2942,69.8758,1.1281,1.2,57.2205,57.0,72.895
20160420013000,29.03,67.4816,15.0,15.0,33.1352,66.1558,68.9217,1.1481,1.2,57.2205,57.0,72.895
20160420014500,29.03,67.4816,15.0,15.0,33.1352,63.928,69.7498,1.1562,1.2,57.2205,57.0,72.895
20160420020000,29.03,67.4816,15.0,15.0,33.1352,63.928,69.7498,1.1562,1.2,57.2205,57.0,72.895
20160420021500,29.03,67.4816,15.0,15.0,32.9971,63.928,69.7498,1.1481,1.2,57.2205,57.0,72.895
20160420023000,29.03,67.4816,15.0,15.0,32.8591,63.1651,69.7498,1.1401,1.2,57.2205,57.0,72.895
20160420024500,29.03,67.4816,15.0,15.0,32.8591,61.8223,69.7498,1.104,1.2,57.2205,57.0,72.895
20160420030000,29.03,67.4816,15.0,15.0,32.8976,63.0125,69.7498,1.112,1.2,57.2205,57.0,72.895
20160420031500,29.03,67.4816,15.0,15.0,32.8976,62.2495,69.7498,1.104,1.2,57.2205,57.0,72.895
20160420033000,29.03,67.4816,15.0,15.0,33.0742,61.5476,69.7498,1.112,1.2,57.2205,57.0,72.895
20160420034500,29.03,67.4816,15.0,15.0,33.0742,61.5476,69.7498,1.108,1.2,57.2205,57.0,72.895
20160420040000,29.03,67.4816,15.0,15.0,33.0742,61.5476,69.7498,1.112,1.2,57.2205,57.0,72.895
20160420041500,29.03,67.4816,15.0,15.0,33.0042,61.5476,69.7498,1.116,1.2,57.2205,57.0,72.895
20160420043000,29.03,67.4816,15.0,15.0,33.0042,61.5476,69.7498,1.12,1.2,57.2205,57.0,72.895
20160420044500,29.03,67.4816,15.0,15.0,33.1803,61.5476,70.5059,1.108,1.2,57.2205,57.0,72.895
20160420050000,29.03,67.4816,15.0,15.0,33.1803,61.5476,70.5059,1.116,1.2,57.2205,57.0,73.645
20160420051500,29.03,67.4816,15.0,15.0,33.1803,61.5476,70.5059,1.116,1.2,57.2205,57.0,73.645
20160420053000,29.03,67.4816,15.0,15.0,33.0393,61.5476,70.5059,1.112,1.2,57.2205,57.0,73.645
20160420054500,29.03,66.7615,15.0,15.0,32.8983,61.5476,70.5059,1.116,1.2,57.2205,57.0,73.645
20160420060000,29.03,66.7615,15.0,15.0,32.8983,61.5476,70.5059,1.1401,1.2,57.2205,57.0,73.645
20160420061500,29.03,66.7615,15.0,15.0,32.8983,61.5476,70.5059,1.1401,1.2,57.2205,57.0,73.645
20160420063000,29.03,66.7615,15.0,15.0,32.8983,61.5476,70.5059,1.1281,1.2,57.2205,57.0,73.645
20160420064500,29.03,66.7615,15.0,15.0,32.8983,61.5476,70.5059,1.112,1.2,57.2205,57.0,73.645
20160420070000,29.03,66.7615,15.0,15.0,32.8983,61.5476,70.5059,1.116,1.2,57.2205,57.0,73.645
20160420071500,29.03,66.7615,15.0,15.0,32.6163,61.5476,70.5059,1.1,1.2,57.2205,57.0,73.645
20160420073000,36.2,66.7615,15.0,15.0,32.7573,61.5476,70.5059,1.0678,1.2,57.2205,57.0,83.18
20160420074500,34.78,66.7615,15.0,15.0,32.9304,61.5476,70.5059,1.116,1.2,57.2205,57.0,83.18
20160420080000,34.78,66.7615,15.0,15.0,33.5325,61.5476,70.5059,1.2244,1.2,57.2205,57.0,83.18
20160420081500,34.78,66.7615,15.0,15.0,33.7469,61.5476,70.5059,1.2565,1.2,57.2205,57.0,83.18
20160420083000,34.78,67.7516,15.0,15.0,34.2473,61.5476,70.5059,1.2244,1.2,57.2205,57.0,83.18
20160420084500,34.78,67.7516,15.0,15.0,34.3503,61.5476,70.5059,1.1843,1.2,57.2205,57.0,83.18
20160420090000,38.79,68.6697,15.0,15.0,34.6144,62.4632,70.5059,1.1843,1.2,57.2205,57.0,83.18
20160420091500,38.79,68.6697,15.0,15.0,34.9644,62.4632,70.5059,1.1802,1.2,57.2205,57.0,83.18
20160420093000,38.79,68.6697,15.0,15.0,35.3438,62.4632,70.5059,1.1802,1.2,57.2205,57.0,83.18
20160420094500,38.79,69.7678,15.0,15.0,35.5597,62.4632,70.5059,1.1762,1.2,57.2205,57.0,83.18
20160420100000,38.79,69.7678,15.0,15.0,35.6984,62.4632,70.5059,1.1762,1.2,57.2205,57.0,83.18
20160420101500,38.79,69.7678,15.0,15.0,35.747,62.4632,70.5059,1.1883,1.2,57.2205,57.0,83.18
20160420103000,33.405,69.7678,15.0,15.0,35.4589,61.334,70.5059,1.2204,1.2,57.2205,57.0,83.18
20160420104500,33.405,69.7678,15.0,15.0,35.4589,61.334,69.2457,1.2284,1.2,57.2205,57.0,83.18
20160420110000,33.405,69.7678,15.0,15.0,35.2718,61.334,69.2457,1.1883,1.2,57.2205,57.0,83.18
20160420111500,33.405,69.7678,15.0,15.0,35.0587,62.0359,69.2457,1.1802,1.2,57.2205,57.0,83.18
20160420113000,33.405,69.7678,15.0,15.0,34.9335,62.0359,69.2457,1.1762,1.2,57.2205,57.0,83.18
20160420114500,37.89,69.7678,15.0,15.0,35.4344,62.0359,69.2457,1.2766,1.2,56.5725,57.0,83.18
20160420120000,34.655,70.6859,15.0,15.0,35.3977,62.0359,69.2457,1.2846,1.2,56.5725,57.0,82.28
20160420121500,34.655,70.6859,15.0,15.0,35.2717,62.0359,70.0738,1.2846,1.2,56.5725,57.0,82.28
20160420123000,34.655,70.6859,15.0,15.0,35.5103,62.0359,70.0738,1.2927,1.2,56.5725,57.0,82.28
20160420124500,34.655,70.6859,15.0,15.0,36.0384,62.0359,70.0738,1.2927,1.2,56.5725,57.0,80.9
20160420130000,34.655,70.6859,15.0,15.0,35.6971,62.0359,70.0738,1.2886,1.2,56.5725,57.0,80.9
20160420131500,32.565,70.6859,15.0,15.0,35.7489,61.334,70.0738,1.1883,1.2,56.5725,57.0,80.9
20160420133000,32.565,70.6859,15.0,15.0,36.0472,62.0359,70.0738,1.1843,1.2,57.3105,57.0,80.9
20160420134500,32.565,70.6859,15.0,15.0,36.1665,62.0359,70.0738,1.1401,1.2,57.3105,57.0,80.9
20160420140000,41.22,70.6859,15.0,15.0,36.2289,63.8059,69.2457,1.1,1.2,57.3105,57.0,80.9
20160420141500,41.22,70.6859,15.0,15.0,36.1081,62.6463,69.2457,1.12,1.2,57.3105,57.0,80.9
20160420143000,41.22,70.6859,15.0,15.0,36.3989,61.2425,69.2457,1.112,1.2,57.3105,57.0,80.9
20160420144500,41.22,70.6859,15.0,15.0,35.7903,61.2425,69.2457,1.116,1.2,57.3105,57.0,80.9
20160420150000,41.22,70.6859,15.0,15.0,35.6317,61.2425,69.2457,1.112,1.2,57.3105,57.0,80.9
20160420151500,36.655,70.6859,15.0,15.0,35.4029,60.4185,70.0018,1.112,1.2,56.4464,57.0,80.9
20160420153000,41.895,70.6859,15.0,15.0,35.4682,61.9138,70.0018,1.12,1.2,56.4464,57.0,80.9
20160420154500,36.655,70.6859,15.0,15.0,35.4663,60.4795,70.0018,1.124,1.2,56.4464,57.0,80.9
20160420160000,36.655,70.6859,15.0,15.0,35.3489,61.6087,70.0018,1.1281,1.2,57.0225,57.0,80.9
20160420161500,34.685,70.6859,15.0,15.0,35.2355,61.6087,70.0018,1.1321,1.2,57.0225,57.0,80.9
20160420163000,34.685,70.6859,15.0,15.0,35.3518,60.9678,70.0018,1.1401,1.2,57.0225,57.0,80.9
20160420164500,34.685,70.6859,15.0,15.0,35.12,60.9678,70.0018,1.1401,1.2,57.0225,57.0,80.9
20160420170000,34.685,70.6859,15.0,15.0,34.7162,60.9678,70.0018,1.1481,1.2,57.0225,57.0,80.9
20160420171500,34.685,70.6859,15.0,15.0,34.9383,60.9678,70.0018,1.1963,1.2,57.0225,57.0,80.9
20160420173000,34.685,70.6859,15.0,15.0,34.7505,60.9678,70.0018,1.1963,1.2,57.0225,57.0,80.9
20160420174500,34.685,69.8578,15.0,15.0,35.0761,60.9678,70.0018,1.2084,1.2,57.0225,57.0,80.9
20160420180000,34.685,69.8578,15.0,15.0,34.7523,60.9678,70.0018,1.2164,1.2,57.0225,57.0,80.9
20160420181500,34.685,69.8578,15.0,15.0,35.064,60.9678,70.0018,1.2244,1.2,57.0225,57.0,80.9
20160420183000,34.685,69.8578,15.0,15.0,35.0942,60.9678,70.0018,1.2244,1.2,57.0225,57.0,80.9
20160420184500,33.48,69.8578,15.0,15.0,34.9699,61.7307,70.0018,1.2124,1.2,57.0225,57.0,80.9
20160420190000,33.48,69.8578,15.0,15.0,35.0587,61.0593,70.0018,1.2766,1.2,57.0225,57.0,80.085
20160420191500,26.935,67.7516,15.0,15.0,34.9335,61.0593,70.0018,1.2846,1.2,57.0225,57.0,80.085
20160420193000,26.935,66.9415,15.0,15.0,32.4958,63.4092,69.2457,1.2766,1.2,57.0225,57.0,80.085
20160420194500,26.935,66.9415,15.0,15.0,32.2298,61.7918,69.2457,1.2766,1.2,57.0225,57.0,80.085
20160420200000,26.935,66.9415,15.0,15.0,32.1901,60.449,70.1098,1.2886,1.2,57.0225,57.0,80.085
20160420201500,26.935,66.9415,15.0,15.0,32.3706,60.449,70.1098,1.2927,1.2,57.0225,57.0,80.085
20160420203000,26.935,66.9415,15.0,15.0,32.0147,60.449,70.1098,1.2927,1.2,57.0225,57.0,80.085
20160420204500,26.935,66.9415,15.0,15.0,31.6795,60.449,70.1098,1.2806,1.2,57.0225,57.0,78.965
20160420210000,26.935,66.9415,15.0,15.0,31.6795,60.449,70.1098,1.2766,1.2,57.0225,57.0,78.965
20160420211500,26.935,66.9415,15.0,15.0,31.5454,60.449,70.1098,1.2806,1.2,57.0225,57.0,78.965
20160420213000,26.935,66.9415,15.0,15.0,31.5454,60.449,70.1098,1.2525,1.2,57.0225,57.0,78.965
20160420214500,26.935,65.8434,15.0,15.0,31.5159,59.4419,70.1098,1.2525,1.2,57.0225,57.0,78.965
20160420220000,26.935,65.8434,15.0,15.0,31.1433,60.0828,70.1098,1.2445,1.2,57.0225,57.0,78.965
20160420221500,26.935,65.8434,15.0,15.0,31.0753,60.0828,70.1098,1.2846,1.2,57.0225,57.0,77.83
20160420223000,25.515,65.8434,15.0,15.0,31.1054,60.0828,70.1098,1.2806,1.2,57.0225,57.0,76.655
20160420224500,25.515,65.8434,15.0,15.0,31.1054,60.0828,70.1098,1.2927,1.2,57.0225,57.0,76.655
20160420230000,25.515,65.8434,15.0,15.0,31.1054,60.0828,70.1098,1.2806,1.2,57.0225,57.0,76.655
20160420231500,25.515,65.8434,15.0,15.0,31.1054,61.1204,70.1098,1.2806,1.2,57.0225,57.0,76.655
20160420233000,25.515,65.8434,15.0,15.0,31.2716,61.1204,70.1098,1.1521,1.2,57.0225,57.0,76.655
20160420234500,25.515,65.8434,15.0,15.0,31.4097,61.1204,70.1098,1.1642,1.2,57.0225,57.0,76.655
20160421000000,25.515,65.8434,15.0,15.0,31.4787,60.2659,70.1098,1.1521,1.2,57.0225,57.0,76.655
20160421001500,26.31,65.8434,15.0,15.0,31.2716,60.2659,70.1098,1.124,1.2,57.0225,57.0,76.655
20160421003000,26.31,65.8434,15.0,15.0,31.1336,60.2659,70.1098,1.12,1.2,57.0225,57.0,76.655
20160421004500,30.95,65.8434,15.0,15.0,31.4379,60.2659,70.1098,1.104,1.2,57.0225,57.0,76.655
20160421010000,30.95,65.8434,15.0,15.0,31.6464,60.2659,70.1098,1.116,1.2,57.0225,57.0,77.72
20160421011500,32.91,65.8434,15.0,15.0,31.6464,60.2659,70.1098,1.112,1.2,57.0225,57.0,77.72
20160421013000,32.91,65.8434,15.0,15.0,31.7854,60.2659,70.1098,1.1281,1.2,57.0225,57.0,77.72
20160421014500,32.91,65.8434,15.0,15.0,31.8141,60.2659,70.1098,1.1361,1.2,57.0225,57.0,77.72
20160421020000,32.91,65.8434,15.0,15.0,31.9541,60.2659,70.1098,1.1401,1.2,57.0225,57.0,77.72
20160421021500,32.91,65.8434,15.0,15.0,32.1228,60.2659,70.1098,1.1441,1.2,57.0225,57.0,77.72
20160421023000,32.91,65.8434,15.0,15.0,32.2638,60.2659,70.1098,1.1401,1.2,57.0225,57.0,77.72
20160421024500,32.91,65.8434,15.0,15.0,32.4048,60.2659,70.1098,1.1401,1.2,57.0225,57.0,77.72
20160421030000,33.56,65.8434,15.0,15.0,32.7884,60.2659,70.1098,1.1401,1.2,57.0225,57.0,77.72
20160421031500,33.56,65.8434,15.0,15.0,32.7884,62.219,70.1098,1.1321,1.2,57.0225,57.0,77.72
20160421033000,33.56,65.8434,15.0,15.0,32.9304,62.219,70.1098,1.1281,1.2,57.0225,57.0,77.72
20160421034500,33.56,66.6715,15.0,15.0,33.1036,62.219,70.1098,1.1281,1.2,57.0225,57.0,77.72
20160421040000,33.56,66.6715,15.0,15.0,33.2465,63.104,70.1098,1.116,1.2,57.0225,57.0,77.72
20160421041500,33.56,66.6715,15.0,15.0,33.3895,63.104,70.1098,1.108,1.2,57.0225,57.0,77.72
20160421043000,33.56,66.6715,15.0,15.0,33.604,63.104,70.1098,1.2806,1.2,57.0225,57.0,74.475
20160421044500,33.56,66.6715,15.0,15.0,33.604,63.104,70.1098,1.2565,1.2,57.0225,57.0,74.475
20160421050000,32.65,66.6715,15.0,15.0,33.7469,61.0899,70.1098,1.2646,1.2,57.0225,57.0,74.475
20160421051500,26.045,66.6715,15.0,15.0,33.7469,62.1275,70.1098,1.2485,1.2,57.0225,57.0,74.475
20160421053000,26.98,66.6715,15.0,15.0,33.5694,62.1275,70.1098,1.2726,1.2,57.0225,57.0,74.475
20160421054500,26.98,66.6715,15.0,15.0,33.3918,62.1275,70.1098,1.2726,1.2,57.0225,57.0,74.475
20160421060000,26.98,65.8434,15.0,15.0,32.0277,62.1275,70.1098,1.2686,1.2,57.0225,57.0,74.475
20160421061500,26.98,65.8434,15.0,15.0,31.5835,62.1275,70.1098,1.2766,1.2,57.0225,57.0,74.475
20160421063000,26.98,66.5635,15.0,15.0,31.4154,62.1275,70.1098,1.2726,1.2,57.0225,57.0,74.475
20160421064500,25.755,66.5635,15.0,15.0,31.4154,61.3645,70.1098,1.2686,1.2,57.0225,57.0,74.475
20160421070000,32.8,66.5635,15.0,15.0,31.4154,61.3645,70.1098,1.2886,1.2,57.0225,57.0,74.475
20160421071500,28.665,66.5635,15.0,15.0,31.1107,61.3645,70.1098,1.2846,1.2,57.0225,57.0,74.475
20160421073000,25.105,66.5635,15.0,15.0,30.9684,61.3645,70.1098,1.2846,1.2,57.0225,57.0,74.475
20160421074500,25.105,66.5635,15.0,15.0,30.8313,60.5711,70.1098,1.2806,1.2,57.0225,57.0,74.475
20160421080000,25.105,66.5635,15.0,15.0,31.3241,59.6861,70.1098,1.2846,1.2,57.0225,57.0,74.475
20160421081500,30.05,66.5635,15.0,15.0,31.1336,59.6861,70.1098,1.2886,1.2,57.0225,57.0,74.475
20160421083000,30.05,66.5635,15.0,15.0,31.4097,60.7542,70.1098,1.2886,1.2,57.0225,57.0,74.475
20160421084500,34.005,66.5635,15.0,15.0,31.7441,60.7542,70.1098,1.0197,1.2,57.6346,57.0,78.635
20160421090000,34.005,66.5635,15.0,15.0,31.8141,60.7542,70.1098,1.108,1.2,57.6346,57.0,80.3
20160421091500,34.005,66.5635,15.0,15.0,31.9541,61.4866,70.1098,1.116,1.2,57.6346,57.0,80.3
20160421093000,34.005,66.5635,15.0,15.0,31.8928,61.4866,70.1098,1.12,1.2,57.6346,57.0,80.3
20160421094500,35.025,67.3015,15.0,15.0,32.0999,61.4866,70.1098,1.124,1.2,56.6085,57.0,80.3
20160421100000,30.45,67.3015,15.0,15.0,32.2999,61.4866,70.1098,1.112,1.2,57.3465,57.0,80.3
20160421101500,31.765,67.3015,15.0,15.0,32.4615,61.4866,70.1098,1.1281,1.2,57.3465,57.0,80.3
20160421103000,30.725,67.3015,15.0,15.0,32.7034,61.4866,70.1098,1.1401,1.2,57.3465,57.0,80.3
20160421104500,30.725,67.3015,15.0,15.0,32.8507,61.4866,70.1098,1.1481,1.2,57.3465,57.0,80.3
20160421110000,30.725,68.3996,15.0,15.0,33.6352,61.4866,70.1098,1.112,1.2,57.3465,57.0,80.3
20160421111500,36.76,68.3996,15.0,15.0,34.0345,60.8152,70.1098,1.12,1.2,56.6085,57.0,80.3
20160421113000,31.105,68.3996,15.0,15.0,34.37,60.8152,69.4077,1.124,1.2,56.6085,57.0,80.3
20160421114500,31.105,68.3996,15.0,15.0,34.6979,60.8152,69.4077,1.1441,1.2,56.6085,57.0,80.3
20160421120000,32.265,68.3996,15.0,15.0,34.7485,61.6087,69.4077,1.1361,1.2,57.1845,57.0,80.3
20160421121500,32.265,69.1377,15.0,15.0,34.7217,62.2495,69.4077,1.2766,1.2,57.1845,57.0,80.3
20160421123000,32.265,69.1377,15.0,15.0,35.0397,61.3645,69.4077,1.2525,1.2,57.1845,57.0,80.3
20160421124500,32.265,69.1377,15.0,15.0,35.1669,59.7166,70.4338,1.2686,1.2,57.1845,57.0,80.3
20160421130000,31.065,69.1377,15.0,15.0,34.8457,59.7166,70.4338,1.2927,1.2,57.1845,57.0,78.835
20160421131500,28.97,69.1377,15.0,15.0,34.9699,61.8833,69.7138,1.2927,1.2,57.1845,57.0,78.835
20160421133000,35.865,70.2358,15.0,15.0,35.3092,63.3787,69.7138,1.2927,1.2,57.1845,57.0,78.835
20160421134500,30.785,70.2358,15.0,15.0,35.7135,61.273,69.7138,1.2846,1.2,57.1845,57.0,77.88
20160421140000,29.465,70.2358,15.0,15.0,35.5199,61.273,69.7138,1.2886,1.2,57.1845,57.0,77.88
20160421141500,29.465,70.2358,15.0,15.0,35.7645,61.273,69.7138,1.2846,1.2,57.1845,57.0,77.88
20160421143000,29.465,70.2358,15.0,15.0,35.858,61.273,69.7138,1.2846,1.2,57.1845,57.0,77.88
20160421144500,29.465,70.2358,15.0,15.0,36.4981,61.273,69.7138,1.2927,1.2,57.1845,57.0,76.785
20160421150000,29.465,70.2358,15.0,15.0,35.4663,61.273,69.7138,1.2846,1.2,57.1845,57.0,76.785
20160421151500,35.65,70.2358,15.0,15.0,35.2355,61.273,69.7138,1.2686,1.2,56.5725,57.0,76.785
20160421153000,30.265,70.2358,15.0,15.0,35.4084,61.9749,69.7138,1.2525,1.2,56.5725,57.0,76.785
20160421154500,29.35,70.2358,15.0,15.0,35.1742,61.9749,69.7138,1.2405,1.2,56.5725,57.0,76.785
20160421160000,29.35,70.2358,15.0,15.0,34.4879,61.9749,69.7138,1.2244,1.2,56.5725,57.0,76.785
20160421161500,29.35,70.2358,15.0,15.0,34.0328,61.9749,69.7138,1.2084,1.2,56.5725,57.0,76.785
20160421163000,29.35,70.2358,15.0,15.0,34.5276,61.9749,69.7138,1.1883,1.2,56.5725,57.0,76.785
20160421164500,29.35,70.2358,15.0,15.0,34.6449,61.9749,69.7138,1.1441,1.2,57.1845,57.0,76.785
20160421170000,29.35,70.2358,15.0,15.0,34.0138,61.9749,69.7138,1.1562,1.2,57.1845,57.0,76.785
20160421171500,27.935,69.4978,15.0,15.0,34.0998,61.9749,69.7138,1.1802,1.2,57.1845,57.0,76.785
20160421173000,32.84,67.9496,15.0,15.0,32.6101,60.388,69.7138,1.1963,1.2,56.5005,57.0,76.785
20160421174500,26.53,67.9496,15.0,15.0,32.2413,61.0899,69.7138,1.2405,1.2,56.5005,57.0,76.785
20160421180000,26.53,67.9496,15.0,15.0,31.6989,61.0899,69.7138,1.2686,1.2,57.1125,57.0,76.785
20160421181500,26.53,67.0315,15.0,15.0,31.6989,61.0899,69.7138,1.2886,1.2,57.1125,57.0,76.785
20160421183000,26.53,67.0315,15.0,15.0,31.5955,60.2964,69.7138,1.2766,1.2,57.1125,57.0,76.785
20160421184500,26.53,67.0315,15.0,15.0,31.7937,61.8833,69.7138,1.1321,1.2,57.1125,57.0,76.785
20160421190000,26.53,67.0315,15.0,15.0,31.9477,61.8833,69.7138,1.104,1.2,57.1125,57.0,76.785
20160421191500,26.53,67.0315,15.0,15.0,32.0147,62.7378,69.7138,1.112,1.2,57.1125,57.0,76.785
20160421193000,26.53,67.0315,15.0,15.0,32.1238,62.7378,69.7138,1.12,1.2,57.1125,57.0,76.785
20160421194500,26.53,66.2034,15.0,15.0,31.8136,62.7378,69.7138,1.1481,1.2,57.1125,57.0,76.785
20160421200000,26.53,66.2034,15.0,15.0,31.7556,62.7378,69.7138,1.1441,1.2,57.1125,57.0,76.785
20160421201500,26.53,66.2034,15.0,15.0,31.8917,62.7378,69.7138,1.1481,1.2,57.1125,57.0,76.785
20160421203000,26.53,66.2034,15.0,15.0,31.8917,65.0571,68.8137,1.12,1.2,57.1125,57.0,76.785
20160421204500,26.53,66.2034,15.0,15.0,31.8917,65.0571,68.8137,1.1321,1.2,57.1125,57.0,76.785
20160421210000,26.53,66.2034,15.0,15.0,31.8917,63.7754,68.8137,1.104,1.2,57.1125,57.0,76.785
20160421211500,26.53,66.2034,15.0,15.0,31.7556,63.7754,68.8137,1.116,1.2,57.1125,57.0,76.785
20160421213000,26.53,66.2034,15.0,15.0,31.5515,62.8599,69.6778,1.12,1.2,57.1125,57.0,76.785
20160421214500,26.53,66.2034,15.0,15.0,31.448,63.5007,69.6778,1.1281,1.2,57.1125,57.0,76.785
20160421220000,26.53,66.2034,15.0,15.0,31.4097,63.5007,69.6778,1.124,1.2,57.1125,57.0,76.785
20160421221500,26.53,66.2034,15.0,15.0,31.4097,63.5007,69.6778,1.104,1.2,57.1125,57.0,77.67
20160421223000,26.53,66.2034,15.0,15.0,31.6464,63.5007,69.6778,1.1401,1.2,57.1125,57.0,77.67
20160421224500,26.53,66.2034,15.0,15.0,31.7854,62.5242,69.6778,1.124,1.2,57.1125,57.0,77.67
20160421230000,26.53,65.4834,15.0,15.0,31.6167,62.5242,69.6778,1.1281,1.2,57.1125,57.0,77.67
20160421231500,26.53,65.4834,15.0,15.0,31.6167,63.1651,69.6778,1.1321,1.2,57.1125,57.0,77.67
20160421233000,26.53,65.4834,15.0,15.0,31.6464,65.1182,68.6517,1.1321,1.2,57.1125,57.0,77.67
20160421234500,26.53,65.4834,15.0,15.0,31.4379,64.2332,68.6517,1.12,1.2,57.1125,57.0,77.67
20160422000000,26.53,65.4834,15.0,15.0,31.1598,61.8223,69.7138,1.108,1.2,57.1125,57.0,77.67
20160422001500,26.53,65.4834,15.0,15.0,31.3241,64.2332,68.6877,1.108,1.2,57.1125,57.0,77.67
20160422003000,26.53,65.4834,15.0,15.0,31.3241,63.1956,68.6877,1.112,1.2,57.1125,57.0,77.67
20160422004500,26.53,64.4753,15.0,15.0,31.3241,63.1956,68.6877,1.108,1.2,57.1125,57.0,77.67
20160422010000,26.53,64.4753,15.0,15.0,31.2768,60.1743,68.6877,1.112,1.2,57.1125,57.0,77.67
20160422011500,26.53,64.4753,15.0,15.0,30.974,62.3716,68.6877,1.112,1.2,57.1125,57.0,78.71
20160422013000,26.53,64.4753,15.0,15.0,30.834,61.5476,69.5518,1.108,1.2,57.1125,57.0,78.71
20160422014500,26.53,64.4753,15.0,15.0,30.694,64.2332,68.6157,1.104,1.2,57.1125,57.0,78.71
20160422020000,26.53,64.4753,15.0,15.0,30.8538,65.1182,68.6157,1.112,1.2,57.1125,57.0,78.71
20160422021500,26.53,64.4753,15.0,15.0,30.7128,62.5852,68.6157,1.108,1.2,57.1125,57.0,78.71
20160422023000,26.53,64.4753,15.0,15.0,30.7128,65.3318,68.6157,1.112,1.2,57.1125,57.0,78.71
20160422024500,26.53,64.4753,15.0,15.0,30.484,63.928,68.6157,1.112,1.2,57.1125,57.0,80.11
20160422030000,26.53,64.4753,15.0,15.0,30.3603,63.928,68.6157,1.1441,1.2,57.1125,57.0,80.11
20160422031500,26.53,64.4753,15.0,15.0,30.6587,63.928,69.3177,1.1642,1.2,57.1125,57.0,80.11
20160422033000,26.53,64.4753,15.0,15.0,30.959,65.5759,68.6157,1.1602,1.2,57.1125,57.0,80.11
20160422034500,26.53,64.4753,15.0,15.0,31.0305,65.5759,68.6157,1.1682,1.2,57.1125,57.0,80.11
20160422040000,26.53,64.4753,15.0,15.0,30.8717,64.5689,68.6157,1.1642,1.2,57.1125,57.0,80.11
20160422041500,26.53,64.4753,15.0,15.0,30.7128,64.5689,68.6157,1.1642,1.2,57.1125,57.0,80.11
20160422043000,26.53,64.4753,15.0,15.0,30.5013,63.2261,68.6157,1.1762,1.2,57.1125,57.0,80.11
20160422044500,26.53,64.4753,15.0,15.0,30.5013,63.9585,68.6157,1.1883,1.2,57.1125,57.0,80.11
20160422050000,26.53,64.4753,15.0,15.0,30.3603,65.1182,68.6157,1.1883,1.2,57.1125,57.0,80.11
20160422051500,26.53,64.4753,15.0,15.0,30.2193,66.6746,68.6157,1.1883,1.2,57.1125,57.0,80.11
20160422053000,26.53,64.4753,15.0,15.0,30.1617,65.5759,68.6157,1.2686,1.2,57.1125,57.0,80.11
20160422054500,26.53,64.4753,15.0,15.0,30.2327,66.4609,67.8956,1.2846,1.2,57.1125,57.0,79.14
20160422060000,26.53,64.4753,15.0,15.0,30.1617,67.3154,67.8956,1.2927,1.2,57.1125,57.0,79.14
20160422061500,25.01,63.8272,15.0,15.0,30.1617,67.3154,67.8956,1.2967,1.2,57.1125,57.0,76.985
20160422063000,25.01,63.8272,15.0,15.0,30.0198,63.2871,67.8956,1.2927,1.2,57.1125,57.0,76.145
20160422064500,30.96,63.8272,15.0,15.0,30.1727,68.7192,67.2115,1.2846,1.2,56.5005,57.0,76.145
20160422070000,25.095,63.8272,15.0,15.0,30.1727,63.0735,67.2115,1.2846,1.2,56.5005,57.0,76.145
20160422071500,23.77,63.8272,15.0,15.0,30.0297,63.0735,67.2115,1.2886,1.2,57.1125,57.0,74.835
20160422073000,23.77,63.8272,15.0,15.0,29.8867,63.0735,67.2115,1.2846,1.2,57.1125,57.0,74.835
20160422074500,23.77,63.8272,15.0,15.0,30.0297,64.0501,67.2115,1.2846,1.2,57.1125,57.0,73.915
20160422080000,23.77,64.4753,15.0,15.0,30.3256,64.0501,67.2115,1.2967,1.2,57.1125,57.0,73.915
20160422081500,23.77,64.4753,15.0,15.0,30.4695,64.0501,67.2115,1.2846,1.2,57.1125,57.0,73.915
20160422083000,23.77,64.4753,15.0,15.0,31.1307,64.0501,67.2115,1.1441,1.2,57.1125,57.0,73.915
20160422084500,30.835,65.8434,15.0,15.0,31.3482,65.1182,67.2115,1.104,1.2,57.1125,57.0,73.915
20160422090000,32.92,65.8434,15.0,15.0,31.7652,65.1182,68.1656,1.108,1.2,57.1125,57.0,74.81
20160422091500,32.92,66.9415,15.0,15.0,31.8371,65.1182,68.1656,1.116,1.2,57.1125,57.0,74.81
20160422093000,32.92,66.9415,15.0,15.0,32.7728,65.1182,68.1656,1.108,1.2,57.1125,57.0,75.7
20160422094500,34.405,66.9415,15.0,15.0,33.2767,64.2332,68.1656,1.112,1.2,57.1125,57.0,75.7
20160422100000,33.205,66.9415,15.0,15.0,33.5328,64.2332,68.1656,1.1441,1.2,57.1125,57.0,76.975
20160422101500,33.205,66.9415,15.0,15.0,34.1243,64.2332,68.1656,1.1401,1.2,57.1125,57.0,76.975
20160422103000,33.205,67.7516,15.0,15.0,34.2395,64.2332,68.1656,1.2324,1.2,57.1125,57.0,76.975
20160422104500,32.66,68.4897,15.0,15.0,34.3947,65.5149,68.1656,1.2324,1.2,57.1125,57.0,71.695
20160422110000,33.82,68.4897,15.0,15.0,34.613,65.5149,68.1656,1.2846,1.2,57.1125,57.0,71.695
20160422111500,27.325,68.4897,15.0,15.0,34.5553,66.4915,68.1656,1.2766,1.2,56.4464,57.0,71.695
20160422113000,33.58,68.4897,15.0,15.0,34.6967,66.4915,68.1656,1.2886,1.2,57.1125,57.0,71.695
20160422114500,33.58,68.4897,15.0,15.0,34.7666,66.4915,68.1656,1.2846,1.2,57.1125,57.0,71.695
20160422120000,33.58,68.4897,15.0,15.0,34.6979,66.4915,68.1656,1.2766,1.2,57.1125,57.0,71.695
20160422121500,33.58,69.2277,15.0,15.0,34.4972,66.4915,68.1656,1.2646,1.2,57.1125,57.0,71.695
20160422123000,33.58,69.2277,15.0,15.0,34.0097,66.4915,69.1197,1.2244,1.2,57.1125,57.0,71.695
20160422124500,33.58,69.2277,15.0,15.0,34.3884,67.4985,69.1197,1.2164,1.2,57.1125,57.0,71.695
20160422130000,33.58,69.9478,15.0,15.0,34.2866,67.4985,69.1197,1.1923,1.2,57.1125,57.0,71.695
20160422131500,33.58,69.9478,15.0,15.0,34.2866,67.4985,69.1197,1.2003,1.2,57.1125,57.0,71.695
20160422133000,33.58,69.9478,15.0,15.0,34.4196,68.5972,69.1197,1.1923,1.2,57.1125,57.0,71.695
20160422134500,27.52,69.9478,15.0,15.0,34.4491,68.5972,68.1296,1.2043,1.2,57.1125,57.0,71.695
20160422140000,29.61,69.9478,15.0,15.0,34.7753,69.6958,68.1296,1.1361,1.2,57.1125,57.0,78.485
20160422141500,29.61,69.9478,15.0,15.0,34.7348,69.6958,68.1296,1.1361,1.2,57.1125,57.0,78.485
20160422143000,30.265,69.9478,15.0,15.0,34.3364,70.886,68.1296,1.1361,1.2,57.1125,57.0,78.485
20160422144500,30.265,69.9478,15.0,15.0,34.5139,70.886,68.1296,1.1441,1.2,57.1125,57.0,78.485
20160422150000,30.265,69.9478,15.0,15.0,34.5559,70.886,68.1296,1.1481,1.2,57.1125,57.0,78.485
20160422151500,30.265,69.9478,15.0,15.0,34.3047,70.001,68.1296,1.12,1.2,57.1125,57.0,78.485
20160422153000,30.265,69.9478,15.0,15.0,34.2929,62.4021,70.3978,1.12,1.2,57.1125,57.0,78.485
20160422154500,28.58,69.9478,15.0,15.0,33.9732,58.0076,71.784,1.1281,1.2,57.1125,57.0,78.485
20160422160000,28.58,71.0639,15.0,15.0,34.0876,55.5662,72.7741,1.1481,1.2,57.1125,57.0,78.485
20160422161500,28.58,71.0639,15.0,15.0,34.0876,63.4702,72.7741,1.1521,1.2,57.1125,57.0,78.485
20160422163000,28.58,71.0639,15.0,15.0,32.7382,64.3247,72.7741,1.1642,1.2,57.1125,57.0,78.485
20160422164500,28.58,71.0639,15.0,15.0,33.5254,64.3247,72.7741,1.1481,1.2,57.1125,57.0,78.485
20160422170000,28.58,71.0639,15.0,15.0,33.2432,63.3176,72.7741,1.1481,1.2,57.1125,57.0,78.485
20160422171500,28.58,71.0639,15.0,15.0,33.1273,62.6157,73.5662,1.1802,1.2,57.1125,57.0,78.485
20160422173000,28.58,71.0639,15.0,15.0,33.6915,62.6157,73.5662,1.1762,1.2,57.1125,57.0,78.485
20160422174500,28.58,71.0639,15.0,15.0,33.2367,61.4866,73.5662,1.1843,1.2,57.1125,57.0,78.485
20160422180000,28.58,71.0639,15.0,15.0,33.3537,61.4866,73.5662,1.1843,1.2,57.1125,57.0,78.485
20160422181500,28.58,70.3258,15.0,15.0,32.7382,60.51,74.4122,1.1883,1.2,57.1125,57.0,78.485
20160422183000,28.58,70.3258,15.0,15.0,32.5213,59.7166,74.4122,1.1923,1.2,57.1125,57.0,78.485
20160422184500,28.58,70.3258,15.0,15.0,32.5213,59.7166,74.4122,1.1722,1.2,57.1125,57.0,78.485
20160422190000,27.525,70.3258,15.0,15.0,32.6348,58.4348,74.4122,1.1762,1.2,57.1125,57.0,78.485
20160422191500,27.525,70.3258,15.0,15.0,32.4702,58.4348,74.4122,1.1762,1.2,57.1125,57.0,78.485
20160422193000,27.525,70.3258,15.0,15.0,32.2987,58.4348,75.1683,1.1802,1.2,57.1125,57.0,78.485
20160422194500,27.525,69.4978,15.0,15.0,31.8955,57.5498,75.1683,1.1883,1.2,57.1125,57.0,78.485
20160422200000,27.525,69.4978,15.0,15.0,31.9144,49.3406,75.1683,1.1923,1.2,57.1125,57.0,78.485
20160422201500,27.525,68.7597,15.0,15.0,31.6857,53.0943,73.5662,1.2003,1.2,57.1125,57.0,78.485
20160422203000,26.055,68.7597,15.0,15.0,31.5942,55.9629,71.982,1.2043,1.2,57.1125,57.0,78.485
20160422204500,26.055,67.7516,15.0,15.0,31.5136,59.1367,71.0279,1.1963,1.2,57.1125,57.0,78.485
20160422210000,26.055,67.7516,15.0,15.0,31.4072,59.7776,71.0279,1.1963,1.2,57.1125,57.0,78.485
20160422211500,26.055,67.7516,15.0,15.0,31.2958,60.9983,71.0279,1.1762,1.2,57.1125,57.0,78.485
20160422213000,26.055,67.7516,15.0,15.0,31.3049,60.9983,71.0279,1.1642,1.2,57.1125,57.0,78.485
20160422214500,26.055,66.9415,15.0,15.0,31.1816,59.4419,71.0279,1.1602,1.2,57.1125,57.0,78.485
20160422220000,26.055,66.9415,15.0,15.0,31.1143,58.8316,71.0279,1.1722,1.2,57.1125,57.0,78.485
20160422221500,31.44,66.9415,15.0,15.0,30.9059,57.6414,71.0279,1.1762,1.2,57.1125,57.0,78.485
20160422223000,24.605,66.9415,15.0,15.0,30.763,56.6954,71.0279,1.1762,1.2,57.1125,57.0,78.485
20160422224500,30.8,66.9415,15.0,15.0,30.6348,56.6954,71.0279,1.1802,1.2,57.1125,57.0,78.485
20160422230000,26.52,65.9334,15.0,15.0,30.3785,57.7635,71.0279,1.1883,1.2,57.1125,57.0,78.485
20160422231500,25.32,65.9334,15.0,15.0,30.1862,59.0757,71.0279,1.112,1.2,57.1125,57.0,78.485
20160422233000,25.32,65.9334,15.0,15.0,29.9048,59.6861,71.0279,1.1521,1.2,57.1125,57.0,78.485
20160422234500,25.32,65.9334,15.0,15.0,29.9769,59.0452,71.0279,1.2084,1.2,57.1125,57.0,78.485
20160423000000,18.45,65.9334,15.0,15.0,29.7146,57.794,71.0279,1.2886,1.2,57.1125,57.0,69.29
20160423001500,25.47,65.9334,15.0,15.0,29.8119,57.794,71.0279,1.2405,1.2,57.1125,57.0,69.29
