PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160423003000,25.47,65.9334,15.0,15.0,29.4155,56.7564,71.0279,1.1963,1.2,57.1125,57.0,69.29
20160423004500,25.47,65.9334,15.0,15.0,29.2425,56.7564,71.0279,1.2124,1.2,57.1125,57.0,69.29
20160423010000,25.47,65.1953,15.0,15.0,28.9763,56.7564,71.0279,1.2204,1.2,57.1125,57.0,69.29
20160423011500,25.47,65.1953,15.0,15.0,28.8432,56.7564,71.0279,1.2284,1.2,57.1125,57.0,69.29
20160423013000,25.47,65.1953,15.0,15.0,28.9305,56.7564,71.0279,1.2284,1.2,57.1125,57.0,69.29
20160423014500,25.47,65.1953,15.0,15.0,28.7964,56.7564,71.0279,1.1883,1.2,57.1125,57.0,69.29
20160423020000,23.09,65.1953,15.0,15.0,28.5441,59.1062,71.0279,1.2084,1.2,57.1125,57.0,69.29
20160423021500,23.09,65.1953,15.0,15.0,28.49,59.1062,71.0279,1.2084,1.2,57.1125,57.0,69.29
20160423023000,23.09,65.1953,15.0,15.0,28.49,59.1062,71.0279,1.2164,1.2,57.1125,57.0,69.29
20160423024500,19.15,65.1953,15.0,15.0,28.2178,58.3738,71.0279,1.2204,1.2,57.1125,57.0,69.29
20160423030000,19.15,65.1953,15.0,15.0,28.2178,59.0757,71.0279,1.2204,1.2,57.1125,57.0,69.29
20160423031500,19.15,63.8272,15.0,15.0,28.0818,59.0757,71.0279,1.2244,1.2,57.1125,57.0,69.29
20160423033000,18.235,63.8272,15.0,15.0,27.8777,59.0757,71.0279,1.2244,1.2,57.1125,57.0,69.29
20160423034500,18.235,63.8272,15.0,15.0,27.8777,59.0757,71.0279,1.2284,1.2,57.1125,57.0,69.29
20160423040000,18.235,63.8272,15.0,15.0,27.7416,60.9983,70.1458,1.2284,1.2,57.1125,57.0,69.29
20160423041500,18.235,63.8272,15.0,15.0,27.7416,62.7378,70.1458,1.2405,1.2,57.1125,57.0,69.29
20160423043000,18.235,63.8272,15.0,15.0,27.4014,62.7378,69.2817,1.2605,1.2,57.1125,57.0,69.29
20160423044500,17.32,63.8272,15.0,15.0,27.4014,58.3738,69.2817,1.2686,1.2,57.1125,57.0,69.29
20160423050000,17.32,63.8272,15.0,15.0,26.9907,57.2447,69.2817,1.2605,1.2,57.1125,57.0,69.29
20160423051500,17.32,63.8272,15.0,15.0,26.8571,57.2447,69.2817,1.2646,1.2,57.1125,57.0,69.29
20160423053000,17.32,63.8272,15.0,15.0,26.6512,60.5406,69.2817,1.2565,1.2,57.1125,57.0,69.29
20160423054500,17.32,63.8272,15.0,15.0,26.5093,57.5498,69.2817,1.2565,1.2,57.1125,57.0,69.29
20160423060000,17.32,63.1071,15.0,15.0,26.6415,57.5498,69.2817,1.2565,1.2,57.1125,57.0,69.29
20160423061500,17.32,63.1071,15.0,15.0,26.5093,61.6087,69.2817,1.2565,1.2,57.1125,57.0,69.29
20160423063000,17.32,63.1071,15.0,15.0,26.4402,59.2283,69.2817,1.2605,1.2,57.1125,57.0,69.29
20160423064500,21.72,63.1071,15.0,15.0,26.4329,59.9912,69.2817,1.0036,1.2,57.1125,57.0,74.185
20160423070000,20.365,63.1071,15.0,15.0,26.572,59.9912,69.2817,1.1401,1.2,57.1125,57.0,76.035
20160423071500,20.365,63.1071,15.0,15.0,26.572,59.9912,69.2817,1.2927,1.2,57.1125,57.0,76.035
20160423073000,20.365,64.0072,15.0,15.0,26.572,59.9912,69.2817,1.3047,1.2,57.1125,57.0,73.0
20160423074500,19.305,64.0072,15.0,15.0,26.7805,59.9912,69.2817,1.3007,1.2,57.1125,57.0,70.195
20160423080000,26.59,64.7453,15.0,15.0,27.2671,59.9912,69.2817,1.112,1.2,57.1125,57.0,73.6
20160423081500,22.72,64.7453,15.0,15.0,27.6826,59.9912,69.2817,1.1281,1.2,57.1125,57.0,73.6
20160423083000,22.72,65.6634,15.0,15.0,28.2178,62.8599,69.2817,1.1321,1.2,57.1125,57.0,73.6
20160423084500,22.72,65.6634,15.0,15.0,28.6888,58.8011,69.2817,1.1361,1.2,57.1125,57.0,73.6
20160423090000,26.855,67.0315,15.0,15.0,29.059,58.8011,69.2817,1.1361,1.2,57.1125,57.0,73.6
20160423091500,26.855,67.0315,15.0,15.0,28.8708,60.2964,69.2817,1.1401,1.2,57.1125,57.0,73.6
20160423093000,26.855,67.0315,15.0,15.0,29.8883,60.2964,69.2817,1.1401,1.2,57.1125,57.0,73.6
20160423094500,26.855,67.0315,15.0,15.0,29.7124,60.2964,69.2817,1.1441,1.2,57.1125,57.0,73.6
20160423100000,28.34,67.7516,15.0,15.0,29.9618,60.2964,69.2817,1.1481,1.2,57.1125,57.0,73.6
20160423101500,28.34,67.7516,15.0,15.0,30.1415,60.2964,69.2817,1.1401,1.2,57.1125,57.0,73.6
20160423103000,28.34,67.7516,15.0,15.0,30.2544,61.0593,69.2817,1.1481,1.2,57.1125,57.0,73.6
20160423104500,28.34,69.1377,15.0,15.0,30.917,61.0593,68.4897,1.1562,1.2,57.1125,57.0,73.6
20160423110000,28.34,69.1377,15.0,15.0,31.0469,62.4937,68.4897,1.1481,1.2,57.1125,57.0,73.6
20160423111500,28.34,69.1377,15.0,15.0,31.0823,63.5923,68.4897,1.1481,1.2,57.1125,57.0,73.6
20160423113000,28.34,69.1377,15.0,15.0,30.1723,64.3552,68.4897,1.1602,1.2,57.1125,57.0,73.6
20160423114500,28.34,69.1377,15.0,15.0,30.4824,65.1487,68.4897,1.1602,1.2,57.1125,57.0,73.6
20160423120000,28.34,69.1377,15.0,15.0,30.569,63.6839,68.4897,1.1521,1.2,57.1125,57.0,73.6
20160423121500,28.34,69.1377,15.0,15.0,30.3717,63.6839,68.4897,1.1441,1.2,57.1125,57.0,73.6
20160423123000,28.34,69.9478,15.0,15.0,30.5338,61.1204,68.4897,1.1642,1.2,57.1125,57.0,73.6
20160423124500,28.34,69.9478,15.0,15.0,30.955,59.2893,69.2457,1.1642,1.2,57.1125,57.0,73.6
20160423130000,28.34,69.9478,15.0,15.0,30.692,60.7542,69.2457,1.0959,1.2,57.1125,57.0,73.6
20160423131500,28.34,69.9478,15.0,15.0,30.2609,60.7542,68.4897,1.12,1.2,57.1125,57.0,73.6
20160423133000,28.34,69.9478,15.0,15.0,30.2609,60.1133,68.4897,1.1281,1.2,57.1125,57.0,73.6
20160423134500,28.34,69.9478,15.0,15.0,30.5785,59.4114,68.4897,1.1361,1.2,57.1125,57.0,73.6
20160423140000,28.34,69.9478,15.0,15.0,30.1848,57.9466,68.4897,1.1401,1.2,57.1125,57.0,73.6
20160423141500,28.34,69.9478,15.0,15.0,30.6054,57.9466,68.4897,1.1441,1.2,57.1125,57.0,73.6
20160423143000,28.34,69.9478,15.0,15.0,30.9787,57.9466,68.4897,1.1481,1.2,57.1125,57.0,73.6
20160423144500,29.985,69.9478,15.0,15.0,30.9787,64.0501,68.4897,1.1481,1.2,57.1125,57.0,73.6
20160423150000,29.985,69.9478,15.0,15.0,31.164,65.8811,68.4897,1.116,1.2,57.1125,57.0,73.6
20160423151500,21.9,69.9478,15.0,15.0,31.164,66.6441,68.4897,1.112,1.2,56.0144,57.0,73.6
20160423153000,21.9,69.9478,15.0,15.0,31.164,67.346,68.4897,1.112,1.2,56.0144,57.0,74.395
20160423154500,23.185,70.6859,15.0,15.0,31.164,66.4609,68.4897,1.104,1.2,57.5986,57.0,74.395
20160423160000,30.905,70.6859,15.0,15.0,31.164,65.3318,68.4897,1.112,1.2,57.5986,57.0,74.395
20160423161500,28.57,70.6859,15.0,15.0,31.164,65.3318,70.0378,1.108,1.2,56.4464,57.0,74.395
20160423163000,24.56,70.6859,15.0,15.0,31.164,64.5383,70.8659,1.112,1.2,56.4464,57.0,75.225
20160423164500,23.235,70.6859,15.0,15.0,31.164,63.6533,71.694,1.112,1.2,57.0585,57.0,75.225
20160423170000,23.235,70.6859,15.0,15.0,31.164,62.6157,72.414,1.108,1.2,57.0585,57.0,75.225
20160423171500,23.235,70.6859,15.0,15.0,31.164,61.6392,72.414,1.112,1.2,57.0585,57.0,75.225
20160423173000,23.235,70.6859,15.0,15.0,31.164,60.7847,73.3681,1.108,1.2,57.0585,57.0,75.225
20160423174500,23.235,70.6859,15.0,15.0,31.164,59.8386,73.3681,1.112,1.2,57.0585,57.0,75.225
20160423180000,23.235,70.6859,15.0,15.0,31.164,59.8386,73.3681,1.104,1.2,57.0585,57.0,75.225
20160423181500,23.235,70.6859,15.0,15.0,31.164,59.8386,73.3681,1.12,1.2,57.0585,57.0,75.225
20160423183000,23.235,70.6859,15.0,15.0,31.164,59.8386,72.6121,1.1401,1.2,57.0585,57.0,75.225
20160423184500,23.235,70.6859,15.0,15.0,31.164,59.8386,71.856,1.1401,1.2,57.0585,57.0,75.225
20160423190000,23.235,70.6859,15.0,15.0,31.164,59.8386,71.856,1.1401,1.2,57.0585,57.0,75.225
20160423191500,23.235,69.8578,15.0,15.0,30.5368,60.9068,70.5419,1.1361,1.2,57.0585,57.0,75.225
20160423193000,23.235,69.8578,15.0,15.0,30.898,61.5476,70.5419,1.1361,1.2,57.0585,57.0,75.225
20160423194500,23.235,68.6697,15.0,15.0,31.1668,61.5476,70.5419,1.1281,1.2,57.0585,57.0,75.225
20160423200000,23.235,68.6697,15.0,15.0,31.5461,62.6768,70.5419,1.124,1.2,57.0585,57.0,75.225
20160423201500,23.235,68.6697,15.0,15.0,31.8687,62.6768,70.5419,1.12,1.2,57.0585,57.0,75.225
20160423203000,23.235,67.6616,15.0,15.0,31.4367,61.9138,70.5419,1.112,1.2,57.0585,57.0,75.225
20160423204500,23.235,67.6616,15.0,15.0,31.0571,61.9138,70.5419,1.116,1.2,57.0585,57.0,76.035
20160423210000,23.235,67.6616,15.0,15.0,29.9855,61.0899,70.5419,1.108,1.2,57.0585,57.0,76.035
20160423211500,23.235,67.6616,15.0,15.0,29.7599,61.0899,70.5419,1.116,1.2,57.0585,57.0,76.035
20160423213000,23.235,66.7615,15.0,15.0,29.9998,61.0899,71.55,1.104,1.2,57.0585,57.0,76.035
20160423214500,23.235,66.7615,15.0,15.0,29.7756,61.0899,71.55,1.108,1.2,57.0585,57.0,76.035
20160423220000,23.235,66.7615,15.0,15.0,29.1303,61.0899,71.55,1.108,1.2,57.0585,57.0,76.035
20160423221500,23.235,66.7615,15.0,15.0,29.0013,60.388,70.7039,1.12,1.2,57.0585,57.0,76.035
20160423223000,23.235,66.7615,15.0,15.0,28.9915,60.388,70.7039,1.12,1.2,57.0585,57.0,76.035
20160423224500,19.555,66.0234,15.0,15.0,28.8703,60.388,69.8758,1.2886,1.2,57.0585,57.0,69.97
20160423230000,19.555,66.0234,15.0,15.0,28.612,61.0593,69.8758,1.2766,1.2,57.0585,57.0,69.97
20160423231500,19.555,66.0234,15.0,15.0,28.5318,61.0593,69.8758,1.2846,1.2,57.0585,57.0,69.97
20160423233000,19.555,66.0234,15.0,15.0,28.4566,61.0593,69.8758,1.2726,1.2,57.0585,57.0,69.97
20160423234500,19.555,65.1053,15.0,15.0,28.3304,61.0593,70.8659,1.2766,1.2,57.0585,57.0,69.97
20160424000000,19.555,65.1053,15.0,15.0,28.4256,61.0593,70.8659,1.2525,1.2,57.0585,57.0,69.97
20160424001500,19.555,65.1053,15.0,15.0,28.2984,61.0593,70.8659,1.2565,1.2,57.0585,57.0,69.97
20160424003000,18.355,65.1053,15.0,15.0,28.1994,61.0593,71.748,1.2244,1.2,57.0585,57.0,69.97
20160424004500,18.355,65.1053,15.0,15.0,28.3149,61.0593,71.748,1.2084,1.2,57.0585,57.0,69.97
20160424010000,18.355,65.1053,15.0,15.0,28.1848,59.1062,70.8299,1.2445,1.2,57.0585,57.0,69.97
20160424011500,18.355,65.1053,15.0,15.0,28.2066,58.3128,70.8299,1.2445,1.2,57.0585,57.0,69.97
20160424013000,18.355,64.3852,15.0,15.0,28.0942,58.3128,70.0738,1.2485,1.2,57.0585,57.0,69.97
20160424014500,18.355,64.3852,15.0,15.0,27.8961,61.0899,70.0738,1.2485,1.2,57.0585,57.0,69.97
20160424020000,18.355,64.3852,15.0,15.0,27.9114,60.3574,70.0738,1.2485,1.2,57.0585,57.0,69.97
20160424021500,18.355,64.3852,15.0,15.0,27.9114,59.3504,71.0279,1.2525,1.2,57.0585,57.0,69.97
20160424023000,18.355,63.2871,15.0,15.0,27.6452,59.3504,71.0279,1.2525,1.2,57.0585,57.0,69.97
20160424024500,18.355,63.2871,15.0,15.0,27.5896,57.8855,71.0279,1.2686,1.2,57.0585,57.0,69.97
20160424030000,18.355,63.2871,15.0,15.0,27.5896,58.9231,71.0279,1.2565,1.2,57.0585,57.0,69.97
20160424031500,17.15,63.2871,15.0,15.0,27.3124,61.7613,69.8758,1.2565,1.2,57.0585,57.0,69.97
20160424033000,17.15,63.2871,15.0,15.0,27.1873,60.7847,69.8758,1.2525,1.2,57.0585,57.0,69.97
20160424034500,17.15,63.2871,15.0,15.0,27.2608,60.7847,69.8758,1.2525,1.2,57.0585,57.0,69.97
20160424040000,17.15,63.2871,15.0,15.0,27.1257,59.6861,70.7039,1.2525,1.2,57.0585,57.0,69.97
20160424041500,17.15,63.2871,15.0,15.0,27.1257,59.6861,70.7039,1.2485,1.2,57.0585,57.0,69.97
20160424043000,17.15,63.2871,15.0,15.0,26.9907,58.9842,70.7039,1.2967,1.2,57.0585,57.0,69.97
20160424044500,17.15,63.2871,15.0,15.0,27.1293,58.9842,70.7039,1.2846,1.2,57.0585,57.0,69.97
20160424050000,17.15,63.2871,15.0,15.0,26.9932,58.3738,70.7039,1.2565,1.2,57.0585,57.0,69.97
20160424051500,17.15,63.2871,15.0,15.0,26.9938,57.7024,70.7039,1.2485,1.2,57.0585,57.0,69.97
20160424053000,17.15,63.2871,15.0,15.0,26.9234,56.8479,70.7039,1.2726,1.2,57.0585,57.0,69.97
20160424054500,17.15,63.2871,15.0,15.0,26.7882,56.8479,71.4599,1.2565,1.2,57.0585,57.0,69.97
20160424060000,17.15,63.2871,15.0,15.0,26.6512,57.5193,71.4599,1.2686,1.2,57.0585,57.0,69.97
20160424061500,22.905,63.2871,15.0,15.0,26.5141,57.5193,71.4599,1.2686,1.2,57.0585,57.0,69.97
20160424063000,18.17,63.2871,15.0,15.0,26.5141,57.5193,71.4599,1.2726,1.2,57.0585,57.0,69.97
20160424064500,16.63,63.2871,15.0,15.0,26.6473,57.5193,71.4599,1.2806,1.2,57.0585,57.0,69.97
20160424070000,16.63,63.2871,15.0,15.0,26.6512,59.1062,70.5059,1.2766,1.2,57.0585,57.0,69.97
20160424071500,25.815,64.7453,15.0,15.0,26.7853,59.8997,70.5059,1.2686,1.2,57.0585,57.0,69.97
20160424073000,27.56,64.7453,15.0,15.0,27.3337,58.3738,70.5059,1.2686,1.2,57.0585,57.0,69.97
20160424074500,27.56,66.0234,15.0,15.0,27.5437,59.5945,70.5059,1.2485,1.2,57.0585,57.0,69.97
20160424080000,27.56,66.0234,15.0,15.0,28.1738,59.5945,70.5059,1.2445,1.2,57.0585,57.0,69.97
20160424081500,27.56,66.0234,15.0,15.0,29.2324,59.5945,70.5059,1.2324,1.2,57.0585,57.0,69.97
20160424083000,29.64,67.3015,15.0,15.0,29.5848,59.5945,71.3519,1.2485,1.2,57.0585,57.0,69.97
20160424084500,24.54,68.0396,15.0,15.0,30.1617,60.6016,71.3519,1.2445,1.2,57.0585,57.0,69.97
20160424090000,24.54,68.0396,15.0,15.0,30.974,60.6016,71.3519,1.2846,1.2,57.0585,57.0,69.97
20160424091500,24.54,69.2277,15.0,15.0,31.1336,59.0147,71.3519,1.2646,1.2,57.0585,57.0,69.97
20160424093000,24.54,69.2277,15.0,15.0,31.8536,58.0992,70.6319,1.2605,1.2,57.0585,57.0,69.97
20160424094500,24.54,69.2277,15.0,15.0,31.9713,58.0992,70.6319,1.2686,1.2,57.0585,57.0,69.97
20160424100000,24.54,69.2277,15.0,15.0,32.2371,59.4114,70.6319,1.2605,1.2,57.0585,57.0,69.97
20160424101500,24.54,70.2358,15.0,15.0,32.623,59.4114,70.6319,1.2646,1.2,57.0585,57.0,69.97
20160424103000,21.945,70.2358,15.0,15.0,32.1698,60.0218,70.6319,1.2605,1.2,57.0585,57.0,69.97
20160424104500,25.925,70.2358,15.0,15.0,32.2983,60.0218,70.6319,1.2726,1.2,56.4464,57.0,69.97
20160424110000,22.07,70.2358,15.0,15.0,31.8955,60.0218,71.3519,1.2726,1.2,57.2205,57.0,69.97
20160424111500,22.07,70.2358,15.0,15.0,31.4367,60.0218,71.3519,1.2766,1.2,57.2205,57.0,69.97
20160424113000,29.655,70.2358,15.0,15.0,32.4706,60.0218,71.3519,1.2485,1.2,56.6085,57.0,69.97
20160424114500,23.16,70.2358,15.0,15.0,32.0834,60.0218,72.288,1.2084,1.2,57.1845,57.0,69.97
20160424120000,23.16,71.1539,15.0,15.0,32.182,60.0218,72.288,1.2043,1.2,57.1845,57.0,69.97
20160424121500,23.16,71.1539,15.0,15.0,32.1163,58.74,72.288,1.2043,1.2,57.1845,57.0,69.97
20160424123000,23.16,71.1539,15.0,15.0,32.5133,58.74,71.1539,1.2043,1.2,57.1845,57.0,69.97
20160424124500,29.89,70.4158,15.0,15.0,32.9009,58.74,71.1539,1.1923,1.2,57.1845,57.0,69.97
20160424130000,29.89,70.4158,15.0,15.0,32.5911,59.9912,71.1539,1.1802,1.2,57.1845,57.0,69.97
20160424131500,29.89,70.4158,15.0,15.0,33.1582,59.9912,71.1539,1.1722,1.2,57.1845,57.0,69.97
20160424133000,29.89,70.4158,15.0,15.0,33.0339,60.7847,71.1539,1.1682,1.2,57.1845,57.0,69.97
20160424134500,29.89,70.4158,15.0,15.0,33.1403,60.7847,71.1539,1.1562,1.2,57.1845,57.0,69.97
20160424140000,24.68,71.3339,15.0,15.0,33.8568,60.7847,71.1539,1.1401,1.2,57.1845,57.0,69.97
20160424141500,24.94,71.3339,15.0,15.0,34.018,60.7847,71.1539,1.124,1.2,57.1845,57.0,69.97
20160424143000,24.94,71.3339,15.0,15.0,34.2024,60.7847,72.054,1.116,1.2,57.1845,57.0,69.97
20160424144500,24.94,71.3339,15.0,15.0,34.6788,60.7847,72.054,1.104,1.2,57.1845,57.0,69.97
20160424150000,24.94,71.3339,15.0,15.0,33.8568,60.7847,72.054,1.112,1.2,57.1845,57.0,69.97
20160424151500,26.79,71.3339,15.0,15.0,33.9855,60.7847,70.9919,1.108,1.2,57.1845,57.0,69.97
20160424153000,26.79,71.3339,15.0,15.0,33.7493,60.7847,70.9919,1.104,1.2,57.1845,57.0,69.97
20160424154500,26.79,71.3339,15.0,15.0,33.1403,62.0359,70.9919,1.104,1.2,57.1845,57.0,69.97
20160424160000,26.79,71.3339,15.0,15.0,33.1403,62.0359,70.9919,1.112,1.2,57.1845,57.0,69.97
20160424161500,26.79,71.3339,15.0,15.0,33.4975,62.0359,70.9919,1.104,1.2,57.1845,57.0,69.97
20160424163000,26.79,71.3339,15.0,15.0,33.7144,62.0359,70.9919,1.116,1.2,57.1845,57.0,69.97
20160424164500,26.79,71.3339,15.0,15.0,33.3001,62.0359,70.9919,1.116,1.2,57.1845,57.0,69.97
20160424170000,26.79,71.3339,15.0,15.0,33.0131,61.3645,71.784,1.12,1.2,56.5365,57.0,69.97
20160424171500,29.795,71.3339,15.0,15.0,33.2468,61.3645,71.784,1.12,1.2,57.1125,57.0,69.97
20160424173000,28.47,71.3339,15.0,15.0,33.3731,60.6016,71.0279,1.12,1.2,57.1125,57.0,69.97
20160424174500,21.875,71.3339,15.0,15.0,33.1582,60.6016,71.0279,1.12,1.2,57.1125,57.0,69.97
20160424180000,29.58,70.5059,15.0,15.0,32.6745,60.6016,71.0279,1.12,1.2,57.1125,57.0,69.97
20160424181500,29.58,70.5059,15.0,15.0,32.4059,61.8223,71.0279,1.108,1.2,57.1125,57.0,71.08
20160424183000,29.58,70.5059,15.0,15.0,31.9248,61.8223,71.0279,1.12,1.2,57.1125,57.0,71.08
20160424184500,29.58,70.5059,15.0,15.0,31.8687,61.8223,71.0279,1.112,1.2,57.1125,57.0,71.08
20160424190000,27.175,69.6778,15.0,15.0,31.4856,61.8223,71.0279,1.1401,1.2,57.1125,57.0,71.08
20160424191500,27.175,69.6778,15.0,15.0,31.3659,61.8223,71.0279,1.1562,1.2,57.1125,57.0,71.08
20160424193000,27.175,69.6778,15.0,15.0,31.296,61.8223,71.0279,1.1802,1.2,57.1125,57.0,71.08
20160424194500,27.175,69.6778,15.0,15.0,31.5021,61.8223,71.82,1.108,1.2,57.1125,57.0,71.08
20160424200000,27.175,68.7597,15.0,15.0,31.5713,61.8223,70.5059,1.12,1.2,57.1125,57.0,72.4
20160424201500,27.175,68.7597,15.0,15.0,31.7168,62.9819,70.5059,1.116,1.2,57.1125,57.0,72.4
20160424203000,30.235,68.7597,15.0,15.0,31.6868,62.9819,70.5059,1.112,1.2,57.1125,57.0,73.135
20160424204500,30.235,68.7597,15.0,15.0,31.7703,61.0899,70.5059,1.1602,1.2,57.1125,57.0,73.135
20160424210000,30.235,68.7597,15.0,15.0,31.8715,61.0899,70.5059,1.1562,1.2,57.1125,57.0,73.135
20160424211500,26.605,68.7597,15.0,15.0,31.6329,61.0899,70.5059,1.1722,1.2,56.5365,57.0,73.135
20160424213000,24.63,68.7597,15.0,15.0,31.7079,61.0899,70.5059,1.2164,1.2,57.1125,57.0,73.135
20160424214500,24.63,68.7597,15.0,15.0,31.7203,60.4185,70.5059,1.2164,1.2,57.1125,57.0,73.135
20160424220000,24.63,68.7597,15.0,15.0,31.7909,60.4185,70.5059,1.2244,1.2,57.1125,57.0,73.135
20160424221500,24.63,68.7597,15.0,15.0,31.6686,59.4114,70.5059,1.2244,1.2,57.1125,57.0,73.135
20160424223000,24.63,67.7516,15.0,15.0,31.6746,59.4114,70.5059,1.2284,1.2,57.1125,57.0,73.135
20160424224500,24.63,67.7516,15.0,15.0,31.5514,59.4114,70.5059,1.1722,1.2,57.1125,57.0,73.135
20160424230000,24.63,67.7516,15.0,15.0,31.1816,59.4114,70.5059,1.1642,1.2,57.1125,57.0,73.135
20160424231500,24.63,67.7516,15.0,15.0,31.1807,58.3738,70.5059,1.2244,1.2,57.1125,57.0,73.135
20160424233000,23.02,67.7516,15.0,15.0,30.989,59.0452,70.5059,1.2324,1.2,57.1125,57.0,73.135
20160424234500,23.02,67.7516,15.0,15.0,30.9264,60.9983,70.5059,1.1722,1.2,57.1125,57.0,73.135
20160425000000,23.02,67.0315,15.0,15.0,30.8545,62.0969,70.5059,1.1521,1.2,57.1125,57.0,73.135
20160425001500,23.02,67.0315,15.0,15.0,30.7283,61.334,70.5059,1.1682,1.2,57.1125,57.0,75.84
20160425003000,23.02,67.0315,15.0,15.0,30.5879,62.0359,70.5059,1.2686,1.2,57.1125,57.0,75.84
20160425004500,27.405,67.0315,15.0,15.0,30.4607,62.0359,70.5059,1.2927,1.2,57.1125,57.0,74.77
20160425010000,27.405,67.0315,15.0,15.0,30.3785,62.0359,70.5059,1.2766,1.2,57.1125,57.0,74.77
20160425011500,27.405,66.2034,15.0,15.0,30.3785,60.9983,70.5059,1.2726,1.2,57.1125,57.0,74.77
20160425013000,27.405,66.2034,15.0,15.0,30.2277,60.9983,70.5059,1.2646,1.2,57.1125,57.0,74.77
20160425014500,27.405,66.2034,15.0,15.0,29.9048,60.9983,70.5059,1.2164,1.2,57.1125,57.0,74.77
20160425020000,25.985,66.2034,15.0,15.0,29.7146,59.9912,70.5059,1.2565,1.2,57.1125,57.0,73.39
20160425021500,25.985,66.2034,15.0,15.0,29.6491,59.9912,70.5059,1.2846,1.2,57.1125,57.0,73.39
20160425023000,23.87,65.4834,15.0,15.0,29.7084,59.9912,70.5059,1.2806,1.2,56.5005,57.0,72.05
20160425024500,22.815,65.4834,15.0,15.0,29.5753,59.9912,70.5059,1.2846,1.2,56.5005,57.0,72.05
20160425030000,22.815,65.4834,15.0,15.0,29.3999,59.9912,70.5059,1.2686,1.2,56.5005,57.0,72.05
20160425031500,22.815,65.4834,15.0,15.0,29.4221,61.7002,70.5059,1.1883,1.2,56.5005,57.0,72.05
20160425033000,21.06,65.4834,15.0,15.0,29.5572,59.1978,70.5059,1.3047,1.2,56.5005,57.0,69.045
20160425034500,20.0,65.4834,15.0,15.0,29.2871,59.1978,70.5059,1.2766,1.2,57.3105,57.0,69.045
20160425040000,26.51,65.4834,15.0,15.0,29.7146,59.9302,70.5059,1.2726,1.2,57.3105,57.0,69.045
20160425041500,26.51,65.4834,15.0,15.0,29.7146,59.1367,70.5059,1.2686,1.2,56.5365,57.0,69.045
20160425043000,24.825,65.4834,15.0,15.0,30.009,60.2659,70.5059,1.2605,1.2,56.5365,57.0,69.045
20160425044500,22.855,64.7453,15.0,15.0,30.0775,59.0757,70.5059,1.2485,1.2,56.5365,57.0,69.045
20160425050000,21.025,64.7453,15.0,15.0,29.8506,59.0757,70.5059,1.2284,1.2,56.5365,57.0,69.045
20160425051500,21.025,64.7453,15.0,15.0,30.009,59.0757,70.5059,1.2405,1.2,56.5365,57.0,69.045
20160425053000,21.025,64.7453,15.0,15.0,29.7146,59.0757,70.5059,1.2405,1.2,57.1125,57.0,69.045
20160425054500,21.025,64.7453,15.0,15.0,29.5785,59.7776,70.5059,1.2365,1.2,57.1125,57.0,69.045
20160425060000,21.025,64.7453,15.0,15.0,29.5978,62.3106,69.7138,1.2084,1.2,57.1125,57.0,69.045
20160425061500,21.025,64.7453,15.0,15.0,29.5978,62.3106,69.7138,1.2324,1.2,57.1125,57.0,69.045
20160425063000,21.025,64.7453,15.0,15.0,29.3922,60.3269,69.7138,1.2365,1.2,57.1125,57.0,69.045
20160425064500,21.025,64.7453,15.0,15.0,29.3922,59.6861,69.7138,1.1562,1.2,57.1125,57.0,69.045
20160425070000,21.025,64.7453,15.0,15.0,29.4081,59.6861,69.7138,1.2365,1.2,57.1125,57.0,69.045
20160425071500,26.325,65.5734,15.0,15.0,29.4081,59.6861,69.7138,1.2324,1.2,57.1125,57.0,69.045
20160425073000,35.24,65.5734,15.0,15.0,29.7,59.6861,69.7138,1.104,1.2,56.4464,57.0,74.485
20160425074500,26.24,65.5734,15.0,15.0,29.7696,61.8223,69.7138,1.0959,1.2,57.5086,57.0,74.485
20160425080000,31.62,67.1215,15.0,15.0,30.3257,61.8223,69.7138,1.116,1.2,57.5086,57.0,74.485
20160425081500,31.62,67.1215,15.0,15.0,31.1358,61.8223,69.7138,1.104,1.2,57.5086,57.0,74.485
20160425083000,34.14,68.1296,15.0,15.0,31.9818,62.6157,69.7138,1.104,1.2,57.5086,57.0,75.475
20160425084500,34.14,68.1296,15.0,15.0,32.3742,59.9607,69.7138,1.104,1.2,56.8965,57.0,75.475
20160425090000,34.14,68.1296,15.0,15.0,33.1757,61.0593,69.7138,1.1,1.2,56.8965,57.0,76.615
20160425091500,29.885,68.8497,15.0,15.0,33.4803,61.8223,69.7138,1.112,1.2,56.8965,57.0,76.615
20160425093000,36.685,68.8497,15.0,15.0,33.778,61.8223,69.7138,1.112,1.2,56.8965,57.0,76.615
20160425094500,36.685,68.8497,15.0,15.0,34.4285,61.8223,69.7138,1.108,1.2,56.8965,57.0,76.615
20160425100000,36.685,69.5878,15.0,15.0,34.829,61.8223,68.8857,1.104,1.2,56.8965,57.0,77.605
20160425101500,36.685,69.5878,15.0,15.0,34.9527,61.8223,68.8857,1.116,1.2,56.8965,57.0,77.605
20160425103000,36.685,69.5878,15.0,15.0,33.8694,64.1721,68.8857,1.116,1.2,56.8965,57.0,77.605
20160425104500,36.685,69.5878,15.0,15.0,34.7457,64.1721,69.6058,1.12,1.2,56.8965,57.0,77.605
20160425110000,37.48,69.5878,15.0,15.0,35.497,64.8435,69.6058,1.112,1.2,56.8965,57.0,77.605
20160425111500,37.48,70.6859,15.0,15.0,35.064,63.6839,69.6058,1.108,1.2,56.8965,57.0,77.605
20160425113000,37.48,70.6859,15.0,15.0,35.1873,64.3552,69.6058,1.104,1.2,56.8965,57.0,77.605
20160425114500,37.48,70.6859,15.0,15.0,35.2143,63.0735,69.6058,1.104,1.2,56.8965,57.0,78.445
20160425120000,37.48,70.6859,15.0,15.0,35.6174,61.8223,69.6058,1.112,1.2,56.8965,57.0,78.445
20160425121500,40.345,70.6859,15.0,15.0,35.9783,62.7683,69.6058,1.116,1.2,56.8965,57.0,78.445
20160425123000,40.345,71.694,15.0,15.0,35.7009,64.1416,69.6058,1.104,1.2,56.8965,57.0,78.445
20160425124500,40.345,71.694,15.0,15.0,36.2295,63.4702,69.6058,1.112,1.2,56.8965,57.0,78.445
20160425130000,42.375,71.694,15.0,15.0,36.4049,63.4702,69.6058,1.104,1.2,56.8965,57.0,79.97
20160425131500,43.205,71.694,15.0,15.0,36.2826,63.4702,69.6058,1.104,1.2,57.4725,57.0,79.97
20160425133000,43.86,71.694,15.0,15.0,35.9604,63.4702,69.6058,1.104,1.2,57.4725,57.0,79.97
20160425134500,43.86,71.694,15.0,15.0,35.9421,63.4702,69.6058,1.112,1.2,57.4725,57.0,79.97
20160425140000,45.76,71.694,15.0,15.0,35.8084,66.3999,68.1656,1.4613,1.2,57.4725,57.0,77.69
20160425141500,36.03,71.694,15.0,15.0,35.728,65.4844,68.1656,1.1762,1.2,57.4725,57.0,75.49
20160425143000,36.03,71.694,15.0,15.0,35.5898,65.4844,68.1656,1.1762,1.2,56.6085,57.0,75.49
20160425144500,32.955,71.694,15.0,15.0,35.6993,62.6463,69.2817,1.116,1.2,56.6085,57.0,75.49
20160425150000,32.955,71.694,15.0,15.0,35.1636,62.6463,69.2817,1.112,1.2,57.1845,57.0,75.49
20160425151500,32.955,71.694,15.0,15.0,34.9506,62.6463,69.2817,1.124,1.2,57.1845,57.0,75.49
20160425153000,32.955,71.694,15.0,15.0,35.1636,62.6463,69.2817,1.1441,1.2,57.1845,57.0,75.49
20160425154500,32.955,71.694,15.0,15.0,35.5763,65.5149,69.2817,1.1401,1.2,57.1845,57.0,75.49
20160425160000,36.485,71.694,15.0,15.0,35.3869,64.5383,69.2817,1.1481,1.2,57.1845,57.0,75.49
20160425161500,36.485,71.694,15.0,15.0,35.6428,62.7378,69.2817,1.2846,1.2,57.1845,57.0,75.49
20160425163000,36.485,71.694,15.0,15.0,35.6961,61.7002,69.2817,1.2324,1.2,57.1845,57.0,75.49
20160425164500,37.14,71.694,15.0,15.0,35.9525,63.8975,69.2817,1.2324,1.2,57.1845,57.0,75.49
20160425170000,37.14,71.694,15.0,15.0,36.4107,63.8975,69.2817,1.2324,1.2,57.1845,57.0,75.49
20160425171500,37.14,71.694,15.0,15.0,36.0463,65.4844,69.2817,1.2284,1.2,57.1845,57.0,75.49
20160425173000,37.14,71.694,15.0,15.0,36.2249,64.3858,69.2817,1.1642,1.2,57.1845,57.0,75.49
20160425174500,37.14,71.694,15.0,15.0,36.2249,64.3858,69.2817,1.1521,1.2,57.1845,57.0,75.49
20160425180000,32.06,71.694,15.0,15.0,36.1697,63.1956,69.2817,1.1562,1.2,56.6085,57.0,75.49
20160425181500,32.06,71.694,15.0,15.0,36.3098,63.1956,69.2817,1.1562,1.2,56.6085,57.0,75.49
20160425183000,32.06,71.694,15.0,15.0,35.728,63.1956,69.2817,1.1762,1.2,56.6085,57.0,75.49
20160425184500,30.235,71.694,15.0,15.0,35.5623,63.1956,69.2817,1.2244,1.2,57.1845,57.0,75.49
20160425190000,30.235,71.694,15.0,15.0,35.6727,63.1956,69.2817,1.2164,1.2,57.1845,57.0,75.49
20160425191500,31.03,70.8659,15.0,15.0,35.4519,65.4539,69.2817,1.2084,1.2,57.1845,57.0,75.49
20160425193000,32.335,70.8659,15.0,15.0,35.3935,66.1253,69.2817,1.2124,1.2,57.1845,57.0,75.49
20160425194500,32.335,70.8659,15.0,15.0,35.4084,66.1253,69.2817,1.1883,1.2,57.1845,57.0,75.49
20160425200000,37.315,70.0558,15.0,15.0,35.1646,66.1253,69.2817,1.1802,1.2,57.1845,57.0,75.49
20160425201500,31.205,70.0558,15.0,15.0,35.0927,66.1253,69.2817,1.1682,1.2,57.1845,57.0,75.49
20160425203000,31.205,70.0558,15.0,15.0,35.4338,64.3552,69.2817,1.1642,1.2,57.1845,57.0,75.49
20160425204500,31.205,70.0558,15.0,15.0,35.497,65.8201,69.2817,1.1521,1.2,57.1845,57.0,75.49
20160425210000,31.205,70.0558,15.0,15.0,35.4849,65.8201,69.2817,1.1521,1.2,57.1845,57.0,75.49
20160425211500,31.205,69.2277,15.0,15.0,35.5057,65.8201,69.2817,1.1521,1.2,57.1845,57.0,75.49
20160425213000,31.205,69.2277,15.0,15.0,35.5881,65.8201,68.4897,1.1441,1.2,57.1845,57.0,75.49
20160425214500,31.205,69.2277,15.0,15.0,35.4589,65.8201,68.4897,1.1481,1.2,57.1845,57.0,75.49
20160425220000,31.205,69.2277,15.0,15.0,35.3297,63.043,69.6058,1.1321,1.2,57.1845,57.0,76.69
20160425221500,31.205,69.2277,15.0,15.0,35.3431,63.043,69.6058,1.12,1.2,57.1845,57.0,76.69
20160425223000,31.205,68.4897,15.0,15.0,35.288,64.0501,69.6058,1.1321,1.2,57.1845,57.0,76.69
20160425224500,31.205,68.4897,15.0,15.0,35.1569,64.0501,69.6058,1.1602,1.2,57.1845,57.0,76.69
20160425230000,31.205,68.4897,15.0,15.0,35.2289,61.9444,69.6058,1.1883,1.2,57.1845,57.0,76.69
20160425231500,31.205,68.4897,15.0,15.0,35.3656,61.9444,69.6058,1.1963,1.2,57.1845,57.0,76.69
20160425233000,31.205,68.4897,15.0,15.0,35.3001,61.3035,69.6058,1.12,1.2,57.1845,57.0,76.69
20160425234500,31.205,67.7516,15.0,15.0,35.166,61.3035,69.6058,1.116,1.2,57.1845,57.0,77.54
20160426000000,31.205,67.7516,15.0,15.0,35.2307,62.6768,69.6058,1.1562,1.2,57.1845,57.0,79.48
20160426001500,31.205,67.7516,15.0,15.0,35.1631,63.8059,69.6058,1.1802,1.2,57.1845,57.0,79.48
20160426003000,31.205,67.7516,15.0,15.0,35.2253,65.2097,68.8857,1.1963,1.2,57.1845,57.0,79.48
20160426004500,31.205,67.7516,15.0,15.0,35.2253,65.2097,68.8857,1.1762,1.2,57.1845,57.0,79.48
20160426010000,31.205,67.7516,15.0,15.0,35.0115,63.104,68.8857,1.2766,1.2,57.1845,57.0,79.48
20160426011500,31.205,67.7516,15.0,15.0,35.0115,63.104,69.8038,1.2686,1.2,57.1845,57.0,79.48
20160426013000,31.205,67.7516,15.0,15.0,34.8059,63.104,69.8038,1.2927,1.2,57.1845,57.0,79.48
20160426014500,31.205,67.7516,15.0,15.0,34.6688,63.104,68.9217,1.2605,1.2,57.1845,57.0,79.48
20160426020000,31.205,67.0315,15.0,15.0,34.8607,62.219,68.9217,1.2927,1.2,57.1845,57.0,79.48
20160426021500,31.205,67.0315,15.0,15.0,34.7226,61.5171,68.9217,1.2886,1.2,57.1845,57.0,79.48
20160426023000,31.205,67.0315,15.0,15.0,34.9135,61.5171,69.8038,1.2806,1.2,57.1845,57.0,79.48
20160426024500,31.205,67.0315,15.0,15.0,34.7745,61.5171,69.8038,1.2806,1.2,57.1845,57.0,78.185
20160426030000,31.205,67.0315,15.0,15.0,34.5846,61.5171,69.8038,1.112,1.2,57.1845,57.0,78.185
20160426031500,31.205,67.0315,15.0,15.0,34.705,62.2495,69.8038,1.1481,1.2,57.1845,57.0,78.185
20160426033000,31.205,67.0315,15.0,15.0,34.566,61.334,69.8038,1.1521,1.2,57.1845,57.0,78.185
20160426034500,31.205,67.0315,15.0,15.0,34.4269,61.334,69.8038,1.1562,1.2,56.6085,57.0,78.185
20160426040000,31.205,67.0315,15.0,15.0,34.2879,61.334,69.8038,1.2204,1.2,56.6085,57.0,78.185
20160426041500,30.0,67.0315,15.0,15.0,34.4743,62.1275,69.8038,1.2525,1.2,56.6085,57.0,78.185
20160426043000,30.0,67.0315,15.0,15.0,34.4743,62.1275,69.8038,1.2886,1.2,56.6085,57.0,78.185
20160426044500,30.0,67.0315,15.0,15.0,34.3343,61.273,69.8038,1.2806,1.2,56.6085,57.0,76.625
20160426050000,30.0,67.0315,15.0,15.0,34.2643,61.273,69.8038,1.2284,1.2,56.6085,57.0,76.625
20160426051500,30.0,67.0315,15.0,15.0,34.2643,61.273,69.8038,1.2324,1.2,56.6085,57.0,76.625
20160426053000,30.0,67.0315,15.0,15.0,34.3083,61.273,69.8038,1.2164,1.2,56.6085,57.0,76.625
20160426054500,30.0,67.0315,15.0,15.0,34.3083,62.6157,69.8038,1.1923,1.2,56.6085,57.0,76.625
20160426060000,30.0,67.0315,15.0,15.0,34.3083,62.6157,69.8038,1.1883,1.2,56.6085,57.0,76.625
20160426061500,30.0,67.0315,15.0,15.0,34.3083,62.6157,69.8038,1.2043,1.2,56.6085,57.0,76.625
20160426063000,30.0,67.0315,15.0,15.0,34.1673,62.6157,69.8038,1.2405,1.2,56.6085,57.0,76.625
20160426064500,30.0,67.0315,15.0,15.0,34.1673,62.6157,69.8038,1.2726,1.2,56.6085,57.0,76.625
20160426070000,30.0,67.0315,15.0,15.0,34.0263,62.6157,69.8038,1.2525,1.2,56.6085,57.0,76.625
20160426071500,30.0,67.0315,15.0,15.0,34.2083,62.6157,69.8038,1.2605,1.2,56.6085,57.0,76.625
20160426073000,30.0,67.0315,15.0,15.0,34.3503,62.6157,69.8038,1.2284,1.2,57.2745,57.0,76.625
20160426074500,35.875,67.7516,15.0,15.0,34.8192,62.6157,69.8038,1.1722,1.2,57.2745,57.0,76.625
20160426080000,35.875,67.7516,15.0,15.0,35.1766,63.4397,69.8038,1.1321,1.2,57.2745,57.0,76.625
20160426081500,37.72,67.7516,15.0,15.0,35.652,63.4397,69.8038,1.124,1.2,57.2745,57.0,76.625
20160426083000,37.72,68.8497,15.0,15.0,36.1558,63.4397,69.8038,1.12,1.2,57.2745,57.0,76.625
20160426084500,37.72,68.8497,15.0,15.0,36.5157,63.4397,69.8038,1.108,1.2,57.2745,57.0,76.625
20160426090000,37.72,68.8497,15.0,15.0,36.9638,63.4397,69.8038,1.108,1.2,57.2745,57.0,77.945
20160426091500,49.765,68.8497,15.0,15.0,37.048,62.3716,69.8038,1.104,1.2,56.5005,57.0,77.945
20160426093000,44.74,68.8497,15.0,15.0,37.1346,62.3716,69.8038,1.1441,1.2,56.5005,57.0,79.62
20160426094500,39.905,68.8497,15.0,15.0,37.416,62.3716,68.8857,1.1401,1.2,57.1125,57.0,79.62
20160426100000,39.905,68.8497,15.0,15.0,37.4099,63.4702,68.8857,1.1481,1.2,57.1125,57.0,79.62
20160426101500,39.135,68.8497,15.0,15.0,37.6155,63.4702,68.8857,1.1401,1.2,57.1125,57.0,79.62
20160426103000,42.175,70.0558,15.0,15.0,37.8479,64.2637,68.8857,1.12,1.2,57.1125,57.0,79.62
20160426104500,45.925,70.0558,15.0,15.0,38.1832,64.2637,69.7498,1.1401,1.2,57.1125,57.0,79.62
20160426110000,45.925,70.0558,15.0,15.0,38.236,64.2637,69.7498,1.1,1.2,57.1125,57.0,79.62
20160426111500,47.775,70.7759,15.0,15.0,37.877,64.2637,69.7498,1.12,1.2,57.1125,57.0,79.62
20160426113000,47.775,70.7759,15.0,15.0,37.877,64.2637,69.7498,1.1321,1.2,57.1125,57.0,79.62
20160426114500,47.775,69.9478,15.0,15.0,37.7744,63.4702,69.7498,1.12,1.2,57.1125,57.0,79.62
20160426120000,47.775,69.9478,15.0,15.0,38.2195,63.4702,69.7498,1.116,1.2,57.1125,57.0,79.62
20160426121500,48.97,70.6859,15.0,15.0,38.3467,63.4702,69.7498,1.1401,1.2,57.1125,57.0,79.62
20160426123000,49.625,70.6859,15.0,15.0,38.3145,63.4702,69.7498,1.1722,1.2,57.1125,57.0,79.62
20160426124500,54.55,70.6859,15.0,15.0,38.3301,63.4702,69.7498,1.1642,1.2,57.1125,57.0,79.62
20160426130000,54.55,70.6859,15.0,15.0,38.3931,64.3552,68.8137,1.1802,1.2,57.1125,57.0,79.62
20160426131500,56.0,70.6859,15.0,15.0,38.5725,64.3552,68.8137,1.1562,1.2,57.1125,57.0,79.62
20160426133000,57.94,70.6859,15.0,15.0,38.8151,64.3552,68.8137,1.1321,1.2,57.1125,57.0,79.62
20160426134500,37.145,70.6859,15.0,15.0,38.745,64.3552,68.8137,1.12,1.2,57.1125,57.0,79.62
20160426140000,42.655,70.6859,15.0,15.0,38.9363,62.7073,69.6778,1.2244,1.2,57.1125,57.0,79.62
20160426141500,39.34,70.6859,15.0,15.0,39.1183,63.3787,69.6778,1.2405,1.2,57.1125,57.0,79.62
20160426143000,39.34,70.6859,15.0,15.0,38.7316,63.3787,69.6778,1.2485,1.2,57.1125,57.0,79.62
20160426144500,39.34,71.4239,15.0,15.0,38.5959,63.3787,69.6778,1.2485,1.2,57.1125,57.0,79.62
20160426150000,39.34,71.4239,15.0,15.0,38.4776,61.2425,69.6778,1.2485,1.2,57.1125,57.0,79.62
20160426151500,39.34,71.4239,15.0,15.0,38.4776,64.3858,68.8137,1.2324,1.2,57.1125,57.0,79.62
20160426153000,38.28,71.4239,15.0,15.0,38.4776,64.3858,68.8137,1.2405,1.2,57.1125,57.0,79.62
20160426154500,38.28,71.4239,15.0,15.0,38.4583,65.0877,68.8137,1.2405,1.2,57.1125,57.0,79.62
20160426160000,38.28,71.4239,15.0,15.0,38.4932,63.4702,68.8137,1.2565,1.2,57.1125,57.0,79.62
20160426161500,38.28,71.4239,15.0,15.0,38.4583,64.2942,68.8137,1.2445,1.2,57.1125,57.0,79.62
20160426163000,38.28,71.4239,15.0,15.0,38.2023,64.2942,68.8137,1.2324,1.2,57.1125,57.0,79.62
20160426164500,38.28,71.4239,15.0,15.0,38.241,64.2942,68.8137,1.2525,1.2,57.1125,57.0,79.62
20160426170000,38.28,71.4239,15.0,15.0,38.2236,64.2942,68.8137,1.2766,1.2,57.1125,57.0,79.62
20160426171500,38.28,71.4239,15.0,15.0,38.1818,64.2942,68.8137,1.2846,1.2,57.1125,57.0,79.62
20160426173000,37.11,71.4239,15.0,15.0,38.5959,66.0337,68.8137,1.2846,1.2,57.1125,57.0,79.62
20160426174500,40.24,71.4239,15.0,15.0,38.341,66.0337,68.8137,1.2927,1.2,57.1125,57.0,78.82
20160426180000,40.24,71.4239,15.0,15.0,38.5959,66.0337,68.8137,1.2927,1.2,57.1125,57.0,78.82
20160426181500,36.345,71.4239,15.0,15.0,38.241,66.0337,68.8137,1.2886,1.2,57.1125,57.0,77.205
20160426183000,34.105,70.5059,15.0,15.0,38.241,66.8882,68.8137,1.2927,1.2,57.1125,57.0,77.205
20160426184500,34.105,70.5059,15.0,15.0,38.1947,66.8882,68.0576,1.2927,1.2,57.1125,57.0,77.205
20160426190000,34.105,70.5059,15.0,15.0,38.0232,66.8882,68.0576,1.2927,1.2,57.1125,57.0,77.205
20160426191500,34.105,70.5059,15.0,15.0,37.7826,68.3225,68.0576,1.2806,1.2,57.1125,57.0,77.205
20160426193000,32.69,69.6778,15.0,15.0,37.529,68.3225,68.0576,1.2766,1.2,57.1125,57.0,77.205
20160426194500,32.69,69.6778,15.0,15.0,37.0819,68.3225,68.0576,1.2485,1.2,57.1125,57.0,77.205
20160426200000,32.69,69.6778,15.0,15.0,36.8494,68.3225,68.0576,1.2525,1.2,57.1125,57.0,77.205
20160426201500,32.69,69.6778,15.0,15.0,36.884,67.5596,67.3735,1.2204,1.2,57.1125,57.0,77.205
20160426203000,32.69,68.9577,15.0,15.0,36.7506,68.9329,67.3735,1.2284,1.2,57.1125,57.0,77.205
20160426204500,32.69,68.9577,15.0,15.0,36.8399,68.9329,67.3735,1.2244,1.2,57.1125,57.0,77.205
20160426210000,32.69,68.9577,15.0,15.0,36.5796,68.9329,67.3735,1.2365,1.2,57.1125,57.0,77.205
20160426211500,32.69,68.9577,15.0,15.0,36.7305,66.7661,68.0576,1.2525,1.2,57.1125,57.0,77.205
20160426213000,32.69,68.9577,15.0,15.0,36.6823,62.7988,69.8038,1.2726,1.2,57.1125,57.0,77.205
20160426214500,32.69,68.9577,15.0,15.0,36.7632,61.334,69.8038,1.2605,1.2,57.1125,57.0,77.205
20160426220000,32.69,68.9577,15.0,15.0,36.6411,60.3574,70.8659,1.2324,1.2,57.1125,57.0,77.205
20160426221500,32.69,68.9577,15.0,15.0,36.6411,61.7613,70.8659,1.2043,1.2,57.1125,57.0,77.205
20160426223000,32.69,68.9577,15.0,15.0,36.5815,60.6931,70.8659,1.2043,1.2,57.1125,57.0,77.205
20160426224500,32.69,68.9577,15.0,15.0,36.7901,62.5242,70.8659,1.2084,1.2,57.1125,57.0,77.205
20160426230000,32.69,68.9577,15.0,15.0,36.7901,62.5242,69.8758,1.124,1.2,57.1125,57.0,77.205
20160426231500,32.69,68.9577,15.0,15.0,36.7901,62.5242,69.8758,1.104,1.2,57.1125,57.0,78.02
20160426233000,39.47,68.9577,15.0,15.0,36.7901,63.3787,69.8758,1.116,1.2,57.1125,57.0,82.055
20160426234500,39.47,68.9577,15.0,15.0,36.7901,63.3787,69.8758,1.1722,1.2,57.1125,57.0,82.055
20160427000000,39.47,68.9577,15.0,15.0,36.7901,61.395,69.8758,1.1762,1.2,57.1125,57.0,82.055
20160427001500,39.47,68.9577,15.0,15.0,36.7901,58.6485,71.3519,1.1602,1.2,57.1125,57.0,82.055
20160427003000,39.47,68.9577,15.0,15.0,36.7901,57.3057,71.3519,1.1602,1.2,57.1125,57.0,82.055
20160427004500,39.47,68.9577,15.0,15.0,36.7901,60.8762,70.5059,1.1762,1.2,57.1125,57.0,82.055
20160427010000,39.47,68.9577,15.0,15.0,36.7932,60.1133,70.5059,1.1843,1.2,57.1125,57.0,82.055
20160427011500,39.47,68.9577,15.0,15.0,36.7932,60.1133,70.5059,1.124,1.2,57.1125,57.0,82.055
20160427013000,39.47,68.9577,15.0,15.0,36.7932,59.2283,71.3519,1.2043,1.2,57.1125,57.0,82.055
20160427014500,39.47,68.9577,15.0,15.0,36.7932,57.7329,71.3519,1.2164,1.2,57.1125,57.0,82.055
20160427020000,39.47,68.9577,15.0,15.0,36.7932,56.6038,71.3519,1.2244,1.2,57.1125,57.0,82.055
20160427021500,39.47,68.9577,15.0,15.0,36.7932,56.6038,72.288,1.2244,1.2,57.1125,57.0,82.055
20160427023000,39.47,68.9577,15.0,15.0,36.7932,59.4114,70.7039,1.2164,1.2,57.1125,57.0,82.055
20160427024500,39.47,68.9577,15.0,15.0,36.7932,60.1133,70.7039,1.2003,1.2,57.1125,57.0,82.055
20160427030000,39.47,68.9577,15.0,15.0,36.7932,60.1133,70.7039,1.2084,1.2,57.1125,57.0,82.055
20160427031500,39.47,68.9577,15.0,15.0,36.7932,58.6485,70.7039,1.2043,1.2,57.1125,57.0,82.055
20160427033000,39.47,68.9577,15.0,15.0,36.7932,59.2893,71.496,1.2003,1.2,57.1125,57.0,82.055
20160427034500,39.47,68.9577,15.0,15.0,36.7932,57.8855,71.496,1.2003,1.2,57.1125,57.0,82.055
20160427040000,39.47,68.9577,15.0,15.0,36.7932,57.8855,71.496,1.2043,1.2,57.1125,57.0,82.055
20160427041500,39.47,68.9577,15.0,15.0,36.7932,57.2447,71.496,1.2084,1.2,57.1125,57.0,82.055
20160427043000,39.47,68.1296,15.0,15.0,36.7932,57.2447,72.216,1.2164,1.2,57.1125,57.0,82.055
20160427044500,39.47,68.1296,15.0,15.0,36.7932,57.2447,72.216,1.2204,1.2,57.1125,57.0,82.055
20160427050000,39.47,68.1296,15.0,15.0,36.7932,56.6343,72.216,1.2084,1.2,57.1125,57.0,82.055
20160427051500,39.47,68.1296,15.0,15.0,36.7932,57.4888,72.216,1.1802,1.2,57.1125,57.0,82.055
20160427053000,39.47,68.1296,15.0,15.0,36.7932,57.4888,72.216,1.1722,1.2,57.1125,57.0,82.055
20160427054500,39.47,68.1296,15.0,15.0,37.2183,60.9678,70.5419,1.1401,1.2,57.1125,57.0,83.205
20160427060000,39.47,68.1296,15.0,15.0,37.5082,60.9678,70.5419,1.1361,1.2,57.1125,57.0,83.205
20160427061500,39.47,68.1296,15.0,15.0,36.8545,60.9678,70.5419,1.1401,1.2,57.1125,57.0,83.205
20160427063000,39.47,68.1296,15.0,15.0,36.8545,60.1133,70.5419,1.1281,1.2,57.1125,57.0,83.205
20160427064500,39.47,68.1296,15.0,15.0,36.8545,60.1133,70.5419,1.1722,1.2,57.1125,57.0,83.205
20160427070000,39.47,68.1296,15.0,15.0,36.6513,58.7095,71.658,1.1722,1.2,57.1125,57.0,83.205
20160427071500,43.24,68.1296,15.0,15.0,36.8545,58.7095,71.658,1.2244,1.2,57.1125,57.0,83.205
20160427073000,43.24,68.1296,15.0,15.0,36.8545,60.8152,71.658,1.2284,1.2,57.1125,57.0,83.205
20160427074500,43.24,68.1296,15.0,15.0,36.9946,60.8152,71.658,1.104,1.2,57.1125,57.0,84.98
20160427080000,43.24,68.1296,15.0,15.0,37.2746,61.7613,71.658,1.104,1.2,57.1125,57.0,84.98
20160427081500,43.24,68.1296,15.0,15.0,37.4146,61.7613,71.658,1.112,1.2,57.1125,57.0,84.98
20160427083000,43.24,68.1296,15.0,15.0,37.277,58.0076,71.658,1.104,1.2,57.1125,57.0,84.98
20160427084500,43.24,68.1296,15.0,15.0,37.416,61.395,71.658,1.108,1.2,57.1125,57.0,84.98
20160427090000,43.24,68.1296,15.0,15.0,37.416,60.5711,71.658,1.108,1.2,57.1125,57.0,84.98
20160427091500,43.24,68.1296,15.0,15.0,37.2074,60.5711,70.5059,1.12,1.2,57.1125,57.0,85.86
20160427093000,43.24,68.1296,15.0,15.0,37.0693,60.5711,70.5059,1.112,1.2,57.1125,57.0,85.86
20160427094500,45.6,68.1296,15.0,15.0,37.0693,61.5781,70.5059,1.112,1.2,57.1125,57.0,85.86
20160427100000,45.6,68.1296,15.0,15.0,37.0693,61.5781,70.5059,1.108,1.2,57.1125,57.0,85.86
20160427101500,45.6,68.1296,15.0,15.0,37.0693,61.5781,70.5059,1.112,1.2,57.1125,57.0,85.86
20160427103000,39.685,68.1296,15.0,15.0,37.0693,61.5781,70.5059,1.112,1.2,57.1125,57.0,85.86
20160427104500,39.685,68.1296,15.0,15.0,37.0693,61.5781,71.3519,1.1361,1.2,57.1125,57.0,85.86
20160427110000,39.685,68.1296,15.0,15.0,37.0693,61.5781,71.3519,1.1481,1.2,57.1125,57.0,85.86
20160427111500,34.395,67.2115,15.0,15.0,37.0693,61.5781,71.3519,1.1642,1.2,57.1125,57.0,85.86
20160427113000,37.565,67.2115,15.0,15.0,37.0693,61.5781,71.3519,1.2164,1.2,57.1125,57.0,85.86
20160427114500,38.22,67.2115,15.0,15.0,37.0693,60.2964,71.3519,1.2726,1.2,57.1125,57.0,85.86
20160427120000,33.07,67.2115,15.0,15.0,37.0693,60.2964,70.5059,1.2886,1.2,57.1125,57.0,84.65
20160427121500,33.07,67.2115,15.0,15.0,37.0693,60.2964,70.5059,1.3007,1.2,57.1125,57.0,84.65
20160427123000,33.07,67.2115,15.0,15.0,37.0693,61.0899,70.5059,1.2927,1.2,57.1125,57.0,83.115
20160427124500,44.4,67.2115,15.0,15.0,37.0693,61.0899,70.5059,1.2886,1.2,57.7966,57.0,83.115
20160427130000,34.27,67.2115,15.0,15.0,37.0693,61.0899,70.5059,1.2846,1.2,57.0225,57.0,83.115
20160427131500,34.27,67.2115,15.0,15.0,37.0693,61.0899,70.5059,1.2806,1.2,57.0225,57.0,83.115
20160427133000,31.525,67.2115,15.0,15.0,37.0693,61.0899,71.4239,1.2726,1.2,57.0225,57.0,83.115
20160427134500,31.525,67.2115,15.0,15.0,37.0693,61.0899,71.4239,1.2766,1.2,57.0225,57.0,83.115
20160427140000,31.525,67.2115,15.0,15.0,33.1757,61.0899,71.4239,1.2927,1.2,57.0225,57.0,82.235
20160427141500,31.525,67.2115,15.0,15.0,33.6343,59.6555,71.4239,1.2927,1.2,57.0225,57.0,82.235
20160427143000,36.48,68.3996,15.0,15.0,34.7544,58.74,71.4239,1.2806,1.2,57.0225,57.0,82.235
20160427144500,36.48,69.1377,15.0,15.0,35.1368,58.74,70.5059,1.2766,1.2,57.0225,57.0,82.235
20160427150000,36.48,69.9478,15.0,15.0,36.3139,61.1204,70.5059,1.2846,1.2,57.0225,57.0,82.235
20160427151500,39.56,69.9478,15.0,15.0,37.0543,59.0452,70.5059,1.2766,1.2,57.0225,57.0,82.235
20160427153000,38.36,69.9478,15.0,15.0,37.9108,59.9912,70.5059,1.2244,1.2,57.0225,57.0,82.235
20160427154500,32.685,70.7759,15.0,15.0,37.1875,59.9912,70.5059,1.2164,1.2,57.0225,57.0,82.235
20160427160000,39.935,70.7759,15.0,15.0,37.0565,59.9912,70.5059,1.2284,1.2,57.0225,57.0,82.235
20160427161500,39.935,70.7759,15.0,15.0,37.2991,59.9912,71.4599,1.2244,1.2,57.0225,57.0,82.235
20160427163000,39.935,70.7759,15.0,15.0,37.3616,59.9912,71.4599,1.2244,1.2,57.0225,57.0,82.235
20160427164500,39.935,70.7759,15.0,15.0,37.5385,59.9912,71.4599,1.2244,1.2,57.0225,57.0,82.235
20160427170000,39.935,70.7759,15.0,15.0,37.2849,59.9912,71.4599,1.2204,1.2,57.0225,57.0,82.235
20160427171500,38.61,70.7759,15.0,15.0,37.531,58.1602,71.4599,1.2324,1.2,57.0225,57.0,82.235
20160427173000,32.74,70.7759,15.0,15.0,37.2849,58.1602,70.5419,1.2405,1.2,57.0225,57.0,82.235
20160427174500,32.74,70.7759,15.0,15.0,37.2849,58.1602,70.5419,1.2485,1.2,57.0225,57.0,82.235
20160427180000,32.74,70.7759,15.0,15.0,36.6396,59.7776,70.5419,1.2084,1.2,57.0225,57.0,82.235
20160427181500,32.74,70.7759,15.0,15.0,36.6396,59.7776,70.5419,1.1883,1.2,57.0225,57.0,82.235
20160427183000,32.74,70.7759,15.0,15.0,35.7009,59.7776,70.5419,1.1802,1.2,57.0225,57.0,82.235
20160427184500,32.74,69.6778,15.0,15.0,35.8086,59.7776,70.5419,1.1802,1.2,57.0225,57.0,82.235
20160427190000,32.74,69.6778,15.0,15.0,35.2717,59.7776,71.586,1.1682,1.2,57.0225,57.0,82.235
20160427191500,30.915,69.6778,15.0,15.0,35.4193,59.7776,71.586,1.2646,1.2,57.0225,57.0,74.885
20160427193000,30.915,69.6778,15.0,15.0,35.529,60.388,71.586,1.2284,1.2,57.0225,57.0,74.885
20160427194500,29.375,69.6778,15.0,15.0,35.8261,59.0452,71.586,1.0879,1.2,57.0225,57.0,76.385
20160427200000,36.99,69.6778,15.0,15.0,,59.0452,70.8299,1.104,1.2,57.0225,57.0,77.25
20160427201500,36.99,69.6778,15.0,15.0,,59.0452,70.8299,1.124,1.2,57.0225,57.0,77.25
20160427203000,35.165,69.6778,15.0,15.0,,59.6555,70.8299,1.104,1.2,57.0225,57.0,77.25
20160427204500,33.195,69.6778,15.0,15.0,,60.449,70.8299,1.12,1.2,57.0225,57.0,77.25
20160427210000,33.195,69.6778,15.0,15.0,35.5652,59.2283,70.8299,1.108,1.2,57.0225,57.0,77.25
20160427211500,43.44,68.7597,15.0,15.0,35.6353,59.2283,70.8299,1.12,1.2,57.0225,57.0,87.265
20160427213000,43.44,68.7597,15.0,15.0,35.5683,57.4583,70.8299,1.2084,1.2,57.0225,57.0,87.265
20160427214500,38.055,68.7597,15.0,15.0,35.771,57.4583,70.8299,1.2485,1.2,57.0225,57.0,87.265
20160427220000,38.055,68.7597,15.0,15.0,35.6359,57.4583,71.658,1.2365,1.2,57.0225,57.0,87.265
20160427221500,38.055,68.0396,15.0,15.0,35.6359,57.4583,71.658,1.2726,1.2,57.0225,57.0,87.265
20160427223000,38.055,68.0396,15.0,15.0,35.3658,56.6954,71.658,1.2806,1.2,57.0225,57.0,85.67
20160427224500,37.285,68.0396,15.0,15.0,35.5655,56.6954,71.658,1.2525,1.2,57.0225,57.0,85.67
20160427230000,36.37,68.0396,15.0,15.0,35.3614,57.3972,71.658,1.2565,1.2,57.0225,57.0,85.67
20160427231500,36.37,68.0396,15.0,15.0,35.4226,57.3972,71.658,1.2565,1.2,57.0225,57.0,85.67
20160427233000,36.37,68.0396,15.0,15.0,35.3438,57.3972,71.658,1.2846,1.2,57.0225,57.0,83.825
20160427234500,36.37,68.0396,15.0,15.0,35.3438,58.8011,71.658,1.2886,1.2,57.0225,57.0,83.825
20160428000000,36.37,68.0396,15.0,15.0,35.1368,57.9771,71.658,1.2846,1.2,57.0225,57.0,83.825
20160428001500,36.37,68.0396,15.0,15.0,35.0525,57.1531,71.658,1.2846,1.2,57.0225,57.0,83.825
20160428003000,36.37,68.0396,15.0,15.0,35.0525,55.5662,71.658,1.2806,1.2,57.0225,57.0,83.825
20160428004500,36.37,68.0396,15.0,15.0,35.1044,54.8033,72.4861,1.2766,1.2,57.0225,57.0,83.825
20160428010000,36.37,68.0396,15.0,15.0,35.2444,54.8033,72.4861,1.2726,1.2,57.0225,57.0,83.825
20160428011500,36.37,68.0396,15.0,15.0,35.1044,53.3079,72.4861,1.2445,1.2,57.0225,57.0,83.825
20160428013000,41.54,68.0396,15.0,15.0,35.4363,54.8948,72.4861,1.2164,1.2,57.0225,57.0,83.825
20160428014500,41.54,68.0396,15.0,15.0,35.5773,57.855,71.496,1.1923,1.2,57.0225,57.0,83.825
20160428020000,41.54,68.7597,15.0,15.0,35.7183,58.7705,71.496,1.1722,1.2,57.0225,57.0,83.825
20160428021500,43.62,68.7597,15.0,15.0,35.7183,58.7705,71.496,1.1281,1.2,57.0225,57.0,83.825
20160428023000,43.62,68.7597,15.0,15.0,36.1251,57.3057,71.496,1.1602,1.2,57.0225,57.0,83.825
20160428024500,43.62,68.7597,15.0,15.0,36.2671,56.2986,72.342,1.1682,1.2,57.0225,57.0,83.825
20160428030000,43.62,68.7597,15.0,15.0,36.551,55.5662,72.342,1.1642,1.2,57.0225,57.0,83.825
20160428031500,43.62,68.7597,15.0,15.0,36.8208,55.5662,72.342,1.1682,1.2,57.0225,57.0,83.825
20160428033000,43.62,68.7597,15.0,15.0,37.3075,54.9253,72.342,1.1883,1.2,57.0225,57.0,83.825
20160428034500,43.62,68.7597,15.0,15.0,37.4514,54.9253,72.342,1.1883,1.2,57.0225,57.0,83.825
20160428040000,43.62,68.7597,15.0,15.0,37.5954,54.9253,72.342,1.1883,1.2,57.0225,57.0,83.825
20160428041500,43.62,68.7597,15.0,15.0,37.6673,54.9253,72.342,1.1401,1.2,57.0225,57.0,83.825
20160428043000,43.62,68.7597,15.0,15.0,37.6673,58.5264,70.9379,1.1441,1.2,57.0225,57.0,83.825
20160428044500,43.62,68.7597,15.0,15.0,37.8113,57.916,70.9379,1.1361,1.2,57.0225,57.0,83.825
20160428050000,43.62,68.7597,15.0,15.0,37.8113,57.916,70.9379,1.1361,1.2,57.0225,57.0,83.825
20160428051500,43.62,68.7597,15.0,15.0,37.8113,56.5428,71.892,1.1321,1.2,57.0225,57.0,83.825
20160428053000,43.62,68.7597,15.0,15.0,37.9553,56.5428,71.892,1.1802,1.2,57.0225,57.0,85.395
20160428054500,43.62,68.7597,15.0,15.0,37.9553,58.8926,70.8299,1.1481,1.2,57.0225,57.0,85.395
20160428060000,43.62,68.7597,15.0,15.0,37.9553,58.8926,70.8299,1.12,1.2,57.0225,57.0,85.395
20160428061500,43.62,68.7597,15.0,15.0,37.9553,57.6719,71.784,1.1441,1.2,57.0225,57.0,85.395
20160428063000,44.415,68.0396,15.0,15.0,37.9553,56.8479,71.784,1.1642,1.2,57.0225,57.0,85.395
20160428064500,44.415,68.0396,15.0,15.0,37.9553,57.794,71.784,1.1521,1.2,57.0225,57.0,85.395
20160428070000,44.415,68.0396,15.0,15.0,38.0992,58.4654,71.784,1.1441,1.2,57.0225,57.0,85.395
20160428071500,44.415,68.0396,15.0,15.0,38.0992,58.4654,71.784,1.1441,1.2,57.0225,57.0,85.395
20160428073000,44.415,68.0396,15.0,15.0,38.0992,58.4654,72.9001,1.1562,1.2,57.0225,57.0,85.395
20160428074500,44.415,68.0396,15.0,15.0,38.4503,58.4654,72.9001,1.1802,1.2,57.0225,57.0,85.395
20160428080000,45.865,68.0396,15.0,15.0,38.5228,58.4654,72.9001,1.1843,1.2,57.0225,57.0,85.395
20160428081500,45.865,68.0396,15.0,15.0,38.6677,58.4654,72.9001,1.1843,1.2,57.0225,57.0,85.395
20160428083000,47.715,68.0396,15.0,15.0,38.8127,56.6343,72.9001,1.1802,1.2,57.0225,57.0,85.395
20160428084500,48.51,68.0396,15.0,15.0,38.9576,56.6343,71.784,1.1562,1.2,57.0225,57.0,85.395
20160428090000,51.045,68.9577,15.0,15.0,38.747,56.6343,71.784,1.1441,1.2,57.0225,57.0,85.395
20160428091500,51.045,68.9577,15.0,15.0,38.6031,57.2752,71.784,1.1361,1.2,57.0225,57.0,85.395
