PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160428093000,53.185,68.9577,15.0,15.0,38.4591,57.2752,71.784,1.1281,1.2,57.6346,57.0,85.395
20160428094500,54.275,68.9577,15.0,15.0,38.4591,58.4043,71.784,1.112,1.2,57.6346,57.0,85.395
20160428100000,55.375,68.9577,15.0,15.0,38.6031,59.1367,71.784,1.112,1.2,57.6346,57.0,85.395
20160428101500,58.105,68.9577,15.0,15.0,38.6031,58.4959,71.0279,1.104,1.2,56.9865,57.0,86.625
20160428103000,58.105,68.9577,15.0,15.0,38.891,58.4959,71.0279,1.112,1.2,56.9865,57.0,86.625
20160428104500,58.105,68.9577,15.0,15.0,38.963,58.4959,71.0279,1.104,1.2,56.9865,57.0,86.625
20160428110000,58.105,68.9577,15.0,15.0,39.7547,59.1978,71.0279,1.116,1.2,56.9865,57.0,86.625
20160428111500,60.39,69.8578,15.0,15.0,,59.1978,71.0279,1.12,1.2,56.9865,57.0,86.625
20160428113000,63.415,69.8578,15.0,15.0,,59.1978,71.0279,1.1281,1.2,56.9865,57.0,86.625
20160428114500,40.125,69.8578,15.0,15.0,40.405,59.1978,72.216,1.1441,1.2,56.9865,57.0,86.625
20160428120000,47.72,70.9559,15.0,15.0,40.6992,59.1978,72.216,1.1802,1.2,56.9865,57.0,86.625
20160428121500,47.72,70.2358,15.0,15.0,40.8362,59.1978,72.216,1.1963,1.2,56.9865,57.0,86.625
20160428123000,47.72,70.2358,15.0,15.0,40.3957,59.1978,72.216,1.2244,1.2,56.9865,57.0,86.625
20160428124500,50.785,70.2358,15.0,15.0,40.1575,57.8245,72.216,1.2485,1.2,56.9865,57.0,86.625
20160428130000,50.785,70.2358,15.0,15.0,40.3638,57.8245,72.216,1.2405,1.2,56.9865,57.0,86.625
20160428131500,50.785,71.0639,15.0,15.0,39.8594,56.085,72.216,1.2405,1.2,56.9865,57.0,86.625
20160428133000,50.785,71.0639,15.0,15.0,40.2598,56.085,72.216,1.2405,1.2,56.9865,57.0,86.625
20160428134500,50.785,72.162,15.0,15.0,40.0825,54.2234,72.216,1.2806,1.2,56.9865,57.0,86.625
20160428140000,52.635,72.162,15.0,15.0,41.1697,54.2234,73.2421,1.2686,1.2,56.9865,57.0,86.625
20160428141500,62.205,72.162,15.0,15.0,40.8366,53.0027,73.2421,1.2405,1.2,56.1764,57.0,86.625
20160428143000,77.76,72.162,15.0,15.0,40.6234,54.4065,73.2421,1.2204,1.2,57.1845,57.0,86.625
20160428144500,92.245,72.162,15.0,15.0,40.7565,55.5357,71.946,1.1802,1.2,57.1845,57.0,86.625
20160428150000,52.425,72.162,15.0,15.0,40.7121,55.5357,71.946,1.1642,1.2,57.1845,57.0,86.625
20160428151500,52.425,71.3339,15.0,15.0,40.468,56.6343,71.946,1.1401,1.2,57.1845,57.0,86.625
20160428153000,48.505,71.3339,15.0,15.0,40.6794,57.6109,71.946,1.1722,1.2,57.1845,57.0,86.625
20160428154500,48.505,71.3339,15.0,15.0,40.6901,58.2517,71.946,1.1843,1.2,57.1845,57.0,86.625
20160428160000,48.505,71.3339,15.0,15.0,40.2381,58.2517,71.946,1.1923,1.2,57.1845,57.0,86.625
20160428161500,48.505,71.3339,15.0,15.0,39.8506,58.2517,71.946,1.1883,1.2,57.1845,57.0,86.625
20160428163000,48.505,71.3339,15.0,15.0,38.8572,58.2517,72.9361,1.1923,1.2,57.1845,57.0,86.625
20160428164500,48.505,71.3339,15.0,15.0,38.5665,58.2517,72.9361,1.2084,1.2,57.1845,57.0,86.625
20160428170000,48.505,71.3339,15.0,15.0,38.3338,58.2517,72.9361,1.2164,1.2,56.6085,57.0,86.625
20160428171500,48.505,71.3339,15.0,15.0,38.5602,58.2517,72.9361,1.2244,1.2,56.6085,57.0,86.625
20160428173000,48.505,71.3339,15.0,15.0,38.8264,58.2517,73.7282,1.2485,1.2,56.6085,57.0,86.625
20160428174500,48.505,71.3339,15.0,15.0,39.2559,58.2517,73.7282,1.2686,1.2,56.6085,57.0,86.625
20160428180000,48.505,71.3339,15.0,15.0,39.39,57.1531,72.6121,1.2927,1.2,56.6085,57.0,86.625
20160428181500,48.505,71.3339,15.0,15.0,39.39,57.1531,72.6121,1.2927,1.2,56.6085,57.0,86.625
20160428183000,48.505,71.3339,15.0,15.0,39.5585,57.1531,71.784,1.2967,1.2,56.6085,57.0,84.995
20160428184500,47.445,71.3339,15.0,15.0,39.5585,58.3738,71.784,1.2646,1.2,56.6085,57.0,84.995
20160428190000,47.445,71.3339,15.0,15.0,39.7582,58.3738,71.784,1.2806,1.2,56.6085,57.0,84.995
20160428191500,47.445,71.3339,15.0,15.0,39.6251,58.3738,71.784,1.2726,1.2,56.6085,57.0,84.995
20160428193000,46.53,71.3339,15.0,15.0,39.4254,58.3738,72.6481,1.2766,1.2,56.6085,57.0,84.995
20160428194500,46.53,71.3339,15.0,15.0,39.1592,58.3738,72.6481,1.2605,1.2,56.6085,57.0,84.995
20160428200000,46.53,71.3339,15.0,15.0,38.9207,58.3738,72.6481,1.2726,1.2,56.6085,57.0,84.995
20160428201500,46.53,71.3339,15.0,15.0,38.7866,58.3738,73.6562,1.2284,1.2,56.6085,57.0,84.995
20160428203000,46.53,70.5059,15.0,15.0,38.6753,58.3738,73.6562,1.1361,1.2,57.1845,57.0,86.485
20160428204500,46.53,70.5059,15.0,15.0,38.7631,57.0921,72.9001,1.1401,1.2,57.1845,57.0,86.485
20160428210000,44.995,70.5059,15.0,15.0,38.6434,57.0921,72.144,1.2686,1.2,57.1845,57.0,82.81
20160428211500,44.995,70.5059,15.0,15.0,38.7258,57.0921,72.144,1.2565,1.2,57.1845,57.0,82.81
20160428213000,44.995,70.5059,15.0,15.0,38.4497,57.0921,72.144,1.2565,1.2,57.1845,57.0,82.81
20160428214500,44.08,70.5059,15.0,15.0,38.5282,56.085,72.144,1.2565,1.2,57.1845,57.0,82.81
20160428220000,44.08,70.5059,15.0,15.0,38.5347,55.1695,72.144,1.2565,1.2,57.1845,57.0,82.81
20160428221500,44.08,70.5059,15.0,15.0,38.5347,54.3455,73.0081,1.2405,1.2,57.1845,57.0,82.81
20160428223000,44.08,69.7678,15.0,15.0,38.1806,54.3455,73.0081,1.2324,1.2,57.1845,57.0,82.81
20160428224500,44.08,69.7678,15.0,15.0,38.0416,53.4605,73.0081,1.2284,1.2,57.1845,57.0,82.81
20160428230000,53.35,69.7678,15.0,15.0,37.8331,53.4605,73.0081,1.12,1.2,57.1845,57.0,90.88
20160428231500,53.35,69.7678,15.0,15.0,37.694,53.4605,73.0081,1.1361,1.2,57.1845,57.0,90.88
20160428233000,53.35,69.7678,15.0,15.0,37.7646,52.7586,73.0081,1.1401,1.2,57.1845,57.0,90.88
20160428234500,53.35,69.7678,15.0,15.0,37.7646,52.7586,73.0081,1.1521,1.2,56.6085,57.0,90.88
20160429000000,48.735,69.7678,15.0,15.0,37.6246,52.7586,73.0081,1.1281,1.2,56.6085,57.0,90.88
20160429001500,48.735,69.7678,15.0,15.0,37.8332,52.1788,73.0081,1.1682,1.2,56.6085,57.0,90.88
20160429003000,48.735,69.7678,15.0,15.0,37.9742,52.1788,73.0081,1.1883,1.2,56.6085,57.0,90.88
20160429004500,47.675,69.7678,15.0,15.0,37.9742,52.1788,73.0081,1.2003,1.2,56.6085,57.0,90.88
20160429010000,47.675,69.0477,15.0,15.0,37.9742,56.5733,71.55,1.2164,1.2,56.6085,57.0,90.88
20160429011500,47.675,69.0477,15.0,15.0,37.9742,56.5733,71.55,1.2204,1.2,56.6085,57.0,90.88
20160429013000,47.675,69.0477,15.0,15.0,37.8332,55.4136,71.55,1.2244,1.2,56.6085,57.0,90.88
20160429014500,47.675,69.0477,15.0,15.0,37.6922,54.3455,72.414,1.2525,1.2,56.6085,57.0,90.88
20160429020000,45.15,69.0477,15.0,15.0,37.6217,53.7657,72.414,1.2927,1.2,57.2205,57.0,90.88
20160429021500,45.15,69.0477,15.0,15.0,37.4807,53.7657,72.414,1.3007,1.2,57.2205,57.0,89.395
20160429023000,45.15,69.0477,15.0,15.0,37.5449,53.7657,72.414,1.2565,1.2,57.2205,57.0,89.395
20160429024500,45.15,68.3096,15.0,15.0,37.5449,52.7281,73.2421,1.2726,1.2,57.2205,57.0,89.395
20160429030000,45.15,68.3096,15.0,15.0,37.5449,52.7281,73.2421,1.2726,1.2,56.6085,57.0,89.395
20160429031500,42.84,68.3096,15.0,15.0,37.4029,52.7281,73.2421,1.2967,1.2,56.6085,57.0,85.51
20160429033000,40.195,68.3096,15.0,15.0,37.0577,52.7281,73.2421,1.2846,1.2,57.4365,57.0,83.79
20160429034500,46.27,68.3096,15.0,15.0,36.9872,55.6272,71.946,1.2927,1.2,56.7345,57.0,83.79
20160429040000,46.27,68.3096,15.0,15.0,36.7052,56.3597,71.946,1.2324,1.2,56.7345,57.0,83.79
20160429041500,43.65,68.3096,15.0,15.0,36.906,55.139,71.946,1.2164,1.2,56.7345,57.0,83.79
20160429043000,41.535,68.3096,15.0,15.0,36.9638,55.139,71.946,1.2164,1.2,56.7345,57.0,83.79
20160429044500,41.535,68.3096,15.0,15.0,36.9638,54.4981,71.946,1.2164,1.2,56.7345,57.0,83.79
20160429050000,41.535,68.3096,15.0,15.0,36.9638,54.4981,72.9361,1.2204,1.2,56.7345,57.0,83.79
20160429051500,41.535,68.3096,15.0,15.0,36.8208,53.5215,72.9361,1.1883,1.2,56.7345,57.0,83.79
20160429053000,41.535,68.3096,15.0,15.0,36.7493,53.5215,72.9361,1.1682,1.2,56.7345,57.0,83.79
20160429054500,41.535,68.3096,15.0,15.0,36.6063,53.5215,72.9361,1.1562,1.2,56.7345,57.0,83.79
20160429060000,41.535,68.3096,15.0,15.0,36.9476,54.2845,72.9361,1.1521,1.2,56.7345,57.0,83.79
20160429061500,41.535,68.3096,15.0,15.0,36.9476,54.2845,72.9361,1.1481,1.2,56.7345,57.0,83.79
20160429063000,41.535,68.3096,15.0,15.0,37.0195,54.9253,72.9361,1.1481,1.2,56.7345,57.0,83.79
20160429064500,48.045,68.3096,15.0,15.0,37.1635,54.9253,72.9361,1.1481,1.2,56.7345,57.0,83.79
20160429070000,44.055,68.3096,15.0,15.0,37.1635,54.9253,73.6922,1.1,1.2,56.7345,57.0,83.79
20160429071500,44.055,68.3096,15.0,15.0,37.1635,54.9253,73.6922,1.1281,1.2,56.7345,57.0,83.79
20160429073000,44.055,68.3096,15.0,15.0,37.3075,54.9253,73.6922,1.1481,1.2,56.7345,57.0,83.79
20160429074500,44.055,68.3096,15.0,15.0,37.5082,54.9253,73.6922,1.1642,1.2,56.7345,57.0,83.79
20160429080000,44.055,68.3096,15.0,15.0,37.7981,55.5052,73.6922,1.108,1.2,56.7345,57.0,83.79
20160429081500,44.055,68.3096,15.0,15.0,37.6673,55.5052,73.6922,1.112,1.2,56.7345,57.0,83.79
20160429083000,44.055,68.3096,15.0,15.0,37.6071,56.1155,73.6922,1.116,1.2,56.7345,57.0,83.79
20160429084500,44.055,68.3096,15.0,15.0,37.8931,54.2234,72.7741,1.124,1.2,56.7345,57.0,83.79
20160429090000,44.055,68.3096,15.0,15.0,37.8999,53.2469,72.7741,1.0959,1.2,56.7345,57.0,85.165
20160429091500,44.055,68.3096,15.0,15.0,37.9046,53.2469,72.018,1.104,1.2,56.7345,57.0,85.165
20160429093000,44.055,69.0477,15.0,15.0,38.0416,53.2469,72.018,1.112,1.2,56.7345,57.0,85.165
20160429094500,44.705,69.0477,15.0,15.0,38.0266,54.3455,72.018,1.116,1.2,57.4365,57.0,85.165
20160429100000,50.19,69.0477,15.0,15.0,38.2025,55.4746,72.018,1.108,1.2,57.4365,57.0,85.165
20160429101500,50.19,69.9478,15.0,15.0,38.1832,55.4746,72.018,1.108,1.2,57.4365,57.0,86.17
20160429103000,48.075,69.9478,15.0,15.0,38.466,55.4746,72.018,1.104,1.2,56.5725,57.0,86.17
20160429104500,45.43,69.9478,15.0,15.0,38.5665,56.8479,72.018,1.112,1.2,56.5725,57.0,86.17
20160429110000,45.43,69.9478,15.0,15.0,38.9223,54.9558,72.018,1.2164,1.2,56.5725,57.0,86.17
20160429111500,45.43,70.6859,15.0,15.0,38.9464,54.1929,72.018,1.2565,1.2,56.5725,57.0,86.17
20160429113000,45.43,70.6859,15.0,15.0,38.3243,55.4746,72.018,1.2525,1.2,56.5725,57.0,86.17
20160429114500,45.43,70.6859,15.0,15.0,38.0875,55.4746,72.018,1.2846,1.2,56.5725,57.0,86.17
20160429120000,45.43,70.6859,15.0,15.0,38.3931,56.3291,72.018,1.2927,1.2,57.1845,57.0,86.17
20160429121500,45.43,70.6859,15.0,15.0,39.1318,56.3291,73.0441,1.2886,1.2,57.1845,57.0,86.17
20160429123000,45.43,70.6859,15.0,15.0,39.0696,56.9395,73.0441,1.2886,1.2,57.1845,57.0,86.17
20160429124500,45.43,70.6859,15.0,15.0,39.1929,56.9395,73.0441,1.2846,1.2,57.1845,57.0,86.17
20160429130000,45.43,70.6859,15.0,15.0,39.0656,56.024,73.0441,1.2846,1.2,57.1845,57.0,86.17
20160429131500,45.43,70.6859,15.0,15.0,39.1879,55.3831,73.0441,1.2766,1.2,57.1845,57.0,86.17
20160429133000,45.43,71.4239,15.0,15.0,38.745,55.3831,72.216,1.2565,1.2,57.1845,57.0,86.17
20160429134500,46.08,71.4239,15.0,15.0,39.1879,57.7635,72.216,1.2565,1.2,57.1845,57.0,86.17
20160429140000,50.865,71.4239,15.0,15.0,38.997,54.4981,72.216,1.2686,1.2,57.1845,57.0,86.17
20160429141500,49.185,71.4239,15.0,15.0,39.0656,54.4981,72.216,1.2646,1.2,56.5725,57.0,86.17
20160429143000,44.855,71.4239,15.0,15.0,39.0656,53.6436,72.216,1.2726,1.2,56.5725,57.0,86.17
20160429144500,44.855,71.4239,15.0,15.0,39.0656,53.6436,73.0081,1.2726,1.2,56.5725,57.0,86.17
20160429150000,44.855,71.4239,15.0,15.0,38.9856,52.7586,73.0081,1.2565,1.2,56.5725,57.0,86.17
20160429151500,44.855,71.4239,15.0,15.0,38.7316,52.7586,73.0081,1.2686,1.2,56.5725,57.0,86.17
20160429153000,44.855,71.4239,15.0,15.0,39.1183,56.085,72.054,1.2726,1.2,56.5725,57.0,86.17
20160429154500,44.855,71.4239,15.0,15.0,39.2395,54.5286,72.054,1.2605,1.2,56.5725,57.0,86.17
20160429160000,44.855,71.4239,15.0,15.0,38.8151,54.5286,72.054,1.2766,1.2,56.5725,57.0,86.17
20160429161500,43.795,71.4239,15.0,15.0,38.4442,53.7046,72.054,1.2565,1.2,56.5725,57.0,86.17
20160429163000,43.795,71.4239,15.0,15.0,38.6938,54.254,72.054,1.2726,1.2,57.1485,57.0,86.17
20160429164500,43.795,71.4239,15.0,15.0,38.9363,53.5826,72.9721,1.2686,1.2,57.1485,57.0,86.17
20160429170000,43.795,71.4239,15.0,15.0,39.2395,53.5826,72.9721,1.2605,1.2,57.1485,57.0,86.17
20160429171500,49.745,71.4239,15.0,15.0,39.249,58.5264,70.8659,1.1361,1.2,57.1485,57.0,86.17
20160429173000,44.84,71.4239,15.0,15.0,38.6938,59.8692,70.8659,1.1281,1.2,57.1485,57.0,86.17
20160429174500,43.785,71.4239,15.0,15.0,38.8211,61.0593,70.0738,1.1281,1.2,57.1485,57.0,86.17
20160429180000,43.785,71.4239,15.0,15.0,38.6377,62.3106,70.0738,1.124,1.2,57.1485,57.0,86.17
20160429181500,43.785,71.4239,15.0,15.0,38.6383,62.9514,70.0738,1.104,1.2,57.1485,57.0,86.17
20160429183000,46.395,71.4239,15.0,15.0,38.0836,63.7449,69.2457,1.1321,1.2,57.1485,57.0,86.17
20160429184500,46.395,71.4239,15.0,15.0,38.2001,63.7449,69.2457,1.108,1.2,57.1485,57.0,86.17
20160429190000,47.045,71.4239,15.0,15.0,38.1115,64.9351,69.2457,1.104,1.2,57.1485,57.0,86.17
20160429191500,47.045,71.4239,15.0,15.0,38.1559,64.9351,69.2457,1.112,1.2,57.1485,57.0,87.17
20160429193000,47.045,70.6859,15.0,15.0,37.8129,64.9351,69.2457,1.112,1.2,57.1485,57.0,87.17
20160429194500,47.045,70.6859,15.0,15.0,37.7839,64.0501,69.2457,1.116,1.2,57.1485,57.0,87.17
20160429200000,47.045,70.6859,15.0,15.0,37.6859,65.2097,68.5257,1.112,1.2,57.1485,57.0,87.17
20160429201500,47.045,70.6859,15.0,15.0,37.9108,65.2097,68.5257,1.1281,1.2,57.1485,57.0,87.17
20160429203000,47.045,70.6859,15.0,15.0,37.7393,66.7661,68.5257,1.112,1.2,57.1485,57.0,87.17
20160429204500,47.045,70.6859,15.0,15.0,37.9612,66.7661,68.5257,1.116,1.2,57.1485,57.0,87.17
20160429210000,47.045,69.8578,15.0,15.0,37.8281,66.7661,68.5257,1.116,1.2,57.1485,57.0,87.17
20160429211500,47.045,69.8578,15.0,15.0,37.8479,66.7661,68.5257,1.124,1.2,57.1485,57.0,87.17
20160429213000,47.045,69.8578,15.0,15.0,37.7972,67.4985,67.5716,1.1281,1.2,57.1485,57.0,87.17
20160429214500,47.045,69.8578,15.0,15.0,37.6621,67.4985,67.5716,1.124,1.2,57.1485,57.0,87.17
20160429220000,47.045,69.8578,15.0,15.0,37.6746,67.4985,67.5716,1.1281,1.2,57.1485,57.0,87.17
20160429221500,47.045,69.8578,15.0,15.0,37.8787,67.4985,67.5716,1.124,1.2,57.1485,57.0,87.17
20160429223000,47.045,69.8578,15.0,15.0,37.7972,68.3225,67.5716,1.12,1.2,57.1485,57.0,87.17
20160429224500,47.045,69.8578,15.0,15.0,37.6621,68.3225,67.5716,1.112,1.2,57.1485,57.0,87.17
20160429230000,47.045,69.1377,15.0,15.0,37.8106,66.6135,67.5716,1.112,1.2,56.5005,57.0,87.17
20160429231500,45.63,69.1377,15.0,15.0,37.6746,67.407,67.5716,1.108,1.2,56.5005,57.0,87.17
20160429233000,45.63,69.1377,15.0,15.0,37.6155,66.3389,67.5716,1.112,1.2,56.5005,57.0,87.17
20160429234500,43.295,69.1377,15.0,15.0,37.6155,68.1394,67.5716,1.104,1.2,56.5005,57.0,87.17
20160430000000,43.295,69.1377,15.0,15.0,37.4784,68.1394,67.5716,1.112,1.2,56.5005,57.0,87.17
20160430001500,43.295,69.1377,15.0,15.0,37.4784,68.1394,67.5716,1.116,1.2,56.5005,57.0,87.17
20160430003000,43.295,69.1377,15.0,15.0,37.6215,68.1394,67.5716,1.104,1.2,56.5005,57.0,87.17
20160430004500,43.295,69.1377,15.0,15.0,36.1764,68.8413,67.5716,1.108,1.2,57.1125,57.0,87.17
20160430010000,43.295,69.1377,15.0,15.0,37.3454,67.6816,67.5716,1.2244,1.2,57.1125,57.0,87.17
20160430011500,43.295,69.1377,15.0,15.0,37.555,66.4304,67.5716,1.2365,1.2,57.1125,57.0,87.17
20160430013000,43.295,69.1377,15.0,15.0,37.555,67.7122,67.5716,1.2204,1.2,57.1125,57.0,87.17
20160430014500,43.295,69.1377,15.0,15.0,37.416,62.0359,67.5716,1.2043,1.2,57.1125,57.0,87.17
20160430020000,43.295,69.1377,15.0,15.0,37.6246,62.0359,67.5716,1.2084,1.2,57.1125,57.0,87.17
20160430021500,43.295,69.1377,15.0,15.0,37.6246,61.273,67.5716,1.2565,1.2,57.1125,57.0,87.17
20160430023000,43.295,69.1377,15.0,15.0,37.416,61.273,68.8137,1.2646,1.2,57.1125,57.0,87.17
20160430024500,43.295,69.1377,15.0,15.0,37.416,62.1275,69.5518,1.2646,1.2,57.1125,57.0,87.17
20160430030000,43.295,69.1377,15.0,15.0,37.416,62.1275,69.5518,1.2485,1.2,57.1125,57.0,87.17
20160430031500,43.295,69.1377,15.0,15.0,37.416,61.1814,71.0279,1.2927,1.2,57.1125,57.0,87.17
20160430033000,43.295,69.1377,15.0,15.0,37.4846,61.1814,71.0279,1.2967,1.2,57.1125,57.0,87.17
20160430034500,41.325,69.1377,15.0,15.0,37.4846,58.0076,71.0279,1.1281,1.2,57.1125,57.0,86.04
20160430040000,41.325,69.1377,15.0,15.0,37.4846,60.2659,71.0279,1.1481,1.2,57.1125,57.0,86.04
20160430041500,41.325,69.1377,15.0,15.0,37.4846,60.2659,71.0279,1.2726,1.2,57.1125,57.0,86.04
20160430043000,41.325,69.1377,15.0,15.0,37.4846,58.8011,70.3078,1.3007,1.2,57.1125,57.0,86.04
20160430044500,41.325,68.0396,15.0,15.0,37.4146,58.8011,70.3078,1.2565,1.2,57.1125,57.0,86.04
20160430050000,41.325,68.0396,15.0,15.0,37.4146,58.8011,70.3078,1.2766,1.2,57.1125,57.0,86.04
20160430051500,41.325,68.0396,15.0,15.0,37.2746,58.8011,70.3078,1.2726,1.2,57.1125,57.0,86.04
20160430053000,41.325,68.0396,15.0,15.0,37.2746,58.8011,70.3078,1.2846,1.2,57.1125,57.0,86.04
20160430054500,41.325,68.0396,15.0,15.0,37.1346,60.3269,70.3078,1.2766,1.2,57.1125,57.0,86.04
20160430060000,41.325,68.0396,15.0,15.0,37.1346,60.3269,70.3078,1.2846,1.2,57.1125,57.0,86.04
20160430061500,41.325,68.0396,15.0,15.0,37.3397,59.2893,69.2457,1.2806,1.2,57.1125,57.0,86.04
20160430063000,41.325,68.0396,15.0,15.0,37.1987,59.2893,69.2457,1.2886,1.2,57.1125,57.0,86.04
20160430064500,41.325,68.0396,15.0,15.0,37.1987,63.5618,68.3636,1.2886,1.2,57.1125,57.0,86.04
20160430070000,41.325,68.0396,15.0,15.0,37.1987,59.9302,68.3636,1.2806,1.2,57.1125,57.0,86.04
20160430071500,41.325,68.0396,15.0,15.0,37.1987,59.9302,68.3636,1.2927,1.2,57.1125,57.0,86.04
20160430073000,41.325,68.0396,15.0,15.0,37.4807,66.3999,67.5356,1.2886,1.2,57.1125,57.0,86.04
20160430074500,41.325,68.0396,15.0,15.0,37.2746,61.395,67.5356,1.2927,1.2,57.1125,57.0,84.915
20160430080000,41.325,68.0396,15.0,15.0,36.3819,65.0571,67.5356,1.2967,1.2,56.5365,57.0,84.915
20160430081500,41.325,68.0396,15.0,15.0,37.4146,67.5901,67.5356,1.1722,1.2,56.5365,57.0,84.915
20160430083000,41.325,68.0396,15.0,15.0,37.555,68.9329,67.5356,1.1642,1.2,56.5365,57.0,84.915
20160430084500,41.325,68.8497,15.0,15.0,37.694,69.7568,67.5356,1.3248,1.2,57.1485,57.0,82.975
20160430090000,41.325,68.8497,15.0,15.0,37.9666,65.0877,67.5356,1.2927,1.2,56.5725,57.0,82.09
20160430091500,40.555,68.8497,15.0,15.0,38.2427,68.5056,67.5356,1.2846,1.2,56.5725,57.0,82.09
20160430093000,40.555,69.5878,15.0,15.0,38.2322,67.7427,67.5356,1.2927,1.2,56.5725,57.0,80.985
20160430094500,40.555,69.5878,15.0,15.0,38.2869,67.7427,67.5356,1.2846,1.2,56.5725,57.0,80.985
20160430100000,40.555,69.5878,15.0,15.0,38.627,70.2451,67.5356,1.1802,1.2,56.5725,57.0,80.985
20160430101500,40.555,69.5878,15.0,15.0,38.5402,67.1018,67.5356,1.2565,1.2,56.5725,57.0,80.985
20160430103000,40.555,69.5878,15.0,15.0,38.6753,67.1018,67.5356,1.2605,1.2,56.5725,57.0,80.985
20160430104500,40.555,69.5878,15.0,15.0,38.4514,67.7732,67.5356,1.2084,1.2,56.5725,57.0,80.985
20160430110000,40.555,69.5878,15.0,15.0,38.1832,69.7874,67.5356,1.2043,1.2,56.5725,57.0,80.985
20160430111500,40.555,69.5878,15.0,15.0,38.0491,69.7874,67.5356,1.2043,1.2,56.5725,57.0,80.985
20160430113000,40.555,69.5878,15.0,15.0,38.0674,69.7874,67.5356,1.1963,1.2,56.5725,57.0,80.985
20160430114500,40.555,69.5878,15.0,15.0,38.1508,67.8953,67.5356,1.1883,1.2,56.5725,57.0,80.985
20160430120000,40.555,69.5878,15.0,15.0,37.9666,67.1323,67.5356,1.1843,1.2,56.5725,57.0,80.985
20160430121500,40.555,69.5878,15.0,15.0,37.8285,65.0266,67.5356,1.1883,1.2,56.5725,57.0,80.985
20160430123000,40.555,69.5878,15.0,15.0,37.8331,68.4751,67.5356,1.1843,1.2,56.5725,57.0,80.985
20160430124500,40.555,68.7597,15.0,15.0,37.8331,67.407,67.5356,1.1883,1.2,56.5725,57.0,80.985
20160430130000,34.3,67.8596,15.0,15.0,37.8331,68.1089,67.5356,1.1963,1.2,56.5725,57.0,80.985
20160430131500,34.3,66.6715,15.0,15.0,35.1631,66.7356,67.5356,1.2084,1.2,56.5725,57.0,80.985
20160430133000,34.3,66.6715,15.0,15.0,30.8079,66.7356,67.5356,1.2244,1.2,56.5725,57.0,80.985
20160430134500,32.76,66.6715,15.0,15.0,34.2879,66.7356,67.5356,1.2405,1.2,56.5725,57.0,80.985
20160430140000,32.76,66.6715,15.0,15.0,33.9843,62.0359,69.6778,1.2485,1.2,56.5725,57.0,80.985
20160430141500,32.76,66.6715,15.0,15.0,34.4923,60.6016,69.6778,1.2766,1.2,56.5725,57.0,80.985
20160430143000,32.76,66.6715,15.0,15.0,34.3083,58.9231,71.0279,1.2846,1.2,56.5725,57.0,80.985
20160430144500,32.76,66.6715,15.0,15.0,34.1673,57.8855,71.0279,1.2927,1.2,56.5725,57.0,80.985
20160430150000,31.705,66.6715,15.0,15.0,34.4923,56.97,71.784,1.2927,1.2,56.5725,57.0,77.14
20160430151500,31.705,66.6715,15.0,15.0,34.4923,56.97,71.784,1.2886,1.2,56.5725,57.0,77.14
20160430153000,31.705,66.6715,15.0,15.0,34.4923,55.8103,71.784,1.2927,1.2,56.5725,57.0,77.14
20160430154500,31.705,67.6616,15.0,15.0,34.6762,55.8103,72.7381,1.2846,1.2,57.1485,57.0,77.14
20160430160000,38.795,67.6616,15.0,15.0,35.5515,55.0474,72.7381,1.2927,1.2,57.1485,57.0,77.14
20160430161500,38.795,68.4897,15.0,15.0,36.1251,55.0474,72.7381,1.2846,1.2,57.1485,57.0,77.14
20160430163000,35.14,68.4897,15.0,15.0,36.3528,53.9183,72.7381,1.2605,1.2,57.1485,57.0,77.14
20160430164500,35.14,68.4897,15.0,15.0,36.7845,53.9183,72.7381,1.2445,1.2,57.1485,57.0,77.14
20160430170000,35.14,68.4897,15.0,15.0,37.1346,53.3079,73.5662,1.2405,1.2,57.1485,57.0,77.14
20160430171500,35.14,68.4897,15.0,15.0,37.4834,53.3079,73.5662,1.2686,1.2,57.1485,57.0,77.14
20160430173000,35.14,68.4897,15.0,15.0,37.4784,53.3079,73.5662,1.2445,1.2,57.1485,57.0,77.14
20160430174500,35.14,68.4897,15.0,15.0,37.0543,52.6365,73.5662,1.2686,1.2,57.1485,57.0,77.14
20160430180000,35.14,68.4897,15.0,15.0,37.2664,52.6365,73.5662,1.2686,1.2,57.1485,57.0,77.14
20160430181500,33.935,68.4897,15.0,15.0,37.1894,52.6365,73.5662,1.2686,1.2,56.5005,57.0,77.14
20160430183000,33.935,68.4897,15.0,15.0,36.7632,52.6365,73.5662,1.2686,1.2,56.5005,57.0,77.14
20160430184500,33.935,68.4897,15.0,15.0,36.8517,54.7422,73.5662,1.2766,1.2,56.5005,57.0,77.14
20160430190000,33.935,68.4897,15.0,15.0,36.2388,54.7422,73.5662,1.1843,1.2,56.5005,57.0,77.14
20160430191500,33.935,68.4897,15.0,15.0,36.0376,57.855,71.2259,1.1642,1.2,56.5005,57.0,77.14
20160430193000,32.88,68.4897,15.0,15.0,36.1778,60.3269,70.3978,1.1963,1.2,56.5005,57.0,77.14
20160430194500,32.88,68.4897,15.0,15.0,36.0417,61.2119,70.3978,1.2405,1.2,56.5005,57.0,77.14
20160430200000,32.88,68.4897,15.0,15.0,35.7016,61.2119,70.3978,1.2485,1.2,56.5005,57.0,77.14
20160430201500,40.975,68.4897,15.0,15.0,35.7653,63.928,68.9217,1.116,1.2,56.5005,57.0,82.88
20160430203000,40.975,68.4897,15.0,15.0,36.0376,63.928,68.9217,1.12,1.2,56.5005,57.0,82.88
20160430204500,40.975,68.4897,15.0,15.0,35.5597,63.928,68.9217,1.1321,1.2,56.5005,57.0,82.88
20160430210000,40.975,68.4897,15.0,15.0,35.4226,63.928,68.9217,1.1281,1.2,56.5005,57.0,82.88
20160430211500,40.975,68.4897,15.0,15.0,35.6199,63.928,68.9217,1.1401,1.2,56.5005,57.0,82.88
20160430213000,40.975,68.4897,15.0,15.0,35.6199,65.4539,67.9676,1.1481,1.2,56.5005,57.0,82.88
20160430214500,40.975,68.4897,15.0,15.0,35.6199,64.5994,67.9676,1.1642,1.2,56.5005,57.0,82.88
20160430220000,40.975,68.4897,15.0,15.0,35.6199,60.388,67.9676,1.1762,1.2,56.5005,57.0,82.88
20160430221500,40.975,68.4897,15.0,15.0,35.7579,63.1956,67.9676,1.1802,1.2,56.5005,57.0,82.88
20160430223000,40.975,68.4897,15.0,15.0,35.7579,62.3716,67.9676,1.1883,1.2,56.5005,57.0,82.88
20160430224500,40.975,68.4897,15.0,15.0,35.7579,61.273,67.9676,1.1883,1.2,56.5005,57.0,82.88
20160430230000,40.975,68.4897,15.0,15.0,35.9562,67.9868,67.2655,1.1923,1.2,56.5005,57.0,82.88
20160430231500,40.975,68.4897,15.0,15.0,35.9562,67.2849,67.2655,1.1883,1.2,56.5005,57.0,82.88
20160430233000,40.975,68.4897,15.0,15.0,35.8172,63.043,68.0036,1.1923,1.2,56.5005,57.0,82.88
20160430234500,40.975,68.4897,15.0,15.0,35.8172,60.5711,68.0036,1.1562,1.2,56.5005,57.0,82.88
20160501000000,40.975,68.4897,15.0,15.0,35.8172,61.2425,68.0036,1.1562,1.2,56.5005,57.0,82.88
20160501001500,40.975,67.7516,15.0,15.0,35.8172,61.2425,68.0036,1.1521,1.2,56.5005,57.0,82.88
20160501003000,40.975,67.7516,15.0,15.0,35.8172,62.1885,68.0036,1.1521,1.2,56.5005,57.0,82.88
20160501004500,40.975,67.7516,15.0,15.0,35.8172,61.334,68.0036,1.1602,1.2,56.5005,57.0,82.88
20160501010000,40.975,67.7516,15.0,15.0,35.8172,61.334,68.0036,1.1642,1.2,56.5005,57.0,82.88
20160501011500,40.975,67.7516,15.0,15.0,35.8172,64.752,68.0036,1.1762,1.2,56.5005,57.0,82.88
20160501013000,40.975,67.7516,15.0,15.0,35.8172,64.752,68.0036,1.1762,1.2,56.5005,57.0,82.88
20160501014500,40.975,67.7516,15.0,15.0,36.0145,60.2049,68.0036,1.1843,1.2,56.5005,57.0,82.88
20160501020000,40.975,67.7516,15.0,15.0,36.0145,65.9116,68.0036,1.1923,1.2,57.1125,57.0,82.88
20160501021500,40.975,67.7516,15.0,15.0,36.0145,64.9656,68.0036,1.1923,1.2,57.1125,57.0,82.88
20160501023000,40.975,67.7516,15.0,15.0,36.0145,64.2027,68.0036,1.1923,1.2,57.1125,57.0,82.88
20160501024500,40.975,67.7516,15.0,15.0,36.0145,64.2027,68.0036,1.112,1.2,57.1125,57.0,82.88
20160501030000,40.975,67.7516,15.0,15.0,36.2118,65.5454,68.0036,1.1802,1.2,57.1125,57.0,82.88
20160501031500,40.975,67.7516,15.0,15.0,36.2118,65.5454,68.0036,1.1562,1.2,57.1125,57.0,82.88
20160501033000,40.975,67.7516,15.0,15.0,36.2118,63.928,68.0036,1.1481,1.2,57.1125,57.0,82.88
20160501034500,40.975,67.7516,15.0,15.0,36.409,63.928,68.0036,1.1481,1.2,57.1125,57.0,82.88
20160501040000,40.975,67.7516,15.0,15.0,36.6063,64.5994,68.0036,1.1401,1.2,57.1125,57.0,82.88
20160501041500,44.4,67.7516,15.0,15.0,36.6063,66.4304,68.0036,1.1521,1.2,57.1125,57.0,82.88
20160501043000,44.4,67.7516,15.0,15.0,36.8036,67.3154,68.0036,1.1401,1.2,57.1125,57.0,82.88
20160501044500,44.4,67.7516,15.0,15.0,36.9476,66.0337,68.0036,1.1321,1.2,57.1125,57.0,82.88
20160501050000,44.4,67.7516,15.0,15.0,37.2183,66.0337,68.0036,1.1321,1.2,57.1125,57.0,82.88
20160501051500,44.4,67.7516,15.0,15.0,37.3633,65.3623,68.0036,1.124,1.2,57.1125,57.0,82.88
20160501053000,44.4,67.7516,15.0,15.0,37.5082,65.3623,68.0036,1.12,1.2,57.1125,57.0,82.88
20160501054500,45.85,67.7516,15.0,15.0,37.6531,65.3623,68.0036,1.116,1.2,57.1125,57.0,82.88
20160501060000,45.85,67.7516,15.0,15.0,37.8705,64.2637,68.0036,1.112,1.2,57.1125,57.0,82.88
20160501061500,45.85,67.7516,15.0,15.0,37.8705,64.2637,68.0036,1.112,1.2,57.1125,57.0,83.905
20160501063000,45.85,67.7516,15.0,15.0,37.9553,61.9749,68.0036,1.108,1.2,57.1125,57.0,83.905
20160501064500,45.85,67.7516,15.0,15.0,37.9553,63.0125,68.0036,1.112,1.2,57.1125,57.0,83.905
20160501070000,45.85,67.7516,15.0,15.0,38.0992,63.0125,69.2817,1.124,1.2,57.1125,57.0,84.905
20160501071500,36.125,67.7516,15.0,15.0,38.0992,61.5781,69.2817,1.2806,1.2,57.1125,57.0,76.88
20160501073000,36.125,67.7516,15.0,15.0,38.2432,63.2871,69.2817,1.2204,1.2,57.1125,57.0,76.88
20160501074500,36.125,67.7516,15.0,15.0,38.036,63.2871,69.2817,1.1843,1.2,57.1125,57.0,76.88
20160501080000,36.125,68.5797,15.0,15.0,38.036,63.2871,69.2817,1.1521,1.2,57.1125,57.0,76.88
20160501081500,36.92,68.5797,15.0,15.0,38.1075,65.5149,69.2817,1.104,1.2,57.1125,57.0,77.995
20160501083000,38.235,68.5797,15.0,15.0,38.1075,65.5149,69.2817,1.116,1.2,57.1125,57.0,77.995
20160501084500,38.235,68.5797,15.0,15.0,38.1075,64.5078,69.2817,1.112,1.2,57.1125,57.0,77.995
20160501090000,38.235,68.5797,15.0,15.0,38.1075,65.7285,69.2817,1.1401,1.2,57.1125,57.0,77.995
20160501091500,38.235,68.5797,15.0,15.0,38.2432,65.7285,69.2817,1.1481,1.2,57.1125,57.0,77.995
20160501093000,29.365,66.5635,15.0,15.0,38.2432,62.1275,69.2817,1.1642,1.2,57.1125,57.0,77.995
20160501094500,36.64,66.5635,15.0,15.0,34.477,62.9209,69.2817,1.1843,1.2,57.1125,57.0,77.995
20160501100000,36.64,66.5635,15.0,15.0,33.4274,62.9209,69.2817,1.2084,1.2,57.1125,57.0,77.995
20160501101500,31.565,66.5635,15.0,15.0,33.4274,61.3645,69.2817,1.2244,1.2,57.1125,57.0,77.995
20160501103000,31.565,66.5635,15.0,15.0,33.4274,61.3645,69.2817,1.2324,1.2,57.1125,57.0,77.995
20160501104500,31.565,66.5635,15.0,15.0,33.4274,61.3645,69.2817,1.2405,1.2,57.1125,57.0,77.995
20160501110000,31.565,66.5635,15.0,15.0,33.5948,61.3645,69.2817,1.2485,1.2,57.1125,57.0,77.995
20160501111500,31.565,66.5635,15.0,15.0,33.5948,61.3645,69.2817,1.2565,1.2,57.1125,57.0,77.995
20160501113000,31.565,66.5635,15.0,15.0,33.4206,61.3645,69.2817,1.2806,1.2,57.1125,57.0,77.995
20160501114500,31.565,66.5635,15.0,15.0,33.2465,61.3645,69.2817,1.2927,1.2,57.1125,57.0,77.995
20160501120000,30.65,66.5635,15.0,15.0,33.1036,61.3645,69.2817,1.2846,1.2,57.1125,57.0,77.995
20160501121500,30.65,66.5635,15.0,15.0,32.8891,61.3645,69.2817,1.2927,1.2,57.1125,57.0,77.995
20160501123000,30.65,66.5635,15.0,15.0,32.7461,61.3645,69.2817,1.2927,1.2,57.1125,57.0,77.995
20160501124500,30.65,66.5635,15.0,15.0,32.7461,61.3645,69.2817,1.2846,1.2,57.1125,57.0,77.995
20160501130000,30.65,66.5635,15.0,15.0,33.2767,61.3645,69.2817,1.2846,1.2,57.1125,57.0,77.995
20160501131500,30.65,66.5635,15.0,15.0,33.1036,61.3645,69.2817,1.2846,1.2,57.1125,57.0,77.995
20160501133000,30.65,66.5635,15.0,15.0,33.2465,61.3645,69.2817,1.2846,1.2,57.1125,57.0,77.995
20160501134500,30.65,66.5635,15.0,15.0,33.2465,62.158,69.2817,1.2806,1.2,57.1125,57.0,77.995
20160501140000,30.65,66.5635,15.0,15.0,33.4206,61.395,69.2817,1.2846,1.2,57.1125,57.0,77.995
20160501141500,30.65,66.5635,15.0,15.0,33.5646,61.395,69.2817,1.2806,1.2,57.1125,57.0,77.995
20160501143000,30.65,66.5635,15.0,15.0,33.7086,61.395,69.2817,1.2927,1.2,57.1125,57.0,76.955
20160501144500,30.65,66.5635,15.0,15.0,33.7086,61.395,69.2817,1.2846,1.2,57.1125,57.0,76.955
20160501150000,30.65,66.5635,15.0,15.0,33.8846,61.395,69.2817,1.2886,1.2,57.1125,57.0,76.955
20160501151500,30.65,66.5635,15.0,15.0,33.9571,63.6839,69.2817,1.2806,1.2,57.1125,57.0,76.955
20160501153000,30.65,66.5635,15.0,15.0,33.9245,63.6839,69.2817,1.2927,1.2,57.1125,57.0,76.955
20160501154500,30.65,66.5635,15.0,15.0,33.7805,64.9656,69.2817,1.2846,1.2,57.1125,57.0,76.955
20160501160000,30.65,67.3015,15.0,15.0,33.9245,63.043,69.2817,1.2806,1.2,57.1125,57.0,76.955
20160501161500,30.65,67.3015,15.0,15.0,33.9245,61.4561,69.2817,1.2485,1.2,57.1125,57.0,76.955
20160501163000,40.175,67.3015,15.0,15.0,33.9245,63.3787,69.2817,1.1,1.2,57.1125,57.0,84.325
20160501164500,40.175,67.3015,15.0,15.0,33.7805,62.2495,69.2817,1.124,1.2,57.1125,57.0,84.325
20160501170000,38.49,67.3015,15.0,15.0,33.7805,62.2495,69.2817,1.1843,1.2,57.1125,57.0,84.325
20160501171500,33.705,67.3015,15.0,15.0,33.604,62.2495,69.2817,1.2244,1.2,57.1125,57.0,84.325
20160501173000,33.705,67.3015,15.0,15.0,33.7469,62.2495,69.2817,1.2485,1.2,57.1125,57.0,84.325
20160501174500,33.705,67.3015,15.0,15.0,33.7469,60.9068,69.2817,1.2806,1.2,57.1125,57.0,83.46
20160501180000,32.65,67.3015,15.0,15.0,33.5325,61.5476,69.2817,1.2886,1.2,57.1125,57.0,80.51
20160501181500,29.785,67.3015,15.0,15.0,33.5646,61.5476,69.2817,1.2846,1.2,57.1125,57.0,77.18
20160501183000,27.335,67.3015,15.0,15.0,33.2767,61.5476,69.2817,1.2806,1.2,57.1125,57.0,74.655
20160501184500,31.335,67.3015,15.0,15.0,33.2767,64.4163,69.2817,1.1762,1.2,57.1125,57.0,74.655
20160501190000,33.925,67.3015,15.0,15.0,33.1036,64.4163,69.2817,1.1642,1.2,57.1125,57.0,74.655
20160501191500,33.925,67.3015,15.0,15.0,33.1036,64.4163,69.2817,1.1562,1.2,57.1125,57.0,74.655
20160501193000,33.925,66.3834,15.0,15.0,33.2767,64.4163,69.2817,1.1441,1.2,57.1125,57.0,74.655
20160501194500,33.925,66.3834,15.0,15.0,33.2767,62.3716,69.2817,1.1562,1.2,57.1125,57.0,74.655
20160501200000,33.925,66.3834,15.0,15.0,33.2767,63.3176,69.2817,1.1642,1.2,57.1125,57.0,74.655
20160501201500,33.925,66.3834,15.0,15.0,33.1036,63.3176,69.2817,1.1802,1.2,57.1125,57.0,74.655
20160501203000,33.925,66.3834,15.0,15.0,33.1036,63.3176,69.2817,1.1883,1.2,57.1125,57.0,74.655
20160501204500,32.51,66.3834,15.0,15.0,32.7461,63.3176,69.2817,1.2043,1.2,57.1125,57.0,74.655
20160501210000,32.51,66.3834,15.0,15.0,32.7461,63.9585,69.2817,1.2124,1.2,57.1125,57.0,74.655
20160501211500,32.51,66.3834,15.0,15.0,32.7461,63.9585,69.2817,1.2846,1.2,57.1125,57.0,74.655
20160501213000,26.45,66.3834,15.0,15.0,32.9168,63.9585,69.2817,1.2927,1.2,57.1125,57.0,73.065
20160501214500,26.45,66.3834,15.0,15.0,32.7728,63.9585,69.2817,1.2846,1.2,57.1125,57.0,73.065
20160501220000,26.45,66.3834,15.0,15.0,32.6289,63.9585,69.2817,1.2846,1.2,57.1125,57.0,73.065
20160501221500,26.45,66.3834,15.0,15.0,32.4849,63.9585,69.2817,1.2886,1.2,57.1125,57.0,73.065
20160501223000,26.45,66.3834,15.0,15.0,32.6526,64.7215,69.2817,1.2204,1.2,57.1125,57.0,73.065
20160501224500,26.45,66.3834,15.0,15.0,32.6526,64.7215,69.2817,1.1401,1.2,57.1125,57.0,73.065
20160501230000,26.45,66.3834,15.0,15.0,32.5802,63.4092,69.2817,1.104,1.2,57.1125,57.0,73.065
20160501231500,26.45,66.3834,15.0,15.0,32.5802,63.4092,69.2817,1.112,1.2,57.1125,57.0,74.505
20160501233000,28.3,66.3834,15.0,15.0,32.5802,62.1275,69.2817,1.108,1.2,56.5365,57.0,74.505
20160501234500,28.3,66.3834,15.0,15.0,32.6526,63.043,69.2817,1.108,1.2,57.1485,57.0,74.505
20160502000000,28.3,66.3834,15.0,15.0,32.6526,63.043,69.2817,1.1,1.2,57.1485,57.0,75.47
20160502001500,28.3,66.3834,15.0,15.0,32.5802,63.043,69.2817,1.104,1.2,57.1485,57.0,75.47
20160502003000,28.3,66.3834,15.0,15.0,32.5802,63.043,69.2817,1.112,1.2,57.1485,57.0,75.47
20160502004500,28.3,66.3834,15.0,15.0,32.2903,63.043,69.2817,1.112,1.2,57.1485,57.0,75.47
20160502010000,28.3,66.3834,15.0,15.0,32.2903,63.7754,69.2817,1.124,1.2,57.1485,57.0,75.47
20160502011500,28.3,66.3834,15.0,15.0,32.2903,63.7754,69.2817,1.1441,1.2,57.1485,57.0,75.47
20160502013000,28.3,66.3834,15.0,15.0,32.2903,63.7754,69.2817,1.1441,1.2,57.1485,57.0,75.47
20160502014500,28.3,66.3834,15.0,15.0,32.2903,63.7754,69.2817,1.1441,1.2,57.1485,57.0,75.47
20160502020000,28.3,65.4834,15.0,15.0,32.1453,63.0125,69.2817,1.1521,1.2,57.1485,57.0,75.47
20160502021500,28.3,66.2034,15.0,15.0,32.1453,63.0125,69.2817,1.1521,1.2,57.1485,57.0,75.47
20160502023000,28.3,66.2034,15.0,15.0,32.1453,63.8059,69.2817,1.1602,1.2,57.1485,57.0,75.47
20160502024500,28.3,66.2034,15.0,15.0,32.0004,63.8059,69.2817,1.1602,1.2,57.1485,57.0,75.47
20160502030000,28.3,66.2034,15.0,15.0,31.7652,63.8059,69.2817,1.1642,1.2,57.1485,57.0,75.47
20160502031500,28.3,66.2034,15.0,15.0,31.7652,62.7988,69.2817,1.1562,1.2,57.1485,57.0,75.47
20160502033000,28.3,66.2034,15.0,15.0,31.783,62.7988,69.2817,1.1762,1.2,57.1485,57.0,75.47
20160502034500,28.3,66.2034,15.0,15.0,31.783,62.7988,69.2817,1.1883,1.2,57.1485,57.0,75.47
20160502040000,28.3,66.2034,15.0,15.0,31.9279,62.7988,69.2817,1.2084,1.2,57.1485,57.0,75.47
20160502041500,28.3,66.2034,15.0,15.0,31.783,62.7988,69.2817,1.2605,1.2,57.1485,57.0,75.47
20160502043000,28.3,66.2034,15.0,15.0,31.783,61.8528,69.2817,1.2927,1.2,57.1485,57.0,74.485
20160502044500,27.01,66.2034,15.0,15.0,31.783,61.8528,69.2817,1.2886,1.2,57.1485,57.0,72.93
20160502050000,27.01,66.2034,15.0,15.0,32.0907,61.8528,69.2817,1.2886,1.2,57.1485,57.0,72.93
20160502051500,32.41,66.2034,15.0,15.0,32.0907,61.8528,69.2817,1.2646,1.2,57.1485,57.0,72.93
20160502053000,30.03,66.2034,15.0,15.0,32.1637,61.8528,69.2817,1.2525,1.2,57.1485,57.0,72.93
20160502054500,30.03,66.2034,15.0,15.0,32.0004,61.8528,69.2817,1.2164,1.2,56.5725,57.0,72.93
20160502060000,29.115,66.2034,15.0,15.0,32.1637,61.8528,69.2817,1.2204,1.2,56.5725,57.0,72.93
20160502061500,25.915,66.2034,15.0,15.0,32.1637,61.8528,69.2817,1.2365,1.2,56.5725,57.0,72.93
20160502063000,25.915,66.2034,15.0,15.0,32.1637,61.8528,69.2817,1.2324,1.2,56.5725,57.0,72.93
20160502064500,25.915,66.2034,15.0,15.0,32.3096,61.8528,69.2817,1.2324,1.2,56.5725,57.0,72.93
20160502070000,27.165,66.2034,15.0,15.0,32.3096,61.8528,69.2817,1.2324,1.2,57.5446,57.0,72.93
20160502071500,32.66,66.2034,15.0,15.0,32.3096,62.7988,69.2817,1.2124,1.2,56.6985,57.0,72.93
20160502073000,28.58,66.2034,15.0,15.0,32.3096,63.7449,69.2817,1.2164,1.2,56.6985,57.0,72.93
20160502074500,28.58,66.2034,15.0,15.0,32.3096,63.7449,69.2817,1.104,1.2,56.6985,57.0,72.93
20160502080000,27.26,66.2034,15.0,15.0,32.6014,63.7449,69.2817,1.1481,1.2,56.6985,57.0,72.93
20160502081500,27.26,66.2034,15.0,15.0,32.6014,63.7449,69.2817,1.1562,1.2,56.6985,57.0,72.93
20160502083000,27.26,66.2034,15.0,15.0,32.5802,63.7449,69.2817,1.1562,1.2,56.6985,57.0,72.93
20160502084500,27.26,66.2034,15.0,15.0,32.6526,63.7449,69.2817,1.1562,1.2,56.6985,57.0,72.93
20160502090000,27.26,66.2034,15.0,15.0,32.7976,63.7449,69.2817,1.1481,1.2,57.2745,57.0,72.93
20160502091500,33.565,66.2034,15.0,15.0,32.9425,63.7449,69.2817,1.1281,1.2,57.2745,57.0,72.93
20160502093000,26.54,66.2034,15.0,15.0,32.7976,63.7449,69.2817,1.1281,1.2,57.2745,57.0,72.93
20160502094500,26.54,66.2034,15.0,15.0,32.7976,63.7449,69.2817,1.1321,1.2,57.2745,57.0,72.93
20160502100000,26.54,66.2034,15.0,15.0,32.6526,63.7449,69.2817,1.1281,1.2,57.2745,57.0,72.93
20160502101500,26.54,66.2034,15.0,15.0,32.6526,63.7449,69.2817,1.1321,1.2,57.2745,57.0,72.93
20160502103000,26.54,66.2034,15.0,15.0,32.8203,63.7449,69.2817,1.1401,1.2,57.2745,57.0,72.93
20160502104500,26.54,66.2034,15.0,15.0,32.8203,63.7449,69.2817,1.1401,1.2,57.2745,57.0,72.93
20160502110000,26.54,66.2034,15.0,15.0,32.8203,63.7449,69.2817,1.1401,1.2,57.2745,57.0,72.93
20160502111500,26.54,66.2034,15.0,15.0,32.9663,63.7449,69.2817,1.1843,1.2,57.2745,57.0,72.93
20160502113000,26.54,66.2034,15.0,15.0,32.9663,63.7449,69.2817,1.1642,1.2,57.2745,57.0,72.93
20160502114500,26.54,66.2034,15.0,15.0,32.9663,63.7449,69.2817,1.1722,1.2,57.2745,57.0,72.93
20160502120000,27.19,66.2034,15.0,15.0,32.8203,63.7449,69.2817,1.1642,1.2,57.2745,57.0,72.93
20160502121500,27.19,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.1401,1.2,57.2745,57.0,72.93
20160502123000,28.495,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.104,1.2,57.2745,57.0,72.93
20160502124500,32.065,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.116,1.2,57.2745,57.0,72.93
20160502130000,31.295,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.124,1.2,56.6085,57.0,72.93
20160502131500,31.295,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.1401,1.2,56.6085,57.0,72.93
20160502133000,31.295,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.12,1.2,56.6085,57.0,72.93
20160502134500,31.295,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.1361,1.2,57.4725,57.0,72.93
20160502140000,31.295,66.2034,15.0,15.0,33.1122,63.7449,69.2817,1.1401,1.2,57.4725,57.0,72.93
20160502141500,31.295,66.2034,15.0,15.0,32.7761,63.7449,69.2817,1.1562,1.2,57.4725,57.0,72.93
20160502143000,32.835,66.2034,15.0,15.0,33.4943,63.7449,69.2817,1.116,1.2,57.4725,57.0,72.93
20160502144500,33.485,66.2034,15.0,15.0,33.3668,63.7449,69.2817,1.112,1.2,56.8245,57.0,72.93
20160502150000,33.485,66.2034,15.0,15.0,33.7043,63.7449,69.2817,1.108,1.2,56.8245,57.0,72.93
20160502151500,31.395,66.2034,15.0,15.0,33.7043,63.7449,69.2817,1.112,1.2,56.8245,57.0,72.93
20160502153000,31.395,66.2034,15.0,15.0,33.7043,63.7449,69.2817,1.104,1.2,56.8245,57.0,72.93
20160502154500,31.395,66.9415,15.0,15.0,33.9843,63.7449,69.2817,1.108,1.2,56.8245,57.0,72.93
20160502160000,31.395,67.6616,15.0,15.0,33.9843,63.7449,69.2817,1.108,1.2,57.4725,57.0,72.93
20160502161500,31.395,67.6616,15.0,15.0,33.9843,63.7449,69.2817,1.112,1.2,57.4725,57.0,72.93
20160502163000,31.395,67.6616,15.0,15.0,35.1368,63.7449,69.2817,1.112,1.2,57.4725,57.0,72.93
20160502164500,32.19,67.6616,15.0,15.0,35.1368,63.7449,68.4536,1.108,1.2,57.4725,57.0,72.93
20160502170000,35.235,67.6616,15.0,15.0,35.2058,63.7449,68.4536,1.104,1.2,57.4725,57.0,73.68
20160502171500,35.235,67.6616,15.0,15.0,35.2058,64.752,68.4536,1.104,1.2,57.4725,57.0,73.68
20160502173000,35.235,67.6616,15.0,15.0,35.2058,64.752,68.4536,1.112,1.2,57.4725,57.0,73.68
20160502174500,35.235,68.3996,15.0,15.0,35.2058,64.752,68.4536,1.104,1.2,57.4725,57.0,73.68
20160502180000,35.235,68.3996,15.0,15.0,36.586,64.752,69.2817,1.12,1.2,57.4725,57.0,73.68
20160502181500,35.235,68.3996,15.0,15.0,36.0376,64.752,69.2817,1.1281,1.2,57.4725,57.0,73.68
20160502183000,35.235,68.3996,15.0,15.0,36.0376,64.752,70.3978,1.1441,1.2,57.4725,57.0,73.68
20160502184500,35.235,68.3996,15.0,15.0,36.0376,64.752,70.3978,1.1401,1.2,57.4725,57.0,73.68
20160502190000,35.235,68.3996,15.0,15.0,36.0376,63.7449,71.3519,1.1441,1.2,57.4725,57.0,73.68
20160502191500,36.035,68.3996,15.0,15.0,36.0376,63.7449,71.3519,1.104,1.2,57.4725,57.0,75.775
20160502193000,36.035,68.3996,15.0,15.0,36.0376,62.8599,71.3519,1.112,1.2,57.4725,57.0,75.775
20160502194500,36.035,67.2115,15.0,15.0,36.0376,62.8599,72.288,1.112,1.2,57.4725,57.0,75.775
20160502200000,36.035,67.2115,15.0,15.0,35.2856,62.0664,72.288,1.112,1.2,57.4725,57.0,75.775
20160502201500,36.035,67.2115,15.0,15.0,35.2058,56.1766,72.288,1.112,1.2,56.8605,57.0,75.775
20160502203000,30.525,67.2115,15.0,15.0,34.9135,59.1062,73.3321,1.108,1.2,56.8605,57.0,75.775
20160502204500,30.525,66.2034,15.0,15.0,34.705,60.8762,73.3321,1.104,1.2,56.8605,57.0,75.775
20160502210000,30.525,66.2034,15.0,15.0,34.2643,58.8316,73.3321,1.112,1.2,56.8605,57.0,75.775
20160502211500,30.525,66.2034,15.0,15.0,34.3083,58.8316,73.3321,1.104,1.2,56.8605,57.0,76.7
20160502213000,29.61,66.2034,15.0,15.0,33.9843,58.8316,73.3321,1.112,1.2,56.8605,57.0,76.7
20160502214500,29.61,66.2034,15.0,15.0,33.8853,58.8316,73.3321,1.1281,1.2,56.8605,57.0,76.7
20160502220000,29.61,66.2034,15.0,15.0,33.8853,58.8316,73.3321,1.1321,1.2,56.8605,57.0,76.7
20160502221500,29.61,66.2034,15.0,15.0,32.2018,58.8316,73.3321,1.1883,1.2,56.8605,57.0,76.7
20160502223000,29.61,66.2034,15.0,15.0,33.8853,58.8316,73.3321,1.1602,1.2,56.8605,57.0,76.7
20160502224500,29.61,66.2034,15.0,15.0,33.8853,58.8316,73.3321,1.1642,1.2,56.8605,57.0,76.7
20160502230000,29.61,66.2034,15.0,15.0,33.5694,58.8316,73.3321,1.1642,1.2,56.8605,57.0,76.7
20160502231500,29.61,66.2034,15.0,15.0,33.5694,58.2212,73.3321,1.1602,1.2,56.8605,57.0,76.7
20160502233000,29.61,66.2034,15.0,15.0,33.1803,58.2212,73.3321,1.1602,1.2,56.8605,57.0,76.7
20160502234500,29.61,66.2034,15.0,15.0,33.1803,58.2212,73.3321,1.104,1.2,56.8605,57.0,76.7
20160503000000,36.495,66.2034,15.0,15.0,33.7805,58.2212,73.3321,1.116,1.2,56.8605,57.0,79.275
20160503001500,36.495,66.2034,15.0,15.0,33.9245,58.2212,73.3321,1.1281,1.2,56.8605,57.0,79.275
20160503003000,36.495,66.2034,15.0,15.0,34.0684,58.2212,73.3321,1.1,1.2,56.8605,57.0,79.275
20160503004500,36.495,66.2034,15.0,15.0,34.0684,57.4888,73.3321,1.1281,1.2,56.8605,57.0,81.83
20160503010000,36.495,66.2034,15.0,15.0,33.7805,57.4888,73.3321,1.104,1.2,56.8605,57.0,81.83
20160503011500,36.495,65.4834,15.0,15.0,33.7086,57.4888,74.1602,1.108,1.2,56.8605,57.0,82.83
20160503013000,36.495,66.2934,15.0,15.0,33.5646,57.4888,74.1602,1.112,1.2,56.8605,57.0,82.83
20160503014500,36.495,66.2934,15.0,15.0,33.4206,56.909,74.1602,1.116,1.2,56.8605,57.0,82.83
20160503020000,36.495,66.2934,15.0,15.0,33.2767,56.909,74.1602,1.108,1.2,56.8605,57.0,82.83
20160503021500,36.495,66.2934,15.0,15.0,33.1327,56.909,74.1602,1.116,1.2,56.8605,57.0,82.83
20160503023000,35.295,66.2934,15.0,15.0,33.0608,56.2681,74.1602,1.1521,1.2,56.8605,57.0,82.83
20160503024500,32.41,66.2934,15.0,15.0,32.9168,56.2681,74.1602,1.2485,1.2,56.8605,57.0,82.83
20160503030000,30.73,66.2934,15.0,15.0,32.7461,56.2681,74.1602,1.2967,1.2,56.8605,57.0,80.085
20160503031500,29.405,65.1953,15.0,15.0,32.6032,56.2681,74.1602,1.2646,1.2,56.8605,57.0,78.35
20160503033000,29.405,65.9334,15.0,15.0,32.4602,55.6272,74.1602,1.2726,1.2,56.8605,57.0,78.35
20160503034500,29.405,65.9334,15.0,15.0,32.4602,55.6272,74.1602,1.2886,1.2,56.8605,57.0,78.35
20160503040000,27.095,65.9334,15.0,15.0,32.1028,55.6272,74.1602,1.2846,1.2,56.8605,57.0,76.295
20160503041500,27.095,65.9334,15.0,15.0,32.1028,55.6272,74.1602,1.2927,1.2,56.8605,57.0,76.295
20160503043000,27.095,65.9334,15.0,15.0,31.8168,55.6272,74.1602,1.2886,1.2,56.8605,57.0,75.4
20160503044500,27.095,65.9334,15.0,15.0,31.8168,55.6272,74.1602,1.2886,1.2,56.8605,57.0,74.465
20160503050000,27.095,65.9334,15.0,15.0,31.8168,55.6272,74.1602,1.2766,1.2,56.8605,57.0,74.465
20160503051500,27.095,65.9334,15.0,15.0,31.8168,54.8948,74.1602,1.2766,1.2,56.8605,57.0,74.465
20160503053000,27.095,65.9334,15.0,15.0,31.8168,54.8948,74.1602,1.2846,1.2,56.8605,57.0,74.465
20160503054500,27.095,65.9334,15.0,15.0,31.8168,54.8948,74.1602,1.2766,1.2,56.8605,57.0,74.465
20160503060000,27.095,65.9334,15.0,15.0,31.4594,54.8948,74.1602,1.2405,1.2,56.8605,57.0,74.465
20160503061500,27.095,65.9334,15.0,15.0,31.4594,54.8948,74.1602,1.2124,1.2,56.8605,57.0,74.465
20160503063000,25.415,65.9334,15.0,15.0,31.3164,54.8948,74.1602,1.1562,1.2,56.8605,57.0,74.465
20160503064500,28.915,65.9334,15.0,15.0,31.3164,54.2845,74.1602,1.1441,1.2,56.8605,57.0,74.465
20160503070000,28.915,65.9334,15.0,15.0,28.8559,54.2845,74.1602,1.1602,1.2,56.8605,57.0,74.465
20160503071500,31.87,65.9334,15.0,15.0,31.0136,54.2845,74.1602,1.1602,1.2,56.8605,57.0,74.465
20160503073000,31.87,65.9334,15.0,15.0,28.8559,53.7352,74.1602,1.1481,1.2,56.8605,57.0,74.465
20160503074500,31.87,65.9334,15.0,15.0,31.0136,53.7352,74.1602,1.1401,1.2,56.8605,57.0,74.465
20160503080000,31.87,65.9334,15.0,15.0,31.0136,51.2022,74.1602,1.1602,1.2,56.8605,57.0,74.465
20160503081500,31.87,65.9334,15.0,15.0,31.0136,51.2022,74.1602,1.1521,1.2,56.8605,57.0,74.465
20160503083000,34.625,65.9334,15.0,15.0,31.0136,50.3477,75.0063,1.104,1.2,56.8605,57.0,81.115
20160503084500,34.625,65.9334,15.0,15.0,31.0136,49.5543,75.0063,1.108,1.2,56.8605,57.0,81.115
20160503090000,34.625,65.9334,15.0,15.0,31.0136,55.2305,73.0441,1.112,1.2,56.8605,57.0,81.115
20160503091500,39.47,65.9334,15.0,15.0,31.0136,53.1858,73.0441,1.124,1.2,56.8605,57.0,81.115
20160503093000,31.38,65.9334,15.0,15.0,31.0136,51.6905,73.9982,1.124,1.2,56.8605,57.0,81.115
20160503094500,31.38,65.9334,15.0,15.0,31.0136,51.6905,73.9982,1.12,1.2,56.8605,57.0,81.115
20160503100000,29.965,65.9334,15.0,15.0,31.7441,51.6905,73.9982,1.1281,1.2,56.8605,57.0,81.115
20160503101500,29.965,66.6715,15.0,15.0,31.7441,53.2774,73.9982,1.1361,1.2,56.8605,57.0,81.115
20160503103000,29.965,66.6715,15.0,15.0,31.7441,53.2774,74.8443,1.1281,1.2,56.8605,57.0,81.115
20160503104500,29.965,67.4816,15.0,15.0,31.7441,53.2774,74.8443,1.1562,1.2,56.8605,57.0,81.115
20160503110000,29.965,67.4816,15.0,15.0,32.2018,52.1482,74.8443,1.1722,1.2,56.8605,57.0,81.115
20160503111500,26.745,67.4816,15.0,15.0,32.476,52.1482,74.8443,1.2686,1.2,57.5986,57.0,73.005
20160503113000,32.035,68.3996,15.0,15.0,32.5445,52.1482,74.8443,1.2565,1.2,56.9865,57.0,73.005
20160503114500,32.035,68.3996,15.0,15.0,32.7317,52.1482,74.8443,1.2886,1.2,56.9865,57.0,73.005
20160503120000,32.035,68.3996,15.0,15.0,32.7317,52.1482,74.8443,1.2846,1.2,56.9865,57.0,73.005
20160503121500,32.035,68.3996,15.0,15.0,32.7317,52.1482,75.6004,1.2766,1.2,56.9865,57.0,73.005
20160503123000,32.035,69.4077,15.0,15.0,32.7317,52.1482,75.6004,1.2766,1.2,56.9865,57.0,73.005
20160503124500,32.035,69.4077,15.0,15.0,32.7317,52.1482,74.7183,1.2605,1.2,56.9865,57.0,73.005
20160503130000,32.035,69.4077,15.0,15.0,32.7317,52.1482,73.6922,1.2605,1.2,56.9865,57.0,73.005
20160503131500,32.035,69.4077,15.0,15.0,32.7317,51.4463,73.6922,1.2284,1.2,56.9865,57.0,73.005
20160503133000,32.035,69.4077,15.0,15.0,32.7317,52.2703,73.6922,1.2244,1.2,56.9865,57.0,73.005
20160503134500,32.035,69.4077,15.0,15.0,34.0246,53.0943,73.6922,1.2003,1.2,56.9865,57.0,73.005
20160503140000,32.035,69.4077,15.0,15.0,32.7317,53.6741,73.6922,1.1802,1.2,56.9865,57.0,73.005
20160503141500,32.035,69.4077,15.0,15.0,33.782,53.6741,74.5203,1.1682,1.2,56.9865,57.0,73.005
20160503143000,32.035,69.4077,15.0,15.0,33.1339,53.6741,74.5203,1.1602,1.2,56.9865,57.0,73.005
20160503144500,32.035,69.4077,15.0,15.0,33.1339,53.6741,74.5203,1.1562,1.2,56.9865,57.0,73.005
20160503150000,32.035,69.4077,15.0,15.0,33.6488,53.6741,75.2763,1.112,1.2,56.9865,57.0,73.005
20160503151500,32.035,69.4077,15.0,15.0,33.4568,53.0943,75.2763,1.12,1.2,56.9865,57.0,73.005
20160503153000,32.035,69.4077,15.0,15.0,33.5861,53.0943,75.2763,1.104,1.2,56.9865,57.0,73.005
20160503154500,32.035,69.4077,15.0,15.0,33.4568,53.0943,75.2763,1.1481,1.2,56.9865,57.0,73.9
20160503160000,32.035,69.4077,15.0,15.0,32.9421,51.5074,74.2502,1.1762,1.2,56.9865,57.0,73.9
20160503161500,32.035,69.4077,15.0,15.0,32.6845,54.5286,73.3681,1.1923,1.2,56.9865,57.0,73.9
20160503163000,32.035,70.1458,15.0,15.0,33.1954,51.9651,73.3681,1.1963,1.2,56.9865,57.0,73.9
20160503164500,32.035,70.1458,15.0,15.0,33.4498,51.9651,74.1242,1.1883,1.2,56.9865,57.0,73.9
20160503170000,32.035,70.1458,15.0,15.0,32.8579,53.6131,74.1242,1.1883,1.2,56.9865,57.0,73.9
20160503171500,32.035,70.1458,15.0,15.0,33.4418,54.315,74.1242,1.2324,1.2,56.9865,57.0,73.9
20160503173000,32.035,70.1458,15.0,15.0,31.0469,55.139,74.1242,1.2204,1.2,56.9865,57.0,73.9
20160503174500,32.035,70.1458,15.0,15.0,33.1804,53.2164,74.1242,1.2324,1.2,56.9865,57.0,73.9
