PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160503180000,32.035,70.1458,15.0,15.0,32.8455,54.5591,72.378,1.2124,1.2,56.9865,57.0,73.9
20160503181500,32.035,70.1458,15.0,15.0,32.769,52.3924,72.378,1.1883,1.2,56.9865,57.0,73.9
20160503183000,32.035,70.1458,15.0,15.0,32.769,54.7117,71.4599,1.1843,1.2,56.9865,57.0,73.9
20160503184500,32.035,70.1458,15.0,15.0,32.7839,53.0027,71.4599,1.1883,1.2,56.9865,57.0,73.9
20160503190000,32.035,70.1458,15.0,15.0,32.7839,53.9793,71.4599,1.1923,1.2,56.9865,57.0,73.9
20160503191500,32.035,70.1458,15.0,15.0,32.6606,53.9793,71.4599,1.1883,1.2,56.9865,57.0,73.9
20160503193000,32.035,70.1458,15.0,15.0,32.6606,57.0005,71.4599,1.1883,1.2,56.9865,57.0,73.9
20160503194500,29.58,69.1377,15.0,15.0,32.6606,55.139,71.4599,1.2003,1.2,56.9865,57.0,73.9
20160503200000,26.0,69.1377,15.0,15.0,32.6606,55.139,72.288,1.2164,1.2,56.9865,57.0,73.9
20160503201500,26.65,69.1377,15.0,15.0,32.6606,56.4817,72.288,1.2284,1.2,56.9865,57.0,73.9
20160503203000,28.26,69.1377,15.0,15.0,32.6606,55.4746,72.288,0.9675,1.2,56.9865,57.0,78.015
20160503204500,34.605,68.0396,15.0,15.0,32.6606,58.8621,70.9919,1.1281,1.2,56.9865,57.0,80.9
20160503210000,34.605,68.0396,15.0,15.0,32.2298,57.3057,70.9919,1.116,1.2,56.9865,57.0,80.9
20160503211500,34.605,67.1215,15.0,15.0,32.2298,56.085,70.9919,1.112,1.2,56.9865,57.0,80.9
20160503213000,29.65,67.1215,15.0,15.0,31.829,56.085,70.9919,1.12,1.2,56.9865,57.0,80.9
20160503214500,29.65,67.1215,15.0,15.0,31.7473,54.7728,72.18,1.1602,1.2,56.9865,57.0,80.9
20160503220000,28.23,67.1215,15.0,15.0,31.7473,56.3902,72.18,1.1722,1.2,56.9865,57.0,80.9
20160503221500,28.23,67.1215,15.0,15.0,31.7473,56.3902,72.18,1.1802,1.2,56.9865,57.0,80.9
20160503223000,28.23,67.1215,15.0,15.0,31.7473,56.3902,72.18,1.2043,1.2,56.9865,57.0,80.9
20160503224500,28.23,66.2034,15.0,15.0,31.7473,55.6578,72.18,1.2284,1.2,56.9865,57.0,80.9
20160503230000,28.23,66.2034,15.0,15.0,32.6606,54.1014,72.18,1.2646,1.2,56.9865,57.0,80.9
20160503231500,28.23,66.2034,15.0,15.0,31.7473,53.1248,72.18,1.2686,1.2,56.9865,57.0,80.9
20160503233000,26.815,66.2034,15.0,15.0,31.7473,53.1248,72.18,1.2766,1.2,56.9865,57.0,80.9
20160503234500,26.815,66.2034,15.0,15.0,31.7473,53.1248,72.18,1.2846,1.2,56.9865,57.0,80.9
20160504000000,19.995,66.2034,15.0,15.0,31.7473,53.1248,72.9361,1.2846,1.2,56.9865,57.0,69.945
20160504001500,27.13,66.2034,15.0,15.0,31.7473,54.0708,72.9361,1.2646,1.2,56.9865,57.0,69.945
20160504003000,27.13,66.2034,15.0,15.0,29.3868,56.6038,72.9361,1.2846,1.2,56.9865,57.0,69.945
20160504004500,19.58,66.2034,15.0,15.0,29.1245,55.7188,71.784,1.2846,1.2,56.9865,57.0,69.945
20160504010000,19.58,66.2034,15.0,15.0,29.0852,54.9864,71.784,1.2405,1.2,56.9865,57.0,69.945
20160504011500,19.58,66.2034,15.0,15.0,29.0852,54.9864,71.784,1.2766,1.2,56.9865,57.0,69.945
20160504013000,19.58,65.4834,15.0,15.0,28.9763,55.7188,71.784,1.2806,1.2,56.9865,57.0,69.945
20160504014500,19.58,65.4834,15.0,15.0,28.8432,55.7188,71.784,1.2886,1.2,56.9865,57.0,69.945
20160504020000,19.58,65.4834,15.0,15.0,28.9305,56.4512,71.784,1.2927,1.2,56.9865,57.0,69.945
20160504021500,19.58,65.4834,15.0,15.0,28.7964,56.4512,72.6121,1.2846,1.2,56.9865,57.0,69.945
20160504023000,19.58,65.4834,15.0,15.0,28.3942,58.3738,72.6121,1.2726,1.2,56.9865,57.0,69.945
20160504024500,19.58,65.4834,15.0,15.0,28.4766,58.3738,72.6121,1.2365,1.2,56.9865,57.0,69.945
20160504030000,19.58,65.4834,15.0,15.0,28.2064,58.3738,72.6121,1.2405,1.2,56.9865,57.0,69.945
20160504031500,19.58,65.4834,15.0,15.0,27.9248,58.3738,72.6121,1.1602,1.2,56.9865,57.0,69.945
20160504033000,19.58,64.7453,15.0,15.0,27.9362,57.4888,72.6121,1.1722,1.2,56.9865,57.0,69.945
20160504034500,23.29,64.7453,15.0,15.0,27.7336,55.3831,71.55,1.1762,1.2,56.9865,57.0,69.945
20160504040000,23.29,64.7453,15.0,15.0,27.4555,55.3831,71.55,1.2043,1.2,56.9865,57.0,69.945
20160504041500,23.29,64.7453,15.0,15.0,27.4555,56.97,71.55,1.2164,1.2,56.9865,57.0,69.945
20160504043000,17.1,64.0072,15.0,15.0,27.0462,57.794,71.55,1.2284,1.2,56.9865,57.0,69.945
20160504044500,17.1,64.0072,15.0,15.0,26.9797,57.794,71.55,1.2365,1.2,56.9865,57.0,69.945
20160504050000,17.1,64.0072,15.0,15.0,26.7134,57.794,71.55,1.2766,1.2,56.9865,57.0,69.945
20160504051500,17.1,64.0072,15.0,15.0,26.5803,55.139,71.55,1.2886,1.2,56.9865,57.0,69.945
20160504053000,17.1,63.2871,15.0,15.0,26.3807,56.7869,71.55,1.2886,1.2,56.9865,57.0,69.945
20160504054500,17.1,63.2871,15.0,15.0,26.2475,55.8103,71.55,1.3007,1.2,56.9865,57.0,69.945
20160504060000,17.1,63.2871,15.0,15.0,25.9813,55.0779,71.55,1.2846,1.2,56.9865,57.0,69.05
20160504061500,21.085,63.2871,15.0,15.0,25.9813,55.0779,71.55,1.2806,1.2,57.7966,57.0,69.05
20160504063000,14.68,63.2871,15.0,15.0,25.6499,54.3455,71.55,1.2927,1.2,57.7966,57.0,69.05
20160504064500,24.31,63.2871,15.0,15.0,25.5178,53.7657,71.55,1.2927,1.2,57.7966,57.0,69.05
20160504070000,25.2,63.2871,15.0,15.0,25.5178,53.7657,71.55,1.2806,1.2,57.7966,57.0,69.05
20160504071500,25.2,63.2871,15.0,15.0,25.3857,53.7657,72.414,1.2886,1.2,57.7966,57.0,69.05
20160504073000,25.2,64.1152,15.0,15.0,25.2536,54.315,72.414,1.2686,1.2,56.7885,57.0,69.05
20160504074500,23.295,64.1152,15.0,15.0,25.5154,52.3924,72.414,1.2525,1.2,56.7885,57.0,69.05
20160504080000,22.08,64.1152,15.0,15.0,25.7149,57.6719,72.414,1.2485,1.2,56.1764,57.0,69.05
20160504081500,24.12,64.1152,15.0,15.0,25.7069,57.6719,71.3879,1.1,1.2,57.4365,57.0,74.865
20160504083000,24.915,65.2853,15.0,15.0,25.9006,55.9019,71.3879,1.112,1.2,57.4365,57.0,74.865
20160504084500,21.16,65.2853,15.0,15.0,26.1485,53.8877,71.3879,1.116,1.2,56.8245,57.0,74.865
20160504090000,20.39,65.2853,15.0,15.0,26.3355,53.0638,71.3879,1.112,1.2,56.8245,57.0,74.865
20160504091500,20.39,65.2853,15.0,15.0,26.584,54.4371,71.3879,1.108,1.2,56.8245,57.0,74.865
20160504093000,20.39,65.2853,15.0,15.0,26.9905,50.9275,71.3879,1.12,1.2,56.8245,57.0,74.865
20160504094500,21.045,66.2034,15.0,15.0,26.8822,50.4087,72.288,1.1281,1.2,57.4725,57.0,74.865
20160504100000,20.66,66.2034,15.0,15.0,27.1356,56.085,72.288,1.12,1.2,56.7885,57.0,74.865
20160504101500,20.66,66.2034,15.0,15.0,27.1024,56.085,71.2259,1.124,1.2,56.7885,57.0,74.865
20160504103000,20.66,66.2034,15.0,15.0,27.7892,57.0616,71.2259,1.124,1.2,56.7885,57.0,74.865
20160504104500,20.66,66.2034,15.0,15.0,27.6242,57.8245,71.2259,1.104,1.2,56.7885,57.0,74.865
20160504110000,25.97,66.2034,15.0,15.0,27.6749,57.8245,71.2259,1.108,1.2,56.7885,57.0,74.865
20160504111500,25.97,66.2034,15.0,15.0,27.6003,57.8245,71.2259,1.108,1.2,56.7885,57.0,74.865
20160504113000,25.97,67.1215,15.0,15.0,28.3991,57.8245,71.2259,1.1,1.2,56.7885,57.0,75.87
20160504114500,25.97,67.1215,15.0,15.0,28.0928,57.8245,72.054,1.104,1.2,56.7885,57.0,75.87
20160504120000,27.6,67.1215,15.0,15.0,27.9757,57.8245,72.054,1.112,1.2,56.7885,57.0,75.87
20160504121500,27.6,67.1215,15.0,15.0,27.9757,57.8245,72.054,1.112,1.2,56.7885,57.0,75.87
20160504123000,27.6,67.1215,15.0,15.0,27.7832,56.024,72.054,1.112,1.2,56.7885,57.0,75.87
20160504124500,20.825,67.1215,15.0,15.0,28.1283,55.4136,71.1899,1.112,1.2,56.7885,57.0,77.415
20160504130000,20.185,67.1215,15.0,15.0,28.3374,55.4136,71.1899,1.116,1.2,57.4725,57.0,77.415
20160504131500,24.615,67.9496,15.0,15.0,28.3526,56.3902,71.1899,1.104,1.2,57.4725,57.0,77.415
20160504133000,28.69,67.9496,15.0,15.0,29.2003,56.3902,71.1899,1.116,1.2,57.4725,57.0,77.415
20160504134500,28.165,67.9496,15.0,15.0,29.0167,57.2752,71.1899,1.116,1.2,56.5005,57.0,77.415
20160504140000,29.545,67.9496,15.0,15.0,28.6202,57.2752,71.1899,1.12,1.2,56.5005,57.0,77.415
20160504141500,27.58,68.6697,15.0,15.0,28.5743,57.2752,71.1899,1.12,1.2,57.6346,57.0,77.415
20160504143000,29.935,68.6697,15.0,15.0,29.1808,57.2752,72.018,1.116,1.2,56.6085,57.0,77.415
20160504144500,30.755,68.6697,15.0,15.0,29.0816,57.2752,72.018,1.12,1.2,57.8326,57.0,77.415
20160504150000,21.485,68.6697,15.0,15.0,29.1328,56.4817,72.018,1.124,1.2,55.8524,57.0,77.415
20160504151500,22.46,68.6697,15.0,15.0,28.7145,55.5662,72.018,1.1281,1.2,57.2745,57.0,77.415
20160504153000,22.21,68.6697,15.0,15.0,28.9216,55.5662,70.8659,1.112,1.2,56.0864,57.0,77.415
20160504154500,22.21,69.4077,15.0,15.0,29.1791,56.3902,70.8659,1.112,1.2,56.0864,57.0,77.415
20160504160000,21.795,69.4077,15.0,15.0,28.961,56.3902,70.8659,1.112,1.2,56.6625,57.0,77.415
20160504161500,31.125,69.4077,15.0,15.0,29.0596,56.3902,70.8659,1.12,1.2,56.6625,57.0,77.415
20160504163000,21.3,69.4077,15.0,15.0,28.9954,57.031,70.8659,1.1281,1.2,56.6625,57.0,77.415
20160504164500,26.83,69.4077,15.0,15.0,29.2075,57.031,71.694,1.1281,1.2,57.7606,57.0,77.415
20160504170000,29.49,69.4077,15.0,15.0,28.9954,57.031,71.694,1.116,1.2,56.4464,57.0,77.415
20160504171500,28.325,69.4077,15.0,15.0,29.2075,57.031,71.694,1.1281,1.2,56.4464,57.0,77.415
20160504173000,21.035,69.4077,15.0,15.0,28.5235,57.031,71.694,1.1401,1.2,57.4725,57.0,77.415
20160504174500,31.595,69.4077,15.0,15.0,28.9466,56.2376,71.694,1.1401,1.2,57.4725,57.0,77.415
20160504180000,20.61,69.4077,15.0,15.0,28.5235,56.2376,70.7039,1.1481,1.2,57.4725,57.0,77.415
20160504181500,30.5,69.4077,15.0,15.0,29.1582,56.2376,70.7039,1.1321,1.2,57.4725,57.0,77.415
20160504183000,31.115,69.4077,15.0,15.0,29.6187,56.8479,70.7039,1.1441,1.2,56.5725,57.0,77.415
20160504184500,20.845,69.4077,15.0,15.0,28.9954,56.8479,70.7039,1.1441,1.2,56.5725,57.0,77.415
20160504190000,26.49,69.4077,15.0,15.0,29.5192,56.8479,70.7039,1.1481,1.2,57.7966,57.0,77.415
20160504191500,27.55,69.4077,15.0,15.0,29.6187,56.8479,71.4599,1.1481,1.2,57.7966,57.0,77.415
20160504193000,30.08,69.4077,15.0,15.0,29.802,56.2071,71.4599,1.1441,1.2,56.9865,57.0,77.415
20160504194500,26.24,68.3096,15.0,15.0,29.9457,56.2071,71.4599,1.1441,1.2,56.0504,57.0,77.415
20160504200000,28.08,68.3096,15.0,15.0,29.864,55.5662,72.288,1.1401,1.2,56.6625,57.0,77.415
20160504201500,26.635,67.5716,15.0,15.0,29.864,53.552,71.0279,1.1441,1.2,56.6625,57.0,77.415
20160504203000,22.165,67.5716,15.0,15.0,29.864,53.552,71.0279,1.1321,1.2,56.6625,57.0,77.415
20160504204500,22.165,66.5635,15.0,15.0,28.9527,54.254,71.0279,1.1401,1.2,56.6625,57.0,77.415
20160504210000,22.165,66.5635,15.0,15.0,28.6022,54.254,71.0279,1.2043,1.2,56.6625,57.0,77.415
20160504211500,22.165,66.5635,15.0,15.0,28.6022,54.254,71.0279,1.1281,1.2,56.6625,57.0,77.415
20160504213000,22.165,66.5635,15.0,15.0,28.6022,54.254,71.0279,1.112,1.2,56.6625,57.0,77.415
20160504214500,22.165,66.5635,15.0,15.0,28.6022,54.254,71.0279,1.108,1.2,56.6625,57.0,77.415
20160504220000,22.165,66.5635,15.0,15.0,28.6022,54.254,71.856,1.1,1.2,56.6625,57.0,78.33
20160504221500,22.165,66.5635,15.0,15.0,28.6022,53.5215,71.856,1.12,1.2,56.6625,57.0,78.33
20160504223000,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.12,1.2,56.6625,57.0,78.33
20160504224500,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.2284,1.2,56.6625,57.0,78.33
20160504230000,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.2284,1.2,56.6625,57.0,78.33
20160504231500,22.165,65.3933,15.0,15.0,28.6022,53.4605,71.856,1.2365,1.2,56.6625,57.0,78.33
20160504233000,22.165,65.3933,15.0,15.0,28.6022,53.4605,71.856,1.2324,1.2,56.6625,57.0,78.33
20160504234500,22.165,64.4753,15.0,15.0,28.6022,54.1014,71.856,1.2485,1.2,56.6625,57.0,78.33
20160505000000,22.165,65.3933,15.0,15.0,28.6022,53.1248,71.856,1.2485,1.2,56.6625,57.0,78.33
20160505001500,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.2686,1.2,56.6625,57.0,78.33
20160505003000,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.2485,1.2,56.6625,57.0,78.33
20160505004500,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.2686,1.2,56.6625,57.0,78.33
20160505010000,22.165,65.3933,15.0,15.0,28.6022,54.1624,71.856,1.2324,1.2,56.6625,57.0,78.33
20160505011500,22.165,65.3933,15.0,15.0,27.8846,54.9864,71.856,1.2324,1.2,56.6625,57.0,78.33
20160505013000,22.165,64.6553,15.0,15.0,28.3038,54.9864,71.856,1.2646,1.2,57.3105,57.0,78.33
20160505014500,22.165,64.6553,15.0,15.0,28.1708,54.9864,71.856,1.2927,1.2,57.3105,57.0,77.5
20160505020000,22.165,64.6553,15.0,15.0,28.0338,54.9864,71.856,1.2927,1.2,57.3105,57.0,77.5
20160505021500,22.165,64.6553,15.0,15.0,27.9634,54.9864,71.856,1.3087,1.2,57.3105,57.0,76.205
20160505023000,22.165,64.6553,15.0,15.0,27.5992,54.2234,71.856,1.2927,1.2,56.6625,57.0,74.785
20160505024500,22.165,64.6553,15.0,15.0,28.0047,54.2234,71.856,1.2967,1.2,56.6625,57.0,74.785
20160505030000,20.07,64.6553,15.0,15.0,28.2236,54.2234,71.856,1.2886,1.2,56.6625,57.0,74.785
20160505031500,20.07,64.6553,15.0,15.0,28.2319,54.9864,71.856,1.2886,1.2,57.2745,57.0,74.785
20160505033000,20.07,64.6553,15.0,15.0,28.2319,54.9864,71.856,1.2927,1.2,57.2745,57.0,74.785
20160505034500,20.07,64.6553,15.0,15.0,28.0145,54.9864,71.856,1.2927,1.2,57.2745,57.0,73.835
20160505040000,20.07,64.6553,15.0,15.0,27.5669,54.9864,71.856,1.2927,1.2,57.2745,57.0,73.835
20160505041500,20.07,64.6553,15.0,15.0,27.494,55.5662,71.856,1.2886,1.2,57.2745,57.0,73.835
20160505043000,20.07,64.6553,15.0,15.0,27.5669,55.5662,71.856,1.2886,1.2,57.2745,57.0,73.835
20160505044500,20.07,64.6553,15.0,15.0,27.494,55.5662,71.856,1.2405,1.2,57.2745,57.0,73.835
20160505050000,20.07,64.6553,15.0,15.0,27.494,54.5896,71.856,1.2204,1.2,57.2745,57.0,73.835
20160505051500,20.07,64.6553,15.0,15.0,27.2021,54.5896,71.856,1.2124,1.2,57.2745,57.0,73.835
20160505053000,20.07,64.6553,15.0,15.0,27.2021,55.4441,71.856,1.2043,1.2,57.2745,57.0,73.835
20160505054500,20.07,64.6553,15.0,15.0,27.038,55.4441,71.856,1.1802,1.2,57.2745,57.0,73.835
20160505060000,20.07,64.6553,15.0,15.0,27.038,54.5591,71.856,1.1883,1.2,57.2745,57.0,73.835
20160505061500,20.07,64.6553,15.0,15.0,27.038,54.5591,71.856,1.1883,1.2,57.2745,57.0,73.835
20160505063000,20.07,64.6553,15.0,15.0,26.9646,54.5591,71.856,1.1883,1.2,57.2745,57.0,73.835
20160505064500,20.07,64.6553,15.0,15.0,26.9103,54.5591,71.856,1.1843,1.2,57.2745,57.0,73.835
20160505070000,20.07,64.6553,15.0,15.0,27.5797,54.5591,71.856,1.1843,1.2,57.2745,57.0,73.835
20160505071500,20.07,64.6553,15.0,15.0,28.3159,54.5591,71.856,1.1883,1.2,57.2745,57.0,73.835
20160505073000,26.435,64.6553,15.0,15.0,26.6512,54.5591,71.856,1.1843,1.2,57.2745,57.0,73.835
20160505074500,26.435,65.3933,15.0,15.0,26.6512,54.5591,71.856,1.1802,1.2,57.2745,57.0,73.835
20160505080000,26.435,65.3933,15.0,15.0,28.0217,55.5052,71.856,1.116,1.2,57.2745,57.0,73.835
20160505081500,27.74,66.2934,15.0,15.0,28.0589,55.5052,71.856,1.112,1.2,57.2745,57.0,73.835
20160505083000,27.74,66.2934,15.0,15.0,28.4906,55.5052,71.856,1.112,1.2,57.2745,57.0,73.835
20160505084500,27.74,66.2934,15.0,15.0,28.4906,55.5052,71.856,1.112,1.2,57.2745,57.0,73.835
20160505090000,27.74,67.0315,15.0,15.0,28.8708,56.3291,71.0639,1.116,1.2,57.2745,57.0,73.835
20160505091500,27.74,67.0315,15.0,15.0,28.8708,57.1226,71.0639,1.112,1.2,57.2745,57.0,73.835
20160505093000,27.74,67.0315,15.0,15.0,28.5318,57.1226,71.0639,1.12,1.2,57.2745,57.0,74.935
20160505094500,27.74,67.0315,15.0,15.0,28.5318,57.1226,71.784,1.112,1.2,57.2745,57.0,74.935
20160505100000,27.74,68.1296,15.0,15.0,28.5318,57.1226,71.784,1.112,1.2,57.2745,57.0,74.935
20160505101500,29.565,68.1296,15.0,15.0,28.5318,56.2681,71.784,1.112,1.2,56.4464,57.0,74.935
20160505103000,31.045,68.1296,15.0,15.0,28.5318,54.0708,71.784,1.112,1.2,57.4365,57.0,74.935
20160505104500,23.29,68.1296,15.0,15.0,28.5318,56.5122,71.0279,1.108,1.2,57.4365,57.0,74.935
20160505110000,23.29,68.1296,15.0,15.0,28.5318,54.5286,71.0279,1.104,1.2,57.4365,57.0,74.935
20160505111500,23.29,69.1377,15.0,15.0,28.5318,54.5286,71.0279,1.124,1.2,57.4365,57.0,74.935
20160505113000,23.29,69.1377,15.0,15.0,28.5318,53.491,71.0279,1.1642,1.2,57.4365,57.0,74.935
20160505114500,23.29,69.1377,15.0,15.0,28.5318,51.9957,71.0279,1.1762,1.2,57.4365,57.0,74.935
20160505120000,23.29,69.1377,15.0,15.0,28.5318,51.3853,71.0279,1.1722,1.2,57.4365,57.0,74.935
20160505121500,23.29,69.1377,15.0,15.0,28.5318,50.1951,71.784,1.1722,1.2,57.4365,57.0,74.935
20160505123000,23.29,69.8578,15.0,15.0,29.2796,49.3711,71.784,1.1481,1.2,57.4365,57.0,74.935
20160505124500,23.29,69.8578,15.0,15.0,29.2796,50.9581,71.784,1.1562,1.2,57.4365,57.0,74.935
20160505130000,23.29,69.8578,15.0,15.0,29.2075,48.0894,71.784,1.1481,1.2,57.4365,57.0,74.935
20160505131500,23.94,70.6859,15.0,15.0,29.093,46.9603,71.784,1.1923,1.2,57.4365,57.0,74.935
20160505133000,23.94,70.6859,15.0,15.0,29.093,46.9603,71.784,1.1762,1.2,57.4365,57.0,74.935
20160505134500,23.94,70.6859,15.0,15.0,29.093,47.9368,71.784,1.1642,1.2,57.4365,57.0,74.935
20160505140000,23.94,70.6859,15.0,15.0,29.093,47.9368,71.784,1.1441,1.2,57.4365,57.0,74.935
20160505141500,23.94,70.6859,15.0,15.0,29.093,46.2889,71.784,1.1521,1.2,56.8605,57.0,74.935
20160505143000,30.695,70.6859,15.0,15.0,29.093,45.709,71.784,1.1722,1.2,56.8605,57.0,74.935
20160505144500,22.8,70.6859,15.0,15.0,29.0691,45.709,71.784,1.1682,1.2,56.0144,57.0,74.935
20160505150000,30.985,70.6859,15.0,15.0,28.9433,46.1973,71.784,1.1481,1.2,57.1125,57.0,74.935
20160505151500,20.45,70.6859,15.0,15.0,29.4321,46.1973,71.784,1.1722,1.2,57.1125,57.0,74.935
20160505153000,25.695,70.6859,15.0,15.0,29.4004,45.4039,71.784,1.1321,1.2,56.3384,57.0,74.935
20160505154500,29.89,71.4239,15.0,15.0,29.1775,45.4039,71.784,1.1481,1.2,58.1206,57.0,74.935
20160505160000,20.51,71.4239,15.0,15.0,28.9546,45.4039,71.784,1.1401,1.2,57.1485,57.0,74.935
20160505161500,26.97,71.4239,15.0,15.0,29.1775,45.4039,71.784,1.1401,1.2,56.2844,57.0,74.935
20160505163000,20.535,71.4239,15.0,15.0,29.4004,45.4039,71.784,1.1481,1.2,57.3105,57.0,74.935
20160505164500,29.75,71.4239,15.0,15.0,29.0473,45.4039,71.784,1.1562,1.2,57.3105,57.0,74.935
20160505170000,24.27,71.4239,15.0,15.0,28.7692,45.4039,71.784,1.1642,1.2,57.3105,57.0,74.935
20160505171500,20.32,71.4239,15.0,15.0,28.8619,45.4039,71.784,1.1321,1.2,57.3105,57.0,74.935
20160505173000,30.465,71.4239,15.0,15.0,28.5024,44.8851,71.784,1.1321,1.2,56.6625,57.0,74.935
20160505174500,24.22,71.4239,15.0,15.0,28.1912,44.8851,71.784,1.12,1.2,57.9586,57.0,74.935
20160505180000,19.925,71.4239,15.0,15.0,28.319,45.7701,71.784,1.1361,1.2,56.1764,57.0,74.935
20160505181500,29.8,71.4239,15.0,15.0,28.4448,44.6409,71.784,1.1401,1.2,56.1764,57.0,74.935
20160505183000,20.485,71.4239,15.0,15.0,28.5375,44.6409,71.784,1.1401,1.2,57.3465,57.0,74.935
20160505184500,18.885,71.4239,15.0,15.0,28.4448,44.6409,71.784,1.108,1.2,56.1764,57.0,74.935
20160505190000,18.53,70.6859,15.0,15.0,28.3521,44.1527,71.784,1.112,1.2,56.1764,57.0,75.755
20160505191500,19.0,70.6859,15.0,15.0,28.2131,44.6104,71.784,1.112,1.2,56.1764,57.0,75.755
20160505193000,19.545,70.6859,15.0,15.0,28.1226,45.1903,71.784,1.124,1.2,57.4365,57.0,75.755
20160505194500,29.995,69.5878,15.0,15.0,28.4097,46.3194,71.784,1.108,1.2,57.4365,57.0,78.05
20160505200000,30.77,69.5878,15.0,15.0,28.4727,46.3194,71.784,1.108,1.2,58.2286,57.0,78.05
20160505201500,30.18,68.8497,15.0,15.0,28.4043,48.6387,70.8299,1.116,1.2,58.2286,57.0,78.05
20160505203000,20.05,68.8497,15.0,15.0,28.3219,51.5989,69.6778,1.12,1.2,56.3384,57.0,78.05
20160505204500,22.385,68.0396,15.0,15.0,28.3117,54.4065,69.6778,1.1321,1.2,56.3384,57.0,78.05
20160505210000,29.545,68.0396,15.0,15.0,28.0648,57.3057,68.6157,1.12,1.2,57.5446,57.0,78.05
20160505211500,26.35,66.7615,15.0,15.0,27.849,59.4419,68.6157,1.124,1.2,57.5446,57.0,78.05
20160505213000,25.635,66.7615,15.0,15.0,27.7396,59.4419,68.6157,1.1481,1.2,56.5005,57.0,78.05
20160505214500,23.845,66.7615,15.0,15.0,27.7368,56.1766,68.6157,1.1562,1.2,57.2205,57.0,78.05
20160505220000,25.09,66.7615,15.0,15.0,27.731,56.1766,69.3177,1.1722,1.2,56.5005,57.0,78.05
20160505221500,21.17,66.7615,15.0,15.0,27.4484,56.7564,69.3177,1.2084,1.2,57.1485,57.0,78.05
20160505223000,21.17,66.7615,15.0,15.0,27.2656,56.7564,69.3177,1.2164,1.2,57.1485,57.0,78.05
20160505224500,21.17,66.7615,15.0,15.0,27.2529,56.7564,69.3177,1.2244,1.2,57.1485,57.0,78.05
20160505230000,21.17,66.7615,15.0,15.0,27.178,58.74,68.5257,1.2846,1.2,57.1485,57.0,78.05
20160505231500,21.17,66.0234,15.0,15.0,27.0006,58.74,68.5257,1.2164,1.2,57.1485,57.0,78.05
20160505233000,21.17,66.0234,15.0,15.0,26.9203,56.4207,68.5257,1.2284,1.2,57.1485,57.0,78.05
20160505234500,21.17,66.0234,15.0,15.0,26.6817,56.4207,68.5257,1.2124,1.2,57.1485,57.0,78.05
20160506000000,16.75,66.0234,15.0,15.0,26.8361,55.3831,69.2457,1.2967,1.2,57.1485,57.0,78.05
20160506001500,21.125,66.0234,15.0,15.0,26.8361,55.3831,69.2457,1.2846,1.2,57.1485,57.0,77.23
20160506003000,27.62,66.0234,15.0,15.0,26.8361,55.3831,69.2457,1.2846,1.2,57.1485,57.0,77.23
20160506004500,15.905,65.1053,15.0,15.0,26.8361,55.3831,69.2457,1.2927,1.2,56.1764,57.0,77.23
20160506010000,27.87,65.1053,15.0,15.0,26.8361,55.3831,69.2457,1.2927,1.2,58.2826,57.0,77.23
20160506011500,16.56,64.1152,15.0,15.0,26.8361,55.3831,69.2457,1.2886,1.2,55.7984,57.0,77.23
20160506013000,22.07,64.1152,15.0,15.0,26.8361,55.9629,69.2457,1.2886,1.2,57.7966,57.0,77.23
20160506014500,26.515,64.1152,15.0,15.0,26.8361,56.8479,69.2457,1.2766,1.2,56.4104,57.0,77.23
20160506020000,14.725,64.1152,15.0,15.0,26.8361,56.8479,69.2457,1.2846,1.2,57.1125,57.0,77.23
20160506021500,27.24,63.3771,15.0,15.0,26.8361,56.8479,69.2457,1.2846,1.2,57.1125,57.0,77.23
20160506023000,15.145,63.3771,15.0,15.0,26.8361,56.8479,69.2457,1.2846,1.2,56.0864,57.0,77.23
20160506024500,18.98,63.3771,15.0,15.0,26.8361,56.8479,69.2457,1.2846,1.2,57.7966,57.0,76.065
20160506030000,19.19,63.3771,15.0,15.0,26.8361,56.8479,69.2457,1.2846,1.2,56.0144,57.0,76.065
20160506031500,13.38,63.3771,15.0,15.0,26.8361,57.855,69.2457,1.2846,1.2,57.1485,57.0,76.065
20160506033000,27.17,63.3771,15.0,15.0,26.8361,58.7705,69.2457,1.2686,1.2,57.7606,57.0,76.065
20160506034500,14.205,63.3771,15.0,15.0,26.8361,57.6719,69.2457,1.2686,1.2,55.9244,57.0,76.065
20160506040000,13.48,63.3771,15.0,15.0,26.8361,58.9536,69.2457,1.2846,1.2,57.3465,57.0,76.065
20160506041500,26.135,63.3771,15.0,15.0,23.2183,59.7471,69.2457,1.2806,1.2,57.3465,57.0,76.065
20160506043000,17.815,62.189,15.0,15.0,23.5121,58.8316,69.2457,1.2806,1.2,55.7984,57.0,76.065
20160506044500,13.355,62.189,15.0,15.0,23.2183,58.8316,69.2457,1.2806,1.2,56.7345,57.0,76.065
20160506050000,15.975,62.189,15.0,15.0,23.2183,58.8316,69.2457,1.2565,1.2,57.4725,57.0,76.065
20160506051500,23.94,62.189,15.0,15.0,22.5572,58.8316,69.2457,1.2525,1.2,58.0666,57.0,76.065
20160506053000,25.61,62.189,15.0,15.0,22.5572,58.8316,69.2457,1.2244,1.2,56.5365,57.0,76.065
20160506054500,12.585,62.189,15.0,15.0,22.5572,58.8316,69.2457,1.2244,1.2,56.5365,57.0,76.065
20160506060000,27.46,62.189,15.0,15.0,22.5572,58.8316,69.2457,1.2244,1.2,58.3906,57.0,76.065
20160506061500,13.9,62.189,15.0,15.0,21.7491,58.8316,69.2457,1.2646,1.2,55.7984,57.0,76.065
20160506063000,24.74,62.189,15.0,15.0,21.7491,54.8033,69.2457,1.2927,1.2,58.2826,57.0,76.065
20160506064500,23.075,62.189,15.0,15.0,22.4102,54.8033,69.2457,1.2846,1.2,56.1764,57.0,76.065
20160506070000,12.955,62.189,15.0,15.0,23.8349,54.8033,70.2358,1.2766,1.2,56.1764,57.0,74.93
20160506071500,19.54,63.3771,15.0,15.0,24.0864,54.8033,70.2358,1.2927,1.2,57.7066,57.0,74.93
20160506073000,24.275,64.4753,15.0,15.0,24.2215,54.8033,71.4599,1.2886,1.2,57.7066,57.0,74.93
20160506074500,21.745,64.4753,15.0,15.0,24.289,54.8033,71.4599,1.2927,1.2,57.7066,57.0,73.56
20160506080000,26.47,64.4753,15.0,15.0,24.5592,54.1319,72.45,1.2846,1.2,57.7066,57.0,73.56
20160506081500,29.725,64.4753,15.0,15.0,24.9281,54.1319,72.45,1.2485,1.2,57.7066,57.0,73.56
20160506083000,15.94,64.4753,15.0,15.0,24.9281,53.2774,72.45,1.2525,1.2,55.8524,57.0,73.56
20160506084500,25.73,65.8434,15.0,15.0,24.9281,52.1788,71.3519,1.2565,1.2,58.2286,57.0,73.56
20160506090000,35.51,65.8434,15.0,15.0,24.9281,52.7281,71.3519,1.2565,1.2,58.2286,57.0,73.56
20160506091500,22.355,65.8434,15.0,15.0,24.9281,54.0708,71.3519,1.2525,1.2,56.5005,57.0,73.56
20160506093000,20.065,66.9415,15.0,15.0,24.9281,54.0708,71.3519,1.2405,1.2,55.8524,57.0,73.56
20160506094500,27.375,66.9415,15.0,15.0,24.9281,54.0708,71.3519,1.2405,1.2,56.4464,57.0,73.56
20160506100000,25.925,67.6616,15.0,15.0,24.9281,54.0708,71.3519,1.2365,1.2,57.9586,57.0,73.56
20160506101500,20.18,67.6616,15.0,15.0,27.3995,54.0708,72.378,1.2043,1.2,56.0144,57.0,73.56
20160506103000,22.105,67.6616,15.0,15.0,27.5008,53.4605,72.378,1.2324,1.2,57.7066,57.0,73.56
20160506104500,16.855,68.3996,15.0,15.0,27.3695,53.4605,72.378,1.2043,1.2,56.5725,57.0,73.56
20160506110000,16.855,68.3996,15.0,15.0,27.4621,52.7281,72.378,1.1281,1.2,55.8524,57.0,73.56
20160506111500,15.615,68.3996,15.0,15.0,27.4621,51.782,71.3879,1.104,1.2,55.8524,57.0,73.56
20160506113000,16.2,68.3996,15.0,15.0,27.4621,51.782,71.3879,1.108,1.2,55.8524,57.0,73.56
20160506114500,21.355,68.3996,15.0,15.0,27.4621,52.7281,71.3879,1.108,1.2,57.4365,57.0,73.56
20160506120000,31.775,69.1377,15.0,15.0,27.4621,52.7281,71.3879,1.2686,1.2,58.7687,57.0,71.13
20160506121500,13.275,69.1377,15.0,15.0,27.4621,53.3995,71.3879,1.2927,1.2,54.9883,57.0,71.13
20160506123000,32.545,69.1377,15.0,15.0,27.8271,53.3995,71.3879,1.2766,1.2,58.8407,57.0,71.13
20160506124500,18.955,69.1377,15.0,15.0,28.5743,53.3995,71.3879,1.2927,1.2,55.5644,57.0,71.13
20160506130000,23.33,69.9478,15.0,15.0,28.5233,53.3995,72.288,1.2846,1.2,58.3186,57.0,71.13
20160506131500,18.065,69.9478,15.0,15.0,28.6159,53.3995,72.288,1.2927,1.2,55.1503,57.0,70.355
20160506133000,18.065,69.9478,15.0,15.0,28.3485,51.8431,72.288,1.2806,1.2,56.5365,57.0,70.355
20160506134500,14.61,70.6859,15.0,15.0,28.3485,51.8431,71.1539,1.2565,1.2,56.5365,57.0,70.355
20160506140000,30.845,70.6859,15.0,15.0,28.3485,51.8431,71.1539,1.2646,1.2,58.2286,57.0,70.355
20160506141500,17.675,70.6859,15.0,15.0,28.3485,52.4534,71.1539,1.2565,1.2,55.5104,57.0,70.355
20160506143000,15.035,70.6859,15.0,15.0,28.3485,52.4534,71.1539,1.2766,1.2,56.7885,57.0,70.355
20160506144500,29.86,70.6859,15.0,15.0,28.3485,52.4534,71.1539,1.2806,1.2,57.6706,57.0,70.355
20160506150000,20.08,71.784,15.0,15.0,28.3485,53.0943,71.1539,1.2806,1.2,55.7624,57.0,70.355
20160506151500,19.795,71.784,15.0,15.0,28.3485,53.0943,71.892,1.124,1.2,55.7624,57.0,74.945
20160506153000,24.62,71.784,15.0,15.0,28.3485,53.0943,71.892,1.116,1.2,55.7624,57.0,74.945
20160506154500,18.575,71.784,15.0,15.0,28.3485,53.0943,71.892,1.12,1.2,55.7624,57.0,74.945
20160506160000,23.65,71.784,15.0,15.0,28.3485,52.5145,71.892,1.124,1.2,57.6346,57.0,74.945
20160506161500,32.08,71.784,15.0,15.0,28.3485,51.8736,71.892,1.1281,1.2,57.6346,57.0,74.945
20160506163000,28.0,71.784,15.0,15.0,28.3485,51.8736,71.0999,1.1361,1.2,56.9505,57.0,74.945
20160506164500,18.665,71.784,15.0,15.0,28.3485,51.8736,71.0999,1.1401,1.2,55.7984,57.0,74.945
20160506170000,18.335,71.784,15.0,15.0,28.3485,52.4534,71.0999,1.1441,1.2,57.1485,57.0,74.945
20160506171500,18.55,71.784,15.0,15.0,28.6302,52.4534,71.0999,1.1441,1.2,57.1485,57.0,74.945
20160506173000,25.065,71.784,15.0,15.0,28.6302,52.4534,71.0999,1.1281,1.2,58.0306,57.0,74.945
20160506174500,27.01,71.784,15.0,15.0,28.6302,52.4534,71.0999,1.124,1.2,56.2124,57.0,74.945
20160506180000,18.77,71.784,15.0,15.0,28.1005,52.4534,71.0999,1.1321,1.2,56.2124,57.0,74.945
20160506181500,31.39,71.784,15.0,15.0,28.1005,52.4534,71.982,1.112,1.2,58.1206,57.0,74.945
20160506183000,18.275,71.784,15.0,15.0,28.1005,52.4534,71.982,1.12,1.2,56.9865,57.0,74.945
20160506184500,32.055,71.784,15.0,15.0,28.1005,52.4534,71.982,1.112,1.2,56.9865,57.0,74.945
20160506190000,21.305,70.9559,15.0,15.0,28.1005,53.0332,71.982,1.116,1.2,57.7606,57.0,74.945
20160506191500,26.89,70.9559,15.0,15.0,28.1005,51.5989,71.982,1.116,1.2,57.7606,57.0,74.945
20160506193000,24.245,70.9559,15.0,15.0,28.0931,50.897,71.982,1.12,1.2,56.0504,57.0,74.945
20160506194500,26.635,69.9478,15.0,15.0,28.1169,50.897,70.9919,1.12,1.2,56.0504,57.0,74.945
20160506200000,27.96,69.1377,15.0,15.0,27.9219,51.5379,70.9919,1.2766,1.2,58.6427,57.0,68.825
20160506201500,15.205,69.1377,15.0,15.0,27.9536,51.5379,70.9919,1.2164,1.2,56.0504,57.0,72.39
20160506203000,29.69,68.3996,15.0,15.0,27.5012,52.2093,70.9919,1.2846,1.2,58.5167,57.0,72.39
20160506204500,29.69,67.6616,15.0,15.0,27.39,52.2093,70.9919,1.2806,1.2,58.5167,57.0,70.135
20160506210000,29.27,67.6616,15.0,15.0,27.1525,52.2093,71.946,1.2445,1.2,58.5167,57.0,70.135
20160506211500,27.595,67.6616,15.0,15.0,27.2172,52.2093,71.946,1.2766,1.2,58.5167,57.0,70.135
20160506213000,12.895,67.6616,15.0,15.0,27.1143,52.2093,71.946,1.2927,1.2,57.1125,57.0,70.135
20160506214500,19.165,66.9415,15.0,15.0,27.3432,52.2093,71.946,1.2485,1.2,55.8524,57.0,70.135
20160506220000,28.785,66.9415,15.0,15.0,27.0622,50.4698,71.946,1.2284,1.2,57.7966,57.0,70.135
20160506221500,13.265,66.9415,15.0,15.0,26.8892,50.4698,71.0999,1.2485,1.2,56.3744,57.0,70.135
20160506223000,27.465,66.9415,15.0,15.0,26.5675,50.4698,71.0999,1.1602,1.2,57.7606,57.0,70.135
20160506224500,14.53,66.9415,15.0,15.0,26.5273,50.4698,71.0999,1.1441,1.2,55.8524,57.0,70.135
20160506230000,26.75,66.0234,15.0,15.0,26.4681,51.5684,71.0999,1.1602,1.2,58.2286,57.0,70.135
20160506231500,18.535,66.0234,15.0,15.0,26.622,51.5684,71.0999,1.1441,1.2,55.7984,57.0,70.135
20160506233000,14.245,66.0234,15.0,15.0,26.2948,51.5684,71.0999,1.1602,1.2,57.5446,57.0,70.135
20160506234500,26.23,66.0234,15.0,15.0,25.899,51.5684,72.09,1.1682,1.2,57.5446,57.0,70.135
20160507000000,12.91,65.1053,15.0,15.0,25.6354,51.5684,72.09,1.2043,1.2,56.6085,57.0,70.135
20160507001500,27.355,65.1053,15.0,15.0,25.9007,51.5684,72.09,1.1722,1.2,58.0666,57.0,70.135
20160507003000,13.13,65.1053,15.0,15.0,25.7765,49.9205,72.09,1.1762,1.2,55.7984,57.0,70.135
20160507004500,16.79,65.1053,15.0,15.0,25.354,49.4017,71.0279,1.1802,1.2,57.4725,57.0,70.135
20160507010000,26.315,65.1053,15.0,15.0,25.4276,49.4017,71.0279,1.112,1.2,57.4725,57.0,70.135
20160507011500,13.275,65.1053,15.0,15.0,25.3014,50.6529,71.0279,1.1321,1.2,55.9604,57.0,70.135
20160507013000,17.91,65.1053,15.0,15.0,24.8667,51.3243,71.0279,1.1481,1.2,57.7966,57.0,70.135
20160507014500,26.545,64.3852,15.0,15.0,25.1256,51.3243,71.0279,1.1481,1.2,57.7966,57.0,70.135
20160507020000,12.26,64.3852,15.0,15.0,25.1872,51.3243,71.82,1.1481,1.2,56.6625,57.0,70.135
20160507021500,27.74,64.3852,15.0,15.0,25.1872,51.3243,71.82,1.1401,1.2,58.3906,57.0,70.135
20160507023000,11.73,64.3852,15.0,15.0,25.2548,51.3243,71.82,1.1401,1.2,56.0144,57.0,70.135
20160507024500,27.24,64.3852,15.0,15.0,25.1256,49.8594,71.82,1.1441,1.2,57.0585,57.0,70.135
20160507030000,21.25,64.3852,15.0,15.0,24.9965,49.8594,71.0999,1.1481,1.2,58.4446,57.0,70.135
20160507031500,12.385,64.3852,15.0,15.0,24.8659,49.8594,71.0999,1.1401,1.2,56.1764,57.0,70.135
20160507033000,24.87,64.3852,15.0,15.0,24.5269,49.8594,71.0999,1.1562,1.2,58.3186,57.0,72.815
20160507034500,13.805,63.3771,15.0,15.0,24.659,50.4698,71.0999,1.1802,1.2,55.6904,57.0,72.815
20160507040000,26.315,63.3771,15.0,15.0,24.659,50.4698,71.0999,1.1642,1.2,58.3186,57.0,72.815
20160507041500,15.32,63.3771,15.0,15.0,24.5347,50.4698,71.0999,1.1642,1.2,55.7984,57.0,72.815
20160507043000,15.83,63.3771,15.0,15.0,24.4608,50.4698,71.982,1.1401,1.2,57.5986,57.0,72.815
20160507044500,20.45,63.3771,15.0,15.0,24.3287,50.4698,71.982,1.1722,1.2,56.0144,57.0,72.815
20160507050000,15.635,63.3771,15.0,15.0,24.3287,51.0191,71.982,1.2084,1.2,57.7066,57.0,72.815
20160507051500,20.54,63.3771,15.0,15.0,24.1966,49.3406,71.982,1.2485,1.2,55.8524,57.0,72.815
20160507053000,17.71,63.3771,15.0,15.0,24.1843,48.7303,70.7939,1.2886,1.2,58.2286,57.0,72.815
20160507054500,13.035,63.3771,15.0,15.0,23.9847,49.3101,70.7939,1.2846,1.2,55.4743,57.0,72.815
20160507060000,21.155,63.3771,15.0,15.0,23.8516,50.0731,70.7939,1.2927,1.2,58.2826,57.0,72.815
20160507061500,12.8,63.3771,15.0,15.0,23.8516,50.0731,70.7939,1.2806,1.2,55.5104,57.0,71.995
20160507063000,27.55,63.3771,15.0,15.0,23.7185,50.6834,70.7939,1.2886,1.2,58.3906,57.0,71.995
20160507064500,11.66,63.3771,15.0,15.0,23.5853,50.6834,71.82,1.2806,1.2,56.5365,57.0,71.995
20160507070000,21.0,63.3771,15.0,15.0,23.8349,51.3243,71.82,1.2846,1.2,57.7606,57.0,71.995
20160507071500,26.265,63.3771,15.0,15.0,23.8349,50.4698,71.82,1.2846,1.2,57.7606,57.0,71.995
20160507073000,26.6,64.7453,15.0,15.0,24.0864,49.3711,71.0279,1.2806,1.2,57.7606,57.0,71.995
20160507074500,25.63,64.7453,15.0,15.0,24.2215,49.3711,71.0279,1.2846,1.2,56.6625,57.0,71.995
20160507080000,25.63,66.2934,15.0,15.0,24.8161,50.2561,71.0279,1.2726,1.2,56.6625,57.0,71.995
20160507081500,25.63,66.2934,15.0,15.0,25.1563,53.7657,71.0279,1.2324,1.2,56.6625,57.0,71.995
20160507083000,25.63,67.3915,15.0,15.0,26.3771,53.7657,71.982,1.2204,1.2,56.6625,57.0,71.995
20160507084500,25.63,67.3915,15.0,15.0,26.653,51.2937,71.982,1.1923,1.2,56.6625,57.0,71.995
20160507090000,28.2,67.3915,15.0,15.0,27.4336,51.2937,71.982,1.1963,1.2,56.6625,57.0,71.995
20160507091500,27.005,68.2196,15.0,15.0,27.8787,51.8125,71.982,1.1802,1.2,56.6625,57.0,71.995
20160507093000,23.905,69.1377,15.0,15.0,28.6164,51.2632,71.982,1.1521,1.2,56.6625,57.0,71.995
20160507094500,23.905,69.1377,15.0,15.0,28.8603,50.5613,71.982,1.112,1.2,56.6625,57.0,73.85
20160507100000,28.23,69.1377,15.0,15.0,28.7754,50.5613,71.0999,1.1,1.2,56.6625,57.0,75.965
20160507101500,28.6,69.1377,15.0,15.0,29.7192,51.9346,71.0999,1.104,1.2,57.7066,57.0,75.965
20160507103000,23.06,69.1377,15.0,15.0,29.7089,51.9346,71.0999,1.108,1.2,57.0225,57.0,75.965
20160507104500,23.99,70.5059,15.0,15.0,28.8812,51.9346,71.0999,1.112,1.2,57.0225,57.0,75.965
20160507110000,23.99,70.5059,15.0,15.0,29.6475,51.9346,71.0999,1.1,1.2,57.0225,57.0,76.815
20160507111500,26.18,70.5059,15.0,15.0,29.4844,49.2796,71.0999,1.2605,1.2,57.5986,57.0,76.815
20160507113000,30.72,70.5059,15.0,15.0,29.069,50.7444,71.0999,1.2886,1.2,57.5986,57.0,73.61
20160507114500,19.805,70.5059,15.0,15.0,29.278,49.5543,71.0999,1.2806,1.2,56.8965,57.0,73.61
20160507120000,30.72,70.5059,15.0,15.0,29.848,50.5003,71.0999,1.2927,1.2,56.8965,57.0,73.61
20160507121500,20.515,70.5059,15.0,15.0,29.1328,50.5003,71.0999,1.2846,1.2,56.8965,57.0,73.61
20160507123000,23.965,70.5059,15.0,15.0,30.0091,49.9815,71.0999,1.2846,1.2,57.7066,57.0,73.61
20160507124500,19.37,71.2439,15.0,15.0,30.0045,49.9815,71.0999,1.2846,1.2,56.7345,57.0,73.61
20160507130000,29.26,71.2439,15.0,15.0,29.9334,49.3101,71.0999,1.2686,1.2,57.7966,57.0,72.385
20160507131500,24.265,72.072,15.0,15.0,29.6019,48.3946,71.0999,1.2686,1.2,55.9604,57.0,72.385
20160507133000,21.98,71.3339,15.0,15.0,29.4114,49.2796,71.82,1.2686,1.2,57.5446,57.0,72.385
20160507134500,20.06,71.3339,15.0,15.0,30.2661,50.8665,70.5059,1.2525,1.2,55.8524,57.0,72.385
20160507140000,30.17,72.072,15.0,15.0,30.764,49.8594,70.5059,1.2365,1.2,57.9946,57.0,72.385
20160507141500,20.01,72.072,15.0,15.0,31.2911,48.5167,70.5059,1.2445,1.2,55.9604,57.0,72.385
20160507143000,30.7,72.072,15.0,15.0,31.5109,48.5167,71.3519,1.2284,1.2,57.7606,57.0,72.385
20160507144500,20.505,72.9721,15.0,15.0,31.1795,48.5167,71.3519,1.2485,1.2,56.8965,57.0,72.385
20160507150000,31.105,72.9721,15.0,15.0,30.5836,51.3853,71.3519,1.2445,1.2,57.7606,57.0,72.385
20160507151500,24.69,72.9721,15.0,15.0,30.5836,53.9793,71.3519,1.2445,1.2,57.7606,57.0,72.385
20160507153000,28.0,72.9721,15.0,15.0,31.8697,54.8643,71.3519,1.2405,1.2,57.7606,57.0,72.385
20160507154500,23.26,72.9721,15.0,15.0,31.3449,53.3384,71.3519,1.2405,1.2,56.5005,57.0,72.385
20160507160000,23.26,72.9721,15.0,15.0,32.5067,53.3384,71.3519,1.2445,1.2,57.2205,57.0,72.385
20160507161500,23.26,72.9721,15.0,15.0,32.5067,50.7139,71.3519,1.2485,1.2,57.2205,57.0,72.385
20160507163000,23.26,72.9721,15.0,15.0,32.412,50.7139,71.3519,1.2485,1.2,57.2205,57.0,72.385
20160507164500,23.26,72.9721,15.0,15.0,30.8083,51.4769,71.3519,1.2405,1.2,57.2205,57.0,72.385
20160507170000,23.26,72.9721,15.0,15.0,31.9238,51.4769,71.3519,1.3167,1.2,57.2205,57.0,71.18
20160507171500,26.79,72.9721,15.0,15.0,31.9238,52.0567,71.3519,1.2846,1.2,57.2205,57.0,71.18
20160507173000,30.58,72.9721,15.0,15.0,31.9238,52.0567,71.3519,1.1963,1.2,57.2205,57.0,72.69
20160507174500,26.875,72.9721,15.0,15.0,31.9238,52.0567,71.3519,1.1883,1.2,56.1764,57.0,72.69
20160507180000,29.545,72.9721,15.0,15.0,31.9238,52.667,71.3519,1.1802,1.2,56.1764,57.0,72.69
20160507181500,24.425,72.9721,15.0,15.0,31.9238,52.667,71.3519,1.2244,1.2,56.1764,57.0,72.69
20160507183000,24.425,72.072,15.0,15.0,31.2911,52.667,71.3519,1.2485,1.2,56.1764,57.0,72.69
20160507184500,22.885,72.072,15.0,15.0,31.2911,52.667,71.3519,1.2886,1.2,57.1125,57.0,71.06
20160507190000,22.885,72.072,15.0,15.0,31.2148,52.667,71.3519,1.2846,1.2,57.1125,57.0,71.06
20160507191500,22.885,72.072,15.0,15.0,31.2148,52.667,72.252,1.2806,1.2,57.1125,57.0,71.06
20160507193000,22.885,70.9559,15.0,15.0,30.682,52.667,72.252,1.2846,1.2,57.1125,57.0,71.06
20160507194500,22.885,70.9559,15.0,15.0,30.5845,53.2774,72.252,1.2766,1.2,56.4464,57.0,71.06
20160507200000,21.685,70.9559,15.0,15.0,30.3228,53.2774,72.252,1.2846,1.2,57.1845,57.0,71.06
20160507201500,21.685,70.2358,15.0,15.0,30.3228,52.606,71.1539,1.2927,1.2,57.1845,57.0,71.06
20160507203000,21.685,70.2358,15.0,15.0,30.4824,53.1553,71.1539,1.2886,1.2,57.1845,57.0,69.91
20160507204500,21.685,69.4978,15.0,15.0,30.4824,54.2845,71.1539,1.2646,1.2,57.1845,57.0,69.91
20160507210000,21.685,69.4978,15.0,15.0,30.1533,54.2845,71.1539,1.2525,1.2,57.1845,57.0,69.91
20160507211500,20.36,69.4978,15.0,15.0,29.8723,54.2845,71.1539,1.2646,1.2,57.1845,57.0,69.91
20160507213000,20.36,69.4978,15.0,15.0,29.8723,54.2845,71.1539,1.2806,1.2,57.1845,57.0,69.91
20160507214500,20.36,69.4978,15.0,15.0,29.8723,54.2845,71.1539,1.2886,1.2,57.1845,57.0,69.91
20160507220000,20.36,68.7597,15.0,15.0,29.8723,54.2845,71.1539,1.2846,1.2,57.1845,57.0,69.91
20160507221500,20.36,68.7597,15.0,15.0,29.8723,53.6131,71.1539,1.2806,1.2,57.1845,57.0,69.91
20160507223000,20.36,68.7597,15.0,15.0,29.8723,54.1929,71.1539,1.2806,1.2,57.1845,57.0,69.91
20160507224500,20.36,68.0396,15.0,15.0,29.8723,54.1929,71.1539,1.2806,1.2,57.1845,57.0,69.91
20160507230000,20.36,68.0396,15.0,15.0,29.8723,54.1929,71.1539,1.2846,1.2,57.1845,57.0,69.91
20160507231500,20.36,68.0396,15.0,15.0,29.8723,54.1929,71.1539,1.2886,1.2,57.1845,57.0,69.91
20160507233000,20.36,68.0396,15.0,15.0,29.8723,54.1929,71.982,1.2846,1.2,57.1845,57.0,69.91
20160507234500,20.36,68.0396,15.0,15.0,29.8723,54.1929,71.982,1.2886,1.2,56.6085,57.0,69.04
20160508000000,18.39,67.0315,15.0,15.0,29.8723,54.1929,71.982,1.2886,1.2,56.6085,57.0,69.04
20160508001500,18.39,67.0315,15.0,15.0,29.8723,54.1929,71.1899,1.2766,1.2,57.3465,57.0,69.04
20160508003000,17.26,67.0315,15.0,15.0,29.8723,52.8196,71.1899,1.2605,1.2,57.3465,57.0,69.04
20160508004500,24.035,67.0315,15.0,15.0,29.8723,53.43,71.1899,1.2605,1.2,57.3465,57.0,69.04
20160508010000,24.035,66.2034,15.0,15.0,29.8723,54.1319,71.1899,1.2646,1.2,57.3465,57.0,69.04
20160508011500,24.035,66.2034,15.0,15.0,29.8723,54.1319,71.1899,1.2605,1.2,57.3465,57.0,69.04
20160508013000,24.035,66.2034,15.0,15.0,29.8723,54.1319,71.1899,1.2646,1.2,57.3465,57.0,69.04
20160508014500,24.035,66.2034,15.0,15.0,25.8888,54.1319,71.1899,1.2605,1.2,57.3465,57.0,69.04
20160508020000,24.035,66.2034,15.0,15.0,26.3035,54.1319,72.252,1.2646,1.2,56.6085,57.0,69.04
20160508021500,24.035,66.2034,15.0,15.0,26.0096,54.1319,72.252,1.2565,1.2,56.6085,57.0,69.04
20160508023000,22.43,65.4834,15.0,15.0,25.8627,54.1319,72.252,1.2846,1.2,57.5446,57.0,66.49
20160508024500,14.315,65.4834,15.0,15.0,25.7158,52.2703,71.3519,1.2927,1.2,57.5446,57.0,66.49
20160508030000,14.315,65.4834,15.0,15.0,25.7158,52.2703,71.3519,1.2927,1.2,56.3384,57.0,66.49
20160508031500,16.11,65.4834,15.0,15.0,25.8627,52.2703,71.3519,1.2766,1.2,57.2205,57.0,66.49
20160508033000,16.11,65.4834,15.0,15.0,26.1565,53.3079,71.3519,1.2766,1.2,57.2205,57.0,66.49
20160508034500,16.11,65.4834,15.0,15.0,26.0096,53.3079,71.3519,1.2806,1.2,57.2205,57.0,66.49
20160508040000,16.11,65.4834,15.0,15.0,25.8627,53.3079,71.3519,1.2766,1.2,57.2205,57.0,66.49
20160508041500,16.11,64.7453,15.0,15.0,25.8627,53.3079,71.3519,1.1963,1.2,57.2205,57.0,66.49
20160508043000,16.11,64.7453,15.0,15.0,25.7158,53.3079,72.378,1.104,1.2,57.2205,57.0,66.49
20160508044500,16.11,64.7453,15.0,15.0,25.8627,53.3079,72.378,1.104,1.2,57.2205,57.0,68.17
20160508050000,16.11,64.7453,15.0,15.0,25.8627,52.1177,72.378,1.1321,1.2,57.2205,57.0,68.17
20160508051500,16.11,64.7453,15.0,15.0,25.6423,51.2937,71.0279,1.1441,1.2,57.2205,57.0,68.17
20160508053000,16.11,64.7453,15.0,15.0,25.6423,51.2937,71.0279,1.1441,1.2,57.2205,57.0,68.17
20160508054500,16.11,64.7453,15.0,15.0,25.6423,52.2093,71.0279,1.1441,1.2,57.2205,57.0,68.17
20160508060000,16.11,64.7453,15.0,15.0,25.7158,52.2093,71.0279,1.1441,1.2,57.2205,57.0,68.17
20160508061500,16.11,64.7453,15.0,15.0,26.3769,52.8501,71.0279,1.1521,1.2,57.2205,57.0,68.17
20160508063000,16.11,64.7453,15.0,15.0,26.3035,52.8501,71.82,1.1521,1.2,57.2205,57.0,68.17
20160508064500,23.455,64.7453,15.0,15.0,26.5238,52.8501,71.82,1.1481,1.2,57.2205,57.0,68.17
20160508070000,23.455,65.4834,15.0,15.0,27.4788,53.5215,71.82,1.1521,1.2,57.2205,57.0,68.17
20160508071500,18.415,66.2034,15.0,15.0,28.9479,52.545,71.82,1.1602,1.2,57.2205,57.0,68.17
20160508073000,26.375,66.2034,15.0,15.0,31.4454,51.3243,71.82,1.1802,1.2,56.4464,57.0,68.17
20160508074500,24.28,67.3015,15.0,15.0,31.2768,51.3243,70.8299,1.2043,1.2,56.4464,57.0,68.17
20160508080000,24.28,67.3015,15.0,15.0,31.448,52.0567,70.8299,1.2164,1.2,57.1125,57.0,68.17
20160508081500,24.28,68.3996,15.0,15.0,31.448,52.8807,70.8299,1.2164,1.2,57.1125,57.0,68.17
20160508083000,29.05,68.3996,15.0,15.0,32.5527,52.8807,70.8299,1.2164,1.2,57.1125,57.0,68.17
20160508084500,29.05,69.2277,15.0,15.0,33.4001,52.8807,71.82,1.2244,1.2,57.1125,57.0,68.17
20160508090000,28.14,69.2277,15.0,15.0,33.6014,52.8807,71.82,1.2124,1.2,57.1125,57.0,68.17
20160508091500,28.14,69.2277,15.0,15.0,33.2575,53.8572,71.82,1.2003,1.2,57.1125,57.0,68.17
20160508093000,28.14,70.2358,15.0,15.0,32.8989,53.2164,71.82,1.2084,1.2,57.1125,57.0,68.17
20160508094500,30.245,70.2358,15.0,15.0,33.4129,52.1177,71.82,1.2084,1.2,57.7066,57.0,68.17
20160508100000,28.78,69.4978,15.0,15.0,32.9631,52.1177,71.0639,1.2124,1.2,56.8965,57.0,68.17
20160508101500,25.0,69.4978,15.0,15.0,31.6972,53.3384,71.0639,1.2003,1.2,56.8965,57.0,68.17
20160508103000,27.965,70.5959,15.0,15.0,31.8032,53.8877,71.0639,1.2084,1.2,56.8965,57.0,68.17
20160508104500,22.79,70.5959,15.0,15.0,32.4156,53.8877,71.0639,1.1963,1.2,56.8965,57.0,68.17
20160508110000,22.79,70.5959,15.0,15.0,32.086,54.5591,71.0639,1.2003,1.2,56.8965,57.0,68.17
20160508111500,22.79,70.5959,15.0,15.0,32.0288,54.5591,71.892,1.1963,1.2,56.8965,57.0,68.17
20160508113000,22.79,71.3339,15.0,15.0,32.0288,54.5591,71.892,1.1802,1.2,56.8965,57.0,68.17
20160508114500,22.79,71.3339,15.0,15.0,32.0288,54.5591,71.892,1.1762,1.2,56.8965,57.0,68.17
20160508120000,22.79,71.3339,15.0,15.0,32.0288,55.261,71.892,1.1802,1.2,56.8965,57.0,68.17
20160508121500,22.79,71.3339,15.0,15.0,32.0288,55.261,71.892,1.1562,1.2,56.8965,57.0,68.17
20160508123000,22.79,71.3339,15.0,15.0,32.0288,55.8714,71.0999,1.1562,1.2,56.8965,57.0,68.17
20160508124500,22.79,71.3339,15.0,15.0,32.0288,57.1226,71.0999,1.1521,1.2,56.8965,57.0,68.17
20160508130000,22.79,72.162,15.0,15.0,32.6298,58.4959,71.0999,1.124,1.2,57.4725,57.0,68.17
20160508131500,29.405,72.162,15.0,15.0,32.6298,58.4959,71.0999,1.124,1.2,57.4725,57.0,68.17
20160508133000,29.405,72.162,15.0,15.0,32.6298,57.794,71.0999,1.112,1.2,57.4725,57.0,68.17
20160508134500,29.405,72.162,15.0,15.0,33.0507,57.794,71.0999,1.124,1.2,57.4725,57.0,68.17
20160508140000,29.405,72.162,15.0,15.0,33.0507,57.794,72.018,1.1361,1.2,57.4725,57.0,68.17
20160508141500,29.405,72.162,15.0,15.0,33.0658,57.794,72.018,1.1321,1.2,57.4725,57.0,68.17
20160508143000,22.705,72.162,15.0,15.0,33.2768,58.4043,72.018,1.116,1.2,57.4725,57.0,68.17
20160508144500,29.53,72.162,15.0,15.0,33.3019,58.4043,72.018,1.104,1.2,57.4725,57.0,69.16
20160508150000,29.53,72.162,15.0,15.0,33.0406,59.1062,71.0279,1.12,1.2,57.4725,57.0,69.16
20160508151500,29.53,72.162,15.0,15.0,32.9361,59.9912,71.0279,1.12,1.2,57.4725,57.0,69.16
20160508153000,30.36,72.162,15.0,15.0,33.0406,60.7237,71.0279,1.12,1.2,56.7885,57.0,69.16
20160508154500,23.53,73.1701,15.0,15.0,32.9079,60.7237,71.0279,1.124,1.2,57.4725,57.0,69.16
20160508160000,30.97,73.1701,15.0,15.0,33.0114,59.9607,71.0279,1.12,1.2,56.6625,57.0,69.16
20160508161500,24.67,73.1701,15.0,15.0,32.9361,60.8762,71.0279,1.12,1.2,56.6625,57.0,69.16
20160508163000,23.465,72.162,15.0,15.0,32.8044,60.8762,71.0279,1.1321,1.2,57.3105,57.0,69.16
20160508164500,23.915,72.162,15.0,15.0,32.8044,60.8762,71.0279,1.1481,1.2,57.3105,57.0,69.16
20160508170000,23.915,72.162,15.0,15.0,33.0658,60.8762,71.0279,1.1441,1.2,57.3105,57.0,69.16
20160508171500,23.915,72.162,15.0,15.0,32.6748,61.6697,71.0279,1.1401,1.2,57.3105,57.0,69.16
20160508173000,23.915,72.162,15.0,15.0,32.3273,61.6697,71.0279,1.1321,1.2,57.3105,57.0,69.16
20160508174500,23.915,72.162,15.0,15.0,32.2218,61.6697,71.0279,1.124,1.2,57.3105,57.0,69.16
20160508180000,23.915,72.162,15.0,15.0,32.5133,60.8762,71.0279,1.12,1.2,57.3105,57.0,69.16
20160508181500,23.915,72.162,15.0,15.0,32.9009,58.2517,71.0279,1.12,1.2,57.3105,57.0,69.16
20160508183000,23.915,72.162,15.0,15.0,32.5133,60.1133,71.784,1.104,1.2,57.3105,57.0,69.16
20160508184500,23.915,72.162,15.0,15.0,32.5213,61.0593,71.784,1.108,1.2,57.3105,57.0,69.16
20160508190000,23.915,71.3339,15.0,15.0,32.1941,60.2659,71.784,1.112,1.2,57.3105,57.0,69.16
20160508191500,28.6,71.3339,15.0,15.0,32.0759,60.2659,70.5959,1.0237,1.2,57.3105,57.0,77.02
20160508193000,27.435,71.3339,15.0,15.0,31.8955,60.2659,70.5959,1.1481,1.2,57.3105,57.0,78.185
20160508194500,27.435,71.3339,15.0,15.0,31.8217,61.3035,70.5959,1.2284,1.2,56.6625,57.0,78.185
20160508200000,31.015,70.2358,15.0,15.0,31.6857,61.3035,70.5959,1.2405,1.2,57.4725,57.0,78.185
20160508201500,32.175,70.2358,15.0,15.0,31.7168,61.3035,70.5959,1.2124,1.2,57.4725,57.0,78.185
20160508203000,32.175,69.4978,15.0,15.0,31.6529,61.3035,70.5959,1.2284,1.2,57.4725,57.0,78.185
20160508204500,32.175,69.4978,15.0,15.0,31.6742,61.3035,70.5959,1.2525,1.2,57.4725,57.0,78.185
20160508210000,32.175,69.4978,15.0,15.0,31.6329,61.3035,70.5959,1.2485,1.2,57.4725,57.0,78.185
20160508211500,32.175,69.4978,15.0,15.0,31.5136,60.51,70.5959,1.2284,1.2,57.4725,57.0,78.185
20160508213000,32.175,69.4978,15.0,15.0,31.599,60.51,70.5959,1.2324,1.2,57.4725,57.0,78.185
20160508214500,32.175,69.4978,15.0,15.0,31.5464,60.51,71.658,1.2365,1.2,57.4725,57.0,78.185
20160508220000,22.255,69.4978,15.0,15.0,31.4281,59.503,71.658,1.2846,1.2,57.4725,57.0,69.875
20160508221500,22.91,69.4978,15.0,15.0,31.4281,59.503,71.658,1.2766,1.2,57.4725,57.0,69.875
20160508223000,22.91,69.4978,15.0,15.0,31.3671,58.8926,71.658,1.2365,1.2,57.4725,57.0,69.875
20160508224500,23.52,69.4978,15.0,15.0,31.3671,58.0076,71.658,1.1562,1.2,57.4725,57.0,69.875
20160508230000,23.52,69.4978,15.0,15.0,31.5525,58.0076,70.5419,1.1802,1.2,57.4725,57.0,69.875
20160508231500,23.52,69.4978,15.0,15.0,31.5525,58.0076,70.5419,1.1883,1.2,57.4725,57.0,69.875
20160508233000,23.52,69.4978,15.0,15.0,31.6749,58.0076,70.5419,1.1843,1.2,57.4725,57.0,69.875
20160508234500,28.78,69.4978,15.0,15.0,31.5487,58.8621,70.5419,1.1843,1.2,57.4725,57.0,69.875
20160509000000,28.78,69.4978,15.0,15.0,31.7326,58.8621,70.5419,1.1843,1.2,57.4725,57.0,69.875
20160509001500,28.78,69.4978,15.0,15.0,31.7326,58.8621,71.3519,1.1802,1.2,57.4725,57.0,69.875
20160509003000,28.78,68.5797,15.0,15.0,31.7326,58.8621,71.3519,1.1802,1.2,57.4725,57.0,69.875
20160509004500,28.78,68.5797,15.0,15.0,31.6055,58.1297,71.3519,1.1762,1.2,57.4725,57.0,69.875
20160509010000,28.78,68.5797,15.0,15.0,31.3398,58.1297,71.3519,1.1762,1.2,57.4725,57.0,69.875
20160509011500,28.78,68.5797,15.0,15.0,31.1318,58.1297,71.3519,1.1682,1.2,57.4725,57.0,69.875
20160509013000,28.78,68.5797,15.0,15.0,31.026,56.909,71.3519,1.1642,1.2,57.4725,57.0,69.875
20160509014500,28.78,67.8596,15.0,15.0,31.026,56.2986,71.3519,1.1562,1.2,57.4725,57.0,69.875
20160509020000,28.78,67.8596,15.0,15.0,31.001,56.2986,70.3978,1.1562,1.2,57.4725,57.0,69.875
20160509021500,28.78,67.8596,15.0,15.0,31.1726,57.031,70.3978,1.1481,1.2,57.4725,57.0,69.875
20160509023000,28.78,67.8596,15.0,15.0,31.2392,57.7024,70.3978,1.1481,1.2,57.4725,57.0,69.875
20160509024500,28.78,67.8596,15.0,15.0,31.4113,57.7024,70.3978,1.1401,1.2,57.4725,57.0,69.875
20160509030000,28.78,67.8596,15.0,15.0,31.5454,57.7024,71.1539,1.1682,1.2,57.4725,57.0,69.875
