PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160509031500,28.78,67.8596,15.0,15.0,31.5454,57.7024,71.1539,1.2405,1.2,57.4725,57.0,69.875
20160509033000,28.78,67.8596,15.0,15.0,31.8136,57.7024,71.982,1.3007,1.2,57.4725,57.0,69.875
20160509034500,28.78,67.8596,15.0,15.0,31.9477,57.7024,71.982,1.2846,1.2,57.4725,57.0,69.875
20160509040000,28.78,67.8596,15.0,15.0,31.9477,56.2071,71.982,1.2525,1.2,57.4725,57.0,69.875
20160509041500,28.78,67.8596,15.0,15.0,32.1238,56.2071,70.6679,1.2806,1.2,57.4725,57.0,69.875
20160509043000,28.78,67.8596,15.0,15.0,32.1238,56.2071,70.6679,1.2886,1.2,57.4725,57.0,69.875
20160509044500,28.78,67.8596,15.0,15.0,31.9887,57.0616,70.6679,1.2846,1.2,57.4725,57.0,69.875
20160509050000,28.78,67.8596,15.0,15.0,31.7185,57.0616,70.6679,1.2806,1.2,57.4725,57.0,69.875
20160509051500,28.78,67.8596,15.0,15.0,31.7556,57.0616,70.6679,1.2846,1.2,57.4725,57.0,69.875
20160509053000,28.78,67.8596,15.0,15.0,31.6876,57.6414,70.6679,1.2445,1.2,57.4725,57.0,69.875
20160509054500,28.78,67.8596,15.0,15.0,31.8592,57.6414,71.496,1.1642,1.2,57.4725,57.0,69.875
20160509060000,29.94,67.8596,15.0,15.0,31.8592,57.6414,71.496,1.112,1.2,57.4725,57.0,69.875
20160509061500,29.94,67.8596,15.0,15.0,31.8592,57.6414,71.496,1.112,1.2,57.4725,57.0,69.875
20160509063000,29.94,67.8596,15.0,15.0,31.8592,56.5733,71.496,1.112,1.2,57.4725,57.0,69.875
20160509064500,29.94,67.8596,15.0,15.0,32.0309,55.9629,70.7399,1.12,1.2,57.4725,57.0,69.875
20160509070000,29.94,67.8596,15.0,15.0,32.2379,55.9629,70.7399,1.1281,1.2,57.4725,57.0,69.875
20160509071500,31.245,68.6697,15.0,15.0,32.3389,57.1531,70.7399,1.12,1.2,57.4725,57.0,69.875
20160509073000,31.245,68.6697,15.0,15.0,32.6815,57.1531,70.7399,1.104,1.2,57.4725,57.0,71.405
20160509074500,31.245,68.6697,15.0,15.0,32.9556,57.1531,70.7399,1.1401,1.2,57.4725,57.0,71.405
20160509080000,31.245,68.6697,15.0,15.0,33.1163,57.1531,70.7399,1.1883,1.2,57.4725,57.0,71.405
20160509081500,31.245,68.6697,15.0,15.0,33.2523,57.1531,71.496,1.2084,1.2,57.4725,57.0,71.405
20160509083000,31.245,68.6697,15.0,15.0,33.4071,57.794,71.496,1.2124,1.2,57.4725,57.0,71.405
20160509084500,31.245,68.6697,15.0,15.0,33.4898,57.0921,71.496,1.1883,1.2,57.4725,57.0,71.405
20160509090000,32.55,68.6697,15.0,15.0,33.6352,56.5122,70.5419,1.1883,1.2,56.6985,57.0,71.405
20160509091500,32.55,68.6697,15.0,15.0,33.7683,56.5122,70.5419,1.1963,1.2,56.6985,57.0,71.405
20160509093000,38.365,69.6778,15.0,15.0,34.1676,57.5804,70.5419,1.112,1.2,56.6985,57.0,79.96
20160509094500,38.365,69.6778,15.0,15.0,34.3673,57.5804,70.5419,1.112,1.2,56.6985,57.0,79.96
20160509100000,31.485,69.6778,15.0,15.0,35.2289,57.5804,70.5419,1.116,1.2,57.3825,57.0,79.96
20160509101500,32.93,69.6778,15.0,15.0,35.213,57.5804,71.2979,1.12,1.2,57.3825,57.0,79.96
20160509103000,32.93,69.6778,15.0,15.0,34.9125,60.7542,70.5419,1.12,1.2,57.3825,57.0,79.96
20160509104500,32.93,69.6778,15.0,15.0,34.7457,59.9912,70.5419,1.124,1.2,57.3825,57.0,79.96
20160509110000,32.93,69.6778,15.0,15.0,34.5418,59.9912,70.5419,1.108,1.2,57.3825,57.0,79.96
20160509111500,32.93,69.6778,15.0,15.0,34.4196,59.9912,70.5419,1.1481,1.2,57.3825,57.0,79.96
20160509113000,32.93,69.6778,15.0,15.0,34.5094,59.9912,70.5419,1.1562,1.2,57.3825,57.0,79.96
20160509114500,37.1,69.6778,15.0,15.0,34.2362,59.9912,70.5419,1.1642,1.2,57.3825,57.0,79.96
20160509120000,37.1,69.6778,15.0,15.0,34.5351,57.3057,71.658,1.2806,1.2,57.3825,57.0,79.96
20160509121500,37.1,69.6778,15.0,15.0,34.5094,56.4817,71.658,1.2927,1.2,57.3825,57.0,79.96
20160509123000,48.855,69.6778,15.0,15.0,34.7215,56.4817,71.658,1.2806,1.2,56.5725,57.0,79.96
20160509124500,40.915,69.6778,15.0,15.0,34.9699,56.4817,71.658,1.1441,1.2,56.5725,57.0,79.96
20160509130000,37.385,69.6778,15.0,15.0,35.497,59.0147,70.8299,1.1361,1.2,56.5725,57.0,79.96
20160509131500,37.385,69.6778,15.0,15.0,35.6222,59.0147,70.8299,1.1321,1.2,56.5725,57.0,79.96
20160509133000,34.86,69.6778,15.0,15.0,35.6532,59.0147,70.8299,1.116,1.2,56.5725,57.0,79.96
20160509134500,33.18,69.6778,15.0,15.0,35.7775,59.0147,70.8299,1.116,1.2,57.2745,57.0,79.96
20160509140000,33.18,69.6778,15.0,15.0,35.1873,59.0147,70.8299,1.112,1.2,57.2745,57.0,79.96
20160509141500,33.18,69.6778,15.0,15.0,35.0942,59.0147,70.8299,1.108,1.2,57.2745,57.0,79.96
20160509143000,33.18,69.6778,15.0,15.0,35.184,58.3738,70.8299,1.116,1.2,57.2745,57.0,79.96
20160509144500,33.18,69.6778,15.0,15.0,35.0942,58.3738,70.8299,1.112,1.2,57.2745,57.0,79.96
20160509150000,33.18,69.6778,15.0,15.0,35.2143,58.3738,70.8299,1.116,1.2,57.2745,57.0,79.96
20160509151500,33.18,70.5959,15.0,15.0,35.6422,58.3738,70.8299,1.12,1.2,57.2745,57.0,79.96
20160509153000,38.64,70.5959,15.0,15.0,35.965,58.3738,71.658,1.12,1.2,57.2745,57.0,79.96
20160509154500,32.955,70.5959,15.0,15.0,35.858,56.5122,71.658,1.2003,1.2,57.2745,57.0,79.96
20160509160000,32.955,70.5959,15.0,15.0,35.7377,57.0921,71.658,1.2084,1.2,57.2745,57.0,79.96
20160509161500,32.955,70.5959,15.0,15.0,36.0384,57.0921,71.658,1.2124,1.2,57.2745,57.0,79.96
20160509163000,32.955,70.5959,15.0,15.0,35.2903,57.0921,71.658,1.2084,1.2,57.2745,57.0,79.96
20160509164500,32.955,70.5959,15.0,15.0,35.4013,60.6626,70.7039,1.2164,1.2,57.2745,57.0,79.96
20160509170000,32.955,70.5959,15.0,15.0,35.0927,58.8621,70.7039,1.2244,1.2,57.2745,57.0,79.96
20160509171500,32.955,70.5959,15.0,15.0,35.3167,58.8621,70.7039,1.2324,1.2,57.2745,57.0,79.96
20160509173000,32.955,70.5959,15.0,15.0,34.9558,58.8621,70.7039,1.2284,1.2,57.2745,57.0,79.96
20160509174500,32.955,70.5959,15.0,15.0,34.9948,57.3972,71.622,1.2284,1.2,57.2745,57.0,79.96
20160509180000,32.955,69.8578,15.0,15.0,35.064,57.3972,71.622,1.2766,1.2,57.2745,57.0,79.96
20160509181500,32.955,69.8578,15.0,15.0,35.2184,57.3972,71.622,1.2886,1.2,57.2745,57.0,79.095
20160509183000,32.955,69.8578,15.0,15.0,35.184,57.3972,71.622,1.3007,1.2,57.2745,57.0,77.345
20160509184500,32.955,69.8578,15.0,15.0,35.3577,57.3972,71.622,1.2927,1.2,56.6625,57.0,77.345
20160509190000,31.13,69.8578,15.0,15.0,35.5057,58.4043,71.622,1.1802,1.2,57.3105,57.0,77.345
20160509191500,31.13,69.8578,15.0,15.0,35.5057,59.4724,71.622,1.124,1.2,57.3105,57.0,77.345
20160509193000,37.73,69.8578,15.0,15.0,35.3775,59.4724,71.622,1.104,1.2,57.3105,57.0,77.345
20160509194500,37.73,69.8578,15.0,15.0,35.4589,58.4959,71.622,1.1,1.2,57.3105,57.0,78.775
20160509200000,37.73,69.8578,15.0,15.0,35.4082,58.4959,71.622,1.1401,1.2,57.3105,57.0,78.775
20160509201500,37.73,69.8578,15.0,15.0,35.5503,59.1367,71.622,1.1441,1.2,57.3105,57.0,78.775
20160509203000,37.73,69.8578,15.0,15.0,35.4932,58.2823,71.622,1.1481,1.2,57.3105,57.0,78.775
20160509204500,37.73,69.8578,15.0,15.0,35.3611,58.2823,71.622,1.1802,1.2,57.3105,57.0,78.775
20160509210000,37.73,69.8578,15.0,15.0,35.3656,57.6109,71.622,1.2204,1.2,57.3105,57.0,78.775
20160509211500,37.73,69.8578,15.0,15.0,35.3656,58.5264,71.622,1.2445,1.2,57.3105,57.0,78.775
20160509213000,37.73,69.8578,15.0,15.0,35.4342,57.5193,71.622,1.2766,1.2,57.3105,57.0,78.775
20160509214500,37.73,69.8578,15.0,15.0,35.5008,57.5193,71.622,1.2886,1.2,57.3105,57.0,78.775
20160509220000,37.73,69.8578,15.0,15.0,35.3658,56.7869,71.622,1.2846,1.2,57.3105,57.0,78.775
20160509221500,37.73,69.8578,15.0,15.0,35.2307,56.7869,71.622,1.2886,1.2,57.3105,57.0,78.775
20160509223000,37.73,69.8578,15.0,15.0,35.2307,56.7869,71.622,1.2846,1.2,57.3105,57.0,78.775
20160509224500,37.73,69.8578,15.0,15.0,35.4294,57.5193,71.622,1.2806,1.2,57.3105,57.0,78.775
20160509230000,37.73,69.8578,15.0,15.0,35.4294,57.5193,71.622,1.2846,1.2,57.3105,57.0,78.775
20160509231500,37.73,69.8578,15.0,15.0,35.3614,57.5193,71.622,1.2806,1.2,57.3105,57.0,78.775
20160509233000,37.73,69.8578,15.0,15.0,35.4226,57.5193,71.622,1.2846,1.2,57.3105,57.0,78.775
20160509234500,37.73,69.8578,15.0,15.0,35.2856,57.5193,71.622,1.2806,1.2,57.3105,57.0,78.775
20160510000000,37.73,69.8578,15.0,15.0,35.2856,57.5193,71.622,1.2766,1.2,57.3105,57.0,78.775
20160510001500,37.73,69.8578,15.0,15.0,35.1485,57.5193,71.622,1.2244,1.2,57.3105,57.0,78.775
20160510003000,37.73,69.1377,15.0,15.0,35.2058,57.5193,71.622,1.2445,1.2,57.3105,57.0,78.775
20160510004500,37.73,69.1377,15.0,15.0,35.2058,57.5193,71.622,1.2043,1.2,57.3105,57.0,78.775
20160510010000,37.73,69.1377,15.0,15.0,35.4001,57.5193,71.622,1.2043,1.2,57.3105,57.0,78.775
20160510011500,37.73,69.1377,15.0,15.0,35.2058,57.5193,71.622,1.2003,1.2,57.3105,57.0,78.775
20160510013000,37.73,69.1377,15.0,15.0,35.2058,57.5193,71.622,1.1883,1.2,57.3105,57.0,78.775
20160510014500,37.73,69.1377,15.0,15.0,35.4001,57.5193,71.622,1.1883,1.2,57.3105,57.0,78.775
20160510020000,37.73,69.1377,15.0,15.0,35.5391,57.5193,71.622,1.1963,1.2,57.3105,57.0,78.775
20160510021500,37.73,69.1377,15.0,15.0,35.5391,57.5193,71.622,1.1923,1.2,57.3105,57.0,78.775
20160510023000,37.73,69.1377,15.0,15.0,35.7344,57.5193,71.622,1.1923,1.2,57.3105,57.0,78.775
20160510024500,37.73,69.1377,15.0,15.0,35.7344,57.5193,71.622,1.1923,1.2,57.3105,57.0,78.775
20160510030000,37.73,69.1377,15.0,15.0,35.5944,57.5193,71.622,1.1883,1.2,57.3105,57.0,78.775
20160510031500,37.73,69.1377,15.0,15.0,35.5944,57.5193,71.622,1.1883,1.2,57.3105,57.0,78.775
20160510033000,37.73,69.1377,15.0,15.0,35.5944,57.5193,71.622,1.1883,1.2,57.3105,57.0,78.775
20160510034500,37.73,69.1377,15.0,15.0,35.5244,57.5193,71.622,1.1562,1.2,57.3105,57.0,78.775
20160510040000,37.73,69.1377,15.0,15.0,35.5244,57.5193,71.622,1.1521,1.2,57.3105,57.0,78.775
20160510041500,37.73,69.1377,15.0,15.0,35.5244,57.5193,71.622,1.124,1.2,57.3105,57.0,78.775
20160510043000,37.73,68.2196,15.0,15.0,35.7183,57.5193,71.622,1.1401,1.2,56.5725,57.0,78.775
20160510044500,37.73,68.2196,15.0,15.0,35.7183,57.5193,71.622,1.1401,1.2,56.5725,57.0,78.775
20160510050000,36.53,68.2196,15.0,15.0,35.4363,57.5193,71.622,1.124,1.2,56.5725,57.0,78.775
20160510051500,32.73,68.2196,15.0,15.0,35.4363,57.5193,71.622,1.1361,1.2,56.5725,57.0,78.775
20160510053000,32.73,68.2196,15.0,15.0,35.1543,57.5193,71.622,1.116,1.2,57.1485,57.0,78.775
20160510054500,32.73,68.2196,15.0,15.0,35.1543,60.2659,70.5059,1.1281,1.2,57.1485,57.0,78.775
20160510060000,32.73,68.2196,15.0,15.0,35.0838,60.2659,70.5059,1.1361,1.2,57.1485,57.0,78.775
20160510061500,32.73,68.2196,15.0,15.0,35.1312,56.7869,70.5059,1.1321,1.2,57.1485,57.0,78.775
20160510063000,32.73,68.2196,15.0,15.0,35.3196,57.5498,70.5059,1.124,1.2,57.1485,57.0,78.775
20160510064500,32.73,68.2196,15.0,15.0,35.3196,59.0452,70.5059,1.124,1.2,57.1485,57.0,78.775
20160510070000,32.73,68.2196,15.0,15.0,35.3196,57.031,70.5059,1.124,1.2,57.1485,57.0,78.775
20160510071500,32.73,68.2196,15.0,15.0,35.3196,57.031,70.5059,1.124,1.2,57.1485,57.0,78.775
20160510073000,34.215,68.2196,15.0,15.0,35.3196,57.031,71.2979,1.104,1.2,57.1485,57.0,78.775
20160510074500,38.995,68.2196,15.0,15.0,35.4626,59.4724,71.2979,1.112,1.2,57.1485,57.0,80.865
20160510080000,38.995,68.9577,15.0,15.0,36.0119,59.4724,71.2979,1.104,1.2,57.1485,57.0,80.865
20160510081500,38.995,68.9577,15.0,15.0,36.0119,57.0005,71.2979,1.112,1.2,57.1485,57.0,80.865
20160510083000,42.67,68.9577,15.0,15.0,36.6597,60.0828,70.5059,1.12,1.2,57.1485,57.0,80.865
20160510084500,37.02,69.6778,15.0,15.0,37.0195,59.1062,70.5059,1.1401,1.2,57.1485,57.0,80.865
20160510090000,37.02,69.6778,15.0,15.0,37.0577,58.2823,70.5059,1.1521,1.2,57.1485,57.0,80.865
20160510091500,50.195,69.6778,15.0,15.0,37.1346,59.9912,70.5059,1.1562,1.2,56.4464,57.0,80.865
20160510093000,45.365,70.6859,15.0,15.0,37.0622,59.9912,70.5059,1.1642,1.2,56.4464,57.0,80.865
20160510094500,40.815,70.6859,15.0,15.0,37.1894,58.1907,70.5059,1.1843,1.2,56.4464,57.0,80.865
20160510100000,40.05,70.6859,15.0,15.0,37.3206,57.2447,70.5059,1.1923,1.2,56.4464,57.0,80.865
20160510101500,38.725,70.6859,15.0,15.0,37.4256,58.4043,70.5059,1.1722,1.2,57.1845,57.0,80.865
20160510103000,38.725,70.6859,15.0,15.0,37.228,56.909,71.784,1.1762,1.2,57.1845,57.0,80.865
20160510104500,38.725,70.6859,15.0,15.0,37.3127,59.564,70.3978,1.1923,1.2,57.1845,57.0,80.865
20160510110000,37.955,70.6859,15.0,15.0,37.4058,58.618,70.3978,1.1963,1.2,57.1845,57.0,80.865
20160510111500,44.69,70.6859,15.0,15.0,37.0565,59.4419,70.3978,1.2043,1.2,57.1845,57.0,80.865
20160510113000,45.56,70.6859,15.0,15.0,37.3597,58.7705,70.3978,1.2324,1.2,57.1845,57.0,80.865
20160510114500,45.56,70.6859,15.0,15.0,37.6023,59.503,70.3978,1.2405,1.2,57.1845,57.0,80.865
20160510120000,45.56,70.6859,15.0,15.0,37.1169,58.679,70.3978,1.2927,1.2,57.1845,57.0,80.865
20160510121500,45.56,71.604,15.0,15.0,37.3596,57.1226,71.4599,1.2846,1.2,57.1845,57.0,80.865
20160510123000,45.56,71.604,15.0,15.0,36.9081,55.9324,71.4599,1.2324,1.2,57.1845,57.0,80.865
20160510124500,46.395,71.604,15.0,15.0,37.8268,57.0005,71.4599,1.2244,1.2,57.1845,57.0,80.865
20160510130000,47.045,71.604,15.0,15.0,37.9303,58.4959,71.4599,1.2244,1.2,57.1845,57.0,80.865
20160510131500,47.045,71.604,15.0,15.0,37.4273,58.4959,71.4599,1.2204,1.2,57.1845,57.0,80.865
20160510133000,47.045,71.604,15.0,15.0,37.1757,56.8479,71.4599,1.2244,1.2,57.1845,57.0,80.865
20160510134500,48.35,71.604,15.0,15.0,36.8108,58.4043,71.4599,1.2284,1.2,57.1845,57.0,80.865
20160510140000,48.35,71.604,15.0,15.0,37.2329,58.4043,71.4599,1.2244,1.2,57.1845,57.0,80.865
20160510141500,50.96,71.604,15.0,15.0,37.2329,58.4043,71.4599,1.2244,1.2,57.1845,57.0,80.865
20160510143000,50.96,71.604,15.0,15.0,37.4617,58.4043,71.4599,1.2164,1.2,57.1845,57.0,80.865
20160510144500,52.445,71.604,15.0,15.0,37.6904,57.2141,71.4599,1.2084,1.2,57.1845,57.0,80.865
20160510150000,53.245,71.604,15.0,15.0,37.4912,57.2141,71.4599,1.2003,1.2,57.1845,57.0,80.865
20160510151500,53.245,72.432,15.0,15.0,37.0897,57.2141,71.4599,1.2003,1.2,57.1845,57.0,80.865
20160510153000,53.245,72.432,15.0,15.0,37.862,57.2141,71.4599,1.1802,1.2,57.1845,57.0,80.865
20160510154500,48.29,72.432,15.0,15.0,37.8313,56.1766,71.4599,1.1762,1.2,56.4464,57.0,80.865
20160510160000,46.965,72.432,15.0,15.0,37.0531,56.1766,71.4599,1.1682,1.2,56.4464,57.0,80.865
20160510161500,43.575,72.432,15.0,15.0,36.9579,56.1766,71.4599,1.0919,1.2,57.1125,57.0,81.73
20160510163000,45.84,72.432,15.0,15.0,36.9032,57.794,71.4599,1.104,1.2,57.1125,57.0,81.73
20160510164500,45.84,72.432,15.0,15.0,36.8055,57.0616,71.4599,1.12,1.2,57.1125,57.0,81.73
20160510170000,45.84,72.432,15.0,15.0,36.8055,57.0616,71.4599,1.112,1.2,57.1125,57.0,82.665
20160510171500,41.175,72.432,15.0,15.0,36.8055,57.0616,71.4599,1.112,1.2,57.1125,57.0,82.665
20160510173000,41.175,72.432,15.0,15.0,36.122,57.0616,71.4599,1.2244,1.2,57.1125,57.0,82.665
20160510174500,41.175,72.432,15.0,15.0,35.7561,57.0616,71.4599,1.2766,1.2,57.1125,57.0,82.665
20160510180000,41.175,72.432,15.0,15.0,36.7218,57.8855,71.4599,1.2886,1.2,57.1125,57.0,82.665
20160510181500,41.175,72.432,15.0,15.0,37.0897,55.139,72.4861,1.2927,1.2,57.1125,57.0,82.665
20160510183000,41.175,72.432,15.0,15.0,37.0897,53.3689,72.4861,1.2846,1.2,57.1125,57.0,82.665
20160510184500,41.175,71.694,15.0,15.0,37.6046,52.3008,73.5302,1.2846,1.2,57.1125,57.0,81.83
20160510190000,41.175,71.694,15.0,15.0,37.4912,52.3008,73.5302,1.1802,1.2,57.1125,57.0,81.83
20160510191500,41.175,71.694,15.0,15.0,37.6904,52.3008,73.5302,1.1843,1.2,57.1125,57.0,81.83
20160510193000,38.19,70.8659,15.0,15.0,37.1552,52.3008,73.5302,1.1361,1.2,57.1125,57.0,81.83
20160510194500,38.19,70.8659,15.0,15.0,36.8743,58.3433,71.1539,1.2124,1.2,57.1125,57.0,81.83
20160510200000,36.075,70.8659,15.0,15.0,36.8203,59.2283,70.3438,1.2284,1.2,57.1125,57.0,81.83
20160510201500,36.075,70.8659,15.0,15.0,36.5196,61.6697,70.3438,1.2726,1.2,57.1125,57.0,81.83
20160510203000,36.075,70.8659,15.0,15.0,36.1924,61.6697,69.2817,1.2686,1.2,57.1125,57.0,81.83
20160510204500,36.075,69.9478,15.0,15.0,36.1116,62.5242,69.2817,1.2726,1.2,57.1125,57.0,81.83
20160510210000,36.075,69.9478,15.0,15.0,36.1857,61.2425,69.2817,1.2686,1.2,57.1125,57.0,81.83
20160510211500,36.075,69.9478,15.0,15.0,35.9979,61.2425,69.2817,1.2204,1.2,57.1125,57.0,81.83
20160510213000,36.075,69.9478,15.0,15.0,36.0825,61.2425,69.2817,1.2164,1.2,57.1125,57.0,81.83
20160510214500,36.075,69.1377,15.0,15.0,35.911,61.2425,70.0018,1.2405,1.2,57.1125,57.0,81.83
20160510220000,36.075,69.1377,15.0,15.0,35.9288,61.2425,70.0018,1.2766,1.2,57.1125,57.0,81.83
20160510221500,36.075,69.1377,15.0,15.0,35.8781,60.3574,70.0018,1.2806,1.2,57.1125,57.0,81.83
20160510223000,34.75,69.1377,15.0,15.0,35.747,61.0288,70.0018,1.2846,1.2,57.1125,57.0,81.83
20160510224500,34.75,69.1377,15.0,15.0,35.6159,61.0288,70.0018,1.2927,1.2,57.1125,57.0,81.83
20160510230000,34.75,69.1377,15.0,15.0,35.7574,61.0288,70.0018,1.2846,1.2,57.1125,57.0,80.665
20160510231500,34.75,69.1377,15.0,15.0,35.7574,61.0288,70.0018,1.2646,1.2,57.1125,57.0,80.665
20160510233000,33.55,69.1377,15.0,15.0,35.5652,61.0288,70.0018,1.2886,1.2,57.1125,57.0,80.665
20160510234500,33.55,69.1377,15.0,15.0,35.4321,61.0288,70.0018,1.2846,1.2,57.1125,57.0,80.665
20160511000000,33.55,69.1377,15.0,15.0,35.5683,61.0288,70.0018,1.2846,1.2,57.1125,57.0,80.665
20160511001500,33.55,69.1377,15.0,15.0,35.2325,61.0288,70.0018,1.2766,1.2,57.1125,57.0,80.665
20160511003000,33.55,69.1377,15.0,15.0,35.3001,61.0288,70.0018,1.2605,1.2,57.1125,57.0,80.665
20160511004500,33.55,68.3096,15.0,15.0,35.166,61.9138,70.0018,1.2284,1.2,57.1125,57.0,80.665
20160511010000,33.55,68.3096,15.0,15.0,35.4226,61.9138,70.0018,1.2124,1.2,57.1125,57.0,80.665
20160511011500,33.55,68.3096,15.0,15.0,35.4226,61.9138,70.0018,1.1883,1.2,57.1125,57.0,80.665
20160511013000,33.55,68.3096,15.0,15.0,35.4819,61.9138,70.0018,1.1802,1.2,57.1125,57.0,80.665
20160511014500,33.55,68.3096,15.0,15.0,35.2856,61.9138,70.0018,1.1843,1.2,57.1125,57.0,80.665
20160511020000,33.55,68.3096,15.0,15.0,35.1485,61.9138,70.0018,1.1722,1.2,57.1125,57.0,80.665
20160511021500,33.55,68.3096,15.0,15.0,35.1485,61.9138,70.0018,1.1602,1.2,57.1125,57.0,80.665
20160511023000,33.55,68.3096,15.0,15.0,35.2058,61.9138,70.0018,1.12,1.2,57.1125,57.0,80.665
20160511024500,33.55,68.3096,15.0,15.0,35.1368,60.8457,70.0018,1.112,1.2,57.1125,57.0,80.665
20160511030000,33.55,68.3096,15.0,15.0,35.1916,61.6392,70.0018,1.104,1.2,57.1125,57.0,80.665
20160511031500,33.55,68.3096,15.0,15.0,35.0525,61.6392,70.0018,1.104,1.2,57.1125,57.0,80.665
20160511033000,33.55,68.3096,15.0,15.0,35.0525,61.6392,70.0018,1.108,1.2,57.1125,57.0,80.665
20160511034500,33.55,68.3096,15.0,15.0,34.9135,61.6392,70.0018,1.12,1.2,57.1125,57.0,80.665
20160511040000,33.55,68.3096,15.0,15.0,34.5156,61.6392,70.0018,1.0959,1.2,57.1125,57.0,80.665
20160511041500,32.49,67.3015,15.0,15.0,34.4269,61.6392,70.0018,1.112,1.2,57.1125,57.0,80.665
20160511043000,32.49,67.3015,15.0,15.0,34.1489,61.6392,70.0018,1.1321,1.2,57.1125,57.0,80.665
20160511044500,65.68,67.0315,15.0,15.0,34.1489,62.2495,69.6778,1.2927,1.2,56.5725,57.0,82.625
20160511050000,39.04,67.0315,15.0,15.0,34.2643,61.273,69.6778,1.0719,1.2,55.6904,57.0,76.22
20160511051500,31.095,67.0315,15.0,15.0,34.2643,60.51,69.6778,0.6263,1.2,57.6346,57.0,69.83
20160511053000,34.76,67.0315,15.0,15.0,34.3343,63.4092,69.6778,1.2967,1.2,57.6346,57.0,79.455
20160511054500,48.995,67.0315,15.0,15.0,34.5198,63.4092,69.6778,1.2846,1.2,56.4104,57.0,79.455
20160511060000,39.565,67.0315,15.0,15.0,34.9892,61.1814,69.6778,1.1923,1.2,56.4104,57.0,79.455
20160511061500,37.115,67.0315,15.0,15.0,34.8018,59.7166,69.6778,1.1521,1.2,56.4104,57.0,79.455
20160511063000,37.115,67.0315,15.0,15.0,35.1312,61.395,69.6778,1.1441,1.2,56.4104,57.0,79.455
20160511064500,33.885,67.0315,15.0,15.0,35.1312,59.6555,69.6778,1.1401,1.2,57.4365,57.0,79.455
20160511070000,39.195,67.0315,15.0,15.0,35.2732,60.5406,69.6778,1.108,1.2,56.7885,57.0,79.455
20160511071500,39.195,67.0315,15.0,15.0,35.4626,60.5406,69.6778,1.108,1.2,56.7885,57.0,79.455
20160511073000,39.195,67.7516,15.0,15.0,35.5341,60.5406,69.6778,1.104,1.2,56.7885,57.0,79.455
20160511074500,42.35,67.7516,15.0,15.0,35.82,60.5406,69.6778,1.104,1.2,56.7885,57.0,79.455
20160511080000,42.35,67.7516,15.0,15.0,36.1059,60.5406,69.6778,1.116,1.2,56.7885,57.0,80.335
20160511081500,43.8,68.5797,15.0,15.0,36.3717,60.5406,69.6778,1.1401,1.2,56.7885,57.0,80.335
20160511083000,44.96,68.5797,15.0,15.0,37.0195,60.5406,69.6778,1.1562,1.2,56.7885,57.0,80.335
20160511084500,44.96,68.5797,15.0,15.0,37.3075,61.6392,69.6778,1.1562,1.2,56.7885,57.0,80.335
20160511090000,44.96,68.5797,15.0,15.0,37.6071,62.3716,69.6778,1.1441,1.2,56.7885,57.0,80.335
20160511091500,44.96,68.5797,15.0,15.0,37.8931,60.6931,69.6778,1.1521,1.2,56.7885,57.0,80.335
20160511093000,46.99,69.9478,15.0,15.0,38.0419,61.5476,68.8137,1.1602,1.2,57.5086,57.0,80.335
20160511094500,46.99,69.9478,15.0,15.0,38.3258,61.5476,68.8137,1.1602,1.2,57.5086,57.0,80.335
20160511100000,48.57,69.9478,15.0,15.0,38.8062,62.3106,68.8137,1.1642,1.2,56.8965,57.0,80.335
20160511101500,48.57,70.6859,15.0,15.0,38.627,62.3106,68.8137,1.1923,1.2,56.8965,57.0,80.335
20160511103000,49.225,70.6859,15.0,15.0,38.7963,62.3106,68.8137,1.2043,1.2,56.8965,57.0,80.335
20160511104500,52.38,70.6859,15.0,15.0,38.2615,62.3106,68.8137,1.2043,1.2,56.8965,57.0,80.335
20160511110000,52.38,70.6859,15.0,15.0,37.751,62.9819,68.8137,1.2244,1.2,56.8965,57.0,80.335
20160511111500,52.38,70.6859,15.0,15.0,37.751,62.9819,68.8137,1.2164,1.2,56.8965,57.0,80.335
20160511113000,52.38,70.6859,15.0,15.0,38.2377,62.9819,68.8137,1.2084,1.2,56.8965,57.0,80.335
20160511114500,54.21,70.6859,15.0,15.0,38.2519,63.6228,68.8137,1.1883,1.2,56.8965,57.0,80.335
20160511120000,54.21,70.6859,15.0,15.0,38.0758,63.6228,68.8137,1.1963,1.2,56.8965,57.0,80.335
20160511121500,55.405,70.6859,15.0,15.0,38.3301,63.6228,68.8137,1.2003,1.2,56.8965,57.0,80.335
20160511123000,57.67,71.694,15.0,15.0,38.6383,63.6228,69.5158,1.1923,1.2,56.8965,57.0,80.335
20160511124500,57.67,71.694,15.0,15.0,38.6938,63.6228,69.5158,1.1843,1.2,56.8965,57.0,80.335
20160511130000,45.225,71.694,15.0,15.0,38.493,63.6228,69.5158,1.1963,1.2,56.8965,57.0,80.335
20160511131500,45.225,71.694,15.0,15.0,38.9702,63.6228,69.5158,1.2084,1.2,56.8965,57.0,80.335
20160511133000,45.225,72.432,15.0,15.0,38.6343,63.6228,69.5158,1.2124,1.2,56.8965,57.0,80.335
20160511134500,45.225,72.432,15.0,15.0,38.2605,63.6228,69.5158,1.2846,1.2,56.8965,57.0,80.335
20160511140000,45.225,72.432,15.0,15.0,38.9863,63.6228,69.5158,1.2927,1.2,56.8965,57.0,80.335
20160511141500,45.225,72.432,15.0,15.0,38.9004,64.5078,68.8137,1.2806,1.2,56.8965,57.0,80.335
20160511143000,45.225,72.432,15.0,15.0,38.6054,64.5078,68.8137,1.2405,1.2,56.8965,57.0,80.335
20160511144500,45.225,72.432,15.0,15.0,38.455,65.5149,68.8137,1.2405,1.2,56.8965,57.0,80.335
20160511150000,45.225,73.1701,15.0,15.0,38.4712,65.5149,68.8137,1.2244,1.2,56.8965,57.0,80.335
20160511151500,42.325,73.1701,15.0,15.0,38.8646,66.583,68.8137,1.1963,1.2,56.8965,57.0,80.335
20160511153000,42.815,73.1701,15.0,15.0,38.1618,66.583,68.8137,1.1963,1.2,56.8965,57.0,80.335
20160511154500,42.815,72.162,15.0,15.0,38.1575,66.583,68.8137,1.2043,1.2,56.8965,57.0,80.335
20160511160000,42.815,72.162,15.0,15.0,37.9253,65.8506,68.8137,1.1963,1.2,56.8965,57.0,80.335
20160511161500,42.815,72.162,15.0,15.0,38.2282,65.8506,68.8137,1.1963,1.2,56.8965,57.0,80.335
20160511163000,42.815,72.162,15.0,15.0,37.9447,65.8506,68.8137,1.1843,1.2,56.8965,57.0,80.335
20160511164500,41.9,72.162,15.0,15.0,38.0907,65.8506,68.8137,1.1923,1.2,56.8965,57.0,80.335
20160511170000,41.9,72.162,15.0,15.0,38.2051,66.522,68.8137,1.2244,1.2,56.8965,57.0,80.335
20160511171500,41.9,72.162,15.0,15.0,37.2188,67.2849,68.8137,1.2204,1.2,56.8965,57.0,80.335
20160511173000,41.9,72.162,15.0,15.0,37.1785,67.2849,68.0036,1.2084,1.2,56.8965,57.0,80.335
20160511174500,41.9,72.162,15.0,15.0,37.3473,68.4751,68.0036,1.2084,1.2,56.8965,57.0,80.335
20160511180000,41.9,71.4239,15.0,15.0,36.9081,68.4751,68.0036,1.2124,1.2,56.8965,57.0,80.335
20160511181500,41.9,71.4239,15.0,15.0,36.9081,68.4751,68.0036,1.2084,1.2,56.8965,57.0,80.335
20160511183000,41.9,71.4239,15.0,15.0,37.1761,69.238,68.0036,1.2084,1.2,56.8965,57.0,80.335
20160511184500,41.9,71.4239,15.0,15.0,37.3596,69.238,68.0036,1.1963,1.2,56.8965,57.0,80.335
20160511190000,39.305,71.4239,15.0,15.0,37.9029,67.7427,69.0117,1.1682,1.2,56.8965,57.0,80.335
20160511191500,39.305,71.4239,15.0,15.0,37.2944,67.7427,69.7498,1.1562,1.2,56.8965,57.0,80.335
20160511193000,36.445,70.5959,15.0,15.0,36.9986,66.6441,70.5059,1.1562,1.2,56.8965,57.0,80.335
20160511194500,35.68,70.5959,15.0,15.0,37.121,65.7285,70.5059,1.104,1.2,57.4725,57.0,81.32
20160511200000,35.68,70.5959,15.0,15.0,36.3455,65.7285,71.586,1.104,1.2,57.4725,57.0,81.32
20160511201500,40.675,70.5959,15.0,15.0,35.9279,64.3552,71.586,1.1401,1.2,57.4725,57.0,81.32
20160511203000,40.675,70.5959,15.0,15.0,35.6174,63.5313,71.586,1.1401,1.2,56.7885,57.0,81.32
20160511204500,32.64,69.8578,15.0,15.0,35.298,63.5313,72.5401,1.2846,1.2,56.7885,57.0,76.26
20160511210000,32.64,69.8578,15.0,15.0,35.3105,55.1084,72.5401,1.1762,1.2,56.7885,57.0,76.26
20160511211500,32.64,69.8578,15.0,15.0,35.1873,61.7613,72.5401,1.2405,1.2,56.7885,57.0,76.26
20160511213000,32.64,69.8578,15.0,15.0,35.3105,61.7613,72.5401,1.2405,1.2,56.7885,57.0,76.26
20160511214500,32.64,69.1377,15.0,15.0,35.1873,61.0593,72.5401,1.2405,1.2,56.7885,57.0,76.26
20160511220000,32.64,69.1377,15.0,15.0,35.2184,61.0593,73.3681,1.2405,1.2,56.7885,57.0,76.26
20160511221500,35.66,69.1377,15.0,15.0,35.184,61.0593,73.3681,1.1682,1.2,56.7885,57.0,77.075
20160511223000,35.66,69.1377,15.0,15.0,35.1456,60.0828,73.3681,1.2565,1.2,56.7885,57.0,77.075
20160511224500,38.39,68.3996,15.0,15.0,35.0825,60.0828,73.3681,1.2605,1.2,56.1224,57.0,77.075
20160511230000,34.905,68.3996,15.0,15.0,34.5777,60.0828,73.3681,1.2605,1.2,57.0225,57.0,77.075
20160511231500,34.905,68.3996,15.0,15.0,34.5146,59.4724,73.3681,1.2646,1.2,57.0225,57.0,77.075
20160511233000,31.97,68.3996,15.0,15.0,34.2129,60.3269,73.3681,1.2605,1.2,57.0225,57.0,77.075
20160511234500,31.97,68.3996,15.0,15.0,34.2239,59.4724,73.3681,1.2646,1.2,57.0225,57.0,77.075
20160512000000,31.97,68.3996,15.0,15.0,34.0416,59.4724,73.3681,1.2686,1.2,57.0225,57.0,77.075
20160512001500,32.61,68.3996,15.0,15.0,34.2389,58.4654,73.3681,1.2646,1.2,57.0225,57.0,77.075
20160512003000,32.61,68.3996,15.0,15.0,34.0398,59.3809,73.3681,1.2565,1.2,57.0225,57.0,77.075
20160512004500,32.61,68.3996,15.0,15.0,33.9014,59.3809,73.3681,1.2846,1.2,57.0225,57.0,77.075
20160512010000,31.405,68.3996,15.0,15.0,34.2273,59.3809,73.3681,1.2927,1.2,57.0225,57.0,77.075
20160512011500,31.405,67.3915,15.0,15.0,33.8416,59.3809,73.3681,1.2525,1.2,57.0225,57.0,77.075
20160512013000,31.405,67.3915,15.0,15.0,33.3865,59.3809,73.3681,1.2405,1.2,57.0225,57.0,77.075
20160512014500,31.405,67.3915,15.0,15.0,33.2471,58.7705,73.3681,1.2365,1.2,57.0225,57.0,77.075
20160512020000,31.405,67.3915,15.0,15.0,33.5421,58.7705,73.3681,1.2324,1.2,57.0225,57.0,77.075
20160512021500,31.405,67.3915,15.0,15.0,33.3557,58.7705,73.3681,1.2365,1.2,57.0225,57.0,77.075
20160512023000,31.405,67.3915,15.0,15.0,33.5421,58.1602,73.3681,1.2405,1.2,57.0225,57.0,77.075
20160512024500,31.405,67.3915,15.0,15.0,33.5421,58.1602,73.3681,1.2003,1.2,57.0225,57.0,77.075
20160512030000,37.24,67.3915,15.0,15.0,33.5421,58.1602,73.3681,1.1923,1.2,57.0225,57.0,77.075
20160512031500,37.24,67.3915,15.0,15.0,33.3395,57.4888,73.3681,1.1963,1.2,57.0225,57.0,77.075
20160512033000,37.24,67.3915,15.0,15.0,33.5245,56.2071,73.3681,1.1963,1.2,57.0225,57.0,77.075
20160512034500,37.24,67.3915,15.0,15.0,33.3884,57.0616,73.3681,1.1963,1.2,57.0225,57.0,77.075
20160512040000,37.24,66.5635,15.0,15.0,33.3884,57.0616,73.3681,1.12,1.2,57.0225,57.0,77.075
20160512041500,37.24,66.5635,15.0,15.0,33.2523,57.0616,73.3681,1.112,1.2,57.0225,57.0,77.075
20160512043000,37.24,66.5635,15.0,15.0,33.4353,57.0616,73.3681,1.112,1.2,57.0225,57.0,77.075
20160512044500,37.24,66.5635,15.0,15.0,33.6183,57.0616,73.3681,1.124,1.2,57.0225,57.0,77.075
20160512050000,37.24,66.5635,15.0,15.0,33.4803,56.2681,74.1242,1.1361,1.2,57.0225,57.0,77.075
20160512051500,37.24,66.5635,15.0,15.0,33.4803,56.2681,74.1242,1.1281,1.2,57.0225,57.0,77.075
20160512053000,37.24,66.5635,15.0,15.0,33.4803,55.5662,74.1242,1.1281,1.2,57.0225,57.0,77.075
20160512054500,37.24,66.5635,15.0,15.0,33.4803,55.5662,74.1242,1.1281,1.2,57.0225,57.0,77.075
20160512060000,37.24,66.5635,15.0,15.0,33.6623,55.5662,74.1242,1.2365,1.2,57.0225,57.0,77.075
20160512061500,37.24,66.5635,15.0,15.0,33.6623,55.5662,74.1242,1.2405,1.2,57.0225,57.0,77.075
20160512063000,37.24,66.5635,15.0,15.0,33.6623,55.5662,74.1242,1.2485,1.2,57.0225,57.0,77.075
20160512064500,37.24,66.5635,15.0,15.0,33.8443,55.5662,74.1242,1.2565,1.2,57.0225,57.0,77.075
20160512070000,40.935,66.5635,15.0,15.0,33.8443,55.5662,74.1242,1.1562,1.2,57.0225,57.0,84.35
20160512071500,40.935,66.5635,15.0,15.0,33.9843,55.5662,74.1242,1.1722,1.2,57.0225,57.0,84.35
20160512073000,40.935,67.3015,15.0,15.0,34.4493,54.8643,74.1242,1.1883,1.2,57.0225,57.0,84.35
20160512074500,43.015,67.3015,15.0,15.0,35.3196,54.8643,74.1242,1.2043,1.2,57.5986,57.0,84.35
20160512080000,46.715,68.4897,15.0,15.0,35.7239,54.8643,74.1242,1.2084,1.2,57.5986,57.0,84.35
20160512081500,46.715,68.4897,15.0,15.0,35.963,54.8643,74.1242,1.2043,1.2,56.9865,57.0,84.35
20160512083000,46.715,69.3177,15.0,15.0,37.0195,51.2022,74.9703,1.1923,1.2,56.9865,57.0,84.35
20160512084500,46.715,69.3177,15.0,15.0,37.4514,50.5308,74.9703,1.1923,1.2,56.9865,57.0,84.35
20160512090000,49.16,69.3177,15.0,15.0,37.8931,49.6763,74.9703,1.1441,1.2,56.9865,57.0,84.35
20160512091500,49.16,70.2358,15.0,15.0,38.2505,52.6365,74.9703,1.1481,1.2,56.9865,57.0,84.35
20160512093000,49.16,70.2358,15.0,15.0,38.7497,53.5215,74.9703,1.1481,1.2,56.9865,57.0,84.35
20160512094500,50.32,70.2358,15.0,15.0,38.5282,53.5215,74.9703,1.1481,1.2,56.9865,57.0,84.35
20160512100000,51.715,70.2358,15.0,15.0,38.27,53.5215,74.0522,1.1521,1.2,56.9865,57.0,84.35
20160512101500,52.515,70.2358,15.0,15.0,38.27,53.5215,74.0522,1.1521,1.2,56.9865,57.0,84.35
20160512103000,55.175,70.2358,15.0,15.0,39.1231,54.1319,74.0522,1.1481,1.2,56.9865,57.0,84.35
20160512104500,55.175,70.2358,15.0,15.0,39.2831,54.1319,74.0522,1.1361,1.2,56.9865,57.0,84.35
20160512110000,57.53,70.2358,15.0,15.0,38.1334,54.7728,73.2061,1.0959,1.2,56.9865,57.0,84.35
20160512111500,59.865,70.2358,15.0,15.0,38.4943,54.7728,73.2061,1.112,1.2,56.9865,57.0,84.35
20160512113000,61.625,70.2358,15.0,15.0,38.1068,55.3831,73.2061,1.116,1.2,56.9865,57.0,84.35
20160512114500,52.39,70.2358,15.0,15.0,36.5024,55.3831,73.2061,1.124,1.2,56.9865,57.0,84.35
20160512120000,46.355,69.4978,15.0,15.0,35.9737,55.3831,73.2061,1.1562,1.2,56.9865,57.0,84.35
20160512121500,45.245,70.9559,15.0,15.0,36.6561,55.3831,73.2061,1.1802,1.2,56.9865,57.0,84.35
20160512123000,51.865,70.9559,15.0,15.0,36.9465,56.146,73.2061,1.1923,1.2,56.9865,57.0,84.35
20160512124500,55.04,71.874,15.0,15.0,37.3206,56.146,73.2061,1.1963,1.2,56.9865,57.0,84.35
20160512130000,57.935,71.874,15.0,15.0,37.228,56.146,73.2061,1.2003,1.2,56.9865,57.0,84.35
20160512131500,60.24,71.874,15.0,15.0,38.2615,56.146,73.2061,1.2846,1.2,56.9865,57.0,84.35
20160512133000,60.24,72.7021,15.0,15.0,38.6794,56.146,73.2061,1.3007,1.2,56.9865,57.0,84.35
20160512134500,50.985,72.7021,15.0,15.0,38.515,56.146,73.2061,1.2806,1.2,55.1503,57.0,84.35
20160512140000,41.75,71.964,15.0,15.0,39.5667,53.2164,73.2061,1.2846,1.2,57.1125,57.0,84.35
20160512141500,41.75,71.964,15.0,15.0,38.9856,55.7798,73.2061,1.2766,1.2,57.1125,57.0,84.35
20160512143000,41.75,72.7921,15.0,15.0,39.5427,56.4207,73.2061,1.2766,1.2,57.1125,57.0,84.35
20160512144500,43.635,73.5302,15.0,15.0,38.9863,56.4207,73.2061,1.2686,1.2,57.1125,57.0,84.35
20160512150000,43.635,73.5302,15.0,15.0,39.6608,56.4207,73.2061,1.2927,1.2,57.1125,57.0,84.35
20160512151500,41.88,73.5302,15.0,15.0,39.424,56.4207,73.2061,1.2886,1.2,57.1125,57.0,84.35
20160512153000,41.88,73.5302,15.0,15.0,38.8914,56.4207,73.2061,1.2967,1.2,57.1125,57.0,84.35
20160512154500,41.88,73.5302,15.0,15.0,39.773,56.4207,73.2061,1.2846,1.2,57.1125,57.0,84.35
20160512160000,41.88,73.5302,15.0,15.0,39.2917,56.4207,73.2061,1.2806,1.2,57.1125,57.0,84.35
20160512161500,41.88,73.5302,15.0,15.0,39.3704,56.4207,73.2061,1.2485,1.2,57.1125,57.0,84.35
20160512163000,48.28,73.5302,15.0,15.0,39.3704,56.4207,73.2061,1.2525,1.2,57.1125,57.0,84.35
20160512164500,45.105,73.5302,15.0,15.0,39.2066,57.0616,73.2061,1.2405,1.2,56.5005,57.0,84.35
20160512170000,43.015,73.5302,15.0,15.0,34.8316,57.0616,73.2061,1.2445,1.2,57.1125,57.0,84.35
20160512171500,41.955,73.5302,15.0,15.0,39.1353,57.0616,73.2061,1.2365,1.2,57.1125,57.0,84.35
20160512173000,43.805,73.5302,15.0,15.0,39.3884,57.0616,73.2061,1.2445,1.2,57.1125,57.0,84.35
20160512174500,44.46,73.5302,15.0,15.0,39.5403,57.0616,73.2061,1.2485,1.2,57.1125,57.0,84.35
20160512180000,46.27,73.5302,15.0,15.0,39.2495,57.0616,73.2061,1.2485,1.2,57.1125,57.0,84.35
20160512181500,40.785,73.5302,15.0,15.0,39.4242,57.0616,73.2061,1.2124,1.2,57.1125,57.0,78.715
20160512183000,40.785,73.5302,15.0,15.0,39.3058,57.0616,73.2061,1.2886,1.2,57.1125,57.0,77.58
20160512184500,40.785,72.7921,15.0,15.0,38.9702,57.0616,73.2061,1.2766,1.2,57.1125,57.0,77.58
20160512190000,40.785,72.7921,15.0,15.0,38.745,57.0616,73.2061,1.2565,1.2,57.1125,57.0,77.58
20160512191500,40.785,72.7921,15.0,15.0,38.6988,57.0616,73.2061,1.2485,1.2,57.1125,57.0,77.58
20160512193000,40.785,72.7921,15.0,15.0,38.7615,57.0616,73.2061,1.12,1.2,57.1125,57.0,77.58
20160512194500,39.37,72.7921,15.0,15.0,38.6349,57.0616,73.2061,1.116,1.2,57.1125,57.0,77.58
20160512200000,39.37,71.964,15.0,15.0,38.4397,57.0616,73.2061,1.12,1.2,57.1125,57.0,77.58
20160512201500,39.37,71.964,15.0,15.0,,57.0616,73.2061,1.104,1.2,57.1125,57.0,77.58
20160512203000,39.37,71.964,15.0,15.0,38.4397,57.0616,73.2061,1.104,1.2,57.1125,57.0,77.58
20160512204500,39.37,71.964,15.0,15.0,,57.0616,73.2061,1.104,1.2,57.1125,57.0,77.58
20160512210000,39.37,71.964,15.0,15.0,38.4397,57.0616,73.2061,1.112,1.2,57.1125,57.0,78.595
20160512211500,39.37,70.9559,15.0,15.0,38.4397,56.4817,73.2061,1.12,1.2,57.1125,57.0,78.595
20160512213000,39.37,70.9559,15.0,15.0,38.4397,56.4817,73.2061,1.1321,1.2,57.1125,57.0,78.595
20160512214500,39.37,70.9559,15.0,15.0,38.1559,56.4817,73.2061,1.124,1.2,57.1125,57.0,78.595
20160512220000,39.37,70.9559,15.0,15.0,37.8129,56.4817,73.2061,1.116,1.2,57.1125,57.0,78.595
20160512221500,39.37,70.2358,15.0,15.0,,56.4817,73.2061,1.104,1.2,57.1125,57.0,78.595
20160512223000,39.37,70.2358,15.0,15.0,37.5411,56.4817,73.2061,1.112,1.2,57.1125,57.0,78.595
20160512224500,39.37,70.2358,15.0,15.0,,56.4817,73.2061,1.112,1.2,57.1125,57.0,78.595
20160512230000,39.37,70.2358,15.0,15.0,37.2769,56.4817,73.2061,1.112,1.2,57.1125,57.0,78.595
20160512231500,39.37,70.2358,15.0,15.0,37.3622,56.4817,73.9622,1.116,1.2,57.1125,57.0,78.595
20160512233000,39.37,70.2358,15.0,15.0,37.3786,55.9019,73.9622,1.116,1.2,57.1125,57.0,78.595
20160512234500,39.37,70.2358,15.0,15.0,37.1104,55.9019,73.9622,1.116,1.2,57.1125,57.0,78.595
20160513000000,39.37,69.4978,15.0,15.0,37.0543,55.9019,73.9622,1.1401,1.2,57.1125,57.0,78.595
20160513001500,39.37,69.4978,15.0,15.0,37.0543,55.9019,73.9622,1.1361,1.2,57.1125,57.0,78.595
20160513003000,39.37,69.4978,15.0,15.0,37.4024,55.9019,73.9622,1.1401,1.2,57.1125,57.0,78.595
20160513004500,39.37,69.4978,15.0,15.0,37.5385,55.9019,73.9622,1.1281,1.2,57.1125,57.0,78.595
20160513010000,36.505,69.4978,15.0,15.0,37.2664,55.3221,73.9622,1.1281,1.2,56.5005,57.0,78.595
20160513011500,36.505,69.4978,15.0,15.0,37.0622,55.3221,73.9622,1.2204,1.2,57.1125,57.0,78.595
20160513013000,36.505,68.7597,15.0,15.0,37.1358,55.3221,73.9622,1.2967,1.2,57.1125,57.0,78.595
20160513014500,36.505,68.7597,15.0,15.0,36.8617,55.3221,73.9622,1.2927,1.2,57.1125,57.0,78.595
20160513020000,36.505,68.7597,15.0,15.0,36.6561,55.3221,73.9622,1.2886,1.2,57.1125,57.0,78.595
20160513021500,36.505,68.7597,15.0,15.0,36.6561,55.3221,73.9622,1.2927,1.2,57.1125,57.0,78.595
20160513023000,36.505,68.7597,15.0,15.0,36.7242,55.3221,73.9622,1.2806,1.2,57.1125,57.0,77.745
20160513024500,36.505,68.7597,15.0,15.0,36.7242,54.3455,73.9622,1.2806,1.2,57.1125,57.0,77.745
20160513030000,36.505,68.7597,15.0,15.0,36.7242,54.3455,73.9622,1.2646,1.2,57.1125,57.0,77.745
20160513031500,36.505,68.7597,15.0,15.0,37.1346,54.3455,73.9622,1.2686,1.2,57.1125,57.0,77.745
20160513033000,33.07,68.0396,15.0,15.0,37.1346,54.3455,73.9622,1.2886,1.2,57.1125,57.0,77.745
20160513034500,33.07,68.0396,15.0,15.0,37.2746,54.3455,73.9622,1.2927,1.2,57.1125,57.0,77.745
20160513040000,37.82,68.0396,15.0,15.0,37.3397,51.782,74.8083,1.2565,1.2,57.1125,57.0,77.745
20160513041500,45.895,68.0396,15.0,15.0,37.1346,50.836,74.8083,1.2204,1.2,56.4464,57.0,77.745
20160513043000,40.485,68.0396,15.0,15.0,36.6513,50.836,74.8083,1.1521,1.2,56.4464,57.0,77.745
20160513044500,36.42,68.0396,15.0,15.0,35.8376,50.3172,74.8083,1.1802,1.2,56.4464,57.0,77.745
20160513050000,36.42,68.0396,15.0,15.0,35.2307,50.3172,74.8083,1.2445,1.2,56.4464,57.0,77.745
20160513051500,32.575,68.0396,15.0,15.0,,50.3172,74.8083,1.2927,1.2,56.4464,57.0,76.9
20160513053000,31.805,67.3015,15.0,15.0,34.3947,50.3172,74.8083,1.2927,1.2,56.4464,57.0,76.9
20160513054500,31.805,67.3015,15.0,15.0,34.0521,50.3172,74.8083,1.1923,1.2,56.4464,57.0,76.9
20160513060000,31.805,67.3015,15.0,15.0,33.9634,50.3172,74.8083,1.1963,1.2,56.4464,57.0,76.9
20160513061500,31.805,67.3015,15.0,15.0,33.7564,50.3172,74.8083,1.2164,1.2,56.4464,57.0,76.9
20160513063000,31.805,67.3015,15.0,15.0,33.1352,50.836,74.8083,1.2204,1.2,56.4464,57.0,76.9
20160513064500,31.805,67.3015,15.0,15.0,33.3147,51.3548,74.8083,1.2164,1.2,57.1125,57.0,76.9
20160513070000,31.805,67.3015,15.0,15.0,33.4537,51.3548,74.8083,1.2244,1.2,57.1125,57.0,76.9
20160513071500,38.3,68.0396,15.0,15.0,33.8148,51.9041,74.8083,1.2043,1.2,57.1125,57.0,76.9
20160513073000,39.785,68.0396,15.0,15.0,34.3503,51.9041,74.8083,1.2565,1.2,57.1125,57.0,76.9
20160513074500,39.785,69.1377,15.0,15.0,35.2201,51.9041,74.8083,1.2686,1.2,57.1125,57.0,76.9
20160513080000,39.785,69.1377,15.0,15.0,36.5661,52.5755,74.8083,1.2405,1.2,57.1125,57.0,76.9
20160513081500,39.785,69.1377,15.0,15.0,36.764,52.5755,74.8083,1.1843,1.2,57.1125,57.0,76.9
20160513083000,35.76,69.1377,15.0,15.0,36.2411,53.2774,74.8083,1.1802,1.2,57.1125,57.0,76.9
20160513084500,35.76,69.8578,15.0,15.0,36.0417,53.2774,74.8083,1.1521,1.2,57.1125,57.0,76.9
20160513090000,34.7,69.8578,15.0,15.0,36.0376,53.2774,74.8083,1.12,1.2,57.1125,57.0,76.9
20160513091500,34.7,69.8578,15.0,15.0,35.8781,53.2774,74.8083,1.1401,1.2,57.1125,57.0,76.9
20160513093000,38.655,69.8578,15.0,15.0,35.9288,53.2774,74.8083,1.2886,1.2,56.4464,57.0,81.59
20160513094500,38.1,69.8578,15.0,15.0,35.7393,53.2774,74.8083,1.2927,1.2,56.4464,57.0,80.53
20160513100000,35.865,70.6859,15.0,15.0,35.93,53.2774,74.8083,1.2967,1.2,57.4725,57.0,78.645
20160513101500,35.865,70.6859,15.0,15.0,36.1844,53.2774,74.8083,1.2927,1.2,57.4725,57.0,77.23
20160513103000,44.27,70.6859,15.0,15.0,36.311,52.6976,74.8083,1.116,1.2,56.7345,57.0,82.05
20160513104500,44.27,70.6859,15.0,15.0,36.624,52.6976,74.8083,1.1281,1.2,56.7345,57.0,82.05
20160513110000,44.27,70.6859,15.0,15.0,37.228,52.6976,74.8083,1.112,1.2,56.7345,57.0,82.05
20160513111500,44.27,70.6859,15.0,15.0,37.0819,52.6976,74.8083,1.108,1.2,56.7345,57.0,82.05
20160513113000,44.27,71.604,15.0,15.0,36.9871,51.6294,74.8083,1.112,1.2,57.3105,57.0,82.05
20160513114500,45.555,71.604,15.0,15.0,37.4058,51.6294,74.8083,1.12,1.2,57.3105,57.0,82.05
20160513120000,49.275,71.604,15.0,15.0,38.0137,51.6294,74.8083,1.12,1.2,57.3105,57.0,82.05
20160513121500,51.215,72.432,15.0,15.0,37.9652,51.6294,74.8083,1.112,1.2,57.3105,57.0,82.05
20160513123000,54.24,72.432,15.0,15.0,38.515,50.3782,74.8083,1.112,1.2,57.3105,57.0,82.05
20160513124500,56.045,72.432,15.0,15.0,37.9029,50.3782,74.8083,1.116,1.2,57.3105,57.0,82.05
20160513130000,58.93,72.432,15.0,15.0,37.9029,50.3782,74.8083,1.108,1.2,57.3105,57.0,82.05
20160513131500,58.93,72.432,15.0,15.0,37.5783,50.3782,74.8083,1.108,1.2,57.3105,57.0,82.05
20160513133000,39.64,72.432,15.0,15.0,37.6956,50.3782,74.8083,1.108,1.2,57.3105,57.0,82.05
20160513134500,39.64,72.432,15.0,15.0,37.6956,51.721,73.8902,1.12,1.2,57.3105,57.0,82.05
20160513140000,39.64,72.432,15.0,15.0,37.989,52.5755,73.8902,1.124,1.2,57.3105,57.0,82.05
20160513141500,40.29,73.5302,15.0,15.0,37.6003,51.2022,73.8902,1.1281,1.2,57.3105,57.0,82.05
20160513143000,41.775,73.5302,15.0,15.0,37.3473,52.2703,73.8902,1.12,1.2,57.3105,57.0,82.05
20160513144500,41.775,73.5302,15.0,15.0,37.3473,50.9581,73.8902,1.1441,1.2,57.3105,57.0,82.05
20160513150000,41.775,73.5302,15.0,15.0,37.6904,50.9581,73.8902,1.1481,1.2,57.3105,57.0,82.05
20160513151500,41.775,73.5302,15.0,15.0,36.9226,50.1646,73.8902,1.1401,1.2,57.3105,57.0,82.05
20160513153000,39.035,73.5302,15.0,15.0,37.5719,50.1646,73.8902,1.1441,1.2,56.5365,57.0,82.05
20160513154500,39.035,73.5302,15.0,15.0,37.4595,51.4769,73.8902,1.1682,1.2,57.2205,57.0,82.05
20160513160000,40.83,73.5302,15.0,15.0,37.0897,50.1646,73.8902,1.124,1.2,57.2205,57.0,82.05
20160513161500,40.83,73.5302,15.0,15.0,36.8323,49.5848,74.8083,1.12,1.2,57.2205,57.0,82.05
20160513163000,40.83,73.5302,15.0,15.0,36.7218,49.5848,74.8083,1.1281,1.2,57.2205,57.0,82.05
20160513164500,40.83,73.5302,15.0,15.0,36.4654,49.5848,74.8083,1.1401,1.2,57.2205,57.0,82.05
20160513170000,40.83,74.7183,15.0,15.0,36.209,49.066,74.8083,1.1481,1.2,57.2205,57.0,82.05
20160513171500,37.32,74.7183,15.0,15.0,36.209,50.7139,74.0522,1.1602,1.2,57.2205,57.0,82.05
20160513173000,37.32,74.7183,15.0,15.0,36.4654,50.0425,74.8083,1.1682,1.2,57.2205,57.0,82.05
20160513174500,37.32,74.7183,15.0,15.0,36.209,50.0425,74.8083,1.1642,1.2,57.2205,57.0,82.05
20160513180000,37.32,74.7183,15.0,15.0,35.8988,49.4932,74.8083,1.1762,1.2,57.2205,57.0,82.05
20160513181500,37.32,73.8902,15.0,15.0,35.6428,48.8523,74.8083,1.1843,1.2,57.2205,57.0,82.05
20160513183000,37.32,73.8902,15.0,15.0,35.6838,48.8523,74.8083,1.1923,1.2,56.6085,57.0,82.05
20160513184500,36.265,73.8902,15.0,15.0,36.0823,48.8523,74.8083,1.2084,1.2,56.6085,57.0,82.05
20160513190000,36.265,73.8902,15.0,15.0,35.9729,48.8523,74.8083,1.2204,1.2,57.2745,57.0,82.05
20160513191500,36.265,73.8902,15.0,15.0,35.2328,52.1788,73.4942,1.1521,1.2,57.2745,57.0,82.05
20160513193000,36.265,72.9721,15.0,15.0,34.8532,56.2681,71.82,1.1441,1.2,57.2745,57.0,82.05
20160513194500,36.265,72.9721,15.0,15.0,34.6048,58.2212,71.0279,1.1281,1.2,57.2745,57.0,82.05
20160513200000,34.725,72.9721,15.0,15.0,34.6788,59.3809,70.2718,1.1281,1.2,57.2745,57.0,82.05
20160513201500,34.725,72.162,15.0,15.0,34.2371,60.5406,70.2718,1.1361,1.2,57.2745,57.0,82.05
20160513203000,33.955,72.162,15.0,15.0,34.1436,60.5406,70.2718,1.1401,1.2,56.4464,57.0,82.05
20160513204500,32.63,72.162,15.0,15.0,,61.7613,69.2817,1.1602,1.2,57.1125,57.0,82.05
20160513210000,48.985,70.9559,15.0,15.0,32.9115,63.1651,69.2817,1.1802,1.2,57.1125,57.0,82.05
20160513211500,34.075,70.9559,15.0,15.0,32.7948,63.1651,69.2817,1.1682,1.2,57.1125,57.0,82.05
20160513213000,34.075,70.9559,15.0,15.0,32.6007,63.1651,69.2817,1.1602,1.2,57.1125,57.0,82.05
20160513214500,34.075,70.2358,15.0,15.0,32.409,64.2332,68.4897,1.1802,1.2,57.1125,57.0,82.05
20160513220000,34.075,69.4077,15.0,15.0,32.7089,64.2332,68.4897,1.1883,1.2,57.1125,57.0,82.05
20160513221500,32.535,69.4077,15.0,15.0,32.3695,64.2332,68.4897,1.1883,1.2,57.1125,57.0,82.05
20160513223000,31.48,69.4077,15.0,15.0,,64.2332,68.4897,1.2164,1.2,57.1125,57.0,82.05
20160513224500,31.48,68.5797,15.0,15.0,32.3873,65.8506,68.4897,1.2244,1.2,57.1125,57.0,82.05
20160513230000,31.48,68.5797,15.0,15.0,32.2661,65.8506,68.4897,1.2043,1.2,57.1125,57.0,82.05
20160513231500,31.48,68.5797,15.0,15.0,31.599,66.6746,68.4897,1.2244,1.2,57.1125,57.0,82.05
20160513233000,31.48,68.5797,15.0,15.0,31.4852,66.6746,68.4897,1.1963,1.2,57.1125,57.0,82.05
20160513234500,31.48,67.7516,15.0,15.0,31.3671,64.5689,68.4897,1.1963,1.2,57.1125,57.0,82.05
20160514000000,31.48,67.7516,15.0,15.0,31.3671,64.5689,68.4897,1.2043,1.2,57.1125,57.0,82.05
20160514001500,31.48,67.7516,15.0,15.0,31.4899,63.8059,68.4897,1.1843,1.2,57.1125,57.0,82.05
20160514003000,29.385,67.7516,15.0,15.0,31.3647,65.759,68.4897,1.2043,1.2,57.1125,57.0,82.05
20160514004500,29.385,67.7516,15.0,15.0,30.9553,64.9961,68.4897,1.2244,1.2,57.1125,57.0,82.05
20160514010000,29.385,67.7516,15.0,15.0,31.261,64.9961,68.4897,1.2485,1.2,57.1125,57.0,82.05
20160514011500,29.385,66.5635,15.0,15.0,31.2116,63.7449,68.4897,1.2846,1.2,57.1125,57.0,82.05
20160514013000,29.385,66.5635,15.0,15.0,31.0835,63.7449,68.4897,1.2886,1.2,57.1125,57.0,82.05
20160514014500,29.385,66.5635,15.0,15.0,30.8912,62.9514,68.4897,1.2565,1.2,57.1125,57.0,82.05
20160514020000,24.59,66.5635,15.0,15.0,30.6348,62.9514,68.4897,1.2485,1.2,57.1125,57.0,71.875
20160514021500,24.59,66.5635,15.0,15.0,30.5066,62.9514,69.2817,1.2405,1.2,57.1125,57.0,71.875
20160514023000,24.59,66.5635,15.0,15.0,30.3569,62.9514,69.2817,1.2284,1.2,57.1125,57.0,71.875
20160514024500,24.59,66.5635,15.0,15.0,30.1371,65.3623,69.2817,1.2284,1.2,57.1125,57.0,71.875
20160514030000,24.59,66.5635,15.0,15.0,29.9418,66.6441,68.2916,1.2204,1.2,57.1125,57.0,71.875
20160514031500,24.59,66.5635,15.0,15.0,30.2392,66.6441,68.2916,1.2164,1.2,57.1125,57.0,71.875
20160514033000,24.59,66.5635,15.0,15.0,30.1081,65.4234,68.2916,1.2164,1.2,57.1125,57.0,71.875
20160514034500,24.59,66.5635,15.0,15.0,29.8458,65.4234,68.2916,1.2445,1.2,57.1125,57.0,71.875
20160514040000,24.59,65.4834,15.0,15.0,29.8779,65.4234,68.2916,1.2405,1.2,57.1125,57.0,71.875
20160514041500,24.59,65.4834,15.0,15.0,29.8692,63.5618,69.1557,1.2043,1.2,57.1125,57.0,71.875
20160514043000,24.59,65.4834,15.0,15.0,29.8692,61.6392,69.8758,1.2124,1.2,57.1125,57.0,71.875
20160514044500,24.59,65.4834,15.0,15.0,29.8415,60.2354,69.8758,1.2244,1.2,57.1125,57.0,71.875
20160514050000,24.59,65.4834,15.0,15.0,29.6923,60.2354,70.7039,1.2605,1.2,57.1125,57.0,71.875
20160514051500,24.59,65.4834,15.0,15.0,29.6923,58.8316,70.7039,1.2485,1.2,57.1125,57.0,71.875
20160514053000,24.59,65.4834,15.0,15.0,29.6923,62.3411,69.4798,1.2646,1.2,57.1125,57.0,71.875
20160514054500,24.59,65.4834,15.0,15.0,29.5572,62.3411,69.4798,1.2686,1.2,57.1125,57.0,71.875
20160514060000,24.59,65.4834,15.0,15.0,,62.3411,69.4798,1.2686,1.2,57.1125,57.0,71.875
20160514061500,24.59,65.4834,15.0,15.0,,61.5781,69.4798,1.2686,1.2,57.1125,57.0,71.875
20160514063000,24.59,65.4834,15.0,15.0,29.2383,60.8457,69.4798,1.2686,1.2,57.1125,57.0,71.875
20160514064500,24.59,65.4834,15.0,15.0,29.6152,60.8457,70.3078,1.2766,1.2,57.1125,57.0,71.875
20160514070000,27.14,65.4834,15.0,15.0,29.5978,60.8457,70.3078,1.0277,1.2,57.1125,57.0,75.815
20160514071500,33.665,65.4834,15.0,15.0,29.7532,59.5945,70.3078,1.112,1.2,57.1125,57.0,77.64
20160514073000,33.665,65.4834,15.0,15.0,30.1673,62.3716,69.4437,1.112,1.2,57.1125,57.0,77.64
20160514074500,33.665,66.9415,15.0,15.0,30.3952,62.3716,69.4437,1.108,1.2,57.1125,57.0,77.64
20160514080000,35.13,66.9415,15.0,15.0,30.9956,62.3716,69.4437,1.104,1.2,57.1125,57.0,77.64
20160514081500,35.13,67.6616,15.0,15.0,31.2425,61.4561,69.4437,1.12,1.2,57.1125,57.0,77.64
20160514083000,28.535,67.6616,15.0,15.0,31.3723,61.4561,69.4437,1.112,1.2,57.1125,57.0,77.64
20160514084500,27.335,67.6616,15.0,15.0,31.3398,60.7542,69.4437,1.124,1.2,57.1125,57.0,77.64
20160514090000,27.335,68.3996,15.0,15.0,31.2395,60.0523,70.5059,1.116,1.2,57.1125,57.0,77.64
20160514091500,31.955,68.3996,15.0,15.0,31.3049,60.0523,70.5059,1.1281,1.2,57.1125,57.0,77.64
20160514093000,30.425,69.1377,15.0,15.0,31.6477,61.1509,69.4437,1.1321,1.2,57.1125,57.0,77.64
20160514094500,30.425,69.1377,15.0,15.0,31.4769,58.8926,69.4437,1.124,1.2,57.1125,57.0,77.64
20160514100000,31.73,69.1377,15.0,15.0,32.0052,58.8926,70.1998,1.124,1.2,57.1125,57.0,77.64
20160514101500,31.73,70.4158,15.0,15.0,32.2936,58.8926,70.1998,1.2846,1.2,57.1125,57.0,72.04
20160514103000,23.375,70.4158,15.0,15.0,31.9733,58.8926,71.0639,1.2646,1.2,57.1125,57.0,72.04
20160514104500,24.025,71.2439,15.0,15.0,32.9115,56.024,71.892,1.2646,1.2,57.1125,57.0,72.04
20160514110000,25.07,71.2439,15.0,15.0,32.7442,52.4229,72.7381,1.2686,1.2,57.1125,57.0,72.04
20160514111500,25.07,71.2439,15.0,15.0,33.4129,52.4229,72.7381,1.2525,1.2,57.1125,57.0,72.04
20160514113000,25.07,72.072,15.0,15.0,33.6198,52.4229,72.7381,1.2525,1.2,57.1125,57.0,72.04
20160514114500,30.305,72.072,15.0,15.0,34.0715,51.8431,73.6022,1.2003,1.2,57.1125,57.0,72.04
