PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160514120000,33.55,72.072,15.0,15.0,33.8568,51.8431,73.6022,1.1481,1.2,57.1125,57.0,78.25
20160514121500,33.55,72.072,15.0,15.0,33.5406,51.8431,73.6022,1.108,1.2,57.1125,57.0,78.25
20160514123000,34.525,72.072,15.0,15.0,33.7516,50.9275,73.6022,1.112,1.2,57.1125,57.0,78.25
20160514124500,35.36,72.072,15.0,15.0,34.0987,51.5074,73.6022,1.112,1.2,57.1125,57.0,78.25
20160514130000,35.36,72.072,15.0,15.0,34.6091,50.836,73.6022,1.116,1.2,57.1125,57.0,79.255
20160514131500,35.36,72.072,15.0,15.0,34.4714,50.836,73.6022,1.12,1.2,57.1125,57.0,79.255
20160514133000,35.36,72.8821,15.0,15.0,34.9315,50.836,73.6022,1.1401,1.2,57.1125,57.0,79.255
20160514134500,25.435,72.8821,15.0,15.0,35.0571,50.836,73.6022,1.3007,1.2,57.1125,57.0,70.535
20160514140000,32.475,72.8821,15.0,15.0,35.0571,50.836,73.6022,1.2565,1.2,57.1125,57.0,70.535
20160514141500,26.63,73.6202,15.0,15.0,35.1759,50.836,73.6022,1.2445,1.2,57.1125,57.0,70.535
20160514143000,26.63,73.6202,15.0,15.0,35.2814,51.7515,74.6463,1.2405,1.2,57.1125,57.0,70.535
20160514144500,26.63,73.6202,15.0,15.0,34.4138,51.7515,74.6463,1.2405,1.2,57.1125,57.0,70.535
20160514150000,26.63,73.6202,15.0,15.0,34.4138,51.7515,74.6463,1.2204,1.2,57.1125,57.0,70.535
20160514151500,28.105,73.6202,15.0,15.0,35.1338,51.7515,74.6463,1.2164,1.2,57.1125,57.0,70.535
20160514153000,29.935,74.5383,15.0,15.0,34.5154,52.2703,74.6463,1.2124,1.2,57.1125,57.0,70.535
20160514154500,24.91,74.5383,15.0,15.0,35.4967,53.7046,74.6463,1.2084,1.2,57.1125,57.0,70.535
20160514160000,29.635,74.5383,15.0,15.0,34.8708,53.7046,74.6463,1.2084,1.2,57.1125,57.0,70.535
20160514161500,29.635,74.5383,15.0,15.0,34.61,53.7046,74.6463,1.2124,1.2,57.1125,57.0,70.535
20160514163000,31.37,74.5383,15.0,15.0,35.074,53.7046,74.6463,1.2164,1.2,57.1125,57.0,70.535
20160514164500,31.37,74.5383,15.0,15.0,34.1868,48.7608,74.6463,1.2284,1.2,57.1125,57.0,70.535
20160514170000,25.625,74.5383,15.0,15.0,34.4487,48.0894,74.6463,1.2485,1.2,57.1125,57.0,70.535
20160514171500,25.625,74.5383,15.0,15.0,34.4487,48.0894,74.6463,1.2485,1.2,57.1125,57.0,70.535
20160514173000,25.625,74.5383,15.0,15.0,34.0389,48.0894,74.6463,1.2164,1.2,57.1125,57.0,70.535
20160514174500,25.625,74.5383,15.0,15.0,34.0882,48.0894,75.4743,1.2164,1.2,57.1125,57.0,70.535
20160514180000,25.625,74.5383,15.0,15.0,34.2993,47.4791,75.4743,1.2164,1.2,57.1125,57.0,70.535
20160514181500,25.625,74.5383,15.0,15.0,34.61,46.3804,75.4743,1.2164,1.2,57.1125,57.0,70.535
20160514183000,25.625,74.5383,15.0,15.0,34.5597,46.3804,75.4743,1.2124,1.2,57.1125,57.0,70.535
20160514184500,24.425,74.5383,15.0,15.0,34.4591,47.5401,75.4743,1.2164,1.2,57.1125,57.0,70.535
20160514190000,25.73,74.5383,15.0,15.0,34.4091,48.3641,75.4743,1.104,1.2,57.1125,57.0,70.535
20160514191500,31.585,74.5383,15.0,15.0,33.8397,48.3641,81.721,1.104,1.2,57.1125,57.0,72.215
20160514193000,25.185,73.6202,15.0,15.0,34.018,48.3641,81.721,1.108,1.2,57.1125,57.0,73.0
20160514194500,31.04,73.6202,15.0,15.0,33.389,48.3641,80.7489,1.112,1.2,56.5005,57.0,73.0
20160514200000,34.075,72.432,15.0,15.0,33.2367,53.9793,78.8407,1.1281,1.2,56.5005,57.0,81.48
20160514201500,29.28,72.432,15.0,15.0,33.3015,56.9395,79.7768,1.1361,1.2,57.3105,57.0,81.48
20160514203000,35.285,72.432,15.0,15.0,33.1901,58.0992,79.7768,1.116,1.2,57.3105,57.0,81.48
20160514204500,37.075,72.432,15.0,15.0,33.0196,58.7705,78.9667,1.104,1.2,57.3105,57.0,81.48
20160514210000,36.015,71.604,15.0,15.0,32.8989,59.9607,78.9667,1.112,1.2,56.5725,57.0,81.48
20160514211500,35.245,71.604,15.0,15.0,32.9438,60.9983,78.9667,1.116,1.2,56.5725,57.0,81.48
20160514213000,31.83,71.604,15.0,15.0,33.2575,61.6087,77.5626,1.116,1.2,56.5725,57.0,81.48
20160514214500,31.83,70.8659,15.0,15.0,33.1783,63.2261,77.5626,1.116,1.2,56.5725,57.0,81.48
20160514220000,31.83,70.8659,15.0,15.0,33.3576,60.7542,78.6067,1.12,1.2,57.3105,57.0,81.48
20160514221500,33.935,70.8659,15.0,15.0,,62.7378,78.6067,1.116,1.2,57.3105,57.0,81.48
20160514223000,33.935,70.8659,15.0,15.0,33.7276,62.7378,78.6067,1.12,1.2,57.3105,57.0,81.48
20160514224500,36.7,70.8659,15.0,15.0,33.9466,62.7378,78.6067,1.2445,1.2,57.3105,57.0,81.48
20160514230000,36.7,70.8659,15.0,15.0,34.0221,61.1509,77.5266,1.2445,1.2,57.3105,57.0,81.48
20160514231500,36.7,70.8659,15.0,15.0,33.8949,61.1509,77.5266,1.2405,1.2,57.3105,57.0,81.48
20160514233000,36.7,69.9478,15.0,15.0,34.0957,62.4937,77.5266,1.2405,1.2,57.3105,57.0,81.48
20160514234500,36.7,69.9478,15.0,15.0,34.1673,62.4937,77.5266,1.2445,1.2,57.3105,57.0,81.48
20160515000000,36.7,69.9478,15.0,15.0,34.367,61.4866,77.5266,1.2405,1.2,57.3105,57.0,81.48
20160515001500,36.7,69.9478,15.0,15.0,34.1718,61.4866,77.5266,1.2405,1.2,57.3105,57.0,81.48
20160515003000,36.7,69.9478,15.0,15.0,34.1078,60.51,77.5266,1.2405,1.2,56.7345,57.0,81.48
20160515004500,36.7,69.9478,15.0,15.0,34.0398,60.51,77.5266,1.2365,1.2,56.7345,57.0,81.48
20160515010000,36.7,69.9478,15.0,15.0,34.2341,61.4866,76.6085,1.2405,1.2,56.7345,57.0,81.48
20160515011500,36.7,69.2277,15.0,15.0,34.3614,61.4866,76.6085,1.2405,1.2,56.7345,57.0,81.48
20160515013000,36.7,69.2277,15.0,15.0,34.4285,61.4866,78.8047,1.2485,1.2,56.7345,57.0,81.48
20160515014500,33.12,69.2277,15.0,15.0,34.4285,61.4866,78.8047,1.2525,1.2,56.7345,57.0,81.48
20160515020000,33.12,69.2277,15.0,15.0,34.4285,61.4866,78.8047,1.2525,1.2,56.7345,57.0,81.48
20160515021500,33.12,68.4897,15.0,15.0,34.4285,61.4866,78.8047,1.2525,1.2,56.7345,57.0,81.48
20160515023000,33.12,68.4897,15.0,15.0,34.3614,60.1133,78.8047,1.2605,1.2,56.7345,57.0,81.48
20160515024500,33.12,68.4897,15.0,15.0,34.15,60.1133,79.9748,1.2927,1.2,56.7345,57.0,81.48
20160515030000,33.12,68.4897,15.0,15.0,34.15,63.2566,78.7687,1.2927,1.2,56.7345,57.0,81.48
20160515031500,33.12,68.4897,15.0,15.0,34.3947,63.2566,78.7687,1.2806,1.2,56.7345,57.0,81.48
20160515033000,33.12,68.4897,15.0,15.0,34.3947,61.9138,79.6508,1.2485,1.2,56.7345,57.0,81.48
20160515034500,33.12,68.4897,15.0,15.0,34.3947,61.9138,79.6508,1.2485,1.2,56.7345,57.0,81.48
20160515040000,33.12,67.7516,15.0,15.0,34.3947,60.8457,79.6508,1.2485,1.2,56.7345,57.0,81.48
20160515041500,33.12,67.7516,15.0,15.0,34.3262,60.1133,79.6508,1.2445,1.2,56.7345,57.0,81.48
20160515043000,33.12,67.7516,15.0,15.0,34.1891,60.1133,79.6508,1.2445,1.2,56.7345,57.0,81.48
20160515044500,33.12,67.7516,15.0,15.0,34.5156,62.6768,78.8047,1.2445,1.2,56.7345,57.0,81.48
20160515050000,33.12,67.7516,15.0,15.0,34.5156,61.0593,78.8047,1.2204,1.2,56.7345,57.0,81.48
20160515051500,33.12,67.7516,15.0,15.0,34.1891,61.0593,79.7768,1.2485,1.2,56.7345,57.0,81.48
20160515053000,33.12,67.7516,15.0,15.0,34.3775,61.0593,79.7768,1.2324,1.2,56.7345,57.0,81.48
20160515054500,33.12,67.7516,15.0,15.0,34.1015,61.0593,79.7768,1.2365,1.2,56.7345,57.0,81.48
20160515060000,31.435,67.7516,15.0,15.0,34.1015,61.0593,79.7768,1.2365,1.2,56.7345,57.0,81.48
20160515061500,31.435,67.7516,15.0,15.0,33.9634,61.0593,79.7768,1.2365,1.2,56.7345,57.0,81.48
20160515063000,31.435,67.7516,15.0,15.0,34.1015,62.6463,79.7768,1.2365,1.2,56.7345,57.0,81.48
20160515064500,31.435,67.7516,15.0,15.0,33.4071,63.3787,79.7768,1.2405,1.2,56.7345,57.0,81.48
20160515070000,30.665,67.7516,15.0,15.0,33.1546,61.8223,79.7768,1.2405,1.2,56.7345,57.0,81.48
20160515071500,30.665,67.7516,15.0,15.0,32.6525,61.1204,79.7768,1.2646,1.2,56.7345,57.0,81.48
20160515073000,30.665,67.7516,15.0,15.0,32.5204,60.3574,79.7768,1.2686,1.2,56.7345,57.0,81.48
20160515074500,29.75,67.7516,15.0,15.0,32.2063,62.4021,78.6427,1.2646,1.2,56.7345,57.0,81.48
20160515080000,35.0,67.7516,15.0,15.0,32.2063,63.867,78.6427,1.2726,1.2,57.5986,57.0,81.48
20160515081500,35.0,68.4897,15.0,15.0,32.3374,62.6768,78.6427,1.2686,1.2,57.5986,57.0,81.48
20160515083000,35.0,68.4897,15.0,15.0,32.7964,63.3787,78.6427,1.2686,1.2,57.5986,57.0,81.48
20160515084500,35.0,68.4897,15.0,15.0,33.0655,61.9749,78.6427,1.2646,1.2,56.9865,57.0,81.48
20160515090000,35.0,68.4897,15.0,15.0,33.3923,63.1651,78.6427,1.2686,1.2,56.9865,57.0,81.48
20160515091500,35.0,68.4897,15.0,15.0,33.3907,64.1721,78.6427,1.2646,1.2,56.9865,57.0,81.48
20160515093000,35.795,69.3177,15.0,15.0,34.0221,64.1721,78.6427,1.2605,1.2,56.9865,57.0,81.48
20160515094500,35.795,69.3177,15.0,15.0,33.8204,62.7988,78.6427,1.2565,1.2,56.9865,57.0,81.48
20160515100000,35.795,69.3177,15.0,15.0,33.9466,62.7988,78.6427,1.2846,1.2,56.9865,57.0,81.48
20160515101500,30.36,69.3177,15.0,15.0,34.2621,62.7988,78.6427,1.2846,1.2,56.9865,57.0,81.48
20160515103000,30.36,69.3177,15.0,15.0,34.3884,62.7988,78.6427,1.2846,1.2,56.9865,57.0,81.48
20160515104500,30.36,69.3177,15.0,15.0,34.1822,63.6533,78.6427,1.2846,1.2,56.9865,57.0,81.48
20160515110000,30.36,69.3177,15.0,15.0,34.6205,63.6533,78.6427,1.2886,1.2,56.9865,57.0,81.48
20160515111500,30.36,70.0558,15.0,15.0,34.7457,62.9819,78.6427,1.2927,1.2,56.9865,57.0,81.48
20160515113000,36.42,70.0558,15.0,15.0,34.7457,62.158,78.6427,1.2886,1.2,56.9865,57.0,81.48
20160515114500,36.42,70.0558,15.0,15.0,34.7457,61.395,78.6427,1.2846,1.2,56.9865,57.0,81.48
20160515120000,36.42,70.8659,15.0,15.0,34.7457,60.6321,79.4527,1.2806,1.2,56.9865,57.0,81.48
20160515121500,36.42,70.8659,15.0,15.0,35.9479,60.6321,79.4527,1.2565,1.2,56.9865,57.0,81.48
20160515123000,30.07,70.8659,15.0,15.0,35.8438,60.6321,79.4527,1.2646,1.2,56.9865,57.0,71.685
20160515124500,34.855,70.8659,15.0,15.0,35.6618,60.6321,80.2988,1.1562,1.2,56.9865,57.0,71.685
20160515130000,29.565,70.8659,15.0,15.0,35.8867,59.625,80.2988,1.1481,1.2,56.9865,57.0,71.685
20160515131500,29.565,70.8659,15.0,15.0,35.8867,62.8294,79.4527,1.108,1.2,56.9865,57.0,71.685
20160515133000,29.565,70.8659,15.0,15.0,35.8867,62.8294,79.4527,1.116,1.2,56.9865,57.0,72.475
20160515134500,29.565,70.8659,15.0,15.0,35.6422,62.8294,79.4527,1.108,1.2,56.9865,57.0,72.475
20160515140000,29.565,71.694,15.0,15.0,35.8651,62.8294,79.4527,1.108,1.2,56.9865,57.0,72.475
20160515141500,35.98,71.694,15.0,15.0,35.8651,62.1885,79.4527,1.112,1.2,56.9865,57.0,72.475
20160515143000,29.92,71.694,15.0,15.0,35.7645,62.1885,79.4527,1.108,1.2,56.9865,57.0,72.475
20160515144500,29.92,71.694,15.0,15.0,36.1116,62.1885,79.4527,1.12,1.2,56.9865,57.0,72.475
20160515150000,28.715,70.4158,15.0,15.0,36.4369,61.4561,79.4527,1.116,1.2,56.9865,57.0,72.475
20160515151500,33.61,70.4158,15.0,15.0,36.7426,61.4561,79.4527,1.112,1.2,57.6346,57.0,72.475
20160515153000,28.81,70.4158,15.0,15.0,36.1112,61.4561,79.4527,1.104,1.2,57.6346,57.0,72.475
20160515154500,35.535,71.784,15.0,15.0,36.1665,61.4561,79.4527,1.108,1.2,57.0225,57.0,73.495
20160515160000,35.535,71.784,15.0,15.0,36.5797,62.9514,79.4527,1.112,1.2,57.0225,57.0,73.495
20160515161500,36.33,71.784,15.0,15.0,36.5841,62.9514,79.4527,1.112,1.2,57.0225,57.0,76.095
20160515163000,36.33,71.784,15.0,15.0,36.4648,62.3106,79.4527,1.108,1.2,57.0225,57.0,76.095
20160515164500,36.33,71.784,15.0,15.0,36.1665,61.4866,79.4527,1.112,1.2,57.0225,57.0,76.095
20160515170000,32.63,71.784,15.0,15.0,,61.4866,79.4527,1.112,1.2,57.0225,57.0,76.095
20160515171500,31.305,71.784,15.0,15.0,35.5788,61.4866,80.2988,1.112,1.2,57.0225,57.0,76.095
20160515173000,31.305,71.784,15.0,15.0,35.6174,61.4866,80.2988,1.116,1.2,57.0225,57.0,76.095
20160515174500,31.305,71.784,15.0,15.0,35.7225,62.8904,79.4527,1.12,1.2,57.0225,57.0,76.095
20160515180000,31.305,70.9559,15.0,15.0,35.5406,62.8904,79.4527,1.12,1.2,57.0225,57.0,76.095
20160515181500,31.305,70.9559,15.0,15.0,35.298,62.8904,79.4527,1.124,1.2,57.0225,57.0,76.095
20160515183000,30.535,70.9559,15.0,15.0,34.9558,61.8223,79.4527,1.2164,1.2,56.4464,57.0,76.095
20160515184500,28.85,70.9559,15.0,15.0,34.7753,61.0288,80.2988,1.2405,1.2,56.4464,57.0,76.095
20160515190000,28.85,70.9559,15.0,15.0,34.4145,61.0288,80.2988,1.2565,1.2,57.0225,57.0,76.095
20160515191500,28.85,70.9559,15.0,15.0,34.234,61.8528,80.2988,1.2686,1.2,57.0225,57.0,76.095
20160515193000,28.85,70.9559,15.0,15.0,33.813,62.4937,78.9667,1.2003,1.2,57.0225,57.0,76.095
20160515194500,28.85,70.9559,15.0,15.0,,62.4937,78.9667,1.1682,1.2,57.0225,57.0,76.095
20160515200000,28.85,70.2358,15.0,15.0,33.6608,61.7002,78.9667,1.1762,1.2,57.0225,57.0,76.095
20160515201500,28.85,70.2358,15.0,15.0,33.7471,60.7237,78.9667,1.1802,1.2,57.0225,57.0,76.095
20160515203000,28.85,70.2358,15.0,15.0,33.7699,59.9302,78.9667,1.1802,1.2,57.0225,57.0,76.095
20160515204500,27.795,70.2358,15.0,15.0,33.7276,59.1673,78.9667,1.1802,1.2,57.0225,57.0,76.095
20160515210000,27.795,70.2358,15.0,15.0,33.417,59.1673,80.7129,1.1521,1.2,57.0225,57.0,76.095
20160515211500,33.215,69.2277,15.0,15.0,33.2927,59.1673,80.7129,1.1562,1.2,57.0225,57.0,76.095
20160515213000,33.215,69.2277,15.0,15.0,33.243,59.1673,80.7129,1.1562,1.2,57.0225,57.0,76.095
20160515214500,33.215,69.2277,15.0,15.0,33.2525,59.1673,80.7129,1.1602,1.2,57.0225,57.0,76.095
20160515220000,33.215,69.2277,15.0,15.0,33.1263,60.0828,80.7129,1.1642,1.2,57.0225,57.0,76.095
20160515221500,33.215,69.2277,15.0,15.0,,62.9209,80.7129,1.1602,1.2,57.0225,57.0,76.095
20160515223000,33.215,69.2277,15.0,15.0,,61.7918,80.7129,1.1722,1.2,57.0225,57.0,76.095
20160515224500,33.215,69.2277,15.0,15.0,33.0702,61.0593,80.7129,1.1802,1.2,57.0225,57.0,76.095
20160515230000,33.215,68.3996,15.0,15.0,33.0702,61.0593,80.7129,1.1923,1.2,57.0225,57.0,76.095
20160515231500,33.215,68.3996,15.0,15.0,,60.388,80.7129,1.1963,1.2,57.0225,57.0,76.095
20160515233000,33.215,68.3996,15.0,15.0,32.8756,59.6555,80.7129,1.1963,1.2,57.0225,57.0,76.095
20160515234500,33.215,68.3996,15.0,15.0,32.811,59.6555,80.7129,1.2003,1.2,57.0225,57.0,76.095
20160516000000,33.215,67.6616,15.0,15.0,32.6818,59.6555,80.7129,1.2244,1.2,57.0225,57.0,76.095
20160516001500,27.035,67.6616,15.0,15.0,,58.9536,80.7129,1.2445,1.2,57.0225,57.0,76.095
20160516003000,27.035,67.6616,15.0,15.0,32.2846,58.9536,81.595,1.2886,1.2,57.0225,57.0,76.095
20160516004500,27.035,67.6616,15.0,15.0,,58.9536,81.595,1.2846,1.2,57.0225,57.0,76.095
20160516010000,27.035,67.6616,15.0,15.0,,58.9536,81.595,1.2927,1.2,57.0225,57.0,76.095
20160516011500,27.035,67.6616,15.0,15.0,,58.2517,81.595,1.2525,1.2,57.0225,57.0,76.095
20160516013000,27.035,67.6616,15.0,15.0,32.2063,58.2517,81.595,1.2686,1.2,57.0225,57.0,76.095
20160516014500,27.035,67.6616,15.0,15.0,32.2561,58.2517,81.595,1.2686,1.2,57.0225,57.0,76.095
20160516020000,27.035,67.6616,15.0,15.0,32.2561,59.6861,81.595,1.2846,1.2,57.0225,57.0,76.095
20160516021500,27.035,67.6616,15.0,15.0,32.3706,61.7002,80.7129,1.2164,1.2,57.0225,57.0,76.095
20160516023000,30.73,67.6616,15.0,15.0,,61.7002,80.7129,1.1963,1.2,57.0225,57.0,76.095
20160516024500,32.95,67.6616,15.0,15.0,32.417,61.7002,80.7129,1.1722,1.2,57.0225,57.0,76.095
20160516030000,32.95,67.6616,15.0,15.0,32.417,60.7542,80.7129,1.1883,1.2,57.0225,57.0,76.095
20160516031500,32.95,67.6616,15.0,15.0,,58.8316,81.595,1.2646,1.2,57.0225,57.0,76.095
20160516033000,32.95,67.6616,15.0,15.0,32.417,58.8316,81.595,1.2485,1.2,57.0225,57.0,76.095
20160516034500,32.95,67.6616,15.0,15.0,32.5966,58.8316,81.595,1.2646,1.2,57.0225,57.0,76.095
20160516040000,32.95,67.6616,15.0,15.0,32.7317,58.8316,81.595,1.2525,1.2,57.0225,57.0,76.095
20160516041500,32.95,67.6616,15.0,15.0,32.7317,58.8316,81.595,1.2525,1.2,57.0225,57.0,76.095
20160516043000,32.95,67.6616,15.0,15.0,32.9122,58.8316,81.595,1.2565,1.2,57.0225,57.0,76.095
20160516044500,32.95,67.6616,15.0,15.0,32.9122,58.8316,81.595,1.2605,1.2,57.0225,57.0,76.095
20160516050000,32.95,67.6616,15.0,15.0,32.9122,58.8316,81.595,1.2244,1.2,57.0225,57.0,76.095
20160516051500,32.95,67.6616,15.0,15.0,,60.1438,81.595,1.2003,1.2,57.0225,57.0,76.095
20160516053000,32.95,67.6616,15.0,15.0,33.0927,60.1438,81.595,1.1963,1.2,57.0225,57.0,76.095
20160516054500,36.78,67.6616,15.0,15.0,32.9556,60.1438,82.5671,1.0277,1.2,57.0225,57.0,81.205
20160516060000,36.78,67.6616,15.0,15.0,33.1352,58.5874,82.5671,1.12,1.2,57.0225,57.0,83.49
20160516061500,36.78,67.6616,15.0,15.0,,57.916,82.5671,1.1441,1.2,57.0225,57.0,83.49
20160516063000,36.78,67.6616,15.0,15.0,32.9971,57.2752,82.5671,1.1642,1.2,57.0225,57.0,83.49
20160516064500,36.78,67.6616,15.0,15.0,33.1757,57.2752,82.5671,1.1722,1.2,57.0225,57.0,83.49
20160516070000,36.78,67.6616,15.0,15.0,33.3147,57.2752,82.5671,1.1762,1.2,57.0225,57.0,83.49
20160516071500,36.78,67.6616,15.0,15.0,,57.2752,82.5671,1.1843,1.2,57.0225,57.0,83.49
20160516073000,36.78,67.6616,15.0,15.0,,57.2752,82.5671,1.1883,1.2,57.0225,57.0,83.49
20160516074500,28.63,67.6616,15.0,15.0,33.8443,59.0757,82.5671,1.2244,1.2,57.0225,57.0,74.65
20160516080000,37.955,67.6616,15.0,15.0,33.9403,59.0757,82.5671,1.112,1.2,57.0225,57.0,82.78
20160516081500,37.955,68.3996,15.0,15.0,34.2879,59.0757,82.5671,1.108,1.2,57.0225,57.0,82.78
20160516083000,37.955,68.3996,15.0,15.0,34.4269,59.0757,82.5671,1.12,1.2,57.0225,57.0,82.78
20160516084500,37.955,68.3996,15.0,15.0,34.5846,59.0757,82.5671,1.116,1.2,57.0225,57.0,82.78
20160516090000,37.955,68.3996,15.0,15.0,34.8607,59.0757,82.5671,1.108,1.2,57.0225,57.0,82.78
20160516091500,37.955,69.1377,15.0,15.0,35.2253,59.0757,82.5671,1.108,1.2,57.0225,57.0,83.85
20160516093000,40.28,69.1377,15.0,15.0,,59.0757,82.5671,1.112,1.2,57.0225,57.0,83.85
20160516094500,40.28,69.1377,15.0,15.0,35.5008,59.0757,82.5671,1.12,1.2,57.0225,57.0,83.85
20160516100000,40.28,69.1377,15.0,15.0,35.7694,59.0757,82.5671,1.116,1.2,57.0225,57.0,83.85
20160516101500,40.28,69.1377,15.0,15.0,,59.0757,82.5671,1.2003,1.2,57.0225,57.0,83.85
20160516103000,42.415,69.1377,15.0,15.0,35.9035,59.0757,82.5671,1.2124,1.2,57.0225,57.0,83.85
20160516104500,42.415,69.1377,15.0,15.0,36.1717,59.0757,82.5671,1.2084,1.2,57.0225,57.0,83.85
20160516110000,42.415,69.9478,15.0,15.0,36.7166,59.0757,82.5671,1.1923,1.2,57.0225,57.0,83.85
20160516111500,38.135,69.9478,15.0,15.0,36.7166,59.0757,82.5671,1.2284,1.2,57.0225,57.0,83.85
20160516113000,38.135,69.9478,15.0,15.0,37.0295,59.0757,82.5671,1.2284,1.2,57.0225,57.0,83.85
20160516114500,38.135,69.9478,15.0,15.0,36.7961,59.0757,82.5671,1.2686,1.2,57.0225,57.0,83.85
20160516120000,38.135,69.9478,15.0,15.0,36.7506,59.0757,82.5671,1.2846,1.2,57.0225,57.0,83.85
20160516121500,38.135,69.9478,15.0,15.0,,59.0757,82.5671,1.2927,1.2,57.0225,57.0,83.85
20160516123000,38.135,69.9478,15.0,15.0,36.2815,59.0757,82.5671,1.2846,1.2,57.0225,57.0,83.85
20160516124500,38.135,70.6859,15.0,15.0,36.4388,59.0757,82.5671,1.2886,1.2,57.0225,57.0,82.15
20160516130000,38.135,70.6859,15.0,15.0,36.5024,59.0757,82.5671,1.2726,1.2,57.0225,57.0,82.15
20160516131500,38.135,69.8578,15.0,15.0,,59.0757,82.5671,1.2686,1.2,57.0225,57.0,82.15
20160516133000,36.115,68.6697,15.0,15.0,,59.0757,82.5671,1.2686,1.2,57.0225,57.0,82.15
20160516134500,42.59,69.4978,15.0,15.0,35.4589,59.0757,82.5671,1.2485,1.2,57.0225,57.0,82.15
20160516140000,42.59,69.4978,15.0,15.0,35.213,59.0757,82.5671,1.2365,1.2,57.0225,57.0,82.15
20160516141500,39.17,69.4978,15.0,15.0,35.9736,59.0757,82.5671,1.2164,1.2,57.0225,57.0,82.15
20160516143000,37.49,68.7597,15.0,15.0,36.4481,59.0757,82.5671,1.2284,1.2,57.0225,57.0,82.15
20160516144500,36.72,68.7597,15.0,15.0,36.2411,59.0757,82.5671,1.2164,1.2,57.0225,57.0,82.15
20160516150000,36.72,68.7597,15.0,15.0,36.2411,59.0757,82.5671,1.2084,1.2,57.0225,57.0,82.15
20160516151500,36.72,68.7597,15.0,15.0,,59.0757,82.5671,1.1923,1.2,57.0225,57.0,82.15
20160516153000,41.555,69.4978,15.0,15.0,,59.0757,82.5671,1.1802,1.2,57.0225,57.0,82.15
20160516154500,41.555,69.4978,15.0,15.0,36.103,59.0757,82.5671,1.1843,1.2,57.0225,57.0,82.15
20160516160000,41.555,69.4978,15.0,15.0,36.2411,59.0757,82.5671,1.1883,1.2,57.0225,57.0,82.15
20160516161500,41.555,69.4978,15.0,15.0,,59.0757,82.5671,1.2164,1.2,57.0225,57.0,82.15
20160516163000,41.555,69.4978,15.0,15.0,,59.0757,82.5671,1.2204,1.2,57.0225,57.0,82.15
20160516164500,41.555,69.4978,15.0,15.0,36.8545,59.0757,83.6832,1.2284,1.2,57.0225,57.0,82.15
20160516170000,41.555,69.4978,15.0,15.0,36.9946,59.0757,83.6832,1.2204,1.2,57.0225,57.0,82.15
20160516171500,41.555,69.4978,15.0,15.0,,59.0757,83.6832,1.2164,1.2,57.0225,57.0,82.15
20160516173000,41.555,69.4978,15.0,15.0,37.3397,58.4043,83.6832,1.2324,1.2,57.0225,57.0,82.15
20160516174500,41.555,69.4978,15.0,15.0,37.3397,58.4043,83.6832,1.2324,1.2,57.0225,57.0,82.15
20160516180000,41.555,69.4978,15.0,15.0,37.3397,57.5193,84.5473,1.2605,1.2,57.0225,57.0,82.15
20160516181500,34.94,69.4978,15.0,15.0,36.9946,57.5193,84.5473,1.2766,1.2,57.0225,57.0,82.15
20160516183000,34.94,69.4978,15.0,15.0,,57.5193,84.5473,1.2967,1.2,57.0225,57.0,82.15
20160516184500,34.94,69.4978,15.0,15.0,36.7845,57.5193,84.5473,1.2605,1.2,57.0225,57.0,82.15
20160516190000,34.94,69.4978,15.0,15.0,36.1648,56.0545,83.6832,1.2766,1.2,57.0225,57.0,82.15
20160516191500,34.94,68.7597,15.0,15.0,,56.0545,83.6832,1.2927,1.2,57.0225,57.0,82.15
20160516193000,34.94,68.7597,15.0,15.0,,56.0545,83.6832,1.2806,1.2,57.0225,57.0,82.15
20160516194500,34.94,68.7597,15.0,15.0,,57.2447,82.5311,1.2967,1.2,57.0225,57.0,81.245
20160516200000,34.94,68.7597,15.0,15.0,35.1916,55.5662,83.4671,1.1762,1.2,57.0225,57.0,81.245
20160516201500,33.62,68.7597,15.0,15.0,,57.5804,83.4671,1.1481,1.2,57.0225,57.0,81.245
20160516203000,33.62,68.7597,15.0,15.0,,57.5804,83.4671,1.1521,1.2,57.0225,57.0,81.245
20160516204500,33.62,68.7597,15.0,15.0,35.1543,57.5804,83.4671,1.1722,1.2,57.0225,57.0,81.245
20160516210000,33.62,68.7597,15.0,15.0,35.0838,57.5804,83.4671,1.1722,1.2,57.0225,57.0,81.245
20160516211500,32.295,67.6616,15.0,15.0,35.0838,57.5804,83.4671,1.1602,1.2,57.0225,57.0,81.245
20160516213000,30.61,67.6616,15.0,15.0,34.9428,57.5804,83.4671,1.1642,1.2,57.0225,57.0,81.245
20160516214500,30.61,67.6616,15.0,15.0,34.0794,56.8479,83.4671,1.1762,1.2,57.0225,57.0,81.245
20160516220000,30.61,67.6616,15.0,15.0,33.6183,56.8479,83.4671,1.1802,1.2,57.0225,57.0,81.245
20160516221500,30.61,67.6616,15.0,15.0,,55.4136,83.4671,1.1923,1.2,57.0225,57.0,81.245
20160516223000,30.61,67.6616,15.0,15.0,,54.8033,82.5311,1.1923,1.2,57.0225,57.0,81.245
20160516224500,30.61,67.6616,15.0,15.0,33.0742,54.8033,82.5311,1.1923,1.2,57.0225,57.0,81.245
20160516230000,30.61,67.6616,15.0,15.0,33.0742,55.9934,82.5311,1.2365,1.2,57.0225,57.0,81.245
20160516231500,30.61,67.6616,15.0,15.0,33.1803,55.9934,82.5311,1.2846,1.2,57.0225,57.0,80.2
20160516233000,30.61,67.6616,15.0,15.0,,56.8479,82.5311,1.2846,1.2,57.0225,57.0,80.2
20160516234500,30.61,67.6616,15.0,15.0,33.3564,56.8479,82.5311,1.2846,1.2,57.0225,57.0,80.2
20160517000000,30.61,67.6616,15.0,15.0,33.604,56.8479,83.8092,1.2927,1.2,57.0225,57.0,80.2
20160517001500,30.61,67.6616,15.0,15.0,,56.8479,83.8092,1.2927,1.2,57.0225,57.0,79.335
20160517003000,30.61,67.6616,15.0,15.0,,56.8479,83.8092,1.2766,1.2,57.0225,57.0,79.335
20160517004500,30.61,67.6616,15.0,15.0,33.6738,56.8479,83.8092,1.2846,1.2,57.0225,57.0,79.335
20160517010000,26.425,67.6616,15.0,15.0,33.6738,56.8479,83.8092,1.2886,1.2,57.0225,57.0,71.78
20160517011500,32.52,67.6616,15.0,15.0,,56.8479,83.8092,1.2084,1.2,57.0225,57.0,71.78
20160517013000,32.52,67.6616,15.0,15.0,,56.8479,83.8092,1.2084,1.2,57.0225,57.0,71.78
20160517014500,32.52,67.6616,15.0,15.0,33.9953,54.9558,83.8092,1.2084,1.2,57.0225,57.0,71.78
20160517020000,32.52,67.6616,15.0,15.0,33.9953,54.2845,82.9091,1.2003,1.2,57.0225,57.0,71.78
20160517021500,33.68,67.6616,15.0,15.0,34.2473,54.2845,82.9091,1.2043,1.2,57.0225,57.0,71.78
20160517023000,33.68,67.6616,15.0,15.0,34.3903,55.1084,81.883,1.1883,1.2,57.0225,57.0,71.78
20160517024500,33.68,67.6616,15.0,15.0,34.3903,56.024,86.9055,1.104,1.2,57.0225,57.0,71.78
20160517030000,34.335,67.6616,15.0,15.0,34.5723,56.6343,88.5257,1.112,1.2,57.0225,57.0,71.78
20160517031500,34.335,67.6616,15.0,15.0,34.7162,56.6343,88.5257,1.112,1.2,57.0225,57.0,72.745
20160517033000,34.335,67.6616,15.0,15.0,34.8602,56.6343,88.5257,1.108,1.2,57.0225,57.0,72.745
20160517034500,34.335,67.6616,15.0,15.0,35.1891,56.6343,88.5257,1.108,1.2,57.0225,57.0,72.745
20160517040000,34.335,68.3996,15.0,15.0,35.1891,56.6343,88.5257,1.108,1.2,57.0225,57.0,73.66
20160517041500,34.335,68.3996,15.0,15.0,35.1891,56.6343,88.5257,1.112,1.2,57.0225,57.0,73.66
20160517043000,36.705,68.3996,15.0,15.0,35.2201,56.6343,89.4617,1.104,1.2,57.0225,57.0,74.62
20160517044500,36.705,68.3996,15.0,15.0,35.3641,56.6343,89.4617,1.2043,1.2,57.0225,57.0,76.72
20160517050000,36.705,68.3996,15.0,15.0,35.3641,55.2305,87.8596,1.1802,1.2,57.0225,57.0,76.72
20160517051500,36.705,68.3996,15.0,15.0,35.6964,54.5591,87.8596,1.1883,1.2,57.0225,57.0,76.72
20160517053000,36.705,67.4816,15.0,15.0,35.6964,54.5591,87.8596,1.1923,1.2,57.0225,57.0,76.72
20160517054500,36.705,67.4816,15.0,15.0,35.6964,55.5357,87.8596,1.1963,1.2,57.0225,57.0,76.72
20160517060000,36.705,67.4816,15.0,15.0,35.6964,56.1766,86.9775,1.1883,1.2,57.0225,57.0,76.72
20160517061500,36.705,67.4816,15.0,15.0,,56.1766,86.9775,1.1883,1.2,57.0225,57.0,76.72
20160517063000,36.705,67.4816,15.0,15.0,35.8414,56.7869,86.9775,1.1802,1.2,57.0225,57.0,76.72
20160517064500,36.705,67.4816,15.0,15.0,35.9138,56.7869,86.9775,1.1562,1.2,57.0225,57.0,76.72
20160517070000,36.705,67.4816,15.0,15.0,35.9138,56.7869,87.8596,1.1481,1.2,57.0225,57.0,76.72
20160517071500,36.705,67.4816,15.0,15.0,36.0588,56.7869,87.8596,1.112,1.2,57.0225,57.0,77.545
20160517073000,39.61,67.4816,15.0,15.0,36.2037,56.7869,87.8596,1.124,1.2,57.0225,57.0,79.0
20160517074500,39.61,67.4816,15.0,15.0,36.3487,56.7869,87.8596,1.2686,1.2,57.0225,57.0,79.0
20160517080000,39.61,68.2196,15.0,15.0,36.4936,56.7869,89.3357,1.2886,1.2,57.0225,57.0,79.0
20160517081500,42.92,68.9577,15.0,15.0,36.856,55.6883,89.3357,1.1321,1.2,57.0225,57.0,79.88
20160517083000,38.835,68.9577,15.0,15.0,37.0009,54.8643,87.4816,1.2485,1.2,57.0225,57.0,79.88
20160517084500,38.835,68.9577,15.0,15.0,37.3633,57.916,87.4816,1.2525,1.2,57.0225,57.0,79.88
20160517090000,45.65,68.9577,15.0,15.0,38.5115,54.376,87.4816,1.2124,1.2,57.0225,57.0,79.88
20160517091500,63.62,69.8578,15.0,15.0,,55.8409,87.4816,1.1963,1.2,57.0225,57.0,79.88
20160517093000,55.765,69.8578,15.0,15.0,39.3948,56.5733,87.4816,1.1802,1.2,57.0225,57.0,79.88
20160517094500,55.765,69.8578,15.0,15.0,39.6037,56.5733,87.4816,1.1682,1.2,57.0225,57.0,79.88
20160517100000,55.765,69.8578,15.0,15.0,39.5957,56.5733,88.5257,1.1401,1.2,57.0225,57.0,79.88
20160517101500,42.78,70.6859,15.0,15.0,39.3748,56.5733,88.5257,1.1281,1.2,57.0225,57.0,79.88
20160517103000,38.69,70.6859,15.0,15.0,,56.5733,91.4059,1.12,1.2,57.0225,57.0,79.88
20160517104500,38.69,71.784,15.0,15.0,39.3748,55.4746,91.4059,1.104,1.2,57.0225,57.0,79.88
20160517110000,46.27,71.784,15.0,15.0,40.2848,55.4746,91.4059,1.12,1.2,57.0225,57.0,79.88
20160517111500,39.315,71.784,15.0,15.0,,56.085,91.4059,1.124,1.2,57.0225,57.0,79.88
20160517113000,45.15,72.5221,15.0,15.0,39.9935,57.2447,90.0558,1.1321,1.2,57.0225,57.0,79.88
20160517114500,45.15,72.5221,15.0,15.0,39.523,57.2447,90.0558,1.1361,1.2,57.0225,57.0,79.88
20160517120000,40.605,72.5221,15.0,15.0,39.7872,57.2447,90.0558,1.1401,1.2,57.0225,57.0,79.88
20160517121500,40.605,72.5221,15.0,15.0,,54.9253,91.3699,1.116,1.2,57.0225,57.0,79.88
20160517123000,40.605,72.5221,15.0,15.0,,57.7635,91.3699,1.12,1.2,57.0225,57.0,79.88
20160517124500,40.605,72.5221,15.0,15.0,40.468,57.7635,91.3699,1.112,1.2,57.0225,57.0,79.88
20160517130000,40.605,72.5221,15.0,15.0,40.354,57.7635,91.3699,1.1722,1.2,57.0225,57.0,79.88
20160517131500,38.725,71.1539,15.0,15.0,38.582,58.8926,90.0918,1.1642,1.2,57.0225,57.0,79.88
20160517133000,38.725,71.1539,15.0,15.0,38.2386,56.6954,90.0918,1.1963,1.2,57.0225,57.0,79.88
20160517134500,44.865,72.162,15.0,15.0,38.491,58.6485,90.0918,1.2164,1.2,57.0225,57.0,79.88
20160517140000,39.07,72.162,15.0,15.0,38.27,59.7471,90.0918,1.2244,1.2,57.0225,57.0,79.88
20160517141500,39.07,72.162,15.0,15.0,38.27,59.7471,90.0918,1.2164,1.2,57.0225,57.0,79.88
20160517143000,39.07,73.6202,15.0,15.0,38.4051,59.7471,91.0639,1.2284,1.2,57.0225,57.0,79.88
20160517144500,44.955,73.6202,15.0,15.0,38.8103,58.9231,88.5797,1.2244,1.2,57.0225,57.0,79.88
20160517150000,44.955,73.6202,15.0,15.0,38.7866,58.9231,88.5797,1.2244,1.2,57.0225,57.0,79.88
20160517151500,44.955,73.6202,15.0,15.0,39.0548,57.9771,88.5797,1.2405,1.2,57.0225,57.0,79.88
20160517153000,44.955,73.6202,15.0,15.0,,57.9771,88.5797,1.2485,1.2,57.0225,57.0,79.88
20160517154500,46.875,73.6202,15.0,15.0,,57.9771,87.6436,1.0719,1.2,57.5986,57.0,86.485
20160517160000,48.11,73.6202,15.0,15.0,39.0756,59.3199,87.6436,1.124,1.2,57.5986,57.0,86.485
20160517161500,48.11,73.6202,15.0,15.0,39.287,60.3574,87.6436,1.1281,1.2,57.0225,57.0,86.485
20160517163000,48.11,73.6202,15.0,15.0,39.1212,60.3574,87.6436,1.1521,1.2,57.0225,57.0,86.485
20160517164500,48.11,73.6202,15.0,15.0,,59.7166,87.6436,1.2043,1.2,57.0225,57.0,86.485
20160517170000,48.11,73.6202,15.0,15.0,39.3736,59.7166,89.2457,1.2284,1.2,57.0225,57.0,86.485
20160517171500,48.11,73.6202,15.0,15.0,38.8834,58.8926,89.2457,1.2445,1.2,57.0225,57.0,86.485
20160517173000,48.11,73.6202,15.0,15.0,,58.8926,89.2457,1.2485,1.2,57.0225,57.0,86.485
20160517174500,48.11,73.6202,15.0,15.0,,58.8926,89.2457,1.2525,1.2,57.0225,57.0,86.485
20160517180000,48.11,73.6202,15.0,15.0,38.6988,58.8926,89.2457,1.2565,1.2,57.0225,57.0,86.485
20160517181500,48.11,73.6202,15.0,15.0,39.0696,58.8926,88.2016,1.2284,1.2,57.0225,57.0,86.485
20160517183000,48.11,73.6202,15.0,15.0,,56.909,87.1575,1.2445,1.2,57.0225,57.0,86.485
20160517184500,42.915,73.6202,15.0,15.0,38.8848,59.625,88.5797,1.2565,1.2,57.0225,57.0,86.485
20160517190000,42.915,73.6202,15.0,15.0,38.8834,59.625,88.5797,1.2605,1.2,57.0225,57.0,86.485
20160517191500,42.915,73.6202,15.0,15.0,,59.0147,88.5797,1.2485,1.2,57.0225,57.0,86.485
20160517193000,42.915,72.7921,15.0,15.0,,59.0147,88.5797,1.2485,1.2,57.0225,57.0,86.485
20160517194500,42.915,72.7921,15.0,15.0,38.2377,59.0147,89.7498,1.2485,1.2,57.0225,57.0,86.485
20160517200000,42.915,72.7921,15.0,15.0,,59.0147,89.7498,1.2525,1.2,57.0225,57.0,86.485
20160517201500,42.915,71.964,15.0,15.0,,59.0147,89.7498,1.2525,1.2,57.0225,57.0,86.485
20160517203000,42.915,71.964,15.0,15.0,36.9465,58.0992,89.7498,1.2485,1.2,57.0225,57.0,86.485
20160517204500,41.86,71.964,15.0,15.0,,58.0992,89.7498,1.2646,1.2,57.0225,57.0,86.485
20160517210000,41.09,71.1539,15.0,15.0,36.7632,58.0992,89.7498,1.2846,1.2,57.0225,57.0,86.485
20160517211500,41.09,71.1539,15.0,15.0,,58.9842,89.7498,1.2886,1.2,57.0225,57.0,86.485
20160517213000,41.09,71.1539,15.0,15.0,,58.9842,89.7498,1.2846,1.2,57.0225,57.0,86.485
20160517214500,41.09,71.1539,15.0,15.0,37.1983,58.9842,89.7498,1.2886,1.2,57.0225,57.0,86.485
20160517220000,39.67,71.1539,15.0,15.0,37.4834,58.9842,89.7498,1.2927,1.2,57.0225,57.0,86.485
20160517221500,39.67,71.1539,15.0,15.0,,58.9842,73.6022,1.2927,1.2,57.0225,57.0,86.485
20160517223000,31.47,71.1539,15.0,15.0,,58.9842,86.9415,1.2485,1.2,57.0225,57.0,74.3
20160517224500,31.47,71.1539,15.0,15.0,,58.9842,86.9415,1.2084,1.2,57.0225,57.0,74.3
20160517230000,31.47,71.1539,15.0,15.0,,57.7635,86.9415,1.1963,1.2,57.0225,57.0,74.3
20160517231500,31.47,71.1539,15.0,15.0,,57.7635,86.9415,1.1562,1.2,57.0225,57.0,74.3
20160517233000,31.47,70.3258,15.0,15.0,,57.7635,86.9415,1.1722,1.2,57.0225,57.0,74.3
20160517234500,31.47,70.3258,15.0,15.0,37.3244,58.8621,86.9415,1.1682,1.2,57.0225,57.0,74.3
20160518000000,31.47,70.3258,15.0,15.0,,58.8621,86.9415,1.1642,1.2,57.0225,57.0,74.3
20160518001500,31.47,70.3258,15.0,15.0,,58.8621,86.9415,1.1642,1.2,57.0225,57.0,74.3
20160518003000,31.47,70.3258,15.0,15.0,,58.8621,86.9415,1.1682,1.2,57.0225,57.0,74.3
20160518004500,31.47,70.3258,15.0,15.0,,58.8621,86.9415,1.1642,1.2,57.0225,57.0,74.3
20160518010000,31.47,70.3258,15.0,15.0,,58.8621,87.9856,1.1562,1.2,57.0225,57.0,74.3
20160518011500,31.47,70.3258,15.0,15.0,,58.2212,87.9856,1.1642,1.2,57.0225,57.0,74.3
20160518013000,31.47,70.3258,15.0,15.0,,57.3972,87.9856,1.1602,1.2,57.0225,57.0,74.3
20160518014500,31.47,70.3258,15.0,15.0,,57.3972,87.9856,1.1642,1.2,57.0225,57.0,74.3
20160518020000,35.775,69.5878,15.0,15.0,,58.0381,87.9856,1.1562,1.2,57.5986,57.0,74.3
20160518021500,30.53,69.5878,15.0,15.0,,58.8926,87.9856,1.1281,1.2,57.0225,57.0,74.3
20160518023000,30.53,69.5878,15.0,15.0,,58.8926,87.9856,1.1321,1.2,57.0225,57.0,74.3
20160518024500,30.53,68.7597,15.0,15.0,,57.0616,87.9856,1.1321,1.2,57.0225,57.0,74.3
20160518030000,30.53,68.7597,15.0,15.0,,57.0616,87.9856,1.1401,1.2,57.0225,57.0,74.3
20160518031500,49.035,68.7597,15.0,15.0,,57.0616,87.9856,1.1602,1.2,58.3906,57.0,74.3
20160518033000,33.05,68.7597,15.0,15.0,,57.0616,87.9856,1.1762,1.2,56.4464,57.0,74.3
20160518034500,32.28,68.7597,15.0,15.0,,57.0616,87.9856,1.1843,1.2,56.4464,57.0,74.3
20160518040000,32.28,68.7597,15.0,15.0,,56.1155,87.9856,1.1802,1.2,56.4464,57.0,74.3
20160518041500,30.305,68.7597,15.0,15.0,,56.1155,87.9856,1.1923,1.2,56.4464,57.0,74.3
20160518043000,30.305,67.9496,15.0,15.0,34.3775,56.8785,87.9856,1.1923,1.2,56.4464,57.0,74.3
20160518044500,30.305,67.9496,15.0,15.0,,56.8785,87.9856,1.1883,1.2,56.4464,57.0,74.3
20160518050000,30.305,67.9496,15.0,15.0,,56.8785,87.1035,1.1963,1.2,56.4464,57.0,74.3
20160518051500,30.305,67.9496,15.0,15.0,,56.8785,88.6157,1.1963,1.2,57.0225,57.0,74.3
20160518053000,30.305,67.9496,15.0,15.0,,56.8785,88.6157,1.1963,1.2,57.0225,57.0,74.3
20160518054500,30.305,67.9496,15.0,15.0,,57.5804,88.6157,1.2003,1.2,57.0225,57.0,74.3
20160518060000,29.535,67.9496,15.0,15.0,,57.5804,88.6157,1.2003,1.2,57.0225,57.0,74.3
20160518061500,28.77,67.9496,15.0,15.0,,55.7493,88.6157,1.1963,1.2,57.0225,57.0,74.3
20160518063000,30.215,67.9496,15.0,15.0,,55.7493,86.5635,1.2084,1.2,57.0225,57.0,74.3
20160518064500,30.215,67.9496,15.0,15.0,,55.7493,86.5635,1.2084,1.2,57.0225,57.0,74.3
20160518070000,30.215,67.9496,15.0,15.0,,55.7493,86.5635,1.2084,1.2,57.0225,57.0,74.3
20160518071500,30.215,67.9496,15.0,15.0,,56.4207,87.5716,1.2084,1.2,57.0225,57.0,74.3
20160518073000,30.215,67.9496,15.0,15.0,,57.0005,87.5716,1.1361,1.2,57.0225,57.0,74.3
20160518074500,41.83,67.9496,15.0,15.0,,57.0005,87.5716,0.9835,1.2,57.9046,57.0,84.195
20160518080000,41.83,69.0477,15.0,15.0,,57.0005,87.5716,1.108,1.2,57.3105,57.0,86.265
20160518081500,42.79,69.0477,15.0,15.0,,57.0005,87.5716,1.1,1.2,57.3105,57.0,86.265
20160518083000,42.79,69.0477,15.0,15.0,,55.5967,87.5716,1.108,1.2,57.3105,57.0,87.54
20160518084500,42.79,69.0477,15.0,15.0,,55.5967,87.5716,1.112,1.2,57.3105,57.0,87.54
20160518090000,42.79,69.0477,15.0,15.0,,55.5967,87.5716,1.112,1.2,57.3105,57.0,87.54
20160518091500,43.445,69.0477,15.0,15.0,,56.2681,87.5716,1.12,1.2,57.3105,57.0,87.54
20160518093000,43.445,69.0477,15.0,15.0,,56.8479,87.5716,1.112,1.2,57.3105,57.0,87.54
20160518094500,45.075,69.0477,15.0,15.0,,56.8479,87.5716,1.116,1.2,57.3105,57.0,87.54
20160518100000,45.905,69.7678,15.0,15.0,,56.8479,87.5716,1.112,1.2,57.3105,57.0,87.54
20160518101500,47.785,69.7678,15.0,15.0,,56.8479,87.5716,1.1441,1.2,57.3105,57.0,87.54
20160518103000,49.04,69.7678,15.0,15.0,,56.8479,88.5257,1.1722,1.2,57.3105,57.0,87.54
20160518104500,51.01,70.6859,15.0,15.0,,56.8479,88.5257,1.1562,1.2,57.3105,57.0,87.54
20160518110000,51.01,70.6859,15.0,15.0,,55.139,88.5257,1.2043,1.2,57.3105,57.0,87.54
20160518111500,51.01,69.8578,15.0,15.0,,57.6109,87.1035,1.2365,1.2,57.3105,57.0,87.54
20160518113000,51.01,69.8578,15.0,15.0,,55.4441,87.9856,1.2525,1.2,57.3105,57.0,87.54
20160518114500,51.01,69.8578,15.0,15.0,,54.7117,87.9856,1.2886,1.2,57.3105,57.0,87.54
20160518120000,51.01,69.8578,15.0,15.0,,53.6436,87.9856,1.2565,1.2,57.3105,57.0,87.54
20160518121500,51.01,69.8578,15.0,15.0,,52.606,87.9856,1.2365,1.2,57.3105,57.0,87.54
20160518123000,51.01,69.8578,15.0,15.0,,51.782,87.9856,1.3368,1.2,57.3105,57.0,86.445
20160518124500,43.305,69.8578,15.0,15.0,,51.1106,87.9856,1.2927,1.2,56.6085,57.0,84.59
20160518130000,43.305,69.8578,15.0,15.0,,54.0403,87.9856,1.2806,1.2,56.6085,57.0,84.59
20160518131500,43.305,70.6859,15.0,15.0,,55.5967,87.9856,1.2846,1.2,56.6085,57.0,84.59
20160518133000,39.67,70.6859,15.0,15.0,,54.0403,88.8677,1.2846,1.2,56.6085,57.0,82.385
20160518134500,39.67,71.4239,15.0,15.0,,54.0403,88.8677,1.2927,1.2,56.6085,57.0,80.93
20160518140000,39.67,71.4239,15.0,15.0,,53.491,88.8677,1.2886,1.2,56.6085,57.0,80.93
20160518141500,39.67,72.252,15.0,15.0,,54.1929,88.8677,1.2846,1.2,56.6085,57.0,79.67
20160518143000,47.435,72.252,15.0,15.0,,54.1929,88.8677,1.2886,1.2,57.3105,57.0,79.67
20160518144500,49.68,72.252,15.0,15.0,,53.0027,88.8677,1.2686,1.2,57.3105,57.0,79.67
20160518150000,53.795,72.252,15.0,15.0,,52.3313,88.8677,1.2565,1.2,57.3105,57.0,79.67
20160518151500,36.44,72.252,15.0,15.0,,52.3313,88.8677,1.2244,1.2,57.3105,57.0,79.67
20160518153000,41.245,72.252,15.0,15.0,,52.3313,88.8677,1.2003,1.2,57.3105,57.0,79.67
20160518154500,37.06,72.252,15.0,15.0,,53.0638,88.8677,1.1883,1.2,57.3105,57.0,79.67
20160518160000,37.06,72.252,15.0,15.0,,54.8643,88.8677,1.1843,1.2,57.3105,57.0,79.67
20160518161500,37.06,72.252,15.0,15.0,,54.8643,88.8677,1.1441,1.2,56.6625,57.0,79.67
20160518163000,36.0,72.252,15.0,15.0,,53.7352,88.8677,1.1481,1.2,56.6625,57.0,79.67
20160518164500,36.0,71.514,15.0,15.0,36.7568,54.2845,88.8677,1.1481,1.2,56.6625,57.0,79.67
20160518170000,36.0,71.514,15.0,15.0,36.7568,53.7352,87.8236,1.1481,1.2,56.6625,57.0,79.67
20160518171500,36.0,71.514,15.0,15.0,37.1079,53.7352,87.8236,1.1602,1.2,56.6625,57.0,79.67
20160518173000,36.0,71.514,15.0,15.0,36.9756,53.7352,87.8236,1.1521,1.2,56.6625,57.0,79.67
20160518174500,36.0,71.514,15.0,15.0,36.9756,53.0332,88.8677,1.1562,1.2,56.6625,57.0,79.67
20160518180000,36.0,71.514,15.0,15.0,37.1018,53.6131,88.8677,1.104,1.2,56.6625,57.0,80.84
20160518181500,38.34,71.514,15.0,15.0,36.7713,53.6131,87.7336,1.108,1.2,56.6625,57.0,80.84
20160518183000,38.34,71.514,15.0,15.0,36.6471,53.6131,87.7336,1.1281,1.2,56.6625,57.0,80.84
20160518184500,38.34,71.514,15.0,15.0,36.7713,53.6131,89.3717,1.1401,1.2,56.6625,57.0,80.84
20160518190000,38.34,71.514,15.0,15.0,36.6471,54.254,89.3717,1.104,1.2,56.6625,57.0,80.84
20160518191500,38.34,71.514,15.0,15.0,36.5229,54.254,89.3717,1.108,1.2,56.6625,57.0,80.84
20160518193000,38.34,71.514,15.0,15.0,35.966,54.254,89.3717,1.104,1.2,56.6625,57.0,80.84
20160518194500,36.875,70.7759,15.0,15.0,35.8665,57.9466,87.5356,1.2124,1.2,56.6625,57.0,80.84
20160518200000,33.58,70.7759,15.0,15.0,35.3775,59.7776,87.5356,1.2405,1.2,56.6625,57.0,80.84
20160518201500,33.58,70.7759,15.0,15.0,35.3297,59.7776,86.6535,1.2686,1.2,56.6625,57.0,80.84
20160518203000,33.58,69.9478,15.0,15.0,34.9527,59.7776,86.6535,1.2967,1.2,56.6625,57.0,80.84
20160518204500,32.81,69.9478,15.0,15.0,34.9602,56.7869,86.6535,1.2565,1.2,56.6625,57.0,80.84
20160518210000,32.81,69.9478,15.0,15.0,34.6344,62.9514,86.6535,1.1401,1.2,56.6625,57.0,80.84
20160518211500,35.27,69.9478,15.0,15.0,34.7666,63.989,86.6535,1.1441,1.2,57.3825,57.0,80.84
20160518213000,34.215,69.2277,15.0,15.0,34.3614,63.3482,86.6535,1.12,1.2,56.5005,57.0,80.84
20160518214500,33.445,69.2277,15.0,15.0,34.2851,63.3482,86.6535,1.1281,1.2,56.5005,57.0,80.84
20160518220000,32.24,69.2277,15.0,15.0,34.1368,63.3482,86.6535,1.1281,1.2,56.5005,57.0,80.84
20160518221500,49.57,69.2277,15.0,15.0,33.7286,65.1487,86.6535,1.124,1.2,59.0747,57.0,80.84
20160518223000,38.705,68.3996,15.0,15.0,33.5245,65.1487,86.6535,1.1361,1.2,56.7885,57.0,80.84
20160518224500,34.23,68.3996,15.0,15.0,33.3884,65.1487,86.6535,1.1401,1.2,56.7885,57.0,80.84
20160518230000,34.23,68.3996,15.0,15.0,33.2523,64.1416,85.5734,1.1401,1.2,56.7885,57.0,80.84
20160518231500,31.21,68.3996,15.0,15.0,33.1612,64.9351,85.5734,1.1401,1.2,56.7885,57.0,80.84
20160518233000,31.21,68.3996,15.0,15.0,33.1352,63.5923,85.5734,1.1401,1.2,56.7885,57.0,80.84
20160518234500,31.21,68.3996,15.0,15.0,33.1352,64.9046,86.4915,1.1321,1.2,56.7885,57.0,80.84
20160519000000,31.21,68.3996,15.0,15.0,33.1352,64.9046,86.4915,1.104,1.2,56.7885,57.0,80.84
20160519001500,31.21,68.3996,15.0,15.0,33.1352,64.9046,86.4915,1.1,1.2,56.7885,57.0,82.54
20160519003000,31.21,68.3996,15.0,15.0,33.2732,65.5759,86.4915,1.108,1.2,56.7885,57.0,82.54
20160519004500,37.215,67.5716,15.0,15.0,33.1352,65.5759,86.4915,1.104,1.2,56.7885,57.0,84.71
20160519010000,33.56,67.5716,15.0,15.0,32.9971,65.5759,86.4915,1.1923,1.2,56.7885,57.0,84.71
20160519011500,33.56,67.5716,15.0,15.0,33.3147,65.5759,86.4915,1.2043,1.2,56.7885,57.0,84.71
20160519013000,33.56,67.5716,15.0,15.0,32.7211,63.989,86.4915,1.1923,1.2,56.7885,57.0,84.71
20160519014500,33.56,67.5716,15.0,15.0,32.8281,63.1345,86.4915,1.2084,1.2,56.7885,57.0,84.71
20160519020000,31.445,67.5716,15.0,15.0,32.8281,63.1345,86.4915,1.2766,1.2,56.7885,57.0,84.71
20160519021500,31.445,66.6715,15.0,15.0,32.8281,64.8435,86.4915,1.2886,1.2,56.7885,57.0,83.775
20160519023000,31.445,66.6715,15.0,15.0,32.8281,64.8435,86.4915,1.2846,1.2,56.7885,57.0,83.775
20160519024500,31.445,66.6715,15.0,15.0,32.8281,65.6675,85.5374,1.2927,1.2,56.7885,57.0,83.775
20160519030000,31.445,66.6715,15.0,15.0,32.8281,64.5689,85.5374,1.2766,1.2,56.7885,57.0,82.675
20160519031500,31.445,66.6715,15.0,15.0,32.8281,64.5689,85.5374,1.2605,1.2,56.7885,57.0,82.675
20160519033000,31.445,66.6715,15.0,15.0,32.8281,62.8599,85.5374,1.2806,1.2,56.7885,57.0,82.675
20160519034500,30.53,66.6715,15.0,15.0,32.8281,62.8599,85.5374,1.2927,1.2,56.7885,57.0,82.675
20160519040000,30.53,66.6715,15.0,15.0,32.8281,64.4163,85.5374,1.2927,1.2,56.7885,57.0,82.675
20160519041500,30.53,66.6715,15.0,15.0,32.8281,64.4163,85.5374,1.2927,1.2,56.7885,57.0,82.675
20160519043000,30.53,66.6715,15.0,15.0,32.8281,59.4419,86.6535,1.2927,1.2,56.7885,57.0,82.675
20160519044500,29.065,66.6715,15.0,15.0,32.8281,56.7869,86.6535,1.2324,1.2,56.7885,57.0,79.59
20160519050000,29.065,66.6715,15.0,15.0,32.8281,55.5052,86.6535,1.2927,1.2,56.7885,57.0,79.59
20160519051500,27.6,66.6715,15.0,15.0,32.8281,55.5052,86.6535,1.2846,1.2,56.7885,57.0,78.66
20160519053000,27.6,66.6715,15.0,15.0,32.8281,58.9231,86.6535,1.2927,1.2,56.7885,57.0,78.66
20160519054500,27.6,66.6715,15.0,15.0,32.8281,58.9231,86.6535,1.2927,1.2,56.7885,57.0,78.66
20160519060000,27.6,66.6715,15.0,15.0,32.8281,58.9231,86.6535,1.2806,1.2,56.7885,57.0,78.66
20160519061500,27.6,66.6715,15.0,15.0,32.8281,57.8855,87.9496,1.2886,1.2,56.7885,57.0,78.66
20160519063000,27.6,66.6715,15.0,15.0,32.4738,57.8855,87.9496,1.2846,1.2,56.7885,57.0,78.66
20160519064500,27.6,66.6715,15.0,15.0,32.4738,57.0005,89.7138,1.2927,1.2,56.7885,57.0,78.66
20160519070000,27.6,66.6715,15.0,15.0,32.7677,57.0005,89.7138,1.2806,1.2,56.7885,57.0,78.66
20160519071500,27.6,66.6715,15.0,15.0,32.7677,57.0005,88.3276,1.2525,1.2,56.7885,57.0,78.66
20160519073000,27.6,66.6715,15.0,15.0,33.1122,57.0005,88.3276,1.2445,1.2,57.4365,57.0,78.66
20160519074500,34.5,66.6715,15.0,15.0,32.8203,58.8011,88.3276,1.108,1.2,56.6085,57.0,78.66
20160519080000,34.5,66.6715,15.0,15.0,33.4041,60.0218,88.3276,1.1481,1.2,56.6085,57.0,78.66
20160519081500,34.5,66.6715,15.0,15.0,33.3049,59.1673,88.3276,1.1441,1.2,56.6085,57.0,78.66
20160519083000,34.5,66.6715,15.0,15.0,33.4498,59.1673,88.3276,1.1642,1.2,56.6085,57.0,78.66
20160519084500,34.5,67.4816,15.0,15.0,33.9571,57.855,88.3276,1.1642,1.2,56.6085,57.0,78.66
20160519090000,34.5,67.4816,15.0,15.0,34.3564,58.9231,88.3276,1.1401,1.2,56.6085,57.0,78.66
20160519091500,34.5,67.4816,15.0,15.0,34.5333,58.9231,88.3276,1.1602,1.2,56.6085,57.0,78.66
20160519093000,34.5,67.4816,15.0,15.0,35.4001,58.9231,88.3276,1.1642,1.2,56.6085,57.0,78.66
20160519094500,34.5,68.3996,15.0,15.0,35.7579,59.8997,88.3276,1.1682,1.2,57.3105,57.0,78.66
20160519100000,36.86,68.3996,15.0,15.0,36.0376,59.8997,88.3276,1.1883,1.2,57.3105,57.0,78.66
20160519101500,32.12,68.3996,15.0,15.0,36.3139,59.8997,88.3276,1.1843,1.2,57.3105,57.0,78.66
20160519103000,39.48,69.3177,15.0,15.0,37.1894,59.8997,88.3276,1.112,1.2,57.3105,57.0,81.73
20160519104500,40.31,69.3177,15.0,15.0,37.3206,59.0757,88.3276,1.108,1.2,57.3105,57.0,81.73
20160519110000,42.485,69.3177,15.0,15.0,37.3206,59.0757,89.3717,1.0919,1.2,57.3105,57.0,83.59
20160519111500,42.485,70.2358,15.0,15.0,37.3206,59.0757,89.3717,1.112,1.2,57.3105,57.0,83.59
20160519113000,42.485,70.2358,15.0,15.0,37.2769,61.1204,89.3717,1.1923,1.2,57.3105,57.0,83.59
20160519114500,43.28,70.2358,15.0,15.0,37.9612,61.1204,89.3717,1.2124,1.2,57.3105,57.0,83.59
20160519120000,47.485,70.9559,15.0,15.0,38.6933,61.1204,89.3717,1.2124,1.2,57.3105,57.0,83.59
20160519121500,47.485,70.9559,15.0,15.0,38.7302,57.5498,89.3717,1.2043,1.2,57.3105,57.0,83.59
20160519123000,50.75,70.9559,15.0,15.0,38.9599,57.5498,87.9856,1.1602,1.2,57.3105,57.0,83.59
20160519124500,53.305,70.9559,15.0,15.0,39.3128,58.5569,87.9856,1.1602,1.2,57.3105,57.0,83.59
20160519130000,34.925,71.784,15.0,15.0,39.6382,57.8855,87.9856,1.3047,1.2,56.3384,57.0,75.975
20160519131500,35.495,71.784,15.0,15.0,39.786,57.8855,87.9856,1.2686,1.2,56.3384,57.0,75.975
20160519133000,35.495,71.784,15.0,15.0,40.1201,59.3809,87.9856,1.1802,1.2,57.1485,57.0,77.24
20160519134500,35.495,71.784,15.0,15.0,39.9415,60.9678,87.0675,1.1963,1.2,57.1485,57.0,77.24
20160519140000,35.495,71.784,15.0,15.0,39.9415,60.9678,87.0675,1.104,1.2,57.1485,57.0,77.24
20160519141500,43.155,72.8821,15.0,15.0,40.3832,59.7166,87.0675,1.104,1.2,57.1485,57.0,77.24
20160519143000,43.155,72.8821,15.0,15.0,39.7475,59.7166,87.0675,1.104,1.2,57.1485,57.0,81.025
20160519144500,46.435,72.8821,15.0,15.0,40.1257,59.7166,87.9496,1.112,1.2,57.1485,57.0,82.055
20160519150000,46.435,72.8821,15.0,15.0,39.738,59.7166,87.9496,1.1,1.2,57.1485,57.0,82.055
20160519151500,46.435,72.8821,15.0,15.0,39.738,59.7166,87.9496,1.2886,1.2,57.1485,57.0,82.055
20160519153000,46.435,72.8821,15.0,15.0,39.738,59.7166,87.9496,1.2927,1.2,57.1485,57.0,82.055
20160519154500,46.435,72.8821,15.0,15.0,39.738,60.6016,87.9496,1.2686,1.2,57.1485,57.0,82.055
20160519160000,38.03,72.8821,15.0,15.0,39.738,60.6016,87.9496,1.1481,1.2,57.1485,57.0,78.44
20160519161500,44.105,72.8821,15.0,15.0,39.738,60.6016,86.8515,1.1401,1.2,57.1485,57.0,78.44
20160519163000,44.105,72.8821,15.0,15.0,39.4935,60.6016,86.8515,1.1361,1.2,57.1485,57.0,78.44
20160519164500,44.105,72.8821,15.0,15.0,39.4935,61.4561,86.8515,1.1361,1.2,57.1485,57.0,78.44
20160519170000,44.105,72.8821,15.0,15.0,39.692,60.449,86.8515,1.1361,1.2,57.1485,57.0,78.44
20160519171500,44.105,72.8821,15.0,15.0,39.9415,60.449,86.8515,1.116,1.2,57.1485,57.0,81.59
20160519173000,44.105,72.8821,15.0,15.0,39.4415,60.449,86.8515,1.2164,1.2,57.1485,57.0,81.59
20160519174500,44.105,72.8821,15.0,15.0,39.3789,60.449,86.8515,1.2846,1.2,57.1485,57.0,81.59
20160519180000,44.105,72.8821,15.0,15.0,39.1285,60.449,86.8515,1.2164,1.2,57.1485,57.0,81.59
20160519181500,44.105,72.8821,15.0,15.0,39.058,59.2588,86.8515,1.2967,1.2,57.1485,57.0,81.59
20160519183000,44.105,72.8821,15.0,15.0,38.4901,58.4348,86.8515,1.2846,1.2,57.1485,57.0,80.11
20160519184500,43.39,72.072,15.0,15.0,37.796,59.625,86.8515,1.1963,1.2,57.1485,57.0,81.655
20160519190000,43.39,72.072,15.0,15.0,37.2361,59.625,86.8515,1.2846,1.2,57.1485,57.0,81.655
20160519191500,43.39,72.072,15.0,15.0,36.8516,58.8621,86.8515,1.2846,1.2,57.1485,57.0,80.69
20160519193000,43.39,72.072,15.0,15.0,36.7305,58.2517,86.8515,1.2324,1.2,57.1485,57.0,80.69
20160519194500,43.39,72.072,15.0,15.0,36.5994,58.2517,86.8515,1.2284,1.2,57.1485,57.0,80.69
20160519200000,42.62,72.072,15.0,15.0,36.206,58.2517,86.8515,1.2806,1.2,56.4464,57.0,80.69
20160519201500,40.19,72.072,15.0,15.0,36.0093,58.2517,86.8515,1.2365,1.2,56.4464,57.0,80.69
20160519203000,40.19,71.1539,15.0,15.0,35.8235,57.5193,86.8515,1.2806,1.2,56.4464,57.0,80.69
20160519204500,40.19,71.1539,15.0,15.0,35.9646,57.5193,86.8515,1.2726,1.2,56.4464,57.0,80.69
20160519210000,40.19,71.1539,15.0,15.0,36.2438,57.5193,86.8515,1.2886,1.2,56.4464,57.0,80.69
20160519211500,31.63,68.3996,15.0,15.0,36.4499,59.9607,86.8515,1.2927,1.2,57.0225,57.0,79.735
20160519213000,31.225,67.6616,15.0,15.0,34.6344,60.8762,86.8515,1.2605,1.2,57.0225,57.0,79.735
20160519214500,31.225,67.6616,15.0,15.0,33.8123,60.8762,86.8515,1.2565,1.2,57.0225,57.0,79.735
20160519220000,31.225,67.6616,15.0,15.0,33.5233,59.4724,86.8515,1.2686,1.2,57.0225,57.0,79.735
20160519221500,33.365,67.6616,15.0,15.0,34.0263,59.4724,86.8515,1.2646,1.2,57.0225,57.0,79.735
20160519223000,33.365,67.6616,15.0,15.0,34.3083,59.4724,86.8515,1.2646,1.2,57.0225,57.0,79.735
20160519224500,33.365,67.6616,15.0,15.0,34.3083,58.5874,86.8515,1.2244,1.2,57.0225,57.0,79.735
20160519230000,33.365,67.6616,15.0,15.0,34.3083,58.5874,86.8515,1.2726,1.2,57.0225,57.0,79.735
