PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160519231500,33.365,67.6616,15.0,15.0,34.1673,57.5804,86.8515,1.2244,1.2,57.0225,57.0,79.735
20160519233000,33.365,67.6616,15.0,15.0,34.0263,58.4043,86.8515,1.2244,1.2,57.0225,57.0,79.735
20160519234500,33.365,67.6616,15.0,15.0,33.8853,58.4043,88.3636,1.2445,1.2,57.0225,57.0,79.735
20160520000000,45.065,67.6616,15.0,15.0,33.6738,58.4043,88.3636,1.2886,1.2,58.6427,57.0,79.735
20160520001500,40.085,67.6616,15.0,15.0,33.6738,58.4043,88.3636,1.2766,1.2,56.6625,57.0,79.735
20160520003000,32.155,66.6715,15.0,15.0,33.7113,58.4043,88.3636,1.2927,1.2,56.6625,57.0,79.735
20160520004500,32.155,66.6715,15.0,15.0,33.7113,58.4043,88.3636,1.2846,1.2,57.4365,57.0,78.475
20160520010000,30.74,66.6715,15.0,15.0,33.7113,58.4043,88.3636,1.2846,1.2,56.8245,57.0,78.475
20160520011500,30.74,66.6715,15.0,15.0,33.7113,58.4043,88.3636,1.2886,1.2,56.8245,57.0,78.475
20160520013000,30.74,66.6715,15.0,15.0,33.7113,58.4043,88.3636,1.2927,1.2,56.8245,57.0,78.475
20160520014500,28.215,66.6715,15.0,15.0,33.7113,58.4043,89.5518,1.2927,1.2,56.8245,57.0,76.885
20160520020000,28.215,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2927,1.2,56.8245,57.0,76.885
20160520021500,28.215,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2886,1.2,56.8245,57.0,76.885
20160520023000,29.01,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2927,1.2,56.8245,57.0,76.885
20160520024500,29.01,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2806,1.2,57.4725,57.0,76.885
20160520030000,28.13,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2806,1.2,57.4725,57.0,76.885
20160520031500,28.13,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2846,1.2,57.4725,57.0,76.885
20160520033000,28.13,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2846,1.2,57.4725,57.0,76.885
20160520034500,28.13,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2806,1.2,57.4725,57.0,76.885
20160520040000,28.13,66.6715,15.0,15.0,33.7113,59.1367,89.5518,1.2806,1.2,57.4725,57.0,76.885
20160520041500,28.13,66.6715,15.0,15.0,33.7113,59.1367,88.6517,1.2806,1.2,57.4725,57.0,76.885
20160520043000,29.105,66.6715,15.0,15.0,33.7113,59.1367,88.6517,1.2726,1.2,57.4725,57.0,76.885
20160520044500,29.105,66.6715,15.0,15.0,33.7113,59.8997,88.6517,1.2846,1.2,57.4725,57.0,76.885
20160520050000,29.105,66.6715,15.0,15.0,33.7113,58.0992,89.6778,1.2927,1.2,57.4725,57.0,76.885
20160520051500,28.31,66.6715,15.0,15.0,32.988,58.0992,89.6778,1.2927,1.2,57.4725,57.0,76.085
20160520053000,33.56,66.6715,15.0,15.0,33.2819,57.2752,89.6778,1.2846,1.2,57.4725,57.0,76.085
20160520054500,33.56,66.6715,15.0,15.0,33.4288,65.698,88.2016,1.2886,1.2,57.4725,57.0,76.085
20160520060000,33.56,66.6715,15.0,15.0,33.5757,64.3858,88.2016,1.2726,1.2,57.4725,57.0,76.085
20160520061500,33.56,66.6715,15.0,15.0,33.5757,58.9536,88.2016,1.2284,1.2,57.4725,57.0,76.085
20160520063000,33.56,66.6715,15.0,15.0,33.6492,59.9302,88.2016,1.2244,1.2,57.4725,57.0,76.085
20160520064500,33.56,66.6715,15.0,15.0,33.943,59.9302,88.2016,1.2164,1.2,57.4725,57.0,76.085
20160520070000,34.82,66.6715,15.0,15.0,34.0899,59.1978,88.2016,1.104,1.2,57.4725,57.0,83.77
20160520071500,34.82,67.3915,15.0,15.0,34.4572,59.1978,88.2016,1.1602,1.2,57.4725,57.0,83.77
20160520073000,34.82,67.3915,15.0,15.0,35.559,59.8081,88.2016,1.2927,1.2,57.4725,57.0,82.93
20160520074500,34.82,67.3915,15.0,15.0,36.5874,59.8081,88.2016,1.12,1.2,57.4725,57.0,82.93
20160520080000,41.145,68.1296,15.0,15.0,38.5708,60.51,88.2016,1.116,1.2,56.8245,57.0,82.93
20160520081500,39.03,68.1296,15.0,15.0,39.3788,60.51,88.2016,1.116,1.2,56.8245,57.0,82.93
20160520083000,37.61,69.1377,15.0,15.0,35.3641,60.51,88.2016,1.112,1.2,56.8245,57.0,82.93
20160520084500,37.61,69.1377,15.0,15.0,35.7239,60.51,88.2016,1.104,1.2,56.8245,57.0,82.93
20160520090000,39.045,69.1377,15.0,15.0,35.963,59.8692,88.2016,1.112,1.2,57.4365,57.0,82.93
20160520091500,45.13,69.1377,15.0,15.0,35.963,60.6016,88.2016,1.112,1.2,56.8245,57.0,82.93
20160520093000,45.13,70.0558,15.0,15.0,37.19,59.2588,88.2016,1.104,1.2,56.8245,57.0,82.93
20160520094500,45.13,70.0558,15.0,15.0,37.19,59.2588,88.2016,1.104,1.2,56.8245,57.0,82.93
20160520100000,45.93,70.0558,15.0,15.0,37.19,61.0899,88.2016,1.112,1.2,56.8245,57.0,82.93
20160520101500,45.93,70.0558,15.0,15.0,37.4099,61.0899,88.2016,1.1441,1.2,56.8245,57.0,82.93
20160520103000,45.93,70.0558,15.0,15.0,37.4099,61.0899,88.2016,1.1521,1.2,56.8245,57.0,82.93
20160520104500,49.82,70.7759,15.0,15.0,37.4099,61.0899,88.2016,1.1441,1.2,56.8245,57.0,82.93
20160520110000,53.12,70.7759,15.0,15.0,38.491,61.0899,88.2016,1.1361,1.2,56.8245,57.0,82.93
20160520111500,38.925,70.7759,15.0,15.0,38.491,62.0969,88.2016,1.124,1.2,56.8245,57.0,82.93
20160520113000,44.455,71.784,15.0,15.0,38.491,61.0899,88.2016,1.1361,1.2,56.8245,57.0,82.93
20160520114500,44.455,71.784,15.0,15.0,38.491,64.1111,87.3195,1.1321,1.2,56.8245,57.0,82.93
20160520120000,44.455,71.784,15.0,15.0,38.491,60.2354,87.3195,1.1361,1.2,56.8245,57.0,82.93
20160520121500,44.455,71.784,15.0,15.0,38.491,62.158,87.3195,1.1321,1.2,56.8245,57.0,82.93
20160520123000,44.455,72.6121,15.0,15.0,38.491,63.4702,87.3195,1.124,1.2,56.8245,57.0,82.93
20160520124500,44.455,72.6121,15.0,15.0,38.491,63.4702,87.3195,1.108,1.2,56.8245,57.0,82.93
20160520130000,45.76,72.6121,15.0,15.0,38.491,63.4702,87.3195,1.104,1.2,56.8245,57.0,82.93
20160520131500,45.76,72.6121,15.0,15.0,38.491,62.5242,87.3195,1.104,1.2,57.4365,57.0,82.93
20160520133000,49.445,72.6121,15.0,15.0,38.491,64.0806,87.3195,1.0959,1.2,57.4365,57.0,84.05
20160520134500,49.445,72.6121,15.0,15.0,38.491,64.7215,87.3195,1.12,1.2,57.4365,57.0,84.05
20160520140000,49.445,72.6121,15.0,15.0,38.491,64.7215,87.3195,1.1281,1.2,57.4365,57.0,84.05
20160520141500,49.445,72.6121,15.0,15.0,38.491,65.8506,87.3195,1.12,1.2,56.7885,57.0,84.05
20160520143000,49.445,73.5302,15.0,15.0,38.491,65.8506,87.3195,1.124,1.2,56.7885,57.0,84.05
20160520144500,49.445,73.5302,15.0,15.0,38.491,66.7051,87.3195,1.1281,1.2,56.7885,57.0,84.05
20160520150000,49.445,73.5302,15.0,15.0,40.0015,66.7051,87.3195,1.1321,1.2,56.7885,57.0,84.05
20160520151500,49.445,72.432,15.0,15.0,39.994,66.7051,87.3195,1.1401,1.2,56.7885,57.0,84.05
20160520153000,49.445,72.432,15.0,15.0,39.994,66.7051,87.3195,1.1401,1.2,56.7885,57.0,84.05
20160520154500,49.445,72.432,15.0,15.0,39.994,66.7051,87.3195,1.1481,1.2,56.7885,57.0,84.05
20160520160000,49.445,73.5302,15.0,15.0,39.4821,66.7051,88.6517,1.1562,1.2,56.7885,57.0,84.05
20160520161500,49.445,72.7921,15.0,15.0,39.4821,67.468,88.6517,1.1521,1.2,56.7885,57.0,84.05
20160520163000,48.455,73.8902,15.0,15.0,39.664,67.468,88.6517,1.1481,1.2,57.5446,57.0,84.05
20160520164500,48.455,73.8902,15.0,15.0,39.01,67.468,88.6517,1.1602,1.2,56.9505,57.0,84.05
20160520170000,41.89,73.8902,15.0,15.0,38.869,68.2004,88.6517,1.1642,1.2,56.9505,57.0,84.05
20160520171500,41.89,73.8902,15.0,15.0,38.7259,68.2004,88.6517,1.1762,1.2,56.9505,57.0,84.05
20160520173000,41.12,73.8902,15.0,15.0,38.4932,69.0549,88.6517,1.1521,1.2,56.9505,57.0,84.05
20160520174500,41.12,73.8902,15.0,15.0,38.8917,69.0549,88.6517,1.1602,1.2,56.9505,57.0,84.05
20160520180000,41.12,73.8902,15.0,15.0,38.2605,69.0549,88.6517,1.1682,1.2,56.9505,57.0,84.05
20160520181500,46.975,73.8902,15.0,15.0,38.341,69.0549,88.6517,1.1562,1.2,56.9505,57.0,84.05
20160520183000,46.975,72.7921,15.0,15.0,38.2023,68.2615,88.6517,1.1562,1.2,56.9505,57.0,84.05
20160520184500,46.975,72.7921,15.0,15.0,38.2023,68.2615,88.6517,1.1481,1.2,56.9505,57.0,84.05
20160520190000,46.205,72.7921,15.0,15.0,37.9464,68.2615,88.6517,1.1441,1.2,56.9505,57.0,84.05
20160520191500,41.85,72.7921,15.0,15.0,37.9696,67.3154,88.6517,1.1441,1.2,56.9505,57.0,84.05
20160520193000,47.2,72.7921,15.0,15.0,37.8268,57.0616,89.7138,1.104,1.2,56.9505,57.0,86.105
20160520194500,47.2,72.7921,15.0,15.0,38.0232,60.3269,88.3276,1.116,1.2,56.9505,57.0,86.105
20160520200000,47.2,72.7921,15.0,15.0,37.7755,63.9585,88.3276,1.112,1.2,56.9505,57.0,86.105
20160520201500,47.2,71.784,15.0,15.0,37.5168,58.679,88.3276,1.12,1.2,56.9505,57.0,86.105
20160520203000,47.2,71.784,15.0,15.0,37.3542,57.0921,88.3276,1.1562,1.2,56.9505,57.0,86.105
20160520204500,47.2,71.784,15.0,15.0,37.202,57.0921,88.3276,1.2003,1.2,56.9505,57.0,86.105
20160520210000,42.22,70.9559,15.0,15.0,37.6859,54.8948,87.3555,1.2284,1.2,56.9505,57.0,86.105
20160520211500,42.22,70.9559,15.0,15.0,37.4256,54.8948,87.3555,1.2766,1.2,56.9505,57.0,86.105
20160520213000,42.22,70.9559,15.0,15.0,37.409,54.8948,87.3555,1.2927,1.2,56.9505,57.0,86.105
20160520214500,42.22,70.9559,15.0,15.0,37.2769,54.8948,87.3555,1.2886,1.2,56.9505,57.0,86.105
20160520220000,42.22,70.9559,15.0,15.0,37.4456,54.8948,87.3555,1.2686,1.2,56.9505,57.0,86.105
20160520221500,34.275,70.9559,15.0,15.0,37.5946,54.8948,87.3555,1.2324,1.2,56.9505,57.0,75.455
20160520223000,34.275,70.9559,15.0,15.0,37.1894,54.8948,87.3555,1.1883,1.2,56.9505,57.0,75.455
20160520224500,34.275,70.9559,15.0,15.0,37.1983,59.503,87.3555,1.104,1.2,56.9505,57.0,75.455
20160520230000,34.275,70.2358,15.0,15.0,37.0622,58.2823,87.3555,1.104,1.2,56.9505,57.0,75.455
20160520231500,34.275,70.2358,15.0,15.0,36.9987,58.2823,87.3555,1.0959,1.2,56.9505,57.0,77.095
20160520233000,36.01,70.2358,15.0,15.0,36.7932,57.3667,87.3555,1.112,1.2,56.9505,57.0,77.095
20160520234500,34.04,70.2358,15.0,15.0,36.6561,57.3667,87.3555,1.108,1.2,56.9505,57.0,77.095
20160521000000,37.575,70.2358,15.0,15.0,36.382,57.3667,87.3555,1.108,1.2,56.9505,57.0,77.095
20160521001500,36.52,70.2358,15.0,15.0,36.4481,55.8714,87.3555,1.116,1.2,56.9505,57.0,77.095
20160521003000,33.92,69.2277,15.0,15.0,36.6561,55.8714,87.3555,1.1281,1.2,56.9505,57.0,77.095
20160521004500,33.92,69.2277,15.0,15.0,36.586,55.8714,87.3555,1.1321,1.2,56.9505,57.0,77.095
20160521010000,32.6,69.2277,15.0,15.0,36.5815,58.4348,87.3555,1.1281,1.2,56.9505,57.0,77.095
20160521011500,32.6,69.2277,15.0,15.0,36.7166,58.4348,87.3555,1.1562,1.2,56.9505,57.0,77.095
20160521013000,32.6,69.2277,15.0,15.0,36.0376,58.4348,87.3555,1.1682,1.2,56.9505,57.0,77.095
20160521014500,32.6,68.1296,15.0,15.0,35.771,58.4348,85.4834,1.2204,1.2,56.9505,57.0,77.095
20160521020000,32.6,68.1296,15.0,15.0,35.8376,58.4348,85.4834,1.2244,1.2,56.9505,57.0,77.095
20160521021500,32.6,68.1296,15.0,15.0,35.8376,59.1673,85.4834,1.2324,1.2,56.9505,57.0,77.095
20160521023000,32.6,68.1296,15.0,15.0,35.9737,59.1673,86.5635,1.2405,1.2,56.9505,57.0,77.095
20160521024500,32.6,68.1296,15.0,15.0,35.8376,59.9912,86.5635,1.2525,1.2,56.9505,57.0,77.095
20160521030000,32.6,68.1296,15.0,15.0,35.8376,59.9912,86.5635,1.2605,1.2,56.9505,57.0,77.095
20160521031500,32.6,68.1296,15.0,15.0,35.7653,63.928,85.4473,1.2726,1.2,56.9505,57.0,77.095
20160521033000,32.6,68.1296,15.0,15.0,35.5655,62.2495,85.4473,1.2806,1.2,56.9505,57.0,77.095
20160521034500,31.18,68.1296,15.0,15.0,35.3438,59.8997,85.4473,1.2967,1.2,56.9505,57.0,77.095
20160521040000,31.18,68.1296,15.0,15.0,34.9429,60.7847,86.6895,1.2846,1.2,56.9505,57.0,77.095
20160521041500,31.18,68.1296,15.0,15.0,35.0525,60.7847,86.6895,1.2927,1.2,56.9505,57.0,77.095
20160521043000,31.18,68.1296,15.0,15.0,34.7745,60.7847,86.6895,1.2846,1.2,56.9505,57.0,77.095
20160521044500,30.125,68.1296,15.0,15.0,34.8944,60.7847,86.6895,1.2886,1.2,56.9505,57.0,77.095
20160521050000,41.68,68.1296,15.0,15.0,34.9135,61.6087,86.6895,1.2846,1.2,57.6346,57.0,76.225
20160521051500,32.28,68.1296,15.0,15.0,34.9135,61.6087,86.6895,1.2846,1.2,57.0225,57.0,76.225
20160521053000,32.28,68.1296,15.0,15.0,34.9135,60.5711,86.6895,1.2886,1.2,57.0225,57.0,75.455
20160521054500,28.97,68.1296,15.0,15.0,34.5846,61.6697,86.6895,1.2886,1.2,57.0225,57.0,75.455
20160521060000,35.295,68.1296,15.0,15.0,34.5156,60.9983,86.6895,1.2927,1.2,57.0225,57.0,75.455
20160521061500,35.295,68.8497,15.0,15.0,34.7544,60.9983,86.6895,1.2405,1.2,57.0225,57.0,75.455
20160521063000,35.295,68.8497,15.0,15.0,34.7544,60.9983,86.6895,1.2565,1.2,57.0225,57.0,75.455
20160521064500,35.295,68.8497,15.0,15.0,34.7544,61.9444,86.6895,1.2084,1.2,57.0225,57.0,75.455
20160521070000,41.075,68.8497,15.0,15.0,34.9644,61.0899,86.6895,1.1281,1.2,57.0225,57.0,83.48
20160521071500,41.075,68.8497,15.0,15.0,34.705,62.7683,86.6895,1.1562,1.2,57.0225,57.0,83.48
20160521073000,41.075,68.8497,15.0,15.0,34.7745,66.5525,86.6895,1.2766,1.2,57.0225,57.0,83.48
20160521074500,41.075,68.8497,15.0,15.0,34.8607,64.9656,85.4473,1.2927,1.2,57.0225,57.0,82.45
20160521080000,41.075,69.8578,15.0,15.0,34.9429,63.2261,85.4473,1.2927,1.2,57.0225,57.0,82.45
20160521081500,41.075,69.8578,15.0,15.0,35.0115,64.0501,85.4473,1.2927,1.2,57.0225,57.0,79.73
20160521083000,36.6,69.8578,15.0,15.0,35.2253,64.0501,85.4473,1.2927,1.2,57.0225,57.0,78.52
20160521084500,36.6,69.8578,15.0,15.0,35.7653,64.9046,86.6175,1.2927,1.2,57.0225,57.0,78.52
20160521090000,34.505,70.5959,15.0,15.0,35.8385,64.9046,86.6175,1.1642,1.2,57.0225,57.0,76.91
20160521091500,34.505,70.5959,15.0,15.0,36.2438,65.6675,86.6175,1.1562,1.2,57.0225,57.0,76.91
20160521093000,34.505,71.3339,15.0,15.0,36.5636,65.6675,85.6634,1.1602,1.2,57.0225,57.0,76.91
20160521094500,34.505,71.3339,15.0,15.0,36.8144,66.583,85.6634,1.1401,1.2,57.0225,57.0,76.91
20160521100000,39.92,71.3339,15.0,15.0,36.97,66.583,85.6634,1.1602,1.2,57.0225,57.0,76.91
20160521101500,42.095,72.162,15.0,15.0,37.1653,66.583,85.6634,1.1762,1.2,57.0225,57.0,76.91
20160521103000,42.095,72.162,15.0,15.0,37.1079,66.583,85.6634,1.1762,1.2,57.0225,57.0,76.91
20160521104500,42.095,72.162,15.0,15.0,37.4284,66.583,85.6634,1.1481,1.2,57.0225,57.0,76.91
20160521110000,44.67,73.1701,15.0,15.0,37.9131,66.583,85.6634,1.1802,1.2,57.0225,57.0,76.91
20160521111500,44.67,73.1701,15.0,15.0,37.9131,67.2544,85.6634,1.1762,1.2,57.0225,57.0,76.91
20160521113000,50.09,73.1701,15.0,15.0,38.7102,67.2544,85.6634,1.1361,1.2,57.0225,57.0,76.91
20160521114500,50.09,73.1701,15.0,15.0,38.3145,69.1465,85.6634,1.124,1.2,57.0225,57.0,76.91
20160521120000,41.64,73.1701,15.0,15.0,38.6902,69.9705,85.6634,1.112,1.2,57.0225,57.0,76.91
20160521121500,42.365,74.0882,15.0,15.0,39.1212,69.9705,85.6634,1.124,1.2,57.0225,57.0,76.91
20160521123000,42.365,74.0882,15.0,15.0,39.1285,71.2827,85.6634,1.1281,1.2,57.0225,57.0,76.91
20160521124500,42.365,74.0882,15.0,15.0,39.5667,71.2827,85.6634,1.1441,1.2,57.0225,57.0,76.91
20160521130000,42.365,74.0882,15.0,15.0,39.3161,70.5503,86.5275,1.1481,1.2,57.0225,57.0,76.91
20160521131500,42.365,74.0882,15.0,15.0,39.4394,70.5503,86.5275,1.116,1.2,57.0225,57.0,76.91
20160521133000,43.02,75.0063,15.0,15.0,40.0015,70.5503,86.5275,1.104,1.2,57.0225,57.0,77.785
20160521134500,44.325,75.0063,15.0,15.0,40.0015,71.8931,86.5275,1.112,1.2,57.0225,57.0,77.785
20160521140000,44.325,75.0063,15.0,15.0,39.7475,71.8931,86.5275,1.112,1.2,57.0225,57.0,79.075
20160521141500,47.815,75.0063,15.0,15.0,39.8708,72.9001,86.5275,1.104,1.2,57.0225,57.0,79.075
20160521143000,42.21,75.0063,15.0,15.0,40.166,72.9001,85.4834,1.112,1.2,57.0225,57.0,79.075
20160521144500,42.21,75.0063,15.0,15.0,39.7675,74.1208,85.4834,1.12,1.2,57.0225,57.0,79.075
20160521150000,42.21,75.0063,15.0,15.0,39.6472,74.1208,85.4834,1.1281,1.2,57.0225,57.0,79.075
20160521151500,42.21,75.0063,15.0,15.0,39.9479,73.2053,85.4834,1.1321,1.2,57.0225,57.0,79.075
20160521153000,42.865,75.0063,15.0,15.0,39.6608,72.2593,85.4834,1.0959,1.2,57.0225,57.0,79.9
20160521154500,42.865,75.0063,15.0,15.0,39.6608,72.2593,86.5275,1.124,1.2,57.0225,57.0,79.9
20160521160000,42.865,75.0063,15.0,15.0,39.573,70.5808,86.5275,1.1602,1.2,57.0225,57.0,79.9
20160521161500,42.865,75.0063,15.0,15.0,39.925,69.238,86.5275,1.1722,1.2,57.0225,57.0,79.9
20160521163000,42.865,75.0063,15.0,15.0,39.925,67.5596,87.5356,1.1682,1.2,57.0225,57.0,79.9
20160521164500,42.865,75.0063,15.0,15.0,40.0423,66.1863,87.5356,1.1642,1.2,57.0225,57.0,79.9
20160521170000,42.865,75.0063,15.0,15.0,39.5615,65.0266,88.8317,1.1682,1.2,57.0225,57.0,79.9
20160521171500,42.865,75.0063,15.0,15.0,39.773,63.989,88.8317,1.1682,1.2,57.0225,57.0,79.9
20160521173000,42.865,75.0063,15.0,15.0,39.1331,62.9819,88.8317,1.1602,1.2,57.0225,57.0,79.9
20160521174500,41.445,75.0063,15.0,15.0,39.397,62.9819,88.8317,1.1562,1.2,57.0225,57.0,79.9
20160521180000,41.445,75.0063,15.0,15.0,39.4242,61.6697,88.8317,1.1521,1.2,57.0225,57.0,79.9
20160521181500,41.445,75.0063,15.0,15.0,39.1623,61.6697,89.8758,1.1481,1.2,57.0225,57.0,79.9
20160521183000,39.765,75.0063,15.0,15.0,39.5667,60.4795,89.8758,1.1401,1.2,57.0225,57.0,79.9
20160521184500,39.765,75.0063,15.0,15.0,39.5071,60.4795,89.8758,1.1321,1.2,57.0225,57.0,79.9
20160521190000,39.765,75.0063,15.0,15.0,39.4066,60.4795,89.8758,1.1321,1.2,57.0225,57.0,79.9
20160521191500,45.585,73.8902,15.0,15.0,40.166,61.5781,89.8758,1.12,1.2,57.0225,57.0,79.9
20160521193000,39.74,73.8902,15.0,15.0,40.1257,61.5781,89.8758,1.116,1.2,57.0225,57.0,79.9
20160521194500,39.74,73.8902,15.0,15.0,39.4394,58.0992,88.2736,1.116,1.2,57.0225,57.0,79.9
20160521200000,39.74,73.8902,15.0,15.0,39.4415,58.0992,88.2736,1.1441,1.2,57.0225,57.0,79.9
20160521201500,46.94,73.0801,15.0,15.0,39.3736,61.9138,88.2736,1.104,1.2,57.0225,57.0,82.01
20160521203000,46.94,73.0801,15.0,15.0,38.6794,61.9138,87.1575,1.116,1.2,57.0225,57.0,82.01
20160521204500,46.94,73.0801,15.0,15.0,38.7283,62.9209,87.1575,1.1963,1.2,57.0225,57.0,82.01
20160521210000,46.94,73.0801,15.0,15.0,38.9665,62.9209,87.1575,1.116,1.2,57.0225,57.0,82.01
20160521211500,46.94,73.0801,15.0,15.0,39.3128,63.989,87.1575,1.104,1.2,57.0225,57.0,82.895
20160521213000,46.94,73.0801,15.0,15.0,39.1826,63.3482,87.1575,1.104,1.2,57.0225,57.0,82.895
20160521214500,46.94,73.0801,15.0,15.0,39.2877,62.4937,87.1575,1.108,1.2,57.0225,57.0,82.895
20160521220000,46.94,73.0801,15.0,15.0,39.091,62.4937,87.1575,1.108,1.2,57.0225,57.0,82.895
20160521221500,46.94,72.342,15.0,15.0,39.0605,62.4937,85.9874,1.104,1.2,57.0225,57.0,82.895
20160521223000,46.94,72.342,15.0,15.0,38.9596,62.4937,85.9874,1.104,1.2,57.0225,57.0,82.895
20160521224500,46.94,72.342,15.0,15.0,38.5602,62.4937,85.9874,1.112,1.2,57.0225,57.0,82.895
20160521230000,46.94,72.342,15.0,15.0,38.7866,62.4937,85.9874,1.108,1.2,57.0225,57.0,82.895
20160521231500,46.94,72.342,15.0,15.0,38.8779,62.4937,85.9874,1.112,1.2,57.0225,57.0,84.53
20160521233000,46.94,72.342,15.0,15.0,38.6753,62.4937,85.9874,1.12,1.2,57.0225,57.0,84.53
20160521234500,46.94,72.342,15.0,15.0,38.6753,61.2119,85.9874,1.1281,1.2,57.0225,57.0,84.53
20160522000000,46.94,71.1539,15.0,15.0,38.8992,61.2119,85.9874,1.1401,1.2,57.0225,57.0,84.53
20160522001500,46.94,71.1539,15.0,15.0,38.986,61.2119,85.9874,1.1762,1.2,57.0225,57.0,84.53
20160522003000,46.94,71.1539,15.0,15.0,38.986,60.0523,85.9874,1.1642,1.2,57.0225,57.0,84.53
20160522004500,46.94,71.1539,15.0,15.0,38.986,60.0523,85.9874,1.1722,1.2,57.0225,57.0,84.53
20160522010000,46.94,71.1539,15.0,15.0,38.986,60.0523,85.9874,1.1843,1.2,57.0225,57.0,84.53
20160522011500,46.94,71.1539,15.0,15.0,38.986,60.0523,85.9874,1.2124,1.2,57.0225,57.0,84.53
20160522013000,46.94,71.1539,15.0,15.0,38.986,58.8011,85.9874,1.2244,1.2,57.0225,57.0,84.53
20160522014500,46.94,71.1539,15.0,15.0,38.986,58.8011,85.9874,1.2244,1.2,57.0225,57.0,84.53
20160522020000,42.945,71.1539,15.0,15.0,38.986,60.0828,85.9874,1.2084,1.2,57.0225,57.0,84.53
20160522021500,42.945,71.1539,15.0,15.0,38.986,60.0828,85.9874,1.2124,1.2,57.0225,57.0,84.53
20160522023000,42.945,71.1539,15.0,15.0,38.986,59.0147,85.9874,1.2284,1.2,57.0225,57.0,84.53
20160522024500,42.945,71.1539,15.0,15.0,38.986,59.0147,85.9874,1.2244,1.2,57.0225,57.0,84.53
20160522030000,42.945,71.1539,15.0,15.0,38.986,59.0147,85.9874,1.2244,1.2,57.0225,57.0,84.53
20160522031500,42.945,71.1539,15.0,15.0,38.986,59.625,85.9874,1.2164,1.2,57.0225,57.0,84.53
20160522033000,40.42,69.8578,15.0,15.0,38.986,59.625,87.3195,1.2124,1.2,56.4464,57.0,84.53
20160522034500,40.42,69.8578,15.0,15.0,38.986,58.9842,87.3195,1.2244,1.2,56.4464,57.0,84.53
20160522040000,39.1,69.8578,15.0,15.0,38.986,58.9842,88.2016,1.2525,1.2,56.4464,57.0,84.53
20160522041500,39.1,69.8578,15.0,15.0,38.986,58.9842,88.2016,1.2324,1.2,56.4464,57.0,84.53
20160522043000,38.33,69.1377,15.0,15.0,38.986,59.7471,88.2016,1.2927,1.2,56.4464,57.0,84.53
20160522044500,38.33,69.1377,15.0,15.0,37.7089,59.7471,88.2016,1.2244,1.2,57.1485,57.0,83.495
20160522050000,38.33,69.1377,15.0,15.0,37.563,59.7471,88.2016,1.2605,1.2,57.1485,57.0,83.495
20160522051500,38.33,69.1377,15.0,15.0,37.4171,59.7471,88.2016,1.2565,1.2,57.1485,57.0,83.495
20160522053000,38.33,69.1377,15.0,15.0,37.2486,59.7471,88.2016,1.2927,1.2,57.1485,57.0,83.495
20160522054500,38.33,69.1377,15.0,15.0,37.2486,59.7471,88.2016,1.2846,1.2,57.1485,57.0,83.495
20160522060000,38.33,69.1377,15.0,15.0,37.2486,59.7471,88.2016,1.2886,1.2,57.1485,57.0,83.495
20160522061500,38.33,69.1377,15.0,15.0,37.1016,59.7471,88.2016,1.2886,1.2,57.1485,57.0,82.58
20160522063000,38.33,69.1377,15.0,15.0,37.1016,60.8152,88.2016,1.2927,1.2,57.1485,57.0,82.58
20160522064500,38.33,69.1377,15.0,15.0,37.5424,60.8152,88.2016,1.2927,1.2,57.1485,57.0,82.58
20160522070000,38.33,69.1377,15.0,15.0,37.7628,60.8152,88.2016,1.2846,1.2,57.1485,57.0,82.58
20160522071500,45.13,69.1377,15.0,15.0,37.7628,60.8152,88.2016,1.104,1.2,57.1485,57.0,84.775
20160522073000,43.015,69.1377,15.0,15.0,37.9097,61.8833,89.8398,1.104,1.2,57.1485,57.0,84.775
20160522074500,43.015,70.0558,15.0,15.0,38.0566,61.8833,89.8398,1.112,1.2,57.1485,57.0,84.775
20160522080000,43.015,70.0558,15.0,15.0,38.0155,55.2915,89.8398,1.112,1.2,57.1485,57.0,86.265
20160522081500,43.015,70.0558,15.0,15.0,37.8332,60.8457,89.8398,1.1401,1.2,56.5725,57.0,86.265
20160522083000,40.49,70.0558,15.0,15.0,37.0003,59.9912,89.8398,1.1762,1.2,56.5725,57.0,86.265
20160522084500,38.25,70.0558,15.0,15.0,36.8617,56.085,89.8398,1.2003,1.2,56.5725,57.0,86.265
20160522090000,38.25,70.0558,15.0,15.0,36.7901,54.5286,89.8398,1.2605,1.2,56.5725,57.0,86.265
20160522091500,38.25,70.0558,15.0,15.0,36.5815,58.4959,89.8398,1.2886,1.2,56.5725,57.0,86.265
20160522093000,38.25,70.0558,15.0,15.0,36.2388,59.1062,89.8398,1.2927,1.2,56.5725,57.0,86.265
20160522094500,36.93,70.0558,15.0,15.0,36.1642,59.1062,90.8119,1.2886,1.2,56.5725,57.0,83.215
20160522100000,36.93,70.0558,15.0,15.0,36.2974,59.1062,90.8119,1.2686,1.2,56.5725,57.0,83.215
20160522101500,36.93,70.0558,15.0,15.0,35.8781,59.1062,90.8119,1.2646,1.2,56.5725,57.0,83.215
20160522103000,36.93,70.0558,15.0,15.0,35.8781,57.855,90.8119,1.2686,1.2,56.5725,57.0,83.215
20160522104500,36.93,70.0558,15.0,15.0,35.8781,57.2752,90.8119,1.2726,1.2,56.5725,57.0,83.215
20160522110000,36.93,70.7759,15.0,15.0,35.8781,57.2752,90.8119,1.2565,1.2,56.5725,57.0,83.215
20160522111500,36.93,70.7759,15.0,15.0,35.8781,58.4043,89.4978,1.2405,1.2,56.5725,57.0,83.215
20160522113000,36.93,70.7759,15.0,15.0,35.8781,58.4043,89.4978,1.2324,1.2,56.5725,57.0,83.215
20160522114500,36.93,70.7759,15.0,15.0,35.8781,58.4043,89.4978,1.2244,1.2,56.5725,57.0,83.215
20160522120000,36.93,70.7759,15.0,15.0,35.8781,58.4043,90.3978,1.2043,1.2,56.5725,57.0,83.215
20160522121500,36.93,71.694,15.0,15.0,35.8781,58.4043,90.3978,1.2846,1.2,56.5725,57.0,83.215
20160522123000,36.93,71.694,15.0,15.0,35.8781,58.4043,90.3978,1.2927,1.2,56.5725,57.0,82.365
20160522124500,36.93,71.694,15.0,15.0,35.8781,57.6414,90.3978,1.2927,1.2,56.5725,57.0,82.365
20160522130000,36.93,71.694,15.0,15.0,35.8781,56.4512,90.3978,1.2766,1.2,56.5725,57.0,82.365
20160522131500,36.93,71.694,15.0,15.0,35.8781,56.4512,90.3978,1.2806,1.2,57.1845,57.0,82.365
20160522133000,36.93,71.694,15.0,15.0,35.8781,57.1226,90.3978,1.2927,1.2,57.1845,57.0,82.365
20160522134500,39.21,72.5221,15.0,15.0,35.8781,57.1226,90.3978,1.2846,1.2,57.1845,57.0,82.365
20160522140000,39.21,72.5221,15.0,15.0,35.8781,58.0381,90.3978,1.2886,1.2,57.1845,57.0,82.365
20160522141500,39.21,72.5221,15.0,15.0,36.8227,58.0381,90.3978,1.2846,1.2,57.1845,57.0,82.365
20160522143000,39.21,72.5221,15.0,15.0,37.2413,58.0381,91.4059,1.2846,1.2,57.1845,57.0,82.365
20160522144500,39.21,72.5221,15.0,15.0,37.121,58.0381,91.4059,1.2846,1.2,57.1845,57.0,82.365
20160522150000,36.35,72.5221,15.0,15.0,36.6396,58.0381,91.4059,1.2886,1.2,57.1845,57.0,78.23
20160522151500,34.11,72.5221,15.0,15.0,37.6022,56.9395,91.4059,1.2846,1.2,57.1845,57.0,78.23
20160522153000,34.11,72.5221,15.0,15.0,36.9329,55.9324,91.4059,1.2886,1.2,57.1845,57.0,78.23
20160522154500,34.11,72.5221,15.0,15.0,37.4609,55.9324,90.1278,1.2806,1.2,57.1845,57.0,78.23
20160522160000,34.11,73.2601,15.0,15.0,37.6788,57.031,90.1278,1.2886,1.2,57.1845,57.0,78.23
20160522161500,34.11,73.2601,15.0,15.0,37.8964,57.031,90.1278,1.2806,1.2,57.1845,57.0,78.23
20160522163000,34.11,73.2601,15.0,15.0,37.8964,57.031,90.1278,1.2806,1.2,57.1845,57.0,78.23
20160522164500,41.68,73.2601,15.0,15.0,37.8964,57.6719,90.1278,1.2886,1.2,57.1845,57.0,78.23
20160522170000,37.065,73.2601,15.0,15.0,37.8964,57.6719,90.1278,1.2846,1.2,56.5005,57.0,78.23
20160522171500,35.645,73.2601,15.0,15.0,38.1818,57.6719,91.4059,1.2766,1.2,56.5005,57.0,78.23
20160522173000,35.645,73.2601,15.0,15.0,38.6343,57.6719,91.4059,1.2766,1.2,56.5005,57.0,78.23
20160522174500,33.965,73.2601,15.0,15.0,38.6343,56.2376,91.4059,1.1682,1.2,57.2745,57.0,78.23
20160522180000,33.965,73.2601,15.0,15.0,39.5615,56.2376,91.4059,1.1722,1.2,57.2745,57.0,78.23
20160522181500,40.035,73.2601,15.0,15.0,39.5615,57.1226,90.2178,1.1843,1.2,57.2745,57.0,78.23
20160522183000,40.035,73.2601,15.0,15.0,38.6054,57.1226,90.2178,1.1321,1.2,57.2745,57.0,78.23
20160522184500,40.035,73.2601,15.0,15.0,38.6054,57.1226,90.2178,1.112,1.2,57.2745,57.0,78.23
20160522190000,40.035,73.2601,15.0,15.0,37.8533,57.794,90.2178,1.108,1.2,57.2745,57.0,78.23
20160522191500,40.035,73.2601,15.0,15.0,37.4461,57.794,91.3699,1.108,1.2,57.2745,57.0,78.23
20160522193000,40.035,73.2601,15.0,15.0,37.3596,57.794,91.3699,1.116,1.2,57.2745,57.0,79.02
20160522194500,40.035,72.5221,15.0,15.0,37.2413,57.0921,91.3699,1.12,1.2,57.2745,57.0,79.02
20160522200000,40.035,72.5221,15.0,15.0,37.4546,57.0921,90.2718,1.1361,1.2,57.2745,57.0,79.02
20160522201500,29.95,72.5221,15.0,15.0,37.1875,58.4654,90.2718,1.2927,1.2,57.2745,57.0,72.73
20160522203000,29.95,71.514,15.0,15.0,36.9756,59.1978,89.0297,1.2365,1.2,57.2745,57.0,72.73
20160522204500,29.95,71.514,15.0,15.0,36.9797,60.4795,89.0297,1.2164,1.2,57.2745,57.0,72.73
20160522210000,29.95,71.514,15.0,15.0,36.7506,61.6392,89.0297,1.2204,1.2,57.2745,57.0,72.73
20160522211500,29.95,70.7759,15.0,15.0,36.3631,61.6392,89.0297,1.2284,1.2,57.2745,57.0,72.73
20160522213000,29.95,70.7759,15.0,15.0,36.3844,61.6392,89.0297,1.2204,1.2,57.2745,57.0,72.73
20160522214500,29.95,70.7759,15.0,15.0,36.3844,61.6392,89.9298,1.2324,1.2,57.2745,57.0,72.73
20160522220000,29.95,70.7759,15.0,15.0,36.3844,60.7847,89.9298,1.2445,1.2,57.2745,57.0,72.73
20160522221500,29.95,70.7759,15.0,15.0,36.3844,60.7847,89.9298,1.2405,1.2,57.2745,57.0,72.73
20160522223000,29.95,70.7759,15.0,15.0,36.0311,60.7847,89.9298,1.2324,1.2,57.2745,57.0,72.73
20160522224500,29.95,70.7759,15.0,15.0,36.1717,60.7847,89.9298,1.2365,1.2,57.2745,57.0,72.73
20160522230000,29.95,69.7678,15.0,15.0,36.1717,60.0523,89.9298,1.2365,1.2,57.2745,57.0,72.73
20160522231500,28.73,69.7678,15.0,15.0,36.1717,60.0523,89.9298,1.2686,1.2,57.2745,57.0,72.73
20160522233000,33.71,69.7678,15.0,15.0,35.5008,60.0523,89.9298,1.2646,1.2,57.2745,57.0,72.73
20160522234500,47.51,69.7678,15.0,15.0,35.3658,61.5171,89.9298,1.2565,1.2,57.2745,57.0,72.73
20160523000000,37.85,69.7678,15.0,15.0,35.3658,60.8457,89.9298,1.108,1.2,57.2745,57.0,73.645
20160523001500,31.765,69.7678,15.0,15.0,35.2253,60.0218,89.9298,1.112,1.2,57.2745,57.0,73.645
20160523003000,34.525,69.7678,15.0,15.0,34.9532,60.0218,89.9298,1.108,1.2,57.2745,57.0,73.645
20160523004500,31.825,69.0477,15.0,15.0,34.9429,60.0218,89.9298,1.104,1.2,56.6985,57.0,73.645
20160523010000,30.0,69.0477,15.0,15.0,34.9429,59.3809,89.9298,1.116,1.2,56.6985,57.0,73.645
20160523011500,30.0,69.0477,15.0,15.0,34.8059,59.3809,89.9298,1.112,1.2,56.6985,57.0,73.645
20160523013000,30.0,69.0477,15.0,15.0,34.6688,59.3809,89.9298,1.12,1.2,56.6985,57.0,73.645
20160523014500,30.0,69.0477,15.0,15.0,34.5318,59.3809,89.9298,1.12,1.2,56.6985,57.0,73.645
20160523020000,34.605,69.0477,15.0,15.0,34.3947,58.4654,89.9298,1.12,1.2,56.6985,57.0,73.645
20160523021500,29.87,69.0477,15.0,15.0,34.3775,58.4654,89.9298,1.124,1.2,56.6985,57.0,73.645
20160523023000,29.87,69.0477,15.0,15.0,34.6144,59.3504,89.9298,1.124,1.2,56.6985,57.0,73.645
20160523024500,29.87,69.0477,15.0,15.0,34.4743,59.3504,89.9298,1.124,1.2,56.6985,57.0,73.645
20160523030000,29.87,69.0477,15.0,15.0,34.6144,59.3504,89.9298,1.124,1.2,56.6985,57.0,73.645
20160523031500,29.87,69.0477,15.0,15.0,34.6144,59.3504,89.9298,1.1321,1.2,56.6985,57.0,73.645
20160523033000,29.87,68.2196,15.0,15.0,34.4269,58.2212,89.9298,1.124,1.2,56.6985,57.0,73.645
20160523034500,35.235,68.2196,15.0,15.0,34.2879,59.625,89.9298,1.112,1.2,56.6985,57.0,74.63
20160523040000,35.235,68.2196,15.0,15.0,34.1489,59.625,89.9298,1.1321,1.2,56.6985,57.0,74.63
20160523041500,35.235,68.2196,15.0,15.0,34.1489,59.625,89.9298,1.112,1.2,56.6985,57.0,74.63
20160523043000,33.915,68.2196,15.0,15.0,34.0794,59.625,88.9577,1.1281,1.2,56.6985,57.0,74.63
20160523044500,34.775,68.2196,15.0,15.0,34.1243,59.625,88.9577,1.1963,1.2,56.6985,57.0,74.63
20160523050000,34.775,67.4816,15.0,15.0,34.3083,59.625,88.9577,1.2164,1.2,56.6985,57.0,74.63
20160523051500,29.29,67.4816,15.0,15.0,34.3083,59.625,89.9298,1.2405,1.2,56.6985,57.0,74.63
20160523053000,29.29,67.4816,15.0,15.0,33.9843,59.625,89.9298,1.2445,1.2,56.6985,57.0,74.63
20160523054500,29.29,67.4816,15.0,15.0,33.9843,59.625,90.9019,1.2605,1.2,56.6985,57.0,74.63
20160523060000,29.29,67.4816,15.0,15.0,33.8443,59.625,90.9019,1.2646,1.2,56.6985,57.0,74.63
20160523061500,29.29,67.4816,15.0,15.0,33.8443,59.625,90.9019,1.2605,1.2,56.6985,57.0,74.63
20160523063000,29.29,67.4816,15.0,15.0,34.0263,58.6485,90.9019,1.2525,1.2,56.6985,57.0,74.63
20160523064500,29.29,67.4816,15.0,15.0,34.0263,57.5193,90.9019,1.2646,1.2,57.2745,57.0,74.63
20160523070000,29.29,68.2196,15.0,15.0,34.3503,57.5193,89.9658,1.2686,1.2,57.2745,57.0,74.63
20160523071500,36.54,68.2196,15.0,15.0,34.4923,57.5193,89.9658,1.2565,1.2,57.2745,57.0,74.63
20160523073000,39.475,69.1377,15.0,15.0,34.8907,58.2517,89.9658,1.0919,1.2,57.2745,57.0,81.955
20160523074500,37.8,69.1377,15.0,15.0,35.0337,58.2517,89.9658,1.1,1.2,56.6625,57.0,81.955
20160523080000,37.8,69.1377,15.0,15.0,35.4626,57.2447,89.9658,1.112,1.2,56.6625,57.0,81.955
20160523081500,37.8,69.1377,15.0,15.0,35.4861,61.0593,88.1116,1.108,1.2,56.6625,57.0,82.995
20160523083000,37.8,70.2358,15.0,15.0,35.9298,59.9302,88.1116,1.104,1.2,56.6625,57.0,82.995
20160523084500,37.8,70.2358,15.0,15.0,36.0145,59.9302,89.3357,1.116,1.2,56.6625,57.0,82.995
20160523090000,37.8,70.2358,15.0,15.0,36.1648,58.8316,89.3357,1.112,1.2,56.6625,57.0,82.995
20160523091500,37.8,70.9559,15.0,15.0,36.1087,58.8316,89.3357,1.104,1.2,56.6625,57.0,82.995
20160523093000,37.8,70.9559,15.0,15.0,36.2199,57.916,89.3357,1.1281,1.2,56.6625,57.0,82.995
20160523094500,37.8,72.072,15.0,15.0,36.3371,57.2752,89.3357,1.1361,1.2,56.6625,57.0,82.995
20160523100000,37.8,72.072,15.0,15.0,36.7097,58.3738,89.3357,1.1481,1.2,57.2745,57.0,82.995
20160523101500,37.8,72.072,15.0,15.0,36.8797,58.3738,89.3357,1.1481,1.2,57.2745,57.0,82.995
20160523103000,41.6,72.072,15.0,15.0,36.624,57.2752,89.3357,1.1401,1.2,57.2745,57.0,82.995
20160523104500,45.095,72.072,15.0,15.0,36.9997,57.916,89.3357,1.1481,1.2,57.2745,57.0,82.995
20160523110000,45.095,72.8821,15.0,15.0,36.9744,57.916,89.3357,1.1481,1.2,57.2745,57.0,82.995
20160523111500,45.095,72.8821,15.0,15.0,37.2825,57.916,89.3357,1.1521,1.2,57.2745,57.0,82.995
20160523113000,47.12,72.8821,15.0,15.0,36.8823,57.916,89.3357,1.1521,1.2,57.2745,57.0,82.995
20160523114500,47.12,72.8821,15.0,15.0,37.1209,57.916,89.3357,1.1521,1.2,57.2745,57.0,82.995
20160523120000,47.915,72.8821,15.0,15.0,36.9225,57.916,89.3357,1.1642,1.2,57.2745,57.0,82.995
20160523121500,51.7,72.8821,15.0,15.0,37.1676,57.916,89.3357,1.1642,1.2,57.2745,57.0,82.995
20160523123000,51.7,72.8821,15.0,15.0,37.6494,57.916,89.3357,1.1602,1.2,57.2745,57.0,82.995
20160523124500,53.12,73.6202,15.0,15.0,37.3297,57.0005,89.3357,1.116,1.2,56.1224,57.0,82.995
20160523130000,37.21,73.6202,15.0,15.0,38.314,57.7635,89.3357,1.2485,1.2,57.1125,57.0,76.455
20160523131500,37.21,73.6202,15.0,15.0,38.3593,57.1226,89.3357,1.2565,1.2,57.1125,57.0,76.455
20160523133000,37.21,73.6202,15.0,15.0,37.8533,56.3291,90.5599,1.2686,1.2,57.1125,57.0,76.455
20160523134500,33.65,73.6202,15.0,15.0,37.8533,56.3291,90.5599,1.2766,1.2,57.1125,57.0,76.455
20160523140000,37.67,73.6202,15.0,15.0,38.6096,56.3291,90.5599,1.2806,1.2,57.1125,57.0,76.455
20160523141500,37.67,73.6202,15.0,15.0,38.5232,56.3291,90.5599,1.2445,1.2,57.1125,57.0,76.455
20160523143000,37.67,74.5383,15.0,15.0,38.6386,59.1978,89.4617,1.2405,1.2,57.1125,57.0,76.455
20160523144500,35.58,74.5383,15.0,15.0,37.9253,59.1978,89.4617,1.2164,1.2,56.5005,57.0,76.455
20160523150000,34.285,74.5383,15.0,15.0,37.7157,59.1978,89.4617,1.2284,1.2,56.5005,57.0,76.455
20160523151500,32.67,74.5383,15.0,15.0,36.9579,59.1978,89.4617,1.2324,1.2,57.2205,57.0,76.455
20160523153000,32.67,74.5383,15.0,15.0,38.1902,58.0686,89.4617,1.2365,1.2,57.2205,57.0,76.455
20160523154500,32.67,74.5383,15.0,15.0,37.5599,58.0686,89.4617,1.1963,1.2,57.2205,57.0,76.455
20160523160000,32.67,74.5383,15.0,15.0,38.1575,58.0686,90.5238,1.1843,1.2,57.2205,57.0,76.455
20160523161500,32.67,74.5383,15.0,15.0,37.1336,58.0686,90.5238,1.1762,1.2,57.2205,57.0,76.455
20160523163000,32.67,74.5383,15.0,15.0,38.1618,57.4583,90.5238,1.1762,1.2,57.2205,57.0,76.455
20160523164500,31.255,74.5383,15.0,15.0,37.2859,57.4583,90.5238,1.1843,1.2,57.2205,57.0,76.455
20160523170000,34.245,74.5383,15.0,15.0,37.2859,57.4583,90.5238,1.1722,1.2,57.2205,57.0,76.455
20160523171500,34.245,74.5383,15.0,15.0,37.0749,58.7095,90.5238,1.1682,1.2,57.2205,57.0,76.455
20160523173000,34.245,74.5383,15.0,15.0,37.0749,58.7095,90.5238,1.1642,1.2,57.2205,57.0,76.455
20160523174500,34.245,74.5383,15.0,15.0,37.3466,57.916,90.5238,1.1642,1.2,57.2205,57.0,76.455
20160523180000,34.245,74.5383,15.0,15.0,37.4531,57.916,90.5238,1.1481,1.2,57.2205,57.0,76.455
20160523181500,34.245,74.5383,15.0,15.0,37.5109,57.916,90.5238,1.1883,1.2,57.2205,57.0,76.455
20160523183000,32.49,74.5383,15.0,15.0,37.9429,57.916,90.5238,1.1883,1.2,57.2205,57.0,76.455
20160523184500,32.49,73.7102,15.0,15.0,37.3497,57.916,90.5238,1.1923,1.2,57.2205,57.0,76.455
20160523190000,32.49,73.7102,15.0,15.0,37.5105,57.916,90.5238,1.1682,1.2,57.2205,57.0,76.455
20160523191500,32.49,73.7102,15.0,15.0,37.1851,58.8926,90.5238,1.1481,1.2,57.2205,57.0,76.455
20160523193000,33.14,73.7102,15.0,15.0,36.9783,61.8528,88.5797,1.1321,1.2,57.2205,57.0,76.455
20160523194500,33.14,73.7102,15.0,15.0,36.8413,61.1814,88.5797,1.1562,1.2,57.2205,57.0,76.455
20160523200000,33.14,72.7921,15.0,15.0,36.9225,61.1814,88.5797,1.1481,1.2,57.2205,57.0,76.455
20160523201500,33.14,72.7921,15.0,15.0,36.6396,59.8386,89.4978,1.1562,1.2,57.2205,57.0,76.455
20160523203000,33.14,72.7921,15.0,15.0,36.3455,59.1367,89.4978,1.1602,1.2,57.2205,57.0,76.455
20160523204500,32.225,72.7921,15.0,15.0,36.279,59.1367,89.4978,1.1642,1.2,57.2205,57.0,76.455
20160523210000,32.225,71.784,15.0,15.0,36.0863,59.1367,89.4978,1.1762,1.2,57.2205,57.0,76.455
20160523211500,32.225,71.784,15.0,15.0,36.0701,59.1367,88.5797,1.1682,1.2,57.2205,57.0,76.455
20160523213000,32.225,71.784,15.0,15.0,35.8651,58.4043,88.5797,1.1762,1.2,57.2205,57.0,76.455
20160523214500,32.225,71.784,15.0,15.0,35.9638,58.4043,88.5797,1.1762,1.2,57.2205,57.0,76.455
20160523220000,32.225,71.784,15.0,15.0,35.8727,58.4043,88.5797,1.1802,1.2,57.2205,57.0,76.455
20160523221500,32.225,70.9559,15.0,15.0,35.8397,58.4043,88.5797,1.1843,1.2,57.2205,57.0,76.455
20160523223000,32.225,70.9559,15.0,15.0,35.8397,58.4043,88.5797,1.1883,1.2,57.2205,57.0,76.455
20160523224500,32.225,70.9559,15.0,15.0,35.8397,58.4043,88.5797,1.2003,1.2,57.2205,57.0,76.455
20160523230000,32.225,70.9559,15.0,15.0,35.8397,58.4043,88.5797,1.1963,1.2,57.2205,57.0,76.455
20160523231500,32.225,70.2358,15.0,15.0,35.8397,57.6719,88.5797,1.1963,1.2,57.2205,57.0,76.455
20160523233000,32.225,70.2358,15.0,15.0,35.8397,57.6719,88.5797,1.1963,1.2,57.2205,57.0,76.455
20160523234500,32.225,70.2358,15.0,15.0,35.8397,57.6719,88.5797,1.2244,1.2,56.6085,57.0,76.455
20160524000000,31.025,70.2358,15.0,15.0,35.8397,57.6719,88.5797,1.2043,1.2,56.6085,57.0,76.455
20160524001500,31.025,69.2277,15.0,15.0,35.8397,58.4043,88.5797,1.1762,1.2,56.6085,57.0,76.455
20160524003000,31.025,69.2277,15.0,15.0,35.8397,58.4043,88.5797,1.1602,1.2,56.6085,57.0,76.455
20160524004500,31.025,69.2277,15.0,15.0,35.8397,58.4043,88.5797,1.1642,1.2,56.6085,57.0,76.455
20160524010000,31.025,69.2277,15.0,15.0,35.8397,58.4043,88.5797,1.1,1.2,56.6085,57.0,76.455
20160524011500,31.025,69.2277,15.0,15.0,35.8397,58.4043,89.6778,1.104,1.2,56.6085,57.0,76.455
20160524013000,31.025,69.2277,15.0,15.0,35.8397,58.4043,89.6778,1.104,1.2,56.6085,57.0,76.455
20160524014500,45.61,69.2277,15.0,15.0,35.8397,58.4043,89.6778,1.108,1.2,56.6085,57.0,76.455
20160524020000,33.21,69.2277,15.0,15.0,35.8397,58.4043,89.6778,1.112,1.2,56.6085,57.0,76.455
20160524021500,33.21,69.2277,15.0,15.0,35.8397,58.4043,89.6778,1.116,1.2,56.6085,57.0,77.605
20160524023000,30.06,68.3996,15.0,15.0,35.8397,58.4043,89.6778,1.12,1.2,56.6085,57.0,77.605
20160524024500,30.06,68.3996,15.0,15.0,34.0899,58.4043,89.6778,1.112,1.2,56.6085,57.0,77.605
20160524030000,36.66,68.3996,15.0,15.0,34.0899,58.4043,89.6778,1.112,1.2,56.6085,57.0,77.605
20160524031500,33.705,68.3996,15.0,15.0,34.3103,57.3362,89.6778,1.116,1.2,56.6085,57.0,77.605
20160524033000,31.825,68.3996,15.0,15.0,34.0899,57.3362,88.7777,1.12,1.2,56.6085,57.0,77.605
20160524034500,31.825,68.3996,15.0,15.0,33.943,58.2212,89.8398,1.116,1.2,56.6085,57.0,77.605
20160524040000,31.825,68.3996,15.0,15.0,33.7961,58.2212,89.8398,1.1281,1.2,56.6085,57.0,77.605
20160524041500,31.825,68.3996,15.0,15.0,33.6492,58.2212,89.8398,1.1281,1.2,56.6085,57.0,77.605
20160524043000,31.825,68.3996,15.0,15.0,33.6492,58.2212,89.8398,1.1321,1.2,56.6085,57.0,77.605
20160524044500,31.825,68.3996,15.0,15.0,33.943,58.2212,89.8398,1.1321,1.2,56.6085,57.0,77.605
20160524050000,31.825,68.3996,15.0,15.0,34.2879,58.2212,89.8398,1.1361,1.2,56.6085,57.0,77.605
20160524051500,31.825,68.3996,15.0,15.0,34.2879,58.2212,89.8398,1.1441,1.2,56.6085,57.0,77.605
20160524053000,31.825,68.3996,15.0,15.0,34.2879,58.2212,89.8398,1.1441,1.2,56.6085,57.0,77.605
20160524054500,31.825,68.3996,15.0,15.0,34.2879,58.2212,90.8659,1.2284,1.2,56.6085,57.0,77.605
20160524060000,31.825,68.3996,15.0,15.0,34.2879,57.4888,90.8659,1.2605,1.2,56.6085,57.0,77.605
20160524061500,31.825,67.6616,15.0,15.0,34.2879,57.4888,90.8659,1.2605,1.2,56.6085,57.0,77.605
20160524063000,31.825,67.6616,15.0,15.0,34.2879,57.4888,90.8659,1.2646,1.2,56.6085,57.0,77.605
20160524064500,31.825,67.6616,15.0,15.0,34.2879,57.4888,90.8659,1.3127,1.2,56.6085,57.0,76.31
20160524070000,31.825,67.6616,15.0,15.0,34.1243,57.4888,90.8659,1.2806,1.2,56.6085,57.0,76.31
20160524071500,37.76,68.4897,15.0,15.0,34.4493,56.4817,90.8659,1.2244,1.2,57.5446,57.0,76.31
20160524073000,33.26,68.4897,15.0,15.0,34.9892,56.4817,90.8659,1.2686,1.2,56.9505,57.0,76.31
20160524074500,42.39,68.4897,15.0,15.0,35.2732,56.4817,90.8659,1.112,1.2,56.9505,57.0,82.095
20160524080000,42.39,69.2277,15.0,15.0,35.6281,59.2893,90.8659,1.12,1.2,56.9505,57.0,83.82
20160524081500,44.71,69.2277,15.0,15.0,35.9121,56.4207,90.8659,1.1682,1.2,56.9505,57.0,83.82
20160524083000,44.71,69.2277,15.0,15.0,36.551,59.2283,90.8659,1.1441,1.2,56.9505,57.0,83.82
20160524084500,46.685,69.2277,15.0,15.0,36.8462,59.2283,90.8659,1.1642,1.2,56.9505,57.0,83.82
20160524090000,47.34,69.2277,15.0,15.0,37.416,59.2283,90.8659,1.1642,1.2,56.9505,57.0,83.82
20160524091500,68.265,70.2358,15.0,15.0,37.6215,58.2823,90.8659,1.1762,1.2,57.7606,57.0,83.82
20160524093000,52.325,70.2358,15.0,15.0,37.5797,58.2823,90.8659,1.2405,1.2,56.8965,57.0,75.815
20160524094500,48.26,70.2358,15.0,15.0,37.4953,59.7776,89.2817,1.2164,1.2,56.8965,57.0,75.815
20160524100000,46.725,70.2358,15.0,15.0,38.2274,59.7776,89.2817,1.2284,1.2,56.8965,57.0,75.815
20160524101500,46.725,70.2358,15.0,15.0,38.1075,59.7776,89.2817,1.2405,1.2,56.8965,57.0,75.815
20160524103000,51.78,71.514,15.0,15.0,38.3366,60.388,89.2817,1.2324,1.2,56.8965,57.0,75.815
20160524104500,52.325,71.514,15.0,15.0,38.3897,62.8599,89.2817,1.2204,1.2,56.8965,57.0,75.815
20160524110000,38.86,71.514,15.0,15.0,38.9191,59.9607,88.2376,1.2324,1.2,56.8965,57.0,75.815
20160524111500,38.86,71.514,15.0,15.0,39.1212,59.9607,88.2376,1.2766,1.2,56.8965,57.0,75.815
20160524113000,40.62,71.514,15.0,15.0,39.1318,59.9607,88.2376,1.2846,1.2,56.8965,57.0,75.815
20160524114500,40.62,71.514,15.0,15.0,38.8848,59.9607,88.2376,1.2927,1.2,56.8965,57.0,75.815
20160524120000,40.62,71.514,15.0,15.0,39.501,59.9607,88.2376,1.2927,1.2,56.8965,57.0,74.775
20160524121500,40.62,71.514,15.0,15.0,38.8509,62.158,88.2376,1.2927,1.2,56.8965,57.0,74.775
20160524123000,40.62,72.432,15.0,15.0,38.9702,62.158,88.2376,1.2806,1.2,56.8965,57.0,74.775
20160524124500,40.62,72.432,15.0,15.0,39.1059,62.158,88.2376,1.2766,1.2,56.8965,57.0,74.775
20160524130000,40.62,72.432,15.0,15.0,39.5667,62.158,88.2376,1.2846,1.2,56.8965,57.0,74.775
20160524131500,40.62,72.432,15.0,15.0,39.8053,63.7449,88.2376,1.2686,1.2,56.8965,57.0,74.775
20160524133000,40.62,72.432,15.0,15.0,39.2796,61.8223,88.2376,1.2766,1.2,56.8965,57.0,74.775
20160524134500,40.62,72.432,15.0,15.0,39.7791,61.8223,88.2376,1.2686,1.2,56.8965,57.0,74.775
20160524140000,40.62,72.432,15.0,15.0,39.3076,61.1814,88.2376,1.2766,1.2,56.8965,57.0,74.775
20160524141500,40.62,73.1701,15.0,15.0,39.3076,63.1651,89.4617,1.2405,1.2,56.8965,57.0,74.775
20160524143000,40.62,73.1701,15.0,15.0,39.573,61.2119,88.2016,1.2806,1.2,56.8965,57.0,74.775
20160524144500,40.62,73.1701,15.0,15.0,39.573,61.2119,89.1557,1.2806,1.2,56.8965,57.0,74.775
20160524150000,40.62,73.1701,15.0,15.0,40.101,61.2119,89.1557,1.2525,1.2,56.8965,57.0,74.775
20160524151500,40.62,73.1701,15.0,15.0,40.101,61.2119,87.9856,1.2405,1.2,56.8965,57.0,74.775
20160524153000,40.62,73.1701,15.0,15.0,39.3884,61.2119,88.9937,1.2324,1.2,56.8965,57.0,74.775
20160524154500,40.62,73.1701,15.0,15.0,39.3884,61.2119,88.9937,1.2043,1.2,56.8965,57.0,74.775
20160524160000,40.62,73.1701,15.0,15.0,39.3884,61.2119,88.9937,1.1963,1.2,56.8965,57.0,74.775
20160524161500,40.62,73.1701,15.0,15.0,39.3884,60.2659,88.9937,1.2084,1.2,56.8965,57.0,74.775
20160524163000,40.62,73.1701,15.0,15.0,39.3884,60.2659,87.2835,1.2003,1.2,56.8965,57.0,74.775
20160524164500,40.62,73.1701,15.0,15.0,39.7638,61.0288,87.2835,1.2244,1.2,56.8965,57.0,74.775
20160524170000,44.12,73.1701,15.0,15.0,40.0425,61.0288,84.4212,1.2003,1.2,56.8965,57.0,74.775
20160524171500,44.12,73.1701,15.0,15.0,39.7492,59.4114,83.4671,1.2445,1.2,56.8965,57.0,74.775
20160524173000,44.12,74.2682,15.0,15.0,40.0351,59.4114,83.4671,1.2485,1.2,56.8965,57.0,74.775
20160524174500,44.12,74.2682,15.0,15.0,40.0351,59.4114,85.1953,1.2525,1.2,56.8965,57.0,74.775
20160524180000,44.12,74.2682,15.0,15.0,40.0351,59.4114,85.1953,1.2485,1.2,56.8965,57.0,74.775
20160524181500,43.35,74.2682,15.0,15.0,40.0351,57.7024,85.1953,1.2324,1.2,56.8965,57.0,74.775
20160524183000,43.35,74.2682,15.0,15.0,40.0351,58.3128,87.1035,1.2204,1.2,56.8965,57.0,74.775
20160524184500,39.575,74.2682,15.0,15.0,40.0351,58.9536,87.1035,1.2284,1.2,56.8965,57.0,74.775
20160524190000,39.575,73.1701,15.0,15.0,40.0351,58.9536,87.1035,1.2324,1.2,56.8965,57.0,74.775
20160524191500,39.575,73.1701,15.0,15.0,40.0351,58.9536,85.8614,1.2284,1.2,56.8965,57.0,74.775
20160524193000,39.575,73.1701,15.0,15.0,40.0351,58.3128,88.3276,1.2365,1.2,56.8965,57.0,74.775
20160524194500,39.575,72.432,15.0,15.0,40.0351,58.3128,88.3276,1.1802,1.2,56.8965,57.0,74.775
20160524200000,39.575,72.432,15.0,15.0,40.0351,59.3504,86.8515,1.0919,1.2,56.8965,57.0,75.705
20160524201500,39.575,72.432,15.0,15.0,40.0351,59.3504,87.8596,1.1802,1.2,56.8965,57.0,75.705
20160524203000,49.26,71.4239,15.0,15.0,38.6349,59.3504,86.6535,1.2043,1.2,56.8965,57.0,85.215
20160524204500,49.26,71.4239,15.0,15.0,38.6902,57.4278,87.7336,1.2846,1.2,56.8965,57.0,85.215
20160524210000,44.285,71.4239,15.0,15.0,38.4397,58.1297,87.7336,1.2886,1.2,56.8965,57.0,85.215
20160524211500,44.285,70.6859,15.0,15.0,38.4397,58.1297,87.7336,1.2766,1.2,56.8965,57.0,85.215
20160524213000,44.285,70.6859,15.0,15.0,38.2615,58.1297,87.7336,1.2846,1.2,56.8965,57.0,85.215
20160524214500,44.285,70.6859,15.0,15.0,38.1068,57.2447,87.7336,1.2846,1.2,56.8965,57.0,85.215
20160524220000,44.285,70.6859,15.0,15.0,38.1075,57.8855,87.7336,1.2927,1.2,56.8965,57.0,84.23
20160524221500,42.6,70.6859,15.0,15.0,38.1357,57.8855,87.7336,1.2846,1.2,56.8965,57.0,84.23
20160524223000,42.6,70.6859,15.0,15.0,38.0943,58.8926,87.7336,1.2927,1.2,56.8965,57.0,84.23
20160524224500,42.6,69.8578,15.0,15.0,37.9612,57.7329,87.7336,1.2766,1.2,56.8965,57.0,84.23
20160524230000,42.6,69.8578,15.0,15.0,37.8281,58.3433,87.7336,1.2846,1.2,56.8965,57.0,84.23
20160524231500,42.6,69.8578,15.0,15.0,37.8281,58.3433,87.7336,1.2846,1.2,56.8965,57.0,84.23
20160524233000,42.6,69.8578,15.0,15.0,37.7972,58.3433,87.7336,1.2846,1.2,56.8965,57.0,84.23
20160524234500,42.6,69.8578,15.0,15.0,37.7972,58.3433,87.7336,1.2766,1.2,56.8965,57.0,84.23
20160525000000,42.6,69.0477,15.0,15.0,37.7972,58.3433,87.7336,1.2686,1.2,56.8965,57.0,84.23
20160525001500,42.6,69.0477,15.0,15.0,38.0147,58.3433,87.7336,1.2766,1.2,56.8965,57.0,84.23
20160525003000,42.6,69.0477,15.0,15.0,37.8787,58.3433,87.7336,1.2686,1.2,56.8965,57.0,84.23
20160525004500,42.6,69.0477,15.0,15.0,38.0952,58.3433,89.5518,1.2686,1.2,56.8965,57.0,84.23
20160525010000,41.83,69.0477,15.0,15.0,38.0952,58.3433,89.5518,1.2686,1.2,56.8965,57.0,84.23
20160525011500,40.15,69.0477,15.0,15.0,38.0952,59.2893,89.5518,1.2686,1.2,57.4725,57.0,84.23
20160525013000,40.15,69.0477,15.0,15.0,37.8285,59.2893,89.5518,1.2726,1.2,57.4725,57.0,84.23
20160525014500,40.15,69.0477,15.0,15.0,37.8285,59.2893,90.6499,1.2726,1.2,57.4725,57.0,84.23
20160525020000,40.15,69.0477,15.0,15.0,37.8285,59.2893,90.6499,1.2766,1.2,57.4725,57.0,84.23
20160525021500,40.15,69.0477,15.0,15.0,37.8285,59.2893,90.6499,1.2766,1.2,57.4725,57.0,84.23
20160525023000,45.805,69.0477,15.0,15.0,37.8285,59.9607,90.6499,1.2766,1.2,57.4725,57.0,84.23
20160525024500,45.805,69.0477,15.0,15.0,37.8285,58.7705,90.6499,1.2766,1.2,56.6625,57.0,84.23
20160525030000,45.805,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2686,1.2,56.6625,57.0,84.23
20160525031500,45.805,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2686,1.2,56.6625,57.0,84.23
20160525033000,45.805,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2646,1.2,56.6625,57.0,84.23
20160525034500,45.805,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2686,1.2,56.6625,57.0,84.23
20160525040000,44.605,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2485,1.2,56.6625,57.0,84.23
20160525041500,42.92,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2605,1.2,56.6625,57.0,84.23
20160525043000,40.95,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2726,1.2,56.6625,57.0,84.23
20160525044500,40.95,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2726,1.2,56.6625,57.0,84.23
20160525050000,40.95,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2766,1.2,56.6625,57.0,84.23
20160525051500,40.95,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2766,1.2,56.6625,57.0,84.23
20160525053000,40.95,68.2196,15.0,15.0,37.8285,58.7705,89.5878,1.2766,1.2,56.6625,57.0,84.23
20160525054500,40.95,68.2196,15.0,15.0,37.5424,58.7705,89.5878,1.2766,1.2,56.6625,57.0,84.23
20160525060000,40.95,68.2196,15.0,15.0,37.5424,58.7705,89.5878,1.2766,1.2,56.6625,57.0,84.23
20160525061500,40.95,68.2196,15.0,15.0,37.3955,58.7705,89.5878,1.2806,1.2,56.6625,57.0,84.23
20160525063000,40.95,68.2196,15.0,15.0,37.2486,56.9395,89.5878,1.2806,1.2,56.6625,57.0,84.23
20160525064500,40.95,68.2196,15.0,15.0,37.5424,59.8386,89.5878,1.2766,1.2,57.3825,57.0,84.23
20160525070000,46.075,68.9577,15.0,15.0,38.2035,57.5498,89.5878,1.2766,1.2,57.3825,57.0,84.23
20160525071500,46.725,68.9577,15.0,15.0,39.2319,58.2517,89.5878,1.2806,1.2,57.3825,57.0,84.23
20160525073000,46.725,68.9577,15.0,15.0,40.0399,58.2517,89.5878,1.2726,1.2,57.3825,57.0,84.23
20160525074500,46.725,68.9577,15.0,15.0,40.7694,59.0147,89.5878,1.2605,1.2,57.3825,57.0,84.23
