PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160525080000,46.725,69.9478,15.0,15.0,40.9143,59.625,89.5878,1.2605,1.2,57.3825,57.0,84.23
20160525081500,48.755,69.9478,15.0,15.0,41.7812,59.625,89.5878,1.2646,1.2,57.3825,57.0,84.23
20160525083000,48.755,70.6859,15.0,15.0,41.7953,59.625,89.5878,1.2605,1.2,57.3825,57.0,84.23
20160525084500,48.755,70.6859,15.0,15.0,41.8497,59.625,89.5878,1.2646,1.2,57.3825,57.0,84.23
20160525090000,48.755,70.6859,15.0,15.0,41.4388,58.74,90.5599,1.2766,1.2,57.3825,57.0,84.23
20160525091500,48.755,70.6859,15.0,15.0,41.7857,58.74,89.2097,1.2365,1.2,57.3825,57.0,84.23
20160525093000,48.755,72.072,15.0,15.0,41.1892,59.9302,89.2097,1.2405,1.2,57.3825,57.0,84.23
20160525094500,48.755,72.072,15.0,15.0,40.7619,60.6931,89.2097,1.2405,1.2,57.3825,57.0,84.23
20160525100000,49.555,72.072,15.0,15.0,40.8711,59.8386,89.2097,1.2485,1.2,57.3825,57.0,84.23
20160525101500,49.555,72.072,15.0,15.0,40.5486,58.8011,90.9379,1.2485,1.2,57.3825,57.0,84.23
20160525103000,50.8,72.8821,15.0,15.0,40.257,58.8011,90.9379,1.2445,1.2,57.3825,57.0,84.23
20160525104500,52.74,72.8821,15.0,15.0,40.9981,60.388,90.9379,1.2084,1.2,57.3825,57.0,84.23
20160525110000,47.22,72.8821,15.0,15.0,40.7298,60.388,90.9379,1.2164,1.2,56.7885,57.0,84.23
20160525111500,47.22,72.8821,15.0,15.0,40.7463,60.388,90.9379,1.2284,1.2,56.7885,57.0,84.23
20160525113000,47.22,72.8821,15.0,15.0,40.5939,60.388,90.9379,1.2405,1.2,56.7885,57.0,84.23
20160525114500,47.22,72.8821,15.0,15.0,40.4716,60.388,90.9379,1.2405,1.2,56.7885,57.0,84.23
20160525120000,47.22,72.8821,15.0,15.0,39.664,60.388,90.9379,1.2365,1.2,56.7885,57.0,84.23
20160525121500,47.22,72.8821,15.0,15.0,39.664,60.388,90.9379,1.2284,1.2,56.7885,57.0,84.23
20160525123000,47.22,72.8821,15.0,15.0,39.994,60.388,90.9379,1.2365,1.2,56.7885,57.0,84.23
20160525124500,53.09,72.8821,15.0,15.0,40.4363,61.7918,90.9379,1.2365,1.2,56.7885,57.0,84.23
20160525130000,53.09,73.6202,15.0,15.0,41.1033,62.7378,89.2097,1.2324,1.2,56.7885,57.0,84.23
20160525131500,50.615,73.6202,15.0,15.0,40.7555,62.7378,90.5959,1.2084,1.2,56.7885,57.0,84.23
20160525133000,46.505,73.6202,15.0,15.0,41.1508,62.7378,90.5959,1.2164,1.2,56.7885,57.0,84.23
20160525134500,46.505,73.6202,15.0,15.0,41.3914,62.7378,90.5959,1.2084,1.2,56.7885,57.0,84.23
20160525140000,46.505,73.6202,15.0,15.0,41.1774,62.7378,90.5959,1.1923,1.2,56.7885,57.0,84.23
20160525141500,46.505,73.6202,15.0,15.0,40.7463,62.7378,90.5959,1.2003,1.2,56.7885,57.0,84.23
20160525143000,46.505,74.4482,15.0,15.0,40.5875,62.7378,90.5959,1.2043,1.2,56.7885,57.0,84.23
20160525144500,46.505,74.4482,15.0,15.0,40.542,61.8528,90.5959,1.2043,1.2,56.7885,57.0,84.23
20160525150000,49.76,74.4482,15.0,15.0,40.542,61.8528,90.5959,1.2084,1.2,57.4725,57.0,84.23
20160525151500,51.865,74.4482,15.0,15.0,40.542,62.6157,90.5959,1.2084,1.2,57.4725,57.0,84.23
20160525153000,51.865,74.4482,15.0,15.0,40.7786,62.6157,90.5959,1.2003,1.2,57.4725,57.0,84.23
20160525154500,51.865,74.4482,15.0,15.0,40.7786,62.6157,90.5959,1.2204,1.2,57.4725,57.0,84.23
20160525160000,51.865,74.4482,15.0,15.0,40.8783,62.6157,90.5959,1.2204,1.2,57.4725,57.0,84.23
20160525161500,51.865,74.4482,15.0,15.0,40.3211,62.6157,90.5959,1.2164,1.2,57.4725,57.0,84.23
20160525163000,51.865,74.4482,15.0,15.0,40.3211,62.6157,91.964,1.2204,1.2,57.4725,57.0,84.23
20160525164500,51.865,74.4482,15.0,15.0,40.3211,62.6157,91.964,1.2204,1.2,57.4725,57.0,84.23
20160525170000,51.865,74.4482,15.0,15.0,40.542,61.273,91.964,1.2084,1.2,57.4725,57.0,84.23
20160525171500,51.865,74.4482,15.0,15.0,40.4267,61.273,91.964,1.2244,1.2,56.6625,57.0,84.23
20160525173000,51.865,74.4482,15.0,15.0,40.3113,61.273,91.964,1.2244,1.2,56.6625,57.0,84.23
20160525174500,51.865,74.4482,15.0,15.0,40.542,61.9138,91.964,1.2244,1.2,56.6625,57.0,84.23
20160525180000,50.66,74.4482,15.0,15.0,40.3113,61.9138,91.964,1.2164,1.2,56.6625,57.0,84.23
20160525181500,47.15,74.4482,15.0,15.0,40.0806,61.9138,91.964,1.2204,1.2,56.6625,57.0,84.23
20160525183000,47.15,74.4482,15.0,15.0,40.1803,61.9138,91.964,1.2164,1.2,56.6625,57.0,84.23
20160525184500,47.15,74.4482,15.0,15.0,40.0639,61.9138,91.964,1.2084,1.2,56.6625,57.0,84.23
20160525190000,47.15,74.4482,15.0,15.0,40.101,61.9138,91.964,1.2043,1.2,56.6625,57.0,84.23
20160525191500,47.15,73.6202,15.0,15.0,39.8076,61.9138,91.964,1.1883,1.2,56.6625,57.0,84.23
20160525193000,45.61,73.6202,15.0,15.0,39.5667,61.273,91.964,1.1883,1.2,56.6625,57.0,84.23
20160525194500,45.61,72.8821,15.0,15.0,39.2863,59.8997,90.9919,1.112,1.2,57.3825,57.0,85.51
20160525200000,45.61,72.8821,15.0,15.0,38.9433,60.6321,90.9919,1.124,1.2,57.3825,57.0,85.51
20160525201500,45.61,72.072,15.0,15.0,39.1318,60.6321,90.9919,1.124,1.2,57.3825,57.0,85.51
20160525203000,45.61,72.072,15.0,15.0,38.9318,60.6321,90.9919,1.12,1.2,57.3825,57.0,85.51
20160525204500,45.61,72.072,15.0,15.0,38.9191,60.6321,90.9919,1.116,1.2,57.3825,57.0,85.51
20160525210000,48.545,72.072,15.0,15.0,39.0756,60.6321,90.9919,1.112,1.2,57.3825,57.0,85.51
20160525211500,48.545,71.3339,15.0,15.0,38.9464,58.2517,90.9919,1.112,1.2,57.3825,57.0,85.51
20160525213000,48.545,71.3339,15.0,15.0,39.0525,60.4795,92.144,1.108,1.2,57.3825,57.0,85.51
20160525214500,48.545,71.3339,15.0,15.0,39.091,60.4795,92.144,1.104,1.2,57.3825,57.0,86.515
20160525220000,48.545,71.3339,15.0,15.0,39.0605,60.4795,90.7759,1.104,1.2,57.3825,57.0,86.515
20160525221500,48.545,70.5059,15.0,15.0,38.9284,60.4795,90.7759,1.108,1.2,57.3825,57.0,86.515
20160525223000,48.545,70.5059,15.0,15.0,39.1592,60.4795,90.7759,1.112,1.2,57.3825,57.0,86.515
20160525224500,48.545,70.5059,15.0,15.0,39.1889,60.4795,90.7759,1.1642,1.2,57.3825,57.0,86.515
20160525230000,48.545,70.5059,15.0,15.0,39.148,60.4795,90.7759,1.2084,1.2,57.3825,57.0,86.515
20160525231500,38.105,70.5059,15.0,15.0,39.1033,60.4795,90.7759,1.2244,1.2,57.3825,57.0,75.365
20160525233000,38.105,70.5059,15.0,15.0,39.0352,60.4795,90.7759,1.1923,1.2,57.3825,57.0,75.365
20160525234500,38.105,70.5059,15.0,15.0,39.0352,60.4795,90.7759,1.1843,1.2,57.3825,57.0,75.365
20160526000000,38.105,70.5059,15.0,15.0,38.986,60.4795,90.7759,1.1802,1.2,57.3825,57.0,75.365
20160526001500,38.105,70.5059,15.0,15.0,38.986,59.3504,90.7759,1.1562,1.2,57.3825,57.0,75.365
20160526003000,38.105,70.5059,15.0,15.0,39.0709,59.3504,90.7759,1.1361,1.2,57.3825,57.0,75.365
20160526004500,38.105,70.5059,15.0,15.0,38.9329,59.3504,90.7759,1.12,1.2,57.3825,57.0,75.365
20160526010000,38.105,70.5059,15.0,15.0,38.9329,60.1133,90.7759,1.116,1.2,57.3825,57.0,75.365
20160526011500,38.105,70.5059,15.0,15.0,38.9329,60.1133,90.7759,1.12,1.2,57.3825,57.0,75.365
20160526013000,38.105,70.5059,15.0,15.0,38.9329,60.1133,90.7759,1.112,1.2,57.3825,57.0,75.365
20160526014500,38.105,70.5059,15.0,15.0,38.9329,60.1133,90.7759,1.108,1.2,57.3825,57.0,75.365
20160526020000,38.105,70.5059,15.0,15.0,38.9329,59.1673,90.7759,1.112,1.2,57.3825,57.0,75.365
20160526021500,38.105,70.5059,15.0,15.0,38.9329,59.1673,90.7759,1.116,1.2,57.3825,57.0,75.365
20160526023000,38.105,70.5059,15.0,15.0,38.9329,59.1673,90.7759,1.124,1.2,57.3825,57.0,75.365
20160526024500,38.105,70.5059,15.0,15.0,38.9329,59.7776,90.7759,1.124,1.2,57.3825,57.0,75.365
20160526030000,38.105,70.5059,15.0,15.0,38.9329,59.7776,90.7759,1.112,1.2,57.3825,57.0,77.705
20160526031500,38.105,70.5059,15.0,15.0,38.9329,59.7776,90.7759,1.1521,1.2,57.3825,57.0,77.705
20160526033000,38.105,69.6778,15.0,15.0,38.9329,59.7776,90.7759,1.1802,1.2,57.3825,57.0,77.705
20160526034500,38.105,69.6778,15.0,15.0,38.9329,59.7776,91.712,1.1963,1.2,57.3825,57.0,77.705
20160526040000,38.105,69.6778,15.0,15.0,38.9329,60.51,91.712,1.104,1.2,57.3825,57.0,79.51
20160526041500,38.105,69.6778,15.0,15.0,38.9329,59.1673,91.712,1.108,1.2,57.3825,57.0,79.51
20160526043000,43.19,69.6778,15.0,15.0,38.9329,57.9771,91.712,1.1843,1.2,56.6085,57.0,79.51
20160526044500,39.85,68.8497,15.0,15.0,38.9329,57.9771,91.712,1.2164,1.2,56.6085,57.0,79.51
20160526050000,39.85,68.8497,15.0,15.0,38.9329,58.679,91.712,1.2244,1.2,56.6085,57.0,79.51
20160526051500,39.85,68.8497,15.0,15.0,37.7646,58.679,91.712,1.2204,1.2,56.6085,57.0,79.51
20160526053000,39.85,68.8497,15.0,15.0,37.7646,59.503,91.712,1.2164,1.2,56.6085,57.0,79.51
20160526054500,39.85,68.8497,15.0,15.0,37.6246,59.503,91.712,1.2244,1.2,56.6085,57.0,79.51
20160526060000,39.85,68.8497,15.0,15.0,37.6246,59.503,91.712,1.2164,1.2,56.6085,57.0,79.51
20160526061500,39.85,68.8497,15.0,15.0,37.6246,58.4959,91.712,1.2244,1.2,56.6085,57.0,79.51
20160526063000,39.85,68.8497,15.0,15.0,37.6246,58.4959,91.712,1.1843,1.2,56.6085,57.0,79.51
20160526064500,39.85,68.8497,15.0,15.0,37.6246,57.3057,91.712,1.2324,1.2,56.6085,57.0,79.51
20160526070000,39.85,68.8497,15.0,15.0,37.6246,57.3057,91.712,1.2405,1.2,56.6085,57.0,79.51
20160526071500,45.45,68.8497,15.0,15.0,37.6246,57.3057,90.6499,1.2485,1.2,56.6085,57.0,79.51
20160526073000,47.475,68.8497,15.0,15.0,37.6246,59.564,90.6499,1.104,1.2,56.6085,57.0,83.07
20160526074500,47.475,69.9478,15.0,15.0,37.6246,59.564,90.6499,1.108,1.2,56.6085,57.0,83.07
20160526080000,47.475,69.9478,15.0,15.0,39.0368,59.564,90.6499,1.124,1.2,56.6085,57.0,83.07
20160526081500,47.475,69.9478,15.0,15.0,39.1798,59.564,90.6499,1.1361,1.2,56.6085,57.0,83.07
20160526083000,47.475,70.6859,15.0,15.0,39.8232,58.5569,90.6499,1.1441,1.2,57.3825,57.0,83.07
20160526084500,48.45,70.6859,15.0,15.0,39.9586,58.5569,90.6499,1.1682,1.2,57.3825,57.0,83.07
20160526090000,48.45,70.6859,15.0,15.0,40.0048,58.5569,90.6499,1.2244,1.2,57.3825,57.0,83.07
20160526091500,48.45,70.6859,15.0,15.0,40.2848,58.5569,90.6499,1.2565,1.2,57.3825,57.0,83.07
20160526093000,48.45,70.6859,15.0,15.0,40.3566,58.5569,90.6499,1.2927,1.2,57.3825,57.0,83.07
20160526094500,48.45,70.6859,15.0,15.0,40.3638,58.5569,90.6499,1.2927,1.2,56.5725,57.0,81.69
20160526100000,44.385,70.6859,15.0,15.0,40.1276,59.2893,90.6499,1.2967,1.2,56.5725,57.0,81.69
20160526101500,42.56,70.6859,15.0,15.0,40.1276,59.2893,90.6499,1.2886,1.2,57.1485,57.0,80.44
20160526103000,42.56,70.6859,15.0,15.0,39.7683,59.2893,90.6499,1.2927,1.2,57.1485,57.0,80.44
20160526104500,42.56,71.4239,15.0,15.0,39.7683,59.2893,90.6499,1.2846,1.2,57.1485,57.0,80.44
20160526110000,42.56,71.4239,15.0,15.0,39.9797,59.2893,90.6499,1.2806,1.2,57.1485,57.0,80.44
20160526111500,45.71,71.4239,15.0,15.0,40.4318,58.0686,90.6499,1.0678,1.2,57.1485,57.0,81.69
20160526113000,48.96,71.4239,15.0,15.0,40.4454,57.4278,90.6499,1.1,1.2,57.1485,57.0,81.69
20160526114500,48.96,71.4239,15.0,15.0,39.8772,57.4278,90.6499,1.112,1.2,57.1485,57.0,81.69
20160526120000,48.96,71.4239,15.0,15.0,40.6356,58.8011,89.5518,1.116,1.2,57.1485,57.0,81.69
20160526121500,48.96,71.4239,15.0,15.0,40.25,59.6861,89.5518,1.1281,1.2,57.1485,57.0,81.69
20160526123000,48.96,71.4239,15.0,15.0,40.0556,60.8152,89.5518,1.124,1.2,57.1485,57.0,81.69
20160526124500,46.58,71.4239,15.0,15.0,40.3021,61.5781,88.6517,1.12,1.2,57.1485,57.0,81.69
20160526130000,46.58,71.4239,15.0,15.0,40.166,61.5781,88.6517,1.12,1.2,57.1485,57.0,81.69
20160526131500,45.04,72.162,15.0,15.0,40.4254,62.28,88.6517,1.12,1.2,57.1485,57.0,81.69
20160526133000,45.04,72.162,15.0,15.0,39.8276,62.28,88.6517,1.12,1.2,57.1485,57.0,81.69
20160526134500,45.04,72.162,15.0,15.0,40.5939,63.2566,88.6517,1.12,1.2,57.1485,57.0,81.69
20160526140000,45.04,72.162,15.0,15.0,40.1036,63.2566,88.6517,1.12,1.2,57.1485,57.0,81.69
20160526141500,45.04,72.162,15.0,15.0,40.7555,64.1721,88.6517,1.124,1.2,57.1485,57.0,81.69
20160526143000,45.04,72.162,15.0,15.0,39.573,64.1721,88.6517,1.124,1.2,57.1485,57.0,81.69
20160526144500,45.04,72.162,15.0,15.0,39.7791,65.0266,88.6517,1.1281,1.2,57.1485,57.0,81.69
20160526150000,42.37,72.162,15.0,15.0,39.8383,65.0266,88.6517,1.1441,1.2,57.1485,57.0,81.69
20160526151500,42.37,72.162,15.0,15.0,39.5143,62.8294,88.6517,1.1361,1.2,57.1485,57.0,81.69
20160526153000,42.37,72.162,15.0,15.0,39.424,64.3858,88.6517,1.1642,1.2,57.1485,57.0,81.69
20160526154500,47.355,72.162,15.0,15.0,38.777,64.3858,87.1935,1.1642,1.2,57.1485,57.0,81.69
20160526160000,47.355,71.4239,15.0,15.0,38.9846,65.9727,87.1935,1.1321,1.2,57.1485,57.0,81.69
20160526161500,45.525,71.4239,15.0,15.0,38.9846,65.9727,87.1935,1.1562,1.2,57.1485,57.0,81.69
20160526163000,45.525,71.4239,15.0,15.0,39.397,66.9187,87.1935,1.124,1.2,57.1485,57.0,81.69
20160526164500,45.525,71.4239,15.0,15.0,38.5232,66.9187,87.1935,1.1361,1.2,57.1485,57.0,81.69
20160526170000,45.525,71.4239,15.0,15.0,38.8917,67.6816,87.1935,1.12,1.2,57.1485,57.0,81.69
20160526171500,45.525,71.4239,15.0,15.0,39.5269,67.6816,87.1935,1.112,1.2,57.1485,57.0,81.69
20160526173000,45.525,71.4239,15.0,15.0,39.01,67.6816,87.1935,1.1361,1.2,57.1485,57.0,81.69
20160526174500,41.75,71.4239,15.0,15.0,38.7734,67.6816,87.1935,1.1321,1.2,57.1485,57.0,81.69
20160526180000,43.235,71.4239,15.0,15.0,38.745,67.6816,87.1935,1.1281,1.2,57.1485,57.0,81.69
20160526181500,43.235,71.4239,15.0,15.0,38.5645,68.5361,87.1935,1.116,1.2,57.1485,57.0,81.69
20160526183000,46.135,70.6859,15.0,15.0,38.5154,68.5361,87.1935,1.104,1.2,57.1485,57.0,82.755
20160526184500,46.135,70.6859,15.0,15.0,38.515,68.5361,87.1935,1.104,1.2,57.1485,57.0,83.6
20160526190000,46.135,70.6859,15.0,15.0,38.5728,68.5361,87.1935,1.104,1.2,57.1485,57.0,83.6
20160526191500,46.135,70.6859,15.0,15.0,38.4485,68.5361,87.1935,1.104,1.2,57.1485,57.0,83.6
20160526193000,46.135,70.6859,15.0,15.0,38.3145,68.5361,87.1935,1.104,1.2,57.1485,57.0,84.63
20160526194500,46.135,69.9478,15.0,15.0,38.3639,68.5361,87.1935,1.108,1.2,57.1485,57.0,84.63
20160526200000,46.135,69.1377,15.0,15.0,38.3467,68.5361,87.1935,1.116,1.2,57.1485,57.0,84.63
20160526201500,46.135,69.1377,15.0,15.0,38.4538,68.5361,87.1935,1.112,1.2,57.1485,57.0,84.63
20160526203000,46.135,69.1377,15.0,15.0,38.236,68.5361,87.1935,1.112,1.2,57.1485,57.0,84.63
20160526204500,46.135,69.1377,15.0,15.0,38.1068,68.5361,87.1935,1.104,1.2,57.1485,57.0,84.63
20160526210000,46.135,69.1377,15.0,15.0,38.2716,68.5361,87.1935,1.104,1.2,57.1485,57.0,84.63
20160526211500,46.135,69.1377,15.0,15.0,38.5009,68.5361,87.1935,1.112,1.2,57.1485,57.0,84.63
20160526213000,46.135,69.1377,15.0,15.0,38.3698,68.5361,87.1935,1.116,1.2,57.1485,57.0,84.63
20160526214500,46.135,69.1377,15.0,15.0,38.2386,68.5361,87.1935,1.12,1.2,57.1485,57.0,84.63
20160526220000,46.135,69.1377,15.0,15.0,38.3338,68.5361,87.1935,1.124,1.2,57.1485,57.0,84.63
20160526221500,36.275,68.3996,15.0,15.0,38.3338,68.5361,87.1935,1.2806,1.2,57.1485,57.0,76.99
20160526223000,36.275,68.3996,15.0,15.0,38.3606,69.2991,87.1935,1.2726,1.2,57.1485,57.0,76.99
20160526224500,36.275,68.3996,15.0,15.0,38.2274,69.2991,87.1935,1.2686,1.2,57.1485,57.0,76.99
20160526230000,36.275,68.3996,15.0,15.0,38.3173,69.2991,87.1935,1.2646,1.2,57.1485,57.0,76.99
20160526231500,36.275,68.3996,15.0,15.0,38.1832,69.2991,87.1935,1.2646,1.2,57.1485,57.0,76.99
20160526233000,36.275,68.3996,15.0,15.0,38.27,69.2991,87.1935,1.2646,1.2,57.1485,57.0,76.99
20160526234500,36.275,68.3996,15.0,15.0,38.2025,69.2991,87.1935,1.2605,1.2,57.1485,57.0,76.99
20160527000000,36.275,68.3996,15.0,15.0,38.2869,69.2991,87.1935,1.2565,1.2,57.1485,57.0,76.99
20160527001500,36.275,68.3996,15.0,15.0,38.1508,69.2991,87.1935,1.2525,1.2,57.1485,57.0,76.99
20160527003000,36.275,68.3996,15.0,15.0,38.1508,69.2991,87.1935,1.2485,1.2,57.1485,57.0,76.99
20160527004500,36.275,68.3996,15.0,15.0,38.3693,69.2991,87.1935,1.2405,1.2,57.1485,57.0,76.99
20160527010000,41.86,68.3996,15.0,15.0,38.2322,69.2991,87.1935,1.2365,1.2,57.1485,57.0,76.99
20160527011500,41.86,68.3996,15.0,15.0,38.2322,69.2991,87.1935,1.2806,1.2,57.1485,57.0,76.99
20160527013000,41.86,68.3996,15.0,15.0,38.2322,69.2991,87.1935,1.2886,1.2,57.1485,57.0,76.99
20160527014500,40.44,68.3996,15.0,15.0,38.2322,69.2991,87.1935,1.2846,1.2,57.1485,57.0,76.99
20160527020000,40.44,68.3996,15.0,15.0,38.2322,69.2991,87.1935,1.2927,1.2,57.1485,57.0,76.99
20160527021500,40.44,68.3996,15.0,15.0,38.0952,69.2991,87.1935,1.2927,1.2,56.5725,57.0,76.99
20160527023000,36.375,68.3996,15.0,15.0,38.0952,70.123,87.1935,1.2886,1.2,56.5725,57.0,76.99
20160527024500,36.375,67.6616,15.0,15.0,37.8787,70.123,87.1935,1.2806,1.2,56.5725,57.0,76.99
20160527030000,36.375,67.6616,15.0,15.0,37.8896,70.123,87.1935,1.2846,1.2,56.5725,57.0,76.99
20160527031500,34.695,67.6616,15.0,15.0,37.7525,70.123,87.1935,1.2886,1.2,56.5725,57.0,75.69
20160527033000,34.695,67.6616,15.0,15.0,37.6155,70.123,87.1935,1.2886,1.2,56.5725,57.0,75.69
20160527034500,34.695,67.6616,15.0,15.0,37.4784,71.0081,87.1935,1.2806,1.2,56.5725,57.0,75.69
20160527040000,34.695,67.6616,15.0,15.0,37.4099,71.0081,87.1935,1.2766,1.2,56.5725,57.0,75.69
20160527041500,34.695,67.6616,15.0,15.0,37.2728,71.0081,87.1935,1.1843,1.2,56.5725,57.0,75.69
20160527043000,34.695,67.6616,15.0,15.0,37.1358,71.0081,87.1935,1.1762,1.2,56.5725,57.0,75.69
20160527044500,49.645,67.6616,15.0,15.0,36.7901,71.0081,87.1935,1.1642,1.2,57.7966,57.0,75.69
20160527050000,36.695,66.9415,15.0,15.0,36.654,71.0081,86.2034,1.1562,1.2,57.0225,57.0,75.69
20160527051500,36.695,66.9415,15.0,15.0,36.586,71.0081,86.2034,1.1521,1.2,57.0225,57.0,75.69
20160527053000,36.695,66.9415,15.0,15.0,36.7932,71.0081,85.1953,1.1481,1.2,57.0225,57.0,75.69
20160527054500,38.435,66.9415,15.0,15.0,36.7932,71.0081,85.1953,1.1521,1.2,57.0225,57.0,75.69
20160527060000,38.435,66.9415,15.0,15.0,36.8623,71.7405,85.1953,1.1521,1.2,57.0225,57.0,75.69
20160527061500,38.435,66.9415,15.0,15.0,36.8623,71.7405,85.1953,1.1481,1.2,57.0225,57.0,75.69
20160527063000,38.435,66.9415,15.0,15.0,36.9294,71.7405,85.1953,1.1602,1.2,57.0225,57.0,75.69
20160527064500,38.435,66.9415,15.0,15.0,36.9294,71.7405,85.1953,1.1562,1.2,57.0225,57.0,75.69
20160527070000,38.435,66.9415,15.0,15.0,36.9294,71.7405,85.1953,1.1642,1.2,57.0225,57.0,75.69
20160527071500,40.845,66.9415,15.0,15.0,37.2746,71.7405,85.1953,1.104,1.2,57.0225,57.0,77.11
20160527073000,40.845,67.7516,15.0,15.0,37.4846,71.7405,85.1953,1.112,1.2,57.0225,57.0,77.11
20160527074500,40.845,68.4897,15.0,15.0,37.7646,71.7405,86.2034,1.108,1.2,57.0225,57.0,77.11
20160527080000,42.905,69.2277,15.0,15.0,38.0446,71.0081,86.2034,0.8832,1.2,57.6346,57.0,82.225
20160527081500,51.62,69.2277,15.0,15.0,38.0416,71.0081,87.1935,1.124,1.2,57.0225,57.0,88.77
20160527083000,51.62,69.2277,15.0,15.0,38.3197,68.6582,88.2016,1.12,1.2,57.0225,57.0,88.77
20160527084500,51.62,69.2277,15.0,15.0,38.4587,68.6582,88.2016,1.1281,1.2,57.0225,57.0,88.77
20160527090000,51.62,69.2277,15.0,15.0,38.3117,67.6816,88.2016,1.1361,1.2,57.0225,57.0,88.77
20160527091500,51.62,69.2277,15.0,15.0,38.4497,66.9187,89.2097,1.2164,1.2,57.0225,57.0,88.77
20160527093000,51.62,70.3258,15.0,15.0,38.2322,65.9116,89.2097,1.2846,1.2,57.0225,57.0,88.77
20160527094500,51.62,70.3258,15.0,15.0,38.1508,65.0877,89.2097,1.2646,1.2,57.0225,57.0,88.77
20160527100000,51.62,70.3258,15.0,15.0,38.2025,65.0877,89.2097,1.2726,1.2,57.0225,57.0,88.77
20160527101500,51.62,70.3258,15.0,15.0,38.27,65.0877,89.2097,1.2766,1.2,57.0225,57.0,88.77
20160527103000,51.62,70.3258,15.0,15.0,38.1357,62.6463,87.3195,1.2726,1.2,57.0225,57.0,88.77
20160527104500,51.62,70.3258,15.0,15.0,38.1357,66.3389,86.1134,1.2967,1.2,57.0225,57.0,88.77
20160527110000,53.76,70.3258,15.0,15.0,37.9108,66.3389,86.1134,1.3167,1.2,57.0225,57.0,85.57
20160527111500,42.24,71.4239,15.0,15.0,38.1357,66.3389,86.1134,1.2605,1.2,57.0225,57.0,76.235
20160527113000,47.91,71.4239,15.0,15.0,38.8572,67.1323,86.1134,1.2244,1.2,57.0225,57.0,76.235
20160527114500,50.52,72.162,15.0,15.0,38.8572,64.9656,86.1134,1.2164,1.2,57.0225,57.0,76.235
20160527120000,56.265,72.162,15.0,15.0,39.3736,65.9727,86.1134,1.1802,1.2,57.0225,57.0,76.235
20160527121500,39.085,72.162,15.0,15.0,39.4415,65.9727,86.1134,1.116,1.2,57.0225,57.0,76.235
20160527123000,40.7,72.162,15.0,15.0,38.9464,65.9727,86.1134,1.116,1.2,57.0225,57.0,76.235
20160527124500,40.7,72.162,15.0,15.0,38.9433,65.9727,86.1134,1.112,1.2,57.0225,57.0,76.235
20160527130000,38.05,72.162,15.0,15.0,38.4442,67.0408,86.1134,1.116,1.2,57.0225,57.0,76.235
20160527131500,38.05,72.9721,15.0,15.0,38.7734,67.0408,86.1134,1.1281,1.2,57.0225,57.0,76.235
20160527133000,47.81,72.9721,15.0,15.0,38.7142,67.0408,86.1134,1.1281,1.2,57.0225,57.0,86.64
20160527134500,47.81,72.9721,15.0,15.0,38.517,68.2004,86.1134,1.1401,1.2,57.0225,57.0,86.64
20160527140000,47.81,72.9721,15.0,15.0,38.4655,67.2239,86.1134,1.1441,1.2,57.0225,57.0,86.64
20160527141500,47.81,72.9721,15.0,15.0,37.7405,67.2239,86.1134,1.1401,1.2,57.0225,57.0,86.64
20160527143000,47.81,72.9721,15.0,15.0,38.3502,67.2239,86.1134,1.12,1.2,57.0225,57.0,86.64
20160527144500,47.81,72.9721,15.0,15.0,38.4932,67.2239,86.1134,1.116,1.2,57.0225,57.0,86.64
20160527150000,47.81,72.9721,15.0,15.0,38.7539,68.3225,86.1134,1.116,1.2,57.0225,57.0,86.64
20160527151500,47.81,72.9721,15.0,15.0,38.1148,67.5291,86.1134,1.1,1.2,57.0225,57.0,86.64
20160527153000,47.81,72.9721,15.0,15.0,38.3767,67.5291,86.1134,1.104,1.2,57.0225,57.0,86.64
20160527154500,46.39,72.9721,15.0,15.0,38.2051,67.5291,86.1134,1.108,1.2,57.0225,57.0,86.64
20160527160000,46.39,72.9721,15.0,15.0,37.862,68.5056,86.1134,1.112,1.2,57.0225,57.0,86.64
20160527161500,46.39,72.9721,15.0,15.0,37.9464,69.238,86.1134,1.116,1.2,57.0225,57.0,86.64
20160527163000,46.39,72.9721,15.0,15.0,37.831,69.238,86.1134,1.112,1.2,57.0225,57.0,86.64
20160527164500,46.39,72.9721,15.0,15.0,38.2023,69.238,86.1134,1.116,1.2,57.0225,57.0,87.605
20160527170000,46.39,72.9721,15.0,15.0,37.6003,68.0784,86.1134,1.3448,1.2,57.0225,57.0,86.72
20160527171500,41.365,72.9721,15.0,15.0,37.7369,68.0784,86.1134,1.2967,1.2,57.0225,57.0,81.395
20160527173000,40.45,72.9721,15.0,15.0,37.5624,68.0784,86.1134,1.2927,1.2,57.0225,57.0,80.025
20160527174500,40.45,72.162,15.0,15.0,37.1676,68.0784,86.1134,1.2846,1.2,57.0225,57.0,80.025
20160527180000,40.45,72.162,15.0,15.0,37.1676,68.0784,86.1134,1.2766,1.2,57.0225,57.0,80.025
20160527181500,38.91,72.162,15.0,15.0,37.1676,69.3296,86.1134,1.2846,1.2,57.0225,57.0,80.025
20160527183000,38.91,72.162,15.0,15.0,37.1676,69.3296,85.1953,1.2967,1.2,57.0225,57.0,80.025
20160527184500,38.91,72.162,15.0,15.0,36.8203,70.4282,85.1953,1.2927,1.2,57.0225,57.0,80.025
20160527190000,38.91,72.162,15.0,15.0,36.814,70.4282,85.1953,1.2927,1.2,57.0225,57.0,80.025
20160527191500,38.91,72.162,15.0,15.0,36.7533,68.3225,86.4915,1.2766,1.2,57.0225,57.0,79.175
20160527193000,38.91,72.162,15.0,15.0,36.3895,69.1465,86.4915,1.1883,1.2,57.0225,57.0,79.175
20160527194500,36.795,71.3339,15.0,15.0,36.4369,69.1465,86.4915,1.1802,1.2,57.0225,57.0,79.175
20160527200000,36.795,71.3339,15.0,15.0,36.4369,71.0691,86.4915,1.1441,1.2,57.0225,57.0,79.175
20160527201500,36.795,71.3339,15.0,15.0,36.4369,71.9541,85.1953,1.1441,1.2,57.0225,57.0,79.175
20160527203000,36.795,71.3339,15.0,15.0,36.4369,71.9541,85.1953,1.124,1.2,57.0225,57.0,79.175
20160527204500,36.795,71.3339,15.0,15.0,36.4369,71.9541,85.1953,1.1281,1.2,57.0225,57.0,79.175
20160527210000,36.795,71.3339,15.0,15.0,36.4369,71.9541,85.1953,1.1281,1.2,57.0225,57.0,79.175
20160527211500,36.795,70.5059,15.0,15.0,36.4369,71.9541,85.1953,1.1281,1.2,57.0225,57.0,79.175
20160527213000,32.13,69.4077,15.0,15.0,35.966,71.9541,85.1953,1.124,1.2,57.0225,57.0,79.175
20160527214500,32.13,68.4897,15.0,15.0,34.6641,70.0925,85.1953,1.1401,1.2,57.0225,57.0,79.175
20160527220000,41.565,68.4897,15.0,15.0,33.0048,70.0925,85.1953,1.1481,1.2,56.4104,57.0,79.175
20160527221500,38.43,68.4897,15.0,15.0,32.8507,70.8555,85.1953,1.1843,1.2,56.4104,57.0,79.175
20160527223000,33.655,68.4897,15.0,15.0,32.9343,70.8555,85.1953,1.1923,1.2,57.2745,57.0,79.175
20160527224500,40.36,68.4897,15.0,15.0,32.7992,71.8931,85.1953,1.1923,1.2,56.6625,57.0,79.175
20160527230000,33.435,68.4897,15.0,15.0,32.7992,70.8555,85.1953,1.1883,1.2,56.6625,57.0,79.175
20160527231500,33.435,67.7516,15.0,15.0,32.7317,70.8555,85.1953,1.1963,1.2,56.6625,57.0,79.175
20160527233000,33.435,67.7516,15.0,15.0,32.9802,70.8555,85.1953,1.1963,1.2,56.6625,57.0,79.175
20160527234500,33.435,67.7516,15.0,15.0,33.2983,70.8555,84.2952,1.1762,1.2,56.6625,57.0,79.175
20160528000000,33.435,67.7516,15.0,15.0,33.4353,70.8555,84.2952,1.1762,1.2,56.6625,57.0,79.175
20160528001500,33.435,67.7516,15.0,15.0,33.4353,70.8555,84.2952,1.1802,1.2,56.6625,57.0,79.175
20160528003000,33.435,67.7516,15.0,15.0,33.4353,70.8555,84.2952,1.1802,1.2,56.6625,57.0,79.175
20160528004500,33.435,67.7516,15.0,15.0,33.2983,68.6582,85.5374,1.2846,1.2,56.6625,57.0,79.175
20160528010000,32.23,67.7516,15.0,15.0,33.4803,67.4375,85.5374,1.2846,1.2,56.6625,57.0,79.175
20160528011500,32.23,67.7516,15.0,15.0,33.4803,68.5972,85.5374,1.2927,1.2,56.6625,57.0,79.175
20160528013000,32.23,67.7516,15.0,15.0,33.3422,68.5972,85.5374,1.2806,1.2,56.6625,57.0,79.175
20160528014500,32.23,67.7516,15.0,15.0,33.4803,69.9399,84.5833,1.2284,1.2,56.6625,57.0,79.175
20160528020000,32.23,67.7516,15.0,15.0,33.4803,69.9399,84.5833,1.2164,1.2,56.6625,57.0,79.175
20160528021500,32.23,67.7516,15.0,15.0,33.4803,69.1465,84.5833,1.1562,1.2,56.6625,57.0,79.175
20160528023000,32.23,67.7516,15.0,15.0,33.4803,67.8037,84.5833,1.112,1.2,56.6625,57.0,79.175
20160528024500,38.375,67.7516,15.0,15.0,33.4803,70.062,84.5833,1.104,1.2,56.6625,57.0,79.175
20160528030000,38.375,67.7516,15.0,15.0,33.3422,70.062,84.5833,1.104,1.2,56.6625,57.0,79.175
20160528031500,38.375,67.7516,15.0,15.0,33.3422,68.3225,84.5833,1.12,1.2,56.6625,57.0,79.175
20160528033000,38.375,67.7516,15.0,15.0,33.5233,70.7029,84.5833,1.104,1.2,56.6625,57.0,80.405
20160528034500,38.375,67.7516,15.0,15.0,34.1243,67.5596,84.5833,1.12,1.2,56.6625,57.0,80.405
20160528040000,38.375,67.7516,15.0,15.0,34.0794,69.9705,84.5833,1.116,1.2,56.6625,57.0,80.405
20160528041500,38.375,67.7516,15.0,15.0,34.1489,69.9705,84.5833,1.112,1.2,56.6625,57.0,82.27
20160528043000,38.375,67.7516,15.0,15.0,33.7286,69.2686,84.5833,1.1281,1.2,56.6625,57.0,82.27
20160528044500,34.36,67.7516,15.0,15.0,33.6772,68.3836,84.5833,1.1401,1.2,56.6625,57.0,82.27
20160528050000,34.36,67.7516,15.0,15.0,33.1693,69.4822,84.5833,1.1401,1.2,56.6625,57.0,82.27
20160528051500,34.36,67.7516,15.0,15.0,33.3557,66.9187,84.5833,1.1642,1.2,56.6625,57.0,82.27
20160528053000,34.36,67.7516,15.0,15.0,33.4071,67.8953,84.5833,1.2003,1.2,56.6625,57.0,82.27
20160528054500,34.36,67.7516,15.0,15.0,33.5245,67.8953,84.5833,1.2927,1.2,56.6625,57.0,82.27
20160528060000,34.36,67.7516,15.0,15.0,33.3884,67.8953,84.5833,1.2846,1.2,56.6625,57.0,81.39
20160528061500,34.36,67.7516,15.0,15.0,33.5724,67.8953,85.9874,1.2204,1.2,56.6625,57.0,81.39
20160528063000,34.36,67.7516,15.0,15.0,33.7564,67.8953,86.8515,1.2485,1.2,56.6625,57.0,81.39
20160528064500,34.36,67.7516,15.0,15.0,33.7564,66.3084,86.8515,1.2485,1.2,56.6625,57.0,81.39
20160528070000,34.36,67.7516,15.0,15.0,33.6183,66.3084,87.9496,1.2485,1.2,56.6625,57.0,81.39
20160528071500,34.36,67.7516,15.0,15.0,33.6183,66.3084,87.9496,1.2927,1.2,56.6625,57.0,81.39
20160528073000,42.875,69.0477,15.0,15.0,33.7564,66.3084,87.9496,1.12,1.2,57.3825,57.0,86.985
20160528074500,44.96,69.0477,15.0,15.0,33.9634,66.3084,87.9496,1.1401,1.2,56.7885,57.0,86.985
20160528080000,44.96,69.8578,15.0,15.0,34.3947,66.3084,87.9496,1.104,1.2,56.7885,57.0,86.985
20160528081500,44.96,69.8578,15.0,15.0,34.9429,66.3084,87.9496,1.108,1.2,56.7885,57.0,86.985
20160528083000,44.96,69.8578,15.0,15.0,35.1631,65.1182,87.9496,1.2164,1.2,56.7885,57.0,86.985
20160528084500,44.96,69.8578,15.0,15.0,35.166,65.1182,87.9496,1.2405,1.2,56.7885,57.0,86.985
20160528090000,44.96,69.8578,15.0,15.0,35.8315,65.1182,87.9496,1.1481,1.2,56.7885,57.0,86.985
20160528091500,44.96,69.8578,15.0,15.0,35.9556,66.2778,87.9496,1.1802,1.2,56.7885,57.0,86.985
20160528093000,44.96,70.6859,15.0,15.0,36.206,66.2778,87.9496,1.2003,1.2,56.7885,57.0,86.985
20160528094500,44.96,70.6859,15.0,15.0,36.0825,66.2778,87.9496,1.2927,1.2,56.7885,57.0,86.985
20160528100000,41.04,70.6859,15.0,15.0,36.2747,66.2778,87.9496,1.2846,1.2,56.7885,57.0,86.07
20160528101500,41.04,70.6859,15.0,15.0,36.0922,62.7378,87.9496,1.2927,1.2,56.7885,57.0,86.07
20160528103000,41.04,72.072,15.0,15.0,36.4388,62.7378,87.9496,1.2927,1.2,56.7885,57.0,86.07
20160528104500,46.8,72.072,15.0,15.0,36.9756,62.7378,87.9496,1.2886,1.2,56.7885,57.0,86.07
20160528110000,46.8,72.072,15.0,15.0,37.1249,62.0969,87.9496,1.2846,1.2,56.7885,57.0,86.07
20160528111500,45.885,72.072,15.0,15.0,37.6884,63.0125,87.9496,1.2846,1.2,56.7885,57.0,86.07
20160528113000,45.885,72.8821,15.0,15.0,37.6523,60.9068,87.9496,1.2766,1.2,56.7885,57.0,86.07
20160528114500,45.885,72.8821,15.0,15.0,38.0836,61.5476,87.9496,1.2766,1.2,56.7885,57.0,86.07
20160528120000,49.44,72.8821,15.0,15.0,38.5725,61.5476,87.9496,1.2766,1.2,56.7885,57.0,86.07
20160528121500,50.24,73.6202,15.0,15.0,38.314,61.5476,87.9496,1.2806,1.2,56.7885,57.0,86.07
20160528123000,53.285,73.6202,15.0,15.0,38.5959,62.219,88.9577,1.2726,1.2,56.7885,57.0,86.07
20160528124500,55.765,73.6202,15.0,15.0,38.086,59.2893,88.9577,1.2043,1.2,56.7885,57.0,86.07
20160528130000,55.765,73.6202,15.0,15.0,39.0298,61.5476,88.9577,1.2485,1.2,56.7885,57.0,86.07
20160528131500,65.295,73.6202,15.0,15.0,38.869,62.5547,88.0216,1.2445,1.2,58.0666,57.0,86.07
20160528133000,41.73,73.6202,15.0,15.0,40.1885,61.0288,88.0216,1.2365,1.2,57.1125,57.0,86.07
20160528134500,41.73,74.3582,15.0,15.0,38.7841,61.0288,88.0216,1.2324,1.2,57.1125,57.0,86.07
20160528140000,49.2,74.3582,15.0,15.0,39.424,61.0288,88.0216,1.2405,1.2,57.1125,57.0,86.07
20160528141500,49.2,74.3582,15.0,15.0,39.8076,59.3199,88.0216,1.2405,1.2,57.1125,57.0,86.07
20160528143000,49.2,74.3582,15.0,15.0,39.7922,60.7542,88.0216,1.2365,1.2,57.1125,57.0,86.07
20160528144500,43.315,74.3582,15.0,15.0,39.5204,62.4326,88.0216,1.2324,1.2,57.1125,57.0,86.07
20160528150000,43.315,74.3582,15.0,15.0,39.5615,62.4326,88.0216,1.2405,1.2,57.1125,57.0,86.07
20160528151500,43.315,74.3582,15.0,15.0,39.273,61.6697,88.0216,1.2445,1.2,57.1125,57.0,86.07
20160528153000,51.355,74.3582,15.0,15.0,39.5071,61.6697,88.0216,1.1722,1.2,57.1125,57.0,86.07
20160528154500,46.81,74.3582,15.0,15.0,40.3121,59.9302,88.0216,1.1642,1.2,57.1125,57.0,86.07
20160528160000,46.81,74.3582,15.0,15.0,39.7683,59.9302,88.0216,1.1562,1.2,57.1125,57.0,86.07
20160528161500,45.485,74.3582,15.0,15.0,39.6074,61.0593,88.0216,1.1521,1.2,57.1125,57.0,86.07
20160528163000,45.485,74.3582,15.0,15.0,39.9367,62.8294,88.0216,1.1521,1.2,57.1125,57.0,86.07
20160528164500,45.485,74.3582,15.0,15.0,40.3182,61.2425,89.4617,1.1562,1.2,56.4464,57.0,86.07
20160528170000,44.285,74.3582,15.0,15.0,39.3608,61.2425,89.4617,1.1562,1.2,56.4464,57.0,86.07
20160528171500,44.285,74.3582,15.0,15.0,38.7142,61.2425,89.4617,1.1281,1.2,57.1125,57.0,86.07
20160528173000,44.285,74.3582,15.0,15.0,39.4821,61.2425,89.4617,1.124,1.2,57.1125,57.0,86.07
20160528174500,49.885,74.3582,15.0,15.0,38.9702,63.8975,89.4617,1.1401,1.2,57.1125,57.0,88.105
20160528180000,49.885,74.3582,15.0,15.0,39.1492,63.104,89.4617,1.1762,1.2,57.1125,57.0,88.105
20160528181500,49.885,74.3582,15.0,15.0,38.8917,61.2425,90.5599,1.1802,1.2,57.1125,57.0,88.105
20160528183000,49.885,74.3582,15.0,15.0,39.0298,61.2425,90.5599,1.1802,1.2,57.1125,57.0,88.105
20160528184500,49.885,74.3582,15.0,15.0,39.0298,60.6016,90.5599,1.1883,1.2,57.1125,57.0,88.105
20160528190000,49.885,73.4401,15.0,15.0,39.0298,60.6016,90.5599,1.1802,1.2,57.1125,57.0,88.105
20160528191500,49.885,73.4401,15.0,15.0,39.2863,58.8621,90.5599,1.1762,1.2,57.1125,57.0,88.105
20160528193000,49.885,73.4401,15.0,15.0,38.8151,59.8692,90.5599,1.1762,1.2,57.1125,57.0,88.105
20160528194500,44.425,72.7021,15.0,15.0,38.8848,61.0288,91.586,1.1802,1.2,57.1125,57.0,88.105
20160528200000,44.425,72.7021,15.0,15.0,38.3243,61.0288,91.586,1.1562,1.2,57.1125,57.0,88.105
20160528201500,44.425,72.7021,15.0,15.0,38.2377,61.0288,91.586,1.1521,1.2,57.1125,57.0,88.105
20160528203000,42.885,71.964,15.0,15.0,37.2209,61.0288,91.586,1.1321,1.2,57.1125,57.0,88.105
20160528204500,42.885,71.2439,15.0,15.0,36.9577,61.0288,91.586,1.1401,1.2,57.1125,57.0,88.105
20160528210000,42.885,71.2439,15.0,15.0,36.7863,59.5945,91.586,1.1401,1.2,57.1125,57.0,88.105
20160528211500,42.885,71.2439,15.0,15.0,36.6593,59.5945,91.586,1.1441,1.2,57.1125,57.0,88.105
20160528213000,42.885,71.2439,15.0,15.0,36.2542,59.5945,91.586,1.1481,1.2,57.1125,57.0,88.105
20160528214500,42.885,71.2439,15.0,15.0,36.1241,58.7705,91.586,1.1481,1.2,57.1125,57.0,88.105
20160528220000,41.2,70.3258,15.0,15.0,36.0877,58.7705,91.586,1.1562,1.2,57.1125,57.0,88.105
20160528221500,41.2,70.3258,15.0,15.0,36.0311,58.7705,91.586,1.1562,1.2,57.1125,57.0,88.105
20160528223000,41.2,69.5878,15.0,15.0,35.9646,60.0523,91.586,1.1722,1.2,57.1125,57.0,88.105
20160528224500,41.2,69.5878,15.0,15.0,35.9646,61.1509,91.586,1.1642,1.2,57.1125,57.0,88.105
20160528230000,41.2,69.5878,15.0,15.0,36.0376,61.1509,91.586,1.1682,1.2,57.1125,57.0,88.105
20160528231500,41.2,69.5878,15.0,15.0,36.2438,61.1509,91.586,1.1682,1.2,57.1125,57.0,88.105
20160528233000,41.2,69.5878,15.0,15.0,36.1087,61.1509,91.586,1.1722,1.2,57.1125,57.0,88.105
20160528234500,41.2,69.5878,15.0,15.0,36.1778,60.3574,91.586,1.1642,1.2,57.1125,57.0,88.105
20160529000000,41.2,68.7597,15.0,15.0,36.519,60.3574,91.586,1.2003,1.2,57.1125,57.0,88.105
20160529001500,41.2,68.7597,15.0,15.0,36.382,59.7166,91.586,1.2084,1.2,57.1125,57.0,88.105
20160529003000,39.23,68.7597,15.0,15.0,36.2449,59.7166,90.6499,1.2084,1.2,57.1125,57.0,88.105
20160529004500,39.23,68.7597,15.0,15.0,36.1764,60.3269,90.6499,1.2084,1.2,57.1125,57.0,88.105
20160529010000,40.57,68.7597,15.0,15.0,35.6282,60.3269,90.6499,1.2084,1.2,57.1125,57.0,88.105
20160529011500,40.57,68.7597,15.0,15.0,35.827,60.3269,91.586,1.2164,1.2,57.1125,57.0,88.105
20160529013000,40.57,68.7597,15.0,15.0,35.7579,59.6861,91.586,1.1963,1.2,57.1125,57.0,88.105
20160529014500,40.57,68.7597,15.0,15.0,35.7579,59.6861,91.586,1.2084,1.2,57.1125,57.0,88.105
20160529020000,40.57,68.0396,15.0,15.0,35.6199,59.6861,91.586,1.2084,1.2,57.1125,57.0,88.105
20160529021500,40.57,68.0396,15.0,15.0,35.4819,59.6861,91.586,1.2204,1.2,57.1125,57.0,88.105
20160529023000,40.57,68.0396,15.0,15.0,35.3438,59.6861,90.5599,1.2244,1.2,57.1125,57.0,88.105
20160529024500,40.57,68.0396,15.0,15.0,35.2058,59.6861,90.5599,1.2324,1.2,57.1125,57.0,88.105
20160529030000,40.57,68.0396,15.0,15.0,35.3306,58.9231,90.5599,1.2485,1.2,57.1125,57.0,88.105
20160529031500,39.37,68.0396,15.0,15.0,35.1368,58.9231,90.5599,1.2525,1.2,57.1125,57.0,88.105
20160529033000,39.37,68.0396,15.0,15.0,34.8607,58.9231,90.5599,1.2726,1.2,57.1125,57.0,88.105
20160529034500,39.37,67.2115,15.0,15.0,34.9135,58.9231,90.5599,1.2886,1.2,57.1125,57.0,88.105
20160529040000,39.37,67.2115,15.0,15.0,34.705,58.9231,90.5599,1.2886,1.2,57.1125,57.0,88.105
20160529041500,37.955,67.2115,15.0,15.0,34.705,58.9231,90.5599,1.2846,1.2,57.1125,57.0,88.105
20160529043000,51.375,67.2115,15.0,15.0,34.566,60.0523,90.5599,1.2846,1.2,57.1125,57.0,88.105
20160529044500,40.46,67.2115,15.0,15.0,34.4269,60.0523,90.5599,1.2846,1.2,57.1125,57.0,88.105
20160529050000,40.46,67.2115,15.0,15.0,34.2879,60.0523,90.5599,1.2806,1.2,57.1125,57.0,88.105
20160529051500,37.26,67.2115,15.0,15.0,34.4743,59.1062,90.5599,1.2766,1.2,57.1125,57.0,88.105
20160529053000,37.26,67.2115,15.0,15.0,34.3343,59.8997,90.5599,1.2846,1.2,57.1125,57.0,88.105
20160529054500,37.26,67.2115,15.0,15.0,34.3343,59.0757,90.5599,1.2846,1.2,57.1125,57.0,88.105
20160529060000,37.26,67.2115,15.0,15.0,34.1489,59.0757,90.5599,1.2927,1.2,57.1125,57.0,88.105
20160529061500,37.26,67.2115,15.0,15.0,34.0794,59.0757,90.5599,1.2886,1.2,57.1125,57.0,88.105
20160529063000,37.26,67.2115,15.0,15.0,33.9403,59.0757,90.5599,1.2927,1.2,57.1125,57.0,88.105
20160529064500,37.26,67.2115,15.0,15.0,34.1243,59.0757,90.5599,1.2886,1.2,57.1125,57.0,88.105
20160529070000,37.26,67.2115,15.0,15.0,34.6342,60.6931,90.5599,1.2886,1.2,57.1125,57.0,87.18
20160529071500,37.26,67.2115,15.0,15.0,34.7052,60.6931,90.5599,1.2806,1.2,57.1125,57.0,87.18
20160529073000,44.49,68.1296,15.0,15.0,34.9892,61.7918,90.5599,1.1682,1.2,57.1125,57.0,87.18
20160529074500,44.49,68.9577,15.0,15.0,35.3196,61.7918,90.5599,1.1441,1.2,57.1125,57.0,87.18
20160529080000,47.99,68.9577,15.0,15.0,36.0119,61.7918,90.5599,1.1281,1.2,57.1125,57.0,87.18
20160529081500,47.99,69.6778,15.0,15.0,36.3717,61.7918,90.5599,1.1,1.2,57.1125,57.0,87.18
20160529083000,47.99,69.6778,15.0,15.0,37.3075,61.7918,90.5599,1.2405,1.2,57.1125,57.0,87.18
20160529084500,50.78,70.5959,15.0,15.0,37.8113,62.8599,90.5599,1.2204,1.2,57.1125,57.0,87.18
20160529090000,50.78,70.5959,15.0,15.0,37.8931,62.8599,90.5599,1.2124,1.2,57.1125,57.0,87.18
20160529091500,50.78,70.5959,15.0,15.0,38.3935,61.8833,90.5599,1.2927,1.2,57.1125,57.0,86.07
20160529093000,50.78,70.5959,15.0,15.0,38.3197,61.8833,90.5599,1.2927,1.2,57.1125,57.0,86.07
20160529094500,50.78,70.5959,15.0,15.0,38.8062,61.8833,89.4617,1.2846,1.2,57.1125,57.0,86.07
20160529100000,50.78,71.3339,15.0,15.0,38.27,60.9983,90.6499,1.2806,1.2,57.1125,57.0,86.07
20160529101500,52.025,71.3339,15.0,15.0,38.6753,60.9983,90.6499,1.2846,1.2,57.1125,57.0,86.07
20160529103000,53.275,72.072,15.0,15.0,38.8264,60.9983,90.6499,1.2886,1.2,57.1125,57.0,86.07
20160529104500,56.32,72.072,15.0,15.0,39.2923,60.9983,90.6499,1.2886,1.2,57.1125,57.0,86.07
20160529110000,58.375,72.072,15.0,15.0,38.9223,61.8223,90.6499,1.2846,1.2,57.1125,57.0,86.07
20160529111500,32.97,72.072,15.0,15.0,39.0525,63.8059,89.7138,1.2244,1.2,57.1125,57.0,74.685
20160529113000,40.02,73.3501,15.0,15.0,38.7283,62.7378,89.7138,1.2003,1.2,57.1125,57.0,74.685
20160529114500,40.02,73.3501,15.0,15.0,38.5532,62.7378,89.7138,1.1963,1.2,57.1125,57.0,74.685
20160529120000,40.02,74.0882,15.0,15.0,39.4152,62.0359,90.8659,1.1521,1.2,57.1125,57.0,74.685
20160529121500,40.02,74.0882,15.0,15.0,38.8154,62.0359,90.8659,1.112,1.2,57.1125,57.0,74.685
20160529123000,35.9,74.0882,15.0,15.0,38.8154,62.0359,90.8659,1.104,1.2,57.1125,57.0,74.685
20160529124500,40.085,74.0882,15.0,15.0,39.3789,64.3552,90.8659,1.108,1.2,57.1125,57.0,74.685
20160529130000,40.085,74.0882,15.0,15.0,38.2037,62.8904,90.8659,1.108,1.2,57.1125,57.0,74.685
20160529131500,40.085,74.0882,15.0,15.0,38.745,62.8904,90.8659,1.116,1.2,57.1125,57.0,74.685
20160529133000,40.085,74.0882,15.0,15.0,37.813,62.8904,90.8659,1.112,1.2,57.1125,57.0,74.685
20160529134500,40.085,74.0882,15.0,15.0,38.7142,62.8904,90.8659,1.112,1.2,57.1125,57.0,74.685
20160529140000,41.19,74.0882,15.0,15.0,38.341,62.158,90.8659,1.116,1.2,57.1125,57.0,74.685
20160529141500,36.305,74.0882,15.0,15.0,38.341,62.158,90.8659,1.112,1.2,57.1125,57.0,74.685
20160529143000,39.805,74.0882,15.0,15.0,38.341,62.158,90.8659,1.112,1.2,57.1125,57.0,74.685
20160529144500,39.805,74.8983,15.0,15.0,39.01,61.0899,90.8659,1.116,1.2,57.1125,57.0,74.685
20160529150000,39.805,73.8002,15.0,15.0,39.01,61.0899,90.8659,1.104,1.2,57.1125,57.0,76.045
20160529151500,39.805,73.8002,15.0,15.0,38.7841,61.0899,90.8659,1.112,1.2,57.1125,57.0,76.045
20160529153000,39.805,74.8983,15.0,15.0,39.2495,60.4185,91.964,1.112,1.2,57.1125,57.0,76.045
20160529154500,37.975,74.8983,15.0,15.0,38.455,60.4185,91.964,1.12,1.2,57.1125,57.0,76.045
20160529160000,35.81,74.8983,15.0,15.0,38.3416,61.3645,91.964,1.124,1.2,57.1125,57.0,76.045
20160529161500,41.685,74.8983,15.0,15.0,38.4911,61.3645,91.964,1.12,1.2,57.1125,57.0,76.045
20160529163000,41.685,74.8983,15.0,15.0,38.1902,63.5618,90.5599,1.1321,1.2,57.1125,57.0,78.49
20160529164500,41.685,74.8983,15.0,15.0,38.777,61.7613,90.5599,1.1883,1.2,57.1125,57.0,78.49
20160529170000,41.685,74.8983,15.0,15.0,37.8262,61.7613,90.5599,1.2124,1.2,56.5365,57.0,78.49
20160529171500,39.5,74.8983,15.0,15.0,37.8262,61.7613,90.5599,1.1883,1.2,57.2205,57.0,78.49
20160529173000,39.5,74.8983,15.0,15.0,38.3153,60.8762,90.5599,1.2124,1.2,57.2205,57.0,78.49
20160529174500,39.5,74.8983,15.0,15.0,38.047,62.0969,90.5599,1.2204,1.2,57.2205,57.0,78.49
20160529180000,39.5,74.8983,15.0,15.0,38.047,62.7683,90.5599,1.2204,1.2,57.2205,57.0,78.49
20160529181500,39.5,74.8983,15.0,15.0,38.4712,62.0359,90.5599,1.2284,1.2,57.2205,57.0,78.49
20160529183000,39.5,74.8983,15.0,15.0,38.4335,60.9983,91.802,1.2284,1.2,57.2205,57.0,78.49
20160529184500,39.5,74.8983,15.0,15.0,38.5938,60.9983,91.802,1.2365,1.2,57.2205,57.0,78.49
20160529190000,39.5,73.9982,15.0,15.0,38.4824,60.9983,91.802,1.2405,1.2,57.2205,57.0,78.49
20160529191500,39.5,73.9982,15.0,15.0,38.5938,62.2495,91.802,1.2365,1.2,57.2205,57.0,78.49
20160529193000,39.5,73.9982,15.0,15.0,38.2623,62.2495,91.802,1.112,1.2,57.2205,57.0,79.44
20160529194500,39.5,73.9982,15.0,15.0,38.3769,64.6604,90.4698,1.116,1.2,57.2205,57.0,79.44
20160529200000,43.94,73.9982,15.0,15.0,38.3593,62.0969,90.4698,1.112,1.2,57.2205,57.0,79.44
20160529201500,39.805,73.9982,15.0,15.0,38.493,62.0969,90.4698,1.108,1.2,57.2205,57.0,79.44
20160529203000,39.805,72.7921,15.0,15.0,38.4442,62.0969,90.4698,1.108,1.2,57.2205,57.0,79.44
20160529204500,39.805,72.7921,15.0,15.0,38.4512,62.0969,91.964,1.1883,1.2,57.2205,57.0,82.255
20160529210000,39.805,72.7921,15.0,15.0,38.3931,62.0969,91.964,1.2003,1.2,57.2205,57.0,82.255
20160529211500,39.805,71.784,15.0,15.0,38.3918,62.0969,91.964,1.1682,1.2,57.2205,57.0,82.255
20160529213000,39.805,71.784,15.0,15.0,38.3243,60.9983,91.964,1.1642,1.2,57.2205,57.0,82.255
20160529214500,39.805,71.784,15.0,15.0,38.0758,60.9983,90.9019,1.1722,1.2,57.2205,57.0,82.255
20160529220000,39.805,71.784,15.0,15.0,37.9853,60.9983,90.9019,1.2003,1.2,57.2205,57.0,82.255
20160529221500,39.805,70.9559,15.0,15.0,37.796,60.9983,90.9019,1.2003,1.2,57.2205,57.0,82.255
20160529223000,39.805,70.9559,15.0,15.0,37.5836,61.9138,90.9019,1.2084,1.2,57.2205,57.0,82.255
20160529224500,37.71,70.9559,15.0,15.0,37.4284,61.0899,90.9019,1.2164,1.2,57.2205,57.0,82.255
20160529230000,37.71,70.9559,15.0,15.0,37.3318,61.0899,90.9019,1.2284,1.2,57.2205,57.0,82.255
20160529231500,37.71,70.1458,15.0,15.0,36.97,61.0899,90.9019,1.2405,1.2,57.2205,57.0,82.255
20160529233000,37.71,70.1458,15.0,15.0,36.6823,61.0899,90.9019,1.2244,1.2,57.2205,57.0,82.255
20160529234500,37.71,70.1458,15.0,15.0,36.6301,61.0899,90.9019,1.2324,1.2,57.2205,57.0,82.255
20160530000000,37.71,70.1458,15.0,15.0,36.507,61.0899,90.9019,1.2365,1.2,57.2205,57.0,82.255
20160530001500,37.71,70.1458,15.0,15.0,36.7166,61.0899,90.9019,1.2646,1.2,57.2205,57.0,82.255
20160530003000,37.71,70.1458,15.0,15.0,36.586,61.0899,90.9019,1.2846,1.2,57.2205,57.0,82.255
20160530004500,37.71,70.1458,15.0,15.0,36.586,61.0899,90.9019,1.2927,1.2,57.2205,57.0,82.255
20160530010000,37.71,70.1458,15.0,15.0,36.586,61.0899,90.9019,1.2927,1.2,57.2205,57.0,82.255
20160530011500,37.71,69.2277,15.0,15.0,36.586,61.0899,90.9019,1.2886,1.2,57.2205,57.0,82.255
20160530013000,41.37,69.2277,15.0,15.0,36.4499,61.0899,90.9019,1.2686,1.2,57.2205,57.0,82.255
20160530014500,37.04,69.2277,15.0,15.0,36.6561,61.0899,90.9019,1.2927,1.2,57.2205,57.0,82.255
20160530020000,37.04,69.2277,15.0,15.0,36.6561,61.8223,90.9019,1.2886,1.2,57.2205,57.0,81.2
20160530021500,37.04,69.2277,15.0,15.0,36.6561,62.7683,90.9019,1.2886,1.2,57.2205,57.0,81.2
20160530023000,37.04,69.2277,15.0,15.0,36.8623,62.7683,90.9019,1.2886,1.2,57.2205,57.0,81.2
20160530024500,37.04,69.2277,15.0,15.0,36.7932,62.7683,90.9019,1.2886,1.2,57.2205,57.0,81.2
20160530030000,37.04,69.2277,15.0,15.0,36.519,62.7683,90.9019,1.2806,1.2,57.2205,57.0,81.2
20160530031500,37.04,69.2277,15.0,15.0,36.4481,61.9138,90.9019,1.2846,1.2,57.2205,57.0,81.2
20160530033000,36.27,69.2277,15.0,15.0,36.0394,61.1814,90.9019,1.2927,1.2,57.2205,57.0,81.2
20160530034500,36.27,69.2277,15.0,15.0,35.9023,61.1814,90.9019,1.2886,1.2,57.2205,57.0,81.2
20160530040000,34.3,69.2277,15.0,15.0,35.965,61.1814,90.9019,1.2846,1.2,57.2205,57.0,81.2
20160530041500,34.3,69.2277,15.0,15.0,36.1648,62.0969,90.9019,1.2846,1.2,57.2205,57.0,81.2
20160530043000,36.435,68.3996,15.0,15.0,35.9562,62.0969,90.9019,1.2886,1.2,57.2205,57.0,81.2
20160530044500,36.435,68.3996,15.0,15.0,35.9562,62.0969,90.9019,1.2886,1.2,57.2205,57.0,80.34
20160530050000,36.435,68.3996,15.0,15.0,35.8172,62.0969,90.9019,1.2806,1.2,57.2205,57.0,80.34
20160530051500,36.435,68.3996,15.0,15.0,35.4819,62.0969,90.9019,1.2766,1.2,57.2205,57.0,80.34
20160530053000,36.435,68.3996,15.0,15.0,35.3438,60.9983,90.9019,1.2726,1.2,57.2205,57.0,80.34
20160530054500,36.435,68.3996,15.0,15.0,35.4001,60.388,90.9019,1.2124,1.2,57.2205,57.0,80.34
20160530060000,36.435,68.3996,15.0,15.0,35.4001,60.388,90.9019,1.2124,1.2,57.2205,57.0,80.34
20160530061500,36.435,68.3996,15.0,15.0,35.4001,61.3645,90.9019,1.2164,1.2,57.2205,57.0,80.34
20160530063000,53.885,68.3996,15.0,15.0,35.3306,62.4021,90.9019,1.2124,1.2,56.4464,57.0,80.34
20160530064500,38.535,68.3996,15.0,15.0,35.3306,61.6087,90.9019,1.2244,1.2,56.4464,57.0,80.34
20160530070000,38.535,68.3996,15.0,15.0,35.5244,61.6087,90.9019,1.2164,1.2,56.4464,57.0,80.34
20160530071500,38.535,68.3996,15.0,15.0,35.7888,62.4326,90.9019,1.2164,1.2,57.1125,57.0,80.34
20160530073000,38.535,68.3996,15.0,15.0,35.9298,62.4326,90.9019,1.2605,1.2,57.1125,57.0,80.34
20160530074500,38.535,68.3996,15.0,15.0,36.409,62.4326,90.9019,1.2525,1.2,57.1125,57.0,80.34
20160530080000,48.455,69.2277,15.0,15.0,37.19,62.4326,90.9019,1.12,1.2,57.1125,57.0,88.28
20160530081500,48.455,69.2277,15.0,15.0,37.7501,62.4326,90.9019,1.12,1.2,57.1125,57.0,88.28
20160530083000,52.475,69.2277,15.0,15.0,38.5364,62.4326,90.9019,1.12,1.2,57.1125,57.0,88.28
20160530084500,53.78,69.9478,15.0,15.0,38.8938,62.4326,90.9019,1.116,1.2,57.1125,57.0,88.28
20160530090000,55.085,69.9478,15.0,15.0,39.1022,63.3482,90.9019,1.108,1.2,57.1125,57.0,88.28
20160530091500,56.79,70.8659,15.0,15.0,39.0843,64.2332,90.9019,1.1,1.2,57.1125,57.0,88.28
20160530093000,44.51,70.8659,15.0,15.0,39.3287,64.2332,90.9019,1.1,1.2,57.1125,57.0,89.685
20160530094500,46.65,71.784,15.0,15.0,39.3754,62.6463,90.9019,1.116,1.2,57.1125,57.0,89.685
20160530100000,46.65,71.784,15.0,15.0,39.6582,63.4397,92.054,1.124,1.2,57.1125,57.0,89.685
20160530101500,46.65,71.784,15.0,15.0,39.523,63.4397,92.054,1.1361,1.2,57.1125,57.0,89.685
20160530103000,46.65,71.784,15.0,15.0,39.3985,62.7378,92.054,1.1562,1.2,57.1125,57.0,89.685
20160530104500,51.645,72.7921,15.0,15.0,39.3007,61.6087,93.0981,1.1642,1.2,57.1125,57.0,89.685
20160530110000,51.645,72.7921,15.0,15.0,39.6187,60.6626,93.0981,1.1722,1.2,57.1125,57.0,89.685
20160530111500,50.875,72.7921,15.0,15.0,39.8153,59.503,93.0981,1.1762,1.2,56.5005,57.0,89.685
20160530113000,48.905,72.7921,15.0,15.0,39.4821,58.8011,93.0981,1.1762,1.2,56.5005,57.0,89.685
20160530114500,48.905,73.5302,15.0,15.0,39.9066,49.2491,94.0882,1.1883,1.2,56.5005,57.0,89.685
20160530120000,48.905,73.5302,15.0,15.0,39.8053,57.3057,94.0882,1.2084,1.2,56.5005,57.0,89.685
20160530121500,48.905,73.5302,15.0,15.0,40.3689,57.3057,94.0882,1.2003,1.2,56.5005,57.0,89.685
20160530123000,48.905,73.5302,15.0,15.0,40.0423,56.4817,94.0882,1.2003,1.2,56.5005,57.0,89.685
20160530124500,48.905,74.3582,15.0,15.0,39.0423,56.4817,94.0882,1.2084,1.2,56.5005,57.0,89.685
20160530130000,48.905,74.3582,15.0,15.0,39.6567,56.4817,94.0882,1.2084,1.2,57.3465,57.0,89.685
20160530131500,54.465,74.3582,15.0,15.0,40.0639,56.4817,94.0882,1.2043,1.2,57.3465,57.0,89.685
20160530133000,50.26,73.5302,15.0,15.0,39.7492,56.4817,94.0882,1.2043,1.2,57.3465,57.0,89.685
20160530134500,50.26,74.4482,15.0,15.0,39.7492,56.4817,92.9541,1.2084,1.2,57.3465,57.0,89.685
20160530140000,50.26,74.4482,15.0,15.0,40.629,56.4817,92.9541,1.2043,1.2,57.3465,57.0,89.685
20160530141500,48.07,74.4482,15.0,15.0,40.3548,57.7635,92.9541,1.2084,1.2,56.6625,57.0,89.685
20160530143000,46.605,74.4482,15.0,15.0,39.6768,57.7635,92.9541,1.2084,1.2,56.6625,57.0,89.685
20160530144500,46.605,74.4482,15.0,15.0,39.5615,57.7635,92.9541,1.1963,1.2,56.6625,57.0,89.685
20160530150000,45.545,74.4482,15.0,15.0,38.977,57.7635,94.3042,1.2084,1.2,56.6625,57.0,89.685
20160530151500,44.63,74.4482,15.0,15.0,39.4828,57.0616,94.3042,1.2204,1.2,56.6625,57.0,89.685
20160530153000,41.575,74.4482,15.0,15.0,37.8262,57.0616,94.3042,1.2485,1.2,56.6625,57.0,89.685
20160530154500,48.07,74.4482,15.0,15.0,38.6251,57.0616,94.3042,1.2485,1.2,57.3825,57.0,89.685
20160530160000,49.355,74.4482,15.0,15.0,36.9077,55.5052,94.3042,1.2485,1.2,57.3825,57.0,89.685
20160530161500,50.73,74.4482,15.0,15.0,37.4531,56.3902,94.3042,1.2365,1.2,57.3825,57.0,89.685
20160530163000,50.73,74.4482,15.0,15.0,37.887,57.0005,94.3042,1.2204,1.2,57.3825,57.0,89.685
20160530164500,51.385,74.4482,15.0,15.0,37.887,57.0005,94.3042,1.2244,1.2,57.3825,57.0,89.685
