PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160530170000,51.385,74.4482,15.0,15.0,38.7053,57.0005,94.3042,1.2204,1.2,57.3825,57.0,89.685
20160530171500,51.385,74.4482,15.0,15.0,39.1353,57.6719,94.3042,1.2485,1.2,56.7885,57.0,89.685
20160530173000,45.945,74.4482,15.0,15.0,39.6348,57.6719,94.3042,1.2485,1.2,56.7885,57.0,89.685
20160530174500,45.945,74.4482,15.0,15.0,39.6348,57.6719,94.3042,1.2445,1.2,56.7885,57.0,89.685
20160530180000,45.945,74.4482,15.0,15.0,38.8519,56.5122,94.3042,1.2525,1.2,56.7885,57.0,89.685
20160530181500,45.945,74.4482,15.0,15.0,38.7385,55.3526,94.3042,1.2525,1.2,56.7885,57.0,89.685
20160530183000,45.945,74.4482,15.0,15.0,39.0058,55.3526,94.3042,1.2565,1.2,56.7885,57.0,89.685
20160530184500,43.975,73.5302,15.0,15.0,38.2464,56.2986,94.3042,1.2565,1.2,56.7885,57.0,89.685
20160530190000,43.975,73.5302,15.0,15.0,38.3767,56.2986,94.3042,1.2565,1.2,56.7885,57.0,89.685
20160530191500,49.83,73.5302,15.0,15.0,38.4655,57.0616,94.3042,1.2605,1.2,56.7885,57.0,89.685
20160530193000,44.71,72.7021,15.0,15.0,38.086,57.0616,94.3042,1.2445,1.2,56.7885,57.0,89.685
20160530194500,44.71,72.7021,15.0,15.0,37.9303,57.0616,94.3042,1.2405,1.2,56.7885,57.0,89.685
20160530200000,44.71,71.964,15.0,15.0,38.2037,57.0616,94.3042,1.2605,1.2,56.7885,57.0,89.685
20160530201500,44.71,71.964,15.0,15.0,37.9029,55.7493,94.3042,1.2565,1.2,56.7885,57.0,89.685
20160530203000,44.71,71.964,15.0,15.0,37.9652,54.4065,94.3042,1.2605,1.2,56.7885,57.0,89.685
20160530204500,44.71,71.964,15.0,15.0,37.8371,54.4065,94.3042,1.2726,1.2,56.7885,57.0,89.685
20160530210000,44.71,71.964,15.0,15.0,37.7652,55.139,93.2601,1.2726,1.2,56.7885,57.0,89.685
20160530211500,44.71,70.5959,15.0,15.0,37.7652,56.085,93.2601,1.2605,1.2,56.7885,57.0,89.685
20160530213000,43.795,70.5959,15.0,15.0,37.7652,56.085,93.2601,1.2726,1.2,56.7885,57.0,89.685
20160530214500,43.795,70.5959,15.0,15.0,37.7652,56.085,94.6463,1.2605,1.2,56.7885,57.0,89.685
20160530220000,43.795,70.5959,15.0,15.0,36.97,56.085,94.6463,1.2806,1.2,56.7885,57.0,89.685
20160530221500,43.795,70.5959,15.0,15.0,36.7097,56.085,94.6463,1.2846,1.2,56.7885,57.0,89.685
20160530223000,43.795,70.5959,15.0,15.0,36.7961,54.8643,94.6463,1.2927,1.2,56.7885,57.0,89.685
20160530224500,42.595,70.5959,15.0,15.0,36.7305,53.3995,94.6463,1.2927,1.2,56.7885,57.0,89.685
20160530230000,42.595,69.8578,15.0,15.0,36.6301,53.3995,93.6022,1.2927,1.2,56.7885,57.0,89.685
20160530231500,42.595,69.8578,15.0,15.0,36.4305,53.3995,93.6022,1.5335,1.2,56.7885,57.0,87.08
20160530233000,38.495,69.8578,15.0,15.0,36.507,54.7728,93.6022,1.2204,1.2,57.4365,57.0,75.93
20160530234500,33.215,69.8578,15.0,15.0,36.7166,54.7728,93.6022,1.1802,1.2,57.4365,57.0,75.93
20160531000000,33.215,69.8578,15.0,15.0,36.4464,55.5052,94.7903,1.1602,1.2,57.4365,57.0,75.93
20160531001500,33.215,69.8578,15.0,15.0,36.3789,55.5052,94.7903,1.1401,1.2,57.4365,57.0,75.93
20160531003000,33.215,69.8578,15.0,15.0,36.519,55.5052,94.7903,1.1361,1.2,57.4365,57.0,75.93
20160531004500,31.12,69.8578,15.0,15.0,36.3139,54.0403,94.7903,1.1401,1.2,57.4365,57.0,75.93
20160531010000,32.515,69.8578,15.0,15.0,36.1778,52.2703,94.7903,1.1361,1.2,57.4365,57.0,75.93
20160531011500,32.515,69.8578,15.0,15.0,36.2449,52.2703,94.7903,1.2284,1.2,56.8605,57.0,74.57
20160531013000,32.515,69.8578,15.0,15.0,35.7653,52.2703,94.7903,1.2204,1.2,56.8605,57.0,74.57
20160531014500,32.515,69.8578,15.0,15.0,35.965,53.552,94.7903,1.2886,1.2,56.8605,57.0,74.57
20160531020000,32.515,69.8578,15.0,15.0,35.7653,50.6224,94.7903,1.1281,1.2,56.8605,57.0,74.57
20160531021500,36.975,69.8578,15.0,15.0,35.7653,49.6458,94.7903,1.1321,1.2,56.8605,57.0,77.845
20160531023000,36.975,69.0477,15.0,15.0,35.7579,52.3313,94.7903,1.1361,1.2,56.8605,57.0,77.845
20160531024500,36.975,69.0477,15.0,15.0,36.0257,51.5379,94.7903,1.1441,1.2,56.8605,57.0,77.845
20160531030000,36.975,69.0477,15.0,15.0,36.0257,51.5379,93.2601,1.1642,1.2,56.8605,57.0,77.845
20160531031500,35.77,69.0477,15.0,15.0,36.1648,51.5379,93.2601,1.2003,1.2,56.8605,57.0,77.845
20160531033000,35.77,69.0477,15.0,15.0,36.1648,51.5379,93.2601,1.2084,1.2,56.8605,57.0,77.845
20160531034500,35.77,69.0477,15.0,15.0,36.1648,51.5379,94.7003,1.2084,1.2,56.8605,57.0,77.845
20160531040000,35.77,69.0477,15.0,15.0,36.3038,48.7608,94.7003,1.2084,1.2,56.8605,57.0,77.845
20160531041500,35.77,69.0477,15.0,15.0,36.5045,49.6458,94.7003,1.1642,1.2,56.8605,57.0,77.845
20160531043000,35.77,69.0477,15.0,15.0,36.5045,49.6458,94.7003,1.1762,1.2,56.8605,57.0,77.845
20160531044500,35.0,69.0477,15.0,15.0,36.5045,52.0262,93.6562,1.1923,1.2,56.8605,57.0,77.845
20160531050000,35.0,69.0477,15.0,15.0,36.5045,52.0262,93.6562,1.2043,1.2,56.8605,57.0,77.845
20160531051500,35.0,69.0477,15.0,15.0,36.5045,52.0262,93.6562,1.2043,1.2,56.8605,57.0,77.845
20160531053000,35.0,69.0477,15.0,15.0,36.5045,51.1412,93.6562,1.2003,1.2,56.8605,57.0,77.845
20160531054500,35.0,69.0477,15.0,15.0,36.5045,50.3172,95.1863,1.2043,1.2,56.8605,57.0,77.845
20160531060000,35.0,69.0477,15.0,15.0,36.5045,49.5543,95.1863,1.2043,1.2,56.8605,57.0,77.845
20160531061500,35.0,69.0477,15.0,15.0,36.5045,48.5472,95.1863,1.2043,1.2,56.8605,57.0,77.845
20160531063000,35.0,69.0477,15.0,15.0,36.5045,50.012,95.1863,1.2003,1.2,56.8605,57.0,77.845
20160531064500,35.0,69.0477,15.0,15.0,36.5045,52.606,93.8722,1.2003,1.2,56.8605,57.0,77.845
20160531070000,35.0,69.0477,15.0,15.0,36.5045,52.606,93.8722,1.2084,1.2,56.8605,57.0,77.845
20160531071500,45.82,69.0477,15.0,15.0,36.5045,53.3079,93.8722,1.112,1.2,56.8605,57.0,86.445
20160531073000,45.82,70.1458,15.0,15.0,36.5045,53.9183,93.8722,1.1521,1.2,56.8605,57.0,86.445
20160531074500,45.82,70.1458,15.0,15.0,36.5045,54.9253,93.8722,1.1923,1.2,56.8605,57.0,86.445
20160531080000,47.27,70.1458,15.0,15.0,36.5045,54.9253,93.8722,1.2084,1.2,56.8605,57.0,86.445
20160531081500,47.27,70.1458,15.0,15.0,36.5045,48.5167,93.8722,1.2043,1.2,56.8605,57.0,86.445
20160531083000,47.27,70.1458,15.0,15.0,36.5045,53.3079,92.8821,1.2164,1.2,56.8605,57.0,86.445
20160531084500,47.27,70.9559,15.0,15.0,36.5045,51.782,92.8821,1.2164,1.2,56.8605,57.0,86.445
20160531090000,47.27,70.9559,15.0,15.0,36.5045,50.5918,92.8821,1.1883,1.2,56.8605,57.0,86.445
20160531091500,47.27,72.432,15.0,15.0,36.5045,49.9205,93.9622,1.1923,1.2,56.8605,57.0,86.445
20160531093000,47.27,71.4239,15.0,15.0,36.5045,49.0965,93.9622,1.1963,1.2,56.8605,57.0,86.445
20160531094500,47.27,71.4239,15.0,15.0,36.5045,49.0965,93.9622,1.2003,1.2,56.8605,57.0,86.445
20160531100000,43.23,71.4239,15.0,15.0,36.5045,49.0965,93.9622,1.1883,1.2,56.8605,57.0,86.445
20160531101500,42.46,71.4239,15.0,15.0,36.5045,49.0965,93.9622,1.2124,1.2,56.8605,57.0,86.445
20160531103000,42.46,71.4239,15.0,15.0,36.5045,48.5472,93.9622,1.2204,1.2,56.8605,57.0,86.445
20160531104500,43.255,72.7921,15.0,15.0,40.3088,48.5472,95.2583,1.2284,1.2,57.4365,57.0,86.445
20160531110000,48.925,72.7921,15.0,15.0,39.7488,49.4017,95.2583,1.2164,1.2,57.4365,57.0,86.445
20160531111500,45.51,72.7921,15.0,15.0,39.0855,50.3782,94.2682,1.2084,1.2,56.7345,57.0,86.445
20160531113000,45.51,73.9982,15.0,15.0,39.8472,50.3782,94.2682,1.1843,1.2,56.7345,57.0,86.445
20160531114500,45.51,72.8821,15.0,15.0,39.5427,49.5237,94.2682,1.1963,1.2,56.7345,57.0,86.445
20160531120000,44.74,72.8821,15.0,15.0,40.0278,48.5777,94.2682,1.1923,1.2,56.7345,57.0,86.445
20160531121500,43.97,72.8821,15.0,15.0,40.0278,51.5074,94.2682,1.1642,1.2,56.7345,57.0,86.445
20160531123000,45.635,73.9982,15.0,15.0,40.0278,52.606,94.2682,1.1642,1.2,57.6346,57.0,86.445
20160531124500,50.04,73.9982,15.0,15.0,40.0278,53.2774,94.2682,1.1642,1.2,57.6346,57.0,86.445
20160531130000,50.04,73.1701,15.0,15.0,38.7316,53.2774,94.2682,1.1281,1.2,56.9865,57.0,86.445
20160531131500,50.04,73.1701,15.0,15.0,38.6123,53.2774,94.2682,1.1321,1.2,56.9865,57.0,86.445
20160531133000,44.175,74.2682,15.0,15.0,38.5154,53.2774,94.2682,1.1361,1.2,56.9865,57.0,86.445
20160531134500,48.185,74.2682,15.0,15.0,38.3145,52.3619,94.2682,1.1441,1.2,56.9865,57.0,86.445
20160531140000,49.67,74.2682,15.0,15.0,37.8129,51.5684,94.2682,1.1562,1.2,56.9865,57.0,86.445
20160531141500,49.67,74.2682,15.0,15.0,38.3651,51.5684,94.2682,1.1562,1.2,56.9865,57.0,86.445
20160531143000,45.75,74.2682,15.0,15.0,38.3651,52.1482,94.2682,1.1562,1.2,56.9865,57.0,86.445
20160531144500,44.425,74.2682,15.0,15.0,38.3651,52.9417,94.2682,1.1401,1.2,56.9865,57.0,86.445
20160531150000,44.425,74.2682,15.0,15.0,38.3651,53.552,94.2682,1.1441,1.2,56.9865,57.0,86.445
20160531151500,44.425,74.2682,15.0,15.0,38.3651,53.552,94.2682,1.1481,1.2,56.9865,57.0,86.445
20160531153000,44.425,74.2682,15.0,15.0,39.273,53.552,94.2682,1.1441,1.2,56.9865,57.0,86.445
20160531154500,44.425,74.2682,15.0,15.0,39.273,53.552,94.2682,1.1481,1.2,56.9865,57.0,86.445
20160531160000,41.44,74.2682,15.0,15.0,39.273,53.552,94.2682,1.1762,1.2,56.9865,57.0,86.445
20160531161500,47.805,74.2682,15.0,15.0,39.273,51.9957,94.2682,1.1802,1.2,56.9865,57.0,86.445
20160531163000,47.805,74.2682,15.0,15.0,39.273,51.9957,94.2682,1.1802,1.2,56.9865,57.0,86.445
20160531164500,47.805,74.2682,15.0,15.0,39.273,51.9957,94.2682,1.1802,1.2,56.9865,57.0,86.445
20160531170000,47.805,74.2682,15.0,15.0,39.273,53.1553,94.2682,1.1762,1.2,56.9865,57.0,86.445
20160531171500,47.805,74.2682,15.0,15.0,39.273,53.1553,94.2682,1.1802,1.2,56.9865,57.0,86.445
20160531173000,47.805,74.2682,15.0,15.0,39.273,53.9183,94.2682,1.1762,1.2,56.9865,57.0,86.445
20160531174500,47.805,74.2682,15.0,15.0,39.273,53.9183,94.2682,1.1802,1.2,56.9865,57.0,86.445
20160531180000,47.805,74.2682,15.0,15.0,39.273,53.9183,94.2682,1.1722,1.2,56.9865,57.0,86.445
20160531181500,47.805,74.2682,15.0,15.0,39.273,53.9183,94.2682,1.1682,1.2,56.9865,57.0,86.445
20160531183000,47.805,74.2682,15.0,15.0,39.273,52.8196,94.2682,1.1682,1.2,56.9865,57.0,86.445
20160531184500,47.805,73.4401,15.0,15.0,39.273,52.8196,94.2682,1.1642,1.2,56.9865,57.0,86.445
20160531190000,47.805,73.4401,15.0,15.0,39.273,52.8196,94.2682,1.1682,1.2,56.9865,57.0,86.445
20160531191500,47.805,73.4401,15.0,15.0,39.273,53.6436,94.2682,1.1521,1.2,56.9865,57.0,86.445
20160531193000,49.11,73.4401,15.0,15.0,39.273,51.0801,94.2682,1.104,1.2,56.9865,57.0,88.385
20160531194500,49.11,72.7021,15.0,15.0,37.751,54.0098,94.2682,1.112,1.2,56.9865,57.0,88.385
20160531200000,49.11,72.7021,15.0,15.0,37.9131,54.0098,94.2682,1.108,1.2,56.9865,57.0,88.385
20160531201500,49.11,72.7021,15.0,15.0,37.5557,54.0098,94.2682,1.112,1.2,56.9865,57.0,88.385
20160531203000,49.11,72.7021,15.0,15.0,37.7616,54.0098,94.2682,1.116,1.2,56.9865,57.0,88.385
20160531204500,44.11,71.874,15.0,15.0,37.6621,54.0098,94.2682,1.116,1.2,56.9865,57.0,88.385
20160531210000,44.11,71.874,15.0,15.0,37.8331,52.1788,94.2682,1.12,1.2,56.9865,57.0,88.385
20160531211500,44.11,71.874,15.0,15.0,37.6922,52.1788,94.2682,1.12,1.2,56.9865,57.0,88.385
20160531213000,42.5,71.874,15.0,15.0,37.1018,52.1788,94.2682,1.124,1.2,56.9865,57.0,88.385
20160531214500,42.5,70.7759,15.0,15.0,36.9797,52.1788,94.2682,1.12,1.2,56.9865,57.0,88.385
20160531220000,42.5,70.7759,15.0,15.0,36.9797,52.1788,94.2682,1.1281,1.2,56.9865,57.0,88.385
20160531221500,36.74,70.7759,15.0,15.0,36.9797,53.1553,94.2682,1.2846,1.2,56.9865,57.0,81.2
20160531223000,41.81,70.7759,15.0,15.0,36.9797,53.1553,94.2682,1.2766,1.2,57.6346,57.0,81.2
20160531224500,41.81,70.7759,15.0,15.0,36.4683,53.1553,94.2682,1.2806,1.2,57.6346,57.0,81.2
20160531230000,41.81,70.7759,15.0,15.0,36.352,53.7657,94.2682,1.2846,1.2,56.8245,57.0,81.2
20160531231500,41.81,70.7759,15.0,15.0,36.5636,52.1177,94.2682,1.2886,1.2,56.8245,57.0,81.2
20160531233000,41.81,70.7759,15.0,15.0,36.2974,51.2937,94.2682,1.2927,1.2,56.8245,57.0,81.2
20160531234500,37.15,69.9478,15.0,15.0,36.3729,51.2937,94.2682,1.2886,1.2,56.8245,57.0,79.75
20160601000000,37.15,69.9478,15.0,15.0,36.3729,52.0567,94.2682,1.2927,1.2,56.8245,57.0,79.75
20160601001500,36.09,69.9478,15.0,15.0,36.1717,52.606,94.2682,1.2886,1.2,56.8245,57.0,79.75
20160601003000,36.09,69.9478,15.0,15.0,36.1087,53.2469,94.2682,1.2927,1.2,56.8245,57.0,79.75
20160601004500,34.89,69.9478,15.0,15.0,36.1087,53.2469,94.2682,1.2806,1.2,56.8245,57.0,78.845
20160601010000,34.89,69.9478,15.0,15.0,36.1087,53.2469,94.2682,1.2565,1.2,56.8245,57.0,78.845
20160601011500,34.89,69.9478,15.0,15.0,36.1087,53.2469,94.2682,1.2405,1.2,56.8245,57.0,78.845
20160601013000,34.89,69.9478,15.0,15.0,36.1087,51.5379,94.2682,1.2324,1.2,56.8245,57.0,78.845
20160601014500,34.89,69.1377,15.0,15.0,36.0394,50.836,94.2682,1.2244,1.2,56.8245,57.0,78.845
20160601020000,34.89,69.1377,15.0,15.0,36.0394,50.836,94.2682,1.2244,1.2,56.8245,57.0,78.845
20160601021500,34.89,69.1377,15.0,15.0,35.9023,51.66,94.2682,1.2164,1.2,56.8245,57.0,78.845
20160601023000,34.89,69.1377,15.0,15.0,35.7653,52.3313,94.2682,1.2204,1.2,56.8245,57.0,78.845
20160601024500,34.89,69.1377,15.0,15.0,35.7653,52.3313,94.2682,1.2244,1.2,56.8245,57.0,78.845
20160601030000,34.89,69.1377,15.0,15.0,35.7653,52.3313,94.2682,1.2084,1.2,56.8245,57.0,78.845
20160601031500,34.89,69.1377,15.0,15.0,35.7653,52.3313,95.5284,1.2043,1.2,56.8245,57.0,78.845
20160601033000,34.89,69.1377,15.0,15.0,35.7653,53.1553,95.5284,1.2084,1.2,56.8245,57.0,78.845
20160601034500,34.89,69.1377,15.0,15.0,35.7653,50.8665,94.3402,1.2043,1.2,56.8245,57.0,78.845
20160601040000,34.89,69.1377,15.0,15.0,35.7653,50.3172,94.3402,1.2084,1.2,56.8245,57.0,78.845
20160601041500,34.89,69.1377,15.0,15.0,35.7653,50.3172,94.3402,1.2003,1.2,56.8245,57.0,78.845
20160601043000,34.89,69.1377,15.0,15.0,35.8172,51.2632,94.3402,1.2043,1.2,56.8245,57.0,78.845
20160601044500,34.89,69.1377,15.0,15.0,35.8172,52.2703,94.3402,1.1963,1.2,56.8245,57.0,78.845
20160601050000,34.89,69.1377,15.0,15.0,35.6782,52.2703,94.3402,1.2003,1.2,56.8245,57.0,78.845
20160601051500,34.89,69.1377,15.0,15.0,35.8172,52.2703,95.4924,1.2003,1.2,56.8245,57.0,78.845
20160601053000,34.89,69.1377,15.0,15.0,35.8172,52.2703,95.4924,1.1963,1.2,56.8245,57.0,78.845
20160601054500,34.89,69.1377,15.0,15.0,35.8172,53.3384,95.4924,1.2043,1.2,56.8245,57.0,78.845
20160601060000,34.89,69.1377,15.0,15.0,35.8172,50.8055,95.4924,1.2124,1.2,56.8245,57.0,78.845
20160601061500,34.89,69.1377,15.0,15.0,35.8172,49.6763,95.4924,1.2164,1.2,56.8245,57.0,78.845
20160601063000,34.89,69.1377,15.0,15.0,35.5391,49.6763,94.2682,1.2164,1.2,56.8245,57.0,78.845
20160601064500,34.89,69.1377,15.0,15.0,35.7344,50.7444,94.2682,1.2164,1.2,56.8245,57.0,78.845
20160601070000,34.89,69.1377,15.0,15.0,35.7344,51.66,94.2682,1.2204,1.2,56.8245,57.0,78.845
20160601071500,34.89,69.1377,15.0,15.0,35.7344,51.66,94.2682,1.2164,1.2,56.8245,57.0,78.845
20160601073000,45.46,69.1377,15.0,15.0,35.7344,52.2093,94.2682,1.108,1.2,56.8245,57.0,87.005
20160601074500,45.46,69.1377,15.0,15.0,35.7344,52.2093,95.3483,1.12,1.2,56.8245,57.0,87.005
20160601080000,49.395,70.4158,15.0,15.0,35.7344,53.1553,95.3483,1.104,1.2,56.8245,57.0,89.28
20160601081500,48.625,70.4158,15.0,15.0,35.7344,50.836,95.3483,1.112,1.2,56.8245,57.0,89.28
20160601083000,48.625,70.4158,15.0,15.0,35.7344,51.9346,94.2142,1.108,1.2,56.8245,57.0,89.28
20160601084500,48.625,70.4158,15.0,15.0,35.7344,49.7068,94.2142,1.108,1.2,56.8245,57.0,90.57
20160601090000,48.625,70.4158,15.0,15.0,35.7344,50.3477,94.2142,1.1441,1.2,56.8245,57.0,90.57
20160601091500,48.625,71.3339,15.0,15.0,38.27,51.6905,94.2142,1.1481,1.2,56.8245,57.0,90.57
20160601093000,48.625,71.3339,15.0,15.0,38.5602,51.6905,94.2142,1.1441,1.2,56.8245,57.0,90.57
20160601094500,44.97,71.3339,15.0,15.0,38.5981,51.6905,94.2142,1.1481,1.2,56.8245,57.0,90.57
20160601100000,44.97,71.3339,15.0,15.0,38.4943,52.4839,94.2142,1.104,1.2,56.8245,57.0,90.57
20160601101500,44.97,71.3339,15.0,15.0,38.582,52.4839,95.6544,1.112,1.2,56.8245,57.0,90.57
20160601103000,44.97,71.3339,15.0,15.0,37.7652,51.7515,95.6544,1.112,1.2,56.8245,57.0,90.57
20160601104500,44.97,70.3258,15.0,15.0,37.8895,50.8055,95.6544,1.108,1.2,56.8245,57.0,90.57
20160601110000,44.97,70.3258,15.0,15.0,37.8371,50.2867,94.6463,1.116,1.2,56.8245,57.0,90.57
20160601111500,46.905,70.3258,15.0,15.0,37.8371,54.7422,93.3861,1.112,1.2,56.8245,57.0,91.98
20160601113000,46.905,70.3258,15.0,15.0,38.0836,57.2752,93.3861,1.104,1.2,56.8245,57.0,91.98
20160601114500,46.905,70.3258,15.0,15.0,38.2069,57.2752,93.3861,1.104,1.2,56.8245,57.0,91.98
20160601120000,46.905,70.3258,15.0,15.0,38.1486,59.0757,93.3861,1.112,1.2,56.8245,57.0,91.98
20160601121500,46.905,70.3258,15.0,15.0,38.0268,59.0757,93.3861,1.112,1.2,56.8245,57.0,91.98
20160601123000,46.905,70.3258,15.0,15.0,38.148,60.0523,93.3861,1.112,1.2,56.8245,57.0,91.98
20160601124500,42.835,70.3258,15.0,15.0,37.7771,60.0523,93.3861,1.4653,1.2,56.8245,57.0,85.55
20160601130000,38.46,70.3258,15.0,15.0,38.2693,61.4561,92.234,1.2726,1.2,56.8245,57.0,82.455
20160601131500,38.46,70.3258,15.0,15.0,38.0232,64.5383,92.234,1.2766,1.2,56.8245,57.0,82.455
20160601133000,38.46,70.3258,15.0,15.0,37.6578,56.3597,92.234,1.2686,1.2,56.8245,57.0,82.455
20160601134500,38.46,70.3258,15.0,15.0,37.7826,56.9395,92.234,1.2686,1.2,56.8245,57.0,82.455
20160601140000,38.46,70.3258,15.0,15.0,37.7771,56.9395,92.234,1.2686,1.2,56.8245,57.0,82.455
20160601141500,38.46,70.3258,15.0,15.0,37.9561,57.5804,92.234,1.2927,1.2,56.8245,57.0,81.06
20160601143000,38.46,70.3258,15.0,15.0,38.0754,57.5804,92.234,1.2686,1.2,56.8245,57.0,81.06
20160601144500,38.46,71.3339,15.0,15.0,38.1947,57.5804,93.3501,1.2043,1.2,56.8245,57.0,81.06
20160601150000,38.46,71.3339,15.0,15.0,38.4333,57.5804,93.3501,1.1963,1.2,56.8245,57.0,81.06
20160601151500,38.46,71.3339,15.0,15.0,38.0635,56.8785,94.3402,1.1802,1.2,56.8245,57.0,81.06
20160601153000,45.13,72.072,15.0,15.0,37.3297,56.8785,94.3402,1.1521,1.2,56.8245,57.0,81.06
20160601154500,45.13,72.072,15.0,15.0,38.0754,55.6578,94.3402,1.12,1.2,56.8245,57.0,81.06
20160601160000,39.38,72.072,15.0,15.0,38.4442,54.7422,94.3402,1.116,1.2,56.8245,57.0,81.06
20160601161500,39.38,72.072,15.0,15.0,38.4333,53.9488,94.3402,1.12,1.2,56.8245,57.0,81.06
20160601163000,42.68,72.072,15.0,15.0,39.1059,53.9488,95.3483,1.116,1.2,56.8245,57.0,81.9
20160601164500,42.68,72.072,15.0,15.0,38.1063,53.9488,95.3483,1.1281,1.2,56.8245,57.0,81.9
20160601170000,42.68,72.072,15.0,15.0,38.6123,52.3619,95.3483,1.1281,1.2,56.8245,57.0,81.9
20160601171500,42.68,72.072,15.0,15.0,38.7316,52.3619,94.1242,1.1521,1.2,56.8245,57.0,81.9
20160601173000,42.68,72.072,15.0,15.0,38.6123,53.491,94.1242,1.1441,1.2,56.8245,57.0,81.9
20160601174500,42.68,72.072,15.0,15.0,38.3593,53.491,94.1242,1.1441,1.2,56.8245,57.0,81.9
20160601180000,42.68,72.072,15.0,15.0,38.4333,53.491,94.1242,1.124,1.2,56.8245,57.0,81.9
20160601181500,42.68,71.3339,15.0,15.0,38.0635,53.491,94.1242,1.124,1.2,56.8245,57.0,81.9
20160601183000,42.68,71.3339,15.0,15.0,37.9561,53.491,94.1242,1.1361,1.2,56.8245,57.0,81.9
20160601184500,42.68,71.3339,15.0,15.0,38.0232,54.1929,95.2223,1.1481,1.2,56.8245,57.0,81.9
20160601190000,42.68,71.3339,15.0,15.0,38.0875,53.6436,93.8722,1.2927,1.2,56.8245,57.0,81.9
20160601191500,42.68,71.3339,15.0,15.0,38.2069,54.8643,93.8722,1.1963,1.2,56.8245,57.0,81.9
20160601193000,42.68,71.3339,15.0,15.0,38.3145,55.8103,93.8722,1.2927,1.2,56.8245,57.0,81.9
20160601194500,42.68,71.3339,15.0,15.0,38.2519,55.8103,93.8722,1.2806,1.2,56.8245,57.0,80.97
20160601200000,42.68,71.3339,15.0,15.0,38.1115,55.8103,92.5761,1.2846,1.2,56.8245,57.0,80.97
20160601201500,38.905,71.3339,15.0,15.0,38.1559,54.4981,92.5761,1.2886,1.2,56.8245,57.0,80.97
20160601203000,38.905,71.3339,15.0,15.0,38.0052,57.4583,92.5761,1.2485,1.2,56.8245,57.0,80.97
20160601204500,38.905,71.3339,15.0,15.0,37.877,54.9864,92.5761,1.2766,1.2,56.8245,57.0,80.97
20160601210000,38.905,71.3339,15.0,15.0,37.8129,53.0638,92.5761,1.2766,1.2,56.8245,57.0,80.97
20160601211500,37.99,71.3339,15.0,15.0,37.6847,54.4981,92.5761,1.2846,1.2,56.8245,57.0,80.97
20160601213000,36.235,70.4158,15.0,15.0,37.5256,54.4981,92.5761,1.2806,1.2,56.8245,57.0,80.97
20160601214500,43.455,70.4158,15.0,15.0,37.3318,54.4981,92.5761,1.2726,1.2,56.8245,57.0,80.97
20160601220000,38.715,70.4158,15.0,15.0,37.3862,54.4981,93.6562,1.2766,1.2,56.8245,57.0,80.97
20160601221500,38.715,70.4158,15.0,15.0,37.3862,53.3384,93.6562,1.2766,1.2,56.8245,57.0,80.97
20160601223000,38.715,70.4158,15.0,15.0,37.3206,54.6202,93.6562,1.2806,1.2,56.8245,57.0,80.97
20160601224500,37.8,70.4158,15.0,15.0,37.409,56.7564,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160601230000,37.8,69.6778,15.0,15.0,37.1447,58.4043,93.6562,1.2886,1.2,56.8245,57.0,80.97
20160601231500,37.8,69.6778,15.0,15.0,37.0295,57.3667,93.6562,1.2927,1.2,56.8245,57.0,80.97
20160601233000,37.8,69.6778,15.0,15.0,36.8422,57.3667,93.6562,1.2405,1.2,56.8245,57.0,80.97
20160601234500,37.8,69.6778,15.0,15.0,36.7752,54.1624,93.6562,1.2806,1.2,56.8245,57.0,80.97
20160602000000,37.8,69.6778,15.0,15.0,36.5815,54.1624,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160602001500,37.8,69.6778,15.0,15.0,36.4464,54.1624,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160602003000,35.83,69.6778,15.0,15.0,36.586,54.1624,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160602004500,35.83,69.6778,15.0,15.0,36.4499,54.1624,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160602010000,35.83,69.6778,15.0,15.0,36.8623,55.0779,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160602011500,35.83,69.6778,15.0,15.0,37.0003,53.8267,93.6562,1.2846,1.2,56.8245,57.0,80.97
20160602013000,35.83,69.6778,15.0,15.0,37.0003,53.8267,93.6562,1.2766,1.2,56.8245,57.0,80.97
20160602014500,35.83,68.8497,15.0,15.0,37.0003,53.8267,93.6562,1.2846,1.2,56.8245,57.0,79.305
20160602020000,35.83,68.8497,15.0,15.0,37.0003,54.5896,93.6562,1.2846,1.2,56.8245,57.0,79.305
20160602021500,35.83,68.8497,15.0,15.0,37.0003,57.1531,93.6562,1.2886,1.2,56.8245,57.0,79.305
20160602023000,35.83,68.8497,15.0,15.0,37.0003,53.552,93.6562,1.2967,1.2,56.8245,57.0,79.305
20160602024500,35.83,68.8497,15.0,15.0,36.8623,55.261,93.6562,1.2927,1.2,56.8245,57.0,79.305
20160602030000,34.77,68.8497,15.0,15.0,36.8623,56.1155,93.6562,1.2886,1.2,56.8245,57.0,79.305
20160602031500,34.77,68.8497,15.0,15.0,36.7242,54.7117,93.6562,1.2846,1.2,56.8245,57.0,79.305
20160602033000,34.77,68.8497,15.0,15.0,36.7242,54.7117,93.6562,1.2846,1.2,56.8245,57.0,79.305
20160602034500,34.77,68.8497,15.0,15.0,36.7242,54.7117,93.6562,1.2886,1.2,56.8245,57.0,79.305
20160602040000,34.77,68.8497,15.0,15.0,36.7904,54.7117,93.6562,1.2886,1.2,56.8245,57.0,79.305
20160602041500,34.77,68.8497,15.0,15.0,36.3791,54.7117,93.6562,1.3007,1.2,56.8245,57.0,79.305
20160602043000,34.77,68.8497,15.0,15.0,36.4428,56.3291,93.6562,1.2886,1.2,56.8245,57.0,79.305
20160602044500,33.57,68.0396,15.0,15.0,36.4428,54.0708,93.6562,1.2927,1.2,56.8245,57.0,78.375
20160602050000,33.57,68.0396,15.0,15.0,36.103,54.0708,93.6562,1.2846,1.2,56.8245,57.0,78.375
20160602051500,33.57,68.0396,15.0,15.0,36.0257,54.0708,93.6562,1.2766,1.2,56.8245,57.0,78.375
20160602053000,33.57,68.0396,15.0,15.0,36.0257,55.4746,93.6562,1.2686,1.2,56.8245,57.0,78.375
20160602054500,33.57,68.0396,15.0,15.0,36.1545,55.4746,93.6562,1.2525,1.2,56.8245,57.0,78.375
20160602060000,33.57,68.0396,15.0,15.0,35.9562,55.4746,93.6562,1.1923,1.2,56.8245,57.0,78.375
20160602061500,34.95,68.0396,15.0,15.0,36.0145,54.8643,93.6562,1.2244,1.2,57.6346,57.0,78.375
20160602063000,38.67,68.0396,15.0,15.0,36.1545,56.5733,93.6562,1.2284,1.2,57.6346,57.0,78.375
20160602064500,38.67,68.8497,15.0,15.0,36.4233,55.0169,93.6562,1.2324,1.2,57.6346,57.0,78.375
20160602070000,37.335,68.8497,15.0,15.0,37.3927,55.0169,93.6562,1.2405,1.2,56.6985,57.0,78.375
20160602071500,37.335,68.8497,15.0,15.0,37.4641,55.0169,93.6562,1.2324,1.2,56.6985,57.0,78.375
20160602073000,37.335,69.9478,15.0,15.0,37.8931,55.0169,93.6562,1.2284,1.2,56.6985,57.0,78.375
20160602074500,42.93,69.9478,15.0,15.0,38.3935,55.6578,93.6562,1.1481,1.2,56.6985,57.0,78.375
20160602080000,37.64,69.9478,15.0,15.0,38.6794,54.7117,93.6562,0.9033,1.2,56.6985,57.0,82.85
20160602081500,49.865,69.9478,15.0,15.0,38.8938,55.261,93.6562,1.1562,1.2,56.6985,57.0,88.58
20160602083000,49.865,69.9478,15.0,15.0,39.3197,56.4817,93.6562,1.1682,1.2,57.2745,57.0,88.58
20160602084500,39.23,70.6859,15.0,15.0,39.3842,57.4888,93.6562,1.2204,1.2,57.2745,57.0,78.315
20160602090000,43.69,70.6859,15.0,15.0,39.3748,57.4888,93.6562,1.0959,1.2,57.2745,57.0,78.315
20160602091500,53.32,71.694,15.0,15.0,39.9348,57.4888,93.6562,1.0719,1.2,57.2745,57.0,90.55
20160602093000,53.32,71.694,15.0,15.0,39.8769,57.4888,93.6562,1.1762,1.2,56.6085,57.0,90.55
20160602094500,51.35,71.694,15.0,15.0,40.1238,58.1907,92.6661,1.2003,1.2,56.6085,57.0,90.55
20160602100000,47.38,70.2358,15.0,15.0,39.4429,56.146,92.6661,1.2244,1.2,56.6085,57.0,90.55
20160602101500,47.38,70.2358,15.0,15.0,39.3985,56.146,92.6661,1.2204,1.2,57.2745,57.0,90.55
20160602103000,48.03,71.4239,15.0,15.0,38.8172,55.2,93.8182,1.2646,1.2,57.2745,57.0,90.55
20160602104500,48.03,71.4239,15.0,15.0,40.2287,55.2,93.8182,1.2686,1.2,57.2745,57.0,90.55
20160602110000,48.03,71.4239,15.0,15.0,40.8651,55.2,93.8182,1.2846,1.2,57.2745,57.0,90.55
20160602111500,48.03,71.4239,15.0,15.0,40.0286,55.2,93.8182,1.2927,1.2,57.2745,57.0,90.55
20160602113000,48.03,71.4239,15.0,15.0,39.8731,55.9324,93.8182,1.2927,1.2,57.2745,57.0,90.55
20160602114500,48.03,71.4239,15.0,15.0,40.191,55.9324,93.8182,1.2806,1.2,57.2745,57.0,90.55
20160602120000,45.795,72.432,15.0,15.0,40.5059,55.9324,93.8182,1.2927,1.2,57.2745,57.0,88.67
20160602121500,51.705,72.432,15.0,15.0,40.1257,54.9864,93.8182,1.2686,1.2,57.2745,57.0,88.67
20160602123000,51.705,72.432,15.0,15.0,40.1789,54.9864,93.8182,1.2525,1.2,56.6625,57.0,88.67
20160602124500,45.545,72.432,15.0,15.0,40.5486,55.7798,93.8182,1.3047,1.2,56.6625,57.0,87.415
20160602130000,44.225,73.4401,15.0,15.0,39.5667,55.7798,93.8182,1.2927,1.2,56.6625,57.0,85.73
20160602131500,44.225,73.4401,15.0,15.0,39.9479,57.3667,93.8182,1.2927,1.2,56.6625,57.0,85.73
20160602133000,44.225,73.4401,15.0,15.0,39.6608,57.3667,93.8182,1.2927,1.2,56.6625,57.0,85.73
20160602134500,44.225,73.4401,15.0,15.0,39.8383,57.3667,93.8182,1.2846,1.2,56.6625,57.0,85.73
20160602140000,44.225,73.4401,15.0,15.0,39.9566,55.9324,93.8182,1.2886,1.2,56.6625,57.0,84.85
20160602141500,44.225,73.4401,15.0,15.0,39.6903,55.9324,93.8182,1.2806,1.2,56.6625,57.0,84.85
20160602143000,44.225,73.4401,15.0,15.0,39.6903,55.9324,93.8182,1.2605,1.2,56.6625,57.0,84.85
20160602144500,44.225,73.4401,15.0,15.0,39.6903,55.9324,93.8182,1.2565,1.2,56.6625,57.0,84.85
20160602150000,44.225,73.4401,15.0,15.0,39.5403,55.9324,93.8182,1.2686,1.2,56.6625,57.0,84.85
20160602151500,44.225,73.4401,15.0,15.0,39.6903,57.2447,93.8182,1.2646,1.2,56.6625,57.0,84.85
20160602153000,44.225,73.4401,15.0,15.0,39.5403,57.2447,93.8182,1.2686,1.2,56.6625,57.0,84.85
20160602154500,44.225,73.4401,15.0,15.0,40.0749,57.2447,93.8182,1.2605,1.2,56.6625,57.0,84.85
20160602160000,44.225,73.4401,15.0,15.0,39.5143,57.2447,93.8182,1.2646,1.2,56.6625,57.0,84.85
20160602161500,44.225,73.4401,15.0,15.0,39.5425,58.1907,93.8182,1.2686,1.2,56.6625,57.0,84.85
20160602163000,44.225,73.4401,15.0,15.0,39.5667,58.1907,93.8182,1.2686,1.2,56.6625,57.0,84.85
20160602164500,44.225,73.4401,15.0,15.0,39.5071,58.1907,93.8182,1.2686,1.2,56.6625,57.0,84.85
20160602170000,44.225,73.4401,15.0,15.0,39.1492,57.5498,93.8182,1.2124,1.2,56.6625,57.0,84.85
20160602171500,44.225,73.4401,15.0,15.0,39.5427,57.5498,93.8182,1.2244,1.2,56.6625,57.0,84.85
20160602173000,44.225,73.4401,15.0,15.0,39.4935,56.4817,93.8182,1.2485,1.2,56.6625,57.0,84.85
20160602174500,44.225,73.4401,15.0,15.0,39.4935,56.4817,93.8182,1.2445,1.2,56.6625,57.0,84.85
20160602180000,44.225,73.4401,15.0,15.0,39.3713,56.4817,93.8182,1.2886,1.2,56.6625,57.0,84.85
20160602181500,44.225,73.4401,15.0,15.0,39.4394,56.4817,93.8182,1.2927,1.2,56.6625,57.0,84.85
20160602183000,44.225,73.4401,15.0,15.0,39.692,56.4817,92.7381,1.2846,1.2,56.6625,57.0,84.85
20160602184500,44.225,73.4401,15.0,15.0,39.6891,58.8926,92.7381,1.2766,1.2,56.6625,57.0,84.85
20160602190000,44.225,73.4401,15.0,15.0,39.4998,57.4583,92.7381,1.2806,1.2,56.6625,57.0,84.85
20160602191500,44.225,73.4401,15.0,15.0,39.6187,57.4583,92.7381,1.2766,1.2,56.6625,57.0,84.85
20160602193000,42.205,71.694,15.0,15.0,39.5433,57.4583,92.7381,1.2686,1.2,56.6625,57.0,84.85
20160602194500,41.145,70.8659,15.0,15.0,39.287,56.6038,92.7381,1.2605,1.2,56.6625,57.0,84.85
20160602200000,41.145,70.8659,15.0,15.0,37.6884,59.8692,91.2799,1.2726,1.2,56.6625,57.0,84.85
20160602201500,38.835,70.8659,15.0,15.0,37.8129,61.4866,91.2799,1.2726,1.2,56.6625,57.0,84.85
20160602203000,45.05,70.8659,15.0,15.0,37.3318,62.2495,91.2799,1.2766,1.2,56.6625,57.0,84.85
20160602204500,45.05,70.8659,15.0,15.0,37.2027,62.2495,91.2799,1.2766,1.2,56.6625,57.0,84.85
20160602210000,45.05,70.8659,15.0,15.0,36.7305,58.5569,91.2799,1.2846,1.2,56.6625,57.0,84.85
20160602211500,40.24,70.8659,15.0,15.0,36.9465,59.7776,91.2799,1.2686,1.2,56.6625,57.0,84.85
20160602213000,40.24,70.8659,15.0,15.0,36.7632,62.7988,91.2799,1.2806,1.2,56.6625,57.0,84.85
20160602214500,40.24,70.8659,15.0,15.0,36.5636,60.1743,91.2799,1.2846,1.2,56.6625,57.0,84.85
20160602220000,40.24,70.8659,15.0,15.0,36.7752,61.6087,91.2799,1.2806,1.2,56.6625,57.0,84.85
20160602221500,38.775,70.8659,15.0,15.0,36.507,62.8599,91.2799,1.2605,1.2,56.6625,57.0,84.85
20160602223000,38.775,70.8659,15.0,15.0,36.7166,62.8599,91.2799,1.2525,1.2,56.6625,57.0,84.85
20160602224500,38.775,70.8659,15.0,15.0,36.5815,60.4185,91.2799,1.2565,1.2,56.6625,57.0,84.85
20160602230000,38.775,70.8659,15.0,15.0,36.5815,59.1367,91.2799,1.2445,1.2,56.6625,57.0,84.85
20160602231500,38.775,70.8659,15.0,15.0,36.5815,59.1367,91.2799,1.2726,1.2,56.6625,57.0,84.85
20160602233000,38.775,70.8659,15.0,15.0,36.5815,61.0899,91.2799,1.2605,1.2,57.2745,57.0,84.85
20160602234500,38.775,70.8659,15.0,15.0,36.654,59.4724,91.2799,1.2485,1.2,57.2745,57.0,84.85
20160603000000,43.885,70.8659,15.0,15.0,36.654,61.7918,91.2799,1.2043,1.2,57.2745,57.0,84.85
20160603001500,43.885,70.0558,15.0,15.0,36.8617,59.7776,91.2799,1.1481,1.2,57.2745,57.0,84.85
20160603003000,43.885,70.0558,15.0,15.0,37.0693,59.7776,91.2799,1.1401,1.2,57.2745,57.0,84.85
20160603004500,43.885,70.0558,15.0,15.0,37.0693,59.7776,91.2799,1.1321,1.2,57.2745,57.0,84.85
20160603010000,43.885,70.0558,15.0,15.0,37.277,59.7776,91.2799,1.1281,1.2,57.2745,57.0,84.85
20160603011500,43.885,70.0558,15.0,15.0,37.277,59.7776,91.2799,1.12,1.2,57.2745,57.0,84.85
20160603013000,45.86,70.0558,15.0,15.0,37.6246,60.6321,91.2799,1.112,1.2,57.2745,57.0,84.85
20160603014500,45.86,70.0558,15.0,15.0,37.6246,60.6321,90.1818,1.104,1.2,57.2745,57.0,84.85
20160603020000,45.86,70.0558,15.0,15.0,37.9742,60.6321,90.1818,1.108,1.2,57.2745,57.0,84.85
20160603021500,45.86,70.0558,15.0,15.0,38.1152,62.4326,90.1818,1.112,1.2,57.2745,57.0,84.85
20160603023000,45.86,70.0558,15.0,15.0,38.2562,61.0899,90.1818,1.112,1.2,57.2745,57.0,84.85
20160603024500,47.8,70.0558,15.0,15.0,38.2562,63.8364,90.1818,1.112,1.2,57.2745,57.0,84.85
20160603030000,48.795,70.0558,15.0,15.0,38.3267,65.0571,90.1818,1.104,1.2,57.2745,57.0,84.85
20160603031500,48.795,70.0558,15.0,15.0,38.5388,61.4866,90.1818,1.104,1.2,57.2745,57.0,86.41
20160603033000,49.595,70.0558,15.0,15.0,38.6808,61.4866,90.1818,1.112,1.2,57.2745,57.0,86.41
20160603034500,47.26,70.0558,15.0,15.0,38.6808,61.4866,90.1818,1.112,1.2,56.5725,57.0,86.41
20160603040000,47.26,70.0558,15.0,15.0,38.8228,61.4866,90.1818,1.12,1.2,56.5725,57.0,86.41
20160603041500,44.06,70.0558,15.0,15.0,38.8228,61.4866,90.1818,1.12,1.2,56.5725,57.0,86.41
20160603043000,49.7,70.0558,15.0,15.0,38.6087,67.8342,90.1818,1.112,1.2,56.5725,57.0,89.175
20160603044500,49.7,70.0558,15.0,15.0,38.6087,67.8342,90.1818,1.1,1.2,56.5725,57.0,89.175
20160603050000,49.7,70.0558,15.0,15.0,38.6808,67.8342,90.1818,1.116,1.2,56.5725,57.0,89.175
20160603051500,49.7,70.0558,15.0,15.0,38.6808,67.8342,90.1818,1.12,1.2,56.5725,57.0,89.175
20160603053000,49.7,70.0558,15.0,15.0,38.6808,67.8342,90.1818,1.1281,1.2,56.5725,57.0,89.175
20160603054500,49.7,70.0558,15.0,15.0,38.6808,66.7051,90.1818,1.1401,1.2,56.5725,57.0,89.175
20160603060000,49.7,70.0558,15.0,15.0,38.5388,62.8599,90.1818,1.1321,1.2,57.1485,57.0,89.175
20160603061500,49.7,70.0558,15.0,15.0,38.5388,62.8599,90.1818,1.1361,1.2,57.1485,57.0,89.175
20160603063000,49.7,70.0558,15.0,15.0,38.5388,63.989,90.1818,1.1401,1.2,57.1485,57.0,89.175
20160603064500,49.7,70.0558,15.0,15.0,38.5388,62.1275,90.1818,1.1361,1.2,57.1485,57.0,89.175
20160603070000,49.7,70.0558,15.0,15.0,38.6808,63.989,90.1818,1.1361,1.2,57.1485,57.0,89.175
20160603071500,49.7,70.0558,15.0,15.0,38.6808,63.989,90.1818,1.1281,1.2,57.1485,57.0,89.175
20160603073000,49.7,70.7759,15.0,15.0,38.8228,63.989,90.1818,1.1562,1.2,57.1485,57.0,89.175
20160603074500,49.7,70.7759,15.0,15.0,38.8228,63.989,90.1818,1.1762,1.2,57.1485,57.0,89.175
20160603080000,51.55,71.694,15.0,15.0,39.3942,63.989,90.1818,1.1883,1.2,57.1485,57.0,89.175
20160603081500,51.55,72.432,15.0,15.0,39.4617,63.989,90.1818,1.1521,1.2,57.1485,57.0,89.175
20160603083000,51.55,72.432,15.0,15.0,39.9661,63.989,90.1818,1.1562,1.2,57.1485,57.0,89.175
20160603084500,51.55,72.432,15.0,15.0,40.1597,63.989,90.1818,1.1562,1.2,57.1485,57.0,89.175
20160603090000,51.55,71.604,15.0,15.0,40.1597,63.989,90.1818,1.1481,1.2,57.1485,57.0,89.175
20160603091500,51.55,71.604,15.0,15.0,40.1597,63.989,90.1818,1.1361,1.2,57.1485,57.0,89.175
20160603093000,51.55,71.604,15.0,15.0,40.0261,63.989,90.1818,1.1361,1.2,57.1485,57.0,89.175
20160603094500,51.55,71.604,15.0,15.0,40.0261,64.6909,90.1818,1.1361,1.2,57.1485,57.0,89.175
20160603100000,51.55,71.604,15.0,15.0,40.7274,66.4915,90.1818,1.104,1.2,57.1485,57.0,89.175
20160603101500,53.4,72.8821,15.0,15.0,40.9733,67.4375,90.1818,1.112,1.2,57.1485,57.0,89.175
20160603103000,49.0,72.8821,15.0,15.0,40.9717,65.2708,90.1818,1.12,1.2,56.5005,57.0,89.175
20160603104500,47.46,72.8821,15.0,15.0,40.2238,65.2708,90.1818,1.124,1.2,57.2745,57.0,89.175
20160603110000,51.015,72.8821,15.0,15.0,40.5688,65.2708,90.1818,1.1281,1.2,57.2745,57.0,89.175
20160603111500,53.01,72.8821,15.0,15.0,40.5688,67.0713,90.1818,1.1281,1.2,56.6085,57.0,89.175
20160603113000,46.925,72.8821,15.0,15.0,40.1939,67.0713,90.1818,1.1281,1.2,56.6085,57.0,89.175
20160603114500,46.925,72.8821,15.0,15.0,40.6362,67.0713,90.1818,1.116,1.2,56.6085,57.0,89.175
20160603120000,46.925,72.8821,15.0,15.0,40.1302,67.8648,90.1818,1.116,1.2,56.6085,57.0,89.175
20160603121500,46.925,72.8821,15.0,15.0,39.994,67.8648,90.1818,1.12,1.2,57.2745,57.0,89.175
20160603123000,46.925,72.8821,15.0,15.0,40.2098,67.8648,90.1818,1.12,1.2,57.2745,57.0,89.175
20160603124500,46.925,72.8821,15.0,15.0,40.0682,67.8648,90.1818,1.12,1.2,57.2745,57.0,89.175
20160603130000,46.925,72.8821,15.0,15.0,40.0885,68.7192,90.1818,1.116,1.2,57.2745,57.0,89.175
20160603131500,46.925,72.8821,15.0,15.0,40.2098,68.7192,90.1818,1.112,1.2,57.2745,57.0,89.175
20160603133000,46.925,72.8821,15.0,15.0,40.2098,68.7192,90.1818,1.112,1.2,57.2745,57.0,89.175
20160603134500,46.925,72.8821,15.0,15.0,39.7675,68.7192,90.1818,1.116,1.2,57.2745,57.0,89.175
20160603140000,50.185,72.8821,15.0,15.0,39.7853,68.7192,90.1818,1.116,1.2,57.2745,57.0,89.175
20160603141500,50.185,72.8821,15.0,15.0,39.7992,69.4517,90.1818,1.112,1.2,57.2745,57.0,89.175
20160603143000,51.815,72.8821,15.0,15.0,39.7992,69.4517,90.1818,1.108,1.2,57.2745,57.0,90.35
20160603144500,53.7,72.8821,15.0,15.0,39.9214,69.4517,90.1818,1.104,1.2,57.2745,57.0,90.35
20160603150000,53.7,72.8821,15.0,15.0,40.166,69.4517,90.1818,1.108,1.2,57.2745,57.0,90.35
20160603151500,48.25,71.784,15.0,15.0,40.0437,69.4517,90.1818,1.104,1.2,56.5365,57.0,90.35
20160603153000,45.945,70.6859,15.0,15.0,38.8151,69.4517,90.1818,1.104,1.2,56.5365,57.0,90.35
20160603154500,45.945,70.6859,15.0,15.0,38.0137,68.6887,90.1818,1.112,1.2,56.5365,57.0,90.35
20160603160000,44.885,69.7678,15.0,15.0,37.751,68.6887,90.1818,1.112,1.2,56.5365,57.0,90.35
20160603161500,43.685,69.7678,15.0,15.0,37.2954,67.9563,90.1818,1.124,1.2,57.1125,57.0,90.35
20160603163000,43.685,69.7678,15.0,15.0,37.8479,66.8882,90.1818,1.1441,1.2,57.1125,57.0,90.35
20160603164500,43.685,69.7678,15.0,15.0,37.7138,68.353,90.1818,1.1441,1.2,57.1125,57.0,90.35
20160603170000,43.685,69.7678,15.0,15.0,37.3786,68.353,90.1818,1.1401,1.2,57.1125,57.0,90.35
20160603171500,43.685,69.0477,15.0,15.0,37.4595,68.353,90.1818,1.1562,1.2,57.1125,57.0,90.35
20160603173000,43.685,69.0477,15.0,15.0,37.0543,68.353,90.1818,1.1642,1.2,57.1125,57.0,90.35
20160603174500,43.685,69.0477,15.0,15.0,37.0622,68.353,90.1818,1.1682,1.2,57.1125,57.0,90.35
20160603180000,43.685,69.0477,15.0,15.0,37.2728,67.3765,90.1818,1.1602,1.2,57.1125,57.0,90.35
20160603181500,43.685,69.0477,15.0,15.0,38.0416,67.3765,90.1818,1.1562,1.2,57.1125,57.0,90.35
20160603183000,43.685,69.0477,15.0,15.0,37.5385,67.3765,90.1818,1.1602,1.2,57.1125,57.0,90.35
20160603184500,43.685,69.0477,15.0,15.0,37.2664,67.3765,90.1818,1.1562,1.2,57.1125,57.0,90.35
20160603190000,43.685,69.0477,15.0,15.0,37.0622,67.3765,90.1818,1.1441,1.2,57.1125,57.0,90.35
20160603191500,41.59,69.0477,15.0,15.0,37.1358,67.3765,90.1818,1.1602,1.2,56.5365,57.0,90.35
20160603193000,48.58,69.0477,15.0,15.0,36.7932,67.3765,90.1818,1.1642,1.2,57.1125,57.0,90.35
20160603194500,48.58,69.0477,15.0,15.0,36.7932,67.3765,90.1818,1.1562,1.2,57.1125,57.0,90.35
20160603200000,48.58,69.0477,15.0,15.0,36.7242,67.3765,90.1818,1.1562,1.2,57.1125,57.0,90.35
20160603201500,48.58,69.0477,15.0,15.0,36.4481,67.3765,90.1818,1.1642,1.2,57.1125,57.0,90.35
20160603203000,48.58,69.0477,15.0,15.0,36.4428,66.0947,90.1818,1.1682,1.2,57.1125,57.0,90.35
20160603204500,48.58,69.0477,15.0,15.0,36.6445,67.2849,90.1818,1.1321,1.2,57.1125,57.0,90.35
20160603210000,48.58,69.0477,15.0,15.0,36.6445,68.2615,90.1818,1.1441,1.2,57.1125,57.0,90.35
20160603211500,48.58,69.0477,15.0,15.0,36.6445,67.2239,90.1818,1.1441,1.2,57.1125,57.0,90.35
20160603213000,43.745,69.0477,15.0,15.0,36.6445,67.2239,90.1818,1.1521,1.2,57.1125,57.0,90.35
20160603214500,42.33,69.0477,15.0,15.0,36.5045,66.522,90.1818,1.1562,1.2,57.1125,57.0,90.35
20160603220000,42.33,69.0477,15.0,15.0,36.3645,66.522,90.1818,1.1722,1.2,57.1125,57.0,90.35
20160603221500,42.33,69.0477,15.0,15.0,36.2245,66.522,90.1818,1.1963,1.2,57.1125,57.0,90.35
20160603223000,37.23,69.0477,15.0,15.0,36.2245,66.522,90.1818,1.2766,1.2,57.1125,57.0,83.49
20160603224500,35.355,69.0477,15.0,15.0,36.1545,66.522,90.1818,1.2927,1.2,57.1125,57.0,80.65
20160603230000,35.355,69.0477,15.0,15.0,36.1545,66.522,90.1818,1.2886,1.2,57.1125,57.0,80.65
20160603231500,35.355,69.0477,15.0,15.0,36.1545,66.522,90.1818,1.2927,1.2,57.1125,57.0,80.65
20160603233000,35.355,69.0477,15.0,15.0,36.0145,66.522,90.1818,1.2846,1.2,57.1125,57.0,80.65
20160603234500,35.355,68.2196,15.0,15.0,35.8745,66.522,90.1818,1.2846,1.2,57.1125,57.0,80.65
20160604000000,35.355,68.2196,15.0,15.0,35.5944,66.522,90.1818,1.2726,1.2,57.1125,57.0,80.65
20160604001500,35.355,68.2196,15.0,15.0,35.7888,66.522,90.1818,1.2766,1.2,57.1125,57.0,80.65
20160604003000,35.355,68.2196,15.0,15.0,35.7888,66.522,90.1818,1.2806,1.2,57.1125,57.0,80.65
20160604004500,35.355,68.2196,15.0,15.0,35.7888,66.522,90.1818,1.2846,1.2,57.1125,57.0,80.65
20160604010000,35.355,68.2196,15.0,15.0,35.9831,66.522,90.1818,1.1682,1.2,57.1125,57.0,79.725
20160604011500,35.355,68.2196,15.0,15.0,35.9831,66.522,90.1818,1.1481,1.2,57.1125,57.0,79.725
20160604013000,35.355,68.2196,15.0,15.0,35.9831,66.522,90.1818,1.1441,1.2,57.1125,57.0,79.725
20160604014500,35.355,68.2196,15.0,15.0,35.9121,66.522,90.1818,1.1281,1.2,57.1125,57.0,79.725
20160604020000,35.355,68.2196,15.0,15.0,35.9121,66.522,90.1818,1.1321,1.2,57.1125,57.0,79.725
20160604021500,35.355,68.2196,15.0,15.0,35.9121,66.522,90.1818,1.1321,1.2,57.1125,57.0,79.725
20160604023000,35.355,68.2196,15.0,15.0,35.7701,66.522,90.1818,1.124,1.2,57.1125,57.0,79.725
20160604024500,35.355,68.2196,15.0,15.0,35.7701,65.6065,90.1818,1.1281,1.2,57.1125,57.0,79.725
20160604030000,35.355,68.2196,15.0,15.0,35.963,65.6065,90.1818,1.12,1.2,57.1125,57.0,79.725
20160604031500,35.355,68.2196,15.0,15.0,36.1059,65.6065,90.1818,1.1281,1.2,57.1125,57.0,79.725
20160604033000,35.355,68.2196,15.0,15.0,36.3717,65.6065,90.1818,1.124,1.2,57.1125,57.0,79.725
20160604034500,35.355,68.2196,15.0,15.0,36.3717,65.6065,90.1818,1.124,1.2,57.1125,57.0,79.725
20160604040000,35.355,68.2196,15.0,15.0,36.1774,65.6065,90.1818,1.124,1.2,57.1125,57.0,79.725
20160604041500,35.355,68.2196,15.0,15.0,36.1774,66.4609,90.1818,1.12,1.2,57.1125,57.0,79.725
20160604043000,35.355,68.2196,15.0,15.0,36.1059,66.4609,90.1818,1.124,1.2,57.1125,57.0,79.725
20160604044500,35.355,68.2196,15.0,15.0,35.963,66.4609,90.1818,1.1281,1.2,57.1125,57.0,79.725
20160604050000,35.355,68.2196,15.0,15.0,35.82,66.4609,90.1818,1.1441,1.2,57.1125,57.0,79.725
20160604051500,35.355,68.2196,15.0,15.0,35.82,66.4609,90.1818,1.1762,1.2,57.1125,57.0,79.725
20160604053000,35.355,68.2196,15.0,15.0,35.82,65.5149,90.1818,1.1722,1.2,57.1125,57.0,79.725
20160604054500,35.355,68.2196,15.0,15.0,35.82,65.5149,90.1818,1.1722,1.2,57.1125,57.0,79.725
20160604060000,35.355,68.2196,15.0,15.0,36.0119,65.5149,90.1818,1.1762,1.2,57.1125,57.0,79.725
20160604061500,35.355,68.2196,15.0,15.0,36.1558,65.5149,90.1818,1.1762,1.2,57.1125,57.0,79.725
20160604063000,35.355,68.2196,15.0,15.0,36.1558,65.5149,90.1818,1.1762,1.2,57.1125,57.0,79.725
20160604064500,45.565,68.2196,15.0,15.0,36.1558,66.7356,90.1818,1.0678,1.2,57.1125,57.0,89.48
20160604070000,45.565,68.2196,15.0,15.0,36.2998,66.7356,90.1818,1.12,1.2,57.1125,57.0,89.48
20160604071500,45.565,68.2196,15.0,15.0,36.5157,66.7356,90.1818,1.1401,1.2,57.1125,57.0,89.48
20160604073000,45.565,68.2196,15.0,15.0,36.856,66.7356,90.1818,1.1481,1.2,57.1125,57.0,89.48
20160604074500,47.995,68.2196,15.0,15.0,37.1458,66.7356,90.1818,1.1441,1.2,57.1125,57.0,89.48
20160604080000,47.995,68.2196,15.0,15.0,37.5082,66.0337,90.1818,1.1401,1.2,57.1125,57.0,89.48
20160604081500,47.995,68.9577,15.0,15.0,37.6531,66.0337,90.1818,1.1361,1.2,57.1125,57.0,89.48
20160604083000,47.995,68.9577,15.0,15.0,38.1604,69.3906,90.1818,1.124,1.2,57.1125,57.0,89.48
20160604084500,47.995,68.9577,15.0,15.0,38.3054,65.4539,90.1818,1.12,1.2,57.1125,57.0,89.48
20160604090000,50.35,68.9577,15.0,15.0,39.0223,66.3694,90.1818,1.112,1.2,57.1125,57.0,90.425
20160604091500,51.0,68.9577,15.0,15.0,39.1026,66.3694,90.1818,1.1642,1.2,57.1125,57.0,90.425
20160604093000,45.83,68.9577,15.0,15.0,39.6099,67.0408,90.1818,1.1762,1.2,57.1125,57.0,90.425
20160604094500,53.38,70.6859,15.0,15.0,39.9722,67.0408,90.1818,1.1682,1.2,57.1125,57.0,90.425
20160604100000,47.515,70.6859,15.0,15.0,40.9143,67.0408,90.1818,1.1562,1.2,57.1125,57.0,90.425
20160604101500,47.515,71.784,15.0,15.0,41.1943,67.0408,90.1818,1.1722,1.2,57.1125,57.0,90.425
20160604103000,47.515,70.6859,15.0,15.0,41.7334,66.2778,90.1818,1.1642,1.2,57.1125,57.0,90.425
20160604104500,47.515,70.6859,15.0,15.0,41.685,66.2778,90.1818,1.1682,1.2,57.1125,57.0,90.425
20160604110000,44.025,68.6697,15.0,15.0,40.9733,66.2778,90.1818,1.1883,1.2,57.1125,57.0,90.425
20160604111500,44.025,68.6697,15.0,15.0,40.6992,66.2778,90.1818,1.1682,1.2,57.1125,57.0,90.425
20160604113000,35.615,68.6697,15.0,15.0,38.0491,67.2849,90.1818,1.2766,1.2,56.4464,57.0,79.09
20160604114500,33.52,67.9496,15.0,15.0,37.8106,67.2849,90.1818,1.2605,1.2,56.4464,57.0,79.09
20160604120000,33.52,67.9496,15.0,15.0,37.3454,68.4751,90.1818,1.2646,1.2,57.2205,57.0,79.09
20160604121500,36.13,67.9496,15.0,15.0,37.0684,68.4751,90.1818,1.2646,1.2,57.2205,57.0,79.09
20160604123000,33.485,67.9496,15.0,15.0,35.9562,68.4751,90.1818,1.2726,1.2,57.2205,57.0,79.09
20160604124500,41.065,67.9496,15.0,15.0,35.5244,68.4751,90.1818,1.12,1.2,57.2205,57.0,86.815
20160604130000,41.065,67.9496,15.0,15.0,35.0838,68.4751,90.1818,1.1281,1.2,57.2205,57.0,86.815
20160604131500,41.065,67.9496,15.0,15.0,34.8018,68.4751,90.1818,1.1361,1.2,57.2205,57.0,86.815
20160604133000,41.065,67.9496,15.0,15.0,35.1312,68.4751,89.2457,1.1401,1.2,57.2205,57.0,86.815
20160604134500,41.065,67.1215,15.0,15.0,35.1766,68.4751,89.2457,1.2084,1.2,57.2205,57.0,86.815
20160604140000,35.7,67.1215,15.0,15.0,34.0263,67.5901,89.2457,1.2927,1.2,57.2205,57.0,86.815
20160604141500,35.7,67.1215,15.0,15.0,33.8148,67.5901,89.2457,1.2605,1.2,57.2205,57.0,85.875
20160604143000,45.815,67.1215,15.0,15.0,33.5328,67.5901,90.6499,1.2726,1.2,57.2205,57.0,85.875
20160604144500,40.05,67.1215,15.0,15.0,33.8533,67.5901,90.6499,1.2726,1.2,56.5005,57.0,85.875
20160604150000,42.125,67.1215,15.0,15.0,34.2473,66.0032,91.748,1.2806,1.2,57.3105,57.0,85.875
20160604151500,46.39,67.1215,15.0,15.0,34.4283,65.0877,91.748,1.2846,1.2,57.3105,57.0,85.875
20160604153000,46.39,67.1215,15.0,15.0,35.1891,63.6228,92.7921,1.2886,1.2,57.3105,57.0,85.875
20160604154500,46.39,67.1215,15.0,15.0,34.8602,63.6228,92.7921,1.2846,1.2,57.3105,57.0,85.875
20160604160000,46.39,67.1215,15.0,15.0,34.8192,62.8599,92.7921,1.2726,1.2,57.3105,57.0,85.875
20160604161500,46.39,67.1215,15.0,15.0,34.8192,62.8599,92.7921,1.2766,1.2,57.3105,57.0,85.875
20160604163000,46.39,67.1215,15.0,15.0,34.8907,62.8599,92.7921,1.2726,1.2,57.3105,57.0,85.875
20160604164500,46.39,67.1215,15.0,15.0,34.8907,62.219,92.7921,1.2766,1.2,57.3105,57.0,85.875
20160604170000,46.39,67.1215,15.0,15.0,35.0337,62.219,92.7921,1.2766,1.2,57.3105,57.0,85.875
20160604171500,46.39,67.1215,15.0,15.0,35.0337,62.219,92.7921,1.2766,1.2,57.3105,57.0,85.875
20160604173000,46.39,67.1215,15.0,15.0,35.1766,62.219,92.7921,1.2726,1.2,57.3105,57.0,85.875
20160604174500,46.39,67.1215,15.0,15.0,35.1766,62.219,92.7921,1.2806,1.2,57.3105,57.0,85.875
20160604180000,46.39,67.1215,15.0,15.0,34.8907,60.8152,92.7921,1.2646,1.2,57.3105,57.0,85.875
20160604181500,46.39,67.1215,15.0,15.0,34.8907,60.8152,92.7921,1.2766,1.2,57.3105,57.0,85.875
20160604183000,46.39,67.1215,15.0,15.0,35.0761,60.8152,92.7921,1.2846,1.2,57.3105,57.0,85.875
20160604184500,46.39,67.1215,15.0,15.0,35.0761,60.8152,92.7921,1.2525,1.2,57.3105,57.0,85.875
20160604190000,46.39,67.1215,15.0,15.0,35.2201,61.6087,92.7921,1.2445,1.2,57.3105,57.0,85.875
20160604191500,48.56,67.1215,15.0,15.0,35.5515,61.6087,92.7921,1.2365,1.2,57.3105,57.0,85.875
20160604193000,48.56,67.1215,15.0,15.0,35.6964,60.8152,92.7921,1.1,1.2,57.3105,57.0,85.875
20160604194500,48.56,67.1215,15.0,15.0,35.6964,60.0523,94.0882,1.116,1.2,57.3105,57.0,85.875
20160604200000,40.255,67.1215,15.0,15.0,35.6964,60.0523,94.0882,1.1642,1.2,56.7345,57.0,85.875
20160604201500,37.68,67.1215,15.0,15.0,35.508,60.0523,94.0882,1.1802,1.2,56.7345,57.0,85.875
20160604203000,41.1,67.1215,15.0,15.0,35.508,58.0686,92.8281,1.112,1.2,56.7345,57.0,85.875
20160604204500,39.01,67.1215,15.0,15.0,35.508,58.0686,92.8281,1.108,1.2,56.7345,57.0,85.875
20160604210000,42.25,67.1215,15.0,15.0,35.8414,56.8174,92.8281,1.116,1.2,57.4725,57.0,87.575
20160604211500,42.25,67.1215,15.0,15.0,35.652,59.0147,92.8281,1.2003,1.2,57.4725,57.0,87.575
20160604213000,42.25,67.1215,15.0,15.0,35.652,59.7166,92.8281,1.2124,1.2,57.4725,57.0,87.575
20160604214500,31.91,67.1215,15.0,15.0,35.508,59.7166,92.8281,1.2244,1.2,57.4725,57.0,77.265
20160604220000,31.91,67.1215,15.0,15.0,35.5515,59.7166,93.8722,1.1963,1.2,57.4725,57.0,77.265
20160604221500,46.21,67.1215,15.0,15.0,35.5515,59.0757,93.8722,1.108,1.2,57.4725,57.0,77.265
20160604223000,39.765,67.1215,15.0,15.0,35.6964,59.0757,93.8722,1.112,1.2,56.8245,57.0,77.265
20160604224500,38.705,67.1215,15.0,15.0,35.3641,59.0757,93.8722,1.12,1.2,56.8245,57.0,77.265
20160604230000,38.705,67.1215,15.0,15.0,35.5515,56.6954,93.8722,1.1481,1.2,56.8245,57.0,77.265
20160604231500,38.705,67.1215,15.0,15.0,35.3641,56.6954,92.09,1.1682,1.2,56.8245,57.0,77.265
20160604233000,38.705,67.1215,15.0,15.0,35.4065,56.6954,92.09,1.1722,1.2,56.8245,57.0,77.265
20160604234500,38.705,67.1215,15.0,15.0,35.4065,57.6414,92.09,1.1722,1.2,56.8245,57.0,77.265
20160605000000,38.705,67.1215,15.0,15.0,35.4065,57.6414,92.09,1.1682,1.2,56.8245,57.0,77.265
20160605001500,38.705,67.8596,15.0,15.0,35.5515,59.0757,92.09,1.1361,1.2,56.8245,57.0,77.265
20160605003000,38.705,67.8596,15.0,15.0,35.5515,59.0757,92.09,1.116,1.2,56.8245,57.0,77.265
20160605004500,38.705,67.8596,15.0,15.0,35.6964,58.3738,92.09,1.116,1.2,56.8245,57.0,78.76
20160605010000,46.215,67.8596,15.0,15.0,35.6964,58.3738,92.09,1.12,1.2,56.8245,57.0,81.125
20160605011500,46.215,67.8596,15.0,15.0,35.6964,58.3738,92.09,1.1642,1.2,56.8245,57.0,81.125
