PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160605013000,46.215,67.8596,15.0,15.0,35.5515,58.3738,92.09,1.1,1.2,56.8245,57.0,82.21
20160605014500,46.215,67.8596,15.0,15.0,35.2201,59.1062,92.09,1.2284,1.2,56.8245,57.0,82.21
20160605020000,46.215,67.8596,15.0,15.0,35.0761,59.1062,93.0981,1.2485,1.2,56.8245,57.0,82.21
20160605021500,46.215,67.8596,15.0,15.0,35.2616,59.1062,93.0981,1.2365,1.2,56.8245,57.0,82.21
20160605023000,46.215,67.8596,15.0,15.0,34.8602,59.1062,93.0981,1.2324,1.2,56.8245,57.0,82.21
20160605024500,42.08,67.8596,15.0,15.0,34.8992,58.0076,93.0981,1.2927,1.2,56.8245,57.0,82.21
20160605030000,42.08,67.8596,15.0,15.0,34.7543,56.7564,93.0981,1.2927,1.2,56.8245,57.0,82.21
20160605031500,40.105,67.8596,15.0,15.0,34.7543,56.7564,93.0981,1.2806,1.2,56.8245,57.0,81.37
20160605033000,40.105,67.8596,15.0,15.0,35.0822,56.7564,93.0981,1.2927,1.2,56.8245,57.0,81.37
20160605034500,40.105,67.8596,15.0,15.0,35.2282,58.0686,93.0981,1.2927,1.2,56.8245,57.0,81.37
20160605040000,40.105,67.8596,15.0,15.0,35.447,58.7705,93.0981,1.2284,1.2,56.8245,57.0,80.285
20160605041500,40.105,67.8596,15.0,15.0,35.447,58.7705,93.0981,1.2525,1.2,56.8245,57.0,80.285
20160605043000,40.105,67.8596,15.0,15.0,35.593,58.7705,93.0981,1.2485,1.2,56.8245,57.0,80.285
20160605044500,40.105,67.8596,15.0,15.0,35.7389,59.5335,93.0981,1.2485,1.2,56.8245,57.0,80.285
20160605050000,40.105,67.8596,15.0,15.0,35.7389,57.7635,93.0981,1.2766,1.2,56.8245,57.0,80.285
20160605051500,38.565,67.8596,15.0,15.0,35.7389,56.6038,93.0981,1.2927,1.2,56.8245,57.0,78.955
20160605053000,38.565,67.8596,15.0,15.0,35.5515,56.6038,93.0981,1.2846,1.2,56.8245,57.0,78.955
20160605054500,38.565,67.8596,15.0,15.0,35.5515,56.6038,91.964,1.2846,1.2,56.8245,57.0,78.955
20160605060000,38.565,67.8596,15.0,15.0,35.4065,57.4888,91.964,1.2846,1.2,56.8245,57.0,78.955
20160605061500,38.565,67.8596,15.0,15.0,35.4065,57.4888,91.964,1.2846,1.2,56.8245,57.0,78.955
20160605063000,38.565,67.8596,15.0,15.0,35.4065,58.1297,91.964,1.2806,1.2,56.8245,57.0,78.955
20160605064500,38.565,67.8596,15.0,15.0,35.4065,58.1297,91.964,1.2686,1.2,56.8245,57.0,78.955
20160605070000,43.59,67.8596,15.0,15.0,35.7389,58.74,92.9541,1.2846,1.2,56.8245,57.0,78.955
20160605071500,49.75,69.2277,15.0,15.0,35.8848,58.74,93.9982,1.2726,1.2,56.8245,57.0,78.955
20160605073000,36.34,69.2277,15.0,15.0,36.2496,58.74,93.9982,1.2565,1.2,56.8245,57.0,78.955
20160605074500,42.735,69.2277,15.0,15.0,36.5415,57.4278,92.4501,1.2967,1.2,56.8245,57.0,78.0
20160605080000,45.935,69.2277,15.0,15.0,37.2486,56.6954,92.4501,1.0959,1.2,56.8245,57.0,84.14
20160605081500,45.935,69.9478,15.0,15.0,37.5424,56.6954,92.4501,1.12,1.2,56.8245,57.0,84.14
20160605083000,45.935,69.9478,15.0,15.0,37.8549,57.5498,92.4501,1.124,1.2,56.8245,57.0,84.14
20160605084500,45.935,70.6859,15.0,15.0,38.0737,57.5498,92.4501,1.116,1.2,56.8245,57.0,84.14
20160605090000,51.225,70.6859,15.0,15.0,38.5115,56.909,92.4501,1.112,1.2,57.5086,57.0,87.045
20160605091500,45.715,70.6859,15.0,15.0,38.6575,53.4605,93.4762,1.1441,1.2,56.8605,57.0,87.045
20160605093000,45.715,70.6859,15.0,15.0,39.3141,57.3667,92.234,1.1762,1.2,56.8605,57.0,87.045
20160605094500,45.715,70.6859,15.0,15.0,39.32,57.3667,92.234,1.1883,1.2,56.8605,57.0,87.045
20160605100000,44.03,69.4978,15.0,15.0,39.3228,54.7728,92.234,1.1802,1.2,56.8605,57.0,87.045
20160605101500,44.03,69.4978,15.0,15.0,39.3228,55.4136,93.2241,1.1682,1.2,56.8605,57.0,87.045
20160605103000,50.3,70.7759,15.0,15.0,38.5364,58.3433,93.2241,1.1481,1.2,56.8605,57.0,87.045
20160605104500,50.3,70.7759,15.0,15.0,38.6031,56.3291,93.2241,1.1682,1.2,56.8605,57.0,87.045
20160605110000,50.3,71.694,15.0,15.0,39.6099,56.3291,93.2241,1.1802,1.2,56.8605,57.0,87.045
20160605111500,50.3,71.694,15.0,15.0,39.7547,58.4959,93.2241,1.1642,1.2,56.8605,57.0,87.045
20160605113000,45.105,71.694,15.0,15.0,39.4617,58.4959,93.2241,1.1722,1.2,56.8605,57.0,87.045
20160605114500,45.105,71.694,15.0,15.0,40.1006,58.4959,93.2241,1.1722,1.2,56.8605,57.0,87.045
20160605120000,45.105,71.694,15.0,15.0,40.0048,58.4959,93.2241,1.1963,1.2,56.8605,57.0,87.045
20160605121500,45.105,72.5221,15.0,15.0,39.7794,58.4959,93.2241,1.2164,1.2,56.8605,57.0,87.045
20160605123000,49.535,72.5221,15.0,15.0,40.1965,59.3809,93.2241,1.2365,1.2,56.8605,57.0,87.045
20160605124500,45.905,72.5221,15.0,15.0,39.8301,59.3809,93.2241,1.2405,1.2,56.8605,57.0,87.045
20160605130000,45.905,72.5221,15.0,15.0,40.6532,60.2049,93.2241,1.2204,1.2,56.8605,57.0,87.045
20160605131500,45.905,72.5221,15.0,15.0,40.9149,60.2049,93.2241,1.2324,1.2,56.8605,57.0,87.045
20160605133000,45.905,73.4401,15.0,15.0,40.4639,60.2049,93.2241,1.2405,1.2,56.8605,57.0,87.045
20160605134500,45.905,73.4401,15.0,15.0,40.6,60.2049,93.2241,1.2164,1.2,56.8605,57.0,87.045
20160605140000,45.905,73.4401,15.0,15.0,40.3572,61.6392,92.27,1.2324,1.2,56.8605,57.0,87.045
20160605141500,45.905,73.4401,15.0,15.0,40.3368,61.6392,92.27,1.2405,1.2,56.8605,57.0,87.045
20160605143000,49.11,73.4401,15.0,15.0,40.8095,61.6392,92.27,1.2485,1.2,56.8605,57.0,87.045
20160605144500,49.11,73.4401,15.0,15.0,40.3672,60.8762,92.27,1.2284,1.2,56.8605,57.0,87.045
20160605150000,51.865,73.4401,15.0,15.0,40.2238,60.8762,92.27,1.2365,1.2,56.8605,57.0,87.045
20160605151500,51.865,73.4401,15.0,15.0,40.2713,60.2659,93.3501,1.2365,1.2,56.8605,57.0,87.045
20160605153000,51.865,73.4401,15.0,15.0,40.009,59.3809,93.3501,1.2405,1.2,56.8605,57.0,87.045
20160605154500,51.865,73.4401,15.0,15.0,40.3818,59.3809,93.3501,1.2525,1.2,56.8605,57.0,87.045
20160605160000,51.865,73.4401,15.0,15.0,40.6794,59.3809,93.3501,1.2525,1.2,56.8605,57.0,87.045
20160605161500,51.865,73.4401,15.0,15.0,40.5688,59.3809,93.3501,1.2846,1.2,56.8605,57.0,86.025
20160605163000,51.865,73.4401,15.0,15.0,40.8892,59.3809,92.27,1.2766,1.2,56.8605,57.0,86.025
20160605164500,47.775,72.5221,15.0,15.0,40.257,59.3809,92.27,1.2565,1.2,56.8605,57.0,86.025
20160605170000,44.695,71.694,15.0,15.0,40.7634,59.3809,92.27,1.2084,1.2,56.8605,57.0,86.025
20160605171500,43.64,71.694,15.0,15.0,39.9415,59.3809,93.4401,1.2244,1.2,56.8605,57.0,86.025
20160605173000,44.945,71.694,15.0,15.0,39.1566,59.3809,93.4401,1.2204,1.2,56.8605,57.0,86.025
20160605174500,45.595,72.7021,15.0,15.0,39.5241,59.3809,93.4401,1.2164,1.2,57.4725,57.0,86.025
20160605180000,48.46,72.7021,15.0,15.0,40.9733,59.3809,93.4401,1.1722,1.2,57.4725,57.0,86.025
20160605181500,48.46,72.7021,15.0,15.0,40.9733,58.3433,93.4401,1.1883,1.2,57.4725,57.0,86.025
20160605183000,49.11,73.5302,15.0,15.0,41.4685,58.3433,93.4401,1.1963,1.2,57.4725,57.0,86.025
20160605184500,49.11,73.5302,15.0,15.0,41.4444,58.3433,93.4401,1.1802,1.2,57.4725,57.0,86.025
20160605190000,49.11,73.5302,15.0,15.0,41.5795,58.3433,93.4401,1.1602,1.2,56.8965,57.0,86.025
20160605191500,49.11,73.5302,15.0,15.0,41.4444,59.3504,93.4401,1.1281,1.2,56.8965,57.0,86.025
20160605193000,49.11,72.6121,15.0,15.0,40.9562,59.3504,93.4401,1.1281,1.2,56.8965,57.0,86.025
20160605194500,49.11,72.6121,15.0,15.0,40.731,59.3504,93.4401,1.104,1.2,56.8965,57.0,86.025
20160605200000,49.11,72.6121,15.0,15.0,40.2598,59.3504,93.4401,1.112,1.2,56.8965,57.0,87.41
20160605201500,49.11,71.4239,15.0,15.0,39.8516,59.3504,93.4401,1.116,1.2,56.8965,57.0,87.41
20160605203000,49.11,71.4239,15.0,15.0,39.2601,58.7095,93.4401,1.112,1.2,56.8965,57.0,87.41
20160605204500,49.11,71.4239,15.0,15.0,39.0709,57.855,93.4401,1.0959,1.2,56.8965,57.0,87.41
20160605210000,49.11,71.4239,15.0,15.0,38.9453,57.855,92.396,1.1401,1.2,56.8965,57.0,87.41
20160605211500,49.11,71.4239,15.0,15.0,38.8847,57.855,92.396,1.1481,1.2,56.8965,57.0,87.41
20160605213000,49.11,71.4239,15.0,15.0,38.8847,59.0757,92.396,1.1441,1.2,56.8965,57.0,87.41
20160605214500,49.11,71.4239,15.0,15.0,39.1022,59.0757,92.396,1.112,1.2,56.8965,57.0,90.56
20160605220000,50.92,71.4239,15.0,15.0,39.1022,59.0757,92.396,1.112,1.2,56.8965,57.0,90.56
20160605221500,50.92,71.4239,15.0,15.0,39.1022,59.0757,92.396,1.104,1.2,56.8965,57.0,90.56
20160605223000,41.27,71.4239,15.0,15.0,38.7447,58.2823,92.396,1.2846,1.2,56.8965,57.0,83.405
20160605224500,41.27,70.5959,15.0,15.0,38.6747,58.2823,93.3861,1.2324,1.2,56.8965,57.0,83.405
20160605230000,41.27,70.5959,15.0,15.0,38.5347,58.2823,93.3861,1.2324,1.2,56.8965,57.0,83.405
20160605231500,40.07,70.5959,15.0,15.0,38.4677,59.0452,93.3861,1.2886,1.2,56.8965,57.0,83.405
20160605233000,40.07,70.5959,15.0,15.0,38.4677,58.2517,93.3861,1.2846,1.2,56.8965,57.0,83.405
20160605234500,40.07,70.5959,15.0,15.0,38.3267,57.6414,93.3861,1.2806,1.2,56.8965,57.0,82.39
20160606000000,40.07,70.5959,15.0,15.0,38.1152,57.6414,93.3861,1.2686,1.2,56.8965,57.0,82.39
20160606001500,43.615,70.5959,15.0,15.0,37.9742,57.6414,93.3861,1.2244,1.2,57.6346,57.0,82.39
20160606003000,39.865,70.5959,15.0,15.0,37.8289,58.4043,93.3861,1.2244,1.2,57.6346,57.0,82.39
20160606004500,39.865,70.5959,15.0,15.0,37.6869,58.4043,93.3861,1.2405,1.2,56.9865,57.0,82.39
20160606010000,39.865,70.5959,15.0,15.0,37.7501,58.4043,93.3861,1.2565,1.2,56.9865,57.0,82.39
20160606011500,39.865,70.5959,15.0,15.0,37.7501,58.4043,93.3861,1.2565,1.2,56.9865,57.0,82.39
20160606013000,39.865,69.8578,15.0,15.0,37.6071,57.0616,93.3861,1.2485,1.2,56.9865,57.0,82.39
20160606014500,39.865,69.8578,15.0,15.0,37.8113,57.0616,93.3861,1.2565,1.2,56.9865,57.0,82.39
20160606020000,39.865,69.8578,15.0,15.0,37.9553,57.6719,93.3861,1.2525,1.2,56.9865,57.0,82.39
20160606021500,39.865,69.8578,15.0,15.0,37.9553,57.6719,93.3861,1.2846,1.2,56.9865,57.0,82.39
20160606023000,39.865,69.8578,15.0,15.0,38.0992,57.6719,93.3861,1.2886,1.2,56.9865,57.0,82.39
20160606024500,39.865,69.8578,15.0,15.0,37.9553,58.5264,93.3861,1.2886,1.2,56.9865,57.0,80.965
20160606030000,37.895,69.8578,15.0,15.0,37.9553,58.5264,93.3861,1.1361,1.2,56.9865,57.0,80.965
20160606031500,37.895,69.8578,15.0,15.0,37.9553,58.5264,93.3861,1.104,1.2,56.9865,57.0,80.965
20160606033000,37.895,69.8578,15.0,15.0,37.8113,57.6414,93.3861,1.116,1.2,56.9865,57.0,80.965
20160606034500,37.895,69.8578,15.0,15.0,37.6673,57.6414,92.396,1.116,1.2,56.9865,57.0,80.965
20160606040000,37.895,69.8578,15.0,15.0,37.4514,56.7869,92.396,1.116,1.2,56.9865,57.0,80.965
20160606041500,37.895,69.8578,15.0,15.0,37.6531,57.7024,92.396,1.12,1.2,56.9865,57.0,80.965
20160606043000,37.895,69.8578,15.0,15.0,37.4514,57.7024,92.396,1.112,1.2,56.9865,57.0,82.055
20160606044500,41.36,69.8578,15.0,15.0,37.5082,58.2823,92.396,1.104,1.2,56.9865,57.0,82.055
20160606050000,41.36,69.8578,15.0,15.0,37.5082,58.2823,93.6562,1.1,1.2,56.9865,57.0,82.055
20160606051500,41.36,69.8578,15.0,15.0,37.5082,58.2823,93.6562,1.104,1.2,56.9865,57.0,82.055
20160606053000,41.36,69.8578,15.0,15.0,37.3633,58.2823,93.6562,1.112,1.2,56.9865,57.0,82.055
20160606054500,41.36,69.8578,15.0,15.0,37.3633,58.2823,93.6562,1.112,1.2,56.9865,57.0,82.055
20160606060000,41.36,69.0477,15.0,15.0,37.3633,57.3057,93.6562,1.108,1.2,56.9865,57.0,82.055
20160606061500,41.36,69.0477,15.0,15.0,37.3633,57.3057,92.27,1.112,1.2,56.9865,57.0,82.055
20160606063000,41.36,69.0477,15.0,15.0,37.2183,56.5428,92.27,1.1401,1.2,56.9865,57.0,82.055
20160606064500,40.445,69.0477,15.0,15.0,37.1458,57.2447,92.27,1.1441,1.2,56.9865,57.0,82.055
20160606070000,40.445,69.0477,15.0,15.0,37.1458,57.2447,92.27,1.1361,1.2,56.9865,57.0,82.055
20160606071500,40.445,69.0477,15.0,15.0,37.2183,58.0686,92.27,1.1762,1.2,56.9865,57.0,82.055
20160606073000,40.445,69.0477,15.0,15.0,37.3633,58.0686,92.27,1.1762,1.2,56.9865,57.0,82.055
20160606074500,49.385,70.1458,15.0,15.0,37.3633,58.0686,92.27,1.112,1.2,56.9865,57.0,91.035
20160606080000,51.745,70.1458,15.0,15.0,37.8705,58.0686,92.27,1.0919,1.2,56.9865,57.0,91.035
20160606081500,51.745,70.1458,15.0,15.0,38.5115,58.0686,92.27,1.104,1.2,56.9865,57.0,91.035
20160606083000,51.745,70.1458,15.0,15.0,39.1026,59.8386,92.27,1.112,1.2,56.9865,57.0,91.035
20160606084500,51.745,70.1458,15.0,15.0,39.1069,57.0616,92.27,1.112,1.2,56.9865,57.0,91.035
20160606090000,51.745,70.1458,15.0,15.0,39.1798,57.0616,92.27,1.1321,1.2,56.9865,57.0,91.035
20160606091500,51.745,70.1458,15.0,15.0,39.1798,57.794,92.27,1.124,1.2,56.9865,57.0,91.035
20160606093000,51.745,71.0639,15.0,15.0,40.1866,57.794,92.27,1.1281,1.2,56.9865,57.0,91.035
20160606094500,51.745,71.0639,15.0,15.0,40.2426,57.794,92.27,1.124,1.2,56.9865,57.0,91.035
20160606100000,51.745,71.0639,15.0,15.0,39.9348,58.5569,92.27,1.112,1.2,56.9865,57.0,91.035
20160606101500,51.745,71.874,15.0,15.0,39.9185,58.5569,92.27,1.104,1.2,56.9865,57.0,91.035
20160606103000,51.745,71.874,15.0,15.0,40.3133,57.2447,92.27,1.112,1.2,56.9865,57.0,92.495
20160606104500,53.83,71.874,15.0,15.0,39.891,57.2447,92.27,1.104,1.2,56.9865,57.0,95.335
20160606110000,53.83,71.0639,15.0,15.0,39.8594,57.2447,91.3339,1.112,1.2,56.9865,57.0,95.335
20160606111500,53.83,71.0639,15.0,15.0,39.9935,57.2447,91.3339,1.1321,1.2,56.9865,57.0,95.335
20160606113000,43.495,71.0639,15.0,15.0,40.0244,58.7705,91.3339,1.2806,1.2,56.9865,57.0,84.175
20160606114500,43.495,71.964,15.0,15.0,39.7872,58.7705,92.27,1.2284,1.2,56.9865,57.0,84.175
20160606120000,43.495,71.964,15.0,15.0,39.55,58.7705,92.27,1.2284,1.2,56.9865,57.0,84.175
20160606121500,43.495,71.964,15.0,15.0,39.55,59.7776,92.27,1.2365,1.2,56.9865,57.0,84.175
20160606123000,43.495,73.0801,15.0,15.0,40.1401,59.0452,92.27,1.2365,1.2,56.9865,57.0,84.175
20160606124500,44.945,73.0801,15.0,15.0,40.8614,59.0452,92.27,1.2365,1.2,56.9865,57.0,84.175
20160606130000,46.25,73.0801,15.0,15.0,40.761,62.5242,91.2079,1.2324,1.2,56.9865,57.0,84.175
20160606131500,49.765,73.0801,15.0,15.0,40.509,59.503,91.2079,1.2084,1.2,56.9865,57.0,84.175
20160606133000,49.765,73.0801,15.0,15.0,40.7619,58.3738,91.2079,1.2244,1.2,56.9865,57.0,84.175
20160606134500,45.46,73.0801,15.0,15.0,40.5059,59.3199,92.144,1.1923,1.2,56.9865,57.0,84.175
20160606140000,45.46,73.0801,15.0,15.0,40.5059,59.3199,92.144,1.1642,1.2,56.9865,57.0,84.175
20160606141500,44.55,73.0801,15.0,15.0,40.5059,60.1438,92.144,1.1642,1.2,56.9865,57.0,84.175
20160606143000,44.55,73.9982,15.0,15.0,41.7715,59.1673,92.144,1.1722,1.2,56.9865,57.0,84.175
20160606144500,44.55,73.9982,15.0,15.0,41.7715,58.2517,92.144,1.1602,1.2,56.9865,57.0,84.175
20160606150000,47.72,73.9982,15.0,15.0,40.8996,57.4888,92.144,1.1281,1.2,56.9865,57.0,84.175
20160606151500,50.29,73.9982,15.0,15.0,41.1441,57.4888,92.144,1.112,1.2,56.9865,57.0,84.175
20160606153000,50.29,73.9982,15.0,15.0,41.18,56.5122,92.144,1.12,1.2,56.9865,57.0,84.175
20160606154500,50.29,73.9982,15.0,15.0,40.5808,60.0828,92.144,1.116,1.2,56.9865,57.0,84.175
20160606160000,47.07,73.9982,15.0,15.0,41.3013,58.5569,92.144,1.112,1.2,56.9865,57.0,84.175
20160606161500,47.07,73.9982,15.0,15.0,41.0305,58.5569,92.144,1.12,1.2,56.9865,57.0,84.175
20160606163000,47.07,73.9982,15.0,15.0,40.9984,57.9466,92.144,1.12,1.2,56.9865,57.0,84.175
20160606164500,45.745,73.9982,15.0,15.0,41.1774,56.4512,92.144,1.2967,1.2,56.9865,57.0,83.04
20160606170000,44.33,75.0063,15.0,15.0,40.9032,56.4512,92.144,1.2886,1.2,56.9865,57.0,83.04
20160606171500,44.33,75.0063,15.0,15.0,40.9032,59.8997,92.144,1.2886,1.2,56.9865,57.0,83.04
20160606173000,44.33,75.0063,15.0,15.0,40.5875,58.5569,92.144,1.2927,1.2,56.9865,57.0,83.04
20160606174500,44.33,75.0063,15.0,15.0,40.7038,58.5569,92.144,1.2886,1.2,56.9865,57.0,83.04
20160606180000,43.415,75.0063,15.0,15.0,40.7038,57.0005,92.144,1.2806,1.2,56.9865,57.0,83.04
20160606181500,43.415,75.0063,15.0,15.0,40.7038,57.0005,92.144,1.2927,1.2,56.9865,57.0,83.04
20160606183000,43.415,75.0063,15.0,15.0,40.7038,58.3738,92.144,1.2886,1.2,56.9865,57.0,83.04
20160606184500,43.415,75.0063,15.0,15.0,40.5875,56.7564,92.144,1.2927,1.2,56.9865,57.0,81.975
20160606190000,43.415,75.0063,15.0,15.0,40.3113,56.085,93.0981,1.2927,1.2,56.9865,57.0,81.975
20160606191500,43.415,75.0063,15.0,15.0,40.5875,57.0921,93.0981,1.2927,1.2,56.9865,57.0,81.975
20160606193000,43.415,73.9982,15.0,15.0,40.1803,61.4866,91.928,1.1762,1.2,56.9865,57.0,81.975
20160606194500,43.415,73.9982,15.0,15.0,39.3058,61.4866,91.928,1.1722,1.2,56.9865,57.0,81.975
20160606200000,42.09,73.9982,15.0,15.0,39.0298,58.0686,91.928,1.1562,1.2,56.9865,57.0,81.975
20160606201500,40.77,72.8821,15.0,15.0,38.4333,57.4583,92.9541,1.1722,1.2,56.9865,57.0,81.975
20160606203000,40.77,72.8821,15.0,15.0,38.0875,60.2354,92.9541,1.1642,1.2,56.9865,57.0,81.975
20160606204500,40.77,72.8821,15.0,15.0,37.9604,58.3433,92.018,1.1642,1.2,56.9865,57.0,81.975
20160606210000,40.77,72.8821,15.0,15.0,38.0015,58.3433,92.018,1.1642,1.2,56.9865,57.0,81.975
20160606211500,40.77,72.8821,15.0,15.0,38.2195,58.3433,93.0441,1.1722,1.2,56.9865,57.0,81.975
20160606213000,40.77,71.4239,15.0,15.0,38.236,57.0921,93.0441,1.1722,1.2,56.9865,57.0,81.975
20160606214500,40.77,71.4239,15.0,15.0,38.3366,55.6578,93.0441,1.1722,1.2,56.9865,57.0,81.975
20160606220000,40.77,71.4239,15.0,15.0,38.2386,55.0169,93.0441,1.1682,1.2,56.9865,57.0,81.975
20160606221500,40.77,71.4239,15.0,15.0,37.9763,58.5569,93.0441,1.1642,1.2,56.9865,57.0,81.975
20160606223000,40.77,71.4239,15.0,15.0,38.2017,57.7329,93.0441,1.1682,1.2,56.9865,57.0,81.975
20160606224500,40.77,71.4239,15.0,15.0,38.3606,57.7329,93.0441,1.1722,1.2,56.9865,57.0,81.975
20160606230000,39.71,71.4239,15.0,15.0,38.3606,58.4959,93.0441,1.1722,1.2,56.9865,57.0,81.975
20160606231500,39.71,71.4239,15.0,15.0,38.4514,58.4959,93.0441,1.1682,1.2,56.9865,57.0,81.975
20160606233000,39.71,71.4239,15.0,15.0,38.1832,58.4959,92.054,1.1682,1.2,56.9865,57.0,81.975
20160606234500,39.71,70.6859,15.0,15.0,38.491,56.909,92.054,1.2967,1.2,56.9865,57.0,81.09
20160607000000,39.71,70.6859,15.0,15.0,38.491,57.5804,92.054,1.2806,1.2,56.9865,57.0,81.09
20160607001500,39.71,70.6859,15.0,15.0,38.6434,57.5804,92.054,1.2927,1.2,56.9865,57.0,81.09
20160607003000,37.835,70.6859,15.0,15.0,38.5063,58.3433,92.054,1.2766,1.2,56.9865,57.0,81.09
20160607004500,42.31,70.6859,15.0,15.0,38.3693,58.3433,93.0981,1.2766,1.2,56.9865,57.0,81.09
20160607010000,40.48,70.6859,15.0,15.0,38.3693,58.3433,93.0981,1.2686,1.2,56.9865,57.0,81.09
20160607011500,38.39,70.6859,15.0,15.0,38.5063,58.3433,93.0981,1.2806,1.2,56.9865,57.0,81.09
20160607013000,38.39,70.6859,15.0,15.0,38.0266,58.3433,93.0981,1.2726,1.2,56.9865,57.0,81.09
20160607014500,38.39,69.9478,15.0,15.0,38.1046,58.3433,92.054,1.2646,1.2,56.9865,57.0,81.09
20160607020000,38.39,69.9478,15.0,15.0,37.9026,58.3433,92.054,1.2646,1.2,56.9865,57.0,81.09
20160607021500,38.39,69.9478,15.0,15.0,37.9026,58.3433,92.054,1.2605,1.2,56.9865,57.0,81.09
20160607023000,38.39,69.9478,15.0,15.0,38.1147,58.3433,92.054,1.2686,1.2,56.9865,57.0,81.09
20160607024500,38.39,69.9478,15.0,15.0,38.1147,59.0452,92.054,1.2726,1.2,56.9865,57.0,81.09
20160607030000,38.39,69.9478,15.0,15.0,38.2547,59.0452,92.054,1.2686,1.2,56.9865,57.0,81.09
20160607031500,38.39,69.9478,15.0,15.0,38.2547,57.7329,92.054,1.2646,1.2,56.9865,57.0,81.09
20160607033000,38.39,69.9478,15.0,15.0,38.1147,59.3504,92.054,1.2686,1.2,56.9865,57.0,81.09
20160607034500,38.39,69.9478,15.0,15.0,38.1147,57.9771,92.054,1.2886,1.2,56.9865,57.0,81.09
20160607040000,38.39,69.9478,15.0,15.0,38.0446,57.9771,92.054,1.2927,1.2,56.9865,57.0,80.155
20160607041500,36.92,69.9478,15.0,15.0,38.0446,57.9771,92.054,1.2605,1.2,56.9865,57.0,80.155
20160607043000,36.92,69.9478,15.0,15.0,37.555,57.9771,92.054,1.2565,1.2,56.9865,57.0,80.155
20160607044500,36.92,69.9478,15.0,15.0,37.555,57.0005,92.054,1.2686,1.2,56.9865,57.0,80.155
20160607050000,36.92,69.9478,15.0,15.0,37.0693,57.0005,92.054,1.2686,1.2,56.9865,57.0,80.155
20160607051500,35.045,69.1377,15.0,15.0,36.6561,57.0005,92.054,1.2686,1.2,56.9865,57.0,80.155
20160607053000,39.05,69.1377,15.0,15.0,36.4499,59.7166,92.054,1.2565,1.2,56.9865,57.0,80.155
20160607054500,39.05,69.1377,15.0,15.0,36.3139,58.2823,92.054,1.3007,1.2,56.9865,57.0,79.345
20160607060000,33.74,69.1377,15.0,15.0,36.3139,58.2823,92.054,1.2886,1.2,56.3384,57.0,79.345
20160607061500,32.955,69.1377,15.0,15.0,35.9736,58.2823,92.054,1.2886,1.2,57.1485,57.0,79.345
20160607063000,32.955,69.1377,15.0,15.0,35.9736,56.97,92.054,1.2485,1.2,57.1485,57.0,78.34
20160607064500,32.955,69.1377,15.0,15.0,35.8385,56.97,92.054,1.2565,1.2,57.1485,57.0,78.34
20160607070000,35.345,69.1377,15.0,15.0,35.8376,59.4724,92.054,1.2445,1.2,57.1485,57.0,78.34
20160607071500,38.355,69.1377,15.0,15.0,35.9023,57.9771,92.054,1.2284,1.2,56.5005,57.0,78.34
20160607073000,43.045,69.1377,15.0,15.0,36.2411,59.3809,92.054,1.0036,1.2,57.4365,57.0,84.505
20160607074500,43.045,69.1377,15.0,15.0,36.1764,57.7329,92.054,1.108,1.2,57.4365,57.0,86.47
20160607080000,43.045,69.9478,15.0,15.0,35.9736,57.7329,92.054,1.1401,1.2,57.4365,57.0,86.47
20160607081500,43.045,69.9478,15.0,15.0,36.0376,57.7329,92.054,1.1762,1.2,56.8605,57.0,86.47
20160607083000,43.045,69.9478,15.0,15.0,36.0877,58.7095,90.7219,1.1883,1.2,56.8605,57.0,86.47
20160607084500,43.045,69.9478,15.0,15.0,36.206,58.7095,90.7219,1.2204,1.2,56.8605,57.0,86.47
20160607090000,43.045,70.6859,15.0,15.0,36.4922,58.7095,90.7219,1.2686,1.2,56.8605,57.0,86.47
20160607091500,43.045,70.6859,15.0,15.0,36.8516,58.7095,91.676,1.2405,1.2,56.8605,57.0,86.47
20160607093000,45.365,70.6859,15.0,15.0,37.0112,59.9912,91.676,1.3007,1.2,56.8605,57.0,86.47
20160607094500,45.365,70.6859,15.0,15.0,36.8745,60.6626,91.676,1.2927,1.2,56.8605,57.0,86.47
20160607100000,45.365,71.4239,15.0,15.0,36.9744,60.6626,91.676,1.2927,1.2,56.8605,57.0,86.47
20160607101500,44.595,71.4239,15.0,15.0,36.9871,60.6626,91.676,1.2927,1.2,56.8605,57.0,85.535
20160607103000,38.8,71.4239,15.0,15.0,37.121,61.334,91.676,1.2846,1.2,56.8605,57.0,85.535
20160607104500,38.8,72.162,15.0,15.0,37.7236,61.334,90.6499,1.2927,1.2,56.8605,57.0,85.535
20160607110000,38.8,72.162,15.0,15.0,37.2944,62.7378,90.6499,1.2927,1.2,56.8605,57.0,85.535
20160607111500,38.8,72.162,15.0,15.0,36.414,63.4092,90.6499,1.2846,1.2,56.8605,57.0,85.535
20160607113000,38.8,72.162,15.0,15.0,36.414,64.0806,90.6499,1.2324,1.2,56.8605,57.0,85.535
20160607114500,38.8,72.162,15.0,15.0,37.1757,58.9231,90.6499,1.2525,1.2,56.8605,57.0,85.535
20160607120000,38.8,72.162,15.0,15.0,37.0943,57.8855,90.6499,1.2806,1.2,56.8605,57.0,85.535
20160607121500,38.8,72.162,15.0,15.0,36.9226,57.8855,90.6499,1.2806,1.2,56.8605,57.0,84.595
20160607123000,38.8,72.162,15.0,15.0,37.4912,57.8855,90.6499,1.2886,1.2,56.8605,57.0,84.595
20160607124500,39.395,72.162,15.0,15.0,37.6843,59.8997,85.6994,1.2244,1.2,56.8605,57.0,84.595
20160607130000,39.395,72.162,15.0,15.0,37.1636,60.8762,90.0018,1.2084,1.2,56.8605,57.0,84.595
20160607131500,41.185,73.1701,15.0,15.0,37.4797,59.7776,90.0018,1.2003,1.2,56.8605,57.0,84.595
20160607133000,34.245,73.1701,15.0,15.0,38.0778,58.9231,90.0018,1.2927,1.2,56.8605,57.0,77.195
20160607134500,34.245,73.1701,15.0,15.0,37.981,58.9231,90.0018,1.2726,1.2,56.8605,57.0,77.195
20160607140000,34.245,74.0882,15.0,15.0,38.047,58.9231,90.0018,1.2324,1.2,56.8605,57.0,77.195
20160607141500,34.895,74.0882,15.0,15.0,38.2127,58.9231,90.0018,1.2043,1.2,56.8605,57.0,77.195
20160607143000,39.26,74.0882,15.0,15.0,38.3231,59.8386,90.0018,1.108,1.2,56.8605,57.0,77.195
20160607144500,41.005,74.0882,15.0,15.0,38.9281,59.8386,90.0018,1.112,1.2,56.8605,57.0,77.195
20160607150000,36.6,74.0882,15.0,15.0,38.7096,59.8386,90.0018,1.104,1.2,56.8605,57.0,77.195
20160607151500,36.6,75.0063,15.0,15.0,38.5449,59.8386,90.0018,1.104,1.2,56.8605,57.0,78.38
20160607153000,36.6,75.0063,15.0,15.0,38.4866,59.8386,87.3195,1.112,1.2,56.8605,57.0,78.38
20160607154500,36.6,75.0063,15.0,15.0,38.4866,59.8386,90.6859,1.112,1.2,56.8605,57.0,78.38
20160607160000,47.43,75.0063,15.0,15.0,37.6552,59.8386,90.6859,1.0919,1.2,56.8605,57.0,88.445
20160607161500,47.43,75.0063,15.0,15.0,37.378,57.0005,90.6859,1.1762,1.2,56.8605,57.0,88.445
20160607163000,47.43,75.0063,15.0,15.0,38.092,57.0005,90.6859,1.1843,1.2,56.8605,57.0,88.445
20160607164500,47.43,75.0063,15.0,15.0,38.0388,55.3831,90.6859,1.1963,1.2,56.8605,57.0,88.445
20160607170000,47.43,75.0063,15.0,15.0,38.3169,59.0757,90.6859,1.1883,1.2,56.8605,57.0,88.445
20160607171500,47.43,75.0063,15.0,15.0,38.3169,59.0757,90.6859,1.1843,1.2,56.8605,57.0,88.445
20160607173000,47.43,75.0063,15.0,15.0,37.7607,58.3433,90.6859,1.1802,1.2,56.8605,57.0,88.445
20160607174500,47.43,75.0063,15.0,15.0,37.8258,56.8479,90.6859,1.1762,1.2,56.8605,57.0,88.445
20160607180000,47.43,75.0063,15.0,15.0,37.5497,56.8479,90.6859,1.1481,1.2,56.8605,57.0,88.445
20160607181500,47.43,75.0063,15.0,15.0,37.8258,56.146,90.6859,1.1281,1.2,56.8605,57.0,88.445
20160607183000,47.43,73.8902,15.0,15.0,37.2859,56.146,90.6859,1.108,1.2,56.8605,57.0,88.445
20160607184500,47.43,73.8902,15.0,15.0,37.3387,54.8948,90.6859,1.116,1.2,56.8605,57.0,88.445
20160607190000,47.43,73.8902,15.0,15.0,37.6552,54.8948,90.6859,1.1321,1.2,56.8605,57.0,88.445
20160607191500,41.415,73.8902,15.0,15.0,37.3387,56.909,90.6859,1.0799,1.2,56.8605,57.0,89.5
20160607193000,45.745,72.8821,15.0,15.0,37.887,56.909,90.6859,1.108,1.2,56.8605,57.0,91.69
20160607194500,47.685,72.8821,15.0,15.0,38.1575,56.909,90.6859,1.112,1.2,56.8605,57.0,91.69
20160607200000,47.685,72.8821,15.0,15.0,37.862,56.1155,91.712,1.112,1.2,56.8605,57.0,91.69
20160607201500,47.685,72.072,15.0,15.0,37.8533,57.7635,91.712,1.3649,1.2,56.8605,57.0,84.48
20160607203000,40.06,72.072,15.0,15.0,37.2944,60.7237,90.6499,1.2485,1.2,56.8605,57.0,84.48
20160607204500,40.06,72.072,15.0,15.0,37.1209,59.9607,90.6499,1.2565,1.2,56.8605,57.0,84.48
20160607210000,40.06,72.072,15.0,15.0,37.0565,58.8926,90.6499,1.2646,1.2,56.8605,57.0,84.48
20160607211500,38.52,72.072,15.0,15.0,37.0482,58.8926,90.6499,1.2927,1.2,56.8605,57.0,83.34
20160607213000,38.52,71.3339,15.0,15.0,36.9871,59.7166,90.6499,1.2886,1.2,56.8605,57.0,83.34
20160607214500,38.52,71.3339,15.0,15.0,37.0819,59.7166,90.6499,1.2886,1.2,56.8605,57.0,81.805
20160607220000,38.52,71.3339,15.0,15.0,36.6471,58.8011,90.6499,1.1883,1.2,56.8605,57.0,81.805
20160607221500,35.2,71.3339,15.0,15.0,36.9756,58.8011,90.6499,1.2967,1.2,56.8605,57.0,80.235
20160607223000,35.2,71.3339,15.0,15.0,37.1079,58.8011,90.6499,1.2806,1.2,56.8605,57.0,80.235
20160607224500,35.2,70.5059,15.0,15.0,36.9797,58.8011,90.6499,1.2766,1.2,56.8605,57.0,80.235
20160607230000,35.2,70.5059,15.0,15.0,37.4514,58.8011,90.6499,1.2886,1.2,56.8605,57.0,80.235
20160607231500,35.2,70.5059,15.0,15.0,37.1002,58.8011,89.3357,1.2967,1.2,56.8605,57.0,80.235
20160607233000,35.2,70.5059,15.0,15.0,37.0584,58.8011,89.3357,1.2846,1.2,56.8605,57.0,80.235
20160607234500,33.76,69.6778,15.0,15.0,37.0126,59.5945,89.3357,1.2405,1.2,56.8605,57.0,79.33
20160608000000,40.25,69.6778,15.0,15.0,37.2291,58.9231,89.3357,1.2565,1.2,56.8605,57.0,79.33
20160608001500,35.2,69.6778,15.0,15.0,37.2291,58.9231,89.3357,1.2686,1.2,56.8605,57.0,79.33
20160608003000,35.2,68.9577,15.0,15.0,37.2445,58.9231,89.3357,1.2525,1.2,56.8605,57.0,79.33
20160608004500,34.43,68.9577,15.0,15.0,37.1104,58.9231,87.8236,1.2485,1.2,56.8605,57.0,79.33
20160608010000,34.43,68.9577,15.0,15.0,37.1894,59.8081,87.8236,1.2525,1.2,56.8605,57.0,79.33
20160608011500,34.43,68.9577,15.0,15.0,37.0543,59.8081,87.8236,1.2565,1.2,56.8605,57.0,79.33
20160608013000,34.43,68.9577,15.0,15.0,36.9867,59.8081,87.8236,1.2565,1.2,56.8605,57.0,79.33
20160608014500,34.43,68.9577,15.0,15.0,36.7752,59.1367,87.8236,1.2525,1.2,56.8605,57.0,79.33
20160608020000,33.52,68.9577,15.0,15.0,36.6411,59.1367,87.8236,1.2405,1.2,56.8605,57.0,79.33
20160608021500,33.52,68.9577,15.0,15.0,36.4305,59.8997,87.8236,1.2324,1.2,56.8605,57.0,79.33
20160608023000,39.34,68.9577,15.0,15.0,36.3729,59.8997,87.8236,1.2003,1.2,56.8605,57.0,79.33
20160608024500,33.185,68.9577,15.0,15.0,36.2388,59.1673,87.8236,1.2204,1.2,56.8605,57.0,79.33
20160608030000,38.955,68.9577,15.0,15.0,36.4464,59.1673,87.8236,1.1562,1.2,56.8605,57.0,79.33
20160608031500,39.875,68.1296,15.0,15.0,36.3789,60.0218,87.8236,1.12,1.2,56.8605,57.0,79.33
20160608033000,33.63,68.1296,15.0,15.0,36.2438,58.9842,87.8236,1.112,1.2,56.8605,57.0,79.33
20160608034500,36.96,68.1296,15.0,15.0,36.1087,60.0523,87.8236,1.108,1.2,57.5086,57.0,80.67
20160608040000,39.03,68.1296,15.0,15.0,35.9737,59.1673,87.8236,1.104,1.2,56.7885,57.0,80.67
20160608041500,39.03,68.1296,15.0,15.0,36.0394,59.1673,87.8236,1.1562,1.2,56.7885,57.0,80.67
20160608054500,39.715,67.7516,15.0,15.0,36.103,60.1133,88.1116,1.3007,1.2,56.5725,57.0,80.895
20160608060000,37.265,67.7516,15.0,15.0,35.9023,58.9842,88.1116,1.2846,1.2,56.5725,57.0,79.855
20160608061500,35.845,67.7516,15.0,15.0,35.7653,58.1297,88.1116,1.2806,1.2,57.3105,57.0,79.855
20160608063000,41.325,67.7516,15.0,15.0,35.965,59.0147,89.3357,1.2726,1.2,57.3105,57.0,79.855
20160608064500,46.195,67.7516,15.0,15.0,36.103,59.0147,89.3357,1.0518,1.2,57.3105,57.0,87.275
20160608070000,39.53,67.7516,15.0,15.0,35.9023,59.625,89.3357,1.2886,1.2,57.3105,57.0,82.84
20160608071500,48.905,67.7516,15.0,15.0,36.0394,59.625,87.9856,1.0959,1.2,57.3105,57.0,88.655
20160608073000,48.905,67.7516,15.0,15.0,36.1778,59.625,88.9037,1.124,1.2,57.3105,57.0,88.655
20160608074500,48.905,68.4897,15.0,15.0,36.2438,59.625,88.9037,1.1401,1.2,57.3105,57.0,88.655
20160608080000,48.905,68.4897,15.0,15.0,36.3729,59.625,89.8758,1.1843,1.2,57.3105,57.0,88.655
20160608081500,48.905,68.4897,15.0,15.0,36.7632,59.625,89.8758,1.2164,1.2,57.3105,57.0,88.655
20160608083000,48.905,68.4897,15.0,15.0,36.9465,59.625,89.8758,1.2686,1.2,57.3105,57.0,88.655
20160608084500,48.905,69.4978,15.0,15.0,37.5174,58.4959,89.8758,1.2766,1.2,57.3105,57.0,88.655
20160608090000,48.905,69.4978,15.0,15.0,37.751,58.4959,89.8758,1.2846,1.2,57.3105,57.0,88.655
20160608091500,48.905,70.2358,15.0,15.0,37.6847,59.8997,89.8758,1.2846,1.2,57.3105,57.0,88.655
20160608093000,48.905,70.2358,15.0,15.0,37.9222,59.8997,88.7057,1.2846,1.2,57.3105,57.0,88.655
20160608094500,50.575,70.2358,15.0,15.0,37.9604,60.8762,86.8155,1.2806,1.2,57.3105,57.0,88.655
20160608100000,50.575,70.2358,15.0,15.0,38.3301,60.8762,88.5257,1.2806,1.2,57.3105,57.0,88.655
20160608101500,50.575,71.3339,15.0,15.0,38.0268,60.8762,88.5257,1.2686,1.2,57.3105,57.0,88.655
20160608103000,50.575,71.3339,15.0,15.0,38.9433,60.8762,88.5257,1.2686,1.2,57.3105,57.0,88.655
20160608104500,50.575,71.3339,15.0,15.0,38.9702,60.8762,88.5257,1.2726,1.2,57.3105,57.0,88.655
20160608110000,50.575,71.3339,15.0,15.0,38.517,60.8762,88.5257,1.2846,1.2,57.3105,57.0,88.655
20160608111500,50.575,72.162,15.0,15.0,39.01,60.8762,88.5257,1.2846,1.2,57.3105,57.0,88.655
20160608113000,47.045,72.162,15.0,15.0,39.1331,60.8762,88.5257,1.2927,1.2,56.6085,57.0,88.655
20160608114500,45.625,72.162,15.0,15.0,39.1577,60.8762,88.5257,1.2927,1.2,56.6085,57.0,88.655
20160608120000,45.625,72.162,15.0,15.0,38.7053,60.8762,88.5257,1.2846,1.2,57.3105,57.0,88.655
20160608121500,44.71,72.162,15.0,15.0,39.3621,60.8762,88.5257,1.2806,1.2,56.6625,57.0,88.655
20160608123000,44.71,72.162,15.0,15.0,39.0952,60.8762,88.5257,1.2846,1.2,56.6625,57.0,88.655
20160608124500,44.71,72.162,15.0,15.0,39.1513,60.8762,88.5257,1.2927,1.2,56.6625,57.0,88.655
20160608130000,44.71,72.162,15.0,15.0,39.5379,60.2049,88.5257,1.2726,1.2,56.6625,57.0,88.655
20160608131500,44.71,72.9721,15.0,15.0,39.3657,59.564,88.5257,1.2565,1.2,57.3105,57.0,88.655
20160608133000,49.33,72.9721,15.0,15.0,38.9618,60.6016,88.5257,1.2485,1.2,57.3105,57.0,88.655
20160608134500,50.76,72.9721,15.0,15.0,39.6393,61.8528,88.5257,1.2405,1.2,57.3105,57.0,88.655
20160608140000,50.76,72.9721,15.0,15.0,39.3379,61.8528,88.5257,1.2324,1.2,57.3105,57.0,88.655
20160608141500,43.485,72.9721,15.0,15.0,39.1849,61.8528,88.5257,1.5415,1.2,57.3105,57.0,84.255
20160608143000,37.15,72.9721,15.0,15.0,39.2377,62.6157,88.5257,1.2405,1.2,57.3105,57.0,78.545
20160608144500,37.15,72.9721,15.0,15.0,39.1548,62.6157,88.5257,1.2124,1.2,57.3105,57.0,78.545
20160608150000,37.15,72.9721,15.0,15.0,38.789,61.9444,88.5257,1.2084,1.2,57.3105,57.0,78.545
20160608151500,37.15,73.7102,15.0,15.0,38.9739,61.9444,89.5518,1.1963,1.2,57.3105,57.0,78.545
20160608153000,43.21,73.7102,15.0,15.0,39.5296,60.7847,89.5518,1.2003,1.2,57.3105,57.0,78.545
20160608154500,43.21,73.7102,15.0,15.0,38.7573,60.7847,90.5238,1.1843,1.2,57.3105,57.0,78.545
20160608160000,43.21,74.5383,15.0,15.0,39.2593,59.6861,90.5238,1.1642,1.2,57.3105,57.0,78.545
20160608161500,43.21,74.5383,15.0,15.0,39.0679,59.6861,90.5238,1.1441,1.2,57.3105,57.0,78.545
20160608163000,43.21,74.5383,15.0,15.0,39.6251,58.7705,90.5238,1.112,1.2,57.3105,57.0,79.37
20160608164500,43.21,74.5383,15.0,15.0,39.4303,58.7705,90.5238,1.104,1.2,57.3105,57.0,79.37
20160608170000,43.21,74.5383,15.0,15.0,38.8233,57.916,90.5238,1.104,1.2,57.3105,57.0,79.37
20160608171500,43.21,74.5383,15.0,15.0,39.0503,57.916,90.5238,1.112,1.2,57.3105,57.0,79.37
20160608173000,44.455,74.5383,15.0,15.0,38.6538,57.0005,90.5238,1.112,1.2,56.6625,57.0,79.37
20160608174500,39.89,74.5383,15.0,15.0,39.2593,57.0005,90.5238,1.108,1.2,56.6625,57.0,80.41
20160608180000,39.89,74.5383,15.0,15.0,38.567,57.0005,90.5238,1.12,1.2,56.6625,57.0,80.41
20160608181500,39.89,74.5383,15.0,15.0,38.602,57.0005,90.5238,1.112,1.2,56.6625,57.0,80.41
20160608183000,39.89,74.5383,15.0,15.0,38.4992,56.3597,90.5238,1.112,1.2,56.6625,57.0,80.41
20160608184500,45.265,74.5383,15.0,15.0,39.4204,57.0921,90.5238,1.104,1.2,56.6625,57.0,80.41
20160608190000,45.265,73.5302,15.0,15.0,39.6483,57.0921,90.5238,1.112,1.2,56.6625,57.0,80.41
20160608191500,45.265,73.5302,15.0,15.0,39.8762,57.0921,90.5238,1.12,1.2,56.6625,57.0,80.41
20160608193000,47.66,73.5302,15.0,15.0,40.1803,57.0921,90.5238,1.108,1.2,56.6625,57.0,83.745
20160608194500,45.975,73.5302,15.0,15.0,40.3689,57.0921,90.5238,1.112,1.2,56.6625,57.0,83.745
20160608200000,42.685,73.5302,15.0,15.0,39.686,56.085,90.5238,1.116,1.2,56.6625,57.0,83.745
20160608201500,43.29,73.5302,15.0,15.0,39.6472,56.085,91.55,1.112,1.2,56.6625,57.0,83.745
20160608203000,43.29,72.072,15.0,15.0,38.9856,55.2305,91.55,1.108,1.2,56.6625,57.0,84.6
20160608204500,43.29,72.072,15.0,15.0,38.8211,55.2305,91.55,1.116,1.2,56.6625,57.0,84.6
20160608210000,43.29,72.072,15.0,15.0,39.3182,54.1929,89.5518,1.12,1.2,56.6625,57.0,84.6
20160608211500,43.29,72.072,15.0,15.0,38.5725,50.8055,89.5518,1.1642,1.2,56.6625,57.0,84.6
20160608213000,41.875,72.072,15.0,15.0,38.5725,50.1341,90.6499,1.1722,1.2,57.2745,57.0,84.6
20160608214500,41.875,72.072,15.0,15.0,38.4512,49.3711,90.6499,1.1802,1.2,57.2745,57.0,84.6
20160608220000,41.875,72.072,15.0,15.0,38.7615,49.3711,90.6499,1.1802,1.2,57.2745,57.0,84.6
20160608221500,45.43,72.072,15.0,15.0,38.515,48.5472,90.6499,1.1843,1.2,57.2745,57.0,84.6
20160608223000,45.43,72.072,15.0,15.0,38.3918,48.5472,90.6499,1.1843,1.2,57.2745,57.0,84.6
20160608224500,45.43,72.072,15.0,15.0,38.2069,52.2398,89.4978,1.1883,1.2,57.2745,57.0,84.6
20160608230000,45.43,70.9559,15.0,15.0,38.0758,52.2398,89.4978,1.1883,1.2,57.2745,57.0,84.6
20160608231500,45.43,70.9559,15.0,15.0,38.0287,50.8665,89.4978,1.1923,1.2,57.2745,57.0,84.6
20160608233000,45.43,70.9559,15.0,15.0,37.9016,49.6763,89.4978,1.1923,1.2,57.2745,57.0,84.6
20160608234500,45.43,70.9559,15.0,15.0,38.0052,48.7608,89.4978,1.1923,1.2,57.2745,57.0,84.6
20160609000000,45.43,70.9559,15.0,15.0,37.877,48.242,90.5238,1.1843,1.2,57.2745,57.0,84.6
20160609001500,45.43,70.9559,15.0,15.0,37.9131,48.242,90.5238,1.1883,1.2,57.2745,57.0,84.6
20160609003000,45.43,70.1458,15.0,15.0,37.6547,48.242,90.5238,1.1802,1.2,57.2745,57.0,84.6
20160609004500,45.43,70.1458,15.0,15.0,37.8811,51.0496,88.3996,1.1762,1.2,57.2745,57.0,84.6
20160609010000,45.43,70.1458,15.0,15.0,37.5557,51.9957,88.3996,1.1762,1.2,57.2745,57.0,84.6
20160609011500,45.43,70.1458,15.0,15.0,37.6485,50.6834,88.3996,1.1722,1.2,57.2745,57.0,84.6
20160609013000,45.43,70.1458,15.0,15.0,37.5174,50.6834,90.3978,1.1722,1.2,57.2745,57.0,84.6
20160609014500,45.43,69.4077,15.0,15.0,37.5411,49.9205,92.396,1.1682,1.2,57.2745,57.0,84.6
20160609020000,45.43,69.4077,15.0,15.0,37.2291,49.9205,92.396,1.1722,1.2,57.2745,57.0,84.6
20160609021500,45.43,69.4077,15.0,15.0,37.4456,48.8829,92.396,1.1682,1.2,56.6625,57.0,84.6
20160609023000,44.66,69.4077,15.0,15.0,37.5797,49.4017,92.396,1.2405,1.2,56.6625,57.0,84.6
20160609024500,44.66,69.4077,15.0,15.0,37.4456,49.4017,92.396,1.2766,1.2,56.6625,57.0,84.6
20160609030000,44.66,69.4077,15.0,15.0,37.3786,49.4017,92.396,1.2806,1.2,56.6625,57.0,84.6
20160609031500,44.66,69.4077,15.0,15.0,37.3244,48.5777,92.396,1.2927,1.2,56.6625,57.0,84.6
20160609033000,44.66,69.4077,15.0,15.0,37.5385,48.5777,92.396,1.2886,1.2,56.6625,57.0,84.6
20160609034500,44.66,68.4897,15.0,15.0,37.2664,48.5777,92.396,1.2886,1.2,56.6625,57.0,84.6
20160609040000,42.685,68.4897,15.0,15.0,36.9262,48.5777,91.4059,1.2927,1.2,56.6625,57.0,84.6
20160609041500,40.86,68.4897,15.0,15.0,36.9987,49.2186,91.4059,1.2886,1.2,56.6625,57.0,84.6
20160609043000,40.86,68.4897,15.0,15.0,36.8617,49.2186,91.4059,1.2927,1.2,56.6625,57.0,82.35
20160609044500,40.86,68.4897,15.0,15.0,37.0693,48.242,91.4059,1.2927,1.2,56.6625,57.0,82.35
20160609050000,40.86,68.4897,15.0,15.0,37.2074,48.242,91.4059,1.2886,1.2,56.6625,57.0,82.35
20160609051500,40.86,68.4897,15.0,15.0,37.555,48.242,91.4059,1.2927,1.2,56.6625,57.0,82.35
20160609053000,40.86,68.4897,15.0,15.0,37.8331,48.242,92.9541,1.2927,1.2,56.6625,57.0,82.35
20160609054500,40.86,68.4897,15.0,15.0,37.9026,51.9651,91.928,1.2927,1.2,56.6625,57.0,82.35
20160609060000,40.86,68.4897,15.0,15.0,37.9026,51.9651,91.928,1.2886,1.2,56.6625,57.0,82.35
20160609061500,40.86,68.4897,15.0,15.0,37.9026,51.2937,91.928,1.2886,1.2,56.6625,57.0,82.35
20160609063000,40.86,68.4897,15.0,15.0,37.9026,50.5308,91.928,1.2846,1.2,56.6625,57.0,82.35
20160609064500,40.86,68.4897,15.0,15.0,37.9026,49.6763,91.928,1.2806,1.2,56.6625,57.0,82.35
20160609070000,40.86,68.4897,15.0,15.0,37.6905,49.6763,92.9541,1.2766,1.2,56.6625,57.0,82.35
20160609071500,40.86,68.4897,15.0,15.0,37.6905,49.6763,92.9541,1.2525,1.2,57.2745,57.0,82.35
20160609073000,45.71,69.2277,15.0,15.0,37.8285,49.6763,92.9541,1.2485,1.2,57.2745,57.0,82.35
20160609074500,50.965,69.2277,15.0,15.0,37.8285,50.6529,92.9541,1.0719,1.2,57.2745,57.0,89.035
20160609080000,50.965,69.2277,15.0,15.0,37.9666,50.6529,92.9541,1.116,1.2,57.2745,57.0,89.035
20160609081500,50.965,69.2277,15.0,15.0,38.1046,51.9041,92.9541,1.12,1.2,57.2745,57.0,89.035
20160609083000,50.965,69.2277,15.0,15.0,38.3693,51.0191,92.9541,1.1401,1.2,57.2745,57.0,89.035
20160609084500,50.965,69.9478,15.0,15.0,38.7119,49.951,92.9541,1.1562,1.2,57.2745,57.0,89.035
20160609090000,50.965,70.7759,15.0,15.0,39.2393,50.6224,91.586,1.1,1.2,57.2745,57.0,90.195
20160609091500,52.305,71.604,15.0,15.0,39.0261,50.6224,91.586,1.1722,1.2,57.2745,57.0,90.195
20160609093000,54.245,71.604,15.0,15.0,39.5585,51.8125,91.586,1.2324,1.2,57.2745,57.0,90.195
20160609094500,49.895,71.604,15.0,15.0,39.9193,51.8125,91.586,1.2405,1.2,56.5725,57.0,90.195
20160609100000,48.98,71.604,15.0,15.0,39.4152,51.8125,91.586,1.2445,1.2,56.5725,57.0,90.195
20160609101500,48.98,71.604,15.0,15.0,39.6568,51.8125,91.586,1.2646,1.2,56.5725,57.0,90.195
20160609103000,48.065,71.604,15.0,15.0,39.9797,51.2022,91.586,1.2686,1.2,56.5725,57.0,90.195
20160609104500,48.065,71.604,15.0,15.0,39.992,51.2022,91.586,1.2846,1.2,56.5725,57.0,90.195
20160609110000,48.065,71.604,15.0,15.0,39.8153,51.2022,91.586,1.2846,1.2,56.5725,57.0,90.195
20160609111500,48.065,71.604,15.0,15.0,39.8172,51.2022,91.586,1.2927,1.2,56.5725,57.0,90.195
20160609113000,48.065,71.604,15.0,15.0,39.753,51.2022,91.586,1.2927,1.2,56.5725,57.0,90.195
20160609114500,48.065,72.7021,15.0,15.0,39.8772,51.2022,91.586,1.2846,1.2,57.3105,57.0,90.195
20160609120000,48.065,72.7021,15.0,15.0,40.4363,51.2022,91.586,1.2605,1.2,57.3105,57.0,88.385
20160609121500,48.065,72.7021,15.0,15.0,40.0885,50.2256,90.4698,1.2726,1.2,57.3105,57.0,88.385
20160609123000,48.065,72.7021,15.0,15.0,40.2098,49.2796,90.4698,1.2686,1.2,57.3105,57.0,88.385
20160609124500,48.065,72.7021,15.0,15.0,39.5071,49.2796,88.9937,1.2365,1.2,57.3105,57.0,88.385
20160609130000,48.065,72.7021,15.0,15.0,39.8276,50.3172,88.9937,1.2605,1.2,56.6625,57.0,88.385
20160609131500,45.635,72.7021,15.0,15.0,39.9479,50.3172,88.9937,1.2686,1.2,57.3465,57.0,88.385
20160609133000,52.63,72.7021,15.0,15.0,39.6608,51.2022,91.0279,1.2726,1.2,57.3465,57.0,88.385
20160609134500,52.63,72.7021,15.0,15.0,40.1036,51.2022,91.0279,1.2726,1.2,57.3465,57.0,88.385
20160609140000,52.63,72.7021,15.0,15.0,39.773,51.2022,91.0279,1.2766,1.2,56.7345,57.0,88.385
20160609141500,52.63,72.7021,15.0,15.0,40.3356,51.2022,91.0279,1.2886,1.2,56.7345,57.0,88.385
20160609143000,53.28,73.6202,15.0,15.0,40.4711,51.2022,91.0279,1.2806,1.2,56.7345,57.0,88.385
20160609144500,53.28,73.6202,15.0,15.0,40.2692,51.2022,92.054,1.2686,1.2,56.7345,57.0,88.385
20160609150000,53.28,73.6202,15.0,15.0,40.2639,51.2022,92.054,1.2766,1.2,57.4725,57.0,88.385
20160609151500,53.28,73.6202,15.0,15.0,40.8304,51.2022,92.054,1.2766,1.2,57.4725,57.0,88.385
20160609153000,53.28,73.6202,15.0,15.0,40.8304,50.1951,92.054,1.2686,1.2,57.4725,57.0,88.385
20160609154500,53.28,73.6202,15.0,15.0,40.5498,49.5543,92.054,1.2686,1.2,56.7885,57.0,88.385
20160609160000,53.28,73.6202,15.0,15.0,40.098,49.5543,92.054,1.2766,1.2,56.7885,57.0,88.385
20160609161500,53.28,72.7021,15.0,15.0,40.8929,50.6529,92.054,1.2726,1.2,56.7885,57.0,88.385
20160609163000,47.125,72.7021,15.0,15.0,40.5994,50.6529,92.054,1.2445,1.2,56.7885,57.0,88.385
20160609164500,47.125,72.7021,15.0,15.0,39.9309,51.2632,92.054,1.2485,1.2,56.7885,57.0,88.385
20160609170000,47.125,72.7021,15.0,15.0,40.6074,51.2632,92.054,1.2485,1.2,56.7885,57.0,88.385
20160609171500,47.125,72.7021,15.0,15.0,41.3886,51.2632,92.054,1.2405,1.2,56.7885,57.0,88.385
20160609173000,47.125,72.7021,15.0,15.0,40.3422,51.2632,92.054,1.2244,1.2,56.7885,57.0,88.385
20160609174500,47.125,72.7021,15.0,15.0,40.2229,51.2632,92.054,1.2084,1.2,56.7885,57.0,88.385
20160609180000,50.855,72.7021,15.0,15.0,40.2098,51.2632,92.054,1.2084,1.2,57.5446,57.0,88.385
20160609181500,53.12,72.7021,15.0,15.0,40.3494,51.2632,92.054,1.2003,1.2,57.5446,57.0,88.385
20160609183000,53.12,72.7021,15.0,15.0,40.5939,50.2867,92.054,1.1883,1.2,57.5446,57.0,88.385
20160609184500,53.12,72.7021,15.0,15.0,41.2572,50.2867,92.054,1.1883,1.2,57.5446,57.0,88.385
20160609190000,53.12,72.7021,15.0,15.0,40.809,50.2867,90.9019,1.1521,1.2,56.7345,57.0,88.385
20160609191500,53.12,72.7021,15.0,15.0,40.809,51.0191,90.9019,1.1562,1.2,56.7345,57.0,88.385
20160609193000,44.715,70.2358,15.0,15.0,40.5685,51.0191,90.9019,1.1843,1.2,56.7345,57.0,88.385
20160609194500,44.715,70.2358,15.0,15.0,38.5645,51.0191,90.9019,1.2365,1.2,56.7345,57.0,88.385
20160609200000,43.51,70.2358,15.0,15.0,37.7839,51.0191,90.9019,1.2445,1.2,56.7345,57.0,88.385
20160609201500,43.51,70.2358,15.0,15.0,36.9443,51.0191,92.054,1.2525,1.2,56.7345,57.0,88.385
20160609203000,43.51,70.2358,15.0,15.0,37.2769,51.0191,92.054,1.2525,1.2,56.7345,57.0,88.385
20160609204500,43.51,70.2358,15.0,15.0,37.2769,51.0191,92.054,1.2405,1.2,56.7345,57.0,88.385
20160609210000,43.51,70.2358,15.0,15.0,36.7632,51.782,92.054,1.2766,1.2,56.7345,57.0,88.385
20160609211500,43.51,69.1377,15.0,15.0,36.4305,50.3477,92.054,1.2766,1.2,56.7345,57.0,88.385
20160609213000,43.51,69.1377,15.0,15.0,36.7901,49.8289,90.9019,1.2405,1.2,56.7345,57.0,88.385
20160609214500,43.51,69.1377,15.0,15.0,37.0622,51.9346,90.9019,1.2485,1.2,56.7345,57.0,88.385
20160609220000,43.51,69.1377,15.0,15.0,36.2438,50.5613,90.9019,1.2405,1.2,57.3105,57.0,88.385
20160609221500,43.51,69.1377,15.0,15.0,36.519,49.4017,92.18,1.2324,1.2,57.3105,57.0,88.385
20160609223000,36.78,69.1377,15.0,15.0,36.7242,48.3946,92.18,1.2846,1.2,56.6085,57.0,77.915
20160609224500,35.24,69.1377,15.0,15.0,36.6561,48.3946,92.18,1.2244,1.2,56.6085,57.0,77.915
20160609230000,36.79,69.1377,15.0,15.0,36.6561,48.3946,92.18,1.2204,1.2,56.6085,57.0,77.915
20160609231500,36.79,69.1377,15.0,15.0,36.6561,48.3946,92.18,1.2084,1.2,56.6085,57.0,77.915
20160609233000,36.79,69.1377,15.0,15.0,36.4481,48.3946,92.18,1.2003,1.2,56.6085,57.0,77.915
20160609234500,36.79,69.1377,15.0,15.0,36.4481,48.3946,92.18,1.2003,1.2,56.6085,57.0,77.915
20160610000000,36.79,69.1377,15.0,15.0,36.6513,48.3946,92.18,1.1843,1.2,56.6085,57.0,77.915
20160610001500,36.79,69.1377,15.0,15.0,36.7904,48.3946,92.18,1.1802,1.2,56.6085,57.0,77.915
20160610003000,36.79,68.3996,15.0,15.0,36.7904,51.9651,92.18,1.1802,1.2,57.2205,57.0,77.915
20160610004500,36.79,68.3996,15.0,15.0,36.7904,51.9651,92.18,1.1762,1.2,57.2205,57.0,77.915
20160610010000,36.79,68.3996,15.0,15.0,36.7904,50.4393,92.18,1.1802,1.2,57.2205,57.0,77.915
20160610011500,36.79,68.3996,15.0,15.0,36.7904,49.6763,92.18,1.1722,1.2,57.2205,57.0,77.915
20160610013000,36.79,68.3996,15.0,15.0,36.7904,49.6763,92.18,1.1682,1.2,57.2205,57.0,77.915
20160610014500,39.945,68.3996,15.0,15.0,36.7904,49.6763,92.18,1.1642,1.2,57.2205,57.0,77.915
20160610020000,40.745,68.3996,15.0,15.0,36.9946,48.6082,92.18,1.1521,1.2,57.2205,57.0,77.915
20160610021500,40.745,68.3996,15.0,15.0,36.9946,48.6082,92.18,1.1441,1.2,57.2205,57.0,77.915
20160610023000,36.125,68.3996,15.0,15.0,36.9946,48.0589,92.18,1.1281,1.2,56.4464,57.0,77.915
20160610024500,36.125,68.3996,15.0,15.0,36.9946,48.0589,92.18,1.1321,1.2,56.4464,57.0,77.915
20160610030000,36.125,68.3996,15.0,15.0,36.8545,48.6387,92.18,1.1321,1.2,57.2745,57.0,77.915
20160610031500,36.125,68.3996,15.0,15.0,36.8545,48.6387,93.3141,1.124,1.2,57.2745,57.0,77.915
20160610033000,36.96,68.3996,15.0,15.0,36.8545,48.6387,93.3141,1.112,1.2,57.2745,57.0,77.915
20160610034500,36.96,68.3996,15.0,15.0,37.0577,51.3243,93.3141,1.112,1.2,57.2745,57.0,77.915
20160610040000,36.96,68.3996,15.0,15.0,37.0577,52.4839,91.892,1.112,1.2,57.2745,57.0,77.915
20160610041500,37.755,68.3996,15.0,15.0,37.0577,52.4839,91.892,1.108,1.2,57.2745,57.0,77.915
20160610043000,37.755,68.3996,15.0,15.0,37.0577,50.7749,91.892,1.104,1.2,57.2745,57.0,77.915
20160610044500,38.55,68.3996,15.0,15.0,37.0577,50.7749,92.9181,1.104,1.2,57.2745,57.0,77.915
20160610050000,38.55,68.3996,15.0,15.0,37.0577,49.6153,92.9181,1.112,1.2,57.2745,57.0,77.915
20160610051500,38.55,67.3915,15.0,15.0,36.9872,48.9134,92.9181,1.104,1.2,57.2745,57.0,77.915
20160610053000,38.55,67.3915,15.0,15.0,36.8462,48.9134,92.9181,1.112,1.2,57.2745,57.0,77.915
20160610054500,38.55,67.3915,15.0,15.0,36.8462,48.9134,92.9181,1.116,1.2,57.2745,57.0,77.915
20160610060000,38.55,67.3915,15.0,15.0,37.048,48.9134,92.9181,1.112,1.2,57.2745,57.0,77.915
20160610061500,38.55,67.3915,15.0,15.0,37.048,47.7537,92.9181,1.116,1.2,57.2745,57.0,77.915
20160610063000,38.55,67.3915,15.0,15.0,37.048,47.7537,92.9181,1.12,1.2,57.2745,57.0,77.915
20160610064500,43.36,68.1296,15.0,15.0,37.048,48.5777,92.9181,1.116,1.2,57.2745,57.0,77.915
20160610070000,53.5,68.1296,15.0,15.0,37.4641,47.9368,92.9181,1.1481,1.2,57.2745,57.0,90.535
20160610071500,51.89,68.1296,15.0,15.0,37.8931,46.8687,92.9181,1.1562,1.2,57.2745,57.0,90.535
20160610073000,51.89,68.1296,15.0,15.0,38.3151,49.6458,92.9181,1.1762,1.2,57.2745,57.0,90.535
20160610074500,51.89,68.1296,15.0,15.0,38.6031,50.5918,92.9181,1.12,1.2,57.2745,57.0,90.535
20160610080000,51.89,68.1296,15.0,15.0,38.963,49.8594,92.9181,1.104,1.2,57.2745,57.0,91.7
20160610081500,51.89,69.1377,15.0,15.0,39.2509,49.2186,92.9181,1.108,1.2,57.2745,57.0,91.7
20160610083000,55.26,69.1377,15.0,15.0,39.7547,48.3946,92.9181,1.104,1.2,57.2745,57.0,92.64
20160610084500,55.26,69.8578,15.0,15.0,40.1866,47.6011,92.9181,1.1,1.2,57.2745,57.0,92.64
20160610090000,55.26,69.8578,15.0,15.0,41.0503,48.181,92.9181,1.104,1.2,57.2745,57.0,92.64
20160610091500,55.26,69.8578,15.0,15.0,41.2529,48.181,92.9181,1.108,1.2,57.2745,57.0,92.64
20160610093000,55.26,70.5959,15.0,15.0,41.4287,50.4698,92.9181,1.108,1.2,57.2745,57.0,92.64
20160610094500,57.09,70.5959,15.0,15.0,41.6402,50.4698,92.9181,1.104,1.2,57.2745,57.0,92.64
20160610100000,57.09,70.5959,15.0,15.0,41.4176,50.4698,92.9181,1.108,1.2,57.2745,57.0,92.64
20160610101500,51.775,70.5959,15.0,15.0,41.5556,48.303,92.9181,1.124,1.2,57.2745,57.0,92.64
20160610103000,50.57,69.5878,15.0,15.0,41.4845,55.0779,90.9379,1.124,1.2,57.2745,57.0,92.64
20160610104500,50.57,69.5878,15.0,15.0,41.4845,57.2447,90.9379,1.1361,1.2,57.2745,57.0,92.64
20160610110000,50.57,69.5878,15.0,15.0,40.1575,58.9231,89.9658,1.1401,1.2,57.2745,57.0,92.64
20160610111500,50.57,69.5878,15.0,15.0,40.6339,58.9231,89.9658,1.1481,1.2,57.2745,57.0,92.64
20160610113000,50.57,69.5878,15.0,15.0,39.9193,60.2354,89.9658,1.1441,1.2,57.2745,57.0,92.64
