PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160610114500,50.57,70.5059,15.0,15.0,40.2241,58.6485,89.9658,1.2927,1.2,57.2745,57.0,92.64
20160610120000,50.57,70.5059,15.0,15.0,40.731,59.6861,89.9658,1.2886,1.2,57.2745,57.0,92.64
20160610121500,55.1,71.3339,15.0,15.0,40.7565,54.5591,89.9658,1.2846,1.2,57.2745,57.0,92.64
20160610123000,57.345,71.3339,15.0,15.0,41.2003,55.1084,89.9658,1.2927,1.2,57.2745,57.0,92.64
20160610124500,42.22,72.7921,15.0,15.0,40.9763,55.1084,89.9658,1.2124,1.2,57.2745,57.0,79.62
20160610130000,47.405,70.9559,15.0,15.0,41.9012,55.9019,89.9658,1.1762,1.2,57.2745,57.0,79.62
20160610131500,47.405,72.8821,15.0,15.0,42.1072,55.9019,89.9658,1.124,1.2,57.2745,57.0,79.62
20160610133000,43.535,72.8821,15.0,15.0,42.111,56.6954,88.9937,1.1481,1.2,57.2745,57.0,81.965
20160610134500,50.385,72.8821,15.0,15.0,41.7235,56.6954,88.9937,1.1923,1.2,56.6625,57.0,81.965
20160610140000,49.36,73.6202,15.0,15.0,42.3047,57.5498,88.9937,1.2003,1.2,56.6625,57.0,81.965
20160610141500,49.36,73.6202,15.0,15.0,41.6955,57.5498,88.9937,1.1,1.2,56.6625,57.0,81.965
20160610143000,45.53,73.6202,15.0,15.0,41.6787,57.5498,88.9937,1.2164,1.2,56.6625,57.0,81.965
20160610144500,45.53,72.8821,15.0,15.0,42.1135,58.3738,88.9937,1.2324,1.2,57.3825,57.0,81.965
20160610150000,45.53,72.8821,15.0,15.0,40.5736,58.3738,88.9937,1.2324,1.2,57.3825,57.0,81.965
20160610151500,48.32,73.6202,15.0,15.0,40.8568,59.0757,87.8956,1.2324,1.2,57.3825,57.0,81.965
20160610153000,48.32,72.8821,15.0,15.0,40.7162,59.0757,87.8956,1.2324,1.2,57.3825,57.0,81.965
20160610154500,50.89,73.6202,15.0,15.0,40.6937,61.7918,87.8956,1.2324,1.2,57.3825,57.0,81.965
20160610160000,50.89,73.6202,15.0,15.0,40.5094,59.0452,87.8956,1.2324,1.2,56.7885,57.0,81.965
20160610161500,50.05,73.6202,15.0,15.0,40.191,64.4773,87.8956,1.2284,1.2,57.6346,57.0,81.965
20160610163000,50.05,73.6202,15.0,15.0,40.9397,63.5923,87.8956,1.2284,1.2,56.6625,57.0,81.965
20160610164500,48.195,73.6202,15.0,15.0,41.2714,63.5923,87.8956,1.2244,1.2,56.6625,57.0,81.965
20160610170000,48.195,73.6202,15.0,15.0,40.98,64.9656,86.8155,1.2164,1.2,56.6625,57.0,81.965
20160610171500,48.195,73.6202,15.0,15.0,41.8029,64.9656,86.8155,1.2164,1.2,56.6625,57.0,81.965
20160610173000,45.31,73.6202,15.0,15.0,41.3914,64.9656,86.8155,1.2124,1.2,56.6625,57.0,81.965
20160610174500,45.31,73.6202,15.0,15.0,41.5718,64.9656,86.8155,1.2164,1.2,56.6625,57.0,81.965
20160610180000,45.31,73.6202,15.0,15.0,42.1132,63.989,86.8155,1.2164,1.2,57.2745,57.0,81.965
20160610181500,45.31,73.6202,15.0,15.0,40.5997,63.989,86.8155,1.2164,1.2,57.2745,57.0,81.965
20160610183000,45.31,73.6202,15.0,15.0,41.157,60.51,86.8155,1.2003,1.2,57.2745,57.0,81.965
20160610184500,45.31,73.6202,15.0,15.0,40.981,60.51,86.8155,1.2084,1.2,57.2745,57.0,81.965
20160610190000,45.31,73.6202,15.0,15.0,41.2711,64.9961,86.8155,1.2244,1.2,57.2745,57.0,81.965
20160610191500,45.31,73.6202,15.0,15.0,41.3914,64.1111,86.8155,1.2084,1.2,57.2745,57.0,81.965
20160610193000,45.31,73.6202,15.0,15.0,41.1774,64.1111,86.8155,1.1883,1.2,57.2745,57.0,81.965
20160610194500,45.31,72.7021,15.0,15.0,40.9102,65.0877,86.8155,1.1682,1.2,57.2745,57.0,81.965
20160610200000,53.14,72.7021,15.0,15.0,40.5486,65.759,86.8155,1.116,1.2,57.2745,57.0,89.075
20160610201500,52.37,72.7021,15.0,15.0,40.3121,64.5383,86.8155,1.104,1.2,56.4464,57.0,89.075
20160610203000,48.81,71.964,15.0,15.0,40.257,65.5759,86.8155,1.112,1.2,56.4464,57.0,89.075
20160610204500,48.04,71.964,15.0,15.0,40.191,65.5759,86.8155,1.1401,1.2,56.4464,57.0,89.075
20160610210000,48.04,71.964,15.0,15.0,39.8638,67.1323,86.8155,1.12,1.2,57.1125,57.0,89.075
20160610211500,48.04,71.964,15.0,15.0,39.6568,67.1323,86.8155,1.12,1.2,57.1125,57.0,89.075
20160610213000,48.04,70.9559,15.0,15.0,39.8778,67.1323,86.8155,1.104,1.2,57.1125,57.0,89.075
20160610214500,48.04,70.9559,15.0,15.0,39.9854,67.1323,86.8155,1.104,1.2,57.1125,57.0,89.075
20160610220000,48.04,70.9559,15.0,15.0,39.3908,67.1323,86.8155,1.104,1.2,57.1125,57.0,89.075
20160610221500,48.04,70.9559,15.0,15.0,39.4254,67.1323,86.8155,1.112,1.2,57.1125,57.0,89.075
20160610223000,48.04,70.9559,15.0,15.0,39.39,67.1323,86.8155,1.1361,1.2,57.1125,57.0,90.49
20160610224500,48.04,70.2358,15.0,15.0,39.6208,66.4609,86.8155,1.1481,1.2,57.1125,57.0,90.49
20160610230000,48.04,70.2358,15.0,15.0,39.6208,65.3318,86.8155,1.1521,1.2,57.1125,57.0,90.49
20160610231500,48.04,70.2358,15.0,15.0,39.7156,65.3318,86.8155,1.1762,1.2,57.1125,57.0,90.49
20160610233000,48.04,70.2358,15.0,15.0,39.6475,66.0032,86.8155,1.1963,1.2,57.1125,57.0,90.49
20160610234500,48.04,70.2358,15.0,15.0,39.5115,66.0032,86.8155,1.1802,1.2,57.1125,57.0,90.49
20160611000000,46.98,70.2358,15.0,15.0,39.4657,66.0032,86.8155,1.1762,1.2,57.1125,57.0,90.49
20160611001500,46.98,70.2358,15.0,15.0,39.554,65.3318,86.8155,1.1883,1.2,57.1125,57.0,90.49
20160611003000,46.98,69.4978,15.0,15.0,39.3287,65.3318,86.8155,1.2084,1.2,57.1125,57.0,90.49
20160611004500,46.98,69.4978,15.0,15.0,39.3287,65.3318,86.8155,1.1883,1.2,57.1125,57.0,90.49
20160611010000,45.565,69.4978,15.0,15.0,39.3287,65.3318,86.8155,1.2164,1.2,57.1125,57.0,90.49
20160611011500,45.565,69.4978,15.0,15.0,39.2601,65.3318,86.8155,1.2204,1.2,57.1125,57.0,90.49
20160611013000,45.565,69.4978,15.0,15.0,39.1231,67.2239,86.8155,1.2164,1.2,57.1125,57.0,90.49
20160611014500,45.565,69.4978,15.0,15.0,39.1231,67.2239,86.8155,1.2164,1.2,57.1125,57.0,90.49
20160611020000,45.565,68.7597,15.0,15.0,39.2089,67.2239,86.8155,1.2204,1.2,57.1125,57.0,90.49
20160611021500,45.565,68.7597,15.0,15.0,39.2089,67.2239,86.8155,1.2043,1.2,57.1125,57.0,90.49
20160611023000,45.565,68.7597,15.0,15.0,39.2928,68.231,86.8155,1.2244,1.2,57.1125,57.0,90.49
20160611024500,45.565,68.7597,15.0,15.0,39.2928,68.231,86.8155,1.2043,1.2,57.1125,57.0,90.49
20160611030000,45.565,68.7597,15.0,15.0,39.2928,68.231,86.8155,1.2084,1.2,57.1125,57.0,90.49
20160611031500,45.565,68.7597,15.0,15.0,38.9329,68.231,86.8155,1.2124,1.2,57.1125,57.0,90.49
20160611033000,45.565,68.7597,15.0,15.0,38.8638,68.231,86.8155,1.2124,1.2,57.1125,57.0,90.49
20160611034500,45.565,68.7597,15.0,15.0,38.7258,68.231,86.8155,1.2164,1.2,57.1125,57.0,90.49
20160611040000,45.565,68.0396,15.0,15.0,38.7258,68.231,86.8155,1.2164,1.2,57.1125,57.0,90.49
20160611041500,45.565,68.0396,15.0,15.0,38.9453,67.2544,85.8614,1.2244,1.2,57.1125,57.0,90.49
20160611043000,44.36,68.0396,15.0,15.0,38.4497,67.2544,84.8713,1.2365,1.2,57.1125,57.0,90.49
20160611044500,44.36,68.0396,15.0,15.0,38.3197,67.2544,84.8713,1.2565,1.2,57.1125,57.0,90.49
20160611050000,44.36,68.0396,15.0,15.0,38.3947,67.2544,84.8713,1.2686,1.2,57.1125,57.0,90.49
20160611051500,44.36,68.0396,15.0,15.0,38.2547,67.2544,84.8713,1.2766,1.2,57.1125,57.0,90.49
20160611053000,44.36,68.0396,15.0,15.0,38.2547,67.2544,84.8713,1.2927,1.2,57.1125,57.0,90.49
20160611054500,44.36,68.0396,15.0,15.0,38.2547,66.522,84.8713,1.2886,1.2,57.1125,57.0,90.49
20160611060000,44.36,68.0396,15.0,15.0,38.1147,66.522,84.8713,1.2886,1.2,57.1125,57.0,90.49
20160611061500,44.36,68.0396,15.0,15.0,38.0446,66.522,84.8713,1.2846,1.2,57.1125,57.0,90.49
20160611063000,44.36,68.0396,15.0,15.0,38.2562,65.2402,84.8713,1.2927,1.2,57.1125,57.0,90.49
20160611064500,44.36,68.0396,15.0,15.0,38.0446,66.4609,84.8713,1.2886,1.2,57.1125,57.0,90.49
20160611070000,44.36,68.0396,15.0,15.0,38.1152,66.4609,84.8713,1.2886,1.2,57.1125,57.0,90.49
20160611071500,49.055,68.7597,15.0,15.0,38.4678,66.4609,84.8713,1.2846,1.2,57.1125,57.0,90.49
20160611073000,50.38,68.7597,15.0,15.0,38.8228,66.4609,84.8713,1.2766,1.2,57.1125,57.0,90.49
20160611074500,50.38,69.5878,15.0,15.0,38.9648,68.0784,84.8713,1.1602,1.2,57.1125,57.0,90.49
20160611080000,52.74,69.5878,15.0,15.0,39.8232,68.0784,84.8713,1.1521,1.2,57.1125,57.0,90.49
20160611081500,52.74,70.5059,15.0,15.0,40.0376,68.0784,84.8713,1.116,1.2,57.1125,57.0,90.49
20160611083000,52.74,70.5059,15.0,15.0,40.681,68.0784,84.8713,1.108,1.2,57.1125,57.0,90.49
20160611084500,54.95,71.3339,15.0,15.0,41.1099,68.0784,84.8713,1.104,1.2,57.1125,57.0,90.49
20160611090000,54.95,70.4158,15.0,15.0,41.4287,68.0784,84.8713,1.108,1.2,57.1125,57.0,90.49
20160611091500,54.95,71.3339,15.0,15.0,41.7812,68.0784,84.8713,1.112,1.2,57.1125,57.0,90.49
20160611093000,54.95,71.3339,15.0,15.0,42.2819,68.0784,84.8713,1.12,1.2,57.1125,57.0,90.49
20160611094500,54.95,71.3339,15.0,15.0,41.9607,68.0784,84.8713,1.116,1.2,57.1125,57.0,90.49
20160611100000,51.8,72.5221,15.0,15.0,41.8214,67.1323,84.8713,1.124,1.2,57.1125,57.0,90.49
20160611101500,51.8,72.5221,15.0,15.0,41.5171,67.1323,84.8713,1.1321,1.2,57.1125,57.0,90.49
20160611103000,51.8,72.5221,15.0,15.0,42.0416,67.1323,84.8713,1.1361,1.2,57.1125,57.0,90.49
20160611104500,50.6,73.3501,15.0,15.0,41.466,68.0479,84.8713,1.1441,1.2,57.1125,57.0,90.49
20160611110000,50.6,73.3501,15.0,15.0,41.2036,68.0479,84.8713,1.1401,1.2,57.1125,57.0,90.49
20160611111500,50.6,73.3501,15.0,15.0,41.3298,65.759,85.9514,1.2525,1.2,57.1125,57.0,90.49
20160611113000,55.84,73.3501,15.0,15.0,41.2438,66.6135,85.9514,1.2927,1.2,57.1125,57.0,90.49
20160611114500,55.84,73.3501,15.0,15.0,41.1649,66.6135,85.9514,1.2886,1.2,57.1125,57.0,90.49
20160611120000,55.84,73.3501,15.0,15.0,41.9271,64.1416,85.9514,1.2846,1.2,57.1125,57.0,90.49
20160611121500,55.84,73.3501,15.0,15.0,42.1135,64.1416,85.9514,1.2886,1.2,57.1125,57.0,90.49
20160611123000,55.84,73.3501,15.0,15.0,41.8165,64.1416,85.9514,1.2726,1.2,57.1125,57.0,90.49
20160611124500,55.84,73.3501,15.0,15.0,42.1222,64.1416,85.9514,1.2686,1.2,57.1125,57.0,90.49
20160611130000,55.84,73.3501,15.0,15.0,41.9683,64.1416,85.9514,1.2686,1.2,57.1125,57.0,90.49
20160611131500,55.84,74.0882,15.0,15.0,41.9327,64.1416,85.9514,1.2766,1.2,57.1125,57.0,90.49
20160611133000,55.84,74.0882,15.0,15.0,42.3537,66.5525,85.9514,1.2766,1.2,57.1125,57.0,90.49
20160611134500,52.495,74.0882,15.0,15.0,42.3537,65.4539,85.9514,1.2766,1.2,57.1125,57.0,90.49
20160611140000,52.495,74.0882,15.0,15.0,41.968,65.4539,85.9514,1.2485,1.2,57.1125,57.0,90.49
20160611141500,44.2,74.0882,15.0,15.0,42.0864,64.6299,85.9514,1.2124,1.2,57.1125,57.0,80.2
20160611143000,44.2,74.0882,15.0,15.0,42.4413,66.4609,85.9514,1.2927,1.2,57.1125,57.0,82.235
20160611144500,50.94,74.0882,15.0,15.0,41.8673,66.4609,85.9514,1.2846,1.2,57.1125,57.0,82.235
20160611150000,50.94,75.0063,15.0,15.0,41.5183,66.4609,85.9514,1.2927,1.2,57.1125,57.0,82.235
20160611151500,50.94,75.0063,15.0,15.0,41.5183,66.4609,85.9514,1.2766,1.2,57.1125,57.0,82.235
20160611153000,50.94,75.0063,15.0,15.0,41.1188,66.4609,85.9514,1.2646,1.2,57.1125,57.0,82.235
20160611154500,50.94,75.0063,15.0,15.0,41.8023,66.4609,85.9514,1.2485,1.2,57.1125,57.0,82.235
20160611160000,50.94,75.0063,15.0,15.0,42.0864,66.4609,85.9514,1.2405,1.2,57.1125,57.0,82.235
20160611161500,50.94,75.0063,15.0,15.0,42.2047,66.4609,85.9514,1.2405,1.2,57.1125,57.0,82.235
20160611163000,50.94,75.0063,15.0,15.0,41.8023,66.4609,85.9514,1.2365,1.2,57.1125,57.0,82.235
20160611164500,50.94,75.0063,15.0,15.0,41.9196,66.4609,85.9514,1.2284,1.2,57.1125,57.0,82.235
20160611170000,51.77,75.0063,15.0,15.0,41.6263,66.4609,85.9514,1.2244,1.2,57.1125,57.0,82.235
20160611171500,51.77,75.0063,15.0,15.0,41.968,66.4609,85.9514,1.2164,1.2,57.1125,57.0,82.235
20160611173000,51.77,75.0063,15.0,15.0,41.9196,66.4609,85.9514,1.2124,1.2,57.1125,57.0,82.235
20160611174500,46.67,75.0063,15.0,15.0,42.1543,65.3623,85.9514,1.2124,1.2,57.1125,57.0,82.235
20160611180000,46.67,75.0063,15.0,15.0,41.7906,65.3623,85.9514,1.2124,1.2,57.1125,57.0,82.235
20160611181500,46.67,75.0063,15.0,15.0,42.0721,65.3623,85.9514,1.1682,1.2,57.1125,57.0,82.235
20160611183000,46.67,75.0063,15.0,15.0,42.474,66.3084,85.9514,1.1481,1.2,57.1125,57.0,82.235
20160611184500,46.67,75.0063,15.0,15.0,41.685,66.3084,85.9514,1.1401,1.2,57.1125,57.0,82.235
20160611190000,53.4,75.0063,15.0,15.0,41.9528,66.3084,85.9514,1.104,1.2,57.1125,57.0,85.115
20160611191500,49.285,73.9982,15.0,15.0,41.8335,66.3084,84.5833,1.108,1.2,57.1125,57.0,85.115
20160611193000,49.285,73.9982,15.0,15.0,41.6921,67.2849,84.5833,1.104,1.2,57.1125,57.0,85.115
20160611194500,57.7,73.9982,15.0,15.0,41.6651,67.2849,84.5833,1.108,1.2,57.1125,57.0,94.7
20160611200000,57.7,73.9982,15.0,15.0,41.3886,67.2849,84.5833,1.116,1.2,57.1125,57.0,94.7
20160611201500,57.7,72.7921,15.0,15.0,41.4114,67.2849,84.5833,1.116,1.2,57.1125,57.0,94.7
20160611203000,52.87,72.7921,15.0,15.0,41.3825,67.2849,83.5932,1.1281,1.2,57.1125,57.0,94.7
20160611204500,52.87,72.7921,15.0,15.0,41.6538,67.2849,83.5932,1.2084,1.2,57.1125,57.0,94.7
20160611210000,52.87,72.7921,15.0,15.0,41.2714,67.2849,84.5473,1.1762,1.2,57.1125,57.0,94.7
20160611211500,52.87,72.7921,15.0,15.0,41.2651,67.2849,84.5473,1.1883,1.2,57.1125,57.0,94.7
20160611213000,52.87,71.964,15.0,15.0,41.4515,67.2849,84.5473,1.1602,1.2,57.1125,57.0,94.7
20160611214500,52.87,71.964,15.0,15.0,41.3204,67.2849,84.5473,1.1762,1.2,57.1125,57.0,94.7
20160611220000,52.87,71.964,15.0,15.0,41.3066,67.2849,84.5473,1.1883,1.2,57.1125,57.0,94.7
20160611221500,52.87,71.964,15.0,15.0,41.3066,67.2849,84.5473,1.1802,1.2,57.1125,57.0,94.7
20160611223000,52.87,71.964,15.0,15.0,41.3555,67.2849,84.5473,1.1762,1.2,57.1125,57.0,94.7
20160611224500,51.955,70.9559,15.0,15.0,41.2224,68.0173,84.5473,1.1802,1.2,57.1125,57.0,94.7
20160611230000,51.955,70.9559,15.0,15.0,41.0893,68.0173,84.5473,1.1843,1.2,57.1125,57.0,94.7
20160611231500,51.955,70.9559,15.0,15.0,40.9992,68.0173,84.5473,1.1883,1.2,57.1125,57.0,94.7
20160611233000,51.955,70.9559,15.0,15.0,40.9992,68.0173,84.5473,1.1843,1.2,57.1125,57.0,94.7
20160611234500,50.755,70.9559,15.0,15.0,40.9717,68.0173,83.0711,1.1843,1.2,57.1125,57.0,94.7
20160612000000,50.755,70.9559,15.0,15.0,40.7015,68.0173,84.4212,1.1883,1.2,57.1125,57.0,94.7
20160612001500,50.755,70.9559,15.0,15.0,40.9402,68.8413,85.8974,1.1843,1.2,57.1125,57.0,94.7
20160612003000,50.755,70.0558,15.0,15.0,40.7361,68.8413,85.8974,1.1843,1.2,57.1125,57.0,94.7
20160612004500,50.755,70.0558,15.0,15.0,40.8362,68.8413,85.8974,1.2084,1.2,57.1125,57.0,94.7
20160612010000,50.755,70.0558,15.0,15.0,40.5621,68.8413,85.8974,1.2284,1.2,57.1125,57.0,94.7
20160612011500,50.755,70.0558,15.0,15.0,40.4936,68.8413,85.8974,1.2445,1.2,57.1125,57.0,94.7
20160612013000,50.755,70.0558,15.0,15.0,40.5893,67.8648,85.8974,1.2445,1.2,57.1125,57.0,94.7
20160612014500,50.755,70.0558,15.0,15.0,40.4513,67.8648,85.8974,1.2405,1.2,57.1125,57.0,94.7
20160612020000,50.755,70.0558,15.0,15.0,40.4513,68.8108,85.8974,1.2485,1.2,57.1125,57.0,94.7
20160612021500,50.755,70.0558,15.0,15.0,40.3133,68.8108,85.8974,1.2646,1.2,57.1125,57.0,94.7
20160612023000,50.755,70.0558,15.0,15.0,40.405,68.8108,85.8974,1.2927,1.2,56.5365,57.0,93.275
20160612024500,48.105,69.2277,15.0,15.0,40.3355,68.8108,85.8974,1.2806,1.2,57.1125,57.0,93.275
20160612030000,48.105,69.2277,15.0,15.0,40.5649,68.8108,85.8974,1.2886,1.2,57.1125,57.0,93.275
20160612031500,48.105,69.2277,15.0,15.0,40.4248,68.8108,85.8974,1.2927,1.2,57.1125,57.0,93.275
20160612033000,48.105,69.2277,15.0,15.0,40.6532,68.8108,85.8974,1.2886,1.2,57.1125,57.0,93.275
20160612034500,48.105,69.2277,15.0,15.0,40.6532,68.8108,85.8974,1.2886,1.2,57.1125,57.0,93.275
20160612040000,48.105,69.2277,15.0,15.0,40.2848,68.8108,85.8974,1.2726,1.2,57.1125,57.0,93.275
20160612041500,48.105,69.2277,15.0,15.0,40.1448,68.8108,85.8974,1.2846,1.2,57.1125,57.0,93.275
20160612043000,47.195,69.2277,15.0,15.0,40.0048,68.8108,85.8974,1.2686,1.2,57.1125,57.0,91.645
20160612044500,47.195,69.2277,15.0,15.0,40.0048,68.8108,85.8974,1.2525,1.2,57.1125,57.0,91.645
20160612050000,47.195,69.2277,15.0,15.0,39.7948,68.8108,85.8974,1.2565,1.2,57.1125,57.0,91.645
20160612051500,47.195,69.2277,15.0,15.0,40.0187,68.8108,85.8974,1.2646,1.2,57.1125,57.0,91.645
20160612053000,47.195,68.4897,15.0,15.0,40.0187,68.8108,85.8974,1.2646,1.2,57.1125,57.0,91.645
20160612054500,47.195,68.4897,15.0,15.0,39.6548,68.8108,85.8974,1.2605,1.2,57.1125,57.0,91.645
20160612060000,47.195,68.4897,15.0,15.0,39.7367,68.8108,85.8974,1.2646,1.2,57.1125,57.0,91.645
20160612061500,47.195,68.4897,15.0,15.0,39.7367,67.8648,85.8974,1.2686,1.2,57.1125,57.0,91.645
20160612063000,47.195,68.4897,15.0,15.0,39.7367,67.8648,85.8974,1.2605,1.2,57.1125,57.0,91.645
20160612064500,47.195,68.4897,15.0,15.0,39.7367,67.8648,85.8974,1.2605,1.2,57.1125,57.0,91.645
20160612070000,47.195,68.4897,15.0,15.0,39.9586,67.8648,85.8974,1.2646,1.2,57.1125,57.0,91.645
20160612071500,47.195,68.4897,15.0,15.0,40.1006,69.5432,85.8974,1.1481,1.2,57.1125,57.0,91.645
20160612073000,42.095,69.2277,15.0,15.0,40.1006,69.5432,85.8974,1.2766,1.2,57.1125,57.0,84.68
20160612074500,46.985,69.2277,15.0,15.0,40.3846,71.6489,85.8974,1.2084,1.2,57.1125,57.0,84.68
20160612080000,46.985,69.2277,15.0,15.0,40.681,71.6489,85.8974,1.1602,1.2,57.1125,57.0,84.68
20160612081500,46.985,69.2277,15.0,15.0,40.8239,71.6489,85.8974,1.104,1.2,57.1125,57.0,84.68
20160612083000,50.14,69.2277,15.0,15.0,41.2529,71.6489,85.8974,1.1281,1.2,57.1125,57.0,84.68
20160612084500,50.14,70.2358,15.0,15.0,41.3243,71.6489,85.8974,1.0799,1.2,57.1125,57.0,89.07
20160612090000,51.445,70.2358,15.0,15.0,41.8962,71.6489,85.8974,1.1602,1.2,57.1125,57.0,89.07
20160612091500,52.1,70.2358,15.0,15.0,41.8754,76.4707,85.8974,1.1963,1.2,57.1125,57.0,89.07
20160612093000,52.1,70.2358,15.0,15.0,42.1594,70.0925,85.8974,1.2405,1.2,57.1125,57.0,89.07
20160612094500,52.93,71.0639,15.0,15.0,42.1337,70.0925,85.8974,1.2927,1.2,57.1125,57.0,89.07
20160612100000,54.38,71.0639,15.0,15.0,42.5567,70.0925,85.8974,1.2927,1.2,57.1125,57.0,89.07
20160612101500,54.38,72.072,15.0,15.0,42.6977,70.0925,85.8974,1.2846,1.2,57.1125,57.0,89.07
20160612103000,54.38,72.072,15.0,15.0,42.665,69.3906,85.8974,1.2967,1.2,57.1125,57.0,89.07
20160612104500,54.38,73.2601,15.0,15.0,42.699,69.3906,85.8974,1.2846,1.2,57.1125,57.0,89.07
20160612110000,53.325,73.2601,15.0,15.0,42.5251,68.6887,85.8974,1.2927,1.2,57.1125,57.0,89.07
20160612111500,46.51,72.5221,15.0,15.0,43.0106,68.6887,85.8974,1.2806,1.2,57.1125,57.0,84.155
20160612113000,46.51,72.5221,15.0,15.0,42.2992,67.7732,85.8974,1.2846,1.2,57.1125,57.0,84.155
20160612114500,48.27,70.8659,15.0,15.0,41.9608,67.7732,85.8974,1.2686,1.2,57.1125,57.0,84.155
20160612120000,53.615,72.7921,15.0,15.0,42.5666,67.7732,85.8974,1.2846,1.2,57.1125,57.0,84.155
20160612121500,47.89,72.7921,15.0,15.0,43.3522,67.7732,85.8974,1.2766,1.2,57.1125,57.0,84.155
20160612123000,47.89,72.7921,15.0,15.0,43.2874,69.177,85.8974,1.2726,1.2,57.1125,57.0,84.155
20160612124500,46.425,72.7921,15.0,15.0,42.957,67.9868,86.9775,1.2726,1.2,56.5005,57.0,84.155
20160612130000,46.425,71.694,15.0,15.0,42.4364,67.9868,86.9775,1.2686,1.2,56.5005,57.0,84.155
20160612131500,46.425,70.9559,15.0,15.0,42.6279,69.1465,86.9775,1.2525,1.2,57.1125,57.0,84.155
20160612133000,43.885,70.9559,15.0,15.0,42.1654,69.1465,85.8974,1.2525,1.2,57.1125,57.0,84.155
20160612134500,39.88,70.2358,15.0,15.0,41.5709,68.2004,85.8974,1.2646,1.2,57.1125,57.0,84.155
20160612140000,47.725,70.2358,15.0,15.0,39.7872,68.2004,85.8974,1.2766,1.2,57.1125,57.0,84.155
20160612141500,40.7,70.2358,15.0,15.0,39.6582,68.2004,85.8974,1.2927,1.2,57.1125,57.0,84.155
20160612143000,40.7,70.2358,15.0,15.0,39.4182,68.2004,86.7795,1.2967,1.2,57.1125,57.0,84.155
20160612144500,46.735,70.2358,15.0,15.0,39.6028,68.2004,86.7795,1.2084,1.2,57.1125,57.0,84.155
20160612150000,46.735,70.2358,15.0,15.0,39.485,68.2004,86.7795,1.2084,1.2,57.1125,57.0,84.155
20160612151500,46.735,70.2358,15.0,15.0,39.485,69.116,86.7795,1.1843,1.2,57.1125,57.0,84.155
20160612153000,49.0,70.2358,15.0,15.0,39.7794,69.116,86.7795,1.1883,1.2,57.1125,57.0,84.155
20160612154500,49.0,70.2358,15.0,15.0,40.1448,69.116,86.7795,1.104,1.2,57.1125,57.0,85.595
20160612160000,52.785,71.0639,15.0,15.0,40.7942,70.1536,86.7795,1.104,1.2,57.1125,57.0,89.82
20160612161500,54.09,71.0639,15.0,15.0,40.9149,70.1536,86.7795,1.124,1.2,57.1125,57.0,89.82
20160612163000,54.09,71.0639,15.0,15.0,41.6402,70.1536,81.3069,1.1562,1.2,57.1125,57.0,89.82
20160612164500,54.09,71.0639,15.0,15.0,41.5449,70.1536,81.3069,1.1963,1.2,57.1125,57.0,89.82
20160612170000,54.09,71.0639,15.0,15.0,41.5868,70.1536,81.3069,1.2084,1.2,57.1125,57.0,89.82
20160612171500,54.09,71.0639,15.0,15.0,41.895,69.3296,81.3069,1.2124,1.2,57.1125,57.0,89.82
20160612173000,54.09,71.0639,15.0,15.0,42.035,69.3296,81.3069,1.2204,1.2,57.1125,57.0,89.82
20160612174500,54.09,71.0639,15.0,15.0,42.0734,69.3296,81.3069,1.2204,1.2,57.1125,57.0,89.82
20160612180000,54.09,71.0639,15.0,15.0,42.525,70.1536,84.2052,1.2244,1.2,57.1125,57.0,89.82
20160612181500,54.09,71.0639,15.0,15.0,42.665,70.1536,84.2052,1.2084,1.2,57.1125,57.0,89.82
20160612183000,52.885,71.0639,15.0,15.0,42.0697,70.1536,84.2052,1.2003,1.2,57.1125,57.0,89.82
20160612184500,49.81,71.0639,15.0,15.0,41.9327,70.947,84.2052,1.2043,1.2,57.1125,57.0,89.82
20160612190000,49.81,71.0639,15.0,15.0,42.1768,70.947,84.2052,1.2043,1.2,57.1125,57.0,89.82
20160612191500,49.81,71.0639,15.0,15.0,42.0388,70.947,84.2052,1.2043,1.2,57.1125,57.0,89.82
20160612193000,49.81,71.0639,15.0,15.0,41.6563,70.947,84.2052,1.2084,1.2,57.1125,57.0,89.82
20160612194500,49.81,71.0639,15.0,15.0,41.685,70.947,84.2052,1.2164,1.2,57.1125,57.0,89.82
20160612200000,49.81,71.0639,15.0,15.0,41.4049,68.6582,84.2052,1.2204,1.2,57.1125,57.0,89.82
20160612201500,47.98,71.0639,15.0,15.0,41.4992,69.4822,84.2052,1.2766,1.2,57.1125,57.0,89.82
20160612203000,47.98,69.9478,15.0,15.0,41.4287,69.4822,83.0171,1.2886,1.2,57.1125,57.0,89.82
20160612204500,47.98,69.9478,15.0,15.0,41.2877,69.4822,83.0171,1.2927,1.2,57.1125,57.0,89.82
20160612210000,47.98,69.9478,15.0,15.0,41.1467,68.5056,83.0171,1.2886,1.2,57.1125,57.0,89.82
20160612211500,47.98,69.9478,15.0,15.0,41.0057,68.5056,83.0171,1.0116,1.2,57.1125,57.0,92.23
20160612213000,55.01,69.9478,15.0,15.0,41.0945,68.5056,83.0171,1.112,1.2,57.1125,57.0,94.745
20160612214500,53.04,69.2277,15.0,15.0,41.2365,68.5056,83.0171,1.104,1.2,56.5005,57.0,94.745
20160612220000,50.945,69.2277,15.0,15.0,41.0945,68.5056,83.0171,1.104,1.2,56.5005,57.0,94.745
20160612221500,55.56,69.2277,15.0,15.0,41.0945,68.5056,83.0171,1.0317,1.2,58.2286,57.0,100.0
20160612223000,55.56,69.2277,15.0,15.0,41.0945,68.5056,83.0171,1.0478,1.2,58.2286,57.0,100.0
20160612224500,55.56,69.2277,15.0,15.0,41.0945,68.5056,83.0171,1.0237,1.2,57.2745,57.0,100.0
20160612230000,55.56,69.2277,15.0,15.0,41.0235,69.3601,83.0171,1.0237,1.2,57.2745,57.0,100.0
20160612231500,54.49,69.2277,15.0,15.0,41.0235,69.3601,83.0171,1.0638,1.2,57.2745,57.0,100.0
20160612233000,55.285,69.2277,15.0,15.0,40.8815,69.3601,83.0171,1.0638,1.2,57.2745,57.0,100.0
20160612234500,53.945,69.2277,15.0,15.0,40.8815,69.3601,83.0171,1.0277,1.2,58.1206,57.0,100.0
20160613000000,53.945,69.2277,15.0,15.0,40.7396,69.3601,83.0171,1.0116,1.2,58.1206,57.0,100.0
20160613001500,54.795,69.2277,15.0,15.0,40.7396,69.3601,83.0171,0.9795,1.2,56.8245,57.0,100.0
20160613003000,44.635,69.2277,15.0,15.0,40.7396,68.5972,83.0171,0.8711,1.2,54.8983,57.0,100.0
20160613004500,53.88,69.2277,15.0,15.0,40.7396,68.5972,83.0171,1.1722,1.2,57.1485,57.0,100.0
20160613010000,52.465,69.2277,15.0,15.0,40.5976,68.5972,83.0171,1.0879,1.2,58.3186,57.0,100.0
20160613011500,55.145,69.2277,15.0,15.0,40.8239,68.5972,83.0171,1.1883,1.2,56.6085,57.0,100.0
20160613013000,54.355,69.2277,15.0,15.0,40.681,68.5972,84.0072,1.2445,1.2,56.6085,57.0,100.0
20160613014500,52.765,68.4897,15.0,15.0,40.681,68.5972,84.0072,1.0518,1.2,56.6085,57.0,100.0
20160613020000,44.785,68.4897,15.0,15.0,40.681,68.5972,84.0072,0.9916,1.2,56.6085,57.0,100.0
20160613021500,49.6,68.4897,15.0,15.0,40.681,68.5972,84.0072,1.2886,1.2,56.6085,57.0,94.34
20160613023000,49.6,68.4897,15.0,15.0,40.681,68.5972,84.0072,1.2806,1.2,56.6085,57.0,94.34
20160613024500,49.6,68.4897,15.0,15.0,40.6095,68.5972,84.0072,1.2806,1.2,56.6085,57.0,94.34
20160613030000,49.6,69.2277,15.0,15.0,40.6095,68.5972,83.0711,1.2846,1.2,56.6085,57.0,94.34
20160613031500,49.6,69.2277,15.0,15.0,40.681,68.5972,83.0711,1.2846,1.2,56.6085,57.0,94.34
20160613033000,49.6,69.2277,15.0,15.0,40.681,68.5972,83.0711,1.2766,1.2,56.6085,57.0,94.34
20160613034500,49.6,69.2277,15.0,15.0,40.8239,68.5972,83.9712,1.2927,1.2,56.6085,57.0,94.34
20160613040000,49.6,69.2277,15.0,15.0,40.8239,68.5972,83.9712,1.2686,1.2,56.6085,57.0,94.34
20160613041500,48.54,69.2277,15.0,15.0,40.8239,68.5972,83.9712,1.2686,1.2,56.6085,57.0,94.34
20160613043000,48.54,69.2277,15.0,15.0,40.4556,68.5972,83.9712,1.2726,1.2,56.6085,57.0,94.34
20160613044500,48.54,69.2277,15.0,15.0,40.681,68.5972,83.9712,1.2646,1.2,56.6085,57.0,94.34
20160613050000,48.54,69.2277,15.0,15.0,40.4665,68.5972,83.9712,1.2605,1.2,56.6085,57.0,94.34
20160613051500,48.54,69.2277,15.0,15.0,40.3235,68.5972,83.9712,1.2565,1.2,56.6085,57.0,94.34
20160613053000,48.54,68.2196,15.0,15.0,40.4025,68.5972,83.9712,1.2565,1.2,56.6085,57.0,94.34
20160613054500,48.54,68.2196,15.0,15.0,40.4025,68.5972,83.9712,1.2525,1.2,56.6085,57.0,94.34
20160613060000,48.54,68.2196,15.0,15.0,40.4025,68.5972,83.9712,1.2485,1.2,56.6085,57.0,94.34
20160613061500,48.54,68.2196,15.0,15.0,40.4025,69.3296,83.9712,1.2445,1.2,56.6085,57.0,94.34
20160613063000,48.54,68.2196,15.0,15.0,40.4025,69.3296,83.9712,1.2405,1.2,56.6085,57.0,94.34
20160613064500,48.54,68.2196,15.0,15.0,40.4025,70.1841,83.9712,1.2405,1.2,56.6085,57.0,94.34
20160613070000,48.54,68.2196,15.0,15.0,40.4025,70.1841,83.9712,1.112,1.0,56.6085,57.0,90.685
20160613071500,47.215,68.2196,15.0,15.0,40.4025,70.1841,83.9712,1.0116,1.0,56.6085,57.0,90.685
20160613073000,47.215,69.1377,15.0,15.0,40.5465,70.1841,83.9712,0.9956,1.0,56.6085,57.0,90.685
20160613074500,47.215,69.1377,15.0,15.0,40.9143,70.1841,83.9712,0.9835,1.0,57.3465,57.0,90.685
20160613080000,47.87,69.1377,15.0,15.0,40.9064,70.1841,83.9712,0.9916,1.0,57.3465,57.0,90.685
20160613081500,47.87,69.1377,15.0,15.0,41.2767,70.1841,83.9712,0.9876,1.0,57.3465,57.0,90.685
20160613083000,47.87,69.1377,15.0,15.0,41.0503,70.1841,83.9712,0.9876,1.0,57.3465,57.0,90.685
20160613084500,47.87,69.1377,15.0,15.0,41.1943,70.1841,83.9712,0.9916,1.0,57.3465,57.0,90.685
20160613090000,47.87,69.1377,15.0,15.0,41.3382,70.1841,83.9712,0.9876,1.0,57.3465,57.0,90.685
20160613091500,48.88,69.1377,15.0,15.0,41.3382,71.7405,83.9712,0.9835,1.0,57.3465,57.0,90.685
20160613093000,53.815,69.1377,15.0,15.0,41.4822,71.7405,83.9712,0.9996,1.0,57.3465,57.0,90.685
20160613094500,53.815,69.9478,15.0,15.0,41.784,71.7405,83.9712,0.9956,1.0,57.3465,57.0,90.685
20160613100000,54.47,71.0639,15.0,15.0,41.8421,71.7405,83.9712,0.9876,1.0,57.3465,57.0,90.685
20160613101500,49.7,70.2358,15.0,15.0,42.5812,70.947,85.5734,0.9916,1.0,56.3744,57.0,90.685
20160613103000,46.405,69.2277,15.0,15.0,42.754,70.947,85.5734,1.0076,1.0,57.0585,57.0,90.685
20160613104500,42.545,67.7516,15.0,15.0,42.3724,69.4211,85.5734,1.0076,1.0,57.0585,57.0,90.685
20160613110000,41.63,67.7516,15.0,15.0,38.3117,69.4211,86.6175,1.0919,1.0,57.0585,57.0,84.375
20160613111500,48.375,67.7516,15.0,15.0,38.0416,65.3928,86.6175,0.9073,1.0,57.0585,57.0,88.785
20160613113000,48.375,67.7516,15.0,15.0,38.1152,64.0806,86.6175,0.9113,1.0,57.0585,57.0,88.785
20160613114500,48.375,67.7516,15.0,15.0,37.9742,66.9797,86.6175,0.9113,1.0,57.0585,57.0,88.785
20160613120000,48.375,67.7516,15.0,15.0,37.8289,66.9797,86.6175,1.0438,1.0,57.0585,57.0,88.785
20160613121500,43.85,67.7516,15.0,15.0,37.4807,65.9422,86.6175,1.0959,1.0,57.0585,57.0,87.72
20160613123000,43.85,67.7516,15.0,15.0,37.4029,65.9422,86.6175,1.0959,1.0,57.0585,57.0,86.645
20160613124500,41.76,67.7516,15.0,15.0,37.7501,67.6206,86.6175,1.0799,1.0,57.0585,57.0,86.645
20160613130000,41.76,67.7516,15.0,15.0,38.6031,67.6206,86.6175,1.0839,1.0,57.0585,57.0,86.645
20160613131500,41.76,67.7516,15.0,15.0,38.7509,60.2049,86.6175,1.0799,1.0,57.0585,57.0,86.645
20160613133000,41.76,67.7516,15.0,15.0,39.0368,58.2517,86.6175,1.0719,1.0,57.0585,57.0,86.645
20160613134500,41.76,67.7516,15.0,15.0,38.9648,60.9068,85.6634,1.0839,1.0,57.0585,57.0,86.645
20160613140000,47.355,68.7597,15.0,15.0,39.3228,63.2871,85.6634,1.0879,1.0,57.0585,57.0,86.645
20160613141500,48.555,68.7597,15.0,15.0,39.3942,65.637,85.6634,1.0799,1.0,57.0585,57.0,86.645
20160613143000,48.555,69.7678,15.0,15.0,40.1806,66.3389,85.6634,1.0839,1.0,57.0585,57.0,86.645
20160613144500,48.555,69.7678,15.0,15.0,40.681,66.3389,85.6634,1.0839,1.0,57.0585,57.0,86.645
20160613150000,48.555,69.7678,15.0,15.0,41.2365,66.3389,85.6634,1.0839,1.0,57.0585,57.0,86.645
20160613151500,48.555,70.5959,15.0,15.0,41.2877,66.3389,86.5275,1.0839,1.0,57.0585,57.0,86.645
20160613153000,48.555,70.5959,15.0,15.0,41.4049,66.3389,86.5275,1.0879,1.0,57.0585,57.0,86.645
20160613154500,50.185,70.5959,15.0,15.0,41.3087,65.2097,86.5275,1.0879,1.0,57.0585,57.0,86.645
20160613160000,50.185,70.5959,15.0,15.0,41.4176,65.2097,86.5275,1.0719,1.0,57.0585,57.0,86.645
20160613161500,52.775,70.5959,15.0,15.0,41.5556,63.9585,86.5275,1.0759,1.0,57.0585,57.0,86.645
20160613163000,52.775,71.514,15.0,15.0,41.59,63.9585,87.5716,1.0719,1.0,57.0585,57.0,86.645
20160613164500,52.775,70.7759,15.0,15.0,41.7956,63.9585,87.5716,1.0638,1.0,57.0585,57.0,86.645
20160613170000,52.775,70.7759,15.0,15.0,41.6937,63.9585,86.5275,1.0598,1.0,57.0585,57.0,86.645
20160613171500,52.775,70.7759,15.0,15.0,41.5556,63.9585,85.0333,1.0518,1.0,57.0585,57.0,86.645
20160613173000,50.95,70.7759,15.0,15.0,41.4176,63.9585,85.9874,1.0438,1.0,57.0585,57.0,86.645
20160613174500,47.195,70.7759,15.0,15.0,41.4176,63.9585,85.9874,1.0438,1.0,57.0585,57.0,86.645
20160613180000,46.28,70.7759,15.0,15.0,41.5868,63.9585,85.0333,1.0438,1.0,57.0585,57.0,86.645
20160613181500,47.44,70.7759,15.0,15.0,41.4477,64.9046,86.2394,1.0518,1.0,57.0585,57.0,86.645
20160613183000,47.44,70.7759,15.0,15.0,41.5449,64.9046,86.2394,1.0438,1.0,57.0585,57.0,86.645
20160613184500,48.095,70.7759,15.0,15.0,41.4049,64.9046,86.2394,1.0397,1.0,57.0585,57.0,86.645
20160613190000,51.36,70.7759,15.0,15.0,41.5449,64.9046,86.2394,0.9434,1.0,57.0585,57.0,86.645
20160613191500,51.36,70.7759,15.0,15.0,41.4049,63.9585,86.2394,0.9153,1.0,57.0585,57.0,86.645
20160613193000,51.36,70.7759,15.0,15.0,41.6402,63.043,86.2394,1.0678,1.0,57.0585,57.0,86.645
20160613194500,51.36,70.7759,15.0,15.0,41.8754,63.043,86.2394,1.0638,1.0,57.0585,57.0,86.645
20160613200000,51.36,70.7759,15.0,15.0,41.6402,63.043,86.2394,1.0678,1.0,57.0585,57.0,86.645
20160613201500,51.36,70.7759,15.0,15.0,41.7334,64.0806,86.2394,1.0638,1.0,57.0585,57.0,86.645
20160613203000,51.36,70.7759,15.0,15.0,41.5205,64.0806,86.2394,1.0719,1.0,57.0585,57.0,86.645
20160613204500,48.975,70.7759,15.0,15.0,41.3785,64.0806,86.2394,1.0678,1.0,57.0585,57.0,86.645
20160613210000,46.72,70.7759,15.0,15.0,41.0945,64.0806,86.2394,1.0678,1.0,57.0585,57.0,86.645
20160613211500,46.72,70.7759,15.0,15.0,41.0945,64.0806,85.1953,1.0678,1.0,57.0585,57.0,86.645
20160613213000,46.72,69.9478,15.0,15.0,41.0235,64.0806,85.1953,1.0678,1.0,57.0585,57.0,86.645
20160613214500,46.72,69.9478,15.0,15.0,41.0235,64.0806,85.1953,1.0678,1.0,57.0585,57.0,86.645
20160613220000,46.72,69.9478,15.0,15.0,41.1099,62.9209,85.1953,1.0638,1.0,57.0585,57.0,86.645
20160613221500,46.72,69.9478,15.0,15.0,41.1099,62.9209,84.3312,1.0678,1.0,57.0585,57.0,86.645
20160613223000,46.72,69.9478,15.0,15.0,40.9669,62.0359,84.3312,1.0638,1.0,57.0585,57.0,86.645
20160613224500,45.3,69.9478,15.0,15.0,40.9669,63.1345,84.3312,1.0719,1.0,57.0585,57.0,86.645
20160613230000,45.3,69.9478,15.0,15.0,40.8239,63.1345,84.3312,1.0638,1.0,57.0585,57.0,86.645
20160613231500,45.3,69.9478,15.0,15.0,40.8239,63.1345,84.3312,1.0719,1.0,57.0585,57.0,86.645
20160613233000,45.3,69.9478,15.0,15.0,40.681,63.7754,85.5374,1.0438,1.0,57.0585,57.0,86.645
20160613234500,45.3,69.9478,15.0,15.0,40.6095,63.7754,85.5374,1.0438,1.0,57.0585,57.0,86.645
20160614000000,45.3,69.9478,15.0,15.0,40.6095,63.7754,85.5374,1.0397,1.0,57.0585,57.0,86.645
20160614001500,45.3,69.5878,15.0,15.0,40.4665,59.3504,84.5473,1.0678,1.0,56.9865,57.0,86.525
20160614003000,45.3,69.5878,15.0,15.0,40.4665,61.9138,84.5473,1.0719,1.0,56.9865,57.0,86.525
20160614004500,45.3,69.5878,15.0,15.0,40.3235,60.1743,84.5473,1.0919,1.0,56.9865,57.0,86.525
20160614010000,45.3,69.5878,15.0,15.0,40.1806,60.1743,83.3951,1.0959,1.0,56.9865,57.0,85.555
20160614011500,44.53,69.5878,15.0,15.0,40.1806,59.1062,83.3951,1.0919,1.0,56.9865,57.0,85.555
20160614013000,43.115,69.5878,15.0,15.0,40.0376,59.7776,84.6733,1.0919,1.0,56.9865,57.0,85.555
20160614014500,43.115,69.5878,15.0,15.0,40.0376,59.7776,84.6733,1.0959,1.0,56.9865,57.0,85.555
20160614020000,43.115,69.5878,15.0,15.0,40.2586,62.7073,83.3591,1.0919,1.0,56.9865,57.0,85.555
20160614021500,43.115,68.8497,15.0,15.0,40.2586,61.9138,83.3591,1.0919,1.0,56.9865,57.0,84.575
20160614023000,43.115,68.8497,15.0,15.0,40.2586,60.2049,84.2052,1.0919,1.0,56.9865,57.0,84.575
20160614024500,43.115,68.8497,15.0,15.0,40.1866,61.7307,84.2052,1.0919,1.0,56.9865,57.0,84.575
20160614030000,43.115,68.8497,15.0,15.0,40.1866,61.7307,84.2052,1.0919,1.0,56.9865,57.0,84.575
20160614031500,43.115,68.8497,15.0,15.0,40.1866,61.7307,83.3591,1.0919,1.0,56.9865,57.0,84.575
20160614033000,43.115,68.8497,15.0,15.0,40.1866,61.7307,84.4933,1.0879,1.0,56.9865,57.0,84.575
20160614034500,43.115,68.8497,15.0,15.0,40.1866,62.4937,84.4933,1.0799,1.0,56.9865,57.0,84.575
20160614040000,43.115,68.8497,15.0,15.0,40.1866,63.3482,85.8254,1.0839,1.0,56.9865,57.0,84.575
20160614041500,43.115,68.8497,15.0,15.0,40.0426,65.1182,85.8254,1.0799,1.0,56.9865,57.0,84.575
20160614043000,43.115,68.8497,15.0,15.0,39.8987,63.5618,85.8254,1.0879,1.0,56.9865,57.0,84.575
20160614044500,43.115,68.8497,15.0,15.0,39.8987,63.5618,85.8254,1.0799,1.0,56.9865,57.0,84.575
20160614050000,43.115,68.8497,15.0,15.0,39.8987,63.5618,85.8254,1.0919,1.0,56.9865,57.0,84.575
20160614051500,42.2,68.8497,15.0,15.0,39.8987,63.5618,85.8254,1.0879,1.0,56.9865,57.0,82.04
20160614053000,42.2,68.8497,15.0,15.0,40.1171,63.5618,85.8254,1.0879,1.0,56.9865,57.0,82.04
20160614054500,41.14,68.8497,15.0,15.0,40.2621,63.5618,84.8713,1.0919,1.0,56.9865,57.0,82.04
20160614060000,41.14,68.8497,15.0,15.0,40.2621,63.5618,84.8713,1.0879,1.0,56.9865,57.0,82.04
20160614061500,39.725,68.8497,15.0,15.0,40.0426,63.5618,84.8713,1.0919,1.0,56.9865,57.0,82.04
20160614063000,39.725,68.8497,15.0,15.0,39.7547,63.5618,84.8713,1.0919,1.0,56.9865,57.0,82.04
20160614064500,41.005,68.8497,15.0,15.0,39.6108,64.3552,84.8713,0.827,1.0,56.9865,57.0,84.205
20160614070000,49.3,68.8497,15.0,15.0,39.7548,64.3552,84.8713,1.0317,1.1,56.9865,57.0,90.635
20160614071500,49.3,68.8497,15.0,15.0,39.8273,64.3552,84.8713,1.0438,1.1,56.9865,57.0,90.635
20160614073000,51.985,68.8497,15.0,15.0,40.1171,64.3552,85.8974,1.0438,1.1,56.9865,57.0,90.635
20160614074500,51.985,68.8497,15.0,15.0,40.407,63.6839,85.8974,1.0518,1.1,56.9865,57.0,90.635
20160614080000,51.985,70.0558,15.0,15.0,40.6244,62.9514,85.8974,1.0678,1.1,56.9865,57.0,90.635
20160614081500,53.29,70.0558,15.0,15.0,41.0593,64.0806,85.8974,1.0959,1.1,56.9865,57.0,90.635
20160614083000,54.715,71.0639,15.0,15.0,41.7115,63.3176,85.8974,1.112,1.1,56.9865,57.0,90.635
20160614084500,54.715,71.0639,15.0,15.0,42.2188,63.3176,87.3195,1.112,1.1,56.9865,57.0,90.635
20160614090000,54.715,71.784,15.0,15.0,42.0174,64.6604,87.3195,1.124,1.1,56.9865,57.0,90.635
20160614091500,54.715,71.784,15.0,15.0,41.895,64.6604,87.3195,1.1361,1.1,56.9865,57.0,90.635
20160614093000,54.715,71.784,15.0,15.0,41.8317,64.6604,87.3195,1.1361,1.1,56.9865,57.0,90.635
20160614094500,54.715,71.784,15.0,15.0,41.9327,64.6604,87.3195,1.1361,1.1,56.9865,57.0,90.635
20160614100000,54.715,71.784,15.0,15.0,41.7146,64.6604,87.3195,1.112,1.1,56.9865,57.0,90.635
20160614101500,54.715,71.784,15.0,15.0,41.9378,64.6604,87.3195,1.108,1.1,56.9865,57.0,90.635
20160614103000,54.715,71.784,15.0,15.0,41.9545,64.6604,87.3195,1.1321,1.1,56.9865,57.0,90.635
20160614104500,56.69,72.7921,15.0,15.0,42.0333,64.6604,88.5257,1.124,1.1,56.9865,57.0,90.635
20160614110000,56.69,73.7102,15.0,15.0,42.2383,64.6604,88.5257,1.12,1.1,56.9865,57.0,90.635
20160614111500,56.69,73.7102,15.0,15.0,42.111,64.6604,88.5257,1.112,1.1,56.9865,57.0,90.635
20160614113000,56.69,73.7102,15.0,15.0,42.1755,64.6604,88.5257,1.12,1.1,56.9865,57.0,90.635
20160614114500,56.69,73.7102,15.0,15.0,42.111,64.6604,87.5716,1.0959,1.1,56.9865,57.0,90.635
20160614120000,56.69,73.7102,15.0,15.0,42.1755,65.4234,87.5716,1.116,1.1,56.9865,57.0,90.635
20160614121500,56.69,73.7102,15.0,15.0,42.171,66.2473,87.5716,1.104,1.1,56.9865,57.0,90.635
20160614123000,56.69,73.7102,15.0,15.0,42.2262,67.2239,86.2034,1.0919,1.1,56.9865,57.0,90.635
20160614124500,58.72,73.7102,15.0,15.0,42.4915,68.0173,86.2034,1.0839,1.1,56.9865,57.0,90.635
20160614130000,58.72,73.7102,15.0,15.0,42.6077,69.238,86.2034,1.1,1.1,56.9865,57.0,90.635
20160614131500,58.72,73.7102,15.0,15.0,42.7985,69.238,86.2034,1.0598,1.1,56.9865,57.0,90.635
20160614133000,58.72,73.7102,15.0,15.0,42.7812,70.1841,86.2034,1.0518,1.1,56.9865,57.0,90.635
20160614134500,55.015,73.7102,15.0,15.0,42.655,70.1841,86.2034,1.0277,1.1,56.9865,57.0,90.635
20160614140000,55.015,73.7102,15.0,15.0,42.9257,70.1841,87.3195,1.108,1.1,56.9865,57.0,90.635
20160614141500,55.015,73.7102,15.0,15.0,42.5095,69.177,87.3195,1.112,1.1,56.9865,57.0,90.635
20160614143000,55.015,73.7102,15.0,15.0,42.3842,69.177,87.3195,1.112,1.1,56.9865,57.0,90.635
20160614144500,55.015,73.7102,15.0,15.0,42.7812,69.177,87.3195,1.0598,1.1,56.9865,57.0,90.635
20160614150000,52.85,73.7102,15.0,15.0,42.7599,68.0173,87.3195,1.0598,1.1,56.9865,57.0,90.635
20160614151500,52.85,73.7102,15.0,15.0,42.2377,69.238,87.3195,1.0598,1.1,56.9865,57.0,90.635
20160614153000,57.095,73.7102,15.0,15.0,42.1135,69.238,87.3195,1.0598,1.1,56.9865,57.0,90.635
20160614154500,57.095,73.7102,15.0,15.0,42.3842,69.238,84.5473,1.0518,1.1,56.9865,57.0,90.635
20160614160000,57.095,73.7102,15.0,15.0,41.9893,69.238,83.6472,1.0518,1.1,56.9865,57.0,90.635
20160614161500,57.095,73.7102,15.0,15.0,41.8029,70.5808,82.6931,1.0478,1.1,56.9865,57.0,90.635
20160614163000,57.095,73.7102,15.0,15.0,41.8029,70.5808,84.7093,1.0357,1.1,56.9865,57.0,90.635
20160614164500,57.095,73.7102,15.0,15.0,41.8207,69.0244,84.7093,1.0678,1.1,56.9865,57.0,90.635
20160614170000,54.835,73.7102,15.0,15.0,41.1196,69.0244,84.7093,1.0799,1.1,56.9865,57.0,90.635
20160614171500,54.835,72.8821,15.0,15.0,41.3929,69.0244,83.8452,1.0518,1.1,56.9865,57.0,90.635
20160614173000,52.095,72.8821,15.0,15.0,41.5942,69.0244,83.8452,1.0919,1.1,56.9865,57.0,90.635
20160614174500,52.095,72.8821,15.0,15.0,41.466,69.0244,83.8452,1.0959,1.1,56.9865,57.0,90.635
20160614180000,52.095,72.8821,15.0,15.0,41.5297,69.0244,83.8452,1.108,1.1,56.9865,57.0,90.635
20160614181500,52.095,72.8821,15.0,15.0,41.4005,69.0244,83.8452,1.112,1.1,56.9865,57.0,90.635
20160614183000,52.095,72.8821,15.0,15.0,41.1422,68.1394,83.8452,1.1401,1.1,56.9865,57.0,90.635
20160614184500,52.095,72.8821,15.0,15.0,41.013,68.1394,83.8452,1.1401,1.1,56.9865,57.0,90.635
20160614190000,52.095,72.8821,15.0,15.0,40.9485,61.0899,83.8452,1.0919,1.1,56.9865,57.0,90.635
20160614191500,52.095,72.8821,15.0,15.0,41.2,67.4375,85.1593,1.0799,1.1,56.9865,57.0,90.635
20160614193000,52.095,72.8821,15.0,15.0,41.0698,66.583,85.1593,1.0598,1.1,56.9865,57.0,90.635
20160614194500,49.86,72.072,15.0,15.0,41.1892,66.583,85.1593,1.0678,1.1,56.9865,57.0,90.635
20160614200000,49.86,72.072,15.0,15.0,40.8095,67.4375,85.1593,1.0799,1.1,56.9865,57.0,90.635
20160614201500,49.86,72.072,15.0,15.0,40.3672,67.4375,85.1593,1.0799,1.1,56.9865,57.0,90.635
20160614203000,49.86,72.072,15.0,15.0,40.5991,67.4375,85.1593,1.0759,1.1,56.9865,57.0,90.635
20160614204500,49.86,72.072,15.0,15.0,40.468,66.4609,85.1593,1.0438,1.1,56.9865,57.0,90.635
20160614210000,49.09,72.072,15.0,15.0,40.2713,66.4609,85.1593,1.0919,1.1,56.9865,57.0,90.635
20160614211500,49.09,72.072,15.0,15.0,40.3818,66.4609,85.1593,1.0879,1.1,56.9865,57.0,90.635
20160614213000,49.09,70.9559,15.0,15.0,40.3572,65.7285,85.1593,1.0879,1.1,56.9865,57.0,90.635
20160614214500,49.09,70.9559,15.0,15.0,40.2241,65.7285,85.1593,1.0759,1.1,56.9865,57.0,90.635
20160614220000,49.09,70.9559,15.0,15.0,40.1276,64.9961,85.1593,1.0879,1.1,56.9865,57.0,90.635
20160614221500,49.09,70.9559,15.0,15.0,40.2287,63.867,85.1593,1.0879,1.1,56.9865,57.0,90.635
20160614223000,49.09,70.9559,15.0,15.0,40.4639,62.8599,85.1593,1.0799,1.1,56.9865,57.0,90.635
20160614224500,49.09,70.9559,15.0,15.0,40.3279,61.6087,85.1593,1.0839,1.1,56.9865,57.0,90.635
20160614230000,49.09,70.9559,15.0,15.0,40.2598,60.8152,82.7471,1.0839,1.1,56.9865,57.0,90.635
20160614231500,44.44,70.9559,15.0,15.0,40.2195,59.7471,84.8713,1.2084,1.1,56.9865,57.0,85.46
20160614233000,48.865,70.9559,15.0,15.0,39.9454,60.5406,84.8713,1.1883,1.1,56.9865,57.0,85.46
20160614234500,48.865,70.9559,15.0,15.0,39.9682,62.158,84.8713,1.1883,1.1,56.9865,57.0,85.46
20160615000000,46.27,70.9559,15.0,15.0,39.9682,62.158,84.8713,1.1802,1.1,56.9865,57.0,85.46
20160615001500,44.44,70.3258,15.0,15.0,39.9682,62.8599,85.3213,1.1843,1.1,57.0225,57.0,85.345
20160615003000,44.44,70.3258,15.0,15.0,39.7794,62.8599,85.3213,1.1843,1.1,57.0225,57.0,85.345
20160615004500,44.44,70.3258,15.0,15.0,39.9348,63.7449,84.3852,1.1843,1.1,57.0225,57.0,85.345
20160615010000,44.44,70.3258,15.0,15.0,39.9348,63.7449,84.3852,1.1762,1.1,57.0225,57.0,85.345
20160615011500,44.44,70.3258,15.0,15.0,39.6548,63.7449,84.3852,1.1642,1.1,57.0225,57.0,85.345
20160615013000,44.44,70.3258,15.0,15.0,39.6548,63.7449,84.3852,1.1722,1.1,57.0225,57.0,85.345
20160615014500,44.44,70.3258,15.0,15.0,39.5148,63.7449,84.3852,1.1923,1.1,57.0225,57.0,85.345
20160615020000,44.44,70.3258,15.0,15.0,39.5957,64.4773,84.3852,1.1722,1.1,57.0225,57.0,85.345
20160615021500,44.44,70.3258,15.0,15.0,39.5957,63.7449,84.3852,1.1722,1.1,57.0225,57.0,83.98
20160615023000,44.44,70.3258,15.0,15.0,39.5252,63.7449,84.3852,1.1722,1.1,57.0225,57.0,83.98
20160615024500,42.9,70.3258,15.0,15.0,39.5252,63.7449,84.3852,1.1883,1.1,57.0225,57.0,83.98
20160615030000,42.9,69.5878,15.0,15.0,39.3842,63.7449,84.3852,1.1963,1.1,57.0225,57.0,82.805
20160615031500,42.9,69.5878,15.0,15.0,39.3842,63.0735,85.4113,1.1682,1.1,57.0225,57.0,82.805
20160615033000,42.9,69.5878,15.0,15.0,39.2432,63.0735,85.4113,1.1883,1.1,57.0225,57.0,82.805
20160615034500,42.9,69.5878,15.0,15.0,39.2432,63.0735,86.5275,1.1883,1.1,57.0225,57.0,82.805
20160615040000,42.9,69.5878,15.0,15.0,38.9612,63.7144,86.5275,1.0598,1.1,57.0225,57.0,82.805
20160615041500,42.9,69.5878,15.0,15.0,39.1067,63.7144,86.5275,1.0598,1.1,57.0225,57.0,82.805
20160615043000,42.9,69.5878,15.0,15.0,39.1067,63.7144,86.5275,1.0116,1.1,57.0225,57.0,82.805
20160615044500,42.9,69.5878,15.0,15.0,39.1067,63.7144,86.5275,1.0397,1.1,57.0225,57.0,82.805
20160615050000,42.9,69.5878,15.0,15.0,39.1067,63.7144,86.5275,1.0317,1.1,57.0225,57.0,82.805
20160615051500,42.9,69.5878,15.0,15.0,39.1067,62.7988,86.5275,1.0277,1.1,57.0225,57.0,82.805
20160615053000,42.9,69.5878,15.0,15.0,38.9648,62.7988,85.0693,1.0116,1.1,57.0225,57.0,82.805
20160615054500,42.9,69.5878,15.0,15.0,38.8228,62.7988,86.3114,1.0317,1.1,57.0225,57.0,82.805
20160615060000,42.9,69.5878,15.0,15.0,38.8228,62.7988,86.3114,1.0277,1.1,57.0225,57.0,82.805
20160615061500,42.9,69.5878,15.0,15.0,38.8228,62.7988,86.3114,1.0357,1.1,57.0225,57.0,82.805
20160615063000,42.9,69.5878,15.0,15.0,38.5388,62.7988,86.3114,1.0277,1.1,57.0225,57.0,82.805
20160615064500,42.9,69.5878,15.0,15.0,38.7509,63.4702,86.3114,1.0277,1.1,57.0225,57.0,82.805
20160615070000,42.9,69.5878,15.0,15.0,38.8938,63.4702,86.3114,1.0237,1.1,57.0225,57.0,82.805
20160615071500,46.595,70.5059,15.0,15.0,39.2509,63.4702,86.3114,1.0237,1.1,57.0225,57.0,82.805
20160615073000,46.595,70.5059,15.0,15.0,39.3948,63.4702,86.3114,1.0237,1.1,57.0225,57.0,82.805
20160615074500,48.045,70.5059,15.0,15.0,39.8987,63.4702,85.3213,1.0157,1.1,57.0225,57.0,82.805
20160615080000,50.275,71.4239,15.0,15.0,40.1866,63.4702,85.3213,1.0076,1.1,57.0225,57.0,82.805
20160615081500,58.58,71.4239,15.0,15.0,40.8344,63.4702,85.3213,1.0116,1.1,57.0225,57.0,93.705
20160615083000,58.58,71.4239,15.0,15.0,41.4216,63.4702,85.3213,1.0116,1.1,57.0225,57.0,93.705
20160615084500,58.58,71.4239,15.0,15.0,41.986,63.4702,85.3213,1.0076,1.1,57.0225,57.0,93.705
20160615090000,58.58,72.252,15.0,15.0,41.9677,61.9749,85.3213,1.0076,1.1,57.0225,57.0,93.705
20160615091500,58.58,72.252,15.0,15.0,42.4157,63.4397,85.3213,1.0076,1.1,57.0225,57.0,93.705
20160615093000,58.58,72.252,15.0,15.0,42.0734,63.4397,85.3213,1.0116,1.1,57.0225,57.0,93.705
20160615094500,58.58,72.252,15.0,15.0,41.9327,63.4397,85.3213,1.0116,1.1,57.0225,57.0,93.705
20160615100000,58.58,72.252,15.0,15.0,42.3009,62.28,83.8812,1.0116,1.1,57.0225,57.0,93.705
20160615101500,58.58,72.252,15.0,15.0,42.6602,62.28,85.3213,1.0116,1.1,57.0225,57.0,93.705
20160615103000,58.58,72.252,15.0,15.0,42.8095,60.9068,86.2034,1.0157,1.1,57.0225,57.0,93.705
20160615104500,58.58,72.252,15.0,15.0,42.8863,62.1275,86.2034,1.0076,1.1,57.0225,57.0,93.705
20160615110000,58.58,72.252,15.0,15.0,42.8921,60.5406,86.2034,1.0116,1.1,57.0225,57.0,93.705
20160615111500,58.58,73.3501,15.0,15.0,42.8284,62.5547,86.2034,1.0116,1.1,57.0225,57.0,93.705
20160615113000,61.805,73.3501,15.0,15.0,43.2219,61.6392,86.2034,1.0116,1.1,57.0225,57.0,93.705
20160615114500,61.805,73.3501,15.0,15.0,42.7568,60.4185,86.2034,1.0116,1.1,57.0225,57.0,93.705
20160615120000,61.805,73.3501,15.0,15.0,43.0683,61.7918,86.2034,0.9996,1.1,57.0225,57.0,94.725
20160615121500,63.365,73.3501,15.0,15.0,42.9257,63.3176,86.2034,0.9715,1.1,57.0225,57.0,100.0
20160615123000,65.735,73.3501,15.0,15.0,42.9074,58.4043,87.3195,0.8952,0.9,55.0243,55.0,91.175
20160615124500,68.17,73.3501,15.0,15.0,43.7733,61.1509,87.3195,0.843,0.9,55.0243,55.0,89.44
20160615130000,68.17,73.3501,15.0,15.0,43.3491,59.1978,87.3195,0.8069,0.9,55.0243,55.0,92.005
20160615131500,68.17,73.3501,15.0,15.0,43.3234,58.1297,87.3195,0.823,0.9,55.0243,55.0,92.005
20160615133000,68.17,73.3501,15.0,15.0,43.6015,57.3667,87.3195,0.827,0.9,55.0243,55.0,92.005
20160615134500,61.875,73.3501,15.0,15.0,43.1982,59.1978,87.3195,0.9514,0.9,55.0243,55.0,86.595
20160615140000,60.015,74.2682,15.0,15.0,43.2316,57.7329,87.3195,1.0357,0.9,54.4482,55.0,83.37
20160615141500,73.94,74.2682,15.0,15.0,43.6043,59.2283,87.3195,1.1802,1.3,55.6904,55.0,98.49
20160615143000,73.94,74.2682,15.0,15.0,43.5066,59.2283,87.3195,1.1321,1.3,54.9883,55.0,100.0
20160615144500,72.37,74.2682,15.0,15.0,43.2226,55.3221,87.3195,0.8511,1.3,55.8524,55.0,100.0
20160615150000,74.175,74.2682,15.0,15.0,43.3024,57.7329,87.3195,0.6182,1.3,55.8524,55.0,100.0
20160615151500,64.645,74.2682,15.0,15.0,43.4843,57.7329,87.3195,0.7106,1.3,54.8983,55.0,100.0
20160615153000,74.585,74.2682,15.0,15.0,43.3161,57.0921,87.3195,0.7387,1.3,55.6364,55.0,100.0
20160615154500,0.0,54.6463,15.0,0.0,,62.5547,87.3195,0.0,1.3,75.4383,55.0,0.0
20160615160000,72.37,74.6283,15.0,15.0,,59.9607,87.3195,0.835,1.3,55.3483,55.0,100.0
20160615161500,72.37,74.6283,15.0,15.0,,58.9536,87.3195,0.9554,1.3,55.3483,55.0,100.0
20160615163000,67.1,74.6283,15.0,15.0,,61.6392,87.3195,0.9755,1.3,55.3483,55.0,100.0
20160615164500,64.9,74.6283,15.0,15.0,,57.3362,87.3195,0.7547,1.3,53.8722,55.0,100.0
20160615170000,71.53,74.6283,15.0,15.0,,55.1084,87.3195,0.9876,1.3,54.5743,55.0,100.0
20160615171500,68.89,74.6283,15.0,15.0,,55.1084,87.3195,1.0598,1.3,55.1503,55.0,100.0
20160615173000,72.3,74.6283,15.0,15.0,,55.1084,87.3195,1.0879,1.3,55.1503,55.0,100.0
20160615174500,0.0,61.739,15.0,0.0,,59.503,87.3195,0.0,1.3,71.622,55.0,0.0
20160615180000,70.16,75.4563,15.0,15.0,,58.3128,87.3195,0.7025,1.3,55.4023,55.0,100.0
20160615181500,71.615,75.4563,15.0,15.0,,58.3128,86.1494,0.8511,1.3,55.4023,55.0,100.0
20160615183000,66.815,75.4563,15.0,15.0,,56.2376,86.1494,0.7908,1.3,55.4023,55.0,100.0
20160615184500,63.32,74.5383,15.0,15.0,42.474,56.2376,86.1494,0.7989,1.3,54.5383,55.0,100.0
20160615190000,62.575,74.5383,15.0,15.0,42.474,56.2376,86.1494,0.847,1.3,55.3483,55.0,100.0
20160615191500,66.025,74.5383,15.0,15.0,42.6353,55.5967,86.1494,0.8631,1.3,55.3483,55.0,100.0
20160615193000,62.06,74.5383,15.0,15.0,42.5501,55.5967,86.1494,0.847,1.3,54.4122,55.0,100.0
20160615194500,60.135,73.6202,15.0,15.0,42.3667,55.5967,86.1494,0.8189,1.3,54.4122,55.0,100.0
20160615200000,63.04,73.6202,15.0,15.0,42.1135,55.5967,86.1494,0.9314,1.3,55.4023,55.0,100.0
20160615201500,59.905,73.6202,15.0,15.0,42.0712,56.4207,86.1494,0.9153,1.3,55.4023,55.0,100.0
