PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160615203000,62.015,73.6202,15.0,15.0,41.6453,58.3433,86.1494,0.4576,1.3,54.7363,55.0,100.0
20160615204500,62.015,72.7921,15.0,15.0,41.5902,59.4724,86.1494,0.9153,1.3,54.7363,55.0,100.0
20160615210000,36.015,47.4095,15.0,15.0,41.466,61.1814,86.1494,0.0,1.3,74.4843,55.0,3.705
20160615211500,64.805,72.7921,15.0,15.0,41.5297,61.1814,86.1494,0.9434,1.3,55.1863,55.0,100.0
20160615213000,64.805,72.7921,15.0,15.0,41.013,60.0523,86.1494,1.0036,1.3,55.1863,55.0,100.0
20160615214500,62.985,72.7921,15.0,15.0,40.8193,60.0523,84.8713,0.9314,1.3,56.3384,55.0,100.0
20160615220000,54.265,71.964,15.0,15.0,40.6794,60.0523,84.8713,0.7427,1.3,54.0522,55.0,100.0
20160615221500,54.265,71.964,15.0,15.0,40.6143,60.0523,84.8713,0.9595,1.3,55.0243,55.0,100.0
20160615223000,57.48,71.964,15.0,15.0,40.6143,60.0523,84.8713,1.0357,1.3,55.6904,55.0,100.0
20160615224500,56.26,71.964,15.0,15.0,40.6143,60.8762,84.8713,1.1281,1.3,55.6904,55.0,100.0
20160615230000,61.495,71.964,15.0,15.0,40.3672,60.8762,84.8713,1.1602,1.3,55.6904,55.0,100.0
20160615231500,60.72,71.2439,15.0,15.0,40.3672,60.8762,84.8713,1.1521,1.3,55.6904,55.0,100.0
20160615233000,56.315,71.2439,15.0,15.0,40.4841,60.8762,84.8713,1.12,1.3,55.6904,55.0,100.0
20160615234500,55.045,71.2439,15.0,15.0,40.2238,60.0828,84.8713,1.0598,1.3,54.0522,55.0,100.0
20160616000000,60.35,71.2439,15.0,15.0,40.1401,60.0828,84.8713,1.1521,1.3,55.3483,55.0,100.0
20160616001500,57.025,70.9559,15.0,15.0,39.7467,59.5335,84.4933,1.2003,1.3,55.4023,55.0,100.0
20160616003000,58.18,70.9559,15.0,15.0,39.7872,58.6485,84.4933,1.2124,1.3,55.4023,55.0,100.0
20160616004500,58.18,70.9559,15.0,15.0,39.523,58.6485,84.4933,1.2244,1.3,55.4023,55.0,100.0
20160616010000,58.18,70.9559,15.0,15.0,39.1592,58.6485,84.4933,1.2445,1.3,55.4023,55.0,100.0
20160616011500,58.18,70.9559,15.0,15.0,39.1889,58.6485,84.4933,1.2525,1.3,55.4023,55.0,100.0
20160616013000,58.18,70.9559,15.0,15.0,39.013,58.6485,84.4933,1.2605,1.3,55.4023,55.0,100.0
20160616014500,58.18,70.2358,15.0,15.0,39.1033,58.6485,84.4933,1.2365,1.3,55.4023,55.0,100.0
20160616020000,58.18,70.2358,15.0,15.0,38.7631,58.6485,85.7714,1.2324,1.3,55.4023,55.0,100.0
20160616021500,58.18,69.4978,15.0,15.0,38.986,58.6485,85.7714,1.2324,1.3,55.4023,55.0,100.0
20160616023000,58.18,69.4978,15.0,15.0,38.7631,58.6485,85.7714,1.2686,1.3,55.4023,55.0,100.0
20160616024500,58.18,69.4978,15.0,15.0,38.7631,58.6485,85.7714,1.3609,1.3,54.7003,55.0,100.0
20160616030000,58.18,69.4978,15.0,15.0,38.7119,57.2752,85.7714,1.393,1.3,54.7003,55.0,94.93
20160616031500,53.78,69.4978,15.0,15.0,38.4229,56.2681,85.7714,1.389,1.3,54.7003,55.0,94.93
20160616033000,53.78,69.4978,15.0,15.0,38.5063,56.2681,85.7714,1.389,1.3,54.7003,55.0,93.515
20160616034500,53.78,69.4978,15.0,15.0,38.3693,56.909,85.7714,1.389,1.3,54.7003,55.0,93.515
20160616040000,52.65,69.4978,15.0,15.0,38.3117,56.909,85.7714,1.397,1.3,54.7003,55.0,92.465
20160616041500,50.78,69.4978,15.0,15.0,38.5282,56.909,85.7714,1.393,1.3,54.7003,55.0,92.465
20160616043000,50.78,69.4978,15.0,15.0,38.3117,56.909,85.7714,1.385,1.3,54.7003,55.0,91.17
20160616044500,50.78,69.4978,15.0,15.0,38.3117,56.909,85.7714,1.389,1.3,54.7003,55.0,91.17
20160616050000,50.78,69.4978,15.0,15.0,38.3197,56.909,85.7714,1.389,1.3,54.7003,55.0,91.17
20160616051500,50.78,69.4978,15.0,15.0,38.3197,56.909,85.7714,1.397,1.3,54.7003,55.0,91.17
20160616053000,50.78,68.4897,15.0,15.0,38.3197,56.909,85.7714,1.385,1.3,54.7003,55.0,91.17
20160616054500,50.78,68.4897,15.0,15.0,38.3197,56.909,85.7714,1.385,1.3,54.7003,55.0,91.17
20160616060000,50.78,68.4897,15.0,15.0,38.3947,55.3526,85.7714,1.385,1.3,54.7003,55.0,91.17
20160616061500,50.78,68.4897,15.0,15.0,38.3947,54.5591,85.7714,1.389,1.3,54.7003,55.0,91.17
20160616063000,50.78,68.4897,15.0,15.0,38.3947,54.5591,85.7714,1.377,1.3,54.7003,55.0,91.17
20160616064500,50.78,69.4077,15.0,15.0,38.6087,54.5591,85.7714,1.377,1.3,54.7003,55.0,91.17
20160616070000,50.78,70.1458,15.0,15.0,38.3947,55.4441,85.7714,1.3729,1.3,54.7003,55.0,91.17
20160616071500,55.895,70.1458,15.0,15.0,38.6087,55.4441,85.7714,1.2445,1.3,54.7003,55.0,91.17
20160616073000,58.135,70.1458,15.0,15.0,39.3197,56.3902,85.7714,1.2204,1.3,54.7003,55.0,91.17
20160616074500,62.6,71.0639,15.0,15.0,39.2432,56.3902,86.8155,1.2084,1.3,55.4023,55.0,95.58
20160616080000,64.3,71.0639,15.0,15.0,40.1006,56.3902,86.8155,1.0678,1.3,54.8263,55.0,100.0
20160616081500,59.105,71.0639,15.0,15.0,40.681,56.3902,86.8155,1.0116,0.8,54.8263,55.0,93.855
20160616083000,56.465,71.784,15.0,15.0,41.2365,54.6812,86.8155,0.847,0.8,54.8263,55.0,89.72
20160616084500,56.465,71.784,15.0,15.0,41.4287,54.6812,85.8974,0.831,0.8,54.8263,55.0,89.72
20160616090000,56.465,71.784,15.0,15.0,41.3486,54.6812,85.8974,0.847,0.8,54.8263,55.0,89.72
20160616091500,56.465,72.5221,15.0,15.0,41.6937,55.8714,85.8974,0.8511,0.8,54.8263,55.0,89.72
20160616093000,56.465,72.5221,15.0,15.0,41.7146,56.7869,85.8974,0.8551,0.8,54.8263,55.0,89.72
20160616094500,56.465,72.5221,15.0,15.0,41.5552,56.7869,85.8974,0.843,0.8,54.8263,55.0,89.72
20160616100000,56.465,72.5221,15.0,15.0,40.9485,56.7869,85.8974,0.8631,0.8,54.8263,55.0,89.72
20160616101500,56.465,73.5302,15.0,15.0,41.1422,56.7869,85.8974,0.8631,0.8,55.5104,55.0,89.72
20160616103000,56.465,73.5302,15.0,15.0,41.5297,57.5498,85.8974,0.8631,0.8,55.5104,55.0,89.72
20160616104500,61.67,73.5302,15.0,15.0,41.466,57.5498,85.8974,0.8711,0.8,55.5104,55.0,89.72
20160616110000,61.67,73.5302,15.0,15.0,41.3825,57.5498,85.8974,0.8671,0.8,55.5104,55.0,89.72
20160616111500,54.04,73.5302,15.0,15.0,41.7715,57.5498,85.8974,0.8872,0.8,55.5104,55.0,85.93
20160616113000,59.155,73.5302,15.0,15.0,41.2881,58.8316,85.8974,0.8912,0.8,55.5104,55.0,85.93
20160616114500,59.155,74.3582,15.0,15.0,41.2881,59.6861,85.8974,0.8912,0.8,55.5104,55.0,83.835
20160616120000,54.98,74.3582,15.0,15.0,41.7195,61.1509,85.8974,0.8872,0.8,54.5023,55.0,82.36
20160616121500,54.215,74.3582,15.0,15.0,41.7195,62.6463,85.8974,0.8912,0.8,54.5023,55.0,80.68
20160616123000,52.895,74.3582,15.0,15.0,41.6651,62.6463,85.8974,0.8912,0.8,54.5023,55.0,80.68
20160616124500,52.895,74.3582,15.0,15.0,41.4515,63.4397,85.8974,0.8832,0.8,54.5023,55.0,80.68
20160616130000,52.895,75.1863,15.0,15.0,41.9327,63.4397,85.8974,0.8912,0.8,54.5023,55.0,80.68
20160616131500,52.895,75.1863,15.0,15.0,41.7142,64.1721,85.8974,0.8912,0.8,54.5023,55.0,80.68
20160616133000,59.955,75.1863,15.0,15.0,42.3537,64.1721,85.8974,0.8029,0.9,55.7624,55.0,85.565
20160616134500,59.955,75.1863,15.0,15.0,41.3437,64.1721,85.8974,0.8149,0.9,55.1503,55.0,85.565
20160616140000,61.03,76.0144,15.0,15.0,41.751,64.1721,85.8974,0.8149,0.9,55.1503,55.0,85.565
20160616141500,61.97,76.0144,15.0,15.0,41.2933,64.1721,85.8974,0.8149,0.9,55.1503,55.0,85.565
20160616143000,61.97,76.0144,15.0,15.0,40.5994,64.1721,85.8974,0.8069,0.9,55.1503,55.0,85.565
20160616144500,61.97,76.0144,15.0,15.0,40.5317,58.5569,85.8974,0.8109,0.9,55.1503,55.0,85.565
20160616150000,61.97,76.0144,15.0,15.0,40.3304,57.0921,85.8974,0.8149,0.9,55.1503,55.0,85.565
20160616151500,61.97,76.0144,15.0,15.0,40.6243,57.0921,85.8974,0.7989,0.9,55.1503,55.0,85.565
20160616153000,61.97,76.0144,15.0,15.0,41.3048,57.0921,85.8974,0.8109,0.9,55.1503,55.0,86.93
20160616154500,61.97,76.0144,15.0,15.0,41.1169,56.024,87.3195,0.8149,0.9,55.1503,55.0,86.93
20160616160000,61.97,76.0144,15.0,15.0,41.6361,55.3221,87.3195,0.8189,0.9,55.1503,55.0,86.93
20160616161500,61.97,76.0144,15.0,15.0,41.6913,55.3221,87.3195,0.8189,0.9,55.1503,55.0,86.93
20160616163000,63.425,76.0144,15.0,15.0,42.8374,57.1226,87.3195,0.823,0.9,55.1503,55.0,86.93
20160616164500,63.425,76.0144,15.0,15.0,42.7071,58.3128,87.3195,0.823,0.9,55.1503,55.0,86.93
20160616170000,63.425,76.0144,15.0,15.0,41.6913,57.0616,87.3195,0.827,0.9,55.1503,55.0,86.93
20160616171500,63.425,76.0144,15.0,15.0,42.1243,57.0616,87.3195,0.8189,0.9,55.1503,55.0,86.93
20160616173000,63.425,76.0144,15.0,15.0,42.2367,55.7798,87.3195,0.835,0.9,55.1503,55.0,86.93
20160616174500,63.425,76.0144,15.0,15.0,42.5937,55.7798,87.3195,0.839,0.9,54.5023,55.0,86.93
20160616180000,58.815,76.0144,15.0,15.0,42.537,55.0474,87.3195,0.839,0.9,54.5023,55.0,86.93
20160616181500,56.945,76.0144,15.0,15.0,42.4236,55.0474,85.3753,0.847,0.9,54.5023,55.0,86.93
20160616183000,56.945,76.0144,15.0,15.0,43.0089,56.1155,85.3753,0.8149,0.9,55.1143,55.0,86.93
20160616184500,56.945,76.0144,15.0,15.0,42.723,56.1155,85.3753,0.831,0.9,55.1143,55.0,86.93
20160616190000,60.585,76.0144,15.0,15.0,42.4942,56.1155,86.6895,0.835,0.9,55.1143,55.0,86.93
20160616191500,60.585,75.0963,15.0,15.0,42.3227,56.1155,86.6895,0.823,0.9,55.1143,55.0,86.93
20160616193000,60.585,75.0963,15.0,15.0,42.1571,56.8479,86.6895,0.8189,0.9,55.1143,55.0,86.93
20160616194500,60.585,75.0963,15.0,15.0,41.8673,59.6861,84.8353,0.8149,0.9,55.1143,55.0,86.93
20160616200000,60.585,73.8902,15.0,15.0,41.685,59.0147,84.8353,0.8149,0.9,55.1143,55.0,86.93
20160616201500,60.585,73.8902,15.0,15.0,41.9528,58.3433,84.8353,0.823,0.9,55.1143,55.0,86.93
20160616203000,60.585,73.8902,15.0,15.0,41.7257,58.3433,84.8353,0.8189,0.9,54.5023,55.0,86.93
20160616204500,60.585,73.8902,15.0,15.0,41.5438,57.3667,84.8353,0.8029,0.9,54.5023,55.0,87.9
20160616210000,60.585,73.8902,15.0,15.0,41.6579,57.3667,84.8353,0.8149,0.9,54.5023,55.0,89.02
20160616211500,60.585,73.8902,15.0,15.0,41.5544,57.3667,84.8353,0.823,0.9,54.5023,55.0,89.02
20160616213000,60.585,73.8902,15.0,15.0,41.2572,56.7869,84.8353,0.8711,0.9,54.5023,55.0,89.02
20160616214500,60.585,72.9721,15.0,15.0,41.3298,59.3504,83.6832,0.8992,0.9,54.5023,55.0,89.02
20160616220000,57.73,72.9721,15.0,15.0,41.2086,58.4959,83.6832,0.9394,0.9,54.5023,55.0,89.02
20160616221500,56.195,72.9721,15.0,15.0,41.0178,56.4207,84.5473,0.9715,0.9,54.5023,55.0,89.02
20160616223000,55.425,72.9721,15.0,15.0,40.8193,57.9771,84.5473,0.9715,0.9,54.5023,55.0,89.02
20160616224500,55.425,72.9721,15.0,15.0,40.6143,60.51,83.5212,0.9876,0.9,55.1503,55.0,89.02
20160616230000,55.425,72.162,15.0,15.0,40.58,58.2823,84.4572,0.9876,0.9,55.1503,55.0,89.02
20160616231500,55.425,72.162,15.0,15.0,40.4903,60.8457,84.4572,0.9916,0.9,55.1503,55.0,89.02
20160616233000,55.425,72.162,15.0,15.0,40.4903,58.8316,84.4572,0.9916,0.9,55.1503,55.0,89.02
20160616234500,54.105,72.162,15.0,15.0,40.6234,60.1133,84.4572,0.9876,0.9,55.1503,55.0,89.02
20160617000000,54.105,72.162,15.0,15.0,40.3818,60.9068,84.4572,0.9916,0.9,55.1503,55.0,89.02
20160617001500,54.105,71.4239,15.0,15.0,40.4903,57.7635,84.5473,0.9916,0.9,54.6643,55.0,88.29
20160617003000,54.105,71.4239,15.0,15.0,40.3572,59.1367,84.5473,0.9876,0.9,54.6643,55.0,88.29
20160617004500,46.89,71.4239,15.0,15.0,40.5969,60.0523,84.5473,0.9113,0.9,54.6643,55.0,76.805
20160617010000,45.57,71.4239,15.0,15.0,40.4628,61.1814,84.5473,0.8872,0.9,54.6643,55.0,76.805
20160617011500,45.57,72.162,15.0,15.0,40.4628,60.4185,84.5473,0.823,0.9,55.4023,55.0,76.805
20160617013000,45.57,72.162,15.0,15.0,40.4989,58.4348,84.5473,0.8069,0.9,55.4023,55.0,76.805
20160617014500,47.245,72.162,15.0,15.0,40.3638,59.0757,84.5473,0.8069,0.9,55.4023,55.0,78.67
20160617020000,50.65,72.162,15.0,15.0,40.3279,59.0757,84.5473,0.823,0.9,55.4023,55.0,78.67
20160617021500,50.65,72.162,15.0,15.0,40.0261,59.0757,84.5473,0.827,0.9,55.4023,55.0,78.67
20160617023000,50.65,72.162,15.0,15.0,39.9877,61.7002,83.3951,0.8149,0.9,55.4023,55.0,78.67
20160617024500,50.65,72.162,15.0,15.0,40.2195,59.8081,83.3951,0.8069,0.9,55.4023,55.0,78.67
20160617030000,50.65,72.162,15.0,15.0,40.0825,59.8081,83.3951,0.8069,0.9,55.4023,55.0,78.67
20160617031500,50.65,71.4239,15.0,15.0,39.8769,59.1062,83.3951,0.8029,0.9,55.4023,55.0,78.67
20160617033000,50.65,71.4239,15.0,15.0,39.554,58.1907,83.3951,0.8029,0.9,55.4023,55.0,78.67
20160617034500,50.65,71.4239,15.0,15.0,39.554,58.1907,83.3951,0.8149,0.9,55.4023,55.0,78.67
20160617040000,50.65,71.4239,15.0,15.0,39.485,58.1907,83.3951,0.8109,0.9,55.4023,55.0,79.92
20160617041500,50.65,71.4239,15.0,15.0,39.347,57.2447,83.3951,0.8149,0.9,54.8263,55.0,79.92
20160617043000,50.65,71.4239,15.0,15.0,39.6548,57.2447,83.3951,0.827,0.9,54.8263,55.0,79.92
20160617044500,50.65,71.4239,15.0,15.0,39.4319,57.2447,83.3951,0.839,0.9,54.8263,55.0,79.92
20160617050000,50.65,71.4239,15.0,15.0,39.1538,57.2447,85.3213,0.8029,0.9,54.8263,55.0,79.92
20160617051500,50.65,70.5959,15.0,15.0,38.9453,57.2447,85.3213,0.839,0.9,54.8263,55.0,79.92
20160617053000,50.65,70.5959,15.0,15.0,38.8847,57.2447,85.3213,0.8671,0.9,54.8263,55.0,79.92
20160617054500,50.65,70.5959,15.0,15.0,38.8847,57.2447,85.3213,0.8591,0.9,54.8263,55.0,79.92
20160617060000,50.65,70.5959,15.0,15.0,38.6672,57.2447,85.3213,0.8591,0.9,54.8263,55.0,79.92
20160617061500,50.65,70.5959,15.0,15.0,38.6672,57.2447,85.3213,0.8551,0.9,54.8263,55.0,79.92
20160617063000,50.65,70.5959,15.0,15.0,38.7447,56.1155,85.3213,0.8551,0.9,54.8263,55.0,79.92
20160617064500,50.65,70.5959,15.0,15.0,38.7447,56.1155,86.5275,0.839,0.9,54.8263,55.0,79.92
20160617070000,57.24,70.5959,15.0,15.0,38.8847,56.1155,86.5275,0.8149,0.9,54.8263,55.0,87.98
20160617071500,57.24,70.5959,15.0,15.0,39.0247,56.8174,86.5275,0.8149,0.9,54.8263,55.0,87.98
20160617073000,57.24,70.5959,15.0,15.0,39.3048,57.7635,86.5275,0.823,0.9,54.8263,55.0,87.98
20160617074500,57.24,71.3339,15.0,15.0,39.5148,57.7635,86.5275,0.831,0.9,54.8263,55.0,87.98
20160617080000,58.695,71.3339,15.0,15.0,40.2302,57.7635,86.5275,0.831,0.9,54.8263,55.0,87.98
20160617081500,60.945,72.072,15.0,15.0,40.6532,57.7635,86.5275,0.8109,0.9,54.8263,55.0,87.98
20160617083000,60.945,72.072,15.0,15.0,41.2877,56.8785,86.5275,0.8189,0.9,54.8263,55.0,87.98
20160617084500,60.945,72.072,15.0,15.0,41.5449,57.6109,86.5275,0.831,0.9,54.8263,55.0,87.98
20160617090000,60.945,72.072,15.0,15.0,41.59,57.6109,86.5275,0.839,0.9,54.8263,55.0,87.98
20160617091500,60.945,72.072,15.0,15.0,41.6886,58.618,86.5275,0.8511,0.9,54.8263,55.0,87.98
20160617093000,60.945,72.072,15.0,15.0,41.6026,59.564,85.3213,0.8631,0.9,54.8263,55.0,87.98
20160617094500,60.945,73.3501,15.0,15.0,41.5552,59.564,85.3213,0.8711,0.9,54.8263,55.0,87.98
20160617100000,60.945,73.3501,15.0,15.0,41.2651,59.564,85.3213,0.8631,0.9,54.8263,55.0,87.98
20160617101500,60.945,73.3501,15.0,15.0,41.2714,59.564,85.3213,0.8711,0.9,54.8263,55.0,87.98
20160617103000,60.945,73.3501,15.0,15.0,41.0774,59.564,86.2394,0.8631,0.9,54.8263,55.0,87.98
20160617104500,60.945,73.3501,15.0,15.0,41.0694,59.564,86.2394,0.8832,0.9,54.8263,55.0,87.98
20160617110000,60.945,74.2682,15.0,15.0,41.1033,60.2964,86.2394,0.8832,0.9,54.8263,55.0,87.98
20160617111500,60.945,74.2682,15.0,15.0,41.1441,60.2964,86.2394,0.8912,0.9,54.8263,55.0,87.98
20160617113000,60.945,74.2682,15.0,15.0,40.4615,60.2964,86.2394,0.9033,0.9,54.8263,55.0,87.98
20160617114500,60.945,74.2682,15.0,15.0,40.3707,61.1814,86.2394,0.9073,0.9,54.8263,55.0,87.98
20160617120000,60.945,74.2682,15.0,15.0,41.1177,61.1814,86.2394,0.9153,0.9,54.8263,55.0,87.98
20160617121500,62.255,74.2682,15.0,15.0,41.2967,61.1814,86.2394,0.9153,0.9,55.4743,55.0,87.98
20160617123000,62.255,74.2682,15.0,15.0,41.9327,61.1814,86.2394,0.9153,0.9,55.4743,55.0,87.98
20160617124500,63.92,75.0963,15.0,15.0,42.1132,61.1814,86.2394,0.9033,0.9,55.4743,55.0,87.98
20160617130000,63.92,75.0963,15.0,15.0,42.2511,61.1814,86.2394,0.9033,0.9,54.8623,55.0,87.98
20160617131500,63.92,75.0963,15.0,15.0,41.9089,61.1814,86.2394,0.9033,0.9,54.8623,55.0,87.98
20160617133000,65.52,75.0963,15.0,15.0,42.6545,60.1438,87.3555,0.9394,0.9,54.8623,55.0,87.98
20160617134500,65.52,75.0963,15.0,15.0,42.7371,60.1438,87.3555,0.9394,0.9,54.8623,55.0,87.98
20160617140000,65.52,75.0963,15.0,15.0,41.1127,59.4114,87.3555,0.9314,0.9,54.8623,55.0,87.98
20160617141500,65.52,75.0963,15.0,15.0,41.5792,59.4114,87.3555,0.9233,0.9,54.8623,55.0,87.98
20160617143000,65.52,75.0963,15.0,15.0,42.741,59.4114,88.5257,0.9193,0.9,54.8623,55.0,87.98
20160617144500,65.52,76.0144,15.0,15.0,43.2103,58.7705,88.5257,0.9153,0.9,54.8623,55.0,87.98
20160617150000,65.52,76.0144,15.0,15.0,42.723,58.7705,88.5257,0.9113,0.9,54.8623,55.0,87.98
20160617151500,65.52,76.0144,15.0,15.0,41.8017,58.7705,88.5257,0.9033,0.9,54.8623,55.0,87.98
20160617153000,66.32,76.0144,15.0,15.0,42.8945,57.8245,88.5257,0.9113,0.9,54.8623,55.0,87.98
20160617154500,66.32,76.0144,15.0,15.0,42.5177,57.8245,88.5257,0.9033,0.9,54.8623,55.0,87.98
20160617160000,66.32,76.0144,15.0,15.0,41.7188,57.8245,88.5257,0.9073,0.9,54.8623,55.0,87.98
20160617161500,66.32,76.0144,15.0,15.0,42.2987,57.8245,89.5518,0.9153,0.9,54.8623,55.0,87.98
20160617163000,66.32,76.0144,15.0,15.0,42.7425,56.8785,89.5518,0.9193,0.9,54.8623,55.0,87.98
20160617164500,66.32,76.0144,15.0,15.0,43.0089,56.8785,89.5518,0.9193,0.9,54.8623,55.0,87.98
20160617170000,60.555,76.0144,15.0,15.0,43.0089,43.5423,89.5518,0.9193,0.9,54.8623,55.0,87.98
20160617171500,60.555,76.0144,15.0,15.0,43.1954,55.9324,89.5518,0.9354,0.9,54.8623,55.0,87.98
20160617173000,60.555,76.0144,15.0,15.0,42.6086,55.9324,89.5518,0.9514,0.9,54.8623,55.0,87.98
20160617174500,60.555,76.0144,15.0,15.0,42.6185,55.2305,89.5518,0.9474,0.9,54.8623,55.0,87.98
20160617180000,60.555,76.0144,15.0,15.0,41.9795,55.2305,90.6499,0.9434,0.9,54.8623,55.0,87.98
20160617181500,60.555,76.0144,15.0,15.0,42.449,54.4371,90.6499,0.9354,0.9,54.8623,55.0,87.98
20160617183000,60.555,76.0144,15.0,15.0,42.1571,54.4371,90.6499,0.9434,0.9,54.8623,55.0,87.98
20160617184500,60.555,76.0144,15.0,15.0,42.3909,53.43,90.6499,0.9394,0.9,54.8623,55.0,87.98
20160617190000,59.785,76.0144,15.0,15.0,42.565,53.43,90.6499,0.9434,0.9,54.8623,55.0,87.98
20160617191500,59.785,75.0963,15.0,15.0,42.4476,52.6365,90.6499,0.9434,0.9,54.8623,55.0,87.98
20160617193000,59.785,75.0963,15.0,15.0,42.5005,51.0801,90.6499,0.9354,0.9,54.8623,55.0,87.98
20160617194500,58.875,75.0963,15.0,15.0,42.0864,53.2774,90.6499,0.9314,0.9,54.8623,55.0,87.98
20160617200000,58.875,75.0963,15.0,15.0,41.6921,52.3619,90.6499,0.9314,0.9,54.8623,55.0,87.98
20160617201500,58.875,74.2682,15.0,15.0,41.9388,53.0943,89.4077,0.9314,0.9,54.8623,55.0,87.98
20160617203000,58.875,74.2682,15.0,15.0,41.7195,53.0943,89.4077,0.9233,0.9,54.8623,55.0,87.98
20160617204500,56.785,74.2682,15.0,15.0,41.8029,53.0943,89.4077,0.9233,0.9,54.8623,55.0,87.98
20160617210000,56.785,73.1701,15.0,15.0,41.5544,53.0943,89.4077,0.9233,0.9,54.8623,55.0,87.98
20160617211500,51.43,73.1701,15.0,15.0,41.6329,53.0943,90.4698,0.9635,0.9,54.8623,55.0,78.51
20160617213000,51.43,73.1701,15.0,15.0,41.5191,53.0943,90.4698,0.9434,0.9,54.8623,55.0,78.51
20160617214500,51.43,73.1701,15.0,15.0,41.5902,53.0943,90.4698,0.9354,0.9,54.8623,55.0,78.51
20160617220000,49.345,73.1701,15.0,15.0,41.466,52.2703,90.4698,0.9073,0.9,54.8623,55.0,78.51
20160617221500,49.345,73.1701,15.0,15.0,41.1422,52.2703,90.4698,0.8992,0.9,54.8623,55.0,78.51
20160617223000,49.345,73.1701,15.0,15.0,41.0581,52.2703,90.4698,0.8711,0.9,54.8623,55.0,78.51
20160617224500,49.345,73.1701,15.0,15.0,40.8442,51.3853,90.4698,0.8711,0.9,54.8623,55.0,78.51
20160617230000,49.345,73.1701,15.0,15.0,40.7121,45.8006,90.4698,0.8752,0.9,54.8623,55.0,78.51
20160617231500,49.345,72.342,15.0,15.0,40.7565,47.296,89.2457,0.8792,0.9,54.8623,55.0,78.51
20160617233000,49.345,72.342,15.0,15.0,40.731,46.0142,89.2457,0.8711,0.9,54.8623,55.0,78.51
20160617234500,49.345,72.342,15.0,15.0,40.4628,48.8218,89.2457,0.8631,0.9,54.8623,55.0,78.51
20160618000000,49.345,72.342,15.0,15.0,40.7015,48.8218,89.2457,0.8551,0.9,54.8623,55.0,78.51
20160618001500,49.345,72.342,15.0,15.0,40.731,49.7984,89.2457,0.8511,0.9,54.8623,55.0,78.51
20160618003000,49.345,72.342,15.0,15.0,40.8651,49.7984,89.2457,0.8511,0.9,54.8623,55.0,78.51
20160618004500,49.345,72.342,15.0,15.0,40.5969,49.7984,90.5238,0.8511,0.9,54.8623,55.0,78.51
20160618010000,48.575,72.342,15.0,15.0,40.3638,49.7984,90.5238,0.847,0.9,54.8623,55.0,78.51
20160618011500,48.575,71.514,15.0,15.0,40.3279,50.4698,90.5238,0.843,0.9,54.8623,55.0,78.51
20160618013000,48.575,71.514,15.0,15.0,40.3566,50.4698,89.2457,0.8511,0.9,54.8623,55.0,78.51
20160618014500,48.575,71.514,15.0,15.0,40.4936,49.6458,89.2457,0.8511,0.9,54.8623,55.0,78.51
20160618020000,48.575,71.514,15.0,15.0,39.9454,50.1646,87.8596,0.8511,0.9,54.8623,55.0,78.51
20160618021500,48.575,71.514,15.0,15.0,40.0825,50.1646,89.3357,0.8511,0.9,54.8623,55.0,78.51
20160618023000,48.575,71.514,15.0,15.0,40.2195,50.7444,89.3357,0.8551,0.9,54.8623,55.0,78.51
20160618024500,48.575,71.514,15.0,15.0,40.2195,50.7444,89.3357,0.8551,0.9,54.8623,55.0,78.51
20160618030000,48.575,71.514,15.0,15.0,40.1238,49.7679,89.3357,0.8511,0.9,54.8623,55.0,78.51
20160618031500,48.575,71.514,15.0,15.0,39.8516,49.7679,89.3357,0.847,0.9,54.8623,55.0,78.51
20160618033000,48.575,71.514,15.0,15.0,39.8769,49.7679,89.3357,0.8069,0.9,54.8623,55.0,79.555
20160618034500,48.575,71.514,15.0,15.0,39.6921,49.7679,89.3357,0.835,0.9,54.8623,55.0,79.555
20160618040000,48.575,71.514,15.0,15.0,39.8301,49.7679,89.3357,0.847,0.9,54.8623,55.0,79.555
20160618041500,48.575,70.6859,15.0,15.0,39.8301,49.7679,89.3357,0.827,0.9,54.8623,55.0,79.555
20160618043000,48.575,70.6859,15.0,15.0,39.554,49.7679,89.3357,0.835,0.9,54.8623,55.0,79.555
20160618044500,48.575,70.6859,15.0,15.0,39.7794,49.2491,88.3276,0.835,0.9,54.8623,55.0,79.555
20160618050000,48.575,70.6859,15.0,15.0,39.9185,49.2491,89.2457,0.839,0.9,54.8623,55.0,79.555
20160618051500,48.575,70.6859,15.0,15.0,39.9185,49.2491,89.2457,0.8752,0.9,54.8623,55.0,79.555
20160618053000,48.575,70.6859,15.0,15.0,39.7099,49.2491,89.2457,0.8992,0.9,54.8623,55.0,79.555
20160618054500,48.575,70.6859,15.0,15.0,39.5148,49.2491,89.2457,0.9033,0.9,54.8623,55.0,79.555
20160618060000,48.575,70.6859,15.0,15.0,39.5148,49.2491,89.2457,0.9033,0.9,54.8623,55.0,79.555
20160618061500,48.575,70.6859,15.0,15.0,39.3748,49.2491,89.2457,0.9073,0.9,54.8623,55.0,79.555
20160618063000,48.575,70.6859,15.0,15.0,39.1647,49.2491,89.2457,0.9153,0.9,54.8623,55.0,79.555
20160618064500,48.575,70.6859,15.0,15.0,39.3842,49.2491,90.2718,0.847,0.9,54.8623,55.0,79.555
20160618070000,56.475,70.6859,15.0,15.0,39.5957,49.2491,90.2718,0.8149,0.9,54.8623,55.0,86.95
20160618071500,56.475,70.6859,15.0,15.0,39.7367,49.2491,90.2718,0.827,0.9,54.8623,55.0,86.95
20160618073000,59.35,70.6859,15.0,15.0,40.1597,49.2491,89.3357,0.8109,0.9,54.8623,55.0,86.95
20160618074500,59.35,70.6859,15.0,15.0,40.3712,48.7303,89.3357,0.8189,0.9,54.8623,55.0,86.95
20160618080000,59.35,71.784,15.0,15.0,41.0945,48.7303,88.2016,0.835,0.9,54.8623,55.0,86.95
20160618081500,59.35,71.784,15.0,15.0,41.2365,49.3711,88.2016,0.843,0.9,54.8623,55.0,86.95
20160618083000,59.35,71.784,15.0,15.0,41.4049,49.3711,86.9775,0.8711,0.9,54.8623,55.0,86.95
20160618084500,59.35,72.7021,15.0,15.0,41.4477,50.2256,86.9775,0.9033,0.9,54.8623,55.0,86.95
20160618090000,59.35,72.7021,15.0,15.0,41.9697,50.2256,86.9775,0.9273,0.9,54.8623,55.0,86.95
20160618091500,59.35,72.7021,15.0,15.0,41.8246,51.2937,85.9514,0.9273,0.9,54.8623,55.0,86.95
20160618093000,59.35,72.7021,15.0,15.0,42.3225,51.9346,85.9514,0.9434,0.9,54.8623,55.0,86.95
20160618094500,60.93,72.7021,15.0,15.0,42.0211,51.9346,85.9514,0.9514,0.9,54.8623,55.0,86.95
20160618100000,60.165,72.7021,15.0,15.0,41.9105,52.5145,85.9514,0.9675,0.9,54.8623,55.0,86.95
20160618101500,56.755,72.7021,15.0,15.0,41.7793,53.3079,85.9514,0.9835,0.9,54.8623,55.0,86.95
20160618103000,56.755,72.7021,15.0,15.0,42.0333,57.855,85.9514,0.9916,0.9,54.8623,55.0,86.95
20160618104500,56.755,73.6202,15.0,15.0,42.1654,56.2681,85.9514,0.9916,0.9,54.8623,55.0,86.95
20160618110000,56.755,73.6202,15.0,15.0,42.5006,56.2681,85.9514,0.9876,0.9,54.8623,55.0,86.95
20160618111500,54.115,73.6202,15.0,15.0,41.9818,57.1836,85.9514,0.9876,0.9,54.8623,55.0,84.345
20160618113000,54.115,73.6202,15.0,15.0,42.3047,57.1836,85.9514,0.9916,0.9,54.8623,55.0,84.345
20160618114500,54.115,72.7921,15.0,15.0,42.3047,57.1836,85.9514,0.9876,0.9,54.8623,55.0,84.345
20160618120000,54.115,72.7921,15.0,15.0,42.0428,57.1836,85.9514,0.9916,0.9,54.8623,55.0,84.345
20160618121500,50.675,72.7921,15.0,15.0,41.8977,57.8245,85.9514,0.9795,0.9,54.8623,55.0,84.345
20160618123000,48.585,71.2439,15.0,15.0,38.4442,61.1814,85.9514,0.9916,0.9,54.8623,55.0,84.345
20160618124500,48.035,71.2439,15.0,15.0,37.6884,59.7471,85.9514,0.9916,0.9,54.8623,55.0,84.345
20160618130000,48.035,70.0558,15.0,15.0,37.5411,60.8457,85.9514,0.9795,0.9,54.8623,55.0,84.345
20160618131500,48.035,70.0558,15.0,15.0,36.5796,60.8457,85.9514,0.9956,0.9,54.8623,55.0,83.395
20160618133000,47.265,70.0558,15.0,15.0,36.9763,60.8457,85.9514,0.9755,0.9,54.8623,55.0,83.395
20160618134500,47.265,70.0558,15.0,15.0,37.2445,60.8457,85.9514,0.9876,0.9,54.8623,55.0,83.395
20160618140000,47.265,70.0558,15.0,15.0,37.4953,59.7471,85.9514,0.9876,0.9,54.8623,55.0,83.395
20160618141500,47.265,70.0558,15.0,15.0,37.7616,58.8926,88.3276,0.9474,0.9,54.8623,55.0,83.395
20160618143000,47.265,70.0558,15.0,15.0,38.4051,58.2517,88.3276,0.9434,0.9,54.8623,55.0,83.395
20160618144500,47.92,70.0558,15.0,15.0,38.6753,57.5193,89.3357,0.9474,0.9,55.4743,55.0,83.395
20160618150000,51.925,71.2439,15.0,15.0,38.8264,56.5733,89.3357,0.9474,0.9,55.4743,55.0,83.395
20160618151500,51.925,71.2439,15.0,15.0,39.0605,55.8103,89.3357,0.9514,0.9,55.4743,55.0,83.395
20160618153000,51.925,71.2439,15.0,15.0,39.3128,55.0169,89.3357,0.9554,0.9,55.4743,55.0,83.395
20160618154500,51.925,72.072,15.0,15.0,39.0306,54.4065,90.4338,0.9595,0.9,55.4743,55.0,83.395
20160618160000,51.925,72.072,15.0,15.0,39.9797,53.2774,90.4338,0.9635,0.9,55.4743,55.0,83.395
20160618161500,51.925,72.072,15.0,15.0,39.4998,52.6976,90.4338,0.9635,0.9,55.4743,55.0,83.395
20160618163000,51.925,72.072,15.0,15.0,39.5667,52.6976,90.4338,0.9635,0.9,55.4743,55.0,83.395
20160618164500,53.885,71.3339,15.0,15.0,39.9415,53.2774,89.3357,0.9675,0.9,54.5023,55.0,83.395
20160618170000,48.15,71.3339,15.0,15.0,39.8153,52.2398,89.3357,0.9715,0.9,54.5023,55.0,83.395
20160618171500,48.15,71.3339,15.0,15.0,39.9367,52.7891,89.3357,0.9675,0.9,54.5023,55.0,82.555
20160618173000,48.15,71.3339,15.0,15.0,39.6891,53.3995,88.1476,0.9595,0.9,54.5023,55.0,82.555
20160618174500,48.15,71.3339,15.0,15.0,39.692,52.6365,88.1476,0.9474,0.9,54.5023,55.0,82.555
20160618180000,48.15,71.3339,15.0,15.0,39.0656,52.6365,89.2457,0.9554,0.9,54.5023,55.0,82.555
20160618181500,48.15,71.3339,15.0,15.0,38.9433,52.6365,89.2457,0.9514,0.9,54.5023,55.0,82.555
20160618183000,48.15,71.3339,15.0,15.0,39.4415,52.6365,89.2457,0.9514,0.9,54.5023,55.0,82.555
20160618184500,48.15,71.3339,15.0,15.0,39.3643,52.6365,89.2457,0.8551,0.9,54.5023,55.0,82.555
20160618190000,48.15,71.3339,15.0,15.0,39.1588,51.9346,89.2457,0.8109,0.9,54.5023,55.0,82.555
20160618191500,48.15,71.3339,15.0,15.0,39.0306,51.9346,89.2457,0.8029,0.9,55.0603,55.0,82.555
20160618193000,48.15,71.3339,15.0,15.0,39.3128,51.9346,89.2457,0.8069,0.9,55.0603,55.0,82.555
20160618194500,48.15,70.5059,15.0,15.0,39.1566,51.0191,89.2457,0.8069,0.9,55.0603,55.0,82.555
20160618200000,48.15,70.5059,15.0,15.0,39.0605,50.3172,88.3276,0.8149,0.9,55.0603,55.0,82.555
20160618201500,48.15,70.5059,15.0,15.0,38.7302,51.0801,88.3276,0.8069,0.9,55.0603,55.0,82.555
20160618203000,48.15,69.7678,15.0,15.0,38.6525,51.0801,88.3276,0.8109,0.9,55.0603,55.0,82.555
20160618204500,48.15,69.7678,15.0,15.0,38.4514,51.0801,88.3276,0.8069,0.9,55.0603,55.0,82.555
20160618210000,48.15,69.7678,15.0,15.0,37.8479,51.721,88.3276,0.8149,0.9,54.5023,55.0,82.555
20160618211500,48.15,69.7678,15.0,15.0,37.6621,51.721,88.3276,0.8109,0.9,54.5023,55.0,82.555
20160618213000,46.06,69.7678,15.0,15.0,38.0952,51.721,89.6778,0.8109,0.9,54.5023,55.0,82.555
20160618214500,46.06,69.7678,15.0,15.0,37.8787,51.721,89.6778,0.8189,0.9,55.1863,55.0,82.555
20160618220000,43.975,69.7678,15.0,15.0,38.0266,45.5565,89.6778,0.9916,0.9,55.1863,55.0,79.82
20160618221500,43.975,69.7678,15.0,15.0,37.7525,50.5918,89.6778,0.9876,0.9,55.1863,55.0,79.82
20160618223000,43.975,69.7678,15.0,15.0,37.6905,49.8899,89.6778,0.9876,0.9,55.1863,55.0,79.82
20160618224500,43.975,69.7678,15.0,15.0,37.6905,49.8899,89.6778,0.9193,0.9,55.1863,55.0,79.82
20160618230000,48.395,69.7678,15.0,15.0,37.6215,50.4698,88.7777,0.9233,0.9,55.1863,55.0,79.82
20160618231500,42.275,69.7678,15.0,15.0,37.8331,50.4698,88.7777,0.9153,0.9,55.1863,55.0,79.82
20160618233000,47.875,69.7678,15.0,15.0,37.555,50.4698,88.7777,0.9153,0.9,55.1863,55.0,79.82
20160618234500,45.02,69.0477,15.0,15.0,37.555,50.9886,88.7777,0.9113,0.9,55.1863,55.0,79.82
20160619000000,45.02,69.0477,15.0,15.0,37.416,50.9886,88.7777,0.9033,0.9,55.1863,55.0,79.82
20160619001500,45.02,69.0477,15.0,15.0,37.6246,50.9886,88.7777,0.9073,0.9,55.1863,55.0,79.82
20160619003000,45.02,69.0477,15.0,15.0,37.6246,50.9886,88.7777,0.9073,0.9,55.1863,55.0,79.82
20160619004500,44.255,69.0477,15.0,15.0,37.7646,50.9886,88.7777,0.9033,0.9,55.1863,55.0,79.82
20160619010000,44.255,69.0477,15.0,15.0,37.277,50.3172,90.2178,0.8952,0.9,54.5023,55.0,79.82
20160619011500,44.255,68.3096,15.0,15.0,37.4846,50.836,90.2178,0.8992,0.9,54.5023,55.0,79.82
20160619013000,42.935,68.3096,15.0,15.0,37.4846,49.3101,88.9937,0.8912,0.9,54.5023,55.0,79.82
20160619014500,43.735,68.3096,15.0,15.0,37.4146,49.3101,88.9937,0.8912,0.9,54.5023,55.0,79.82
20160619020000,43.735,68.3096,15.0,15.0,37.1346,49.3101,88.9937,0.9314,0.9,54.5023,55.0,79.82
20160619021500,43.735,68.3096,15.0,15.0,37.1346,49.3101,88.9937,0.9474,0.9,54.5023,55.0,79.82
20160619023000,43.735,68.3096,15.0,15.0,37.1987,49.3101,88.9937,0.9715,0.9,55.1863,55.0,79.82
20160619024500,43.735,68.3096,15.0,15.0,37.5449,50.1341,88.9937,0.9715,0.9,55.1863,55.0,79.82
20160619030000,43.735,68.3096,15.0,15.0,37.6217,50.1341,88.9937,0.9795,0.9,55.1863,55.0,79.82
20160619031500,43.735,68.3096,15.0,15.0,37.6217,50.1341,88.9937,0.9835,0.9,54.5023,55.0,79.82
20160619033000,43.735,68.3096,15.0,15.0,37.6217,50.1341,88.9937,0.9876,0.9,55.1503,55.0,79.82
20160619034500,43.735,68.3096,15.0,15.0,37.6217,50.1341,88.9937,0.9835,0.9,54.5023,55.0,79.82
20160619040000,43.735,68.3096,15.0,15.0,37.4807,50.1341,88.9937,0.9835,0.9,55.1143,55.0,79.82
20160619041500,43.735,68.3096,15.0,15.0,37.1346,50.1341,88.9937,0.9876,0.9,54.5383,55.0,79.82
20160619043000,43.735,68.3096,15.0,15.0,37.0577,50.1341,88.9937,0.9795,0.9,54.5383,55.0,79.82
20160619044500,43.735,68.3096,15.0,15.0,37.1987,49.4017,88.9937,0.9916,0.9,54.5383,55.0,79.82
20160619050000,43.735,68.3096,15.0,15.0,37.0577,48.0589,88.9937,0.9956,0.9,54.5383,55.0,79.82
20160619051500,40.88,68.3096,15.0,15.0,37.0577,48.0589,87.1935,0.9876,0.9,54.5383,55.0,79.82
20160619053000,47.08,68.3096,15.0,15.0,37.0577,48.7303,87.1935,0.9916,0.9,55.3123,55.0,78.98
20160619054500,47.08,68.3096,15.0,15.0,36.9872,48.7303,88.2016,0.9835,0.9,54.5743,55.0,78.98
20160619060000,47.08,68.3096,15.0,15.0,37.19,49.7068,88.2016,0.9876,0.9,54.5743,55.0,78.98
20160619061500,40.795,68.3096,15.0,15.0,37.2609,49.7068,88.2016,0.9876,0.9,55.2403,55.0,78.98
20160619063000,47.355,68.3096,15.0,15.0,37.0577,50.2867,88.2016,0.9876,0.9,55.2403,55.0,78.98
20160619064500,44.715,68.3096,15.0,15.0,37.0577,50.2867,89.3357,0.9876,0.9,55.2403,55.0,78.98
20160619070000,44.715,69.1377,15.0,15.0,37.2609,50.2867,89.3357,0.9755,0.9,55.2403,55.0,78.98
20160619071500,44.715,69.1377,15.0,15.0,37.2609,50.2867,89.3357,0.9755,0.9,55.2403,55.0,78.98
20160619073000,48.625,69.1377,15.0,15.0,37.5449,50.2867,89.3357,0.9715,0.9,55.2403,55.0,78.98
20160619074500,48.625,69.1377,15.0,15.0,37.6869,50.2867,89.3357,0.9876,0.9,55.2403,55.0,78.98
20160619080000,48.625,69.9478,15.0,15.0,38.2505,48.6082,89.3357,0.9835,0.9,55.2403,55.0,78.98
20160619081500,48.625,69.9478,15.0,15.0,38.3935,47.6317,87.1935,0.9916,0.9,55.2403,55.0,78.055
20160619083000,51.1,69.9478,15.0,15.0,38.8938,48.3946,87.1935,0.9916,0.9,55.2403,55.0,78.055
20160619084500,51.1,70.9559,15.0,15.0,39.1798,48.3946,88.4897,0.9876,0.9,55.2403,55.0,78.055
20160619090000,45.485,70.9559,15.0,15.0,40.1866,49.7679,88.4897,0.9916,0.9,54.6643,55.0,78.055
20160619091500,45.485,70.9559,15.0,15.0,40.1806,50.3172,88.4897,0.9916,0.9,54.6643,55.0,78.055
20160619093000,45.485,70.9559,15.0,15.0,40.4556,50.3172,88.4897,0.9514,0.9,54.6643,55.0,78.055
20160619094500,45.485,71.694,15.0,15.0,40.5122,50.3172,88.4897,0.9033,0.9,54.6643,55.0,78.055
20160619100000,45.485,71.694,15.0,15.0,40.3133,50.3172,89.4978,0.9073,0.9,54.6643,55.0,78.055
20160619101500,45.485,71.694,15.0,15.0,40.2195,50.3172,89.4978,0.9073,0.9,54.6643,55.0,78.055
20160619103000,45.485,72.5221,15.0,15.0,40.5621,50.3172,89.4978,0.9113,0.9,54.6643,55.0,78.055
20160619104500,51.5,72.5221,15.0,15.0,40.6992,49.127,89.4978,0.9113,0.9,54.6643,55.0,78.055
20160619110000,51.5,72.5221,15.0,15.0,41.3159,48.3335,89.4978,0.9153,0.9,54.6643,55.0,78.055
20160619111500,51.5,73.4401,15.0,15.0,42.1768,48.3335,87.6976,0.9193,0.9,54.6643,55.0,78.055
20160619113000,51.5,73.4401,15.0,15.0,42.3225,49.3711,87.6976,0.9153,0.9,54.6643,55.0,78.055
20160619114500,51.5,73.4401,15.0,15.0,42.1542,49.3711,87.6976,0.9595,0.9,54.6643,55.0,78.055
20160619120000,51.5,74.4482,15.0,15.0,41.9809,49.3711,88.8677,0.9675,0.9,55.4383,55.0,78.055
20160619121500,54.345,74.4482,15.0,15.0,42.111,50.3782,88.8677,0.9835,0.9,54.8623,55.0,78.055
20160619123000,54.345,74.4482,15.0,15.0,41.6329,50.3782,88.8677,0.9916,0.9,54.8623,55.0,77.035
20160619124500,54.345,74.4482,15.0,15.0,42.0712,50.3782,88.8677,0.9835,0.9,54.8623,55.0,77.035
20160619130000,54.345,74.4482,15.0,15.0,41.4497,49.5848,89.9298,0.9755,0.9,54.8623,55.0,77.035
20160619131500,54.345,74.4482,15.0,15.0,41.572,49.5848,88.9937,0.9595,0.9,54.8623,55.0,77.035
20160619133000,54.345,74.4482,15.0,15.0,40.9984,49.5848,88.9937,0.9514,0.9,54.8623,55.0,77.035
20160619134500,54.345,74.4482,15.0,15.0,41.7257,48.4251,88.9937,0.9314,0.9,54.8623,55.0,77.035
20160619140000,54.345,74.4482,15.0,15.0,40.981,48.4251,88.9937,0.9314,0.9,54.8623,55.0,77.035
20160619141500,47.445,74.4482,15.0,15.0,41.2581,49.5237,88.9937,0.9394,0.9,54.8623,55.0,77.035
20160619143000,47.445,74.4482,15.0,15.0,41.111,49.5237,88.9937,0.9434,0.9,54.8623,55.0,77.035
20160619144500,47.445,74.4482,15.0,15.0,41.3437,49.5237,88.9937,0.9474,0.9,54.8623,55.0,77.035
20160619150000,52.835,74.4482,15.0,15.0,40.5498,49.5237,88.9937,0.9434,0.9,54.8623,55.0,77.035
20160619151500,52.835,75.9244,15.0,15.0,40.7151,49.5237,88.9937,0.9474,0.9,54.8623,55.0,77.035
20160619153000,52.835,75.9244,15.0,15.0,41.0612,49.5237,88.9937,0.9434,0.9,54.8623,55.0,77.035
20160619154500,52.835,75.9244,15.0,15.0,41.751,50.0425,88.9937,0.9434,0.9,54.8623,55.0,77.035
20160619160000,52.835,75.9244,15.0,15.0,41.0063,50.0425,88.9937,0.9434,0.9,54.8623,55.0,77.035
20160619161500,54.795,75.9244,15.0,15.0,41.1789,48.6082,87.7336,0.9113,0.9,54.8623,55.0,77.035
20160619163000,48.04,75.9244,15.0,15.0,42.3878,48.6082,86.4014,0.9033,0.9,54.8623,55.0,77.035
20160619164500,48.695,75.9244,15.0,15.0,42.0835,49.6458,87.6976,0.9153,0.9,55.4743,55.0,77.035
20160619170000,49.495,74.3582,15.0,15.0,40.898,49.6458,87.6976,0.9113,0.9,55.4743,55.0,77.035
20160619171500,49.495,74.3582,15.0,15.0,40.5149,49.6458,89.5518,0.9033,0.9,55.4743,55.0,77.035
20160619173000,43.845,74.3582,15.0,15.0,40.7151,49.6458,89.5518,0.9073,0.9,55.4743,55.0,77.035
20160619174500,49.305,74.3582,15.0,15.0,40.1803,49.6458,89.5518,0.9153,0.9,55.4743,55.0,77.035
20160619180000,49.305,74.3582,15.0,15.0,38.7259,49.6458,89.5518,0.8952,0.9,55.4743,55.0,77.035
20160619181500,49.305,73.0801,15.0,15.0,38.5959,49.6458,89.5518,0.8952,0.9,55.4743,55.0,77.035
20160619183000,49.305,73.0801,15.0,15.0,38.5154,48.7608,89.5518,0.8952,0.9,54.8623,55.0,77.035
20160619184500,49.305,73.0801,15.0,15.0,38.515,48.7608,88.3636,0.8952,0.9,54.8623,55.0,77.035
20160619190000,49.305,73.0801,15.0,15.0,38.0758,49.5848,88.3636,0.8912,0.9,54.8623,55.0,77.035
20160619191500,49.305,73.0801,15.0,15.0,38.3145,49.5848,88.3636,0.8752,0.9,54.8623,55.0,77.035
20160619193000,49.305,73.0801,15.0,15.0,38.7919,49.5848,88.3636,0.847,0.9,54.8623,55.0,77.035
20160619194500,49.305,73.0801,15.0,15.0,38.6011,46.7466,88.3636,0.8149,0.9,54.8623,55.0,78.895
20160619200000,49.305,73.0801,15.0,15.0,38.8172,49.7984,88.3636,0.835,0.9,54.8623,55.0,78.895
20160619201500,51.03,73.0801,15.0,15.0,39.0525,49.7984,90.0558,0.8029,0.9,54.8623,55.0,78.895
20160619203000,51.03,73.0801,15.0,15.0,39.1566,50.3172,90.0558,0.831,0.9,54.8623,55.0,78.895
20160619204500,51.03,72.342,15.0,15.0,39.1566,50.3172,90.0558,0.827,0.9,54.8623,55.0,78.895
20160619210000,51.03,72.342,15.0,15.0,39.091,49.6763,88.7057,0.831,0.9,54.8623,55.0,78.895
20160619211500,51.03,72.342,15.0,15.0,38.9599,49.6763,88.7057,0.843,0.9,54.8623,55.0,78.895
20160619213000,51.03,72.342,15.0,15.0,38.6976,49.1575,88.7057,0.8671,0.9,54.8623,55.0,78.895
20160619214500,51.03,72.342,15.0,15.0,38.6976,49.1575,88.7057,0.8631,0.9,54.8623,55.0,78.895
20160619220000,51.03,72.342,15.0,15.0,38.7963,49.7068,88.7057,0.8711,0.9,54.8623,55.0,78.895
20160619221500,51.03,71.4239,15.0,15.0,38.5009,49.7068,88.7057,0.8952,0.9,54.8623,55.0,78.895
20160619223000,51.03,71.4239,15.0,15.0,38.5009,49.7068,88.7057,0.9273,0.9,54.8623,55.0,78.895
20160619224500,51.03,71.4239,15.0,15.0,38.5981,49.7068,88.7057,0.9675,0.9,54.8623,55.0,78.895
20160619230000,51.03,71.4239,15.0,15.0,38.5602,49.7068,88.7057,0.9795,0.9,54.8623,55.0,78.895
20160619231500,44.1,71.4239,15.0,15.0,38.4271,49.7068,88.7057,0.9916,0.9,54.8623,55.0,78.895
20160619233000,44.1,71.4239,15.0,15.0,38.5854,49.7068,88.7057,0.9595,0.9,54.8623,55.0,78.895
20160619234500,44.1,71.4239,15.0,15.0,38.6753,50.4087,87.5716,0.9635,0.9,54.8623,55.0,78.895
20160620000000,44.1,70.6859,15.0,15.0,38.5402,49.5237,87.5716,0.9554,0.9,54.8623,55.0,78.895
20160620001500,44.1,70.6859,15.0,15.0,38.627,49.5237,87.5716,0.9554,0.9,54.8623,55.0,78.895
20160620003000,44.1,70.6859,15.0,15.0,38.491,49.5237,88.6157,0.9514,0.9,54.8623,55.0,78.895
20160620004500,44.1,70.6859,15.0,15.0,38.4229,49.5237,88.6157,0.9514,0.9,54.8623,55.0,78.895
20160620010000,44.1,70.6859,15.0,15.0,38.2322,49.5237,88.6157,0.9434,0.9,54.8623,55.0,78.895
20160620011500,44.1,70.6859,15.0,15.0,38.2322,50.6529,87.6436,0.9595,0.9,54.8623,55.0,78.895
20160620013000,44.1,70.6859,15.0,15.0,38.0952,49.7984,87.6436,0.9554,0.9,54.8623,55.0,78.895
20160620014500,44.1,70.6859,15.0,15.0,38.0952,47.8148,88.7057,0.9554,0.9,54.8623,55.0,78.895
20160620020000,44.1,70.6859,15.0,15.0,38.3117,46.2584,88.7057,0.9554,0.9,54.8623,55.0,78.895
20160620021500,44.1,69.8578,15.0,15.0,38.2427,46.2584,88.7057,0.9514,0.9,54.8623,55.0,78.895
20160620023000,44.1,69.8578,15.0,15.0,38.2427,46.2584,88.7057,0.9474,0.9,54.8623,55.0,78.895
20160620024500,44.1,69.8578,15.0,15.0,38.1046,46.2584,88.7057,0.9434,0.9,54.8623,55.0,78.895
20160620030000,44.1,69.8578,15.0,15.0,38.3197,50.1341,87.3555,0.9434,0.9,54.8623,55.0,78.895
20160620031500,44.1,69.8578,15.0,15.0,38.3197,50.1341,87.3555,0.9394,0.9,54.8623,55.0,78.895
20160620033000,44.1,69.8578,15.0,15.0,38.0416,49.4627,87.3555,0.9474,0.9,54.8623,55.0,78.895
20160620034500,44.1,69.8578,15.0,15.0,38.0416,48.6387,87.3555,0.9474,0.9,54.8623,55.0,78.895
20160620040000,50.57,69.8578,15.0,15.0,37.9026,47.9673,88.6157,0.9394,0.9,54.8623,55.0,78.895
20160620041500,44.525,69.8578,15.0,15.0,38.1147,47.9673,88.6157,0.9354,0.9,54.8623,55.0,78.895
20160620043000,44.525,69.8578,15.0,15.0,38.1147,48.6998,88.6157,0.9354,0.9,54.8623,55.0,78.895
20160620044500,44.525,69.8578,15.0,15.0,38.3267,48.6998,88.6157,0.9354,0.9,54.8623,55.0,78.895
20160620050000,48.085,69.8578,15.0,15.0,38.2547,48.6998,88.6157,0.9314,0.9,54.8623,55.0,78.895
20160620051500,48.085,69.8578,15.0,15.0,38.4677,48.6998,88.6157,0.9354,0.9,54.8623,55.0,78.895
20160620053000,48.085,69.8578,15.0,15.0,38.4677,48.6998,89.6778,0.9314,0.9,54.8623,55.0,78.895
20160620054500,48.085,69.8578,15.0,15.0,38.6087,48.6998,89.6778,0.9233,0.9,54.8623,55.0,78.895
20160620060000,48.085,69.8578,15.0,15.0,38.4677,48.6998,89.6778,0.9233,0.9,54.8623,55.0,78.895
20160620061500,48.085,69.8578,15.0,15.0,38.4677,50.8665,87.3555,0.9233,0.9,54.8623,55.0,78.895
20160620063000,48.085,69.8578,15.0,15.0,38.4677,48.2115,88.6517,0.9233,0.9,54.8623,55.0,78.895
20160620064500,48.085,69.8578,15.0,15.0,38.4677,48.7303,88.6517,0.9153,0.9,54.8623,55.0,78.895
20160620070000,49.25,70.6859,15.0,15.0,38.4677,48.7303,88.6517,0.9073,0.9,54.8623,55.0,78.895
20160620071500,49.25,70.6859,15.0,15.0,38.4677,49.3101,88.6517,0.9033,0.9,54.8623,55.0,78.895
20160620073000,49.25,70.6859,15.0,15.0,38.4677,49.3101,88.6517,0.8912,0.9,54.8623,55.0,78.895
20160620074500,54.55,70.6859,15.0,15.0,38.4677,49.3101,88.6517,0.7908,0.9,54.8623,55.0,85.8
20160620080000,56.51,70.6859,15.0,15.0,40.0426,49.3101,88.6517,0.8149,0.9,54.8623,55.0,86.875
20160620081500,57.165,70.6859,15.0,15.0,40.2586,49.3101,88.6517,0.8069,0.9,54.8623,55.0,86.875
20160620083000,57.165,70.6859,15.0,15.0,40.6904,48.7303,89.5878,0.8109,0.9,54.8623,55.0,86.875
20160620084500,57.165,71.514,15.0,15.0,40.8239,48.7303,89.5878,0.8109,0.9,54.8623,55.0,86.875
20160620090000,57.165,71.514,15.0,15.0,41.2649,48.7303,89.5878,0.831,0.9,54.8623,55.0,86.875
20160620091500,57.165,71.514,15.0,15.0,41.0725,48.2115,88.6517,0.8069,0.9,54.8623,55.0,86.875
20160620093000,57.165,71.514,15.0,15.0,40.6339,48.2115,88.6517,0.8189,0.9,54.8623,55.0,86.875
20160620094500,57.165,71.514,15.0,15.0,40.7015,49.3406,88.6517,0.8189,0.9,54.8623,55.0,86.875
20160620100000,57.165,71.514,15.0,15.0,40.8651,51.2327,88.6517,0.831,0.9,54.8623,55.0,86.875
20160620101500,57.165,71.514,15.0,15.0,40.9562,50.1646,88.6517,0.839,0.9,54.8623,55.0,86.875
20160620103000,60.44,71.514,15.0,15.0,41.0581,49.1575,88.6517,0.839,0.9,54.8623,55.0,86.875
20160620104500,55.595,71.514,15.0,15.0,40.4406,48.3641,88.6517,0.847,0.9,54.8623,55.0,86.875
20160620110000,55.595,71.514,15.0,15.0,40.761,48.3641,88.6517,0.8952,0.9,54.8623,55.0,86.875
20160620111500,54.825,71.514,15.0,15.0,41.0174,46.3194,88.6517,0.9033,0.9,54.8623,55.0,86.875
20160620113000,54.825,71.514,15.0,15.0,41.2036,48.4556,88.6517,0.8912,0.9,54.8623,55.0,86.875
20160620114500,54.825,71.514,15.0,15.0,41.781,48.4556,88.6517,0.8912,0.9,54.8623,55.0,86.875
20160620120000,54.825,72.7921,15.0,15.0,41.2438,47.8453,88.6517,0.9394,0.9,54.8623,55.0,86.875
20160620121500,54.825,72.7921,15.0,15.0,41.5544,47.8453,88.6517,0.9434,0.9,54.8623,55.0,86.875
20160620123000,54.825,72.7921,15.0,15.0,41.6579,47.8453,88.6517,0.9514,0.9,54.8623,55.0,86.875
20160620124500,54.825,72.7921,15.0,15.0,41.5438,47.8453,88.6517,0.9635,0.9,54.8623,55.0,86.875
20160620130000,54.825,72.7921,15.0,15.0,41.4515,47.8453,88.6517,0.9675,0.9,54.8623,55.0,86.875
20160620131500,53.915,73.5302,15.0,15.0,41.0215,48.5777,88.6517,0.9916,0.9,54.8623,55.0,86.875
20160620133000,51.275,73.5302,15.0,15.0,41.0215,48.5777,88.6517,0.9795,0.9,54.8623,55.0,85.86
20160620134500,54.17,73.5302,15.0,15.0,40.5997,48.5777,88.6517,0.9314,0.9,54.8623,55.0,85.86
20160620140000,54.17,73.5302,15.0,15.0,,47.6622,88.6517,0.9273,0.9,54.8623,55.0,85.86
20160620141500,58.09,74.5383,15.0,15.0,,47.6622,87.6436,0.9474,0.9,54.8623,55.0,85.86
20160620143000,58.09,74.5383,15.0,15.0,41.5183,47.6622,87.6436,0.9514,0.9,54.8623,55.0,85.86
20160620144500,51.455,74.5383,15.0,15.0,,47.6622,87.6436,0.9434,0.9,54.8623,55.0,85.86
20160620150000,51.455,74.5383,15.0,15.0,,47.6622,87.6436,0.9514,0.9,54.8623,55.0,85.86
20160620151500,51.455,74.5383,15.0,15.0,41.1789,47.6622,88.6157,0.9514,0.9,54.8623,55.0,85.86
20160620153000,54.645,74.5383,15.0,15.0,,48.1504,88.6157,0.9554,0.9,54.8623,55.0,85.86
20160620154500,55.655,74.5383,15.0,15.0,40.5527,46.3804,88.6157,0.9153,0.9,54.8623,55.0,85.86
20160620160000,55.655,74.5383,15.0,15.0,,48.6082,88.6157,0.9916,0.9,54.8623,55.0,83.235
20160620161500,55.655,74.5383,15.0,15.0,,47.8148,88.6157,0.9916,0.9,54.8623,55.0,83.235
20160620163000,55.655,75.3663,15.0,15.0,40.5317,47.8148,88.6157,0.9876,0.9,54.8623,55.0,82.25
20160620164500,55.655,75.3663,15.0,15.0,,47.8148,88.6157,0.9876,0.9,54.8623,55.0,82.25
20160620170000,55.655,75.3663,15.0,15.0,,46.2584,88.6157,0.9916,0.9,54.8623,55.0,82.25
20160620171500,54.34,75.3663,15.0,15.0,,45.0987,88.6157,0.9675,0.9,54.8623,55.0,82.25
20160620173000,52.035,75.3663,15.0,15.0,,45.0987,88.6157,0.9755,0.9,55.4383,55.0,82.25
20160620174500,56.405,74.4482,15.0,15.0,,45.0987,88.6157,0.9675,0.9,55.4383,55.0,82.25
20160620180000,51.465,73.4401,15.0,15.0,,46.6856,88.6157,0.9675,0.9,54.5383,55.0,82.25
20160620181500,51.465,72.252,15.0,15.0,,46.6856,88.6157,0.9554,0.9,54.5383,55.0,82.25
20160620183000,51.465,72.252,15.0,15.0,,46.6856,88.6157,0.9434,0.9,54.5383,55.0,82.25
20160620184500,48.715,70.9559,15.0,15.0,,46.1668,88.6157,0.8551,0.9,54.5383,55.0,82.25
20160620190000,48.715,70.9559,15.0,15.0,,46.1668,88.6157,0.8149,0.9,54.5383,55.0,82.25
20160620191500,48.715,70.9559,15.0,15.0,,46.1668,88.6157,0.8029,0.9,55.3483,55.0,83.09
20160620193000,48.715,70.9559,15.0,15.0,,46.1668,88.6157,0.8029,0.9,55.3483,55.0,83.09
20160620194500,54.445,70.9559,15.0,15.0,,46.1668,88.6157,0.8149,0.9,55.3483,55.0,84.45
20160620200000,54.445,70.9559,15.0,15.0,,45.6785,88.6157,0.8029,0.9,55.3483,55.0,84.45
20160620201500,54.445,70.9559,15.0,15.0,,48.5472,88.6157,0.8069,0.9,55.3483,55.0,84.45
20160620203000,54.445,70.9559,15.0,15.0,,48.5472,88.6157,0.8109,0.9,55.3483,55.0,84.45
20160620204500,54.445,70.9559,15.0,15.0,,48.5472,88.6157,0.8109,0.9,55.3483,55.0,84.45
20160620210000,54.445,70.9559,15.0,15.0,,46.3194,88.6157,0.8149,0.9,55.3483,55.0,85.41
20160620211500,54.445,70.9559,15.0,15.0,,46.3194,88.6157,0.8149,0.9,55.3483,55.0,85.41
20160620213000,54.445,70.9559,15.0,15.0,,45.2208,88.6157,0.8149,0.9,54.7363,55.0,85.41
20160620214500,54.445,70.2358,15.0,15.0,,45.2208,88.6157,0.8189,0.9,54.7363,55.0,85.41
20160620220000,54.445,70.2358,15.0,15.0,,45.2208,88.6157,0.8149,0.9,54.7363,55.0,85.41
20160620221500,54.445,70.2358,15.0,15.0,,45.2208,88.6157,0.8149,0.9,54.7363,55.0,85.41
20160620223000,54.445,70.2358,15.0,15.0,,44.7325,88.6157,0.8149,0.9,54.7363,55.0,85.41
20160620224500,53.675,70.2358,15.0,15.0,,44.7325,88.6157,0.8069,0.9,54.7363,55.0,85.41
20160620230000,53.675,70.2358,15.0,15.0,,44.7325,88.6157,0.8189,0.9,54.7363,55.0,85.41
20160620231500,48.615,69.4978,15.0,15.0,,44.7325,88.6157,0.8511,0.9,54.7363,55.0,85.41
20160620233000,48.615,69.4978,15.0,15.0,,44.7325,88.6157,0.8752,0.9,54.7363,55.0,85.41
20160620234500,48.615,69.4978,15.0,15.0,,44.7325,88.6157,0.8872,0.9,54.7363,55.0,85.41
20160621000000,48.615,69.4978,15.0,15.0,,44.7325,89.6778,0.8872,0.9,54.7363,55.0,85.41
20160621001500,48.615,69.4978,15.0,15.0,,44.7325,89.6778,0.8832,0.9,54.7363,55.0,85.41
20160621003000,48.615,69.4978,15.0,15.0,,45.3428,89.6778,0.8912,0.9,54.7363,55.0,85.41
20160621004500,48.615,69.4978,15.0,15.0,,45.3428,89.6778,0.8992,0.9,54.7363,55.0,85.41
20160621010000,48.615,69.4978,15.0,15.0,38.3267,48.8829,88.6517,0.8832,0.9,54.7363,55.0,85.41
20160621011500,48.615,69.4978,15.0,15.0,38.3267,48.8829,88.6517,0.8832,0.9,54.7363,55.0,85.41
20160621013000,48.615,69.4978,15.0,15.0,38.3267,48.8829,88.6517,0.8792,0.9,54.7363,55.0,85.41
20160621014500,48.615,69.4978,15.0,15.0,38.5388,47.1129,88.6517,0.8832,0.9,54.7363,55.0,85.41
20160621020000,48.615,69.4978,15.0,15.0,38.8228,46.2584,88.6517,0.8832,0.9,54.7363,55.0,85.41
20160621021500,48.615,68.7597,15.0,15.0,38.8228,46.2584,89.8038,0.8792,0.9,54.7363,55.0,85.41
20160621023000,48.615,68.7597,15.0,15.0,38.9648,45.709,89.8038,0.8752,0.9,54.7363,55.0,85.41
20160621024500,48.615,68.7597,15.0,15.0,38.9648,45.709,89.8038,0.8551,0.9,54.7363,55.0,85.41
20160621030000,48.615,68.7597,15.0,15.0,38.9648,45.709,89.8038,0.8631,0.9,54.7363,55.0,85.41
20160621031500,48.615,68.7597,15.0,15.0,38.9648,45.709,89.8038,0.8711,0.9,54.7363,55.0,85.41
20160621033000,48.615,68.7597,15.0,15.0,38.9648,45.709,89.8038,0.8832,0.9,54.7363,55.0,85.41
20160621034500,48.615,68.7597,15.0,15.0,38.9648,45.709,89.8038,0.8872,0.9,54.7363,55.0,85.41
20160621040000,48.615,68.7597,15.0,15.0,38.8228,49.8594,87.6436,0.8912,0.9,54.7363,55.0,85.41
20160621041500,48.615,68.7597,15.0,15.0,38.8228,48.7608,87.6436,0.8992,0.9,54.7363,55.0,85.41
20160621043000,48.615,68.7597,15.0,15.0,38.8228,47.6317,88.5257,0.8952,0.9,54.7363,55.0,85.41
20160621044500,48.615,68.7597,15.0,15.0,38.8228,46.2278,88.5257,0.8992,0.9,54.7363,55.0,85.41
20160621050000,48.615,68.7597,15.0,15.0,38.8228,46.2278,75.4023,0.8992,0.9,54.7363,55.0,85.41
20160621051500,48.615,68.0396,15.0,15.0,38.6808,46.2278,75.4023,0.9033,0.9,54.7363,55.0,85.41
