PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160621053000,48.615,68.0396,15.0,15.0,38.6808,45.4344,75.4023,0.9073,0.9,54.7363,55.0,85.41
20160621054500,46.19,68.0396,15.0,15.0,38.6808,45.4344,75.4023,0.8992,0.9,54.7363,55.0,85.41
20160621060000,46.19,68.0396,15.0,15.0,38.5388,45.4344,75.4023,0.9073,0.9,54.7363,55.0,85.41
20160621061500,53.91,68.0396,15.0,15.0,38.4678,45.4344,75.4023,0.8912,0.9,54.7363,55.0,85.41
20160621063000,47.365,68.0396,15.0,15.0,38.3258,44.3968,75.4023,0.8832,0.9,54.7363,55.0,85.41
20160621064500,47.365,68.0396,15.0,15.0,38.3258,48.5777,73.9982,0.8832,0.9,54.7363,55.0,85.41
20160621070000,47.365,68.0396,15.0,15.0,38.3258,48.5777,73.9982,0.839,0.9,55.3483,55.0,85.41
20160621071500,47.365,68.0396,15.0,15.0,38.3258,48.5777,73.9982,0.839,0.9,55.3483,55.0,85.41
20160621073000,54.41,69.0477,15.0,15.0,38.7509,47.0518,73.9982,0.823,0.9,55.3483,55.0,85.41
20160621074500,54.41,69.0477,15.0,15.0,39.0368,46.3194,75.0063,0.8149,0.9,55.3483,55.0,85.41
20160621080000,54.41,69.0477,15.0,15.0,39.3942,45.0682,75.0063,0.835,0.9,55.3483,55.0,85.41
20160621081500,54.41,69.8578,15.0,15.0,39.8232,45.0682,75.0063,0.8591,0.9,55.3483,55.0,85.41
20160621083000,55.065,69.8578,15.0,15.0,40.1006,45.0682,75.0063,0.8631,0.9,55.3483,55.0,85.41
20160621084500,55.065,70.6859,15.0,15.0,40.2302,44.2137,75.7984,0.8671,0.9,55.3483,55.0,85.41
20160621090000,55.065,70.6859,15.0,15.0,40.405,45.2208,75.7984,0.8671,0.9,55.3483,55.0,85.41
20160621091500,56.73,70.6859,15.0,15.0,40.5893,45.2208,75.7984,0.8069,0.9,55.3483,55.0,87.025
20160621093000,56.73,70.6859,15.0,15.0,40.1276,45.2208,74.8803,0.8149,0.9,55.3483,55.0,87.025
20160621094500,56.73,70.6859,15.0,15.0,40.0244,46.3194,74.8803,0.831,0.9,55.3483,55.0,87.025
20160621100000,56.73,70.6859,15.0,15.0,39.8778,48.0589,73.4401,0.843,0.9,54.5743,55.0,87.025
20160621101500,50.025,70.6859,15.0,15.0,39.6568,48.0589,73.4401,0.8551,0.9,54.5743,55.0,87.025
20160621103000,50.025,70.6859,15.0,15.0,39.2474,50.3782,73.4401,0.8832,0.9,55.1503,55.0,87.025
20160621104500,55.235,71.964,15.0,15.0,39.3789,46.5635,73.4401,0.9113,0.9,55.1503,55.0,87.025
20160621110000,56.545,71.964,15.0,15.0,39.692,47.6622,73.4401,0.9113,0.9,55.1503,55.0,87.025
20160621111500,56.545,71.964,15.0,15.0,39.501,48.4556,72.45,0.9354,0.9,55.1503,55.0,87.025
20160621113000,56.545,71.964,15.0,15.0,39.2863,48.4556,72.45,0.9514,0.9,55.1503,55.0,87.025
20160621114500,56.545,71.964,15.0,15.0,40.166,49.6763,71.694,0.9635,0.9,55.1503,55.0,87.025
20160621120000,57.71,71.964,15.0,15.0,39.1623,50.9275,71.694,0.9474,0.9,55.1503,55.0,87.025
20160621121500,56.945,71.964,15.0,15.0,39.2796,50.9275,71.694,0.9595,0.9,54.5023,55.0,87.025
20160621123000,58.075,72.7921,15.0,15.0,39.573,51.721,71.694,0.9835,0.9,54.5023,55.0,87.025
20160621124500,53.015,72.7921,15.0,15.0,40.0439,51.721,71.694,0.9755,0.9,54.5023,55.0,87.025
20160621130000,53.015,72.7921,15.0,15.0,40.1036,50.4393,72.5401,0.9755,0.9,54.5023,55.0,87.025
20160621131500,53.015,72.7921,15.0,15.0,39.8076,49.9205,72.5401,0.9876,0.9,54.5023,55.0,87.025
20160621133000,53.015,73.5302,15.0,15.0,40.8501,49.127,73.6922,0.9835,0.9,55.1503,55.0,87.025
20160621134500,59.06,73.5302,15.0,15.0,40.6074,48.5777,73.6922,0.9876,0.9,55.1503,55.0,87.025
20160621140000,59.06,73.5302,15.0,15.0,40.4711,47.296,74.5203,0.9876,0.9,54.5023,55.0,87.025
20160621141500,53.78,73.5302,15.0,15.0,40.7038,47.296,74.5203,0.9835,0.9,54.5023,55.0,87.025
20160621143000,53.78,74.2682,15.0,15.0,41.111,46.2584,75.3663,0.9835,0.9,55.1863,55.0,87.025
20160621144500,53.78,74.2682,15.0,15.0,40.6642,48.181,74.0522,0.9434,0.9,55.1863,55.0,87.025
20160621150000,53.78,74.2682,15.0,15.0,40.382,47.4485,74.0522,0.9153,0.9,55.1863,55.0,87.025
20160621151500,53.78,74.2682,15.0,15.0,40.5527,46.6246,74.0522,0.9073,0.9,55.1863,55.0,87.025
20160621153000,53.78,74.2682,15.0,15.0,40.4944,46.6246,74.0522,0.8952,0.9,55.1863,55.0,87.025
20160621154500,53.78,74.2682,15.0,15.0,40.7193,46.6246,74.9163,0.8832,0.9,55.1863,55.0,87.025
20160621160000,56.48,73.4401,15.0,15.0,40.4322,46.6246,74.9163,0.9233,0.9,55.1863,55.0,87.025
20160621161500,57.93,73.4401,15.0,15.0,40.0348,46.6246,74.9163,0.9073,0.9,55.1863,55.0,87.025
20160621163000,57.93,73.4401,15.0,15.0,40.098,51.0191,72.5761,0.8832,0.9,55.1863,55.0,87.025
20160621164500,51.425,73.4401,15.0,15.0,40.8358,52.9112,72.5761,0.9835,0.9,55.1863,55.0,80.945
20160621170000,51.425,73.4401,15.0,15.0,39.8724,52.9112,71.3519,0.9755,0.9,55.1863,55.0,80.945
20160621171500,51.425,73.4401,15.0,15.0,40.0351,54.5286,70.5059,0.9715,0.9,55.1863,55.0,80.945
20160621173000,51.425,74.2682,15.0,15.0,39.8724,53.3995,70.5059,0.9795,0.9,54.6103,55.0,80.945
20160621174500,51.425,74.2682,15.0,15.0,39.4828,53.3995,70.5059,0.9835,0.9,54.6103,55.0,80.945
20160621180000,50.105,74.2682,15.0,15.0,39.3704,53.3995,70.5059,0.9514,0.9,54.6103,55.0,80.945
20160621181500,50.105,74.2682,15.0,15.0,39.4755,53.3995,70.5059,0.9835,0.9,54.6103,55.0,80.945
20160621183000,50.105,74.2682,15.0,15.0,39.0894,53.3995,70.5059,0.9755,0.9,54.6103,55.0,80.945
20160621184500,50.105,74.2682,15.0,15.0,38.977,53.3995,70.5059,0.9835,0.9,54.6103,55.0,80.945
20160621190000,50.105,73.2601,15.0,15.0,39.1353,53.3995,70.5059,0.9876,0.9,54.6103,55.0,80.945
20160621191500,49.335,73.2601,15.0,15.0,38.7522,53.3995,71.2979,0.9876,0.9,54.6103,55.0,79.84
20160621193000,49.335,73.2601,15.0,15.0,38.8914,52.8196,71.2979,0.9554,0.9,54.6103,55.0,79.84
20160621194500,47.8,72.432,15.0,15.0,38.6054,52.8196,71.2979,0.9675,0.9,54.6103,55.0,79.84
20160621200000,47.8,72.432,15.0,15.0,38.4932,53.9488,71.2979,0.9675,0.9,55.1863,55.0,79.84
20160621201500,47.8,72.432,15.0,15.0,38.517,53.9488,71.2979,0.9715,0.9,55.1863,55.0,79.84
20160621203000,47.8,71.694,15.0,15.0,38.493,53.9488,71.2979,0.9675,0.9,55.1863,55.0,79.84
20160621204500,47.8,71.694,15.0,15.0,38.4333,53.9488,71.2979,0.9755,0.9,55.1863,55.0,79.84
20160621210000,47.8,71.694,15.0,15.0,38.2693,53.9488,71.2979,0.9755,0.9,54.6103,55.0,79.84
20160621211500,46.265,70.9559,15.0,15.0,38.1486,53.9488,71.2979,0.9755,0.9,54.6103,55.0,79.84
20160621213000,46.265,70.9559,15.0,15.0,38.2069,53.9488,71.2979,0.9916,0.9,54.6103,55.0,79.84
20160621214500,46.265,70.9559,15.0,15.0,38.0836,53.9488,71.2979,0.9876,0.9,54.6103,55.0,79.84
20160621220000,46.265,70.9559,15.0,15.0,38.0758,53.3995,71.2979,0.9916,0.9,54.6103,55.0,79.84
20160621221500,46.265,70.9559,15.0,15.0,38.1267,52.7281,71.2979,0.9916,0.9,54.6103,55.0,78.95
20160621223000,44.55,70.2358,15.0,15.0,37.6698,52.7281,71.2979,0.9876,0.9,54.6103,55.0,78.95
20160621224500,44.55,70.2358,15.0,15.0,37.5436,54.2845,71.2979,0.9916,0.9,54.6103,55.0,78.95
20160621230000,44.55,70.2358,15.0,15.0,37.6472,54.2845,71.2979,0.9916,0.9,54.6103,55.0,78.95
20160621231500,44.55,70.2358,15.0,15.0,37.4564,54.2845,71.2979,0.9916,0.9,54.6103,55.0,78.95
20160621233000,44.55,70.2358,15.0,15.0,37.0735,58.0992,69.7498,0.9876,0.9,54.6103,55.0,78.0
20160621234500,43.23,69.0477,15.0,15.0,37.1653,59.1673,69.7498,0.9795,0.9,54.6103,55.0,78.0
20160622000000,44.03,69.0477,15.0,15.0,37.0584,59.1673,69.7498,0.9876,0.9,54.6103,55.0,78.0
20160622001500,44.03,69.0477,15.0,15.0,37.0126,56.6648,69.7498,0.9835,0.9,54.6103,55.0,78.0
20160622003000,44.03,69.0477,15.0,15.0,36.7632,56.6648,69.7498,0.9795,0.9,54.6103,55.0,78.0
20160622004500,44.03,69.0477,15.0,15.0,36.9763,56.6648,69.7498,0.9675,0.9,54.6103,55.0,78.0
20160622010000,44.03,69.0477,15.0,15.0,37.1104,54.9864,70.5059,0.9715,0.9,55.1863,55.0,78.0
20160622011500,44.03,69.0477,15.0,15.0,36.9763,54.9864,70.5059,0.9715,0.9,55.1863,55.0,78.0
20160622013000,44.03,69.0477,15.0,15.0,37.0543,54.9864,70.5059,0.9755,0.9,54.5023,55.0,78.0
20160622014500,44.03,69.0477,15.0,15.0,37.0543,56.5733,70.5059,0.9795,0.9,55.1863,55.0,78.0
20160622020000,44.03,69.0477,15.0,15.0,36.9867,54.8338,70.5059,0.9795,0.9,55.1863,55.0,78.0
20160622021500,41.605,68.3096,15.0,15.0,36.9867,54.8338,70.5059,0.9514,0.9,55.1863,55.0,78.0
20160622023000,43.855,68.3096,15.0,15.0,36.9867,54.8338,70.5059,0.9595,0.9,55.1863,55.0,78.0
20160622024500,43.855,68.3096,15.0,15.0,36.8517,53.8877,70.5059,0.9835,0.9,55.1863,55.0,78.0
20160622030000,43.855,68.3096,15.0,15.0,36.7166,54.7728,70.5059,0.9755,0.9,55.1863,55.0,78.0
20160622031500,43.855,68.3096,15.0,15.0,36.7166,54.1319,70.5059,0.9795,0.9,55.1863,55.0,78.0
20160622033000,46.55,68.3096,15.0,15.0,36.9867,54.1319,70.5059,0.9755,0.9,55.1863,55.0,78.0
20160622034500,46.55,68.3096,15.0,15.0,36.9867,54.1319,70.5059,0.9755,0.9,55.1863,55.0,78.0
20160622040000,46.55,68.3096,15.0,15.0,36.9867,52.606,71.3519,0.9876,0.9,54.6103,55.0,78.0
20160622041500,46.55,68.3096,15.0,15.0,36.8517,54.1014,71.3519,0.9835,0.9,54.6103,55.0,78.0
20160622043000,46.55,68.3096,15.0,15.0,36.7901,53.5215,71.3519,0.9835,0.9,54.6103,55.0,78.0
20160622044500,46.55,68.3096,15.0,15.0,36.7901,53.5215,71.3519,0.9795,0.9,54.6103,55.0,78.0
20160622050000,46.55,68.3096,15.0,15.0,36.654,54.5896,71.3519,0.9795,0.9,55.3123,55.0,78.0
20160622051500,46.55,67.5716,15.0,15.0,36.7932,53.5826,71.3519,0.9715,0.9,54.5383,55.0,78.0
20160622053000,46.55,67.5716,15.0,15.0,36.4499,53.5826,71.3519,0.9675,0.9,54.5383,55.0,78.0
20160622054500,46.55,67.5716,15.0,15.0,36.519,53.5826,71.3519,0.9715,0.9,55.1503,55.0,78.0
20160622060000,46.55,67.5716,15.0,15.0,36.382,52.6365,71.3519,0.9876,0.9,55.1503,55.0,78.0
20160622061500,46.55,67.5716,15.0,15.0,36.4481,54.254,71.3519,0.9835,0.9,55.1503,55.0,78.0
20160622063000,46.55,67.5716,15.0,15.0,36.2411,53.0943,71.3519,0.9434,0.9,55.1503,55.0,78.0
20160622064500,46.55,67.5716,15.0,15.0,36.2411,53.0943,71.3519,0.9595,0.9,55.1503,55.0,78.0
20160622070000,46.55,67.5716,15.0,15.0,36.4428,52.545,71.3519,0.9554,0.9,55.1503,55.0,78.0
20160622071500,49.27,68.8497,15.0,15.0,36.7845,53.3079,71.3519,0.9394,0.9,54.5383,55.0,78.0
20160622073000,43.955,68.8497,15.0,15.0,37.1346,53.3079,71.3519,0.9394,0.9,54.5383,55.0,78.0
20160622074500,43.955,69.7678,15.0,15.0,37.4846,54.9253,71.3519,0.9354,0.9,55.1863,55.0,78.0
20160622080000,49.89,69.7678,15.0,15.0,37.9026,54.9253,71.3519,0.9354,0.9,55.1863,55.0,78.0
20160622081500,49.89,70.6859,15.0,15.0,38.1046,55.5357,71.3519,0.9314,0.9,55.1863,55.0,78.0
20160622083000,49.89,70.6859,15.0,15.0,38.4497,55.5357,70.5419,0.9273,0.9,55.1863,55.0,78.0
20160622084500,49.89,70.6859,15.0,15.0,38.6434,55.5357,70.5419,0.8912,0.9,55.1863,55.0,78.0
20160622090000,50.545,70.6859,15.0,15.0,38.9207,56.2681,70.5419,0.8872,0.9,55.1863,55.0,78.0
20160622091500,51.195,71.694,15.0,15.0,39.2559,56.2681,70.5419,0.8671,0.9,55.1863,55.0,78.0
20160622093000,51.195,70.7759,15.0,15.0,39.55,57.0616,70.5419,0.8551,0.9,55.1863,55.0,78.0
20160622094500,51.195,70.7759,15.0,15.0,39.2693,57.0616,70.5419,0.835,0.9,55.1863,55.0,78.0
20160622100000,55.145,72.162,15.0,15.0,39.5276,57.0616,70.5419,0.6744,0.9,55.1863,55.0,82.055
20160622101500,58.51,72.162,15.0,15.0,39.7356,57.0616,70.5419,0.831,0.9,55.1863,55.0,86.965
20160622103000,60.185,72.162,15.0,15.0,40.005,57.0616,70.5419,0.8189,0.9,55.1863,55.0,86.965
20160622104500,53.36,72.162,15.0,15.0,40.5059,57.0616,70.5419,0.8149,0.9,55.1863,55.0,86.965
20160622110000,53.36,72.162,15.0,15.0,40.2098,56.4512,70.5419,0.8149,0.9,55.1863,55.0,86.965
20160622111500,53.36,72.162,15.0,15.0,40.4523,56.4512,70.5419,0.8069,0.9,54.5023,55.0,86.965
20160622113000,53.36,72.162,15.0,15.0,39.7791,56.4512,70.5419,0.8109,0.9,55.1143,55.0,86.965
20160622114500,53.36,72.162,15.0,15.0,39.424,56.4512,70.5419,0.8109,0.9,55.1143,55.0,86.965
20160622120000,51.485,72.162,15.0,15.0,39.773,57.1531,70.5419,0.827,0.9,54.5023,55.0,86.965
20160622121500,58.37,72.162,15.0,15.0,39.9476,57.1531,70.5419,0.843,0.9,54.5023,55.0,86.965
20160622123000,52.505,72.162,15.0,15.0,39.258,57.1531,70.5419,0.8631,0.9,54.5023,55.0,86.965
20160622124500,52.505,72.162,15.0,15.0,39.9208,57.8855,70.5419,0.8711,0.9,54.5023,55.0,86.965
20160622130000,52.505,72.9721,15.0,15.0,39.7638,57.8855,70.5419,0.8912,0.9,54.5023,55.0,86.965
20160622131500,52.505,72.9721,15.0,15.0,39.8762,57.8855,70.5419,0.9073,0.9,54.5023,55.0,86.965
20160622133000,52.505,72.9721,15.0,15.0,40.5527,57.8855,70.5419,0.9474,0.9,54.5023,55.0,86.965
20160622134500,56.03,72.9721,15.0,15.0,39.8194,57.8855,70.5419,0.9394,0.9,55.3123,55.0,86.965
20160622140000,53.89,72.9721,15.0,15.0,40.8358,55.2305,71.2979,0.9434,0.9,54.5023,55.0,86.965
20160622141500,53.89,74.0882,15.0,15.0,40.7755,56.6038,71.2979,0.9514,0.9,54.5023,55.0,86.965
20160622143000,53.89,74.0882,15.0,15.0,40.1452,56.6038,72.018,0.9554,0.9,54.5023,55.0,86.965
20160622144500,53.89,74.0882,15.0,15.0,40.3208,56.6038,72.018,0.9514,0.9,54.5023,55.0,86.965
20160622150000,53.89,74.0882,15.0,15.0,39.6604,55.1695,73.3321,0.9554,0.9,54.5023,55.0,86.965
20160622151500,53.89,74.0882,15.0,15.0,39.7426,55.1695,73.3321,0.9554,0.9,54.5023,55.0,86.965
20160622153000,52.02,74.0882,15.0,15.0,39.2634,53.7657,74.2142,0.9916,0.9,54.5023,55.0,86.965
20160622154500,52.02,74.0882,15.0,15.0,38.7629,53.1553,74.2142,0.9916,0.9,54.5023,55.0,85.215
20160622160000,54.27,72.7921,15.0,15.0,40.5997,52.3924,74.9703,0.9916,0.9,55.4023,55.0,85.215
20160622161500,58.065,72.7921,15.0,15.0,39.7076,52.3924,74.9703,0.9715,0.9,55.4023,55.0,85.215
20160622163000,58.065,72.7921,15.0,15.0,40.4711,51.4769,74.9703,0.9554,0.9,55.4023,55.0,85.215
20160622164500,58.065,72.7921,15.0,15.0,40.7038,51.4769,74.9703,0.9474,0.9,55.4023,55.0,85.215
20160622170000,58.065,72.7921,15.0,15.0,40.5875,51.4769,74.9703,0.9434,0.9,55.4023,55.0,85.215
20160622171500,58.065,72.7921,15.0,15.0,40.4267,50.8055,73.9622,0.9394,0.9,55.4023,55.0,85.215
20160622173000,58.065,72.7921,15.0,15.0,40.4267,51.782,73.9622,0.9394,0.9,55.4023,55.0,85.215
20160622174500,58.065,72.7921,15.0,15.0,40.2966,51.782,73.9622,0.9434,0.9,55.4023,55.0,85.215
20160622180000,58.065,72.7921,15.0,15.0,40.0806,51.782,73.9622,0.9514,0.9,55.4023,55.0,85.215
20160622181500,58.065,72.7921,15.0,15.0,40.0229,51.782,73.9622,0.9554,0.9,54.5023,55.0,85.215
20160622183000,55.76,72.7921,15.0,15.0,40.0229,51.782,73.9622,0.9635,0.9,54.5023,55.0,85.215
20160622184500,53.46,72.7921,15.0,15.0,39.6348,51.782,74.9703,0.9314,0.9,54.5023,55.0,85.215
20160622190000,53.46,72.7921,15.0,15.0,39.424,50.897,74.9703,0.9153,0.9,55.1863,55.0,85.215
20160622191500,53.46,71.964,15.0,15.0,39.5143,50.897,74.9703,0.8792,0.9,55.1863,55.0,85.215
20160622193000,53.46,71.964,15.0,15.0,39.5071,50.897,74.9703,0.7989,0.9,55.1863,55.0,86.79
20160622194500,53.46,71.964,15.0,15.0,39.1492,50.1036,73.8002,0.8069,0.9,55.1863,55.0,86.79
20160622200000,53.46,71.1539,15.0,15.0,39.1059,50.897,73.8002,0.8029,0.9,55.1863,55.0,86.79
20160622201500,53.46,71.1539,15.0,15.0,38.997,50.897,73.8002,0.8109,0.9,55.1863,55.0,87.71
20160622203000,53.46,71.1539,15.0,15.0,38.8211,50.897,73.8002,0.8189,0.9,55.1863,55.0,87.71
20160622204500,53.46,71.1539,15.0,15.0,38.6377,50.897,73.8002,0.823,0.9,54.6103,55.0,87.71
20160622210000,53.46,70.3258,15.0,15.0,38.6349,50.897,73.8002,0.823,0.9,54.6103,55.0,87.71
20160622211500,53.46,70.3258,15.0,15.0,38.4485,50.2256,74.9163,0.827,0.9,54.6103,55.0,87.71
20160622213000,51.59,70.3258,15.0,15.0,38.2001,50.2256,74.9163,0.823,0.9,54.6103,55.0,87.71
20160622214500,51.59,70.3258,15.0,15.0,38.4397,50.2256,74.9163,0.823,0.9,54.6103,55.0,87.71
20160622220000,51.59,70.3258,15.0,15.0,38.3145,49.5848,74.9163,0.827,0.9,54.6103,55.0,87.71
20160622221500,51.59,69.3177,15.0,15.0,38.2519,49.5848,73.6922,0.823,0.9,54.6103,55.0,87.71
20160622223000,51.59,69.3177,15.0,15.0,38.2377,49.5848,73.6922,0.8591,0.9,54.6103,55.0,87.71
20160622224500,51.59,69.3177,15.0,15.0,38.1115,49.5848,73.6922,0.9073,0.9,54.6103,55.0,87.71
20160622230000,51.59,69.3177,15.0,15.0,37.9016,49.5848,73.6922,0.9273,0.9,54.6103,55.0,87.71
20160622231500,51.59,69.3177,15.0,15.0,38.0052,49.5848,73.6922,0.9193,0.9,54.6103,55.0,87.71
20160622233000,51.59,69.3177,15.0,15.0,38.1068,49.5848,73.6922,0.9193,0.9,54.6103,55.0,87.71
20160622234500,51.59,69.3177,15.0,15.0,38.1414,49.5848,74.8083,0.9153,0.9,54.6103,55.0,87.71
20160623000000,51.59,69.3177,15.0,15.0,37.8811,48.9744,74.8083,0.9233,0.9,54.6103,55.0,87.71
20160623001500,48.59,69.3177,15.0,15.0,37.9763,48.9744,74.8083,0.9956,0.9,54.6103,55.0,85.79
20160623003000,48.59,68.4897,15.0,15.0,37.7796,48.9744,74.8083,0.9916,0.9,54.6103,55.0,85.79
20160623004500,48.59,68.4897,15.0,15.0,37.6485,48.9744,74.8083,0.9956,0.9,54.6103,55.0,85.79
20160623010000,48.59,68.4897,15.0,15.0,37.7393,48.3641,73.6022,0.9835,0.9,54.6103,55.0,84.595
20160623011500,47.82,68.4897,15.0,15.0,37.5411,49.0049,73.6022,0.9916,0.9,54.6103,55.0,84.595
20160623013000,47.82,68.4897,15.0,15.0,37.6285,49.0049,73.6022,0.9956,0.9,54.6103,55.0,84.595
20160623014500,47.82,68.4897,15.0,15.0,37.4953,49.0049,73.6022,0.9876,0.9,54.6103,55.0,84.595
20160623020000,47.82,68.4897,15.0,15.0,37.3786,46.3194,74.8443,0.9876,0.9,54.6103,55.0,84.595
20160623021500,47.82,67.7516,15.0,15.0,37.3786,49.0965,74.8443,0.9876,0.9,54.6103,55.0,84.595
20160623023000,47.055,67.7516,15.0,15.0,37.1894,49.0965,74.8443,0.9675,0.9,54.6103,55.0,84.595
20160623024500,47.055,67.7516,15.0,15.0,37.0622,49.0965,74.8443,0.9715,0.9,54.6103,55.0,84.595
20160623030000,46.285,67.0315,15.0,15.0,36.9262,48.3335,74.8443,0.9755,0.9,54.6103,55.0,84.595
20160623031500,46.285,67.0315,15.0,15.0,36.9262,47.7232,75.6364,0.9715,0.9,54.6103,55.0,84.595
20160623033000,46.285,67.0315,15.0,15.0,36.7901,48.2115,74.8443,0.9715,0.9,54.6103,55.0,84.595
20160623034500,46.285,67.0315,15.0,15.0,36.8617,50.9275,72.5761,0.9755,0.9,54.6103,55.0,84.595
20160623040000,45.52,67.0315,15.0,15.0,36.7932,49.4627,72.5761,0.9876,0.9,54.6103,55.0,83.175
20160623041500,43.98,67.0315,15.0,15.0,36.7932,48.5472,73.7642,0.9956,0.9,55.1863,55.0,82.235
20160623043000,43.98,67.0315,15.0,15.0,36.6561,47.1739,74.5203,0.9956,0.9,55.1863,55.0,82.235
20160623044500,43.98,67.0315,15.0,15.0,36.6561,46.3804,74.5203,0.9755,0.9,55.1863,55.0,82.235
20160623050000,43.98,67.0315,15.0,15.0,36.5862,50.6834,72.7381,0.9755,0.9,55.1863,55.0,82.235
20160623051500,42.66,67.0315,15.0,15.0,36.4481,50.6834,72.7381,0.9835,0.9,55.1863,55.0,82.235
20160623053000,42.66,67.0315,15.0,15.0,36.6513,49.7679,73.5662,0.9876,0.9,55.1863,55.0,82.235
20160623054500,43.215,67.0315,15.0,15.0,36.6513,47.6317,73.5662,0.9835,0.9,54.3762,55.0,82.235
20160623060000,42.625,67.0315,15.0,15.0,36.6513,48.3946,74.3222,0.9835,0.9,55.1863,55.0,82.235
20160623061500,48.785,67.0315,15.0,15.0,36.4481,48.3946,74.3222,0.9916,0.9,55.1863,55.0,82.235
20160623063000,42.765,67.0315,15.0,15.0,36.5818,48.3946,74.3222,0.9795,0.9,55.1863,55.0,82.235
20160623064500,48.4,67.0315,15.0,15.0,36.5818,48.3946,75.1683,0.9835,0.9,55.1863,55.0,82.235
20160623070000,48.4,67.7516,15.0,15.0,36.6513,48.3946,75.1683,0.9193,0.9,55.1863,55.0,82.235
20160623071500,48.4,67.7516,15.0,15.0,36.7904,48.3946,75.1683,0.8069,0.9,55.1863,55.0,82.235
20160623073000,50.8,67.7516,15.0,15.0,37.4146,48.3946,74.2862,0.7989,0.9,55.1863,55.0,83.98
20160623074500,52.33,67.7516,15.0,15.0,37.6246,48.3946,74.2862,0.8069,0.9,55.1863,55.0,83.98
20160623080000,53.925,68.8497,15.0,15.0,38.4677,48.3946,73.3321,0.831,0.9,55.1863,55.0,83.98
20160623081500,55.89,69.5878,15.0,15.0,38.5347,48.3946,73.3321,0.835,0.9,55.1863,55.0,83.98
20160623083000,55.89,69.5878,15.0,15.0,38.9329,50.8055,73.3321,0.8631,0.9,55.1863,55.0,83.98
20160623084500,55.89,69.5878,15.0,15.0,39.1231,52.0872,74.1602,0.8591,0.9,54.5023,55.0,83.98
20160623090000,50.825,69.5878,15.0,15.0,38.9284,50.836,72.09,0.8631,0.9,54.5023,55.0,83.98
20160623091500,50.825,69.5878,15.0,15.0,39.523,50.3172,72.09,0.847,0.9,54.5023,55.0,83.98
20160623093000,50.825,70.5059,15.0,15.0,39.5433,50.3172,72.09,0.839,0.9,54.5023,55.0,83.98
20160623094500,50.825,70.5059,15.0,15.0,39.6891,50.9275,72.9001,0.839,0.9,55.0603,55.0,83.98
20160623100000,50.825,70.5059,15.0,15.0,39.9415,50.9275,72.9001,0.839,0.9,55.0603,55.0,83.98
20160623101500,50.825,71.784,15.0,15.0,39.753,52.0567,72.9001,0.835,0.9,55.0603,55.0,83.98
20160623103000,57.15,71.784,15.0,15.0,39.249,52.0567,72.9001,0.8631,0.9,55.0603,55.0,83.98
20160623104500,57.15,71.784,15.0,15.0,39.501,52.0567,72.9001,0.8511,0.9,55.0603,55.0,83.98
20160623110000,57.15,71.784,15.0,15.0,39.2395,52.0567,72.9001,0.847,0.9,55.0603,55.0,83.98
20160623111500,57.15,71.784,15.0,15.0,39.6158,51.0801,72.9001,0.8752,0.9,55.0603,55.0,83.98
20160623113000,57.15,71.784,15.0,15.0,39.4821,51.0801,73.6922,0.8711,0.9,55.0603,55.0,83.98
20160623114500,54.725,71.784,15.0,15.0,39.7992,51.0801,73.6922,0.8591,0.9,55.0603,55.0,83.98
20160623120000,54.725,71.784,15.0,15.0,40.3088,51.0801,73.6922,0.8511,0.9,55.0603,55.0,83.98
20160623121500,54.725,72.9721,15.0,15.0,39.925,51.0801,72.4861,0.8631,0.9,55.0603,55.0,83.98
20160623123000,54.725,72.9721,15.0,15.0,39.5204,51.9041,72.4861,0.8551,0.9,55.0603,55.0,83.98
20160623124500,54.725,72.9721,15.0,15.0,40.629,52.545,72.4861,0.8631,0.9,55.0603,55.0,83.98
20160623130000,54.725,72.9721,15.0,15.0,39.759,52.545,72.4861,0.8671,0.9,55.0603,55.0,83.98
20160623131500,54.725,72.072,15.0,15.0,40.2966,51.9346,72.4861,0.8631,0.9,55.0603,55.0,83.98
20160623133000,54.725,72.072,15.0,15.0,40.8783,51.9346,73.7282,0.8551,0.9,55.0603,55.0,83.98
20160623134500,54.725,72.072,15.0,15.0,40.4355,51.9346,73.7282,0.8591,0.9,55.0603,55.0,83.98
20160623140000,54.725,73.3501,15.0,15.0,41.2743,51.9346,73.7282,0.8511,0.9,55.0603,55.0,83.98
20160623141500,54.725,73.3501,15.0,15.0,40.8304,51.9346,73.7282,0.8511,0.9,55.0603,55.0,83.98
20160623143000,54.725,73.3501,15.0,15.0,40.1959,51.3548,73.7282,0.8671,0.9,55.0603,55.0,83.98
20160623144500,54.725,73.3501,15.0,15.0,40.1803,51.3548,72.414,0.8792,0.9,55.0603,55.0,83.98
20160623150000,54.725,73.3501,15.0,15.0,40.629,52.1177,72.414,0.8832,0.9,55.0603,55.0,83.98
20160623151500,54.725,73.3501,15.0,15.0,40.8783,52.8807,72.414,0.8832,0.9,55.0603,55.0,83.98
20160623153000,56.095,74.6283,15.0,15.0,40.542,56.2986,72.414,0.3934,0.9,55.7984,55.0,78.825
20160623154500,57.605,73.1701,15.0,15.0,40.1959,53.3079,72.414,0.9916,0.9,54.4482,55.0,89.595
20160623160000,54.045,73.1701,15.0,15.0,40.0639,53.3079,73.3681,0.9916,0.9,54.4482,55.0,88.64
20160623161500,54.045,73.1701,15.0,15.0,39.6768,52.6976,73.3681,0.9956,0.9,55.0243,55.0,88.64
20160623163000,54.045,73.1701,15.0,15.0,40.2183,52.6976,73.3681,0.9956,0.9,55.0243,55.0,87.73
20160623164500,54.045,73.1701,15.0,15.0,40.8636,52.6976,73.3681,0.9876,0.9,55.0243,55.0,87.73
20160623170000,54.045,73.1701,15.0,15.0,40.2639,52.6976,73.3681,0.9595,0.9,55.0243,55.0,87.73
20160623171500,54.045,73.1701,15.0,15.0,39.9208,52.6976,72.6121,0.9675,0.9,55.0243,55.0,87.73
20160623173000,54.045,73.1701,15.0,15.0,39.9208,54.1319,72.6121,0.9755,0.9,55.0243,55.0,87.73
20160623174500,54.045,73.1701,15.0,15.0,39.9858,54.1319,72.6121,0.9876,0.9,55.0243,55.0,87.73
20160623180000,54.045,73.1701,15.0,15.0,39.759,53.2469,72.6121,0.9956,0.9,55.0243,55.0,87.73
20160623181500,52.725,73.1701,15.0,15.0,39.759,53.2469,73.6562,0.9916,0.9,55.0243,55.0,86.445
20160623183000,52.725,73.1701,15.0,15.0,39.5322,53.2469,73.6562,0.9956,0.9,55.0243,55.0,86.445
20160623184500,52.725,73.1701,15.0,15.0,39.8064,53.2469,73.6562,0.9795,0.9,55.0243,55.0,86.445
20160623190000,51.19,73.1701,15.0,15.0,39.7492,49.4932,72.7021,0.9876,0.9,55.0243,55.0,86.445
20160623191500,51.19,73.1701,15.0,15.0,39.6348,50.7444,72.7021,0.8149,0.9,55.0243,55.0,86.445
20160623193000,51.19,72.252,15.0,15.0,39.2917,49.9205,72.7021,0.823,0.9,55.0243,55.0,86.445
20160623194500,51.19,72.252,15.0,15.0,39.1201,49.9205,72.7021,0.8069,0.9,55.0243,55.0,86.445
20160623200000,51.19,72.252,15.0,15.0,38.9004,48.7913,72.7021,0.8069,0.9,55.0243,55.0,86.445
20160623201500,51.19,71.0639,15.0,15.0,38.9863,48.7913,73.5662,0.8069,0.9,55.0243,55.0,86.445
20160623203000,51.19,71.0639,15.0,15.0,39.0298,50.4087,73.5662,0.8069,0.9,55.0243,55.0,86.445
20160623204500,51.19,71.0639,15.0,15.0,38.8509,51.2327,73.5662,0.8069,0.9,55.0243,55.0,86.445
20160623210000,51.19,71.0639,15.0,15.0,38.9363,51.2327,73.5662,0.8069,0.9,55.0243,55.0,86.445
20160623211500,51.19,71.0639,15.0,15.0,38.8211,51.2327,73.5662,0.8069,0.9,55.0243,55.0,86.445
20160623213000,51.19,70.0558,15.0,15.0,38.6383,51.782,73.5662,0.8109,0.9,55.0243,55.0,86.445
20160623214500,51.19,70.0558,15.0,15.0,38.5728,51.782,73.5662,0.8109,0.9,55.0243,55.0,86.445
20160623220000,50.42,70.0558,15.0,15.0,38.565,51.782,73.5662,0.8109,0.9,55.0243,55.0,86.445
20160623221500,50.42,70.0558,15.0,15.0,38.3145,51.782,73.5662,0.8551,0.9,55.0243,55.0,86.445
20160623223000,50.42,70.0558,15.0,15.0,38.2377,51.782,73.5662,0.8711,0.9,55.0243,55.0,86.445
20160623224500,50.42,70.0558,15.0,15.0,38.2195,51.1106,73.5662,0.8832,0.9,55.0243,55.0,86.445
20160623230000,50.42,69.2277,15.0,15.0,38.1068,51.1106,72.7741,0.8912,0.9,55.0243,55.0,86.445
20160623231500,50.42,69.2277,15.0,15.0,38.1068,51.6294,71.982,0.9033,0.9,55.0243,55.0,86.445
20160623233000,50.42,69.2277,15.0,15.0,37.751,51.6294,71.982,0.9113,0.9,55.0243,55.0,86.445
20160623234500,50.42,69.2277,15.0,15.0,37.7796,51.6294,71.982,0.9273,0.9,55.0243,55.0,86.445
20160624000000,49.655,69.2277,15.0,15.0,37.7393,51.6294,72.9361,0.9394,0.9,55.0243,55.0,86.445
20160624001500,48.335,69.2277,15.0,15.0,37.9612,51.6294,72.9361,0.9514,0.9,55.0243,55.0,86.445
20160624003000,48.335,69.2277,15.0,15.0,37.6285,51.6294,73.6922,0.9715,0.9,55.0243,55.0,86.445
20160624004500,48.335,69.2277,15.0,15.0,37.7138,51.6294,73.6922,0.9755,0.9,55.0243,55.0,86.445
20160624010000,48.335,68.0396,15.0,15.0,37.4456,52.4839,73.6922,0.9715,0.9,55.0243,55.0,86.445
20160624011500,48.335,68.0396,15.0,15.0,37.3786,50.7139,73.6922,0.9755,0.9,55.0243,55.0,86.445
20160624013000,47.565,68.0396,15.0,15.0,37.3244,49.9205,72.414,0.9916,0.9,55.0243,55.0,86.445
20160624014500,47.565,68.0396,15.0,15.0,37.3244,49.9205,72.414,0.9956,0.9,55.0243,55.0,86.445
20160624020000,47.565,68.0396,15.0,15.0,36.9867,49.9205,72.414,0.9876,0.9,55.0243,55.0,86.445
20160624021500,47.565,68.0396,15.0,15.0,36.9262,49.9205,72.414,0.9876,0.9,55.0243,55.0,86.445
20160624023000,47.565,68.0396,15.0,15.0,37.1358,50.9886,72.414,0.9916,0.9,55.0243,55.0,86.445
20160624024500,47.565,68.0396,15.0,15.0,36.9987,50.9886,73.3681,0.9916,0.9,55.0243,55.0,86.445
20160624030000,47.045,67.3015,15.0,15.0,37.2074,51.5074,73.3681,0.9876,0.9,55.0243,55.0,86.445
20160624031500,47.045,67.3015,15.0,15.0,37.2074,51.5074,73.3681,0.9876,0.9,55.0243,55.0,86.445
20160624033000,47.045,67.3015,15.0,15.0,37.2074,51.5074,73.3681,0.9715,0.9,55.0243,55.0,86.445
20160624034500,47.045,67.3015,15.0,15.0,37.416,49.7679,73.3681,0.9835,0.9,55.0243,55.0,86.445
20160624040000,47.045,67.3015,15.0,15.0,37.2074,52.0567,71.694,0.9916,0.9,55.0243,55.0,86.445
20160624041500,47.045,67.3015,15.0,15.0,37.2074,49.3406,71.694,0.9916,0.9,55.0243,55.0,86.445
20160624043000,47.045,67.3015,15.0,15.0,37.2074,49.3406,71.694,0.9876,0.9,55.0243,55.0,86.445
20160624044500,47.045,67.3015,15.0,15.0,37.0693,50.3782,72.45,0.9755,0.9,55.0243,55.0,86.445
20160624050000,47.045,67.3015,15.0,15.0,37.0003,50.9886,72.45,0.9795,0.9,55.0243,55.0,86.445
20160624051500,43.71,67.3015,15.0,15.0,36.8623,50.9886,73.6562,0.9916,0.9,55.0243,55.0,85.15
20160624053000,47.99,67.3015,15.0,15.0,36.7242,50.9886,73.6562,0.9916,0.9,55.0243,55.0,84.13
20160624054500,44.055,67.3015,15.0,15.0,36.7242,51.6294,73.6562,0.9916,0.9,55.0243,55.0,84.13
20160624060000,44.055,67.3015,15.0,15.0,36.5862,49.4322,73.6562,0.9916,0.9,55.0243,55.0,83.12
20160624061500,44.055,66.5635,15.0,15.0,36.7904,48.5472,72.414,0.9876,0.9,55.0243,55.0,83.12
20160624063000,44.055,66.5635,15.0,15.0,36.7904,48.5472,72.414,0.9835,0.9,55.0243,55.0,83.12
20160624064500,49.87,66.5635,15.0,15.0,36.7904,49.3101,72.414,0.9916,0.9,55.0243,55.0,83.12
20160624070000,49.87,67.6616,15.0,15.0,36.9946,50.1646,72.414,0.9876,0.9,55.0243,55.0,83.12
20160624071500,49.87,67.6616,15.0,15.0,37.1346,50.8055,72.414,0.9795,0.9,55.0243,55.0,83.12
20160624073000,52.9,68.8497,15.0,15.0,37.2746,50.8055,73.6022,0.9755,0.9,55.0243,55.0,83.12
20160624074500,52.9,68.8497,15.0,15.0,37.4846,51.3548,73.6022,0.9675,0.9,55.0243,55.0,83.12
20160624080000,52.9,69.7678,15.0,15.0,38.3267,52.0262,73.6022,0.9434,0.9,55.0243,55.0,83.12
20160624081500,52.9,69.7678,15.0,15.0,38.7497,49.9205,73.6022,0.8992,0.9,55.0243,55.0,83.12
20160624083000,52.9,70.6859,15.0,15.0,39.3048,49.9205,72.45,0.8912,0.9,55.0243,55.0,83.12
20160624084500,52.9,70.6859,15.0,15.0,39.4319,49.9205,72.45,0.7989,0.9,55.0243,55.0,83.12
20160624090000,53.7,70.6859,15.0,15.0,39.6475,50.5918,72.45,0.8511,0.9,55.0243,55.0,83.12
20160624091500,53.7,70.6859,15.0,15.0,39.5241,50.5918,72.45,0.843,0.9,55.0243,55.0,83.12
20160624093000,53.7,71.4239,15.0,15.0,39.9193,51.1412,72.45,0.8511,0.9,55.0243,55.0,83.12
20160624094500,53.7,71.4239,15.0,15.0,39.7683,50.012,73.6022,0.831,0.9,55.0243,55.0,83.12
20160624100000,53.7,71.4239,15.0,15.0,39.6187,51.782,73.6022,0.827,0.9,55.0243,55.0,83.12
20160624101500,53.7,71.4239,15.0,15.0,39.626,51.782,73.6022,0.831,0.9,55.0243,55.0,83.12
20160624103000,53.7,72.7921,15.0,15.0,39.1929,51.782,73.6022,0.839,0.9,55.0243,55.0,83.12
20160624104500,53.7,72.7921,15.0,15.0,38.8151,50.897,73.6022,0.8029,0.9,55.0243,55.0,83.12
20160624110000,54.355,72.7921,15.0,15.0,39.8708,50.897,72.6121,0.9916,0.9,55.0243,55.0,81.08
20160624111500,53.035,72.7921,15.0,15.0,39.8276,50.897,72.6121,0.9916,0.9,55.0243,55.0,81.08
20160624113000,49.075,72.7921,15.0,15.0,39.686,52.0567,72.6121,0.9835,0.9,55.0243,55.0,81.08
20160624114500,49.075,73.5302,15.0,15.0,40.5736,53.3079,72.6121,0.9876,0.9,55.0243,55.0,81.08
20160624120000,49.075,72.7921,15.0,15.0,41.0305,53.3079,72.6121,0.9916,0.9,55.0243,55.0,79.33
20160624121500,49.075,73.9982,15.0,15.0,39.7492,53.3079,72.6121,0.9876,0.9,55.0243,55.0,79.33
20160624123000,45.635,73.9982,15.0,15.0,39.9208,53.3079,73.6022,0.9835,0.9,55.0243,55.0,79.33
20160624124500,45.635,73.9982,15.0,15.0,40.542,53.3079,73.6022,0.9835,0.9,55.0243,55.0,79.33
20160624130000,50.655,73.9982,15.0,15.0,39.2563,53.3079,73.6022,0.9916,0.9,55.0243,55.0,79.33
20160624131500,50.655,73.9982,15.0,15.0,39.708,53.3079,73.6022,0.9916,0.9,55.0243,55.0,79.33
20160624133000,51.595,73.9982,15.0,15.0,39.9886,53.3079,72.45,0.9795,0.9,55.0243,55.0,79.33
20160624134500,51.595,73.9982,15.0,15.0,39.708,53.3079,72.45,0.9675,0.9,55.0243,55.0,79.33
20160624140000,51.595,73.9982,15.0,15.0,40.0351,54.9558,72.45,0.9554,0.9,55.0243,55.0,79.33
20160624141500,51.595,73.9982,15.0,15.0,40.3548,55.6578,72.45,0.9434,0.9,55.0243,55.0,79.33
20160624143000,51.595,73.9982,15.0,15.0,40.5703,55.6578,72.45,0.9394,0.9,55.0243,55.0,79.33
20160624144500,51.595,73.9982,15.0,15.0,40.5703,55.6578,73.2421,0.8551,0.9,55.0243,55.0,79.33
20160624150000,51.595,73.9982,15.0,15.0,40.981,55.6578,73.2421,0.8511,0.9,55.0243,55.0,79.33
20160624151500,51.595,73.9982,15.0,15.0,39.9309,54.9864,73.2421,0.823,0.9,55.0243,55.0,79.33
20160624153000,51.595,73.1701,15.0,15.0,40.8879,55.8409,73.2421,0.8109,0.9,55.0243,55.0,79.33
20160624154500,52.25,73.1701,15.0,15.0,41.1127,55.0169,73.2421,0.8069,0.9,55.0243,55.0,79.33
20160624160000,53.41,73.1701,15.0,15.0,40.8078,55.0169,73.2421,0.8029,0.9,55.0243,55.0,79.33
20160624161500,53.41,73.1701,15.0,15.0,41.3937,55.0169,72.288,0.8029,0.9,55.0243,55.0,79.33
20160624163000,53.41,74.0882,15.0,15.0,40.6974,55.9324,72.288,0.8189,0.9,55.0243,55.0,79.33
20160624164500,47.54,75.0963,15.0,15.0,40.9336,56.5428,72.288,0.8189,0.9,55.0243,55.0,79.33
20160624170000,47.54,75.0963,15.0,15.0,40.488,56.5428,72.288,0.827,0.9,55.0243,55.0,79.33
20160624171500,46.775,75.0963,15.0,15.0,40.7193,56.5428,72.288,0.831,0.9,55.0243,55.0,79.33
20160624173000,46.775,75.0963,15.0,15.0,39.1849,55.9324,73.2421,0.835,0.9,55.0243,55.0,79.33
20160624174500,46.775,75.0963,15.0,15.0,39.4764,55.9324,73.2421,0.847,0.9,55.0243,55.0,79.33
20160624180000,46.775,75.0963,15.0,15.0,38.8684,55.0169,73.2421,0.843,0.9,55.0243,55.0,79.33
20160624181500,46.775,74.2682,15.0,15.0,38.4754,55.0169,72.288,0.847,0.9,55.0243,55.0,79.33
20160624183000,46.005,74.2682,15.0,15.0,38.7629,55.0169,72.288,0.8511,0.9,55.0243,55.0,79.33
20160624184500,46.005,74.2682,15.0,15.0,38.1879,55.0169,72.288,0.9073,0.9,55.0243,55.0,79.33
20160624190000,46.005,74.2682,15.0,15.0,38.4754,55.9324,72.288,0.8792,0.9,55.0243,55.0,79.33
20160624191500,44.135,73.4401,15.0,15.0,38.1879,55.9324,72.288,0.8832,0.9,55.0243,55.0,79.33
20160624193000,44.135,73.4401,15.0,15.0,38.2141,55.9324,72.288,0.8992,0.9,55.0243,55.0,79.33
20160624194500,44.135,73.4401,15.0,15.0,38.0244,55.9324,72.288,0.8952,0.9,55.0243,55.0,79.33
20160624200000,44.135,73.4401,15.0,15.0,37.9985,55.0779,73.4401,0.9233,0.9,55.0243,55.0,79.33
20160624201500,44.135,72.432,15.0,15.0,37.9429,55.0779,73.4401,0.9314,0.9,55.0243,55.0,79.33
20160624203000,44.135,72.432,15.0,15.0,37.9654,55.0779,73.4401,0.9314,0.9,55.0243,55.0,79.33
20160624204500,44.135,72.432,15.0,15.0,38.2348,54.1319,73.4401,0.9394,0.9,55.0243,55.0,79.33
20160624210000,44.135,71.694,15.0,15.0,37.6788,54.1319,71.784,0.9153,0.9,55.0243,55.0,79.33
20160624211500,44.135,71.694,15.0,15.0,37.531,52.3924,71.784,0.9153,0.9,55.0243,55.0,79.33
20160624213000,49.54,70.8659,15.0,15.0,37.0609,51.3548,72.7741,0.9113,0.9,55.0243,55.0,79.33
20160624214500,49.54,70.8659,15.0,15.0,37.0609,50.1646,72.7741,0.9073,0.9,55.0243,55.0,79.33
20160624220000,49.54,70.8659,15.0,15.0,37.3304,49.3711,72.7741,0.9755,0.9,55.0243,55.0,79.33
20160624221500,46.9,70.8659,15.0,15.0,37.438,49.3711,72.7741,0.9916,0.9,54.4482,55.0,79.33
20160624223000,46.13,70.8659,15.0,15.0,37.438,48.6387,72.7741,0.9876,0.9,54.4482,55.0,79.33
20160624224500,43.71,70.8659,15.0,15.0,37.5436,48.6387,73.6022,0.9916,0.9,55.1863,55.0,79.33
20160624230000,43.71,70.8659,15.0,15.0,37.4564,48.6387,73.6022,0.9876,0.9,55.1863,55.0,78.535
20160624231500,43.71,70.8659,15.0,15.0,37.6847,48.6387,73.6022,0.9835,0.9,55.1863,55.0,78.535
20160624233000,43.71,70.8659,15.0,15.0,37.4284,48.6387,73.6022,0.9755,0.9,55.1863,55.0,78.535
20160624234500,43.71,69.9478,15.0,15.0,37.751,49.3101,73.6022,0.9835,0.9,55.1863,55.0,78.535
20160625000000,43.71,69.9478,15.0,15.0,37.5557,49.3101,73.6022,0.9755,0.9,55.1863,55.0,78.535
20160625001500,49.455,69.9478,15.0,15.0,37.5174,51.2022,72.8101,0.9795,0.9,55.1863,55.0,78.535
20160625003000,49.455,69.9478,15.0,15.0,37.6485,51.2022,72.8101,0.9755,0.9,55.1863,55.0,78.535
20160625004500,49.455,69.9478,15.0,15.0,37.6072,51.2022,72.8101,0.9755,0.9,55.1863,55.0,78.535
20160625010000,49.455,69.9478,15.0,15.0,37.7616,50.6529,72.8101,0.9715,0.9,55.1863,55.0,78.535
20160625011500,49.455,69.9478,15.0,15.0,37.8281,49.8289,72.8101,0.9835,0.9,55.1863,55.0,78.535
20160625013000,49.455,69.9478,15.0,15.0,37.8281,49.8289,72.8101,0.9835,0.9,54.5383,55.0,78.535
20160625014500,49.455,69.9478,15.0,15.0,37.7616,49.2491,72.8101,0.9795,0.9,54.5383,55.0,78.535
20160625020000,49.455,69.9478,15.0,15.0,37.8479,49.2491,73.6922,0.9795,0.9,54.5383,55.0,78.535
20160625021500,49.455,69.1377,15.0,15.0,37.9323,48.4861,73.6922,0.9314,0.9,54.5383,55.0,78.535
20160625023000,49.455,69.1377,15.0,15.0,37.9323,48.4861,73.6922,0.9273,0.9,54.5383,55.0,78.535
20160625024500,43.745,69.1377,15.0,15.0,37.9323,51.8431,72.342,0.9273,0.9,55.1863,55.0,78.535
20160625030000,43.745,69.1377,15.0,15.0,38.0147,51.8431,72.342,0.9233,0.9,55.1863,55.0,78.535
20160625031500,43.745,69.1377,15.0,15.0,37.8787,51.8431,72.342,0.9193,0.9,55.1863,55.0,78.535
20160625033000,43.745,69.1377,15.0,15.0,38.0266,51.8431,72.342,0.9233,0.9,55.1863,55.0,78.535
20160625034500,43.745,69.1377,15.0,15.0,38.0952,51.8431,72.342,0.9233,0.9,55.1863,55.0,78.535
20160625040000,43.745,68.3996,15.0,15.0,38.0266,51.8431,72.342,0.9113,0.9,55.1863,55.0,78.535
20160625041500,43.745,68.3996,15.0,15.0,37.9666,50.2867,72.342,0.9193,0.9,54.6103,55.0,78.535
20160625043000,43.745,68.3996,15.0,15.0,37.9666,49.6153,73.1341,0.9073,0.9,54.6103,55.0,78.535
20160625044500,43.745,68.3996,15.0,15.0,37.9666,50.3782,73.1341,0.9153,0.9,54.6103,55.0,78.535
20160625050000,42.21,68.3996,15.0,15.0,37.9666,50.3782,73.1341,0.9314,0.9,55.1863,55.0,78.535
20160625051500,42.21,68.3996,15.0,15.0,38.3197,49.5237,73.1341,0.9354,0.9,55.1863,55.0,78.535
20160625053000,42.21,68.3996,15.0,15.0,38.1046,49.5237,73.1341,0.9073,0.9,55.1863,55.0,78.535
20160625054500,42.21,68.3996,15.0,15.0,38.1806,48.6692,73.1341,0.9073,0.9,54.5383,55.0,78.535
20160625060000,49.98,68.3996,15.0,15.0,38.1806,49.4627,73.1341,0.9153,0.9,55.6904,55.0,78.535
20160625061500,43.355,68.3996,15.0,15.0,38.1806,49.4627,73.1341,0.9153,0.9,54.6103,55.0,78.535
20160625063000,43.355,68.3996,15.0,15.0,37.9666,49.4627,73.1341,0.9153,0.9,55.1863,55.0,78.535
20160625064500,43.355,68.3996,15.0,15.0,38.1806,48.7608,73.1341,0.9233,0.9,55.1863,55.0,78.535
20160625070000,50.425,69.1377,15.0,15.0,38.5347,52.5145,72.288,0.9273,0.9,55.1863,55.0,78.535
20160625071500,50.425,69.1377,15.0,15.0,38.6747,50.9886,72.288,0.9033,0.9,54.5023,55.0,78.535
20160625073000,50.425,70.1458,15.0,15.0,38.6672,49.8289,72.288,0.9273,0.9,54.5023,55.0,78.535
20160625074500,50.425,70.1458,15.0,15.0,39.5252,51.0496,72.288,0.9073,0.9,55.1863,55.0,78.535
20160625080000,50.425,71.3339,15.0,15.0,40.1597,51.0496,72.288,0.9354,0.9,55.1863,55.0,78.535
20160625081500,50.425,71.3339,15.0,15.0,40.3712,51.721,72.288,0.8992,0.9,55.1863,55.0,78.535
20160625083000,52.385,72.5221,15.0,15.0,40.5441,51.721,73.1701,0.8912,0.9,55.1863,55.0,78.535
20160625084500,52.385,71.694,15.0,15.0,40.9611,52.6365,73.1701,0.8832,0.9,55.1863,55.0,78.535
20160625090000,52.385,72.5221,15.0,15.0,41.1789,52.6365,73.1701,0.831,0.9,55.1863,55.0,78.535
20160625091500,52.385,72.5221,15.0,15.0,41.4845,52.6365,73.1701,0.8189,0.9,55.1863,55.0,78.535
20160625093000,52.385,72.5221,15.0,15.0,41.4685,52.6365,73.1701,0.8069,0.9,55.1863,55.0,78.535
20160625094500,55.04,72.5221,15.0,15.0,41.4221,52.0872,73.1701,0.8109,0.9,55.1863,55.0,80.845
20160625100000,55.04,72.5221,15.0,15.0,41.5297,52.0872,73.1701,0.8189,0.9,55.1863,55.0,80.845
20160625101500,55.04,73.2601,15.0,15.0,41.2714,52.0872,72.378,0.8189,0.9,55.1863,55.0,80.845
20160625103000,55.04,73.2601,15.0,15.0,41.0174,52.8807,72.378,0.827,0.9,55.1863,55.0,80.845
20160625104500,55.04,73.2601,15.0,15.0,40.8892,54.5286,72.378,0.831,0.9,55.1863,55.0,80.845
20160625110000,55.04,73.2601,15.0,15.0,41.3379,51.3853,72.378,0.839,0.9,55.1863,55.0,80.845
20160625111500,55.04,73.2601,15.0,15.0,41.6538,50.4698,72.378,0.839,0.9,55.1863,55.0,80.845
20160625113000,61.345,73.2601,15.0,15.0,41.6787,50.4698,72.378,0.8069,0.9,55.1863,55.0,88.23
20160625114500,61.345,73.2601,15.0,15.0,41.3914,55.7798,73.3681,0.8109,0.9,55.1863,55.0,88.23
20160625120000,61.345,73.2601,15.0,15.0,41.2967,56.4207,73.3681,0.823,0.9,55.1863,55.0,88.23
20160625121500,61.345,73.2601,15.0,15.0,40.9032,56.4207,73.3681,0.831,0.9,54.5383,55.0,88.23
20160625123000,61.345,73.2601,15.0,15.0,41.1398,56.4207,73.3681,0.823,0.9,54.5383,55.0,88.23
20160625124500,61.345,73.2601,15.0,15.0,41.2967,56.4207,72.378,0.831,0.9,55.1503,55.0,88.23
20160625130000,61.345,74.4482,15.0,15.0,41.5718,56.4207,72.378,0.839,0.9,55.1503,55.0,88.23
20160625131500,61.345,74.4482,15.0,15.0,41.5718,52.4534,72.378,0.8511,0.9,55.1503,55.0,88.23
20160625133000,61.345,74.4482,15.0,15.0,41.2581,50.9275,72.378,0.8551,0.9,55.1503,55.0,88.23
20160625134500,61.345,74.4482,15.0,15.0,41.2743,49.3406,72.378,0.8631,0.9,55.1503,55.0,88.23
20160625140000,61.345,73.1701,15.0,15.0,40.981,48.0894,73.6562,0.8832,0.9,55.1503,55.0,88.23
20160625141500,56.83,71.514,15.0,15.0,41.6651,49.066,72.4861,0.8711,0.9,54.4122,55.0,88.23
20160625143000,56.245,71.514,15.0,15.0,41.966,51.3853,72.4861,0.8631,0.9,55.0243,55.0,88.23
20160625144500,56.245,71.514,15.0,15.0,43.0336,51.3853,72.4861,0.8551,0.9,55.0243,55.0,88.23
20160625150000,56.245,70.6859,15.0,15.0,42.362,52.4839,72.4861,0.847,0.9,55.0243,55.0,88.23
20160625151500,56.245,70.6859,15.0,15.0,41.3914,53.9488,72.4861,0.839,0.9,55.0243,55.0,88.23
20160625153000,54.925,70.6859,15.0,15.0,40.5736,53.9488,72.4861,0.843,0.9,55.0243,55.0,88.23
20160625154500,54.925,71.4239,15.0,15.0,,53.9488,72.4861,0.847,0.9,55.0243,55.0,88.23
20160625160000,54.925,71.4239,15.0,15.0,,53.9488,73.2421,0.8591,0.9,55.0243,55.0,88.23
20160625161500,54.925,72.9721,15.0,15.0,,53.9488,73.2421,0.8551,0.9,55.0243,55.0,88.23
20160625163000,61.895,72.9721,15.0,15.0,,53.9488,73.2421,0.8591,0.9,55.0243,55.0,88.23
20160625164500,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.8832,0.9,55.0243,55.0,88.23
20160625170000,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.8912,0.9,55.0243,55.0,88.23
20160625171500,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9474,0.9,55.0243,55.0,88.23
20160625173000,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9595,0.9,55.0243,55.0,88.23
20160625174500,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9715,0.9,55.0243,55.0,88.23
20160625180000,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9795,0.9,55.0243,55.0,88.23
20160625181500,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9715,0.9,55.0243,55.0,88.23
20160625183000,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9755,0.9,55.0243,55.0,88.23
20160625184500,61.895,73.8902,15.0,15.0,,53.9488,73.2421,0.9835,0.9,55.0243,55.0,88.23
20160625190000,56.065,72.8821,15.0,15.0,,53.0027,73.2421,0.9715,0.9,55.0243,55.0,88.23
20160625191500,56.065,72.8821,15.0,15.0,,52.3008,72.288,0.9715,0.9,55.0243,55.0,88.23
20160625193000,56.065,72.8821,15.0,15.0,,52.3008,72.288,0.9554,0.9,55.0243,55.0,88.23
20160625194500,50.5,72.8821,15.0,15.0,,53.1858,72.288,0.9635,0.9,55.0243,55.0,79.95
20160625200000,50.5,72.8821,15.0,15.0,,53.1858,72.288,0.9755,0.9,55.0243,55.0,79.95
20160625201500,50.5,72.072,15.0,15.0,,53.1858,73.2061,0.9635,0.9,55.0243,55.0,79.95
20160625203000,50.5,72.072,15.0,15.0,,52.5145,73.2061,0.8671,0.9,55.0243,55.0,79.95
20160625204500,50.5,72.072,15.0,15.0,40.6103,51.6905,73.2061,0.8511,0.9,55.0243,55.0,79.95
20160625210000,50.5,72.072,15.0,15.0,40.6356,53.552,71.3519,0.847,0.9,55.0243,55.0,79.95
20160625211500,50.5,72.072,15.0,15.0,40.6362,55.0779,71.3519,0.839,0.9,55.0243,55.0,79.95
20160625213000,50.5,72.072,15.0,15.0,40.561,57.1836,69.9118,0.8149,0.9,55.0243,55.0,79.95
20160625214500,49.18,71.3339,15.0,15.0,40.6143,58.3433,69.9118,0.8149,0.9,55.0243,55.0,79.95
20160625220000,49.18,71.3339,15.0,15.0,40.2238,57.3057,69.9118,0.8109,0.9,55.0243,55.0,79.95
20160625221500,49.18,71.3339,15.0,15.0,40.2713,55.5967,69.9118,0.8109,0.9,55.0243,55.0,79.95
20160625223000,49.18,71.3339,15.0,15.0,40.1175,55.5967,69.9118,0.8109,0.9,55.0243,55.0,79.95
20160625224500,57.12,71.3339,15.0,15.0,39.9854,53.491,69.9118,0.7748,0.9,55.7984,55.0,87.905
20160625230000,58.005,70.5959,15.0,15.0,40.1575,54.3455,69.9118,0.831,0.9,54.6643,55.0,87.905
20160625231500,52.28,70.5959,15.0,15.0,40.2616,54.3455,69.9118,0.843,0.9,55.3123,55.0,87.905
20160625233000,52.28,70.5959,15.0,15.0,39.8594,54.9253,69.9118,0.847,0.9,55.3123,55.0,87.905
20160625234500,55.92,70.5959,15.0,15.0,40.0261,54.9253,69.9118,0.8511,0.9,55.3123,55.0,87.905
20160626000000,55.92,70.5959,15.0,15.0,40.0261,54.9253,69.9118,0.8511,0.9,55.3123,55.0,87.905
20160626001500,56.575,70.5959,15.0,15.0,40.0261,54.9253,69.9118,0.847,0.9,55.3123,55.0,87.905
20160626003000,56.575,69.8578,15.0,15.0,40.1238,56.1766,69.9118,0.843,0.9,55.3123,55.0,87.905
20160626004500,56.575,69.8578,15.0,15.0,40.2598,55.0169,69.9118,0.847,0.9,55.3123,55.0,87.905
20160626010000,56.575,69.8578,15.0,15.0,40.3566,55.0169,69.9118,0.843,0.9,55.3123,55.0,87.905
20160626011500,56.575,69.8578,15.0,15.0,40.1238,55.0169,69.9118,0.847,0.9,55.3123,55.0,87.905
20160626013000,56.575,69.8578,15.0,15.0,40.2195,55.0169,69.9118,0.847,0.9,55.3123,55.0,87.905
20160626014500,56.575,68.8497,15.0,15.0,40.3566,55.0169,69.9118,0.8551,0.9,54.7363,55.0,87.905
20160626020000,56.575,68.8497,15.0,15.0,40.2195,55.0169,69.9118,0.8591,0.9,54.7363,55.0,87.905
20160626021500,56.575,68.8497,15.0,15.0,40.0825,55.7493,69.9118,0.9755,0.9,54.7363,55.0,87.905
20160626023000,56.575,68.8497,15.0,15.0,39.9454,55.7493,69.9118,0.9876,0.9,54.7363,55.0,87.905
20160626024500,51.115,68.8497,15.0,15.0,39.8769,55.7493,69.9118,0.9876,0.9,54.7363,55.0,87.905
20160626030000,51.115,68.8497,15.0,15.0,39.554,54.4065,70.6679,0.9835,0.9,54.7363,55.0,87.905
20160626031500,51.115,68.8497,15.0,15.0,39.5709,56.909,69.7498,0.9876,0.9,54.7363,55.0,87.905
20160626033000,52.04,68.8497,15.0,15.0,39.2928,56.909,69.7498,0.9916,0.9,55.5104,55.0,87.905
20160626034500,55.475,68.8497,15.0,15.0,39.2928,54.8643,69.7498,0.9795,0.9,54.8623,55.0,87.905
20160626040000,55.475,68.8497,15.0,15.0,39.5148,54.8643,70.4698,0.9795,0.9,54.8623,55.0,87.905
20160626041500,55.475,68.8497,15.0,15.0,39.2928,55.7798,70.4698,0.9755,0.9,54.8623,55.0,87.905
20160626043000,55.475,68.8497,15.0,15.0,39.2928,54.2234,70.4698,0.9795,0.9,54.8623,55.0,87.905
20160626044500,55.475,68.8497,15.0,15.0,39.1538,54.2234,70.4698,0.9715,0.9,54.8623,55.0,87.905
20160626050000,55.475,68.8497,15.0,15.0,39.0843,54.2234,70.4698,0.9715,0.9,54.8623,55.0,87.905
20160626051500,55.475,68.8497,15.0,15.0,39.0843,54.2234,70.4698,0.9755,0.9,54.8623,55.0,87.905
20160626053000,55.475,68.8497,15.0,15.0,39.1647,54.2234,70.4698,0.9755,0.9,54.8623,55.0,87.905
20160626054500,55.475,68.8497,15.0,15.0,38.8847,54.2234,70.4698,0.9916,0.9,54.8623,55.0,87.905
20160626060000,53.39,68.8497,15.0,15.0,38.8847,54.2234,70.4698,0.9916,0.9,54.8623,55.0,87.905
20160626061500,50.75,68.8497,15.0,15.0,39.1022,54.2234,70.4698,0.9675,0.9,54.8623,55.0,87.905
20160626063000,50.75,68.8497,15.0,15.0,39.2432,54.2234,70.4698,0.9675,0.9,54.8623,55.0,87.905
20160626064500,58.755,68.8497,15.0,15.0,39.2432,54.2234,70.4698,0.9434,0.9,54.8623,55.0,87.905
20160626070000,52.52,68.8497,15.0,15.0,39.2432,54.2234,70.4698,0.9354,0.9,54.8623,55.0,87.905
20160626071500,52.52,68.8497,15.0,15.0,39.3842,53.6436,70.4698,0.9233,0.9,54.8623,55.0,87.905
20160626073000,52.52,69.8578,15.0,15.0,39.7367,53.6436,69.4798,0.8952,0.9,54.8623,55.0,87.905
20160626074500,52.52,69.8578,15.0,15.0,40.1597,53.6436,69.4798,0.8189,0.9,54.8623,55.0,87.905
20160626080000,59.53,69.8578,15.0,15.0,40.6532,54.2845,69.4798,0.8029,0.9,54.8623,55.0,89.47
20160626081500,59.53,70.6859,15.0,15.0,41.0057,54.8643,69.4798,0.8029,0.9,54.8623,55.0,89.47
20160626083000,62.005,70.6859,15.0,15.0,41.4049,54.8643,69.4798,0.8069,0.9,54.8623,55.0,90.575
20160626084500,62.005,70.6859,15.0,15.0,41.3486,54.8643,70.3978,0.8029,0.9,54.8623,55.0,90.575
20160626090000,62.005,70.6859,15.0,15.0,41.5525,54.8643,70.3978,0.8551,0.9,54.8623,55.0,90.575
20160626091500,62.005,70.6859,15.0,15.0,41.7146,54.8643,70.3978,0.8832,0.9,54.8623,55.0,90.575
20160626093000,48.465,71.964,15.0,15.0,41.6883,54.2845,70.3978,0.9273,0.9,54.8623,55.0,79.325
20160626094500,53.905,71.964,15.0,15.0,41.7691,54.2845,70.3978,0.8912,0.9,54.8623,55.0,79.325
20160626100000,53.905,71.964,15.0,15.0,41.7793,55.0169,69.6058,0.8711,0.9,54.8623,55.0,79.325
20160626101500,53.905,72.7021,15.0,15.0,42.1072,56.0545,69.6058,0.847,0.9,54.8623,55.0,79.325
20160626103000,53.905,72.7021,15.0,15.0,42.0428,57.4583,69.6058,0.839,0.9,54.8623,55.0,79.325
20160626104500,53.905,72.7021,15.0,15.0,41.5191,57.4583,69.6058,0.843,0.9,54.8623,55.0,79.325
20160626110000,53.905,72.7021,15.0,15.0,41.8977,58.2212,70.3978,0.839,0.9,54.8623,55.0,79.325
20160626111500,53.905,72.7021,15.0,15.0,43.1443,56.5733,70.3978,0.8149,0.9,54.8623,55.0,79.325
20160626113000,53.905,73.6202,15.0,15.0,42.6726,58.7095,70.3978,0.8069,0.9,54.8623,55.0,79.325
20160626114500,53.905,73.6202,15.0,15.0,42.3667,58.7095,70.3978,0.847,0.9,54.8623,55.0,79.325
20160626120000,55.215,73.6202,15.0,15.0,42.0896,57.4278,70.3978,0.847,0.9,54.8623,55.0,79.325
20160626121500,55.215,73.6202,15.0,15.0,42.6439,56.6343,70.3978,0.8912,0.9,54.8623,55.0,79.325
20160626123000,57.39,73.6202,15.0,15.0,42.3537,55.7188,70.3978,0.9033,0.9,54.8623,55.0,79.325
20160626124500,54.945,73.6202,15.0,15.0,42.0864,55.7188,70.3978,0.9113,0.9,55.6004,55.0,79.325
20160626130000,57.055,74.8983,15.0,15.0,42.7283,55.1084,70.3978,0.9233,0.9,54.6643,55.0,79.325
20160626131500,51.07,74.8983,15.0,15.0,41.9255,55.1084,70.3978,0.9314,0.9,55.2403,55.0,79.325
20160626133000,52.38,74.8983,15.0,15.0,41.4648,55.9629,70.3978,0.9314,0.9,55.2403,55.0,79.325
20160626134500,56.29,74.8983,15.0,15.0,42.2745,54.5286,70.3978,0.9314,0.9,55.2403,55.0,79.325
20160626140000,56.29,74.8983,15.0,15.0,41.3937,57.5193,70.3978,0.9314,0.9,55.2403,55.0,79.325
20160626141500,56.29,74.8983,15.0,15.0,41.6866,57.5193,69.6058,0.9354,0.9,55.2403,55.0,79.325
