PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160626143000,56.29,75.8344,15.0,15.0,42.0268,56.8174,69.6058,0.8952,0.9,55.2403,55.0,79.325
20160626144500,56.29,75.8344,15.0,15.0,40.898,55.7798,69.6058,0.9113,0.9,54.5383,55.0,79.325
20160626150000,56.29,75.8344,15.0,15.0,41.6021,55.2,70.3438,0.9073,0.9,54.5383,55.0,79.325
20160626151500,56.29,75.8344,15.0,15.0,41.9364,55.9934,70.3438,0.9033,0.9,55.1863,55.0,79.325
20160626153000,56.29,75.8344,15.0,15.0,41.825,55.9934,70.3438,0.8912,0.9,55.1863,55.0,79.325
20160626154500,56.29,75.8344,15.0,15.0,42.2367,55.9934,70.3438,0.8992,0.9,55.1863,55.0,79.325
20160626160000,56.29,75.8344,15.0,15.0,41.8017,54.376,70.3438,0.8952,0.9,54.5383,55.0,79.325
20160626161500,59.335,75.8344,15.0,15.0,41.8017,55.4746,70.3438,0.8631,0.9,54.5383,55.0,79.325
20160626163000,59.335,75.8344,15.0,15.0,41.5235,55.4746,70.3438,0.8511,0.9,54.5383,55.0,79.325
20160626164500,59.335,75.8344,15.0,15.0,41.415,56.6038,70.3438,0.8511,0.9,54.5383,55.0,79.325
20160626170000,59.335,75.8344,15.0,15.0,41.5235,58.3433,69.4077,0.843,0.9,54.5383,55.0,79.325
20160626171500,59.335,75.8344,15.0,15.0,41.2187,57.2752,69.4077,0.847,0.9,54.5383,55.0,79.325
20160626173000,59.335,75.8344,15.0,15.0,42.2929,57.2752,69.4077,0.847,0.9,54.5383,55.0,79.325
20160626174500,59.335,75.8344,15.0,15.0,42.2929,55.9019,70.5419,0.839,0.9,54.5383,55.0,79.325
20160626180000,59.335,75.8344,15.0,15.0,42.723,54.9253,70.5419,0.831,0.9,54.5383,55.0,79.325
20160626181500,51.995,73.8902,15.0,15.0,42.7916,54.9253,70.5419,0.8109,0.9,54.5383,55.0,79.325
20160626183000,51.995,73.8902,15.0,15.0,43.0089,54.9253,70.5419,0.827,0.9,54.5383,55.0,79.325
20160626184500,51.995,73.8902,15.0,15.0,42.8205,54.9253,70.5419,0.823,0.9,55.1143,55.0,79.325
20160626190000,51.995,74.7183,15.0,15.0,41.825,54.9253,70.5419,0.831,0.9,55.1143,55.0,79.325
20160626191500,58.2,74.7183,15.0,15.0,41.6021,58.0686,70.5419,0.8029,0.9,55.1143,55.0,81.91
20160626193000,58.995,74.7183,15.0,15.0,41.7309,57.1226,70.5419,0.843,0.9,55.1143,55.0,81.91
20160626194500,58.995,72.9721,15.0,15.0,41.8,56.1155,70.5419,0.8591,0.9,54.5383,55.0,81.91
20160626200000,58.995,72.9721,15.0,15.0,41.8687,56.1155,70.5419,0.847,0.9,54.5383,55.0,81.91
20160626201500,56.91,72.9721,15.0,15.0,41.7906,54.5591,70.5419,0.839,0.9,54.5383,55.0,81.91
20160626203000,55.23,72.9721,15.0,15.0,41.6921,54.5591,70.5419,0.827,0.9,54.5383,55.0,81.91
20160626204500,55.23,72.9721,15.0,15.0,41.6651,53.7046,70.5419,0.831,0.9,54.5383,55.0,81.91
20160626210000,55.23,72.9721,15.0,15.0,41.3886,54.8948,70.5419,0.831,0.9,54.5383,55.0,81.91
20160626211500,53.14,72.9721,15.0,15.0,41.2881,54.8948,70.5419,0.839,0.9,55.1143,55.0,81.91
20160626213000,53.14,72.9721,15.0,15.0,41.3298,55.5357,70.5419,0.8511,0.9,55.1143,55.0,81.91
20160626214500,53.14,72.9721,15.0,15.0,41.2036,55.5357,70.5419,0.8551,0.9,55.1143,55.0,81.91
20160626220000,53.14,72.9721,15.0,15.0,41.3379,55.5357,70.5419,0.8631,0.9,55.1143,55.0,81.91
20160626221500,53.14,72.072,15.0,15.0,41.5297,54.7117,70.5419,0.8631,0.9,55.1143,55.0,81.91
20160626223000,53.14,72.072,15.0,15.0,41.5254,54.7117,70.5419,0.8591,0.9,55.1143,55.0,81.91
20160626224500,53.14,72.072,15.0,15.0,41.3204,53.8877,70.5419,0.8711,0.9,54.5023,55.0,81.91
20160626230000,53.14,72.072,15.0,15.0,41.5552,54.8948,70.5419,0.8912,0.9,54.5023,55.0,81.91
20160626231500,53.14,72.072,15.0,15.0,41.3204,54.8948,70.5419,0.9073,0.9,54.5023,55.0,81.91
20160626233000,52.375,72.072,15.0,15.0,41.5171,54.8948,70.5419,0.9113,0.9,54.5023,55.0,81.91
20160626234500,51.055,72.072,15.0,15.0,41.4515,55.4441,70.5419,0.9153,0.9,54.5023,55.0,81.91
20160627000000,51.055,71.1539,15.0,15.0,41.4221,54.8338,70.5419,0.9474,0.9,54.5023,55.0,81.91
20160627001500,51.055,71.1539,15.0,15.0,41.3555,53.9793,70.5419,0.9675,0.9,54.5023,55.0,81.91
20160627003000,51.055,71.1539,15.0,15.0,41.0893,53.9793,70.5419,0.9715,0.9,54.5023,55.0,81.91
20160627004500,51.055,71.1539,15.0,15.0,41.0893,54.5286,70.5419,0.9755,0.9,54.5023,55.0,81.91
20160627010000,51.055,71.1539,15.0,15.0,40.9717,54.5286,70.5419,0.9755,0.9,54.5023,55.0,81.91
20160627011500,51.055,71.1539,15.0,15.0,40.9717,54.5286,70.5419,0.9755,0.9,54.5023,55.0,81.91
20160627013000,51.055,71.1539,15.0,15.0,40.7015,53.9488,70.5419,0.9755,0.9,54.5023,55.0,81.91
20160627014500,51.055,71.1539,15.0,15.0,40.6339,53.9488,70.5419,0.9795,0.9,54.5023,55.0,81.91
20160627020000,49.735,71.1539,15.0,15.0,40.7361,53.9488,70.5419,0.9876,0.9,54.5023,55.0,81.91
20160627021500,49.735,71.1539,15.0,15.0,40.7361,53.2164,70.5419,0.9916,0.9,54.5023,55.0,81.91
20160627023000,48.235,71.1539,15.0,15.0,40.4639,53.2164,70.5419,0.9876,0.9,54.5023,55.0,81.91
20160627024500,48.235,70.2358,15.0,15.0,40.4639,53.2164,70.5419,0.9916,0.9,55.2763,55.0,81.91
20160627030000,48.235,70.2358,15.0,15.0,40.4936,54.4981,70.5419,0.9916,0.9,55.2763,55.0,81.91
20160627031500,48.235,70.2358,15.0,15.0,40.4936,53.8572,70.5419,0.9876,0.9,55.2763,55.0,81.91
20160627033000,48.235,70.2358,15.0,15.0,40.2598,53.8572,70.5419,0.9876,0.9,55.2763,55.0,81.91
20160627034500,48.235,70.2358,15.0,15.0,40.1238,53.8572,70.5419,0.9916,0.9,54.5383,55.0,81.91
20160627040000,48.235,70.2358,15.0,15.0,39.7156,53.1858,70.5419,0.9916,0.9,54.5383,55.0,81.91
20160627041500,46.7,69.4978,15.0,15.0,39.6475,54.1624,70.5419,0.9916,0.9,54.5383,55.0,81.015
20160627043000,46.7,69.4978,15.0,15.0,39.013,54.1624,70.5419,0.9916,0.9,54.5383,55.0,81.015
20160627044500,46.7,69.4978,15.0,15.0,38.8779,54.1624,70.5419,0.9916,0.9,54.5383,55.0,81.015
20160627050000,45.79,69.4978,15.0,15.0,38.6525,54.1624,70.5419,0.9876,0.9,54.5383,55.0,81.015
20160627051500,45.79,69.4978,15.0,15.0,38.5402,54.1624,70.5419,0.9514,0.9,54.5383,55.0,81.015
20160627053000,45.79,69.4978,15.0,15.0,38.1832,54.1624,70.5419,0.9595,0.9,54.5383,55.0,81.015
20160627054500,45.79,69.4978,15.0,15.0,38.1832,54.1624,70.5419,0.9595,0.9,55.1503,55.0,81.015
20160627060000,45.79,69.4978,15.0,15.0,37.982,54.9253,70.5419,0.9595,0.9,55.1503,55.0,81.015
20160627061500,45.79,69.4978,15.0,15.0,37.9323,54.9253,70.5419,0.7587,0.9,55.1503,55.0,84.3
20160627063000,53.825,69.4978,15.0,15.0,38.0147,54.3455,70.5419,0.8069,0.9,55.1503,55.0,85.87
20160627064500,53.825,69.4978,15.0,15.0,38.0147,54.3455,70.5419,0.8149,0.9,55.1503,55.0,85.87
20160627070000,53.825,69.4978,15.0,15.0,37.9323,55.1695,70.5419,0.8109,0.9,55.1503,55.0,85.87
20160627071500,57.895,69.4978,15.0,15.0,37.9323,55.1695,70.5419,0.8069,0.9,55.1503,55.0,85.87
20160627073000,57.895,69.4978,15.0,15.0,38.0674,55.1695,70.5419,0.8029,0.9,54.5023,55.0,87.0
20160627074500,56.36,69.4978,15.0,15.0,38.2869,55.1695,70.5419,0.8149,0.9,54.5023,55.0,87.0
20160627080000,56.36,70.2358,15.0,15.0,38.7631,55.9019,70.5419,0.823,0.9,54.5023,55.0,87.0
20160627081500,56.36,70.2358,15.0,15.0,38.9207,55.9019,70.5419,0.8189,0.9,55.1863,55.0,87.0
20160627083000,56.36,70.2358,15.0,15.0,38.9596,55.9019,70.5419,0.8189,0.9,55.1863,55.0,87.0
20160627084500,59.675,70.2358,15.0,15.0,39.2923,55.9019,70.5419,0.8149,0.9,55.1863,55.0,87.0
20160627090000,59.675,70.2358,15.0,15.0,39.6551,55.9019,70.5419,0.8069,0.9,54.5383,55.0,87.0
20160627091500,58.14,70.9559,15.0,15.0,39.9193,55.9019,69.5518,0.8029,0.9,54.5383,55.0,87.0
20160627093000,56.605,70.9559,15.0,15.0,40.2713,55.9019,69.5518,0.8069,0.9,54.5383,55.0,87.0
20160627094500,56.605,70.9559,15.0,15.0,40.5991,55.9019,69.5518,0.8069,0.9,54.5383,55.0,87.0
20160627100000,56.605,71.784,15.0,15.0,41.1892,57.7024,69.5518,0.8069,0.9,54.5383,55.0,87.0
20160627101500,56.605,71.784,15.0,15.0,41.2,58.4959,69.5518,0.8149,0.9,54.5383,55.0,87.0
20160627103000,56.605,71.784,15.0,15.0,41.5297,58.4959,69.5518,0.8029,0.9,55.1863,55.0,87.0
20160627104500,61.04,71.784,15.0,15.0,41.8526,58.4959,70.2718,0.8069,0.9,55.1863,55.0,89.06
20160627110000,61.04,72.5221,15.0,15.0,41.5902,58.4959,70.2718,0.8069,0.9,55.1863,55.0,89.06
20160627111500,61.04,72.5221,15.0,15.0,41.6538,59.3809,70.2718,0.8069,0.9,55.1863,55.0,89.06
20160627113000,63.225,73.2601,15.0,15.0,42.087,59.3809,70.2718,0.8109,0.9,55.1863,55.0,89.06
20160627114500,63.225,73.2601,15.0,15.0,42.7985,59.3809,70.2718,0.8069,0.9,55.1863,55.0,89.06
20160627120000,63.225,73.2601,15.0,15.0,42.6726,59.3809,69.4437,0.8029,0.9,55.1863,55.0,89.06
20160627121500,63.225,73.2601,15.0,15.0,42.6726,60.1438,69.4437,0.8149,0.9,55.1863,55.0,89.06
20160627123000,64.025,73.2601,15.0,15.0,42.6439,61.3035,69.4437,0.8109,0.9,55.1863,55.0,89.06
20160627124500,64.025,73.2601,15.0,15.0,42.8288,62.158,69.4437,0.827,0.9,55.1863,55.0,89.06
20160627130000,64.025,73.2601,15.0,15.0,42.8951,62.158,69.4437,0.8149,0.9,55.1863,55.0,89.06
20160627131500,64.025,74.2682,15.0,15.0,43.938,62.158,70.1998,0.8149,0.9,55.1863,55.0,89.06
20160627133000,64.025,74.2682,15.0,15.0,42.8583,62.158,70.1998,0.8189,0.9,55.1863,55.0,89.06
20160627134500,64.025,74.2682,15.0,15.0,42.8583,62.9209,70.1998,0.823,0.9,55.1863,55.0,89.06
20160627140000,64.825,74.2682,15.0,15.0,42.3227,62.2495,70.1998,0.8149,0.9,55.1863,55.0,89.06
20160627141500,64.825,74.2682,15.0,15.0,43.2053,62.2495,70.1998,0.8149,0.9,55.1863,55.0,89.06
20160627143000,64.825,75.0963,15.0,15.0,44.0978,62.2495,70.1998,0.8149,0.9,55.1863,55.0,89.06
20160627144500,64.825,75.0963,15.0,15.0,44.2663,58.8926,69.2457,0.823,0.9,55.1863,55.0,89.06
20160627150000,64.825,75.0963,15.0,15.0,43.2174,62.8904,69.2457,0.827,0.9,55.1863,55.0,89.06
20160627151500,64.825,75.0963,15.0,15.0,41.7188,63.6839,69.2457,0.843,0.9,55.1863,55.0,89.06
20160627153000,64.825,75.0963,15.0,15.0,43.0235,64.4163,69.2457,0.847,0.9,55.1863,55.0,89.06
20160627154500,65.475,76.5545,15.0,15.0,42.9111,64.4163,70.1998,0.835,0.9,55.1863,55.0,89.06
20160627160000,66.785,75.4563,15.0,15.0,43.2174,64.4163,70.1998,0.839,0.9,55.1863,55.0,89.06
20160627161500,68.095,75.4563,15.0,15.0,42.1019,64.4163,70.1998,0.8069,0.9,55.1863,55.0,89.06
20160627163000,70.57,75.4563,15.0,15.0,42.4378,64.4163,70.1998,0.8029,0.9,55.1863,55.0,89.06
20160627164500,70.57,75.4563,15.0,15.0,43.0089,63.3482,70.1998,0.8029,0.9,55.1863,55.0,89.06
20160627170000,67.375,74.6283,15.0,15.0,42.5654,63.3482,70.1998,0.8109,0.9,54.4482,55.0,90.12
20160627171500,62.605,73.7102,15.0,15.0,40.7755,63.3482,70.1998,0.8109,0.9,54.4482,55.0,90.12
20160627173000,53.0,72.432,15.0,15.0,39.0952,63.3482,69.4077,0.8149,0.9,54.4482,55.0,90.12
20160627174500,61.105,72.432,15.0,15.0,39.0952,63.3482,69.4077,0.847,0.9,55.4743,55.0,90.12
20160627180000,61.105,72.162,15.0,15.0,38.6251,64.4163,69.8038,0.8189,0.9,54.8263,55.0,90.895
20160627181500,61.105,72.162,15.0,15.0,39.0168,55.4441,69.8038,0.835,0.9,54.8263,55.0,90.895
20160627183000,56.165,72.162,15.0,15.0,38.9702,53.6741,70.5059,0.8551,0.9,54.8263,55.0,90.895
20160627184500,56.165,72.162,15.0,15.0,39.2863,54.8033,70.5059,0.8832,0.9,54.8263,55.0,90.895
20160627190000,56.165,72.162,15.0,15.0,39.5071,56.2376,70.5059,0.8992,0.9,54.8263,55.0,90.895
20160627191500,56.165,72.162,15.0,15.0,39.5071,61.5171,70.5059,0.8992,0.9,54.8263,55.0,90.895
20160627193000,56.165,71.4239,15.0,15.0,39.994,61.5171,70.5059,0.8912,0.9,54.8263,55.0,90.895
20160627194500,56.165,71.4239,15.0,15.0,40.5059,61.5171,69.4798,0.8912,0.9,54.8263,55.0,90.895
20160627200000,58.27,71.4239,15.0,15.0,41.0178,61.5171,69.4798,0.8752,0.9,54.8263,55.0,90.895
20160627201500,58.27,71.4239,15.0,15.0,40.7619,62.8599,69.4798,0.8832,0.9,54.8263,55.0,90.895
20160627203000,58.27,71.4239,15.0,15.0,40.2555,62.8599,69.4798,0.8832,0.9,54.8263,55.0,90.895
20160627204500,53.57,71.4239,15.0,15.0,39.6909,62.8599,69.4798,0.8912,0.9,54.8263,55.0,90.895
20160627210000,53.57,70.6859,15.0,15.0,39.1318,62.8599,70.3978,0.8992,0.9,54.8263,55.0,90.895
20160627211500,53.57,70.6859,15.0,15.0,39.1318,62.8599,70.3978,0.9073,0.9,54.8263,55.0,90.895
20160627213000,54.22,70.6859,15.0,15.0,38.9318,62.8599,70.3978,0.9233,0.9,54.8263,55.0,90.895
20160627214500,54.22,69.9478,15.0,15.0,39.0463,61.6697,70.3978,0.9434,0.9,54.8263,55.0,90.895
20160627220000,54.22,69.9478,15.0,15.0,39.0306,61.6697,70.3978,0.9554,0.9,54.8263,55.0,90.895
20160627221500,54.22,69.9478,15.0,15.0,38.9464,61.6697,69.3537,0.9675,0.9,54.8263,55.0,90.895
20160627223000,56.985,69.9478,15.0,15.0,39.2877,61.6697,69.3537,0.9755,0.9,54.8263,55.0,90.895
20160627224500,56.985,69.9478,15.0,15.0,39.2877,61.6697,69.3537,0.9835,0.9,54.8263,55.0,90.895
20160627230000,56.985,69.9478,15.0,15.0,39.4189,61.6697,69.3537,0.9956,0.9,54.8263,55.0,90.895
20160627231500,56.985,69.9478,15.0,15.0,39.6551,61.6697,69.3537,0.9876,0.9,54.8263,55.0,90.895
20160627233000,56.985,69.9478,15.0,15.0,39.3908,61.6697,70.2358,0.9835,0.9,54.8263,55.0,90.895
20160627234500,56.985,69.9478,15.0,15.0,39.3908,61.6697,70.2358,0.9876,0.9,54.8263,55.0,90.895
20160628000000,56.985,69.9478,15.0,15.0,39.4254,61.6697,70.2358,0.9876,0.9,54.8263,55.0,89.96
20160628001500,56.985,69.9478,15.0,15.0,39.2923,60.51,70.2358,0.9835,0.9,54.8263,55.0,89.96
20160628003000,56.985,69.2277,15.0,15.0,39.39,60.51,68.8497,0.9956,0.9,54.8263,55.0,89.96
20160628004500,56.985,69.2277,15.0,15.0,39.2559,59.564,69.6058,0.9876,0.9,54.8263,55.0,89.96
20160628010000,56.985,69.2277,15.0,15.0,39.4858,59.564,69.6058,0.9916,0.9,54.8263,55.0,89.96
20160628011500,56.985,69.2277,15.0,15.0,39.4182,59.564,69.6058,0.9916,0.9,54.8263,55.0,89.96
20160628013000,56.985,69.2277,15.0,15.0,39.4182,59.564,69.6058,0.9916,0.9,54.8263,55.0,89.96
20160628014500,56.985,69.2277,15.0,15.0,39.2831,59.564,69.6058,0.9916,0.9,54.8263,55.0,88.93
20160628020000,53.025,69.2277,15.0,15.0,39.5115,56.2986,69.6058,0.9916,0.9,54.8263,55.0,88.93
20160628021500,52.26,69.2277,15.0,15.0,39.3754,58.4043,69.6058,0.9916,0.9,54.8263,55.0,88.93
20160628023000,52.26,68.3996,15.0,15.0,39.3754,58.4043,70.3438,0.9916,0.9,54.8263,55.0,87.225
20160628024500,50.94,68.3996,15.0,15.0,39.148,58.4043,70.3438,0.9916,0.9,54.8263,55.0,87.225
20160628030000,50.94,68.3996,15.0,15.0,39.2393,58.4043,70.3438,0.9916,0.9,54.8263,55.0,87.225
20160628031500,50.94,68.3996,15.0,15.0,38.7631,58.4043,70.3438,0.9835,0.9,54.8263,55.0,87.225
20160628033000,50.94,68.3996,15.0,15.0,38.6434,57.5498,70.3438,0.9876,0.9,54.8263,55.0,87.225
20160628034500,50.94,68.3996,15.0,15.0,38.3693,57.5498,70.3438,0.9876,0.9,54.8263,55.0,87.225
20160628040000,50.94,68.3996,15.0,15.0,38.3117,57.5498,70.3438,0.9835,0.9,54.8263,55.0,87.225
20160628041500,50.94,68.3996,15.0,15.0,38.3117,57.5498,70.3438,0.9876,0.9,54.8263,55.0,87.225
20160628043000,50.94,68.3996,15.0,15.0,38.4587,56.9395,70.3438,0.9675,0.9,54.8263,55.0,87.225
20160628044500,50.94,68.3996,15.0,15.0,38.4587,56.9395,70.3438,0.9635,0.9,54.8263,55.0,87.225
20160628050000,50.94,68.3996,15.0,15.0,38.4587,56.9395,70.3438,0.9715,0.9,54.8263,55.0,87.225
20160628051500,50.94,68.3996,15.0,15.0,38.4587,56.9395,70.3438,0.9635,0.9,54.8263,55.0,87.225
20160628053000,50.94,68.3996,15.0,15.0,38.4587,55.4136,70.3438,0.9635,0.9,54.8263,55.0,87.225
20160628054500,50.94,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.9635,0.9,54.8263,55.0,87.225
20160628060000,50.94,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.9595,0.9,54.8263,55.0,87.225
20160628061500,50.94,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.9554,0.9,54.8263,55.0,87.225
20160628063000,50.94,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.9314,0.9,54.8263,55.0,87.225
20160628064500,50.94,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.9033,0.9,54.8263,55.0,87.225
20160628070000,50.94,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.8992,0.9,54.8263,55.0,87.225
20160628071500,55.595,68.3996,15.0,15.0,38.4587,56.4207,70.3438,0.8952,0.9,54.8263,55.0,87.225
20160628073000,55.595,69.1377,15.0,15.0,38.4587,56.4207,70.3438,0.8832,0.9,54.8263,55.0,87.225
20160628074500,55.595,69.1377,15.0,15.0,38.4587,56.4207,70.3438,0.8832,0.9,55.4023,55.0,87.225
20160628080000,56.25,69.1377,15.0,15.0,38.4587,57.0616,70.3438,0.8792,0.9,55.4023,55.0,87.225
20160628081500,56.25,69.1377,15.0,15.0,38.4587,57.0616,70.3438,0.8189,0.9,55.4023,55.0,87.225
20160628083000,56.905,69.1377,15.0,15.0,38.4587,55.4136,70.3438,0.8029,0.9,55.4023,55.0,87.225
20160628084500,58.725,69.9478,15.0,15.0,38.4587,55.4136,70.3438,0.8149,0.9,55.4023,55.0,87.225
20160628090000,58.725,69.9478,15.0,15.0,41.7235,55.4136,69.3537,0.8149,0.9,55.4023,55.0,87.225
20160628091500,58.725,69.9478,15.0,15.0,42.2109,55.4136,69.3537,0.8069,0.9,55.4023,55.0,87.225
20160628093000,59.525,71.1539,15.0,15.0,42.5032,56.909,69.3537,0.8069,0.9,55.4023,55.0,88.665
20160628094500,60.465,71.1539,15.0,15.0,42.7425,57.8245,69.3537,0.8069,0.9,55.4023,55.0,88.665
20160628100000,59.7,71.1539,15.0,15.0,41.6913,57.8245,70.1998,0.8149,0.9,54.6643,55.0,88.665
20160628101500,59.7,71.1539,15.0,15.0,42.3263,57.8245,70.1998,0.8149,0.9,54.6643,55.0,88.665
20160628103000,59.7,71.1539,15.0,15.0,41.9841,57.8245,70.1998,0.8832,0.9,54.6643,55.0,88.665
20160628104500,59.7,71.874,15.0,15.0,41.8023,57.8245,70.1998,0.9876,0.9,54.6643,55.0,88.665
20160628110000,59.7,71.874,15.0,15.0,42.0994,57.8245,70.1998,0.9876,0.9,54.6643,55.0,87.53
20160628111500,59.7,71.874,15.0,15.0,42.6762,57.8245,70.1998,0.9876,0.9,54.6643,55.0,87.53
20160628113000,59.7,72.7921,15.0,15.0,41.5077,56.8785,70.1998,0.9996,0.9,54.6643,55.0,85.95
20160628114500,59.7,72.7921,15.0,15.0,41.6955,56.8785,69.4437,0.9876,0.9,54.6643,55.0,85.95
20160628120000,59.7,73.5302,15.0,15.0,41.572,57.855,69.4437,0.9595,0.9,54.6643,55.0,85.95
20160628121500,59.7,73.5302,15.0,15.0,41.6943,58.74,69.4437,0.9635,0.9,54.6643,55.0,85.95
20160628123000,59.7,73.5302,15.0,15.0,41.7257,59.4114,69.4437,0.9595,0.9,54.6643,55.0,85.95
20160628124500,59.7,73.5302,15.0,15.0,41.6921,59.4114,69.4437,0.9554,0.9,54.6643,55.0,85.95
20160628130000,59.7,73.5302,15.0,15.0,42.2334,60.0523,69.4437,0.9595,0.9,54.6643,55.0,85.95
20160628131500,59.7,74.6283,15.0,15.0,42.2511,60.0523,69.4437,0.9314,0.9,55.3483,55.0,85.95
20160628133000,61.515,74.6283,15.0,15.0,42.0864,60.0523,69.4437,0.8792,0.9,55.3483,55.0,85.95
20160628134500,61.515,74.6283,15.0,15.0,42.1915,60.0523,70.3438,0.823,0.9,55.3483,55.0,85.95
20160628140000,61.515,73.1701,15.0,15.0,42.0893,60.0523,70.3438,0.8029,0.9,55.3483,55.0,87.465
20160628141500,51.865,70.5059,15.0,15.0,41.3825,60.9373,70.3438,0.843,0.9,54.7363,55.0,87.465
20160628143000,51.865,70.5059,15.0,15.0,37.121,61.6087,70.3438,0.8551,0.9,54.7363,55.0,87.465
20160628144500,51.865,70.5059,15.0,15.0,37.751,61.6087,69.5518,0.847,0.9,54.7363,55.0,87.465
20160628150000,51.865,70.5059,15.0,15.0,37.5557,62.7683,69.5518,0.839,0.9,54.7363,55.0,87.465
20160628151500,51.865,69.5878,15.0,15.0,37.6072,63.4092,69.5518,0.8511,0.9,54.7363,55.0,87.465
20160628153000,51.865,69.5878,15.0,15.0,37.6285,63.4092,69.5518,0.8551,0.9,54.7363,55.0,87.465
20160628154500,51.865,69.5878,15.0,15.0,37.7616,63.4092,69.5518,0.8511,0.9,54.7363,55.0,87.465
20160628160000,51.865,69.5878,15.0,15.0,37.8281,63.4092,69.5518,0.8711,0.9,54.7363,55.0,87.465
20160628161500,51.865,69.5878,15.0,15.0,37.6072,63.4092,69.5518,0.9073,0.9,54.7363,55.0,87.465
20160628163000,51.865,69.5878,15.0,15.0,37.6285,63.4092,69.5518,0.8912,0.9,54.7363,55.0,87.465
20160628164500,51.865,69.5878,15.0,15.0,37.7138,62.5547,70.3978,0.8952,0.9,54.7363,55.0,87.465
20160628170000,51.865,69.5878,15.0,15.0,37.6621,62.5547,70.3978,0.9073,0.9,54.7363,55.0,87.465
20160628171500,51.865,69.5878,15.0,15.0,37.5946,62.5547,70.3978,0.9233,0.9,54.7363,55.0,87.465
20160628173000,51.865,69.5878,15.0,15.0,37.8106,61.6087,69.6418,0.9354,0.9,54.7363,55.0,87.465
20160628174500,51.865,69.5878,15.0,15.0,37.8106,61.6087,69.6418,0.9354,0.9,54.7363,55.0,87.465
20160628180000,51.865,69.5878,15.0,15.0,38.0952,61.6087,69.6418,0.9394,0.9,54.7363,55.0,87.465
20160628181500,51.865,69.5878,15.0,15.0,37.8787,55.8409,69.6418,0.9153,0.9,54.7363,55.0,87.465
20160628183000,51.865,69.5878,15.0,15.0,37.8787,58.4959,69.6418,0.9514,0.9,54.7363,55.0,87.465
20160628184500,51.865,69.5878,15.0,15.0,38.0952,60.4795,69.6418,0.9675,0.9,54.7363,55.0,87.465
20160628190000,51.865,69.5878,15.0,15.0,37.8787,60.4795,69.6418,0.9795,0.9,54.7363,55.0,87.465
20160628191500,51.865,68.8497,15.0,15.0,38.0952,60.4795,70.3978,0.9916,0.9,54.7363,55.0,87.465
20160628193000,51.865,68.8497,15.0,15.0,38.0952,60.4795,70.3978,0.8792,0.9,54.7363,55.0,87.465
20160628194500,51.865,68.8497,15.0,15.0,38.0952,60.4795,70.3978,0.8792,0.9,54.7363,55.0,87.465
20160628200000,51.865,68.8497,15.0,15.0,38.1046,60.4795,70.3978,0.8752,0.9,54.7363,55.0,87.465
20160628201500,51.865,68.8497,15.0,15.0,37.9666,55.1695,70.3978,0.8711,0.9,54.7363,55.0,87.465
20160628203000,51.865,68.8497,15.0,15.0,38.1806,55.1695,70.3978,0.8671,0.9,54.7363,55.0,87.465
20160628204500,51.865,68.8497,15.0,15.0,37.6905,57.1836,70.3978,0.8631,0.9,54.7363,55.0,87.465
20160628210000,51.865,68.8497,15.0,15.0,37.694,58.4959,69.5518,0.8792,0.9,54.7363,55.0,87.465
20160628211500,51.865,68.8497,15.0,15.0,37.6246,58.4959,69.5518,0.9033,0.9,54.7363,55.0,87.465
20160628213000,51.865,68.1296,15.0,15.0,37.7646,58.4959,69.5518,0.9273,0.9,54.7363,55.0,87.465
20160628214500,51.865,68.1296,15.0,15.0,37.7646,58.4959,69.5518,0.9314,0.9,54.7363,55.0,87.465
20160628220000,50.545,68.1296,15.0,15.0,37.9046,58.4959,69.5518,0.9354,0.9,54.7363,55.0,87.465
20160628221500,50.545,68.1296,15.0,15.0,37.7646,58.4959,69.5518,0.9394,0.9,54.7363,55.0,87.465
20160628223000,50.545,68.1296,15.0,15.0,37.6246,59.1367,69.5518,0.9595,0.9,54.7363,55.0,87.465
20160628224500,51.855,68.1296,15.0,15.0,37.6246,59.1367,69.5518,0.9434,0.9,54.7363,55.0,87.465
20160628230000,51.855,68.1296,15.0,15.0,37.4846,59.1367,70.3438,0.9434,0.9,54.7363,55.0,87.465
20160628231500,51.855,67.3015,15.0,15.0,37.4146,59.1367,70.3438,0.9394,0.9,54.7363,55.0,87.465
20160628233000,51.855,67.3015,15.0,15.0,37.3397,59.1367,70.3438,0.9354,0.9,54.7363,55.0,87.465
20160628234500,51.855,67.3015,15.0,15.0,37.4807,59.1367,70.3438,0.9434,0.9,54.7363,55.0,87.465
20160629000000,54.36,67.3015,15.0,15.0,37.4807,57.6414,70.3438,0.9434,0.9,54.7363,55.0,87.465
20160629001500,48.53,67.3015,15.0,15.0,37.4807,57.6414,69.4077,0.9595,0.9,54.7363,55.0,87.465
20160629003000,48.53,67.3015,15.0,15.0,37.4807,57.6414,69.4077,0.9996,0.9,54.7363,55.0,87.465
20160629004500,51.795,67.3015,15.0,15.0,37.4807,57.6414,69.4077,0.9916,0.9,55.3483,55.0,87.465
20160629010000,53.76,67.3015,15.0,15.0,37.4807,58.4348,69.4077,0.9835,0.9,54.6103,55.0,87.465
20160629011500,47.22,67.3015,15.0,15.0,37.4807,58.4348,69.4077,0.9755,0.9,55.4023,55.0,87.465
20160629013000,53.805,67.3015,15.0,15.0,37.3397,58.4348,70.1998,0.9755,0.9,54.6103,55.0,87.465
20160629014500,49.415,67.3015,15.0,15.0,37.3397,58.4348,70.1998,0.9795,0.9,54.6103,55.0,87.465
20160629020000,49.415,67.3015,15.0,15.0,37.0577,58.4348,70.1998,0.9835,0.9,54.6103,55.0,87.465
20160629021500,47.545,67.3015,15.0,15.0,37.0577,59.4724,70.1998,0.9916,0.9,55.2403,55.0,85.91
20160629023000,47.545,67.3015,15.0,15.0,37.4029,57.5804,70.1998,0.9916,0.9,55.2403,55.0,85.91
20160629024500,47.545,67.3015,15.0,15.0,37.4029,57.5804,69.4077,0.9835,0.9,55.2403,55.0,85.91
20160629030000,47.545,67.3015,15.0,15.0,37.2609,57.0005,69.4077,0.9956,0.9,55.2403,55.0,85.91
20160629031500,53.415,67.3015,15.0,15.0,37.2609,57.0005,69.4077,0.9876,0.9,55.2403,55.0,85.91
20160629033000,53.415,67.3015,15.0,15.0,37.6071,57.7024,69.4077,0.9835,0.9,55.2403,55.0,85.91
20160629034500,53.415,67.3015,15.0,15.0,37.6071,58.4043,69.4077,0.9795,0.9,54.5743,55.0,85.91
20160629040000,47.035,67.3015,15.0,15.0,37.4641,58.4043,70.1998,0.9956,0.9,55.2403,55.0,84.255
20160629041500,47.035,67.3015,15.0,15.0,37.4641,58.4043,70.1998,0.9876,0.9,55.2403,55.0,84.255
20160629043000,47.035,67.3015,15.0,15.0,37.2609,59.1367,70.1998,0.9715,0.9,55.2403,55.0,84.255
20160629044500,47.035,67.3015,15.0,15.0,37.2609,59.1367,70.1998,0.9755,0.9,55.2403,55.0,84.255
20160629050000,47.035,67.3015,15.0,15.0,37.2609,59.1367,70.1998,0.9755,0.9,55.2403,55.0,84.255
20160629051500,50.145,67.3015,15.0,15.0,36.9872,57.031,70.1998,0.9715,0.9,55.2403,55.0,84.255
20160629053000,46.245,67.3015,15.0,15.0,37.048,57.031,69.2817,0.9233,0.9,55.2403,55.0,84.255
20160629054500,52.88,67.3015,15.0,15.0,36.906,57.031,69.2817,0.9314,0.9,55.2403,55.0,84.255
20160629060000,45.515,67.3015,15.0,15.0,36.9638,57.031,69.2817,0.9314,0.9,55.2403,55.0,84.255
20160629061500,53.055,67.3015,15.0,15.0,36.9638,58.4959,69.2817,0.9675,0.9,55.2403,55.0,84.255
20160629063000,45.655,67.3015,15.0,15.0,36.9638,58.4959,69.2817,0.9434,0.9,54.6643,55.0,84.255
20160629064500,46.45,67.3015,15.0,15.0,36.9638,58.4959,69.2817,0.9434,0.9,54.6643,55.0,84.255
20160629070000,52.2,67.3015,15.0,15.0,37.3075,59.3809,70.1458,0.9434,0.9,54.6643,55.0,84.255
20160629071500,52.2,67.3015,15.0,15.0,37.3075,55.8714,70.1458,0.8029,0.9,55.3483,55.0,89.235
20160629073000,55.145,67.3015,15.0,15.0,37.5954,58.9842,70.1458,0.8149,0.9,55.3483,55.0,89.235
20160629074500,55.145,67.3015,15.0,15.0,37.3927,59.8386,70.1458,0.8189,0.9,55.3483,55.0,89.235
20160629080000,55.145,67.3015,15.0,15.0,37.8113,57.3057,70.1458,0.823,0.9,55.3483,55.0,89.235
20160629081500,55.145,67.3015,15.0,15.0,37.9553,57.3057,69.4437,0.8591,0.9,55.3483,55.0,89.235
20160629083000,55.145,67.3015,15.0,15.0,38.3151,57.3057,69.4437,0.831,0.9,55.3483,55.0,89.235
20160629084500,55.145,68.0396,15.0,15.0,38.1075,58.2517,69.4437,0.831,0.9,55.3483,55.0,89.235
20160629090000,55.945,68.0396,15.0,15.0,38.6794,58.2517,69.4437,0.831,0.9,55.3483,55.0,89.235
20160629091500,55.945,68.0396,15.0,15.0,38.8938,58.9842,69.4437,0.8149,0.9,55.3483,55.0,89.235
20160629093000,55.945,68.0396,15.0,15.0,39.4617,58.9842,69.4437,0.831,0.9,55.3483,55.0,89.235
20160629094500,55.945,68.7597,15.0,15.0,39.5252,58.9842,70.1998,0.835,0.9,55.3483,55.0,89.235
20160629100000,59.07,68.7597,15.0,15.0,40.0187,58.9842,70.1998,0.831,0.9,55.3483,55.0,89.235
20160629101500,59.07,69.4978,15.0,15.0,39.5709,58.9842,70.1998,0.831,0.9,55.3483,55.0,89.235
20160629103000,59.07,69.4978,15.0,15.0,39.6921,57.6719,70.1998,0.843,0.9,54.5383,55.0,89.235
20160629104500,59.07,69.4978,15.0,15.0,39.4657,56.6648,69.2817,0.823,0.9,54.5383,55.0,89.235
20160629110000,59.07,70.3258,15.0,15.0,39.4657,55.9934,69.2817,0.8189,0.9,54.5383,55.0,89.235
20160629111500,59.07,70.3258,15.0,15.0,39.9454,57.1836,69.2817,0.835,0.9,55.4743,55.0,89.235
20160629113000,61.815,70.3258,15.0,15.0,40.2287,55.0779,69.2817,0.827,0.9,54.5023,55.0,89.235
20160629114500,61.045,70.3258,15.0,15.0,40.2241,55.0779,69.2817,0.8149,0.9,54.5023,55.0,89.235
20160629120000,57.855,71.0639,15.0,15.0,39.992,54.4371,70.0738,0.827,0.9,54.5023,55.0,89.235
20160629121500,55.0,71.0639,15.0,15.0,39.9367,55.3526,70.0738,0.831,0.9,54.5023,55.0,89.235
20160629123000,55.0,71.0639,15.0,15.0,40.8193,55.3526,70.0738,0.839,0.9,54.5023,55.0,89.235
20160629124500,55.0,71.0639,15.0,15.0,40.6356,54.4065,70.0738,0.839,0.9,54.5023,55.0,89.235
20160629130000,55.0,71.0639,15.0,15.0,40.7634,57.0921,70.0738,0.843,0.9,54.5023,55.0,89.235
20160629131500,55.0,71.0639,15.0,15.0,40.5685,57.0921,70.0738,0.847,0.9,54.5023,55.0,89.235
20160629133000,55.0,71.0639,15.0,15.0,40.3494,56.085,70.0738,0.8631,0.9,55.1143,55.0,89.235
20160629134500,48.51,71.0639,15.0,15.0,41.1196,56.085,70.0738,0.9795,0.9,55.1143,55.0,80.365
20160629140000,48.51,72.342,15.0,15.0,40.331,58.8011,70.0738,0.9755,0.9,55.1143,55.0,80.365
20160629141500,48.51,72.342,15.0,15.0,40.4716,58.1602,70.0738,0.9675,0.9,55.1143,55.0,80.365
20160629143000,48.51,72.342,15.0,15.0,40.8768,59.0147,70.0738,0.9675,0.9,55.1143,55.0,80.365
20160629144500,48.51,73.1701,15.0,15.0,41.1441,59.0147,70.0738,0.9795,0.9,55.1143,55.0,80.365
20160629150000,48.51,73.1701,15.0,15.0,41.8165,59.9302,70.0738,0.9795,0.9,55.1143,55.0,80.365
20160629151500,48.51,73.1701,15.0,15.0,41.2967,59.9302,70.0738,0.9675,0.9,55.1143,55.0,80.365
20160629153000,48.51,73.1701,15.0,15.0,41.0215,59.9302,70.0738,0.9554,0.9,55.1143,55.0,80.365
20160629154500,48.51,73.1701,15.0,15.0,41.9929,58.8621,71.1539,0.9474,0.9,55.1143,55.0,80.365
20160629160000,48.51,73.1701,15.0,15.0,40.7038,58.8621,71.1539,0.9514,0.9,55.1143,55.0,80.365
20160629161500,53.5,73.1701,15.0,15.0,40.844,59.7776,71.1539,0.9273,0.9,55.1143,55.0,80.365
20160629163000,53.5,71.694,15.0,15.0,40.981,58.1297,72.342,0.8992,0.9,55.1143,55.0,80.365
20160629164500,53.5,71.694,15.0,15.0,40.7463,53.5215,72.342,0.8711,0.9,55.1143,55.0,80.365
20160629170000,48.775,71.694,15.0,15.0,39.4821,51.2022,72.342,0.8149,0.9,55.1143,55.0,80.365
20160629171500,48.775,71.694,15.0,15.0,39.9424,51.2022,73.2421,0.823,0.9,55.1143,55.0,82.49
20160629173000,48.775,71.694,15.0,15.0,40.6356,49.6763,73.2421,0.831,0.9,55.1143,55.0,82.49
20160629174500,48.775,71.694,15.0,15.0,40.1257,49.6763,73.2421,0.847,0.9,55.1143,55.0,82.49
20160629180000,54.63,71.694,15.0,15.0,40.3121,49.6763,73.2421,0.8069,0.9,55.1143,55.0,82.49
20160629181500,54.63,71.694,15.0,15.0,39.9214,47.8758,73.9982,0.8149,0.9,55.1143,55.0,83.52
20160629183000,54.63,71.694,15.0,15.0,39.994,47.3265,73.9982,0.827,0.9,55.1143,55.0,83.52
20160629184500,54.63,71.694,15.0,15.0,39.8708,47.3265,73.9982,0.8189,0.9,55.1143,55.0,83.52
20160629190000,54.63,71.694,15.0,15.0,39.4394,48.3641,73.9982,0.8109,0.9,55.1143,55.0,85.145
20160629191500,54.63,71.694,15.0,15.0,39.4424,48.3641,73.9982,0.8109,0.9,55.1143,55.0,85.145
20160629193000,54.63,71.694,15.0,15.0,38.9318,48.3641,73.9982,0.8189,0.9,54.5023,55.0,85.145
20160629194500,54.63,70.9559,15.0,15.0,38.7919,48.3641,73.9982,0.8149,0.9,54.5023,55.0,85.145
20160629200000,54.63,70.9559,15.0,15.0,38.5969,48.8523,73.9982,0.8069,0.9,54.5023,55.0,85.145
20160629201500,54.63,70.9559,15.0,15.0,38.6976,51.0801,71.982,0.8069,0.9,54.5023,55.0,85.145
20160629203000,54.63,70.0558,15.0,15.0,38.3338,54.4065,70.5419,0.8109,0.9,54.5023,55.0,85.145
20160629204500,54.63,70.0558,15.0,15.0,38.3606,54.4065,70.5419,0.8631,0.9,54.5023,55.0,85.145
20160629210000,54.63,70.0558,15.0,15.0,38.4514,53.7352,70.5419,0.8952,0.9,54.5023,55.0,85.145
20160629211500,52.325,70.0558,15.0,15.0,38.8103,53.7352,70.5419,0.9233,0.9,54.5023,55.0,85.145
20160629213000,49.35,70.0558,15.0,15.0,38.3173,52.6365,70.5419,0.9394,0.9,54.5023,55.0,85.145
20160629214500,49.35,70.0558,15.0,15.0,38.5402,52.6365,70.5419,0.9755,0.9,54.5023,55.0,85.145
20160629220000,49.35,70.0558,15.0,15.0,38.6753,51.9651,71.4599,0.9876,0.9,54.5023,55.0,85.145
20160629221500,49.35,70.0558,15.0,15.0,38.6753,51.9651,71.4599,0.9755,0.9,54.5023,55.0,85.145
20160629223000,49.35,70.0558,15.0,15.0,38.627,51.4158,71.4599,0.9354,0.9,54.5023,55.0,85.145
20160629224500,49.35,69.1377,15.0,15.0,38.627,51.4158,71.4599,0.9434,0.9,54.5023,55.0,85.145
20160629230000,49.35,69.1377,15.0,15.0,38.6434,51.4158,71.4599,0.9354,0.9,54.5023,55.0,85.145
20160629231500,49.35,69.1377,15.0,15.0,38.3693,51.4158,71.4599,0.9233,0.9,54.5023,55.0,85.145
20160629233000,48.58,69.1377,15.0,15.0,38.3117,51.4158,71.4599,0.9595,0.9,54.5023,55.0,85.145
20160629234500,48.58,68.2196,15.0,15.0,38.3117,53.552,71.4599,0.9675,0.9,54.5023,55.0,85.145
20160630000000,48.58,68.2196,15.0,15.0,38.3117,54.5591,71.4599,0.9755,0.9,54.5023,55.0,85.145
20160630001500,47.045,68.2196,15.0,15.0,38.3117,55.1695,71.4599,0.9755,0.9,54.5023,55.0,85.145
20160630003000,47.045,68.2196,15.0,15.0,38.1046,55.7493,71.4599,0.9835,0.9,54.5023,55.0,85.145
20160630004500,47.045,68.2196,15.0,15.0,37.9666,53.5826,71.4599,0.9916,0.9,54.5023,55.0,85.145
20160630010000,47.045,68.2196,15.0,15.0,37.9026,53.5826,71.4599,0.9916,0.9,54.5023,55.0,85.145
20160630011500,47.045,68.2196,15.0,15.0,38.0446,53.5826,71.4599,0.9916,0.9,54.5023,55.0,85.145
20160630013000,47.045,68.2196,15.0,15.0,37.9026,53.5826,70.7039,0.9916,0.9,54.5023,55.0,85.145
20160630014500,47.045,68.2196,15.0,15.0,37.9026,53.5826,70.7039,0.9835,0.9,54.5023,55.0,85.145
20160630020000,47.045,68.2196,15.0,15.0,37.9046,53.5826,70.7039,0.9876,0.9,54.5023,55.0,85.145
20160630021500,47.045,68.2196,15.0,15.0,37.9046,52.9417,70.7039,0.9916,0.9,54.5023,55.0,84.15
20160630023000,47.045,68.2196,15.0,15.0,37.7646,53.9488,70.7039,0.9956,0.9,54.5023,55.0,84.15
20160630024500,47.045,68.2196,15.0,15.0,37.7646,53.3689,70.7039,0.9835,0.9,54.5023,55.0,84.15
20160630030000,47.045,68.2196,15.0,15.0,37.7646,53.3689,70.7039,0.9916,0.9,54.5023,55.0,84.15
20160630031500,47.045,67.4816,15.0,15.0,37.6246,53.3689,70.7039,0.9916,0.9,54.5023,55.0,84.15
20160630033000,50.37,67.4816,15.0,15.0,37.8332,54.0708,70.7039,0.9916,0.9,54.5023,55.0,84.15
20160630034500,52.18,67.4816,15.0,15.0,37.8332,54.0708,70.7039,0.9876,0.9,54.5023,55.0,84.15
20160630040000,44.215,67.4816,15.0,15.0,37.8332,54.6507,70.7039,0.9876,0.9,55.2403,55.0,84.15
20160630041500,50.27,67.4816,15.0,15.0,37.8332,54.6507,70.7039,0.9835,0.9,54.4482,55.0,84.15
20160630043000,48.985,67.4816,15.0,15.0,37.8332,54.6507,70.7039,0.9835,0.9,55.5104,55.0,84.15
20160630044500,48.985,67.4816,15.0,15.0,37.8999,54.6507,70.7039,0.9835,0.9,55.5104,55.0,84.15
20160630050000,46.86,67.4816,15.0,15.0,37.8999,53.8877,70.7039,0.9916,0.9,55.5104,55.0,84.15
20160630051500,46.86,67.4816,15.0,15.0,37.8999,53.8877,70.7039,0.9956,0.9,54.7003,55.0,84.15
20160630053000,46.86,67.4816,15.0,15.0,37.8999,54.6507,70.7039,0.9916,0.9,54.7003,55.0,84.15
20160630054500,45.325,67.4816,15.0,15.0,38.1075,54.6507,70.7039,0.9916,0.9,54.7003,55.0,83.12
20160630060000,43.635,67.4816,15.0,15.0,38.036,55.9324,70.7039,0.9876,0.9,54.7003,55.0,83.12
20160630061500,50.17,67.4816,15.0,15.0,38.036,55.9324,70.7039,0.9876,0.9,54.7003,55.0,83.12
20160630063000,50.17,67.4816,15.0,15.0,38.2432,55.9324,71.82,0.9835,0.9,54.7003,55.0,83.12
20160630064500,50.17,67.4816,15.0,15.0,38.3151,55.3526,71.82,0.9876,0.9,54.7003,55.0,83.12
20160630070000,50.17,67.4816,15.0,15.0,38.3151,57.1226,70.7039,0.9876,0.9,54.7003,55.0,83.12
20160630071500,50.17,67.4816,15.0,15.0,38.4591,55.3526,70.7039,0.9835,0.9,54.7003,55.0,83.12
20160630073000,50.17,67.4816,15.0,15.0,38.6031,58.8926,70.7039,0.9514,0.9,54.7003,55.0,83.12
20160630074500,50.17,67.4816,15.0,15.0,38.747,58.8926,70.7039,0.9795,0.9,54.7003,55.0,83.12
20160630080000,50.17,68.4897,15.0,15.0,39.1069,58.8926,70.7039,0.9876,0.9,54.7003,55.0,83.12
20160630081500,50.17,68.4897,15.0,15.0,39.2509,59.503,70.7039,0.9916,0.9,54.7003,55.0,83.12
20160630083000,50.17,68.4897,15.0,15.0,39.3197,59.503,70.7039,0.9835,0.9,54.7003,55.0,83.12
20160630084500,50.17,68.4897,15.0,15.0,39.4617,58.2517,70.7039,0.9876,0.9,54.7003,55.0,83.12
20160630090000,50.825,69.8578,15.0,15.0,39.9586,59.4724,70.7039,0.9916,0.9,55.4383,55.0,83.12
20160630091500,53.06,69.8578,15.0,15.0,40.0048,59.4724,70.7039,0.9755,0.9,55.4383,55.0,83.12
20160630093000,54.51,69.8578,15.0,15.0,40.4248,59.4724,70.7039,0.8992,0.9,55.4383,55.0,83.12
20160630094500,55.965,70.5959,15.0,15.0,40.5441,59.4724,70.7039,0.8711,0.9,55.4383,55.0,83.12
20160630100000,55.965,70.5959,15.0,15.0,40.9733,59.4724,70.7039,0.839,0.9,55.4383,55.0,83.12
20160630101500,55.965,71.514,15.0,15.0,41.2123,59.4724,70.7039,0.8149,0.9,55.4383,55.0,83.12
20160630103000,55.965,71.514,15.0,15.0,41.0893,57.4888,70.7039,0.8149,0.9,55.4383,55.0,83.12
20160630104500,55.965,71.514,15.0,15.0,41.0893,56.2681,70.7039,0.8149,0.9,55.4383,55.0,83.12
20160630110000,55.965,71.514,15.0,15.0,41.3555,58.9536,70.7039,0.8149,0.9,54.8263,55.0,83.12
20160630111500,55.965,71.514,15.0,15.0,40.8614,58.9536,70.7039,0.8189,0.9,54.8263,55.0,83.12
20160630113000,55.965,71.514,15.0,15.0,40.9397,55.9019,70.7039,0.8149,0.9,54.8263,55.0,83.12
20160630114500,55.965,71.514,15.0,15.0,41.013,57.855,71.4599,0.8149,0.9,54.8263,55.0,83.12
20160630120000,55.965,72.5221,15.0,15.0,41.4005,57.855,71.4599,0.8189,0.9,54.8263,55.0,83.12
20160630121500,57.635,72.5221,15.0,15.0,41.0178,57.1836,71.4599,0.8109,0.9,54.8263,55.0,83.12
20160630123000,57.635,72.5221,15.0,15.0,40.9512,58.3128,71.4599,0.8149,0.9,54.8263,55.0,83.12
20160630124500,57.635,72.5221,15.0,15.0,41.463,58.3128,71.4599,0.827,0.9,54.8263,55.0,83.12
20160630130000,57.635,72.5221,15.0,15.0,40.9954,58.3128,70.6679,0.839,0.9,54.8263,55.0,83.12
20160630131500,54.78,72.5221,15.0,15.0,40.6103,54.4981,70.6679,0.8511,0.9,54.8263,55.0,83.12
20160630133000,54.01,72.5221,15.0,15.0,41.1441,54.4981,70.6679,0.8551,0.9,54.8263,55.0,83.12
20160630134500,51.55,73.5302,15.0,15.0,41.5438,58.3433,70.6679,0.847,0.9,54.8263,55.0,83.12
20160630140000,51.55,73.5302,15.0,15.0,41.0215,58.3433,70.6679,0.823,0.9,54.8263,55.0,83.12
20160630141500,57.43,73.5302,15.0,15.0,40.8636,58.3433,70.6679,0.7989,0.9,54.8263,55.0,84.405
20160630143000,57.43,73.5302,15.0,15.0,41.111,54.1319,70.6679,0.823,0.9,54.8263,55.0,84.405
20160630144500,59.43,73.5302,15.0,15.0,40.8783,58.1297,70.6679,0.8069,0.9,54.8263,55.0,88.455
20160630150000,59.43,73.5302,15.0,15.0,41.3916,55.5357,70.6679,0.8109,0.9,54.8263,55.0,88.455
20160630151500,59.43,73.5302,15.0,15.0,41.111,54.5286,70.6679,0.8029,0.9,54.8263,55.0,90.28
20160630153000,60.085,73.5302,15.0,15.0,40.9947,53.9488,70.6679,0.8069,0.9,54.8263,55.0,90.28
20160630154500,62.555,73.5302,15.0,15.0,40.8358,53.9488,70.6679,0.8149,0.9,54.8263,55.0,90.28
20160630160000,62.555,72.162,15.0,15.0,41.7533,54.5286,70.6679,0.8109,0.9,54.8263,55.0,90.28
20160630161500,62.555,72.162,15.0,15.0,41.1127,56.146,70.6679,0.8029,0.9,54.8263,55.0,90.28
20160630163000,62.555,72.162,15.0,15.0,42.213,56.7869,70.6679,0.8069,0.9,54.8263,55.0,91.24
20160630164500,62.555,72.162,15.0,15.0,41.968,55.4441,70.6679,0.8029,0.9,54.8263,55.0,91.24
20160630170000,62.555,72.162,15.0,15.0,42.0721,51.5379,72.378,0.8149,0.9,55.4023,55.0,91.24
20160630171500,63.355,72.162,15.0,15.0,41.9929,48.4251,73.6022,0.8189,0.9,55.4023,55.0,91.24
20160630173000,63.355,72.162,15.0,15.0,41.5438,47.4485,73.6022,0.823,0.9,55.4023,55.0,91.24
20160630174500,63.355,72.162,15.0,15.0,41.5438,46.472,74.3582,0.8752,0.9,55.4023,55.0,91.24
20160630180000,63.355,72.162,15.0,15.0,41.6651,45.1292,74.3582,0.8832,0.9,55.4023,55.0,91.24
20160630181500,63.355,72.162,15.0,15.0,41.847,45.1292,75.2043,0.8832,0.9,55.4023,55.0,91.24
20160630183000,63.355,72.162,15.0,15.0,41.7142,45.1292,75.2043,0.8832,0.9,55.4023,55.0,91.24
20160630184500,63.355,72.162,15.0,15.0,41.9528,44.0611,75.2043,0.8631,0.9,54.5383,55.0,91.24
20160630190000,63.355,72.162,15.0,15.0,41.7906,44.0611,75.2043,0.8631,0.9,54.5383,55.0,91.24
20160630191500,56.42,72.162,15.0,15.0,41.3916,48.6998,72.5761,0.8631,0.9,54.5383,55.0,91.24
20160630193000,56.42,71.0639,15.0,15.0,41.2581,52.5145,71.0279,0.8671,0.9,54.5383,55.0,91.24
20160630194500,56.42,71.0639,15.0,15.0,41.1177,51.4158,71.0279,0.8752,0.9,54.5383,55.0,91.24
20160630200000,56.42,71.0639,15.0,15.0,40.3088,51.4158,71.0279,0.8832,0.9,54.5383,55.0,91.24
20160630201500,56.42,71.0639,15.0,15.0,40.0885,51.4158,71.0279,0.8832,0.9,54.5383,55.0,91.24
20160630203000,55.655,71.0639,15.0,15.0,39.7992,51.4158,71.0279,0.8912,0.9,54.5383,55.0,91.24
20160630204500,55.655,71.0639,15.0,15.0,39.6243,51.4158,71.0279,0.9113,0.9,54.5383,55.0,91.24
20160630210000,55.655,71.0639,15.0,15.0,38.6349,50.7444,71.784,0.9113,0.9,54.5383,55.0,91.24
20160630211500,55.655,71.0639,15.0,15.0,38.3243,50.7444,71.784,0.9314,0.9,54.5383,55.0,91.24
20160630213000,55.655,71.0639,15.0,15.0,38.2519,50.7444,71.784,0.9434,0.9,54.5383,55.0,91.24
20160630214500,55.655,70.3258,15.0,15.0,38.3639,50.1341,71.784,0.9554,0.9,54.5383,55.0,91.24
20160630220000,55.655,70.3258,15.0,15.0,38.7102,50.1341,71.784,0.9233,0.9,54.5383,55.0,91.24
20160630221500,55.655,69.5878,15.0,15.0,38.4538,52.8501,70.5419,0.9595,0.9,54.5383,55.0,91.24
20160630223000,54.885,69.5878,15.0,15.0,38.3651,52.8501,70.5419,0.9394,0.9,54.5383,55.0,91.24
20160630224500,53.015,69.5878,15.0,15.0,38.4668,53.43,70.5419,0.9474,0.9,55.1863,55.0,91.24
20160630230000,53.015,69.5878,15.0,15.0,38.3698,53.43,70.5419,0.9635,0.9,55.1863,55.0,91.24
20160630231500,53.015,69.5878,15.0,15.0,38.466,52.6976,70.5419,0.9755,0.9,55.1863,55.0,91.24
20160630233000,53.015,69.5878,15.0,15.0,38.2274,51.9651,71.658,0.9755,0.9,55.1863,55.0,91.24
20160630234500,58.93,68.4897,15.0,15.0,37.9612,51.2327,71.658,0.9755,0.9,54.5023,55.0,91.24
20160701000000,53.135,68.4897,15.0,15.0,38.0491,51.2327,71.658,0.9514,0.9,55.1863,55.0,91.24
20160701001500,53.79,68.4897,15.0,15.0,38.27,53.2469,70.5419,0.9514,0.9,55.1863,55.0,91.24
20160701003000,53.79,68.4897,15.0,15.0,38.1508,53.2469,70.5419,0.9595,0.9,55.1863,55.0,91.24
20160701004500,53.79,68.4897,15.0,15.0,37.9323,51.9346,70.5419,0.9595,0.9,55.1863,55.0,91.24
20160701010000,53.79,68.4897,15.0,15.0,38.1508,51.9346,71.3519,0.9715,0.9,55.1863,55.0,91.24
20160701011500,51.7,68.4897,15.0,15.0,38.1508,51.9346,71.3519,0.9755,0.9,55.1863,55.0,91.24
20160701013000,57.615,67.6616,15.0,15.0,38.0147,50.9581,71.3519,0.9715,0.9,54.5023,55.0,91.24
20160701014500,52.67,67.6616,15.0,15.0,38.1508,50.9581,71.3519,0.9835,0.9,54.5023,55.0,91.24
20160701020000,52.67,67.6616,15.0,15.0,37.8787,50.9581,71.3519,0.9876,0.9,54.5023,55.0,91.24
20160701021500,54.575,67.6616,15.0,15.0,37.8787,50.9581,71.3519,0.9916,0.9,55.6364,55.0,91.24
20160701023000,57.11,67.6616,15.0,15.0,38.0266,49.7374,72.09,0.9916,0.9,54.6643,55.0,91.24
20160701024500,52.265,67.6616,15.0,15.0,37.8896,50.3477,72.09,0.9916,0.9,54.6643,55.0,91.24
20160701030000,51.495,67.6616,15.0,15.0,37.7525,49.8289,72.09,0.9916,0.9,54.6643,55.0,91.24
20160701031500,51.495,67.6616,15.0,15.0,37.7525,50.4087,72.09,0.9916,0.9,55.3483,55.0,91.24
20160701033000,51.495,67.6616,15.0,15.0,37.8285,50.4087,72.09,0.9273,0.9,55.3483,55.0,91.24
20160701034500,51.495,67.6616,15.0,15.0,37.6905,51.2937,72.09,0.9233,0.9,55.3483,55.0,91.24
20160701040000,51.495,66.9415,15.0,15.0,37.694,54.9253,70.2358,0.9233,0.9,55.3483,55.0,91.24
20160701041500,51.495,66.9415,15.0,15.0,37.555,53.9488,70.2358,0.9474,0.9,55.3483,55.0,91.24
20160701043000,50.23,66.9415,15.0,15.0,37.555,53.9488,70.2358,0.9474,0.9,54.5023,55.0,91.24
20160701044500,50.23,66.9415,15.0,15.0,37.555,53.9488,70.2358,0.9554,0.9,55.1503,55.0,91.24
20160701050000,51.395,66.9415,15.0,15.0,37.6246,52.7586,70.9919,0.9876,0.9,54.5023,55.0,91.24
20160701051500,51.395,66.9415,15.0,15.0,37.6246,54.5591,69.9118,0.9876,0.9,54.5023,55.0,91.24
20160701053000,50.625,66.9415,15.0,15.0,37.8332,54.5591,69.9118,0.9916,0.9,54.5023,55.0,89.66
20160701054500,50.625,66.9415,15.0,15.0,37.8332,53.5215,69.9118,0.9916,0.9,54.5023,55.0,89.66
20160701060000,50.625,66.9415,15.0,15.0,37.6246,52.1177,71.1539,0.9916,0.9,55.1503,55.0,89.66
20160701061500,50.625,66.9415,15.0,15.0,37.6246,53.1553,71.1539,0.9795,0.9,55.1503,55.0,89.66
20160701063000,50.625,66.9415,15.0,15.0,37.6246,53.9793,71.1539,0.9876,0.9,55.1503,55.0,89.66
20160701064500,50.625,66.9415,15.0,15.0,37.6246,54.7728,71.1539,0.9835,0.9,55.1503,55.0,89.66
20160701070000,50.625,67.6616,15.0,15.0,37.6246,54.7728,71.1539,0.9916,0.9,55.1503,55.0,89.66
20160701071500,56.005,67.6616,15.0,15.0,37.7646,54.7728,70.0018,0.9916,0.9,55.1503,55.0,89.66
20160701073000,56.005,67.6616,15.0,15.0,38.1152,54.7728,70.0018,0.9835,0.9,55.1503,55.0,89.66
20160701074500,56.005,68.8497,15.0,15.0,38.3267,55.6883,70.0018,0.9835,0.9,55.1503,55.0,89.66
20160701080000,57.825,68.8497,15.0,15.0,38.8907,56.5122,70.0018,0.9795,0.9,55.1503,55.0,89.66
20160701081500,57.825,69.7678,15.0,15.0,39.2432,56.5122,70.0018,0.9675,0.9,55.1503,55.0,89.66
20160701083000,57.825,69.7678,15.0,15.0,40.0187,56.5122,70.0018,0.9635,0.9,55.1503,55.0,89.66
20160701084500,60.565,69.7678,15.0,15.0,40.2848,56.5122,70.0018,0.9595,0.9,54.5023,55.0,89.66
20160701090000,59.8,70.5059,15.0,15.0,40.9611,56.5122,70.0018,0.9554,0.9,54.5023,55.0,89.66
20160701091500,59.8,70.5059,15.0,15.0,41.2105,55.2,70.0018,0.9474,0.9,54.5023,55.0,89.66
20160701093000,55.145,70.5059,15.0,15.0,41.2418,53.9793,70.0018,0.9273,0.9,54.5023,55.0,89.66
20160701094500,55.145,70.5059,15.0,15.0,41.4685,53.9793,71.0279,0.9073,0.9,55.1863,55.0,89.66
20160701100000,55.145,71.694,15.0,15.0,41.5709,53.0332,71.0279,0.8631,0.9,55.1863,55.0,89.66
20160701101500,55.145,71.694,15.0,15.0,41.6482,53.0332,71.0279,0.8631,0.9,55.1863,55.0,89.66
20160701103000,61.285,71.694,15.0,15.0,41.466,53.0332,71.0279,0.8551,0.9,55.1863,55.0,89.66
20160701104500,61.285,71.694,15.0,15.0,41.7224,56.1155,71.0279,0.8631,0.9,55.1863,55.0,89.66
20160701110000,61.285,72.8821,15.0,15.0,42.1626,54.2234,71.0279,0.843,0.9,55.1863,55.0,89.66
20160701111500,61.285,72.8821,15.0,15.0,42.3842,54.2234,71.0279,0.847,0.9,55.1863,55.0,89.66
20160701113000,61.285,72.8821,15.0,15.0,41.8165,53.3384,71.0279,0.8511,0.9,55.1863,55.0,89.66
20160701114500,61.285,72.8821,15.0,15.0,41.4515,54.7117,71.0279,0.8551,0.9,55.1863,55.0,89.66
20160701120000,61.285,73.7102,15.0,15.0,41.2581,55.4441,71.0279,0.8711,0.9,55.1863,55.0,89.66
20160701121500,61.285,73.7102,15.0,15.0,40.3211,55.4441,71.0279,0.8149,0.9,55.1863,55.0,89.66
20160701123000,53.32,73.7102,15.0,15.0,40.101,55.4441,71.0279,0.8109,0.9,54.4122,55.0,89.66
20160701124500,53.32,74.5383,15.0,15.0,40.6661,55.4441,71.0279,0.827,0.9,54.9883,55.0,89.66
20160701130000,53.32,74.5383,15.0,15.0,41.063,55.4441,71.0279,0.831,0.9,54.9883,55.0,89.66
20160701131500,53.32,74.5383,15.0,15.0,41.1764,55.4441,71.0279,0.831,0.9,54.9883,55.0,89.66
20160701133000,53.32,74.5383,15.0,15.0,40.5317,55.4441,71.0279,0.847,0.9,54.9883,55.0,89.66
20160701134500,60.635,74.5383,15.0,15.0,40.9893,53.3384,71.0279,0.843,0.9,54.9883,55.0,89.66
20160701140000,60.635,74.5383,15.0,15.0,39.8216,52.545,71.0279,0.843,0.9,54.9883,55.0,89.66
20160701141500,60.635,74.5383,15.0,15.0,39.6361,52.545,71.0279,0.9956,0.9,54.9883,55.0,86.08
20160701143000,51.885,75.6364,15.0,15.0,39.7426,57.0616,71.0279,0.9876,0.9,54.9883,55.0,84.875
20160701144500,51.885,75.6364,15.0,15.0,40.0088,58.0381,70.2718,0.9956,0.9,54.9883,55.0,84.875
20160701150000,51.885,75.6364,15.0,15.0,40.4127,58.7705,70.2718,0.9876,0.9,54.9883,55.0,84.875
20160701151500,51.885,75.6364,15.0,15.0,40.1153,59.9607,70.2718,0.8029,0.9,54.9883,55.0,86.215
20160701153000,51.885,75.6364,15.0,15.0,40.927,59.9607,70.2718,0.8109,0.9,54.9883,55.0,86.215
20160701154500,51.885,76.4644,15.0,15.0,40.7888,59.9607,70.2718,0.8109,0.9,54.9883,55.0,86.215
20160701160000,51.885,75.3663,15.0,15.0,39.2848,59.9607,71.0279,0.8069,0.9,54.9883,55.0,86.215
20160701161500,51.885,75.3663,15.0,15.0,39.4303,59.9607,71.0279,0.8109,0.9,54.9883,55.0,86.215
20160701163000,51.885,75.3663,15.0,15.0,38.9839,59.9607,71.0279,0.8149,0.9,54.9883,55.0,86.215
20160701164500,51.885,75.3663,15.0,15.0,39.3268,59.2588,71.0279,0.8189,0.9,54.9883,55.0,86.215
20160701170000,51.885,75.3663,15.0,15.0,39.3432,59.2588,71.0279,0.827,0.9,54.9883,55.0,86.215
20160701171500,51.885,75.3663,15.0,15.0,38.9457,59.2588,71.0279,0.831,0.9,54.9883,55.0,86.215
20160701173000,51.885,75.3663,15.0,15.0,39.0679,59.2588,71.0279,0.831,0.9,54.9883,55.0,86.215
20160701174500,51.885,75.3663,15.0,15.0,39.0679,59.2588,70.1458,0.831,0.9,54.9883,55.0,86.215
20160701180000,51.885,75.3663,15.0,15.0,39.5296,60.4185,70.1458,0.835,0.9,54.9883,55.0,86.215
20160701181500,51.885,75.3663,15.0,15.0,39.8424,61.0899,70.1458,0.839,0.9,54.9883,55.0,86.215
20160701183000,51.885,75.3663,15.0,15.0,39.3699,61.0899,70.1458,0.835,0.9,54.9883,55.0,86.215
20160701184500,51.885,75.3663,15.0,15.0,39.4454,61.0899,70.1458,0.831,0.9,54.9883,55.0,86.215
20160701190000,51.885,75.3663,15.0,15.0,39.9244,60.3574,71.0639,0.8149,0.9,54.9883,55.0,86.215
20160701191500,61.025,75.3663,15.0,15.0,40.2134,60.3574,71.0639,0.8029,0.9,54.9883,55.0,87.86
20160701193000,63.13,75.3663,15.0,15.0,40.5498,60.3574,71.0639,0.8069,0.9,54.9883,55.0,89.28
20160701194500,63.13,74.4482,15.0,15.0,40.1558,60.3574,71.0639,0.8069,0.9,54.9883,55.0,89.28
20160701200000,63.13,74.4482,15.0,15.0,39.6348,60.3574,71.0639,0.8029,0.9,54.9883,55.0,89.28
20160701201500,63.13,73.6202,15.0,15.0,39.5615,59.4724,71.0639,0.8069,0.9,54.9883,55.0,90.625
20160701203000,63.13,73.6202,15.0,15.0,40.0423,59.4724,70.0378,0.8029,0.9,54.9883,55.0,90.625
20160701204500,63.13,72.8821,15.0,15.0,40.0749,60.449,70.0378,0.8109,0.9,54.9883,55.0,90.625
20160701210000,63.13,72.8821,15.0,15.0,41.0218,60.449,70.0378,0.8109,0.9,54.9883,55.0,90.625
20160701211500,56.27,72.8821,15.0,15.0,41.1033,60.449,70.0378,0.8149,0.9,54.9883,55.0,90.625
20160701213000,56.27,72.8821,15.0,15.0,40.7619,54.8643,70.8299,0.8149,0.9,54.9883,55.0,90.625
20160701214500,56.27,72.8821,15.0,15.0,40.8892,59.7166,70.8299,0.8189,0.9,54.9883,55.0,90.625
20160701220000,56.27,71.964,15.0,15.0,40.6143,59.7166,70.8299,0.8189,0.9,54.9883,55.0,90.625
20160701221500,56.27,71.964,15.0,15.0,40.468,58.9231,70.8299,0.8752,0.9,54.9883,55.0,90.625
20160701223000,55.505,71.964,15.0,15.0,40.3818,58.9231,70.8299,0.8832,0.9,54.9883,55.0,90.625
