PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160701224500,55.505,70.8659,15.0,15.0,40.2496,58.2517,71.658,0.8832,0.9,54.9883,55.0,90.625
20160701230000,55.505,70.8659,15.0,15.0,40.3572,58.2517,71.658,0.8832,0.9,54.9883,55.0,90.625
20160701231500,55.505,70.8659,15.0,15.0,40.1175,58.2517,71.658,0.9033,0.9,54.9883,55.0,90.625
20160701233000,47.88,70.8659,15.0,15.0,40.1575,58.2517,71.658,0.9314,0.9,54.9883,55.0,80.795
20160701234500,47.88,70.8659,15.0,15.0,40.0244,55.7798,70.5959,0.9033,0.9,54.9883,55.0,80.795
20160702000000,47.88,70.8659,15.0,15.0,39.8913,55.7798,70.5959,0.8952,0.9,54.9883,55.0,80.795
20160702001500,47.88,70.8659,15.0,15.0,39.8594,55.7798,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702003000,47.88,70.8659,15.0,15.0,39.6208,56.5122,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702004500,47.88,70.8659,15.0,15.0,39.4858,56.5122,70.5959,0.8952,0.9,54.9883,55.0,80.795
20160702010000,47.88,70.8659,15.0,15.0,39.5115,56.5122,70.5959,0.8992,0.9,54.9883,55.0,80.795
20160702011500,47.88,70.8659,15.0,15.0,39.6475,56.5122,71.55,0.8912,0.9,54.9883,55.0,80.795
20160702013000,47.88,70.8659,15.0,15.0,39.6028,56.5122,71.55,0.8952,0.9,54.9883,55.0,80.795
20160702014500,47.88,70.8659,15.0,15.0,39.4657,54.8338,71.55,0.8992,0.9,54.9883,55.0,80.795
20160702020000,47.88,70.8659,15.0,15.0,39.2089,57.1531,70.5959,0.8952,0.9,54.9883,55.0,80.795
20160702021500,47.88,70.8659,15.0,15.0,39.2089,57.1531,70.5959,0.8952,0.9,54.9883,55.0,80.795
20160702023000,47.88,70.8659,15.0,15.0,39.0709,57.1531,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702024500,47.88,70.8659,15.0,15.0,39.2089,57.1531,70.5959,0.8872,0.9,54.9883,55.0,80.795
20160702030000,47.88,69.6778,15.0,15.0,39.0709,57.1531,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702031500,47.88,69.6778,15.0,15.0,39.0709,56.4207,70.5959,0.8832,0.9,54.9883,55.0,80.795
20160702033000,47.88,69.6778,15.0,15.0,39.1538,55.2915,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702034500,47.88,69.6778,15.0,15.0,39.0843,58.1297,70.5959,0.8832,0.9,54.9883,55.0,80.795
20160702040000,46.56,69.6778,15.0,15.0,38.9453,58.1297,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702041500,46.56,69.6778,15.0,15.0,38.8062,58.1297,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702043000,46.56,69.6778,15.0,15.0,38.8062,58.1297,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702044500,46.56,69.6778,15.0,15.0,38.8847,58.1297,70.5959,0.8912,0.9,54.9883,55.0,80.795
20160702050000,46.56,69.6778,15.0,15.0,38.8847,58.1297,71.4239,0.8832,0.9,54.9883,55.0,80.795
20160702051500,46.56,69.6778,15.0,15.0,38.8847,58.1297,71.4239,0.8832,0.9,54.9883,55.0,80.795
20160702053000,46.56,69.6778,15.0,15.0,38.6672,58.1297,70.5059,0.8832,0.9,54.9883,55.0,80.795
20160702054500,46.56,69.6778,15.0,15.0,38.6672,58.1297,70.5059,0.8912,0.9,54.9883,55.0,80.795
20160702060000,46.56,69.6778,15.0,15.0,38.5282,58.1297,70.5059,0.8992,0.9,54.9883,55.0,80.795
20160702061500,46.56,69.6778,15.0,15.0,38.3197,58.1297,70.5059,0.8952,0.9,54.9883,55.0,80.795
20160702063000,46.56,69.6778,15.0,15.0,38.3947,58.1297,70.5059,0.8952,0.9,54.9883,55.0,80.795
20160702064500,46.56,69.6778,15.0,15.0,38.2547,58.8011,70.5059,0.6945,0.9,54.9883,55.0,83.485
20160702070000,56.125,69.6778,15.0,15.0,38.6087,58.8011,71.586,0.8149,0.9,54.9883,55.0,88.76
20160702071500,56.125,69.6778,15.0,15.0,38.6087,58.8011,71.586,0.8149,0.9,54.9883,55.0,88.76
20160702073000,56.125,70.5059,15.0,15.0,39.2432,58.1297,71.586,0.8109,0.9,54.9883,55.0,88.76
20160702074500,59.395,70.5059,15.0,15.0,39.5957,58.1297,70.5419,0.8109,0.9,54.9883,55.0,91.515
20160702080000,60.555,70.5059,15.0,15.0,40.2302,58.1297,70.5419,0.835,0.9,54.9883,55.0,91.515
20160702081500,63.315,70.5059,15.0,15.0,40.6532,58.1297,70.5419,0.8551,0.9,54.9883,55.0,91.515
20160702083000,63.315,71.3339,15.0,15.0,41.1949,58.8316,70.5419,0.8671,0.9,54.9883,55.0,91.515
20160702084500,63.315,71.3339,15.0,15.0,41.4477,58.8316,70.5419,0.8711,0.9,54.9883,55.0,91.515
20160702090000,63.315,71.3339,15.0,15.0,41.4444,56.7869,71.3519,0.8711,0.9,54.9883,55.0,91.515
20160702091500,63.315,71.3339,15.0,15.0,41.6026,58.2823,71.3519,0.8792,0.9,54.9883,55.0,91.515
20160702093000,63.315,72.072,15.0,15.0,41.5171,58.2823,71.3519,0.8912,0.9,54.9883,55.0,91.515
20160702094500,63.315,72.072,15.0,15.0,41.4005,58.2823,71.3519,0.8872,0.9,54.9883,55.0,91.515
20160702100000,63.315,72.072,15.0,15.0,41.466,58.2823,71.3519,0.8872,0.9,54.9883,55.0,91.515
20160702101500,63.315,72.8821,15.0,15.0,41.8506,58.2823,70.5059,0.8952,0.9,54.9883,55.0,91.515
20160702103000,63.315,72.8821,15.0,15.0,41.6329,58.2823,70.5059,0.8952,0.9,54.9883,55.0,91.515
20160702104500,63.315,72.8821,15.0,15.0,41.6955,58.9536,70.5059,0.9033,0.9,54.9883,55.0,91.515
20160702110000,63.315,73.7102,15.0,15.0,41.5544,58.9536,70.5059,0.9153,0.9,54.9883,55.0,91.515
20160702111500,63.315,73.7102,15.0,15.0,41.1033,58.9536,70.5059,0.9233,0.9,54.9883,55.0,91.515
20160702113000,63.315,74.7183,15.0,15.0,42.087,58.9536,70.5059,0.9354,0.9,54.9883,55.0,91.515
20160702114500,63.315,74.7183,15.0,15.0,42.3842,58.9536,71.4599,0.9554,0.9,54.9883,55.0,91.515
20160702120000,63.315,74.7183,15.0,15.0,41.6921,58.9536,71.4599,0.9554,0.9,54.9883,55.0,91.515
20160702121500,63.315,74.7183,15.0,15.0,41.416,58.2517,71.4599,0.9554,0.9,54.9883,55.0,91.515
20160702123000,63.315,74.7183,15.0,15.0,41.9528,58.2517,70.7039,0.9595,0.9,54.9883,55.0,91.515
20160702124500,63.315,74.7183,15.0,15.0,41.6346,58.2517,70.7039,0.9835,0.9,54.9883,55.0,89.57
20160702130000,63.315,74.7183,15.0,15.0,41.1188,59.3199,70.7039,0.9916,0.9,54.9883,55.0,89.57
20160702131500,63.315,74.7183,15.0,15.0,41.3437,59.9302,70.7039,0.9835,0.9,54.9883,55.0,89.57
20160702133000,63.315,75.6364,15.0,15.0,41.8673,59.9302,70.7039,0.9876,0.9,54.9883,55.0,89.57
20160702134500,63.315,75.6364,15.0,15.0,41.5165,59.9302,70.7039,0.9835,0.9,54.9883,55.0,89.57
20160702140000,63.315,75.6364,15.0,15.0,41.6021,59.0757,70.7039,0.9876,0.9,54.9883,55.0,89.57
20160702141500,63.315,75.6364,15.0,15.0,41.825,59.0757,71.496,0.9916,0.9,54.9883,55.0,89.57
20160702143000,63.315,75.6364,15.0,15.0,41.1981,59.0757,71.496,0.9876,0.9,54.9883,55.0,89.57
20160702144500,63.315,75.6364,15.0,15.0,41.5235,58.2212,71.496,0.9835,0.9,54.9883,55.0,86.885
20160702150000,63.315,75.6364,15.0,15.0,40.662,58.2212,70.5059,0.9795,0.9,54.9883,55.0,86.885
20160702151500,63.315,75.6364,15.0,15.0,40.662,58.2212,70.5059,0.9715,0.9,54.9883,55.0,86.885
20160702153000,62.545,75.6364,15.0,15.0,41.0737,59.8386,70.5059,0.9835,0.9,54.9883,55.0,86.885
20160702154500,57.485,75.6364,15.0,15.0,40.3621,59.8386,70.5059,0.9595,0.9,54.9883,55.0,86.885
20160702160000,57.485,75.6364,15.0,15.0,40.3621,59.8386,70.5059,0.9474,0.9,54.9883,55.0,86.885
20160702161500,57.485,75.6364,15.0,15.0,40.1564,59.2283,70.5059,0.9514,0.9,54.9883,55.0,86.885
20160702163000,57.485,75.6364,15.0,15.0,40.1564,59.2283,71.2259,0.9514,0.9,54.9883,55.0,86.885
20160702164500,57.485,75.6364,15.0,15.0,40.0538,58.5569,71.2259,0.9514,0.9,54.9883,55.0,86.885
20160702170000,57.485,75.6364,15.0,15.0,39.9995,58.5569,71.2259,0.9474,0.9,54.9883,55.0,86.885
20160702171500,55.615,75.6364,15.0,15.0,40.3102,58.5569,71.2259,0.9514,0.9,54.9883,55.0,86.885
20160702173000,55.615,75.6364,15.0,15.0,40.3102,58.5569,70.5059,0.9554,0.9,54.9883,55.0,86.885
20160702174500,55.615,75.6364,15.0,15.0,40.827,58.5569,70.5059,0.9554,0.9,54.9883,55.0,86.885
20160702180000,55.615,75.6364,15.0,15.0,40.6092,59.5335,70.5059,0.9314,0.9,54.9883,55.0,86.885
20160702181500,55.615,75.6364,15.0,15.0,40.914,59.5335,70.5059,0.9434,0.9,54.9883,55.0,86.885
20160702183000,55.615,75.6364,15.0,15.0,39.9909,59.5335,70.5059,0.9514,0.9,54.9883,55.0,86.885
20160702184500,60.8,75.6364,15.0,15.0,39.8341,58.7705,71.2979,0.9153,0.9,54.9883,55.0,86.885
20160702190000,60.8,74.8083,15.0,15.0,40.927,58.7705,71.2979,0.8872,0.9,54.9883,55.0,86.885
20160702191500,60.8,74.8083,15.0,15.0,41.1169,58.0992,71.2979,0.823,0.9,54.9883,55.0,86.885
20160702193000,60.8,74.8083,15.0,15.0,40.8432,58.0992,71.2979,0.8029,0.9,54.9883,55.0,86.885
20160702194500,60.8,73.8902,15.0,15.0,40.9183,58.0992,71.2979,0.8069,0.9,54.9883,55.0,88.2
20160702200000,60.8,73.8902,15.0,15.0,40.8929,58.0992,70.5059,0.8149,0.9,54.9883,55.0,89.515
20160702201500,60.8,73.8902,15.0,15.0,40.7786,58.0992,70.5059,0.839,0.9,54.9883,55.0,89.515
20160702203000,60.8,73.8902,15.0,15.0,40.8202,58.8926,70.5059,0.823,0.9,54.9883,55.0,89.515
20160702204500,60.8,72.8821,15.0,15.0,40.8636,58.8926,70.5059,0.823,0.9,54.9883,55.0,89.515
20160702210000,60.8,72.8821,15.0,15.0,40.7257,58.8926,70.5059,0.8029,0.9,54.9883,55.0,89.515
20160702211500,60.8,72.8821,15.0,15.0,40.6074,58.8926,70.5059,0.8069,0.9,54.9883,55.0,90.5
20160702213000,60.8,72.072,15.0,15.0,40.4615,58.2517,71.2979,0.843,0.9,54.9883,55.0,90.5
20160702214500,60.8,72.072,15.0,15.0,40.3422,58.2517,71.2979,0.8591,0.9,54.9883,55.0,90.5
20160702220000,60.8,72.072,15.0,15.0,40.1885,57.6414,71.2979,0.8711,0.9,54.9883,55.0,90.5
20160702221500,58.715,72.072,15.0,15.0,40.0682,57.6414,71.2979,0.8711,0.9,54.9883,55.0,90.5
20160702223000,50.425,72.072,15.0,15.0,40.0437,57.6414,71.2979,0.9876,0.9,54.9883,55.0,82.185
20160702224500,50.425,72.072,15.0,15.0,39.994,57.6414,70.3978,0.9554,0.9,54.9883,55.0,82.185
20160702230000,50.425,72.072,15.0,15.0,40.005,58.3738,70.3978,0.9033,0.9,54.9883,55.0,82.185
20160702231500,50.425,72.072,15.0,15.0,39.9424,58.3738,70.3978,0.9033,0.9,54.9883,55.0,82.185
20160702233000,50.425,70.8659,15.0,15.0,39.7459,58.3738,70.3978,0.9073,0.9,54.9883,55.0,82.185
20160702234500,50.425,70.8659,15.0,15.0,39.7356,56.4512,71.1539,0.9193,0.9,54.9883,55.0,82.185
20160703000000,50.425,70.8659,15.0,15.0,39.8985,57.7635,71.1539,0.9233,0.9,54.9883,55.0,82.185
20160703001500,50.425,70.8659,15.0,15.0,39.7467,57.7635,71.1539,0.9354,0.9,54.9883,55.0,82.185
20160703003000,48.89,70.8659,15.0,15.0,39.6551,57.7635,71.1539,0.9354,0.9,54.9883,55.0,82.185
20160703004500,48.89,70.8659,15.0,15.0,39.523,57.7635,71.1539,0.9354,0.9,54.9883,55.0,82.185
20160703010000,48.89,70.8659,15.0,15.0,39.3908,57.031,71.1539,0.9314,0.9,54.9883,55.0,82.185
20160703011500,48.89,70.8659,15.0,15.0,39.3248,57.031,71.1539,0.9354,0.9,54.9883,55.0,82.185
20160703013000,48.89,70.8659,15.0,15.0,39.2923,57.7635,70.3978,0.9314,0.9,54.9883,55.0,82.185
20160703014500,48.89,69.8578,15.0,15.0,39.39,58.3738,70.3978,0.9314,0.9,54.9883,55.0,82.185
20160703020000,48.89,69.8578,15.0,15.0,39.2559,58.3738,70.3978,0.9314,0.9,54.9883,55.0,82.185
20160703021500,48.89,69.8578,15.0,15.0,39.1889,58.3738,70.3978,0.9314,0.9,54.9883,55.0,82.185
20160703023000,48.89,69.8578,15.0,15.0,39.2831,57.7024,71.2979,0.9314,0.9,54.9883,55.0,82.185
20160703024500,48.89,69.8578,15.0,15.0,39.4182,57.7024,71.2979,0.9314,0.9,54.9883,55.0,82.185
20160703030000,48.89,69.8578,15.0,15.0,39.148,58.2823,71.2979,0.9314,0.9,54.9883,55.0,82.185
20160703031500,47.015,69.1377,15.0,15.0,39.013,57.4888,71.2979,0.9434,0.9,54.9883,55.0,82.185
20160703033000,47.015,69.1377,15.0,15.0,38.7631,57.4888,70.5059,0.9474,0.9,54.9883,55.0,82.185
20160703034500,47.015,69.1377,15.0,15.0,38.849,57.4888,70.5059,0.9434,0.9,54.9883,55.0,82.185
20160703040000,47.015,69.1377,15.0,15.0,38.849,58.0686,70.5059,0.9434,0.9,54.9883,55.0,82.185
20160703041500,47.015,69.1377,15.0,15.0,38.7119,58.0686,70.5059,0.9434,0.9,54.9883,55.0,82.185
20160703043000,47.015,69.1377,15.0,15.0,38.849,58.0686,70.5059,0.9434,0.9,54.9883,55.0,82.185
20160703044500,47.015,69.1377,15.0,15.0,38.849,58.0686,70.5059,0.9474,0.9,54.9883,55.0,82.185
20160703050000,47.015,69.1377,15.0,15.0,38.627,58.0686,70.5059,0.9514,0.9,54.9883,55.0,82.185
20160703051500,47.015,69.1377,15.0,15.0,38.7119,58.0686,71.2619,0.9474,0.9,54.9883,55.0,82.185
20160703053000,47.015,69.1377,15.0,15.0,38.8638,58.0686,71.2619,0.9434,0.9,54.9883,55.0,82.185
20160703054500,47.015,69.1377,15.0,15.0,38.7258,58.0686,71.2619,0.9474,0.9,54.9883,55.0,82.185
20160703060000,47.015,69.1377,15.0,15.0,38.5878,58.0686,70.5059,0.9474,0.9,54.9883,55.0,82.185
20160703061500,47.96,69.1377,15.0,15.0,38.5878,58.0686,70.5059,0.9835,0.9,54.9883,55.0,82.185
20160703063000,50.575,69.1377,15.0,15.0,38.5878,58.0686,70.5059,0.9876,0.9,54.9883,55.0,82.185
20160703064500,51.74,69.1377,15.0,15.0,38.8062,57.2447,70.5059,0.9835,0.9,54.9883,55.0,82.185
20160703070000,52.905,70.0558,15.0,15.0,38.9453,58.3433,70.5059,0.9795,0.9,54.9883,55.0,82.185
20160703071500,54.065,70.7759,15.0,15.0,38.8638,58.3433,70.5059,0.9755,0.9,54.9883,55.0,82.185
20160703073000,57.695,70.7759,15.0,15.0,39.5148,59.0757,70.5059,0.8069,0.9,54.9883,55.0,86.035
20160703074500,57.695,70.7759,15.0,15.0,39.9348,59.0757,70.5059,0.8029,0.9,54.9883,55.0,86.035
20160703080000,59.93,71.694,15.0,15.0,40.3355,59.0757,71.4599,0.8109,0.9,54.9883,55.0,86.035
20160703081500,59.93,71.694,15.0,15.0,40.6831,59.0757,71.4599,0.8109,0.9,54.9883,55.0,86.035
20160703083000,59.93,71.694,15.0,15.0,40.9733,58.3738,70.6319,0.8029,0.9,54.9883,55.0,86.035
20160703084500,59.93,72.6121,15.0,15.0,41.3159,58.3738,70.6319,0.8109,0.9,54.9883,55.0,87.255
20160703090000,59.93,72.6121,15.0,15.0,41.5795,58.3738,70.6319,0.8029,0.9,54.9883,55.0,87.255
20160703091500,59.93,72.6121,15.0,15.0,41.6697,59.5945,70.6319,0.8109,0.9,54.9883,55.0,87.255
20160703093000,59.93,72.6121,15.0,15.0,41.5709,59.5945,70.6319,0.823,0.9,54.9883,55.0,87.255
20160703094500,59.93,73.5302,15.0,15.0,41.5709,59.5945,70.6319,0.8189,0.9,54.9883,55.0,87.255
20160703100000,62.26,72.7921,15.0,15.0,40.9512,59.5945,70.6319,0.8069,0.9,54.9883,55.0,87.255
20160703101500,56.98,72.7921,15.0,15.0,41.0774,59.5945,70.6319,0.8149,0.9,54.9883,55.0,87.255
20160703103000,56.98,72.7921,15.0,15.0,41.4302,58.8621,70.6319,0.839,0.9,54.9883,55.0,87.255
20160703104500,56.98,72.7921,15.0,15.0,41.8029,58.8621,70.6319,0.847,0.9,54.9883,55.0,87.255
20160703110000,56.98,73.5302,15.0,15.0,41.6579,58.8621,70.6319,0.843,0.9,54.9883,55.0,87.255
20160703111500,56.98,73.5302,15.0,15.0,41.6943,58.8621,71.4239,0.843,0.9,54.9883,55.0,87.255
20160703113000,56.98,73.5302,15.0,15.0,41.2967,58.8621,71.4239,0.839,0.9,54.9883,55.0,87.255
20160703114500,56.98,73.5302,15.0,15.0,41.0215,58.8621,70.7039,0.8511,0.9,54.9883,55.0,87.255
20160703120000,56.98,73.5302,15.0,15.0,41.0215,58.8621,70.7039,0.8591,0.9,54.9883,55.0,87.255
20160703121500,56.98,74.3582,15.0,15.0,41.157,58.8621,70.7039,0.8511,0.9,54.9883,55.0,87.255
20160703123000,56.98,74.3582,15.0,15.0,40.7786,59.8997,70.7039,0.8511,0.9,54.9883,55.0,87.255
20160703124500,56.98,74.3582,15.0,15.0,40.2696,59.8997,70.7039,0.8511,0.9,54.9883,55.0,87.255
20160703130000,61.495,74.3582,15.0,15.0,41.4649,59.8997,70.7039,0.8551,0.9,54.9883,55.0,87.255
20160703131500,61.495,74.3582,15.0,15.0,41.5183,59.1062,70.7039,0.847,0.9,54.9883,55.0,87.255
20160703133000,61.495,74.3582,15.0,15.0,41.5803,59.1062,71.658,0.847,0.9,54.9883,55.0,87.255
20160703134500,61.495,74.3582,15.0,15.0,41.3505,59.1062,71.658,0.843,0.9,54.9883,55.0,87.255
20160703140000,61.495,74.3582,15.0,15.0,41.638,58.1907,71.658,0.831,0.9,54.9883,55.0,87.255
20160703141500,61.495,75.1863,15.0,15.0,41.2933,58.1907,70.5419,0.839,0.9,54.9883,55.0,87.255
20160703143000,61.495,75.1863,15.0,15.0,41.7533,58.8926,70.5419,0.843,0.9,54.9883,55.0,87.255
20160703144500,61.495,75.1863,15.0,15.0,41.5165,59.7166,70.5419,0.843,0.9,54.9883,55.0,87.255
20160703150000,61.495,75.1863,15.0,15.0,40.8078,59.7166,70.5419,0.8511,0.9,54.9883,55.0,87.255
20160703151500,61.495,75.1863,15.0,15.0,40.144,59.7166,70.5419,0.847,0.9,54.9883,55.0,87.255
20160703153000,61.495,75.1863,15.0,15.0,40.6016,59.7166,70.5419,0.839,0.9,54.9883,55.0,87.255
20160703154500,63.315,75.1863,15.0,15.0,41.4907,59.7166,70.5419,0.831,0.9,54.9883,55.0,87.255
20160703160000,63.315,75.1863,15.0,15.0,41.8,59.0452,71.4599,0.839,0.9,54.9883,55.0,87.255
20160703161500,61.01,75.1863,15.0,15.0,41.9795,59.0452,71.4599,0.8189,0.9,54.9883,55.0,87.255
20160703163000,57.27,75.1863,15.0,15.0,41.3236,59.0452,71.4599,0.847,0.9,54.9883,55.0,87.255
20160703164500,57.27,75.1863,15.0,15.0,40.2515,59.0452,70.6319,0.8591,0.9,54.9883,55.0,87.255
20160703170000,57.27,75.1863,15.0,15.0,40.5202,59.0452,70.6319,0.8591,0.9,54.9883,55.0,87.255
20160703171500,57.27,75.1863,15.0,15.0,40.927,59.8081,70.6319,0.8631,0.9,54.9883,55.0,87.255
20160703173000,57.27,75.1863,15.0,15.0,40.5202,60.51,70.6319,0.8591,0.9,54.9883,55.0,87.255
20160703174500,57.27,75.1863,15.0,15.0,41.1943,60.51,70.6319,0.8551,0.9,54.9883,55.0,87.255
20160703180000,62.36,75.1863,15.0,15.0,41.435,60.51,70.6319,0.8551,0.9,54.9883,55.0,87.255
20160703181500,62.36,75.1863,15.0,15.0,41.4907,59.625,70.6319,0.8551,0.9,54.9883,55.0,87.255
20160703183000,62.36,75.1863,15.0,15.0,41.5061,59.625,71.3519,0.847,0.9,54.9883,55.0,87.255
20160703184500,62.36,75.1863,15.0,15.0,41.3937,59.625,71.3519,0.8149,0.9,54.9883,55.0,87.255
20160703190000,62.36,74.2682,15.0,15.0,41.2897,59.625,71.3519,0.8149,0.9,54.9883,55.0,87.255
20160703191500,62.36,74.2682,15.0,15.0,41.1764,59.625,71.3519,0.8109,0.9,54.9883,55.0,87.255
20160703193000,62.36,74.2682,15.0,15.0,41.3496,59.625,70.4698,0.8149,0.9,54.9883,55.0,87.255
20160703194500,62.36,74.2682,15.0,15.0,40.9458,59.625,70.4698,0.8029,0.9,54.9883,55.0,87.255
20160703200000,56.865,74.2682,15.0,15.0,40.981,60.2354,70.4698,0.8109,0.9,54.9883,55.0,87.255
20160703201500,56.865,73.3501,15.0,15.0,40.7463,60.2354,70.4698,0.8189,0.9,54.9883,55.0,87.255
20160703203000,56.865,73.3501,15.0,15.0,40.6074,60.2354,70.4698,0.823,0.9,54.9883,55.0,87.255
20160703204500,56.865,73.3501,15.0,15.0,40.6405,60.2354,70.4698,0.827,0.9,54.9883,55.0,87.255
20160703210000,56.865,72.432,15.0,15.0,40.4892,59.3809,70.4698,0.831,0.9,54.9883,55.0,87.255
20160703211500,56.865,72.432,15.0,15.0,40.5736,59.3809,71.496,0.831,0.9,54.9883,55.0,87.255
20160703213000,56.865,72.432,15.0,15.0,40.4716,59.3809,71.496,0.823,0.9,54.9883,55.0,87.255
20160703214500,55.955,72.432,15.0,15.0,40.5486,58.74,71.496,0.831,0.9,54.9883,55.0,87.255
20160703220000,51.425,72.432,15.0,15.0,40.4363,58.74,70.5419,0.9916,0.9,54.9883,55.0,82.02
20160703221500,51.425,72.432,15.0,15.0,40.5059,58.74,70.5419,0.9514,0.9,54.9883,55.0,82.02
20160703223000,51.425,72.432,15.0,15.0,40.3807,59.7471,70.5419,0.9755,0.9,54.9883,55.0,82.02
20160703224500,51.425,72.432,15.0,15.0,40.3832,59.7471,70.5419,0.9755,0.9,54.9883,55.0,82.02
20160703230000,51.425,72.432,15.0,15.0,40.257,59.7471,70.5419,0.9835,0.9,54.9883,55.0,82.02
20160703231500,51.425,72.432,15.0,15.0,40.3182,59.7471,70.5419,0.9795,0.9,54.9883,55.0,82.02
20160703233000,50.515,72.432,15.0,15.0,40.1201,59.0452,70.5419,0.9916,0.9,54.9883,55.0,82.02
20160703234500,50.515,72.432,15.0,15.0,40.1201,59.0452,71.3519,0.9835,0.9,54.9883,55.0,82.02
20160704000000,50.515,72.432,15.0,15.0,40.6362,59.0452,71.3519,0.9795,0.9,54.9883,55.0,82.02
20160704001500,50.515,71.694,15.0,15.0,40.5094,59.0452,70.5059,0.9876,0.9,54.9883,55.0,82.02
20160704003000,50.515,71.694,15.0,15.0,40.0677,59.0452,70.5059,0.9916,0.9,54.9883,55.0,82.02
20160704004500,50.515,71.694,15.0,15.0,40.191,59.0452,70.5059,0.9835,0.9,54.9883,55.0,82.02
20160704010000,50.515,71.694,15.0,15.0,39.9367,59.6861,70.5059,0.9876,0.9,54.9883,55.0,82.02
20160704011500,50.515,71.694,15.0,15.0,40.1842,59.6861,70.5059,0.9835,0.9,54.9883,55.0,82.02
20160704013000,50.515,71.694,15.0,15.0,40.0639,59.6861,70.5059,0.9033,0.9,54.9883,55.0,82.02
20160704014500,50.515,71.694,15.0,15.0,40.1842,59.6861,70.5059,0.8872,0.9,54.9883,55.0,82.02
20160704020000,50.515,71.694,15.0,15.0,40.1201,59.0757,70.5059,0.9033,0.9,54.9883,55.0,82.02
20160704021500,50.515,71.694,15.0,15.0,40.1201,59.0757,70.5059,0.9033,0.9,54.9883,55.0,82.02
20160704023000,50.515,71.694,15.0,15.0,40.3672,59.7166,70.5059,0.9354,0.9,54.9883,55.0,82.02
20160704024500,50.515,71.694,15.0,15.0,40.3672,59.7166,69.2457,0.8992,0.9,54.9883,55.0,82.02
20160704030000,50.515,71.694,15.0,15.0,40.1201,59.7166,69.2457,0.9514,0.9,54.9883,55.0,82.02
20160704031500,50.515,71.694,15.0,15.0,39.992,60.3574,69.2457,0.9434,0.9,54.9883,55.0,82.02
20160704033000,50.515,71.694,15.0,15.0,39.992,60.3574,69.2457,0.9595,0.9,54.9883,55.0,82.02
20160704034500,50.515,71.694,15.0,15.0,40.1201,59.7471,70.1098,0.9514,0.9,54.9883,55.0,82.02
20160704040000,50.515,71.694,15.0,15.0,39.992,59.7471,70.1098,0.9514,0.9,54.9883,55.0,82.02
20160704041500,50.515,71.694,15.0,15.0,40.2381,59.7471,70.1098,0.9554,0.9,54.9883,55.0,82.02
20160704043000,50.515,71.694,15.0,15.0,39.8638,59.7471,70.1098,0.9113,0.9,54.9883,55.0,82.02
20160704044500,50.515,71.694,15.0,15.0,39.8638,59.7471,70.1098,0.9073,0.9,54.9883,55.0,82.02
20160704050000,50.515,71.694,15.0,15.0,39.8506,59.7471,70.1098,0.9033,0.9,54.9883,55.0,82.02
20160704051500,50.515,70.9559,15.0,15.0,40.0286,59.7471,71.0999,0.8992,0.9,54.9883,55.0,82.02
20160704053000,50.515,70.9559,15.0,15.0,39.8985,60.449,71.0999,0.9073,0.9,54.9883,55.0,82.02
20160704054500,50.515,70.9559,15.0,15.0,39.7683,60.449,72.342,0.8952,0.9,54.9883,55.0,82.02
20160704060000,50.515,70.9559,15.0,15.0,40.009,60.449,72.342,0.9033,0.9,54.9883,55.0,82.02
20160704061500,50.515,70.9559,15.0,15.0,40.009,58.1602,71.4599,0.8952,0.9,54.9883,55.0,82.02
20160704063000,55.315,70.9559,15.0,15.0,40.009,58.1602,71.4599,0.9073,0.9,54.9883,55.0,82.02
20160704064500,55.315,70.9559,15.0,15.0,40.1175,58.8011,70.6679,0.9554,0.9,54.9883,55.0,82.02
20160704070000,55.315,71.694,15.0,15.0,40.1401,58.8011,70.6679,0.9273,0.9,54.9883,55.0,82.02
20160704071500,55.315,71.694,15.0,15.0,40.2713,59.4114,70.6679,0.9314,0.9,54.9883,55.0,82.02
20160704073000,55.315,71.694,15.0,15.0,40.468,59.4114,70.6679,0.9474,0.9,54.9883,55.0,82.02
20160704074500,55.315,72.432,15.0,15.0,40.7302,59.4114,71.658,0.9514,0.9,54.9883,55.0,82.02
20160704080000,57.935,72.432,15.0,15.0,40.8095,59.4114,71.658,0.9635,0.9,54.9883,55.0,82.02
20160704081500,57.935,72.432,15.0,15.0,40.9397,60.2659,71.658,0.9434,0.9,54.9883,55.0,82.02
20160704083000,57.935,72.432,15.0,15.0,41.0174,58.9231,71.658,0.9434,0.9,54.9883,55.0,82.02
20160704084500,57.935,73.3501,15.0,15.0,41.2738,57.9771,71.658,0.9434,0.9,54.9883,55.0,82.02
20160704090000,57.935,73.3501,15.0,15.0,41.5902,57.9771,70.8299,0.9434,0.9,54.9883,55.0,82.02
20160704091500,61.435,73.3501,15.0,15.0,41.5191,55.7188,70.8299,0.8029,0.9,54.9883,55.0,87.155
20160704093000,61.435,73.3501,15.0,15.0,41.6955,54.1929,70.8299,0.8029,0.9,54.9883,55.0,87.155
20160704094500,63.81,73.3501,15.0,15.0,42.3395,52.9722,71.658,0.8149,0.9,54.9883,55.0,89.28
20160704100000,63.81,73.3501,15.0,15.0,42.362,52.9722,71.658,0.823,0.9,54.9883,55.0,89.28
20160704101500,63.81,73.3501,15.0,15.0,42.362,52.0567,71.658,0.8189,0.9,54.9883,55.0,89.28
20160704103000,63.81,73.3501,15.0,15.0,42.1222,52.0567,71.658,0.823,0.9,54.9883,55.0,89.28
20160704104500,63.81,73.3501,15.0,15.0,42.952,51.3243,71.658,0.9153,0.9,54.9883,55.0,87.025
20160704110000,54.87,73.3501,15.0,15.0,42.1132,52.3313,71.658,0.9916,0.9,54.9883,55.0,84.195
20160704111500,60.325,73.3501,15.0,15.0,42.489,52.3313,72.378,0.9153,0.9,54.9883,55.0,84.195
20160704113000,62.51,74.3582,15.0,15.0,42.5501,54.5591,71.0639,0.9153,0.9,54.9883,55.0,84.195
20160704114500,62.51,74.3582,15.0,15.0,42.9169,54.5591,71.784,0.9675,0.9,54.9883,55.0,84.195
20160704120000,62.51,74.3582,15.0,15.0,42.6545,55.5052,71.784,0.9876,0.9,54.9883,55.0,84.195
20160704121500,62.51,74.3582,15.0,15.0,43.0598,56.4207,71.784,0.9675,0.9,54.9883,55.0,84.195
20160704123000,62.51,74.3582,15.0,15.0,42.788,56.4207,71.784,0.9635,0.9,54.9883,55.0,84.195
20160704124500,62.51,74.3582,15.0,15.0,42.7371,57.4278,71.784,0.9635,0.9,54.9883,55.0,84.195
20160704130000,62.51,74.3582,15.0,15.0,42.9756,57.4278,71.784,0.9595,0.9,54.9883,55.0,84.195
20160704131500,62.51,75.3663,15.0,15.0,43.6828,57.4278,71.784,0.9755,0.9,54.9883,55.0,84.195
20160704133000,62.51,75.3663,15.0,15.0,43.2053,52.6976,71.784,0.9755,0.9,54.9883,55.0,84.195
20160704134500,62.51,75.3663,15.0,15.0,43.3216,52.6976,71.784,0.9675,0.9,54.9883,55.0,84.195
20160704140000,62.51,75.3663,15.0,15.0,43.089,54.4065,71.0639,0.9795,0.9,54.9883,55.0,84.195
20160704141500,62.51,75.3663,15.0,15.0,43.269,54.4065,71.0639,0.9795,0.9,54.9883,55.0,84.195
20160704143000,62.51,75.3663,15.0,15.0,43.2103,53.552,71.0639,0.9755,0.9,54.9883,55.0,84.195
20160704144500,62.51,75.3663,15.0,15.0,43.269,53.552,71.0639,0.9835,0.9,54.9883,55.0,84.195
20160704150000,63.435,75.3663,15.0,15.0,42.9756,53.552,71.784,0.9795,0.9,54.9883,55.0,84.195
20160704151500,63.435,75.3663,15.0,15.0,43.2103,52.4839,71.784,0.9755,0.9,54.9883,55.0,84.195
20160704153000,63.435,75.3663,15.0,15.0,43.269,52.4839,71.784,0.9354,0.9,54.9883,55.0,84.195
20160704154500,63.435,75.3663,15.0,15.0,43.269,52.4839,71.784,0.9354,0.9,54.9883,55.0,84.195
20160704160000,63.435,75.3663,15.0,15.0,43.3863,52.4839,71.784,0.9273,0.9,54.9883,55.0,84.195
20160704161500,64.745,76.4644,15.0,15.0,43.2053,51.8736,71.784,0.9595,0.9,54.9883,55.0,84.195
20160704163000,64.745,76.4644,15.0,15.0,43.2696,54.0708,71.784,0.9675,0.9,54.9883,55.0,84.195
20160704164500,64.745,76.4644,15.0,15.0,43.3879,52.5755,71.784,0.9675,0.9,54.9883,55.0,84.195
20160704170000,64.745,76.4644,15.0,15.0,43.3879,52.0262,71.784,0.9635,0.9,54.9883,55.0,84.195
20160704171500,64.745,76.4644,15.0,15.0,43.1512,52.0262,71.784,0.9635,0.9,54.9883,55.0,84.195
20160704173000,64.745,76.4644,15.0,15.0,42.9738,51.0191,71.784,0.9554,0.9,54.9883,55.0,84.195
20160704174500,60.235,76.4644,15.0,15.0,43.1512,51.0191,71.784,0.9675,0.9,54.9883,55.0,84.195
20160704180000,60.235,75.6364,15.0,15.0,42.9073,51.0191,71.784,0.9474,0.9,54.9883,55.0,84.195
20160704181500,60.235,75.6364,15.0,15.0,43.1958,51.0191,71.784,0.9434,0.9,54.9883,55.0,84.195
20160704183000,57.595,75.6364,15.0,15.0,42.5342,51.0191,71.784,0.9595,0.9,54.9883,55.0,84.195
20160704184500,57.595,74.6283,15.0,15.0,42.2334,51.0191,71.784,0.9595,0.9,54.9883,55.0,84.195
20160704190000,57.595,74.6283,15.0,15.0,42.3667,52.5755,71.784,0.8952,0.9,54.9883,55.0,84.195
20160704191500,57.595,74.6283,15.0,15.0,42.6439,52.5755,71.784,0.8872,0.9,54.9883,55.0,84.195
20160704193000,57.595,74.6283,15.0,15.0,42.2125,52.5755,71.784,0.8872,0.9,54.9883,55.0,84.195
20160704194500,55.365,74.6283,15.0,15.0,42.2377,52.5755,71.784,0.8912,0.9,54.9883,55.0,84.195
20160704200000,55.365,74.6283,15.0,15.0,41.8029,52.5755,71.784,0.8952,0.9,54.9883,55.0,84.195
20160704201500,55.365,73.8002,15.0,15.0,41.6787,52.5755,71.784,0.8992,0.9,54.9883,55.0,84.195
20160704203000,55.365,73.8002,15.0,15.0,41.2438,51.9346,71.784,0.8992,0.9,54.9883,55.0,84.195
20160704204500,55.365,73.8002,15.0,15.0,40.9954,51.9346,71.784,0.9033,0.9,54.9883,55.0,84.195
20160704210000,55.365,73.8002,15.0,15.0,40.9442,51.9346,71.784,0.9073,0.9,54.9883,55.0,84.195
20160704211500,55.365,73.8002,15.0,15.0,40.819,51.9346,71.784,0.9073,0.9,54.9883,55.0,84.195
20160704213000,55.365,73.8002,15.0,15.0,40.7619,51.9346,71.784,0.9073,0.9,54.9883,55.0,84.195
20160704214500,53.83,73.8002,15.0,15.0,40.8906,51.9346,71.784,0.9113,0.9,54.9883,55.0,84.195
20160704220000,53.83,72.8821,15.0,15.0,40.8892,55.2,70.5419,0.8832,0.9,54.9883,55.0,84.195
20160704221500,53.83,72.8821,15.0,15.0,40.697,54.5591,70.5419,0.9233,0.9,54.9883,55.0,84.195
20160704223000,53.83,72.8821,15.0,15.0,40.9485,55.9629,70.5419,0.9876,0.9,54.9883,55.0,84.195
20160704224500,53.83,72.8821,15.0,15.0,40.8193,56.7259,70.5419,0.9916,0.9,54.9883,55.0,83.29
20160704230000,53.83,72.8821,15.0,15.0,40.8095,55.5662,70.5419,0.9916,0.9,54.9883,55.0,83.29
20160704231500,53.83,72.8821,15.0,15.0,40.9397,53.6131,70.5419,0.9916,0.9,54.9883,55.0,83.29
20160704233000,53.83,72.8821,15.0,15.0,40.9397,53.6131,70.5419,0.9835,0.9,54.9883,55.0,83.29
20160704234500,53.83,72.8821,15.0,15.0,40.8095,53.6131,70.5419,0.9916,0.9,54.9883,55.0,83.29
20160705000000,51.525,72.072,15.0,15.0,40.561,53.6131,70.5419,0.9916,0.9,54.9883,55.0,82.425
20160705001500,51.525,72.072,15.0,15.0,40.8095,53.6131,70.5419,0.9916,0.9,54.9883,55.0,82.425
20160705003000,51.525,72.072,15.0,15.0,40.561,53.6131,70.5419,0.9876,0.9,54.9883,55.0,82.425
20160705004500,51.525,72.072,15.0,15.0,40.4318,53.6131,70.5419,0.9554,0.9,54.9883,55.0,82.425
20160705010000,51.525,72.072,15.0,15.0,40.6143,53.6131,70.5419,0.9715,0.9,54.9883,55.0,82.425
20160705011500,51.525,72.072,15.0,15.0,40.8614,55.1084,70.5419,0.9233,0.9,54.9883,55.0,82.425
20160705013000,51.525,72.072,15.0,15.0,41.0581,56.6648,70.5419,0.9233,0.9,54.9883,55.0,82.425
20160705014500,51.525,72.072,15.0,15.0,41.0698,55.6578,70.5419,0.9233,0.9,54.9883,55.0,82.425
20160705020000,51.525,72.072,15.0,15.0,41.2,54.1624,70.5419,0.9193,0.9,54.9883,55.0,82.425
20160705021500,51.525,72.072,15.0,15.0,41.0698,54.1624,70.5419,0.9635,0.9,54.9883,55.0,82.425
20160705023000,51.525,72.072,15.0,15.0,41.0698,54.1624,70.5419,0.9514,0.9,54.9883,55.0,82.425
20160705024500,51.525,72.072,15.0,15.0,40.9397,54.1624,70.5419,0.9153,0.9,54.9883,55.0,82.425
20160705030000,51.525,72.072,15.0,15.0,41.0581,54.1624,70.5419,0.9755,0.9,54.9883,55.0,82.425
20160705031500,51.525,72.072,15.0,15.0,41.0581,54.1624,70.5419,0.9876,0.9,54.9883,55.0,82.425
20160705033000,51.525,72.072,15.0,15.0,40.9269,54.1624,70.5419,0.9916,0.9,54.9883,55.0,82.425
20160705034500,51.525,72.072,15.0,15.0,40.9269,53.2469,70.5419,0.9916,0.9,54.9883,55.0,82.425
20160705040000,51.525,72.072,15.0,15.0,40.8614,53.2469,70.5419,0.9956,0.9,54.9883,55.0,82.425
20160705041500,51.525,72.072,15.0,15.0,41.1085,53.2469,70.5419,0.9956,0.9,54.9883,55.0,82.425
20160705043000,51.525,72.072,15.0,15.0,40.8614,53.2469,70.5419,0.9876,0.9,54.9883,55.0,82.425
20160705044500,51.525,72.072,15.0,15.0,40.7302,53.9793,70.5419,0.9956,0.9,54.9883,55.0,82.425
20160705050000,51.525,72.072,15.0,15.0,40.7302,53.9793,70.5419,0.9956,0.9,54.9883,55.0,81.375
20160705051500,51.525,72.072,15.0,15.0,40.7302,53.9793,70.5419,0.9876,0.9,54.9883,55.0,81.375
20160705053000,51.525,72.072,15.0,15.0,40.7302,54.5591,70.5419,0.9916,0.9,54.9883,55.0,81.375
20160705054500,50.755,72.072,15.0,15.0,40.7302,54.5591,70.5419,0.9835,0.9,54.9883,55.0,81.375
20160705060000,50.755,72.072,15.0,15.0,40.7302,54.5591,70.5419,0.9876,0.9,54.9883,55.0,81.375
20160705061500,50.755,72.072,15.0,15.0,40.7302,54.5591,70.5419,0.9916,0.9,54.9883,55.0,81.375
20160705063000,50.755,72.072,15.0,15.0,40.4841,54.5591,70.5419,0.9876,0.9,54.9883,55.0,81.375
20160705064500,50.755,72.072,15.0,15.0,40.354,55.4136,70.5419,0.9755,0.9,54.9883,55.0,81.375
20160705070000,50.755,72.072,15.0,15.0,40.4841,56.6038,70.5419,0.9755,0.9,54.9883,55.0,81.375
20160705071500,50.755,72.072,15.0,15.0,40.4841,56.6038,70.5419,0.9715,0.9,54.9883,55.0,81.375
20160705073000,55.705,72.072,15.0,15.0,40.8614,58.4654,70.5419,0.847,0.9,54.9883,55.0,81.375
20160705074500,55.705,72.072,15.0,15.0,40.8614,58.4654,70.5419,0.8992,0.9,54.9883,55.0,81.375
20160705080000,55.705,72.072,15.0,15.0,41.0581,58.4654,70.5419,0.9354,0.9,54.9883,55.0,81.375
20160705081500,60.07,73.2601,15.0,15.0,41.1892,58.4654,70.5419,0.8069,0.9,54.9883,55.0,86.085
20160705083000,60.07,73.2601,15.0,15.0,41.2651,59.3809,70.5419,0.8069,0.9,54.9883,55.0,86.085
20160705084500,61.52,73.2601,15.0,15.0,41.3952,59.3809,70.5419,0.8029,0.9,54.9883,55.0,86.085
20160705090000,61.52,73.2601,15.0,15.0,41.7235,59.3809,69.7498,0.8069,0.9,54.9883,55.0,87.145
20160705091500,61.52,73.2601,15.0,15.0,41.8506,60.9983,69.7498,0.8029,0.9,54.9883,55.0,87.145
20160705093000,61.52,73.2601,15.0,15.0,42.3533,60.9983,69.7498,0.8189,0.9,54.9883,55.0,87.145
20160705094500,61.52,73.2601,15.0,15.0,41.8029,60.9983,69.7498,0.8189,0.9,54.9883,55.0,87.145
20160705100000,63.195,73.9982,15.0,15.0,41.572,60.9983,69.7498,0.8069,0.9,54.9883,55.0,87.145
20160705101500,64.505,73.9982,15.0,15.0,41.4497,59.8386,70.7039,0.8069,0.9,54.9883,55.0,88.225
20160705103000,64.505,73.9982,15.0,15.0,41.7195,59.8386,70.7039,0.8109,0.9,54.9883,55.0,89.385
20160705104500,64.505,73.9982,15.0,15.0,41.6943,56.9395,69.6058,0.8109,0.9,54.9883,55.0,89.385
20160705110000,64.505,73.9982,15.0,15.0,41.4515,56.9395,69.6058,0.847,0.9,54.9883,55.0,89.385
20160705111500,64.505,73.9982,15.0,15.0,41.847,55.9324,69.6058,0.847,0.9,54.9883,55.0,89.385
20160705113000,64.505,73.9982,15.0,15.0,41.6921,55.9324,69.6058,0.8551,0.9,54.9883,55.0,89.385
20160705114500,64.505,73.9982,15.0,15.0,41.2967,54.6812,70.5059,0.827,0.9,54.9883,55.0,89.385
20160705120000,64.505,73.9982,15.0,15.0,41.416,54.6812,70.5059,0.8149,0.9,54.9883,55.0,89.385
20160705121500,64.505,73.9982,15.0,15.0,41.2581,54.6812,70.5059,0.8189,0.9,54.9883,55.0,89.385
20160705123000,64.505,74.8083,15.0,15.0,40.9947,58.3738,70.5059,0.827,0.9,54.9883,55.0,89.385
20160705124500,64.505,74.8083,15.0,15.0,41.6722,59.503,70.5059,0.831,0.9,54.9883,55.0,89.385
20160705130000,64.505,73.9982,15.0,15.0,41.111,56.5428,69.7498,0.9755,0.9,54.9883,55.0,89.385
20160705131500,64.505,75.1863,15.0,15.0,41.6263,57.6109,69.7498,0.9916,0.9,54.9883,55.0,89.385
20160705133000,64.505,75.1863,15.0,15.0,41.8023,59.1367,69.7498,0.839,0.9,54.9883,55.0,89.385
20160705134500,64.505,75.1863,15.0,15.0,41.8673,61.7918,69.7498,0.8149,0.9,54.9883,55.0,89.385
20160705140000,64.505,75.1863,15.0,15.0,42.1582,62.4632,69.7498,0.8149,0.9,54.9883,55.0,89.385
20160705141500,65.445,75.1863,15.0,15.0,42.1582,58.3128,69.7498,0.8069,0.9,54.9883,55.0,89.385
20160705143000,65.445,75.1863,15.0,15.0,42.5654,56.2071,69.7498,0.8029,0.9,54.9883,55.0,89.385
20160705144500,65.445,75.1863,15.0,15.0,42.0939,56.2071,69.7498,0.8069,0.9,54.9883,55.0,89.385
20160705150000,65.445,75.1863,15.0,15.0,42.2725,56.2071,69.7498,0.8109,0.9,54.9883,55.0,89.385
20160705151500,65.445,75.1863,15.0,15.0,42.3878,55.261,70.5059,0.8069,0.9,54.9883,55.0,89.385
20160705153000,67.12,75.1863,15.0,15.0,42.3798,55.261,70.5059,0.8069,0.9,54.9883,55.0,89.385
20160705154500,67.12,75.1863,15.0,15.0,42.5032,53.9183,70.5059,0.8109,0.9,54.9883,55.0,89.385
20160705160000,67.12,75.1863,15.0,15.0,42.5032,55.9324,70.5059,0.8069,0.9,54.9883,55.0,89.385
20160705161500,67.12,75.1863,15.0,15.0,41.9795,55.9324,69.5518,0.8109,0.9,54.9883,55.0,89.385
20160705163000,67.12,75.1863,15.0,15.0,42.3798,55.9324,70.3438,0.8109,0.9,54.9883,55.0,89.385
20160705164500,67.12,75.1863,15.0,15.0,42.6762,55.2,70.3438,0.8069,0.9,54.9883,55.0,89.385
20160705170000,67.12,75.1863,15.0,15.0,41.7871,55.9324,70.3438,0.835,0.9,54.9883,55.0,89.385
20160705171500,67.12,75.1863,15.0,15.0,42.4942,55.9324,70.3438,0.823,0.9,54.9883,55.0,89.385
20160705173000,67.12,75.1863,15.0,15.0,43.089,56.8174,70.3438,0.8029,0.9,54.9883,55.0,90.345
20160705174500,67.12,75.1863,15.0,15.0,43.089,57.6719,69.4437,0.8029,0.9,54.9883,55.0,90.345
20160705180000,67.12,75.1863,15.0,15.0,43.2652,55.9324,69.4437,0.823,0.9,54.9883,55.0,91.4
20160705181500,56.785,75.1863,15.0,15.0,43.0329,55.9324,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160705183000,56.785,75.1863,15.0,15.0,42.5005,57.031,70.3978,0.9755,0.9,54.9883,55.0,83.255
20160705184500,56.785,74.3582,15.0,15.0,42.4413,57.916,70.3978,0.9755,0.9,54.9883,55.0,83.255
20160705190000,56.02,74.3582,15.0,15.0,41.6722,57.916,70.3978,0.9715,0.9,54.9883,55.0,83.255
20160705191500,56.02,74.3582,15.0,15.0,41.7142,57.916,70.3978,0.9635,0.9,54.9883,55.0,83.255
20160705193000,56.02,74.3582,15.0,15.0,42.3974,58.9536,70.3978,0.9635,0.9,54.9883,55.0,83.255
20160705194500,56.02,74.3582,15.0,15.0,42.2741,58.9536,70.3978,0.9835,0.9,54.9883,55.0,83.255
20160705200000,56.02,73.3501,15.0,15.0,42.362,57.4278,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160705201500,53.38,73.3501,15.0,15.0,42.2377,59.7471,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160705203000,53.38,73.3501,15.0,15.0,42.1964,57.0005,70.3978,0.9876,0.9,54.9883,55.0,83.255
20160705204500,53.38,73.3501,15.0,15.0,42.0712,56.2071,70.3978,0.9755,0.9,54.9883,55.0,83.255
20160705210000,53.38,73.3501,15.0,15.0,41.9608,56.2071,70.3978,0.9554,0.9,54.9883,55.0,83.255
20160705211500,53.38,73.3501,15.0,15.0,41.7715,56.2071,70.3978,0.9514,0.9,54.9883,55.0,83.255
20160705213000,53.38,73.3501,15.0,15.0,41.781,55.1084,70.3978,0.9474,0.9,54.9883,55.0,83.255
20160705214500,53.38,72.252,15.0,15.0,41.5902,55.1084,70.3978,0.9434,0.9,54.9883,55.0,83.255
20160705220000,53.38,72.252,15.0,15.0,41.463,56.97,70.3978,0.9474,0.9,54.9883,55.0,83.255
20160705221500,53.38,72.252,15.0,15.0,41.5942,56.97,70.3978,0.9474,0.9,54.9883,55.0,83.255
20160705223000,53.38,72.252,15.0,15.0,41.5943,56.2986,70.3978,0.9394,0.9,54.9883,55.0,83.255
20160705224500,53.38,72.252,15.0,15.0,41.7857,56.2986,70.3978,0.9434,0.9,54.9883,55.0,83.255
20160705230000,53.38,72.252,15.0,15.0,41.5254,56.2986,70.3978,0.9394,0.9,54.9883,55.0,83.255
20160705231500,53.38,72.252,15.0,15.0,41.6482,56.2986,70.3978,0.9595,0.9,54.9883,55.0,83.255
20160705233000,53.38,72.252,15.0,15.0,41.7691,56.2986,70.3978,0.9554,0.9,54.9883,55.0,83.255
20160705234500,53.38,72.252,15.0,15.0,41.7691,55.5967,70.3978,0.9675,0.9,54.9883,55.0,83.255
20160706000000,53.38,72.252,15.0,15.0,41.9545,55.5967,70.3978,0.9835,0.9,54.9883,55.0,83.255
20160706001500,53.38,72.252,15.0,15.0,41.703,55.5967,70.3978,0.9755,0.9,54.9883,55.0,83.255
20160706003000,53.38,72.252,15.0,15.0,41.703,55.0169,70.3978,0.9514,0.9,54.9883,55.0,83.255
20160706004500,53.38,72.252,15.0,15.0,41.703,54.2845,70.3978,0.9795,0.9,54.9883,55.0,83.255
20160706010000,53.38,72.252,15.0,15.0,41.5709,54.2845,70.3978,0.9795,0.9,54.9883,55.0,83.255
20160706011500,53.38,72.252,15.0,15.0,41.5709,53.3689,70.3978,0.9876,0.9,54.9883,55.0,83.255
20160706013000,52.06,72.252,15.0,15.0,41.6883,54.1319,70.3978,0.9876,0.9,54.9883,55.0,83.255
20160706014500,52.06,71.514,15.0,15.0,41.6883,54.1319,70.3978,0.9876,0.9,54.9883,55.0,83.255
20160706020000,52.06,71.514,15.0,15.0,41.3066,54.1319,70.3978,0.9876,0.9,54.9883,55.0,83.255
20160706021500,52.06,71.514,15.0,15.0,41.1745,53.3995,70.3978,0.9876,0.9,54.9883,55.0,83.255
20160706023000,52.06,71.514,15.0,15.0,41.1085,53.3995,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160706024500,52.06,71.514,15.0,15.0,41.1085,53.3995,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160706030000,52.06,71.514,15.0,15.0,41.2224,53.3995,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160706031500,52.06,71.514,15.0,15.0,41.2224,54.2845,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160706033000,52.06,71.514,15.0,15.0,41.3344,53.552,70.3978,0.9916,0.9,54.9883,55.0,83.255
20160706034500,52.06,71.514,15.0,15.0,41.4685,53.552,70.3978,0.9835,0.9,54.9883,55.0,83.255
20160706040000,52.06,71.514,15.0,15.0,41.0893,53.552,70.3978,0.9956,0.9,54.9883,55.0,82.29
20160706041500,52.06,71.514,15.0,15.0,41.0893,53.552,70.3978,0.9916,0.9,54.9883,55.0,82.29
20160706043000,52.06,71.514,15.0,15.0,41.2224,53.552,70.3978,0.9876,0.9,54.9883,55.0,82.29
20160706044500,100.0,71.874,15.0,15.0,41.2224,64.1721,71.0639,0.9956,0.9,60.8029,55.0,89.61
20160706050000,100.0,71.874,15.0,15.0,41.4685,60.2964,71.0639,0.9434,0.9,57.7606,55.0,85.53
20160706051500,87.945,71.874,15.0,15.0,41.4685,58.5874,71.0639,1.4934,0.9,53.1881,55.0,68.395
20160706053000,56.1,70.8659,15.0,15.0,41.2224,58.5874,69.2457,0.9916,0.9,54.9883,55.0,84.54
20160706054500,53.055,70.8659,15.0,15.0,41.0893,56.2071,70.0738,0.9916,0.9,54.9883,55.0,84.54
20160706060000,59.61,70.8659,15.0,15.0,41.3344,56.2071,70.0738,0.8029,0.9,54.9883,55.0,88.135
20160706061500,59.61,70.8659,15.0,15.0,41.3344,57.5804,70.0738,0.8069,0.9,54.9883,55.0,88.135
20160706063000,59.61,70.8659,15.0,15.0,41.3344,57.5804,70.0738,0.8149,0.9,54.9883,55.0,88.135
20160706064500,59.61,70.8659,15.0,15.0,41.3344,58.4959,70.0738,0.8511,0.9,54.9883,55.0,88.135
20160706070000,59.61,70.8659,15.0,15.0,41.4685,58.4959,70.0738,0.9193,0.9,54.9883,55.0,88.135
20160706071500,59.61,70.8659,15.0,15.0,41.4685,59.1978,70.0738,0.9715,0.9,54.9883,55.0,88.135
20160706073000,59.61,70.8659,15.0,15.0,41.6026,59.8081,70.0738,0.9916,0.9,54.9883,55.0,87.2
20160706074500,59.61,70.8659,15.0,15.0,41.6697,59.8081,70.0738,0.9835,0.9,54.9883,55.0,87.2
20160706080000,59.61,71.694,15.0,15.0,41.9378,59.8081,70.0738,0.9595,0.9,54.9883,55.0,87.2
20160706081500,59.61,71.694,15.0,15.0,42.206,59.8081,69.2457,0.827,0.9,54.9883,55.0,87.2
20160706083000,61.43,72.5221,15.0,15.0,42.2976,60.8457,69.2457,0.831,0.9,54.9883,55.0,87.2
20160706084500,61.43,72.5221,15.0,15.0,42.2383,59.9607,69.2457,0.839,0.9,54.9883,55.0,87.2
20160706090000,62.085,72.5221,15.0,15.0,42.6973,59.9607,69.2457,0.831,0.9,54.9883,55.0,87.2
20160706091500,62.085,72.5221,15.0,15.0,42.171,59.9607,70.0018,0.843,0.9,54.9883,55.0,87.2
20160706093000,62.085,72.5221,15.0,15.0,42.0428,60.9678,70.0018,0.8511,0.9,54.9883,55.0,87.2
20160706094500,62.085,72.5221,15.0,15.0,42.2992,60.9678,70.0018,0.8029,0.9,54.9883,55.0,87.2
20160706100000,63.445,72.5221,15.0,15.0,42.087,60.9678,70.0018,0.8029,0.9,54.9883,55.0,87.2
20160706101500,63.445,73.4401,15.0,15.0,42.2132,60.9678,70.0018,0.8149,0.9,54.9883,55.0,87.2
20160706103000,65.775,73.4401,15.0,15.0,42.2377,60.9678,70.0018,0.8189,0.9,54.9883,55.0,88.47
20160706104500,65.775,73.4401,15.0,15.0,41.9999,60.9678,70.0018,0.8109,0.9,54.9883,55.0,88.47
20160706110000,65.775,73.4401,15.0,15.0,42.2445,60.9678,70.0018,0.8189,0.9,54.9883,55.0,88.47
20160706111500,65.775,73.4401,15.0,15.0,42.2715,60.9678,70.0018,0.8189,0.9,54.9883,55.0,88.47
20160706113000,65.775,73.4401,15.0,15.0,42.0721,62.0969,70.0018,0.823,0.9,54.9883,55.0,88.47
20160706114500,65.775,73.4401,15.0,15.0,42.0721,62.0969,70.0018,0.827,0.9,54.9883,55.0,88.47
20160706120000,65.775,74.4482,15.0,15.0,42.4897,62.0969,70.0018,0.831,0.9,54.9883,55.0,88.47
20160706121500,65.775,74.4482,15.0,15.0,41.5803,62.0969,70.0018,0.827,0.9,54.9883,55.0,88.47
20160706123000,65.775,74.4482,15.0,15.0,41.7533,63.043,70.0018,0.827,0.9,54.9883,55.0,88.47
20160706124500,65.775,74.4482,15.0,15.0,42.6823,63.043,70.0018,0.835,0.9,54.9883,55.0,88.47
20160706130000,57.63,74.4482,15.0,15.0,42.0994,63.043,70.0018,0.9916,0.9,54.4122,55.0,84.905
20160706131500,57.63,74.4482,15.0,15.0,42.449,63.043,70.0018,0.9916,0.9,55.0243,55.0,84.905
20160706133000,57.63,74.4482,15.0,15.0,41.5732,63.043,69.2457,0.9876,0.9,55.0243,55.0,84.905
20160706134500,57.63,74.4482,15.0,15.0,41.9795,64.0195,69.2457,0.9876,0.9,55.0243,55.0,84.02
20160706140000,57.63,74.4482,15.0,15.0,42.3878,64.0195,69.2457,0.9876,0.9,55.0243,55.0,84.02
20160706141500,57.63,74.4482,15.0,15.0,41.7309,64.0195,69.2457,0.9795,0.9,55.0243,55.0,84.02
20160706143000,57.63,74.4482,15.0,15.0,42.1969,64.0195,69.2457,0.9795,0.9,55.0243,55.0,84.02
20160706144500,57.63,75.4563,15.0,15.0,41.5256,64.0195,70.1098,0.9554,0.9,55.0243,55.0,84.02
20160706150000,57.63,75.4563,15.0,15.0,41.825,64.0195,70.1098,0.9514,0.9,55.0243,55.0,84.02
20160706151500,57.63,75.4563,15.0,15.0,41.6021,64.0195,70.1098,0.9675,0.9,55.0243,55.0,84.02
20160706153000,57.63,75.4563,15.0,15.0,41.6021,64.0195,70.1098,0.9755,0.9,55.0243,55.0,84.02
20160706154500,57.63,75.4563,15.0,15.0,41.825,64.0195,70.1098,0.9595,0.9,55.0243,55.0,84.02
20160706160000,57.63,75.4563,15.0,15.0,41.4907,63.3176,70.1098,0.9434,0.9,55.0243,55.0,84.02
20160706161500,57.63,75.4563,15.0,15.0,41.7309,63.3176,70.1098,0.9434,0.9,55.0243,55.0,84.02
20160706163000,57.63,75.4563,15.0,15.0,42.3103,64.4468,70.1098,0.9595,0.9,55.0243,55.0,84.02
20160706164500,57.63,75.4563,15.0,15.0,41.8995,64.4468,70.1098,0.9595,0.9,55.0243,55.0,84.02
20160706170000,57.63,75.4563,15.0,15.0,41.6021,64.4468,70.1098,0.9675,0.9,55.0243,55.0,84.02
20160706171500,57.63,75.4563,15.0,15.0,41.1169,64.4468,70.1098,0.9554,0.9,55.0243,55.0,84.02
20160706173000,56.86,75.4563,15.0,15.0,41.3236,64.4468,70.1098,0.9434,0.9,55.0243,55.0,84.02
20160706174500,56.095,75.4563,15.0,15.0,41.5732,63.7449,70.1098,0.9314,0.9,55.0243,55.0,84.02
20160706180000,56.095,74.6283,15.0,15.0,41.3505,63.7449,70.1098,0.9113,0.9,55.0243,55.0,84.02
20160706181500,56.095,74.6283,15.0,15.0,41.1789,63.7449,70.1098,0.8952,0.9,55.0243,55.0,84.02
20160706183000,56.095,74.6283,15.0,15.0,41.0612,63.7449,70.1098,0.839,0.9,55.0243,55.0,84.02
20160706184500,56.095,74.6283,15.0,15.0,41.2743,63.7449,70.1098,0.8752,0.9,55.0243,55.0,84.02
20160706190000,56.095,74.6283,15.0,15.0,41.5353,63.7449,70.1098,0.8832,0.9,55.0243,55.0,84.02
20160706191500,56.095,74.6283,15.0,15.0,41.5718,64.6299,70.1098,0.8631,0.9,55.0243,55.0,84.02
20160706193000,56.095,73.6202,15.0,15.0,41.7257,64.6299,70.1098,0.8711,0.9,55.0243,55.0,84.02
20160706194500,56.095,73.6202,15.0,15.0,41.9388,63.9585,70.1098,0.8711,0.9,55.0243,55.0,84.02
20160706200000,56.095,73.6202,15.0,15.0,41.966,63.9585,70.1098,0.8511,0.9,55.0243,55.0,84.02
20160706201500,56.095,73.6202,15.0,15.0,41.8428,63.9585,70.8299,0.8711,0.9,55.0243,55.0,84.02
20160706203000,53.67,73.6202,15.0,15.0,41.9893,63.9585,70.8299,0.8631,0.9,55.0243,55.0,84.02
20160706204500,53.67,72.7021,15.0,15.0,41.6787,63.1345,70.8299,0.8832,0.9,55.0243,55.0,84.02
20160706210000,53.67,72.7021,15.0,15.0,41.3681,63.1345,70.0738,0.8792,0.9,55.0243,55.0,84.02
20160706211500,53.67,72.7021,15.0,15.0,41.3825,63.1345,70.0738,0.8952,0.9,55.0243,55.0,84.02
20160706213000,53.67,72.7021,15.0,15.0,41.2036,63.989,70.0738,0.8992,0.9,55.0243,55.0,84.02
20160706214500,53.67,72.7021,15.0,15.0,40.9512,63.989,70.0738,0.8992,0.9,55.0243,55.0,84.02
20160706220000,53.67,72.7021,15.0,15.0,40.7634,63.989,70.0738,0.9033,0.9,55.0243,55.0,84.02
20160706221500,53.67,71.964,15.0,15.0,40.8892,63.989,70.0738,0.8912,0.9,55.0243,55.0,84.02
20160706223000,53.67,71.964,15.0,15.0,40.5688,63.989,70.0738,0.9314,0.9,55.0243,55.0,84.02
20160706224500,53.67,71.964,15.0,15.0,40.6901,63.3482,70.0738,0.9233,0.9,55.0243,55.0,84.02
20160706230000,52.135,71.964,15.0,15.0,40.4318,63.3482,70.9019,0.9434,0.9,55.0243,55.0,84.02
20160706231500,52.135,71.964,15.0,15.0,40.4841,63.3482,70.9019,0.9354,0.9,55.0243,55.0,84.02
20160706233000,52.135,71.1539,15.0,15.0,40.468,63.3482,70.9019,0.9394,0.9,55.0243,55.0,84.02
20160706234500,52.135,71.1539,15.0,15.0,40.3368,63.3482,69.8758,0.9354,0.9,55.0243,55.0,84.02
20160707000000,52.135,71.1539,15.0,15.0,40.3818,63.3482,69.8758,0.9233,0.9,55.0243,55.0,84.02
20160707001500,52.135,71.1539,15.0,15.0,40.2496,63.3482,69.8758,0.9354,0.9,55.0243,55.0,84.02
20160707003000,52.135,71.1539,15.0,15.0,40.2496,64.0501,69.8758,0.9354,0.9,55.0243,55.0,84.02
20160707004500,52.135,71.1539,15.0,15.0,40.3572,64.0501,69.8758,0.9314,0.9,55.0243,55.0,84.02
20160707010000,52.135,71.1539,15.0,15.0,40.2241,64.0501,69.8758,0.9354,0.9,55.0243,55.0,84.02
20160707011500,52.135,71.1539,15.0,15.0,40.1575,63.3787,69.8758,0.9474,0.9,55.0243,55.0,84.02
20160707013000,52.135,71.1539,15.0,15.0,40.3957,63.3787,70.8299,0.9595,0.9,55.0243,55.0,84.02
20160707014500,52.135,71.1539,15.0,15.0,40.2616,63.3787,70.8299,0.9394,0.9,55.0243,55.0,84.02
20160707020000,52.135,71.1539,15.0,15.0,40.1276,63.3787,70.8299,0.9715,0.9,55.0243,55.0,84.02
20160707021500,52.135,71.1539,15.0,15.0,40.3638,62.7073,69.9118,0.9755,0.9,55.0243,55.0,84.02
20160707023000,52.135,71.1539,15.0,15.0,40.3638,62.7073,69.9118,0.9876,0.9,55.0243,55.0,84.02
20160707024500,52.135,71.1539,15.0,15.0,40.3638,63.4092,69.9118,0.9956,0.9,55.0243,55.0,84.02
20160707030000,50.265,70.2358,15.0,15.0,40.3638,63.4092,69.9118,0.9916,0.9,55.0243,55.0,84.02
20160707031500,50.265,70.2358,15.0,15.0,40.0261,63.4092,69.9118,0.9876,0.9,55.0243,55.0,84.02
20160707033000,50.265,70.2358,15.0,15.0,40.1238,63.4092,69.9118,0.9916,0.9,55.0243,55.0,84.02
20160707034500,50.265,70.2358,15.0,15.0,39.9877,63.4092,69.9118,0.9876,0.9,55.0243,55.0,84.02
20160707040000,50.265,70.2358,15.0,15.0,39.9454,63.4092,70.8299,0.9916,0.9,55.0243,55.0,84.02
20160707041500,50.265,70.2358,15.0,15.0,39.8769,55.1695,70.8299,0.9876,0.9,55.0243,55.0,84.02
20160707043000,50.265,70.2358,15.0,15.0,39.7398,59.503,70.8299,0.9835,0.9,55.0243,55.0,84.02
20160707044500,50.265,69.4978,15.0,15.0,39.7398,57.6414,69.6418,0.9835,0.9,55.0243,55.0,84.02
20160707050000,50.265,69.4978,15.0,15.0,39.6028,60.1133,69.6418,0.9835,0.9,55.0243,55.0,84.02
20160707051500,50.265,69.4978,15.0,15.0,39.4657,60.1133,70.3438,0.9835,0.9,55.0243,55.0,84.02
20160707053000,50.265,69.4978,15.0,15.0,39.554,60.8762,70.3438,0.9835,0.9,55.0243,55.0,84.02
20160707054500,50.265,69.4978,15.0,15.0,39.485,60.8762,70.3438,0.9835,0.9,55.0243,55.0,84.02
20160707060000,50.265,69.4978,15.0,15.0,39.485,55.4441,70.3438,0.9876,0.9,55.0243,55.0,84.02
20160707061500,56.795,69.4978,15.0,15.0,39.485,60.6321,70.3438,0.8029,0.9,55.0243,55.0,85.765
20160707063000,56.795,69.4978,15.0,15.0,39.7794,60.6321,70.3438,0.8029,0.9,55.0243,55.0,85.765
20160707064500,56.795,69.4978,15.0,15.0,39.9185,61.6697,70.3438,0.8029,0.9,55.0243,55.0,87.855
