PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160707070000,56.795,69.4978,15.0,15.0,39.9185,60.7542,71.0999,0.8069,0.9,55.0243,55.0,87.855
20160707071500,56.795,70.4158,15.0,15.0,40.0575,61.6392,71.0999,0.8029,0.9,55.0243,55.0,87.855
20160707073000,59.125,70.4158,15.0,15.0,40.0575,62.3716,71.0999,0.8069,0.9,55.0243,55.0,87.855
20160707074500,59.125,70.4158,15.0,15.0,40.6349,61.7307,71.0999,0.8149,0.9,55.0243,55.0,87.855
20160707080000,61.455,70.4158,15.0,15.0,41.4049,61.7307,69.8758,0.835,0.9,55.0243,55.0,87.855
20160707081500,61.455,71.694,15.0,15.0,41.5868,62.5547,69.8758,0.839,0.9,55.0243,55.0,87.855
20160707083000,61.455,71.694,15.0,15.0,42.2124,62.5547,69.8758,0.835,0.9,55.0243,55.0,87.855
20160707084500,61.455,71.694,15.0,15.0,42.2068,57.5498,69.8758,0.835,0.9,55.0243,55.0,87.855
20160707090000,61.455,71.694,15.0,15.0,42.1542,54.1014,71.1539,0.839,0.9,55.0243,55.0,87.855
20160707091500,61.455,71.694,15.0,15.0,42.2976,58.618,70.1458,0.847,0.9,55.0243,55.0,87.855
20160707093000,61.455,72.8821,15.0,15.0,42.2412,62.4326,70.1458,0.7868,0.9,55.0243,55.0,89.28
20160707094500,61.455,72.8821,15.0,15.0,42.2262,62.4326,70.1458,0.8069,0.9,55.0243,55.0,89.28
20160707100000,63.93,72.8821,15.0,15.0,42.087,63.0735,70.1458,0.8029,0.9,55.0243,55.0,89.28
20160707101500,66.26,73.6202,15.0,15.0,42.087,63.0735,70.1458,0.7989,0.9,55.0243,55.0,90.92
20160707103000,66.26,73.6202,15.0,15.0,42.4862,63.0735,69.4437,0.8069,0.9,55.0243,55.0,90.92
20160707104500,68.22,73.6202,15.0,15.0,42.6439,63.8975,69.4437,0.8149,0.9,55.0243,55.0,90.92
20160707110000,68.22,73.6202,15.0,15.0,42.6353,63.8975,69.4437,0.8029,0.9,55.0243,55.0,92.17
20160707111500,70.965,73.6202,15.0,15.0,42.2334,63.8975,69.4437,0.8591,0.9,55.0243,55.0,98.895
20160707113000,68.785,73.6202,15.0,15.0,42.5501,63.8975,69.4437,0.847,0.9,56.1764,55.0,100.0
20160707114500,69.705,74.4482,15.0,15.0,41.416,63.8975,69.4437,0.9073,0.9,54.9523,55.0,100.0
20160707120000,71.93,74.4482,15.0,15.0,42.474,62.8599,69.4437,1.0036,0.9,55.6904,55.0,98.355
20160707121500,69.21,74.4482,15.0,15.0,41.685,62.8599,70.3978,0.9314,0.9,55.6904,55.0,94.47
20160707123000,65.86,74.4482,15.0,15.0,41.751,62.8599,70.3978,0.9434,0.9,54.8983,55.0,94.47
20160707124500,57.835,74.4482,15.0,15.0,42.0418,62.8599,70.3978,0.9273,0.9,54.8983,55.0,81.71
20160707130000,53.875,74.4482,15.0,15.0,42.213,62.8599,70.3978,0.9113,0.9,54.8983,55.0,81.71
20160707131500,53.875,75.4563,15.0,15.0,42.4413,62.8599,70.3978,0.9153,0.9,54.8983,55.0,81.71
20160707133000,53.875,75.4563,15.0,15.0,42.213,62.8599,70.3978,0.9073,0.9,54.8983,55.0,81.71
20160707134500,58.315,75.4563,15.0,15.0,41.5165,62.8599,70.3978,0.9033,0.9,54.8983,55.0,81.71
20160707140000,61.095,75.4563,15.0,15.0,42.0835,62.8599,70.3978,0.8992,0.9,54.8983,55.0,81.71
20160707141500,61.095,75.4563,15.0,15.0,42.4236,63.928,69.6058,0.8992,0.9,54.8983,55.0,81.71
20160707143000,61.095,75.4563,15.0,15.0,42.3103,64.7825,69.6058,0.8792,0.9,54.8983,55.0,81.71
20160707144500,61.095,75.4563,15.0,15.0,42.3103,65.4844,69.6058,0.8912,0.9,54.8983,55.0,81.71
20160707150000,61.095,75.4563,15.0,15.0,41.8995,65.4844,69.6058,0.8671,0.9,54.8983,55.0,81.71
20160707151500,61.095,75.4563,15.0,15.0,41.6021,65.4844,69.6058,0.8752,0.9,54.8983,55.0,81.71
20160707153000,62.035,75.4563,15.0,15.0,42.4236,65.4844,69.6058,0.6945,0.9,54.8983,55.0,84.175
20160707154500,69.275,75.4563,15.0,15.0,42.2367,64.6909,70.5059,0.8149,0.9,54.8983,55.0,90.78
20160707160000,69.275,75.4563,15.0,15.0,42.2367,64.6909,70.5059,0.823,0.9,54.8983,55.0,90.78
20160707161500,69.275,75.4563,15.0,15.0,42.1969,64.6909,70.5059,0.9635,0.9,54.8983,55.0,90.78
20160707163000,61.36,75.4563,15.0,15.0,42.537,64.6909,70.5059,0.9956,0.9,54.8983,55.0,87.795
20160707164500,60.59,75.4563,15.0,15.0,42.2367,64.6909,70.5059,0.9956,0.9,54.8983,55.0,85.945
20160707170000,58.72,75.4563,15.0,15.0,41.825,64.6909,69.6778,0.9876,0.9,54.8983,55.0,84.835
20160707171500,57.95,75.4563,15.0,15.0,42.0835,64.6909,69.6778,0.9835,0.9,54.8983,55.0,84.835
20160707173000,57.95,75.4563,15.0,15.0,42.3227,65.4844,69.6778,0.9835,0.9,54.8983,55.0,84.835
20160707174500,57.95,75.4563,15.0,15.0,42.537,65.4844,69.6778,0.9916,0.9,54.8983,55.0,84.835
20160707180000,57.95,75.4563,15.0,15.0,41.8995,64.4468,69.6778,0.9876,0.9,54.8983,55.0,84.835
20160707181500,57.95,75.4563,15.0,15.0,42.1571,64.4468,70.5059,0.9916,0.9,54.8983,55.0,84.835
20160707183000,57.95,75.4563,15.0,15.0,41.808,63.5618,70.5059,0.9916,0.9,54.8983,55.0,84.835
20160707184500,57.95,75.4563,15.0,15.0,41.8,63.5618,70.5059,0.9956,0.9,54.8983,55.0,84.835
20160707190000,56.415,75.4563,15.0,15.0,41.6866,63.5618,70.5059,0.9755,0.9,54.8983,55.0,84.835
20160707191500,56.415,75.4563,15.0,15.0,41.808,63.5618,70.5059,0.9795,0.9,54.8983,55.0,84.835
20160707193000,56.415,75.4563,15.0,15.0,41.9255,63.5618,70.5059,0.9835,0.9,54.8983,55.0,84.835
20160707194500,55.65,74.2682,15.0,15.0,41.3496,63.5618,69.6778,0.9916,0.9,54.8983,55.0,84.835
20160707200000,55.65,74.2682,15.0,15.0,40.981,64.9961,69.6778,0.9916,0.9,54.8983,55.0,83.855
20160707201500,55.65,74.2682,15.0,15.0,41.0215,64.9961,69.6778,0.9434,0.9,54.8983,55.0,83.855
20160707203000,54.88,73.2601,15.0,15.0,41.1508,64.9961,69.6778,0.9474,0.9,54.8983,55.0,83.855
20160707204500,54.88,73.2601,15.0,15.0,40.9102,64.0195,69.6778,0.9474,0.9,54.8983,55.0,83.855
20160707210000,54.88,73.2601,15.0,15.0,40.8384,64.0195,70.5059,0.9474,0.9,54.8983,55.0,83.855
20160707211500,54.88,73.2601,15.0,15.0,40.5939,64.0195,70.5059,0.9474,0.9,54.8983,55.0,83.855
20160707213000,53.345,72.162,15.0,15.0,40.6848,63.2871,70.5059,0.9514,0.9,54.8983,55.0,83.855
20160707214500,53.345,72.162,15.0,15.0,40.5605,63.2871,70.5059,0.9474,0.9,54.8983,55.0,83.855
20160707220000,53.345,72.162,15.0,15.0,40.6937,63.2871,70.5059,0.9514,0.9,54.8983,55.0,83.855
20160707221500,53.345,72.162,15.0,15.0,40.7619,63.2871,70.5059,0.9514,0.9,54.8983,55.0,83.855
20160707223000,52.575,72.162,15.0,15.0,40.3182,63.2871,69.5518,0.9273,0.9,54.8983,55.0,83.855
20160707224500,52.575,71.4239,15.0,15.0,40.4318,64.5078,69.5518,0.9233,0.9,54.8983,55.0,83.855
20160707230000,52.575,71.4239,15.0,15.0,40.2381,64.5078,69.5518,0.9273,0.9,54.8983,55.0,83.855
20160707231500,52.575,71.4239,15.0,15.0,39.9797,64.5078,69.5518,0.9394,0.9,54.8983,55.0,83.855
20160707233000,52.575,71.4239,15.0,15.0,40.009,63.7144,70.3078,0.9354,0.9,54.8983,55.0,83.855
20160707234500,52.575,70.6859,15.0,15.0,40.009,63.7144,70.3078,0.9434,0.9,54.8983,55.0,83.855
20160708000000,52.575,70.6859,15.0,15.0,39.9854,63.0735,70.3078,0.9554,0.9,54.8983,55.0,83.855
20160708001500,52.575,70.6859,15.0,15.0,39.7872,63.0735,70.3078,0.9635,0.9,54.8983,55.0,83.855
20160708003000,52.575,70.6859,15.0,15.0,39.8913,63.0735,70.3078,0.9675,0.9,54.8983,55.0,83.855
20160708004500,50.705,70.6859,15.0,15.0,39.8913,63.0735,70.3078,0.9635,0.9,54.8983,55.0,83.855
20160708010000,50.155,70.6859,15.0,15.0,39.6251,63.0735,70.3078,0.9675,0.9,54.8983,55.0,83.855
20160708011500,50.155,70.6859,15.0,15.0,39.7923,63.989,70.3078,0.9474,0.9,54.8983,55.0,83.855
20160708013000,50.155,70.6859,15.0,15.0,39.7923,63.989,70.3078,0.9595,0.9,54.8983,55.0,83.855
20160708014500,55.705,70.6859,15.0,15.0,39.7559,63.989,70.3078,0.9675,0.9,54.8983,55.0,83.855
20160708020000,55.705,70.6859,15.0,15.0,39.9877,63.1651,70.3078,0.9595,0.9,54.8983,55.0,83.855
20160708021500,55.705,69.8578,15.0,15.0,40.3566,63.1651,70.3078,0.9635,0.9,54.8983,55.0,83.855
20160708023000,55.705,69.8578,15.0,15.0,40.7274,63.1651,70.3078,0.9675,0.9,54.8983,55.0,83.855
20160708024500,55.705,69.8578,15.0,15.0,40.8221,63.1651,71.0279,0.9635,0.9,54.8983,55.0,83.855
20160708030000,55.705,69.8578,15.0,15.0,40.9611,63.1651,71.0279,0.9595,0.9,54.8983,55.0,83.855
20160708031500,55.705,69.8578,15.0,15.0,41.0307,63.1651,69.8758,0.9514,0.9,54.8983,55.0,83.855
20160708033000,55.705,69.8578,15.0,15.0,40.9611,63.1651,69.8758,0.9595,0.9,54.8983,55.0,83.855
20160708034500,51.315,69.8578,15.0,15.0,40.9611,63.1651,69.8758,0.9595,0.9,54.8983,55.0,83.855
20160708040000,51.315,69.8578,15.0,15.0,40.9611,63.8059,69.8758,0.9635,0.9,54.8983,55.0,83.855
20160708041500,49.78,69.8578,15.0,15.0,40.8221,63.8059,69.8758,0.9675,0.9,55.4743,55.0,83.855
20160708043000,52.03,69.8578,15.0,15.0,40.5441,63.043,69.8758,0.9755,0.9,55.4743,55.0,83.855
20160708044500,52.03,69.8578,15.0,15.0,40.5441,63.043,69.8758,0.9795,0.9,55.4743,55.0,83.855
20160708050000,52.03,69.8578,15.0,15.0,40.405,63.043,70.6319,0.9755,0.9,55.4743,55.0,83.855
20160708051500,52.03,69.8578,15.0,15.0,40.3355,63.043,70.6319,0.9795,0.9,55.4743,55.0,83.855
20160708053000,52.03,69.1377,15.0,15.0,40.2848,63.043,69.8398,0.9755,0.9,55.4743,55.0,83.855
20160708054500,52.03,69.1377,15.0,15.0,40.0048,63.043,69.8398,0.9795,0.9,55.4743,55.0,83.855
20160708060000,52.03,69.1377,15.0,15.0,39.9348,63.043,69.8398,0.9996,0.9,55.4743,55.0,83.855
20160708061500,52.03,69.1377,15.0,15.0,39.9348,63.043,69.8398,0.9554,0.9,55.4743,55.0,83.855
20160708063000,52.03,69.1377,15.0,15.0,39.9348,63.043,69.8398,0.9514,0.9,55.4743,55.0,83.855
20160708064500,52.03,69.1377,15.0,15.0,39.7948,63.043,69.8398,0.9635,0.9,55.4743,55.0,83.855
20160708070000,52.03,69.1377,15.0,15.0,39.6548,58.9231,69.8398,0.9635,0.9,55.4743,55.0,83.855
20160708071500,53.85,69.1377,15.0,15.0,40.0187,58.0381,69.8398,0.9434,0.9,55.4743,55.0,83.855
20160708073000,53.85,69.9478,15.0,15.0,40.1597,58.0381,69.8398,0.8752,0.9,55.4743,55.0,83.855
20160708074500,56.27,70.6859,15.0,15.0,40.4556,57.1531,69.8398,0.8591,0.9,55.4743,55.0,83.855
20160708080000,56.925,70.6859,15.0,15.0,40.8815,57.1531,69.8398,0.843,0.9,55.4743,55.0,83.855
20160708081500,64.65,70.6859,15.0,15.0,40.8647,56.5428,69.8398,0.8069,0.9,55.4743,55.0,93.54
20160708083000,64.65,71.514,15.0,15.0,41.4049,55.8409,69.8398,0.8109,0.9,55.4743,55.0,93.54
20160708084500,62.1,71.514,15.0,15.0,41.895,55.8409,69.8398,0.4175,0.9,55.4743,55.0,100.0
20160708090000,60.39,71.514,15.0,15.0,42.3148,55.0169,69.8398,0.8872,0.9,55.4743,55.0,100.0
20160708091500,60.39,71.514,15.0,15.0,41.9172,55.0169,69.8398,0.8952,0.9,54.8263,55.0,100.0
20160708093000,60.39,71.514,15.0,15.0,41.4515,56.6954,69.8398,1.0357,0.9,55.5104,55.0,93.195
20160708094500,62.165,71.514,15.0,15.0,41.6482,56.6954,69.8398,0.9635,0.9,54.9523,55.0,92.195
20160708100000,62.165,72.342,15.0,15.0,41.5942,55.139,69.8398,0.9916,0.9,54.9523,55.0,92.195
20160708101500,62.165,72.342,15.0,15.0,41.5902,54.376,69.8398,0.9916,0.9,54.9523,55.0,92.195
20160708103000,62.165,72.342,15.0,15.0,41.1033,55.4441,69.8398,0.9876,0.9,54.9523,55.0,92.195
20160708104500,62.165,72.342,15.0,15.0,41.0218,55.4441,69.8398,0.9916,0.9,54.9523,55.0,91.085
20160708110000,54.32,72.342,15.0,15.0,40.6074,55.4441,69.8398,0.9835,0.9,54.9523,55.0,88.94
20160708111500,54.32,73.6202,15.0,15.0,40.5703,55.4441,69.8398,0.9554,0.9,54.9523,55.0,88.94
20160708113000,52.785,73.6202,15.0,15.0,41.5539,54.0403,69.8398,0.9916,0.9,54.9523,55.0,85.145
20160708114500,50.18,73.6202,15.0,15.0,41.2274,54.8643,69.8398,0.9916,0.9,54.9523,55.0,83.145
20160708120000,50.18,73.6202,15.0,15.0,41.2342,56.909,69.8398,0.9876,0.9,54.9523,55.0,82.305
20160708121500,50.18,73.6202,15.0,15.0,41.1789,60.1438,69.8398,0.9073,0.9,54.9523,55.0,82.305
20160708123000,50.18,74.6283,15.0,15.0,41.9841,62.5852,69.8398,0.8992,0.9,54.9523,55.0,82.305
20160708124500,46.475,74.6283,15.0,15.0,41.9795,63.5618,69.8398,0.9113,0.9,54.9523,55.0,82.305
20160708130000,55.525,74.6283,15.0,15.0,41.435,63.5618,69.8398,0.9113,0.9,54.9523,55.0,82.305
20160708131500,55.525,74.6283,15.0,15.0,40.9183,59.3199,68.8137,0.9916,0.9,54.9523,55.0,80.05
20160708133000,55.525,74.6283,15.0,15.0,40.144,56.085,70.2718,0.9835,0.9,54.9523,55.0,80.05
20160708134500,55.525,75.4563,15.0,15.0,40.144,56.909,70.2718,0.9755,0.9,54.9523,55.0,80.05
20160708140000,55.525,75.4563,15.0,15.0,40.144,59.1062,69.4437,0.9876,0.9,54.9523,55.0,80.05
20160708141500,55.525,75.4563,15.0,15.0,41.1391,59.1062,69.4437,0.9876,0.9,54.9523,55.0,80.05
20160708143000,55.525,75.4563,15.0,15.0,41.4152,60.2049,69.4437,0.9835,0.9,54.9523,55.0,80.05
20160708144500,57.34,75.4563,15.0,15.0,,58.7095,69.4437,0.9835,0.9,55.5104,55.0,80.05
20160708150000,57.34,75.4563,15.0,15.0,42.0119,58.0686,69.4437,0.9795,0.9,55.5104,55.0,80.05
20160708151500,57.34,75.4563,15.0,15.0,42.1243,56.6648,69.4437,0.9273,0.9,54.7003,55.0,80.05
20160708153000,56.2,75.4563,15.0,15.0,41.825,57.916,69.4437,0.8952,0.9,55.5644,55.0,80.05
20160708154500,58.955,75.4563,15.0,15.0,41.825,56.8785,70.1458,0.8631,0.9,54.9883,55.0,80.05
20160708160000,58.955,76.5545,15.0,15.0,41.825,56.8785,70.1458,0.839,0.9,54.9883,55.0,80.05
20160708161500,58.955,76.5545,15.0,15.0,41.6361,59.2588,69.2457,0.823,0.9,54.9883,55.0,80.05
20160708163000,58.955,76.5545,15.0,15.0,42.1035,57.5498,69.2457,0.8189,0.9,54.9883,55.0,80.05
20160708164500,58.955,76.5545,15.0,15.0,41.6913,57.5498,69.2457,0.8109,0.9,54.9883,55.0,80.05
20160708170000,58.955,76.5545,15.0,15.0,41.7188,57.5498,70.3438,0.8029,0.9,54.9883,55.0,80.05
20160708171500,58.955,76.5545,15.0,15.0,41.6094,55.3831,70.3438,0.8149,0.9,54.9883,55.0,80.05
20160708173000,58.955,76.5545,15.0,15.0,41.9921,56.5122,70.3438,0.8149,0.9,54.9883,55.0,80.05
20160708174500,53.245,76.5545,15.0,15.0,41.9921,55.4441,70.3438,0.8149,0.9,54.9883,55.0,80.05
20160708180000,53.245,76.5545,15.0,15.0,41.9921,56.1766,70.3438,0.8189,0.9,54.9883,55.0,80.05
20160708181500,59.13,76.5545,15.0,15.0,41.435,57.6109,70.3438,0.8149,0.9,55.6904,55.0,80.05
20160708183000,59.13,76.5545,15.0,15.0,41.1391,56.4207,70.3438,0.8069,0.9,54.8623,55.0,80.05
20160708184500,59.13,75.7264,15.0,15.0,40.8078,56.4207,70.3438,0.8069,0.9,54.8623,55.0,80.05
20160708190000,59.13,75.7264,15.0,15.0,41.2813,56.4207,70.3438,0.8069,0.9,54.8623,55.0,80.05
20160708191500,52.365,75.7264,15.0,15.0,41.6936,56.4207,70.3438,0.8069,0.9,54.8623,55.0,81.285
20160708193000,52.365,74.7183,15.0,15.0,41.4019,57.0616,70.3438,0.8149,0.9,54.8623,55.0,81.285
20160708194500,52.365,74.7183,15.0,15.0,41.2743,57.0616,70.3438,0.8109,0.9,54.8623,55.0,81.285
20160708200000,57.59,74.7183,15.0,15.0,41.0215,57.0616,70.3438,0.831,0.9,54.8623,55.0,82.5
20160708201500,63.1,73.8902,15.0,15.0,41.1177,57.0616,70.3438,0.8069,0.9,54.8623,55.0,90.22
20160708203000,63.1,73.8902,15.0,15.0,40.9981,55.8714,70.3438,0.8149,0.9,54.8623,55.0,90.22
20160708204500,63.1,73.8902,15.0,15.0,41.0218,55.261,70.3438,0.8189,0.9,54.8623,55.0,90.22
20160708210000,63.1,72.7921,15.0,15.0,40.98,55.261,70.3438,0.831,0.9,54.8623,55.0,90.22
20160708211500,57.82,72.7921,15.0,15.0,40.9954,54.5591,70.3438,0.831,0.9,54.8623,55.0,90.22
20160708213000,57.82,72.7921,15.0,15.0,40.6848,53.491,70.3438,0.9273,0.9,54.8623,55.0,90.22
20160708214500,57.055,72.7921,15.0,15.0,40.819,54.254,70.3438,0.9474,0.9,54.8623,55.0,90.22
20160708220000,57.055,72.7921,15.0,15.0,40.5685,53.7046,70.3438,0.9554,0.9,54.8623,55.0,90.22
20160708221500,57.055,72.7921,15.0,15.0,40.5059,53.7046,70.3438,0.9474,0.9,54.8623,55.0,90.22
20160708223000,57.055,72.7921,15.0,15.0,40.6356,53.7046,70.3438,0.9554,0.9,54.8623,55.0,90.22
20160708224500,56.14,71.784,15.0,15.0,40.3832,53.7046,70.3438,0.9675,0.9,54.8623,55.0,90.22
20160708230000,56.14,71.784,15.0,15.0,40.3182,53.1553,70.3438,0.9675,0.9,54.8623,55.0,90.22
20160708231500,56.14,71.784,15.0,15.0,39.992,53.1553,70.3438,0.9715,0.9,54.8623,55.0,90.22
20160708233000,56.14,71.0639,15.0,15.0,40.0286,53.1553,70.3438,0.9675,0.9,54.8623,55.0,90.22
20160708234500,56.14,71.0639,15.0,15.0,40.009,53.1553,70.3438,0.9595,0.9,54.8623,55.0,90.22
20160709000000,55.375,71.0639,15.0,15.0,39.8778,53.9793,70.3438,0.9755,0.9,54.8623,55.0,90.22
20160709001500,55.375,71.0639,15.0,15.0,39.8778,53.9793,70.3438,0.9795,0.9,54.8623,55.0,90.22
20160709003000,55.375,71.0639,15.0,15.0,39.7872,53.9793,70.3438,0.9595,0.9,54.8623,55.0,90.22
20160709004500,53.84,71.0639,15.0,15.0,39.6551,53.9793,70.3438,0.9675,0.9,54.8623,55.0,90.22
20160709010000,53.84,71.0639,15.0,15.0,39.5585,53.9793,70.3438,0.9795,0.9,54.8623,55.0,90.22
20160709011500,53.84,70.2358,15.0,15.0,39.5241,54.7117,70.3438,0.9795,0.9,54.8623,55.0,90.22
20160709013000,53.84,70.2358,15.0,15.0,39.6208,54.7117,70.3438,0.9434,0.9,54.8623,55.0,88.77
20160709014500,53.84,70.2358,15.0,15.0,39.4858,55.9629,70.3438,0.9514,0.9,54.8623,55.0,88.77
20160709020000,53.84,70.2358,15.0,15.0,39.7156,55.9629,69.5518,0.9514,0.9,54.8623,55.0,88.77
20160709021500,53.84,70.2358,15.0,15.0,39.4858,55.9629,69.5518,0.9233,0.9,54.8623,55.0,87.36
20160709023000,51.75,70.2358,15.0,15.0,39.4858,55.9629,69.5518,0.8872,0.9,54.8623,55.0,87.36
20160709024500,51.75,70.2358,15.0,15.0,39.5115,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709030000,51.75,70.2358,15.0,15.0,39.3754,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709031500,51.75,70.2358,15.0,15.0,39.1033,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709033000,51.75,70.2358,15.0,15.0,39.2601,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709034500,53.06,69.3177,15.0,15.0,39.2601,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709040000,53.06,69.3177,15.0,15.0,38.8992,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709041500,53.06,69.3177,15.0,15.0,39.1231,55.9629,69.5518,0.8792,0.9,54.8623,55.0,87.36
20160709043000,53.06,69.3177,15.0,15.0,39.1231,55.9629,69.5518,0.839,0.9,54.8623,55.0,87.36
20160709044500,53.06,69.3177,15.0,15.0,38.986,55.9629,69.5518,0.8832,0.9,54.8623,55.0,87.36
20160709050000,53.06,69.3177,15.0,15.0,38.849,55.9629,69.5518,0.8631,0.9,54.8623,55.0,87.36
20160709051500,53.06,69.3177,15.0,15.0,38.849,55.9629,69.5518,0.8912,0.9,54.8623,55.0,87.36
20160709053000,53.06,68.5797,15.0,15.0,38.8638,54.8338,69.5518,0.8992,0.9,54.8623,55.0,87.36
20160709054500,53.06,68.5797,15.0,15.0,38.9329,55.4136,69.5518,0.8992,0.9,54.8623,55.0,87.36
20160709060000,50.975,68.5797,15.0,15.0,38.8638,55.4136,69.5518,0.9073,0.9,54.8623,55.0,87.36
20160709061500,50.975,68.5797,15.0,15.0,38.7258,55.4136,69.5518,0.9193,0.9,54.8623,55.0,87.36
20160709063000,50.975,68.5797,15.0,15.0,38.8062,54.4065,70.5059,0.9273,0.9,54.8623,55.0,87.36
20160709064500,50.975,68.5797,15.0,15.0,38.5878,55.3831,70.5059,0.9314,0.9,54.8623,55.0,87.36
20160709070000,55.0,68.5797,15.0,15.0,38.6672,58.1907,69.2817,0.9273,0.9,55.6004,55.0,87.36
20160709071500,56.63,68.5797,15.0,15.0,38.6672,55.9324,69.2817,0.9233,0.9,54.7003,55.0,87.36
20160709073000,56.63,70.2358,15.0,15.0,39.1647,55.9324,70.0018,0.9113,0.9,54.7003,55.0,87.36
20160709074500,56.63,70.2358,15.0,15.0,39.3748,55.9324,70.0018,0.9033,0.9,55.3123,55.0,87.36
20160709080000,56.63,70.9559,15.0,15.0,40.0048,55.9324,70.0018,0.9073,0.9,55.3123,55.0,87.36
20160709081500,59.9,70.9559,15.0,15.0,40.2848,55.9324,70.0018,0.8912,0.9,55.3123,55.0,87.36
20160709083000,59.9,71.784,15.0,15.0,40.8221,55.9324,70.0018,0.8792,0.9,54.7363,55.0,87.36
20160709084500,59.9,71.784,15.0,15.0,40.6992,58.679,68.6517,0.8671,0.9,54.7363,55.0,87.36
20160709090000,59.9,72.7021,15.0,15.0,40.9992,56.6954,69.7498,0.8511,0.9,54.7363,55.0,87.36
20160709091500,52.325,72.7021,15.0,15.0,41.2224,55.5357,69.7498,0.9876,0.9,55.3123,55.0,82.175
20160709093000,52.325,72.7021,15.0,15.0,40.9485,56.1766,69.7498,0.9835,0.9,55.3123,55.0,82.175
20160709094500,52.325,72.7021,15.0,15.0,41.2714,55.3526,69.7498,0.9876,0.9,55.3123,55.0,82.175
20160709100000,52.325,73.8002,15.0,15.0,41.3358,55.3526,69.7498,0.9835,0.9,55.3123,55.0,82.175
20160709101500,52.325,73.8002,15.0,15.0,41.0694,57.855,68.9577,0.9916,0.9,55.3123,55.0,82.175
20160709103000,52.325,73.8002,15.0,15.0,41.1033,57.855,68.9577,0.9956,0.9,55.3123,55.0,82.175
20160709104500,52.325,73.8002,15.0,15.0,41.1441,57.855,68.9577,0.9916,0.9,55.3123,55.0,82.175
20160709110000,52.325,74.8083,15.0,15.0,41.6651,57.855,69.8758,0.9876,0.9,55.3123,55.0,82.175
20160709111500,57.765,74.8083,15.0,15.0,41.1774,56.5428,69.8758,0.9595,0.9,55.3123,55.0,82.175
20160709113000,57.765,74.8083,15.0,15.0,41.5353,57.3362,69.8758,0.9635,0.9,55.3123,55.0,82.175
20160709114500,57.765,74.8083,15.0,15.0,41.416,55.6578,69.8758,0.9595,0.9,55.3123,55.0,82.175
20160709120000,57.765,74.8083,15.0,15.0,41.3764,56.2376,69.8758,0.9595,0.9,55.3123,55.0,82.175
20160709121500,57.765,73.5302,15.0,15.0,41.157,55.3831,69.8758,0.9514,0.9,54.6103,55.0,82.175
20160709123000,59.075,73.5302,15.0,15.0,42.4897,56.024,69.8758,0.9354,0.9,54.6103,55.0,82.175
20160709124500,59.075,74.4482,15.0,15.0,41.751,54.9253,69.8758,0.9153,0.9,54.6103,55.0,82.175
20160709130000,53.76,75.4563,15.0,15.0,41.8023,54.9253,69.8758,0.8912,0.9,54.6103,55.0,82.175
20160709131500,53.76,75.4563,15.0,15.0,42.1543,55.9019,69.8758,0.9193,0.9,54.6103,55.0,82.175
20160709133000,53.76,74.4482,15.0,15.0,41.3505,54.9864,69.8758,0.9233,0.9,54.6103,55.0,82.175
20160709134500,53.76,74.4482,15.0,15.0,41.6263,54.9864,69.8758,0.9233,0.9,54.6103,55.0,82.175
20160709140000,53.76,74.4482,15.0,15.0,41.0218,57.7635,69.8758,0.9273,0.9,54.6103,55.0,82.175
20160709141500,53.76,74.4482,15.0,15.0,40.0556,57.7635,69.1557,0.9273,0.9,54.6103,55.0,82.175
20160709143000,52.44,73.5302,15.0,15.0,40.4454,55.9934,69.8758,0.9273,0.9,54.6103,55.0,82.175
20160709144500,52.44,73.5302,15.0,15.0,38.148,55.9934,69.8758,0.9273,0.9,54.6103,55.0,82.175
20160709150000,55.195,73.5302,15.0,15.0,40.468,56.6954,69.8758,0.9273,0.9,55.4743,55.0,82.175
20160709151500,59.14,75.3663,15.0,15.0,42.0211,58.1602,69.8758,0.9273,0.9,55.4743,55.0,82.175
20160709153000,59.14,75.3663,15.0,15.0,43.2219,59.9607,68.9577,0.9233,0.9,55.4743,55.0,82.175
20160709154500,59.14,75.3663,15.0,15.0,43.812,58.8621,68.9577,0.9113,0.9,55.4743,55.0,82.175
20160709160000,59.14,75.3663,15.0,15.0,44.1935,57.794,69.7138,0.9153,0.9,55.4743,55.0,82.175
20160709161500,59.14,75.3663,15.0,15.0,43.8797,60.0218,68.4897,0.9153,0.9,54.6103,55.0,82.175
20160709163000,52.975,75.3663,15.0,15.0,43.4801,58.679,68.4897,0.9193,0.9,54.6103,55.0,82.175
20160709164500,52.975,75.3663,15.0,15.0,42.514,58.679,68.4897,0.9273,0.9,54.6103,55.0,82.175
20160709170000,52.975,75.3663,15.0,15.0,41.8124,57.9771,69.2817,0.9354,0.9,54.6103,55.0,82.175
20160709171500,52.975,75.3663,15.0,15.0,41.2581,57.3972,69.2817,0.7828,0.9,55.1863,55.0,82.175
20160709173000,59.065,75.3663,15.0,15.0,41.1774,56.6648,69.2817,0.9715,0.9,55.1863,55.0,83.84
20160709174500,59.065,74.3582,15.0,15.0,41.1177,58.4043,69.2817,0.9916,0.9,54.5023,55.0,83.84
20160709180000,59.065,74.3582,15.0,15.0,40.9102,58.4043,69.2817,0.9675,0.9,54.5023,55.0,83.84
20160709181500,59.065,74.3582,15.0,15.0,40.9981,57.2447,69.2817,0.9675,0.9,54.5023,55.0,83.84
20160709183000,53.135,74.3582,15.0,15.0,41.1033,57.2447,69.2817,0.9755,0.9,55.1503,55.0,83.84
20160709184500,53.135,74.3582,15.0,15.0,40.819,57.2447,69.2817,0.9876,0.9,55.1503,55.0,83.84
20160709190000,53.135,74.3582,15.0,15.0,40.825,57.2447,69.2817,0.9956,0.9,55.1503,55.0,83.84
20160709191500,53.135,73.5302,15.0,15.0,40.5094,57.2447,69.2817,0.9916,0.9,55.1503,55.0,83.84
20160709193000,53.135,73.5302,15.0,15.0,41.013,56.1766,70.1098,0.9916,0.9,55.1503,55.0,83.84
20160709194500,53.135,73.5302,15.0,15.0,41.2651,58.5264,69.0117,0.9835,0.9,55.1503,55.0,83.84
20160709200000,53.135,73.5302,15.0,15.0,41.4515,58.5264,69.0117,0.9916,0.9,55.1503,55.0,83.84
20160709201500,53.135,73.5302,15.0,15.0,41.4515,57.794,69.0117,0.9835,0.9,55.1503,55.0,83.84
20160709203000,53.135,72.7021,15.0,15.0,41.4221,57.2141,69.7498,0.9514,0.9,55.1503,55.0,83.84
20160709204500,53.135,72.7021,15.0,15.0,41.3555,59.0757,68.8137,0.9554,0.9,55.1503,55.0,83.84
20160709210000,53.135,72.7021,15.0,15.0,41.0893,59.0757,68.8137,0.9835,0.9,55.1503,55.0,83.84
20160709211500,53.135,72.7021,15.0,15.0,40.8231,59.0757,68.8137,0.9835,0.9,55.1503,55.0,83.84
20160709213000,53.135,72.7021,15.0,15.0,41.2418,57.3972,69.6058,0.9795,0.9,55.1503,55.0,83.84
20160709214500,53.135,71.964,15.0,15.0,41.1067,56.5122,69.6058,0.9835,0.9,55.1503,55.0,83.84
20160709220000,53.135,71.964,15.0,15.0,40.7015,55.9324,69.6058,0.9916,0.9,54.5023,55.0,83.84
20160709221500,53.135,71.964,15.0,15.0,40.8722,55.9324,69.6058,0.9916,0.9,54.5023,55.0,83.84
20160709223000,50.5,71.964,15.0,15.0,40.4639,54.8948,69.6058,0.9956,0.9,54.5023,55.0,82.98
20160709224500,50.5,71.0639,15.0,15.0,40.4639,56.5733,69.6058,0.9916,0.9,55.1503,55.0,82.98
20160709230000,50.5,71.0639,15.0,15.0,40.5621,58.6485,68.7597,0.9916,0.9,55.1503,55.0,82.98
20160709231500,50.5,71.0639,15.0,15.0,40.5621,59.7776,68.7597,0.9916,0.9,55.1503,55.0,82.98
20160709233000,50.5,71.0639,15.0,15.0,40.4936,57.2447,68.7597,0.9916,0.9,55.1503,55.0,82.98
20160709234500,50.5,71.0639,15.0,15.0,40.2195,58.8621,68.7597,0.9916,0.9,55.1503,55.0,82.98
20160710000000,50.5,71.0639,15.0,15.0,40.0825,59.7166,68.7597,0.9876,0.9,55.1503,55.0,82.98
20160710001500,50.5,71.0639,15.0,15.0,40.1062,60.449,67.8596,0.9876,0.9,55.1503,55.0,82.98
20160710003000,50.5,70.2358,15.0,15.0,39.8301,60.449,67.8596,0.9876,0.9,55.1503,55.0,82.98
20160710004500,50.5,70.2358,15.0,15.0,39.8301,61.1509,67.8596,0.9876,0.9,55.1503,55.0,82.98
20160710010000,50.5,70.2358,15.0,15.0,39.6921,61.8528,67.8596,0.9916,0.9,55.1503,55.0,82.98
20160710011500,50.5,70.2358,15.0,15.0,39.7794,61.8528,67.1755,0.9916,0.9,55.1503,55.0,82.98
20160710013000,49.73,70.2358,15.0,15.0,39.7794,61.8528,67.1755,0.9876,0.9,54.5023,55.0,82.98
20160710014500,49.73,70.2358,15.0,15.0,39.7099,61.8528,67.1755,0.9876,0.9,54.5023,55.0,82.095
20160710020000,48.96,70.2358,15.0,15.0,39.7099,61.8528,67.1755,0.9916,0.9,54.5023,55.0,82.095
20160710021500,48.96,69.4077,15.0,15.0,39.5709,59.1367,68.6157,0.9916,0.9,54.5023,55.0,82.095
20160710023000,48.96,69.4077,15.0,15.0,39.6548,59.1367,69.7498,0.9916,0.9,54.5023,55.0,82.095
20160710024500,48.96,69.4077,15.0,15.0,39.6548,59.7776,70.5959,0.9876,0.9,54.5023,55.0,82.095
20160710030000,48.96,69.4077,15.0,15.0,39.0843,60.6931,70.5959,0.9956,0.9,54.5023,55.0,82.095
20160710031500,48.96,69.4077,15.0,15.0,39.1647,52.1788,71.982,0.9916,0.9,54.5023,55.0,82.095
20160710033000,48.96,69.4077,15.0,15.0,38.8847,50.2867,72.9361,0.9876,0.9,54.5023,55.0,82.095
20160710034500,48.96,69.4077,15.0,15.0,39.0247,58.0381,72.9361,0.9876,0.9,54.5023,55.0,82.095
20160710040000,48.96,69.4077,15.0,15.0,39.0247,58.9536,72.9361,0.9916,0.9,55.1503,55.0,82.095
20160710041500,48.96,69.4077,15.0,15.0,38.8847,58.9536,72.9361,0.9835,0.9,55.1503,55.0,82.095
20160710043000,48.96,69.4077,15.0,15.0,38.8907,57.916,72.9361,0.9916,0.9,55.1503,55.0,80.705
20160710044500,48.96,69.4077,15.0,15.0,38.9612,57.916,73.6922,0.9876,0.9,55.1503,55.0,80.705
20160710050000,48.96,69.4077,15.0,15.0,38.7447,56.7869,73.6922,0.9835,0.9,55.1503,55.0,80.705
20160710051500,48.96,69.4077,15.0,15.0,38.9612,56.7869,73.6922,0.9835,0.9,55.1503,55.0,80.705
20160710053000,48.96,69.4077,15.0,15.0,38.9612,56.7869,73.6922,0.9233,0.9,55.1503,55.0,80.705
20160710054500,47.09,69.4077,15.0,15.0,38.9612,56.7869,72.09,0.9273,0.9,55.1503,55.0,80.705
20160710060000,47.09,69.4077,15.0,15.0,38.9612,57.5498,71.1539,0.9273,0.9,55.1503,55.0,80.705
20160710061500,52.26,69.4077,15.0,15.0,38.9612,58.3433,70.3978,0.9233,0.9,55.1503,55.0,80.705
20160710063000,52.26,69.4077,15.0,15.0,38.9612,59.1673,70.3978,0.9233,0.9,55.1503,55.0,80.705
20160710064500,52.26,69.4077,15.0,15.0,38.9612,59.1673,69.2817,0.9876,0.9,54.5383,55.0,80.705
20160710070000,52.26,69.4077,15.0,15.0,39.1022,60.388,69.2817,0.9675,0.9,54.5383,55.0,80.705
20160710071500,52.26,70.5959,15.0,15.0,39.2432,60.388,69.2817,0.9394,0.9,54.5383,55.0,80.705
20160710073000,58.695,70.5959,15.0,15.0,39.7457,60.388,69.2817,0.8029,0.9,55.2763,55.0,87.77
20160710074500,58.695,70.5959,15.0,15.0,39.9586,60.388,70.2358,0.8109,0.9,54.7003,55.0,87.77
20160710080000,58.695,71.784,15.0,15.0,40.5976,60.388,70.2358,0.8109,0.9,54.7003,55.0,87.77
20160710081500,60.125,71.784,15.0,15.0,41.2529,59.7471,70.2358,0.839,0.9,54.7003,55.0,87.77
20160710083000,60.125,71.784,15.0,15.0,41.9677,59.7471,70.2358,0.835,0.9,54.7003,55.0,87.77
20160710084500,60.125,71.784,15.0,15.0,42.5396,59.7471,70.2358,0.827,0.9,54.7003,55.0,87.77
20160710090000,60.125,71.784,15.0,15.0,42.4209,59.7471,70.2358,0.827,0.9,54.7003,55.0,87.77
20160710091500,52.865,71.784,15.0,15.0,42.2819,59.7471,69.5158,0.843,0.9,54.7003,55.0,87.77
20160710093000,61.44,71.784,15.0,15.0,38.3897,56.2376,69.5158,0.843,0.9,54.7003,55.0,87.77
20160710094500,54.84,70.9559,15.0,15.0,38.3366,54.8033,70.3078,0.823,0.9,54.7003,55.0,87.77
20160710100000,54.075,70.9559,15.0,15.0,38.8779,54.8033,70.3078,0.847,0.9,55.3483,55.0,87.77
20160710101500,54.075,70.9559,15.0,15.0,38.5402,54.8033,70.3078,0.8511,0.9,54.7003,55.0,87.77
20160710103000,54.075,70.9559,15.0,15.0,39.2089,53.0638,71.0279,0.8631,0.9,54.7003,55.0,87.77
20160710104500,54.075,70.9559,15.0,15.0,39.485,53.0638,71.0279,0.8752,0.9,54.7003,55.0,87.77
20160710110000,54.075,70.9559,15.0,15.0,39.7156,53.0638,71.0279,0.8872,0.9,54.7003,55.0,87.77
20160710111500,54.075,70.9559,15.0,15.0,40.1238,55.5967,69.6778,0.8912,0.9,54.7003,55.0,87.77
20160710113000,53.305,71.784,15.0,15.0,40.2241,54.5896,69.6778,0.9033,0.9,54.7003,55.0,87.77
20160710114500,53.305,71.784,15.0,15.0,40.8651,54.5896,69.6778,0.9073,0.9,54.7003,55.0,87.77
20160710120000,53.305,71.784,15.0,15.0,40.6143,54.5896,70.3978,0.9233,0.9,54.7003,55.0,87.77
20160710121500,54.105,72.5221,15.0,15.0,40.561,54.5896,70.3978,0.9233,0.9,54.7003,55.0,87.77
20160710123000,60.4,72.5221,15.0,15.0,41.013,54.5896,70.3978,0.9033,0.9,54.7003,55.0,87.77
20160710124500,60.4,73.5302,15.0,15.0,41.1456,53.7352,70.3978,0.8992,0.9,54.7003,55.0,87.77
20160710130000,60.4,73.5302,15.0,15.0,42.0428,53.7352,70.3978,0.8992,0.9,55.2763,55.0,87.77
20160710131500,60.4,74.3582,15.0,15.0,42.2262,53.7352,70.3978,0.8872,0.9,55.2763,55.0,87.77
20160710133000,61.2,74.3582,15.0,15.0,42.1964,54.4065,70.3978,0.8832,0.9,55.2763,55.0,87.77
20160710134500,61.2,74.3582,15.0,15.0,41.9271,53.6131,70.3978,0.8872,0.9,55.2763,55.0,87.77
20160710140000,61.2,73.1701,15.0,15.0,40.4716,53.6131,70.3978,0.8832,0.9,55.2763,55.0,87.77
20160710141500,61.2,73.1701,15.0,15.0,40.4254,53.6131,70.3978,0.8792,0.9,54.5743,55.0,87.77
20160710143000,52.825,73.1701,15.0,15.0,38.9856,53.6131,70.3978,1.104,0.9,54.5743,55.0,84.15
20160710144500,48.185,73.1701,15.0,15.0,38.745,53.6131,70.3978,0.9916,0.9,55.1863,55.0,80.38
20160710150000,50.515,74.6283,15.0,15.0,39.501,54.1929,70.3978,0.9916,0.9,55.1863,55.0,80.38
20160710151500,52.99,74.6283,15.0,15.0,38.9856,54.1929,70.3978,0.9876,0.9,55.1863,55.0,80.38
20160710153000,52.99,74.6283,15.0,15.0,40.2882,57.1531,70.3978,0.9876,0.9,55.1863,55.0,80.38
20160710154500,52.99,73.6202,15.0,15.0,40.4523,56.3902,70.3978,0.9876,0.9,55.1863,55.0,80.38
20160710160000,52.99,72.7921,15.0,15.0,40.7555,55.0779,70.3978,0.9916,0.9,54.5743,55.0,80.38
20160710161500,52.99,72.7921,15.0,15.0,40.8384,54.1624,70.3978,0.9835,0.9,54.5743,55.0,80.38
20160710163000,52.99,72.7921,15.0,15.0,39.7853,54.1624,70.3978,0.9755,0.9,54.5743,55.0,80.38
20160710164500,52.99,72.7921,15.0,15.0,39.2261,54.1624,70.3978,0.9835,0.9,54.5743,55.0,80.38
20160710170000,52.99,72.7921,15.0,15.0,39.1183,54.1624,70.3978,0.9795,0.9,54.5743,55.0,80.38
20160710171500,52.99,72.7921,15.0,15.0,39.1183,54.1624,70.3978,0.9835,0.9,54.5743,55.0,80.38
20160710173000,52.99,73.5302,15.0,15.0,39.1183,54.1624,70.3978,0.9715,0.9,54.5743,55.0,80.38
20160710174500,52.99,73.5302,15.0,15.0,38.745,54.1624,70.3978,0.9514,0.9,54.5743,55.0,80.38
20160710180000,52.99,73.5302,15.0,15.0,38.9433,53.3079,70.3978,0.9675,0.9,54.5743,55.0,80.38
20160710181500,52.99,73.5302,15.0,15.0,39.0696,53.9488,70.3978,0.9675,0.9,54.5743,55.0,80.38
20160710183000,52.99,73.5302,15.0,15.0,39.692,53.3689,70.3978,0.9675,0.9,54.5743,55.0,80.38
20160710184500,47.16,73.5302,15.0,15.0,39.692,53.3689,70.3978,0.9755,0.9,54.5743,55.0,80.38
20160710190000,47.16,73.5302,15.0,15.0,39.4998,54.2234,70.3978,0.9434,0.9,54.5743,55.0,80.38
20160710191500,47.16,73.5302,15.0,15.0,39.3736,54.2234,70.3978,0.9434,0.9,54.5743,55.0,80.38
20160710193000,47.16,73.5302,15.0,15.0,39.7459,55.4441,70.3978,0.839,0.9,55.3483,55.0,80.38
20160710194500,52.61,73.5302,15.0,15.0,39.8731,55.4441,70.3978,0.8029,0.9,55.3483,55.0,80.38
20160710200000,52.61,72.7021,15.0,15.0,39.2537,55.4441,70.3978,0.8109,0.9,55.3483,55.0,80.38
20160710201500,52.61,72.7021,15.0,15.0,39.3643,55.4441,70.3978,0.823,0.9,55.3483,55.0,80.38
20160710203000,52.61,72.7021,15.0,15.0,38.9464,55.4441,70.3978,0.839,0.9,55.3483,55.0,80.38
20160710204500,52.61,72.7021,15.0,15.0,38.9223,55.4441,70.3978,0.847,0.9,54.5383,55.0,80.38
20160710210000,52.61,71.874,15.0,15.0,38.8287,54.7117,70.3978,0.8551,0.9,55.1503,55.0,80.38
20160710211500,52.61,71.874,15.0,15.0,38.7963,54.7117,70.3978,0.8631,0.9,54.5023,55.0,80.38
20160710213000,49.97,71.874,15.0,15.0,38.4271,54.7117,70.3978,0.8631,0.9,54.5023,55.0,80.38
20160710214500,49.97,71.874,15.0,15.0,38.3606,54.7117,70.3978,0.8631,0.9,54.5023,55.0,80.38
20160710220000,48.435,71.1539,15.0,15.0,38.3173,54.7117,70.3978,0.8671,0.9,54.5023,55.0,80.38
20160710221500,48.435,71.1539,15.0,15.0,37.982,54.7117,70.3978,0.8711,0.9,54.5023,55.0,80.38
20160710223000,54.985,71.1539,15.0,15.0,38.0674,54.7117,70.3978,0.8109,0.9,55.1863,55.0,86.875
20160710224500,56.715,71.1539,15.0,15.0,38.0674,54.1624,70.3978,0.847,0.9,54.6103,55.0,86.875
20160710230000,51.53,71.1539,15.0,15.0,38.1508,54.1624,70.3978,0.8591,0.9,54.6103,55.0,86.875
20160710231500,51.53,71.1539,15.0,15.0,37.7972,54.1624,70.3978,0.8671,0.9,55.1863,55.0,86.875
20160710233000,51.53,70.2358,15.0,15.0,37.8106,54.1624,70.3978,0.8631,0.9,54.5023,55.0,86.875
20160710234500,51.53,70.2358,15.0,15.0,37.6746,54.1624,70.3978,0.8711,0.9,54.5023,55.0,86.875
20160711000000,51.53,70.2358,15.0,15.0,37.8896,53.1858,70.3978,0.8832,0.9,54.5023,55.0,86.875
20160711001500,49.66,70.2358,15.0,15.0,37.7525,53.1858,70.3978,0.9956,0.9,54.5023,55.0,83.72
20160711003000,44.165,70.2358,15.0,15.0,37.7525,53.1858,70.3978,0.9996,0.9,54.5023,55.0,80.355
20160711004500,44.165,70.2358,15.0,15.0,37.6155,53.8267,70.3978,0.9916,0.9,55.1503,55.0,80.355
20160711010000,46.125,70.2358,15.0,15.0,37.6905,53.8267,70.3978,0.9916,0.9,55.1503,55.0,80.355
20160711011500,46.125,70.2358,15.0,15.0,37.6215,53.2164,70.3978,0.9916,0.9,55.1503,55.0,80.355
20160711013000,46.125,70.2358,15.0,15.0,37.6215,53.2164,70.3978,0.9916,0.9,55.1503,55.0,80.355
20160711014500,46.125,69.4077,15.0,15.0,37.694,53.2164,70.3978,0.9795,0.9,54.5023,55.0,80.355
20160711020000,46.125,69.4077,15.0,15.0,37.694,53.9793,70.3978,0.9795,0.9,55.1503,55.0,80.355
20160711021500,45.21,69.4077,15.0,15.0,37.555,53.9793,70.3978,0.9835,0.9,54.5023,55.0,80.355
20160711023000,49.11,69.4077,15.0,15.0,37.555,53.9793,70.3978,0.9835,0.9,55.1503,55.0,80.355
20160711024500,46.145,69.4077,15.0,15.0,37.555,53.1248,70.3978,0.9916,0.9,54.4482,55.0,80.355
20160711030000,52.145,69.4077,15.0,15.0,37.555,53.9793,70.3978,0.9876,0.9,54.4482,55.0,80.355
20160711031500,44.84,69.4077,15.0,15.0,37.555,53.1553,70.3978,0.9835,0.9,54.4482,55.0,80.355
20160711033000,51.855,69.4077,15.0,15.0,37.416,54.3455,70.3978,0.9916,0.9,54.4482,55.0,80.355
20160711034500,45.905,69.4077,15.0,15.0,37.416,54.3455,70.3978,0.9876,0.9,55.1503,55.0,80.355
20160711040000,45.905,69.4077,15.0,15.0,37.6246,54.3455,70.3978,0.9835,0.9,55.1503,55.0,80.355
20160711041500,46.7,69.4077,15.0,15.0,37.6246,54.3455,70.3978,0.9835,0.9,55.1503,55.0,80.355
20160711043000,48.97,69.4077,15.0,15.0,37.6246,54.3455,70.3978,0.9835,0.9,55.1503,55.0,80.355
20160711044500,48.97,69.4077,15.0,15.0,37.6246,54.3455,70.3978,0.9675,0.9,55.1503,55.0,80.355
20160711050000,48.97,69.4077,15.0,15.0,37.6246,54.3455,70.3978,0.9675,0.9,55.1503,55.0,80.355
20160711051500,48.97,69.4077,15.0,15.0,37.6246,54.3455,70.3978,0.9635,0.9,55.1503,55.0,80.355
20160711053000,51.665,69.4077,15.0,15.0,37.6922,54.3455,71.1539,0.9715,0.9,55.1503,55.0,80.355
20160711054500,45.285,69.4077,15.0,15.0,37.6922,53.5215,71.1539,0.9715,0.9,55.1503,55.0,80.355
20160711060000,50.83,69.4077,15.0,15.0,37.6922,54.9864,70.3978,0.9715,0.9,55.1503,55.0,80.355
20160711061500,44.52,69.4077,15.0,15.0,37.8999,55.9934,70.3978,0.9675,0.9,55.1503,55.0,80.355
20160711063000,50.645,69.4077,15.0,15.0,38.0419,56.6038,70.3978,0.9715,0.9,55.1503,55.0,80.355
20160711064500,50.645,69.4077,15.0,15.0,38.1838,56.6038,70.3978,0.9675,0.9,55.1503,55.0,80.355
20160711070000,56.86,70.2358,15.0,15.0,38.3258,55.9324,70.3978,0.8029,0.9,55.1503,55.0,85.73
20160711071500,56.86,70.2358,15.0,15.0,38.4678,56.5428,70.3978,0.8069,0.9,55.1503,55.0,86.96
20160711073000,56.86,70.2358,15.0,15.0,38.6808,57.5193,70.3978,0.831,0.9,55.1503,55.0,86.96
20160711074500,56.86,70.9559,15.0,15.0,38.9648,58.5874,70.3978,0.835,0.9,55.1503,55.0,86.96
20160711080000,59.37,70.9559,15.0,15.0,39.9661,58.5874,71.3879,0.839,0.9,55.1503,55.0,86.96
20160711081500,59.37,72.072,15.0,15.0,40.1806,59.3199,71.3879,0.847,0.9,55.1503,55.0,86.96
20160711083000,61.895,72.072,15.0,15.0,41.2529,53.552,71.3879,0.8591,0.9,55.1503,55.0,86.96
20160711084500,61.895,72.072,15.0,15.0,41.7532,58.3738,71.3879,0.8511,0.9,54.5023,55.0,86.96
20160711090000,57.385,72.072,15.0,15.0,42.315,57.0005,71.3879,0.847,0.9,54.5023,55.0,86.96
20160711091500,57.385,73.3501,15.0,15.0,42.0697,57.0005,70.6679,0.843,0.9,55.0603,55.0,86.96
20160711093000,57.385,73.3501,15.0,15.0,42.573,57.0005,70.6679,0.831,0.9,55.0603,55.0,86.96
20160711094500,57.385,73.3501,15.0,15.0,43.0654,57.6719,70.6679,0.831,0.9,55.0603,55.0,86.96
20160711100000,57.385,74.1782,15.0,15.0,42.6973,58.8926,70.6679,0.827,0.9,55.0603,55.0,86.96
20160711101500,57.385,74.1782,15.0,15.0,42.6967,59.7166,70.6679,0.8149,0.9,55.0603,55.0,86.96
20160711103000,57.385,74.1782,15.0,15.0,41.9082,58.2212,70.6679,0.831,0.9,55.0603,55.0,86.96
20160711104500,57.385,74.1782,15.0,15.0,42.171,58.2212,70.6679,0.831,0.9,55.0603,55.0,86.96
20160711110000,60.37,75.1863,15.0,15.0,42.7349,58.2212,70.6679,0.827,0.9,55.0603,55.0,86.96
20160711111500,63.065,75.1863,15.0,15.0,41.9271,59.3809,70.6679,0.839,0.9,55.0603,55.0,86.96
20160711113000,63.065,73.4401,15.0,15.0,42.1135,59.3809,70.6679,0.827,0.9,55.0603,55.0,86.96
20160711114500,63.065,74.3582,15.0,15.0,41.572,59.3809,69.8758,0.827,0.9,55.0603,55.0,86.96
20160711120000,63.065,75.4563,15.0,15.0,42.6347,60.449,69.8758,0.831,0.9,55.0603,55.0,86.96
20160711121500,63.065,75.4563,15.0,15.0,42.5483,61.4866,69.8758,0.835,0.9,55.0603,55.0,86.96
20160711123000,63.065,75.4563,15.0,15.0,41.9327,61.4866,69.8758,0.847,0.9,55.0603,55.0,86.96
20160711124500,63.065,75.4563,15.0,15.0,42.2715,61.4866,70.7939,0.8591,0.9,55.0603,55.0,86.96
20160711130000,63.065,75.4563,15.0,15.0,42.1915,61.4866,70.7939,0.8792,0.9,55.0603,55.0,86.96
20160711131500,63.065,75.4563,15.0,15.0,41.9089,61.4866,71.694,0.8832,0.9,55.0603,55.0,86.96
20160711133000,63.72,75.4563,15.0,15.0,42.5005,62.3716,71.694,0.8109,0.9,55.0603,55.0,86.96
20160711134500,63.72,75.4563,15.0,15.0,41.8687,61.7002,71.694,0.8109,0.9,55.0603,55.0,86.96
20160711140000,63.72,75.4563,15.0,15.0,42.3909,61.0288,71.694,0.8069,0.9,55.0603,55.0,86.96
20160711141500,63.720001,75.456345,15.0,15.0,42.274516,61.028831,70.66787,0.810919,0.9,55.06031,55.0,86.959999
20160711143000,64.375,75.456345,15.0,15.0,37.482522,61.791763,70.66787,0.814934,0.9,55.06031,55.0,88.665001
20160711144500,49.424999,73.440147,15.0,15.0,35.758008,62.524185,70.66787,0.83902,0.9,55.06031,55.0,88.665001
20160711150000,52.700001,73.440147,15.0,15.0,37.09431,62.524185,70.66787,0.875151,0.9,55.06031,55.0,88.665001
20160711151500,54.514999,73.440147,15.0,15.0,37.2077,62.524185,70.66787,0.891208,0.9,55.06031,55.0,88.665001
20160711153000,55.314999,72.522057,15.0,15.0,37.690432,62.524185,71.657974,0.895223,0.9,55.06031,55.0,88.665001
20160711154500,55.314999,71.423943,15.0,15.0,38.634289,62.524185,71.657974,0.891208,0.9,55.06031,55.0,88.665001
20160711160000,55.314999,71.423943,15.0,15.0,39.28629,59.045197,71.657974,0.879165,0.9,55.06031,55.0,88.665001
20160711161500,55.314999,70.685867,15.0,15.0,38.7615,62.280045,71.657974,0.871136,0.9,55.06031,55.0,88.665001
20160711163000,50.470001,70.685867,15.0,15.0,38.314519,62.280045,71.657974,0.927338,0.9,55.06031,55.0,88.665001
20160711164500,50.470001,70.685867,15.0,15.0,38.38971,62.280045,70.66787,0.975512,0.9,55.06031,55.0,88.665001
20160711170000,50.470001,70.685867,15.0,15.0,38.106813,63.012466,70.66787,0.99157,0.9,55.06031,55.0,88.665001
20160711171500,50.470001,70.685867,15.0,15.0,37.881104,63.012466,70.66787,0.99157,0.9,55.06031,55.0,87.400002
20160711173000,50.470001,70.685867,15.0,15.0,38.107476,63.012466,70.66787,0.99157,0.9,55.06031,55.0,87.400002
20160711174500,50.470001,70.685867,15.0,15.0,38.201724,63.012466,71.423943,0.987555,0.9,55.06031,55.0,87.400002
20160711180000,50.470001,71.603958,15.0,15.0,38.465972,63.012466,71.423943,0.975512,0.9,55.06031,55.0,87.400002
20160711181500,50.470001,71.603958,15.0,15.0,38.95955,63.012466,71.423943,0.983541,0.9,55.06031,55.0,87.400002
20160711183000,50.470001,71.603958,15.0,15.0,39.192654,61.639183,71.423943,0.987555,0.9,55.06031,55.0,87.400002
20160711184500,50.470001,71.603958,15.0,15.0,39.15658,60.876244,71.423943,0.99157,0.9,55.06031,55.0,87.400002
20160711190000,53.884998,71.603958,15.0,15.0,39.192654,60.876244,70.397842,0.983541,0.9,55.06031,55.0,87.400002
20160711191500,53.884998,71.603958,15.0,15.0,39.324778,60.876244,70.397842,0.99157,0.9,55.06031,55.0,87.400002
20160711193000,55.34,71.603958,15.0,15.0,39.425435,57.336212,70.397842,0.987555,0.9,55.06031,55.0,87.400002
20160711194500,55.34,70.775879,15.0,15.0,39.425435,60.723656,70.397842,0.983541,0.9,55.06031,55.0,87.400002
20160711200000,55.34,70.775879,15.0,15.0,39.159215,61.700218,71.351944,0.971497,0.9,55.06031,55.0,87.400002
20160711201500,55.34,70.775879,15.0,15.0,39.255928,61.700218,72.090012,0.979526,0.9,55.06031,55.0,87.400002
20160711203000,55.34,70.775879,15.0,15.0,38.810341,61.700218,72.090012,0.987555,0.9,55.06031,55.0,87.400002
20160711204500,55.34,70.775879,15.0,15.0,38.675259,61.700218,73.242126,0.99157,0.9,55.06031,55.0,87.400002
20160711210000,50.395,70.775879,15.0,15.0,38.62703,60.571068,73.242126,0.995584,0.9,55.06031,55.0,87.400002
20160711211500,45.775002,70.775879,15.0,15.0,38.490962,60.571068,74.160217,0.987555,0.9,55.06031,55.0,81.589996
20160711213000,45.775002,69.9478,15.0,15.0,38.28686,59.899681,74.160217,0.95544,0.9,55.06031,55.0,81.589996
20160711214500,45.775002,69.9478,15.0,15.0,38.369276,59.899681,74.160217,0.915295,0.9,55.06031,55.0,81.589996
20160711220000,45.775002,69.9478,15.0,15.0,38.369276,59.045197,74.160217,0.822963,0.9,55.06031,55.0,81.589996
20160711221500,45.775002,69.9478,15.0,15.0,38.369276,58.37381,75.006302,0.80289,0.9,55.06031,55.0,81.589996
20160711223000,50.580002,69.9478,15.0,15.0,38.369276,57.549835,75.006302,0.806905,0.9,55.06031,55.0,81.589996
20160711224500,50.580002,69.9478,15.0,15.0,38.232222,57.549835,75.006302,0.810919,0.9,55.06031,55.0,81.589996
20160711230000,50.580002,69.9478,15.0,15.0,38.44972,56.664833,75.006302,0.822963,0.9,55.06031,55.0,81.589996
20160711231500,50.580002,69.9478,15.0,15.0,38.31168,56.023964,75.006302,0.830992,0.9,55.06031,55.0,81.589996
20160711233000,50.580002,69.227722,15.0,15.0,38.10462,56.023964,75.006302,0.835006,0.9,55.06031,55.0,81.589996
20160711234500,50.580002,69.227722,15.0,15.0,37.96658,55.44413,74.124214,0.814934,0.9,54.502251,55.0,81.589996
20160712000000,50.580002,69.227722,15.0,15.0,37.82854,54.192917,73.332138,0.814934,0.9,54.502251,55.0,81.589996
20160712001500,50.580002,69.227722,15.0,15.0,38.041601,56.634315,73.332138,0.814934,0.9,54.502251,55.0,81.589996
20160712003000,50.580002,69.227722,15.0,15.0,37.902575,56.634315,73.332138,0.814934,0.9,54.502251,55.0,81.589996
20160712004500,50.580002,69.227722,15.0,15.0,37.833062,56.634315,73.332138,0.822963,0.9,54.502251,55.0,81.589996
20160712010000,50.580002,69.227722,15.0,15.0,37.694036,56.634315,73.332138,0.818948,0.9,54.502251,55.0,81.589996
20160712011500,50.580002,69.227722,15.0,15.0,37.694036,56.634315,74.322235,0.826977,0.9,54.502251,55.0,81.589996
20160712013000,50.580002,69.227722,15.0,15.0,37.904632,56.634315,74.322235,0.830992,0.9,54.502251,55.0,81.589996
20160712014500,50.580002,69.227722,15.0,15.0,38.044644,56.634315,74.322235,0.83902,0.9,54.502251,55.0,81.589996
20160712020000,50.580002,69.227722,15.0,15.0,38.256226,55.901894,74.322235,0.843035,0.9,54.502251,55.0,81.589996
20160712021500,50.580002,69.227722,15.0,15.0,38.256226,54.559128,75.276337,0.83902,0.9,54.502251,55.0,81.589996
20160712023000,50.580002,68.399643,15.0,15.0,38.256226,54.559128,75.276337,0.843035,0.9,54.502251,55.0,81.589996
20160712024500,50.580002,68.399643,15.0,15.0,38.044644,54.559128,75.276337,0.843035,0.9,54.502251,55.0,81.589996
20160712030000,50.580002,68.399643,15.0,15.0,38.115228,54.559128,75.276337,0.851064,0.9,54.502251,55.0,81.589996
20160712031500,44.27,68.399643,15.0,15.0,37.97423,53.796188,74.160217,0.851064,0.9,55.186317,55.0,81.589996
20160712033000,50.974998,68.399643,15.0,15.0,37.97423,54.40654,74.160217,0.855078,0.9,54.610264,55.0,81.589996
20160712034500,50.974998,68.399643,15.0,15.0,37.97423,55.138954,73.368134,0.855078,0.9,54.610264,55.0,81.589996
20160712040000,50.974998,68.399643,15.0,15.0,37.833232,55.138954,73.368134,0.871136,0.9,54.610264,55.0,81.589996
20160712041500,49.439999,68.399643,15.0,15.0,37.484596,55.138954,73.368134,0.871136,0.9,54.610264,55.0,81.589996
20160712043000,45.264999,68.399643,15.0,15.0,37.621735,55.138954,73.368134,0.871136,0.9,55.186317,55.0,81.589996
20160712044500,45.264999,68.399643,15.0,15.0,37.692234,55.138954,74.358238,0.871136,0.9,55.186317,55.0,81.589996
20160712050000,45.264999,68.399643,15.0,15.0,37.621735,55.138954,74.358238,0.871136,0.9,55.186317,55.0,81.589996
20160712051500,45.264999,68.399643,15.0,15.0,37.621735,55.138954,74.358238,0.871136,0.9,55.186317,55.0,81.589996
20160712053000,45.264999,68.399643,15.0,15.0,37.621735,54.437057,75.204323,0.867122,0.9,55.186317,55.0,81.589996
20160712054500,45.264999,68.399643,15.0,15.0,37.480737,54.437057,75.204323,0.875151,0.9,55.186317,55.0,81.589996
20160712060000,45.264999,68.399643,15.0,15.0,37.480737,54.437057,73.89019,0.883179,0.9,55.186317,55.0,81.589996
20160712061500,45.264999,68.399643,15.0,15.0,37.480737,54.437057,73.89019,0.887194,0.9,55.186317,55.0,81.589996
20160712063000,45.264999,68.399643,15.0,15.0,37.544912,54.437057,73.89019,0.887194,0.9,55.186317,55.0,81.589996
20160712064500,45.264999,68.399643,15.0,15.0,37.544912,55.230507,73.89019,0.847049,0.9,55.186317,55.0,81.589996
20160712070000,48.965,68.399643,15.0,15.0,37.686896,55.230507,73.89019,0.830992,0.9,55.186317,55.0,81.589996
20160712071500,52.419998,69.317734,15.0,15.0,38.036025,55.230507,73.89019,0.818948,0.9,55.186317,55.0,81.589996
20160712073000,52.419998,69.317734,15.0,15.0,38.747016,55.230507,74.880295,0.80289,0.9,55.186317,55.0,82.639999
20160712074500,52.419998,70.595863,15.0,15.0,38.890972,55.230507,74.880295,0.826977,0.9,55.186317,55.0,82.639999
20160712080000,55.855,70.595863,15.0,15.0,39.394818,54.559128,74.880295,0.822963,0.9,55.186317,55.0,82.639999
20160712081500,55.855,71.423943,15.0,15.0,39.754708,55.108437,74.880295,0.806905,0.9,55.186317,55.0,82.639999
20160712083000,64.870003,71.423943,15.0,15.0,40.546466,50.713913,72.612061,0.822963,0.9,55.186317,55.0,93.235001
20160712084500,64.870003,71.423943,15.0,15.0,40.68097,49.157524,72.612061,0.843035,0.9,55.186317,55.0,93.235001
20160712090000,61.75,72.432045,15.0,15.0,41.428681,47.997856,73.692169,0.774789,0.9,55.186317,55.0,99.614998
20160712091500,62.389999,72.432045,15.0,15.0,41.684956,51.690475,73.692169,0.790847,0.9,55.186317,55.0,99.614998
20160712093000,64.084999,72.432045,15.0,15.0,41.824628,52.63652,73.692169,0.863107,0.9,54.538254,55.0,99.614998
20160712094500,60.919998,72.432045,15.0,15.0,41.937848,52.63652,73.692169,0.875151,0.9,54.538254,55.0,99.614998
20160712100000,60.919998,72.432045,15.0,15.0,41.901196,53.307907,73.692169,0.481734,0.9,54.538254,55.0,99.614998
20160712101500,62.105,73.530151,15.0,15.0,41.0174,53.307907,73.692169,0.778804,0.9,55.150314,55.0,99.614998
20160712103000,61.32,73.530151,15.0,15.0,41.910478,53.307907,73.692169,1.011642,0.9,55.150314,55.0,95.970001
20160712104500,64.654999,73.530151,15.0,15.0,41.852627,52.209274,73.692169,0.891208,0.5,55.150314,55.0,88.5
20160712110000,63.57,74.268227,15.0,15.0,41.820735,52.209274,72.702072,0.746688,0.9,55.150314,55.0,91.864998
20160712111500,63.57,74.268227,15.0,15.0,40.998071,53.52153,72.702072,0.943396,0.9,55.150314,55.0,90.205002
