PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160712113000,63.57,74.268227,15.0,15.0,41.657875,48.69976,72.702072,0.895223,0.9,55.150314,55.0,90.205002
20160712114500,63.57,74.268227,15.0,15.0,41.84275,53.246872,72.702072,0.903252,0.9,55.150314,55.0,90.205002
20160712120000,63.57,74.268227,15.0,15.0,41.9388,53.979294,73.72818,0.895223,0.9,55.150314,55.0,90.205002
20160712121500,54.98,75.456345,15.0,15.0,41.725739,53.979294,73.72818,0.987555,0.9,55.150314,55.0,83.07
20160712123000,54.98,75.456345,15.0,15.0,41.99286,53.979294,74.844284,0.947411,0.9,55.150314,55.0,83.07
20160712124500,61.084999,75.456345,15.0,15.0,41.67224,53.979294,74.844284,0.947411,0.9,55.150314,55.0,83.07
20160712130000,61.084999,75.456345,15.0,15.0,41.061158,52.606003,73.692169,0.947411,0.9,55.150314,55.0,83.07
20160712131500,54.919998,75.456345,15.0,15.0,41.234201,52.606003,73.692169,0.915295,0.9,55.150314,55.0,83.07
20160712133000,54.919998,75.456345,15.0,15.0,41.1789,53.765671,72.900085,0.887194,0.9,55.150314,55.0,83.07
20160712134500,58.189999,75.456345,15.0,15.0,41.75095,54.559128,72.900085,0.899237,0.9,55.150314,55.0,83.07
20160712140000,61.790001,75.456345,15.0,15.0,40.31088,54.559128,72.900085,0.871136,0.9,55.150314,55.0,83.07
20160712141500,59.365002,75.456345,15.0,15.0,40.31088,54.559128,72.900085,0.863107,0.9,54.502251,55.0,83.07
20160712143000,59.365002,75.456345,15.0,15.0,40.241282,54.559128,73.72818,0.83902,0.9,54.502251,55.0,83.07
20160712144500,59.365002,76.284431,15.0,15.0,40.350728,53.674118,73.72818,0.80289,0.9,54.502251,55.0,83.07
20160712150000,66.815002,76.284431,15.0,15.0,40.514897,53.674118,73.72818,0.702529,0.9,55.852386,55.0,90.894997
20160712151500,68.144997,76.284431,15.0,15.0,40.624343,53.674118,74.484253,0.822963,0.9,55.186317,55.0,93.275002
20160712153000,70.474998,75.456345,15.0,15.0,40.54735,53.674118,74.484253,0.826977,0.9,55.186317,55.0,93.275002
20160712154500,66.099998,75.456345,15.0,15.0,40.60158,53.674118,74.484253,0.810919,0.9,54.448246,55.0,98.904999
20160712160000,70.040001,75.456345,15.0,15.0,41.11685,53.674118,74.484253,0.891208,0.9,55.024303,55.0,98.904999
20160712161500,70.040001,75.456345,15.0,15.0,41.636064,53.674118,74.484253,0.863107,0.9,55.024303,55.0,100.0
20160712163000,69.139999,75.456345,15.0,15.0,41.226296,54.345505,74.484253,0.650341,0.9,55.024303,55.0,100.0
20160712164500,0.0,54.19622,15.0,0.0,40.735098,55.077919,73.530151,0.0,0.9,76.608459,55.0,0.0
20160712170000,68.980003,76.104416,15.0,15.0,41.226296,55.077919,73.530151,0.722601,0.9,55.150314,55.0,100.0
20160712171500,68.980003,76.104416,15.0,15.0,41.4152,55.077919,73.530151,0.883179,0.9,55.150314,55.0,100.0
20160712173000,64.095001,76.104416,15.0,15.0,41.226296,55.077919,73.530151,0.698515,0.9,53.638168,55.0,100.0
20160712174500,59.619999,76.104416,15.0,15.0,41.824968,55.077919,73.530151,0.915295,0.9,55.186317,55.0,100.0
20160712180000,61.880001,76.104416,15.0,15.0,41.390465,55.077919,73.530151,0.939382,0.9,55.186317,55.0,100.0
20160712181500,61.115002,76.104416,15.0,15.0,40.896309,54.437057,73.530151,0.931353,0.9,55.186317,55.0,100.0
20160712183000,64.599998,76.104416,15.0,15.0,41.19811,54.437057,73.530151,0.931353,0.9,55.186317,55.0,100.0
20160712184500,61.555,75.096313,15.0,15.0,41.992095,54.437057,74.322235,0.73063,0.9,55.186317,55.0,100.0
20160712190000,62.790001,75.096313,15.0,15.0,41.390465,54.437057,74.322235,0.887194,0.9,55.186317,55.0,100.0
20160712191500,60.875,75.096313,15.0,15.0,41.4152,54.437057,74.322235,0.959454,0.9,55.186317,55.0,100.0
20160712193000,60.875,75.096313,15.0,15.0,41.787092,50.805466,72.288025,0.931353,0.9,55.186317,55.0,100.0
20160712194500,58.130001,74.088211,15.0,15.0,41.573215,52.789108,73.566162,0.863107,0.9,54.448246,55.0,100.0
20160712200000,62.924999,74.088211,15.0,15.0,41.518254,53.582565,73.566162,0.951425,0.9,55.510353,55.0,100.0
20160712201500,57.185001,74.088211,15.0,15.0,41.391638,53.582565,73.566162,0.915295,0.9,55.510353,55.0,100.0
20160712203000,60.02,74.088211,15.0,15.0,41.296659,53.582565,73.566162,0.899237,0.9,55.510353,55.0,100.0
20160712204500,61.325001,74.088211,15.0,15.0,41.3914,53.582565,73.566162,0.871136,0.9,54.862289,55.0,100.0
20160712210000,61.325001,73.17012,15.0,15.0,41.02182,53.582565,73.566162,0.830992,0.9,54.862289,55.0,100.0
20160712211500,60.290001,73.17012,15.0,15.0,40.85675,53.582565,74.520256,0.943396,0.9,55.510353,55.0,100.0
20160712213000,58.459999,72.432045,15.0,15.0,40.635648,53.582565,74.520256,0.923324,0.9,55.510353,55.0,100.0
20160712214500,56.235001,72.432045,15.0,15.0,40.509032,53.582565,74.520256,0.907266,0.9,54.37624,55.0,100.0
20160712220000,60.505001,72.432045,15.0,15.0,40.431801,52.941696,73.242126,0.469691,0.9,55.186317,55.0,100.0
20160712221500,60.505001,72.432045,15.0,15.0,40.614296,52.941696,73.242126,0.939382,0.9,55.186317,55.0,100.0
20160712223000,57.095001,72.432045,15.0,15.0,40.353992,53.918259,73.242126,0.915295,0.9,55.186317,55.0,100.0
20160712224500,56.334999,71.69397,15.0,15.0,40.336822,53.918259,73.242126,0.915295,0.9,55.186317,55.0,100.0
20160712230000,58.419998,71.69397,15.0,15.0,40.336822,53.918259,73.242126,0.879165,0.9,55.186317,55.0,100.0
20160712231500,60.755001,71.69397,15.0,15.0,40.336822,53.918259,74.052208,0.806905,0.9,54.502251,55.0,100.0
20160712233000,59.314999,71.69397,15.0,15.0,40.623425,53.918259,74.052208,0.602168,0.9,55.150314,55.0,100.0
20160712234500,56.990002,71.69397,15.0,15.0,40.623425,53.27739,74.052208,0.618226,0.9,55.150314,55.0,100.0
20160713000000,58.169998,71.69397,15.0,15.0,40.490315,53.27739,73.098114,0.445604,0.9,54.538254,55.0,100.0
20160713001500,58.145,70.865891,15.0,15.0,40.596888,53.6436,72.936096,0.83902,0.9,54.538254,55.0,99.139999
20160713003000,58.145,70.865891,15.0,15.0,40.395744,53.6436,72.936096,0.80289,0.9,54.538254,55.0,99.139999
20160713004500,55.169998,70.865891,15.0,15.0,40.498866,53.6436,72.936096,0.943396,0.9,55.348335,55.0,99.139999
20160713010000,55.169998,70.865891,15.0,15.0,40.363784,53.6436,73.89019,0.943396,0.9,55.348335,55.0,99.139999
20160713011500,58.224998,70.865891,15.0,15.0,40.363784,53.6436,73.89019,0.911281,0.9,54.736275,55.0,99.139999
20160713013000,58.224998,70.865891,15.0,15.0,40.026079,53.6436,74.844284,0.786833,0.9,54.736275,55.0,99.139999
20160713014500,58.224998,70.865891,15.0,15.0,39.851642,53.6436,74.052208,0.95544,0.9,55.726372,55.0,99.139999
20160713020000,57.599998,70.865891,15.0,15.0,39.945397,52.575485,74.052208,0.951425,0.9,54.9883,55.0,99.139999
20160713021500,57.599998,70.865891,15.0,15.0,39.87687,52.575485,73.044106,0.903252,0.9,54.9883,55.0,99.139999
20160713023000,52.845001,70.865891,15.0,15.0,39.87687,53.52153,73.044106,0.879165,0.9,54.412243,55.0,99.139999
20160713024500,50.299999,70.865891,15.0,15.0,39.87687,53.52153,73.044106,0.947411,0.9,54.9883,55.0,86.870003
20160713030000,50.299999,70.865891,15.0,15.0,40.17522,53.52153,73.044106,0.778804,0.9,54.9883,55.0,84.209999
20160713031500,47.805,70.865891,15.0,15.0,40.17522,46.227844,74.214226,0.959454,0.9,54.9883,55.0,80.934998
20160713033000,47.805,70.865891,15.0,15.0,39.945397,52.941696,74.214226,0.915295,0.9,54.9883,55.0,80.025002
20160713034500,47.805,70.865891,15.0,15.0,39.87687,51.598923,73.044106,0.915295,0.9,54.9883,55.0,80.025002
20160713040000,47.805,70.865891,15.0,15.0,39.739816,51.598923,73.044106,0.883179,0.9,54.9883,55.0,80.025002
20160713041500,47.805,70.865891,15.0,15.0,39.602762,51.598923,73.044106,0.919309,0.9,54.9883,55.0,80.025002
20160713043000,47.805,70.865891,15.0,15.0,39.69208,51.598923,73.044106,0.891208,0.9,54.9883,55.0,80.025002
20160713044500,47.805,70.865891,15.0,15.0,39.69208,51.598923,73.800186,0.891208,0.9,54.9883,55.0,80.025002
20160713050000,47.805,70.865891,15.0,15.0,39.709913,51.598923,73.800186,0.883179,0.9,54.9883,55.0,80.025002
20160713051500,47.805,70.865891,15.0,15.0,39.709913,51.598923,73.800186,0.879165,0.9,54.9883,55.0,80.025002
20160713053000,47.805,69.767776,15.0,15.0,39.570887,50.408737,73.800186,0.871136,0.9,54.9883,55.0,80.025002
20160713054500,47.805,69.767776,15.0,15.0,39.570887,49.767876,73.800186,0.895223,0.9,54.9883,55.0,80.025002
20160713060000,47.805,69.767776,15.0,15.0,39.654782,49.767876,72.810081,0.863107,0.9,54.9883,55.0,80.025002
20160713061500,56.924999,69.767776,15.0,15.0,39.654782,50.866501,72.810081,0.642312,1.0,55.852386,55.0,92.355003
20160713063000,58.299999,69.767776,15.0,15.0,40.018701,51.3853,72.810081,0.923324,1.0,55.852386,55.0,100.0
20160713064500,59.755001,69.767776,15.0,15.0,40.018701,51.3853,72.810081,0.867122,0.7,54.700272,55.0,91.620003
20160713070000,55.244999,69.767776,15.0,15.0,40.004812,52.209274,73.656166,0.762746,0.8,54.700272,55.0,90.455002
20160713071500,54.474998,69.767776,15.0,15.0,40.004812,52.209274,73.656166,0.754717,0.8,54.700272,55.0,90.455002
20160713073000,54.474998,69.767776,15.0,15.0,40.512194,52.209274,73.656166,0.750703,0.8,54.700272,55.0,90.455002
20160713074500,57.314999,70.865891,15.0,15.0,40.79419,52.209274,74.646271,0.714572,0.8,55.47435,55.0,90.455002
20160713080000,61.605,70.865891,15.0,15.0,41.146685,52.209274,74.646271,0.706544,0.8,54.862289,55.0,90.455002
20160713081500,61.605,72.072006,15.0,15.0,41.428681,52.209274,73.602165,0.702529,0.8,54.862289,55.0,90.455002
20160713083000,62.424999,72.072006,15.0,15.0,41.824968,52.209274,73.602165,0.686471,0.8,54.862289,55.0,99.080002
20160713084500,59.830002,72.072006,15.0,15.0,42.073355,52.209274,73.602165,0.702529,0.8,54.862289,55.0,99.080002
20160713090000,64.800003,72.072006,15.0,15.0,42.59092,53.002731,73.602165,0.678442,0.8,54.862289,55.0,99.080002
20160713091500,65.785004,73.080109,15.0,15.0,42.573002,53.002731,73.602165,0.6945,0.8,54.862289,55.0,99.080002
20160713093000,64.400002,73.080109,15.0,15.0,42.809472,53.002731,73.602165,0.722601,0.8,54.862289,55.0,99.080002
20160713094500,64.400002,73.080109,15.0,15.0,42.886295,53.002731,73.602165,0.497792,0.8,54.862289,55.0,99.080002
20160713100000,64.400002,73.080109,15.0,15.0,42.566576,53.002731,74.358238,0.714572,0.8,54.862289,55.0,99.080002
20160713101500,64.400002,73.080109,15.0,15.0,42.696728,52.209274,74.358238,0.682457,0.6,54.862289,55.0,95.285004
20160713103000,64.400002,73.080109,15.0,15.0,42.433874,52.209274,73.044106,0.674428,0.6,54.862289,55.0,95.285004
20160713104500,63.634998,73.89019,15.0,15.0,42.17102,52.209274,73.044106,0.682457,0.6,54.862289,55.0,93.925003
20160713110000,63.634998,73.89019,15.0,15.0,42.071179,53.613083,73.044106,0.469691,0.6,55.600361,55.0,93.925003
20160713111500,52.720001,76.19442,15.0,15.0,42.509456,53.613083,73.044106,0.228824,0.6,56.446445,55.0,68.434998
20160713113000,64.540001,74.628265,15.0,15.0,42.24446,47.479065,74.358238,0.517864,0.6,55.024303,55.0,86.830002
20160713114500,64.540001,74.628265,15.0,15.0,41.833536,47.479065,74.358238,0.537937,0.6,55.024303,55.0,86.830002
20160713120000,48.744999,77.67057,15.0,15.0,41.391638,51.659958,74.358238,0.032116,0.6,58.228622,55.0,27.940001
20160713121500,73.699997,75.096313,30.0,30.0,41.227384,50.591843,72.612061,0.76676,0.8,55.150314,55.0,97.75
20160713123000,73.699997,75.096313,10.0,10.0,42.036975,48.913383,72.612061,0.818948,0.8,55.150314,55.0,97.75
20160713124500,58.09,75.096313,15.0,15.0,41.350464,46.288879,72.612061,0.726616,0.6,54.448246,55.0,88.745003
20160713130000,59.584999,75.096313,15.0,15.0,40.131836,48.730278,72.612061,0.642312,0.6,55.47435,55.0,86.510002
20160713131500,58.764999,75.096313,15.0,15.0,40.642176,46.380432,74.214226,0.51385,0.6,54.448246,55.0,80.735001
20160713133000,56.345001,76.014404,15.0,15.0,40.251465,46.380432,74.214226,0.505821,0.6,54.448246,55.0,81.565002
20160713134500,54.474998,76.014404,15.0,15.0,40.251465,48.669243,74.214226,0.509835,0.6,55.276329,55.0,81.565002
20160713140000,65.175003,76.014404,15.0,15.0,40.897958,48.669243,73.206123,0.610197,0.7,55.276329,55.0,87.550003
20160713141500,65.175003,76.014404,15.0,15.0,40.897958,49.249077,73.206123,0.614211,0.7,55.276329,55.0,87.550003
20160713143000,65.175003,76.014404,15.0,15.0,41.4152,51.50737,73.206123,0.610197,0.7,55.276329,55.0,87.550003
20160713144500,65.175003,76.014404,15.0,15.0,41.11685,52.087204,73.206123,0.610197,0.7,55.276329,55.0,87.550003
20160713150000,65.175003,76.014404,15.0,15.0,41.936386,52.972214,74.160217,0.614211,0.7,55.276329,55.0,87.550003
20160713151500,65.175003,76.014404,15.0,15.0,41.992095,53.704636,74.160217,0.618226,0.7,55.276329,55.0,87.550003
20160713153000,65.175003,76.014404,15.0,15.0,42.593725,53.704636,74.160217,0.630269,0.7,55.276329,55.0,87.550003
20160713154500,65.175003,75.186325,15.0,15.0,42.236708,52.972214,73.332138,0.630269,0.7,55.276329,55.0,87.550003
20160713160000,65.175003,75.186325,15.0,15.0,41.618486,52.972214,73.332138,0.626254,0.7,55.276329,55.0,87.550003
20160713161500,65.175003,75.186325,15.0,15.0,41.979532,54.833786,73.332138,0.626254,0.7,55.276329,55.0,87.550003
20160713163000,65.175003,75.186325,15.0,15.0,41.925472,56.084999,73.332138,0.62224,0.7,54.502251,55.0,87.550003
20160713164500,61.215,75.186325,15.0,15.0,42.154309,56.084999,73.332138,0.626254,0.7,54.502251,55.0,87.550003
20160713170000,60.450001,75.186325,15.0,15.0,42.489719,56.756386,73.332138,0.62224,0.7,54.502251,55.0,87.550003
20160713171500,60.450001,75.186325,15.0,15.0,42.370413,56.054482,73.332138,0.626254,0.7,54.502251,55.0,87.550003
20160713173000,59.130001,75.186325,15.0,15.0,42.370413,55.44413,74.322235,0.626254,0.7,54.502251,55.0,87.550003
20160713174500,59.130001,75.186325,15.0,15.0,42.072148,55.44413,74.322235,0.62224,0.7,54.502251,55.0,87.550003
20160713180000,59.130001,75.186325,15.0,15.0,42.113152,54.803268,73.404144,0.626254,0.7,54.502251,55.0,87.550003
20160713181500,59.130001,75.186325,15.0,15.0,42.210851,54.803268,73.404144,0.606182,0.7,54.502251,55.0,87.550003
20160713183000,59.130001,74.358238,15.0,15.0,41.968295,56.054482,73.404144,0.610197,0.7,55.06031,55.0,87.550003
20160713184500,59.130001,74.358238,15.0,15.0,41.968295,56.847939,73.404144,0.602168,0.7,55.06031,55.0,87.550003
20160713190000,59.130001,74.358238,15.0,15.0,42.274125,56.847939,73.404144,0.606182,0.7,55.06031,55.0,87.550003
20160713191500,59.130001,74.358238,15.0,15.0,42.2125,56.847939,73.404144,0.606182,0.7,55.06031,55.0,88.474998
20160713193000,59.130001,74.358238,15.0,15.0,42.237728,56.268105,73.404144,0.606182,0.7,55.06031,55.0,88.474998
20160713194500,59.130001,73.530151,15.0,15.0,42.113492,55.688271,74.250229,0.606182,0.7,55.06031,55.0,88.474998
20160713200000,59.130001,73.530151,15.0,15.0,42.196401,49.981499,73.242126,0.606182,0.7,54.502251,55.0,88.474998
20160713201500,59.130001,73.530151,15.0,15.0,41.945957,49.981499,73.242126,0.606182,0.7,54.502251,55.0,88.474998
20160713203000,58.360001,72.612061,15.0,15.0,41.820735,49.065971,73.242126,0.610197,0.7,54.502251,55.0,88.474998
20160713204500,58.360001,72.612061,15.0,15.0,41.908166,47.234924,73.242126,0.606182,0.7,54.502251,55.0,88.474998
20160713210000,56.825001,72.612061,15.0,15.0,41.85057,47.234924,73.242126,0.606182,0.7,54.502251,55.0,88.474998
20160713211500,56.825001,72.612061,15.0,15.0,41.59421,46.288879,73.998199,0.610197,0.7,54.502251,55.0,88.474998
20160713213000,56.825001,72.612061,15.0,15.0,41.529712,46.288879,73.998199,0.614211,0.7,54.502251,55.0,88.474998
20160713214500,56.825001,72.612061,15.0,15.0,41.395208,47.509583,73.998199,0.614211,0.7,54.502251,55.0,88.474998
20160713220000,56.825001,72.612061,15.0,15.0,41.19998,49.828911,72.576065,0.614211,0.7,54.502251,55.0,88.474998
20160713221500,56.825001,71.423943,15.0,15.0,41.320357,48.69976,72.576065,0.610197,0.7,54.502251,55.0,88.474998
20160713223000,56.825001,71.423943,15.0,15.0,40.926943,48.69976,73.368134,0.610197,0.7,54.502251,55.0,88.474998
20160713224500,56.825001,71.423943,15.0,15.0,41.108452,47.845276,73.368134,0.614211,0.7,54.502251,55.0,88.474998
20160713230000,56.825001,71.423943,15.0,15.0,41.22242,46.41095,74.358238,0.610197,0.7,54.502251,55.0,88.474998
20160713231500,56.825001,71.423943,15.0,15.0,41.20032,46.41095,74.358238,0.610197,0.7,54.502251,55.0,88.474998
20160713233000,56.825001,71.423943,15.0,15.0,41.309358,46.41095,74.358238,0.606182,0.7,54.502251,55.0,88.474998
20160713234500,56.825001,70.595863,15.0,15.0,41.241817,46.41095,74.358238,0.610197,0.7,54.502251,55.0,88.474998
20160714000000,56.060001,70.595863,15.0,15.0,41.106735,48.69976,72.774078,0.610197,0.7,54.502251,55.0,88.474998
20160714001500,56.060001,70.685867,15.0,15.0,41.212322,48.821831,72.972099,0.626254,0.7,54.700272,55.0,88.989998
20160714003000,56.060001,70.685867,15.0,15.0,41.076254,48.821831,72.972099,0.618226,0.7,54.700272,55.0,88.989998
20160714004500,56.060001,70.685867,15.0,15.0,40.940186,47.234924,73.72818,0.618226,0.7,54.700272,55.0,88.989998
20160714010000,53.755001,69.857788,15.0,15.0,40.872152,46.075256,73.72818,0.618226,0.7,54.700272,55.0,88.989998
20160714011500,53.755001,69.857788,15.0,15.0,40.872152,46.075256,73.72818,0.62224,0.7,54.700272,55.0,88.989998
20160714013000,53.755001,69.857788,15.0,15.0,40.600016,46.075256,73.72818,0.626254,0.7,54.700272,55.0,88.989998
20160714014500,53.755001,69.857788,15.0,15.0,40.463948,46.075256,73.72818,0.62224,0.7,54.700272,55.0,88.989998
20160714020000,53.755001,69.857788,15.0,15.0,40.493613,46.075256,74.808289,0.630269,0.7,54.700272,55.0,88.989998
20160714021500,53.755001,69.857788,15.0,15.0,40.356559,49.157524,72.936096,0.626254,0.7,54.700272,55.0,88.989998
20160714023000,53.755001,69.857788,15.0,15.0,40.082451,49.157524,72.936096,0.634283,0.7,54.700272,55.0,88.989998
20160714024500,53.755001,69.857788,15.0,15.0,40.082451,48.058891,72.936096,0.650341,0.7,54.700272,55.0,88.989998
20160714030000,53.755001,69.857788,15.0,15.0,39.945397,47.387512,73.692169,0.654356,0.7,54.700272,55.0,88.989998
20160714031500,53.755001,69.857788,15.0,15.0,40.1062,46.319397,73.692169,0.654356,0.7,54.700272,55.0,88.989998
20160714033000,53.755001,69.857788,15.0,15.0,40.1062,46.319397,73.692169,0.654356,0.7,54.700272,55.0,88.989998
20160714034500,53.755001,69.857788,15.0,15.0,39.96816,46.319397,73.692169,0.646327,0.7,54.700272,55.0,88.989998
20160714040000,53.755001,69.857788,15.0,15.0,39.83012,45.678528,74.646271,0.650341,0.7,54.700272,55.0,88.989998
20160714041500,53.755001,69.857788,15.0,15.0,40.196504,47.906303,73.206123,0.650341,0.7,54.700272,55.0,88.989998
20160714043000,53.755001,69.857788,15.0,15.0,40.196504,50.286667,73.206123,0.650341,0.7,54.700272,55.0,88.989998
20160714044500,53.755001,69.857788,15.0,15.0,40.196504,49.493217,73.206123,0.65837,0.7,54.700272,55.0,88.989998
20160714050000,53.755001,69.857788,15.0,15.0,40.057478,48.089409,73.206123,0.666399,0.7,54.700272,55.0,88.989998
20160714051500,53.755001,69.857788,15.0,15.0,39.918452,46.777161,73.206123,0.670413,0.7,54.700272,55.0,88.989998
20160714053000,53.755001,69.857788,15.0,15.0,39.779426,51.293747,71.819984,0.674428,0.7,54.700272,55.0,88.989998
20160714054500,53.755001,69.857788,15.0,15.0,39.794794,53.765671,70.433846,0.678442,0.7,54.700272,55.0,88.989998
20160714060000,58.73,69.857788,15.0,15.0,39.794794,55.627235,70.433846,0.682457,0.7,55.600361,55.0,88.989998
20160714061500,54.689999,69.857788,15.0,15.0,39.794794,56.45121,69.317734,0.670413,0.7,54.664268,55.0,88.989998
20160714063000,54.689999,69.857788,15.0,15.0,39.736705,56.45121,69.317734,0.678442,0.7,54.664268,55.0,88.989998
20160714064500,54.689999,69.857788,15.0,15.0,39.736705,50.469772,70.235825,0.682457,0.7,54.664268,55.0,88.989998
20160714070000,54.689999,69.857788,15.0,15.0,39.736705,50.988571,70.235825,0.690486,0.7,54.664268,55.0,88.989998
20160714071500,59.880001,70.595863,15.0,15.0,39.654782,51.50737,69.479752,0.6945,0.7,54.664268,55.0,88.989998
20160714073000,59.880001,70.595863,15.0,15.0,40.018701,51.50737,69.479752,0.690486,0.7,54.664268,55.0,88.989998
20160714074500,59.880001,71.423943,15.0,15.0,40.455584,52.087204,69.479752,0.6945,0.7,55.240326,55.0,88.989998
20160714080000,60.535,71.423943,15.0,15.0,40.653192,52.087204,68.687668,0.690486,0.7,55.240326,55.0,88.989998
20160714081500,63.794998,71.423943,15.0,15.0,40.864689,53.39946,68.687668,0.698515,0.7,55.240326,55.0,88.989998
20160714083000,63.794998,73.17012,15.0,15.0,41.287683,53.39946,68.687668,0.686471,0.7,55.240326,55.0,88.989998
20160714084500,53.735001,72.162018,15.0,15.0,41.922174,61.059349,67.733582,0.722601,0.7,55.240326,55.0,88.989998
20160714090000,60.555,72.162018,15.0,15.0,42.66504,54.009811,68.615662,0.710558,0.7,55.240326,55.0,88.989998
20160714091500,57.735001,72.162018,15.0,15.0,40.22384,54.009811,68.615662,0.706544,0.7,54.502251,55.0,88.989998
20160714093000,56.345001,72.162018,15.0,15.0,38.439741,54.009811,68.615662,0.6945,0.7,55.510353,55.0,88.989998
20160714094500,57.880001,72.162018,15.0,15.0,38.324294,54.589645,68.615662,0.690486,0.7,55.510353,55.0,88.989998
20160714100000,57.880001,73.260132,15.0,15.0,38.634884,54.589645,68.615662,0.690486,0.7,55.510353,55.0,88.989998
20160714101500,59.695,73.260132,15.0,15.0,38.393144,55.779823,68.615662,0.6945,0.7,55.510353,55.0,88.989998
20160714103000,60.349998,73.260132,15.0,15.0,38.88475,55.779823,68.615662,0.710558,0.7,55.510353,55.0,88.989998
20160714104500,60.349998,73.260132,15.0,15.0,38.943332,55.779823,68.615662,0.706544,0.7,55.510353,55.0,88.989998
20160714110000,60.349998,74.538254,15.0,15.0,39.49352,55.779823,68.615662,0.706544,0.7,55.510353,55.0,88.989998
20160714111500,61.57,74.538254,15.0,15.0,39.42416,55.779823,68.615662,0.718587,0.7,55.510353,55.0,88.989998
20160714113000,62.369999,74.538254,15.0,15.0,38.583578,56.908974,68.615662,0.714572,0.7,55.510353,55.0,88.989998
20160714114500,64.495003,74.538254,15.0,15.0,39.561452,57.641388,68.615662,0.706544,0.7,54.862289,55.0,88.989998
20160714120000,64.495003,74.538254,15.0,15.0,40.0229,58.221222,68.615662,0.73063,0.7,54.862289,55.0,88.989998
20160714121500,64.495003,73.710175,15.0,15.0,40.863635,59.106232,68.615662,0.718587,0.7,54.862289,55.0,88.989998
20160714123000,58.665001,73.710175,15.0,15.0,40.998394,59.106232,67.80558,0.718587,0.7,54.862289,55.0,88.989998
20160714124500,58.665001,73.710175,15.0,15.0,40.998071,60.876244,67.80558,0.710558,0.7,54.862289,55.0,88.989998
20160714130000,57.130001,72.522057,15.0,15.0,40.425375,61.608665,67.80558,0.718587,0.7,54.862289,55.0,88.989998
20160714131500,56.360001,72.522057,15.0,15.0,40.425375,62.249527,67.80558,0.734645,0.7,54.862289,55.0,88.989998
20160714133000,56.360001,71.783981,15.0,15.0,39.00324,62.249527,67.80558,0.762746,0.7,54.862289,55.0,88.989998
20160714134500,56.360001,71.783981,15.0,15.0,38.791913,62.249527,67.80558,0.762746,0.7,54.862289,55.0,88.989998
20160714140000,55.005001,71.783981,15.0,15.0,38.4538,62.249527,67.80558,0.76676,0.7,54.862289,55.0,88.989998
20160714141500,55.005001,71.783981,15.0,15.0,38.598096,62.249527,68.489655,0.76676,0.7,54.862289,55.0,88.989998
20160714143000,55.005001,70.955902,15.0,15.0,38.920688,62.951431,68.489655,0.770775,0.7,54.862289,55.0,88.989998
20160714144500,55.005001,70.955902,15.0,15.0,39.054784,62.951431,68.489655,0.774789,0.7,54.862289,55.0,88.989998
20160714150000,55.005001,70.955902,15.0,15.0,39.012964,61.517113,68.489655,0.774789,0.7,54.862289,55.0,88.989998
20160714151500,55.005001,71.69397,15.0,15.0,39.012964,60.723656,68.489655,0.774789,0.7,54.862289,55.0,88.989998
20160714153000,55.005001,71.69397,15.0,15.0,39.148046,60.723656,68.489655,0.782818,0.7,54.862289,55.0,88.989998
20160714154500,55.005001,71.69397,15.0,15.0,39.148046,60.723656,68.489655,0.770775,0.7,54.862289,55.0,88.989998
20160714160000,55.005001,72.432045,15.0,15.0,39.390024,60.723656,68.489655,0.778804,0.7,54.862289,55.0,88.989998
20160714161500,55.005001,72.432045,15.0,15.0,39.522964,60.723656,68.489655,0.794861,0.7,54.862289,55.0,88.989998
20160714163000,55.005001,72.432045,15.0,15.0,40.249646,60.723656,68.489655,0.794861,0.7,54.862289,55.0,88.989998
20160714164500,55.005001,72.432045,15.0,15.0,40.093688,60.723656,68.489655,0.790847,0.7,54.862289,55.0,88.989998
20160714170000,55.005001,72.432045,15.0,15.0,40.484144,60.021751,68.489655,0.794861,0.7,54.862289,55.0,88.989998
20160714171500,55.005001,72.432045,15.0,15.0,40.367218,60.021751,68.489655,0.790847,0.7,54.862289,55.0,88.989998
20160714173000,55.005001,72.432045,15.0,15.0,41.017808,60.021751,68.489655,0.794861,0.7,54.862289,55.0,88.989998
20160714174500,55.005001,72.432045,15.0,15.0,40.761856,60.021751,68.489655,0.798876,0.7,54.862289,55.0,88.989998
20160714180000,55.005001,73.17012,15.0,15.0,40.761856,60.021751,68.489655,0.774789,0.7,54.862289,55.0,88.989998
20160714181500,59.365002,73.17012,15.0,15.0,40.890614,60.021751,68.489655,0.76676,0.7,54.862289,55.0,88.989998
20160714183000,59.365002,73.17012,15.0,15.0,40.890614,60.021751,68.489655,0.758731,0.7,54.862289,55.0,88.989998
20160714184500,59.365002,73.17012,15.0,15.0,41.017808,60.021751,68.489655,0.754717,0.7,54.862289,55.0,88.989998
20160714190000,59.365002,73.17012,15.0,15.0,41.017808,60.021751,68.489655,0.770775,0.7,54.862289,55.0,88.989998
20160714191500,59.365002,73.17012,15.0,15.0,41.017808,60.021751,69.245728,0.774789,0.7,54.862289,55.0,88.989998
20160714193000,59.365002,73.17012,15.0,15.0,41.27376,60.021751,69.245728,0.774789,0.7,54.862289,55.0,88.989998
20160714194500,59.365002,72.432045,15.0,15.0,41.27376,59.25882,69.245728,0.786833,0.7,54.862289,55.0,88.989998
20160714200000,59.365002,72.432045,15.0,15.0,41.27138,58.556915,69.245728,0.786833,0.7,54.862289,55.0,88.989998
20160714201500,59.365002,72.432045,15.0,15.0,41.395208,58.556915,68.489655,0.742674,0.7,54.862289,55.0,88.989998
20160714203000,59.365002,72.432045,15.0,15.0,41.451495,58.556915,68.489655,0.742674,0.7,54.862289,55.0,88.989998
20160714204500,59.365002,72.432045,15.0,15.0,41.306638,59.441925,68.489655,0.738659,0.7,54.862289,55.0,88.989998
20160714210000,59.365002,72.432045,15.0,15.0,40.9562,59.441925,68.489655,0.750703,0.7,54.862289,55.0,88.989998
20160714211500,56.509998,72.432045,15.0,15.0,41.066224,59.441925,68.489655,0.76676,0.7,54.862289,55.0,88.989998
20160714213000,53.869999,72.432045,15.0,15.0,40.579956,59.441925,68.489655,0.794861,0.7,54.862289,55.0,88.989998
20160714214500,53.869999,71.603958,15.0,15.0,40.249646,60.937279,67.769577,0.774789,0.7,54.862289,55.0,87.695
20160714220000,53.869999,71.603958,15.0,15.0,39.792312,59.686058,67.769577,0.770775,0.7,54.862289,55.0,87.695
20160714221500,53.869999,71.603958,15.0,15.0,39.52412,58.099152,68.615662,0.770775,0.7,54.862289,55.0,87.695
20160714223000,53.869999,70.685867,15.0,15.0,39.511472,58.099152,68.615662,0.774789,0.7,54.862289,55.0,87.695
20160714224500,53.869999,70.685867,15.0,15.0,39.375404,57.397247,68.615662,0.738659,0.7,54.862289,55.0,87.695
20160714230000,53.869999,70.685867,15.0,15.0,39.239336,58.49588,68.615662,0.738659,0.7,54.862289,55.0,87.695
20160714231500,53.099998,69.677765,15.0,15.0,39.123073,58.49588,68.615662,0.738659,0.7,54.862289,55.0,87.695
20160714233000,51.23,69.677765,15.0,15.0,38.848965,60.784691,68.615662,0.746688,0.7,54.862289,55.0,87.695
20160714234500,51.23,69.677765,15.0,15.0,38.93286,60.784691,68.615662,0.746688,0.7,54.862289,55.0,87.695
20160715000000,51.23,69.677765,15.0,15.0,39.0709,59.350372,68.615662,0.758731,0.7,54.862289,55.0,87.695
20160715001500,51.23,69.677765,15.0,15.0,39.084296,57.977081,68.615662,0.750703,0.7,54.862289,55.0,87.695
20160715003000,56.68,69.677765,15.0,15.0,39.084296,59.686058,68.615662,0.754717,0.7,54.862289,55.0,87.695
20160715004500,56.68,69.677765,15.0,15.0,39.153809,57.702423,68.615662,0.734645,0.7,54.862289,55.0,87.695
20160715010000,56.68,69.677765,15.0,15.0,38.86384,57.702423,68.615662,0.746688,0.7,54.862289,55.0,87.695
20160715011500,56.68,69.677765,15.0,15.0,38.86384,57.702423,68.615662,0.746688,0.7,54.862289,55.0,87.695
20160715013000,56.68,69.677765,15.0,15.0,39.084296,59.014679,68.615662,0.794861,0.7,54.862289,55.0,87.695
20160715014500,57.334999,69.677765,15.0,15.0,39.084296,59.747093,68.615662,0.798876,0.7,54.862289,55.0,87.695
20160715020000,52.610001,69.677765,15.0,15.0,39.374758,59.747093,67.859589,0.790847,0.7,54.862289,55.0,87.695
20160715021500,52.610001,69.677765,15.0,15.0,39.51477,58.312775,67.859589,0.798876,0.7,54.862289,55.0,87.695
20160715023000,52.610001,69.677765,15.0,15.0,39.654782,57.061562,68.651672,0.790847,0.7,54.862289,55.0,87.695
20160715024500,52.610001,69.677765,15.0,15.0,39.654782,56.32914,68.651672,0.794861,0.7,54.862289,55.0,87.695
20160715030000,52.610001,69.677765,15.0,15.0,39.51477,57.031044,68.651672,0.790847,0.7,54.862289,55.0,87.695
20160715031500,52.610001,69.677765,15.0,15.0,39.292835,57.031044,68.651672,0.790847,0.7,54.862289,55.0,87.695
20160715033000,52.610001,69.677765,15.0,15.0,39.16474,59.53347,68.651672,0.746688,0.7,54.862289,55.0,87.695
20160715034500,52.610001,69.677765,15.0,15.0,39.024728,59.53347,68.651672,0.738659,0.7,54.862289,55.0,87.695
20160715040000,52.610001,69.677765,15.0,15.0,38.961216,58.007599,68.651672,0.734645,0.7,54.862289,55.0,87.695
20160715041500,52.610001,69.677765,15.0,15.0,38.961216,58.007599,68.651672,0.746688,0.7,54.862289,55.0,87.695
20160715043000,52.610001,69.677765,15.0,15.0,38.884716,58.007599,68.651672,0.778804,0.7,54.862289,55.0,87.695
20160715044500,52.610001,69.677765,15.0,15.0,39.102214,58.007599,68.651672,0.782818,0.7,54.862289,55.0,87.695
20160715050000,52.610001,69.677765,15.0,15.0,39.243212,57.031044,68.651672,0.778804,0.7,54.862289,55.0,87.695
20160715051500,52.610001,69.677765,15.0,15.0,39.16474,57.031044,69.605759,0.770775,0.7,54.862289,55.0,87.695
20160715053000,52.610001,69.677765,15.0,15.0,39.525208,57.031044,69.605759,0.786833,0.7,54.862289,55.0,87.695
20160715054500,52.610001,69.677765,15.0,15.0,39.595707,57.885529,69.605759,0.778804,0.7,54.862289,55.0,87.695
20160715060000,52.610001,69.677765,15.0,15.0,39.38421,58.709503,68.561661,0.782818,0.7,54.862289,55.0,87.695
20160715061500,52.610001,69.677765,15.0,15.0,39.461696,58.709503,68.561661,0.782818,0.7,54.862289,55.0,87.695
20160715063000,52.610001,69.677765,15.0,15.0,39.461696,58.709503,68.561661,0.794861,0.7,54.862289,55.0,86.695
20160715064500,52.610001,69.677765,15.0,15.0,39.461696,57.977081,68.561661,0.786833,0.7,54.862289,55.0,86.695
20160715070000,52.610001,69.677765,15.0,15.0,39.60368,57.977081,68.561661,0.786833,0.8,54.862289,55.0,86.695
20160715071500,52.610001,69.677765,15.0,15.0,39.60368,57.977081,68.561661,0.786833,0.8,54.862289,55.0,86.695
20160715073000,52.610001,69.677765,15.0,15.0,39.745664,57.977081,68.561661,0.810919,0.8,54.862289,55.0,86.695
20160715074500,52.610001,69.677765,15.0,15.0,39.96612,57.977081,68.561661,0.814934,0.8,54.862289,55.0,86.695
20160715080000,52.610001,69.677765,15.0,15.0,40.180575,58.648468,68.561661,0.830992,0.8,54.862289,55.0,86.695
20160715081500,52.610001,69.677765,15.0,15.0,40.323545,58.038116,69.281723,0.822963,0.8,54.862289,55.0,86.695
20160715083000,58.16,69.677765,15.0,15.0,40.609485,59.228302,69.281723,0.814934,0.8,54.862289,55.0,86.695
20160715084500,58.16,70.595863,15.0,15.0,40.68097,60.41848,68.489655,0.818948,0.8,54.862289,55.0,86.695
20160715090000,58.959999,70.595863,15.0,15.0,40.96691,57.61087,68.489655,0.786833,0.8,54.862289,55.0,86.695
20160715091500,58.959999,70.595863,15.0,15.0,41.10988,58.37381,68.489655,0.782818,0.8,54.862289,55.0,86.695
20160715093000,58.959999,70.595863,15.0,15.0,41.610275,59.106232,68.489655,0.782818,0.8,54.862289,55.0,86.695
20160715094500,60.779999,71.783981,15.0,15.0,41.662448,59.808128,68.489655,0.794861,0.8,54.862289,55.0,86.695
20160715100000,60.779999,71.783981,15.0,15.0,41.922174,59.808128,68.489655,0.806905,0.8,54.862289,55.0,86.695
20160715101500,60.779999,73.440147,15.0,15.0,41.894974,59.808128,68.489655,0.770775,0.8,54.862289,55.0,86.695
20160715103000,60.779999,73.440147,15.0,15.0,42.03876,59.808128,68.489655,0.774789,0.8,54.862289,55.0,86.695
20160715104500,60.779999,72.522057,15.0,15.0,41.960696,59.808128,69.245728,0.758731,0.8,54.862289,55.0,86.695
20160715110000,60.779999,72.522057,15.0,15.0,41.648202,59.808128,69.245728,0.750703,0.8,54.862289,55.0,86.695
20160715111500,60.779999,72.522057,15.0,15.0,41.400546,60.784691,69.245728,0.742674,0.8,54.862289,55.0,86.695
20160715113000,49.605,70.505852,15.0,15.0,38.946375,60.784691,68.291626,0.750703,0.8,54.862289,55.0,86.695
20160715114500,51.84,70.505852,15.0,15.0,39.121152,61.700218,68.291626,0.742674,0.8,54.862289,55.0,86.695
20160715120000,55.470001,70.505852,15.0,15.0,38.857244,62.798843,68.291626,0.758731,0.8,54.862289,55.0,86.695
20160715121500,55.470001,70.505852,15.0,15.0,39.324778,64.050064,68.291626,0.758731,0.8,54.862289,55.0,86.695
20160715123000,55.470001,69.767776,15.0,15.0,38.58198,64.751968,68.291626,0.762746,0.8,54.862289,55.0,86.695
20160715124500,55.470001,69.767776,15.0,15.0,38.4538,64.751968,68.291626,0.762746,0.8,54.862289,55.0,86.695
20160715130000,54.705002,69.767776,15.0,15.0,38.623477,64.751968,68.291626,0.770775,0.8,54.862289,55.0,86.695
20160715131500,49.639999,69.767776,15.0,15.0,38.38971,64.751968,69.11972,0.770775,0.8,54.862289,55.0,86.695
20160715133000,49.639999,69.767776,15.0,15.0,38.58198,63.927994,69.11972,0.774789,0.8,54.862289,55.0,86.695
20160715134500,49.639999,69.767776,15.0,15.0,38.92232,63.927994,69.11972,0.76676,0.8,54.862289,55.0,86.695
20160715140000,49.639999,69.767776,15.0,15.0,38.68806,63.927994,68.327637,0.758731,0.8,54.862289,55.0,86.695
20160715141500,49.639999,69.767776,15.0,15.0,38.946392,63.927994,68.327637,0.754717,0.8,54.862289,55.0,86.695
20160715143000,49.639999,70.595863,15.0,15.0,39.204724,62.371597,68.327637,0.738659,0.8,54.862289,55.0,86.695
20160715144500,55.465,70.595863,15.0,15.0,39.269307,64.660416,68.327637,0.726616,0.8,54.862289,55.0,86.695
20160715150000,55.465,70.595863,15.0,15.0,39.269307,64.660416,68.327637,0.726616,0.8,54.862289,55.0,86.695
20160715151500,55.465,70.595863,15.0,15.0,39.269307,64.660416,68.327637,0.762746,0.8,54.862289,55.0,86.695
20160715153000,55.465,70.595863,15.0,15.0,39.768308,64.660416,68.327637,0.758731,0.8,54.862289,55.0,86.695
20160715154500,55.465,70.595863,15.0,15.0,39.41515,64.660416,69.155716,0.758731,0.8,54.862289,55.0,86.695
20160715160000,55.465,70.595863,15.0,15.0,39.60742,64.660416,69.155716,0.762746,0.8,54.862289,55.0,86.695
20160715161500,54.695,70.595863,15.0,15.0,39.7356,63.653336,69.155716,0.762746,0.8,54.862289,55.0,86.695
20160715163000,54.695,70.595863,15.0,15.0,40.12014,63.653336,69.155716,0.750703,0.8,54.862289,55.0,86.695
20160715164500,54.695,70.595863,15.0,15.0,39.873062,63.653336,68.165619,0.786833,0.8,54.862289,55.0,86.695
20160715170000,54.695,71.333939,15.0,15.0,40.191047,63.653336,68.165619,0.851064,0.8,54.862289,55.0,86.695
20160715171500,54.695,71.333939,15.0,15.0,40.318241,64.324722,68.165619,0.879165,0.8,54.862289,55.0,86.695
20160715173000,54.695,71.333939,15.0,15.0,40.19392,64.324722,68.165619,0.891208,0.8,54.862289,55.0,86.695
20160715174500,54.695,71.333939,15.0,15.0,39.942405,64.324722,68.165619,0.879165,0.8,54.862289,55.0,86.695
20160715180000,49.935001,71.333939,15.0,15.0,40.19392,64.324722,68.165619,0.895223,0.8,54.862289,55.0,85.574997
20160715181500,49.935001,71.333939,15.0,15.0,40.19392,64.324722,69.08371,0.891208,0.8,54.862289,55.0,85.574997
20160715183000,49.935001,71.333939,15.0,15.0,39.69089,64.324722,69.08371,0.883179,0.8,54.862289,55.0,85.574997
20160715184500,49.935001,71.333939,15.0,15.0,39.753008,64.324722,69.08371,0.883179,0.8,54.862289,55.0,85.574997
20160715190000,49.935001,71.333939,15.0,15.0,39.994,62.34108,69.08371,0.871136,0.8,54.862289,55.0,85.574997
20160715191500,43.889999,71.333939,15.0,15.0,40.043708,62.34108,69.08371,0.891208,0.8,54.862289,55.0,74.970001
20160715193000,43.889999,71.333939,15.0,15.0,39.785291,63.104019,70.397842,0.843035,0.8,54.862289,55.0,74.970001
20160715194500,49.080002,71.333939,15.0,15.0,39.738048,63.104019,71.153915,0.690486,0.8,55.690369,55.0,78.129997
20160715200000,49.080002,71.333939,15.0,15.0,40.005016,59.594505,72.216019,0.706544,0.8,55.690369,55.0,80.019997
20160715201500,49.080002,70.595863,15.0,15.0,39.691961,62.096939,72.216019,0.710558,0.8,55.690369,55.0,80.019997
20160715203000,50.669998,70.595863,15.0,15.0,39.618674,62.096939,73.044106,0.702529,0.8,54.9883,55.0,80.019997
20160715204500,50.669998,69.497757,15.0,15.0,39.54333,62.096939,73.044106,0.722601,0.8,54.9883,55.0,80.889999
20160715210000,50.669998,69.497757,15.0,15.0,39.287718,62.096939,73.044106,0.722601,0.8,54.9883,55.0,80.889999
20160715211500,50.669998,69.497757,15.0,15.0,39.06053,60.235374,73.044106,0.73063,0.8,54.9883,55.0,80.889999
20160715213000,50.669998,69.497757,15.0,15.0,38.95955,59.53347,72.090012,0.738659,0.8,54.9883,55.0,80.889999
20160715214500,50.669998,69.497757,15.0,15.0,39.283128,58.923126,72.090012,0.742674,0.8,54.9883,55.0,80.889999
20160715220000,50.669998,69.497757,15.0,15.0,38.920688,59.777611,72.090012,0.734645,0.8,54.9883,55.0,80.889999
20160715221500,50.669998,69.497757,15.0,15.0,38.920688,59.777611,72.090012,0.738659,0.8,54.9883,55.0,80.889999
20160715223000,50.669998,69.497757,15.0,15.0,38.877882,60.815208,72.090012,0.734645,0.8,54.9883,55.0,80.889999
20160715224500,50.669998,69.497757,15.0,15.0,38.810341,60.815208,72.090012,0.734645,0.8,54.9883,55.0,80.889999
20160715230000,50.669998,69.497757,15.0,15.0,38.899166,60.815208,73.044106,0.738659,0.8,54.9883,55.0,80.889999
20160715231500,50.669998,69.497757,15.0,15.0,38.899166,60.815208,73.044106,0.746688,0.8,54.9883,55.0,80.889999
20160715233000,46.060001,69.497757,15.0,15.0,38.62703,59.65554,72.018005,0.742674,0.8,54.9883,55.0,80.889999
20160715234500,46.060001,69.497757,15.0,15.0,38.62703,58.953644,72.018005,0.758731,0.8,54.9883,55.0,80.889999
20160716000000,46.060001,68.489655,15.0,15.0,38.28686,58.953644,72.018005,0.758731,0.8,54.9883,55.0,80.889999
20160716001500,46.060001,68.759674,15.0,15.0,38.50633,59.65554,71.69397,0.754717,0.8,55.024303,55.0,80.889999
20160716003000,46.060001,68.759674,15.0,15.0,38.095168,59.65554,71.69397,0.754717,0.8,55.024303,55.0,80.889999
20160716004500,46.060001,68.759674,15.0,15.0,38.31168,59.65554,71.69397,0.754717,0.8,55.024303,55.0,80.889999
20160716010000,46.060001,68.759674,15.0,15.0,38.10462,59.65554,72.846085,0.754717,0.8,55.024303,55.0,80.889999
20160716011500,43.084999,68.039612,15.0,15.0,37.96658,59.65554,72.846085,0.754717,0.8,55.024303,55.0,80.889999
20160716013000,44.220001,68.039612,15.0,15.0,38.041601,58.801056,72.846085,0.758731,0.8,55.024303,55.0,80.889999
20160716014500,44.220001,68.039612,15.0,15.0,37.6905,57.61087,71.783981,0.762746,0.8,55.024303,55.0,80.889999
20160716020000,44.220001,68.039612,15.0,15.0,37.833062,57.61087,71.783981,0.76676,0.8,55.024303,55.0,80.889999
20160716021500,44.220001,68.039612,15.0,15.0,37.48344,57.61087,71.783981,0.770775,0.8,55.024303,55.0,80.889999
20160716023000,44.220001,68.039612,15.0,15.0,37.694036,58.404327,71.783981,0.778804,0.8,55.024303,55.0,80.889999
20160716024500,44.220001,68.039612,15.0,15.0,37.694036,58.404327,71.783981,0.778804,0.8,55.024303,55.0,80.889999
20160716030000,44.220001,68.039612,15.0,15.0,37.55501,58.404327,72.576065,0.782818,0.8,55.024303,55.0,80.889999
20160716031500,50.950001,68.039612,15.0,15.0,,58.404327,72.576065,0.774789,0.8,55.024303,55.0,80.889999
20160716033000,43.465,68.039612,15.0,15.0,37.484596,58.404327,72.576065,0.851064,0.8,55.024303,55.0,80.889999
20160716034500,43.465,68.039612,15.0,15.0,37.484596,56.756386,72.576065,0.867122,0.8,55.024303,55.0,80.889999
20160716040000,43.465,68.039612,15.0,15.0,37.41459,55.627235,72.576065,0.891208,0.8,55.024303,55.0,80.889999
20160716041500,43.465,68.039612,15.0,15.0,37.41459,55.627235,71.549957,0.891208,0.8,55.024303,55.0,80.889999
20160716043000,43.465,68.039612,15.0,15.0,37.41459,56.268105,71.549957,0.891208,0.8,55.024303,55.0,80.889999
20160716044500,42.145,67.301529,15.0,15.0,37.621735,57.000526,71.549957,0.891208,0.8,55.024303,55.0,80.889999
20160716050000,42.145,67.301529,15.0,15.0,37.621735,57.000526,71.549957,0.891208,0.8,55.024303,55.0,80.889999
20160716051500,42.145,67.301529,15.0,15.0,37.621735,57.000526,72.576065,0.891208,0.8,55.024303,55.0,80.889999
20160716053000,42.145,67.301529,15.0,15.0,37.480737,57.000526,72.576065,0.887194,0.8,55.024303,55.0,80.889999
20160716054500,42.145,67.301529,15.0,15.0,,57.000526,73.566162,0.891208,0.8,55.024303,55.0,80.889999
20160716060000,42.145,67.301529,15.0,15.0,,55.901894,73.566162,0.843035,0.8,55.024303,55.0,80.889999
20160716061500,42.145,67.301529,15.0,15.0,,54.376022,72.450043,0.843035,0.8,55.024303,55.0,80.889999
20160716063000,44.759998,67.301529,15.0,15.0,,54.376022,71.69397,0.847049,0.8,55.024303,55.0,80.889999
20160716064500,44.759998,67.301529,15.0,15.0,,54.376022,71.69397,0.847049,0.8,55.024303,55.0,80.889999
20160716070000,50.150002,67.301529,15.0,15.0,,55.016884,71.69397,0.706544,0.8,55.024303,55.0,83.620003
20160716071500,46.584999,68.309631,15.0,15.0,,55.016884,71.69397,0.762746,0.8,55.024303,55.0,83.620003
20160716073000,52.110001,68.309631,15.0,15.0,,55.016884,71.69397,0.891208,0.8,55.024303,55.0,82.730003
20160716074500,52.110001,69.137711,15.0,15.0,,55.016884,71.69397,0.895223,0.8,55.024303,55.0,82.730003
20160716080000,52.110001,69.137711,15.0,15.0,,55.810341,72.612061,0.883179,0.8,55.024303,55.0,82.730003
20160716081500,52.110001,70.325836,15.0,15.0,,55.810341,72.612061,0.887194,0.8,55.024303,55.0,82.730003
20160716083000,52.110001,70.325836,15.0,15.0,,53.857224,71.819984,0.891208,0.8,55.024303,55.0,82.730003
20160716084500,52.110001,70.325836,15.0,15.0,,53.857224,71.819984,0.891208,0.8,55.024303,55.0,82.730003
20160716090000,52.110001,71.243927,15.0,15.0,,53.857224,71.819984,0.875151,0.8,55.024303,55.0,82.730003
20160716091500,54.834999,71.243927,15.0,15.0,,54.894814,71.819984,0.863107,0.8,55.024303,55.0,82.730003
20160716093000,54.834999,71.243927,15.0,15.0,,55.627235,71.819984,0.847049,0.8,55.024303,55.0,82.730003
20160716094500,56.285,72.162018,15.0,15.0,,56.57328,71.819984,0.814934,0.8,55.024303,55.0,82.730003
20160716100000,56.285,72.162018,15.0,15.0,,56.57328,71.819984,0.814934,0.8,55.024303,55.0,82.730003
20160716101500,56.285,72.162018,15.0,15.0,,57.305695,71.819984,0.847049,0.8,55.024303,55.0,82.730003
20160716103000,56.285,72.162018,15.0,15.0,,57.305695,71.819984,0.847049,0.8,55.024303,55.0,82.730003
20160716104500,56.285,72.162018,15.0,15.0,40.88922,57.305695,71.819984,0.851064,0.8,55.024303,55.0,82.730003
20160716110000,56.285,72.162018,15.0,15.0,41.27138,57.305695,71.819984,0.830992,0.8,55.024303,55.0,82.730003
20160716111500,56.285,72.162018,15.0,15.0,41.27138,58.312775,72.576065,0.830992,0.8,55.024303,55.0,82.730003
20160716113000,57.450001,71.423943,15.0,15.0,41.017808,58.312775,72.576065,0.778804,0.8,55.024303,55.0,82.730003
20160716114500,49.290001,71.423943,15.0,15.0,41.24384,59.716576,72.576065,0.734645,0.8,55.024303,55.0,82.730003
20160716120000,55.755001,72.162018,15.0,15.0,40.71616,59.716576,72.576065,0.718587,0.8,55.024303,55.0,82.730003
20160716121500,55.755001,72.162018,15.0,15.0,41.55443,59.716576,72.576065,0.706544,0.8,55.024303,55.0,82.730003
20160716123000,51.794998,72.162018,15.0,15.0,40.879088,59.716576,73.854187,0.706544,0.8,55.024303,55.0,82.730003
20160716124500,51.244999,72.162018,15.0,15.0,41.3914,59.716576,73.854187,0.714572,0.8,55.024303,55.0,82.730003
20160716130000,51.244999,72.162018,15.0,15.0,41.4356,59.716576,74.880295,0.722601,0.8,55.024303,55.0,82.730003
20160716131500,51.244999,73.440147,15.0,15.0,40.715072,59.716576,74.880295,0.722601,0.8,55.024303,55.0,82.730003
20160716133000,51.244999,71.513954,15.0,15.0,40.18848,58.984161,75.636368,0.714572,0.8,55.024303,55.0,82.730003
20160716134500,48.75,70.595863,15.0,15.0,39.815296,58.984161,75.636368,0.710558,0.8,55.024303,55.0,82.730003
20160716140000,41.634998,69.317734,15.0,15.0,38.946392,58.984161,75.636368,0.722601,0.8,54.448246,55.0,82.730003
20160716141500,49.939999,69.317734,15.0,15.0,39.287718,57.946564,75.636368,0.746688,0.8,55.510353,55.0,82.730003
20160716143000,49.939999,69.317734,15.0,15.0,39.324778,57.275177,74.322235,0.754717,0.8,54.862289,55.0,82.730003
20160716144500,49.939999,69.317734,15.0,15.0,39.425435,58.099152,74.322235,0.762746,0.8,54.862289,55.0,82.730003
20160716150000,49.939999,69.317734,15.0,15.0,38.796282,58.984161,74.322235,0.774789,0.8,54.862289,55.0,82.730003
20160716151500,49.939999,69.317734,15.0,15.0,39.026105,58.984161,74.322235,0.786833,0.8,54.862289,55.0,82.730003
20160716153000,49.939999,69.317734,15.0,15.0,39.18888,58.984161,74.322235,0.810919,0.8,54.862289,55.0,82.730003
20160716154500,49.939999,69.317734,15.0,15.0,39.18888,58.343292,75.330338,0.847049,0.8,54.862289,55.0,82.730003
20160716160000,49.939999,69.317734,15.0,15.0,38.69333,58.343292,75.330338,0.855078,0.8,54.862289,55.0,82.730003
20160716161500,53.195,69.317734,15.0,15.0,38.652496,58.984161,75.330338,0.855078,0.8,54.862289,55.0,82.730003
20160716163000,53.195,69.317734,15.0,15.0,38.675259,57.214142,75.330338,0.851064,0.8,54.862289,55.0,82.730003
20160716164500,53.195,69.317734,15.0,15.0,39.035234,57.214142,74.286232,0.83902,0.8,54.862289,55.0,82.730003
20160716170000,53.195,69.317734,15.0,15.0,39.375404,57.214142,74.286232,0.835006,0.8,54.862289,55.0,82.730003
20160716171500,53.195,69.317734,15.0,15.0,39.283128,57.214142,74.286232,0.851064,0.8,54.862289,55.0,82.730003
20160716173000,53.195,70.685867,15.0,15.0,39.890997,57.214142,74.286232,0.883179,0.8,54.862289,55.0,82.730003
20160716174500,53.195,70.685867,15.0,15.0,39.993456,57.214142,75.042305,0.883179,0.8,54.862289,55.0,82.730003
20160716180000,53.195,70.685867,15.0,15.0,40.117522,57.214142,75.042305,0.883179,0.8,54.862289,55.0,82.730003
20160716181500,53.195,70.685867,15.0,15.0,40.38177,57.214142,75.834381,0.887194,0.8,54.862289,55.0,82.730003
20160716183000,53.195,70.685867,15.0,15.0,40.336822,57.885529,75.834381,0.891208,0.8,54.862289,55.0,82.730003
20160716184500,47.314999,70.685867,15.0,15.0,40.46796,56.084999,75.834381,0.871136,0.8,54.862289,55.0,82.730003
20160716190000,47.314999,70.685867,15.0,15.0,40.028612,54.314987,74.520256,0.851064,0.8,54.862289,55.0,82.730003
20160716191500,47.314999,70.685867,15.0,15.0,39.89846,54.314987,74.520256,0.83902,0.8,54.862289,55.0,82.730003
20160716193000,51.080002,70.685867,15.0,15.0,40.261648,54.314987,74.520256,0.83902,0.8,55.510353,55.0,82.730003
20160716194500,52.810001,69.857788,15.0,15.0,40.127552,55.44413,74.520256,0.790847,0.8,54.862289,55.0,82.730003
20160716200000,52.810001,69.857788,15.0,15.0,39.620833,56.084999,74.520256,0.702529,0.8,54.862289,55.0,82.730003
20160716201500,52.810001,69.857788,15.0,15.0,39.715574,56.084999,75.47435,0.702529,0.8,54.862289,55.0,82.730003
20160716203000,52.810001,69.857788,15.0,15.0,39.239336,56.084999,75.47435,0.710558,0.8,54.862289,55.0,82.730003
20160716204500,52.810001,69.137711,15.0,15.0,39.103268,57.305695,75.47435,0.726616,0.8,54.862289,55.0,82.730003
20160716210000,52.810001,69.137711,15.0,15.0,38.675259,54.681198,75.47435,0.738659,0.8,54.862289,55.0,82.730003
20160716211500,52.810001,69.137711,15.0,15.0,38.270013,53.735153,74.322235,0.76676,0.8,54.862289,55.0,82.730003
20160716213000,52.810001,69.137711,15.0,15.0,38.28686,54.28447,74.322235,0.778804,0.8,54.862289,55.0,82.730003
20160716214500,52.040001,69.137711,15.0,15.0,38.150792,54.28447,74.322235,0.814934,0.8,54.862289,55.0,82.730003
20160716220000,48.299999,69.137711,15.0,15.0,38.026641,54.955849,74.322235,0.814934,0.8,54.862289,55.0,82.730003
20160716221500,48.299999,69.137711,15.0,15.0,37.889587,54.955849,74.322235,0.818948,0.8,54.862289,55.0,82.730003
20160716223000,48.299999,69.137711,15.0,15.0,37.96658,54.955849,75.366341,0.814934,0.8,54.862289,55.0,82.730003
20160716224500,48.299999,69.137711,15.0,15.0,37.96658,55.535683,75.366341,0.818948,0.8,54.862289,55.0,82.730003
20160716230000,47.529999,69.137711,15.0,15.0,38.180627,53.6436,74.322235,0.822963,0.8,54.862289,55.0,82.730003
20160716231500,46.759998,69.137711,15.0,15.0,38.319653,52.880661,74.322235,0.826977,0.8,54.862289,55.0,82.730003
20160716233000,46.759998,69.137711,15.0,15.0,38.534686,52.880661,73.296127,0.826977,0.8,54.862289,55.0,82.730003
20160716234500,46.759998,69.137711,15.0,15.0,38.534686,53.429977,73.296127,0.83902,0.8,54.862289,55.0,82.730003
20160717000000,46.759998,68.399643,15.0,15.0,38.394674,53.429977,73.296127,0.835006,0.8,54.862289,55.0,82.730003
20160717001500,46.759998,68.399643,15.0,15.0,38.394674,54.070847,74.322235,0.847049,0.8,54.862289,55.0,82.730003
