PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160717003000,44.459999,68.399643,15.0,15.0,38.394674,54.070847,74.322235,0.883179,0.8,54.862289,55.0,82.730003
20160717004500,44.459999,68.399643,15.0,15.0,38.254662,54.070847,75.204323,0.895223,0.8,54.862289,55.0,82.730003
20160717010000,44.459999,68.399643,15.0,15.0,38.326725,54.894814,75.204323,0.883179,0.8,54.862289,55.0,82.730003
20160717011500,44.459999,68.399643,15.0,15.0,38.115228,53.185837,75.204323,0.871136,0.8,54.862289,55.0,82.730003
20160717013000,44.459999,68.399643,15.0,15.0,38.115228,51.3853,73.998199,0.847049,0.8,54.862289,55.0,82.730003
20160717014500,43.689999,67.661568,15.0,15.0,37.833232,51.3853,73.998199,0.847049,0.8,54.862289,55.0,82.730003
20160717020000,43.689999,67.661568,15.0,15.0,37.621735,51.3853,73.998199,0.847049,0.8,54.862289,55.0,82.730003
20160717021500,43.689999,67.661568,15.0,15.0,37.339739,51.965134,73.998199,0.843035,0.8,54.862289,55.0,82.730003
20160717023000,43.689999,67.661568,15.0,15.0,37.544912,53.185837,73.998199,0.851064,0.8,54.862289,55.0,82.730003
20160717024500,45.654999,67.661568,15.0,15.0,37.544912,53.185837,74.844284,0.843035,0.8,54.862289,55.0,82.730003
20160717030000,45.654999,67.661568,15.0,15.0,37.339739,53.948776,74.844284,0.847049,0.8,54.862289,55.0,82.730003
20160717031500,45.654999,67.661568,15.0,15.0,37.339739,53.948776,75.600357,0.847049,0.8,54.862289,55.0,82.730003
20160717033000,45.654999,67.661568,15.0,15.0,37.057743,54.833786,75.600357,0.847049,0.8,54.862289,55.0,82.730003
20160717034500,45.654999,67.661568,15.0,15.0,37.057743,54.833786,75.600357,0.847049,0.8,54.862289,55.0,82.730003
20160717040000,46.965,67.661568,15.0,15.0,36.987244,51.263229,74.754272,0.851064,0.8,54.862289,55.0,82.730003
20160717041500,46.965,67.661568,15.0,15.0,36.987244,49.737358,73.998199,0.843035,0.8,54.862289,55.0,82.730003
20160717043000,48.139999,67.661568,15.0,15.0,37.189952,49.737358,73.998199,0.855078,0.8,54.862289,55.0,82.730003
20160717044500,48.139999,67.661568,15.0,15.0,36.987244,49.737358,73.998199,0.855078,0.8,54.862289,55.0,82.730003
20160717050000,48.139999,67.661568,15.0,15.0,37.189952,52.087204,73.998199,0.835006,0.8,54.862289,55.0,82.730003
20160717051500,48.139999,67.661568,15.0,15.0,37.189952,52.697556,73.998199,0.830992,0.8,54.862289,55.0,82.730003
20160717053000,48.139999,67.661568,15.0,15.0,37.047968,52.697556,74.970306,0.830992,0.8,54.862289,55.0,82.730003
20160717054500,48.139999,67.661568,15.0,15.0,37.189952,53.582565,74.970306,0.830992,0.8,54.862289,55.0,82.730003
20160717060000,41.580002,67.661568,15.0,15.0,37.189952,52.453415,74.970306,0.822963,0.8,54.862289,55.0,82.730003
20160717061500,43.119999,67.661568,15.0,15.0,37.464145,50.164604,73.998199,0.826977,0.8,54.862289,55.0,82.730003
20160717063000,43.119999,67.661568,15.0,15.0,37.607115,49.035454,73.998199,0.830992,0.8,54.862289,55.0,82.730003
20160717064500,47.814999,67.661568,15.0,15.0,,49.035454,73.998199,0.830992,0.8,54.862289,55.0,82.730003
20160717070000,47.814999,67.661568,15.0,15.0,,50.073051,73.998199,0.822963,0.8,54.862289,55.0,82.730003
20160717071500,50.75,67.661568,15.0,15.0,,51.995651,73.998199,0.798876,0.8,55.636368,55.0,82.730003
20160717073000,51.860001,67.661568,15.0,15.0,,51.995651,73.998199,0.818948,0.8,54.538254,55.0,82.730003
20160717074500,51.860001,68.849686,15.0,15.0,,51.995651,74.844284,0.80289,0.8,54.538254,55.0,82.730003
20160717080000,51.860001,69.587761,15.0,15.0,38.890972,52.850143,74.844284,0.798876,0.8,55.186317,55.0,82.730003
20160717081500,54.115002,69.587761,15.0,15.0,39.106906,53.39946,74.844284,0.790847,0.8,55.186317,55.0,82.730003
20160717083000,54.115002,69.587761,15.0,15.0,39.972206,54.101364,75.762375,0.786833,0.8,54.610264,55.0,82.730003
20160717084500,54.115002,70.595863,15.0,15.0,40.479503,48.180962,75.762375,0.76676,0.8,54.610264,55.0,82.730003
20160717090000,54.764999,70.595863,15.0,15.0,41.10988,50.744431,75.762375,0.726616,0.8,55.312332,55.0,82.730003
20160717091500,54.764999,70.595863,15.0,15.0,41.236496,49.58477,74.358238,0.702529,0.8,55.312332,55.0,82.730003
20160717093000,57.75,71.333939,15.0,15.0,41.894974,49.58477,74.358238,0.706544,0.8,55.312332,55.0,82.730003
20160717094500,57.75,71.333939,15.0,15.0,41.8317,50.408737,74.358238,0.702529,0.8,54.502251,55.0,82.730003
20160717100000,55.220001,71.333939,15.0,15.0,42.052309,51.110641,74.358238,0.698515,0.8,54.502251,55.0,83.714996
20160717101500,55.220001,71.333939,15.0,15.0,42.273088,51.995651,74.358238,0.714572,0.8,54.502251,55.0,83.714996
20160717103000,50.924999,70.415848,15.0,15.0,41.85074,52.880661,74.358238,0.73063,0.8,55.150314,55.0,83.714996
20160717104500,48.84,69.497757,15.0,15.0,42.241196,52.880661,74.358238,0.754717,0.8,54.502251,55.0,83.714996
20160717110000,48.84,69.497757,15.0,15.0,41.017808,53.491013,75.114319,0.754717,0.8,55.312332,55.0,83.714996
20160717111500,49.634998,69.497757,15.0,15.0,40.76104,52.850143,75.114319,0.754717,0.8,55.312332,55.0,83.714996
20160717113000,49.634998,70.235825,15.0,15.0,40.431801,51.965134,74.052208,0.754717,0.8,55.312332,55.0,83.714996
20160717114500,49.634998,70.235825,15.0,15.0,39.745868,52.606003,74.052208,0.762746,0.8,55.312332,55.0,83.714996
20160717120000,55.165001,70.235825,15.0,15.0,40.108886,53.674118,74.052208,0.762746,0.8,54.610264,55.0,83.714996
20160717121500,55.165001,71.153915,15.0,15.0,40.431801,53.674118,74.052208,0.742674,0.8,54.610264,55.0,83.714996
20160717123000,55.165001,71.153915,15.0,15.0,40.56877,53.674118,74.052208,0.734645,0.8,54.610264,55.0,83.714996
20160717124500,55.165001,71.153915,15.0,15.0,40.69695,54.223434,74.970306,0.754717,0.8,54.610264,55.0,83.714996
20160717130000,55.165001,71.153915,15.0,15.0,40.76104,54.223434,74.970306,0.762746,0.8,54.610264,55.0,83.714996
20160717131500,55.165001,71.153915,15.0,15.0,40.69695,54.223434,74.970306,0.774789,0.8,54.610264,55.0,83.714996
20160717133000,55.165001,70.325836,15.0,15.0,40.690133,53.246872,74.970306,0.806905,0.8,54.610264,55.0,83.714996
20160717134500,55.165001,70.325836,15.0,15.0,40.431801,53.246872,73.854187,0.814934,0.8,54.610264,55.0,83.714996
20160717140000,55.165001,70.325836,15.0,15.0,40.861374,54.070847,73.854187,0.810919,0.8,54.610264,55.0,83.714996
20160717141500,55.165001,70.325836,15.0,15.0,40.926943,54.070847,73.854187,0.814934,0.8,54.610264,55.0,83.714996
20160717143000,55.165001,70.325836,15.0,15.0,41.19998,54.070847,73.854187,0.818948,0.8,54.610264,55.0,83.714996
20160717144500,55.165001,70.325836,15.0,15.0,41.142214,54.070847,73.854187,0.814934,0.8,54.610264,55.0,83.714996
20160717150000,55.165001,70.325836,15.0,15.0,41.013048,55.199989,73.854187,0.814934,0.8,55.186317,55.0,83.714996
20160717151500,55.165001,70.325836,15.0,15.0,41.069828,54.040329,73.854187,0.814934,0.8,55.186317,55.0,83.714996
20160717153000,55.165001,70.325836,15.0,15.0,41.320357,54.040329,73.854187,0.822963,0.8,55.186317,55.0,83.714996
20160717154500,55.165001,71.243927,15.0,15.0,41.189219,54.040329,73.854187,0.814934,0.8,55.186317,55.0,83.714996
20160717160000,56.985001,71.243927,15.0,15.0,41.570886,52.483932,73.854187,0.810919,0.8,55.186317,55.0,83.714996
20160717161500,56.985001,71.243927,15.0,15.0,41.517064,54.253952,74.682266,0.786833,0.8,55.186317,55.0,83.714996
20160717163000,57.785,71.243927,15.0,15.0,42.165444,54.253952,74.682266,0.786833,0.8,55.186317,55.0,83.714996
20160717164500,57.785,71.243927,15.0,15.0,41.785664,54.925331,74.682266,0.76676,0.8,55.186317,55.0,83.714996
20160717170000,57.785,71.243927,15.0,15.0,41.85074,54.925331,75.636368,0.754717,0.8,55.186317,55.0,83.714996
20160717171500,57.785,71.243927,15.0,15.0,41.594295,54.925331,75.636368,0.762746,0.8,54.502251,55.0,83.714996
20160717173000,57.785,71.243927,15.0,15.0,41.46603,54.925331,75.636368,0.774789,0.8,54.502251,55.0,83.714996
20160717174500,57.785,71.243927,15.0,15.0,41.981793,53.6436,75.636368,0.774789,0.8,54.502251,55.0,83.714996
20160717180000,57.785,71.243927,15.0,15.0,41.981793,53.6436,74.556259,0.778804,0.8,54.502251,55.0,83.714996
20160717181500,55.695,71.243927,15.0,15.0,41.981793,51.843063,74.556259,0.782818,0.8,54.502251,55.0,83.714996
20160717183000,53.610001,71.243927,15.0,15.0,41.59421,52.850143,74.556259,0.786833,0.8,54.502251,55.0,83.714996
20160717184500,53.610001,71.243927,15.0,15.0,41.59421,51.782028,74.556259,0.786833,0.8,54.502251,55.0,83.714996
20160717190000,53.610001,71.243927,15.0,15.0,41.852627,52.911179,74.556259,0.778804,0.8,54.502251,55.0,83.714996
20160717191500,53.610001,71.243927,15.0,15.0,41.980892,53.918259,75.330338,0.754717,0.8,54.502251,55.0,83.714996
20160717193000,53.610001,71.243927,15.0,15.0,41.723461,55.138954,75.330338,0.742674,0.8,54.502251,55.0,83.714996
20160717194500,53.610001,71.243927,15.0,15.0,41.594295,55.138954,75.330338,0.83902,0.8,54.502251,55.0,83.714996
20160717200000,52.84,71.243927,15.0,15.0,41.655512,56.115517,75.330338,0.847049,0.8,54.502251,55.0,83.714996
20160717201500,52.84,71.243927,15.0,15.0,41.52536,55.474648,75.330338,0.847049,0.8,54.502251,55.0,83.714996
20160717203000,52.84,71.243927,15.0,15.0,41.570886,55.474648,74.322235,0.794861,0.8,54.502251,55.0,83.714996
20160717204500,52.84,71.243927,15.0,15.0,41.422085,55.474648,74.322235,0.786833,0.8,54.502251,55.0,83.714996
20160717210000,50.945,71.243927,15.0,15.0,41.066224,55.474648,74.322235,0.782818,0.8,55.348335,55.0,83.714996
20160717211500,50.945,71.243927,15.0,15.0,40.971653,56.084999,74.322235,0.778804,0.8,55.348335,55.0,83.714996
20160717213000,50.945,70.415848,15.0,15.0,40.872152,56.084999,74.322235,0.778804,0.8,55.348335,55.0,83.714996
20160717214500,50.945,70.415848,15.0,15.0,40.600016,56.084999,74.322235,0.774789,0.8,55.348335,55.0,83.714996
20160717220000,50.945,70.415848,15.0,15.0,40.699194,55.474648,75.47435,0.774789,0.8,55.348335,55.0,83.714996
20160717221500,50.945,70.415848,15.0,15.0,40.56214,56.207069,75.47435,0.774789,0.8,55.348335,55.0,83.714996
20160717223000,50.945,70.415848,15.0,15.0,40.72738,56.207069,75.47435,0.774789,0.8,55.348335,55.0,83.714996
20160717224500,50.945,70.415848,15.0,15.0,40.72738,56.207069,75.47435,0.794861,0.8,54.700272,55.0,83.714996
20160717230000,50.945,70.415848,15.0,15.0,40.58934,55.138954,74.358238,0.80289,0.8,54.700272,55.0,83.714996
20160717231500,50.945,70.415848,15.0,15.0,40.58934,55.138954,74.358238,0.782818,0.8,54.700272,55.0,83.714996
20160717233000,50.945,69.677765,15.0,15.0,40.544069,55.138954,74.358238,0.746688,0.8,54.700272,55.0,83.714996
20160717234500,50.945,69.677765,15.0,15.0,40.544069,55.138954,74.358238,0.746688,0.8,54.700272,55.0,83.714996
20160718000000,50.945,69.677765,15.0,15.0,40.58934,55.871376,74.358238,0.762746,0.8,54.700272,55.0,83.714996
20160718001500,50.945,69.677765,15.0,15.0,40.7964,55.871376,74.358238,0.774789,0.8,54.700272,55.0,83.714996
20160718003000,50.035,69.677765,15.0,15.0,40.699194,55.871376,75.114319,0.778804,0.8,54.700272,55.0,83.714996
20160718004500,50.035,69.677765,15.0,15.0,40.699194,55.871376,75.114319,0.786833,0.8,54.700272,55.0,83.714996
20160718010000,50.035,69.677765,15.0,15.0,40.463948,55.871376,75.114319,0.786833,0.8,54.700272,55.0,83.714996
20160718011500,50.035,69.677765,15.0,15.0,40.32788,55.871376,75.88839,0.782818,0.8,54.700272,55.0,83.714996
20160718013000,50.035,69.677765,15.0,15.0,40.259846,54.925331,74.970306,0.786833,0.8,54.700272,55.0,83.714996
20160718014500,50.035,69.677765,15.0,15.0,40.356559,53.552048,74.970306,0.782818,0.8,54.700272,55.0,83.714996
20160718020000,50.035,69.677765,15.0,15.0,40.082451,54.52861,74.214226,0.786833,0.8,54.700272,55.0,83.714996
20160718021500,50.035,69.677765,15.0,15.0,39.945397,55.138954,74.214226,0.778804,0.8,54.700272,55.0,83.714996
20160718023000,50.035,69.677765,15.0,15.0,39.945397,55.138954,74.214226,0.778804,0.8,54.700272,55.0,83.714996
20160718024500,50.035,68.957703,15.0,15.0,39.87687,55.138954,74.214226,0.786833,0.8,54.700272,55.0,83.714996
20160718030000,50.035,68.957703,15.0,15.0,39.739816,55.138954,75.006302,0.786833,0.8,54.700272,55.0,83.714996
20160718031500,50.035,68.957703,15.0,15.0,39.69208,55.138954,75.006302,0.786833,0.8,54.700272,55.0,83.714996
20160718033000,50.035,68.957703,15.0,15.0,39.48502,55.138954,75.006302,0.782818,0.8,54.700272,55.0,83.714996
20160718034500,50.035,68.957703,15.0,15.0,39.48502,55.138954,75.834381,0.798876,0.8,54.700272,55.0,83.714996
20160718040000,50.035,68.957703,15.0,15.0,39.34698,55.138954,75.834381,0.814934,0.8,54.700272,55.0,83.714996
20160718041500,50.035,68.957703,15.0,15.0,39.431861,54.131882,74.682266,0.818948,0.8,54.700272,55.0,83.714996
20160718043000,50.035,68.957703,15.0,15.0,39.084296,52.606003,74.682266,0.818948,0.8,54.700272,55.0,83.714996
20160718044500,50.035,68.957703,15.0,15.0,39.304752,53.918259,73.854187,0.855078,0.8,54.700272,55.0,83.714996
20160718050000,50.035,68.129616,15.0,15.0,39.304752,54.864296,73.854187,0.867122,0.8,54.700272,55.0,83.714996
20160718051500,50.035,68.129616,15.0,15.0,39.304752,54.864296,73.854187,0.871136,0.8,54.700272,55.0,83.714996
20160718053000,50.035,68.129616,15.0,15.0,39.16474,54.864296,74.844284,0.863107,0.8,54.700272,55.0,83.714996
20160718054500,48.5,68.129616,15.0,15.0,39.38421,54.253952,74.844284,0.891208,0.8,54.700272,55.0,83.714996
20160718060000,48.5,68.129616,15.0,15.0,39.38421,54.253952,74.844284,0.871136,0.8,54.700272,55.0,82.870003
20160718061500,48.5,68.129616,15.0,15.0,39.243212,54.253952,75.798386,0.871136,0.8,54.700272,55.0,82.870003
20160718063000,47.73,68.129616,15.0,15.0,39.102214,53.613083,75.798386,0.855078,0.8,54.700272,55.0,82.870003
20160718064500,47.73,68.129616,15.0,15.0,39.102214,53.613083,75.798386,0.830992,0.8,54.700272,55.0,82.870003
20160718070000,47.73,68.129616,15.0,15.0,39.102214,52.239792,74.322235,0.814934,0.8,54.700272,55.0,82.870003
20160718071500,47.73,69.137711,15.0,15.0,39.243212,52.239792,74.322235,0.750703,0.8,54.700272,55.0,82.870003
20160718073000,54.369999,69.137711,15.0,15.0,39.96612,52.880661,74.322235,0.746688,0.8,54.700272,55.0,82.870003
20160718074500,54.369999,69.137711,15.0,15.0,40.037605,52.880661,74.322235,0.750703,0.8,54.700272,55.0,82.870003
20160718080000,55.68,69.9478,15.0,15.0,40.323545,52.880661,74.322235,0.746688,0.8,55.312332,55.0,82.870003
20160718081500,57.355,70.685867,15.0,15.0,40.609485,52.880661,74.322235,0.742674,0.8,55.312332,55.0,82.870003
20160718083000,62.134998,70.685867,15.0,15.0,41.10988,52.880661,75.47435,0.682457,0.8,55.312332,55.0,90.264999
20160718084500,64.514999,70.685867,15.0,15.0,41.467305,52.880661,75.47435,0.702529,0.8,54.700272,55.0,91.345001
20160718090000,64.514999,70.685867,15.0,15.0,42.017408,53.674118,75.47435,0.806905,0.8,55.798382,55.0,99.260002
20160718091500,61.115002,70.685867,15.0,15.0,42.274669,51.782028,75.47435,0.517864,0.8,55.798382,55.0,99.260002
20160718093000,65.574997,72.162018,15.0,15.0,42.698972,48.882866,73.044106,0.83902,0.8,55.798382,55.0,99.260002
20160718094500,63.950001,72.162018,15.0,15.0,42.549423,50.591843,73.998199,0.80289,0.8,55.798382,55.0,99.260002
20160718100000,60.310001,71.423943,15.0,15.0,42.54128,52.178757,73.998199,0.822963,0.8,54.610264,55.0,99.260002
20160718101500,60.310001,71.423943,15.0,15.0,42.760002,52.178757,74.844284,0.710558,0.6,55.348335,55.0,90.184998
20160718103000,60.310001,72.252029,15.0,15.0,42.162554,52.178757,74.844284,0.6945,0.6,54.700272,55.0,90.184998
20160718104500,60.310001,72.252029,15.0,15.0,42.226151,52.178757,74.844284,0.698515,0.6,54.700272,55.0,88.400002
20160718110000,60.310001,72.252029,15.0,15.0,41.84275,52.178757,74.844284,0.698515,0.6,55.348335,55.0,88.400002
20160718111500,60.310001,73.260132,15.0,15.0,41.3914,52.178757,74.844284,0.698515,0.6,55.348335,55.0,88.400002
20160718113000,60.310001,73.260132,15.0,15.0,41.030524,52.178757,75.600357,0.6945,0.6,55.348335,55.0,88.400002
20160718114500,63.009998,73.260132,15.0,15.0,40.850086,46.349915,74.844284,0.682457,0.6,55.348335,55.0,88.400002
20160718120000,63.009998,73.260132,15.0,15.0,41.802902,50.042534,72.378036,0.686471,0.6,55.348335,55.0,88.400002
20160718121500,63.009998,73.260132,15.0,15.0,42.61965,52.544968,71.153915,0.6945,0.6,54.610264,55.0,88.400002
20160718123000,63.009998,73.998199,15.0,15.0,42.49147,52.544968,71.153915,0.686471,0.6,54.610264,55.0,87.260002
20160718124500,62.244999,73.998199,15.0,15.0,42.49147,53.613083,70.397842,0.674428,0.6,54.610264,55.0,87.260002
20160718130000,62.244999,72.882088,15.0,15.0,42.041616,52.941696,70.397842,0.666399,0.6,54.610264,55.0,87.260002
20160718131500,56.185001,72.882088,15.0,15.0,42.165444,52.941696,71.153915,0.682457,0.6,54.610264,55.0,87.260002
20160718133000,59.445,71.333939,15.0,15.0,42.959582,54.223434,71.153915,0.698515,0.6,55.348335,55.0,87.260002
20160718134500,61.389999,71.333939,15.0,15.0,42.353345,55.505165,71.153915,0.686471,0.6,54.664268,55.0,87.260002
20160718140000,61.389999,72.432045,15.0,15.0,41.9388,56.542763,70.271828,0.690486,0.6,54.664268,55.0,87.260002
20160718141500,61.389999,73.89019,15.0,15.0,42.366724,57.549835,70.271828,0.674428,0.6,54.664268,55.0,87.260002
20160718143000,61.389999,73.89019,15.0,15.0,42.938519,58.37381,70.271828,0.670413,0.6,54.664268,55.0,87.260002
20160718144500,61.389999,73.89019,15.0,15.0,42.938519,58.37381,69.209724,0.674428,0.6,54.664268,55.0,87.260002
20160718150000,53.755001,70.685867,15.0,15.0,42.251107,59.991234,69.209724,0.674428,0.6,54.664268,55.0,87.260002
20160718151500,53.755001,70.685867,15.0,15.0,42.474028,59.991234,69.209724,0.678442,0.6,54.664268,55.0,87.260002
20160718153000,53.755001,70.685867,15.0,15.0,41.430194,59.991234,69.209724,0.686471,0.6,54.664268,55.0,87.260002
20160718154500,53.755001,70.685867,15.0,15.0,40.82496,60.876244,69.209724,0.690486,0.6,54.664268,55.0,86.360001
20160718160000,53.755001,70.685867,15.0,15.0,40.431801,60.876244,69.209724,0.6945,0.6,54.664268,55.0,86.360001
20160718161500,53.755001,71.423943,15.0,15.0,40.730236,61.700218,69.209724,0.702529,0.6,54.664268,55.0,84.870003
20160718163000,53.755001,71.423943,15.0,15.0,41.08931,61.700218,69.209724,0.6945,0.6,54.664268,55.0,84.870003
20160718164500,53.755001,71.423943,15.0,15.0,41.20032,61.700218,69.209724,0.690486,0.6,54.664268,55.0,83.980003
20160718170000,53.755001,71.423943,15.0,15.0,41.714604,61.700218,69.209724,0.690486,0.6,54.664268,55.0,83.980003
20160718171500,53.755001,71.423943,15.0,15.0,41.849686,62.432632,69.209724,0.6945,0.6,54.664268,55.0,83.980003
20160718173000,53.755001,72.162018,15.0,15.0,41.937848,62.432632,69.209724,0.690486,0.6,54.664268,55.0,83.980003
20160718174500,53.755001,72.162018,15.0,15.0,42.20604,62.432632,69.209724,0.6945,0.6,54.664268,55.0,83.980003
20160718180000,53.755001,72.162018,15.0,15.0,42.071944,62.432632,69.209724,0.690486,0.6,54.664268,55.0,83.980003
20160718181500,53.755001,72.162018,15.0,15.0,41.821415,62.432632,69.209724,0.6945,0.6,54.664268,55.0,83.980003
20160718183000,53.755001,71.423943,15.0,15.0,42.273088,62.432632,69.209724,0.698515,0.6,54.664268,55.0,83.0
20160718184500,53.755001,71.423943,15.0,15.0,42.273088,62.432632,69.209724,0.686471,0.6,54.664268,55.0,83.0
20160718190000,52.990002,71.423943,15.0,15.0,42.03332,61.761253,69.209724,0.686471,0.6,54.664268,55.0,83.0
20160718191500,52.990002,71.423943,15.0,15.0,41.821415,61.761253,69.209724,0.682457,0.6,54.664268,55.0,83.0
20160718193000,52.990002,71.423943,15.0,15.0,41.555195,61.761253,69.209724,0.682457,0.6,54.664268,55.0,83.0
20160718194500,52.990002,71.423943,15.0,15.0,41.602608,61.761253,69.209724,0.682457,0.6,54.664268,55.0,83.0
20160718200000,52.990002,71.423943,15.0,15.0,41.552492,61.761253,69.209724,0.682457,0.6,54.664268,55.0,83.0
20160718201500,52.990002,71.423943,15.0,15.0,41.34839,61.761253,69.209724,0.674428,0.6,54.664268,55.0,83.0
20160718203000,51.669998,70.595863,15.0,15.0,41.110356,59.106232,69.209724,0.674428,0.6,54.664268,55.0,83.0
20160718204500,51.669998,70.595863,15.0,15.0,40.836248,59.106232,69.209724,0.678442,0.6,54.664268,55.0,83.0
20160718210000,51.669998,70.595863,15.0,15.0,40.93444,59.106232,69.209724,0.666399,0.6,54.664268,55.0,83.0
20160718211500,49.400002,70.595863,15.0,15.0,40.58934,59.106232,69.209724,0.686471,0.6,54.664268,55.0,80.980003
20160718213000,49.400002,70.595863,15.0,15.0,40.56486,59.106232,69.209724,0.686471,0.6,54.664268,55.0,80.980003
20160718214500,49.400002,69.587761,15.0,15.0,40.634866,59.106232,69.209724,0.686471,0.6,54.664268,55.0,80.980003
20160718220000,49.400002,70.505852,15.0,15.0,40.424848,59.106232,69.209724,0.690486,0.6,55.348335,55.0,80.980003
20160718221500,49.400002,70.505852,15.0,15.0,40.424848,59.106232,69.209724,0.690486,0.6,55.348335,55.0,80.980003
20160718223000,49.400002,70.505852,15.0,15.0,40.424848,59.808128,69.209724,0.690486,0.6,55.348335,55.0,80.980003
20160718224500,49.400002,70.505852,15.0,15.0,40.424848,59.808128,69.209724,0.686471,0.6,55.348335,55.0,80.980003
20160718230000,49.400002,70.505852,15.0,15.0,40.144824,58.831573,69.209724,0.690486,0.6,55.348335,55.0,80.980003
20160718231500,49.400002,69.767776,15.0,15.0,40.144824,59.869164,69.209724,0.690486,0.6,55.348335,55.0,80.980003
20160718233000,49.400002,69.767776,15.0,15.0,40.144824,59.869164,69.209724,0.686471,0.6,55.348335,55.0,80.980003
20160718234500,49.400002,69.767776,15.0,15.0,40.371196,58.404327,69.209724,0.686471,0.6,55.348335,55.0,80.980003
20160719000000,49.400002,69.767776,15.0,15.0,40.144824,58.404327,69.209724,0.686471,0.6,55.348335,55.0,80.980003
20160719001500,49.400002,69.497757,15.0,15.0,40.144824,58.37381,69.245728,0.686471,0.6,54.826286,55.0,80.980003
20160719003000,49.400002,69.497757,15.0,15.0,40.004812,58.37381,69.245728,0.686471,0.6,54.826286,55.0,80.980003
20160719004500,49.400002,69.497757,15.0,15.0,40.004812,58.37381,69.245728,0.686471,0.6,54.826286,55.0,80.980003
20160719010000,49.400002,69.497757,15.0,15.0,39.794794,58.37381,69.245728,0.690486,0.6,54.826286,55.0,80.980003
20160719011500,49.400002,69.497757,15.0,15.0,39.654782,57.702423,69.245728,0.6945,0.6,54.826286,55.0,80.980003
20160719013000,47.865002,69.497757,15.0,15.0,39.51477,56.939491,69.245728,0.6945,0.6,54.826286,55.0,80.980003
20160719014500,47.865002,69.497757,15.0,15.0,39.736705,56.939491,69.245728,0.6945,0.6,54.826286,55.0,80.980003
20160719020000,47.865002,69.497757,15.0,15.0,39.736705,59.869164,69.245728,0.698515,0.6,54.826286,55.0,80.980003
20160719021500,47.865002,69.497757,15.0,15.0,39.736705,59.869164,69.245728,0.6945,0.6,54.826286,55.0,80.980003
20160719023000,47.865002,69.497757,15.0,15.0,39.525208,59.869164,69.245728,0.690486,0.6,54.826286,55.0,80.980003
20160719024500,47.865002,67.859589,15.0,15.0,39.60368,58.37381,69.245728,0.698515,0.6,54.826286,55.0,79.455002
20160719030000,47.865002,68.759674,15.0,15.0,39.60368,57.61087,69.245728,0.6945,0.6,54.826286,55.0,79.455002
20160719031500,47.865002,68.759674,15.0,15.0,39.60368,57.61087,69.245728,0.702529,0.6,54.826286,55.0,78.445
20160719033000,47.865002,68.759674,15.0,15.0,39.319712,58.282257,69.245728,0.690486,0.6,54.826286,55.0,78.445
20160719034500,47.865002,68.759674,15.0,15.0,39.461696,58.282257,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719040000,47.865002,68.759674,15.0,15.0,39.68018,58.282257,69.245728,0.686471,0.6,54.826286,55.0,78.445
20160719041500,47.865002,68.759674,15.0,15.0,39.68018,58.282257,69.245728,0.686471,0.6,54.826286,55.0,78.445
20160719043000,47.865002,68.759674,15.0,15.0,39.68018,58.282257,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719044500,47.099998,68.759674,15.0,15.0,39.53721,58.282257,69.245728,0.686471,0.6,54.826286,55.0,78.445
20160719050000,46.330002,68.759674,15.0,15.0,39.53721,58.282257,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719051500,46.330002,68.759674,15.0,15.0,39.754708,58.984161,69.245728,0.690486,0.6,54.826286,55.0,78.445
20160719053000,46.330002,68.759674,15.0,15.0,39.68018,58.984161,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719054500,46.330002,68.759674,15.0,15.0,39.53721,59.716576,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719060000,46.330002,68.759674,15.0,15.0,39.53721,58.770538,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719061500,46.330002,68.759674,15.0,15.0,39.53721,58.770538,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719063000,46.330002,68.759674,15.0,15.0,39.53721,59.747093,69.245728,0.686471,0.6,54.826286,55.0,78.445
20160719064500,46.330002,68.759674,15.0,15.0,39.610752,60.510033,69.245728,0.6945,0.6,54.826286,55.0,78.445
20160719070000,54.049999,68.759674,15.0,15.0,39.610752,59.838646,69.245728,0.686471,0.6,55.47435,55.0,78.445
20160719071500,48.735001,68.759674,15.0,15.0,39.610752,59.838646,69.245728,0.682457,0.6,54.664268,55.0,78.445
20160719073000,48.735001,69.497757,15.0,15.0,40.117148,60.845726,68.453644,0.674428,0.6,54.664268,55.0,78.445
20160719074500,48.735001,69.497757,15.0,15.0,40.26209,60.082787,68.453644,0.670413,0.6,54.664268,55.0,78.445
20160719080000,54.330002,70.595863,15.0,15.0,40.479503,60.082787,68.453644,0.638298,0.6,55.564358,55.0,78.445
20160719081500,54.330002,70.595863,15.0,15.0,40.769387,61.334007,68.453644,0.626254,0.6,55.564358,55.0,78.445
20160719083000,54.330002,70.595863,15.0,15.0,41.421626,61.334007,68.453644,0.590124,0.6,55.564358,55.0,78.445
20160719084500,54.330002,71.423943,15.0,15.0,41.783981,62.768326,68.453644,0.574067,0.6,55.564358,55.0,78.445
20160719090000,55.639999,71.423943,15.0,15.0,42.581162,63.500748,68.453644,0.553994,0.6,54.826286,55.0,78.445
20160719091500,55.639999,71.423943,15.0,15.0,42.777784,62.371597,68.453644,0.509835,0.6,54.826286,55.0,78.445
20160719093000,59.525002,72.162018,15.0,15.0,43.3974,64.080582,68.453644,0.505821,0.6,55.564358,55.0,82.425003
20160719094500,59.525002,72.162018,15.0,15.0,43.332154,65.057144,68.453644,0.594139,0.6,54.700272,55.0,82.425003
20160719100000,59.525002,72.162018,15.0,15.0,43.533128,65.057144,68.453644,0.590124,0.6,54.700272,55.0,82.425003
20160719101500,59.525002,72.162018,15.0,15.0,43.5572,66.24733,68.453644,0.590124,0.6,54.700272,55.0,82.425003
20160719103000,59.525002,72.162018,15.0,15.0,43.797614,66.24733,68.453644,0.634283,0.6,54.700272,55.0,82.425003
20160719104500,59.525002,73.17012,15.0,15.0,44.010998,63.317642,68.453644,0.642312,0.6,54.700272,55.0,82.425003
20160719110000,59.525002,73.17012,15.0,15.0,43.09072,61.578148,68.453644,0.674428,0.6,54.700272,55.0,82.425003
20160719111500,59.525002,72.072006,15.0,15.0,43.418565,63.958511,68.453644,0.682457,0.6,54.700272,55.0,82.425003
20160719113000,50.369999,70.685867,15.0,15.0,43.338036,65.209732,68.453644,0.686471,0.6,54.700272,55.0,82.425003
20160719114500,50.369999,69.857788,15.0,15.0,42.798524,65.209732,68.453644,0.682457,0.6,54.700272,55.0,82.425003
20160719120000,50.369999,69.857788,15.0,15.0,41.632902,65.209732,68.453644,0.666399,0.6,54.700272,55.0,82.425003
20160719121500,50.369999,69.857788,15.0,15.0,40.055625,65.209732,68.453644,0.666399,0.6,54.700272,55.0,82.425003
20160719123000,50.369999,69.857788,15.0,15.0,40.108886,65.209732,68.453644,0.666399,0.6,54.700272,55.0,82.425003
20160719124500,50.369999,70.685867,15.0,15.0,40.140115,65.209732,68.453644,0.6945,0.6,55.276329,55.0,80.919998
20160719130000,50.369999,71.783981,15.0,15.0,39.919336,66.216812,68.453644,0.690486,0.6,55.276329,55.0,80.919998
20160719131500,50.369999,71.783981,15.0,15.0,40.127552,66.216812,68.453644,0.6945,0.6,54.664268,55.0,79.525002
20160719133000,50.369999,72.882088,15.0,15.0,41.106735,65.087662,68.453644,0.6945,0.6,54.664268,55.0,79.525002
20160719134500,50.369999,72.882088,15.0,15.0,41.849686,65.087662,68.453644,0.6945,0.6,54.664268,55.0,79.525002
20160719140000,50.369999,73.89019,15.0,15.0,42.369461,65.087662,68.453644,0.666399,0.6,54.664268,55.0,78.669998
20160719141500,50.369999,73.89019,15.0,15.0,41.632902,65.087662,68.453644,0.654356,0.6,54.664268,55.0,78.669998
20160719143000,52.799999,73.89019,15.0,15.0,43.370897,66.277847,68.453644,0.654356,0.6,55.312332,55.0,78.669998
20160719144500,45.990002,71.783981,15.0,15.0,42.520625,66.277847,68.453644,0.65837,0.6,55.312332,55.0,78.669998
20160719150000,45.990002,71.783981,15.0,15.0,42.514046,66.277847,68.453644,0.666399,0.6,55.312332,55.0,78.669998
20160719151500,52.220001,73.620163,15.0,15.0,41.111036,66.277847,68.453644,0.666399,0.6,55.312332,55.0,78.669998
20160719153000,54.669998,74.538254,15.0,15.0,41.626306,66.277847,68.453644,0.674428,0.6,55.312332,55.0,78.669998
20160719154500,54.669998,73.260132,15.0,15.0,41.1789,66.277847,68.453644,0.670413,0.6,55.312332,55.0,78.669998
20160719160000,54.669998,74.358238,15.0,15.0,42.33031,66.277847,68.453644,0.674428,0.6,55.312332,55.0,78.669998
20160719161500,54.669998,74.358238,15.0,15.0,42.73712,66.277847,68.453644,0.678442,0.6,55.312332,55.0,78.669998
20160719163000,55.465,74.358238,15.0,15.0,42.97376,65.087662,68.453644,0.674428,0.6,55.312332,55.0,78.669998
20160719164500,55.465,74.358238,15.0,15.0,41.807968,61.700218,68.453644,0.678442,0.6,54.538254,55.0,78.669998
20160719170000,55.465,74.358238,15.0,15.0,42.272459,61.700218,68.453644,0.670413,0.6,54.538254,55.0,78.669998
20160719171500,50.740002,74.358238,15.0,15.0,41.393678,63.47023,68.453644,0.666399,0.6,54.538254,55.0,78.669998
20160719173000,50.740002,75.276337,15.0,15.0,41.618486,60.815208,68.453644,0.65837,0.6,54.538254,55.0,78.669998
20160719174500,50.740002,75.276337,15.0,15.0,41.506082,63.897476,68.453644,0.654356,0.6,55.150314,55.0,78.669998
20160719180000,50.740002,75.276337,15.0,15.0,42.208284,63.897476,69.155716,0.630269,0.6,55.150314,55.0,78.669998
20160719181500,50.740002,75.276337,15.0,15.0,42.026775,63.897476,69.155716,0.626254,0.6,55.150314,55.0,78.669998
20160719183000,50.740002,75.276337,15.0,15.0,41.393678,62.676773,69.155716,0.594139,0.6,55.150314,55.0,78.669998
20160719184500,50.740002,74.448242,15.0,15.0,41.573215,60.601585,69.155716,0.566038,0.6,55.150314,55.0,78.669998
20160719190000,50.740002,74.448242,15.0,15.0,41.51652,60.601585,69.155716,0.574067,0.6,55.150314,55.0,78.669998
20160719191500,50.740002,74.448242,15.0,15.0,41.573215,62.493668,69.155716,0.582096,0.6,55.150314,55.0,78.669998
20160719193000,50.740002,74.448242,15.0,15.0,41.868692,59.960716,69.155716,0.578081,0.6,54.538254,55.0,78.669998
20160719194500,50.740002,73.260132,15.0,15.0,42.323,59.960716,69.155716,0.574067,0.6,54.538254,55.0,78.669998
20160719200000,50.740002,73.260132,15.0,15.0,41.952842,59.960716,69.155716,0.570052,0.6,54.538254,55.0,78.669998
20160719201500,50.740002,73.260132,15.0,15.0,41.847017,60.937279,68.25563,0.566038,0.6,54.538254,55.0,78.669998
20160719203000,50.740002,73.260132,15.0,15.0,40.98,61.852798,68.25563,0.562023,0.6,54.538254,55.0,78.669998
20160719204500,50.740002,72.522057,15.0,15.0,40.944181,63.439713,68.25563,0.558009,0.6,54.538254,55.0,78.669998
20160719210000,50.740002,72.522057,15.0,15.0,40.82496,67.925789,68.25563,0.505821,0.6,55.312332,55.0,82.959999
20160719211500,58.040001,72.522057,15.0,15.0,40.635648,68.780273,69.11972,0.505821,0.6,55.312332,55.0,84.959999
20160719213000,58.040001,72.522057,15.0,15.0,40.76104,68.780273,69.11972,0.501806,0.6,54.700272,55.0,84.959999
20160719214500,58.040001,71.333939,15.0,15.0,40.948465,67.742683,69.11972,0.509835,0.6,54.700272,55.0,84.959999
20160719220000,52.759998,71.333939,15.0,15.0,40.484144,66.583015,69.11972,0.517864,0.6,54.700272,55.0,84.959999
20160719221500,52.759998,71.333939,15.0,15.0,40.46796,66.583015,69.11972,0.525893,0.6,54.700272,55.0,84.959999
20160719223000,51.849998,71.333939,15.0,15.0,40.579956,65.698013,69.11972,0.533922,0.6,54.700272,55.0,84.959999
20160719224500,51.849998,71.333939,15.0,15.0,40.38177,65.698013,69.11972,0.537937,0.6,54.700272,55.0,84.959999
20160719230000,51.849998,71.333939,15.0,15.0,40.15754,65.698013,69.11972,0.529908,0.6,54.700272,55.0,84.959999
20160719231500,51.849998,70.505852,15.0,15.0,40.395744,65.698013,69.11972,0.533922,0.6,54.700272,55.0,84.959999
20160719233000,51.849998,70.505852,15.0,15.0,40.127552,65.698013,69.11972,0.545965,0.6,54.700272,55.0,84.959999
20160719234500,51.849998,69.497757,15.0,15.0,39.658216,64.629898,69.11972,0.545965,0.6,54.700272,55.0,84.959999
20160720000000,51.084999,69.497757,15.0,15.0,39.851642,64.629898,69.11972,0.54998,0.6,54.700272,55.0,84.959999
20160720001500,51.084999,69.497757,15.0,15.0,39.98771,63.042984,69.11972,0.553994,0.6,54.700272,55.0,84.959999
20160720003000,51.084999,69.497757,15.0,15.0,39.41821,59.25882,69.11972,0.553994,0.6,54.700272,55.0,84.959999
20160720004500,50.314999,69.497757,15.0,15.0,39.511472,53.27739,71.153915,0.553994,0.6,54.700272,55.0,84.959999
20160720010000,50.314999,68.759674,15.0,15.0,39.239336,51.080124,72.414047,0.558009,0.6,54.700272,55.0,84.959999
20160720011500,50.314999,68.759674,15.0,15.0,39.465708,49.554253,72.414047,0.562023,0.6,54.700272,55.0,84.959999
20160720013000,50.314999,68.759674,15.0,15.0,39.465708,48.638725,73.656166,0.562023,0.6,54.700272,55.0,84.959999
20160720014500,50.314999,68.759674,15.0,15.0,39.465708,46.960266,73.656166,0.562023,0.6,54.700272,55.0,84.959999
20160720020000,50.314999,68.759674,15.0,15.0,39.260127,46.960266,74.520256,0.558009,0.6,54.700272,55.0,84.959999
20160720021500,50.314999,68.759674,15.0,15.0,39.20894,51.690475,72.576065,0.562023,0.6,54.700272,55.0,84.959999
20160720023000,50.314999,68.759674,15.0,15.0,39.0709,51.171677,72.576065,0.558009,0.6,54.700272,55.0,84.959999
20160720024500,50.314999,68.759674,15.0,15.0,39.0709,48.150444,73.89019,0.558009,0.6,54.700272,55.0,84.959999
20160720030000,50.314999,67.661568,15.0,15.0,38.848965,47.448547,73.89019,0.566038,0.6,54.700272,55.0,84.959999
20160720031500,50.314999,67.661568,15.0,15.0,38.86384,46.349915,73.89019,0.62224,0.6,54.700272,55.0,84.959999
20160720033000,50.314999,67.661568,15.0,15.0,38.94527,46.349915,73.89019,0.62224,0.6,54.700272,55.0,84.959999
20160720034500,50.314999,67.661568,15.0,15.0,38.94527,46.349915,74.844284,0.618226,0.6,54.700272,55.0,84.959999
20160720040000,47.674999,67.661568,15.0,15.0,38.94527,50.744431,72.288025,0.618226,0.6,54.700272,55.0,84.959999
20160720041500,47.674999,67.661568,15.0,15.0,38.94527,51.324265,72.288025,0.626254,0.6,55.312332,55.0,84.959999
20160720043000,52.095001,67.661568,15.0,15.0,38.58776,50.439255,72.288025,0.642312,0.6,55.312332,55.0,84.959999
20160720044500,52.095001,67.661568,15.0,15.0,38.44972,48.089409,73.72818,0.626254,0.6,55.312332,55.0,84.959999
20160720050000,52.095001,67.661568,15.0,15.0,38.31168,47.570618,73.72818,0.626254,0.6,55.312332,55.0,84.959999
20160720051500,52.095001,67.661568,15.0,15.0,38.10462,47.570618,73.72818,0.62224,0.6,54.574257,55.0,84.959999
20160720053000,52.095001,67.661568,15.0,15.0,38.180627,51.3853,72.216019,0.626254,0.6,54.574257,55.0,84.959999
20160720054500,52.095001,67.661568,15.0,15.0,38.180627,50.012016,72.216019,0.614211,0.6,54.574257,55.0,84.959999
20160720060000,52.095001,67.661568,15.0,15.0,38.041601,48.486137,73.368134,0.618226,0.6,54.574257,55.0,84.959999
20160720061500,51.325001,66.941498,15.0,15.0,38.041601,50.835983,73.368134,0.610197,0.6,54.574257,55.0,84.959999
20160720063000,49.790001,66.941498,15.0,15.0,37.6905,53.033249,73.368134,0.602168,0.6,54.574257,55.0,84.959999
20160720064500,49.790001,66.941498,15.0,15.0,37.62148,53.033249,73.368134,0.610197,0.6,55.276329,55.0,84.959999
20160720070000,49.790001,66.941498,15.0,15.0,37.904632,53.033249,73.368134,0.594139,0.6,55.276329,55.0,84.959999
20160720071500,49.790001,68.129616,15.0,15.0,37.904632,52.209274,73.368134,0.602168,0.6,55.276329,55.0,84.959999
20160720073000,54.224998,68.129616,15.0,15.0,38.5388,52.209274,72.414047,0.590124,0.6,55.276329,55.0,84.959999
20160720074500,54.224998,68.849686,15.0,15.0,39.036815,52.789108,72.414047,0.578081,0.6,55.276329,55.0,84.959999
20160720080000,54.224998,68.849686,15.0,15.0,40.04262,52.789108,72.414047,0.574067,0.6,55.276329,55.0,84.959999
20160720081500,55.68,69.857788,15.0,15.0,40.40251,53.6436,72.414047,0.574067,0.6,55.276329,55.0,84.959999
20160720083000,58.424999,69.857788,15.0,15.0,41.10988,53.6436,73.566162,0.558009,0.6,55.276329,55.0,84.959999
20160720084500,58.424999,69.857788,15.0,15.0,41.236496,55.5662,72.288025,0.545965,0.6,55.276329,55.0,84.959999
20160720090000,58.424999,70.685867,15.0,15.0,41.640178,52.972214,73.044106,0.541951,0.6,55.276329,55.0,84.959999
20160720091500,58.424999,70.685867,15.0,15.0,42.063172,52.972214,73.044106,0.545965,0.6,55.276329,55.0,84.959999
20160720093000,58.424999,71.423943,15.0,15.0,41.552492,53.857224,73.044106,0.553994,0.6,55.276329,55.0,84.959999
20160720094500,58.424999,71.423943,15.0,15.0,41.579522,53.857224,73.044106,0.566038,0.6,55.276329,55.0,84.959999
20160720100000,58.424999,71.423943,15.0,15.0,41.821415,54.803268,73.044106,0.562023,0.6,55.276329,55.0,84.959999
20160720101500,58.424999,71.423943,15.0,15.0,41.265056,54.803268,73.044106,0.570052,0.6,55.276329,55.0,84.959999
20160720103000,58.424999,71.423943,15.0,15.0,41.33785,55.779823,73.044106,0.570052,0.6,55.276329,55.0,84.959999
20160720104500,58.424999,71.423943,15.0,15.0,42.241196,55.169472,73.044106,0.570052,0.6,55.276329,55.0,84.959999
20160720110000,58.424999,72.432045,15.0,15.0,41.519104,55.169472,73.044106,0.570052,0.6,55.276329,55.0,84.959999
20160720111500,58.424999,72.432045,15.0,15.0,41.50768,56.57328,73.044106,0.582096,0.6,55.276329,55.0,84.959999
20160720113000,58.424999,72.432045,15.0,15.0,41.927138,57.549835,73.044106,0.570052,0.6,55.276329,55.0,84.959999
20160720114500,56.990002,73.17012,15.0,15.0,42.384234,58.37381,73.044106,0.582096,0.6,54.448246,55.0,84.959999
20160720120000,56.990002,73.17012,15.0,15.0,42.274125,58.37381,73.044106,0.590124,0.6,54.448246,55.0,84.959999
20160720121500,53.764999,73.17012,15.0,15.0,41.571838,58.37381,73.044106,0.602168,0.6,54.448246,55.0,84.959999
20160720123000,58.77,73.17012,15.0,15.0,41.1398,59.411407,73.044106,0.610197,0.6,55.240326,55.0,84.959999
20160720124500,58.77,73.17012,15.0,15.0,41.451546,59.411407,73.854187,0.610197,0.6,55.240326,55.0,84.959999
20160720130000,58.77,73.17012,15.0,15.0,41.55392,59.411407,73.854187,0.618226,0.6,55.240326,55.0,84.959999
20160720131500,58.77,73.17012,15.0,15.0,41.391638,59.411407,73.854187,0.618226,0.6,55.240326,55.0,84.959999
20160720133000,58.77,73.998199,15.0,15.0,41.227384,58.465363,73.854187,0.62224,0.6,55.240326,55.0,84.959999
20160720134500,58.77,73.998199,15.0,15.0,42.072148,58.465363,72.738075,0.614211,0.6,55.240326,55.0,84.959999
20160720140000,58.77,73.998199,15.0,15.0,41.637968,59.075714,72.738075,0.610197,0.6,55.240326,55.0,84.959999
20160720141500,58.77,73.998199,15.0,15.0,42.33031,59.838646,72.738075,0.614211,0.6,55.240326,55.0,84.959999
20160720143000,58.77,73.998199,15.0,15.0,42.682312,60.510033,72.738075,0.606182,0.6,54.610264,55.0,84.959999
20160720144500,58.77,74.808289,15.0,15.0,41.573215,60.510033,72.738075,0.590124,0.6,54.610264,55.0,84.959999
20160720150000,58.77,74.808289,15.0,15.0,41.1789,60.510033,73.72818,0.590124,0.6,54.610264,55.0,84.959999
20160720151500,58.77,74.808289,15.0,15.0,42.04182,59.777611,73.72818,0.58611,0.6,54.610264,55.0,84.959999
20160720153000,58.77,74.808289,15.0,15.0,41.868692,59.777611,73.72818,0.594139,0.6,54.610264,55.0,84.959999
20160720154500,58.77,74.808289,15.0,15.0,42.157097,58.282257,73.72818,0.594139,0.6,55.240326,55.0,84.959999
20160720160000,58.77,74.808289,15.0,15.0,42.099416,58.282257,72.702072,0.602168,0.6,55.240326,55.0,84.959999
20160720161500,58.77,74.808289,15.0,15.0,42.093908,58.282257,72.702072,0.610197,0.6,55.240326,55.0,84.959999
20160720163000,58.77,74.808289,15.0,15.0,42.19686,58.923126,72.702072,0.634283,0.6,55.240326,55.0,84.959999
20160720164500,59.935001,74.808289,15.0,15.0,41.824968,58.923126,72.702072,0.642312,0.6,55.240326,55.0,84.959999
20160720170000,59.935001,74.808289,15.0,15.0,41.992095,59.747093,72.702072,0.646327,0.6,55.240326,55.0,84.959999
20160720171500,59.935001,74.808289,15.0,15.0,41.390465,59.747093,72.702072,0.670413,0.6,55.240326,55.0,84.959999
20160720173000,59.935001,74.808289,15.0,15.0,41.636064,59.747093,72.702072,0.674428,0.6,55.240326,55.0,84.959999
20160720174500,59.935001,74.808289,15.0,15.0,41.499911,58.465363,72.702072,0.674428,0.6,55.240326,55.0,84.959999
20160720180000,59.935001,74.808289,15.0,15.0,41.609357,50.774948,72.702072,0.678442,0.6,54.574257,55.0,84.959999
20160720181500,59.935001,74.808289,15.0,15.0,41.525632,58.434845,72.702072,0.682457,0.6,54.574257,55.0,84.959999
20160720183000,58.400002,74.808289,15.0,15.0,41.46484,58.434845,72.702072,0.670413,0.6,54.574257,55.0,84.959999
20160720184500,58.400002,74.808289,15.0,15.0,41.802307,59.045197,72.702072,0.650341,0.6,55.186317,55.0,84.959999
20160720190000,58.400002,74.808289,15.0,15.0,41.90888,59.045197,73.566162,0.614211,0.6,55.186317,55.0,84.959999
20160720191500,58.400002,74.808289,15.0,15.0,41.75095,59.045197,73.566162,0.582096,0.6,55.186317,55.0,84.959999
20160720193000,58.400002,73.998199,15.0,15.0,41.75095,59.045197,73.566162,0.566038,0.6,55.186317,55.0,84.959999
20160720194500,58.400002,73.998199,15.0,15.0,41.234201,59.045197,73.566162,0.558009,0.6,55.186317,55.0,84.959999
20160720200000,58.400002,73.998199,15.0,15.0,41.118839,57.244659,72.774078,0.558009,0.6,55.186317,55.0,84.959999
20160720201500,58.400002,73.998199,15.0,15.0,41.391638,57.244659,72.774078,0.553994,0.6,55.186317,55.0,84.959999
20160720203000,58.400002,73.080109,15.0,15.0,41.25812,57.244659,72.774078,0.566038,0.6,55.186317,55.0,84.959999
20160720204500,55.330002,73.080109,15.0,15.0,41.296659,57.244659,72.774078,0.566038,0.6,54.574257,55.0,84.959999
20160720210000,55.330002,73.080109,15.0,15.0,41.543822,57.244659,72.774078,0.574067,0.6,54.574257,55.0,84.959999
20160720211500,54.560001,72.072006,15.0,15.0,41.572008,57.244659,72.774078,0.574067,0.6,54.574257,55.0,84.959999
20160720213000,53.794998,72.072006,15.0,15.0,41.50768,57.244659,72.774078,0.574067,0.6,54.574257,55.0,84.959999
20160720214500,53.794998,72.072006,15.0,15.0,41.329792,57.244659,73.566162,0.574067,0.6,54.574257,55.0,84.959999
20160720220000,53.794998,71.333939,15.0,15.0,41.0174,56.57328,73.566162,0.58611,0.6,54.574257,55.0,84.959999
20160720221500,53.794998,71.333939,15.0,15.0,41.142214,55.261024,73.566162,0.58611,0.6,54.574257,55.0,84.959999
20160720223000,53.794998,71.333939,15.0,15.0,40.809524,56.054482,73.566162,0.590124,0.6,54.574257,55.0,84.959999
20160720224500,53.794998,71.333939,15.0,15.0,40.679372,55.077919,73.566162,0.58611,0.6,54.574257,55.0,84.959999
20160720230000,53.794998,71.333939,15.0,15.0,40.599098,55.077919,72.612061,0.58611,0.6,54.574257,55.0,84.959999
20160720231500,52.259998,71.333939,15.0,15.0,40.844204,55.077919,72.612061,0.58611,0.6,54.574257,55.0,84.959999
20160720233000,52.259998,71.333939,15.0,15.0,40.579956,55.077919,72.612061,0.58611,0.6,54.574257,55.0,84.959999
20160720234500,52.259998,71.333939,15.0,15.0,40.579956,55.077919,72.612061,0.58611,0.6,54.574257,55.0,84.959999
20160721000000,52.259998,71.333939,15.0,15.0,40.513894,55.077919,72.612061,0.58611,0.6,54.574257,55.0,84.959999
20160721001500,52.259998,71.333939,15.0,15.0,40.462792,55.077919,73.404144,0.58611,0.6,54.574257,55.0,84.959999
20160721003000,52.259998,70.325836,15.0,15.0,40.261648,55.077919,73.404144,0.58611,0.6,54.574257,55.0,84.959999
20160721004500,52.259998,70.325836,15.0,15.0,40.363784,53.979294,73.404144,0.582096,0.6,54.574257,55.0,84.959999
20160721010000,52.259998,70.325836,15.0,15.0,40.026079,52.697556,73.404144,0.578081,0.6,54.574257,55.0,84.959999
20160721011500,52.259998,70.325836,15.0,15.0,40.123778,52.697556,72.414047,0.578081,0.6,54.574257,55.0,84.959999
20160721013000,52.259998,70.325836,15.0,15.0,40.123778,52.697556,72.414047,0.574067,0.6,54.574257,55.0,84.959999
20160721014500,52.259998,69.407745,15.0,15.0,39.98771,52.697556,72.414047,0.574067,0.6,54.574257,55.0,84.959999
20160721020000,52.259998,69.407745,15.0,15.0,39.64754,53.429977,72.414047,0.574067,0.6,54.574257,55.0,84.959999
20160721021500,52.259998,69.407745,15.0,15.0,39.64754,53.429977,72.414047,0.606182,0.6,54.574257,55.0,84.959999
20160721023000,52.259998,69.407745,15.0,15.0,39.739816,53.429977,72.414047,0.690486,0.6,54.574257,55.0,84.959999
20160721024500,50.724998,69.407745,15.0,15.0,39.739816,52.331345,72.414047,0.6945,0.6,54.574257,55.0,84.959999
20160721030000,50.724998,69.407745,15.0,15.0,39.602762,52.331345,72.414047,0.690486,0.6,54.574257,55.0,84.959999
20160721031500,50.724998,69.407745,15.0,15.0,39.96816,52.331345,72.414047,0.686471,0.6,54.574257,55.0,84.959999
20160721033000,50.724998,69.407745,15.0,15.0,39.83012,52.331345,72.414047,0.6945,0.6,54.574257,55.0,84.959999
20160721034500,50.724998,69.407745,15.0,15.0,39.83012,53.27739,73.242126,0.6945,0.6,54.574257,55.0,84.099998
20160721040000,50.724998,69.407745,15.0,15.0,39.69208,51.995651,73.242126,0.6945,0.6,54.574257,55.0,84.099998
20160721041500,50.724998,69.407745,15.0,15.0,39.48502,51.171677,72.414047,0.674428,0.6,54.574257,55.0,84.099998
20160721043000,50.724998,69.407745,15.0,15.0,39.570887,51.171677,72.414047,0.678442,0.6,54.574257,55.0,84.099998
20160721044500,50.724998,69.407745,15.0,15.0,39.570887,51.171677,72.414047,0.678442,0.6,54.574257,55.0,84.099998
20160721050000,50.724998,68.579659,15.0,15.0,39.794794,51.171677,72.414047,0.65837,0.6,54.574257,55.0,84.099998
20160721051500,50.724998,68.579659,15.0,15.0,39.570887,52.026169,73.368134,0.650341,0.6,54.574257,55.0,84.099998
20160721053000,50.724998,68.579659,15.0,15.0,39.934806,52.026169,73.368134,0.646327,0.6,54.574257,55.0,84.099998
20160721054500,50.724998,68.579659,15.0,15.0,39.709913,52.026169,74.358238,0.646327,0.6,54.574257,55.0,84.099998
20160721060000,50.724998,68.579659,15.0,15.0,39.654782,50.530807,74.358238,0.642312,0.6,54.574257,55.0,84.099998
20160721061500,50.724998,68.579659,15.0,15.0,39.794794,49.523735,73.17012,0.642312,0.6,54.574257,55.0,84.099998
20160721063000,50.724998,68.579659,15.0,15.0,39.654782,49.523735,72.414047,0.642312,0.6,54.574257,55.0,84.099998
20160721064500,50.724998,68.579659,15.0,15.0,39.51477,49.523735,72.414047,0.638298,0.6,54.574257,55.0,84.099998
20160721070000,50.724998,68.579659,15.0,15.0,39.51477,50.713913,72.414047,0.618226,0.6,54.574257,55.0,84.099998
20160721071500,56.099998,68.579659,15.0,15.0,39.877703,50.713913,72.414047,0.618226,0.6,54.574257,55.0,84.099998
20160721073000,56.099998,68.579659,15.0,15.0,40.230198,51.965134,72.414047,0.62224,0.6,55.150314,55.0,84.099998
20160721074500,56.099998,69.587761,15.0,15.0,40.284836,51.965134,73.242126,0.62224,0.6,55.150314,55.0,84.099998
20160721080000,57.779999,69.587761,15.0,15.0,41.005687,51.965134,73.242126,0.626254,0.6,55.150314,55.0,84.099998
20160721081500,57.779999,69.587761,15.0,15.0,41.428681,50.713913,73.242126,0.570052,0.6,54.538254,55.0,84.099998
20160721083000,57.779999,70.595863,15.0,15.0,41.824968,50.073051,73.242126,0.558009,0.6,54.538254,55.0,84.099998
20160721084500,57.779999,70.595863,15.0,15.0,42.174998,50.805466,72.486053,0.553994,0.6,54.538254,55.0,84.099998
20160721090000,57.779999,71.333939,15.0,15.0,42.206788,50.805466,72.486053,0.541951,0.6,55.240326,55.0,84.099998
20160721091500,57.779999,71.333939,15.0,15.0,42.300866,52.117722,72.486053,0.54998,0.6,55.240326,55.0,84.099998
20160721093000,57.779999,72.072006,15.0,15.0,42.660178,52.117722,73.440147,0.545965,0.6,55.240326,55.0,84.099998
20160721094500,57.779999,72.072006,15.0,15.0,42.297568,52.117722,73.440147,0.541951,0.6,55.240326,55.0,84.099998
20160721100000,57.779999,72.072006,15.0,15.0,42.241196,52.911179,73.440147,0.545965,0.6,55.240326,55.0,84.099998
20160721101500,57.779999,72.072006,15.0,15.0,42.436424,52.911179,73.440147,0.525893,0.6,55.240326,55.0,84.099998
20160721103000,59.375,72.072006,15.0,15.0,42.957032,52.056686,72.450043,0.517864,0.6,55.240326,55.0,84.099998
20160721104500,59.375,72.882088,15.0,15.0,42.885955,52.819626,72.450043,0.517864,0.6,55.240326,55.0,84.099998
20160721110000,59.375,72.882088,15.0,15.0,42.885955,54.070847,72.450043,0.51385,0.6,55.240326,55.0,84.099998
20160721111500,59.375,72.882088,15.0,15.0,42.885955,55.016884,72.450043,0.51385,0.6,55.240326,55.0,84.099998
20160721113000,59.375,72.882088,15.0,15.0,42.885955,55.657753,72.450043,0.51385,0.6,55.240326,55.0,84.099998
20160721114500,60.299999,73.710175,15.0,15.0,42.921026,56.847939,72.450043,0.521879,0.6,55.240326,55.0,84.099998
20160721120000,61.75,73.710175,15.0,15.0,43.511232,56.847939,73.404144,0.529908,0.6,55.240326,55.0,84.099998
20160721121500,61.75,73.710175,15.0,15.0,42.82875,56.847939,73.404144,0.537937,0.6,55.240326,55.0,84.099998
