PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160721123000,61.75,73.710175,15.0,15.0,42.55012,56.847939,74.214226,0.545965,0.6,55.240326,55.0,84.099998
20160721124500,61.75,73.710175,15.0,15.0,42.672384,56.847939,74.214226,0.562023,0.6,55.240326,55.0,84.099998
20160721130000,61.75,73.710175,15.0,15.0,43.059797,56.054482,74.214226,0.570052,0.6,55.240326,55.0,84.099998
20160721131500,61.75,73.710175,15.0,15.0,42.728331,56.939491,72.936096,0.566038,0.6,54.664268,55.0,84.099998
20160721133000,61.75,74.718277,15.0,15.0,42.609025,57.855011,72.936096,0.566038,0.6,54.664268,55.0,84.099998
20160721134500,60.985001,74.718277,15.0,15.0,43.181075,58.587433,71.783981,0.570052,0.6,54.664268,55.0,84.099998
20160721140000,60.985001,74.718277,15.0,15.0,43.629875,59.747093,71.783981,0.570052,0.6,54.664268,55.0,84.099998
20160721141500,60.985001,74.718277,15.0,15.0,43.316072,59.747093,71.783981,0.566038,0.6,54.664268,55.0,84.099998
20160721143000,60.985001,74.718277,15.0,15.0,42.97376,61.120384,71.783981,0.566038,0.6,54.664268,55.0,84.099998
20160721144500,60.985001,74.718277,15.0,15.0,42.97376,61.120384,72.738075,0.566038,0.6,54.664268,55.0,84.099998
20160721150000,59.110001,74.718277,15.0,15.0,43.008916,61.120384,72.738075,0.553994,0.6,54.664268,55.0,84.099998
20160721151500,55.154999,74.718277,15.0,15.0,42.742526,59.716576,72.738075,0.566038,0.6,54.664268,55.0,84.099998
20160721153000,55.810001,74.718277,15.0,15.0,42.188224,59.716576,72.738075,0.558009,0.6,55.240326,55.0,84.099998
20160721154500,55.810001,74.718277,15.0,15.0,42.493476,59.716576,71.981995,0.566038,0.6,55.240326,55.0,84.099998
20160721160000,55.810001,74.718277,15.0,15.0,41.79464,60.601585,71.981995,0.570052,0.6,55.240326,55.0,84.099998
20160721161500,62.875,74.718277,15.0,15.0,42.7956,61.272972,71.981995,0.570052,0.6,55.240326,55.0,84.099998
20160721163000,62.875,74.718277,15.0,15.0,42.347208,61.272972,72.738075,0.558009,0.6,55.240326,55.0,84.099998
20160721164500,64.550003,74.718277,15.0,15.0,42.239734,61.272972,72.738075,0.558009,0.6,55.240326,55.0,84.099998
20160721170000,56.919998,73.620163,15.0,15.0,42.867986,60.29641,72.738075,0.553994,0.6,55.240326,55.0,84.099998
20160721171500,56.919998,72.882088,15.0,15.0,43.016464,60.29641,72.738075,0.541951,0.6,55.240326,55.0,84.099998
20160721173000,53.73,71.783981,15.0,15.0,41.936386,60.29641,72.738075,0.533922,0.6,55.240326,55.0,84.099998
20160721174500,53.73,71.783981,15.0,15.0,41.913385,60.29641,72.738075,0.537937,0.6,55.240326,55.0,84.099998
20160721180000,53.73,71.783981,15.0,15.0,41.274304,60.29641,72.738075,0.545965,0.6,54.502251,55.0,84.099998
20160721181500,53.73,71.783981,15.0,15.0,41.25812,60.29641,72.738075,0.54998,0.6,54.502251,55.0,84.099998
20160721183000,53.73,71.783981,15.0,15.0,40.60736,60.29641,72.738075,0.545965,0.6,54.502251,55.0,84.099998
20160721184500,53.73,71.783981,15.0,15.0,39.924963,59.594505,72.738075,0.541951,0.6,54.502251,55.0,84.099998
20160721190000,53.73,71.783981,15.0,15.0,39.690295,58.831573,72.738075,0.541951,0.6,54.502251,55.0,84.099998
20160721191500,53.73,71.783981,15.0,15.0,39.83828,58.831573,72.738075,0.545965,0.6,54.502251,55.0,84.099998
20160721193000,52.959999,71.783981,15.0,15.0,39.83828,58.831573,72.738075,0.541951,0.6,54.502251,55.0,84.099998
20160721194500,52.195,70.955902,15.0,15.0,40.088486,58.831573,72.738075,0.545965,0.6,54.502251,55.0,84.099998
20160721200000,52.195,70.955902,15.0,15.0,39.994,58.831573,72.738075,0.541951,0.6,54.502251,55.0,84.099998
20160721201500,52.195,70.955902,15.0,15.0,40.00148,58.831573,72.738075,0.529908,0.6,54.502251,55.0,84.099998
20160721203000,52.195,70.955902,15.0,15.0,39.815296,58.831573,72.738075,0.529908,0.6,54.502251,55.0,84.099998
20160721204500,52.195,70.955902,15.0,15.0,39.873062,50.50029,72.738075,0.525893,0.6,54.502251,55.0,84.099998
20160721210000,52.195,70.955902,15.0,15.0,39.41515,57.549835,73.530151,0.521879,0.6,54.502251,55.0,84.099998
20160721211500,50.66,70.955902,15.0,15.0,39.398473,57.549835,73.530151,0.6945,0.6,54.502251,55.0,83.205002
20160721213000,50.66,70.955902,15.0,15.0,39.638156,57.549835,72.738075,0.6945,0.6,54.502251,55.0,83.205002
20160721214500,50.66,70.955902,15.0,15.0,39.638156,56.603798,72.738075,0.6945,0.6,54.502251,55.0,83.205002
20160721220000,50.66,70.955902,15.0,15.0,39.39084,56.603798,71.783981,0.682457,0.6,54.502251,55.0,83.205002
20160721221500,50.66,70.955902,15.0,15.0,39.425435,57.275177,71.783981,0.682457,0.6,54.502251,55.0,83.205002
20160721223000,50.66,70.955902,15.0,15.0,39.52412,57.275177,71.783981,0.686471,0.6,54.502251,55.0,83.205002
20160721224500,50.66,70.955902,15.0,15.0,39.52412,58.129669,72.612061,0.686471,0.6,54.502251,55.0,83.205002
20160721230000,50.66,70.955902,15.0,15.0,39.52412,58.129669,72.612061,0.686471,0.6,54.502251,55.0,83.205002
20160721231500,49.889999,70.955902,15.0,15.0,39.390024,57.336212,74.052208,0.690486,0.6,54.502251,55.0,83.205002
20160721233000,49.889999,70.955902,15.0,15.0,39.255928,57.336212,74.052208,0.690486,0.6,55.150314,55.0,83.205002
20160721234500,49.889999,70.955902,15.0,15.0,39.41821,55.932411,73.206123,0.686471,0.6,55.150314,55.0,83.205002
20160722000000,49.889999,70.955902,15.0,15.0,39.283128,55.047401,72.288025,0.6945,0.6,55.150314,55.0,83.205002
20160722001500,49.889999,70.055801,15.0,15.0,39.375404,55.047401,72.288025,0.6945,0.6,55.150314,55.0,83.205002
20160722003000,49.889999,70.055801,15.0,15.0,39.511472,56.237587,72.288025,0.690486,0.6,55.150314,55.0,83.205002
20160722004500,49.889999,70.055801,15.0,15.0,39.64754,56.237587,72.288025,0.690486,0.6,55.150314,55.0,83.205002
20160722010000,49.889999,70.055801,15.0,15.0,39.239336,56.817421,73.242126,0.690486,0.6,55.150314,55.0,83.205002
20160722011500,49.889999,70.055801,15.0,15.0,39.375404,56.817421,73.242126,0.690486,0.6,55.150314,55.0,83.205002
20160722013000,49.889999,68.129616,15.0,15.0,39.328654,56.817421,73.998199,0.682457,0.6,55.150314,55.0,83.205002
20160722014500,49.889999,69.587761,15.0,15.0,39.260127,55.596718,73.998199,0.690486,0.6,55.150314,55.0,83.205002
20160722020000,49.889999,69.587761,15.0,15.0,39.260127,55.596718,73.998199,0.682457,0.6,55.150314,55.0,83.205002
20160722021500,49.889999,69.587761,15.0,15.0,39.20894,54.376022,73.242126,0.690486,0.6,55.150314,55.0,83.205002
20160722023000,49.889999,69.587761,15.0,15.0,39.20894,53.552048,73.242126,0.686471,0.6,55.150314,55.0,83.205002
20160722024500,49.889999,69.587761,15.0,15.0,38.93286,53.552048,73.242126,0.690486,0.6,55.150314,55.0,83.205002
20160722030000,49.889999,69.587761,15.0,15.0,39.084296,54.894814,73.242126,0.65837,0.6,55.150314,55.0,83.205002
20160722031500,49.889999,69.587761,15.0,15.0,38.94527,55.474648,73.242126,0.666399,0.6,55.150314,55.0,83.205002
20160722033000,49.889999,69.587761,15.0,15.0,39.304752,55.474648,73.242126,0.686471,0.6,55.150314,55.0,83.205002
20160722034500,49.889999,69.587761,15.0,15.0,39.153809,54.681198,74.250229,0.690486,0.6,55.150314,55.0,83.205002
20160722040000,49.889999,69.587761,15.0,15.0,39.292835,54.681198,74.250229,0.686471,0.6,55.150314,55.0,83.205002
20160722041500,50.834999,69.587761,15.0,15.0,39.0709,53.582565,74.250229,0.686471,0.6,55.150314,55.0,83.205002
20160722043000,50.834999,69.587761,15.0,15.0,39.292835,52.728073,72.702072,0.662385,0.6,55.150314,55.0,83.205002
20160722044500,50.834999,69.587761,15.0,15.0,39.374758,52.728073,72.702072,0.682457,0.6,55.150314,55.0,83.205002
20160722050000,50.834999,69.587761,15.0,15.0,39.374758,52.728073,71.783981,0.674428,0.6,54.574257,55.0,83.205002
20160722051500,50.834999,68.66967,15.0,15.0,39.374758,52.728073,71.783981,0.682457,0.6,54.574257,55.0,83.205002
20160722053000,50.064999,68.66967,15.0,15.0,39.374758,53.704636,71.783981,0.6945,0.6,54.574257,55.0,82.334999
20160722054500,50.064999,68.66967,15.0,15.0,39.374758,53.704636,73.044106,0.6945,0.6,54.574257,55.0,82.334999
20160722060000,47.424999,68.66967,15.0,15.0,39.16474,53.704636,73.044106,0.6945,0.6,54.574257,55.0,82.334999
20160722061500,47.424999,68.66967,15.0,15.0,39.16474,53.033249,74.214226,0.6945,0.6,55.186317,55.0,82.334999
20160722063000,47.424999,68.66967,15.0,15.0,39.304752,53.033249,74.214226,0.686471,0.6,55.186317,55.0,81.434998
20160722064500,47.424999,68.66967,15.0,15.0,39.16474,53.033249,73.044106,0.678442,0.6,55.186317,55.0,81.434998
20160722070000,53.924999,68.66967,15.0,15.0,39.243212,51.293747,73.044106,0.662385,0.6,55.186317,55.0,81.434998
20160722071500,47.209999,68.66967,15.0,15.0,39.243212,51.293747,73.044106,0.674428,0.6,55.186317,55.0,81.434998
20160722073000,47.209999,69.407745,15.0,15.0,39.525208,51.293747,73.044106,0.670413,0.6,55.186317,55.0,81.434998
20160722074500,53.919998,69.407745,15.0,15.0,39.525208,51.965134,73.044106,0.670413,0.6,55.186317,55.0,81.434998
20160722080000,53.919998,70.325836,15.0,15.0,40.100624,51.965134,73.044106,0.654356,0.6,55.186317,55.0,81.434998
20160722081500,56.450001,70.325836,15.0,15.0,40.384592,51.965134,73.044106,0.505821,0.6,55.186317,55.0,82.25
20160722083000,58.119999,71.333939,15.0,15.0,41.02352,51.965134,74.322235,0.505821,0.6,55.186317,55.0,82.25
20160722084500,58.119999,72.162018,15.0,15.0,41.146685,51.171677,72.648071,0.505821,0.6,55.186317,55.0,82.25
20160722090000,58.119999,72.162018,15.0,15.0,41.49918,53.033249,72.648071,0.505821,0.6,55.186317,55.0,83.360001
20160722091500,59.794998,72.162018,15.0,15.0,41.934329,51.3853,73.566162,0.497792,0.6,55.186317,55.0,85.044998
20160722093000,61.610001,72.162018,15.0,15.0,42.412369,51.3853,73.566162,0.501806,0.6,55.186317,55.0,86.014999
20160722094500,61.610001,72.162018,15.0,15.0,42.70907,52.026169,73.566162,0.505821,0.6,55.186317,55.0,86.014999
20160722100000,62.264999,72.162018,15.0,15.0,42.525096,52.026169,73.566162,0.501806,0.6,55.186317,55.0,87.175003
20160722101500,62.264999,72.162018,15.0,15.0,43.144712,52.026169,73.566162,0.505821,0.6,54.574257,55.0,87.175003
20160722103000,56.869999,72.162018,15.0,15.0,42.436424,52.026169,73.566162,0.51385,0.6,54.574257,55.0,87.175003
20160722104500,56.869999,72.162018,15.0,15.0,42.828444,52.026169,73.566162,0.517864,0.6,55.312332,55.0,87.175003
20160722110000,62.669998,72.162018,15.0,15.0,43.68487,52.911179,73.566162,0.517864,0.6,55.312332,55.0,87.175003
20160722111500,62.669998,73.440147,15.0,15.0,42.692206,52.911179,73.566162,0.521879,0.6,55.312332,55.0,87.175003
20160722113000,62.669998,73.440147,15.0,15.0,42.607733,52.911179,73.566162,0.521879,0.6,55.312332,55.0,87.175003
20160722114500,62.669998,71.513954,15.0,15.0,42.353345,52.911179,73.566162,0.517864,0.6,54.610264,55.0,87.175003
20160722120000,55.375,69.9478,15.0,15.0,42.162554,52.911179,73.566162,0.509835,0.6,54.610264,55.0,87.175003
20160722121500,53.505001,69.9478,15.0,15.0,41.27376,52.911179,73.566162,0.517864,0.6,54.610264,55.0,87.175003
20160722123000,60.314999,70.685867,15.0,15.0,40.22384,53.979294,73.566162,0.51385,0.6,55.47435,55.0,87.175003
20160722124500,60.314999,70.685867,15.0,15.0,40.82309,53.979294,73.566162,0.521879,0.6,55.47435,55.0,87.175003
20160722130000,60.314999,70.685867,15.0,15.0,41.552492,53.979294,73.566162,0.529908,0.6,55.47435,55.0,87.175003
20160722131500,60.314999,72.162018,15.0,15.0,41.821415,53.185837,73.566162,0.537937,0.6,55.47435,55.0,87.175003
20160722133000,60.314999,72.162018,15.0,15.0,41.77934,53.185837,73.566162,0.537937,0.6,55.47435,55.0,87.175003
20160722134500,60.314999,73.620163,15.0,15.0,41.980892,53.979294,72.612061,0.545965,0.6,55.47435,55.0,87.175003
20160722140000,60.314999,72.432045,15.0,15.0,42.04284,54.803268,72.612061,0.553994,0.6,54.862289,55.0,87.175003
20160722141500,60.314999,72.432045,15.0,15.0,42.384234,55.505165,72.612061,0.566038,0.6,54.862289,55.0,87.175003
20160722143000,60.314999,72.432045,15.0,15.0,41.9388,56.176552,72.612061,0.566038,0.6,54.862289,55.0,87.175003
20160722144500,60.314999,72.432045,15.0,15.0,41.422544,56.176552,73.440147,0.553994,0.6,54.862289,55.0,87.175003
20160722150000,60.314999,72.432045,15.0,15.0,41.449744,56.176552,73.440147,0.553994,0.6,54.862289,55.0,87.175003
20160722151500,60.314999,72.432045,15.0,15.0,42.465664,56.176552,73.440147,0.553994,0.6,54.862289,55.0,87.175003
20160722153000,61.625,72.432045,15.0,15.0,42.607733,54.52861,73.440147,0.545965,0.6,54.862289,55.0,87.175003
20160722154500,61.625,72.432045,15.0,15.0,43.06828,54.52861,73.440147,0.553994,0.6,54.862289,55.0,87.175003
20160722160000,61.625,72.432045,15.0,15.0,43.19646,54.52861,72.612061,0.553994,0.6,54.862289,55.0,87.175003
20160722161500,61.625,72.432045,15.0,15.0,43.467202,55.108437,72.612061,0.553994,0.6,54.862289,55.0,87.175003
20160722163000,61.625,72.432045,15.0,15.0,43.338036,55.718788,72.612061,0.553994,0.6,54.862289,55.0,87.175003
20160722164500,61.625,72.432045,15.0,15.0,43.542716,55.718788,72.612061,0.553994,0.6,54.862289,55.0,87.175003
20160722170000,61.625,72.432045,15.0,15.0,43.542716,56.32914,73.656166,0.562023,0.6,54.862289,55.0,87.175003
20160722171500,61.625,72.432045,15.0,15.0,42.87601,56.32914,73.656166,0.566038,0.6,54.862289,55.0,87.175003
20160722173000,61.625,72.432045,15.0,15.0,43.282412,55.047401,73.656166,0.566038,0.6,54.862289,55.0,87.175003
20160722174500,61.625,72.432045,15.0,15.0,43.282412,55.047401,73.656166,0.570052,0.6,54.862289,55.0,87.175003
20160722180000,61.625,72.432045,15.0,15.0,43.15226,55.047401,73.656166,0.574067,0.6,54.862289,55.0,87.175003
20160722181500,61.625,72.432045,15.0,15.0,43.418565,55.047401,73.656166,0.574067,0.6,54.862289,55.0,87.175003
20160722183000,61.625,72.432045,15.0,15.0,43.287427,55.962929,73.656166,0.594139,0.6,54.862289,55.0,87.175003
20160722184500,61.625,72.432045,15.0,15.0,43.287427,55.962929,73.656166,0.590124,0.6,54.862289,55.0,87.175003
20160722190000,57.115002,72.432045,15.0,15.0,43.15226,55.962929,73.656166,0.578081,0.6,54.862289,55.0,87.175003
20160722191500,56.349998,72.432045,15.0,15.0,42.885955,55.261024,73.656166,0.553994,0.6,54.862289,55.0,87.175003
20160722193000,56.349998,71.513954,15.0,15.0,43.35456,55.261024,73.656166,0.54998,0.6,54.862289,55.0,87.175003
20160722194500,56.349998,71.513954,15.0,15.0,42.958188,56.207069,73.656166,0.545965,0.6,54.862289,55.0,87.175003
20160722200000,56.349998,71.513954,15.0,15.0,42.892126,56.207069,73.656166,0.533922,0.6,54.862289,55.0,87.175003
20160722201500,56.349998,71.513954,15.0,15.0,42.753185,56.207069,73.656166,0.533922,0.6,54.862289,55.0,87.175003
20160722203000,56.349998,70.775879,15.0,15.0,42.809472,56.207069,73.656166,0.529908,0.6,54.862289,55.0,87.175003
20160722204500,56.349998,70.775879,15.0,15.0,42.930342,56.207069,73.656166,0.533922,0.6,54.862289,55.0,87.175003
20160722210000,56.349998,70.775879,15.0,15.0,42.525096,56.207069,72.846085,0.529908,0.6,54.862289,55.0,87.175003
20160722211500,56.349998,70.775879,15.0,15.0,42.573002,55.505165,72.846085,0.533922,0.6,54.862289,55.0,87.175003
20160722213000,55.580002,69.857788,15.0,15.0,42.343842,51.354782,71.855988,0.545965,0.6,54.862289,55.0,87.175003
20160722214500,55.580002,69.857788,15.0,15.0,42.069734,53.887741,70.703873,0.553994,0.6,54.862289,55.0,87.175003
20160722220000,54.810001,69.857788,15.0,15.0,41.795626,55.016884,70.703873,0.566038,0.6,54.862289,55.0,87.175003
20160722221500,52.939999,69.857788,15.0,15.0,41.55562,57.000526,69.749771,0.570052,0.6,54.862289,55.0,87.175003
20160722223000,52.939999,69.857788,15.0,15.0,41.656277,57.61087,69.749771,0.578081,0.6,54.862289,55.0,87.175003
20160722224500,52.939999,69.857788,15.0,15.0,41.656277,57.61087,69.749771,0.578081,0.6,54.862289,55.0,87.175003
20160722230000,52.939999,69.857788,15.0,15.0,41.586764,58.221222,69.749771,0.582096,0.6,54.862289,55.0,87.175003
20160722231500,54.615002,69.857788,15.0,15.0,41.544944,58.984161,69.749771,0.566038,0.6,54.862289,55.0,87.175003
20160722233000,54.615002,69.857788,15.0,15.0,41.544944,58.984161,69.749771,0.566038,0.6,54.862289,55.0,87.175003
20160722234500,54.615002,69.857788,15.0,15.0,41.404932,58.984161,68.921692,0.570052,0.6,54.862289,55.0,87.175003
20160723000000,54.615002,69.857788,15.0,15.0,41.26492,58.984161,68.921692,0.566038,0.6,54.862289,55.0,87.175003
20160723001500,54.615002,69.137711,15.0,15.0,41.26492,57.000526,68.921692,0.558009,0.6,54.862289,55.0,87.175003
20160723003000,54.615002,69.137711,15.0,15.0,41.054902,55.261024,68.921692,0.558009,0.6,54.862289,55.0,87.175003
20160723004500,54.615002,69.137711,15.0,15.0,41.054902,56.603798,68.921692,0.562023,0.6,54.862289,55.0,87.175003
20160723010000,54.615002,69.137711,15.0,15.0,41.005687,54.711716,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723011500,54.615002,69.137711,15.0,15.0,41.005687,55.627235,69.713776,0.562023,0.6,54.862289,55.0,87.175003
20160723013000,54.615002,69.137711,15.0,15.0,40.634866,56.847939,69.713776,0.558009,0.6,54.862289,55.0,87.175003
20160723014500,54.615002,69.137711,15.0,15.0,40.634866,56.847939,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723020000,54.615002,69.137711,15.0,15.0,40.56486,55.5662,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723021500,54.615002,69.137711,15.0,15.0,40.653192,54.52861,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723023000,54.615002,69.137711,15.0,15.0,40.512194,55.138954,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723024500,54.615002,69.137711,15.0,15.0,40.512194,55.138954,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723030000,54.615002,69.137711,15.0,15.0,40.512194,55.871376,69.713776,0.566038,0.6,54.862289,55.0,87.175003
20160723031500,53.080002,68.039612,15.0,15.0,40.004812,55.871376,69.713776,0.553994,0.6,54.862289,55.0,87.175003
20160723033000,52.310001,68.039612,15.0,15.0,40.230198,55.871376,69.713776,0.558009,0.6,54.862289,55.0,87.175003
20160723034500,52.310001,68.039612,15.0,15.0,40.230198,54.437057,69.713776,0.54998,0.6,54.862289,55.0,87.175003
20160723040000,52.310001,68.039612,15.0,15.0,40.159699,55.230507,69.713776,0.545965,0.6,54.862289,55.0,87.175003
20160723041500,52.310001,68.039612,15.0,15.0,40.018701,55.230507,69.713776,0.537937,0.6,54.862289,55.0,87.175003
20160723043000,51.544998,68.039612,15.0,15.0,40.018701,54.314987,69.713776,0.553994,0.6,54.862289,55.0,87.175003
20160723044500,51.544998,68.039612,15.0,15.0,39.877703,55.077919,69.713776,0.553994,0.6,54.862289,55.0,87.175003
20160723050000,51.544998,68.039612,15.0,15.0,39.877703,55.077919,69.713776,0.562023,0.6,54.862289,55.0,87.175003
20160723051500,51.544998,68.039612,15.0,15.0,39.595707,55.077919,70.469849,0.545965,0.6,54.862289,55.0,87.175003
20160723053000,51.544998,68.039612,15.0,15.0,39.745664,55.077919,70.469849,0.541951,0.6,54.862289,55.0,87.175003
20160723054500,51.544998,68.039612,15.0,15.0,39.745664,54.314987,70.469849,0.541951,0.6,54.862289,55.0,87.175003
20160723060000,51.544998,68.039612,15.0,15.0,39.745664,54.314987,70.469849,0.553994,0.6,54.862289,55.0,87.175003
20160723061500,51.544998,68.039612,15.0,15.0,39.60368,55.535683,70.469849,0.558009,0.6,54.862289,55.0,87.175003
20160723063000,51.544998,68.039612,15.0,15.0,39.60368,55.535683,70.469849,0.558009,0.6,54.862289,55.0,87.175003
20160723064500,51.544998,68.039612,15.0,15.0,39.38421,56.115517,69.677765,0.558009,0.6,54.862289,55.0,87.175003
20160723070000,51.544998,68.039612,15.0,15.0,39.243212,58.465363,68.687668,0.545965,0.6,54.862289,55.0,87.175003
20160723071500,51.544998,68.039612,15.0,15.0,39.461696,54.467575,69.677765,0.558009,0.6,54.862289,55.0,87.175003
20160723073000,56.349998,68.039612,15.0,15.0,39.82315,55.413612,69.677765,0.553994,0.6,54.862289,55.0,87.175003
20160723074500,57.799999,69.137711,15.0,15.0,40.037605,55.413612,69.677765,0.54998,0.6,54.862289,55.0,87.175003
20160723080000,57.799999,69.137711,15.0,15.0,40.323545,56.176552,69.677765,0.545965,0.6,54.862289,55.0,87.175003
20160723081500,58.744999,69.9478,15.0,15.0,41.194268,56.176552,69.677765,0.558009,0.6,54.862289,55.0,87.175003
20160723083000,58.744999,70.685867,15.0,15.0,41.698114,56.176552,70.397842,0.553994,0.6,54.862289,55.0,87.175003
20160723084500,61.580002,70.685867,15.0,15.0,41.896215,56.817421,70.397842,0.545965,0.6,54.862289,55.0,87.175003
20160723090000,61.580002,70.685867,15.0,15.0,42.25364,55.199989,70.397842,0.54998,0.6,54.862289,55.0,87.175003
20160723091500,61.580002,70.685867,15.0,15.0,42.556665,56.756386,70.397842,0.558009,0.6,54.862289,55.0,87.175003
20160723093000,61.580002,72.162018,15.0,15.0,42.837998,56.756386,70.397842,0.562023,0.6,54.862289,55.0,87.175003
20160723094500,61.580002,72.162018,15.0,15.0,42.93602,59.136749,69.407745,0.54998,0.6,54.862289,55.0,87.175003
20160723100000,61.580002,72.162018,15.0,15.0,42.70907,60.021751,69.407745,0.553994,0.6,54.862289,55.0,87.175003
20160723101500,61.580002,72.162018,15.0,15.0,43.010616,60.021751,69.407745,0.545965,0.6,54.862289,55.0,87.175003
20160723103000,61.580002,72.162018,15.0,15.0,42.241196,61.150902,69.407745,0.545965,0.6,54.862289,55.0,87.175003
20160723104500,60.044998,71.243927,15.0,15.0,42.631737,61.150902,69.407745,0.553994,0.6,54.862289,55.0,87.175003
20160723110000,55.535,71.243927,15.0,15.0,42.241196,61.150902,69.407745,0.566038,0.6,54.862289,55.0,87.175003
20160723111500,55.535,71.243927,15.0,15.0,42.02108,61.150902,69.407745,0.562023,0.6,54.862289,55.0,87.175003
20160723113000,55.535,70.505852,15.0,15.0,42.096764,61.150902,69.407745,0.558009,0.6,54.862289,55.0,87.175003
20160723114500,55.535,70.505852,15.0,15.0,42.65994,61.822281,69.407745,0.545965,0.6,54.862289,55.0,87.175003
20160723120000,55.535,70.505852,15.0,15.0,42.343842,61.822281,69.407745,0.545965,0.6,54.862289,55.0,87.175003
20160723121500,55.535,70.505852,15.0,15.0,42.343842,61.150902,69.407745,0.598153,0.6,54.862289,55.0,87.175003
20160723123000,55.535,70.505852,15.0,15.0,40.71208,61.150902,69.407745,0.598153,0.6,54.862289,55.0,87.175003
20160723124500,55.535,70.505852,15.0,15.0,40.140115,61.150902,69.407745,0.670413,0.6,54.862289,55.0,87.175003
20160723130000,55.535,71.783981,15.0,15.0,40.513894,61.150902,69.407745,0.6945,0.6,54.862289,55.0,87.175003
20160723131500,55.535,71.783981,15.0,15.0,41.555195,62.188492,69.407745,0.698515,0.6,54.862289,55.0,87.175003
20160723133000,55.535,71.783981,15.0,15.0,41.14558,58.404327,69.407745,0.698515,0.6,54.862289,55.0,86.175003
20160723134500,55.535,73.260132,15.0,15.0,41.27376,61.242455,69.407745,0.686471,0.6,54.862289,55.0,86.175003
20160723140000,61.290001,73.260132,15.0,15.0,41.85057,61.242455,69.407745,0.6945,0.6,54.862289,55.0,86.175003
20160723141500,61.290001,74.268227,15.0,15.0,42.213248,61.913834,70.307831,0.686471,0.6,54.862289,55.0,86.175003
20160723143000,61.290001,74.268227,15.0,15.0,42.634678,61.913834,70.307831,0.674428,0.6,54.862289,55.0,86.175003
20160723144500,54.605,74.268227,15.0,15.0,43.096704,60.815208,70.307831,0.650341,0.6,54.862289,55.0,86.175003
20160723150000,54.605,74.268227,15.0,15.0,42.82875,60.815208,69.353737,0.610197,0.6,54.862289,55.0,86.175003
20160723151500,60.744999,74.268227,15.0,15.0,42.191454,60.815208,69.353737,0.626254,0.6,54.862289,55.0,86.175003
20160723153000,60.744999,74.268227,15.0,15.0,43.19578,61.578148,69.353737,0.634283,0.6,54.862289,55.0,86.175003
20160723154500,60.744999,74.268227,15.0,15.0,43.145902,61.578148,68.651672,0.642312,0.6,54.862289,55.0,86.175003
20160723160000,60.744999,74.268227,15.0,15.0,43.324861,61.578148,68.651672,0.650341,0.6,54.862289,55.0,86.175003
20160723161500,60.744999,74.268227,15.0,15.0,42.90729,62.493668,68.651672,0.650341,0.6,54.862289,55.0,86.175003
20160723163000,60.744999,74.268227,15.0,15.0,42.157097,62.493668,68.651672,0.646327,0.6,54.862289,55.0,86.175003
20160723164500,60.744999,74.268227,15.0,15.0,41.865156,62.493668,69.443741,0.666399,0.6,54.862289,55.0,86.175003
20160723170000,60.744999,74.268227,15.0,15.0,41.686605,62.493668,69.443741,0.670413,0.6,54.862289,55.0,86.175003
20160723171500,60.744999,74.268227,15.0,15.0,42.274516,62.493668,69.443741,0.666399,0.6,54.862289,55.0,86.175003
20160723173000,60.744999,74.268227,15.0,15.0,42.564978,61.822281,69.443741,0.666399,0.6,54.862289,55.0,86.175003
20160723174500,60.744999,74.268227,15.0,15.0,42.564978,61.822281,69.443741,0.666399,0.6,54.862289,55.0,86.175003
20160723180000,60.744999,74.268227,15.0,15.0,42.73712,61.822281,69.443741,0.670413,0.6,54.862289,55.0,86.175003
20160723181500,60.744999,74.268227,15.0,15.0,42.728331,61.822281,70.235825,0.666399,0.6,54.862289,55.0,86.175003
20160723183000,60.744999,73.440147,15.0,15.0,42.191454,60.937279,70.235825,0.674428,0.6,54.862289,55.0,86.175003
20160723184500,60.744999,73.440147,15.0,15.0,42.113152,60.937279,70.235825,0.678442,0.6,54.862289,55.0,86.175003
20160723190000,60.744999,73.440147,15.0,15.0,41.932714,60.937279,69.209724,0.674428,0.6,54.862289,55.0,86.175003
20160723191500,60.744999,73.440147,15.0,15.0,41.9388,59.197784,69.209724,0.678442,0.6,54.862289,55.0,86.175003
20160723193000,56.314999,73.440147,15.0,15.0,41.7195,61.42556,69.209724,0.674428,0.6,54.862289,55.0,86.175003
20160723194500,54.994999,72.432045,15.0,15.0,41.927138,61.42556,69.209724,0.686471,0.6,54.862289,55.0,86.175003
20160723200000,54.994999,72.432045,15.0,15.0,41.945957,61.42556,69.209724,0.690486,0.6,54.862289,55.0,86.175003
20160723201500,54.994999,72.432045,15.0,15.0,42.226151,61.42556,69.209724,0.682457,0.6,54.862289,55.0,86.175003
20160723203000,54.994999,72.432045,15.0,15.0,41.908166,61.42556,69.209724,0.678442,0.6,54.862289,55.0,86.175003
20160723204500,54.994999,72.432045,15.0,15.0,41.852627,61.42556,69.209724,0.678442,0.6,54.862289,55.0,86.175003
20160723210000,54.994999,71.69397,15.0,15.0,41.785664,61.42556,69.209724,0.674428,0.6,54.862289,55.0,86.175003
20160723211500,54.994999,71.69397,15.0,15.0,41.451495,60.479515,68.129616,0.650341,0.6,54.862289,55.0,86.175003
20160723213000,54.994999,71.69397,15.0,15.0,41.438762,57.671906,69.08371,0.642312,0.6,54.862289,55.0,86.175003
20160723214500,54.994999,71.69397,15.0,15.0,41.555195,56.970009,69.08371,0.638298,0.6,54.862289,55.0,86.175003
20160723220000,54.994999,71.69397,15.0,15.0,41.555195,56.970009,69.803787,0.638298,0.6,54.862289,55.0,86.175003
20160723221500,54.994999,71.69397,15.0,15.0,41.602608,58.160187,69.803787,0.638298,0.6,54.862289,55.0,86.175003
20160723223000,54.23,70.865891,15.0,15.0,41.714604,59.838646,69.803787,0.638298,0.6,54.862289,55.0,86.175003
20160723224500,54.23,70.865891,15.0,15.0,41.468512,59.838646,69.803787,0.638298,0.6,54.862289,55.0,86.175003
20160723230000,54.23,70.865891,15.0,15.0,41.579522,59.838646,69.803787,0.634283,0.6,54.862289,55.0,86.175003
20160723231500,54.23,70.865891,15.0,15.0,41.34839,59.838646,69.803787,0.634283,0.6,54.862289,55.0,86.175003
20160723233000,54.23,70.865891,15.0,15.0,41.212322,59.838646,69.803787,0.630269,0.6,54.862289,55.0,86.175003
20160723234500,54.23,70.865891,15.0,15.0,41.212322,59.838646,68.651672,0.634283,0.6,54.862289,55.0,86.175003
20160724000000,54.23,70.865891,15.0,15.0,41.076254,56.817421,68.651672,0.630269,0.6,54.862289,55.0,86.175003
20160724001500,54.23,70.865891,15.0,15.0,41.110356,56.817421,69.443741,0.630269,0.6,54.862289,55.0,86.175003
20160724003000,54.23,70.865891,15.0,15.0,40.973302,55.993446,69.443741,0.638298,0.6,54.862289,55.0,86.175003
20160724004500,54.23,70.865891,15.0,15.0,40.973302,55.993446,69.443741,0.630269,0.6,54.862289,55.0,86.175003
20160724010000,52.360001,70.865891,15.0,15.0,40.836248,55.199989,69.443741,0.626254,0.6,54.862289,55.0,86.175003
20160724011500,52.360001,69.857788,15.0,15.0,40.72738,55.199989,70.235825,0.626254,0.6,54.862289,55.0,86.175003
20160724013000,52.360001,69.857788,15.0,15.0,40.822121,55.199989,70.235825,0.626254,0.6,54.862289,55.0,86.175003
20160724014500,52.360001,69.857788,15.0,15.0,40.683095,55.199989,70.235825,0.630269,0.6,54.862289,55.0,86.175003
20160724020000,52.360001,69.857788,15.0,15.0,40.544069,54.40654,70.235825,0.626254,0.6,54.862289,55.0,86.175003
20160724021500,52.360001,69.857788,15.0,15.0,40.405043,54.40654,70.235825,0.630269,0.6,54.862289,55.0,86.175003
20160724023000,51.59,69.857788,15.0,15.0,40.634866,55.077919,70.235825,0.62224,0.6,54.862289,55.0,86.175003
20160724024500,54.424999,69.857788,15.0,15.0,40.544069,55.077919,70.235825,0.62224,0.6,54.862289,55.0,86.175003
20160724030000,54.424999,69.857788,15.0,15.0,40.405043,58.129669,70.235825,0.618226,0.6,54.862289,55.0,86.175003
20160724031500,54.424999,69.857788,15.0,15.0,40.405043,58.129669,70.235825,0.62224,0.6,54.862289,55.0,86.175003
20160724033000,54.424999,69.857788,15.0,15.0,40.196504,58.129669,69.407745,0.642312,0.6,54.862289,55.0,86.175003
20160724034500,54.424999,69.857788,15.0,15.0,40.284836,58.129669,69.407745,0.642312,0.6,54.862289,55.0,86.175003
20160724040000,54.424999,69.857788,15.0,15.0,40.284836,58.129669,68.615662,0.638298,0.6,54.862289,55.0,86.175003
20160724041500,54.424999,69.857788,15.0,15.0,40.144824,61.639183,67.80558,0.642312,0.6,54.862289,55.0,86.175003
20160724043000,54.424999,69.857788,15.0,15.0,40.230198,61.639183,67.80558,0.642312,0.6,54.862289,55.0,86.175003
20160724044500,54.424999,69.857788,15.0,15.0,40.230198,61.639183,67.80558,0.642312,0.6,54.862289,55.0,86.175003
20160724050000,54.424999,69.857788,15.0,15.0,40.230198,60.021751,67.80558,0.642312,0.6,54.862289,55.0,86.175003
20160724051500,54.424999,69.857788,15.0,15.0,40.230198,60.021751,67.80558,0.642312,0.6,54.862289,55.0,86.175003
20160724053000,54.424999,69.857788,15.0,15.0,40.230198,59.319855,67.80558,0.642312,0.6,54.862289,55.0,86.175003
20160724054500,54.424999,69.857788,15.0,15.0,40.455584,59.319855,68.489655,0.642312,0.6,54.862289,55.0,86.175003
20160724060000,54.424999,69.857788,15.0,15.0,40.371196,60.052269,68.489655,0.642312,0.6,54.862289,55.0,86.175003
20160724061500,54.424999,69.857788,15.0,15.0,40.597568,59.136749,68.489655,0.646327,0.6,54.862289,55.0,86.175003
20160724063000,54.424999,69.857788,15.0,15.0,40.230198,59.808128,67.661568,0.646327,0.6,54.862289,55.0,86.175003
20160724064500,54.424999,69.857788,15.0,15.0,40.159699,59.808128,67.661568,0.646327,0.6,54.862289,55.0,86.175003
20160724070000,54.424999,69.857788,15.0,15.0,40.384592,59.808128,67.661568,0.642312,0.6,54.862289,55.0,86.175003
20160724071500,54.424999,70.685867,15.0,15.0,40.384592,59.808128,67.661568,0.626254,0.6,54.862289,55.0,86.175003
20160724073000,56.240002,70.685867,15.0,15.0,40.455584,62.066422,67.661568,0.62224,0.6,54.862289,55.0,86.175003
20160724074500,58.115002,70.685867,15.0,15.0,40.597568,62.066422,67.661568,0.62224,0.6,54.862289,55.0,86.175003
20160724080000,58.115002,70.685867,15.0,15.0,40.739552,62.066422,68.561661,0.598153,0.6,54.862289,55.0,86.175003
20160724081500,58.115002,71.423943,15.0,15.0,41.005687,62.066422,68.561661,0.606182,0.6,54.862289,55.0,86.175003
20160724083000,58.115002,71.423943,15.0,15.0,41.169686,60.601585,68.561661,0.606182,0.6,54.862289,55.0,86.175003
20160724084500,58.115002,72.252029,15.0,15.0,41.21052,59.991234,68.561661,0.602168,0.6,54.862289,55.0,86.175003
20160724090000,59.424999,72.252029,15.0,15.0,41.178883,59.991234,68.561661,0.602168,0.6,54.862289,55.0,86.175003
20160724091500,59.424999,72.252029,15.0,15.0,41.552492,59.991234,68.561661,0.566038,0.6,54.862289,55.0,86.175003
20160724093000,59.424999,72.252029,15.0,15.0,41.555195,61.578148,68.561661,0.562023,0.6,54.862289,55.0,86.175003
20160724094500,59.424999,73.260132,15.0,15.0,41.570886,63.34816,67.697571,0.562023,0.6,54.862289,55.0,86.175003
20160724100000,59.424999,73.260132,15.0,15.0,41.901196,63.989029,67.697571,0.562023,0.6,54.862289,55.0,86.175003
20160724101500,59.424999,73.260132,15.0,15.0,41.785664,64.629898,67.697571,0.562023,0.6,54.862289,55.0,86.175003
20160724103000,60.224998,73.260132,15.0,15.0,41.85074,64.629898,68.453644,0.562023,0.6,54.862289,55.0,86.175003
20160724104500,60.224998,73.260132,15.0,15.0,41.85074,64.629898,68.453644,0.562023,0.6,54.862289,55.0,86.175003
20160724110000,60.224998,73.260132,15.0,15.0,42.369461,64.629898,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724111500,60.224998,73.260132,15.0,15.0,42.696728,64.629898,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724113000,60.224998,73.260132,15.0,15.0,41.594295,64.629898,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724114500,60.224998,73.260132,15.0,15.0,41.821415,65.575943,68.453644,0.54998,0.6,54.862289,55.0,86.175003
20160724120000,60.224998,73.260132,15.0,15.0,41.468512,65.575943,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724121500,60.224998,73.260132,15.0,15.0,42.069734,66.308365,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724123000,60.224998,73.260132,15.0,15.0,42.412369,66.308365,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724124500,60.224998,73.998199,15.0,15.0,42.686477,66.308365,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724130000,60.224998,73.998199,15.0,15.0,42.273088,67.132332,68.453644,0.558009,0.6,54.862289,55.0,86.175003
20160724131500,60.224998,73.998199,15.0,15.0,42.241196,67.132332,68.453644,0.562023,0.6,54.862289,55.0,86.175003
20160724133000,60.224998,73.998199,15.0,15.0,41.960832,67.132332,68.453644,0.562023,0.6,54.862289,55.0,86.175003
20160724134500,60.224998,73.998199,15.0,15.0,41.820735,65.820084,67.733582,0.566038,0.6,54.862289,55.0,86.175003
20160724140000,59.455002,73.998199,15.0,15.0,41.266348,61.120384,67.733582,0.566038,0.6,54.862289,55.0,86.175003
20160724141500,56.814999,75.276337,15.0,15.0,41.179988,66.3694,68.525658,0.574067,0.6,54.862289,55.0,86.175003
20160724143000,56.814999,75.276337,15.0,15.0,41.6651,67.223885,68.525658,0.574067,0.6,54.862289,55.0,86.175003
20160724144500,56.814999,75.276337,15.0,15.0,42.122196,67.223885,68.525658,0.578081,0.6,54.862289,55.0,86.175003
20160724150000,61.830002,73.89019,15.0,15.0,42.24446,66.3694,68.525658,0.574067,0.6,54.862289,55.0,86.175003
20160724151500,56.549999,73.89019,15.0,15.0,41.296659,66.3694,68.525658,0.6945,0.6,54.862289,55.0,84.190002
20160724153000,56.549999,72.972099,15.0,15.0,42.2125,66.3694,68.525658,0.682457,0.6,54.862289,55.0,84.190002
20160724154500,55.23,72.972099,15.0,15.0,41.802902,66.3694,68.525658,0.674428,0.6,54.862289,55.0,84.190002
20160724160000,55.23,72.972099,15.0,15.0,40.7335,66.3694,68.525658,0.686471,0.6,54.862289,55.0,84.190002
20160724161500,55.23,72.972099,15.0,15.0,40.005016,66.3694,67.697571,0.682457,0.6,54.862289,55.0,84.190002
20160724163000,52.59,71.964005,15.0,15.0,40.44059,66.3694,67.697571,0.678442,0.6,54.862289,55.0,84.190002
20160724164500,52.59,71.964005,15.0,15.0,40.31241,66.3694,67.697571,0.686471,0.6,54.862289,55.0,84.190002
20160724170000,52.59,71.964005,15.0,15.0,39.936659,67.162849,67.697571,0.6945,0.6,54.862289,55.0,84.190002
20160724171500,52.59,71.964005,15.0,15.0,40.238052,67.162849,68.525658,0.690486,0.6,54.862289,55.0,84.190002
20160724173000,52.59,71.964005,15.0,15.0,40.238052,67.162849,68.525658,0.6945,0.6,54.862289,55.0,84.190002
20160724174500,52.59,71.964005,15.0,15.0,40.108886,66.308365,68.525658,0.698515,0.6,54.862289,55.0,84.190002
20160724180000,52.59,71.964005,15.0,15.0,40.028612,66.308365,68.525658,0.690486,0.6,54.862289,55.0,84.190002
20160724181500,52.59,71.964005,15.0,15.0,40.028612,65.36232,68.525658,0.6945,0.6,54.862289,55.0,84.190002
20160724183000,52.59,71.964005,15.0,15.0,40.336822,65.36232,68.525658,0.6945,0.6,54.862289,55.0,84.190002
20160724184500,52.59,71.964005,15.0,15.0,40.093688,65.36232,67.80558,0.690486,0.6,54.862289,55.0,84.190002
20160724190000,52.59,71.964005,15.0,15.0,40.22384,65.36232,67.80558,0.6945,0.6,54.862289,55.0,84.190002
20160724191500,52.59,71.964005,15.0,15.0,40.730236,65.36232,67.80558,0.690486,0.6,54.862289,55.0,84.190002
20160724193000,52.59,71.964005,15.0,15.0,40.730236,65.36232,67.80558,0.686471,0.6,54.862289,55.0,84.190002
20160724194500,52.59,71.964005,15.0,15.0,40.730236,65.36232,67.80558,0.6945,0.6,54.862289,55.0,84.190002
20160724200000,52.59,71.964005,15.0,15.0,40.579956,61.181419,67.80558,0.666399,0.6,54.862289,55.0,84.190002
20160724201500,51.825001,71.153915,15.0,15.0,40.623425,59.777611,68.615662,0.666399,0.6,54.862289,55.0,84.190002
20160724203000,51.825001,71.153915,15.0,15.0,40.730984,59.777611,68.615662,0.666399,0.6,54.862289,55.0,84.190002
20160724204500,51.825001,71.153915,15.0,15.0,40.730984,58.831573,68.615662,0.670413,0.6,54.862289,55.0,84.190002
20160724210000,51.825001,71.153915,15.0,15.0,40.836571,60.387962,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160724211500,51.825001,70.415848,15.0,15.0,40.701489,61.242455,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160724213000,51.825001,70.415848,15.0,15.0,40.363784,60.021751,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160724214500,51.825001,70.415848,15.0,15.0,40.32788,58.709503,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160724220000,51.825001,70.415848,15.0,15.0,40.259846,58.709503,68.615662,0.670413,0.6,54.862289,55.0,84.190002
20160724221500,51.825001,70.415848,15.0,15.0,40.356559,58.709503,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160724223000,51.825001,70.415848,15.0,15.0,40.356559,58.709503,68.615662,0.690486,0.6,54.862289,55.0,84.190002
20160724224500,51.825001,70.415848,15.0,15.0,40.219505,58.709503,68.615662,0.686471,0.6,54.862289,55.0,84.190002
20160724230000,50.91,70.415848,15.0,15.0,40.082451,59.625023,68.615662,0.690486,0.6,54.862289,55.0,84.190002
20160724231500,50.91,70.415848,15.0,15.0,39.83012,59.625023,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160724233000,50.91,70.415848,15.0,15.0,40.057478,58.923126,68.615662,0.690486,0.6,54.862289,55.0,84.190002
20160724234500,50.91,70.415848,15.0,15.0,40.057478,58.923126,68.615662,0.690486,0.6,54.862289,55.0,84.190002
20160725000000,50.91,70.415848,15.0,15.0,40.057478,58.923126,68.615662,0.690486,0.6,54.862289,55.0,84.190002
20160725001500,50.91,69.587761,15.0,15.0,40.057478,58.923126,68.615662,0.6945,0.6,54.862289,55.0,84.190002
20160725003000,50.91,69.587761,15.0,15.0,39.779426,57.702423,69.317734,0.686471,0.6,54.862289,55.0,83.055
20160725004500,50.91,69.587761,15.0,15.0,40.004812,59.502953,69.317734,0.686471,0.6,54.862289,55.0,83.055
20160725010000,50.91,69.587761,15.0,15.0,40.230198,57.793976,69.317734,0.682457,0.6,54.862289,55.0,83.055
20160725011500,50.91,69.587761,15.0,15.0,40.004812,60.082787,69.317734,0.686471,0.6,54.862289,55.0,83.055
20160725013000,50.91,69.587761,15.0,15.0,40.004812,60.082787,69.317734,0.686471,0.6,54.862289,55.0,83.055
20160725014500,50.91,69.587761,15.0,15.0,40.230198,59.319855,68.615662,0.674428,0.6,54.862289,55.0,83.055
20160725020000,50.91,69.587761,15.0,15.0,40.230198,59.319855,68.615662,0.670413,0.6,54.862289,55.0,83.055
20160725021500,50.91,69.587761,15.0,15.0,40.230198,58.61795,68.615662,0.674428,0.6,54.862289,55.0,83.055
20160725023000,50.91,69.587761,15.0,15.0,39.934806,58.61795,68.615662,0.682457,0.6,54.862289,55.0,83.055
20160725024500,50.91,69.587761,15.0,15.0,39.794794,59.411407,68.615662,0.674428,0.6,54.862289,55.0,83.055
20160725030000,50.91,69.587761,15.0,15.0,39.877703,59.411407,68.615662,0.690486,0.6,54.862289,55.0,83.055
20160725031500,49.595001,69.587761,15.0,15.0,39.736705,59.411407,68.615662,0.690486,0.6,54.862289,55.0,83.055
20160725033000,49.595001,69.587761,15.0,15.0,39.736705,59.411407,68.615662,0.6945,0.6,54.862289,55.0,83.055
20160725034500,49.595001,69.587761,15.0,15.0,39.736705,59.411407,68.615662,0.690486,0.6,54.862289,55.0,83.055
20160725040000,49.595001,69.587761,15.0,15.0,39.736705,59.411407,68.615662,0.686471,0.6,54.862289,55.0,83.055
20160725041500,49.595001,69.587761,15.0,15.0,39.95864,58.068634,68.615662,0.686471,0.6,54.862289,55.0,83.055
20160725043000,49.595001,69.587761,15.0,15.0,39.95864,58.068634,68.615662,0.686471,0.6,54.862289,55.0,83.055
20160725044500,49.595001,69.587761,15.0,15.0,39.95864,58.068634,68.615662,0.690486,0.6,54.862289,55.0,83.055
20160725050000,49.595001,69.587761,15.0,15.0,40.100624,57.336212,68.615662,0.690486,0.6,54.862289,55.0,81.790001
20160725051500,49.595001,69.587761,15.0,15.0,40.100624,58.129669,68.615662,0.6945,0.6,54.862289,55.0,81.790001
20160725053000,49.595001,69.587761,15.0,15.0,40.100624,58.129669,68.615662,0.6945,0.6,54.862289,55.0,81.790001
20160725054500,49.595001,69.587761,15.0,15.0,39.95864,58.129669,69.875793,0.6945,0.6,54.862289,55.0,81.790001
20160725060000,49.595001,69.587761,15.0,15.0,39.95864,58.129669,70.901894,0.6945,0.6,54.862289,55.0,81.790001
20160725061500,49.595001,69.587761,15.0,15.0,39.95864,58.129669,70.901894,0.6945,0.6,54.862289,55.0,81.790001
20160725063000,49.595001,69.587761,15.0,15.0,39.745664,58.129669,71.981995,0.674428,0.6,54.862289,55.0,81.790001
20160725064500,49.595001,69.587761,15.0,15.0,39.745664,56.390175,71.981995,0.666399,0.6,54.862289,55.0,81.790001
20160725070000,49.595001,69.587761,15.0,15.0,39.82315,57.031044,71.981995,0.642312,0.6,54.862289,55.0,81.790001
20160725071500,49.595001,69.587761,15.0,15.0,39.96612,56.084999,71.981995,0.634283,0.6,54.862289,55.0,81.790001
20160725073000,49.595001,69.587761,15.0,15.0,40.323545,55.169472,70.901894,0.626254,0.6,54.862289,55.0,81.790001
20160725074500,49.595001,69.587761,15.0,15.0,40.466515,55.901894,70.901894,0.642312,0.6,54.862289,55.0,81.790001
20160725080000,54.759998,70.955902,15.0,15.0,40.68097,55.901894,70.901894,0.65837,0.6,54.862289,55.0,81.790001
20160725081500,54.759998,70.955902,15.0,15.0,40.96691,56.695351,70.901894,0.65837,0.6,54.862289,55.0,81.790001
20160725083000,54.759998,70.955902,15.0,15.0,41.094512,56.695351,70.901894,0.666399,0.6,54.862289,55.0,81.790001
20160725084500,54.759998,70.955902,15.0,15.0,41.236496,56.695351,70.901894,0.666399,0.6,54.862289,55.0,81.790001
20160725090000,54.759998,71.873993,15.0,15.0,41.146685,56.695351,70.901894,0.65837,0.6,54.862289,55.0,81.790001
20160725091500,56.580002,71.873993,15.0,15.0,41.428681,56.695351,70.901894,0.654356,0.6,54.862289,55.0,81.790001
20160725093000,56.580002,71.873993,15.0,15.0,41.894974,56.695351,70.901894,0.642312,0.6,54.862289,55.0,81.790001
20160725094500,56.580002,71.873993,15.0,15.0,41.590045,56.695351,70.145813,0.646327,0.6,54.862289,55.0,81.790001
20160725100000,56.580002,71.873993,15.0,15.0,41.066224,57.946564,70.145813,0.638298,0.6,54.862289,55.0,81.790001
20160725101500,56.580002,73.440147,15.0,15.0,41.714604,58.953644,70.145813,0.642312,0.6,54.862289,55.0,81.790001
20160725103000,57.235001,73.440147,15.0,15.0,41.688305,59.991234,70.145813,0.606182,0.6,54.862289,55.0,81.790001
20160725104500,57.235001,73.440147,15.0,15.0,41.954525,59.991234,70.145813,0.598153,0.6,54.862289,55.0,81.790001
20160725110000,57.235001,73.440147,15.0,15.0,42.03332,60.632103,70.145813,0.610197,0.6,54.862289,55.0,81.790001
20160725111500,57.235001,73.440147,15.0,15.0,42.107185,60.632103,70.865891,0.610197,0.6,54.862289,55.0,81.790001
20160725113000,57.235001,73.440147,15.0,15.0,42.566576,61.852798,70.865891,0.610197,0.6,54.862289,55.0,81.790001
20160725114500,57.235001,74.358238,15.0,15.0,42.756789,61.852798,70.865891,0.602168,0.6,54.862289,55.0,81.790001
20160725120000,57.235001,74.358238,15.0,15.0,42.74783,62.58522,70.073807,0.606182,0.6,54.862289,55.0,81.790001
20160725121500,57.235001,74.358238,15.0,15.0,43.64509,63.836441,70.073807,0.582096,0.6,54.862289,55.0,81.790001
20160725123000,57.235001,74.358238,15.0,15.0,42.08925,65.24025,70.073807,0.58611,0.6,54.862289,55.0,81.790001
20160725124500,57.235001,74.358238,15.0,15.0,41.966,66.216812,70.073807,0.594139,0.6,54.862289,55.0,81.790001
20160725130000,58.544998,74.358238,15.0,15.0,41.966,66.216812,71.027908,0.58611,0.6,54.862289,55.0,81.790001
20160725131500,58.544998,74.358238,15.0,15.0,42.397375,66.216812,71.027908,0.582096,0.6,54.862289,55.0,81.790001
20160725133000,58.544998,74.358238,15.0,15.0,42.113152,66.216812,71.027908,0.578081,0.6,54.862289,55.0,81.790001
20160725134500,58.544998,74.358238,15.0,15.0,42.210851,64.904556,71.891991,0.574067,0.6,54.862289,55.0,81.790001
20160725140000,53.48,74.358238,15.0,15.0,42.474028,64.904556,71.891991,0.578081,0.6,54.862289,55.0,81.790001
20160725141500,53.48,75.834381,15.0,15.0,42.474028,63.989029,71.891991,0.590124,0.6,54.862289,55.0,81.790001
20160725143000,61.130001,75.834381,15.0,15.0,42.654466,63.989029,71.027908,0.505821,0.6,54.862289,55.0,83.75
20160725144500,61.130001,74.628265,15.0,15.0,42.370413,63.989029,71.027908,0.505821,0.6,54.862289,55.0,83.75
20160725150000,59.810001,74.628265,15.0,15.0,43.015342,64.629898,71.027908,0.501806,0.6,54.862289,55.0,84.800003
20160725151500,59.810001,74.628265,15.0,15.0,43.092981,64.629898,71.027908,0.51385,0.6,54.862289,55.0,84.800003
20160725153000,61.994999,74.628265,15.0,15.0,42.676226,64.629898,71.027908,0.505821,0.6,54.862289,55.0,84.800003
20160725154500,62.650002,74.628265,15.0,15.0,42.208284,64.629898,71.027908,0.533922,0.6,54.862289,55.0,84.800003
20160725160000,62.650002,75.456345,15.0,15.0,42.609025,64.629898,71.027908,0.537937,0.6,54.862289,55.0,84.800003
20160725161500,62.650002,75.456345,15.0,15.0,42.08925,64.629898,71.819984,0.541951,0.6,54.862289,55.0,84.800003
20160725163000,59.244999,73.710175,15.0,15.0,41.695513,63.34816,71.819984,0.533922,0.6,54.862289,55.0,84.800003
20160725164500,56.235001,73.710175,15.0,15.0,41.632902,62.676773,71.099915,0.529908,0.6,54.862289,55.0,84.800003
20160725170000,56.235001,73.710175,15.0,15.0,41.208599,62.676773,71.099915,0.533922,0.6,54.862289,55.0,84.800003
20160725171500,56.235001,73.710175,15.0,15.0,40.82309,62.676773,71.099915,0.525893,0.6,54.862289,55.0,84.800003
20160725173000,56.235001,72.972099,15.0,15.0,40.971653,63.714371,71.099915,0.529908,0.6,54.862289,55.0,84.800003
20160725174500,56.235001,72.972099,15.0,15.0,41.106735,63.714371,71.099915,0.525893,0.6,54.862289,55.0,84.800003
20160725180000,56.235001,72.972099,15.0,15.0,40.836571,63.714371,71.099915,0.525893,0.6,54.862289,55.0,84.800003
20160725181500,54.145,72.972099,15.0,15.0,40.872152,63.714371,71.099915,0.521879,0.6,54.862289,55.0,84.800003
20160725183000,54.145,72.972099,15.0,15.0,40.872152,63.714371,71.099915,0.51385,0.6,54.862289,55.0,84.800003
20160725184500,54.145,72.972099,15.0,15.0,40.836248,62.981949,71.099915,0.51385,0.6,54.862289,55.0,84.800003
20160725190000,54.145,72.072006,15.0,15.0,40.973302,62.127457,71.099915,0.51385,0.6,54.862289,55.0,84.800003
20160725191500,54.145,72.072006,15.0,15.0,40.56214,62.127457,71.099915,0.51385,0.6,54.862289,55.0,84.800003
20160725193000,54.145,72.072006,15.0,15.0,40.544069,62.127457,71.099915,0.525893,0.6,54.862289,55.0,84.800003
20160725194500,52.825001,72.072006,15.0,15.0,40.405043,62.127457,71.099915,0.529908,0.6,54.862289,55.0,84.800003
20160725200000,52.825001,72.072006,15.0,15.0,40.405043,63.073502,71.099915,0.529908,0.6,54.862289,55.0,84.800003
20160725201500,52.825001,72.072006,15.0,15.0,40.405043,63.073502,71.099915,0.525893,0.6,54.862289,55.0,84.800003
20160725203000,52.825001,71.333939,15.0,15.0,40.33553,63.073502,71.099915,0.517864,0.6,54.862289,55.0,84.800003
20160725204500,52.060001,71.333939,15.0,15.0,40.057478,63.073502,71.099915,0.51385,0.6,54.862289,55.0,84.800003
20160725210000,52.060001,71.333939,15.0,15.0,40.284836,63.073502,71.819984,0.517864,0.6,54.862289,55.0,84.800003
20160725211500,52.060001,71.333939,15.0,15.0,39.934806,63.073502,71.819984,0.51385,0.6,54.862289,55.0,84.800003
20160725213000,52.060001,71.333939,15.0,15.0,40.159699,62.066422,71.819984,0.517864,0.6,54.862289,55.0,84.800003
20160725214500,52.060001,70.595863,15.0,15.0,40.018701,62.066422,70.82988,0.51385,0.6,54.862289,55.0,84.800003
20160725220000,52.060001,70.595863,15.0,15.0,39.877703,62.066422,70.82988,0.521879,0.6,54.862289,55.0,84.800003
20160725221500,52.060001,70.595863,15.0,15.0,40.018701,62.066422,70.82988,0.517864,0.6,54.862289,55.0,84.800003
20160725223000,52.060001,69.767776,15.0,15.0,39.95864,62.066422,70.82988,0.517864,0.6,54.862289,55.0,84.800003
20160725224500,52.060001,69.767776,15.0,15.0,39.95864,61.272972,70.82988,0.517864,0.6,54.862289,55.0,84.800003
20160725230000,52.060001,69.767776,15.0,15.0,39.95864,61.272972,70.82988,0.521879,0.6,54.862289,55.0,84.800003
20160725231500,52.060001,69.767776,15.0,15.0,39.595707,54.131882,70.82988,0.525893,0.6,54.862289,55.0,84.800003
20160725233000,52.060001,69.767776,15.0,15.0,39.96612,60.052269,71.58596,0.525893,0.6,54.862289,55.0,84.800003
20160725234500,52.060001,69.767776,15.0,15.0,39.816656,60.052269,71.58596,0.525893,0.6,54.862289,55.0,84.800003
20160726000000,52.060001,69.767776,15.0,15.0,39.816656,59.106232,71.58596,0.533922,0.6,54.862289,55.0,84.800003
