PropertyTimestampInNumber,CoolOutputPercent,MixedAirTemp,OutdoorAirDamperMinPositionActive,OutdoorAirDamperOutput,OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirPressSetpoint,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
20160726001500,52.060001,69.767776,15.0,15.0,39.95864,59.106232,71.58596,0.529908,0.6,54.862289,55.0,84.800003
20160726003000,52.060001,69.767776,15.0,15.0,39.595707,58.37381,71.58596,0.533922,0.6,54.862289,55.0,84.800003
20160726004500,51.290001,69.767776,15.0,15.0,39.525208,57.549835,71.58596,0.533922,0.6,54.862289,55.0,84.800003
20160726010000,51.290001,69.767776,15.0,15.0,39.60368,57.549835,70.541855,0.537937,0.6,54.862289,55.0,84.800003
20160726011500,51.290001,69.767776,15.0,15.0,39.745664,57.549835,70.541855,0.545965,0.6,54.862289,55.0,84.800003
20160726013000,51.290001,69.767776,15.0,15.0,39.95864,57.549835,70.541855,0.545965,0.6,54.862289,55.0,84.800003
20160726014500,51.290001,69.767776,15.0,15.0,39.816656,57.549835,70.541855,0.54998,0.6,54.862289,55.0,84.800003
20160726020000,51.290001,69.767776,15.0,15.0,39.816656,57.549835,70.541855,0.558009,0.6,54.862289,55.0,84.800003
20160726021500,51.290001,69.767776,15.0,15.0,39.60368,57.549835,71.351944,0.553994,0.6,54.862289,55.0,84.800003
20160726023000,51.290001,69.767776,15.0,15.0,39.60368,57.549835,71.351944,0.558009,0.6,54.862289,55.0,84.800003
20160726024500,51.290001,69.767776,15.0,15.0,39.60368,57.549835,71.351944,0.558009,0.6,54.862289,55.0,84.800003
20160726030000,51.290001,69.767776,15.0,15.0,39.60368,56.115517,71.351944,0.558009,0.6,54.862289,55.0,84.800003
20160726031500,51.290001,69.047707,15.0,15.0,39.60368,55.535683,71.351944,0.558009,0.6,54.862289,55.0,84.800003
20160726033000,51.290001,69.047707,15.0,15.0,39.60368,55.535683,70.541855,0.566038,0.6,54.862289,55.0,84.800003
20160726034500,51.290001,69.047707,15.0,15.0,39.60368,55.535683,70.541855,0.54998,0.6,54.862289,55.0,84.800003
20160726040000,51.290001,69.047707,15.0,15.0,39.60368,56.45121,70.541855,0.54998,0.6,54.862289,55.0,84.800003
20160726041500,51.290001,69.047707,15.0,15.0,39.177728,56.45121,70.541855,0.54998,0.6,54.862289,55.0,84.800003
20160726043000,51.290001,69.047707,15.0,15.0,39.177728,56.45121,70.541855,0.553994,0.6,54.862289,55.0,84.800003
20160726044500,51.290001,69.047707,15.0,15.0,39.177728,56.45121,71.657974,0.537937,0.6,54.862289,55.0,84.800003
20160726050000,50.380001,69.047707,15.0,15.0,38.964752,56.45121,71.657974,0.537937,0.6,54.862289,55.0,84.800003
20160726051500,50.380001,69.047707,15.0,15.0,39.036815,56.45121,71.657974,0.529908,0.6,54.862289,55.0,84.800003
20160726053000,50.380001,69.047707,15.0,15.0,,56.45121,71.657974,0.537937,0.6,54.862289,55.0,84.800003
20160726054500,50.380001,69.047707,15.0,15.0,39.179785,56.45121,70.82988,0.529908,0.6,54.862289,55.0,84.800003
20160726060000,49.610001,69.047707,15.0,15.0,39.179785,56.45121,70.82988,0.529908,0.6,54.862289,55.0,84.800003
20160726061500,49.610001,69.047707,15.0,15.0,39.250862,56.45121,70.82988,0.54998,0.6,54.862289,55.0,84.800003
20160726063000,49.610001,69.047707,15.0,15.0,39.250862,57.977081,70.82988,0.545965,0.6,54.862289,55.0,84.800003
20160726064500,49.610001,68.309631,15.0,15.0,38.893845,57.977081,70.82988,0.54998,0.6,54.862289,55.0,84.800003
20160726070000,49.610001,68.309631,15.0,15.0,39.250862,57.977081,70.82988,0.545965,0.6,54.862289,55.0,84.800003
20160726071500,49.610001,68.309631,15.0,15.0,39.394818,57.977081,71.549957,0.521879,0.6,54.862289,55.0,84.800003
20160726073000,49.610001,68.309631,15.0,15.0,39.394818,55.016884,71.549957,0.51385,0.6,54.862289,55.0,84.800003
20160726074500,55.419998,68.309631,15.0,15.0,39.538774,57.946564,71.549957,0.509835,0.6,54.862289,55.0,84.800003
20160726080000,50.91,69.227722,15.0,15.0,39.610752,57.336212,71.549957,0.505821,0.6,54.862289,55.0,84.800003
20160726081500,50.91,69.227722,15.0,15.0,40.117148,57.336212,70.541855,0.505821,0.6,54.862289,55.0,84.800003
20160726083000,50.91,69.227722,15.0,15.0,40.186576,56.512245,70.541855,0.525893,0.6,54.862289,55.0,84.800003
20160726084500,50.91,69.227722,15.0,15.0,40.186576,55.535683,70.541855,0.537937,0.6,54.862289,55.0,84.800003
20160726090000,56.205002,70.505852,15.0,15.0,39.82315,56.908974,70.541855,0.537937,0.6,54.862289,55.0,84.800003
20160726091500,56.205002,70.505852,15.0,15.0,40.466515,58.709503,71.495956,0.537937,0.6,54.862289,55.0,84.800003
20160726093000,56.205002,70.505852,15.0,15.0,40.96691,58.709503,71.495956,0.541951,0.6,54.862289,55.0,84.800003
20160726094500,57.275002,70.505852,15.0,15.0,41.02352,58.709503,71.495956,0.541951,0.6,54.862289,55.0,84.800003
20160726100000,58.950001,71.783981,15.0,15.0,41.005687,57.793976,71.495956,0.537937,0.6,54.862289,55.0,84.800003
20160726101500,58.950001,71.783981,15.0,15.0,40.91489,57.793976,71.495956,0.541951,0.6,54.862289,55.0,84.800003
20160726103000,58.950001,71.783981,15.0,15.0,40.91489,57.793976,70.66787,0.545965,0.6,54.862289,55.0,84.800003
20160726104500,58.950001,71.783981,15.0,15.0,41.308712,57.793976,70.66787,0.545965,0.6,54.862289,55.0,84.800003
20160726110000,58.950001,73.17012,15.0,15.0,41.41758,57.793976,70.66787,0.521879,0.6,54.862289,55.0,84.800003
20160726111500,58.950001,73.17012,15.0,15.0,41.68856,58.862091,70.66787,0.509835,0.6,54.862289,55.0,84.800003
20160726113000,60.255001,73.17012,15.0,15.0,41.917227,58.862091,70.66787,0.501806,0.6,54.862289,55.0,86.190002
20160726114500,60.255001,73.17012,15.0,15.0,41.954525,58.862091,70.66787,0.505821,0.6,54.862289,55.0,86.190002
20160726120000,60.255001,72.342041,15.0,15.0,42.15419,58.862091,71.495956,0.505821,0.6,54.862289,55.0,86.190002
20160726121500,60.255001,72.342041,15.0,15.0,42.111044,58.862091,71.495956,0.505821,0.6,54.862289,55.0,86.190002
20160726123000,60.255001,72.342041,15.0,15.0,41.980892,58.862091,71.495956,0.505821,0.6,54.862289,55.0,86.190002
20160726124500,60.255001,72.342041,15.0,15.0,42.17102,58.862091,71.495956,0.501806,0.6,54.862289,55.0,86.190002
20160726130000,60.255001,72.342041,15.0,15.0,41.77152,58.862091,71.495956,0.505821,0.6,54.862289,55.0,86.190002
20160726131500,60.255001,72.342041,15.0,15.0,42.259012,58.862091,71.495956,0.509835,0.6,54.862289,55.0,86.190002
20160726133000,60.255001,72.342041,15.0,15.0,42.907392,58.862091,70.703873,0.505821,0.6,54.862289,55.0,86.190002
20160726134500,60.255001,72.342041,15.0,15.0,42.361964,59.716576,70.703873,0.525893,0.6,54.862289,55.0,86.190002
20160726140000,60.255001,72.342041,15.0,15.0,41.9388,59.716576,70.703873,0.521879,0.6,54.862289,55.0,86.190002
20160726141500,60.255001,72.342041,15.0,15.0,41.1177,60.845726,70.703873,0.525893,0.6,54.862289,55.0,86.190002
20160726143000,60.255001,73.620163,15.0,15.0,41.3914,60.845726,71.621964,0.529908,0.6,54.862289,55.0,86.190002
20160726144500,60.255001,71.964005,15.0,15.0,42.4862,60.845726,71.621964,0.533922,0.6,54.862289,55.0,86.190002
20160726150000,60.255001,70.685867,15.0,15.0,41.451546,60.845726,71.621964,0.525893,0.6,54.862289,55.0,86.190002
20160726151500,54.084999,70.685867,15.0,15.0,41.816536,60.845726,71.621964,0.517864,0.6,54.862289,55.0,86.190002
20160726153000,54.084999,70.685867,15.0,15.0,41.388612,60.143822,71.621964,0.51385,0.6,54.862289,55.0,86.190002
20160726154500,54.084999,70.685867,15.0,15.0,40.944181,60.143822,71.621964,0.509835,0.6,54.862289,55.0,86.190002
20160726160000,54.084999,70.685867,15.0,15.0,41.081405,59.502953,70.703873,0.509835,0.6,54.862289,55.0,86.190002
20160726161500,54.084999,70.685867,15.0,15.0,40.191047,60.29641,70.703873,0.509835,0.6,54.862289,55.0,86.190002
20160726163000,54.084999,70.685867,15.0,15.0,40.431801,60.906761,70.703873,0.51385,0.6,54.862289,55.0,86.190002
20160726164500,54.084999,70.685867,15.0,15.0,40.336822,60.906761,70.703873,0.517864,0.6,54.862289,55.0,86.190002
20160726170000,54.084999,70.685867,15.0,15.0,40.579956,61.517113,71.459946,0.521879,0.6,54.862289,55.0,86.190002
20160726171500,52.764999,70.685867,15.0,15.0,40.462792,61.517113,71.459946,0.529908,0.6,54.862289,55.0,86.190002
20160726173000,52.764999,70.685867,15.0,15.0,40.261648,61.517113,71.459946,0.533922,0.6,54.862289,55.0,86.190002
20160726174500,52.764999,70.685867,15.0,15.0,39.75821,60.448997,72.252029,0.529908,0.6,54.862289,55.0,86.190002
20160726180000,52.764999,70.685867,15.0,15.0,39.39084,60.448997,72.252029,0.533922,0.6,54.862289,55.0,86.190002
20160726181500,52.764999,70.685867,15.0,15.0,39.919336,60.448997,71.423943,0.525893,0.6,54.862289,55.0,86.190002
20160726183000,52.764999,70.685867,15.0,15.0,39.985398,59.472443,71.423943,0.529908,0.6,54.862289,55.0,86.190002
20160726184500,52.764999,70.685867,15.0,15.0,40.008977,59.472443,70.703873,0.529908,0.6,54.862289,55.0,86.190002
20160726190000,52.764999,70.685867,15.0,15.0,40.271253,59.472443,70.703873,0.529908,0.6,54.862289,55.0,86.190002
20160726191500,52.764999,70.685867,15.0,15.0,40.093688,59.472443,70.703873,0.537937,0.6,54.862289,55.0,86.190002
20160726193000,52.764999,70.685867,15.0,15.0,40.22384,60.174339,70.703873,0.541951,0.6,54.862289,55.0,86.190002
20160726194500,52.764999,70.685867,15.0,15.0,40.093688,60.174339,71.495956,0.545965,0.6,54.862289,55.0,86.190002
20160726200000,52.764999,70.685867,15.0,15.0,40.093688,60.174339,71.495956,0.562023,0.6,54.862289,55.0,86.190002
20160726201500,52.0,69.857788,15.0,15.0,40.028612,60.174339,71.495956,0.562023,0.6,54.862289,55.0,86.190002
20160726203000,52.0,69.857788,15.0,15.0,39.89846,59.38089,72.288025,0.562023,0.6,54.862289,55.0,86.190002
20160726204500,52.0,69.857788,15.0,15.0,40.008977,59.38089,72.288025,0.562023,0.6,54.862289,55.0,86.190002
20160726210000,52.0,69.857788,15.0,15.0,39.75821,59.38089,71.495956,0.566038,0.6,54.862289,55.0,86.190002
20160726211500,52.0,68.957703,15.0,15.0,39.375404,57.519318,71.495956,0.562023,0.6,54.862289,55.0,86.190002
20160726213000,52.0,68.957703,15.0,15.0,39.260127,58.37381,71.495956,0.562023,0.6,54.862289,55.0,86.190002
20160726214500,52.0,68.957703,15.0,15.0,38.528192,58.37381,71.495956,0.562023,0.6,54.862289,55.0,86.190002
20160726220000,52.0,68.957703,15.0,15.0,38.744704,58.37381,71.495956,0.562023,0.6,54.862289,55.0,86.190002
20160726221500,52.0,68.957703,15.0,15.0,39.102214,58.37381,71.495956,0.578081,0.6,54.862289,55.0,86.190002
20160726223000,52.0,69.677765,15.0,15.0,39.243212,58.37381,71.495956,0.578081,0.6,54.862289,55.0,86.190002
20160726224500,52.0,68.849686,15.0,15.0,38.806244,57.549835,71.495956,0.602168,0.6,54.862289,55.0,86.190002
20160726230000,52.0,68.849686,15.0,15.0,38.667218,57.549835,71.495956,0.602168,0.6,54.862289,55.0,86.190002
20160726231500,52.0,69.587761,15.0,15.0,38.806244,56.847939,71.495956,0.614211,0.6,54.862289,55.0,86.190002
20160726233000,52.0,69.587761,15.0,15.0,38.806244,56.847939,71.495956,0.618226,0.6,54.862289,55.0,86.190002
20160726234500,52.0,69.587761,15.0,15.0,39.024728,56.847939,71.495956,0.630269,0.6,54.862289,55.0,86.190002
20160727000000,52.0,69.587761,15.0,15.0,38.744704,55.627235,71.495956,0.642312,0.6,54.862289,55.0,86.190002
20160727001500,46.099998,69.587761,15.0,15.0,39.102214,55.627235,70.541855,0.690486,0.6,54.862289,55.0,79.504997
20160727003000,45.330002,69.587761,15.0,15.0,39.102214,55.627235,70.541855,0.686471,0.6,54.862289,55.0,79.504997
20160727004500,45.330002,69.587761,15.0,15.0,39.243212,56.420692,70.541855,0.686471,0.6,54.862289,55.0,79.504997
20160727010000,45.330002,69.587761,15.0,15.0,39.60368,56.420692,70.541855,0.674428,0.6,54.862289,55.0,79.504997
20160727011500,45.330002,69.587761,15.0,15.0,39.595707,57.275177,70.541855,0.666399,0.6,54.862289,55.0,79.504997
20160727013000,45.330002,69.587761,15.0,15.0,39.595707,57.275177,71.621964,0.662385,0.6,54.862289,55.0,79.504997
20160727014500,45.330002,68.849686,15.0,15.0,39.51477,57.275177,71.621964,0.662385,0.6,54.862289,55.0,79.504997
20160727020000,45.330002,68.849686,15.0,15.0,39.304752,57.275177,71.621964,0.662385,0.6,54.862289,55.0,79.504997
20160727021500,45.330002,68.849686,15.0,15.0,39.38421,57.275177,71.621964,0.662385,0.6,54.862289,55.0,79.504997
20160727023000,45.330002,68.849686,15.0,15.0,39.60368,57.275177,70.703873,0.662385,0.6,54.862289,55.0,79.504997
20160727024500,45.330002,68.849686,15.0,15.0,39.745664,57.885529,70.703873,0.65837,0.6,54.862289,55.0,79.504997
20160727030000,45.330002,68.039612,15.0,15.0,38.744704,58.862091,70.703873,0.650341,0.6,54.862289,55.0,79.504997
20160727031500,45.330002,68.039612,15.0,15.0,38.044644,58.862091,70.703873,0.626254,0.6,54.862289,55.0,79.504997
20160727033000,44.009998,68.039612,15.0,15.0,37.904632,54.986366,70.703873,0.626254,0.6,54.862289,55.0,79.504997
20160727034500,44.009998,68.039612,15.0,15.0,38.115228,59.106232,71.423943,0.618226,0.6,54.862289,55.0,79.504997
20160727040000,44.009998,68.039612,15.0,15.0,38.115228,59.106232,71.423943,0.62224,0.6,54.862289,55.0,79.504997
20160727041500,44.009998,68.039612,15.0,15.0,37.899872,58.49588,71.423943,0.590124,0.6,54.862289,55.0,79.504997
20160727043000,44.009998,68.039612,15.0,15.0,37.82888,58.49588,71.423943,0.582096,0.6,54.862289,55.0,79.504997
20160727044500,44.009998,68.039612,15.0,15.0,37.893055,57.183624,71.423943,0.582096,0.6,54.862289,55.0,79.504997
20160727050000,44.009998,68.039612,15.0,15.0,37.893055,57.183624,70.66787,0.570052,0.6,54.862289,55.0,79.504997
20160727051500,44.009998,68.039612,15.0,15.0,38.036025,57.183624,70.66787,0.574067,0.6,54.862289,55.0,79.504997
20160727053000,44.009998,68.039612,15.0,15.0,37.82888,58.312775,70.66787,0.553994,0.6,54.862289,55.0,79.504997
20160727054500,44.009998,68.039612,15.0,15.0,37.686896,58.312775,70.66787,0.54998,0.6,54.862289,55.0,79.504997
20160727060000,44.009998,68.039612,15.0,15.0,37.82888,58.312775,70.66787,0.545965,0.6,54.862289,55.0,79.504997
20160727061500,45.115002,68.039612,15.0,15.0,37.82888,58.312775,70.66787,0.610197,0.7,55.510353,55.0,83.195
20160727063000,45.115002,67.031502,15.0,15.0,37.82888,57.671906,71.657974,0.630269,0.7,54.538254,55.0,83.195
20160727064500,45.115002,67.031502,15.0,15.0,37.480737,57.671906,71.657974,0.634283,0.7,55.150314,55.0,83.195
20160727070000,45.115002,67.031502,15.0,15.0,36.994554,57.671906,71.657974,0.618226,0.7,55.150314,55.0,83.195
20160727071500,43.919998,67.031502,15.0,15.0,36.644524,56.054482,71.657974,0.610197,0.7,55.150314,55.0,83.195
20160727073000,43.919998,67.031502,15.0,15.0,36.705248,56.054482,70.82988,0.670413,0.7,55.150314,55.0,83.195
20160727074500,43.919998,67.031502,15.0,15.0,36.705248,56.054482,70.82988,0.714572,0.7,55.150314,55.0,83.195
20160727080000,43.919998,67.031502,15.0,15.0,36.622016,56.054482,70.82988,0.718587,0.7,55.150314,55.0,83.195
20160727081500,43.919998,67.751579,15.0,15.0,37.10672,56.725868,70.82988,0.718587,0.7,55.150314,55.0,83.195
20160727083000,51.970001,67.751579,15.0,15.0,37.10672,56.725868,70.82988,0.710558,0.7,55.150314,55.0,83.195
20160727084500,47.459999,67.751579,15.0,15.0,37.10672,56.725868,70.82988,0.710558,0.7,54.502251,55.0,83.195
20160727090000,47.459999,67.751579,15.0,15.0,37.10672,56.725868,71.69397,0.674428,0.7,54.502251,55.0,83.195
20160727091500,47.459999,67.751579,15.0,15.0,37.10672,56.725868,71.69397,0.686471,0.7,54.502251,55.0,83.195
20160727093000,47.459999,68.489655,15.0,15.0,37.10672,55.5662,71.69397,0.6945,0.7,54.502251,55.0,83.195
20160727094500,47.459999,68.489655,15.0,15.0,37.10672,54.620163,71.69397,0.6945,0.7,54.502251,55.0,83.195
20160727100000,47.459999,67.481552,15.0,15.0,37.10672,54.620163,70.595863,0.6945,0.7,54.502251,55.0,83.195
20160727101500,47.459999,67.481552,15.0,15.0,37.10672,54.620163,70.595863,0.682457,0.7,54.502251,55.0,83.195
20160727103000,47.459999,67.481552,15.0,15.0,37.10672,55.230507,70.595863,0.698515,0.7,54.502251,55.0,83.195
20160727104500,47.459999,67.481552,15.0,15.0,37.10672,55.230507,70.595863,0.6945,0.7,54.502251,55.0,83.195
20160727110000,46.549999,67.481552,15.0,15.0,37.10672,55.871376,70.595863,0.6945,0.7,54.502251,55.0,83.195
20160727111500,46.549999,67.481552,15.0,15.0,37.10672,55.871376,71.657974,0.686471,0.7,54.502251,55.0,83.195
20160727113000,46.549999,67.481552,15.0,15.0,37.10672,55.871376,71.657974,0.714572,0.7,54.502251,55.0,83.195
20160727114500,46.549999,67.481552,15.0,15.0,37.955258,54.925331,71.657974,0.690486,0.7,54.502251,55.0,83.195
20160727120000,46.549999,68.309631,15.0,15.0,38.099214,53.735153,71.657974,0.690486,0.7,54.502251,55.0,83.195
20160727121500,46.549999,68.309631,15.0,15.0,38.24317,53.735153,70.595863,0.690486,0.7,54.502251,55.0,83.195
20160727123000,46.549999,68.309631,15.0,15.0,38.315148,53.735153,70.595863,0.674428,0.7,54.502251,55.0,83.195
20160727124500,46.549999,68.309631,15.0,15.0,38.25048,54.711716,70.595863,0.646327,0.7,55.114311,55.0,83.195
20160727130000,46.549999,68.309631,15.0,15.0,38.53642,54.711716,70.595863,0.662385,0.7,55.114311,55.0,83.195
20160727131500,46.549999,68.309631,15.0,15.0,38.18384,54.711716,70.595863,0.690486,0.7,55.114311,55.0,83.195
20160727133000,46.549999,68.309631,15.0,15.0,38.041856,54.711716,71.657974,0.710558,0.7,55.114311,55.0,83.195
20160727134500,46.549999,68.309631,15.0,15.0,38.041856,54.711716,71.657974,0.734645,0.7,55.114311,55.0,83.195
20160727140000,46.549999,68.309631,15.0,15.0,38.18384,54.711716,71.657974,0.73063,0.7,55.114311,55.0,83.195
20160727141500,48.0,68.309631,15.0,15.0,38.680784,53.552048,71.657974,0.714572,0.7,55.114311,55.0,83.195
20160727143000,48.0,69.047707,15.0,15.0,38.822768,53.552048,70.82988,0.726616,0.7,55.114311,55.0,83.195
20160727144500,51.84,69.047707,15.0,15.0,39.39424,53.552048,70.82988,0.73063,0.7,55.114311,55.0,83.195
20160727150000,51.84,69.047707,15.0,15.0,39.68018,53.552048,70.82988,0.73063,0.7,55.114311,55.0,83.195
20160727151500,51.84,69.047707,15.0,15.0,39.816656,54.437057,70.82988,0.734645,0.7,55.114311,55.0,83.195
20160727153000,51.84,69.047707,15.0,15.0,39.877703,54.437057,70.82988,0.734645,0.7,55.114311,55.0,83.195
20160727154500,51.84,69.047707,15.0,15.0,39.934806,54.437057,70.82988,0.742674,0.7,55.114311,55.0,83.195
20160727160000,51.84,69.047707,15.0,15.0,39.934806,54.437057,71.945999,0.738659,0.7,55.114311,55.0,83.195
20160727161500,51.84,69.047707,15.0,15.0,39.794794,55.077919,71.945999,0.734645,0.7,55.114311,55.0,83.195
20160727163000,51.84,69.047707,15.0,15.0,39.934806,53.52153,71.945999,0.734645,0.7,55.114311,55.0,83.195
20160727164500,51.84,69.047707,15.0,15.0,40.004812,52.911179,71.027908,0.742674,0.7,55.114311,55.0,83.195
20160727170000,51.84,69.767776,15.0,15.0,39.918452,52.911179,71.027908,0.746688,0.7,55.114311,55.0,83.195
20160727171500,51.84,69.767776,15.0,15.0,39.739816,53.582565,71.027908,0.754717,0.7,55.114311,55.0,83.195
20160727173000,54.529999,70.685867,15.0,15.0,40.17522,54.345505,71.027908,0.762746,0.7,55.114311,55.0,83.195
20160727174500,54.529999,70.685867,15.0,15.0,40.082451,54.955849,71.027908,0.714572,0.7,55.114311,55.0,83.195
20160727180000,54.529999,70.685867,15.0,15.0,40.493613,54.955849,71.027908,0.714572,0.7,55.114311,55.0,83.195
20160727181500,54.529999,70.685867,15.0,15.0,40.363784,54.955849,71.819984,0.702529,0.7,55.114311,55.0,83.195
20160727183000,54.529999,70.685867,15.0,15.0,40.498866,54.955849,71.819984,0.682457,0.7,55.114311,55.0,83.195
20160727184500,54.529999,70.685867,15.0,15.0,40.633948,54.955849,71.819984,0.666399,0.7,55.114311,55.0,83.195
20160727190000,55.98,70.685867,15.0,15.0,40.633948,53.674118,71.819984,0.650341,0.7,55.114311,55.0,83.195
20160727191500,57.945,70.685867,15.0,15.0,40.633948,53.674118,70.541855,0.642312,0.7,55.114311,55.0,83.195
20160727193000,57.945,69.857788,15.0,15.0,40.736084,54.833786,70.541855,0.634283,0.7,55.114311,55.0,83.195
20160727194500,57.945,69.857788,15.0,15.0,40.463948,53.491013,70.541855,0.62224,0.7,55.114311,55.0,83.195
20160727200000,57.945,69.857788,15.0,15.0,40.32788,52.209274,71.495956,0.618226,0.7,55.114311,55.0,84.714996
20160727201500,57.945,69.137711,15.0,15.0,40.082451,52.209274,71.495956,0.638298,0.7,55.114311,55.0,84.714996
20160727203000,57.945,69.137711,15.0,15.0,39.602762,50.958054,71.495956,0.634283,0.7,55.114311,55.0,84.714996
20160727204500,57.945,69.137711,15.0,15.0,39.570887,50.958054,71.495956,0.634283,0.7,55.114311,55.0,84.714996
20160727210000,57.945,69.137711,15.0,15.0,39.431861,50.408737,72.252029,0.642312,0.7,55.114311,55.0,84.714996
20160727211500,57.945,69.137711,15.0,15.0,39.292835,53.185837,70.595863,0.65837,0.7,54.502251,55.0,84.714996
20160727213000,57.945,69.137711,15.0,15.0,39.153809,52.575485,70.595863,0.670413,0.7,54.502251,55.0,84.714996
20160727214500,53.0,69.137711,15.0,15.0,38.94527,52.575485,70.595863,0.690486,0.7,54.502251,55.0,84.714996
20160727220000,51.465,69.137711,15.0,15.0,38.94527,52.575485,70.595863,0.6945,0.7,54.502251,55.0,84.714996
20160727221500,50.700001,69.137711,15.0,15.0,38.667218,50.866501,71.783981,0.710558,0.7,54.502251,55.0,84.714996
20160727223000,50.700001,69.137711,15.0,15.0,38.528192,49.34063,71.783981,0.726616,0.7,54.502251,55.0,84.714996
20160727224500,50.700001,68.21962,15.0,15.0,38.319653,49.34063,72.612061,0.742674,0.7,54.502251,55.0,84.714996
20160727230000,49.93,68.21962,15.0,15.0,38.254662,48.364067,72.612061,0.754717,0.7,54.502251,55.0,84.714996
20160727231500,49.93,68.21962,15.0,15.0,37.904632,51.934616,71.297928,0.762746,0.7,54.502251,55.0,84.714996
20160727233000,49.93,68.21962,15.0,15.0,37.624608,51.934616,71.297928,0.770775,0.7,54.502251,55.0,84.714996
20160727234500,49.93,68.21962,15.0,15.0,37.833232,51.934616,71.297928,0.758731,0.7,54.502251,55.0,84.714996
20160728000000,47.625,68.21962,15.0,15.0,37.621735,51.019089,71.297928,0.76676,0.7,54.502251,55.0,84.714996
20160728001500,47.625,67.9496,15.0,15.0,37.480737,50.103569,72.288025,0.774789,0.7,55.024303,55.0,84.714996
20160728003000,47.625,67.9496,15.0,15.0,37.480737,49.249077,72.288025,0.770775,0.7,55.024303,55.0,84.714996
20160728004500,47.625,67.9496,15.0,15.0,37.544912,49.249077,73.098114,0.770775,0.7,55.024303,55.0,84.714996
20160728010000,47.625,67.9496,15.0,15.0,37.686896,50.897018,72.054008,0.778804,0.7,55.024303,55.0,84.714996
20160728011500,47.625,67.9496,15.0,15.0,37.686896,52.789108,70.991898,0.794861,0.7,55.024303,55.0,82.565002
20160728013000,46.860001,67.9496,15.0,15.0,37.686896,51.263229,70.991898,0.798876,0.7,54.448246,55.0,81.235001
20160728014500,46.09,67.9496,15.0,15.0,37.686896,51.263229,70.991898,0.774789,0.7,54.448246,55.0,81.235001
20160728020000,45.325001,67.9496,15.0,15.0,37.686896,52.789108,70.991898,0.778804,0.7,54.448246,55.0,81.235001
20160728021500,44.005001,67.031502,15.0,15.0,37.402928,51.568405,70.991898,0.786833,0.7,54.448246,55.0,81.235001
20160728023000,44.005001,67.031502,15.0,15.0,37.402928,51.568405,70.991898,0.782818,0.7,54.448246,55.0,81.235001
20160728024500,44.005001,67.751579,15.0,15.0,37.607115,51.568405,71.783981,0.734645,0.7,54.448246,55.0,81.235001
20160728030000,44.005001,67.751579,15.0,15.0,37.464145,51.568405,71.783981,0.758731,0.7,54.448246,55.0,81.235001
20160728031500,44.005001,67.751579,15.0,15.0,37.464145,51.568405,71.783981,0.754717,0.7,55.024303,55.0,81.235001
20160728033000,44.005001,67.751579,15.0,15.0,37.464145,51.568405,71.783981,0.742674,0.7,55.024303,55.0,81.235001
20160728034500,45.314999,67.751579,15.0,15.0,37.464145,51.568405,71.783981,0.726616,0.7,55.024303,55.0,81.235001
20160728040000,45.314999,67.751579,15.0,15.0,37.607115,51.568405,71.783981,0.710558,0.7,55.024303,55.0,81.235001
20160728041500,49.580002,67.751579,15.0,15.0,37.607115,54.650681,70.901894,0.6945,0.7,55.024303,55.0,81.235001
20160728043000,49.580002,67.751579,15.0,15.0,37.607115,53.52153,70.901894,0.682457,0.7,55.024303,55.0,81.235001
20160728044500,50.380001,67.751579,15.0,15.0,37.607115,53.52153,70.901894,0.682457,0.7,55.024303,55.0,81.235001
20160728050000,50.380001,67.751579,15.0,15.0,37.607115,52.63652,70.901894,0.686471,0.7,55.024303,55.0,81.235001
20160728051500,50.380001,67.751579,15.0,15.0,37.811302,52.63652,71.621964,0.686471,0.7,55.024303,55.0,81.235001
20160728053000,52.200001,67.751579,15.0,15.0,38.099214,51.690475,71.621964,0.650341,0.7,55.024303,55.0,81.235001
20160728054500,52.200001,67.751579,15.0,15.0,38.099214,51.690475,71.621964,0.618226,0.7,55.024303,55.0,81.235001
20160728060000,52.200001,67.751579,15.0,15.0,38.099214,51.141159,71.621964,0.602168,0.7,55.024303,55.0,81.235001
20160728061500,52.200001,67.751579,15.0,15.0,38.099214,51.141159,71.621964,0.606182,0.7,55.024303,55.0,81.235001
20160728063000,52.200001,67.751579,15.0,15.0,38.099214,51.141159,71.621964,0.614211,0.7,55.024303,55.0,81.235001
20160728064500,51.43,67.751579,15.0,15.0,38.099214,50.164604,71.621964,0.618226,0.7,55.024303,55.0,81.235001
20160728070000,49.705002,67.751579,15.0,15.0,37.955258,52.300827,71.621964,0.618226,0.7,55.024303,55.0,81.235001
20160728071500,49.705002,68.489655,15.0,15.0,38.099214,52.300827,72.414047,0.62224,0.7,55.024303,55.0,81.235001
20160728073000,55.610001,68.489655,15.0,15.0,38.24317,52.300827,72.414047,0.590124,0.7,55.024303,55.0,88.410004
20160728074500,57.720001,68.489655,15.0,15.0,38.81267,53.796188,71.153915,0.614211,0.7,55.024303,55.0,88.410004
20160728080000,58.369999,69.857788,15.0,15.0,39.314136,54.498093,71.153915,0.610197,0.7,55.024303,55.0,88.410004
20160728081500,60.189999,69.857788,15.0,15.0,39.678956,52.453415,71.153915,0.606182,0.7,55.024303,55.0,88.410004
20160728083000,56.549999,70.595863,15.0,15.0,40.043776,52.453415,71.153915,0.582096,0.7,54.37624,55.0,90.830002
20160728084500,61.564999,70.595863,15.0,15.0,40.84638,52.453415,71.153915,0.782818,0.7,55.312332,55.0,100.0
20160728090000,62.279999,71.423943,15.0,15.0,41.284164,54.925331,71.153915,0.529908,0.7,55.312332,55.0,100.0
20160728091500,60.395,71.423943,15.0,15.0,42.451588,55.932411,71.153915,0.726616,0.7,55.312332,55.0,100.0
20160728093000,61.974998,71.423943,15.0,15.0,42.451588,55.932411,71.153915,0.618226,0.7,55.312332,55.0,100.0
20160728094500,62.735001,71.423943,15.0,15.0,42.849762,55.932411,71.153915,0.738659,0.7,55.312332,55.0,100.0
20160728100000,68.199997,71.423943,15.0,15.0,42.79832,51.873581,71.153915,0.698515,0.7,54.502251,55.0,100.0
20160728101500,64.050003,71.423943,15.0,15.0,42.837998,50.652878,72.288025,0.742674,0.7,55.240326,55.0,100.0
20160728103000,64.050003,71.423943,15.0,15.0,43.185563,50.652878,72.288025,0.598153,0.7,55.240326,55.0,100.0
20160728104500,56.415001,72.702072,15.0,15.0,42.79526,49.706841,72.288025,0.533922,0.5,54.412243,55.0,84.055
20160728110000,56.415001,72.702072,15.0,15.0,42.55352,51.354782,72.288025,0.501806,0.5,54.412243,55.0,84.055
20160728111500,56.415001,72.702072,15.0,15.0,42.627878,53.582565,72.288025,0.489763,0.5,54.9883,55.0,84.055
20160728113000,56.415001,73.530151,15.0,15.0,42.892126,53.582565,71.351944,0.497792,0.5,54.9883,55.0,84.055
20160728114500,59.830002,73.530151,15.0,15.0,42.756789,53.582565,71.351944,0.598153,0.5,54.9883,55.0,84.055
20160728120000,59.830002,73.530151,15.0,15.0,41.945957,52.880661,71.351944,0.594139,0.5,54.9883,55.0,84.055
20160728121500,59.830002,73.530151,15.0,15.0,43.052912,52.209274,71.351944,0.594139,0.5,54.9883,55.0,84.055
20160728123000,59.830002,73.530151,15.0,15.0,42.4862,53.887741,71.351944,0.594139,0.5,54.9883,55.0,83.120003
20160728124500,59.830002,72.342041,15.0,15.0,42.7599,54.894814,71.351944,0.489763,0.5,54.9883,55.0,83.120003
20160728130000,59.830002,73.440147,15.0,15.0,42.274125,54.894814,71.351944,0.473705,0.5,54.9883,55.0,83.120003
20160728131500,59.830002,73.440147,15.0,15.0,43.072955,54.894814,71.351944,0.469691,0.5,54.9883,55.0,83.120003
20160728133000,62.16,73.440147,15.0,15.0,44.070464,56.054482,71.351944,0.473705,0.5,54.9883,55.0,83.120003
20160728134500,62.16,73.440147,15.0,15.0,43.355852,56.054482,71.351944,0.453633,0.5,54.9883,55.0,83.120003
20160728140000,62.16,73.440147,15.0,15.0,42.794648,56.054482,72.252029,0.445604,0.5,54.9883,55.0,83.120003
20160728141500,62.16,74.358238,15.0,15.0,44.169472,53.27739,72.252029,0.457648,0.5,54.9883,55.0,83.120003
20160728143000,67.029999,74.358238,15.0,15.0,43.039176,52.544968,72.252029,0.449619,0.5,54.9883,55.0,83.120003
20160728144500,77.75,74.358238,15.0,15.0,43.790678,52.544968,72.252029,0.449619,0.5,54.9883,55.0,83.120003
20160728150000,100.0,74.358238,15.0,15.0,43.039176,53.704636,71.351944,0.445604,0.5,55.726372,55.0,83.120003
20160728151500,100.0,74.358238,15.0,15.0,43.32175,54.864296,71.351944,0.433561,0.5,56.338436,55.0,83.120003
20160728153000,100.0,74.358238,15.0,15.0,42.794648,52.575485,72.378036,0.429546,0.5,56.338436,55.0,83.120003
20160728154500,100.0,74.358238,15.0,15.0,42.489719,54.772751,71.153915,0.40546,0.5,56.338436,55.0,83.120003
20160728160000,100.0,74.358238,15.0,15.0,42.20468,53.6436,71.153915,0.409474,0.5,55.762375,55.0,83.120003
20160728161500,100.0,74.358238,15.0,15.0,41.634602,53.6436,71.153915,0.417503,0.5,55.762375,55.0,83.120003
20160728163000,100.0,74.358238,15.0,15.0,42.036975,51.904099,71.981995,0.421517,0.5,55.762375,55.0,83.120003
20160728164500,100.0,74.358238,15.0,15.0,42.154309,51.904099,71.981995,0.425532,0.5,55.024303,55.0,83.120003
20160728170000,100.0,74.358238,15.0,15.0,42.323,51.354782,71.981995,0.413489,0.5,55.024303,55.0,83.120003
20160728171500,100.0,74.358238,15.0,15.0,42.191454,50.469772,71.981995,0.429546,0.5,55.024303,55.0,83.120003
20160728173000,100.0,74.358238,15.0,15.0,42.113152,50.469772,71.981995,0.437575,0.5,55.024303,55.0,83.120003
20160728174500,66.68,74.358238,15.0,15.0,42.089573,50.469772,71.981995,0.445604,0.5,55.024303,55.0,83.120003
20160728180000,63.825001,74.358238,15.0,15.0,42.089573,50.469772,71.981995,0.425532,0.5,55.024303,55.0,83.120003
20160728181500,57.345001,74.358238,15.0,15.0,42.122196,50.469772,71.981995,0.433561,0.5,55.024303,55.0,83.120003
20160728183000,57.345001,74.358238,15.0,15.0,42.2125,50.469772,71.981995,0.437575,0.5,55.024303,55.0,83.120003
20160728184500,57.345001,74.358238,15.0,15.0,42.08925,50.469772,71.981995,0.429546,0.5,55.024303,55.0,83.120003
20160728190000,56.029999,73.260132,15.0,15.0,42.237728,51.354782,71.981995,0.421517,0.5,55.024303,55.0,83.120003
20160728191500,55.259998,73.260132,15.0,15.0,42.4862,51.354782,71.981995,0.409474,0.5,55.024303,55.0,83.120003
20160728193000,55.259998,73.260132,15.0,15.0,42.237728,51.354782,71.981995,0.413489,0.5,55.024303,55.0,83.120003
20160728194500,55.259998,73.260132,15.0,15.0,42.607733,51.354782,71.981995,0.409474,0.5,55.024303,55.0,83.120003
20160728200000,53.724998,72.432045,15.0,15.0,42.49147,51.354782,71.981995,0.413489,0.5,55.024303,55.0,83.120003
20160728201500,51.084999,72.432045,15.0,15.0,40.636226,52.239792,71.981995,0.425532,0.5,55.024303,55.0,83.120003
20160728203000,51.084999,72.432045,15.0,15.0,40.31241,52.239792,71.981995,0.44159,0.5,55.024303,55.0,83.120003
20160728204500,51.084999,71.423943,15.0,15.0,39.89846,53.185837,71.981995,0.449619,0.5,55.024303,55.0,83.120003
20160728210000,51.084999,71.423943,15.0,15.0,40.117522,53.857224,71.153915,0.453633,0.5,55.024303,55.0,83.120003
20160728211500,49.215,70.685867,15.0,15.0,40.02443,55.383095,70.073807,0.461662,0.5,55.024303,55.0,83.120003
20160728213000,49.215,70.685867,15.0,15.0,40.395744,57.031044,70.073807,0.457648,0.5,55.024303,55.0,83.120003
20160728214500,49.215,70.685867,15.0,15.0,40.395744,57.977081,69.245728,0.465676,0.5,55.024303,55.0,83.120003
20160728220000,49.215,70.685867,15.0,15.0,40.261648,55.291542,69.245728,0.469691,0.5,55.024303,55.0,83.120003
20160728221500,49.215,70.685867,15.0,15.0,39.85936,56.878456,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160728223000,49.215,70.685867,15.0,15.0,39.792312,55.749306,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160728224500,49.215,70.685867,15.0,15.0,39.755915,57.000526,69.245728,0.465676,0.5,55.024303,55.0,83.120003
20160728230000,49.215,70.685867,15.0,15.0,39.851642,58.587433,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160728231500,49.215,69.497757,15.0,15.0,39.64754,58.587433,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160728233000,49.215,69.497757,15.0,15.0,39.739816,58.587433,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160728234500,49.215,69.497757,15.0,15.0,39.739816,57.427765,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160729000000,49.215,69.497757,15.0,15.0,39.602762,57.427765,69.245728,0.461662,0.5,55.024303,55.0,83.120003
20160729001500,49.215,69.137711,15.0,15.0,39.465708,57.977081,68.651672,0.461662,0.5,54.664268,55.0,83.120003
20160729003000,49.215,69.137711,15.0,15.0,39.20894,60.235374,68.651672,0.457648,0.5,54.664268,55.0,83.120003
20160729004500,49.215,69.137711,15.0,15.0,39.431861,58.404327,68.651672,0.461662,0.5,54.664268,55.0,83.120003
20160729010000,49.215,69.137711,15.0,15.0,39.431861,58.404327,68.651672,0.457648,0.5,54.664268,55.0,83.120003
20160729011500,48.445,69.137711,15.0,15.0,39.431861,58.404327,68.651672,0.457648,0.5,54.664268,55.0,83.120003
20160729013000,47.68,69.137711,15.0,15.0,39.292835,58.404327,68.651672,0.453633,0.5,54.664268,55.0,83.120003
20160729014500,47.68,69.137711,15.0,15.0,39.292835,58.404327,68.651672,0.457648,0.5,54.664268,55.0,83.120003
20160729020000,47.68,69.137711,15.0,15.0,39.084296,58.404327,68.651672,0.469691,0.5,54.664268,55.0,83.120003
20160729021500,47.68,69.137711,15.0,15.0,39.16474,58.404327,68.651672,0.481734,0.5,54.664268,55.0,83.120003
20160729023000,47.68,69.137711,15.0,15.0,39.024728,59.136749,68.651672,0.485749,0.5,54.664268,55.0,83.120003
20160729024500,47.68,68.309631,15.0,15.0,39.243212,59.136749,67.895592,0.485749,0.5,54.664268,55.0,83.120003
20160729030000,47.68,68.309631,15.0,15.0,39.38421,59.777611,67.895592,0.485749,0.5,54.664268,55.0,83.120003
20160729031500,47.68,68.309631,15.0,15.0,39.024728,59.777611,67.895592,0.469691,0.5,54.664268,55.0,83.120003
20160729033000,46.91,68.309631,15.0,15.0,39.024728,60.510033,67.895592,0.473705,0.5,54.664268,55.0,83.120003
20160729034500,46.91,68.309631,15.0,15.0,39.024728,60.510033,67.895592,0.473705,0.5,54.664268,55.0,83.120003
20160729040000,46.91,68.309631,15.0,15.0,38.744704,60.510033,67.895592,0.469691,0.5,54.664268,55.0,83.120003
20160729041500,46.91,68.309631,15.0,15.0,38.890717,60.510033,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729043000,46.91,68.309631,15.0,15.0,38.890717,61.120384,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729044500,46.91,68.309631,15.0,15.0,38.749719,61.120384,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729050000,46.91,68.309631,15.0,15.0,38.749719,61.120384,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729051500,46.91,68.309631,15.0,15.0,38.394674,61.120384,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729053000,46.91,68.309631,15.0,15.0,38.394674,61.120384,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729054500,46.91,68.309631,15.0,15.0,38.11465,62.005386,67.895592,0.47772,0.5,54.664268,55.0,83.120003
20160729060000,43.650002,67.571564,15.0,15.0,38.044644,62.005386,67.211517,0.481734,0.5,54.664268,55.0,83.120003
20160729061500,43.650002,67.571564,15.0,15.0,38.115228,62.005386,67.211517,0.481734,0.5,55.348335,55.0,83.120003
20160729063000,43.650002,67.571564,15.0,15.0,38.115228,62.920914,67.211517,0.485749,0.5,55.348335,55.0,83.120003
20160729064500,43.650002,67.571564,15.0,15.0,37.97423,62.920914,67.211517,0.481734,0.5,55.348335,55.0,83.120003
20160729070000,46.139999,67.571564,15.0,15.0,37.97423,62.920914,67.211517,0.485749,0.5,54.538254,55.0,83.120003
20160729071500,46.139999,67.571564,15.0,15.0,38.325824,65.087662,67.211517,0.481734,0.5,55.186317,55.0,83.120003
20160729073000,52.185001,68.66967,15.0,15.0,38.325824,65.759048,67.211517,0.469691,0.5,55.186317,55.0,83.120003
20160729074500,54.145,68.66967,15.0,15.0,38.750875,65.759048,67.211517,0.465676,0.5,55.186317,55.0,83.120003
20160729080000,54.145,69.587761,15.0,15.0,39.036815,65.759048,67.211517,0.461662,0.5,55.186317,55.0,83.120003
20160729081500,55.82,70.595863,15.0,15.0,39.898664,65.759048,67.211517,0.461662,0.5,55.186317,55.0,83.120003
20160729083000,55.82,70.595863,15.0,15.0,40.186576,65.759048,67.211517,0.461662,0.5,55.186317,55.0,83.120003
20160729084500,55.82,71.423943,15.0,15.0,40.834378,65.759048,67.211517,0.461662,0.5,55.186317,55.0,83.120003
20160729090000,55.82,71.423943,15.0,15.0,41.050312,65.087662,67.211517,0.465676,0.5,55.186317,55.0,83.120003
20160729091500,57.130001,71.423943,15.0,15.0,41.324335,65.087662,67.211517,0.453633,0.5,55.186317,55.0,83.120003
20160729093000,57.130001,71.423943,15.0,15.0,41.467305,65.087662,67.211517,0.453633,0.5,55.186317,55.0,83.120003
20160729094500,59.314999,71.423943,15.0,15.0,42.133671,65.087662,67.211517,0.453633,0.5,55.186317,55.0,83.120003
20160729100000,59.314999,71.423943,15.0,15.0,42.212381,65.087662,67.967598,0.461662,0.5,55.186317,55.0,83.120003
20160729101500,59.314999,71.423943,15.0,15.0,41.849686,68.383553,67.967598,0.461662,0.5,55.186317,55.0,83.120003
20160729103000,59.314999,72.792084,15.0,15.0,42.187391,68.383553,67.967598,0.469691,0.5,55.186317,55.0,83.120003
20160729104500,59.314999,72.792084,15.0,15.0,42.15419,70.123047,67.967598,0.469691,0.5,55.186317,55.0,83.120003
20160729110000,62.445,72.792084,15.0,15.0,42.15419,70.885986,67.967598,0.473705,0.5,55.186317,55.0,83.120003
20160729111500,63.240002,72.792084,15.0,15.0,42.371348,70.885986,67.967598,0.473705,0.5,55.186317,55.0,83.120003
20160729113000,63.240002,72.792084,15.0,15.0,42.304708,71.954094,67.967598,0.47772,0.5,54.538254,55.0,83.120003
20160729114500,63.240002,72.792084,15.0,15.0,42.42738,71.954094,67.967598,0.47772,0.5,55.438347,55.0,83.120003
20160729120000,64.404999,72.792084,15.0,15.0,42.607733,73.479965,67.967598,0.47772,0.5,55.438347,55.0,83.120003
20160729121500,64.404999,72.792084,15.0,15.0,42.196401,74.395493,67.967598,0.469691,0.5,54.700272,55.0,83.120003
20160729123000,64.404999,72.792084,15.0,15.0,42.213248,74.395493,67.967598,0.465676,0.5,54.700272,55.0,83.120003
20160729124500,66.224998,72.792084,15.0,15.0,42.259012,74.395493,67.967598,0.465676,0.5,54.700272,55.0,83.120003
20160729130000,66.224998,72.792084,15.0,15.0,,74.395493,67.967598,0.461662,0.5,54.700272,55.0,83.120003
20160729131500,58.955002,72.792084,15.0,15.0,,74.395493,67.967598,0.570052,0.5,54.700272,55.0,83.120003
20160729133000,58.189999,72.792084,15.0,15.0,,74.395493,67.967598,0.578081,0.5,54.700272,55.0,83.120003
20160729134500,55.549999,72.792084,15.0,15.0,,74.395493,67.967598,0.582096,0.5,54.700272,55.0,83.120003
20160729140000,55.549999,72.792084,15.0,15.0,,74.395493,67.967598,0.598153,0.5,54.700272,55.0,83.120003
20160729141500,55.549999,73.710175,15.0,15.0,,74.395493,67.967598,0.501806,0.5,54.700272,55.0,83.120003
20160729143000,55.549999,73.710175,15.0,15.0,42.42041,74.395493,67.967598,0.497792,0.5,55.348335,55.0,83.120003
20160729144500,63.560001,72.252029,15.0,15.0,42.42041,74.395493,67.967598,0.505821,0.5,55.348335,55.0,83.120003
20160729150000,53.93,70.955902,15.0,15.0,42.42041,74.395493,67.967598,0.497792,0.5,55.348335,55.0,83.120003
20160729151500,52.610001,72.252029,15.0,15.0,42.42041,74.395493,69.047707,0.501806,0.5,55.348335,55.0,83.120003
20160729153000,61.384998,73.530151,15.0,15.0,42.42041,74.395493,70.073807,0.497792,0.5,55.348335,55.0,83.120003
20160729154500,64.080002,74.358238,15.0,15.0,42.42041,72.839104,71.189926,0.493778,0.5,55.348335,55.0,83.120003
20160729160000,67.699997,74.358238,15.0,15.0,42.42041,71.618401,72.144012,0.493778,0.5,55.348335,55.0,83.120003
20160729161500,67.699997,74.358238,15.0,15.0,42.42041,70.2146,72.972099,0.489763,0.5,55.348335,55.0,83.120003
20160729163000,69.949997,74.358238,15.0,15.0,40.899556,69.115967,72.972099,0.493778,0.5,55.348335,55.0,83.120003
20160729164500,70.889999,74.358238,15.0,15.0,41.84275,67.803719,74.250229,0.485749,0.5,55.348335,55.0,83.120003
20160729170000,72.199997,74.358238,15.0,15.0,42.672554,66.918709,74.250229,0.47772,0.5,55.348335,55.0,83.120003
20160729171500,73.0,75.186325,15.0,15.0,42.370413,66.918709,75.078308,0.47772,0.5,54.790279,55.0,83.120003
20160729173000,73.0,75.186325,15.0,15.0,42.609025,65.270767,75.078308,0.465676,0.5,54.790279,55.0,83.120003
20160729174500,73.0,75.186325,15.0,15.0,42.04182,63.531265,73.72818,0.469691,0.5,54.790279,55.0,83.120003
20160729180000,72.230003,75.186325,15.0,15.0,42.158168,63.531265,73.72818,0.469691,0.5,54.790279,55.0,83.120003
20160729181500,64.625,75.186325,15.0,15.0,42.565386,63.531265,73.72818,0.473705,0.5,54.790279,55.0,83.120003
20160729183000,62.755001,75.186325,15.0,15.0,42.449038,63.531265,73.72818,0.473705,0.5,54.790279,55.0,83.120003
20160729184500,60.115002,75.186325,15.0,15.0,42.157097,63.531265,73.72818,0.47772,0.5,54.790279,55.0,83.120003
20160729190000,56.924999,75.186325,15.0,15.0,42.04182,63.531265,73.72818,0.481734,0.5,54.790279,55.0,83.120003
20160729191500,55.055,73.620163,15.0,15.0,41.179988,63.531265,74.91629,0.47772,0.5,54.790279,55.0,83.120003
20160729193000,55.055,73.620163,15.0,15.0,41.164875,62.707291,74.91629,0.47772,0.5,54.790279,55.0,83.120003
20160729194500,54.285,72.882088,15.0,15.0,41.382458,60.387962,73.998199,0.481734,0.5,54.790279,55.0,83.120003
20160729200000,52.415001,72.882088,15.0,15.0,41.382458,59.747093,73.242126,0.445604,0.5,54.790279,55.0,83.120003
20160729201500,52.415001,72.882088,15.0,15.0,41.329792,59.747093,73.242126,0.445604,0.5,54.790279,55.0,83.120003
20160729203000,52.415001,72.882088,15.0,15.0,41.27376,60.54055,73.242126,0.445604,0.5,54.790279,55.0,83.120003
20160729204500,52.415001,71.873993,15.0,15.0,40.809524,60.54055,73.242126,0.469691,0.5,54.790279,55.0,83.120003
20160729210000,52.415001,71.873993,15.0,15.0,40.844204,61.150902,73.242126,0.473705,0.5,54.790279,55.0,83.120003
20160729211500,52.415001,71.873993,15.0,15.0,40.730984,61.150902,74.520256,0.461662,0.5,54.790279,55.0,83.120003
20160729213000,52.415001,71.873993,15.0,15.0,40.596888,61.150902,74.520256,0.457648,0.5,54.790279,55.0,83.120003
20160729214500,52.415001,71.873993,15.0,15.0,40.701489,58.862091,74.520256,0.453633,0.5,54.790279,55.0,83.120003
20160729220000,52.415001,71.873993,15.0,15.0,40.971653,57.824493,73.692169,0.453633,0.5,54.790279,55.0,83.120003
20160729221500,52.415001,70.955902,15.0,15.0,40.971653,57.824493,73.692169,0.449619,0.5,54.790279,55.0,83.120003
20160729223000,52.415001,70.955902,15.0,15.0,40.940186,57.824493,73.692169,0.449619,0.5,54.790279,55.0,83.120003
20160729224500,51.095001,70.955902,15.0,15.0,40.940186,57.824493,73.692169,0.445604,0.5,54.790279,55.0,83.120003
20160729230000,51.095001,70.955902,15.0,15.0,40.940186,57.092079,73.692169,0.449619,0.5,54.790279,55.0,83.120003
20160729231500,51.095001,70.955902,15.0,15.0,40.872152,58.282257,73.692169,0.449619,0.5,54.790279,55.0,83.120003
20160729233000,51.095001,70.955902,15.0,15.0,40.600016,58.282257,73.692169,0.449619,0.5,54.790279,55.0,83.120003
20160729234500,51.095001,70.235825,15.0,15.0,40.082451,58.282257,74.520256,0.449619,0.5,54.790279,55.0,83.120003
20160730000000,51.095001,70.235825,15.0,15.0,40.17522,57.519318,73.72818,0.44159,0.5,54.790279,55.0,83.120003
20160730001500,51.095001,70.235825,15.0,15.0,40.1062,56.359657,73.72818,0.437575,0.5,54.790279,55.0,83.120003
20160730003000,51.095001,70.235825,15.0,15.0,40.1062,56.359657,73.72818,0.437575,0.5,54.790279,55.0,83.120003
20160730004500,51.095001,70.235825,15.0,15.0,40.057478,56.359657,73.72818,0.437575,0.5,54.790279,55.0,83.120003
20160730010000,50.330002,69.497757,15.0,15.0,39.918452,55.627235,73.72818,0.437575,0.5,54.790279,55.0,83.120003
20160730011500,50.330002,69.497757,15.0,15.0,39.709913,55.627235,73.72818,0.44159,0.5,54.790279,55.0,83.120003
20160730013000,50.330002,69.497757,15.0,15.0,39.570887,55.627235,73.72818,0.44159,0.5,54.790279,55.0,83.120003
20160730014500,50.330002,69.497757,15.0,15.0,39.654782,55.627235,73.72818,0.437575,0.5,54.790279,55.0,83.120003
20160730020000,50.330002,69.497757,15.0,15.0,39.654782,55.627235,74.484253,0.437575,0.5,54.790279,55.0,83.120003
20160730021500,50.330002,68.759674,15.0,15.0,39.654782,53.613083,74.484253,0.437575,0.5,54.790279,55.0,83.120003
20160730023000,48.790001,68.759674,15.0,15.0,39.654782,52.483932,73.368134,0.437575,0.5,54.790279,55.0,83.120003
20160730024500,48.790001,68.759674,15.0,15.0,39.654782,52.483932,73.368134,0.44159,0.5,54.790279,55.0,83.120003
20160730030000,48.790001,68.759674,15.0,15.0,39.654782,52.483932,73.368134,0.437575,0.5,54.790279,55.0,83.120003
20160730031500,48.790001,68.759674,15.0,15.0,39.51477,53.27739,73.368134,0.437575,0.5,54.790279,55.0,83.120003
20160730033000,48.790001,68.759674,15.0,15.0,39.374758,53.27739,73.368134,0.437575,0.5,54.790279,55.0,83.120003
20160730034500,48.790001,68.759674,15.0,15.0,39.304752,53.27739,73.368134,0.437575,0.5,54.790279,55.0,83.120003
20160730040000,48.790001,68.759674,15.0,15.0,39.304752,53.27739,74.286232,0.433561,0.5,54.790279,55.0,83.120003
20160730041500,48.790001,68.759674,15.0,15.0,39.243212,53.27739,74.286232,0.437575,0.5,54.790279,55.0,83.120003
20160730043000,48.790001,67.859589,15.0,15.0,39.102214,51.202194,74.286232,0.429546,0.5,54.790279,55.0,83.120003
20160730044500,48.790001,67.859589,15.0,15.0,39.102214,50.591843,73.17012,0.429546,0.5,54.790279,55.0,83.120003
20160730050000,48.790001,67.859589,15.0,15.0,38.890717,50.591843,73.17012,0.429546,0.5,54.790279,55.0,83.120003
20160730051500,47.880001,67.859589,15.0,15.0,38.890717,51.476852,73.17012,0.437575,0.5,54.790279,55.0,83.120003
20160730053000,47.880001,67.859589,15.0,15.0,,51.476852,73.17012,0.437575,0.5,54.790279,55.0,83.120003
20160730054500,47.880001,67.859589,15.0,15.0,38.964752,51.476852,73.17012,0.437575,0.5,54.790279,55.0,83.120003
20160730060000,47.880001,67.859589,15.0,15.0,38.964752,51.476852,73.17012,0.44159,0.5,54.790279,55.0,83.120003
20160730061500,47.880001,67.859589,15.0,15.0,,51.476852,74.358238,0.453633,0.5,54.790279,55.0,83.120003
20160730063000,47.880001,67.859589,15.0,15.0,38.893845,51.476852,74.358238,0.445604,0.5,54.790279,55.0,83.120003
20160730064500,47.880001,67.859589,15.0,15.0,,49.828911,74.358238,0.44159,0.5,54.790279,55.0,83.120003
20160730070000,47.880001,67.859589,15.0,15.0,38.893845,49.828911,73.206123,0.44159,0.5,54.790279,55.0,83.120003
20160730071500,47.880001,67.859589,15.0,15.0,39.036815,49.828911,73.206123,0.449619,0.5,54.790279,55.0,83.120003
20160730073000,52.935001,68.759674,15.0,15.0,39.179785,50.439255,73.206123,0.449619,0.5,55.438347,55.0,83.120003
20160730074500,54.610001,68.759674,15.0,15.0,39.322755,50.439255,73.206123,0.449619,0.5,55.438347,55.0,83.120003
20160730080000,55.41,70.325836,15.0,15.0,39.39424,50.439255,73.206123,0.449619,0.5,55.438347,55.0,83.120003
20160730081500,56.205002,70.325836,15.0,15.0,39.96612,51.019089,73.998199,0.453633,0.5,55.438347,55.0,83.120003
20160730083000,56.205002,71.063911,15.0,15.0,40.180575,51.019089,73.998199,0.449619,0.5,55.438347,55.0,83.120003
20160730084500,56.205002,71.063911,15.0,15.0,40.68097,51.019089,73.998199,0.445604,0.5,55.438347,55.0,83.120003
20160730090000,56.205002,71.783981,15.0,15.0,41.10988,49.737358,73.998199,0.445604,0.5,55.438347,55.0,83.120003
20160730091500,56.205002,71.783981,15.0,15.0,41.49918,49.737358,73.008102,0.445604,0.5,55.438347,55.0,83.120003
20160730093000,58.330002,71.783981,15.0,15.0,41.824968,50.744431,73.008102,0.44159,0.5,55.438347,55.0,83.120003
20160730094500,58.330002,72.702072,15.0,15.0,41.795626,51.873581,71.819984,0.44159,0.5,55.438347,55.0,83.120003
20160730100000,60.889999,72.702072,15.0,15.0,41.960696,53.002731,71.819984,0.44159,0.5,55.438347,55.0,83.120003
20160730101500,60.889999,72.702072,15.0,15.0,42.02108,54.437057,70.865891,0.437575,0.5,55.438347,55.0,83.120003
20160730103000,62.34,72.702072,15.0,15.0,41.910478,55.688271,70.865891,0.437575,0.5,55.438347,55.0,83.120003
20160730104500,62.34,72.702072,15.0,15.0,41.85074,56.57328,70.865891,0.525893,0.5,54.700272,55.0,83.120003
20160730110000,51.235001,70.955902,15.0,15.0,42.369461,57.793976,70.865891,0.525893,0.5,54.700272,55.0,83.120003
20160730111500,51.235001,70.955902,15.0,15.0,42.371348,59.136749,69.875793,0.521879,0.5,54.700272,55.0,83.120003
20160730113000,51.235001,70.955902,15.0,15.0,42.54128,60.052269,69.875793,0.521879,0.5,54.700272,55.0,83.120003
20160730114500,55.689999,71.873993,15.0,15.0,42.343842,60.052269,69.875793,0.521879,0.5,54.700272,55.0,83.120003
20160730120000,57.794998,71.873993,15.0,15.0,43.324589,61.181419,69.875793,0.533922,0.5,54.700272,55.0,83.120003
20160730121500,60.685001,72.702072,15.0,15.0,43.403129,61.181419,69.875793,0.537937,0.5,54.700272,55.0,83.120003
20160730123000,60.685001,72.702072,15.0,15.0,42.828444,62.34108,69.875793,0.537937,0.5,54.700272,55.0,83.120003
20160730124500,60.685001,73.440147,15.0,15.0,43.412564,63.409195,69.875793,0.541951,0.5,54.700272,55.0,83.120003
